Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7535.0000,13.1024,19.4411,220.0000,70596.7000,-70376.7000,3.3478,45.8202,11425.5014,11471.3216,162.3486,82022.2014,174.1798,-81848.0216,19.4540,13.9609,11313.0000,0.0000,11313.0000,-0.4102,2621.4390,0.0000,2621.4390,18.5940,0.0000,8691.5610,8691.5610,19.5953,16.4065,230.1000,17.3000,212.8000,-0.0136,43.8483,3.1203,46.9686,0.6827,20.4203,186.2517,165.8314,19.6251,14.1287,377.8000,0.0000,377.8000,-0.0137,87.3669,0.0000,87.3669,0.6197,0.0000,290.4331,290.4331,14.5311,16.4649,690.8000,1245.8000,-555.0000,0.1215,141.1124,210.4272,351.5395,5.8974,1456.2272,549.6876,-906.5395,20.0681,14.5632,377.8000,0.0000,377.8000,-0.0137,86.9159,0.0000,86.9159,0.6168,0.0000,290.8841,290.8841,19.4718,13.0909,16.2814,0.9170,37139.5489,20.2216,12.0693,16.1455,1.0544,25306.4766,19.8563,12.5254,16.1908,0.9482,19912.1812,19.4411,19.4540,19.4475,-1.6033,2.6172,19.4540,19.4718,19.4629,-1.5971,2.2070,19.4718,19.5953,19.5336,-1.5315,0.6979,19.5953,19.6251,19.6102,-1.4496,0.6844,19.6251,19.6619,19.6435,-1.3997,0.6707,16.8471,23.0190,19.9330,-14.1048,-0.1342,20.0681,20.5216,20.2949,-0.3838,-0.0126,19.8563,20.0681,19.9622,-0.7778,-0.0263,19.4411,19.8563,19.6487,-1.3652,-0.7306,13.0900,13.0991,13.0946,-1.1254,-2.6269,12.9078,12.9288,12.9183,-1.4697,-2.2167,12.3626,12.5173,12.4400,-1.9542,-0.7076,12.2264,12.2835,12.2550,-2.8444,-0.6940,12.0693,12.1881,12.1287,-3.3186,-0.6803,12.0693,14.5311,13.3002,-5.8979,0.1245,14.5311,18.3886,16.4599,-0.7983,0.0030,15.2441,15.4809,15.3625,-0.2544,0.0167,12.5937,13.1142,12.8540,-1.4599,0.7209,6.8831,537.8546,-58650.3000,82358.2066
7536.0000,12.9670,19.2629,425.2000,63585.8000,-63160.6000,3.0271,88.7583,10258.7702,10347.5284,146.7217,73844.5702,336.4417,-73508.1284,19.2815,13.7918,11339.0000,0.0000,11339.0000,-0.4112,2632.8463,0.0000,2632.8463,18.6703,0.0000,8706.1537,8706.1537,19.4445,16.1778,1890.3000,119.3000,1771.0000,-0.1102,360.8808,21.4545,382.3353,4.9448,140.7545,1529.4192,1388.6647,19.4819,13.9883,373.4000,0.0000,373.4000,-0.0135,86.4953,0.0000,86.4953,0.6134,0.0000,286.9047,286.9047,20.1724,19.4323,1680.7000,746.1000,934.6000,-0.1703,318.0812,137.0942,455.1753,8.2893,883.1942,1362.6188,479.4247,19.8412,14.3406,373.4000,0.0000,373.4000,-0.0135,86.1309,0.0000,86.1309,0.6099,0.0000,287.2691,287.2691,19.3070,13.0268,16.1669,0.6903,27957.7181,19.5271,12.4945,16.0108,0.6957,16697.3689,19.7622,12.3998,16.0810,0.7283,15295.2138,19.2629,19.2815,19.2722,-2.0645,2.3213,19.2815,19.3070,19.2943,-1.9836,1.9101,19.3070,19.4445,19.3757,-1.8531,0.7559,19.4445,19.4819,19.4632,-1.7228,0.6457,19.4819,19.5271,19.5045,-1.6261,0.6321,19.5271,20.2995,19.9133,-0.1865,0.0166,19.8412,20.1587,19.9999,-3.5079,-0.1537,19.7622,19.8412,19.8017,-1.8856,-0.1672,19.2629,19.7622,19.5125,-1.5915,-0.7059,13.0263,13.0331,13.0297,-0.7316,-2.3382,12.8514,12.8630,12.8572,-0.6864,-1.9271,12.8177,12.5894,12.7036,3.2328,-0.7729,12.2605,12.2589,12.2597,0.1079,-0.6627,12.2807,12.2244,12.2525,1.5455,-0.6491,19.4323,8.3562,13.8942,7.2196,-0.0335,19.4323,17.1826,18.3074,22.3478,0.1367,16.9265,15.8109,16.3687,12.1941,0.1503,13.1438,12.7429,12.9434,1.1301,0.6889,5.9909,468.1405,-48369.2000,59950.3009
7537.0000,13.0388,19.2776,671.1000,56199.4000,-55528.3000,2.6908,139.9208,9082.0676,9221.9884,130.3384,65281.4676,531.1792,-64750.2884,19.2770,13.7874,11349.4000,0.0000,11349.4000,-0.4116,2635.4021,0.0000,2635.4021,18.7300,0.0000,8713.9979,8713.9979,19.3206,15.5047,7258.7000,0.0000,7258.7000,-0.3989,1387.8789,0.0000,1387.8789,17.8124,0.0000,5870.8211,5870.8211,19.3477,13.8567,349.7000,0.0000,349.7000,-0.0127,81.1343,0.0000,81.1343,0.5756,0.0000,268.5657,268.5657,19.7961,17.7911,2940.2000,393.3000,2546.9000,-0.2478,558.9356,71.8008,630.7364,11.0475,465.1008,2381.2644,1916.1636,19.6120,14.1158,349.7000,0.0000,349.7000,-0.0127,80.8812,0.0000,80.8812,0.5729,0.0000,268.8188,268.8188,19.2787,13.0141,16.1464,0.8808,35672.1291,19.3992,12.5674,15.9833,0.8645,20747.6175,19.5460,12.5664,16.0562,0.8832,18546.9633,19.2776,19.2770,19.2773,0.1131,3.0688,19.2770,19.2787,19.2779,-0.1467,2.6572,19.2787,19.3206,19.2997,-0.8668,1.1809,19.3206,19.3477,19.3342,-1.5057,0.7820,19.3477,19.3847,19.3662,-1.6179,0.7693,19.7961,20.0161,19.9061,-0.0359,-0.0181,19.6120,19.7961,19.7041,-3.5193,-0.2659,19.5460,19.6120,19.5790,-2.6360,-0.2786,19.2776,19.5460,19.4118,-1.1642,-0.9675,13.1376,13.1291,13.1333,1.3023,-3.0930,13.0652,13.0378,13.0515,2.3965,-2.6814,13.4525,13.1278,13.2902,7.1302,-1.2051,12.4784,12.4372,12.4578,2.4424,-0.8062,12.5487,12.4564,12.5025,3.0681,-0.7935,17.7911,10.1447,13.9679,0.9408,-0.0061,17.7911,18.0547,17.9229,-4.5891,0.2416,17.8583,17.1234,17.4908,13.5933,0.2543,13.7951,12.7426,13.2688,3.9789,0.9433,5.2740,412.1161,-33673.9000,74966.7099
7538.0000,13.1965,19.3587,968.6000,50448.8000,-49480.2000,2.4345,201.4179,8182.5317,8383.9497,118.0057,58631.3317,767.1821,-57864.1497,19.3516,13.8605,11359.9000,0.0000,11359.9000,-0.4119,2635.5045,0.0000,2635.5045,18.7484,0.0000,8724.3955,8724.3955,19.3229,15.5069,9146.8000,0.0000,9146.8000,-0.5026,1748.8386,0.0000,1748.8386,22.4923,0.0000,7397.9614,7397.9614,19.3251,13.8345,338.2000,0.0000,338.2000,-0.0123,78.4873,0.0000,78.4873,0.5576,0.0000,259.7127,259.7127,19.5988,17.1179,4254.0000,182.6000,4071.4000,-0.3373,810.6159,33.2237,843.8396,15.0244,215.8237,3443.3841,3227.5604,19.4550,13.9619,338.2000,0.0000,338.2000,-0.0123,78.3665,0.0000,78.3665,0.5557,0.0000,259.8335,259.8335,19.3428,12.8307,16.0868,0.7366,29831.9559,19.3360,12.4900,15.9130,0.6969,16726.1536,19.4201,12.5463,15.9832,0.6998,14694.8412,19.3587,19.3516,19.3552,0.9907,2.7643,19.3516,19.3428,19.3472,0.8880,2.3524,19.3428,19.3229,19.3329,0.4521,1.1647,19.3229,19.3251,19.3240,-0.0716,0.6620,19.3251,19.3360,19.3305,-0.3793,0.6498,19.3360,20.4228,19.8794,-0.2710,0.0163,19.4550,19.5568,19.5059,-2.3397,-0.3210,19.4201,19.4550,19.4375,-1.6558,-0.3332,19.3587,19.4201,19.3894,-0.2187,-0.8875,13.2727,13.2606,13.2667,1.6605,-2.7902,13.1916,13.1709,13.1812,1.6168,-2.3783,13.7555,13.5516,13.6535,4.4364,-1.1906,12.4812,12.4758,12.4785,0.3010,-0.6879,12.4323,12.4566,12.4445,-0.6493,-0.6756,17.1179,11.5661,14.3420,4.5651,-0.0422,17.1179,17.4712,17.2945,-7.5322,0.2951,17.3311,17.3985,17.3648,-1.4697,0.3074,14.2772,12.9887,13.6329,4.4456,0.8616,4.7493,371.1143,-24225.7000,61252.9508
7539.0000,13.4391,19.4765,1420.1000,45456.6000,-44036.5000,2.2221,294.1209,7414.5421,7708.6630,107.8475,52871.1421,1125.9791,-51745.1630,19.4649,13.9715,11375.2000,0.0000,11375.2000,-0.4125,2635.5127,0.0000,2635.5127,18.7552,0.0000,8739.6873,8739.6873,19.3995,15.5827,14055.8000,0.0000,14055.8000,-0.7724,2684.8981,0.0000,2684.8981,34.5623,0.0000,11370.9019,11370.9019,19.3763,13.8847,348.1000,0.0000,348.1000,-0.0126,80.7358,0.0000,80.7358,0.5741,0.0000,267.3642,267.3642,19.4227,16.8180,5059.9000,105.5000,4954.4000,-0.3951,966.2528,19.1387,985.3915,17.6245,124.6387,4093.6472,3969.0085,19.3798,13.8881,348.1000,0.0000,348.1000,-0.0126,80.7324,0.0000,80.7324,0.5732,0.0000,267.3676,267.3676,19.4494,12.5845,16.0170,0.5649,22876.6455,19.3680,12.2961,15.8321,0.5237,12568.5906,19.3672,12.4297,15.8984,0.5137,10788.5796,19.4765,19.4649,19.4707,1.4456,2.5178,19.4649,19.4494,19.4572,1.3787,2.1053,19.4494,19.3995,19.4245,1.1570,1.2414,19.3995,19.3763,19.3879,0.8224,0.4690,19.3763,19.3587,19.3675,0.4974,0.4563,19.4227,20.3216,19.8721,-0.0362,-0.0044,19.3798,19.4227,19.4012,-1.2118,-0.3995,19.3672,19.3798,19.3735,-0.7216,-0.4121,19.4765,19.3672,19.4218,0.4426,-0.8153,13.5056,13.4832,13.4944,2.7995,-2.5457,13.4609,13.4155,13.4382,3.1527,-2.1332,14.3456,14.0575,14.2015,6.6645,-1.2692,12.4004,12.4223,12.4113,-0.7588,-0.4968,12.2919,12.3617,12.3268,-1.3684,-0.4842,16.8180,12.2088,14.5134,2.1202,-0.0234,16.8180,16.9916,16.9048,-4.6514,0.3717,16.8897,17.0582,16.9739,-4.6654,0.3843,14.6883,13.2965,13.9924,4.3895,0.7875,4.3012,336.1052,-12954.9000,46233.8157
7540.0000,13.6887,19.5902,1840.9000,41215.9000,-39375.0000,2.0436,379.7091,6762.2606,7141.9696,99.3479,47978.1606,1461.1909,-46516.9696,19.5778,14.0823,11342.5000,0.0000,11342.5000,-0.4113,2624.4347,0.0000,2624.4347,18.6734,0.0000,8718.0653,8718.0653,19.5008,15.6828,14736.2000,0.0000,14736.2000,-0.8098,2811.3847,0.0000,2811.3847,36.1889,0.0000,11924.8153,11924.8153,19.4607,13.9675,340.7000,0.0000,340.7000,-0.0124,78.9405,0.0000,78.9405,0.5616,0.0000,261.7595,261.7595,19.3985,16.7503,5442.8000,72.4000,5370.4000,-0.4227,1039.6805,13.1287,1052.8092,18.9018,85.5287,4403.1195,4317.5908,19.3740,13.8824,340.7000,0.0000,340.7000,-0.0124,79.0216,0.0000,79.0216,0.5615,0.0000,261.6784,261.6784,19.5604,12.3684,15.9644,0.4784,19374.4139,19.4200,12.1253,15.7726,0.4367,10480.4254,19.3744,12.2994,15.8369,0.4235,8894.2260,19.5902,19.5778,19.5840,1.4190,2.3117,19.5778,19.5604,19.5691,1.4024,1.9004,19.5604,19.5008,19.5306,1.3322,1.2020,19.5008,19.4607,19.4807,1.1722,0.3922,19.4607,19.4200,19.4403,0.9307,0.3798,19.4200,20.3028,19.8614,-0.0785,0.0073,19.3740,19.3825,19.3782,-0.2260,-0.4154,19.3744,19.3740,19.3742,0.0600,-0.4277,19.5902,19.3744,19.4823,0.7813,-0.7537,13.7026,13.6814,13.6920,2.4365,-2.3396,13.6615,13.6217,13.6416,2.5055,-1.9283,14.5410,14.3958,14.4684,3.2724,-1.2299,12.3055,12.3399,12.3227,-1.0181,-0.4201,12.1773,12.2551,12.2162,-1.2830,-0.4077,16.7503,12.7274,14.7389,2.7725,-0.0352,16.7503,16.8043,16.7773,-1.4871,0.3875,16.7140,16.8030,16.7585,-2.5482,0.3999,14.7805,13.7120,14.2463,3.1152,0.7258,3.9427,308.0854,-7244.5000,38749.0653
7541.0000,13.9106,19.7019,2214.0000,39627.5000,-37413.5000,1.9879,455.0083,6535.7847,6990.7930,96.7864,46163.2847,1758.9917,-44404.2930,19.6893,14.1916,11369.7000,0.0000,11369.7000,-0.4123,2627.2793,0.0000,2627.2793,18.6905,0.0000,8742.4207,8742.4207,19.6117,15.7925,16902.1000,0.0000,16902.1000,-0.9288,3220.2567,0.0000,3220.2567,41.4376,0.0000,13681.8433,13681.8433,19.5577,14.0625,337.3000,0.0000,337.3000,-0.0122,78.0632,0.0000,78.0632,0.5553,0.0000,259.2368,259.2368,19.4098,16.7287,5975.3000,45.9000,5929.4000,-0.4622,1141.2399,8.3249,1149.5647,20.6684,54.2249,4834.0601,4779.8353,19.4114,13.9192,337.3000,0.0000,337.3000,-0.0122,78.1983,0.0000,78.1983,0.5560,0.0000,259.1017,259.1017,19.6714,12.1708,15.9211,0.4122,16694.1564,19.4984,11.9476,15.7230,0.3735,8963.1083,19.4190,12.1539,15.7864,0.3593,7546.0285,19.7019,19.6893,19.6956,1.3983,2.2433,19.6893,19.6714,19.6803,1.3939,1.8311,19.6714,19.6117,19.6415,1.3901,1.2540,19.6117,19.5577,19.5847,1.3057,0.3252,19.5577,19.4984,19.5280,1.1097,0.3130,19.4984,20.2107,19.8545,-0.0310,0.0052,19.4114,19.4007,19.4061,0.3876,-0.4570,19.4190,19.4114,19.4152,0.5468,-0.4693,19.7019,19.4190,19.5604,0.9946,-0.7386,13.9117,13.8886,13.9001,2.5631,-2.2727,13.8965,13.8496,13.8731,2.8452,-1.8604,14.8165,14.6725,14.7445,3.3830,-1.2833,12.2213,12.2592,12.2403,-0.9433,-0.3545,12.0681,12.1555,12.1118,-1.2085,-0.3423,16.7287,13.1427,14.9357,2.4269,-0.0345,16.7287,16.7440,16.7364,-0.4425,0.4277,16.6655,16.6946,16.6800,-0.8958,0.4399,14.9705,13.9812,14.4758,2.8215,0.7092,3.8190,298.4249,-2537.7000,33203.2931
7542.0000,14.0939,19.7250,2636.7000,36453.3000,-33816.6000,1.8599,540.2635,6038.4544,6578.7179,90.6691,42491.7544,2096.4365,-40395.3179,19.7215,14.2232,11367.8000,0.0000,11367.8000,-0.4122,2625.8484,0.0000,2625.8484,18.6601,0.0000,8741.9516,8741.9516,19.6824,15.8625,16866.8000,0.0000,16866.8000,-0.9269,3210.7855,0.0000,3210.7855,41.2745,0.0000,13656.0145,13656.0145,19.6371,14.1404,454.7000,0.0000,454.7000,-0.0165,105.1354,0.0000,105.1354,0.7477,0.0000,349.5646,349.5646,19.4792,16.8472,5945.6000,96.3000,5849.3000,-0.4627,1134.6044,17.4863,1152.0907,20.6989,113.7863,4810.9956,4697.2093,19.4923,13.9984,454.7000,0.0000,454.7000,-0.0165,105.3150,0.0000,105.3150,0.7491,0.0000,349.3850,349.3850,19.7147,12.0483,15.8815,0.3487,14120.6585,19.5747,11.7897,15.6822,0.3186,7647.5908,19.5076,11.9844,15.7460,0.3079,6466.5860,19.7250,19.7215,19.7232,0.3849,2.0979,19.7215,19.7147,19.7181,0.5071,1.6857,19.7147,19.6824,19.6985,0.7397,1.2082,19.6824,19.6371,19.6597,0.9573,0.2813,19.6371,19.5747,19.6059,0.9911,0.2648,19.5747,20.1156,19.8452,-0.0613,0.0101,19.4923,19.4650,19.4786,0.9271,-0.4526,19.5076,19.4923,19.4999,1.0736,-0.4691,19.7250,19.5076,19.6163,0.7251,-0.6919,14.0727,14.0534,14.0630,2.0172,-2.1268,14.0769,14.0365,14.0567,2.2679,-1.7145,14.9463,14.8601,14.9032,1.9672,-1.2370,12.1859,12.2082,12.1971,-0.4699,-0.3101,12.0092,12.0762,12.0427,-0.7824,-0.2936,16.8472,13.4456,15.1464,2.5947,-0.0389,16.8472,16.8103,16.8288,1.1667,0.4238,16.7050,16.6966,16.7008,0.3022,0.4403,15.1129,14.2239,14.6684,2.3757,0.6631,3.5633,278.4435,1176.7000,28234.8353
7543.0000,14.1284,19.4922,4297.5000,42758.5000,-38461.0000,2.2443,880.0702,7088.7221,7968.7923,109.5156,49847.2221,3417.4298,-46429.7923,19.5137,14.0194,11343.1000,0.0000,11343.1000,-0.4113,2626.5603,0.0000,2626.5603,18.6118,0.0000,8716.5397,8716.5397,19.6005,15.7815,18591.6000,0.0000,18591.6000,-1.0217,3542.6256,0.0000,3542.6256,45.4415,0.0000,15048.9744,15048.9744,19.6219,14.1255,338.6000,0.0000,338.6000,-0.0123,78.3048,0.0000,78.3048,0.5562,0.0000,260.2952,260.2952,19.5762,17.1686,5253.3000,295.0000,4958.3000,-0.4203,1001.3102,53.6542,1054.9645,18.8367,348.6542,4251.9898,3903.3355,19.6194,14.1230,338.6000,0.0000,338.6000,-0.0123,78.3071,0.0000,78.3071,0.5572,0.0000,260.2929,260.2929,19.5396,12.2511,15.8954,0.5166,20922.7078,19.6633,11.7330,15.6982,0.5059,12141.4552,19.6425,11.8815,15.7620,0.4951,10396.8421,19.4922,19.5137,19.5029,-2.6068,2.5415,19.5137,19.5396,19.5266,-2.2587,2.1302,19.5396,19.6005,19.5701,-1.4989,1.3859,19.6005,19.6219,19.6112,-0.5338,0.3642,19.6219,19.6139,19.6179,0.1968,0.3520,19.5762,20.0505,19.8134,-0.3320,-0.0450,19.6194,19.5762,19.5978,1.4895,-0.4653,19.6425,19.6194,19.6309,1.6325,-0.4776,19.4922,19.6425,19.5673,-0.5389,-0.8249,13.9566,13.9663,13.9615,-1.1739,-2.5716,13.9237,13.9447,13.9342,-1.4267,-2.1602,14.7423,14.8029,14.7726,-1.5244,-1.4160,11.9722,12.0500,12.0111,-2.1929,-0.3943,11.7330,11.9030,11.8180,-2.6602,-0.3820,11.7330,18.2455,14.9892,-1.8453,0.0149,17.2055,17.0841,17.1448,3.8656,0.4352,17.0029,16.9077,16.9553,3.1229,0.4475,14.7114,14.6529,14.6821,0.2172,0.7949,4.3288,338.2613,-2890.8000,43461.0051
7544.0000,13.9132,19.6279,3320.7000,52293.6000,-48972.9000,2.6441,682.4225,8625.3295,9307.7520,129.0236,60918.9295,2638.2775,-58280.6520,19.6178,14.1215,11375.8000,0.0000,11375.8000,-0.4125,2630.9000,0.0000,2630.9000,18.7162,0.0000,8744.9000,8744.9000,19.5932,15.7742,15598.7000,0.0000,15598.7000,-0.8572,2972.5938,0.0000,2972.5938,38.1784,0.0000,12626.1062,12626.1062,19.5972,14.1013,350.2000,0.0000,350.2000,-0.0127,81.0110,0.0000,81.0110,0.5754,0.0000,269.1890,269.1890,19.5776,17.2949,5124.2000,406.3000,4717.9000,-0.4165,976.6860,73.8991,1050.5851,18.6669,480.1991,4147.5140,3667.3149,19.5689,14.0736,350.2000,0.0000,350.2000,-0.0127,81.0380,0.0000,81.0380,0.5754,0.0000,269.1620,269.1620,19.6079,12.2880,15.9479,0.7858,31825.6657,19.6172,11.8770,15.7471,0.7478,17948.3478,19.5566,12.0597,15.8082,0.7243,15211.1863,19.6279,19.6178,19.6229,1.4989,2.9903,19.6178,19.6079,19.6128,1.0919,2.5778,19.6079,19.5932,19.6005,0.4192,1.4506,19.5932,19.5972,19.5952,-0.1419,0.5934,19.5972,19.6030,19.6001,-0.1631,0.5807,19.5776,20.0202,19.7989,-0.1229,-0.0205,19.5689,19.5776,19.5733,-0.2441,-0.4371,19.5566,19.5689,19.5628,-0.7707,-0.4498,19.6279,19.5566,19.5923,0.3527,-0.9758,13.6174,13.6445,13.6310,-3.9370,-3.0215,13.4767,13.5377,13.5072,-5.1019,-2.6090,14.1552,14.3810,14.2681,-6.0373,-1.4817,11.9094,11.9329,11.9212,-1.0331,-0.6245,11.8936,11.8639,11.8788,0.7852,-0.6118,17.2949,12.8324,15.0637,0.9497,-0.0106,17.2949,17.2433,17.2691,1.5516,0.4059,17.1471,17.0830,17.1151,1.9800,0.4186,14.2857,14.7724,14.5290,-1.7959,0.9446,5.1451,402.0419,-16580.1000,64985.1998
7545.0000,13.6310,19.6097,2301.3000,61943.4000,-59642.1000,3.0471,475.1228,10149.2378,10624.3606,148.4944,72092.6378,1826.1772,-70266.4606,19.6105,14.1143,15065.5000,0.0000,15065.5000,-0.5463,3484.5229,0.0000,3484.5229,24.7530,0.0000,11580.9771,11580.9771,19.6061,15.7870,10422.2000,0.0000,10422.2000,-0.5727,1985.8128,0.0000,1985.8128,25.5119,0.0000,8436.3872,8436.3872,19.6039,14.1079,339.3000,0.0000,339.3000,-0.0123,78.4833,0.0000,78.4833,0.5576,0.0000,260.8167,260.8167,19.6129,17.1692,5471.5000,271.6000,5199.9000,-0.4358,1042.4371,49.4289,1091.8661,19.4918,321.0289,4429.0629,4108.0339,19.5839,14.0883,339.3000,0.0000,339.3000,-0.0123,78.5018,0.0000,78.5018,0.5578,0.0000,260.7982,260.7982,19.6105,12.4109,16.0107,1.0255,41531.0621,19.6027,12.0141,15.8084,0.9728,23346.5355,19.5891,12.1487,15.8689,0.9538,20029.0529,19.6097,19.6105,19.6101,-0.1026,3.4632,19.6105,19.6105,19.6105,0.0237,2.9169,19.6105,19.6061,19.6083,0.1461,1.4214,19.6061,19.6039,19.6050,0.1703,0.8486,19.6039,19.6027,19.6033,0.0902,0.8363,19.6027,19.9535,19.7781,-0.1995,0.0387,19.5839,19.5797,19.5818,0.1545,-0.3972,19.5891,19.5839,19.5865,0.3380,-0.4095,19.6097,19.5891,19.5994,0.1373,-1.1074,13.2989,13.3217,13.3103,-3.8182,-3.4956,13.0994,13.1479,13.1236,-4.5768,-2.9493,13.5355,13.8078,13.6717,-7.1457,-1.4537,12.1036,12.0719,12.0877,2.0615,-0.8810,12.1549,12.0752,12.1151,2.9032,-0.8687,17.1692,13.7368,15.4530,4.7497,-0.0710,17.1692,17.2057,17.1874,-0.9340,0.3648,17.1040,17.1074,17.1057,-0.0617,0.3771,13.8882,14.6366,14.2624,-3.1664,1.0751,5.9593,465.6677,-28275.9000,84906.6505
7546.0000,13.4695,19.5737,1871.6000,74671.6000,-72800.0000,3.6263,387.4373,12188.5441,12575.9813,176.4061,86860.1441,1484.1627,-85375.9813,19.5766,14.0811,18779.0000,0.0000,18779.0000,-0.6810,4345.1559,0.0000,4345.1559,30.8573,0.0000,14433.8441,14433.8441,19.5940,15.7751,4919.2000,0.0000,4919.2000,-0.2703,937.4263,0.0000,937.4263,12.0388,0.0000,3981.7737,3981.7737,19.5960,14.1001,346.5000,0.0000,346.5000,-0.0126,80.1562,0.0000,80.1562,0.5694,0.0000,266.3438,266.3438,19.6568,17.4884,4683.1000,474.1000,4209.0000,-0.3863,891.7566,86.3465,978.1031,17.3289,560.4465,3791.3434,3230.8969,19.5988,14.1028,346.5000,0.0000,346.5000,-0.0126,80.1536,0.0000,80.1536,0.5696,0.0000,266.3464,266.3464,19.5808,12.3713,15.9761,0.7771,31471.3185,19.5975,11.9519,15.7747,0.7417,17799.8786,19.6030,12.0698,15.8364,0.7308,15345.9994,19.5737,19.5766,19.5751,-0.3698,2.7860,19.5766,19.5808,19.5787,-0.3319,2.1050,19.5808,19.5940,19.5874,-0.2008,0.9732,19.5940,19.5960,19.5950,-0.0690,0.7029,19.5960,19.5975,19.5967,-0.0273,0.6904,19.5975,19.8849,19.7412,-0.3934,0.0867,19.5988,19.5907,19.5947,0.2076,-0.2996,19.6030,19.5988,19.6009,0.2254,-0.3121,19.5737,19.6030,19.5883,-0.0814,-0.8403,13.1956,13.2052,13.2004,-1.2742,-2.8121,12.8724,12.9127,12.8925,-2.7373,-2.1312,13.2101,13.4398,13.3250,-4.1322,-0.9994,12.3036,12.2591,12.2814,2.3882,-0.7291,12.3530,12.2721,12.3126,2.4348,-0.7165,17.4884,14.4972,15.9928,6.5663,-0.1129,17.4884,17.3472,17.4178,2.8320,0.2734,17.2047,17.1594,17.1820,0.9730,0.2860,13.8576,14.3824,14.1200,-1.6665,0.8141,7.1321,557.3086,-44199.8000,64617.1965
7547.0000,13.4641,19.6203,1606.9000,79358.6000,-77751.7000,3.8340,332.6719,12951.9576,13284.6295,186.3168,92310.5576,1274.2281,-91036.3295,19.6165,14.1203,22486.2000,0.0000,22486.2000,-0.8154,5200.4972,0.0000,5200.4972,36.9653,0.0000,17285.7028,17285.7028,19.5988,17.4414,5429.4000,1178.5000,4250.9000,-0.3610,1034.5923,212.5729,1247.1652,16.4293,1391.0729,4394.8077,3003.7348,19.5976,14.1017,341.7000,0.0000,341.7000,-0.0124,79.0443,0.0000,79.0443,0.5616,0.0000,262.6557,262.6557,19.6069,18.4040,3403.7000,1072.1000,2331.6000,-0.3207,648.5240,195.0936,843.6176,14.5589,1267.1936,2755.1760,1487.9824,19.5842,14.0886,341.7000,0.0000,341.7000,-0.0124,79.0568,0.0000,79.0568,0.5616,0.0000,262.6432,262.6432,19.6116,12.3378,15.9747,0.8008,32433.5175,19.5969,11.9423,15.7696,0.7585,18203.5886,19.5796,12.0812,15.8304,0.7430,15603.0566,19.6203,19.6165,19.6184,0.5739,2.9831,19.6165,19.6116,19.6141,0.4781,2.1677,19.6116,19.5988,19.6052,0.2664,1.0117,19.5988,19.5976,19.5982,0.0903,0.6507,19.5976,19.5969,19.5972,0.0578,0.6383,19.5969,19.8658,19.7313,-0.0675,0.0217,19.5842,19.5881,19.5862,-0.0516,-0.2990,19.5796,19.5842,19.5819,-0.1773,-0.3114,19.6203,19.5796,19.5999,0.1918,-0.8509,13.2781,13.2718,13.2749,0.9510,-3.0090,12.9789,12.9650,12.9720,1.0104,-2.1936,14.0423,13.6932,13.8678,6.6024,-1.0375,12.2143,12.2287,12.2215,-0.6706,-0.6765,12.1051,12.1791,12.1421,-2.0050,-0.6641,18.4040,14.2168,16.3104,3.8843,-0.0475,18.4040,17.9429,18.1735,9.1706,0.2732,17.7757,17.5071,17.6414,5.5954,0.2856,13.9591,14.1655,14.0623,-0.6445,0.8251,7.5415,589.3036,-47999.6000,66240.1627
7548.0000,13.5583,19.7590,1345.7000,82307.5000,-80961.8000,3.9598,278.1637,13462.8737,13741.0374,192.4055,95770.3737,1067.5363,-94702.8374,19.7480,14.2491,22486.9000,0.0000,22486.9000,-0.8154,5192.6375,0.0000,5192.6375,36.9471,0.0000,17294.2625,17294.2625,19.6682,20.2420,3173.1000,2779.7000,393.4000,-0.3221,604.1387,502.0691,1106.2078,15.1709,3281.7691,2568.9613,-712.8078,19.6528,14.1558,406.8000,0.0000,406.8000,-0.0148,94.0426,0.0000,94.0426,0.6686,0.0000,312.7574,312.7574,19.5786,19.6795,2347.9000,1698.1000,649.8000,-0.2738,447.5105,308.8611,756.3716,12.6479,2006.9611,1900.3895,-106.5716,19.5698,14.0745,406.8000,0.0000,406.8000,-0.0148,94.1345,0.0000,94.1345,0.6687,0.0000,312.6655,312.6655,19.7316,12.2581,15.9948,0.8964,36304.9459,19.6375,11.9299,15.7837,0.8320,19969.1424,19.5663,12.1164,15.8413,0.8042,16888.6835,19.7590,19.7480,19.7535,1.6817,3.0856,19.7480,19.7316,19.7398,1.5691,2.2701,19.7316,19.6682,19.6999,1.1948,1.0107,19.6682,19.6528,19.6605,0.8034,0.6886,19.6528,19.6375,19.6451,0.6297,0.6739,19.6375,19.8208,19.7292,0.0256,0.0021,19.5698,19.5767,19.5733,-0.1037,-0.2717,19.5663,19.5698,19.5681,-0.1155,-0.2865,19.7590,19.5663,19.6626,0.8084,-0.8742,13.4265,13.4147,13.4206,1.8100,-3.1104,13.1634,13.1343,13.1488,2.1863,-2.2950,14.6415,14.2645,14.4530,7.1141,-1.0355,12.0853,12.1134,12.0994,-1.4220,-0.7135,11.9896,12.0416,12.0156,-1.4752,-0.6987,19.6795,13.4752,16.5774,3.2736,-0.0270,19.6795,18.9196,19.2996,13.6418,0.2468,18.6464,18.1608,18.4036,9.2498,0.2616,13.9780,14.0840,14.0310,-0.3256,0.8493,7.8121,610.4479,-56618.1000,73162.7719
7549.0000,13.4874,19.7287,1030.5000,82226.0000,-81195.5000,3.9395,213.2594,13427.2455,13640.5049,191.5154,95653.2455,817.2406,-94836.0049,19.7305,14.2320,22477.6000,0.0000,22477.6000,-0.8151,5191.5524,0.0000,5191.5524,36.8685,0.0000,17286.0476,17286.0476,12.3189,13.8746,1274.8000,1711.8000,-437.0000,0.1610,269.6572,274.1016,543.7589,7.6782,1985.9016,1005.1428,-980.7589,18.7151,13.2363,422.4000,0.0000,422.4000,-0.0153,98.7481,0.0000,98.7481,0.6937,0.0000,323.6519,323.6519,18.2221,19.0895,1594.6000,1706.2000,-111.6000,0.2163,309.1637,303.5293,612.6930,10.0911,2009.7293,1285.4363,-724.2930,19.7202,14.2219,422.4000,0.0000,422.4000,-0.0153,97.5717,0.0000,97.5717,0.6944,0.0000,324.8283,324.8283,19.7314,12.4078,16.0696,1.2105,49025.3770,19.1277,12.5153,15.8215,0.9837,23607.8379,19.6402,12.1845,15.9123,1.1091,23291.0720,19.7287,19.7305,19.7296,-0.2362,3.1583,19.7305,19.7314,19.7309,-0.0549,2.3432,19.7314,19.7080,19.7197,0.2904,0.6076,18.4860,18.7151,18.6005,-12.7395,0.7686,18.7151,18.9402,18.8276,-9.8136,0.7533,19.0895,19.9474,19.5184,-2.4916,-0.1723,19.0895,19.7202,19.4048,-1.9813,0.0440,19.7202,19.5382,19.6292,0.7896,0.0287,19.7287,19.6439,19.6863,0.3376,-0.7813,13.1915,13.2088,13.2001,-2.6092,-3.1671,12.7763,12.8309,12.8036,-4.1145,-2.3520,12.3189,13.8138,13.0663,-16.6822,-0.6164,12.3719,12.3189,12.3454,3.0209,-0.7774,12.5153,12.3545,12.4349,5.1120,-0.7621,12.5153,17.8429,15.1791,-16.8221,0.1635,18.8602,19.3956,19.1279,-2.0199,-0.0528,12.1845,20.7543,16.4694,-23.2899,-0.0375,12.1845,14.6298,13.4072,-7.4770,0.7724,8.5397,667.3074,-58421.7000,95924.2869
7550.0000,13.1614,19.4294,774.0000,81247.1000,-80473.1000,3.8799,161.0453,13167.1484,13328.1937,188.5228,94414.2484,612.9547,-93801.2937,19.4530,13.9599,22487.5000,0.0000,22487.5000,-0.8154,5210.8462,0.0000,5210.8462,36.8931,0.0000,17276.6538,17276.6538,19.6182,19.6708,718.2000,508.8000,209.4000,-0.0665,136.8236,91.8098,228.6334,3.3091,600.6098,581.3764,-19.2334,19.4202,13.9275,518.8000,0.0000,518.8000,-0.0188,120.2641,0.0000,120.2641,0.8627,0.0000,398.5359,398.5359,19.5342,20.1080,1567.0000,1448.2000,118.8000,-0.2001,298.8321,263.2098,562.0420,9.4067,1711.4098,1268.1679,-443.2420,19.7013,14.2034,518.8000,0.0000,518.8000,-0.0188,119.8660,0.0000,119.8660,0.8513,0.0000,398.9340,398.9340,19.4870,12.5679,16.0275,0.9094,36831.9332,19.2762,12.3203,15.7983,0.8228,19748.1988,19.7398,12.0430,15.8914,0.9105,19120.3858,19.4294,19.4530,19.4412,-3.4285,3.0351,19.4530,19.4870,19.4700,-3.0971,2.2197,19.4870,19.6182,19.5526,-1.9647,0.8395,19.6182,19.4202,19.5192,11.1375,0.7730,19.4202,19.2762,19.3482,6.3336,0.7542,19.2762,19.7339,19.5051,-0.1093,0.0181,19.7013,19.5143,19.6078,2.5011,-0.1819,19.7398,19.7013,19.7205,1.1542,-0.2007,19.4294,19.7398,19.5846,-1.1756,-0.8448,13.0691,13.0792,13.0742,-1.4683,-3.0564,12.7346,12.7450,12.7398,-0.7186,-2.2410,12.9223,13.0017,12.9620,-1.2075,-0.8608,12.3604,12.3573,12.3589,0.2143,-0.7943,12.2712,12.3224,12.2968,-1.6146,-0.7755,20.1080,11.3535,15.7307,6.7088,-0.0394,20.1080,19.4382,19.7731,7.8381,0.1606,18.8894,17.3556,18.1225,20.0018,0.1794,13.2006,13.4663,13.3335,-0.8375,0.8235,7.6713,599.4474,-56619.8000,75700.5178
7551.0000,13.2228,19.5201,586.9000,83577.9000,-82991.0000,3.9803,121.9909,13564.1805,13686.1714,192.9964,97142.0805,464.9091,-96677.1714,19.5140,14.0198,22487.1000,0.0000,22487.1000,-0.8154,5206.9941,0.0000,5206.9941,37.0268,0.0000,17280.1059,17280.1059,19.5336,19.7196,1935.4000,1438.3000,497.1000,-0.1828,369.0896,259.1061,628.1957,8.5673,1697.4061,1566.3104,-131.0957,19.5298,14.0352,418.6000,0.0000,418.6000,-0.0152,96.9108,0.0000,96.9108,0.6896,0.0000,321.6892,321.6892,16.2574,17.2030,1515.3000,1688.1000,-172.8000,0.2092,301.7671,291.6600,593.4271,9.7735,1979.7600,1213.5329,-766.2271,19.7079,14.2099,418.6000,0.0000,418.6000,-0.0152,96.7078,0.0000,96.7078,0.6870,0.0000,321.8922,321.8922,19.5088,12.5871,16.0479,1.0418,42194.8513,19.5878,12.0853,15.8365,1.0163,24392.3314,19.5987,12.2193,15.9090,0.9997,20993.0927,19.5201,19.5140,19.5171,0.9674,3.1928,19.5140,19.5088,19.5114,0.5516,2.3774,19.5088,19.5336,19.5212,-0.3268,0.7969,19.5336,19.5298,19.5317,0.2034,0.6141,19.5298,19.4756,19.5027,1.9165,0.5989,17.5394,19.8632,18.7013,-9.6475,-0.2440,19.7079,19.5644,19.6362,0.3945,-0.0348,19.5987,19.7079,19.6533,-0.7596,-0.0499,19.5201,19.5987,19.5594,-0.2526,-0.7875,13.1362,13.1314,13.1338,0.7718,-3.2040,12.8510,12.8346,12.8428,1.2950,-2.3885,13.9364,13.3671,13.6517,8.3757,-0.8080,12.2115,12.2457,12.2286,-1.5197,-0.6252,12.0853,12.1661,12.1257,-2.0129,-0.6101,12.0853,16.2574,14.1714,-18.7665,0.2329,16.2574,21.7298,18.9936,-9.3550,0.0236,18.7896,17.8779,18.3337,2.6004,0.0388,12.5022,13.5999,13.0511,-3.3559,0.7764,8.2746,646.5918,-59342.4000,87580.2754
7552.0000,13.1892,19.4928,535.7000,83723.1000,-83187.4000,3.9845,111.4109,13577.1698,13688.5807,193.2704,97300.2698,424.2891,-96875.9807,19.4945,14.0006,22487.0000,0.0000,22487.0000,-0.8154,5208.1724,0.0000,5208.1724,36.9970,0.0000,17278.8276,17278.8276,19.5101,17.7207,2345.9000,652.1000,1693.8000,-0.1636,447.5017,117.4206,564.9224,7.4845,769.5206,1898.3983,1128.8776,19.5148,14.0205,337.8000,0.0000,337.8000,-0.0122,78.2185,0.0000,78.2185,0.5557,0.0000,259.5815,259.5815,14.4628,15.3095,1543.4000,1633.6000,-90.2000,0.2084,315.6042,275.7004,591.3046,9.9927,1909.3004,1227.7958,-681.5046,19.6494,14.1525,337.8000,0.0000,337.8000,-0.0122,78.0945,0.0000,78.0945,0.5544,0.0000,259.7055,259.7055,19.4963,12.6107,16.0535,1.0457,42352.8305,19.4335,12.2481,15.8408,0.9821,23571.5117,19.5739,12.2569,15.9154,1.0001,21002.8832,19.4928,19.4945,19.4937,-0.2305,3.1962,19.4945,19.4963,19.4954,-0.1413,2.3808,19.4963,19.5101,19.5032,-0.1652,0.7861,19.5101,19.5148,19.5125,-0.1800,0.6225,19.5148,19.5108,19.5128,0.1744,0.6103,15.8817,19.2370,17.5594,-13.7289,-0.2402,19.6494,19.6279,19.6387,0.0821,-0.0318,19.5739,19.6494,19.6117,-0.4506,-0.0441,19.4928,19.5739,19.5334,-0.2621,-0.7883,13.1845,13.1806,13.1825,0.6398,-3.2072,12.9173,12.9063,12.9118,0.8847,-2.3918,13.3600,13.5309,13.4454,-2.4375,-0.7970,12.2362,12.2341,12.2351,0.1305,-0.6335,12.2481,12.2010,12.2246,1.2448,-0.6212,12.2481,14.4628,13.3555,-9.7939,0.2293,14.4628,21.7016,18.0822,-10.9466,0.0209,18.9124,18.0826,18.4975,2.0285,0.0332,12.5054,13.2250,12.8652,-2.1915,0.7774,8.2849,647.3972,-58421.2000,86927.2254
7553.0000,13.0413,19.3315,584.4000,79760.6000,-79176.2000,3.7998,121.8391,12890.4192,13012.2582,184.2767,92651.0192,462.5609,-92188.4582,19.3444,13.8535,22487.1000,0.0000,22487.1000,-0.8154,5217.4655,0.0000,5217.4655,37.0066,0.0000,17269.6345,17269.6345,19.4369,15.6196,4677.0000,0.0000,4677.0000,-0.2570,892.9783,0.0000,892.9783,11.4644,0.0000,3784.0217,3784.0217,19.4534,13.9603,352.0000,0.0000,352.0000,-0.0128,81.5657,0.0000,81.5657,0.5791,0.0000,270.4343,270.4343,19.6135,19.8211,1810.5000,1392.4000,418.1000,-0.2157,344.9362,253.4078,598.3440,10.5162,1645.8078,1465.5638,-180.2440,19.5869,14.0912,352.0000,0.0000,352.0000,-0.0128,81.4372,0.0000,81.4372,0.5781,0.0000,270.5628,270.5628,19.3633,12.6396,16.0015,0.7960,32236.3824,19.3835,12.2054,15.7944,0.7648,18354.6466,19.5774,12.1645,15.8710,0.7898,16585.7649,19.3315,19.3444,19.3380,-1.8271,2.9762,19.3444,19.3633,19.3538,-1.6563,2.1608,19.3633,19.4369,19.4001,-1.1927,0.9177,19.4369,19.4534,19.4451,-0.7608,0.6607,19.4534,19.4694,19.4614,-0.5687,0.6480,19.6135,15.6693,17.6414,1.0420,-0.0150,19.5869,19.6135,19.6002,-0.4122,-0.2307,19.5774,19.5869,19.5821,-0.3042,-0.2435,19.3315,19.5774,19.4544,-0.9004,-0.8236,13.1756,13.1760,13.1758,-0.0293,-2.9985,12.9247,12.9224,12.9235,0.1939,-2.1831,13.1459,13.3016,13.2237,-2.6235,-0.9400,12.2099,12.2150,12.2124,-0.2220,-0.6830,12.1508,12.1765,12.1637,-0.6829,-0.6703,19.8211,7.1820,13.5016,1.8151,-0.0073,19.8211,18.8283,19.3247,15.0461,0.2084,18.5550,18.5227,18.5388,0.5506,0.2212,13.9197,12.5373,13.2285,4.4363,0.8013,7.4908,585.3431,-50890.0000,67176.7940
7554.0000,13.1468,19.2246,1475.0000,54783.8000,-53308.8000,2.6658,306.9761,8875.4308,9182.4069,129.2492,63659.2308,1168.0239,-62491.2069,19.2333,13.7445,18776.0000,0.0000,18776.0000,-0.6809,4362.1793,0.0000,4362.1793,30.9604,0.0000,14413.8207,14413.8207,19.3161,15.5002,8696.1000,0.0000,8696.1000,-0.4779,1662.8051,0.0000,1662.8051,21.3424,0.0000,7033.2949,7033.2949,19.3453,13.8543,339.0000,0.0000,339.0000,-0.0123,78.6541,0.0000,78.6541,0.5582,0.0000,260.3459,260.3459,19.5543,19.8952,1790.4000,1469.1000,321.3000,-0.2184,341.3515,267.0994,608.4509,10.1164,1736.1994,1449.0485,-287.1509,19.5167,14.0224,339.0000,0.0000,339.0000,-0.0123,78.4945,0.0000,78.4945,0.5572,0.0000,260.5055,260.5055,19.2468,12.7303,15.9885,0.8058,32635.9143,19.1074,12.4401,15.7738,0.7420,17808.6236,19.4955,12.2251,15.8603,0.8091,16992.0712,19.2246,19.2333,19.2289,-1.2636,3.1015,19.2333,19.2468,19.2400,-1.3217,2.4207,19.2468,19.3161,19.2814,-1.3795,1.1222,19.3161,19.3453,19.3307,-1.3292,0.6443,19.3453,19.3776,19.3614,-1.1545,0.6320,19.5543,16.2849,17.9196,3.4093,-0.0605,19.5167,19.5543,19.5355,-0.7282,-0.2789,19.4955,19.5167,19.5061,-0.8655,-0.2912,19.2246,19.4955,19.3601,-1.0870,-0.8971,13.2018,13.1997,13.2008,0.3533,-3.1256,13.0720,13.0507,13.0614,1.7153,-2.4448,13.6530,13.4592,13.5561,4.0631,-1.1463,12.3670,12.3325,12.3497,1.7089,-0.6684,12.4401,12.3392,12.3896,2.7790,-0.6561,12.4401,14.3383,13.3892,-1.3040,0.0364,19.1015,19.2106,19.1561,-1.9836,0.2548,18.9718,18.7654,18.8686,4.0315,0.2671,14.2259,12.9574,13.5917,4.4349,0.8730,5.2114,407.2298,-24837.4000,67436.6090
7555.0000,13.3183,19.2955,1615.6000,43996.6000,-42381.0000,2.1633,335.2808,7156.2385,7491.5193,104.9811,51152.8385,1280.3192,-49872.5193,19.2890,13.7991,11350.9000,0.0000,11350.9000,-0.4116,2635.3755,0.0000,2635.3755,18.7444,0.0000,8715.5245,8715.5245,19.2812,15.4657,13294.8000,0.0000,13294.8000,-0.7306,2543.2287,0.0000,2543.2287,32.6948,0.0000,10751.5713,10751.5713,19.2971,13.8071,346.9000,0.0000,346.9000,-0.0126,80.5332,0.0000,80.5332,0.5720,0.0000,266.3668,266.3668,19.4575,19.9886,1849.1000,1672.1000,177.0000,-0.2340,352.9592,303.5113,656.4706,10.8733,1975.6113,1496.1408,-479.4706,19.4038,13.9117,346.9000,0.0000,346.9000,-0.0126,80.4312,0.0000,80.4312,0.5707,0.0000,266.4688,266.4688,19.2824,12.5834,15.9329,0.5881,23816.3929,18.9129,12.5100,15.7115,0.5059,12140.6715,19.3750,12.2242,15.7996,0.5650,11864.0348,19.2955,19.2890,19.2923,0.8161,2.4821,19.2890,19.2824,19.2857,0.6031,2.0705,19.2824,19.2812,19.2818,0.0562,1.1487,19.2812,19.2971,19.2892,-0.4492,0.4181,19.2971,19.3227,19.3099,-0.5700,0.4056,19.4575,16.9813,18.2194,3.6696,-0.0860,19.4038,19.4575,19.4306,-1.2139,-0.3201,19.3750,19.4038,19.3894,-1.3562,-0.3327,19.2955,19.3750,19.3353,-0.2470,-0.7628,13.3968,13.3780,13.3874,2.3042,-2.5051,13.3683,13.3177,13.3430,3.4503,-2.0935,14.3277,13.9857,14.1567,7.2999,-1.1717,12.4869,12.4429,12.4649,1.4418,-0.4411,12.5100,12.4482,12.4791,1.1317,-0.4285,12.5100,13.9699,13.2400,-1.7491,0.0631,18.7109,18.9049,18.8079,-4.1493,0.2971,18.7021,18.7719,18.7370,-1.5361,0.3097,14.9650,13.1163,14.0406,5.4704,0.7399,4.2107,329.0333,-16864.5000,47821.0992
7556.0000,13.6987,19.4425,2294.6000,38123.5000,-35828.9000,1.9210,473.2120,6256.3779,6729.5899,93.3681,44379.8779,1821.3880,-42558.4899,19.4262,13.9336,11368.8000,0.0000,11368.8000,-0.4123,2635.2362,0.0000,2635.2362,18.7601,0.0000,8733.5638,8733.5638,19.3520,15.5357,19033.8000,0.0000,19033.8000,-1.0460,3637.9016,0.0000,3637.9016,46.8357,0.0000,15395.8984,15395.8984,19.3128,13.8224,341.5000,0.0000,341.5000,-0.0124,79.2648,0.0000,79.2648,0.5635,0.0000,262.2352,262.2352,19.3538,18.7898,2772.7000,1367.6000,1405.1000,-0.2884,529.9301,247.8088,777.7389,13.2295,1615.4088,2242.7699,627.3611,19.3151,13.8247,341.5000,0.0000,341.5000,-0.0124,79.2626,0.0000,79.2626,0.5627,0.0000,262.2374,262.2374,19.4048,12.3227,15.8638,0.3744,15163.0224,18.6473,12.6285,15.6379,0.2864,6872.7679,19.2991,12.1533,15.7262,0.3400,7139.7240,19.4425,19.4262,19.4343,1.7665,2.2035,19.4262,19.4048,19.4155,1.6189,1.7913,19.4048,19.3520,19.3784,1.2180,1.2362,19.3520,19.3128,19.3324,0.5735,0.1902,19.3128,19.3094,19.3111,0.0667,0.1778,19.3538,17.6512,18.5025,3.4684,-0.1182,19.3151,19.3538,19.3344,-1.1088,-0.4066,19.2991,19.3151,19.3071,-0.9415,-0.4190,19.4425,19.2991,19.3708,0.4803,-0.6780,13.8510,13.8017,13.8263,5.3488,-2.2285,13.9450,13.8322,13.8886,6.6365,-1.8162,15.0201,14.6590,14.8396,8.2926,-1.2611,12.5783,12.5142,12.5462,1.0335,-0.2152,12.6285,12.5023,12.5654,1.0938,-0.2028,12.6285,13.5674,13.0980,-1.6615,0.0933,17.5137,17.9762,17.7449,-12.7756,0.3816,17.8458,18.1558,18.0008,-8.8322,0.3940,15.7749,13.3476,14.5612,6.3344,0.6531,3.6985,289.0077,-3338.2000,29175.5142
7557.0000,13.6057,17.7535,5178.6000,20649.6000,-15471.0000,1.2453,1069.6096,3381.3722,4450.9818,60.7812,24030.9722,4108.9904,-19921.9818,18.1339,12.6667,11368.5000,0.0000,11368.5000,-0.4122,2676.6539,0.0000,2676.6539,18.7257,0.0000,8691.8461,8691.8461,18.3221,14.5172,25548.1000,0.0000,25548.1000,-1.4039,4946.8749,0.0000,4946.8749,62.7906,0.0000,20601.2251,20601.2251,18.2252,12.7563,336.8000,0.0000,336.8000,-0.0122,79.2087,0.0000,79.2087,0.5556,0.0000,257.5913,257.5913,17.9316,16.5392,3923.2000,1046.0000,2877.2000,-0.3592,763.5407,185.2379,948.7786,16.3323,1231.2379,3159.6593,1928.4214,17.5151,12.0603,336.8000,0.0000,336.8000,-0.0122,79.9104,0.0000,79.9104,0.5556,0.0000,256.8896,256.8896,14.6390,16.7920,15.7155,-0.1698,-6878.0792,13.5486,17.4124,15.4805,-0.2743,-6583.2343,16.1980,15.0755,15.6368,0.0797,1673.5323,17.7535,18.1339,17.9437,-17.9364,0.9768,18.1339,18.6586,18.3962,-12.2484,0.5645,17.5485,18.2535,17.9010,-17.7768,1.3928,18.2252,18.4561,18.3406,-11.9159,-0.7131,17.8624,18.2252,18.0438,-15.2420,-0.7253,17.9316,18.5633,18.2474,-3.0256,-0.2836,17.5151,17.9316,17.7234,-19.3901,-0.6428,17.2724,17.5151,17.3938,-23.0373,-0.6550,17.7535,20.4351,19.0943,-3.2843,-0.2685,13.6161,13.6622,13.6392,-2.2063,-1.0039,14.6390,14.2776,14.4583,6.9270,-0.5917,14.5172,14.6390,14.5781,-3.1034,-1.4200,14.5172,14.0906,14.3039,21.2634,0.6859,14.0673,13.5486,13.8079,15.0461,0.6981,13.5486,13.0522,13.3004,2.4948,0.2564,15.0870,15.7192,15.4031,-28.2090,0.6156,15.6480,16.1980,15.9230,-25.0219,0.6279,16.1980,13.3707,14.7844,2.7451,0.2413,2.3162,180.9935,24996.4000,-11787.7812
7558.0000,13.8177,18.1927,4605.4000,20975.7000,-16370.3000,1.2309,947.9147,3451.9418,4399.8565,60.0498,24427.6418,3657.4853,-20770.1565,18.1346,12.6681,11342.3000,0.0000,11342.3000,-0.4113,2670.4610,0.0000,2670.4610,19.0087,0.0000,8671.8390,8671.8390,17.6608,13.8642,30324.6000,0.0000,30324.6000,-1.6664,5923.1167,0.0000,5923.1167,75.8378,0.0000,24401.4833,24401.4833,17.5527,12.0983,455.3000,0.0000,455.3000,-0.0165,107.9752,0.0000,107.9752,0.7621,0.0000,347.3248,347.3248,17.4534,15.5255,5354.1000,784.5000,4569.6000,-0.4550,1048.7040,137.9161,1186.6202,20.9883,922.4161,4305.3960,3382.9798,17.3883,11.9375,455.3000,0.0000,455.3000,-0.0165,108.1986,0.0000,108.1986,0.7696,0.0000,347.1014,347.1014,14.1024,17.1507,15.6265,-0.3147,-12745.3533,13.8781,16.9521,15.4151,-0.2856,-6854.5732,14.9834,16.1261,15.5547,-0.1062,-2229.6184,18.1927,18.1346,18.1636,2.7063,0.9520,18.1346,18.2449,18.1898,-2.4397,0.5407,17.5149,17.6456,17.5802,-3.8193,1.6247,17.5527,17.6892,17.6210,-8.6327,-0.8749,17.4235,17.5527,17.4881,-6.6534,-0.8914,17.4534,18.2936,17.8735,-4.4605,-0.3133,17.3883,17.4534,17.4208,-3.5986,-0.7682,17.3878,17.3883,17.3881,-0.0171,-0.7847,18.1927,19.6767,18.9347,-1.8739,-0.2789,13.6045,13.6119,13.6082,-0.3213,-0.9841,14.1024,14.2768,14.1896,-3.1903,-0.5728,13.8642,14.1024,13.9833,-7.1260,-1.6568,13.8642,13.9429,13.9035,-4.7796,0.8428,13.9074,13.8781,13.8928,1.0763,0.8593,13.8781,13.2687,13.5734,3.3472,0.2811,14.6636,14.8134,14.7385,-7.9677,0.7361,14.7503,14.9834,14.8669,-12.6937,0.7526,14.9834,14.6382,14.8108,0.3711,0.2467,2.2979,179.5601,30776.8000,-21829.5450
7559.0000,13.4076,16.5665,6475.6000,15732.7000,-9257.1000,1.0804,1341.8779,2564.3173,3906.1951,52.8008,18297.0173,5133.7221,-13163.2951,16.9942,11.5514,11375.9000,0.0000,11375.9000,-0.4125,2716.9180,0.0000,2716.9180,19.0648,0.0000,8658.9820,8658.9820,17.4499,13.6560,37158.5000,0.0000,37158.5000,-2.0419,7278.5537,0.0000,7278.5537,93.9855,0.0000,29879.9463,29879.9463,17.2715,11.8232,339.5000,0.0000,339.5000,-0.0123,80.7985,0.0000,80.7985,0.5735,0.0000,258.7015,258.7015,17.6590,15.2168,7493.6000,353.9000,7139.7000,-0.5959,1463.7140,62.4105,1526.1245,27.5840,416.3105,6029.8860,5613.5755,17.7209,12.2631,339.5000,0.0000,339.5000,-0.0123,80.3439,0.0000,80.3439,0.5748,0.0000,259.1561,259.1561,13.7794,17.3685,15.5740,-0.3409,-13806.3364,13.7575,16.9992,15.3784,-0.2771,-6650.4598,14.8713,16.1574,15.5144,-0.1099,-2308.7226,16.5665,16.9942,16.7803,-16.6415,0.8059,16.9942,17.6390,17.3166,-10.4848,0.3934,17.4451,17.4966,17.4708,-1.2677,1.3907,17.2715,17.3503,17.3109,-3.6900,-0.6512,17.1916,17.2715,17.2315,-3.0440,-0.6635,17.6590,17.9692,17.8141,-0.6645,-0.1316,17.7209,17.6590,17.6900,3.3000,-0.7276,17.7608,17.7209,17.7408,4.3096,-0.7399,16.5665,20.4797,18.5231,-4.9151,-0.2745,12.8100,13.0163,12.9132,-8.3355,-0.8385,13.7794,14.0288,13.9041,-3.3934,-0.4260,13.6560,13.7794,13.7177,-3.1525,-1.4233,13.6560,13.7143,13.6852,-2.5829,0.6186,13.6774,13.7575,13.7175,-2.0635,0.6309,13.7575,13.4756,13.6166,0.5726,0.0990,14.9687,14.9191,14.9439,2.5309,0.6949,14.8729,14.8713,14.8721,0.1154,0.7073,14.8713,14.7642,14.8177,0.1356,0.2418,1.9896,155.4688,47096.0000,-22765.5189
7560.0000,12.7575,14.9469,8115.0000,13106.8000,-4991.8000,1.0415,1699.9250,2104.4765,3804.4015,51.0481,15211.2765,6415.0750,-8796.2015,15.4656,10.0566,11359.3000,0.0000,11359.3000,-0.4119,2767.3530,0.0000,2767.3530,19.3401,0.0000,8591.9470,8591.9470,17.2976,13.5056,37814.7000,0.0000,37814.7000,-2.0780,7422.4052,0.0000,7422.4052,95.9931,0.0000,30392.2948,30392.2948,17.1930,11.7465,348.8000,0.0000,348.8000,-0.0126,83.0943,0.0000,83.0943,0.5916,0.0000,265.7057,265.7057,17.7372,15.1180,9030.7000,144.3000,8886.4000,-0.7027,1762.1121,25.4778,1787.5899,32.3682,169.7778,7268.5879,7098.8101,17.7489,12.2905,348.8000,0.0000,348.8000,-0.0126,82.5160,0.0000,82.5160,0.5879,0.0000,266.2840,266.2840,13.5834,17.4673,15.5254,-0.4025,-16301.3671,13.5891,17.0879,15.3385,-0.3263,-7832.0336,14.9504,16.0269,15.4887,-0.1004,-2108.4531,14.9469,15.4656,15.2062,-18.9436,0.7563,15.4656,16.5643,16.0150,-15.6560,0.3444,17.2502,17.3328,17.2915,-2.1119,1.4326,17.1930,17.2196,17.2063,-1.2100,-0.6454,17.1792,17.1930,17.1861,-0.4962,-0.6581,17.7372,17.8606,17.7989,-0.1312,-0.0777,17.7489,17.7372,17.7431,0.6927,-0.7804,17.7500,17.7489,17.7494,0.1556,-0.7930,14.9469,20.8176,17.8823,-7.6813,-0.2852,11.8499,12.1389,11.9944,-11.0354,-0.7919,13.5834,13.7939,13.6887,-2.5476,-0.3800,13.5056,13.5834,13.5445,-2.0382,-1.4682,13.5056,13.5483,13.5270,-1.8569,0.6098,13.5117,13.5891,13.5504,-1.9641,0.6225,13.5891,13.6346,13.6119,-0.0046,0.0421,15.0341,15.0156,15.0249,1.0289,0.7448,14.9701,14.9504,14.9603,1.1162,0.7575,14.9504,14.7197,14.8351,0.2615,0.2496,1.9173,149.8234,53766.2000,-26241.8538
7561.0000,12.1190,13.2084,10610.7000,11132.9000,-522.2000,1.0781,2246.8843,1761.8951,4008.7795,53.2136,12894.7951,8363.8157,-4530.9795,13.7701,8.4011,11386.9000,0.0000,11386.9000,-0.4129,2838.3365,0.0000,2838.3365,19.8179,0.0000,8548.5635,8548.5635,17.1364,13.3464,42516.7000,0.0000,42516.7000,-2.3364,8363.7243,0.0000,8363.7243,108.2134,0.0000,34152.9757,34152.9757,17.2123,11.7653,340.8000,0.0000,340.8000,-0.0124,81.1686,0.0000,81.1686,0.5786,0.0000,259.6314,259.6314,17.6752,14.9656,10860.1000,4.3000,10855.8000,-0.8357,2120.8287,0.7585,2121.5872,38.4172,5.0585,8739.2713,8734.2128,17.6616,12.2051,340.8000,0.0000,340.8000,-0.0124,80.7113,0.0000,80.7113,0.5742,0.0000,260.0887,260.0887,13.4122,17.5348,15.4735,-0.4970,-20128.2183,13.4232,17.1638,15.2935,-0.4058,-9740.1724,14.9235,16.0038,15.4637,-0.1172,-2461.3427,13.2084,13.7701,13.4893,-20.6681,0.7620,13.7701,15.0901,14.4301,-19.0738,0.3491,17.0063,17.1032,17.0548,-2.8048,1.6150,17.2123,17.2107,17.2115,0.1151,-0.7214,17.2215,17.2123,17.2169,0.4237,-0.7338,17.6752,17.8846,17.7799,-0.1772,-0.0587,17.6616,17.6752,17.6684,-0.8484,-0.8944,17.6533,17.6616,17.6575,-1.0571,-0.9068,13.2084,20.7364,16.9724,-10.9278,-0.3161,10.9214,11.2096,11.0655,-11.1581,-0.8028,13.4122,13.5904,13.5013,-2.2087,-0.3899,13.3464,13.4122,13.3793,-1.9413,-1.6557,13.3464,13.3854,13.3659,-1.8913,0.6807,13.3565,13.4232,13.3899,-1.8848,0.6930,13.4232,13.7769,13.6001,-0.0900,0.0179,14.9407,14.9553,14.9480,-0.8752,0.8537,14.9161,14.9235,14.9198,-0.4360,0.8660,14.9235,14.7710,14.8473,0.1995,0.2753,1.9897,155.4753,64918.8000,-32329.7334
7562.0000,16.1735,16.2404,13756.2000,9676.8000,4079.4000,-1.1729,2727.6396,1686.3995,4414.0391,58.4902,11363.1995,11028.5604,-334.6391,16.6430,11.2049,11412.0000,0.0000,11412.0000,-0.4138,2737.8085,0.0000,2737.8085,20.3749,0.0000,8674.1915,8674.1915,17.0984,13.3089,45230.5000,0.0000,45230.5000,-2.4855,8902.2128,0.0000,8902.2128,115.4422,0.0000,36328.2872,36328.2872,17.0630,11.6192,345.1000,0.0000,345.1000,-0.0125,82.3485,0.0000,82.3485,0.5858,0.0000,262.7515,262.7515,16.8093,14.1050,12692.0000,0.0000,12692.0000,-0.9764,2508.0231,0.0000,2508.0231,44.9318,0.0000,10183.9769,10183.9769,16.5959,11.1619,345.1000,0.0000,345.1000,-0.0125,82.8418,0.0000,82.8418,0.5821,0.0000,262.2582,262.2582,13.5491,17.1706,15.3598,-0.8749,-35435.2202,13.3146,17.0371,15.1759,-0.8094,-19425.8126,14.2200,16.5004,15.3602,-0.4958,-10412.4961,16.6430,15.9130,16.2780,33.7068,-0.9536,17.1706,16.6430,16.9068,29.9413,-1.3674,17.1706,17.1186,17.1446,1.1363,1.1694,17.0630,17.0804,17.0717,-1.6346,-1.3161,17.0371,17.0630,17.0501,-1.9608,-1.3286,17.0371,18.4239,17.7305,-0.5441,0.0244,16.5959,16.7679,16.6819,-11.8526,-0.9521,16.5004,16.5959,16.5481,-13.3352,-0.9646,16.5004,17.3063,16.9033,-0.7814,0.2193,16.2404,14.9996,15.6200,55.0152,0.9161,13.8188,13.7401,13.7794,3.4089,1.3299,13.3089,13.3386,13.3238,-0.6178,-1.2069,13.3089,13.3157,13.3123,-0.5947,1.2786,13.2992,13.3173,13.3083,-0.9326,1.2911,14.1050,13.2596,13.6823,1.0446,-0.0619,14.1050,14.2452,14.1751,-9.2750,0.9146,14.2036,14.3213,14.2624,-7.8808,0.9271,16.2404,13.8546,15.0475,2.4682,-0.2568,0.1000,7.8141,74104.1000,-65273.5290
7563.0000,16.7889,16.0733,16961.7000,8563.0000,8398.7000,-1.2870,3332.0328,1515.5664,4847.5992,61.6259,10078.5664,13629.6672,3551.1008,16.8269,11.3883,11387.6000,0.0000,11387.6000,-0.4129,2725.5236,0.0000,2725.5236,19.4848,0.0000,8662.0764,8662.0764,16.9714,13.1836,52006.8000,0.0000,52006.8000,-2.8579,10253.8200,0.0000,10253.8200,132.8248,0.0000,41752.9800,41752.9800,16.9920,11.5498,343.8000,0.0000,343.8000,-0.0125,82.1124,0.0000,82.1124,0.5848,0.0000,261.6876,261.6876,16.5883,13.8862,14198.9000,0.0000,14198.9000,-1.0924,2814.4719,0.0000,2814.4719,51.0250,0.0000,11384.4281,11384.4281,16.5507,11.1182,343.8000,0.0000,343.8000,-0.0125,82.5777,0.0000,82.5777,0.5887,0.0000,261.2223,261.2223,13.8444,16.8097,15.3270,-0.8013,-32453.6834,13.2174,16.9836,15.1005,-0.9160,-21984.0239,14.0279,16.5511,15.2895,-0.6137,-12886.9968,16.8269,16.7106,16.7688,5.9744,-1.0565,16.8097,16.8269,16.8183,-1.0160,-1.4694,16.8097,16.9401,16.8749,-3.2025,1.3682,16.9920,17.0003,16.9962,-0.8596,-1.4897,16.9836,16.9920,16.9878,-0.6987,-1.5022,16.9836,18.4284,17.7060,-0.2434,0.0112,16.5507,16.5692,16.5600,-1.4192,-1.0812,16.5511,16.5507,16.5509,0.0856,-1.0936,16.5511,17.1474,16.8492,-0.6007,0.2306,16.0733,15.9737,16.0235,4.9221,1.0141,14.6468,14.4453,14.5460,9.3035,1.4270,13.1836,13.2365,13.2100,-1.3202,-1.4106,13.1836,13.1974,13.1905,-1.4175,1.4473,13.1833,13.2057,13.1945,-1.3202,1.4598,13.8862,13.5354,13.7108,0.3962,-0.0536,13.8862,13.9288,13.9075,-3.1768,1.0388,13.8955,13.9490,13.9223,-4.0529,1.0513,16.0733,14.3316,15.2025,1.9225,-0.2729,0.1000,7.8141,86679.6000,-67324.7041
7564.0000,16.8239,15.5575,20234.3000,7897.8000,12336.5000,-1.4258,3972.8282,1399.0739,5371.9021,67.6257,9296.8739,16261.4718,6964.5979,16.7594,11.3222,11397.1000,0.0000,11397.1000,-0.4133,2730.1558,0.0000,2730.1558,19.4503,0.0000,8666.9442,8666.9442,16.8802,13.0936,54129.6000,0.0000,54129.6000,-2.9746,10685.8316,0.0000,10685.8316,138.5513,0.0000,43443.7684,43443.7684,16.9540,11.5126,338.6000,0.0000,338.6000,-0.0123,80.9096,0.0000,80.9096,0.5765,0.0000,257.6904,257.6904,16.5323,13.8308,15479.2000,0.0000,15479.2000,-1.1909,3070.6630,0.0000,3070.6630,55.8407,0.0000,12408.5370,12408.5370,16.4499,11.0196,338.6000,0.0000,338.6000,-0.0123,81.4346,0.0000,81.4346,0.5801,0.0000,257.1654,257.1654,13.8376,16.7478,15.2927,-0.8355,-33837.4499,13.1382,16.9494,15.0438,-0.9847,-23633.6466,14.0618,16.4425,15.2522,-0.6151,-12917.7519,16.7594,16.7609,16.7601,-0.0519,-1.1780,16.7478,16.7594,16.7536,-0.7282,-1.5913,16.7478,16.7954,16.7716,-1.1939,1.4232,16.9540,16.9581,16.9561,-0.4315,-1.5513,16.9494,16.9540,16.9517,-0.3837,-1.5636,16.9494,18.2916,17.6205,-0.9794,0.0442,16.4499,16.4646,16.4572,-1.1875,-1.1467,16.4425,16.4499,16.4462,-1.2109,-1.1590,16.4425,17.1238,16.7831,-0.7450,0.2478,15.5575,15.6496,15.6036,-5.0153,1.1328,14.4929,14.5040,14.4984,-0.5221,1.5461,13.0936,13.1360,13.1148,-1.0972,-1.4685,13.0936,13.1036,13.0986,-1.0572,1.5061,13.0907,13.1086,13.0996,-1.0928,1.5184,13.8308,13.6417,13.7363,0.3597,-0.0894,13.8308,13.8414,13.8361,-0.8096,1.1015,13.8103,13.8256,13.8179,-1.2068,1.1138,15.5575,14.9596,15.2585,0.7292,-0.2930,0.1000,7.8141,94019.6000,-70388.8484
