Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7565.0000,16.7832,15.4547,22941.9000,8681.5000,14260.4000,-1.6037,4507.1949,1536.3186,6043.5135,76.0034,10217.8186,18434.7051,8216.8865,16.7244,11.2880,11411.7000,0.0000,11411.7000,-0.4138,2734.8798,0.0000,2734.8798,19.4938,0.0000,8676.8202,8676.8202,16.8289,13.0429,59676.0000,0.0000,59676.0000,-3.2793,11789.1492,0.0000,11789.1492,152.9903,0.0000,47886.8508,47886.8508,16.9076,11.4673,349.0000,0.0000,349.0000,-0.0127,83.4440,0.0000,83.4440,0.5945,0.0000,265.5560,265.5560,16.4372,13.7365,16405.5000,0.0000,16405.5000,-1.2621,3258.7867,0.0000,3258.7867,59.2402,0.0000,13146.7133,13146.7133,16.3989,10.9697,349.0000,0.0000,349.0000,-0.0127,83.9912,0.0000,83.9912,0.5988,0.0000,265.0088,265.0088,13.7811,16.7193,15.2502,-0.9212,-37308.4481,13.0732,16.9022,14.9877,-1.0804,-25930.5402,14.0337,16.3957,15.2147,-0.6665,-13996.7899,16.7244,16.7303,16.7273,-0.3434,-1.3209,16.7193,16.7244,16.7219,-0.3309,-1.7347,16.7193,16.7372,16.7282,-0.4709,1.5575,16.9076,16.9119,16.9098,-0.5060,-1.7219,16.9022,16.9076,16.9049,-0.5121,-1.7345,16.9022,18.2541,17.5782,-0.4583,0.0213,16.3989,16.4060,16.4024,-0.6090,-1.2409,16.3957,16.3989,16.3973,-0.5378,-1.2535,16.3957,17.0303,16.7130,-0.7940,0.2828,15.4547,15.4810,15.4679,-1.5849,1.2726,14.4522,14.4611,14.4566,-0.4524,1.6864,13.0429,13.0670,13.0550,-0.6693,-1.6057,13.0429,13.0480,13.0455,-0.5882,1.6736,13.0362,13.0460,13.0411,-0.6540,1.6863,13.7365,13.7334,13.7350,0.0369,-0.0695,13.7365,13.7493,13.7429,-1.0721,1.1926,13.7201,13.7325,13.7263,-1.0531,1.2053,15.4547,15.1299,15.2923,0.4602,-0.3311,0.1000,7.8141,102451.6000,-77235.7783
7566.0000,16.7569,15.1613,25763.9000,8484.5000,17279.4000,-1.7412,5063.6064,1500.4583,6564.0647,82.4223,9984.9583,20700.2936,10715.3353,16.7141,11.2779,11379.9000,0.0000,11379.9000,-0.4127,2727.6199,0.0000,2727.6199,19.4492,0.0000,8652.2801,8652.2801,16.7993,13.0137,60651.3000,0.0000,60651.3000,-3.3329,11986.7522,0.0000,11986.7522,155.6295,0.0000,48664.5478,48664.5478,16.8670,11.4275,446.0000,0.0000,446.0000,-0.0162,106.6916,0.0000,106.6916,0.7603,0.0000,339.3084,339.3084,16.3695,13.6695,16468.5000,0.0000,16468.5000,-1.2670,3274.4355,0.0000,3274.4355,59.5668,0.0000,13194.0645,13194.0645,16.3386,10.9108,446.0000,0.0000,446.0000,-0.0162,107.4193,0.0000,107.4193,0.7658,0.0000,338.5807,338.5807,13.7162,16.7130,15.2146,-0.9684,-39219.4843,13.0347,16.8625,14.9486,-1.1132,-26717.2011,14.0476,16.3347,15.1911,-0.6651,-13968.0771,16.7141,16.7159,16.7150,-0.0964,-1.4254,16.7130,16.7141,16.7135,-0.0481,-1.8380,16.7130,16.7178,16.7154,-0.1026,1.5550,16.8670,16.8707,16.8688,-0.4420,-1.7779,16.8625,16.8670,16.8647,-0.4325,-1.7941,16.8625,18.2304,17.5465,-0.3303,0.0155,16.3386,16.3463,16.3425,-0.6714,-1.2514,16.3347,16.3386,16.3366,-0.6797,-1.2676,16.3347,16.9417,16.6382,-0.8504,0.3158,15.1613,15.2120,15.1866,-3.3415,1.3770,14.3049,14.3333,14.3191,-1.6073,1.7897,13.0137,13.0273,13.0205,-0.3633,-1.6034,13.0137,13.0165,13.0151,-0.3142,1.7296,13.0018,13.0076,13.0047,-0.3871,1.7457,13.6695,13.7755,13.7225,-0.0984,-0.0639,13.6695,13.6788,13.6741,-0.7778,1.2031,13.6420,13.6526,13.6473,-0.9010,1.2193,15.1613,15.3700,15.2657,-0.2694,-0.3642,0.1000,7.8141,106671.1000,-79904.7625
7567.0000,16.4515,15.7078,38209.7000,19041.1000,19168.6000,-2.8875,7544.3681,3341.5407,10885.9088,137.4349,22382.6407,30665.3319,8282.6912,16.3205,10.8930,11405.2000,0.0000,11405.2000,-0.4136,2747.5915,0.0000,2747.5915,19.4953,0.0000,8657.6085,8657.6085,16.6959,12.9116,64696.2000,0.0000,64696.2000,-3.5552,12804.6163,0.0000,12804.6163,166.0942,0.0000,51891.5837,51891.5837,16.8494,11.4103,349.3000,0.0000,349.3000,-0.0127,83.5779,0.0000,83.5779,0.5958,0.0000,265.7221,265.7221,16.2459,13.5471,15867.6000,0.0000,15867.6000,-1.2207,3160.5008,0.0000,3160.5008,57.4615,0.0000,12707.0992,12707.0992,16.2325,10.8070,349.3000,0.0000,349.3000,-0.0127,84.2449,0.0000,84.2449,0.6003,0.0000,265.0551,265.0551,14.1767,16.2756,15.2262,-0.8098,-32796.5001,12.9228,16.8142,14.8685,-1.3512,-32429.3591,14.0854,16.2256,15.1555,-0.7431,-15605.7322,16.3205,16.3613,16.3409,-4.4620,-2.2729,16.2756,16.3205,16.2980,-4.9616,-2.6865,16.2756,16.4474,16.3615,-4.2184,1.3647,16.8494,16.8507,16.8501,-0.1740,-2.1906,16.8480,16.8494,16.8487,-0.1409,-2.2032,16.2459,18.5644,17.4051,-1.6530,-0.0426,16.2325,16.2459,16.2392,-1.1938,-1.2633,16.2256,16.2325,16.2290,-1.2461,-1.2760,16.2256,16.7850,16.5053,-1.5511,0.6145,15.7078,15.6524,15.6801,6.0069,2.2287,14.9074,14.8294,14.8684,6.6816,2.6423,12.9116,12.9526,12.9321,-1.0147,-1.4089,12.9116,12.9192,12.9154,-1.1507,2.1463,12.9104,12.9221,12.9162,-1.0150,2.1590,13.5471,13.8928,13.7200,0.0219,-0.0016,13.5471,13.5631,13.5551,-1.3841,1.2191,13.5348,13.5488,13.5418,-1.2214,1.2318,15.7078,15.0889,15.3983,1.6535,-0.6588,0.1000,7.8141,111836.2000,-80831.5913
7568.0000,13.6224,14.6108,27195.2000,27459.2000,-264.0000,2.7124,5615.4726,4498.1993,10113.6718,130.6885,31957.3993,21579.7274,-10377.6718,14.8166,9.4227,11406.1000,0.0000,11406.1000,-0.4136,2802.9235,0.0000,2802.9235,19.6066,0.0000,8603.1765,8603.1765,16.5676,12.7850,51090.2000,0.0000,51090.2000,-2.8075,10129.9236,0.0000,10129.9236,131.4003,0.0000,40960.2764,40960.2764,17.1884,11.7419,342.0000,0.0000,342.0000,-0.0124,81.4791,0.0000,81.4791,0.5835,0.0000,260.5209,260.5209,16.7224,14.0191,14031.5000,0.0000,14031.5000,-1.0795,2776.0735,0.0000,2776.0735,50.9227,0.0000,11255.4265,11255.4265,16.7821,11.3444,342.0000,0.0000,342.0000,-0.0124,81.9016,0.0000,81.9016,0.5886,0.0000,260.0984,260.0984,12.8129,17.6732,15.2431,-0.6982,-28277.1247,12.8203,17.1909,15.0056,-0.5651,-13561.6685,13.8524,16.5909,15.2216,-0.3541,-7435.3371,14.6108,14.8166,14.7137,-19.5846,1.9704,14.8166,15.0696,14.9431,-16.2987,1.5568,16.3509,16.3526,16.3518,-0.0649,3.0652,17.1884,17.1424,17.1654,3.8580,-1.1461,17.2557,17.1884,17.2220,4.5576,-1.1585,16.7224,17.4030,17.0627,-4.0800,-0.3540,16.7821,16.7224,16.7523,6.2444,-1.4335,16.8150,16.7821,16.7986,6.9255,-1.4459,14.6108,17.0276,15.8192,-8.2278,-0.7420,12.4624,12.8340,12.6482,-36.5358,-2.0342,12.8129,13.2381,13.0255,-22.1870,-1.6206,12.7850,12.8129,12.7990,-1.5543,-3.1290,12.7850,12.8034,12.7942,-1.4107,1.0823,12.7913,12.8203,12.8058,-1.2800,1.0947,12.8203,13.7507,13.2855,-5.1908,0.2902,13.9622,13.9154,13.9388,4.6832,1.3697,13.8923,13.8524,13.8723,4.0419,1.3821,13.8524,15.9872,14.9198,-5.7228,0.6781,5.2215,408.0167,76947.8000,-49274.1303
7569.0000,12.9882,14.9305,21633.9000,31648.3000,-10014.4000,2.6210,4514.3623,5108.5488,9622.9111,128.4024,36756.8488,17119.5377,-19637.3111,14.9126,9.5174,15118.0000,0.0000,15118.0000,-0.5482,3710.2954,0.0000,3710.2954,26.5660,0.0000,11407.7046,11407.7046,15.3431,11.5766,28338.2000,0.0000,28338.2000,-1.5573,5718.7643,0.0000,5718.7643,73.0472,0.0000,22619.4357,22619.4357,16.0520,10.6300,337.3000,0.0000,337.3000,-0.0122,81.5421,0.0000,81.5421,0.5727,0.0000,255.7579,255.7579,16.2689,13.6224,11292.5000,101.7000,11190.8000,-0.8744,2248.4976,17.5739,2266.0716,40.9158,119.2739,9044.0024,8924.7284,16.0142,10.5934,337.3000,0.0000,337.3000,-0.0122,81.5824,0.0000,81.5824,0.5760,0.0000,255.7176,255.7176,14.9159,15.8578,15.3869,-0.0416,-1684.3944,16.6095,13.7681,15.1888,0.1129,2709.9901,15.9285,14.7199,15.3242,0.0480,1008.6386,14.9305,14.9126,14.9216,2.5612,2.9131,14.9126,14.9159,14.9143,-0.2956,2.3649,14.9159,15.3431,15.1295,-14.6976,1.9013,15.3431,16.0520,15.6975,-17.6616,0.3440,16.0520,16.6095,16.3307,-10.7038,0.3318,16.6095,17.3384,16.9739,-1.0188,0.0845,16.0142,16.1545,16.0843,-8.0084,-0.7898,15.9285,16.0142,15.9714,-9.9302,-0.8021,14.9305,15.9285,15.4295,-4.6495,-1.0184,12.2510,12.2830,12.2670,-4.5477,-2.9607,12.8466,12.8722,12.8594,-1.9522,-2.4125,11.8557,12.1303,11.9930,-9.6741,-1.9488,13.0589,12.9655,13.0122,2.6837,-0.3916,13.5517,13.1372,13.3444,6.5529,-0.3794,13.6224,13.1467,13.3846,1.2484,-0.1321,13.6224,13.6858,13.6541,-3.3828,0.7423,13.6357,13.6824,13.6590,-2.5215,0.7545,13.9136,15.1389,14.5262,-4.6965,0.9709,5.1468,402.1816,45307.2000,2034.2344
7570.0000,13.0946,16.4998,15014.6000,40925.1000,-25910.5000,2.7151,3127.5496,6622.2045,9749.7541,132.7773,47547.3045,11887.0504,-35660.2541,16.3766,10.9470,18827.1000,0.0000,18827.1000,-0.6827,4532.2837,0.0000,4532.2837,33.0363,0.0000,14294.8163,14294.8163,15.8289,12.0561,18476.6000,0.0000,18476.6000,-1.0153,3702.2645,0.0000,3702.2645,48.6671,0.0000,14774.3355,14774.3355,15.7937,10.3781,350.9000,0.0000,350.9000,-0.0127,85.1172,0.0000,85.1172,0.6055,0.0000,265.7828,265.7828,15.8090,13.4083,8627.9000,447.9000,8180.0000,-0.6884,1729.3196,76.9102,1806.2298,32.5038,524.8102,6898.5804,6373.7702,15.3709,9.9649,350.9000,0.0000,350.9000,-0.0127,85.5937,0.0000,85.5937,0.6058,0.0000,265.3063,265.3063,16.2086,14.7190,15.4638,0.1178,4771.1099,15.9685,14.5244,15.2464,0.1028,2466.8709,15.2834,15.4029,15.3431,-0.0085,-178.5288,16.4998,16.3766,16.4382,18.3551,3.0740,16.3766,16.2086,16.2926,16.6861,2.3913,16.2086,15.8289,16.0187,10.7838,1.5609,15.8289,15.7937,15.8113,1.4254,0.5456,15.7937,15.9685,15.8811,-5.3735,0.5328,15.9685,17.5688,16.7687,-2.4243,0.0899,15.3709,15.5446,15.4577,-7.5091,-0.5984,15.2834,15.3709,15.3271,-7.7217,-0.6111,16.4998,15.2834,15.8916,5.6288,-0.9987,12.6659,12.6351,12.6505,4.6807,-3.1142,13.1971,13.1486,13.1728,3.8348,-2.4315,12.6261,12.4077,12.5169,6.3749,-1.6010,13.8138,13.6141,13.7140,8.5213,-0.5857,14.2629,13.8901,14.0765,8.8869,-0.5730,13.4083,13.3725,13.3904,0.1230,-0.1301,13.4083,13.4716,13.4400,-2.5318,0.5583,13.3935,13.4606,13.4270,-2.7472,0.5710,14.2458,14.5876,14.4167,-1.2693,0.9585,5.3853,420.8119,20275.0000,7059.4520
7571.0000,13.3486,17.1332,13746.2000,45111.1000,-31364.9000,2.8470,2851.2797,7342.6840,10193.9636,139.0474,52453.7840,10894.9203,-41558.8636,17.0820,11.6376,22561.7000,0.0000,22561.7000,-0.8181,5382.4224,0.0000,5382.4224,38.7513,0.0000,17179.2776,17179.2776,16.6263,13.4323,13981.4000,957.2000,13024.2000,-0.8192,2769.8808,163.5153,2933.3961,39.0114,1120.7153,11211.5192,10090.8039,16.4327,11.0026,339.7000,0.0000,339.7000,-0.0123,81.7173,0.0000,81.7173,0.5884,0.0000,257.9827,257.9827,15.7793,13.8252,6933.2000,960.6000,5972.6000,-0.5861,1390.2451,164.8812,1555.1263,27.9371,1125.4812,5542.9549,4417.4737,15.6675,10.2548,339.7000,0.0000,339.7000,-0.0123,82.5374,0.0000,82.5374,0.5920,0.0000,257.1626,257.1626,16.9932,14.0704,15.5318,0.2815,11399.6264,16.2706,14.3134,15.2920,0.1696,4071.2471,15.7255,15.0159,15.3707,0.0615,1291.5411,17.1332,17.0820,17.1076,8.1312,3.2668,17.0820,16.9932,17.0376,9.0434,2.4486,16.9932,16.6263,16.8098,9.5988,1.4374,16.6263,16.4327,16.5295,8.7200,0.6183,16.4327,16.2706,16.3517,5.7313,0.6059,16.2706,17.1060,16.6883,-0.9173,0.0666,15.6675,15.6091,15.6383,2.2317,-0.5195,15.7255,15.6675,15.6965,4.5094,-0.5318,17.1332,15.7255,16.4294,6.5420,-1.0037,13.0572,13.0275,13.0423,4.7813,-3.3039,13.5819,13.5244,13.5532,4.6426,-2.4858,13.6733,13.2470,13.4601,11.4356,-1.4746,14.0506,13.9744,14.0125,3.6554,-0.6554,14.1290,14.1090,14.1190,0.5651,-0.6431,13.8252,13.1702,13.4977,1.3478,-0.1038,13.8252,13.7114,13.7683,4.0151,0.4824,13.6254,13.5678,13.5966,2.0986,0.4947,14.2748,14.4462,14.3605,-0.6259,0.9666,5.6344,440.2837,10873.0000,16762.4146
7572.0000,13.8336,17.9147,12554.6000,48137.3000,-35582.7000,2.9280,2583.4010,7924.8608,10508.2617,142.8981,56062.1608,9971.1990,-46090.9617,17.8571,12.3962,22561.2000,0.0000,22561.2000,-0.8181,5330.1431,0.0000,5330.1431,38.3649,0.0000,17231.0569,17231.0569,17.4158,16.8014,10841.7000,5624.1000,5217.6000,-0.8946,2124.6380,974.0404,3098.6784,42.6663,6598.1404,8717.0620,2118.9216,17.1942,11.7473,418.6000,0.0000,418.6000,-0.0152,99.7212,0.0000,99.7212,0.7184,0.0000,318.8788,318.8788,16.0062,14.7164,5219.4000,1507.4000,3712.0000,-0.4843,1043.1685,259.5362,1302.7046,23.1483,1766.9362,4176.2315,2409.2954,16.1561,10.7322,418.6000,0.0000,418.6000,-0.0152,101.0592,0.0000,101.0592,0.7264,0.0000,317.5408,317.5408,17.7688,13.4304,15.5996,0.4472,18110.6777,16.9393,13.7518,15.3456,0.2957,7096.7390,16.2382,14.5714,15.4048,0.1546,3247.1353,17.9147,17.8571,17.8859,9.4449,3.3783,17.8571,17.7688,17.8129,9.4092,2.5602,17.7688,17.4158,17.5923,9.4955,1.4779,17.4158,17.1942,17.3050,9.4108,0.5833,17.1942,16.9330,17.0636,8.6440,0.5681,16.0062,17.3327,16.6695,-0.1745,-0.0092,16.1561,16.0062,16.0812,5.3971,-0.4934,16.2382,16.1561,16.1971,6.0947,-0.5086,17.9147,16.2382,17.0765,7.8618,-1.0137,13.7305,13.6819,13.7062,8.0640,-3.4137,14.2443,14.1511,14.1977,7.8305,-2.5955,15.5973,14.8264,15.2119,21.1924,-1.5132,13.8079,13.8560,13.8319,-2.1267,-0.6186,13.6959,13.8597,13.7778,-4.0644,-0.6034,14.7164,12.4650,13.5907,1.1742,-0.0262,14.7164,14.4245,14.5705,9.7326,0.4581,14.3061,14.0935,14.1998,7.3325,0.4733,14.3402,14.3629,14.3515,-0.0552,0.9783,5.7893,452.3840,-3254.7000,28454.5520
7573.0000,13.5813,17.8814,11759.7000,51273.6000,-39513.9000,3.0349,2429.8749,8391.2429,10821.1177,148.1229,59664.8429,9329.8251,-50335.0177,17.8817,12.4205,22560.8000,0.0000,22560.8000,-0.8181,5328.4229,0.0000,5328.4229,37.9535,0.0000,17232.3771,17232.3771,13.9336,16.3736,6656.3000,13182.5000,-6526.2000,1.0662,1372.2466,2157.9996,3530.2463,51.6117,15340.4996,5284.0534,-10056.4463,16.5784,11.1451,412.4000,0.0000,412.4000,-0.0150,99.0196,0.0000,99.0196,0.7002,0.0000,313.3804,313.3804,16.6539,16.1948,3818.7000,2000.5000,1818.2000,-0.4036,756.2380,347.5786,1103.8167,19.2939,2348.0786,3062.4620,714.3833,16.0360,10.6150,412.4000,0.0000,412.4000,-0.0150,99.7182,0.0000,99.7182,0.7106,0.0000,312.6818,312.6818,17.8694,13.4606,15.6650,0.5982,24227.5748,16.6583,14.0951,15.3767,0.3130,7512.1977,16.8246,14.0957,15.4602,0.3332,6998.1732,17.8814,17.8817,17.8815,-0.0003,2.3452,17.8817,17.8694,17.8755,0.8081,1.5271,17.8694,17.4431,17.6562,0.8247,0.1024,16.4673,16.5784,16.5229,-9.3858,1.1686,16.5784,16.6583,16.6184,-5.3202,1.1536,16.6583,16.6673,16.6628,-0.0275,0.3938,16.0360,16.1138,16.0749,-0.0225,-0.0098,16.8246,16.0360,16.4303,2.8670,-0.0248,17.8814,16.8246,17.3530,3.3900,-0.6896,13.2976,13.3384,13.3180,-4.6320,-2.3624,13.6426,13.7622,13.7024,-5.9239,-1.5443,13.9336,15.8117,14.8727,-4.0405,-0.1196,13.9492,13.9336,13.9414,1.3743,-1.1858,14.0444,13.9851,14.0147,2.9114,-1.1708,16.2250,13.9505,15.0877,18.1191,-0.4110,10.6150,17.8784,14.2467,-3.8542,-0.0074,10.6150,17.1829,13.8989,-3.5785,0.0076,14.1305,14.4346,14.2825,-0.7801,0.6725,8.1402,636.0906,-20836.3000,38737.9457
7574.0000,13.5537,18.0334,11043.2000,53851.7000,-42808.5000,3.1194,2282.8655,8807.4609,11090.3263,152.1526,62659.1609,8760.3345,-53898.8263,18.0184,12.5543,22550.7000,0.0000,22550.7000,-0.8177,5317.0210,0.0000,5317.0210,37.9237,0.0000,17233.6790,17233.6790,14.1414,16.5648,4338.2000,8501.3000,-4163.1000,0.6901,891.4842,1395.9123,2287.3964,33.7477,9897.2123,3446.7158,-6450.4964,16.8328,11.3941,525.9000,0.0000,525.9000,-0.0191,125.8601,0.0000,125.8601,0.9007,0.0000,400.0399,400.0399,16.5220,16.7050,2850.6000,2150.2000,700.4000,-0.3373,565.5658,372.8859,938.4517,16.0578,2523.0859,2285.0342,-238.0517,16.6646,11.2294,525.9000,0.0000,525.9000,-0.0191,126.1316,0.0000,126.1316,0.9077,0.0000,399.7684,399.7684,17.9944,13.3885,15.6915,0.5738,23239.3058,16.7911,14.0032,15.3971,0.3126,7501.9818,17.1414,13.8423,15.4919,0.3699,7768.0769,18.0334,18.0184,18.0259,1.7950,2.4262,18.0184,17.9944,18.0064,1.6318,1.6085,17.9944,17.6372,17.8158,1.9785,0.3003,16.8900,16.8328,16.8614,4.1384,0.9904,16.8328,16.7911,16.8120,2.3889,0.9714,16.7911,16.6447,16.7179,0.7168,0.2737,16.6646,15.9948,16.3297,3.1274,-0.0637,17.1414,16.6646,16.9030,5.7570,-0.0827,18.0334,17.1414,17.5874,2.8814,-0.6932,13.3072,13.3081,13.3077,-0.0720,-2.4442,13.6818,13.6857,13.6838,-0.1723,-1.6265,14.1414,14.8871,14.5142,-4.2730,-0.3183,14.1776,14.1414,14.1595,2.6840,-1.0084,14.3065,14.2313,14.2689,3.1201,-0.9894,16.7050,15.0320,15.8685,9.4742,-0.2917,16.7050,13.5290,15.1170,10.5545,0.0457,12.8515,14.0276,13.4396,-5.4909,0.0647,13.8601,14.4426,14.1513,-1.5307,0.6752,7.5651,591.1475,-22668.7000,38509.3645
7575.0000,13.6796,18.1467,10744.1000,51910.8000,-41166.7000,3.0122,2216.4355,8515.1599,10731.5954,146.9169,60425.9599,8527.6645,-51898.2954,18.1383,12.6717,22561.0000,0.0000,22561.0000,-0.8181,5311.5793,0.0000,5311.5793,37.8700,0.0000,17249.4207,17249.4207,17.9867,16.0313,5011.2000,1248.6000,3762.6000,-0.3417,974.5803,218.4771,1193.0574,16.7256,1467.0771,4036.6197,2569.5426,17.7800,12.3205,413.1000,0.0000,413.1000,-0.0150,97.6896,0.0000,97.6896,0.7049,0.0000,315.4104,315.4104,16.9067,16.6914,2632.2000,1594.1000,1038.1000,-0.2900,519.4376,277.9822,797.4199,13.7951,1872.0822,2112.7624,240.6801,17.3683,11.9177,413.1000,0.0000,413.1000,-0.0150,98.1948,0.0000,98.1948,0.7066,0.0000,314.9052,314.9052,18.1246,13.3493,15.7370,0.6909,27981.1374,17.5570,13.3735,15.4652,0.5447,13073.9804,17.5148,13.5689,15.5418,0.5138,10789.9295,18.1467,18.1383,18.1425,1.4602,3.5026,18.1383,18.1246,18.1314,1.5617,2.6845,18.1246,17.9867,18.0556,2.9468,1.1653,17.9867,17.7800,17.8834,12.3854,0.8236,17.7800,17.5591,17.6695,10.4019,0.8086,16.9067,16.5275,16.7171,0.0435,-0.0016,17.3683,16.9067,17.1375,9.8007,-0.2916,17.5148,17.3683,17.4415,6.5513,-0.3066,18.1467,17.5148,17.8308,2.9895,-1.0156,13.5487,13.5322,13.5404,2.8619,-3.5300,13.8327,13.8133,13.8230,1.7328,-2.7119,14.3989,14.4485,14.4237,-1.0401,-1.1927,13.6535,13.7433,13.6984,-5.5111,-0.8510,13.4288,13.6774,13.5531,-8.5852,-0.8360,16.6914,15.1680,15.9297,0.7920,-0.0258,16.6914,15.9369,16.3142,14.5004,0.2643,15.7213,14.6733,15.1973,21.2645,0.2792,13.8810,14.2065,14.0437,-1.2458,0.9882,5.9698,466.4913,-12978.8000,51845.0472
7576.0000,13.5730,17.9493,10800.5000,49332.7000,-38532.2000,2.8932,2231.9815,8072.0401,10304.0217,141.1663,57404.7401,8568.5185,-48836.2217,17.9630,12.5001,22561.1000,0.0000,22561.1000,-0.8181,5323.1206,0.0000,5323.1206,37.8082,0.0000,17237.9794,17237.9794,18.0136,14.2128,7425.0000,0.0000,7425.0000,-0.4080,1443.5067,0.0000,1443.5067,18.6755,0.0000,5981.4933,5981.4933,17.9873,12.5239,349.2000,0.0000,349.2000,-0.0127,82.3663,0.0000,82.3663,0.5881,0.0000,266.8337,266.8337,17.4794,16.4085,3253.1000,1128.3000,2124.8000,-0.3122,636.9595,198.4343,835.3937,14.7083,1326.7343,2616.1405,1289.4063,17.7274,12.2694,349.2000,0.0000,349.2000,-0.0127,82.6327,0.0000,82.6327,0.5914,0.0000,266.5673,266.5673,17.9810,13.4934,15.7372,0.5932,24026.4207,17.9051,13.1004,15.5028,0.5716,13719.3440,17.8114,13.3288,15.5701,0.5333,11199.8260,17.9493,17.9630,17.9562,-2.1961,3.3659,17.9630,17.9810,17.9720,-1.8711,2.5478,17.9810,18.0136,17.9973,-0.6513,1.1597,18.0136,17.9873,18.0004,1.4656,0.7517,17.9873,17.9085,17.9479,3.4121,0.7390,17.4794,15.9571,16.7182,0.0667,-0.0013,17.7274,17.4794,17.6034,5.6753,-0.3135,17.8114,17.7274,17.7694,4.0097,-0.3262,17.9493,17.8114,17.8804,0.6516,-0.9740,13.4386,13.4457,13.4421,-1.1339,-3.3936,13.7234,13.7367,13.7300,-1.0693,-2.5755,13.6577,13.9923,13.8250,-7.1718,-1.1874,13.2884,13.3672,13.3278,-4.4202,-0.7793,13.1837,13.3010,13.2424,-3.6972,-0.7667,16.4085,15.5225,15.9655,0.4846,-0.0264,16.4085,16.3652,16.3869,0.9301,0.2859,16.1915,15.7575,15.9745,9.4322,0.2985,14.0950,14.0298,14.0624,0.2781,0.9463,5.7019,445.5559,-5722.9000,48945.5906
7577.0000,13.4906,17.7209,11162.3000,46726.1000,-35563.8000,2.7889,2309.8867,7630.8016,9940.6883,136.0894,54356.9016,8852.4133,-45504.4883,17.7382,12.2800,22561.3000,0.0000,22561.3000,-0.8181,5338.0593,0.0000,5338.0593,37.8992,0.0000,17223.2407,17223.2407,17.8581,14.0591,13672.4000,0.0000,13672.4000,-0.7513,2663.5387,0.0000,2663.5387,34.3733,0.0000,11008.8613,11008.8613,17.8945,12.4330,341.6000,0.0000,341.6000,-0.0124,80.6664,0.0000,80.6664,0.5736,0.0000,260.9336,260.9336,17.7853,16.0852,4077.6000,797.5000,3280.1000,-0.3575,795.1313,140.9118,936.0431,16.6339,938.4118,3282.4687,2344.0569,17.8800,12.4188,341.6000,0.0000,341.6000,-0.0124,80.6810,0.0000,80.6810,0.5757,0.0000,260.9190,260.9190,17.7645,13.6558,15.7102,0.4366,17682.4638,17.7492,13.2333,15.4912,0.4319,10365.2853,17.9048,13.2287,15.5667,0.4472,9391.4276,17.7209,17.7382,17.7296,-2.6815,3.2448,17.7382,17.7645,17.7514,-2.6100,2.4266,17.7645,17.8581,17.8113,-2.1919,1.3108,17.8581,17.8945,17.8763,-1.4453,0.5595,17.8945,17.9110,17.9028,-0.4920,0.5471,17.7853,15.9034,16.8443,1.5743,-0.0480,17.8800,17.7853,17.8326,2.8193,-0.4055,17.9048,17.8800,17.8924,1.5367,-0.4178,17.7209,17.9048,17.8129,-0.7619,-0.9386,13.3529,13.3594,13.3561,-0.9847,-3.2750,13.7072,13.7102,13.7087,-0.2048,-2.4569,13.7015,13.7499,13.7257,-1.1458,-1.3411,13.2194,13.2458,13.2326,-1.0959,-0.5898,13.2333,13.2363,13.2348,-0.0386,-0.5774,13.2333,18.4010,15.8172,-1.7372,0.0177,16.1945,16.2637,16.2291,-1.8514,0.3752,16.1408,16.0815,16.1111,1.7015,0.3876,14.4460,13.9640,14.2050,1.7735,0.9083,5.4677,427.2506,4633.2000,37439.1766
7578.0000,13.4328,15.9850,20166.0000,37707.7000,-17541.7000,2.8310,4177.0719,6149.6952,10326.7671,138.6059,43857.3952,15988.9281,-27868.4671,16.1130,10.6891,18834.8000,0.0000,18834.8000,-0.6830,4549.6831,0.0000,4549.6831,31.7372,0.0000,14285.1169,14285.1169,16.8061,13.0199,22576.0000,0.0000,22576.0000,-1.2406,4461.3656,0.0000,4461.3656,56.9088,0.0000,18114.6344,18114.6344,17.1907,11.7440,337.0000,0.0000,337.0000,-0.0122,80.2855,0.0000,80.2855,0.5666,0.0000,256.7145,256.7145,17.9897,16.2851,4094.7000,797.9000,3296.8000,-0.3588,796.3075,141.4291,937.7366,16.6210,939.3291,3298.3925,2359.0634,18.0517,12.5869,337.0000,0.0000,337.0000,-0.0122,79.4254,0.0000,79.4254,0.5667,0.0000,257.5746,257.5746,16.2872,14.9862,15.6367,0.1202,4866.6156,17.1775,13.7425,15.4600,0.2855,6852.9544,18.0795,13.0488,15.5642,0.4182,8781.9904,15.9850,16.1130,16.0490,-20.2287,3.2723,16.1130,16.2872,16.2001,-18.6680,2.5893,16.2872,16.8061,16.5466,-15.2091,1.6195,16.8061,17.1907,16.9984,-10.5414,0.3789,17.1907,17.5046,17.3477,-6.6460,0.3666,17.9897,16.3811,17.1854,4.1690,-0.1506,18.0517,17.9897,18.0207,2.3223,-0.5094,18.0795,18.0517,18.0656,2.1431,-0.5217,15.9850,18.0795,17.0323,-9.3675,-0.9743,13.2374,13.2459,13.2417,-1.3285,-3.3054,13.9309,13.9011,13.9160,2.5549,-2.6225,13.1038,13.3116,13.2077,-6.1982,-1.6526,13.4194,13.3561,13.3878,1.9252,-0.4120,13.7425,13.4706,13.6066,4.5393,-0.3998,13.7425,16.7541,15.2483,-6.8122,0.1175,16.4008,16.3493,16.3750,1.8143,0.4763,16.2551,16.2128,16.2340,1.5351,0.4885,14.6912,14.0889,14.3900,2.2863,0.9411,5.5409,432.9712,27839.9000,20501.5604
7579.0000,13.2283,15.4425,18490.3000,30132.2000,-11641.9000,2.3859,3842.9759,4890.8964,8733.8723,116.9176,35023.0964,14647.3241,-20375.7723,15.4955,10.0866,11389.8000,0.0000,11389.8000,-0.4130,2773.6864,0.0000,2773.6864,19.6370,0.0000,8616.1136,8616.1136,15.8949,12.1211,28650.8000,0.0000,28650.8000,-1.5744,5735.4456,0.0000,5735.4456,73.5464,0.0000,22915.3544,22915.3544,16.7711,11.3337,351.4000,0.0000,351.4000,-0.0127,84.1646,0.0000,84.1646,0.5966,0.0000,267.2354,267.2354,17.6054,16.0426,3848.8000,870.4000,2978.4000,-0.3439,752.3212,153.3701,905.6913,15.9013,1023.7701,3096.4788,2072.7087,17.4600,12.0076,351.4000,0.0000,351.4000,-0.0127,83.4322,0.0000,83.4322,0.5896,0.0000,267.9678,267.9678,15.5788,15.5961,15.5874,-0.0010,-40.8342,17.1632,13.6964,15.4298,0.1816,4357.2792,17.3648,13.6688,15.5168,0.1936,4064.6922,15.4425,15.4955,15.4690,-6.9461,2.7244,15.4955,15.5788,15.5371,-7.9476,2.3114,15.5788,15.8949,15.7369,-9.7193,1.7004,15.8949,16.7711,16.3330,-7.9767,0.1260,16.7711,17.3214,17.0463,-3.5844,0.1133,17.6054,17.0789,17.3421,1.9440,-0.2126,17.4600,17.6054,17.5327,-5.8362,-0.5565,17.3648,17.4600,17.4124,-7.8296,-0.5692,15.4425,17.3648,16.4037,-7.5327,-0.8544,12.9275,12.9546,12.9410,-3.5753,-2.7564,13.3438,13.4282,13.3860,-6.3431,-2.3434,12.2374,12.5495,12.3934,-9.7735,-1.7324,13.4216,13.3971,13.4093,0.3133,-0.1579,13.6964,13.6048,13.6506,0.5841,-0.1452,13.6964,15.6596,14.6780,-6.8297,0.1807,15.9107,16.0373,15.9740,-4.7866,0.5246,15.9418,16.0196,15.9807,-3.0033,0.5373,15.2046,14.1459,14.6752,3.4946,0.8224,4.6809,365.7720,32079.9000,8381.1372
7580.0000,12.8766,14.6335,20610.0000,28030.0000,-7420.0000,2.3968,4308.7455,4512.9013,8821.6468,117.6961,32542.9013,16301.2545,-16241.6468,14.7063,9.3158,11412.2000,0.0000,11412.2000,-0.4138,2808.5883,0.0000,2808.5883,19.8532,0.0000,8603.6117,8603.6117,15.0956,11.3330,31339.5000,0.0000,31339.5000,-1.7222,6347.6830,0.0000,6347.6830,81.7438,0.0000,24991.8170,24991.8170,16.4262,10.9964,339.4000,0.0000,339.4000,-0.0123,81.6520,0.0000,81.6520,0.5797,0.0000,257.7480,257.7480,17.0105,15.2337,4473.7000,795.5000,3678.2000,-0.3878,881.5737,138.9315,1020.5052,18.0017,934.4315,3592.1263,2657.6948,16.8455,11.4063,339.4000,0.0000,339.4000,-0.0123,81.2132,0.0000,81.2132,0.5741,0.0000,258.1868,258.1868,14.8043,16.2959,15.5501,-0.0743,-3010.7436,17.3745,13.4628,15.4187,0.1755,4211.1770,16.7642,14.2071,15.4857,0.1147,2408.8294,14.6335,14.7063,14.6699,-9.5904,2.7307,14.7063,14.8043,14.7553,-9.3814,2.3168,14.8043,15.0956,14.9500,-9.4428,1.7935,15.0956,16.4262,15.7609,-6.8512,0.0713,16.4262,17.2152,16.8207,-2.6690,0.0590,17.0105,17.4172,17.2138,-1.4953,-0.2201,16.8455,17.0105,16.9280,-7.2447,-0.6080,16.7642,16.8455,16.8049,-7.2790,-0.6203,14.6335,16.7642,15.6989,-8.4526,-0.8645,12.3195,12.3730,12.3463,-7.1247,-2.7647,12.7555,12.8483,12.8019,-6.9963,-2.3509,11.4523,11.7417,11.5970,-9.5585,-1.8275,13.3752,13.4039,13.3895,-0.1864,-0.1053,13.4628,13.6899,13.5764,-0.8427,-0.0930,13.4628,14.9828,14.2228,-5.4400,0.1861,15.1524,15.3599,15.2561,-8.6102,0.5740,15.2769,15.4514,15.3641,-7.3876,0.5863,15.0855,14.5531,14.8193,1.7908,0.8305,4.7307,369.6648,39688.7000,3609.2627
7581.0000,16.2674,15.4329,29975.0000,14367.1000,15607.9000,-2.2382,5935.0492,2509.6806,8444.7298,111.1332,16876.7806,24039.9508,7163.1702,16.8213,11.3808,11391.8000,0.0000,11391.8000,-0.4131,2726.7254,0.0000,2726.7254,20.0512,0.0000,8665.0746,8665.0746,16.6716,12.8867,38554.2000,0.0000,38554.2000,-2.1186,7633.2058,0.0000,7633.2058,102.0006,0.0000,30920.9942,30920.9942,17.2429,11.7950,347.8000,0.0000,347.8000,-0.0126,82.8038,0.0000,82.8038,0.5969,0.0000,264.9962,264.9962,16.3663,14.2733,5864.9000,653.7000,5211.2000,-0.4871,1166.1719,113.1148,1279.2868,22.7628,766.8148,4698.7281,3931.9132,16.2007,10.7758,347.8000,0.0000,347.8000,-0.0126,83.9177,0.0000,83.9177,0.5934,0.0000,263.8823,263.8823,13.5684,17.1328,15.3506,-0.8965,-36310.0828,13.0398,17.2771,15.1585,-0.9592,-23021.2277,14.6244,16.1195,15.3720,-0.3385,-7107.6987,16.8213,16.5210,16.6711,24.2034,-1.6642,17.1328,16.8213,16.9770,26.8639,-2.0773,17.1328,15.5116,16.3222,16.6127,0.5638,17.2429,17.0922,17.1676,17.0279,-1.5548,17.3031,17.2429,17.2730,5.5109,-1.5674,16.3663,17.5336,16.9499,-3.1319,-0.1588,16.2007,16.3663,16.2835,-7.7245,-0.6459,16.1195,16.2007,16.1601,-7.7276,-0.6585,16.1195,15.5323,15.8259,1.5859,0.5740,15.4329,14.9977,15.2153,34.6764,1.6458,14.2720,14.0268,14.1494,16.3147,2.0589,12.8867,11.9477,12.4172,9.9512,-0.5823,12.8867,12.9382,12.9125,-5.7040,1.5364,12.9289,13.0398,12.9843,-7.0914,1.5490,13.0398,14.6692,13.8545,-4.3916,0.1404,14.3618,14.5708,14.4663,-9.4786,0.6274,14.4960,14.6953,14.5956,-9.2213,0.6401,15.4329,14.5478,14.9904,2.1179,-0.5925,0.1000,7.8141,71460.7000,-66439.0092
7582.0000,16.3407,16.0118,25790.0000,15374.7000,10415.3000,-2.0682,5100.7206,2690.6269,7791.3475,99.1207,18065.3269,20689.2794,2623.9525,16.5657,11.1328,11392.9000,0.0000,11392.9000,-0.4131,2735.9469,0.0000,2735.9469,19.4447,0.0000,8656.9531,8656.9531,16.9039,13.1169,40083.1000,0.0000,40083.1000,-2.2027,7910.2881,0.0000,7910.2881,103.1345,0.0000,32172.8119,32172.8119,17.1308,11.6856,446.8000,0.0000,446.8000,-0.0162,106.5247,0.0000,106.5247,0.7581,0.0000,340.2753,340.2753,16.2785,14.0180,6872.1000,541.6000,6330.5000,-0.5584,1368.1463,93.6020,1461.7483,26.3440,635.2020,5503.9537,4868.7517,16.2776,10.8511,446.8000,0.0000,446.8000,-0.0162,107.6971,0.0000,107.6971,0.7694,0.0000,339.1029,339.1029,14.1996,16.5001,15.3498,-0.5778,-23401.9382,13.0633,17.0976,15.0805,-0.9120,-21887.1766,14.3207,16.2923,15.3065,-0.4457,-9359.5256,16.5657,16.5812,16.5734,-1.1260,-1.5500,16.5001,16.5657,16.5329,-5.3067,-1.9631,16.5001,16.3815,16.4408,1.4839,0.6743,17.1308,17.1344,17.1326,-0.3687,-1.5284,17.1105,17.1308,17.1207,-1.7853,-1.5446,16.2785,17.2419,16.7602,-2.2362,-0.1380,16.2776,16.2785,16.2780,-0.0130,-0.6964,16.2923,16.2776,16.2850,1.5594,-0.7126,16.2923,15.6215,15.9569,1.6344,0.5182,16.0118,15.8913,15.9516,8.9376,1.5284,14.8788,14.7502,14.8145,8.0791,1.9415,13.1169,12.6633,12.8901,5.7598,-0.6959,13.1169,13.0954,13.1062,2.3906,1.5068,13.0804,13.0633,13.0719,1.1090,1.5230,13.0633,14.2133,13.6383,-2.5558,0.1164,14.0517,14.1423,14.0970,-4.4039,0.6748,14.0651,14.1788,14.1219,-5.6635,0.6910,16.0118,14.5025,15.2571,3.2721,-0.5398,0.1000,7.8141,69115.4000,-54648.6403
7583.0000,16.4053,15.2058,28001.5000,11284.3000,16717.2000,-1.9899,5532.6729,1977.9958,7510.6687,94.8901,13262.2958,22468.8271,9206.5313,16.5797,11.1465,11411.8000,0.0000,11411.8000,-0.4138,2739.9934,0.0000,2739.9934,19.5477,0.0000,8671.8066,8671.8066,16.8608,13.0744,41442.9000,0.0000,41442.9000,-2.2774,8183.5331,0.0000,8183.5331,106.2026,0.0000,33259.3669,33259.3669,17.0274,11.5845,348.0000,0.0000,348.0000,-0.0126,83.0780,0.0000,83.0780,0.5914,0.0000,264.9220,264.9220,16.1709,13.7638,7632.0000,391.7000,7240.3000,-0.6087,1521.7641,67.5942,1589.3583,28.7352,459.2942,6110.2359,5650.9417,16.1441,10.7206,348.0000,0.0000,348.0000,-0.0126,84.0279,0.0000,84.0279,0.5986,0.0000,263.9721,263.9721,14.0413,16.5876,15.3145,-0.6444,-26099.6663,13.0660,17.0125,15.0392,-0.8989,-21573.7200,14.4512,16.1277,15.2894,-0.3819,-8019.2623,16.5797,16.5785,16.5791,0.1208,-1.4988,16.5876,16.5797,16.5836,0.6654,-1.9126,16.5876,16.4959,16.5418,1.2719,0.7449,17.0274,17.0381,17.0328,-1.1518,-1.5325,17.0142,17.0274,17.0208,-1.1515,-1.5452,16.1709,17.0341,16.6025,-1.8505,-0.1278,16.1441,16.1709,16.1575,-1.4019,-0.7365,16.1277,16.1441,16.1359,-1.7463,-0.7491,16.1277,15.8769,16.0023,0.6004,0.4911,15.2058,15.3218,15.2638,-8.2468,1.4753,14.4072,14.4803,14.4438,-4.4212,1.8891,13.0744,12.9620,13.0182,1.5989,-0.7684,13.0744,13.0775,13.0759,-0.3116,1.5090,13.0651,13.0660,13.0656,-0.0227,1.5216,13.0660,13.9213,13.4937,-1.6928,0.1043,13.7868,13.8513,13.8191,-3.3011,0.7129,13.7968,13.8634,13.8301,-3.4690,0.7256,15.2058,15.2800,15.2429,-0.1188,-0.5146,0.1000,7.8141,77508.2000,-55692.6487
7584.0000,16.4900,14.8133,30224.9000,9513.8000,20711.1000,-2.0219,5964.3212,1671.2007,7635.5219,96.1070,11185.0007,24260.5788,13075.5781,16.6811,11.2457,11384.2000,0.0000,11384.2000,-0.4128,2729.8052,0.0000,2729.8052,19.4966,0.0000,8654.3948,8654.3948,16.8529,13.0666,39735.5000,0.0000,39735.5000,-2.1836,7847.2421,0.0000,7847.2421,101.9037,0.0000,31888.2579,31888.2579,16.9688,11.5271,342.8000,0.0000,342.8000,-0.0124,81.8978,0.0000,81.8978,0.5834,0.0000,260.9022,260.9022,16.1446,13.6041,8500.6000,232.0000,8268.6000,-0.6667,1695.5929,40.0208,1735.6137,31.5145,272.0208,6805.0071,6532.9863,16.1418,10.7184,342.8000,0.0000,342.8000,-0.0124,82.7748,0.0000,82.7748,0.5908,0.0000,260.0252,260.0252,13.8518,16.6971,15.2745,-0.7194,-29135.5517,13.0561,16.9644,15.0102,-0.8894,-21344.8334,14.3959,16.1427,15.2693,-0.3975,-8347.2865,16.6811,16.6655,16.6733,1.1903,-1.5357,16.6971,16.6811,16.6891,1.3254,-1.9485,16.6971,16.5966,16.6468,1.3207,0.7064,16.9688,16.9754,16.9721,-0.6791,-1.4772,16.9612,16.9688,16.9650,-0.6209,-1.4896,16.1446,16.8997,16.5222,-0.9163,-0.0737,16.1418,16.1446,16.1432,-0.1190,-0.7404,16.1427,16.1418,16.1422,0.1300,-0.7528,16.1427,15.9355,16.0391,0.4971,0.4862,14.8133,14.8817,14.8475,-4.9707,1.5113,14.1016,14.1620,14.1318,-3.7117,1.9241,13.0666,13.0353,13.0509,0.4479,-0.7308,13.0666,13.0674,13.0670,-0.0551,1.4527,13.0543,13.0561,13.0552,-0.0722,1.4652,13.0561,13.8091,13.4326,-0.6840,0.0492,13.6182,13.6597,13.6389,-2.1205,0.7159,13.6095,13.6544,13.6319,-2.3386,0.7284,14.8133,15.4537,15.1335,-1.2670,-0.5106,0.1000,7.8141,80785.0000,-58827.6716
7585.0000,16.5514,14.6966,29316.5000,8339.9000,20976.6000,-1.9191,5779.6932,1467.2584,7246.9516,91.0407,9807.1584,23536.8068,13729.6484,16.7468,11.3099,11435.1000,0.0000,11435.1000,-0.4147,2739.7008,0.0000,2739.7008,19.5555,0.0000,8695.3992,8695.3992,16.8554,13.0691,36403.7000,0.0000,36403.7000,-2.0005,7189.0041,0.0000,7189.0041,93.3719,0.0000,29214.6959,29214.6959,16.9367,11.4957,373.8000,0.0000,373.8000,-0.0136,89.3405,0.0000,89.3405,0.6367,0.0000,284.4595,284.4595,16.2043,13.5563,9497.8000,81.9000,9415.9000,-0.7352,1892.8873,14.1397,1907.0271,34.7507,96.0397,7604.9127,7508.8729,16.2211,10.7959,373.8000,0.0000,373.8000,-0.0136,90.1672,0.0000,90.1672,0.6442,0.0000,283.6328,283.6328,13.7407,16.7567,15.2487,-0.7319,-29643.8118,13.0588,16.9323,14.9955,-0.8460,-20304.8285,14.2624,16.2306,15.2465,-0.4299,-9027.6696,16.7468,16.7351,16.7409,0.8692,-1.4745,16.7567,16.7468,16.7517,0.8092,-1.8892,16.7567,16.6819,16.7193,0.9275,0.6591,16.9367,16.9406,16.9387,-0.3504,-1.3414,16.9323,16.9367,16.9345,-0.3152,-1.3549,16.9323,16.1183,16.5253,0.0907,0.0041,16.2211,16.2048,16.2129,0.8945,-0.7310,16.2306,16.2211,16.2258,1.0617,-0.7446,16.2306,15.9422,16.0864,0.6238,0.4446,14.6966,14.7202,14.7084,-1.6256,1.4489,13.9614,13.9922,13.9768,-1.8172,1.8636,13.0691,13.0561,13.0626,0.1938,-0.6847,13.0691,13.0686,13.0688,0.0753,1.3157,13.0526,13.0528,13.0527,0.0225,1.3293,13.5563,13.3274,13.4419,0.1650,-0.0298,13.5563,13.5734,13.5648,-0.8411,0.7054,13.5210,13.5437,13.5323,-1.1485,0.7190,14.6966,15.3612,15.0289,-1.2094,-0.4702,0.1000,7.8141,78978.9000,-58976.3099
7586.0000,16.6132,14.4760,30116.6000,7198.0000,22918.6000,-1.9068,5931.8922,1268.3352,7200.2274,90.2421,8466.3352,24184.7078,15718.3726,16.8022,11.3641,11447.9000,0.0000,11447.9000,-0.4151,2740.8218,0.0000,2740.8218,19.5592,0.0000,8707.0782,8707.0782,16.8542,13.0679,35185.3000,0.0000,35185.3000,-1.9335,6948.5078,0.0000,6948.5078,90.2429,0.0000,28236.7922,28236.7922,16.9031,11.4628,387.0000,0.0000,387.0000,-0.0140,92.5350,0.0000,92.5350,0.6594,0.0000,294.4650,294.4650,16.2371,13.5443,10054.4000,10.2000,10044.2000,-0.7741,2002.8807,1.7618,2004.6425,36.5432,11.9618,8051.5193,8039.5575,16.2444,10.8187,387.0000,0.0000,387.0000,-0.0140,93.3230,0.0000,93.3230,0.6662,0.0000,293.6770,293.6770,13.6360,16.8109,15.2235,-0.7646,-30966.4141,13.0665,16.8980,14.9822,-0.8305,-19930.9028,14.2108,16.2468,15.2288,-0.4413,-9267.1451,16.8022,16.7924,16.7973,0.7333,-1.4739,16.8109,16.8022,16.8066,0.7146,-1.8890,16.8109,16.7471,16.7790,0.7737,0.6398,16.9031,16.9072,16.9051,-0.3515,-1.2937,16.8980,16.9031,16.9005,-0.3567,-1.3078,16.8980,16.2270,16.5625,0.5020,0.0409,16.2444,16.2377,16.2410,0.3922,-0.7331,16.2468,16.2444,16.2456,0.2918,-0.7472,16.2468,16.0032,16.1250,0.5190,0.4329,14.4760,14.5126,14.4943,-2.5309,1.4475,13.8109,13.8409,13.8259,-1.7682,1.8626,13.0679,13.0633,13.0656,0.0892,-0.6662,13.0679,13.0678,13.0678,0.0412,1.2673,13.0502,13.0504,13.0503,0.0246,1.2814,13.5443,13.3731,13.4587,0.2562,-0.0673,13.5443,13.5483,13.5463,-0.1703,0.7068,13.4952,13.5025,13.4988,-0.3512,0.7208,14.4760,15.3224,14.8992,-1.5124,-0.4593,0.1000,7.8141,80370.0000,-60164.4621
7587.0000,16.6704,14.2678,31253.3000,6217.2000,25036.1000,-1.9196,6150.4797,1097.0931,7247.5728,90.6335,7314.2931,25102.8203,17788.5272,16.8566,11.4173,11414.6000,0.0000,11414.6000,-0.4139,2730.9501,0.0000,2730.9501,19.4870,0.0000,8683.6499,8683.6499,16.8504,13.0641,36111.5000,0.0000,36111.5000,-1.9844,7131.7967,0.0000,7131.7967,92.6203,0.0000,28979.7033,28979.7033,16.8685,11.4290,375.9000,0.0000,375.9000,-0.0136,89.9206,0.0000,89.9206,0.6408,0.0000,285.9794,285.9794,16.2607,13.5617,10657.9000,0.0000,10657.9000,-0.8199,2122.3883,0.0000,2122.3883,38.6853,0.0000,8535.5117,8535.5117,16.2585,10.8325,375.9000,0.0000,375.9000,-0.0136,90.6297,0.0000,90.6297,0.6469,0.0000,285.2703,285.2703,13.5232,16.8651,15.1941,-0.8219,-33288.9499,13.0687,16.8633,14.9660,-0.8399,-20158.6857,14.1605,16.2601,15.2103,-0.4648,-9760.1503,16.8566,16.8472,16.8519,0.7118,-1.4918,16.8651,16.8566,16.8608,0.7083,-1.9057,16.8651,16.8073,16.8362,0.7433,0.6769,16.8685,16.8727,16.8706,-0.3637,-1.3075,16.8633,16.8685,16.8659,-0.3645,-1.3212,16.8633,16.3413,16.6023,0.5339,0.0562,16.2585,16.2547,16.2566,0.2411,-0.7638,16.2601,16.2585,16.2593,0.2185,-0.7774,16.2601,16.0539,16.1570,0.4396,0.4278,14.2678,14.3031,14.2854,-2.4673,1.4639,13.6670,13.6955,13.6812,-1.6924,1.8778,13.0641,13.0640,13.0640,0.0347,-0.7047,13.0641,13.0644,13.0642,0.0095,1.2797,13.0471,13.0474,13.0473,0.0166,1.2933,13.5617,13.3968,13.4793,0.3013,-0.0840,13.5617,13.5583,13.5600,0.2181,0.7359,13.5087,13.5064,13.5075,0.1582,0.7495,14.2678,15.2364,14.7521,-1.7216,-0.4556,0.1000,7.8141,83971.9000,-63207.7860
7588.0000,16.7073,14.1511,32192.2000,5692.5000,26499.7000,-1.9436,6331.7298,1005.4414,7337.1712,91.6121,6697.9414,25860.4702,19162.5288,16.8883,11.4484,11443.9000,0.0000,11443.9000,-0.4150,2736.8505,0.0000,2736.8505,19.5220,0.0000,8707.0495,8707.0495,16.8471,13.0608,36616.9000,0.0000,36616.9000,-2.0122,7231.9431,0.0000,7231.9431,93.9229,0.0000,29384.9569,29384.9569,16.8394,11.4005,385.2000,0.0000,385.2000,-0.0140,92.1795,0.0000,92.1795,0.6570,0.0000,293.0205,293.0205,16.2848,13.5856,10877.6000,0.0000,10877.6000,-0.8369,2165.3967,0.0000,2165.3967,39.4664,0.0000,8712.2033,8712.2033,16.2775,10.8511,385.2000,0.0000,385.2000,-0.0140,92.8490,0.0000,92.8490,0.6627,0.0000,292.3510,292.3510,13.4487,16.8931,15.1709,-0.8587,-34777.0500,13.0675,16.8352,14.9514,-0.8454,-20289.1826,14.1067,16.2797,15.1932,-0.4876,-10238.8390,16.8883,16.8825,16.8854,0.4579,-1.5126,16.8931,16.8883,16.8907,0.4133,-1.9276,16.8931,16.8550,16.8740,0.5098,0.6902,16.8394,16.8429,16.8412,-0.3020,-1.3220,16.8352,16.8394,16.8373,-0.2919,-1.3359,16.8352,16.4344,16.6348,0.4453,0.0602,16.2775,16.2732,16.2753,0.2792,-0.7766,16.2797,16.2775,16.2786,0.2863,-0.7906,16.2797,16.0926,16.1861,0.4048,0.4310,14.1511,14.1717,14.1614,-1.4432,1.4842,13.5766,13.5951,13.5859,-1.0977,1.8992,13.0608,13.0618,13.0613,0.0203,-0.7186,13.0608,13.0610,13.0609,0.0134,1.2936,13.0433,13.0438,13.0435,0.0080,1.3075,13.5856,13.4174,13.5015,0.3215,-0.0886,13.5856,13.5801,13.5829,0.3292,0.7482,13.5301,13.5254,13.5277,0.2969,0.7622,14.1511,15.0712,14.6112,-1.6474,-0.4594,0.1000,7.8141,86208.5000,-65305.0716
7589.0000,16.5950,15.1309,24310.7000,8579.1000,15731.6000,-1.6701,4789.6492,1511.0027,6300.6519,79.1892,10090.1027,19521.0508,9430.9481,16.7296,11.2931,11441.5000,0.0000,11441.5000,-0.4149,2741.8379,0.0000,2741.8379,19.5092,0.0000,8699.6621,8699.6621,16.8303,13.0443,36083.0000,0.0000,36083.0000,-1.9828,7128.1518,0.0000,7128.1518,92.5587,0.0000,28954.8482,28954.8482,16.8448,11.4058,377.3000,0.0000,377.3000,-0.0137,90.2828,0.0000,90.2828,0.6438,0.0000,287.0172,287.0172,16.4251,13.7246,10666.5000,0.0000,10666.5000,-0.8206,2119.1531,0.0000,2119.1531,38.6841,0.0000,8547.3469,8547.3469,16.4576,11.0271,377.3000,0.0000,377.3000,-0.0137,90.7331,0.0000,90.7331,0.6490,0.0000,286.5669,286.5669,13.6797,16.7001,15.1899,-0.7070,-28633.6077,13.0520,16.8464,14.9492,-0.7994,-19184.9865,13.8569,16.4779,15.1674,-0.5522,-11595.2299,16.7296,16.7565,16.7431,-1.6646,-1.3043,16.7001,16.7296,16.7149,-2.0686,-1.7192,16.7001,16.8071,16.7536,-1.4001,0.7387,16.8448,16.8441,16.8445,0.0930,-1.2442,16.8464,16.8448,16.8456,0.1533,-1.2579,16.8464,16.4755,16.6610,0.3688,0.0530,16.4576,16.4216,16.4396,2.0355,-0.7676,16.4779,16.4576,16.4677,2.3353,-0.7813,16.4779,16.0192,16.2485,0.8060,0.3657,15.1309,14.9579,15.0444,10.7090,1.2756,14.0585,13.9639,14.0112,5.1861,1.6905,13.0443,13.0536,13.0490,-0.0960,-0.7674,13.0443,13.0462,13.0453,-0.1357,1.2155,13.0280,13.0309,13.0294,-0.1168,1.2291,13.7246,13.3684,13.5465,0.5964,-0.0817,13.7246,13.6956,13.7101,1.5886,0.7389,13.6471,13.6230,13.6350,1.3480,0.7526,15.1309,14.3032,14.7171,1.3312,-0.3945,0.1000,7.8141,74677.2000,-59413.8241
7590.0000,16.3950,16.5017,17016.8000,12128.9000,4887.9000,-1.4584,3362.7908,2125.4914,5488.2822,69.8607,14254.3914,13654.0092,-600.3822,16.4397,11.0096,11415.5000,0.0000,11415.5000,-0.4139,2745.8332,0.0000,2745.8332,19.5086,0.0000,8669.6668,8669.6668,16.7792,12.9938,35023.3000,0.0000,35023.3000,-1.9246,6923.7314,0.0000,6923.7314,89.8666,0.0000,28099.5686,28099.5686,16.8928,11.4528,490.7000,0.0000,490.7000,-0.0178,117.3459,0.0000,117.3459,0.8372,0.0000,373.3541,373.3541,16.5585,13.8568,9885.9000,0.0000,9885.9000,-0.7606,1960.3781,0.0000,1960.3781,35.7650,0.0000,7925.5219,7925.5219,16.5948,11.1613,490.7000,0.0000,490.7000,-0.0178,117.7950,0.0000,117.7950,0.8418,0.0000,372.9050,372.9050,14.0834,16.3830,15.2332,-0.5030,-20369.7745,13.0041,16.9022,14.9531,-0.7673,-18415.0737,13.6896,16.6099,15.1498,-0.5748,-12071.3455,16.4397,16.4994,16.4696,-3.2473,-1.1357,16.3830,16.4397,16.4114,-3.6095,-1.5497,16.3830,16.6104,16.4967,-3.0471,0.7469,16.8928,16.8862,16.8895,0.5973,-1.1778,16.9022,16.8928,16.8975,0.6795,-1.1956,16.9022,16.4536,16.6779,0.2574,0.0293,16.5948,16.5627,16.5788,1.7326,-0.7313,16.6099,16.5948,16.6023,1.6776,-0.7491,16.6099,16.0273,16.3186,0.8991,0.3227,16.5017,16.2064,16.3541,15.8579,1.1081,14.7930,14.6215,14.7072,8.4530,1.5220,12.9938,13.0260,13.0099,-0.4180,-0.7745,12.9938,13.0006,12.9972,-0.5269,1.1501,12.9770,12.9882,12.9826,-0.5120,1.1679,13.8568,13.3293,13.5930,0.6146,-0.0570,13.8568,13.8254,13.8411,1.6342,0.7036,13.7597,13.7336,13.7466,1.4002,0.7214,16.5017,13.5991,15.0504,4.0759,-0.3503,0.1000,7.8141,62194.0000,-50856.1937
7591.0000,13.8892,17.9411,15808.3000,59711.6000,-43903.3000,3.6442,3249.9662,9843.2772,13093.2434,178.4215,69554.8772,12558.3338,-56996.5434,17.8534,12.3919,11449.3000,0.0000,11449.3000,-0.4152,2705.0525,0.0000,2705.0525,19.6472,0.0000,8744.2475,8744.2475,17.3871,13.5939,18834.3000,0.0000,18834.3000,-1.0350,3692.3732,0.0000,3692.3732,48.3701,0.0000,15141.9268,15141.9268,17.3080,11.8589,449.5000,0.0000,449.5000,-0.0163,106.9284,0.0000,106.9284,0.7664,0.0000,342.5716,342.5716,16.4277,13.7883,8787.3000,92.0000,8695.3000,-0.6811,1745.7420,15.9333,1761.6753,31.9639,107.9333,7041.5580,6933.6247,16.3987,10.9695,449.5000,0.0000,449.5000,-0.0163,108.1780,0.0000,108.1780,0.7696,0.0000,341.3220,341.3220,17.7428,13.2722,15.5075,0.7030,28472.8730,17.2267,13.2705,15.2486,0.5599,13438.3796,16.3701,14.2974,15.3337,0.2934,6160.3795,17.9411,17.8534,17.8972,17.2821,4.0680,17.8534,17.7428,17.7981,16.7880,3.6528,17.7428,17.3871,17.5649,12.9447,2.0015,17.3871,17.3080,17.3476,5.5806,0.9665,17.3080,17.2267,17.2674,4.5168,0.9502,17.2267,16.3068,16.7667,1.1258,0.0696,16.3987,16.4414,16.4201,-1.8617,-0.6115,16.3701,16.3987,16.3844,-2.5768,-0.6278,17.9411,16.3701,17.1556,10.1534,-1.3984,13.3097,13.4888,13.3992,-35.6050,-4.1127,13.2749,13.4127,13.3438,-16.4004,-3.6975,13.3815,13.2771,13.3293,3.9077,-2.0463,13.1944,13.1641,13.1792,2.2502,-1.0113,13.2969,13.2162,13.2565,3.3591,-0.9950,13.7883,13.5001,13.6442,0.6705,-0.1143,13.7883,13.8014,13.7948,-0.5054,0.5668,13.7222,13.7279,13.7250,-0.2074,0.5831,14.0521,15.1057,14.5789,-5.6370,1.3537,7.2123,563.5823,-4025.4000,48071.6321
7592.0000,13.5134,19.6091,2667.1000,102880.4000,-100213.3000,5.0008,551.7129,16810.2632,17361.9761,243.6405,119690.6632,2115.3871,-117575.2761,19.4995,14.0043,19394.8000,0.0000,19394.8000,-0.7033,4491.7284,0.0000,4491.7284,32.6290,0.0000,14903.0716,14903.0716,18.7499,14.9397,13956.4000,0.0000,13956.4000,-0.7669,2687.5905,0.0000,2687.5905,35.4669,0.0000,11268.8095,11268.8095,18.5103,13.0354,881.7000,0.0000,881.7000,-0.0320,206.6361,0.0000,206.6361,1.4946,0.0000,675.0639,675.0639,16.6832,14.0884,8152.6000,151.8000,8000.8000,-0.6355,1613.8416,26.3857,1640.2273,29.9013,178.1857,6538.7584,6360.5727,16.9759,11.5339,881.7000,0.0000,881.7000,-0.0320,210.6264,0.0000,210.6264,1.5139,0.0000,671.0736,671.0736,19.3455,11.9697,15.6576,0.9943,40269.9945,18.2417,12.5081,15.3749,0.6956,16695.0921,17.0705,13.7579,15.4142,0.4019,8439.8314,19.6091,19.4995,19.5543,20.0507,3.7770,19.4995,19.3455,19.4225,19.6569,3.0738,19.3455,18.7499,19.0477,17.9475,1.6582,18.7499,18.5103,18.6301,15.5309,0.8913,18.5103,18.2417,18.3760,13.4317,0.8593,18.2417,15.9617,17.1017,4.0953,0.1044,16.9759,16.8250,16.9004,5.8500,-0.5312,17.0705,16.9759,17.0232,7.7619,-0.5631,19.6091,17.0705,18.3398,14.3442,-1.2237,13.1370,13.1534,13.1452,-3.0125,-3.8184,12.8899,12.9411,12.9155,-5.1154,-3.1151,13.8163,13.6563,13.7363,4.9645,-1.6996,12.8365,12.8924,12.8644,-3.7457,-0.9326,12.6655,12.8295,12.7475,-6.0902,-0.9007,14.0884,13.4806,13.7845,1.7467,-0.1457,14.0884,14.0027,14.0455,3.0790,0.4898,13.8514,13.8162,13.8338,1.3660,0.5218,13.7837,14.6758,14.2297,-4.1603,1.1824,9.8879,772.6568,-57097.9000,65404.9179
7593.0000,13.2111,19.5579,306.3000,118104.0000,-117797.7000,5.5974,63.6788,19162.3628,19226.0416,271.9766,137266.3628,242.6212,-137023.7416,19.5576,14.0625,23657.8000,0.0000,23657.8000,-0.8579,5475.2580,0.0000,5475.2580,38.9306,0.0000,18182.5420,18182.5420,12.7261,17.5149,555.4000,5706.4000,-5151.0000,0.3337,116.7095,918.6026,1035.3121,16.5076,6625.0026,438.6905,-6186.3121,18.9099,13.4276,1463.6000,0.0000,1463.6000,-0.0531,341.3540,0.0000,341.3540,2.4404,0.0000,1122.2460,1122.2460,17.3305,14.6465,8639.4000,36.7000,8602.7000,-0.6667,1695.0151,6.4400,1701.4551,31.2135,43.1400,6944.3849,6901.2449,18.0906,12.6245,1463.6000,0.0000,1463.6000,-0.0531,344.7808,0.0000,344.7808,2.4925,0.0000,1118.8192,1118.8192,19.5463,12.1342,15.8403,1.5178,61471.5000,18.8406,12.2595,15.5500,1.2129,29108.8605,18.3651,12.8122,15.5886,1.0234,21491.1860,19.5579,19.5576,19.5578,0.0954,4.2284,19.5576,19.5463,19.5520,1.6155,3.3705,19.5463,19.3320,19.4392,4.7770,1.2203,18.9418,18.9099,18.9259,3.6224,1.5540,18.9099,18.8406,18.8752,6.0786,1.5009,18.8406,17.1018,17.9712,10.5460,0.3542,18.0906,17.5896,17.8401,11.3937,-0.3125,18.3651,18.0906,18.2279,14.5913,-0.3656,19.5579,18.3651,18.9615,7.5562,-1.3690,12.8546,12.8710,12.8628,-3.3546,-4.2674,12.5085,12.5507,12.5296,-4.6038,-3.4095,12.7261,13.1476,12.9368,-9.5944,-1.2593,12.7110,12.7261,12.7185,-1.7073,-1.5930,12.6739,12.6863,12.6801,-0.7594,-1.5400,14.6465,13.8824,14.2645,5.8454,-0.3932,14.6465,14.3654,14.5059,5.6095,0.2735,14.0825,13.9809,14.0317,2.4412,0.3266,13.0991,14.3025,13.7008,-6.3296,1.3300,11.7446,917.7408,-87761.0000,112071.5465
7594.0000,13.0509,19.4238,0.0000,129396.4000,-129396.4000,6.1152,0.0000,20916.8627,20916.8627,296.5349,150313.2627,0.0000,-150313.2627,19.4307,13.9381,26886.9000,0.0000,26886.9000,-0.9750,6231.9269,0.0000,6231.9269,44.2107,0.0000,20654.9731,20654.9731,12.7157,18.3807,0.0000,5367.6000,-5367.6000,0.2852,0.0000,863.9451,863.9451,13.8419,6231.5451,0.0000,-6231.5451,19.2220,13.7334,1577.4000,0.0000,1577.4000,-0.0572,366.5227,0.0000,366.5227,2.6161,0.0000,1210.8773,1210.8773,18.1946,15.4790,8794.0000,1.4000,8792.6000,-0.6766,1705.6054,0.2489,1705.8544,31.3214,1.6489,7088.3946,7086.7456,18.8427,13.3615,1577.4000,0.0000,1577.4000,-0.0572,368.1939,0.0000,368.1939,2.6451,0.0000,1209.2061,1209.2061,19.4399,12.4164,15.9281,1.5499,62771.4970,19.1788,12.1558,15.6673,1.3948,33475.8799,18.9876,12.4488,15.7182,1.2987,27271.8452,19.4238,19.4307,19.4273,-1.5218,4.6385,19.4307,19.4399,19.4353,-1.3546,3.6635,19.4399,19.4389,19.4394,0.0563,1.3464,19.2539,19.2220,19.2379,3.8196,1.6316,19.2220,19.1788,19.2004,3.9770,1.5744,19.1788,17.9434,18.5611,7.1730,0.3385,18.8427,18.4462,18.6444,9.7593,-0.3381,18.9876,18.8427,18.9151,8.3474,-0.3953,19.4238,18.9876,19.2057,3.0004,-1.4766,12.8449,12.8457,12.8453,-0.1582,-4.6802,12.5603,12.5572,12.5587,0.4053,-3.7053,12.7157,12.8006,12.7582,-2.1025,-1.3881,12.7156,12.7157,12.7157,0.0190,-1.6733,12.6798,12.6796,12.6797,0.0487,-1.6161,15.4790,14.3830,14.9310,8.0968,-0.3803,15.4790,15.0518,15.2654,9.2182,0.2964,14.7783,14.4933,14.6358,7.3443,0.3536,12.9526,13.7201,13.3363,-4.3450,1.4349,12.6438,988.0073,-95929.7000,123519.2222
