Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7595.0000,13.0264,19.3988,0.0000,139799.5000,-139799.5000,6.6068,0.0000,22585.7649,22585.7649,320.0452,162385.2649,0.0000,-162385.2649,19.4001,13.9081,31738.2000,0.0000,31738.2000,-1.1509,7359.0436,0.0000,7359.0436,52.2748,0.0000,24379.1564,24379.1564,12.8102,18.4761,0.0000,5085.4000,-5085.4000,0.2702,0.0000,819.5528,819.5528,13.1136,5904.9528,0.0000,-5904.9528,19.2624,13.7730,1611.7000,0.0000,1611.7000,-0.0584,374.3122,0.0000,374.3122,2.6619,0.0000,1237.3878,1237.3878,18.7424,16.0369,8244.2000,21.7000,8222.5000,-0.6354,1587.7404,3.8926,1591.6330,28.9861,25.5926,6656.4596,6630.8670,19.1623,13.6749,1611.7000,0.0000,1611.7000,-0.0584,374.7595,0.0000,374.7595,2.6753,0.0000,1236.9405,1236.9405,19.4025,12.5939,15.9982,1.6126,65308.4674,19.2547,12.2483,15.7515,1.4934,35842.7823,19.2208,12.4060,15.8134,1.4526,30504.2813,19.3988,19.4001,19.3995,-0.2818,5.0510,19.4001,19.4025,19.4013,-0.3565,3.9001,19.4025,19.4159,19.4092,-0.3105,1.4132,19.2651,19.2624,19.2637,0.3647,1.6834,19.2624,19.2547,19.2586,0.7555,1.6250,19.2547,18.5010,18.8779,3.8759,0.2986,19.1623,18.9565,19.0594,5.0612,-0.3368,19.2208,19.1623,19.1915,3.3886,-0.3953,19.3988,19.2208,19.3098,1.3096,-1.5558,12.9393,12.9347,12.9370,1.1600,-5.0937,12.6664,12.6565,12.6614,1.2925,-3.9428,12.8102,12.7902,12.8002,0.5611,-1.4559,12.8200,12.8102,12.8151,1.2530,-1.7261,12.8073,12.7866,12.7969,1.4679,-1.6677,16.0369,14.9793,15.5081,7.0182,-0.3414,16.0369,15.6960,15.8665,7.3070,0.2941,15.3609,15.0835,15.2222,7.1298,0.3525,13.0299,13.3351,13.1825,-1.8030,1.5131,13.5686,1060.2692,-101700.8000,131655.5309
7596.0000,13.0643,19.4375,0.0000,151968.4000,-151968.4000,7.1819,0.0000,24573.2437,24573.2437,347.8490,176541.6437,0.0000,-176541.6437,19.4358,13.9430,33360.9000,0.0000,33360.9000,-1.2097,7732.0276,0.0000,7732.0276,54.9696,0.0000,25628.8724,25628.8724,12.9377,18.6049,0.0000,7614.0000,-7614.0000,0.4046,0.0000,1229.1578,1229.1578,19.6411,8843.1578,0.0000,-8843.1578,19.2463,13.7573,1903.8000,0.0000,1903.8000,-0.0690,442.2363,0.0000,442.2363,3.1426,0.0000,1461.5637,1461.5637,19.0048,16.4215,6770.0000,162.7000,6607.3000,-0.5298,1299.5222,29.3111,1328.8333,23.9748,192.0111,5470.4778,5278.4667,19.2945,13.8046,1903.8000,0.0000,1903.8000,-0.0690,441.9823,0.0000,441.9823,3.1468,0.0000,1461.8177,1461.8177,19.4334,12.7464,16.0899,1.8178,73621.0144,19.2475,12.4351,15.8413,1.6667,40000.8726,19.3238,12.5028,15.9133,1.6688,35045.2571,19.4375,19.4358,19.4367,0.5021,5.5107,19.4358,19.4334,19.4346,0.4549,4.3010,19.4334,19.4237,19.4286,0.2869,1.4465,19.2448,19.2463,19.2455,-0.1662,1.8511,19.2463,19.2475,19.2469,-0.0876,1.7820,19.2475,18.8194,19.0334,1.9308,0.2597,19.2945,19.1830,19.2388,2.2186,-0.2701,19.3238,19.2945,19.3092,1.4736,-0.3391,19.4375,19.3238,19.3807,0.9088,-1.6712,13.0361,13.0316,13.0338,1.2225,-5.5523,12.7945,12.7834,12.7890,1.5927,-4.3426,12.9377,12.8868,12.9123,1.4055,-1.4881,12.9491,12.9377,12.9434,1.6018,-1.8927,12.9399,12.9185,12.9292,1.6496,-1.8237,16.4215,15.4907,15.9561,5.4597,-0.3013,16.4215,16.1244,16.2729,4.9589,0.2285,15.5861,15.4264,15.5062,3.4808,0.2975,13.0365,13.1757,13.1061,-0.8684,1.6296,14.9787,1170.4576,-115806.6000,148667.1441
7597.0000,13.1050,19.4791,0.0000,160358.6000,-160358.6000,7.5784,0.0000,25954.3355,25954.3355,367.1432,186312.9355,0.0000,-186312.9355,19.4772,13.9837,28911.2000,0.0000,28911.2000,-1.0484,6697.4383,0.0000,6697.4383,47.6154,0.0000,22213.7617,22213.7617,13.0167,18.6848,0.0000,10654.9000,-10654.9000,0.5661,0.0000,1721.9028,1721.9028,27.4987,12376.8028,0.0000,-12376.8028,19.2421,13.7532,2258.4000,0.0000,2258.4000,-0.0819,524.6329,0.0000,524.6329,3.7288,0.0000,1733.7671,1733.7671,19.1071,17.1219,4182.8000,572.8000,3610.0000,-0.3532,801.8769,103.3664,905.2433,16.0267,676.1664,3380.9231,2704.7567,19.3683,13.8769,2258.4000,0.0000,2258.4000,-0.0819,523.8460,0.0000,523.8460,3.7264,0.0000,1734.5540,1734.5540,19.4746,12.9097,16.1922,2.0566,83293.9657,19.2424,12.6311,15.9368,1.8641,44737.8932,19.3941,12.6435,16.0188,1.9033,39970.0858,19.4791,19.4772,19.4782,0.5543,5.8049,19.4772,19.4746,19.4759,0.5521,4.7566,19.4746,19.4570,19.4658,0.5025,1.4670,19.2420,19.2421,19.2420,0.0113,2.0331,19.2421,19.2424,19.2423,-0.0020,1.9512,19.2424,18.9718,19.1071,0.9426,0.1968,19.3683,19.2773,19.3228,1.0673,-0.1564,19.3941,19.3683,19.3812,0.9226,-0.2383,19.4791,19.3941,19.4366,0.7280,-1.7735,13.1112,13.1079,13.1096,0.9674,-5.8425,12.9313,12.9204,12.9259,1.7054,-4.7942,13.0167,12.9783,12.9975,1.0823,-1.5046,13.0230,13.0167,13.0199,0.9764,-2.0707,13.0033,12.9929,12.9981,0.8850,-1.9888,17.1219,15.7889,16.4554,6.0786,-0.2344,17.1219,16.4215,16.7717,6.0722,0.1188,15.3834,15.4544,15.4189,-1.0004,0.2007,12.9686,13.0953,13.0319,-0.8415,1.7359,16.1155,1259.2851,-133975.5000,168001.9448
7598.0000,13.2456,19.6226,0.0000,182964.9000,-182964.9000,8.6468,0.0000,29709.8124,29709.8124,419.0103,212674.7124,0.0000,-212674.7124,19.6173,14.1210,33360.9000,0.0000,33360.9000,-1.2097,7715.4773,0.0000,7715.4773,54.9139,0.0000,25645.4227,25645.4227,13.1378,18.8073,0.0000,26950.7000,-26950.7000,1.4320,0.0000,4362.6114,4362.6114,69.5767,31313.3114,0.0000,-31313.3114,19.1274,13.6407,2167.3000,0.0000,2167.3000,-0.0786,504.1602,0.0000,504.1602,3.5786,0.0000,1663.1398,1663.1398,15.2289,16.4850,1499.4000,1945.8000,-446.4000,0.2222,303.0965,331.5635,634.6600,10.4478,2277.3635,1196.3035,-1081.0600,18.0505,12.5850,2167.3000,0.0000,2167.3000,-0.0786,510.8047,0.0000,510.8047,3.5726,0.0000,1656.4953,1656.4953,19.6099,13.1731,16.3915,2.7383,110901.7524,19.1367,13.0514,16.0940,2.3299,55917.5014,19.3920,13.0008,16.1964,2.4470,51386.9370,19.6226,19.6173,19.6199,1.7644,6.7395,19.6173,19.6099,19.6136,1.7151,5.5297,19.6099,19.5404,19.5752,1.3736,1.0627,19.1196,19.1274,19.1235,-1.3774,2.4947,19.1274,19.1367,19.1320,-1.2768,2.4161,19.1367,19.0796,19.1082,0.0663,0.0337,16.8270,18.0505,17.4387,-22.6830,0.2559,18.0505,18.5555,18.3030,-12.9582,0.1773,19.6226,19.4698,19.5462,1.3761,-1.9073,13.3141,13.3066,13.3104,2.4767,-6.7604,13.1532,13.1383,13.1457,2.7069,-5.5507,13.1378,13.0711,13.1045,1.3445,-1.0837,13.1460,13.1378,13.1419,1.5266,-2.5157,13.1470,13.1301,13.1386,1.7485,-2.4371,15.2289,17.3130,16.2709,-2.1723,-0.0547,13.9055,15.2289,14.5672,-26.5501,-0.2769,13.0008,14.4289,13.7149,-20.5105,-0.1983,13.0008,13.0271,13.0140,-0.1635,1.8863,20.4229,1595.8748,-172666.5000,218206.1908
7599.0000,13.3888,19.7687,0.0000,207455.6000,-207455.6000,9.8042,0.0000,33798.9372,33798.9372,475.5274,241254.5372,0.0000,-241254.5372,19.7638,14.2647,31738.8000,0.0000,31738.8000,-1.1509,7327.7096,0.0000,7327.7096,52.1480,0.0000,24411.0904,24411.0904,13.3776,19.0496,0.0000,33625.5000,-33625.5000,1.7866,0.0000,5461.1550,5461.1550,86.8492,39086.6550,0.0000,-39086.6550,19.2887,13.7988,1441.6000,0.0000,1441.6000,-0.0523,334.7023,0.0000,334.7023,2.3839,0.0000,1106.8977,1106.8977,13.7942,16.8534,766.5000,2510.1000,-1743.6000,0.1968,158.3629,420.2934,578.6563,9.5700,2930.3934,608.1371,-2322.2563,17.5235,12.0697,1441.6000,0.0000,1441.6000,-0.0523,342.0035,0.0000,342.0035,2.4187,0.0000,1099.5965,1099.5965,19.7571,13.3867,16.5719,3.1948,129390.3487,19.2777,13.2358,16.2568,2.7271,65450.3109,19.4160,13.2824,16.3492,2.7684,58137.0592,19.7687,19.7638,19.7662,1.8192,7.5931,19.7638,19.7571,19.7604,1.8256,6.4422,19.7571,19.6761,19.7166,1.7605,1.1761,19.2983,19.2887,19.2935,2.1053,2.9628,19.2887,19.2777,19.2832,1.8778,2.9105,19.2777,19.0119,19.1448,0.4961,0.1020,17.5901,17.5235,17.5568,1.4782,0.2987,17.5235,17.7481,17.6358,-7.9983,0.2464,19.7687,19.6019,19.6853,1.7322,-2.2111,13.4887,13.4829,13.4858,2.1706,-7.6157,13.3629,13.3506,13.3567,2.5997,-6.4648,13.3776,13.2582,13.3179,2.6287,-1.1987,13.3912,13.3776,13.3844,2.9792,-2.9854,13.4097,13.3839,13.3968,3.1699,-2.9331,13.7942,17.3317,15.5630,-8.4899,-0.1245,13.2555,13.7942,13.5248,-12.5253,-0.3213,13.2824,13.4859,13.3842,-3.9372,-0.2690,13.2824,13.0612,13.1718,1.9585,2.1885,23.4092,1829.2290,-208202.7000,252977.7188
7600.0000,13.5070,19.8893,0.0000,217604.4000,-217604.4000,10.2838,0.0000,35550.3768,35550.3768,499.2522,253154.7768,0.0000,-253154.7768,19.8855,14.3840,30125.6000,0.0000,30125.6000,-1.0924,6945.3746,0.0000,6945.3746,49.4028,0.0000,23180.2254,23180.2254,13.4578,19.1307,0.0000,33401.5000,-33401.5000,1.7747,0.0000,5430.8679,5430.8679,86.3514,38832.3679,0.0000,-38832.3679,19.4164,13.9240,1399.4000,0.0000,1399.4000,-0.0507,324.4123,0.0000,324.4123,2.3092,0.0000,1074.9877,1074.9877,13.3336,17.2038,432.7000,2418.4000,-1985.7000,0.1660,90.0473,402.8530,492.9004,8.1207,2821.2530,342.6527,-2478.6004,17.7543,12.2957,1399.4000,0.0000,1399.4000,-0.0507,331.0353,0.0000,331.0353,2.3650,0.0000,1068.3647,1068.3647,19.8802,13.4975,16.6888,3.3525,135777.0972,19.4075,13.3226,16.3650,2.8765,69035.5929,19.5640,13.3579,16.4609,2.9338,61609.6893,19.8893,19.8855,19.8874,1.5159,7.9362,19.8855,19.8802,19.8828,1.5306,6.8438,19.8802,19.8140,19.8471,1.6283,1.3284,19.4232,19.4164,19.4198,1.5780,3.1032,19.4164,19.4075,19.4119,1.6070,3.0524,19.4075,19.0051,19.2063,0.7954,0.1109,17.9252,17.7543,17.8397,3.4680,0.2770,17.7543,17.7170,17.7356,1.2585,0.2262,19.8893,19.7420,19.8157,1.6271,-2.3476,13.5972,13.5937,13.5955,1.3773,-7.9612,13.4787,13.4721,13.4754,1.4857,-6.8688,13.4578,13.4019,13.4299,1.4050,-1.3535,13.4619,13.4578,13.4598,0.9645,-3.1282,13.4602,13.4543,13.4572,0.7828,-3.0775,13.3336,16.4364,14.8850,-8.1275,-0.1359,13.1896,13.3336,13.2616,-3.1230,-0.3020,13.3579,13.3701,13.3640,-0.1898,-0.2512,13.3579,13.2095,13.2837,1.4036,2.3226,24.2949,1898.4342,-220067.2000,266422.3794
7601.0000,13.5021,19.8844,0.0000,208395.2000,-208395.2000,9.8486,0.0000,34041.9977,34041.9977,478.4903,242437.1977,0.0000,-242437.1977,19.8844,14.3830,25676.5000,0.0000,25676.5000,-0.9311,5919.7182,0.0000,5919.7182,42.0401,0.0000,19756.7818,19756.7818,13.3191,18.9905,0.0000,20003.2000,-20003.2000,1.0628,0.0000,3246.0985,3246.0985,51.7298,23249.2985,0.0000,-23249.2985,19.5205,14.0261,1790.0000,0.0000,1790.0000,-0.0649,414.4514,0.0000,414.4514,2.9488,0.0000,1375.5486,1375.5486,13.1539,17.2936,282.6000,1969.6000,-1687.0000,0.1299,58.9787,327.4523,386.4310,6.3558,2297.0523,223.6213,-2073.4310,17.7344,12.2763,1790.0000,0.0000,1790.0000,-0.0649,423.5385,0.0000,423.5385,3.0155,0.0000,1366.4615,1366.4615,19.8843,13.4898,16.6871,3.0389,123075.9341,19.5165,13.2495,16.3830,2.6805,64331.8067,19.7812,13.2133,16.4972,2.8092,58993.1431,19.8844,19.8844,19.8844,0.0176,7.5772,19.8844,19.8843,19.8844,0.0721,6.6461,19.8843,19.8713,19.8778,0.4240,1.6559,19.5270,19.5205,19.5237,1.3077,2.7187,19.5205,19.5122,19.5163,1.3136,2.6538,17.2936,21.0352,19.1644,-0.4521,-0.0076,17.2936,17.7344,17.5140,-3.8772,0.1223,17.7344,17.7340,17.7342,0.0369,0.0573,19.8844,19.8329,19.8586,0.5724,-2.2714,13.5702,13.5709,13.5705,-0.2475,-7.6060,13.4558,13.4568,13.4563,-0.1769,-6.6750,13.3191,13.3551,13.3371,-1.0662,-1.6848,13.3104,13.3191,13.3147,-1.6976,-2.7476,13.2744,13.2931,13.2838,-2.0396,-2.6827,13.1539,16.3920,14.7729,-1.2992,-0.0213,12.8944,13.1539,13.0241,-2.8123,-0.1511,13.2133,13.3596,13.2865,-0.8821,-0.0862,13.2133,13.2688,13.2410,-0.4612,2.2425,21.9501,1715.2088,-200828.9000,246400.8839
7602.0000,13.5010,19.8833,0.0000,216083.8000,-216083.8000,10.2119,0.0000,35297.0643,35297.0643,496.1282,251380.8643,0.0000,-251380.8643,19.8833,14.3818,16775.8000,0.0000,16775.8000,-0.6083,3867.7138,0.0000,3867.7138,27.4674,0.0000,12908.0862,12908.0862,13.3034,18.9746,0.0000,15599.8000,-15599.8000,0.8289,0.0000,2530.9692,2530.9692,40.3202,18130.7692,0.0000,-18130.7692,19.6058,14.1097,1153.4000,0.0000,1153.4000,-0.0418,266.7863,0.0000,266.7863,1.8975,0.0000,886.6137,886.6137,13.5495,18.5685,88.3000,1931.5000,-1843.2000,0.1128,18.3133,322.5168,340.8300,5.5111,2254.0168,69.9867,-2184.0300,17.3595,11.9093,1153.4000,0.0000,1153.4000,-0.0418,274.1961,0.0000,274.1961,1.9436,0.0000,879.2039,879.2039,19.8833,13.5901,16.7367,3.1350,126966.4401,19.5993,13.2916,16.4455,2.8280,67871.9836,19.8481,13.2794,16.5638,2.9450,61845.4328,19.8833,19.8833,19.8833,0.0400,7.7912,19.8833,19.8833,19.8833,0.0404,7.1829,19.8833,19.8812,19.8822,0.1070,1.9520,19.6110,19.6058,19.6084,1.0755,2.7809,19.6058,19.5991,19.6025,1.0933,2.7391,18.5685,19.6079,19.0882,-0.8658,-0.0507,18.5685,17.3595,17.9640,5.4843,0.0621,17.3595,17.8608,17.6101,-1.4441,0.0203,19.8833,19.8648,19.8741,0.2396,-2.4207,13.5786,13.5783,13.5784,0.1488,-7.8218,13.5138,13.5108,13.5123,0.7300,-7.2135,13.3034,13.3126,13.3080,-0.2970,-1.9826,13.3028,13.3034,13.3031,-0.0864,-2.8115,13.2916,13.2906,13.2911,0.1425,-2.7697,13.2916,16.0718,14.6817,-1.0473,0.0201,12.6651,13.0030,12.8341,-2.2401,-0.0927,13.2794,13.2861,13.2827,0.0089,-0.0509,13.2794,13.2483,13.2639,0.3292,2.3901,22.1997,1734.7165,-214444.2000,256683.8564
7603.0000,13.3146,19.6929,0.0000,123232.6000,-123232.6000,5.8239,0.0000,20042.5608,20042.5608,282.9400,143275.1608,0.0000,-143275.1608,19.7031,14.2051,13827.9000,0.0000,13827.9000,-0.5014,3194.7951,0.0000,3194.7951,22.6411,0.0000,10633.1049,10633.1049,12.9743,18.6419,0.0000,200.0000,-200.0000,0.0106,0.0000,32.3027,32.3027,0.5169,232.3027,0.0000,-232.3027,19.7538,14.2548,969.0000,0.0000,969.0000,-0.0351,223.7446,0.0000,223.7446,1.5923,0.0000,745.2554,745.2554,15.3478,20.8443,6.3000,2317.9000,-2311.6000,0.1277,1.2713,395.5807,396.8520,6.2331,2713.4807,5.0287,-2708.4520,18.2603,12.7909,969.0000,0.0000,969.0000,-0.0351,227.7914,0.0000,227.7914,1.6414,0.0000,741.2086,741.2086,19.7157,13.1874,16.4515,1.6757,67865.8731,19.6120,12.7937,16.2028,1.5751,37803.1330,19.8708,12.7552,16.3130,1.6438,34519.9215,19.6929,19.7031,19.6980,-2.1821,4.4908,19.7031,19.7157,19.7094,-2.0445,3.9894,19.7157,19.7831,19.7494,-1.5492,1.2942,19.7738,19.7538,19.7638,1.9291,1.3048,19.7538,19.7306,19.7422,1.7399,1.2696,20.1308,18.7147,19.4227,4.0906,-0.1678,18.2603,17.8583,18.0593,1.2033,-0.0401,19.8708,18.2603,19.0656,17.6176,-0.0752,19.6929,19.8708,19.7819,-1.0589,-1.3330,13.3052,13.3199,13.3125,-3.1549,-4.5099,13.1615,13.1927,13.1771,-3.9919,-4.0084,12.9743,13.1085,13.0414,-3.1640,-1.3132,12.9304,12.9743,12.9523,-4.1796,-1.3238,12.7937,12.8943,12.8440,-5.3424,-1.2887,12.7937,15.3478,14.0707,-7.3193,0.1488,15.3478,11.3338,13.3408,6.1693,0.0211,12.2447,13.4815,12.8631,-5.0103,0.0562,12.7862,13.2964,13.0413,-2.6316,1.3140,11.8519,926.1253,-109978.3000,140188.9276
7604.0000,13.1639,19.5392,0.0000,119256.2000,-119256.2000,5.6359,0.0000,19328.1596,19328.1596,273.4795,138584.3596,0.0000,-138584.3596,19.5480,14.0530,13828.5000,0.0000,13828.5000,-0.5014,3200.7730,0.0000,3200.7730,22.6952,0.0000,10627.7270,10627.7270,12.7293,12.7293,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6542,14.1571,742.5000,0.0000,742.5000,-0.0269,171.6457,0.0000,171.6457,1.2178,0.0000,570.8543,570.8543,14.5894,19.5277,111.2000,2037.5000,-1926.3000,0.1204,22.6952,344.3985,367.0937,5.8802,2381.8985,88.5048,-2293.3937,19.2560,13.7663,742.5000,0.0000,742.5000,-0.0269,172.4564,0.0000,172.4564,1.2422,0.0000,570.0436,570.0436,19.5596,13.1589,16.3592,1.5852,64200.5001,19.6552,12.6198,16.1375,1.5681,37635.5820,19.7824,12.6846,16.2335,1.5821,33223.3010,19.5392,19.5480,19.5436,-1.8101,4.3504,19.5480,19.5596,19.5538,-1.8243,3.8490,19.5596,19.6388,19.5992,-1.7591,1.2485,19.6388,19.6542,19.6465,-1.3623,1.2485,19.6542,19.6677,19.6609,-0.9270,1.2215,19.0306,19.5625,19.2966,-1.4684,-0.1654,19.2560,17.7008,18.4784,5.1115,-0.0450,19.7824,19.2560,19.5192,5.5285,-0.0719,19.5392,19.7824,19.6608,-1.4070,-1.2855,13.1838,13.1908,13.1873,-1.4576,-4.3687,13.0605,13.0711,13.0658,-1.2897,-3.8673,12.7293,12.8584,12.7939,-2.9333,-1.2668,12.6982,12.7293,12.7138,-2.8254,-1.2668,12.6198,12.6665,12.6431,-2.3700,-1.2399,12.6198,14.5894,13.6046,-5.5719,0.1471,14.5894,12.6964,13.6429,3.6995,0.0267,13.2337,12.7810,13.0074,1.7945,0.0536,12.6887,13.0712,12.8800,-1.8937,1.2672,11.4362,893.6405,-105869.0000,135059.3831
7605.0000,13.0864,19.4569,17.8000,65135.1000,-65117.3000,3.0792,3.7083,10537.6849,10541.3931,149.2695,75672.7849,14.0917,-75658.6931,19.4652,13.9719,13828.5000,0.0000,13828.5000,-0.5014,3203.9035,0.0000,3203.9035,22.7414,0.0000,10624.5965,10624.5965,12.5246,12.5246,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5822,14.0866,812.3000,0.0000,812.3000,-0.0295,187.9407,0.0000,187.9407,1.3340,0.0000,624.3593,624.3593,14.1941,17.7360,382.2000,1686.3000,-1304.1000,0.1220,78.4769,283.6766,362.1535,5.9510,1969.9766,303.7231,-1666.2535,19.4940,14.0001,812.3000,0.0000,812.3000,-0.0295,188.1365,0.0000,188.1365,1.3410,0.0000,624.1635,624.1635,19.4774,12.8312,16.1543,0.8357,33847.0132,19.6829,12.2162,15.9496,0.8450,20280.5410,19.7273,12.3442,16.0357,0.8356,17546.8398,19.4569,19.4652,19.4611,-0.9420,2.4298,19.4652,19.4774,19.4713,-0.9415,1.9283,19.4774,19.5624,19.5199,-0.9032,0.6080,19.5624,19.5822,19.5723,-0.8416,0.6080,19.5822,19.6057,19.5939,-0.7549,0.5785,17.7304,20.0386,18.8845,-4.9199,-0.1257,19.4940,17.5469,18.5204,0.5613,-0.0037,19.7273,19.4940,19.6107,1.1573,-0.0332,19.4569,19.7273,19.5921,-0.7754,-0.6494,13.0734,13.0844,13.0789,-1.2544,-2.4392,12.7932,12.8410,12.8171,-2.9472,-1.9377,12.5246,12.7120,12.6183,-2.0653,-0.6173,12.4662,12.5246,12.4954,-2.5818,-0.6173,12.2162,12.3850,12.3006,-4.0801,-0.5879,12.2162,14.2362,13.2262,-4.5126,0.1163,14.0001,13.3280,13.6641,0.3089,-0.0056,14.0001,12.4539,13.2270,2.7043,0.0238,12.3482,13.0939,12.7211,-1.8637,0.6400,6.3394,495.3717,-50968.3000,71674.3939
7606.0000,12.9483,19.2950,129.6000,60705.9000,-60576.3000,2.8756,27.0618,9789.9190,9816.9808,139.3437,70495.8190,102.5382,-70393.2808,19.3121,13.8218,11721.2000,0.0000,11721.2000,-0.4250,2720.6012,0.0000,2720.6012,19.2968,0.0000,9000.5988,9000.5988,19.4702,15.6347,70.8000,0.0000,70.8000,-0.0039,13.5123,0.0000,13.5123,0.1963,0.0000,57.2877,57.2877,19.4960,14.0020,500.2000,0.0000,500.2000,-0.0181,115.8484,0.0000,115.8484,0.8222,0.0000,384.3516,384.3516,13.6751,15.5656,777.3000,1372.3000,-595.0000,0.1351,160.8933,229.4675,390.3608,6.6047,1601.7675,616.4067,-985.3608,19.8841,14.3826,500.2000,0.0000,500.2000,-0.0181,115.3215,0.0000,115.3215,0.8232,0.0000,384.8785,384.8785,19.3352,12.7976,16.0664,0.7924,32094.2009,19.6960,12.0618,15.8789,0.8328,19987.7235,19.6984,12.2198,15.9591,0.8159,17133.0627,19.2950,19.3121,19.3035,-1.8471,2.2670,19.3121,19.3352,19.3237,-1.7281,1.8420,19.3352,19.4702,19.4027,-1.3604,0.5692,19.4702,19.4960,19.4831,-1.0226,0.5653,19.4960,19.5267,19.5113,-0.9430,0.5471,15.5656,20.3992,17.9824,-10.8322,-0.1317,15.5656,21.2365,18.4011,-1.3869,0.0035,19.6984,19.5662,19.6323,0.3153,-0.0147,19.2950,19.6984,19.4967,-1.0977,-0.6087,12.9371,12.9517,12.9444,-1.5692,-2.2748,12.7155,12.7339,12.7247,-1.0615,-1.8497,12.3109,12.5345,12.4227,-2.3062,-0.5770,12.2186,12.2884,12.2535,-2.8649,-0.5731,12.0618,12.1604,12.1111,-2.2329,-0.5549,12.0618,13.7261,12.8939,-3.9557,0.1239,14.3826,13.1136,13.7481,1.0682,-0.0112,14.3826,12.2454,13.3140,1.1036,0.0069,12.2201,12.9355,12.5778,-1.6754,0.6009,5.9668,466.2539,-48378.9000,69214.9870
7607.0000,12.8971,19.1732,388.1000,46623.3000,-46235.2000,2.2236,81.1088,7509.9935,7591.1023,107.6774,54133.2935,306.9912,-53826.3023,19.1852,13.6974,11445.3000,0.0000,11445.3000,-0.4150,2660.5815,0.0000,2660.5815,18.8806,0.0000,8784.7185,8784.7185,19.3000,15.4843,8500.7000,0.0000,8500.7000,-0.4671,1625.7640,0.0000,1625.7640,20.8512,0.0000,6874.9360,6874.9360,19.3473,13.8563,380.1000,0.0000,380.1000,-0.0138,88.1879,0.0000,88.1879,0.6255,0.0000,291.9121,291.9121,18.9872,18.0769,1928.8000,760.4000,1168.4000,-0.1901,370.3206,136.9497,507.2703,9.3671,897.3497,1558.4794,661.1297,19.5915,14.0957,380.1000,0.0000,380.1000,-0.0138,87.9336,0.0000,87.9336,0.6223,0.0000,292.1664,292.1664,19.2026,12.7792,15.9909,0.6838,27692.4501,19.2014,12.3957,15.7986,0.6520,15648.1224,19.5765,12.2059,15.8912,0.7061,14828.7045,19.1732,19.1852,19.1792,-1.4465,2.5550,19.1852,19.2026,19.1939,-1.5118,2.1400,19.2026,19.3000,19.2513,-1.7727,1.0222,19.3000,19.3473,19.3237,-1.8698,0.5551,19.3473,19.3996,19.3735,-1.6099,0.5413,18.9872,17.2446,18.1159,1.6648,-0.0548,19.5915,18.9872,19.2894,10.7738,-0.2450,19.5765,19.5915,19.5840,-0.5291,-0.2587,19.1732,19.5765,19.3749,-1.4162,-0.7804,13.0271,13.0193,13.0232,1.0042,-2.5756,12.9315,12.8983,12.9149,2.3497,-2.1606,13.7261,13.0949,13.4105,11.9744,-1.0429,12.3157,12.2996,12.3077,0.7073,-0.5757,12.3957,12.2779,12.3368,2.7779,-0.5619,12.3957,13.2907,12.8432,-0.5584,0.0342,17.3475,15.3995,16.3735,31.7366,0.2243,15.3241,14.2825,14.8033,18.0264,0.2381,12.8567,12.4827,12.6697,1.1632,0.7597,4.3594,340.6464,-24360.6000,58169.2770
7608.0000,13.0211,19.1912,724.1000,39855.5000,-39131.4000,1.9212,151.0154,6438.2040,6589.2194,93.0421,46293.7040,573.0846,-45720.6194,19.1897,13.7018,11414.4000,0.0000,11414.4000,-0.4139,2653.2558,0.0000,2653.2558,18.8612,0.0000,8761.1442,8761.1442,19.2194,15.4046,11076.0000,0.0000,11076.0000,-0.6087,2120.4006,0.0000,2120.4006,27.2456,0.0000,8955.5994,8955.5994,19.2541,13.7650,383.2000,0.0000,383.2000,-0.0139,89.0057,0.0000,89.0057,0.6318,0.0000,294.1943,294.1943,19.3909,17.2565,3705.7000,398.5000,3307.2000,-0.3070,707.9269,72.2529,780.1798,13.9075,470.7529,2997.7731,2527.0202,19.4637,13.9704,383.2000,0.0000,383.2000,-0.0139,88.7846,0.0000,88.7846,0.6298,0.0000,294.4154,294.4154,19.1901,12.6136,15.9018,0.4774,19334.8076,19.2343,12.1920,15.7132,0.4601,11042.1615,19.4298,12.1702,15.8000,0.4743,9960.0577,19.1912,19.1897,19.1904,0.1893,2.1935,19.1897,19.1901,19.1899,0.0054,1.7796,19.1901,19.2194,19.2048,-0.5081,1.0173,19.2194,19.2541,19.2368,-0.9947,0.4087,19.2541,19.3032,19.2787,-1.0903,0.3948,19.3909,16.9197,18.1553,0.5291,-0.0117,19.4637,19.3909,19.4273,1.7183,-0.3187,19.4298,19.4637,19.4468,-1.6025,-0.3326,19.1912,19.4298,19.3105,-0.7231,-0.6883,13.3032,13.2732,13.2882,3.2520,-2.2165,13.2808,13.2117,13.2462,4.0519,-1.8026,14.1089,13.7697,13.9393,6.4350,-1.0403,12.2706,12.2820,12.2763,-0.3243,-0.4317,12.0988,12.2209,12.1598,-2.0820,-0.4178,17.2565,8.7346,12.9955,1.8920,-0.0113,17.2565,16.8681,17.0623,8.3657,0.2957,16.7380,15.9180,16.3280,18.4539,0.3096,13.9142,12.1814,13.0478,4.6167,0.6653,3.7237,290.9716,-12567.4000,40337.0268
7609.0000,13.3195,19.3323,1171.3000,35134.2000,-33962.9000,1.7213,243.0720,5714.8804,5957.9524,83.4681,40849.0804,928.2280,-39920.8524,19.3151,13.8247,11480.8000,0.0000,11480.8000,-0.4163,2664.7091,0.0000,2664.7091,18.9698,0.0000,8816.0909,8816.0909,19.2522,15.4370,16561.4000,0.0000,16561.4000,-0.9101,3169.2485,0.0000,3169.2485,40.7942,0.0000,13392.1515,13392.1515,19.2428,13.7539,375.1000,0.0000,375.1000,-0.0136,87.1361,0.0000,87.1361,0.6193,0.0000,287.9639,287.9639,19.3580,16.8474,5321.0000,198.5000,5122.5000,-0.4203,1016.9192,35.9707,1052.8899,18.8345,234.4707,4304.0808,4069.6101,19.3254,13.8349,375.1000,0.0000,375.1000,-0.0136,87.0505,0.0000,87.0505,0.6175,0.0000,288.0495,288.0495,19.2931,12.3262,15.8096,0.2681,10857.9771,19.1793,12.0620,15.6207,0.2465,5915.9204,19.3006,12.1054,15.7030,0.2492,5233.0960,19.3323,19.3151,19.3237,1.6617,1.9514,19.3151,19.2931,19.3041,1.4317,1.5350,19.2931,19.2522,19.2726,0.8728,1.1310,19.2522,19.2428,19.2475,0.1833,0.2209,19.2428,19.2656,19.2542,-0.2407,0.2073,19.3580,17.0039,18.1810,0.3641,-0.0082,19.3254,19.3580,19.3417,-0.9787,-0.4285,19.3006,19.3254,19.3130,-1.5602,-0.4421,19.3323,19.3006,19.3165,0.1257,-0.6307,13.7451,13.6907,13.7179,5.2392,-1.9781,13.8543,13.7238,13.7891,6.6051,-1.5618,14.7507,14.3877,14.5692,7.6555,-1.1577,12.1812,12.2282,12.2047,-0.8101,-0.2476,11.8651,12.0898,11.9774,-2.1471,-0.2340,16.8474,9.5722,13.2098,2.6394,-0.0185,16.8474,16.9205,16.8839,-2.0984,0.4017,16.8195,16.6549,16.7372,4.9918,0.4153,15.2344,12.1036,13.6690,7.5503,0.6039,3.2912,257.1810,-48.0000,22006.9935
7610.0000,13.8041,19.5369,1895.1000,30827.7000,-28932.6000,1.5555,390.1491,5071.6471,5461.7961,75.6029,35899.3471,1504.9509,-34394.3961,19.5082,14.0140,11476.5000,0.0000,11476.5000,-0.4162,2657.6206,0.0000,2657.6206,18.9313,0.0000,8818.8794,8818.8794,19.3795,15.5629,18387.0000,0.0000,18387.0000,-1.0104,3513.0906,0.0000,3513.0906,45.2662,0.0000,14873.9094,14873.9094,19.2810,13.7913,387.7000,0.0000,387.7000,-0.0141,90.0221,0.0000,90.0221,0.6401,0.0000,297.6779,297.6779,19.1406,16.4762,6795.0000,69.2000,6725.8000,-0.5266,1302.1140,12.4946,1314.6086,23.5656,81.6946,5492.8860,5411.1914,19.2426,13.7537,387.7000,0.0000,387.7000,-0.0141,90.0633,0.0000,90.0633,0.6395,0.0000,297.6367,297.6367,19.4676,12.0020,15.7348,0.1251,5067.2774,19.2556,11.8324,15.5440,0.1120,2687.1761,19.2303,12.0151,15.6227,0.1088,2285.4080,19.5369,19.5082,19.5226,2.4540,1.7452,19.5082,19.4676,19.4879,2.2724,1.3290,19.4676,19.3795,19.4236,1.8753,1.1530,19.3795,19.2810,19.3303,1.0528,0.1426,19.2810,19.2556,19.2683,0.2236,0.1286,19.2556,17.2955,18.2755,1.1949,0.0347,19.2426,19.2708,19.2567,-0.9722,-0.4919,19.2303,19.2426,19.2364,-0.8701,-0.5059,19.5369,19.2303,19.3836,0.8642,-0.5880,14.2424,14.1733,14.2079,5.9673,-1.7745,14.4802,14.3124,14.3963,7.3816,-1.3583,15.0695,14.8490,14.9592,4.7611,-1.1823,12.1071,12.1696,12.1383,-0.7470,-0.1719,11.5165,11.9571,11.7368,-2.8505,-0.1579,16.4762,11.0533,13.7648,6.7514,-0.0640,16.4762,16.6000,16.5381,-4.1195,0.4625,16.5160,16.5812,16.5486,-2.2216,0.4766,15.9101,12.6315,14.2708,7.3161,0.5587,2.9455,230.1621,8432.1000,10039.8615
7611.0000,14.1303,19.5177,2619.2000,26740.9000,-24121.7000,1.4000,536.3611,4433.4349,4969.7960,68.2358,31174.3349,2082.8389,-29091.4960,19.5184,14.0240,11453.7000,0.0000,11453.7000,-0.4153,2652.0223,0.0000,2652.0223,18.8457,0.0000,8801.6777,8801.6777,18.4035,14.5977,25853.7000,0.0000,25853.7000,-1.4207,5000.7790,0.0000,5000.7790,63.5123,0.0000,20852.9210,20852.9210,18.2895,12.8194,376.5000,0.0000,376.5000,-0.0137,88.4755,0.0000,88.4755,0.6213,0.0000,288.0245,288.0245,17.8393,15.1257,8303.7000,0.2000,8303.5000,-0.6388,1618.0571,0.0354,1618.0924,28.6738,0.2354,6685.6429,6685.4076,17.4966,12.0422,376.5000,0.0000,376.5000,-0.0137,89.3506,0.0000,89.3506,0.6217,0.0000,287.1494,287.1494,14.7238,16.5462,15.6350,-0.1573,-6370.1100,13.0541,17.7338,15.3939,-0.3635,-8724.2573,15.5099,15.5931,15.5515,-0.0065,-135.7238,19.5177,19.5184,19.5180,-0.0005,1.0392,19.5184,19.5062,19.5123,0.3484,0.6239,17.7530,18.3491,18.0511,-16.5092,1.5302,18.2895,18.5421,18.4158,-10.9819,-0.6009,17.8916,18.2895,18.0905,-14.1591,-0.6146,17.8393,18.4730,18.1562,-1.3860,-0.1312,17.4966,17.8393,17.6679,-19.1188,-0.7701,17.3018,17.4966,17.3992,-22.1181,-0.7837,19.5177,19.3048,19.4112,0.3876,-0.3608,14.3641,14.3312,14.3476,1.7407,-1.0747,14.7238,14.5783,14.6510,3.1282,-0.6593,14.5977,14.7238,14.6608,-3.5481,-1.5656,14.5977,13.9666,14.2822,25.9250,0.5655,13.9396,13.0541,13.4968,21.2939,0.5791,13.0541,14.1390,13.5965,-1.9764,0.0958,14.9971,15.3102,15.1536,-16.6539,0.7346,15.2505,15.5099,15.3802,-14.0464,0.7483,15.5099,13.4663,14.4881,2.6767,0.3253,2.5939,202.6892,22242.2000,-15230.0911
7612.0000,14.1987,19.1786,3309.3000,22988.2000,-19678.9000,1.2585,676.9276,3817.4899,4494.4175,61.4331,26805.6899,2632.3724,-24173.3175,19.2598,13.7705,11485.4000,0.0000,11485.4000,-0.4165,2667.5287,0.0000,2667.5287,18.8954,0.0000,8817.8713,8817.8713,17.7579,13.9601,27028.5000,0.0000,27028.5000,-1.4853,5272.4700,0.0000,5272.4700,67.5012,0.0000,21756.0300,21756.0300,17.3727,11.9219,385.9000,0.0000,385.9000,-0.0140,91.7242,0.0000,91.7242,0.6454,0.0000,294.1758,294.1758,17.5234,14.8128,9776.3000,0.0000,9776.3000,-0.7521,1913.0702,0.0000,1913.0702,34.5123,0.0000,7863.2298,7863.2298,17.4919,12.0390,385.9000,0.0000,385.9000,-0.0140,91.5867,0.0000,91.5867,0.6524,0.0000,294.3133,294.3133,14.1985,16.9277,15.5631,-0.2815,-11399.8689,13.8026,16.8946,15.3486,-0.2870,-6888.1769,14.8780,16.1033,15.4907,-0.1137,-2388.3715,19.1786,19.2598,19.2192,-3.5523,0.9125,19.2598,19.3736,19.3167,-2.3062,0.4960,17.6961,17.8190,17.7575,-3.4881,1.5790,17.3727,17.6093,17.4910,-11.1062,-0.6489,17.1063,17.3727,17.2395,-10.2162,-0.6629,17.5234,18.5402,18.0318,-1.4469,-0.0853,17.4919,17.5234,17.5077,-1.8802,-0.8374,17.5016,17.4919,17.4968,1.2319,-0.8514,19.1786,19.5440,19.3613,-0.5488,-0.3460,14.1425,14.1897,14.1661,-2.1368,-0.9511,14.1985,14.4323,14.3154,-3.9963,-0.5346,13.9601,14.1985,14.0793,-6.9628,-1.6176,13.9601,14.0369,13.9985,-3.3689,0.6103,13.9895,13.8026,13.8961,4.8720,0.6243,13.8026,13.4412,13.6219,0.3602,0.0467,14.7326,14.8117,14.7722,-4.5491,0.7988,14.7640,14.8780,14.8210,-6.6943,0.8128,14.8780,14.2267,14.5524,0.8297,0.3074,2.3368,182.6029,29383.1000,-20676.4173
7613.0000,14.2042,19.6713,3241.0000,36172.8000,-32931.8000,1.8781,662.8980,6007.7461,6670.6441,91.6827,42180.5461,2578.1020,-39602.4441,19.5956,14.0996,11471.6000,0.0000,11471.6000,-0.4160,2653.7501,0.0000,2653.7501,18.9370,0.0000,8817.8499,8817.8499,17.8005,14.0022,35135.6000,0.0000,35135.6000,-1.9308,6850.0509,0.0000,6850.0509,88.7208,0.0000,28285.5491,28285.5491,17.0849,11.6406,378.0000,0.0000,378.0000,-0.0137,90.1741,0.0000,90.1741,0.6402,0.0000,287.8259,287.8259,17.6284,14.9169,10946.7000,0.0000,10946.7000,-0.8422,2139.0796,0.0000,2139.0796,38.8544,0.0000,8807.6204,8807.6204,17.6499,12.1936,378.0000,0.0000,378.0000,-0.0137,89.5344,0.0000,89.5344,0.6391,0.0000,288.4656,288.4656,14.0224,17.0075,15.5149,-0.3274,-13261.3532,13.9377,16.6966,15.3172,-0.2724,-6536.7279,14.7070,16.1898,15.4484,-0.1464,-3074.0876,19.6713,19.5956,19.6334,5.0527,1.3704,19.5956,19.5213,19.5585,2.9711,0.9544,18.1466,18.0400,18.0933,4.1055,2.1062,17.0849,17.1619,17.1234,-4.3824,-0.7900,17.0394,17.0849,17.0621,-2.0864,-0.8037,17.6284,18.1516,17.8900,-1.6576,-0.1894,17.6499,17.6284,17.6392,1.6409,-1.0315,17.6627,17.6499,17.6563,1.9794,-1.0453,19.6713,19.2221,19.4467,1.0844,-0.5077,14.1099,14.1187,14.1143,-0.5711,-1.4174,14.0224,14.1141,14.0683,-2.9283,-1.0014,14.0022,14.0224,14.0123,-0.7543,-2.1532,14.0022,14.0012,14.0017,0.0925,0.7430,13.9584,13.9377,13.9481,0.6816,0.7567,13.9377,13.5017,13.7197,1.2347,0.1424,14.7123,14.7213,14.7168,-0.6140,0.9845,14.6866,14.7070,14.6968,-1.4444,0.9982,14.7070,14.4672,14.5871,0.4730,0.4607,3.5651,278.5852,25378.1000,-22872.1687
7614.0000,14.6581,20.2692,3377.8000,44762.8000,-41385.0000,2.2912,685.8462,7515.8126,8201.6588,111.8466,52278.6126,2691.9538,-49586.6588,20.2090,14.7011,11459.0000,0.0000,11459.0000,-0.4155,2631.9429,0.0000,2631.9429,18.8329,0.0000,8827.0571,8827.0571,19.5488,15.7292,34958.8000,0.0000,34958.8000,-1.9211,6665.5758,0.0000,6665.5758,88.2100,0.0000,28293.2242,28293.2242,17.2952,11.8464,491.9000,0.0000,491.9000,-0.0178,117.0336,0.0000,117.0336,0.8364,0.0000,374.8664,374.8664,18.8777,16.1552,11733.1000,0.0000,11733.1000,-0.9027,2255.8017,0.0000,2255.8017,41.5705,0.0000,9477.2983,9477.2983,19.1545,13.6663,491.9000,0.0000,491.9000,-0.0178,114.3893,0.0000,114.3893,0.8299,0.0000,377.5107,377.5107,20.1243,11.0182,15.5713,0.0702,2841.4143,17.0272,13.6916,15.3594,0.0231,555.1008,19.3023,11.6327,15.4675,0.0532,1116.8155,20.2692,20.2090,20.2391,7.3633,2.5135,20.2090,20.1243,20.1667,7.3937,2.0979,20.1243,19.5488,19.8366,21.0918,2.0170,19.5488,17.2952,18.4220,15.7251,0.0960,17.2952,17.0272,17.1612,1.2491,0.0781,17.0272,18.5943,17.8108,-0.9022,0.0350,19.1545,18.8891,19.0218,16.7397,-0.8677,19.3023,19.1545,19.2284,19.0258,-0.8855,20.2692,19.3023,19.7858,4.1463,-0.9233,14.8300,14.7634,14.7967,8.2888,-2.5622,15.0055,14.8549,14.9302,10.4555,-2.1466,15.6035,15.1616,15.3826,16.5897,-2.0657,13.7576,13.9346,13.8461,-1.8240,-0.1447,12.7814,14.0264,13.4039,-6.5129,-0.1268,16.1552,12.3122,14.2337,6.2564,-0.0837,16.1552,15.8897,16.0224,15.8101,0.8190,15.8423,15.6349,15.7386,12.6257,0.8368,15.4621,14.3497,14.9059,3.9014,0.8746,4.3834,342.5283,17749.7000,4513.3306
7615.0000,14.1329,20.3730,1473.0000,106412.7000,-104939.7000,5.1056,301.6288,17643.5062,17945.1350,249.9101,124056.2062,1171.3712,-122884.8350,20.3643,14.8537,11485.5000,0.0000,11485.5000,-0.4165,2633.3184,0.0000,2633.3184,18.7267,0.0000,8852.1816,8852.1816,20.2026,16.3770,20234.9000,0.0000,20234.9000,-1.1120,3828.2034,0.0000,3828.2034,49.5686,0.0000,16406.6966,16406.6966,19.9036,14.3988,450.5000,0.0000,450.5000,-0.0163,103.8396,0.0000,103.8396,0.7638,0.0000,346.6604,346.6604,19.1201,16.3960,11829.9000,0.0000,11829.9000,-0.9101,2267.5215,0.0000,2267.5215,41.0308,0.0000,9562.3785,9562.3785,19.7328,14.2342,450.5000,0.0000,450.5000,-0.0163,104.0471,0.0000,104.0471,0.7447,0.0000,346.4529,346.4529,20.3476,11.2716,15.8096,1.1385,46109.5875,19.3307,11.7646,15.5476,0.8542,20500.5250,19.7934,11.5261,15.6597,0.9333,19600.3043,20.3730,20.3643,20.3686,1.6170,3.7538,20.3643,20.3476,20.3559,2.3383,3.3373,20.3476,20.2026,20.2751,5.3465,2.0202,20.2026,19.9036,20.0531,19.7383,0.9082,19.9036,19.3307,19.6171,29.6922,0.8919,19.3307,17.3491,18.3399,6.4397,0.1894,19.7328,19.5854,19.6591,7.7449,-0.7207,19.7934,19.7328,19.7631,6.5068,-0.7371,20.3730,19.7934,20.0832,3.6430,-1.3518,13.7799,13.8443,13.8121,-11.8277,-3.8039,13.4981,13.6478,13.5730,-16.3249,-3.3874,14.7362,14.9147,14.8254,-6.6693,-2.0702,12.6399,12.8322,12.7360,-13.3416,-0.9583,12.3196,12.6094,12.4645,-11.2827,-0.9420,16.3960,13.9478,15.1719,11.3762,-0.2395,16.3960,16.3132,16.3546,4.0625,0.6707,16.2638,16.1500,16.2069,5.7052,0.6870,13.9665,14.9761,14.4713,-5.1910,1.3017,10.0209,783.0443,-60488.4000,86210.4169
7616.0000,13.4590,19.8229,231.1000,152230.0000,-151998.9000,7.2063,47.8480,24842.1896,24890.0376,351.5562,177072.1896,183.2520,-176888.9376,19.8475,14.3466,19453.6000,0.0000,19453.6000,-0.7054,4486.9640,0.0000,4486.9640,31.6552,0.0000,14966.6360,14966.6360,19.9839,16.1607,9827.2000,0.0000,9827.2000,-0.5400,1863.9862,0.0000,1863.9862,23.8128,0.0000,7963.2138,7963.2138,19.9905,14.4870,884.3000,0.0000,884.3000,-0.0321,203.6237,0.0000,203.6237,1.4475,0.0000,680.6763,680.6763,19.3877,16.7143,10639.2000,95.6000,10543.6000,-0.8238,2032.5638,17.3325,2049.8963,37.0094,112.9325,8606.6362,8493.7037,20.0053,14.5015,884.3000,0.0000,884.3000,-0.0321,203.5887,0.0000,203.5887,1.4507,0.0000,680.7113,680.7113,19.8780,12.1963,16.0371,1.8556,75151.4089,19.9442,11.6877,15.8160,1.7950,43079.5846,20.0399,11.7813,15.9106,1.7954,37704.3428,19.8229,19.8475,19.8352,-6.3832,5.3939,19.8475,19.8780,19.8627,-5.8976,4.6885,19.8780,19.9839,19.9309,-4.0993,2.1520,19.9839,19.9905,19.9872,-0.7412,1.6120,19.9905,19.9442,19.9673,4.2806,1.5799,19.9442,17.9888,18.9665,7.6158,0.2271,20.0053,19.9202,19.9628,3.7184,-0.5966,20.0399,20.0053,20.0226,3.1855,-0.6287,19.8229,20.0399,19.9314,-1.7777,-1.8124,13.1299,13.1604,13.1451,-7.9946,-5.4468,12.8977,12.9489,12.9233,-7.7858,-4.7414,13.3070,13.7047,13.5058,-15.8704,-2.2049,12.3442,12.3814,12.3628,-4.4502,-1.6649,12.2707,12.3022,12.2864,-2.0944,-1.6328,16.7143,15.0871,15.9007,8.8497,-0.2800,16.7143,16.6184,16.6664,3.8169,0.5437,16.5005,16.4260,16.4633,3.1484,0.5758,13.3013,14.3834,13.8424,-7.5357,1.7595,14.2242,1111.4967,-110405.9000,155935.3363
7617.0000,13.2391,19.6151,12.0000,171957.5000,-171945.5000,8.1272,2.4936,27918.1660,27920.6596,394.7347,199875.6660,9.5064,-199866.1596,19.6238,14.1273,23735.3000,0.0000,23735.3000,-0.8607,5488.9161,0.0000,5488.9161,38.8810,0.0000,18246.3839,18246.3839,12.9479,18.2985,284.9000,9160.7000,-8875.8000,0.5024,59.6546,1479.0518,1538.7065,25.1488,10639.7518,225.2454,-10414.5065,19.4522,13.9590,1468.2000,0.0000,1468.2000,-0.0532,340.2174,0.0000,340.2174,2.4006,0.0000,1127.9826,1127.9826,19.4118,17.0451,7822.0000,496.2000,7325.8000,-0.6290,1493.9103,89.9987,1583.9090,28.2425,586.1987,6328.0897,5741.8910,19.8976,14.3959,1468.2000,0.0000,1468.2000,-0.0532,338.4417,0.0000,338.4417,2.4002,0.0000,1129.7583,1129.7583,19.6365,12.8014,16.2189,2.2892,92711.1585,19.4984,12.4739,15.9861,2.1173,50815.9423,19.8646,12.3507,16.1077,2.2648,47561.3179,19.6151,19.6238,19.6194,-2.5498,6.1337,19.6238,19.6365,19.6301,-2.7529,5.2731,19.6365,19.7297,19.6831,-2.9364,1.7564,19.4114,19.4522,19.4318,-6.6484,2.2588,19.4522,19.4984,19.4753,-5.8840,2.2055,19.4984,18.9465,19.2224,3.1427,0.3299,19.8976,19.9252,19.9114,-0.5657,-0.2991,19.8646,19.8976,19.8811,-1.6536,-0.3523,19.6151,19.8646,19.7398,-2.2576,-1.9934,13.0800,13.0825,13.0813,-0.7163,-6.1797,12.9098,12.9106,12.9102,-0.1044,-5.3190,12.9479,13.1213,13.0346,-5.6329,-1.8023,12.9918,12.9479,12.9699,7.3804,-2.3047,13.0636,12.9690,13.0163,8.8616,-2.2515,17.0451,16.0057,16.5254,7.5928,-0.3759,17.0451,16.8569,16.9510,3.4890,0.2531,16.4292,16.4431,16.4361,-0.2732,0.3064,12.9945,13.7357,13.3651,-5.7052,1.9475,17.1035,1336.4921,-146823.8000,191088.4187
7618.0000,13.2773,19.6549,0.0000,189530.0000,-189530.0000,8.9570,0.0000,30798.4788,30798.4788,434.4201,220328.4788,0.0000,-220328.4788,19.6536,14.1566,26974.6000,0.0000,26974.6000,-0.9782,6235.8358,0.0000,6235.8358,44.3165,0.0000,20738.7642,20738.7642,13.3307,19.0022,0.0000,20455.0000,-20455.0000,1.0869,0.0000,3319.9534,3319.9534,52.7933,23774.9534,0.0000,-23774.9534,19.3946,13.9026,1583.7000,0.0000,1583.7000,-0.0574,367.2321,0.0000,367.2321,2.6077,0.0000,1216.4679,1216.4679,19.3735,18.2723,4426.3000,1508.9000,2917.4000,-0.4234,845.7685,273.5024,1119.2710,19.3032,1782.4024,3580.5315,1798.1290,19.7858,14.2862,1583.7000,0.0000,1583.7000,-0.0574,365.5435,0.0000,365.5435,2.5926,0.0000,1218.1565,1218.1565,19.6523,13.1133,16.3828,2.6552,107537.0025,19.4007,12.8542,16.1274,2.3924,57417.9771,19.7180,12.7913,16.2546,2.5314,53158.6013,19.6549,19.6536,19.6542,0.4744,6.8108,19.6536,19.6523,19.6529,0.3295,5.8326,19.6523,19.6625,19.6574,-0.2559,1.5689,19.3923,19.3946,19.3934,-0.4087,2.6557,19.3946,19.4007,19.3976,-0.8831,2.5983,19.4007,19.2130,19.3068,1.0727,0.3243,19.7858,19.8989,19.8423,-0.7794,-0.0991,19.7180,19.7858,19.7519,-1.5051,-0.1565,19.6549,19.7180,19.6864,-0.5899,-2.1462,13.2768,13.2698,13.2733,2.3711,-6.8511,13.1449,13.1303,13.1376,2.7986,-5.8729,13.3307,13.2287,13.2797,3.0123,-1.6092,13.3538,13.3307,13.3423,4.5481,-2.6960,13.3801,13.3419,13.3610,4.2140,-2.6386,18.2723,16.6600,17.4662,11.4071,-0.3646,18.2723,16.7218,17.4971,6.6437,0.0588,15.5179,16.2826,15.9003,-6.4125,0.1162,12.9839,13.3018,13.1429,-2.6277,2.1059,19.9127,1556.0040,-176925.6000,218113.5809
7619.0000,13.4206,19.8012,0.0000,205315.9000,-205315.9000,9.7030,0.0000,33475.2059,33475.2059,470.7190,238791.1059,0.0000,-238791.1059,19.7964,14.2966,31841.4000,0.0000,31841.4000,-1.1546,7348.5951,0.0000,7348.5951,52.2917,0.0000,24492.8049,24492.8049,13.3223,18.9937,0.0000,32938.1000,-32938.1000,1.7501,0.0000,5345.3964,5345.3964,85.1377,38283.4964,0.0000,-38283.4964,19.2873,13.7975,1617.4000,0.0000,1617.4000,-0.0587,375.5245,0.0000,375.5245,2.6652,0.0000,1241.8755,1241.8755,15.2523,16.1062,2643.8000,2816.9000,-173.1000,0.3580,534.2459,480.1444,1014.3903,16.7249,3297.0444,2109.5541,-1187.4903,17.5261,12.0702,1617.4000,0.0000,1617.4000,-0.0587,383.6975,0.0000,383.6975,2.6516,0.0000,1233.7025,1233.7025,19.7899,13.3850,16.5875,3.2143,130178.6829,19.2951,13.2557,16.2754,2.7278,65466.3290,19.5086,13.2786,16.3936,2.8139,59091.2062,19.8012,19.7964,19.7988,1.7987,7.5483,19.7964,19.7899,19.7931,1.7460,6.3936,19.7899,19.7286,19.7593,1.2832,1.1240,19.2811,19.2873,19.2842,-1.2637,2.8741,19.2873,19.2951,19.2912,-1.2300,2.8155,19.2951,19.3149,19.3050,0.0321,0.0050,16.1506,17.5261,16.8384,-36.1970,0.3630,17.5261,18.0607,17.7934,-23.5802,0.3044,19.8012,19.7131,19.7572,0.9079,-2.1548,13.5004,13.4930,13.4967,2.7501,-7.5666,13.3703,13.3570,13.3637,2.7824,-6.4120,13.3223,13.3023,13.3123,0.4473,-1.1424,13.3212,13.3223,13.3217,-0.1938,-2.8925,13.3061,13.3113,13.3087,-0.5763,-2.8338,15.2523,19.3683,17.3103,-1.8266,-0.0234,14.0013,15.2523,14.6268,-34.5835,-0.3814,13.2786,14.3522,13.8154,-25.1054,-0.3227,13.2786,13.1645,13.2215,1.0036,2.1364,23.4428,1831.8568,-203350.9000,254736.2181
7620.0000,13.5838,19.9678,0.0000,220313.9000,-220313.9000,10.4118,0.0000,36057.8303,36057.8303,505.5731,256371.7303,0.0000,-256371.7303,19.9626,14.4596,33468.9000,0.0000,33468.9000,-1.2136,7709.2352,0.0000,7709.2352,54.8622,0.0000,25759.6648,25759.6648,13.5914,19.2658,0.0000,42595.8000,-42595.8000,2.2633,0.0000,6938.8610,6938.8610,110.0971,49534.6610,0.0000,-49534.6610,19.4436,13.9507,1910.6000,0.0000,1910.6000,-0.0693,442.7773,0.0000,442.7773,3.1528,0.0000,1467.8227,1467.8227,13.7201,16.2619,1591.8000,3917.0000,-2325.2000,0.3375,329.2549,655.3112,984.5661,16.3939,4572.3112,1262.5451,-3309.7661,16.9754,11.5334,1910.6000,0.0000,1910.6000,-0.0693,456.4197,0.0000,456.4197,3.2289,0.0000,1454.1803,1454.1803,19.9555,13.5600,16.7577,3.5510,143814.2970,19.4340,13.4005,16.4172,3.0150,72360.1531,19.4337,13.5564,16.4950,2.9370,61676.0957,19.9678,19.9626,19.9652,2.0621,8.0782,19.9626,19.9555,19.9590,2.0560,6.8645,19.9555,19.8591,19.9073,1.8408,1.0343,19.4519,19.4436,19.4477,2.0275,3.2976,19.4436,19.4340,19.4388,1.8351,3.2283,19.4340,19.2384,19.3362,0.4307,0.1189,17.0373,16.9754,17.0063,2.0814,0.4564,16.9754,17.1338,17.0546,-8.8614,0.3871,19.9678,19.8151,19.8914,1.6746,-2.3337,13.6732,13.6678,13.6705,2.1520,-8.0971,13.5442,13.5346,13.5394,2.1749,-6.8835,13.5914,13.4566,13.5240,2.6092,-1.0533,13.6054,13.5914,13.5984,3.3930,-3.3165,13.6253,13.5980,13.6116,3.7099,-3.2473,13.7201,18.6975,16.2088,-13.2387,-0.1378,13.3363,13.7201,13.5282,-13.2037,-0.4753,13.5564,13.6439,13.6001,-2.5440,-0.4060,13.5564,13.2898,13.4231,2.4866,2.3147,25.8563,2020.4507,-227944.8000,277850.5459
7621.0000,13.7265,20.1135,0.0000,235909.0000,-235909.0000,11.1488,0.0000,38739.9207,38739.9207,541.9347,274648.9207,0.0000,-274648.9207,20.1092,14.6035,29004.6000,0.0000,29004.6000,-1.0518,6669.5605,0.0000,6669.5605,47.4418,0.0000,22335.0395,22335.0395,13.7008,19.3765,0.0000,45301.0000,-45301.0000,2.4070,0.0000,7391.0353,7391.0353,117.2140,52692.0353,0.0000,-52692.0353,19.5849,14.0892,2266.5000,0.0000,2266.5000,-0.0822,524.3806,0.0000,524.3806,3.7324,0.0000,1742.1194,1742.1194,13.4368,17.6230,653.6000,4741.5000,-4087.9000,0.3106,135.7963,790.7299,926.5261,15.1852,5532.2299,517.8037,-5014.4261,17.8303,12.3699,2266.5000,0.0000,2266.5000,-0.0822,535.6450,0.0000,535.6450,3.8599,0.0000,1730.8550,1730.8550,20.1035,13.7190,16.9112,3.8459,155757.7246,19.5764,13.5282,16.5523,3.2789,78694.2732,19.6595,13.6092,16.6343,3.2800,68880.8964,20.1135,20.1092,20.1114,1.8191,8.5887,20.1092,20.1035,20.1064,1.8326,7.5369,20.1035,20.0182,20.0609,1.9075,1.2118,19.5914,19.5849,19.5881,1.7485,3.6188,19.5849,19.5764,19.5806,1.7664,3.5366,19.5764,19.2454,19.4109,0.9561,0.1632,18.1819,17.8303,18.0061,12.1194,0.4738,17.8303,17.6811,17.7557,8.5148,0.3916,20.1135,19.9621,20.0378,1.8205,-2.5602,13.8065,13.8026,13.8045,1.6717,-8.6104,13.7036,13.6956,13.6996,1.9879,-7.5586,13.7008,13.6250,13.6629,1.7307,-1.2335,13.7057,13.7008,13.7033,1.3200,-3.6405,13.7042,13.6968,13.7005,1.1271,-3.5583,13.4368,16.9150,15.1759,-12.4106,-0.1849,13.4006,13.4368,13.4187,-1.2666,-0.4955,13.6092,13.6056,13.6074,0.1424,-0.4133,13.6092,13.4687,13.5390,1.4524,2.5384,27.5846,2155.4992,-251760.3000,303332.8943
7622.0000,13.8608,20.2507,0.0000,252059.9000,-252059.9000,11.9121,0.0000,41523.4043,41523.4043,579.5764,293583.3043,0.0000,-293583.3043,20.2469,14.7385,33468.3000,0.0000,33468.3000,-1.2136,7683.7540,0.0000,7683.7540,54.6391,0.0000,25784.5460,25784.5460,13.7758,19.4524,0.0000,50089.6000,-50089.6000,2.6614,0.0000,8181.0980,8181.0980,129.6612,58270.6980,0.0000,-58270.6980,19.6729,14.1755,2174.1000,0.0000,2174.1000,-0.0788,502.4821,0.0000,502.4821,3.5736,0.0000,1671.6179,1671.6179,13.5404,18.7976,120.2000,5247.6000,-5127.4000,0.2973,24.9328,876.1410,901.0738,14.5144,6123.7410,95.2672,-6028.4738,18.7344,13.2553,2174.1000,0.0000,2174.1000,-0.0788,508.1390,0.0000,508.1390,3.6588,0.0000,1665.9610,1665.9610,20.2418,13.8559,17.0488,4.1050,166250.7831,19.6679,13.6712,16.6695,3.4693,83262.9810,19.9012,13.6620,16.7816,3.6096,75801.1219,20.2507,20.2469,20.2488,1.7121,9.1888,20.2469,20.2418,20.2443,1.7192,7.9752,20.2418,20.1638,20.2028,1.7671,1.2254,19.6767,19.6729,19.6748,1.1000,3.8869,19.6729,19.6679,19.6704,1.1374,3.8080,19.6679,19.3423,19.5051,1.1908,0.2081,19.0219,18.7344,18.8782,10.5779,0.5054,18.7344,18.5602,18.6473,10.8144,0.4266,20.2507,20.1113,20.1810,1.7822,-2.7233,13.9493,13.9454,13.9473,1.7775,-9.2122,13.8358,13.8295,13.8327,1.6603,-7.9986,13.7758,13.7276,13.7517,1.1262,-1.2488,13.7791,13.7758,13.7775,0.9497,-3.9103,13.7766,13.7709,13.7738,0.9379,-3.8314,13.5404,15.4157,14.4780,-8.3672,-0.2315,13.5864,13.5404,13.5634,1.8006,-0.5289,13.6620,13.6445,13.6532,0.6074,-0.4500,13.6620,13.5722,13.6171,0.9978,2.6999,29.5858,2311.8731,-269460.4000,325314.8859
7623.0000,13.9639,20.3559,0.0000,264563.9000,-264563.9000,12.5030,0.0000,43689.6753,43689.6753,608.8625,308253.5753,0.0000,-308253.5753,20.3531,14.8428,31841.5000,0.0000,31841.5000,-1.1546,7301.3367,0.0000,7301.3367,51.8911,0.0000,24540.1633,24540.1633,13.8355,19.5127,0.0000,51030.6000,-51030.6000,2.7114,0.0000,8341.9504,8341.9504,132.1371,59372.5504,0.0000,-59372.5504,19.7674,14.2682,1448.2000,0.0000,1448.2000,-0.0525,334.3399,0.0000,334.3399,2.3777,0.0000,1113.8601,1113.8601,13.6714,19.1829,0.6000,5175.4000,-5174.8000,0.2841,0.1242,865.3616,865.4858,13.8658,6040.7616,0.4758,-6040.2858,19.1726,13.6850,1448.2000,0.0000,1448.2000,-0.0525,336.7000,0.0000,336.7000,2.4074,0.0000,1111.5000,1111.5000,20.3494,13.9868,17.1681,4.3140,174716.2656,19.7624,13.7902,16.7763,3.6443,87463.7956,20.0903,13.7443,16.9173,3.8725,81321.5167,20.3559,20.3531,20.3545,1.3308,9.6239,20.3531,20.3494,20.3513,1.3450,8.4693,20.3494,20.2908,20.3201,1.4698,1.3498,19.7713,19.7674,19.7693,1.1957,4.0613,19.7674,19.7624,19.7649,1.1947,4.0088,19.7624,19.4384,19.6004,1.2047,0.2117,19.2920,19.1726,19.2323,4.3286,0.4958,19.1726,19.0823,19.1275,5.8485,0.4433,20.3559,20.2455,20.3007,1.4991,-2.8791,14.0582,14.0553,14.0567,1.3747,-9.6484,13.9569,13.9515,13.9542,1.5211,-8.4937,13.8355,13.8022,13.8189,0.8644,-1.3743,13.8380,13.8355,13.8368,0.7700,-4.0857,13.8369,13.8324,13.8347,0.7893,-4.0332,13.6714,14.5876,14.1295,-4.1519,-0.2361,13.7131,13.6714,13.6922,1.6090,-0.5203,13.7443,13.7163,13.7303,0.9837,-0.4678,13.7443,13.6548,13.6995,1.0488,2.8547,30.8559,2411.1198,-286031.4000,343501.5779
7624.0000,14.0370,20.4307,0.0000,271106.0000,-271106.0000,12.8122,0.0000,44847.7749,44847.7749,624.3408,315953.7749,0.0000,-315953.7749,20.4287,14.9169,30224.8000,0.0000,30224.8000,-1.0960,6924.6193,0.0000,6924.6193,49.1893,0.0000,23300.1807,23300.1807,13.8764,19.5541,0.0000,49030.9000,-49030.9000,2.6052,0.0000,8019.7921,8019.7921,126.9898,57050.6921,0.0000,-57050.6921,19.8555,14.3546,1402.1000,0.0000,1402.1000,-0.0508,323.3633,0.0000,323.3633,2.2992,0.0000,1078.7367,1078.7367,13.7586,19.2723,0.0000,4749.5000,-4749.5000,0.2607,0.0000,794.9365,794.9365,12.7243,5544.4365,0.0000,-5544.4365,19.3361,13.8453,1402.1000,0.0000,1402.1000,-0.0508,325.3478,0.0000,325.3478,2.3172,0.0000,1076.7522,1076.7522,20.4261,14.0731,17.2496,4.3805,177411.5816,19.8509,13.8568,16.8539,3.7197,89273.9801,20.2228,13.8041,17.0135,3.9833,83648.3162,20.4307,20.4287,20.4297,0.9613,9.8418,20.4287,20.4261,20.4274,0.9733,8.7458,20.4261,20.3871,20.4066,1.0988,1.5056,19.8592,19.8555,19.8574,1.1167,4.1108,19.8555,19.8509,19.8532,1.1208,4.0600,19.8509,19.5279,19.6894,1.1287,0.1985,19.3828,19.3361,19.3595,1.5885,0.4592,19.3361,19.2972,19.3167,2.3381,0.4084,20.4307,20.3501,20.3904,1.1366,-2.9704,14.1299,14.1281,14.1290,0.9265,-9.8685,14.0351,14.0316,14.0333,1.0090,-8.7724,13.8764,13.8553,13.8658,0.6212,-1.5322,13.8781,13.8764,13.8772,0.5429,-4.1374,13.8750,13.8721,13.8736,0.5244,-4.0866,13.7586,14.1874,13.9730,-1.8340,-0.2251,13.7867,13.7586,13.7727,1.0247,-0.4858,13.8041,13.7799,13.7920,0.7992,-0.4350,13.8041,13.7318,13.7680,0.8800,2.9438,31.2267,2440.0984,-291857.4000,350333.8779
