Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7625.0000,14.0376,20.4313,0.0000,266998.9000,-266998.9000,12.6181,0.0000,44168.9553,44168.9553,615.1785,311167.8553,0.0000,-311167.8553,20.4312,14.9193,25760.9000,0.0000,25760.9000,-0.9341,5901.7568,0.0000,5901.7568,41.8839,0.0000,19859.1432,19859.1432,13.8419,19.5192,0.0000,38032.7000,-38032.7000,2.0208,0.0000,6217.7626,6217.7626,98.5209,44250.4626,0.0000,-44250.4626,19.9448,14.4421,1795.5000,0.0000,1795.5000,-0.0651,413.6616,0.0000,413.6616,2.9409,0.0000,1381.8384,1381.8384,13.7796,19.0956,68.5000,3875.7000,-3807.2000,0.2180,14.1557,648.8421,662.9978,10.6441,4524.5421,54.3443,-4470.1978,19.2921,13.8022,1795.5000,0.0000,1795.5000,-0.0651,416.8516,0.0000,416.8516,2.9610,0.0000,1378.6484,1378.6484,20.4310,14.0831,17.2570,4.1691,168848.4178,19.9398,13.8186,16.8792,3.6182,86835.7243,20.3154,13.7736,17.0445,3.8668,81203.6378,20.4313,20.4312,20.4312,0.0728,9.6606,20.4312,20.4310,20.4311,0.0986,8.7265,20.4310,20.4230,20.4270,0.3000,1.8302,19.9487,19.9448,19.9467,1.1330,3.8510,19.9448,19.9398,19.9423,1.1289,3.7859,19.9398,19.5535,19.7467,0.7451,0.1078,19.2471,19.2921,19.2696,-1.0296,0.3259,19.2921,19.2984,19.2953,-0.2041,0.2608,20.4313,20.4051,20.4182,0.3900,-2.9575,14.1186,14.1188,14.1187,-0.0696,-9.6914,14.0333,14.0332,14.0332,0.0532,-8.7572,13.8419,13.8486,13.8453,-0.1935,-1.8609,13.8404,13.8419,13.8412,-0.3807,-3.8817,13.8269,13.8302,13.8285,-0.4896,-3.8166,13.7796,14.0451,13.9123,-0.6779,-0.1386,13.7849,13.7796,13.7822,0.1700,-0.3566,13.7736,13.7810,13.7773,-0.1230,-0.2915,13.7736,13.7686,13.7711,0.0921,2.9268,29.6025,2313.1805,-279486.9000,336887.7798
7626.0000,13.9855,20.3780,0.0000,262512.3000,-262512.3000,12.4061,0.0000,43373.0746,43373.0746,604.8434,305885.3746,0.0000,-305885.3746,20.3793,14.8685,16831.8000,0.0000,16831.8000,-0.6104,3858.4141,0.0000,3858.4141,27.3655,0.0000,12973.3859,12973.3859,13.7510,19.4272,0.0000,22461.3000,-22461.3000,1.1935,0.0000,3667.2807,3667.2807,58.1762,26128.5807,0.0000,-26128.5807,20.0570,14.5522,1161.0000,0.0000,1161.0000,-0.0421,267.1318,0.0000,267.1318,1.8994,0.0000,893.8682,893.8682,13.7705,18.9192,94.6000,2840.7000,-2746.1000,0.1632,19.5521,475.5203,495.0724,7.9701,3316.2203,75.0479,-3241.1724,19.1925,13.7045,1161.0000,0.0000,1161.0000,-0.0421,269.8633,0.0000,269.8633,1.9157,0.0000,891.1367,891.1367,20.3810,14.0777,17.2294,3.9223,158853.9787,20.0539,13.7291,16.8915,3.5422,85011.7811,20.3690,13.7224,17.0457,3.7224,78170.0876,20.3780,20.3793,20.3787,-0.5796,9.4438,20.3793,20.3810,20.3802,-0.5601,8.8335,20.3810,20.3922,20.3866,-0.4333,2.2994,20.0625,20.0570,20.0597,1.4180,3.4928,20.0570,20.0502,20.0536,1.3978,3.4507,18.9192,20.4253,19.6723,-0.8435,-0.0341,18.9192,19.1925,19.0558,-2.5254,0.1291,19.1925,19.2579,19.2252,-0.7914,0.0870,20.3780,20.4016,20.3898,-0.2881,-2.9623,14.0552,14.0568,14.0560,-0.7025,-9.4787,13.9978,13.9992,13.9985,-0.3644,-8.8683,13.7510,13.7741,13.7625,-0.9439,-2.3342,13.7467,13.7510,13.7489,-1.0595,-3.5277,13.7292,13.7370,13.7331,-1.0972,-3.4856,13.7705,14.0501,13.9103,0.0300,-0.0007,13.7499,13.7705,13.7602,-0.2115,-0.1640,13.7224,13.7655,13.7440,-0.3475,-0.1219,13.7224,13.7545,13.7384,-0.3394,2.9274,27.4456,2144.6403,-268565.9000,322035.8474
7627.0000,13.6997,20.0861,0.0000,165705.3000,-165705.3000,7.8311,0.0000,27194.2015,27194.2015,381.6635,192899.5015,0.0000,-192899.5015,20.0979,14.5924,13873.4000,0.0000,13873.4000,-0.5031,3190.5837,0.0000,3190.5837,22.5706,0.0000,10682.8163,10682.8163,13.2870,18.9580,0.0000,618.9000,-618.9000,0.0329,0.0000,100.3898,100.3898,1.6024,719.2898,0.0000,-719.2898,20.1655,14.6586,969.1000,0.0000,969.1000,-0.0351,222.6980,0.0000,222.6980,1.5832,0.0000,746.4020,746.4020,14.0962,19.3551,68.0000,2933.7000,-2865.7000,0.1663,13.9835,492.9478,506.9313,8.1183,3426.6478,54.0165,-3372.6313,19.6073,14.1111,969.1000,0.0000,969.1000,-0.0351,224.1531,0.0000,224.1531,1.6012,0.0000,744.9469,744.9469,20.1124,13.6479,16.8801,2.2954,92963.7986,20.1113,13.1247,16.6180,2.2327,53585.1783,20.3385,13.1507,16.7446,2.2970,48236.5636,20.0861,20.0979,20.0920,-3.4048,6.0059,20.0979,20.1124,20.1052,-3.2640,5.5028,20.1124,20.1984,20.1554,-2.7350,1.7744,20.1759,20.1655,20.1707,1.3934,1.8073,20.1655,20.1529,20.1592,1.3289,1.7721,19.2536,19.7709,19.5122,-1.8765,-0.2164,19.6073,18.9169,19.2621,2.5434,-0.0501,20.3385,19.6073,19.9729,9.0776,-0.0852,20.0861,20.3385,20.2123,-2.0878,-1.8252,13.6882,13.7031,13.6956,-4.2942,-6.0308,13.5785,13.6059,13.5922,-4.8485,-5.5278,13.2870,13.4349,13.3610,-4.7918,-1.7993,13.2433,13.2870,13.2651,-5.7829,-1.8322,13.1247,13.2156,13.1701,-6.7390,-1.7971,13.1247,14.0962,13.6104,-3.5644,0.1914,14.0962,13.5777,13.8369,0.9808,0.0252,13.8885,13.7190,13.8037,0.7759,0.0603,13.1698,13.6885,13.4291,-3.6784,1.8003,15.9981,1250.1137,-153378.3000,194785.5405
7628.0000,13.5160,19.8986,0.0000,159761.8000,-159761.8000,7.5502,0.0000,26106.0655,26106.0655,367.2854,185867.8655,0.0000,-185867.8655,19.9066,14.4047,13873.0000,0.0000,13873.0000,-0.5031,3197.5925,0.0000,3197.5925,22.6518,0.0000,10675.4075,10675.4075,13.1012,13.1012,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0101,14.5062,749.7000,0.0000,749.7000,-0.0272,172.5907,0.0000,172.5907,1.2230,0.0000,577.1093,577.1093,13.7429,18.6959,140.1000,2671.8000,-2531.7000,0.1574,28.9686,447.1060,476.0746,7.6895,3118.9060,111.1314,-3007.7746,20.0389,14.5344,749.7000,0.0000,749.7000,-0.0272,172.5329,0.0000,172.5329,1.2319,0.0000,577.1671,577.1671,19.9172,13.5810,16.7491,2.1573,87370.3810,19.9876,13.0427,16.5151,2.1281,51074.3097,20.1653,13.0907,16.6280,2.1678,45524.4306,19.8986,19.9066,19.9026,-2.2313,5.7957,19.9066,19.9172,19.9119,-2.2776,5.2926,19.9172,19.9939,19.9556,-2.3572,1.7175,19.9939,20.0101,20.0020,-1.9807,1.7175,20.0101,20.0272,20.0186,-1.6416,1.6903,18.8136,19.6781,19.2459,-3.1600,-0.2164,20.0389,19.1279,19.5834,3.9321,-0.0590,20.1653,20.0389,20.1021,1.6141,-0.0862,19.8986,20.1653,20.0319,-2.1219,-1.7545,13.5421,13.5485,13.5453,-1.7601,-5.8197,13.4510,13.4605,13.4557,-1.5931,-5.3166,13.1012,13.1840,13.1426,-2.5810,-1.7415,13.0849,13.1012,13.0930,-2.0225,-1.7415,13.0427,13.0624,13.0525,-1.3648,-1.7144,13.0427,13.7429,13.3928,-2.5720,0.1924,13.7429,13.8730,13.8079,-0.2957,0.0349,14.1625,13.7498,13.9562,1.8937,0.0621,13.1144,13.4069,13.2607,-1.9784,1.7305,15.3422,1198.8578,-146921.1000,183969.1213
7629.0000,13.3586,19.7355,19.5000,96366.1000,-96346.6000,4.5552,4.0441,15689.0439,15693.0880,221.3268,112055.1439,15.4559,-112039.6880,19.7468,14.2479,13873.0000,0.0000,13873.0000,-0.5031,3203.5747,0.0000,3203.5747,22.7080,0.0000,10669.4253,10669.4253,12.8510,12.8510,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8824,14.3810,813.7000,0.0000,813.7000,-0.0295,187.6030,0.0000,187.6030,1.3301,0.0000,626.0970,626.0970,13.6150,17.0414,544.2000,2229.7000,-1685.5000,0.1643,112.7502,372.5832,485.3334,8.0395,2602.2832,431.4498,-2170.8334,20.1018,14.5961,813.7000,0.0000,813.7000,-0.0295,187.1252,0.0000,187.1252,1.3296,0.0000,626.5748,626.5748,19.7617,13.2344,16.4980,1.2922,52332.6822,19.9177,12.6511,16.2844,1.2947,31072.0066,20.0686,12.7061,16.3873,1.3118,27546.8025,19.7355,19.7468,19.7411,-1.8939,3.5469,19.7468,19.7617,19.7542,-1.8484,3.0439,19.7617,19.8602,19.8109,-1.6907,0.9652,19.8602,19.8824,19.8713,-1.5228,0.9652,19.8824,19.9093,19.8959,-1.4270,0.9357,17.1478,19.9630,18.5554,-8.2780,-0.1730,20.1018,19.1600,19.6309,0.6277,-0.0087,20.0686,20.1018,20.0852,-0.1499,-0.0382,19.7355,20.0686,19.9020,-1.5128,-1.0082,13.3419,13.3555,13.3487,-2.3174,-3.5604,13.1587,13.1928,13.1758,-3.3237,-3.0573,12.8510,12.9981,12.9245,-2.5767,-0.9786,12.8063,12.8510,12.8287,-3.1358,-0.9786,12.6511,12.7574,12.7042,-4.1484,-0.9491,12.6511,13.6302,13.1407,-2.9878,0.1595,14.5961,13.1016,13.8489,0.5486,-0.0047,14.5961,13.6072,14.1017,1.8107,0.0248,12.7285,13.3694,13.0489,-2.5005,0.9948,9.3732,732.4376,-82531.7000,110951.4913
7630.0000,13.2013,19.5549,170.2000,86258.1000,-86087.9000,4.0853,35.3898,13992.1756,14027.5654,198.3045,100250.2756,134.8102,-100115.4654,19.5688,14.0735,11750.7000,0.0000,11750.7000,-0.4261,2719.1711,0.0000,2719.1711,19.2742,0.0000,9031.5289,9031.5289,19.7113,15.8736,113.1000,0.0000,113.1000,-0.0062,21.5224,0.0000,21.5224,0.3117,0.0000,91.5776,91.5776,19.7394,14.2407,496.4000,0.0000,496.4000,-0.0180,114.6393,0.0000,114.6393,0.8128,0.0000,381.7607,381.7607,13.2438,14.6439,1210.8000,1679.9000,-469.1000,0.1854,252.3332,279.5607,531.8940,9.1068,1959.4607,958.4668,-1000.9940,21.3249,15.7959,496.4000,0.0000,496.4000,-0.0180,112.5840,0.0000,112.5840,0.8105,0.0000,383.8160,383.8160,19.5873,13.1530,16.3701,1.1650,47181.6219,19.7831,12.5562,16.1696,1.1776,28263.2521,19.9645,12.5756,16.2700,1.2040,25284.9657,19.5549,19.5688,19.5619,-2.1086,3.1856,19.5688,19.5873,19.5780,-2.0714,2.7595,19.5873,19.7113,19.6493,-1.8966,0.8583,19.7113,19.7394,19.7253,-1.7070,0.8521,19.7394,19.7737,19.7566,-1.6266,0.8341,14.6439,19.8263,17.2351,-15.8785,-0.1799,14.6439,23.9952,19.3195,-3.7031,0.0055,19.9645,20.1475,20.0560,-0.2977,-0.0125,19.5549,19.9645,19.7597,-1.6632,-0.8997,13.1987,13.2099,13.2043,-1.6881,-3.1963,13.0483,13.0642,13.0562,-1.3881,-2.7702,12.6904,12.8191,12.7548,-1.9941,-0.8690,12.6335,12.6675,12.6505,-2.0957,-0.8628,12.5562,12.5992,12.5777,-1.4723,-0.8448,12.5562,13.3118,12.9340,-2.4391,0.1692,15.7959,12.5338,14.1649,3.8678,-0.0162,15.7959,12.4760,14.1360,0.4683,0.0018,12.5754,13.1705,12.8729,-2.0694,0.8890,8.4835,662.9159,-73700.4000,100729.8397
7631.0000,13.1492,19.4471,453.0000,66277.9000,-65824.9000,3.1558,94.2743,10738.1752,10832.4494,153.0535,77016.0752,358.7257,-76657.3494,19.4582,13.9650,11484.7000,0.0000,11484.7000,-0.4165,2661.0916,0.0000,2661.0916,18.8817,0.0000,8823.6084,8823.6084,19.5614,15.7428,8653.0000,0.0000,8653.0000,-0.4755,1649.6095,0.0000,1649.6095,21.1395,0.0000,7003.3905,7003.3905,19.6065,14.1104,385.6000,0.0000,385.6000,-0.0140,89.1902,0.0000,89.1902,0.6325,0.0000,296.4098,296.4098,19.6152,18.6978,2232.7000,879.4000,1353.3000,-0.2200,425.3648,160.0498,585.4146,10.9073,1039.4498,1807.3352,767.8854,19.9001,14.3975,385.6000,0.0000,385.6000,-0.0140,88.8838,0.0000,88.8838,0.6199,0.0000,296.7162,296.7162,19.4743,12.8887,16.1815,0.6321,25601.5649,19.3597,12.5926,15.9762,0.5846,14030.5720,19.8442,12.3208,16.0825,0.6499,13648.7607,19.4471,19.4582,19.4527,-1.2633,2.4147,19.4582,19.4743,19.4663,-1.2945,1.9982,19.4743,19.5614,19.5178,-1.5312,0.9903,19.5614,19.6065,19.5840,-1.6513,0.5148,19.6065,19.6575,19.6320,-1.4482,0.5008,19.6152,15.3001,17.4576,2.7403,-0.0367,19.9001,19.6152,19.7577,5.3422,-0.2568,19.8442,19.9001,19.8722,-2.1635,-0.2708,19.4471,19.8442,19.6457,-1.3215,-0.7411,13.2828,13.2750,13.2789,0.9551,-2.4356,13.1600,13.1421,13.1511,1.1991,-2.0191,14.0946,13.4304,13.7625,12.2160,-1.0112,12.6252,12.6315,12.6284,-0.2123,-0.5357,12.5926,12.5854,12.5890,0.1909,-0.5217,12.5926,13.2391,12.9159,-0.1643,0.0159,18.3309,16.1582,17.2446,37.2202,0.2359,16.0597,15.0981,15.5789,17.4681,0.2499,13.2844,12.7240,13.0042,1.6387,0.7202,6.2181,485.8949,-43562.7000,53280.8976
7632.0000,13.3086,19.5481,732.1000,59150.1000,-58418.0000,2.8335,151.9551,9618.8491,9770.8041,137.4006,68768.9491,580.1449,-68188.8041,19.5408,14.0460,11458.8000,0.0000,11458.8000,-0.4155,2652.5009,0.0000,2652.5009,18.8665,0.0000,8806.2991,8806.2991,19.5269,15.7285,13717.2000,29.5000,13687.7000,-0.7554,2616.1481,5.3137,2621.4617,33.6739,34.8137,11101.0519,11066.2383,19.5388,14.0441,379.3000,0.0000,379.3000,-0.0138,87.8030,0.0000,87.8030,0.6233,0.0000,291.4970,291.4970,19.7177,17.6891,3900.6000,502.8000,3397.8000,-0.3277,742.2070,91.6685,833.8755,14.7255,594.4685,3158.3930,2563.9245,19.6964,14.1985,379.3000,0.0000,379.3000,-0.0138,87.6403,0.0000,87.6403,0.6209,0.0000,291.6597,291.6597,19.5333,12.7620,16.1477,0.8783,35572.6002,19.2860,12.5828,15.9344,0.7826,18781.4098,19.6554,12.4249,16.0402,0.8441,17726.3458,19.5481,19.5408,19.5444,1.1619,3.2198,19.5408,19.5333,19.5371,0.9090,2.8043,19.5333,19.5269,19.5301,0.2022,1.4422,19.5269,19.5388,19.5328,-0.5624,0.6868,19.5388,19.5633,19.5511,-0.9224,0.6731,19.7177,15.7873,17.7525,3.6134,-0.0533,19.6964,19.7177,19.7071,-0.5560,-0.3810,19.6554,19.6964,19.6759,-2.3138,-0.3948,19.5481,19.6554,19.6017,-0.4755,-1.0304,13.4778,13.4629,13.4703,2.3648,-3.2490,13.4291,13.3944,13.4118,3.2007,-2.8335,14.2135,14.0466,14.1300,4.4899,-1.4714,12.6124,12.6154,12.6139,-0.1201,-0.7161,12.5828,12.5844,12.5836,-0.0109,-0.7023,12.5828,13.1980,12.8904,-0.2530,0.0241,17.3812,17.3283,17.3547,1.3840,0.3518,17.2105,16.6051,16.9078,16.0917,0.3656,13.9512,12.8079,13.3796,4.5849,1.0012,5.5236,431.6184,-29115.1000,72080.3557
7633.0000,13.5248,19.6596,1196.9000,53606.3000,-52409.4000,2.5956,247.5425,8761.4065,9008.9490,126.0251,62367.7065,949.3575,-61418.3490,19.6501,14.1531,11506.3000,0.0000,11506.3000,-0.4172,2660.0708,0.0000,2660.0708,18.9242,0.0000,8846.2292,8846.2292,19.5981,15.7791,17747.3000,0.0000,17747.3000,-0.9753,3381.8423,0.0000,3381.8423,43.4907,0.0000,14365.4577,14365.4577,19.5801,14.0846,374.8000,0.0000,374.8000,-0.0136,86.7191,0.0000,86.7191,0.6164,0.0000,288.0809,288.0809,19.6333,17.1556,6049.5000,263.4000,5786.1000,-0.4799,1152.2732,47.9532,1200.2264,21.4028,311.3532,4897.2268,4585.8736,19.6038,14.1077,374.8000,0.0000,374.8000,-0.0136,86.6949,0.0000,86.6949,0.6152,0.0000,288.1051,288.1051,19.6375,12.4864,16.0620,0.6790,27497.8130,19.5100,12.2050,15.8575,0.6242,14981.2815,19.5911,12.3048,15.9480,0.6226,13074.8958,19.6596,19.6501,19.6548,1.3871,2.9259,19.6501,19.6375,19.6438,1.3426,2.5087,19.6375,19.5981,19.6178,1.1134,1.5117,19.5981,19.5801,19.5891,0.7340,0.5365,19.5801,19.5699,19.5750,0.3439,0.5229,19.6333,15.9601,17.7967,0.5879,-0.0088,19.6038,19.6333,19.6186,-1.0135,-0.4887,19.5911,19.6038,19.5974,-0.8924,-0.5023,19.6596,19.5911,19.6253,0.3397,-0.9675,13.6876,13.6699,13.6788,2.5702,-2.9593,13.6432,13.6112,13.6272,2.6550,-2.5420,14.5330,14.3896,14.4613,4.0529,-1.5451,12.3279,12.4003,12.3641,-2.9597,-0.5698,12.0745,12.2850,12.1797,-4.8189,-0.5562,17.1556,9.2432,13.1994,3.7841,-0.0245,17.1556,17.2166,17.1861,-1.9803,0.4554,17.1265,17.0601,17.0933,2.2929,0.4690,14.6919,13.0652,13.8785,6.0760,0.9342,5.0180,392.1133,-16620.1000,55553.9903
7634.0000,13.8839,19.8227,2007.5000,48443.4000,-46435.9000,2.3938,412.7500,7984.7410,8397.4910,116.4191,56428.1410,1594.7500,-54833.3910,19.8076,14.3076,11521.3000,0.0000,11521.3000,-0.4178,2658.6223,0.0000,2658.6223,18.9218,0.0000,8862.6777,8862.6777,19.7289,15.9084,22516.0000,0.0000,22516.0000,-1.2373,4283.7751,0.0000,4283.7751,55.1110,0.0000,18232.2249,18232.2249,19.6775,14.1800,389.7000,0.0000,389.7000,-0.0141,90.0633,0.0000,90.0633,0.6406,0.0000,299.6367,299.6367,19.5099,16.8628,7894.7000,107.7000,7787.0000,-0.6133,1505.9908,19.5664,1525.5573,27.3288,127.2664,6388.7092,6261.4427,19.5892,14.0934,389.7000,0.0000,389.7000,-0.0141,90.1569,0.0000,90.1569,0.6404,0.0000,299.5431,299.5431,19.7875,12.1553,15.9714,0.4703,19047.4498,19.6308,11.9036,15.7672,0.4285,10285.1418,19.5882,12.1100,15.8491,0.4147,8709.4545,19.8227,19.8076,19.8151,1.9891,2.6765,19.8076,19.7875,19.7976,1.9107,2.2587,19.7875,19.7289,19.7582,1.7492,1.6117,19.7289,19.6775,19.7032,1.4309,0.3744,19.6775,19.6308,19.6541,1.0093,0.3602,19.6308,16.1101,17.8704,0.9443,0.0151,19.5892,19.5959,19.5926,-0.2589,-0.5981,19.5882,19.5892,19.5887,-0.0504,-0.6123,19.8227,19.5882,19.7055,1.0215,-0.9142,14.0384,14.0067,14.0226,4.2032,-2.7139,14.0540,13.9895,14.0217,4.8157,-2.2961,14.9706,14.7990,14.8848,5.1650,-1.6491,12.0459,12.1523,12.0991,-3.1433,-0.4118,11.7299,11.9701,11.8500,-3.9244,-0.3976,16.8628,10.5893,13.7261,6.4099,-0.0525,16.8628,16.9459,16.9043,-3.3458,0.5607,16.8757,16.9303,16.9030,-2.2415,0.5749,15.2703,13.5039,14.3871,6.1920,0.8768,4.5826,358.0929,-3832.2000,38042.0461
7635.0000,14.3125,20.0783,2620.2000,44284.6000,-41664.4000,2.2291,534.9839,7374.0484,7909.0322,108.6411,51658.6484,2085.2161,-49573.4322,20.0529,14.5482,11491.9000,0.0000,11491.9000,-0.4167,2644.2702,0.0000,2644.2702,18.8348,0.0000,8847.6298,8847.6298,19.9304,16.1078,24993.4000,0.0000,24993.4000,-1.3734,4743.6647,0.0000,4743.6647,61.0414,0.0000,20249.7353,20249.7353,19.8208,14.3206,376.2000,0.0000,376.2000,-0.0136,86.7974,0.0000,86.7974,0.6176,0.0000,289.4026,289.4026,19.4992,16.7961,8716.4000,35.3000,8681.1000,-0.6725,1662.9535,6.4120,1669.3655,30.0082,41.7120,7053.4465,7011.7345,19.6219,14.1255,376.2000,0.0000,376.2000,-0.0136,87.0002,0.0000,87.0002,0.6183,0.0000,289.1998,289.1998,20.0190,11.7748,15.8969,0.3352,13573.8603,19.7221,11.6525,15.6873,0.2953,7086.0240,19.6266,11.9042,15.7654,0.2825,5933.5360,20.0783,20.0529,20.0656,3.0770,2.4814,20.0529,20.0190,20.0360,2.9318,2.0647,20.0190,19.9304,19.9747,2.6676,1.6378,19.9304,19.8208,19.8756,2.1359,0.2644,19.8208,19.7221,19.7715,1.4708,0.2507,19.7221,16.2424,17.9823,1.4041,0.0231,19.6219,19.6149,19.6184,0.3665,-0.6495,19.6266,19.6219,19.6243,0.4838,-0.6631,20.0783,19.6266,19.8524,1.8283,-0.8623,14.4479,14.4076,14.4277,4.9445,-2.5203,14.5077,14.4280,14.4678,5.4382,-2.1036,15.3620,15.2035,15.2827,4.8570,-1.6767,11.8988,11.9843,11.9416,-1.8462,-0.3032,11.6564,11.7848,11.7206,-1.5072,-0.2896,16.7961,11.6705,14.2333,6.1761,-0.0619,16.7961,16.8216,16.8088,-1.0973,0.6106,16.7627,16.7953,16.7790,-1.4419,0.6242,15.6120,14.0216,14.8168,5.2405,0.8234,4.2390,331.2375,4254.4000,26593.4203
7636.0000,14.8000,20.3680,3238.1000,40375.8000,-37137.7000,2.0766,655.9918,6802.5227,7458.5145,101.4219,47178.3227,2582.1082,-44596.2145,20.3367,14.8266,11512.1000,0.0000,11512.1000,-0.4175,2640.2536,0.0000,2640.2536,18.8079,0.0000,8871.8464,8871.8464,20.1862,16.3609,27088.6000,0.0000,27088.6000,-1.4886,5125.8244,0.0000,5125.8244,65.9370,0.0000,21962.7756,21962.7756,19.9810,14.4777,387.9000,0.0000,387.9000,-0.0141,89.3298,0.0000,89.3298,0.6356,0.0000,298.5702,298.5702,19.5364,16.8096,9539.8000,0.8000,9539.0000,-0.7340,1819.2212,0.1454,1819.3666,32.7462,0.9454,7720.5788,7719.6334,19.7185,14.2202,387.9000,0.0000,387.9000,-0.0141,89.6042,0.0000,89.6042,0.6373,0.0000,298.2958,298.2958,20.2932,11.3582,15.8257,0.1901,7697.3846,19.8120,11.4188,15.6154,0.1607,3856.2890,19.7304,11.6549,15.6926,0.1546,3246.5692,20.3680,20.3367,20.3523,3.5151,2.2993,20.3367,20.2932,20.3150,3.4215,1.8819,20.2932,20.1862,20.2397,3.2530,1.6585,20.1862,19.9810,20.0836,2.5649,0.1699,19.9810,19.8120,19.8965,1.5634,0.1559,19.8120,16.4941,18.1530,2.1157,0.0367,19.7185,19.6968,19.7077,1.1319,-0.6972,19.7304,19.7185,19.7245,1.2640,-0.7113,20.3680,19.7304,20.0492,2.4293,-0.8155,14.9868,14.9301,14.9584,6.4592,-2.3397,15.1414,15.0216,15.0815,7.4608,-1.9223,15.8131,15.6388,15.7259,5.4032,-1.6989,11.9303,11.9357,11.9330,-0.0489,-0.2103,11.9131,11.7477,11.8304,1.3799,-0.1963,16.8096,12.6762,14.7429,6.2043,-0.0772,16.8096,16.8090,16.8093,0.0601,0.6568,16.7547,16.7597,16.7572,-0.2079,0.6709,16.0732,14.4076,15.2404,5.1669,0.7751,3.9169,306.0711,11777.8000,14800.2429
7637.0000,14.8599,20.7218,2873.0000,56574.1000,-53701.1000,2.8231,581.4732,9545.4526,10126.9258,138.2429,66119.5526,2291.5268,-63828.0258,20.6933,15.1765,11520.8000,0.0000,11520.8000,-0.4178,2631.5101,0.0000,2631.5101,18.7535,0.0000,8889.2899,8889.2899,20.5382,16.7092,30100.1000,0.0000,30100.1000,-1.6541,5672.4855,0.0000,5672.4855,72.9570,0.0000,24427.6145,24427.6145,20.3791,14.8682,377.7000,0.0000,377.7000,-0.0137,86.5818,0.0000,86.5818,0.6176,0.0000,291.1182,291.1182,19.7979,17.0685,10541.0000,0.0000,10541.0000,-0.8110,2003.8138,0.0000,2003.8138,36.1580,0.0000,8537.1862,8537.1862,19.9642,14.4612,377.7000,0.0000,377.7000,-0.0137,86.9979,0.0000,86.9979,0.6198,0.0000,290.7021,290.7021,20.6546,11.1023,15.8784,0.6024,24398.5224,20.1712,11.1359,15.6535,0.5128,12308.2777,19.9908,11.4582,15.7245,0.4843,10170.5210,20.7218,20.6933,20.7075,4.3417,3.1280,20.6933,20.6546,20.6739,4.3870,2.7103,20.6546,20.5382,20.5964,4.3585,2.0480,20.5382,20.3791,20.4586,4.5805,0.3940,20.3791,20.1712,20.2751,4.6244,0.3803,20.1712,16.4190,18.2951,1.7693,0.0271,19.9642,19.9147,19.9394,2.8519,-0.7839,19.9908,19.9642,19.9775,3.1083,-0.7976,20.7218,19.9908,20.3563,3.7607,-1.1066,14.7212,14.7390,14.7301,-2.7006,-3.1754,14.5900,14.6522,14.6211,-5.5016,-2.7576,15.6802,15.6922,15.6862,-0.4248,-2.0954,11.7731,11.8233,11.7982,-1.5714,-0.4413,11.5144,11.6740,11.5942,-2.7950,-0.4276,17.0685,13.3108,15.1896,5.4460,-0.0744,17.0685,17.0155,17.0420,2.8633,0.7365,16.9689,16.9263,16.9476,2.3524,0.7502,15.3310,15.2223,15.2766,0.4918,1.0593,5.3871,420.9522,-783.8000,46877.3211
7638.0000,14.7479,20.6463,2988.0000,63564.4000,-60576.4000,3.1594,605.8294,10695.8228,11301.6522,154.7710,74260.2228,2382.1706,-71878.0522,20.6504,15.1344,11488.7000,0.0000,11488.7000,-0.4166,2625.4575,0.0000,2625.4575,18.6162,0.0000,8863.2425,8863.2425,20.6375,16.8076,32590.2000,0.0000,32590.2000,-1.7909,6134.7810,0.0000,6134.7810,78.5346,0.0000,26455.4190,26455.4190,20.5828,15.0681,493.8000,0.0000,493.8000,-0.0179,112.9325,0.0000,112.9325,0.8034,0.0000,380.8675,380.8675,20.2158,17.4832,10884.9000,0.0000,10884.9000,-0.8374,2058.9760,0.0000,2058.9760,37.1751,0.0000,8825.9240,8825.9240,20.3116,14.8019,493.8000,0.0000,493.8000,-0.0179,113.2837,0.0000,113.2837,0.8077,0.0000,380.5163,380.5163,20.6524,11.1727,15.9125,0.7486,30318.1457,20.4663,10.9137,15.6900,0.6789,16294.0733,20.3462,11.1709,15.7585,0.6521,13694.2309,20.6463,20.6504,20.6483,-0.6596,3.5026,20.6504,20.6524,20.6514,-0.2175,3.0860,20.6524,20.6375,20.6449,0.6410,2.2568,20.6375,20.5828,20.6102,1.8835,0.4659,20.5828,20.4663,20.5245,3.0647,0.4480,20.4663,16.1900,18.3281,0.4535,0.0057,20.3116,20.2436,20.2776,4.1360,-0.8317,20.3462,20.3116,20.3289,4.2955,-0.8496,20.6463,20.3462,20.4962,1.7438,-1.2365,14.5607,14.5720,14.5663,-1.9215,-3.5534,14.4673,14.4844,14.4759,-1.6977,-3.1368,15.6400,15.6512,15.6456,-0.4351,-2.3076,11.5147,11.5928,11.5537,-2.8955,-0.5167,11.2178,11.3871,11.3024,-3.4663,-0.4988,17.4832,13.5970,15.5401,4.2844,-0.0565,17.4832,17.3979,17.4406,4.8648,0.7809,17.3398,17.2655,17.3026,4.3391,0.7988,15.2765,15.2747,15.2756,0.0428,1.1858,6.0311,471.2819,-4625.0000,60306.4499
7639.0000,13.9378,20.2276,1115.8000,124223.4000,-123107.6000,5.9287,229.2111,20501.3954,20730.6065,290.3832,144724.7954,886.5889,-143838.2065,20.2508,14.7423,11515.6000,0.0000,11515.6000,-0.4176,2643.6677,0.0000,2643.6677,18.6700,0.0000,8871.9323,8871.9323,20.3795,16.5522,15940.3000,0.0000,15940.3000,-0.8760,3009.5115,0.0000,3009.5115,38.3495,0.0000,12930.7885,12930.7885,20.4091,14.8977,450.4000,0.0000,450.4000,-0.0163,103.2115,0.0000,103.2115,0.7309,0.0000,347.1885,347.1885,19.8128,17.0937,10675.9000,18.9000,10657.0000,-0.8224,2029.0967,3.4514,2032.5481,36.2605,22.3514,8646.8033,8624.4519,20.4555,14.9432,450.4000,0.0000,450.4000,-0.0163,103.1568,0.0000,103.1568,0.7334,0.0000,347.2432,347.2432,20.2790,11.8892,16.0841,1.5102,61161.6404,20.4275,11.3199,15.8737,1.4754,35410.5429,20.4727,11.4163,15.9445,1.4671,30809.9646,20.2276,20.2508,20.2392,-4.8827,4.3858,20.2508,20.2790,20.2649,-4.6091,3.9682,20.2790,20.3795,20.3293,-3.7547,2.0782,20.3795,20.4091,20.3943,-2.5499,1.2022,20.4091,20.4275,20.4183,-1.2272,1.1859,20.4275,17.6318,19.0297,8.5208,0.1778,20.4555,20.4144,20.4350,1.9537,-0.6446,20.4727,20.4555,20.4641,1.6866,-0.6609,20.2276,20.4727,20.3502,-1.7079,-1.5429,13.4212,13.4837,13.4525,-13.3873,-4.4351,13.1676,13.2839,13.2257,-15.0320,-4.0175,13.8063,14.3033,14.0548,-19.1427,-2.1274,11.9316,11.8843,11.9080,4.3299,-1.2515,12.0505,11.8924,11.9714,8.1283,-1.2351,17.0937,15.2937,16.1937,7.9425,-0.2271,17.0937,17.1783,17.1360,-3.6207,0.5953,17.1186,17.1623,17.1404,-1.9022,0.6116,13.7692,15.2860,14.5276,-8.9728,1.4937,11.6659,911.5908,-84093.9000,127382.1478
7640.0000,13.4439,19.8159,134.3000,171428.2000,-171293.9000,8.1085,27.8130,27965.2619,27993.0750,395.0647,199393.4619,106.4870,-199286.9750,19.8328,14.3323,19525.1000,0.0000,19525.1000,-0.7080,4504.2257,0.0000,4504.2257,31.8179,0.0000,15020.8743,15020.8743,19.9768,16.1536,6972.6000,0.0000,6972.6000,-0.3832,1322.6477,0.0000,1322.6477,16.8463,0.0000,5649.9523,5649.9523,20.0121,14.5081,887.0000,0.0000,887.0000,-0.0322,204.1941,0.0000,204.1941,1.4425,0.0000,682.8059,682.8059,19.9061,17.3909,8752.2000,325.6000,8426.6000,-0.6912,1661.6191,59.5536,1721.1727,30.7672,385.1536,7090.5809,6705.4273,20.2675,14.7587,887.0000,0.0000,887.0000,-0.0322,203.5918,0.0000,203.5918,1.4417,0.0000,683.4082,683.4082,19.8555,12.6905,16.2730,2.1364,86523.8880,20.0554,12.1076,16.0815,2.1328,51187.6534,20.2358,12.0954,16.1656,2.1845,45874.5269,19.8159,19.8328,19.8244,-4.9508,6.0955,19.8328,19.8555,19.8442,-5.0223,5.3875,19.8555,19.9768,19.9161,-4.9306,2.2566,19.9768,20.0121,19.9945,-4.7707,1.8734,20.0121,20.0554,20.0337,-4.5859,1.8412,20.0554,18.6716,19.3635,4.0837,0.1714,20.2675,20.3132,20.2904,-1.6900,-0.5198,20.2358,20.2675,20.2516,-2.5091,-0.5519,19.8159,20.2358,20.0258,-3.8588,-2.0130,13.1325,13.1451,13.1388,-3.7300,-6.1471,12.9587,12.9763,12.9675,-3.0614,-5.4391,13.0763,13.3224,13.1994,-10.2681,-2.3082,12.5142,12.4638,12.4890,7.0665,-1.9250,12.5653,12.4803,12.5228,6.7087,-1.8928,17.3909,15.9928,16.6919,6.0669,-0.2230,17.3909,17.3135,17.3522,2.6643,0.4682,17.1493,17.1463,17.1478,0.1434,0.5004,13.3838,14.3802,13.8820,-7.7354,1.9614,16.0365,1253.1150,-134595.6000,183586.0683
7641.0000,13.3834,19.7632,0.0000,192316.6000,-192316.6000,9.0887,0.0000,31328.5364,31328.5364,441.3919,223645.1364,0.0000,-223645.1364,19.7653,14.2661,23808.8000,0.0000,23808.8000,-0.8634,5496.7713,0.0000,5496.7713,39.0088,0.0000,18312.0287,18312.0287,13.1734,18.7714,53.2000,10440.5000,-10387.3000,0.5577,11.0994,1690.8679,1701.9673,28.0009,12131.3679,42.1006,-12089.2673,19.6057,14.1095,1473.3000,0.0000,1473.3000,-0.0534,340.7810,0.0000,340.7810,2.4083,0.0000,1132.5190,1132.5190,19.7310,17.7283,6201.9000,831.9000,5370.0000,-0.5228,1179.9104,151.7030,1331.6134,23.4006,983.6030,5021.9896,4038.3866,20.0265,14.5223,1473.3000,0.0000,1473.3000,-0.0534,339.1082,0.0000,339.1082,2.4004,0.0000,1134.1918,1134.1918,19.7689,13.1156,16.4423,2.5831,104615.5544,19.6405,12.7959,16.2182,2.3916,57399.0801,19.9573,12.6972,16.3272,2.5368,53272.9100,19.7632,19.7653,19.7642,-0.6710,6.8763,19.7653,19.7689,19.7671,-0.8748,6.0129,19.7689,19.8116,19.7903,-1.4639,1.9362,19.5790,19.6057,19.5923,-4.7977,2.4939,19.6057,19.6405,19.6231,-4.9005,2.4405,19.6405,19.3226,19.4815,1.4794,0.2662,20.0265,20.1548,20.0907,-2.3551,-0.2566,19.9573,20.0265,19.9919,-3.0797,-0.3100,19.7632,19.9573,19.8602,-1.9438,-2.2125,13.2687,13.2640,13.2664,1.5940,-6.9224,13.1368,13.1266,13.1317,2.0365,-6.0591,13.1734,13.1804,13.1769,-0.2164,-1.9824,13.2199,13.1734,13.1966,8.5946,-2.5400,13.2852,13.2007,13.2430,8.7460,-2.4866,17.7283,16.6910,17.2097,6.3033,-0.3124,17.7283,17.5142,17.6213,3.3017,0.2104,16.9084,17.0223,16.9654,-2.1464,0.2638,13.2239,13.7648,13.4943,-4.6234,2.1663,19.1409,1495.6932,-170578.5000,215287.5446
7642.0000,13.4811,19.8630,0.0000,210445.9000,-210445.9000,9.9455,0.0000,34360.1177,34360.1177,482.8115,244806.0177,0.0000,-244806.0177,19.8597,14.3587,27061.5000,0.0000,27061.5000,-0.9813,6240.8323,0.0000,6240.8323,44.3771,0.0000,20820.6677,20820.6677,13.6122,19.2868,0.0000,23973.5000,-23973.5000,1.2738,0.0000,3906.4407,3906.4407,61.9282,27879.9407,0.0000,-27879.9407,19.6004,14.1044,1589.9000,0.0000,1589.9000,-0.0577,367.7743,0.0000,367.7743,2.6127,0.0000,1222.1257,1222.1257,19.5841,19.1315,3922.1000,2072.3000,1849.8000,-0.4155,747.5042,376.9576,1124.4618,19.0302,2449.2576,3174.5958,725.3382,19.9237,14.4215,1589.9000,0.0000,1589.9000,-0.0577,366.3836,0.0000,366.3836,2.5984,0.0000,1223.5164,1223.5164,19.8556,13.3619,16.6087,3.0016,121564.7431,19.6018,13.1047,16.3532,2.7028,64867.9987,19.8598,13.0719,16.4658,2.8238,59300.3370,19.8630,19.8597,19.8613,1.2267,7.5525,19.8597,19.8556,19.8577,1.1476,6.5712,19.8556,19.8339,19.8447,0.7122,1.7176,19.6009,19.6004,19.6006,0.1550,2.9914,19.6004,19.6018,19.6011,-0.2110,2.9337,19.6018,19.4784,19.5401,0.7615,0.3452,19.9237,20.1027,20.0132,-0.8793,-0.0703,19.8598,19.9237,19.8918,-1.1530,-0.1280,19.8630,19.8598,19.8614,0.0691,-2.3930,13.5040,13.4962,13.5001,2.8757,-7.5950,13.3915,13.3771,13.3843,3.1040,-6.6137,13.6122,13.4733,13.5428,4.4702,-1.7601,13.6358,13.6122,13.6240,5.2124,-3.0339,13.6663,13.6267,13.6465,4.9244,-2.9762,19.1315,17.4164,18.2739,12.8984,-0.3877,19.1315,16.8658,17.9986,4.6090,0.0278,15.2173,16.9396,16.0784,-10.6481,0.0855,13.2125,13.4323,13.3224,-2.0196,2.3505,22.2661,1739.9055,-202328.3000,245733.0787
7643.0000,13.6382,20.0233,0.0000,225557.2000,-225557.2000,10.6596,0.0000,36963.1530,36963.1530,517.8086,262520.3530,0.0000,-262520.3530,20.0185,14.5144,31948.0000,0.0000,31948.0000,-1.1585,7354.1289,0.0000,7354.1289,52.3260,0.0000,24593.8711,24593.8711,13.5742,19.2484,0.0000,37121.8000,-37121.8000,1.9724,0.0000,6045.6722,6045.6722,96.0588,43167.4722,0.0000,-43167.4722,19.5195,14.0251,1625.5000,0.0000,1625.5000,-0.0589,376.3680,0.0000,376.3680,2.6713,0.0000,1249.1320,1249.1320,15.3916,16.3480,2839.4000,3183.2000,-343.8000,0.3932,572.5926,543.5670,1116.1596,18.3612,3726.7670,2266.8074,-1459.9596,17.6749,12.2159,1625.5000,0.0000,1625.5000,-0.0589,384.9014,0.0000,384.9014,2.6601,0.0000,1240.5986,1240.5986,20.0120,13.6161,16.8140,3.5782,144916.0830,19.5246,13.4709,16.4977,3.0481,73153.8270,19.6803,13.5172,16.5987,3.1031,65166.0194,20.0233,20.0185,20.0209,1.9808,8.2709,20.0185,20.0120,20.0152,1.9564,7.1124,20.0120,19.9404,19.9762,1.6413,1.2380,19.5153,19.5195,19.5174,-0.9497,3.2104,19.5195,19.5246,19.5220,-0.8988,3.1515,19.5246,19.5508,19.5377,0.0261,0.0185,16.4918,17.6749,17.0834,-35.3022,0.4117,17.6749,18.1421,17.9085,-23.8785,0.3527,20.0233,19.9074,19.9654,1.3100,-2.3887,13.7233,13.7166,13.7200,2.7085,-8.2904,13.6062,13.5948,13.6005,2.6639,-7.1319,13.5742,13.5603,13.5673,0.3505,-1.2575,13.5716,13.5742,13.5729,-0.5615,-3.2299,13.5554,13.5632,13.5593,-0.9974,-3.1710,15.3916,20.5274,17.9595,-3.7392,-0.0380,14.1464,15.3916,14.7690,-38.9198,-0.4312,13.5172,14.4521,13.9846,-25.2129,-0.3722,13.5172,13.3638,13.4405,1.4794,2.3692,25.8747,2021.8885,-227823.8000,283235.9294
7644.0000,13.7974,20.1860,0.0000,238444.4000,-238444.4000,11.2687,0.0000,39221.7399,39221.7399,547.9534,277666.1399,0.0000,-277666.1399,20.1813,14.6741,33572.4000,0.0000,33572.4000,-1.2174,7713.4924,0.0000,7713.4924,54.8734,0.0000,25858.9076,25858.9076,13.7980,19.4748,0.0000,45778.0000,-45778.0000,2.4324,0.0000,7479.2741,7479.2741,118.4401,53257.2741,0.0000,-53257.2741,19.6629,14.1657,1914.5000,0.0000,1914.5000,-0.0694,442.5349,0.0000,442.5349,3.1496,0.0000,1471.9651,1471.9651,13.8530,15.8049,2226.4000,4053.9000,-1827.5000,0.3938,459.5651,679.2470,1138.8121,19.0873,4733.1470,1766.8349,-2966.3121,16.7412,11.3041,1914.5000,0.0000,1914.5000,-0.0694,458.7222,0.0000,458.7222,3.2288,0.0000,1455.7778,1455.7778,20.1749,13.7723,16.9736,3.8836,157287.3580,19.6547,13.6004,16.6275,3.3052,79323.6704,19.5829,13.7824,16.6827,3.1666,66499.1600,20.1860,20.1813,20.1836,2.0185,8.7308,20.1813,20.1749,20.1781,2.0203,7.5134,20.1749,20.0846,20.1297,1.9082,1.1441,19.6699,19.6629,19.6664,1.8531,3.5765,19.6629,19.6547,19.6588,1.7050,3.5071,19.6547,19.4737,19.5642,0.3746,0.1101,16.6066,16.7412,16.6739,-4.8865,0.5039,16.7412,16.9448,16.8430,-12.8037,0.4345,20.1860,20.0346,20.1103,1.8037,-2.5378,13.8807,13.8762,13.8784,1.9675,-8.7503,13.7603,13.7525,13.7564,1.9365,-7.5329,13.7980,13.6947,13.7464,2.2164,-1.1636,13.8088,13.7980,13.8034,2.8368,-3.5960,13.8228,13.8018,13.8123,3.1081,-3.5266,13.8530,19.6526,16.7528,-14.5077,-0.1296,13.5075,13.8530,13.6802,-13.0836,-0.5234,13.7824,13.8445,13.8134,-2.0109,-0.4540,13.7824,13.5239,13.6532,2.6219,2.5183,28.0285,2190.1833,-248648.5000,303110.1884
7645.0000,13.9279,20.3192,0.0000,252118.8000,-252118.8000,11.9149,0.0000,41599.0924,41599.0924,579.9807,293717.8924,0.0000,-293717.8924,20.3155,14.8059,29098.0000,0.0000,29098.0000,-1.0552,6675.1294,0.0000,6675.1294,47.4602,0.0000,22422.8706,22422.8706,13.8843,19.5620,0.0000,47192.4000,-47192.4000,2.5075,0.0000,7719.9561,7719.9561,122.2095,54912.3561,0.0000,-54912.3561,19.7909,14.2912,2275.9000,0.0000,2275.9000,-0.0825,525.2829,0.0000,525.2829,3.7372,0.0000,1750.6171,1750.6171,13.5459,16.5105,1511.0000,4685.4000,-3174.4000,0.3734,313.3965,782.3240,1095.7205,18.2784,5467.7240,1197.6035,-4270.1205,17.1273,11.6820,2275.9000,0.0000,2275.9000,-0.0825,542.6373,0.0000,542.6373,3.8888,0.0000,1733.2627,1733.2627,20.3106,13.9129,17.1118,4.1357,167497.4678,19.7837,13.7127,16.7482,3.5320,84768.6578,19.7631,13.8375,16.8003,3.4475,72396.9529,20.3192,20.3155,20.3174,1.6695,9.1754,20.3155,20.3106,20.3131,1.6845,8.1202,20.3106,20.2377,20.2742,1.7979,1.3324,19.7965,19.7909,19.7937,1.5914,3.8399,19.7909,19.7837,19.7873,1.6060,3.7574,19.7837,19.4649,19.6243,0.7809,0.1372,17.3043,17.1273,17.2158,6.5946,0.5107,17.1273,17.0766,17.1019,3.1800,0.4281,20.3192,20.1829,20.2511,1.7543,-2.7395,13.9973,13.9940,13.9956,1.4695,-9.1975,13.8990,13.8925,13.8957,1.7361,-8.1424,13.8843,13.8292,13.8567,1.3872,-1.3546,13.8879,13.8843,13.8861,1.0527,-3.8621,13.8846,13.8791,13.8818,0.8946,-3.7795,13.5459,17.7883,15.6671,-13.0468,-0.1594,13.4968,13.5459,13.5214,-1.8622,-0.5328,13.8375,13.8295,13.8335,0.2970,-0.4503,13.8375,13.7041,13.7708,1.4749,2.7174,29.4557,2301.7078,-268835.8000,324663.0786
7646.0000,14.0553,20.4494,0.0000,267693.0000,-267693.0000,12.6509,0.0000,44302.4464,44302.4464,616.3352,311995.4464,0.0000,-311995.4464,20.4460,14.9339,33575.9000,0.0000,33575.9000,-1.2175,7690.8477,0.0000,7690.8477,54.6694,0.0000,25885.0523,25885.0523,13.9612,19.6399,0.0000,52587.2000,-52587.2000,2.7942,0.0000,8612.0714,8612.0714,136.2277,61199.2714,0.0000,-61199.2714,19.8725,14.3713,2179.9000,0.0000,2179.9000,-0.0790,502.6460,0.0000,502.6460,3.5735,0.0000,1677.2540,1677.2540,13.6470,17.6882,824.7000,5273.1000,-4448.4000,0.3529,170.7798,881.4548,1052.2345,17.2668,6154.5548,653.9202,-5500.6345,18.0488,12.5837,2179.9000,0.0000,2179.9000,-0.0790,513.7855,0.0000,513.7855,3.7045,0.0000,1666.1145,1666.1145,20.4415,14.0438,17.2426,4.3936,177942.4677,19.8682,13.8455,16.8568,3.7225,89340.1419,19.9871,13.8836,16.9353,3.7724,79220.9806,20.4494,20.4460,20.4477,1.6276,9.7533,20.4460,20.4415,20.4437,1.6318,8.5358,20.4415,20.3736,20.4075,1.6649,1.3246,19.8758,19.8725,19.8742,1.0267,4.1187,19.8725,19.8682,19.8703,1.0575,4.0397,19.8682,19.5509,19.7095,1.0836,0.1937,18.3483,18.0488,18.1985,11.9149,0.5466,18.0488,17.8938,17.9713,10.5465,0.4676,20.4494,20.3248,20.3871,1.6967,-2.8976,14.1326,14.1291,14.1308,1.6864,-9.7770,14.0242,14.0186,14.0214,1.5715,-8.5595,13.9612,13.9192,13.9402,1.0623,-1.3483,13.9644,13.9612,13.9628,0.9808,-4.1425,13.9621,13.9564,13.9593,0.9897,-4.0634,13.6470,16.0253,14.8362,-9.9723,-0.2175,13.6905,13.6470,13.6688,1.8340,-0.5704,13.8836,13.8686,13.8761,0.5694,-0.4913,13.8836,13.8045,13.8440,0.9385,2.8739,31.4536,2457.8271,-286792.9000,346503.5902
7647.0000,14.1546,20.5508,0.0000,279670.3000,-279670.3000,13.2170,0.0000,46394.0459,46394.0459,644.4518,326064.3459,0.0000,-326064.3459,20.5482,15.0342,31949.2000,0.0000,31949.2000,-1.1585,7309.6943,0.0000,7309.6943,51.9338,0.0000,24639.5057,24639.5057,14.0195,19.6989,0.0000,54733.5000,-54733.5000,2.9082,0.0000,8971.1898,8971.1898,141.8323,63704.6898,0.0000,-63704.6898,19.9553,14.4524,1457.5000,0.0000,1457.5000,-0.0529,335.7494,0.0000,335.7494,2.3868,0.0000,1121.7506,1121.7506,13.8141,18.5291,407.1000,5274.9000,-4867.8000,0.3209,84.0829,883.4358,967.5186,15.6794,6158.3358,323.0171,-5835.3186,18.7787,13.2988,1457.5000,0.0000,1457.5000,-0.0529,340.4699,0.0000,340.4699,2.4455,0.0000,1117.0301,1117.0301,20.5449,14.1728,17.3588,4.6065,186562.6719,19.9512,13.9638,16.9575,3.8956,93493.3092,20.2023,13.9411,17.0717,4.0737,85547.2105,20.5508,20.5482,20.5495,1.2839,10.1650,20.5482,20.5449,20.5465,1.2958,9.0065,20.5449,20.4919,20.5184,1.3929,1.4156,19.9585,19.9553,19.9569,1.0535,4.3238,19.9553,19.9512,19.9532,1.0554,4.2709,19.9512,19.6525,19.8018,1.1688,0.2225,18.9890,18.7787,18.8839,8.3257,0.5433,18.7787,18.6522,18.7155,9.0359,0.4905,20.5508,20.4514,20.5011,1.4309,-3.0519,14.2403,14.2376,14.2389,1.3599,-10.1899,14.1435,14.1384,14.1410,1.4983,-9.0313,14.0195,13.9891,14.0043,0.8292,-1.4404,14.0218,14.0195,14.0207,0.7538,-4.3486,14.0207,14.0165,14.0186,0.7709,-4.2958,13.8141,14.9522,14.3832,-5.4113,-0.2473,13.8646,13.8141,13.8393,2.1136,-0.5682,13.9411,13.9226,13.9319,0.7282,-0.5153,13.9411,13.8751,13.9081,0.8288,3.0271,32.7649,2560.2936,-304407.4000,365603.1917
7648.0000,14.2142,20.6117,0.0000,283741.8000,-283741.8000,13.4094,0.0000,47136.3627,47136.3627,654.2622,330878.1627,0.0000,-330878.1627,20.6101,15.0949,30320.2000,0.0000,30320.2000,-1.0995,6932.1031,0.0000,6932.1031,49.2216,0.0000,23388.0969,23388.0969,14.0456,19.7252,0.0000,52340.7000,-52340.7000,2.7811,0.0000,8582.2568,8582.2568,135.6642,60922.9568,0.0000,-60922.9568,20.0277,14.5235,1401.9000,0.0000,1401.9000,-0.0508,322.6695,0.0000,322.6695,2.2933,0.0000,1079.2305,1079.2305,13.9006,18.6957,323.1000,4699.1000,-4376.0000,0.2828,66.6437,787.7858,854.4295,13.8158,5486.8858,256.4563,-5230.4295,19.0725,13.5869,1401.9000,0.0000,1401.9000,-0.0508,326.3260,0.0000,326.3260,2.3291,0.0000,1075.5740,1075.5740,20.6081,14.2461,17.4271,4.6265,187374.3316,20.0241,14.0189,17.0215,3.9304,94328.8668,20.3529,13.9734,17.1631,4.1754,87682.8780,20.6117,20.6101,20.6109,0.7961,10.2927,20.6101,20.6081,20.6091,0.8103,9.1932,20.6081,20.5759,20.5920,0.9434,1.5572,20.0306,20.0277,20.0291,0.9269,4.3382,20.0277,20.0241,20.0259,0.9325,4.2874,20.0241,19.7455,19.8848,1.0565,0.2148,19.1489,19.0725,19.1107,2.7924,0.4977,19.0725,19.0114,19.0420,3.9951,0.4468,20.6117,20.5452,20.5784,0.9884,-3.1167,14.3010,14.2995,14.3002,0.7948,-10.3198,14.2091,14.2063,14.2077,0.8607,-9.2203,14.0456,14.0307,14.0381,0.4627,-1.5843,14.0466,14.0456,14.0461,0.3616,-4.3654,14.0427,14.0410,14.0418,0.3354,-4.3145,13.9006,14.4422,14.1714,-2.5010,-0.2420,13.9243,13.9006,13.9124,0.9370,-0.5248,13.9734,13.9605,13.9669,0.4781,-0.4739,13.9734,13.9293,13.9513,0.5761,3.0896,32.8318,2565.5211,-307334.5000,369386.0764
7649.0000,14.2009,20.5981,0.0000,279135.3000,-279135.3000,13.1917,0.0000,46356.4183,46356.4183,643.8941,325491.7183,0.0000,-325491.7183,20.5984,15.0834,25842.6000,0.0000,25842.6000,-0.9371,5909.1820,0.0000,5909.1820,41.9196,0.0000,19933.4180,19933.4180,13.9984,19.6774,0.0000,40233.4000,-40233.4000,2.1378,0.0000,6592.4870,6592.4870,104.2939,46825.8870,0.0000,-46825.8870,20.1071,14.6014,1802.2000,0.0000,1802.2000,-0.0654,414.4232,0.0000,414.4232,2.9453,0.0000,1387.7768,1387.7768,13.8808,18.4474,363.9000,3894.9000,-3531.0000,0.2418,75.0823,652.8159,727.8982,11.8144,4547.7159,288.8177,-4258.8982,18.9566,13.4733,1802.2000,0.0000,1802.2000,-0.0654,420.0896,0.0000,420.0896,2.9824,0.0000,1382.1104,1382.1104,20.5986,14.2458,17.4222,4.3873,177687.4200,20.1029,13.9717,17.0373,3.8109,91460.7366,20.4489,13.9299,17.1894,4.0519,85089.6450,20.5981,20.5984,20.5982,-0.0977,10.0948,20.5984,20.5986,20.5985,-0.0729,9.1577,20.5986,20.5962,20.5974,0.1203,1.9060,20.1105,20.1071,20.1088,1.0165,4.0437,20.1071,20.1029,20.1050,1.0097,3.9784,20.1029,19.7682,19.9355,0.6676,0.1108,18.8625,18.9566,18.9095,-2.3727,0.3526,18.9566,18.9777,18.9671,-0.8478,0.2872,20.5981,20.5854,20.5917,0.2157,-3.0969,14.2785,14.2790,14.2787,-0.2044,-10.1263,14.1960,14.1964,14.1962,-0.0838,-9.1892,13.9984,14.0095,14.0039,-0.3572,-1.9375,13.9964,13.9984,13.9974,-0.5322,-4.0752,13.9826,13.9866,13.9846,-0.6356,-4.0099,13.8808,14.2775,14.0792,-1.0574,-0.1423,13.8643,13.8808,13.8726,-0.4253,-0.3841,13.9299,13.9445,13.9372,-0.3028,-0.3187,13.9299,13.9430,13.9364,-0.1241,3.0654,31.0447,2425.8774,-293452.7000,354237.8015
7650.0000,14.1513,20.5474,0.0000,276397.9000,-276397.9000,13.0623,0.0000,45847.5926,45847.5926,637.5235,322245.4926,0.0000,-322245.4926,20.5486,15.0346,16897.3000,0.0000,16897.3000,-0.6127,3865.9354,0.0000,3865.9354,27.4134,0.0000,13031.3646,13031.3646,13.9219,19.6001,0.0000,26098.0000,-26098.0000,1.3867,0.0000,4271.5639,4271.5639,67.6387,30369.5639,0.0000,-30369.5639,20.2011,14.6936,1167.3000,0.0000,1167.3000,-0.0423,268.1339,0.0000,268.1339,1.9057,0.0000,899.1661,899.1661,13.8370,18.5066,248.1000,3022.7000,-2774.6000,0.1850,51.2246,506.3723,557.5969,9.0391,3529.0723,196.8754,-3332.1969,18.7698,13.2903,1167.3000,0.0000,1167.3000,-0.0423,272.7089,0.0000,272.7089,1.9347,0.0000,894.5911,894.5911,20.5501,14.2450,17.3976,4.1842,169460.5893,20.1999,13.9018,17.0508,3.7616,90279.3966,20.5054,13.8900,17.1977,3.9511,82973.7316,20.5474,20.5486,20.5480,-0.5506,9.9385,20.5486,20.5501,20.5494,-0.5377,9.3257,20.5501,20.5614,20.5557,-0.4474,2.3574,20.2054,20.2011,20.2032,1.1947,3.7441,20.2011,20.1957,20.1984,1.1824,3.7018,18.5066,21.2473,19.8770,-0.6515,-0.0147,18.5066,18.7698,18.6382,-3.2189,0.1704,18.7698,18.8657,18.8178,-1.7473,0.1280,20.5474,20.5726,20.5600,-0.3278,-3.1239,14.2217,14.2231,14.2224,-0.6246,-9.9740,14.1674,14.1685,14.1680,-0.2854,-9.3612,13.9219,13.9415,13.9317,-0.8162,-2.3929,13.9186,13.9219,13.9203,-0.8757,-3.7796,13.9039,13.9098,13.9069,-0.8825,-3.7373,13.8370,14.2878,14.0624,-0.1472,-0.0208,13.7911,13.8370,13.8140,-0.6516,-0.2058,13.8900,13.9207,13.9053,-0.3298,-0.1635,13.8900,13.9195,13.9047,-0.3276,3.0884,29.2003,2281.7556,-286038.6000,342713.7175
7651.0000,13.8466,20.2361,0.0000,177814.2000,-177814.2000,8.4033,0.0000,29282.6417,29282.6417,410.0016,207096.8417,0.0000,-207096.8417,20.2479,14.7395,13921.0000,0.0000,13921.0000,-0.5048,3195.9867,0.0000,3195.9867,22.5991,0.0000,10725.0133,10725.0133,13.4376,19.1102,0.0000,2003.7000,-2003.7000,0.1065,0.0000,325.6965,325.6965,5.1914,2329.3965,0.0000,-2329.3965,20.2770,14.7680,969.7000,0.0000,969.7000,-0.0352,222.5495,0.0000,222.5495,1.5812,0.0000,747.1505,747.1505,14.2420,18.9715,230.3000,3032.3000,-2802.0000,0.1842,47.2526,510.3973,557.6499,8.9977,3542.6973,183.0474,-3359.6499,19.2491,13.7599,969.7000,0.0000,969.7000,-0.0352,225.2455,0.0000,225.2455,1.6112,0.0000,744.4545,744.4545,20.2623,13.8043,17.0333,2.4966,101113.5789,20.2526,13.2865,16.7695,2.4237,58169.9217,20.4938,13.2924,16.8931,2.5057,52618.6856,20.2361,20.2479,20.2420,-3.6372,6.4384,20.2479,20.2623,20.2551,-3.4957,5.9336,20.2623,20.3502,20.3063,-2.9554,1.8742,20.2836,20.2770,20.2803,0.9851,1.9807,20.2770,20.2688,20.2729,0.9541,1.9455,18.8778,20.1084,19.4931,-4.5772,-0.2195,19.2491,18.3893,18.8192,2.2394,-0.0353,20.4938,19.2491,19.8714,12.7709,-0.0705,20.2361,20.4938,20.3650,-2.2980,-1.9649,13.8369,13.8515,13.8442,-4.5086,-6.4645,13.7342,13.7605,13.7473,-5.0208,-5.9597,13.4376,13.5843,13.5110,-5.0221,-1.9002,13.3960,13.4376,13.4168,-6.0200,-2.0067,13.2865,13.3716,13.3290,-6.9177,-1.9715,13.2865,14.2420,13.7643,-3.5424,0.1935,14.2420,13.4691,13.8556,0.5567,0.0093,13.6990,13.9656,13.8323,-0.8259,0.0445,13.3078,13.8305,13.5692,-3.9942,1.9389,17.3325,1354.3893,-166759.5000,211902.1862
7652.0000,13.6547,20.0402,0.0000,170608.9000,-170608.9000,8.0628,0.0000,27969.3606,27969.3606,392.5997,198578.2606,0.0000,-198578.2606,20.0481,14.5435,13917.0000,0.0000,13917.0000,-0.5047,3202.4601,0.0000,3202.4601,22.6798,0.0000,10714.5399,10714.5399,13.2597,18.9304,0.0000,914.4000,-914.4000,0.0486,0.0000,148.2659,148.2659,2.3645,1062.6659,0.0000,-1062.6659,20.1183,14.6123,752.3000,0.0000,752.3000,-0.0273,172.9721,0.0000,172.9721,1.2255,0.0000,579.3279,579.3279,13.8769,17.6228,521.7000,2654.2000,-2132.5000,0.1858,107.6473,444.8444,552.4917,9.0774,3099.0444,414.0527,-2684.9917,19.9851,14.4815,752.3000,0.0000,752.3000,-0.0273,173.2395,0.0000,173.2395,1.2421,0.0000,579.0605,579.0605,20.0584,13.7235,16.8909,2.3342,94534.4406,20.1032,13.2080,16.6556,2.2866,54878.0446,20.3058,13.2305,16.7681,2.3463,49271.8981,20.0402,20.0481,20.0442,-2.3326,6.1858,20.0481,20.0584,20.0532,-2.3808,5.6811,20.0584,20.1347,20.0966,-2.4754,1.8121,20.1033,20.1183,20.1108,-1.9900,1.8607,20.1183,20.1347,20.1265,-1.7115,1.8334,17.7839,19.8524,18.8182,-8.0897,-0.2301,19.9851,18.4607,19.2229,4.9273,-0.0442,20.3058,19.9851,20.1454,3.3619,-0.0715,20.0402,20.3058,20.1730,-2.2617,-1.8771,13.6841,13.6904,13.6873,-1.8387,-6.2106,13.5988,13.6081,13.6035,-1.6808,-5.7059,13.2597,13.3362,13.2980,-2.5152,-1.8369,13.2454,13.2597,13.2525,-1.9273,-1.8855,13.2080,13.2253,13.2166,-1.3013,-1.8582,13.2080,13.8769,13.5424,-2.6219,0.2053,13.8769,13.8395,13.8582,0.0871,0.0194,14.2145,13.7228,13.9687,1.7007,0.0467,13.2429,13.5352,13.3891,-2.1180,1.8522,16.5260,1291.3623,-158234.2000,198684.3834
7653.0000,13.4797,19.8558,52.5000,106293.5000,-106241.0000,5.0261,10.8661,17354.2602,17365.1263,244.4275,123647.7602,41.6339,-123606.1263,19.8674,14.3662,13916.9000,0.0000,13916.9000,-0.5047,3209.1803,0.0000,3209.1803,22.7382,0.0000,10707.7197,10707.7197,13.0344,13.0344,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0011,14.4973,820.0000,0.0000,820.0000,-0.0297,188.7945,0.0000,188.7945,1.3385,0.0000,631.2055,631.2055,13.6883,16.2281,917.0000,2253.1000,-1336.1000,0.1942,189.7706,376.8058,566.5764,9.5095,2629.9058,727.2294,-1902.6764,20.1376,14.6313,820.0000,0.0000,820.0000,-0.0297,188.4957,0.0000,188.4957,1.3409,0.0000,631.5043,631.5043,19.8825,13.3746,16.6285,1.4429,58437.5288,19.9465,12.8742,16.4104,1.4112,33869.8651,20.1960,12.8419,16.5190,1.4675,30816.4782,19.8558,19.8674,19.8616,-2.1475,3.9067,19.8674,19.8825,19.8749,-2.0963,3.4020,19.8825,19.9829,19.9327,-1.9218,1.0740,19.9829,20.0011,19.9920,-1.3782,1.0740,20.0011,20.0235,20.0123,-1.3231,1.0442,16.2628,19.5397,17.9013,-11.0095,-0.1974,20.1376,18.3725,19.2551,0.4433,-0.0032,20.1960,20.1376,20.1668,0.3133,-0.0329,19.8558,20.1960,20.0259,-1.7194,-1.1194,13.4687,13.4820,13.4753,-2.5020,-3.9210,13.3053,13.3361,13.3207,-3.3574,-3.4163,13.0344,13.1570,13.0957,-2.3853,-1.0883,12.9986,13.0344,13.0165,-2.7927,-1.0883,12.8742,12.9565,12.9153,-3.5806,-1.0585,12.8742,13.7140,13.2941,-2.9413,0.1831,14.6313,13.2641,13.9477,1.1355,-0.0111,14.6313,13.5458,14.0886,1.5023,0.0186,12.8538,13.4713,13.1625,-2.6784,1.1051,10.3761,810.8068,-92020.2000,123123.8720
7654.0000,13.3208,19.6753,203.0000,96082.8000,-95879.8000,4.5513,42.1263,15629.1686,15671.2949,221.0978,111711.9686,160.8737,-111551.0949,19.6879,14.1902,11776.9000,0.0000,11776.9000,-0.4271,2721.4201,0.0000,2721.4201,19.2869,0.0000,9055.4799,9055.4799,19.8203,15.9818,95.5000,0.0000,95.5000,-0.0052,18.1494,0.0000,18.1494,0.2623,0.0000,77.3506,77.3506,19.8473,14.3466,491.4000,0.0000,491.4000,-0.0178,113.3414,0.0000,113.3414,0.8034,0.0000,378.0586,378.0586,13.3393,14.5801,1397.4000,1793.5000,-396.1000,0.2060,290.7806,298.7770,589.5575,10.1142,2092.2770,1106.6194,-985.6575,21.4157,15.8851,491.4000,0.0000,491.4000,-0.0178,111.3380,0.0000,111.3380,0.8019,0.0000,380.0620,380.0620,19.7044,13.2833,16.4939,1.3115,53115.5513,19.6971,12.8637,16.2804,1.2561,30147.5778,20.0690,12.7225,16.3958,1.3505,28359.8102,19.6753,19.6879,19.6816,-2.1174,3.5399,19.6879,19.7044,19.6961,-2.1025,3.1128,19.7044,19.8203,19.7624,-2.0004,0.9681,19.8203,19.8473,19.8338,-1.8535,0.9629,19.8473,19.8797,19.8635,-1.7398,0.9451,14.5801,18.8293,16.7047,-14.3847,-0.1988,14.5801,23.1836,18.8818,-4.4487,0.0072,20.0690,20.2220,20.1455,-0.2016,-0.0106,19.6753,20.0690,19.8722,-1.8001,-1.0115,13.3307,13.3404,13.3356,-1.6316,-3.5516,13.1998,13.2132,13.2065,-1.3224,-3.1246,12.9376,13.0169,12.9772,-1.3747,-0.9799,12.9037,12.9212,12.9125,-1.2005,-0.9746,12.8637,12.8769,12.8703,-0.4886,-0.9568,12.8637,13.3997,13.1317,-1.9048,0.1870,15.8572,12.7439,14.3005,4.3133,-0.0189,12.7225,15.4148,14.0687,-0.1848,-0.0011,12.7225,13.2510,12.9867,-2.0661,0.9997,9.4567,738.9632,-83420.7000,111622.9393
