Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7655.0000,13.3823,19.6939,441.8000,73265.0000,-72823.2000,3.4854,91.5884,11934.6208,12026.2093,169.1625,85199.6208,350.2116,-84849.4093,19.6927,14.1949,11508.7000,0.0000,11508.7000,-0.4173,2659.2942,0.0000,2659.2942,18.8918,0.0000,8849.4058,8849.4058,19.7249,17.9941,6759.2000,1949.5000,4809.7000,-0.4750,1286.0310,352.5086,1638.5396,21.6825,2302.0086,5473.1690,3171.1604,19.7510,14.2521,388.3000,0.0000,388.3000,-0.0141,89.6623,0.0000,89.6623,0.6361,0.0000,298.6377,298.6377,19.4487,18.9253,2148.7000,1095.1000,1053.6000,-0.2254,410.1916,198.7477,608.9393,11.1490,1293.8477,1738.5084,444.6607,19.9713,14.4672,388.3000,0.0000,388.3000,-0.0141,89.4321,0.0000,89.4321,0.6235,0.0000,298.8679,298.8679,19.6929,12.8992,16.2960,0.7568,30651.0959,19.4566,12.7084,16.0825,0.6766,16237.9418,19.9106,12.4763,16.1935,0.7454,15652.6758,19.6939,19.6927,19.6933,0.1968,2.6613,19.6927,19.6929,19.6928,0.0147,2.2440,19.6929,19.7249,19.7089,-0.5898,1.0743,19.7249,19.7510,19.7380,-1.1012,0.5993,19.7510,19.7844,19.7677,-1.1002,0.5852,19.4487,14.4991,16.9739,3.3040,-0.0387,19.9713,19.4487,19.7100,10.0491,-0.2641,19.9106,19.9713,19.9409,-2.4135,-0.2782,19.6939,19.9106,19.8023,-0.7881,-0.8241,13.5535,13.5340,13.5437,2.5677,-2.6835,13.4769,13.4354,13.4561,3.0679,-2.2662,15.0667,14.0932,14.5800,19.3968,-1.0965,12.8039,12.8291,12.8165,-1.1027,-0.6214,12.7084,12.7703,12.7394,-1.5244,-0.6074,12.7084,13.5091,13.1087,-0.2212,0.0165,18.5557,16.3777,17.4667,38.2640,0.2419,16.2727,15.1910,15.7318,20.1262,0.2560,13.3430,12.8745,13.1088,1.5280,0.8019,6.8881,538.2437,-54674.6000,62541.7135
7656.0000,13.6819,19.9689,576.7000,65604.6000,-65027.9000,3.1304,118.9648,10761.9984,10880.9633,152.0023,76366.5984,457.7352,-75908.8633,19.9501,14.4473,11521.3000,0.0000,11521.3000,-0.4178,2654.2045,0.0000,2654.2045,18.9113,0.0000,8867.0955,8867.0955,19.8475,19.1756,8346.2000,4224.7000,4121.5000,-0.6831,1585.6482,765.7466,2351.3949,31.6470,4990.4466,6760.5518,1770.1051,19.8270,14.3266,378.0000,0.0000,378.0000,-0.0137,87.2064,0.0000,87.2064,0.6200,0.0000,290.7936,290.7936,19.7769,18.0432,3274.8000,624.3000,2650.5000,-0.2862,622.6867,113.9348,736.6215,12.9415,738.2348,2652.1133,1913.8785,19.8190,14.3188,378.0000,0.0000,378.0000,-0.0137,87.2145,0.0000,87.2145,0.6182,0.0000,290.7855,290.7855,19.9272,12.6470,16.2871,1.1374,46065.7566,19.4431,12.6650,16.0540,0.9531,22874.2829,19.7884,12.5366,16.1625,1.0197,21413.7973,19.9689,19.9501,19.9595,3.2677,3.5618,19.9501,19.9272,19.9386,3.0225,3.1440,19.9272,19.8475,19.8873,2.2086,1.5034,19.8475,19.8270,19.8372,1.2531,0.8203,19.8270,19.8131,19.8200,0.6863,0.8066,19.7769,15.0762,17.4266,5.5183,-0.0683,19.8190,19.7769,19.7980,1.1175,-0.3545,19.7884,19.8190,19.8037,-1.6005,-0.3683,19.9689,19.7884,19.8786,0.9771,-1.1338,13.9185,13.8933,13.9059,4.4261,-3.5910,13.8984,13.8489,13.8736,5.0940,-3.1732,15.6034,15.2378,15.4206,10.2001,-1.5327,12.7130,12.7311,12.7221,-1.0842,-0.8496,12.6650,12.6865,12.6757,-0.7121,-0.8359,12.6650,13.4506,13.0578,-0.5594,0.0391,17.4914,17.4807,17.4860,0.2888,0.3253,17.3528,16.7135,17.0331,15.7596,0.3390,13.8185,12.9950,13.4067,3.6509,1.1046,6.1538,480.8659,-45978.6000,90353.8368
7657.0000,13.8145,20.0857,631.1000,60408.3000,-59777.2000,2.8877,129.9041,9940.5584,10070.4625,140.4824,70348.8584,501.1959,-69847.6625,20.0763,14.5712,11526.4000,0.0000,11526.4000,-0.4180,2651.4880,0.0000,2651.4880,18.8564,0.0000,8874.9120,8874.9120,19.9959,18.6005,9321.1000,3268.0000,6053.1000,-0.6859,1767.7394,594.0742,2361.8136,31.4376,3862.0742,7553.3606,3691.2864,19.9636,14.4606,386.3000,0.0000,386.3000,-0.0140,88.9794,0.0000,88.9794,0.6330,0.0000,297.3206,297.3206,19.8265,17.7320,4046.3000,468.9000,3577.4000,-0.3370,768.9263,85.6469,854.5732,15.0960,554.5469,3277.3737,2722.8268,19.8440,14.3434,386.3000,0.0000,386.3000,-0.0140,89.1035,0.0000,89.1035,0.6330,0.0000,297.1965,297.1965,20.0628,12.3984,16.2306,1.0447,42312.1352,19.7272,12.2847,16.0059,0.9130,21912.9825,19.8542,12.3449,16.0995,0.9212,19346.1298,20.0857,20.0763,20.0810,1.5223,3.2784,20.0763,20.0628,20.0696,1.6357,2.8604,20.0628,19.9959,20.0294,1.7697,1.4291,19.9959,19.9636,19.9798,1.7756,0.7433,19.9636,19.9273,19.9455,1.5695,0.7293,19.8265,15.4458,17.6362,2.5849,-0.0341,19.8440,19.8265,19.8353,0.5059,-0.3711,19.8542,19.8440,19.8491,0.6035,-0.3851,20.0857,19.8542,19.9700,1.1576,-1.0531,13.9872,13.9812,13.9842,1.0000,-3.3078,13.9070,13.9027,13.9049,0.4320,-2.8898,15.3689,15.3874,15.3782,-0.4564,-1.4585,12.4472,12.5003,12.4737,-2.9413,-0.7726,12.2847,12.4100,12.3473,-3.9077,-0.7586,12.2847,13.8044,13.0445,-0.1044,0.0047,17.6776,17.6020,17.6398,1.9111,0.3418,17.4737,17.3061,17.3899,4.3605,0.3558,14.0690,13.2759,13.6725,3.2625,1.0237,5.6601,442.2877,-37847.7000,83571.2476
7658.0000,13.7782,19.9699,978.8000,55658.6000,-54679.8000,2.6813,201.5934,9151.1449,9352.7383,130.5627,64809.7449,777.2066,-64032.5383,19.9785,14.4753,11548.1000,0.0000,11548.1000,-0.4188,2659.4980,0.0000,2659.4980,18.8610,0.0000,8888.6020,8888.6020,20.0039,17.9357,9003.6000,2086.0000,6917.6000,-0.6056,1707.3644,379.2638,2086.6282,27.4613,2465.2638,7296.2356,4830.9718,19.9985,14.4949,380.1000,0.0000,380.1000,-0.0138,87.5157,0.0000,87.5157,0.6217,0.0000,292.5843,292.5843,19.7008,17.4204,4786.2000,382.3000,4403.9000,-0.3892,910.9048,69.6794,980.5841,17.3756,451.9794,3875.2952,3423.3159,19.9445,14.4419,380.1000,0.0000,380.1000,-0.0138,87.5708,0.0000,87.5708,0.6227,0.0000,292.5292,292.5292,19.9880,12.3565,16.1722,0.9378,37982.2943,19.9845,11.9419,15.9632,0.8895,21348.6571,19.9680,12.1208,16.0444,0.8679,18226.1080,19.9699,19.9785,19.9742,-1.2334,3.0348,19.9785,19.9880,19.9832,-0.9864,2.6160,19.9880,20.0039,19.9959,-0.3482,1.3256,20.0039,19.9985,20.0012,0.3143,0.7200,19.9985,19.9845,19.9915,0.6108,0.7062,19.9845,15.5121,17.7483,1.4086,0.0180,19.9445,19.9039,19.9242,1.1283,-0.3712,19.9680,19.9445,19.9562,1.3482,-0.3850,19.9699,19.9680,19.9690,0.0433,-0.9872,13.8285,13.8406,13.8345,-1.7502,-3.0640,13.6992,13.7261,13.7127,-2.2638,-2.6452,14.7187,14.9780,14.8484,-6.3381,-1.3548,12.0301,12.1184,12.0742,-4.7656,-0.7492,11.8054,11.9839,11.8946,-5.4076,-0.7354,17.4204,9.8166,13.6185,6.9819,-0.0472,17.4204,17.5055,17.4630,-2.0787,0.3420,17.3868,17.3873,17.3871,0.0220,0.3558,14.0767,13.5789,13.8278,1.9304,0.9580,5.2433,409.7157,-31050.0000,77557.0594
7659.0000,13.7532,19.8349,1413.2000,51040.8000,-49627.6000,2.4857,291.1816,8386.9644,8678.1461,121.0272,59427.7644,1122.0184,-58305.7461,19.8466,14.3459,11557.6000,0.0000,11557.6000,-0.4191,2665.7827,0.0000,2665.7827,18.9004,0.0000,8891.8173,8891.8173,19.9159,17.2798,10679.8000,1559.6000,9120.2000,-0.6697,2027.3395,283.0658,2310.4052,30.1283,1842.6658,8652.4605,6809.7948,19.9354,14.4330,383.8000,0.0000,383.8000,-0.0139,88.4325,0.0000,88.4325,0.6275,0.0000,295.3675,295.3675,19.6330,17.2269,5458.8000,308.4000,5150.4000,-0.4369,1039.7643,56.1454,1095.9097,19.5099,364.5454,4419.0357,4054.4903,19.9837,14.4803,383.8000,0.0000,383.8000,-0.0139,88.3829,0.0000,88.3829,0.6279,0.0000,295.4171,295.4171,19.8621,12.3481,16.1051,0.7782,31516.0017,19.9511,11.8490,15.9001,0.7552,18124.1930,19.9902,11.9679,15.9791,0.7477,15702.3248,19.8349,19.8466,19.8407,-1.5552,2.8061,19.8466,19.8621,19.8544,-1.4999,2.3870,19.8621,19.9159,19.8890,-1.2344,1.2995,19.9159,19.9354,19.9257,-0.8557,0.6298,19.9354,19.9511,19.9433,-0.5263,0.6159,19.9511,15.9483,17.9497,2.4863,0.0359,19.9837,19.9627,19.9732,0.6467,-0.4010,19.9902,19.9837,19.9869,0.4259,-0.4149,19.8349,19.9902,19.9125,-0.6253,-0.9224,13.7593,13.7655,13.7624,-0.8155,-2.8359,13.6486,13.6575,13.6531,-0.6638,-2.4168,14.6228,14.7124,14.6676,-2.1261,-1.3294,11.8824,11.9250,11.9037,-2.0021,-0.6596,11.7894,11.8275,11.8084,-0.9848,-0.6457,17.2269,11.2636,14.2452,7.6188,-0.0657,17.2269,17.3127,17.2698,-2.2755,0.3712,17.2103,17.2725,17.2414,-1.7025,0.3851,14.2565,13.7145,13.9855,1.9580,0.8926,4.8393,378.1479,-23031.8000,65342.5194
7660.0000,13.7022,19.6934,1698.0000,47037.1000,-45339.1000,2.3113,350.1563,7719.7947,8069.9511,112.5334,54756.8947,1347.8437,-53409.0511,19.7067,14.2087,11526.7000,0.0000,11526.7000,-0.4180,2663.0140,0.0000,2663.0140,18.8822,0.0000,8863.6860,8863.6860,19.7954,16.5196,10192.2000,636.0000,9556.2000,-0.5939,1937.5660,115.1603,2052.7263,26.5123,751.1603,8254.6340,7503.4737,19.8264,14.3261,382.2000,0.0000,382.2000,-0.0139,88.1760,0.0000,88.1760,0.6254,0.0000,294.0240,294.0240,19.4799,17.0219,5705.9000,267.6000,5438.3000,-0.4537,1088.8537,48.5917,1137.4455,20.2665,316.1917,4617.0463,4300.8545,19.9612,14.4583,382.2000,0.0000,382.2000,-0.0139,88.0375,0.0000,88.0375,0.6250,0.0000,294.1625,294.1625,19.7249,12.3808,16.0529,0.6902,27953.1359,19.8608,11.8401,15.8505,0.6784,16281.6331,19.9556,11.9037,15.9297,0.6810,14302.0421,19.6934,19.7067,19.7001,-1.6421,2.6050,19.7067,19.7249,19.7158,-1.6162,2.1870,19.7249,19.7954,19.7602,-1.4995,1.2002,19.7954,19.8264,19.8109,-1.3296,0.6063,19.8264,19.8608,19.8436,-1.1473,0.5924,19.8608,16.6381,18.2495,3.6729,0.0661,19.9612,19.9648,19.9630,-0.0671,-0.3875,19.9556,19.9612,19.9584,-0.2886,-0.4014,19.6934,19.9556,19.8245,-1.0065,-0.8619,13.6230,13.6355,13.6292,-1.5511,-2.6339,13.4869,13.5125,13.4997,-1.7948,-2.2159,14.1592,14.3750,14.2671,-4.7772,-1.2291,11.9677,11.9525,11.9601,0.7358,-0.6352,11.9814,11.9151,11.9482,1.7429,-0.6214,17.0219,12.7634,14.8927,7.8688,-0.0951,17.0219,17.1146,17.0683,-2.3764,0.3586,17.0158,17.0975,17.0566,-2.1743,0.3724,14.2260,13.9132,14.0696,1.0706,0.8330,4.4923,351.0325,-18053.5000,58536.8110
7661.0000,13.5331,19.7201,1121.4000,63886.8000,-62765.4000,3.0776,231.8959,10443.6756,10675.5715,149.7571,74330.4756,889.5041,-73440.9715,19.7186,14.2203,11550.1000,0.0000,11550.1000,-0.4188,2668.0483,0.0000,2668.0483,18.9551,0.0000,8882.0517,8882.0517,19.7328,15.9615,10980.1000,58.5000,10921.6000,-0.6065,2088.9165,10.5796,2099.4961,26.9430,69.0796,8891.1835,8822.1039,19.7459,14.2471,376.3000,0.0000,376.3000,-0.0136,86.8967,0.0000,86.8967,0.6166,0.0000,289.4033,289.4033,19.6058,17.1381,5721.6000,259.2000,5462.4000,-0.4544,1090.1792,47.1666,1137.3459,20.3474,306.3666,4631.4208,4325.0541,19.8524,14.3515,376.3000,0.0000,376.3000,-0.0136,86.7885,0.0000,86.7885,0.6155,0.0000,289.5115,289.5115,19.7182,12.4968,16.1075,1.0692,43301.7469,19.7663,12.0327,15.8995,1.0305,24732.2298,19.8296,12.1232,15.9764,1.0269,21564.7357,19.7201,19.7186,19.7193,0.2883,3.4686,19.7186,19.7182,19.7184,0.0866,3.0497,19.7182,19.7328,19.7255,-0.3626,1.4951,19.7328,19.7459,19.7394,-0.8077,0.8886,19.7459,19.7663,19.7561,-1.0004,0.8749,19.7663,17.0775,18.4219,2.1367,0.0458,19.8524,19.8892,19.8708,-1.0574,-0.4086,19.8296,19.8524,19.8410,-1.3619,-0.4223,19.7201,19.8296,19.7748,-0.5441,-1.1478,13.3312,13.3516,13.3414,-3.4180,-3.5017,13.1732,13.2104,13.1918,-3.6603,-3.0828,13.6365,13.8614,13.7490,-6.1973,-1.5282,12.1361,12.1067,12.1214,2.0019,-0.9217,12.1646,12.1044,12.1345,2.3031,-0.9080,17.1381,13.5509,15.3445,5.5086,-0.0789,17.1381,17.1122,17.1252,0.7420,0.3755,17.0154,17.0293,17.0223,-0.3583,0.3892,13.8361,14.1033,13.9697,-1.1495,1.1147,6.0186,470.3001,-34078.7000,89598.7124
7662.0000,13.4100,19.6369,961.3000,70206.4000,-69245.1000,3.3679,199.1932,11443.7847,11642.9779,163.7048,81650.1847,762.1068,-80888.0779,19.6421,14.1453,11556.4000,0.0000,11556.4000,-0.4191,2671.9041,0.0000,2671.9041,18.9625,0.0000,8884.4959,8884.4959,19.6745,15.8547,10323.4000,0.0000,10323.4000,-0.5673,1965.3616,0.0000,1965.3616,25.2112,0.0000,8358.0384,8358.0384,19.6841,14.1866,497.3000,0.0000,497.3000,-0.0180,114.9217,0.0000,114.9217,0.8157,0.0000,382.3783,382.3783,19.6452,17.2746,5220.7000,329.0000,4891.7000,-0.4197,994.2657,59.9081,1054.1737,18.7793,388.9081,4226.4343,3837.5263,19.7879,14.2883,497.3000,0.0000,497.3000,-0.0180,114.7820,0.0000,114.7820,0.8146,0.0000,382.5180,382.5180,19.6482,12.6385,16.1434,1.2049,48796.8883,19.6975,12.1749,15.9362,1.1637,27929.3367,19.7762,12.2488,16.0125,1.1645,24453.9665,19.6369,19.6421,19.6395,-0.9078,3.8008,19.6421,19.6482,19.6452,-0.8281,3.3817,19.6482,19.6745,19.6614,-0.7181,1.5769,19.6745,19.6841,19.6793,-0.6686,1.0096,19.6841,19.6975,19.6908,-0.7321,0.9916,19.6975,17.3364,18.5169,1.2023,0.0290,19.7879,19.8164,19.8021,-0.7731,-0.3907,19.7762,19.7879,19.7820,-0.6554,-0.4088,19.6369,19.7762,19.7066,-0.7680,-1.2510,13.2168,13.2246,13.2207,-1.4010,-3.8344,13.0928,13.1029,13.0978,-1.0785,-3.4154,13.5261,13.6018,13.5640,-2.1765,-1.6105,12.2842,12.2599,12.2720,1.8738,-1.0432,12.2898,12.2507,12.2702,1.6939,-1.0252,17.2746,14.0568,15.6657,3.9312,-0.0626,17.2746,17.2175,17.2460,1.5144,0.3571,17.0767,17.0563,17.0665,0.5886,0.3752,13.7302,13.9941,13.8622,-1.2424,1.2174,6.6001,515.7434,-41479.0000,101180.1915
7663.0000,13.2812,19.6551,44.8000,134068.7000,-134023.9000,6.3383,9.3029,21788.0337,21797.3367,307.7534,155856.7337,35.4971,-155821.2367,19.6542,14.1572,11525.3000,0.0000,11525.3000,-0.4179,2664.3341,0.0000,2664.3341,18.9303,0.0000,8860.9659,8860.9659,19.6555,15.8359,4314.0000,0.0000,4314.0000,-0.2371,821.4852,0.0000,821.4852,10.5456,0.0000,3492.5148,3492.5148,19.6579,14.1608,451.3000,0.0000,451.3000,-0.0164,104.3237,0.0000,104.3237,0.7409,0.0000,346.9763,346.9763,19.4745,17.3577,4363.9000,484.8000,3879.1000,-0.3623,832.8157,88.0236,920.8393,16.2565,572.8236,3531.0843,2958.2607,19.7183,14.2200,451.3000,0.0000,451.3000,-0.0164,104.2497,0.0000,104.2497,0.7399,0.0000,347.0503,347.0503,19.6535,12.8683,16.2609,1.7086,69197.3377,19.6620,12.4395,16.0508,1.6368,39284.0302,19.7004,12.5445,16.1225,1.6217,34056.6297,19.6551,19.6542,19.6546,0.2381,4.7734,19.6542,19.6535,19.6538,0.1605,4.3555,19.6535,19.6555,19.6545,-0.0275,1.7114,19.6555,19.6579,19.6567,-0.2179,1.4743,19.6579,19.6620,19.6599,-0.3169,1.4579,19.6620,17.6413,18.6516,1.6814,0.0477,19.7183,19.7526,19.7354,-0.7490,-0.3146,19.7004,19.7183,19.7093,-0.8216,-0.3310,19.6551,19.7004,19.6778,-0.2923,-1.5649,13.0909,13.0974,13.0942,-1.4711,-4.8080,12.9799,12.9894,12.9847,-1.3099,-4.3901,12.9543,13.1489,13.0516,-6.1276,-1.7460,12.5286,12.5016,12.5151,2.9892,-1.5089,12.5631,12.5107,12.5369,3.2735,-1.4926,17.3577,14.6779,16.0178,4.3053,-0.0824,17.3577,17.3058,17.3317,1.0899,0.2800,17.1354,17.1044,17.1199,0.6999,0.2963,13.4276,13.8586,13.6431,-2.5878,1.5303,12.5564,981.1762,-113402.9000,142537.9975
7664.0000,13.3048,19.6830,0.0000,182510.1000,-182510.1000,8.6253,0.0000,29676.7053,29676.7053,418.4436,212186.8053,0.0000,-212186.8053,19.6818,14.1843,19592.1000,0.0000,19592.1000,-0.7104,4527.6865,0.0000,4527.6865,32.1750,0.0000,15064.4135,15064.4135,19.6730,15.8532,2366.1000,0.0000,2366.1000,-0.1300,450.4650,0.0000,450.4650,5.7858,0.0000,1915.6350,1915.6350,19.6715,14.1742,890.7000,0.0000,890.7000,-0.0323,205.8635,0.0000,205.8635,1.4627,0.0000,684.8365,684.8365,19.6013,17.6820,3990.4000,602.8000,3387.6000,-0.3401,760.3630,109.6830,870.0460,15.3357,712.4830,3230.0370,2517.5540,19.6839,14.1863,890.7000,0.0000,890.7000,-0.0323,205.8336,0.0000,205.8336,1.4615,0.0000,684.8664,684.8664,19.6804,13.1667,16.4235,2.2890,92706.1089,19.6702,12.7569,16.2136,2.1865,52476.8644,19.6776,12.8793,16.2784,2.1502,45153.2953,19.6830,19.6818,19.6824,0.3907,6.5486,19.6818,19.6804,19.6811,0.3848,5.8381,19.6804,19.6730,19.6767,0.3234,2.1481,19.6730,19.6715,19.6723,0.2437,2.0181,19.6715,19.6702,19.6709,0.1878,1.9858,19.6702,17.7270,18.6986,0.6227,0.0177,19.6839,19.7043,19.6941,-0.4430,-0.3224,19.6776,19.6839,19.6807,-0.2896,-0.3547,19.6830,19.6776,19.6803,0.0861,-2.0767,13.2101,13.2057,13.2079,1.4278,-6.5911,13.0995,13.0924,13.0959,1.3985,-5.8806,12.9637,12.9864,12.9750,-0.8687,-2.1906,12.8039,12.7813,12.7926,3.4043,-2.0605,12.8202,12.7820,12.8011,3.2446,-2.0282,17.6820,14.8894,16.2857,3.2882,-0.0602,17.6820,17.5207,17.6013,3.3092,0.2799,17.1757,17.1515,17.1636,0.5832,0.3122,13.5349,13.6259,13.5804,-0.7011,2.0342,17.0992,1336.1550,-155382.9000,190336.2686
7665.0000,13.4278,19.8085,0.0000,197006.5000,-197006.5000,9.3103,0.0000,32125.7764,32125.7764,451.7486,229132.2764,0.0000,-229132.2764,19.8041,14.3041,23884.0000,0.0000,23884.0000,-0.8661,5511.6308,0.0000,5511.6308,39.2092,0.0000,18372.3692,18372.3692,13.2846,18.9357,0.0000,11458.7000,-11458.7000,0.6088,0.0000,1858.6158,1858.6158,30.5360,13317.3158,0.0000,-13317.3158,19.5702,14.0748,1476.9000,0.0000,1476.9000,-0.0536,341.7568,0.0000,341.7568,2.4249,0.0000,1135.1432,1135.1432,19.0630,16.7576,4812.8000,358.0000,4454.8000,-0.3899,923.1596,64.5571,987.7166,17.4616,422.5571,3889.6404,3467.0834,19.7029,14.2049,1476.9000,0.0000,1476.9000,-0.0536,341.2236,0.0000,341.2236,2.4245,0.0000,1135.6764,1135.6764,19.7983,13.3202,16.5593,2.6393,106891.5576,19.5781,13.0608,16.3195,2.3897,57353.6323,19.7126,13.0847,16.3987,2.4303,51036.4639,19.8085,19.8041,19.8063,1.5508,7.0683,19.8041,19.7983,19.8012,1.5051,6.2022,19.7983,19.7620,19.7802,1.3045,1.9242,19.5634,19.5702,19.5668,-1.2174,2.5331,19.5702,19.5781,19.5742,-1.1116,2.4795,19.5781,18.4482,19.0132,3.8516,0.1979,19.7029,19.6965,19.6997,0.1235,-0.1920,19.7126,19.7029,19.7078,0.3820,-0.2456,19.8085,19.7126,19.7606,1.0248,-2.2420,13.3958,13.3892,13.3925,2.2837,-7.1114,13.2806,13.2698,13.2752,2.2190,-6.2453,13.2846,13.1945,13.2395,3.2478,-1.9673,13.3175,13.2846,13.3010,6.1914,-2.5761,13.3629,13.3014,13.3322,6.4641,-2.5226,16.7576,16.2232,16.4904,2.5260,-0.2409,16.7576,17.3609,17.0592,-6.4862,0.1490,16.5264,16.8963,16.7113,-5.4020,0.2025,13.4358,13.5525,13.4941,-0.9855,2.1989,19.6909,1538.6720,-177172.6000,215281.6537
7666.0000,13.5174,19.8999,0.0000,208082.1000,-208082.1000,9.8338,0.0000,34002.9688,34002.9688,477.5258,242085.0688,0.0000,-242085.0688,19.8968,14.3951,27153.5000,0.0000,27153.5000,-0.9846,6259.3366,0.0000,6259.3366,44.5055,0.0000,20894.1634,20894.1634,13.4587,19.1316,0.0000,13991.1000,-13991.1000,0.7434,0.0000,2274.8917,2274.8917,36.1574,16265.9917,0.0000,-16265.9917,19.6530,14.1560,1595.1000,0.0000,1595.1000,-0.0578,368.7488,0.0000,368.7488,2.6224,0.0000,1226.3512,1226.3512,19.2393,16.9183,4706.3000,337.4000,4368.9000,-0.3806,900.7576,61.0202,961.7778,17.1856,398.4202,3805.5424,3407.1222,19.7702,14.2709,1595.1000,0.0000,1595.1000,-0.0578,368.2418,0.0000,368.2418,2.6179,0.0000,1226.8582,1226.8582,19.8926,13.4177,16.6551,2.8045,113582.5160,19.6468,13.1546,16.4007,2.5308,60740.1237,19.7989,13.1741,16.4865,2.5825,54233.3500,19.8999,19.8968,19.8984,1.1673,7.4840,19.8968,19.8926,19.8947,1.1839,6.4993,19.8926,19.8593,19.8759,1.2116,1.9512,19.6586,19.6530,19.6558,1.1297,2.6946,19.6530,19.6468,19.6499,0.9699,2.6368,19.6468,18.8512,19.2490,2.9021,0.2111,19.7702,19.7227,19.7464,0.6195,-0.1695,19.7989,19.7702,19.7846,0.9825,-0.2273,19.8999,19.7989,19.8494,1.1283,-2.3498,13.5330,13.5284,13.5307,1.7240,-7.5282,13.4110,13.4033,13.4071,1.6480,-6.5436,13.4587,13.3956,13.4271,2.3198,-1.9954,13.4687,13.4587,13.4637,2.0190,-2.7388,13.4680,13.4539,13.4610,1.6101,-2.6810,16.9183,16.4458,16.6820,2.3688,-0.2553,16.9183,17.0294,16.9738,-0.9749,0.1253,16.1580,16.5026,16.3303,-4.5426,0.1831,13.4384,13.4813,13.4598,-0.3578,2.3056,20.9847,1639.7776,-187360.6000,228555.9897
7667.0000,13.5870,19.9711,0.0000,219072.3000,-219072.3000,10.3532,0.0000,35857.3765,35857.3765,503.0397,254929.6765,0.0000,-254929.6765,19.9688,14.4657,32052.8000,0.0000,32052.8000,-1.1623,7382.5145,0.0000,7382.5145,52.4723,0.0000,24670.2855,24670.2855,13.4893,19.1625,0.0000,14126.0000,-14126.0000,0.7506,0.0000,2297.8119,2297.8119,36.5310,16423.8119,0.0000,-16423.8119,19.7239,14.2255,1632.3000,0.0000,1632.3000,-0.0592,377.0344,0.0000,377.0344,2.6807,0.0000,1255.2656,1255.2656,19.4176,17.3603,3868.4000,475.0000,3393.4000,-0.3237,738.7664,86.1620,824.9284,14.6220,561.1620,3129.6336,2568.4716,19.8519,14.3510,1632.3000,0.0000,1632.3000,-0.0592,376.4700,0.0000,376.4700,2.6766,0.0000,1255.8300,1255.8300,19.9656,13.4992,16.7324,2.9250,118460.9068,19.7183,13.2205,16.4694,2.6452,63485.8505,19.8847,13.2354,16.5601,2.7069,56845.4927,19.9711,19.9688,19.9700,0.9195,7.9203,19.9688,19.9656,19.9672,0.9309,6.7580,19.9656,19.9396,19.9526,0.9812,2.0084,19.7282,19.7239,19.7261,0.9041,2.7589,19.7239,19.7183,19.7211,0.9147,2.6997,19.7183,19.0781,19.3982,1.8554,0.1666,19.8519,19.7777,19.8148,0.8805,-0.1571,19.8847,19.8519,19.8683,1.0663,-0.2163,19.9711,19.8847,19.9279,1.0029,-2.4328,13.6292,13.6261,13.6277,1.2255,-7.9651,13.4909,13.4863,13.4886,1.0383,-6.8028,13.4893,13.4715,13.4804,0.6980,-2.0531,13.4909,13.4893,13.4901,0.3743,-2.8037,13.4769,13.4751,13.4760,0.2371,-2.7445,17.3603,16.5497,16.9550,3.3495,-0.2113,17.3603,17.0300,17.1952,2.7267,0.1123,16.1055,16.2512,16.1784,-1.7777,0.1715,13.4521,13.4568,13.4544,-0.0098,2.3880,22.0309,1721.5292,-194487.5000,238792.2499
7668.0000,13.6541,20.0396,0.0000,229512.8000,-229512.8000,10.8466,0.0000,37625.4400,37625.4400,527.2524,267138.2400,0.0000,-267138.2400,20.0375,14.5331,33684.6000,0.0000,33684.6000,-1.2215,7752.1657,0.0000,7752.1657,55.0922,0.0000,25932.4343,25932.4343,13.5707,19.2449,0.0000,17164.6000,-17164.6000,0.9120,0.0000,2795.2972,2795.2972,44.3945,19959.8972,0.0000,-19959.8972,19.7703,14.2710,1919.6000,0.0000,1919.6000,-0.0696,443.1548,0.0000,443.1548,3.1496,0.0000,1476.4452,1476.4452,19.4837,18.0013,3018.1000,745.3000,2272.8000,-0.2731,575.9155,135.3429,711.2584,12.3927,880.6429,2442.1845,1561.5416,19.9258,14.4236,1919.6000,0.0000,1919.6000,-0.0696,442.3503,0.0000,442.3503,3.1443,0.0000,1477.2497,1477.2497,20.0346,13.5956,16.8151,3.1044,125726.4893,19.7667,13.3190,16.5429,2.7977,67144.9703,19.9624,13.3194,16.6409,2.8824,60530.5003,20.0396,20.0375,20.0385,0.8836,8.3077,20.0375,20.0346,20.0360,0.8866,7.0862,20.0346,20.0110,20.0228,0.9025,2.0238,19.7730,19.7703,19.7716,0.6060,2.9358,19.7703,19.7667,19.7685,0.6284,2.8662,19.7667,19.2630,19.5149,1.4645,0.1663,19.9258,19.8271,19.8765,0.8004,-0.1068,19.9624,19.9258,19.9441,0.9709,-0.1764,20.0396,19.9624,20.0010,0.9378,-2.5389,13.7161,13.7134,13.7148,1.1070,-8.3524,13.5810,13.5761,13.5785,1.1417,-7.1309,13.5707,13.5452,13.5580,0.9923,-2.0685,13.5754,13.5707,13.5731,1.0572,-2.9805,13.5677,13.5588,13.5633,1.1091,-2.9109,18.0013,16.7510,17.3761,5.1382,-0.2110,18.0013,17.0765,17.5389,4.2038,0.0621,15.6748,16.0632,15.8690,-3.6780,0.1317,13.4644,13.4555,13.4599,0.1226,2.4942,23.3403,1823.8468,-206880.8000,253401.9598
7669.0000,13.7071,20.0937,0.0000,239685.3000,-239685.3000,11.3273,0.0000,39342.0835,39342.0835,550.8622,279027.3835,0.0000,-279027.3835,20.0921,14.5867,29192.0000,0.0000,29192.0000,-1.0586,6713.9844,0.0000,6713.9844,47.7020,0.0000,22478.0156,22478.0156,13.6110,19.2856,0.0000,16621.8000,-16621.8000,0.8832,0.0000,2708.4462,2708.4462,43.0045,19330.2462,0.0000,-19330.2462,19.8424,14.3417,2288.2000,0.0000,2288.2000,-0.0830,527.8036,0.0000,527.8036,3.7521,0.0000,1760.3964,1760.3964,19.5635,19.1155,1926.3000,1020.6000,905.7000,-0.2042,367.2207,185.5858,552.8064,9.3793,1206.1858,1559.0793,352.8936,19.9957,14.4921,2288.2000,0.0000,2288.2000,-0.0830,526.8613,0.0000,526.8613,3.7445,0.0000,1761.3387,1761.3387,20.0899,13.7031,16.8965,3.2790,132799.8356,19.8373,13.4073,16.6223,2.9711,71305.6649,20.0317,13.4157,16.7237,3.0570,64197.0352,20.0937,20.0921,20.0929,0.7122,8.6466,20.0921,20.0899,20.0910,0.7195,7.5881,20.0899,20.0718,20.0809,0.7572,2.1972,19.8464,19.8424,19.8444,0.9340,3.0804,19.8424,19.8373,19.8399,0.9168,2.9974,19.8373,19.3556,19.5965,1.0404,0.1223,19.9957,19.8738,19.9348,0.7596,-0.0819,20.0317,19.9957,20.0137,0.8959,-0.1649,20.0937,20.0317,20.0627,0.8008,-2.6807,13.7793,13.7774,13.7784,0.8233,-8.6916,13.6719,13.6673,13.6696,1.1547,-7.6331,13.6110,13.5968,13.6039,0.6105,-2.2422,13.6132,13.6110,13.6121,0.5265,-3.1254,13.5965,13.5933,13.5949,0.4375,-3.0424,19.1155,16.8490,17.9823,7.3705,-0.1673,19.1155,16.9297,18.0226,5.8936,0.0369,15.2431,15.7543,15.4987,-4.4129,0.1199,13.5221,13.4754,13.4987,0.5240,2.6357,24.2639,1896.0130,-221633.0000,268302.5356
7670.0000,13.7914,20.1798,0.0000,250555.3000,-250555.3000,11.8410,0.0000,41207.9889,41207.9889,576.0437,291763.2889,0.0000,-291763.2889,20.1774,14.6703,33682.5000,0.0000,33682.5000,-1.2214,7739.1330,0.0000,7739.1330,55.0009,0.0000,25943.3670,25943.3670,13.5924,19.2668,0.0000,20515.0000,-20515.0000,1.0900,0.0000,3341.9435,3341.9435,53.0857,23856.9435,0.0000,-23856.9435,19.8429,14.3422,2183.1000,0.0000,2183.1000,-0.0792,503.5580,0.0000,503.5580,3.5764,0.0000,1679.5420,1679.5420,17.7233,20.0548,760.7000,1668.3000,-907.6000,0.1501,148.4589,294.4949,442.9538,7.1304,1962.7949,612.2411,-1350.5538,19.9445,14.4418,2183.1000,0.0000,2183.1000,-0.0792,502.9618,0.0000,502.9618,3.5693,0.0000,1680.1382,1680.1382,20.1742,13.8175,16.9959,3.5419,143446.5806,19.8331,13.5703,16.7017,3.1407,75375.6890,20.1018,13.5376,16.8197,3.2918,69126.9264,20.1798,20.1774,20.1786,1.0896,9.1319,20.1774,20.1742,20.1758,1.0789,7.9105,20.1742,20.1478,20.1610,1.0227,2.0598,19.8429,19.8429,19.8429,0.0378,3.1498,19.8429,19.8426,19.8427,0.0907,3.0707,20.0548,19.2481,19.6515,0.7194,-0.0497,20.0548,19.9445,19.9996,0.8383,0.1004,19.9445,20.0339,19.9892,-0.2405,0.0212,20.1798,20.1024,20.1411,1.0013,-2.7091,13.8767,13.8740,13.8753,1.2260,-9.1680,13.7589,13.7547,13.7568,1.1077,-7.9467,13.5924,13.5951,13.5937,-0.0671,-2.0959,13.5914,13.5924,13.5919,-0.1875,-3.1860,13.5703,13.5723,13.5713,-0.2291,-3.1068,13.5703,22.0229,17.7966,-2.1847,0.0136,15.0363,17.2959,16.1661,-22.3483,-0.1365,13.5376,15.8566,14.6971,-9.6171,-0.0574,13.5376,13.5082,13.5229,0.3476,2.6730,26.0018,2031.8168,-233929.2000,287949.1960
7671.0000,13.8656,20.2555,0.0000,261508.9000,-261508.9000,12.3587,0.0000,43084.8429,43084.8429,601.5582,304593.7429,0.0000,-304593.7429,20.2535,14.7450,32051.3000,0.0000,32051.3000,-1.1622,7357.8745,0.0000,7357.8745,52.2798,0.0000,24693.4255,24693.4255,13.6846,19.3601,0.0000,22699.5000,-22699.5000,1.2061,0.0000,3702.6541,3702.6541,58.7340,26402.1541,0.0000,-26402.1541,19.9099,14.4079,1462.9000,0.0000,1462.9000,-0.0530,337.1717,0.0000,337.1717,2.3965,0.0000,1125.7283,1125.7283,15.7725,20.7179,120.9000,2207.1000,-2086.2000,0.1305,24.2453,378.8006,403.0459,6.3808,2585.9006,96.6547,-2489.2459,20.0768,14.5716,1462.9000,0.0000,1462.9000,-0.0530,336.5180,0.0000,336.5180,2.3934,0.0000,1126.3820,1126.3820,20.2508,13.9216,17.0862,3.7452,151681.1331,19.8961,13.6699,16.7830,3.3159,79580.8429,20.1791,13.6422,16.9106,3.4813,73107.5895,20.2555,20.2535,20.2545,0.9720,9.5097,20.2535,20.2508,20.2521,0.9769,8.3474,20.2508,20.2261,20.2384,0.9903,2.1340,19.9134,19.9099,19.9116,0.8849,3.3401,19.9099,19.9056,19.9077,0.8403,3.2870,20.7179,18.7322,19.7250,0.9440,-0.0268,20.7179,20.0768,20.3973,4.8554,0.1036,20.0768,19.9962,20.0365,0.6268,0.0506,20.2555,20.1823,20.2189,0.9955,-2.8490,13.9585,13.9564,13.9574,1.0471,-9.5464,13.8538,13.8495,13.8517,1.2014,-8.3841,13.6846,13.6600,13.6723,1.0038,-2.1707,13.6894,13.6846,13.6870,1.2031,-3.3768,13.6878,13.6779,13.6828,1.4024,-3.3237,15.7725,19.6928,17.7327,-0.7157,-0.0099,14.6327,15.7725,15.2026,-11.5715,-0.1404,13.6422,14.6698,14.1560,-6.4744,-0.0873,13.6422,13.5573,13.5998,0.9833,2.8123,27.2460,2129.0435,-251317.5000,304369.5655
7672.0000,13.9588,20.3508,0.0000,270863.6000,-270863.6000,12.8008,0.0000,44724.6738,44724.6738,623.3800,315588.2738,0.0000,-315588.2738,20.3483,14.8380,30415.3000,0.0000,30415.3000,-1.1029,6974.6901,0.0000,6974.6901,49.5627,0.0000,23440.6099,23440.6099,13.8371,19.5143,0.0000,27421.6000,-27421.6000,1.4570,0.0000,4482.7003,4482.7003,70.9785,31904.3003,0.0000,-31904.3003,19.9865,14.4831,1410.5000,0.0000,1410.5000,-0.0511,324.8044,0.0000,324.8044,2.3087,0.0000,1085.6956,1085.6956,14.8235,20.3469,0.0000,2566.7000,-2566.7000,0.1409,0.0000,435.1117,435.1117,6.8956,3001.8117,0.0000,-3001.8117,20.3528,14.8424,1410.5000,0.0000,1410.5000,-0.0511,323.4325,0.0000,323.4325,2.3037,0.0000,1087.0675,1087.0675,20.3451,14.0164,17.1808,3.9759,161025.3840,19.9819,13.7588,16.8704,3.5186,84447.1728,20.2658,13.7421,17.0039,3.6886,77460.4723,20.3508,20.3483,20.3496,1.2032,9.8285,20.3483,20.3451,20.3467,1.1977,8.7256,20.3451,20.3158,20.3305,1.1668,2.1289,19.9902,19.9865,19.9883,0.9819,3.5859,19.9865,19.9819,19.9842,0.9788,3.5347,19.9819,19.4877,19.7348,0.1739,0.0165,20.2569,20.3528,20.3049,-1.0599,0.1574,20.3528,20.1738,20.2633,2.7936,0.1062,20.3508,20.2691,20.3099,1.1541,-2.9722,14.0550,14.0526,14.0538,1.2188,-9.8649,13.9611,13.9565,13.9588,1.3488,-8.7620,13.8371,13.7927,13.8149,1.7773,-2.1653,13.8442,13.8371,13.8407,1.9108,-3.6223,13.8482,13.8351,13.8416,1.9722,-3.5711,14.8235,19.7954,17.3094,-5.0513,-0.0529,14.2560,14.8235,14.5397,-7.9431,-0.1938,13.7421,14.0457,13.8939,-3.1071,-0.1426,13.7421,13.6439,13.6930,1.1809,2.9359,28.6614,2239.6421,-267615.6000,322933.0291
7673.0000,14.0100,20.4031,0.0000,270834.6000,-270834.6000,12.7994,0.0000,44774.1433,44774.1433,623.6951,315608.7433,0.0000,-315608.7433,20.4017,14.8904,25926.8000,0.0000,25926.8000,-0.9402,5941.7726,0.0000,5941.7726,42.1971,0.0000,19985.0274,19985.0274,13.8898,19.5677,0.0000,26761.6000,-26761.6000,1.4219,0.0000,4378.1429,4378.1429,69.3129,31139.7429,0.0000,-31139.7429,20.0591,14.5543,1809.9000,0.0000,1809.9000,-0.0656,416.4254,0.0000,416.4254,2.9595,0.0000,1393.4746,1393.4746,14.3765,19.8959,0.0000,2460.2000,-2460.2000,0.1350,0.0000,414.7705,414.7705,6.5999,2874.9705,0.0000,-2874.9705,20.1592,14.6524,1809.9000,0.0000,1809.9000,-0.0656,415.9432,0.0000,415.9432,2.9455,0.0000,1393.9568,1393.9568,20.3998,14.0673,17.2336,4.0059,162240.5365,20.0548,13.7935,16.9241,3.5648,85554.8164,20.3419,13.7813,17.0616,3.7352,78438.4554,20.4031,20.4017,20.4024,0.6930,9.7907,20.4017,20.3998,20.4007,0.7077,8.8505,20.3998,20.3812,20.3905,0.7806,2.2081,20.0625,20.0591,20.0608,0.9309,3.6300,20.0591,20.0548,20.0570,0.9339,3.5644,20.0548,19.4486,19.7517,0.2597,0.0217,19.8339,20.1592,19.9966,-3.6646,0.1568,20.1592,20.2233,20.1913,-0.8136,0.0911,20.4031,20.3455,20.3743,0.8325,-3.0087,14.0987,14.0975,14.0981,0.5908,-9.8278,14.0175,14.0150,14.0162,0.7486,-8.8876,13.8898,13.8701,13.8800,0.8408,-2.2452,13.8922,13.8898,13.8910,0.6637,-3.6671,13.8835,13.8801,13.8818,0.5412,-3.6015,14.3765,19.3088,16.8427,-5.5769,-0.0588,14.1339,14.3765,14.2552,-3.3774,-0.1939,13.7813,13.8685,13.8249,-0.7761,-0.1282,13.7813,13.7204,13.7509,0.7548,2.9716,28.5949,2234.4423,-270509.8000,326233.8083
7674.0000,14.0326,20.4262,0.0000,271145.8000,-271145.8000,12.8141,0.0000,44849.7060,44849.7060,624.6219,315995.5060,0.0000,-315995.5060,20.4256,14.9138,16937.8000,0.0000,16937.8000,-0.6142,3880.6564,0.0000,3880.6564,27.5482,0.0000,13057.1436,13057.1436,13.8770,19.5547,0.0000,23214.1000,-23214.1000,1.2335,0.0000,3797.0753,3797.0753,60.1377,27011.1753,0.0000,-27011.1753,20.1200,14.6140,1165.2000,0.0000,1165.2000,-0.0423,267.9025,0.0000,267.9025,1.9035,0.0000,897.2975,897.2975,14.1769,19.6944,0.0000,2324.8000,-2324.8000,0.1276,0.0000,391.0076,391.0076,6.2331,2715.8076,0.0000,-2715.8076,19.9451,14.4424,1165.2000,0.0000,1165.2000,-0.0423,268.4470,0.0000,268.4470,1.9010,0.0000,896.7530,896.7530,20.4247,14.1267,17.2757,4.0415,163680.9799,20.1153,13.8296,16.9725,3.6303,87126.9035,20.3877,13.8312,17.1095,3.7866,79519.1878,20.4262,20.4256,20.4259,0.3399,9.7435,20.4256,20.4247,20.4251,0.3504,9.1293,20.4247,20.4159,20.4203,0.4158,2.3910,20.1229,20.1200,20.1214,0.7873,3.6245,20.1200,20.1163,20.1182,0.7947,3.5822,19.6944,19.8020,19.7482,0.0139,-0.0115,19.6944,19.9451,19.8197,-2.0778,0.1161,19.9451,20.1211,20.0331,-1.8525,0.0739,20.4262,20.3941,20.4102,0.4890,-3.0706,14.1125,14.1121,14.1123,0.2271,-9.7805,14.0607,14.0588,14.0597,0.5813,-9.1663,13.8770,13.8773,13.8772,0.0225,-2.4281,13.8765,13.8770,13.8768,-0.1163,-3.6615,13.8668,13.8679,13.8673,-0.1189,-3.6193,14.1769,19.1012,16.6390,-2.4014,-0.0256,13.9948,14.1769,14.0858,-1.9882,-0.1532,13.8312,13.8243,13.8278,0.0905,-0.1109,13.8312,13.7765,13.8039,0.6954,3.0336,28.2670,2208.8230,-277416.5000,330327.0712
7675.0000,13.7757,20.1637,0.0000,173040.1000,-173040.1000,8.1777,0.0000,28448.7927,28448.7927,398.6813,201488.8927,0.0000,-201488.8927,20.1739,14.6669,13959.8000,0.0000,13959.8000,-0.5062,3207.6338,0.0000,3207.6338,22.6978,0.0000,10752.1662,10752.1662,13.4526,19.1254,0.0000,1552.3000,-1552.3000,0.0825,0.0000,252.3757,252.3757,4.0211,1804.6757,0.0000,-1804.6757,20.2014,14.6939,972.1000,0.0000,972.1000,-0.0353,223.2948,0.0000,223.2948,1.5868,0.0000,748.8052,748.8052,17.5724,23.1220,0.0000,2717.8000,-2717.8000,0.1492,0.0000,478.6539,478.6539,7.2851,3196.4539,0.0000,-3196.4539,20.1488,14.6423,972.1000,0.0000,972.1000,-0.0353,223.4304,0.0000,223.4304,1.5904,0.0000,748.6696,748.6696,20.1862,13.7096,16.9479,2.4156,97831.5227,20.0834,13.3134,16.6984,2.2725,54540.7443,20.3625,13.2864,16.8244,2.3753,49880.7113,20.1637,20.1739,20.1688,-3.0462,6.2628,20.1739,20.1862,20.1800,-2.9017,5.7566,20.1862,20.2574,20.2218,-2.3401,1.8402,20.2088,20.2014,20.2051,1.0658,1.9227,20.2014,20.1925,20.1970,1.0070,1.8875,22.2476,19.0602,20.6539,10.9858,-0.2012,20.1488,19.7419,19.9454,1.5721,-0.0521,20.3625,20.1488,20.2557,2.7418,-0.0873,20.1637,20.3625,20.2631,-1.7185,-1.9149,13.7708,13.7840,13.7774,-3.9852,-6.2891,13.6679,13.6924,13.6802,-4.5247,-5.7829,13.4526,13.5805,13.5166,-4.2955,-1.8666,13.4150,13.4526,13.4338,-5.2893,-1.9490,13.3134,13.3914,13.3524,-6.1582,-1.9138,13.3134,17.5724,15.4429,-14.3788,0.1749,17.5724,12.2442,14.9083,9.9815,0.0257,13.6305,13.8561,13.7433,-0.9635,0.0610,13.3048,13.7480,13.5264,-3.2927,1.8886,16.7573,1309.4362,-161406.2000,202252.9783
7676.0000,13.6000,19.9844,0.0000,167317.8000,-167317.8000,7.9073,0.0000,27394.6270,27394.6270,384.8475,194712.4270,0.0000,-194712.4270,19.9917,14.4882,13961.5000,0.0000,13961.5000,-0.5063,3214.8051,0.0000,3214.8051,22.7740,0.0000,10746.6949,10746.6949,13.1926,18.8626,0.0000,729.6000,-729.6000,0.0388,0.0000,118.1919,118.1919,1.8868,847.7919,0.0000,-847.7919,20.0581,14.5533,754.8000,0.0000,754.8000,-0.0274,173.6680,0.0000,173.6680,1.2308,0.0000,581.1320,581.1320,16.0500,21.5858,0.0000,2686.2000,-2686.2000,0.1475,0.0000,462.7740,462.7740,7.2428,3148.9740,0.0000,-3148.9740,20.2398,14.7315,754.8000,0.0000,754.8000,-0.0274,173.3034,0.0000,173.3034,1.2316,0.0000,581.4966,581.4966,20.0012,13.6546,16.8279,2.2764,92194.0151,20.1211,13.1145,16.6178,2.2618,54283.2417,20.2143,13.2197,16.7170,2.2579,47416.4373,19.9844,19.9917,19.9880,-2.1255,6.0619,19.9917,20.0012,19.9965,-2.1591,5.5557,20.0012,20.0698,20.0355,-2.1914,1.7894,20.0442,20.0581,20.0512,-1.8016,1.8282,20.0581,20.0731,20.0656,-1.5296,1.8008,21.0949,20.5373,20.8161,2.0137,-0.2079,20.2398,19.8967,20.0682,1.5388,-0.0604,20.2143,20.2398,20.2271,-0.2891,-0.0878,19.9844,20.2143,20.0993,-1.9202,-1.8454,13.6244,13.6305,13.6274,-1.7542,-6.0873,13.5368,13.5460,13.5414,-1.6180,-5.5810,13.1926,13.2924,13.2425,-3.2516,-1.8148,13.1701,13.1926,13.1813,-2.9908,-1.8535,13.1145,13.1493,13.1319,-2.6048,-1.8262,13.1145,16.0500,14.5823,-10.3301,0.1825,16.0500,14.4410,15.2455,4.1256,0.0350,14.5684,13.6237,14.0961,4.3130,0.0624,13.2336,13.4983,13.3659,-1.8800,1.8200,16.1162,1259.3413,-155262.5000,193893.6940
7677.0000,13.4279,19.8086,0.0000,103868.5000,-103868.5000,4.9087,0.0000,16937.8429,16937.8429,238.6340,120806.3429,0.0000,-120806.3429,19.8199,14.3196,13961.7000,0.0000,13961.7000,-0.5063,3221.2989,0.0000,3221.2989,22.8280,0.0000,10740.4011,10740.4011,12.8941,12.8941,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9471,14.4444,822.8000,0.0000,822.8000,-0.0298,189.5580,0.0000,189.5580,1.3442,0.0000,633.2420,633.2420,15.2479,20.7758,0.0000,2538.1000,-2538.1000,0.1393,0.0000,432.5981,432.5981,6.8221,2970.6981,0.0000,-2970.6981,20.2113,14.7036,822.8000,0.0000,822.8000,-0.0298,188.9784,0.0000,188.9784,1.3410,0.0000,633.8216,633.8216,19.8346,13.3244,16.5795,1.3895,56272.8594,20.0926,12.6943,16.3935,1.4211,34106.2244,20.1227,12.8366,16.4796,1.3995,29390.3888,19.8086,19.8199,19.8142,-2.0412,3.8082,19.8199,19.8346,19.8273,-1.9861,3.3019,19.8346,19.9297,19.8822,-1.7946,1.0609,19.9297,19.9471,19.9384,-1.3044,1.0609,19.9471,19.9685,19.9578,-1.2443,1.0310,20.6565,20.8721,20.7643,-0.5693,-0.1642,20.2113,19.9884,20.0998,0.4375,-0.0249,20.1227,20.2113,20.1670,-0.6687,-0.0547,19.8086,20.1227,19.9656,-1.5574,-1.1005,13.4091,13.4228,13.4159,-2.4959,-3.8236,13.2379,13.2701,13.2540,-3.4122,-3.3173,12.8941,13.0578,12.9760,-3.1603,-1.0762,12.8463,12.8941,12.8702,-3.6982,-1.0762,12.6943,12.8008,12.7475,-4.5825,-1.0464,12.6943,15.2479,13.9711,-7.3188,0.1488,15.2479,15.2405,15.2442,0.0402,0.0095,14.8334,13.8300,14.3317,2.9000,0.0394,12.8726,13.4459,13.1592,-2.4382,1.0852,10.0304,783.7887,-90799.3000,119769.4726
7678.0000,13.2610,19.6382,0.0000,96184.1000,-96184.1000,4.5456,0.0000,15623.9133,15623.9133,220.7322,111808.0133,0.0000,-111808.0133,19.6501,14.1532,11837.6000,0.0000,11837.6000,-0.4293,2736.6597,0.0000,2736.6597,19.3982,0.0000,9100.9403,9100.9403,12.6874,12.6874,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7994,14.2996,499.0000,0.0000,499.0000,-0.0181,115.1588,0.0000,115.1588,0.8164,0.0000,383.8412,383.8412,14.4916,20.0119,0.0000,2398.0000,-2398.0000,0.1316,0.0000,404.8491,404.8491,6.4370,2802.8491,0.0000,-2802.8491,20.1655,14.6586,499.0000,0.0000,499.0000,-0.0181,114.6696,0.0000,114.6696,0.8136,0.0000,384.3304,384.3304,19.6659,13.2553,16.4606,1.2857,52069.5936,19.9986,12.5820,16.2903,1.3387,32128.2258,20.0038,12.7346,16.3692,1.3121,27553.5402,19.6382,19.6501,19.6442,-1.9962,3.5214,19.6501,19.6659,19.6580,-1.9862,3.0921,19.6659,19.7741,19.7200,-1.9009,0.9862,19.7741,19.7994,19.7868,-1.7741,0.9862,19.7994,19.8298,19.8146,-1.6722,0.9681,20.0192,21.0526,20.5359,-2.6997,-0.1550,20.1655,20.0603,20.1129,0.2135,-0.0234,20.0038,20.1655,20.0846,-0.9382,-0.0415,19.6382,20.0038,19.8210,-1.6897,-1.0242,13.2575,13.2682,13.2629,-1.7911,-3.5351,13.1186,13.1338,13.1262,-1.4870,-3.1058,12.6874,12.8306,12.7590,-2.5620,-0.9999,12.6546,12.6874,12.6710,-2.3480,-0.9999,12.5820,12.6243,12.6031,-1.6867,-0.9819,12.5820,14.4916,13.5368,-5.1852,0.1413,14.4916,15.8371,15.1644,-0.9072,0.0097,15.0686,13.9609,14.5147,2.2650,0.0277,12.7682,13.2356,13.0019,-1.8425,1.0105,9.2938,726.2289,-85746.5000,111751.3596
7679.0000,13.1570,19.5260,40.4000,74635.8000,-74595.4000,3.5293,8.4066,12094.4750,12102.8816,171.2010,86730.2750,31.9934,-86698.2816,19.5361,14.0414,11548.6000,0.0000,11548.6000,-0.4188,2673.4372,0.0000,2673.4372,18.9666,0.0000,8875.1628,8875.1628,12.5741,18.2376,0.0000,857.8000,-857.8000,0.0456,0.0000,137.8103,137.8103,2.2118,995.6103,0.0000,-995.6103,19.6139,14.1176,383.5000,0.0000,383.5000,-0.0139,88.6968,0.0000,88.6968,0.6286,0.0000,294.8032,294.8032,14.0633,19.5488,5.1000,1886.6000,-1881.5000,0.1040,1.0493,316.8819,317.9312,5.0780,2203.4819,4.0507,-2199.4312,20.1328,14.6265,383.5000,0.0000,383.5000,-0.0139,88.1612,0.0000,88.1612,0.6256,0.0000,295.3388,295.3388,19.5502,13.1070,16.3286,0.9917,40163.1165,19.8415,12.4849,16.1632,1.0190,24456.7937,19.8939,12.5898,16.2418,1.0118,21246.9658,19.5260,19.5361,19.5310,-1.3092,2.7509,19.5361,19.5502,19.5431,-1.3301,2.3321,19.5502,19.6568,19.6035,-1.3497,0.7160,19.5719,19.6139,19.5929,-2.2837,0.7616,19.6139,19.6624,19.6381,-2.0732,0.7477,19.5980,21.0129,20.3055,-2.7249,-0.1143,20.1328,20.0942,20.1135,0.0638,-0.0103,19.8939,20.1328,20.0133,-0.8042,-0.0242,19.5260,19.8939,19.7099,-1.2841,-0.7784,13.1572,13.1662,13.1617,-1.1646,-2.7614,12.9774,12.9992,12.9883,-1.6073,-2.3426,12.5741,12.6892,12.6316,-1.4810,-0.7265,12.5512,12.5741,12.5626,-1.2516,-0.7721,12.4849,12.5224,12.5037,-1.1440,-0.7581,12.4849,14.0608,13.2728,-3.1294,0.1038,14.6265,15.6966,15.1616,0.0223,-0.0002,14.6265,14.4317,14.5291,0.2294,0.0137,12.6228,13.1239,12.8734,-1.4950,0.7679,7.3010,570.5123,-65019.1000,85866.8760
7680.0000,13.0761,19.4349,84.9000,66128.6000,-66043.7000,3.1296,17.6902,10695.8731,10713.5633,151.7131,76824.4731,67.2098,-76757.2633,19.4441,13.9512,11527.1000,0.0000,11527.1000,-0.4180,2671.3628,0.0000,2671.3628,18.9596,0.0000,8855.7372,8855.7372,12.5331,18.1961,0.0000,2127.2000,-2127.2000,0.1130,0.0000,341.5628,341.5628,5.4825,2468.7628,0.0000,-2468.7628,19.3942,13.9023,375.7000,0.0000,375.7000,-0.0136,87.1185,0.0000,87.1185,0.6173,0.0000,288.5815,288.5815,13.9772,18.9196,79.2000,1475.1000,-1395.9000,0.0871,16.3167,247.5148,263.8315,4.2524,1722.6148,62.8833,-1659.7315,20.4071,14.8957,375.7000,0.0000,375.7000,-0.0136,86.0956,0.0000,86.0956,0.6132,0.0000,289.6044,289.6044,19.4571,13.0151,16.2361,0.8848,35834.8297,19.6430,12.4969,16.0699,0.8834,21200.5080,19.7941,12.5102,16.1521,0.9004,18908.1804,19.4349,19.4441,19.4395,-1.0481,2.4463,19.4441,19.4571,19.4506,-1.0604,2.0283,19.4571,19.5619,19.5095,-1.0784,0.5861,19.3411,19.3942,19.3676,-2.6618,0.6991,19.3942,19.4580,19.4261,-2.5025,0.6855,18.9196,21.1578,20.0387,-3.1631,-0.0837,18.9196,21.2111,20.0653,-0.5251,0.0034,19.7941,20.1430,19.9685,-0.4842,-0.0103,19.4349,19.7941,19.6145,-1.0953,-0.6833,13.0873,13.0943,13.0908,-0.7998,-2.4554,12.8946,12.9100,12.9023,-0.9818,-2.0374,12.5331,12.6025,12.5678,-0.7146,-0.5952,12.5257,12.5331,12.5294,-0.3454,-0.7082,12.4969,12.4987,12.4978,-0.0147,-0.6946,12.4969,13.7464,13.1217,-1.7679,0.0746,14.8957,15.3550,15.1253,-0.3811,-0.0125,14.8957,14.1689,14.5323,0.0949,0.0011,12.5130,13.0096,12.7613,-1.2960,0.6742,6.6036,516.0153,-57288.3000,75943.5182
7681.0000,13.0057,19.3616,87.0000,61191.8000,-61104.8000,2.8964,18.1490,9881.3333,9899.4823,140.3363,71073.1333,68.8510,-71004.2823,19.3696,13.8781,11592.4000,0.0000,11592.4000,-0.4204,2688.8704,0.0000,2688.8704,19.0900,0.0000,8903.5296,8903.5296,12.5126,18.1755,0.0000,2010.6000,-2010.6000,0.1068,0.0000,322.7544,322.7544,5.1812,2333.3544,0.0000,-2333.3544,19.2851,13.7954,390.2000,0.0000,390.2000,-0.0141,90.5982,0.0000,90.5982,0.6430,0.0000,299.6018,299.6018,13.7838,18.2969,121.5000,1222.8000,-1101.3000,0.0765,25.1066,204.7223,229.8289,3.7362,1427.5223,96.3934,-1331.1289,20.2473,14.7389,390.2000,0.0000,390.2000,-0.0141,89.5829,0.0000,89.5829,0.6346,0.0000,300.6171,300.6171,19.3811,12.9437,16.1624,0.8065,32663.4643,19.5223,12.4697,15.9960,0.7952,19085.0613,19.7013,12.4570,16.0791,0.8168,17153.4653,19.3616,19.3696,19.3656,-0.8360,2.2695,19.3696,19.3811,19.3753,-0.8521,1.8492,19.3811,19.4784,19.4298,-0.9061,0.5336,19.2610,19.2851,19.2731,-1.0848,0.6405,19.2851,19.3248,19.3050,-1.4058,0.6263,18.2969,21.1660,19.7314,-3.6520,-0.0753,18.2969,21.7803,20.0386,-0.2664,0.0012,19.7013,20.1061,19.9037,-0.7260,-0.0130,19.3616,19.7013,19.5315,-0.9458,-0.6269,13.0337,13.0395,13.0366,-0.5979,-2.2782,12.8297,12.8427,12.8362,-0.7417,-1.8578,12.5126,12.5532,12.5329,-0.3643,-0.5423,12.5082,12.5126,12.5104,-0.1722,-0.6491,12.4697,12.4795,12.4746,-0.2231,-0.6350,12.4697,13.5412,13.0055,-1.3462,0.0666,14.7389,15.4269,15.0829,-0.4560,-0.0098,14.7389,14.3428,14.5408,0.1590,0.0043,12.4701,12.8815,12.6758,-0.9759,0.6182,6.1041,476.9867,-51843.9000,68901.9909
7682.0000,12.9557,19.3063,102.2000,56688.1000,-56585.9000,2.6843,21.3377,9143.5351,9164.8728,130.0056,65831.6351,80.8623,-65750.7728,19.3127,13.8224,11584.0000,0.0000,11584.0000,-0.4201,2688.7367,0.0000,2688.7367,19.0949,0.0000,8895.2633,8895.2633,12.4928,18.1555,0.0000,1997.8000,-1997.8000,0.1062,0.0000,320.6170,320.6170,5.1478,2318.4170,0.0000,-2318.4170,19.2044,13.7162,377.7000,0.0000,377.7000,-0.0137,87.7802,0.0000,87.7802,0.6233,0.0000,289.9198,289.9198,13.6417,17.9699,136.0000,1126.6000,-990.6000,0.0723,28.1654,188.3118,216.4772,3.5344,1314.9118,107.8346,-1207.0772,20.4087,14.8972,377.7000,0.0000,377.7000,-0.0137,86.5524,0.0000,86.5524,0.6155,0.0000,291.1476,291.1476,19.3224,12.8863,16.1043,0.7402,29979.4652,19.4163,12.4494,15.9328,0.7212,17307.6056,19.6168,12.4153,16.0161,0.7454,15654.2690,19.3063,19.3127,19.3095,-0.6206,2.1095,19.3127,19.3224,19.3175,-0.6413,1.6895,19.3224,19.4087,19.3655,-0.7189,0.4818,19.1824,19.2044,19.1934,-0.9053,0.5879,19.2044,19.2347,19.2196,-0.9741,0.5742,17.9699,20.9086,19.4393,-3.4695,-0.0699,17.9699,21.9856,19.9778,-0.6778,0.0024,19.6168,20.0657,19.8412,-0.6975,-0.0112,19.3063,19.6168,19.4616,-0.7873,-0.5748,12.9965,13.0008,12.9987,-0.4014,-2.1175,12.7817,12.7922,12.7869,-0.5380,-1.6975,12.4928,12.5238,12.5083,-0.2405,-0.4898,12.4877,12.4928,12.4903,-0.1872,-0.5959,12.4494,12.4588,12.4541,-0.1918,-0.5822,12.4494,13.3745,12.9120,-1.0722,0.0619,14.8972,15.2240,15.0606,-0.2125,-0.0104,14.8972,14.2079,14.5525,0.1977,0.0033,12.4256,12.7874,12.6065,-0.7802,0.5668,5.6714,443.1732,-47234.9000,62941.3399
7683.0000,12.9205,19.2580,151.0000,52138.9000,-51987.9000,2.4719,31.5450,8402.9577,8434.5027,119.6833,60541.8577,119.4550,-60422.4027,19.2640,13.7746,11564.6000,0.0000,11564.6000,-0.4194,2685.7909,0.0000,2685.7909,19.0772,0.0000,8878.8091,8878.8091,12.4174,18.0793,0.0000,1971.4000,-1971.4000,0.1047,0.0000,316.0709,316.0709,5.0794,2287.4709,0.0000,-2287.4709,19.1261,13.6394,390.2000,0.0000,390.2000,-0.0141,90.7703,0.0000,90.7703,0.6446,0.0000,299.4297,299.4297,13.4606,15.8615,399.0000,911.8000,-512.8000,0.0807,82.8679,152.0990,234.9668,3.9599,1063.8990,316.1321,-747.7668,22.1548,16.6106,390.2000,0.0000,390.2000,-0.0141,87.6995,0.0000,87.6995,0.6346,0.0000,302.5005,302.5005,19.2730,12.8375,16.0552,0.6771,27424.4189,19.4788,12.2854,15.8821,0.6812,16349.1211,19.5468,12.3712,15.9590,0.6795,14270.1717,19.2580,19.2640,19.2610,-0.5293,1.9514,19.2640,19.2730,19.2685,-0.5360,1.5320,19.2730,19.3525,19.3127,-0.5809,0.4271,19.1017,19.1261,19.1139,-0.9033,0.5319,19.1261,19.1567,19.1414,-0.8872,0.5177,15.8615,21.8097,18.8356,-7.2282,-0.0715,15.8615,23.2692,19.5654,-4.9205,0.0092,19.5468,20.0701,19.8085,-0.3392,-0.0049,19.2580,19.5468,19.4024,-0.6575,-0.5205,12.9698,12.9730,12.9714,-0.2729,-1.9584,12.7408,12.7505,12.7456,-0.4419,-1.5391,12.4174,12.4948,12.4561,-0.5740,-0.4342,12.3915,12.4174,12.4045,-0.9789,-0.5389,12.2854,12.3579,12.3216,-1.5424,-0.5248,12.2854,13.3209,12.8031,-1.2568,0.0645,16.6121,14.0139,15.3130,3.1019,-0.0163,12.3712,16.6221,14.4966,-0.6185,-0.0021,12.3712,12.7202,12.5457,-0.6774,0.5135,5.2622,411.1981,-42127.1000,58043.7117
7684.0000,12.8888,19.2156,182.5000,48169.8000,-47987.3000,2.2860,38.1458,7757.6257,7795.7715,110.6599,55927.4257,144.3542,-55783.0715,19.2212,13.7327,11594.5000,0.0000,11594.5000,-0.4204,2694.1074,0.0000,2694.1074,19.1389,0.0000,8900.3926,8900.3926,12.3437,18.0048,0.0000,1867.4000,-1867.4000,0.0992,0.0000,299.1123,299.1123,4.8101,2166.5123,0.0000,-2166.5123,19.0586,13.5733,379.1000,0.0000,379.1000,-0.0137,88.2594,0.0000,88.2594,0.6269,0.0000,290.8406,290.8406,13.4193,14.6904,609.8000,794.4000,-184.6000,0.0905,126.7312,132.4547,259.1859,4.4544,926.8547,483.0688,-443.7859,22.9523,17.3956,379.1000,0.0000,379.1000,-0.0137,84.4892,0.0000,84.4892,0.6032,0.0000,294.6108,294.6108,19.2298,12.7980,16.0139,0.6210,25151.9799,19.4278,12.2495,15.8386,0.6238,14971.0417,19.4810,12.3446,15.9128,0.6202,13023.3659,19.2156,19.2212,19.2184,-0.4576,1.8140,19.2212,19.2298,19.2255,-0.4621,1.3936,19.2298,19.3056,19.2677,-0.4868,0.3797,19.0361,19.0586,19.0474,-0.7467,0.4789,19.0586,19.0882,19.0734,-0.7642,0.4652,14.6904,21.5175,18.1039,-8.7735,-0.0756,14.6904,22.9523,18.8213,-8.9227,0.0149,22.9523,16.8371,19.8947,1.0971,0.0012,19.2156,19.4877,19.3516,-0.5564,-0.4719,12.9471,12.9500,12.9485,-0.2194,-1.8202,12.7010,12.7111,12.7061,-0.4214,-1.3997,12.3437,12.4462,12.3949,-0.6819,-0.3858,12.3193,12.3437,12.3315,-0.8242,-0.4851,12.2495,12.2827,12.2661,-0.6131,-0.4713,12.2495,13.1523,12.7009,-1.1775,0.0694,17.0127,14.2982,15.6555,4.1893,-0.0211,12.3446,16.2961,14.3204,-2.0707,-0.0073,12.3446,12.6496,12.4971,-0.5297,0.4658,4.9004,382.9217,-37686.6000,53146.3874
