Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7685.0000,12.8206,19.1803,49.2000,65209.6000,-65160.4000,3.0843,10.2955,10485.4368,10495.7322,149.2588,75695.0368,38.9045,-75656.1322,19.1839,13.6961,11583.4000,0.0000,11583.4000,-0.4200,2692.7268,0.0000,2692.7268,19.1314,0.0000,8890.6732,8890.6732,12.4258,18.0878,0.0000,1738.9000,-1738.9000,0.0924,0.0000,278.8248,278.8248,4.4779,2017.7248,0.0000,-2017.7248,19.0780,13.5924,386.8000,0.0000,386.8000,-0.0140,90.0311,0.0000,90.0311,0.6402,0.0000,296.7689,296.7689,13.1652,14.9772,506.2000,859.6000,-353.4000,0.0861,105.6250,142.9287,248.5537,4.2351,1002.5287,400.5750,-601.9537,20.1249,14.6154,386.8000,0.0000,386.8000,-0.0140,88.9279,0.0000,88.9279,0.6096,0.0000,297.8721,297.8721,19.1893,12.8868,16.0380,0.8447,34211.6863,19.1809,12.5191,15.8500,0.8036,19286.2293,19.4045,12.4584,15.9315,0.8379,17595.6210,19.1803,19.1839,19.1821,-0.3817,2.4127,19.1839,19.1893,19.1866,-0.4132,1.9927,19.1893,19.2449,19.2171,-0.5546,0.5853,19.0871,19.0780,19.0826,0.4813,0.6777,19.0780,19.0763,19.0772,0.1017,0.6637,15.0002,19.9798,17.4900,-7.3530,-0.0869,20.1249,17.5385,18.8317,0.1814,-0.0008,19.4045,20.1249,19.7647,-1.5126,-0.0148,19.1803,19.4045,19.2924,-0.6584,-0.6716,12.9028,12.9071,12.9049,-0.4697,-2.4218,12.7429,12.7363,12.7396,0.4615,-2.0018,12.4258,12.4024,12.4141,0.2877,-0.5944,12.4523,12.4258,12.4391,1.3542,-0.6868,12.5191,12.4285,12.4738,2.5628,-0.6728,12.5191,12.8073,12.6632,-0.3985,0.0778,14.6154,16.5027,15.5590,-1.1072,-0.0083,14.6154,14.0598,14.3376,0.2643,0.0057,12.4722,12.5045,12.4883,-0.0499,0.6625,6.4666,505.3125,-54895.7000,71093.5366
7686.0000,12.8204,19.1887,0.0000,71668.5000,-71668.5000,3.3870,0.0000,11523.9522,11523.9522,163.8301,83192.4522,0.0000,-83192.4522,19.1879,13.7001,11565.1000,0.0000,11565.1000,-0.4194,2688.3430,0.0000,2688.3430,19.1106,0.0000,8876.7570,8876.7570,12.6143,18.2781,0.0000,1990.5000,-1990.5000,0.1058,0.0000,319.9533,319.9533,5.1273,2310.4533,0.0000,-2310.4533,19.0784,13.5927,487.6000,0.0000,487.6000,-0.0177,113.4926,0.0000,113.4926,0.8069,0.0000,374.1074,374.1074,12.9608,16.2179,291.8000,1076.5000,-784.7000,0.0815,61.0868,178.6034,239.6901,4.0021,1255.1034,230.7132,-1024.3901,19.9078,14.4058,487.6000,0.0000,487.6000,-0.0177,112.3856,0.0000,112.3856,0.7959,0.0000,375.2144,375.2144,19.1875,12.9193,16.0534,0.9311,37710.2207,18.9906,12.7125,15.8515,0.8393,20143.6989,19.3184,12.5649,15.9416,0.9029,18960.6081,19.1887,19.1879,19.1883,0.1313,2.6379,19.1879,19.1875,19.1877,0.0701,2.2186,19.1875,19.2062,19.1969,-0.1876,0.6588,19.0778,19.0784,19.0781,0.0025,0.7646,19.0784,19.0777,19.0780,0.0668,0.7469,16.2840,18.2255,17.2547,-2.7824,-0.0850,19.9078,17.8383,18.8730,0.5555,-0.0035,19.3184,19.9078,19.6131,-1.7732,-0.0211,19.1887,19.3184,19.2536,-0.4125,-0.7490,12.9255,12.9235,12.9245,0.2925,-2.6483,12.7875,12.7798,12.7836,0.5873,-2.2289,12.6143,12.4802,12.5472,1.6629,-0.6692,12.6568,12.6143,12.6356,2.4277,-0.7749,12.7125,12.6350,12.6737,2.4689,-0.7573,12.7125,12.6301,12.6713,0.1541,0.0746,14.4058,16.5321,15.4689,-1.0309,-0.0069,14.4058,14.2819,14.3439,0.1320,0.0108,12.5899,12.4509,12.5204,0.4435,0.7387,7.0851,553.6430,-61903.4000,76814.5277
7687.0000,12.9555,19.3265,0.0000,138540.1000,-138540.1000,6.5473,0.0000,22345.7810,22345.7810,316.6943,160885.8810,0.0000,-160885.8810,19.3197,13.8292,11594.8000,0.0000,11594.8000,-0.4205,2691.0201,0.0000,2691.0201,19.1586,0.0000,8903.7799,8903.7799,12.9065,18.5734,0.0000,279.6000,-279.6000,0.0149,0.0000,45.1180,45.1180,0.7207,324.7180,0.0000,-324.7180,19.2427,13.7537,462.0000,0.0000,462.0000,-0.0168,107.3232,0.0000,107.3232,0.7645,0.0000,354.6768,354.6768,12.5584,14.8054,564.8000,1192.8000,-628.0000,0.1089,119.0070,197.0772,316.0842,5.3684,1389.8772,445.7930,-944.0842,19.5038,14.0096,462.0000,0.0000,462.0000,-0.0168,106.9913,0.0000,106.9913,0.7562,0.0000,355.0087,355.0087,19.3115,13.1815,16.2465,1.8147,73496.4408,19.0557,12.9837,16.0197,1.6178,38827.2265,19.2576,12.9660,16.1118,1.6763,35202.1823,19.3265,19.3197,19.3231,1.6830,5.0187,19.3197,19.3115,19.3156,1.5994,4.5983,19.3115,19.2690,19.2902,1.1833,1.4897,19.2621,19.2427,19.2524,2.1598,1.5046,19.2427,19.2209,19.2318,1.9121,1.4878,16.2328,17.6103,16.9215,-3.9645,-0.1701,19.5038,18.7749,19.1393,3.2698,-0.0612,19.2576,19.5038,19.3807,-2.7486,-0.0779,19.3265,19.2576,19.2920,0.5206,-1.5286,13.0950,13.0867,13.0908,2.0635,-5.0399,13.0490,13.0282,13.0386,3.1329,-4.6195,12.9065,12.7762,12.8414,3.6059,-1.5109,12.9379,12.9065,12.9222,3.5158,-1.5258,12.9837,12.9289,12.9563,3.4663,-1.5090,12.9837,12.5584,12.7711,1.2602,0.1489,12.5584,16.4886,14.5235,-11.3532,0.0399,15.7560,14.0745,14.9152,6.9517,0.0567,13.0077,12.5169,12.7623,2.9763,1.5073,13.2497,1035.3541,-126928.9000,147525.8497
7688.0000,13.1810,19.5566,0.0000,189701.9000,-189701.9000,8.9651,0.0000,30757.6513,30757.6513,434.0219,220459.5513,0.0000,-220459.5513,19.5482,14.0532,19645.7000,0.0000,19645.7000,-0.7124,4547.2213,0.0000,4547.2213,32.4050,0.0000,15098.4787,15098.4787,13.0582,13.0582,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4530,13.9599,892.4000,0.0000,892.4000,-0.0324,206.7887,0.0000,206.7887,1.4735,0.0000,685.6113,685.6113,19.2390,19.3369,1359.2000,989.3000,369.9000,-0.1589,260.1437,178.9180,439.0617,7.9210,1168.2180,1099.0563,-69.1617,19.3607,13.8694,892.4000,0.0000,892.4000,-0.0324,207.0149,0.0000,207.0149,1.4684,0.0000,685.3851,685.3851,19.5373,13.3175,16.4274,2.3780,96309.2216,19.3104,13.0706,16.1905,2.1471,51529.9837,19.3536,13.1779,16.2658,2.1250,44625.5408,19.5566,19.5482,19.5524,2.8238,6.8375,19.5482,19.5373,19.5428,2.7978,6.1251,19.5373,19.4696,19.5034,2.6292,2.1106,19.4696,19.4530,19.4613,2.5769,2.1106,19.4530,19.4317,19.4423,2.5972,2.0782,19.2390,15.3013,17.2702,4.2635,-0.0629,19.3607,19.2390,19.2999,1.9939,-0.2218,19.3536,19.3607,19.3572,-0.2268,-0.2541,19.5566,19.3536,19.4551,2.0248,-2.1276,13.2854,13.2784,13.2819,2.3622,-6.8756,13.2067,13.1966,13.2016,2.0246,-6.1632,13.0582,12.9996,13.0289,2.3193,-2.1486,13.0693,13.0582,13.0637,1.7640,-2.1486,13.0706,13.0556,13.0631,1.3453,-2.1163,13.0706,12.5125,12.7915,0.3035,0.0248,18.4140,15.9882,17.2011,32.3699,0.1837,15.6709,15.2499,15.4604,6.6356,0.2161,13.3922,12.8607,13.1264,4.4503,2.0895,17.8020,1391.0731,-167901.5000,192464.7461
7689.0000,13.3747,19.7543,0.0000,205514.3000,-205514.3000,9.7124,0.0000,33471.6703,33471.6703,470.8813,238985.9703,0.0000,-238985.9703,19.7475,14.2487,23963.0000,0.0000,23963.0000,-0.8689,5533.5233,0.0000,5533.5233,39.4077,0.0000,18429.4767,18429.4767,13.1471,18.8167,0.0000,14931.2000,-14931.2000,0.7934,0.0000,2417.2777,2417.2777,38.5530,17348.4777,0.0000,-17348.4777,19.4170,13.9246,1474.6000,0.0000,1474.6000,-0.0535,341.8428,0.0000,341.8428,2.4280,0.0000,1132.7572,1132.7572,17.4447,16.0664,2314.5000,623.7000,1690.8000,-0.2123,453.3933,109.6328,563.0261,9.6679,733.3328,1861.1067,1127.7739,19.4515,13.9584,1474.6000,0.0000,1474.6000,-0.0535,341.7031,0.0000,341.7031,2.4310,0.0000,1132.8969,1132.8969,19.7385,13.4369,16.5877,2.7959,113233.1339,19.4188,13.2362,16.3275,2.4688,59250.7813,19.5365,13.2816,16.4090,2.4977,52450.8320,19.7543,19.7475,19.7509,2.4519,7.4027,19.7475,19.7385,19.7430,2.4734,6.5338,19.7385,19.6671,19.7028,2.4628,1.8750,19.4143,19.4170,19.4156,-0.4940,2.6683,19.4170,19.4188,19.4179,-0.2383,2.6148,19.4188,16.2755,17.8472,7.0196,0.1302,19.4515,19.2972,19.3743,0.9551,-0.0821,19.5365,19.4515,19.4940,1.7076,-0.1356,19.7543,19.5365,19.6454,2.3525,-2.3097,13.4411,13.4358,13.4384,1.9457,-7.4413,13.3422,13.3343,13.3383,1.7052,-6.5724,13.1471,13.1116,13.1294,1.2693,-1.9136,13.1525,13.1471,13.1498,1.0959,-2.7069,13.1458,13.1370,13.1414,1.0010,-2.6535,16.0664,11.8144,13.9404,13.9210,-0.1688,16.0664,17.5541,16.8102,-4.6610,0.0435,15.5716,15.4673,15.5194,0.7688,0.0970,13.3749,13.1744,13.2747,1.8453,2.2711,20.8530,1629.4792,-191842.5000,224934.7472
7690.0000,13.4997,19.8819,0.0000,218379.4000,-218379.4000,10.3204,0.0000,35670.9395,35670.9395,500.9846,254050.3395,0.0000,-254050.3395,19.8778,14.3764,27234.2000,0.0000,27234.2000,-0.9876,6279.3332,0.0000,6279.3332,44.6707,0.0000,20954.8668,20954.8668,13.3092,18.9805,0.0000,17450.9000,-17450.9000,0.9272,0.0000,2831.5275,2831.5275,45.0744,20282.4275,0.0000,-20282.4275,19.5412,14.0464,1599.9000,0.0000,1599.9000,-0.0580,370.3456,0.0000,370.3456,2.6356,0.0000,1229.5544,1229.5544,17.8610,16.6467,2385.9000,740.2000,1645.7000,-0.2242,464.7823,130.9402,595.7224,10.4753,871.1402,1921.1177,1049.9776,19.6061,14.1100,1599.9000,0.0000,1599.9000,-0.0580,370.0624,0.0000,370.0624,2.6344,0.0000,1229.8376,1229.8376,19.8721,13.5319,16.7020,2.9948,121290.9101,19.5323,13.3223,16.4273,2.6400,63359.6130,19.7156,13.3258,16.5207,2.7164,57045.0944,19.8819,19.8778,19.8799,1.6128,7.8777,19.8778,19.8721,19.8750,1.6487,6.8901,19.8721,19.8218,19.8470,1.7962,1.9302,19.5488,19.5412,19.5450,1.6178,2.8574,19.5412,19.5323,19.5367,1.4904,2.7994,19.5323,17.1830,18.3576,6.2166,0.1541,19.6061,19.3526,19.4794,1.3238,-0.0701,19.7156,19.6061,19.6608,2.0698,-0.1281,19.8819,19.7156,19.7988,1.9073,-2.4427,13.5634,13.5595,13.5614,1.5406,-7.9184,13.4537,13.4475,13.4506,1.4124,-6.9308,13.3092,13.2568,13.2830,1.9108,-1.9709,13.3188,13.3092,13.3140,2.0377,-2.8981,13.3217,13.3039,13.3128,2.1251,-2.8401,16.6467,13.3129,14.9798,12.5997,-0.1948,16.6467,16.8858,16.7662,-0.4746,0.0294,15.0434,15.5059,15.2747,-2.8976,0.0874,13.4051,13.3027,13.3539,1.0130,2.4020,22.3379,1745.5117,-203750.6000,241695.6175
7691.0000,13.6071,19.9916,0.0000,232770.6000,-232770.6000,11.0005,0.0000,38117.4167,38117.4167,534.4328,270888.0167,0.0000,-270888.0167,19.9883,14.4848,32153.6000,0.0000,32153.6000,-1.1660,7404.0539,0.0000,7404.0539,52.6504,0.0000,24749.5461,24749.5461,13.4354,19.1080,0.0000,18947.0000,-18947.0000,1.0067,0.0000,3079.6908,3079.6908,48.9697,22026.6908,0.0000,-22026.6908,19.6589,14.1618,1637.5000,0.0000,1637.5000,-0.0594,378.5244,0.0000,378.5244,2.6932,0.0000,1258.9756,1258.9756,18.3710,18.9289,1853.1000,1699.1000,154.0000,-0.2358,358.5884,302.9797,661.5680,11.1238,2002.0797,1494.5116,-507.5680,19.7646,14.2655,1637.5000,0.0000,1637.5000,-0.0594,378.0548,0.0000,378.0548,2.6909,0.0000,1259.4452,1259.4452,19.9837,13.6210,16.8024,3.1772,128677.5926,19.6505,13.3868,16.5186,2.8150,67559.7156,19.8605,13.3805,16.6205,2.9122,61156.4164,19.9916,19.9883,19.9899,1.3848,8.4205,19.9883,19.9837,19.9860,1.3966,7.2545,19.9837,19.9444,19.9641,1.4696,2.0112,19.6654,19.6589,19.6621,1.4700,3.0179,19.6589,19.6505,19.6547,1.4798,2.9585,19.6505,17.8753,18.7629,4.9471,0.1621,19.7646,19.4604,19.6125,1.6635,-0.0738,19.8605,19.7646,19.8126,1.8879,-0.1331,19.9916,19.8605,19.9261,1.5929,-2.5800,13.6799,13.6764,13.6781,1.4649,-8.4637,13.5567,13.5513,13.5540,1.3037,-7.2978,13.4354,13.3924,13.4139,1.6359,-2.0544,13.4422,13.4354,13.4388,1.5625,-3.0611,13.4399,13.4280,13.4340,1.5190,-3.0018,18.9289,14.1639,16.5464,18.9623,-0.2053,18.9289,15.7625,17.3457,7.0500,0.0305,14.7739,15.2534,15.0137,-3.0932,0.0899,13.4469,13.3760,13.4114,0.7506,2.5368,23.8483,1863.5429,-216135.0000,257393.7246
7692.0000,13.7951,20.1836,0.0000,247264.9000,-247264.9000,11.6855,0.0000,40670.4038,40670.4038,568.1080,287935.3038,0.0000,-287935.3038,20.1783,14.6712,33787.7000,0.0000,33787.7000,-1.2252,7763.2280,0.0000,7763.2280,55.2469,0.0000,26024.4720,26024.4720,13.7273,19.4032,0.0000,38050.4000,-38050.4000,2.0218,0.0000,6210.4228,6210.4228,98.3924,44260.8228,0.0000,-44260.8228,19.6956,14.1978,1926.3000,0.0000,1926.3000,-0.0699,445.0910,0.0000,445.0910,3.1633,0.0000,1481.2090,1481.2090,15.1770,17.2877,1478.2000,2915.6000,-1437.4000,0.2738,299.0409,496.4845,795.5254,13.0480,3412.0845,1179.1591,-2232.9254,18.2957,12.8249,1926.3000,0.0000,1926.3000,-0.0699,452.6358,0.0000,452.6358,3.1589,0.0000,1473.6642,1473.6642,20.1712,13.8225,16.9968,3.8139,154464.6254,19.6931,13.6466,16.6699,3.2692,78460.7709,19.8827,13.6658,16.7742,3.3613,70587.4198,20.1836,20.1783,20.1809,2.3614,9.0282,20.1783,20.1712,20.1747,2.3337,7.8030,20.1712,20.0951,20.1331,2.0967,1.4949,19.6974,19.6956,19.6965,0.4712,3.5167,19.6956,19.6931,19.6944,0.5360,3.4468,19.6931,18.1819,18.9375,2.1645,0.0825,17.4949,18.2957,17.8953,-20.6667,0.3563,18.2957,18.6798,18.4877,-15.9314,0.2864,20.1836,20.0124,20.0980,2.1312,-2.6573,13.8930,13.8872,13.8901,2.6146,-9.0548,13.7820,13.7713,13.7766,2.7438,-7.8296,13.7273,13.6142,13.6708,3.1565,-1.5215,13.7413,13.7273,13.7343,3.6224,-3.5432,13.7583,13.7321,13.7452,3.8124,-3.4734,15.1770,17.2034,16.1902,-4.2419,-0.1091,13.9744,15.1770,14.5757,-33.3715,-0.3829,13.6658,14.2309,13.9484,-12.7992,-0.3130,13.6658,13.4784,13.5721,1.9953,2.6308,27.7910,2171.6301,-249112.4000,303512.8161
7693.0000,13.9492,20.3410,0.0000,260003.0000,-260003.0000,12.2875,0.0000,42921.6192,42921.6192,598.1087,302924.6192,0.0000,-302924.6192,20.3368,14.8267,29286.3000,0.0000,29286.3000,-1.0620,6716.6868,0.0000,6716.6868,47.7692,0.0000,22569.6132,22569.6132,13.9039,19.5819,0.0000,44484.3000,-44484.3000,2.3636,0.0000,7279.0206,7279.0206,115.1637,51763.3206,0.0000,-51763.3206,19.8410,14.3404,2299.1000,0.0000,2299.1000,-0.0834,530.3265,0.0000,530.3265,3.7736,0.0000,1768.7735,1768.7735,13.8721,16.7435,1233.3000,3627.8000,-2394.5000,0.2940,254.4972,607.9868,862.4840,14.2985,4235.7868,978.8028,-3256.9840,17.5197,12.0659,2299.1000,0.0000,2299.1000,-0.0834,545.4617,0.0000,545.4617,3.8446,0.0000,1753.6383,1753.6383,20.3312,13.9764,17.1538,4.1506,168098.5328,19.8331,13.7761,16.8046,3.5604,85450.5779,19.9124,13.8653,16.8889,3.5546,74646.7773,20.3410,20.3368,20.3389,1.9628,9.4431,20.3368,20.3312,20.3340,1.9786,8.3811,20.3312,20.2595,20.2954,2.0142,1.5229,19.8474,19.8410,19.8442,1.8392,3.8865,19.8410,19.8331,19.8371,1.7783,3.8032,19.8331,18.5616,19.1974,3.1923,0.1454,17.3452,17.5197,17.4324,-5.5288,0.4395,17.5197,17.7218,17.6207,-10.4064,0.3561,20.3410,20.1866,20.2638,2.0578,-2.8444,14.0396,14.0357,14.0376,1.8369,-9.4696,13.9477,13.9402,13.9439,2.0755,-8.4076,13.9039,13.8209,13.8624,2.3690,-1.5494,13.9113,13.9039,13.9076,2.1483,-3.9130,13.9145,13.9020,13.9083,2.0245,-3.8296,13.8721,16.8585,15.3653,-9.8983,-0.1719,13.5672,13.8721,13.7197,-10.2741,-0.4659,13.8653,13.8944,13.8798,-0.7702,-0.3826,13.8653,13.6588,13.7621,2.3492,2.8179,29.7480,2324.5541,-272997.3000,328195.8881
7694.0000,14.1035,20.4986,0.0000,273234.3000,-273234.3000,12.9128,0.0000,45271.3264,45271.3264,629.1816,318505.6264,0.0000,-318505.6264,20.4946,14.9815,33791.3000,0.0000,33791.3000,-1.2253,7735.8869,0.0000,7735.8869,55.0051,0.0000,26055.4131,26055.4131,14.0133,19.6926,0.0000,53462.7000,-53462.7000,2.8407,0.0000,8762.1036,8762.1036,138.5067,62224.8036,0.0000,-62224.8036,19.9248,14.4225,2191.0000,0.0000,2191.0000,-0.0795,504.8977,0.0000,504.8977,3.5894,0.0000,1686.1023,1686.1023,13.7309,17.2964,944.5000,4239.5000,-3295.0000,0.3054,195.3315,709.3524,904.6840,14.9367,4948.8524,749.1685,-4199.6840,17.8742,12.4131,2191.0000,0.0000,2191.0000,-0.0795,517.5197,0.0000,517.5197,3.7031,0.0000,1673.4803,1673.4803,20.4892,14.1060,17.2976,4.4604,180646.0482,19.9204,13.9195,16.9199,3.7739,90574.1269,20.0203,13.9874,17.0039,3.7940,79673.9204,20.4986,20.4946,20.4966,1.9599,9.9415,20.4946,20.4892,20.4919,1.9627,8.7162,20.4892,20.4132,20.4512,1.9376,1.3788,19.9281,19.9248,19.9264,1.0487,4.2195,19.9248,19.9204,19.9226,1.0885,4.1401,19.9204,19.0375,19.4789,3.4543,0.2268,18.0385,17.8742,17.9563,6.3788,0.5322,17.8742,17.8313,17.8527,2.8563,0.4528,20.4986,20.3538,20.4262,2.0165,-2.9713,14.1872,14.1835,14.1853,1.8392,-9.9672,14.0817,14.0759,14.0788,1.6841,-8.7419,14.0133,13.9548,13.9841,1.5255,-1.4046,14.0176,14.0133,14.0155,1.3584,-4.2452,14.0174,14.0099,14.0137,1.3286,-4.1658,13.7309,15.5351,14.6330,-8.7807,-0.2526,13.7355,13.7309,13.7332,0.2198,-0.5579,13.9874,13.9550,13.9712,1.1595,-0.4785,13.9874,13.8330,13.9102,1.8442,2.9456,31.9750,2498.5716,-291818.7000,350894.0955
7695.0000,14.2118,20.6093,0.0000,282390.3000,-282390.3000,13.3455,0.0000,46909.2353,46909.2353,650.9263,329299.5353,0.0000,-329299.5353,20.6065,15.0914,32155.3000,0.0000,32155.3000,-1.1660,7351.9638,0.0000,7351.9638,52.2364,0.0000,24803.3362,24803.3362,14.0708,19.7507,0.0000,55823.0000,-55823.0000,2.9661,0.0000,9156.6241,9156.6241,144.6865,64979.6241,0.0000,-64979.6241,20.0053,14.5015,1464.6000,0.0000,1464.6000,-0.0531,337.1889,0.0000,337.1889,2.3968,0.0000,1127.4111,1127.4111,13.8691,17.6752,792.1000,4210.7000,-3418.6000,0.2921,163.4612,705.6509,869.1121,14.2886,4916.3509,628.6388,-4287.7121,18.3280,12.8574,1464.6000,0.0000,1464.6000,-0.0531,344.0107,0.0000,344.0107,2.4633,0.0000,1120.5893,1120.5893,20.6028,14.2225,17.4127,4.6579,188646.4775,20.0013,14.0307,17.0160,3.9229,94149.8089,20.1926,14.0476,17.1201,4.0375,84787.6388,20.6093,20.6065,20.6079,1.3999,10.2565,20.6065,20.6028,20.6047,1.4175,9.0905,20.6028,20.5448,20.5738,1.5361,1.4248,20.0084,20.0053,20.0068,1.0268,4.3909,20.0053,20.0013,20.0033,1.0306,4.3378,20.0013,19.3867,19.6940,2.6521,0.2494,18.4635,18.3280,18.3957,5.3594,0.5415,18.3280,18.2531,18.2905,5.3403,0.4884,20.6093,20.4992,20.5542,1.6016,-3.0890,14.2908,14.2882,14.2895,1.3141,-10.2823,14.1931,14.1884,14.1908,1.4078,-9.1163,14.0708,14.0378,14.0543,0.9034,-1.4506,14.0729,14.0708,14.0718,0.7368,-4.4167,14.0716,14.0677,14.0697,0.7324,-4.3635,13.8691,14.6789,14.2740,-4.2759,-0.2752,13.9164,13.8691,13.8928,1.9824,-0.5672,14.0476,14.0258,14.0367,0.8465,-0.5141,14.0476,13.9554,14.0015,1.1581,3.0632,33.0838,2585.2165,-306547.4000,367583.9252
7696.0000,14.2723,20.6710,0.0000,285764.8000,-285764.8000,13.5050,0.0000,47538.3445,47538.3445,659.1765,333303.1445,0.0000,-333303.1445,20.6695,15.1532,30514.1000,0.0000,30514.1000,-1.1065,6971.7270,0.0000,6971.7270,49.4995,0.0000,23542.3730,23542.3730,14.0957,19.7759,0.0000,53299.7000,-53299.7000,2.8320,0.0000,8745.9225,8745.9225,138.1791,62045.6225,0.0000,-62045.6225,20.0776,14.5724,1420.2000,0.0000,1420.2000,-0.0515,326.6925,0.0000,326.6925,2.3217,0.0000,1093.5075,1093.5075,13.9407,17.6676,759.0000,3807.9000,-3048.9000,0.2674,156.4565,638.6767,795.1331,13.0779,4446.5767,602.5435,-3844.0331,18.5230,13.0485,1420.2000,0.0000,1420.2000,-0.0515,332.7881,0.0000,332.7881,2.3739,0.0000,1087.4119,1087.4119,20.6674,14.2911,17.4793,4.6742,189306.8949,20.0740,14.0793,17.0767,3.9550,94921.1786,20.3364,14.0673,17.2019,4.1361,86859.0761,20.6710,20.6695,20.6703,0.8094,10.3620,20.6695,20.6674,20.6685,0.8264,9.2555,20.6674,20.6339,20.6507,0.9840,1.5580,20.0804,20.0776,20.0790,0.9277,4.3901,20.0776,20.0740,20.0758,0.9319,4.3386,20.0740,19.6140,19.8440,1.8671,0.2332,18.5743,18.5230,18.5486,1.9020,0.5007,18.5230,18.4833,18.5031,2.6219,0.4492,20.6710,20.6013,20.6362,1.0454,-3.1430,14.3485,14.3470,14.3478,0.7595,-10.3896,14.2552,14.2526,14.2539,0.8184,-9.2831,14.0957,14.0807,14.0882,0.4659,-1.5856,14.0966,14.0957,14.0961,0.3499,-4.4177,14.0926,14.0910,14.0918,0.3242,-4.3662,13.9407,14.3018,14.1212,-1.7869,-0.2608,13.9593,13.9407,13.9500,0.7472,-0.5283,14.0673,14.0577,14.0625,0.3677,-0.4768,14.0673,14.0230,14.0451,0.5837,3.1154,33.0988,2586.3859,-308758.9000,371087.1497
7697.0000,14.2637,20.6623,0.0000,281115.4000,-281115.4000,13.2853,0.0000,46755.3430,46755.3430,648.7113,327870.7430,0.0000,-327870.7430,20.6625,15.1463,26008.9000,0.0000,26008.9000,-0.9431,5942.8741,0.0000,5942.8741,42.1575,0.0000,20066.0259,20066.0259,14.0598,19.7396,0.0000,42597.5000,-42597.5000,2.2634,0.0000,6986.1300,6986.1300,110.4451,49583.6300,0.0000,-49583.6300,20.1515,14.6450,1814.9000,0.0000,1814.9000,-0.0658,417.1292,0.0000,417.1292,2.9641,0.0000,1397.7708,1397.7708,13.8763,17.2028,830.7000,3192.9000,-2362.2000,0.2392,171.4078,535.1269,706.5347,11.6980,3728.0269,659.2922,-3068.7347,18.2744,12.8050,1814.9000,0.0000,1814.9000,-0.0658,426.5706,0.0000,426.5706,3.0256,0.0000,1388.3294,1388.3294,20.6626,14.2959,17.4792,4.4605,180649.7326,20.1477,14.0396,17.0937,3.8513,92431.7899,20.4354,14.0237,17.2296,4.0429,84899.9449,20.6623,20.6625,20.6624,-0.0385,10.1638,20.6625,20.6626,20.6625,-0.0150,9.2206,20.6626,20.6584,20.6605,0.1757,1.8641,20.1546,20.1515,20.1531,0.9507,4.1275,20.1515,20.1477,20.1496,0.9473,4.0617,20.1477,19.7085,19.9281,1.0714,0.1382,18.1204,18.2744,18.1974,-4.1818,0.3774,18.2744,18.3279,18.3012,-2.3805,0.3116,20.6623,20.6458,20.6541,0.2727,-3.1215,14.3322,14.3326,14.3324,-0.1285,-10.1950,14.2491,14.2493,14.2492,0.0004,-9.2518,14.0598,14.0677,14.0638,-0.2377,-1.8953,14.0584,14.0598,14.0591,-0.3903,-4.1587,14.0459,14.0490,14.0474,-0.4788,-4.0929,13.8763,14.1915,14.0339,-0.9976,-0.1694,13.8395,13.8763,13.8579,-1.0547,-0.4086,14.0237,14.0381,14.0309,-0.3241,-0.3427,14.0237,14.0366,14.0302,-0.1240,3.0903,31.4827,2460.1002,-296436.4000,357981.4674
7698.0000,14.2172,20.6148,0.0000,276451.1000,-276451.1000,13.0648,0.0000,45928.5287,45928.5287,637.9117,322379.6287,0.0000,-322379.6287,20.6159,15.1006,17006.2000,0.0000,17006.2000,-0.6167,3887.8699,0.0000,3887.8699,27.5676,0.0000,13118.3301,13118.3301,13.9923,19.6713,0.0000,29129.0000,-29129.0000,1.5477,0.0000,4772.5423,4772.5423,75.5133,33901.5423,0.0000,-33901.5423,20.2360,14.7278,1164.8000,0.0000,1164.8000,-0.0422,267.4518,0.0000,267.4518,1.9006,0.0000,897.3482,897.3482,13.7533,16.1397,1030.0000,2335.7000,-1305.7000,0.2075,212.9394,390.9085,603.8479,10.1587,2726.6085,817.0606,-1909.5479,17.3405,11.8904,1164.8000,0.0000,1164.8000,-0.0422,276.9724,0.0000,276.9724,1.9484,0.0000,887.8276,887.8276,20.6173,14.2939,17.4556,4.2512,172174.9372,20.2313,13.9731,17.1022,3.7866,90878.8802,20.4837,13.9835,17.2336,3.9331,82594.7678,20.6148,20.6159,20.6153,-0.5111,9.9431,20.6159,20.6173,20.6166,-0.4976,9.3264,20.6173,20.6279,20.6226,-0.4010,2.2670,20.2398,20.2360,20.2379,1.0806,3.8147,20.2360,20.2313,20.2336,1.0710,3.7725,20.2313,19.6340,19.9326,0.1115,0.0075,16.2610,17.3405,16.8008,-16.7978,0.2149,17.3405,17.7127,17.5266,-9.2901,0.1727,20.6148,20.6369,20.6259,-0.2836,-3.1217,14.2791,14.2804,14.2797,-0.5788,-9.9771,14.2241,14.2250,14.2245,-0.2410,-9.3604,13.9923,14.0099,14.0011,-0.6995,-2.3010,13.9894,13.9923,13.9909,-0.7666,-3.8487,13.9761,13.9812,13.9787,-0.7731,-3.8065,13.7533,14.2455,13.9994,-0.3593,-0.0414,13.6500,13.7533,13.7016,-1.8287,-0.2489,13.9835,14.0097,13.9966,-0.3574,-0.2067,13.9835,14.0131,13.9983,-0.3279,3.0877,29.5780,2311.2679,-287550.0000,345648.5852
7699.0000,13.9118,20.3027,0.0000,175467.0000,-175467.0000,8.2924,0.0000,28940.6305,28940.6305,404.7658,204407.6305,0.0000,-204407.6305,20.3146,14.8049,14004.0000,0.0000,14004.0000,-0.5078,3212.5742,0.0000,3212.5742,22.7144,0.0000,10791.4258,10791.4258,13.4867,19.1598,0.0000,5927.8000,-5927.8000,0.3150,0.0000,964.2131,964.2131,15.3628,6892.0131,0.0000,-6892.0131,20.2289,14.7209,976.6000,0.0000,976.6000,-0.0354,224.2572,0.0000,224.2572,1.5918,0.0000,752.3428,752.3428,14.1234,15.7189,1429.4000,2182.8000,-753.4000,0.2298,293.8178,366.8924,660.7102,11.2727,2549.6924,1135.5822,-1414.1102,17.0299,11.5869,976.6000,0.0000,976.6000,-0.0354,233.1364,0.0000,233.1364,1.6547,0.0000,743.4636,743.4636,20.3292,13.8479,17.0886,2.5488,103224.6144,20.3090,13.3364,16.8227,2.4678,59226.6498,20.5625,13.3229,16.9427,2.5623,53807.2901,20.3027,20.3146,20.3087,-3.6441,6.3614,20.3146,20.3292,20.3219,-3.4992,5.8536,20.3292,20.4235,20.3764,-2.9146,1.7243,20.2283,20.2289,20.2286,-0.0549,2.0393,20.2289,20.2292,20.2291,0.0019,2.0039,15.7189,21.1143,18.4166,-18.2388,-0.1984,15.7189,17.2872,16.5030,-3.5363,0.0314,20.5625,15.0233,17.7929,3.2699,-0.0040,20.3027,20.5625,20.4326,-2.2756,-1.9310,13.8947,13.9094,13.9020,-4.5017,-6.3846,13.7893,13.8160,13.8026,-5.0346,-5.8768,13.4867,13.6506,13.5687,-5.1619,-1.7476,13.4445,13.4867,13.4656,-6.2823,-2.0625,13.3364,13.4222,13.3793,-7.1769,-2.0271,13.3364,14.1832,13.7598,-2.8347,0.1752,12.5813,13.9316,13.2564,-5.3159,-0.0546,13.3229,14.4145,13.8687,-1.4861,-0.0192,13.3229,13.9198,13.6214,-4.4917,1.9078,17.6233,1377.1123,-166191.0000,216258.5544
7700.0000,13.7144,20.1012,0.0000,167678.1000,-167678.1000,7.9243,0.0000,27527.5010,27527.5010,386.0204,195205.6010,0.0000,-195205.6010,20.1094,14.6036,14006.3000,0.0000,14006.3000,-0.5079,3220.7193,0.0000,3220.7193,22.8058,0.0000,10785.5807,10785.5807,13.3809,19.0530,0.0000,3077.2000,-3077.2000,0.1635,0.0000,499.7948,499.7948,7.9588,3576.9948,0.0000,-3576.9948,20.1131,14.6073,755.5000,0.0000,755.5000,-0.0274,173.7182,0.0000,173.7182,1.2315,0.0000,581.7818,581.7818,13.8390,14.6772,1805.4000,1900.6000,-95.2000,0.2432,372.7450,318.4018,691.1468,11.8994,2219.0018,1432.6550,-786.3468,17.1926,11.7460,755.5000,0.0000,755.5000,-0.0274,179.9829,0.0000,179.9829,1.2857,0.0000,575.5171,575.5171,20.1201,13.7557,16.9379,2.3543,95347.9043,20.0157,13.3512,16.6835,2.2187,53248.9312,20.3760,13.2516,16.8138,2.3718,49808.6401,20.1012,20.1094,20.1053,-2.3972,6.0918,20.1094,20.1201,20.1148,-2.4429,5.5839,20.1201,20.2034,20.1618,-2.5327,1.6997,20.1025,20.1131,20.1078,-1.4016,1.8632,20.1131,20.1253,20.1192,-1.2691,1.8358,14.6772,19.1616,16.9194,-18.0112,-0.2357,14.6772,18.0237,16.3504,-1.7845,0.0075,20.3760,16.8796,18.6278,10.1321,-0.0199,20.1012,20.3760,20.2386,-2.2844,-1.8325,13.7459,13.7521,13.7490,-1.7896,-6.1139,13.6591,13.6682,13.6636,-1.6206,-5.6060,13.3809,13.4411,13.4110,-1.8456,-1.7219,13.3733,13.3809,13.3771,-1.0111,-1.8854,13.3512,13.3551,13.3532,-0.2582,-1.8580,13.3512,13.8341,13.5927,-1.9600,0.2136,11.9496,13.8741,12.9119,-4.1013,-0.0296,13.2516,14.4502,13.8509,-0.1585,-0.0022,13.2516,13.5872,13.4194,-2.3805,1.8104,16.5975,1296.9526,-155333.2000,198405.4757
7701.0000,13.4971,19.8596,179.1000,102973.3000,-102794.2000,4.8757,37.0583,16819.0511,16856.1094,237.2141,119792.3511,142.0417,-119650.3094,19.8755,14.3741,14006.2000,0.0000,14006.2000,-0.5079,3229.4686,0.0000,3229.4686,22.8659,0.0000,10776.7314,10776.7314,20.0107,18.4379,517.2000,165.7000,351.5000,-0.0372,98.0694,30.1306,128.2000,1.8399,195.8306,419.1306,223.3000,20.0234,14.5193,825.4000,0.0000,825.4000,-0.0299,189.9885,0.0000,189.9885,1.3475,0.0000,635.4115,635.4115,17.1086,16.9042,2567.1000,1567.9000,999.2000,-0.2836,505.1825,274.2245,779.4071,13.9277,1842.1245,2061.9175,219.7929,19.7814,14.2790,825.4000,0.0000,825.4000,-0.0299,190.5253,0.0000,190.5253,1.4014,0.0000,634.8747,634.8747,19.8962,13.3521,16.6241,1.2425,50319.7442,20.0392,12.7720,16.4056,1.2418,29802.4131,20.2575,12.7693,16.5134,1.2795,26870.0914,19.8596,19.8755,19.8675,-2.8128,3.7020,19.8755,19.8962,19.8858,-2.7063,3.1941,19.8962,20.0107,19.9534,-2.4577,1.2005,20.0107,20.0234,20.0170,-1.0385,1.1632,20.0234,20.0392,20.0313,-1.0044,1.1333,20.0392,14.8289,17.4340,6.2677,0.0701,19.7814,17.8568,18.8191,29.8482,-0.2135,20.2575,19.7814,20.0194,16.8514,-0.2434,19.8596,20.2575,20.0585,-2.1161,-1.1738,13.4878,13.5046,13.4962,-2.9937,-3.7289,13.3094,13.3481,13.3287,-3.9848,-3.2210,13.1142,13.2400,13.1771,-2.7657,-1.2274,12.8834,12.9477,12.9156,-5.5125,-1.1901,12.6949,12.8412,12.7681,-7.0037,-1.1602,16.9042,11.8491,14.3766,9.5175,-0.0969,16.9042,14.4417,15.6729,33.3766,0.1866,14.4192,14.1028,14.2610,5.0061,0.2165,13.0211,13.4728,13.2470,-2.0242,1.1469,9.6917,757.3197,-85786.5000,106992.2487
7702.0000,13.3212,19.6472,432.3000,93063.0000,-92630.7000,4.4206,89.7097,15138.1107,15227.8204,214.7810,108201.1107,342.5903,-107858.5204,19.6630,14.1657,11869.6000,0.0000,11869.6000,-0.4304,2743.6440,0.0000,2743.6440,19.4366,0.0000,9125.9560,9125.9560,19.8022,15.9810,2084.7000,0.0000,2084.7000,-0.1146,396.2750,0.0000,396.2750,5.0677,0.0000,1688.4250,1688.4250,19.8332,14.3327,503.8000,0.0000,503.8000,-0.0183,116.2206,0.0000,116.2206,0.8234,0.0000,387.5794,387.5794,18.4780,16.8721,4443.6000,966.9000,3476.7000,-0.3949,858.6836,172.7097,1031.3933,18.4900,1139.6097,3584.9164,2445.3067,20.0745,14.5694,503.8000,0.0000,503.8000,-0.0183,115.8946,0.0000,115.8946,0.8260,0.0000,387.9054,387.9054,19.6841,13.2371,16.4606,1.0573,42820.6435,19.8688,12.6455,16.2572,1.0662,25587.7109,20.0936,12.6230,16.3583,1.1027,23155.7574,19.6472,19.6630,19.6551,-2.5069,3.3269,19.6630,19.6841,19.6735,-2.5049,2.8965,19.6841,19.8022,19.7432,-2.4804,1.1744,19.8022,19.8332,19.8177,-2.3484,1.0599,19.8332,19.8688,19.8510,-2.1185,1.0416,19.8688,16.2550,18.0619,7.6339,0.1232,20.0745,19.4854,19.7800,11.6525,-0.2718,20.0936,20.0745,20.0841,0.8366,-0.2900,19.6472,20.0936,19.8704,-2.2136,-1.0937,13.3350,13.3464,13.3407,-1.8197,-3.3551,13.1971,13.2128,13.2049,-1.4369,-2.9246,13.1127,13.1399,13.1263,-0.5565,-1.2026,12.7937,12.8107,12.8022,-1.3113,-1.0880,12.7677,12.7674,12.7676,0.0506,-1.0698,16.8721,13.5093,15.1907,9.8814,-0.1513,16.8721,16.2608,16.5665,10.8404,0.2436,16.1428,15.2348,15.6888,17.2878,0.2619,13.2649,13.2417,13.2533,0.1337,1.0655,8.7560,684.2072,-74192.1000,91564.1118
7703.0000,13.4509,19.6603,1110.9000,72303.6000,-71192.7000,3.4748,230.0365,11796.8911,12026.9277,168.6904,84100.4911,880.8635,-83219.6277,19.6598,14.1627,11563.0000,0.0000,11563.0000,-0.4193,2672.8718,0.0000,2672.8718,18.9871,0.0000,8890.1282,8890.1282,19.6857,15.8771,16397.9000,20.1000,16377.8000,-0.9022,3121.3997,3.6317,3125.0314,40.0533,23.7317,13276.5003,13252.7686,19.7074,14.2094,379.0000,0.0000,379.0000,-0.0137,87.5597,0.0000,87.5597,0.6210,0.0000,291.4403,291.4403,19.7944,17.4887,6448.7000,485.8000,5962.9000,-0.5228,1225.9304,88.6850,1314.6155,23.8313,574.4850,5222.7696,4648.2845,19.9003,14.3985,379.0000,0.0000,379.0000,-0.0137,87.3623,0.0000,87.3623,0.6190,0.0000,291.6377,291.6377,19.6608,13.0765,16.3686,1.0473,42416.4328,19.7367,12.6007,16.1687,1.0216,24517.6728,19.8690,12.6532,16.2611,1.0330,21692.8480,19.6603,19.6598,19.6601,0.1172,3.9073,19.6598,19.6608,19.6603,-0.1026,3.4880,19.6608,19.6857,19.6733,-0.7867,1.8178,19.6857,19.7074,19.6966,-1.4050,0.9156,19.7074,19.7367,19.7221,-1.4993,0.9019,19.7367,16.4855,18.1111,0.6510,0.0111,19.9003,19.8661,19.8832,1.3027,-0.5117,19.8690,19.9003,19.8846,-2.3498,-0.5254,19.6603,19.8690,19.7646,-1.2191,-1.3049,13.5561,13.5428,13.5494,2.5753,-3.9460,13.5154,13.4839,13.4997,3.6137,-3.5267,14.2534,13.9103,14.0818,11.5880,-1.8565,12.7027,12.7184,12.7105,-1.0495,-0.9543,12.6495,12.6807,12.6651,-1.1797,-0.9406,17.4887,13.5225,15.5056,3.8570,-0.0498,17.4887,17.2124,17.3505,9.5186,0.4730,17.1329,16.7109,16.9219,14.9375,0.4867,14.2130,13.1647,13.6888,5.3127,1.2662,6.7793,529.7477,-36531.0000,88626.9536
7704.0000,13.7463,19.8657,1553.3000,64291.7000,-62738.4000,3.1192,320.0849,10562.6088,10882.6937,151.5758,74854.3088,1233.2151,-73621.0937,19.8514,14.3505,11590.6000,0.0000,11590.6000,-0.4203,2673.2444,0.0000,2673.2444,19.0332,0.0000,8917.3556,8917.3556,19.7847,15.9637,21469.8000,0.0000,21469.8000,-1.1798,4081.9935,0.0000,4081.9935,52.4735,0.0000,17387.8065,17387.8065,19.7652,14.2660,389.5000,0.0000,389.5000,-0.0141,89.9246,0.0000,89.9246,0.6392,0.0000,299.5754,299.5754,19.6750,17.1247,8131.3000,249.6000,7881.7000,-0.6393,1548.0224,45.4730,1593.4954,28.4494,295.0730,6583.2776,6288.2046,19.7735,14.2741,389.5000,0.0000,389.5000,-0.0141,89.9158,0.0000,89.9158,0.6376,0.0000,299.5842,299.5842,19.8339,12.6759,16.2549,0.8218,33283.9700,19.7531,12.3529,16.0530,0.7647,18351.8335,19.7579,12.5122,16.1351,0.7487,15722.7642,19.8657,19.8514,19.8586,2.4525,3.4883,19.8514,19.8339,19.8427,2.2575,3.0680,19.8339,19.7847,19.8093,1.6988,1.8624,19.7847,19.7652,19.7749,1.0026,0.6826,19.7652,19.7531,19.7591,0.5041,0.6685,19.7531,16.6869,18.2200,1.3710,0.0255,19.7735,19.7992,19.7863,-1.1120,-0.6138,19.7579,19.7735,19.7657,-1.3783,-0.6279,19.8657,19.7579,19.8118,0.6266,-1.1905,13.8370,13.8173,13.8271,3.4085,-3.5299,13.8022,13.7676,13.7849,3.4988,-3.1096,14.6996,14.5153,14.6074,6.3999,-1.9040,12.6224,12.6402,12.6313,-0.8993,-0.7242,12.5517,12.5897,12.5707,-1.0820,-0.7101,17.1247,14.4570,15.7908,3.4987,-0.0671,17.1247,17.1816,17.1531,-2.3251,0.5722,17.1115,17.0640,17.0878,2.0582,0.5863,14.8350,13.5283,14.1817,6.0042,1.1489,6.0280,471.0341,-21017.3000,67358.5678
7705.0000,14.2164,20.1597,2434.2000,58459.5000,-56025.3000,2.8894,497.7807,9712.0505,10209.8312,140.6869,68171.5505,1936.4193,-66235.1312,20.1370,14.6307,11624.0000,0.0000,11624.0000,-0.4215,2672.0619,0.0000,2672.0619,19.0404,0.0000,8951.9381,8951.9381,20.0234,16.1999,29069.9000,0.0000,29069.9000,-1.5975,5511.2860,0.0000,5511.2860,70.9315,0.0000,23558.6140,23558.6140,19.9444,14.4417,379.5000,0.0000,379.5000,-0.0138,87.4326,0.0000,87.4326,0.6223,0.0000,292.0674,292.0674,19.6588,16.9452,10437.7000,26.1000,10411.6000,-0.8044,1987.5006,4.7537,1992.2543,35.7917,30.8537,8450.1994,8419.3457,19.7823,14.2828,379.5000,0.0000,379.5000,-0.0138,87.5983,0.0000,87.5983,0.6223,0.0000,291.9017,291.9017,20.1075,12.1596,16.1336,0.5613,22732.8017,19.8715,11.9887,15.9301,0.5010,12024.6880,19.7843,12.2278,16.0061,0.4803,10086.0545,20.1597,20.1370,20.1483,3.5540,3.2039,20.1370,20.1075,20.1223,3.4312,2.7823,20.1075,20.0234,20.0655,3.1486,2.0408,20.0234,19.9444,19.9839,2.5790,0.4433,19.9444,19.8715,19.9079,1.8528,0.4296,19.8715,16.8556,18.3636,1.7893,0.0341,19.7823,19.7827,19.7825,0.0104,-0.7704,19.7843,19.7823,19.7833,0.2692,-0.7841,20.1597,19.7843,19.9720,1.9899,-1.1302,14.3373,14.2995,14.3184,5.9850,-3.2511,14.3659,14.2936,14.3297,6.6322,-2.8296,15.3556,15.1495,15.2525,7.8419,-2.0880,12.5966,12.6062,12.6014,-0.3036,-0.4905,12.5209,12.5434,12.5322,-0.4083,-0.4768,16.9452,15.1109,16.0281,2.9199,-0.0813,16.9452,16.9878,16.9665,-2.1954,0.7232,16.9372,16.9674,16.9523,-1.5774,0.7369,15.4529,13.9671,14.7100,6.4329,1.0830,5.5197,431.3155,-4160.8000,44843.5441
7706.0000,14.8296,20.5993,3175.2000,53124.0000,-49948.8000,2.6758,642.9467,8956.7443,9599.6910,130.6249,62080.7443,2532.2533,-59548.4910,20.5626,15.0482,11599.2000,0.0000,11599.2000,-0.4206,2653.3601,0.0000,2653.3601,18.9296,0.0000,8945.8399,8945.8399,20.3921,16.5646,33639.5000,0.0000,33639.5000,-1.8486,6350.1779,0.0000,6350.1779,81.7562,0.0000,27289.3221,27289.3221,20.1986,14.6911,388.5000,0.0000,388.5000,-0.0141,89.2427,0.0000,89.2427,0.6356,0.0000,299.2573,299.2573,19.7582,17.0290,11631.9000,0.0000,11631.9000,-0.8949,2212.2454,0.0000,2212.2454,39.8186,0.0000,9419.6546,9419.6546,19.8940,14.3923,388.5000,0.0000,388.5000,-0.0141,89.5587,0.0000,89.5587,0.6369,0.0000,298.9413,298.9413,20.5145,11.5392,16.0268,0.3511,14217.6082,20.0293,11.6073,15.8183,0.2965,7115.2661,19.9052,11.8789,15.8921,0.2825,5933.3685,20.5993,20.5626,20.5810,5.2777,2.9491,20.5626,20.5145,20.5385,5.0803,2.5285,20.5145,20.3921,20.4533,4.7365,2.1178,20.3921,20.1986,20.2953,3.8152,0.2692,20.1986,20.0293,20.1139,2.5430,0.2551,20.0293,17.0034,18.5163,1.9007,0.0361,19.8940,19.8740,19.8840,1.2818,-0.8588,19.9052,19.8940,19.8996,1.4607,-0.8729,20.5993,19.9052,20.2523,3.4393,-1.0645,15.0136,14.9579,14.9857,8.1106,-2.9991,15.1143,15.0079,15.0611,8.8833,-2.5785,15.9878,15.7917,15.8897,7.7466,-2.1678,12.6809,12.6473,12.6641,0.8139,-0.3192,12.6934,12.5881,12.6408,1.3678,-0.3051,17.0290,15.4573,16.2432,2.6531,-0.0861,17.0290,17.0171,17.0230,0.7395,0.8088,16.9721,16.9682,16.9701,0.2720,0.8229,16.0067,14.4502,15.2285,6.3138,1.0146,5.0611,395.4849,7698.8000,27266.2428
7707.0000,15.4538,21.0642,3721.2000,48247.8000,-44526.6000,2.4737,746.1181,8259.5448,9005.6629,121.1125,56507.3448,2975.0819,-53532.2629,21.0216,15.4987,11626.4000,0.0000,11626.4000,-0.4216,2645.8133,0.0000,2645.8133,18.8707,0.0000,8980.5867,8980.5867,20.8221,16.9902,34349.7000,0.0000,34349.7000,-1.8876,6452.4773,0.0000,6452.4773,82.9743,0.0000,27897.2227,27897.2227,20.4956,14.9825,380.9000,0.0000,380.9000,-0.0138,87.1990,0.0000,87.1990,0.6211,0.0000,293.7010,293.7010,19.9121,17.1818,12157.0000,0.0000,12157.0000,-0.9353,2307.8616,0.0000,2307.8616,41.5472,0.0000,9849.1384,9849.1384,20.1183,14.6123,380.9000,0.0000,380.9000,-0.0138,87.5782,0.0000,87.5782,0.6236,0.0000,293.3218,293.3218,20.9637,10.9173,15.9405,0.2098,8495.4034,20.2069,11.2464,15.7267,0.1684,4041.1495,20.1398,11.4610,15.8004,0.1631,3424.8319,21.0642,21.0216,21.0429,5.6319,2.7145,21.0216,20.9637,20.9927,5.5376,2.2929,20.9637,20.8221,20.8929,5.3626,2.0736,20.8221,20.4956,20.6588,4.4436,0.1861,20.4956,20.2069,20.3513,2.9209,0.1722,20.2069,17.2802,18.7436,2.7992,0.0553,20.1183,20.0775,20.0979,2.6385,-0.8800,20.1398,20.1183,20.1290,2.8257,-0.8938,21.0642,20.1398,20.6020,4.2775,-0.9961,15.6919,15.6307,15.6613,8.2097,-2.7647,15.8424,15.7266,15.7845,8.7870,-2.3431,16.5228,16.3509,16.4368,6.6593,-2.1239,12.9248,12.7882,12.8565,2.3785,-0.2363,13.3953,12.7971,13.0962,5.5528,-0.2224,17.1818,15.7765,16.4791,2.9046,-0.1055,17.1818,17.1525,17.1672,1.7962,0.8298,17.1110,17.0854,17.0982,1.6019,0.8436,16.4770,14.9365,15.7067,5.8286,0.9459,4.6430,362.8128,14368.3000,15961.3848
7708.0000,16.1991,21.4835,4942.8000,43601.6000,-38658.8000,2.3177,979.6959,7603.4266,8583.1225,113.7069,51205.0266,3963.1041,-47241.9225,21.4419,15.9114,11627.1000,0.0000,11627.1000,-0.4216,2633.6260,0.0000,2633.6260,18.7624,0.0000,8993.4740,8993.4740,21.1616,17.3264,37857.0000,0.0000,37857.0000,-2.0803,7084.4515,0.0000,7084.4515,90.8014,0.0000,30772.5485,30772.5485,20.5822,15.0675,386.7000,0.0000,386.7000,-0.0140,88.4393,0.0000,88.4393,0.6282,0.0000,298.2607,298.2607,20.1837,17.4513,13335.8000,0.0000,13335.8000,-1.0260,2523.5346,0.0000,2523.5346,45.4592,0.0000,10812.2654,10812.2654,20.3221,14.8123,386.7000,0.0000,386.7000,-0.0140,88.7029,0.0000,88.7029,0.6312,0.0000,297.9971,297.9971,16.9198,14.7791,15.8495,0.0081,327.9072,16.0504,15.2269,15.6387,0.0028,67.2750,17.3192,14.1096,15.7144,0.0109,229.4372,21.4835,21.4419,21.4627,5.1230,2.5239,21.4419,21.3835,21.4127,5.1256,2.1023,21.2610,21.1616,21.2113,3.8992,2.1420,21.1616,20.5822,20.8719,2.6280,0.0617,20.5822,20.2630,20.4226,0.9182,0.0476,18.7132,18.7611,18.7371,-0.0206,0.0688,20.3221,20.2860,20.3041,2.5451,-0.9571,20.3396,20.3221,20.3308,2.4925,-0.9712,21.4835,20.4608,20.9722,4.5239,-0.9526,16.6029,16.5157,16.5593,10.8939,-2.5769,16.9198,16.7381,16.8290,12.6609,-2.1552,17.0930,16.9198,17.0064,6.9302,-2.1949,12.8620,12.8559,12.8590,0.0869,-0.1146,16.0504,12.5546,14.3025,14.6148,-0.1006,17.4513,16.0504,16.7509,3.3362,-0.1218,17.4513,17.4032,17.4273,3.1958,0.9042,17.3636,17.3192,17.3414,2.9926,0.9182,17.3192,15.2922,16.3057,7.2857,0.8997,4.2899,335.2224,24934.5000,624.6194
7709.0000,15.9649,20.8830,6421.7000,41462.5000,-35040.8000,2.2935,1277.4062,7188.2899,8465.6961,112.6865,48650.7899,5144.2938,-43506.4961,20.9650,15.4431,11599.2000,0.0000,11599.2000,-0.4206,2641.3028,0.0000,2641.3028,18.6192,0.0000,8957.8972,8957.8972,18.8346,15.0221,42420.1000,0.0000,42420.1000,-2.3311,8160.1087,0.0000,8160.1087,101.1822,0.0000,34259.9913,34259.9913,17.6752,12.2147,382.2000,0.0000,382.2000,-0.0139,90.5006,0.0000,90.5006,0.6202,0.0000,291.6994,291.6994,18.4777,15.7581,14804.9000,0.0000,14804.9000,-1.1390,2860.9175,0.0000,2860.9175,50.2401,0.0000,11943.9825,11943.9825,18.2275,12.7572,382.2000,0.0000,382.2000,-0.0139,89.8833,0.0000,89.8833,0.6223,0.0000,292.3167,292.3167,15.4615,16.1030,15.7823,-0.0852,-3452.0730,14.5026,16.5632,15.5329,-0.2464,-5913.9658,16.2373,15.1449,15.6911,0.1306,2743.3100,20.8830,20.9650,20.9240,-6.4442,1.6345,20.9650,21.0604,21.0127,-4.7698,1.2139,18.4095,19.0428,18.7261,-29.9334,2.6091,17.6752,18.2227,17.9490,-35.2160,-0.8875,16.9594,17.6752,17.3173,-37.4172,-0.9013,18.4777,18.8344,18.6560,-0.9218,-0.1572,18.2275,18.4777,18.3526,-23.4928,-1.2962,18.0897,18.2275,18.1586,-26.1569,-1.3101,20.8830,20.9993,20.9411,-0.3173,-0.6590,15.7199,15.8348,15.7774,-9.3790,-1.6945,15.4615,15.8113,15.6364,-14.3339,-1.2739,15.0221,15.4615,15.2418,-21.2371,-2.6691,15.0221,14.6267,14.8244,23.7762,0.8276,14.5870,14.5026,14.5448,2.9810,0.8414,14.5026,17.9271,16.2149,-6.4116,0.0973,15.9288,16.1175,16.0232,-16.8873,1.2363,16.0802,16.2373,16.1588,-14.2146,1.2502,16.2373,16.3328,16.2851,-0.1918,0.5991,4.1896,327.3827,34547.8000,-6622.7288
7710.0000,15.3635,19.8282,7956.7000,37781.9000,-29825.2000,2.1994,1597.6123,6453.5604,8051.1727,107.7855,44235.4604,6359.0877,-37876.3727,19.9919,14.4880,11625.5000,0.0000,11625.5000,-0.4216,2676.9059,0.0000,2676.9059,18.7732,0.0000,8948.5941,8948.5941,18.3330,14.5283,46639.1000,0.0000,46639.1000,-2.5629,9029.4453,0.0000,9029.4453,115.6290,0.0000,37609.6547,37609.6547,16.5470,11.1140,495.6000,0.0000,495.6000,-0.0180,119.0445,0.0000,119.0445,0.8358,0.0000,376.5555,376.5555,18.7977,16.0762,15271.6000,0.0000,15271.6000,-1.1749,2939.0788,0.0000,2939.0788,53.3279,0.0000,12332.5212,12332.5212,18.7554,13.2761,495.6000,0.0000,495.6000,-0.0180,115.8040,0.0000,115.8040,0.8295,0.0000,379.7960,379.7960,14.7172,16.7200,15.7186,-0.1903,-7709.0544,14.9254,16.1013,15.5133,-0.1006,-2414.0953,16.0408,15.2633,15.6521,0.0665,1396.6370,19.8282,19.9919,19.9101,-12.1786,1.5420,19.9919,20.2262,20.1091,-10.8475,1.1205,18.5745,18.6152,18.5948,-1.5272,2.1184,16.5470,16.9883,16.7677,-14.1988,-0.4445,16.1013,16.5470,16.3242,-11.9280,-0.4625,16.1013,20.3658,18.2336,-5.0412,0.0697,18.7554,18.6988,18.7271,4.5767,-1.1052,18.8015,18.7554,18.7784,7.5370,-1.1231,19.8282,21.3078,20.5680,-4.4455,-0.6574,14.8422,14.9774,14.9098,-10.4130,-1.5974,14.7172,14.9691,14.8432,-9.5159,-1.1758,14.5283,14.7172,14.6228,-7.4139,-2.1738,14.5283,14.6320,14.5801,-2.8913,0.3891,14.4767,14.5116,14.4941,-0.5543,0.4071,16.0762,16.2715,16.1739,-0.4372,-0.1251,16.0762,16.0682,16.0722,0.6492,1.0498,16.0212,16.0408,16.0310,-1.4849,1.0677,16.0408,16.3881,16.2144,-0.7955,0.6020,4.0891,319.5276,44702.2000,-8726.5127
7711.0000,15.0327,19.5561,8741.1000,43227.2000,-34486.1000,2.4976,1764.2847,7324.1969,9088.4816,122.2530,50551.3969,6976.8153,-43574.5816,19.5872,14.0915,11628.1000,0.0000,11628.1000,-0.4217,2690.2177,0.0000,2690.2177,19.0124,0.0000,8937.8823,8937.8823,19.3318,15.5153,24835.3000,0.0000,24835.3000,-1.3648,4747.9125,0.0000,4747.9125,62.0983,0.0000,20087.3875,20087.3875,18.6157,13.1375,455.7000,0.0000,455.7000,-0.0165,106.6613,0.0000,106.6613,0.7808,0.0000,349.0387,349.0387,19.7063,16.9774,14806.6000,0.0000,14806.6000,-1.1391,2817.7919,0.0000,2817.7919,51.4246,0.0000,11988.8081,11988.8081,20.5026,14.9880,455.7000,0.0000,455.7000,-0.0165,104.3145,0.0000,104.3145,0.7573,0.0000,351.3855,351.3855,19.6499,11.9222,15.7860,0.2899,11740.1352,17.8214,13.2680,15.5447,0.1537,3689.4787,20.6759,10.6957,15.6858,0.3369,7075.7688,19.5561,19.5872,19.5716,-4.0268,2.6932,19.5872,19.6499,19.6186,-5.8625,2.2715,19.6499,19.3318,19.4908,10.8695,1.8776,19.3318,18.6157,18.9737,26.6799,0.5129,18.6157,17.8214,18.2186,22.9187,0.4963,17.8214,18.2749,18.0481,-2.1803,0.2863,20.5026,20.1867,20.3446,19.5773,-0.8529,20.6759,20.5026,20.5892,21.9097,-0.8694,19.5561,20.6759,20.1160,-5.3977,-1.0532,14.5189,14.5527,14.5358,-4.4557,-2.7461,14.5536,14.5964,14.5750,-3.1791,-2.3245,15.2859,15.0904,15.1881,6.8803,-1.9306,14.7856,14.7325,14.7590,2.2164,-0.5658,15.0823,14.8352,14.9588,5.6642,-0.5493,16.9774,16.2059,16.5917,5.0986,-0.3392,16.9774,16.8065,16.8919,9.9495,0.7999,16.7697,16.6328,16.7013,8.1458,0.8164,15.5417,16.3506,15.9461,-3.1806,1.0002,4.7875,374.0985,17695.3000,22505.3827
7712.0000,14.4622,20.1377,4709.1000,68733.4000,-64024.3000,3.4932,959.1706,11486.2689,12445.4395,171.2196,80219.6689,3749.9294,-76469.7395,20.1018,14.5961,11599.1000,0.0000,11599.1000,-0.4206,2667.4244,0.0000,2667.4244,19.0652,0.0000,8931.6756,8931.6756,19.8972,16.0748,16099.4000,0.0000,16099.4000,-0.8847,3056.8225,0.0000,3056.8225,39.5815,0.0000,13042.5775,13042.5775,19.7665,14.2667,606.3000,0.0000,606.3000,-0.0220,139.9753,0.0000,139.9753,1.0095,0.0000,466.3247,466.3247,19.5268,16.7995,13516.4000,0.0000,13516.4000,-1.0399,2577.8519,0.0000,2577.8519,46.2330,0.0000,10938.5481,10938.5481,20.1648,14.6579,606.3000,0.0000,606.3000,-0.0220,139.3281,0.0000,139.3281,0.9848,0.0000,466.9719,466.9719,20.0620,11.8801,15.9710,1.1107,44981.4144,19.4927,11.9335,15.7131,0.9235,22164.0941,20.1151,11.5709,15.8430,1.0438,21920.6273,20.1377,20.1018,20.1197,6.6714,3.8254,20.1018,20.0620,20.0819,5.6490,3.4048,20.0620,19.8972,19.9796,5.9557,1.9795,19.8972,19.7665,19.8318,10.4125,1.0948,19.7665,19.4927,19.6296,17.0853,1.0728,19.4927,17.9577,18.7252,8.2276,0.3126,20.1648,20.2013,20.1831,-1.8928,-0.7273,20.1151,20.1648,20.1400,-5.3649,-0.7492,20.1377,20.1151,20.1264,0.1826,-1.4144,13.8675,13.9090,13.8882,-7.7576,-3.8784,13.6880,13.7788,13.7334,-10.0991,-3.4578,14.8656,14.9558,14.9107,-3.2909,-2.0325,13.8048,13.9335,13.8692,-10.6815,-1.1478,13.4510,13.7958,13.6234,-16.0575,-1.1258,16.7995,16.6065,16.7030,1.4011,-0.3656,16.7995,16.8194,16.8095,-0.9380,0.6743,16.7512,16.7401,16.7457,0.5929,0.6963,14.2145,16.0383,15.1264,-9.8352,1.3614,6.7983,531.2259,-21596.8000,89066.1358
7713.0000,13.9985,19.9090,3766.4000,84862.8000,-81096.4000,4.2065,772.9396,14025.6316,14798.5712,205.6186,98888.4316,2993.4604,-95894.9712,19.9251,14.4229,16020.7000,0.0000,16020.7000,-0.5809,3691.8219,0.0000,3691.8219,26.1573,0.0000,12328.8781,12328.8781,19.9568,16.1339,3926.6000,0.0000,3926.6000,-0.2158,745.0220,0.0000,745.0220,9.5631,0.0000,3181.5780,3181.5780,19.9384,14.4359,752.3000,0.0000,752.3000,-0.0273,173.3337,0.0000,173.3337,1.2336,0.0000,578.9663,578.9663,19.5522,16.9193,11111.7000,179.4000,10932.3000,-0.8647,2118.5732,32.6158,2151.1890,38.6080,212.0158,8993.1268,8781.1110,20.1424,14.6360,752.3000,0.0000,752.3000,-0.0273,172.9238,0.0000,172.9238,1.2273,0.0000,579.3762,579.3762,19.9420,12.0298,15.9859,0.9383,38001.2784,19.8817,11.6220,15.7518,0.8816,21157.6649,20.1432,11.5772,15.8602,0.9143,19199.3300,19.9090,19.9251,19.9170,-2.3888,3.1042,19.9251,19.9420,19.9336,-1.7330,2.5232,19.9420,19.9568,19.9494,-0.3070,1.2780,19.9568,19.9384,19.9476,1.4543,1.0622,19.9384,19.8817,19.9100,3.4415,1.0349,19.8817,18.7512,19.3164,7.1923,0.3708,20.1424,20.1536,20.1480,-0.3657,-0.4939,20.1432,20.1424,20.1428,0.0914,-0.5212,19.9090,20.1432,20.0261,-1.1535,-1.1023,13.5185,13.5466,13.5325,-4.2353,-3.1454,13.2478,13.3136,13.2807,-5.4054,-2.5645,14.0527,14.3975,14.2251,-8.2166,-1.3192,13.6095,13.6457,13.6276,-2.8581,-1.1034,13.5783,13.5886,13.5834,-0.4255,-1.0762,16.9193,16.7314,16.8254,1.5339,-0.4120,16.9193,16.8847,16.9020,1.1739,0.4527,16.7569,16.7530,16.7550,0.1693,0.4799,13.9184,15.3383,14.6283,-5.9538,1.0611,8.2730,646.4621,-48712.2000,78358.2733
7714.0000,13.6213,19.7641,2437.8000,112001.4000,-109563.6000,5.4199,503.3840,18346.9497,18850.3337,264.2204,130348.3497,1934.4160,-128413.9337,19.7731,14.2738,20051.5000,0.0000,20051.5000,-0.7271,4628.8944,0.0000,4628.8944,32.8134,0.0000,15422.6056,15422.6056,19.8474,19.3274,1048.2000,569.6000,478.6000,-0.0879,199.1418,103.2426,302.3844,4.0707,672.8426,849.0582,176.2156,19.8589,14.3580,972.3000,0.0000,972.3000,-0.0353,224.2305,0.0000,224.2305,1.5909,0.0000,748.0695,748.0695,19.7435,17.3959,8492.1000,572.2000,7919.9000,-0.6847,1615.3772,104.3671,1719.7443,30.6731,676.5671,6876.7228,6200.1557,20.0414,14.5370,972.3000,0.0000,972.3000,-0.0353,223.7546,0.0000,223.7546,1.5867,0.0000,748.5454,748.5454,19.7863,12.3969,16.0916,1.3546,54859.5402,19.8662,11.8702,15.8682,1.3192,31660.6352,20.0209,11.9126,15.9668,1.3377,28091.9840,19.7641,19.7731,19.7686,-1.7339,4.0760,19.7731,19.7863,19.7797,-1.7994,3.3489,19.7863,19.8474,19.8169,-1.5423,1.4241,19.8474,19.8589,19.8532,-1.0822,1.3362,19.8589,19.8662,19.8626,-0.5154,1.3009,19.8662,19.2452,19.5557,2.9448,0.2744,20.0414,20.0768,20.0591,-1.0159,-0.4104,20.0209,20.0414,20.0312,-1.2895,-0.4456,19.7641,20.0209,19.8925,-1.5541,-1.3439,13.2591,13.2751,13.2671,-3.1460,-4.1164,13.0137,13.0414,13.0276,-2.9981,-3.3893,13.5897,13.8243,13.7070,-6.1949,-1.4645,13.1718,13.2235,13.1977,-5.1313,-1.3766,13.0333,13.1406,13.0869,-5.9342,-1.3414,17.3959,16.8263,17.1111,3.5051,-0.3148,17.3959,17.2139,17.3049,4.9195,0.3699,16.9810,16.9034,16.9422,2.3171,0.4052,13.4641,14.7148,14.0894,-6.4457,1.3035,10.7081,836.7470,-79169.0000,114612.1594
