Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7715.0000,13.4119,19.6215,1902.1000,124529.1000,-122627.0000,5.9841,394.1260,20299.4115,20693.5375,291.0364,144828.5115,1507.9740,-143320.5375,19.6292,14.1327,23916.4000,0.0000,23916.4000,-0.8673,5530.4399,0.0000,5530.4399,39.2156,0.0000,18385.9601,18385.9601,13.2138,18.6997,86.4000,5065.3000,-4978.9000,0.2739,18.0145,820.7956,838.8102,13.7225,5886.0956,68.3855,-5817.7102,19.5671,14.0717,903.5000,0.0000,903.5000,-0.0328,209.0788,0.0000,209.0788,1.4798,0.0000,694.4212,694.4212,19.7715,17.8217,6552.8000,949.9000,5602.9000,-0.5563,1246.0622,173.3409,1419.4030,24.9763,1123.2409,5306.7378,4183.4970,19.9128,14.4108,903.5000,0.0000,903.5000,-0.0328,208.2331,0.0000,208.2331,1.4763,0.0000,695.2669,695.2669,19.6406,12.7173,16.1789,1.5722,63672.0806,19.6043,12.2980,15.9511,1.4932,35837.4983,19.8784,12.2353,16.0569,1.5620,32802.8779,19.6215,19.6292,19.6254,-1.6716,4.5480,19.6292,19.6406,19.6349,-1.6904,3.6808,19.6406,19.7118,19.6762,-1.6404,1.2963,19.5353,19.5671,19.5512,-3.5872,1.5702,19.5671,19.6043,19.5857,-3.2844,1.5374,19.6043,19.5468,19.5755,0.2966,0.2657,19.9128,19.9771,19.9450,-1.3201,-0.2905,19.8784,19.9128,19.8956,-1.5792,-0.3233,19.6215,19.8784,19.7499,-1.6637,-1.4361,13.1911,13.1951,13.1931,-0.8357,-4.5850,12.9658,12.9715,12.9686,-0.6540,-3.7177,13.2138,13.4101,13.3120,-4.7104,-1.3333,13.2158,13.2138,13.2148,0.2642,-1.6072,13.2210,13.1980,13.2095,1.5358,-1.5744,17.8217,17.0987,17.4602,4.2701,-0.3027,17.8217,17.5656,17.6936,4.7480,0.2536,17.2046,17.0857,17.1451,2.5060,0.2863,13.2280,14.1226,13.6753,-4.9404,1.3991,12.3840,967.7004,-96279.6000,132312.4568
7716.0000,13.3248,19.5886,1312.4000,128556.2000,-127243.8000,6.1437,272.3294,20913.3698,21185.6992,298.3839,149469.5698,1040.0706,-148429.4992,19.5904,14.0947,23908.5000,0.0000,23908.5000,-0.8670,5531.1403,0.0000,5531.1403,39.2764,0.0000,18377.3597,18377.3597,13.3251,18.9965,0.0000,8480.4000,-8480.4000,0.4506,0.0000,1376.3049,1376.3049,21.9099,9856.7049,0.0000,-9856.7049,19.4664,13.9730,1046.4000,0.0000,1046.4000,-0.0379,242.4354,0.0000,242.4354,1.7204,0.0000,803.9646,803.9646,19.7213,18.3143,4976.9000,1318.8000,3658.1000,-0.4553,946.9653,240.4528,1187.4182,20.5821,1559.2528,4029.9347,2470.6818,19.7839,14.2843,1046.4000,0.0000,1046.4000,-0.0379,241.5314,0.0000,241.5314,1.7127,0.0000,804.8686,804.8686,19.5936,12.8811,16.2373,1.6608,67264.0649,19.4805,12.5233,16.0019,1.5493,37182.0912,19.7395,12.4782,16.1088,1.6170,33956.8066,19.5886,19.5904,19.5895,-0.3752,4.6836,19.5904,19.5936,19.5920,-0.4604,3.8166,19.5936,19.6282,19.6109,-0.7307,1.2185,19.4577,19.4664,19.4621,-1.0183,1.6691,19.4664,19.4805,19.4734,-1.2972,1.6312,19.4805,19.5906,19.5355,-0.4257,0.2456,19.7839,19.8743,19.8291,-1.3410,-0.2097,19.7395,19.7839,19.7617,-1.5588,-0.2477,19.5886,19.7395,19.6640,-0.9791,-1.4601,13.2161,13.2148,13.2154,0.3266,-4.7176,13.0235,13.0183,13.0209,0.6878,-3.8506,13.3251,13.3188,13.3219,0.1778,-1.2525,13.3366,13.3251,13.3308,1.4573,-1.7031,13.3440,13.3221,13.3330,1.5483,-1.6652,18.3143,17.4116,17.8630,4.9180,-0.2796,18.3143,17.9144,18.1143,5.1346,0.1757,17.2698,17.1989,17.2344,1.1340,0.2137,13.1855,13.6887,13.4371,-2.8175,1.4261,13.0504,1019.7728,-106064.8000,138402.9627
7717.0000,13.3225,19.6420,712.9000,136479.5000,-135766.6000,6.4870,147.9358,22201.1536,22349.0893,314.8423,158680.6536,564.9642,-158115.6893,19.6394,14.1426,23725.0000,0.0000,23725.0000,-0.8603,5485.5272,0.0000,5485.5272,38.9947,0.0000,18239.4728,18239.4728,13.5201,19.1937,0.0000,16954.8000,-16954.8000,0.9009,0.0000,2759.1582,2759.1582,43.8234,19713.9582,0.0000,-19713.9582,19.4272,13.9346,940.3000,0.0000,940.3000,-0.0341,217.9547,0.0000,217.9547,1.5480,0.0000,722.3453,722.3453,19.6064,19.6929,3147.8000,2259.1000,888.7000,-0.3662,599.7699,411.0922,1010.8622,16.8910,2670.1922,2548.0301,-122.1622,19.7138,14.2156,940.3000,0.0000,940.3000,-0.0341,217.2195,0.0000,217.2195,1.5416,0.0000,723.0805,723.0805,19.6360,13.0164,16.3262,1.9206,77785.0455,19.4318,12.7215,16.0766,1.7522,42053.4521,19.6607,12.7053,16.1830,1.8162,38140.6916,19.6420,19.6394,19.6407,0.6749,4.9516,19.6394,19.6360,19.6377,0.6086,4.0913,19.6360,19.6230,19.6295,0.2817,1.0447,19.4242,19.4272,19.4257,-0.3813,1.9456,19.4272,19.4318,19.4295,-0.4732,1.9115,19.4318,19.5444,19.4881,-0.5152,0.2866,19.7138,19.8298,19.7718,-0.6338,-0.0796,19.6607,19.7138,19.6872,-0.8409,-0.1137,19.6420,19.6607,19.6513,-0.0960,-1.5354,13.2917,13.2879,13.2898,0.9545,-4.9817,13.1231,13.1140,13.1186,1.2362,-4.1213,13.5201,13.4256,13.4729,1.8786,-1.0748,13.5369,13.5201,13.5285,2.4432,-1.9756,13.5621,13.5299,13.5460,2.6280,-1.9415,19.6929,17.8752,18.7841,11.1729,-0.3167,19.6929,17.7115,18.7022,7.1512,0.0495,16.2855,17.2301,16.7578,-5.6933,0.0836,12.9566,13.4373,13.1969,-2.8410,1.5053,14.6447,1144.3540,-126227.1000,157979.1891
7718.0000,13.3203,19.6775,266.6000,141660.3000,-141393.7000,6.7086,55.3249,23042.7415,23098.0663,325.5637,164703.0415,211.2751,-164491.7663,19.6757,14.1783,23726.6000,0.0000,23726.6000,-0.8604,5483.5543,0.0000,5483.5543,38.9724,0.0000,18243.0457,18243.0457,13.1445,18.8140,0.0000,17722.7000,-17722.7000,0.9417,0.0000,2869.1033,2869.1033,45.8436,20591.8033,0.0000,-20591.8033,19.2326,13.7438,902.7000,0.0000,902.7000,-0.0327,209.7237,0.0000,209.7237,1.4869,0.0000,692.9763,692.9763,18.3606,19.3002,2323.1000,2575.1000,-252.0000,0.3201,449.5974,459.1100,908.7074,14.9406,3034.2100,1873.5026,-1160.7074,19.5587,14.0635,902.7000,0.0000,902.7000,-0.0327,208.9144,0.0000,208.9144,1.4813,0.0000,693.7856,693.7856,19.6731,13.1717,16.4224,2.1809,88324.5473,19.2722,13.0171,16.1446,1.8884,45321.5493,19.6458,12.8914,16.2686,2.0391,42821.8405,19.6775,19.6757,19.6766,0.4906,5.2513,19.6757,19.6731,19.6744,0.5008,4.3910,19.6731,19.6480,19.6606,0.4323,0.8687,19.2142,19.2326,19.2234,-2.3844,1.8104,19.2326,19.2541,19.2434,-2.1887,1.7776,19.3002,19.5897,19.4450,-0.4628,-0.1009,19.3002,19.5587,19.4295,-4.0742,0.2192,19.5587,19.6049,19.5818,-1.2151,0.1864,19.6775,19.6510,19.6643,0.2133,-1.4573,13.3558,13.3527,13.3543,0.8356,-5.2634,13.2021,13.1951,13.1986,1.0232,-4.4030,13.1445,13.3236,13.2341,-2.8244,-0.8807,13.1080,13.1445,13.1263,-4.7970,-1.8224,13.0171,13.0964,13.0567,-5.8477,-1.7897,13.0171,21.9906,17.5038,-15.3922,0.0889,15.0165,16.9655,15.9910,-32.6606,-0.2312,12.8914,15.1737,14.0325,-32.8310,-0.1985,12.8914,13.2026,13.0470,-1.7521,1.4452,15.8140,1235.7298,-133836.4000,176467.9370
7719.0000,13.2934,19.6707,9.3000,145242.8000,-145233.5000,6.8645,1.9308,23610.7026,23612.6334,333.1087,168853.5026,7.3692,-168846.1334,19.6708,14.1735,23686.5000,0.0000,23686.5000,-0.8589,5474.5991,0.0000,5474.5991,38.8880,0.0000,18211.9009,18211.9009,13.0491,18.7175,0.0000,12858.8000,-12858.8000,0.6832,0.0000,2078.9810,2078.9810,33.2130,14937.7810,0.0000,-14937.7810,19.2844,13.7946,758.0000,0.0000,758.0000,-0.0275,175.9970,0.0000,175.9970,1.2517,0.0000,582.0030,582.0030,17.0917,18.3730,1959.8000,2567.4000,-607.6000,0.2917,385.7607,448.9244,834.6852,13.7931,3016.3244,1574.0393,-1442.2852,19.1361,13.6492,758.0000,0.0000,758.0000,-0.0275,176.3086,0.0000,176.3086,1.2464,0.0000,581.6914,581.6914,19.6710,13.2309,16.4509,2.1238,86013.0188,19.3274,13.0247,16.1761,1.8706,44895.3336,19.6411,12.9541,16.2976,1.9847,41678.6576,19.6707,19.6708,19.6707,-0.0132,5.3678,19.6708,19.6710,19.6709,0.0148,4.5089,19.6710,19.6651,19.6680,0.1473,1.0461,19.2907,19.2844,19.2875,0.8317,1.7293,19.2844,19.2794,19.2819,0.5224,1.7018,18.3730,19.8908,19.1319,-3.7206,-0.1450,18.3730,19.1361,18.7546,-8.0872,0.1467,19.1361,19.3656,19.2508,-3.9364,0.1192,19.6707,19.6630,19.6668,0.0884,-1.4967,13.3619,13.3615,13.3617,0.1474,-5.3824,13.2088,13.2078,13.2083,0.1746,-4.5235,13.0491,13.1365,13.0928,-1.6472,-1.0607,13.0415,13.0491,13.0453,-0.9198,-1.7439,13.0247,13.0294,13.0271,-0.3000,-1.7165,13.0247,19.3397,16.1822,-15.8917,0.1304,13.7571,15.2755,14.5163,-17.7394,-0.1613,12.9541,13.7792,13.3667,-7.9783,-0.1339,12.9541,13.0463,13.0002,-0.5074,1.4821,15.5561,1215.5758,-133497.4000,172587.0100
7720.0000,13.2337,19.6078,25.1000,109887.4000,-109862.3000,5.1945,5.2163,17838.5548,17843.7711,252.0255,127725.9548,19.8837,-127706.0711,19.6114,14.1152,23694.1000,0.0000,23694.1000,-0.8592,5480.1854,0.0000,5480.1854,38.9030,0.0000,18213.9146,18213.9146,12.8766,18.5432,0.0000,4536.8000,-4536.8000,0.2411,0.0000,731.7916,731.7916,11.7138,5268.5916,0.0000,-5268.5916,19.3871,13.8953,683.1000,0.0000,683.1000,-0.0248,158.4129,0.0000,158.4129,1.1273,0.0000,524.6871,524.6871,16.3443,17.4559,1812.4000,2186.3000,-373.9000,0.2594,360.4883,378.1959,738.6842,12.3697,2564.4959,1451.9117,-1112.5842,18.9455,13.4624,683.1000,0.0000,683.1000,-0.0248,159.2507,0.0000,159.2507,1.1295,0.0000,523.8493,523.8493,19.6163,13.0556,16.3360,1.4952,60557.3115,19.4046,12.7646,16.0846,1.3620,32687.7878,19.6572,12.7301,16.1937,1.4209,29838.4151,19.6078,19.6114,19.6096,-0.6804,4.1146,19.6114,19.6163,19.6139,-0.6307,3.2554,19.6163,19.6441,19.6302,-0.3985,0.8622,19.4036,19.3871,19.3953,1.3582,1.1033,19.3871,19.3683,19.3777,1.2131,1.0785,17.4559,19.6028,18.5294,-7.2137,-0.1978,17.4559,18.9455,18.2007,-6.6265,0.0616,18.9455,19.2673,19.1064,-1.6863,0.0369,19.6078,19.6706,19.6392,-0.2763,-1.0799,13.2777,13.2825,13.2801,-0.9274,-4.1266,13.0394,13.0575,13.0484,-1.8723,-3.2674,12.8766,12.9948,12.9357,-1.8385,-0.8743,12.8497,12.8766,12.8632,-2.1405,-1.1153,12.7646,12.8260,12.7953,-2.7402,-1.0906,12.7646,17.0461,14.9053,-15.3519,0.1858,13.5069,14.5753,14.0411,-5.6767,-0.0737,12.7301,13.5294,13.1298,-2.8013,-0.0489,12.7301,13.0451,12.8876,-1.3013,1.0679,11.2826,881.6344,-89712.7000,123083.5144
7721.0000,13.1137,19.4810,66.2000,107404.8000,-107338.6000,5.0793,13.7851,17387.1579,17400.9430,246.3448,124791.9579,52.4149,-124739.5430,19.4887,13.9950,23694.6000,0.0000,23694.6000,-0.8592,5488.2368,0.0000,5488.2368,38.9341,0.0000,18206.3632,18206.3632,19.5585,16.2197,488.0000,27.6000,460.4000,-0.0283,93.0357,4.9745,98.0102,1.4155,32.5745,394.9643,362.3898,19.5353,14.0406,717.2000,0.0000,717.2000,-0.0260,166.0294,0.0000,166.0294,1.1820,0.0000,551.1706,551.1706,18.6140,18.9352,2003.7000,1629.0000,374.7000,-0.2436,386.5219,291.6109,678.1327,11.6401,1920.6109,1617.1781,-303.4327,19.4853,13.9914,717.2000,0.0000,717.2000,-0.0260,166.1276,0.0000,166.1276,1.1889,0.0000,551.0724,551.0724,19.4999,12.9942,16.2470,1.2070,48883.1021,19.5071,12.5278,16.0174,1.1654,27968.8235,19.6479,12.5783,16.1131,1.1804,24789.2094,19.4810,19.4887,19.4848,-1.4481,3.9339,19.4887,19.4999,19.4943,-1.3853,3.0747,19.4999,19.5585,19.5292,-1.1618,1.1266,19.5585,19.5353,19.5469,1.8865,1.0983,19.5353,19.5071,19.5212,1.7895,1.0723,19.5071,17.7168,18.6120,1.0539,0.0333,19.4853,18.7561,19.1207,11.1595,-0.2103,19.6479,19.4853,19.5666,5.6111,-0.2363,19.4810,19.6479,19.5644,-0.8449,-1.1454,13.1715,13.1781,13.1748,-1.2134,-3.9607,12.9302,12.9434,12.9368,-1.2894,-3.1015,12.7314,12.8221,12.7768,-1.8605,-1.1534,12.6090,12.6438,12.6264,-2.7999,-1.1251,12.5085,12.5751,12.5418,-3.0011,-1.0991,18.9352,12.1750,15.5551,7.8986,-0.0601,18.9352,15.8810,17.4081,40.6893,0.1835,15.6464,14.2149,14.9306,21.7901,0.2095,12.8848,12.8860,12.8854,0.0306,1.1186,10.0534,785.5841,-81374.5000,101641.1350
7722.0000,13.0575,19.4015,264.3000,103047.1000,-102782.8000,4.8837,55.0879,16660.0617,16715.1496,236.6897,119707.1617,209.2121,-119497.9496,19.4068,13.9146,19488.9000,0.0000,19488.9000,-0.7067,4518.4786,0.0000,4518.4786,32.0749,0.0000,14970.4214,14970.4214,19.4639,15.6463,3042.5000,0.0000,3042.5000,-0.1672,580.7120,0.0000,580.7120,7.4519,0.0000,2461.7880,2461.7880,19.4761,13.9825,458.1000,0.0000,458.1000,-0.0166,106.1228,0.0000,106.1228,0.7535,0.0000,351.9772,351.9772,19.2589,19.2617,2195.4000,1505.7000,689.7000,-0.2516,420.0846,272.4009,692.4855,11.7190,1778.1009,1775.3154,-2.7855,19.5721,14.0766,458.1000,0.0000,458.1000,-0.0166,106.0026,0.0000,106.0026,0.7540,0.0000,352.0974,352.0974,19.4146,12.9880,16.2013,1.1399,46166.4386,19.4842,12.4846,15.9844,1.1174,26817.5135,19.5749,12.5694,16.0721,1.1183,23484.9531,19.4015,19.4068,19.4041,-0.9165,3.7592,19.4068,19.4146,19.4107,-0.9521,3.0525,19.4146,19.4639,19.4392,-1.0284,1.1900,19.4639,19.4761,19.4700,-0.8707,1.0228,19.4761,19.4842,19.4801,-0.4379,1.0062,19.4842,17.7976,18.6409,0.4070,0.0129,19.5721,19.3378,19.4549,4.0915,-0.2387,19.5749,19.5721,19.5735,0.1409,-0.2553,19.4015,19.5749,19.4882,-0.8621,-1.1244,13.1268,13.1297,13.1282,-0.5043,-3.7858,12.9474,12.9460,12.9467,0.1765,-3.0791,12.9682,12.8852,12.9267,1.8672,-1.2166,12.5272,12.5415,12.5344,-1.0529,-1.0494,12.4919,12.5038,12.4979,-0.4728,-1.0328,19.2617,12.6775,15.9696,5.0593,-0.0394,19.2617,18.2166,18.7391,16.1201,0.2121,17.9159,16.3230,17.1194,26.4713,0.2287,13.3514,12.8085,13.0799,2.4056,1.0979,9.6515,754.1844,-78645.5000,96468.9052
7723.0000,13.1829,19.5080,408.3000,91434.8000,-91026.5000,4.3424,84.9242,14825.5672,14910.4914,210.3945,106260.3672,323.3758,-105936.9914,19.5003,14.0063,11613.8000,0.0000,11613.8000,-0.4211,2689.6665,0.0000,2689.6665,19.1347,0.0000,8924.1335,8924.1335,19.4714,15.6538,14115.9000,0.0000,14115.9000,-0.7757,2694.0074,0.0000,2694.0074,34.6282,0.0000,11421.8926,11421.8926,19.4707,13.9773,462.0000,0.0000,462.0000,-0.0168,107.0331,0.0000,107.0331,0.7605,0.0000,354.9669,354.9669,19.4833,19.5033,2334.4000,1616.2000,718.2000,-0.2683,445.4537,293.4921,738.9458,12.4219,1909.6921,1888.9463,-20.7458,19.5014,14.0073,462.0000,0.0000,462.0000,-0.0168,106.9943,0.0000,106.9943,0.7595,0.0000,355.0057,355.0057,19.4915,12.7651,16.1283,0.9108,36888.2322,19.3108,12.4962,15.9035,0.8305,19931.6264,19.4839,12.5003,15.9921,0.8511,17872.8468,19.5080,19.5003,19.5042,1.2645,3.3013,19.5003,19.4915,19.4959,1.0863,2.8801,19.4915,19.4714,19.4815,0.5674,1.4583,19.4714,19.4707,19.4711,0.0707,0.6826,19.4707,19.4728,19.4718,-0.0438,0.6658,19.4833,18.1452,18.8142,2.1490,-0.0925,19.5014,19.4833,19.4923,0.5086,-0.3608,19.4839,19.5014,19.4926,-0.9178,-0.3776,19.5080,19.4839,19.4960,0.1513,-1.0411,13.3115,13.2981,13.3048,2.1881,-3.3294,13.2474,13.2109,13.2292,3.4666,-2.9083,14.1608,13.7088,13.9348,12.2231,-1.4865,12.5311,12.5314,12.5313,0.0199,-0.7108,12.4962,12.4962,12.4962,0.0375,-0.6940,12.4962,18.2522,15.3742,-7.1272,0.0643,19.2614,19.0517,19.1566,5.0954,0.3326,18.8099,18.1591,18.4845,16.5312,0.3494,14.4522,12.8040,13.6281,6.6729,1.0129,8.5380,667.1701,-63654.6000,74692.7054
7724.0000,13.5328,19.8423,575.7000,88598.2000,-88022.5000,4.2170,119.0504,14483.1980,14602.2484,204.4960,103081.3980,456.6496,-102624.7484,19.8168,14.3166,11609.5000,0.0000,11609.5000,-0.4210,2678.6858,0.0000,2678.6858,19.1041,0.0000,8930.8142,8930.8142,19.6787,15.8588,19159.8000,0.0000,19159.8000,-1.0529,3647.4463,0.0000,3647.4463,46.9957,0.0000,15512.3537,15512.3537,19.6218,14.1254,452.9000,0.0000,452.9000,-0.0164,104.7380,0.0000,104.7380,0.7456,0.0000,348.1620,348.1620,19.4675,18.7409,3035.3000,1349.1000,1686.2000,-0.3076,579.3121,244.9233,824.2354,14.0771,1594.0233,2455.9879,861.9646,19.4567,13.9635,452.9000,0.0000,452.9000,-0.0164,104.9423,0.0000,104.9423,0.7453,0.0000,347.9577,347.9577,19.7847,12.3795,16.0821,0.8473,34313.6703,19.3569,12.3360,15.8465,0.7229,17350.7238,19.4498,12.4100,15.9299,0.7249,15222.6153,19.8423,19.8168,19.8296,3.9844,3.2037,19.8168,19.7847,19.8008,3.7366,2.7827,19.7847,19.6787,19.7317,3.0775,1.5813,19.6787,19.6218,19.6502,2.2195,0.5285,19.6218,19.5705,19.5961,1.5586,0.5120,19.4675,18.5070,18.9873,2.1459,-0.1287,19.4567,19.4675,19.4621,-0.3073,-0.4363,19.4498,19.4567,19.4532,-0.4184,-0.4527,19.8423,19.4498,19.6460,1.8683,-1.0133,13.6170,13.5937,13.6054,3.6848,-3.2341,13.5529,13.5123,13.5326,3.7200,-2.8131,14.6849,14.4276,14.5563,7.5573,-1.6117,12.4537,12.4733,12.4635,-0.7603,-0.5588,12.3360,12.4031,12.3695,-1.4711,-0.5424,12.3360,16.9533,14.6447,-8.7464,0.0983,18.3079,18.5960,18.4519,-8.4457,0.4059,18.4158,18.4378,18.4268,-0.6387,0.4223,14.9998,13.3326,14.1662,6.5507,0.9829,8.2621,645.6153,-54661.2000,66887.0094
7725.0000,14.0265,19.9874,1996.0000,50425.3000,-48429.3000,2.4869,409.4320,8339.5337,8748.9657,120.9458,58764.8337,1586.5680,-57178.2657,19.9739,14.4707,11630.7000,0.0000,11630.7000,-0.4218,2678.6642,0.0000,2678.6642,19.0600,0.0000,8952.0358,8952.0358,19.8793,16.0572,25245.9000,0.0000,25245.9000,-1.3873,4794.5072,0.0000,4794.5072,61.7097,0.0000,20451.3928,20451.3928,19.7724,14.2731,462.4000,0.0000,462.4000,-0.0168,106.7461,0.0000,106.7461,0.7597,0.0000,355.6539,355.6539,19.5366,17.8291,4697.6000,921.2000,3776.4000,-0.4120,895.8216,167.4346,1063.2562,18.6288,1088.6346,3801.7784,2713.1438,19.5640,14.0687,462.4000,0.0000,462.4000,-0.0168,107.0078,0.0000,107.0078,0.7613,0.0000,355.3922,355.3922,19.9539,12.0278,15.9909,0.5570,22557.6400,19.3522,12.1636,15.7579,0.4546,10911.1802,19.5819,12.1030,15.8425,0.4730,9932.8890,19.9874,19.9739,19.9807,1.8814,2.8229,19.9739,19.9539,19.9639,2.0265,2.4012,19.9539,19.8793,19.9166,2.2887,1.6633,19.8793,19.7724,19.8258,2.1766,0.2760,19.7724,19.6705,19.7214,1.5694,0.2592,19.5366,18.7379,19.1372,1.8672,-0.1343,19.5640,19.5366,19.5503,1.1219,-0.5463,19.5819,19.5640,19.5730,1.5027,-0.5630,19.9874,19.5819,19.7847,1.7309,-0.9074,14.1460,14.1006,14.1233,6.3076,-2.8564,14.1828,14.0897,14.1362,7.3418,-2.4346,15.3957,15.1199,15.2578,8.5237,-1.6967,12.4062,12.4297,12.4180,-0.4919,-0.3094,12.1636,12.2992,12.2314,-1.6092,-0.2926,12.1636,15.9101,14.0369,-7.2774,0.1009,17.4516,17.7302,17.5909,-10.3333,0.5129,17.6143,17.8344,17.7243,-8.4197,0.5296,15.5762,13.7844,14.6803,6.2619,0.8740,4.7752,373.1370,-6851.5000,43401.7091
7726.0000,14.8787,20.5847,3089.0000,46644.9000,-43555.9000,2.3651,625.0033,7873.7334,8498.7367,115.3535,54518.6334,2463.9967,-52054.6367,20.5306,15.0167,11612.8000,0.0000,11612.8000,-0.4211,2657.4418,0.0000,2657.4418,18.9918,0.0000,8955.3582,8955.3582,20.3007,16.4742,34819.5000,0.0000,34819.5000,-1.9134,6579.8982,0.0000,6579.8982,84.8270,0.0000,28239.6018,28239.6018,19.5745,14.0790,523.9000,0.0000,523.9000,-0.0190,121.2250,0.0000,121.2250,0.8590,0.0000,402.6750,402.6750,19.6051,17.3944,6655.0000,619.0000,6036.0000,-0.5460,1268.0388,112.6380,1380.6768,24.5059,731.6380,5386.9612,4655.3232,19.6200,14.1236,523.9000,0.0000,523.9000,-0.0190,121.1601,0.0000,121.1601,0.8614,0.0000,402.7399,402.7399,20.4614,11.3141,15.8878,0.2740,11098.2983,18.9696,12.3417,15.6557,0.1787,4288.8417,19.6258,11.8591,15.7425,0.2094,4397.5806,20.5847,20.5306,20.5576,7.0199,2.6669,20.5306,20.4614,20.4960,6.4780,2.2458,20.4614,20.3007,20.3811,5.6625,1.9312,20.3007,19.5154,19.9081,1.0502,0.0178,18.9696,20.4525,19.7111,-0.0672,-0.0012,19.6051,18.9696,19.2873,1.8690,-0.1690,19.6200,19.6051,19.6125,0.8087,-0.7149,19.6258,19.6200,19.6229,0.6603,-0.7339,20.5847,19.6258,20.1053,3.9262,-0.8807,15.1692,15.0769,15.1230,12.1226,-2.7064,15.3869,15.1973,15.2921,14.0063,-2.2853,16.3542,16.0370,16.1956,11.3744,-1.9707,12.7993,12.3455,12.5724,1.9218,-0.0573,12.3417,12.1642,12.2530,0.3176,-0.0383,12.3417,14.7348,13.5382,-5.9595,0.1295,16.8845,17.0390,16.9618,-7.5349,0.6755,16.9592,17.1225,17.0409,-8.1904,0.6945,16.2040,14.2410,15.2225,6.6012,0.8413,4.4713,349.3942,9960.2000,19784.7207
7727.0000,15.7634,21.0815,4216.8000,38781.4000,-34564.6000,2.0521,841.4218,6689.9295,7531.3513,100.4525,45471.3295,3375.3782,-42095.9513,21.0271,15.5041,11608.4000,0.0000,11608.4000,-0.4209,2641.5532,0.0000,2641.5532,18.8492,0.0000,8966.8468,8966.8468,20.6631,16.8329,36500.6000,0.0000,36500.6000,-2.0058,6868.8716,0.0000,6868.8716,88.3031,0.0000,29631.7284,29631.7284,19.6634,14.1662,393.6000,0.0000,393.6000,-0.0143,90.9797,0.0000,90.9797,0.6471,0.0000,302.6203,302.6203,19.7167,17.2321,8694.3000,368.7000,8325.6000,-0.6891,1654.3743,67.2187,1721.5930,30.7888,435.9187,7039.9257,6604.0070,19.7416,14.2429,393.6000,0.0000,393.6000,-0.0143,90.8962,0.0000,90.8962,0.6467,0.0000,302.7038,302.7038,16.6461,14.9198,15.7830,0.0054,220.4283,12.2121,18.9148,15.5634,-0.0190,-456.4818,16.9667,14.3314,15.6491,0.0075,157.0422,21.0815,21.0271,21.0543,6.0514,2.2890,21.0271,20.9501,20.9886,6.0029,1.8680,20.8451,20.7063,20.7757,4.8202,1.9011,19.6634,19.8785,19.7709,-1.5974,-0.1047,19.0269,19.6634,19.3451,-4.3583,-0.1189,19.7167,19.0465,19.3816,1.1949,-0.1013,19.7416,19.7167,19.7291,1.4650,-0.7904,19.7547,19.7416,19.7482,1.5694,-0.8047,21.0815,19.8609,20.4712,4.4735,-0.7892,16.2416,16.1278,16.1847,12.8695,-2.3310,16.6461,16.4041,16.5251,14.9372,-1.9101,16.8329,16.6461,16.7395,6.6211,-1.9432,16.8329,11.9705,14.4017,22.1331,0.0626,12.3780,12.2121,12.2950,0.5651,0.0769,12.2121,14.4379,13.3250,-2.5158,0.0593,17.0108,17.0007,17.0057,0.5885,0.7484,16.9490,16.9667,16.9579,-0.9437,0.7626,16.9667,14.6267,15.7967,6.9871,0.7472,3.8155,298.1477,22657.2000,-79.0114
7728.0000,15.6390,20.4197,5749.3000,33653.7000,-27904.4000,1.8895,1149.4354,5787.5459,6936.9813,92.6571,39441.2459,4599.8646,-34841.3813,20.5244,15.0106,11630.5000,0.0000,11630.5000,-0.4217,2661.6805,0.0000,2661.6805,18.7666,0.0000,8968.8195,8968.8195,18.4399,14.6322,44998.4000,0.0000,44998.4000,-2.4728,8699.7750,0.0000,8699.7750,108.2125,0.0000,36298.6250,36298.6250,17.8548,12.3928,378.7000,0.0000,378.7000,-0.0137,89.4714,0.0000,89.4714,0.6218,0.0000,289.2286,289.2286,18.0809,15.4143,11415.7000,96.2000,11319.5000,-0.8835,2217.3816,17.0759,2234.4575,39.3017,113.2759,9198.3184,9085.0425,17.8416,12.3796,378.7000,0.0000,378.7000,-0.0137,89.4862,0.0000,89.4862,0.6212,0.0000,289.2138,289.2138,15.1112,16.2792,15.6952,-0.1753,-7100.1985,14.0535,16.8205,15.4370,-0.3738,-8971.5678,15.3755,15.7986,15.5871,-0.0572,-1200.2138,20.4197,20.5244,20.4720,-6.9689,1.3843,20.5244,20.6458,20.5851,-4.8119,0.9625,17.9347,18.5926,18.2637,-30.2572,2.5387,17.8548,18.1088,17.9818,-21.5330,-1.1704,17.5683,17.8548,17.7116,-19.6560,-1.1842,18.0809,19.3982,18.7396,-7.6896,-0.3435,17.8416,18.0809,17.9613,-21.2770,-1.2271,17.7095,17.8416,17.7755,-23.7482,-1.2408,20.4197,20.4914,20.4556,-0.1308,-0.5052,15.3922,15.5185,15.4554,-8.7437,-1.4371,15.1112,15.5507,15.3310,-14.3528,-1.0154,14.6322,15.1112,14.8717,-22.4821,-2.5915,14.6322,14.6000,14.6161,2.6451,1.1176,14.5732,14.0535,14.3134,24.4147,1.1313,14.0535,13.2976,13.6755,4.2877,0.2907,14.8902,15.1698,15.0300,-23.7850,1.1742,15.1376,15.3755,15.2566,-20.4739,1.1880,15.3755,16.0217,15.6986,-1.1263,0.4524,3.4114,266.5712,40801.4000,-17271.9801
7729.0000,14.9060,18.9007,7642.6000,27733.8000,-20091.2000,1.7082,1545.6707,4684.6138,6230.2845,83.5258,32418.4138,6096.9293,-26321.4845,19.1969,13.7081,11648.2000,0.0000,11648.2000,-0.4224,2707.3700,0.0000,2707.3700,18.9154,0.0000,8940.8300,8940.8300,17.8987,14.0992,45846.1000,0.0000,45846.1000,-2.5194,8926.5341,0.0000,8926.5341,114.4255,0.0000,36919.5659,36919.5659,17.0445,11.6009,354.1000,0.0000,354.1000,-0.0128,84.5160,0.0000,84.5160,0.5957,0.0000,269.5840,269.5840,18.2836,15.5665,13711.2000,0.0000,13711.2000,-1.0548,2656.2225,0.0000,2656.2225,48.2036,0.0000,11054.9775,11054.9775,18.2976,12.8276,354.1000,0.0000,354.1000,-0.0128,83.2033,0.0000,83.2033,0.5958,0.0000,270.8967,270.8967,14.3207,16.9309,15.6258,-0.2876,-11648.0532,14.0396,16.7659,15.4028,-0.2704,-6488.5875,15.4191,15.6961,15.5576,-0.0275,-576.8641,18.9007,19.1969,19.0488,-17.1180,1.1972,19.1969,19.6354,19.4161,-14.0492,0.7748,18.0156,18.0880,18.0518,-2.4994,1.9318,17.0445,17.2765,17.1605,-9.8537,-0.5875,16.7659,17.0445,16.9052,-9.6736,-0.6004,16.7659,20.5315,18.6487,-1.0391,0.0167,18.2976,18.2474,18.2725,3.8140,-1.0381,18.3408,18.2976,18.3192,6.6186,-1.0510,18.9007,21.1351,20.0179,-5.2241,-0.5110,14.3599,14.5588,14.4593,-11.9622,-1.2472,14.3207,14.6937,14.5072,-9.8832,-0.8248,14.0992,14.3207,14.2100,-7.9283,-1.9818,14.0992,14.2372,14.1682,-5.3476,0.5375,14.1757,14.2325,14.2041,-1.2605,0.5504,15.5665,12.4480,14.0072,4.0604,-0.0667,15.5665,15.4829,15.5247,6.0271,0.9881,15.4488,15.4191,15.4339,2.1985,1.0010,15.4191,15.8452,15.6321,-0.7450,0.4610,3.1379,245.1969,51822.5000,-18713.5047
7730.0000,14.2396,17.4589,9275.3000,23077.9000,-13802.6000,1.5731,1896.0367,3836.1214,5732.1582,76.7765,26914.0214,7379.2633,-19534.7582,17.7859,12.3258,11643.1000,0.0000,11643.1000,-0.4222,2753.1516,0.0000,2753.1516,19.2362,0.0000,8889.9484,8889.9484,17.5147,13.7199,52087.0000,0.0000,52087.0000,-2.8623,10193.8185,0.0000,10193.8185,131.2077,0.0000,41893.1815,41893.1815,16.8861,11.4462,344.7000,0.0000,344.7000,-0.0125,82.4386,0.0000,82.4386,0.5865,0.0000,262.2614,262.2614,18.0670,15.3516,14642.9000,0.0000,14642.9000,-1.1265,2844.7540,0.0000,2844.7540,51.3015,0.0000,11798.1460,11798.1460,18.0349,12.5705,344.7000,0.0000,344.7000,-0.0125,81.2570,0.0000,81.2570,0.5764,0.0000,263.4430,263.4430,13.8508,17.2453,15.5480,-0.4627,-18741.3403,13.8679,16.8353,15.3516,-0.3641,-8737.6808,15.3565,15.7032,15.5298,-0.0425,-893.4048,17.4589,17.7859,17.6224,-17.1559,1.0870,17.7859,18.3708,18.0784,-16.0864,0.6648,17.6022,17.7249,17.6635,-4.6274,2.0962,16.8861,16.9395,16.9128,-2.9316,-0.7661,16.8808,16.8861,16.8834,-0.2047,-0.7786,18.0670,19.1793,18.6231,-0.2511,-0.0151,18.0349,18.0670,18.0509,-2.6161,-1.1416,18.0138,18.0349,18.0244,-3.4998,-1.1541,17.4589,21.1889,19.3239,-8.3172,-0.4861,13.4566,13.6540,13.5553,-10.8519,-1.1404,13.8508,14.1214,13.9861,-6.2312,-0.7182,13.7199,13.8508,13.7854,-5.0665,-2.1496,13.7199,13.8132,13.7666,-4.7891,0.7127,13.7724,13.9161,13.8443,-4.2848,0.7252,15.3516,12.9534,14.1525,1.8115,-0.0383,15.3516,15.3759,15.3638,-1.8840,1.0883,15.3441,15.3565,15.3503,-0.9521,1.1008,15.3565,15.7827,15.5696,-0.6973,0.4328,2.8638,223.7843,65259.8000,-28372.4258
7731.0000,13.6472,15.9573,11135.6000,18845.4000,-7709.8000,1.4699,2298.4228,3088.9428,5387.3657,71.8017,21934.3428,8837.1772,-13097.1657,16.3275,10.8990,11666.7000,0.0000,11666.7000,-0.4231,2810.3337,0.0000,2810.3337,19.6458,0.0000,8856.3663,8856.3663,17.2860,13.4942,50044.4000,0.0000,50044.4000,-2.7501,9824.4395,0.0000,9824.4395,126.8967,0.0000,40219.9605,40219.9605,16.9612,11.5197,342.7000,0.0000,342.7000,-0.0124,81.8818,0.0000,81.8818,0.5844,0.0000,260.8182,260.8182,17.9748,15.2602,15425.2000,0.0000,15425.2000,-1.1867,3000.3721,0.0000,3000.3721,54.2424,0.0000,12424.8279,12424.8279,17.8753,12.4142,342.7000,0.0000,342.7000,-0.0124,80.9455,0.0000,80.9455,0.5751,0.0000,261.7545,261.7545,13.5738,17.4097,15.4918,-0.5324,-21562.0999,13.6251,16.9876,15.3063,-0.4200,-10080.7019,15.2573,15.7503,15.5038,-0.0616,-1293.3393,15.9573,16.3275,16.1424,-17.8030,0.9962,16.3275,17.0358,16.6816,-16.7974,0.5732,17.3042,17.4048,17.3545,-3.6719,2.0306,16.9612,16.9508,16.9560,0.5794,-0.7195,16.9876,16.9612,16.9744,1.1555,-0.7319,16.9876,19.8833,18.4355,-2.2069,0.0454,17.8753,17.8989,17.8871,-1.9198,-1.1413,17.8643,17.8753,17.8698,-1.8082,-1.1538,15.9573,20.8997,18.4285,-10.7480,-0.4736,12.6090,12.8095,12.7093,-10.1523,-1.0502,13.5738,13.7625,13.6682,-3.7791,-0.6272,13.4942,13.5738,13.5340,-2.9754,-2.0846,13.4942,13.5543,13.5243,-2.8666,0.6655,13.5170,13.6321,13.5745,-3.1976,0.6779,15.2602,13.5774,14.4188,3.2714,-0.0994,15.2602,15.2747,15.2675,-1.1046,1.0873,15.2424,15.2573,15.2498,-1.1544,1.0998,15.2573,15.7437,15.5005,-0.7755,0.4196,2.6903,210.2267,70111.9000,-32936.1411
7732.0000,13.1110,14.6498,12345.4000,15415.2000,-3069.8000,1.3707,2570.8520,2495.3207,5066.1726,67.1859,17910.5207,9774.5480,-8135.9726,15.0049,9.6068,11653.0000,0.0000,11653.0000,-0.4226,2856.3724,0.0000,2856.3724,20.0290,0.0000,8796.6276,8796.6276,17.1176,13.3279,53650.0000,0.0000,53650.0000,-2.9482,10556.5488,0.0000,10556.5488,136.5771,0.0000,43093.4512,43093.4512,17.0416,11.5983,353.8000,0.0000,353.8000,-0.0128,84.4475,0.0000,84.4475,0.6027,0.0000,269.3525,269.3525,17.6427,14.9310,15547.7000,0.0000,15547.7000,-1.1961,3037.5738,0.0000,3037.5738,54.7594,0.0000,12510.1262,12510.1262,17.5875,12.1324,353.8000,0.0000,353.8000,-0.0128,83.8678,0.0000,83.8678,0.5950,0.0000,269.9322,269.9322,13.3823,17.4893,15.4358,-0.6301,-25518.5187,13.4598,17.0608,15.2603,-0.4972,-11932.9243,14.9860,15.9517,15.4689,-0.1333,-2800.0459,14.6498,15.0049,14.8273,-15.8121,0.9227,15.0049,15.7600,15.3824,-15.6213,0.5001,17.0796,17.1540,17.1168,-2.8108,2.1111,17.0416,17.0258,17.0337,0.9949,-0.8371,17.0608,17.0416,17.0512,0.9844,-0.8500,17.0608,19.7369,18.3989,-0.3839,0.0092,17.5875,17.6265,17.6070,-3.3224,-1.1869,17.5673,17.5875,17.5774,-3.4703,-1.1998,14.6498,20.2784,17.4641,-11.5805,-0.4480,11.8319,12.0301,11.9310,-9.3344,-0.9777,13.3823,13.5255,13.4539,-2.5281,-0.5552,13.3279,13.3823,13.3551,-2.1018,-2.1661,13.3279,13.3653,13.3466,-2.0866,0.7821,13.3367,13.4098,13.3733,-2.3712,0.7949,14.9310,14.0786,14.5048,1.0956,-0.0642,14.9310,14.9768,14.9539,-3.7257,1.1319,14.9450,14.9860,14.9655,-3.3735,1.1447,14.9860,15.8005,15.3933,-1.2364,0.3930,2.5062,195.8386,78488.5000,-40251.4889
7733.0000,12.7273,13.9388,13219.3000,14540.0000,-1320.7000,1.3748,2770.5752,2332.9875,5103.5627,67.6632,16872.9875,10448.7248,-6424.2627,14.1501,8.7728,11640.5000,0.0000,11640.5000,-0.4221,2886.4739,0.0000,2886.4739,20.3978,0.0000,8754.0261,8754.0261,16.9660,13.1783,49435.6000,0.0000,49435.6000,-2.7166,9747.6020,0.0000,9747.6020,126.2160,0.0000,39687.9980,39687.9980,17.0610,11.6173,342.7000,0.0000,342.7000,-0.0124,81.7779,0.0000,81.7779,0.5831,0.0000,260.9221,260.9221,17.4659,14.7558,15550.6000,0.0000,15550.6000,-1.1964,3045.3744,0.0000,3045.3744,55.0824,0.0000,12505.2256,12505.2256,17.3296,11.8801,342.7000,0.0000,342.7000,-0.0124,81.5003,0.0000,81.5003,0.5787,0.0000,261.1997,261.1997,13.2272,17.5836,15.4054,-0.6192,-25079.1577,13.4127,17.0648,15.2388,-0.4672,-11212.8645,14.7809,16.0993,15.4401,-0.1687,-3542.0290,13.9388,14.1501,14.0444,-9.3898,0.9222,14.1501,14.7048,14.4274,-11.4666,0.5001,16.8611,16.9337,16.8974,-2.5897,1.9927,17.0610,17.0550,17.0580,0.3510,-0.7239,17.0648,17.0610,17.0629,0.1989,-0.7363,17.0648,19.3443,18.2045,-2.2874,0.0597,17.3296,17.3672,17.3484,-3.0628,-1.1367,17.3111,17.3296,17.3204,-3.0442,-1.1491,13.9388,19.1762,16.5575,-10.8827,-0.4526,11.3652,11.4930,11.4291,-5.9991,-0.9760,13.2272,13.3408,13.2840,-1.9924,-0.5539,13.1783,13.2272,13.2027,-1.7804,-2.0464,13.1783,13.2150,13.1966,-1.7513,0.6702,13.1859,13.2511,13.2185,-1.8094,0.6826,14.7558,14.3851,14.5704,0.8496,-0.1134,14.7558,14.7838,14.7698,-2.1646,1.0829,14.7508,14.7809,14.7659,-2.3513,1.0953,14.7809,15.7479,15.2644,-1.4972,0.3988,2.5540,199.5720,75991.4000,-39834.0512
7734.0000,16.1377,16.6524,14587.8000,12243.2000,2344.6000,-1.3374,2894.1158,2131.7485,5025.8642,66.1785,14374.9485,11693.6842,-2681.2642,16.5457,11.1108,11666.8000,0.0000,11666.8000,-0.4231,2802.4433,0.0000,2802.4433,20.7088,0.0000,8864.3567,8864.3567,16.9739,13.1860,54665.3000,0.0000,54665.3000,-3.0040,10777.6119,0.0000,10777.6119,139.9356,0.0000,43887.6881,43887.6881,16.9830,11.5410,461.9000,0.0000,461.9000,-0.0167,110.3317,0.0000,110.3317,0.7857,0.0000,351.5683,351.5683,16.6910,13.9878,15099.5000,0.0000,15099.5000,-1.1617,2988.6846,0.0000,2988.6846,53.6477,0.0000,12110.8154,12110.8154,16.5334,11.1009,461.9000,0.0000,461.9000,-0.0167,110.9692,0.0000,110.9692,0.7827,0.0000,350.9308,350.9308,13.6235,16.9922,15.3079,-0.9560,-38717.1778,13.2504,16.9720,15.1112,-0.9505,-22811.9594,14.1819,16.4749,15.3284,-0.5856,-12298.1170,16.5457,16.0378,16.2917,27.1781,-1.1046,16.9922,16.5457,16.7690,28.3151,-1.5277,16.9922,16.9562,16.9742,0.9847,1.4521,16.9830,16.9905,16.9867,-0.8017,-1.5519,16.9720,16.9830,16.9775,-0.9726,-1.5686,16.9720,19.2977,18.1348,-0.7830,0.0206,16.5334,16.6439,16.5886,-9.1112,-1.1410,16.4749,16.5334,16.5041,-9.7927,-1.1578,16.4749,16.6122,16.5435,-0.1112,0.2328,16.6524,15.5516,16.1020,56.4502,1.0596,14.2845,14.0598,14.1721,10.7760,1.4826,13.1860,13.1915,13.1887,-0.1110,-1.4972,13.1860,13.1870,13.1865,-0.0646,1.5068,13.1689,13.1772,13.1730,-0.4913,1.5235,13.9878,14.9473,14.4676,-1.1838,-0.0657,13.9878,14.0979,14.0428,-8.7147,1.0959,14.0528,14.1517,14.1022,-7.9508,1.1127,16.6524,14.3030,15.4777,2.6317,-0.2779,0.1000,7.8141,84700.0000,-73827.2543
7735.0000,13.7762,14.9741,20406.0000,22332.2000,-1926.2000,2.1169,4202.9525,3671.5902,7874.5426,102.2821,26003.7902,16203.0475,-9800.7426,15.1747,9.7726,11655.2000,0.0000,11655.2000,-0.4226,2850.4381,0.0000,2850.4381,19.9703,0.0000,8804.7619,8804.7619,16.7983,13.0127,48744.9000,0.0000,48744.9000,-2.6786,9633.7834,0.0000,9633.7834,124.7631,0.0000,39111.1166,39111.1166,17.2643,11.8162,345.3000,0.0000,345.3000,-0.0125,82.1863,0.0000,82.1863,0.5880,0.0000,263.1137,263.1137,16.8367,14.1323,13349.5000,0.0000,13349.5000,-1.0270,2636.9437,0.0000,2636.9437,48.0716,0.0000,10712.5563,10712.5563,16.8789,11.4391,345.3000,0.0000,345.3000,-0.0125,82.5896,0.0000,82.5896,0.5918,0.0000,262.7104,262.7104,13.0592,17.6943,15.3768,-0.4495,-18203.5859,13.1257,17.2573,15.1915,-0.3606,-8653.9661,14.0881,16.6420,15.3650,-0.2229,-4680.6850,14.9741,15.1747,15.0744,-14.6333,1.5121,15.1747,15.5500,15.3623,-16.9174,1.0894,16.5859,16.6913,16.6386,-3.9920,2.1077,17.2643,17.1933,17.2288,2.9785,-0.5710,17.3894,17.2643,17.3268,4.2738,-0.5835,16.8367,19.1632,18.0000,-1.5700,-0.0404,16.8789,16.8367,16.8578,3.3067,-1.0675,16.9091,16.8789,16.8940,4.7632,-1.0800,14.9741,17.1189,16.0465,-5.9398,-0.6048,12.3993,12.9462,12.6728,-41.3259,-1.5636,13.0592,13.3723,13.2158,-11.4837,-1.1410,13.0127,13.0592,13.0360,-1.7861,-2.1592,13.0127,13.0602,13.0364,-1.7532,0.5194,13.0309,13.0912,13.0610,-1.2938,0.5319,14.1323,14.7762,14.4543,-0.1025,-0.0111,14.1323,14.1185,14.1254,1.0545,1.0159,14.0859,14.0881,14.0870,-0.1260,1.0284,14.0881,16.1222,15.1051,-4.4380,0.5532,4.0298,314.8955,72514.0000,-31538.2370
7736.0000,13.2604,16.0315,14635.0000,30021.1000,-15386.1000,2.1801,3040.0828,4876.4866,7916.5694,106.6073,34897.5866,11594.9172,-23302.6694,15.8927,10.4747,11638.0000,0.0000,11638.0000,-0.4220,2819.3440,0.0000,2819.3440,20.3421,0.0000,8818.6560,8818.6560,16.9522,13.1646,49316.5000,0.0000,49316.5000,-2.7101,9725.9820,0.0000,9725.9820,126.6122,0.0000,39590.5180,39590.5180,17.4042,11.9531,351.4000,0.0000,351.4000,-0.0127,83.4908,0.0000,83.4908,0.5960,0.0000,267.9092,267.9092,16.4936,13.7924,12094.3000,0.0000,12094.3000,-0.9305,2400.4973,0.0000,2400.4973,43.4412,0.0000,9693.8027,9693.8027,16.4453,11.0150,351.4000,0.0000,351.4000,-0.0127,84.5181,0.0000,84.5181,0.5993,0.0000,266.8819,266.8819,13.1374,17.5266,15.3320,-0.6820,-27619.7333,13.1189,17.1942,15.1566,-0.5699,-13677.2329,13.9619,16.6967,15.3293,-0.3824,-8030.8710,16.0315,15.8927,15.9621,10.7714,1.5990,15.8927,15.7756,15.8342,5.7521,1.1770,16.7928,16.7598,16.7763,1.7192,2.8085,17.4042,17.3822,17.3932,2.0420,-1.2566,17.4183,17.4042,17.4112,1.0763,-1.2693,16.4936,17.9067,17.2001,-9.5941,-0.3992,16.4453,16.4936,16.4694,-4.6291,-1.3297,16.4167,16.4453,16.4310,-5.5301,-1.3424,16.0315,16.0498,16.0407,-0.0127,-0.5810,12.4739,12.5015,12.4877,-2.1750,-1.6561,13.1374,13.1576,13.1475,-0.7657,-1.2341,13.1646,13.1374,13.1510,1.4464,-2.8656,13.1646,13.1477,13.1561,1.5026,1.1995,13.1352,13.1189,13.1270,0.8542,1.2122,13.1189,14.3908,13.7549,-8.3827,0.3421,13.9533,13.9742,13.9637,-1.8934,1.2726,13.9449,13.9619,13.9534,-1.5545,1.2853,13.9619,15.6589,14.8104,-3.4987,0.5239,4.1979,328.0271,58365.5000,-49327.8372
7737.0000,13.2721,16.8445,12526.6000,36970.7000,-24444.1000,2.3988,2601.6056,6006.9808,8608.5864,117.2200,42977.6808,9924.9944,-33052.6864,16.7652,11.3276,15467.2000,0.0000,15467.2000,-0.5609,3704.8663,0.0000,3704.8663,26.7520,0.0000,11762.3337,11762.3337,16.7393,12.9544,41125.3000,0.0000,41125.3000,-2.2599,8134.5540,0.0000,8134.5540,105.3004,0.0000,32990.7460,32990.7460,17.5354,12.0815,345.9000,0.0000,345.9000,-0.0125,82.0486,0.0000,82.0486,0.5856,0.0000,263.8514,263.8514,16.0832,13.3859,12585.2000,0.0000,12585.2000,-0.9682,2512.5478,0.0000,2512.5478,45.4759,0.0000,10072.6522,10072.6522,16.0117,10.5912,345.9000,0.0000,345.9000,-0.0125,83.6651,0.0000,83.6651,0.5935,0.0000,262.2349,262.2349,13.0045,17.9001,15.4523,-0.0503,-2038.1791,13.9752,16.5519,15.2636,-0.0238,-572.1145,13.5252,17.2538,15.3895,-0.0345,-724.4076,16.8445,16.7652,16.8048,10.2272,2.6575,16.7652,16.6441,16.7046,10.5624,2.0967,16.7056,16.7236,16.7146,-0.6863,2.2046,17.5354,17.3624,17.4489,0.7305,-0.0553,16.8097,17.5354,17.1725,-2.8228,-0.0679,16.0832,18.2503,17.1668,-0.3450,-0.0103,16.0117,16.0832,16.0475,-5.0344,-0.9785,15.9752,16.0117,15.9935,-5.2218,-0.9911,16.8445,15.9067,16.3756,4.0997,-0.9407,12.6754,12.6587,12.6671,2.2222,-2.7105,13.0045,13.0271,13.0158,-1.5319,-2.1496,12.9544,13.0045,12.9794,-2.0124,-2.2576,12.9544,13.3433,13.1488,-0.0301,0.0023,12.2805,13.8131,13.0468,-0.9101,0.0149,13.3859,14.0318,13.7089,-0.4972,-0.0427,13.3859,13.4809,13.4334,-6.3425,0.9255,13.4422,13.5252,13.4837,-5.6100,0.9381,13.5252,15.1448,14.3350,-5.6797,0.8877,4.6440,362.8910,45425.4000,-3334.7013
7738.0000,13.4102,17.8458,9514.9000,45164.6000,-35649.7000,2.6294,1971.5970,7361.9612,9333.5582,128.1999,52526.5612,7543.3030,-44983.2582,17.7612,12.3021,19263.4000,0.0000,19263.4000,-0.6985,4556.4661,0.0000,4556.4661,32.9037,0.0000,14706.9339,14706.9339,17.3795,13.5863,35823.6000,0.0000,35823.6000,-1.9686,7023.7710,0.0000,7023.7710,92.0660,0.0000,28799.8290,28799.8290,17.4360,11.9842,340.7000,0.0000,340.7000,-0.0124,80.9161,0.0000,80.9161,0.5757,0.0000,259.7839,259.7839,16.1530,13.4551,11918.8000,0.0000,11918.8000,-0.9170,2377.1277,0.0000,2377.1277,43.3793,0.0000,9541.6723,9541.6723,16.1560,10.7323,340.7000,0.0000,340.7000,-0.0124,82.2525,0.0000,82.2525,0.5883,0.0000,258.4475,258.4475,17.6327,13.3853,15.5090,0.0678,2746.5262,17.1700,13.4499,15.3100,0.0535,1282.9622,16.1717,14.6581,15.4149,0.0217,456.7325,17.8458,17.7612,17.8035,12.1094,2.9505,17.7612,17.6327,17.6969,12.0327,2.2520,17.6327,17.3795,17.5061,9.6091,2.0844,17.3795,17.4360,17.4077,-0.4389,0.1158,17.4360,17.1700,17.3030,1.6328,0.1034,17.1700,17.1603,17.1651,0.0385,0.0140,16.1560,16.1374,16.1467,1.2557,-0.9029,16.1717,16.1560,16.1638,2.1139,-0.9153,17.8458,16.1717,17.0087,7.6983,-0.9935,13.0957,13.0613,13.0785,5.0229,-3.0019,13.3934,13.3364,13.3649,4.2707,-2.3033,13.5476,13.3940,13.4708,5.9877,-2.1357,12.9831,13.0921,13.0376,-1.2846,-0.1671,13.6280,13.0629,13.3454,3.6618,-0.1547,13.4551,13.8717,13.6634,-0.4904,-0.0653,13.4551,13.4509,13.4530,0.2949,0.8516,13.4120,13.4243,13.4182,-0.7329,0.8640,13.5268,14.5218,14.0243,-3.6913,0.9422,5.1165,399.8094,32037.5000,4486.2209
7739.0000,13.5024,18.1610,8504.6000,46766.1000,-38261.5000,2.6525,1759.5688,7639.4428,9399.0116,129.2901,54405.5428,6745.0312,-47660.5116,18.1324,12.6659,23071.3000,0.0000,23071.3000,-0.8366,5432.1167,0.0000,5432.1167,38.8635,0.0000,17639.1833,17639.1833,17.8970,14.0975,27069.6000,0.0000,27069.6000,-1.4875,5270.7496,0.0000,5270.7496,68.8001,0.0000,21798.8504,21798.8504,17.6792,12.2222,355.6000,0.0000,355.6000,-0.0129,84.1979,0.0000,84.1979,0.6017,0.0000,271.4021,271.4021,16.6684,13.9655,10855.0000,0.0000,10855.0000,-0.8351,2149.2376,0.0000,2149.2376,39.4590,0.0000,8705.7624,8705.7624,16.7647,11.3273,355.6000,0.0000,355.6000,-0.0129,85.1776,0.0000,85.1776,0.6127,0.0000,270.4224,270.4224,18.0776,13.0385,15.5580,0.1905,7713.3606,17.4739,13.2225,15.3482,0.1446,3470.8227,16.8325,14.0439,15.4382,0.0949,1992.0091,18.1610,18.1324,18.1467,4.1999,3.0129,18.1324,18.0776,18.1050,4.9824,2.1762,18.0776,17.8970,17.9873,5.8650,1.7794,17.8970,17.6792,17.7881,4.6477,0.2918,17.6792,17.4739,17.5766,3.3590,0.2789,17.4739,16.9521,17.2130,0.6356,0.0673,16.7647,16.6436,16.7041,6.7848,-0.7678,16.8325,16.7647,16.7986,7.7182,-0.7807,18.1610,16.8325,17.4967,5.9474,-0.9659,13.3510,13.3295,13.3402,3.2164,-3.0596,13.6540,13.6088,13.6314,3.2743,-2.2229,13.9297,13.7877,13.8587,4.7391,-1.8261,13.2947,13.1926,13.2436,2.5445,-0.3385,13.3267,13.3372,13.3320,-0.1047,-0.3256,13.9655,13.5204,13.7430,1.0179,-0.1140,13.9655,13.8592,13.9124,5.6014,0.7211,13.8147,13.7336,13.7742,4.3540,0.7340,13.7961,14.0781,13.9371,-0.9942,0.9192,5.1521,402.5909,23445.6000,13176.1924
7740.0000,13.6745,18.3977,8185.0000,47028.0000,-38843.0000,2.6483,1688.6544,7713.2716,9401.9260,129.0919,54741.2716,6496.3456,-48244.9260,18.3776,12.9061,23072.8000,0.0000,23072.8000,-0.8367,5416.1344,0.0000,5416.1344,38.6688,0.0000,17656.6656,17656.6656,18.2344,14.4309,30114.5000,0.0000,30114.5000,-1.6549,5837.7106,0.0000,5837.7106,75.8610,0.0000,24276.7894,24276.7894,17.9712,12.5081,415.0000,0.0000,415.0000,-0.0150,97.9062,0.0000,97.9062,0.6999,0.0000,317.0938,317.0938,17.1791,14.4716,10401.0000,0.0000,10401.0000,-0.8002,2044.8488,0.0000,2044.8488,37.4688,0.0000,8356.1512,8356.1512,17.2989,11.8500,415.0000,0.0000,415.0000,-0.0150,98.7327,0.0000,98.7327,0.7089,0.0000,316.2673,316.2673,18.3432,12.8074,15.5753,0.1715,6945.7315,17.6859,13.0365,15.3612,0.1296,3111.2281,17.3537,13.5428,15.4483,0.1063,2231.3804,18.3977,18.3776,18.3876,2.9657,3.0169,18.3776,18.3432,18.3604,3.1405,2.1802,18.3432,18.2344,18.2888,3.6972,1.8549,18.2344,17.9712,18.1028,3.8563,0.2000,17.9712,17.6859,17.8286,3.0993,0.1850,17.6859,16.7664,17.2262,0.2166,0.0115,17.2989,17.1851,17.2420,6.5495,-0.7887,17.3537,17.2989,17.3263,6.4268,-0.8037,18.3977,17.3537,17.8757,4.6313,-0.9555,13.6317,13.6088,13.6202,3.4372,-3.0636,13.9547,13.9043,13.9295,3.6561,-2.2270,14.2757,14.1510,14.2134,4.3377,-1.9017,13.2280,13.2350,13.2315,-0.0884,-0.2468,13.0879,13.2748,13.1813,-1.7598,-0.2318,14.4716,13.2407,13.8561,1.4239,-0.0583,14.4716,14.3585,14.4150,6.1238,0.7419,14.3086,14.2024,14.2555,5.8668,0.7570,14.0922,13.8959,13.9941,0.7455,0.9088,5.1108,399.3678,25575.3000,12288.3400
7741.0000,13.7857,18.5356,8069.1000,47206.2000,-39137.1000,2.6507,1661.7066,7762.8037,9424.5103,129.2543,54969.0037,6407.3934,-48561.6103,18.5237,13.0492,23072.5000,0.0000,23072.5000,-0.8367,5406.4062,0.0000,5406.4062,38.5397,0.0000,17666.0938,17666.0938,18.4355,14.6297,27998.0000,0.0000,27998.0000,-1.5386,5413.3078,0.0000,5413.3078,70.1239,0.0000,22584.6922,22584.6922,18.2713,12.8019,428.3000,0.0000,428.3000,-0.0155,100.6707,0.0000,100.6707,0.7194,0.0000,327.6293,327.6293,17.5860,14.8748,10312.5000,0.0000,10312.5000,-0.7934,2016.2989,0.0000,2016.2989,36.8217,0.0000,8296.2011,8296.2011,17.7255,12.2675,428.3000,0.0000,428.3000,-0.0155,101.3530,0.0000,101.3530,0.7261,0.0000,326.9470,326.9470,18.5031,12.6927,15.5979,0.2148,8699.3364,18.0027,12.7584,15.3806,0.1745,4187.5446,17.7709,13.1561,15.4635,0.1535,3224.3178,18.5356,18.5237,18.5297,1.7725,3.0190,18.5237,18.5031,18.5134,1.9046,2.1824,18.5031,18.4355,18.4693,2.2359,1.7942,18.4355,18.2713,18.3534,3.0820,0.2556,18.2713,18.0027,18.1370,3.7798,0.2401,18.0027,16.5792,17.2909,0.8399,0.0331,17.7255,17.6298,17.6776,5.3147,-0.7603,17.7709,17.7255,17.7482,5.1487,-0.7758,18.5356,17.7709,18.1533,3.4076,-0.9570,13.7610,13.7498,13.7554,1.6892,-3.0650,14.0466,14.0282,14.0374,1.3599,-2.2283,14.3855,14.3322,14.3589,1.8141,-1.8401,13.0717,13.1400,13.1058,-1.4586,-0.3016,12.8933,13.0863,12.9898,-2.2533,-0.2861,14.8748,13.2465,14.0607,2.5261,-0.0790,14.8748,14.7785,14.8267,5.0260,0.7143,14.7251,14.6287,14.6769,5.1432,0.7299,14.3359,13.9064,14.1211,1.5915,0.9110,5.1061,398.9981,23102.5000,16111.1988
7742.0000,13.9937,18.6852,8390.0000,46972.0000,-38582.0000,2.6563,1721.9283,7762.3765,9484.3048,129.5734,54734.3765,6668.0717,-48066.3048,18.6727,13.1952,23063.1000,0.0000,23063.1000,-0.8363,5394.4241,0.0000,5394.4241,38.4480,0.0000,17668.6759,17668.6759,18.5997,14.7919,34281.3000,0.0000,34281.3000,-1.8838,6614.2104,0.0000,6614.2104,85.5678,0.0000,27667.0896,27667.0896,18.3853,12.9137,524.3000,0.0000,524.3000,-0.0190,123.0631,0.0000,123.0631,0.8770,0.0000,401.2369,401.2369,17.9766,15.2620,11007.5000,0.0000,11007.5000,-0.8468,2141.0279,0.0000,2141.0279,39.0282,0.0000,8866.4721,8866.4721,18.0412,12.5766,524.3000,0.0000,524.3000,-0.0190,123.5849,0.0000,123.5849,0.8836,0.0000,400.7151,400.7151,18.6526,12.5207,15.5867,0.1108,4486.7498,17.9598,12.7809,15.3704,0.0842,2021.0330,18.0706,12.8382,15.4544,0.0851,1786.6651,18.6852,18.6727,18.6790,1.8597,3.0192,18.6727,18.6526,18.6627,1.8592,2.1829,18.6526,18.5997,18.6261,1.9506,1.9932,18.5997,18.3853,18.4925,1.7367,0.1094,18.3853,18.1177,18.2515,1.4401,0.0904,17.9766,16.6425,17.3096,0.2827,-0.0108,18.0412,17.9766,18.0089,4.0562,-0.8577,18.0706,18.0412,18.0559,3.7718,-0.8767,18.6852,18.0706,18.3779,2.7691,-0.9652,14.0300,14.0084,14.0192,3.2420,-3.0688,14.3990,14.3428,14.3709,4.0822,-2.2325,14.6576,14.5734,14.6155,3.1550,-2.0428,12.9811,13.0655,13.0233,-0.9379,-0.1589,12.8752,12.9902,12.9327,-0.6310,-0.1399,15.2620,13.1214,14.1917,1.6399,-0.0387,15.2620,15.1805,15.2213,4.8197,0.8081,15.1206,15.0392,15.0799,4.9216,0.8271,14.8264,13.9444,14.3854,3.2470,0.9157,5.0789,396.8698,30818.5000,8294.4479
7743.0000,14.1723,18.8025,8753.7000,46879.7000,-38126.0000,2.6708,1791.3636,7780.0837,9571.4473,130.3519,54659.7837,6962.3364,-47697.4473,18.7925,13.3126,23072.7000,0.0000,23072.7000,-0.8367,5388.8480,0.0000,5388.8480,38.3869,0.0000,17683.8520,17683.8520,18.7328,14.9235,33930.7000,0.0000,33930.7000,-1.8646,6535.4698,0.0000,6535.4698,84.4571,0.0000,27395.2302,27395.2302,18.5477,13.0727,430.7000,0.0000,430.7000,-0.0156,100.8933,0.0000,100.8933,0.7194,0.0000,329.8067,329.8067,18.2088,15.4923,11554.1000,0.0000,11554.1000,-0.8889,2240.5153,0.0000,2240.5153,40.6926,0.0000,9313.5847,9313.5847,18.2910,12.8213,430.7000,0.0000,430.7000,-0.0156,101.2103,0.0000,101.2103,0.7227,0.0000,329.4897,329.4897,18.7761,12.4021,15.5891,0.1168,4731.4611,18.2695,12.4809,15.3752,0.0955,2291.6510,18.3143,12.5992,15.4567,0.0943,1979.7459,18.8025,18.7925,18.7975,1.4883,3.0281,18.7925,18.7761,18.7843,1.5264,2.1914,18.7761,18.7328,18.7545,1.6071,1.9989,18.7328,18.5477,18.6403,1.8411,0.1344,18.5477,18.2695,18.4086,1.9537,0.1187,18.2695,16.4298,17.3497,0.5420,0.0161,18.2910,18.2416,18.2663,3.1645,-0.8728,18.3143,18.2910,18.3027,3.0360,-0.8884,18.8025,18.3143,18.5584,2.2360,-0.9782,14.1706,14.1587,14.1646,1.8127,-3.0786,14.5130,14.4908,14.5019,1.6391,-2.2419,14.7490,14.7112,14.7301,1.4410,-2.0495,12.9353,12.9888,12.9621,-0.6811,-0.1849,12.8214,12.9226,12.8720,-0.6742,-0.1693,15.4923,13.3460,14.4192,2.8025,-0.0666,15.4923,15.4421,15.4672,3.0262,0.8223,15.3933,15.3364,15.3648,3.4966,0.8379,15.0714,14.2176,14.6445,3.1850,0.9277,5.0966,398.2541,31292.9000,9002.8580
7744.0000,14.4669,18.9941,9368.5000,46709.8000,-37341.3000,2.6948,1908.0754,7806.7023,9714.7777,131.5767,54516.5023,7460.4246,-47056.0777,18.9786,13.4949,23072.4000,0.0000,23072.4000,-0.8367,5376.7107,0.0000,5376.7107,38.3248,0.0000,17695.6893,17695.6893,18.8944,15.0833,40670.8000,0.0000,40670.8000,-2.2350,7817.7075,0.0000,7817.7075,101.0059,0.0000,32853.0925,32853.0925,18.9921,13.5081,343.3000,0.0000,343.3000,-0.0124,79.9884,0.0000,79.9884,0.5721,0.0000,263.3116,263.3116,18.4434,15.7248,11479.9000,0.0000,11479.9000,-0.8832,2219.3708,0.0000,2219.3708,40.2712,0.0000,9260.5292,9260.5292,18.4776,13.0040,343.3000,0.0000,343.3000,-0.0124,80.4882,0.0000,80.4882,0.5741,0.0000,262.8118,262.8118,18.9545,12.1838,15.5692,0.0202,816.2030,16.6123,14.1024,15.3574,0.0067,161.3655,18.4935,12.3862,15.4399,0.0164,343.5690,18.9941,18.9786,18.9864,2.3373,3.0625,18.9786,18.9545,18.9666,2.2572,2.2258,18.9545,18.9014,18.9280,2.1517,2.1946,18.9921,18.5159,18.7540,1.4310,-0.0404,16.6123,18.9921,17.8022,-7.2595,-0.0528,18.4434,16.6123,17.5278,2.2083,-0.0695,18.4776,18.4434,18.4605,2.4008,-0.9527,18.4935,18.4776,18.4855,2.2647,-0.9651,18.9941,18.4935,18.7438,2.2958,-0.9797,14.5050,14.4787,14.4918,4.0067,-3.1150,14.9432,14.8759,14.9096,4.9781,-2.2783,15.0696,14.9816,15.0256,3.6243,-2.2471,13.5081,12.5517,13.0299,0.8767,-0.0121,13.5081,12.2353,12.8717,0.0540,0.0003,14.0655,14.7328,14.3991,-0.1833,0.0170,15.7061,15.6654,15.6857,2.6952,0.9002,15.6291,15.5846,15.6069,2.9787,0.9126,15.5343,14.4274,14.9808,4.1168,0.9272,5.1102,399.3166,38568.4000,1321.1375
