Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7745.0000,14.6413,19.0648,9998.6000,46585.5000,-36586.9000,2.7217,2030.7145,7818.6779,9849.3924,132.9624,54404.1779,7967.8855,-46436.2924,19.0586,13.5733,23072.4000,0.0000,23072.4000,-0.8367,5371.5525,0.0000,5371.5525,38.2297,0.0000,17700.8475,17700.8475,19.0150,15.2025,39236.3000,0.0000,39236.3000,-2.1561,7530.5679,0.0000,7530.5679,97.1776,0.0000,31705.7321,31705.7321,18.2938,12.8238,352.4000,0.0000,352.4000,-0.0128,82.8077,0.0000,82.8077,0.5838,0.0000,269.5923,269.5923,18.6395,15.9193,10394.4000,0.0000,10394.4000,-0.7997,2004.4689,0.0000,2004.4689,36.3181,0.0000,8389.9311,8389.9311,18.6763,13.1987,352.4000,0.0000,352.4000,-0.0128,82.4223,0.0000,82.4223,0.5878,0.0000,269.9777,269.9777,19.0473,12.1069,15.5771,0.0874,3540.8046,16.9059,13.8136,15.3597,0.0351,841.4033,18.6947,12.2012,15.4479,0.0736,1545.9590,19.0648,19.0586,19.0617,0.9671,3.1078,19.0586,19.0473,19.0529,1.1005,2.2711,19.0473,19.0147,19.0310,1.3014,2.1389,18.2938,19.0530,18.6734,-0.9145,-0.0173,16.9059,18.2938,17.5999,-2.3837,-0.0300,18.6395,16.9059,17.7727,3.0131,-0.1006,18.6763,18.6395,18.6579,2.4405,-0.9003,18.6947,18.6763,18.6855,2.4710,-0.9130,19.0648,18.6947,18.8797,1.6983,-0.9748,14.5880,14.5806,14.5843,1.1738,-3.1577,14.9618,14.9538,14.9578,0.6401,-2.3211,15.1740,15.1344,15.1542,1.6097,-2.1888,12.4155,13.2951,12.8553,-2.0488,-0.0327,13.8136,12.1531,12.9833,1.4056,-0.0199,13.8136,14.8180,14.3158,-0.9481,0.0507,15.8537,15.8234,15.8386,1.9026,0.8503,15.7846,15.7530,15.7688,2.0126,0.8631,15.5160,14.8487,15.1823,2.4897,0.9248,5.1664,403.7080,36821.0000,5928.1670
7746.0000,14.0147,16.7199,17647.5000,35116.9000,-17469.4000,2.5776,3620.6623,5806.1426,9426.8049,125.7804,40923.0426,14026.8377,-26896.2049,16.9100,11.4676,19265.7000,0.0000,19265.7000,-0.6986,4606.1857,0.0000,4606.1857,31.8883,0.0000,14659.5143,14659.5143,17.6946,13.8971,44965.6000,0.0000,44965.6000,-2.4710,8778.8840,0.0000,8778.8840,111.1414,0.0000,36186.7160,36186.7160,17.5558,12.1012,344.5000,0.0000,344.5000,-0.0125,81.6957,0.0000,81.6957,0.5761,0.0000,262.8043,262.8043,19.1037,16.3797,8878.4000,0.0000,8878.4000,-0.6830,1702.1334,0.0000,1702.1334,30.9181,0.0000,7176.2666,7176.2666,19.1936,13.7055,344.5000,0.0000,344.5000,-0.0125,80.0746,0.0000,80.0746,0.5731,0.0000,264.4254,264.4254,14.2143,16.9013,15.5578,-0.0014,-58.1164,12.9997,17.7008,15.3502,-0.0023,-54.2296,15.9233,14.9411,15.4322,0.0005,9.9134,16.7199,16.9100,16.8149,-27.0553,2.9453,16.9100,17.1705,17.0403,-24.2303,2.2466,17.1699,17.6484,17.4092,-19.5139,2.2523,17.5558,18.1706,17.8632,-9.7196,-0.2187,17.4867,17.5558,17.5212,-0.8906,-0.2312,19.1037,17.4839,18.2938,6.3469,-0.2282,19.1936,19.1037,19.1487,5.9809,-0.9113,19.2417,19.1936,19.2177,6.4805,-0.9237,16.7199,19.2539,17.9869,-10.7165,-0.9211,13.6589,13.7328,13.6959,-10.6631,-2.9929,14.2143,14.3262,14.2702,-8.2391,-2.2943,13.8971,14.2143,14.0557,-13.1981,-2.2999,13.8971,13.2144,13.5557,8.5108,0.1711,13.1386,12.9997,13.0692,1.0939,0.1836,12.9997,14.6643,13.8320,-5.7800,0.1806,16.0210,15.9886,16.0048,2.0643,0.8636,15.9561,15.9233,15.9397,2.1203,0.8761,15.9233,14.9804,15.4518,3.3107,0.8735,4.8607,379.8190,56329.3000,-102.4326
7747.0000,13.6360,15.8614,17316.6000,28322.4000,-11005.8000,2.2393,3574.8630,4641.0865,8215.9495,109.4803,32963.4865,13741.7370,-19221.7495,15.9917,10.5713,11650.7000,0.0000,11650.7000,-0.4225,2818.7690,0.0000,2818.7690,19.8598,0.0000,8831.9310,8831.9310,17.1457,13.3555,41624.9000,0.0000,41624.9000,-2.2874,8187.2458,0.0000,8187.2458,105.2212,0.0000,33437.6542,33437.6542,17.6339,12.1779,344.0000,0.0000,344.0000,-0.0125,81.4974,0.0000,81.4974,0.5811,0.0000,262.5026,262.5026,17.7654,15.1567,7707.9000,138.2000,7569.7000,-0.6006,1503.4365,24.4114,1527.8478,27.0065,162.6114,6204.4635,6041.8522,17.5280,12.0731,344.0000,0.0000,344.0000,-0.0125,81.6055,0.0000,81.6055,0.5684,0.0000,262.3945,262.3945,13.5231,17.3976,15.4603,-0.4132,-16735.6467,13.2942,17.2296,15.2619,-0.3778,-9066.0393,14.9507,15.8623,15.4065,-0.0875,-1837.4642,15.8614,15.9917,15.9266,-10.6626,1.6983,15.9917,16.2061,16.0989,-11.3027,1.2758,16.7630,16.9201,16.8416,-6.7911,2.3957,17.6339,17.6677,17.6508,-2.5050,-1.0353,17.6591,17.6339,17.6465,1.5694,-1.0478,17.7654,18.2284,17.9969,-3.5247,-0.4505,17.5280,17.7654,17.6467,-18.0669,-1.0511,17.3907,17.5280,17.4594,-21.1606,-1.0636,15.8614,18.8673,17.3644,-7.4544,-0.5410,12.9478,13.0475,12.9977,-8.3677,-1.7431,13.5231,13.7081,13.6156,-7.8421,-1.3206,13.3555,13.5231,13.4393,-7.3802,-2.4405,13.3555,13.3863,13.3709,-2.1721,0.9906,13.3712,13.2942,13.3327,3.2391,1.0030,13.2942,13.7601,13.5271,-3.6206,0.4058,14.5936,14.8087,14.7011,-15.6742,1.0063,14.7752,14.9507,14.8630,-12.9353,1.0188,14.9507,15.7033,15.3270,-1.4483,0.4962,4.2832,334.6960,50527.5000,-27639.1502
7748.0000,13.2238,14.9401,19754.4000,26430.0000,-6675.6000,2.2767,4106.0099,4289.5278,8395.5377,111.5663,30719.5278,15648.3901,-15071.1377,15.0724,9.6732,11643.5000,0.0000,11643.5000,-0.4222,2851.4650,0.0000,2851.4650,20.1097,0.0000,8792.0350,8792.0350,16.8674,13.0809,46851.5000,0.0000,46851.5000,-2.5746,9250.6886,0.0000,9250.6886,119.5601,0.0000,37600.8114,37600.8114,17.5449,12.0908,351.6000,0.0000,351.6000,-0.0127,83.3907,0.0000,83.3907,0.5933,0.0000,268.2093,268.2093,17.3787,14.7689,7805.9000,133.5000,7672.4000,-0.6079,1530.4843,23.4431,1553.9274,27.9515,156.9431,6275.4157,6118.4726,17.3371,11.8874,351.6000,0.0000,351.6000,-0.0127,83.6089,0.0000,83.6089,0.5942,0.0000,267.9911,267.9911,13.1597,17.6285,15.3941,-0.5619,-22758.5986,13.1561,17.2663,15.2112,-0.4652,-11163.8277,14.3101,16.4142,15.3622,-0.2381,-5000.7476,14.9401,15.0724,15.0063,-11.0479,1.7313,15.0724,15.2775,15.1749,-11.0915,1.3091,16.4580,16.5438,16.5009,-4.0531,2.6295,17.5449,17.5581,17.5515,-1.1399,-1.2324,17.5268,17.5449,17.5358,-1.2769,-1.2451,17.3787,17.8659,17.6223,-4.4628,-0.5409,17.3371,17.3787,17.3579,-3.4275,-1.1488,17.3282,17.3371,17.3326,-1.4712,-1.1615,14.9401,18.3608,16.6505,-8.5570,-0.5453,12.4162,12.4921,12.4542,-6.5006,-1.7789,13.1597,13.2698,13.2148,-4.7787,-1.3567,13.0809,13.1597,13.1203,-3.7912,-2.6771,13.0809,13.1187,13.0998,-3.2132,1.1848,13.1078,13.1561,13.1320,-2.3647,1.1975,13.1561,13.4421,13.2991,-2.6933,0.4933,14.1745,14.2482,14.2114,-5.8521,1.1012,14.2212,14.3101,14.2657,-7.1500,1.1139,14.3101,15.8389,15.0745,-2.9888,0.4977,4.3874,342.8342,60195.0000,-38923.1739
7749.0000,16.4403,15.7527,27371.2000,14010.4000,13360.8000,-2.0859,5405.2630,2458.0067,7863.2697,103.1049,16468.4067,21965.9370,5497.5303,16.5475,11.1141,11666.9000,0.0000,11666.9000,-0.4231,2802.4047,0.0000,2802.4047,20.4235,0.0000,8864.4953,8864.4953,16.9981,13.2100,43305.3000,0.0000,43305.3000,-2.3797,8535.0616,0.0000,8535.0616,111.0457,0.0000,34770.2384,34770.2384,17.1475,11.7019,342.5000,0.0000,342.5000,-0.0124,81.6405,0.0000,81.6405,0.5787,0.0000,260.8595,260.8595,16.5850,13.9743,7877.5000,123.9000,7753.6000,-0.6128,1561.5314,21.5059,1583.0373,28.3644,145.4059,6315.9686,6170.5627,16.3954,10.9659,342.5000,0.0000,342.5000,-0.0124,82.4307,0.0000,82.4307,0.5803,0.0000,260.0693,260.0693,13.8762,16.7642,15.3202,-0.7600,-30779.6018,13.1776,16.9996,15.0886,-0.9052,-21724.5843,14.2945,16.2888,15.2917,-0.4723,-9918.9317,16.5475,16.3201,16.4338,17.2854,-1.5683,16.7642,16.5475,16.6558,17.9293,-1.9914,16.7642,16.6045,16.6843,2.2720,0.7718,17.1475,17.1871,17.1673,-4.5781,-1.6079,17.0945,17.1475,17.1210,-4.9475,-1.6203,16.5850,18.0487,17.3168,-3.6277,-0.1466,16.3954,16.5850,16.4902,-10.4131,-0.7595,16.2888,16.3954,16.3421,-11.8954,-0.7719,16.2888,16.8046,16.5467,-1.1935,0.5176,15.7527,15.2594,15.5061,36.8881,1.5444,14.3680,14.1674,14.2677,12.7651,1.9675,13.2100,13.1560,13.1830,0.8145,-0.7957,13.2100,13.1988,13.2044,1.3199,1.5840,13.1871,13.1776,13.1824,0.6667,1.5964,13.1776,13.3494,13.2635,-0.3716,0.1227,13.8700,13.9390,13.9045,-3.6448,0.7356,13.8897,13.9645,13.9271,-4.0276,0.7480,15.7527,14.7503,15.2515,2.1942,-0.5415,0.1000,7.8141,76771.6000,-62423.1178
7750.0000,16.4911,16.1736,24198.8000,14496.2000,9702.6000,-1.9439,4775.0985,2546.4871,7321.5856,93.0233,17042.6871,19423.7015,2381.0144,16.4495,11.0192,11652.7000,0.0000,11652.7000,-0.4226,2802.5328,0.0000,2802.5328,19.9656,0.0000,8850.1672,8850.1672,16.8774,13.0908,47586.1000,0.0000,47586.1000,-2.6150,9394.4387,0.0000,9394.4387,121.7459,0.0000,38191.6613,38191.6613,17.0453,11.6020,462.1000,0.0000,462.1000,-0.0168,110.2921,0.0000,110.2921,0.7851,0.0000,351.8079,351.8079,16.3897,13.7606,8040.3000,98.1000,7942.2000,-0.6240,1598.1964,16.9806,1615.1770,29.2707,115.0806,6442.1036,6327.0230,16.3673,10.9389,462.1000,0.0000,462.1000,-0.0168,111.2555,0.0000,111.2555,0.7935,0.0000,350.8445,350.8445,14.2322,16.4153,15.3238,-0.5862,-23739.5837,13.1015,16.9650,15.0333,-0.9336,-22407.2981,14.1238,16.3702,15.2470,-0.5428,-11399.6138,16.4495,16.4468,16.4481,0.2315,-1.4614,16.4153,16.4495,16.4324,-2.6381,-1.8840,16.4153,16.5555,16.4854,-2.3427,0.9355,17.0453,17.0567,17.0510,-1.3453,-1.6795,17.0357,17.0453,17.0405,-0.9135,-1.6963,16.3897,17.5877,16.9887,-3.9019,-0.1926,16.3673,16.3897,16.3785,-1.2892,-0.8165,16.3702,16.3673,16.3687,0.3799,-0.8333,16.3702,16.6256,16.4979,-0.5313,0.4825,16.1736,16.0665,16.1200,7.4678,1.4352,14.9185,14.7991,14.8588,7.1910,1.8578,13.0908,13.1372,13.1140,-0.7744,-0.9617,13.0908,13.1015,13.0961,-1.2482,1.6533,13.0864,13.1015,13.0940,-1.0087,1.6701,13.1015,13.3104,13.2060,-0.6361,0.1664,13.6659,13.7110,13.6884,-2.5496,0.7903,13.6534,13.7042,13.6788,-2.9379,0.8071,16.1736,14.7896,15.4816,2.8350,-0.5087,0.1000,7.8141,77807.8000,-57546.4956
7751.0000,16.5406,15.3728,26070.6000,10672.5000,15398.1000,-1.8605,5140.6048,1877.1304,7017.7352,88.5877,12549.6304,20929.9952,8380.3648,16.5195,11.0877,11640.9000,0.0000,11640.9000,-0.4221,2797.1668,0.0000,2797.1668,19.9732,0.0000,8843.7332,8843.7332,16.8327,13.0466,42683.8000,0.0000,42683.8000,-2.3456,8431.8557,0.0000,8431.8557,109.4331,0.0000,34251.9443,34251.9443,17.0063,11.5638,345.1000,0.0000,345.1000,-0.0125,82.4079,0.0000,82.4079,0.5871,0.0000,262.6921,262.6921,16.2426,13.5438,8619.0000,0.0000,8619.0000,-0.6631,1716.8082,0.0000,1716.8082,31.2010,0.0000,6902.1918,6902.1918,16.2105,10.7855,345.1000,0.0000,345.1000,-0.0125,83.2557,0.0000,83.2557,0.5928,0.0000,261.8443,261.8443,14.0723,16.5349,15.3036,-0.6234,-25247.4926,13.0486,16.9721,15.0104,-0.8939,-21453.8228,14.3055,16.1931,15.2493,-0.4300,-9030.9863,16.5195,16.5076,16.5136,0.8480,-1.4095,16.5349,16.5195,16.5272,1.2024,-1.8317,16.5349,16.5054,16.5202,0.4779,0.8265,17.0063,17.0107,17.0085,-0.4544,-1.5191,17.0016,17.0063,17.0039,-0.3831,-1.5316,16.2426,17.3684,16.8055,-2.1525,-0.1139,16.2105,16.2426,16.2265,-1.7758,-0.7770,16.1931,16.2105,16.2018,-1.9569,-0.7895,16.1931,16.6438,16.4184,-0.9001,0.4510,15.3728,15.4961,15.4345,-8.2151,1.3837,14.4656,14.5391,14.5024,-4.2430,1.8058,13.0466,13.0834,13.0650,-0.5325,-0.8524,13.0466,13.0517,13.0492,-0.5083,1.4932,13.0393,13.0486,13.0440,-0.5451,1.5057,13.0486,13.2912,13.1699,-0.3768,0.0880,13.5142,13.5486,13.5314,-1.8366,0.7511,13.5033,13.5374,13.5204,-1.8538,0.7636,15.3728,15.5356,15.4542,-0.2722,-0.4768,0.1000,7.8141,79032.0000,-55732.3018
7752.0000,16.6146,14.9977,27547.6000,8963.9000,18583.7000,-1.8566,5425.7754,1579.5548,7005.3302,88.1338,10543.4548,22121.8246,11578.3698,16.6680,11.2328,11666.8000,0.0000,11666.8000,-0.4231,2798.0413,0.0000,2798.0413,19.9977,0.0000,8868.7587,8868.7587,16.8276,13.0416,45385.0000,0.0000,45385.0000,-2.4940,8966.0887,0.0000,8966.0887,116.4490,0.0000,36418.9113,36418.9113,16.9549,11.5135,350.7000,0.0000,350.7000,-0.0127,83.8000,0.0000,83.8000,0.5970,0.0000,266.9000,266.9000,16.2016,13.5032,9181.1000,0.0000,9181.1000,-0.7063,1829.8420,0.0000,1829.8420,33.3217,0.0000,7351.2580,7351.2580,16.1964,10.7718,350.7000,0.0000,350.7000,-0.0127,84.6222,0.0000,84.6222,0.6038,0.0000,266.0778,266.0778,13.8282,16.6925,15.2603,-0.7509,-30411.3580,13.0319,16.9359,14.9839,-0.9211,-22107.0055,14.2766,16.1960,15.2363,-0.4529,-9510.0734,16.6680,16.6426,16.6553,1.7685,-1.4127,16.6925,16.6680,16.6802,1.9051,-1.8357,16.6925,16.5998,16.6461,1.5788,0.9170,16.9549,16.9601,16.9575,-0.5573,-1.5770,16.9483,16.9549,16.9516,-0.5731,-1.5897,16.2016,17.0975,16.6496,-1.8234,-0.1216,16.1964,16.2016,16.1990,-0.2740,-0.8279,16.1960,16.1964,16.1962,-0.0085,-0.8406,16.1960,16.5255,16.3608,-0.6375,0.4440,14.9977,15.0696,15.0337,-4.7782,1.3848,14.1717,14.2334,14.2026,-3.5592,1.8078,13.0416,13.0529,13.0473,-0.1563,-0.9449,13.0416,13.0422,13.0419,-0.0289,1.5491,13.0298,13.0319,13.0308,-0.1002,1.5618,13.0319,13.2414,13.1366,-0.3434,0.0937,13.4725,13.4833,13.4779,-0.5873,0.8000,13.4409,13.4553,13.4481,-0.8142,0.8127,14.9977,15.6914,15.3446,-1.2648,-0.4719,0.1000,7.8141,85518.0000,-62028.4369
7753.0000,16.6449,14.9179,26643.8000,8159.3000,18484.5000,-1.7716,5245.3676,1438.8725,6684.2401,83.9686,9598.1725,21398.4324,11800.2599,16.7203,11.2840,11689.3000,0.0000,11689.3000,-0.4239,2801.5557,0.0000,2801.5557,19.9940,0.0000,8887.7443,8887.7443,16.8374,13.0513,39489.5000,0.0000,39489.5000,-2.1700,7800.3330,0.0000,7800.3330,101.3312,0.0000,31689.1670,31689.1670,16.9283,11.4874,382.3000,0.0000,382.3000,-0.0139,91.3818,0.0000,91.3818,0.6513,0.0000,290.9182,290.9182,16.2345,13.5358,10720.5000,0.0000,10720.5000,-0.8248,2135.6503,0.0000,2135.6503,38.9368,0.0000,8584.8497,8584.8497,16.2392,10.8136,382.3000,0.0000,382.3000,-0.0139,92.1959,0.0000,92.1959,0.6583,0.0000,290.1041,290.1041,13.7549,16.7276,15.2412,-0.7386,-29914.7908,13.0265,16.9248,14.9756,-0.8717,-20921.3986,14.2068,16.2440,15.2254,-0.4556,-9566.6788,16.7203,16.7092,16.7147,0.7758,-1.3768,16.7276,16.7203,16.7240,0.5861,-1.8007,16.7276,16.6791,16.7033,0.7487,0.8083,16.9283,16.9314,16.9299,-0.2754,-1.3617,16.9248,16.9283,16.9265,-0.2445,-1.3756,16.9248,16.3945,16.6596,0.1799,0.0159,16.2392,16.2313,16.2353,0.4962,-0.8089,16.2440,16.2392,16.2416,0.6056,-0.8228,16.2440,16.4207,16.3323,-0.2850,0.3948,14.9179,14.9373,14.9276,-1.2218,1.3472,14.0629,14.0893,14.0761,-1.4680,1.7711,13.0513,13.0480,13.0496,0.0872,-0.8379,13.0513,13.0500,13.0507,0.1638,1.3322,13.0339,13.0330,13.0334,0.0898,1.3460,13.5358,12.8358,13.1858,0.6518,-0.0454,13.5358,13.5243,13.5300,0.6875,0.7793,13.4769,13.4711,13.4740,0.3713,0.7932,14.9179,15.5819,15.2499,-1.0837,-0.4243,0.1000,7.8141,81148.4000,-60402.8682
7754.0000,16.6701,14.7458,27627.7000,7545.4000,20082.3000,-1.7938,5437.0005,1331.4606,6768.4611,84.8902,8876.8606,22190.6995,13313.8389,16.7609,11.3237,11673.9000,0.0000,11673.9000,-0.4233,2796.4102,0.0000,2796.4102,19.9528,0.0000,8877.4898,8877.4898,16.8272,13.0413,44846.0000,0.0000,44846.0000,-2.4644,8859.6529,0.0000,8859.6529,115.0565,0.0000,35986.3471,35986.3471,16.8838,11.4439,387.5000,0.0000,387.5000,-0.0141,92.6774,0.0000,92.6774,0.6604,0.0000,294.8226,294.8226,16.2495,13.5506,11683.9000,0.0000,11683.9000,-0.8989,2327.0744,0.0000,2327.0744,42.4113,0.0000,9356.8256,9356.8256,16.2527,10.8268,387.5000,0.0000,387.5000,-0.0141,93.4335,0.0000,93.4335,0.6669,0.0000,294.0665,294.0665,13.6445,16.7676,15.2060,-0.8340,-33778.6342,13.0249,16.8771,14.9510,-0.9259,-22221.3078,14.1559,16.2539,15.2049,-0.5043,-10589.8989,16.7609,16.7530,16.7569,0.5678,-1.4036,16.7676,16.7609,16.7642,0.5441,-1.8269,16.7676,16.7340,16.7508,0.6309,0.9773,16.8838,16.8885,16.8861,-0.4690,-1.4871,16.8777,16.8838,16.8808,-0.4937,-1.5012,16.2495,17.0534,16.6515,-0.0402,-0.0056,16.2527,16.2495,16.2511,0.2494,-0.9045,16.2539,16.2527,16.2533,0.2004,-0.9185,16.2539,16.3719,16.3129,-0.1756,0.3901,14.7458,14.7758,14.7608,-1.9548,1.3704,13.9611,13.9825,13.9718,-1.2003,1.7937,13.0413,13.0445,13.0429,-0.0232,-1.0105,13.0413,13.0421,13.0417,-0.0501,1.4539,13.0268,13.0277,13.0272,-0.0166,1.4680,13.5506,12.8770,13.2138,0.3964,-0.0276,13.5506,13.5467,13.5487,0.2834,0.8713,13.5036,13.4982,13.5009,0.3827,0.8853,14.7458,15.5313,15.1386,-1.2857,-0.4233,0.1000,7.8141,89061.1000,-66589.8410
7755.0000,16.6829,14.6004,28329.9000,7016.7000,21313.2000,-1.8053,5574.1212,1238.5645,6812.6857,85.3294,8255.2645,22755.7788,14500.5143,16.7780,11.3404,11702.9000,0.0000,11702.9000,-0.4244,2802.7428,0.0000,2802.7428,19.9909,0.0000,8900.1572,8900.1572,16.8289,13.0429,39714.2000,0.0000,39714.2000,-2.1824,7845.6438,0.0000,7845.6438,101.9085,0.0000,31868.5562,31868.5562,16.8676,11.4281,384.3000,0.0000,384.3000,-0.0139,91.9310,0.0000,91.9310,0.6553,0.0000,292.3690,292.3690,16.2565,13.5576,11656.6000,0.0000,11656.6000,-0.8968,2321.4038,0.0000,2321.4038,42.3011,0.0000,9335.1962,9335.1962,16.2394,10.8138,384.3000,0.0000,384.3000,-0.0139,92.6779,0.0000,92.6779,0.6612,0.0000,291.6221,291.6221,13.6080,16.7806,15.1943,-0.8062,-32652.1243,13.0251,16.8658,14.9454,-0.8784,-21081.3411,14.1607,16.2382,15.1994,-0.4751,-9978.0636,16.7780,16.7743,16.7761,0.2898,-1.4159,16.7806,16.7780,16.7793,0.2406,-1.8403,16.7806,16.7625,16.7716,0.3091,0.8281,16.8676,16.8696,16.8686,-0.1534,-1.3543,16.8658,16.8676,16.8667,-0.1113,-1.3682,16.8658,16.4916,16.6787,0.3870,0.0549,16.2394,16.2412,16.2403,-0.0716,-0.8419,16.2382,16.2394,16.2388,-0.1167,-0.8558,16.2382,16.3506,16.2944,-0.1652,0.3894,14.6004,14.6266,14.6135,-1.7191,1.3844,13.8556,13.8770,13.8663,-1.2145,1.8088,13.0429,13.0419,13.0424,0.0527,-0.8596,13.0429,13.0426,13.0428,0.0715,1.3228,13.0257,13.0257,13.0257,0.0402,1.3368,13.5576,13.0163,13.2869,0.9411,-0.0864,13.5576,13.5556,13.5566,0.1543,0.8104,13.5093,13.5074,13.5083,0.1486,0.8243,14.6004,15.4402,15.0203,-1.3688,-0.4209,0.1000,7.8141,85155.5000,-63711.5290
7756.0000,16.6971,14.4448,29501.6000,6531.3000,22970.3000,-1.8433,5803.4175,1153.2983,6956.7158,87.0240,7684.5983,23698.1825,16013.5842,16.8090,11.3708,11695.1000,0.0000,11695.1000,-0.4241,2799.7621,0.0000,2799.7621,19.9727,0.0000,8895.3379,8895.3379,16.8220,13.0361,43564.0000,0.0000,43564.0000,-2.3939,8607.0081,0.0000,8607.0081,111.7840,0.0000,34956.9919,34956.9919,16.8388,11.3999,378.6000,0.0000,378.6000,-0.0137,90.6008,0.0000,90.6008,0.6457,0.0000,287.9992,287.9992,16.2522,13.5533,11737.0000,0.0000,11737.0000,-0.9030,2337.5599,0.0000,2337.5599,42.5876,0.0000,9399.4401,9399.4401,16.2502,10.8243,378.6000,0.0000,378.6000,-0.0137,91.2905,0.0000,91.2905,0.6516,0.0000,287.3095,287.3095,13.5216,16.8143,15.1680,-0.8767,-35508.0811,13.0235,16.8349,14.9292,-0.9133,-21920.0907,14.1171,16.2515,15.1843,-0.5115,-10741.0690,16.8090,16.8035,16.8062,0.4221,-1.4425,16.8143,16.8090,16.8117,0.4491,-1.8666,16.8143,16.7908,16.8026,0.4328,0.9293,16.8388,16.8418,16.8403,-0.2828,-1.4646,16.8349,16.8388,16.8368,-0.3019,-1.4783,16.8349,16.5299,16.6824,0.1030,0.0128,16.2502,16.2482,16.2492,0.1656,-0.8902,16.2515,16.2502,16.2508,0.2034,-0.9039,16.2515,16.3144,16.2830,-0.0798,0.4008,14.4448,14.4719,14.4583,-1.8140,1.4097,13.7547,13.7751,13.7649,-1.1655,1.8338,13.0361,13.0384,13.0373,-0.0037,-0.9620,13.0361,13.0366,13.0364,-0.0185,1.4319,13.0211,13.0216,13.0214,0.0059,1.4456,13.5533,13.0852,13.3193,0.4486,-0.0455,13.5533,13.5536,13.5535,0.0202,0.8575,13.5106,13.5099,13.5102,0.0812,0.8712,14.4448,15.3372,14.8910,-1.5018,-0.4336,0.1000,7.8141,90723.6000,-68169.2408
7757.0000,16.5560,15.6090,22149.1000,10065.7000,12083.4000,-1.6279,4366.3460,1771.0904,6137.4364,77.4342,11836.7904,17782.7540,5945.9636,16.6242,11.1900,11672.5000,0.0000,11672.5000,-0.4233,2800.9832,0.0000,2800.9832,19.9254,0.0000,8871.5168,8871.5168,16.7938,13.0083,39727.6000,0.0000,39727.6000,-2.1831,7852.1206,0.0000,7852.1206,101.9522,0.0000,31875.4794,31875.4794,16.8547,11.4154,392.9000,0.0000,392.9000,-0.0142,94.0039,0.0000,94.0039,0.6704,0.0000,298.8961,298.8961,16.4081,13.7078,11734.0000,0.0000,11734.0000,-0.9027,2331.7968,0.0000,2331.7968,42.5799,0.0000,9402.2032,9402.2032,16.4317,11.0018,392.9000,0.0000,392.9000,-0.0142,94.5162,0.0000,94.5162,0.6761,0.0000,298.3838,298.3838,13.8000,16.5896,15.1948,-0.6861,-27789.0144,13.0054,16.8580,14.9317,-0.8528,-20468.3301,13.8738,16.4502,15.1620,-0.5703,-11977.1212,16.6242,16.6561,16.6401,-1.9460,-1.2841,16.5896,16.6242,16.6069,-2.4129,-1.7073,16.5896,16.7059,16.6477,-1.8102,0.8754,16.8547,16.8527,16.8537,0.2199,-1.3077,16.8580,16.8547,16.8563,0.2937,-1.3220,16.8580,16.5513,16.7046,0.3271,0.0555,16.4317,16.3988,16.4152,2.0623,-0.8472,16.4502,16.4317,16.4410,2.3532,-0.8615,16.4502,16.1823,16.3163,0.4608,0.3438,15.6090,15.4001,15.5046,12.6846,1.2518,14.3363,14.2211,14.2787,6.2589,1.6751,13.0083,13.0229,13.0156,-0.2032,-0.9077,13.0083,13.0115,13.0099,-0.2610,1.2754,12.9939,12.9991,12.9965,-0.2416,1.2897,13.7078,13.0986,13.4032,1.0711,-0.0878,13.7078,13.6789,13.6933,1.7464,0.8150,13.6329,13.6102,13.6215,1.4017,0.8292,15.6090,14.4552,15.0321,1.7616,-0.3761,0.1000,7.8141,76003.3000,-60234.4657
7758.0000,16.3701,16.9297,15993.9000,13630.8000,2363.1000,-1.4762,3161.8428,2387.1987,5549.0414,70.9107,16017.9987,12832.0572,-3185.9414,16.3698,10.9413,11700.9000,0.0000,11700.9000,-0.4243,2817.0271,0.0000,2817.0271,20.0263,0.0000,8883.8729,8883.8729,16.7207,12.9361,43329.6000,0.0000,43329.6000,-2.3811,8572.7838,0.0000,8572.7838,111.2505,0.0000,34756.8162,34756.8162,16.8984,11.4583,488.1000,0.0000,488.1000,-0.0177,116.7158,0.0000,116.7158,0.8327,0.0000,371.3842,371.3842,16.5052,13.8040,11074.4000,0.0000,11074.4000,-0.8520,2197.7058,0.0000,2197.7058,40.0766,0.0000,8876.6942,8876.6942,16.5246,11.0927,488.1000,0.0000,488.1000,-0.0177,117.2767,0.0000,117.2767,0.8377,0.0000,370.8233,370.8233,14.1343,16.3221,15.2282,-0.5385,-21809.2106,12.9396,16.9058,14.9227,-0.8786,-21085.9927,13.7482,16.5331,15.1406,-0.6169,-12954.6379,16.3698,16.4220,16.3959,-2.8888,-1.1579,16.3221,16.3698,16.3460,-3.0901,-1.5822,16.3221,16.4835,16.4028,-2.8970,1.0022,16.8984,16.8931,16.8958,0.5666,-1.3788,16.9055,16.8984,16.9020,0.6094,-1.3965,16.5052,16.8811,16.6932,-0.0799,-0.0181,16.5246,16.5052,16.5149,1.2618,-0.8701,16.5331,16.5246,16.5289,1.1189,-0.8878,16.5331,16.1813,16.3572,0.5521,0.3182,16.9297,16.6449,16.7873,15.5379,1.1252,15.0831,14.9093,14.9962,8.7172,1.5495,12.9361,12.9739,12.9550,-0.6724,-1.0350,12.9361,12.9445,12.9403,-0.7813,1.3461,12.9252,12.9386,12.9319,-0.7208,1.3638,13.8040,13.0347,13.4193,0.2534,-0.0146,13.8040,13.7837,13.7938,1.2712,0.8374,13.7280,13.7088,13.7184,1.2272,0.8551,16.9297,13.8443,15.3870,4.3414,-0.3510,0.1000,7.8141,69444.2000,-55849.8412
7759.0000,14.0097,18.6329,11607.7000,62095.8000,-50488.1000,3.5384,2381.6952,10265.5573,12647.2525,173.7282,72361.3573,9226.0048,-63135.3525,18.4954,13.0195,11698.7000,0.0000,11698.7000,-0.4242,2742.2174,0.0000,2742.2174,20.0953,0.0000,8956.4826,8956.4826,17.8106,14.0118,24799.4000,0.0000,24799.4000,-1.3628,4834.2483,0.0000,4834.2483,63.7546,0.0000,19965.1517,19965.1517,17.6372,12.1810,467.3000,0.0000,467.3000,-0.0169,110.7039,0.0000,110.7039,0.7967,0.0000,356.5961,356.5961,16.4173,13.7169,10160.3000,0.0000,10160.3000,-0.7817,2018.8078,0.0000,2018.8078,36.7062,0.0000,8141.4922,8141.4922,16.4207,10.9911,467.3000,0.0000,467.3000,-0.0169,112.4298,0.0000,112.4298,0.8009,0.0000,354.8702,354.8702,18.3241,12.7011,15.5126,0.7243,29333.7897,17.4637,12.9954,15.2296,0.5180,12431.9794,16.4081,14.2398,15.3239,0.2514,5278.6304,18.6329,18.4954,18.5641,26.2244,3.9357,18.4954,18.3241,18.4098,24.9640,3.5115,18.3241,17.8106,18.0674,20.1463,2.1590,17.8106,17.6372,17.7239,10.0525,0.7962,17.6372,17.4637,17.5505,7.8848,0.7793,17.4637,16.1364,16.8001,1.3488,0.0579,16.4207,16.4398,16.4302,-0.9638,-0.7238,16.4081,16.4207,16.4144,-1.3228,-0.7407,18.6329,16.4081,17.5205,14.0971,-1.3719,13.3092,13.5202,13.4147,-40.6414,-3.9845,13.1605,13.3437,13.2521,-20.9889,-3.5603,13.6154,13.4420,13.5287,6.9819,-2.2078,12.9843,12.9761,12.9802,0.5400,-0.8450,13.0309,13.0008,13.0158,1.0712,-0.8281,13.7169,13.2708,13.4938,0.9575,-0.1067,13.7169,13.7333,13.7251,-0.7708,0.6750,13.6662,13.6770,13.6716,-0.5060,0.6919,13.9455,15.4839,14.7147,-8.0554,1.3231,6.9942,546.5397,-2895.1000,47044.3994
7760.0000,13.6662,19.9190,1231.1000,104049.9000,-102818.8000,4.9813,254.0236,17062.3890,17316.4126,242.8380,121112.2890,977.0764,-120135.2126,19.8315,14.3303,19821.4000,0.0000,19821.4000,-0.7188,4572.6500,0.0000,4572.6500,33.0565,0.0000,15248.7500,15248.7500,19.1932,15.3779,18382.0000,0.0000,18382.0000,-1.0101,3520.2134,0.0000,3520.2134,46.3744,0.0000,14861.7866,14861.7866,18.9162,13.4330,900.5000,0.0000,900.5000,-0.0327,210.0070,0.0000,210.0070,1.5195,0.0000,690.4930,690.4930,16.9277,14.2225,9781.2000,0.0000,9781.2000,-0.7525,1929.6564,0.0000,1929.6564,35.3911,0.0000,7851.5436,7851.5436,17.3266,11.8768,900.5000,0.0000,900.5000,-0.0327,214.1634,0.0000,214.1634,1.5457,0.0000,686.3366,686.3366,19.7009,11.5969,15.6489,0.9395,38050.1777,18.5899,12.1363,15.3631,0.6734,16160.4201,17.4481,13.3887,15.4184,0.4236,8894.6113,19.9190,19.8315,19.8752,15.8806,3.7463,19.8315,19.7009,19.7662,16.4282,3.0275,19.7009,19.1932,19.4471,16.7082,1.8102,19.1932,18.9162,19.0547,16.1176,0.8001,18.9162,18.5899,18.7530,14.5704,0.7674,18.5899,15.9045,17.2472,5.4542,0.1182,17.3266,17.1184,17.2225,9.6194,-0.6343,17.4481,17.3266,17.3874,11.8004,-0.6670,19.9190,17.4481,18.6835,14.0941,-1.2351,13.2901,13.2980,13.2940,-1.3973,-3.7922,13.0205,13.0469,13.0337,-2.5771,-3.0734,14.1408,13.9542,14.0475,6.3195,-1.8561,12.5950,12.6636,12.6293,-4.1762,-0.8459,12.3640,12.5613,12.4627,-6.6168,-0.8133,14.2225,13.2651,13.7438,3.0753,-0.1641,14.2225,14.0988,14.1607,5.3150,0.5884,13.9820,13.9083,13.9451,3.3600,0.6211,13.6601,14.8406,14.2503,-5.5447,1.1892,9.8207,767.4062,-53033.2000,63105.2091
7761.0000,13.2505,19.6005,282.1000,118399.8000,-118117.7000,5.6101,58.6093,19227.9135,19286.5228,272.8620,137627.7135,223.4907,-137404.2228,19.6161,14.1198,24193.1000,0.0000,24193.1000,-0.8773,5595.2871,0.0000,5595.2871,39.6392,0.0000,18597.8129,18597.8129,12.7335,16.1418,1572.7000,5200.5000,-3627.8000,0.3627,330.4415,837.2460,1167.6875,17.6968,6037.7460,1242.2585,-4795.4875,18.8057,13.3254,1496.5000,0.0000,1496.5000,-0.0543,349.4665,0.0000,349.4665,2.4817,0.0000,1147.0335,1147.0335,17.6640,14.9520,10147.7000,0.0000,10147.7000,-0.7807,1982.0045,0.0000,1982.0045,36.3916,0.0000,8165.6955,8165.6955,18.4655,12.9916,1496.5000,0.0000,1496.5000,-0.0543,350.9130,0.0000,350.9130,2.5361,0.0000,1145.5870,1145.5870,19.6285,12.0513,15.8399,1.5177,61466.0268,18.7988,12.2761,15.5374,1.1758,28219.7194,18.7094,12.5177,15.6135,1.1162,23439.3271,19.6005,19.6161,19.6083,-3.1628,4.2189,19.6161,19.6285,19.6223,-1.6779,3.3416,19.6285,19.5509,19.5897,1.7801,1.2384,18.7786,18.8057,18.7921,-3.1099,1.6012,18.8057,18.7988,18.8022,0.6525,1.5469,18.7988,17.3886,18.0937,10.2739,0.4252,18.4655,17.9934,18.2294,12.2104,-0.3555,18.7094,18.4655,18.5874,14.5408,-0.4097,19.6005,18.7094,19.1549,5.7472,-1.3912,12.8879,12.9109,12.8994,-4.7037,-4.2610,12.5143,12.5685,12.5414,-5.8823,-3.3837,12.7335,13.2747,13.0041,-12.5338,-1.2805,12.7448,12.7335,12.7391,1.3838,-1.6433,12.7782,12.7249,12.7515,3.5448,-1.5890,14.9520,13.9834,14.4677,8.7943,-0.4673,14.9520,14.6193,14.7857,7.6011,0.3134,14.3791,14.2183,14.2987,4.3253,0.3677,12.9811,14.3230,13.6521,-7.1610,1.3492,11.8153,923.2631,-84411.7000,113125.0733
7762.0000,13.0563,19.4294,0.0000,129682.9000,-129682.9000,6.1287,0.0000,20965.8262,20965.8262,297.2670,150648.7262,0.0000,-150648.7262,19.4387,13.9458,27495.2000,0.0000,27495.2000,-0.9970,6372.3217,0.0000,6372.3217,45.1763,0.0000,21122.8783,21122.8783,12.7926,18.3931,31.1000,4600.4000,-4569.3000,0.2461,6.5282,741.2167,747.7449,11.9496,5341.6167,24.5718,-5317.0449,19.2848,13.7950,1611.6000,0.0000,1611.6000,-0.0584,374.1890,0.0000,374.1890,2.6765,0.0000,1237.4110,1237.4110,18.4549,15.7361,9962.3000,0.0000,9962.3000,-0.7664,1925.6926,0.0000,1925.6926,35.2750,0.0000,8036.6074,8036.6074,19.0709,13.5852,1611.6000,0.0000,1611.6000,-0.0584,375.1461,0.0000,375.1461,2.6888,0.0000,1236.4539,1236.4539,19.4526,12.3899,15.9213,1.5115,61217.3556,19.2250,12.0920,15.6585,1.3739,32973.8537,19.1711,12.3002,15.7357,1.3234,27792.0979,19.4294,19.4387,19.4340,-2.0445,4.6359,19.4387,19.4526,19.4457,-2.0734,3.6389,19.4526,19.5048,19.4787,-1.2805,1.3916,19.3377,19.2848,19.3113,6.3239,1.6378,19.2848,19.2250,19.2549,5.5216,1.5793,19.2250,18.1341,18.6795,7.1287,0.3808,19.0709,18.7717,18.9213,8.4075,-0.3856,19.1711,19.0709,19.1210,6.4977,-0.4441,19.4294,19.1711,19.3003,1.8124,-1.4928,12.8662,12.8678,12.8670,-0.3324,-4.6804,12.5777,12.5740,12.5758,0.4739,-3.6834,12.7926,12.8714,12.8320,-2.0176,-1.4361,12.7983,12.7926,12.7955,0.7387,-1.6823,12.7650,12.7625,12.7637,0.2056,-1.6238,15.7361,14.6613,15.1987,8.8806,-0.4253,15.7361,15.3628,15.5494,9.2757,0.3411,15.1028,14.8251,14.9640,8.0867,0.3996,12.9968,13.6656,13.3312,-3.8139,1.4483,12.5831,983.2595,-93571.5000,121983.3072
7763.0000,13.0415,19.4143,0.0000,139491.9000,-139491.9000,6.5923,0.0000,22543.9415,22543.9415,319.3522,162035.8415,0.0000,-162035.8415,19.4152,13.9228,32457.1000,0.0000,32457.1000,-1.1770,7524.3925,0.0000,7524.3925,53.4533,0.0000,24932.7075,24932.7075,12.8916,18.5584,0.0000,4455.9000,-4455.9000,0.2368,0.0000,718.8872,718.8872,11.4937,5174.7872,0.0000,-5174.7872,19.3148,13.8244,1651.7000,0.0000,1651.7000,-0.0599,383.3629,0.0000,383.3629,2.7257,0.0000,1268.3371,1268.3371,18.9175,16.1950,9219.0000,0.0000,9219.0000,-0.7092,1771.5537,0.0000,1771.5537,32.2049,0.0000,7447.4463,7447.4463,19.2756,13.7860,1651.7000,0.0000,1651.7000,-0.0599,383.5419,0.0000,383.5419,2.7334,0.0000,1268.1581,1268.1581,19.4172,12.5619,15.9896,1.5744,63763.0925,19.3074,12.1816,15.7445,1.4729,35348.5614,19.3086,12.3359,15.8222,1.4412,30265.4654,19.4143,19.4152,19.4147,-0.1742,5.0311,19.4152,19.4172,19.4162,-0.2968,3.8541,19.4172,19.4396,19.4284,-0.5485,1.4426,19.3154,19.3148,19.3151,0.1045,1.6794,19.3148,19.3074,19.3111,0.7365,1.6195,19.3074,18.6593,18.9833,3.7247,0.3333,19.2756,19.1465,19.2111,3.5558,-0.3759,19.3086,19.2756,19.2921,2.1231,-0.4358,19.4143,19.3086,19.3614,0.7969,-1.5612,12.9601,12.9555,12.9578,1.1543,-5.0760,12.6791,12.6695,12.6743,1.2472,-3.8991,12.8916,12.8692,12.8804,0.6424,-1.4876,12.9015,12.8916,12.8966,1.2788,-1.7243,12.8887,12.8683,12.8785,1.4440,-1.6644,16.1950,15.2930,15.7440,6.6390,-0.3783,16.1950,15.9350,16.0650,6.2805,0.3310,15.6057,15.3799,15.4928,6.4404,0.3909,13.1205,13.3295,13.2250,-1.2228,1.5162,13.4630,1052.0189,-98968.3000,129377.1194
7764.0000,13.0872,19.4609,0.0000,148990.5000,-148990.5000,7.0412,0.0000,24104.4436,24104.4436,341.0659,173094.9436,0.0000,-173094.9436,19.4587,13.9655,34112.5000,0.0000,34112.5000,-1.2370,7904.0805,0.0000,7904.0805,56.1969,0.0000,26208.4195,26208.4195,13.0446,18.7130,0.0000,6926.5000,-6926.5000,0.3680,0.0000,1119.7926,1119.7926,17.8731,8046.2926,0.0000,-8046.2926,19.2990,13.8089,1951.5000,0.0000,1951.5000,-0.0708,453.0323,0.0000,453.0323,3.2192,0.0000,1498.4677,1498.4677,19.1336,16.4094,8495.5000,0.0000,8495.5000,-0.6536,1628.1201,0.0000,1628.1201,29.4460,0.0000,6867.3799,6867.3799,19.3561,13.8649,1951.5000,0.0000,1951.5000,-0.0708,452.7250,0.0000,452.7250,3.2208,0.0000,1498.7750,1498.7750,19.4557,12.6851,16.0704,1.7336,70209.1765,19.3001,12.3499,15.8250,1.6016,38438.4730,19.3714,12.4409,15.9061,1.5970,33537.9517,19.4609,19.4587,19.4598,0.6025,5.3865,19.4587,19.4557,19.4572,0.5535,4.1495,19.4557,19.4449,19.4503,0.3227,1.4610,19.2976,19.2990,19.2983,-0.1438,1.8290,19.2990,19.3001,19.2996,-0.0804,1.7582,19.3001,18.9678,19.1340,1.8767,0.3243,19.3561,19.2969,19.3265,1.4516,-0.3293,19.3714,19.3561,19.3637,0.9235,-0.4000,19.4609,19.3714,19.4161,0.7187,-1.6547,13.0518,13.0475,13.0496,1.1669,-5.4313,12.7926,12.7823,12.7875,1.4242,-4.1943,13.0446,12.9845,13.0146,1.6780,-1.5057,13.0585,13.0446,13.0516,1.9292,-1.8738,13.0558,13.0291,13.0425,2.0371,-1.8030,16.4094,15.7983,16.1038,4.4010,-0.3691,16.4094,16.2527,16.3311,3.2693,0.2845,15.7771,15.6685,15.7228,2.8346,0.3552,13.1531,13.2211,13.1871,-0.3987,1.6099,14.6121,1141.8076,-109406.0000,142185.6012
7765.0000,13.1325,19.5071,0.0000,157785.4000,-157785.4000,7.4568,0.0000,25554.0807,25554.0807,361.3049,183339.4807,0.0000,-183339.4807,19.5050,14.0109,29563.1000,0.0000,29563.1000,-1.0720,6846.2073,0.0000,6846.2073,48.6743,0.0000,22716.8927,22716.8927,13.1742,18.8440,0.0000,9757.5000,-9757.5000,0.5185,0.0000,1580.2713,1580.2713,25.1930,11337.7713,0.0000,-11337.7713,19.3190,13.8285,2316.4000,0.0000,2316.4000,-0.0840,537.6144,0.0000,537.6144,3.8219,0.0000,1778.7856,1778.7856,19.2355,16.5105,7631.3000,0.0000,7631.3000,-0.5871,1460.6530,0.0000,1460.6530,26.3545,0.0000,6170.6470,6170.6470,19.4143,13.9220,2316.4000,0.0000,2316.4000,-0.0840,537.0064,0.0000,537.0064,3.8190,0.0000,1779.3936,1779.3936,19.5020,12.8284,16.1652,1.9537,79126.3189,19.3168,12.5158,15.9163,1.7920,43007.0503,19.4285,12.5727,16.0006,1.8064,37933.9624,19.5071,19.5050,19.5061,0.6171,5.6730,19.5050,19.5020,19.5035,0.6172,4.6010,19.5020,19.4828,19.4924,0.5666,1.5269,19.3209,19.3190,19.3199,0.3198,2.0454,19.3190,19.3168,19.3179,0.2802,1.9614,19.3168,19.1235,19.2202,1.0991,0.3219,19.4143,19.3715,19.3929,0.8606,-0.2652,19.4285,19.4143,19.4214,0.7549,-0.3492,19.5071,19.4285,19.4678,0.6825,-1.7838,13.1208,13.1177,13.1192,0.8985,-5.7169,12.9263,12.9154,12.9208,1.6680,-4.6449,13.1742,13.1178,13.1460,1.6447,-1.5708,13.1845,13.1742,13.1794,1.6008,-2.0893,13.1758,13.1575,13.1667,1.5579,-2.0053,16.5105,16.1345,16.3225,2.6979,-0.3658,16.5105,16.4115,16.4610,1.6270,0.2213,15.7266,15.7242,15.7254,0.0903,0.3053,13.1258,13.1812,13.1535,-0.3470,1.7399,15.7547,1231.0920,-125715.7000,160067.3316
7766.0000,13.1973,19.5733,0.0000,166815.0000,-166815.0000,7.8835,0.0000,27057.0402,27057.0402,382.0927,193872.0402,0.0000,-193872.0402,19.5705,14.0751,34113.0000,0.0000,34113.0000,-1.2370,7893.7695,0.0000,7893.7695,56.1314,0.0000,26219.2305,26219.2305,13.2089,18.8791,0.0000,11287.3000,-11287.3000,0.5997,0.0000,1828.9018,1828.9018,29.1574,13116.2018,0.0000,-13116.2018,19.3488,13.8578,2219.7000,0.0000,2219.7000,-0.0805,514.9887,0.0000,514.9887,3.6614,0.0000,1704.7113,1704.7113,19.3014,16.5758,6314.7000,0.0000,6314.7000,-0.4858,1207.6706,0.0000,1207.6706,21.7703,0.0000,5107.0294,5107.0294,19.4682,13.9748,2219.7000,0.0000,2219.7000,-0.0805,514.2607,0.0000,514.2607,3.6568,0.0000,1705.4393,1705.4393,19.5664,12.9170,16.2417,2.0896,84628.1701,19.3456,12.6365,15.9910,1.8975,45540.3133,19.4840,12.6731,16.0785,1.9263,40451.9415,19.5733,19.5705,19.5719,0.8529,6.0460,19.5705,19.5664,19.5684,0.8427,4.8090,19.5664,19.5390,19.5527,0.7868,1.5092,19.3513,19.3488,19.3501,0.4225,2.1090,19.3488,19.3456,19.3472,0.4125,2.0285,19.3456,19.2010,19.2733,0.6999,0.2686,19.4682,19.4255,19.4468,0.7094,-0.2172,19.4840,19.4682,19.4761,0.7183,-0.2977,19.5733,19.4840,19.5286,0.7924,-1.8376,13.2159,13.2119,13.2139,1.2010,-6.0882,13.0030,12.9968,12.9999,1.0131,-4.8512,13.2089,13.1860,13.1975,0.6800,-1.5515,13.2114,13.2089,13.2101,0.4303,-2.1512,13.1895,13.1863,13.1879,0.3147,-2.0707,16.5758,16.3203,16.4481,1.5738,-0.3109,16.5758,16.5007,16.5382,0.9907,0.1749,15.7047,15.7140,15.7093,-0.1355,0.2554,13.1057,13.1478,13.1268,-0.2639,1.7953,16.7650,1310.0432,-133235.2000,170620.4249
7767.0000,13.2260,19.6025,0.0000,175298.5000,-175298.5000,8.2844,0.0000,28451.9493,28451.9493,401.6920,203750.4493,0.0000,-203750.4493,19.6013,14.1053,32461.6000,0.0000,32461.6000,-1.1771,7508.9091,0.0000,7508.9091,53.3683,0.0000,24952.6909,24952.6909,13.1563,18.8259,0.0000,9390.1000,-9390.1000,0.4989,0.0000,1520.3950,1520.3950,24.2598,10910.4950,0.0000,-10910.4950,19.4014,13.9093,1479.3000,0.0000,1479.3000,-0.0536,342.9958,0.0000,342.9958,2.4391,0.0000,1136.3042,1136.3042,19.3649,16.6388,5152.8000,0.0000,5152.8000,-0.3964,984.6910,0.0000,984.6910,17.7450,0.0000,4168.1090,4168.1090,19.5231,14.0286,1479.3000,0.0000,1479.3000,-0.0536,342.5023,0.0000,342.5023,2.4353,0.0000,1136.7977,1136.7977,19.5994,13.0247,16.3120,2.2236,90055.3022,19.3961,12.7358,16.0659,2.0273,48654.2786,19.5412,12.7688,16.1550,2.0614,43289.2258,19.6025,19.6013,19.6019,0.4211,6.3605,19.6013,19.5994,19.6003,0.4434,5.1834,19.5994,19.5830,19.5912,0.5227,1.6321,19.4057,19.4014,19.4035,0.7040,2.1311,19.4014,19.3961,19.3987,0.6802,2.0774,19.3961,19.2320,19.3140,0.5503,0.1834,19.5231,19.4792,19.5012,0.7144,-0.2130,19.5412,19.5231,19.5321,0.7352,-0.2666,19.6025,19.5412,19.5718,0.5804,-1.9239,13.2571,13.2554,13.2562,0.5696,-6.4012,13.0710,13.0660,13.0685,0.8865,-5.2241,13.1563,13.1693,13.1628,-0.3594,-1.6729,13.1521,13.1563,13.1542,-0.6164,-2.1718,13.1251,13.1330,13.1290,-0.6516,-2.1181,16.6388,16.4147,16.5268,1.0086,-0.2241,16.6388,16.5721,16.6055,0.8702,0.1723,15.9683,15.8279,15.8981,2.3369,0.2259,13.1358,13.1261,13.1310,0.1096,1.8832,17.3801,1358.1063,-144115.6000,181998.8065
7768.0000,13.2606,19.6379,0.0000,183402.5000,-183402.5000,8.6674,0.0000,29791.2356,29791.2356,420.3398,213193.7356,0.0000,-213193.7356,19.6365,14.1398,30803.9000,0.0000,30803.9000,-1.1170,7122.5005,0.0000,7122.5005,50.6225,0.0000,23681.3995,23681.3995,13.1472,18.8167,0.0000,9592.9000,-9592.9000,0.5097,0.0000,1553.0375,1553.0375,24.7787,11145.9375,0.0000,-11145.9375,19.4334,13.9407,1427.6000,0.0000,1427.6000,-0.0518,330.8830,0.0000,330.8830,2.3523,0.0000,1096.7170,1096.7170,19.4113,16.6849,4123.4000,0.0000,4123.4000,-0.3172,787.5262,0.0000,787.5262,14.1849,0.0000,3335.8738,3335.8738,19.5680,14.0727,1427.6000,0.0000,1427.6000,-0.0518,330.3570,0.0000,330.3570,2.3485,0.0000,1097.2430,1097.2430,19.6346,13.1285,16.3815,2.3667,95851.1826,19.4301,12.8394,16.1347,2.1577,51785.3213,19.5844,12.8703,16.2274,2.1981,46160.4276,19.6379,19.6365,19.6372,0.4849,6.6519,19.6365,19.6346,19.6355,0.4837,5.5348,19.6346,19.6199,19.6272,0.4938,1.7152,19.4359,19.4334,19.4346,0.4338,2.2249,19.4334,19.4301,19.4317,0.4571,2.1731,19.4301,19.2598,19.3449,0.4317,0.1359,19.5680,19.5248,19.5464,0.6049,-0.1813,19.5844,19.5680,19.5762,0.5908,-0.2331,19.6379,19.5844,19.6112,0.5333,-2.0156,13.2996,13.2980,13.2988,0.5725,-6.6915,13.1357,13.1312,13.1335,0.8434,-5.5745,13.1472,13.1516,13.1494,-0.1033,-1.7549,13.1468,13.1472,13.1470,-0.0284,-2.2646,13.1283,13.1282,13.1283,0.0496,-2.2128,16.6849,16.4802,16.5825,0.7321,-0.1756,16.6849,16.6248,16.6548,0.6542,0.1416,15.9415,15.9143,15.9279,0.4188,0.1934,13.1682,13.1343,13.1513,0.3036,1.9759,18.1767,1420.3535,-155212.9000,193796.9315
7769.0000,13.3062,19.6844,0.0000,189846.5000,-189846.5000,8.9720,0.0000,30870.6762,30870.6762,435.2061,220717.1762,0.0000,-220717.1762,19.6827,14.1851,26256.4000,0.0000,26256.4000,-0.9521,6067.7286,0.0000,6067.7286,43.1293,0.0000,20188.6714,20188.6714,13.2261,18.8964,0.0000,12513.7000,-12513.7000,0.6649,0.0000,2028.0979,2028.0979,32.3220,14541.7979,0.0000,-14541.7979,19.4505,13.9574,1832.9000,0.0000,1832.9000,-0.0665,424.7358,0.0000,424.7358,3.0188,0.0000,1408.1642,1408.1642,19.4128,16.6864,3157.7000,0.0000,3157.7000,-0.2429,603.0764,0.0000,603.0764,10.8543,0.0000,2554.6236,2554.6236,19.6070,14.1109,1832.9000,0.0000,1832.9000,-0.0665,423.9517,0.0000,423.9517,3.0135,0.0000,1408.9483,1408.9483,19.6803,13.2382,16.4593,2.5488,103226.6477,19.4487,12.9667,16.2077,2.3082,55395.6515,19.6270,12.9850,16.3060,2.3651,49667.3596,19.6844,19.6827,19.6836,0.6184,6.8560,19.6827,19.6803,19.6815,0.6138,5.9039,19.6803,19.6628,19.6716,0.5940,1.7495,19.4517,19.4505,19.4511,0.2576,2.4144,19.4505,19.4487,19.4496,0.2745,2.3479,19.4487,19.2950,19.3719,0.3837,0.1322,19.6070,19.5535,19.5802,0.4667,-0.1107,19.6270,19.6070,19.6170,0.5509,-0.1772,19.6844,19.6270,19.6557,0.5967,-2.1159,13.3544,13.3524,13.3534,0.7180,-6.8943,13.2272,13.2213,13.2242,1.1539,-5.9422,13.2261,13.2014,13.2137,0.8357,-1.7877,13.2317,13.2261,13.2289,1.0476,-2.4526,13.2226,13.2115,13.2171,1.1303,-2.3861,16.6864,16.5497,16.6181,0.4873,-0.1704,16.6864,16.6507,16.6685,0.2244,0.0725,15.4359,15.8030,15.6194,-3.6639,0.1390,13.1734,13.1532,13.1633,0.2042,2.0777,19.1107,1493.3397,-169280.3000,208289.6587
7770.0000,13.3529,19.7320,0.0000,196097.0000,-196097.0000,9.2674,0.0000,31921.6724,31921.6724,449.6673,228018.6724,0.0000,-228018.6724,19.7303,14.2318,17160.0000,0.0000,17160.0000,-0.6223,3963.3797,0.0000,3963.3797,28.1704,0.0000,13196.6203,13196.6203,13.2801,18.9510,0.0000,14641.7000,-14641.7000,0.7780,0.0000,2374.7545,2374.7545,37.8301,17016.4545,0.0000,-17016.4545,19.4805,13.9869,1185.7000,0.0000,1185.7000,-0.0430,274.6632,0.0000,274.6632,1.9524,0.0000,911.0368,911.0368,19.3899,17.3516,1806.2000,228.6000,1577.6000,-0.1515,345.0556,41.4473,386.5029,6.8279,270.0473,1461.1444,1191.0971,19.6370,14.1404,1185.7000,0.0000,1185.7000,-0.0430,274.1567,0.0000,274.1567,1.9484,0.0000,911.5433,911.5433,19.7280,13.3738,16.5509,2.7793,112561.7066,19.4780,13.1055,16.2917,2.5086,60205.2258,19.6743,13.1165,16.3954,2.5815,54211.3414,19.7320,19.7303,19.7312,0.6331,7.0336,19.7303,19.7280,19.7292,0.6338,6.4113,19.7280,19.7100,19.7190,0.6316,1.8185,19.4826,19.4805,19.4816,0.4264,2.5965,19.4805,19.4780,19.4792,0.4166,2.5535,19.4780,19.3112,19.3946,0.3329,0.1040,19.6370,19.5624,19.5997,0.2940,-0.0475,19.6743,19.6370,19.6557,0.5254,-0.0905,19.7320,19.6743,19.7031,0.6312,-2.2338,13.4132,13.4111,13.4121,0.7677,-7.0683,13.3409,13.3342,13.3375,1.4261,-6.4461,13.2801,13.2593,13.2697,0.7339,-1.8533,13.2835,13.2801,13.2818,0.6970,-2.6313,13.2786,13.2718,13.2752,0.7605,-2.5883,17.3516,16.3338,16.8427,2.7697,-0.1388,17.3516,16.1636,16.7576,1.1334,0.0127,14.6024,15.8182,15.2103,-4.8787,0.0557,13.1849,13.1658,13.1754,0.2043,2.1990,19.9639,1560.0086,-189629.7000,226978.2738
7771.0000,13.1936,19.5695,0.0000,108881.1000,-108881.1000,5.1456,0.0000,17658.7771,17658.7771,249.7491,126539.8771,0.0000,-126539.8771,19.5793,14.0837,14135.5000,0.0000,14135.5000,-0.5126,3270.6234,0.0000,3270.6234,23.1909,0.0000,10864.8766,10864.8766,12.8312,18.4973,0.0000,161.2000,-161.2000,0.0086,0.0000,25.9860,25.9860,0.4166,187.1860,0.0000,-187.1860,19.6176,14.1213,984.4000,0.0000,984.4000,-0.0357,227.6643,0.0000,227.6643,1.6203,0.0000,756.7357,756.7357,19.6124,19.7423,634.8000,466.3000,168.5000,-0.0744,120.9437,84.8620,205.8056,3.4462,551.1620,513.8563,-37.3056,19.6842,14.1866,984.4000,0.0000,984.4000,-0.0357,227.4861,0.0000,227.4861,1.6170,0.0000,756.9139,756.9139,19.5913,13.0019,16.2966,1.4106,57130.8762,19.5813,12.5695,16.0754,1.3510,32422.9303,19.7070,12.6285,16.1678,1.3638,28639.8907,19.5695,19.5793,19.5744,-1.8330,3.9442,19.5793,19.5913,19.5853,-1.6771,3.4316,19.5913,19.6465,19.6189,-1.1488,1.1837,19.6383,19.6176,19.6280,1.8255,1.1923,19.6176,19.5945,19.6060,1.5892,1.1566,19.6124,19.2200,19.4162,0.3198,-0.0423,19.6842,19.6124,19.6483,0.6450,-0.1167,19.7070,19.6842,19.6956,0.5410,-0.1524,19.5695,19.7070,19.6382,-0.7244,-1.2014,13.1765,13.1908,13.1837,-2.6982,-3.9664,13.0083,13.0419,13.0251,-3.7117,-3.4538,12.8312,13.0200,12.9256,-4.0930,-1.2059,12.7653,12.8312,12.7983,-5.7763,-1.2145,12.5695,12.7242,12.6469,-7.5239,-1.1788,12.5695,20.5948,16.5822,-3.0851,0.0201,19.9236,16.9585,18.4411,20.3748,0.0945,16.1988,15.4269,15.8128,7.3303,0.1302,12.9376,13.2031,13.0704,-1.2082,1.1793,10.2298,799.3705,-92769.5000,118193.6971
7772.0000,13.0796,19.4532,0.0000,107042.1000,-107042.1000,5.0587,0.0000,17314.7971,17314.7971,245.2784,124356.8971,0.0000,-124356.8971,19.4605,13.9673,14137.2000,0.0000,14137.2000,-0.5126,3275.6064,0.0000,3275.6064,23.2395,0.0000,10861.5936,10861.5936,12.6224,12.6224,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5500,14.0550,762.8000,0.0000,762.8000,-0.0277,176.5551,0.0000,176.5551,1.2533,0.0000,586.2449,586.2449,18.6217,20.6180,324.1000,599.8000,-275.7000,0.0579,62.5140,107.3849,169.8989,2.7364,707.1849,261.5860,-445.5989,19.6769,14.1794,762.8000,0.0000,762.8000,-0.0277,176.2915,0.0000,176.2915,1.2522,0.0000,586.5085,586.5085,19.4707,12.9955,16.2331,1.4025,56800.0446,19.5110,12.5325,16.0217,1.3603,32648.1553,19.6482,12.5761,16.1121,1.3786,28950.2284,19.4532,19.4605,19.4569,-1.3595,3.9068,19.4605,19.4707,19.4656,-1.3857,3.3941,19.4707,19.5377,19.5042,-1.3258,1.1198,19.5377,19.5500,19.5438,-0.9561,1.1198,19.5500,19.5594,19.5547,-0.5611,1.0922,20.1097,19.0732,19.5914,2.1739,-0.1208,19.6769,19.6422,19.6595,0.1948,-0.0629,19.6482,19.6769,19.6625,-0.3404,-0.0906,19.4532,19.6482,19.5507,-0.9980,-1.1519,13.0634,13.0707,13.0671,-1.3480,-3.9248,12.9166,12.9276,12.9221,-1.1839,-3.4122,12.6224,12.7588,12.6906,-2.7778,-1.1379,12.5949,12.6224,12.6087,-2.2290,-1.1379,12.5325,12.5586,12.5455,-1.1639,-1.1102,12.5325,18.6217,15.5771,-12.0704,0.1028,18.6217,18.3847,18.5032,0.8087,0.0449,16.7818,15.7449,16.2634,5.4958,0.0726,12.7789,13.1104,12.9447,-1.4579,1.1339,10.1540,793.4502,-91655.0000,118398.4283
7773.0000,13.0229,19.3555,216.0000,61433.8000,-61217.8000,2.9145,45.0468,9924.3309,9969.3777,141.2292,71358.1309,170.9532,-71187.1777,19.3657,13.8743,14137.5000,0.0000,14137.5000,-0.5127,3279.3588,0.0000,3279.3588,23.2762,0.0000,10858.1412,10858.1412,12.4773,12.4773,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4873,13.9935,832.2000,0.0000,832.2000,-0.0302,192.7609,0.0000,192.7609,1.3685,0.0000,639.4391,639.4391,17.6088,19.7078,319.3000,622.9000,-303.6000,0.0588,62.4104,109.7647,172.1751,2.7962,732.6647,256.8896,-475.7751,19.6535,14.1565,832.2000,0.0000,832.2000,-0.0302,192.3835,0.0000,192.3835,1.3663,0.0000,639.8165,639.8165,19.3805,12.7478,16.0642,0.7581,30702.4730,19.5107,12.2179,15.8643,0.7502,18004.3367,19.6181,12.2828,15.9504,0.7546,15845.7634,19.3555,19.3657,19.3606,-1.1028,2.2959,19.3657,19.3805,19.3731,-1.0571,1.7833,19.3805,19.4690,19.4248,-0.8995,0.5831,19.4690,19.4873,19.4781,-0.7339,0.5831,19.4873,19.5080,19.4976,-0.6294,0.5529,19.6921,19.5276,19.6099,0.2815,-0.0871,19.6535,19.6598,19.6566,0.0237,-0.0284,19.6181,19.6535,19.6358,-0.2635,-0.0586,19.3555,19.6181,19.4868,-0.7118,-0.6186,12.9988,13.0056,13.0022,-0.7243,-2.3065,12.7086,12.7486,12.7286,-2.2768,-1.7938,12.4773,12.6292,12.5532,-1.5986,-0.5937,12.4351,12.4773,12.4562,-1.7811,-0.5937,12.2179,12.3516,12.2848,-3.0880,-0.5635,12.2179,17.6088,14.9133,-7.9510,0.0766,17.6088,19.0788,18.3438,-1.8644,0.0178,15.9843,16.3358,16.1601,-1.1876,0.0480,12.6027,13.0884,12.8455,-1.1373,0.6081,5.8819,459.6204,-45719.5000,64552.5731
7774.0000,12.8884,19.1792,409.2000,58505.3000,-58096.1000,2.7862,85.5308,9422.0487,9507.5795,134.9786,67927.3487,323.6692,-67603.6795,19.1988,13.7107,11985.6000,0.0000,11985.6000,-0.4346,2785.7274,0.0000,2785.7274,19.7579,0.0000,9199.8726,9199.8726,12.3039,12.3039,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3924,13.9005,496.3000,0.0000,496.3000,-0.0180,115.0862,0.0000,115.0862,0.8168,0.0000,381.2138,381.2138,19.6548,20.3555,545.5000,537.3000,8.2000,-0.0715,103.8767,97.8537,201.7303,3.3822,635.1537,441.6233,-193.5303,19.6170,14.1207,496.3000,0.0000,496.3000,-0.0180,114.7812,0.0000,114.7812,0.8151,0.0000,381.5188,381.5188,19.2256,12.7512,15.9884,0.6918,28019.9080,19.4263,12.1659,15.7961,0.6983,16758.0322,19.5932,12.1725,15.8829,0.7137,14987.0677,19.1792,19.1988,19.1890,-2.0114,2.1615,19.1988,19.2256,19.2122,-1.8827,1.7269,19.2256,19.3657,19.2956,-1.4994,0.6048,19.3657,19.3924,19.3790,-1.1371,0.6048,19.3924,19.4235,19.4080,-1.0231,0.5868,19.6548,19.5643,19.6095,0.0547,-0.0116,19.6170,19.6548,19.6359,-0.1913,-0.0831,19.5932,19.6170,19.6051,-0.3114,-0.1011,19.1792,19.5932,19.3862,-1.1546,-0.6247,12.8764,12.8899,12.8832,-1.3776,-2.1745,12.6539,12.6680,12.6609,-0.7569,-1.7399,12.3039,12.4771,12.3905,-1.9048,-0.6179,12.2571,12.3039,12.2805,-2.0616,-0.6179,12.1596,12.2078,12.1837,-1.1608,-0.5999,20.3555,9.5169,14.9362,0.3351,-0.0014,20.3555,18.1695,19.2625,11.1452,0.0700,17.3418,16.1919,16.7669,7.3816,0.0880,12.7510,12.8831,12.8171,-0.2844,0.6117,5.5151,430.9594,-45109.7000,59765.0078
