Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7775.0000,12.8356,19.0349,682.7000,45019.5000,-44336.8000,2.1631,142.8240,7241.4419,7384.2659,104.7390,52260.9419,539.8760,-51721.0659,19.0494,13.5643,11688.9000,0.0000,11688.9000,-0.4239,2721.6279,0.0000,2721.6279,19.3113,0.0000,8967.2721,8967.2721,19.2016,15.3693,2688.7000,0.0000,2688.7000,-0.1478,514.8411,0.0000,514.8411,7.4858,0.0000,2173.8589,2173.8589,19.2413,13.7524,393.6000,0.0000,393.6000,-0.0143,91.4353,0.0000,91.4353,0.6486,0.0000,302.1647,302.1647,19.6131,18.7658,843.1000,345.6000,497.5000,-0.0838,160.6279,62.8966,223.5246,3.8234,408.4966,682.4721,273.9754,19.5364,14.0417,393.6000,0.0000,393.6000,-0.0143,91.1159,0.0000,91.1159,0.6467,0.0000,302.4841,302.4841,19.0704,12.8530,15.9617,0.7581,30703.1646,19.3081,12.2485,15.7783,0.7747,18593.0941,19.4815,12.2496,15.8655,0.7936,16665.9294,19.0349,19.0494,19.0421,-1.7136,2.5044,19.0494,19.0704,19.0599,-1.7793,2.0805,19.0704,19.2016,19.1360,-1.8674,0.8002,19.2016,19.2413,19.2215,-1.8426,0.6525,19.2413,19.2875,19.2644,-1.6736,0.6382,19.6131,19.6035,19.6083,0.0442,-0.0447,19.5364,19.6131,19.5748,-0.6784,-0.1285,19.4815,19.5364,19.5090,-1.1013,-0.1428,19.0349,19.4815,19.2582,-1.4860,-0.7402,12.8701,12.8712,12.8706,-0.0919,-2.5201,12.7436,12.7298,12.7367,0.9730,-2.0962,12.8245,12.5720,12.6982,3.7728,-0.8159,12.2569,12.2617,12.2593,-0.1967,-0.6681,12.2485,12.2242,12.2364,0.6948,-0.6538,12.2485,17.1633,14.7059,-2.7203,0.0290,18.3540,19.1234,18.7387,-6.2617,0.1128,18.5528,17.1386,17.8457,13.0781,0.1271,13.1072,12.7120,12.9096,1.1752,0.7246,4.2772,334.2269,-28674.5000,65962.1881
7776.0000,12.8609,19.0094,765.4000,38542.5000,-37777.1000,1.8613,160.0573,6203.2078,6363.2651,90.1148,44745.7078,605.3427,-44140.3651,19.0128,13.5284,11676.5000,0.0000,11676.5000,-0.4234,2719.9329,0.0000,2719.9329,19.3291,0.0000,8956.5671,8956.5671,19.0938,15.2804,2755.5000,0.0000,2755.5000,-0.1514,528.3393,0.0000,528.3393,6.7894,0.0000,2227.1607,2227.1607,19.1271,13.6405,380.7000,0.0000,380.7000,-0.0138,88.5592,0.0000,88.5592,0.6286,0.0000,292.1408,292.1408,19.5364,17.5959,1285.7000,188.5000,1097.2000,-0.1093,245.1805,34.2611,279.4417,4.9156,222.7611,1040.5195,817.7583,19.4151,13.9227,380.7000,0.0000,380.7000,-0.0138,88.2562,0.0000,88.2562,0.6262,0.0000,292.4438,292.4438,19.0198,12.7912,15.9055,0.6170,24987.4717,19.1929,12.2580,15.7255,0.6182,14837.9436,19.3425,12.2789,15.8107,0.6297,13224.1508,19.0094,19.0128,19.0111,-0.3152,2.1595,19.0128,19.0198,19.0163,-0.4669,1.7361,19.0198,19.0938,19.0568,-0.8970,0.6960,19.0938,19.1271,19.1105,-1.2806,0.5446,19.1271,19.1715,19.1493,-1.3299,0.5308,19.5364,19.6676,19.6020,-0.0169,-0.0240,19.4151,19.5364,19.4757,-1.1362,-0.1332,19.3425,19.4151,19.3788,-1.5120,-0.1470,19.0094,19.3425,19.1760,-0.9334,-0.6324,12.9220,12.9162,12.9191,0.6441,-2.1743,12.7851,12.7754,12.7802,0.5842,-1.7509,12.9161,12.7760,12.8460,1.8426,-0.7107,12.2825,12.2760,12.2792,0.2999,-0.5593,12.2580,12.2481,12.2531,0.2606,-0.5455,12.2580,17.0097,14.6339,-0.8104,0.0092,17.5503,18.5291,18.0397,-8.3766,0.1185,18.0484,17.8905,17.9694,1.5523,0.1323,13.4807,12.6663,13.0735,2.0366,0.6177,3.6559,285.6769,-21486.5000,53049.5661
7777.0000,12.9003,18.9666,944.7000,34284.6000,-33339.9000,1.6694,197.4214,5522.9134,5720.3348,80.8606,39807.5134,747.2786,-39060.2348,18.9718,13.4882,11736.6000,0.0000,11736.6000,-0.4256,2735.2795,0.0000,2735.2795,19.4381,0.0000,9001.3205,9001.3205,19.0281,15.2154,4726.7000,0.0000,4726.7000,-0.2597,907.0401,0.0000,907.0401,11.6675,0.0000,3819.6599,3819.6599,19.0537,13.5685,391.9000,0.0000,391.9000,-0.0142,91.2447,0.0000,91.2447,0.6481,0.0000,300.6553,300.6553,19.4093,16.8220,2220.6000,53.0000,2167.6000,-0.1737,424.1214,9.6125,433.7339,7.7608,62.6125,1796.4786,1733.8661,19.2984,13.8083,391.9000,0.0000,391.9000,-0.0142,90.9785,0.0000,90.9785,0.6456,0.0000,300.9215,300.9215,18.9793,12.7105,15.8449,0.4826,19543.8061,19.1006,12.2324,15.6665,0.4758,11419.8914,19.2556,12.2448,15.7502,0.4857,10199.8493,18.9666,18.9718,18.9692,-0.4468,1.9327,18.9718,18.9793,18.9756,-0.4328,1.5071,18.9793,19.0281,19.0037,-0.5816,0.6989,19.0281,19.0537,19.0409,-0.7800,0.4391,19.0537,19.0906,19.0722,-0.8719,0.4249,19.4093,19.7844,19.5969,-0.0028,-0.0062,19.2984,19.4093,19.3539,-1.4118,-0.1799,19.2556,19.2984,19.2770,-1.1694,-0.1942,18.9666,19.2556,19.1111,-0.7237,-0.5714,12.9831,12.9751,12.9791,0.7827,-1.9489,12.8597,12.8419,12.8508,0.9109,-1.5233,13.3490,13.0284,13.1887,4.1940,-0.7150,12.2869,12.2840,12.2855,0.1341,-0.4552,12.2401,12.2456,12.2429,-0.0638,-0.4410,16.8220,12.5772,14.6996,0.8525,-0.0099,16.8220,17.6408,17.2314,-9.6951,0.1638,17.3349,17.7378,17.5363,-5.1671,0.1780,14.0061,12.6377,13.3219,3.0572,0.5552,3.2599,254.7315,-13925.2000,41163.5468
7778.0000,13.0288,18.9279,1337.4000,30614.2000,-29276.8000,1.5164,278.8873,4946.2473,5225.1346,73.5089,35560.4473,1058.5127,-34501.9346,18.9332,13.4504,11729.5000,0.0000,11729.5000,-0.4253,2734.8953,0.0000,2734.8953,19.4369,0.0000,8994.6047,8994.6047,18.9783,15.1661,7915.3000,0.0000,7915.3000,-0.4350,1519.8714,0.0000,1519.8714,19.5599,0.0000,6395.4286,6395.4286,19.0032,13.5191,382.5000,0.0000,382.5000,-0.0139,89.1101,0.0000,89.1101,0.6331,0.0000,293.3899,293.3899,19.3034,16.5778,3341.9000,0.0000,3341.9000,-0.2571,639.1141,0.0000,639.1141,11.4879,0.0000,2702.7859,2702.7859,19.2106,13.7223,382.5000,0.0000,382.5000,-0.0139,88.8893,0.0000,88.8893,0.6311,0.0000,293.6107,293.6107,18.9412,12.6289,15.7851,0.3395,13748.6008,19.0371,12.1712,15.6041,0.3323,7975.7168,19.1864,12.1858,15.6861,0.3388,7115.7218,18.9279,18.9332,18.9305,-0.4078,1.7468,18.9332,18.9412,18.9372,-0.4041,1.3214,18.9412,18.9783,18.9597,-0.4717,0.7567,18.9783,19.0032,18.9907,-0.5465,0.3218,19.0032,19.0371,19.0202,-0.5684,0.3079,19.0371,20.1321,19.5846,-0.0890,0.0067,19.2106,19.2811,19.2458,-1.2446,-0.2504,19.1864,19.2106,19.1985,-0.8880,-0.2642,18.9279,19.1864,19.0572,-0.5918,-0.5278,13.1477,13.1252,13.1364,1.9578,-1.7653,13.1174,13.0516,13.0845,2.8792,-1.3400,13.9035,13.4732,13.6884,6.0891,-0.7753,12.2939,12.2899,12.2919,0.1364,-0.3403,12.2431,12.2418,12.2425,0.0539,-0.3265,16.5778,13.0997,14.8388,1.7385,-0.0253,16.5778,16.9220,16.7499,-5.7518,0.2318,16.7414,17.1425,16.9419,-7.1141,0.2457,14.5773,12.6945,13.6359,3.8484,0.5092,2.9360,229.4207,-5525.1000,28840.0393
7779.0000,13.2717,18.9387,1822.0000,27140.7000,-25318.7000,1.3774,378.4068,4409.7746,4788.1814,66.8687,31550.4746,1443.5932,-30106.8814,18.9372,13.4543,11709.0000,0.0000,11709.0000,-0.4246,2729.9829,0.0000,2729.9829,19.4129,0.0000,8979.0171,8979.0171,18.9488,15.1370,11604.7000,0.0000,11604.7000,-0.6377,2229.1215,0.0000,2229.1215,28.7011,0.0000,9375.5785,9375.5785,18.9727,13.4891,389.2000,0.0000,389.2000,-0.0141,90.7043,0.0000,90.7043,0.6447,0.0000,298.4957,298.4957,19.2093,16.4845,4397.4000,0.0000,4397.4000,-0.3383,841.9482,0.0000,841.9482,15.1431,0.0000,3555.4518,3555.4518,19.1278,13.6411,389.2000,0.0000,389.2000,-0.0141,90.5358,0.0000,90.5358,0.6429,0.0000,298.6642,298.6642,18.9368,12.5138,15.7253,0.1949,7894.1043,19.0058,12.0729,15.5394,0.1894,4544.4855,19.1086,12.1295,15.6190,0.1906,4002.8857,18.9387,18.9372,18.9379,0.1484,1.5773,18.9372,18.9368,18.9370,0.0567,1.1527,18.9368,18.9488,18.9428,-0.1452,0.8340,18.9488,18.9727,18.9607,-0.3030,0.1963,18.9727,19.0058,18.9893,-0.3140,0.1822,19.0058,20.1210,19.5634,-0.1968,0.0123,19.1278,19.1750,19.1514,-1.0806,-0.3260,19.1086,19.1278,19.1182,-0.9103,-0.3401,18.9387,19.1086,19.0236,-0.3458,-0.4889,13.4582,13.4113,13.4348,3.6592,-1.5985,13.6025,13.4596,13.5311,5.4481,-1.1739,14.4177,14.0082,14.2130,6.3899,-0.8552,12.3322,12.3089,12.3206,0.4053,-0.2175,12.3090,12.2520,12.2805,0.5180,-0.2034,16.4845,13.5086,14.9966,1.9632,-0.0335,16.4845,16.5975,16.5410,-2.4619,0.3049,16.4667,16.6625,16.5646,-4.4947,0.3190,15.2211,12.7947,14.0079,4.5483,0.4677,2.6394,206.2444,3170.8000,16441.4755
7780.0000,13.5875,19.0241,2217.4000,24192.2000,-21974.8000,1.2586,458.1282,3959.7835,4417.9117,61.2085,28151.9835,1759.2718,-26392.7117,19.0100,13.5257,11737.7000,0.0000,11737.7000,-0.4256,2734.2802,0.0000,2734.2802,19.4595,0.0000,9003.4198,9003.4198,18.9626,15.1507,12779.4000,0.0000,12779.4000,-0.7023,2454.3418,0.0000,2454.3418,31.6221,0.0000,10325.0582,10325.0582,18.9598,13.4765,384.0000,0.0000,384.0000,-0.0139,89.5062,0.0000,89.5062,0.6363,0.0000,294.4938,294.4938,19.1569,16.4325,5075.4000,0.0000,5075.4000,-0.3905,972.3934,0.0000,972.3934,17.5055,0.0000,4103.0066,4103.0066,19.0398,13.5549,384.0000,0.0000,384.0000,-0.0139,89.4203,0.0000,89.4203,0.6350,0.0000,294.5797,294.5797,18.9911,12.3651,15.6781,0.1078,4367.1706,18.9852,11.9957,15.4905,0.1024,2456.9397,19.0206,12.1165,15.5685,0.1011,2123.5676,19.0241,19.0100,19.0171,1.0143,1.4345,19.0100,18.9911,19.0006,0.8267,1.0089,18.9911,18.9626,18.9769,0.4705,0.8380,18.9626,18.9598,18.9612,0.0647,0.1358,18.9598,18.9852,18.9725,-0.1430,0.1218,18.9852,20.0458,19.5155,-0.5191,0.0307,19.0398,19.0810,19.0604,-1.0389,-0.3598,19.0206,19.0398,19.0302,-1.0023,-0.3737,19.0241,19.0206,19.0224,0.0441,-0.4534,13.7891,13.7329,13.7610,3.9963,-1.4569,14.0612,13.8978,13.9795,5.4713,-1.0312,14.6339,14.3981,14.5160,3.7164,-0.8604,12.3822,12.3385,12.3603,0.5392,-0.1581,12.7238,12.2766,12.5002,2.7101,-0.1442,16.4325,13.9749,15.2037,2.5588,-0.0530,16.4325,16.4747,16.4536,-0.9958,0.3374,16.3590,16.4370,16.3980,-1.9516,0.3514,15.6378,13.0962,14.3670,4.3927,0.4311,2.3961,187.2367,8385.7000,8947.6779
7781.0000,13.9174,19.8860,1470.1000,38037.2000,-36567.1000,1.8741,302.0932,6274.4927,6576.5859,91.1682,44311.6927,1168.0068,-43143.6859,19.7894,14.2895,11734.5000,0.0000,11734.5000,-0.4255,2708.3971,0.0000,2708.3971,19.4353,0.0000,9026.1029,9026.1029,19.3526,15.5362,14832.9000,0.0000,14832.9000,-0.8151,2834.9693,0.0000,2834.9693,36.6948,0.0000,11997.9307,11997.9307,19.1914,13.7035,381.2000,0.0000,381.2000,-0.0138,88.6074,0.0000,88.6074,0.6318,0.0000,292.5926,292.5926,18.9119,16.1894,5495.9000,0.0000,5495.9000,-0.4228,1056.1858,0.0000,1056.1858,18.9725,0.0000,4439.7142,4439.7142,18.8003,13.3202,381.2000,0.0000,381.2000,-0.0138,89.0245,0.0000,89.0245,0.6311,0.0000,292.1755,292.1755,19.6645,11.7796,15.7220,0.4205,17031.3625,19.0802,11.9538,15.5170,0.3421,8209.5247,18.7510,12.4207,15.5859,0.3039,6380.8952,19.8860,19.7894,19.8377,9.9622,2.1233,19.7894,19.6645,19.7269,8.8247,1.6978,19.6645,19.3526,19.5085,6.4751,1.1378,19.3526,19.1914,19.2720,3.8095,0.3227,19.1914,19.0802,19.1358,2.0299,0.3088,19.0802,19.9229,19.5015,-0.1093,0.0102,18.8003,18.8870,18.8436,-2.5568,-0.4127,18.7510,18.8003,18.7757,-3.0125,-0.4265,19.8860,18.7510,19.3185,3.6330,-0.6878,13.8329,13.8249,13.8289,0.8784,-2.1504,13.6577,13.7203,13.6890,-3.4469,-1.7249,14.5977,14.5606,14.5792,0.8214,-1.1649,12.4432,12.4107,12.4270,0.8630,-0.3498,12.2279,12.3914,12.3096,-2.2402,-0.3359,16.1894,14.4250,15.3072,1.3086,-0.0373,16.1894,16.2825,16.2360,-2.5670,0.3856,16.1800,16.2545,16.2172,-2.1219,0.3994,14.7381,14.2184,14.4783,1.4020,0.6607,3.6134,282.3533,-3741.4000,31621.7824
7782.0000,13.9113,19.9678,1413.3000,46595.5000,-45182.2000,2.2756,290.4502,7685.1339,7975.5841,110.8907,54280.6339,1122.8498,-53157.7841,19.9556,14.4528,11709.0000,0.0000,11709.0000,-0.4246,2697.2723,0.0000,2697.2723,19.1951,0.0000,9011.7277,9011.7277,19.7604,15.9395,16751.9000,0.0000,16751.9000,-0.9206,3185.9226,0.0000,3185.9226,41.1714,0.0000,13565.9774,13565.9774,19.6010,14.1050,500.3000,0.0000,500.3000,-0.0181,115.7281,0.0000,115.7281,0.8266,0.0000,384.5719,384.5719,19.0247,16.3014,5593.4000,0.0000,5593.4000,-0.4303,1073.4033,0.0000,1073.4033,19.3890,0.0000,4519.9967,4519.9967,19.1083,13.6220,500.3000,0.0000,500.3000,-0.0181,116.4070,0.0000,116.4070,0.8309,0.0000,383.8930,383.8930,19.9264,11.6177,15.7720,0.6337,25663.2358,19.4325,11.6876,15.5601,0.5316,12758.3758,19.1740,12.0742,15.6241,0.4873,10233.5567,19.9678,19.9556,19.9617,1.5559,2.5745,19.9556,19.9264,19.9410,2.6424,2.1499,19.9264,19.7604,19.8434,4.0999,1.3491,19.7604,19.6010,19.6807,4.9914,0.4286,19.6010,19.4122,19.5066,4.5341,0.4104,19.0247,19.9319,19.4783,-0.2213,-0.0167,19.1083,19.0247,19.0665,2.7484,-0.4470,19.1740,19.1083,19.1411,4.4692,-0.4651,19.9678,19.1740,19.5709,3.1046,-0.8388,13.7066,13.7176,13.7121,-1.3500,-2.6047,13.5377,13.5613,13.5495,-1.6244,-2.1801,14.7001,14.6524,14.6763,1.2307,-1.3793,12.1191,12.2130,12.1660,-3.0895,-0.4587,11.7705,12.0373,11.9039,-4.8372,-0.4406,16.3014,14.3921,15.3467,0.5358,-0.0135,16.3014,16.2790,16.2902,0.7132,0.4168,16.1682,16.1833,16.1758,-0.4415,0.4350,14.2844,14.5350,14.4097,-0.7687,0.8087,4.4014,343.9303,-10127.3000,48655.1683
7783.0000,13.4608,19.8218,193.2000,108035.9000,-107842.7000,5.1157,39.9998,17630.9710,17670.9708,249.2087,125666.8710,153.2002,-125513.6708,19.8305,14.3301,11732.3000,0.0000,11732.3000,-0.4254,2706.5872,0.0000,2706.5872,19.1918,0.0000,9025.7128,9025.7128,19.8401,16.0185,9921.9000,0.0000,9921.9000,-0.5452,1885.1723,0.0000,1885.1723,24.2196,0.0000,8036.7277,8036.7277,19.8160,14.3158,463.9000,0.0000,463.9000,-0.0168,107.0377,0.0000,107.0377,0.7624,0.0000,356.8623,356.8623,19.3281,16.6023,5310.1000,0.0000,5310.1000,-0.4085,1015.2096,0.0000,1015.2096,18.3719,0.0000,4294.8904,4294.8904,19.4843,13.9906,463.9000,0.0000,463.9000,-0.0168,107.4560,0.0000,107.4560,0.7673,0.0000,356.4440,356.4440,19.8393,12.0534,15.9464,1.3728,55599.8884,19.7581,11.7160,15.7370,1.2762,30628.6889,19.5645,12.0170,15.7908,1.1977,25151.7590,19.8218,19.8305,19.8262,-1.5767,3.8522,19.8305,19.8393,19.8349,-1.2210,3.4268,19.8393,19.8401,19.8397,0.0152,1.5753,19.8401,19.8160,19.8281,1.8376,1.0301,19.8160,19.7581,19.7870,3.4433,1.0133,19.7581,19.2332,19.4956,0.2684,0.0258,19.4843,19.3345,19.4094,4.1975,-0.3827,19.5645,19.4843,19.5244,4.6846,-0.3995,19.8218,19.5645,19.6932,1.5348,-1.2635,13.0851,13.1240,13.1045,-7.2732,-3.8856,12.8616,12.9320,12.8968,-7.8172,-3.4601,13.3317,13.7918,13.5617,-13.3906,-1.6087,11.9185,11.9542,11.9363,-2.7129,-1.0635,11.8729,11.8800,11.8764,-0.2724,-1.0466,16.6023,14.4887,15.5455,2.4581,-0.0592,16.6023,16.4816,16.5419,3.0973,0.3493,16.3671,16.2956,16.3313,1.9369,0.3661,13.2905,14.5248,13.9076,-5.9994,1.2301,10.1020,789.3840,-79950.6000,111380.3364
7784.0000,13.1896,19.5653,0.0000,153379.1000,-153379.1000,7.2486,0.0000,24873.3096,24873.3096,352.0639,178252.4096,0.0000,-178252.4096,19.5768,14.0813,19900.1000,0.0000,19900.1000,-0.7216,4604.5521,0.0000,4604.5521,32.6057,0.0000,15295.5479,15295.5479,19.6645,15.8447,6283.2000,0.0000,6283.2000,-0.3453,1196.3366,0.0000,1196.3366,15.3171,0.0000,5086.8634,5086.8634,19.6807,14.1831,902.4000,0.0000,902.4000,-0.0327,208.5453,0.0000,208.5453,1.4788,0.0000,693.8547,693.8547,19.5474,16.8205,4935.4000,0.5000,4934.9000,-0.3797,941.0457,0.0909,941.1366,16.9901,0.5909,3994.3543,3993.7634,19.6451,14.1482,902.4000,0.0000,902.4000,-0.0327,208.6326,0.0000,208.6326,1.4853,0.0000,693.7674,693.7674,19.5919,12.6433,16.1176,1.8980,76870.9858,19.6939,12.1552,15.9245,1.8533,44479.6987,19.6737,12.2917,15.9827,1.8148,38110.7825,19.5653,19.5768,19.5711,-3.0193,5.5122,19.5768,19.5919,19.5843,-2.9646,4.7906,19.5919,19.6645,19.6282,-2.4935,1.9224,19.6645,19.6807,19.6726,-1.8171,1.5771,19.6807,19.6939,19.6873,-1.1449,1.5444,19.6939,19.3096,19.5017,0.1329,0.0146,19.6451,19.5569,19.6010,2.3715,-0.3651,19.6737,19.6451,19.6594,1.6880,-0.3978,19.5653,19.6737,19.6195,-0.8297,-1.7363,12.9779,12.9834,12.9806,-1.4358,-5.5522,12.8065,12.8131,12.8098,-0.9911,-4.8306,12.8347,13.0450,12.9398,-7.4459,-1.9624,12.2200,12.1920,12.2060,3.3135,-1.6171,12.2411,12.1794,12.2102,4.0878,-1.5844,16.8205,14.6474,15.7340,2.3335,-0.0546,16.8205,16.7063,16.7634,2.7319,0.3251,16.4723,16.4185,16.4454,1.4356,0.3578,13.1622,13.8645,13.5133,-4.6993,1.6963,14.3351,1120.1629,-120456.1000,159461.4671
7785.0000,13.1724,19.5479,0.0000,167017.6000,-167017.6000,7.8931,0.0000,27074.2910,27074.2910,382.6974,194091.8910,0.0000,-194091.8910,19.5487,14.0538,24258.1000,0.0000,24258.1000,-0.8796,5614.7781,0.0000,5614.7781,39.8781,0.0000,18643.3219,18643.3219,12.8706,18.5146,0.0000,8717.8000,-8717.8000,0.4632,0.0000,1406.0785,1406.0785,23.2307,10123.8785,0.0000,-10123.8785,19.3679,13.8765,1495.0000,0.0000,1495.0000,-0.0542,346.7737,0.0000,346.7737,2.4543,0.0000,1148.2263,1148.2263,19.5688,16.8412,5378.7000,0.0000,5378.7000,-0.4138,1025.3043,0.0000,1025.3043,18.4468,0.0000,4353.3957,4353.3957,19.6192,14.1229,1495.0000,0.0000,1495.0000,-0.0542,345.7454,0.0000,345.7454,2.4554,0.0000,1149.2546,1149.2546,19.5506,12.9477,16.2492,2.1866,88555.5997,19.3985,12.6662,16.0323,2.0065,48155.3316,19.6050,12.6264,16.1157,2.0799,43677.5564,19.5479,19.5487,19.5483,-0.2154,6.0040,19.5487,19.5506,19.5497,-0.3592,5.1243,19.5506,19.5761,19.5633,-0.7235,1.6471,19.3431,19.3679,19.3555,-3.7672,2.1103,19.3679,19.3985,19.3832,-3.6103,2.0561,19.3985,19.5276,19.4631,-0.4076,0.2016,19.6192,19.6079,19.6136,0.2107,-0.2122,19.6050,19.6192,19.6121,-0.5112,-0.2664,19.5479,19.6050,19.5764,-0.4604,-1.8891,13.0861,13.0817,13.0839,1.3056,-6.0436,12.9298,12.9212,12.9255,1.4559,-5.1639,12.8706,12.8928,12.8817,-0.6426,-1.6867,12.9242,12.8706,12.8974,8.4029,-2.1499,13.0027,12.8996,12.9512,9.0004,-2.0957,16.8412,15.5904,16.2158,5.8738,-0.2412,16.8412,16.7894,16.8153,0.6854,0.1726,16.1521,16.3085,16.2303,-2.5371,0.2268,13.0779,13.4688,13.2733,-2.8367,1.8495,16.5609,1294.0899,-143108.6000,180388.4877
7786.0000,13.2257,19.6022,0.0000,177800.0000,-177800.0000,8.4027,0.0000,28857.7677,28857.7677,407.3588,206657.7677,0.0000,-206657.7677,19.6001,14.1041,27585.5000,0.0000,27585.5000,-1.0003,6381.0737,0.0000,6381.0737,45.3647,0.0000,21204.4263,21204.4263,13.1349,18.8043,0.0000,9263.2000,-9263.2000,0.4922,0.0000,1499.4089,1499.4089,23.9008,10762.6089,0.0000,-10762.6089,19.4080,13.9158,1621.7000,0.0000,1621.7000,-0.0588,375.9835,0.0000,375.9835,2.6732,0.0000,1245.7165,1245.7165,19.5425,16.8151,5282.9000,0.0000,5282.9000,-0.4064,1007.3640,0.0000,1007.3640,18.1117,0.0000,4275.5360,4275.5360,19.5882,14.0925,1621.7000,0.0000,1621.7000,-0.0588,375.1838,0.0000,375.1838,2.6644,0.0000,1246.5162,1246.5162,19.5974,13.0730,16.3352,2.2898,92737.4309,19.4056,12.8045,16.1050,2.0851,50042.0257,19.5803,12.8039,16.1921,2.1404,44949.2751,19.6022,19.6001,19.6012,0.6971,6.4108,19.6001,19.5974,19.5987,0.6513,5.4105,19.5974,19.5858,19.5916,0.3999,1.7252,19.4123,19.4080,19.4102,0.7191,2.2174,19.4080,19.4056,19.4068,0.3444,2.1586,19.4056,19.4775,19.4416,-0.2002,0.1931,19.5882,19.6014,19.5948,-0.1667,-0.2133,19.5803,19.5882,19.5843,-0.2766,-0.2721,19.6022,19.5803,19.5913,0.2381,-1.9919,13.2196,13.2144,13.2170,1.6657,-6.4522,13.0669,13.0574,13.0621,1.7078,-5.4519,13.1349,13.0541,13.0945,2.6275,-1.7666,13.1532,13.1349,13.1441,3.0361,-2.2588,13.1588,13.1328,13.1458,2.4086,-2.2000,16.8151,16.1288,16.4720,3.1508,-0.2345,16.8151,16.8140,16.8146,0.0506,0.1719,16.1204,16.1776,16.1490,-0.9213,0.2307,13.2030,13.2629,13.2330,-0.4280,1.9505,17.6099,1376.0596,-150951.4000,187728.7317
7787.0000,13.2992,19.6772,0.0000,187414.7000,-187414.7000,8.8570,0.0000,30470.2414,30470.2414,429.5345,217884.9414,0.0000,-217884.9414,19.6744,14.1770,32561.5000,0.0000,32561.5000,-1.1807,7525.5380,0.0000,7525.5380,53.5117,0.0000,25035.9620,25035.9620,13.2042,18.8743,0.0000,8532.2000,-8532.2000,0.4533,0.0000,1382.3981,1382.3981,22.0370,9914.5981,0.0000,-9914.5981,19.4848,13.9911,1659.9000,0.0000,1659.9000,-0.0602,384.4906,0.0000,384.4906,2.7348,0.0000,1275.4094,1275.4094,19.5252,16.7979,5264.2000,0.0000,5264.2000,-0.4050,1004.0095,0.0000,1004.0095,18.0556,0.0000,4260.1905,4260.1905,19.6025,14.1065,1659.9000,0.0000,1659.9000,-0.0602,383.9569,0.0000,383.9569,2.7283,0.0000,1275.9431,1275.9431,19.6705,13.1359,16.4032,2.3661,95829.0293,19.4776,12.8534,16.1655,2.1587,51809.2223,19.6091,12.8897,16.2494,2.1898,45984.8775,19.6772,19.6744,19.6758,0.9605,6.7888,19.6744,19.6705,19.6725,0.9492,5.6080,19.6705,19.6454,19.6579,0.8604,1.8059,19.4906,19.4848,19.4877,0.9951,2.2592,19.4848,19.4776,19.4812,0.9568,2.1990,19.4776,19.4266,19.4521,0.1862,0.1712,19.6025,19.5975,19.6000,0.1219,-0.2338,19.6091,19.6025,19.6058,0.3194,-0.2940,19.6772,19.6091,19.6432,0.6859,-2.0683,13.3205,13.3167,13.3186,1.2851,-6.8322,13.1471,13.1415,13.1443,1.0515,-5.6515,13.2042,13.1702,13.1872,1.1777,-1.8493,13.2088,13.2042,13.2065,0.8127,-2.3027,13.1939,13.1878,13.1909,0.6027,-2.2425,16.7979,16.4096,16.6038,1.6500,-0.2147,16.7979,16.8069,16.8024,-0.0871,0.1903,16.1580,16.1526,16.1553,0.1355,0.2505,13.2934,13.2400,13.2667,0.4664,2.0248,18.4278,1439.9719,-154801.4000,193623.1291
7788.0000,13.3687,19.7482,0.0000,196552.5000,-196552.5000,9.2889,0.0000,32007.6413,32007.6413,450.6913,228560.1413,0.0000,-228560.1413,19.7457,14.2469,34221.2000,0.0000,34221.2000,-1.2409,7902.5142,0.0000,7902.5142,56.1846,0.0000,26318.6858,26318.6858,13.2832,18.9542,0.0000,10891.9000,-10891.9000,0.5787,0.0000,1766.6474,1766.6474,28.1392,12658.5474,0.0000,-12658.5474,19.5297,14.0351,1952.0000,0.0000,1952.0000,-0.0708,451.9115,0.0000,451.9115,3.2128,0.0000,1500.0885,1500.0885,19.5285,16.8818,4863.9000,66.8000,4797.1000,-0.3779,927.6257,12.1397,939.7654,16.8685,78.9397,3936.2743,3857.3346,19.6507,14.1537,1952.0000,0.0000,1952.0000,-0.0708,451.2676,0.0000,451.2676,3.2078,0.0000,1500.7324,1500.7324,19.7420,13.2169,16.4795,2.5190,102020.2832,19.5254,12.9409,16.2331,2.2877,54905.4858,19.6676,12.9696,16.3186,2.3271,48870.0530,19.7482,19.7457,19.7469,0.9175,7.1260,19.7457,19.7420,19.7439,0.9209,5.8851,19.7420,19.7156,19.7288,0.9149,1.8314,19.5328,19.5297,19.5312,0.5844,2.4101,19.5297,19.5254,19.5275,0.6184,2.3394,19.5254,19.4253,19.4753,0.3401,0.1774,19.6507,19.6199,19.6353,0.4849,-0.2004,19.6676,19.6507,19.6591,0.7027,-0.2712,19.7482,19.6676,19.7079,0.8404,-2.1629,13.4004,13.3976,13.3990,1.0294,-7.1700,13.2285,13.2233,13.2259,1.0437,-5.9291,13.2832,13.2537,13.2685,1.0405,-1.8755,13.2887,13.2832,13.2860,1.0186,-2.4542,13.2767,13.2666,13.2716,1.0339,-2.3834,16.8818,16.5545,16.7182,1.4396,-0.2215,16.8818,16.8254,16.8536,0.6771,0.1564,15.9930,16.0790,16.0360,-1.3807,0.2272,13.3030,13.2712,13.2871,0.3053,2.1189,19.5389,1526.7995,-164522.1000,205795.8221
7789.0000,13.4319,19.8127,0.0000,208456.1000,-208456.1000,9.8514,0.0000,33996.1167,33996.1167,478.2011,242452.2167,0.0000,-242452.2167,19.8105,14.3104,29655.8000,0.0000,29655.8000,-1.0754,6843.0553,0.0000,6843.0553,48.6439,0.0000,22812.7447,22812.7447,13.3745,19.0465,0.0000,13526.3000,-13526.3000,0.7187,0.0000,2196.7264,2196.7264,34.9560,15723.0264,0.0000,-15723.0264,19.5814,14.0858,2330.8000,0.0000,2330.8000,-0.0845,539.2789,0.0000,539.2789,3.8340,0.0000,1791.5211,1791.5211,19.5360,17.1684,3970.4000,251.8000,3718.6000,-0.3193,757.1513,45.7660,802.9173,14.3036,297.5660,3213.2487,2915.6827,19.7117,14.2136,2330.8000,0.0000,2330.8000,-0.0845,538.4531,0.0000,538.4531,3.8279,0.0000,1792.3469,1792.3469,19.8075,13.3465,16.5770,2.7709,112219.9092,19.5771,13.0695,16.3233,2.5118,60282.2742,19.7359,13.0895,16.4127,2.5654,53872.7170,19.8127,19.8105,19.8116,0.8396,7.5212,19.8105,19.8075,19.8090,0.8453,6.4459,19.8075,19.7839,19.7957,0.8663,1.9426,19.5848,19.5814,19.5831,0.6854,2.6613,19.5814,19.5771,19.5793,0.6837,2.5768,19.5771,19.4385,19.5078,0.4512,0.1751,19.7117,19.6544,19.6831,0.6364,-0.1442,19.7359,19.7117,19.7238,0.8403,-0.2287,19.8127,19.7359,19.7743,0.8609,-2.3302,13.4769,13.4743,13.4756,0.9841,-7.5652,13.3456,13.3388,13.3422,1.4629,-6.4898,13.3745,13.3435,13.3590,1.1517,-1.9866,13.3802,13.3745,13.3773,1.1617,-2.7053,13.3677,13.3574,13.3626,1.1572,-2.6208,17.1684,16.6373,16.9028,2.2878,-0.2190,17.1684,16.8812,17.0248,2.1251,0.1002,15.6609,15.8926,15.7767,-3.0692,0.1848,13.3160,13.2915,13.3037,0.2604,2.2863,20.9595,1637.8033,-183946.4000,226374.9004
7790.0000,13.5027,19.8850,0.0000,216767.8000,-216767.8000,10.2442,0.0000,35410.1776,35410.1776,497.4718,252177.9776,0.0000,-252177.9776,19.8826,14.3812,34222.0000,0.0000,34222.0000,-1.2410,7890.0489,0.0000,7890.0489,56.0864,0.0000,26331.9511,26331.9511,13.4459,19.1187,0.0000,14621.4000,-14621.4000,0.7769,0.0000,2376.9472,2376.9472,37.7996,16998.3472,0.0000,-16998.3472,19.6417,14.1449,2221.6000,0.0000,2221.6000,-0.0806,513.6488,0.0000,513.6488,3.6519,0.0000,1707.9512,1707.9512,19.5721,17.1585,3933.8000,216.6000,3717.2000,-0.3145,749.8434,39.3922,789.2356,14.0810,255.9922,3183.9566,2927.9644,19.7792,14.2797,2221.6000,0.0000,2221.6000,-0.0806,512.8207,0.0000,512.8207,3.6457,0.0000,1708.7793,1708.7793,19.8794,13.4099,16.6446,2.8664,116087.9220,19.6368,13.1380,16.3874,2.5914,62194.1760,19.8054,13.1547,16.4801,2.6520,55691.3081,19.8850,19.8826,19.8838,0.9311,7.8505,19.8826,19.8794,19.8810,0.9288,6.6095,19.8794,19.8545,19.8670,0.9194,1.9573,19.6454,19.6417,19.6435,0.7889,2.7342,19.6417,19.6368,19.6392,0.7832,2.6536,19.6368,19.4609,19.5489,0.5547,0.1724,19.7792,19.7069,19.7430,0.7825,-0.1421,19.8054,19.7792,19.7923,0.8853,-0.2227,19.8850,19.8054,19.8452,0.9148,-2.3938,13.5619,13.5592,13.5605,1.0841,-7.8954,13.4131,13.4091,13.4111,0.8909,-6.6545,13.4459,13.4206,13.4332,0.9552,-2.0022,13.4502,13.4459,13.4480,0.9127,-2.7791,13.4373,13.4295,13.4334,0.9138,-2.6985,17.1585,16.8550,17.0067,1.3135,-0.2173,17.1585,17.0335,17.0960,0.9188,0.0972,15.7855,15.7787,15.7821,0.1247,0.1778,13.3533,13.3129,13.3331,0.4140,2.3488,21.8507,1707.4472,-189006.8000,233973.4061
7791.0000,13.5735,19.9573,0.0000,229072.6000,-229072.6000,10.8258,0.0000,37482.3064,37482.3064,525.9525,266554.9064,0.0000,-266554.9064,19.9550,14.4522,32557.2000,0.0000,32557.2000,-1.1806,7499.8901,0.0000,7499.8901,53.3079,0.0000,25057.3099,25057.3099,13.5346,19.2083,0.0000,17490.9000,-17490.9000,0.9294,0.0000,2846.9807,2846.9807,45.2306,20337.8807,0.0000,-20337.8807,19.6975,14.1996,1483.3000,0.0000,1483.3000,-0.0538,342.7239,0.0000,342.7239,2.4363,0.0000,1140.5761,1140.5761,19.6021,17.6783,3546.6000,532.5000,3014.1000,-0.3021,675.7911,96.8928,772.6839,13.6019,629.3928,2870.8089,2241.4161,19.8450,14.3443,1483.3000,0.0000,1483.3000,-0.0538,342.1322,0.0000,342.1322,2.4320,0.0000,1141.1678,1141.1678,19.9520,13.5203,16.7361,3.1131,126081.2566,19.6933,13.2542,16.4738,2.8050,67320.6231,19.8798,13.2638,16.5718,2.8821,60524.1367,19.9573,19.9550,19.9562,0.9324,8.2818,19.9550,19.9520,19.9535,0.9344,7.1012,19.9520,19.9274,19.9397,0.9373,2.0188,19.7007,19.6975,19.6991,0.7300,2.9481,19.6975,19.6933,19.6954,0.7374,2.8943,19.6933,19.5008,19.5970,0.6410,0.1837,19.8450,19.7593,19.8022,0.7734,-0.1184,19.8798,19.8450,19.8624,0.9061,-0.1722,19.9573,19.8798,19.9186,0.9447,-2.5440,13.6442,13.6416,13.6429,1.0535,-8.3264,13.5161,13.5107,13.5134,1.2938,-7.1459,13.5346,13.5059,13.5202,1.1094,-2.0634,13.5396,13.5346,13.5371,1.1340,-2.9928,13.5375,13.5275,13.5325,1.2558,-2.9390,17.6783,16.9008,17.2896,3.4724,-0.2284,17.6783,17.0590,17.3687,3.3499,0.0737,15.9139,15.8084,15.8612,1.0133,0.1275,13.3936,13.3465,13.3701,0.5050,2.4993,23.3300,1823.0354,-208025.6000,253926.0165
7792.0000,13.6261,20.0110,0.0000,233610.0000,-233610.0000,11.0402,0.0000,38271.9652,38271.9652,536.6175,271881.9652,0.0000,-271881.9652,20.0094,14.5055,30902.6000,0.0000,30902.6000,-1.1206,7114.2393,0.0000,7114.2393,50.5512,0.0000,23788.3607,23788.3607,13.5926,19.2671,0.0000,16591.0000,-16591.0000,0.8815,0.0000,2702.7227,2702.7227,42.9186,19293.7227,0.0000,-19293.7227,19.7719,14.2726,1438.9000,0.0000,1438.9000,-0.0522,332.1751,0.0000,332.1751,2.3617,0.0000,1106.7249,1106.7249,19.6626,17.6301,3669.7000,469.9000,3199.8000,-0.3081,698.7358,85.5900,784.3258,13.8480,555.4900,2970.9642,2415.4742,19.9160,14.4139,1438.9000,0.0000,1438.9000,-0.0522,331.6165,0.0000,331.6165,2.3571,0.0000,1107.2835,1107.2835,20.0071,13.5816,16.7943,3.1786,128733.2797,19.7666,13.2997,16.5331,2.8791,69099.1362,19.9480,13.3175,16.6328,2.9520,61991.2632,20.0110,20.0094,20.0102,0.7116,8.4308,20.0094,20.0071,20.0083,0.7199,7.3102,20.0071,19.9883,19.9977,0.7595,2.1158,19.7762,19.7719,19.7740,0.9637,2.9974,19.7719,19.7666,19.7692,0.9505,2.9452,19.7666,19.5373,19.6519,0.7217,0.1749,19.9160,19.8271,19.8715,0.8963,-0.1332,19.9480,19.9160,19.9320,0.8986,-0.1854,20.0110,19.9480,19.9795,0.7950,-2.6094,13.6986,13.6969,13.6977,0.7213,-8.4764,13.5790,13.5757,13.5773,0.8310,-7.3559,13.5926,13.5728,13.5827,0.8135,-2.1615,13.5958,13.5926,13.5942,0.7491,-3.0431,13.5895,13.5840,13.5868,0.7139,-2.9909,17.6301,17.2290,17.4295,1.7486,-0.2206,17.6301,17.3736,17.5018,1.6661,0.0875,16.2683,15.9631,16.1157,3.1312,0.1397,13.4617,13.3922,13.4269,0.7459,2.5637,23.6703,1849.6324,-213220.8000,259823.6791
7793.0000,13.6673,20.0531,0.0000,233331.2000,-233331.2000,11.0270,0.0000,38263.2831,38263.2831,536.1609,271594.4831,0.0000,-271594.4831,20.0518,14.5471,26338.2000,0.0000,26338.2000,-0.9551,6060.4621,0.0000,6060.4621,43.0543,0.0000,20277.7379,20277.7379,13.6732,19.3486,0.0000,17749.1000,-17749.1000,0.9431,0.0000,2894.6944,2894.6944,45.9251,20643.7944,0.0000,-20643.7944,19.8228,14.3226,1839.2000,0.0000,1839.2000,-0.0667,424.3328,0.0000,424.3328,3.0158,0.0000,1414.8672,1414.8672,19.7056,17.5333,3848.4000,386.9000,3461.5000,-0.3173,732.3811,70.5235,802.9047,14.2222,457.4235,3116.0189,2658.5953,19.9758,14.4726,1839.2000,0.0000,1839.2000,-0.0667,423.5766,0.0000,423.5766,3.0101,0.0000,1415.6234,1415.6234,20.0500,13.6316,16.8408,3.2288,130764.6330,19.8191,13.3401,16.5796,2.9333,70399.9608,20.0031,13.3586,16.6809,3.0082,63173.1662,20.0531,20.0518,20.0524,0.5691,8.3814,20.0518,20.0500,20.0509,0.5742,7.4263,20.0500,20.0355,20.0428,0.6031,2.1442,19.8256,19.8228,19.8242,0.6652,3.0873,19.8228,19.8191,19.8210,0.6840,3.0206,19.8191,19.6045,19.7118,0.7824,0.2034,19.9758,19.8862,19.9310,0.7774,-0.1139,20.0031,19.9758,19.9895,0.7533,-0.1806,20.0531,20.0031,20.0281,0.6460,-2.6456,13.7372,13.7360,13.7366,0.5283,-8.4273,13.6367,13.6337,13.6352,0.7575,-7.4722,13.6732,13.6489,13.6610,1.0046,-2.1901,13.6776,13.6732,13.6754,1.0392,-3.1331,13.6714,13.6636,13.6675,1.0339,-3.0664,17.5333,17.4159,17.4746,0.6035,-0.2493,17.5333,17.4966,17.5150,0.2183,0.0680,15.9996,16.0868,16.0432,-0.8158,0.1347,13.5000,13.4448,13.4724,0.6078,2.5997,23.7791,1858.1327,-217602.2000,264337.7601
7794.0000,13.6929,20.0792,0.0000,232785.5000,-232785.5000,11.0012,0.0000,38196.7800,38196.7800,535.0507,270982.2800,0.0000,-270982.2800,20.0784,14.5732,17211.6000,0.0000,17211.6000,-0.6241,3959.1947,0.0000,3959.1947,28.1199,0.0000,13252.4053,13252.4053,13.7023,19.3780,0.0000,16738.7000,-16738.7000,0.8894,0.0000,2731.0429,2731.0429,43.3247,19469.7429,0.0000,-19469.7429,19.8695,14.3683,1180.1000,0.0000,1180.1000,-0.0428,272.1195,0.0000,272.1195,1.9338,0.0000,907.9805,907.9805,19.7709,17.4992,3802.8000,310.4000,3492.4000,-0.3096,723.1359,56.6421,779.7780,13.8494,367.0421,3079.6641,2712.6220,20.0212,14.5171,1180.1000,0.0000,1180.1000,-0.0428,271.6394,0.0000,271.6394,1.9299,0.0000,908.4606,908.4606,20.0773,13.6982,16.8877,3.3022,133740.2525,19.8662,13.3905,16.6284,3.0170,72408.7619,20.0446,13.4145,16.7295,3.0889,64867.9362,20.0792,20.0784,20.0788,0.3779,8.3038,20.0784,20.0773,20.0778,0.3846,7.6797,20.0773,20.0679,20.0726,0.4196,2.2440,19.8721,19.8695,19.8708,0.6213,3.1334,19.8695,19.8662,19.8679,0.6252,3.0906,19.8662,19.6636,19.7649,0.7000,0.1916,20.0212,19.9451,19.9831,0.6885,-0.1180,20.0446,20.0212,20.0329,0.5835,-0.1608,20.0792,20.0446,20.0619,0.4675,-2.6974,13.7590,13.7583,13.7586,0.3254,-8.3483,13.6962,13.6932,13.6947,0.7777,-7.7242,13.7023,13.6914,13.6968,0.4917,-2.2885,13.7039,13.7023,13.7031,0.3936,-3.1779,13.6976,13.6948,13.6962,0.4060,-3.1351,17.4992,17.4691,17.4842,0.1748,-0.2361,17.4992,17.5140,17.5066,-0.0416,0.0735,16.4112,16.1028,16.2570,2.6391,0.1163,13.5323,13.4873,13.5098,0.5115,2.6529,23.6524,1848.2326,-226460.0000,271016.9506
7795.0000,13.4824,19.8643,0.0000,137186.4000,-137186.4000,6.4833,0.0000,22399.5164,22399.5164,315.3716,159585.9164,0.0000,-159585.9164,19.8748,14.3735,14185.2000,0.0000,14185.2000,-0.5144,3270.7649,0.0000,3270.7649,23.1675,0.0000,10914.4351,10914.4351,13.2678,18.9385,0.0000,209.2000,-209.2000,0.0111,0.0000,33.9246,33.9246,0.5415,243.1246,0.0000,-243.1246,19.9367,14.4342,993.8000,0.0000,993.8000,-0.0360,228.9812,0.0000,228.9812,1.6275,0.0000,764.8188,764.8188,19.9276,17.7899,3687.6000,396.5000,3291.1000,-0.3055,699.9173,72.5483,772.4656,13.6754,469.0483,2987.6827,2518.6344,20.0390,14.5345,993.8000,0.0000,993.8000,-0.0360,228.7090,0.0000,228.7090,1.6243,0.0000,765.0910,765.0910,19.8878,13.2720,16.5799,1.7649,71479.5257,19.9279,12.8023,16.3651,1.7108,41059.7475,20.0418,12.8648,16.4533,1.7232,36187.1023,19.8643,19.8748,19.8696,-2.4656,4.9042,19.8748,19.8878,19.8813,-2.3124,4.3898,19.8878,19.9511,19.9194,-1.7888,1.5886,19.9441,19.9367,19.9404,0.8991,1.5997,19.9367,19.9279,19.9323,0.8365,1.5636,19.9279,19.6525,19.7902,0.3645,0.0696,20.0390,20.0089,20.0239,0.5517,-0.2358,20.0418,20.0390,20.0404,0.1500,-0.2719,19.8643,20.0418,19.9531,-1.2543,-1.5791,13.4600,13.4746,13.4673,-3.4563,-4.9373,13.3238,13.3537,13.3387,-4.2358,-4.4229,13.2678,13.4132,13.3405,-4.2410,-1.6217,13.2212,13.2678,13.2445,-5.4748,-1.6328,13.0935,13.1939,13.1437,-6.6087,-1.5967,17.7899,17.3271,17.5585,0.9569,-0.1027,17.7899,17.6240,17.7069,2.4773,0.2027,17.1577,16.6914,16.9245,8.1158,0.2388,13.4558,13.5075,13.4816,-0.2808,1.5460,12.8920,1007.3995,-117931.7000,148726.3755
7796.0000,13.3640,19.7411,26.1000,130340.1000,-130314.0000,6.1611,5.4124,21222.9315,21228.3438,299.2899,151563.0315,20.6876,-151542.3438,19.7477,14.2489,14183.4000,0.0000,14183.4000,-0.5143,3275.2158,0.0000,3275.2158,23.2257,0.0000,10908.1842,10908.1842,19.8143,15.9771,97.1000,0.0000,97.1000,-0.0053,18.4548,0.0000,18.4548,0.2656,0.0000,78.6452,78.6452,19.8272,14.3269,759.7000,0.0000,759.7000,-0.0275,175.2659,0.0000,175.2659,1.2430,0.0000,584.4341,584.4341,19.9286,17.6500,4322.7000,348.0000,3974.7000,-0.3517,820.4519,63.6753,884.1271,15.6758,411.6753,3502.2481,3090.5729,19.9626,14.4596,759.7000,0.0000,759.7000,-0.0275,174.9894,0.0000,174.9894,1.2414,0.0000,584.7106,584.7106,19.7567,13.1806,16.4687,1.6392,66385.8908,19.8407,12.6916,16.2661,1.6038,38491.0923,19.9366,12.7615,16.3490,1.6096,33802.4948,19.7411,19.7477,19.7444,-1.4507,4.6555,19.7477,19.7567,19.7522,-1.4984,4.1412,19.7567,19.8143,19.7855,-1.5568,1.5238,19.8143,19.8272,19.8208,-1.3836,1.5185,19.8272,19.8407,19.8340,-1.1267,1.4910,19.8407,19.7582,19.7994,0.1710,0.0950,19.9626,19.9917,19.9772,-0.5047,-0.2566,19.9366,19.9626,19.9496,-1.0360,-0.2842,19.7411,19.9366,19.8389,-1.3186,-1.5056,13.3202,13.3278,13.3240,-1.6696,-4.6885,13.1935,13.2058,13.1997,-1.6189,-4.1742,13.1481,13.2152,13.1816,-1.8577,-1.5568,13.1265,13.1383,13.1324,-1.2929,-1.5515,13.0970,13.1048,13.1009,-0.4563,-1.5239,17.6500,17.5176,17.5838,0.3650,-0.1280,17.6500,17.6799,17.6649,-0.4473,0.2236,17.3267,17.1257,17.2262,3.7002,0.2512,13.5059,13.4794,13.4926,0.1924,1.4726,12.2157,954.5529,-110539.4000,138679.4779
7797.0000,13.3215,19.5973,697.8000,76452.5000,-75754.7000,3.6494,144.8048,12436.2545,12581.0593,177.1827,88888.7545,552.9952,-88335.7593,19.6099,14.1137,14183.2000,0.0000,14183.2000,-0.5143,3280.4781,0.0000,3280.4781,23.2638,0.0000,10902.7219,10902.7219,19.7060,15.8858,2877.5000,0.0000,2877.5000,-0.1581,547.6090,0.0000,547.6090,7.0177,0.0000,2329.8910,2329.8910,19.7266,14.2281,832.7000,0.0000,832.7000,-0.0302,192.3339,0.0000,192.3339,1.3644,0.0000,640.3661,640.3661,19.8982,17.5174,4907.5000,301.6000,4605.9000,-0.3941,931.7840,55.1564,986.9404,17.5426,356.7564,3975.7160,3618.9596,19.8989,14.3972,832.7000,0.0000,832.7000,-0.0302,191.9466,0.0000,191.9466,1.3620,0.0000,640.7534,640.7534,19.6269,12.8493,16.2381,0.8141,32970.1443,19.7509,12.3391,16.0450,0.8012,19229.1099,19.8831,12.3703,16.1267,0.8121,17055.0843,19.5973,19.6099,19.6036,-1.6400,2.7624,19.6099,19.6269,19.6184,-1.5550,2.2481,19.6269,19.7060,19.6664,-1.3771,0.9869,19.7060,19.7266,19.7163,-1.2018,0.8287,19.7266,19.7509,19.7387,-1.0897,0.7985,19.7509,19.8197,19.7853,-0.1108,0.1259,19.8989,19.9351,19.9170,-0.6663,-0.2682,19.8831,19.8989,19.8910,-0.6472,-0.2984,19.5973,19.8831,19.7402,-1.1307,-0.8870,13.3032,13.3048,13.3040,-0.1820,-2.7887,13.1059,13.1199,13.1129,-0.9875,-2.2744,13.6655,13.4254,13.5454,4.4503,-1.0131,13.2817,13.2549,13.2683,1.6993,-0.8550,13.3105,13.2470,13.2788,2.2058,-0.8248,17.5174,17.6042,17.5608,-0.2182,-0.1522,17.5174,17.5920,17.5547,-1.2708,0.2419,17.2375,17.2313,17.2344,0.1583,0.2721,13.9072,13.3757,13.6415,1.8558,0.8607,7.1854,561.4803,-52422.7000,69254.3386
7798.0000,13.3720,19.5866,1071.3000,72688.8000,-71617.5000,3.4909,222.1263,11837.9223,12060.0487,169.4716,84526.7223,849.1737,-83677.5487,19.5880,14.0923,12001.9000,0.0000,12001.9000,-0.4352,2776.6731,0.0000,2776.6731,19.7215,0.0000,9225.2269,9225.2269,19.6273,15.8080,4623.2000,0.0000,4623.2000,-0.2541,880.6640,0.0000,880.6640,11.2956,0.0000,3742.5360,3742.5360,19.6442,14.1474,509.3000,0.0000,509.3000,-0.0185,117.7500,0.0000,117.7500,0.8356,0.0000,391.5500,391.5500,19.8433,17.3524,5602.2000,232.2000,5370.0000,-0.4437,1064.3835,42.4246,1106.8082,19.7313,274.6246,4537.8165,4263.1918,19.7962,14.2964,509.3000,0.0000,509.3000,-0.0185,117.5403,0.0000,117.5403,0.8337,0.0000,391.7597,391.7597,19.5916,12.6844,16.1380,0.7634,30916.4435,19.6667,12.2267,15.9467,0.7400,17760.8480,19.7691,12.2826,16.0259,0.7447,15637.7682,19.5866,19.5880,19.5873,-0.1367,2.6222,19.5880,19.5916,19.5898,-0.2858,2.1870,19.5916,19.6273,19.6094,-0.6284,1.0265,19.6273,19.6442,19.6358,-0.9116,0.7724,19.6442,19.6667,19.6555,-0.9451,0.7540,19.6667,19.8356,19.7512,-0.3523,0.1350,19.7962,19.8467,19.8214,-1.0940,-0.3087,19.7691,19.7962,19.7826,-1.2487,-0.3272,19.5866,19.7691,19.6779,-0.6930,-0.8687,13.3266,13.3244,13.3255,0.3195,-2.6492,13.1881,13.1761,13.1821,0.8950,-2.2140,13.9270,13.7430,13.8350,3.5534,-1.0535,13.3438,13.3292,13.3365,0.8824,-0.7995,13.3467,13.3248,13.3357,0.7471,-0.7810,17.3524,17.6242,17.4883,-0.8151,-0.1621,17.3524,17.4438,17.3981,-1.8301,0.2817,17.2501,17.2425,17.2463,0.2034,0.3002,14.0513,13.5217,13.7865,1.8096,0.8417,6.8643,536.3880,-48603.8000,64315.0597
7799.0000,13.7362,19.7039,2250.1000,58606.2000,-56356.1000,2.8867,463.7499,9626.2284,10089.9783,140.2657,68232.4284,1786.3501,-66446.0783,19.6951,14.1973,11728.1000,0.0000,11728.1000,-0.4253,2709.9131,0.0000,2709.9131,19.2771,0.0000,9018.1869,9018.1869,19.6607,15.8410,23274.3000,0.0000,23274.3000,-1.2790,4431.6850,0.0000,4431.6850,56.9393,0.0000,18842.6150,18842.6150,19.6535,14.1565,383.6000,0.0000,383.6000,-0.0139,88.6785,0.0000,88.6785,0.6300,0.0000,294.9215,294.9215,19.7182,17.0063,7945.5000,22.6000,7922.9000,-0.6125,1511.8628,4.1204,1515.9831,27.1770,26.7204,6433.6372,6406.9169,19.6867,14.1891,383.6000,0.0000,383.6000,-0.0139,88.6439,0.0000,88.6439,0.6288,0.0000,294.9561,294.9561,19.6845,12.4391,16.0618,0.6850,27742.8008,19.6550,12.0880,15.8715,0.6439,15452.9633,19.6735,12.2188,15.9461,0.6343,13320.7134,19.7039,19.6951,19.6995,1.4134,3.2342,19.6951,19.6845,19.6898,1.2668,2.8089,19.6845,19.6607,19.6726,0.8221,1.8161,19.6607,19.6535,19.6571,0.3172,0.5371,19.6535,19.6536,19.6535,0.0364,0.5232,19.7182,19.7793,19.7488,0.0307,-0.0062,19.6867,19.7182,19.7025,-1.3757,-0.6187,19.6735,19.6867,19.6801,-1.1772,-0.6327,19.7039,19.6735,19.6887,0.1905,-1.0959,13.8248,13.7880,13.8064,5.8633,-3.2744,13.8520,13.7692,13.8106,7.6444,-2.8491,14.9458,14.6076,14.7767,11.4249,-1.8563,12.8377,12.9628,12.9002,-5.2050,-0.5773,12.4368,12.8051,12.6209,-8.5662,-0.5634,17.0063,17.8723,17.4393,-0.5321,-0.0340,17.0063,17.1043,17.0553,-4.0777,0.5785,17.0358,17.0872,17.0615,-2.1705,0.5924,14.9508,13.5753,14.2630,5.8105,1.0557,5.5570,434.2312,-12663.6000,56516.4775
7800.0000,14.3913,20.0593,3560.3000,51507.4000,-47947.1000,2.6194,726.0065,8592.9470,9318.9535,127.5848,60100.3470,2834.2935,-57266.0535,20.0295,14.5252,11738.3000,0.0000,11738.3000,-0.4257,2701.7008,0.0000,2701.7008,19.2668,0.0000,9036.5992,9036.5992,19.9014,16.0791,32271.6000,0.0000,32271.6000,-1.7734,6127.1586,0.0000,6127.1586,78.9067,0.0000,26144.4414,26144.4414,19.7826,14.2831,390.3000,0.0000,390.3000,-0.0142,90.0908,0.0000,90.0908,0.6410,0.0000,300.2092,300.2092,19.6581,16.9297,10717.0000,0.0000,10717.0000,-0.8245,2040.7011,0.0000,2040.7011,36.6503,0.0000,8676.2989,8676.2989,19.6457,14.1489,390.3000,0.0000,390.3000,-0.0142,90.2356,0.0000,90.2356,0.6407,0.0000,300.0644,300.0644,19.9915,11.8830,15.9373,0.3387,13717.5841,19.7051,11.7921,15.7486,0.2975,7139.6760,19.6423,11.9997,15.8210,0.2873,6033.7312,20.0593,20.0295,20.0444,4.2220,2.8992,20.0295,19.9915,20.0105,3.9297,2.4735,19.9915,19.9014,19.9465,3.3642,2.0349,19.9014,19.7826,19.8420,2.2908,0.2615,19.7826,19.7051,19.7439,1.1497,0.2474,19.7051,19.7856,19.7454,0.0188,0.0134,19.6457,19.6559,19.6508,-0.5636,-0.8111,19.6423,19.6457,19.6440,-0.3763,-0.8252,20.0593,19.6423,19.8508,2.0158,-1.0299,14.6182,14.5521,14.5852,9.4571,-2.9465,14.7662,14.6339,14.7001,10.7932,-2.5209,15.6012,15.3736,15.4874,8.6356,-2.0823,12.8272,12.8574,12.8423,-0.6397,-0.3089,13.0269,12.7573,12.8921,3.3314,-0.2947,16.9297,17.7795,17.3546,-0.9621,-0.0608,16.9297,16.9540,16.9419,-1.3088,0.7637,16.9030,16.9332,16.9181,-1.6710,0.7779,15.9055,13.9092,14.9073,7.8351,0.9826,4.9668,388.1115,7560.4000,26890.9913
7801.0000,15.1559,20.5223,4728.6000,46256.8000,-41528.2000,2.4320,952.5538,7861.0995,8813.6533,118.8203,54117.8995,3776.0462,-50341.8533,20.4792,14.9664,11748.9000,0.0000,11748.9000,-0.4260,2690.1633,0.0000,2690.1633,19.2006,0.0000,9058.7367,9058.7367,20.2915,16.4651,35284.2000,0.0000,35284.2000,-1.9390,6668.4281,0.0000,6668.4281,85.9275,0.0000,28615.7719,28615.7719,19.9948,14.4912,380.7000,0.0000,380.7000,-0.0138,87.6577,0.0000,87.6577,0.6242,0.0000,293.0423,293.0423,19.7296,17.0007,13251.3000,0.0000,13251.3000,-1.0195,2521.0996,0.0000,2521.0996,45.3627,0.0000,10730.2004,10730.2004,19.7473,14.2485,380.7000,0.0000,380.7000,-0.0138,87.9113,0.0000,87.9113,0.6253,0.0000,292.7887,292.7887,20.4215,11.2283,15.8249,0.1033,4183.7176,19.7926,11.4891,15.6408,0.0840,2015.3895,19.7570,11.6700,15.7135,0.0818,1717.4892,20.5223,20.4792,20.5008,5.5671,2.6528,20.4792,20.4215,20.4504,5.3678,2.2268,20.4215,20.2915,20.3565,5.0081,2.1088,20.2915,19.9948,20.1431,3.6938,0.1698,19.9948,19.7926,19.8937,1.8677,0.1560,19.7926,19.7149,19.7538,0.1608,0.0931,19.7473,19.7311,19.7392,1.1261,-0.9264,19.7570,19.7473,19.7522,1.3650,-0.9402,20.5223,19.7570,20.1397,3.5458,-0.9952,15.4614,15.3839,15.4226,10.1664,-2.7054,15.7069,15.5539,15.6304,11.2867,-2.2793,16.1209,15.9514,16.0362,6.6823,-2.1613,13.4542,13.1201,13.2872,5.4284,-0.2224,15.6730,13.3856,14.5293,19.8176,-0.2086,17.0007,17.4807,17.2407,-1.3152,-0.1456,17.0007,16.9902,16.9955,0.7064,0.8738,16.9475,16.9422,16.9449,0.3825,0.8876,16.6342,14.5014,15.5678,8.0304,0.9427,4.5599,356.3156,19517.6000,7916.5963
7802.0000,15.1871,20.1574,6127.9000,41670.6000,-35542.7000,2.2881,1233.8288,7087.0990,8320.9279,112.0501,48757.6990,4894.0712,-43863.6279,20.2059,14.6983,11758.4000,0.0000,11758.4000,-0.4264,2700.8048,0.0000,2700.8048,19.1053,0.0000,9057.5952,9057.5952,18.5447,14.7365,42408.1000,0.0000,42408.1000,-2.3304,8187.9434,0.0000,8187.9434,102.6103,0.0000,34220.1566,34220.1566,17.7688,12.3078,393.9000,0.0000,393.9000,-0.0143,93.1622,0.0000,93.1622,0.6440,0.0000,300.7378,300.7378,18.1066,15.3902,14824.2000,0.0000,14824.2000,-1.1405,2878.4801,0.0000,2878.4801,50.6866,0.0000,11945.7199,11945.7199,17.8831,12.4203,393.9000,0.0000,393.9000,-0.0143,93.0299,0.0000,93.0299,0.6461,0.0000,300.8701,300.8701,15.0244,16.3904,15.7074,-0.1823,-7384.2182,14.4624,16.5541,15.5083,-0.2513,-6030.2287,15.9240,15.3798,15.6519,0.0654,1372.9564,20.1574,20.2059,20.1817,-3.7913,1.6312,20.2059,20.2582,20.2321,-2.5746,1.2048,18.1784,18.6710,18.4247,-23.2528,2.6063,17.7688,18.1746,17.9717,-26.1453,-0.8893,17.2168,17.7688,17.4928,-28.9140,-0.9036,18.1066,20.3889,19.2477,-6.0469,-0.1562,17.8831,18.1066,17.9948,-20.9913,-1.2966,17.7607,17.8831,17.8219,-23.2347,-1.3109,20.1574,20.1313,20.1444,0.1162,-0.6569,15.0586,15.1084,15.0835,-4.0329,-1.6912,15.0244,15.1801,15.1023,-6.3137,-1.2648,14.7365,15.0244,14.8804,-13.8874,-2.6663,14.7365,14.4720,14.6042,15.9539,0.8294,14.4353,14.4624,14.4489,-0.9107,0.8436,14.4624,18.7064,16.5844,-7.8604,0.0962,15.6481,15.8177,15.7329,-15.1766,1.2367,15.7789,15.9240,15.8515,-13.1352,1.2509,15.9240,15.4101,15.6670,1.2570,0.5969,4.2130,329.2102,34235.8000,-12041.4905
7803.0000,14.8028,19.2395,8023.7000,37637.0000,-29613.3000,2.1961,1625.4126,6341.5152,7966.9278,107.4326,43978.5152,6398.2874,-37580.2278,19.3805,13.8886,11774.1000,0.0000,11774.1000,-0.4270,2730.6608,0.0000,2730.6608,19.1980,0.0000,9043.4392,9043.4392,17.8992,14.0996,43195.4000,0.0000,43195.4000,-2.3737,8410.3705,0.0000,8410.3705,107.6181,0.0000,34785.0295,34785.0295,17.0754,11.6312,381.9000,0.0000,381.9000,-0.0138,91.1155,0.0000,91.1155,0.6432,0.0000,290.7845,290.7845,17.9799,15.2654,16480.9000,0.0000,16480.9000,-1.2679,3205.4987,0.0000,3205.4987,57.9155,0.0000,13275.4013,13275.4013,17.9782,12.5150,381.9000,0.0000,381.9000,-0.0138,90.0894,0.0000,90.0894,0.6422,0.0000,291.8106,291.8106,14.2695,16.9409,15.6052,-0.3927,-15904.1872,14.2353,16.6190,15.4272,-0.3154,-7568.4910,15.4202,15.7480,15.5841,-0.0434,-910.7218,19.2395,19.3805,19.3100,-10.4594,1.5385,19.3805,19.5773,19.4789,-9.0294,1.1115,18.0446,18.1289,18.0868,-4.0188,2.6551,17.0754,17.2259,17.1506,-9.8485,-0.9055,16.9694,17.0754,17.0224,-5.6167,-0.9193,17.9799,19.9705,18.9752,-3.2290,-0.0961,17.9782,17.9799,17.9791,-0.1300,-1.3640,17.9881,17.9782,17.9832,2.0061,-1.3779,19.2395,20.4419,19.8407,-3.6051,-0.6576,14.3354,14.4432,14.3893,-8.3177,-1.6019,14.2695,14.4978,14.3836,-8.6125,-1.1750,14.0996,14.2695,14.1846,-8.3380,-2.7185,14.0996,14.1900,14.1448,-5.4842,0.8420,14.1486,14.2353,14.1920,-3.0405,0.8559,14.2353,18.4845,16.3599,-2.6491,0.0327,15.3462,15.3925,15.3694,-4.3276,1.3006,15.3622,15.4202,15.3912,-5.4950,1.3145,15.4202,15.7723,15.5963,-0.7945,0.5941,4.1084,321.0355,42600.9000,-24383.3999
7804.0000,14.3656,18.2557,9847.2000,33923.4000,-24076.2000,2.1154,2008.8478,5655.9294,7664.7773,103.3400,39579.3294,7838.3522,-31740.9773,18.4234,12.9506,11757.4000,0.0000,11757.4000,-0.4263,2758.3976,0.0000,2758.3976,19.3780,0.0000,8999.0024,8999.0024,17.6560,13.8595,51392.0000,0.0000,51392.0000,-2.8241,10038.7354,0.0000,10038.7354,129.4559,0.0000,41353.2646,41353.2646,16.3794,10.9505,392.0000,0.0000,392.0000,-0.0142,94.3634,0.0000,94.3634,0.6667,0.0000,297.6366,297.6366,18.3057,15.5883,18223.0000,0.0000,18223.0000,-1.4020,3529.2686,0.0000,3529.2686,64.1762,0.0000,14693.7314,14693.7314,18.1065,12.6406,392.0000,0.0000,392.0000,-0.0142,92.3255,0.0000,92.3255,0.6584,0.0000,299.6745,299.6745,13.9394,17.1670,15.5532,-0.3943,-15968.3636,14.7636,16.0747,15.4192,-0.1441,-3459.5923,15.5078,15.6004,15.5541,-0.0102,-213.6943,18.2557,18.4234,18.3396,-11.6512,1.4405,18.4234,18.6879,18.5557,-11.0817,1.0142,17.8385,17.9009,17.8697,-2.5595,2.2969,16.3794,16.5891,16.4842,-7.9819,-0.5272,16.0747,16.3794,16.2271,-9.5381,-0.5414,16.0747,20.2048,18.1397,-10.0225,0.1427,18.1065,18.0905,18.0985,1.5008,-1.2593,18.1150,18.1065,18.1107,1.5992,-1.2735,18.2557,20.3453,19.3005,-6.4592,-0.6749,13.7528,13.8500,13.8014,-7.0353,-1.5031,13.9394,14.0704,14.0049,-4.5111,-1.0768,13.8595,13.9394,13.8994,-3.3810,-2.3595,13.8595,13.9456,13.9025,-2.8641,0.4646,13.8567,14.0121,13.9344,-3.0488,0.4789,15.5883,16.5168,16.0525,-3.6501,-0.2053,15.5883,15.5596,15.5739,2.5285,1.1967,15.5253,15.5078,15.5166,1.5731,1.2109,15.5078,15.6312,15.5695,-0.2630,0.6123,3.9392,307.8149,58080.2000,-19641.6502
