Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7805.0000,14.4064,19.1815,8335.7000,49320.6000,-40984.9000,2.7645,1699.3812,8231.0889,9930.4701,135.0349,57551.6889,6636.3188,-50915.3701,19.0778,13.5919,11751.2000,0.0000,11751.2000,-0.4261,2735.2032,0.0000,2735.2032,19.6167,0.0000,9015.9968,9015.9968,17.8780,14.0788,52117.3000,0.0000,52117.3000,-2.8640,10150.3664,0.0000,10150.3664,131.8320,0.0000,41966.9336,41966.9336,16.0292,10.6083,383.2000,0.0000,383.2000,-0.0139,92.6659,0.0000,92.6659,0.6581,0.0000,290.5341,290.5341,18.1132,15.3974,19881.1000,0.0000,19881.1000,-1.5295,3860.0673,0.0000,3860.0673,69.6275,0.0000,16021.0327,16021.0327,18.0032,12.5394,383.2000,0.0000,383.2000,-0.0139,90.3682,0.0000,90.3682,0.6425,0.0000,292.8318,292.8318,14.0375,17.0387,15.5381,-0.2977,-12055.6524,14.9522,15.8693,15.4107,-0.0819,-1964.7597,15.4032,15.6476,15.5254,-0.0218,-458.1190,19.1815,19.0778,19.1296,9.5942,1.9038,19.0778,18.9838,19.0308,5.7934,1.4777,18.1796,18.1069,18.1433,3.3612,2.5192,16.0292,16.2053,16.1173,-4.3686,-0.3448,15.8693,16.0292,15.9493,-3.2929,-0.3587,15.8693,18.7840,17.3266,-9.7526,0.1967,18.0032,18.0141,18.0087,-1.0245,-1.3328,17.9964,18.0032,17.9998,-1.2791,-1.3467,19.1815,19.3228,19.2522,-0.5230,-0.8606,13.9354,13.9192,13.9273,1.5793,-1.9723,14.0375,14.0301,14.0338,0.4086,-1.5462,14.0788,14.0375,14.0581,1.9749,-2.5877,14.0788,13.9964,14.0376,1.6894,0.2763,13.8341,13.8999,13.8670,-0.7535,0.2902,15.3974,16.1034,15.7504,-3.5859,-0.2653,15.3974,15.4190,15.4082,-1.9400,1.2643,15.3877,15.4032,15.3955,-1.4020,1.2782,15.4032,15.6193,15.5113,-0.6432,0.7921,5.2353,409.0946,43531.1000,-14478.5311
7806.0000,14.4965,19.3803,8840.3000,56681.4000,-47841.1000,3.1386,1799.6410,9480.0094,11279.6504,153.3299,66161.4094,7040.6590,-59120.7504,19.3530,13.8618,11774.4000,0.0000,11774.4000,-0.4270,2731.6234,0.0000,2731.6234,19.4838,0.0000,9042.7766,9042.7766,18.0052,14.2045,60771.6000,0.0000,60771.6000,-3.3395,11816.0058,0.0000,11816.0058,153.1387,0.0000,48955.5942,48955.5942,16.1296,10.7064,501.2000,0.0000,501.2000,-0.0182,121.0423,0.0000,121.0423,0.8652,0.0000,380.1577,380.1577,17.9896,15.2749,20379.9000,0.0000,20379.9000,-1.5679,3963.3413,0.0000,3963.3413,71.6090,0.0000,16416.5587,16416.5587,17.9952,12.5316,501.2000,0.0000,501.2000,-0.0182,118.2073,0.0000,118.2073,0.8415,0.0000,382.9927,382.9927,14.1744,16.8624,15.5184,-0.2857,-11571.1662,14.5275,16.2290,15.3782,-0.1628,-3906.3911,15.2697,15.7307,15.5002,-0.0441,-926.0914,19.3803,19.3530,19.3666,2.9196,2.1836,19.3530,19.3034,19.3282,3.6488,1.7567,18.3550,18.3107,18.3329,2.3478,2.8727,16.1296,16.1253,16.1274,0.1822,-0.4668,16.2290,16.1296,16.1793,2.8355,-0.4850,16.2290,17.8994,17.0642,-3.1072,0.1103,17.9952,17.9964,17.9958,-0.0955,-1.4576,17.9950,17.9952,17.9951,0.0029,-1.4758,19.3803,19.2300,19.3051,0.6985,-0.9550,14.0939,14.0762,14.0850,1.9634,-2.2574,14.1744,14.1480,14.1612,1.5977,-1.8304,14.2045,14.1744,14.1895,1.6447,-2.9465,14.2045,14.1456,14.1750,1.7186,0.3930,13.9936,13.9264,13.9600,1.1820,0.4112,15.2749,15.8707,15.5728,-2.0838,-0.1840,15.2749,15.2898,15.2824,-1.4588,1.3839,15.2541,15.2697,15.2619,-1.5520,1.4020,15.2697,15.5730,15.4213,-1.0252,0.8812,5.9431,464.4034,46087.2000,-16403.6487
7807.0000,14.4849,20.4904,4192.8000,115700.9000,-111508.1000,5.6860,853.6974,19345.6796,20199.3770,278.0055,135046.5796,3339.1026,-131707.4770,20.4241,14.9119,11764.3000,0.0000,11764.3000,-0.4266,2695.3897,0.0000,2695.3897,19.3964,0.0000,9068.9103,9068.9103,19.8980,16.0744,33631.0000,0.0000,33631.0000,-1.8481,6385.5143,0.0000,6385.5143,84.5626,0.0000,27245.4857,27245.4857,19.2183,13.7257,457.5000,0.0000,457.5000,-0.0166,106.3088,0.0000,106.3088,0.7886,0.0000,351.1912,351.1912,18.6605,15.9401,18036.0000,0.0000,18036.0000,-1.3876,3477.1509,0.0000,3477.1509,63.5072,0.0000,14558.8491,14558.8491,19.3104,13.8194,457.5000,0.0000,457.5000,-0.0166,106.1922,0.0000,106.1922,0.7682,0.0000,351.3078,351.3078,20.3406,11.1657,15.7532,0.8696,35220.8220,18.5364,12.4836,15.5100,0.5164,12392.4329,19.4128,11.8592,15.6360,0.6444,13531.8699,20.4904,20.4241,20.4573,13.2215,4.1099,20.4241,20.3406,20.3824,12.7816,3.6833,20.3406,19.8980,20.1193,21.6184,2.6880,19.8980,19.2183,19.5581,41.4610,0.8399,19.2183,18.5364,18.8774,32.6198,0.8233,18.5364,16.9233,17.7299,8.0928,0.2925,19.3104,19.1246,19.2175,14.8032,-1.0951,19.4128,19.3104,19.3616,16.5508,-1.1117,20.4904,19.4128,19.9516,7.8616,-1.5761,14.1507,14.1467,14.1487,0.8280,-4.1791,14.0541,14.0641,14.0591,-1.1722,-3.7526,15.3462,15.0967,15.2215,12.5138,-2.7573,13.8040,13.8659,13.8349,-4.0445,-0.9092,13.7459,13.8054,13.7757,-2.1641,-0.8926,15.9401,15.5983,15.7692,2.4297,-0.3617,15.9401,15.8412,15.8906,7.3999,1.0258,15.8090,15.7279,15.7684,6.1726,1.0424,14.5354,15.4227,14.9790,-5.2779,1.5069,11.1438,870.7917,-47161.8000,61145.1247
7808.0000,13.8486,20.1039,1858.6000,155820.0000,-153961.4000,7.4606,382.3559,25661.8323,26044.1882,364.7890,181481.8323,1476.2441,-180005.5882,20.1194,14.6134,19947.7000,0.0000,19947.7000,-0.7233,4586.3996,0.0000,4586.3996,32.4343,0.0000,15361.3004,15361.3004,20.1308,16.3061,17376.2000,0.0000,17376.2000,-0.9549,3290.1418,0.0000,3290.1418,42.3186,0.0000,14086.0582,14086.0582,20.0734,14.5680,905.4000,0.0000,905.4000,-0.0328,208.2819,0.0000,208.2819,1.4954,0.0000,697.1181,697.1181,19.1921,16.4674,15432.6000,0.0000,15432.6000,-1.1873,2955.4318,0.0000,2955.4318,53.7233,0.0000,12477.1682,12477.1682,19.9236,14.4212,905.4000,0.0000,905.4000,-0.0328,208.6448,0.0000,208.6448,1.4936,0.0000,696.7552,696.7552,20.1348,11.8973,16.0161,1.7767,71954.6107,19.9226,11.6554,15.7890,1.6048,38514.3961,19.9795,11.7897,15.8846,1.5897,33384.5843,20.1039,20.1194,20.1117,-4.1104,5.5238,20.1194,20.1348,20.1271,-3.0203,4.8005,20.1348,20.1308,20.1328,0.2225,2.5357,20.1308,20.0734,20.1021,6.6241,1.5809,20.0734,19.9226,19.9980,13.5835,1.5481,19.9226,17.6861,18.8043,13.0266,0.3402,19.9236,19.7970,19.8603,7.8170,-0.8471,19.9795,19.9236,19.9515,7.1792,-0.8799,20.1039,19.9795,20.0417,1.1474,-1.9368,13.4866,13.5154,13.5010,-7.7561,-5.5898,13.2601,13.3191,13.2896,-9.2264,-4.8665,14.2196,14.4463,14.3329,-10.6627,-2.6018,12.9223,13.0099,12.9661,-10.4253,-1.6469,12.7134,12.8888,12.8011,-11.7012,-1.6141,16.4674,15.8593,16.1634,4.8167,-0.4062,16.4674,16.3560,16.4117,6.3484,0.7811,16.2780,16.1832,16.2306,5.6370,0.8139,13.7011,14.8442,14.2727,-8.4645,1.8708,14.6906,1147.9438,-99394.1000,143853.5911
7809.0000,13.4499,19.7695,927.7000,170484.8000,-169557.1000,8.1052,192.1041,27815.2566,28007.3608,394.6966,198300.0566,735.5959,-197564.4608,19.7833,14.2837,24344.4000,0.0000,24344.4000,-0.8828,5619.2439,0.0000,5619.2439,39.7385,0.0000,18725.1561,18725.1561,13.4278,17.3543,1934.4000,8912.3000,-6977.9000,0.5798,401.9610,1448.4731,1850.4341,28.5062,10360.7731,1532.4390,-8828.3341,19.3441,13.8529,1507.9000,0.0000,1507.9000,-0.0547,349.8650,0.0000,349.8650,2.4629,0.0000,1158.0350,1158.0350,19.3844,16.6582,13499.9000,0.0000,13499.9000,-1.0386,2579.1885,0.0000,2579.1885,46.5757,0.0000,10920.7115,10920.7115,19.9749,14.4717,1507.9000,0.0000,1507.9000,-0.0547,347.2802,0.0000,347.2802,2.4677,0.0000,1160.6198,1160.6198,19.8020,12.6359,16.2190,2.2707,91961.6270,19.3992,12.5297,15.9644,1.9590,47015.9731,19.9794,12.2399,16.1096,2.2071,46349.4015,19.7695,19.7833,19.7764,-3.9866,6.0404,19.7833,19.8020,19.7926,-3.9766,5.1577,19.8020,19.9032,19.8526,-3.3214,1.8305,19.2900,19.3441,19.3170,-9.4138,2.4103,19.3441,19.3992,19.3716,-7.4990,2.3557,19.3992,18.9479,19.1735,4.5151,0.5812,19.9749,19.9391,19.9570,1.2269,-0.4574,19.9794,19.9749,19.9771,0.3688,-0.5121,19.7695,19.9794,19.8744,-1.9590,-2.0648,13.2192,13.2305,13.2248,-3.2731,-6.0970,13.0205,13.0390,13.0298,-3.0760,-5.2142,13.4278,13.6985,13.5632,-9.2297,-1.8871,13.4601,13.4278,13.4440,5.8271,-2.4669,13.5350,13.4512,13.4931,8.4107,-2.4122,16.6582,16.3319,16.4951,4.0631,-0.6378,16.6582,16.5729,16.6155,2.5195,0.4008,16.3206,16.2923,16.3064,0.9755,0.4555,13.1591,14.1162,13.6376,-7.6039,2.0082,17.1880,1343.0948,-135674.9000,185327.0016
7810.0000,13.3638,19.7153,450.0000,182489.5000,-182039.5000,8.6477,93.3168,29714.1564,29807.4732,420.0158,212203.6564,356.6832,-211846.9732,19.7175,14.2192,27666.9000,0.0000,27666.9000,-1.0033,6391.0773,0.0000,6391.0773,45.3593,0.0000,21275.8227,21275.8227,13.5085,19.0560,155.1000,11823.8000,-11668.7000,0.6368,32.1882,1923.8436,1956.0318,30.9965,13747.6436,122.9118,-13624.7318,19.5637,14.0684,1626.6000,0.0000,1626.6000,-0.0590,376.4264,0.0000,376.4264,2.6822,0.0000,1250.1736,1250.1736,19.5249,16.7976,11552.3000,0.0000,11552.3000,-0.8888,2203.3109,0.0000,2203.3109,39.7280,0.0000,9348.9891,9348.9891,19.8582,14.3572,1626.6000,0.0000,1626.6000,-0.0590,375.1276,0.0000,375.1276,2.6601,0.0000,1251.4724,1251.4724,19.7213,12.9332,16.3272,2.3513,95228.8424,19.5478,12.6267,16.0872,2.1577,51784.2915,19.8344,12.5938,16.2141,2.2573,47402.9918,19.7153,19.7175,19.7164,-0.6642,6.4993,19.7175,19.7213,19.7194,-0.8242,5.4960,19.7213,19.7606,19.7409,-1.2879,1.8588,19.5808,19.5637,19.5722,3.1395,2.4956,19.5637,19.5478,19.5557,2.2817,2.4366,19.5478,19.2350,19.3914,2.6895,0.4967,19.8582,19.8921,19.8752,-0.9276,-0.3920,19.8344,19.8582,19.8463,-1.5189,-0.4510,19.7153,19.8344,19.7748,-1.1419,-2.1484,13.2966,13.2938,13.2952,0.9087,-6.5538,13.1369,13.1298,13.1333,1.3098,-5.5505,13.5085,13.5241,13.5163,-0.5056,-1.9133,13.5130,13.5085,13.5107,0.8654,-2.5500,13.5009,13.4998,13.5003,0.1471,-2.4910,16.7976,16.5776,16.6876,2.3832,-0.5512,16.7976,16.7249,16.7612,1.8181,0.3376,16.3727,16.3491,16.3609,0.7171,0.3966,13.3050,13.5830,13.4440,-2.2768,2.0939,18.3609,1434.7452,-151235.8000,194416.1257
7811.0000,13.4048,19.7817,56.4000,192302.1000,-192245.7000,9.0910,11.6878,31341.7955,31353.4833,441.2755,223643.8955,44.7122,-223599.1833,19.7793,14.2798,32660.1000,0.0000,32660.1000,-1.1843,7539.0485,0.0000,7539.0485,53.5915,0.0000,25121.0515,25121.0515,13.5709,19.2451,0.0000,15884.5000,-15884.5000,0.8440,0.0000,2586.8350,2586.8350,41.0868,18471.3350,0.0000,-18471.3350,19.5957,14.0999,1665.0000,0.0000,1665.0000,-0.0604,385.1673,0.0000,385.1673,2.7376,0.0000,1279.8327,1279.8327,19.5813,16.9385,10140.3000,146.8000,9993.5000,-0.7882,1932.6817,26.7021,1959.3838,35.1881,173.5021,8207.6183,8034.1162,19.7890,14.2893,1665.0000,0.0000,1665.0000,-0.0604,384.2944,0.0000,384.2944,2.7271,0.0000,1280.7056,1280.7056,19.7762,13.0752,16.4257,2.5022,101337.4348,19.5925,12.7729,16.1827,2.2918,55002.8393,19.7752,12.8110,16.2931,2.3404,49148.5105,19.7817,19.7793,19.7805,0.8335,6.8847,19.7793,19.7762,19.7777,0.7643,5.7003,19.7762,19.7645,19.7704,0.4151,1.7795,19.5974,19.5957,19.5966,0.3536,2.6235,19.5957,19.5925,19.5941,0.5230,2.5631,19.5925,19.4187,19.5056,1.4376,0.4720,19.7890,19.8241,19.8065,-0.7684,-0.3162,19.7752,19.7890,19.7821,-0.7152,-0.3766,19.7817,19.7752,19.7784,0.1033,-2.2063,13.4022,13.3983,13.4002,1.3277,-6.9371,13.2275,13.2215,13.2245,1.1600,-5.7527,13.5709,13.5535,13.5622,0.6138,-1.8319,13.5748,13.5709,13.5729,0.8098,-2.6759,13.5703,13.5627,13.5665,0.8586,-2.6155,16.9385,16.7500,16.8443,1.9506,-0.5244,16.9385,16.8526,16.8956,1.6815,0.2638,16.3752,16.3686,16.3719,0.1928,0.3242,13.3464,13.4255,13.3859,-0.6403,2.1539,19.6481,1535.3319,-162146.6000,205488.7846
7812.0000,13.4821,19.8639,0.0000,204096.6000,-204096.6000,9.6454,0.0000,33324.1927,33324.1927,468.3097,237420.7927,0.0000,-237420.7927,19.8611,14.3601,34324.1000,0.0000,34324.1000,-1.2447,7915.5808,0.0000,7915.5808,56.2765,0.0000,26408.5192,26408.5192,13.7205,19.3964,0.0000,26165.0000,-26165.0000,1.3902,0.0000,4270.1236,4270.1236,67.6951,30435.1236,0.0000,-30435.1236,19.6242,14.1278,1959.0000,0.0000,1959.0000,-0.0710,453.0271,0.0000,453.0271,3.2196,0.0000,1505.9729,1505.9729,19.5890,17.2846,8243.2000,620.2000,7623.0000,-0.6682,1570.9601,112.8255,1683.7856,29.9361,733.0255,6672.2399,5939.2144,19.7944,14.2947,1959.0000,0.0000,1959.0000,-0.0710,452.1230,0.0000,452.1230,3.2115,0.0000,1506.8770,1506.8770,19.8571,13.2523,16.5547,2.8245,114390.6926,19.6220,12.9743,16.2982,2.5585,61404.1301,19.8009,13.0078,16.4043,2.6145,54903.8124,19.8639,19.8611,19.8625,1.0500,7.3257,19.8611,19.8571,19.8591,1.0417,6.0811,19.8571,19.8264,19.8418,0.9219,1.5907,19.6259,19.6242,19.6250,0.4035,2.9809,19.6242,19.6220,19.6231,0.4098,2.9099,19.6220,19.5257,19.5738,0.8838,0.5151,19.7944,19.8016,19.7980,-0.0427,-0.1532,19.8009,19.7944,19.7976,0.2478,-0.2242,19.8639,19.8009,19.8324,0.7114,-2.3197,13.5244,13.5202,13.5223,1.5333,-7.3742,13.3631,13.3547,13.3589,1.6819,-6.1296,13.7205,13.6665,13.6935,1.6444,-1.6392,13.7290,13.7205,13.7247,1.8928,-3.0295,13.7354,13.7194,13.7274,2.0013,-2.9584,17.2846,16.9695,17.1270,3.4724,-0.5636,17.2846,16.9385,17.1115,2.6655,0.1047,15.8695,16.1911,16.0303,-4.0621,0.1757,13.2541,13.3582,13.3062,-0.9030,2.2712,21.8527,1707.6026,-184396.5000,230698.6352
7813.0000,13.5381,19.9211,0.0000,213356.9000,-213356.9000,10.0831,0.0000,34881.8755,34881.8755,489.8035,248238.7755,0.0000,-248238.7755,19.9192,14.4171,29750.4000,0.0000,29750.4000,-1.0788,6856.1762,0.0000,6856.1762,48.7258,0.0000,22894.2238,22894.2238,13.7622,19.4386,0.0000,25263.2000,-25263.2000,1.3423,0.0000,4125.4135,4125.4135,65.4011,29388.6135,0.0000,-29388.6135,19.6915,14.1937,2336.5000,0.0000,2336.5000,-0.0847,539.8984,0.0000,539.8984,3.8386,0.0000,1796.6016,1796.6016,19.6288,17.3989,6772.1000,605.3000,6166.8000,-0.5542,1289.9807,110.1892,1400.1700,24.8503,715.4892,5482.1193,4766.6300,19.8362,14.3357,2336.5000,0.0000,2336.5000,-0.0847,538.9835,0.0000,538.9835,3.8301,0.0000,1797.5165,1797.5165,19.9165,13.3962,16.6564,2.9877,121002.5161,19.6868,13.1007,16.3937,2.7161,65185.3567,19.8579,13.1374,16.4977,2.7715,58201.1485,19.9211,19.9192,19.9202,0.7559,7.6407,19.9192,19.9165,19.9179,0.7692,6.5619,19.9165,19.8920,19.9043,0.8143,1.7505,19.6952,19.6915,19.6933,0.8844,3.0928,19.6915,19.6868,19.6891,0.8568,3.0081,19.6868,19.5848,19.6358,0.8071,0.4420,19.8362,19.8021,19.8192,0.3154,-0.1123,19.8579,19.8362,19.8471,0.6564,-0.1970,19.9211,19.8579,19.8895,0.7492,-2.4423,13.6136,13.6106,13.6121,1.1437,-7.6883,13.4898,13.4825,13.4861,1.5953,-6.6095,13.7622,13.7402,13.7512,0.7564,-1.7980,13.7644,13.7622,13.7633,0.5253,-3.1403,13.7551,13.7525,13.7538,0.3788,-3.0556,17.3989,17.1859,17.2924,2.0555,-0.4895,17.3989,17.0736,17.2362,1.5653,0.0647,15.5214,15.8840,15.7027,-3.8943,0.1494,13.3088,13.3053,13.3071,0.0710,2.3948,22.6546,1770.2655,-198029.9000,244389.0214
7814.0000,13.6347,20.0198,0.0000,227470.1000,-227470.1000,10.7500,0.0000,37273.5540,37273.5540,522.3934,264743.6540,0.0000,-264743.6540,20.0167,14.5127,34323.9000,0.0000,34323.9000,-1.2447,7901.2002,0.0000,7901.2002,56.1739,0.0000,26422.6998,26422.6998,13.8740,19.5516,0.0000,31924.2000,-31924.2000,1.6963,0.0000,5221.5330,5221.5330,82.6590,37145.7330,0.0000,-37145.7330,19.7578,14.2588,2227.8000,0.0000,2227.8000,-0.0808,514.3805,0.0000,514.3805,3.6568,0.0000,1713.4195,1713.4195,19.6528,18.0048,5299.5000,1109.5000,4190.0000,-0.4686,1009.1798,202.0565,1211.2364,21.1585,1311.5565,4290.3202,2978.7636,19.8789,14.3776,2227.8000,0.0000,2227.8000,-0.0808,513.6524,0.0000,513.6524,3.6499,0.0000,1714.1476,1714.1476,20.0126,13.5316,16.7721,3.2624,132127.9150,19.7535,13.2473,16.5004,2.9476,70741.6531,19.9304,13.2801,16.6052,3.0129,63270.6235,20.0198,20.0167,20.0182,1.2434,8.1872,20.0167,20.0126,20.0146,1.2280,6.9426,20.0126,19.9757,19.9942,1.1446,1.6568,19.7612,19.7578,19.7595,0.8582,3.3531,19.7578,19.7535,19.7556,0.8627,3.2723,19.7535,19.6487,19.7011,0.8482,0.4533,19.8789,19.7749,19.8269,0.1533,-0.0153,19.9304,19.8789,19.9047,0.7552,-0.0961,20.0198,19.9304,19.9751,1.0925,-2.5628,13.7369,13.7332,13.7351,1.5437,-8.2329,13.6051,13.5988,13.6019,1.4577,-6.9882,13.8740,13.8332,13.8536,1.2957,-1.7025,13.8796,13.8740,13.8768,1.4296,-3.3987,13.8812,13.8704,13.8758,1.5323,-3.3179,18.0388,17.4631,17.7510,5.5942,-0.4989,14.3776,18.5661,16.4718,-9.1650,-0.0303,14.3776,16.0241,15.2008,-5.9958,0.0505,13.3352,13.3126,13.3239,0.2630,2.5172,24.6934,1929.5743,-216424.8000,266140.1917
7815.0000,13.7086,20.0953,0.0000,238222.2000,-238222.2000,11.2582,0.0000,39103.2942,39103.2942,547.4302,277325.4942,0.0000,-277325.4942,20.0930,14.5875,32665.1000,0.0000,32665.1000,-1.1845,7512.7008,0.0000,7512.7008,53.3916,0.0000,25152.3992,25152.3992,13.9284,19.6066,0.0000,30477.3000,-30477.3000,1.6194,0.0000,4988.8074,4988.8074,78.9484,35466.1074,0.0000,-35466.1074,19.8414,14.3407,1491.9000,0.0000,1491.9000,-0.0541,344.1307,0.0000,344.1307,2.4467,0.0000,1147.7693,1147.7693,19.7106,18.2192,4668.1000,1144.1000,3524.0000,-0.4219,888.3238,208.5623,1096.8861,19.0837,1352.6623,3779.7762,2427.1139,19.9383,14.4358,1491.9000,0.0000,1491.9000,-0.0541,343.7419,0.0000,343.7419,2.4429,0.0000,1148.1581,1148.1581,20.0899,13.6392,16.8646,3.4288,138868.3956,19.8361,13.3509,16.5935,3.1025,74460.0602,20.0152,13.3829,16.6991,3.1728,66629.8156,20.0953,20.0930,20.0941,0.9759,8.5736,20.0930,20.0899,20.0914,0.9869,7.3891,20.0899,20.0596,20.0747,1.0323,1.8076,19.8455,19.8414,19.8434,1.0733,3.4270,19.8414,19.8361,19.8387,1.0631,3.3729,19.8361,19.7070,19.7716,0.9107,0.3961,19.9383,19.7655,19.8519,0.3612,-0.0258,20.0152,19.9383,19.9767,0.9298,-0.0799,20.0953,20.0152,20.0552,1.0274,-2.6846,13.8222,13.8197,13.8209,1.0966,-8.6190,13.7055,13.7003,13.7029,1.2782,-7.4345,13.9284,13.9050,13.9167,0.8216,-1.8531,13.9310,13.9284,13.9297,0.6983,-3.4725,13.9290,13.9245,13.9267,0.6748,-3.4184,18.1973,17.8263,18.0118,3.2071,-0.4416,14.4358,17.7268,16.0813,-4.6526,-0.0196,14.4358,15.5150,14.9754,-2.6607,0.0345,13.4107,13.3459,13.3783,0.7173,2.6391,25.5725,1998.2745,-229526.6000,279958.2714
7816.0000,13.7586,20.1463,0.0000,243104.4000,-243104.4000,11.4889,0.0000,39951.7066,39951.7066,558.9190,283056.1066,0.0000,-283056.1066,20.1448,14.6384,30995.0000,0.0000,30995.0000,-1.1239,7124.3167,0.0000,7124.3167,50.6119,0.0000,23870.6833,23870.6833,13.9445,19.6229,0.0000,26495.0000,-26495.0000,1.4078,0.0000,4337.9627,4337.9627,68.6479,30832.9627,0.0000,-30832.9627,19.9123,14.4103,1442.6000,0.0000,1442.6000,-0.0523,332.4835,0.0000,332.4835,2.3633,0.0000,1110.1165,1110.1165,19.7821,18.0735,4866.3000,954.4000,3911.9000,-0.4268,925.2444,174.1936,1099.4380,19.2323,1128.5936,3941.0556,2812.4620,20.0319,14.5276,1442.6000,0.0000,1442.6000,-0.0523,332.0214,0.0000,332.0214,2.3604,0.0000,1110.5786,1110.5786,20.1427,13.6946,16.9187,3.4516,139789.2727,19.9077,13.3978,16.6528,3.1362,75268.4697,20.0864,13.4301,16.7582,3.2067,67340.1564,20.1463,20.1448,20.1456,0.6810,8.7374,20.1448,20.1427,20.1438,0.6916,7.6135,20.1427,20.1227,20.1327,0.7603,1.9928,19.9158,19.9123,19.9141,0.9122,3.4006,19.9123,19.9077,19.9100,0.9202,3.3483,19.9077,19.7691,19.8384,0.8671,0.3506,20.0319,19.8420,19.9369,1.0869,-0.0762,20.0864,20.0319,20.0591,1.0541,-0.1285,20.1463,20.0864,20.1164,0.7976,-2.7515,13.8690,13.8676,13.8683,0.6318,-8.7849,13.7589,13.7562,13.7575,0.7198,-7.6609,13.9445,13.9362,13.9403,0.3452,-2.0402,13.9453,13.9445,13.9449,0.2437,-3.4480,13.9393,13.9381,13.9387,0.2047,-3.3957,18.0735,18.0176,18.0456,0.4681,-0.3980,18.0735,15.1098,16.5916,6.2188,0.0287,14.7340,14.9766,14.8553,-1.3890,0.0811,13.4765,13.4046,13.4405,0.8105,2.7040,25.6180,2001.8295,-231807.3000,282397.8988
7817.0000,13.7723,20.1603,0.0000,239792.5000,-239792.5000,11.3324,0.0000,39420.1042,39420.1042,551.4850,279212.6042,0.0000,-279212.6042,20.1598,14.6531,26420.3000,0.0000,26420.3000,-0.9581,6071.7526,0.0000,6071.7526,43.1130,0.0000,20348.5474,20348.5474,13.9345,19.6129,0.0000,20837.4000,-20837.4000,1.1072,0.0000,3411.1652,3411.1652,53.9928,24248.5652,0.0000,-24248.5652,19.9677,14.4647,1845.6000,0.0000,1845.6000,-0.0669,425.0905,0.0000,425.0905,3.0207,0.0000,1420.5095,1420.5095,19.8818,17.7493,5864.4000,636.3000,5228.1000,-0.4861,1113.6886,116.3333,1230.0219,21.7599,752.6333,4750.7114,3998.0781,20.1076,14.6018,1845.6000,0.0000,1845.6000,-0.0669,424.4010,0.0000,424.4010,3.0161,0.0000,1421.1990,1421.1990,20.1591,13.7033,16.9312,3.3389,135226.5181,19.9640,13.3829,16.6735,3.0633,73520.2340,20.1308,13.4226,16.7767,3.1225,65572.1825,20.1603,20.1598,20.1600,0.2346,8.5760,20.1598,20.1591,20.1595,0.2494,7.6179,20.1591,20.1517,20.1554,0.3335,2.1872,19.9706,19.9677,19.9692,0.7250,3.2943,19.9677,19.9640,19.9659,0.7340,3.2274,19.9640,19.8324,19.8982,0.7812,0.3310,20.1076,19.9872,20.0474,1.3926,-0.1551,20.1308,20.1076,20.1192,0.7849,-0.2220,20.1603,20.1308,20.1455,0.4121,-2.7564,13.8684,13.8683,13.8684,0.0605,-8.6266,13.7711,13.7704,13.7707,0.2192,-7.6685,13.9345,13.9355,13.9350,-0.0035,-2.2377,13.9341,13.9345,13.9343,-0.0674,-3.3449,13.9220,13.9233,13.9226,-0.1340,-3.2780,17.7493,18.0141,17.8817,-1.9174,-0.3816,17.7493,16.7218,17.2355,7.8305,0.1045,15.8943,15.2144,15.5543,8.4957,0.1715,13.5362,13.4661,13.5011,0.7915,2.7058,24.7110,1930.9562,-225290.3000,274318.9346
7818.0000,13.7838,20.1721,0.0000,239293.6000,-239293.6000,11.3088,0.0000,39348.8081,39348.8081,550.3867,278642.4081,0.0000,-278642.4081,20.1717,14.6647,17257.7000,0.0000,17257.7000,-0.6258,3965.5153,0.0000,3965.5153,28.1559,0.0000,13292.1847,13292.1847,13.9035,19.5815,0.0000,18260.6000,-18260.6000,0.9703,0.0000,2987.9892,2987.9892,47.3140,21248.5892,0.0000,-21248.5892,19.9933,14.4897,1183.7000,0.0000,1183.7000,-0.0429,272.5564,0.0000,272.5564,1.9360,0.0000,911.1436,911.1436,19.9589,17.5983,5849.7000,381.7000,5468.0000,-0.4710,1109.8776,69.8780,1179.7556,20.9862,451.5780,4739.8224,4288.2444,20.1422,14.6358,1183.7000,0.0000,1183.7000,-0.0429,272.0861,0.0000,272.0861,1.9325,0.0000,911.6139,911.6139,20.1712,13.7568,16.9640,3.3892,137263.4046,19.9915,13.4271,16.7093,3.1216,74919.3734,20.1540,13.4673,16.8107,3.1798,66775.6943,20.1721,20.1717,20.1719,0.2030,8.5025,20.1717,20.1712,20.1714,0.2044,7.8767,20.1712,20.1668,20.1690,0.2238,2.3285,19.9946,19.9933,19.9940,0.3594,3.2988,19.9933,19.9915,19.9924,0.3801,3.2558,19.9915,19.8880,19.9397,0.5616,0.2968,20.1422,20.0797,20.1109,0.8274,-0.1742,20.1540,20.1422,20.1481,0.4091,-0.2171,20.1721,20.1540,20.1630,0.2714,-2.8063,13.8646,13.8647,13.8646,0.0153,-8.5520,13.8030,13.8014,13.8022,0.4404,-7.9262,13.9035,13.9108,13.9072,-0.2762,-2.3780,13.9021,13.9035,13.9028,-0.3202,-3.3482,13.8920,13.8944,13.8932,-0.2949,-3.3053,17.5983,17.8651,17.7317,-1.7498,-0.3462,17.5983,17.3066,17.4525,2.6779,0.1247,16.6229,15.9131,16.2680,8.6722,0.1677,13.6161,13.5331,13.5746,0.9467,2.7568,24.4202,1908.2277,-232461.1000,278958.4724
7819.0000,13.5841,19.9543,172.7000,142257.3000,-142084.6000,6.7319,35.6829,23282.8189,23318.5018,327.6664,165540.1189,137.0171,-165403.1018,19.9647,14.4616,14226.1000,0.0000,14226.1000,-0.5159,3276.7635,0.0000,3276.7635,23.2063,0.0000,10949.3365,10949.3365,13.5682,14.6971,262.4000,290.7000,-28.3000,0.0299,54.4053,47.3395,101.7448,1.4624,338.0395,207.9947,-130.0448,19.9512,14.4484,989.5000,0.0000,989.5000,-0.0359,227.9520,0.0000,227.9520,1.6178,0.0000,761.5480,761.5480,20.0583,17.7605,5730.6000,441.5000,5289.1000,-0.4651,1086.0015,80.9644,1166.9659,20.7175,522.4644,4644.5985,4122.1341,20.1383,14.6319,989.5000,0.0000,989.5000,-0.0359,227.4576,0.0000,227.4576,1.6147,0.0000,762.0424,762.0424,19.9774,13.3052,16.6413,1.8138,73459.9804,19.9557,12.8871,16.4214,1.7294,41506.6265,20.1360,12.9005,16.5183,1.7703,37175.6981,19.9543,19.9647,19.9595,-2.5031,5.0599,19.9647,19.9774,19.9710,-2.3583,4.5440,19.9774,20.0398,20.0086,-1.8752,1.6895,19.9470,19.9512,19.9491,-0.4815,1.7194,19.9512,19.9557,19.9534,-0.4097,1.6835,19.9557,19.9312,19.9435,0.1050,0.1611,20.1383,20.1257,20.1320,0.3140,-0.3040,20.1360,20.1383,20.1371,-0.0720,-0.3399,19.9543,20.1360,20.0452,-1.3624,-1.6720,13.5733,13.5871,13.5802,-3.3726,-5.0981,13.4454,13.4733,13.4593,-4.0779,-4.5822,13.5682,13.6770,13.6226,-3.3739,-1.7277,13.5351,13.5682,13.5517,-4.1775,-1.7575,13.4468,13.5161,13.4814,-4.9092,-1.7217,17.7605,17.7231,17.7418,0.1818,-0.1992,17.7605,17.6128,17.6867,2.8865,0.2659,17.2584,16.8296,17.0440,9.4248,0.3017,13.6262,13.5747,13.6004,0.3718,1.6339,13.4138,1048.1705,-120618.7000,152142.3051
7820.0000,13.4992,19.8413,475.6000,134227.0000,-133751.4000,6.3682,98.4050,21924.9022,22023.3072,309.5745,156151.9022,377.1950,-155774.7072,19.8472,14.3464,14228.2000,0.0000,14228.2000,-0.5159,3281.7387,0.0000,3281.7387,23.2719,0.0000,10946.4613,10946.4613,19.9053,16.0681,1586.0000,0.0000,1586.0000,-0.0872,301.1075,0.0000,301.1075,4.3136,0.0000,1284.8925,1284.8925,19.9094,14.4075,767.7000,0.0000,767.7000,-0.0278,176.9417,0.0000,176.9417,1.2559,0.0000,590.7583,590.7583,20.0325,17.5637,7055.1000,322.0000,6733.1000,-0.5604,1337.4149,59.0235,1396.4384,24.8653,381.0235,5717.6851,5336.6616,20.0447,14.5401,767.7000,0.0000,767.7000,-0.0278,176.6635,0.0000,176.6635,1.2528,0.0000,591.0365,591.0365,19.8553,13.1700,16.5126,1.6391,66383.3698,19.9147,12.6975,16.3061,1.5926,38221.6421,20.0234,12.7652,16.3943,1.6016,33633.5812,19.8413,19.8472,19.8442,-1.3305,4.7719,19.8472,19.8553,19.8512,-1.3854,4.2560,19.8553,19.9053,19.8803,-1.4883,1.6815,19.9053,19.9094,19.9074,-0.4431,1.5943,19.9094,19.9147,19.9121,-0.4391,1.5665,19.9147,19.9495,19.9321,-0.0773,0.1934,20.0447,20.0762,20.0605,-0.8028,-0.3670,20.0234,20.0447,20.0340,-1.1842,-0.3949,19.8413,20.0234,19.9323,-1.3015,-1.5963,13.4603,13.4663,13.4633,-1.3503,-4.8117,13.3445,13.3539,13.3492,-1.2691,-4.2958,13.5981,13.6055,13.6018,-0.1910,-1.7213,13.4575,13.4664,13.4619,-1.0225,-1.6341,13.4333,13.4410,13.4372,-0.4742,-1.6063,17.5637,17.7654,17.6645,-0.8725,-0.2332,17.5637,17.6128,17.5882,-1.1277,0.3272,17.3719,17.2467,17.3093,3.2620,0.3551,13.7875,13.6009,13.6942,1.1920,1.5565,12.6131,985.6017,-109668.7000,138238.5931
7821.0000,13.5493,19.6794,1821.1000,79834.1000,-78013.0000,3.8676,376.4872,13055.5645,13432.0517,187.9939,92889.6645,1444.6128,-91445.0517,19.6930,14.1952,14228.0000,0.0000,14228.0000,-0.5159,3287.6264,0.0000,3287.6264,23.3071,0.0000,10940.3736,10940.3736,19.7829,15.9619,6209.3000,0.0000,6209.3000,-0.3412,1180.5822,0.0000,1180.5822,15.1205,0.0000,5028.7178,5028.7178,19.8042,14.3042,837.1000,0.0000,837.1000,-0.0304,193.1745,0.0000,193.1745,1.3702,0.0000,643.9255,643.9255,19.9845,17.4004,8459.5000,212.9000,8246.6000,-0.6625,1604.5538,38.9929,1643.5467,29.3571,251.8929,6854.9462,6603.0533,19.9765,14.4732,837.1000,0.0000,837.1000,-0.0304,192.7867,0.0000,192.7867,1.3678,0.0000,644.3133,644.3133,19.7111,12.8090,16.2601,0.7517,30444.8905,19.8274,12.3018,16.0646,0.7377,17704.0368,19.9653,12.3344,16.1498,0.7480,15707.8987,19.6794,19.6930,19.6862,-1.8471,2.8771,19.6930,19.7111,19.7020,-1.7403,2.3612,19.7111,19.7829,19.7470,-1.5480,1.2176,19.7829,19.8042,19.7935,-1.3135,0.8763,19.8042,19.8274,19.8158,-1.1020,0.8460,19.8274,19.9507,19.8890,-0.4594,0.2361,19.9765,20.0033,19.9899,-0.7920,-0.4264,19.9653,19.9765,19.9709,-0.7020,-0.4568,19.6794,19.9653,19.8224,-1.2669,-0.9905,13.5727,13.5636,13.5681,1.3252,-2.9125,13.4542,13.4387,13.4464,1.2338,-2.3965,14.3634,14.0431,14.2033,7.3184,-1.2529,13.8264,13.7652,13.7958,4.0893,-0.9117,13.9582,13.8100,13.8841,5.4537,-0.8813,17.4004,17.6808,17.5406,-1.4348,-0.2714,17.4004,17.4656,17.4330,-1.8127,0.3911,17.2501,17.2690,17.2596,-0.5398,0.4215,14.5118,13.5059,14.0088,3.8572,0.9552,7.5806,592.3556,-47654.9000,63856.8260
7822.0000,13.7488,19.7691,2549.1000,76258.6000,-73709.5000,3.7365,525.2657,12529.4040,13054.6697,181.7136,88788.0040,2023.8343,-86764.1697,19.7618,14.2627,12050.1000,0.0000,12050.1000,-0.4370,2782.1385,0.0000,2782.1385,19.7792,0.0000,9267.9615,9267.9615,19.7507,15.9300,9108.8000,0.0000,9108.8000,-0.5006,1732.5377,0.0000,1732.5377,22.2264,0.0000,7376.2623,7376.2623,19.7583,14.2593,509.1000,0.0000,509.1000,-0.0185,117.5463,0.0000,117.5463,0.8344,0.0000,391.5537,391.5537,19.8937,17.2180,9866.7000,91.1000,9775.6000,-0.7641,1873.4848,16.6590,1890.1439,33.8405,107.7590,7993.2152,7885.4561,19.8485,14.3477,509.1000,0.0000,509.1000,-0.0185,117.4223,0.0000,117.4223,0.8326,0.0000,391.6777,391.6777,19.7545,12.5389,16.1467,0.6865,27802.8277,19.7712,12.1323,15.9517,0.6541,15698.0799,19.8277,12.2362,16.0320,0.6500,13650.4077,19.7691,19.7618,19.7655,1.0168,2.7484,19.7618,19.7545,19.7581,0.7370,2.3114,19.7545,19.7507,19.7526,0.1274,1.3124,19.7507,19.7583,19.7545,-0.4108,0.8118,19.7583,19.7712,19.7647,-0.5554,0.7934,19.7712,19.9047,19.8379,-0.5563,0.2606,19.8485,19.8881,19.8683,-1.4068,-0.5035,19.8277,19.8485,19.8381,-1.5422,-0.5220,19.7691,19.8277,19.7984,-0.2289,-0.9882,13.7344,13.7200,13.7272,1.9797,-2.7863,13.6693,13.6362,13.6527,2.5497,-2.3493,14.7046,14.5056,14.6051,4.9096,-1.3503,14.0237,13.9827,14.0032,2.5628,-0.8498,14.0762,14.0184,14.0473,2.0302,-0.8313,17.2180,17.5458,17.3819,-1.8555,-0.2985,17.2180,17.2826,17.2503,-2.1448,0.4656,17.1707,17.1962,17.1834,-0.8584,0.4840,14.7627,13.8332,14.2979,3.5490,0.9502,7.3058,570.8893,-41756.8000,57151.3153
7823.0000,14.2966,19.9149,4562.8000,61653.5000,-57090.7000,3.1510,931.8579,10262.3125,11194.1705,153.4992,71915.8125,3630.9421,-68284.8705,19.9044,14.4026,11773.9000,0.0000,11773.9000,-0.4269,2713.8403,0.0000,2713.8403,19.3085,0.0000,9060.0597,9060.0597,19.8550,16.0332,31904.5000,0.0000,31904.5000,-1.7532,6060.8128,0.0000,6060.8128,77.8921,0.0000,25843.6872,25843.6872,19.8263,14.3260,383.5000,0.0000,383.5000,-0.0139,88.4760,0.0000,88.4760,0.6289,0.0000,295.0240,295.0240,19.8135,17.0840,12429.6000,0.0000,12429.6000,-0.9563,2362.3886,0.0000,2362.3886,42.3831,0.0000,10067.2114,10067.2114,19.7977,14.2979,383.5000,0.0000,383.5000,-0.0139,88.5056,0.0000,88.5056,0.6282,0.0000,294.9944,294.9944,19.8909,12.2182,16.0546,0.5708,23117.4537,19.8044,11.9178,15.8611,0.5280,12672.9701,19.7939,12.0805,15.9372,0.5164,10845.3566,19.9149,19.9044,19.9097,1.8008,3.4725,19.9044,19.8909,19.8977,1.7444,3.0456,19.8909,19.8550,19.8730,1.5129,2.2644,19.8550,19.8263,19.8407,1.1001,0.5112,19.8263,19.8044,19.8154,0.6712,0.4973,19.8044,19.8559,19.8302,-0.0334,0.0806,19.7977,19.8096,19.8037,-0.7195,-0.8756,19.7939,19.7977,19.7958,-0.4497,-0.8895,19.9149,19.7939,19.8544,0.7365,-1.2540,14.3929,14.3473,14.3701,7.8187,-3.5261,14.4868,14.3916,14.4392,9.5509,-3.0992,15.4685,15.2513,15.3599,9.1687,-2.3180,13.6165,13.7153,13.6659,-4.0105,-0.5648,13.2776,13.5986,13.4381,-7.2922,-0.5509,17.0840,17.4979,17.2909,-1.0373,-0.1342,17.0840,17.1142,17.0991,-1.7644,0.8220,17.0674,17.0880,17.0777,-1.2157,0.8359,15.5674,14.1477,14.8575,6.8134,1.2005,6.0136,469.9128,-215.7000,46635.7804
7824.0000,15.1053,20.4438,5761.6000,54793.6000,-49032.0000,2.8892,1161.5740,9300.3944,10461.9684,141.1023,64093.9944,4600.0260,-59493.9684,20.4029,14.8914,11755.6000,0.0000,11755.6000,-0.4263,2694.0513,0.0000,2694.0513,19.2427,0.0000,9061.5487,9061.5487,20.2381,16.4122,41032.3000,0.0000,41032.3000,-2.2548,7759.6077,0.0000,7759.6077,100.0030,0.0000,33272.6923,33272.6923,20.0285,14.5243,391.9000,0.0000,391.9000,-0.0142,90.2012,0.0000,90.2012,0.6422,0.0000,301.6988,301.6988,19.8168,17.0873,15154.0000,0.0000,15154.0000,-1.1658,2880.0784,0.0000,2880.0784,51.7419,0.0000,12273.9216,12273.9216,19.8219,14.3217,391.9000,0.0000,391.9000,-0.0142,90.4186,0.0000,90.4186,0.6424,0.0000,301.4814,301.4814,20.3513,11.4796,15.9155,0.1937,7843.4451,19.8903,11.5610,15.7257,0.1636,3927.4232,19.8241,11.7778,15.8010,0.1581,3319.7723,20.4438,20.4029,20.4233,6.2589,3.1441,20.4029,20.3513,20.3771,5.8460,2.7178,20.3513,20.2381,20.2947,5.1499,2.4886,20.2381,20.0285,20.1333,3.5916,0.2338,20.0285,19.8903,19.9594,1.7987,0.2195,19.8903,19.7930,19.8417,0.1992,0.0973,19.8219,19.8190,19.8205,0.2628,-1.0686,19.8241,19.8219,19.8230,0.3885,-1.0828,20.4438,19.8241,20.1340,3.4336,-1.1897,15.3551,15.2812,15.3181,11.5011,-3.2048,15.5691,15.4263,15.4977,12.8339,-2.7785,16.1105,15.9368,16.0236,8.0704,-2.5493,13.9079,13.8005,13.8542,2.3328,-0.2945,14.8280,13.8766,14.3523,11.0929,-0.2803,17.0873,17.3551,17.2212,-0.7813,-0.1580,17.0873,17.0888,17.0880,-0.0733,1.0078,17.0503,17.0542,17.0522,-0.2469,1.0220,16.5542,14.6062,15.5802,8.7813,1.1290,5.4304,424.3387,19693.7000,15090.6407
7825.0000,15.7662,20.5921,7925.5000,47875.5000,-39950.0000,2.6748,1581.3897,8259.2569,9840.6466,130.9281,56134.7569,6344.1103,-49790.6466,20.5779,15.0633,11786.9000,0.0000,11786.9000,-0.4274,2695.8273,0.0000,2695.8273,19.1703,0.0000,9091.0727,9091.0727,20.3123,16.4857,44162.9000,0.0000,44162.9000,-2.4269,8344.4172,0.0000,8344.4172,106.9507,0.0000,35818.4828,35818.4828,20.1706,14.6637,347.3000,0.0000,347.3000,-0.0126,79.8044,0.0000,79.8044,0.5676,0.0000,267.4956,267.4956,19.9175,17.1872,17758.5000,0.0000,17758.5000,-1.3662,3371.0206,0.0000,3371.0206,60.6314,0.0000,14387.4794,14387.4794,19.8359,14.3353,347.3000,0.0000,347.3000,-0.0126,80.1155,0.0000,80.1155,0.5691,0.0000,267.1845,267.1845,16.2484,15.3657,15.8070,0.0098,397.3913,17.2232,14.0344,15.6288,0.0319,765.6390,17.1293,14.2775,15.7034,0.0285,599.1144,20.5921,20.5779,20.5850,2.0111,2.8668,20.5779,20.5551,20.5665,2.3454,2.4394,20.3181,20.3123,20.3152,0.3074,2.5561,20.3123,20.1706,20.2414,1.3655,0.1292,20.1706,19.9698,20.0702,1.3972,0.1166,17.9042,20.4746,19.1894,-7.8116,0.1789,19.8359,19.8336,19.8347,0.2327,-1.1873,19.8369,19.8359,19.8364,0.2217,-1.1999,20.5921,20.1013,20.3467,2.6275,-1.1455,15.9863,15.9316,15.9590,7.7938,-2.9327,16.2484,16.1438,16.1961,8.4889,-2.5053,16.3143,16.2484,16.2813,3.1703,-2.6220,14.6739,14.1829,14.4284,6.9903,-0.1952,17.2232,14.6746,15.9489,19.3281,-0.1826,17.1872,17.2232,17.2052,-0.1328,-0.2448,17.1872,17.1733,17.1802,1.1728,1.1214,17.1417,17.1293,17.1355,1.0649,1.1340,17.1293,15.3167,16.2230,7.8169,1.0795,4.9572,387.3588,34452.9000,1762.1448
7826.0000,15.5380,19.7905,10216.5000,42601.6000,-32385.1000,2.5448,2045.7618,7308.1152,9353.8770,124.5567,49909.7152,8170.7382,-41738.9770,19.8964,14.3945,11810.0000,0.0000,11810.0000,-0.4283,2722.4160,0.0000,2722.4160,19.1650,0.0000,9087.5840,9087.5840,18.6338,14.8246,53219.5000,0.0000,53219.5000,-2.9245,10263.6621,0.0000,10263.6621,128.7253,0.0000,42955.8379,42955.8379,16.9470,11.5012,353.9000,0.0000,353.9000,-0.0128,84.5732,0.0000,84.5732,0.5773,0.0000,269.3268,269.3268,18.7757,16.0541,19760.2000,0.0000,19760.2000,-1.5202,3803.9881,0.0000,3803.9881,67.3527,0.0000,15956.2119,15956.2119,18.3684,12.8962,353.9000,0.0000,353.9000,-0.0128,83.0842,0.0000,83.0842,0.5798,0.0000,270.8158,270.8158,15.1593,16.2819,15.7206,-0.1258,-5095.7915,16.1270,15.0522,15.5896,0.1084,2602.1938,16.2778,15.0570,15.6674,0.1232,2586.1728,19.7905,19.8964,19.8434,-8.8885,1.7422,19.8964,20.0297,19.9630,-7.2217,1.3140,18.2588,18.7429,18.5009,-21.8343,2.4909,16.9470,18.0067,17.4768,-33.3027,-0.4336,15.0522,16.9470,15.9996,-49.0634,-0.4465,15.0522,20.5192,17.7857,-16.8790,0.1813,18.3684,18.5397,18.4541,-16.6017,-1.3390,18.2754,18.3684,18.3219,-18.2167,-1.3518,19.7905,20.4779,20.1342,-2.5039,-0.8026,15.1668,15.2687,15.2178,-8.8843,-1.8100,15.1593,15.4062,15.2828,-10.9616,-1.3818,14.8246,15.1593,14.9919,-15.4998,-2.5587,14.8246,14.6771,14.7508,3.9511,0.3658,14.5695,15.3344,14.9519,-11.9710,0.3787,16.0541,17.3320,16.6930,-6.1203,-0.2491,16.0541,16.1922,16.1231,-12.6968,1.2712,16.1592,16.2778,16.2185,-11.0060,1.2840,16.2778,16.2014,16.2396,0.2608,0.7347,4.6274,361.5929,53112.4000,92.5751
7827.0000,14.9659,18.6172,12550.1000,38144.6000,-25594.5000,2.4555,2535.7698,6452.5251,8988.2949,119.9272,44597.1251,10014.3302,-34582.7949,18.7893,13.3089,11799.4000,0.0000,11799.4000,-0.4279,2755.9702,0.0000,2755.9702,19.3164,0.0000,9043.4298,9043.4298,17.8261,14.0273,54388.4000,0.0000,54388.4000,-2.9888,10599.9718,0.0000,10599.9718,135.3002,0.0000,43788.4282,43788.4282,15.7004,10.2863,349.0000,0.0000,349.0000,-0.0127,84.7602,0.0000,84.7602,0.5946,0.0000,264.2398,264.2398,18.3237,15.6061,21494.0000,0.0000,21494.0000,-1.6536,4161.7948,0.0000,4161.7948,74.6783,0.0000,17332.2052,17332.2052,18.3330,12.8625,349.0000,0.0000,349.0000,-0.0127,81.9693,0.0000,81.9693,0.5830,0.0000,267.0307,267.0307,14.2447,17.0034,15.6240,-0.3468,-14045.0464,15.5310,15.5264,15.5287,0.0005,12.6038,15.7070,15.5101,15.6086,0.0223,468.0405,18.6172,18.7893,18.7032,-13.6995,1.6502,18.7893,19.0387,18.9140,-12.5995,1.2223,17.9819,18.1016,18.0417,-5.4806,2.5423,15.7004,16.2577,15.9791,-18.0146,-0.4465,15.5264,15.7004,15.6134,-4.6000,-0.4591,15.5264,18.1934,16.8599,-11.1122,0.2449,18.3330,18.3463,18.3397,-1.3198,-1.4087,18.3338,18.3330,18.3334,0.1998,-1.4214,18.6172,20.4937,19.5554,-6.9242,-0.8054,14.2089,14.3450,14.2770,-11.2934,-1.7216,14.2447,14.5066,14.3757,-10.8865,-1.2937,14.0273,14.2447,14.1360,-10.2687,-2.6138,14.0273,14.2893,14.1583,-7.0901,0.3750,14.1586,14.5907,14.3746,-6.9064,0.3877,15.6061,16.6834,16.1448,-6.5561,-0.3163,15.6061,15.6664,15.6363,-5.8148,1.3373,15.6401,15.7070,15.6736,-6.5153,1.3499,15.7070,16.4224,16.0647,-2.0496,0.7339,4.5346,354.3434,62785.3000,-13564.4021
7828.0000,14.3795,17.3420,15379.7000,34120.6000,-18740.9000,2.4125,3136.7860,5690.7001,8827.4860,117.6869,39811.3001,12242.9140,-27568.3860,17.5383,12.0837,11781.6000,0.0000,11781.6000,-0.4272,2794.5338,0.0000,2794.5338,19.5709,0.0000,8987.0662,8987.0662,17.3539,13.5612,64234.2000,0.0000,64234.2000,-3.5298,12598.4693,0.0000,12598.4693,162.0080,0.0000,51635.7307,51635.7307,16.0941,10.6717,343.8000,0.0000,343.8000,-0.0125,83.0678,0.0000,83.0678,0.5963,0.0000,260.7322,260.7322,17.9291,15.2149,23024.4000,0.0000,23024.4000,-1.7713,4481.2017,0.0000,4481.2017,80.6112,0.0000,18543.1983,18543.1983,18.0070,12.5431,343.8000,0.0000,343.8000,-0.0125,81.0728,0.0000,81.0728,0.5746,0.0000,262.7272,262.7272,13.6782,17.3670,15.5226,-0.5868,-23765.7809,14.6197,16.2636,15.4416,-0.2354,-5648.4104,15.2820,15.8232,15.5526,-0.0775,-1627.1569,17.3420,17.5383,17.4401,-15.1825,1.6030,17.5383,17.8409,17.6896,-14.7152,1.1758,17.5628,17.6626,17.6127,-5.1167,2.8462,16.0941,16.0687,16.0814,1.2958,-0.6836,16.2636,16.0941,16.1788,6.8840,-0.6961,16.2636,17.0301,16.6468,-2.5111,0.1948,18.0070,18.0401,18.0236,-3.7544,-1.5766,17.9896,18.0070,17.9983,-3.9843,-1.5890,17.3420,20.0756,18.7088,-10.1565,-0.8095,13.4076,13.5275,13.4676,-9.7070,-1.6806,13.6782,13.8589,13.7686,-7.2656,-1.2534,13.5612,13.6782,13.6197,-6.1706,-2.9238,13.5612,13.7048,13.6330,-6.2791,0.6061,13.6437,13.9214,13.7826,-7.0848,0.6185,15.2149,16.2057,15.7103,-5.1829,-0.2723,15.2149,15.2590,15.2370,-4.7585,1.4990,15.2366,15.2820,15.2593,-4.9394,1.5115,15.2820,16.3356,15.8088,-3.0283,0.7320,4.4614,348.6234,80986.9000,-31041.3482
7829.0000,13.9474,16.4784,17043.1000,31543.9000,-14500.8000,2.3773,3500.4996,5207.0751,8707.5747,116.0764,36750.9751,13542.6004,-23208.3747,16.6203,11.1859,11809.6000,0.0000,11809.6000,-0.4282,2834.0224,0.0000,2834.0224,19.9546,0.0000,8975.5776,8975.5776,17.1362,13.3462,63918.6000,0.0000,63918.6000,-3.5125,12573.8573,0.0000,12573.8573,162.5272,0.0000,51344.7427,51344.7427,16.3919,10.9628,356.6000,0.0000,356.6000,-0.0129,85.8280,0.0000,85.8280,0.6150,0.0000,270.7720,270.7720,17.5790,14.8679,23970.1000,0.0000,23970.1000,-1.8441,4687.0726,0.0000,4687.0726,84.4894,0.0000,19283.0274,19283.0274,17.6807,12.2237,356.6000,0.0000,356.6000,-0.0129,84.4331,0.0000,84.4331,0.5987,0.0000,272.1669,272.1669,13.4016,17.5051,15.4533,-0.6709,-27170.0313,14.2864,16.4702,15.3783,-0.3213,-7711.5374,14.9217,16.0750,15.4984,-0.1697,-3563.5224,16.4784,16.6203,16.5494,-10.6895,1.5622,16.6203,16.8632,16.7417,-11.3782,1.1340,17.2497,17.3252,17.2875,-3.8649,2.8507,16.3919,16.3221,16.3570,3.3861,-0.6618,16.4702,16.3919,16.4310,3.1037,-0.6747,16.4702,16.6780,16.5741,-0.8170,0.2408,17.6807,17.7143,17.6975,-3.8746,-1.6033,17.6640,17.6807,17.6723,-3.8728,-1.6162,16.4784,19.2258,17.8521,-10.2783,-0.8151,12.8957,12.9762,12.9360,-6.3551,-1.6415,13.4016,13.4992,13.4504,-3.7794,-1.2133,13.3462,13.4016,13.3739,-2.9055,-2.9300,13.3462,13.4174,13.3818,-2.9706,0.5825,13.3641,13.5278,13.4459,-4.0019,0.5954,14.8679,15.6974,15.2826,-5.1005,-0.3202,14.8679,14.9059,14.8869,-4.1642,1.5239,14.8833,14.9217,14.9025,-4.2451,1.5369,14.9217,16.1141,15.5179,-3.4500,0.7358,4.4346,346.5285,85910.7000,-38445.0911
7830.0000,13.5585,15.5946,18673.8000,28322.3000,-9648.5000,2.3099,3859.9670,4632.6431,8492.6101,112.9797,32954.9431,14813.8330,-18141.1101,15.7385,10.3239,11807.2000,0.0000,11807.2000,-0.4282,2866.1293,0.0000,2866.1293,20.2093,0.0000,8941.0707,8941.0707,16.9656,13.1778,70404.0000,0.0000,70404.0000,-3.8689,13882.1978,0.0000,13882.1978,179.6933,0.0000,56521.8022,56521.8022,16.7919,11.3540,455.6000,0.0000,455.6000,-0.0165,109.0927,0.0000,109.0927,0.7824,0.0000,346.5073,346.5073,17.2744,14.5660,23218.0000,0.0000,23218.0000,-1.7862,4558.7519,0.0000,4558.7519,82.3316,0.0000,18659.2481,18659.2481,17.3045,11.8555,455.6000,0.0000,455.6000,-0.0165,108.3842,0.0000,108.3842,0.7683,0.0000,347.2158,347.2158,13.2156,17.5554,15.3855,-0.7866,-31856.9078,13.7098,16.8888,15.2993,-0.5186,-12445.7709,14.6025,16.2878,15.4451,-0.2749,-5773.3729,15.5946,15.7385,15.6666,-10.5928,1.5273,15.7385,15.9727,15.8556,-10.6333,1.0992,16.9760,17.0377,17.0069,-3.3258,3.0024,16.7919,16.7154,16.7537,4.8475,-0.8665,16.8888,16.7919,16.8404,5.0002,-0.8830,16.8888,16.4278,16.6583,1.0766,0.1320,17.3045,17.3420,17.3233,-4.4559,-1.6542,17.2859,17.3045,17.2952,-4.4910,-1.6707,15.5946,18.4186,17.0066,-10.1427,-0.7826,12.4920,12.5557,12.5239,-4.9128,-1.6070,13.2156,13.2794,13.2475,-2.3878,-1.1789,13.1778,13.2156,13.1967,-2.0783,-3.0821,13.1778,13.2164,13.1971,-2.1688,0.7868,13.1781,13.2597,13.2189,-2.6792,0.8033,14.5660,15.4174,14.9917,-3.4501,-0.2117,14.5660,14.5980,14.5820,-3.6184,1.5745,14.5696,14.6025,14.5860,-3.7592,1.5910,14.6025,15.8513,15.2269,-3.4518,0.7029,4.3176,337.3840,96691.9000,-50076.0516
7831.0000,13.3630,15.6525,19310.4000,32429.5000,-13119.1000,2.5371,4004.4646,5280.2909,9284.7554,124.2477,37709.7909,15305.9354,-22403.8554,15.6542,10.2418,11781.3000,0.0000,11781.3000,-0.4272,2863.0206,0.0000,2863.0206,20.4226,0.0000,8918.2794,8918.2794,16.8489,13.0626,67947.6000,0.0000,67947.6000,-3.7339,13419.5069,0.0000,13419.5069,173.9379,0.0000,54528.0931,54528.0931,16.9340,11.4931,356.9000,0.0000,356.9000,-0.0129,85.3041,0.0000,85.3041,0.6094,0.0000,271.5959,271.5959,16.9475,14.2421,22398.5000,0.0000,22398.5000,-1.7232,4417.6156,0.0000,4417.6156,79.8441,0.0000,17980.8844,17980.8844,16.9436,11.5024,356.9000,0.0000,356.9000,-0.0129,85.2938,0.0000,85.2938,0.6050,0.0000,271.6062,271.6062,13.0887,17.6284,15.3585,-0.7292,-29531.0316,13.5660,16.9635,15.2648,-0.4911,-11787.0136,14.2877,16.5207,15.4042,-0.3228,-6778.8729,15.6525,15.6542,15.6533,-0.0995,1.7089,15.6542,15.6949,15.6745,-2.1251,1.2817,16.7935,16.8361,16.8148,-2.2571,2.9682,16.9340,16.8983,16.9162,2.0215,-0.7657,16.9635,16.9340,16.9488,1.3688,-0.7786,16.9635,16.5059,16.7347,0.9821,0.1209,16.9436,16.9809,16.9622,-4.2965,-1.6023,16.9251,16.9436,16.9343,-4.2944,-1.6152,15.6525,17.3094,16.4809,-6.2835,-0.8282,12.4369,12.4480,12.4424,-0.9220,-1.7868,13.0887,13.1266,13.1076,-1.6277,-1.3596,13.0626,13.0887,13.0756,-1.4006,-3.0461,13.0626,13.0912,13.0769,-1.3899,0.6878,13.0617,13.1151,13.0884,-1.5144,0.7007,14.2421,15.1554,14.6988,-3.4747,-0.1988,14.2421,14.2771,14.2596,-3.8304,1.5244,14.2537,14.2877,14.2707,-3.7446,1.5374,14.2877,15.5421,14.9149,-3.7043,0.7503,4.8104,375.8897,89722.1000,-48096.9181
7832.0000,13.3483,16.4459,17581.5000,41563.7000,-23982.2000,2.8788,3646.8246,6765.2383,10412.0629,140.8233,48328.9383,13934.6754,-34394.2629,16.3521,10.9238,11801.4000,0.0000,11801.4000,-0.4279,2841.8727,0.0000,2841.8727,20.4827,0.0000,8959.5273,8959.5273,16.8800,13.0933,62384.7000,0.0000,62384.7000,-3.4282,12315.5284,0.0000,12315.5284,160.0218,0.0000,50069.1716,50069.1716,16.9799,11.5379,346.8000,0.0000,346.8000,-0.0126,82.8417,0.0000,82.8417,0.5910,0.0000,263.9583,263.9583,16.6509,13.9482,20531.6000,0.0000,20531.6000,-1.5796,4066.1552,0.0000,4066.1552,73.6049,0.0000,16465.4448,16465.4448,16.6189,11.1848,346.8000,0.0000,346.8000,-0.0126,83.2253,0.0000,83.2253,0.5909,0.0000,263.5747,263.5747,13.0893,17.6506,15.3700,-0.5608,-22712.5132,13.5308,16.9941,15.2624,-0.3832,-9197.2902,13.9924,16.7715,15.3819,-0.3075,-6457.7599,16.4459,16.3521,16.3990,9.0593,1.9892,16.3521,16.2362,16.2942,7.5387,1.5612,16.8764,16.8632,16.8698,0.7241,2.8522,16.9799,16.9633,16.9716,0.7293,-0.5760,16.9941,16.9799,16.9870,0.5214,-0.5885,16.9941,16.5868,16.7904,0.7330,0.1000,16.6189,16.6552,16.6370,-3.8637,-1.4796,16.6009,16.6189,16.6099,-3.8550,-1.4921,16.4459,16.4854,16.4656,-0.1241,-0.8897,12.6427,12.6197,12.6312,2.3383,-2.0626,13.0893,13.0927,13.0910,-0.1400,-1.6347,13.0933,13.0893,13.0913,0.2500,-2.9257,13.0933,13.0881,13.0907,0.2273,0.5025,13.0503,13.0663,13.0583,-0.3033,0.5151,13.9482,14.9105,14.4293,-3.1912,-0.1734,13.9482,13.9828,13.9655,-3.4888,1.4061,13.9580,13.9924,13.9752,-3.5055,1.4187,13.9924,15.1897,14.5911,-3.8475,0.8162,5.5287,432.0210,71429.1000,-38367.5633
7833.0000,13.5953,17.9660,11831.0000,53846.8000,-42015.8000,3.1602,2444.0456,8815.2471,11259.2927,154.1217,62662.0471,9386.9544,-53275.0927,17.8565,12.3949,15645.8000,0.0000,15645.8000,-0.5673,3696.3886,0.0000,3696.3886,26.8822,0.0000,11949.4114,11949.4114,17.4994,13.7048,33386.9000,0.0000,33386.9000,-1.8347,6535.4105,0.0000,6535.4105,85.5937,0.0000,26851.4895,26851.4895,17.3558,11.9057,345.5000,0.0000,345.5000,-0.0125,82.1390,0.0000,82.1390,0.5884,0.0000,263.3610,263.3610,16.5306,13.8291,16615.0000,0.0000,16615.0000,-1.2782,3296.0584,0.0000,3296.0584,59.8726,0.0000,13318.9416,13318.9416,16.4644,11.0338,345.5000,0.0000,345.5000,-0.0125,83.0785,0.0000,83.0785,0.5914,0.0000,262.4215,262.4215,17.7062,13.3551,15.5306,0.2144,8684.2032,17.2319,13.5140,15.3729,0.1649,3957.5892,16.4525,14.4538,15.4532,0.0887,1861.6611,17.9660,17.8565,17.9113,18.3102,3.4499,17.8565,17.7062,17.7813,18.0072,2.8825,17.7062,17.4994,17.6028,8.9061,2.3650,17.4994,17.3558,17.4276,5.5636,0.5304,17.3558,17.2319,17.2938,3.7638,0.5178,17.2319,16.7054,16.9686,2.2113,0.2418,16.4644,16.4898,16.4771,-1.8700,-1.0364,16.4525,16.4644,16.4585,-1.7668,-1.0489,17.9660,16.4525,17.2093,9.0347,-1.2904,13.2685,13.2247,13.2466,7.4875,-3.5128,13.4840,13.4368,13.4604,4.5182,-2.9455,13.6455,13.5115,13.5785,5.9392,-2.4280,13.5838,13.4621,13.5230,5.2765,-0.5933,13.9970,13.6200,13.8085,9.1139,-0.5808,13.8291,14.4343,14.1317,-3.5315,-0.3048,13.8291,13.8502,13.8396,-1.4584,0.9735,13.8145,13.8392,13.8268,-1.7303,0.9860,13.9601,14.6557,14.3079,-3.3568,1.2275,6.1637,481.6407,24322.9000,14503.4534
7834.0000,13.6540,18.7186,9053.2000,68048.3000,-58995.1000,3.6868,1868.4001,11155.5533,13023.9534,179.6468,79203.8533,7184.7999,-72019.0534,18.6711,13.1933,19514.6000,0.0000,19514.6000,-0.7076,4564.5278,0.0000,4564.5278,32.8292,0.0000,14950.0722,14950.0722,18.3297,14.5248,23128.5000,0.0000,23128.5000,-1.2710,4477.9287,0.0000,4477.9287,58.6619,0.0000,18650.5713,18650.5713,18.1715,12.7040,354.6000,0.0000,354.6000,-0.0129,83.4500,0.0000,83.4500,0.6007,0.0000,271.1500,271.1500,16.9738,14.2779,12647.6000,21.0000,12626.6000,-0.9742,2493.5598,3.6656,2497.2254,45.7283,24.6656,10154.0402,10129.3746,17.1837,11.7372,354.6000,0.0000,354.6000,-0.0129,84.4859,0.0000,84.4859,0.6083,0.0000,270.1141,270.1141,18.5982,12.7646,15.6814,0.7088,28707.3921,17.9807,12.9924,15.4866,0.5455,13092.1511,17.2621,13.8040,15.5331,0.3782,7941.6411,18.7186,18.6711,18.6948,9.5166,4.1219,18.6711,18.5982,18.6346,10.3578,3.4143,18.5982,18.3297,18.4639,10.4524,2.1384,18.3297,18.1715,18.2506,9.9919,0.8675,18.1715,17.9807,18.0761,9.5010,0.8546,17.9807,16.6221,17.3014,4.0766,0.1741,17.1837,17.0503,17.1170,7.7833,-0.8000,17.2621,17.1837,17.2229,9.2862,-0.8129,18.7186,17.2621,17.9904,9.4867,-1.4083,13.4481,13.4363,13.4422,2.4209,-4.1764,13.5048,13.5001,13.5025,0.5680,-3.4688,14.0639,13.9355,13.9997,5.1438,-2.1929,13.4101,13.4285,13.4193,-1.1908,-0.9219,13.2727,13.4201,13.3464,-5.5158,-0.9091,14.2779,14.1070,14.1924,0.7935,-0.2286,14.2779,14.1895,14.2337,4.8159,0.7456,14.1480,14.0841,14.1160,3.5508,0.7584,13.9609,14.3257,14.1433,-1.9256,1.3538,7.2212,564.2711,-3016.2000,49741.1842
