Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7835.0000,13.8036,19.1992,7021.9000,72800.6000,-65778.7000,3.8058,1445.6279,11976.7207,13422.3486,185.3773,84777.3207,5576.2721,-79201.0486,19.1708,13.6832,23353.5000,0.0000,23353.5000,-0.8468,5429.7023,0.0000,5429.7023,38.8550,0.0000,17923.7977,17923.7977,18.9342,16.8799,15523.8000,3616.3000,11907.5000,-1.0452,2982.4811,644.0170,3626.4981,48.3837,4260.3170,12541.3189,8281.0019,18.8196,13.3389,344.7000,0.0000,344.7000,-0.0125,80.4817,0.0000,80.4817,0.5774,0.0000,264.2183,264.2183,17.5986,15.1447,9458.3000,426.1000,9032.2000,-0.7510,1848.9732,75.0738,1924.0470,35.0395,501.1738,7609.3268,7108.1530,17.9292,12.4667,344.7000,0.0000,344.7000,-0.0125,81.3635,0.0000,81.3635,0.5853,0.0000,263.3365,263.3365,19.1276,12.4563,15.7919,0.9659,39118.3364,18.6651,12.4998,15.5825,0.8034,19280.5347,18.0221,13.2043,15.6132,0.6278,13183.5203,19.1992,19.1708,19.1850,5.9757,4.3240,19.1708,19.1276,19.1492,6.2703,3.4771,19.1276,18.9342,19.0309,6.9025,1.9568,18.9342,18.8196,18.8769,7.6184,0.9116,18.8196,18.6651,18.7423,8.1001,0.8991,18.6651,16.4800,17.5725,3.3323,0.0883,17.9292,17.7477,17.8384,8.7663,-0.6627,18.0221,17.9292,17.9757,9.1442,-0.6752,19.1992,18.0221,18.6107,7.5460,-1.3847,13.7108,13.6958,13.7033,3.2109,-4.3719,13.7417,13.7174,13.7296,2.8010,-3.5251,15.0024,14.7165,14.8594,10.4355,-2.0048,12.8701,12.9574,12.9137,-6.0404,-0.9596,12.6894,12.8639,12.7766,-6.8155,-0.9471,15.1447,13.8168,14.4807,3.5397,-0.1363,15.1447,14.9271,15.0359,9.7415,0.6147,14.8781,14.6992,14.7887,8.1778,0.6272,13.9058,14.1564,14.0311,-1.2939,1.3367,7.4609,583.0069,-20796.1000,71582.3914
7836.0000,13.4709,19.1318,5159.5000,75757.3000,-70597.8000,3.8486,1068.0372,12366.1487,13434.1859,187.5142,88123.4487,4091.4628,-84031.9859,19.1360,13.6491,23360.1000,0.0000,23360.1000,-0.8471,5433.4989,0.0000,5433.4989,38.6078,0.0000,17926.6011,17926.6011,14.0941,15.7647,11418.6000,16029.9000,-4611.3000,1.4792,2348.1904,2630.2800,4978.4704,70.8027,18660.1800,9070.4096,-9589.7704,16.3052,10.8754,429.2000,0.0000,429.2000,-0.0156,103.4177,0.0000,103.4177,0.7127,0.0000,325.7823,325.7823,17.3569,15.3352,6548.4000,832.9000,5715.5000,-0.5495,1284.3077,146.2127,1430.5203,25.4589,979.1127,5264.0923,4284.9797,17.8327,12.3725,429.2000,0.0000,429.2000,-0.0156,101.4304,0.0000,101.4304,0.7213,0.0000,327.7696,327.7696,19.1374,12.6498,15.8936,1.2048,48795.7994,16.6034,14.4405,15.5220,0.3615,8676.1265,18.5177,12.9071,15.7124,0.9378,19692.9299,19.1318,19.1360,19.1339,-0.5566,2.9275,19.1360,19.1374,19.1367,-0.0902,2.0804,19.1374,18.9816,19.0595,0.4062,0.1303,16.0252,16.3052,16.1652,-32.6634,1.6095,16.3052,16.6034,16.4543,-27.5508,1.5940,16.6034,17.3569,16.9802,-7.0881,0.5539,17.3569,18.2676,17.8123,-0.2549,0.0044,18.5177,17.6596,18.0886,1.4241,-0.0111,19.1318,18.5177,18.8247,2.6437,-0.9212,13.1699,13.2130,13.1915,-6.1158,-2.9491,12.8300,12.9768,12.9034,-9.9093,-2.1021,14.0941,15.1421,14.6181,-2.8517,-0.1520,14.2212,14.0941,14.1576,15.0721,-1.6312,14.5462,14.2534,14.3998,19.6486,-1.6157,15.3475,14.7370,15.0423,6.8371,-0.5756,13.9366,15.6069,14.7717,-3.1273,-0.0261,12.9071,16.2431,14.5751,-2.5169,-0.0106,12.9071,14.3162,13.6116,-5.0011,0.8995,10.5305,822.8671,-45275.1000,77164.8558
7837.0000,13.2719,19.1423,3698.3000,78833.1000,-75134.8000,3.9180,768.0890,12808.7143,13576.8033,190.5106,91641.8143,2930.2110,-88711.6033,19.1415,13.6546,23360.7000,0.0000,23360.7000,-0.8471,5433.2789,0.0000,5433.2789,38.6266,0.0000,17927.4211,17927.4211,14.0937,17.8716,5283.7000,21618.2000,-16334.5000,1.4390,1086.5802,3547.2162,4633.7964,70.2838,25165.4162,4197.1198,-20968.2964,17.7778,12.3179,420.3000,0.0000,420.3000,-0.0152,99.3950,0.0000,99.3950,0.7226,0.0000,320.9050,320.9050,17.0567,15.6765,4271.2000,1145.7000,3125.5000,-0.3915,841.1336,200.2289,1041.3625,18.2915,1345.9289,3430.0664,2084.1375,17.9196,12.4576,420.3000,0.0000,420.3000,-0.0152,99.2199,0.0000,99.2199,0.7073,0.0000,321.0801,321.0801,19.1407,12.7594,15.9500,1.2421,50306.9173,17.6106,13.5699,15.5902,0.7079,16989.3969,18.7310,12.8176,15.7743,1.0360,21754.9986,19.1423,19.1415,19.1419,0.1577,3.0110,19.1415,19.1407,19.1411,0.1134,2.1639,19.1407,19.0186,19.0796,0.3033,0.1199,17.9598,17.7778,17.8688,20.6196,1.5589,17.7778,17.6106,17.6942,15.0235,1.5437,17.6106,17.0567,17.3337,4.3265,0.4536,17.0567,17.9196,17.4882,-3.8505,0.0621,17.9196,18.0768,17.9982,-1.0308,0.0469,19.1423,18.7648,18.9535,1.6153,-0.9070,13.1053,13.1120,13.1087,-0.9385,-3.0289,12.8903,12.8921,12.8912,-0.0865,-2.1818,14.0937,14.8326,14.4631,-1.8095,-0.1378,14.0867,14.0937,14.0902,-0.7534,-1.5768,14.0436,14.1040,14.0738,-3.8732,-1.5616,15.5240,15.1389,15.3315,3.5509,-0.4715,14.3470,14.7781,14.5626,-2.4639,-0.0800,12.8176,14.7918,13.8047,-9.2364,-0.0647,12.8176,13.8166,13.3171,-3.4934,0.8891,10.6226,830.0616,-64142.5000,89051.3129
7838.0000,13.1966,19.2454,2424.5000,81547.6000,-79123.1000,3.9800,504.1678,13226.6252,13730.7930,193.2369,94774.2252,1920.3322,-92853.8930,19.2371,13.7483,23351.7000,0.0000,23351.7000,-0.8468,5424.9889,0.0000,5424.9889,38.6089,0.0000,17926.7111,17926.7111,13.8301,18.2476,3438.6000,23042.0000,-19603.4000,1.4133,710.0358,3766.3707,4476.4065,69.0049,26808.3707,2728.5642,-24079.8065,18.2656,12.7963,540.5000,0.0000,540.5000,-0.0196,127.0519,0.0000,127.0519,0.9103,0.0000,413.4481,413.4481,17.3881,16.6491,3090.7000,1356.6000,1734.1000,-0.3122,605.9088,238.2577,844.1665,14.7126,1594.8577,2484.7912,889.9335,17.4820,12.0292,540.5000,0.0000,540.5000,-0.0196,128.2943,0.0000,128.2943,0.9085,0.0000,412.2057,412.2057,19.2251,12.7657,15.9954,1.2903,52257.1070,18.1923,13.1301,15.6612,0.9101,21841.7233,18.8231,12.8085,15.8158,1.0813,22707.2342,19.2454,19.2371,19.2413,1.2596,3.0723,19.2371,19.2251,19.2311,1.1475,2.2255,19.2251,19.0122,19.1187,0.5319,0.1280,18.3110,18.2656,18.2883,5.1230,1.5412,18.2656,18.1923,18.2289,6.5134,1.5216,18.1923,17.3881,17.7902,5.5697,0.4030,17.3881,17.4820,17.4351,-0.5805,0.0907,17.4820,17.8616,17.6718,-3.8782,0.0711,19.2454,18.8984,19.0719,1.4887,-0.9077,13.1258,13.1243,13.1251,0.2583,-3.0885,12.8909,12.8906,12.8908,0.0552,-2.2418,13.8301,14.7106,14.2703,-2.2659,-0.1442,13.8009,13.8301,13.8155,-3.2543,-1.5575,13.7598,13.8137,13.7868,-3.4033,-1.5379,16.0809,15.4399,15.7604,5.2368,-0.4192,13.4578,14.4225,13.9401,-7.4506,-0.1070,12.8085,13.7782,13.2934,-6.1100,-0.0874,12.8085,13.4470,13.1277,-2.2248,0.8915,10.6936,835.6167,-72559.7000,96806.0644
7839.0000,13.1997,19.3648,1557.3000,82188.3000,-80631.0000,3.9652,323.8191,13331.5147,13655.3338,192.3729,95519.8147,1233.4809,-94286.3338,19.3551,13.8639,23360.5000,0.0000,23360.5000,-0.8471,5419.4278,0.0000,5419.4278,38.5745,0.0000,17941.0722,17941.0722,13.6319,17.8850,2234.4000,12992.9000,-10758.5000,0.8131,462.8117,2117.7620,2580.5737,39.6989,15110.6620,1771.5883,-13339.0737,18.3030,12.8330,420.8000,0.0000,420.8000,-0.0153,98.8694,0.0000,98.8694,0.7040,0.0000,321.9306,321.9306,17.6726,17.4469,2234.6000,1346.7000,887.9000,-0.2458,436.4021,237.5404,673.9425,11.5796,1584.2404,1798.1979,213.9575,17.4117,11.9604,420.8000,0.0000,420.8000,-0.0153,99.9704,0.0000,99.9704,0.7116,0.0000,320.8296,320.8296,19.3397,12.6531,15.9964,1.1637,47129.7043,18.2910,13.0532,15.6721,0.8204,19689.4707,19.0123,12.6323,15.8223,0.9993,20985.1929,19.3648,19.3551,19.3599,1.4927,3.0842,19.3551,19.3397,19.3474,1.4633,2.2371,19.3397,19.1399,19.2398,1.5223,0.4097,18.3054,18.3030,18.3042,0.2525,1.2228,18.3030,18.2910,18.2970,0.8820,1.2076,18.2910,17.6850,17.9880,2.4476,0.2329,17.4117,17.4489,17.4303,0.0030,-0.0129,19.0123,17.4117,18.2120,6.5793,-0.0282,19.3648,19.0123,19.1885,1.4685,-0.8810,13.1892,13.1841,13.1867,0.8040,-3.1019,12.9442,12.9357,12.9400,0.6545,-2.2548,13.6319,14.1891,13.9105,-4.2818,-0.4274,13.6058,13.6319,13.6188,-2.3127,-1.2405,13.5697,13.6154,13.5926,-2.2828,-1.2253,17.4135,15.5784,16.4959,8.9368,-0.2506,11.9604,15.7005,13.8304,-1.2630,-0.0048,11.9604,14.3250,13.1427,-1.7575,0.0105,12.6528,13.2559,12.9544,-2.0318,0.8633,9.4626,739.4211,-66299.5000,87804.3680
7840.0000,13.3681,19.5911,1114.8000,79744.0000,-78629.2000,3.8266,231.1604,12985.7536,13216.9140,185.6271,92729.7536,883.6396,-91846.1140,19.5725,14.0770,23361.1000,0.0000,23361.1000,-0.8471,5405.6450,0.0000,5405.6450,38.5155,0.0000,17955.4550,17955.4550,19.3878,19.0695,4202.7000,2518.8000,1683.9000,-0.3648,802.9024,452.4765,1255.3790,17.9355,2971.2765,3399.7976,428.5210,19.1264,13.6394,357.6000,0.0000,357.6000,-0.0130,83.1864,0.0000,83.1864,0.5979,0.0000,274.4136,274.4136,18.1610,17.6221,2114.3000,1057.4000,1056.9000,-0.2207,410.2506,187.9286,598.1792,10.3370,1245.3286,1704.0494,458.7208,18.8589,13.3767,357.6000,0.0000,357.6000,-0.0130,83.4540,0.0000,83.4540,0.6053,0.0000,274.1460,274.1460,19.5438,12.3174,15.9306,0.8149,33001.6360,18.8182,12.4728,15.6455,0.6440,15455.0786,19.0944,12.4303,15.7623,0.6763,14202.5687,19.5911,19.5725,19.5818,2.7378,3.0033,19.5725,19.5438,19.5581,2.6040,2.1562,19.5438,19.3878,19.4658,2.7879,0.9722,19.3878,19.1264,19.2571,11.5598,0.6074,19.1264,18.8789,19.0026,8.5763,0.5944,18.1610,17.8443,18.0027,0.2382,-0.0371,18.8589,18.1610,18.5100,13.0902,-0.2578,19.0944,18.8589,18.9767,9.2888,-0.2707,19.5911,19.0944,19.3427,1.9214,-0.8233,13.5098,13.4841,13.4969,3.8050,-3.0265,13.3553,13.2893,13.3223,4.6745,-2.1794,15.2739,14.5899,14.9319,12.3866,-0.9954,12.9144,13.0781,12.9963,-7.4525,-0.6306,12.4728,12.8992,12.6860,-10.8798,-0.6176,12.4728,20.1725,16.3226,-2.0306,0.0139,17.7730,15.7083,16.7407,35.1807,0.2346,15.5862,14.3563,14.9712,22.1273,0.2476,13.0262,12.9296,12.9779,0.3450,0.8001,7.5611,590.8343,-51812.1000,62659.2833
7841.0000,13.3898,19.5797,1249.7000,73376.2000,-72126.5000,3.5327,259.0396,11954.8488,12213.8885,171.5577,85331.0488,990.6604,-84340.3885,19.5797,14.0841,23352.6000,0.0000,23352.6000,-0.8468,5403.2182,0.0000,5403.2182,38.3917,0.0000,17949.3818,17949.3818,19.5181,15.7000,8344.8000,0.0000,8344.8000,-0.4586,1591.6915,0.0000,1591.6915,20.4970,0.0000,6753.1085,6753.1085,19.4423,13.9494,345.9000,0.0000,345.9000,-0.0125,80.1628,0.0000,80.1628,0.5720,0.0000,265.7372,265.7372,18.8852,17.5920,2567.2000,749.0000,1818.2000,-0.2386,493.5225,134.6713,628.1938,11.0354,883.6713,2073.6775,1190.0062,19.2015,13.7133,345.9000,0.0000,345.9000,-0.0125,80.3925,0.0000,80.3925,0.5741,0.0000,265.5075,265.5075,19.5764,12.1977,15.8870,0.6899,27942.0601,19.1236,12.1379,15.6307,0.5879,14108.4998,19.2762,12.1879,15.7321,0.5965,12526.5020,19.5797,19.5797,19.5797,0.0356,2.7805,19.5797,19.5764,19.5781,0.3012,1.9337,19.5764,19.5181,19.5473,1.0440,0.9519,19.5181,19.4423,19.4802,2.7533,0.4934,19.4423,19.2853,19.3638,4.4191,0.4808,18.8852,17.3075,18.0964,1.1911,-0.0428,19.2015,18.8852,19.0434,6.4974,-0.2814,19.2762,19.2015,19.2389,3.2251,-0.2940,19.5797,19.2762,19.4280,1.0892,-0.7522,13.5641,13.5582,13.5612,0.8361,-2.8037,13.3431,13.3391,13.3411,0.2873,-1.9569,14.0472,14.4963,14.2718,-7.9055,-0.9751,12.4207,12.5798,12.5003,-5.9245,-0.5165,12.1379,12.3827,12.2603,-5.0763,-0.5040,12.1379,20.0073,16.0726,-2.9568,0.0197,17.7760,17.2707,17.5233,9.5060,0.2583,17.1060,16.1020,16.6040,19.7647,0.2708,13.6420,12.7422,13.1921,2.6456,0.7290,6.9316,541.6445,-37919.1000,54577.0619
7842.0000,13.4150,19.1300,3052.2000,48803.4000,-45751.2000,2.4652,632.4010,7955.9838,8588.3848,119.8622,56759.3838,2419.7990,-54339.5848,19.1672,13.6797,19511.4000,0.0000,19511.4000,-0.7075,4536.6075,0.0000,4536.6075,32.0737,0.0000,14974.7925,14974.7925,19.3578,15.5414,15163.3000,0.0000,15163.3000,-0.8333,2897.9305,0.0000,2897.9305,37.1639,0.0000,12265.3695,12265.3695,19.3997,13.9077,355.0000,0.0000,355.0000,-0.0129,82.3132,0.0000,82.3132,0.5846,0.0000,272.6868,272.6868,19.2929,17.9229,2599.0000,710.6000,1888.4000,-0.2390,497.1040,128.6297,625.7337,10.9356,839.2297,2101.8960,1262.6663,19.4433,13.9504,355.0000,0.0000,355.0000,-0.0129,82.2707,0.0000,82.2707,0.5865,0.0000,272.7293,272.7293,19.2185,12.4856,15.8521,0.6067,24570.1067,18.9299,12.3013,15.6156,0.5375,12901.1983,19.4949,11.9561,15.7255,0.6114,12838.4259,19.1300,19.1672,19.1486,-5.1413,2.8821,19.1672,19.2185,19.1929,-4.5878,2.1746,19.2185,19.3578,19.2882,-3.0662,1.2284,19.3578,19.3997,19.3788,-1.1634,0.3952,19.3997,19.3835,19.3916,0.3968,0.3823,19.2929,17.5123,18.4026,3.7564,-0.1223,19.4433,19.2929,19.3681,3.9797,-0.3613,19.4949,19.4433,19.4691,2.8388,-0.3742,19.1300,19.4949,19.3125,-1.3330,-0.8157,13.5711,13.5702,13.5706,0.1749,-2.9078,13.5729,13.5362,13.5545,2.6368,-2.2003,14.4821,14.3931,14.4376,2.0616,-1.2541,12.3286,12.3846,12.3566,-1.6736,-0.4209,12.3013,12.2787,12.2900,0.4189,-0.4080,12.3013,18.0569,15.1791,-10.7219,0.0966,17.9615,17.7867,17.8741,4.2934,0.3356,17.6450,17.2431,17.4440,10.1979,0.3485,14.2881,12.8440,13.5661,4.5734,0.7900,4.7795,373.4796,-8478.1000,50309.7309
7843.0000,13.6630,19.1932,3188.5000,38916.5000,-35728.0000,2.0050,657.9455,6381.1582,7039.1036,97.5413,45297.6582,2530.5545,-42767.1036,19.1885,13.7006,11804.5000,0.0000,11804.5000,-0.4281,2743.9749,0.0000,2743.9749,19.5105,0.0000,9060.5251,9060.5251,19.2285,15.4135,20877.2000,0.0000,20877.2000,-1.1473,3996.3056,0.0000,3996.3056,51.3057,0.0000,16880.8944,16880.8944,19.3323,13.8416,348.2000,0.0000,348.2000,-0.0126,80.8011,0.0000,80.8011,0.5737,0.0000,267.3989,267.3989,19.3674,18.0113,2646.5000,732.7000,1913.8000,-0.2438,505.7256,132.7953,638.5210,11.0997,865.4953,2140.7744,1275.2790,19.3680,13.8766,348.2000,0.0000,348.2000,-0.0126,80.7669,0.0000,80.7669,0.5734,0.0000,267.4331,267.4331,19.1888,12.3812,15.7850,0.3770,15270.4013,18.6631,12.4537,15.5584,0.3095,7428.5196,19.3465,11.9865,15.6665,0.3669,7704.4182,19.1932,19.1885,19.1908,0.5702,2.3115,19.1885,19.1888,19.1886,0.0099,1.8834,19.1888,19.2285,19.2086,-0.8988,1.3018,19.2285,19.3323,19.2804,-1.1264,0.1546,19.3323,19.3809,19.3566,-0.3622,0.1420,19.3674,18.0574,18.7124,3.7999,-0.1682,19.3680,19.3674,19.3677,0.0560,-0.4120,19.3465,19.3680,19.3572,-1.2890,-0.4247,19.1932,19.3465,19.2698,-0.4536,-0.6961,13.9105,13.8758,13.8932,3.9529,-2.3363,14.0456,13.9576,14.0016,5.4557,-1.9082,15.0026,14.7753,14.8889,5.5075,-1.3266,12.4079,12.3742,12.3910,0.4767,-0.1794,12.4537,12.2994,12.3765,1.1051,-0.1668,12.4537,16.1848,14.3193,-10.3153,0.1434,17.3349,17.5249,17.4299,-5.2998,0.3872,17.4097,17.4208,17.4153,-0.2864,0.3999,15.2237,12.9225,14.0731,6.1791,0.6713,3.8586,301.5194,-436.1000,30403.3391
7844.0000,14.1491,19.2711,4300.1000,33755.1000,-29455.0000,1.8189,880.3066,5598.8529,6479.1595,88.6418,39353.9529,3419.7934,-35934.1595,19.2619,13.7725,11784.6000,0.0000,11784.6000,-0.4273,2736.9531,0.0000,2736.9531,19.4721,0.0000,9047.6469,9047.6469,19.2363,15.4213,27727.1000,0.0000,27727.1000,-1.5237,5306.9965,0.0000,5306.9965,68.2873,0.0000,22420.1035,22420.1035,19.3717,13.8802,343.0000,0.0000,343.0000,-0.0124,79.5572,0.0000,79.5572,0.5657,0.0000,263.4428,263.4428,19.3043,17.6219,3177.9000,639.9000,2538.0000,-0.2796,607.7436,115.8538,723.5975,12.6653,755.7538,2570.1564,1814.4025,19.2800,13.7903,343.0000,0.0000,343.0000,-0.0124,79.6439,0.0000,79.6439,0.5654,0.0000,263.3561,263.3561,19.2498,12.1696,15.7097,0.1594,6456.9491,18.5794,12.4118,15.4956,0.1250,2999.8211,19.2669,11.9241,15.5955,0.1488,3124.9636,19.2711,19.2619,19.2665,0.9734,2.1004,19.2619,19.2498,19.2558,0.8719,1.6731,19.2498,19.2336,19.2417,0.4601,1.4366,19.3717,19.2806,19.3262,0.6132,-0.0870,18.5794,19.3717,18.9756,-4.5372,-0.0995,19.3043,18.5794,18.9419,2.8294,-0.2256,19.2800,19.3043,19.2921,-0.8511,-0.5052,19.2669,19.2800,19.2734,-0.9506,-0.5176,19.2711,19.2669,19.2690,0.0501,-0.6280,14.4659,14.4023,14.4341,6.5887,-2.1273,14.7987,14.6402,14.7194,8.7237,-1.7000,15.4213,15.2234,15.3224,5.2913,-1.4636,15.4213,11.9014,13.6614,15.3907,0.0601,12.2406,12.4195,12.3301,-0.5001,0.0726,12.4146,14.7393,13.5770,-8.8973,0.1987,16.4246,16.7218,16.5732,-10.2776,0.4783,16.6475,16.8695,16.7585,-7.8648,0.4907,15.9616,13.2533,14.6074,6.5096,0.6011,3.4579,270.2021,13280.7000,12581.7339
7845.0000,13.6988,16.5167,8472.8000,17704.6000,-9231.8000,1.2774,1747.3321,2905.4719,4652.8040,62.4098,20610.0719,6725.4679,-13884.6040,17.1218,11.6748,11796.1000,0.0000,11796.1000,-0.4278,2812.7086,0.0000,2812.7086,19.4722,0.0000,8983.3914,8983.3914,18.0241,14.2226,29470.5000,0.0000,29470.5000,-1.6195,5728.6137,0.0000,5728.6137,72.5715,0.0000,23741.8863,23741.8863,18.1136,12.6469,357.7000,0.0000,357.7000,-0.0130,84.2396,0.0000,84.2396,0.5896,0.0000,273.4604,273.4604,18.0879,16.0330,4333.1000,527.1000,3806.0000,-0.3623,841.5834,93.5725,935.1559,16.3491,620.6725,3491.5166,2870.8441,17.7716,12.3117,357.7000,0.0000,357.7000,-0.0130,84.5975,0.0000,84.5975,0.5903,0.0000,273.1025,273.1025,14.6018,16.5992,15.6005,-0.1871,-7579.4998,13.5800,17.1707,15.3753,-0.3028,-7267.2311,15.5196,15.5433,15.5315,-0.0020,-41.8394,16.5167,17.1218,16.8193,-29.4716,1.0081,17.1218,17.9768,17.5493,-20.5335,0.5804,17.1103,17.8572,17.4837,-21.1544,1.5643,18.1136,18.3260,18.2198,-13.2905,-0.8650,17.8826,18.1136,17.9981,-11.7351,-0.8779,18.0879,18.9403,18.5141,-5.1016,-0.3532,17.7716,18.0879,17.9297,-16.3805,-0.7155,17.5900,17.7716,17.6808,-19.1590,-0.7285,16.5167,21.0793,18.7980,-5.6227,-0.2693,13.4269,13.6427,13.5348,-10.7918,-1.0374,14.6018,14.6562,14.6290,-1.0306,-0.6096,14.2226,14.6018,14.4122,-10.9224,-1.5935,14.2226,14.1207,14.1717,6.2191,0.8357,14.0982,13.5800,13.8391,18.2712,0.8487,13.5800,13.5752,13.5776,0.0679,0.3239,14.8728,15.2400,15.0564,-18.2438,0.6862,15.1857,15.5196,15.3527,-16.9049,0.6992,15.5196,13.9411,14.7304,1.5444,0.2401,2.3635,184.6835,36556.2000,-14888.5704
7846.0000,13.3348,16.3078,7885.8000,17644.7000,-9758.9000,1.2441,1636.0720,2871.0842,4507.1562,60.8306,20515.7842,6249.7280,-14266.0562,16.4239,10.9940,11809.7000,0.0000,11809.7000,-0.4282,2841.2316,0.0000,2841.2316,20.0709,0.0000,8968.4684,8968.4684,17.3754,13.5823,37300.0000,0.0000,37300.0000,-2.0497,7313.6464,0.0000,7313.6464,93.7577,0.0000,29986.3536,29986.3536,17.5633,12.1087,454.8000,0.0000,454.8000,-0.0165,107.8423,0.0000,107.8423,0.7624,0.0000,346.9577,346.9577,17.5749,15.2284,5917.7000,382.7000,5535.0000,-0.4763,1157.2005,67.4030,1224.6034,21.8352,450.1030,4760.4995,4310.3966,17.5033,12.0501,454.8000,0.0000,454.8000,-0.0165,107.9235,0.0000,107.9235,0.7660,0.0000,346.8765,346.8765,13.8224,17.1744,15.4984,-0.4418,-17893.5593,13.6860,16.9315,15.3087,-0.3850,-9239.9023,14.6796,16.2400,15.4598,-0.1851,-3887.0911,16.3078,16.4239,16.3658,-5.4110,0.9698,16.4239,16.8998,16.6619,-10.6485,0.5416,17.0972,17.2105,17.1539,-3.9201,1.9256,17.5633,17.6517,17.6075,-7.3283,-1.1490,17.4785,17.5633,17.5209,-5.6975,-1.1655,17.5749,18.4235,17.9992,-6.1527,-0.4273,17.5033,17.5749,17.5391,-4.6530,-0.9036,17.4867,17.5033,17.4950,-2.1808,-0.9201,16.3078,20.4229,18.3653,-5.1608,-0.2742,12.8444,12.9963,12.9204,-7.3542,-1.0059,13.8224,14.2162,14.0193,-7.2971,-0.5777,13.5823,13.8224,13.7023,-8.5061,-1.9617,13.5823,13.6640,13.6231,-6.5589,1.1129,13.6413,13.6860,13.6636,-2.0563,1.1294,13.6860,13.5881,13.6371,0.7788,0.3913,14.4886,14.5876,14.5381,-6.1937,0.8676,14.5403,14.6796,14.6100,-8.9019,0.8841,14.6796,14.7641,14.7219,-0.0420,0.2382,2.3115,180.6247,45795.4000,-31020.5527
7847.0000,12.5739,14.2081,10146.2000,13158.0000,-3011.8000,1.1496,2132.0022,2103.8726,4235.8747,56.4382,15261.8726,8014.1978,-7247.6747,14.7554,9.3627,11792.4000,0.0000,11792.4000,-0.4276,2900.2410,0.0000,2900.2410,20.2406,0.0000,8892.1590,8892.1590,17.1396,13.3496,38534.0000,0.0000,38534.0000,-2.1175,7579.9260,0.0000,7579.9260,97.9449,0.0000,30954.0740,30954.0740,17.3513,11.9013,357.8000,0.0000,357.8000,-0.0130,85.0680,0.0000,85.0680,0.6044,0.0000,272.7320,272.7320,17.8274,15.2321,7884.5000,159.9000,7724.6000,-0.6154,1536.6164,28.2714,1564.8878,28.3918,188.1714,6347.8836,6159.7122,17.8993,12.4377,357.8000,0.0000,357.8000,-0.0130,84.4869,0.0000,84.4869,0.6049,0.0000,273.3131,273.3131,13.4782,17.4495,15.4639,-0.3852,-15599.5457,13.4848,17.0921,15.2884,-0.3149,-7556.9666,14.8157,16.0692,15.4424,-0.1094,-2297.6735,14.2081,14.7554,14.4818,-22.6760,0.8582,14.7554,15.7177,15.2365,-17.1400,0.4305,16.9349,17.0160,16.9755,-2.0921,1.4490,17.3513,17.4076,17.3795,-2.6912,-0.6686,17.2910,17.3513,17.3211,-2.3502,-0.6816,17.8274,18.0716,17.9495,-0.5391,-0.1384,17.8993,17.8274,17.8633,3.9734,-0.7538,17.9459,17.8993,17.9226,5.2206,-0.7667,14.2081,21.0060,17.6071,-9.0895,-0.2915,11.6666,11.9738,11.8202,-13.2160,-0.8920,13.4782,13.7879,13.6330,-4.6003,-0.4644,13.3496,13.4782,13.4139,-3.4199,-1.4828,13.3496,13.4126,13.3811,-2.8600,0.6347,13.3823,13.4848,13.4336,-2.7156,0.6477,13.4848,13.7100,13.5974,-0.4175,0.1045,15.0111,14.9127,14.9619,5.1749,0.7199,14.8689,14.8157,14.8423,2.8648,0.7329,14.8157,14.6520,14.7339,0.2056,0.2576,2.1448,167.5989,55754.8000,-25454.1857
7848.0000,16.5745,17.2273,12682.3000,11235.6000,1446.7000,-1.1907,2499.4189,1977.8566,4477.2756,58.9615,13213.4566,10182.8811,-3030.5756,16.5978,11.1628,11787.7000,0.0000,11787.7000,-0.4274,2829.5865,0.0000,2829.5865,20.7328,0.0000,8958.1135,8958.1135,17.0701,13.2810,46881.4000,0.0000,46881.4000,-2.5762,9230.7238,0.0000,9230.7238,119.6490,0.0000,37650.6762,37650.6762,17.1440,11.6985,346.0000,0.0000,346.0000,-0.0125,82.4784,0.0000,82.4784,0.5862,0.0000,263.5216,263.5216,16.9189,14.2139,10380.6000,0.6000,10380.0000,-0.7986,2048.1572,0.1046,2048.2619,36.6548,0.7046,8332.4428,8331.7381,16.7261,11.2891,346.0000,0.0000,346.0000,-0.0125,82.9191,0.0000,82.9191,0.5817,0.0000,263.0809,263.0809,13.7863,16.9257,15.3560,-0.7502,-30381.3643,13.3068,17.0137,15.1603,-0.7972,-19132.8546,14.0394,16.6114,15.3254,-0.5531,-11615.6643,16.5978,16.0960,16.3469,22.5694,-0.9283,16.9257,16.5978,16.7617,18.4670,-1.3558,16.9257,16.9471,16.9364,-0.4105,1.1533,17.1440,17.1698,17.1569,-2.6247,-1.4229,17.1167,17.1440,17.1303,-2.2417,-1.4355,16.9189,18.5321,17.7255,-2.6418,-0.0973,16.7261,16.9189,16.8225,-12.4999,-0.8960,16.6114,16.7261,16.6687,-15.0705,-0.9085,16.6114,18.2672,17.4393,-1.9635,0.2624,17.2273,15.9041,16.5657,57.3291,0.8951,14.3717,14.1881,14.2799,7.8671,1.3226,13.2810,13.3384,13.3097,-1.1966,-1.1865,13.2810,13.2921,13.2866,-1.0798,1.3897,13.2779,13.3068,13.2923,-1.6436,1.4023,13.3068,13.7858,13.5463,-0.5562,0.0641,14.1821,14.3189,14.2505,-8.5239,0.8628,14.2755,14.3735,14.3245,-6.1881,0.8753,17.2273,13.0501,15.1387,4.9468,-0.2956,0.1000,7.8141,71187.8000,-61129.8832
7849.0000,16.8365,17.0126,13578.0000,9948.6000,3629.4000,-1.1765,2665.4185,1762.9303,4428.3488,56.3868,11711.5303,10912.5815,-798.9488,16.6174,11.1834,11843.4000,0.0000,11843.4000,-0.4295,2842.2415,0.0000,2842.2415,20.2778,0.0000,9001.1585,9001.1585,16.9099,13.1228,44354.7000,0.0000,44354.7000,-2.4374,8752.5551,0.0000,8752.5551,113.3370,0.0000,35602.1449,35602.1449,17.0445,11.6012,391.4000,0.0000,391.4000,-0.0142,93.4186,0.0000,93.4186,0.6650,0.0000,297.9814,297.9814,16.6805,13.9776,12772.2000,0.0000,12772.2000,-0.9826,2528.4064,0.0000,2528.4064,45.8106,0.0000,10243.7936,10243.7936,16.5757,11.1426,391.4000,0.0000,391.4000,-0.0142,93.9806,0.0000,93.9806,0.6689,0.0000,297.4194,297.4194,14.1007,16.5839,15.3423,-0.5976,-24204.3963,13.1664,17.0301,15.0982,-0.8369,-20085.6321,13.9856,16.5674,15.2765,-0.5593,-11744.3040,16.6174,16.5545,16.5859,2.9453,-0.9555,16.5839,16.6174,16.6007,-1.8831,-1.3850,16.5839,16.7421,16.6630,-3.2384,1.1422,17.0445,17.0579,17.0512,-1.2150,-1.2952,17.0301,17.0445,17.0373,-1.0621,-1.3094,17.0301,18.2812,17.6556,-0.7827,0.0384,16.5757,16.6154,16.5955,-2.6779,-0.9442,16.5674,16.5757,16.5716,-1.1117,-0.9584,16.5674,18.0563,17.3118,-1.4775,0.2210,17.0126,16.9052,16.9589,4.8060,0.9180,15.0816,14.8856,14.9836,8.5528,1.3475,13.1228,13.2042,13.1635,-1.7033,-1.1797,13.1228,13.1429,13.1329,-1.7939,1.2577,13.1257,13.1595,13.1426,-1.7457,1.2719,13.9776,13.2808,13.6292,1.0613,-0.0759,13.9776,14.0231,14.0004,-2.9580,0.9067,13.9787,14.0357,14.0072,-3.7680,0.9209,17.0126,13.8069,15.4098,3.3317,-0.2584,0.1000,7.8141,73382.5000,-56034.3325
7850.0000,16.8322,16.3526,15917.7000,8904.8000,7012.9000,-1.2489,3124.9135,1577.7923,4702.7059,59.4925,10482.5923,12792.7865,2310.1941,16.6043,11.1706,11837.0000,0.0000,11837.0000,-0.4292,2841.1821,0.0000,2841.1821,20.2612,0.0000,8995.8179,8995.8179,16.8240,13.0380,52126.8000,0.0000,52126.8000,-2.8645,10298.4933,0.0000,10298.4933,133.5677,0.0000,41828.3067,41828.3067,17.0027,11.5603,385.5000,0.0000,385.5000,-0.0140,92.0594,0.0000,92.0594,0.6559,0.0000,293.4406,293.4406,16.5163,13.8149,14419.8000,0.0000,14419.8000,-1.1094,2861.1520,0.0000,2861.1520,51.9353,0.0000,11558.6480,11558.6480,16.4689,11.0382,385.5000,0.0000,385.5000,-0.0140,92.6915,0.0000,92.6915,0.6602,0.0000,292.8085,292.8085,13.9885,16.6056,15.2971,-0.7078,-28666.5450,13.0717,16.9978,15.0347,-0.9557,-22936.5388,14.0150,16.4610,15.2380,-0.5954,-12503.0868,16.6043,16.5999,16.6021,0.2566,-1.0281,16.6056,16.6043,16.6050,0.1129,-1.4573,16.6056,16.6271,16.6164,-0.5021,1.3826,17.0027,17.0077,17.0052,-0.4944,-1.4819,16.9978,17.0027,17.0003,-0.3859,-1.4959,16.9978,18.2434,17.6206,-0.3614,0.0188,16.4689,16.4866,16.4777,-1.3609,-1.0906,16.4610,16.4689,16.4649,-1.2260,-1.1046,16.4610,17.9140,17.1875,-1.4396,0.2207,16.3526,16.4885,16.4206,-6.4357,0.9850,14.8745,14.8995,14.8870,-1.1045,1.4143,13.0380,13.0848,13.0614,-1.1711,-1.4257,13.0380,13.0482,13.0431,-1.0221,1.4388,13.0339,13.0533,13.0436,-1.1338,1.4528,13.8149,13.5018,13.6583,0.4128,-0.0619,13.8149,13.8419,13.8284,-2.0138,1.0475,13.8050,13.8341,13.8196,-2.2036,1.0615,16.3526,14.7429,15.5478,1.7264,-0.2638,0.1000,7.8141,86167.5000,-64106.1707
7851.0000,16.8164,15.8336,18604.6000,8319.0000,10285.6000,-1.3609,3653.2630,1473.4074,5126.6704,64.6319,9792.4074,14951.3370,5158.9296,16.6321,11.1977,11817.6000,0.0000,11817.6000,-0.4285,2835.5150,0.0000,2835.5150,20.2317,0.0000,8982.0850,8982.0850,16.7922,13.0067,51652.2000,0.0000,51652.2000,-2.8384,10209.2345,0.0000,10209.2345,132.5495,0.0000,41442.9655,41442.9655,16.9391,11.4981,384.9000,0.0000,384.9000,-0.0140,91.9906,0.0000,91.9906,0.6552,0.0000,292.9094,292.9094,16.4984,13.7972,15914.6000,0.0000,15914.6000,-1.2244,3158.5445,0.0000,3158.5445,57.4837,0.0000,12756.0555,12756.0555,16.3584,10.9302,384.9000,0.0000,384.9000,-0.0140,92.6795,0.0000,92.6795,0.6602,0.0000,292.2205,292.2205,13.8759,16.6380,15.2570,-0.7734,-31321.8054,13.0567,16.9302,14.9934,-0.9761,-23426.2996,14.0835,16.3506,15.2170,-0.5713,-11997.1621,16.6321,16.6258,16.6289,0.3839,-1.1352,16.6380,16.6321,16.6350,0.4238,-1.5637,16.6380,16.6288,16.6334,0.2670,1.3763,16.9391,16.9460,16.9426,-0.6943,-1.4621,16.9302,16.9391,16.9347,-0.7308,-1.4760,16.9302,18.0228,17.4765,-1.6785,0.0920,16.3584,16.3745,16.3665,-1.2816,-1.1323,16.3506,16.3584,16.3545,-1.2718,-1.1463,16.3506,17.7751,17.0629,-1.4434,0.2257,15.8336,15.9538,15.8937,-6.2971,1.0896,14.6112,14.6713,14.6413,-2.9044,1.5181,13.0067,13.0267,13.0167,-0.4785,-1.4220,13.0067,13.0105,13.0086,-0.3554,1.4164,12.9958,13.0043,13.0000,-0.4651,1.4304,13.7972,13.6019,13.6996,0.5582,-0.1377,13.7972,13.8014,13.7993,-0.2908,1.0867,13.7650,13.7724,13.7687,-0.5533,1.1007,15.8336,15.3454,15.5895,0.5647,-0.2714,0.1000,7.8141,90439.8000,-66745.2671
7852.0000,16.8208,15.4371,21163.1000,7788.6000,13374.5000,-1.4690,4155.3857,1379.6196,5535.0053,69.6004,9168.2196,17007.7143,7839.4947,16.6828,11.2474,11842.4000,0.0000,11842.4000,-0.4294,2839.6125,0.0000,2839.6125,20.2662,0.0000,9002.7875,9002.7875,16.7758,12.9905,59493.0000,0.0000,59493.0000,-3.2693,11761.6806,0.0000,11761.6806,152.7549,0.0000,47731.3194,47731.3194,16.8693,11.4297,391.6000,0.0000,391.6000,-0.0142,93.6753,0.0000,93.6753,0.6672,0.0000,297.9247,297.9247,16.3864,13.6862,17213.6000,0.0000,17213.6000,-1.3243,3421.7645,0.0000,3421.7645,62.1952,0.0000,13791.8355,13791.8355,16.3110,10.8838,391.6000,0.0000,391.6000,-0.0142,94.3507,0.0000,94.3507,0.6728,0.0000,297.2493,297.2493,13.7076,16.6924,15.2000,-0.9267,-37533.1701,13.0262,16.8609,14.9436,-1.0715,-25716.8725,14.0638,16.3083,15.1860,-0.6272,-13171.0251,16.6828,16.6726,16.6777,0.6497,-1.2292,16.6924,16.6828,16.6876,0.6956,-1.6586,16.6924,16.6715,16.6819,0.6464,1.6016,16.8693,16.8761,16.8727,-0.7829,-1.6677,16.8609,16.8693,16.8651,-0.7785,-1.6819,16.8609,17.9182,17.3895,-0.9883,0.0569,16.3110,16.3176,16.3143,-0.5682,-1.2674,16.3083,16.3110,16.3097,-0.4803,-1.2816,16.3083,17.5807,16.9445,-1.3675,0.2398,15.4371,15.5242,15.4807,-4.9236,1.1787,14.3821,14.4358,14.4090,-2.7429,1.6082,12.9905,12.9987,12.9946,-0.2061,-1.6520,12.9905,12.9921,12.9913,-0.1479,1.6173,12.9785,12.9817,12.9801,-0.1793,1.6315,13.6862,13.7032,13.6947,0.0027,-0.1073,13.6862,13.7004,13.6933,-1.2176,1.2170,13.6680,13.6805,13.6742,-1.0788,1.2312,15.4371,15.6898,15.5635,-0.2535,-0.2902,0.1000,7.8141,102706.7000,-76421.0677
7853.0000,16.6376,16.9824,16426.8000,12868.7000,3558.1000,-1.4627,3234.3008,2268.9467,5503.2474,70.0437,15137.6467,13192.4992,-1945.1474,16.4783,11.0474,11845.2000,0.0000,11845.2000,-0.4295,2847.7705,0.0000,2847.7705,20.2563,0.0000,8997.4295,8997.4295,16.6861,12.9020,57839.7000,0.0000,57839.7000,-3.1784,11449.1443,0.0000,11449.1443,148.5523,0.0000,46390.5557,46390.5557,16.8446,11.4056,381.9000,0.0000,381.9000,-0.0138,91.3838,0.0000,91.3838,0.6514,0.0000,290.5162,290.5162,16.4970,13.7958,18144.3000,0.0000,18144.3000,-1.3959,3601.1398,0.0000,3601.1398,65.6866,0.0000,14543.1602,14543.1602,16.4009,10.9716,381.9000,0.0000,381.9000,-0.0138,91.9066,0.0000,91.9066,0.6566,0.0000,289.9934,289.9934,13.9786,16.4387,15.2087,-0.7608,-30810.4590,12.9847,16.8421,14.9134,-1.0736,-25765.3089,13.8928,16.4071,15.1499,-0.6998,-14694.9317,16.4783,16.5144,16.4964,-2.1271,-1.2396,16.4387,16.4783,16.4585,-2.7038,-1.6692,16.4387,16.5227,16.4807,-2.3672,1.5779,16.8446,16.8472,16.8459,-0.2617,-1.6005,16.8421,16.8446,16.8434,-0.2013,-1.6143,16.8421,17.6610,17.2516,-1.6041,0.1175,16.4009,16.3901,16.3955,1.0399,-1.2784,16.4071,16.4009,16.4040,1.1991,-1.2923,16.4071,17.3223,16.8647,-0.9022,0.2230,16.9824,16.6966,16.8395,16.4591,1.1878,15.1962,15.0326,15.1144,8.5743,1.6173,12.9020,12.9327,12.9174,-0.8710,-1.6298,12.9020,12.9109,12.9064,-0.9632,1.5486,12.8976,12.9113,12.9044,-0.8523,1.5625,13.7958,13.6623,13.7291,0.4754,-0.1693,13.7958,13.7826,13.7892,1.2177,1.2266,13.7512,13.7413,13.7462,0.9300,1.2404,16.9824,14.5765,15.7794,2.6673,-0.2749,0.1000,7.8141,92151.1000,-71270.6996
7854.0000,14.5693,16.3474,12946.2000,17717.9000,-4771.7000,1.5108,2632.4065,2968.5311,5600.9376,73.0431,20686.4311,10313.7935,-10372.6376,16.3800,10.9513,11818.9000,0.0000,11818.9000,-0.4286,2845.0601,0.0000,2845.0601,20.2703,0.0000,8973.8399,8973.8399,16.9377,13.1502,64395.2000,0.0000,64395.2000,-3.5387,12702.2834,0.0000,12702.2834,165.6479,0.0000,51692.9166,51692.9166,16.9162,11.4756,506.2000,0.0000,506.2000,-0.0184,121.0165,0.0000,121.0165,0.8637,0.0000,385.1835,385.1835,16.6585,13.9558,17905.0000,0.0000,17905.0000,-1.3775,3545.5945,0.0000,3545.5945,64.6949,0.0000,14359.4055,14359.4055,16.6921,11.2564,506.2000,0.0000,506.2000,-0.0184,121.3640,0.0000,121.3640,0.8691,0.0000,384.8360,384.8360,13.0965,17.2978,15.1971,-0.7743,-31361.1467,13.0589,16.9188,14.9889,-0.6403,-15366.5805,13.8815,16.4955,15.1885,-0.4336,-9105.9509,16.3474,16.3800,16.3637,-1.5400,1.0014,16.3800,16.4110,16.3955,-0.6991,0.5728,17.0953,16.9509,17.0231,6.6062,2.5081,16.9162,16.9054,16.9108,0.8441,-1.0306,16.9326,16.9162,16.9244,1.0393,-1.0489,16.6585,17.7873,17.2229,-0.2845,-0.0167,16.6921,16.6585,16.6753,3.4383,-1.3942,16.7097,16.6921,16.7009,3.6448,-1.4126,16.3474,17.0895,16.7185,-1.7034,-0.5094,12.7809,13.6313,13.2061,-43.7865,-1.0654,13.0965,14.0122,13.5543,-18.7660,-0.6368,13.1502,13.0965,13.1233,2.5468,-2.5722,13.1502,13.1113,13.1308,2.7682,0.9665,13.0808,13.0349,13.0579,1.9126,0.9849,13.9558,13.5587,13.7573,0.4015,-0.0473,13.9558,13.9360,13.9459,1.9521,1.3302,13.8995,13.8815,13.8905,1.8020,1.3485,13.8815,16.8133,15.3474,-5.1531,0.4454,2.7919,218.1627,90359.8000,-55833.6781
7855.0000,13.9989,19.2292,8294.9000,72202.2000,-63907.3000,3.8437,1702.2660,11933.2760,13635.5420,187.9115,84135.4760,6592.6340,-77542.8420,19.0635,13.5750,11832.6000,0.0000,11832.6000,-0.4291,2754.6214,0.0000,2754.6214,20.3223,0.0000,9077.9786,9077.9786,18.4749,14.6677,38351.7000,0.0000,38351.7000,-2.1075,7411.3948,0.0000,7411.3948,98.2235,0.0000,30940.3052,30940.3052,18.1454,12.6781,461.7000,0.0000,461.7000,-0.0167,108.6894,0.0000,108.6894,0.7869,0.0000,353.0106,353.0106,16.9141,14.2090,16927.1000,0.0000,16927.1000,-1.3023,3340.0443,0.0000,3340.0443,60.9891,0.0000,13587.0557,13587.0557,16.9299,11.4890,461.7000,0.0000,461.7000,-0.0167,110.3587,0.0000,110.3587,0.7894,0.0000,351.3413,351.3413,18.8646,12.1160,15.4903,0.6084,24639.6282,17.8255,12.6566,15.2410,0.4194,10065.0497,16.9475,13.7488,15.3481,0.2595,5450.0487,19.2292,19.0635,19.1464,33.6414,4.1906,19.0635,18.8646,18.9640,31.0571,3.7615,18.8646,18.4749,18.6697,19.9325,2.8149,18.4749,18.1454,18.3102,16.9485,0.7074,18.1454,17.8255,17.9855,12.8654,0.6907,17.8255,17.0331,17.4293,2.5513,0.1858,16.9299,16.8943,16.9121,2.9186,-1.1165,16.9475,16.9299,16.9387,2.9303,-1.1332,19.2292,16.9475,18.0884,16.5928,-1.5750,13.5400,13.5209,13.5305,3.9761,-4.2593,13.5345,13.5361,13.5353,-0.1685,-3.8302,14.2293,14.0001,14.1147,12.0244,-2.8836,13.0169,13.0386,13.0278,-1.1818,-0.7761,13.0095,13.0244,13.0169,-0.4328,-0.7594,14.2090,13.7094,13.9592,2.4983,-0.2545,14.2090,14.1701,14.1896,3.0015,1.0477,14.1279,14.0932,14.1106,2.7167,1.0645,13.9922,15.3506,14.6714,-8.0963,1.5062,7.5274,588.1992,4127.5000,40154.7266
7856.0000,13.7119,19.8542,2621.6000,119279.7000,-116658.1000,5.7734,540.5322,19580.8208,20121.3530,281.4560,138860.5208,2081.0678,-136779.4530,19.8139,14.3136,20088.2000,0.0000,20088.2000,-0.7284,4635.1518,0.0000,4635.1518,33.2475,0.0000,15453.0482,15453.0482,19.4571,15.6393,19224.9000,0.0000,19224.9000,-1.0565,3669.6952,0.0000,3669.6952,47.9542,0.0000,15555.2048,15555.2048,19.2943,13.8037,911.4000,0.0000,911.4000,-0.0330,211.5895,0.0000,211.5895,1.5272,0.0000,699.8105,699.8105,17.7222,15.0097,14722.9000,0.0000,14722.9000,-1.1327,2873.3747,0.0000,2873.3747,52.8116,0.0000,11849.5253,11849.5253,18.0900,12.6239,911.4000,0.0000,911.4000,-0.0330,214.7005,0.0000,214.7005,1.5531,0.0000,696.6995,696.6995,19.7467,11.6127,15.6797,1.0805,43761.3554,19.0595,11.7861,15.4228,0.8696,20869.8855,18.2083,12.7616,15.4849,0.6512,13674.9076,19.8542,19.8139,19.8341,8.3604,4.2697,19.8139,19.7467,19.7803,9.9120,3.5413,19.7467,19.4571,19.6019,11.3104,2.1464,19.4571,19.2943,19.3757,12.9196,1.0900,19.2943,19.0595,19.1769,14.4391,1.0569,19.0595,17.3283,18.1939,9.2885,0.3130,18.0900,17.8727,17.9813,12.9644,-0.8197,18.2083,18.0900,18.1491,14.6686,-0.8527,19.8542,18.2083,19.0312,11.4396,-1.5037,13.3766,13.3851,13.3808,-1.7450,-4.3290,13.1490,13.1870,13.1680,-4.3713,-3.6005,14.1234,14.1206,14.1220,0.1496,-2.2056,12.6836,12.7298,12.7067,-3.8132,-1.1492,12.5411,12.6505,12.5958,-5.0211,-1.1161,15.0097,14.0502,14.5300,6.9484,-0.3722,15.0097,14.8477,14.9287,8.9809,0.7605,14.7550,14.6324,14.6937,7.0987,0.7935,13.7893,14.6913,14.2403,-5.1415,1.4445,11.3598,887.6745,-60799.3000,78306.1485
7857.0000,13.3065,19.5416,1752.4000,137314.1000,-135561.7000,6.5805,363.7418,22328.5998,22692.3416,320.2068,159642.6998,1388.6582,-158254.0416,19.5560,14.0609,24481.6000,0.0000,24481.6000,-0.8878,5666.0236,0.0000,5666.0236,40.1210,0.0000,18815.5764,18815.5764,13.1781,15.3343,3407.2000,5954.3000,-2547.1000,0.5036,710.8097,964.3776,1675.1873,24.2073,6918.6776,2696.3903,-4222.2873,18.5747,13.0990,1512.0000,0.0000,1512.0000,-0.0548,354.0758,0.0000,354.0758,2.4948,0.0000,1157.9242,1157.9242,18.4493,15.7330,13362.8000,5.4000,13357.4000,-1.0283,2583.1866,0.9641,2584.1507,47.2829,6.3641,10779.6134,10773.2493,18.9479,13.4645,1512.0000,0.0000,1512.0000,-0.0548,352.4811,0.0000,352.4811,2.5355,0.0000,1159.5189,1159.5189,19.5716,12.2420,15.9068,1.7654,71500.6825,18.6361,12.5615,15.5988,1.3168,31604.3260,19.0929,12.3487,15.7208,1.4620,30702.2155,19.5416,19.5560,19.5488,-3.3817,4.8994,19.5560,19.5716,19.5638,-2.5518,4.0116,19.5716,19.5820,19.5768,-0.2422,1.4824,18.5049,18.5747,18.5398,-10.0262,1.9861,18.5747,18.6361,18.6054,-6.8355,1.9312,18.6361,18.3006,18.4683,3.3728,0.5823,18.9479,18.6435,18.7957,9.8889,-0.4460,19.0929,18.9479,19.0204,10.5757,-0.5008,19.5416,19.0929,19.3172,3.5126,-1.6811,12.9943,13.0132,13.0037,-4.4897,-4.9508,12.7221,12.7612,12.7417,-5.0838,-4.0630,13.1781,13.5139,13.3460,-9.3039,-1.5338,13.2184,13.1781,13.1982,5.9925,-2.0374,13.3211,13.2217,13.2714,8.2142,-1.9826,15.7330,14.9382,15.3356,9.7835,-0.6337,15.7330,15.4524,15.5927,8.0740,0.3946,15.2099,15.0481,15.1290,5.3136,0.4495,13.0931,14.1976,13.6454,-7.1182,1.6297,14.0031,1094.2243,-97245.8000,133807.2239
7858.0000,13.1807,19.4684,1184.8000,151933.4000,-150748.6000,7.2419,246.4408,24633.7978,24880.2386,351.4652,176567.1978,938.3592,-175628.8386,19.4720,13.9785,27841.6000,0.0000,27841.6000,-1.0096,6450.0612,0.0000,6450.0612,45.7815,0.0000,21391.5388,21391.5388,13.3131,18.2210,972.4000,11387.7000,-10415.3000,0.6585,202.4279,1847.8300,2050.2578,32.0809,13235.5300,769.9721,-12465.5578,19.0754,13.5897,1638.1000,0.0000,1638.1000,-0.0594,381.2939,0.0000,381.2939,2.7290,0.0000,1256.8061,1256.8061,18.7965,16.2036,11596.1000,256.1000,11340.0000,-0.9062,2231.7507,45.9806,2277.7313,41.2047,302.0806,9364.3493,9062.2687,19.2832,13.7934,1638.1000,0.0000,1638.1000,-0.0594,380.3494,0.0000,380.3494,2.7154,0.0000,1257.7506,1257.7506,19.4777,12.5954,16.0366,1.9223,77853.2456,19.0309,12.4729,15.7519,1.6486,39565.4290,19.3395,12.4111,15.8753,1.7417,36575.3566,19.4684,19.4720,19.4702,-0.8872,5.4409,19.4720,19.4777,19.4748,-1.0125,4.4313,19.4777,19.5130,19.4953,-0.9217,1.4984,19.1186,19.0754,19.0970,6.7850,2.1569,19.0754,19.0309,19.0532,5.4645,2.0975,19.0309,18.5809,18.8059,4.1346,0.5333,19.2832,19.1047,19.1939,4.8668,-0.3729,19.3395,19.2832,19.3113,3.5719,-0.4323,19.4684,19.3395,19.4040,1.1078,-1.8010,13.0482,13.0461,13.0471,0.5850,-5.4908,12.8472,12.8386,12.8429,1.2823,-4.4812,13.3131,13.3240,13.3186,-0.2700,-1.5483,13.3222,13.3131,13.3176,1.5020,-2.2068,13.3214,13.3148,13.3181,0.6246,-2.1474,16.2036,15.5974,15.9005,6.8782,-0.5832,16.2036,15.9527,16.0781,5.9196,0.3230,15.6173,15.4422,15.5297,4.8973,0.3824,13.0730,13.6028,13.3379,-3.6495,1.7511,15.6117,1219.9239,-118706.1000,153994.0312
7859.0000,13.2049,19.5444,538.5000,166332.9000,-165794.4000,7.8888,111.9640,26983.6126,27095.5766,382.5047,193316.5126,426.5360,-192889.9766,19.5413,14.0465,32863.3000,0.0000,32863.3000,-1.1917,7607.2071,0.0000,7607.2071,54.0985,0.0000,25256.0929,25256.0929,13.4352,19.0622,112.3000,23846.7000,-23734.4000,1.2732,23.3328,3876.0891,3899.4219,61.9411,27722.7891,88.9672,-27633.8219,19.2756,13.7860,1676.1000,0.0000,1676.1000,-0.0608,389.2078,0.0000,389.2078,2.7736,0.0000,1286.8922,1286.8922,18.9997,16.7584,9247.3000,799.0000,8448.3000,-0.7553,1775.1607,143.9312,1919.0919,34.2784,942.9312,7472.1393,6529.2081,19.3946,13.9026,1676.1000,0.0000,1676.1000,-0.0608,388.6580,0.0000,388.6580,2.7660,0.0000,1287.4420,1287.4420,19.5372,12.8319,16.1846,2.2649,91727.2752,19.2574,12.5695,15.9134,2.0331,48793.9085,19.4284,12.6194,16.0239,2.0699,43468.4017,19.5444,19.5413,19.5428,0.9375,5.9830,19.5413,19.5372,19.5393,0.8387,4.7913,19.5372,19.5188,19.5280,0.4553,1.2446,19.2879,19.2756,19.2817,2.2905,2.5178,19.2756,19.2574,19.2665,2.6353,2.4571,19.2574,18.9086,19.0830,3.4050,0.5655,19.3946,19.2712,19.3329,1.7376,-0.1898,19.4284,19.3946,19.4115,1.2699,-0.2506,19.5444,19.4284,19.4864,1.0559,-1.9057,13.1824,13.1768,13.1796,1.6595,-6.0279,12.9798,12.9694,12.9746,1.6511,-4.8362,13.4352,13.3866,13.4109,1.1751,-1.2895,13.4432,13.4352,13.4392,1.5277,-2.5627,13.4495,13.4348,13.4422,1.5584,-2.5019,16.7584,16.1769,16.4676,6.9053,-0.6104,16.7584,16.2610,16.5097,5.2689,0.1449,15.5642,15.5432,15.5537,0.3507,0.2057,12.9426,13.2960,13.1193,-2.5767,1.8609,18.1168,1415.6724,-144865.0000,183989.5854
7860.0000,13.2653,19.6390,58.6000,179903.8000,-179845.2000,8.5051,12.1718,29226.1030,29238.2748,412.4172,209129.9030,46.4282,-209083.4748,19.6353,14.1386,34538.1000,0.0000,34538.1000,-1.2524,7986.0407,0.0000,7986.0407,56.8038,0.0000,26552.0593,26552.0593,13.6408,19.3158,0.0000,33763.9000,-33763.9000,1.7940,0.0000,5504.0016,5504.0016,87.3081,39267.9016,0.0000,-39267.9016,19.4085,13.9163,1971.4000,0.0000,1971.4000,-0.0715,457.0575,0.0000,457.0575,3.2537,0.0000,1514.3425,1514.3425,19.1734,17.4546,7449.7000,1439.4000,6010.3000,-0.6521,1426.9916,260.0367,1687.0283,29.6807,1699.4367,6022.7084,4323.2717,19.4593,13.9661,1971.4000,0.0000,1971.4000,-0.0715,456.7823,0.0000,456.7823,3.2486,0.0000,1514.6177,1514.6177,19.6299,13.0346,16.3323,2.5914,104952.5280,19.3982,12.7333,16.0657,2.3569,56565.8116,19.5181,12.8134,16.1658,2.3709,49789.7554,19.6390,19.6353,19.6371,1.1991,6.4678,19.6353,19.6299,19.6326,1.1877,5.2154,19.6299,19.5814,19.6057,0.9983,1.0896,19.4161,19.4085,19.4123,1.6367,2.8836,19.4085,19.3982,19.4033,1.7130,2.8121,19.3982,19.1659,19.2821,2.4637,0.6116,19.4593,19.2867,19.3730,0.5455,-0.0405,19.5181,19.4593,19.4887,0.9928,-0.1120,19.6390,19.5181,19.5785,1.1728,-2.0374,13.3247,13.3191,13.3219,1.7785,-6.5096,13.1424,13.1308,13.1366,2.0157,-5.2571,13.6408,13.5354,13.5881,2.2002,-1.1313,13.6527,13.6408,13.6467,2.5661,-2.9253,13.6682,13.6461,13.6572,2.6555,-2.8539,17.4576,16.8167,17.1372,8.1408,-0.6534,13.9661,18.9722,16.4691,-0.4281,-0.0013,13.9661,15.6858,14.8260,-8.7212,0.0702,12.9145,13.0898,13.0022,-1.3527,1.9956,20.3878,1593.1312,-169117.9000,211308.0951
7861.0000,13.3426,19.7215,0.0000,192061.9000,-192061.9000,9.0767,0.0000,31257.3316,31257.3316,440.2981,223319.2316,0.0000,-223319.2316,19.7185,14.2202,29930.0000,0.0000,29930.0000,-1.0853,6913.7767,0.0000,6913.7767,49.1645,0.0000,23016.2233,23016.2233,13.7998,19.4765,0.0000,38106.5000,-38106.5000,2.0247,0.0000,6226.0466,6226.0466,98.6181,44332.5466,0.0000,-44332.5466,19.5375,14.0427,2354.4000,0.0000,2354.4000,-0.0854,545.0218,0.0000,545.0218,3.8790,0.0000,1809.3782,1809.3782,19.3450,18.1174,5837.8000,1801.0000,4036.8000,-0.5480,1115.8657,326.2926,1442.1583,25.0235,2127.2926,4721.9343,2594.6417,19.4086,13.9164,2354.4000,0.0000,2354.4000,-0.0854,545.8528,0.0000,545.8528,3.8764,0.0000,1808.5472,1808.5472,19.7142,13.2273,16.4707,2.8719,116309.9452,19.5286,12.8907,16.2096,2.6448,63475.8905,19.6134,12.9869,16.3001,2.6403,55446.0050,19.7215,19.7185,19.7200,1.0613,6.8769,19.7185,19.7142,19.7163,1.0712,5.7916,19.7142,19.6644,19.6893,1.0701,1.1429,19.5443,19.5375,19.5409,1.6130,3.1677,19.5375,19.5286,19.5330,1.6261,3.0823,19.5286,19.3450,19.4368,1.9283,0.6030,19.3450,19.3764,19.3607,-0.0873,0.0550,19.6134,19.4670,19.5402,0.6826,-0.0303,19.7215,19.6134,19.6674,1.1342,-2.1997,13.4550,13.4502,13.4526,1.6384,-6.9169,13.3244,13.3126,13.3185,2.2561,-5.8316,13.7998,13.7060,13.7529,2.0496,-1.1829,13.8080,13.7998,13.8039,1.9574,-3.2077,13.8159,13.8016,13.8087,1.8904,-3.1223,17.8509,17.3834,17.6171,5.8535,-0.6430,14.1559,16.3137,15.2348,-14.8349,-0.0950,12.9869,16.2801,14.6335,-2.2617,-0.0096,12.9869,12.9979,12.9924,-0.0567,2.1598,22.0099,1719.8837,-191492.8000,235231.8406
7862.0000,13.4342,19.8150,0.0000,201883.9000,-201883.9000,9.5408,0.0000,32926.0592,32926.0592,463.0460,234809.9592,0.0000,-234809.9592,19.8118,14.3117,34537.4000,0.0000,34537.4000,-1.2524,7969.3611,0.0000,7969.3611,56.6712,0.0000,26568.0389,26568.0389,13.8628,19.5403,0.0000,36524.1000,-36524.1000,1.9407,0.0000,5972.9278,5972.9278,94.5835,42497.0278,0.0000,-42497.0278,19.6196,14.1233,2245.4000,0.0000,2245.4000,-0.0814,519.2862,0.0000,519.2862,3.6931,0.0000,1726.1138,1726.1138,19.4709,18.6426,4810.0000,1997.0000,2813.0000,-0.4797,917.9900,362.5675,1280.5575,21.9620,2359.5675,3892.0100,1532.4425,19.3967,13.9047,2245.4000,0.0000,2245.4000,-0.0814,520.6557,0.0000,520.6557,3.6994,0.0000,1724.7443,1724.7443,19.8072,13.3161,16.5616,2.9631,120006.5174,19.6139,12.9943,16.3041,2.7196,65269.5636,19.7055,13.0773,16.3914,2.7232,57186.1620,19.8150,19.8118,19.8134,1.1886,7.2746,19.8118,19.8072,19.8095,1.1856,6.0222,19.8072,19.7561,19.7817,1.1762,1.2289,19.6240,19.6196,19.6218,1.0376,3.1696,19.6196,19.6139,19.6167,1.0715,3.0881,19.6139,19.4709,19.5424,1.3357,0.5317,19.4709,19.3330,19.4020,0.5591,0.0521,19.7055,19.5095,19.6075,0.8736,-0.0294,19.8150,19.7055,19.7603,1.1816,-2.2662,13.5682,13.5642,13.5662,1.4320,-7.3149,13.4208,13.4145,13.4177,1.2584,-6.0625,13.8628,13.8163,13.8395,1.1071,-1.2692,13.8660,13.8628,13.8644,0.7913,-3.2099,13.8644,13.8593,13.8619,0.7023,-3.1285,18.0827,17.7528,17.9178,3.6892,-0.5720,14.1322,15.1752,14.6537,-6.9517,-0.0924,13.0773,15.8243,14.4508,-2.1436,-0.0109,13.0773,13.0069,13.0421,0.6609,2.2259,22.7659,1778.9589,-196566.8000,242462.2430
7863.0000,13.5156,19.8981,0.0000,215409.5000,-215409.5000,10.1801,0.0000,35198.8835,35198.8835,494.3620,250608.3835,0.0000,-250608.3835,19.8954,14.3937,32863.3000,0.0000,32863.3000,-1.1917,7575.6674,0.0000,7575.6674,53.8587,0.0000,25287.6326,25287.6326,13.8921,19.5699,0.0000,34343.3000,-34343.3000,1.8248,0.0000,5618.6756,5618.6756,88.9589,39961.9756,0.0000,-39961.9756,19.6892,14.1915,1495.7000,0.0000,1495.7000,-0.0542,345.6227,0.0000,345.6227,2.4574,0.0000,1150.0773,1150.0773,19.5598,19.3148,3931.3000,2347.4000,1583.9000,-0.4313,749.4785,426.8238,1176.3023,19.8613,2774.2238,3181.8215,407.5977,19.4200,13.9276,1495.7000,0.0000,1495.7000,-0.0542,346.7219,0.0000,346.7219,2.4646,0.0000,1148.9781,1148.9781,19.8916,13.4273,16.6595,3.1623,128071.2302,19.6845,13.1197,16.4021,2.8903,69367.1992,19.8000,13.1829,16.4914,2.9133,61179.5974,19.8981,19.8954,19.8968,1.0671,7.7603,19.8954,19.8916,19.8935,1.0751,6.5686,19.8916,19.8494,19.8705,1.1334,1.4319,19.6928,19.6892,19.6910,0.8965,3.2567,19.6892,19.6845,19.6869,0.9074,3.2025,19.6845,19.5598,19.6222,1.0239,0.4629,19.5598,19.3283,19.4441,0.5692,0.0316,19.8000,19.5482,19.6741,0.8645,-0.0226,19.8981,19.8000,19.8491,1.1324,-2.4197,13.6537,13.6509,13.6523,1.1009,-7.8011,13.5264,13.5203,13.5234,1.3368,-6.6094,13.8921,13.8720,13.8821,0.5742,-1.4727,13.8936,13.8921,13.8929,0.4049,-3.2975,13.8913,13.8886,13.8900,0.4007,-3.2433,18.6485,18.0882,18.3683,5.4987,-0.5037,14.2620,14.6788,14.4704,-2.1508,-0.0724,13.1829,15.2612,14.2221,-2.6989,-0.0182,13.1829,13.0717,13.1273,1.0896,2.3790,23.8275,1861.9167,-212314.2000,258618.0268
7864.0000,13.5934,19.9776,0.0000,224975.0000,-224975.0000,10.6321,0.0000,36829.0116,36829.0116,516.5876,261804.0116,0.0000,-261804.0116,19.9751,14.4719,31186.9000,0.0000,31186.9000,-1.1309,7182.5516,0.0000,7182.5516,51.0557,0.0000,24004.3484,24004.3484,13.9408,19.6193,0.0000,33869.9000,-33869.9000,1.7996,0.0000,5545.1439,5545.1439,87.7431,39415.0439,0.0000,-39415.0439,19.7624,14.2633,1452.8000,0.0000,1452.8000,-0.0527,335.4213,0.0000,335.4213,2.3848,0.0000,1117.3787,1117.3787,19.6330,19.4753,3458.3000,2170.2000,1288.1000,-0.3852,658.7195,395.0928,1053.8123,17.7407,2565.2928,2799.5805,234.2877,19.4178,13.9254,1452.8000,0.0000,1452.8000,-0.0527,336.7860,0.0000,336.7860,2.3932,0.0000,1116.0140,1116.0140,19.9717,13.5217,16.7467,3.3202,134467.1701,19.7577,13.2192,16.4885,3.0292,72700.1034,19.8887,13.2742,16.5814,3.0644,64352.2154,19.9776,19.9751,19.9763,1.0217,8.0974,19.9751,19.9717,19.9734,1.0254,6.9665,19.9717,19.9355,19.9536,1.0637,1.5613,19.7661,19.7624,19.7643,0.9456,3.3610,19.7624,19.7577,19.7601,0.9448,3.3083,19.7577,19.6330,19.6953,0.9444,0.4255,19.6330,19.3760,19.5045,0.7906,0.0404,19.8887,19.5546,19.7217,0.6355,-0.0123,19.9776,19.8887,19.9332,1.0762,-2.5347,13.7281,13.7257,13.7269,0.9609,-8.1385,13.6128,13.6080,13.6104,1.1114,-7.0076,13.9408,13.9200,13.9304,0.6446,-1.6025,13.9433,13.9408,13.9421,0.6553,-3.4021,13.9429,13.9383,13.9406,0.6718,-3.3494,18.6017,18.4132,18.5074,1.7397,-0.4667,14.1919,14.4713,14.3316,-1.6133,-0.0815,13.2742,14.6796,13.9769,-2.8975,-0.0288,13.2742,13.1616,13.2179,1.1544,2.4936,24.6909,1929.3802,-223464.3000,271519.4889
