Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7865.0000,13.6143,19.9989,0.0000,223066.8000,-223066.8000,10.5419,0.0000,36534.5268,36534.5268,512.4655,259601.3268,0.0000,-259601.3268,19.9982,14.4945,26582.1000,0.0000,26582.1000,-0.9639,6120.3921,0.0000,6120.3921,43.4723,0.0000,20461.7079,20461.7079,13.8623,19.5398,0.0000,24365.6000,-24365.6000,1.2946,0.0000,3984.5745,3984.5745,63.1339,28350.1745,0.0000,-28350.1745,19.7989,14.2991,1857.3000,0.0000,1857.3000,-0.0673,428.6286,0.0000,428.6286,3.0458,0.0000,1428.6714,1428.6714,19.6509,18.8730,3629.8000,1559.7000,2070.1000,-0.3649,691.2359,284.0356,975.2715,16.6597,1843.7356,2938.5641,1094.8285,19.8309,14.3304,1857.3000,0.0000,1857.3000,-0.0673,428.4683,0.0000,428.4683,3.0596,0.0000,1428.8317,1428.8317,19.9971,13.5371,16.7671,3.1908,129228.2558,19.7963,13.2322,16.5142,2.9180,70032.6019,19.9528,13.2720,16.6124,2.9699,62368.8101,19.9989,19.9982,19.9986,0.3293,8.0041,19.9982,19.9971,19.9976,0.3540,7.0402,19.9971,19.9833,19.9902,0.5031,1.8537,19.8009,19.7989,19.7999,0.4913,3.1483,19.7989,19.7963,19.7976,0.5142,3.0810,19.7963,19.6875,19.7419,0.6229,0.3148,19.8309,19.4210,19.6259,1.5269,-0.0501,19.9528,19.8309,19.8919,2.1154,-0.1174,19.9989,19.9528,19.9759,0.5770,-2.5378,13.7322,13.7320,13.7321,0.1237,-8.0476,13.6295,13.6284,13.6290,0.2855,-7.0837,13.8623,13.8820,13.8722,-0.6414,-1.8972,13.8581,13.8623,13.8602,-0.9267,-3.1918,13.8398,13.8486,13.8442,-1.1015,-3.1245,18.8730,18.5310,18.7020,2.4089,-0.3583,18.8730,10.4521,14.6625,4.0546,0.0066,13.9855,13.9744,13.9799,0.0981,0.0739,13.2928,13.2347,13.2637,0.6146,2.4943,23.5151,1837.5060,-215065.6000,261629.6678
7866.0000,13.5987,19.9830,0.0000,220035.2000,-220035.2000,10.3987,0.0000,36024.7923,36024.7923,505.5696,256059.9923,0.0000,-256059.9923,19.9834,14.4800,17373.7000,0.0000,17373.7000,-0.6300,4000.8927,0.0000,4000.8927,28.4044,0.0000,13372.8073,13372.8073,13.7474,19.4236,0.0000,15947.6000,-15947.6000,0.8474,0.0000,2603.6469,2603.6469,41.3087,18551.2469,0.0000,-18551.2469,19.8235,14.3232,1196.6000,0.0000,1196.6000,-0.0434,276.0725,0.0000,276.0725,1.9614,0.0000,920.5275,920.5275,19.7120,18.1080,3918.6000,859.3000,3059.3000,-0.3486,745.6833,156.6489,902.3322,15.7459,1015.9489,3172.9167,2156.9678,19.9439,14.4413,1196.6000,0.0000,1196.6000,-0.0434,275.6849,0.0000,275.6849,1.9606,0.0000,920.9151,920.9151,19.9839,13.5689,16.7764,3.1098,125947.2457,19.8216,13.2431,16.5324,2.8702,68884.3678,19.9769,13.2844,16.6306,2.9199,61317.9463,19.9830,19.9834,19.9832,-0.1242,7.8453,19.9834,19.9839,19.9836,-0.1076,7.2153,19.9839,19.9851,19.9845,-0.0075,2.1250,19.8250,19.8235,19.8243,0.3551,2.9724,19.8235,19.8216,19.8226,0.3628,2.9290,19.8216,19.7199,19.7708,0.4101,0.2142,19.9439,19.6995,19.8217,2.4237,-0.1345,19.9769,19.9439,19.9604,0.8882,-0.1779,19.9830,19.9769,19.9799,0.1100,-2.5533,13.6995,13.7004,13.7000,-0.3260,-7.8890,13.6320,13.6317,13.6319,0.0962,-7.2590,13.7474,13.7801,13.7637,-1.2475,-2.1687,13.7411,13.7474,13.7442,-1.3383,-3.0161,13.7213,13.7326,13.7269,-1.3541,-2.9727,18.1080,18.7562,18.4321,-3.1955,-0.2578,18.1080,14.8118,16.4599,21.7520,0.0908,14.6920,14.1456,14.4188,5.3578,0.1342,13.3304,13.2787,13.3046,0.5542,2.5097,22.3626,1747.4466,-213156.6000,256149.5598
7867.0000,13.4218,19.7748,306.3000,125758.8000,-125452.5000,5.9592,63.4568,20504.5787,20568.0355,289.7123,146263.3787,242.8432,-146020.5355,19.7859,14.2863,14308.7000,0.0000,14308.7000,-0.5189,3302.6723,0.0000,3302.6723,23.3979,0.0000,11006.0277,11006.0277,19.8658,18.7471,500.3000,204.8000,295.5000,-0.0384,95.0284,37.1343,132.1627,1.8865,241.9343,405.2716,163.3373,19.8611,14.3601,999.0000,0.0000,999.0000,-0.0362,230.3821,0.0000,230.3821,1.6370,0.0000,768.6179,768.6179,19.8463,18.0606,4565.0000,819.4000,3745.6000,-0.3962,867.2914,149.7179,1017.0093,17.8353,969.1179,3697.7086,2728.5907,19.9648,14.4617,999.0000,0.0000,999.0000,-0.0362,230.1041,0.0000,230.1041,1.6344,0.0000,768.8959,768.8959,19.7997,13.1135,16.4566,1.5707,63611.8355,19.8557,12.6484,16.2521,1.5238,36570.0478,19.9667,12.7158,16.3412,1.5330,32192.5448,19.7748,19.7859,19.7803,-2.3867,4.4945,19.7859,19.7997,19.7928,-2.2415,3.9756,19.7997,19.8658,19.8328,-1.7696,1.5090,19.8658,19.8611,19.8635,0.5344,1.4706,19.8611,19.8557,19.8584,0.4937,1.4344,19.8557,19.7257,19.7907,0.3018,0.1188,19.9648,19.8979,19.9313,1.3841,-0.2774,19.9667,19.9648,19.9657,0.1253,-0.3136,19.7748,19.9667,19.8707,-1.2566,-1.4647,13.4460,13.4595,13.4527,-2.9222,-4.5285,13.3086,13.3372,13.3229,-3.6672,-4.0096,13.5426,13.6204,13.5815,-2.1378,-1.5430,13.3710,13.4099,13.3904,-4.2084,-1.5046,13.2633,13.3466,13.3049,-5.0315,-1.4684,18.0606,18.5567,18.3086,-1.4284,-0.1528,18.0606,17.2443,17.6524,14.4527,0.2434,16.8838,15.7527,16.3182,22.9832,0.2796,13.3093,13.3025,13.3059,0.0771,1.4307,11.8153,923.2612,-105104.7000,132374.4280
7868.0000,13.3400,19.6512,715.2000,119329.6000,-118614.4000,5.6766,148.3701,19419.2701,19567.6402,275.6858,138748.8701,566.8299,-138182.0402,19.6584,14.1613,14310.4000,0.0000,14310.4000,-0.5189,3308.0075,0.0000,3308.0075,23.4608,0.0000,11002.3925,11002.3925,19.7273,15.9069,2001.2000,0.0000,2001.2000,-0.1100,380.7449,0.0000,380.7449,4.8764,0.0000,1620.4551,1620.4551,19.7425,14.2437,770.9000,0.0000,770.9000,-0.0280,178.0264,0.0000,178.0264,1.2626,0.0000,592.8736,592.8736,19.8674,17.7314,6049.7000,652.1000,5397.6000,-0.5012,1149.0751,119.1926,1268.2678,22.4140,771.2926,4900.6249,4129.3322,19.8818,14.3804,770.9000,0.0000,770.9000,-0.0280,177.7365,0.0000,177.7365,1.2609,0.0000,593.1635,593.1635,19.6684,13.0023,16.3353,1.4254,57728.9787,19.7586,12.5231,16.1408,1.3925,33419.1427,19.8607,12.5923,16.2265,1.3988,29374.2991,19.6512,19.6584,19.6548,-1.4532,4.2649,19.6584,19.6684,19.6634,-1.5006,3.7460,19.6684,19.7273,19.6978,-1.5670,1.5007,19.7273,19.7425,19.7349,-1.4902,1.3907,19.7425,19.7586,19.7506,-1.2402,1.3628,19.7586,19.7997,19.7792,-0.0777,0.1653,19.8818,19.9007,19.8913,-0.4221,-0.3359,19.8607,19.8818,19.8712,-1.0788,-0.3639,19.6512,19.8607,19.7559,-1.3238,-1.4117,13.3511,13.3567,13.3539,-1.1309,-4.3008,13.2315,13.2400,13.2357,-0.9906,-3.7819,13.5593,13.5665,13.5629,-0.1632,-1.5366,13.3770,13.3783,13.3777,-0.0925,-1.4266,13.3729,13.3597,13.3663,0.8020,-1.3987,17.7314,18.4308,18.0811,-2.6845,-0.2012,17.7314,17.6963,17.7138,0.8024,0.3000,17.4137,16.9697,17.1917,10.6021,0.3280,13.6358,13.2877,13.4618,1.9424,1.3758,11.2263,877.2378,-95363.4000,120522.4205
7869.0000,13.4156,19.4902,1902.6000,68636.6000,-66734.0000,3.3427,394.2054,11189.3769,11583.5823,162.3478,79825.9769,1508.3946,-78317.5823,19.5007,14.0066,14310.6000,0.0000,14310.6000,-0.5189,3314.2104,0.0000,3314.2104,23.5002,0.0000,10996.3896,10996.3896,19.5805,15.7617,6629.8000,0.0000,6629.8000,-0.3643,1263.6136,0.0000,1263.6136,16.1924,0.0000,5366.1864,5366.1864,19.6014,14.1054,841.6000,0.0000,841.6000,-0.0305,194.6759,0.0000,194.6759,1.3805,0.0000,646.9241,646.9241,19.8182,17.4704,7420.8000,500.4000,6920.4000,-0.5984,1410.3296,91.3875,1501.7171,26.6726,591.7875,6010.4704,5418.6829,19.7775,14.2781,841.6000,0.0000,841.6000,-0.0305,194.2737,0.0000,194.2737,1.3780,0.0000,647.3263,647.3263,19.5145,12.9015,16.2080,1.0931,44270.6800,19.6267,12.4166,16.0217,1.0726,25743.0999,19.7589,12.4558,16.1073,1.0865,22815.6511,19.4902,19.5007,19.4954,-1.8621,3.7515,19.5007,19.5145,19.5076,-1.8187,3.2326,19.5145,19.5805,19.5475,-1.7527,1.4969,19.5805,19.6014,19.5909,-1.6761,1.1326,19.6014,19.6267,19.6141,-1.5859,1.1021,19.6267,19.8276,19.7272,-0.5665,0.1764,19.7775,19.8143,19.7959,-1.0895,-0.4220,19.7589,19.7775,19.7682,-1.1823,-0.4525,19.4902,19.7589,19.6245,-1.5242,-1.2625,13.4279,13.4230,13.4254,0.9242,-3.7893,13.3484,13.3360,13.3422,1.3463,-3.2704,14.0159,13.8538,13.9349,4.5503,-1.5347,13.4873,13.4725,13.4799,1.2946,-1.1704,13.5018,13.4707,13.4863,1.5092,-1.1399,17.4704,18.1923,17.8313,-2.9532,-0.2142,17.4704,17.5563,17.5134,-2.3582,0.3842,17.3151,17.2732,17.2942,1.2979,0.4147,14.0871,13.3928,13.7399,3.4186,1.2247,6.5395,511.0096,-37190.0000,92829.4310
7870.0000,13.5263,19.5126,2413.7000,66616.3000,-64202.6000,3.2738,499.1888,10888.1302,11387.3190,159.1024,77504.4302,1914.5112,-75589.9190,19.5114,14.0171,12132.0000,0.0000,12132.0000,-0.4399,2809.3104,0.0000,2809.3104,19.9638,0.0000,9322.6896,9322.6896,19.5231,15.7049,8482.1000,0.0000,8482.1000,-0.4661,1617.7819,0.0000,1617.7819,20.7672,0.0000,6864.3181,6864.3181,19.5325,14.0378,502.8000,0.0000,502.8000,-0.0182,116.4004,0.0000,116.4004,0.8263,0.0000,386.3996,386.3996,19.7169,17.2602,8209.2000,389.2000,7820.0000,-0.6529,1562.0633,70.9564,1633.0198,29.0832,460.1564,6647.1367,6186.9802,19.6472,14.1503,502.8000,0.0000,502.8000,-0.0182,116.2432,0.0000,116.2432,0.8244,0.0000,386.5568,386.5568,19.5109,12.7770,16.1440,1.0630,43052.5156,19.5466,12.3674,15.9570,1.0200,24479.9687,19.6248,12.4529,16.0388,1.0190,21398.3519,19.5126,19.5114,19.5120,0.2613,3.6520,19.5114,19.5109,19.5111,0.1039,3.2121,19.5109,19.5231,19.5170,-0.3068,1.5544,19.5231,19.5325,19.5278,-0.7004,1.0883,19.5325,19.5466,19.5395,-0.8379,1.0701,19.5466,19.7807,19.6636,-0.7052,0.1860,19.6472,19.6915,19.6694,-1.4656,-0.4669,19.6248,19.6472,19.6360,-1.5338,-0.4851,19.5126,19.6248,19.5687,-0.6121,-1.2587,13.4765,13.4730,13.4747,0.6564,-3.6909,13.4110,13.4033,13.4072,0.8451,-3.2509,14.1432,14.0706,14.1069,2.1372,-1.5933,13.5005,13.4974,13.4989,0.2914,-1.1272,13.4938,13.4916,13.4927,0.1394,-1.1090,17.2602,17.9216,17.5909,-2.8400,-0.2249,17.2602,17.3419,17.3010,-2.5006,0.4280,17.2115,17.2369,17.2242,-0.7829,0.4462,14.2030,13.6874,13.9452,2.5386,1.2198,6.3994,500.0564,-34762.9000,88930.8361
7871.0000,14.0026,19.5438,4268.9000,52432.0000,-48163.1000,2.7000,876.0039,8666.5021,9542.5060,131.4104,61098.5021,3392.8961,-57705.6060,19.5411,14.0463,11839.1000,0.0000,11839.1000,-0.4293,2740.5237,0.0000,2740.5237,19.4791,0.0000,9098.5763,9098.5763,19.5312,15.7129,28925.4000,0.0000,28925.4000,-1.5895,5516.3719,0.0000,5516.3719,70.8877,0.0000,23409.0281,23409.0281,19.5293,14.0347,394.4000,0.0000,394.4000,-0.0143,91.3088,0.0000,91.3088,0.6487,0.0000,303.0912,303.0912,19.6041,16.9579,10670.9000,148.5000,10522.4000,-0.8291,2033.2487,27.0218,2060.2704,36.8962,175.5218,8637.6513,8462.1296,19.5757,14.0802,394.4000,0.0000,394.4000,-0.0143,91.2588,0.0000,91.2588,0.6478,0.0000,303.1412,303.1412,19.5377,12.3788,15.9583,0.4000,16199.7115,19.5330,12.0185,15.7757,0.3779,9069.0683,19.5692,12.1412,15.8552,0.3735,7844.1417,19.5438,19.5411,19.5425,0.4289,2.9870,19.5411,19.5377,19.5394,0.4025,2.5577,19.5377,19.5312,19.5344,0.2715,1.9710,19.5312,19.5293,19.5302,0.0905,0.3814,19.5293,19.5330,19.5311,-0.0402,0.3671,19.5330,19.7562,19.6446,-0.1684,0.0542,19.5757,19.5935,19.5846,-0.9614,-0.7749,19.5692,19.5757,19.5725,-0.7053,-0.7892,19.5438,19.5692,19.5565,-0.0860,-1.0630,14.1966,14.1394,14.1680,8.4276,-3.0338,14.3477,14.2214,14.2845,10.6495,-2.6045,15.2420,14.9202,15.0811,11.8183,-2.0178,13.4935,13.4946,13.4941,0.0025,-0.4283,13.4574,13.4748,13.4661,-0.2603,-0.4140,16.9579,17.9111,17.4345,-1.8260,-0.1011,16.9579,17.0279,16.9929,-3.6572,0.7280,16.9711,17.0217,16.9964,-2.6876,0.7423,15.7066,13.5942,14.6504,8.5716,1.0161,5.1465,402.1536,3912.6000,33112.9215
7872.0000,14.9050,20.1529,5172.9000,45106.0000,-39933.1000,2.4008,1046.2044,7618.8353,8665.0397,117.1197,52724.8353,4126.6956,-48598.1397,20.0973,14.5916,11817.6000,0.0000,11817.6000,-0.4285,2717.8143,0.0000,2717.8143,19.4361,0.0000,9099.7857,9099.7857,19.8948,16.0725,37201.8000,0.0000,37201.8000,-2.0443,7063.7722,0.0000,7063.7722,91.1585,0.0000,30138.0278,30138.0278,19.5675,14.0721,384.8000,0.0000,384.8000,-0.0140,89.0461,0.0000,89.0461,0.6330,0.0000,295.7539,295.7539,19.5086,16.7814,13113.7000,0.0000,13113.7000,-1.0089,2501.6041,0.0000,2501.6041,44.9321,0.0000,10612.0959,10612.0959,19.4768,13.9832,384.8000,0.0000,384.8000,-0.0140,89.1415,0.0000,89.1415,0.6326,0.0000,295.6585,295.6585,20.0276,11.5794,15.8035,0.0368,1490.5930,19.5263,11.7191,15.6227,0.0306,734.6559,19.4682,11.9346,15.7014,0.0295,620.3053,20.1529,20.0973,20.1251,7.0927,2.6217,20.0973,20.0276,20.0625,6.3736,2.1931,20.0276,19.8948,19.9612,5.2119,2.1474,19.8948,19.5675,19.7311,2.4862,0.1031,19.5675,19.5263,19.5469,0.2516,0.0891,19.5263,19.7231,19.6247,-0.1791,0.0647,19.4768,19.4939,19.4853,-1.1364,-0.9442,19.4682,19.4768,19.4725,-1.1447,-0.9581,20.1529,19.4682,19.8106,3.1276,-0.9795,15.2635,15.1656,15.2145,12.6909,-2.6744,15.5932,15.3916,15.4924,14.6382,-2.2459,15.8896,15.6767,15.7831,8.5334,-2.2001,13.4808,13.4887,13.4848,-0.0507,-0.1558,16.6940,13.4227,15.0583,19.2764,-0.1418,16.7814,17.7274,17.2544,-2.1113,-0.1174,16.7814,16.8172,16.7993,-2.2747,0.8914,16.7735,16.8107,16.7921,-2.4039,0.9054,16.6984,14.1529,15.4256,9.4167,0.9267,4.4997,351.6090,22969.6000,2845.5542
7873.0000,15.4936,20.4580,5937.5000,40019.3000,-34081.8000,2.2001,1189.7554,6857.6269,8047.3823,107.6536,46876.9269,4747.7446,-42129.1823,20.4246,14.9128,11873.1000,0.0000,11873.1000,-0.4305,2720.3024,0.0000,2720.3024,19.3866,0.0000,9152.7976,9152.7976,19.9287,16.1062,38519.0000,0.0000,38519.0000,-2.1167,7310.9246,0.0000,7310.9246,93.8155,0.0000,31208.0754,31208.0754,19.6298,14.1332,392.0000,0.0000,392.0000,-0.0142,90.6457,0.0000,90.6457,0.6445,0.0000,301.3543,301.3543,19.5859,16.8581,14638.6000,0.0000,14638.6000,-1.1262,2789.8770,0.0000,2789.8770,50.2371,0.0000,11848.7230,11848.7230,19.2357,13.7468,392.0000,0.0000,392.0000,-0.0142,91.0697,0.0000,91.0697,0.6453,0.0000,300.9303,300.9303,15.9477,15.5009,15.7243,0.0085,346.1577,17.3624,13.7509,15.5567,0.0622,1492.0065,16.8007,14.4587,15.6297,0.0403,846.5851,20.4580,20.4246,20.4413,3.8771,2.3743,20.4246,20.3739,20.3992,4.1255,1.9437,19.9175,19.9287,19.9231,-0.3982,2.1445,19.9287,19.6298,19.7793,0.6421,0.0278,19.6298,19.4798,19.5548,0.1569,0.0136,14.3973,22.1872,18.2923,-16.0177,0.1207,19.2357,19.2735,19.2546,-2.7231,-1.0055,19.2157,19.2357,19.2257,-2.9172,-1.0197,20.4580,19.6972,20.0776,3.2837,-0.9260,15.6999,15.6523,15.6761,5.6317,-2.4295,15.9477,15.8695,15.9086,5.0834,-1.9990,16.0071,15.9477,15.9774,2.4057,-2.1998,14.2151,13.4825,13.8488,4.4550,-0.0831,17.3624,14.2320,15.7972,8.9780,-0.0689,16.8581,17.3624,17.1102,-1.6787,-0.1760,16.8581,16.8483,16.8532,0.7120,0.9502,16.8026,16.8007,16.8016,0.1764,0.9644,16.8007,15.0507,15.9257,6.0958,0.8707,4.0755,318.4638,31732.9000,2684.7494
7874.0000,15.3233,19.7146,7810.9000,35449.3000,-27638.4000,2.0816,1569.3282,6049.1514,7618.4795,101.8822,41498.4514,6241.5718,-35256.8795,19.8303,14.3297,11880.6000,0.0000,11880.6000,-0.4308,2740.8045,0.0000,2740.8045,19.3174,0.0000,9139.7955,9139.7955,18.4053,14.5990,47056.1000,0.0000,47056.1000,-2.5858,9101.6602,0.0000,9101.6602,114.5435,0.0000,37954.4398,37954.4398,16.7852,11.3440,386.7000,0.0000,386.7000,-0.0140,92.6028,0.0000,92.6028,0.6353,0.0000,294.0972,294.0972,18.3756,15.6572,16563.9000,0.0000,16563.9000,-1.2743,3205.0461,0.0000,3205.0461,56.7710,0.0000,13358.8539,13358.8539,18.0675,12.6018,386.7000,0.0000,386.7000,-0.0140,91.1211,0.0000,91.1211,0.6386,0.0000,295.5789,295.5789,14.9630,16.3236,15.6433,-0.1449,-5870.3999,15.7839,15.2328,15.5084,0.0528,1268.2490,15.9267,15.2463,15.5865,0.0652,1369.9866,19.7146,19.8303,19.7724,-8.0101,1.4373,19.8303,19.9736,19.9020,-5.9395,1.0065,18.0522,18.5581,18.3052,-19.4634,2.1252,16.7852,17.7004,17.2428,-30.5485,-0.4606,15.2328,16.7852,16.0090,-42.7286,-0.4746,15.2328,19.7788,17.5058,-9.4295,0.1220,18.0675,18.2270,18.1472,-13.3019,-1.1523,17.9820,18.0675,18.0247,-14.4316,-1.1663,19.7146,20.1987,19.9566,-1.3985,-0.6443,14.9814,15.0882,15.0348,-7.6780,-1.4950,14.9630,15.2453,15.1042,-9.6462,-1.0642,14.5990,14.9630,14.7810,-14.3761,-2.1829,14.5990,14.3417,14.4703,7.5618,0.4030,14.2409,15.0452,14.6430,-13.8669,0.4170,15.6572,17.4987,16.5780,-6.3621,-0.1796,15.6572,15.8259,15.7415,-13.3541,1.0947,15.7851,15.9267,15.8559,-11.3518,1.1087,15.9267,15.9225,15.9246,0.0482,0.5866,3.7781,295.2268,48635.6000,-3232.1643
7875.0000,14.8041,18.6551,9396.2000,31625.1000,-22228.9000,1.9834,1903.4111,5328.7211,7232.1322,96.9112,36953.8211,7492.7889,-29461.0322,18.8439,13.3625,11857.8000,0.0000,11857.8000,-0.4300,2767.7844,0.0000,2767.7844,19.4287,0.0000,9090.0156,9090.0156,17.7134,13.9161,46449.0000,0.0000,46449.0000,-2.5525,9066.2269,0.0000,9066.2269,115.9984,0.0000,37382.7731,37382.7731,15.8051,10.3889,382.2000,0.0000,382.2000,-0.0139,92.6957,0.0000,92.6957,0.6526,0.0000,289.5043,289.5043,18.1447,15.4287,17467.5000,0.0000,17467.5000,-1.3438,3390.0511,0.0000,3390.0511,61.1018,0.0000,14077.4489,14077.4489,18.1457,12.6790,382.2000,0.0000,382.2000,-0.0139,89.9738,0.0000,89.9738,0.6411,0.0000,292.2262,292.2262,14.1461,16.9772,15.5616,-0.3196,-12943.2942,15.2103,15.6877,15.4490,-0.0485,-1164.0055,15.4947,15.5737,15.5342,-0.0080,-168.5900,18.6551,18.8439,18.7495,-12.2828,1.3494,18.8439,19.1326,18.9883,-10.9649,0.9194,17.9187,18.0237,17.9712,-3.9692,2.1047,15.8051,16.2549,16.0300,-14.5740,-0.4478,15.6877,15.8051,15.7464,-3.1073,-0.4616,15.6877,18.1377,16.9127,-7.0955,0.1706,18.1457,18.1457,18.1457,0.0430,-1.1733,18.1547,18.1457,18.1502,1.5758,-1.1871,18.6551,20.4065,19.5308,-5.0766,-0.6340,14.1201,14.2687,14.1944,-10.0803,-1.4084,14.1461,14.4531,14.2996,-9.6480,-0.9784,13.9161,14.1461,14.0311,-8.9889,-2.1637,13.9161,14.1107,14.0134,-5.4528,0.3888,13.9826,14.3323,14.1574,-5.7984,0.4026,15.4287,16.7505,16.0896,-5.8321,-0.2295,15.4287,15.4719,15.4503,-3.4537,1.1143,15.4375,15.4947,15.4661,-4.6418,1.1282,15.4947,16.1154,15.8051,-1.3805,0.5750,3.6642,286.3269,54309.8000,-14275.8897
7876.0000,14.2758,17.5688,10957.6000,28190.6000,-17233.0000,1.9023,2238.6146,4690.0401,6928.6548,92.8580,32880.6401,8718.9854,-24161.6548,17.7784,12.3189,11864.5000,0.0000,11864.5000,-0.4302,2805.7639,0.0000,2805.7639,19.6942,0.0000,9058.7361,9058.7361,17.3512,13.5585,53705.6000,0.0000,53705.6000,-2.9513,10533.8513,0.0000,10533.8513,135.7157,0.0000,43171.7487,43171.7487,16.1532,10.7294,396.5000,0.0000,396.5000,-0.0144,95.7274,0.0000,95.7274,0.6867,0.0000,300.7726,300.7726,17.8713,15.1577,18548.1000,0.0000,18548.1000,-1.4270,3612.7471,0.0000,3612.7471,65.1375,0.0000,14935.3529,14935.3529,17.9138,12.4519,396.5000,0.0000,396.5000,-0.0144,93.6082,0.0000,93.6082,0.6644,0.0000,302.8918,302.8918,13.6740,17.2826,15.4783,-0.5043,-20424.8316,14.4415,16.3087,15.3751,-0.2349,-5636.6858,15.2005,15.7792,15.4899,-0.0728,-1528.6072,17.5688,17.7784,17.6736,-12.9223,1.2782,17.7784,18.1323,17.9554,-12.4030,0.8480,17.5938,17.6881,17.6410,-3.9236,2.3155,16.1532,16.1242,16.1387,1.3732,-0.6358,16.3087,16.1532,16.2309,5.9089,-0.6502,16.3087,17.1846,16.7467,-1.9425,0.1325,17.9138,17.9416,17.9277,-2.5693,-1.2945,17.8984,17.9138,17.9061,-2.8838,-1.3089,17.5688,20.2240,18.8964,-7.5947,-0.6240,13.3837,13.5214,13.4526,-8.8910,-1.3415,13.6740,13.8865,13.7802,-6.2058,-0.9112,13.5585,13.6740,13.6162,-4.9444,-2.3787,13.5585,13.6734,13.6160,-4.7347,0.5726,13.6013,13.8215,13.7114,-5.3211,0.5869,15.1577,16.3005,15.7291,-4.2892,-0.1957,15.1577,15.1944,15.1760,-3.2477,1.2312,15.1628,15.2005,15.1816,-3.3716,1.2456,15.2005,16.0806,15.6406,-1.9238,0.5608,3.5099,274.2700,67678.2000,-27590.1246
7877.0000,13.8777,16.6632,12544.6000,25837.0000,-13292.4000,1.8736,2579.4793,4257.9947,6837.4740,91.5082,30094.9947,9965.1207,-20129.8740,16.8493,11.4098,11880.7000,0.0000,11880.7000,-0.4308,2842.7290,0.0000,2842.7290,20.0082,0.0000,9037.9710,9037.9710,17.1694,13.3791,56217.8000,0.0000,56217.8000,-3.0893,11053.9480,0.0000,11053.9480,142.9530,0.0000,45163.8520,45163.8520,16.3825,10.9536,383.1000,0.0000,383.1000,-0.0139,92.2174,0.0000,92.2174,0.6601,0.0000,290.8826,290.8826,17.5948,14.8835,20645.5000,0.0000,20645.5000,-1.5883,4036.1310,0.0000,4036.1310,72.8429,0.0000,16609.3690,16609.3690,17.6728,12.2160,383.1000,0.0000,383.1000,-0.0139,90.7165,0.0000,90.7165,0.6440,0.0000,292.3835,292.3835,13.4344,17.3869,15.4106,-0.6140,-24868.9839,14.2006,16.4383,15.3195,-0.3129,-7509.3040,14.9237,15.9674,15.4456,-0.1459,-3064.5280,16.6632,16.8493,16.7563,-11.0090,1.2276,16.8493,17.1904,17.0198,-11.2286,0.7968,17.3224,17.3987,17.3605,-3.3225,2.4281,16.3825,16.3276,16.3550,2.6721,-0.6612,16.4383,16.3825,16.4104,2.2272,-0.6751,16.4383,16.8333,16.6358,-1.2761,0.1949,17.6728,17.7013,17.6870,-2.8428,-1.3934,17.6587,17.6728,17.6657,-2.8394,-1.4073,16.6632,19.6518,18.1575,-8.8552,-0.6460,12.8430,12.9497,12.8963,-6.6508,-1.2959,13.4344,13.5567,13.4956,-3.3740,-0.8650,13.3791,13.4344,13.4067,-2.4669,-2.4964,13.3791,13.4369,13.4080,-2.4484,0.5929,13.3800,13.5075,13.4438,-3.1685,0.6068,14.8835,15.7985,15.3410,-4.6212,-0.2632,14.8835,14.9179,14.9007,-3.2614,1.3251,14.8898,14.9237,14.9068,-3.2556,1.3390,14.9237,15.9594,15.4415,-2.3402,0.5777,3.4660,270.8388,76217.8000,-35442.8160
7878.0000,13.4842,15.6327,14361.5000,22782.5000,-8421.0000,1.8237,2972.2316,3720.0355,6692.2671,89.2189,26502.5355,11389.2684,-15113.2671,15.8456,10.4285,11868.7000,0.0000,11868.7000,-0.4304,2877.0090,0.0000,2877.0090,20.2487,0.0000,8991.6910,8991.6910,17.0210,13.2325,66506.5000,0.0000,66506.5000,-3.6547,13103.6724,0.0000,13103.6724,169.6479,0.0000,53402.8276,53402.8276,16.7419,11.3051,506.0000,0.0000,506.0000,-0.0183,121.2386,0.0000,121.2386,0.8690,0.0000,384.7614,384.7614,17.3281,14.6193,21172.2000,0.0000,21172.2000,-1.6288,4154.0324,0.0000,4154.0324,75.0568,0.0000,17018.1676,17018.1676,17.3436,11.8938,506.0000,0.0000,506.0000,-0.0183,120.3147,0.0000,120.3147,0.8534,0.0000,385.6853,385.6853,13.2691,17.4073,15.3382,-0.7738,-31337.9861,13.6514,16.8238,15.2376,-0.5339,-12813.0044,14.6460,16.1449,15.3955,-0.2522,-5297.0479,15.6327,15.8456,15.7392,-12.2128,1.1896,15.8456,16.2228,16.0342,-11.8331,0.7592,17.0770,17.1383,17.1076,-2.9904,2.7227,16.7419,16.6782,16.7101,4.3463,-0.9320,16.8238,16.7419,16.7829,4.5566,-0.9504,16.8238,16.5256,16.6747,0.5311,0.0968,17.3436,17.3788,17.3612,-3.8704,-1.5321,17.3260,17.3436,17.3348,-3.9321,-1.5504,15.6327,19.0325,17.3326,-9.8934,-0.6341,12.3549,12.4519,12.4034,-5.8870,-1.2622,13.2691,13.3516,13.3104,-2.1732,-0.8318,13.2325,13.2691,13.2508,-1.8199,-2.7953,13.2325,13.2631,13.2478,-1.8712,0.8594,13.2222,13.2847,13.2534,-2.2353,0.8778,14.6193,15.5522,15.0857,-3.0191,-0.1694,14.6193,14.6494,14.6343,-3.1529,1.4595,14.6152,14.6460,14.6306,-3.2711,1.4778,14.6460,15.8046,15.2253,-2.5480,0.5615,3.3603,262.5805,92138.4000,-49448.0384
7879.0000,13.3111,15.8046,15916.6000,29057.7000,-13141.1000,2.2012,3303.5243,4725.5628,8029.0871,107.7844,33783.2628,12613.0757,-21170.1871,15.7976,10.3820,11853.4000,0.0000,11853.4000,-0.4298,2875.1105,0.0000,2875.1105,20.5156,0.0000,8978.2895,8978.2895,16.4378,12.6568,37252.6000,0.0000,37252.6000,-2.0471,7399.7811,0.0000,7399.7811,95.2706,0.0000,29852.8189,29852.8189,16.5967,11.1631,460.0000,0.0000,460.0000,-0.0167,110.4226,0.0000,110.4226,0.7860,0.0000,349.5774,349.5774,17.1723,14.4649,20418.8000,0.0000,20418.8000,-1.5709,4014.7337,0.0000,4014.7337,72.7195,0.0000,16404.0663,16404.0663,17.3445,11.8947,460.0000,0.0000,460.0000,-0.0167,109.3758,0.0000,109.3758,0.7794,0.0000,350.6242,350.6242,12.8701,17.9882,15.4292,-0.1899,-7692.7380,14.9663,15.6568,15.3116,-0.0231,-553.4542,14.4744,16.3457,15.4101,-0.0625,-1312.6093,15.8046,15.7976,15.8011,0.8092,2.2871,15.7976,15.8317,15.8147,-2.5874,1.8573,16.2057,16.4378,16.3218,-9.4220,2.2470,16.4378,16.5967,16.5173,-2.2652,0.1999,16.5967,16.7301,16.6634,-1.3802,0.1832,16.1596,16.6469,16.4033,-3.2145,0.3910,17.3445,17.3464,17.3455,-0.1286,-1.1799,17.3453,17.3445,17.3449,0.1833,-1.1965,15.8046,17.5245,16.6645,-8.0008,-1.0147,12.4793,12.4715,12.4754,0.9305,-2.3541,12.8701,12.9478,12.9090,-4.7826,-1.9243,12.7429,12.8701,12.8065,-5.3002,-2.3139,13.5460,13.4034,13.4747,2.7993,-0.2668,14.9663,13.7049,14.3356,13.1212,-0.2501,14.4649,14.9663,14.7156,-4.4051,-0.4580,14.4649,14.4882,14.4765,-1.8427,1.1129,14.4499,14.4744,14.4621,-1.9715,1.1296,14.4744,15.3965,14.9355,-3.4360,0.9477,4.2188,329.6635,57303.7000,-9558.8016
7880.0000,13.7463,18.4633,8862.4000,50656.9000,-41794.5000,2.8550,1826.2530,8322.5269,10148.7799,139.1124,58979.4269,7036.1470,-51943.2799,18.2530,12.7814,11880.9000,0.0000,11880.9000,-0.4308,2793.1995,0.0000,2793.1995,20.5775,0.0000,9087.7005,9087.7005,17.5366,13.7412,24517.1000,0.0000,24517.1000,-1.3473,4796.7636,0.0000,4796.7636,63.3412,0.0000,19720.3364,19720.3364,17.3334,11.8836,617.5000,0.0000,617.5000,-0.0224,146.8457,0.0000,146.8457,1.0573,0.0000,470.6543,470.6543,16.6912,13.9881,18847.0000,0.0000,18847.0000,-1.4500,3730.4282,0.0000,3730.4282,67.3028,0.0000,15116.5718,15116.5718,16.6756,11.2401,617.5000,0.0000,617.5000,-0.0224,148.0801,0.0000,148.0801,1.0462,0.0000,469.4199,469.4199,17.9947,13.0779,15.5363,0.2364,9573.7823,17.1659,13.5618,15.3638,0.1560,3742.8116,16.6184,14.2672,15.4428,0.1017,2136.4406,18.4633,18.2530,18.3581,30.9195,3.0355,18.2530,17.9947,18.1238,27.9283,2.6047,17.9947,17.5366,17.7657,17.4862,2.0998,17.5366,17.3334,17.4350,11.1366,0.7526,17.3334,17.1659,17.2496,7.1361,0.7302,17.1659,16.5022,16.8341,5.2607,0.4609,16.6756,16.7792,16.7274,-7.3970,-0.9890,16.6184,16.6756,16.6470,-8.3608,-1.0114,18.4633,16.6184,17.5408,10.6367,-1.2470,13.3196,13.2541,13.2869,9.8544,-3.0989,13.4819,13.4065,13.4442,6.5208,-2.6681,13.8566,13.5762,13.7164,11.0415,-2.1632,14.1774,14.0471,14.1123,7.7559,-0.8159,14.2011,14.2422,14.2216,-1.3141,-0.7936,13.9881,14.5293,14.2587,-5.4521,-0.5243,13.9881,14.0683,14.0282,-5.3486,0.9257,14.0015,14.0755,14.0385,-5.0507,0.9480,14.1137,15.0350,14.5743,-4.2969,1.1836,5.5700,435.2497,14685.5000,15453.0345
7881.0000,13.6464,19.0614,6345.7000,67446.8000,-61101.1000,3.5176,1309.7897,11054.9726,12364.7623,171.3979,78501.7726,5035.9103,-73465.8623,19.0170,13.5323,16351.1000,0.0000,16351.1000,-0.5929,3808.6457,0.0000,3808.6457,27.3587,0.0000,12542.4543,12542.4543,18.5713,14.7635,8618.2000,0.0000,8618.2000,-0.4736,1663.3930,0.0000,1663.3930,21.8448,0.0000,6954.8070,6954.8070,18.4359,12.9627,767.9000,0.0000,767.9000,-0.0278,180.1292,0.0000,180.1292,1.3012,0.0000,587.7708,587.7708,17.2399,14.5318,16027.9000,0.0000,16027.9000,-1.2331,3148.4870,0.0000,3148.4870,57.7164,0.0000,12879.4130,12879.4130,17.5071,12.0535,767.9000,0.0000,767.9000,-0.0278,182.2132,0.0000,182.2132,1.3133,0.0000,585.6868,585.6868,18.9403,12.4843,15.7123,0.8980,36368.5853,18.2583,12.7381,15.4982,0.6910,16585.0051,17.6079,13.4764,15.5422,0.5172,10861.0218,19.0614,19.0170,19.0392,8.2805,3.8422,19.0170,18.9403,18.9786,10.3772,3.2493,18.9403,18.5713,18.7558,12.0102,1.7887,18.5713,18.4359,18.5036,12.9573,1.3151,18.4359,18.2583,18.3471,13.3059,1.2873,18.2583,17.0885,17.6734,10.1906,0.5083,17.5071,17.3462,17.4266,8.4996,-0.7247,17.6079,17.5071,17.5575,11.0495,-0.7526,19.0614,17.6079,18.3346,9.6411,-1.4342,13.3088,13.3073,13.3080,0.3170,-3.8986,13.2479,13.2687,13.2583,-2.1822,-3.3057,13.9129,13.8523,13.8826,2.0675,-1.8452,13.5558,13.6192,13.5875,-6.2711,-1.3716,13.4098,13.5681,13.4889,-8.7801,-1.3437,14.5318,14.3361,14.4340,2.1766,-0.5648,14.5318,14.4199,14.4759,5.4639,0.6683,14.3253,14.2636,14.2944,3.1504,0.6961,13.8742,14.6061,14.2402,-3.9706,1.3777,6.9146,540.3142,-18568.1000,63814.6121
7882.0000,13.4652,19.3652,4272.5000,96243.9000,-91971.4000,4.7706,884.5078,15708.1645,16592.6722,232.1750,111952.0645,3387.9922,-108564.0722,19.3429,13.8519,20496.9000,0.0000,20496.9000,-0.7433,4755.7840,0.0000,4755.7840,33.9449,0.0000,15741.1160,15741.1160,19.0934,15.2799,3415.9000,0.0000,3415.9000,-0.1877,654.9674,0.0000,654.9674,8.5066,0.0000,2760.9326,2760.9326,19.0170,13.5324,991.9000,0.0000,991.9000,-0.0360,231.0424,0.0000,231.0424,1.6555,0.0000,760.8576,760.8576,17.8986,15.2111,12427.6000,55.8000,12371.8000,-0.9592,2419.7373,9.8767,2429.6140,44.4775,65.6767,10007.8627,9942.1860,18.2003,12.7323,991.9000,0.0000,991.9000,-0.0360,233.3466,0.0000,233.3466,1.6767,0.0000,758.5534,758.5534,19.3067,12.2596,15.7831,0.9425,38169.7128,18.9072,12.2294,15.5683,0.8038,19290.2382,18.3007,12.9051,15.6029,0.6494,13638.0660,19.3652,19.3429,19.3541,3.8616,3.5395,19.3429,19.3067,19.3248,4.2389,2.7963,19.3067,19.0934,19.2000,5.4230,1.3920,19.0934,19.0170,19.0552,6.7183,1.2043,19.0170,18.9072,18.9621,7.4829,1.1683,18.9072,17.7769,18.3420,8.1305,0.4194,18.2003,17.9932,18.0968,8.1493,-0.5398,18.3007,18.2003,18.2505,8.4253,-0.5758,19.3652,18.3007,18.8330,6.0757,-1.2311,13.1795,13.1880,13.1837,-1.4384,-3.5857,12.9680,13.0036,12.9858,-3.2261,-2.8425,13.5269,13.6598,13.5933,-3.4287,-1.4382,13.2179,13.2637,13.2408,-4.1221,-1.2505,13.1327,13.2086,13.1707,-3.7794,-1.2145,15.2111,14.5860,14.8986,5.6681,-0.4655,15.2111,14.9985,15.1048,7.6515,0.4936,14.8446,14.6947,14.7697,5.7965,0.5296,13.7050,14.3039,14.0045,-2.7830,1.1849,9.4107,735.3648,-53703.0000,71098.0169
7883.0000,13.2976,19.3332,3425.9000,109946.2000,-106520.3000,5.3742,711.2112,17874.6255,18585.8367,261.2202,127820.8255,2714.6888,-125106.1367,19.3343,13.8436,24438.7000,0.0000,24438.7000,-0.8862,5670.9567,0.0000,5670.9567,40.2986,0.0000,18767.7433,18767.7433,19.2807,16.8558,984.4000,173.1000,811.3000,-0.0633,188.3120,31.0315,219.3436,2.8897,204.1315,796.0880,591.9564,19.2536,13.7644,921.4000,0.0000,921.4000,-0.0334,214.0146,0.0000,214.0146,1.5259,0.0000,707.3854,707.3854,18.4372,15.8760,9791.7000,265.6000,9526.1000,-0.7679,1893.1465,47.4112,1940.5577,35.2483,313.0112,7898.5535,7585.5423,18.7391,13.2601,921.4000,0.0000,921.4000,-0.0334,215.3408,0.0000,215.3408,1.5428,0.0000,706.0592,706.0592,19.3333,12.4158,15.8746,1.1825,47891.6979,19.2095,12.1184,15.6640,1.0910,26183.1275,18.8324,12.5637,15.6980,0.9644,20253.0905,19.3332,19.3343,19.3338,-0.1835,4.0575,19.3343,19.3333,19.3338,0.1706,3.1713,19.3333,19.2807,19.3070,1.3524,1.3763,19.2807,19.2536,19.2671,2.6194,1.3130,19.2536,19.2095,19.2315,3.3136,1.2796,19.2095,18.3000,18.7547,5.0422,0.3223,18.7391,18.5365,18.6378,6.5904,-0.4456,18.8324,18.7391,18.7857,6.5206,-0.4790,19.3332,18.8324,19.0828,3.0762,-1.3167,13.0569,13.0642,13.0606,-1.4248,-4.1000,12.8221,12.8399,12.8310,-1.8064,-3.2138,13.1798,13.3362,13.2580,-3.9851,-1.4188,12.9780,13.0082,12.9931,-2.9273,-1.3555,12.9061,12.9582,12.9321,-2.8168,-1.3221,15.8760,14.9732,15.4246,6.4098,-0.3648,15.8760,15.6115,15.7438,7.7726,0.4031,15.4316,15.2191,15.3253,6.7673,0.4365,13.4734,14.0487,13.7611,-2.8756,1.2742,10.6075,828.8861,-69901.4000,94327.9159
7884.0000,13.1865,19.3185,2531.6000,115230.1000,-112698.5000,5.5774,526.5274,18685.3899,19211.9173,270.7749,133915.4899,2005.0726,-131910.4173,19.3192,13.8288,24438.7000,0.0000,24438.7000,-0.8862,5671.9747,0.0000,5671.9747,40.3032,0.0000,18766.7253,18766.7253,12.9450,18.3232,98.0000,3429.2000,-3331.2000,0.1876,20.5210,553.6442,574.1652,9.3593,3982.8442,77.4790,-3905.3652,19.1924,13.7044,1070.3000,0.0000,1070.3000,-0.0388,248.7813,0.0000,248.7813,1.7670,0.0000,821.5187,821.5187,18.7730,16.5185,6786.9000,567.4000,6219.5000,-0.5533,1306.5747,101.8331,1408.4078,25.2491,669.2331,5480.3253,4811.0922,19.0175,13.5330,1070.3000,0.0000,1070.3000,-0.0388,249.3025,0.0000,249.3025,1.7791,0.0000,820.9975,820.9975,19.3203,12.5948,15.9575,1.3604,55094.9247,19.1976,12.2874,15.7425,1.2580,30191.0412,19.0827,12.4944,15.7886,1.1994,25186.4797,19.3185,19.3192,19.3188,-0.1184,4.2468,19.3192,19.3203,19.3197,-0.1082,3.3606,19.3203,19.3138,19.3170,0.1830,1.2366,19.1833,19.1924,19.1879,-0.8950,1.4242,19.1924,19.1976,19.1950,-0.3796,1.3854,19.1976,18.6788,18.9382,2.2759,0.2527,19.0175,18.8521,18.9348,3.6458,-0.3006,19.0827,19.0175,19.0501,3.2520,-0.3394,19.3185,19.0827,19.2006,1.4834,-1.3306,12.9971,13.0005,12.9988,-0.6836,-4.2830,12.7743,12.7801,12.7772,-0.5879,-3.3968,12.9450,13.0739,13.0095,-2.9374,-1.2729,12.9395,12.9450,12.9423,-0.5521,-1.4604,12.9159,12.9186,12.9173,-0.1176,-1.4216,16.5185,15.3807,15.9496,6.3975,-0.2889,16.5185,16.1468,16.3327,7.1685,0.2644,15.8123,15.6018,15.7070,4.6682,0.3032,13.2224,13.8018,13.5121,-2.9430,1.2944,11.3986,890.7048,-83230.9000,110472.4455
7885.0000,13.1294,19.3506,1648.7000,120303.0000,-118654.3000,5.7712,343.2260,19482.2336,19825.4596,279.9315,139785.2336,1305.4740,-138479.7596,19.3487,13.8577,24238.4000,0.0000,24238.4000,-0.8789,5623.5153,0.0000,5623.5153,39.9808,0.0000,18614.8847,18614.8847,12.9188,18.5859,0.0000,6725.5000,-6725.5000,0.3574,0.0000,1085.4482,1085.4482,17.3580,7810.9482,0.0000,-7810.9482,19.1570,13.6698,965.5000,0.0000,965.5000,-0.0350,224.5163,0.0000,224.5163,1.5952,0.0000,740.9837,740.9837,18.9386,17.2305,4033.6000,787.7000,3245.9000,-0.3536,774.9051,141.7533,916.6585,16.1452,929.4533,3258.6949,2329.2415,19.1516,13.6644,965.5000,0.0000,965.5000,-0.0350,224.5310,0.0000,224.5310,1.5990,0.0000,740.9690,740.9690,19.3463,12.7247,16.0355,1.5217,61627.0010,19.1618,12.4591,15.8104,1.3863,33270.6509,19.2006,12.5378,15.8692,1.3780,28937.9724,19.3506,19.3487,19.3496,0.4336,4.4281,19.3487,19.3463,19.3475,0.3968,3.5492,19.3463,19.3322,19.3392,0.3294,1.1362,19.1536,19.1570,19.1553,-0.3309,1.4935,19.1570,19.1618,19.1594,-0.3673,1.4585,19.1618,18.8582,19.0100,0.9279,0.1716,19.1516,19.0144,19.0830,1.8498,-0.1820,19.2006,19.1516,19.1761,1.5818,-0.2170,19.3506,19.2006,19.2756,0.9666,-1.3431,13.0071,13.0066,13.0068,0.1588,-4.4585,12.8008,12.7983,12.7995,0.3312,-3.5796,12.9188,12.9582,12.9385,-0.7946,-1.1665,12.9164,12.9188,12.9176,-0.2358,-1.5239,12.8950,12.8986,12.8968,-0.1848,-1.4889,17.2305,15.6733,16.4519,6.1231,-0.2020,17.2305,16.5930,16.9118,7.0503,0.1516,16.0436,15.8349,15.9392,2.8640,0.1866,13.0065,13.5466,13.2766,-2.7800,1.3127,12.1278,947.6869,-95964.5000,123835.6244
7886.0000,13.0993,19.3944,875.7000,125256.5000,-124380.8000,5.9651,182.3944,20270.3192,20452.7136,289.1721,145526.8192,693.3056,-144833.5136,19.3920,13.9001,24245.5000,0.0000,24245.5000,-0.8792,5622.2764,0.0000,5622.2764,39.9770,0.0000,18623.2236,18623.2236,12.9347,18.6020,0.0000,8243.8000,-8243.8000,0.4380,0.0000,1330.7759,1330.7759,21.2745,9574.5759,0.0000,-9574.5759,19.1498,13.6627,922.4000,0.0000,922.4000,-0.0334,214.5124,0.0000,214.5124,1.5247,0.0000,707.8876,707.8876,19.0261,17.8788,2699.1000,887.0000,1812.1000,-0.2563,517.9627,159.8527,677.8154,11.7519,1046.8527,2181.1373,1134.2846,19.2342,13.7454,922.4000,0.0000,922.4000,-0.0334,214.2964,0.0000,214.2964,1.5249,0.0000,708.1036,708.1036,19.3885,12.8093,16.0989,1.6293,65985.5916,19.1508,12.5785,15.8646,1.4648,35155.5106,19.2765,12.5915,15.9340,1.4899,31288.4861,19.3944,19.3920,19.3932,0.5875,4.5919,19.3920,19.3885,19.3902,0.5773,3.7127,19.3885,19.3649,19.3767,0.5139,1.1124,19.1494,19.1498,19.1496,-0.0077,1.5504,19.1498,19.1508,19.1503,-0.0487,1.5169,19.1508,18.9421,19.0465,0.5018,0.1301,19.2342,19.1126,19.1734,1.1529,-0.1263,19.2765,19.2342,19.2553,1.0186,-0.1597,19.3944,19.2765,19.3355,0.7847,-1.3732,13.0442,13.0421,13.0432,0.5001,-4.6198,12.8478,12.8430,12.8454,0.6154,-3.7406,12.9347,12.9356,12.9352,0.0210,-1.1403,12.9368,12.9347,12.9358,0.2812,-1.5783,12.9266,12.9211,12.9239,0.3878,-1.5448,17.8788,15.9821,16.9304,5.8370,-0.1580,17.8788,16.9909,17.4348,6.3742,0.0983,16.1671,15.9893,16.0782,1.7389,0.1318,12.9244,13.2958,13.1101,-1.9477,1.3453,12.6789,990.7468,-104722.2000,132429.5882
7887.0000,13.0482,19.3874,373.4000,125524.9000,-125151.5000,5.9516,77.8397,20289.7809,20367.6206,288.4265,145814.6809,295.5603,-145519.1206,19.3876,13.8958,24205.5000,0.0000,24205.5000,-0.8777,5613.2919,0.0000,5613.2919,39.8883,0.0000,18592.2081,18592.2081,12.7731,18.4386,0.0000,891.1000,-891.1000,0.0473,0.0000,143.5367,143.5367,2.2998,1034.6367,0.0000,-1034.6367,19.3261,13.8354,769.7000,0.0000,769.7000,-0.0279,178.6251,0.0000,178.6251,1.2725,0.0000,591.0749,591.0749,19.1670,17.6866,2825.5000,698.1000,2127.4000,-0.2557,541.2683,126.1027,667.3710,11.6648,824.2027,2284.2317,1460.0290,19.3107,13.8204,769.7000,0.0000,769.7000,-0.0279,178.6577,0.0000,178.6577,1.2710,0.0000,591.0423,591.0423,19.3877,12.8224,16.1050,1.5036,60896.3398,19.3002,12.4694,15.8848,1.4080,33791.7334,19.3346,12.5629,15.9487,1.3958,29312.0944,19.3874,19.3876,19.3875,-0.0072,4.5888,19.3876,19.3877,19.3876,0.0304,3.7111,19.3877,19.3824,19.3850,0.1625,1.3062,19.3494,19.3261,19.3377,2.3325,1.3536,19.3261,19.3002,19.3131,2.0272,1.3257,19.3002,18.8444,19.0723,0.3739,0.0431,19.3107,19.2324,19.2715,1.2462,-0.2126,19.3346,19.3107,19.3226,0.8739,-0.2405,19.3874,19.3346,19.3610,0.3699,-1.3628,13.0318,13.0323,13.0321,-0.0722,-4.6187,12.8276,12.8291,12.8283,-0.1443,-3.7410,12.7731,12.8369,12.8050,-1.5091,-1.3361,12.7525,12.7731,12.7628,-2.0261,-1.3835,12.6841,12.7302,12.7071,-2.5537,-1.3556,17.6866,16.4579,17.0722,1.7729,-0.0730,17.6866,17.5279,17.6072,2.1421,0.1827,17.0366,16.4930,16.7648,8.3474,0.2106,13.1839,13.1032,13.1436,0.4662,1.3329,11.8702,927.5538,-98170.3000,124000.1677
7888.0000,13.0291,19.3613,333.2000,93692.2000,-93359.0000,4.4451,69.4817,15137.6782,15207.1599,215.3546,108829.8782,263.7183,-108566.1599,19.3630,13.8717,24212.6000,0.0000,24212.6000,-0.8780,5616.5770,0.0000,5616.5770,39.9023,0.0000,18596.0230,18596.0230,19.3746,15.5419,56.7000,0.0000,56.7000,-0.0031,10.8340,0.0000,10.8340,0.1565,0.0000,45.8660,45.8660,19.3683,13.8769,689.3000,0.0000,689.3000,-0.0250,159.8862,0.0000,159.8862,1.1369,0.0000,529.4138,529.4138,19.2115,17.5812,2776.9000,591.0000,2185.9000,-0.2461,531.6645,106.8355,638.5000,11.1847,697.8355,2245.2355,1547.4000,19.3467,13.8557,689.3000,0.0000,689.3000,-0.0250,159.9272,0.0000,159.9272,1.1371,0.0000,529.3728,529.3728,19.3654,12.6693,16.0174,1.0420,42200.7058,19.3567,12.2636,15.8102,0.9934,23841.6667,19.3588,12.3865,15.8726,0.9765,20505.9378,19.3613,19.3630,19.3622,-0.2439,3.4608,19.3630,19.3654,19.3642,-0.2207,2.5828,19.3654,19.3746,19.3700,-0.1195,0.9488,19.3746,19.3683,19.3715,0.4690,0.9457,19.3683,19.3567,19.3625,0.6581,0.9207,19.3567,18.8540,19.1054,0.4609,0.0492,19.3467,19.3009,19.3238,0.6931,-0.1969,19.3588,19.3467,19.3528,0.4252,-0.2219,19.3613,19.3588,19.3600,0.0502,-0.9844,13.0073,13.0089,13.0081,-0.2273,-3.4852,12.6992,12.7162,12.7077,-1.3939,-2.6072,12.6936,12.7493,12.7215,-0.9462,-0.9733,12.6701,12.6844,12.6773,-0.9702,-0.9702,12.6138,12.6382,12.6260,-0.9175,-0.9452,17.5812,16.7547,17.1680,1.2171,-0.0737,17.5812,17.5969,17.5890,-0.1576,0.1724,17.1231,16.9095,17.0163,3.0969,0.1974,13.3165,13.1023,13.2094,0.8559,0.9599,8.7733,685.5581,-65525.2000,86548.3102
7889.0000,13.0292,19.3471,455.2000,94268.1000,-93812.9000,4.4787,94.9219,15230.7720,15325.6939,216.9644,109498.8720,360.2781,-109138.5939,19.3480,13.8570,24205.9000,0.0000,24205.9000,-0.8778,5616.0203,0.0000,5616.0203,39.9042,0.0000,18589.8797,18589.8797,19.3587,15.5423,1487.5000,0.0000,1487.5000,-0.0817,284.2801,0.0000,284.2801,3.6545,0.0000,1203.2199,1203.2199,19.3605,13.8692,732.4000,0.0000,732.4000,-0.0266,169.8993,0.0000,169.8993,1.2073,0.0000,562.5007,562.5007,19.2538,17.2695,3493.4000,479.7000,3013.7000,-0.2951,668.4963,86.7766,755.2729,13.3475,566.4766,2824.9037,2258.4271,19.3572,13.8660,732.4000,0.0000,732.4000,-0.0266,169.9060,0.0000,169.9060,1.2076,0.0000,562.4940,562.4940,19.3496,12.6329,15.9912,1.0142,41074.0477,19.3605,12.2181,15.7893,0.9706,23294.8777,19.3596,12.3434,15.8515,0.9535,20022.6968,19.3471,19.3480,19.3476,-0.1140,3.4772,19.3480,19.3496,19.3488,-0.1242,2.5994,19.3496,19.3587,19.3541,-0.1299,1.0139,19.3587,19.3605,19.3596,-0.0814,0.9322,19.3605,19.3605,19.3605,0.0372,0.9056,19.3605,18.9210,19.1408,0.4889,0.0600,19.3572,19.3387,19.3480,0.3529,-0.2351,19.3596,19.3572,19.3584,0.1297,-0.2616,19.3471,19.3596,19.3534,-0.0188,-1.0015,12.9949,12.9957,12.9953,-0.0924,-3.5036,12.7069,12.7068,12.7068,0.0512,-2.6259,12.9138,12.8196,12.8667,1.8146,-1.0404,12.6923,12.6896,12.6910,0.2275,-0.9586,12.6717,12.6588,12.6652,0.5357,-0.9321,17.2695,17.1075,17.1885,0.3096,-0.0865,17.2695,17.4506,17.3600,-2.7019,0.2086,17.0458,17.0294,17.0376,0.3183,0.2352,13.4736,13.1495,13.3116,1.2950,0.9751,8.8281,689.8433,-63641.0000,84391.6222
7890.0000,13.0612,19.3651,568.2000,92664.6000,-92096.4000,4.4088,118.4224,14982.7455,15101.1678,213.5884,107647.3455,449.7776,-107197.5678,19.3638,13.8724,19916.6000,0.0000,19916.6000,-0.7222,4619.9961,0.0000,4619.9961,32.8396,0.0000,15296.6039,15296.6039,19.3575,15.5411,4507.5000,0.0000,4507.5000,-0.2477,861.4531,0.0000,861.4531,11.0770,0.0000,3646.0469,3646.0469,19.3575,13.8663,473.1000,0.0000,473.1000,-0.0172,109.7518,0.0000,109.7518,0.7799,0.0000,363.3482,363.3482,19.3344,17.6020,3012.2000,573.6000,2438.6000,-0.2632,575.8415,103.9025,679.7440,11.9350,677.5025,2436.3585,1758.8560,19.3514,13.8603,473.1000,0.0000,473.1000,-0.0172,109.7597,0.0000,109.7597,0.7800,0.0000,363.3403,363.3403,19.3620,12.5993,15.9807,1.0116,40969.0110,19.3578,12.2031,15.7805,0.9632,23116.4556,19.3496,12.3358,15.8427,0.9442,19828.7765,19.3651,19.3638,19.3644,0.2653,3.4045,19.3638,19.3620,19.3629,0.2319,2.6823,19.3620,19.3575,19.3598,0.1297,1.1116,19.3575,19.3575,19.3575,0.0367,0.8639,19.3575,19.3578,19.3576,0.0274,0.8467,19.3578,18.9309,19.1443,0.1045,0.0090,19.3514,19.3488,19.3501,0.0877,-0.2542,19.3496,19.3514,19.3505,-0.0329,-0.2713,19.3651,19.3496,19.3574,0.1104,-1.0043,13.0052,13.0044,13.0048,0.1760,-3.4302,12.7841,12.7739,12.7790,0.9330,-2.7080,13.1837,13.0394,13.1115,3.0165,-1.1373,12.4940,12.5273,12.5106,-2.1144,-0.8896,12.3884,12.4670,12.4277,-2.8051,-0.8724,17.6020,16.8544,17.2282,0.5411,-0.0347,17.6020,17.4718,17.5369,2.1964,0.2285,17.2196,17.1265,17.1731,1.6971,0.2456,13.5383,13.2603,13.3993,1.1204,0.9786,8.6903,679.0695,-64287.5000,83914.2430
7891.0000,13.2458,19.5206,744.9000,82066.4000,-81321.5000,3.9171,154.7731,13325.9880,13480.7610,189.8266,95392.3880,590.1269,-94802.2610,19.5080,14.0138,11875.4000,0.0000,11875.4000,-0.4306,2750.0027,0.0000,2750.0027,19.5768,0.0000,9125.3973,9125.3973,19.4413,15.6240,16949.3000,0.0000,16949.3000,-0.9314,3235.9508,0.0000,3235.9508,41.6531,0.0000,13713.3492,13713.3492,19.4165,13.9242,459.3000,0.0000,459.3000,-0.0167,106.4758,0.0000,106.4758,0.7572,0.0000,352.8242,352.8242,19.3373,17.7737,2830.9000,645.6000,2185.3000,-0.2532,541.1630,116.9504,658.1133,11.4923,762.5504,2289.7370,1527.1867,19.3313,13.8406,459.3000,0.0000,459.3000,-0.0167,106.5836,0.0000,106.5836,0.7573,0.0000,352.7164,352.7164,19.4921,12.3513,15.9217,0.7714,31240.5282,19.3217,12.1137,15.7177,0.7008,16818.3290,19.3273,12.2366,15.7819,0.6894,14476.5759,19.5206,19.5080,19.5143,1.8702,2.9891,19.5080,19.4921,19.5000,1.7170,2.5585,19.4921,19.4413,19.4667,1.3524,1.4242,19.4413,19.4165,19.4289,0.9233,0.4928,19.4165,19.3947,19.4056,0.6410,0.4761,19.3373,19.0516,19.1945,0.6670,-0.1288,19.3313,19.3373,19.3343,-0.1287,-0.3821,19.3273,19.3313,19.3293,-0.1945,-0.3987,19.5206,19.3273,19.4239,0.8652,-0.9280,13.3049,13.2809,13.2929,3.5387,-3.0163,13.2507,13.1868,13.2188,5.3688,-2.5856,14.4556,13.9537,14.2046,13.2533,-1.4514,12.3072,12.3628,12.3350,-2.0581,-0.5200,12.1137,12.2537,12.1837,-2.8826,-0.5033,12.1137,19.8254,15.9695,-15.1275,0.1016,18.3614,18.0476,18.2045,8.1181,0.3549,17.8590,17.6074,17.7332,6.8213,0.3715,14.4516,13.1285,13.7900,4.7772,0.9009,7.6754,599.7699,-49392.9000,62535.4330
7892.0000,13.5176,19.7488,1074.7000,79552.7000,-78478.0000,3.8155,222.2955,12999.8986,13222.1940,185.1364,92552.5986,852.4045,-91700.1940,19.7355,14.2369,11865.9000,0.0000,11865.9000,-0.4303,2740.4524,0.0000,2740.4524,19.5240,0.0000,9125.4476,9125.4476,19.6481,15.8285,22705.8000,0.0000,22705.8000,-1.2477,4324.0973,0.0000,4324.0973,55.7215,0.0000,18381.7027,18381.7027,19.6072,14.1111,469.7000,0.0000,469.7000,-0.0170,108.6419,0.0000,108.6419,0.7738,0.0000,361.0581,361.0581,19.3928,17.4293,3878.7000,549.7000,3329.0000,-0.3286,740.9588,99.6706,840.6293,14.8383,649.3706,3137.7412,2488.3707,19.4163,13.9239,469.7000,0.0000,469.7000,-0.0170,108.8871,0.0000,108.8871,0.7746,0.0000,360.8129,360.8129,19.7185,12.3131,16.0158,1.2986,52592.2085,19.4800,12.1164,15.7982,1.1621,27890.7199,19.4314,12.2849,15.8582,1.1279,23685.2402,19.7488,19.7355,19.7422,2.8117,4.3355,19.7355,19.7185,19.7270,2.8009,3.9053,19.7185,19.6481,19.6833,2.6753,2.0640,19.6481,19.6072,19.6276,2.4599,0.8162,19.6072,19.5603,19.5837,2.2114,0.7992,19.3928,19.1288,19.2608,0.8625,-0.1828,19.4163,19.3928,19.4045,0.9092,-0.5114,19.4314,19.4163,19.4239,1.2032,-0.5284,19.7488,19.4314,19.5901,2.0671,-1.3877,13.4506,13.4417,13.4462,1.9116,-4.3729,13.3795,13.3648,13.3721,1.9127,-3.9427,14.3558,14.3140,14.3349,1.6336,-2.1014,12.1752,12.2032,12.1892,-1.6972,-0.8536,12.1164,12.1358,12.1261,-0.6329,-0.8366,12.1164,17.3693,14.7429,-14.7416,0.1454,17.4109,17.6472,17.5291,-8.0891,0.4740,17.5181,17.5798,17.5490,-2.1614,0.4910,14.2104,13.7635,13.9869,2.4378,1.3503,7.4419,581.5178,-39637.9000,104168.1686
7893.0000,14.0270,19.6845,2926.7000,42116.2000,-39189.5000,2.1426,600.3383,6965.4230,7565.7613,104.2565,49081.6230,2326.3617,-46755.2613,19.6899,14.1922,11855.4000,0.0000,11855.4000,-0.4299,2739.4937,0.0000,2739.4937,19.4488,0.0000,9115.9063,9115.9063,19.6901,15.8701,27556.2000,0.0000,27556.2000,-1.5143,5245.1470,0.0000,5245.1470,67.3914,0.0000,22311.0530,22311.0530,19.6265,14.1300,458.7000,0.0000,458.7000,-0.0166,106.0734,0.0000,106.0734,0.7538,0.0000,352.6266,352.6266,19.5087,17.2560,5174.4000,439.3000,4735.1000,-0.4222,987.0815,79.8083,1066.8898,18.9823,519.1083,4187.3185,3668.2102,19.5449,14.0500,458.7000,0.0000,458.7000,-0.0166,106.1755,0.0000,106.1755,0.7557,0.0000,352.5245,352.5245,19.6947,11.9435,15.8191,0.3005,12171.9920,19.2884,11.9437,15.6161,0.2563,6151.3177,19.5636,11.8072,15.6854,0.2707,5684.1185,19.6845,19.6899,19.6872,-0.6012,2.4367,19.6899,19.6947,19.6923,-0.3571,2.0068,19.6947,19.6901,19.6924,0.1718,1.5996,19.6901,19.6265,19.6583,0.4323,0.0854,19.6265,19.5727,19.5996,0.2533,0.0687,19.5087,19.1568,19.3327,0.9301,-0.1484,19.5449,19.5087,19.5268,1.5371,-0.5706,19.5636,19.5449,19.5542,1.6353,-0.5872,19.6845,19.5636,19.6240,0.4715,-0.7772,14.3104,14.2271,14.2688,9.9892,-2.4693,14.5304,14.3354,14.4329,12.8625,-2.0394,15.6070,15.1756,15.3913,12.8107,-1.6322,12.4348,12.2301,12.3324,1.7904,-0.1180,11.9437,12.1565,12.0501,-0.8552,-0.1013,11.9437,16.0232,13.9835,-9.1025,0.1158,16.9907,17.1343,17.0625,-5.5687,0.5380,17.0418,17.1736,17.1077,-5.2633,0.5546,15.8043,13.3633,14.5838,7.2650,0.7446,4.0754,318.4568,5874.6000,24007.4281
7894.0000,14.9416,20.3384,3777.6000,38350.2000,-34572.6000,2.0089,763.5648,6483.4780,7247.0428,98.0022,44833.6780,3014.0352,-41819.6428,20.2705,14.7615,11881.0000,0.0000,11881.0000,-0.4308,2726.9338,0.0000,2726.9338,19.5024,0.0000,9154.0662,9154.0662,20.0042,16.1808,34401.8000,0.0000,34401.8000,-1.8905,6523.6328,0.0000,6523.6328,84.0740,0.0000,27878.1672,27878.1672,19.5527,14.0576,544.9000,0.0000,544.9000,-0.0198,126.1167,0.0000,126.1167,0.8952,0.0000,418.7833,418.7833,19.4559,17.0254,6341.3000,328.7000,6012.6000,-0.5059,1210.4612,59.6624,1270.1236,22.6530,388.3624,5130.8388,4742.4764,19.4368,13.9440,544.9000,0.0000,544.9000,-0.0198,126.2894,0.0000,126.2894,0.8961,0.0000,418.6106,418.6106,20.1856,11.2301,15.7079,0.0625,2532.6625,19.2897,11.7294,15.5096,0.0475,1140.3164,19.4223,11.7343,15.5783,0.0483,1014.6356,20.3384,20.2705,20.3045,7.5109,2.2748,20.2705,20.1856,20.2281,6.5275,1.8440,20.1856,20.0290,20.1073,5.0693,1.7707,19.5527,19.6377,19.5952,-0.7000,-0.1198,19.2897,19.5527,19.4212,-2.0911,-0.1395,19.4559,19.2897,19.3728,0.5454,-0.1786,19.4368,19.4559,19.4464,-0.9085,-0.6845,19.4223,19.4368,19.4296,-1.4424,-0.7043,20.3384,19.4223,19.8804,3.1553,-0.7385,15.3723,15.2591,15.3157,12.6964,-2.3113,15.7513,15.5123,15.6318,14.5303,-1.8804,16.1808,15.9347,16.0578,8.1044,-1.8071,16.1808,12.3348,14.2578,23.2972,0.0834,12.6650,11.9429,12.3040,3.1254,0.1031,11.8842,14.7651,13.3247,-7.8883,0.1422,16.5294,16.6502,16.5898,-5.6418,0.6481,16.5702,16.6888,16.6295,-5.7089,0.6679,16.4473,13.8964,15.1719,7.1588,0.7021,3.7702,294.6064,18812.6000,4687.6145
