Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7895.0000,15.0452,19.8609,5070.6000,30670.6000,-25600.0000,1.7132,1023.2364,5198.2532,6221.4896,83.8203,35868.8532,4047.3636,-31821.4896,19.9389,14.4363,11876.8000,0.0000,11876.8000,-0.4307,2736.4588,0.0000,2736.4588,19.3494,0.0000,9140.3412,9140.3412,18.4098,14.6034,36166.3000,0.0000,36166.3000,-1.9874,6994.9331,0.0000,6994.9331,87.9253,0.0000,29171.3669,29171.3669,18.0560,12.5902,384.5000,0.0000,384.5000,-0.0139,90.6155,0.0000,90.6155,0.6323,0.0000,293.8845,293.8845,17.9771,15.3324,8441.7000,101.5000,8340.2000,-0.6550,1641.9531,17.9875,1659.9406,29.2710,119.4875,6799.7469,6680.2594,17.7013,12.2425,384.5000,0.0000,384.5000,-0.0139,91.0156,0.0000,91.0156,0.6332,0.0000,293.4844,293.4844,15.0024,16.2304,15.6164,-0.1393,-5639.8436,13.9017,16.8652,15.3835,-0.3025,-7258.8636,15.2619,15.7551,15.5085,-0.0503,-1056.9178,19.8609,19.9389,19.8999,-4.8204,1.2871,19.9389,20.0223,19.9806,-2.9241,0.8564,17.8168,18.4566,18.1367,-23.7195,2.0472,18.0560,18.3074,18.1817,-16.9954,-0.9339,17.7202,18.0560,17.8881,-18.4393,-0.9479,17.9771,19.4559,18.7165,-7.8584,-0.3128,17.7013,17.9771,17.8392,-19.3331,-0.9678,17.5485,17.7013,17.6249,-21.7166,-0.9818,19.8609,19.8874,19.8741,-0.0134,-0.4261,14.9652,15.0250,14.9951,-3.8074,-1.3290,15.0024,15.2187,15.1106,-6.2282,-0.8983,14.6034,15.0024,14.8029,-15.0818,-2.0891,14.6034,14.5441,14.5737,3.8743,0.8920,14.5140,13.9017,14.2079,23.0381,0.9060,13.9017,13.2821,13.5919,3.2869,0.2709,14.7325,15.0383,14.8854,-20.5073,0.9259,14.9968,15.2619,15.1294,-18.0411,0.9399,15.2619,15.1151,15.1885,0.2629,0.3842,3.1503,246.1679,31552.3000,-13955.6250
7896.0000,14.5614,18.6945,6532.3000,25647.9000,-19115.6000,1.5519,1328.4107,4296.3314,5624.7420,75.8561,29944.2314,5203.8893,-24740.3420,18.9360,13.4528,11853.4000,0.0000,11853.4000,-0.4298,2763.6886,0.0000,2763.6886,19.3941,0.0000,9089.7114,9089.7114,17.7560,13.9582,45487.9000,0.0000,45487.9000,-2.4997,8873.5858,0.0000,8873.5858,113.5896,0.0000,36614.3142,36614.3142,17.1627,11.7164,396.1000,0.0000,396.1000,-0.0144,94.3988,0.0000,94.3988,0.6645,0.0000,301.7012,301.7012,17.9083,15.1943,11194.5000,0.0000,11194.5000,-0.8612,2179.3670,0.0000,2179.3670,39.4257,0.0000,9015.1330,9015.1330,17.9219,12.4598,396.1000,0.0000,396.1000,-0.0144,93.5044,0.0000,93.5044,0.6678,0.0000,302.5956,302.5956,14.2132,16.8673,15.5402,-0.2866,-11606.4229,14.1058,16.5761,15.3410,-0.2401,-5761.4433,15.0399,15.8877,15.4638,-0.0824,-1730.1542,18.6945,18.9360,18.8153,-13.0271,1.1183,18.9360,19.2999,19.1180,-10.3483,0.6885,17.7864,17.8939,17.8401,-3.5164,1.8222,17.1627,17.3851,17.2739,-10.8936,-0.6774,16.9068,17.1627,17.0347,-10.2365,-0.6918,17.9083,19.2020,18.5551,-1.8852,-0.0871,17.9219,17.9083,17.9151,0.9780,-0.9483,17.9489,17.9219,17.9354,3.8092,-0.9627,18.6945,20.4641,19.5793,-3.4960,-0.4336,14.1616,14.3228,14.2422,-9.0237,-1.1625,14.2132,14.5775,14.3953,-8.5691,-0.7326,13.9582,14.2132,14.0857,-8.5931,-1.8664,13.9582,14.1006,14.0294,-6.5067,0.6333,14.0478,14.1058,14.0768,-1.5199,0.6476,14.1058,13.1990,13.6524,0.7922,0.0429,15.0995,15.0631,15.0813,2.4268,0.9042,15.0224,15.0399,15.0311,-1.1235,0.9185,15.0399,15.2734,15.1566,-0.3229,0.3894,2.8431,222.1667,50212.4000,-19098.0204
7897.0000,13.8472,16.7537,9076.8000,19694.7000,-10617.9000,1.4029,1867.3470,3243.3872,5110.7342,68.4811,22938.0872,7209.4530,-15728.6342,17.2261,11.7775,11905.4000,0.0000,11905.4000,-0.4317,2835.0255,0.0000,2835.0255,19.7378,0.0000,9070.3745,9070.3745,17.3924,13.5992,48040.7000,0.0000,48040.7000,-2.6400,9417.4674,0.0000,9417.4674,121.3114,0.0000,38623.2326,38623.2326,16.9051,11.4647,347.0000,0.0000,347.0000,-0.0126,82.9686,0.0000,82.9686,0.5894,0.0000,264.0314,264.0314,17.9097,15.1958,14282.2000,0.0000,14282.2000,-1.0988,2780.4328,0.0000,2780.4328,50.3596,0.0000,11501.7672,11501.7672,17.8628,12.4019,347.0000,0.0000,347.0000,-0.0126,81.9739,0.0000,81.9739,0.5832,0.0000,265.0261,265.0261,13.7387,17.1866,15.4627,-0.4585,-18569.4410,13.6960,16.8623,15.2792,-0.3789,-9094.7157,15.1277,15.7484,15.4380,-0.0743,-1560.1044,16.7537,17.2261,16.9899,-21.9666,0.9631,17.2261,18.0388,17.6324,-17.8658,0.5314,17.4215,17.5442,17.4828,-4.2501,1.9277,16.9051,16.9818,16.9434,-3.9258,-0.7122,16.8623,16.9051,16.8837,-1.7606,-0.7248,16.8623,20.0638,18.4630,-1.0494,0.0199,17.8628,17.8700,17.8664,-0.5260,-1.0789,17.8572,17.8628,17.8600,-0.8485,-1.0915,16.7537,20.9814,18.8676,-8.5272,-0.4398,13.0865,13.3393,13.2129,-12.3596,-1.0139,13.7387,14.0572,13.8979,-5.9405,-0.5822,13.5992,13.7387,13.6690,-4.9669,-1.9785,13.5992,13.6949,13.6470,-4.5524,0.6614,13.6532,13.8030,13.7281,-4.1458,0.6740,15.1958,12.6763,13.9360,3.4846,-0.0707,15.1958,15.1783,15.1870,1.3377,1.0281,15.1448,15.1277,15.1362,1.3300,1.0407,15.1277,15.1707,15.1492,-0.0279,0.3890,2.5528,199.4755,64304.4000,-29224.2611
7898.0000,13.1560,14.9091,11781.8000,15994.8000,-4213.0000,1.3688,2451.6454,2591.8429,5043.4882,66.9994,18586.6429,9330.1546,-9256.4882,15.4069,9.9988,11915.7000,0.0000,11915.7000,-0.4321,2905.1622,0.0000,2905.1622,20.2216,0.0000,9010.5378,9010.5378,17.1465,13.3565,57573.8000,0.0000,57573.8000,-3.1638,11324.1231,0.0000,11324.1231,146.2969,0.0000,46249.6769,46249.6769,16.9667,11.5250,357.1000,0.0000,357.1000,-0.0129,85.3165,0.0000,85.3165,0.6088,0.0000,271.7835,271.7835,17.6525,14.9408,16159.2000,0.0000,16159.2000,-1.2432,3156.6284,0.0000,3156.6284,56.9765,0.0000,13002.5716,13002.5716,17.6224,12.1667,357.1000,0.0000,357.1000,-0.0129,84.6130,0.0000,84.6130,0.6007,0.0000,272.4870,272.4870,13.4352,17.3273,15.3812,-0.6479,-26241.9019,13.4627,16.9608,15.2118,-0.5241,-12579.1868,14.9672,15.8423,15.4047,-0.1311,-2753.6063,14.9091,15.4069,15.1580,-22.0445,0.9172,15.4069,16.4331,15.9200,-20.6028,0.4851,17.1330,17.2232,17.1781,-3.6150,2.2332,16.9667,16.9625,16.9646,0.3174,-0.9306,16.9877,16.9667,16.9772,1.1902,-0.9435,17.6525,19.2200,18.4363,-0.2613,-0.0112,17.6224,17.6525,17.6375,-2.7003,-1.2544,17.6064,17.6224,17.6144,-2.9010,-1.2673,14.9091,20.7935,17.8513,-12.2017,-0.4516,12.0435,12.3084,12.1760,-12.4514,-0.9748,13.4352,13.6715,13.5534,-4.0964,-0.5427,13.3565,13.4352,13.3958,-3.2339,-2.2908,13.3565,13.4067,13.3816,-3.1418,0.8730,13.3792,13.4771,13.4281,-3.5582,0.8860,14.9408,13.1879,14.0644,1.6109,-0.0464,14.9408,14.9725,14.9567,-2.7183,1.1968,14.9425,14.9672,14.9548,-2.1269,1.2098,14.9672,15.2531,15.1101,-0.4092,0.3940,2.4766,193.5275,82149.9000,-41574.6950
7899.0000,16.6932,17.3204,15028.9000,13173.5000,1855.4000,-1.4044,2956.5919,2325.9460,5282.5379,69.2121,15499.4460,12072.3081,-3427.1379,16.5689,11.1354,11896.9000,0.0000,11896.9000,-0.4314,2856.8620,0.0000,2856.8620,20.7234,0.0000,9040.0380,9040.0380,16.8839,13.0971,57715.5000,0.0000,57715.5000,-3.1716,11393.1594,0.0000,11393.1594,147.2818,0.0000,46322.3406,46322.3406,16.8978,11.4577,348.6000,0.0000,348.6000,-0.0126,83.3588,0.0000,83.3588,0.5937,0.0000,265.2412,265.2412,16.8216,14.1172,17973.1000,0.0000,17973.1000,-1.3827,3550.9949,0.0000,3550.9949,63.6525,0.0000,14422.1051,14422.1051,16.4687,11.0374,348.6000,0.0000,348.6000,-0.0126,83.8193,0.0000,83.8193,0.5883,0.0000,264.7807,264.7807,13.8867,16.6970,15.2919,-0.8585,-34770.0685,13.2495,16.8871,15.0683,-1.0001,-24002.4586,14.1578,16.3922,15.2750,-0.6143,-12900.2254,16.5689,16.3014,16.4351,15.4742,-1.1927,16.6970,16.5689,16.6330,8.6659,-1.6241,16.6970,16.8634,16.7802,-4.7399,1.5836,16.8978,16.9043,16.9010,-0.7049,-1.5880,16.8871,16.8978,16.8924,-0.9605,-1.6007,16.8871,19.2466,18.0668,-4.3959,0.1101,16.4687,16.6118,16.5402,-13.1792,-1.2726,16.3922,16.4687,16.4304,-14.2264,-1.2853,16.3922,18.9012,17.6467,-2.4074,0.2116,17.3204,16.3060,16.8132,56.0232,1.1411,14.8875,14.6033,14.7454,14.4476,1.5725,13.0971,13.1975,13.1473,-2.9373,-1.6352,13.0971,13.1261,13.1116,-3.1954,1.5364,13.1125,13.1664,13.1395,-3.4215,1.5491,14.1172,14.0451,14.0811,0.2644,-0.1617,14.1172,14.2240,14.1706,-9.4240,1.2210,14.1914,14.2875,14.2394,-8.5711,1.2337,17.3204,13.5500,15.4352,3.9848,-0.2633,0.1000,7.8141,90138.1000,-71672.7526
7900.0000,16.8341,16.4523,17990.7000,10491.6000,7499.1000,-1.4317,3531.7781,1859.0380,5390.8161,68.3318,12350.6380,14458.9219,2108.2839,16.5747,11.1416,11895.2000,0.0000,11895.2000,-0.4313,2856.2418,0.0000,2856.2418,20.3748,0.0000,9038.9582,9038.9582,16.7502,12.9652,67158.1000,0.0000,67158.1000,-3.6905,13281.8010,0.0000,13281.8010,172.1611,0.0000,53876.2990,53876.2990,16.8747,11.4351,353.8000,0.0000,353.8000,-0.0128,84.6272,0.0000,84.6272,0.6032,0.0000,269.1728,269.1728,16.5163,13.8149,19526.1000,0.0000,19526.1000,-1.5022,3874.3366,0.0000,3874.3366,70.1537,0.0000,15651.7634,15651.7634,16.3921,10.9631,353.8000,0.0000,353.8000,-0.0128,85.1539,0.0000,85.1539,0.6069,0.0000,268.6461,268.6461,13.9169,16.5638,15.2404,-0.8925,-36148.0800,13.0715,16.8728,14.9722,-1.1536,-27686.5821,14.0069,16.3899,15.1984,-0.7232,-15187.4034,16.5747,16.5486,16.5616,1.5887,-1.2287,16.5638,16.5747,16.5693,-0.7068,-1.6601,16.5638,16.6283,16.5961,-2.1601,1.8806,16.8747,16.8769,16.8758,-0.2427,-1.8099,16.8728,16.8747,16.8738,-0.1633,-1.8227,16.8728,18.8835,17.8782,-2.2149,0.0657,16.3921,16.4081,16.4001,-1.6292,-1.4366,16.3899,16.3921,16.3910,-0.4135,-1.4494,16.3899,18.5629,17.4764,-1.9927,0.2029,16.4523,16.5214,16.4869,-3.8759,1.1710,15.0732,15.0043,15.0387,3.6018,1.6024,12.9652,13.0180,12.9916,-1.8168,-1.9383,12.9652,12.9783,12.9718,-1.6259,1.7522,12.9671,12.9931,12.9801,-1.8614,1.7650,13.8149,14.1936,14.0043,-0.8654,-0.1234,13.8149,13.8551,13.8350,-3.9877,1.3788,13.8285,13.8746,13.8515,-4.6191,1.3917,16.4523,14.7129,15.5826,1.8412,-0.2607,0.1000,7.8141,106786.1000,-79022.0655
7901.0000,16.8020,16.1079,19804.5000,10092.8000,9711.7000,-1.5072,3889.7190,1786.9198,5676.6389,71.7046,11879.7198,15914.7810,4035.0611,16.5511,11.1185,11916.0000,0.0000,11916.0000,-0.4321,2862.1061,0.0000,2862.1061,20.4088,0.0000,9053.8939,9053.8939,16.6942,12.9100,64428.9000,0.0000,64428.9000,-3.5405,12752.0096,0.0000,12752.0096,165.5496,0.0000,51676.8904,51676.8904,16.8249,11.3863,350.9000,0.0000,350.9000,-0.0127,83.9870,0.0000,83.9870,0.5984,0.0000,266.9130,266.9130,16.4849,13.7838,19904.4000,0.0000,19904.4000,-1.5313,3951.1439,0.0000,3951.1439,71.8949,0.0000,15953.2561,15953.2561,16.3180,10.8906,350.9000,0.0000,350.9000,-0.0127,84.5370,0.0000,84.5370,0.6026,0.0000,266.3630,266.3630,13.8666,16.5481,15.2073,-0.8985,-36388.0527,13.0221,16.8190,14.9205,-1.1450,-27479.9688,14.0107,16.3137,15.1622,-0.6945,-14583.9865,16.5511,16.5526,16.5518,-0.0562,-1.2932,16.5481,16.5511,16.5496,-0.1755,-1.7253,16.5481,16.5625,16.5553,-0.4301,1.7930,16.8249,16.8294,16.8271,-0.5250,-1.7475,16.8190,16.8249,16.8220,-0.5629,-1.7603,16.8190,18.4104,17.6147,-3.1171,0.1162,16.3180,16.3269,16.3224,-0.8753,-1.4152,16.3137,16.3180,16.3158,-0.8453,-1.4279,16.3137,18.3092,17.3115,-1.9284,0.2140,16.1079,16.1770,16.1425,-4.0943,1.2358,14.8665,14.9009,14.8837,-1.8087,1.6679,12.9100,12.9343,12.9221,-0.7766,-1.8504,12.9100,12.9156,12.9128,-0.6498,1.6901,12.9042,12.9158,12.9100,-0.7838,1.7029,13.7838,14.0646,13.9242,-0.9039,-0.1735,13.7838,13.7895,13.7867,-0.5211,1.3578,13.7626,13.7726,13.7676,-0.9510,1.3705,16.1079,15.2134,15.6607,1.0037,-0.2714,0.1000,7.8141,106662.8000,-78452.0079
7902.0000,16.7853,15.7520,22561.8000,9852.6000,12709.2000,-1.6393,4432.3767,1743.6569,6176.0336,77.8501,11596.2569,18129.4233,6533.1664,16.5690,11.1361,11909.2000,0.0000,11909.2000,-0.4319,2859.8111,0.0000,2859.8111,20.4040,0.0000,9049.3889,9049.3889,16.6775,12.8934,73131.7000,0.0000,73131.7000,-4.0188,14477.8913,0.0000,14477.8913,188.0948,0.0000,58653.8087,58653.8087,16.7852,11.3475,456.9000,0.0000,456.9000,-0.0166,109.4135,0.0000,109.4135,0.7798,0.0000,347.4865,347.4865,16.3206,13.6211,20180.1000,0.0000,20180.1000,-1.5525,4015.1946,0.0000,4015.1946,72.9307,0.0000,16164.9054,16164.9054,16.2809,10.8544,456.9000,0.0000,456.9000,-0.0166,110.1268,0.0000,110.1268,0.7854,0.0000,346.7732,346.7732,13.7320,16.5728,15.1524,-1.0383,-42049.9588,12.9370,16.7814,14.8592,-1.2646,-30349.9349,13.9651,16.2791,15.1221,-0.7612,-15984.6587,16.5690,16.5659,16.5675,0.2507,-1.3903,16.5728,16.5690,16.5709,0.3194,-1.8222,16.5728,16.5673,16.5700,0.2397,2.0156,16.7852,16.7883,16.7867,-0.4253,-2.0032,16.7814,16.7852,16.7833,-0.4050,-2.0197,16.7814,18.3259,17.5536,-0.6754,0.0271,16.2809,16.2850,16.2829,-0.4141,-1.5254,16.2791,16.2809,16.2800,-0.3704,-1.5420,16.2791,18.0108,17.1450,-1.9473,0.2490,15.7520,15.8187,15.7853,-4.2474,1.3299,14.6709,14.7114,14.6911,-2.2622,1.7618,12.8934,12.9008,12.8971,-0.2395,-2.0760,12.8934,12.8949,12.8941,-0.1627,1.9428,12.8818,12.8854,12.8836,-0.2564,1.9593,13.6211,14.0915,13.8563,-0.7574,-0.0875,13.6211,13.6387,13.6299,-1.8303,1.4651,13.6075,13.6243,13.6159,-1.7681,1.4816,15.7520,15.5970,15.6745,0.2294,-0.3093,0.1000,7.8141,118844.0000,-88384.5524
7903.0000,16.4878,16.3993,30525.8000,20104.8000,10421.0000,-2.5381,6023.9011,3531.4256,9555.3268,121.2527,23636.2256,24501.8989,865.6732,16.1842,10.7597,11889.0000,0.0000,11889.0000,-0.4311,2869.2151,0.0000,2869.2151,20.3642,0.0000,9019.7849,9019.7849,16.5482,12.7658,69568.5000,0.0000,69568.5000,-3.8230,13797.4777,0.0000,13797.4777,178.9826,0.0000,55771.0223,55771.0223,16.7535,11.3165,361.5000,0.0000,361.5000,-0.0131,86.6033,0.0000,86.6033,0.6173,0.0000,274.8967,274.8967,16.2448,13.5460,19383.0000,0.0000,19383.0000,-1.4912,3860.7552,0.0000,3860.7552,70.2520,0.0000,15522.2448,15522.2448,16.1692,10.7451,361.5000,0.0000,361.5000,-0.0131,87.2591,0.0000,87.2591,0.6218,0.0000,274.2409,274.2409,14.2360,16.1363,15.1862,-0.7519,-30452.3414,12.8379,16.7507,14.7943,-1.3934,-33441.0462,14.0332,16.1628,15.0980,-0.7584,-15925.7999,16.1842,16.2278,16.2060,-4.3003,-2.0557,16.1363,16.1842,16.1602,-4.8937,-2.4868,16.1363,16.2799,16.2081,-4.3053,1.6680,16.7535,16.7558,16.7546,-0.3255,-2.1550,16.7507,16.7535,16.7521,-0.3144,-2.1681,16.7507,18.1619,17.4563,-1.1124,0.0478,16.1692,16.1813,16.1753,-1.2376,-1.4434,16.1628,16.1692,16.1660,-1.3140,-1.4565,16.1628,17.5956,16.8792,-3.1452,0.4824,16.3993,16.3270,16.3631,7.0349,2.0014,15.3403,15.2473,15.2938,7.3351,2.4325,12.7658,12.8077,12.7868,-1.2697,-1.7223,12.7658,12.7754,12.7706,-1.4284,2.1007,12.7664,12.7812,12.7738,-1.2626,2.1138,13.5460,14.0106,13.7783,-0.8790,-0.1021,13.5460,13.5553,13.5506,-0.8940,1.3891,13.5290,13.5385,13.5338,-0.9295,1.4022,16.3993,15.3256,15.8624,2.3297,-0.5367,0.1000,7.8141,111984.5000,-79819.1875
7904.0000,14.0870,15.5286,23055.1000,27718.0000,-4662.9000,2.5092,4724.5574,4590.6996,9315.2570,121.1694,32308.6996,18330.5426,-13978.1570,15.6183,10.2066,11910.0000,0.0000,11910.0000,-0.4319,2895.6672,0.0000,2895.6672,20.5129,0.0000,9014.3328,9014.3328,16.6593,12.8755,63566.8000,0.0000,63566.8000,-3.4931,12587.5253,0.0000,12587.5253,163.9114,0.0000,50979.2747,50979.2747,17.0255,11.5825,346.3000,0.0000,346.3000,-0.0126,82.6743,0.0000,82.6743,0.5916,0.0000,263.6257,263.6257,16.7564,14.0528,17718.0000,0.0000,17718.0000,-1.3631,3503.7690,0.0000,3503.7690,64.3028,0.0000,14214.2310,14214.2310,16.8304,11.3915,346.3000,0.0000,346.3000,-0.0126,82.8803,0.0000,82.8803,0.5966,0.0000,263.4197,263.4197,12.8562,17.5671,15.2117,-0.6290,-25474.5625,12.8448,17.0701,14.9574,-0.5077,-12185.8838,13.9180,16.4449,15.1815,-0.3037,-6376.8310,15.5286,15.6183,15.5734,-7.5711,1.7555,15.6183,15.7252,15.6718,-5.8328,1.3236,16.6727,16.5712,16.6219,5.0563,2.7256,17.0255,16.9721,16.9988,3.0087,-0.7676,17.1101,17.0255,17.0678,3.8723,-0.7801,16.7564,18.0351,17.3958,-0.6681,-0.0324,16.8304,16.7564,16.7934,7.5219,-1.3955,16.8709,16.8304,16.8506,8.3247,-1.4080,15.5286,17.2406,16.3846,-5.9060,-0.7538,12.6691,13.1422,12.9057,-41.6622,-1.8221,12.8562,13.4341,13.1451,-25.8676,-1.3903,12.8755,12.8562,12.8658,1.0165,-2.7923,12.8755,12.8528,12.8642,1.1910,0.7009,12.8305,12.8106,12.8206,0.6261,0.7134,14.0528,13.5548,13.8038,0.3693,-0.0343,14.0528,13.9934,14.0231,5.7634,1.3288,13.9690,13.9180,13.9435,5.0069,1.3414,13.9180,16.5923,15.2551,-7.2664,0.6871,4.7942,374.6254,89224.5000,-44037.2774
7905.0000,12.9785,15.4226,19309.1000,34578.5000,-15269.4000,2.6386,4029.9024,5580.2755,9610.1778,128.9519,40158.7755,15279.1976,-24879.5778,15.4349,10.0276,15787.6000,0.0000,15787.6000,-0.5725,3847.7399,0.0000,3847.7399,27.4155,0.0000,11939.8601,11939.8601,15.7642,11.9921,36369.0000,0.0000,36369.0000,-1.9986,7294.3109,0.0000,7294.3109,93.5981,0.0000,29074.6891,29074.6891,16.4338,11.0037,357.4000,0.0000,357.4000,-0.0130,85.9740,0.0000,85.9740,0.6082,0.0000,271.4260,271.4260,16.6932,13.9902,15329.8000,0.0000,15329.8000,-1.1794,3034.1747,0.0000,3034.1747,55.1397,0.0000,12295.6253,12295.6253,16.5069,11.0753,357.4000,0.0000,357.4000,-0.0130,85.8929,0.0000,85.8929,0.6099,0.0000,271.5071,271.5071,15.4627,15.2439,15.3533,0.0019,76.6214,16.8522,13.3816,15.1169,0.0270,648.0166,16.4781,14.0667,15.2724,0.0188,393.9610,15.4226,15.4349,15.4287,-1.6842,2.8849,15.4349,15.4627,15.4488,-2.6282,2.3124,15.4627,15.7642,15.6134,-12.1082,2.2216,15.7642,16.4338,16.0990,-10.7969,0.2230,16.4338,16.8522,16.6430,-5.0641,0.2101,16.8522,17.5955,17.2239,-2.0125,0.1617,16.5069,16.5499,16.5284,-3.1362,-1.0177,16.4781,16.5069,16.4925,-4.2598,-1.0307,15.4226,16.4781,15.9503,-5.1789,-1.0730,12.0351,12.1057,12.0704,-10.0178,-2.9433,12.4130,12.5198,12.4664,-8.1286,-2.3708,12.1077,12.3003,12.2040,-7.9247,-2.2801,12.9847,12.9288,12.9568,1.1797,-0.2815,13.6995,13.0803,13.3899,6.9328,-0.2686,13.9902,13.7694,13.8798,0.9793,-0.2201,13.9902,13.9951,13.9926,-0.3051,0.9592,13.9562,13.9539,13.9550,0.2014,0.9722,13.9586,15.5105,14.7345,-6.2205,1.0145,5.1344,401.2114,52931.8000,1118.5990
7906.0000,13.1270,16.9464,13780.0000,46100.8000,-32320.8000,2.8955,2868.8304,7465.2953,10334.1257,141.4046,53566.0953,10911.1696,-42654.9257,16.8342,11.3945,19690.4000,0.0000,19690.4000,-0.7140,4712.2900,0.0000,4712.2900,34.2849,0.0000,14978.1100,14978.1100,16.3607,12.5807,25489.4000,0.0000,25489.4000,-1.4007,5068.6913,0.0000,5068.6913,66.6387,0.0000,20420.7087,20420.7087,16.2822,10.8556,348.5000,0.0000,348.5000,-0.0126,83.9978,0.0000,83.9978,0.5981,0.0000,264.5022,264.5022,16.2395,13.5965,11339.9000,108.3000,11231.6000,-0.8784,2258.8799,18.7068,2277.5867,41.1249,127.0068,9081.0201,8954.0133,15.9213,10.5028,348.5000,0.0000,348.5000,-0.0126,84.3937,0.0000,84.3937,0.5975,0.0000,264.1063,264.1063,16.6837,14.1776,15.4307,0.1581,6403.1717,16.4139,13.9773,15.1956,0.1383,3320.3963,15.8574,14.7645,15.3110,0.0621,1303.0940,16.9464,16.8342,16.8903,17.7001,3.2523,16.8342,16.6837,16.7589,15.8725,2.5383,16.6837,16.3607,16.5222,11.0290,1.8759,16.3607,16.2822,16.3214,2.7470,0.4752,16.2822,16.4139,16.3480,-3.4976,0.4625,16.4139,17.6484,17.0311,-2.2634,0.1092,15.9213,16.0394,15.9804,-6.5507,-0.7691,15.8574,15.9213,15.8894,-7.2163,-0.7818,16.9464,15.8574,16.4019,5.5116,-1.0909,12.6176,12.5776,12.5976,6.4240,-3.3008,13.0317,12.9551,12.9934,6.4219,-2.5868,12.8190,12.6372,12.7281,6.3866,-1.9244,13.6458,13.4564,13.5511,7.2343,-0.5237,13.9751,13.7148,13.8449,5.5536,-0.5110,13.5965,13.9702,13.7833,-1.1015,-0.1577,13.5965,13.6781,13.6373,-4.2264,0.7207,13.6233,13.6905,13.6569,-3.5354,0.7333,14.0090,14.8669,14.4380,-3.5166,1.0424,5.7055,445.8381,24787.6000,11026.6620
7907.0000,13.3762,17.6916,11531.1000,50826.3000,-39295.2000,3.0018,2390.7215,8278.2715,10668.9930,146.3802,59104.5715,9140.3785,-49964.1930,17.6354,12.1791,23568.1000,0.0000,23568.1000,-0.8546,5583.4334,0.0000,5583.4334,40.2172,0.0000,17984.6666,17984.6666,17.1793,13.7765,15858.3000,697.4000,15160.9000,-0.9085,3117.7518,120.2801,3238.0319,42.8526,817.6801,12740.5482,11922.8681,16.9797,11.5376,347.1000,0.0000,347.1000,-0.0126,82.9135,0.0000,82.9135,0.5970,0.0000,264.1865,264.1865,16.2568,13.9405,7706.0000,525.9000,7180.1000,-0.6217,1534.6378,90.8612,1625.4990,29.3835,616.7612,6171.3622,5554.6010,16.2127,10.7876,347.1000,0.0000,347.1000,-0.0126,83.7358,0.0000,83.7358,0.6001,0.0000,263.3642,263.3642,17.5419,13.4945,15.5182,0.4033,16334.8221,16.7980,13.7266,15.2623,0.2755,6611.0502,16.2637,14.4378,15.3508,0.1638,3438.8946,17.6916,17.6354,17.6635,9.3935,3.4429,17.6354,17.5419,17.5887,10.0755,2.5883,17.5419,17.1793,17.3606,10.1800,1.5419,17.1793,16.9797,17.0795,9.2107,0.6334,16.9797,16.7980,16.8888,6.5889,0.6208,16.7980,17.1907,16.9943,-0.3819,0.0627,16.2127,16.1520,16.1823,2.4994,-0.5590,16.2637,16.2127,16.2382,4.2718,-0.5716,17.6916,16.2637,16.9777,7.0104,-1.0599,13.0786,13.0452,13.0619,5.6657,-3.4824,13.4293,13.3711,13.4002,4.9719,-2.6278,13.7379,13.3862,13.5621,10.1269,-1.5814,13.7244,13.6858,13.7051,1.9210,-0.6729,13.7226,13.7661,13.7443,-1.1518,-0.6603,13.9405,13.7009,13.8207,0.5127,-0.1022,13.9405,13.8562,13.8983,3.2128,0.5195,13.7837,13.7489,13.7663,1.3816,0.5321,14.0786,14.5061,14.2923,-1.6955,1.0204,5.9161,462.2945,7308.1000,26384.7668
7908.0000,13.3236,18.0295,9649.5000,54963.6000,-45314.1000,3.0995,2002.3570,8941.1721,10943.5291,151.0479,63904.7721,7647.1430,-56257.6291,17.9933,12.5297,23573.9000,0.0000,23573.9000,-0.8548,5559.9996,0.0000,5559.9996,39.7791,0.0000,18013.9004,18013.9004,14.1746,15.2815,9460.0000,10403.2000,-943.2000,1.0726,1943.0006,1709.0411,3652.0417,51.4821,12112.2411,7516.9994,-4595.2417,15.6450,10.2321,430.2000,0.0000,430.2000,-0.0156,104.5572,0.0000,104.5572,0.7326,0.0000,325.6428,325.6428,16.9581,15.4711,4126.0000,1001.8000,3124.2000,-0.3724,813.6445,174.8271,988.4716,17.6648,1176.6271,3312.3555,2135.7284,15.9114,10.4931,430.2000,0.0000,430.2000,-0.0156,104.1919,0.0000,104.1919,0.7406,0.0000,326.0081,326.0081,17.9236,13.2942,15.6089,0.6423,26012.1602,15.8506,14.6848,15.2677,0.1456,3493.4585,16.6509,14.1564,15.4036,0.3115,6540.8939,18.0295,17.9933,18.0114,4.2603,2.4069,17.9933,17.9236,17.9584,4.5242,1.5521,17.9236,17.0453,17.4844,1.5567,0.0953,15.4254,15.6450,15.5352,-18.5745,1.1679,15.6450,15.8506,15.7478,-13.7079,1.1523,15.8506,16.9581,16.4043,-7.0578,0.3753,16.9581,15.4551,16.2066,0.3552,0.0029,16.6509,16.0156,16.3332,1.2093,-0.0127,18.0295,16.6509,17.3402,4.4372,-0.6925,13.0375,13.0397,13.0386,-0.2191,-2.4236,13.2914,13.3142,13.3028,-1.1135,-1.5687,14.1746,13.2550,13.7148,1.9052,-0.1119,14.2458,14.1746,14.2102,6.1575,-1.1845,14.4578,14.2994,14.3786,7.7162,-1.1689,15.4797,14.0077,14.7437,11.2013,-0.3919,11.0779,15.6435,13.3607,-6.4259,-0.0195,14.1564,13.4075,13.7820,0.2516,-0.0039,14.1564,14.3418,14.2491,-0.4593,0.6759,8.2670,645.9914,-18698.8000,36046.5126
7909.0000,13.3385,18.3374,8147.3000,58154.2000,-50006.9000,3.1721,1690.2196,9463.4824,11153.7020,154.4589,67617.6824,6457.0804,-61160.6020,18.3061,12.8360,23572.8000,0.0000,23572.8000,-0.8548,5538.3550,0.0000,5538.3550,39.5819,0.0000,18034.4450,18034.4450,13.9431,18.0592,2881.1000,14993.5000,-12112.4000,0.9550,593.8733,2454.8012,3048.6746,46.6371,17448.3012,2287.2267,-15161.0746,17.6051,12.1481,422.4000,0.0000,422.4000,-0.0153,100.1073,0.0000,100.1073,0.7332,0.0000,322.2927,322.2927,16.3024,16.1351,2291.9000,1425.2000,866.7000,-0.2546,456.1324,246.3927,702.5251,12.0524,1671.5927,1835.7676,164.1749,16.1541,10.7304,422.4000,0.0000,422.4000,-0.0153,101.9792,0.0000,101.9792,0.7304,0.0000,320.4208,320.4208,18.2488,13.0921,15.6705,0.7335,29705.9040,17.2779,13.4416,15.3598,0.4911,11786.5487,17.0164,13.8803,15.4484,0.4015,8430.6882,18.3374,18.3061,18.3217,3.8074,2.4863,18.3061,18.2488,18.2774,3.9121,1.6315,18.2488,17.1654,17.7071,2.7490,0.1379,17.9464,17.6051,17.7757,27.1009,1.0929,17.6051,17.2779,17.4415,20.5019,1.0776,17.2779,16.3024,16.7902,4.7186,0.2810,16.3024,16.1541,16.2283,0.3235,0.0265,16.1541,16.4336,16.2939,-0.4129,0.0111,18.3374,17.0259,17.6816,4.1827,-0.6859,13.0586,13.0565,13.0575,0.2908,-2.5006,13.1416,13.1741,13.1579,-1.6866,-1.6458,13.9431,13.6272,13.7852,0.9113,-0.1523,13.9000,13.9431,13.9216,-3.4207,-1.1072,13.7856,13.9246,13.8551,-6.2546,-1.0919,15.7873,14.7133,15.2503,6.1759,-0.2954,12.6019,13.6174,13.1097,-2.9674,-0.0408,13.8803,13.7267,13.8035,0.3229,-0.0255,13.8803,14.3890,14.1346,-1.3190,0.6715,8.1919,640.1283,-36835.0000,49923.1409
7910.0000,13.2823,18.4609,7253.0000,60773.8000,-53520.8000,3.2494,1506.0954,9876.8346,11382.9300,158.1594,70650.6346,5746.9046,-64903.7300,18.4481,12.9752,23566.2000,0.0000,23566.2000,-0.8546,5527.1867,0.0000,5527.1867,39.4026,0.0000,18039.0133,18039.0133,13.2435,18.4529,739.8000,14848.2000,-14108.4000,0.8296,154.1767,2407.0296,2561.2063,40.4720,17255.2296,585.6233,-16669.6063,18.2488,12.7798,544.0000,0.0000,544.0000,-0.0197,127.9009,0.0000,127.9009,0.9183,0.0000,416.0991,416.0991,13.3801,14.4215,1451.8000,1692.0000,-240.2000,0.2046,301.9059,281.9945,583.9004,9.8136,1973.9945,1149.8941,-824.1004,15.4982,10.0892,544.0000,0.0000,544.0000,-0.0197,132.4722,0.0000,132.4722,0.9373,0.0000,411.5278,411.5278,18.4220,13.0450,15.7335,0.8679,35148.5801,18.0898,12.8308,15.4603,0.7639,18334.3561,17.0427,13.9227,15.4827,0.4532,9517.4858,18.4609,18.4481,18.4545,1.6646,2.6344,18.4481,18.4220,18.4351,1.9648,1.7799,18.4220,17.2803,17.8512,1.8011,0.0851,18.3438,18.2488,18.2963,6.3446,0.9147,18.2488,18.0804,18.1646,8.7884,0.8950,14.4215,19.0385,16.7300,-0.6644,-0.0089,14.4215,15.4982,14.9598,-15.2452,0.1956,15.4982,15.8017,15.6499,-7.7088,0.1759,18.4609,17.3977,17.9293,3.0509,-0.6150,13.0651,13.0642,13.0647,0.1488,-2.6376,13.0970,13.1082,13.1026,-0.6048,-1.7830,13.2435,14.0967,13.6701,-1.3263,-0.0882,13.1088,13.2435,13.1761,-8.9338,-0.9178,12.8308,13.1160,12.9734,-10.5780,-0.8981,12.8308,17.5776,15.2042,-0.4942,0.0058,13.4731,13.2575,13.3653,3.1471,-0.1988,13.9227,13.8459,13.8843,1.0366,-0.1790,13.9227,14.2220,14.0724,-0.6893,0.6119,8.5024,664.3903,-43215.2000,63000.4219
7911.0000,13.3169,18.5587,6790.1000,60442.4000,-53652.3000,3.2097,1409.1639,9830.8879,11240.0517,156.1702,70273.2879,5380.9361,-64892.3517,18.5490,13.0740,23573.8000,0.0000,23573.8000,-0.8548,5522.1721,0.0000,5522.1721,39.3395,0.0000,18051.6279,18051.6279,13.0711,17.7000,596.7000,4962.3000,-4365.6000,0.2965,124.6959,802.5339,927.2298,14.4547,5764.8339,472.0041,-5292.8298,17.9088,12.4470,432.8000,0.0000,432.8000,-0.0157,102.1845,0.0000,102.1845,0.7242,0.0000,330.6155,330.6155,15.1245,16.6550,998.3000,1477.6000,-479.3000,0.1579,202.1145,251.4440,453.5584,7.7719,1729.0440,796.1855,-932.8584,14.6659,9.2763,432.8000,0.0000,432.8000,-0.0157,106.5719,0.0000,106.5719,0.7529,0.0000,326.2281,326.2281,18.5312,12.9445,15.7379,0.7390,29928.2137,17.8176,13.1049,15.4612,0.5610,13464.5445,17.5579,13.4629,15.5104,0.4875,10237.0624,18.5587,18.5490,18.5539,1.2614,2.6046,18.5490,18.5312,18.5401,1.3299,1.7497,18.5312,17.8769,18.2041,4.3211,0.3608,17.7971,17.9088,17.8530,-5.2880,0.6573,17.9088,17.9796,17.9442,-2.5973,0.6416,16.6550,16.7690,16.7120,-0.1542,-0.0992,16.6550,14.6659,15.6605,8.5177,0.0588,14.6659,15.6309,15.1484,-5.9900,0.0431,18.5587,17.6950,18.1269,2.4465,-0.6051,13.0860,13.0839,13.0850,0.3070,-2.6117,13.0898,13.0919,13.0908,-0.0802,-1.7569,13.0711,13.6381,13.3546,-3.7453,-0.3680,13.0416,13.0711,13.0563,-1.3833,-0.6644,13.1049,13.0560,13.0804,1.3536,-0.6487,13.1049,16.3438,14.7243,-5.7285,0.0920,12.8641,13.4212,13.1427,-2.6242,-0.0659,13.4629,13.9861,13.7245,-1.8660,-0.0502,13.4629,14.3345,13.8987,-2.0331,0.5980,7.2664,567.8036,-34057.8000,53629.8206
7912.0000,13.3153,18.4836,6794.8000,56354.2000,-49559.4000,3.0167,1410.1766,9165.6061,10575.7828,146.8263,65519.8061,5384.6234,-60135.1828,18.4882,13.0144,23571.7000,0.0000,23571.7000,-0.8548,5525.7731,0.0000,5525.7731,39.2825,0.0000,18045.9269,18045.9269,18.3494,15.0780,2756.5000,172.3000,2584.2000,-0.1606,533.5518,30.3501,563.9019,8.0109,202.6501,2222.9482,2020.2981,18.2609,12.7917,350.9000,0.0000,350.9000,-0.0127,82.4886,0.0000,82.4886,0.5899,0.0000,268.4114,268.4114,16.2014,16.6575,1078.0000,937.9000,140.1000,-0.1344,214.8517,161.9184,376.7701,6.5079,1099.8184,863.1483,-236.6701,17.0668,11.6205,350.9000,0.0000,350.9000,-0.0127,83.7284,0.0000,83.7284,0.6180,0.0000,267.1716,267.1716,18.4933,13.0635,15.7784,0.8661,35077.1636,18.1251,12.9136,15.5193,0.7481,17955.5616,18.0736,13.0846,15.5791,0.7162,15040.4265,18.4836,18.4882,18.4859,-0.7581,3.5432,18.4882,18.4933,18.4908,-0.5331,2.6885,18.4933,18.3494,18.4214,2.6848,1.0136,18.3494,18.2609,18.3051,5.5191,0.8529,18.2609,18.1907,18.2258,3.4604,0.8402,16.2014,17.0860,16.6437,-0.7626,-0.0531,17.0668,16.2014,16.6341,11.8119,-0.1875,18.0736,17.0668,17.5702,29.2883,-0.2002,18.4836,18.0736,18.2786,1.8932,-0.9818,13.1207,13.1182,13.1195,0.4787,-3.5654,13.1640,13.1543,13.1591,0.8865,-2.7106,13.3015,13.3263,13.3139,-0.4285,-1.0357,12.9587,12.9754,12.9670,-1.0152,-0.8751,12.9136,12.9612,12.9374,-1.6635,-0.8623,12.9136,16.2048,14.5592,-1.9309,0.0309,16.5728,14.2758,15.4243,27.5962,0.1654,14.0860,13.8546,13.9703,3.0288,0.1781,13.2275,14.0476,13.6375,-3.0901,0.9597,5.9742,466.8302,-22561.6000,68073.1517
7913.0000,13.2680,18.3303,7044.6000,53133.9000,-46089.3000,2.8775,1463.1680,8632.3462,10095.5141,140.0874,61766.2462,5581.4320,-56184.8141,18.3412,12.8705,23567.1000,0.0000,23567.1000,-0.8546,5534.6308,0.0000,5534.6308,39.3070,0.0000,18032.4692,18032.4692,18.3873,14.5820,5828.4000,0.0000,5828.4000,-0.3203,1127.6001,0.0000,1127.6001,14.5693,0.0000,4700.7999,4700.7999,18.3700,12.8986,344.8000,0.0000,344.8000,-0.0125,80.9463,0.0000,80.9463,0.5769,0.0000,263.8537,263.8537,17.2731,17.0738,1224.3000,748.8000,475.5000,-0.1353,240.3902,131.2845,371.6747,6.4599,880.0845,983.9098,103.8253,18.0549,12.5897,344.8000,0.0000,344.8000,-0.0125,81.2605,0.0000,81.2605,0.5865,0.0000,263.5395,263.5395,18.3573,13.1809,15.7691,0.7348,29759.3609,18.1124,12.9405,15.5264,0.6607,15857.7546,18.2675,12.9323,15.5999,0.6816,14313.5648,18.3303,18.3412,18.3358,-1.7494,3.3887,18.3412,18.3573,18.3492,-1.6458,2.5341,18.3573,18.3873,18.3723,-0.5302,1.0435,18.3873,18.3700,18.3786,0.9493,0.7232,18.3700,18.3327,18.3513,1.5772,0.7107,17.2731,16.2534,16.7632,1.5051,-0.0842,18.0549,17.2731,17.6640,12.4912,-0.2195,18.2675,18.0549,18.1612,7.1944,-0.2320,18.3303,18.2675,18.2989,0.3075,-0.9276,13.1536,13.1510,13.1523,0.4587,-3.4110,13.2626,13.2482,13.2554,1.2247,-2.5564,13.4359,13.3770,13.4064,1.1790,-1.0659,12.9382,12.9436,12.9409,-0.2536,-0.7456,12.9405,12.9388,12.9397,0.0897,-0.7331,12.9405,15.6385,14.2895,-3.1919,0.0619,16.6233,15.9108,16.2670,10.2325,0.1972,15.7127,14.7220,15.2174,15.1116,0.2097,13.3469,13.7085,13.5277,-1.2628,0.9053,5.6700,443.0595,-15528.7000,59930.6802
7914.0000,13.3424,17.1039,12271.1000,39796.0000,-27524.9000,2.5191,2545.5708,6476.6179,9022.1887,123.0343,46272.6179,9725.5292,-36547.0887,17.2019,11.7546,19677.3000,0.0000,19677.3000,-0.7135,4687.1742,0.0000,4687.1742,32.8847,0.0000,14990.1258,14990.1258,17.8749,14.0756,8369.7000,0.0000,8369.7000,-0.4599,1630.1500,0.0000,1630.1500,20.9083,0.0000,6739.5500,6739.5500,18.0211,12.5570,359.1000,0.0000,359.1000,-0.0130,84.6660,0.0000,84.6660,0.5999,0.0000,274.4340,274.4340,14.4354,15.3044,828.9000,887.9000,-59.0000,0.1125,169.5697,149.7996,319.3694,5.3473,1037.6996,659.3303,-378.3694,18.4052,12.9331,359.1000,0.0000,359.1000,-0.0130,84.2671,0.0000,84.2671,0.6025,0.0000,274.8329,274.8329,17.3386,14.0694,15.7040,0.4190,16969.4767,17.6784,13.3239,15.5011,0.5023,12054.7499,18.6053,12.6274,15.6163,0.6895,14480.3967,17.1039,17.2019,17.1529,-14.2119,3.0067,17.2019,17.3386,17.2703,-12.9583,2.2932,17.3386,17.8749,17.6067,-9.1761,0.9474,17.8749,18.0211,17.9480,-5.1346,0.4875,18.0211,18.1391,18.0801,-3.2104,0.4744,16.6608,16.7798,16.7203,-0.4556,-0.2433,18.4052,17.8275,18.1163,5.5210,-0.1308,18.6053,18.4052,18.5052,4.2141,-0.1438,17.1039,18.6053,17.8546,-5.2992,-0.7718,13.2690,13.2596,13.2643,1.4137,-3.0211,13.8226,13.7373,13.7800,6.3924,-2.3076,13.5544,13.4773,13.5159,1.3829,-0.9618,13.1314,13.0767,13.1040,2.0315,-0.5018,13.3239,13.1467,13.2353,3.6300,-0.4888,13.3239,14.4354,13.8796,-4.8840,0.2289,14.4354,15.9602,15.1978,-12.8407,0.1164,15.6557,15.3112,15.4835,3.2737,0.1294,13.0860,13.6727,13.3793,-1.7279,0.7575,5.1868,405.3050,1181.3000,43504.6233
7915.0000,13.4292,16.9972,10982.1000,32316.7000,-21334.6000,2.0985,2274.9038,5270.0487,7544.9525,102.5418,37586.7487,8707.1962,-28879.5525,17.0119,11.5693,11910.7000,0.0000,11910.7000,-0.4319,2844.0023,0.0000,2844.0023,20.2199,0.0000,9066.6977,9066.6977,17.3368,13.5442,10861.8000,0.0000,10861.8000,-0.5969,2130.8586,0.0000,2130.8586,27.3722,0.0000,8730.9414,8730.9414,17.5712,12.1164,347.1000,0.0000,347.1000,-0.0126,82.2964,0.0000,82.2964,0.5826,0.0000,264.8036,264.8036,13.9136,15.7578,608.7000,1050.3000,-441.6000,0.1045,125.5272,176.1052,301.6324,5.0977,1226.4052,483.1728,-743.2324,18.2850,12.8154,347.1000,0.0000,347.1000,-0.0126,81.5712,0.0000,81.5712,0.5796,0.0000,265.5288,265.5288,17.0460,14.2714,15.6587,0.2904,11762.8421,17.3134,13.6150,15.4642,0.3484,8362.1507,18.1287,13.0342,15.5815,0.4800,10078.9856,16.9972,17.0119,17.0046,-1.7279,2.4771,17.0119,17.0460,17.0290,-2.8495,2.0452,17.0460,17.3368,17.1914,-4.9501,0.9460,17.3368,17.5712,17.4540,-5.8995,0.3491,17.5712,17.8105,17.6908,-4.6357,0.3366,17.1551,16.6432,16.8991,2.2205,-0.2497,18.2850,18.1607,18.2228,1.3477,-0.1452,18.1287,18.2850,18.2068,-3.5384,-0.1578,16.9972,18.1287,17.5630,-3.4571,-0.6707,13.4794,13.4587,13.4690,2.5329,-2.4898,13.9007,13.8802,13.8905,1.3959,-2.0579,13.4350,13.4757,13.4553,-0.6680,-0.9588,13.3462,13.2550,13.3006,2.4343,-0.3619,13.6150,13.3905,13.5028,3.2901,-0.3493,13.6150,13.9136,13.7643,-1.3296,0.2369,13.9136,14.9029,14.4082,-9.4662,0.1324,14.7217,15.2756,14.9986,-5.7886,0.1450,13.5282,13.3178,13.4230,0.5893,0.6580,4.3513,340.0189,1690.5000,30203.9784
7916.0000,13.4357,16.5460,12756.8000,30318.9000,-17562.1000,2.0964,2642.2428,4945.0072,7587.2501,102.5356,35263.9072,10114.5572,-25149.3501,16.5897,11.1563,11915.8000,0.0000,11915.8000,-0.4321,2860.6340,0.0000,2860.6340,20.2825,0.0000,9055.1660,9055.1660,16.9131,13.1259,13760.3000,0.0000,13760.3000,-0.7562,2715.2130,0.0000,2715.2130,34.9990,0.0000,11045.0870,11045.0870,17.1671,11.7211,355.9000,0.0000,355.9000,-0.0129,84.8135,0.0000,84.8135,0.6011,0.0000,271.0865,271.0865,13.7651,14.8405,774.3000,916.6000,-142.3000,0.1099,160.0471,153.4252,313.4723,5.3860,1070.0252,614.2529,-455.7723,18.0038,12.5400,355.9000,0.0000,355.9000,-0.0129,83.9295,0.0000,83.9295,0.5952,0.0000,271.9705,271.9705,16.6478,14.5949,15.6214,0.1995,8078.2671,17.1674,13.7199,15.4436,0.3015,7235.3530,17.8914,13.2268,15.5591,0.4079,8565.8830,16.5460,16.5897,16.5678,-5.2080,2.4781,16.5897,16.6478,16.6188,-4.8880,2.0461,16.6478,16.9131,16.7804,-4.8968,1.0258,16.9131,17.1671,17.0401,-4.9319,0.2697,17.1671,17.4679,17.3175,-4.4427,0.2567,16.8798,16.8990,16.8894,-0.0551,-0.2874,18.0038,18.1423,18.0731,-1.7451,-0.1775,17.8914,18.0038,17.9476,-3.0660,-0.1904,16.5460,17.8914,17.2187,-4.0922,-0.6665,13.4592,13.4599,13.4596,-0.0516,-2.4917,13.9531,13.9423,13.9477,0.7533,-2.0596,13.2003,13.3230,13.2617,-2.2746,-1.0393,13.4824,13.3990,13.4407,1.7532,-0.2832,13.7199,13.5665,13.6432,1.7572,-0.2703,13.7199,13.7651,13.7425,-0.2007,0.2739,13.7651,14.1966,13.9809,-5.0950,0.1640,14.0757,14.6648,14.3703,-7.5206,0.1769,13.6163,13.3433,13.4798,0.7478,0.6530,4.3585,340.5757,8683.5000,23879.5032
7917.0000,16.5151,17.0142,19692.3000,16416.6000,3275.7000,-1.8002,3884.4325,2885.5728,6770.0053,88.5436,19302.1728,15807.8675,-3494.3053,16.3085,10.8814,11889.8000,0.0000,11889.8000,-0.4311,2864.7773,0.0000,2864.7773,20.3595,0.0000,9025.0227,9025.0227,17.0946,13.3052,16463.9000,0.0000,16463.9000,-0.9047,3240.5716,0.0000,3240.5716,42.1841,0.0000,13223.3284,13223.3284,17.1052,11.6605,349.4000,0.0000,349.4000,-0.0127,83.3299,0.0000,83.3299,0.5934,0.0000,266.0701,266.0701,18.0090,18.4391,930.7000,802.1000,128.6000,-0.1156,180.9498,142.2162,323.1660,5.6802,944.3162,749.7502,-194.5660,17.9383,12.4759,349.4000,0.0000,349.4000,-0.0127,82.4635,0.0000,82.4635,0.5866,0.0000,266.9365,266.9365,14.7836,16.2374,15.5105,-0.2268,-9187.2966,13.3464,17.1525,15.2494,-0.5345,-12828.6599,12.6542,17.9353,15.2948,-0.7417,-15575.2415,16.3085,16.3543,16.3314,-2.7904,-1.2776,16.2511,16.3085,16.2798,-4.0276,-1.7088,17.0946,16.5726,16.8336,0.7040,-0.0702,17.1052,17.0946,17.0999,0.7840,-0.9750,17.0557,17.1052,17.0804,-2.7988,-0.9876,18.0090,16.3120,17.1605,3.3342,-0.1137,17.9383,18.0090,17.9737,-1.1370,-0.2294,17.9353,17.9383,17.9368,-0.0677,-0.2420,17.9353,16.9080,17.4217,2.5120,0.5226,17.0142,16.3800,16.6971,39.1326,1.2745,14.9901,14.7836,14.8869,11.3963,1.7057,14.7836,12.2478,13.5157,3.1280,0.0672,13.2321,13.2647,13.2484,-2.2579,0.9719,13.2441,13.3464,13.2952,-4.1369,0.9846,13.3464,13.9282,13.6373,-1.2070,0.1107,16.2330,15.0215,15.6273,19.9311,0.2263,14.8866,14.6190,14.7528,4.6786,0.2390,17.0142,11.7610,14.3876,11.0172,-0.5257,0.1000,7.8141,32456.8000,-37591.1980
7918.0000,13.7158,14.9117,15890.6000,17385.5000,-1494.9000,1.6482,3276.1800,2854.2446,6130.4246,79.4767,20239.7446,12614.4200,-7625.3246,15.0841,9.6843,11903.0000,0.0000,11903.0000,-0.4316,2914.5619,0.0000,2914.5619,20.4642,0.0000,8988.4381,8988.4381,16.0407,12.2648,17415.3000,0.0000,17415.3000,-0.9570,3478.9612,0.0000,3478.9612,44.4814,0.0000,13936.3388,13936.3388,17.1049,11.6602,466.3000,0.0000,466.3000,-0.0169,111.2104,0.0000,111.2104,0.7927,0.0000,355.0896,355.0896,18.1852,17.7878,1284.3000,700.3000,584.0000,-0.1372,249.1220,124.5095,373.6315,6.4109,824.8095,1035.1780,210.3685,18.3380,12.8673,466.3000,0.0000,466.3000,-0.0169,109.5128,0.0000,109.5128,0.7836,0.0000,356.7872,356.7872,15.2959,15.7348,15.5153,-0.0191,-772.5032,16.8877,13.7715,15.3296,0.1219,2925.1389,18.4533,12.3976,15.4255,0.2369,4973.8747,14.9117,15.0841,14.9979,-16.0306,1.9270,15.0841,15.2959,15.1900,-13.0900,1.4954,15.2959,16.0407,15.6683,-14.0004,1.0391,16.0407,17.1049,16.5728,-6.2986,0.0821,17.1049,17.0724,17.0886,0.1617,0.0652,18.1852,16.8202,17.5027,4.1915,-0.1782,18.3380,18.1852,18.2616,3.5371,-0.3154,18.4533,18.3380,18.3957,5.5997,-0.3324,14.9117,18.4533,16.6825,-8.8577,-0.5453,13.0491,13.4883,13.2687,-41.3108,-1.9462,13.7608,14.0080,13.8844,-12.0355,-1.5146,12.3555,12.9096,12.6326,-10.5953,-1.0582,12.9143,13.2140,13.0642,-2.1614,-0.1012,13.7715,13.1659,13.4687,2.1559,-0.0843,13.7715,13.5912,13.6813,0.5940,0.1591,15.5350,15.5746,15.5548,-0.8126,0.2963,15.4284,15.1441,15.2863,6.5004,0.3132,14.0326,14.5569,14.2947,-1.0579,0.5262,3.2092,250.7730,29340.0000,7126.5104
7919.0000,16.2591,16.5396,17354.6000,13271.7000,4082.9000,-1.5300,3436.6477,2317.8493,5754.4970,75.1007,15589.5493,13917.9523,-1671.5970,16.3709,10.9416,11915.7000,0.0000,11915.7000,-0.4321,2868.7015,0.0000,2868.7015,20.8554,0.0000,9046.9985,9046.9985,16.9472,13.1594,18169.5000,0.0000,18169.5000,-0.9985,3583.5521,0.0000,3583.5521,47.2704,0.0000,14585.9479,14585.9479,17.1777,11.7315,351.9000,0.0000,351.9000,-0.0128,83.8490,0.0000,83.8490,0.5982,0.0000,268.0510,268.0510,17.6389,16.3497,1876.7000,546.6000,1330.1000,-0.1744,366.6719,96.3636,463.0355,8.0621,642.9636,1510.0281,867.0645,17.1122,11.6668,351.9000,0.0000,351.9000,-0.0128,83.9187,0.0000,83.9187,0.5881,0.0000,267.9813,267.9813,14.2375,16.6220,15.4297,-0.3588,-14532.9732,13.2160,17.1721,15.1941,-0.5358,-12859.7911,13.9436,16.6866,15.3151,-0.3715,-7801.6797,16.3709,16.0872,16.2290,14.9196,-1.0845,16.6220,16.3709,16.4964,15.8285,-1.5166,16.6220,15.0176,15.8198,1.8906,0.0636,17.1777,17.0786,17.1282,6.7645,-0.9348,17.2002,17.1777,17.1890,1.2730,-0.9476,17.6389,17.4257,17.5323,0.4204,-0.1048,17.1122,17.6389,17.3756,-10.6300,-0.2792,16.6866,17.1122,16.8994,-17.9944,-0.2920,16.6866,16.6776,16.6821,0.0574,0.4455,16.5396,15.8609,16.2002,35.4393,1.0784,14.4536,14.3277,14.3907,6.1721,1.5104,13.1594,12.2852,12.7223,1.1454,-0.0698,13.1594,13.1434,13.1514,1.1157,0.9287,13.1243,13.2160,13.1702,-3.5403,0.9414,13.2160,13.9200,13.5680,-1.3051,0.0987,15.4717,15.5096,15.4907,-0.7110,0.2731,15.3380,15.3138,15.3259,0.5411,0.2858,16.5396,13.0765,14.8080,6.2567,-0.4516,0.1000,7.8141,36202.0000,-35194.4439
7920.0000,16.5053,16.1833,19144.8000,11447.3000,7697.5000,-1.5369,3776.9912,2011.6179,5788.6091,73.6661,13458.9179,15367.8088,1908.8909,16.3612,10.9328,11901.7000,0.0000,11901.7000,-0.4316,2865.6910,0.0000,2865.6910,20.4437,0.0000,9036.0090,9036.0090,17.0071,13.2188,18717.2000,0.0000,18717.2000,-1.0286,3688.5250,0.0000,3688.5250,47.9291,0.0000,15028.6750,15028.6750,17.1744,11.7282,345.3000,0.0000,345.3000,-0.0125,82.2799,0.0000,82.2799,0.5864,0.0000,263.0201,263.0201,16.7580,14.7051,3010.3000,361.5000,2648.8000,-0.2514,595.2800,62.9033,658.1833,11.6385,424.4033,2415.0200,1990.6167,16.3232,10.8954,345.3000,0.0000,345.3000,-0.0125,83.1822,0.0000,83.1822,0.5869,0.0000,262.1178,262.1178,14.4891,16.3332,15.4112,-0.2875,-11642.0127,13.1822,17.1031,15.1427,-0.5500,-13200.9776,14.4530,16.1583,15.3057,-0.2392,-5023.8949,16.3612,16.3339,16.3475,1.4928,-1.1043,16.3332,16.3612,16.3472,-1.7383,-1.5359,16.3332,15.5423,15.9378,1.4865,0.1009,17.1744,17.1664,17.1704,0.5722,-0.9277,17.1712,17.1744,17.1728,-0.1327,-0.9402,16.7580,18.0558,17.4069,-1.4511,-0.0673,16.3232,16.7580,16.5406,-10.0140,-0.3187,16.1583,16.3232,16.2408,-7.8860,-0.3312,16.1583,16.9429,16.5506,-1.5245,0.4326,16.1833,16.1863,16.1848,-0.1232,1.0959,14.7020,14.6336,14.6678,3.4071,1.5275,13.2188,12.4683,12.8436,1.5262,-0.1093,13.2188,13.2073,13.2131,0.8064,0.9193,13.1874,13.1822,13.1848,0.2398,0.9318,13.1822,13.8280,13.5051,-0.6967,0.0589,14.5387,14.9403,14.7395,-9.0029,0.3103,14.7834,15.0048,14.8941,-5.1485,0.3228,16.1833,14.0490,15.1161,3.7807,-0.4410,0.1000,7.8141,41655.8000,-29866.8852
7921.0000,16.4754,16.0433,18038.1000,10295.4000,7742.7000,-1.4249,3560.2688,1807.8347,5368.1035,68.1046,12103.2347,14477.8312,2374.5965,16.3590,10.9307,11923.0000,0.0000,11923.0000,-0.4324,2870.8995,0.0000,2870.8995,20.4831,0.0000,9052.1005,9052.1005,16.9539,13.1662,17430.7000,0.0000,17430.7000,-0.9579,3437.5253,0.0000,3437.5253,44.5884,0.0000,13993.1747,13993.1747,17.1114,11.6666,396.4000,0.0000,396.4000,-0.0144,94.5317,0.0000,94.5317,0.6732,0.0000,301.8683,301.8683,16.2916,13.8876,4040.4000,210.5000,3829.9000,-0.3224,804.2420,36.3863,840.6283,15.0991,246.8863,3236.1580,2989.2717,16.1283,10.7052,396.4000,0.0000,396.4000,-0.0144,95.7342,0.0000,95.7342,0.6814,0.0000,300.6658,300.6658,14.4254,16.3620,15.3937,-0.2920,-11825.3895,13.1588,17.0751,15.1170,-0.5314,-12753.8366,14.4947,16.0984,15.2965,-0.2176,-4569.8854,16.3590,16.3561,16.3576,0.1834,-1.0353,16.3620,16.3590,16.3605,0.2232,-1.4677,16.3620,15.7292,16.0456,1.3641,0.1154,17.1114,17.1217,17.1166,-0.5872,-0.8424,17.0950,17.1114,17.1032,-0.7768,-0.8568,16.2916,18.4425,17.3670,-0.4186,-0.0125,16.1283,16.2916,16.2099,-3.9278,-0.3349,16.0984,16.1283,16.1134,-1.4748,-0.3492,16.0984,16.7924,16.4454,-1.2064,0.3896,16.0433,16.0736,16.0585,-1.4622,1.0250,14.5478,14.5747,14.5613,-1.2232,1.4573,13.1662,12.6952,12.9307,1.1138,-0.1258,13.1662,13.1744,13.1703,-0.4533,0.8321,13.1488,13.1588,13.1538,-0.3121,0.8464,13.1588,13.8429,13.5008,0.0109,0.0021,13.8873,14.2342,14.0607,-8.1286,0.3245,14.0845,14.4028,14.2436,-7.7875,0.3389,16.0433,14.5726,15.3079,2.3772,-0.3999,0.1000,7.8141,41719.1000,-29149.1115
7922.0000,16.4874,15.7014,18786.3000,9186.8000,9599.5000,-1.4114,3707.2729,1613.6539,5320.9268,67.3519,10800.4539,15079.0271,4278.5732,16.4425,11.0124,11951.2000,0.0000,11951.2000,-0.4334,2874.5833,0.0000,2874.5833,20.5322,0.0000,9076.6167,9076.6167,16.9298,13.1425,16750.9000,0.0000,16750.9000,-0.9205,3304.5599,0.0000,3304.5599,42.8891,0.0000,13446.3401,13446.3401,17.0679,11.6241,385.2000,0.0000,385.2000,-0.0140,91.9115,0.0000,91.9115,0.6548,0.0000,293.2885,293.2885,16.1772,13.6641,4495.0000,144.8000,4350.2000,-0.3538,896.1887,24.9898,921.1785,16.6894,169.7898,3598.8113,3429.0215,16.0628,10.6412,385.2000,0.0000,385.2000,-0.0140,93.1087,0.0000,93.1087,0.6640,0.0000,292.0913,292.0913,14.2842,16.4610,15.3726,-0.3262,-13211.0974,13.1371,17.0583,15.0977,-0.5288,-12692.1671,14.5276,16.0499,15.2887,-0.2053,-4311.6241,16.4425,16.4238,16.4331,0.9747,-1.0316,16.4610,16.4425,16.4518,1.1639,-1.4649,16.4610,15.8317,16.1464,1.2782,0.1086,17.0679,17.0766,17.0723,-0.4718,-0.8120,17.0583,17.0679,17.0631,-0.4213,-0.8259,17.0583,17.6496,17.3540,-0.0950,0.0133,16.0628,16.1198,16.0913,-1.3687,-0.3405,16.0499,16.0628,16.0564,-0.6250,-0.3545,16.0499,16.6601,16.3550,-1.0286,0.3798,15.7014,15.7788,15.7401,-3.7796,1.0206,14.3580,14.4039,14.3810,-2.1130,1.4539,13.1425,12.8280,12.9853,0.7210,-0.1196,13.1425,13.1474,13.1449,-0.2438,0.8009,13.1213,13.1305,13.1259,-0.2742,0.8149,13.6641,13.3575,13.5108,0.1831,-0.0243,13.6641,13.8232,13.7437,-3.7635,0.3295,13.6938,13.9074,13.8006,-5.2839,0.3435,15.7014,15.0725,15.3870,1.0162,-0.3908,0.1000,7.8141,43422.2000,-30214.8887
7923.0000,16.5427,15.3552,19955.7000,8091.7000,11864.0000,-1.4205,3934.7452,1423.2809,5358.0261,67.6305,9514.9809,16020.9548,6505.9739,16.5818,11.1485,11950.1000,0.0000,11950.1000,-0.4333,2869.1625,0.0000,2869.1625,20.5058,0.0000,9080.9375,9080.9375,16.8746,13.0880,18499.4000,0.0000,18499.4000,-1.0166,3652.2874,0.0000,3652.2874,47.3857,0.0000,14847.1126,14847.1126,17.0500,11.6066,395.6000,0.0000,395.6000,-0.0143,94.4145,0.0000,94.4145,0.6728,0.0000,301.1855,301.1855,16.1501,13.5374,5227.4000,76.6000,5150.8000,-0.4064,1042.6148,13.2148,1055.8295,19.2000,89.8148,4184.7852,4094.9705,16.0489,10.6276,395.6000,0.0000,395.6000,-0.0143,95.6399,0.0000,95.6399,0.6825,0.0000,299.9601,299.9601,14.0766,16.6105,15.3436,-0.3988,-16152.6479,13.1039,17.0470,15.0754,-0.5586,-13405.6720,14.5060,16.0476,15.2768,-0.2184,-4586.0915,16.5818,16.5497,16.5657,1.6627,-1.0473,16.6105,16.5818,16.5961,1.8047,-1.4806,16.6105,15.9962,16.3033,1.9571,0.1721,17.0500,17.0537,17.0519,-0.1838,-0.8445,17.0470,17.0500,17.0485,-0.1140,-0.8588,17.0470,17.6204,17.3337,-0.1826,0.0226,16.0489,16.0633,16.0561,-0.3623,-0.3837,16.0476,16.0489,16.0483,-0.0353,-0.3981,16.0476,16.5230,16.2853,-0.7783,0.3732,15.3552,15.4376,15.3964,-4.0847,1.0343,14.1713,14.2182,14.1947,-2.1851,1.4677,13.0880,12.9535,13.0208,0.4908,-0.1851,13.0880,13.0980,13.0930,-0.5638,0.8315,13.0727,13.0878,13.0803,-0.4882,0.8459,13.5374,13.4862,13.5118,0.0743,-0.0356,13.5374,13.6123,13.5749,-1.9746,0.3708,13.5011,13.6068,13.5540,-2.9139,0.3851,15.3552,15.4027,15.3790,-0.0339,-0.3862,0.1000,7.8141,48255.5000,-34144.4114
7924.0000,16.6030,15.0624,21172.3000,7177.5000,13994.8000,-1.4406,4170.8281,1264.3973,5435.2254,68.4107,8441.8973,17001.4719,8559.5746,16.6952,11.2594,11924.6000,0.0000,11924.6000,-0.4324,2858.8703,0.0000,2858.8703,20.4214,0.0000,9065.7297,9065.7297,16.8698,13.0833,19144.4000,0.0000,19144.4000,-1.0520,3779.8807,0.0000,3779.8807,49.0849,0.0000,15364.5193,15364.5193,17.0249,11.5820,386.3000,0.0000,386.3000,-0.0140,92.2244,0.0000,92.2244,0.6572,0.0000,294.0756,294.0756,16.2067,13.5270,5997.2000,19.2000,5978.0000,-0.4624,1195.1867,3.3149,1198.5017,21.8531,22.5149,4802.0133,4779.4983,16.0502,10.6288,386.3000,0.0000,386.3000,-0.0140,93.3900,0.0000,93.3900,0.6666,0.0000,292.9100,292.9100,13.9172,16.7168,15.3170,-0.4553,-18440.1410,13.0947,17.0190,15.0568,-0.5744,-13785.7233,14.4804,16.0510,15.2657,-0.2299,-4827.8200,16.6952,16.6678,16.6815,1.4594,-1.0728,16.7168,16.6952,16.7060,1.3880,-1.5052,16.7168,16.2004,16.4586,1.9357,0.2025,17.0249,17.0294,17.0271,-0.2358,-0.8496,17.0190,17.0249,17.0219,-0.2580,-0.8636,17.0190,17.5707,17.2949,-0.4058,0.0472,16.0502,16.0515,16.0509,-0.0009,-0.4152,16.0510,16.0502,16.0506,0.0908,-0.4292,16.0510,16.4139,16.2324,-0.5756,0.3677,15.0624,15.1325,15.0975,-3.5453,1.0582,14.0090,14.0500,14.0295,-1.9318,1.4907,13.0833,13.0052,13.0443,0.3463,-0.2171,13.0833,13.0847,13.0840,-0.0466,0.8350,13.0599,13.0653,13.0626,-0.1505,0.8490,13.5270,13.4983,13.5127,0.0733,-0.0618,13.5270,13.5428,13.5349,-0.4195,0.4006,13.4444,13.4803,13.4623,-1.0430,0.4146,15.0624,15.5650,15.3137,-0.7248,-0.3823,0.1000,7.8141,51814.4000,-37053.6842
