Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7925.0000,16.4210,16.2511,17377.9000,11069.4000,6308.5000,-1.4271,3432.7953,1941.0885,5373.8838,68.2510,13010.4885,13945.1047,934.6162,16.4724,11.0416,11938.3000,0.0000,11938.3000,-0.4329,2870.3721,0.0000,2870.3721,20.4120,0.0000,9067.9279,9067.9279,16.8845,13.0977,20706.5000,0.0000,20706.5000,-1.1379,4087.4727,0.0000,4087.4727,53.0945,0.0000,16619.0273,16619.0273,17.0011,11.5587,394.2000,0.0000,394.2000,-0.0143,94.1389,0.0000,94.1389,0.6709,0.0000,300.0611,300.0611,16.3299,13.6409,6109.6000,11.1000,6098.5000,-0.4706,1215.4550,1.9197,1217.3747,22.2179,13.0197,4894.1450,4881.1253,16.3276,10.9000,394.2000,0.0000,394.2000,-0.0143,94.9567,0.0000,94.9567,0.6803,0.0000,299.2433,299.2433,14.2213,16.4225,15.3219,-0.3666,-14845.4448,13.0855,16.9961,15.0408,-0.5861,-14066.0840,14.0798,16.3841,15.2320,-0.3454,-7252.5208,16.4724,16.5159,16.4942,-2.1979,-1.0630,16.4225,16.4724,16.4475,-3.0572,-1.4959,16.4225,16.4613,16.4419,-0.1387,0.2526,17.0011,17.0052,17.0032,-0.2268,-0.8852,16.9961,17.0011,16.9986,-0.2189,-0.8995,16.9961,17.5389,17.2675,-0.2671,0.0330,16.3276,16.2386,16.2831,2.8651,-0.4376,16.3841,16.3276,16.3559,3.7463,-0.4519,16.3841,16.1437,16.2639,0.4423,0.3641,16.2511,16.0052,16.1282,12.5012,1.0476,14.5539,14.4358,14.4948,5.6782,1.4806,13.0977,13.0363,13.0670,0.3375,-0.2680,13.0977,13.0950,13.0964,0.2120,0.8699,13.0702,13.0675,13.0688,0.1377,0.8842,13.6409,13.4155,13.5282,0.2501,-0.0484,13.6409,13.6054,13.6232,1.1277,0.4222,13.5168,13.4988,13.5078,0.6110,0.4365,16.2511,14.7482,15.4997,2.3064,-0.3795,0.1000,7.8141,45840.2000,-36164.0496
7926.0000,13.7515,15.3680,11413.4000,14695.2000,-3281.8000,1.2882,2351.7334,2414.5965,4766.3299,62.2831,17109.7965,9061.6666,-8048.1299,15.5437,10.1336,11950.7000,0.0000,11950.7000,-0.4334,2908.4219,0.0000,2908.4219,20.4981,0.0000,9042.2781,9042.2781,16.0992,12.3227,18399.7000,0.0000,18399.7000,-1.0111,3672.5263,0.0000,3672.5263,47.1675,0.0000,14727.1737,14727.1737,16.4278,10.9979,498.6000,0.0000,498.6000,-0.0181,119.9494,0.0000,119.9494,0.8488,0.0000,378.6506,378.6506,16.5194,13.9465,5117.5000,113.6000,5003.9000,-0.3999,1015.3612,19.6997,1035.0609,18.8504,133.2997,4102.1388,3968.8391,16.6334,11.1990,498.6000,0.0000,498.6000,-0.0181,119.6321,0.0000,119.6321,0.8570,0.0000,378.9679,378.9679,15.7656,15.0310,15.3983,0.0018,73.2721,17.8913,12.4412,15.1662,0.0121,289.9498,16.6904,13.9094,15.2999,0.0062,129.4564,15.3680,15.5437,15.4559,-12.4674,1.4712,15.5437,15.7656,15.6547,-9.5048,1.0378,15.7656,16.0992,15.9324,-6.0858,1.0120,16.0992,17.8850,16.9921,-0.0703,0.0008,17.8913,16.3565,17.1239,1.5746,-0.0172,16.5194,17.8913,17.2054,-0.6877,-0.0310,16.6334,16.5194,16.5764,3.6020,-0.4310,16.6904,16.6334,16.6619,3.7554,-0.4491,15.3680,16.6904,16.0292,-2.7700,-0.4611,12.3671,12.9458,12.6565,-41.8335,-1.4959,12.7588,13.2781,13.0184,-17.7542,-1.0625,12.3590,12.7021,12.5305,-6.4117,-1.0366,11.7661,13.7988,12.7825,-3.7255,-0.0255,12.4412,13.6317,13.0364,-0.3284,-0.0074,12.4412,14.5681,13.5046,-0.2222,0.0063,13.9563,13.8424,13.8993,3.3952,0.4063,13.7298,13.6564,13.6931,2.2987,0.4244,13.6634,16.5127,15.0880,-4.9048,0.4364,2.4893,194.5190,33069.7000,492.6783
7927.0000,13.4914,18.4247,9994.0000,67476.4000,-57482.4000,3.7087,2068.0973,11019.7096,13087.8069,180.8361,78496.1096,7925.9027,-70570.2069,18.1728,12.7026,11937.6000,0.0000,11937.6000,-0.4329,2809.2966,0.0000,2809.2966,20.7526,0.0000,9128.3034,9128.3034,17.0059,13.2173,8625.4000,0.0000,8625.4000,-0.4740,1699.8025,0.0000,1699.8025,22.4170,0.0000,6925.5975,6925.5975,17.0024,11.5599,471.9000,0.0000,471.9000,-0.0171,112.6925,0.0000,112.6925,0.8099,0.0000,359.2075,359.2075,16.1538,13.9129,3610.2000,297.3000,3312.9000,-0.2941,720.0229,51.2918,771.3147,13.8392,348.5918,2890.1771,2541.5853,15.8257,10.4091,471.9000,0.0000,471.9000,-0.0171,114.4199,0.0000,114.4199,0.8076,0.0000,357.4801,357.4801,17.8830,13.1954,15.5392,0.5521,22361.4196,17.0393,13.5244,15.2819,0.3726,8942.4797,15.5705,15.0809,15.3257,0.0519,1090.1057,18.4247,18.1728,18.2988,34.3704,2.8181,18.1728,17.8830,18.0279,28.7028,2.3852,17.8830,17.0059,17.4444,18.3097,1.1484,17.0059,17.0024,17.0042,0.2077,0.6744,17.0024,17.0351,17.0188,-1.2062,0.6573,16.1538,18.2393,17.1966,-0.0434,-0.0023,15.8257,16.1538,15.9898,-7.0167,-0.2964,15.5705,15.8257,15.6981,-11.5677,-0.3135,18.4247,15.5705,16.9976,11.7496,-0.8907,12.9955,12.9669,12.9812,3.9815,-2.8430,13.0535,13.0482,13.0508,0.4535,-2.4102,13.2010,12.9039,13.0524,6.3608,-1.1734,13.3004,13.1899,13.2451,5.6461,-0.6994,13.5119,13.3440,13.4280,4.7881,-0.6823,13.9129,13.1480,13.5304,0.3742,-0.0226,13.9129,13.9056,13.9093,0.1828,0.2714,13.6983,13.6951,13.6967,0.1060,0.2885,14.6190,15.2139,14.9164,-2.0083,0.8657,7.3768,576.4299,-32662.7000,32394.0050
7928.0000,13.3539,19.6752,586.5000,114744.3000,-114157.8000,5.4532,121.6430,18679.0927,18800.7357,264.9478,133423.3927,464.8570,-132958.5357,19.5955,14.0987,20253.5000,0.0000,20253.5000,-0.7344,4685.2903,0.0000,4685.2903,33.9251,0.0000,15568.2097,15568.2097,18.6857,14.8759,4756.2000,0.0000,4756.2000,-0.2614,916.6510,0.0000,916.6510,12.1668,0.0000,3839.5490,3839.5490,18.4545,12.9805,918.6000,0.0000,918.6000,-0.0333,215.4305,0.0000,215.4305,1.5638,0.0000,703.1695,703.1695,16.3354,14.2562,3159.7000,360.6000,2799.1000,-0.2629,628.5471,62.3704,690.9175,12.4551,422.9704,2531.1529,2108.1825,16.6465,11.2115,918.6000,0.0000,918.6000,-0.0333,220.3680,0.0000,220.3680,1.5904,0.0000,698.2320,698.2320,19.4685,12.0971,15.7828,1.4489,58681.7124,18.2041,12.7172,15.4606,0.9707,23296.0870,16.9496,13.9396,15.4446,0.5325,11181.8985,19.6752,19.5955,19.6354,16.1924,4.1877,19.5955,19.4685,19.5320,18.2139,3.4533,19.4685,18.6857,19.0771,19.7659,1.3893,18.6857,18.4545,18.5701,18.9606,1.1279,18.4545,18.2051,18.3298,15.8845,1.0946,16.3354,18.0245,17.1799,-0.1381,-0.0061,16.6465,16.3354,16.4909,6.1109,-0.2690,16.9496,16.6465,16.7980,13.3361,-0.3023,19.6752,16.9496,18.3124,15.9291,-1.2655,12.8590,12.8659,12.8625,-1.3701,-4.2178,12.5464,12.5976,12.5720,-5.7154,-3.4834,13.2911,13.1997,13.2454,2.3915,-1.4194,12.8855,12.9334,12.9095,-3.9883,-1.1580,12.7211,12.8827,12.8019,-7.4927,-1.1247,14.2562,12.9046,13.5804,0.6651,-0.0239,14.2562,14.0760,14.1661,3.1621,0.2389,13.7256,13.7111,13.7183,0.3243,0.2723,13.8893,15.0196,14.4544,-5.5126,1.2354,10.8163,845.2000,-84511.8000,93159.6978
7929.0000,13.1911,19.5669,0.0000,130053.6000,-130053.6000,6.1462,0.0000,21091.3826,21091.3826,298.3160,151144.9826,0.0000,-151144.9826,19.5703,14.0749,24715.1000,0.0000,24715.1000,-0.8962,5719.0986,0.0000,5719.0986,40.6194,0.0000,18996.0014,18996.0014,12.5687,18.2138,0.0000,6284.2000,-6284.2000,0.3339,0.0000,1009.5187,1009.5187,16.6546,7293.7187,0.0000,-7293.7187,19.0600,13.5745,1525.4000,0.0000,1525.4000,-0.0553,355.1268,0.0000,355.1268,2.5453,0.0000,1170.2732,1170.2732,16.6841,14.3366,3706.1000,234.0000,3472.1000,-0.2980,733.6292,40.6742,774.3034,14.0582,274.6742,2972.4708,2697.7966,17.8640,12.4025,1525.4000,0.0000,1525.4000,-0.0553,360.3489,0.0000,360.3489,2.6099,0.0000,1165.0511,1165.0511,19.5674,12.3237,15.9455,1.7851,72296.3566,18.9659,12.3210,15.6435,1.4738,35370.6036,18.3641,12.9117,15.6379,1.2093,25395.3192,19.5669,19.5703,19.5686,-0.7429,4.7195,19.5703,19.5674,19.5689,0.5071,3.8233,19.5674,19.3586,19.4630,4.7188,1.2356,19.1150,19.0600,19.0875,6.3063,1.5695,19.0600,18.9659,19.0130,8.3065,1.5142,18.9659,16.3737,17.6698,5.9742,0.1341,17.8640,16.9381,17.4011,11.0460,-0.1639,18.3641,17.8640,18.1141,15.9445,-0.2192,19.5669,18.3641,18.9655,7.9443,-1.4267,12.7998,12.8029,12.8013,-0.6755,-4.7506,12.4964,12.5033,12.4998,-0.8084,-3.8544,12.5687,12.8494,12.7090,-6.4108,-1.2668,12.5315,12.5687,12.5501,-4.2742,-1.6007,12.4306,12.4942,12.4624,-4.0347,-1.5453,14.3366,13.3455,13.8410,3.2084,-0.1653,14.3366,14.2037,14.2702,1.3185,0.1327,13.6738,13.6999,13.6869,-0.3171,0.1880,13.0179,14.5126,13.7653,-8.2542,1.3956,12.8497,1004.0910,-105099.8000,133062.2794
7930.0000,13.0615,19.4346,0.0000,144253.9000,-144253.9000,6.8173,0.0000,23324.2749,23324.2749,330.5408,167578.1749,0.0000,-167578.1749,19.4407,13.9479,28088.3000,0.0000,28088.3000,-1.0185,6509.6195,0.0000,6509.6195,46.1785,0.0000,21578.6805,21578.6805,12.4840,18.1466,0.0000,6175.0000,-6175.0000,0.3281,0.0000,990.8817,990.8817,15.9146,7165.8817,0.0000,-7165.8817,19.1882,13.7004,1650.0000,0.0000,1650.0000,-0.0598,383.5461,0.0000,383.5461,2.7310,0.0000,1266.4539,1266.4539,17.4109,15.2678,2844.1000,293.5000,2550.6000,-0.2349,557.3927,51.5646,608.9573,11.0327,345.0646,2286.7073,1941.6427,18.7107,13.2321,1650.0000,0.0000,1650.0000,-0.0598,385.7549,0.0000,385.7549,2.7755,0.0000,1264.2451,1264.2451,19.4491,12.6348,16.0420,1.8730,75855.7403,19.1669,12.3712,15.7691,1.6811,40346.0927,19.0043,12.5877,15.7960,1.5873,33333.3597,19.4346,19.4407,19.4377,-1.5175,5.2593,19.4407,19.4491,19.4449,-1.4329,4.2408,19.4491,19.4538,19.4515,-0.0763,1.3546,19.1989,19.1882,19.1936,1.3427,1.6827,19.1882,19.1669,19.1776,2.0492,1.6229,19.1669,16.7423,17.9546,3.4999,0.0836,18.7107,17.7803,18.2455,10.2531,-0.1513,19.0043,18.7107,18.8575,9.0346,-0.2111,19.4346,19.0043,19.2195,3.1274,-1.5580,12.8628,12.8599,12.8613,0.7871,-5.2915,12.6139,12.6042,12.6090,1.3802,-4.2730,12.4840,12.5703,12.5272,-2.1314,-1.3868,12.4775,12.4840,12.4808,-0.7736,-1.7149,12.4281,12.4333,12.4307,-0.3198,-1.6551,15.2678,13.1841,14.2259,4.7077,-0.1158,15.2678,14.4459,14.8568,7.1424,0.1191,14.0400,13.8147,13.9274,2.9650,0.1789,12.7316,13.7606,13.2461,-6.2024,1.5258,14.1504,1105.7317,-116490.0000,149535.1928
7931.0000,13.0251,19.3975,0.0000,156953.5000,-156953.5000,7.4175,0.0000,25356.3941,25356.3941,359.3406,182309.8941,0.0000,-182309.8941,19.3992,13.9071,33161.0000,0.0000,33161.0000,-1.2025,7689.0320,0.0000,7689.0320,54.6110,0.0000,25471.9680,25471.9680,12.5524,18.2157,0.0000,5985.8000,-5985.8000,0.3180,0.0000,961.3781,961.3781,15.4221,6947.1781,0.0000,-6947.1781,19.2014,13.7132,1691.3000,0.0000,1691.3000,-0.0613,393.0848,0.0000,393.0848,2.7946,0.0000,1298.2152,1298.2152,18.1598,16.2856,2252.0000,357.4000,1894.6000,-0.1929,436.9766,63.5184,500.4950,8.9721,420.9184,1815.0234,1394.1050,19.1131,13.6266,1691.3000,0.0000,1691.3000,-0.0613,393.4997,0.0000,393.4997,2.8124,0.0000,1297.8003,1297.8003,19.4019,12.8318,16.1169,1.9451,78777.8779,19.1984,12.5153,15.8569,1.7807,42737.7487,19.2389,12.5789,15.9089,1.7746,37266.4098,19.3975,19.3992,19.3983,-0.4118,5.7549,19.3992,19.4019,19.4005,-0.4731,4.5524,19.4019,19.4197,19.4108,-0.4280,1.4437,19.2023,19.2014,19.2019,0.1626,1.7617,19.2014,19.1984,19.1999,0.3321,1.7004,19.1984,16.9738,18.0861,1.6497,0.0424,19.1131,18.4940,18.8035,6.7970,-0.1505,19.2389,19.1131,19.1760,3.9057,-0.2118,19.3975,19.2389,19.3182,1.2543,-1.6625,12.9732,12.9684,12.9708,1.3834,-5.7885,12.7386,12.7283,12.7335,1.5643,-4.5860,12.5524,12.5424,12.5474,0.3068,-1.4772,12.5596,12.5524,12.5560,0.9702,-1.7953,12.5352,12.5187,12.5270,1.2249,-1.7339,16.2856,12.9699,14.6277,4.9112,-0.0759,16.2856,15.0963,15.6909,10.1284,0.1169,14.5906,14.1674,14.3790,5.5131,0.1783,12.7527,13.2268,12.9897,-3.0311,1.6290,15.3078,1196.1697,-124501.1000,158782.0364
7932.0000,13.0567,19.4297,0.0000,168348.6000,-168348.6000,7.9560,0.0000,27217.1085,27217.1085,385.3394,195565.7085,0.0000,-195565.7085,19.4284,13.9358,34848.4000,0.0000,34848.4000,-1.2637,8077.4893,0.0000,8077.4893,57.4213,0.0000,26770.9107,26770.9107,12.7118,18.3767,0.0000,8560.4000,-8560.4000,0.4548,0.0000,1377.7722,1377.7722,22.0611,9938.1722,0.0000,-9938.1722,19.1774,13.6898,1997.2000,0.0000,1997.2000,-0.0724,464.3134,0.0000,464.3134,3.2995,0.0000,1532.8866,1532.8866,18.4256,16.8977,1635.2000,384.6000,1250.6000,-0.1469,316.2003,68.6406,384.8409,6.7795,453.2406,1318.9997,865.7591,19.2738,13.7842,1997.2000,0.0000,1997.2000,-0.0724,463.7803,0.0000,463.7803,3.3033,0.0000,1533.4197,1533.4197,19.4267,12.9758,16.2013,2.1058,85284.6825,19.1796,12.6964,15.9380,1.9047,45713.2931,19.3335,12.6839,16.0087,1.9536,41025.8147,19.4297,19.4284,19.4291,0.4334,6.1759,19.4284,19.4267,19.4275,0.3889,4.9122,19.4267,19.4202,19.4234,0.2151,1.4845,19.1754,19.1774,19.1764,-0.2442,1.9393,19.1774,19.1796,19.1785,-0.1952,1.8669,19.1796,17.2054,18.1925,1.3463,0.0388,19.2738,18.8632,19.0685,3.2603,-0.1081,19.3335,19.2738,19.3037,1.6037,-0.1806,19.4297,19.3335,19.3816,0.8280,-1.7801,13.0836,13.0791,13.0813,1.3968,-6.2098,12.8764,12.8659,12.8711,1.7244,-4.9461,12.7118,12.6520,12.6819,1.6859,-1.5184,12.7257,12.7118,12.7188,2.0271,-1.9732,12.7162,12.6890,12.7026,2.1814,-1.9008,16.8977,13.2130,15.0553,5.2228,-0.0727,16.8977,15.6201,16.2589,6.9169,0.0742,14.7133,14.4699,14.5916,2.6284,0.1466,12.8339,12.9770,12.9054,-0.9545,1.7462,16.6470,1300.8185,-136815.6000,172023.7903
7933.0000,13.1251,19.4995,0.0000,180256.4000,-180256.4000,8.5188,0.0000,29188.3348,29188.3348,412.6792,209444.7348,0.0000,-209444.7348,19.4968,14.0029,30204.1000,0.0000,30204.1000,-1.0953,6995.3254,0.0000,6995.3254,49.7495,0.0000,23208.7746,23208.7746,12.8939,18.5607,0.0000,11479.0000,-11479.0000,0.6099,0.0000,1852.0081,1852.0081,29.6002,13331.0081,0.0000,-13331.0081,19.2085,13.7202,2371.5000,0.0000,2371.5000,-0.0860,551.1274,0.0000,551.1274,3.9191,0.0000,1820.3726,1820.3726,17.0855,18.9817,291.4000,514.8000,-223.4000,0.0507,57.3632,90.0074,147.3706,2.4094,604.8074,234.0368,-370.7706,19.3052,13.8151,2371.5000,0.0000,2371.5000,-0.0860,550.4926,0.0000,550.4926,3.9141,0.0000,1821.0074,1821.0074,19.4932,13.1332,16.3132,2.3961,97042.7708,19.1744,12.9006,16.0375,2.1273,51055.6106,19.4023,12.8471,16.1247,2.2227,46677.3752,19.4995,19.4968,19.4982,0.8966,6.5976,19.4968,19.4932,19.4950,0.8766,5.5023,19.4932,19.4678,19.4805,0.7511,1.5462,19.2112,19.2085,19.2098,0.4657,2.1562,19.2085,19.2054,19.2069,0.4057,2.0702,18.9817,17.5592,18.2705,1.0037,-0.0397,18.9817,19.1317,19.0567,-0.0801,0.0110,19.4023,19.3306,19.3665,0.8206,-0.0750,19.4995,19.4023,19.4509,0.8991,-1.9212,13.1928,13.1886,13.1907,1.3822,-6.6275,13.0438,13.0324,13.0381,2.0774,-5.5323,12.8939,12.8193,12.8566,2.1712,-1.5762,12.9079,12.8939,12.9009,2.2611,-2.1862,12.9006,12.8747,12.8876,2.2961,-2.1002,12.9006,17.0758,14.9882,-0.7475,0.0097,13.8151,17.0878,15.4514,-9.6819,-0.0409,13.8151,14.8199,14.3175,-3.2457,0.0451,12.8941,12.9025,12.8983,-0.0236,1.8912,18.1965,1421.8972,-157011.7000,194775.7566
7934.0000,13.2118,19.5881,0.0000,190006.8000,-190006.8000,8.9795,0.0000,30829.0638,30829.0638,435.1931,220835.8638,0.0000,-220835.8638,19.5848,14.0892,34852.6000,0.0000,34852.6000,-1.2638,8063.5483,0.0000,8063.5483,57.3545,0.0000,26789.0517,26789.0517,13.0060,18.6740,0.0000,12806.4000,-12806.4000,0.6805,0.0000,2069.2992,2069.2992,33.0459,14875.6992,0.0000,-14875.6992,19.2771,13.7875,2271.7000,0.0000,2271.7000,-0.0824,527.5026,0.0000,527.5026,3.7526,0.0000,1744.1974,1744.1974,16.1047,21.6417,0.0000,612.9000,-612.9000,0.0336,0.0000,105.6690,105.6690,1.6508,718.5690,0.0000,-718.5690,19.2298,13.7411,2271.7000,0.0000,2271.7000,-0.0824,527.7999,0.0000,527.7999,3.7478,0.0000,1743.9001,1743.9001,19.5803,13.2052,16.3927,2.5090,101613.5900,19.2207,12.9979,16.1093,2.2041,52899.4334,19.4782,12.9361,16.2071,2.3172,48661.8166,19.5881,19.5848,19.5864,1.1280,6.9740,19.5848,19.5803,19.5825,1.1194,5.7101,19.5803,19.5448,19.5625,1.0533,1.5776,19.2824,19.2771,19.2798,0.9068,2.2581,19.2771,19.2705,19.2738,0.8700,2.1757,21.6417,15.3961,18.5189,3.0610,-0.0283,21.6417,16.7778,19.2098,1.9103,0.0053,19.4782,19.3985,19.4383,0.9301,-0.0771,19.5881,19.4782,19.5331,1.0545,-2.0056,13.3019,13.2979,13.2999,1.3810,-7.0057,13.1348,13.1286,13.1317,1.1926,-5.7419,13.0060,12.9542,12.9801,1.5528,-1.6094,13.0141,13.0060,13.0101,1.3799,-2.2898,12.9993,12.9852,12.9923,1.3256,-2.2074,16.1047,13.8919,14.9983,0.1852,-0.0034,13.7411,16.1047,14.9229,-6.3152,-0.0371,13.7411,14.4847,14.1129,-2.4059,0.0453,12.9716,12.9062,12.9389,0.5530,1.9738,19.2143,1501.4354,-164030.1000,203174.8399
7935.0000,13.2677,19.6451,0.0000,197888.7000,-197888.7000,9.3520,0.0000,32149.6298,32149.6298,453.4992,230038.3298,0.0000,-230038.3298,19.6431,14.1463,33155.6000,0.0000,33155.6000,-1.2023,7665.6674,0.0000,7665.6674,54.4990,0.0000,25489.9326,25489.9326,13.0544,18.7230,0.0000,10805.8000,-10805.8000,0.5742,0.0000,1747.1847,1747.1847,27.8954,12552.9847,0.0000,-12552.9847,19.3837,13.8920,1514.8000,0.0000,1514.8000,-0.0549,351.3007,0.0000,351.3007,2.5000,0.0000,1163.4993,1163.4993,16.5214,21.4204,34.7000,574.7000,-540.0000,0.0342,6.8846,99.6631,106.5477,1.6711,674.3631,27.8154,-646.5477,19.4775,13.9839,1514.8000,0.0000,1514.8000,-0.0549,350.9105,0.0000,350.9105,2.5016,0.0000,1163.8895,1163.8895,19.6402,13.2813,16.4607,2.6186,106054.4844,19.3152,13.0442,16.1797,2.3242,55780.8568,19.5576,13.0055,16.2816,2.4284,50996.0677,19.6451,19.6431,19.6441,0.7589,7.2498,19.6431,19.6402,19.6416,0.7758,6.0475,19.6402,19.6144,19.6273,0.8441,1.7234,19.3916,19.3837,19.3877,1.3649,2.2975,19.3837,19.3738,19.3787,1.3288,2.2426,20.3386,17.2509,18.7948,3.3917,-0.0636,19.4775,19.0789,19.2782,0.8889,-0.0294,19.5576,19.4775,19.5176,1.0191,-0.0843,19.6451,19.5576,19.6014,0.8868,-2.1022,13.3596,13.3575,13.3586,0.7707,-7.2823,13.2088,13.2040,13.2064,0.9640,-6.0800,13.0544,13.0301,13.0423,0.8133,-1.7559,13.0579,13.0544,13.0562,0.6191,-2.3300,13.0442,13.0377,13.0410,0.6507,-2.2751,13.0442,16.5943,14.8193,-2.0977,0.0311,13.9839,15.7905,14.8872,-0.3679,-0.0031,13.9839,14.1404,14.0622,-0.5493,0.0518,13.0339,12.9519,12.9929,0.7144,2.0698,19.7577,1543.8935,-173049.3000,212831.4089
7936.0000,13.3200,19.6985,0.0000,204178.7000,-204178.7000,9.6493,0.0000,33211.8154,33211.8154,468.0829,237390.5154,0.0000,-237390.5154,19.6966,14.1988,31473.8000,0.0000,31473.8000,-1.1413,7272.2566,0.0000,7272.2566,51.6951,0.0000,24201.5434,24201.5434,13.0974,18.7664,0.0000,10992.3000,-10992.3000,0.5841,0.0000,1778.3816,1778.3816,28.3822,12770.6816,0.0000,-12770.6816,19.4469,13.9540,1458.1000,0.0000,1458.1000,-0.0529,337.8980,0.0000,337.8980,2.4031,0.0000,1120.2020,1120.2020,16.1120,19.6115,133.0000,566.8000,-433.8000,0.0413,26.5416,97.7308,124.2724,2.0052,664.5308,106.4584,-558.0724,19.5501,14.0551,1458.1000,0.0000,1458.1000,-0.0529,337.4862,0.0000,337.4862,2.4001,0.0000,1120.6138,1120.6138,19.6940,13.3521,16.5231,2.7262,110411.4487,19.4103,13.0870,16.2487,2.4464,58713.4732,19.6243,13.0781,16.3512,2.5326,53185.2292,19.6985,19.6966,19.6975,0.7073,7.4626,19.6966,19.6940,19.6953,0.7108,6.3213,19.6940,19.6727,19.6834,0.7395,1.8074,19.4513,19.4469,19.4491,0.8047,2.3915,19.4469,19.4410,19.4439,0.8498,2.3386,19.4228,18.3679,18.8954,1.2772,-0.0687,19.5501,19.1382,19.3441,0.8581,-0.0274,19.6243,19.5501,19.5872,0.9029,-0.0803,19.6985,19.6243,19.6614,0.7866,-2.1867,13.4109,13.4091,13.4100,0.6834,-7.4957,13.2733,13.2694,13.2713,0.8465,-6.3544,13.0974,13.0799,13.0887,0.6227,-1.8406,13.1005,13.0974,13.0990,0.5793,-2.4246,13.0870,13.0815,13.0842,0.5849,-2.3717,13.0870,16.1928,14.6399,-2.1016,0.0356,14.0551,15.6085,14.8318,-0.6055,-0.0057,14.0551,14.0616,14.0584,0.0169,0.0472,13.0996,13.0098,13.0547,0.8084,2.1536,20.3910,1593.3835,-181214.8000,222310.1511
7937.0000,13.3761,19.7558,0.0000,210445.2000,-210445.2000,9.9454,0.0000,34275.9282,34275.9282,482.6118,244721.1282,0.0000,-244721.1282,19.7539,14.2549,26822.4000,0.0000,26822.4000,-0.9726,6193.3547,0.0000,6193.3547,44.0245,0.0000,20629.0453,20629.0453,13.1806,18.8505,0.0000,13450.6000,-13450.6000,0.7147,0.0000,2178.5772,2178.5772,34.7353,15629.1772,0.0000,-15629.1772,19.4850,13.9913,1879.1000,0.0000,1879.1000,-0.0681,435.2637,0.0000,435.2637,3.0943,0.0000,1443.8363,1443.8363,15.1491,19.7790,61.4000,702.2000,-640.8000,0.0433,12.4264,119.5315,131.9579,2.1110,821.7315,48.9736,-772.7579,19.5371,14.0424,1879.1000,0.0000,1879.1000,-0.0681,434.9958,0.0000,434.9958,3.0901,0.0000,1444.1042,1444.1042,19.7513,13.4376,16.5944,2.8845,116821.6264,19.4632,13.1745,16.3189,2.5857,62057.8674,19.6858,13.1666,16.4262,2.6805,56291.4262,19.7558,19.7539,19.7548,0.7543,7.6459,19.7539,19.7513,19.7526,0.7537,6.6732,19.7513,19.7302,19.7408,0.7555,1.8760,19.4875,19.4850,19.4863,0.5111,2.5907,19.4850,19.4816,19.4833,0.5380,2.5225,19.7790,18.1716,18.9753,1.0272,-0.0360,19.7790,18.9755,19.3773,0.4627,0.0073,19.6858,19.6042,19.6450,0.7605,-0.0609,19.7558,19.6858,19.7208,0.7804,-2.2996,13.4662,13.4643,13.4652,0.7295,-7.6796,13.3565,13.3518,13.3541,1.0621,-6.7070,13.1806,13.1527,13.1667,1.0040,-1.9097,13.1861,13.1806,13.1833,1.0811,-2.6244,13.1745,13.1646,13.1696,1.0927,-2.5563,13.1745,16.0802,14.6274,-0.0889,0.0023,14.0424,15.0974,14.5699,-3.0983,-0.0410,14.0424,14.0635,14.0530,-0.0024,0.0271,13.1774,13.0774,13.1274,0.9402,2.2659,21.2588,1661.1938,-193956.0000,235170.9199
7938.0000,13.4386,19.8195,0.0000,216792.7000,-216792.7000,10.2454,0.0000,35361.2063,35361.2063,497.3493,252153.9063,0.0000,-252153.9063,19.8174,14.3172,17536.2000,0.0000,17536.2000,-0.6359,4046.1381,0.0000,4046.1381,28.7612,0.0000,13490.0619,13490.0619,13.2758,18.9467,0.0000,15222.9000,-15222.9000,0.8088,0.0000,2468.8730,2468.8730,39.3248,17691.7730,0.0000,-17691.7730,19.5441,14.0492,1205.8000,0.0000,1205.8000,-0.0437,279.1097,0.0000,279.1097,1.9846,0.0000,926.6903,926.6903,14.6527,20.1748,0.0000,929.6000,-929.6000,0.0510,0.0000,157.2530,157.2530,2.4950,1086.8530,0.0000,-1086.8530,19.1817,13.6939,1205.8000,0.0000,1205.8000,-0.0437,280.3127,0.0000,280.3127,1.9833,0.0000,925.4873,925.4873,19.8148,13.5463,16.6806,3.0989,125503.9406,19.5273,13.2749,16.4011,2.7819,66764.5025,19.7491,13.2752,16.5121,2.8804,60488.7174,19.8195,19.8174,19.8185,0.8308,7.8097,19.8174,19.8148,19.8161,0.8294,7.1738,19.8148,19.7929,19.8038,0.8242,1.9828,19.5477,19.5441,19.5459,0.7824,2.7917,19.5441,19.5395,19.5418,0.7684,2.7479,20.1748,17.9041,19.0395,0.8371,-0.0206,20.1748,19.0043,19.5895,2.6246,0.0304,19.7491,19.5883,19.6687,0.3490,-0.0133,19.8195,19.7491,19.7843,0.8292,-2.4357,13.5261,13.5242,13.5251,0.7859,-7.8423,13.4619,13.4563,13.4591,1.3294,-7.2064,13.2758,13.2443,13.2600,1.1894,-2.0154,13.2815,13.2758,13.2786,1.2128,-2.8243,13.2807,13.2694,13.2750,1.3355,-2.7805,14.6527,14.6001,14.6264,0.0515,-0.0120,13.9515,14.6527,14.3021,-3.1687,-0.0630,13.2752,14.5343,13.9047,-1.7261,-0.0193,13.2752,13.1592,13.2172,1.1469,2.4031,22.0920,1726.2977,-212997.4000,252757.1605
7939.0000,13.2765,19.6541,0.0000,126856.2000,-126856.2000,5.9951,0.0000,20613.6551,20613.6551,291.1416,147469.8551,0.0000,-147469.8551,19.6626,14.1654,14438.3000,0.0000,14438.3000,-0.5236,3337.4089,0.0000,3337.4089,23.6608,0.0000,11100.8911,11100.8911,12.9619,18.6294,0.0000,194.0000,-194.0000,0.0103,0.0000,31.3284,31.3284,0.5013,225.3284,0.0000,-225.3284,19.6959,14.1981,1004.1000,0.0000,1004.1000,-0.0364,232.0067,0.0000,232.0067,1.6514,0.0000,772.0933,772.0933,15.4472,20.9771,0.0000,1332.7000,-1332.7000,0.0732,0.0000,227.7396,227.7396,3.5744,1560.4396,0.0000,-1560.4396,19.7144,14.2161,1004.1000,0.0000,1004.1000,-0.0364,231.9564,0.0000,231.9564,1.6593,0.0000,772.1436,772.1436,19.6730,13.1624,16.4177,1.6996,68833.2028,19.5598,12.7931,16.1765,1.5898,38154.4678,19.7789,12.7799,16.2794,1.6444,34531.5761,19.6541,19.6626,19.6583,-1.8694,4.6130,19.6626,19.6730,19.6678,-1.7263,4.0894,19.6730,19.7240,19.6985,-1.2080,1.3483,19.7157,19.6959,19.7058,1.9927,1.3586,19.6959,19.6732,19.6845,1.7856,1.3222,20.3085,18.4866,19.3976,4.3845,-0.1397,19.7144,19.5735,19.6440,0.7194,-0.0666,19.7789,19.7144,19.7466,1.0033,-0.1030,19.6541,19.7789,19.7165,-0.7556,-1.3821,13.2756,13.2886,13.2821,-2.8699,-4.6342,13.1342,13.1623,13.1482,-3.6885,-4.1106,12.9619,13.0777,13.0198,-2.8361,-1.3695,12.9216,12.9619,12.9417,-4.0025,-1.3798,12.7931,12.8870,12.8400,-5.1865,-1.3434,12.7931,15.4472,14.1202,-6.0465,0.1185,15.4472,13.9628,14.7050,4.9245,0.0454,14.0756,13.9013,13.9884,1.0730,0.0818,12.8473,13.2353,13.0413,-2.0601,1.3609,12.0792,943.8879,-111936.4000,141519.2467
7940.0000,13.1469,19.5218,0.0000,124256.3000,-124256.3000,5.8722,0.0000,20130.5757,20130.5757,284.8756,144386.8757,0.0000,-144386.8757,19.5290,14.0344,14438.9000,0.0000,14438.9000,-0.5236,3342.8056,0.0000,3342.8056,23.7096,0.0000,11096.0944,11096.0944,12.7503,12.7503,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6144,14.1182,777.8000,0.0000,777.8000,-0.0282,179.8902,0.0000,179.8902,1.2766,0.0000,597.9098,597.9098,14.7474,20.2703,0.0000,1393.2000,-1393.2000,0.0765,0.0000,235.9535,235.9535,3.7409,1629.1535,0.0000,-1629.1535,19.7316,14.2331,777.8000,0.0000,777.8000,-0.0282,179.6426,0.0000,179.6426,1.2763,0.0000,598.1574,598.1574,19.5386,13.1391,16.3388,1.6360,66257.9470,19.5772,12.6593,16.1182,1.5917,38200.0542,19.7117,12.7104,16.2110,1.6109,33828.2826,19.5218,19.5290,19.5254,-1.5418,4.5235,19.5290,19.5386,19.5338,-1.5547,3.9999,19.5386,19.6024,19.5705,-1.4824,1.3155,19.6024,19.6144,19.6084,-1.1127,1.3155,19.6144,19.6246,19.6195,-0.7216,1.2873,19.9707,19.1540,19.5623,2.0513,-0.1443,19.7316,19.6329,19.6823,0.5252,-0.0678,19.7117,19.7316,19.7217,-0.2385,-0.0960,19.5218,19.7117,19.6167,-1.1409,-1.3487,13.1673,13.1733,13.1703,-1.2869,-4.5439,13.0453,13.0543,13.0498,-1.1246,-4.0203,12.7503,12.8570,12.8036,-2.5458,-1.3360,12.7251,12.7503,12.7377,-2.3993,-1.3360,12.6593,12.6951,12.6772,-1.9025,-1.3078,12.6593,14.7474,13.7034,-4.9669,0.1239,14.7474,14.6908,14.7191,0.2340,0.0474,14.5202,13.9612,14.2407,3.1068,0.0756,12.7816,13.0565,12.9190,-1.4125,1.3283,11.8161,923.3263,-109655.0000,138286.2838
7941.0000,13.0665,19.4398,0.0000,70961.6000,-70961.6000,3.3536,0.0000,11475.0562,11475.0562,162.5538,82436.6562,0.0000,-82436.6562,19.4474,13.9544,14438.7000,0.0000,14438.7000,-0.5236,3345.9862,0.0000,3345.9862,23.7508,0.0000,11092.7138,11092.7138,12.5691,12.5691,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5468,14.0518,848.7000,0.0000,848.7000,-0.0308,196.4446,0.0000,196.4446,1.3945,0.0000,652.2554,652.2554,14.4535,19.9737,0.0000,1342.8000,-1342.8000,0.0737,0.0000,226.5968,226.5968,3.6019,1569.3968,0.0000,-1569.3968,19.7099,14.2118,848.7000,0.0000,848.7000,-0.0308,196.0678,0.0000,196.0678,1.3924,0.0000,652.6322,652.6322,19.4583,12.8288,16.1436,0.8972,36336.8526,19.5410,12.3296,15.9353,0.8784,21080.9055,19.6653,12.3792,16.0222,0.8875,18636.8811,19.4398,19.4474,19.4436,-0.9242,2.6306,19.4474,19.4583,19.4528,-0.9142,2.1070,19.4583,19.5303,19.4943,-0.8567,0.6860,19.5303,19.5468,19.5385,-0.7804,0.6860,19.5468,19.5661,19.5565,-0.6983,0.6552,19.8868,19.3810,19.6339,0.9262,-0.1027,19.7099,19.6660,19.6880,0.1317,-0.0290,19.6653,19.7099,19.6876,-0.3481,-0.0598,19.4398,19.6653,19.5525,-0.7117,-0.7230,13.0561,13.0662,13.0612,-1.2536,-2.6424,12.7927,12.8341,12.8134,-2.7897,-2.1188,12.5691,12.7193,12.6442,-1.8616,-0.6977,12.5239,12.5691,12.5465,-2.2446,-0.6977,12.3296,12.4534,12.3915,-3.3844,-0.6669,12.3296,14.4535,13.3916,-3.6997,0.0910,14.4535,14.8901,14.6718,-0.5081,0.0173,14.4557,14.1806,14.3182,0.9983,0.0481,12.5009,13.0677,12.7843,-1.5634,0.7112,6.7877,530.4001,-56168.3000,76054.6393
7942.0000,12.9392,19.3099,0.0000,66256.0000,-66256.0000,3.1312,0.0000,10682.7391,10682.7391,151.6962,76938.7391,0.0000,-76938.7391,19.3226,13.8321,12240.0000,0.0000,12240.0000,-0.4438,2840.6642,0.0000,2840.6642,20.1556,0.0000,9399.3358,9399.3358,12.3764,12.3764,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4647,13.9714,513.4000,0.0000,513.4000,-0.0186,118.9495,0.0000,118.9495,0.8443,0.0000,394.4505,394.4505,14.0536,19.5699,0.0000,1246.7000,-1246.7000,0.0684,0.0000,209.3774,209.3774,3.3429,1456.0774,0.0000,-1456.0774,19.6818,14.1843,513.4000,0.0000,513.4000,-0.0186,118.6455,0.0000,118.6455,0.8425,0.0000,394.7545,394.7545,19.3400,12.7835,16.0618,0.8487,34373.8012,19.5113,12.2148,15.8631,0.8501,20401.7207,19.6265,12.2669,15.9467,0.8574,18006.1863,19.3099,19.3226,19.3163,-1.4735,2.4495,19.3226,19.3400,19.3313,-1.4034,2.0057,19.3400,19.4435,19.3917,-1.1744,0.6464,19.4435,19.4647,19.4541,-0.9557,0.6464,19.4647,19.4902,19.4775,-0.8902,0.6278,19.6048,19.6473,19.6261,-0.0312,-0.0971,19.6818,19.6880,19.6849,0.0263,-0.0287,19.6265,19.6818,19.6542,-0.3407,-0.0473,19.3099,19.6265,19.4682,-0.9550,-0.6816,12.9260,12.9388,12.9324,-1.4911,-2.4601,12.7091,12.7265,12.7178,-1.0914,-2.0162,12.3764,12.5551,12.4658,-2.0900,-0.6569,12.3277,12.3764,12.3520,-2.2838,-0.6569,12.2148,12.2797,12.2473,-1.6778,-0.6383,12.2148,14.0536,13.1342,-3.0428,0.0866,14.0536,15.0649,14.5592,-1.2959,0.0182,14.6196,14.1990,14.4093,1.1625,0.0368,12.3728,12.9407,12.6568,-1.4758,0.6711,6.3403,495.4419,-54235.9000,72781.7081
7943.0000,12.8771,19.2371,41.7000,50496.1000,-50454.4000,2.3886,8.7178,8130.0871,8138.8049,115.6275,58626.1871,32.9822,-58593.2049,19.2467,13.7577,11936.2000,0.0000,11936.2000,-0.4328,2772.6630,0.0000,2772.6630,19.6877,0.0000,9163.5370,9163.5370,12.2528,12.2528,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3938,13.9019,388.6000,0.0000,388.6000,-0.0141,90.1103,0.0000,90.1103,0.6398,0.0000,298.4897,298.4897,13.8118,19.3259,0.0000,889.5000,-889.5000,0.0488,0.0000,148.9687,148.9687,2.3840,1038.4687,0.0000,-1038.4687,19.6533,14.1563,388.6000,0.0000,388.6000,-0.0141,89.8347,0.0000,89.8347,0.6379,0.0000,298.7653,298.7653,19.2617,12.6699,15.9658,0.6204,25124.6545,19.4684,12.0804,15.7744,0.6258,15018.1421,19.5684,12.1417,15.8550,0.6290,13209.8604,19.2371,19.2467,19.2419,-0.8344,1.8869,19.2467,19.2617,19.2542,-0.8676,1.4540,19.2617,19.3684,19.3151,-0.8623,0.4658,19.3684,19.3938,19.3811,-0.8180,0.4658,19.3938,19.4244,19.4091,-0.7624,0.4517,19.4568,19.7326,19.5947,-0.3152,-0.0753,19.6533,19.6983,19.6758,-0.0473,-0.0265,19.5684,19.6533,19.6108,-0.4599,-0.0406,19.2371,19.5684,19.4028,-0.7265,-0.5017,12.8794,12.8857,12.8825,-0.5391,-1.8951,12.5911,12.6194,12.6052,-1.2956,-1.4623,12.2528,12.4268,12.3398,-1.4567,-0.4741,12.2115,12.2528,12.2322,-1.3837,-0.4741,12.0804,12.1597,12.1200,-1.4725,-0.4600,12.0804,13.8118,12.9461,-2.2071,0.0671,13.8118,15.0346,14.4232,-1.5783,0.0182,14.6517,14.2998,14.4757,0.8647,0.0323,12.2830,12.8441,12.5636,-1.0616,0.4935,4.8220,376.8004,-38630.5000,53352.6570
7944.0000,12.7669,19.1087,98.5000,43952.9000,-43854.4000,2.0823,20.6305,7058.7551,7079.3856,100.7673,51011.6551,77.8695,-50933.7856,19.1215,13.6349,11925.1000,0.0000,11925.1000,-0.4324,2774.2285,0.0000,2774.2285,19.6891,0.0000,9150.8715,9150.8715,12.1982,12.1982,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2839,13.7942,393.1000,0.0000,393.1000,-0.0143,91.2728,0.0000,91.2728,0.6478,0.0000,301.8272,301.8272,13.4451,18.2941,33.9000,539.8000,-505.9000,0.0322,7.0424,90.0295,97.0719,1.5749,629.8295,26.8576,-602.9719,19.5884,14.0927,393.1000,0.0000,393.1000,-0.0143,90.9444,0.0000,90.9444,0.6456,0.0000,302.1556,302.1556,19.1392,12.7809,15.9601,0.8159,33042.6745,19.3809,12.1746,15.7778,0.8322,19973.1321,19.4917,12.2231,15.8574,0.8394,17627.7068,19.1087,19.1215,19.1151,-1.4677,2.4355,19.1215,19.1392,19.1303,-1.4322,2.0030,19.1392,19.2563,19.1977,-1.3533,0.6557,19.2563,19.2839,19.2701,-1.2767,0.6557,19.2839,19.3183,19.3011,-1.2400,0.6414,19.1125,19.9008,19.5067,-0.9997,-0.0772,19.5884,19.6993,19.6439,-0.3226,-0.0450,19.4917,19.5884,19.5401,-0.7912,-0.0592,19.1087,19.4917,19.3002,-1.1748,-0.6880,12.7962,12.8044,12.8003,-0.9293,-2.4467,12.6188,12.6161,12.6175,0.2106,-2.0143,12.1982,12.2912,12.2447,-1.0854,-0.6669,12.1891,12.1982,12.1936,-0.4020,-0.6669,12.1746,12.1540,12.1643,0.5972,-0.6527,12.1746,13.4451,12.8099,-1.5813,0.0659,13.4451,14.8345,14.1398,-3.3573,0.0337,14.6140,14.4361,14.5250,0.6580,0.0479,12.3799,12.6312,12.5056,-0.6368,0.6767,4.1788,326.5340,-31649.0000,70643.5133
7945.0000,12.7195,19.0349,178.2000,39564.8000,-39386.6000,1.8791,37.3531,6347.1600,6384.5131,90.8782,45911.9600,140.8469,-45771.1131,19.0433,13.5583,11983.9000,0.0000,11983.9000,-0.4346,2790.5180,0.0000,2790.5180,19.8190,0.0000,9193.3820,9193.3820,19.1553,15.3233,47.1000,0.0000,47.1000,-0.0026,9.0240,0.0000,9.0240,0.1314,0.0000,38.0760,38.0760,19.1827,13.6949,388.7000,0.0000,388.7000,-0.0141,90.3601,0.0000,90.3601,0.6415,0.0000,298.3399,298.3399,19.6494,20.3283,373.3000,365.9000,7.4000,-0.0488,71.0901,66.6320,137.7222,2.4047,432.5320,302.2099,-130.3222,19.4842,13.9905,388.7000,0.0000,388.7000,-0.0141,90.0371,0.0000,90.0371,0.6389,0.0000,298.6629,298.6629,19.0563,12.7654,15.9108,0.6903,27957.8627,19.2248,12.2388,15.7318,0.6899,16558.2794,19.3910,12.2342,15.8126,0.7068,14842.8400,19.0349,19.0433,19.0391,-0.8538,2.1912,19.0433,19.0563,19.0498,-0.9085,1.7567,19.0563,19.1553,19.1058,-1.0461,0.6044,19.1553,19.1827,19.1690,-1.1569,0.6018,19.1827,19.2177,19.2002,-1.1547,0.5878,19.6494,19.3804,19.5149,0.1622,-0.0268,19.4842,19.6494,19.5668,-0.8666,-0.0756,19.3910,19.4842,19.4376,-1.1733,-0.0897,19.0349,19.3910,19.2129,-0.9900,-0.6274,12.7805,12.7824,12.7814,-0.1644,-2.2036,12.5832,12.5894,12.5863,-0.3126,-1.7691,12.2438,12.2430,12.2434,0.0477,-0.6168,12.2431,12.2308,12.2369,0.5856,-0.6142,12.2388,12.2090,12.2239,0.7818,-0.6002,12.2388,13.3268,12.7828,-0.2632,0.0144,18.7356,13.5098,16.1227,23.9925,0.0632,13.5975,14.5571,14.0773,-5.3403,0.0773,12.5260,12.4941,12.5101,0.1173,0.6150,3.7097,289.8789,-26570.8000,59358.9821
7946.0000,12.7154,19.0022,251.6000,35721.3000,-35469.7000,1.7012,52.7424,5730.0267,5782.7691,82.2633,41451.3267,198.8576,-41252.4691,19.0063,13.5221,11985.5000,0.0000,11985.5000,-0.4346,2792.1287,0.0000,2792.1287,19.8422,0.0000,9193.3713,9193.3713,19.0817,15.2684,286.3000,0.0000,286.3000,-0.0157,54.9034,0.0000,54.9034,0.7060,0.0000,231.3966,231.3966,19.1048,13.6186,386.7000,0.0000,386.7000,-0.0140,89.9790,0.0000,89.9790,0.6390,0.0000,296.7210,296.7210,19.5683,19.0951,591.4000,308.6000,282.8000,-0.0624,112.7352,56.1203,168.8555,2.8615,364.7203,478.6648,113.9445,19.3809,13.8892,386.7000,0.0000,386.7000,-0.0140,89.6835,0.0000,89.6835,0.6365,0.0000,297.0165,297.0165,19.0134,12.7200,15.8667,0.6027,24407.5437,19.1468,12.2234,15.6851,0.5967,14320.4621,19.2942,12.2349,15.7645,0.6084,12776.3468,19.0022,19.0063,19.0043,-0.3572,1.9885,19.0063,19.0134,19.0099,-0.4188,1.5538,19.0134,19.0817,19.0476,-0.6398,0.5483,19.0817,19.1048,19.0932,-0.8514,0.5326,19.1048,19.1360,19.1204,-0.9004,0.5186,19.5683,19.4629,19.5156,0.0712,-0.0177,19.3809,19.5683,19.4746,-1.0504,-0.0801,19.2942,19.3809,19.3375,-1.1450,-0.0942,19.0022,19.2942,19.1482,-0.7185,-0.5634,12.7716,12.7725,12.7720,-0.0504,-2.0004,12.5575,12.5633,12.5604,-0.2500,-1.5657,12.3371,12.2658,12.3015,0.7637,-0.5602,12.2587,12.2524,12.2556,0.2877,-0.5445,12.2234,12.2228,12.2231,0.0531,-0.5305,12.2234,13.3180,12.7707,-0.0836,0.0058,18.6039,15.8760,17.2400,13.5457,0.0682,15.5373,14.0674,14.8023,8.8128,0.0823,12.5082,12.5081,12.5082,0.0396,0.5515,3.3503,261.7937,-22141.7000,51504.3525
7947.0000,12.6926,18.9397,339.2000,32071.2000,-31732.0000,1.5333,71.1330,5141.8456,5212.9786,74.1524,37213.0456,268.0670,-36944.9786,18.9478,13.4648,11960.4000,0.0000,11960.4000,-0.4337,2788.2404,0.0000,2788.2404,19.8104,0.0000,9172.1596,9172.1596,19.0270,15.2144,1075.1000,0.0000,1075.1000,-0.0591,206.3113,0.0000,206.3113,2.6543,0.0000,868.7887,868.7887,19.0468,13.5618,395.3000,0.0000,395.3000,-0.0143,92.0439,0.0000,92.0439,0.6539,0.0000,303.2561,303.2561,19.4594,18.0894,948.9000,259.6000,689.3000,-0.0873,181.1232,47.1229,228.2461,3.9569,306.7229,767.7768,461.0539,19.2912,13.8013,395.3000,0.0000,395.3000,-0.0143,91.7756,0.0000,91.7756,0.6515,0.0000,303.5244,303.5244,18.9594,12.6868,15.8231,0.5052,20458.5815,19.0838,12.1888,15.6363,0.4997,11993.9050,19.2378,12.1918,15.7148,0.5107,10724.4647,18.9397,18.9478,18.9438,-0.6671,1.7948,18.9478,18.9594,18.9536,-0.6158,1.3611,18.9594,19.0270,18.9932,-0.5927,0.5155,19.0270,19.0468,19.0369,-0.6164,0.4564,19.0468,19.0741,19.0605,-0.6599,0.4421,19.4594,19.5651,19.5123,0.0232,-0.0089,19.2912,19.4594,19.3753,-1.1343,-0.0962,19.2378,19.2912,19.2645,-0.8178,-0.1105,18.9397,19.2378,19.0887,-0.6543,-0.5051,12.7779,12.7769,12.7774,0.1271,-1.8068,12.5617,12.5609,12.5613,0.0736,-1.3731,12.5710,12.3610,12.4660,2.0484,-0.5274,12.2306,12.2375,12.2341,-0.1961,-0.4684,12.1579,12.1886,12.1732,-0.5382,-0.4540,18.0894,7.5501,12.8198,0.6555,-0.0030,18.0894,17.2434,17.6664,5.2095,0.0842,16.7428,14.9650,15.8539,12.7532,0.0986,12.7460,12.3840,12.5650,0.7492,0.4932,3.0106,235.2561,-17216.6000,43176.9513
7948.0000,12.6665,18.8495,465.7000,28477.5000,-28011.8000,1.3700,97.7040,4562.9648,4660.6688,66.2654,33040.4648,367.9960,-32672.4688,18.8628,13.3814,11972.1000,0.0000,11972.1000,-0.4341,2793.8274,0.0000,2793.8274,19.8453,0.0000,9178.2726,9178.2726,18.9674,15.1554,2911.1000,0.0000,2911.1000,-0.1600,559.0565,0.0000,559.0565,7.1939,0.0000,2352.0435,2352.0435,18.9928,13.5088,384.4000,0.0000,384.4000,-0.0139,89.5640,0.0000,89.5640,0.6364,0.0000,294.8360,294.8360,19.3393,17.2913,1596.0000,198.8000,1397.2000,-0.1337,305.0884,36.0138,341.1022,6.0204,234.8138,1290.9116,1056.0978,19.2288,13.7401,384.4000,0.0000,384.4000,-0.0139,89.3115,0.0000,89.3115,0.6343,0.0000,295.0885,295.0885,18.8825,12.6687,15.7756,0.3845,15570.8533,19.0245,12.1504,15.5874,0.3828,9186.9594,19.2024,12.1284,15.6654,0.3939,8272.3928,18.8495,18.8628,18.8561,-0.9945,1.6036,18.8628,18.8825,18.8726,-0.9145,1.1694,18.8825,18.9674,18.9249,-0.7613,0.5197,18.9674,18.9928,18.9801,-0.6231,0.3598,18.9928,19.0232,19.0080,-0.5705,0.3458,19.3393,19.6806,19.5100,0.0353,-0.0007,19.2288,19.3393,19.2840,-1.0387,-0.1344,19.2024,19.2288,19.2156,-0.5274,-0.1483,18.8495,19.2024,19.0259,-0.6948,-0.4515,12.8233,12.8165,12.8199,0.5766,-1.6165,12.6407,12.6184,12.6295,0.8870,-1.1823,13.0802,12.6064,12.8433,4.6164,-0.5326,12.1647,12.1893,12.1770,-0.6253,-0.3727,12.0323,12.1125,12.0724,-1.1540,-0.3587,17.2913,8.6815,12.9864,2.0739,-0.0122,17.2913,17.5946,17.4430,-2.6336,0.1215,17.1978,16.1737,16.6858,10.1020,0.1354,13.3774,12.1138,12.7456,2.2427,0.4386,2.6741,208.9604,-10962.6000,33030.2055
7949.0000,12.7866,19.0972,214.7000,42492.4000,-42277.7000,2.0193,44.9532,6827.2868,6872.2400,97.6029,49319.6868,169.7468,-49149.9400,19.0725,13.5869,11985.8000,0.0000,11985.8000,-0.4346,2789.9849,0.0000,2789.9849,19.8905,0.0000,9195.8151,9195.8151,18.9757,15.1636,5523.6000,0.0000,5523.6000,-0.3035,1060.6584,0.0000,1060.6584,13.6636,0.0000,4462.9416,4462.9416,18.9763,13.4927,398.6000,0.0000,398.6000,-0.0145,92.8909,0.0000,92.8909,0.6603,0.0000,305.7091,305.7091,19.1975,16.9446,2048.7000,173.0000,1875.7000,-0.1671,392.3116,31.2661,423.5776,7.5194,204.2661,1656.3884,1452.1224,19.0719,13.5863,398.6000,0.0000,398.6000,-0.0145,92.7844,0.0000,92.7844,0.6583,0.0000,305.8156,305.8156,19.0437,12.5772,15.8105,0.6450,26123.4054,19.0254,12.2022,15.6138,0.6126,14701.2054,19.0017,12.3687,15.6852,0.5955,12504.9014,19.0972,19.0725,19.0848,2.8228,2.3307,19.0725,19.0437,19.0581,2.3011,1.8960,19.0437,18.9757,19.0097,1.0860,0.8486,18.9757,18.9763,18.9760,0.0140,0.5451,18.9763,18.9861,18.9812,-0.2599,0.5307,19.1975,19.7730,19.4852,-0.2353,-0.0280,19.0719,19.1975,19.1347,-1.7390,-0.1951,19.0017,19.0719,19.0368,-2.0947,-0.2095,19.0972,19.0017,19.0494,0.3465,-0.6983,12.9033,12.8947,12.8990,1.0170,-2.3487,12.7741,12.7480,12.7611,1.6505,-1.9141,13.2248,13.0121,13.1184,3.3836,-0.8667,12.1815,12.1798,12.1807,0.1068,-0.5632,12.2022,12.1469,12.1746,1.2961,-0.5487,12.2022,13.7186,12.9604,-0.2510,0.0099,16.7642,17.1969,16.9806,-5.5172,0.1770,16.9243,16.7787,16.8515,2.0627,0.1915,13.6099,12.4136,13.0117,3.2746,0.6802,3.9516,308.7862,-22095.4000,53329.5121
7950.0000,12.9217,19.2460,208.7000,51294.5000,-51085.8000,2.4350,43.5981,8267.1030,8310.7011,117.7768,59561.6030,165.1019,-59396.5011,19.2321,13.7433,11975.2000,0.0000,11975.2000,-0.4342,2782.2064,0.0000,2782.2064,19.8175,0.0000,9192.9936,9192.9936,19.1130,15.2993,6522.8000,0.0000,6522.8000,-0.3584,1250.3825,0.0000,1250.3825,16.1331,0.0000,5272.4175,5272.4175,19.0828,13.5971,497.1000,0.0000,497.1000,-0.0180,115.6977,0.0000,115.6977,0.8237,0.0000,381.4023,381.4023,19.0786,16.8631,2267.1000,207.3000,2059.8000,-0.1858,434.7760,37.3914,472.1673,8.3823,244.6914,1832.3240,1587.6327,19.0145,13.5301,497.1000,0.0000,497.1000,-0.0180,115.7926,0.0000,115.7926,0.8226,0.0000,381.3074,381.3074,19.2116,12.5015,15.8566,0.8429,34136.5443,19.0955,12.2107,15.6531,0.7783,18680.1245,19.0060,12.4301,15.7181,0.7434,15611.5674,19.2460,19.2321,19.2391,1.9243,2.7952,19.2321,19.2116,19.2219,2.0395,2.3610,19.2116,19.1130,19.1623,1.9046,1.0420,19.1130,19.0828,19.0979,1.5338,0.6835,19.0828,19.0548,19.0688,1.1206,0.6655,19.0786,19.8095,19.4441,-0.4340,-0.0379,19.0145,19.0786,19.0465,-1.0013,-0.2237,19.0060,19.0145,19.0102,-0.2575,-0.2418,19.2460,19.0060,19.1260,0.9872,-0.8573,12.9471,12.9429,12.9450,0.6189,-2.8164,12.8093,12.8020,12.8057,0.6010,-2.3822,13.2593,13.1912,13.2252,1.3517,-1.0632,12.2332,12.2217,12.2274,0.6273,-0.7048,12.2107,12.1974,12.2040,0.4185,-0.6867,12.2107,13.6300,12.9204,-0.4198,0.0167,16.5962,16.8188,16.7075,-3.2321,0.2025,16.5500,16.7140,16.6320,-2.5853,0.2205,13.5602,12.8504,13.2053,2.3985,0.8361,4.7735,373.0058,-29533.8000,68428.2362
7951.0000,12.9616,19.3327,0.0000,117569.8000,-117569.8000,5.5562,0.0000,18966.0376,18966.0376,268.9316,136535.8376,0.0000,-136535.8376,19.3272,13.8366,11960.0000,0.0000,11960.0000,-0.4337,2775.5309,0.0000,2775.5309,19.7505,0.0000,9184.4691,9184.4691,19.2589,15.4436,2971.4000,0.0000,2971.4000,-0.1633,568.5704,0.0000,568.5704,7.3323,0.0000,2402.8296,2402.8296,19.2387,13.7498,475.0000,0.0000,475.0000,-0.0172,110.3484,0.0000,110.3484,0.7860,0.0000,364.6516,364.6516,19.0642,17.0849,2204.4000,304.4000,1900.0000,-0.1863,422.8274,54.8926,477.7200,8.4438,359.2926,1781.5726,1422.2800,19.0897,13.6038,475.0000,0.0000,475.0000,-0.0172,110.5449,0.0000,110.5449,0.7867,0.0000,364.4551,364.4551,19.3193,12.7013,16.0103,1.4933,60476.8371,19.2231,12.3772,15.8001,1.3902,33364.8532,19.1260,12.5865,15.8562,1.3280,27887.5827,19.3327,19.3272,19.3300,1.1601,4.2221,19.3272,19.3193,19.3232,1.2865,3.7884,19.3193,19.2589,19.2891,1.5932,1.4192,19.2589,19.2387,19.2488,1.8841,1.2559,19.2387,19.2121,19.2254,1.9521,1.2387,19.0642,19.7702,19.4172,-0.2612,-0.0249,19.0897,19.0642,19.0770,0.4305,-0.2112,19.1260,19.0897,19.1078,1.2410,-0.2285,19.3327,19.1260,19.2293,1.3100,-1.3341,12.8839,12.8873,12.8856,-0.6538,-4.2489,12.7727,12.7756,12.7742,-0.3168,-3.8152,12.6905,12.8898,12.7902,-5.1871,-1.4459,12.3559,12.3401,12.3480,1.5184,-1.2827,12.3720,12.3370,12.3545,1.8792,-1.2654,17.0849,8.8005,12.9427,0.3324,-0.0018,17.0849,16.8491,16.9670,3.1947,0.1845,16.5720,16.6059,16.5889,-0.4569,0.2017,13.2066,13.2031,13.2048,0.0578,1.3074,11.0047,859.9235,-99788.4000,121729.2730
7952.0000,13.0431,19.4158,0.0000,164221.3000,-164221.3000,7.7609,0.0000,26541.5012,26541.5012,375.7391,190762.8012,0.0000,-190762.8012,19.4122,13.9199,20325.8000,0.0000,20325.8000,-0.7371,4712.2090,0.0000,4712.2090,33.5235,0.0000,15613.5910,15613.5910,19.3709,15.5544,1831.8000,0.0000,1831.8000,-0.1007,350.0277,0.0000,350.0277,4.5091,0.0000,1481.7723,1481.7723,19.3598,13.8685,921.0000,0.0000,921.0000,-0.0334,213.6518,0.0000,213.6518,1.5208,0.0000,707.3482,707.3482,19.1460,17.1527,2423.4000,328.0000,2095.4000,-0.2044,464.3610,59.2283,523.5893,9.2667,387.2283,1959.0390,1571.8107,19.2189,13.7304,921.0000,0.0000,921.0000,-0.0334,214.0102,0.0000,214.0102,1.5238,0.0000,706.9898,706.9898,19.4072,12.9527,16.1800,2.0445,82801.6692,19.3508,12.5900,15.9704,1.9274,46256.6191,19.2586,12.7790,16.0188,1.8472,38790.6847,19.4158,19.4122,19.4140,1.0775,5.9304,19.4122,19.4072,19.4097,1.1068,5.1934,19.4072,19.3709,19.3891,1.2698,1.8674,19.3709,19.3598,19.3653,1.4697,1.7667,19.3598,19.3443,19.3520,1.5919,1.7333,19.1460,19.6291,19.3875,-0.2949,-0.0405,19.2189,19.1460,19.1824,1.3360,-0.2450,19.2586,19.2189,19.2388,1.6431,-0.2784,19.4158,19.2586,19.3372,1.3651,-1.8305,12.9974,12.9927,12.9951,1.3841,-5.9661,12.8744,12.8674,12.8709,1.2303,-5.2291,12.7162,12.7377,12.7270,-0.6998,-1.9031,12.5782,12.5577,12.5680,2.7178,-1.8024,12.5900,12.5539,12.5719,2.6867,-1.7690,12.5900,13.2807,12.9354,-0.0252,0.0048,17.0633,17.0074,17.0353,0.8878,0.2093,16.5564,16.5720,16.5642,-0.2353,0.2427,13.2919,13.2103,13.2511,0.6212,1.7948,15.3763,1201.5291,-138126.3000,167848.9730
7953.0000,13.1536,19.5286,0.0000,177208.3000,-177208.3000,8.3747,0.0000,28713.7307,28713.7307,405.6654,205922.0307,0.0000,-205922.0307,19.5242,14.0297,24785.8000,0.0000,24785.8000,-0.8988,5738.5822,0.0000,5738.5822,40.8337,0.0000,19047.2178,19047.2178,12.7903,18.4349,0.0000,10197.3000,-10197.3000,0.5418,0.0000,1642.9403,1642.9403,27.1280,11840.2403,0.0000,-11840.2403,19.2327,13.7440,1535.6000,0.0000,1535.6000,-0.0557,356.7642,0.0000,356.7642,2.5316,0.0000,1178.8358,1178.8358,19.3322,16.8119,3903.4000,138.8000,3764.6000,-0.3079,746.2319,25.1415,771.3734,13.8533,163.9415,3157.1681,2993.2266,19.3298,13.8392,1535.6000,0.0000,1535.6000,-0.0557,356.3522,0.0000,356.3522,2.5363,0.0000,1179.2478,1179.2478,19.5182,13.0953,16.3067,2.3239,94118.7954,19.2434,12.8918,16.0676,2.0683,49640.0303,19.3749,12.9033,16.1391,2.1074,44255.0780,19.5286,19.5242,19.5264,1.4196,6.3886,19.5242,19.5182,19.5212,1.4081,5.4898,19.5182,19.4751,19.4966,1.3609,1.6906,19.2226,19.2327,19.2277,-1.5982,2.2324,19.2327,19.2434,19.2381,-1.3122,2.1767,19.2434,19.4428,19.3431,-0.4727,0.1505,19.3298,19.2266,19.2782,1.2189,-0.1575,19.3749,19.3298,19.3524,1.4343,-0.2131,19.5286,19.3749,19.4518,1.4458,-1.9861,13.1312,13.1260,13.1286,1.6748,-6.4267,12.9933,12.9852,12.9892,1.4914,-5.5279,12.7903,12.7692,12.7798,0.7008,-1.7287,12.8074,12.7903,12.7989,2.8494,-2.2705,12.8139,12.7838,12.7989,2.8023,-2.2148,16.8119,11.9776,14.3948,17.6752,-0.1886,16.8119,16.9938,16.9029,-1.5355,0.1194,15.9903,16.3587,16.1745,-4.6397,0.1751,13.2138,13.2447,13.2293,-0.1998,1.9480,17.6837,1381.8309,-155784.0000,188013.9036
7954.0000,13.2377,19.6145,0.0000,186451.1000,-186451.1000,8.8115,0.0000,30270.3453,30270.3453,427.1276,216721.4453,0.0000,-216721.4453,19.6112,14.1151,28174.0000,0.0000,28174.0000,-1.0216,6516.3500,0.0000,6516.3500,46.3474,0.0000,21657.6500,21657.6500,13.0208,18.6889,0.0000,10594.9000,-10594.9000,0.5629,0.0000,1712.3010,1712.3010,27.3285,12307.2010,0.0000,-12307.2010,19.3502,13.8591,1656.0000,0.0000,1656.0000,-0.0600,384.1996,0.0000,384.1996,2.7347,0.0000,1271.8004,1271.8004,19.3438,16.6769,4979.0000,49.9000,4929.1000,-0.3858,951.7248,9.0403,960.7651,17.2728,58.9403,4027.2752,3968.3349,19.4492,13.9561,1656.0000,0.0000,1656.0000,-0.0600,383.7489,0.0000,383.7489,2.7312,0.0000,1272.2511,1272.2511,19.6067,13.1638,16.3852,2.4074,97498.8621,19.3402,12.9327,16.1365,2.1547,51713.7428,19.4875,12.9444,16.2159,2.2003,46207.1953,19.6145,19.6112,19.6129,1.1066,6.7248,19.6112,19.6067,19.6089,1.1224,5.7031,19.6067,19.5714,19.5890,1.1782,1.7797,19.3593,19.3502,19.3547,1.5965,2.3426,19.3502,19.3402,19.3452,1.3558,2.2826,19.3402,19.3414,19.3408,0.0355,0.1900,19.4492,19.3460,19.3976,1.5039,-0.1957,19.4875,19.4492,19.4683,1.4624,-0.2558,19.6145,19.4875,19.5510,1.2605,-2.0867,13.2430,13.2387,13.2409,1.4176,-6.7667,13.0946,13.0879,13.0913,1.2943,-5.7451,13.0208,12.9458,12.9833,2.5188,-1.8216,13.0370,13.0208,13.0289,2.8390,-2.3846,13.0450,13.0157,13.0304,2.8564,-2.3245,16.6769,14.0573,15.3671,11.7970,-0.2320,16.6769,16.8341,16.7555,-1.7153,0.1538,16.0260,16.1080,16.0670,-1.2341,0.2139,13.2753,13.2344,13.2548,0.3714,2.0448,18.5668,1450.8367,-160630.9000,195419.8002
