Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7955.0000,13.3218,19.7004,0.0000,194790.1000,-194790.1000,9.2056,0.0000,31686.0416,31686.0416,446.4729,226476.1416,0.0000,-226476.1416,19.6973,14.1994,33256.8000,0.0000,33256.8000,-1.2060,7684.1734,0.0000,7684.1734,54.6464,0.0000,25572.6266,25572.6266,13.1617,18.8314,0.0000,10445.4000,-10445.4000,0.5550,0.0000,1691.3903,1691.3903,26.9666,12136.7903,0.0000,-12136.7903,19.4605,13.9672,1695.7000,0.0000,1695.7000,-0.0615,392.8962,0.0000,392.8962,2.7959,0.0000,1302.8038,1302.8038,19.3931,16.7022,5413.0000,32.5000,5380.5000,-0.4182,1034.0568,5.8929,1039.9497,18.7158,38.3929,4378.9432,4340.5503,19.5554,14.0603,1695.7000,0.0000,1695.7000,-0.0615,392.4555,0.0000,392.4555,2.7922,0.0000,1303.2445,1303.2445,19.6929,13.2031,16.4480,2.4764,100293.0146,19.4504,12.9397,16.1951,2.2359,53662.3629,19.5859,12.9660,16.2759,2.2734,47742.1315,19.7004,19.6973,19.6988,1.1002,7.0512,19.6973,19.6929,19.6951,1.1024,5.8452,19.6929,19.6604,19.6767,1.1208,1.8385,19.4682,19.4605,19.4643,1.3857,2.3935,19.4605,19.4504,19.4554,1.3938,2.3320,19.4504,19.3066,19.3785,0.5184,0.1951,19.5554,19.4687,19.5120,1.4444,-0.2231,19.5859,19.5554,19.5707,1.2985,-0.2846,19.7004,19.5859,19.6431,1.1751,-2.1544,13.3428,13.3392,13.3410,1.2718,-7.0957,13.1725,13.1674,13.1700,1.0130,-5.8898,13.1617,13.1076,13.1346,1.8899,-1.8831,13.1713,13.1617,13.1665,1.7238,-2.4381,13.1666,13.1507,13.1586,1.6113,-2.3766,16.7022,15.1901,15.9462,7.0511,-0.2397,16.7022,16.7348,16.7185,-0.3826,0.1786,16.0498,16.0576,16.0537,-0.0974,0.2401,13.3177,13.2635,13.2906,0.4947,2.1099,19.3240,1510.0056,-163206.8000,201697.5090
7956.0000,13.4016,19.7818,0.0000,205137.5000,-205137.5000,9.6946,0.0000,33431.2935,33431.2935,470.4454,238568.7935,0.0000,-238568.7935,19.7790,14.2796,34952.0000,0.0000,34952.0000,-1.2674,8068.1227,0.0000,8068.1227,57.3674,0.0000,26883.8773,26883.8773,13.3037,18.9749,0.0000,13385.7000,-13385.7000,0.7112,0.0000,2171.7535,2171.7535,34.5763,15557.4535,0.0000,-15557.4535,19.5281,14.0336,2000.5000,0.0000,2000.5000,-0.0725,463.1482,0.0000,463.1482,3.2937,0.0000,1537.3518,1537.3518,19.4468,16.8156,5300.7000,86.4000,5214.3000,-0.4125,1011.9384,15.6801,1027.6185,18.4604,102.0801,4288.7616,4186.6815,19.6490,14.1521,2000.5000,0.0000,2000.5000,-0.0725,462.4890,0.0000,462.4890,3.2896,0.0000,1538.0110,1538.0110,19.7750,13.2785,16.5268,2.6544,107504.2575,19.5222,13.0114,16.2668,2.3943,57462.2036,19.6788,13.0256,16.3522,2.4466,51378.8294,19.7818,19.7790,19.7804,1.0478,7.4268,19.7790,19.7750,19.7770,1.0522,6.1594,19.7750,19.7447,19.7599,1.0674,1.8690,19.5325,19.5281,19.5303,0.8597,2.5803,19.5281,19.5222,19.5252,0.9045,2.5077,19.5222,19.3425,19.4324,0.7127,0.2195,19.6490,19.5653,19.6072,1.2113,-0.1930,19.6788,19.6490,19.6639,1.1884,-0.2656,19.7818,19.6788,19.7303,1.1152,-2.2678,13.4368,13.4336,13.4352,1.2000,-7.4726,13.2707,13.2647,13.2677,1.2423,-6.2052,13.3037,13.2531,13.2784,1.7977,-1.9148,13.3128,13.3037,13.3082,1.7738,-2.6260,13.3087,13.2923,13.3005,1.7753,-2.5535,16.8156,15.8738,16.3447,4.8729,-0.2653,16.8156,16.7441,16.7799,0.8034,0.1473,15.8888,15.9782,15.9335,-1.3873,0.2198,13.3177,13.2941,13.3059,0.2482,2.2220,20.6089,1610.4070,-174355.9000,216345.2905
7957.0000,13.4591,19.8405,0.0000,213640.3000,-213640.3000,10.0964,0.0000,34863.7514,34863.7514,490.1982,248504.0514,0.0000,-248504.0514,19.8385,14.3379,30296.9000,0.0000,30296.9000,-1.0986,6988.6977,0.0000,6988.6977,49.6739,0.0000,23308.2023,23308.2023,13.4111,19.0835,0.0000,13776.2000,-13776.2000,0.7320,0.0000,2238.4564,2238.4564,35.6047,16014.6564,0.0000,-16014.6564,19.6142,14.1179,2381.3000,0.0000,2381.3000,-0.0864,550.7506,0.0000,550.7506,3.9171,0.0000,1830.5494,1830.5494,19.5098,16.8947,5283.1000,101.3000,5181.8000,-0.4120,1007.8037,18.4037,1026.2074,18.4239,119.7037,4275.2963,4155.5926,19.7350,14.2364,2381.3000,0.0000,2381.3000,-0.0864,549.9694,0.0000,549.9694,3.9109,0.0000,1831.3306,1831.3306,19.8358,13.3722,16.6040,2.8147,113994.6567,19.6073,13.0798,16.3436,2.5583,61398.0564,19.7614,13.1007,16.4310,2.6105,54819.9588,19.8405,19.8385,19.8395,0.7766,7.6912,19.8385,19.8358,19.8372,0.7890,6.5926,19.8358,19.8138,19.8248,0.8464,2.0201,19.6195,19.6142,19.6169,1.1074,2.7520,19.6142,19.6073,19.6108,1.0962,2.6657,19.6073,19.3918,19.4996,0.8746,0.2270,19.7350,19.6545,19.6947,1.1199,-0.1850,19.7614,19.7350,19.7482,1.0803,-0.2714,19.8405,19.7614,19.8010,0.9157,-2.4052,13.5047,13.5024,13.5035,0.8878,-7.7386,13.3727,13.3668,13.3697,1.2947,-6.6399,13.4111,13.3738,13.3924,1.4396,-2.0674,13.4175,13.4111,13.4143,1.3433,-2.7994,13.4062,13.3952,13.4007,1.2724,-2.7130,16.8947,16.3074,16.6011,3.1569,-0.2743,16.8947,16.8067,16.8507,0.9185,0.1377,15.8160,15.8786,15.8473,-0.9772,0.2240,13.3646,13.3171,13.3408,0.4847,2.3579,21.4659,1677.3763,-187175.2000,230212.6719
7958.0000,13.5322,19.9151,0.0000,220986.3000,-220986.3000,10.4436,0.0000,36124.1832,36124.1832,507.2427,257110.4832,0.0000,-257110.4832,19.9127,14.4107,34951.9000,0.0000,34951.9000,-1.2674,8055.5077,0.0000,8055.5077,57.2617,0.0000,26896.3923,26896.3923,13.5073,19.1808,0.0000,16280.5000,-16280.5000,0.8650,0.0000,2648.9485,2648.9485,42.0948,18929.4485,0.0000,-18929.4485,19.6679,14.1706,2274.0000,0.0000,2274.0000,-0.0825,525.6019,0.0000,525.6019,3.7364,0.0000,1748.3981,1748.3981,19.5761,16.9881,5321.7000,127.6000,5194.1000,-0.4164,1014.3495,23.2077,1037.5572,18.6086,150.8077,4307.3505,4156.5428,19.8095,14.3094,2274.0000,0.0000,2274.0000,-0.0825,524.7303,0.0000,524.7303,3.7305,0.0000,1749.2697,1749.2697,19.9094,13.4250,16.6672,2.9209,118297.1140,19.6636,13.1441,16.4038,2.6431,63434.1936,19.8344,13.1563,16.4953,2.7074,56854.9383,19.9151,19.9127,19.9139,0.9607,7.9839,19.9127,19.9094,19.9110,0.9550,6.7165,19.9094,19.8846,19.8970,0.9347,1.9865,19.6711,19.6679,19.6695,0.6984,2.8516,19.6679,19.6636,19.6658,0.7269,2.7691,19.6636,19.4680,19.5658,0.8625,0.2465,19.8095,19.7328,19.7711,0.9849,-0.1699,19.8344,19.8095,19.8219,0.9530,-0.2524,19.9151,19.8344,19.8747,0.9536,-2.4597,13.5898,13.5871,13.5885,1.0883,-8.0319,13.4399,13.4360,13.4380,0.8868,-6.7645,13.5073,13.4745,13.4909,1.2518,-2.0345,13.5130,13.5073,13.5102,1.2198,-2.8996,13.5041,13.4937,13.4989,1.2479,-2.8171,16.9881,16.5879,16.7880,2.3197,-0.2945,16.9881,16.8751,16.9316,1.0394,0.1219,15.8400,15.8431,15.8416,-0.0058,0.2044,13.3840,13.3491,13.3666,0.3735,2.4117,22.4143,1751.4887,-192572.8000,238586.2459
7959.0000,13.5913,19.9754,0.0000,233746.0000,-233746.0000,11.0466,0.0000,38262.9344,38262.9344,536.7855,272008.9344,0.0000,-272008.9344,19.9736,14.4704,33259.0000,0.0000,33259.0000,-1.2060,7659.9051,0.0000,7659.9051,54.4357,0.0000,25599.0949,25599.0949,13.5371,19.2110,0.0000,16110.8000,-16110.8000,0.8560,0.0000,2622.4387,2622.4387,41.6719,18733.2387,0.0000,-18733.2387,19.7343,14.2357,1519.9000,0.0000,1519.9000,-0.0551,351.0289,0.0000,351.0289,2.4956,0.0000,1168.8711,1168.8711,19.6486,17.6230,4381.6000,567.1000,3814.5000,-0.3682,834.4277,103.2699,937.6976,16.5572,670.3699,3547.1723,2876.8024,19.8793,14.3780,1519.9000,0.0000,1519.9000,-0.0551,350.4339,0.0000,350.4339,2.4910,0.0000,1169.4661,1169.4661,19.9710,13.5262,16.7486,3.1358,127000.5908,19.7295,13.2393,16.4844,2.8421,68209.9749,19.9067,13.2525,16.5796,2.9139,61192.2504,19.9754,19.9736,19.9745,0.7948,8.4407,19.9736,19.9710,19.9723,0.8025,7.2347,19.9710,19.9505,19.9607,0.8328,2.1256,19.7381,19.7343,19.7362,0.8687,2.9816,19.7343,19.7295,19.7319,0.8614,2.9265,19.7295,19.5186,19.6240,0.7655,0.2016,19.8793,19.8059,19.8426,0.9264,-0.1666,19.9067,19.8793,19.8930,0.9214,-0.2217,19.9754,19.9067,19.9411,0.8640,-2.6059,13.6560,13.6540,13.6550,0.8662,-8.4884,13.5256,13.5211,13.5234,1.0942,-7.2824,13.5371,13.5243,13.5307,0.5439,-2.1733,13.5388,13.5371,13.5380,0.3989,-3.0293,13.5288,13.5259,13.5274,0.4069,-2.9742,17.6230,16.6929,17.1579,4.5268,-0.2494,17.6230,17.0522,17.3376,4.9621,0.1189,16.2050,15.9687,16.0868,3.0231,0.1740,13.4373,13.3831,13.4102,0.5898,2.5582,23.6182,1845.5607,-209743.5000,256402.8160
7960.0000,13.6467,20.0321,0.0000,238800.0000,-238800.0000,11.2855,0.0000,39141.1610,39141.1610,548.6027,277941.1610,0.0000,-277941.1610,20.0304,14.5261,31564.8000,0.0000,31564.8000,-1.1446,7264.9163,0.0000,7264.9163,51.6220,0.0000,24299.8837,24299.8837,13.6130,19.2876,0.0000,17200.3000,-17200.3000,0.9139,0.0000,2802.7886,2802.7886,44.4953,20003.0886,0.0000,-20003.0886,19.7922,14.2926,1469.7000,0.0000,1469.7000,-0.0533,339.2046,0.0000,339.2046,2.4111,0.0000,1130.4954,1130.4954,19.7008,17.6997,4147.9000,557.6000,3590.3000,-0.3497,789.4244,101.6301,891.0545,15.7135,659.2301,3358.4756,2699.2455,19.9436,14.4410,1469.7000,0.0000,1469.7000,-0.0533,338.6057,0.0000,338.6057,2.4065,0.0000,1131.0943,1131.0943,20.0281,13.5957,16.8119,3.2462,131472.0071,19.7881,13.3067,16.5474,2.9439,70653.5914,19.9710,13.3206,16.6458,3.0206,63432.8610,20.0321,20.0304,20.0312,0.7477,8.6109,20.0304,20.0281,20.0292,0.7501,7.4663,20.0281,20.0096,20.0188,0.7645,2.1671,19.7955,19.7922,19.7939,0.7587,3.0810,19.7922,19.7881,19.7902,0.7667,3.0277,19.7881,19.5766,19.6823,0.7671,0.2015,19.9436,19.8696,19.9066,0.8355,-0.1483,19.9710,19.9436,19.9573,0.8386,-0.2015,20.0321,19.9710,20.0015,0.7924,-2.6745,13.7144,13.7127,13.7136,0.7698,-8.6585,13.5943,13.5908,13.5926,0.8979,-7.5139,13.6130,13.5910,13.6020,0.9229,-2.2147,13.6172,13.6130,13.6151,0.9938,-3.1286,13.6134,13.6055,13.6095,1.0540,-3.0753,17.6997,17.0950,17.3974,2.9528,-0.2490,17.6997,17.3703,17.5350,2.4458,0.1007,16.3565,16.1660,16.2613,2.1681,0.1540,13.4874,13.4294,13.4584,0.6451,2.6270,24.2200,1892.5815,-217905.8000,265558.4595
7961.0000,13.6933,20.0796,0.0000,238546.8000,-238546.8000,11.2735,0.0000,39142.4585,39142.4585,548.2192,277689.2585,0.0000,-277689.2585,20.0782,14.5730,26902.5000,0.0000,26902.5000,-0.9755,6188.4149,0.0000,6188.4149,43.9648,0.0000,20714.0851,20714.0851,13.7323,19.4083,0.0000,19742.1000,-19742.1000,1.0490,0.0000,3222.4488,3222.4488,51.0861,22964.5488,0.0000,-22964.5488,19.8447,14.3440,1881.5000,0.0000,1881.5000,-0.0682,433.9813,0.0000,433.9813,3.0843,0.0000,1447.5187,1447.5187,19.7395,17.5955,4520.4000,479.5000,4040.9000,-0.3741,859.9171,87.4530,947.3701,16.7638,566.9530,3660.4829,3093.5299,20.0013,14.4976,1881.5000,0.0000,1881.5000,-0.0682,433.1901,0.0000,433.1901,3.0783,0.0000,1448.3099,1448.3099,20.0762,13.6487,16.8625,3.3166,134323.3036,19.8411,13.3539,16.5975,3.0126,72303.2762,20.0275,13.3693,16.6984,3.0921,64933.4635,20.0796,20.0782,20.0789,0.6385,8.5576,20.0782,20.0762,20.0772,0.6423,7.5821,20.0762,20.0604,20.0683,0.6604,2.1639,19.8475,19.8447,19.8461,0.6937,3.2129,19.8447,19.8411,19.8429,0.6993,3.1446,19.8411,19.6543,19.7477,0.8522,0.2549,20.0013,19.9218,19.9616,0.7263,-0.1192,20.0275,20.0013,20.0144,0.7524,-0.1874,20.0796,20.0275,20.0536,0.6914,-2.7159,13.7630,13.7615,13.7622,0.6509,-8.6054,13.6629,13.6594,13.6611,0.8911,-7.6298,13.7323,13.6977,13.7150,1.4268,-2.2116,13.7385,13.7323,13.7354,1.5150,-3.2606,13.7368,13.7256,13.7312,1.5324,-3.1924,17.5955,17.3924,17.4940,1.2291,-0.3027,17.5955,17.5283,17.5619,0.3879,0.0714,16.0474,16.2056,16.1265,-1.5632,0.1396,13.5177,13.4733,13.4955,0.5110,2.6681,24.4772,1912.6854,-223582.5000,271560.0433
7962.0000,13.7198,20.1067,0.0000,237371.1000,-237371.1000,11.2179,0.0000,38973.8330,38973.8330,545.6830,276344.9330,0.0000,-276344.9330,20.1058,14.6001,17584.4000,0.0000,17584.4000,-0.6376,4043.6654,0.0000,4043.6654,28.7192,0.0000,13540.7346,13540.7346,13.7700,19.4465,0.0000,18781.4000,-18781.4000,0.9979,0.0000,3067.2965,3067.2965,48.6234,21848.6965,0.0000,-21848.6965,19.8934,14.3918,1204.9000,0.0000,1204.9000,-0.0437,277.7606,0.0000,277.7606,1.9738,0.0000,927.1394,927.1394,19.8049,17.5169,4503.7000,353.9000,4149.8000,-0.3659,856.0686,64.6176,920.6862,16.3562,418.5176,3647.6314,3229.1138,20.0476,14.5430,1204.9000,0.0000,1204.9000,-0.0437,277.2628,0.0000,277.2628,1.9698,0.0000,927.6372,927.6372,20.1047,13.7129,16.9088,3.3860,137131.9968,19.8901,13.4026,16.6463,3.0931,74233.3150,20.0712,13.4241,16.7477,3.1691,66551.2564,20.1067,20.1058,20.1062,0.3934,8.4565,20.1058,20.1047,20.1052,0.4018,7.8188,20.1047,20.0948,20.0998,0.4426,2.2564,19.8960,19.8934,19.8947,0.6502,3.2543,19.8934,19.8901,19.8918,0.6534,3.2106,19.8901,19.7193,19.8047,0.7511,0.2440,20.0476,19.9762,20.0119,0.6711,-0.1219,20.0712,20.0476,20.0594,0.6067,-0.1656,20.1067,20.0712,20.0889,0.4904,-2.7615,13.7882,13.7874,13.7878,0.3712,-8.5027,13.7254,13.7223,13.7239,0.8203,-7.8650,13.7700,13.7556,13.7628,0.6409,-2.3026,13.7719,13.7700,13.7710,0.4929,-3.3005,13.7668,13.7636,13.7652,0.4738,-3.2568,17.5169,17.4911,17.5040,0.1844,-0.2902,17.5169,17.5619,17.5394,-0.2080,0.0758,16.4576,16.1842,16.3209,2.4094,0.1194,13.5455,13.5082,13.5269,0.4421,2.7153,24.2975,1898.6382,-232008.5000,277916.5681
7963.0000,13.5077,19.8899,1.7000,141234.9000,-141233.2000,6.6747,0.3517,23074.1444,23074.4961,324.7399,164309.0444,1.3483,-164307.6961,19.9003,14.3985,14487.9000,0.0000,14487.9000,-0.5254,3339.5699,0.0000,3339.5699,23.6535,0.0000,11148.3301,11148.3301,13.3653,17.8008,42.2000,288.5000,-246.3000,0.0176,8.7777,46.8476,55.6253,0.8614,335.3476,33.4223,-301.9253,19.9463,14.4436,1009.3000,0.0000,1009.3000,-0.0366,232.5264,0.0000,232.5264,1.6524,0.0000,776.7736,776.7736,19.9489,17.7368,4622.0000,430.6000,4191.4000,-0.3792,877.0476,78.8165,955.8641,16.9517,509.4165,3744.9524,3235.5359,20.0632,14.5583,1009.3000,0.0000,1009.3000,-0.0366,232.2109,0.0000,232.2109,1.6491,0.0000,777.0891,777.0891,19.9129,13.2697,16.5913,1.8077,73212.8668,19.9395,12.8083,16.3739,1.7465,41914.9631,20.0650,12.8608,16.4629,1.7643,37050.6908,19.8899,19.9003,19.8951,-2.4850,5.0356,19.9003,19.9129,19.9066,-2.3339,4.5102,19.9129,19.9749,19.9439,-1.8174,1.6529,19.9519,19.9463,19.9491,0.7196,1.6706,19.9463,19.9395,19.9429,0.6805,1.6340,19.9395,19.7309,19.8352,0.4316,0.1101,20.0632,20.0380,20.0506,0.5301,-0.2692,20.0650,20.0632,20.0641,0.1193,-0.3057,19.8899,20.0650,19.9774,-1.2825,-1.6392,13.4879,13.5022,13.4951,-3.4689,-5.0713,13.3536,13.3827,13.3681,-4.2299,-4.5460,13.3653,13.4955,13.4304,-3.9483,-1.6887,13.3239,13.3653,13.3446,-5.0818,-1.7063,13.2108,13.2994,13.2551,-6.0926,-1.6697,17.7368,17.4168,17.5768,0.9423,-0.1458,17.7368,17.6321,17.6844,1.8133,0.2334,17.2154,16.7932,17.0043,8.3103,0.2700,13.5229,13.5249,13.5239,0.0273,1.6034,13.2805,1037.7585,-120781.6000,152178.5207
7964.0000,13.4028,19.7758,84.8000,133992.5000,-133907.7000,6.3368,17.5737,21837.3996,21854.9733,307.8765,155829.8996,67.2263,-155762.6733,19.7818,14.2823,14481.4000,0.0000,14481.4000,-0.5251,3342.6941,0.0000,3342.6941,23.7058,0.0000,11138.7059,11138.7059,19.8419,16.0047,747.6000,0.0000,747.6000,-0.0411,142.0417,0.0000,142.0417,2.0409,0.0000,605.5583,605.5583,19.8525,14.3517,777.3000,0.0000,777.3000,-0.0282,179.2734,0.0000,179.2734,1.2717,0.0000,598.0266,598.0266,19.9507,17.5949,5546.5000,366.8000,5179.7000,-0.4468,1052.4536,67.1407,1119.5943,19.8909,433.9407,4494.0464,4060.1057,19.9807,14.4774,777.3000,0.0000,777.3000,-0.0282,179.0057,0.0000,179.0057,1.2697,0.0000,598.2943,598.2943,19.7900,13.1566,16.4733,1.6638,67382.3090,19.8637,12.6727,16.2682,1.6233,38958.4509,19.9577,12.7436,16.3507,1.6285,34198.1246,19.7758,19.7818,19.7788,-1.3394,4.7715,19.7818,19.7900,19.7859,-1.3933,4.2463,19.7900,19.8419,19.8160,-1.4809,1.6127,19.8419,19.8525,19.8472,-1.1662,1.5716,19.8525,19.8637,19.8581,-0.9604,1.5434,19.8637,19.8200,19.8418,0.1431,0.1388,19.9807,20.0096,19.9951,-0.6061,-0.3081,19.9577,19.9807,19.9692,-1.0814,-0.3363,19.7758,19.9577,19.8668,-1.2719,-1.5653,13.3580,13.3649,13.3614,-1.5491,-4.8079,13.2336,13.2447,13.2391,-1.4930,-4.2828,13.3203,13.3566,13.3384,-1.0467,-1.6491,13.2418,13.2517,13.2467,-1.1181,-1.6080,13.2156,13.2219,13.2188,-0.3749,-1.5798,17.5949,17.5692,17.5821,0.1267,-0.1752,17.5949,17.6360,17.6154,-0.7691,0.2717,17.3390,17.1928,17.2659,3.2210,0.2999,13.6162,13.5223,13.5692,0.6103,1.5289,12.5578,981.2869,-111944.4000,140538.8845
7965.0000,13.3945,19.6517,861.0000,78703.0000,-77842.0000,3.7642,178.4554,12824.1259,13002.5813,182.8111,91527.1259,682.5446,-90844.5813,19.6622,14.1650,14481.1000,0.0000,14481.1000,-0.5251,3347.3180,0.0000,3347.3180,23.7419,0.0000,11133.7820,11133.7820,19.7410,15.9204,4476.7000,0.0000,4476.7000,-0.2460,851.5893,0.0000,851.5893,10.9129,0.0000,3625.1107,3625.1107,19.7597,14.2607,851.0000,0.0000,851.0000,-0.0309,196.4844,0.0000,196.4844,1.3939,0.0000,654.5156,654.5156,19.9187,17.4899,6142.0000,323.8000,5818.2000,-0.4903,1165.8941,59.2372,1225.1312,21.8022,383.0372,4976.1059,4593.0688,19.9145,14.4125,851.0000,0.0000,851.0000,-0.0309,196.1292,0.0000,196.1292,1.3916,0.0000,654.8708,654.8708,19.6767,12.7873,16.2320,0.8008,32432.4278,19.7816,12.2894,16.0355,0.7838,18811.0601,19.9008,12.3312,16.1160,0.7919,16629.7621,19.6517,19.6622,19.6569,-1.4076,2.8333,19.6622,19.6767,19.6694,-1.3420,2.3082,19.6767,19.7410,19.7088,-1.2295,1.0876,19.7410,19.7597,19.7504,-1.1056,0.8416,19.7597,19.7816,19.7707,-0.9914,0.8107,19.7816,19.8618,19.8217,-0.1792,0.1598,19.9145,19.9462,19.9304,-0.7184,-0.3305,19.9008,19.9145,19.9077,-0.6789,-0.3614,19.6517,19.9008,19.7763,-1.0291,-0.9310,13.3889,13.3864,13.3877,0.3796,-2.8631,13.2106,13.2146,13.2126,-0.2572,-2.3380,13.9582,13.6730,13.8156,5.8220,-1.1174,13.4380,13.4043,13.4212,2.1685,-0.8714,13.4878,13.4078,13.4478,2.8268,-0.8406,17.4899,17.6021,17.5460,-0.3722,-0.1896,17.4899,17.5434,17.5166,-1.1290,0.3007,17.2520,17.2568,17.2544,-0.0756,0.3316,14.1435,13.4204,13.7819,2.6301,0.9011,7.3973,578.0357,-51364.0000,67873.2501
7966.0000,13.4850,19.6850,1213.3000,74549.0000,-73335.7000,3.5862,251.0993,12172.9360,12424.0353,174.1816,86721.9360,962.2007,-85759.7353,19.6824,14.1848,12275.6000,0.0000,12275.6000,-0.4451,2836.8434,0.0000,2836.8434,20.1574,0.0000,9438.7566,9438.7566,19.6926,15.8726,5905.7000,0.0000,5905.7000,-0.3245,1124.0776,0.0000,1124.0776,14.4206,0.0000,4781.6224,4781.6224,19.7033,14.2053,515.9000,0.0000,515.9000,-0.0187,119.1932,0.0000,119.1932,0.8461,0.0000,396.7068,396.7068,19.8554,17.3424,6806.7000,255.5000,6551.2000,-0.5377,1293.0450,46.6914,1339.7363,23.8935,302.1914,5513.6550,5211.4637,19.8129,14.3128,515.9000,0.0000,515.9000,-0.0187,119.0402,0.0000,119.0402,0.8444,0.0000,396.8598,396.8598,19.6805,12.5792,16.1299,0.7579,30696.4750,19.7189,12.1486,15.9337,0.7272,17452.7109,19.7905,12.2311,16.0108,0.7261,15249.0769,19.6850,19.6824,19.6837,0.3863,2.6785,19.6824,19.6805,19.6815,0.2084,2.2333,19.6805,19.6926,19.6866,-0.2048,1.1126,19.6926,19.7033,19.6980,-0.5689,0.7881,19.7033,19.7189,19.7111,-0.6560,0.7694,19.7189,19.8547,19.7868,-0.3584,0.1716,19.8129,19.8557,19.8343,-1.0956,-0.3660,19.7905,19.8129,19.8017,-1.2158,-0.3848,19.6850,19.7905,19.7377,-0.4013,-0.9078,13.4352,13.4309,13.4330,0.6112,-2.7088,13.3017,13.2878,13.2948,1.0555,-2.2637,14.1716,14.0102,14.0909,3.3860,-1.1429,13.5148,13.4971,13.5059,1.0866,-0.8184,13.5221,13.4986,13.5104,0.8186,-0.7997,17.3424,17.5871,17.4648,-0.9166,-0.2020,17.3424,17.4108,17.3766,-1.6263,0.3357,17.2473,17.2493,17.2483,-0.0106,0.3544,14.2581,13.6521,13.9551,2.1535,0.8774,7.0398,550.1005,-47571.4000,63398.2628
7967.0000,13.8415,19.8143,2293.8000,60200.7000,-57906.9000,2.9644,471.9418,9912.7077,10384.6495,144.1249,70113.4077,1821.8582,-68291.5495,19.8047,14.3048,11963.9000,0.0000,11963.9000,-0.4338,2760.8487,0.0000,2760.8487,19.6404,0.0000,9203.0513,9203.0513,19.7599,15.9392,23634.2000,0.0000,23634.2000,-1.2988,4494.8398,0.0000,4494.8398,57.7568,0.0000,19139.3602,19139.3602,19.7435,14.2448,385.8000,0.0000,385.8000,-0.0140,89.0929,0.0000,89.0929,0.6332,0.0000,296.7071,296.7071,19.7608,17.0784,8381.5000,66.4000,8315.1000,-0.6485,1594.0075,12.1147,1606.1222,28.7781,78.5147,6787.4925,6708.9778,19.7383,14.2397,385.8000,0.0000,385.8000,-0.0140,89.0984,0.0000,89.0984,0.6323,0.0000,296.7016,296.7016,19.7927,12.3307,16.0617,0.7240,29320.5463,19.7326,11.9995,15.8661,0.6752,16205.7816,19.7300,12.1471,15.9385,0.6621,13904.5829,19.8143,19.8047,19.8095,1.5816,3.3166,19.8047,19.7927,19.7987,1.4781,2.8828,19.7927,19.7599,19.7763,1.1460,1.8640,19.7599,19.7435,19.7517,0.7123,0.5653,19.7435,19.7326,19.7381,0.3892,0.5513,19.7326,19.8347,19.7836,0.0257,0.0079,19.7383,19.7599,19.7491,-0.9647,-0.6405,19.7300,19.7383,19.7341,-0.7518,-0.6545,19.8143,19.7300,19.7721,0.4785,-1.1299,13.8914,13.8585,13.8749,5.3962,-3.3583,13.9036,13.8301,13.8668,6.9669,-2.9245,15.0216,14.7444,14.8830,9.6222,-1.9057,12.9168,13.0583,12.9876,-6.1919,-0.6070,12.4803,12.8855,12.6829,-9.9219,-0.5930,17.0784,17.7416,17.4100,-0.5975,-0.0497,17.0784,17.1507,17.1146,-3.0991,0.5988,17.0842,17.1230,17.1036,-1.6826,0.6128,14.9491,13.7890,14.3690,5.0587,1.0882,5.7063,445.8982,-13222.1000,59430.9108
7968.0000,14.4075,20.1150,3468.3000,53221.2000,-49752.9000,2.6956,707.0614,8882.3096,9589.3710,131.3558,62103.5096,2761.2386,-59342.2710,20.0904,14.5850,11967.8000,0.0000,11967.8000,-0.4340,2752.5762,0.0000,2752.5762,19.6155,0.0000,9215.2238,9215.2238,19.9786,16.1555,31449.0000,0.0000,31449.0000,-1.7282,5965.4992,0.0000,5965.4992,76.7682,0.0000,25483.5008,25483.5008,19.8792,14.3778,397.8000,0.0000,397.8000,-0.0144,91.7184,0.0000,91.7184,0.6525,0.0000,306.0816,306.0816,19.7352,17.0063,10285.3000,0.0000,10285.3000,-0.7913,1956.6772,0.0000,1956.6772,35.1490,0.0000,8328.6228,8328.6228,19.7323,14.2338,397.8000,0.0000,397.8000,-0.0144,91.8761,0.0000,91.8761,0.6526,0.0000,305.9239,305.9239,20.0588,11.8350,15.9469,0.4155,16828.5972,19.8028,11.7044,15.7536,0.3683,8838.3932,19.7324,11.9152,15.8238,0.3555,7465.0065,20.1150,20.0904,20.1027,3.6021,2.9924,20.0904,20.0588,20.0746,3.3934,2.5584,20.0588,19.9786,20.0187,2.9889,2.0279,19.9786,19.8792,19.9289,2.2016,0.2997,19.8792,19.8028,19.8410,1.3053,0.2853,19.8028,19.7609,19.7818,0.0412,0.0023,19.7323,19.7352,19.7337,-0.1221,-0.7890,19.7324,19.7323,19.7323,0.0417,-0.8034,20.1150,19.7324,19.9237,1.8923,-1.0510,14.5686,14.5137,14.5411,8.1029,-3.0390,14.6743,14.5658,14.6201,9.1532,-2.6051,15.5989,15.4005,15.4997,7.5049,-2.0745,12.7170,12.8211,12.7691,-2.5739,-0.3463,12.5885,12.6449,12.6167,-0.7360,-0.3319,17.0063,17.7008,17.3535,-0.6180,-0.0489,17.0063,17.0277,17.0170,-1.1138,0.7423,16.9745,16.9996,16.9871,-1.3430,0.7568,15.7463,14.0863,14.9163,6.6676,1.0044,5.1228,400.3063,4744.8000,33131.9969
7969.0000,15.0058,20.4478,4461.3000,47548.4000,-43087.1000,2.4792,900.8436,8051.0762,8951.9198,121.1337,55599.4762,3560.4564,-52039.0198,20.4174,14.9057,12018.3000,0.0000,12018.3000,-0.4358,2753.7976,0.0000,2753.7976,19.6254,0.0000,9264.5024,9264.5024,20.2752,16.4489,33076.7000,0.0000,33076.7000,-1.8176,6252.4185,0.0000,6252.4185,80.4483,0.0000,26824.2815,26824.2815,20.0836,14.5783,386.0000,0.0000,386.0000,-0.0140,88.7864,0.0000,88.7864,0.6320,0.0000,297.2136,297.2136,19.8105,17.0810,12210.9000,0.0000,12210.9000,-0.9394,2320.9070,0.0000,2320.9070,41.7474,0.0000,9889.9930,9889.9930,19.8396,14.3390,386.0000,0.0000,386.0000,-0.0140,89.0389,0.0000,89.0389,0.6333,0.0000,296.9611,296.9611,20.3761,11.3142,15.8451,0.2148,8700.8910,19.9191,11.3909,15.6550,0.1820,4367.1759,19.8504,11.5998,15.7251,0.1760,3696.8843,20.4478,20.4174,20.4326,4.0438,2.7216,20.4174,20.3761,20.3967,3.9506,2.2858,20.3761,20.2752,20.3256,3.7673,2.0368,20.2752,20.0836,20.1794,3.0862,0.2192,20.0836,19.9191,20.0013,1.9988,0.2052,19.9191,19.6879,19.8035,0.3253,0.0724,19.8396,19.8207,19.8302,1.2270,-0.8670,19.8504,19.8396,19.8450,1.4231,-0.8810,20.4478,19.8504,20.1491,2.7836,-0.9972,15.2084,15.1507,15.1796,7.7679,-2.7715,15.3775,15.2649,15.3212,8.5244,-2.3357,16.0005,15.8622,15.9314,5.2734,-2.0868,13.1556,12.9722,13.0639,3.6217,-0.2692,14.3066,13.0776,13.6921,13.0414,-0.2552,17.0810,17.4696,17.2753,-0.8807,-0.1224,17.0810,17.0688,17.0749,0.7619,0.8170,17.0228,17.0160,17.0194,0.4536,0.8310,16.3517,14.5816,15.4667,6.7051,0.9472,4.6684,364.7942,14990.8000,16764.9512
7970.0000,15.7182,20.8523,5532.5000,42834.6000,-37302.1000,2.3121,1104.7317,7380.8502,8485.5819,113.2018,50215.4502,4427.7683,-45787.6819,20.8125,15.2935,12014.3000,0.0000,12014.3000,-0.4357,2740.5313,0.0000,2740.5313,19.5366,0.0000,9273.7687,9273.7687,20.4535,16.6255,39331.5000,0.0000,39331.5000,-2.1614,7419.3959,0.0000,7419.3959,95.1919,0.0000,31912.1041,31912.1041,20.0146,14.5106,397.6000,0.0000,397.6000,-0.0144,91.5279,0.0000,91.5279,0.6493,0.0000,306.0721,306.0721,19.9905,17.2596,13552.7000,0.0000,13552.7000,-1.0427,2570.4234,0.0000,2570.4234,46.2767,0.0000,10982.2766,10982.2766,19.7641,14.2649,397.6000,0.0000,397.6000,-0.0144,91.7958,0.0000,91.7958,0.6514,0.0000,305.8042,305.8042,16.3568,15.1429,15.7499,0.0116,468.9676,17.2797,13.8539,15.5668,0.0294,705.8897,17.1566,14.1168,15.6367,0.0261,548.0662,20.8523,20.8125,20.8324,4.8885,2.5183,20.8125,20.7579,20.7852,4.7516,2.0827,20.5003,20.4535,20.4769,1.8889,2.1828,20.4535,20.0146,20.2341,0.7233,0.0215,20.0146,19.9861,20.0003,0.0513,0.0070,14.5687,23.5054,19.0370,-9.1862,0.0605,19.7641,19.7741,19.7691,-0.6736,-0.9822,19.7572,19.7641,19.7606,-0.9547,-0.9966,20.8523,20.0348,20.4435,3.6167,-0.9499,16.0379,15.9583,15.9981,9.9414,-2.5722,16.3568,16.1897,16.2732,11.5527,-2.1365,16.5061,16.3568,16.4315,6.0984,-2.2367,12.6574,13.0819,12.8697,-2.2806,-0.0753,17.2797,12.2188,14.7492,12.8207,-0.0609,17.2596,17.2797,17.2696,-0.0048,-0.1143,17.2596,17.2289,17.2443,2.1074,0.9283,17.1836,17.1566,17.1701,1.8824,0.9427,17.1566,15.0288,16.0927,7.6190,0.8960,4.2848,334.8218,28391.6000,1722.9235
7971.0000,15.5627,20.2081,7260.8000,38706.0000,-31445.2000,2.2069,1453.3502,6643.8819,8097.2321,108.1569,45349.8819,5807.4498,-39542.4321,20.3001,14.7906,11995.1000,0.0000,11995.1000,-0.4350,2752.1843,0.0000,2752.1843,19.4074,0.0000,9242.9157,9242.9157,18.5038,14.6957,40619.2000,0.0000,40619.2000,-2.2321,7846.6746,0.0000,7846.6746,98.0192,0.0000,32772.5254,32772.5254,17.5338,12.0773,387.1000,0.0000,387.1000,-0.0140,91.8232,0.0000,91.8232,0.6327,0.0000,295.2768,295.2768,18.2017,15.4844,15255.8000,0.0000,15255.8000,-1.1737,2958.6055,0.0000,2958.6055,51.9364,0.0000,12297.1945,12297.1945,17.9837,12.5190,387.1000,0.0000,387.1000,-0.0140,91.3099,0.0000,91.3099,0.6348,0.0000,295.7901,295.7901,15.0921,16.2406,15.6664,-0.1519,-6152.6636,14.4394,16.4704,15.4549,-0.2418,-5803.0710,15.9690,15.2291,15.5990,0.0881,1849.7091,20.2081,20.3001,20.2541,-6.9150,1.5633,20.3001,20.4105,20.3553,-5.1246,1.1284,18.1097,18.6618,18.3858,-25.1722,2.5174,17.5338,18.0249,17.7794,-29.5597,-0.8308,16.8422,17.5338,17.1880,-33.8749,-0.8449,18.2017,19.4893,18.8455,-2.2478,-0.1041,17.9837,18.2017,18.0927,-20.1666,-1.2777,17.8657,17.9837,17.9247,-22.0923,-1.2918,20.2081,20.5212,20.3647,-0.8885,-0.6436,15.2462,15.3533,15.2997,-8.3642,-1.6231,15.0921,15.4130,15.2526,-12.2537,-1.1881,14.6957,15.0921,14.8939,-18.4912,-2.5771,14.6957,14.3398,14.5178,19.9524,0.7711,14.2993,14.4394,14.3694,-4.5204,0.7851,14.4394,19.3921,16.9158,-4.2071,0.0443,15.6266,15.8331,15.7298,-18.2124,1.2180,15.7953,15.9690,15.8821,-15.4795,1.2320,15.9690,16.1449,16.0569,-0.3688,0.5838,4.0464,316.1942,37199.1000,-10106.0256
7972.0000,14.9895,19.1475,8813.7000,34978.1000,-26164.4000,2.1115,1780.1569,5920.2796,7700.4365,103.2873,40898.3796,7033.5431,-33864.8365,19.3212,13.8303,12011.9000,0.0000,12011.9000,-0.4356,2787.7736,0.0000,2787.7736,19.5620,0.0000,9224.1264,9224.1264,17.9336,14.1337,48437.5000,0.0000,48437.5000,-2.6618,9426.7442,0.0000,9426.7442,120.7623,0.0000,39010.7558,39010.7558,16.2838,10.8565,396.2000,0.0000,396.2000,-0.0144,95.4927,0.0000,95.4927,0.6695,0.0000,300.7073,300.7073,18.4652,15.7464,16557.0000,0.0000,16557.0000,-1.2738,3200.0109,0.0000,3200.0109,58.0886,0.0000,13356.9891,13356.9891,18.3138,12.8436,396.2000,0.0000,396.2000,-0.0144,93.0771,0.0000,93.0771,0.6654,0.0000,303.1229,303.1229,14.3306,16.8618,15.5962,-0.2758,-11170.1654,15.0625,15.8167,15.4396,-0.0740,-1775.1917,15.7307,15.3862,15.5584,0.0338,709.4617,19.1475,19.3212,19.2344,-12.2426,1.4619,19.3212,19.5776,19.4494,-10.8687,1.0263,18.1460,18.2092,18.1776,-2.4488,2.1705,16.2838,16.7163,16.5000,-15.3754,-0.4913,15.8167,16.2838,16.0502,-13.6672,-0.5056,15.8167,20.4879,18.1523,-8.3019,0.1046,18.3138,18.2842,18.2990,2.5531,-1.1692,18.3423,18.3138,18.3281,4.9313,-1.1836,19.1475,20.7721,19.9598,-4.8219,-0.6496,14.3804,14.5196,14.4500,-10.1909,-1.5201,14.3306,14.6014,14.4660,-9.4287,-1.0845,14.1337,14.3306,14.2322,-7.9227,-2.2287,14.1337,14.2568,14.1952,-3.8287,0.4331,14.1476,14.2555,14.2015,-1.9619,0.4474,15.7464,17.2804,16.5134,-4.7920,-0.1628,15.7464,15.7439,15.7452,0.2484,1.1110,15.7068,15.7307,15.7188,-1.9083,1.1254,15.7307,16.1974,15.9640,-1.0576,0.5914,3.9165,306.0422,51634.4000,-12235.8954
7973.0000,15.3606,20.4593,6713.4000,50678.4000,-43965.0000,2.7442,1348.0345,8655.7973,10003.8318,134.3440,59334.1973,5365.3655,-53968.8318,20.3603,14.8493,12020.4000,0.0000,12020.4000,-0.4359,2756.0827,0.0000,2756.0827,19.8269,0.0000,9264.3173,9264.3173,19.7028,15.8815,45567.8000,0.0000,45567.8000,-2.5041,8672.2105,0.0000,8672.2105,114.7171,0.0000,36895.5895,36895.5895,16.5972,11.1636,388.3000,0.0000,388.3000,-0.0141,93.2105,0.0000,93.2105,0.6678,0.0000,295.0895,295.0895,19.5117,16.7842,16565.3000,0.0000,16565.3000,-1.2744,3159.9230,0.0000,3159.9230,57.8578,0.0000,13405.3770,13405.3770,19.6921,14.1935,388.3000,0.0000,388.3000,-0.0141,89.7244,0.0000,89.7244,0.6492,0.0000,298.5756,298.5756,15.4343,15.8011,15.6177,-0.0022,-89.2653,16.4329,14.4355,15.4342,0.0108,259.1952,16.4838,14.5664,15.5251,0.0104,217.7170,20.4593,20.3603,20.4098,14.2483,2.9653,20.3603,20.2609,20.3106,10.4564,2.5294,20.1524,19.7028,19.9276,21.1828,2.5925,19.7028,16.5972,18.1500,19.9752,0.0885,16.5972,15.9573,16.2772,2.8027,0.0744,15.4834,19.5686,17.5260,-7.4951,0.1080,19.6921,19.5064,19.5992,15.7543,-1.1664,19.7918,19.6921,19.7420,17.1260,-1.1805,20.4593,19.9255,20.1924,2.8703,-1.1510,15.2383,15.1758,15.2071,9.1996,-3.0297,15.4343,15.3037,15.3690,10.9604,-2.5938,15.7789,15.4343,15.6066,16.6500,-2.6569,13.8713,14.0982,13.9848,-2.4761,-0.1528,16.4329,14.1462,15.2895,13.1929,-0.1387,16.7842,16.4329,16.6085,1.2113,-0.1724,16.7842,16.6381,16.7111,11.7209,1.1020,16.6072,16.4838,16.5455,10.0405,1.1161,16.4838,15.8757,16.1797,2.6666,1.0867,5.2190,407.8220,30965.1000,387.6469
7974.0000,16.1520,21.4070,6783.7000,58225.4000,-51441.7000,3.1046,1345.5436,10141.6434,11487.1870,152.2422,68367.0434,5438.1564,-62928.8870,21.3359,15.8070,12005.2000,0.0000,12005.2000,-0.4353,2722.4583,0.0000,2722.4583,19.5360,0.0000,9282.7417,9282.7417,20.9629,17.1292,49498.9000,0.0000,49498.9000,-2.7201,9283.5257,0.0000,9283.5257,120.9439,0.0000,40215.3743,40215.3743,18.5488,13.0721,508.4000,0.0000,508.4000,-0.0184,119.0933,0.0000,119.0933,0.8705,0.0000,389.3067,389.3067,20.0399,17.3086,16050.4000,0.0000,16050.4000,-1.2348,3042.3614,0.0000,3042.3614,55.0793,0.0000,13008.0386,13008.0386,20.1458,14.6393,508.4000,0.0000,508.4000,-0.0184,116.8563,0.0000,116.8563,0.8345,0.0000,391.5437,391.5437,21.2392,10.0309,15.6351,0.1226,4965.9171,16.1407,14.7021,15.4214,0.0142,339.9485,20.1744,10.8687,15.5215,0.0916,1924.0588,21.4070,21.3359,21.3715,11.6687,3.3811,21.3359,21.2392,21.2875,11.8531,2.9457,21.2392,20.9629,21.1011,14.2245,2.8309,20.9629,18.5488,19.7558,19.4429,0.1108,18.5488,16.1407,17.3447,12.9462,0.0923,16.1407,18.6837,17.4122,-1.3094,0.0311,20.1458,20.0749,20.1104,6.2318,-1.2037,20.1744,20.1458,20.1601,5.1097,-1.2222,21.4070,20.1744,20.7907,7.2837,-1.2758,16.2410,16.1686,16.2048,12.1039,-3.4476,16.4277,16.3037,16.3657,12.0919,-3.0123,16.9607,16.6813,16.8210,14.7188,-2.8974,15.0714,14.3764,14.7239,8.9830,-0.1774,15.6467,15.3033,15.4750,2.3022,-0.1589,17.3086,16.2393,16.7740,2.0599,-0.0977,17.3086,17.2269,17.2677,6.7804,1.1372,17.1856,17.0994,17.1425,7.2679,1.1556,16.8232,16.1047,16.4639,3.4934,1.2092,5.8339,455.8653,27129.6000,7229.9244
7975.0000,15.1635,21.2749,3245.8000,117538.3000,-114292.5000,5.7236,653.7721,19978.7398,20632.5119,282.6841,137517.0398,2592.0279,-134925.0119,21.2803,15.7529,11995.3000,0.0000,11995.3000,-0.4350,2721.8910,0.0000,2721.8910,19.2805,0.0000,9273.4090,9273.4090,21.2378,17.4019,28317.6000,0.0000,28317.6000,-1.5561,5294.8356,0.0000,5294.8356,67.7641,0.0000,23022.7644,23022.7644,20.9928,15.4679,464.3000,0.0000,464.3000,-0.0168,105.6947,0.0000,105.6947,0.7738,0.0000,358.6053,358.6053,19.9018,17.1716,15297.4000,0.0000,15297.4000,-1.1769,2904.3855,0.0000,2904.3855,52.0353,0.0000,12393.0145,12393.0145,20.7733,15.2550,464.3000,0.0000,464.3000,-0.0168,105.9564,0.0000,105.9564,0.7576,0.0000,358.3436,358.3436,21.2807,10.4964,15.8886,1.2951,52450.4580,20.2425,11.0138,15.6281,0.9974,23938.2514,20.8291,10.6435,15.7363,1.1009,23117.9692,21.2749,21.2803,21.2776,-1.0691,4.1763,21.2803,21.2807,21.2805,-0.0209,3.7414,21.2807,21.2378,21.2593,1.9727,2.4804,21.2378,20.9928,21.1153,16.4689,0.9243,20.9928,20.2425,20.6176,39.5602,0.9074,20.2425,16.8397,18.5411,13.6865,0.2349,20.7733,20.6655,20.7194,7.4133,-0.9420,20.8291,20.7733,20.8012,7.8005,-0.9588,21.2749,20.8291,21.0520,3.2167,-1.5472,14.6103,14.7014,14.6558,-18.6289,-4.2384,14.2847,14.4796,14.3821,-23.8737,-3.8034,15.9661,16.1635,16.0648,-9.0618,-2.5424,13.5130,13.7010,13.6070,-13.4149,-0.9863,12.7746,13.4790,13.1268,-28.2738,-0.9695,17.1716,16.7622,16.9669,2.3917,-0.2970,17.1716,17.1878,17.1797,-0.9988,0.8799,17.1515,17.1497,17.1506,0.1615,0.8967,14.5719,16.4824,15.5271,-11.2415,1.4852,11.1892,874.3413,-57753.6000,99506.6786
7976.0000,13.9725,20.2715,1296.0000,158271.3000,-156975.3000,7.5472,266.0775,26142.0451,26408.1227,370.6599,184413.3451,1029.9225,-183383.4227,20.3152,14.8051,20388.5000,0.0000,20388.5000,-0.7393,4677.1759,0.0000,4677.1759,32.7939,0.0000,15711.3241,15711.3241,20.5834,16.7539,14980.3000,0.0000,14980.3000,-0.8232,2821.6346,0.0000,2821.6346,35.6872,0.0000,12158.6654,12158.6654,20.6352,15.1195,923.2000,0.0000,923.2000,-0.0335,211.0109,0.0000,211.0109,1.4903,0.0000,712.1891,712.1891,20.1617,17.4295,13619.9000,0.0000,13619.9000,-1.0478,2577.9598,0.0000,2577.9598,46.4356,0.0000,11041.9402,11041.9402,20.8908,15.3705,923.2000,0.0000,923.2000,-0.0335,210.4012,0.0000,210.4012,1.4944,0.0000,712.7988,712.7988,20.3710,11.8543,16.1127,1.9749,79984.6197,20.6328,11.1832,15.9080,1.9721,47331.1013,20.9010,11.1218,16.0114,2.0409,42859.3909,20.2715,20.3152,20.2933,-11.8143,5.6170,20.3152,20.3710,20.3431,-11.2497,4.8777,20.3710,20.5834,20.4772,-9.3740,2.4428,20.5834,20.6352,20.6093,-6.0423,1.6196,20.6352,20.6328,20.6340,0.2612,1.5861,20.6328,18.3236,19.4782,11.3726,0.2875,20.8908,20.8566,20.8737,1.9262,-0.7603,20.9010,20.8908,20.8959,1.2061,-0.7938,20.2715,20.9010,20.5863,-5.5569,-1.9301,13.4793,13.5298,13.5046,-13.8294,-5.6789,13.1944,13.2809,13.2376,-13.7482,-4.9396,14.0175,14.4971,14.2573,-21.7495,-2.5046,12.5813,12.6778,12.6295,-11.7324,-1.6814,12.4144,12.5297,12.4721,-7.8381,-1.6480,17.4295,16.9912,17.2104,3.0019,-0.3493,17.4295,17.3759,17.4027,2.7549,0.6985,17.2842,17.2565,17.2704,1.5089,0.7320,13.5253,15.3181,14.4217,-13.2765,1.8683,14.8735,1162.2363,-106140.2000,170175.1118
7977.0000,13.4831,19.8335,481.6000,174588.3000,-174106.7000,8.2759,99.6730,28506.8333,28606.5064,403.3204,203095.1333,381.9270,-202713.2064,19.8516,14.3507,24856.8000,0.0000,24856.8000,-0.9014,5732.9336,0.0000,5732.9336,40.4728,0.0000,19123.8664,19123.8664,13.3892,17.7263,1441.2000,9210.4000,-7769.2000,0.5686,299.6586,1496.1138,1795.7724,28.1463,10706.5138,1141.5414,-9564.9724,19.5828,14.0867,1540.4000,0.0000,1540.4000,-0.0559,356.3976,0.0000,356.3976,2.4979,0.0000,1184.0024,1184.0024,20.0076,17.2794,11982.1000,5.8000,11976.3000,-0.9221,2272.0823,1.0627,2273.1450,40.6916,6.8627,9710.0177,9703.1550,20.4918,14.9787,1540.4000,0.0000,1540.4000,-0.0559,352.6570,0.0000,352.6570,2.4898,0.0000,1187.7430,1187.7430,19.8778,12.6913,16.2845,2.3644,95757.2892,19.6716,12.4262,16.0489,2.1454,51489.4277,20.4135,12.0121,16.2128,2.4877,52241.3883,19.8335,19.8516,19.8426,-5.3763,6.1949,19.8516,19.8778,19.8647,-5.7093,5.2936,19.8778,20.0608,19.9693,-6.0656,1.8389,19.5095,19.5828,19.5462,-12.7665,2.4075,19.5828,19.6716,19.6272,-12.0859,2.3517,19.6716,19.5115,19.5916,1.4318,0.5092,20.4918,20.6192,20.5555,-3.7770,-0.4130,20.4135,20.4918,20.4527,-5.2853,-0.4688,19.8335,20.4135,20.1235,-5.5204,-2.0810,13.2324,13.2430,13.2377,-3.1575,-6.2491,13.0300,13.0439,13.0369,-2.3583,-5.3478,13.3892,13.6481,13.5186,-8.8504,-1.8931,13.4424,13.3892,13.4158,9.5523,-2.4617,13.5508,13.4275,13.4891,12.3373,-2.4058,17.2794,17.2288,17.2541,0.5914,-0.5633,17.2794,17.3251,17.3022,-1.1489,0.3588,17.0090,17.0957,17.0523,-2.5677,0.4147,13.0521,14.2233,13.6377,-9.3978,2.0268,17.5079,1368.0928,-141962.0000,199488.1052
7978.0000,13.3963,19.7658,175.1000,188369.2000,-188194.1000,8.9113,36.2911,30694.7735,30731.0646,432.8939,219063.9735,138.8089,-218925.1646,19.7686,14.2693,28257.0000,0.0000,28257.0000,-1.0247,6523.4834,0.0000,6523.4834,46.2856,0.0000,21733.5166,21733.5166,13.5760,19.1814,94.3000,13234.8000,-13140.5000,0.7084,19.5495,2155.4807,2175.0302,34.4742,15390.2807,74.7505,-15315.5302,19.6457,14.1489,1663.6000,0.0000,1663.6000,-0.0603,384.6172,0.0000,384.6172,2.7346,0.0000,1278.9828,1278.9828,19.8904,17.2983,10288.4000,243.3000,10045.1000,-0.8049,1953.6334,44.4886,1998.1220,35.6760,287.7886,8334.7666,8046.9780,20.1097,14.6039,1663.6000,0.0000,1663.6000,-0.0603,382.5401,0.0000,382.5401,2.7026,0.0000,1281.0599,1281.0599,19.7733,13.0041,16.3887,2.4721,100119.5143,19.6441,12.6613,16.1527,2.2951,55082.4543,20.0317,12.5608,16.2962,2.4556,51566.7093,19.7658,19.7686,19.7672,-0.8459,6.7165,19.7686,19.7733,19.7709,-1.0682,5.6918,19.7733,19.8322,19.8027,-1.9466,1.8571,19.6525,19.6457,19.6491,1.3060,2.5655,19.6457,19.6441,19.6449,0.2768,2.5052,19.6441,19.5967,19.6204,0.4115,0.4600,20.1097,20.2821,20.1959,-4.2757,-0.3449,20.0317,20.1097,20.0707,-4.5457,-0.4052,19.7658,20.0317,19.8988,-2.6486,-2.1948,13.3438,13.3399,13.3419,1.3208,-6.7693,13.1884,13.1787,13.1836,1.8329,-5.7446,13.5760,13.5584,13.5672,0.6497,-1.9099,13.5866,13.5760,13.5813,2.0610,-2.6183,13.5838,13.5734,13.5786,1.1432,-2.5579,17.2983,17.2634,17.2809,0.3865,-0.5127,17.2983,17.2992,17.2988,0.0216,0.2921,16.8379,16.9190,16.8784,-2.0350,0.3525,13.2779,13.5747,13.4263,-2.4878,2.1420,19.0287,1486.9310,-159705.3000,206768.6779
7979.0000,13.4676,19.8468,42.5000,201551.3000,-201508.8000,9.5273,8.7981,32897.4849,32906.2830,462.5540,234448.7849,33.7019,-234415.0830,19.8440,14.3433,33354.5000,0.0000,33354.5000,-1.2095,7693.5126,0.0000,7693.5126,54.6945,0.0000,25660.9874,25660.9874,13.7708,19.4472,0.0000,26966.3000,-26966.3000,1.4328,0.0000,4404.0651,4404.0651,69.7696,31370.3651,0.0000,-31370.3651,19.6446,14.1478,1702.2000,0.0000,1702.2000,-0.0617,393.5465,0.0000,393.5465,2.7957,0.0000,1308.6535,1308.6535,19.7346,17.5756,8493.5000,876.0000,7617.5000,-0.7015,1615.8167,159.7548,1775.5715,31.3401,1035.7548,6877.6833,5841.9285,19.9422,14.4396,1702.2000,0.0000,1702.2000,-0.0617,392.1782,0.0000,392.1782,2.7789,0.0000,1310.0218,1310.0218,19.8405,13.2126,16.5265,2.8170,114086.5831,19.6445,12.9047,16.2746,2.5781,61874.0929,19.8831,12.9151,16.3991,2.6653,55972.3299,19.8468,19.8440,19.8454,1.0072,7.2251,19.8440,19.8405,19.8422,0.9243,6.0156,19.8405,19.8265,19.8335,0.4343,1.5528,19.6444,19.6446,19.6445,0.0083,2.9856,19.6446,19.6445,19.6445,0.0593,2.9239,19.6445,19.6239,19.6342,0.2303,0.5437,19.9422,20.1159,20.0291,-1.9499,-0.1578,19.8831,19.9422,19.9126,-1.8442,-0.2195,19.8468,19.8831,19.8649,-0.3451,-2.3022,13.5000,13.4946,13.4973,1.9391,-7.2735,13.3413,13.3317,13.3365,1.9096,-6.0640,13.7708,13.7000,13.7354,2.0935,-1.6011,13.7815,13.7708,13.7762,2.4148,-3.0339,13.7943,13.7739,13.7841,2.5438,-2.9722,17.5756,17.3708,17.4732,2.3847,-0.5920,17.5756,17.3349,17.4552,1.9517,0.1095,16.2911,16.6738,16.4825,-4.7148,0.1712,13.2006,13.3807,13.2907,-1.5733,2.2539,21.7012,1695.7586,-184098.7000,231933.0059
7980.0000,13.5540,19.9374,0.0000,213272.9000,-213272.9000,10.0791,0.0000,34881.1374,34881.1374,489.5647,248154.0374,0.0000,-248154.0374,19.9344,14.4319,35054.7000,0.0000,35054.7000,-1.2712,8077.1589,0.0000,8077.1589,57.4260,0.0000,26977.5411,26977.5411,13.9632,19.6419,0.0000,37733.6000,-37733.6000,2.0049,0.0000,6179.7138,6179.7138,97.7042,43913.3138,0.0000,-43913.3138,19.7379,14.2393,2003.4000,0.0000,2003.4000,-0.0726,462.6761,0.0000,462.6761,3.2905,0.0000,1540.7239,1540.7239,19.6631,18.0241,6991.9000,1478.1000,5513.8000,-0.6190,1331.2975,269.2309,1600.5284,27.9133,1747.3309,5660.6025,3913.2716,19.9029,14.4011,2003.4000,0.0000,2003.4000,-0.0726,461.7845,0.0000,461.7845,3.2778,0.0000,1541.6155,1541.6155,19.9302,13.3969,16.6635,3.1261,126606.2262,19.7321,13.0744,16.4033,2.8670,68809.0058,19.8851,13.1361,16.5106,2.9064,61033.4489,19.9374,19.9344,19.9359,1.1557,7.6567,19.9344,19.9302,19.9323,1.1503,6.3855,19.9302,19.8914,19.9108,0.9970,1.3613,19.7428,19.7379,19.7404,1.2203,3.3662,19.7379,19.7321,19.7350,1.1557,3.2935,19.7321,19.6591,19.6956,0.8047,0.6139,19.9029,20.1369,20.0199,-0.0471,-0.0051,19.8851,19.9029,19.8940,-0.1609,-0.0778,19.9374,19.8851,19.9113,0.6229,-2.4224,13.6472,13.6424,13.6448,1.8438,-7.7020,13.5015,13.4921,13.4968,1.9977,-6.4308,13.9632,13.8753,13.9192,2.2823,-1.4065,13.9726,13.9632,13.9679,2.3779,-3.4115,13.9837,13.9668,13.9753,2.3705,-3.3388,18.0542,17.6797,17.8669,4.8154,-0.6592,14.4011,18.5171,16.4591,-11.9572,-0.0402,14.4011,17.3920,15.8965,-7.0074,0.0325,13.1943,13.2678,13.2311,-0.6555,2.3771,23.9551,1871.8874,-206431.2000,256448.6810
7981.0000,13.6402,20.0254,0.0000,225214.8000,-225214.8000,10.6434,0.0000,36908.7878,36908.7878,517.2676,262123.5878,0.0000,-262123.5878,20.0226,14.5185,30385.9000,0.0000,30385.9000,-1.1019,6994.2118,0.0000,6994.2118,49.7193,0.0000,23391.6882,23391.6882,14.0753,19.7553,0.0000,40673.4000,-40673.4000,2.1611,0.0000,6672.0899,6672.0899,105.3988,47345.4899,0.0000,-47345.4899,19.8403,14.3397,2392.7000,0.0000,2392.7000,-0.0868,551.9216,0.0000,551.9216,3.9251,0.0000,1840.7784,1840.7784,19.7303,18.6744,5588.4000,1973.3000,3615.1000,-0.5383,1063.2019,359.8409,1423.0428,24.4795,2333.1409,4525.1981,2192.0572,20.0083,14.5045,2392.7000,0.0000,2392.7000,-0.0868,550.8419,0.0000,550.8419,3.9167,0.0000,1841.8581,1841.8581,20.0188,13.5596,16.7892,3.3805,136910.5938,19.8341,13.2162,16.5252,3.1172,74812.6064,19.9473,13.2957,16.6215,3.1331,65794.1470,20.0254,20.0226,20.0240,1.1271,8.0565,20.0226,20.0188,20.0207,1.1309,6.9547,20.0188,19.9780,19.9984,1.1209,1.4592,19.8451,19.8403,19.8427,1.2983,3.6203,19.8403,19.8341,19.8372,1.2968,3.5336,19.8341,19.7303,19.7822,1.1086,0.6026,19.7303,20.0545,19.8924,-1.4752,0.0644,19.9473,19.8754,19.9114,0.2732,-0.0224,20.0254,19.9473,19.9864,0.9701,-2.5869,13.7678,13.7640,13.7659,1.5250,-8.1010,13.6581,13.6496,13.6538,1.9587,-6.9992,14.0753,14.0181,14.0467,1.6018,-1.5037,14.0804,14.0753,14.0779,1.3906,-3.6648,14.0827,14.0741,14.0784,1.3084,-3.5781,18.2705,18.0067,18.1386,3.3421,-0.6472,15.0933,16.2743,15.6838,-9.2925,-0.1089,13.2957,17.4004,15.3481,-6.5549,-0.0221,13.2957,13.2459,13.2708,0.5435,2.5424,25.4203,1986.3787,-227101.8000,277517.3473
7982.0000,13.7495,20.1370,0.0000,238525.4000,-238525.4000,11.2725,0.0000,39190.7285,39190.7285,548.1467,277716.1285,0.0000,-277716.1285,20.1337,14.6274,35055.3000,0.0000,35055.3000,-1.2712,8058.6308,0.0000,8058.6308,57.2941,0.0000,26996.6692,26996.6692,14.1789,19.8601,0.0000,44777.2000,-44777.2000,2.3792,0.0000,7356.4781,7356.4781,116.0867,52133.6781,0.0000,-52133.6781,19.9383,14.4358,2281.9000,0.0000,2281.9000,-0.0827,525.7621,0.0000,525.7621,3.7384,0.0000,1756.1379,1756.1379,19.8205,19.4869,4556.6000,2584.8000,1971.8000,-0.4924,865.9619,472.0778,1338.0397,22.5898,3056.8778,3690.6381,633.7603,19.8791,14.3778,2281.9000,0.0000,2281.9000,-0.0827,526.1247,0.0000,526.1247,3.7302,0.0000,1755.7753,1755.7753,20.1292,13.6753,16.9022,3.6025,145902.3276,19.9327,13.3359,16.6343,3.3141,79538.1173,20.0359,13.4148,16.7254,3.3263,69851.6560,20.1370,20.1337,20.1353,1.4070,8.5696,20.1337,20.1292,20.1314,1.3996,7.2984,20.1292,20.0793,20.1042,1.3407,1.4371,19.9426,19.9383,19.9404,1.2436,3.8163,19.9383,19.9327,19.9355,1.2496,3.7335,19.9327,19.8205,19.8766,1.2030,0.6075,19.8205,19.8791,19.8498,-0.4497,0.1151,19.8791,19.9132,19.8962,-0.1199,0.0323,20.1370,20.0374,20.0872,1.2800,-2.7029,13.8891,13.8855,13.8873,1.5291,-8.6139,13.7670,13.7613,13.7641,1.3947,-7.3427,14.1789,14.1297,14.1543,1.3618,-1.4814,14.1834,14.1789,14.1811,1.3099,-3.8606,14.1860,14.1779,14.1819,1.3132,-3.7779,18.4949,18.2630,18.3790,2.9641,-0.6518,14.8813,15.4302,15.1558,-6.3087,-0.1594,13.4148,15.4249,14.4199,-11.1380,-0.0766,13.4148,13.3087,13.3618,1.1613,2.6586,27.1118,2118.5550,-241711.7000,295292.1009
7983.0000,13.8289,20.2181,0.0000,248383.4000,-248383.4000,11.7384,0.0000,40886.9893,40886.9893,571.2084,289270.3893,0.0000,-289270.3893,20.2158,14.7080,33355.2000,0.0000,33355.2000,-1.2095,7660.5333,0.0000,7660.5333,54.4373,0.0000,25694.6667,25694.6667,14.1888,19.8701,0.0000,40411.6000,-40411.6000,2.1472,0.0000,6640.2194,6640.2194,104.8137,47051.8194,0.0000,-47051.8194,20.0005,14.4968,1519.2000,0.0000,1519.2000,-0.0551,349.7788,0.0000,349.7788,2.4857,0.0000,1169.4212,1169.4212,19.8977,19.6915,4055.4000,2476.2000,1579.2000,-0.4479,770.0010,452.8421,1222.8431,20.5626,2929.0421,3285.3990,356.3569,19.8437,14.3430,1519.2000,0.0000,1519.2000,-0.0551,350.4185,0.0000,350.4185,2.4876,0.0000,1168.7815,1168.7815,20.2126,13.7613,16.9870,3.7226,150763.7001,19.9968,13.4365,16.7167,3.4070,81766.8616,20.1325,13.4901,16.8113,3.4496,72440.8775,20.2181,20.2158,20.2170,1.0490,8.9260,20.2158,20.2126,20.2142,1.0627,7.7165,20.2126,20.1757,20.1942,1.1490,1.6575,20.0032,20.0005,20.0018,0.8046,3.8047,20.0005,19.9968,19.9987,0.8260,3.7496,19.9968,19.8977,19.9473,0.9166,0.5182,19.8977,19.8437,19.8707,0.3153,0.0703,19.8437,19.9177,19.8807,-0.1232,0.0152,20.2181,20.1336,20.1759,1.1344,-2.8124,13.9641,13.9620,13.9630,0.9778,-8.9709,13.8525,13.8482,13.8503,1.1040,-7.7614,14.1888,14.1768,14.1828,0.4079,-1.7024,14.1892,14.1888,14.1890,0.1581,-3.8496,14.1851,14.1847,14.1849,0.0993,-3.7945,18.7405,18.4814,18.6109,2.8632,-0.5631,14.4601,15.0419,14.7510,-4.8214,-0.1152,13.4901,14.5674,14.0287,-4.6561,-0.0601,13.4901,13.3978,13.4439,1.0549,2.7675,27.5975,2156.5074,-250822.2000,304971.4392
7984.0000,13.8886,20.2791,0.0000,254507.4000,-254507.4000,12.0278,0.0000,41954.1520,41954.1520,585.5964,296461.5520,0.0000,-296461.5520,20.2773,14.7684,31659.0000,0.0000,31659.0000,-1.1480,7265.8203,0.0000,7265.8203,51.6143,0.0000,24393.1797,24393.1797,14.1984,19.8799,0.0000,38018.7000,-38018.7000,2.0201,0.0000,6247.9247,6247.9247,98.6114,44266.6247,0.0000,-44266.6247,20.0516,14.5469,1475.2000,0.0000,1475.2000,-0.0535,339.4465,0.0000,339.4465,2.4117,0.0000,1135.7535,1135.7535,19.9593,19.6796,3741.3000,2190.2000,1551.1000,-0.4081,709.8422,400.9637,1110.8059,18.6994,2591.1637,3031.4578,440.2941,19.8515,14.3506,1475.2000,0.0000,1475.2000,-0.0535,340.2383,0.0000,340.2383,2.4167,0.0000,1134.9617,1134.9617,20.2750,13.8313,17.0532,3.8001,153902.1711,20.0487,13.5104,16.7795,3.4702,83285.3729,20.2131,13.5464,16.8797,3.5384,74306.6771,20.2791,20.2773,20.2782,0.8026,9.1411,20.2773,20.2750,20.2762,0.8115,7.9931,20.2750,20.2492,20.2621,0.8835,1.8007,20.0539,20.0516,20.0528,0.6783,3.8208,20.0516,20.0487,20.0501,0.6851,3.7673,20.0487,19.9593,20.0040,0.7483,0.4647,19.9593,19.8515,19.9054,0.4828,0.0566,19.8515,19.9021,19.8768,0.0169,0.0031,20.2791,20.2134,20.2462,0.9126,-2.8867,14.0185,14.0169,14.0177,0.7233,-9.1865,13.9144,13.9114,13.9129,0.8186,-8.0385,14.1984,14.1931,14.1957,0.2200,-1.8461,14.1989,14.1984,14.1987,0.1810,-3.8662,14.1949,14.1941,14.1945,0.1795,-3.8127,18.6833,18.6269,18.6551,0.5966,-0.5101,14.2567,14.6988,14.4777,-3.2335,-0.1020,13.5464,14.1531,13.8497,-2.0968,-0.0485,13.5464,13.4736,13.5100,0.8612,2.8412,27.9330,2182.7256,-256365.6000,311494.2210
