Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7985.0000,13.8813,20.2716,0.0000,245223.3000,-245223.3000,11.5890,0.0000,40416.7750,40416.7750,564.4553,285640.0750,0.0000,-285640.0750,20.2718,14.7629,26980.2000,0.0000,26980.2000,-0.9784,6192.4208,0.0000,6192.4208,43.9516,0.0000,20787.7792,20787.7792,14.1172,19.7977,0.0000,28885.4000,-28885.4000,1.5348,0.0000,4741.2928,4741.2928,74.9248,33626.6928,0.0000,-33626.6928,20.0633,14.5584,1886.9000,0.0000,1886.9000,-0.0684,434.1206,0.0000,434.1206,3.0828,0.0000,1452.7794,1452.7794,19.9925,19.1428,3937.1000,1612.3000,2324.8000,-0.3914,746.6979,295.3352,1042.0331,17.7860,1907.6352,3190.4021,1282.7669,20.0213,14.5172,1886.9000,0.0000,1886.9000,-0.0684,434.3323,0.0000,434.3323,3.0908,0.0000,1452.5677,1452.5677,20.2719,13.8182,17.0450,3.5700,144586.5734,20.0624,13.4859,16.7742,3.2742,78580.9857,20.2542,13.5052,16.8797,3.3601,70561.5003,20.2716,20.2718,20.2717,-0.0146,8.7845,20.2718,20.2719,20.2718,0.0111,7.8061,20.2719,20.2685,20.2702,0.1614,1.9975,20.0639,20.0633,20.0636,0.1947,3.5323,20.0633,20.0624,20.0629,0.2175,3.4639,20.0624,20.0031,20.0328,0.4106,0.3659,20.0213,19.8408,19.9311,0.3733,-0.0255,20.2542,20.0213,20.1378,3.2129,-0.0939,20.2716,20.2542,20.2629,0.2651,-2.8046,13.9974,13.9979,13.9977,-0.1780,-8.8310,13.9016,13.9020,13.9018,-0.0696,-7.8527,14.1172,14.1386,14.1279,-0.7547,-2.0440,14.1134,14.1172,14.1153,-0.9424,-3.5788,14.0972,14.1048,14.1010,-1.0651,-3.5104,18.9029,18.6878,18.7954,1.7564,-0.4125,14.5172,14.4511,14.4841,0.1410,-0.0211,14.5172,13.6639,14.0906,2.9702,0.0473,13.5079,13.5080,13.5080,0.0391,2.7580,26.0995,2039.4520,-241029.9000,293729.0594
7986.0000,13.8616,20.2514,0.0000,247399.9000,-247399.9000,11.6919,0.0000,40756.4641,40756.4641,569.4383,288156.3641,0.0000,-288156.3641,20.2520,14.7435,17638.4000,0.0000,17638.4000,-0.6396,4049.2408,0.0000,4049.2408,28.7356,0.0000,13589.1592,13589.1592,13.9992,19.6783,0.0000,19972.0000,-19972.0000,1.0612,0.0000,3272.5730,3272.5730,51.7872,23244.5730,0.0000,-23244.5730,20.0756,14.5705,1217.6000,0.0000,1217.6000,-0.0442,280.0943,0.0000,280.0943,1.9890,0.0000,937.5057,937.5057,20.0092,18.3446,4232.3000,872.1000,3360.2000,-0.3735,802.5261,159.7940,962.3202,16.7749,1031.8940,3429.7739,2397.8798,20.2079,14.7002,1217.6000,0.0000,1217.6000,-0.0442,279.6660,0.0000,279.6660,1.9901,0.0000,937.9340,937.9340,20.2526,13.8604,17.0565,3.5465,143633.9696,20.0747,13.5063,16.7905,3.2799,78716.8178,20.2574,13.5330,16.8952,3.3577,70512.6121,20.2514,20.2520,20.2517,-0.1777,8.8103,20.2520,20.2526,20.2523,-0.1721,8.1707,20.2526,20.2565,20.2545,-0.1252,2.3449,20.0763,20.0756,20.0760,0.2127,3.4061,20.0756,20.0747,20.0752,0.2121,3.3619,20.0747,20.0236,20.0492,0.2620,0.2548,20.2079,19.9782,20.0930,2.0183,-0.1187,20.2574,20.2079,20.2326,1.2088,-0.1628,20.2514,20.2574,20.2544,-0.0390,-2.8816,13.9696,13.9703,13.9700,-0.2706,-8.8580,13.9098,13.9094,13.9096,0.1576,-8.2184,13.9992,14.0301,14.0147,-1.3031,-2.3926,13.9936,13.9992,13.9964,-1.3717,-3.4538,13.9760,13.9861,13.9810,-1.3833,-3.4096,18.3446,18.8002,18.5724,-2.6270,-0.3025,18.3446,14.1766,16.2606,21.5018,0.0710,14.3774,14.1351,14.2563,2.0638,0.1151,13.5575,13.5216,13.5395,0.4445,2.8339,25.3851,1983.6239,-243938.1000,292863.3995
7987.0000,13.6319,20.0024,189.6000,148278.3000,-148088.7000,7.0174,39.1439,24295.5128,24334.6567,341.7324,172573.8128,150.4561,-172423.3567,20.0138,14.5098,14525.2000,0.0000,14525.2000,-0.5267,3343.7456,0.0000,3343.7456,23.6697,0.0000,11181.4544,11181.4544,13.6265,15.7365,237.6000,403.3000,-165.7000,0.0345,49.2183,65.7304,114.9487,1.6864,469.0304,188.3817,-280.6487,20.0205,14.5164,1010.7000,0.0000,1010.7000,-0.0367,232.6482,0.0000,232.6482,1.6507,0.0000,778.0518,778.0518,20.1291,18.2797,4985.0000,828.8000,4156.2000,-0.4290,943.9167,152.1756,1096.0923,19.2152,980.9756,4041.0833,3060.1077,20.2205,14.7126,1010.7000,0.0000,1010.7000,-0.0367,232.1102,0.0000,232.1102,1.6479,0.0000,778.5898,778.5898,20.0278,13.3950,16.7114,1.9022,77040.9717,20.0264,12.9382,16.4823,1.8295,43909.0418,20.2176,12.9434,16.5805,1.8775,39428.4237,20.0024,20.0138,20.0081,-2.8759,5.2832,20.0138,20.0278,20.0208,-2.7292,4.7565,20.0278,20.0998,20.0638,-2.2376,1.7451,20.0152,20.0205,20.0179,-0.6375,1.7796,20.0205,20.0264,20.0234,-0.5605,1.7429,20.0264,20.0564,20.0414,-0.0302,0.1369,20.2205,20.1631,20.1918,1.2559,-0.2922,20.2176,20.2205,20.2190,-0.1004,-0.3288,20.0024,20.2176,20.1100,-1.6791,-1.7341,13.6494,13.6640,13.6567,-3.7164,-5.3214,13.5263,13.5549,13.5406,-4.3894,-4.7947,13.6265,13.7480,13.6873,-3.8873,-1.7833,13.5913,13.6265,13.6089,-4.6120,-1.8178,13.4998,13.5722,13.5360,-5.3065,-1.7812,18.2797,18.6521,18.4659,-1.2215,-0.1751,18.2797,17.2825,17.7811,18.4130,0.2539,16.9584,15.7550,16.3567,25.4110,0.2906,13.4252,13.5313,13.4782,-0.6757,1.6959,14.0002,1093.9959,-127551.6000,160378.4373
7988.0000,13.5197,19.8627,491.0000,140347.3000,-139856.3000,6.6582,101.5571,22935.5728,23037.1300,323.7732,163282.8728,389.4429,-162893.4300,19.8696,14.3684,14523.1000,0.0000,14523.1000,-0.5266,3348.8799,0.0000,3348.8799,23.7391,0.0000,11174.2201,11174.2201,19.9379,16.1005,1249.5000,0.0000,1249.5000,-0.0687,237.1297,0.0000,237.1297,3.3948,0.0000,1012.3703,1012.3703,19.9454,14.4427,781.5000,0.0000,781.5000,-0.0283,180.0470,0.0000,180.0470,1.2773,0.0000,601.4530,601.4530,20.1150,17.9636,6388.0000,671.3000,5716.7000,-0.5283,1209.7776,123.2269,1333.0045,23.5201,794.5269,5178.2224,4383.6955,20.1061,14.6004,781.5000,0.0000,781.5000,-0.0283,179.7112,0.0000,179.7112,1.2740,0.0000,601.7888,601.7888,19.8790,13.2674,16.5732,1.7246,69847.4775,19.9545,12.7595,16.3570,1.6891,40538.3243,20.0790,12.8136,16.4463,1.7056,35818.5674,19.8627,19.8696,19.8661,-1.6493,4.9977,19.8696,19.8790,19.8743,-1.7040,4.4711,19.8790,19.9379,19.9085,-1.8107,1.7321,19.9379,19.9454,19.9417,-0.8559,1.6635,19.9454,19.9545,19.9499,-0.8237,1.6351,19.9545,20.0682,20.0113,-0.2988,0.1743,20.1061,20.1380,20.1220,-0.7783,-0.3540,20.0790,20.1061,20.0926,-1.4624,-0.3823,19.8627,20.0790,19.9708,-1.6154,-1.6605,13.5247,13.5310,13.5279,-1.4912,-5.0376,13.4165,13.4262,13.4214,-1.3750,-4.5110,13.6294,13.6470,13.6382,-0.5282,-1.7720,13.5218,13.5298,13.5258,-0.9394,-1.7034,13.5010,13.5062,13.5036,-0.3277,-1.6750,17.9636,18.5567,18.2602,-2.4187,-0.2142,17.9636,17.8864,17.9250,1.8002,0.3141,17.6144,17.1221,17.3682,12.2710,0.3424,13.7239,13.4844,13.6041,1.5830,1.6206,13.1968,1031.2203,-116804.0000,146204.3692
7989.0000,13.5335,19.7055,1560.2000,82440.8000,-80880.6000,3.9772,322.6342,13476.8378,13799.4720,193.3292,95917.6378,1237.5658,-94680.0720,19.7183,14.2200,14522.8000,0.0000,14522.8000,-0.5266,3354.7489,0.0000,3354.7489,23.7831,0.0000,11168.0511,11168.0511,19.8105,15.9892,4864.0000,0.0000,4864.0000,-0.2673,924.4924,0.0000,924.4924,11.8381,0.0000,3939.5076,3939.5076,19.8320,14.3316,853.1000,0.0000,853.1000,-0.0309,196.8027,0.0000,196.8027,1.3957,0.0000,656.2973,656.2973,20.0525,17.7425,7360.7000,550.3000,6810.4000,-0.5965,1395.0168,100.9064,1495.9232,26.5011,651.2064,5965.6832,5314.4768,20.0195,14.5154,853.1000,0.0000,853.1000,-0.0309,196.3733,0.0000,196.3733,1.3928,0.0000,656.7267,656.7267,19.7356,12.8882,16.3119,0.8233,33342.3332,19.8564,12.3520,16.1042,0.8120,19488.8677,20.0037,12.3759,16.1898,0.8254,17333.0994,19.7055,19.7183,19.7119,-1.7981,2.9732,19.7183,19.7356,19.7269,-1.7155,2.4466,19.7356,19.8105,19.7730,-1.5707,1.1841,19.8105,19.8320,19.8213,-1.3888,0.9168,19.8320,19.8564,19.8442,-1.2120,0.8859,19.8564,20.0474,19.9519,-0.6535,0.2125,20.0195,20.0553,20.0374,-0.9576,-0.3839,20.0037,20.0195,20.0116,-0.9136,-0.4149,19.7055,20.0037,19.8546,-1.3394,-1.0040,13.5702,13.5666,13.5684,0.5529,-3.0067,13.4343,13.4322,13.4332,0.2069,-2.4801,14.2742,14.0004,14.1373,6.0869,-1.2176,13.8433,13.7918,13.8176,3.5848,-0.9504,13.9492,13.8268,13.8880,4.7026,-0.9194,17.7425,18.3190,18.0308,-2.7049,-0.2461,17.7425,17.8118,17.7771,-1.7203,0.3504,17.5444,17.4806,17.5125,1.8044,0.3813,14.3817,13.4307,13.9062,3.7090,0.9705,7.8126,610.4880,-52977.2000,70164.3002
7990.0000,13.6821,19.7530,2250.9000,78807.1000,-76556.2000,3.8414,464.3265,12927.8356,13392.1621,186.7812,91734.9356,1786.5735,-89948.3621,19.7493,14.2505,12311.1000,0.0000,12311.1000,-0.4464,2842.8126,0.0000,2842.8126,20.2009,0.0000,9468.2874,9468.2874,19.7567,15.9360,7407.9000,0.0000,7407.9000,-0.4071,1408.9161,0.0000,1408.9161,18.0677,0.0000,5998.9839,5998.9839,19.7678,14.2685,506.3000,0.0000,506.3000,-0.0184,116.8868,0.0000,116.8868,0.8295,0.0000,389.4132,389.4132,19.9504,17.4758,8787.3000,391.0000,8396.3000,-0.6975,1667.4036,71.5701,1738.9736,30.9459,462.5701,7119.8964,6657.3264,19.8890,14.3875,506.3000,0.0000,506.3000,-0.0184,116.7212,0.0000,116.7212,0.8275,0.0000,389.5788,389.5788,19.7465,12.6432,16.1948,0.7623,30873.4104,19.7841,12.1874,15.9858,0.7337,17609.3870,19.8659,12.2673,16.0666,0.7339,15412.0252,19.7530,19.7493,19.7511,0.5379,2.8406,19.7493,19.7465,19.7479,0.3176,2.3942,19.7465,19.7567,19.7516,-0.1946,1.2674,19.7567,19.7678,19.7622,-0.6486,0.8603,19.7678,19.7841,19.7759,-0.7598,0.8419,19.7841,19.9813,19.8827,-0.7712,0.2409,19.8890,19.9341,19.9116,-1.4544,-0.4566,19.8659,19.8890,19.8775,-1.5546,-0.4749,19.7530,19.8659,19.8094,-0.4809,-1.0008,13.6706,13.6620,13.6663,1.2453,-2.8766,13.5863,13.5641,13.5752,1.7771,-2.4302,14.5843,14.4017,14.4930,4.3561,-1.3033,14.0020,13.9703,13.9861,2.0984,-0.8963,14.0403,13.9964,14.0183,1.6368,-0.8779,17.4758,18.0616,17.7687,-3.0985,-0.2769,17.4758,17.5747,17.5252,-2.9761,0.4206,17.4413,17.4634,17.4524,-0.6615,0.4389,14.6313,13.7423,14.1868,3.4498,0.9648,7.5293,588.3531,-47428.3000,63894.8225
7991.0000,14.0979,19.8469,3879.9000,64213.3000,-60333.4000,3.2365,794.9452,10637.8849,11432.8301,157.5811,74851.1849,3084.9548,-71766.2301,19.8403,14.3397,12007.5000,0.0000,12007.5000,-0.4354,2769.7565,0.0000,2769.7565,19.6947,0.0000,9237.7435,9237.7435,19.8096,15.9883,26939.3000,0.0000,26939.3000,-1.4804,5120.3637,0.0000,5120.3637,65.7634,0.0000,21818.9363,21818.9363,19.7982,14.2984,399.5000,0.0000,399.5000,-0.0145,92.1975,0.0000,92.1975,0.6551,0.0000,307.3025,307.3025,19.8416,17.2017,10803.1000,165.3000,10637.8000,-0.8402,2052.5644,30.2006,2082.7651,37.2509,195.5006,8750.5356,8555.0349,19.8137,14.3136,399.5000,0.0000,399.5000,-0.0145,92.1809,0.0000,92.1809,0.6541,0.0000,307.3191,307.3191,19.8320,12.4050,16.1185,0.7320,29645.3975,19.7913,12.0263,15.9088,0.6888,16530.4707,19.8068,12.1632,15.9850,0.6780,14237.9100,19.8469,19.8403,19.8436,1.1795,3.5888,19.8403,19.8320,19.8361,1.1284,3.1534,19.8320,19.8096,19.8208,0.8987,2.1185,19.8096,19.7982,19.8039,0.5670,0.6381,19.7982,19.7913,19.7948,0.2911,0.6236,19.7913,19.9400,19.8656,-0.1422,0.0717,19.8137,19.8324,19.8231,-1.0045,-0.7685,19.8068,19.8137,19.8102,-0.7475,-0.7830,19.8469,19.8068,19.8268,0.2737,-1.2659,14.1391,14.1076,14.1233,5.5795,-3.6382,14.1787,14.1118,14.1452,6.9430,-3.2028,15.2191,15.0254,15.1222,7.6573,-2.1679,13.4467,13.5627,13.5047,-5.7466,-0.6875,13.1039,13.4283,13.2661,-9.0141,-0.6730,17.2017,18.0157,17.6087,-1.8673,-0.1211,17.2017,17.2683,17.2350,-3.4387,0.7191,17.2100,17.2589,17.2345,-2.5657,0.7336,15.2360,14.0690,14.6525,5.6842,1.2165,6.2175,485.8421,-9949.8000,60413.7782
7992.0000,14.6887,20.1799,5025.1000,57115.1000,-52090.0000,2.9606,1019.8239,9596.8781,10616.7020,144.4646,66711.9781,4005.2761,-62706.7020,20.1549,14.6482,11995.2000,0.0000,11995.2000,-0.4350,2756.8203,0.0000,2756.8203,19.6513,0.0000,9238.3797,9238.3797,20.0469,16.2230,35811.7000,0.0000,35811.7000,-1.9679,6787.5663,0.0000,6787.5663,87.3454,0.0000,29024.1337,29024.1337,19.9523,14.4495,386.4000,0.0000,386.4000,-0.0140,89.0141,0.0000,89.0141,0.6334,0.0000,297.3859,297.3859,19.8127,17.0842,13053.5000,2.3000,13051.2000,-1.0044,2480.9944,0.4200,2481.4144,44.5553,2.7200,10572.5056,10569.7856,19.8075,14.3075,386.4000,0.0000,386.4000,-0.0140,89.1646,0.0000,89.1646,0.6332,0.0000,297.2354,297.2354,20.1234,11.8606,15.9920,0.3957,16024.0379,19.8765,11.6880,15.7822,0.3529,8469.4428,19.8074,11.9040,15.8557,0.3406,7152.6869,20.1799,20.1549,20.1674,3.9713,3.2534,20.1549,20.1234,20.1391,3.7204,2.8184,20.1234,20.0469,20.0851,3.2537,2.3156,20.0469,19.9523,19.9996,2.4251,0.3477,19.9523,19.8765,19.9144,1.5078,0.3337,19.8765,19.8548,19.8657,0.0642,0.0655,19.8075,19.8097,19.8086,-0.1106,-0.9388,19.8074,19.8075,19.8075,0.0306,-0.9529,20.1799,19.8074,19.9937,2.0772,-1.1875,14.8206,14.7698,14.7952,8.1721,-3.3085,14.9447,14.8467,14.8957,9.1209,-2.8736,15.7551,15.5988,15.6769,6.7583,-2.3708,13.4513,13.4689,13.4601,-0.4737,-0.4028,13.5963,13.4154,13.5059,2.9572,-0.3888,17.0842,17.8377,17.4609,-1.7192,-0.1207,17.0842,17.1098,17.0970,-1.6018,0.8837,17.0660,17.0943,17.0802,-1.7983,0.8977,16.0188,14.4515,15.2352,7.0954,1.1324,5.6124,438.5594,9540.9000,31646.1676
7993.0000,15.3184,20.5312,6150.2000,51485.0000,-45334.8000,2.7531,1235.7630,8784.4702,10020.2332,134.6484,60269.4702,4914.4370,-55355.0332,20.5019,14.9886,12051.1000,0.0000,12051.1000,-0.4370,2758.6443,0.0000,2758.6443,19.6626,0.0000,9292.4557,9292.4557,20.3681,16.5408,37442.5000,0.0000,37442.5000,-2.0576,7070.0420,0.0000,7070.0420,90.9635,0.0000,30372.4580,30372.4580,20.1999,14.6924,397.1000,0.0000,397.1000,-0.0144,91.2169,0.0000,91.2169,0.6496,0.0000,305.8831,305.8831,19.9067,17.1764,15499.2000,0.0000,15499.2000,-1.1924,2942.5277,0.0000,2942.5277,52.9213,0.0000,12556.6723,12556.6723,19.9440,14.4414,397.1000,0.0000,397.1000,-0.0144,91.4879,0.0000,91.4879,0.6508,0.0000,305.6121,305.6121,20.4625,11.3001,15.8813,0.1806,7312.2927,20.0395,11.3066,15.6731,0.1549,3717.1429,19.9554,11.5369,15.7462,0.1493,3135.3858,20.5312,20.5019,20.5166,4.2776,2.9847,20.5019,20.4625,20.4822,4.2034,2.5477,20.4625,20.3681,20.4153,4.0477,2.3407,20.3681,20.1999,20.2840,3.4955,0.2832,20.1999,20.0395,20.1197,2.5411,0.2688,20.0395,19.7967,19.9181,0.6967,0.1584,19.9440,19.9235,19.9338,1.5741,-1.0340,19.9554,19.9440,19.9497,1.7803,-1.0484,20.5312,19.9554,20.2433,3.0768,-1.1449,15.4854,15.4309,15.4582,8.0644,-3.0443,15.6731,15.5687,15.6209,8.8148,-2.6073,16.1707,16.0500,16.1104,5.2944,-2.4004,14.2639,13.9493,14.1066,7.8654,-0.3428,15.4248,14.2451,14.8350,16.1036,-0.3284,17.1764,17.5089,17.3427,-1.3631,-0.2181,17.1764,17.1636,17.1700,0.9454,0.9743,17.1240,17.1169,17.1204,0.5498,0.9887,16.6204,15.0027,15.8115,7.0197,1.0853,5.1697,403.9676,20452.2000,14164.8214
7994.0000,15.8943,20.7001,7854.8000,46676.4000,-38821.6000,2.6145,1564.1797,8078.0322,9642.2120,128.0472,54754.4322,6290.6203,-48463.8120,20.6843,15.1678,12054.6000,0.0000,12054.6000,-0.4371,2753.7174,0.0000,2753.7174,19.5809,0.0000,9300.8826,9300.8826,20.3612,16.5341,44168.6000,0.0000,44168.6000,-2.4272,8340.7513,0.0000,8340.7513,106.7349,0.0000,35827.8487,35827.8487,20.2856,14.7765,388.2000,0.0000,388.2000,-0.0141,89.0844,0.0000,89.0844,0.6330,0.0000,299.1156,299.1156,20.0094,17.2784,17190.9000,0.0000,17190.9000,-1.3226,3259.7204,0.0000,3259.7204,58.6058,0.0000,13931.1796,13931.1796,19.8576,14.3566,388.2000,0.0000,388.2000,-0.0141,89.5276,0.0000,89.5276,0.6351,0.0000,298.6724,298.6724,16.3337,15.2449,15.7893,0.0152,615.8000,17.3515,13.8254,15.5885,0.0443,1063.6168,17.2113,14.1098,15.6605,0.0390,818.6123,20.7001,20.6843,20.6922,2.1840,2.8089,20.6843,20.6607,20.6725,2.3613,2.3717,20.3454,20.3612,20.3533,-0.6837,2.5184,20.3612,20.2856,20.3234,0.5402,0.0912,20.2856,20.0929,20.1892,0.9030,0.0771,16.9376,21.0758,19.0067,-10.9348,0.1553,19.8576,19.8674,19.8625,-0.7959,-1.1672,19.8510,19.8576,19.8543,-1.0876,-1.1813,20.7001,20.2040,20.4521,2.5831,-1.1129,16.0699,16.0188,16.0443,7.1374,-2.8734,16.3337,16.2317,16.2827,8.0507,-2.4363,16.4003,16.3337,16.3670,3.1609,-2.5829,14.7970,14.3149,14.5560,5.4866,-0.1557,17.3515,14.7990,16.0752,15.0311,-0.1417,17.2784,17.3515,17.3149,-0.2712,-0.2199,17.2784,17.2629,17.2706,1.2778,1.1027,17.2262,17.2113,17.2188,1.2508,1.1168,17.2113,15.5531,16.3822,6.9506,1.0483,4.8337,377.7124,35368.9000,2498.0291
7995.0000,16.0527,20.3948,9702.3000,42448.8000,-32746.5000,2.5108,1927.3794,7375.3928,9302.7722,122.9605,49824.1928,7774.9206,-42049.2722,20.4211,14.9094,12034.4000,0.0000,12034.4000,-0.4364,2757.3672,0.0000,2757.3672,19.5027,0.0000,9277.0328,9277.0328,19.9902,16.1669,44226.4000,0.0000,44226.4000,-2.4303,8388.0667,0.0000,8388.0667,106.8866,0.0000,35838.3333,35838.3333,20.3191,14.8093,396.3000,0.0000,396.3000,-0.0144,90.9082,0.0000,90.9082,0.6455,0.0000,305.3918,305.3918,19.7897,17.0604,18608.5000,0.0000,18608.5000,-1.4316,3537.7686,0.0000,3537.7686,63.3304,0.0000,15070.7314,15070.7314,19.7872,14.2876,396.3000,0.0000,396.3000,-0.0144,91.4709,0.0000,91.4709,0.6491,0.0000,304.8291,304.8291,16.1571,15.3269,15.7420,0.0222,898.0744,17.3236,13.7680,15.5458,0.0855,2051.2613,17.0757,14.1539,15.6148,0.0702,1474.9078,20.3948,20.4211,20.4080,-3.3668,2.6707,20.4211,20.4516,20.4364,-2.7859,2.2343,19.8801,19.9902,19.9352,-4.9822,2.5147,19.9902,20.3191,20.1546,-1.9731,0.0844,20.3191,20.1615,20.2403,0.6799,0.0700,15.8063,19.7520,17.7791,-14.7505,0.2196,19.7872,19.7966,19.7919,-0.7885,-1.2120,19.7826,19.7872,19.7849,-0.7737,-1.2264,20.3948,20.4550,20.4249,-0.2642,-1.0955,15.9739,15.9798,15.9769,-0.7504,-2.7376,16.1571,16.1757,16.1664,-1.3393,-2.3012,16.0957,16.1571,16.1264,-2.8397,-2.5817,15.9188,14.9507,15.4347,10.6690,-0.1513,17.3236,16.0352,16.6794,7.3551,-0.1369,17.0604,17.3236,17.1920,-1.4195,-0.2865,17.0604,17.0886,17.0745,-2.3031,1.1451,17.0539,17.0757,17.0648,-1.7947,1.1595,17.0757,16.2466,16.6611,3.4300,1.0286,4.6126,360.4316,42915.4000,4424.2435
7996.0000,15.6116,19.4058,11899.4000,38684.9000,-26785.5000,2.4472,2380.0153,6648.2822,9028.2975,119.6100,45333.1822,9519.3847,-35813.7975,19.5455,14.0503,12035.4000,0.0000,12035.4000,-0.4364,2785.8195,0.0000,2785.8195,19.5699,0.0000,9249.5805,9249.5805,18.4087,14.6022,52440.1000,0.0000,52440.1000,-2.8817,10142.6032,0.0000,10142.6032,127.5188,0.0000,42297.4968,42297.4968,16.7675,11.3247,389.3000,0.0000,389.3000,-0.0141,93.2465,0.0000,93.2465,0.6338,0.0000,296.0535,296.0535,18.5625,15.8425,20289.8000,0.0000,20289.8000,-1.5610,3916.5635,0.0000,3916.5635,69.3050,0.0000,16373.2365,16373.2365,18.4045,12.9316,389.3000,0.0000,389.3000,-0.0141,91.3546,0.0000,91.3546,0.6382,0.0000,297.9454,297.9454,14.9568,16.3787,15.6677,-0.1666,-6745.8640,16.4553,14.6233,15.5393,0.1931,4635.5595,16.0930,15.0882,15.5906,0.1059,2224.5960,19.4058,19.5455,19.4756,-11.1870,1.6617,19.5455,19.7342,19.6399,-9.5485,1.2253,18.0532,18.5018,18.2775,-19.9407,2.4553,16.7675,17.8725,17.3200,-34.1441,-0.4264,14.6233,16.7675,15.6954,-54.7832,-0.4405,14.6233,18.5416,16.5824,-14.3775,0.2155,18.4045,18.5658,18.4852,-15.7053,-1.3454,18.3175,18.4045,18.3610,-17.1189,-1.3595,19.4058,20.6774,20.0416,-4.5615,-0.7855,14.9563,15.0933,15.0248,-11.4250,-1.7301,14.9568,15.2620,15.1094,-12.6923,-1.2936,14.6022,14.9568,14.7795,-16.1901,-2.5237,14.6022,14.9154,14.7588,-8.0932,0.3580,14.7791,15.8465,15.3128,-16.4279,0.3721,15.8425,17.2532,16.5479,-7.7091,-0.2839,15.8425,15.9929,15.9177,-13.8954,1.2771,15.9595,16.0930,16.0262,-12.4690,1.2912,16.0930,16.8620,16.4775,-2.1525,0.7171,4.4458,347.4037,58758.4000,114.2915
7997.0000,15.7393,20.4461,9887.5000,54858.8000,-44971.3000,3.1069,1973.6919,9457.6973,11431.3892,152.2499,64316.4973,7913.8081,-56402.6892,20.3755,14.8644,12055.0000,0.0000,12055.0000,-0.4371,2763.5316,0.0000,2763.5316,19.8254,0.0000,9291.4684,9291.4684,19.7527,15.9313,51463.7000,0.0000,51463.7000,-2.8281,9788.4087,0.0000,9788.4087,128.5145,0.0000,41675.2913,41675.2913,18.1419,12.6744,394.1000,0.0000,394.1000,-0.0143,92.7796,0.0000,92.7796,0.6731,0.0000,301.3204,301.3204,19.2268,16.5017,20843.5000,0.0000,20843.5000,-1.6036,3989.9383,0.0000,3989.9383,72.6802,0.0000,16853.5617,16853.5617,19.7502,14.2505,394.1000,0.0000,394.1000,-0.0143,91.0025,0.0000,91.0025,0.6581,0.0000,303.0975,303.0975,15.6516,15.6803,15.6660,-0.0003,-13.1184,16.5472,14.4200,15.4836,0.0216,518.4556,16.3628,14.7312,15.5470,0.0166,347.9489,20.4461,20.3755,20.4108,11.3493,3.3149,20.3755,20.3045,20.3400,8.5134,2.8778,20.1217,19.7527,19.9372,20.0929,2.9963,19.7527,18.1419,18.9473,19.7019,0.1682,18.1419,16.1680,17.1549,17.6775,0.1539,15.6593,16.8005,16.2299,-4.1904,0.2171,19.7502,19.6068,19.6785,14.4648,-1.3864,19.8353,19.7502,19.7927,17.3418,-1.4007,20.4461,20.0451,20.2456,2.5253,-1.3454,15.4937,15.4603,15.4770,5.5205,-3.3919,15.6516,15.5868,15.6192,6.2161,-2.9548,15.8638,15.6516,15.7577,11.8685,-3.0733,15.4213,15.0848,15.2531,6.0286,-0.2452,16.5472,15.5913,16.0693,9.1923,-0.2309,16.5017,16.5472,16.5245,-0.2188,-0.2941,16.5017,16.4317,16.4667,6.6892,1.3094,16.4082,16.3628,16.3855,4.3996,1.3237,16.3628,16.4856,16.4242,-0.5792,1.2684,5.8798,459.4559,40179.1000,853.2860
7998.0000,16.4331,21.3356,9709.2000,61556.7000,-51847.5000,3.4142,1917.5832,10797.6371,12715.2203,167.4734,72354.3371,7791.6168,-64562.7203,21.2748,15.7471,12051.7000,0.0000,12051.7000,-0.4370,2734.8568,0.0000,2734.8568,19.6079,0.0000,9316.8432,9316.8432,20.9581,17.1245,55742.1000,0.0000,55742.1000,-3.0632,10454.9993,0.0000,10454.9993,136.0850,0.0000,45287.1007,45287.1007,19.5302,14.0347,503.5000,0.0000,503.5000,-0.0183,116.5656,0.0000,116.5656,0.8437,0.0000,386.9344,386.9344,19.8465,17.1166,19920.5000,0.0000,19920.5000,-1.5326,3784.6304,0.0000,3784.6304,68.6873,0.0000,16135.8696,16135.8696,20.2681,14.7592,503.5000,0.0000,503.5000,-0.0183,115.5668,0.0000,115.5668,0.8258,0.0000,387.9332,387.9332,21.1943,10.1159,15.6551,0.0274,1111.3197,17.4446,13.4629,15.4537,0.0089,213.0278,20.2967,10.7507,15.5237,0.0213,446.8776,21.3356,21.2748,21.3052,10.8577,3.6775,21.2748,21.1943,21.2346,10.8590,3.2405,21.1943,20.9581,21.0762,13.8096,3.2145,20.9581,19.5302,20.2441,15.7143,0.1513,19.5302,17.4446,18.4874,16.1437,0.1330,17.4446,15.6247,16.5347,3.7420,0.1192,20.2681,20.2024,20.2353,6.7831,-1.4134,20.2967,20.2681,20.2824,5.9733,-1.4316,21.3356,20.2967,20.8162,6.9499,-1.4438,16.5126,16.4458,16.4792,12.1586,-3.7557,16.7324,16.6134,16.6729,12.7797,-3.3187,17.0159,16.7847,16.9003,13.8528,-3.2927,15.9275,15.5677,15.7476,6.0318,-0.2295,16.1967,16.0911,16.1439,0.9651,-0.2112,17.1166,16.3889,16.7527,2.8187,-0.1974,17.1166,17.0401,17.0784,7.4448,1.3352,17.0094,16.9369,16.9731,7.1555,1.3534,16.8819,16.3979,16.6399,2.6675,1.3656,6.4026,500.3075,36873.8000,1771.2251
7999.0000,15.4286,21.3832,5200.5000,121170.6000,-115970.1000,5.9969,1043.1356,20730.3636,21773.4992,296.4611,141900.9636,4157.3644,-137743.5992,21.3787,15.8495,12029.8000,0.0000,12029.8000,-0.4362,2726.7443,0.0000,2726.7443,19.3507,0.0000,9303.0557,9303.0557,21.3044,17.4678,31788.4000,0.0000,31788.4000,-1.7468,5939.4740,0.0000,5939.4740,76.0758,0.0000,25848.9260,25848.9260,21.1393,15.6133,474.0000,0.0000,474.0000,-0.0172,107.7259,0.0000,107.7259,0.7797,0.0000,366.2741,366.2741,19.7363,17.0073,18997.9000,0.0000,18997.9000,-1.4616,3614.1188,0.0000,3614.1188,64.8310,0.0000,15383.7812,15383.7812,20.8397,15.3201,474.0000,0.0000,474.0000,-0.0172,108.0889,0.0000,108.0889,0.7723,0.0000,365.9111,365.9111,21.3682,10.4312,15.8997,1.2071,48889.4550,20.6256,10.6801,15.6528,0.9879,23710.6218,20.8826,10.5779,15.7302,1.0236,21495.9659,21.3832,21.3787,21.3809,0.9775,4.3293,21.3787,21.3682,21.3734,1.7398,3.8931,21.3682,21.3044,21.3363,3.2024,2.7341,21.3044,21.1393,21.2219,11.8629,0.9872,21.1393,20.6256,20.8825,28.9673,0.9701,20.6256,16.5240,18.5748,24.6835,0.3519,20.8397,20.7551,20.7974,6.8480,-1.1096,20.8826,20.8397,20.8611,7.0477,-1.1268,21.3832,20.8826,21.1329,3.8858,-1.6677,14.9208,15.0066,14.9637,-18.2244,-4.4011,14.6352,14.8187,14.7269,-23.4194,-3.9648,16.2299,16.3716,16.3008,-7.1709,-2.8059,13.9227,14.1881,14.0554,-20.3572,-1.0590,13.1650,13.8948,13.5299,-31.4818,-1.0419,17.0073,16.7898,16.8985,1.8237,-0.4237,17.0073,17.0176,17.0125,-0.7313,1.0378,16.9899,16.9872,16.9885,0.2500,1.0550,14.8150,16.5922,15.7036,-11.2352,1.5959,11.7013,914.3579,-52206.0000,94096.0427
8000.0000,14.2366,20.4267,2963.1000,159943.3000,-156980.2000,7.7129,605.7392,26584.6969,27190.4362,379.3417,186527.9969,2357.3608,-184170.6362,20.4676,14.9547,20437.3000,0.0000,20437.3000,-0.7411,4680.1802,0.0000,4680.1802,32.8320,0.0000,15757.1198,15757.1198,20.6966,16.8659,20214.1000,0.0000,20214.1000,-1.1108,3802.5471,0.0000,3802.5471,48.1033,0.0000,16411.5529,16411.5529,20.7478,15.2300,926.0000,0.0000,926.0000,-0.0336,211.3805,0.0000,211.3805,1.4921,0.0000,714.6195,714.6195,20.2844,17.5513,17606.0000,0.0000,17606.0000,-1.3545,3327.6662,0.0000,3327.6662,60.1914,0.0000,14278.3338,14278.3338,20.9699,15.4481,926.0000,0.0000,926.0000,-0.0336,210.8516,0.0000,210.8516,1.4977,0.0000,715.1484,715.1484,20.5193,11.7054,16.1124,1.8632,75458.1550,20.7642,11.0420,15.9031,1.8497,44391.6963,20.9796,10.9938,15.9867,1.8998,39896.0367,20.4267,20.4676,20.4472,-11.2043,5.6865,20.4676,20.5193,20.4935,-10.5553,4.9454,20.5193,20.6966,20.6079,-8.7254,2.7257,20.6966,20.7478,20.7222,-5.9656,1.6149,20.7478,20.7642,20.7560,-1.4617,1.5813,20.7642,18.7014,19.7328,14.0387,0.3975,20.9699,20.9420,20.9560,1.9774,-0.9570,20.9796,20.9699,20.9748,1.4355,-0.9906,20.4267,20.9796,20.7032,-5.1212,-2.0264,13.7627,13.8136,13.7882,-14.1227,-5.7589,13.4985,13.5867,13.5426,-14.2284,-5.0178,14.5491,14.9209,14.7350,-18.8318,-2.7981,12.9170,13.0238,12.9704,-13.0291,-1.6873,12.7431,12.8701,12.8066,-8.6645,-1.6537,17.5513,17.0289,17.2901,4.7890,-0.4699,17.5513,17.4583,17.5048,6.0056,0.8846,17.3848,17.3187,17.3517,4.4469,0.9182,13.9658,15.4835,14.7247,-11.7500,1.9540,15.1575,1184.4308,-96870.8000,159745.8880
8001.0000,13.6656,19.9303,1826.8000,170118.7000,-168291.9000,8.1347,376.9435,27896.1198,28273.0633,397.1255,198014.8198,1449.8565,-196564.9633,19.9512,14.4484,24933.8000,0.0000,24933.8000,-0.9041,5744.0150,0.0000,5744.0150,40.5190,0.0000,19189.7850,19189.7850,13.8198,16.9585,3102.1000,8800.9000,-5698.8000,0.6381,640.6544,1438.3539,2079.0083,31.0507,10239.2539,2461.4456,-7777.8083,19.4415,13.9479,1537.6000,0.0000,1537.6000,-0.0558,356.3442,0.0000,356.3442,2.4898,0.0000,1181.2558,1181.2558,20.1007,17.3690,16556.2000,0.0000,16556.2000,-1.2737,3135.9854,0.0000,3135.9854,56.0895,0.0000,13420.2146,13420.2146,20.5785,15.0639,1537.6000,0.0000,1537.6000,-0.0558,351.6678,0.0000,351.6678,2.4828,0.0000,1185.9322,1185.9322,19.9811,12.5881,16.2846,2.2824,92437.0913,19.5481,12.4901,16.0191,1.9610,47065.1338,20.5200,11.8672,16.1936,2.4042,50487.8731,19.9303,19.9512,19.9408,-6.0471,6.0200,19.9512,19.9811,19.9662,-6.2991,5.1158,19.9811,20.1695,20.0753,-6.3637,1.8741,19.3539,19.4415,19.3977,-15.9201,2.5122,19.4415,19.5481,19.4948,-15.1567,2.4565,19.5481,19.6676,19.6078,-1.4442,0.7276,20.5785,20.6778,20.6281,-3.8922,-0.5462,20.5200,20.5785,20.5493,-5.0709,-0.6019,19.9303,20.5200,20.2252,-5.7046,-2.1147,13.3653,13.3822,13.3738,-4.9368,-6.0827,13.1489,13.1762,13.1625,-4.5223,-5.1786,13.8198,14.0875,13.9537,-9.3650,-1.9369,13.8766,13.8198,13.8482,10.6572,-2.5750,14.0063,13.8751,13.9407,13.7501,-2.5192,17.3690,17.3232,17.3461,0.7402,-0.7903,17.3690,17.4083,17.3887,-1.3377,0.4834,17.1658,17.2150,17.1904,-1.8828,0.5392,13.2724,14.5056,13.8890,-10.0207,2.0520,17.3305,1354.2330,-129425.5000,189990.0982
8002.0000,13.5172,19.8313,1083.2000,178578.9000,-177495.7000,8.4958,224.0551,29181.7361,29405.7912,413.2393,207760.6361,859.1449,-206901.4912,19.8354,14.3349,28337.3000,0.0000,28337.3000,-1.0276,6536.9061,0.0000,6536.9061,46.3571,0.0000,21800.3939,21800.3939,13.8689,18.8740,689.8000,9282.2000,-8592.4000,0.5311,142.3507,1518.0885,1660.4392,25.9068,10800.2885,547.4493,-10252.8392,19.6688,14.1715,1666.7000,0.0000,1666.7000,-0.0604,385.2292,0.0000,385.2292,2.7448,0.0000,1281.4708,1281.4708,19.9322,17.2018,14896.2000,0.0000,14896.2000,-1.1460,2827.1881,0.0000,2827.1881,50.6195,0.0000,12069.0119,12069.0119,20.1834,14.6762,1666.7000,0.0000,1666.7000,-0.0604,382.9262,0.0000,382.9262,2.7047,0.0000,1283.7738,1283.7738,19.8423,12.8620,16.3521,2.2378,90629.3312,19.6543,12.5434,16.0988,2.0517,49240.1342,20.1276,12.3665,16.2471,2.2393,47024.7097,19.8313,19.8354,19.8334,-1.2325,6.3413,19.8354,19.8423,19.8389,-1.4725,5.3137,19.8423,19.9097,19.8760,-2.3413,1.9475,19.6878,19.6688,19.6783,3.4502,2.4786,19.6688,19.6543,19.6616,2.0768,2.4181,19.6543,19.6192,19.6367,0.4133,0.6228,20.1834,20.3049,20.2442,-4.5698,-0.5232,20.1276,20.1834,20.1555,-4.6876,-0.5836,19.8313,20.1276,19.9795,-2.9014,-2.1545,13.4168,13.4151,13.4159,0.5729,-6.4028,13.2471,13.2413,13.2442,1.0494,-5.3753,13.8689,13.8924,13.8806,-0.8171,-2.0090,13.8704,13.8689,13.8697,0.3226,-2.5401,13.8536,13.8631,13.8584,-0.9295,-2.4797,17.2018,17.2909,17.2463,-1.1400,-0.6844,17.2018,17.2582,17.2300,-1.8504,0.4616,16.9593,17.0223,16.9908,-2.3449,0.5221,13.5278,13.8298,13.6788,-2.4724,2.0930,17.8215,1392.6002,-139521.2000,186894.1751
8003.0000,13.5041,19.8565,491.3000,185951.8000,-185460.5000,8.8135,101.6452,30377.2311,30478.8763,428.2542,216329.0311,389.6548,-215939.3763,19.8556,14.3546,33454.7000,0.0000,33454.7000,-1.2131,7715.5833,0.0000,7715.5833,54.8110,0.0000,25739.1167,25739.1167,13.7158,19.3915,0.1000,8511.0000,-8510.9000,0.4522,0.0207,1388.8999,1388.9206,22.0467,9899.8999,0.0793,-9899.8206,19.7663,14.2671,1707.6000,0.0000,1707.6000,-0.0619,394.2314,0.0000,394.2314,2.8038,0.0000,1313.3686,1313.3686,19.8508,17.1210,13053.7000,0.0000,13053.7000,-1.0043,2479.9003,0.0000,2479.9003,44.4827,0.0000,10573.7997,10573.7997,19.9764,14.4732,1707.6000,0.0000,1707.6000,-0.0619,393.2655,0.0000,393.2655,2.7851,0.0000,1314.3345,1314.3345,19.8546,12.9617,16.4082,2.2727,92045.9112,19.7573,12.5708,16.1640,2.1326,51182.7552,19.9476,12.6084,16.2780,2.1779,45736.2741,19.8565,19.8556,19.8560,0.3376,6.6455,19.8556,19.8546,19.8551,0.2597,5.4323,19.8546,19.8602,19.8574,-0.1605,1.9701,19.7727,19.7663,19.7695,1.1646,2.4223,19.7663,19.7573,19.7618,1.2737,2.3604,19.7573,19.6574,19.7074,0.9161,0.5139,19.9764,20.0535,20.0150,-2.7018,-0.4904,19.9476,19.9764,19.9620,-2.2712,-0.5523,19.8565,19.9476,19.9020,-0.8701,-2.1680,13.4551,13.4536,13.4543,0.5273,-6.7051,13.2574,13.2564,13.2569,0.2170,-5.4920,13.7158,13.7617,13.7387,-1.6487,-2.0297,13.7053,13.7158,13.7105,-1.8563,-2.4820,13.6697,13.6909,13.6803,-2.0849,-2.4200,17.1210,17.2079,17.1645,-0.9242,-0.5735,17.1210,17.1556,17.1383,-1.0424,0.4307,16.8185,16.8677,16.8431,-1.7185,0.4927,13.6037,13.6649,13.6343,-0.4732,2.1084,18.2922,1429.3803,-144047.8000,188964.9405
8004.0000,13.5167,19.8953,67.1000,192931.5000,-192864.4000,9.1213,13.8795,31526.6842,31540.5636,443.1495,224458.1842,53.2205,-224404.9636,19.8938,14.3922,35156.6000,0.0000,35156.6000,-1.2748,8104.4676,0.0000,8104.4676,57.5843,0.0000,27052.1324,27052.1324,13.6854,19.3608,0.0000,10804.8000,-10804.8000,0.5741,0.0000,1762.4563,1762.4563,27.9708,12567.2563,0.0000,-12567.2563,19.7632,14.2640,2015.6000,0.0000,2015.6000,-0.0731,465.3561,0.0000,465.3561,3.3053,0.0000,1550.2439,1550.2439,19.8212,17.0916,12037.0000,0.0000,12037.0000,-0.9260,2287.5616,0.0000,2287.5616,41.0737,0.0000,9749.4384,9749.4384,19.9081,14.4062,2015.6000,0.0000,2015.6000,-0.0731,464.5684,0.0000,464.5684,3.2962,0.0000,1551.0316,1551.0316,19.8918,13.0554,16.4736,2.3921,96878.9027,19.7629,12.6885,16.2257,2.2278,53468.0830,19.8988,12.7521,16.3255,2.2506,47262.7410,19.8953,19.8938,19.8946,0.5292,6.8997,19.8938,19.8918,19.8928,0.5194,5.6248,19.8918,19.8812,19.8865,0.4151,1.9507,19.7629,19.7632,19.7630,-0.0142,2.5248,19.7632,19.7629,19.7630,0.0789,2.4517,19.7629,19.7148,19.7388,0.4440,0.4922,19.9081,19.9418,19.9250,-1.0221,-0.4339,19.8988,19.9081,19.9035,-0.6427,-0.5070,19.8953,19.8988,19.8971,0.0039,-2.2216,13.4850,13.4838,13.4844,0.4270,-6.9581,13.2833,13.2815,13.2824,0.3719,-5.6833,13.6854,13.6999,13.6927,-0.4919,-2.0091,13.6838,13.6854,13.6846,-0.2490,-2.5832,13.6655,13.6669,13.6662,-0.1058,-2.5101,17.0916,17.1428,17.1172,-0.5060,-0.5506,17.0916,17.1078,17.0997,-0.4021,0.3755,16.6676,16.7219,16.6947,-1.7264,0.4486,13.5753,13.6223,13.5988,-0.3644,2.1632,19.1501,1496.4128,-152444.4000,197609.7266
8005.0000,13.5338,19.9168,0.0000,201146.2000,-201146.2000,9.5060,0.0000,32882.2377,32882.2377,461.8752,234028.4377,0.0000,-234028.4377,19.9159,14.4139,30470.3000,0.0000,30470.3000,-1.1049,7022.3488,0.0000,7022.3488,49.8836,0.0000,23447.9512,23447.9512,13.6880,19.3635,0.0000,13064.7000,-13064.7000,0.6942,0.0000,2131.1658,2131.1658,33.8170,15195.8658,0.0000,-15195.8658,19.7668,14.2676,2395.0000,0.0000,2395.0000,-0.0868,552.9270,0.0000,552.9270,3.9276,0.0000,1842.0730,1842.0730,19.8146,17.0850,10749.8000,0.0000,10749.8000,-0.8270,2043.0982,0.0000,2043.0982,36.6995,0.0000,8706.7018,8706.7018,19.9012,14.3994,2395.0000,0.0000,2395.0000,-0.0868,552.0592,0.0000,552.0592,3.9202,0.0000,1842.9408,1842.9408,19.9148,13.1965,16.5556,2.5895,104874.6961,19.7664,12.8389,16.3026,2.4031,57675.2060,19.9012,12.8955,16.3983,2.4303,51035.4686,19.9168,19.9159,19.9164,0.3270,7.1687,19.9159,19.9148,19.9154,0.3362,6.0638,19.9148,19.9062,19.9105,0.3537,2.0165,19.7672,19.7668,19.7670,0.1125,2.7107,19.7668,19.7664,19.7666,0.1075,2.6238,19.7664,19.7409,19.7536,0.2427,0.4653,19.9012,19.9094,19.9053,-0.1734,-0.3617,19.9012,19.9012,19.9012,0.0368,-0.4486,19.9168,19.9012,19.9090,0.2078,-2.3373,13.5197,13.5185,13.5191,0.4826,-7.2254,13.3632,13.3583,13.3608,1.0099,-6.1205,13.6880,13.6887,13.6883,0.0120,-2.0732,13.6883,13.6880,13.6881,0.1069,-2.7674,13.6701,13.6695,13.6698,0.1077,-2.6805,17.0850,17.1076,17.0963,-0.1880,-0.5220,17.0850,17.0905,17.0877,-0.0801,0.3050,16.4941,16.5636,16.5289,-1.9377,0.3919,13.5257,13.5825,13.5541,-0.4748,2.2806,20.1777,1576.7153,-168200.8000,213585.3707
8006.0000,13.5755,19.9593,0.0000,214214.8000,-214214.8000,10.1236,0.0000,35052.8367,35052.8367,491.9384,249267.6367,0.0000,-249267.6367,19.9579,14.4550,35159.7000,0.0000,35159.7000,-1.2750,8099.1332,0.0000,8099.1332,57.5442,0.0000,27060.5668,27060.5668,13.6296,19.3045,0.0000,13970.9000,-13970.9000,0.7423,0.0000,2277.0971,2277.0971,36.1630,16247.9971,0.0000,-16247.9971,19.7718,14.2725,2292.4000,0.0000,2292.4000,-0.0831,529.2091,0.0000,529.2091,3.7591,0.0000,1763.1909,1763.1909,19.8234,17.1168,8389.1000,32.6000,8356.5000,-0.6472,1594.2568,5.9542,1600.2110,28.7317,38.5542,6794.8432,6756.2890,19.9179,14.4158,2292.4000,0.0000,2292.4000,-0.0831,528.3068,0.0000,528.3068,3.7526,0.0000,1764.0932,1764.0932,19.9559,13.3160,16.6360,2.7753,112397.7488,19.7713,12.9865,16.3789,2.5522,61252.8829,19.9226,13.0278,16.4752,2.5936,54465.1797,19.9593,19.9579,19.9586,0.5742,7.7018,19.9579,19.9559,19.9569,0.5657,6.4269,19.9559,19.9426,19.9493,0.5323,2.0381,19.7723,19.7718,19.7720,0.1247,2.7804,19.7718,19.7713,19.7716,0.1238,2.6973,19.7713,19.7517,19.7615,0.1591,0.3566,19.9179,19.9114,19.9146,0.1770,-0.2905,19.9226,19.9179,19.9202,0.2938,-0.3737,19.9593,19.9226,19.9410,0.4501,-2.4218,13.5890,13.5868,13.5879,0.8947,-7.7557,13.4222,13.4187,13.4205,0.7847,-6.4807,13.6296,13.6452,13.6374,-0.5503,-2.0920,13.6262,13.6296,13.6279,-0.6623,-2.8343,13.5999,13.6067,13.6033,-0.7389,-2.7512,17.1168,17.0974,17.1071,0.1941,-0.4105,17.1168,17.1007,17.1087,0.3173,0.2367,16.4028,16.4540,16.4284,-1.1478,0.3198,13.4906,13.5387,13.5146,-0.4128,2.3679,21.5111,1680.9100,-180084.7000,228115.8114
8007.0000,13.6394,20.0245,0.0000,232158.6000,-232158.6000,10.9716,0.0000,38046.0069,38046.0069,533.2905,270204.6069,0.0000,-270204.6069,20.0226,14.5184,33449.0000,0.0000,33449.0000,-1.2129,7699.2802,0.0000,7699.2802,54.7146,0.0000,25749.7198,25749.7198,13.6894,19.3650,0.0000,20413.0000,-20413.0000,1.0846,0.0000,3329.9201,3329.9201,52.8257,23742.9201,0.0000,-23742.9201,19.7778,14.2784,1529.4000,0.0000,1529.4000,-0.0555,353.0429,0.0000,353.0429,2.5078,0.0000,1176.3571,1176.3571,19.8164,17.5666,6104.7000,523.8000,5580.9000,-0.4984,1160.2286,95.6581,1255.8867,22.2615,619.4581,4944.4714,4325.0133,19.9522,14.4494,1529.4000,0.0000,1529.4000,-0.0555,352.3250,0.0000,352.3250,2.5030,0.0000,1177.0750,1177.0750,20.0199,13.5029,16.7614,3.1758,128619.2582,19.7773,13.2130,16.4951,2.8790,69095.3771,19.9674,13.2297,16.5986,2.9551,62056.0931,20.0245,20.0226,20.0236,0.8476,8.3569,20.0226,20.0199,20.0212,0.8398,7.1439,20.0199,19.9994,20.0096,0.7923,2.0270,19.7783,19.7778,19.7780,0.1364,3.1116,19.7778,19.7773,19.7776,0.1363,3.0561,19.7773,19.7588,19.7681,0.1430,0.3271,19.9522,19.9263,19.9393,0.3612,-0.1713,19.9674,19.9522,19.9598,0.5415,-0.2268,20.0245,19.9674,19.9960,0.7281,-2.6147,13.6860,13.6831,13.6846,1.2306,-8.4065,13.5525,13.5457,13.5491,1.6162,-7.1936,13.6894,13.6745,13.6820,0.6019,-2.0766,13.6929,13.6894,13.6912,0.8271,-3.1613,13.6904,13.6824,13.6864,1.0672,-3.1058,17.5666,17.1486,17.3576,3.0868,-0.3767,17.5666,17.1932,17.3799,3.3363,0.1217,16.3341,16.3931,16.3636,-0.7181,0.1771,13.4481,13.4961,13.4721,-0.4489,2.5651,23.9138,1868.6617,-210482.9000,259770.7285
8008.0000,13.7118,20.0985,0.0000,240950.7000,-240950.7000,11.3871,0.0000,39554.1121,39554.1121,553.7172,280504.8121,0.0000,-280504.8121,20.0963,14.5908,31752.2000,0.0000,31752.2000,-1.1514,7302.4613,0.0000,7302.4613,51.8956,0.0000,24449.7387,24449.7387,13.8210,19.4981,0.0000,25784.1000,-25784.1000,1.3700,0.0000,4214.0361,4214.0361,66.7413,29998.1361,0.0000,-29998.1361,19.8327,14.3322,1473.5000,0.0000,1473.5000,-0.0534,339.9210,0.0000,339.9210,2.4159,0.0000,1133.5790,1133.5790,19.8006,17.6784,5272.3000,582.2000,4690.1000,-0.4376,1002.2169,106.2945,1108.5114,19.5803,688.4945,4270.0831,3581.5886,19.9975,14.4939,1473.5000,0.0000,1473.5000,-0.0534,339.2684,0.0000,339.2684,2.4105,0.0000,1134.2316,1134.2316,20.0934,13.6332,16.8633,3.4026,137806.9940,19.8292,13.3521,16.5907,3.0704,73688.5156,20.0306,13.3667,16.6986,3.1590,66338.0888,20.0985,20.0963,20.0974,0.9553,8.6646,20.0963,20.0934,20.0948,0.9528,7.5132,20.0934,20.0687,20.0811,0.9262,1.9826,19.8355,19.8327,19.8341,0.7406,3.3526,19.8327,19.8292,19.8309,0.7080,3.2992,19.8292,19.7657,19.7974,0.4187,0.3495,19.9975,19.9390,19.9683,0.4140,-0.0881,20.0306,19.9975,20.0141,0.7189,-0.1415,20.0985,20.0306,20.0645,0.8915,-2.7225,13.7890,13.7860,13.7875,1.3060,-8.7123,13.6730,13.6669,13.6699,1.5224,-7.5609,13.8210,13.7813,13.8012,1.5024,-2.0303,13.8276,13.8210,13.8243,1.6712,-3.4003,13.8319,13.8196,13.8257,1.7454,-3.3469,17.6784,17.3944,17.5364,2.2226,-0.3972,17.6784,17.2738,17.4761,1.2253,0.0404,15.6903,16.3213,16.0058,-4.2542,0.0938,13.4703,13.4702,13.4702,0.0413,2.6748,25.3279,1979.1611,-227345.5000,277833.5984
8009.0000,13.7315,20.1186,0.0000,237093.9000,-237093.9000,11.2048,0.0000,38939.0413,38939.0413,545.1116,276032.9413,0.0000,-276032.9413,20.1179,14.6120,27059.5000,0.0000,27059.5000,-0.9812,6221.6615,0.0000,6221.6615,44.1837,0.0000,20837.8385,20837.8385,13.8240,19.5010,0.0000,19889.8000,-19889.8000,1.0568,0.0000,3250.8366,3250.8366,51.5115,23140.6366,0.0000,-23140.6366,19.9045,14.4027,1896.8000,0.0000,1896.8000,-0.0688,437.2050,0.0000,437.2050,3.1078,0.0000,1459.5950,1459.5950,19.8568,17.4454,5762.2000,321.6000,5440.6000,-0.4610,1094.6063,58.7722,1153.3785,20.5511,380.3722,4667.5937,4287.2215,20.0600,14.5552,1896.8000,0.0000,1896.8000,-0.0688,436.4149,0.0000,436.4149,3.1011,0.0000,1460.3851,1460.3851,20.1170,13.6577,16.8874,3.2855,133061.5308,19.8997,13.3442,16.6220,3.0009,72022.7988,20.0821,13.3727,16.7274,3.0714,64500.0484,20.1186,20.1179,20.1183,0.3162,8.4900,20.1179,20.1170,20.1175,0.3372,7.5088,20.1170,20.1069,20.1119,0.4369,2.1679,19.9083,19.9045,19.9064,0.9370,3.2247,19.9045,19.8997,19.9021,0.9232,3.1559,19.8997,19.7882,19.8439,0.6252,0.3074,20.0600,19.9942,20.0271,0.7742,-0.1536,20.0821,20.0600,20.0711,0.7522,-0.2224,20.1186,20.0821,20.1004,0.4965,-2.7148,13.8073,13.8067,13.8070,0.2995,-8.5399,13.7046,13.7028,13.7037,0.4720,-7.5587,13.8240,13.8175,13.8207,0.3003,-2.2177,13.8241,13.8240,13.8240,0.0603,-3.2745,13.8105,13.8116,13.8111,-0.1127,-3.2057,17.4454,17.5284,17.4869,-0.5335,-0.3572,17.4454,17.4709,17.4582,-0.1521,0.1037,16.3084,16.1102,16.2093,2.5206,0.1725,13.5499,13.4906,13.5203,0.6682,2.6650,24.3508,1902.8061,-220690.0000,269584.3780
8010.0000,13.7469,20.1343,0.0000,236586.5000,-236586.5000,11.1809,0.0000,38869.7581,38869.7581,544.0151,275456.2581,0.0000,-275456.2581,20.1338,14.6275,17681.9000,0.0000,17681.9000,-0.6412,4064.7702,0.0000,4064.7702,28.8636,0.0000,13617.1298,13617.1298,13.8087,19.4855,0.0000,17727.8000,-17727.8000,0.9419,0.0000,2896.8348,2896.8348,45.9128,20624.6348,0.0000,-20624.6348,19.9388,14.4363,1214.0000,0.0000,1214.0000,-0.0440,279.7106,0.0000,279.7106,1.9872,0.0000,934.2894,934.2894,19.9117,17.4634,5458.7000,268.5000,5190.2000,-0.4347,1036.2741,49.1145,1085.3886,19.3533,317.6145,4422.4259,4104.8114,20.0971,14.5916,1214.0000,0.0000,1214.0000,-0.0440,279.1966,0.0000,279.1966,1.9832,0.0000,934.8034,934.8034,20.1331,13.7221,16.9276,3.3455,135490.9225,19.9363,13.3950,16.6657,3.0721,73731.1077,20.1112,13.4254,16.7683,3.1400,65939.1179,20.1343,20.1338,20.1340,0.2543,8.4167,20.1338,20.1331,20.1334,0.2568,7.7755,20.1331,20.1272,20.1302,0.2841,2.2961,19.9406,19.9388,19.9397,0.4653,3.2380,19.9388,19.9363,19.9375,0.4919,3.1940,19.9363,19.8296,19.8829,0.5351,0.2717,20.0971,20.0485,20.0728,0.6155,-0.1630,20.1112,20.0971,20.1042,0.4632,-0.2071,20.1343,20.1112,20.1227,0.3342,-2.7641,13.8133,13.8131,13.8132,0.1394,-8.4650,13.7488,13.7466,13.7477,0.5951,-7.8238,13.8087,13.8112,13.8099,-0.0666,-2.3444,13.8080,13.8087,13.8083,-0.1255,-3.2863,13.7985,13.7994,13.7990,-0.0818,-3.2423,17.4634,17.4846,17.4740,-0.0914,-0.3199,17.4634,17.4573,17.4604,0.0906,0.1148,16.6629,16.3498,16.5063,3.6484,0.1588,13.5964,13.5404,13.5684,0.6452,2.7159,24.1066,1883.7270,-229014.2000,275161.1482
8011.0000,13.5352,19.9045,160.2000,132972.4000,-132812.2000,6.2925,33.1268,21738.2910,21771.4178,306.2033,154710.6910,127.0732,-154583.6178,19.9162,14.4141,14562.3000,0.0000,14562.3000,-0.5281,3356.0972,0.0000,3356.0972,23.7663,0.0000,11206.2028,11206.2028,13.4246,17.9948,27.3000,212.8000,-185.5000,0.0128,5.6731,34.5838,40.2569,0.6250,247.3838,21.6269,-225.7569,19.9789,14.4756,1012.4000,0.0000,1012.4000,-0.0367,233.1523,0.0000,233.1523,1.6565,0.0000,779.2477,779.2477,20.0071,17.6811,5115.5000,366.9000,4748.6000,-0.4137,970.0222,67.2243,1037.2464,18.4335,434.1243,4145.4778,3711.3536,20.1025,14.5968,1012.4000,0.0000,1012.4000,-0.0367,232.8180,0.0000,232.8180,1.6531,0.0000,779.5820,779.5820,19.9305,13.2500,16.5903,1.6828,68154.8100,19.9734,12.7696,16.3715,1.6332,39196.5306,20.1026,12.8214,16.4620,1.6507,34665.0103,19.9045,19.9162,19.9103,-2.6354,4.7424,19.9162,19.9305,19.9233,-2.4711,4.2143,19.9305,19.9997,19.9651,-1.9278,1.5692,19.9834,19.9789,19.9812,0.5648,1.5820,19.9789,19.9734,19.9761,0.5299,1.5453,19.9734,19.8395,19.9065,0.3478,0.1346,20.1025,20.0879,20.0952,0.3347,-0.2791,20.1026,20.1025,20.1025,0.0446,-0.3158,19.9045,20.1026,20.0035,-1.3744,-1.5501,13.5100,13.5253,13.5177,-3.5022,-4.7777,13.3656,13.3977,13.3817,-4.3533,-4.2497,13.4246,13.5562,13.4904,-3.7916,-1.6046,13.3832,13.4246,13.4039,-4.8164,-1.6174,13.2687,13.3578,13.3133,-5.7970,-1.5807,17.6811,17.4105,17.5458,0.9302,-0.1700,17.6811,17.5678,17.6244,2.0440,0.2437,17.1788,16.8702,17.0245,6.3170,0.2804,13.5709,13.5664,13.5686,0.0669,1.5147,12.5045,977.1178,-111662.0000,142016.3509
8012.0000,13.4270,19.7845,271.2000,132588.9000,-132317.7000,6.2801,56.1802,21620.8347,21677.0149,305.1888,154209.7347,215.0198,-153994.7149,19.7909,14.2912,14564.2000,0.0000,14564.2000,-0.5281,3361.4507,0.0000,3361.4507,23.8365,0.0000,11202.7493,11202.7493,19.8565,16.0193,229.8000,0.0000,229.8000,-0.0126,43.6537,0.0000,43.6537,0.6267,0.0000,186.1463,186.1463,19.8688,14.3676,783.8000,0.0000,783.8000,-0.0284,180.7381,0.0000,180.7381,1.2818,0.0000,603.0619,603.0619,20.0037,17.6226,5466.0000,336.3000,5129.7000,-0.4390,1036.5271,61.6141,1098.1412,19.5160,397.9141,4429.4729,4031.5588,20.0099,14.5060,783.8000,0.0000,783.8000,-0.0284,180.4415,0.0000,180.4415,1.2797,0.0000,603.3585,603.3585,19.7996,13.1817,16.4906,1.6524,66921.9515,19.8821,12.6830,16.2826,1.6177,38825.9917,19.9833,12.7508,16.3671,1.6253,34130.6131,19.7845,19.7909,19.7877,-1.4159,4.7306,19.7909,19.7996,19.7952,-1.4819,4.2025,19.7996,19.8565,19.8280,-1.5900,1.5807,19.8565,19.8688,19.8626,-1.3661,1.5680,19.8688,19.8821,19.8755,-1.1506,1.5396,19.8821,19.9140,19.8981,-0.0369,0.1413,20.0099,20.0463,20.0281,-0.7461,-0.2976,19.9833,20.0099,19.9966,-1.2142,-0.3261,19.7845,19.9833,19.8839,-1.3793,-1.5496,13.3755,13.3827,13.3791,-1.6082,-4.7664,13.2505,13.2614,13.2560,-1.4526,-4.2383,13.2967,13.3621,13.3294,-1.8783,-1.6165,13.2614,13.2753,13.2684,-1.5712,-1.6039,13.2273,13.2415,13.2344,-0.8881,-1.5755,17.6226,17.5221,17.5723,0.3845,-0.1772,17.6226,17.6225,17.6225,0.0413,0.2618,17.3173,17.1860,17.2516,2.8052,0.2902,13.6011,13.5666,13.5839,0.2478,1.5137,12.4455,972.5062,-110826.4000,139878.5563
8013.0000,13.3890,19.5858,1339.4000,81735.5000,-80396.1000,3.9324,277.6368,13316.5183,13594.1551,191.0336,95052.0183,1061.7632,-93990.2551,19.6020,14.1060,14571.8000,0.0000,14571.8000,-0.5284,3370.6719,0.0000,3370.6719,23.8878,0.0000,11201.1281,11201.1281,19.7211,15.9008,2057.0000,0.0000,2057.0000,-0.1130,391.3904,0.0000,391.3904,5.0132,0.0000,1665.6096,1665.6096,19.7439,14.2452,855.4000,0.0000,855.4000,-0.0310,197.5368,0.0000,197.5368,1.4008,0.0000,657.8632,657.8632,19.9666,17.5661,5587.7000,323.7000,5264.0000,-0.4476,1060.0710,59.2677,1119.3387,19.8971,382.9677,4527.6290,4144.6613,19.9424,14.4398,855.4000,0.0000,855.4000,-0.0310,197.0793,0.0000,197.0793,1.3983,0.0000,658.3207,658.3207,19.6235,12.9256,16.2746,0.8871,35925.9123,19.7707,12.3840,16.0773,0.8805,21130.8724,19.9267,12.3959,16.1613,0.8976,18850.0977,19.5858,19.6020,19.5939,-2.2743,2.9665,19.6020,19.6235,19.6127,-2.1380,2.4381,19.6235,19.7211,19.6723,-1.8147,1.0475,19.7211,19.7439,19.7325,-1.5057,0.9344,19.7439,19.7707,19.7573,-1.3618,0.9034,19.7707,19.9427,19.8567,-0.4350,0.1617,19.9424,19.9801,19.9613,-0.7418,-0.2859,19.9267,19.9424,19.9345,-0.6846,-0.3169,19.5858,19.9267,19.7563,-1.4765,-0.9659,13.3492,13.3514,13.3503,-0.2837,-2.9950,13.1760,13.1870,13.1815,-0.8339,-2.4666,13.6540,13.4998,13.5769,3.0504,-1.0760,13.4137,13.3903,13.4020,1.6766,-0.9629,13.4429,13.3860,13.4144,2.2372,-0.9319,17.5661,17.5713,17.5687,0.0208,-0.1902,17.5661,17.5927,17.5794,-0.4563,0.2574,17.2536,17.2518,17.2527,0.0776,0.2884,13.8900,13.5090,13.6995,1.4600,0.9374,7.7493,605.5434,-56792.5000,75906.8824
8014.0000,13.4134,19.5369,1818.3000,78494.2000,-76675.9000,3.8042,376.7531,12795.7226,13172.4757,184.7915,91289.9226,1441.5469,-89848.3757,19.5415,14.0467,12339.9000,0.0000,12339.9000,-0.4475,2856.4350,0.0000,2856.4350,20.2790,0.0000,9483.4650,9483.4650,19.6068,15.7876,3046.4000,0.0000,3046.4000,-0.1674,580.4470,0.0000,580.4470,7.4412,0.0000,2465.9530,2465.9530,19.6276,14.1311,517.7000,0.0000,517.7000,-0.0188,119.7155,0.0000,119.7155,0.8492,0.0000,397.9845,397.9845,19.8943,17.4091,6161.4000,262.1000,5899.3000,-0.4884,1169.9162,47.9295,1217.8457,21.6954,310.0295,4991.4838,4681.4543,19.8204,14.3202,517.7000,0.0000,517.7000,-0.0188,119.4451,0.0000,119.4451,0.8470,0.0000,398.2549,398.2549,19.5494,12.8142,16.1818,0.8542,34593.9267,19.6545,12.3215,15.9880,0.8370,20087.4264,19.7884,12.3511,16.0697,0.8489,17826.5559,19.5369,19.5415,19.5392,-0.5956,2.8498,19.5415,19.5494,19.5455,-0.7474,2.4024,19.5494,19.6068,19.5781,-1.0730,1.0707,19.6068,19.6276,19.6172,-1.3278,0.9033,19.6276,19.6545,19.6411,-1.3387,0.8845,19.6545,19.9227,19.7886,-0.7579,0.1743,19.8204,19.8785,19.8495,-1.2850,-0.3141,19.7884,19.8204,19.8044,-1.5065,-0.3329,19.5369,19.7884,19.6627,-1.0654,-0.9543,13.3426,13.3431,13.3429,-0.0251,-2.8787,13.2186,13.2131,13.2159,0.4783,-2.4312,13.8245,13.7085,13.7665,2.3523,-1.0996,13.4860,13.4719,13.4789,0.9929,-0.9322,13.4956,13.4727,13.4841,0.9053,-0.9134,17.4091,17.6000,17.5046,-0.7101,-0.2032,17.4091,17.4851,17.4471,-1.5320,0.2852,17.2897,17.2729,17.2813,0.4091,0.3040,13.9679,13.6320,13.7999,1.2761,0.9255,7.4936,585.5610,-54354.9000,72507.9090
