Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8015.0000,13.6152,19.4620,3193.6000,64063.5000,-60869.9000,3.1937,659.5165,10492.7322,11152.2487,155.2581,74556.2322,2534.0835,-72022.1487,19.4671,13.9737,12054.4000,0.0000,12054.4000,-0.4371,2792.8032,0.0000,2792.8032,19.8255,0.0000,9261.5968,9261.5968,19.5069,15.6889,16301.3000,0.0000,16301.3000,-0.8958,3109.7420,0.0000,3109.7420,39.8939,0.0000,13191.5580,13191.5580,19.5267,14.0322,388.8000,0.0000,388.8000,-0.0141,90.0150,0.0000,90.0150,0.6387,0.0000,298.7850,298.7850,19.7519,17.0933,7523.1000,90.1000,7433.0000,-0.5837,1430.9097,16.4362,1447.3459,25.8969,106.5362,6092.1903,5985.6541,19.6876,14.1900,388.8000,0.0000,388.8000,-0.0141,89.8446,0.0000,89.8446,0.6371,0.0000,298.9554,298.9554,19.4738,12.7976,16.1357,0.9047,36638.9486,19.5522,12.3423,15.9472,0.8793,21103.1232,19.6686,12.3852,16.0269,0.8883,18653.4292,19.4620,19.4671,19.4646,-0.8370,3.5822,19.4671,19.4738,19.4705,-0.8412,3.1451,19.4738,19.5069,19.4904,-0.9942,1.7222,19.5069,19.5267,19.5168,-1.1467,0.8264,19.5267,19.5522,19.5395,-1.1615,0.8123,19.5522,19.9594,19.7558,-0.3313,0.0534,19.6876,19.7310,19.7093,-1.6273,-0.5303,19.6686,19.6876,19.6781,-1.4593,-0.5444,19.4620,19.6686,19.5653,-1.1102,-1.2084,13.6007,13.5834,13.5921,3.0715,-3.6210,13.5914,13.5495,13.5705,4.3438,-3.1839,14.4509,14.2328,14.3419,7.0077,-1.7611,13.1038,13.1692,13.1365,-4.0681,-0.8653,12.9260,13.0884,13.0072,-5.6914,-0.8512,17.0933,17.7249,17.4091,-1.0880,-0.0923,17.0933,17.1951,17.1442,-3.5916,0.4914,17.1113,17.1588,17.1350,-1.7010,0.5055,14.4485,13.7136,14.0811,3.4569,1.1695,6.2071,485.0294,-24303.6000,76395.5009
8016.0000,13.8555,19.5023,4000.5000,56940.5000,-52940.0000,2.8991,822.9012,9378.9819,10201.8831,141.1294,66319.4819,3177.5988,-63141.8831,19.4994,14.0054,12044.2000,0.0000,12044.2000,-0.4367,2789.3748,0.0000,2789.3748,19.8281,0.0000,9254.8252,9254.8252,19.4938,15.6759,19990.3000,0.0000,19990.3000,-1.0985,3814.0914,0.0000,3814.0914,49.0036,0.0000,16176.2086,16176.2086,19.4985,14.0046,397.6000,0.0000,397.6000,-0.0144,92.0830,0.0000,92.0830,0.6540,0.0000,305.5170,305.5170,19.6459,16.9176,9067.6000,0.0000,9067.6000,-0.6976,1726.8816,0.0000,1726.8816,30.9923,0.0000,7340.7184,7340.7184,19.5815,14.0859,397.6000,0.0000,397.6000,-0.0144,91.9929,0.0000,91.9929,0.6527,0.0000,305.6071,305.6071,19.4963,12.6016,16.0490,0.6851,27748.2984,19.5095,12.2162,15.8628,0.6523,15654.6152,19.5682,12.3085,15.9384,0.6493,13634.5205,19.5023,19.4994,19.5009,0.5024,3.2309,19.4994,19.4963,19.4978,0.3947,2.7942,19.4963,19.4938,19.4950,0.1204,1.7508,19.4938,19.4985,19.4962,-0.1853,0.6522,19.4985,19.5095,19.5040,-0.3639,0.6378,19.5095,19.9067,19.7081,-0.5115,0.0813,19.5815,19.6114,19.5965,-1.2973,-0.6163,19.5682,19.5815,19.5748,-1.1824,-0.6307,19.5023,19.5682,19.5352,-0.2988,-1.1176,13.8440,13.8254,13.8347,2.9924,-3.2725,13.8546,13.8192,13.8369,3.2794,-2.8358,14.6954,14.5841,14.6398,3.6594,-1.7923,13.1453,13.1430,13.1442,0.1569,-0.6938,13.1936,13.1271,13.1603,1.9124,-0.6794,16.9176,17.6198,17.2687,-1.6296,-0.1229,16.9176,16.9744,16.9460,-2.3274,0.5747,16.9037,16.9604,16.9321,-2.3851,0.5891,14.8554,13.9469,14.4011,3.9266,1.0761,5.5978,437.4204,-11042.7000,57037.4340
8017.0000,14.1615,19.5414,5065.5000,51258.4000,-46192.9000,2.6859,1036.7895,8504.5742,9541.3638,130.9400,59762.9742,4028.7105,-55734.2638,19.5380,14.0432,12062.6000,0.0000,12062.6000,-0.4374,2792.3631,0.0000,2792.3631,19.8499,0.0000,9270.2369,9270.2369,19.5211,15.7029,24970.7000,0.0000,24970.7000,-1.3722,4762.7523,0.0000,4762.7523,61.2259,0.0000,20207.9477,20207.9477,19.5131,14.0189,389.0000,0.0000,389.0000,-0.0141,90.0758,0.0000,90.0758,0.6401,0.0000,298.9242,298.9242,19.5812,16.8535,10779.8000,0.0000,10779.8000,-0.8293,2054.5685,0.0000,2054.5685,36.9096,0.0000,8725.2315,8725.2315,19.5367,14.0419,389.0000,0.0000,389.0000,-0.0141,90.0507,0.0000,90.0507,0.6394,0.0000,298.9493,298.9493,19.5334,12.3753,15.9544,0.4641,18797.9587,19.5091,12.0293,15.7692,0.4365,10476.0538,19.5324,12.1516,15.8420,0.4307,9045.2530,19.5414,19.5380,19.5397,0.5329,2.9695,19.5380,19.5334,19.5357,0.5209,2.5321,19.5334,19.5211,19.5272,0.4528,1.8512,19.5211,19.5131,19.5171,0.3171,0.4790,19.5131,19.5091,19.5111,0.1499,0.4649,19.5091,19.8150,19.6620,-0.4916,0.1018,19.5367,19.5485,19.5426,-0.5858,-0.7275,19.5324,19.5367,19.5345,-0.4222,-0.7416,19.5414,19.5324,19.5369,0.0841,-1.0594,14.1737,14.1466,14.1602,3.9920,-3.0151,14.2524,14.1959,14.2241,4.7374,-2.5777,15.0489,14.9262,14.9875,4.2611,-1.8968,13.4119,13.3381,13.3750,2.8493,-0.5246,13.5839,13.3951,13.4895,4.0365,-0.5105,16.8535,17.4147,17.1341,-1.5600,-0.1474,16.8535,16.8732,16.8633,-0.9332,0.6820,16.8158,16.8402,16.8280,-1.1916,0.6961,15.3708,14.2057,14.7882,4.7358,1.0138,5.1419,401.7953,2398.2000,38319.2655
8018.0000,14.5253,19.5945,6267.7000,46711.8000,-40444.1000,2.5336,1275.3389,7818.0096,9093.3485,123.6801,54529.8096,4992.3611,-49537.4485,19.5897,14.0939,12084.3000,0.0000,12084.3000,-0.4382,2795.6817,0.0000,2795.6817,19.8756,0.0000,9288.6183,9288.6183,19.5661,15.7475,28909.5000,0.0000,28909.5000,-1.5886,5510.9970,0.0000,5510.9970,70.8511,0.0000,23398.5030,23398.5030,19.5463,14.0514,396.9000,0.0000,396.9000,-0.0144,91.8691,0.0000,91.8691,0.6530,0.0000,305.0309,305.0309,19.5540,16.8265,11958.0000,0.0000,11958.0000,-0.9200,2279.8798,0.0000,2279.8798,40.9879,0.0000,9678.1202,9678.1202,19.5279,14.0333,396.9000,0.0000,396.9000,-0.0144,91.8891,0.0000,91.8891,0.6528,0.0000,305.0109,305.0109,19.5831,12.1611,15.8721,0.2915,11805.5824,19.5285,11.8393,15.6839,0.2718,6522.9443,19.5274,11.9830,15.7552,0.2667,5600.1126,19.5945,19.5897,19.5921,0.6968,2.7836,19.5897,19.5831,19.5864,0.6763,2.3454,19.5831,19.5661,19.5746,0.6360,1.9330,19.5661,19.5463,19.5562,0.5360,0.3444,19.5463,19.5285,19.5374,0.3814,0.3300,19.5285,19.7291,19.6288,-0.3368,0.1100,19.5279,19.5302,19.5291,-0.0992,-0.8099,19.5274,19.5279,19.5276,-0.0191,-0.8243,19.5945,19.5274,19.5610,0.3547,-1.0168,14.5483,14.5154,14.5318,4.5489,-2.8321,14.7008,14.6314,14.6661,5.3983,-2.3939,15.3279,15.2294,15.2787,3.5774,-1.9815,13.7694,13.6309,13.7001,3.9884,-0.3928,14.0976,13.7587,13.9281,5.3576,-0.3784,16.8265,17.2318,17.0292,-1.2026,-0.1585,16.8265,16.8334,16.8299,-0.3389,0.7615,16.7814,16.7901,16.7857,-0.4457,0.7759,15.8347,14.5545,15.1946,4.9682,0.9683,4.8141,376.1820,13301.5000,23928.6394
8019.0000,14.8998,19.6372,7441.8000,42607.2000,-35165.4000,2.4007,1505.2085,7195.8480,8701.0565,117.3126,49803.0480,5936.5915,-43866.4565,19.6329,14.1363,12088.7000,0.0000,12088.7000,-0.4384,2795.2768,0.0000,2795.2768,19.8693,0.0000,9293.4232,9293.4232,19.6113,15.7921,31680.4000,0.0000,31680.4000,-1.7409,6035.9069,0.0000,6035.9069,77.5836,0.0000,25644.4931,25644.4931,19.5824,14.0867,390.1000,0.0000,390.1000,-0.0141,90.2567,0.0000,90.2567,0.6415,0.0000,299.8433,299.8433,19.5575,16.8300,13014.9000,0.0000,13014.9000,-1.0013,2481.2801,0.0000,2481.2801,44.6309,0.0000,10533.6199,10533.6199,19.5457,14.0508,390.1000,0.0000,390.1000,-0.0141,90.2957,0.0000,90.2957,0.6417,0.0000,299.8043,299.8043,19.6268,11.9707,15.7988,0.1430,5790.6370,19.5532,11.6580,15.6056,0.1327,3184.7798,19.5477,11.8049,15.6763,0.1301,2732.9222,19.6372,19.6329,19.6350,0.5823,2.6204,19.6329,19.6268,19.6299,0.5888,2.1821,19.6268,19.6113,19.6190,0.6004,1.9860,19.6113,19.5824,19.5968,0.5543,0.2451,19.5824,19.5532,19.5678,0.4311,0.2309,19.5532,19.6616,19.6074,-0.1938,0.1263,19.5457,19.5425,19.5441,0.2461,-0.8749,19.5477,19.5457,19.5467,0.2948,-0.8891,19.6372,19.5477,19.5924,0.4442,-0.9806,14.9251,14.8899,14.9075,4.5980,-2.6712,15.1561,15.0800,15.1180,5.5177,-2.2329,15.5354,15.4627,15.4991,2.7244,-2.0368,14.2804,14.0249,14.1527,5.5253,-0.2959,15.0681,14.2901,14.6791,9.1273,-0.2817,16.8300,17.0815,16.9557,-0.8218,-0.1771,16.8300,16.8296,16.8298,0.0625,0.8241,16.7827,16.7829,16.7828,0.0289,0.8383,16.2930,14.9283,15.6106,5.0846,0.9298,4.5294,353.9372,22398.8000,11708.3390
8020.0000,15.2832,19.6633,8654.4000,39027.9000,-30373.5000,2.2946,1739.8965,6653.2660,8393.1625,112.1788,45681.1660,6914.5035,-38766.6625,19.6604,14.1633,12072.6000,0.0000,12072.6000,-0.4378,2790.6500,0.0000,2790.6500,19.8317,0.0000,9281.9500,9281.9500,19.6401,15.8206,34702.7000,0.0000,34702.7000,-1.9070,6609.4261,0.0000,6609.4261,84.9210,0.0000,28093.2739,28093.2739,19.6075,14.1114,396.4000,0.0000,396.4000,-0.0144,91.6872,0.0000,91.6872,0.6516,0.0000,304.7128,304.7128,19.5751,16.8474,13986.7000,0.0000,13986.7000,-1.0760,2665.9857,0.0000,2665.9857,47.9606,0.0000,11320.7143,11320.7143,19.5673,14.0719,396.4000,0.0000,396.4000,-0.0144,91.7307,0.0000,91.7307,0.6519,0.0000,304.6693,304.6693,15.6382,15.8216,15.7299,-0.0001,-2.7029,16.9799,14.0935,15.5367,0.0009,22.6871,16.7966,14.4182,15.6074,0.0008,16.3576,19.6633,19.6604,19.6619,0.3883,2.4887,19.6604,19.6561,19.6583,0.4072,2.0509,19.6490,19.6401,19.6445,0.3719,2.0548,19.6401,19.6075,19.6238,0.3897,0.1478,19.6075,19.5709,19.5892,0.3230,0.1334,19.4885,19.6575,19.5730,-0.3506,0.1354,19.5673,19.5632,19.5652,0.3190,-0.9406,19.5693,19.5673,19.5683,0.3245,-0.9550,19.6633,19.5789,19.6211,0.4106,-0.9532,15.3136,15.2754,15.2945,4.7345,-2.5419,15.6382,15.5529,15.5955,5.8268,-2.1042,15.6911,15.6382,15.6646,2.0621,-2.1080,14.9010,14.4618,14.6814,6.4451,-0.2010,16.9799,14.9618,15.9709,15.6528,-0.1866,16.8474,16.9799,16.9136,-0.4436,-0.1886,16.8474,16.8440,16.8457,0.2562,0.8874,16.7998,16.7966,16.7982,0.2503,0.9018,16.7966,15.3051,16.0508,5.3769,0.9000,4.2956,335.6635,31181.3000,36.3418
8021.0000,15.5246,20.7732,6418.3000,55371.1000,-48952.8000,2.9507,1285.4759,9495.5236,10780.9995,144.6525,64866.6236,5132.8241,-59733.7995,20.6903,15.1731,12065.1000,0.0000,12065.1000,-0.4375,2755.9313,0.0000,2755.9313,19.8122,0.0000,9309.1687,9309.1687,20.3541,16.5269,36396.4000,0.0000,36396.4000,-2.0001,6873.6277,0.0000,6873.6277,89.0228,0.0000,29522.7723,29522.7723,20.0793,14.5740,391.2000,0.0000,391.2000,-0.0142,89.9870,0.0000,89.9870,0.6428,0.0000,301.2130,301.2130,19.5542,16.8267,14435.4000,0.0000,14435.4000,-1.1106,2752.2082,0.0000,2752.2082,49.4847,0.0000,11683.1918,11683.1918,19.5700,14.0746,391.2000,0.0000,391.2000,-0.0142,90.5244,0.0000,90.5244,0.6432,0.0000,300.6756,300.6756,20.5876,10.9708,15.7792,0.3890,15754.4889,19.8519,11.2832,15.5676,0.3119,7486.6933,19.5703,11.6946,15.6324,0.2867,6021.0605,20.7732,20.6903,20.7317,12.9754,3.2225,20.6903,20.5876,20.6389,11.8984,2.7850,20.5876,20.3541,20.4708,10.0358,2.3602,20.3541,20.0793,20.2167,7.2197,0.3602,20.0793,19.8519,19.9656,4.6070,0.3460,19.8519,19.4320,19.6420,0.8965,0.1195,19.5700,19.5689,19.5695,0.1155,-0.9911,19.5703,19.5700,19.5701,0.0867,-1.0053,20.7732,19.5703,20.1718,6.7093,-1.2035,15.3380,15.3347,15.3363,0.5693,-3.2806,15.3309,15.3634,15.3472,-2.9331,-2.8431,16.2352,16.0967,16.1660,6.1144,-2.4184,14.9208,14.8407,14.8808,2.4701,-0.4183,13.7669,14.9330,14.3499,-19.4969,-0.4041,16.8267,16.9349,16.8808,-0.3318,-0.1776,16.8267,16.8295,16.8281,-0.1482,0.9330,16.7882,16.7895,16.7889,-0.0487,0.9472,15.9078,16.0686,15.9882,-0.6919,1.1454,5.6041,437.9086,14726.5000,29262.2427
8022.0000,15.4468,20.8478,6131.9000,61859.3000,-55727.4000,3.2424,1229.6084,10587.8885,11817.4969,159.1809,72447.1885,4902.2916,-67544.8969,20.8398,15.3204,12089.1000,0.0000,12089.1000,-0.4384,2756.7418,0.0000,2756.7418,19.5899,0.0000,9332.3582,9332.3582,20.7388,16.9077,37581.1000,0.0000,37581.1000,-2.0652,7066.1358,0.0000,7066.1358,90.8370,0.0000,30514.9642,30514.9642,20.5694,15.0548,509.5000,0.0000,509.5000,-0.0185,116.5410,0.0000,116.5410,0.8321,0.0000,392.9590,392.9590,19.9742,17.2434,14007.8000,0.0000,14007.8000,-1.0777,2657.2528,0.0000,2657.2528,48.0357,0.0000,11350.5472,11350.5472,20.1215,14.6154,509.5000,0.0000,509.5000,-0.0185,117.1421,0.0000,117.1421,0.8376,0.0000,392.3579,392.3579,20.8218,10.8264,15.8241,0.5928,24006.8676,20.3257,10.8899,15.6078,0.5036,12086.8543,20.1687,11.1729,15.6708,0.4801,10082.8339,20.8478,20.8398,20.8438,1.4171,3.5577,20.8398,20.8218,20.8308,2.3801,3.1193,20.8218,20.7388,20.7803,3.7986,2.4966,20.7388,20.5694,20.6541,5.3423,0.4314,20.5694,20.3257,20.4475,5.8799,0.4129,20.3257,19.2095,19.7676,1.5803,0.0808,20.1215,20.0362,20.0788,6.2113,-0.9968,20.1687,20.1215,20.1451,7.0031,-1.0153,20.8478,20.1687,20.5083,4.1255,-1.3059,15.2452,15.2511,15.2482,-0.9997,-3.6170,15.2210,15.2348,15.2279,-1.3747,-3.1786,16.3299,16.2917,16.3108,1.8125,-2.5559,13.4982,13.8983,13.6983,-14.2056,-0.4907,12.6261,13.4373,13.0317,-15.8437,-0.4723,17.2434,16.7403,16.9918,1.4042,-0.1402,17.2434,17.1754,17.2094,4.6657,0.9375,17.1259,17.0716,17.0988,3.8042,0.9560,15.6966,16.0146,15.8556,-1.5359,1.2466,6.1624,481.5375,8969.6000,46176.5557
8023.0000,14.4562,20.5920,2883.6000,120353.6000,-117470.0000,5.8378,587.4017,20109.7782,20697.1799,287.1046,140463.3782,2296.1983,-138167.1799,20.6061,15.0909,12088.9000,0.0000,12088.9000,-0.4384,2764.0112,0.0000,2764.0112,19.5524,0.0000,9324.8888,9324.8888,20.6626,16.8324,20850.1000,0.0000,20850.1000,-1.1458,3923.7035,0.0000,3923.7035,50.0782,0.0000,16926.3965,16926.3965,20.6611,15.1450,467.9000,0.0000,467.9000,-0.0170,106.9139,0.0000,106.9139,0.7594,0.0000,360.9861,360.9861,20.2156,17.4830,12925.8000,0.0000,12925.8000,-0.9944,2445.0380,0.0000,2445.0380,44.0162,0.0000,10480.7620,10480.7620,20.4765,14.9637,467.9000,0.0000,467.9000,-0.0170,107.1391,0.0000,107.1391,0.7638,0.0000,360.7609,360.7609,20.6223,11.4025,16.0124,1.4160,57347.2445,20.6232,10.9763,15.7997,1.3334,32002.0991,20.5134,11.1996,15.8565,1.2874,27034.9741,20.5920,20.6061,20.5990,-2.8903,4.2921,20.6061,20.6223,20.6142,-2.5498,3.8537,20.6223,20.6626,20.6424,-1.5988,2.2411,20.6626,20.6611,20.6619,0.1584,1.0953,20.6611,20.6232,20.6422,2.4129,1.0784,20.6232,19.5628,20.0930,3.9913,0.2183,20.4765,20.3991,20.4378,4.3964,-0.7762,20.5134,20.4765,20.4949,4.2857,-0.7931,20.5920,20.5134,20.5527,0.5997,-1.5457,13.8968,13.9721,13.9344,-15.7897,-4.3473,13.6157,13.7629,13.6893,-18.5034,-3.9089,14.7843,15.1701,14.9772,-16.0297,-2.2963,12.5963,12.7446,12.6704,-12.3396,-1.1505,12.4192,12.5581,12.4887,-6.4891,-1.1335,17.4830,16.9575,17.2202,2.8205,-0.2735,17.4830,17.4260,17.4545,3.0223,0.7210,17.3694,17.3141,17.3417,2.9967,0.7379,14.2268,15.8683,15.0476,-9.6866,1.4905,11.4622,895.6698,-70669.4000,116384.3178
8024.0000,13.7466,20.0717,875.9000,159714.6000,-158838.7000,7.5935,180.4937,26240.0126,26420.5064,371.2320,185954.6126,695.4063,-185259.2064,20.0943,14.5887,20487.3000,0.0000,20487.3000,-0.7429,4711.8393,0.0000,4711.8393,33.2344,0.0000,15775.4607,15775.4607,20.2515,16.4255,13637.6000,0.0000,13637.6000,-0.7494,2578.5991,0.0000,2578.5991,32.7961,0.0000,11059.0009,11059.0009,20.2916,14.7823,928.4000,0.0000,928.4000,-0.0337,213.0352,0.0000,213.0352,1.5050,0.0000,715.3648,715.3648,20.3585,17.6249,11275.7000,0.0000,11275.7000,-0.8675,2129.3587,0.0000,2129.3587,38.2437,0.0000,9146.3413,9146.3413,20.4652,14.9527,928.4000,0.0000,928.4000,-0.0337,212.6112,0.0000,212.6112,1.5085,0.0000,715.7888,715.7888,20.1239,12.2461,16.1850,1.9380,78489.1137,20.3347,11.6503,15.9925,1.9228,46147.1770,20.4617,11.6634,16.0626,1.9480,40908.4902,20.0717,20.0943,20.0830,-6.1630,5.6865,20.0943,20.1239,20.1091,-6.0311,4.9436,20.1239,20.2515,20.1877,-5.4235,2.3604,20.2515,20.2916,20.2715,-4.6459,1.6110,20.2916,20.3347,20.3131,-3.9062,1.5773,20.3347,20.0232,20.1790,1.1016,0.1996,20.4652,20.4587,20.4620,0.3561,-0.6678,20.4617,20.4652,20.4635,-0.3150,-0.7015,20.0717,20.4617,20.2667,-3.3862,-1.9070,13.3470,13.3719,13.3594,-6.8743,-5.7433,13.1217,13.1625,13.1421,-6.5389,-5.0004,13.7645,14.0575,13.9110,-12.8022,-2.4172,12.5584,12.5688,12.5636,-1.2247,-1.6677,12.5176,12.5126,12.5151,0.3834,-1.6341,17.6249,17.1785,17.4017,2.2542,-0.2564,17.6249,17.5836,17.6042,1.8714,0.6111,17.4462,17.4219,17.4340,1.1781,0.6448,13.6701,14.9098,14.2899,-9.0786,1.8503,14.9644,1169.3406,-111581.3000,165544.7810
8025.0000,13.4606,19.8335,128.3000,172876.8000,-172748.5000,8.1767,26.5631,28212.5593,28239.1225,397.8875,201089.3593,101.7369,-200987.6225,19.8434,14.3427,25001.9000,0.0000,25001.9000,-0.9066,5766.9551,0.0000,5766.9551,40.8251,0.0000,19234.9449,19234.9449,13.2825,18.6436,254.7000,8390.9000,-8136.2000,0.4598,53.0475,1360.9751,1414.0226,23.0527,9751.8751,201.6525,-9550.2226,19.7342,14.2355,1549.9000,0.0000,1549.9000,-0.0562,357.9581,0.0000,357.9581,2.5244,0.0000,1191.9419,1191.9419,20.2307,17.4980,9883.4000,0.0000,9883.4000,-0.7604,1869.2091,0.0000,1869.2091,33.4423,0.0000,8014.1909,8014.1909,20.2243,14.7164,1549.9000,0.0000,1549.9000,-0.0562,355.9232,0.0000,355.9232,2.5188,0.0000,1193.9768,1193.9768,19.8576,12.8071,16.3323,2.3021,93235.8011,19.7857,12.4523,16.1190,2.1550,51720.7825,20.1725,12.2762,16.2244,2.3205,48729.7506,19.8335,19.8434,19.8384,-2.8867,6.1545,19.8434,19.8576,19.8505,-3.0564,5.2479,19.8576,19.9590,19.9083,-3.3072,1.8193,19.6936,19.7342,19.7139,-6.6651,2.2791,19.7342,19.7857,19.7600,-6.6113,2.2229,19.7857,20.1555,19.9706,-2.4496,0.3944,20.2243,20.3116,20.2680,-2.2768,-0.3660,20.1725,20.2243,20.1984,-3.1342,-0.4222,19.8335,20.1725,20.0030,-3.1179,-2.0222,13.2375,13.2422,13.2398,-1.3792,-6.2046,13.0416,13.0483,13.0450,-1.1081,-5.2980,13.2825,13.4718,13.3771,-6.3786,-1.8694,13.3358,13.2825,13.3091,9.0614,-2.3292,13.4231,13.3136,13.3684,10.3613,-2.2730,17.4980,17.4169,17.4574,0.7373,-0.4445,17.4980,17.5414,17.5197,-0.9555,0.3159,17.1147,17.2306,17.1727,-3.0896,0.3721,13.2110,14.1477,13.6794,-7.3038,1.9721,17.1001,1336.2264,-142899.6000,193686.3342
8026.0000,13.4019,19.7821,0.0000,183649.1000,-183649.1000,8.6791,0.0000,29929.5041,29929.5041,421.5445,213578.6041,0.0000,-213578.6041,19.7841,14.2846,28416.9000,0.0000,28416.9000,-1.0305,6559.2060,0.0000,6559.2060,46.5525,0.0000,21857.6940,21857.6940,13.4356,19.1083,0.0000,9014.0000,-9014.0000,0.4789,0.0000,1465.1631,1465.1631,23.2948,10479.1631,0.0000,-10479.1631,19.6795,14.1820,1672.9000,0.0000,1672.9000,-0.0607,386.6138,0.0000,386.6138,2.7444,0.0000,1286.2862,1286.2862,20.0487,17.3174,8161.3000,0.0000,8161.3000,-0.6279,1546.8181,0.0000,1546.8181,27.6737,0.0000,6614.4819,6614.4819,19.9993,14.4956,1672.9000,0.0000,1672.9000,-0.0607,385.1715,0.0000,385.1715,2.7271,0.0000,1287.7285,1287.7285,19.7874,13.0413,16.4143,2.3702,95992.1024,19.6863,12.6982,16.1923,2.2097,53032.0511,19.9504,12.6407,16.2955,2.3114,48538.4806,19.7821,19.7841,19.7831,-0.6037,6.5811,19.7841,19.7874,19.7857,-0.7168,5.5506,19.7874,19.8234,19.8054,-1.1773,1.8614,19.6771,19.6795,19.6783,-0.3654,2.3404,19.6795,19.6863,19.6829,-0.8654,2.2797,19.6863,19.9861,19.8362,-1.5575,0.3121,19.9993,20.1105,20.0549,-2.5066,-0.3157,19.9504,19.9993,19.9749,-2.6337,-0.3764,19.7821,19.9504,19.8662,-1.5865,-2.0980,13.3360,13.3324,13.3342,1.2036,-6.6296,13.1697,13.1615,13.1656,1.5197,-5.5991,13.4356,13.4177,13.4267,0.6625,-1.9100,13.4449,13.4356,13.4403,1.6470,-2.3889,13.4336,13.4257,13.4297,0.8044,-2.3282,17.3174,17.4454,17.3814,-0.8534,-0.3607,17.3174,17.4125,17.3649,-1.8035,0.2672,16.8728,16.9933,16.9331,-2.8274,0.3279,13.3370,13.6266,13.4818,-2.3196,2.0495,18.1186,1415.8162,-152739.1000,197562.6342
8027.0000,13.4276,19.8083,0.0000,197426.2000,-197426.2000,9.3302,0.0000,32194.0540,32194.0540,452.9957,229620.2540,0.0000,-229620.2540,19.8073,14.3074,33550.5000,0.0000,33550.5000,-1.2166,7742.0390,0.0000,7742.0390,55.0047,0.0000,25808.4610,25808.4610,13.3347,19.0062,0.0000,8059.8000,-8059.8000,0.4282,0.0000,1308.2195,1308.2195,20.8414,9368.0195,0.0000,-9368.0195,19.6618,14.1647,1712.2000,0.0000,1712.2000,-0.0621,395.7783,0.0000,395.7783,2.8109,0.0000,1316.4217,1316.4217,19.9340,17.4264,5525.9000,213.2000,5312.7000,-0.4368,1048.7529,39.0139,1087.7667,19.3728,252.2139,4477.1471,4224.9333,19.8782,14.3768,1712.2000,0.0000,1712.2000,-0.0621,394.7766,0.0000,394.7766,2.7992,0.0000,1317.4234,1317.4234,19.8062,13.1866,16.4964,2.5156,101882.7979,19.6635,12.8627,16.2631,2.3260,55824.1775,19.8502,12.8684,16.3593,2.3879,50146.7242,19.8083,19.8073,19.8078,0.3630,7.1450,19.8073,19.8062,19.8068,0.3184,5.9284,19.8062,19.8054,19.8058,0.0692,1.9380,19.6608,19.6618,19.6613,-0.1407,2.3663,19.6618,19.6635,19.6626,-0.1801,2.3042,19.6635,19.8915,19.7775,-0.6447,0.1760,19.8782,19.9627,19.9204,-1.5587,-0.2609,19.8502,19.8782,19.8642,-1.2710,-0.3230,19.8083,19.8502,19.8292,-0.3818,-2.1852,13.4201,13.4171,13.4186,1.0829,-7.1913,13.2444,13.2394,13.2419,0.9856,-5.9747,13.3347,13.3605,13.3476,-0.8898,-1.9843,13.3273,13.3347,13.3310,-1.2547,-2.4125,13.2890,13.3052,13.2971,-1.5358,-2.3504,17.4264,17.3715,17.3989,0.2762,-0.2222,17.4264,17.3909,17.4087,0.5923,0.2146,16.7146,16.8146,16.7646,-1.9681,0.2767,13.3789,13.4627,13.4208,-0.6720,2.1389,19.3208,1509.7519,-163198.4000,207853.6996
8028.0000,13.5233,19.9060,0.0000,213927.2000,-213927.2000,10.1100,0.0000,34962.9704,34962.9704,490.9390,248890.1704,0.0000,-248890.1704,19.9028,14.4010,35260.8000,0.0000,35260.8000,-1.2786,8127.6358,0.0000,8127.6358,57.7912,0.0000,27133.1642,27133.1642,13.5512,19.2251,0.0000,23251.0000,-23251.0000,1.2354,0.0000,3785.4364,3785.4364,60.0996,27036.4364,0.0000,-27036.4364,19.5964,14.1005,2016.5000,0.0000,2016.5000,-0.0731,466.4766,0.0000,466.4766,3.3113,0.0000,1550.0234,1550.0234,19.8199,18.7036,2815.7000,949.9000,1865.8000,-0.2688,535.1153,173.4843,708.5995,12.1725,1123.3843,2280.5847,1157.2005,19.8572,14.3562,2016.5000,0.0000,2016.5000,-0.0731,465.0522,0.0000,465.0522,3.3019,0.0000,1551.4478,1551.4478,19.8985,13.3947,16.6466,2.9891,121058.0223,19.6010,13.1610,16.3810,2.6638,63930.7647,19.8496,13.1276,16.4886,2.7805,58389.5128,19.9060,19.9028,19.9044,1.2301,7.7610,19.9028,19.8985,19.9007,1.1975,6.4824,19.8985,19.8668,19.8827,0.9922,1.6565,19.5927,19.5964,19.5946,-0.7407,2.8919,19.5964,19.6010,19.5987,-0.7070,2.8188,19.6010,19.8071,19.7040,-0.8217,0.2450,19.8572,19.9524,19.9048,-0.1241,-0.0238,19.8496,19.8572,19.8534,-0.0660,-0.0969,19.9060,19.8496,19.8778,0.6504,-2.3490,13.5707,13.5659,13.5683,1.8708,-7.8014,13.4179,13.4080,13.4129,2.1285,-6.5228,13.5512,13.4838,13.5175,2.1146,-1.6969,13.5642,13.5512,13.5577,2.8001,-2.9323,13.5778,13.5504,13.5641,3.2872,-2.8592,18.7466,17.3370,18.0418,7.8225,-0.2854,14.3562,19.4418,16.8990,-6.0862,-0.0166,14.3562,17.2217,15.7889,-11.7100,0.0565,13.2278,13.3793,13.3036,-1.3503,2.3086,22.5026,1758.3886,-196018.6000,243378.2998
8029.0000,13.6492,20.0346,0.0000,229777.4000,-229777.4000,10.8591,0.0000,37664.4524,37664.4524,527.6413,267441.8524,0.0000,-267441.8524,20.0307,14.5264,30555.0000,0.0000,30555.0000,-1.1080,7032.4767,0.0000,7032.4767,50.0164,0.0000,23522.5233,23522.5233,13.6895,19.3651,0.0000,35603.0000,-35603.0000,1.8917,0.0000,5807.8324,5807.8324,92.1062,41410.8324,0.0000,-41410.8324,19.6237,14.1273,2407.8000,0.0000,2407.8000,-0.0873,556.8169,0.0000,556.8169,3.9572,0.0000,1850.9831,1850.9831,15.2546,16.3392,1392.7000,1663.7000,-271.0000,0.1985,281.4201,283.5885,565.0086,9.2680,1947.2885,1111.2799,-836.0086,18.5646,13.0885,2407.8000,0.0000,2407.8000,-0.0873,563.9213,0.0000,563.9213,3.9437,0.0000,1843.8787,1843.8787,20.0255,13.6431,16.8343,3.5456,143598.7545,19.6220,13.4452,16.5336,3.0883,74119.9375,19.8434,13.4448,16.6441,3.1992,67183.4286,20.0346,20.0307,20.0326,1.6116,8.3670,20.0307,20.0255,20.0281,1.6020,7.2590,20.0255,19.9707,19.9981,1.4572,1.4257,19.6253,19.6237,19.6245,0.4261,3.3174,19.6237,19.6220,19.6229,0.3562,3.2301,19.6220,19.7417,19.6819,-0.2029,0.1190,17.6146,18.5646,18.0896,-21.8411,0.3175,18.5646,18.9584,18.7615,-13.1124,0.2302,20.0346,19.9252,19.9799,1.2961,-2.4921,13.7466,13.7413,13.7439,2.1838,-8.3940,13.6394,13.6280,13.6337,2.7284,-7.2860,13.6895,13.6247,13.6571,1.7493,-1.4527,13.6964,13.6895,13.6929,1.6969,-3.3444,13.6963,13.6848,13.6905,1.5900,-3.2571,15.2546,19.0491,17.1519,-10.6751,-0.1460,14.2091,15.2546,14.7319,-26.0880,-0.3444,13.4448,14.5896,14.0172,-21.3167,-0.2571,13.4448,13.3356,13.3902,1.1099,2.4651,25.7321,2010.7413,-230280.8000,284902.1206
8030.0000,13.7765,20.1645,0.0000,242685.0000,-242685.0000,11.4691,0.0000,39899.5483,39899.5483,557.7384,282584.5483,0.0000,-282584.5483,20.1608,14.6541,35260.1000,0.0000,35260.1000,-1.2786,8103.1660,0.0000,8103.1660,57.6228,0.0000,27156.9340,27156.9340,13.7912,19.4679,0.0000,38901.1000,-38901.1000,2.0670,0.0000,6355.0946,6355.0946,100.6942,45256.1946,0.0000,-45256.1946,19.7213,14.2230,2295.1000,0.0000,2295.1000,-0.0832,530.1463,0.0000,530.1463,3.7706,0.0000,1764.9537,1764.9537,13.9850,16.8586,715.1000,2105.7000,-1390.6000,0.1706,147.3058,353.3590,500.6648,8.2936,2459.0590,567.7942,-1891.2648,18.1567,12.6896,2295.1000,0.0000,2295.1000,-0.0832,540.2177,0.0000,540.2177,3.8240,0.0000,1754.8823,1754.8823,20.1557,13.7564,16.9561,3.7363,151321.3475,19.7154,13.5581,16.6367,3.2355,77652.6332,19.8942,13.5896,16.7419,3.3129,69571.1156,20.1645,20.1608,20.1627,1.6341,8.8523,20.1608,20.1557,20.1583,1.6357,7.5737,20.1557,20.0959,20.1258,1.6060,1.4429,19.7261,19.7213,19.7237,1.2612,3.5099,19.7213,19.7154,19.7183,1.2164,3.4267,19.7154,19.6662,19.6908,0.1720,0.1569,18.2037,18.1567,18.1802,1.1573,0.3275,18.1567,18.3320,18.2443,-6.1764,0.2443,20.1645,20.0400,20.1023,1.5417,-2.6168,13.8781,13.8743,13.8762,1.6610,-8.8812,13.7534,13.7476,13.7505,1.4744,-7.6026,13.7912,13.7410,13.7661,1.3804,-1.4719,13.7961,13.7912,13.7937,1.2798,-3.5388,13.7943,13.7858,13.7901,1.2655,-3.4556,13.9850,17.9513,15.9682,-14.2202,-0.1858,13.5317,13.9850,13.7584,-11.6835,-0.3564,13.5896,13.7882,13.6889,-3.8972,-0.2732,13.5896,13.4407,13.5151,1.5723,2.5878,27.2486,2129.2472,-243126.4000,298545.0963
8031.0000,13.8308,20.2201,0.0000,248486.4000,-248486.4000,11.7432,0.0000,40905.7639,40905.7639,571.5462,289392.1639,0.0000,-289392.1639,20.2184,14.7106,33551.6000,0.0000,33551.6000,-1.2166,7705.4041,0.0000,7705.4041,54.7387,0.0000,25846.1959,25846.1959,13.7320,19.4080,0.0000,31194.0000,-31194.0000,1.6575,0.0000,5091.6891,5091.6891,80.7778,36285.6891,0.0000,-36285.6891,19.8020,14.3021,1529.6000,0.0000,1529.6000,-0.0555,352.9893,0.0000,352.9893,2.5098,0.0000,1176.6107,1176.6107,13.5902,16.9058,436.6000,1667.9000,-1231.3000,0.1251,90.4922,278.6287,369.1209,6.1197,1946.5287,346.1078,-1600.4209,18.0977,12.6320,1529.6000,0.0000,1529.6000,-0.0555,360.2971,0.0000,360.2971,2.5627,0.0000,1169.3029,1169.3029,20.2162,13.8156,17.0159,3.7178,150569.7969,19.7968,13.5946,16.6957,3.2423,77815.0919,20.0352,13.5876,16.8114,3.3705,70781.3955,20.2201,20.2184,20.2193,0.7472,9.0499,20.2184,20.2162,20.2173,0.7769,7.8333,20.2162,20.1864,20.2013,0.9754,1.7341,19.8060,19.8020,19.8040,1.0334,3.3916,19.8020,19.7968,19.7994,1.0425,3.3361,19.7968,19.6219,19.7094,0.2887,0.0832,17.9908,18.0977,18.0443,-1.5754,0.2084,18.0977,18.1595,18.1286,-1.3321,0.1529,20.2201,20.1417,20.1809,1.0130,-2.6933,13.9192,13.9180,13.9186,0.5755,-9.0822,13.7991,13.7967,13.7979,0.6365,-7.8655,13.7320,13.7422,13.7371,-0.2865,-1.7664,13.7290,13.7320,13.7305,-0.6980,-3.4239,13.7134,13.7195,13.7165,-0.8239,-3.3684,13.5902,17.0576,15.3239,-7.7105,-0.1155,13.4147,13.5902,13.5025,-3.0238,-0.2407,13.5876,13.6491,13.6184,-0.7866,-0.1852,13.5876,13.5335,13.5606,0.6127,2.6610,26.9050,2102.3969,-244300.9000,299166.2844
8032.0000,13.8516,20.2413,0.0000,252014.5000,-252014.5000,11.9100,0.0000,41506.8864,41506.8864,579.8676,293521.3864,0.0000,-293521.3864,20.2406,14.7323,31836.5000,0.0000,31836.5000,-1.1545,7309.6490,0.0000,7309.6490,51.9020,0.0000,24526.8510,24526.8510,13.6898,19.3653,0.0000,25930.0000,-25930.0000,1.3778,0.0000,4229.9159,4229.9159,67.1304,30159.9159,0.0000,-30159.9159,19.8670,14.3659,1483.8000,0.0000,1483.8000,-0.0538,342.1598,0.0000,342.1598,2.4321,0.0000,1141.6402,1141.6402,13.4240,17.3410,247.0000,1430.7000,-1183.7000,0.0975,51.3287,238.5611,289.8898,4.7728,1669.2611,195.6713,-1473.5898,18.0220,12.5579,1483.8000,0.0000,1483.8000,-0.0538,349.8357,0.0000,349.8357,2.4879,0.0000,1133.9643,1133.9643,20.2397,13.8628,17.0512,3.6813,149090.6793,19.8627,13.6102,16.7365,3.2485,77963.4012,20.1409,13.5847,16.8628,3.4062,71531.0519,20.2413,20.2406,20.2409,0.3261,9.1619,20.2406,20.2397,20.2402,0.3401,8.0075,20.2397,20.2279,20.2338,0.4566,1.9459,19.8703,19.8670,19.8687,0.8451,3.3236,19.8670,19.8627,19.8649,0.8547,3.2698,19.8627,19.5814,19.7221,0.2177,0.0369,17.9565,18.0220,17.9893,-0.5988,0.1345,18.0220,18.0932,18.0576,-0.7924,0.0807,20.2413,20.2010,20.2211,0.5502,-2.7481,13.9364,13.9358,13.9361,0.2762,-9.1970,13.8234,13.8221,13.8227,0.3639,-8.0425,13.6898,13.7028,13.6963,-0.4271,-1.9809,13.6878,13.6898,13.6888,-0.4380,-3.3587,13.6733,13.6768,13.6751,-0.4348,-3.3049,13.4240,16.5077,14.9659,-4.2561,-0.0720,13.2769,13.4240,13.3505,-1.7695,-0.1696,13.5847,13.6112,13.5979,-0.1823,-0.1157,13.5847,13.5659,13.5753,0.2424,2.7130,26.6321,2081.0728,-244324.1000,298585.1324
8033.0000,13.8455,20.2351,0.0000,247249.5000,-247249.5000,11.6848,0.0000,40716.2650,40716.2650,568.9811,287965.7650,0.0000,-287965.7650,20.2352,14.7270,27138.4000,0.0000,27138.4000,-0.9841,6231.3573,0.0000,6231.3573,44.2302,0.0000,20907.0427,20907.0427,13.6649,19.3401,0.0000,22188.0000,-22188.0000,1.1789,0.0000,3618.2032,3618.2032,57.4330,25806.2032,0.0000,-25806.2032,19.9066,14.4047,1898.6000,0.0000,1898.6000,-0.0688,437.6092,0.0000,437.6092,3.1093,0.0000,1460.9908,1460.9908,13.2784,17.7631,134.0000,1310.9000,-1176.9000,0.0823,27.9106,218.2356,246.1462,4.0228,1529.1356,106.0894,-1423.0462,17.9924,12.5289,1898.6000,0.0000,1898.6000,-0.0688,447.7971,0.0000,447.7971,3.1868,0.0000,1450.8029,1450.8029,20.2353,13.8844,17.0599,3.5758,144818.0471,19.9038,13.6039,16.7539,3.1924,76617.4955,20.2019,13.5714,16.8867,3.3599,70557.7062,20.2351,20.2352,20.2351,-0.0056,8.9550,20.2352,20.2353,20.2352,0.0050,7.9709,20.2353,20.2343,20.2348,0.0765,2.0588,19.9087,19.9066,19.9077,0.5350,3.2377,19.9066,19.9038,19.9052,0.5515,3.1689,19.9038,19.5519,19.7279,0.1348,0.0157,18.0503,17.9924,18.0214,0.4515,0.0980,17.9924,18.0667,18.0296,-0.2738,0.0292,20.2351,20.2247,20.2299,0.1705,-2.7298,13.9270,13.9272,13.9271,-0.0437,-8.9911,13.8291,13.8287,13.8289,0.1391,-8.0070,13.6649,13.6729,13.6689,-0.2662,-2.0949,13.6637,13.6649,13.6643,-0.2315,-3.2739,13.6454,13.6478,13.6466,-0.2790,-3.2050,13.2784,16.1683,14.7234,-2.8621,-0.0519,13.0499,13.2784,13.1641,-2.1845,-0.1342,13.5714,13.5989,13.5851,-0.0898,-0.0653,13.5714,13.5728,13.5721,0.0257,2.6937,25.7674,2013.5005,-239678.8000,291993.2488
8034.0000,13.8614,20.2513,0.0000,255511.0000,-255511.0000,12.0752,0.0000,42092.5061,42092.5061,587.9694,297603.5061,0.0000,-297603.5061,20.2508,14.7423,17731.9000,0.0000,17731.9000,-0.6430,4070.7607,0.0000,4070.7607,28.9015,0.0000,13661.1393,13661.1393,13.6773,19.3527,0.0000,18943.5000,-18943.5000,1.0065,0.0000,3089.6677,3089.6677,49.0298,22033.1677,0.0000,-22033.1677,19.9734,14.4702,1224.3000,0.0000,1224.3000,-0.0444,281.9700,0.0000,281.9700,2.0040,0.0000,942.3300,942.3300,13.1589,18.2384,41.7000,1055.4000,-1013.7000,0.0611,8.7021,175.4731,184.1752,2.9861,1230.8731,32.9979,-1197.8752,17.9635,12.5006,1224.3000,0.0000,1224.3000,-0.0444,288.8626,0.0000,288.8626,2.0558,0.0000,935.4374,935.4374,20.2502,13.9686,17.1094,3.7123,150349.7778,19.9732,13.6510,16.8121,3.3627,80704.5336,20.2330,13.6498,16.9414,3.5015,73531.9312,20.2513,20.2508,20.2510,0.2564,9.1843,20.2508,20.2502,20.2505,0.2486,8.5413,20.2502,20.2458,20.2480,0.2241,2.3357,19.9769,19.9734,19.9751,0.8787,3.3422,19.9734,19.9691,19.9713,0.8615,3.2978,18.2384,21.1174,19.6779,-0.5390,-0.0118,18.2384,17.9635,18.1009,1.0247,0.0494,17.9635,18.0780,18.0207,-0.0422,0.0050,20.2513,20.2367,20.2440,0.2345,-2.8910,13.9445,13.9440,13.9442,0.2708,-9.2219,13.8873,13.8847,13.8860,0.7532,-8.5789,13.6773,13.6747,13.6760,0.1501,-2.3734,13.6780,13.6773,13.6776,0.2256,-3.3799,13.6696,13.6675,13.6685,0.3290,-3.3355,13.1589,16.0443,14.6016,-1.4046,-0.0259,13.0203,13.1589,13.0896,-0.8347,-0.0870,13.6498,13.5617,13.6057,0.3128,-0.0426,13.6498,13.5944,13.6221,0.6679,2.8533,26.1902,2046.5364,-255287.7000,304586.2426
8035.0000,13.6179,20.0026,0.0000,157642.3000,-157642.3000,7.4500,0.0000,25821.3287,25821.3287,362.7965,183463.6287,0.0000,-183463.6287,20.0132,14.5092,14614.4000,0.0000,14614.4000,-0.5299,3364.3042,0.0000,3364.3042,23.8155,0.0000,11250.0958,11250.0958,13.2293,18.8996,0.0000,289.7000,-289.7000,0.0154,0.0000,46.9538,46.9538,0.7498,336.6538,0.0000,-336.6538,20.0765,14.5714,1016.4000,0.0000,1016.4000,-0.0369,233.8082,0.0000,233.8082,1.6623,0.0000,782.5918,782.5918,15.2274,20.5078,25.9000,1178.1000,-1152.2000,0.0667,5.2357,200.7440,205.9797,3.2542,1378.8440,20.6643,-1358.1797,19.1333,13.6460,1016.4000,0.0000,1016.4000,-0.0369,236.4195,0.0000,236.4195,1.7074,0.0000,779.9805,779.9805,20.0260,13.5547,16.7904,2.1350,86466.8811,20.0483,13.0603,16.5543,2.0749,49797.7942,20.2079,13.1115,16.6597,2.1071,44248.4415,20.0026,20.0132,20.0079,-2.8693,5.7056,20.0132,20.0260,20.0196,-2.7216,5.1756,20.0260,20.0976,20.0618,-2.1822,1.7114,20.0870,20.0765,20.0817,1.3510,1.7268,20.0765,20.0641,20.0703,1.2596,1.6899,19.1443,19.8795,19.5119,-1.9383,-0.1576,19.1333,18.1454,18.6394,6.5622,-0.0910,20.2079,19.1333,19.6706,19.9751,-0.1278,20.0026,20.2079,20.1053,-1.6093,-1.7445,13.6122,13.6263,13.6192,-3.8576,-5.7320,13.4937,13.5208,13.5073,-4.5058,-5.2021,13.2293,13.3722,13.3007,-4.4643,-1.7379,13.1848,13.2293,13.2070,-5.6148,-1.7533,13.0603,13.1550,13.1076,-6.7041,-1.7164,13.0603,15.2274,14.1438,-5.4597,0.1312,15.2274,12.8173,14.0224,11.3207,0.0645,13.1186,13.5558,13.3372,-3.1756,0.1014,13.1377,13.5902,13.3640,-3.0503,1.7180,14.9956,1171.7738,-142437.0000,180513.1168
8036.0000,13.4499,19.8311,0.0000,151112.7000,-151112.7000,7.1414,0.0000,24654.6268,24654.6268,347.2163,175767.3268,0.0000,-175767.3268,19.8389,14.3383,14612.8000,0.0000,14612.8000,-0.5299,3370.7748,0.0000,3370.7748,23.8860,0.0000,11242.0252,11242.0252,13.0372,13.0372,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9358,14.4333,785.6000,0.0000,785.6000,-0.0285,181.0117,0.0000,181.0117,1.2831,0.0000,604.5883,604.5883,14.6042,18.3553,194.4000,990.1000,-795.7000,0.0693,39.6668,167.3871,207.0539,3.3760,1157.4871,154.7332,-1002.7539,19.8629,14.3616,785.6000,0.0000,785.6000,-0.0285,181.1657,0.0000,181.1657,1.2990,0.0000,604.4343,604.4343,19.8491,13.4950,16.6721,2.0041,81167.6800,19.9447,12.9731,16.4589,1.9790,47497.0971,20.0708,13.0369,16.5539,1.9967,41930.6633,19.8311,19.8389,19.8350,-2.0223,5.4766,19.8389,19.8491,19.8440,-2.0550,4.9467,19.8491,19.9204,19.8847,-2.0730,1.6347,19.9204,19.9358,19.9281,-1.7898,1.6347,19.9358,19.9519,19.9438,-1.4614,1.6062,18.5459,19.8728,19.2093,-3.5870,-0.1601,19.8629,18.6913,19.2771,7.7607,-0.0908,20.0708,19.8629,19.9668,3.6393,-0.1193,19.8311,20.0708,19.9509,-1.7980,-1.6649,13.4733,13.4796,13.4764,-1.6585,-5.5016,13.3713,13.3811,13.3762,-1.5171,-4.9718,13.0372,13.1245,13.0808,-2.5887,-1.6598,13.0195,13.0372,13.0283,-2.0920,-1.6598,12.9731,12.9948,12.9839,-1.4284,-1.6313,12.9731,14.6042,13.7887,-4.2218,0.1350,14.6042,13.9520,14.2781,3.1513,0.0657,14.0758,13.3814,13.7286,4.7880,0.0942,13.0567,13.3502,13.2035,-1.8727,1.6398,14.3445,1120.8967,-135724.4000,170595.4403
8037.0000,13.3103,19.6800,68.3000,90581.6000,-90513.3000,4.2844,14.1760,14730.7349,14744.9109,208.0812,105312.3349,54.1240,-105258.2109,19.6910,14.1933,14610.7000,0.0000,14610.7000,-0.5298,3376.1319,0.0000,3376.1319,23.9366,0.0000,11234.5681,11234.5681,12.7905,12.7905,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8212,14.3209,857.6000,0.0000,857.6000,-0.0311,197.8659,0.0000,197.8659,1.4032,0.0000,659.7341,659.7341,14.3729,15.9427,524.0000,790.2000,-266.2000,0.0837,107.2980,133.2158,240.5138,4.0773,923.4158,416.7020,-506.7138,19.9717,14.4686,857.6000,0.0000,857.6000,-0.0311,197.5188,0.0000,197.5188,1.4046,0.0000,660.0812,660.0812,19.7059,13.1655,16.4357,1.1760,47627.9723,19.9031,12.5766,16.2398,1.1856,28454.5358,19.9915,12.6608,16.3262,1.1863,24911.9922,19.6800,19.6910,19.6855,-1.7391,3.3328,19.6910,19.7059,19.6985,-1.6912,2.8030,19.7059,19.8002,19.7531,-1.5242,0.9150,19.8002,19.8212,19.8107,-1.3520,0.9150,19.8212,19.8466,19.8339,-1.2625,0.8839,16.9290,20.3089,18.6190,-7.0598,-0.1231,19.9717,19.0261,19.4989,2.7411,-0.0394,19.9915,19.9717,19.9816,0.2429,-0.0705,19.6800,19.9915,19.8358,-1.3252,-0.9515,13.2958,13.3087,13.3022,-2.0378,-3.3476,13.0919,13.1271,13.1095,-3.1541,-2.8178,12.7905,12.9424,12.8665,-2.5227,-0.9297,12.7441,12.7905,12.7673,-3.0856,-0.9297,12.5766,12.6896,12.6331,-4.1697,-0.8986,12.5766,14.3729,13.4747,-3.7237,0.1083,14.3729,14.2235,14.2982,0.3070,0.0246,14.3603,13.6013,13.9808,3.1079,0.0557,12.7167,13.3162,13.0165,-2.1921,0.9368,8.6677,677.3094,-74453.6000,100994.5003
8038.0000,13.1350,19.4812,209.9000,83656.6000,-83446.7000,3.9645,43.6928,13549.3667,13593.0595,192.3803,97205.9667,166.2072,-97039.7595,19.4972,14.0032,12370.6000,0.0000,12370.6000,-0.4486,2865.0413,0.0000,2865.0413,20.3057,0.0000,9505.5587,9505.5587,19.6427,15.8058,25.3000,0.0000,25.3000,-0.0014,4.8184,0.0000,4.8184,0.0698,0.0000,20.4816,20.4816,19.6705,14.1731,508.4000,0.0000,508.4000,-0.0184,117.5057,0.0000,117.5057,0.8331,0.0000,390.8943,390.8943,19.5812,19.2763,1106.5000,641.5000,465.0000,-0.1203,210.8928,116.6850,327.5778,5.8719,758.1850,895.6072,137.4222,19.9332,14.4308,508.4000,0.0000,508.4000,-0.0184,117.1451,0.0000,117.1451,0.8315,0.0000,391.2549,391.2549,19.5184,13.1025,16.3104,1.0257,41539.5904,19.6981,12.5410,16.1196,1.0297,24713.9753,19.8945,12.5224,16.2084,1.0607,22274.3721,19.4812,19.4972,19.4892,-2.3044,3.0397,19.4972,19.5184,19.5078,-2.2368,2.5911,19.5184,19.6427,19.5805,-2.0174,0.9124,19.6427,19.6705,19.6566,-1.7950,0.9111,19.6705,19.7041,19.6873,-1.7041,0.8926,19.5812,17.6671,18.6241,0.1270,-0.0027,19.9332,19.5812,19.7572,3.1815,-0.1230,19.8945,19.9332,19.9138,-0.7534,-0.1414,19.4812,19.8945,19.6879,-1.7202,-0.9248,13.1376,13.1503,13.1440,-1.8454,-3.0582,12.9704,12.9888,12.9796,-1.5027,-2.6096,12.5854,12.7323,12.6589,-2.4403,-0.9310,12.5443,12.5806,12.5625,-2.4072,-0.9296,12.4659,12.5114,12.4886,-1.6784,-0.9112,19.2763,8.2317,13.7540,3.4343,-0.0159,19.2763,14.8614,17.0688,33.4999,0.1045,14.7968,14.1365,14.4667,5.9277,0.1229,12.7413,13.0834,12.9123,-1.1923,0.9063,7.8679,614.8095,-69569.0000,88527.9378
8039.0000,13.0792,19.3678,512.1000,67967.1000,-67455.0000,3.2387,106.6981,10994.0319,11100.7300,157.0129,78961.1319,405.4019,-78555.7300,19.3792,13.8876,12065.2000,0.0000,12065.2000,-0.4375,2798.2156,0.0000,2798.2156,19.8548,0.0000,9266.9844,9266.9844,19.4925,15.6746,6182.6000,0.0000,6182.6000,-0.3397,1179.6410,0.0000,1179.6410,15.1215,0.0000,5002.9590,5002.9590,19.5327,14.0381,401.0000,0.0000,401.0000,-0.0145,92.8330,0.0000,92.8330,0.6584,0.0000,308.1670,308.1670,19.7815,18.1061,2164.3000,440.3000,1724.0000,-0.1907,411.5083,80.3610,491.8693,8.6121,520.6610,1752.7917,1232.1307,19.8143,14.3142,401.0000,0.0000,401.0000,-0.0145,92.5263,0.0000,92.5263,0.6562,0.0000,308.4737,308.4737,19.3960,12.9421,16.1691,0.6889,27900.9027,19.4953,12.4607,15.9780,0.6758,16219.3909,19.7715,12.3637,16.0676,0.7117,14944.8769,19.3678,19.3792,19.3735,-1.3315,2.4847,19.3792,19.3960,19.3876,-1.3854,2.0472,19.3960,19.4925,19.4443,-1.5802,0.9263,19.4925,19.5327,19.5126,-1.6730,0.5866,19.5327,19.5797,19.5562,-1.5177,0.5721,19.7815,17.6201,18.7008,0.9895,-0.0257,19.8143,19.7815,19.7979,0.5561,-0.2164,19.7715,19.8143,19.7929,-1.3946,-0.2309,19.3678,19.7715,19.5697,-1.3618,-0.7540,13.1729,13.1700,13.1714,0.3963,-2.5044,13.0304,13.0216,13.0260,0.6246,-2.0668,13.6536,13.1350,13.3943,8.9396,-0.9460,12.5085,12.5211,12.5148,-0.5109,-0.6063,12.4607,12.4709,12.4658,-0.2106,-0.5917,12.4607,14.9939,13.7273,-0.2573,0.0061,18.0100,17.4496,17.7298,8.0411,0.1967,17.2338,15.6696,16.4517,24.0195,0.2113,13.3149,12.7696,13.0422,1.6323,0.7343,6.3761,498.2339,-46681.2000,59065.1704
8040.0000,13.1658,19.3844,857.6000,61245.8000,-60388.2000,2.9390,178.4269,9926.6794,10105.1064,142.4672,71172.4794,679.1731,-70493.3064,19.3834,13.8917,12083.2000,0.0000,12083.2000,-0.4382,2802.2506,0.0000,2802.2506,19.9153,0.0000,9280.9494,9280.9494,19.4076,15.5907,7748.7000,0.0000,7748.7000,-0.4258,1479.9868,0.0000,1479.9868,18.9995,0.0000,6268.7132,6268.7132,19.4256,13.9331,387.9000,0.0000,387.9000,-0.0141,89.9141,0.0000,89.9141,0.6380,0.0000,297.9859,297.9859,19.7057,17.3766,3568.1000,252.5000,3315.6000,-0.2884,679.0369,46.0254,725.0623,12.8743,298.5254,2889.0631,2590.5377,19.6351,14.1385,387.9000,0.0000,387.9000,-0.0141,89.6920,0.0000,89.6920,0.6357,0.0000,298.2080,298.2080,19.3836,12.9450,16.1643,0.9897,40083.1628,19.4395,12.5061,15.9728,0.9592,23020.2682,19.5867,12.5283,16.0575,0.9765,20505.8642,19.3844,19.3834,19.3839,0.1897,3.3459,19.3834,19.3836,19.3835,0.0152,2.9077,19.3836,19.4076,19.3956,-0.5222,1.2937,19.4076,19.4256,19.4166,-1.0937,0.8679,19.4256,19.4535,19.4396,-1.3427,0.8538,19.7057,17.7310,18.7184,0.2771,-0.0070,19.6351,19.7057,19.6704,-1.4736,-0.2954,19.5867,19.6351,19.6109,-2.1315,-0.3095,19.3844,19.5867,19.4856,-0.9504,-1.0627,13.2504,13.2446,13.2475,0.9824,-3.3727,13.1724,13.1546,13.1635,1.7241,-2.9346,13.4896,13.4505,13.4700,0.9785,-1.3205,12.4850,12.4897,12.4874,-0.2665,-0.8947,12.4611,12.4619,12.4615,0.0122,-0.8807,17.3766,10.5110,13.9438,2.6770,-0.0198,17.3766,17.5427,17.4597,-3.1955,0.2685,17.3732,16.9532,17.1632,8.6516,0.2826,13.7355,12.9090,13.3222,3.4440,1.0358,5.7622,450.2647,-36464.9000,83609.2952
8041.0000,13.3357,19.4475,1346.9000,55865.0000,-54518.1000,2.7102,279.4377,9090.3654,9369.8031,131.4847,64955.3654,1067.4623,-63887.9031,19.4424,13.9495,12120.6000,0.0000,12120.6000,-0.4395,2808.9611,0.0000,2808.9611,19.9758,0.0000,9311.6389,9311.6389,19.4199,15.6029,14146.9000,0.0000,14146.9000,-0.7774,2701.6237,0.0000,2701.6237,34.7370,0.0000,11445.2763,11445.2763,19.4187,13.9263,398.2000,0.0000,398.2000,-0.0144,92.3091,0.0000,92.3091,0.6559,0.0000,305.8909,305.8909,19.5634,16.9350,5013.8000,84.9000,4928.9000,-0.3904,955.8090,15.4382,971.2471,17.3802,100.3382,4057.9910,3957.6529,19.5100,14.0158,398.2000,0.0000,398.2000,-0.0144,92.2095,0.0000,92.2095,0.6541,0.0000,305.9905,305.9905,19.4360,12.7402,16.0881,0.7745,31366.8529,19.3789,12.4109,15.8949,0.7254,17408.7852,19.4885,12.4612,15.9749,0.7315,15362.4254,19.4475,19.4424,19.4450,0.8014,3.0737,19.4424,19.4360,19.4392,0.7364,2.6342,19.4360,19.4199,19.4280,0.4549,1.4196,19.4199,19.4187,19.4193,0.0971,0.6422,19.4187,19.4241,19.4214,-0.1550,0.6278,19.5634,17.9601,18.7617,0.5876,-0.0200,19.5100,19.5634,19.5367,-1.5494,-0.4104,19.4885,19.5100,19.4993,-1.2830,-0.4248,19.4475,19.4885,19.4680,-0.1470,-0.9916,13.4260,13.4121,13.4190,2.1347,-3.1041,13.3666,13.3397,13.3531,2.3526,-2.6646,14.1432,13.8912,14.0172,6.6681,-1.4501,12.4481,12.4563,12.4522,-0.3598,-0.6727,12.3908,12.4157,12.4032,-0.6384,-0.6582,16.9350,11.1427,14.0389,1.2120,-0.0105,16.9350,17.1227,17.0288,-5.1344,0.3799,17.0089,17.0620,17.0355,-1.4774,0.3944,14.3490,13.0892,13.7191,4.8539,0.9612,5.2692,411.7443,-22525.3000,64138.0636
8042.0000,13.5650,19.4955,2114.3000,50768.8000,-48654.5000,2.5093,436.9895,8305.4537,8742.4432,121.9115,59074.2537,1677.3105,-57396.9432,19.4910,13.9972,12108.3000,0.0000,12108.3000,-0.4391,2804.4971,0.0000,2804.4971,19.9401,0.0000,9303.8029,9303.8029,19.4626,15.6451,16093.8000,0.0000,16093.8000,-0.8844,3071.8170,0.0000,3071.8170,39.5094,0.0000,13021.9830,13021.9830,19.4507,13.9577,389.6000,0.0000,389.6000,-0.0141,90.2813,0.0000,90.2813,0.6418,0.0000,299.3187,299.3187,19.4208,16.6971,6524.7000,3.0000,6521.7000,-0.5021,1246.0039,0.5442,1246.5481,22.3793,3.5442,5278.6961,5275.1519,19.4667,13.9734,389.6000,0.0000,389.6000,-0.0141,90.2642,0.0000,90.2642,0.6410,0.0000,299.3358,299.3358,19.4848,12.5526,16.0187,0.6305,25535.3519,19.4405,12.2054,15.8230,0.5922,14213.7541,19.4611,12.3330,15.8971,0.5835,12253.0500,19.4955,19.4910,19.4932,0.6473,2.8272,19.4910,19.4848,19.4879,0.6525,2.3881,19.4848,19.4626,19.4737,0.6170,1.4331,19.4626,19.4507,19.4567,0.5156,0.5487,19.4507,19.4405,19.4456,0.3570,0.5345,19.4405,18.1695,18.8050,0.5871,0.0252,19.4667,19.4869,19.4768,-0.6576,-0.4769,19.4611,19.4667,19.4639,-0.3616,-0.4911,19.4955,19.4611,19.4783,0.1885,-0.9367,13.6035,13.5879,13.5957,2.1967,-2.8602,13.5624,13.5321,13.5473,2.4077,-2.4211,14.3407,14.2203,14.2805,3.2415,-1.4661,12.3264,12.3574,12.3419,-1.2662,-0.5817,12.2062,12.2858,12.2460,-1.8324,-0.5676,16.6971,12.2134,14.4552,5.0894,-0.0582,16.6971,16.8011,16.7491,-3.3114,0.4439,16.7139,16.8121,16.7630,-3.2234,0.4581,14.6032,13.4924,14.0478,4.0315,0.9037,4.8534,379.2523,-13151.5000,52002.1560
8043.0000,13.9030,19.6334,2836.7000,45827.7000,-42991.0000,2.3133,583.0551,7557.0131,8140.0682,112.5726,53384.7131,2253.6449,-51131.0682,19.6204,14.1240,12099.2000,0.0000,12099.2000,-0.4387,2798.1173,0.0000,2798.1173,19.9123,0.0000,9301.0827,9301.0827,19.5574,15.7388,22333.5000,0.0000,22333.5000,-1.2273,4257.8698,0.0000,4257.8698,54.7883,0.0000,18075.6302,18075.6302,19.5177,14.0234,397.6000,0.0000,397.6000,-0.0144,92.0621,0.0000,92.0621,0.6547,0.0000,305.5379,305.5379,19.4002,16.6739,8176.2000,0.0000,8176.2000,-0.6290,1561.7800,0.0000,1561.7800,28.1005,0.0000,6614.4200,6614.4200,19.4477,13.9548,397.6000,0.0000,397.6000,-0.0144,92.1384,0.0000,92.1384,0.6546,0.0000,305.4616,305.4616,19.6033,12.2634,15.9334,0.4006,16223.3755,19.4825,11.9795,15.7310,0.3685,8844.7508,19.4457,12.1581,15.8019,0.3580,7516.9792,19.6334,19.6204,19.6269,1.6777,2.5868,19.6204,19.6033,19.6118,1.5599,2.1480,19.6033,19.5574,19.5804,1.3512,1.5749,19.5574,19.5177,19.5376,1.0409,0.3477,19.5177,19.4825,19.5001,0.7224,0.3333,19.4825,18.2220,18.8522,0.6346,0.0276,19.4477,19.4543,19.4510,-0.2467,-0.6014,19.4457,19.4477,19.4467,-0.1430,-0.6158,19.6334,19.4457,19.5396,0.8043,-0.8833,14.0031,13.9660,13.9845,4.7570,-2.6241,14.0601,13.9789,14.0195,5.7629,-2.1854,14.9171,14.6986,14.8079,6.4289,-1.6123,12.2746,12.2978,12.2862,-0.6076,-0.3850,12.1582,12.2066,12.1824,-0.7036,-0.3706,16.6739,12.9984,14.8362,4.6617,-0.0650,16.6739,16.6927,16.6833,-0.7291,0.5640,16.6245,16.6588,16.6416,-1.4001,0.5785,15.2359,13.7075,14.4717,5.1800,0.8459,4.4262,345.8691,413.1000,32585.1054
8044.0000,14.3748,19.8919,3557.6000,42029.5000,-38471.9000,2.1713,725.6500,7008.9689,7734.6189,105.8598,49038.4689,2831.9500,-46206.5189,19.8656,14.3645,12121.3000,0.0000,12121.3000,-0.4395,2795.1809,0.0000,2795.1809,19.9149,0.0000,9326.1191,9326.1191,19.7464,15.9258,26090.9000,0.0000,26090.9000,-1.4338,4962.8697,0.0000,4962.8697,63.9045,0.0000,21128.0303,21128.0303,19.6350,14.1383,390.7000,0.0000,390.7000,-0.0142,90.3396,0.0000,90.3396,0.6428,0.0000,300.3604,300.3604,19.3742,16.6481,9789.6000,0.0000,9789.6000,-0.7531,1870.5613,0.0000,1870.5613,33.6572,0.0000,7919.0387,7919.0387,19.4604,13.9671,390.7000,0.0000,390.7000,-0.0142,90.5259,0.0000,90.5259,0.6434,0.0000,300.1741,300.1741,19.8303,11.8827,15.8565,0.2279,9230.3593,19.5464,11.7545,15.6504,0.2011,4826.3993,19.4623,11.9783,15.7203,0.1932,4056.2009,19.8919,19.8656,19.8788,3.1041,2.4059,19.8656,19.8303,19.8480,2.9144,1.9664,19.8303,19.7464,19.7884,2.5752,1.6653,19.7464,19.6350,19.6907,1.9126,0.2315,19.6350,19.5464,19.5907,1.1578,0.2174,19.5464,18.3467,18.9466,1.2031,0.0568,19.4604,19.4579,19.4592,0.1627,-0.6964,19.4623,19.4604,19.4613,0.2412,-0.7105,19.8919,19.4623,19.6771,1.7246,-0.8511,14.5309,14.4777,14.5043,6.3368,-2.4471,14.6804,14.5673,14.6238,7.3582,-2.0075,15.3523,15.1740,15.2632,5.5593,-1.7064,12.3833,12.3370,12.3601,0.9570,-0.2727,12.5622,12.2871,12.4247,2.9890,-0.2585,16.6481,13.8871,15.2676,5.2710,-0.0979,16.6481,16.6556,16.6518,-0.3154,0.6552,16.5987,16.6077,16.6032,-0.3992,0.6694,15.8045,14.0638,14.9341,5.6454,0.8099,4.1159,321.6191,10311.3000,18112.9596
