Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8045.0000,15.1807,20.5038,4281.1000,40021.3000,-35740.2000,2.1141,862.0704,6805.5243,7667.5946,103.2780,46826.8243,3419.0296,-43407.7946,20.4400,14.9279,12122.7000,0.0000,12122.7000,-0.4396,2776.9975,0.0000,2776.9975,19.8536,0.0000,9345.7025,9345.7025,20.1580,16.3329,34191.9000,0.0000,34191.9000,-1.8789,6472.0880,0.0000,6472.0880,83.4825,0.0000,27719.8120,27719.8120,19.4402,13.9474,396.4000,0.0000,396.4000,-0.0144,91.8685,0.0000,91.8685,0.6511,0.0000,304.5315,304.5315,19.4523,16.7255,11124.4000,0.0000,11124.4000,-0.8558,2123.5790,0.0000,2123.5790,38.2630,0.0000,9000.8210,9000.8210,19.4532,13.9601,396.4000,0.0000,396.4000,-0.0144,91.8543,0.0000,91.8543,0.6526,0.0000,304.5457,304.5457,15.9176,15.6206,15.7691,0.0005,18.3306,14.3150,16.8089,15.5620,-0.0034,-82.0905,16.6506,14.6179,15.6342,0.0028,58.5434,20.5038,20.4400,20.4719,7.2230,2.3281,20.4400,20.3550,20.3975,6.6968,1.8885,20.3153,20.1580,20.2366,5.4738,1.9045,20.1580,19.4402,19.7991,1.3727,0.0256,19.4402,19.7082,19.5742,-0.1340,0.0112,18.4550,19.3823,18.9187,-0.2722,0.0197,19.4532,19.4539,19.4536,-0.0029,-0.8361,19.4526,19.4532,19.4529,-0.0373,-0.8505,20.5038,19.4954,19.9996,3.9565,-0.8430,15.5481,15.4437,15.4959,12.0314,-2.3743,15.9176,15.6890,15.8033,14.2984,-1.9347,16.1875,15.9176,16.0525,9.5906,-1.9507,12.0707,12.3793,12.2250,-1.5664,-0.0718,14.3150,11.6005,12.9578,6.4977,-0.0574,16.7255,14.3150,15.5203,3.1143,-0.0659,16.7255,16.7111,16.7183,0.8673,0.7899,16.6619,16.6506,16.6562,0.7051,0.8043,16.6506,14.3969,15.5237,7.1797,0.7968,3.9517,308.7907,22491.6000,-5.2164
8046.0000,15.7114,20.6534,5614.8000,37065.2000,-31450.4000,2.0437,1121.2836,6385.6493,7506.9329,100.0847,43450.8493,4493.5164,-38957.3329,20.6340,15.1183,12104.9000,0.0000,12104.9000,-0.4389,2766.7906,0.0000,2766.7906,19.6782,0.0000,9338.1094,9338.1094,20.2051,16.3796,35612.4000,0.0000,35612.4000,-1.9570,6737.2477,0.0000,6737.2477,86.3582,0.0000,28875.1523,28875.1523,21.1826,15.6556,504.8000,0.0000,504.8000,-0.0183,114.6704,0.0000,114.6704,0.8313,0.0000,390.1296,390.1296,19.5235,16.7962,11875.1000,0.0000,11875.1000,-0.9136,2264.9147,0.0000,2264.9147,40.7917,0.0000,9610.1853,9610.1853,19.4562,13.9631,504.8000,0.0000,504.8000,-0.0183,116.9688,0.0000,116.9688,0.8312,0.0000,387.8312,387.8312,16.2315,15.2296,15.7306,0.0134,542.0234,14.7953,16.2367,15.5160,-0.0173,-415.8694,16.7087,14.4856,15.5972,0.0267,561.2358,20.6534,20.6340,20.6437,2.1372,2.2377,20.6340,20.5983,20.6161,2.7027,1.7988,20.2099,20.2172,20.2135,-0.2136,1.9390,21.1826,18.9036,20.0431,3.0093,-0.0180,16.2367,21.1826,18.7096,-10.3692,-0.0363,16.2367,21.0696,18.6531,-3.1398,0.0385,19.4562,19.4554,19.4558,0.0919,-0.8750,19.4567,19.4562,19.4565,0.1080,-0.8934,20.6534,19.8498,20.2516,3.1051,-0.8279,15.9538,15.9062,15.9300,5.3031,-2.2857,16.2315,16.1524,16.1919,4.7547,-1.8467,16.3043,16.2315,16.2679,2.6639,-1.9870,13.9927,11.3915,12.6921,5.7020,-0.0300,14.7953,11.3898,13.0926,1.6915,-0.0117,16.7962,14.7953,15.7958,3.3891,-0.0865,16.7962,16.7816,16.7889,0.9167,0.8271,16.7206,16.7087,16.7146,0.7695,0.8454,16.7087,15.1406,15.9246,4.9028,0.7799,3.7874,295.9496,29151.6000,687.3897
8047.0000,15.1922,20.0157,7009.9000,42573.4000,-35563.5000,2.3766,1411.3019,7241.5506,8652.8526,116.5458,49814.9506,5598.5981,-44216.3526,20.0731,14.5679,12100.7000,0.0000,12100.7000,-0.4388,2783.7018,0.0000,2783.7018,19.6227,0.0000,9316.9982,9316.9982,20.1655,16.3404,19373.2000,0.0000,19373.2000,-1.0646,3666.7748,0.0000,3666.7748,46.9423,0.0000,15706.4252,15706.4252,20.1326,14.6259,475.5000,0.0000,475.5000,-0.0172,109.3109,0.0000,109.3109,0.7658,0.0000,366.1891,366.1891,19.6334,16.9053,12157.6000,0.0000,12157.6000,-0.9353,2315.7056,0.0000,2315.7056,41.7123,0.0000,9841.8944,9841.8944,20.1932,14.6856,475.5000,0.0000,475.5000,-0.0172,109.2344,0.0000,109.2344,0.7829,0.0000,366.2656,366.2656,20.1415,11.4546,15.7981,0.4516,18289.3799,19.6644,11.4857,15.5751,0.3827,9183.6479,20.2844,11.0365,15.6605,0.4327,9086.3359,20.0157,20.0731,20.0444,-7.1672,2.5953,20.0731,20.1415,20.1073,-6.0757,2.1565,20.1415,20.1655,20.1535,-0.6600,1.6107,20.1655,20.1326,20.1490,1.3433,0.5461,20.1326,19.6644,19.8985,14.4118,0.5288,19.6644,18.4526,19.0585,4.9570,0.2377,20.1932,20.0357,20.1144,8.0130,-0.6976,20.2844,20.1932,20.2388,9.5059,-0.7149,20.0157,20.2844,20.1501,-1.1601,-0.9696,14.7716,14.8759,14.8238,-13.2850,-2.6405,14.5562,14.8122,14.6842,-18.1302,-2.2017,15.2332,15.5787,15.4060,-10.3369,-1.6558,13.4193,13.2395,13.3294,7.7554,-0.5912,13.5819,13.3831,13.4825,4.7702,-0.5740,16.9053,15.7395,16.3224,6.4198,-0.2828,16.9053,16.8785,16.8919,1.3074,0.6525,16.8221,16.7979,16.8100,1.2150,0.6697,15.2103,16.0956,15.6530,-3.2134,0.9245,4.5385,354.6480,9019.0000,36559.3637
8048.0000,14.2033,20.0067,3788.8000,68662.5000,-64873.7000,3.4420,774.9537,11403.5371,12178.4909,168.8931,80066.0371,3013.8463,-77052.1909,20.0089,14.5051,12123.2000,0.0000,12123.2000,-0.4396,2790.9553,0.0000,2790.9553,19.8011,0.0000,9332.2447,9332.2447,20.0593,16.2353,12349.0000,0.0000,12349.0000,-0.6786,2340.2243,0.0000,2340.2243,29.9419,0.0000,10008.7757,10008.7757,20.0716,14.5665,617.6000,0.0000,617.6000,-0.0224,142.0782,0.0000,142.0782,1.0080,0.0000,475.5218,475.5218,19.7794,17.0509,10687.5000,1.5000,10686.0000,-0.8223,2032.1147,0.2738,2032.3884,36.6053,1.7738,8655.3853,8653.6116,20.1574,14.6507,617.6000,0.0000,617.6000,-0.0224,141.9370,0.0000,141.9370,1.0072,0.0000,475.6630,475.6630,20.0169,11.9326,15.9748,1.2233,49542.5063,20.0408,11.4756,15.7582,1.1664,27994.4569,20.1458,11.5261,15.8360,1.1738,24650.7555,20.0067,20.0089,20.0078,-0.3767,3.8107,20.0089,20.0169,20.0129,-1.0741,3.3711,20.0169,20.0593,20.0381,-1.3280,1.7822,20.0593,20.0716,20.0654,-0.9446,1.1036,20.0716,20.0408,20.0562,1.9680,1.0812,20.0408,18.8560,19.4484,4.7701,0.2338,20.1574,20.1463,20.1518,0.5159,-0.5885,20.1458,20.1574,20.1516,-0.9879,-0.6109,20.0067,20.1458,20.0762,-0.8262,-1.3523,13.5898,13.6670,13.6284,-14.3602,-3.8564,13.3319,13.4721,13.4020,-15.4092,-3.4168,14.1673,14.5481,14.3577,-12.5858,-1.8279,12.8868,12.9463,12.9165,-4.9176,-1.1493,12.6675,12.8534,12.7605,-8.6485,-1.1269,17.0509,16.2804,16.6657,4.2077,-0.2795,17.0509,17.0081,17.0295,1.7257,0.5428,16.9147,16.8873,16.9010,1.1635,0.5652,13.8450,15.7860,14.8155,-10.0419,1.3066,6.7242,525.4391,-28480.3000,102187.7187
8049.0000,13.7113,19.6848,3201.0000,84686.9000,-81485.9000,4.1687,660.0012,13901.9270,14561.9282,203.4843,98588.8270,2540.9988,-96047.8282,19.7095,14.2113,16690.3000,0.0000,16690.3000,-0.6052,3855.8361,0.0000,3855.8361,27.2833,0.0000,12834.4639,12834.4639,19.8729,16.0509,2577.4000,0.0000,2577.4000,-0.1416,489.5173,0.0000,489.5173,6.2603,0.0000,2087.8827,2087.8827,19.9015,14.3997,782.2000,0.0000,782.2000,-0.0284,180.3004,0.0000,180.3004,1.2776,0.0000,601.8996,601.8996,19.8254,17.1886,8654.2000,136.9000,8517.3000,-0.6733,1644.5976,25.0050,1669.6026,29.9371,161.9050,7009.6024,6847.6974,20.1226,14.6166,782.2000,0.0000,782.2000,-0.0284,179.8379,0.0000,179.8379,1.2762,0.0000,602.3621,602.3621,19.7425,12.1985,15.9705,0.9670,39162.6776,19.9304,11.6025,15.7664,0.9607,23057.0217,20.1167,11.5755,15.8461,0.9853,20691.6024,19.6848,19.7095,19.6971,-3.6848,3.1166,19.7095,19.7425,19.7260,-3.3982,2.5113,19.7425,19.8729,19.8077,-2.7157,1.1654,19.8729,19.9015,19.8872,-2.0860,1.0238,19.9015,19.9304,19.9159,-1.6279,0.9954,19.9304,19.3882,19.6593,2.6097,0.2776,20.1226,20.1320,20.1273,-0.2311,-0.3957,20.1167,20.1226,20.1196,-0.3208,-0.4241,19.6848,20.1167,19.9007,-2.0532,-1.0522,13.2513,13.2798,13.2656,-4.3143,-3.1522,12.9634,13.0232,12.9933,-4.8673,-2.5469,13.4107,13.8206,13.6156,-8.8905,-1.2010,13.0821,13.0577,13.0699,1.9149,-1.0594,13.1403,13.0458,13.0930,4.0783,-1.0310,17.1886,16.6648,16.9267,3.2144,-0.3132,17.1886,17.1281,17.1583,1.6193,0.3601,16.9447,16.9286,16.9367,0.4952,0.3885,13.6212,15.0493,14.3352,-5.7312,1.0166,8.2104,641.5743,-52136.5000,82911.3017
8050.0000,13.3973,19.5659,2091.5000,110201.6000,-108110.1000,5.3168,433.4756,17957.7686,18391.2441,258.7418,128159.3686,1658.0244,-126501.3441,19.5737,14.0782,20918.3000,0.0000,20918.3000,-0.7585,4840.3234,0.0000,4840.3234,34.3281,0.0000,16077.9766,16077.9766,19.6756,15.8558,293.4000,0.0000,293.4000,-0.0161,55.8565,0.0000,55.8565,0.7149,0.0000,237.5435,237.5435,19.7011,14.2031,1012.0000,0.0000,1012.0000,-0.0367,233.8179,0.0000,233.8179,1.6566,0.0000,778.1821,778.1821,19.8743,17.4642,6508.8000,364.9000,6143.9000,-0.5208,1236.1741,66.7053,1302.8794,23.2092,431.6053,5272.6259,4841.0206,19.9469,14.4442,1012.0000,0.0000,1012.0000,-0.0367,233.1468,0.0000,233.1468,1.6519,0.0000,778.8532,778.8532,19.5865,12.5312,16.0588,1.3263,53717.0723,19.7338,11.9773,15.8555,1.3123,31496.3509,19.9024,11.9715,15.9369,1.3419,28179.0403,19.5659,19.5737,19.5698,-1.4714,4.0354,19.5737,19.5865,19.5801,-1.6959,3.2768,19.5865,19.6756,19.6311,-2.0668,1.3028,19.6756,19.7011,19.6884,-2.3347,1.2867,19.7011,19.7338,19.7174,-2.3309,1.2500,19.7338,19.6356,19.6847,0.3709,0.1972,19.9469,20.0199,19.9834,-1.6720,-0.3235,19.9024,19.9469,19.9246,-2.2885,-0.3602,19.5659,19.9024,19.7342,-1.9455,-1.2814,13.0673,13.0790,13.0732,-2.2570,-4.0707,12.8172,12.8358,12.8265,-1.9476,-3.3122,12.9914,13.2392,13.1153,-5.9730,-1.3382,12.9416,12.9565,12.9490,-1.3934,-1.3221,12.8582,12.9055,12.8819,-2.4837,-1.2854,17.4642,16.8460,17.1551,2.8218,-0.2326,17.4642,17.3263,17.3953,2.9239,0.2882,17.0008,16.9738,16.9873,0.6759,0.3249,13.2758,14.4371,13.8565,-5.7129,1.2461,10.5064,820.9857,-78730.5000,113392.4635
8051.0000,13.2603,19.4955,1581.9000,124886.7000,-123304.8000,5.9843,328.6035,20285.9825,20614.5859,290.6341,145172.6825,1253.2965,-143919.3859,19.4994,14.0054,24945.5000,0.0000,24945.5000,-0.9046,5777.2503,0.0000,5777.2503,41.0097,0.0000,19168.2497,19168.2497,12.8938,18.5382,0.0000,3538.1000,-3538.1000,0.1880,0.0000,570.8321,570.8321,9.4287,4108.9321,0.0000,-4108.9321,19.4535,13.9603,946.9000,0.0000,946.9000,-0.0343,219.4163,0.0000,219.4163,1.5541,0.0000,727.4837,727.4837,19.8466,18.2433,3955.7000,868.7000,3087.0000,-0.3520,751.5294,158.7267,910.2561,15.8497,1027.4267,3204.1706,2176.7439,19.7802,14.2808,946.9000,0.0000,946.9000,-0.0343,218.5739,0.0000,218.5739,1.5491,0.0000,728.3261,728.3261,19.5053,12.7787,16.1420,1.5525,62877.3148,19.4892,12.3652,15.9272,1.4798,35515.6954,19.7253,12.3075,16.0164,1.5409,32357.8553,19.4955,19.4994,19.4975,-0.8085,4.5964,19.4994,19.5053,19.5023,-0.8733,3.6918,19.5053,19.5567,19.5310,-1.1422,1.2683,19.4253,19.4535,19.4394,-2.9401,1.4562,19.4535,19.4892,19.4713,-2.9053,1.4219,19.4892,19.7725,19.6308,-0.5853,0.1294,19.7802,19.8896,19.8349,-1.7266,-0.2226,19.7253,19.7802,19.7528,-2.0093,-0.2570,19.4955,19.7253,19.6104,-1.4285,-1.3880,13.0739,13.0738,13.0739,0.0732,-4.6284,12.8501,12.8477,12.8489,0.3350,-3.7238,12.8938,12.9832,12.9385,-2.0686,-1.3003,12.8875,12.8938,12.8907,-0.6395,-1.4883,12.8583,12.8622,12.8602,-0.1962,-1.4540,18.2433,16.8066,17.5250,4.5277,-0.1614,18.2433,17.7268,17.9851,7.1824,0.1906,17.2007,17.0844,17.1426,1.9385,0.2249,13.0999,13.8969,13.4984,-4.2560,1.3559,12.2188,954.7965,-96916.6000,130750.8655
8052.0000,13.2513,19.5457,980.7000,133819.4000,-132838.7000,6.3752,203.7485,21732.4071,21936.1556,309.3103,155551.8071,776.9515,-154774.8556,19.5432,14.0483,24938.6000,0.0000,24938.6000,-0.9043,5772.6635,0.0000,5772.6635,41.0384,0.0000,19165.9365,19165.9365,13.2648,18.9355,0.0000,16770.2000,-16770.2000,0.8911,0.0000,2719.4038,2719.4038,43.2741,19489.6038,0.0000,-19489.6038,19.2658,13.7763,1091.8000,0.0000,1091.8000,-0.0396,253.5569,0.0000,253.5569,1.7977,0.0000,838.2431,838.2431,19.7254,20.1305,2198.3000,1864.3000,334.0000,-0.2715,418.2546,339.9359,758.1905,12.5596,2204.2359,1780.0454,-424.1905,19.7055,14.2075,1091.8000,0.0000,1091.8000,-0.0396,252.2422,0.0000,252.2422,1.7901,0.0000,839.5578,839.5578,19.5402,12.9624,16.2513,1.8828,76255.0090,19.2876,12.7268,16.0072,1.6902,40564.4192,19.6045,12.6162,16.1103,1.8003,37806.9718,19.5457,19.5432,19.5444,0.6319,4.8937,19.5432,19.5402,19.5417,0.5396,3.9894,19.5402,19.5345,19.5374,0.1411,0.9837,19.2498,19.2658,19.2578,-2.1262,1.8748,19.2658,19.2876,19.2767,-2.2840,1.8352,19.2876,19.6994,19.4935,-1.5921,0.2322,19.7055,19.8786,19.7920,-0.4529,-0.0393,19.6045,19.7055,19.6550,-1.1149,-0.0789,19.5457,19.6045,19.5751,-0.3612,-1.4815,13.1797,13.1744,13.1771,1.3102,-4.9211,12.9976,12.9842,12.9909,1.7782,-4.0168,13.2648,13.1023,13.1835,3.0214,-1.0112,13.2992,13.2648,13.2820,4.7871,-1.9022,13.3621,13.2890,13.3256,5.6803,-1.8626,20.1305,17.2846,18.7076,14.3362,-0.2596,20.1305,16.3704,18.2504,3.2671,0.0118,14.7050,17.7151,16.2100,-11.1891,0.0514,12.7965,13.5114,13.1539,-4.0924,1.4541,14.4016,1125.3634,-122152.7000,154626.3999
8053.0000,13.2613,19.6014,461.6000,140675.9000,-140214.3000,6.6722,95.8852,22851.2304,22947.1156,323.6641,163527.1304,365.7148,-163161.4156,19.5986,14.1027,24746.7000,0.0000,24746.7000,-0.8974,5724.5005,0.0000,5724.5005,40.6992,0.0000,19022.1995,19022.1995,13.1338,18.8032,0.0000,22048.9000,-22048.9000,1.1715,0.0000,3568.9428,3568.9428,56.9768,25617.8428,0.0000,-25617.8428,19.1128,13.6264,978.9000,0.0000,978.9000,-0.0355,227.7528,0.0000,227.7528,1.6158,0.0000,751.1472,751.1472,16.4472,18.7336,1210.9000,2605.7000,-1394.8000,0.2362,240.4988,451.3998,691.8985,11.2072,3057.0998,970.4012,-2086.6985,19.2883,13.7984,978.9000,0.0000,978.9000,-0.0355,227.2763,0.0000,227.2763,1.6065,0.0000,751.6237,751.6237,19.5948,13.1356,16.3652,2.1873,88585.6446,19.1311,13.0337,16.0824,1.8583,44599.8295,19.5556,12.8589,16.2073,2.0409,42859.8122,19.6014,19.5986,19.6000,0.7355,5.2110,19.5986,19.5948,19.5967,0.7289,4.3136,19.5948,19.5585,19.5767,0.5390,0.7578,19.0999,19.1128,19.1063,-1.7633,1.9293,19.1128,19.1296,19.1212,-1.8116,1.8938,18.7336,20.2384,19.4860,-0.0259,-0.0026,18.7336,19.2883,19.0110,-9.3613,0.2336,19.2883,19.4148,19.3516,-3.5972,0.1981,19.6014,19.5746,19.5880,0.2205,-1.4613,13.2953,13.2897,13.2925,1.4580,-5.2240,13.1404,13.1279,13.1342,1.7937,-4.3266,13.1338,13.1626,13.1482,-0.3615,-0.7708,13.1208,13.1338,13.1273,-1.8020,-1.9424,13.0763,13.1113,13.0938,-2.7318,-1.9069,16.4472,20.8176,18.6324,-0.8420,-0.0104,14.6145,16.4472,15.5309,-32.7543,-0.2466,12.8589,14.7517,13.8053,-28.9547,-0.2111,12.8589,13.1588,13.0089,-1.6859,1.4482,16.0343,1252.9420,-136953.5000,176045.2863
8054.0000,13.2748,19.6481,54.6000,146555.7000,-146501.1000,6.9289,11.3392,23813.7912,23825.1304,336.1088,170369.4912,43.2608,-170326.2304,19.6458,14.1490,24740.6000,0.0000,24740.6000,-0.8971,5719.9125,0.0000,5719.9125,40.6596,0.0000,19020.6875,19020.6875,13.1744,18.8442,0.0000,21222.5000,-21222.5000,1.1276,0.0000,3437.0883,3437.0883,54.8134,24659.5883,0.0000,-24659.5883,19.1665,13.6791,938.9000,0.0000,938.9000,-0.0340,218.3060,0.0000,218.3060,1.5529,0.0000,720.5940,720.5940,14.5962,18.4519,530.9000,2923.5000,-2392.6000,0.2013,108.3419,494.2004,602.5423,9.7837,3417.7004,422.5581,-2995.1423,18.7831,13.3033,938.9000,0.0000,938.9000,-0.0340,219.3140,0.0000,219.3140,1.5493,0.0000,719.5860,719.5860,19.6426,13.2095,16.4261,2.2339,90473.9859,19.1617,13.0969,16.1293,1.8954,45490.4085,19.5321,12.9796,16.2558,2.0479,43005.0047,19.6481,19.6458,19.6470,0.6312,5.3980,19.6458,19.6426,19.6442,0.6381,4.5008,19.6426,19.6045,19.6236,0.6309,0.8545,19.1720,19.1665,19.1692,0.8242,1.9821,19.1665,19.1617,19.1641,0.5829,1.9481,19.1617,19.8002,19.4809,0.0037,0.0034,18.4741,18.7831,18.6286,-4.5492,0.2047,18.7831,19.0051,18.8941,-5.4556,0.1706,19.6481,19.5908,19.6195,0.4442,-1.5310,13.3526,13.3498,13.3512,0.7729,-5.4130,13.1998,13.1944,13.1971,0.8242,-4.5159,13.1744,13.1588,13.1666,0.2865,-0.8695,13.1786,13.1744,13.1765,0.6587,-1.9972,13.1825,13.1700,13.1762,1.0593,-1.9631,14.5962,22.2146,18.4054,-2.6747,-0.0184,13.4604,14.5962,14.0283,-18.0683,-0.2197,12.9796,13.4892,13.2344,-6.8254,-0.1857,12.9796,13.0069,12.9932,-0.1238,1.5159,16.3934,1281.0062,-143497.8000,178969.3990
8055.0000,13.2792,19.6568,0.0000,149573.1000,-149573.1000,7.0687,0.0000,24306.5948,24306.5948,342.9143,173879.6948,0.0000,-173879.6948,19.6563,14.1593,24713.9000,0.0000,24713.9000,-0.8962,5713.0342,0.0000,5713.0342,40.5907,0.0000,19000.8658,19000.8658,13.1017,18.7708,0.0000,14285.7000,-14285.7000,0.7591,0.0000,2311.3379,2311.3379,36.9028,16597.0379,0.0000,-16597.0379,19.2722,13.7826,786.5000,0.0000,786.5000,-0.0285,182.6408,0.0000,182.6408,1.2999,0.0000,603.8592,603.8592,16.0830,20.9444,178.6000,2804.2000,-2625.6000,0.1677,35.6564,483.3220,518.9783,8.1880,3287.5220,142.9436,-3144.5783,18.9074,13.4251,786.5000,0.0000,786.5000,-0.0285,183.4403,0.0000,183.4403,1.3066,0.0000,603.0597,603.0597,19.6555,13.2304,16.4429,2.1545,87258.2575,19.2336,13.0687,16.1512,1.8606,44653.2783,19.5868,12.9670,16.2769,1.9978,41954.4230,19.6568,19.6563,19.6566,0.1811,5.5031,19.6563,19.6555,19.6559,0.2056,4.6069,19.6555,19.6396,19.6475,0.3537,1.0858,19.2821,19.2722,19.2771,1.3669,1.8449,19.2722,19.2603,19.2662,1.2970,1.8163,20.9444,18.4483,19.6964,2.6645,-0.0616,20.9444,18.9074,19.9259,15.7199,0.1061,18.9074,18.8967,18.9020,0.1604,0.0776,19.6568,19.6209,19.6389,0.2994,-1.5656,13.3605,13.3600,13.3602,0.1738,-5.5214,13.2066,13.2057,13.2062,0.1744,-4.6252,13.1017,13.1308,13.1163,-0.5422,-1.1041,13.0949,13.1017,13.0983,-0.8787,-1.8632,13.0687,13.0842,13.0765,-1.1388,-1.8347,13.0687,22.4389,17.7538,-7.7984,0.0432,13.2620,13.8743,13.5682,-5.4880,-0.1244,12.9670,13.2135,13.0902,-1.6748,-0.0959,12.9670,12.9910,12.9790,-0.1071,1.5473,15.8714,1240.2108,-140197.5000,173865.9587
8056.0000,13.2263,19.6028,0.0000,112410.8000,-112410.8000,5.3124,0.0000,18245.0572,18245.0572,257.7226,130655.8572,0.0000,-130655.8572,19.6058,14.1098,24708.0000,0.0000,24708.0000,-0.8960,5715.0637,0.0000,5715.0637,40.5754,0.0000,18992.9363,18992.9363,12.9792,18.6469,0.0000,4881.9000,-4881.9000,0.2594,0.0000,788.5466,788.5466,12.6074,5670.4466,0.0000,-5670.4466,19.3934,13.9014,707.9000,0.0000,707.9000,-0.0257,164.1519,0.0000,164.1519,1.1684,0.0000,543.7481,543.7481,19.0773,24.5563,18.6000,2329.4000,-2310.8000,0.1293,3.5671,420.1527,423.7198,6.3292,2749.5527,15.0329,-2734.5198,17.8929,12.4310,707.9000,0.0000,707.9000,-0.0257,167.1688,0.0000,167.1688,1.1741,0.0000,540.7312,540.7312,19.6099,13.0240,16.3170,1.4908,60377.9124,19.1751,12.9025,16.0388,1.2779,30669.6731,19.6394,12.6919,16.1657,1.4154,29723.4797,19.6028,19.6058,19.6043,-0.5656,4.1847,19.6058,19.6099,19.6079,-0.5145,3.2887,19.6099,19.6289,19.6194,-0.2741,0.9118,19.4114,19.3934,19.4024,1.5766,1.1712,19.3934,19.3719,19.3826,1.4695,1.1456,24.5563,17.3295,20.9429,15.1082,-0.1221,24.5563,16.0265,20.2914,4.4764,0.0072,19.6394,18.6160,19.1277,2.7882,-0.0185,19.6028,19.6394,19.6211,-0.1495,-1.1277,13.2760,13.2807,13.2784,-0.9230,-4.2007,13.0314,13.0500,13.0407,-1.9319,-3.3047,12.9792,13.0505,13.0149,-1.1590,-0.9278,12.9616,12.9792,12.9704,-1.4790,-1.1872,12.9025,12.9408,12.9217,-1.8036,-1.1615,12.9025,20.1377,16.5201,-14.8231,0.1062,12.4310,14.2074,13.3192,-2.9393,-0.0231,12.4310,13.7063,13.0687,-0.1955,0.0025,12.6942,13.0206,12.8574,-1.4022,1.1118,11.2974,882.7938,-93479.7000,120771.0652
8057.0000,13.1273,19.5018,0.0000,111234.8000,-111234.8000,5.2569,0.0000,18012.8195,18012.8195,254.9393,129247.6195,0.0000,-129247.6195,19.5077,14.0135,24713.8000,0.0000,24713.8000,-0.8962,5723.0289,0.0000,5723.0289,40.6117,0.0000,18990.7711,18990.7711,12.6414,18.3055,0.0000,80.3000,-80.3000,0.0043,0.0000,12.9120,12.9120,0.2073,93.2120,0.0000,-93.2120,19.5365,14.0418,744.1000,0.0000,744.1000,-0.0270,172.2542,0.0000,172.2542,1.2262,0.0000,571.8458,571.8458,17.9554,23.5147,0.0000,2065.1000,-2065.1000,0.1134,0.0000,365.8473,365.8473,5.5898,2430.9473,0.0000,-2430.9473,19.2876,13.7970,744.1000,0.0000,744.1000,-0.0270,172.7629,0.0000,172.7629,1.2512,0.0000,571.3371,571.3371,19.5161,13.0070,16.2615,1.3713,55537.8754,19.6298,12.4249,16.0274,1.3661,32786.8108,19.6286,12.6056,16.1171,1.3316,27964.0657,19.5018,19.5077,19.5047,-1.1374,4.1434,19.5077,19.5161,19.5119,-1.0937,3.2473,19.5161,19.5654,19.5407,-0.8848,1.0351,19.5602,19.5365,19.5484,1.8262,1.0393,19.5365,19.5075,19.5220,1.7468,1.0124,22.5412,20.3695,21.4554,6.2490,-0.1675,19.2876,20.5015,19.8946,-4.7244,-0.0541,19.6286,19.2876,19.4581,4.0524,-0.0811,19.5018,19.6286,19.5652,-0.6101,-1.1134,13.1842,13.1896,13.1869,-1.0390,-4.1611,12.9466,12.9566,12.9516,-1.0103,-3.2649,12.6414,12.8198,12.7306,-3.3659,-1.0528,12.5855,12.6414,12.6134,-4.2427,-1.0570,12.4249,12.5474,12.4861,-5.1911,-1.0301,12.4249,17.9554,15.1902,-15.9850,0.1498,17.9554,11.5034,14.7294,17.0827,0.0364,12.4797,13.1458,12.8128,-3.0232,0.0634,12.6368,12.8907,12.7638,-1.0653,1.0957,10.6454,831.8453,-87178.2000,116288.7518
8058.0000,13.0282,19.4007,0.0000,108166.2000,-108166.2000,5.1118,0.0000,17475.8667,17475.8667,247.7483,125642.0667,0.0000,-125642.0667,19.4068,13.9146,20326.2000,0.0000,20326.2000,-0.7371,4712.6024,0.0000,4712.6024,33.4447,0.0000,15613.5976,15613.5976,12.4029,12.4029,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4858,13.9921,472.2000,0.0000,472.2000,-0.0171,109.3766,0.0000,109.3766,0.7767,0.0000,362.8234,362.8234,16.1886,21.7256,0.0000,2201.6000,-2201.6000,0.1209,0.0000,380.0154,380.0154,5.9416,2581.6154,0.0000,-2581.6154,19.4821,13.9884,472.2000,0.0000,472.2000,-0.0171,109.3815,0.0000,109.3815,0.7792,0.0000,362.8185,362.8185,19.4156,13.0568,16.2362,1.3509,54710.0447,19.7798,12.2936,16.0367,1.4313,34351.6833,19.5769,12.6227,16.0998,1.3296,27921.9129,19.4007,19.4068,19.4037,-1.1537,4.0065,19.4068,19.4156,19.4112,-1.1499,3.2695,19.4156,19.4753,19.4455,-1.0847,1.0388,19.4753,19.4858,19.4806,-0.7530,1.0388,19.4858,19.4922,19.4890,-0.3333,1.0216,21.2425,21.5283,21.3854,-0.7794,-0.1681,19.4821,20.0058,19.7439,-1.7531,-0.0472,19.5769,19.4821,19.5295,0.9261,-0.0643,19.4007,19.5769,19.4888,-0.8571,-1.1053,13.0880,13.0938,13.0909,-1.0933,-4.0229,12.8969,12.9026,12.8998,-0.5608,-3.2859,12.4029,12.5590,12.4810,-2.9472,-1.0552,12.3672,12.4029,12.3851,-2.6910,-1.0552,12.2936,12.3404,12.3170,-1.9760,-1.0380,12.2936,16.1886,14.2411,-11.3881,0.1517,16.1886,14.0559,15.1223,4.8062,0.0308,14.0318,12.4825,13.2571,5.4274,0.0479,12.6165,12.7856,12.7011,-0.6916,1.0889,10.3725,810.5227,-89097.2000,116983.6409
8059.0000,12.9331,19.3036,0.0000,96703.3000,-96703.3000,4.5701,0.0000,15589.6770,15589.6770,221.3521,112292.9770,0.0000,-112292.9770,19.3103,13.8200,12111.5000,0.0000,12111.5000,-0.4392,2811.2556,0.0000,2811.2556,19.9547,0.0000,9300.2444,9300.2444,19.3816,15.5469,162.3000,0.0000,162.3000,-0.0089,31.0089,0.0000,31.0089,0.4510,0.0000,131.2911,131.2911,19.3968,13.9048,474.9000,0.0000,474.9000,-0.0172,110.1181,0.0000,110.1181,0.7816,0.0000,364.7819,364.7819,14.9269,20.4510,0.0000,2558.3000,-2558.3000,0.1404,0.0000,434.2527,434.2527,6.8781,2992.5527,0.0000,-2992.5527,19.5279,14.0333,474.9000,0.0000,474.9000,-0.0172,109.9474,0.0000,109.9474,0.7817,0.0000,364.9526,364.9526,19.3191,13.0825,16.2008,1.2556,50851.6161,19.7529,12.2871,16.0200,1.3528,32466.4884,19.5090,12.6333,16.0712,1.2458,26162.5028,19.3036,19.3103,19.3069,-1.1035,3.5438,19.3103,19.3191,19.3147,-1.0999,3.1046,19.3191,19.3816,19.3504,-1.0826,0.9906,19.3816,19.3968,19.3892,-1.0380,0.9817,19.3968,19.4143,19.4055,-0.9423,0.9645,20.3700,21.7572,21.0636,-3.8187,-0.1630,19.5279,19.8647,19.6963,-0.5099,-0.0225,19.5090,19.5279,19.5185,-0.0684,-0.0397,19.3036,19.5090,19.4063,-0.9307,-1.0263,12.9892,12.9959,12.9925,-1.1224,-3.5574,12.8689,12.8722,12.8705,-0.2880,-3.1183,12.3601,12.4192,12.3897,-1.0369,-1.0043,12.3222,12.3315,12.3268,-0.6379,-0.9953,12.2871,12.2943,12.2907,-0.2530,-0.9781,12.2871,14.9269,13.6070,-7.5876,0.1493,14.9269,15.2762,15.1015,-0.1854,0.0089,14.4573,12.6279,13.5426,3.5096,0.0261,12.6332,12.7122,12.6727,-0.2778,1.0127,9.3510,730.7003,-86038.0000,109480.6073
8060.0000,12.9072,19.2771,1.1000,93463.9000,-93462.8000,4.4171,0.2298,15058.5048,15058.7346,213.8096,108522.4048,0.8702,-108521.5346,19.2791,13.7894,12099.3000,0.0000,12099.3000,-0.4387,2809.4666,0.0000,2809.4666,19.9599,0.0000,9289.8334,9289.8334,19.3157,15.4998,976.0000,0.0000,976.0000,-0.0536,186.6246,0.0000,186.6246,2.3976,0.0000,789.3754,789.3754,19.3275,13.8368,466.5000,0.0000,466.5000,-0.0169,108.2593,0.0000,108.2593,0.7687,0.0000,358.2407,358.2407,14.0733,19.5895,0.0000,2233.2000,-2233.2000,0.1226,0.0000,375.1421,375.1421,5.9918,2608.3421,0.0000,-2608.3421,19.5037,14.0096,466.5000,0.0000,466.5000,-0.0169,108.0335,0.0000,108.0335,0.7674,0.0000,358.4665,358.4665,19.2822,13.0544,16.1683,1.1902,48202.5804,19.6809,12.3080,15.9944,1.2681,30435.0274,19.4219,12.6562,16.0391,1.1637,24437.4187,19.2771,19.2791,19.2781,-0.2832,3.4261,19.2791,19.2822,19.2806,-0.3463,2.9873,19.2822,19.3157,19.2989,-0.5558,0.9806,19.3157,19.3275,19.3216,-0.7510,0.9270,19.3275,19.3431,19.3353,-0.7832,0.9101,19.6310,21.5998,20.6154,-5.3440,-0.1602,19.5037,19.7661,19.6349,-0.6757,-0.0376,19.4219,19.5037,19.4628,-0.6067,-0.0545,19.2771,19.4219,19.3495,-0.6206,-0.9910,12.9733,12.9745,12.9739,-0.1596,-3.4399,12.8521,12.8540,12.8531,-0.1456,-3.0011,12.5004,12.4439,12.4721,1.0602,-0.9944,12.3303,12.3294,12.3299,0.1012,-0.9408,12.3080,12.3027,12.3054,0.2421,-0.9239,12.3080,14.0733,13.1906,-4.9597,0.1464,14.0733,15.6689,14.8711,-2.7164,0.0238,14.9797,13.0476,14.0137,5.7501,0.0407,12.6726,12.6703,12.6714,0.0494,0.9772,9.0033,703.5289,-81687.7000,103075.0265
8061.0000,12.9367,19.2506,271.8000,54115.3000,-53843.5000,2.5716,56.7657,8724.7264,8781.4920,124.4823,62840.0264,215.0343,-62624.9920,19.2526,13.7634,12122.9000,0.0000,12122.9000,-0.4396,2815.8335,0.0000,2815.8335,20.0071,0.0000,9307.0665,9307.0665,19.2766,15.4612,5179.5000,0.0000,5179.5000,-0.2846,990.8682,0.0000,990.8682,12.7376,0.0000,4188.6318,4188.6318,19.2860,13.7962,475.6000,0.0000,475.6000,-0.0172,110.4256,0.0000,110.4256,0.7844,0.0000,365.1744,365.1744,13.4795,18.4745,80.2000,1669.8000,-1589.6000,0.0978,16.6517,278.6008,295.2525,4.7780,1948.4008,63.5483,-1884.8525,19.4199,13.9274,475.6000,0.0000,475.6000,-0.0172,110.2502,0.0000,110.2502,0.7826,0.0000,365.3498,365.3498,19.2554,12.9445,16.0999,0.9606,38902.9725,19.6953,12.1652,15.9303,1.0315,24756.7105,19.3680,12.5733,15.9706,0.9308,19546.2348,19.2506,19.2526,19.2516,-0.2549,3.0044,19.2526,19.2554,19.2540,-0.2564,2.5648,19.2554,19.2766,19.2660,-0.3324,0.9666,19.2766,19.2860,19.2813,-0.4211,0.6820,19.2860,19.2988,19.2924,-0.4527,0.6647,19.0251,21.1000,20.0625,-6.6069,-0.1877,19.4199,19.6247,19.5223,-1.2944,-0.0898,19.3680,19.4199,19.3939,-0.7664,-0.1071,19.2506,19.3680,19.3093,-0.4208,-0.8529,13.0203,13.0164,13.0184,0.6010,-3.0183,12.9002,12.8936,12.8969,0.5939,-2.5787,13.1958,12.8281,13.0120,6.5793,-0.9804,12.2532,12.2691,12.2612,-0.7641,-0.6958,12.1652,12.2140,12.1896,-1.3321,-0.6786,12.1652,13.4795,12.8223,-4.3797,0.1738,13.4795,14.9316,14.2055,-7.9667,0.0760,14.7459,14.0536,14.3997,4.7239,0.0932,12.7378,12.6497,12.6938,0.3346,0.8391,5.2599,411.0193,-37179.5000,83205.9178
8062.0000,13.0731,19.3374,485.3000,50013.8000,-49528.5000,2.3889,101.1245,8088.8509,8189.9755,115.6794,58102.6509,384.1755,-57718.4755,19.3299,13.8393,12122.7000,0.0000,12122.7000,-0.4396,2813.1976,0.0000,2813.1976,20.0138,0.0000,9309.5024,9309.5024,19.2938,15.4782,11203.3000,0.0000,11203.3000,-0.6156,2142.8020,0.0000,2142.8020,27.5696,0.0000,9060.4980,9060.4980,19.2893,13.7994,540.8000,0.0000,540.8000,-0.0196,125.5589,0.0000,125.5589,0.8924,0.0000,415.2411,415.2411,12.9143,14.4058,706.9000,1025.5000,-318.6000,0.1107,148.0962,170.0585,318.1547,5.4429,1195.5585,558.8038,-636.7547,19.3356,13.8448,540.8000,0.0000,540.8000,-0.0196,125.4897,0.0000,125.4897,0.8909,0.0000,415.3103,415.3103,19.3209,12.7557,16.0383,0.8126,32912.0908,19.7342,11.9995,15.8669,0.8617,20680.1844,19.2995,12.5050,15.9023,0.7569,15895.5461,19.3374,19.3299,19.3337,1.0557,2.8055,19.3299,19.3209,19.3254,0.9269,2.3659,19.3209,19.2938,19.3074,0.5639,1.0661,19.2938,19.2893,19.2916,0.1886,0.4505,19.2893,19.2897,19.2895,0.0303,0.4309,17.3312,20.4645,18.8978,-13.9906,-0.2623,19.3356,19.4664,19.4010,-1.3984,-0.1516,19.2995,19.3356,19.3176,-0.8562,-0.1712,19.3374,19.2995,19.3185,0.1762,-0.7778,13.2077,13.1915,13.1996,2.2518,-2.8200,13.1245,13.0910,13.1078,2.6096,-2.3804,14.0645,13.5681,13.8163,9.7717,-1.0807,12.1641,12.1930,12.1785,-0.9322,-0.4650,11.9995,12.0921,12.0458,-1.6702,-0.4454,11.9995,12.9143,12.4569,-4.3453,0.2478,12.9143,13.8877,13.4010,-9.6442,0.1371,13.8823,14.2397,14.0610,-4.0229,0.1567,12.8612,12.6357,12.7484,0.7248,0.7633,4.8959,382.5763,-25439.5000,69487.8214
8063.0000,13.4138,19.5435,946.6000,41905.5000,-40958.9000,2.0297,196.1350,6831.2797,7027.4147,98.4111,48736.7797,750.4650,-47986.3147,19.5221,14.0277,12103.3000,0.0000,12103.3000,-0.4389,2802.3082,0.0000,2802.3082,19.9614,0.0000,9300.9918,9300.9918,19.4142,15.5972,19192.9000,0.0000,19192.9000,-1.0547,3665.5104,0.0000,3665.5104,47.2172,0.0000,15527.3896,15527.3896,19.3370,13.8462,403.6000,0.0000,403.6000,-0.0146,93.6517,0.0000,93.6517,0.6660,0.0000,309.9483,309.9483,19.3120,18.1274,1827.5000,589.4000,1238.1000,-0.1729,349.4591,106.7245,456.1837,8.6209,696.1245,1478.0409,781.9163,19.2600,13.7708,403.6000,0.0000,403.6000,-0.0146,93.7374,0.0000,93.7374,0.6656,0.0000,309.8626,309.8626,19.4941,12.3711,15.9326,0.4574,18526.2112,19.0211,12.4405,15.7308,0.3804,9128.4517,19.2463,12.3344,15.7903,0.3995,8389.3976,19.5435,19.5221,19.5328,2.4681,2.3533,19.5221,19.4941,19.5081,2.2696,1.9144,19.4941,19.4142,19.4541,1.8363,1.2401,19.4142,19.3370,19.3756,1.0792,0.1854,19.3370,19.2995,19.3183,0.4119,0.1707,19.3120,18.7695,19.0408,1.7899,-0.1889,19.2600,19.3120,19.2860,-1.3230,-0.3619,19.2463,19.2600,19.2532,-0.7126,-0.3765,19.5435,19.2463,19.3949,0.9868,-0.6912,13.7266,13.6738,13.7002,6.1064,-2.3759,13.7766,13.6584,13.7175,7.4225,-1.9370,15.0371,14.5271,14.7821,11.7201,-1.2627,12.2226,12.1963,12.2095,0.4380,-0.2080,12.4405,12.0997,12.2701,2.7717,-0.1933,12.4405,12.4592,12.4498,-0.0198,0.1663,15.3486,14.5810,14.9648,18.9368,0.3393,14.5475,14.3616,14.4545,4.8139,0.3539,13.4074,12.4897,12.9486,2.4800,0.6686,3.9282,306.9551,-7617.4000,36044.0604
8064.0000,13.8762,19.7885,1623.7000,36931.2000,-35307.5000,1.8298,333.8814,6086.1176,6419.9989,88.9414,43017.3176,1289.8186,-41727.4989,19.7597,14.2606,12102.6000,0.0000,12102.6000,-0.4389,2794.3266,0.0000,2794.3266,19.9098,0.0000,9308.2734,9308.2734,19.6110,15.7918,23086.8000,0.0000,23086.8000,-1.2687,4398.6271,0.0000,4398.6271,56.6822,0.0000,18688.1729,18688.1729,19.2954,13.8055,387.8000,0.0000,387.8000,-0.0141,90.0299,0.0000,90.0299,0.6395,0.0000,297.7701,297.7701,19.2640,17.0562,3547.4000,330.4000,3217.0000,-0.2910,678.7437,59.7788,738.5225,13.1091,390.1788,2868.6563,2478.4775,19.2551,13.7659,387.8000,0.0000,387.8000,-0.0141,90.0731,0.0000,90.0731,0.6402,0.0000,297.7269,297.7269,19.7191,11.9769,15.8480,0.2647,10720.0681,19.0102,12.2659,15.6381,0.2075,4980.4881,19.2559,12.1484,15.7021,0.2187,4592.5940,19.7885,19.7597,19.7741,2.9771,2.1085,19.7597,19.7191,19.7394,2.8561,1.6696,19.7191,19.6110,19.6650,2.6098,1.3106,19.6110,19.2954,19.4532,1.0014,0.0420,19.2954,19.3282,19.3118,-0.0126,0.0279,19.2640,18.9560,19.1100,0.9006,-0.1636,19.2551,19.2640,19.2596,-0.2542,-0.4546,19.2559,19.2551,19.2555,0.0931,-0.4687,19.7885,19.2559,19.5222,1.6015,-0.6362,14.3772,14.3022,14.3397,7.7820,-2.1344,14.5790,14.4073,14.4932,9.4259,-1.6956,15.6078,15.2779,15.4428,8.0385,-1.3366,12.5873,12.1690,12.3782,2.1008,-0.0679,12.2659,12.2691,12.2675,0.0335,-0.0538,12.2659,12.5183,12.3921,-0.6316,0.1376,15.5993,15.3924,15.4959,6.4738,0.4287,15.3408,15.0598,15.2003,9.0650,0.4427,14.2606,12.3862,13.3234,4.5883,0.6103,3.4871,272.4882,3874.5000,20293.1501
8065.0000,14.0914,19.5985,2643.6000,31041.9000,-28398.3000,1.6045,541.6995,5141.7528,5683.4524,78.2173,36183.6528,2101.9005,-34081.7524,19.6302,14.1337,12154.6000,0.0000,12154.6000,-0.4408,2810.6034,0.0000,2810.6034,19.9333,0.0000,9343.9966,9343.9966,18.4927,14.6858,31785.6000,0.0000,31785.6000,-1.7467,6141.1005,0.0000,6141.1005,77.7829,0.0000,25644.4995,25644.4995,18.3093,12.8387,362.3000,0.0000,362.3000,-0.0131,85.1179,0.0000,85.1179,0.5978,0.0000,277.1821,277.1821,18.2156,15.5927,5887.8000,94.8000,5793.0000,-0.4582,1141.6333,16.8630,1158.4963,20.5456,111.6630,4746.1667,4634.5037,17.9750,12.5111,362.3000,0.0000,362.3000,-0.0131,85.4692,0.0000,85.4692,0.5981,0.0000,276.8308,276.8308,14.9208,16.5142,15.7175,-0.1472,-5963.4618,13.6473,17.3123,15.4798,-0.3048,-7315.5654,14.6310,16.5213,15.5762,-0.1572,-3301.5096,19.5985,19.6302,19.6144,-1.8631,1.2406,19.6302,19.6632,19.6467,-1.0535,0.7998,17.9370,18.4831,18.2101,-17.4931,1.7702,18.3093,18.5128,18.4110,-12.5117,-0.8499,18.0352,18.3093,18.1722,-13.6875,-0.8630,18.2156,19.1182,18.6669,-5.2829,-0.3455,17.9750,18.2156,18.0953,-13.9853,-0.8037,17.8379,17.9750,17.9064,-16.2151,-0.8168,19.5985,19.4759,19.5372,0.2460,-0.3640,14.5456,14.5085,14.5271,2.3265,-1.2747,14.9208,14.7633,14.8421,4.2759,-0.8339,14.6858,14.9208,14.8033,-7.6528,-1.8043,14.6858,14.2584,14.4721,25.3342,0.8157,14.2359,13.6473,13.9416,20.2680,0.8289,13.6473,12.3891,13.0182,7.6203,0.3114,14.2965,14.5301,14.4133,-12.9996,0.7695,14.4962,14.6310,14.5636,-7.6188,0.7827,14.6310,12.4793,13.5552,2.8621,0.3298,2.9802,232.8748,22059.5000,-16580.5368
8066.0000,13.9342,18.8474,3973.7000,26254.7000,-22281.0000,1.4475,816.3375,4332.6161,5148.9536,70.6494,30587.3161,3157.3625,-27429.9536,19.0035,13.5192,12156.4000,0.0000,12156.4000,-0.4408,2832.0372,0.0000,2832.0372,19.9700,0.0000,9324.3628,9324.3628,17.8473,14.0483,33135.8000,0.0000,33135.8000,-1.8209,6456.1531,0.0000,6456.1531,82.6282,0.0000,26679.6469,26679.6469,17.5604,12.1057,351.6000,0.0000,351.6000,-0.0127,83.3746,0.0000,83.3746,0.5878,0.0000,268.2254,268.2254,17.9038,15.1898,7754.5000,0.0000,7754.5000,-0.5966,1509.7507,0.0000,1509.7507,27.1995,0.0000,6244.7493,6244.7493,17.8645,12.4036,351.6000,0.0000,351.6000,-0.0127,83.0588,0.0000,83.0588,0.5905,0.0000,268.5412,268.5412,14.2760,16.9793,15.6277,-0.3021,-12234.5470,14.0494,16.7874,15.4184,-0.2754,-6608.8536,14.4816,16.5359,15.5088,-0.2066,-4338.6344,18.8474,19.0035,18.9254,-8.2487,1.0975,19.0035,19.2362,19.1198,-6.2932,0.6566,17.7891,17.9180,17.8536,-4.2373,1.8300,17.5604,17.7038,17.6321,-9.3356,-0.9013,17.4039,17.5604,17.4821,-8.2632,-0.9141,17.9038,18.7421,18.3230,-4.0852,-0.2883,17.8645,17.9038,17.8841,-2.4834,-0.8848,17.8606,17.8645,17.8625,-0.4651,-0.8976,18.8474,19.9329,19.3901,-1.7098,-0.3500,14.1286,14.2071,14.1679,-4.2700,-1.1354,14.2760,14.5154,14.3957,-5.3221,-0.6946,14.0483,14.2760,14.1622,-7.6722,-1.8679,14.0483,14.1225,14.0854,-4.6015,0.8634,14.0931,14.0494,14.0712,1.6293,0.8761,14.0494,12.9031,13.4762,5.5925,0.2503,14.5139,14.4955,14.5047,1.1686,0.8469,14.4645,14.4816,14.4731,-1.0274,0.8597,14.4816,12.9414,13.7115,1.9516,0.3121,2.6921,210.3658,31468.9000,-23182.0350
8067.0000,13.4193,17.5202,5645.7000,21952.4000,-16306.7000,1.3311,1169.6783,3579.0636,4748.7420,64.9889,25531.4636,4476.0217,-21055.4420,17.8369,12.3761,12134.8000,0.0000,12134.8000,-0.4400,2867.5979,0.0000,2867.5979,20.1001,0.0000,9267.2021,9267.2021,17.5923,13.7967,40118.4000,0.0000,40118.4000,-2.2046,7843.2766,0.0000,7843.2766,101.1477,0.0000,32275.1234,32275.1234,17.2211,11.7739,358.6000,0.0000,358.6000,-0.0130,85.3986,0.0000,85.3986,0.6057,0.0000,273.2014,273.2014,17.9527,15.2383,9176.8000,0.0000,9176.8000,-0.7060,1785.5092,0.0000,1785.5092,32.3602,0.0000,7391.2908,7391.2908,17.9687,12.5057,358.6000,0.0000,358.6000,-0.0130,84.6030,0.0000,84.6030,0.6032,0.0000,273.9970,273.9970,13.9217,17.2296,15.5757,-0.3222,-13048.7179,13.9164,16.8455,15.3809,-0.2568,-6162.4910,14.8223,16.1537,15.4880,-0.1167,-2450.9429,17.5202,17.8369,17.6786,-14.9820,0.9806,17.8369,18.3803,18.1086,-12.1383,0.5406,17.6275,17.7061,17.6668,-2.1887,1.5634,17.2211,17.3150,17.2680,-4.3282,-0.6412,17.1232,17.2211,17.1721,-3.6757,-0.6542,17.9527,18.5159,18.2343,-1.0053,-0.1088,17.9687,17.9527,17.9607,0.9892,-0.8148,17.9802,17.9687,17.9744,1.4157,-0.8278,17.5202,20.4674,18.9938,-4.7180,-0.3505,13.3847,13.5553,13.4700,-8.3567,-1.0181,13.9217,14.1525,14.0371,-4.2620,-0.5781,13.7967,13.9217,13.8592,-3.5912,-1.6008,13.7967,13.8661,13.8314,-3.0006,0.6038,13.8220,13.9164,13.8692,-2.3735,0.6168,13.9164,13.1966,13.5565,1.0336,0.0713,15.0510,14.9450,14.9980,6.0181,0.7773,14.9049,14.8223,14.8636,4.7776,0.7903,14.8223,12.9772,13.8998,2.3367,0.3130,2.4552,191.8505,45840.5000,-21662.1518
8068.0000,12.8257,15.9824,7325.0000,17820.7000,-10495.7000,1.2232,1532.6800,2865.8280,4398.5080,59.8216,20686.5280,5792.3200,-14894.2080,16.4029,10.9727,12138.8000,0.0000,12138.8000,-0.4402,2921.2026,0.0000,2921.2026,20.4265,0.0000,9217.5974,9217.5974,17.3666,13.5738,39830.7000,0.0000,39830.7000,-2.1888,7810.7850,0.0000,7810.7850,100.8630,0.0000,32019.9150,32019.9150,17.1121,11.6673,353.7000,0.0000,353.7000,-0.0128,84.3480,0.0000,84.3480,0.6003,0.0000,269.3520,269.3520,17.8663,15.1527,10441.5000,0.0000,10441.5000,-0.8033,2033.9024,0.0000,2033.9024,36.7891,0.0000,8407.5976,8407.5976,17.8462,12.3858,353.7000,0.0000,353.7000,-0.0128,83.5738,0.0000,83.5738,0.5941,0.0000,270.1262,270.1262,13.6715,17.3777,15.5246,-0.3944,-15972.4171,13.7006,16.9753,15.3379,-0.3136,-7526.6438,15.0290,15.9145,15.4717,-0.0848,-1781.0561,15.9824,16.4029,16.1926,-17.8670,0.8805,16.4029,17.2494,16.8261,-15.4120,0.4403,17.3414,17.4552,17.3983,-3.1750,1.5577,17.1121,17.1480,17.1301,-1.6000,-0.6311,17.0898,17.1121,17.1010,-0.7938,-0.6440,17.8663,18.5106,18.1884,-0.4880,-0.0480,17.8462,17.8663,17.8562,-1.1955,-0.8513,17.8335,17.8462,17.8399,-1.5591,-0.8642,15.9824,20.7529,18.3676,-7.4915,-0.3427,12.4868,12.7211,12.6039,-10.3863,-0.9201,13.6715,13.8755,13.7735,-3.1169,-0.4799,13.5738,13.6715,13.6226,-2.7900,-1.5973,13.5738,13.6368,13.6053,-2.6636,0.5915,13.5950,13.7006,13.6478,-2.6065,0.6043,13.7006,13.4160,13.5583,0.0870,0.0084,15.1346,15.1089,15.1217,1.5580,0.8117,15.0665,15.0290,15.0477,2.2872,0.8246,15.0290,13.1431,14.0860,2.3132,0.3031,2.2514,175.9295,52622.7000,-25280.1169
8069.0000,12.3975,14.9358,8766.7000,16343.2000,-7576.5000,1.2284,1847.6354,2602.7353,4450.3706,60.2778,18945.9353,6919.0646,-12026.8706,15.2491,9.8455,12156.5000,0.0000,12156.5000,-0.4408,2970.0901,0.0000,2970.0901,20.8718,0.0000,9186.4099,9186.4099,17.1997,13.4089,47341.0000,0.0000,47341.0000,-2.6015,9304.6761,0.0000,9304.6761,120.3486,0.0000,38036.3239,38036.3239,17.2067,11.7598,348.9000,0.0000,348.9000,-0.0127,83.1037,0.0000,83.1037,0.5930,0.0000,265.7963,265.7963,17.6189,14.9075,11528.6000,0.0000,11528.6000,-0.8869,2253.0753,0.0000,2253.0753,40.6795,0.0000,9275.5247,9275.5247,17.5751,12.1204,348.9000,0.0000,348.9000,-0.0127,82.7190,0.0000,82.7190,0.5870,0.0000,266.1810,266.1810,13.4737,17.4574,15.4655,-0.5171,-20943.5501,13.4913,17.0783,15.2848,-0.4191,-10057.7092,14.8827,16.0031,15.4429,-0.1309,-2748.8561,14.9358,15.2491,15.0925,-13.2117,0.8745,15.2491,16.0406,15.6449,-14.1901,0.4337,17.1154,17.2032,17.1593,-2.8195,1.7967,17.2067,17.1919,17.1993,0.9009,-0.8048,17.2381,17.2067,17.2224,1.5301,-0.8174,17.6189,18.5227,18.0708,-1.3548,-0.0904,17.5751,17.6189,17.5970,-3.0632,-0.9774,17.5521,17.5751,17.5636,-3.2686,-0.9900,14.9358,20.3362,17.6360,-8.7641,-0.3539,11.8200,12.0070,11.9135,-8.2674,-0.9187,13.4737,13.6413,13.5575,-2.5414,-0.4779,13.4089,13.4737,13.4413,-2.1226,-1.8410,13.4089,13.4472,13.4281,-2.0730,0.7605,13.4196,13.4913,13.4555,-2.2560,0.7732,13.4913,13.6045,13.5479,-0.0607,0.0462,14.8430,14.8883,14.8656,-3.0259,0.9331,14.8512,14.8827,14.8670,-2.1165,0.9458,14.8827,13.5560,14.2194,1.6738,0.3097,2.2568,176.3467,64147.4000,-33750.1153
8070.0000,11.9425,13.6068,10507.1000,13794.7000,-3287.6000,1.1985,2231.6663,2174.5688,4406.2351,59.1494,15969.2688,8275.4337,-7693.8351,13.9892,8.6155,12155.8000,0.0000,12155.8000,-0.4408,3020.8896,0.0000,3020.8896,21.2237,0.0000,9134.9104,9134.9104,17.0738,13.2846,47627.4000,0.0000,47627.4000,-2.6172,9377.1375,0.0000,9377.1375,121.4266,0.0000,38250.2625,38250.2625,17.2544,11.8065,477.7000,0.0000,477.7000,-0.0173,113.7137,0.0000,113.7137,0.8109,0.0000,363.9863,363.9863,17.4754,14.7653,12056.6000,0.0000,12056.6000,-0.9276,2360.8159,0.0000,2360.8159,42.7237,0.0000,9695.7841,9695.7841,17.4537,12.0015,477.7000,0.0000,477.7000,-0.0173,113.4284,0.0000,113.4284,0.8068,0.0000,364.2716,364.2716,13.3316,17.5145,15.4230,-0.5620,-22762.0493,13.3341,17.1541,15.2441,-0.4619,-11086.6521,14.7349,16.0964,15.4156,-0.1646,-3457.5818,13.6068,13.9892,13.7980,-15.5561,0.8432,13.9892,14.8676,14.4284,-14.6147,0.4024,16.9271,16.9984,16.9628,-2.3068,1.8133,17.2544,17.2437,17.2490,0.6650,-0.8040,17.2642,17.2544,17.2593,0.5107,-0.8213,17.4754,18.4687,17.9721,-1.1264,-0.0688,17.4537,17.4754,17.4646,-1.5335,-0.9964,17.4444,17.4537,17.4491,-1.3175,-1.0137,13.6068,19.9426,16.7747,-10.3291,-0.3553,11.0590,11.2688,11.1639,-8.9810,-0.8887,13.3316,13.4635,13.3976,-1.8651,-0.4479,13.2846,13.3316,13.3081,-1.5428,-1.8588,13.2846,13.3126,13.2986,-1.4978,0.7585,13.2789,13.3341,13.3065,-1.7325,0.7758,13.3341,13.7282,13.5311,-0.1372,0.0233,14.7399,14.7598,14.7498,-1.3324,0.9509,14.7104,14.7349,14.7226,-1.6765,0.9682,14.7349,13.8752,14.3051,1.0992,0.3098,2.2182,173.3309,69507.6000,-37306.2831
8071.0000,12.3141,13.9010,18290.2000,23288.1000,-4997.9000,2.0520,3860.2274,3701.7719,7561.9993,101.5998,26989.8719,14429.9726,-12559.8993,13.8848,8.5143,12133.2000,0.0000,12133.2000,-0.4400,3019.5964,0.0000,3019.5964,21.5897,0.0000,9113.6036,9113.6036,16.6045,12.8214,55938.7000,0.0000,55938.7000,-3.0740,11085.5079,0.0000,11085.5079,142.9278,0.0000,44853.1921,44853.1921,17.5148,12.0613,351.3000,0.0000,351.3000,-0.0127,83.3511,0.0000,83.3511,0.5959,0.0000,267.9489,267.9489,17.1903,14.4827,12075.4000,0.0000,12075.4000,-0.9290,2373.6732,0.0000,2373.6732,42.8961,0.0000,9701.7268,9701.7268,17.1463,11.7007,351.3000,0.0000,351.3000,-0.0127,83.7394,0.0000,83.7394,0.5943,0.0000,267.5606,267.5606,12.9434,17.8478,15.3956,-0.5643,-22854.7752,13.0283,17.4106,15.2194,-0.4538,-10891.3989,14.4542,16.3277,15.3910,-0.1940,-4074.3759,13.9010,13.8848,13.8929,1.2096,1.4918,13.8848,14.0164,13.9506,-5.7014,1.0518,16.0646,16.2946,16.1796,-9.3857,2.2600,17.5148,17.4651,17.4900,2.9726,-0.8139,17.5889,17.5148,17.5518,3.5950,-0.8267,17.1903,18.2191,17.7047,-3.1611,-0.1823,17.1463,17.1903,17.1683,-3.5099,-1.1113,17.1232,17.1463,17.1348,-3.7280,-1.1240,13.9010,17.9238,15.9124,-10.3410,-0.5602,11.7740,11.6824,11.7282,6.8756,-1.5428,12.9434,13.0745,13.0089,-4.6246,-1.1028,12.8214,12.9434,12.8824,-5.0727,-2.3110,12.8214,12.9148,12.8681,-5.1303,0.7630,12.9008,13.0283,12.9646,-4.0616,0.7757,13.0283,13.7331,13.3807,-1.7501,0.1313,14.3899,14.4420,14.4159,-3.9644,1.0603,14.4094,14.4542,14.4318,-3.4449,1.0731,14.4542,14.2278,14.3410,0.4988,0.5092,3.9352,307.5044,75852.0000,-37820.5500
8072.0000,12.7734,16.0709,12403.3000,32191.1000,-19787.8000,2.1665,2597.5412,5170.6026,7768.1439,106.1043,37361.7026,9805.7588,-27555.9439,15.7547,10.3386,12140.7000,0.0000,12140.7000,-0.4402,2946.4565,0.0000,2946.4565,21.6377,0.0000,9194.2435,9194.2435,16.8138,13.0280,42802.5000,0.0000,42802.5000,-2.3521,8457.5208,0.0000,8457.5208,110.2606,0.0000,34344.9792,34344.9792,17.5161,12.0626,361.8000,0.0000,361.8000,-0.0131,85.8410,0.0000,85.8410,0.6115,0.0000,275.9590,275.9590,16.5070,13.8109,11335.5000,10.2000,11325.3000,-0.8726,2249.4655,1.7685,2251.2340,40.4940,11.9685,9086.0345,9074.0660,16.4077,10.9781,361.8000,0.0000,361.8000,-0.0131,87.0617,0.0000,87.0617,0.6147,0.0000,274.7383,274.7383,12.9940,17.7368,15.3654,-0.6099,-24702.4724,12.9828,17.3937,15.1883,-0.5105,-12252.5708,13.8687,16.8164,15.3426,-0.3412,-7164.5343,16.0709,15.7547,15.9128,24.4415,1.5956,15.7547,15.3506,15.5527,19.3986,1.1553,16.6366,16.5290,16.5828,4.9305,2.5057,17.5161,17.5118,17.5140,0.3546,-1.0224,17.5085,17.5161,17.5123,-0.4118,-1.0356,16.5070,17.7708,17.1389,-6.7634,-0.3154,16.4077,16.5070,16.4574,-8.5147,-1.1880,16.3557,16.4077,16.3817,-9.0222,-1.2011,16.0709,15.8473,15.9591,0.6287,-0.5709,12.2872,12.2083,12.2477,6.3342,-1.6481,12.9940,12.9975,12.9958,-0.0942,-1.2078,13.0280,12.9940,13.0110,1.6175,-2.5582,13.0280,13.0024,13.0152,1.8406,0.9700,12.9899,12.9828,12.9864,0.3282,0.9831,12.9828,13.4124,13.1976,-2.1445,0.2629,13.7186,13.8135,13.7661,-7.7772,1.1355,13.7811,13.8687,13.8249,-7.2585,1.1486,13.8687,14.5697,14.2192,-1.4044,0.5185,4.2028,328.4147,47204.3000,-44119.5774
8073.0000,13.3177,17.9856,7995.1000,44340.8000,-36345.7000,2.5114,1659.2179,7212.1161,8871.3340,122.2515,51552.9161,6335.8821,-45217.0340,17.8089,12.3474,16122.0000,0.0000,16122.0000,-0.5846,3811.1494,0.0000,3811.1494,27.9405,0.0000,12310.8506,12310.8506,17.2355,13.4443,27326.1000,0.0000,27326.1000,-1.5016,5368.2024,0.0000,5368.2024,70.1364,0.0000,21957.8976,21957.8976,17.3539,11.9039,351.5000,0.0000,351.5000,-0.0127,83.5675,0.0000,83.5675,0.5941,0.0000,267.9325,267.9325,15.9604,13.3796,10621.8000,211.4000,10410.4000,-0.8288,2124.3115,36.3749,2160.6864,38.9410,247.7749,8497.4885,8249.7136,15.7219,10.3078,351.5000,0.0000,351.5000,-0.0127,85.3432,0.0000,85.3432,0.6035,0.0000,266.1568,266.1568,17.5310,13.5002,15.5156,0.1587,6425.4467,17.4359,13.1985,15.3172,0.1501,3602.4883,15.6468,15.1537,15.4002,0.0175,366.8205,17.9856,17.8089,17.8972,24.0128,2.8048,17.8089,17.5310,17.6700,25.6163,2.2202,17.5310,17.2355,17.3833,9.7254,1.8069,17.2355,17.3539,17.2947,-2.5806,0.3053,17.3539,17.4359,17.3949,-1.3518,0.2925,17.4359,16.9392,17.1875,0.6520,0.0721,15.7219,15.8672,15.7946,-7.9334,-0.7567,15.6468,15.7219,15.6844,-8.3506,-0.7694,17.9856,15.6468,16.8162,10.4083,-0.9623,13.0674,12.9985,13.0329,9.5407,-2.8503,13.2999,13.2532,13.2765,3.4533,-2.2657,13.3629,13.2552,13.3091,3.6619,-1.8524,13.0157,13.0148,13.0153,0.0655,-0.3508,13.1686,13.0577,13.1131,1.5948,-0.3380,13.3796,13.1124,13.2460,0.6486,-0.1176,13.3796,13.4601,13.4198,-4.1134,0.7112,13.4046,13.4908,13.4477,-4.4874,0.7239,13.8406,14.3102,14.0754,-1.6708,0.9168,4.9041,383.2155,18215.8000,10394.7555
8074.0000,13.5216,18.9132,5493.8000,57015.1000,-51521.3000,2.9803,1136.2858,9317.8459,10454.1318,144.9739,66332.9459,4357.5142,-61975.4318,18.8404,13.3590,20081.6000,0.0000,20081.6000,-0.7282,4687.5378,0.0000,4687.5378,33.8052,0.0000,15394.0622,15394.0622,18.2960,14.4914,21971.6000,0.0000,21971.6000,-1.2074,4255.7968,0.0000,4255.7968,55.9821,0.0000,17715.8032,17715.8032,18.0398,12.5751,357.9000,0.0000,357.9000,-0.0130,84.3636,0.0000,84.3636,0.6063,0.0000,273.5364,273.5364,16.4240,14.0301,9817.2000,531.8000,9285.4000,-0.7845,1950.4499,92.0964,2042.5463,37.2369,623.8964,7866.7501,7242.8537,16.5290,11.0966,357.9000,0.0000,357.9000,-0.0130,85.9885,0.0000,85.9885,0.6206,0.0000,271.9115,271.9115,18.7178,12.5431,15.6304,0.5070,20533.9758,17.8358,12.9654,15.4006,0.3599,8637.9592,16.6356,14.2608,15.4482,0.1755,3685.4340,18.9132,18.8404,18.8768,11.8862,3.3660,18.8404,18.7178,18.7791,13.4500,2.6378,18.7178,18.2960,18.5069,13.6247,1.7756,18.2960,18.0398,18.1679,10.6027,0.5682,18.0398,17.8358,17.9378,6.6165,0.5552,17.8358,16.8116,17.3237,1.7080,0.0954,16.5290,16.3704,16.4497,7.9707,-0.6891,16.6356,16.5290,16.5823,10.9009,-0.7021,18.9132,16.6356,17.7744,11.6283,-1.1044,13.3668,13.3431,13.3549,3.9512,-3.4113,13.3831,13.3689,13.3760,1.2654,-2.6831,13.9926,13.7808,13.8867,7.0359,-1.8209,13.0102,13.0109,13.0105,0.0080,-0.6135,12.9610,13.0196,12.9903,-1.4172,-0.6005,14.0301,12.9466,13.4884,2.9900,-0.1407,14.0301,13.8900,13.9601,6.5849,0.6438,13.8348,13.7474,13.7911,4.2093,0.6568,13.9424,14.0967,14.0195,-0.6090,1.0591,5.8287,455.4648,533.1000,32857.3691
