Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8075.0000,13.8825,19.3225,5587.7000,60836.0000,-55248.3000,3.1657,1148.8797,10027.0342,11175.9139,154.1067,70863.0342,4438.8203,-66424.2139,19.2926,13.8026,24058.4000,0.0000,24058.4000,-0.8724,5585.4761,0.0000,5585.4761,39.9371,0.0000,18472.9239,18472.9239,19.0174,16.2567,21905.7000,2800.8000,19104.9000,-1.3526,4204.2053,499.5756,4703.7809,62.2148,3300.3756,17701.4947,14401.1191,18.7773,13.2974,353.7000,0.0000,353.7000,-0.0128,82.6253,0.0000,82.6253,0.5935,0.0000,271.0747,271.0747,17.2801,15.1507,8782.7000,928.3000,7854.4000,-0.7266,1724.3111,162.7726,1887.0837,34.2714,1091.0726,7058.3889,5967.3163,17.5409,12.0864,353.7000,0.0000,353.7000,-0.0128,83.8931,0.0000,83.8931,0.6062,0.0000,269.8069,269.8069,19.2407,12.1432,15.6920,0.5986,24244.7671,18.4846,12.4227,15.4536,0.4602,11043.7438,17.6590,13.3353,15.4971,0.3282,6892.3313,19.3225,19.2926,19.3076,5.2634,3.6173,19.2926,19.2407,19.2667,5.9489,2.7449,19.2407,19.0174,19.1290,7.5728,1.8592,19.0174,18.7773,18.8973,8.8673,0.5067,18.7773,18.4846,18.6309,8.4297,0.4938,18.4846,16.2920,17.3883,0.8449,0.0215,17.5409,17.3102,17.4255,11.8416,-0.7052,17.6590,17.5409,17.5999,12.3457,-0.7180,19.3225,17.6590,18.4907,8.7098,-1.1313,13.8823,13.8475,13.8649,6.2192,-3.6631,13.9839,13.9073,13.9456,6.9392,-2.7907,15.2438,14.8397,15.0418,14.0042,-1.9050,12.6770,12.7637,12.7204,-3.4365,-0.5524,12.4214,12.6622,12.5418,-5.3468,-0.5396,15.1507,12.4124,13.7815,3.6033,-0.0672,15.1507,14.8836,15.0171,12.8214,0.6594,14.8302,14.6010,14.7156,11.2216,0.6722,14.1191,14.0006,14.0599,0.5517,1.0855,6.1618,481.4921,-3523.2000,42180.8422
8076.0000,15.0105,20.4819,5723.4000,63129.2000,-57405.8000,3.2812,1155.6061,10690.4949,11846.1010,159.9621,73819.6949,4567.7939,-69251.9010,20.4064,14.8944,24055.0000,0.0000,24055.0000,-0.8723,5512.5056,0.0000,5512.5056,39.6922,0.0000,18542.4944,18542.4944,19.9782,19.5749,20785.3000,11917.3000,8868.0000,-1.7754,3942.7415,2165.6342,6108.3757,83.0141,14082.9342,16842.5585,2759.6243,19.5472,14.0520,432.3000,0.0000,432.3000,-0.0157,100.0620,0.0000,100.0620,0.7182,0.0000,332.2380,332.2380,18.1250,16.3156,7934.3000,1367.7000,6566.6000,-0.6855,1540.2667,242.9398,1783.2065,31.9659,1610.6398,6394.0333,4783.3935,18.2920,12.8220,432.3000,0.0000,432.3000,-0.0157,101.5850,0.0000,101.5850,0.7304,0.0000,330.7150,330.7150,20.2968,11.1819,15.7394,0.6759,27372.6067,18.6018,12.3347,15.4682,0.4182,10037.5806,18.3684,12.6839,15.5262,0.3793,7966.3245,20.4819,20.4064,20.4441,13.7811,3.7610,20.4064,20.2968,20.3516,13.1579,2.8887,20.2968,19.9782,20.1375,12.2355,2.1101,19.9782,19.5472,19.7627,10.5086,0.3347,19.5472,19.0958,19.3215,8.3989,0.3190,18.1250,16.9637,17.5443,1.9481,-0.0962,18.2920,18.1250,18.2085,9.5139,-0.7817,18.3684,18.2920,18.3302,8.8782,-0.7974,20.4819,18.3684,19.4251,11.3416,-1.1607,15.4159,15.3174,15.3667,18.1884,-3.8088,15.7924,15.5709,15.6816,21.0150,-2.9365,18.3366,17.4559,17.8962,34.5122,-2.1579,12.5168,12.5888,12.5528,-1.9570,-0.3825,12.3347,12.4512,12.3929,-1.7317,-0.3668,12.3347,14.8359,13.5853,-2.3032,0.0484,16.2179,15.9731,16.0955,13.0788,0.7339,15.9072,15.6688,15.7880,13.0068,0.7496,14.6943,13.9599,14.3271,3.2901,1.1129,6.3886,499.2172,-17051.6000,45376.5118
8077.0000,16.6875,22.2309,5697.0000,65812.4000,-60115.4000,3.4066,1120.8489,11618.3547,12739.2036,166.9029,77430.7547,4576.1511,-72854.6036,22.1204,16.5769,24051.4000,0.0000,24051.4000,-0.8722,5407.6727,0.0000,5407.6727,39.1157,0.0000,18643.7273,18643.7273,21.5069,22.2617,20728.4000,19548.1000,1180.3000,-2.1777,3864.4770,3664.0364,7528.5134,102.6005,23212.1364,16863.9230,-6348.2134,20.3769,14.8657,433.0000,0.0000,433.0000,-0.0157,99.2610,0.0000,99.2610,0.7121,0.0000,333.7390,333.7390,19.0273,17.6211,7028.6000,1859.1000,5169.5000,-0.6428,1348.7821,335.0485,1683.8306,29.7108,2194.1485,5679.8179,3485.6694,19.2043,13.7158,433.0000,0.0000,433.0000,-0.0157,100.6325,0.0000,100.6325,0.7241,0.0000,332.3675,332.3675,21.9589,9.6318,15.7953,0.8134,32944.2006,18.1829,12.7352,15.4590,0.3235,7764.7123,19.2923,11.8149,15.5536,0.4441,9325.7024,22.2309,22.1204,22.1757,20.9609,3.9167,22.1204,21.9589,22.0397,20.4362,3.0445,21.9589,21.5069,21.7329,19.3177,2.3516,21.5069,20.3769,20.9419,14.2955,0.1739,20.3769,19.5381,19.9575,7.7404,0.1582,19.0273,17.1688,18.0980,6.7472,-0.2114,19.2043,19.0273,19.1158,11.0144,-0.8542,19.2923,19.2043,19.2483,11.1449,-0.8699,22.2309,19.2923,20.7616,16.1932,-1.1932,17.5356,17.4032,17.4694,25.4404,-3.9662,18.0796,17.8059,17.9427,27.3519,-3.0941,21.3610,20.5173,20.9392,36.7870,-2.4012,12.6212,12.5830,12.6021,0.6599,-0.2235,12.7352,12.4515,12.5934,2.4842,-0.2078,12.7352,13.8519,13.2936,-3.4551,0.1618,16.8631,16.7189,16.7910,8.4587,0.8046,16.6615,16.5003,16.5809,9.6334,0.8203,15.1755,14.2055,14.6905,4.4507,1.1436,6.6395,518.8165,-28848.2000,50034.6153
8078.0000,14.1594,19.7317,5384.0000,68895.6000,-63511.6000,3.5360,1102.0174,11430.2784,12532.2958,174.7166,80325.8784,4281.9826,-76043.8958,19.9489,14.4442,24057.3000,0.0000,24057.3000,-0.8724,5542.2439,0.0000,5542.2439,38.2952,0.0000,18515.0561,18515.0561,14.3710,15.6688,14814.8000,17808.9000,-2994.1000,1.7604,3033.6757,2934.2012,5967.8769,83.1223,20743.1012,11781.1243,-8961.9769,16.1650,10.7334,550.5000,0.0000,550.5000,-0.0200,132.8872,0.0000,132.8872,0.8956,0.0000,417.6128,417.6128,17.6478,16.5348,6465.1000,2173.2000,4291.9000,-0.6167,1263.0093,383.1791,1646.1884,28.2486,2556.3791,5202.0907,2645.7116,19.5901,14.0943,550.5000,0.0000,550.5000,-0.0200,127.3565,0.0000,127.3565,0.9094,0.0000,423.1435,423.1435,20.4745,11.5189,15.9967,1.6066,65066.7959,16.6109,14.3328,15.4718,0.3678,8827.2024,20.9279,10.7441,15.8360,1.6442,34528.6730,19.7317,19.9489,19.8403,-28.1176,2.6794,19.9489,20.2603,20.1046,-23.2865,1.8070,15.6688,25.5210,20.5949,-13.6676,-0.0767,15.6688,16.1650,15.9169,-60.5756,1.6837,16.1650,16.6109,16.3879,-43.0118,1.6637,16.6109,17.6478,17.1293,-11.6254,0.6590,17.6478,19.5901,18.6189,-5.9310,0.0424,19.5901,19.1433,19.3667,1.4938,0.0224,19.7317,20.9746,20.3531,-4.8642,-0.8567,13.2713,13.6418,13.4566,-48.3614,-2.7004,11.5189,12.7115,12.1152,-70.2604,-1.8280,11.5189,27.6535,19.5862,-16.2621,0.0557,14.0740,13.9369,14.0055,17.0011,-1.7047,14.4015,14.1136,14.2576,20.1482,-1.6847,16.5552,14.5030,15.5291,27.0429,-0.6801,17.0514,16.7536,16.9025,1.4102,-0.0634,10.7441,18.4112,14.5776,-24.1097,-0.0434,10.7441,15.8317,13.2879,-16.8615,0.8356,10.4463,816.2910,-37055.5000,108422.6714
8079.0000,14.9758,20.6051,5252.6000,70777.4000,-65524.8000,3.6181,1061.1298,11975.5697,13036.6995,176.5865,82752.9697,4191.4702,-78561.4995,20.5604,15.0459,24049.4000,0.0000,24049.4000,-0.8721,5501.5287,0.0000,5501.5287,39.3437,0.0000,18547.8713,18547.8713,20.5412,20.8416,15617.7000,12263.5000,3354.2000,-1.5098,2943.1153,2253.6917,5196.8070,73.6936,14517.1917,12674.5847,-1842.6070,19.3516,13.8561,431.9000,0.0000,431.9000,-0.0157,100.2011,0.0000,100.2011,0.7441,0.0000,331.6989,331.6989,19.8917,18.7975,6240.2000,2144.1000,4096.1000,-0.5978,1184.9157,392.0676,1576.9833,27.8839,2536.1676,5055.2843,2519.1167,20.2387,14.7303,431.9000,0.0000,431.9000,-0.0157,99.1662,0.0000,99.1662,0.7099,0.0000,332.7338,332.7338,20.5215,11.3767,15.9491,1.0521,42610.6128,17.9785,13.0451,15.5118,0.5108,12259.9655,20.3475,11.2089,15.7782,0.9463,19871.5535,20.6051,20.5604,20.5827,9.0246,4.1537,20.5604,20.5215,20.5409,5.3304,3.2816,20.5215,20.5412,20.5314,-0.7021,2.0735,20.5412,19.3516,19.9464,48.6924,0.5637,19.3516,18.4058,18.8787,30.1234,0.5480,19.8917,15.5467,17.7192,7.1837,-0.0963,20.2387,19.8917,20.0652,17.5183,-0.6941,20.3475,20.2387,20.2931,11.2449,-0.7097,20.6051,20.3475,20.4763,1.5516,-1.2735,15.6348,15.5090,15.5719,25.5929,-4.1993,16.2272,15.7892,16.0082,47.0451,-3.3273,18.7720,18.9924,18.8822,-8.4306,-2.1192,13.5303,13.6440,13.5871,-4.9833,-0.6093,13.0451,13.5217,13.2834,-11.6908,-0.5937,13.0451,17.3157,15.1804,-4.1426,0.0506,18.6818,18.2768,18.4793,19.0940,0.6484,18.1932,17.3879,17.7906,38.8384,0.6641,14.5508,13.1523,13.8515,6.8671,1.2278,7.1381,557.7779,-33161.3000,74742.1318
8080.0000,14.3884,19.9784,5398.8000,70021.0000,-64622.2000,3.5900,1100.9602,11680.7421,12781.7023,175.8863,81701.7421,4297.8398,-77403.9023,20.0138,14.5097,24056.2000,0.0000,24056.2000,-0.8723,5537.8121,0.0000,5537.8121,39.0466,0.0000,18518.3879,18518.3879,20.2078,17.6378,15091.1000,2349.5000,12741.6000,-0.9541,2854.8836,428.9021,3283.7857,42.6571,2778.4021,12236.2164,9457.8143,20.1590,14.6520,359.3000,0.0000,359.3000,-0.0130,82.5729,0.0000,82.5729,0.5924,0.0000,276.7271,276.7271,20.2461,18.9604,6209.4000,1831.1000,4378.3000,-0.5782,1174.1479,336.8926,1511.0406,26.1424,2167.9926,5035.2521,2867.2594,20.4568,14.9445,359.3000,0.0000,359.3000,-0.0130,82.2905,0.0000,82.2905,0.5856,0.0000,277.0095,277.0095,20.0589,11.8918,15.9753,1.1489,46529.4532,19.8646,11.4421,15.6534,1.0663,25591.5946,20.4825,11.1825,15.8325,1.1774,24725.9033,19.9784,20.0138,19.9961,-7.0143,4.1181,20.0138,20.0589,20.0363,-6.0243,3.2458,20.0589,20.2078,20.1333,-4.7381,1.7687,20.2078,20.1590,20.1834,2.9252,0.8145,20.1590,19.8646,20.0118,13.7387,0.8015,19.8646,15.7301,17.7973,1.0079,0.0137,20.4568,20.3557,20.4063,4.1813,-0.5645,20.4825,20.4568,20.4697,2.1958,-0.5776,19.9784,20.4825,20.2305,-2.9017,-1.2669,14.5014,14.5636,14.5325,-12.4781,-4.1598,14.3173,14.4992,14.4082,-19.2429,-3.2875,15.1329,16.2963,15.7146,-38.1608,-1.8104,12.0742,12.3417,12.2080,-16.5783,-0.8562,11.5141,12.0344,11.7743,-18.1470,-0.8432,18.9604,12.5377,15.7491,6.9273,-0.0554,18.9604,18.8278,18.8941,5.0708,0.5228,18.7334,18.4795,18.6064,9.9112,0.5358,14.3739,13.7936,14.0838,2.8675,1.2252,6.9930,546.4405,-22727.5000,96846.9511
8081.0000,13.9494,19.3568,6010.0000,62959.8000,-56949.8000,3.2881,1234.3589,10393.5226,11627.8816,160.6430,73353.3226,4775.6411,-68577.6816,19.3975,13.9054,24053.3000,0.0000,24053.3000,-0.8722,5577.3403,0.0000,5577.3403,39.3170,0.0000,18475.9597,18475.9597,19.6719,15.8520,20890.5000,0.0000,20890.5000,-1.1480,3977.2438,0.0000,3977.2438,50.6166,0.0000,16913.2562,16913.2562,19.7932,14.2935,354.2000,0.0000,354.2000,-0.0128,81.7479,0.0000,81.7479,0.5779,0.0000,272.4521,272.4521,20.3292,18.4697,7057.2000,1159.8000,5897.4000,-0.6066,1333.1691,213.6945,1546.8636,27.0743,1373.4945,5724.0309,4350.5364,20.3056,14.7961,354.2000,0.0000,354.2000,-0.0128,81.2633,0.0000,81.2633,0.5757,0.0000,272.9367,272.9367,19.4583,12.3566,15.9075,0.7709,31220.6166,19.8170,11.4819,15.6495,0.8143,19542.9220,20.2825,11.3050,15.7938,0.8770,18417.8543,19.3568,19.3975,19.3771,-7.4041,3.7754,19.3975,19.4583,19.4279,-7.2769,2.9031,19.4583,19.6719,19.5651,-6.7919,1.7633,19.6719,19.7932,19.7326,-5.3753,0.6154,19.7932,19.8570,19.8251,-2.1877,0.6025,20.3292,15.3371,17.8332,0.4982,-0.0054,20.3056,20.3292,20.3174,-1.0070,-0.6120,20.2825,20.3056,20.2941,-2.0539,-0.6248,19.3568,20.2825,19.8196,-4.8924,-1.1567,13.9164,13.9553,13.9359,-7.1350,-3.8174,13.8537,13.9197,13.8867,-6.2286,-2.9451,14.3861,14.7989,14.5925,-13.4762,-1.8053,11.7161,11.8261,11.7711,-5.2068,-0.6574,11.6021,11.6648,11.6334,-1.6348,-0.6445,18.4697,13.5966,16.0332,3.4936,-0.0366,18.4697,18.5773,18.5235,-4.4071,0.5700,18.4940,18.5216,18.5078,-1.1257,0.5828,15.0781,13.9292,14.5036,5.1323,1.1147,6.3443,495.7511,-5400.2000,69181.3928
8082.0000,13.7423,17.2691,14519.6000,41813.5000,-27293.9000,2.7314,2992.2176,6868.9693,9861.1869,133.4204,48682.4693,11527.3824,-37155.0869,17.4309,11.9775,20088.1000,0.0000,20088.1000,-0.7284,4771.2257,0.0000,4771.2257,33.1008,0.0000,15316.8743,15316.8743,18.2384,14.4342,29851.6000,0.0000,29851.6000,-1.6404,5786.4460,0.0000,5786.4460,72.9759,0.0000,24065.1540,24065.1540,19.0729,13.5871,349.3000,0.0000,349.3000,-0.0127,81.3076,0.0000,81.3076,0.5726,0.0000,267.9924,267.9924,20.2277,18.1245,7462.4000,855.5000,6606.9000,-0.6211,1411.3839,157.3475,1568.7315,27.5872,1012.8475,6051.0161,5038.1685,20.2043,14.6967,349.3000,0.0000,349.3000,-0.0127,80.2327,0.0000,80.2327,0.5688,0.0000,269.0673,269.0673,17.6594,13.8732,15.7663,0.1950,7898.8534,18.6186,12.4614,15.5400,0.2855,6850.8903,20.1936,11.1820,15.6878,0.4178,8773.4913,17.2691,17.4309,17.3500,-24.3982,3.1240,17.4309,17.6594,17.5451,-22.6562,2.3956,17.6594,18.2384,17.9489,-19.4392,1.8547,18.2384,19.0729,18.6557,-12.9310,0.2142,19.0729,19.5834,19.3281,-5.9321,0.2016,20.2277,16.3805,18.3041,5.7478,-0.0869,20.2043,20.2277,20.2160,-1.1588,-0.7080,20.1936,20.2043,20.1990,-1.0828,-0.7206,17.2691,20.1936,18.7314,-13.0682,-0.9730,13.6245,13.6480,13.6363,-3.5503,-3.1660,14.1553,14.1167,14.1360,3.0740,-2.4376,14.0849,14.2358,14.1603,-5.1502,-1.8967,11.9269,11.8496,11.8882,1.4785,-0.2563,12.4614,11.8406,12.1510,6.3111,-0.2436,12.4614,18.7034,15.5824,-5.3747,0.0448,18.1634,18.2429,18.2032,-3.8005,0.6659,18.1768,18.2486,18.2127,-3.4959,0.6786,16.3326,14.0629,15.1978,8.4416,0.9310,5.2082,406.9774,29951.3000,23523.2350
8083.0000,13.6012,16.4939,15042.7000,32470.3000,-17427.6000,2.3170,3107.2114,5316.4524,8423.6637,113.2957,37786.7524,11935.4886,-25851.2637,16.6074,11.1733,12151.0000,0.0000,12151.0000,-0.4406,2916.4355,0.0000,2916.4355,20.5621,0.0000,9234.5645,9234.5645,17.5432,13.7480,42533.7000,0.0000,42533.7000,-2.3373,8320.9653,0.0000,8320.9653,106.5228,0.0000,34212.7347,34212.7347,18.1222,12.6556,361.9000,0.0000,361.9000,-0.0131,85.2197,0.0000,85.2197,0.5989,0.0000,276.6803,276.6803,17.9176,15.7845,7775.9000,825.2000,6950.7000,-0.6435,1513.6396,146.1044,1659.7440,28.6097,971.3044,6262.2604,5290.9560,17.5373,12.0803,361.9000,0.0000,361.9000,-0.0131,85.8418,0.0000,85.8418,0.5901,0.0000,276.0582,276.0582,13.8441,17.3447,15.5944,-0.3833,-15522.7932,13.1231,17.5709,15.3470,-0.4383,-10518.8800,16.2644,14.9204,15.5924,0.1324,2781.3105,16.4939,16.6074,16.5507,-9.5809,1.7529,16.6074,16.7942,16.7008,-10.1238,1.3123,17.0513,17.2645,17.1579,-9.4808,2.4620,18.1222,18.2006,18.1614,-5.8992,-1.0440,17.8596,18.1222,17.9909,-16.0723,-1.0571,17.9176,18.2584,18.0880,-2.5420,-0.4439,17.5373,17.9176,17.7275,-29.9658,-1.0875,17.3285,17.5373,17.4329,-33.3150,-1.1006,16.4939,19.6189,18.0564,-8.0796,-0.5641,13.2432,13.2939,13.2685,-4.3728,-1.7996,13.8441,13.9143,13.8792,-3.0346,-1.3590,13.7480,13.8441,13.7960,-4.3311,-2.5087,13.7480,13.4614,13.6047,20.7792,0.9973,13.4509,13.1231,13.2870,13.7747,1.0104,13.1231,15.2845,14.2038,-16.5716,0.3973,15.5936,15.9795,15.7866,-29.0983,1.0408,15.9310,16.2644,16.0977,-25.4580,1.0539,16.2644,14.6704,15.4674,3.3194,0.5174,4.4014,343.9325,44931.6000,-23260.3627
8084.0000,13.4578,15.5946,18522.7000,29247.3000,-10724.6000,2.3457,3835.1007,4772.6898,8607.7905,114.8880,34019.9898,14687.5993,-19332.3905,15.7206,10.3064,12142.1000,0.0000,12142.1000,-0.4403,2948.1202,0.0000,2948.1202,20.7863,0.0000,9193.9798,9193.9798,17.0969,13.3074,46236.2000,0.0000,46236.2000,-2.5408,9100.3357,0.0000,9100.3357,117.1827,0.0000,37135.8643,37135.8643,17.6110,12.1554,351.4000,0.0000,351.4000,-0.0127,83.2744,0.0000,83.2744,0.5890,0.0000,268.1256,268.1256,17.4709,15.1863,8897.9000,677.2000,8220.7000,-0.7217,1742.4156,119.0840,1861.4996,33.1967,796.2840,7155.4844,6359.2004,17.4325,11.9808,351.4000,0.0000,351.4000,-0.0127,83.4610,0.0000,83.4610,0.5938,0.0000,267.9390,267.9390,13.4141,17.5814,15.4978,-0.5264,-21320.5533,13.3235,17.2318,15.2777,-0.4444,-10664.4355,15.0482,15.9585,15.5033,-0.1035,-2173.3734,15.5946,15.7206,15.6576,-10.7125,1.7639,15.7206,15.9144,15.8175,-10.5946,1.3236,16.7488,16.8396,16.7942,-4.3238,2.6501,17.6110,17.6843,17.6476,-6.1351,-1.1611,17.5375,17.6110,17.5743,-4.9628,-1.1738,17.4709,18.0013,17.7361,-4.1824,-0.4664,17.4325,17.4709,17.4517,-3.2631,-1.1881,17.4326,17.4325,17.4326,0.0613,-1.2008,15.5946,19.0011,17.2978,-9.0896,-0.5818,12.7441,12.8113,12.7777,-5.8580,-1.8145,13.4141,13.5251,13.4696,-4.8771,-1.3743,13.3074,13.4141,13.3608,-5.1875,-2.7007,13.3074,13.3486,13.3280,-3.2742,1.1105,13.3350,13.3235,13.3293,0.5753,1.1232,13.3235,14.0764,13.6999,-6.0148,0.4157,14.7806,14.9174,14.8490,-11.2488,1.1375,14.8849,15.0482,14.9665,-13.5854,1.1502,15.0482,15.6663,15.3572,-1.2646,0.5312,4.4988,351.5433,56577.2000,-34158.3622
8085.0000,16.7345,16.3343,27580.6000,15989.3000,11591.3000,-2.1904,5422.4820,2826.0591,8248.5411,107.9141,18815.3591,22158.1180,3342.7589,16.5413,11.1087,12133.4000,0.0000,12133.4000,-0.4400,2914.6907,0.0000,2914.6907,21.0385,0.0000,9218.7093,9218.7093,17.0081,13.2198,54790.7000,0.0000,54790.7000,-3.0109,10797.2475,0.0000,10797.2475,139.9384,0.0000,43993.4525,43993.4525,17.1396,11.6941,358.9000,0.0000,358.9000,-0.0130,85.5583,0.0000,85.5583,0.6058,0.0000,273.3417,273.3417,16.5170,14.1255,9919.0000,543.4000,9375.6000,-0.7929,1968.0912,94.2293,2062.3205,36.7034,637.6293,7950.9088,7313.2795,16.3427,10.9143,358.9000,0.0000,358.9000,-0.0130,86.4366,0.0000,86.4366,0.6073,0.0000,272.4634,272.4634,14.1326,16.6489,15.3908,-0.7740,-31348.6624,13.2339,16.9808,15.1074,-1.0373,-24896.3858,14.5147,16.2469,15.3808,-0.4796,-10070.9175,16.5413,16.4181,16.4797,9.9865,-1.6691,16.6489,16.5413,16.5951,9.4493,-2.1090,16.6489,16.7145,16.6817,-1.2925,1.1210,17.1396,17.1822,17.1609,-5.8087,-1.8898,17.0896,17.1396,17.1146,-5.4824,-1.9028,16.5170,18.1293,17.3232,-4.9175,-0.1801,16.3427,16.5170,16.4299,-12.2661,-0.9731,16.2469,16.3427,16.2948,-13.6653,-0.9861,16.2469,17.7475,16.9972,-3.5627,0.5213,16.3343,15.8303,16.0823,39.9446,1.6370,14.8301,14.6049,14.7175,15.1244,2.0770,13.2198,13.2820,13.2509,-1.2610,-1.1531,13.2198,13.2289,13.2243,-1.1860,1.8578,13.2182,13.2339,13.2260,-1.1805,1.8708,13.2339,13.8631,13.5485,-1.7621,0.1481,14.0842,14.2081,14.1462,-8.4170,0.9410,14.1632,14.2917,14.2274,-8.8544,0.9540,16.3343,14.8993,15.6168,3.1975,-0.5533,0.1000,7.8141,88608.8000,-66315.9658
8086.0000,16.6038,16.5015,25411.3000,16641.5000,8769.8000,-2.1083,5005.8234,2931.6504,7937.4739,100.7574,19573.1504,20405.4766,832.3261,16.3783,10.9496,12154.4000,0.0000,12154.4000,-0.4407,2925.8874,0.0000,2925.8874,20.8270,0.0000,9228.5126,9228.5126,16.8351,13.0490,54844.4000,0.0000,54844.4000,-3.0138,10833.7258,0.0000,10833.7258,140.2917,0.0000,44010.6742,44010.6742,17.0430,11.5996,467.0000,0.0000,467.0000,-0.0169,111.4649,0.0000,111.4649,0.7935,0.0000,355.5351,355.5351,16.3192,13.8219,11188.5000,394.5000,10794.0000,-0.8824,2226.1973,68.2183,2294.4156,41.4737,462.7183,8962.3027,8499.5844,16.2998,10.8728,467.0000,0.0000,467.0000,-0.0169,112.5337,0.0000,112.5337,0.8025,0.0000,354.4663,354.4663,14.4043,16.3457,15.3750,-0.5990,-24258.7472,13.0763,16.9784,15.0273,-1.0835,-26003.7660,14.3261,16.3004,15.3132,-0.5482,-11511.9350,16.3783,16.3924,16.3854,-1.0731,-1.6256,16.3457,16.3783,16.3620,-2.7476,-2.0664,16.3457,16.4933,16.4195,-3.0987,1.1732,17.0430,17.0530,17.0480,-1.2974,-1.8406,17.0347,17.0430,17.0388,-0.8485,-1.8575,16.3192,17.7849,17.0521,-3.2061,-0.1298,16.2998,16.3192,16.3095,-1.3873,-1.0122,16.3004,16.2998,16.3001,0.1288,-1.0291,16.3004,17.3158,16.8081,-2.2171,0.4827,16.5015,16.4402,16.4708,4.7542,1.5907,15.2490,15.1590,15.2040,5.9359,2.0315,13.0490,13.1353,13.0922,-1.8502,-1.2081,13.0490,13.0643,13.0566,-1.9581,1.8057,13.0507,13.0763,13.0635,-1.8966,1.8226,13.0763,13.7974,13.4369,-1.2824,0.0948,13.8195,13.8704,13.8450,-3.5692,0.9773,13.8194,13.8821,13.8507,-4.4806,0.9942,16.5015,15.1790,15.8402,2.7621,-0.5176,0.1000,7.8141,87496.6000,-61774.4482
8087.0000,16.6370,15.5697,28701.8000,12331.0000,16370.8000,-2.0758,5651.1955,2174.1105,7825.3060,98.7701,14505.1105,23050.6045,8545.4940,16.5284,11.0963,12156.4000,0.0000,12156.4000,-0.4408,2920.7027,0.0000,2920.7027,20.8790,0.0000,9235.6973,9235.6973,16.7739,12.9886,62806.2000,0.0000,62806.2000,-3.4514,12417.0275,0.0000,12417.0275,161.1416,0.0000,50389.1725,50389.1725,16.9637,11.5221,360.0000,0.0000,360.0000,-0.0131,86.0126,0.0000,86.0126,0.6125,0.0000,273.9874,273.9874,16.2195,13.5866,13340.3000,150.4000,13189.9000,-1.0346,2658.1148,25.9715,2684.0863,48.7564,176.3715,10682.1852,10505.8137,16.2060,10.7812,360.0000,0.0000,360.0000,-0.0131,86.8554,0.0000,86.8554,0.6190,0.0000,273.1446,273.1446,14.0370,16.5539,15.2955,-0.8424,-34115.6497,12.9949,16.9219,14.9584,-1.1829,-28388.9425,14.3359,16.1994,15.2676,-0.5613,-11787.3117,16.5284,16.5077,16.5180,1.6659,-1.6233,16.5539,16.5284,16.5411,2.2268,-2.0641,16.5539,16.5030,16.5284,1.3800,1.4502,16.9637,16.9702,16.9670,-0.9124,-2.0011,16.9557,16.9637,16.9597,-0.8898,-2.0142,16.2195,17.4097,16.8146,-2.8011,-0.1399,16.2060,16.2195,16.2127,-1.1023,-1.1744,16.1994,16.2060,16.2027,-1.1098,-1.1875,16.1994,17.1011,16.6503,-1.8392,0.4525,15.5697,15.7011,15.6354,-10.0165,1.5818,14.6975,14.7830,14.7402,-5.5309,2.0226,12.9886,13.0256,13.0071,-0.9608,-1.4917,12.9886,12.9940,12.9913,-0.7231,1.9596,12.9843,12.9949,12.9896,-0.8268,1.9727,12.9949,13.6638,13.3293,-1.2323,0.0984,13.5933,13.6275,13.6104,-2.7657,1.1329,13.5951,13.6294,13.6122,-2.8131,1.1460,15.5697,15.9749,15.7723,-0.7551,-0.4940,0.1000,7.8141,105243.3000,-74291.9039
8088.0000,16.6730,15.0477,31822.6000,10309.6000,21513.0000,-2.1426,6262.2669,1819.3627,8081.6295,101.5853,12128.9627,25560.3331,13431.3705,16.6388,11.2043,12140.3000,0.0000,12140.3000,-0.4402,2912.6912,0.0000,2912.6912,20.8067,0.0000,9227.6088,9227.6088,16.7615,12.9764,61816.2000,0.0000,61816.2000,-3.3969,12223.4125,0.0000,12223.4125,158.7707,0.0000,49592.7875,49592.7875,16.8705,11.4309,354.1000,0.0000,354.1000,-0.0128,84.7036,0.0000,84.7036,0.6031,0.0000,269.3964,269.3964,16.2015,13.5031,15650.8000,0.0000,15650.8000,-1.2041,3119.2909,0.0000,3119.2909,56.8258,0.0000,12531.5091,12531.5091,16.2002,10.7754,354.1000,0.0000,354.1000,-0.0128,85.4384,0.0000,85.4384,0.6097,0.0000,268.6616,268.6616,13.7980,16.6533,15.2256,-0.9802,-39699.4042,12.9716,16.8534,14.9125,-1.1994,-28784.4832,14.2585,16.2001,15.2293,-0.5999,-12598.0316,16.6388,16.6221,16.6304,1.4221,-1.7073,16.6533,16.6388,16.6460,1.3314,-2.1475,16.6533,16.6061,16.6297,1.2874,1.4572,16.8705,16.8782,16.8743,-1.0525,-1.9397,16.8606,16.8705,16.8656,-1.0710,-1.9526,16.2015,17.3279,16.7647,-0.5366,-0.0300,16.2002,16.2015,16.2008,-0.0785,-1.2341,16.2001,16.2002,16.2001,0.0345,-1.2469,16.2001,16.8728,16.5365,-1.3081,0.4353,15.0477,15.1295,15.0886,-6.5335,1.6618,14.3074,14.3779,14.3427,-4.7328,2.1020,12.9764,12.9868,12.9816,-0.2430,-1.5027,12.9764,12.9775,12.9769,-0.1083,1.8942,12.9671,12.9700,12.9685,-0.1888,1.9070,13.5031,13.1681,13.3356,0.1411,-0.0155,13.5031,13.5169,13.5100,-1.1464,1.1886,13.4876,13.5035,13.4955,-1.3429,1.2014,15.0477,16.1451,15.5964,-2.0570,-0.4808,0.1000,7.8141,111828.5000,-81081.9190
8089.0000,16.6940,14.7954,32140.7000,8915.0000,23225.7000,-2.0932,6322.8635,1574.0894,7896.9529,99.0427,10489.0894,25817.8365,15328.7471,16.7034,11.2675,12165.3000,0.0000,12165.3000,-0.4411,2916.2679,0.0000,2916.2679,20.8168,0.0000,9249.0321,9249.0321,16.7432,12.9583,66317.8000,0.0000,66317.8000,-3.6443,13116.8949,0.0000,13116.8949,170.3695,0.0000,53200.9051,53200.9051,16.7853,11.3476,387.7000,0.0000,387.7000,-0.0141,92.8420,0.0000,92.8420,0.6612,0.0000,294.8580,294.8580,16.2286,13.5300,17791.0000,0.0000,17791.0000,-1.3687,3544.4726,0.0000,3544.4726,64.6169,0.0000,14246.5274,14246.5274,16.2283,10.8030,387.7000,0.0000,387.7000,-0.0141,93.5113,0.0000,93.5113,0.6676,0.0000,294.1887,294.1887,13.6046,16.7121,15.1584,-1.1210,-45398.8406,12.9583,16.7768,14.8675,-1.2397,-29752.8633,14.1370,16.2302,15.1836,-0.6796,-14270.6918,16.7034,16.6932,16.6983,0.8842,-1.6987,16.7121,16.7034,16.7078,0.8101,-2.1398,16.7121,16.6837,16.6979,0.8884,1.6480,16.7853,16.7923,16.7888,-0.9669,-1.9964,16.7768,16.7853,16.7811,-0.9543,-2.0104,16.7768,16.7493,16.7630,0.0453,0.0097,16.2283,16.2249,16.2266,0.3765,-1.3590,16.2302,16.2283,16.2293,0.4167,-1.3731,16.2302,16.6978,16.4640,-0.8091,0.3946,14.7954,14.8364,14.8159,-3.2256,1.6471,14.0825,14.1249,14.1037,-2.8183,2.0882,12.9583,12.9653,12.9618,-0.1735,-1.6996,12.9583,12.9597,12.9590,-0.1510,1.9448,12.9481,12.9507,12.9494,-0.1655,1.9588,13.5300,13.2017,13.3659,0.4302,-0.0613,13.5300,13.5274,13.5287,0.2907,1.3074,13.4984,13.4978,13.4981,0.0963,1.3215,14.7954,16.0303,15.4129,-2.1497,-0.4462,0.1000,7.8141,120275.2000,-89422.3957
8090.0000,16.7042,14.4772,34490.7000,7769.9000,26720.8000,-2.1614,6784.1327,1372.2541,8156.3869,102.0398,9142.1541,27706.5673,18564.4131,16.7307,11.2942,12189.3000,0.0000,12189.3000,-0.4420,2920.9989,0.0000,2920.9989,20.8387,0.0000,9268.3011,9268.3011,16.7244,12.9398,64694.0000,0.0000,64694.0000,-3.5551,12799.0788,0.0000,12799.0788,166.2510,0.0000,51894.9212,51894.9212,16.7218,11.2855,402.0000,0.0000,402.0000,-0.0146,96.3448,0.0000,96.3448,0.6865,0.0000,305.6552,305.6552,16.2448,13.5461,19351.0000,0.0000,19351.0000,-1.4887,3854.3794,0.0000,3854.3794,70.2493,0.0000,15496.6206,15496.6206,16.2039,10.7791,402.0000,0.0000,402.0000,-0.0146,96.9912,0.0000,96.9912,0.6919,0.0000,305.0088,305.0088,13.4841,16.7342,15.1092,-1.1880,-48113.8300,12.9589,16.7153,14.8371,-1.2358,-29658.5156,14.1057,16.2025,15.1541,-0.6898,-14485.1873,16.7307,16.7262,16.7285,0.4292,-1.7745,16.7342,16.7307,16.7325,0.3634,-2.2165,16.7342,16.7212,16.7277,0.4246,1.6217,16.7218,16.7271,16.7245,-0.7112,-1.9334,16.7153,16.7218,16.7186,-0.6890,-1.9480,16.7153,16.7867,16.7510,-0.0799,0.0990,16.2039,16.2062,16.2051,-0.1949,-1.3897,16.2025,16.2039,16.2032,-0.2495,-1.4043,16.2025,16.6031,16.4028,-0.6733,0.3869,14.4772,14.5228,14.5000,-3.7470,1.7204,13.8628,13.9009,13.8818,-2.6121,2.1624,12.9398,12.9464,12.9431,-0.1604,-1.6758,12.9398,12.9412,12.9405,-0.1578,1.8793,12.9285,12.9312,12.9298,-0.1705,1.8939,13.5461,13.3016,13.4238,0.7650,-0.1531,13.5461,13.5438,13.5449,0.2611,1.3356,13.5139,13.5119,13.5129,0.2438,1.3502,14.4772,15.9241,15.2007,-2.4958,-0.4410,0.1000,7.8141,123759.1000,-92257.5329
8091.0000,16.6955,14.2498,37080.1000,7144.4000,29935.7000,-2.2665,7294.4026,1261.5080,8555.9106,106.8491,8405.9080,29785.6974,21379.7894,16.7376,11.3010,12189.8000,0.0000,12189.8000,-0.4420,2920.8601,0.0000,2920.8601,20.8315,0.0000,9268.9399,9268.9399,16.6975,12.9132,72320.8000,0.0000,72320.8000,-3.9742,14313.3560,0.0000,14313.3560,185.9112,0.0000,58007.4440,58007.4440,16.6608,11.2258,389.4000,0.0000,389.4000,-0.0141,93.3982,0.0000,93.3982,0.6655,0.0000,296.0018,296.0018,16.2273,13.5287,20597.5000,0.0000,20597.5000,-1.5846,4103.6863,0.0000,4103.6863,74.7532,0.0000,16493.8137,16493.8137,16.2026,10.7778,389.4000,0.0000,389.4000,-0.0141,93.9528,0.0000,93.9528,0.6705,0.0000,295.4472,295.4472,13.3568,16.7386,15.0477,-1.3359,-54102.8002,12.9328,16.6551,14.7940,-1.3233,-31759.8211,14.0273,16.2027,15.1150,-0.7734,-16240.6943,16.7376,16.7362,16.7369,0.1675,-1.8657,16.7386,16.7376,16.7381,0.1333,-2.3077,16.7386,16.7346,16.7366,0.1728,1.8401,16.6608,16.6654,16.6631,-0.6754,-2.1341,16.6551,16.6608,16.6579,-0.6663,-2.1482,16.6551,16.8141,16.7346,-0.1327,0.0639,16.2026,16.2026,16.2026,0.0356,-1.5207,16.2027,16.2026,16.2026,0.0585,-1.5348,16.2027,16.5060,16.3543,-0.5194,0.4008,14.2498,14.2819,14.2659,-2.7603,1.8070,13.6960,13.7242,13.7101,-2.0070,2.2490,12.9132,12.9215,12.9173,-0.2457,-1.8988,12.9132,12.9151,12.9141,-0.2529,2.0754,12.9037,12.9068,12.9053,-0.2312,2.0895,13.5287,13.3753,13.4520,0.4047,-0.1226,13.5287,13.5302,13.5294,-0.1216,1.4620,13.5039,13.5046,13.5042,-0.0391,1.4761,14.2498,15.7064,14.9781,-2.6201,-0.4595,0.1000,7.8141,135822.6000,-102103.3155
8092.0000,16.6829,14.0495,39700.3000,6587.7000,33112.6000,-2.3765,7811.3261,1162.8406,8974.1667,111.9228,7750.5406,31888.9739,24138.4333,16.7346,11.2980,12173.6000,0.0000,12173.6000,-0.4414,2917.0927,0.0000,2917.0927,20.8018,0.0000,9256.5073,9256.5073,16.6719,12.8879,70594.6000,0.0000,70594.6000,-3.8793,13976.7154,0.0000,13976.7154,181.5592,0.0000,56617.8846,56617.8846,16.6147,11.1808,400.8000,0.0000,400.8000,-0.0145,96.1894,0.0000,96.1894,0.6856,0.0000,304.6106,304.6106,16.2428,13.5440,21699.5000,0.0000,21699.5000,-1.6694,4322.2854,0.0000,4322.2854,78.7769,0.0000,17377.2146,17377.2146,16.1943,10.7697,400.8000,0.0000,400.8000,-0.0145,96.7138,0.0000,96.7138,0.6901,0.0000,304.0862,304.0862,13.2766,16.7344,15.0055,-1.3823,-55985.1401,12.9287,16.6104,14.7696,-1.3247,-31792.5770,13.9819,16.1939,15.0879,-0.7959,-16713.6736,16.7346,16.7346,16.7346,0.0371,-1.9665,16.7344,16.7346,16.7345,0.0214,-2.4079,16.7344,16.7344,16.7344,0.0387,1.7900,16.6147,16.6183,16.6165,-0.4972,-2.0894,16.6104,16.6147,16.6126,-0.4823,-2.1039,16.6104,16.7872,16.6988,-0.3666,0.1350,16.1943,16.1949,16.1946,-0.0315,-1.5344,16.1939,16.1943,16.1941,-0.0377,-1.5490,16.1939,16.4352,16.3145,-0.4150,0.4100,14.0495,14.0758,14.0627,-2.3869,1.9064,13.5535,13.5764,13.5649,-1.6868,2.3478,12.8879,12.8963,12.8921,-0.2393,-1.8501,12.8879,12.8898,12.8889,-0.2398,2.0293,12.8777,12.8811,12.8794,-0.2474,2.0438,13.5440,13.4282,13.4861,0.4777,-0.1951,13.5440,13.5422,13.5431,0.2307,1.4744,13.5152,13.5138,13.5145,0.1891,1.4889,14.0495,15.4644,14.7570,-2.6037,-0.4701,0.1000,7.8141,138381.9000,-104491.3907
8093.0000,16.5663,15.0101,30411.1000,10222.5000,20188.6000,-2.0651,5994.1356,1799.1468,7793.2824,97.8938,12021.6468,24416.9644,12395.3176,16.5950,11.1615,12167.3000,0.0000,12167.3000,-0.4412,2920.8145,0.0000,2920.8145,20.7919,0.0000,9246.4855,9246.4855,16.6145,12.8313,78567.8000,0.0000,78567.8000,-4.3175,15567.7892,0.0000,15567.7892,202.1553,0.0000,63000.0108,63000.0108,16.6109,11.1770,390.4000,0.0000,390.4000,-0.0142,93.6981,0.0000,93.6981,0.6683,0.0000,296.7019,296.7019,16.3083,13.6089,22480.1000,0.0000,22480.1000,-1.7295,4473.6028,0.0000,4473.6028,81.5885,0.0000,18006.4972,18006.4972,16.3001,10.8731,390.4000,0.0000,390.4000,-0.0142,94.0749,0.0000,94.0749,0.6723,0.0000,296.3251,296.3251,13.4221,16.5753,14.9987,-1.2885,-52184.2168,12.8666,16.6109,14.7388,-1.3771,-33049.2516,13.7743,16.3056,15.0399,-0.9309,-19549.1045,16.5950,16.6134,16.6042,-1.5082,-1.7376,16.5753,16.5950,16.5851,-1.7368,-2.1788,16.5753,16.6180,16.5967,-1.5968,2.1120,16.6109,16.6112,16.6110,-0.0005,-2.2055,16.6109,16.6109,16.6109,0.0454,-2.2197,16.6109,16.7547,16.6828,-0.1279,0.0687,16.3001,16.2898,16.2949,1.2765,-1.6607,16.3056,16.3001,16.3028,1.3775,-1.6749,16.3056,16.3167,16.3111,0.0240,0.3275,15.0101,14.8783,14.9442,10.7035,1.6723,14.1024,14.0146,14.0585,6.0214,2.1135,12.8313,12.8469,12.8391,-0.5740,-2.1773,12.8313,12.8355,12.8334,-0.6040,2.1402,12.8246,12.8313,12.8279,-0.5555,2.1544,13.6089,13.4343,13.5216,0.4934,-0.1340,13.6089,13.6022,13.6055,0.8183,1.5954,13.5782,13.5717,13.5749,0.7948,1.6096,15.0101,14.6047,14.8074,0.6738,-0.3928,0.1000,7.8141,134184.6000,-104782.5729
8094.0000,16.4204,15.9431,24398.6000,13659.0000,10739.6000,-1.9147,4819.6937,2395.1553,7214.8490,91.4421,16054.1553,19578.9063,3524.7510,16.4163,10.9867,12189.4000,0.0000,12189.4000,-0.4420,2932.8701,0.0000,2932.8701,20.8710,0.0000,9256.5299,9256.5299,16.5402,12.7580,75440.0000,0.0000,75440.0000,-4.1456,14963.6329,0.0000,14963.6329,194.3018,0.0000,60476.3671,60476.3671,16.6341,11.1997,514.7000,0.0000,514.7000,-0.0187,123.4939,0.0000,123.4939,0.8811,0.0000,391.2061,391.2061,16.3512,13.6514,22469.3000,0.0000,22469.3000,-1.7286,4468.7297,0.0000,4468.7297,81.4556,0.0000,18000.5703,18000.5703,16.3323,10.9046,514.7000,0.0000,514.7000,-0.0187,123.9758,0.0000,123.9758,0.8850,0.0000,390.7242,390.7242,13.6717,16.3911,15.0314,-1.0707,-43361.3443,12.8152,16.6367,14.7259,-1.3541,-32498.9775,13.6985,16.3339,15.0162,-0.9338,-19610.3924,16.4163,16.4428,16.4295,-2.0424,-1.6280,16.3911,16.4163,16.4037,-2.1243,-2.0700,16.3911,16.4476,16.4193,-2.0748,2.0641,16.6341,16.6321,16.6331,0.3317,-2.0815,16.6367,16.6341,16.6354,0.3605,-2.1002,16.6367,16.7047,16.6707,-0.0808,0.1047,16.3323,16.3284,16.3304,0.4927,-1.6239,16.3339,16.3323,16.3331,0.4307,-1.6426,16.3339,16.2932,16.3135,0.0946,0.2867,15.9431,15.7951,15.8691,11.2268,1.5630,14.7351,14.6193,14.6772,7.5315,2.0051,12.7580,12.7794,12.7687,-0.7843,-2.1291,12.7580,12.7638,12.7609,-0.8093,2.0165,12.7495,12.7597,12.7546,-0.8196,2.0352,13.6514,13.4806,13.5660,0.6015,-0.1697,13.6514,13.6466,13.6490,0.5899,1.5589,13.6141,13.6100,13.6121,0.5133,1.5776,15.9431,14.0957,15.0194,2.6235,-0.3517,0.1000,7.8141,121867.7000,-95470.7143
8095.0000,13.9413,18.0872,15736.0000,62633.9000,-46897.9000,3.7786,3232.3543,10337.7316,13570.0859,185.0949,72971.6316,12503.6457,-60467.9859,17.9881,12.5236,12190.0000,0.0000,12190.0000,-0.4420,2875.2463,0.0000,2875.2463,20.9253,0.0000,9314.7537,9314.7537,17.5871,13.7911,46485.5000,0.0000,46485.5000,-2.5545,9088.7023,0.0000,9088.7023,119.8827,0.0000,37396.7977,37396.7977,17.3465,11.8964,467.9000,0.0000,467.9000,-0.0170,111.2514,0.0000,111.2514,0.8007,0.0000,356.6486,356.6486,16.4992,13.7980,21833.2000,0.0000,21833.2000,-1.6797,4333.1493,0.0000,4333.1493,79.0900,0.0000,17500.0507,17500.0507,16.4871,11.0559,467.9000,0.0000,467.9000,-0.0170,112.4778,0.0000,112.4778,0.8042,0.0000,355.4222,355.4222,17.8651,12.7713,15.3182,0.2323,9408.2663,17.1234,12.9868,15.0551,0.1698,4074.7571,16.4967,13.9680,15.2323,0.1038,2179.5209,18.0872,17.9881,18.0376,19.4714,4.0531,17.9881,17.8651,17.9266,18.4435,3.6110,17.8651,17.5871,17.7261,15.8356,3.1322,17.5871,17.3465,17.4668,10.1264,0.5777,17.3465,17.1234,17.2349,7.3009,0.5607,17.1234,16.6354,16.8794,2.5842,0.3053,16.4871,16.4690,16.4780,1.8471,-1.3744,16.4967,16.4871,16.4919,1.9814,-1.3914,18.0872,16.4967,17.2919,11.8723,-1.6148,13.4000,13.5445,13.4722,-28.8595,-4.1342,13.3800,13.5049,13.4424,-14.8354,-3.6922,13.6333,13.4707,13.5520,9.5177,-3.2133,13.0970,13.0212,13.0591,3.6639,-0.6588,13.3494,13.1288,13.2391,5.9121,-0.6418,13.7980,13.5890,13.6935,1.6035,-0.3865,13.7980,13.7797,13.7889,1.7533,1.2932,13.7445,13.7284,13.7365,1.5663,1.3102,13.7633,15.0108,14.3871,-7.5653,1.5337,7.3938,577.7623,34546.6000,15662.5443
8096.0000,13.6131,19.4498,5220.0000,102693.1000,-97473.1000,5.1247,1078.0295,16818.9096,17896.9391,249.8137,119512.0096,4141.9705,-115370.0391,19.3886,13.8960,20663.4000,0.0000,20663.4000,-0.7493,4791.8147,0.0000,4791.8147,34.6991,0.0000,15871.5853,15871.5853,18.9989,15.1858,32127.4000,0.0000,32127.4000,-1.7655,6167.4064,0.0000,6167.4064,81.3633,0.0000,25959.9936,25959.9936,18.8205,13.3390,935.7000,0.0000,935.7000,-0.0339,218.4678,0.0000,218.4678,1.5853,0.0000,717.2322,717.2322,17.3753,14.6658,20083.6000,0.0000,20083.6000,-1.5451,3937.9257,0.0000,3937.9257,72.5638,0.0000,16145.6743,16145.6743,17.6793,12.2217,935.7000,0.0000,935.7000,-0.0339,221.5520,0.0000,221.5520,1.6046,0.0000,714.1480,714.1480,19.3040,11.9490,15.6265,1.2466,50486.3905,18.5876,12.0967,15.3421,0.9901,23762.4094,17.7635,13.1018,15.4327,0.7111,14932.8727,19.4498,19.3886,19.4192,16.7385,5.6414,19.3886,19.3040,19.3463,17.1986,4.8921,19.3040,18.9989,19.1515,17.2663,3.1125,18.9989,18.8205,18.9097,17.4782,1.3470,18.8205,18.5876,18.7040,17.7940,1.3130,18.5876,16.9023,17.7449,10.5100,0.3639,17.6793,17.5210,17.6001,13.6067,-1.1812,17.7635,17.6793,17.7214,14.9031,-1.2151,19.4498,17.7635,18.6067,15.9317,-2.0457,13.3680,13.3724,13.3702,-1.1663,-5.7226,13.2766,13.2885,13.2825,-1.8645,-4.9733,14.1248,14.0164,14.0706,6.3240,-3.1936,12.7830,12.8132,12.7981,-3.0843,-1.4282,12.6605,12.7695,12.7150,-6.2588,-1.3942,14.6658,13.8629,14.2644,6.9544,-0.4451,14.6658,14.5422,14.6040,9.9023,1.1000,14.4728,14.3719,14.4223,8.3426,1.1340,13.8349,14.3145,14.0747,-3.7041,1.9645,10.0397,784.5139,-22727.3000,89181.6725
8097.0000,13.8465,19.9153,3381.3000,116337.0000,-112955.7000,5.6739,695.6336,19158.4619,19854.0955,276.0070,135495.4619,2685.6664,-132809.7955,19.8862,14.3846,25209.8000,0.0000,25209.8000,-0.9142,5811.9985,0.0000,5811.9985,41.5451,0.0000,19397.8015,19397.8015,19.6436,19.5897,7917.8000,5303.8000,2614.0000,-0.7169,1507.9483,957.5125,2465.4608,33.6562,6261.3125,6409.8517,148.5392,19.5546,14.0593,1564.0000,0.0000,1564.0000,-0.0567,361.9781,0.0000,361.9781,2.5969,0.0000,1202.0219,1202.0219,18.3259,15.6081,19008.1000,0.0000,19008.1000,-1.4624,3680.3561,0.0000,3680.3561,67.6403,0.0000,15327.7439,15327.7439,18.6175,13.1407,1564.0000,0.0000,1564.0000,-0.0567,366.0625,0.0000,366.0625,2.6375,0.0000,1197.9375,1197.9375,19.8397,11.5260,15.6829,0.9766,39553.4728,19.4223,11.4211,15.4217,0.8459,20302.3192,18.7006,12.2996,15.5001,0.6767,14211.7082,19.9153,19.8862,19.9008,5.8762,4.1572,19.8862,19.8397,19.8630,6.2999,3.2430,19.8397,19.6436,19.7417,7.1874,2.0095,19.6436,19.5546,19.5991,8.3852,1.2926,19.5546,19.4223,19.4885,9.5321,1.2359,19.4223,18.1478,18.7850,12.6176,0.5780,18.6175,18.4423,18.5299,11.2859,-0.8844,18.7006,18.6175,18.6590,11.3808,-0.9411,19.9153,18.7006,19.3079,8.5277,-1.5167,13.7927,13.7684,13.7806,5.0177,-4.2242,13.6711,13.6293,13.6502,4.5020,-3.3100,15.2797,14.9453,15.1125,12.6391,-2.0765,13.0346,13.0071,13.0209,2.7533,-1.3596,13.0597,12.9900,13.0248,3.8041,-1.3029,15.6081,14.7309,15.1695,10.9882,-0.6450,15.6081,15.4223,15.5152,11.0611,0.8173,15.2742,15.1258,15.2000,9.4503,0.8741,14.0036,14.0742,14.0389,-0.3664,1.4497,11.1504,871.3091,-62995.8000,74067.5001
8098.0000,13.4896,19.6394,2624.7000,125735.6000,-123110.9000,6.0787,543.1552,20533.2899,21076.4451,296.0648,146268.8899,2081.5448,-144187.3451,19.6535,14.1565,28666.4000,0.0000,28666.4000,-1.0395,6626.9415,0.0000,6626.9415,46.9350,0.0000,22039.4585,22039.4585,13.6456,14.9041,3952.7000,4658.5000,-705.8000,0.4647,818.5480,759.4543,1578.0023,22.0797,5417.9543,3134.1520,-2283.8023,18.6255,13.1486,1688.0000,0.0000,1688.0000,-0.0612,395.0472,0.0000,395.0472,2.7757,0.0000,1292.9528,1292.9528,18.9008,16.1784,18550.2000,0.0000,18550.2000,-1.4271,3565.4165,0.0000,3565.4165,64.9441,0.0000,14984.7835,14984.7835,19.2611,13.7716,1688.0000,0.0000,1688.0000,-0.0612,392.0386,0.0000,392.0386,2.8105,0.0000,1295.9614,1295.9614,19.6704,12.0038,15.8371,1.4436,58465.5544,18.7166,12.3409,15.5287,1.0805,25931.3196,19.3396,11.9952,15.6674,1.2446,26137.1978,19.6394,19.6535,19.6465,-3.0034,4.4743,19.6535,19.6704,19.6619,-2.3607,3.4348,19.6704,19.6961,19.6832,-0.6397,1.4576,18.5376,18.6255,18.5816,-12.2145,1.9224,18.6255,18.7166,18.6710,-9.7995,1.8612,18.7166,18.7571,18.7368,-0.5166,0.8067,19.2611,19.0878,19.1744,7.8436,-0.6205,19.3396,19.2611,19.3003,7.8045,-0.6817,19.6394,19.3396,19.4895,2.2568,-1.6044,13.2782,13.3050,13.2916,-5.8351,-4.5354,12.9457,13.0171,12.9814,-8.0052,-3.4959,13.6456,14.1720,13.9088,-14.4609,-1.5187,13.7004,13.6456,13.6730,7.9354,-1.9834,13.8319,13.7180,13.7750,9.1177,-1.9222,16.1784,15.6439,15.9112,9.0158,-0.8677,16.1784,16.0062,16.0923,7.0305,0.5594,15.7858,15.6469,15.7164,6.2964,0.6206,13.4637,14.0321,13.7479,-3.4469,1.5433,12.8738,1005.9754,-73224.1000,110534.0718
8099.0000,13.3478,19.5680,1946.2000,137177.8000,-135231.6000,6.5841,403.6921,22327.8736,22731.5657,319.9565,159505.6736,1542.5079,-157963.1657,19.5718,14.0764,33835.0000,0.0000,33835.0000,-1.2269,7829.3160,0.0000,7829.3160,55.5658,0.0000,26005.6840,26005.6840,13.7300,14.9907,1802.7000,2112.5000,-309.8000,0.2113,372.8205,344.8067,717.6272,10.3632,2457.3067,1429.8795,-1027.4272,19.0344,13.5495,1727.3000,0.0000,1727.3000,-0.0626,402.2543,0.0000,402.2543,2.8756,0.0000,1325.0457,1325.0457,19.1010,16.3771,16512.9000,0.0000,16512.9000,-1.2704,3165.8976,0.0000,3165.8976,57.2509,0.0000,13347.0024,13347.0024,19.4742,13.9807,1727.3000,0.0000,1727.3000,-0.0626,400.1529,0.0000,400.1529,2.8513,0.0000,1327.1471,1327.1471,19.5785,12.2484,15.9134,1.4565,58987.8600,18.9937,12.2375,15.6156,1.2082,28997.0426,19.4969,12.0210,15.7589,1.3369,28075.5541,19.5680,19.5718,19.5699,-0.8583,4.9255,19.5718,19.5785,19.5751,-0.9819,3.6986,19.5785,19.6136,19.5960,-0.9867,1.6122,19.0779,19.0344,19.0562,5.7928,1.8235,19.0344,18.9937,19.0140,4.2048,1.7608,18.9937,18.8109,18.9023,2.0625,0.6481,19.4742,19.4030,19.4386,3.2535,-0.6223,19.4969,19.4742,19.4856,2.3006,-0.6850,19.5680,19.4969,19.5325,0.5840,-1.6586,13.2182,13.2217,13.2199,-0.7998,-4.9859,12.9337,12.9381,12.9359,-0.4836,-3.7590,13.7300,13.7887,13.7594,-1.7379,-1.6725,13.7355,13.7300,13.7328,0.7866,-1.8839,13.7365,13.7419,13.7392,-0.3661,-1.8212,16.3771,16.0910,16.2340,3.9618,-0.7085,16.3771,16.3031,16.3401,3.0552,0.5619,16.0702,15.9866,16.0284,3.8309,0.6246,13.5707,13.7413,13.6560,-1.0435,1.5982,13.3636,1044.2543,-81738.9000,116060.4567
8100.0000,13.3037,19.5804,1367.3000,151737.3000,-150370.0000,7.2421,283.8208,24672.3212,24956.1420,351.5782,176409.6212,1083.4792,-175326.1420,19.5798,14.0843,35560.7000,0.0000,35560.7000,-1.2895,8227.8587,0.0000,8227.8587,58.4623,0.0000,27332.8413,27332.8413,13.6231,18.6260,840.0000,11304.7000,-10464.7000,0.6468,174.0133,1842.3662,2016.3795,31.5445,13147.0662,665.9867,-12481.0795,19.2758,13.7862,2036.2000,0.0000,2036.2000,-0.0738,472.8254,0.0000,472.8254,3.3714,0.0000,1563.3746,1563.3746,19.2097,16.6267,13807.1000,336.2000,13470.9000,-1.0807,2643.5639,60.7732,2704.3371,48.6187,396.9732,11163.5361,10766.5629,19.5301,14.0355,2036.2000,0.0000,2036.2000,-0.0738,471.4022,0.0000,471.4022,3.3518,0.0000,1564.7978,1564.7978,19.5794,12.5058,16.0426,1.8091,73268.9190,19.2504,12.2632,15.7568,1.6083,38599.8846,19.5381,12.2374,15.8877,1.6805,35289.8104,19.5804,19.5798,19.5801,0.1885,5.4599,19.5798,19.5794,19.5796,0.1194,4.1704,19.5794,19.5847,19.5821,-0.1034,1.4848,19.2938,19.2758,19.2848,2.8248,2.1317,19.2758,19.2504,19.2631,3.0713,2.0578,19.2504,18.9976,19.1240,2.7410,0.6255,19.5301,19.5012,19.5157,0.9952,-0.4551,19.5381,19.5301,19.5341,0.6511,-0.5290,19.5804,19.5381,19.5592,0.3883,-1.7822,13.2004,13.2012,13.2008,-0.1651,-5.5155,12.9305,12.9307,12.9306,0.0015,-4.2260,13.6231,13.6708,13.6470,-1.2911,-1.5404,13.6146,13.6231,13.6189,-1.3091,-2.1873,13.5896,13.6086,13.5991,-1.6251,-2.1134,16.6267,16.3788,16.5027,3.3079,-0.6812,16.6267,16.5272,16.5769,2.9237,0.3995,16.1386,16.1050,16.1218,1.1925,0.4734,13.2977,13.6310,13.4644,-2.2469,1.7266,15.5460,1214.7849,-107730.7000,147158.6141
8101.0000,13.2799,19.6149,625.6000,166097.7000,-165472.1000,7.8822,129.9118,26992.3741,27122.2859,382.4902,193090.0741,495.6882,-192594.3859,19.6134,14.1172,30818.3000,0.0000,30818.3000,-1.1175,7127.7686,0.0000,7127.7686,50.6604,0.0000,23690.5314,23690.5314,13.7131,19.1634,676.2000,28517.6000,-27841.4000,1.5524,139.8836,4653.5717,4793.4553,75.6345,33171.1717,536.3164,-32634.8553,19.3479,13.8569,2428.8000,0.0000,2428.8000,-0.0881,563.5077,0.0000,563.5077,4.0086,0.0000,1865.2923,1865.2923,19.2664,16.9305,11368.0000,783.9000,10584.1000,-0.9176,2175.0395,141.8354,2316.8749,41.3316,925.7354,9192.9605,8267.2251,19.5591,14.0639,2428.8000,0.0000,2428.8000,-0.0881,562.1011,0.0000,562.1011,3.9952,0.0000,1866.6989,1866.6989,19.6113,12.8314,16.2214,2.3319,94443.9269,19.3414,12.5331,15.9372,2.1075,50581.1885,19.5687,12.5536,16.0612,2.1716,45602.8757,19.6149,19.6134,19.6141,0.4760,5.9208,19.6134,19.6113,19.6123,0.4603,4.8032,19.6113,19.5976,19.6045,0.3357,1.1916,19.3520,19.3479,19.3499,0.8515,2.7440,19.3479,19.3414,19.3446,1.0491,2.6559,19.3414,19.1982,19.2698,1.8245,0.7297,19.5591,19.5312,19.5452,0.4211,-0.1879,19.5687,19.5591,19.5639,0.4250,-0.2760,19.6149,19.5687,19.5918,0.4584,-1.9614,13.2420,13.2403,13.2411,0.5519,-5.9694,13.0494,13.0405,13.0449,1.4452,-4.8518,13.7131,13.6842,13.6986,0.6892,-1.2402,13.7190,13.7131,13.7160,1.2377,-2.7926,13.7278,13.7145,13.7212,1.5381,-2.7045,16.9305,16.6846,16.8075,3.7439,-0.7783,16.9305,16.6646,16.7976,2.7279,0.1393,15.6573,15.9050,15.7811,-4.0456,0.2274,12.9520,13.4036,13.1778,-3.3931,1.9128,18.6512,1457.4303,-147053.5000,190627.9911
8102.0000,13.3121,19.6880,38.5000,178873.9000,-178835.4000,8.4554,7.9906,29090.3883,29098.3789,410.2032,207964.2883,30.5094,-207933.7789,19.6851,14.1874,35557.2000,0.0000,35557.2000,-1.2894,8216.8701,0.0000,8216.8701,58.4247,0.0000,27340.3299,27340.3299,13.7730,19.4495,0.0000,33803.1000,-33803.1000,1.7961,0.0000,5520.8120,5520.8120,87.5065,39323.9120,0.0000,-39323.9120,19.5148,14.0205,2321.7000,0.0000,2321.7000,-0.0842,537.5956,0.0000,537.5956,3.8282,0.0000,1784.1044,1784.1044,19.3711,17.2229,9728.7000,1019.6000,8709.1000,-0.8044,1858.9951,184.8048,2043.7999,36.2843,1204.4048,7869.7049,6665.3001,19.5933,14.0975,2321.7000,0.0000,2321.7000,-0.0842,537.0982,0.0000,537.0982,3.8175,0.0000,1784.6018,1784.6018,19.6809,13.0084,16.3447,2.5384,102806.3748,19.5026,12.6491,16.0759,2.3466,56317.6231,19.6114,12.7525,16.1819,2.3484,49316.6150,19.6880,19.6851,19.6865,0.9387,6.4051,19.6851,19.6809,19.6830,0.9182,5.1157,19.6809,19.6450,19.6630,0.7714,1.1210,19.5246,19.5148,19.5197,2.1143,2.9171,19.5148,19.5026,19.5087,2.0457,2.8329,19.5026,19.3454,19.4240,1.9266,0.7025,19.5933,19.5482,19.5708,0.3745,-0.1020,19.6114,19.5933,19.6024,0.5295,-0.1862,19.6880,19.6114,19.6497,0.7639,-2.0503,13.3689,13.3640,13.3665,1.5780,-6.4513,13.1736,13.1645,13.1691,1.5634,-5.1620,13.7730,13.7391,13.7561,0.7584,-1.1673,13.7764,13.7730,13.7747,0.7739,-2.9634,13.7746,13.7693,13.7720,0.6785,-2.8792,17.2229,16.9774,17.1001,3.5964,-0.7487,17.2229,16.7111,16.9670,2.1098,0.0557,15.1384,15.6161,15.3773,-4.8085,0.1399,12.9524,13.1449,13.0487,-1.4931,2.0041,20.2761,1584.3998,-163728.8000,208440.6128
8103.0000,13.3573,19.7364,3.5000,189848.9000,-189845.4000,8.9723,0.7259,30907.7845,30908.5104,435.3654,220756.6845,2.7741,-220753.9104,19.7345,14.2359,33836.8000,0.0000,33836.8000,-1.2270,7814.7690,0.0000,7814.7690,55.5458,0.0000,26022.0310,26022.0310,13.7868,19.4635,0.0000,30325.7000,-30325.7000,1.6113,0.0000,4953.8578,4953.8578,78.5235,35279.5578,0.0000,-35279.5578,19.5685,14.0732,1546.5000,0.0000,1546.5000,-0.0561,357.8693,0.0000,357.8693,2.5444,0.0000,1188.6307,1188.6307,19.4805,17.4924,8636.4000,1181.5000,7454.9000,-0.7293,1648.0675,214.5430,1862.6105,32.9077,1396.0430,6988.3325,5592.2895,19.6436,14.1468,1546.5000,0.0000,1546.5000,-0.0561,357.5530,0.0000,357.5530,2.5418,0.0000,1188.9470,1188.9470,19.7318,13.1411,16.4364,2.6723,108229.0245,19.5642,12.7935,16.1789,2.4708,59298.4649,19.6695,12.8865,16.2780,2.4753,51980.8365,19.7364,19.7345,19.7354,0.6559,6.8050,19.7345,19.7318,19.7331,0.6706,5.5780,19.7318,19.7033,19.7175,0.7239,1.3205,19.5715,19.5685,19.5700,0.6721,2.9318,19.5685,19.5642,19.5664,0.7608,2.8757,19.5642,19.4593,19.5118,1.1243,0.6050,19.6436,19.5836,19.6136,0.5821,-0.1243,19.6695,19.6436,19.6566,0.7195,-0.1804,19.7364,19.6695,19.7029,0.7083,-2.1672,13.4566,13.4533,13.4550,1.1336,-6.8509,13.2949,13.2866,13.2907,1.5337,-5.6239,13.7868,13.7740,13.7804,0.3593,-1.3664,13.7877,13.7868,13.7873,0.2167,-2.9777,13.7835,13.7822,13.7828,0.1966,-2.9216,17.4924,17.2369,17.3646,3.2575,-0.6509,17.4924,16.9493,17.2208,3.1290,0.0784,15.7805,15.4707,15.6256,3.0626,0.1345,13.0503,13.0472,13.0488,0.0667,2.1213,20.9527,1637.2719,-175786.4000,219508.3259
8104.0000,13.4139,19.7943,0.0000,198096.8000,-198096.8000,9.3619,0.0000,32293.0841,32293.0841,454.4032,230389.8841,0.0000,-230389.8841,19.7922,14.2925,32113.4000,0.0000,32113.4000,-1.1645,7411.7312,0.0000,7411.7312,52.6827,0.0000,24701.6688,24701.6688,13.8015,19.4783,0.0000,28043.6000,-28043.6000,1.4901,0.0000,4582.0293,4582.0293,72.6185,32625.6293,0.0000,-32625.6293,19.6170,14.1207,1488.5000,0.0000,1488.5000,-0.0540,344.2512,0.0000,344.2512,2.4472,0.0000,1144.2488,1144.2488,19.5509,17.5690,7959.1000,1099.5000,6859.6000,-0.6727,1517.5172,199.8904,1717.4076,30.3067,1299.3904,6441.5828,5142.1924,19.6997,14.2018,1488.5000,0.0000,1488.5000,-0.0540,343.9166,0.0000,343.9166,2.4448,0.0000,1144.5834,1144.5834,19.7893,13.2380,16.5136,2.7785,112530.2500,19.6133,12.9005,16.2569,2.5623,61496.1287,19.7258,12.9838,16.3548,2.5735,54042.7374,19.7943,19.7922,19.7932,0.7630,7.0985,19.7922,19.7893,19.7907,0.7604,5.9340,19.7893,19.7622,19.7757,0.7679,1.4806,19.6198,19.6170,19.6184,0.6493,2.9706,19.6170,19.6133,19.6152,0.6543,2.9167,19.6133,19.5315,19.5724,0.7975,0.5415,19.6997,19.6313,19.6655,0.6917,-0.1312,19.7258,19.6997,19.7128,0.7436,-0.1851,19.7943,19.7258,19.7601,0.7547,-2.2634,13.5239,13.5214,13.5227,0.8821,-7.1447,13.3797,13.3742,13.3770,1.1061,-5.9803,13.8015,13.7932,13.7973,0.2698,-1.5268,13.8024,13.8015,13.8019,0.2427,-3.0169,13.7982,13.7966,13.7974,0.2417,-2.9629,17.5690,17.4259,17.4974,1.6681,-0.5878,17.5690,17.2224,17.3957,2.1756,0.0849,16.0483,15.7301,15.8892,3.2468,0.1389,13.1559,13.0672,13.1115,0.8226,2.2171,21.4974,1679.8358,-184190.4000,228069.1162
