Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8105.0000,13.4255,19.8038,39.5000,189109.5000,-189070.0000,8.9392,8.1828,30836.4080,30844.5908,434.0487,219945.9080,31.3172,-219914.5908,19.8034,14.3035,27367.4000,0.0000,27367.4000,-0.9924,6315.5330,0.0000,6315.5330,44.8630,0.0000,21051.8670,21051.8670,13.7400,19.4162,0.0000,17265.2000,-17265.2000,0.9174,0.0000,2818.4656,2818.4656,44.7106,20083.6656,0.0000,-20083.6656,19.6603,14.1631,1920.8000,0.0000,1920.8000,-0.0697,444.0048,0.0000,444.0048,3.1560,0.0000,1476.7952,1476.7952,19.6265,17.3598,8504.7000,700.6000,7804.1000,-0.6928,1620.0589,127.5328,1747.5917,31.0650,828.1328,6884.6411,6056.5083,19.7559,14.2570,1920.8000,0.0000,1920.8000,-0.0697,443.5064,0.0000,443.5064,3.1525,0.0000,1477.2936,1477.2936,19.8027,13.2073,16.5050,2.5225,102162.4156,19.6566,12.8528,16.2547,2.3420,56208.6413,19.7696,12.9343,16.3519,2.3529,49409.8788,19.8038,19.8034,19.8036,0.1907,6.7474,19.8034,19.8027,19.8030,0.2139,5.7550,19.8027,19.7934,19.7980,0.3343,1.7389,19.6631,19.6603,19.6617,0.5879,2.6563,19.6603,19.6566,19.6584,0.5877,2.5866,19.6566,19.5802,19.6184,0.6207,0.4448,19.7559,19.7095,19.7327,0.8768,-0.2480,19.7696,19.7559,19.7628,0.6689,-0.3177,19.8038,19.7696,19.7867,0.3870,-2.1918,13.5120,13.5123,13.5121,-0.0619,-6.7964,13.3767,13.3766,13.3767,0.0618,-5.8040,13.7400,13.7574,13.7487,-0.5215,-1.7879,13.7362,13.7400,13.7381,-0.7044,-2.7053,13.7167,13.7250,13.7209,-0.8586,-2.6356,17.3598,17.4648,17.4123,-0.9621,-0.4937,17.3598,17.3798,17.3698,-0.2473,0.1990,16.5702,16.2473,16.4087,6.3347,0.2687,13.3497,13.1505,13.2501,1.7376,2.1428,19.5189,1525.2336,-167322.1000,207780.9358
8106.0000,13.4565,19.8245,227.9000,193867.9000,-193640.0000,9.1739,47.1874,31635.1992,31682.3865,445.4882,225503.0992,180.7126,-225322.3865,19.8237,14.3234,17889.0000,0.0000,17889.0000,-0.6487,4127.2372,0.0000,4127.2372,29.3209,0.0000,13761.7628,13761.7628,13.7461,19.1492,436.6000,15122.8000,-14686.2000,0.8275,90.2717,2468.9410,2559.2127,40.3366,17591.7410,346.3283,-17245.4127,19.6178,14.1215,1229.2000,0.0000,1229.2000,-0.0446,284.2790,0.0000,284.2790,2.0185,0.0000,944.9210,944.9210,19.6726,17.2737,8823.5000,510.5000,8313.0000,-0.7068,1679.8516,93.0009,1772.8525,31.6051,603.5009,7143.6484,6540.1475,19.7876,14.2880,1229.2000,0.0000,1229.2000,-0.0446,283.7130,0.0000,283.7130,2.0160,0.0000,945.4870,945.4870,19.8227,13.2865,16.5546,2.6631,107857.0336,19.6207,12.9733,16.2970,2.4376,58502.5233,19.7957,13.0087,16.4022,2.4888,52265.0127,19.8245,19.8237,19.8241,0.3126,6.8595,19.8237,19.8227,19.8232,0.3086,6.2108,19.8227,19.8148,19.8187,0.3155,1.9324,19.6152,19.6178,19.6165,-0.4793,2.7599,19.6178,19.6207,19.6192,-0.4074,2.7154,19.6207,19.6168,19.6187,0.0693,0.4336,19.7876,19.7610,19.7743,0.5677,-0.2733,19.7957,19.7876,19.7917,0.4143,-0.3179,19.8245,19.7957,19.8101,0.3479,-2.3144,13.5127,13.5126,13.5127,0.0722,-6.9087,13.4320,13.4287,13.4304,0.7136,-6.2600,13.7461,13.7462,13.7461,0.0344,-1.9816,13.7467,13.7461,13.7464,0.1645,-2.8092,13.7430,13.7406,13.7418,0.3186,-2.7646,17.2737,17.3809,17.3273,-0.9606,-0.4828,17.2737,17.3246,17.2991,-0.7871,0.2240,16.8207,16.6250,16.7228,3.8560,0.2686,13.4376,13.2855,13.3615,1.4104,2.2652,19.8344,1549.8904,-179665.8000,218624.5695
8107.0000,13.4382,19.6445,1588.4000,101721.4000,-100133.0000,4.8899,328.9827,16591.7026,16920.6853,237.5845,118313.1026,1259.4173,-117053.6853,19.6563,14.1593,14726.4000,0.0000,14726.4000,-0.5340,3404.2552,0.0000,3404.2552,24.1309,0.0000,11322.1448,11322.1448,19.7254,16.2626,4449.2000,185.3000,4263.9000,-0.2543,846.5163,33.5063,880.0226,12.5413,218.8063,3602.6837,3383.8774,19.7110,14.2129,1023.5000,0.0000,1023.5000,-0.0371,236.4473,0.0000,236.4473,1.6816,0.0000,787.0527,787.0527,19.7244,17.3018,9154.9000,490.7000,8664.2000,-0.7313,1741.8561,89.4727,1831.3288,32.6626,580.1727,7413.0439,6832.8712,19.8080,14.3080,1023.5000,0.0000,1023.5000,-0.0371,236.1789,0.0000,236.1789,1.6779,0.0000,787.3211,787.3211,19.6711,12.8013,16.2362,1.0782,43667.4662,19.6956,12.3291,16.0123,1.0405,24973.1946,19.8114,12.4048,16.1081,1.0462,21970.6442,19.6445,19.6563,19.6504,-2.0303,3.6322,19.6563,19.6711,19.6637,-1.8587,3.0982,19.6711,19.7254,19.6983,-1.3882,1.4502,19.7254,19.7110,19.7182,1.2928,1.1958,19.7110,19.6956,19.7033,1.0797,1.1587,19.6956,19.6075,19.6515,0.4613,0.2798,19.8080,19.7969,19.8024,0.4046,-0.4515,19.8114,19.8080,19.8097,0.2830,-0.4886,19.6445,19.8114,19.7280,-0.9258,-1.2577,13.4890,13.4904,13.4897,-0.2115,-3.6728,13.3682,13.3750,13.3716,-0.6439,-3.1388,14.1390,13.9949,14.0669,3.9366,-1.4908,13.6960,13.7021,13.6991,-0.5051,-1.2364,13.6635,13.6800,13.6718,-0.7797,-1.1993,17.3018,17.3249,17.3134,-0.1024,-0.3203,17.3018,17.3002,17.3010,0.0882,0.4109,17.0523,16.9485,17.0004,3.4154,0.4480,14.0773,13.2806,13.6789,3.8962,1.2171,9.6492,754.0049,-70431.5000,90611.3050
8108.0000,13.5268,19.7010,1933.7000,103317.3000,-101383.6000,4.9833,399.9140,16886.9615,17286.8755,242.1127,120204.2615,1533.7860,-118670.4755,19.6975,14.1997,14728.2000,0.0000,14728.2000,-0.5341,3403.0228,0.0000,3403.0228,24.1866,0.0000,11325.1772,11325.1772,19.6950,15.8750,6916.7000,0.0000,6916.7000,-0.3801,1316.4712,0.0000,1316.4712,16.8936,0.0000,5600.2288,5600.2288,19.6978,14.2000,791.6000,0.0000,791.6000,-0.0287,182.9025,0.0000,182.9025,1.2990,0.0000,608.6975,608.6975,19.7148,17.1824,10483.0000,355.5000,10127.5000,-0.8260,1994.7783,64.8101,2059.5884,36.8105,420.3101,8488.2217,8067.9116,19.7375,14.2389,791.6000,0.0000,791.6000,-0.0287,182.8174,0.0000,182.8174,1.2974,0.0000,608.7826,608.7826,19.6944,12.6010,16.1477,1.0760,43578.8404,19.6984,12.1588,15.9286,1.0293,24704.1468,19.7261,12.3055,16.0158,1.0131,21274.8797,19.7010,19.6975,19.6993,0.6549,3.6879,19.6975,19.6944,19.6960,0.4546,3.1538,19.6944,19.6950,19.6947,0.0224,1.5609,19.6950,19.6978,19.6964,-0.1976,1.1809,19.6978,19.6984,19.6981,0.0029,1.1522,19.6984,19.6457,19.6721,0.3129,0.3026,19.7375,19.7547,19.7461,-0.6141,-0.5234,19.7261,19.7375,19.7318,-0.8747,-0.5521,19.7010,19.7261,19.7135,-0.1087,-1.2954,13.4946,13.4942,13.4944,0.1223,-3.7317,13.3778,13.3769,13.3773,0.1350,-3.1976,14.1927,14.1488,14.1707,1.3183,-1.6048,13.6667,13.6706,13.6687,-0.3017,-1.2247,13.6495,13.6539,13.6517,-0.1765,-1.1960,17.1824,17.3045,17.2435,-0.7778,-0.3465,17.1824,17.2169,17.1996,-1.1578,0.4795,17.0487,17.0345,17.0416,0.5623,0.5082,14.2258,13.6241,13.9250,3.0347,1.2516,9.7911,765.0942,-68028.0000,89557.8669
8109.0000,13.7184,19.3845,4208.2000,61846.1000,-57637.9000,3.1417,867.5705,10154.1509,11021.7214,152.8725,72000.2509,3340.6295,-68659.6214,19.4062,13.9140,14730.7000,0.0000,14730.7000,-0.5342,3415.3167,0.0000,3415.3167,24.1777,0.0000,11315.3833,11315.3833,19.5187,15.7005,12847.2000,0.0000,12847.2000,-0.7060,2450.4654,0.0000,2450.4654,31.3945,0.0000,10396.7346,10396.7346,19.5461,14.0511,864.3000,0.0000,864.3000,-0.0313,200.0571,0.0000,200.0571,1.4186,0.0000,664.2429,664.2429,19.7119,17.1030,11730.9000,240.4000,11490.5000,-0.9157,2232.3144,43.8244,2276.1389,40.7719,284.2244,9498.5856,9214.3611,19.7214,14.2231,864.3000,0.0000,864.3000,-0.0313,199.6449,0.0000,199.6449,1.4178,0.0000,664.6551,664.6551,19.4334,12.6544,16.0439,0.8051,32604.8968,19.5756,12.1029,15.8392,0.7987,19168.8592,19.7203,12.1377,15.9290,0.8104,17019.3928,19.3845,19.4062,19.3954,-3.6016,3.4714,19.4062,19.4334,19.4198,-3.2670,2.9372,19.4334,19.5187,19.4760,-2.5734,1.6902,19.5187,19.5461,19.5324,-1.9143,0.9842,19.5461,19.5756,19.5608,-1.5913,0.9529,19.5756,19.6797,19.6276,-0.4706,0.2878,19.7214,19.7267,19.7241,-0.2007,-0.6279,19.7203,19.7214,19.7208,-0.0664,-0.6592,19.3845,19.7203,19.5524,-1.8788,-1.2412,13.6911,13.6775,13.6843,2.3574,-3.5186,13.6882,13.6513,13.6697,3.5937,-2.9845,14.5539,14.4301,14.4920,3.9423,-1.7375,13.7871,13.7691,13.7781,1.3860,-1.0315,13.8228,13.7788,13.8008,1.8640,-1.0001,17.1030,17.2365,17.1697,-0.8246,-0.3351,17.1030,17.1267,17.1148,-0.9580,0.5806,16.9780,16.9927,16.9854,-0.6133,0.6120,14.6262,13.8390,14.2326,3.7777,1.1939,6.0841,475.4227,-16840.9000,68793.1487
8110.0000,13.9185,19.3649,5372.8000,58886.7000,-53513.9000,3.0624,1104.0441,9714.0282,10818.0723,149.1973,68600.7282,4268.7559,-64331.9723,19.3670,13.8756,12483.2000,0.0000,12483.2000,-0.4527,2895.5809,0.0000,2895.5809,20.5672,0.0000,9587.6191,9587.6191,19.4039,15.5870,15611.5000,0.0000,15611.5000,-0.8579,2981.9018,0.0000,2981.9018,38.2621,0.0000,12629.5982,12629.5982,19.4247,13.9321,521.9000,0.0000,521.9000,-0.0189,120.9762,0.0000,120.9762,0.8583,0.0000,400.9238,400.9238,19.6137,16.9357,13247.9000,112.3000,13135.6000,-1.0254,2523.9813,20.4380,2544.4192,45.6149,132.7380,10723.9187,10591.1808,19.5729,14.0774,521.9000,0.0000,521.9000,-0.0189,120.7645,0.0000,120.7645,0.8563,0.0000,401.1355,401.1355,19.3718,12.5809,15.9764,0.7178,29072.0166,19.4522,12.0990,15.7756,0.6995,16788.7376,19.5552,12.1711,15.8631,0.7025,14751.9043,19.3649,19.3670,19.3660,-0.2896,3.3497,19.3670,19.3718,19.3694,-0.5428,2.8970,19.3718,19.4039,19.3879,-0.9984,1.7871,19.4039,19.4247,19.4143,-1.3594,0.9292,19.4247,19.4522,19.4384,-1.4115,0.9103,19.4522,19.6347,19.5434,-0.9508,0.3183,19.5729,19.6043,19.5886,-1.5694,-0.7071,19.5552,19.5729,19.5640,-1.8270,-0.7260,19.3649,19.5552,19.4601,-1.0491,-1.2440,13.8469,13.8352,13.8410,1.9564,-3.3998,13.8661,13.8424,13.8543,2.2930,-2.9471,14.7101,14.6426,14.6764,2.2907,-1.8372,13.9727,13.9419,13.9573,2.2288,-0.9793,14.0360,13.9735,14.0048,2.5272,-0.9604,16.9357,17.1484,17.0420,-1.4754,-0.3684,16.9357,16.9755,16.9556,-1.8563,0.6570,16.8943,16.9138,16.9041,-0.9152,0.6759,14.8561,14.1558,14.5060,3.3647,1.1939,5.9172,462.3814,-11239.8000,60612.6584
8111.0000,14.5182,19.2371,7855.7000,44586.0000,-36730.3000,2.5157,1598.6449,7460.9425,9059.5873,122.7521,52046.9425,6257.0551,-45789.8873,19.2482,13.7591,12189.7000,0.0000,12189.7000,-0.4420,2831.4972,0.0000,2831.4972,20.0940,0.0000,9358.2028,9358.2028,19.2311,15.4162,40395.8000,0.0000,40395.8000,-2.2198,7732.2937,0.0000,7732.2937,99.1960,0.0000,32663.5063,32663.5063,19.3784,13.8868,391.6000,0.0000,391.6000,-0.0142,90.8226,0.0000,90.8226,0.6450,0.0000,300.7774,300.7774,19.4793,16.7524,15838.8000,0.0000,15838.8000,-1.2185,3022.5305,0.0000,3022.5305,54.2606,0.0000,12816.2695,12816.2695,19.3559,13.8647,391.6000,0.0000,391.6000,-0.0142,90.8468,0.0000,90.8468,0.6438,0.0000,300.7532,300.7532,15.1571,16.4003,15.7787,-0.0080,-324.1134,17.1006,14.0758,15.5882,0.0175,420.6029,16.7664,14.5793,15.6728,0.0127,266.1084,19.2371,19.2482,19.2426,-1.4228,2.7157,19.2482,19.2625,19.2554,-1.3107,2.2737,19.1799,19.2311,19.2055,-2.1351,2.3413,19.2311,19.3784,19.3048,-1.2563,0.1214,19.3784,19.4355,19.4069,-0.3145,0.1072,18.0869,20.1568,19.1218,-5.0220,0.1433,19.3559,19.3890,19.3725,-2.5423,-1.0753,19.3396,19.3559,19.3478,-2.5444,-1.0895,19.2371,19.4815,19.3593,-1.1504,-1.0579,14.7716,14.6914,14.7315,10.8120,-2.7757,15.1571,14.9634,15.0603,14.6192,-2.3337,15.3124,15.1571,15.2348,6.8043,-2.4013,14.1919,14.0432,14.1175,1.9984,-0.1814,17.1006,14.2178,15.6592,20.0309,-0.1672,16.7524,17.1006,16.9265,-1.3289,-0.2033,16.7524,16.7828,16.7676,-2.2030,1.0152,16.7426,16.7664,16.7545,-1.7397,1.0294,16.7664,14.0364,15.4014,10.8713,0.9979,4.7003,367.2906,32477.2000,362.5979
8112.0000,14.5659,18.5309,10361.1000,37087.4000,-26726.3000,2.2917,2106.8821,6213.2689,8320.1510,111.9377,43300.6689,8254.2179,-35046.4510,18.6355,13.1585,12179.1000,0.0000,12179.1000,-0.4416,2849.9621,0.0000,2849.9621,20.1081,0.0000,9329.1379,9329.1379,18.0134,14.2120,51719.6000,0.0000,51719.6000,-2.8421,10054.9203,0.0000,10054.9203,127.3713,0.0000,41664.6797,41664.6797,16.7720,11.3317,400.1000,0.0000,400.1000,-0.0145,95.8278,0.0000,95.8278,0.6594,0.0000,304.2722,304.2722,18.2956,15.5779,18753.3000,0.0000,18753.3000,-1.4428,3632.4480,0.0000,3632.4480,64.3896,0.0000,15120.8520,15120.8520,17.8306,12.3694,400.1000,0.0000,400.1000,-0.0145,94.5559,0.0000,94.5559,0.6596,0.0000,305.5441,305.5441,14.4585,16.8269,15.6427,-0.2779,-11253.8151,15.6474,15.3832,15.5153,0.0279,669.5496,15.8242,15.3831,15.6037,0.0466,978.1773,18.5309,18.6355,18.5832,-7.8928,1.5682,18.6355,18.7768,18.7062,-6.5624,1.1266,17.7583,18.1156,17.9370,-15.2431,2.3585,16.7720,17.5147,17.1434,-26.0180,-0.4836,15.3832,16.7720,16.0776,-40.1125,-0.4981,15.3832,20.5384,17.9608,-13.9457,0.1589,17.8306,18.0179,17.9243,-17.4114,-1.2838,17.7303,17.8306,17.7804,-18.8484,-1.2983,18.5309,19.5956,19.0632,-3.5074,-0.7234,14.2256,14.2972,14.2614,-5.6079,-1.6327,14.4585,14.6213,14.5399,-6.2145,-1.1910,14.2120,14.4585,14.3352,-10.7902,-2.4230,14.2120,14.1800,14.1960,1.0131,0.4192,14.0847,14.8749,14.4798,-14.1666,0.4337,15.5779,17.1471,16.3625,-6.7404,-0.2234,15.5779,15.7296,15.6538,-13.3762,1.2194,15.6901,15.8242,15.7572,-11.9703,1.2339,15.8242,15.2318,15.5280,1.5931,0.6590,4.1933,327.6736,56725.9000,-9606.0882
8113.0000,14.2295,17.5242,12506.3000,32207.5000,-19701.2000,2.1727,2556.9295,5352.3959,7909.3254,106.0807,37559.8959,9949.3705,-27610.5254,17.6930,12.2354,12198.9000,0.0000,12198.9000,-0.4424,2887.9182,0.0000,2887.9182,20.3060,0.0000,9310.9818,9310.9818,17.4103,13.6167,53643.6000,0.0000,53643.6000,-2.9478,10513.2726,0.0000,10513.2726,134.8639,0.0000,43130.3274,43130.3274,15.9155,10.4968,391.7000,0.0000,391.7000,-0.0142,94.8624,0.0000,94.8624,0.6690,0.0000,296.8376,296.8376,17.8396,15.1262,21643.9000,0.0000,21643.9000,-1.6651,4217.5117,0.0000,4217.5117,75.8141,0.0000,17426.3883,17426.3883,17.7389,12.2807,391.7000,0.0000,391.7000,-0.0142,92.6764,0.0000,92.6764,0.6592,0.0000,299.0236,299.0236,13.7838,17.2765,15.5301,-0.4842,-19608.1851,15.0489,15.8338,15.4414,-0.0979,-2349.9410,15.2270,15.8351,15.5311,-0.0759,-1593.2517,17.5242,17.6930,17.6086,-11.6950,1.4374,17.6930,17.9511,17.8221,-10.6037,0.9950,17.5504,17.6423,17.5963,-4.0453,2.4506,15.9155,16.2667,16.0911,-12.6330,-0.4973,15.8338,15.9155,15.8746,-2.3838,-0.5115,15.8338,18.2634,17.0486,-10.9425,0.2648,17.7389,17.7594,17.7492,-2.0475,-1.4003,17.7365,17.7389,17.7377,-0.4505,-1.4145,17.5242,19.4930,18.5086,-6.6276,-0.7353,13.4887,13.6065,13.5476,-8.5482,-1.5080,13.7838,14.0090,13.8964,-7.7001,-1.0656,13.6167,13.7838,13.7002,-7.5975,-2.5212,13.6167,13.8050,13.7109,-5.7891,0.4267,13.6985,14.0853,13.8919,-7.0299,0.4409,15.1262,16.3156,15.7209,-7.6778,-0.3354,15.1262,15.1880,15.1571,-5.9279,1.3297,15.1573,15.2270,15.1922,-6.7528,1.3439,15.2270,15.6428,15.4349,-1.0579,0.6647,4.0177,313.9524,68568.6000,-23551.3778
8114.0000,13.7910,16.3877,14877.6000,28309.6000,-13432.0000,2.1118,3063.5471,4655.9400,7719.4871,103.1573,32965.5400,11814.0529,-21151.4871,16.5903,11.1563,12216.9000,0.0000,12216.9000,-0.4430,2932.8992,0.0000,2932.8992,20.5987,0.0000,9284.0008,9284.0008,17.1154,13.3257,63028.7000,0.0000,63028.7000,-3.4636,12402.3402,0.0000,12402.3402,160.1087,0.0000,50626.3598,50626.3598,16.3155,10.8881,398.8000,0.0000,398.8000,-0.0145,96.0799,0.0000,96.0799,0.6895,0.0000,302.7201,302.7201,17.4881,14.7778,23177.9000,0.0000,23177.9000,-1.7832,4537.7143,0.0000,4537.7143,81.8224,0.0000,18640.1857,18640.1857,17.5071,12.0538,398.8000,0.0000,398.8000,-0.0145,94.6303,0.0000,94.6303,0.6720,0.0000,304.1697,304.1697,13.4044,17.4498,15.4271,-0.6948,-28138.5528,14.2265,16.4600,15.3433,-0.3452,-8285.5878,14.8331,16.0906,15.4618,-0.1944,-4082.0341,16.3877,16.5903,16.4890,-13.4463,1.3765,16.5903,16.9220,16.7561,-12.7979,0.9335,17.2697,17.3401,17.3049,-3.4513,2.7369,16.3155,16.2690,16.2922,2.4925,-0.7266,16.4600,16.3155,16.3877,6.2575,-0.7411,16.4600,17.1821,16.8211,-2.6805,0.2207,17.5071,17.5313,17.5192,-2.7095,-1.5624,17.4947,17.5071,17.5009,-2.7921,-1.5769,16.3877,19.1018,17.7448,-9.1523,-0.7353,12.8255,12.9394,12.8824,-7.9619,-1.4531,13.4044,13.5576,13.4810,-4.9471,-1.0101,13.3257,13.4044,13.3651,-3.9793,-2.8135,13.3257,13.4126,13.3691,-4.0587,0.6501,13.3577,13.5489,13.4533,-5.2276,0.6645,14.7778,15.7414,15.2596,-5.5012,-0.2973,14.7778,14.8178,14.7978,-4.2704,1.4859,14.7912,14.8331,14.8121,-4.5206,1.5003,14.8331,15.6696,15.2513,-2.1498,0.6587,3.9087,305.4327,85789.1000,-40506.1747
8115.0000,13.3756,15.2530,17336.0000,24703.0000,-7367.0000,2.0692,3594.2812,4023.4069,7617.6881,101.2992,28726.4069,13741.7188,-14984.6881,15.4646,10.0561,12223.0000,0.0000,12223.0000,-0.4432,2977.8068,0.0000,2977.8068,20.9299,0.0000,9245.1932,9245.1932,16.9325,13.1452,62009.5000,0.0000,62009.5000,-3.4076,12232.5632,0.0000,12232.5632,158.3250,0.0000,49776.9368,49776.9368,16.5367,11.1044,392.7000,0.0000,392.7000,-0.0142,94.3402,0.0000,94.3402,0.6751,0.0000,298.3598,298.3598,17.2334,14.5254,24090.6000,0.0000,24090.6000,-1.8534,4732.7263,0.0000,4732.7263,85.5597,0.0000,19357.8737,19357.8737,17.2761,11.8277,392.7000,0.0000,392.7000,-0.0142,93.4543,0.0000,93.4543,0.6638,0.0000,299.2457,299.2457,13.1915,17.5299,15.3607,-0.7568,-30650.4991,13.9660,16.5891,15.2775,-0.4118,-9883.7217,14.5575,16.2507,15.4041,-0.2658,-5582.1998,15.2530,15.4646,15.3588,-13.5731,1.3302,15.4646,15.8281,15.6464,-13.3267,0.8869,16.9747,17.0463,17.0105,-3.4875,2.7186,16.5367,16.4836,16.5101,2.6953,-0.6889,16.5891,16.5367,16.5629,2.1793,-0.7032,16.5891,16.8482,16.7187,-1.1702,0.2737,17.2761,17.3002,17.2881,-2.7232,-1.5796,17.2641,17.2761,17.2701,-2.7197,-1.5939,15.2530,18.4363,16.8446,-10.7971,-0.7391,12.2685,12.3681,12.3183,-6.7418,-1.4081,13.1915,13.2849,13.2382,-2.8650,-0.9649,13.1452,13.1915,13.1683,-2.3086,-2.7966,13.1452,13.1983,13.1717,-2.3164,0.6110,13.1506,13.2642,13.2074,-2.9014,0.6252,14.5254,15.2136,14.8695,-4.6417,-0.3517,14.5254,14.5538,14.5396,-3.0503,1.5017,14.5282,14.5575,14.5429,-3.1838,1.5159,14.5575,15.5212,15.0394,-2.4921,0.6611,3.8604,301.6602,91741.5000,-46116.4206
8116.0000,12.9819,14.1540,19649.8000,21283.2000,-1633.4000,2.0280,4100.7746,3434.9504,7535.7250,99.6431,24718.1504,15549.0254,-9169.1250,14.3654,8.9828,12213.8000,0.0000,12213.8000,-0.4429,3019.7647,0.0000,3019.7647,21.2574,0.0000,9194.0353,9194.0353,16.7801,12.9948,69798.5000,0.0000,69798.5000,-3.8356,13798.2335,0.0000,13798.2335,178.7786,0.0000,56000.2665,56000.2665,16.7979,11.3599,397.9000,0.0000,397.9000,-0.0144,95.2693,0.0000,95.2693,0.6819,0.0000,302.6307,302.6307,16.9424,14.2371,24816.9000,0.0000,24816.9000,-1.9092,4894.9375,0.0000,4894.9375,88.5277,0.0000,19921.9625,19921.9625,16.9432,11.5020,397.9000,0.0000,397.9000,-0.0144,95.0926,0.0000,95.0926,0.6748,0.0000,302.8074,302.8074,13.0287,17.5456,15.2871,-0.9009,-36485.8328,13.5420,16.8595,15.2007,-0.5955,-14292.0478,14.2711,16.4211,15.3461,-0.3860,-8104.9815,14.1540,14.3654,14.2597,-13.1979,1.2946,14.3654,14.7387,14.5521,-13.1402,0.8517,16.7341,16.7898,16.7619,-2.9343,2.9460,16.7979,16.7483,16.7731,3.2391,-0.8896,16.8595,16.7979,16.8287,3.2733,-0.9040,16.8595,16.6812,16.7703,0.6892,0.2130,16.9432,16.9752,16.9592,-3.9037,-1.6963,16.9270,16.9432,16.9351,-3.9772,-1.7107,14.1540,17.6011,15.8776,-11.6046,-0.7334,11.7738,11.8640,11.8189,-5.9617,-1.3764,13.0287,13.0980,13.0634,-2.0441,-0.9335,12.9948,13.0287,13.0118,-1.8239,-3.0278,12.9948,13.0274,13.0111,-1.8731,0.8078,12.9982,13.0605,13.0293,-2.0834,0.8222,14.2371,14.8853,14.5612,-3.6555,-0.2947,14.2371,14.2665,14.2518,-3.4077,1.6145,14.2420,14.2711,14.2565,-3.3895,1.6289,14.2711,15.3433,14.8072,-2.7366,0.6516,3.7880,295.9975,105991.6000,-58882.8621
8117.0000,13.1528,16.0874,15893.4000,34992.6000,-19099.2000,2.4805,3307.3955,5669.8771,8977.2726,121.4933,40662.4771,12586.0045,-28076.4726,15.8272,10.4100,12200.9000,0.0000,12200.9000,-0.4424,2958.2485,0.0000,2958.2485,21.5861,0.0000,9242.6515,9242.6515,16.7682,12.9830,66680.7000,0.0000,66680.7000,-3.6643,13184.0814,0.0000,13184.0814,171.2462,0.0000,53496.6186,53496.6186,16.8344,11.3956,393.8000,0.0000,393.8000,-0.0143,94.2436,0.0000,94.2436,0.6723,0.0000,299.5564,299.5564,16.4393,13.7386,24964.2000,0.0000,24964.2000,-1.9206,4958.7379,0.0000,4958.7379,89.5035,0.0000,20005.4621,20005.4621,16.3326,10.9048,393.8000,0.0000,393.8000,-0.0143,94.8542,0.0000,94.8542,0.6710,0.0000,298.9458,298.9458,12.9882,17.5564,15.2723,-0.7777,-31498.0876,13.5221,16.8371,15.1796,-0.5079,-12190.5006,13.8122,16.7834,15.2978,-0.4553,-9560.4185,16.0874,15.8272,15.9573,20.5520,1.6296,15.8272,15.5483,15.6878,13.7708,1.1872,16.7550,16.7560,16.7555,-0.0117,2.9749,16.8344,16.8208,16.8276,0.7233,-0.6894,16.8371,16.8344,16.8358,0.1513,-0.7037,16.8371,16.7564,16.7968,0.3849,0.2498,16.3326,16.3919,16.3622,-7.1386,-1.6708,16.3022,16.3326,16.3174,-7.3882,-1.6851,16.0874,15.8305,15.9590,1.0479,-0.8508,12.3360,12.2655,12.3007,5.8804,-1.7123,12.9882,13.0070,12.9976,-0.7279,-1.2699,12.9830,12.9882,12.9856,-0.2500,-3.0576,12.9830,12.9893,12.9861,-0.2359,0.6067,12.9526,12.9810,12.9668,-0.6890,0.6210,13.7386,14.5329,14.1357,-5.0686,-0.3325,13.7386,13.7894,13.7640,-5.8212,1.5881,13.7637,13.8122,13.7879,-5.5895,1.6024,13.8122,15.1307,14.4715,-3.9859,0.7682,4.7208,368.8924,85534.2000,-53249.0068
8118.0000,13.2512,16.7806,15038.7000,43470.0000,-28431.3000,2.8366,3124.4178,7059.5600,10183.9778,138.6431,50529.5600,11914.2822,-38615.2778,16.6796,11.2439,12215.2000,0.0000,12215.2000,-0.4429,2929.1267,0.0000,2929.1267,21.1474,0.0000,9286.0733,9286.0733,16.9414,13.1539,71712.2000,0.0000,71712.2000,-3.9408,14144.8704,0.0000,14144.8704,184.2062,0.0000,57567.3296,57567.3296,16.9393,11.4982,513.5000,0.0000,513.5000,-0.0186,122.7255,0.0000,122.7255,0.8762,0.0000,390.7745,390.7745,16.3485,13.6487,24101.6000,0.0000,24101.6000,-1.8542,4793.5506,0.0000,4793.5506,87.1726,0.0000,19308.0494,19308.0494,16.3118,10.8846,513.5000,0.0000,513.5000,-0.0186,123.7195,0.0000,123.7195,0.8825,0.0000,389.7805,389.7805,13.1225,17.4129,15.2677,-0.7025,-28450.5560,13.3298,16.9723,15.1510,-0.5368,-12882.0964,13.6435,16.8840,15.2637,-0.4775,-10027.8266,16.7806,16.6796,16.7301,9.3910,1.9133,16.6796,16.5005,16.5901,10.9544,1.4703,16.9923,16.9472,16.9698,2.6513,3.1896,16.9393,16.9166,16.9280,1.2768,-0.7512,16.9723,16.9393,16.9558,1.5139,-0.7698,16.9723,16.7216,16.8469,0.6706,0.1471,16.3118,16.3163,16.3141,-0.5155,-1.7071,16.3117,16.3118,16.3118,-0.0030,-1.7257,16.7806,15.8144,16.2975,4.1508,-0.9234,12.6846,12.6392,12.6619,4.4244,-1.9972,13.1225,13.0952,13.1089,1.4081,-1.5542,13.1539,13.1225,13.1382,1.9073,-3.2735,13.1539,13.1163,13.1351,1.8635,0.6673,13.0724,13.0347,13.0535,1.1122,0.6859,13.6487,14.2059,13.9273,-2.4498,-0.2310,13.6487,13.6597,13.6542,-1.2591,1.6232,13.6283,13.6435,13.6359,-1.7696,1.6418,13.6435,14.7071,14.1753,-3.5087,0.8395,5.4260,423.9948,80624.7000,-51360.4789
8119.0000,13.6221,19.1919,7765.8000,99910.0000,-92144.2000,5.1256,1603.5483,16366.5527,17970.1010,249.1528,116276.5527,6162.2517,-110114.3010,19.0838,13.5955,12223.1000,0.0000,12223.1000,-0.4432,2844.8380,0.0000,2844.8380,20.9036,0.0000,9378.2620,9378.2620,18.6037,14.7949,41606.0000,0.0000,41606.0000,-2.2863,8027.0188,0.0000,8027.0188,106.5512,0.0000,33578.9812,33578.9812,18.3911,12.9184,471.3000,0.0000,471.3000,-0.0171,110.6152,0.0000,110.6152,0.8030,0.0000,360.6848,360.6848,16.8706,14.1659,22453.8000,0.0000,22453.8000,-1.7274,4433.2403,0.0000,4433.2403,81.3420,0.0000,18020.5597,18020.5597,16.9472,11.5058,471.3000,0.0000,471.3000,-0.0171,112.6285,0.0000,112.6285,0.8102,0.0000,358.6715,358.6715,18.9456,12.3157,15.6306,1.0094,40879.4985,18.1640,12.6740,15.4190,0.7522,18053.8563,16.9867,13.8979,15.4423,0.4232,8887.4947,19.1919,19.0838,19.1378,29.1220,5.5575,19.0838,18.9456,19.0147,29.3257,5.1143,18.9456,18.6037,18.7747,21.8467,3.5157,18.6037,18.3911,18.4974,19.0051,1.2293,18.3911,18.1640,18.2775,16.0164,1.2122,18.1640,16.8563,17.5102,8.0697,0.3596,16.9472,16.8744,16.9108,7.2665,-1.3678,16.9867,16.9472,16.9669,7.9721,-1.3849,19.1919,16.9867,18.0893,21.6886,-2.1309,13.4683,13.4334,13.4508,9.5861,-5.6455,13.4837,13.4575,13.4706,4.4307,-5.2023,14.1778,14.0018,14.0898,11.5493,-3.6037,13.1034,13.1069,13.1052,-0.2954,-1.3173,13.1196,13.1059,13.1127,0.7800,-1.3002,14.1659,13.9683,14.0671,1.7524,-0.4477,14.1659,14.1032,14.1345,5.8619,1.2798,14.0690,14.0165,14.0427,4.9757,1.2969,13.9732,14.1437,14.0585,-1.3439,2.0429,10.0443,784.8747,-14918.7000,67820.8494
8120.0000,13.7911,19.7625,5252.1000,137652.2000,-132400.1000,6.7785,1081.4927,22639.0577,23720.5504,329.8141,160291.2577,4170.6073,-156120.6504,19.7316,14.2329,20725.8000,0.0000,20725.8000,-0.7516,4786.8825,0.0000,4786.8825,34.2936,0.0000,15938.9175,15938.9175,19.4946,15.6764,30902.2000,0.0000,30902.2000,-1.6981,5895.9903,0.0000,5895.9903,76.9136,0.0000,25006.2097,25006.2097,19.3630,13.8713,938.0000,0.0000,938.0000,-0.0340,217.5871,0.0000,217.5871,1.5665,0.0000,720.4129,720.4129,17.9905,15.2755,21306.9000,0.0000,21306.9000,-1.6392,4143.5687,0.0000,4143.5687,76.4865,0.0000,17163.3313,17163.3313,18.2765,12.8063,938.0000,0.0000,938.0000,-0.0340,220.4602,0.0000,220.4602,1.5981,0.0000,717.5398,717.5398,19.6834,11.7802,15.7318,0.9866,39955.9264,19.1821,11.8512,15.5166,0.8236,19766.8173,18.3685,12.7137,15.5411,0.6353,13341.4961,19.7625,19.7316,19.7471,7.4178,4.9401,19.7316,19.6834,19.7075,8.4263,4.1886,19.6834,19.4946,19.5890,9.8927,2.8778,19.4946,19.3630,19.4288,11.3059,1.1796,19.3630,19.1821,19.2725,12.0729,1.1456,19.1821,17.7029,18.4425,11.3165,0.4465,18.2765,18.0982,18.1873,15.4706,-1.1927,18.3685,18.2765,18.3225,16.4244,-1.2267,19.7625,18.3685,19.0655,11.8465,-1.8384,13.7085,13.6959,13.7022,3.0990,-5.0203,13.6297,13.6162,13.6229,1.9044,-4.2687,14.5409,14.4493,14.4951,4.9565,-2.9579,12.9971,13.0102,13.0036,-1.1597,-1.2598,12.9357,12.9728,12.9543,-1.8467,-1.2258,15.2755,14.3751,14.8253,9.2159,-0.5267,15.2755,15.1165,15.1960,12.8751,1.1125,15.0480,14.9117,14.9798,11.3743,1.1465,14.1470,14.0631,14.1051,0.6278,1.7582,13.2827,1037.9297,-57589.2000,73064.2398
8121.0000,13.9646,20.0576,3991.3000,147691.5000,-143700.2000,7.1874,819.5462,24389.9934,25209.5396,349.9787,172081.4934,3171.7538,-168909.7396,20.0432,14.5386,25278.3000,0.0000,25278.3000,-0.9166,5817.1578,0.0000,5817.1578,41.4711,0.0000,19461.1422,19461.1422,19.9200,20.1981,9108.8000,7040.3000,2068.5000,-0.8746,1729.0348,1277.9082,3006.9430,41.0761,8318.2082,7379.7652,-938.4430,19.8725,14.3711,1568.1000,0.0000,1568.1000,-0.0569,361.5760,0.0000,361.5760,2.5851,0.0000,1206.5240,1206.5240,18.9449,16.2220,21090.0000,0.0000,21090.0000,-1.6225,4051.3286,0.0000,4051.3286,74.2596,0.0000,17038.6714,17038.6714,19.1819,13.6938,1568.1000,0.0000,1568.1000,-0.0569,364.5358,0.0000,364.5358,2.6229,0.0000,1203.5642,1203.5642,20.0213,11.7512,15.8863,1.4413,58370.7217,19.7985,11.5341,15.6663,1.2962,31109.5464,19.2517,12.1229,15.6873,1.1181,23480.5341,20.0576,20.0432,20.0504,3.7263,5.2656,20.0432,20.0213,20.0322,3.9846,4.3490,20.0213,19.9200,19.9706,4.6713,2.5190,19.9200,19.8725,19.8962,5.7063,1.6444,19.8725,19.7985,19.8355,6.8593,1.5875,19.7985,18.8037,19.3011,10.4271,0.6116,19.1819,19.0304,19.1062,11.1541,-1.0110,19.2517,19.1819,19.2168,10.8583,-1.0678,20.0576,19.2517,19.6547,7.1757,-1.9218,13.9279,13.9176,13.9228,2.7272,-5.3432,13.8174,13.8015,13.8095,2.3166,-4.4265,15.5030,15.2736,15.3883,10.8444,-2.5966,13.1300,13.1182,13.1241,1.5193,-1.7220,13.1136,13.0876,13.1006,1.8318,-1.6651,16.2220,15.3504,15.7862,11.6620,-0.6891,16.2220,16.0538,16.1379,11.4328,0.9334,15.9183,15.7726,15.8454,10.5116,0.9903,14.0826,14.1010,14.0918,-0.0940,1.8442,14.1433,1105.1771,-92127.2000,112960.8022
8122.0000,13.5690,19.7353,3028.0000,155247.6000,-152219.6000,7.4944,625.7946,25399.8870,26025.6816,365.2699,180647.4870,2402.2054,-178245.2816,19.7491,14.2503,28744.7000,0.0000,28744.7000,-1.0423,6637.5854,0.0000,6637.5854,46.9676,0.0000,22107.1146,22107.1146,13.7953,16.2975,3398.2000,6970.0000,-3571.8000,0.5571,702.0743,1138.7230,1840.7973,26.8737,8108.7230,2696.1257,-5412.5973,19.0578,13.5723,1692.7000,0.0000,1692.7000,-0.0614,394.0861,0.0000,394.0861,2.7719,0.0000,1298.6139,1298.6139,19.3482,16.6223,20282.8000,0.0000,20282.8000,-1.5604,3876.8005,0.0000,3876.8005,70.2690,0.0000,16405.9995,16405.9995,19.6212,14.1248,1692.7000,0.0000,1692.7000,-0.0614,391.4578,0.0000,391.4578,2.7972,0.0000,1301.2422,1301.2422,19.7669,12.3383,16.0526,1.8839,76299.0796,19.1249,12.4366,15.7807,1.5266,36637.7336,19.6695,12.0946,15.8821,1.7289,36307.7708,19.7353,19.7491,19.7422,-3.6537,5.5108,19.7491,19.7669,19.7580,-3.2438,4.4685,19.7669,19.8296,19.7983,-2.0146,1.8055,18.9968,19.0578,19.0273,-10.4204,2.3626,19.0578,19.1249,19.0913,-8.9146,2.3012,19.1249,19.2246,19.1747,-1.4592,0.8810,19.6212,19.5084,19.5648,5.6007,-0.6795,19.6695,19.6212,19.6454,5.2374,-0.7409,19.7353,19.6695,19.7024,0.6416,-1.9836,13.3892,13.4124,13.4008,-6.2335,-5.5799,13.1384,13.1913,13.1649,-7.7134,-4.5376,13.7953,14.2748,14.0350,-16.2649,-1.8746,13.8429,13.7953,13.8191,8.4529,-2.4317,13.9483,13.8500,13.8991,9.7019,-2.3703,16.6223,16.2080,16.4151,7.6551,-0.9501,16.6223,16.5056,16.5639,5.2065,0.6103,16.2880,16.1901,16.2391,4.8157,0.6717,13.5316,14.0253,13.7784,-3.7162,1.9144,15.8699,1240.0945,-103378.5000,149244.5839
8123.0000,13.4401,19.6913,1895.0000,163952.6000,-162057.6000,7.8468,392.4720,26743.3812,27135.8532,381.4811,190695.9812,1502.5280,-189193.4532,19.6933,14.1955,33926.9000,0.0000,33926.9000,-1.2303,7839.3666,0.0000,7839.3666,55.6472,0.0000,26087.5334,26087.5334,13.8234,18.1137,1067.7000,6397.1000,-5329.4000,0.3986,220.4921,1045.5485,1266.0406,19.4576,7442.6485,847.2079,-6595.4406,19.4127,13.9203,1732.9000,0.0000,1732.9000,-0.0628,401.7426,0.0000,401.7426,2.8683,0.0000,1331.1574,1331.1574,19.4412,16.7145,17667.4000,0.0000,17667.4000,-1.3592,3373.0550,0.0000,3373.0550,60.7945,0.0000,14294.3450,14294.3450,19.6923,14.1946,1732.9000,0.0000,1732.9000,-0.0628,400.4196,0.0000,400.4196,2.8471,0.0000,1332.4804,1332.4804,19.6971,12.5602,16.1287,1.8794,76115.7172,19.3834,12.3540,15.8687,1.6660,39983.8798,19.6985,12.2429,15.9707,1.7670,37106.6244,19.6913,19.6933,19.6923,-0.5368,5.8544,19.6933,19.6971,19.6952,-0.6921,4.6241,19.6971,19.7272,19.7122,-0.9732,1.8590,19.4423,19.4127,19.4275,4.8955,2.2576,19.4127,19.3834,19.3981,3.7673,2.1947,19.3834,19.2447,19.3141,1.7470,0.7200,19.6923,19.6625,19.6774,1.4243,-0.6392,19.6985,19.6923,19.6954,0.6693,-0.7020,19.6913,19.6985,19.6949,-0.0253,-1.9924,13.3344,13.3371,13.3358,-0.7189,-5.9206,13.1041,13.1086,13.1063,-0.6407,-4.6903,13.8234,13.8852,13.8543,-2.1159,-1.9252,13.8239,13.8234,13.8236,0.1201,-2.3238,13.8107,13.8212,13.8160,-0.9379,-2.2609,16.7145,16.5433,16.6289,2.6453,-0.7862,16.7145,16.6758,16.6952,1.6495,0.5730,16.4306,16.3858,16.4082,2.1072,0.6359,13.6105,13.7567,13.6836,-1.0785,1.9263,16.2410,1269.0951,-112326.9000,153206.2214
8124.0000,13.4144,19.7202,1147.8000,173596.2000,-172448.4000,8.2637,237.8210,28299.4427,28537.2637,401.3809,201895.6427,909.9790,-200985.6637,19.7190,14.2208,35657.9000,0.0000,35657.9000,-1.2930,8236.8555,0.0000,8236.8555,58.5290,0.0000,27421.0445,27421.0445,13.6869,19.1631,195.5000,9351.7000,-9156.2000,0.5076,40.4591,1525.4629,1565.9220,24.7489,10877.1629,155.0409,-10722.1220,19.5840,14.0883,2040.2000,0.0000,2040.2000,-0.0740,472.0282,0.0000,472.0282,3.3611,0.0000,1568.1718,1568.1718,19.5255,16.7982,15066.1000,0.0000,15066.1000,-1.1591,2873.4576,0.0000,2873.4576,51.7626,0.0000,12192.6424,12192.6424,19.6982,14.2003,2040.2000,0.0000,2040.2000,-0.0740,471.3949,0.0000,471.3949,3.3488,0.0000,1568.8051,1568.8051,19.7175,12.7213,16.2194,2.0559,83264.8161,19.5675,12.3739,15.9707,1.9025,45660.3880,19.6989,12.4178,16.0583,1.9256,40438.4565,19.7202,19.7190,19.7196,0.3955,6.2147,19.7190,19.7175,19.7183,0.3440,4.9217,19.7175,19.7153,19.7164,0.1168,1.8360,19.5957,19.5840,19.5898,2.0245,2.3437,19.5840,19.5675,19.5758,2.2101,2.2697,19.5675,19.3827,19.4751,2.0096,0.6240,19.6982,19.6920,19.6951,0.2790,-0.5351,19.6989,19.6982,19.6985,0.1031,-0.6091,19.7202,19.6989,19.7095,0.2425,-2.0490,13.3369,13.3368,13.3368,0.0784,-6.2768,13.1078,13.1076,13.1077,0.0822,-4.9838,13.6869,13.7362,13.7115,-1.6568,-1.8981,13.6772,13.6869,13.6821,-1.6427,-2.4058,13.6443,13.6642,13.6542,-1.8860,-2.3318,16.7982,16.6911,16.7447,1.4627,-0.6861,16.7982,16.7668,16.7825,1.1195,0.4730,16.4196,16.4161,16.4179,0.1818,0.5469,13.5184,13.6597,13.5891,-1.0753,1.9869,17.2923,1351.2415,-126800.2000,169363.6605
8125.0000,13.4011,19.7584,369.7000,184060.8000,-183691.1000,8.7178,76.6177,29996.0284,30072.6461,423.3183,214056.8284,293.0823,-213763.7461,19.7569,14.2579,30905.9000,0.0000,30905.9000,-1.1207,7135.9891,0.0000,7135.9891,50.7120,0.0000,23769.9109,23769.9109,13.6519,19.2485,124.8000,15367.5000,-15242.7000,0.8234,25.8418,2505.5183,2531.3601,40.1165,17873.0183,98.9582,-17774.0601,19.5868,14.0911,2437.5000,0.0000,2437.5000,-0.0884,563.9306,0.0000,563.9306,4.0066,0.0000,1873.5694,1873.5694,19.5826,16.8548,12577.9000,0.0000,12577.9000,-0.9677,2397.2375,0.0000,2397.2375,43.1529,0.0000,10180.6625,10180.6625,19.7162,14.2180,2437.5000,0.0000,2437.5000,-0.0884,563.0729,0.0000,563.0729,4.0007,0.0000,1874.4271,1874.4271,19.7548,12.9238,16.3393,2.3667,95851.5330,19.5857,12.5891,16.0874,2.1817,52360.5042,19.7201,12.6260,16.1730,2.2121,46453.1780,19.7584,19.7569,19.7577,0.5249,6.5502,19.7569,19.7548,19.7559,0.5190,5.4294,19.7548,19.7421,19.7485,0.4525,1.7914,19.5867,19.5868,19.5867,0.0283,2.6148,19.5868,19.5857,19.5863,0.1922,2.5264,19.5857,19.5010,19.5434,0.8890,0.5862,19.7162,19.7079,19.7121,0.2706,-0.3815,19.7201,19.7162,19.7181,0.3026,-0.4699,19.7584,19.7201,19.7393,0.4243,-2.1676,13.3549,13.3541,13.3545,0.2792,-6.6072,13.1750,13.1704,13.1727,0.8505,-5.4865,13.6519,13.6694,13.6607,-0.5484,-1.8485,13.6501,13.6519,13.6510,-0.3097,-2.6719,13.6329,13.6350,13.6339,-0.1792,-2.5835,16.8548,16.7816,16.8182,0.9529,-0.6432,16.8548,16.8245,16.8397,0.7554,0.3244,16.2664,16.3165,16.2914,-1.4598,0.4128,13.3478,13.5480,13.4479,-1.6381,2.1105,18.8511,1473.0499,-150575.0000,194665.2152
8126.0000,13.4343,19.8151,1.4000,194586.4000,-194585.0000,9.1960,0.2900,31735.9683,31736.2583,446.4810,226322.3683,1.1100,-226321.2583,19.8130,14.3129,35658.9000,0.0000,35658.9000,-1.2931,8228.0251,0.0000,8228.0251,58.4821,0.0000,27430.8749,27430.8749,13.6901,19.3656,0.0000,21881.9000,-21881.9000,1.1627,0.0000,3569.5709,3569.5709,56.6320,25451.4709,0.0000,-25451.4709,19.6116,14.1154,2327.2000,0.0000,2327.2000,-0.0844,538.2545,0.0000,538.2545,3.8252,0.0000,1788.9455,1788.9455,19.6123,16.9167,10831.2000,59.4000,10771.8000,-0.8365,2063.5891,10.8102,2074.3993,37.2859,70.2102,8767.6109,8697.4007,19.7487,14.2498,2327.2000,0.0000,2327.2000,-0.0844,537.3886,0.0000,537.3886,3.8187,0.0000,1789.8114,1789.8114,19.8100,13.0741,16.4421,2.5853,104705.3750,19.6096,12.7658,16.1877,2.3641,56737.4869,19.7575,12.7936,16.2755,2.4055,50516.1736,19.8151,19.8130,19.8140,0.7459,6.9653,19.8130,19.8100,19.8115,0.7374,5.6723,19.8100,19.7886,19.7993,0.6794,1.6421,19.6133,19.6116,19.6124,0.3759,2.8048,19.6116,19.6096,19.6106,0.3596,2.7204,19.6096,19.5574,19.5835,0.5500,0.5709,19.7487,19.7302,19.7395,0.3962,-0.2656,19.7575,19.7487,19.7531,0.4872,-0.3500,19.8151,19.7575,19.7863,0.6332,-2.2307,13.4444,13.4412,13.4428,1.1307,-7.0187,13.2535,13.2482,13.2508,1.0085,-5.7256,13.6901,13.6798,13.6849,0.3586,-1.6955,13.6926,13.6901,13.6913,0.5528,-2.8581,13.6850,13.6797,13.6823,0.6498,-2.7737,16.9167,16.8497,16.8832,0.8501,-0.6243,16.9167,16.8722,16.8944,0.7266,0.2122,16.1261,16.1976,16.1619,-1.4981,0.2966,13.2573,13.4122,13.3348,-1.2997,2.1774,20.4794,1600.2856,-165381.8000,211959.0356
8127.0000,13.4714,19.8530,0.0000,205730.8000,-205730.8000,9.7227,0.0000,33582.6171,33582.6171,472.1499,239313.4171,0.0000,-239313.4171,19.8516,14.3508,33923.9000,0.0000,33923.9000,-1.2301,7824.1515,0.0000,7824.1515,55.5960,0.0000,26099.7485,26099.7485,13.7088,19.3846,0.0000,22394.9000,-22394.9000,1.1899,0.0000,3654.2318,3654.2318,57.9686,26049.1318,0.0000,-26049.1318,19.6483,14.1514,1548.2000,0.0000,1548.2000,-0.0561,357.9264,0.0000,357.9264,2.5439,0.0000,1190.2736,1190.2736,19.6477,17.0157,9805.4000,161.0000,9644.4000,-0.7632,1867.3505,29.3180,1896.6684,34.0286,190.3180,7938.0495,7747.7316,19.7909,14.2913,1548.2000,0.0000,1548.2000,-0.0561,357.3279,0.0000,357.3279,2.5394,0.0000,1190.8721,1190.8721,19.8497,13.2225,16.5361,2.7792,112557.1716,19.6455,12.9194,16.2824,2.5386,60926.6031,19.8038,12.9427,16.3732,2.5896,54381.4415,19.8530,19.8516,19.8523,0.5277,7.3690,19.8516,19.8497,19.8507,0.5382,6.1388,19.8497,19.8328,19.8413,0.5718,1.7354,19.6505,19.6483,19.6494,0.5113,2.9253,19.6483,19.6455,19.6469,0.5033,2.8691,19.6455,19.5937,19.6196,0.5013,0.5206,19.7909,19.7636,19.7773,0.5219,-0.2426,19.8038,19.7909,19.7974,0.6004,-0.2987,19.8530,19.8038,19.8284,0.5743,-2.3537,13.5192,13.5166,13.5179,0.9729,-7.4209,13.3606,13.3540,13.3573,1.3501,-6.1907,13.7088,13.7007,13.7047,0.3046,-1.7872,13.7099,13.7088,13.7094,0.2832,-2.9772,13.7036,13.7014,13.7025,0.3094,-2.9210,17.0157,16.9208,16.9682,1.0921,-0.5725,17.0157,16.9408,16.9782,1.0773,0.1907,16.3382,16.2483,16.2932,1.6510,0.2468,13.2971,13.3254,13.3113,-0.2178,2.3018,21.6007,1687.9093,-181461.0000,227865.2161
8128.0000,13.5094,19.8917,1.5000,211183.4000,-211181.9000,9.9804,0.3103,34503.3262,34503.6366,484.7840,245686.7262,1.1897,-245685.5366,19.8904,14.3888,32203.2000,0.0000,32203.2000,-1.1678,7423.9335,0.0000,7423.9335,52.7495,0.0000,24779.2665,24779.2665,13.7000,19.3757,0.0000,19017.1000,-19017.1000,1.0104,0.0000,3102.6799,3102.6799,49.2290,22119.7799,0.0000,-22119.7799,19.6978,14.2000,1495.9000,0.0000,1495.9000,-0.0542,345.6339,0.0000,345.6339,2.4568,0.0000,1150.2661,1150.2661,19.6936,17.0146,9389.5000,79.0000,9310.5000,-0.7267,1787.1563,14.3970,1801.5534,32.3625,93.3970,7602.3437,7508.9466,19.8343,14.3338,1495.9000,0.0000,1495.9000,-0.0542,345.0818,0.0000,345.0818,2.4523,0.0000,1150.8182,1150.8182,19.8885,13.3003,16.5944,2.8196,114194.7370,19.6941,12.9885,16.3413,2.5829,61989.6875,19.8458,13.0214,16.4336,2.6287,55201.8552,19.8917,19.8904,19.8911,0.5332,7.5603,19.8904,19.8885,19.8895,0.5339,6.3926,19.8885,19.8738,19.8812,0.5475,1.8986,19.7008,19.6978,19.6993,0.6684,2.9091,19.6978,19.6941,19.6960,0.6582,2.8548,19.6941,19.6274,19.6608,0.5625,0.4580,19.8343,19.8064,19.8203,0.5855,-0.2687,19.8458,19.8343,19.8401,0.5809,-0.3229,19.8917,19.8458,19.8688,0.5528,-2.4201,13.5668,13.5651,13.5660,0.6450,-7.6130,13.4216,13.4178,13.4197,0.8190,-6.4452,13.7000,13.7008,13.7004,0.0138,-1.9513,13.6996,13.7000,13.6998,-0.0492,-2.9617,13.6892,13.6903,13.6898,-0.0886,-2.9075,17.0146,16.9779,16.9962,0.4034,-0.5107,17.0146,16.9932,17.0039,0.3753,0.2160,16.4594,16.3802,16.4198,1.5933,0.2702,13.4048,13.3301,13.3675,0.7437,2.3674,21.7655,1700.7831,-185693.5000,231386.2797
8129.0000,13.5355,19.9138,85.6000,210242.6000,-210157.0000,9.9403,17.7007,34370.5909,34388.2915,482.9605,244613.1909,67.8993,-244545.2915,19.9130,14.4110,27443.7000,0.0000,27443.7000,-0.9952,6325.0385,0.0000,6325.0385,44.9307,0.0000,21118.6615,21118.6615,13.7103,19.3861,0.0000,15976.6000,-15976.6000,0.8489,0.0000,2606.9976,2606.9976,41.3567,18583.5976,0.0000,-18583.5976,19.7478,14.2490,1924.0000,0.0000,1924.0000,-0.0698,444.2875,0.0000,444.2875,3.1579,0.0000,1479.7125,1479.7125,19.7410,17.0311,9574.1000,30.8000,9543.3000,-0.7383,1821.2525,5.6176,1826.8700,32.8388,36.4176,7752.8475,7716.4300,19.8723,14.3710,1924.0000,0.0000,1924.0000,-0.0698,443.6413,0.0000,443.6413,3.1523,0.0000,1480.3587,1480.3587,19.9119,13.3389,16.6254,2.7907,113022.6244,19.7440,13.0123,16.3781,2.5723,61734.3871,19.8810,13.0573,16.4692,2.6074,54755.6817,19.9138,19.9130,19.9134,0.3354,7.4920,19.9130,19.9119,19.9124,0.3431,6.4968,19.9119,19.9027,19.9073,0.3808,2.0387,19.7508,19.7478,19.7493,0.6691,2.8876,19.7478,19.7440,19.7459,0.6683,2.8178,19.7440,19.6680,19.7060,0.6118,0.4402,19.8723,19.8487,19.8605,0.5503,-0.2981,19.8810,19.8723,19.8766,0.5070,-0.3679,19.9138,19.8810,19.8974,0.4112,-2.4483,13.5805,13.5800,13.5802,0.2382,-7.5461,13.4565,13.4544,13.4554,0.4968,-6.5510,13.7103,13.7070,13.7087,0.1650,-2.0928,13.7110,13.7103,13.7107,0.1963,-2.9417,13.6990,13.6980,13.6985,0.1713,-2.8720,17.0311,17.0025,17.0168,0.3138,-0.4943,17.0311,17.0162,17.0236,0.3038,0.2440,16.4280,16.4237,16.4258,0.1382,0.3137,13.4984,13.3952,13.4468,1.0235,2.3942,21.3736,1670.1643,-185298.6000,229512.6932
8130.0000,13.5605,19.9285,286.8000,209820.8000,-209534.0000,9.9309,59.2810,34321.7673,34381.0483,482.5923,244142.5673,227.5190,-243915.0483,19.9279,14.4256,17928.3000,0.0000,17928.3000,-0.6501,4131.2747,0.0000,4131.2747,29.3435,0.0000,13797.0253,13797.0253,13.7368,19.3022,176.9000,15383.6000,-15206.7000,0.8271,36.5812,2511.1870,2547.7682,40.3032,17894.7870,140.3188,-17754.4682,19.7478,14.2489,1236.4000,0.0000,1236.4000,-0.0448,285.5081,0.0000,285.5081,2.0280,0.0000,950.8919,950.8919,19.7777,17.0557,9267.5000,11.3000,9256.2000,-0.7136,1762.1515,2.0623,1764.2138,31.7119,13.3623,7505.3485,7491.9862,19.8988,14.3971,1236.4000,0.0000,1236.4000,-0.0448,285.0043,0.0000,285.0043,2.0247,0.0000,951.3957,951.3957,19.9272,13.4182,16.6727,2.8839,116796.1290,19.7475,13.1011,16.4243,2.6503,63606.9195,19.9057,13.1320,16.5189,2.7010,56721.9466,19.9285,19.9279,19.9282,0.2444,7.4269,19.9279,19.9272,19.9276,0.2482,6.7768,19.9272,19.9213,19.9242,0.2701,2.1245,19.7478,19.7478,19.7478,0.0470,2.9516,19.7478,19.7475,19.7476,0.0864,2.9068,19.7475,19.7080,19.7277,0.3279,0.4256,19.8988,19.8807,19.8898,0.4191,-0.2880,19.9057,19.8988,19.9023,0.3752,-0.3329,19.9285,19.9057,19.9171,0.3036,-2.5039,13.5931,13.5926,13.5928,0.2178,-7.4790,13.5172,13.5138,13.5155,0.7910,-6.8289,13.7368,13.7288,13.7328,0.3572,-2.1766,13.7384,13.7368,13.7376,0.3911,-3.0037,13.7342,13.7307,13.7325,0.4756,-2.9589,17.0557,17.0233,17.0395,0.3399,-0.4777,17.0557,17.0379,17.0468,0.3453,0.2359,16.6162,16.5283,16.5722,1.8328,0.2808,13.5209,13.4627,13.4918,0.6088,2.4518,21.3444,1667.8789,-195083.4000,237124.9951
8131.0000,13.4867,19.7190,1566.6000,117364.5000,-115797.9000,5.6280,324.2076,19164.9507,19489.1583,273.6081,136529.4507,1242.3924,-135287.0583,19.7310,14.2325,14768.4000,0.0000,14768.4000,-0.5355,3410.9719,0.0000,3410.9719,24.1670,0.0000,11357.4281,11357.4281,19.8069,16.4927,3167.5000,188.3000,2979.2000,-0.1841,602.0679,34.1031,636.1710,9.0759,222.4031,2565.4321,2343.0290,19.8000,14.3002,1026.4000,0.0000,1026.4000,-0.0372,236.8700,0.0000,236.8700,1.6835,0.0000,789.5300,789.5300,19.8298,17.1480,9110.1000,73.8000,9036.3000,-0.7049,1731.1420,13.4807,1744.6227,31.3243,87.2807,7378.9580,7291.6773,19.9051,14.4032,1026.4000,0.0000,1026.4000,-0.0372,236.5797,0.0000,236.5797,1.6802,0.0000,789.8203,789.8203,19.7459,12.9763,16.3611,1.3310,53905.8281,19.7924,12.5042,16.1483,1.2897,30951.9180,19.9060,12.5615,16.2338,1.2996,27292.3090,19.7190,19.7310,19.7250,-2.3865,4.1910,19.7310,19.7459,19.7385,-2.2165,3.6554,19.7459,19.8069,19.7764,-1.7184,1.5909,19.8069,19.8000,19.8035,0.7378,1.4068,19.8000,19.7924,19.7962,0.6520,1.3696,19.7924,19.7166,19.7545,0.3884,0.2685,19.9051,19.8995,19.9023,0.2167,-0.4364,19.9060,19.9051,19.9055,0.1049,-0.4736,19.7190,19.9060,19.8125,-1.1967,-1.4371,13.4849,13.4909,13.4879,-1.2006,-4.2330,13.3620,13.3766,13.3693,-1.6990,-3.6975,13.9104,13.8496,13.8800,1.8424,-1.6330,13.5637,13.5824,13.5731,-1.9201,-1.4489,13.5015,13.5443,13.5229,-2.4628,-1.4117,17.1480,17.0372,17.0926,0.7064,-0.3106,17.1480,17.1120,17.1300,1.0696,0.3943,16.8784,16.7788,16.8286,3.1593,0.4316,13.8662,13.4739,13.6700,2.2164,1.3950,11.1223,869.1141,-86961.2000,112150.0551
8132.0000,13.5076,19.6885,2054.8000,113726.6000,-111671.8000,5.4815,425.0939,18579.9712,19005.0651,266.3926,132306.5712,1629.7061,-130676.8651,19.6905,14.1928,14778.5000,0.0000,14778.5000,-0.5359,3414.9272,0.0000,3414.9272,24.2455,0.0000,11363.5728,11363.5728,19.7212,15.9009,5608.9000,0.0000,5608.9000,-0.3082,1067.2177,0.0000,1067.2177,13.6808,0.0000,4541.6823,4541.6823,19.7307,14.2322,793.8000,0.0000,793.8000,-0.0288,183.3401,0.0000,183.3401,1.3011,0.0000,610.4599,610.4599,19.8104,17.0847,10197.9000,6.6000,10191.3000,-0.7849,1938.3013,1.2052,1939.5065,34.8282,7.8052,8259.5987,8251.7935,19.8202,14.3199,793.8000,0.0000,793.8000,-0.0288,183.1481,0.0000,183.1481,1.2994,0.0000,610.6519,610.6519,19.6941,12.8188,16.2565,1.2424,50316.7948,19.7401,12.3578,16.0490,1.2006,28814.3393,19.8059,12.4508,16.1283,1.1962,25119.6810,19.6885,19.6905,19.6895,-0.3631,4.0693,19.6905,19.6941,19.6923,-0.4910,3.5334,19.6941,19.7212,19.7077,-0.7633,1.6360,19.7212,19.7307,19.7260,-0.8694,1.3278,19.7307,19.7401,19.7354,-0.6681,1.2990,19.7401,19.7537,19.7469,-0.0257,0.2870,19.8202,19.8431,19.8316,-0.7871,-0.4979,19.8059,19.8202,19.8130,-1.0507,-0.5267,19.6885,19.8059,19.7472,-0.7229,-1.4122,13.4587,13.4603,13.4595,-0.2766,-4.1134,13.3467,13.3488,13.3478,-0.1941,-3.5775,13.9751,13.9430,13.9590,1.0188,-1.6801,13.5387,13.5424,13.5405,-0.3270,-1.3719,13.5245,13.5238,13.5242,0.0806,-1.3431,17.0847,17.0904,17.0876,0.0048,-0.3311,17.0847,17.0981,17.0914,-0.3997,0.4538,16.9324,16.9013,16.9169,1.1308,0.4826,14.0207,13.6497,13.8352,2.0591,1.3681,10.7924,843.3346,-79505.5000,104250.8151
8133.0000,13.6494,19.3812,4429.1000,72269.2000,-67840.1000,3.6458,914.1482,11846.2105,12760.3587,177.3608,84115.4105,3514.9518,-80600.4587,19.3996,13.9075,14777.9000,0.0000,14777.9000,-0.5359,3426.5314,0.0000,3426.5314,24.2574,0.0000,11351.3686,11351.3686,19.5099,15.6918,11461.7000,0.0000,11461.7000,-0.6298,2186.4298,0.0000,2186.4298,27.9965,0.0000,9275.2702,9275.2702,19.5377,14.0430,866.5000,0.0000,866.5000,-0.0314,200.5861,0.0000,200.5861,1.4216,0.0000,665.9139,665.9139,19.7643,17.0351,11291.1000,0.0000,11291.1000,-0.8687,2147.2718,0.0000,2147.2718,38.5544,0.0000,9143.8282,9143.8282,19.7402,14.2415,866.5000,0.0000,866.5000,-0.0314,200.1089,0.0000,200.1089,1.4199,0.0000,666.3911,666.3911,19.4227,12.9067,16.1647,1.0461,42365.5695,19.5698,12.3710,15.9704,1.0401,24962.6068,19.7303,12.3768,16.0535,1.0625,22311.8841,19.3812,19.3996,19.3904,-3.5435,4.0476,19.3996,19.4227,19.4111,-3.3277,3.5117,19.4227,19.5099,19.4663,-2.8473,1.8260,19.5099,19.5377,19.5238,-2.3738,1.1961,19.5377,19.5698,19.5538,-2.1262,1.1647,19.5698,19.7697,19.6697,-0.8656,0.2657,19.7402,19.7619,19.7510,-0.9066,-0.6030,19.7303,19.7402,19.7353,-0.8727,-0.6344,19.3812,19.7303,19.5558,-2.2440,-1.4211,13.6045,13.5958,13.6001,1.7622,-4.0958,13.5825,13.5588,13.5707,2.7557,-3.5600,14.2910,14.1903,14.2406,3.4640,-1.8742,13.5881,13.5819,13.5850,0.6027,-1.2444,13.5911,13.5763,13.5837,0.7846,-1.2130,17.0351,17.0853,17.0602,-0.2641,-0.3139,17.0351,17.0493,17.0422,-0.5285,0.5547,16.8988,16.9027,16.9007,-0.1286,0.5862,14.3092,13.8093,14.0593,2.7696,1.3728,7.0977,554.6225,-28576.4000,89640.0605
8134.0000,13.7897,19.3187,5699.4000,69259.9000,-63560.5000,3.5696,1173.6277,11390.4741,12564.1017,173.8346,80650.3741,4525.7723,-76124.6017,19.3230,13.8325,12504.1000,0.0000,12504.1000,-0.4534,2901.9449,0.0000,2901.9449,20.6035,0.0000,9602.1551,9602.1551,19.3696,15.5531,14072.0000,0.0000,14072.0000,-0.7733,2688.9774,0.0000,2688.9774,34.4940,0.0000,11383.0226,11383.0226,19.3902,13.8984,522.0000,0.0000,522.0000,-0.0189,121.0488,0.0000,121.0488,0.8586,0.0000,400.9512,400.9512,19.6311,16.9030,12639.6000,0.0000,12639.6000,-0.9724,2407.5803,0.0000,2407.5803,43.1921,0.0000,10232.0197,10232.0197,19.5652,14.0699,522.0000,0.0000,522.0000,-0.0189,120.7986,0.0000,120.7986,0.8563,0.0000,401.2014,401.2014,19.3299,12.8699,16.0999,0.9590,38838.2072,19.4175,12.4017,15.9096,0.9373,22495.7655,19.5439,12.4381,15.9910,0.9493,19936.1865,19.3187,19.3230,19.3208,-0.7737,3.9303,19.3230,19.3299,19.3264,-0.9562,3.4769,19.3299,19.3696,19.3498,-1.3406,1.9181,19.3696,19.3902,19.3799,-1.6708,1.1448,19.3902,19.4175,19.4039,-1.7430,1.1259,19.4175,19.6904,19.5540,-1.3313,0.2946,19.5652,19.6054,19.5853,-1.9344,-0.6778,19.5439,19.5652,19.5546,-2.1149,-0.6967,19.3187,19.5439,19.4313,-1.4364,-1.4242,13.7123,13.7053,13.7088,1.3772,-3.9812,13.7112,13.6968,13.7040,1.6746,-3.5277,14.4335,14.3772,14.4054,2.0538,-1.9690,13.7284,13.7095,13.7189,1.6819,-1.1957,13.7663,13.7257,13.7460,2.0236,-1.1768,16.9030,17.0502,16.9766,-0.9430,-0.3454,16.9030,16.9351,16.9191,-1.4199,0.6270,16.8512,16.8620,16.8566,-0.4672,0.6459,14.5188,14.0342,14.2765,2.6867,1.3733,6.9397,542.2782,-23300.8000,81270.1592
