Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8135.0000,14.2588,19.1787,8376.4000,55412.9000,-47036.5000,3.0545,1711.7531,9215.2302,10926.9833,148.9563,64628.1302,6664.6469,-57963.4833,19.1888,13.7009,12218.8000,0.0000,12218.8000,-0.4431,2840.2687,0.0000,2840.2687,20.1537,0.0000,9378.5313,9378.5313,19.2373,15.4222,36325.1000,0.0000,36325.1000,-1.9962,6952.5812,0.0000,6952.5812,89.2512,0.0000,29372.5188,29372.5188,19.2850,13.7953,393.8000,0.0000,393.8000,-0.0143,91.4341,0.0000,91.4341,0.6490,0.0000,302.3659,302.3659,19.4874,16.7604,14720.3000,0.0000,14720.3000,-1.1325,2808.8084,0.0000,2808.8084,50.4141,0.0000,11911.4916,11911.4916,19.4447,13.9518,393.8000,0.0000,393.8000,-0.0143,91.2610,0.0000,91.2610,0.6475,0.0000,302.5390,302.5390,19.2018,12.6372,15.9195,0.3068,12425.1320,19.3340,12.1351,15.7345,0.3028,7267.1629,19.4356,12.1901,15.8128,0.3048,6399.8798,19.1787,19.1888,19.1837,-1.5889,3.3362,19.1888,19.2018,19.1953,-1.5172,2.8932,19.2018,19.2373,19.2195,-1.5059,2.4024,19.2373,19.2850,19.2612,-1.3674,0.4063,19.2850,19.3340,19.3095,-1.0728,0.3920,19.3340,19.6524,19.4932,-0.6672,0.1303,19.4447,19.4660,19.4554,-1.5024,-1.0022,19.4356,19.4447,19.4402,-1.3149,-1.0165,19.1787,19.4356,19.3071,-1.4328,-1.2455,14.3690,14.3221,14.3455,7.7499,-3.3955,14.5731,14.4693,14.5212,9.9276,-2.9524,15.1327,14.9590,15.0458,7.7951,-2.4617,13.9668,13.8911,13.9290,2.6002,-0.4655,14.1897,13.9723,14.0810,4.1083,-0.4513,16.7604,17.0268,16.8936,-0.9359,-0.1895,16.7604,16.7858,16.7731,-1.6957,0.9429,16.7435,16.7613,16.7524,-1.1915,0.9572,15.8788,14.0777,14.9782,8.5348,1.1862,5.8032,453.4672,17015.3000,26092.1747
8136.0000,14.8939,19.3327,10388.6000,48758.0000,-38369.4000,2.8447,2101.4362,8233.4720,10334.9082,138.9187,56991.4720,8287.1638,-48704.3082,19.3209,13.8304,12223.0000,0.0000,12223.0000,-0.4432,2836.7764,0.0000,2836.7764,20.1964,0.0000,9386.2236,9386.2236,19.2873,15.4717,45276.8000,0.0000,45276.8000,-2.4881,8660.5745,0.0000,8660.5745,111.4929,0.0000,36616.2255,36616.2255,19.2664,13.7770,398.7000,0.0000,398.7000,-0.0145,92.5924,0.0000,92.5924,0.6579,0.0000,306.1076,306.1076,19.3553,16.6294,16933.0000,0.0000,16933.0000,-1.3027,3236.2450,0.0000,3236.2450,58.1317,0.0000,13696.7550,13696.7550,19.3128,13.8225,398.7000,0.0000,398.7000,-0.0145,92.5413,0.0000,92.5413,0.6566,0.0000,306.1587,306.1587,19.3075,12.2537,15.7806,0.0014,55.3250,19.3035,11.8886,15.5961,0.0013,31.0167,19.3038,12.0411,15.6724,0.0013,26.5826,19.3327,19.3209,19.3268,1.7926,3.0741,19.3209,19.3075,19.3142,1.5014,2.6309,19.3075,19.2873,19.2974,1.0060,2.6288,19.2873,19.2664,19.2768,0.2550,0.1408,19.2664,19.3035,19.2849,-0.2311,0.1263,19.3035,19.5807,19.4421,-0.5515,0.1252,19.3128,19.3314,19.3221,-1.5424,-1.1775,19.3038,19.3128,19.3083,-1.5253,-1.1919,19.3327,19.3038,19.3182,0.2001,-1.1929,15.0022,14.9519,14.9771,7.6872,-3.1397,15.2956,15.1949,15.2453,8.8038,-2.6964,15.3695,15.2979,15.3337,3.5400,-2.6944,14.4214,14.1373,14.2794,4.2947,-0.2063,16.9261,14.4700,15.6981,19.5805,-0.1919,16.6294,16.9547,16.7920,-1.1601,-0.1908,16.6294,16.6491,16.6392,-1.5499,1.1119,16.6128,16.6317,16.6223,-1.5047,1.1264,16.6279,14.7324,15.6801,8.5360,1.1273,5.3398,417.2616,36860.8000,112.9244
8137.0000,15.1472,19.1474,12069.4000,43844.4000,-31775.0000,2.6999,2431.6562,7449.5433,9881.1995,131.9174,51293.9433,9637.7438,-41656.1995,19.1621,13.6748,12242.8000,0.0000,12242.8000,-0.4439,2846.7534,0.0000,2846.7534,20.1938,0.0000,9396.0466,9396.0466,19.0448,15.2319,45174.4000,0.0000,45174.4000,-2.4824,8667.0295,0.0000,8667.0295,111.1474,0.0000,36507.3705,36507.3705,19.2194,13.7310,393.9000,0.0000,393.9000,-0.0143,91.5288,0.0000,91.5288,0.6502,0.0000,302.3712,302.3712,19.2099,16.4851,18944.0000,0.0000,18944.0000,-1.4574,3627.0860,0.0000,3627.0860,65.1795,0.0000,15316.9140,15316.9140,19.0344,13.5496,393.9000,0.0000,393.9000,-0.0143,91.7316,0.0000,91.7316,0.6498,0.0000,302.1684,302.1684,15.2328,16.1866,15.7097,-0.0165,-666.8884,16.8025,14.2736,15.5381,0.0393,943.0594,16.4894,14.7318,15.6106,0.0273,573.4978,19.1474,19.1621,19.1548,-2.0106,2.8810,19.1621,19.1790,19.1706,-1.6679,2.4370,18.9719,19.0448,19.0083,-3.4231,2.6183,19.0448,19.2194,19.1321,-1.6807,0.1359,19.2194,19.2779,19.2487,-0.3716,0.1216,17.0613,20.0024,18.5319,-10.9185,0.2183,19.0344,19.0703,19.0524,-3.1894,-1.2392,19.0157,19.0344,19.0251,-3.3523,-1.2534,19.1474,19.3258,19.2366,-0.9195,-1.1688,14.9996,14.9976,14.9986,0.3250,-2.9499,15.2328,15.2342,15.2335,-0.0758,-2.5060,15.2049,15.2328,15.2188,-1.3209,-2.6873,15.6968,14.8770,15.2869,12.2241,-0.2048,16.8025,15.8442,16.3234,7.6118,-0.1905,16.4851,16.8025,16.6438,-1.7229,-0.2872,16.4851,16.5053,16.4952,-1.6723,1.1702,16.4697,16.4894,16.4795,-1.6567,1.1845,16.4894,15.5486,16.0190,4.1551,1.0999,5.0391,393.7639,45374.0000,849.6689
8138.0000,14.8447,18.3674,13771.6000,39345.6000,-25574.0000,2.5758,2787.9417,6636.1280,9424.0697,125.7607,45981.7280,10983.6583,-34998.0697,18.4714,12.9978,12234.4000,0.0000,12234.4000,-0.4436,2868.6242,0.0000,2868.6242,20.2224,0.0000,9365.7758,9365.7758,17.9809,14.1800,52504.0000,0.0000,52504.0000,-2.8852,10211.7850,0.0000,10211.7850,129.7089,0.0000,42292.2150,42292.2150,16.6826,11.2444,398.3000,0.0000,398.3000,-0.0144,95.5060,0.0000,95.5060,0.6579,0.0000,302.7940,302.7940,18.2204,15.5035,20420.2000,0.0000,20420.2000,-1.5710,3959.1903,0.0000,3959.1903,70.4302,0.0000,16461.0097,16461.0097,17.9001,12.4379,398.3000,0.0000,398.3000,-0.0144,94.0492,0.0000,94.0492,0.6595,0.0000,304.2508,304.2508,14.4185,16.8042,15.6114,-0.2673,-10825.4989,16.0911,14.9356,15.5134,0.1165,2796.4782,15.6955,15.4376,15.5666,0.0260,546.1049,18.3674,18.4714,18.4194,-8.8084,1.7578,18.4714,18.6105,18.5410,-7.5325,1.3141,17.7573,18.0516,17.9044,-13.2559,2.4906,16.6826,17.5346,17.1086,-24.3535,-0.3946,14.9356,16.6826,15.8091,-41.4423,-0.4091,14.9356,19.3789,17.1573,-16.5226,0.2184,17.9001,18.0333,17.9667,-13.0355,-1.3526,17.8296,17.9001,17.8649,-13.9352,-1.3671,18.3674,19.4350,18.9012,-3.9822,-0.8181,14.2202,14.3194,14.2698,-8.7284,-1.8269,14.4185,14.6123,14.5154,-8.6005,-1.3833,14.1800,14.4185,14.2993,-11.0311,-2.5597,14.1800,14.6297,14.4049,-10.5782,0.3255,14.4859,15.5863,15.0361,-15.4687,0.3399,15.5035,16.6881,16.0958,-6.5482,-0.2875,15.5035,15.6239,15.5637,-11.1755,1.2835,15.5885,15.6955,15.6420,-10.0413,1.2979,15.6955,16.1259,15.9107,-1.2405,0.7489,4.7611,372.0425,60381.2000,-7482.9158
8139.0000,14.3529,17.3428,15744.0000,35352.4000,-19608.4000,2.4897,3212.4665,5892.3845,9104.8510,121.4799,41244.7845,12531.5335,-28713.2510,17.4921,12.0387,12249.3000,0.0000,12249.3000,-0.4442,2907.1553,0.0000,2907.1553,20.4350,0.0000,9342.1447,9342.1447,17.4076,13.6141,52346.5000,0.0000,52346.5000,-2.8766,10259.4344,0.0000,10259.4344,131.6761,0.0000,42087.0656,42087.0656,15.6717,10.2585,394.9000,0.0000,394.9000,-0.0143,95.9440,0.0000,95.9440,0.6753,0.0000,298.9560,298.9560,17.7618,15.0490,21859.6000,0.0000,21859.6000,-1.6817,4263.9522,0.0000,4263.9522,76.6679,0.0000,17595.6478,17595.6478,17.8364,12.3762,394.9000,0.0000,394.9000,-0.0143,93.3202,0.0000,93.3202,0.6639,0.0000,301.5798,301.5798,13.7707,17.2874,15.5290,-0.4256,-17235.6373,15.3325,15.5743,15.4534,-0.0263,-632.1003,15.1458,15.8703,15.5080,-0.0789,-1657.0589,17.3428,17.4921,17.4175,-12.0256,1.6715,17.4921,17.7140,17.6030,-11.2527,1.2274,17.4970,17.5923,17.5446,-4.2763,2.4981,15.6717,16.1886,15.9302,-14.1555,-0.3785,15.5743,15.6717,15.6230,-2.1804,-0.3928,15.5743,17.3250,16.4496,-8.4736,0.2849,17.8364,17.8508,17.8436,-1.4197,-1.3968,17.8348,17.8364,17.8356,-0.2873,-1.4112,17.3428,19.2587,18.3008,-7.1798,-0.8182,13.4687,13.5754,13.5221,-8.9577,-1.7433,13.7707,13.9577,13.8642,-7.7929,-1.2991,13.6141,13.7707,13.6924,-7.2582,-2.5698,13.6141,13.9506,13.7823,-7.4470,0.3067,13.7859,14.5645,14.1752,-10.3232,0.3211,15.0490,16.0237,15.5364,-6.6849,-0.3567,15.0490,15.1096,15.0793,-5.7799,1.3251,15.0803,15.1458,15.1131,-6.3174,1.3394,15.1458,16.1686,15.6572,-2.9940,0.7464,4.6578,363.9673,67636.8000,-19524.7965
8140.0000,13.8539,16.2920,17830.7000,31772.9000,-13942.2000,2.4291,3667.8607,5233.2965,8901.1572,118.6130,37006.1965,14162.8393,-22843.3572,16.4532,11.0224,12255.9000,0.0000,12255.9000,-0.4444,2947.4633,0.0000,2947.4633,20.7220,0.0000,9308.4367,9308.4367,17.0512,13.2623,60652.8000,0.0000,60652.8000,-3.3330,11945.3621,0.0000,11945.3621,154.0805,0.0000,48707.4379,48707.4379,16.1302,10.7069,389.1000,0.0000,389.1000,-0.0141,93.9689,0.0000,93.9689,0.6752,0.0000,295.1311,295.1311,17.4166,14.7070,23184.5000,0.0000,23184.5000,-1.7837,4543.3934,0.0000,4543.3934,81.9550,0.0000,18641.1066,18641.1066,17.5362,12.0823,389.1000,0.0000,389.1000,-0.0141,92.2949,0.0000,92.2949,0.6548,0.0000,296.8051,296.8051,13.3524,17.5280,15.4402,-0.6283,-25447.8648,14.3953,16.3444,15.3698,-0.2640,-6335.3715,14.7629,16.1421,15.4525,-0.1868,-3922.6025,16.2920,16.4532,16.3726,-12.5432,1.6131,16.4532,16.7074,16.5803,-12.2760,1.1687,17.1791,17.2576,17.2183,-3.8717,2.7488,16.1302,16.0798,16.1050,2.1757,-0.5842,16.3444,16.1302,16.2373,7.4790,-0.5983,16.3444,16.4664,16.4054,-0.4682,0.2444,17.5362,17.5675,17.5519,-3.4552,-1.5392,17.5198,17.5362,17.5280,-3.6461,-1.5533,16.2920,18.7649,17.5284,-9.2543,-0.8159,12.8378,12.9316,12.8847,-7.6257,-1.6901,13.3524,13.4856,13.4190,-5.3066,-1.2456,13.2623,13.3524,13.3073,-4.5808,-2.8257,13.2623,13.4082,13.3352,-5.3298,0.5073,13.3351,13.7009,13.5180,-7.8656,0.5214,14.7070,15.5219,15.1144,-5.0259,-0.3213,14.7070,14.7468,14.7269,-4.1871,1.4623,14.7213,14.7629,14.7421,-4.4106,1.4764,14.7629,15.9630,15.3630,-3.4850,0.7390,4.5530,355.7759,82929.2000,-35705.8387
8141.0000,13.8182,17.5288,15037.7000,47391.9000,-32354.2000,3.0219,3095.1334,7799.3212,10894.4547,147.5932,55191.2212,11942.5666,-43248.6547,17.3958,11.9445,12248.1000,0.0000,12248.1000,-0.4441,2910.3918,0.0000,2910.3918,21.0139,0.0000,9337.7082,9337.7082,17.1953,13.4046,59201.7000,0.0000,59201.7000,-3.2533,11636.5502,0.0000,11636.5502,151.3244,0.0000,47565.1498,47565.1498,16.3230,10.8955,403.9000,0.0000,403.9000,-0.0146,97.2991,0.0000,97.2991,0.6962,0.0000,306.6009,306.6009,17.0566,14.3502,23768.1000,0.0000,23768.1000,-1.8286,4680.6972,0.0000,4680.6972,84.5184,0.0000,19087.4028,19087.4028,17.1309,11.6856,403.9000,0.0000,403.9000,-0.0146,96.2965,0.0000,96.2965,0.6825,0.0000,307.6035,307.6035,13.3845,17.4635,15.4240,-0.4921,-19928.1008,14.2898,16.3852,15.3375,-0.2275,-5459.9537,14.4035,16.4228,15.4132,-0.2192,-4603.8105,17.5288,17.3958,17.4623,13.2157,2.0483,17.3958,17.2598,17.3278,9.0858,1.6042,17.3497,17.3220,17.3358,1.4834,2.8708,16.3230,16.2444,16.2837,2.2222,-0.3825,16.3852,16.3230,16.3541,1.4759,-0.3971,16.3852,16.4055,16.3954,-0.0552,0.2784,17.1309,17.1735,17.1522,-4.7572,-1.5501,17.1093,17.1309,17.1201,-4.8572,-1.5648,17.5288,17.5260,17.5274,0.0532,-0.9737,13.0891,13.0662,13.0776,2.3938,-2.1281,13.3845,13.3910,13.3877,-0.3117,-1.6839,13.4046,13.3845,13.3945,1.1179,-2.9506,13.4046,13.3738,13.3892,0.7172,0.3027,13.2594,13.4207,13.3401,-2.0811,0.3173,14.3502,15.0597,14.7049,-4.8763,-0.3582,14.3502,14.3903,14.3702,-4.2383,1.4703,14.3636,14.4035,14.3836,-4.2612,1.4850,14.4035,15.6086,15.0061,-4.2412,0.8939,5.7763,451.3683,63671.5000,-29991.8650
8142.0000,13.8236,17.8836,14413.2000,54618.2000,-40205.0000,3.3310,2966.3354,8989.6966,11956.0320,162.6188,63607.8966,11446.8646,-52161.0320,17.8399,12.3795,12234.3000,0.0000,12234.3000,-0.4436,2891.0038,0.0000,2891.0038,20.7131,0.0000,9343.2962,9343.2962,17.3804,13.5873,65768.7000,0.0000,65768.7000,-3.6141,12894.8172,0.0000,12894.8172,167.6908,0.0000,52873.8828,52873.8828,16.5843,11.1510,511.7000,0.0000,511.7000,-0.0186,122.8528,0.0000,122.8528,0.8796,0.0000,388.8472,388.8472,17.0347,14.3285,23205.2000,0.0000,23205.2000,-1.7853,4571.2200,0.0000,4571.2200,83.0323,0.0000,18633.9800,18633.9800,17.1103,11.6655,511.7000,0.0000,511.7000,-0.0186,122.0297,0.0000,122.0297,0.8695,0.0000,389.6703,389.6703,13.5507,17.2704,15.4105,-0.4515,-18286.3067,13.8850,16.7036,15.2943,-0.3079,-7390.2239,14.3089,16.4574,15.3832,-0.2347,-4928.9790,17.8836,17.8399,17.8617,4.8866,2.2932,17.8399,17.7649,17.8024,5.7934,1.8496,17.5631,17.5190,17.5411,2.5427,3.1241,16.5843,16.4964,16.5404,3.1631,-0.4900,16.7036,16.5843,16.6439,3.5631,-0.5086,16.7036,16.2856,16.4946,1.2630,0.1712,17.1103,17.1142,17.1122,-0.4166,-1.6140,17.1099,17.1103,17.1101,-0.0550,-1.6326,17.8836,17.4838,17.6837,1.9521,-1.0378,13.3082,13.2850,13.2966,2.7082,-2.3751,13.5507,13.5215,13.5361,1.8567,-1.9315,13.5873,13.5507,13.5690,2.1714,-3.2061,13.5873,13.5195,13.5534,2.0478,0.4081,13.4165,13.3766,13.3966,0.7476,0.4266,14.3285,14.7418,14.5351,-1.9829,-0.2531,14.3285,14.3326,14.3306,-0.4127,1.5321,14.3007,14.3089,14.3048,-0.8847,1.5507,14.3089,15.1619,14.7354,-3.2003,0.9559,6.3742,498.0897,62026.6000,-30605.5096
8143.0000,13.8366,19.5001,7561.2000,110327.0000,-102765.8000,5.6073,1555.8165,18164.4572,19720.2738,273.2281,128491.4572,6005.3835,-122486.0738,19.4344,13.9406,12245.9000,0.0000,12245.9000,-0.4441,2838.2685,0.0000,2838.2685,20.6058,0.0000,9407.6315,9407.6315,19.0463,15.2324,38971.7000,0.0000,38971.7000,-2.1416,7476.8567,0.0000,7476.8567,99.0490,0.0000,31494.8433,31494.8433,18.7770,13.2953,475.7000,0.0000,475.7000,-0.0172,111.1251,0.0000,111.1251,0.8146,0.0000,364.5749,364.5749,17.6818,14.9697,21826.8000,0.0000,21826.8000,-1.6792,4262.0997,0.0000,4262.0997,78.1298,0.0000,17564.7003,17564.7003,18.1172,12.6507,475.7000,0.0000,475.7000,-0.0172,112.0240,0.0000,112.0240,0.8086,0.0000,363.6760,363.6760,19.3525,12.2457,15.7991,1.3914,56351.3877,18.4912,12.6449,15.5680,1.0301,24722.9339,18.1817,13.0516,15.6167,0.9039,18982.5825,19.5001,19.4344,19.4672,19.4404,6.1075,19.4344,19.3525,19.3934,19.2664,5.6634,19.3525,19.0463,19.1994,20.0786,3.6077,19.0463,18.7770,18.9117,28.6826,1.4661,18.7770,18.4912,18.6341,24.0830,1.4488,18.4912,16.4896,17.4904,12.0828,0.3524,18.1172,17.9984,18.0578,11.4775,-1.3268,18.1817,18.1172,18.1495,12.6092,-1.3441,19.5001,18.1817,18.8409,14.0303,-2.3034,13.5735,13.5625,13.5680,3.3409,-6.1959,13.5459,13.5452,13.5455,0.1796,-5.7519,14.4080,14.2691,14.3386,9.3529,-3.6961,13.2407,13.2723,13.2565,-3.5172,-1.5545,13.2078,13.2401,13.2240,-2.0167,-1.5372,14.9697,14.6079,14.7888,3.1269,-0.4408,14.9697,14.8890,14.9294,7.2919,1.2384,14.8583,14.7892,14.8237,6.3283,1.2556,14.0366,14.6032,14.3199,-4.9481,2.2150,10.9855,858.4204,-28770.0000,100056.9041
8144.0000,13.7759,19.8273,4518.2000,147833.2000,-143315.0000,7.2215,930.6028,24304.7605,25235.3633,351.7475,172137.9605,3587.5972,-168550.3633,19.8106,14.3105,20791.7000,0.0000,20791.7000,-0.7539,4797.6628,0.0000,4797.6628,34.2436,0.0000,15994.0372,15994.0372,19.6589,15.8391,25151.5000,0.0000,25151.5000,-1.3821,4789.2291,0.0000,4789.2291,62.1341,0.0000,20362.2709,20362.2709,19.5745,14.0787,940.5000,0.0000,940.5000,-0.0341,217.6220,0.0000,217.6220,1.5626,0.0000,722.8780,722.8780,18.4963,15.7771,19164.9000,0.0000,19164.9000,-1.4744,3702.5652,0.0000,3702.5652,67.8392,0.0000,15462.3348,15462.3348,18.9615,13.4778,940.5000,0.0000,940.5000,-0.0341,219.2160,0.0000,219.2160,1.5766,0.0000,721.2840,721.2840,19.7846,12.0046,15.8946,1.3125,53155.1969,19.4405,11.9111,15.6758,1.1432,27436.3091,19.0258,12.3937,15.7097,1.0069,21145.7282,19.8273,19.8106,19.8190,4.3104,5.3006,19.8106,19.7846,19.7976,4.9433,4.5467,19.7846,19.6589,19.7218,6.3695,2.7753,19.6589,19.5745,19.6167,8.5739,1.3931,19.5745,19.4405,19.5075,10.6062,1.3590,19.4405,17.6430,18.5418,12.7542,0.4143,18.9615,18.8297,18.8956,10.1755,-1.0601,19.0258,18.9615,18.9936,10.2529,-1.0942,19.8273,19.0258,19.4265,7.1334,-1.9209,13.5992,13.5977,13.5984,0.4328,-5.3761,13.4780,13.4831,13.4806,-0.7181,-4.6221,14.4087,14.3936,14.4011,0.8209,-2.8507,13.0394,13.0625,13.0510,-2.4149,-1.4686,12.9679,13.0147,12.9913,-2.7420,-1.4345,15.7771,15.0065,15.3918,7.3430,-0.4898,15.7771,15.6448,15.7109,9.4979,0.9847,15.5722,15.4589,15.5156,8.4147,1.0188,14.0859,14.2953,14.1906,-1.4953,1.8454,14.1718,1107.4035,-76325.9000,101737.2342
8145.0000,13.4560,19.6724,2373.9000,161187.0000,-158813.1000,7.7410,491.5276,26302.0141,26793.5417,376.8384,187489.0141,1882.3724,-185606.6417,19.6785,14.1810,25348.7000,0.0000,25348.7000,-0.9192,5858.2489,0.0000,5858.2489,41.5438,0.0000,19490.4511,19490.4511,13.5439,16.3529,3248.6000,7745.6000,-4497.0000,0.5901,673.8139,1260.9109,1934.7249,28.5827,9006.5109,2574.7861,-6431.7249,18.9145,13.4319,1571.8000,0.0000,1571.8000,-0.0570,366.5692,0.0000,366.5692,2.5840,0.0000,1205.2308,1205.2308,18.9338,16.2112,15822.0000,0.0000,15822.0000,-1.2172,3039.7871,0.0000,3039.7871,55.2325,0.0000,12782.2129,12782.2129,19.4118,13.9194,1571.8000,0.0000,1571.8000,-0.0570,364.3982,0.0000,364.3982,2.6050,0.0000,1207.4018,1207.4018,19.6854,12.5430,16.1142,2.0681,83756.2459,18.9654,12.7017,15.8336,1.6322,39173.7728,19.4763,12.4007,15.9385,1.8438,38720.5754,19.6724,19.6785,19.6755,-1.6657,5.7387,19.6785,19.6854,19.6820,-1.3298,4.8195,19.6854,19.6962,19.6908,-0.3077,1.7792,18.8636,18.9145,18.8890,-8.7154,2.3693,18.9145,18.9654,18.9399,-6.7837,2.3123,18.9654,18.6772,18.8213,3.4389,0.6908,19.4118,19.2704,19.3411,5.4424,-0.5265,19.4763,19.4118,19.4441,5.5017,-0.5835,19.6724,19.4763,19.5744,1.8498,-2.0023,13.2318,13.2471,13.2394,-4.2660,-5.7989,13.0190,13.0529,13.0360,-5.2995,-4.8797,13.5439,13.8058,13.6748,-8.6991,-1.8394,13.5789,13.5439,13.5614,6.2258,-2.4295,13.6600,13.5825,13.6212,7.6676,-2.3725,16.2112,15.7291,15.9701,7.0449,-0.7510,16.2112,16.0591,16.1351,5.1850,0.4663,15.8260,15.7403,15.7832,3.2955,0.5233,13.3005,14.0796,13.6901,-5.9741,1.9421,16.4698,1286.9714,-118995.8000,161650.5941
8146.0000,13.3422,19.6254,1473.6000,173399.1000,-171925.5000,8.2713,305.6911,28219.7812,28525.4723,401.8099,201618.8812,1167.9089,-200450.9723,19.6273,14.1308,28820.3000,0.0000,28820.3000,-1.0451,6664.5723,0.0000,6664.5723,47.3149,0.0000,22155.7277,22155.7277,13.4628,18.5269,504.5000,7542.9000,-7038.4000,0.4285,104.7754,1226.5122,1331.2876,20.8859,8769.4122,399.7246,-8369.6876,19.4017,13.9095,1697.6000,0.0000,1697.6000,-0.0616,393.6101,0.0000,393.6101,2.8152,0.0000,1303.9899,1303.9899,19.1934,16.4687,12563.3000,0.0000,12563.3000,-0.9665,2405.9079,0.0000,2405.9079,43.5333,0.0000,10157.3921,10157.3921,19.5633,14.0681,1697.6000,0.0000,1697.6000,-0.0616,392.8588,0.0000,392.8588,2.7967,0.0000,1304.7412,1304.7412,19.6302,12.8069,16.2185,2.1330,86388.4261,19.3608,12.5634,15.9621,1.9125,45898.8972,19.5841,12.5306,16.0573,1.9845,41675.0708,19.6254,19.6273,19.6264,-0.5268,6.2124,19.6273,19.6302,19.6287,-0.5765,5.1673,19.6302,19.6478,19.6390,-0.5597,1.8848,19.4401,19.4017,19.4209,6.4847,2.3133,19.4017,19.3608,19.3813,5.3918,2.2517,19.3608,18.9128,19.1368,3.8731,0.5010,19.5633,19.4953,19.5293,2.3373,-0.4655,19.5841,19.5633,19.5737,1.6306,-0.5271,19.6254,19.5841,19.6048,0.4328,-2.0589,13.2475,13.2471,13.2473,0.1602,-6.2690,13.0735,13.0707,13.0721,0.5018,-5.2239,13.4628,13.5242,13.4935,-2.1226,-1.9413,13.4557,13.4628,13.4593,-1.1668,-2.3698,13.4200,13.4436,13.4318,-2.2200,-2.3083,16.4687,16.1096,16.2891,3.9152,-0.5576,16.4687,16.3552,16.4120,3.4066,0.4090,16.0560,15.9734,16.0147,2.8600,0.4705,13.3396,13.6400,13.4898,-2.3509,2.0024,17.1952,1343.6564,-134185.1000,173962.3941
8147.0000,13.3630,19.6991,707.4000,185362.1000,-184654.7000,8.7968,146.6962,30181.2885,30327.9847,426.9808,215543.3885,560.7038,-214982.6847,19.6964,14.1986,34024.3000,0.0000,34024.3000,-1.2338,7861.5884,0.0000,7861.5884,55.8958,0.0000,26162.7116,26162.7116,13.4973,19.1707,0.0000,20457.7000,-20457.7000,1.0870,0.0000,3328.1381,3328.1381,52.9062,23785.8381,0.0000,-23785.8381,19.4631,13.9698,1738.4000,0.0000,1738.4000,-0.0630,402.7771,0.0000,402.7771,2.8643,0.0000,1335.6229,1335.6229,19.3107,16.6406,9447.6000,89.1000,9358.5000,-0.7317,1806.6214,16.1333,1822.7547,32.8355,105.2333,7640.9786,7535.7453,19.6123,14.1161,1738.4000,0.0000,1738.4000,-0.0630,402.0688,0.0000,402.0688,2.8583,0.0000,1336.3312,1336.3312,19.6928,13.0208,16.3568,2.4756,100261.8994,19.4566,12.7380,16.0973,2.2436,53847.1930,19.6254,12.7513,16.1883,2.2956,48206.6064,19.6991,19.6964,19.6978,0.9276,6.6804,19.6964,19.6928,19.6946,0.8603,5.4466,19.6928,19.6730,19.6829,0.5960,1.5504,19.4660,19.4631,19.4646,0.5924,2.6374,19.4631,19.4566,19.4599,1.0144,2.5744,19.4566,19.1889,19.3227,2.3101,0.4965,19.6123,19.5679,19.5901,0.7987,-0.2353,19.6254,19.6123,19.6188,0.6103,-0.2983,19.6991,19.6254,19.6623,0.7599,-2.1165,13.3447,13.3411,13.3429,1.2203,-6.7290,13.1589,13.1530,13.1560,1.0778,-5.4952,13.4973,13.4953,13.4963,0.1000,-1.5991,13.4999,13.4973,13.4986,0.5409,-2.6861,13.4955,13.4886,13.4921,0.7928,-2.6230,16.6406,16.3833,16.5120,2.7552,-0.5451,16.6406,16.4984,16.5695,1.9672,0.1866,15.8969,15.9547,15.9258,-1.0073,0.2497,13.1381,13.4341,13.2861,-2.3927,2.0679,19.5523,1527.8424,-158252.8000,202315.6988
8148.0000,13.4120,19.7870,93.2000,196386.5000,-196293.3000,9.2859,19.3116,32012.8553,32032.1668,450.7376,228399.3553,73.8884,-228325.4668,19.7838,14.2843,35755.1000,0.0000,35755.1000,-1.2966,8253.0416,0.0000,8253.0416,58.6862,0.0000,27502.0584,27502.0584,13.6272,19.3020,0.0000,29637.7000,-29637.7000,1.5748,0.0000,4830.4394,4830.4394,76.6573,34468.1394,0.0000,-34468.1394,19.5031,14.0090,2046.5000,0.0000,2046.5000,-0.0742,473.9379,0.0000,473.9379,3.3693,0.0000,1572.5621,1572.5621,19.3786,17.0874,7023.1000,543.9000,6479.2000,-0.5702,1341.8759,98.5955,1440.4713,25.6553,642.4955,5681.2241,5038.7287,19.6579,14.1608,2046.5000,0.0000,2046.5000,-0.0742,473.0744,0.0000,473.0744,3.3627,0.0000,1573.4256,1573.4256,19.7793,13.2037,16.4915,2.7697,112171.5798,19.4999,12.9360,16.2180,2.4883,59718.5413,19.6925,12.9349,16.3137,2.5617,53794.6633,19.7870,19.7838,19.7854,1.1233,7.0816,19.7838,19.7793,19.7816,1.1156,5.7851,19.7793,19.7407,19.7600,0.9963,1.3623,19.5055,19.5031,19.5043,0.5455,2.9371,19.5031,19.4999,19.5015,0.5688,2.8629,19.4999,19.3522,19.4261,1.3127,0.5041,19.6579,19.5800,19.6189,0.4144,-0.0661,19.6925,19.6579,19.6752,0.7458,-0.1403,19.7870,19.6925,19.7397,1.0005,-2.2043,13.4667,13.4624,13.4646,1.5338,-7.1254,13.2936,13.2849,13.2892,1.6740,-5.8288,13.6272,13.5763,13.6018,1.3386,-1.4061,13.6347,13.6272,13.6310,1.6631,-2.9808,13.6394,13.6252,13.6323,1.7581,-2.9066,17.0874,16.6684,16.8779,4.4817,-0.5478,17.0874,16.2679,16.6777,1.3710,0.0224,14.6488,15.8286,15.2387,-8.2258,0.0966,13.0643,13.2456,13.1549,-1.5165,2.1605,21.5091,1680.7505,-179603.7000,225684.7844
8149.0000,13.4732,19.8548,0.0000,207014.7000,-207014.7000,9.7833,0.0000,33793.6015,33793.6015,475.0276,240808.3015,0.0000,-240808.3015,19.8525,14.3516,30985.9000,0.0000,30985.9000,-1.1236,7146.4672,0.0000,7146.4672,50.8004,0.0000,23839.4328,23839.4328,13.7160,19.3918,0.0000,33070.6000,-33070.6000,1.7572,0.0000,5396.7654,5396.7654,85.5808,38467.3654,0.0000,-38467.3654,19.5756,14.0801,2444.6000,0.0000,2444.6000,-0.0886,565.6478,0.0000,565.6478,4.0226,0.0000,1878.9522,1878.9522,19.4419,17.6611,4666.2000,840.3000,3825.9000,-0.4051,890.8618,152.4871,1043.3489,18.3250,992.7871,3775.3382,2782.5511,19.6700,14.1727,2444.6000,0.0000,2444.6000,-0.0886,565.0197,0.0000,565.0197,4.0144,0.0000,1879.5803,1879.5803,19.8492,13.3860,16.6176,3.0266,122578.7411,19.5706,13.1007,16.3357,2.7268,65443.4835,19.7707,13.1005,16.4356,2.8112,59036.0967,19.8548,19.8525,19.8537,0.8898,7.4464,19.8525,19.8492,19.8508,0.9018,6.3228,19.8492,19.8143,19.8317,0.9316,1.4056,19.5795,19.5756,19.5776,0.9500,3.1627,19.5756,19.5706,19.5731,0.9295,3.0741,19.5706,19.4419,19.5062,1.0335,0.4516,19.4419,19.6665,19.5542,-0.7157,0.0464,19.7707,19.6738,19.7223,0.6341,-0.0422,19.8548,19.7707,19.8127,0.9472,-2.3369,13.5783,13.5745,13.5764,1.4158,-7.4867,13.4511,13.4418,13.4464,1.9633,-6.3631,13.7160,13.6725,13.6942,1.1815,-1.4459,13.7206,13.7160,13.7183,1.1197,-3.2030,13.7182,13.7104,13.7143,1.0557,-3.1144,17.4779,17.0107,17.2443,4.4879,-0.4919,14.1727,16.6228,15.3977,-15.3800,-0.0867,14.1727,16.2532,15.2129,-0.2453,0.0019,13.1031,13.1427,13.1229,-0.3210,2.2966,22.8933,1788.9128,-200384.3000,247058.3213
8150.0000,13.5406,19.9237,0.0000,214734.3000,-214734.3000,10.1481,0.0000,35109.0968,35109.0968,492.9371,249843.3968,0.0000,-249843.3968,19.9214,14.4192,35757.2000,0.0000,35757.2000,-1.2966,8240.2728,0.0000,8240.2728,58.5704,0.0000,27516.9272,27516.9272,13.7260,19.4020,0.0000,29990.4000,-29990.4000,1.5935,0.0000,4894.8151,4894.8151,77.6374,34885.2151,0.0000,-34885.2151,19.6337,14.1371,2332.5000,0.0000,2332.5000,-0.0846,539.3398,0.0000,539.3398,3.8345,0.0000,1793.1602,1793.1602,19.5051,17.9714,3644.0000,856.6000,2787.4000,-0.3274,695.1685,155.6106,850.7791,14.8406,1012.2106,2948.8315,1936.6209,19.6750,14.1776,2332.5000,0.0000,2332.5000,-0.0846,539.0781,0.0000,539.0781,3.8297,0.0000,1793.4219,1793.4219,19.9182,13.4578,16.6880,3.0604,123947.7268,19.6296,13.1794,16.4045,2.7500,66000.0909,19.8433,13.1738,16.5086,2.8435,59714.2980,19.9237,19.9214,19.9225,0.8971,7.7737,19.9214,19.9182,19.9198,0.8982,6.4771,19.9182,19.8861,19.9022,0.9158,1.5028,19.6370,19.6337,19.6354,0.7633,3.0963,19.6337,19.6296,19.6317,0.7726,3.0117,19.6296,19.5051,19.5673,0.8033,0.3588,19.5051,19.5733,19.5392,-0.1145,0.0314,19.8433,19.7352,19.7893,0.8747,-0.0531,19.9237,19.8433,19.8835,0.9198,-2.3744,13.6645,13.6616,13.6631,1.1114,-7.8142,13.5185,13.5143,13.5164,0.9099,-6.5176,13.7260,13.7140,13.7200,0.3774,-1.5433,13.7266,13.7260,13.7263,0.1627,-3.1368,13.7155,13.7152,13.7153,0.0785,-3.0523,17.5231,17.2768,17.3999,1.9439,-0.3993,14.1776,15.4837,14.8306,-6.7778,-0.0720,14.1776,15.9718,15.0747,-1.6019,0.0126,13.1890,13.1353,13.1621,0.5393,2.3339,23.2915,1820.0288,-201515.1000,249662.1157
8151.0000,13.5872,19.9712,0.0000,222580.5000,-222580.5000,10.5190,0.0000,36431.6862,36431.6862,511.1725,259012.1862,0.0000,-259012.1862,19.9697,14.4666,34022.4000,0.0000,34022.4000,-1.2337,7836.0799,0.0000,7836.0799,55.6789,0.0000,26186.3201,26186.3201,13.6955,19.3711,0.0000,25398.1000,-25398.1000,1.3495,0.0000,4143.4839,4143.4839,65.7518,29541.5839,0.0000,-29541.5839,19.6890,14.1913,1551.9000,0.0000,1551.9000,-0.0563,358.6103,0.0000,358.6103,2.5493,0.0000,1193.2897,1193.2897,19.5377,18.0659,3243.3000,809.2000,2434.1000,-0.2939,618.4817,147.0805,765.5623,13.3242,956.2805,2624.8183,1668.5377,19.8226,14.3223,1551.9000,0.0000,1551.9000,-0.0563,358.0491,0.0000,358.0491,2.5479,0.0000,1193.8509,1193.8509,19.9675,13.5319,16.7497,3.1344,126942.5840,19.6850,13.2515,16.4682,2.8200,67680.9695,19.9089,13.2434,16.5762,2.9217,61356.0090,19.9712,19.9697,19.9705,0.6442,8.0567,19.9697,19.9675,19.9686,0.6548,6.8230,19.9675,19.9455,19.9565,0.7220,1.7088,19.6921,19.6890,19.6905,0.7315,3.0583,19.6890,19.6850,19.6870,0.7334,3.0021,19.6850,19.5502,19.6176,0.6725,0.2745,19.8226,19.3598,19.5912,0.6930,-0.0194,19.9089,19.8226,19.8657,0.9887,-0.0757,19.9712,19.9089,19.9401,0.7483,-2.4623,13.7085,13.7070,13.7078,0.6055,-8.0978,13.5755,13.5722,13.5739,0.7594,-6.8641,13.6955,13.7027,13.6991,-0.1869,-1.7499,13.6939,13.6955,13.6947,-0.3155,-3.0994,13.6818,13.6847,13.6833,-0.3211,-3.0432,17.8638,17.4007,17.6322,2.8693,-0.3156,14.3223,15.1253,14.7238,-1.2230,-0.0217,14.3223,15.3823,14.8523,-2.6182,0.0346,13.2740,13.1862,13.2301,0.8861,2.4212,23.5584,1840.8884,-208418.3000,255979.5626
8152.0000,13.6032,19.9876,0.0000,224169.5000,-224169.5000,10.5940,0.0000,36705.5924,36705.5924,514.9778,260875.0924,0.0000,-260875.0924,19.9870,14.4836,32284.5000,0.0000,32284.5000,-1.1707,7434.3031,0.0000,7434.3031,52.8017,0.0000,24850.1969,24850.1969,13.6173,19.2921,0.0000,17735.6000,-17735.6000,0.9424,0.0000,2890.1949,2890.1949,45.9091,20625.7949,0.0000,-20625.7949,19.7505,14.2516,1502.5000,0.0000,1502.5000,-0.0545,346.9446,0.0000,346.9446,2.4663,0.0000,1155.5554,1155.5554,19.5947,17.6929,3402.9000,526.4000,2876.5000,-0.2907,648.4679,95.7709,744.2387,13.0993,622.1709,2754.4321,2132.2613,19.9166,14.4145,1502.5000,0.0000,1502.5000,-0.0545,346.2717,0.0000,346.2717,2.4621,0.0000,1156.2283,1156.2283,19.9862,13.5549,16.7706,3.0520,123605.9920,19.7458,13.2474,16.4966,2.7755,66612.0914,19.9534,13.2540,16.6037,2.8613,60087.4135,19.9876,19.9870,19.9873,0.2696,8.1076,19.9870,19.9862,19.9866,0.2835,6.9369,19.9862,19.9770,19.9816,0.3683,1.9539,19.7541,19.7505,19.7523,0.8114,2.8963,19.7505,19.7458,19.7481,0.8041,2.8418,19.7458,19.5745,19.6602,0.5797,0.1842,19.9166,19.6295,19.7730,2.2600,-0.1065,19.9534,19.9166,19.9350,0.9013,-0.1610,19.9876,19.9534,19.9705,0.4334,-2.4864,13.7088,13.7088,13.7088,0.0784,-8.1511,13.5793,13.5789,13.5791,0.1293,-6.9804,13.6173,13.6401,13.6287,-0.7832,-1.9974,13.6130,13.6173,13.6151,-0.8941,-2.9397,13.5924,13.6009,13.5966,-0.9797,-2.8852,17.6929,17.6204,17.6566,0.3605,-0.2276,17.6929,14.3133,16.0031,15.5038,0.0631,14.3602,14.7663,14.5632,-3.4224,0.1175,13.3268,13.2511,13.2889,0.7762,2.4430,22.9009,1789.5069,-203739.1000,250305.4970
8153.0000,13.6257,20.0106,0.0000,227946.9000,-227946.9000,10.7726,0.0000,37343.7887,37343.7887,523.7103,265290.6887,0.0000,-265290.6887,20.0098,14.5059,27519.2000,0.0000,27519.2000,-0.9979,6335.2983,0.0000,6335.2983,44.9979,0.0000,21183.9017,21183.9017,13.6232,19.2980,0.0000,17007.5000,-17007.5000,0.9037,0.0000,2771.7729,2771.7729,44.0106,19779.2729,0.0000,-19779.2729,19.7854,14.2858,1928.0000,0.0000,1928.0000,-0.0699,445.0153,0.0000,445.0153,3.1623,0.0000,1482.9847,1482.9847,19.6759,17.8241,3061.6000,505.9000,2555.7000,-0.2633,582.8558,92.1681,675.0239,11.8632,598.0681,2478.7442,1880.6761,19.9624,14.4594,1928.0000,0.0000,1928.0000,-0.0699,444.0971,0.0000,444.0971,3.1554,0.0000,1483.9029,1483.9029,20.0088,13.6140,16.8114,3.1288,126718.2403,19.7827,13.3000,16.5413,2.8547,68512.0319,19.9821,13.3145,16.6483,2.9361,61657.4162,20.0106,20.0098,20.0102,0.3418,8.2092,20.0098,20.0088,20.0093,0.3398,7.2113,20.0088,20.0007,20.0048,0.3457,2.0737,19.7874,19.7854,19.7864,0.4777,2.9774,19.7854,19.7827,19.7840,0.4992,2.9075,19.7827,19.6136,19.6982,0.5242,0.1674,19.9624,19.7846,19.8735,1.2782,-0.0959,19.9821,19.9624,19.9722,0.5155,-0.1658,20.0106,19.9821,19.9963,0.3775,-2.5634,13.7227,13.7222,13.7224,0.2304,-8.2531,13.6169,13.6149,13.6159,0.5104,-7.2552,13.6232,13.6241,13.6236,0.0047,-2.1176,13.6237,13.6232,13.6235,0.1661,-3.0213,13.6094,13.6081,13.6088,0.2122,-2.9514,17.8241,17.6220,17.7230,0.8673,-0.2113,17.8241,15.5801,16.7021,8.5015,0.0520,14.9372,14.6322,14.7847,2.7386,0.1219,13.3782,13.3095,13.3439,0.7292,2.5194,23.1933,1812.3580,-211023.5000,256887.6884
8154.0000,13.6553,20.0408,0.0000,232199.5000,-232199.5000,10.9735,0.0000,38066.9390,38066.9390,533.5588,270266.4390,0.0000,-270266.4390,20.0398,14.5354,17980.3000,0.0000,17980.3000,-0.6520,4137.8691,0.0000,4137.8691,29.3917,0.0000,13842.4309,13842.4309,13.6277,19.3026,0.0000,16285.7000,-16285.7000,0.8653,0.0000,2654.3112,2654.3112,42.1438,18940.0112,0.0000,-18940.0112,19.8227,14.3224,1241.4000,0.0000,1241.4000,-0.0450,286.4114,0.0000,286.4114,2.0352,0.0000,954.9886,954.9886,19.7251,17.9114,2355.9000,408.4000,1947.5000,-0.2037,448.2413,74.4672,522.7085,9.1699,482.8672,1907.6587,1424.7915,19.9899,14.4864,1241.4000,0.0000,1241.4000,-0.0450,285.8535,0.0000,285.8535,2.0305,0.0000,955.5465,955.5465,20.0386,13.7048,16.8717,3.2853,133056.6599,19.8200,13.3855,16.6027,3.0038,72091.7058,20.0101,13.4068,16.7085,3.0827,64735.6958,20.0408,20.0398,20.0403,0.4296,8.3091,20.0398,20.0386,20.0392,0.4270,7.6570,20.0386,20.0292,20.0339,0.4179,2.2105,19.8248,19.8227,19.8237,0.5164,3.0758,19.8227,19.8200,19.8213,0.5158,3.0308,19.8200,19.6373,19.7286,0.4338,0.1259,19.9899,19.8674,19.9287,0.7320,-0.0777,20.0101,19.9899,20.0000,0.4014,-0.1227,20.0408,20.0101,20.0255,0.4177,-2.6645,13.7455,13.7448,13.7451,0.3399,-8.3508,13.6818,13.6786,13.6802,0.8416,-7.6988,13.6277,13.6262,13.6270,0.1059,-2.2523,13.6281,13.6277,13.6279,0.1199,-3.1176,13.6190,13.6179,13.6185,0.1833,-3.0726,17.9114,17.6638,17.7876,0.8446,-0.1677,17.9114,16.2199,17.0656,4.4527,0.0359,15.2561,14.7763,15.0162,2.8592,0.0810,13.4491,13.3705,13.4098,0.8609,2.6227,23.5539,1840.5346,-226074.6000,269884.0615
8155.0000,13.4398,19.8177,36.8000,136719.7000,-136682.9000,6.4632,7.6217,22301.0965,22308.7182,314.3162,159020.7965,29.1783,-158991.6182,19.8286,14.3282,14819.2000,0.0000,14819.2000,-0.5374,3418.7952,0.0000,3418.7952,24.2150,0.0000,11400.4048,11400.4048,13.1051,18.7740,0.0000,200.6000,-200.6000,0.0107,0.0000,32.4573,32.4573,0.5191,233.0573,0.0000,-233.0573,19.8935,14.3919,1029.2000,0.0000,1029.2000,-0.0373,237.2569,0.0000,237.2569,1.6865,0.0000,791.9431,791.9431,19.9554,18.4854,1979.4000,495.5000,1483.9000,-0.1795,375.5721,90.7058,466.2780,8.1122,586.2058,1603.8279,1017.6220,20.0037,14.5000,1029.2000,0.0000,1029.2000,-0.0373,236.9527,0.0000,236.9527,1.6828,0.0000,792.2473,792.2473,19.8420,13.2983,16.5702,1.7706,71708.4632,19.8833,12.8122,16.3478,1.7220,41326.8658,20.0064,12.8722,16.4393,1.7373,36484.1227,19.8177,19.8286,19.8232,-2.5547,4.9179,19.8286,19.8420,19.8353,-2.3947,4.3805,19.8420,19.9095,19.8758,-1.8427,1.5393,19.9017,19.8935,19.8976,0.9576,1.5500,19.8935,19.8840,19.8888,0.8799,1.5127,19.9554,19.5012,19.7283,0.0613,-0.0026,20.0037,19.9554,19.9796,0.6802,-0.1821,20.0064,20.0037,20.0051,0.1272,-0.2194,19.8177,20.0064,19.9121,-1.3024,-1.5453,13.4344,13.4496,13.4420,-3.5919,-4.9476,13.2943,13.3255,13.3099,-4.4030,-4.4102,13.1051,13.2870,13.1960,-5.1344,-1.5691,13.0472,13.1051,13.0762,-6.5925,-1.5797,12.8893,13.0147,12.9520,-7.9770,-1.5424,18.4854,17.1976,17.8415,0.7166,-0.0271,18.4854,17.4813,17.9833,11.1410,0.1524,16.8948,15.7484,16.3216,15.8191,0.1897,13.2322,13.4078,13.3200,-1.0174,1.5156,12.8597,1004.8758,-118522.0000,149519.4517
8156.0000,13.3002,19.6673,127.2000,131061.6000,-130934.4000,6.2005,26.4054,21308.7535,21335.1589,301.1242,152370.3535,100.7946,-152269.5589,19.6752,14.1777,14817.7000,0.0000,14817.7000,-0.5373,3424.6019,0.0000,3424.6019,24.2790,0.0000,11393.0981,11393.0981,12.9217,12.9217,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7697,14.2705,795.5000,0.0000,795.5000,-0.0288,183.6487,0.0000,183.6487,1.3023,0.0000,611.8513,611.8513,19.9404,18.1957,2377.4000,448.0000,1929.4000,-0.2075,451.1693,81.9893,533.1586,9.3141,529.9893,1926.2307,1396.2414,19.9289,14.4265,795.5000,0.0000,795.5000,-0.0288,183.3076,0.0000,183.3076,1.3005,0.0000,612.1924,612.1924,19.6858,13.2395,16.4627,1.6569,67105.8309,19.7853,12.7241,16.2547,1.6335,39203.9501,19.8950,12.7866,16.3408,1.6444,34532.2374,19.6673,19.6752,19.6712,-1.7678,4.7173,19.6752,19.6858,19.6805,-1.8025,4.1800,19.6858,19.7547,19.7203,-1.8105,1.4810,19.7547,19.7697,19.7622,-1.5679,1.4810,19.7697,19.7853,19.7775,-1.2764,1.4522,19.7853,19.6712,19.7283,0.0660,0.0127,19.9289,19.9580,19.9434,-0.3702,-0.1948,19.8950,19.9289,19.9119,-1.0586,-0.2236,19.6673,19.8950,19.7811,-1.5146,-1.4831,13.2870,13.2948,13.2909,-1.7578,-4.7466,13.1607,13.1733,13.1670,-1.6585,-4.2093,12.9217,13.0200,12.9708,-2.6518,-1.5103,12.9039,12.9217,12.9128,-1.9057,-1.5103,12.8615,12.8773,12.8694,-0.9310,-1.4815,18.1957,17.5677,17.8817,0.5516,-0.0420,18.1957,18.0523,18.1240,1.7634,0.1655,17.5141,16.7980,17.1560,10.1363,0.1943,13.3228,13.3178,13.3203,0.0699,1.4539,12.3048,961.5166,-112596.3000,140842.0184
8157.0000,13.2212,19.4711,893.2000,79292.1000,-78398.9000,3.7937,185.6625,12868.1260,13053.7884,184.1298,92160.2260,707.5375,-91452.6884,19.4875,13.9937,14809.4000,0.0000,14809.4000,-0.5370,3430.2637,0.0000,3430.2637,24.3140,0.0000,11379.1363,11379.1363,19.6230,15.7870,110.2000,0.0000,110.2000,-0.0061,20.9929,0.0000,20.9929,0.3033,0.0000,89.2071,89.2071,19.6465,14.1497,868.6000,0.0000,868.6000,-0.0315,200.8146,0.0000,200.8146,1.4243,0.0000,667.7854,667.7854,19.8706,17.9048,2823.5000,400.4000,2423.1000,-0.2392,536.2727,73.1903,609.4629,10.7069,473.5903,2287.2273,1813.6371,19.8622,14.3612,868.6000,0.0000,868.6000,-0.0315,200.3077,0.0000,200.3077,1.4214,0.0000,668.2923,668.2923,19.5096,12.9932,16.2514,0.9149,37053.1613,19.6745,12.4334,16.0539,0.9150,21959.4989,19.8377,12.4410,16.1393,0.9346,19627.3091,19.4711,19.4875,19.4793,-2.2499,2.9029,19.4875,19.5096,19.4985,-2.1300,2.3659,19.5096,19.6230,19.5663,-1.7924,0.8917,19.6230,19.6465,19.6347,-1.4725,0.8856,19.6465,19.6745,19.6605,-1.3462,0.8541,19.6745,19.7613,19.7179,-0.0593,0.0679,19.8622,19.9139,19.8881,-0.6017,-0.1713,19.8377,19.8622,19.8500,-0.6817,-0.2028,19.4711,19.8377,19.6544,-1.4630,-0.8908,13.1947,13.2024,13.1985,-1.0485,-2.9247,12.9895,13.0150,13.0022,-1.9225,-2.3877,13.0004,12.9835,12.9920,0.3210,-0.9135,12.9961,12.9818,12.9890,0.9853,-0.9074,12.9895,12.9547,12.9721,1.3051,-0.8759,17.9048,17.8657,17.8853,0.1089,-0.0897,17.9048,18.0600,17.9824,-1.6425,0.1495,17.4165,17.2512,17.3338,2.2115,0.1810,13.4430,13.2843,13.3637,0.5894,0.8690,7.5002,586.0768,-59319.0000,78639.9692
8158.0000,13.1803,19.3804,1197.4000,76243.8000,-75046.4000,3.6655,249.0635,12361.7020,12610.7654,177.8435,88605.5020,948.3365,-87657.1654,19.3887,13.8969,12552.4000,0.0000,12552.4000,-0.4552,2910.8809,0.0000,2910.8809,20.6592,0.0000,9641.5191,9641.5191,19.4889,15.6711,748.0000,0.0000,748.0000,-0.0411,142.7248,0.0000,142.7248,1.8301,0.0000,605.2752,605.2752,19.5141,14.0198,522.5000,0.0000,522.5000,-0.0189,120.9872,0.0000,120.9872,0.8582,0.0000,401.5128,401.5128,19.8279,17.6330,3435.2000,330.9000,3104.3000,-0.2824,652.7873,60.4419,713.2292,12.6158,391.3419,2782.4127,2391.0708,19.7517,14.2528,522.5000,0.0000,522.5000,-0.0189,120.6495,0.0000,120.6495,0.8557,0.0000,401.8505,401.8505,19.4014,12.9212,16.1613,0.8791,35602.5115,19.5457,12.3884,15.9670,0.8738,20972.3121,19.7057,12.3964,16.0511,0.8924,18740.3098,19.3804,19.3887,19.3846,-1.0770,2.7854,19.3887,19.4014,19.3951,-1.1825,2.3302,19.4014,19.4889,19.4451,-1.3959,0.9058,19.4889,19.5141,19.5015,-1.5420,0.8646,19.5141,19.5457,19.5299,-1.5101,0.8457,19.5457,19.8193,19.6825,-0.3606,0.0860,19.7517,19.8316,19.7917,-1.0976,-0.1964,19.7057,19.7517,19.7287,-1.3971,-0.2154,19.3804,19.7057,19.5431,-1.2776,-0.8801,13.1332,13.1386,13.1359,-0.6900,-2.8075,12.9829,12.9854,12.9842,-0.1522,-2.3523,13.1754,13.0775,13.1264,1.6890,-0.9279,13.0748,13.0597,13.0673,1.0107,-0.8868,13.0881,13.0542,13.0711,1.2612,-0.8678,17.6330,18.0046,17.8188,-0.7362,-0.1081,17.6330,17.8574,17.7452,-2.7967,0.1743,17.5040,17.4004,17.4522,1.4944,0.1933,13.5236,13.3167,13.4201,0.7470,0.8580,7.2442,566.0756,-57596.7000,75315.1333
8159.0000,13.2854,19.3143,1992.6000,62736.2000,-60743.6000,3.0685,413.7445,10196.5066,10610.2511,148.9154,72932.7066,1578.8555,-71353.8511,19.3191,13.8286,12235.2000,0.0000,12235.2000,-0.4437,2839.6715,0.0000,2839.6715,20.1633,0.0000,9395.5285,9395.5285,19.3707,15.5542,9293.0000,0.0000,9293.0000,-0.5107,1775.7485,0.0000,1775.7485,22.7875,0.0000,7517.2515,7517.2515,19.3926,13.9007,395.0000,0.0000,395.0000,-0.0143,91.5957,0.0000,91.5957,0.6499,0.0000,303.4043,303.4043,19.6769,17.1683,4517.8000,172.1000,4345.7000,-0.3570,860.0714,31.3548,891.4262,15.8888,203.4548,3657.7286,3454.2738,19.5933,14.0974,395.0000,0.0000,395.0000,-0.0143,91.3787,0.0000,91.3787,0.6479,0.0000,303.6213,303.6213,19.3258,12.9399,16.1329,0.9921,40181.6549,19.4212,12.4610,15.9411,0.9732,23357.1152,19.5585,12.4880,16.0233,0.9887,20761.7656,19.3143,19.3191,19.3167,-0.7535,3.4807,19.3191,19.3258,19.3224,-0.8107,3.0370,19.3258,19.3707,19.3483,-1.1033,1.4057,19.3707,19.3926,19.3816,-1.3804,0.8950,19.3926,19.4212,19.4069,-1.4189,0.8807,19.4212,19.9247,19.6729,-0.0499,0.0106,19.5933,19.6693,19.6313,-1.8695,-0.3464,19.5585,19.5933,19.5759,-1.7782,-0.3608,19.3143,19.5585,19.4364,-1.2211,-1.1221,13.2816,13.2715,13.2766,1.7636,-3.5106,13.2312,13.2025,13.2168,2.8741,-3.0669,13.8263,13.5622,13.6942,6.9177,-1.4356,12.8340,12.8722,12.8531,-2.5182,-0.9249,12.7215,12.8173,12.7694,-3.5754,-0.9106,17.1683,18.3161,17.7422,-0.8583,-0.0405,17.1683,17.4075,17.2879,-5.4522,0.3165,17.2642,17.3389,17.3016,-1.7517,0.3308,13.9575,13.3301,13.6438,2.7650,1.0921,6.0090,469.5516,-34079.7000,84300.5357
8160.0000,13.4206,19.3046,2590.4000,56475.8000,-53885.4000,2.8037,536.6690,9207.9409,9744.6098,136.1973,65683.7409,2053.7310,-63630.0098,19.3053,13.8152,12237.0000,0.0000,12237.0000,-0.4437,2840.5522,0.0000,2840.5522,20.1848,0.0000,9396.4478,9396.4478,19.3225,15.5065,9693.5000,0.0000,9693.5000,-0.5327,1853.3753,0.0000,1853.3753,23.8166,0.0000,7840.1247,7840.1247,19.3332,13.8424,399.0000,0.0000,399.0000,-0.0145,92.5885,0.0000,92.5885,0.6575,0.0000,306.4115,306.4115,19.5780,16.8672,5635.3000,16.1000,5619.2000,-0.4344,1074.0985,2.9283,1077.0269,19.3287,19.0283,4561.2015,4542.1731,19.4732,13.9797,399.0000,0.0000,399.0000,-0.0145,92.4349,0.0000,92.4349,0.6558,0.0000,306.5651,306.5651,19.3069,12.8352,16.0710,0.8523,34519.3493,19.3497,12.4117,15.8807,0.8224,19736.9973,19.4494,12.4693,15.9593,0.8274,17374.6922,19.3046,19.3053,19.3050,-0.0756,3.1677,19.3053,19.3069,19.3061,-0.1311,2.7239,19.3069,19.3225,19.3147,-0.3392,1.3410,19.3225,19.3332,19.3278,-0.5835,0.8083,19.3332,19.3497,19.3415,-0.7235,0.7939,19.3497,19.9038,19.6268,-0.4913,0.0563,19.4732,19.5295,19.5014,-1.5020,-0.3781,19.4494,19.4732,19.4613,-1.3168,-0.3926,19.3046,19.4494,19.3770,-0.6513,-1.0380,13.3898,13.3812,13.3855,1.3802,-3.1984,13.3368,13.3213,13.3291,1.4201,-2.7547,13.9388,13.8425,13.8907,2.4366,-1.3717,12.9639,12.9435,12.9537,1.2796,-0.8391,13.0261,12.9484,12.9873,2.6954,-0.8246,16.8672,18.2322,17.5497,-2.2575,-0.0870,16.8672,17.0289,16.9481,-4.0357,0.3474,16.9070,17.0537,16.9804,-3.8104,0.3619,14.1163,13.5458,13.8310,2.3257,1.0072,5.4763,427.9271,-25537.7000,71631.0388
8161.0000,13.5706,19.3287,3012.3000,51481.4000,-48469.1000,2.5897,622.5335,8423.1307,9045.6642,125.9221,59904.5307,2389.7665,-57514.7642,19.3266,13.8360,12286.8000,0.0000,12286.8000,-0.4455,2851.3909,0.0000,2851.3909,20.2706,0.0000,9435.4091,9435.4091,19.3197,15.5037,13541.3000,0.0000,13541.3000,-0.7441,2589.1556,0.0000,2589.1556,33.2974,0.0000,10952.1444,10952.1444,19.3211,13.8306,395.0000,0.0000,395.0000,-0.0143,91.6735,0.0000,91.6735,0.6514,0.0000,303.3265,303.3265,19.4771,16.7502,6790.1000,0.0000,6790.1000,-0.5224,1295.7945,0.0000,1295.7945,23.2754,0.0000,5494.3055,5494.3055,19.3943,13.9024,395.0000,0.0000,395.0000,-0.0143,91.5938,0.0000,91.5938,0.6502,0.0000,303.4062,303.4062,19.3241,12.6701,15.9971,0.6793,27509.7985,19.3262,12.2884,15.8073,0.6466,15518.1498,19.3818,12.3828,15.8823,0.6430,13503.3497,19.3287,19.3266,19.3277,0.3402,2.9129,19.3266,19.3241,19.3254,0.2984,2.4674,19.3241,19.3197,19.3219,0.1530,1.3955,19.3197,19.3211,19.3204,-0.0240,0.6514,19.3211,19.3262,19.3236,-0.1490,0.6370,19.3262,19.8300,19.5781,-0.5210,0.0654,19.3943,19.4267,19.4105,-1.0305,-0.4570,19.3818,19.3943,19.3881,-0.8181,-0.4713,19.3287,19.3818,19.3553,-0.1962,-0.9716,13.5480,13.5346,13.5413,1.9465,-2.9461,13.5241,13.4967,13.5104,2.2545,-2.5006,14.3326,14.1649,14.2488,4.3876,-1.4287,13.0895,13.0596,13.0745,1.5243,-0.6846,13.1227,13.0736,13.0981,1.4042,-0.6702,16.7502,17.9621,17.3562,-2.2697,-0.0986,16.7502,16.8144,16.7823,-1.9340,0.4238,16.7192,16.8019,16.7606,-2.5864,0.4382,14.4462,13.6834,14.0648,2.8871,0.9384,5.0274,392.8463,-15060.9000,56531.2980
8162.0000,13.7190,19.3351,3455.3000,47237.6000,-43782.3000,2.4121,712.3447,7755.7689,8468.1135,117.4079,54993.3689,2742.9553,-52250.4135,19.3343,13.8435,12288.6000,0.0000,12288.6000,-0.4456,2851.5498,0.0000,2851.5498,20.2679,0.0000,9437.0502,9437.0502,19.3277,15.5117,13397.7000,0.0000,13397.7000,-0.7362,2561.4452,0.0000,2561.4452,32.9459,0.0000,10836.2548,10836.2548,19.3255,13.8349,391.7000,0.0000,391.7000,-0.0142,90.9029,0.0000,90.9029,0.6461,0.0000,300.7971,300.7971,19.4360,16.7094,7554.0000,0.0000,7554.0000,-0.5812,1442.2984,0.0000,1442.2984,25.9376,0.0000,6111.7016,6111.7016,19.3610,13.8697,391.7000,0.0000,391.7000,-0.0142,90.8645,0.0000,90.8645,0.6455,0.0000,300.8355,300.8355,19.3329,12.5520,15.9425,0.5899,23889.3496,19.3243,12.1741,15.7492,0.5598,13434.7639,19.3564,12.2873,15.8218,0.5534,11622.1715,19.3351,19.3343,19.3347,0.1504,2.7014,19.3343,19.3329,19.3336,0.1653,2.2558,19.3329,19.3277,19.3303,0.1678,1.3424,19.3277,19.3255,19.3266,0.1411,0.6062,19.3255,19.3243,19.3249,0.0810,0.5920,19.3243,19.7126,19.5185,-0.6538,0.1048,19.3610,19.3751,19.3681,-0.4460,-0.4763,19.3564,19.3610,19.3587,-0.2882,-0.4905,19.3351,19.3564,19.3457,-0.0488,-0.9168,13.6610,13.6503,13.6557,1.4459,-2.7352,13.6463,13.6254,13.6359,1.5800,-2.2896,14.4528,14.3726,14.4127,2.0445,-1.3762,13.2832,13.2347,13.2589,2.2915,-0.6400,13.3765,13.2706,13.3235,2.7862,-0.6258,16.7094,17.6020,17.1557,-2.3527,-0.1386,16.7094,16.7318,16.7206,-0.6787,0.4425,16.6428,16.6785,16.6606,-1.1400,0.4567,14.5587,13.9316,14.2452,2.2424,0.8830,4.6719,365.0668,-9758.6000,48946.2851
8163.0000,13.8913,19.3542,3881.0000,43394.0000,-39513.0000,2.2526,797.8530,7153.7139,7951.5669,109.7437,50547.7139,3083.1470,-47464.5669,19.3521,13.8610,12272.3000,0.0000,12272.3000,-0.4450,2847.1625,0.0000,2847.1625,20.2389,0.0000,9425.1375,9425.1375,19.3412,15.5251,16524.8000,0.0000,16524.8000,-0.9081,3158.7764,0.0000,3158.7764,40.6302,0.0000,13366.0236,13366.0236,19.3363,13.8455,403.3000,0.0000,403.3000,-0.0146,93.5829,0.0000,93.5829,0.6652,0.0000,309.7171,309.7171,19.3919,16.6657,8142.7000,0.0000,8142.7000,-0.6264,1555.5395,0.0000,1555.5395,27.9783,0.0000,6587.1605,6587.1605,19.3437,13.8527,403.3000,0.0000,403.3000,-0.0146,93.5746,0.0000,93.5746,0.6649,0.0000,309.7254,309.7254,19.3494,12.4173,15.8834,0.4523,18317.4541,19.3313,12.0385,15.6849,0.4282,10277.7029,19.3415,12.1702,15.7559,0.4211,8843.0551,19.3542,19.3521,19.3532,0.2891,2.5153,19.3521,19.3494,19.3508,0.2735,2.0703,19.3494,19.3412,19.3453,0.2471,1.3852,19.3412,19.3363,19.3388,0.2128,0.4771,19.3363,19.3313,19.3338,0.1738,0.4625,19.3313,19.6217,19.4765,-0.4401,0.0971,19.3437,19.3497,19.3467,-0.1918,-0.5294,19.3415,19.3437,19.3426,-0.1283,-0.5440,19.3542,19.3415,19.3479,0.0915,-0.8637,13.8588,13.8397,13.8493,2.4025,-2.5505,13.9022,13.8584,13.8803,3.0157,-2.1054,14.7455,14.6184,14.6820,3.3153,-1.4203,13.4050,13.3636,13.3843,1.5791,-0.5123,13.4504,13.3921,13.4212,1.2449,-0.4976,16.6657,17.3510,17.0083,-1.7127,-0.1323,16.6657,16.6809,16.6733,-0.5053,0.4942,16.5996,16.6162,16.6079,-0.5706,0.5088,14.9006,14.0500,14.4753,2.8430,0.8285,4.3374,338.9292,-1766.6000,37438.2121
8164.0000,14.0347,19.3378,4287.9000,40101.2000,-35813.3000,2.1182,879.4432,6633.3886,7512.8318,103.2857,46734.5886,3408.4568,-43326.1318,19.3392,13.8483,12267.6000,0.0000,12267.6000,-0.4448,2846.5102,0.0000,2846.5102,20.2264,0.0000,9421.0898,9421.0898,19.3416,15.5255,15238.4000,0.0000,15238.4000,-0.8374,2912.8617,0.0000,2912.8617,37.4588,0.0000,12325.5383,12325.5383,19.3402,13.8493,390.7000,0.0000,390.7000,-0.0142,90.6549,0.0000,90.6549,0.6443,0.0000,300.0451,300.0451,19.3851,16.6589,8631.7000,0.0000,8631.7000,-0.6641,1649.0932,0.0000,1649.0932,29.6804,0.0000,6982.6068,6982.6068,19.3466,13.8556,390.7000,0.0000,390.7000,-0.0142,90.6480,0.0000,90.6480,0.6442,0.0000,300.0520,300.0520,19.3405,12.3461,15.8433,0.4006,16222.5453,19.3371,11.9493,15.6432,0.3808,9138.4581,19.3476,12.0794,15.7135,0.3746,7866.8605,19.3378,19.3392,19.3385,-0.1107,2.3555,19.3392,19.3405,19.3399,-0.0659,1.9107,19.3405,19.3416,19.3411,0.0148,1.3093,19.3416,19.3402,19.3409,0.0919,0.4719,19.3402,19.3371,19.3386,0.1239,0.4578,19.3371,19.5351,19.4361,-0.4222,0.1371,19.3466,19.3461,19.3463,0.0616,-0.5270,19.3476,19.3466,19.3471,0.1204,-0.5412,19.3378,19.3476,19.3427,0.0042,-0.8218,13.9540,13.9434,13.9487,1.2663,-2.3906,13.9995,13.9782,13.9888,1.3759,-1.9457,14.7779,14.7390,14.7585,0.9893,-1.3444,13.6064,13.5432,13.5748,2.3647,-0.5070,13.7505,13.5994,13.6749,3.1276,-0.4928,16.6589,17.1066,16.8827,-1.4496,-0.1721,16.6589,16.6625,16.6607,-0.0860,0.4920,16.5839,16.5901,16.5870,-0.1863,0.5061,14.9812,14.3121,14.6466,2.1339,0.7867,4.0737,318.3219,1105.8000,33227.8639
