Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8165.0000,14.0474,19.7775,3520.5000,56584.4000,-53063.9000,2.8573,721.9015,9362.7920,10084.6935,139.3606,65947.1920,2798.5985,-63148.5935,19.7443,14.2455,12286.6000,0.0000,12286.6000,-0.4455,2837.3230,0.0000,2837.3230,20.2612,0.0000,9449.2770,9449.2770,19.5834,15.7645,18645.0000,0.0000,18645.0000,-1.0246,3553.5374,0.0000,3553.5374,45.8325,0.0000,15091.4626,15091.4626,19.5290,14.0344,403.5000,0.0000,403.5000,-0.0146,93.4159,0.0000,93.4159,0.6654,0.0000,310.0841,310.0841,19.3285,16.6028,8816.9000,0.0000,8816.9000,-0.6783,1685.6461,0.0000,1685.6461,30.3207,0.0000,7131.2539,7131.2539,19.3077,13.8175,403.5000,0.0000,403.5000,-0.0146,93.6611,0.0000,93.6611,0.6653,0.0000,309.8389,309.8389,19.7033,12.0967,15.9000,0.7636,30925.8848,19.4759,11.8953,15.6856,0.6849,16437.2085,19.3022,12.1920,15.7471,0.6424,13490.1426,19.7775,19.7443,19.7609,5.1632,3.1882,19.7443,19.7033,19.7238,4.6994,2.7427,19.7033,19.5834,19.6434,3.7139,1.6886,19.5834,19.5290,19.5562,2.6640,0.6640,19.5290,19.4759,19.5024,2.0428,0.6494,19.4759,19.4087,19.4423,0.1411,0.0872,19.3077,19.3167,19.3122,-0.3460,-0.5911,19.3022,19.3077,19.3049,-0.4430,-0.6058,19.7775,19.3022,19.5398,2.4447,-1.0977,13.8366,13.8448,13.8407,-1.2372,-3.2286,13.7401,13.7712,13.7557,-2.7478,-2.7831,14.7352,14.7421,14.7386,-0.1734,-1.7290,13.1484,13.2380,13.1932,-4.5387,-0.7044,12.8391,13.1296,12.9844,-8.2676,-0.6898,16.6028,16.9972,16.8000,-0.9325,-0.1276,16.6028,16.6174,16.6101,-0.5441,0.5507,16.5450,16.5552,16.5501,-0.3791,0.5653,14.5251,14.6659,14.5955,-0.5505,1.0573,5.5345,432.4708,-12508.4000,60853.2359
8166.0000,13.8930,19.7503,3109.5000,63011.2000,-59901.7000,3.1396,639.2301,10388.1411,11027.3712,153.1288,73399.3411,2470.2699,-70929.0712,19.7509,14.2520,12288.6000,0.0000,12288.6000,-0.4456,2837.5642,0.0000,2837.5642,20.1571,0.0000,9451.0358,9451.0358,19.7140,15.8937,17095.3000,0.0000,17095.3000,-0.9394,3253.0439,0.0000,3253.0439,41.8534,0.0000,13842.2561,13842.2561,19.6840,14.1864,506.6000,0.0000,506.6000,-0.0184,117.0710,0.0000,117.0710,0.8333,0.0000,389.5290,389.5290,19.4329,16.7063,8371.6000,0.0000,8371.6000,-0.6441,1598.4654,0.0000,1598.4654,28.8166,0.0000,6773.1346,6773.1346,19.4983,14.0043,506.6000,0.0000,506.6000,-0.0184,117.3275,0.0000,117.3275,0.8358,0.0000,389.2725,389.2725,19.7483,12.1506,15.9494,0.9564,38734.1157,19.6411,11.8310,15.7360,0.8848,21235.7159,19.5284,12.0615,15.7949,0.8459,17764.5592,19.7503,19.7509,19.7506,-0.0578,3.5108,19.7509,19.7483,19.7496,0.3773,3.0652,19.7483,19.7140,19.7311,1.1252,1.7434,19.7140,19.6840,19.6990,1.7896,0.8040,19.6840,19.6411,19.6626,1.9986,0.7856,19.6411,19.3140,19.4775,0.4915,0.0806,19.4983,19.4499,19.4741,2.0195,-0.5634,19.5284,19.4983,19.5133,2.5808,-0.5818,19.7503,19.5284,19.6394,1.2669,-1.1986,13.6322,13.6462,13.6392,-2.3666,-3.5514,13.5162,13.5432,13.5297,-2.6606,-3.1058,14.4325,14.5280,14.4803,-3.0521,-1.7840,12.7233,12.8071,12.7652,-5.0993,-0.8446,12.5661,12.6907,12.6284,-4.2298,-0.8262,16.7063,16.8383,16.7723,-0.2685,-0.1213,16.7063,16.6793,16.6928,1.0640,0.5228,16.5885,16.5777,16.5831,0.4646,0.5411,14.1720,14.6501,14.4111,-2.1599,1.1580,6.1031,476.9060,-21133.0000,77734.3908
8167.0000,13.5212,19.8142,962.0000,121124.8000,-120162.8000,5.7743,198.9725,19794.9397,19993.9121,281.2764,140919.7397,763.0275,-140156.7121,19.8105,14.3105,12277.1000,0.0000,12277.1000,-0.4452,2832.9308,0.0000,2832.9308,20.1365,0.0000,9444.1692,9444.1692,19.7814,15.9604,8643.6000,0.0000,8643.6000,-0.4750,1643.4487,0.0000,1643.4487,21.1155,0.0000,7000.1513,7000.1513,19.7710,14.2718,483.0000,0.0000,483.0000,-0.0175,111.5034,0.0000,111.5034,0.7929,0.0000,371.4966,371.4966,19.5258,16.7985,7416.6000,0.0000,7416.6000,-0.5706,1414.5149,0.0000,1414.5149,25.4847,0.0000,6002.0851,6002.0851,19.6244,14.1280,483.0000,0.0000,483.0000,-0.0175,111.6955,0.0000,111.6955,0.7948,0.0000,371.3045,371.3045,19.8060,12.3593,16.0826,1.5065,61012.4463,19.7541,11.9821,15.8681,1.4151,33961.5182,19.6467,12.1950,15.9208,1.3567,28491.3699,19.8142,19.8105,19.8124,0.8112,4.3180,19.8105,19.8060,19.8083,0.7738,3.8728,19.8060,19.7814,19.7937,0.8208,1.7486,19.7814,19.7710,19.7762,0.9977,1.2736,19.7710,19.7541,19.7626,1.2732,1.2561,19.7541,19.3408,19.5475,0.9101,0.1232,19.6244,19.5767,19.6005,1.5921,-0.4474,19.6467,19.6244,19.6355,1.5410,-0.4649,19.8142,19.6467,19.7304,1.1653,-1.4563,13.1983,13.2227,13.2105,-5.1072,-4.3577,13.0259,13.0717,13.0488,-5.7376,-3.9126,13.5159,13.8178,13.6668,-9.7503,-1.7883,12.6140,12.6318,12.6229,-1.6511,-1.3133,12.5828,12.5916,12.5872,-0.4306,-1.2958,16.7985,16.7614,16.7799,0.1581,-0.1629,16.7985,16.7620,16.7802,1.1207,0.4077,16.6535,16.6298,16.6416,0.7720,0.4252,13.5263,14.4395,13.9829,-5.1015,1.4165,11.4068,891.3452,-90859.5000,123465.3345
8168.0000,13.3314,19.7076,37.1000,162492.5000,-162455.4000,7.6812,7.6976,26438.1745,26445.8721,373.2246,188930.6745,29.4024,-188901.2721,19.7119,14.2137,20834.5000,0.0000,20834.5000,-0.7555,4813.1042,0.0000,4813.1042,34.1456,0.0000,16021.3958,16021.3958,19.7379,15.9173,6041.6000,0.0000,6041.6000,-0.3320,1149.3186,0.0000,1149.3186,14.7425,0.0000,4892.2814,4892.2814,19.7412,14.2425,943.0000,0.0000,943.0000,-0.0342,217.7732,0.0000,217.7732,1.5463,0.0000,725.2268,725.2268,19.6310,16.9029,6750.7000,0.0000,6750.7000,-0.5194,1285.8694,0.0000,1285.8694,23.1606,0.0000,5464.8306,5464.8306,19.7097,14.2116,943.0000,0.0000,943.0000,-0.0342,217.8537,0.0000,217.8537,1.5492,0.0000,725.1463,725.1463,19.7171,12.7483,16.2327,1.9930,80716.5903,19.7434,12.3049,16.0242,1.9146,45950.4530,19.7247,12.4326,16.0787,1.8769,39414.8604,19.7076,19.7119,19.7097,-1.1729,5.8162,19.7119,19.7171,19.7145,-1.0653,5.0607,19.7171,19.7379,19.7275,-0.7325,2.0578,19.7379,19.7412,19.7395,-0.3765,1.7258,19.7412,19.7434,19.7423,-0.1785,1.6916,19.7434,19.4278,19.5856,0.5261,0.0900,19.7097,19.6736,19.6917,1.1658,-0.4294,19.7247,19.7097,19.7172,1.0518,-0.4636,19.7076,19.7247,19.7161,-0.1064,-1.8650,13.1435,13.1462,13.1448,-0.7264,-5.8615,12.9804,12.9851,12.9828,-0.7311,-5.1060,13.1793,13.3119,13.2456,-5.0176,-2.1031,12.6704,12.6660,12.6682,0.6126,-1.7711,12.6494,12.6395,12.6444,0.7563,-1.7369,16.9029,16.7285,16.8157,0.4978,-0.1353,16.9029,16.8585,16.8807,1.2788,0.3841,16.6421,16.6413,16.6417,0.0667,0.4183,13.4000,13.9283,13.6642,-3.7802,1.8197,15.1866,1186.7021,-126942.6000,166081.9037
8169.0000,13.3179,19.6964,0.0000,175802.6000,-175802.6000,8.3083,0.0000,28594.7749,28594.7749,403.1962,204397.3749,0.0000,-204397.3749,19.6968,14.1990,25423.5000,0.0000,25423.5000,-0.9219,5874.2765,0.0000,5874.2765,41.7201,0.0000,19549.2235,19549.2235,13.1611,18.8096,0.0000,8599.2000,-8599.2000,0.4569,0.0000,1392.4285,1392.4285,22.9243,9991.6285,0.0000,-9991.6285,19.5383,14.0435,1576.6000,0.0000,1576.6000,-0.0572,364.9647,0.0000,364.9647,2.5862,0.0000,1211.6353,1211.6353,19.6459,16.9177,6714.7000,0.0000,6714.7000,-0.5166,1278.7820,0.0000,1278.7820,22.9966,0.0000,5435.9180,5435.9180,19.7115,14.2133,1576.6000,0.0000,1576.6000,-0.0572,364.2216,0.0000,364.2216,2.5873,0.0000,1212.3784,1212.3784,19.6976,13.0169,16.3572,2.2944,92922.6253,19.5567,12.7040,16.1304,2.1181,50834.4054,19.7104,12.6980,16.2042,2.1675,45516.6091,19.6964,19.6968,19.6966,-0.0925,6.3036,19.6968,19.6976,19.6972,-0.1427,5.3817,19.6976,19.7064,19.7020,-0.2417,1.7756,19.5229,19.5383,19.5306,-2.4557,2.2325,19.5383,19.5567,19.5475,-2.2852,2.1753,19.5567,19.5881,19.5724,-0.0937,0.2520,19.7115,19.7010,19.7062,0.2419,-0.2646,19.7104,19.7115,19.7109,-0.0101,-0.3217,19.6964,19.7104,19.7034,-0.0882,-2.0046,13.2319,13.2285,13.2302,1.0961,-6.3477,13.0738,13.0676,13.0707,1.1271,-5.4258,13.1611,13.1866,13.1738,-0.7998,-1.8196,13.1986,13.1611,13.1798,6.2404,-2.2765,13.2519,13.1768,13.2144,6.9436,-2.2194,16.9177,16.8109,16.8643,0.6527,-0.2961,16.9177,16.8963,16.9070,0.3832,0.2205,16.3439,16.4802,16.4121,-2.7047,0.2777,13.2337,13.6076,13.4206,-2.8729,1.9606,17.3685,1357.2001,-149110.4000,189273.6398
8170.0000,13.3514,19.7305,0.0000,185341.2000,-185341.2000,8.7591,0.0000,30169.7514,30169.7514,425.0354,215510.9514,0.0000,-215510.9514,19.7292,14.2307,28892.9000,0.0000,28892.9000,-1.0477,6673.3669,0.0000,6673.3669,47.4227,0.0000,22219.5331,22219.5331,13.3112,18.9825,0.0000,9152.2000,-9152.2000,0.4863,0.0000,1485.0473,1485.0473,23.6408,10637.2473,0.0000,-10637.2473,19.5618,14.0666,1702.4000,0.0000,1702.4000,-0.0617,393.9766,0.0000,393.9766,2.8000,0.0000,1308.4234,1308.4234,19.6427,16.9145,6257.8000,0.0000,6257.8000,-0.4814,1191.8134,0.0000,1191.8134,21.4265,0.0000,5065.9866,5065.9866,19.7082,14.2101,1702.4000,0.0000,1702.4000,-0.0617,393.2987,0.0000,393.2987,2.7937,0.0000,1309.1013,1309.1013,19.7275,13.1401,16.4338,2.3816,96456.4566,19.5604,12.8342,16.1973,2.1886,52527.3554,19.7080,12.8441,16.2761,2.2334,46902.1274,19.7305,19.7292,19.7299,0.4678,6.6727,19.7292,19.7275,19.7283,0.4419,5.6250,19.7275,19.7190,19.7232,0.3224,1.8286,19.5643,19.5618,19.5631,0.4580,2.3149,19.5618,19.5604,19.5611,0.2302,2.2532,19.5604,19.5725,19.5664,-0.0059,0.2285,19.7082,19.7062,19.7072,0.0776,-0.2530,19.7080,19.7082,19.7081,0.0319,-0.3147,19.7305,19.7080,19.7193,0.2579,-2.0863,13.3400,13.3360,13.3380,1.3673,-6.7176,13.1827,13.1755,13.1791,1.3745,-5.6699,13.3112,13.2692,13.2902,1.4703,-1.8735,13.3210,13.3112,13.3161,1.7102,-2.3598,13.3129,13.3009,13.3069,1.1832,-2.2981,16.9145,16.8588,16.8867,0.3359,-0.2734,16.9145,16.9090,16.9118,0.1240,0.2081,16.2915,16.3474,16.3194,-1.0518,0.2698,13.3071,13.4022,13.3547,-0.7300,2.0414,18.3040,1430.2974,-155937.9000,195885.9394
8171.0000,13.4016,19.7817,0.0000,195821.7000,-195821.7000,9.2544,0.0000,31913.0506,31913.0506,449.1672,227734.7506,0.0000,-227734.7506,19.7799,14.2804,34114.0000,0.0000,34114.0000,-1.2370,7874.6019,0.0000,7874.6019,55.9686,0.0000,26239.3981,26239.3981,13.2773,18.9482,0.0000,8480.4000,-8480.4000,0.4506,0.0000,1375.3931,1375.3931,21.9183,9855.7931,0.0000,-9855.7931,19.6007,14.1048,1742.9000,0.0000,1742.9000,-0.0632,403.1643,0.0000,403.1643,2.8657,0.0000,1339.7357,1339.7357,19.6508,16.9397,4889.1000,14.2000,4874.9000,-0.3769,931.0501,2.5859,933.6360,16.7795,16.7859,3958.0499,3941.2640,19.7262,14.2278,1742.9000,0.0000,1742.9000,-0.0632,402.5702,0.0000,402.5702,2.8602,0.0000,1340.3298,1340.3298,19.7773,13.2259,16.5016,2.4846,100628.1122,19.5971,12.9175,16.2573,2.2799,54718.1252,19.7329,12.9414,16.3372,2.3181,48680.2790,19.7817,19.7799,19.7808,0.6809,7.1032,19.7799,19.7773,19.7786,0.6723,5.8662,19.7773,19.7604,19.7689,0.6166,1.8839,19.6037,19.6007,19.6022,0.5385,2.3345,19.6007,19.5971,19.5989,0.5225,2.2713,19.5971,19.5509,19.5740,0.1575,0.1474,19.7262,19.7150,19.7206,0.2278,-0.2295,19.7329,19.7262,19.7295,0.3250,-0.2927,19.7817,19.7329,19.7573,0.5254,-2.1511,13.4197,13.4169,13.4183,1.0350,-7.1475,13.2437,13.2396,13.2416,0.8207,-5.9105,13.2773,13.2805,13.2789,-0.0704,-1.9282,13.2746,13.2773,13.2759,-0.4183,-2.3788,13.2449,13.2520,13.2484,-0.6400,-2.3156,16.9397,16.8714,16.9056,0.2945,-0.1917,16.9397,16.9211,16.9304,0.2912,0.1852,16.2359,16.2768,16.2563,-0.6958,0.2484,13.3347,13.3497,13.3422,-0.0844,2.1068,19.2172,1501.6597,-161827.4000,204026.5163
8172.0000,13.4575,19.8389,0.0000,207007.7000,-207007.7000,9.7830,0.0000,33780.1340,33780.1340,474.9795,240787.8340,0.0000,-240787.8340,19.8369,14.3364,35852.2000,0.0000,35852.2000,-1.3001,8270.3135,0.0000,8270.3135,58.7815,0.0000,27581.8865,27581.8865,13.3189,18.9903,0.0000,11670.8000,-11670.8000,0.6201,0.0000,1893.9216,1893.9216,30.1601,13564.7216,0.0000,-13564.7216,19.6099,14.1137,2052.4000,0.0000,2052.4000,-0.0744,474.7061,0.0000,474.7061,3.3729,0.0000,1577.6939,1577.6939,19.6545,17.1326,3595.4000,128.3000,3467.1000,-0.2836,684.6555,23.3660,708.0215,12.6574,151.6660,2910.7445,2759.0785,19.7624,14.2633,2052.4000,0.0000,2052.4000,-0.0744,473.8566,0.0000,473.8566,3.3674,0.0000,1578.5434,1578.5434,19.8342,13.3352,16.5847,2.6832,108669.8341,19.6088,13.0494,16.3291,2.4373,58496.3788,19.7775,13.0532,16.4153,2.4986,52470.8460,19.8389,19.8369,19.8379,0.7551,7.5258,19.8369,19.8342,19.8355,0.7535,6.2257,19.8342,19.8140,19.8241,0.7325,1.8904,19.6106,19.6099,19.6102,0.1628,2.5105,19.6099,19.6088,19.6094,0.1921,2.4361,19.6088,19.5542,19.5815,0.1568,0.1240,19.7624,19.7324,19.7474,0.3891,-0.1597,19.7775,19.7624,19.7699,0.5534,-0.2341,19.8389,19.7775,19.8082,0.6799,-2.2572,13.4957,13.4931,13.4944,0.9846,-7.5690,13.3264,13.3214,13.3239,1.0585,-6.2689,13.3189,13.3066,13.3128,0.4749,-1.9337,13.3220,13.3189,13.3205,0.6031,-2.5538,13.3047,13.2982,13.3014,0.7060,-2.4793,17.1326,16.8344,16.9835,1.0058,-0.1672,17.1326,16.9624,17.0475,1.4786,0.1164,15.9100,16.1189,16.0145,-2.8525,0.1909,13.3175,13.3359,13.3267,-0.1208,2.2140,20.6144,1610.8381,-175254.4000,219637.0589
8173.0000,13.5108,19.8932,0.0000,219440.8000,-219440.8000,10.3706,0.0000,35853.5846,35853.5846,503.6901,255294.3846,0.0000,-255294.3846,19.8915,14.3899,31070.9000,0.0000,31070.9000,-1.1267,7162.8112,0.0000,7162.8112,50.9045,0.0000,23908.0888,23908.0888,13.3730,19.0450,0.0000,13481.1000,-13481.1000,0.7163,0.0000,2189.3401,2189.3401,34.8441,15670.4401,0.0000,-15670.4401,19.6514,14.1544,2451.8000,0.0000,2451.8000,-0.0889,566.8079,0.0000,566.8079,4.0288,0.0000,1884.9921,1884.9921,19.6477,17.6831,2130.4000,302.1000,1828.3000,-0.1805,405.7157,55.0121,460.7278,8.1125,357.1121,1724.6843,1367.5722,19.8083,14.3083,2451.8000,0.0000,2451.8000,-0.0889,565.7657,0.0000,565.7657,4.0208,0.0000,1886.0343,1886.0343,19.8890,13.4739,16.6815,2.9331,118789.8194,19.6480,13.1886,16.4183,2.6580,63792.6451,19.8321,13.1888,16.5104,2.7337,57407.6266,19.8932,19.8915,19.8923,0.7230,7.9474,19.8915,19.8890,19.8902,0.7262,6.8207,19.8890,19.8701,19.8796,0.7355,2.0198,19.6541,19.6514,19.6527,0.5788,2.7361,19.6514,19.6480,19.6497,0.5529,2.6472,19.6480,19.5379,19.5930,0.2042,0.0867,19.8083,19.7491,19.7787,0.4440,-0.0938,19.8321,19.8083,19.8202,0.6726,-0.1827,19.8932,19.8321,19.8627,0.7236,-2.4232,13.5673,13.5650,13.5661,0.9314,-7.9897,13.4384,13.4322,13.4353,1.4110,-6.8630,13.3730,13.3557,13.3643,0.6883,-2.0621,13.3763,13.3730,13.3746,0.7201,-2.7784,13.3565,13.3506,13.3535,0.6949,-2.6895,17.6831,16.6902,17.1867,2.5183,-0.1290,17.6831,16.8957,17.2894,2.9853,0.0515,15.2577,15.8191,15.5384,-5.6792,0.1404,13.3439,13.3289,13.3364,0.1832,2.3809,22.0020,1719.2658,-195119.1000,239990.0911
8174.0000,13.5858,19.9698,0.0000,228425.6000,-228425.6000,10.7952,0.0000,37387.2057,37387.2057,524.4945,265812.8057,0.0000,-265812.8057,19.9675,14.4644,35851.2000,0.0000,35851.2000,-1.3000,8257.5031,0.0000,8257.5031,58.6946,0.0000,27593.6969,27593.6969,13.4522,19.1251,0.0000,16617.5000,-16617.5000,0.8829,0.0000,2701.6869,2701.6869,42.9597,19319.1869,0.0000,-19319.1869,19.6855,14.1878,2339.3000,0.0000,2339.3000,-0.0848,540.5834,0.0000,540.5834,3.8418,0.0000,1798.7166,1798.7166,19.6209,18.3529,1504.9000,449.5000,1055.4000,-0.1405,286.6876,81.8164,368.5040,6.3713,531.3164,1218.2124,686.8960,19.8592,14.3583,2339.3000,0.0000,2339.3000,-0.0848,539.4844,0.0000,539.4844,3.8340,0.0000,1799.8156,1799.8156,19.9642,13.5522,16.7582,3.0740,124497.0046,19.6827,13.2883,16.4855,2.7590,66216.4048,19.8945,13.2761,16.5853,2.8556,59968.3861,19.9698,19.9675,19.9687,0.9870,8.3074,19.9675,19.9642,19.9659,0.9786,7.0073,19.9642,19.9392,19.9517,0.9371,1.9733,19.6876,19.6855,19.6865,0.4739,2.8563,19.6855,19.6827,19.6841,0.4813,2.7715,19.6827,19.5352,19.6090,0.2595,0.0867,19.8592,19.7589,19.8091,0.4328,-0.0538,19.8945,19.8592,19.8769,0.7500,-0.1386,19.9698,19.8945,19.9322,0.9047,-2.4878,13.6603,13.6575,13.6589,1.1861,-8.3492,13.5163,13.5120,13.5142,1.0180,-7.0492,13.4522,13.4267,13.4395,0.9732,-2.0152,13.4569,13.4522,13.4546,1.0307,-2.8981,13.4440,13.4349,13.4394,1.1027,-2.8133,18.3529,16.6981,17.5255,4.1549,-0.1285,18.3529,16.4899,17.4214,1.6591,0.0120,14.6218,15.4670,15.0444,-5.8947,0.0968,13.3628,13.3410,13.3519,0.2530,2.4460,23.1765,1811.0407,-203457.9000,250681.7954
8175.0000,13.6370,20.0221,0.0000,236688.3000,-236688.3000,11.1857,0.0000,38786.1495,38786.1495,543.7320,275474.4495,0.0000,-275474.4495,20.0205,14.5164,34114.2000,0.0000,34114.2000,-1.2370,7852.5813,0.0000,7852.5813,55.7958,0.0000,26261.6187,26261.6187,13.4773,19.1504,0.0000,16062.5000,-16062.5000,0.8535,0.0000,2612.3740,2612.3740,41.5379,18674.8740,0.0000,-18674.8740,19.7482,14.2493,1556.4000,0.0000,1556.4000,-0.0564,359.4004,0.0000,359.4004,2.5549,0.0000,1196.9996,1196.9996,19.6582,19.1540,1040.1000,532.6000,507.5000,-0.1093,198.0527,97.0032,295.0559,5.0067,629.6032,842.0473,212.4441,19.9150,14.4129,1556.4000,0.0000,1556.4000,-0.0564,358.7002,0.0000,358.7002,2.5492,0.0000,1197.6998,1197.6998,20.0183,13.6390,16.8287,3.2138,130160.1791,19.7436,13.3639,16.5537,2.8926,69421.8729,19.9602,13.3564,16.6583,2.9942,62879.0371,20.0221,20.0205,20.0213,0.7016,8.6015,20.0205,20.0183,20.0194,0.7124,7.3644,20.0183,19.9993,20.0088,0.7552,2.0744,19.7519,19.7482,19.7500,0.8327,2.9279,19.7482,19.7436,19.7459,0.8115,2.8715,19.7436,19.5042,19.6239,0.2461,0.0501,19.9150,19.7888,19.8519,0.5826,-0.0591,19.9602,19.9150,19.9376,0.7991,-0.1155,20.0221,19.9602,19.9912,0.7781,-2.5842,13.7191,13.7173,13.7182,0.7814,-8.6428,13.5897,13.5859,13.5878,0.9544,-7.4057,13.4773,13.4665,13.4719,0.4571,-2.1158,13.4787,13.4773,13.4780,0.3489,-2.9692,13.4666,13.4638,13.4652,0.3768,-2.9128,19.1540,16.6324,17.8932,4.5035,-0.0915,19.1540,16.2961,17.7251,3.7306,0.0178,14.8643,15.0525,14.9584,-0.9722,0.0742,13.4059,13.3640,13.3849,0.4649,2.5429,23.9132,1868.6150,-215016.3000,262461.0891
8176.0000,13.6933,20.0796,0.0000,244050.7000,-244050.7000,11.5336,0.0000,40045.5860,40045.5860,560.8324,284096.2860,0.0000,-284096.2860,20.0779,14.5728,32378.0000,0.0000,32378.0000,-1.1741,7447.9694,0.0000,7447.9694,52.9198,0.0000,24930.0306,24930.0306,13.4820,19.1552,0.0000,17008.8000,-17008.8000,0.9037,0.0000,2766.4612,2766.4612,43.9894,19775.2612,0.0000,-19775.2612,19.7831,14.2836,1506.5000,0.0000,1506.5000,-0.0546,347.7354,0.0000,347.7354,2.4710,0.0000,1158.7646,1158.7646,18.7676,19.5560,617.2000,634.9000,-17.7000,0.0823,118.8279,113.9375,232.7654,3.8343,748.8375,498.3721,-250.4654,19.9546,14.4518,1506.5000,0.0000,1506.5000,-0.0546,347.0398,0.0000,347.0398,2.4656,0.0000,1159.4602,1159.4602,20.0757,13.7346,16.9051,3.3928,137407.5733,19.7785,13.4681,16.6233,3.0387,72928.5233,20.0197,13.4518,16.7357,3.1627,66416.8741,20.0796,20.0779,20.0788,0.7596,8.8871,20.0779,20.0757,20.0768,0.7588,7.7131,20.0757,20.0568,20.0663,0.7591,2.0949,19.7851,19.7831,19.7841,0.4769,2.9986,19.7831,19.7804,19.7817,0.4990,2.9440,19.5560,19.6707,19.6133,-0.0613,-0.0524,19.5560,19.9880,19.7720,-0.8982,0.0300,20.0197,19.9140,19.9669,0.4191,-0.0247,20.0796,20.0197,20.0496,0.7720,-2.6465,13.7805,13.7787,13.7796,0.8076,-8.9241,13.6642,13.6605,13.6624,0.9658,-7.7500,13.4820,13.4787,13.4804,0.1684,-2.1318,13.4823,13.4820,13.4822,0.1163,-3.0355,13.4681,13.4677,13.4679,0.0988,-2.9809,13.4681,21.8969,17.6825,-2.4765,0.0154,14.7493,18.0454,16.3973,-15.9567,-0.0669,13.4518,16.0741,14.7629,-2.2928,-0.0123,13.4518,13.4011,13.4264,0.5669,2.6095,24.8837,1944.4436,-225686.2000,276752.9708
8177.0000,13.7415,20.1288,0.0000,246404.4000,-246404.4000,11.6448,0.0000,40477.6877,40477.6877,566.4493,286882.0877,0.0000,-286882.0877,20.1274,14.6213,27593.1000,0.0000,27593.1000,-1.0006,6343.6551,0.0000,6343.6551,45.0657,0.0000,21249.4449,21249.4449,13.5669,19.2410,0.0000,19066.9000,-19066.9000,1.0131,0.0000,3104.9224,3104.9224,49.3132,22171.8224,0.0000,-22171.8224,19.8269,14.3266,1933.9000,0.0000,1933.9000,-0.0701,446.1603,0.0000,446.1603,3.1706,0.0000,1487.7397,1487.7397,16.2763,17.2255,554.1000,617.9000,-63.8000,0.0765,110.3177,106.7852,217.1029,3.5965,724.6852,443.7823,-280.9029,20.1433,14.6368,1933.9000,0.0000,1933.9000,-0.0701,444.5222,0.0000,444.5222,3.1635,0.0000,1489.3778,1489.3778,20.1255,13.8051,16.9653,3.4892,141313.2707,19.8344,13.5278,16.6811,3.1335,75203.2686,20.0760,13.5187,16.7974,3.2580,68417.3670,20.1288,20.1274,20.1281,0.6616,8.9293,20.1274,20.1255,20.1265,0.6651,7.9288,20.1255,20.1090,20.1172,0.6813,2.1319,19.8294,19.8269,19.8282,0.5980,3.1450,19.8269,19.8238,19.8254,0.5929,3.0749,17.2255,21.7813,19.5034,-1.2607,-0.0167,17.2255,20.1856,18.7055,-12.8035,0.0598,20.0760,19.8978,19.9869,0.3080,-0.0103,20.1288,20.0760,20.1024,0.7028,-2.7155,13.8299,13.8284,13.8292,0.6637,-8.9666,13.7338,13.7305,13.7322,0.9085,-7.9660,13.5669,13.5433,13.5551,0.9680,-2.1691,13.5715,13.5669,13.5692,1.1164,-3.1822,13.5632,13.5545,13.5589,1.1640,-3.1121,16.2763,18.9117,17.5940,-1.0025,-0.0205,14.8472,16.2763,15.5617,-10.0175,-0.0970,13.5187,15.3960,14.4574,-3.6212,-0.0269,13.5187,13.4505,13.4846,0.7681,2.6783,25.3279,1979.1586,-234074.2000,284933.9063
8178.0000,13.7818,20.1700,0.0000,248224.5000,-248224.5000,11.7309,0.0000,40815.3953,40815.3953,570.8133,289039.8953,0.0000,-289039.8953,20.1688,14.6619,18028.2000,0.0000,18028.2000,-0.6537,4142.7022,0.0000,4142.7022,29.4253,0.0000,13885.4978,13885.4978,13.6316,19.3065,0.0000,18393.1000,-18393.1000,0.9773,0.0000,2997.9503,2997.9503,47.5866,21391.0503,0.0000,-21391.0503,19.8947,14.3930,1244.4000,0.0000,1244.4000,-0.0451,286.8622,0.0000,286.8622,2.0390,0.0000,957.5378,957.5378,15.5588,16.6493,401.3000,479.1000,-77.8000,0.0572,80.7276,81.9923,162.7199,2.7439,561.0923,320.5724,-240.5199,19.2843,13.7942,1244.4000,0.0000,1244.4000,-0.0451,288.9327,0.0000,288.9327,2.0307,0.0000,955.4673,955.4673,20.1672,13.8808,17.0240,3.5985,145740.4343,19.8978,13.5845,16.7412,3.2525,78059.7789,20.1259,13.5892,16.8575,3.3676,70719.0739,20.1700,20.1688,20.1694,0.5639,8.9273,20.1688,20.1672,20.1680,0.5674,8.2735,20.1672,20.1539,20.1606,0.5890,2.2629,19.8983,19.8947,19.8965,0.8909,3.2401,19.8947,19.8902,19.8924,0.8753,3.1950,16.6493,22.1862,19.4177,-0.9673,-0.0107,16.6493,19.2843,17.9668,-8.8489,0.0465,19.2843,20.6405,19.9624,-0.2300,0.0014,20.1700,20.1256,20.1478,0.6140,-2.8036,13.8656,13.8645,13.8651,0.4996,-8.9640,13.8063,13.8030,13.8046,0.9409,-8.3103,13.6316,13.6118,13.6217,0.8701,-2.2996,13.6350,13.6316,13.6333,0.8400,-3.2769,13.6308,13.6244,13.6276,0.8957,-3.2318,15.5588,19.3109,17.4349,-1.8538,-0.0261,14.2443,15.5588,14.9015,-7.9011,-0.0833,13.5892,14.7767,14.1829,-3.2458,-0.0382,13.5892,13.5136,13.5514,0.8724,2.7668,25.4255,1986.7865,-246178.4000,294519.2871
8179.0000,13.5488,19.9320,0.0000,144851.2000,-144851.2000,6.8455,0.0000,23687.7489,23687.7489,333.1854,168538.9489,0.0000,-168538.9489,19.9429,14.4403,14846.0000,0.0000,14846.0000,-0.5383,3420.4130,0.0000,3420.4130,24.2184,0.0000,11425.5870,11425.5870,13.1773,18.8470,0.0000,207.4000,-207.4000,0.0110,0.0000,33.5908,33.5908,0.5367,240.9908,0.0000,-240.9908,20.0065,14.5027,1031.8000,0.0000,1031.8000,-0.0374,237.5436,0.0000,237.5436,1.6892,0.0000,794.2564,794.2564,19.3573,20.6525,430.9000,568.3000,-137.4000,0.0643,82.3518,102.9819,185.3338,3.1091,671.2819,348.5482,-322.7338,20.0407,14.5360,1031.8000,0.0000,1031.8000,-0.0374,237.4493,0.0000,237.4493,1.7027,0.0000,794.3507,794.3507,19.9563,13.4387,16.6975,1.9576,79282.5119,19.9512,12.9849,16.4680,1.8831,45195.2779,20.1249,13.0121,16.5685,1.9228,40377.7597,19.9320,19.9429,19.9375,-2.7323,5.2527,19.9429,19.9563,19.9496,-2.5693,4.7144,19.9563,20.0274,19.9918,-1.9701,1.5605,20.0191,20.0065,20.0128,1.4698,1.5715,20.0065,19.9918,19.9992,1.3542,1.5341,19.1368,19.5300,19.3334,-0.9521,-0.1480,20.0407,17.9704,19.0056,12.6020,-0.0836,20.1249,20.0407,20.0828,1.5197,-0.1210,19.9320,20.1249,20.0285,-1.3740,-1.5928,13.5358,13.5509,13.5433,-3.8167,-5.2772,13.4026,13.4330,13.4178,-4.6021,-4.7388,13.1773,13.3307,13.2540,-4.3714,-1.5850,13.1273,13.1773,13.1523,-5.7389,-1.5960,12.9849,13.0943,13.0396,-7.0299,-1.5586,12.9849,19.3573,16.1711,-15.1845,0.1235,19.3573,14.1471,16.7522,22.3999,0.0591,14.2978,14.1896,14.2437,0.7994,0.0966,13.0846,13.5417,13.3132,-2.8093,1.5684,13.7699,1076.0011,-128286.4000,164855.5495
8180.0000,13.3781,19.7578,0.0000,144247.4000,-144247.4000,6.8170,0.0000,23495.1547,23495.1547,331.2924,167742.5547,0.0000,-167742.5547,19.7661,14.2669,14857.0000,0.0000,14857.0000,-0.5387,3430.0230,0.0000,3430.0230,24.3072,0.0000,11426.9770,11426.9770,12.9644,12.9644,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8661,14.3650,797.5000,0.0000,797.5000,-0.0289,183.9029,0.0000,183.9029,1.3037,0.0000,613.5971,613.5971,19.3143,19.1617,836.7000,526.5000,310.2000,-0.0933,159.9914,95.3387,255.3300,4.3050,621.8387,676.7086,54.8700,20.0287,14.5245,797.5000,0.0000,797.5000,-0.0289,183.5551,0.0000,183.5551,1.3031,0.0000,613.9449,613.9449,19.7771,13.3990,16.5881,1.8609,75365.0542,19.8619,12.8950,16.3784,1.8294,43905.0380,19.9984,12.9429,16.4707,1.8527,38905.9534,19.7578,19.7661,19.7620,-2.0519,5.2029,19.7661,19.7771,19.7716,-2.0819,4.6642,19.7771,19.8503,19.8137,-2.0834,1.6006,19.8503,19.8661,19.8582,-1.7995,1.6006,19.8661,19.8824,19.8743,-1.4412,1.5717,19.3143,19.3433,19.3288,0.0105,-0.0622,20.0287,19.3143,19.6715,8.1024,-0.1555,19.9984,20.0287,20.0136,-0.7692,-0.1844,19.7578,19.9984,19.8781,-1.7480,-1.6141,13.3926,13.3996,13.3961,-1.7106,-5.2313,13.2820,13.2923,13.2871,-1.5110,-4.6925,12.9644,13.0619,13.0132,-2.8399,-1.6289,12.9444,12.9644,12.9544,-2.3216,-1.6289,12.8950,12.9188,12.9069,-1.5356,-1.6000,12.8950,18.8015,15.8483,-3.8300,0.0339,19.0658,17.2344,18.1501,16.9354,0.1271,16.7323,15.0006,15.8665,19.6493,0.1561,13.1454,13.3075,13.2264,-0.9803,1.5857,13.5498,1058.8023,-127485.2000,158176.0456
8181.0000,13.2460,19.6080,114.9000,86983.1000,-86868.2000,4.1167,23.8735,14124.4181,14148.2916,199.8497,101107.5181,91.0265,-101016.4916,19.6195,14.1231,14858.4000,0.0000,14858.4000,-0.5388,3436.2590,0.0000,3436.2590,24.3655,0.0000,11422.1410,11422.1410,12.7516,12.7516,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7490,14.2501,870.8000,0.0000,870.8000,-0.0316,201.0813,0.0000,201.0813,1.4261,0.0000,669.7187,669.7187,19.7264,18.8586,1210.1000,489.2000,720.9000,-0.1200,230.2341,89.2021,319.4363,5.4915,578.4021,979.8659,401.4637,19.9581,14.4552,870.8000,0.0000,870.8000,-0.0316,200.5908,0.0000,200.5908,1.4231,0.0000,670.2092,670.2092,19.6352,13.0893,16.3623,1.0582,42855.1455,19.7706,12.5592,16.1649,1.0492,25180.1649,19.9191,12.5861,16.2526,1.0669,22403.8565,19.6080,19.6195,19.6137,-1.7231,3.1690,19.6195,19.6352,19.6273,-1.6751,2.6302,19.6352,19.7280,19.6816,-1.5282,0.9328,19.7280,19.7490,19.7385,-1.3791,0.9328,19.7490,19.7744,19.7617,-1.2923,0.9012,19.7264,18.9362,19.3313,0.0966,-0.0041,19.9581,19.7264,19.8422,2.1264,-0.1241,19.9191,19.9581,19.9386,-0.8393,-0.1556,19.6080,19.9191,19.7635,-1.3171,-0.9478,13.2327,13.2449,13.2388,-1.8319,-3.1887,13.0162,13.0517,13.0340,-2.9889,-2.6499,12.7516,12.8859,12.8188,-2.2803,-0.9525,12.7131,12.7516,12.7324,-2.6139,-0.9525,12.5687,12.6604,12.6146,-3.4615,-0.9209,18.8586,13.1207,15.9896,1.7720,-0.0156,18.8586,18.2284,18.5435,4.8133,0.1044,17.3519,16.2227,16.7873,11.1785,0.1359,13.1188,13.2498,13.1843,-0.4423,0.9281,8.1566,637.3653,-69547.3000,90439.1669
8182.0000,13.1227,19.4612,257.3000,81211.7000,-80954.4000,3.8514,53.5706,13149.6306,13203.2012,186.8201,94361.3306,203.7294,-94157.6012,19.4734,13.9799,12572.0000,0.0000,12572.0000,-0.4559,2912.5032,0.0000,2912.5032,20.6557,0.0000,9659.4968,9659.4968,19.5927,15.7564,40.7000,0.0000,40.7000,-0.0022,7.7561,0.0000,7.7561,0.1124,0.0000,32.9439,32.9439,19.6171,14.1208,524.5000,0.0000,524.5000,-0.0190,121.3029,0.0000,121.3029,0.8603,0.0000,403.1971,403.1971,19.7283,18.1729,1848.1000,425.7000,1422.4000,-0.1655,351.6124,77.6258,429.2382,7.4738,503.3258,1496.4876,993.1618,19.8660,14.3649,524.5000,0.0000,524.5000,-0.0190,120.9495,0.0000,120.9495,0.8580,0.0000,403.5505,403.5505,19.4902,13.0261,16.2581,0.9818,39762.5702,19.6474,12.4875,16.0674,0.9787,23489.3843,19.8165,12.4911,16.1538,1.0013,21028.1005,19.4612,19.4734,19.4673,-1.7002,2.9473,19.4734,19.4902,19.4818,-1.6898,2.4914,19.4902,19.5927,19.5414,-1.6251,0.8965,19.5927,19.6171,19.6049,-1.5456,0.8943,19.6171,19.6474,19.6323,-1.4959,0.8753,19.6474,19.0526,19.3500,0.2922,0.0247,19.8660,19.8468,19.8564,0.2375,-0.1408,19.8165,19.8660,19.8412,-1.1083,-0.1599,19.4612,19.8165,19.6388,-1.4383,-0.9041,13.0965,13.1078,13.1022,-1.5830,-2.9667,12.9207,12.9361,12.9284,-1.2082,-2.5108,12.6462,12.7371,12.6917,-1.4676,-0.9159,12.6203,12.6386,12.6295,-1.1756,-0.9137,12.5790,12.5884,12.5837,-0.3064,-0.8947,18.1729,14.3439,16.2584,3.3092,-0.0441,18.1729,18.4725,18.3227,-2.5986,0.1214,17.9163,17.0750,17.4956,8.6143,0.1405,13.2189,13.1726,13.1957,0.2039,0.8847,7.6284,596.0932,-65870.3000,84280.0550
8183.0000,13.0971,19.3639,628.8000,66004.5000,-65375.7000,3.1520,130.9740,10680.9832,10811.9572,152.8091,76685.4832,497.8260,-76187.6572,19.3738,13.8823,12285.3000,0.0000,12285.3000,-0.4455,2849.4449,0.0000,2849.4449,20.2233,0.0000,9435.8551,9435.8551,19.4680,15.6504,6682.1000,0.0000,6682.1000,-0.3672,1275.3267,0.0000,1275.3267,16.3568,0.0000,5406.7733,5406.7733,19.5027,14.0086,395.1000,0.0000,395.1000,-0.0143,91.4995,0.0000,91.4995,0.6492,0.0000,303.6005,303.6005,19.8028,17.6023,2863.9000,272.7000,2591.2000,-0.2353,544.3872,49.7898,594.1770,10.5320,322.4898,2319.5128,1997.0230,19.7483,14.2494,395.1000,0.0000,395.1000,-0.0143,91.2355,0.0000,91.2355,0.6471,0.0000,303.8645,303.8645,19.3884,12.8607,16.1246,0.6451,26126.4573,19.5374,12.3400,15.9387,0.6402,15363.6762,19.7128,12.3318,16.0223,0.6565,13786.0181,19.3639,19.3738,19.3688,-1.1224,2.4130,19.3738,19.3884,19.3811,-1.1490,1.9675,19.3884,19.4680,19.4282,-1.3004,0.9298,19.4680,19.5027,19.4853,-1.3766,0.5626,19.5027,19.5434,19.5230,-1.2520,0.5483,19.8028,18.9062,19.3545,0.1203,-0.0052,19.7483,19.8028,19.7755,-0.9099,-0.2405,19.7128,19.7483,19.7305,-1.2697,-0.2548,19.3639,19.7128,19.5383,-1.1468,-0.7390,13.1660,13.1596,13.1628,0.7980,-2.4337,13.0220,13.0055,13.0137,1.0965,-1.9882,13.7456,13.1981,13.4718,9.4811,-0.9505,12.5196,12.5465,12.5331,-1.0972,-0.5833,12.4137,12.4821,12.4479,-1.5725,-0.5690,17.6023,15.0381,16.3202,0.8127,-0.0156,17.6023,17.9967,17.7995,-6.2468,0.2197,17.7674,17.6238,17.6956,2.4793,0.2341,14.0563,12.8853,13.4708,3.3854,0.7183,6.1955,484.1212,-43026.9000,55276.1516
8184.0000,13.2482,19.4689,827.3000,59258.5000,-58431.2000,2.8435,171.8871,9622.9582,9794.8454,137.8529,68881.4582,655.4129,-68226.0454,19.4613,13.9681,12288.6000,0.0000,12288.6000,-0.4456,2847.2569,0.0000,2847.2569,20.2552,0.0000,9441.3431,9441.3431,19.4416,15.6244,6505.6000,0.0000,6505.6000,-0.3575,1242.0398,0.0000,1242.0398,15.9580,0.0000,5263.5602,5263.5602,19.4489,13.9559,400.3000,0.0000,400.3000,-0.0145,92.7628,0.0000,92.7628,0.6587,0.0000,307.5372,307.5372,19.6392,17.0823,3984.7000,117.5000,3867.2000,-0.3130,758.9282,21.3936,780.3217,13.9265,138.8936,3225.7718,3086.8783,19.5887,14.0929,400.3000,0.0000,400.3000,-0.0145,92.6098,0.0000,92.6098,0.6566,0.0000,307.6902,307.6902,19.4532,12.8119,16.1325,0.9867,39962.2381,19.4645,12.4234,15.9439,0.9415,22596.3870,19.5443,12.5005,16.0224,0.9419,19779.1300,19.4689,19.4613,19.4651,1.2281,3.2338,19.4613,19.4532,19.4573,0.9848,2.7882,19.4532,19.4416,19.4474,0.2980,1.2282,19.4416,19.4489,19.4453,-0.4173,0.8707,19.4489,19.4645,19.4567,-0.7342,0.8561,19.4645,19.2547,19.3596,0.1276,0.0241,19.5887,19.6713,19.6300,-1.6903,-0.2889,19.5443,19.5887,19.5665,-1.9137,-0.3034,19.4689,19.5443,19.5066,-0.3168,-1.0315,13.2086,13.2051,13.2069,0.5981,-3.2605,13.0994,13.0884,13.0939,1.0333,-2.8149,13.4474,13.4568,13.4521,-0.1722,-1.2548,12.5901,12.5801,12.5851,0.6941,-0.8973,12.6157,12.5676,12.5917,1.8013,-0.8828,17.0823,15.7680,16.4252,1.3324,-0.0508,17.0823,17.4267,17.2545,-6.5113,0.2622,17.2518,17.4560,17.3539,-4.0574,0.2767,13.8654,13.3880,13.6267,1.9482,1.0048,5.5746,435.6076,-34969.2000,82337.7550
8185.0000,13.3274,19.4861,1069.7000,54118.3000,-53048.6000,2.6132,221.9584,8804.4373,9026.3956,126.8247,62922.7373,847.7416,-62074.9956,19.4843,13.9906,12309.6000,0.0000,12309.6000,-0.4464,2851.3494,0.0000,2851.3494,20.2665,0.0000,9458.2506,9458.2506,19.4658,15.6483,8689.1000,0.0000,8689.1000,-0.4775,1658.4205,0.0000,1658.4205,21.3235,0.0000,7030.6795,7030.6795,19.4613,13.9681,394.9000,0.0000,394.9000,-0.0143,91.4980,0.0000,91.4980,0.6503,0.0000,303.4020,303.4020,19.5279,16.8036,5051.4000,2.5000,5048.9000,-0.3888,963.3917,0.4543,963.8460,17.3045,2.9543,4088.0083,4085.0540,19.5193,14.0249,394.9000,0.0000,394.9000,-0.0143,91.4353,0.0000,91.4353,0.6491,0.0000,303.4647,303.4647,19.4811,12.6702,16.0756,0.8363,33869.2966,19.4597,12.3189,15.8893,0.7891,18938.4141,19.5074,12.4203,15.9638,0.7832,16446.6187,19.4861,19.4843,19.4852,0.3083,2.9616,19.4843,19.4811,19.4827,0.3729,2.5153,19.4811,19.4658,19.4735,0.3805,1.2260,19.4658,19.4613,19.4636,0.2869,0.7485,19.4613,19.4597,19.4605,0.1117,0.7342,19.4597,19.2792,19.3694,0.1847,0.0465,19.5193,19.5618,19.5405,-1.0132,-0.3422,19.5074,19.5193,19.5134,-0.5750,-0.3565,19.4861,19.5074,19.4968,-0.0526,-0.9582,13.2728,13.2674,13.2701,0.8288,-2.9898,13.1556,13.1468,13.1512,0.7578,-2.5435,13.8022,13.6546,13.7284,3.4008,-1.2542,12.6875,12.6673,12.6774,1.1806,-0.7767,12.6984,12.6635,12.6809,1.1430,-0.7624,16.8036,16.1897,16.4966,0.9288,-0.0747,16.8036,16.9915,16.8975,-4.2414,0.3140,16.8621,17.0601,16.9611,-4.6739,0.3283,14.0584,13.5205,13.7895,2.0300,0.9300,5.1013,398.6232,-26211.2000,69254.3294
8186.0000,13.4416,19.4748,1564.4000,49441.3000,-47876.9000,2.4179,323.9937,8064.9742,8388.9679,117.4382,57506.2742,1240.4063,-56265.8679,19.4756,13.9820,12300.2000,0.0000,12300.2000,-0.4460,2849.4653,0.0000,2849.4653,20.2449,0.0000,9450.7347,9450.7347,19.4741,15.6564,9919.5000,0.0000,9919.5000,-0.5451,1893.0662,0.0000,1893.0662,24.3331,0.0000,8026.4338,8026.4338,19.4713,13.9778,394.4000,0.0000,394.4000,-0.0143,91.3713,0.0000,91.3713,0.6493,0.0000,303.0287,303.0287,19.4804,16.7534,5860.4000,0.0000,5860.4000,-0.4509,1118.3302,0.0000,1118.3302,20.1054,0.0000,4742.0698,4742.0698,19.5009,14.0069,394.4000,0.0000,394.4000,-0.0143,91.3394,0.0000,91.3394,0.6488,0.0000,303.0606,303.0606,19.4762,12.5598,16.0180,0.7102,28761.2913,19.4677,12.1918,15.8298,0.6724,16136.7871,19.4984,12.3051,15.9018,0.6647,13959.3804,19.4748,19.4756,19.4752,-0.0545,2.7305,19.4756,19.4762,19.4759,-0.0160,2.2845,19.4762,19.4741,19.4751,0.0864,1.2063,19.4741,19.4713,19.4727,0.1763,0.6612,19.4713,19.4677,19.4695,0.1751,0.6469,19.4677,19.3009,19.3843,0.2460,0.0719,19.5009,19.5144,19.5076,-0.3308,-0.3790,19.4984,19.5009,19.4997,-0.0992,-0.3933,19.4748,19.4984,19.4866,-0.0561,-0.8964,13.3768,13.3674,13.3721,1.2979,-2.7597,13.2797,13.2602,13.2700,1.4993,-2.3137,14.0418,13.9080,13.9749,3.0409,-1.2355,12.7921,12.7670,12.7796,1.2989,-0.6904,12.8154,12.7671,12.7913,1.3976,-0.6761,16.7534,16.3625,16.5579,0.8061,-0.1011,16.7534,16.8080,16.7807,-1.3437,0.3498,16.6980,16.7951,16.7465,-2.5235,0.3641,14.1900,13.6776,13.9338,1.8081,0.8672,4.7030,367.4978,-19008.0000,58857.4587
8187.0000,13.6346,19.5176,2096.9000,45232.4000,-43135.5000,2.2467,432.8970,7411.8194,7844.7164,109.2287,52644.2194,1664.0030,-50980.2164,19.5134,14.0191,12311.8000,0.0000,12311.8000,-0.4465,2850.8767,0.0000,2850.8767,20.2663,0.0000,9460.9233,9460.9233,19.4939,15.6760,14769.1000,0.0000,14769.1000,-0.8116,2817.8975,0.0000,2817.8975,36.2244,0.0000,11951.2025,11951.2025,19.4871,13.9934,400.6000,0.0000,400.6000,-0.0145,92.7903,0.0000,92.7903,0.6595,0.0000,307.8097,307.8097,19.4691,16.7423,6727.3000,0.0000,6727.3000,-0.5176,1283.9357,0.0000,1283.9357,23.0978,0.0000,5443.3643,5443.3643,19.4806,13.9870,400.6000,0.0000,400.6000,-0.0145,92.7975,0.0000,92.7975,0.6592,0.0000,307.8025,307.8025,19.5082,12.3912,15.9497,0.5305,21485.8648,19.4800,12.0317,15.7559,0.4997,11992.5201,19.4774,12.1741,15.8257,0.4900,10289.1442,19.5176,19.5134,19.5155,0.5526,2.5287,19.5134,19.5082,19.5108,0.4881,2.0822,19.5082,19.4939,19.5011,0.3792,1.2995,19.4939,19.4871,19.4905,0.2812,0.4879,19.4871,19.4800,19.4836,0.2360,0.4734,19.4800,19.3112,19.3956,0.2025,0.0559,19.4806,19.4882,19.4844,-0.2140,-0.4616,19.4774,19.4806,19.4790,-0.1831,-0.4762,19.5176,19.4774,19.4975,0.1972,-0.8414,13.6345,13.6099,13.6222,3.0838,-2.5603,13.6087,13.5532,13.5810,3.8193,-2.1139,14.5589,14.3245,14.4417,5.6998,-1.3311,12.8276,12.8138,12.8207,0.5624,-0.5195,12.7981,12.7941,12.7961,0.1243,-0.5050,16.7423,16.4512,16.5967,0.5344,-0.0876,16.7423,16.7541,16.7482,-0.3268,0.4300,16.6636,16.6891,16.6764,-0.7804,0.4445,14.6525,13.7125,14.1825,3.0675,0.8098,4.3352,338.7611,-8526.1000,43767.5291
8188.0000,13.8550,19.5848,2583.1000,41746.8000,-39163.7000,2.1073,531.3466,6876.2688,7407.6155,102.5801,48623.0688,2051.7534,-46571.3155,19.5777,14.0821,12320.9000,0.0000,12320.9000,-0.4468,2850.8216,0.0000,2850.8216,20.2712,0.0000,9470.0784,9470.0784,19.5396,15.7212,15433.2000,0.0000,15433.2000,-0.8481,2942.9693,0.0000,2942.9693,37.8407,0.0000,12490.2307,12490.2307,19.5232,14.0287,390.9000,0.0000,390.9000,-0.0142,90.5050,0.0000,90.5050,0.6434,0.0000,300.3950,300.3950,19.4541,16.7274,7513.1000,0.0000,7513.1000,-0.5780,1434.1722,0.0000,1434.1722,25.8007,0.0000,6078.9278,6078.9278,19.4743,13.9808,390.9000,0.0000,390.9000,-0.0142,90.5573,0.0000,90.5573,0.6434,0.0000,300.3427,300.3427,19.5679,12.2291,15.8985,0.4402,17828.4835,19.5067,11.8967,15.7017,0.4108,9859.8910,19.4738,12.0664,15.7701,0.3999,8397.7567,19.5848,19.5777,19.5813,0.8597,2.3605,19.5777,19.5679,19.5728,0.8141,1.9137,19.5679,19.5396,19.5537,0.7019,1.2839,19.5396,19.5232,19.5314,0.5593,0.4358,19.5232,19.5067,19.5149,0.4446,0.4216,19.5067,19.3246,19.4156,0.3077,0.0857,19.4743,19.4766,19.4755,-0.0420,-0.4923,19.4738,19.4743,19.4741,0.0067,-0.5065,19.5848,19.4738,19.5293,0.4506,-0.8004,13.8490,13.8263,13.8377,2.6665,-2.3932,13.8416,13.7955,13.8185,2.9333,-1.9465,14.7301,14.6130,14.6716,2.8397,-1.3166,12.9869,12.9362,12.9616,1.7662,-0.4685,13.1057,12.9544,13.0301,2.8900,-0.4543,16.7274,16.5350,16.6312,0.4819,-0.1184,16.7274,16.7331,16.7302,-0.1502,0.4596,16.6507,16.6578,16.6543,-0.2005,0.4738,14.8998,13.9443,14.4221,2.9574,0.7677,4.0510,316.5488,-3114.7000,36086.1311
8189.0000,13.9656,19.9808,1996.1000,58146.5000,-56150.4000,2.8518,409.8590,9602.6187,10012.4778,138.9267,67749.1187,1586.2410,-66162.8778,19.9506,14.4478,12317.7000,0.0000,12317.7000,-0.4467,2837.6583,0.0000,2837.6583,20.2489,0.0000,9480.0417,9480.0417,19.7948,15.9737,20081.1000,0.0000,20081.1000,-1.1035,3817.5000,0.0000,3817.5000,49.1994,0.0000,16263.6000,16263.6000,19.7307,14.2322,404.6000,0.0000,404.6000,-0.0147,93.4485,0.0000,93.4485,0.6656,0.0000,311.1515,311.1515,19.4644,16.7376,8052.9000,0.0000,8052.9000,-0.6195,1537.0214,0.0000,1537.0214,27.6614,0.0000,6515.8786,6515.8786,19.4826,13.9890,404.6000,0.0000,404.6000,-0.0147,93.7218,0.0000,93.7218,0.6660,0.0000,310.8782,310.8782,19.9124,11.9816,15.9470,0.7850,31791.5302,19.6655,11.8057,15.7356,0.7002,16803.8740,19.4842,12.1075,15.7959,0.6571,13799.6654,19.9808,19.9506,19.9657,4.7052,3.1949,19.9506,19.9124,19.9315,4.3946,2.7482,19.9124,19.7948,19.8536,3.6847,1.7089,19.7948,19.7307,19.7628,2.8585,0.6054,19.7307,19.6655,19.6981,2.2765,0.5907,19.6655,19.2087,19.4371,0.3254,0.0364,19.4826,19.4803,19.4815,0.1389,-0.5831,19.4842,19.4826,19.4834,0.1794,-0.5978,19.9808,19.4842,19.7325,2.5179,-1.0828,13.8256,13.8264,13.8260,-0.0744,-3.2341,13.7129,13.7260,13.7194,-1.1296,-2.7875,14.7764,14.7422,14.7593,1.1253,-1.7482,12.6582,12.7270,12.6926,-3.1799,-0.6447,12.3773,12.6215,12.4994,-6.3380,-0.6300,16.7376,16.5631,16.6503,0.2968,-0.0757,16.7376,16.7351,16.7363,0.1396,0.5438,16.6629,16.6601,16.6615,0.1539,0.5585,14.5442,14.3970,14.4706,0.6516,1.0435,5.5130,430.7945,-14889.5000,62395.0696
8190.0000,13.8980,19.9511,1971.9000,64386.8000,-62414.9000,3.1454,405.3373,10616.1644,11021.5017,153.3224,75002.9644,1566.5627,-73436.4017,19.9520,14.4492,12300.1000,0.0000,12300.1000,-0.4460,2833.5583,0.0000,2833.5583,20.1219,0.0000,9466.5417,9466.5417,19.9194,16.0969,19754.8000,0.0000,19754.8000,-1.0856,3749.8860,0.0000,3749.8860,48.1942,0.0000,16004.9140,16004.9140,19.8868,14.3853,508.9000,0.0000,508.9000,-0.0185,117.3236,0.0000,117.3236,0.8349,0.0000,391.5764,391.5764,19.6076,16.8796,8044.4000,0.0000,8044.4000,-0.6189,1532.7276,0.0000,1532.7276,27.6274,0.0000,6511.6724,6511.6724,19.6894,14.1917,508.9000,0.0000,508.9000,-0.0185,117.5951,0.0000,117.5951,0.8376,0.0000,391.3049,391.3049,19.9499,12.0282,15.9890,0.9546,38662.7931,19.8381,11.7174,15.7777,0.8807,21137.9832,19.7202,11.9516,15.8359,0.8426,17693.7498,19.9511,19.9520,19.9515,-0.1044,3.5245,19.9520,19.9499,19.9509,0.3011,3.0785,19.9499,19.9194,19.9347,1.0445,1.8131,19.9194,19.8868,19.9031,1.7602,0.7275,19.8868,19.8381,19.8625,2.0496,0.7091,19.8381,19.1032,19.4706,0.4706,0.0342,19.6894,19.6371,19.6632,2.2595,-0.5847,19.7202,19.6894,19.7048,2.7373,-0.6031,19.9511,19.7202,19.8356,1.3110,-1.1936,13.6966,13.7052,13.7009,-1.4432,-3.5654,13.5727,13.5890,13.5808,-1.6064,-3.1193,14.5698,14.6268,14.5983,-1.8770,-1.8540,12.3446,12.4122,12.3784,-3.7252,-0.7684,12.1967,12.2944,12.2456,-2.9969,-0.7499,16.8796,16.5066,16.6931,0.5830,-0.0751,16.8796,16.8411,16.8603,1.5631,0.5438,16.7541,16.7297,16.7419,1.0363,0.5623,14.2822,14.4940,14.3881,-0.9295,1.1528,6.0962,476.3648,-21297.8000,77494.5261
8191.0000,13.5491,19.8952,404.2000,123581.8000,-123177.6000,5.8614,83.5631,20209.6602,20293.2234,285.5131,143791.4602,320.6369,-143470.8234,19.8982,14.3965,12305.3000,0.0000,12305.3000,-0.4462,2836.5326,0.0000,2836.5326,20.1301,0.0000,9468.7674,9468.7674,19.9113,16.0889,10731.5000,0.0000,10731.5000,-0.5897,2037.2672,0.0000,2037.2672,26.1266,0.0000,8694.2328,8694.2328,19.9100,14.4080,482.8000,0.0000,482.8000,-0.0175,111.2764,0.0000,111.2764,0.7905,0.0000,371.5236,371.5236,19.6742,16.9457,7610.7000,0.0000,7610.7000,-0.5855,1448.9259,0.0000,1448.9259,26.0754,0.0000,6161.7741,6161.7741,19.8166,14.3164,482.8000,0.0000,482.8000,-0.0175,111.3979,0.0000,111.3979,0.7925,0.0000,371.4021,371.4021,19.9018,12.3397,16.1207,1.5141,61322.6398,19.9022,11.9214,15.9118,1.4382,34516.2682,19.8373,12.0972,15.9672,1.3948,29290.9273,19.8952,19.8982,19.8967,-0.5956,4.3825,19.8982,19.9018,19.9000,-0.5485,3.9363,19.9018,19.9113,19.9065,-0.2733,1.8338,19.9113,19.9100,19.9106,0.1566,1.2441,19.9100,19.9022,19.9061,0.5931,1.2266,19.9022,19.2339,19.5681,1.2423,0.1053,19.8166,19.7707,19.7936,1.6397,-0.4803,19.8373,19.8166,19.8269,1.5403,-0.4978,19.8952,19.8373,19.8662,0.4355,-1.4789,13.2451,13.2700,13.2576,-5.2844,-4.4236,13.0703,13.1160,13.0931,-5.8198,-3.9773,13.5846,13.8895,13.7371,-10.3271,-1.8749,12.4437,12.4355,12.4396,0.8043,-1.2852,12.4614,12.4165,12.4390,2.4004,-1.2677,16.9457,16.5991,16.7724,1.0229,-0.1463,16.9457,16.9179,16.9318,0.9286,0.4392,16.8182,16.7940,16.8061,0.8407,0.4567,13.5890,14.4076,13.9983,-4.6379,1.4378,11.5645,903.6635,-91564.5000,125129.8352
8192.0000,13.3496,19.7287,0.0000,167986.0000,-167986.0000,7.9389,0.0000,27343.5505,27343.5505,385.8135,195329.5505,0.0000,-195329.5505,19.7354,14.2368,20902.4000,0.0000,20902.4000,-0.7580,4827.4557,0.0000,4827.4557,34.2179,0.0000,16074.9443,16074.9443,19.7880,15.9670,5663.0000,0.0000,5663.0000,-0.3112,1076.6472,0.0000,1076.6472,13.7888,0.0000,4586.3528,4586.3528,19.7988,14.2989,945.3000,0.0000,945.3000,-0.0343,218.1573,0.0000,218.1573,1.5472,0.0000,727.1427,727.1427,19.7620,17.0777,6189.0000,47.0000,6142.0000,-0.4787,1177.0176,8.5753,1185.5929,21.3083,55.5753,5011.9824,4956.4071,19.8362,14.3357,945.3000,0.0000,945.3000,-0.0343,218.0617,0.0000,218.0617,1.5491,0.0000,727.2383,727.2383,19.7442,12.8279,16.2860,2.0822,84329.0552,19.8105,12.3629,16.0867,2.0179,48430.5323,19.8386,12.4543,16.1464,2.0008,42016.3516,19.7287,19.7354,19.7321,-1.9204,6.0178,19.7354,19.7442,19.7398,-1.8669,5.2599,19.7442,19.7880,19.7661,-1.6283,2.0987,19.7880,19.7988,19.7934,-1.3484,1.7875,19.7988,19.8105,19.8047,-1.1581,1.7532,19.8105,19.3996,19.6051,0.5128,0.0672,19.8362,19.8212,19.8287,0.4896,-0.4115,19.8386,19.8362,19.8374,0.1923,-0.4458,19.7287,19.8386,19.7836,-0.9309,-1.9210,13.1660,13.1696,13.1678,-1.0171,-6.0628,13.0073,13.0130,13.0101,-0.9351,-5.3049,13.1017,13.2718,13.1867,-6.5749,-2.1437,12.6319,12.6151,12.6235,2.2859,-1.8325,12.6289,12.6002,12.6145,2.1849,-1.7982,17.0777,16.6256,16.8517,1.0227,-0.1122,17.0777,17.0230,17.0503,1.4965,0.3665,16.7931,16.7969,16.7950,-0.0676,0.4008,13.3820,13.9314,13.6567,-4.0558,1.8760,15.7049,1227.2034,-133388.0000,174775.9391
8193.0000,13.3452,19.7242,0.0000,183246.1000,-183246.1000,8.6600,0.0000,29824.3828,29824.3828,420.3170,213070.4828,0.0000,-213070.4828,19.7244,14.2260,25488.8000,0.0000,25488.8000,-0.9243,5887.4581,0.0000,5887.4581,41.8144,0.0000,19601.3419,19601.3419,13.1256,18.7732,0.0000,8993.6000,-8993.6000,0.4779,0.0000,1455.5840,1455.5840,23.9827,10449.1840,0.0000,-10449.1840,19.5541,14.0590,1581.0000,0.0000,1581.0000,-0.0573,365.9150,0.0000,365.9150,2.5915,0.0000,1215.0850,1215.0850,19.7184,17.0996,5052.8000,95.0000,4957.8000,-0.3939,961.4404,17.3202,978.7606,17.5248,112.3202,4091.3596,3979.0394,19.7864,14.2869,1581.0000,0.0000,1581.0000,-0.0573,364.9173,0.0000,364.9173,2.5902,0.0000,1216.0827,1216.0827,19.7250,13.1190,16.4220,2.4237,98159.9821,19.5762,12.8225,16.1993,2.2301,53522.2683,19.7687,12.7917,16.2802,2.3038,48380.2325,19.7242,19.7244,19.7243,-0.0278,6.5918,19.7244,19.7250,19.7247,-0.1159,5.6676,19.7250,19.7371,19.7311,-0.3564,1.8150,19.5362,19.5541,19.5452,-2.9294,2.2929,19.5541,19.5762,19.5651,-2.8242,2.2356,19.5762,19.6117,19.5939,-0.0683,0.1809,19.7864,19.8090,19.7977,-0.3077,-0.2130,19.7687,19.7864,19.7776,-0.6558,-0.2704,19.7242,19.7687,19.7464,-0.3828,-2.0682,13.2736,13.2696,13.2716,1.3194,-6.6337,13.1270,13.1195,13.1232,1.4310,-5.7094,13.1256,13.1436,13.1346,-0.5633,-1.8569,13.1628,13.1256,13.1442,6.3501,-2.3348,13.2123,13.1403,13.1763,6.8455,-2.2775,17.0996,16.8079,16.9538,1.2987,-0.2228,17.0996,17.0660,17.0828,0.4585,0.1712,16.3687,16.5951,16.4819,-3.7120,0.2285,13.2206,13.5924,13.4065,-2.9536,2.0263,18.1235,1416.1947,-158631.1000,200062.4830
8194.0000,13.3867,19.7666,0.0000,198460.2000,-198460.2000,9.3790,0.0000,32331.8366,32331.8366,455.2009,230792.0366,0.0000,-230792.0366,19.7651,14.2659,28974.3000,0.0000,28974.3000,-1.0507,6689.3566,0.0000,6689.3566,47.5392,0.0000,22284.9434,22284.9434,13.2077,18.8778,0.0000,8907.3000,-8907.3000,0.4733,0.0000,1443.2420,1443.2420,23.0050,10350.5420,0.0000,-10350.5420,19.5775,14.0820,1706.7000,0.0000,1706.7000,-0.0619,394.8986,0.0000,394.8986,2.8065,0.0000,1311.8014,1311.8014,19.7218,17.5414,3069.6000,303.9000,2765.7000,-0.2528,584.0558,55.4096,639.4655,11.3216,359.3096,2485.5442,2126.2345,19.7578,14.2588,1706.7000,0.0000,1706.7000,-0.0619,394.0629,0.0000,394.0629,2.7980,0.0000,1312.6371,1312.6371,19.7631,13.2804,16.5217,2.6007,105329.0866,19.5763,12.9946,16.2854,2.3764,57033.2885,19.7500,12.9919,16.3709,2.4401,51241.4435,19.7666,19.7651,19.7658,0.5675,7.1836,19.7651,19.7631,19.7641,0.5411,6.1330,19.7631,19.7530,19.7581,0.3916,1.9204,19.5800,19.5775,19.5788,0.4714,2.3937,19.5775,19.5763,19.5769,0.2081,2.3318,19.5763,19.6014,19.5888,0.0048,0.0852,19.7578,19.7829,19.7704,-0.2642,-0.1677,19.7500,19.7578,19.7539,-0.2195,-0.2296,19.7666,19.7500,19.7583,0.2092,-2.1954,13.3916,13.3874,13.3895,1.4883,-7.2246,13.2504,13.2428,13.2466,1.5546,-6.1739,13.2077,13.1859,13.1968,0.8168,-1.9614,13.2123,13.2077,13.2100,0.8599,-2.4347,13.1916,13.1896,13.1906,0.2390,-2.3728,17.5414,16.7016,17.1215,2.0906,-0.1261,17.5414,17.1764,17.3589,3.3978,0.1267,16.2190,16.3786,16.2988,-2.1436,0.1886,13.2884,13.3843,13.3363,-0.7802,2.1544,19.5366,1526.6190,-172214.1000,213603.8187
