Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8195.0000,13.4875,19.8695,0.0000,216251.7000,-216251.7000,10.2199,0.0000,35313.3103,35313.3103,496.1421,251565.0103,0.0000,-251565.0103,19.8662,14.3651,34206.1000,0.0000,34206.1000,-1.2404,7887.8997,0.0000,7887.8997,56.0935,0.0000,26318.2003,26318.2003,13.3310,19.0026,0.0000,16826.4000,-16826.4000,0.8940,0.0000,2731.0247,2731.0247,43.4716,19557.4247,0.0000,-19557.4247,19.5584,14.0633,1748.2000,0.0000,1748.2000,-0.0634,404.5920,0.0000,404.5920,2.8739,0.0000,1343.6080,1343.6080,19.6575,20.3760,1060.4000,1053.0000,7.4000,-0.1394,201.9198,191.7822,393.7020,6.4819,1244.7822,858.4802,-386.3020,19.7683,14.2691,1748.2000,0.0000,1748.2000,-0.0634,403.5953,0.0000,403.5953,2.8671,0.0000,1344.6047,1344.6047,19.8617,13.4363,16.6490,2.9395,119049.0087,19.5597,13.2100,16.3848,2.6143,62744.3914,19.7884,13.1775,16.4830,2.7219,57160.2616,19.8695,19.8662,19.8678,1.2973,7.8686,19.8662,19.8617,19.8639,1.2714,6.6282,19.8617,19.8291,19.8454,1.1202,1.8245,19.5573,19.5584,19.5578,-0.1860,2.7186,19.5584,19.5597,19.5590,-0.1492,2.6552,19.5597,19.6026,19.5811,-0.0269,0.0932,19.7683,19.7683,19.7683,0.0413,-0.0462,19.7884,19.7683,19.7784,0.3615,-0.1096,19.8695,19.7884,19.8289,0.9192,-2.3513,13.5405,13.5357,13.5381,1.8599,-7.9073,13.3953,13.3871,13.3912,1.8117,-6.6670,13.3310,13.2897,13.3104,1.4373,-1.8633,13.3387,13.3310,13.3349,1.5733,-2.7573,13.3368,13.3216,13.3292,1.7391,-2.6939,20.3760,15.7996,18.0878,11.7274,-0.1320,20.3760,14.8311,17.6036,3.0187,0.0074,14.3278,16.4549,15.3914,-10.8846,0.0708,13.2778,13.3226,13.3002,-0.3700,2.3125,22.0551,1723.4204,-195368.2000,238953.6617
8196.0000,13.6179,20.0026,0.0000,227870.8000,-227870.8000,10.7690,0.0000,37324.4824,37324.4824,523.1415,265195.2824,0.0000,-265195.2824,19.9985,14.4949,35949.4000,0.0000,35949.4000,-1.3036,8277.1294,0.0000,8277.1294,58.8747,0.0000,27672.2706,27672.2706,13.5893,19.2637,0.0000,29058.2000,-29058.2000,1.5440,0.0000,4733.4445,4733.4445,75.1091,33791.6445,0.0000,-33791.6445,19.5990,14.1031,2058.2000,0.0000,2058.2000,-0.0746,476.1085,0.0000,476.1085,3.3843,0.0000,1582.0915,1582.0915,16.2200,19.7720,345.9000,1530.2000,-1184.3000,0.1106,68.9216,264.2412,333.1627,5.3332,1794.4412,276.9784,-1517.4627,19.7330,14.2345,2058.2000,0.0000,2058.2000,-0.0746,475.3593,0.0000,475.3593,3.3750,0.0000,1582.8407,1582.8407,19.9930,13.6005,16.7968,3.3394,135245.1383,19.5962,13.4075,16.5018,2.9097,69832.1134,19.8739,13.3574,16.6157,3.0638,64339.2306,20.0026,19.9985,20.0006,1.6682,8.3298,19.9985,19.9930,19.9958,1.6573,7.0262,19.9930,19.9399,19.9664,1.5268,1.5409,19.6014,19.5990,19.6002,0.5776,3.0848,19.5990,19.5962,19.5976,0.5318,3.0102,19.5962,19.5685,19.5824,0.0814,0.0847,19.6838,19.7330,19.7084,-0.6566,0.1953,19.7330,19.7552,19.7441,-0.3470,0.1207,20.0026,19.8798,19.9412,1.4209,-2.4392,13.7113,13.7061,13.7087,2.1248,-8.3606,13.5762,13.5665,13.5713,2.2402,-7.0570,13.5893,13.4911,13.5402,2.8398,-1.5716,13.6034,13.5893,13.5963,3.2216,-3.1156,13.6176,13.5911,13.6044,3.3864,-3.0410,16.2200,18.9434,17.5817,-6.0420,-0.1155,14.6120,16.2200,15.4160,-26.3329,-0.2261,13.3574,14.7981,14.0777,-15.7865,-0.1514,13.3574,13.3116,13.3345,0.4803,2.4084,24.6734,1928.0129,-218047.5000,269416.4823
8197.0000,13.7156,20.1024,0.0000,240514.1000,-240514.1000,11.3665,0.0000,39486.0064,39486.0064,552.6364,280000.1064,0.0000,-280000.1064,20.0995,14.5939,31151.3000,0.0000,31151.3000,-1.1296,7164.0010,0.0000,7164.0010,50.9293,0.0000,23987.2990,23987.2990,13.7075,19.3833,0.0000,29876.2000,-29876.2000,1.5874,0.0000,4874.8866,4874.8866,77.3025,34751.0866,0.0000,-34751.0866,19.7263,14.2278,2459.0000,0.0000,2459.0000,-0.0892,567.9726,0.0000,567.9726,4.0412,0.0000,1891.0274,1891.0274,14.7578,20.2800,0.0000,1988.8000,-1988.8000,0.1092,0.0000,336.8684,336.8684,5.3473,2325.6684,0.0000,-2325.6684,19.7950,14.2953,2459.0000,0.0000,2459.0000,-0.0892,567.5151,0.0000,567.5151,4.0341,0.0000,1891.4849,1891.4849,20.0955,13.7320,16.9138,3.5620,144259.4771,19.7181,13.5013,16.6097,3.1318,75164.3933,19.9842,13.4736,16.7289,3.2798,68876.8309,20.1024,20.0995,20.1009,1.2776,8.7392,20.0995,20.0955,20.0975,1.2938,7.6096,20.0955,20.0533,20.0744,1.3690,1.7320,19.7329,19.7263,19.7296,1.6270,3.3195,19.7263,19.7181,19.7222,1.5695,3.2303,19.7181,19.5012,19.6096,0.3953,0.0956,19.9164,19.7950,19.8557,1.8445,0.2048,19.7950,19.7670,19.7810,0.5118,0.1156,20.1024,19.9938,20.0481,1.3562,-2.6273,13.8212,13.8180,13.8196,1.4050,-8.7722,13.7139,13.7070,13.7105,1.7454,-7.6426,13.7075,13.6538,13.6807,1.7612,-1.7650,13.7133,13.7075,13.7104,1.4429,-3.3524,13.7083,13.6992,13.7038,1.2656,-3.2633,14.7578,18.7539,16.7559,-9.8995,-0.1286,14.0519,14.7578,14.4048,-12.1363,-0.2377,13.4736,13.9057,13.6897,-4.6166,-0.1486,13.4736,13.3694,13.4215,1.1165,2.5943,25.9712,2029.4283,-236309.8000,288300.7012
8198.0000,13.8626,20.2525,0.0000,256867.8000,-256867.8000,12.1393,0.0000,42317.2328,42317.2328,590.5894,299185.0328,0.0000,-299185.0328,20.2484,14.7400,35949.0000,0.0000,35949.0000,-1.3036,8253.1319,0.0000,8253.1319,58.6964,0.0000,27695.8681,27695.8681,13.8644,19.5419,0.0000,41653.7000,-41653.7000,2.2132,0.0000,6811.9494,6811.9494,107.8271,48465.6494,0.0000,-48465.6494,19.8004,14.3005,2347.6000,0.0000,2347.6000,-0.0851,541.7710,0.0000,541.7710,3.8517,0.0000,1805.8290,1805.8290,14.0006,19.5162,0.0000,3014.7000,-3014.7000,0.1655,0.0000,505.9909,505.9909,8.0868,3520.6909,0.0000,-3520.6909,19.6566,14.1596,2347.6000,0.0000,2347.6000,-0.0851,542.6852,0.0000,542.6852,3.8482,0.0000,1804.9148,1804.9148,20.2430,13.8773,17.0601,3.9539,160134.8205,19.7960,13.6673,16.7316,3.4260,82224.4642,20.0834,13.6389,16.8612,3.6026,75653.6909,20.2525,20.2484,20.2505,1.8706,9.3571,20.2484,20.2430,20.2457,1.8551,8.0535,20.2430,20.1821,20.2126,1.7337,1.5314,19.8037,19.8004,19.8021,0.9411,3.7446,19.8004,19.7960,19.7982,0.9832,3.6595,19.7960,19.5468,19.6714,0.8114,0.1810,19.5322,19.6566,19.5944,-3.0872,0.3465,19.6566,19.6902,19.6734,-1.2322,0.2614,20.2525,20.1203,20.1864,1.7354,-2.7823,13.9781,13.9739,13.9760,1.9531,-9.3878,13.8622,13.8552,13.8587,1.8549,-8.0842,13.8644,13.7991,13.8318,1.8894,-1.5621,13.8714,13.8644,13.8679,1.9665,-3.7753,13.8746,13.8615,13.8681,2.0489,-3.6902,14.0006,17.2803,15.6405,-13.3942,-0.2117,13.7731,14.0006,13.8869,-6.1844,-0.3772,13.6389,13.6605,13.6497,-0.4162,-0.2921,13.6389,13.4829,13.5609,1.7483,2.7516,28.8699,2255.9315,-260892.0000,318012.9756
8199.0000,13.9483,20.3401,0.0000,264139.7000,-264139.7000,12.4830,0.0000,43603.5620,43603.5620,607.8934,307743.2620,0.0000,-307743.2620,20.3377,14.8276,34206.4000,0.0000,34206.4000,-1.2404,7845.0057,0.0000,7845.0057,55.7440,0.0000,26361.3943,26361.3943,13.8667,19.5443,0.0000,38713.4000,-38713.4000,2.0570,0.0000,6331.3158,6331.3158,100.2793,45044.7158,0.0000,-45044.7158,19.8799,14.3785,1561.6000,0.0000,1561.6000,-0.0566,360.0460,0.0000,360.0460,2.5596,0.0000,1201.5540,1201.5540,13.7981,19.3121,0.0000,2727.9000,-2727.9000,0.1497,0.0000,456.7822,456.7822,7.3107,3184.6822,0.0000,-3184.6822,19.5100,14.0157,1561.6000,0.0000,1561.6000,-0.0566,361.6133,0.0000,361.6133,2.5644,0.0000,1199.9867,1199.9867,20.3345,13.9630,17.1487,4.0461,163866.4046,19.8753,13.7448,16.8101,3.5037,84089.9403,20.1903,13.7098,16.9500,3.7038,77779.7547,20.3401,20.3377,20.3389,1.1332,9.6088,20.3377,20.3345,20.3361,1.1568,8.3684,20.3345,20.2939,20.3142,1.2929,1.7003,19.8835,19.8799,19.8817,1.0276,3.7573,19.8799,19.8753,19.8776,1.0249,3.7007,19.8753,19.5828,19.7291,0.7625,0.1444,19.4450,19.5100,19.4775,-1.3451,0.2942,19.5100,19.5581,19.5340,-1.6163,0.2375,20.3401,20.2426,20.2913,1.3322,-2.8742,14.0516,14.0496,14.0506,0.9668,-9.6408,13.9407,13.9370,13.9388,1.0334,-8.4004,13.8667,13.8548,13.8608,0.4163,-1.7324,13.8668,13.8667,13.8668,0.0526,-3.7893,13.8584,13.8590,13.8587,-0.0463,-3.7327,13.7981,16.1489,14.9735,-7.9831,-0.1764,13.7387,13.7981,13.7684,-1.3639,-0.3262,13.7098,13.6805,13.6951,0.6141,-0.2695,13.7098,13.6047,13.6572,1.2286,2.8422,29.2324,2284.2630,-268251.4000,325736.0996
8200.0000,13.9869,20.3794,0.0000,266534.1000,-266534.1000,12.5962,0.0000,44039.0426,44039.0426,613.7492,310573.1426,0.0000,-310573.1426,20.3784,14.8675,32461.0000,0.0000,32461.0000,-1.1771,7441.2360,0.0000,7441.2360,52.8390,0.0000,25019.7640,25019.7640,13.8403,19.5176,0.0000,33486.8000,-33486.8000,1.7793,0.0000,5474.4520,5474.4520,86.7417,38961.2520,0.0000,-38961.2520,19.9477,14.4450,1508.0000,0.0000,1508.0000,-0.0547,347.4132,0.0000,347.4132,2.4692,0.0000,1160.5868,1160.5868,13.7633,19.2770,0.0000,2349.7000,-2349.7000,0.1290,0.0000,393.2967,393.2967,6.2958,2742.9967,0.0000,-2742.9967,19.4479,13.9549,1508.0000,0.0000,1508.0000,-0.0547,349.4579,0.0000,349.4579,2.4812,0.0000,1158.5421,1158.5421,20.3769,14.0089,17.1929,4.0080,162325.8885,19.9437,13.7675,16.8556,3.4986,83966.1168,20.2771,13.7295,17.0033,3.7090,77889.3572,20.3794,20.3784,20.3789,0.5492,9.6817,20.3784,20.3769,20.3776,0.5673,8.5046,20.3769,20.3575,20.3672,0.7059,1.8956,19.9508,19.9477,19.9493,0.8815,3.6749,19.9477,19.9437,19.9457,0.8877,3.6202,19.9437,19.6025,19.7731,0.5971,0.0954,19.4154,19.4479,19.4316,-0.4870,0.2244,19.4479,19.4809,19.4644,-0.7737,0.1697,20.3794,20.3235,20.3515,0.7924,-2.9145,14.0791,14.0784,14.0788,0.4060,-9.7161,13.9720,13.9705,13.9712,0.4570,-8.5390,13.8403,13.8457,13.8430,-0.1479,-1.9300,13.8392,13.8403,13.8398,-0.2596,-3.7093,13.8279,13.8301,13.8290,-0.2921,-3.6546,13.7633,15.4694,14.6163,-4.2436,-0.1298,13.7605,13.7633,13.7619,-0.0120,-0.2588,13.7295,13.7084,13.7189,0.3535,-0.2041,13.7295,13.6782,13.7038,0.6286,2.8801,28.8732,2256.1913,-266893.6000,324181.3625
8201.0000,13.9974,20.3902,0.0000,262776.8000,-262776.8000,12.4186,0.0000,43429.0779,43429.0779,605.2507,306205.8779,0.0000,-306205.8779,20.3899,14.8788,27666.8000,0.0000,27666.8000,-1.0033,6341.3951,0.0000,6341.3951,45.0117,0.0000,21325.4049,21325.4049,13.8306,19.5077,0.0000,30662.4000,-30662.4000,1.6292,0.0000,5012.0126,5012.0126,79.4170,35674.4126,0.0000,-35674.4126,19.9872,14.4838,1941.8000,0.0000,1941.8000,-0.0704,447.1465,0.0000,447.1465,3.1767,0.0000,1494.6535,1494.6535,13.7729,19.2867,0.0000,2262.1000,-2262.1000,0.1242,0.0000,378.6757,378.6757,6.0609,2640.7757,0.0000,-2640.7757,19.4262,13.9336,1941.8000,0.0000,1941.8000,-0.0704,450.1004,0.0000,450.1004,3.1975,0.0000,1491.6996,1491.6996,20.3894,14.0390,17.2142,3.9395,159548.1510,19.9847,13.7777,16.8812,3.4655,83171.7961,20.3248,13.7420,17.0334,3.6753,77181.5368,20.3902,20.3899,20.3900,0.2006,9.5109,20.3899,20.3894,20.3896,0.2112,8.5077,20.3894,20.3824,20.3859,0.2920,1.9937,19.9891,19.9872,19.9881,0.5354,3.6229,19.9872,19.9847,19.9860,0.5524,3.5525,19.9847,19.6349,19.8098,0.5097,0.0784,19.4215,19.4262,19.4239,-0.0276,0.2026,19.4262,19.4435,19.4348,-0.2904,0.1322,20.3902,20.3649,20.3775,0.3808,-2.9077,14.0828,14.0826,14.0827,0.1140,-9.5461,13.9902,13.9893,13.9898,0.2899,-8.5428,13.8306,13.8335,13.8320,-0.0662,-2.0289,13.8302,13.8306,13.8304,-0.0465,-3.6581,13.8166,13.8174,13.8170,-0.0788,-3.5877,13.7729,15.0064,14.3897,-2.6690,-0.1136,13.7870,13.7729,13.7800,0.2844,-0.2377,13.7420,13.7253,13.7336,0.2438,-0.1673,13.7420,13.7142,13.7281,0.3589,2.8725,28.2232,2205.4013,-264150.9000,319901.4839
8202.0000,14.0149,20.4081,0.0000,272921.4000,-272921.4000,12.8980,0.0000,45124.4350,45124.4350,628.6602,318045.8350,0.0000,-318045.8350,20.4076,14.8962,18084.5000,0.0000,18084.5000,-0.6558,4144.2316,0.0000,4144.2316,29.4177,0.0000,13940.2684,13940.2684,13.8266,19.5037,0.0000,23680.8000,-23680.8000,1.2582,0.0000,3870.5923,3870.5923,61.3319,27551.3923,0.0000,-27551.3923,20.0874,14.5821,1245.2000,0.0000,1245.2000,-0.0452,286.4041,0.0000,286.4041,2.0361,0.0000,958.7959,958.7959,13.7820,19.2959,0.0000,1991.0000,-1991.0000,0.1093,0.0000,333.3280,333.3280,5.3346,2324.3280,0.0000,-2324.3280,19.4041,13.9119,1245.2000,0.0000,1245.2000,-0.0452,288.7074,0.0000,288.7074,2.0510,0.0000,956.4926,956.4926,20.4070,14.1182,17.2626,4.0485,163962.9435,20.0816,13.8057,16.9437,3.6362,87268.2850,20.3683,13.8090,17.0887,3.8004,79807.6615,20.4081,20.4076,20.4079,0.2814,9.8102,20.4076,20.4070,20.4073,0.2796,9.1544,20.4070,20.4013,20.4042,0.2865,2.3947,20.0921,20.0874,20.0898,1.2927,3.6529,20.0874,20.0816,20.0845,1.2556,3.6078,20.0816,19.5379,19.8097,0.0653,0.0026,19.3014,19.4041,19.3528,-0.7917,0.1119,19.4041,19.4261,19.4151,-0.1721,0.0667,20.4081,20.3887,20.3984,0.3180,-3.0878,14.0962,14.0958,14.0960,0.2265,-9.8481,14.0412,14.0391,14.0402,0.6747,-9.1923,13.8266,13.8274,13.8270,0.0054,-2.4325,13.8265,13.8266,13.8265,0.0197,-3.6908,13.8173,13.8171,13.8172,0.0690,-3.6456,13.7820,14.8542,14.3181,-0.7978,-0.0405,13.7921,13.7820,13.7870,0.1518,-0.1497,13.8090,13.7404,13.7747,0.5619,-0.1046,13.8090,13.7538,13.7814,0.7101,3.0500,28.4428,2222.5611,-278018.3000,331038.8900
8203.0000,13.7413,20.1285,0.0000,168413.8000,-168413.8000,7.9591,0.0000,27665.7439,27665.7439,387.9772,196079.5439,0.0000,-196079.5439,20.1397,14.6333,14889.1000,0.0000,14889.1000,-0.5399,3422.5197,0.0000,3422.5197,24.2143,0.0000,11466.5803,11466.5803,13.3549,19.0266,0.0000,1052.4000,-1052.4000,0.0559,0.0000,170.8675,170.8675,2.7256,1223.2675,0.0000,-1223.2675,20.1854,14.6782,1034.3000,0.0000,1034.3000,-0.0375,237.6261,0.0000,237.6261,1.6890,0.0000,796.6739,796.6739,14.6546,20.1764,0.0000,2389.7000,-2389.7000,0.1312,0.0000,404.2556,404.2556,6.4029,2793.9556,0.0000,-2793.9556,19.8001,14.3002,1034.3000,0.0000,1034.3000,-0.0375,238.6931,0.0000,238.6931,1.7042,0.0000,795.6069,795.6069,20.1532,13.6718,16.9125,2.3243,94135.8683,20.1366,13.1923,16.6644,2.2413,53792.0162,20.3500,13.2203,16.7852,2.3012,48324.3786,20.1285,20.1397,20.1341,-3.2374,6.1017,20.1397,20.1532,20.1464,-3.0818,5.5618,20.1532,20.2310,20.1921,-2.4929,1.7961,20.1946,20.1854,20.1900,1.2760,1.8521,20.1854,20.1743,20.1799,1.2167,1.8146,19.8891,19.7839,19.8365,0.3895,-0.1938,19.8001,19.2873,19.5437,2.3705,-0.0626,20.3500,19.8001,20.0751,8.0306,-0.1001,20.1285,20.3500,20.2393,-1.8538,-1.8574,13.7304,13.7449,13.7376,-4.2583,-6.1280,13.6158,13.6431,13.6295,-4.8902,-5.5881,13.3549,13.5000,13.4274,-4.7554,-1.8225,13.3114,13.3549,13.3331,-5.8881,-1.8784,13.1923,13.2835,13.2379,-6.9251,-1.8409,13.1923,14.6546,13.9234,-4.6963,0.1675,14.6546,13.4436,14.0491,3.2284,0.0363,13.8790,13.7663,13.8227,0.6449,0.0738,13.2423,13.7291,13.4857,-3.5023,1.8311,16.2276,1268.0443,-154898.2000,196252.2631
8204.0000,13.5720,19.9557,0.0000,169324.2000,-169324.2000,8.0021,0.0000,27704.9218,27704.9218,389.3747,197029.1218,0.0000,-197029.1218,19.9628,14.4598,14887.5000,0.0000,14887.5000,-0.5399,3429.1827,0.0000,3429.1827,24.2952,0.0000,11458.3173,11458.3173,13.1769,18.8468,0.0000,249.3000,-249.3000,0.0132,0.0000,40.3768,40.3768,0.6444,289.6768,0.0000,-289.6768,20.0443,14.5398,799.4000,0.0000,799.4000,-0.0290,183.9592,0.0000,183.9592,1.3038,0.0000,615.4408,615.4408,14.1373,19.6544,0.0000,2360.8000,-2360.8000,0.1296,0.0000,396.8765,396.8765,6.3318,2757.6765,0.0000,-2757.6765,20.1226,14.6165,799.4000,0.0000,799.4000,-0.0290,183.7923,0.0000,183.7923,1.3103,0.0000,615.6077,615.6077,19.9720,13.6371,16.8045,2.2766,92201.5568,20.0422,13.1244,16.5833,2.2375,53699.4184,20.1879,13.1897,16.6888,2.2635,47533.5312,19.9557,19.9628,19.9593,-2.0438,6.1364,19.9628,19.9720,19.9674,-2.0946,5.5965,19.9720,20.0393,20.0056,-2.1840,1.8230,20.0307,20.0443,20.0375,-1.7746,1.8362,20.0443,20.0588,20.0516,-1.4820,1.8072,19.6028,19.8959,19.7493,-0.9861,-0.2053,20.1226,19.5145,19.8185,3.3829,-0.0757,20.1879,20.1226,20.1553,1.0344,-0.1047,19.9557,20.1879,20.0718,-1.9544,-1.8657,13.6007,13.6060,13.6033,-1.5543,-6.1628,13.5107,13.5182,13.5144,-1.3219,-5.6230,13.1769,13.2527,13.2148,-2.4997,-1.8494,13.1625,13.1769,13.1697,-1.9056,-1.8627,13.1244,13.1408,13.1326,-1.2048,-1.8337,13.1244,14.1373,13.6308,-3.4645,0.1789,14.1373,14.0239,14.0806,0.4469,0.0493,14.2434,13.8078,14.0256,2.5152,0.0783,13.2160,13.4580,13.3370,-1.7285,1.8393,16.2137,1266.9590,-155448.0000,193434.5064
8205.0000,13.4148,19.7952,0.0000,109420.6000,-109420.6000,5.1711,0.0000,17837.7591,17837.7591,251.3438,127258.3591,0.0000,-127258.3591,19.8050,14.3050,14887.3000,0.0000,14887.3000,-0.5398,3435.4555,0.0000,3435.4555,24.3505,0.0000,11451.8445,11451.8445,12.9548,12.9548,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9211,14.4189,873.0000,0.0000,873.0000,-0.0317,201.1841,0.0000,201.1841,1.4264,0.0000,671.8159,671.8159,13.9299,19.4451,0.0000,2321.7000,-2321.7000,0.1274,0.0000,389.3561,389.3561,6.2230,2711.0561,0.0000,-2711.0561,20.1379,14.6315,873.0000,0.0000,873.0000,-0.0317,200.6785,0.0000,200.6785,1.4250,0.0000,672.3215,672.3215,19.8179,13.3242,16.5710,1.4519,58801.1869,19.9301,12.8020,16.3661,1.4344,34424.4276,20.0862,12.8429,16.4646,1.4575,30608.0889,19.7952,19.8050,19.8001,-1.8544,4.0092,19.8050,19.8179,19.8114,-1.8154,3.4694,19.8179,19.9028,19.8604,-1.6867,1.1217,19.9028,19.9211,19.9120,-1.4483,1.1217,19.9211,19.9435,19.9323,-1.3728,1.0900,19.4962,19.8405,19.6683,-0.9113,-0.1621,20.1379,19.6840,19.9110,1.1816,-0.0346,20.0862,20.1379,20.1120,-0.4555,-0.0663,19.7952,20.0862,19.9407,-1.5162,-1.1619,13.4081,13.4197,13.4139,-2.2196,-4.0260,13.2416,13.2692,13.2554,-3.0592,-3.4861,12.9548,13.0714,13.0131,-2.3679,-1.1384,12.9212,12.9548,12.9380,-2.7303,-1.1384,12.8020,12.8784,12.8402,-3.4619,-1.1068,12.8020,13.9299,13.3659,-3.1304,0.1453,13.9299,14.1746,14.0522,-0.2765,0.0179,14.4665,13.9114,14.1889,2.0374,0.0496,12.8892,13.3973,13.1432,-2.2720,1.1452,10.5262,822.5358,-95109.0000,123833.7035
8206.0000,13.2638,19.6411,0.0000,102008.9000,-102008.9000,4.8208,0.0000,16571.1748,16571.1748,234.0796,118580.0748,0.0000,-118580.0748,19.6513,14.1543,12619.3000,0.0000,12619.3000,-0.4576,2917.3371,0.0000,2917.3371,20.6832,0.0000,9701.9629,9701.9629,12.7986,12.7986,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7801,14.2807,526.2000,0.0000,526.2000,-0.0191,121.4635,0.0000,121.4635,0.8611,0.0000,404.7365,404.7365,13.6118,19.1241,0.0000,2201.3000,-2201.3000,0.1208,0.0000,367.8246,367.8246,5.8990,2569.1246,0.0000,-2569.1246,20.0939,14.5884,526.2000,0.0000,526.2000,-0.0191,121.0203,0.0000,121.0203,0.8587,0.0000,405.1797,405.1797,19.6647,13.2525,16.4586,1.3575,54978.1142,19.8092,12.7187,16.2640,1.3510,32423.4018,19.9660,12.7511,16.3585,1.3747,28868.0983,19.6411,19.6513,19.6462,-1.7910,3.7314,19.6513,19.6647,19.6580,-1.7854,3.2738,19.6647,19.7578,19.7113,-1.7329,1.0509,19.7578,19.7801,19.7690,-1.6596,1.0509,19.7801,19.8076,19.7939,-1.6045,1.0318,19.2751,19.8202,19.5477,-1.3897,-0.1538,20.0939,19.8289,19.9614,0.6748,-0.0329,19.9660,20.0939,20.0299,-0.9244,-0.0520,19.6411,19.9660,19.8035,-1.5890,-1.0894,13.2731,13.2821,13.2776,-1.5787,-3.7465,13.1381,13.1505,13.1443,-1.2744,-3.2889,12.7986,12.8996,12.8491,-1.9130,-1.0660,12.7753,12.7986,12.7869,-1.7568,-1.0660,12.7187,12.7479,12.7333,-1.2239,-1.0469,12.7187,13.6118,13.1653,-2.3555,0.1387,13.6118,14.3334,13.9726,-0.8943,0.0179,14.4651,14.0798,14.2724,1.0743,0.0370,12.7968,13.2001,12.9984,-1.6811,1.0743,9.8184,767.2212,-90538.5000,116269.6143
8207.0000,13.1673,19.5426,0.0000,78340.1000,-78340.1000,3.7023,0.0000,12697.7600,12697.7600,179.5914,91037.8600,0.0000,-91037.8600,19.5510,14.0560,12320.8000,0.0000,12320.8000,-0.4468,2851.6948,0.0000,2851.6948,20.2345,0.0000,9469.1052,9469.1052,12.6892,18.3539,0.0000,936.6000,-936.6000,0.0498,0.0000,150.6980,150.6980,2.4159,1087.2980,0.0000,-1087.2980,19.6086,14.1125,394.8000,0.0000,394.8000,-0.0143,91.3159,0.0000,91.3159,0.6473,0.0000,303.4841,303.4841,13.4501,18.9610,0.0000,1749.9000,-1749.9000,0.0961,0.0000,291.8700,291.8700,4.6878,2041.7700,0.0000,-2041.7700,20.0533,14.5486,394.8000,0.0000,394.8000,-0.0143,90.8426,0.0000,90.8426,0.6447,0.0000,303.9574,303.9574,19.5628,13.0878,16.3253,1.0399,42114.9230,19.6672,12.6015,16.1343,1.0213,24510.5115,19.8614,12.5930,16.2272,1.0506,22061.9002,19.5426,19.5510,19.5468,-1.1331,2.8847,19.5510,19.5628,19.5569,-1.1534,2.4380,19.5628,19.6526,19.6077,-1.1830,0.7516,19.5720,19.6086,19.5903,-2.0896,0.8014,19.6086,19.6514,19.6300,-1.9110,0.7871,19.0964,19.7781,19.4373,-1.2658,-0.1123,20.0533,19.8961,19.9747,0.2268,-0.0163,19.8614,20.0533,19.9573,-0.8101,-0.0306,19.5426,19.8614,19.7020,-1.1592,-0.8175,13.1753,13.1836,13.1794,-1.1185,-2.8961,12.9935,13.0146,13.0041,-1.6263,-2.4493,12.6892,12.7850,12.7371,-1.2849,-0.7629,12.6674,12.6892,12.6783,-1.2445,-0.8127,12.6015,12.6415,12.6215,-1.2829,-0.7984,12.6015,13.4501,13.0258,-1.6170,0.1010,13.4501,14.4326,13.9413,-0.3112,0.0049,14.5188,14.1154,14.3171,0.6051,0.0193,12.6294,13.1087,12.8690,-1.4951,0.8062,7.6362,596.7017,-67916.2000,88687.3347
8208.0000,13.0866,19.4603,0.0000,68051.3000,-68051.3000,3.2160,0.0000,11009.5413,11009.5413,155.9076,79060.8413,0.0000,-79060.8413,19.4683,13.9749,12311.0000,0.0000,12311.0000,-0.4464,2852.2129,0.0000,2852.2129,20.2450,0.0000,9458.7871,9458.7871,12.6350,18.2991,0.0000,2436.4000,-2436.4000,0.1295,0.0000,391.7342,391.7342,6.2821,2828.1342,0.0000,-2828.1342,19.3937,13.9018,403.0000,0.0000,403.0000,-0.0146,93.4495,0.0000,93.4495,0.6622,0.0000,309.5505,309.5505,13.3286,18.8385,0.0000,1239.5000,-1239.5000,0.0680,0.0000,206.4624,206.4624,3.3200,1445.9624,0.0000,-1445.9624,20.0286,14.5244,403.0000,0.0000,403.0000,-0.0146,92.7559,0.0000,92.7559,0.6584,0.0000,310.2441,310.2441,19.4797,12.9789,16.2293,0.9094,36831.5417,19.4849,12.5882,16.0366,0.8683,20839.7757,19.7721,12.4912,16.1317,0.9167,19250.8431,19.4603,19.4683,19.4643,-0.9296,2.5127,19.4683,19.4797,19.4740,-0.9348,2.0663,19.4797,19.5698,19.5247,-0.9354,0.5974,19.3435,19.3937,19.3686,-2.6091,0.7268,19.3937,19.4534,19.4236,-2.4249,0.7122,18.8868,19.7997,19.3432,-1.0685,-0.0712,20.0286,19.9207,19.9747,0.0663,-0.0032,19.7721,20.0286,19.9004,-0.6209,-0.0178,19.4603,19.7721,19.6162,-0.9690,-0.7033,13.1034,13.1104,13.1069,-0.8088,-2.5227,12.8990,12.9161,12.9075,-1.0987,-2.0762,12.6350,12.7058,12.6704,-0.7386,-0.6073,12.6245,12.6350,12.6298,-0.5193,-0.7368,12.5882,12.5987,12.5935,-0.2720,-0.7221,12.5882,13.3161,12.9522,-0.8220,0.0613,14.5244,13.4419,13.9831,0.5707,-0.0067,14.5244,14.1419,14.3331,0.2599,0.0079,12.5099,13.0001,12.7550,-1.3098,0.6934,6.7684,528.8912,-58610.2000,76922.1604
8209.0000,13.0086,19.3807,0.0000,62106.6000,-62106.6000,2.9351,0.0000,10029.7256,10029.7256,142.2143,72136.3256,0.0000,-72136.3256,19.3891,13.8973,12330.8000,0.0000,12330.8000,-0.4471,2859.4805,0.0000,2859.4805,20.2996,0.0000,9471.3195,9471.3195,12.5948,18.2585,0.0000,1438.3000,-1438.3000,0.0764,0.0000,231.1335,231.1335,3.7078,1669.4335,0.0000,-1669.4335,19.3491,13.8580,394.5000,0.0000,394.5000,-0.0143,91.5270,0.0000,91.5270,0.6501,0.0000,302.9730,302.9730,13.2420,18.7512,0.0000,779.3000,-779.3000,0.0428,0.0000,129.6847,129.6847,2.0871,908.9847,0.0000,-908.9847,19.9141,14.4120,394.5000,0.0000,394.5000,-0.0143,90.9206,0.0000,90.9206,0.6447,0.0000,303.5794,303.5794,19.4012,12.8958,16.1485,0.7988,32349.5217,19.3783,12.5355,15.9569,0.7562,18147.8917,19.6948,12.4087,16.0517,0.8052,16908.2570,19.3807,19.3891,19.3849,-0.8917,2.2978,19.3891,19.4012,19.3951,-0.8851,1.8507,19.4012,19.4916,19.4464,-0.8793,0.5614,19.3438,19.3491,19.3465,-0.2011,0.6378,19.3491,19.3698,19.3594,-0.7078,0.6235,19.1687,19.4607,19.3147,-0.2781,-0.0641,19.9141,20.0073,19.9607,-0.1027,-0.0213,19.6948,19.9141,19.8044,-1.0917,-0.0356,19.3807,19.6948,19.5377,-0.8806,-0.6373,13.0413,13.0478,13.0446,-0.6860,-2.3077,12.8200,12.8356,12.8278,-0.8959,-1.8606,12.5948,12.6489,12.6219,-0.5196,-0.5713,12.5851,12.5948,12.5900,-0.4141,-0.6477,12.5355,12.5564,12.5459,-0.5072,-0.6334,12.5355,13.2420,12.8887,-0.6991,0.0542,13.2420,14.5420,13.8920,-1.0332,0.0114,14.4697,14.2579,14.3638,0.4362,0.0257,12.4844,12.8644,12.6744,-0.9064,0.6274,6.0513,472.8574,-51204.4000,67405.6705
8210.0000,12.9523,19.3232,0.0000,57604.2000,-57604.2000,2.7223,0.0000,9290.5633,9290.5633,131.8384,66894.7633,0.0000,-66894.7633,19.3298,13.8391,12343.9000,0.0000,12343.9000,-0.4476,2864.5341,0.0000,2864.5341,20.3423,0.0000,9479.3659,9479.3659,12.5419,18.2050,0.0000,1088.5000,-1088.5000,0.0578,0.0000,174.7997,174.7997,2.8056,1263.2997,0.0000,-1263.2997,19.3109,13.8206,402.0000,0.0000,402.0000,-0.0146,93.3094,0.0000,93.3094,0.6628,0.0000,308.6906,308.6906,13.1931,18.7018,0.0000,653.4000,-653.4000,0.0359,0.0000,108.6758,108.6758,1.7498,762.0758,0.0000,-762.0758,19.8071,14.3071,402.0000,0.0000,402.0000,-0.0146,92.7649,0.0000,92.7649,0.6580,0.0000,309.2351,309.2351,19.3398,12.8347,16.0872,0.7246,29346.4504,19.3284,12.4595,15.8940,0.6886,16526.5032,19.6169,12.3549,15.9859,0.7280,15288.4266,19.3232,19.3298,19.3265,-0.6384,2.1370,19.3298,19.3398,19.3348,-0.6617,1.6894,19.3398,19.4214,19.3806,-0.7274,0.5197,19.2996,19.3109,19.3052,-0.4314,0.5776,19.3109,19.3254,19.3181,-0.4324,0.5630,19.2507,19.3564,19.3035,-0.0683,-0.0608,19.8071,20.0402,19.9237,-0.3804,-0.0249,19.6169,19.8071,19.7120,-1.0491,-0.0395,19.3232,19.6169,19.4700,-0.7505,-0.5853,12.9968,13.0018,12.9993,-0.4804,-2.1464,12.7622,12.7748,12.7685,-0.6493,-1.6988,12.5419,12.6020,12.5719,-0.5362,-0.5292,12.5267,12.5419,12.5343,-0.6059,-0.5870,12.4595,12.4937,12.4766,-0.7701,-0.5725,12.4595,13.1931,12.8263,-0.6873,0.0513,13.1931,14.3682,13.7807,-1.2776,0.0155,14.3386,14.3726,14.3556,-0.0328,0.0300,12.4601,12.7678,12.6140,-0.6630,0.5759,5.5756,435.6839,-46198.2000,61161.3802
8211.0000,12.9111,19.2812,0.0000,53523.9000,-53523.9000,2.5295,0.0000,8624.3178,8624.3178,122.4556,62148.2178,0.0000,-62148.2178,19.2863,13.7965,12352.9000,0.0000,12352.9000,-0.4479,2868.1047,0.0000,2868.1047,20.3731,0.0000,9484.7953,9484.7953,12.4818,18.1443,0.0000,942.7000,-942.7000,0.0501,0.0000,151.2674,151.2674,2.4293,1093.9674,0.0000,-1093.9674,19.2626,13.7733,395.4000,0.0000,395.4000,-0.0143,91.8301,0.0000,91.8301,0.6523,0.0000,303.5699,303.5699,13.1381,18.6464,0.0000,635.7000,-635.7000,0.0349,0.0000,105.6692,105.6692,1.7024,741.3692,0.0000,-741.3692,19.7163,14.2181,395.4000,0.0000,395.4000,-0.0143,91.3390,0.0000,91.3390,0.6480,0.0000,304.0610,304.0610,19.2943,12.7810,16.0377,0.6630,26853.3615,19.2893,12.3901,15.8397,0.6321,15170.5251,19.5461,12.3106,15.9283,0.6629,13921.1726,19.2812,19.2863,19.2838,-0.4493,1.9922,19.2863,19.2943,19.2903,-0.4706,1.5443,19.2943,19.3637,19.3290,-0.5565,0.4753,19.2474,19.2626,19.2550,-0.5393,0.5254,19.2626,19.2807,19.2717,-0.4940,0.5111,19.2136,19.3642,19.2889,-0.1103,-0.0590,19.7163,20.0346,19.8754,-0.5154,-0.0241,19.5461,19.7163,19.6312,-0.9085,-0.0385,19.2812,19.5461,19.4137,-0.6142,-0.5373,12.9627,12.9668,12.9647,-0.3505,-2.0011,12.7101,12.7222,12.7162,-0.5653,-1.5531,12.4818,12.5535,12.5176,-0.5890,-0.4842,12.4632,12.4818,12.4725,-0.6796,-0.5343,12.3901,12.4270,12.4085,-0.7552,-0.5199,12.3901,13.1381,12.7641,-0.6846,0.0502,13.1381,14.2204,13.6792,-1.1574,0.0153,14.2193,14.4172,14.3183,-0.3838,0.0296,12.4286,12.7005,12.5646,-0.5299,0.5284,5.1736,404.2724,-41958.6000,55945.0593
8212.0000,12.8772,19.2466,0.0000,49998.7000,-49998.7000,2.3629,0.0000,8050.0265,8050.0265,114.3603,58048.7265,0.0000,-58048.7265,19.2510,13.7619,12350.8000,0.0000,12350.8000,-0.4479,2868.8230,0.0000,2868.8230,20.3813,0.0000,9481.9770,9481.9770,12.4283,18.0902,0.0000,844.0000,-844.0000,0.0448,0.0000,135.3359,135.3359,2.1745,979.3359,0.0000,-979.3359,19.2178,13.7294,400.0000,0.0000,400.0000,-0.0145,92.9480,0.0000,92.9480,0.6603,0.0000,307.0520,307.0520,13.0679,18.5756,0.0000,663.2000,-663.2000,0.0364,0.0000,110.1575,110.1575,1.7759,773.3575,0.0000,-773.3575,19.6385,14.1418,400.0000,0.0000,400.0000,-0.0145,92.4861,0.0000,92.4861,0.6564,0.0000,307.5139,307.5139,19.2579,12.7349,15.9964,0.6111,24747.6544,19.2560,12.3390,15.7975,0.5832,13995.7797,19.4860,12.2809,15.8834,0.6075,12756.5739,19.2466,19.2510,19.2488,-0.3557,1.8674,19.2510,19.2579,19.2545,-0.3663,1.4195,19.2579,19.3177,19.2878,-0.4308,0.4359,19.2032,19.2178,19.2105,-0.4711,0.4807,19.2178,19.2367,19.2273,-0.4693,0.4662,19.1154,19.4097,19.2625,-0.2519,-0.0584,19.6385,20.0101,19.8243,-0.5508,-0.0220,19.4860,19.6385,19.5623,-0.7657,-0.0365,19.2466,19.4860,19.3663,-0.5051,-0.4955,12.9343,12.9378,12.9360,-0.2799,-1.8757,12.6628,12.6747,12.6687,-0.5064,-1.4278,12.4283,12.5030,12.4656,-0.5611,-0.4442,12.4110,12.4283,12.4196,-0.5712,-0.4890,12.3390,12.3707,12.3549,-0.5817,-0.4745,12.3390,13.0679,12.7035,-0.6653,0.0501,13.0679,14.1140,13.5910,-0.9990,0.0137,14.1283,14.4089,14.2686,-0.5329,0.0282,12.4041,12.6439,12.5240,-0.4232,0.4872,4.8340,377.7390,-38355.1000,51500.0080
8213.0000,12.8139,19.1820,0.0000,49393.8000,-49393.8000,2.3343,0.0000,7941.0907,7941.0907,112.9522,57334.8907,0.0000,-57334.8907,19.1876,13.6998,12332.6000,0.0000,12332.6000,-0.4472,2866.7604,0.0000,2866.7604,20.3607,0.0000,9465.8396,9465.8396,12.4459,18.1081,0.0000,766.2000,-766.2000,0.0407,0.0000,122.8887,122.8887,1.9737,889.0887,0.0000,-889.0887,19.1947,13.7067,397.0000,0.0000,397.0000,-0.0144,92.2764,0.0000,92.2764,0.6557,0.0000,304.7236,304.7236,12.8550,18.3609,0.0000,706.1000,-706.1000,0.0388,0.0000,117.0197,117.0197,1.8907,823.1197,0.0000,-823.1197,19.5407,14.0459,397.0000,0.0000,397.0000,-0.0144,91.8983,0.0000,91.8983,0.6521,0.0000,305.1017,305.1017,19.1954,12.8880,16.0417,0.9325,37768.0698,19.2143,12.4651,15.8397,0.8981,21553.9047,19.4106,12.4407,15.9257,0.9274,19476.3259,19.1820,19.1876,19.1848,-0.7060,2.7230,19.1876,19.1954,19.1915,-0.6931,2.2758,19.1954,19.2523,19.2239,-0.7050,0.7233,19.1913,19.1947,19.1930,-0.1446,0.7640,19.1947,19.2021,19.1984,-0.2820,0.7496,19.1500,19.3308,19.2404,-0.2005,-0.0784,19.5407,19.9221,19.7314,-1.0548,-0.0396,19.4106,19.5407,19.4757,-0.9786,-0.0540,19.1820,19.4106,19.2963,-0.7786,-0.7785,12.8943,12.8978,12.8961,-0.4160,-2.7352,12.7494,12.7369,12.7432,0.9648,-2.2880,12.4459,12.4569,12.4514,-0.1052,-0.7355,12.4527,12.4459,12.4493,0.4250,-0.7762,12.4651,12.4291,12.4471,1.1792,-0.7618,12.4651,12.8550,12.6600,-0.4578,0.0662,12.8550,13.9590,13.4070,-2.1540,0.0274,13.9889,14.3584,14.1737,-1.0793,0.0418,12.5453,12.5142,12.5298,0.1361,0.7663,4.7734,372.9972,-37739.5000,78798.3004
8214.0000,12.8189,19.1870,0.8000,46614.7000,-46613.9000,2.2030,0.1674,7495.1645,7495.3319,106.5560,54109.8645,0.6326,-54109.2319,19.1866,13.6987,12335.8000,0.0000,12335.8000,-0.4473,2867.5410,0.0000,2867.5410,20.3831,0.0000,9468.2590,9468.2590,12.4782,18.1407,0.0000,678.5000,-678.5000,0.0361,0.0000,108.8684,108.8684,1.7479,787.3684,0.0000,-787.3684,19.1632,13.6758,517.6000,0.0000,517.6000,-0.0188,120.3533,0.0000,120.3533,0.8552,0.0000,397.2467,397.2467,12.7836,18.2890,0.0000,907.0000,-907.0000,0.0498,0.0000,150.2027,150.2027,2.4283,1057.2027,0.0000,-1057.2027,19.4594,13.9662,517.6000,0.0000,517.6000,-0.0188,119.9302,0.0000,119.9302,0.8513,0.0000,397.6698,397.6698,19.1869,12.8765,16.0317,0.8731,35359.0665,19.2014,12.4596,15.8305,0.8395,20147.1034,19.3248,12.4989,15.9119,0.8499,17848.7659,19.1870,19.1866,19.1868,0.0900,2.5762,19.1866,19.1869,19.1868,0.0087,2.1289,19.1869,19.2099,19.1984,-0.2406,0.6761,19.1558,19.1632,19.1595,-0.3384,0.7122,19.1632,19.1718,19.1675,-0.3069,0.6934,18.8952,19.4531,19.1741,-0.7337,-0.0814,19.4594,19.8507,19.6550,-0.8553,-0.0316,19.3248,19.4594,19.3921,-0.9420,-0.0504,19.1870,19.3248,19.2559,-0.4212,-0.7283,12.9076,12.9064,12.9070,0.1982,-2.5876,12.7425,12.7423,12.7424,0.0570,-2.1403,12.4782,12.4594,12.4688,0.2762,-0.6876,12.4863,12.4782,12.4823,0.4635,-0.7236,12.4596,12.4546,12.4571,0.1874,-0.7048,12.4596,12.7836,12.6216,-0.3972,0.0700,12.7836,13.7837,13.2837,-1.4217,0.0202,13.8717,14.2803,14.0760,-1.1127,0.0389,12.5957,12.5033,12.5495,0.3044,0.7169,4.5236,353.4811,-34828.4000,73354.9358
8215.0000,12.8513,19.0148,1026.8000,55630.8000,-54604.0000,2.6825,214.7550,8951.4918,9166.2468,129.8520,64582.2918,812.0450,-63770.2468,19.0338,13.5490,12353.4000,0.0000,12353.4000,-0.4480,2876.8873,0.0000,2876.8873,20.4125,0.0000,9476.5127,9476.5127,12.4509,18.1131,0.0000,109.4000,-109.4000,0.0058,0.0000,17.5475,17.5475,0.2819,126.9475,0.0000,-126.9475,19.1546,13.6674,475.0000,0.0000,475.0000,-0.0172,110.4592,0.0000,110.4592,0.7851,0.0000,364.5408,364.5408,12.7718,18.2770,0.0000,1304.5000,-1304.5000,0.0716,0.0000,216.0037,216.0037,3.4923,1520.5037,0.0000,-1520.5037,19.3926,13.9007,475.0000,0.0000,475.0000,-0.0172,110.1467,0.0000,110.1467,0.7821,0.0000,364.8533,364.8533,19.0580,12.9019,15.9799,0.6676,27038.6400,19.2103,12.3579,15.7841,0.6688,16051.6339,19.3482,12.3798,15.8640,0.6801,14282.9701,19.0148,19.0338,19.0243,-1.8943,2.1142,19.0338,19.0580,19.0459,-1.6336,1.6663,19.0580,19.1650,19.1115,-0.9826,0.5275,19.1536,19.1546,19.1541,0.0011,0.5333,19.1546,19.1582,19.1564,-0.0673,0.5161,18.6075,19.5050,19.0562,-1.3563,-0.0912,19.3926,19.8140,19.6033,-0.5584,-0.0196,19.3482,19.3926,19.3704,-0.1959,-0.0368,19.0148,19.3482,19.1815,-0.8313,-0.5683,12.9242,12.9221,12.9231,0.2613,-2.1230,12.7614,12.7571,12.7593,0.2699,-1.6750,12.4509,12.4630,12.4570,-0.0764,-0.5363,12.4403,12.4509,12.4456,-0.3756,-0.5421,12.3579,12.4001,12.3790,-0.8764,-0.5249,12.3579,12.7718,12.5648,-0.6190,0.0825,12.7718,13.6737,13.2227,-0.6691,0.0109,13.8129,14.2031,14.0080,-0.7536,0.0281,12.4713,12.5826,12.5269,-0.2062,0.5595,5.4636,426.9353,-42714.5000,57373.2440
8216.0000,12.8112,19.1792,0.0000,80600.2000,-80600.2000,3.8091,0.0000,12957.3755,12957.3755,184.2835,93557.5755,0.0000,-93557.5755,19.1665,13.6791,12352.9000,0.0000,12352.9000,-0.4479,2872.2033,0.0000,2872.2033,20.4531,0.0000,9480.6967,9480.6967,12.4900,12.4900,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1323,13.6455,637.1000,0.0000,637.1000,-0.0231,148.1943,0.0000,148.1943,1.0532,0.0000,488.9057,488.9057,12.5916,18.0954,0.0000,1388.3000,-1388.3000,0.0762,0.0000,229.4553,229.4553,3.7166,1617.7553,0.0000,-1617.7553,19.3374,13.8466,637.1000,0.0000,637.1000,-0.0231,147.8326,0.0000,147.8326,1.0499,0.0000,489.2674,489.2674,19.1531,12.9167,16.0349,1.0070,40785.0515,19.1562,12.5075,15.8318,0.9663,23190.3220,19.1795,12.6304,15.9049,0.9518,19987.4460,19.1792,19.1665,19.1729,1.8593,2.9599,19.1665,19.1531,19.1598,1.4411,2.5120,19.1531,19.1278,19.1405,0.4155,0.8164,19.1278,19.1323,19.1301,-0.2236,0.8164,19.1323,19.1374,19.1348,-0.1939,0.7933,18.6012,19.2907,18.9459,-1.2650,-0.1110,19.3374,19.7094,19.5234,-0.8976,-0.0348,19.1795,19.3374,19.2584,-1.2847,-0.0579,19.1792,19.1795,19.1794,0.0403,-0.8492,12.9054,12.9067,12.9061,-0.1397,-2.9728,12.7699,12.7682,12.7691,0.1848,-2.5249,12.4900,12.4699,12.4800,0.3435,-0.8293,12.5003,12.4900,12.4952,0.6642,-0.8293,12.5075,12.4675,12.4875,1.3760,-0.8062,12.5075,12.5916,12.5495,-0.1183,0.0981,12.5916,13.5873,13.0894,-1.5424,0.0219,13.7203,14.0909,13.9056,-1.1694,0.0450,12.7090,12.4715,12.5903,0.8309,0.8363,7.7024,601.8796,-68361.4000,83962.8195
8217.0000,12.8647,19.2338,0.0000,91988.7000,-91988.7000,4.3473,0.0000,14806.3660,14806.3660,210.2682,106795.0660,0.0000,-106795.0660,19.2294,13.7407,17002.8000,0.0000,17002.8000,-0.6166,3950.3995,0.0000,3950.3995,28.1025,0.0000,13052.4005,13052.4005,12.5713,12.5713,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1692,13.6817,794.8000,0.0000,794.8000,-0.0288,184.7951,0.0000,184.7951,1.3143,0.0000,610.0049,610.0049,12.5315,18.0348,0.0000,968.4000,-968.4000,0.0532,0.0000,159.9578,159.9578,2.5922,1128.3578,0.0000,-1128.3578,19.2259,13.7373,794.8000,0.0000,794.8000,-0.0288,184.6701,0.0000,184.6701,1.3107,0.0000,610.1299,610.1299,19.2222,12.9192,16.0707,1.1184,45294.6254,19.1439,12.5772,15.8606,1.0486,25167.3327,19.1684,12.6934,15.9309,1.0340,21714.2222,19.2338,19.2294,19.2316,0.7752,3.3921,19.2294,19.2222,19.2258,0.8629,2.7755,19.2222,19.1774,19.1998,0.7830,0.9124,19.1774,19.1692,19.1733,0.5882,0.9124,19.1692,19.1615,19.1653,0.4343,0.8836,18.8321,19.0025,18.9173,-0.2790,-0.1101,19.2259,19.5767,19.4013,-1.4073,-0.0569,19.1684,19.2259,19.1972,-0.6732,-0.0857,19.2338,19.1684,19.2011,0.3292,-0.9552,12.9575,12.9538,12.9557,0.6648,-3.4079,12.7871,12.7846,12.7858,0.2686,-2.7914,12.5713,12.5220,12.5467,0.8717,-0.9283,12.5867,12.5713,12.5790,1.0786,-0.9283,12.5772,12.5517,12.5644,0.9950,-0.8994,12.5772,12.5315,12.5544,0.1248,0.0942,12.5315,13.2756,12.9036,-2.1766,0.0411,13.4660,13.9415,13.7037,-2.3703,0.0699,12.7863,12.5416,12.6639,0.9551,0.9394,8.7139,680.9160,-74364.7000,92176.1802
8218.0000,12.9387,19.3093,0.0000,115220.0000,-115220.0000,5.4452,0.0000,18577.1790,18577.1790,263.4605,133797.1790,0.0000,-133797.1790,19.3048,13.8146,21321.9000,0.0000,21321.9000,-0.7732,4949.4472,0.0000,4949.4472,35.2119,0.0000,16372.4528,16372.4528,12.6576,12.6576,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2422,13.7532,1030.5000,0.0000,1030.5000,-0.0374,239.3880,0.0000,239.3880,1.7032,0.0000,791.1120,791.1120,12.4997,18.0028,0.0000,712.2000,-712.2000,0.0391,0.0000,117.6017,117.6017,1.9064,829.8017,0.0000,-829.8017,19.1947,13.7067,1030.5000,0.0000,1030.5000,-0.0374,239.5235,0.0000,239.5235,1.7019,0.0000,790.9765,790.9765,19.2982,12.9870,16.1426,1.3933,56430.5729,19.1961,12.6554,15.9258,1.2996,31190.2741,19.1943,12.7890,15.9917,1.2727,26726.7960,19.3093,19.3048,19.3070,0.9766,4.2433,19.3048,19.2982,19.3015,0.9798,3.4701,19.2982,19.2532,19.2757,0.9822,1.1519,19.2532,19.2422,19.2477,0.9641,1.1519,19.2422,19.2287,19.2354,0.9123,1.1146,18.9514,18.8976,18.9245,0.1532,-0.1218,19.1947,19.3998,19.2972,-1.1891,-0.0827,19.1943,19.1947,19.1945,0.0347,-0.1201,19.3093,19.1943,19.2518,0.6780,-1.2019,13.0264,13.0223,13.0244,0.8955,-4.2639,12.8596,12.8519,12.8557,0.9097,-3.4907,12.6576,12.6077,12.6327,1.1037,-1.1725,12.6699,12.6576,12.6638,1.0889,-1.1725,12.6554,12.6343,12.6449,1.0367,-1.1352,12.6554,12.4997,12.5776,0.3463,0.1012,12.4997,12.9598,12.7297,-2.0313,0.0621,13.2404,13.6605,13.4505,-2.9899,0.0995,12.8624,12.6369,12.7496,1.1006,1.1813,10.8607,848.6670,-92549.3000,114347.6430
8219.0000,13.0150,19.3872,0.0000,128211.6000,-128211.6000,6.0592,0.0000,20708.2162,20708.2162,293.3057,148919.8162,0.0000,-148919.8162,19.3830,13.8913,25425.3000,0.0000,25425.3000,-0.9220,5896.4865,0.0000,5896.4865,41.9466,0.0000,19528.8135,19528.8135,12.7053,12.7053,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3228,13.8323,956.4000,0.0000,956.4000,-0.0347,221.9613,0.0000,221.9613,1.5792,0.0000,734.4387,734.4387,12.5232,18.0265,0.0000,782.9000,-782.9000,0.0430,0.0000,129.3066,129.3066,2.0956,912.2066,0.0000,-912.2066,19.2225,13.7340,956.4000,0.0000,956.4000,-0.0347,222.2264,0.0000,222.2264,1.5802,0.0000,734.1736,734.1736,19.3769,13.0255,16.2012,1.5457,62600.7436,19.2703,12.6901,15.9802,1.4412,34589.7642,19.2505,12.8336,16.0420,1.4055,29514.9650,19.3872,19.3830,19.3851,1.0086,4.7357,19.3830,19.3769,19.3799,1.0129,3.8137,19.3769,19.3337,19.3553,1.0265,1.2583,19.3337,19.3228,19.3282,1.0384,1.2583,19.3228,19.3088,19.3158,1.0359,1.2236,18.9000,18.9322,18.9161,-0.0352,-0.1393,19.2225,19.2899,19.2562,-0.4291,-0.0963,19.2505,19.2225,19.2365,0.5728,-0.1310,19.3872,19.2505,19.3189,0.8752,-1.3235,13.0946,13.0909,13.0928,0.8922,-4.7585,12.9083,12.9032,12.9057,0.6699,-3.8365,12.7053,12.6745,12.6899,0.7575,-1.2811,12.7114,12.7053,12.7084,0.6043,-1.2811,12.6901,12.6802,12.6851,0.5526,-1.2464,12.6901,12.5232,12.6067,0.4175,0.1165,12.5232,12.7403,12.6317,-1.1162,0.0735,13.0588,13.3974,13.2281,-2.6166,0.1082,12.8805,12.7373,12.8089,0.7816,1.3007,12.0829,944.1770,-101656.4000,126705.4728
8220.0000,13.0515,19.4244,0.0000,130910.7000,-130910.7000,6.1867,0.0000,21161.9426,21161.9426,299.6270,152072.6426,0.0000,-152072.6426,19.4223,13.9299,25420.5000,0.0000,25420.5000,-0.9218,5892.6256,0.0000,5892.6256,41.8954,0.0000,19527.8744,19527.8744,12.7279,12.7279,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3843,13.8925,1109.9000,0.0000,1109.9000,-0.0402,257.3976,0.0000,257.3976,1.8307,0.0000,852.5024,852.5024,12.5600,18.0636,0.0000,575.5000,-575.5000,0.0316,0.0000,95.0870,95.0870,1.5404,670.5870,0.0000,-670.5870,19.2805,13.7908,1109.9000,0.0000,1109.9000,-0.0402,257.7152,0.0000,257.7152,1.8331,0.0000,852.1848,852.1848,19.4191,13.0472,16.2332,1.5826,64096.2535,19.3270,12.6973,16.0121,1.4820,35567.3756,19.3188,12.8272,16.0730,1.4511,30473.1509,19.4244,19.4223,19.4234,0.5281,4.8279,19.4223,19.4191,19.4207,0.5588,3.9061,19.4191,19.3922,19.4057,0.6747,1.2981,19.3922,19.3843,19.3883,0.7907,1.2981,19.3843,19.3735,19.3789,0.8281,1.2578,18.9736,18.8870,18.9303,0.2381,-0.1331,19.2805,19.2567,19.2686,0.2165,-0.1015,19.3188,19.2805,19.2996,0.8284,-0.1418,19.4244,19.3188,19.3716,0.7028,-1.3588,13.1213,13.1197,13.1205,0.4006,-4.8516,12.9344,12.9316,12.9330,0.3953,-3.9298,12.7279,12.7118,12.7199,0.4279,-1.3218,12.7308,12.7279,12.7294,0.3202,-1.3218,12.6973,12.6944,12.6958,0.1950,-1.2816,12.6973,12.5600,12.6286,0.3318,0.1094,12.5600,12.6320,12.5960,-0.3647,0.0778,13.0272,13.1916,13.1094,-1.3667,0.1180,12.8594,12.8035,12.8314,0.3383,1.3351,12.3155,962.3496,-103845.9000,130136.7801
8221.0000,13.0702,19.4435,0.0000,132384.3000,-132384.3000,6.2564,0.0000,21409.4022,21409.4022,303.0706,153793.7022,0.0000,-153793.7022,19.4424,13.9495,25223.5000,0.0000,25223.5000,-0.9147,5845.5696,0.0000,5845.5696,41.5492,0.0000,19377.9304,19377.9304,12.7267,12.7267,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4211,13.9286,998.9000,0.0000,998.9000,-0.0362,231.5546,0.0000,231.5546,1.6463,0.0000,767.3454,767.3454,12.5945,16.1522,84.3000,377.5000,-293.2000,0.0272,17.7522,62.3942,80.1464,1.3375,439.8942,66.5478,-373.3464,19.3379,13.8471,998.9000,0.0000,998.9000,-0.0362,231.7832,0.0000,231.7832,1.6485,0.0000,767.1168,767.1168,19.4407,13.0705,16.2556,1.6066,65066.9985,19.3813,12.6930,16.0372,1.5181,36435.0183,19.3714,12.8222,16.0968,1.4866,31217.6104,19.4435,19.4424,19.4430,0.3028,4.8789,19.4424,19.4407,19.4416,0.3178,3.9642,19.4407,19.4258,19.4332,0.3989,1.3160,19.4258,19.4211,19.4234,0.4904,1.3160,19.4211,19.4144,19.4177,0.5350,1.2798,18.6344,19.0618,18.8481,-0.9263,-0.1326,19.3379,19.2750,19.3064,0.5226,-0.1054,19.3714,19.3379,19.3546,0.7301,-0.1416,19.4435,19.3714,19.4075,0.4992,-1.3775,13.1379,13.1369,13.1374,0.2706,-4.9028,12.9538,12.9518,12.9528,0.3053,-3.9882,12.7267,12.7231,12.7249,0.1269,-1.3399,12.7266,12.7267,12.7266,0.0328,-1.3399,12.6930,12.6932,12.6931,0.0337,-1.3037,12.6930,12.5945,12.6438,0.2486,0.1087,12.5945,12.5939,12.5942,0.0445,0.0815,12.9796,13.0854,13.0325,-0.8617,0.1177,12.8451,12.8284,12.8368,0.1310,1.3535,12.4477,972.6771,-105456.2000,132719.6272
8222.0000,13.0846,19.4582,0.0000,135041.8000,-135041.8000,6.3820,0.0000,21846.4200,21846.4200,309.1917,156888.2200,0.0000,-156888.2200,19.4573,13.9642,25218.2000,0.0000,25218.2000,-0.9145,5843.3097,0.0000,5843.3097,41.5295,0.0000,19374.8903,19374.8903,12.7290,12.7290,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4433,13.9504,961.2000,0.0000,961.2000,-0.0349,222.7567,0.0000,222.7567,1.5834,0.0000,738.4433,738.4433,12.6156,13.8994,257.8000,337.7000,-79.9000,0.0384,54.2698,55.8280,110.0978,1.9034,393.5280,203.5302,-189.9978,19.3819,13.8902,961.2000,0.0000,961.2000,-0.0349,222.9188,0.0000,222.9188,1.5851,0.0000,738.2812,738.2812,19.4561,13.1011,16.2786,1.6450,66623.8180,19.4233,12.6992,16.0612,1.5665,37596.2846,19.4073,12.8311,16.1192,1.5320,32172.8217,19.4582,19.4573,19.4578,0.2448,4.9757,19.4573,19.4561,19.4567,0.2491,4.0612,19.4561,19.4462,19.4512,0.2824,1.3431,19.4462,19.4433,19.4448,0.3240,1.3431,19.4433,19.4392,19.4413,0.3504,1.3083,17.8433,19.2758,18.5595,-3.4156,-0.1414,19.3819,19.3126,19.3473,0.5592,-0.1030,19.4073,19.3819,19.3946,0.5485,-0.1378,19.4582,19.4073,19.4327,0.3713,-1.4063,13.1547,13.1538,13.1543,0.2696,-4.9997,12.9757,12.9735,12.9746,0.3301,-4.0852,12.7290,12.7266,12.7278,0.1008,-1.3672,12.7295,12.7290,12.7292,0.0980,-1.3672,12.6992,12.6976,12.6984,0.1302,-1.3323,12.6992,12.6156,12.6574,0.2311,0.1173,12.6156,12.5915,12.6036,0.1794,0.0790,12.9893,13.0240,13.0066,-0.2456,0.1138,12.8470,12.8341,12.8406,0.1122,1.3822,12.7213,994.0574,-107981.1000,136392.9244
8223.0000,13.0954,19.4693,0.0000,136551.8000,-136551.8000,6.4533,0.0000,22096.2492,22096.2492,312.6778,158648.0492,0.0000,-158648.0492,19.4686,13.9752,25190.4000,0.0000,25190.4000,-0.9135,5836.0894,0.0000,5836.0894,41.4756,0.0000,19354.3106,19354.3106,12.7731,12.7731,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4584,13.9652,796.4000,0.0000,796.4000,-0.0289,184.5314,0.0000,184.5314,1.3115,0.0000,611.8686,611.8686,19.3645,19.2357,460.9000,296.4000,164.5000,-0.0517,88.0776,53.7172,141.7948,2.5795,350.1172,372.8224,22.7052,19.4170,13.9246,796.4000,0.0000,796.4000,-0.0289,184.6220,0.0000,184.6220,1.3126,0.0000,611.7780,611.7780,19.4677,13.1144,16.2910,1.6428,66534.2643,19.3681,12.7677,16.0679,1.5360,36865.1488,19.4325,12.8324,16.1325,1.5360,32255.4081,19.4693,19.4686,19.4689,0.2014,5.0130,19.4686,19.4677,19.4681,0.2042,4.0995,19.4677,19.4605,19.4641,0.2221,1.3843,19.4605,19.4584,19.4595,0.2437,1.3843,19.4584,19.4557,19.4571,0.2571,1.3555,19.3645,18.0856,18.7250,2.0638,-0.0926,19.4170,19.3645,19.3908,0.5913,-0.1444,19.4325,19.4170,19.4247,0.4304,-0.1732,19.4693,19.4325,19.4509,0.2855,-1.4403,13.1685,13.1677,13.1681,0.2333,-5.0395,12.9915,12.9899,12.9907,0.2602,-4.1260,12.7731,12.7550,12.7641,0.5048,-1.4108,12.7789,12.7731,12.7760,0.6308,-1.4108,12.7677,12.7541,12.7609,0.8208,-1.3820,12.7677,12.5823,12.6750,0.2787,0.0661,15.5021,13.1023,14.3022,20.5650,0.1179,13.2641,13.0764,13.1702,2.0409,0.1468,12.8578,12.8378,12.8478,0.1536,1.4138,12.7885,999.3082,-109604.1000,135654.8212
8224.0000,13.0797,19.4532,0.0000,101196.6000,-101196.6000,4.7825,0.0000,16369.2728,16369.2728,231.7373,117565.8728,0.0000,-117565.8728,19.4541,13.9610,25184.5000,0.0000,25184.5000,-0.9132,5835.7235,0.0000,5835.7235,41.4598,0.0000,19348.7765,19348.7765,19.4587,15.6246,72.6000,0.0000,72.6000,-0.0040,13.8578,0.0000,13.8578,0.2004,0.0000,58.7422,58.7422,19.4585,13.9653,715.1000,0.0000,715.1000,-0.0259,165.6936,0.0000,165.6936,1.1774,0.0000,549.4064,549.4064,19.4009,17.8198,1052.9000,236.0000,816.9000,-0.0940,201.1184,42.7969,243.9153,4.2614,278.7969,851.7816,572.9847,19.4379,13.9451,715.1000,0.0000,715.1000,-0.0259,165.7339,0.0000,165.7339,1.1780,0.0000,549.3661,549.3661,19.4553,12.9306,16.1929,1.1556,46800.9597,19.4016,12.5511,15.9764,1.0919,26206.7786,19.4483,12.6345,16.0414,1.0861,22808.1836,19.4532,19.4541,19.4537,-0.1179,3.7506,19.4541,19.4553,19.4547,-0.0958,2.8373,19.4553,19.4587,19.4570,-0.0190,0.9776,19.4587,19.4585,19.4586,0.0559,0.9736,19.4585,19.4578,19.4581,0.0792,0.9477,19.4009,18.1956,18.7982,0.9497,-0.0441,19.4379,19.4009,19.4194,0.4123,-0.1381,19.4483,19.4379,19.4431,0.2879,-0.1640,19.4532,19.4483,19.4508,0.0650,-1.0319,13.1359,13.1379,13.1369,-0.3099,-3.7722,12.8561,12.8724,12.8643,-1.4595,-2.8590,12.6732,12.7175,12.6954,-0.7630,-0.9993,12.6408,12.6613,12.6511,-1.4415,-0.9953,12.5511,12.6054,12.5783,-2.1377,-0.9694,12.5511,12.7783,12.6647,-0.0574,0.0225,16.8464,14.7246,15.7855,17.9670,0.1164,14.5826,13.5395,14.0611,10.8166,0.1424,12.7620,12.8625,12.8123,-0.3623,1.0102,9.4529,738.6628,-73692.4000,95815.9219
