Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8225.0000,13.0365,19.4092,0.0000,103940.8000,-103940.8000,4.9121,0.0000,16796.4198,16796.4198,237.9974,120737.2198,0.0000,-120737.2198,19.4118,13.9196,25186.7000,0.0000,25186.7000,-0.9133,5839.1558,0.0000,5839.1558,41.4713,0.0000,19347.5442,19347.5442,19.4349,15.6177,596.4000,0.0000,596.4000,-0.0328,113.8732,0.0000,113.8732,1.4632,0.0000,482.5268,482.5268,19.4382,13.9454,757.9000,0.0000,757.9000,-0.0275,175.6527,0.0000,175.6527,1.2479,0.0000,582.2473,582.2473,19.4257,18.3986,945.1000,340.7000,604.4000,-0.0914,180.4723,61.8092,242.2815,4.1723,402.5092,764.6277,362.1185,19.4482,13.9552,757.9000,0.0000,757.9000,-0.0275,175.6320,0.0000,175.6320,1.2482,0.0000,582.2680,582.2680,19.4157,12.9262,16.1709,1.1803,47803.3612,19.3835,12.5281,15.9558,1.1222,26932.5775,19.4528,12.5924,16.0226,1.1230,23583.1954,19.4092,19.4118,19.4105,-0.4546,3.8485,19.4118,19.4157,19.4138,-0.4276,2.9352,19.4157,19.4349,19.4253,-0.3160,1.0254,19.4349,19.4382,19.4366,-0.1992,0.9926,19.4382,19.4417,19.4400,-0.1527,0.9651,19.4257,18.3320,18.8789,1.0394,-0.0535,19.4482,19.4257,19.4370,0.2781,-0.1449,19.4528,19.4482,19.4505,0.1557,-0.1723,19.4092,19.4528,19.4310,-0.1723,-1.0636,13.0981,13.1004,13.0992,-0.3886,-3.8708,12.8420,12.8444,12.8432,-0.1881,-2.9575,12.6839,12.6884,12.6862,-0.0444,-1.0477,12.5785,12.5892,12.5838,-0.7450,-1.0149,12.5281,12.5404,12.5343,-0.4645,-0.9874,12.5281,12.7728,12.6504,-0.1062,0.0312,16.9676,16.0104,16.4890,8.5559,0.1226,15.6340,14.5109,15.0724,12.2716,0.1501,12.8689,12.7993,12.8341,0.3296,1.0413,9.7085,758.6353,-76037.5000,98319.1341
8226.0000,13.0290,19.4015,0.0000,103084.3000,-103084.3000,4.8717,0.0000,16655.1204,16655.1204,235.9708,119739.4204,0.0000,-119739.4204,19.4019,13.9098,20714.7000,0.0000,20714.7000,-0.7512,4802.9541,0.0000,4802.9541,34.1269,0.0000,15911.7459,15911.7459,19.4127,15.5957,1976.6000,0.0000,1976.6000,-0.1086,377.5034,0.0000,377.5034,4.8512,0.0000,1599.0966,1599.0966,19.4162,13.9239,486.5000,0.0000,486.5000,-0.0176,112.7818,0.0000,112.7818,0.8012,0.0000,373.7182,373.7182,12.7032,14.7862,407.8000,799.5000,-391.7000,0.0753,85.7250,132.2905,218.0155,3.5677,931.7905,322.0750,-609.7155,19.4413,13.9485,486.5000,0.0000,486.5000,-0.0176,112.7483,0.0000,112.7483,0.8011,0.0000,373.7517,373.7517,19.4028,12.9423,16.1726,1.2465,50482.3823,19.4280,12.4984,15.9632,1.2033,28879.0166,19.4319,12.6199,16.0259,1.1829,24840.4090,19.4015,19.4019,19.4017,-0.0397,3.8216,19.4019,19.4028,19.4024,-0.0711,3.0704,19.4028,19.4127,19.4077,-0.1454,1.0445,19.4127,19.4162,19.4145,-0.2005,0.9359,19.4162,19.4206,19.4184,-0.1935,0.9182,17.2787,19.4693,18.3740,-6.0264,-0.1622,19.4413,19.4350,19.4382,0.0811,-0.0870,19.4319,19.4413,19.4366,-0.1011,-0.1046,19.4015,19.4319,19.4167,-0.1058,-1.0501,13.0808,13.0818,13.0813,-0.1494,-3.8391,12.8840,12.8791,12.8816,0.5302,-3.0879,12.8538,12.7728,12.8133,1.6008,-1.0620,12.5337,12.5414,12.5375,-0.4923,-0.9533,12.4984,12.5075,12.5029,-0.3119,-0.9357,12.4984,12.7032,12.6008,-0.5326,0.1448,12.7032,16.8245,14.7639,-20.7521,0.0695,16.2425,15.0980,15.6703,7.2809,0.0872,12.8291,12.8326,12.8308,0.0273,1.0326,9.7875,764.8093,-79811.7000,104201.8080
8227.0000,13.0754,19.4488,0.6000,92151.7000,-92151.1000,4.3550,0.1250,14904.7109,14904.8359,210.9363,107056.4109,0.4750,-107055.9359,19.4453,13.9523,12347.6000,0.0000,12347.6000,-0.4477,2861.4715,0.0000,2861.4715,20.3450,0.0000,9486.1285,9486.1285,19.4257,15.6086,9031.0000,0.0000,9031.0000,-0.4963,1724.5220,0.0000,1724.5220,22.1733,0.0000,7306.4780,7306.4780,19.4229,13.9304,471.4000,0.0000,471.4000,-0.0171,109.2727,0.0000,109.2727,0.7766,0.0000,362.1273,362.1273,12.5864,16.9814,147.9000,1319.0000,-1171.1000,0.0838,31.1494,217.9900,249.1393,4.1032,1536.9900,116.7506,-1420.2393,19.4196,13.9271,471.4000,0.0000,471.4000,-0.0171,109.2770,0.0000,109.2770,0.7763,0.0000,362.1230,362.1230,19.4410,12.8262,16.1336,1.0900,44146.1341,19.1459,12.6674,15.9066,0.9608,23059.2372,19.4096,12.5609,15.9853,1.0157,21329.7922,19.4488,19.4453,19.4470,0.6131,3.3804,19.4453,19.4410,19.4431,0.5583,2.9326,19.4410,19.4257,19.4334,0.3754,1.2023,19.4257,19.4229,19.4243,0.1851,0.7060,19.4229,19.4212,19.4220,0.1098,0.6889,18.5538,18.3349,18.4443,0.9153,-0.2339,19.4196,19.4314,19.4255,-0.0871,-0.1501,19.4096,19.4196,19.4146,-0.1994,-0.1672,19.4488,19.4096,19.4292,0.2171,-0.9747,13.1605,13.1547,13.1576,0.9869,-3.3975,13.0621,13.0403,13.0512,2.1128,-2.9498,13.8361,13.3968,13.6164,9.7583,-1.2195,12.6417,12.6197,12.6307,1.1907,-0.7232,12.6674,12.6105,12.6389,1.7076,-0.7061,12.6674,12.5864,12.6269,0.3810,0.2167,12.5864,14.2608,13.4236,-16.1082,0.1329,14.2228,15.2537,14.7382,-11.1812,0.1500,12.9829,12.7939,12.8884,0.7608,0.9575,8.7661,684.9937,-71000.8000,88535.1635
8228.0000,13.1698,19.5424,21.7000,89816.2000,-89794.5000,4.2458,4.5145,14558.7184,14563.2329,205.7065,104374.9184,17.1855,-104357.7329,19.5353,14.0406,12353.0000,0.0000,12353.0000,-0.4479,2859.6767,0.0000,2859.6767,20.3423,0.0000,9493.3233,9493.3233,19.4840,15.6662,8656.2000,0.0000,8656.2000,-0.4757,1651.7755,0.0000,1651.7755,21.2484,0.0000,7004.4245,7004.4245,19.4706,13.9772,483.2000,0.0000,483.2000,-0.0175,111.9447,0.0000,111.9447,0.7959,0.0000,371.2553,371.2553,12.6343,17.0408,153.8000,1387.9000,-1234.1000,0.0880,32.3668,229.4890,261.8558,4.3115,1617.3890,121.4332,-1495.9558,19.4102,13.9180,483.2000,0.0000,483.2000,-0.0175,112.0248,0.0000,112.0248,0.7960,0.0000,371.1752,371.1752,19.5262,12.7116,16.1189,1.0952,44355.4916,19.1941,12.5740,15.8840,0.9575,22981.0617,19.4086,12.5208,15.9647,0.9963,20921.6157,19.5424,19.5353,19.5389,1.1752,3.2987,19.5353,19.5262,19.5308,1.1238,2.8508,19.5262,19.4840,19.5051,0.9319,1.1632,19.4840,19.4706,19.4773,0.7062,0.6876,19.4706,19.4570,19.4638,0.5709,0.6700,18.5095,18.4280,18.4688,0.3613,-0.2300,19.4102,19.4199,19.4151,-0.0588,-0.1420,19.4086,19.4102,19.4094,0.0037,-0.1595,19.5424,19.4086,19.4755,0.6254,-0.9470,13.2508,13.2439,13.2473,1.1491,-3.3153,13.1383,13.1274,13.1328,1.0520,-2.8674,13.8541,13.7487,13.8014,2.2986,-1.1798,12.6303,12.6300,12.6302,0.0600,-0.7041,12.5740,12.5960,12.5850,-0.5844,-0.6866,12.5740,12.6343,12.6042,-0.2077,0.2134,12.6343,13.2621,12.9482,-5.6703,0.1254,13.3425,14.3678,13.8551,-10.5909,0.1429,12.8045,12.9059,12.8552,-0.3338,0.9305,8.5596,668.8569,-69053.0000,88258.1690
8229.0000,13.2386,19.5229,425.1000,51796.0000,-51370.9000,2.4699,88.3366,8409.2480,8497.5846,119.7719,60205.2480,336.7634,-59868.4846,19.5241,14.0296,12335.1000,0.0000,12335.1000,-0.4473,2855.9120,0.0000,2855.9120,20.2888,0.0000,9479.1880,9479.1880,19.5143,15.6962,9895.7000,0.0000,9895.7000,-0.5438,1887.5992,0.0000,1887.5992,24.2674,0.0000,8008.1008,8008.1008,19.5035,14.0094,471.0000,0.0000,471.0000,-0.0171,109.0759,0.0000,109.0759,0.7754,0.0000,361.9241,361.9241,12.6185,16.7374,201.6000,1383.0000,-1181.4000,0.0914,42.4371,228.6418,271.0789,4.4831,1611.6418,159.1629,-1452.4789,19.4398,13.9469,471.0000,0.0000,471.0000,-0.0171,109.1581,0.0000,109.1581,0.7760,0.0000,361.8419,361.8419,19.5246,12.6113,16.0680,0.9122,36944.9438,19.1638,12.5027,15.8333,0.7911,18985.3895,19.4618,12.3745,15.9181,0.8417,17675.0967,19.5229,19.5241,19.5235,-0.1191,2.8942,19.5241,19.5246,19.5243,-0.0109,2.4469,19.5246,19.5143,19.5194,0.2399,1.0613,19.5143,19.5035,19.5089,0.4475,0.5175,19.5035,19.4891,19.4963,0.4582,0.5005,18.3919,18.4812,18.4366,-0.3222,-0.2385,19.4398,19.4204,19.4301,0.2478,-0.1471,19.4618,19.4398,19.4508,0.5658,-0.1641,19.5229,19.4618,19.4924,0.2698,-0.8107,13.3299,13.3229,13.3264,1.0207,-2.9091,13.2146,13.2027,13.2087,0.9813,-2.4618,14.1628,13.9911,14.0770,3.3917,-1.0763,12.5852,12.5968,12.5910,-0.4062,-0.5325,12.5027,12.5380,12.5204,-0.7135,-0.5154,12.5027,12.6185,12.5606,-0.4594,0.2235,12.6185,12.8716,12.7451,-2.3850,0.1321,12.9947,13.6092,13.3019,-6.6093,0.1492,12.6059,12.9303,12.7681,-0.9848,0.7958,5.0244,392.6150,-29379.5000,73605.4300
8230.0000,13.2658,19.4911,661.7000,48743.3000,-48081.6000,2.3380,137.4404,7918.6349,8056.0753,113.4396,56661.9349,524.2596,-56137.6753,19.4938,13.9999,12332.9000,0.0000,12332.9000,-0.4472,2856.4253,0.0000,2856.4253,20.2881,0.0000,9476.4747,9476.4747,19.5072,15.6892,9844.4000,0.0000,9844.4000,-0.5410,1877.9765,0.0000,1877.9765,24.1293,0.0000,7966.4235,7966.4235,19.5071,14.0129,560.9000,0.0000,560.9000,-0.0203,129.8897,0.0000,129.8897,0.9230,0.0000,431.0103,431.0103,12.5789,15.8431,350.1000,1298.0000,-947.9000,0.0982,73.7439,214.5030,288.2469,4.8312,1512.5030,276.3561,-1236.1469,19.4730,13.9795,560.9000,0.0000,560.9000,-0.0203,129.9421,0.0000,129.9421,0.9237,0.0000,430.9579,430.9579,19.4972,12.5682,16.0327,0.8500,34425.7033,19.1653,12.4351,15.8002,0.7431,17833.9803,19.4901,12.2848,15.8875,0.7955,16705.9503,19.4911,19.4938,19.4925,-0.3084,2.7460,19.4938,19.4972,19.4955,-0.2821,2.2988,19.4972,19.5072,19.5022,-0.1421,1.0106,19.5072,19.5071,19.5071,0.0451,0.4696,19.5071,19.5022,19.5047,0.1672,0.4493,17.9540,18.5286,18.2413,-2.2904,-0.2377,19.4730,19.4394,19.4562,0.3814,-0.1395,19.4901,19.4730,19.4815,0.4375,-0.1599,19.4911,19.4901,19.4906,0.0452,-0.7610,13.3775,13.3729,13.3752,0.6555,-2.7602,13.2661,13.2572,13.2616,0.7056,-2.3130,14.2090,14.1433,14.1761,1.2632,-1.0248,12.5395,12.5540,12.5467,-0.4677,-0.4838,12.4351,12.4748,12.4549,-0.7230,-0.4635,12.4351,12.5789,12.5070,-0.5806,0.2235,12.5789,12.7098,12.6443,-1.1490,0.1253,12.8871,13.1871,13.0371,-3.1298,0.1457,12.4608,12.8700,12.6654,-1.1733,0.7468,4.7763,373.2245,-25730.4000,68965.6339
8231.0000,13.3404,19.4610,960.7000,41240.2000,-40279.5000,1.9989,199.2985,6711.3372,6910.6357,97.0324,47951.5372,761.4015,-47190.1357,19.4640,13.9707,12351.8000,0.0000,12351.8000,-0.4479,2861.8109,0.0000,2861.8109,20.3273,0.0000,9489.9891,9489.9891,19.4851,15.6673,11523.4000,0.0000,11523.4000,-0.6332,2198.8648,0.0000,2198.8648,28.2480,0.0000,9324.5352,9324.5352,19.4940,14.0001,403.6000,0.0000,403.6000,-0.0146,93.4776,0.0000,93.4776,0.6641,0.0000,310.1224,310.1224,12.5067,13.4140,804.3000,874.8000,-70.5000,0.1099,169.6135,144.4610,314.0746,5.4607,1019.2610,634.6865,-384.5746,19.4906,13.9968,403.6000,0.0000,403.6000,-0.0146,93.4814,0.0000,93.4814,0.6644,0.0000,310.1186,310.1186,19.4681,12.4812,15.9747,0.6647,26920.3654,18.9898,12.4899,15.7399,0.5565,13356.8100,19.4982,12.1674,15.8328,0.6277,13181.2224,19.4610,19.4640,19.4625,-0.2950,2.3692,19.4640,19.4681,19.4660,-0.2887,1.9213,19.4681,19.4851,19.4766,-0.2422,0.9224,19.4851,19.4940,19.4895,-0.1458,0.2891,19.4940,19.4987,19.4964,-0.0337,0.2745,16.8901,18.4490,17.6696,-6.8328,-0.2583,19.4906,19.4644,19.4775,0.3232,-0.1484,19.4982,19.4906,19.4944,0.2214,-0.1630,19.4610,19.4982,19.4796,-0.0662,-0.6292,13.4945,13.4824,13.4885,1.4332,-2.3816,13.4109,13.3842,13.3976,1.7070,-1.9337,14.6591,14.4045,14.5318,4.3588,-0.9347,12.5395,12.5417,12.5406,-0.0076,-0.3015,12.4899,12.4650,12.4774,0.3379,-0.2869,12.4899,12.5067,12.4983,-0.0384,0.2459,12.5067,12.6096,12.5581,-0.9740,0.1360,12.7444,12.9511,12.8477,-2.2187,0.1506,12.3588,12.7919,12.5753,-1.0206,0.6168,4.1189,321.8543,-15667.6000,53458.3979
8232.0000,13.4239,19.4427,1206.9000,36602.2000,-35395.3000,1.7926,250.0270,5968.1702,6218.1972,87.0739,42570.3702,956.8730,-41613.4972,19.4447,13.9518,12353.0000,0.0000,12353.0000,-0.4479,2862.7420,0.0000,2862.7420,20.3373,0.0000,9490.2580,9490.2580,19.4617,15.6441,12544.3000,0.0000,12544.3000,-0.6893,2394.3543,0.0000,2394.3543,30.7620,0.0000,10149.9457,10149.9457,19.4741,13.9806,396.0000,0.0000,396.0000,-0.0144,91.7390,0.0000,91.7390,0.6517,0.0000,304.2610,304.2610,19.4836,18.4116,1542.9000,544.0000,998.9000,-0.1486,294.4176,98.7875,393.2051,7.4474,642.7875,1248.4824,605.6949,19.4909,13.9971,396.0000,0.0000,396.0000,-0.0144,91.7207,0.0000,91.7207,0.6517,0.0000,304.2793,304.2793,19.4478,12.3633,15.9056,0.4636,18776.2124,18.6087,12.7216,15.6652,0.3467,8321.4790,19.4905,12.0399,15.7652,0.4388,9214.9304,19.4427,19.4447,19.4437,-0.1606,2.0873,19.4447,19.4478,19.4463,-0.1723,1.6394,19.4478,19.4617,19.4548,-0.1972,0.9522,19.4617,19.4741,19.4679,-0.1952,0.2629,19.4741,19.4860,19.4800,-0.1307,0.2485,19.4836,16.7602,18.1219,5.5249,-0.1179,19.4909,19.4836,19.4872,0.1841,-0.2665,19.4905,19.4909,19.4907,0.0219,-0.2809,19.4427,19.4905,19.4666,-0.0909,-0.6015,13.7030,13.6788,13.6909,2.5093,-2.1059,13.6969,13.6358,13.6664,3.3102,-1.6580,14.7567,14.6409,14.6988,2.0814,-0.9708,12.6210,12.5834,12.6022,0.8096,-0.2815,12.7216,12.5479,12.6348,1.9649,-0.2671,12.7216,12.3797,12.5507,0.6986,0.0994,15.9943,14.2670,15.1306,31.1110,0.2479,14.2522,13.5750,13.9136,12.9289,0.2623,12.7306,12.5032,12.6169,0.5683,0.5829,3.4864,272.4301,-8707.1000,36312.6217
8233.0000,13.5170,19.2733,1823.1000,31111.4000,-29288.3000,1.5651,377.1017,5083.9113,5461.0130,76.1059,36195.3113,1445.9983,-34749.3130,19.2949,13.8049,12373.7000,0.0000,12373.7000,-0.4487,2872.6414,0.0000,2872.6414,20.3765,0.0000,9501.0586,9501.0586,19.3914,15.5747,14293.0000,0.0000,14293.0000,-0.7854,2730.4773,0.0000,2730.4773,35.0640,0.0000,11562.5227,11562.5227,19.4451,13.9521,352.5000,0.0000,352.5000,-0.0128,81.6896,0.0000,81.6896,0.5803,0.0000,270.8104,270.8104,19.5126,17.3439,2522.1000,254.7000,2267.4000,-0.2080,481.0989,46.2748,527.3738,9.3493,300.9748,2041.0011,1740.0262,19.5329,14.0383,352.5000,0.0000,352.5000,-0.0128,81.6049,0.0000,81.6049,0.5801,0.0000,270.8951,270.8951,19.3235,12.3512,15.8373,0.2922,11832.5044,18.5645,12.6449,15.6047,0.2232,5357.8573,19.5461,11.8584,15.7022,0.2899,6088.3932,19.2733,19.2949,19.2841,-1.8597,1.8215,19.2949,19.3235,19.3092,-1.5878,1.3728,19.3235,19.3914,19.3575,-1.1076,0.9328,19.3914,19.4451,19.4182,-0.5323,0.1474,19.4451,19.4737,19.4594,-0.1824,0.1346,19.5126,17.3417,18.4271,3.7503,-0.1001,19.5329,19.5126,19.5228,0.4952,-0.3081,19.5461,19.5329,19.5395,0.6556,-0.3209,19.2733,19.5461,19.4097,-0.6199,-0.5262,13.9360,13.9046,13.9203,2.8350,-1.8410,14.0757,13.9782,14.0270,4.4183,-1.3923,15.0613,14.8725,14.9669,3.3026,-0.9523,12.7341,12.6450,12.6895,1.1203,-0.1669,12.6449,12.6330,12.6390,0.1170,-0.1541,12.6449,12.4919,12.5684,0.2800,0.0806,15.9890,15.6040,15.7965,8.1024,0.2886,15.5376,14.8343,15.1860,15.4213,0.3014,13.6284,12.1087,12.8685,3.1030,0.5067,3.0061,234.9024,350.8000,23278.7549
8234.0000,13.6272,19.0173,2572.3000,26595.4000,-24023.1000,1.3907,531.1056,4357.1949,4888.3005,67.7030,30952.5949,2041.1944,-28911.4005,19.0553,13.5700,12364.9000,0.0000,12364.9000,-0.4484,2878.8229,0.0000,2878.8229,20.4022,0.0000,9486.0771,9486.0771,19.2424,15.4273,14955.0000,0.0000,14955.0000,-0.8218,2862.1886,0.0000,2862.1886,36.7312,0.0000,12092.8114,12092.8114,19.4151,13.9228,366.9000,0.0000,366.9000,-0.0133,85.0569,0.0000,85.0569,0.6042,0.0000,281.8431,281.8431,19.5564,17.0640,3439.9000,140.4000,3299.5000,-0.2723,655.8233,25.5272,681.3505,12.1849,165.9272,2784.0767,2618.1495,19.5795,14.0840,366.9000,0.0000,366.9000,-0.0133,84.8918,0.0000,84.8918,0.6035,0.0000,282.0082,282.0082,19.1112,12.4422,15.7767,0.1641,6647.6820,18.5853,12.5218,15.5536,0.1343,3223.5101,19.5908,11.6999,15.6454,0.1748,3670.6154,19.0173,19.0553,19.0363,-2.9243,1.6128,19.0553,19.1112,19.0833,-2.6602,1.1644,19.1112,19.2424,19.1768,-2.1137,0.9060,19.2424,19.4151,19.3288,-1.0135,0.0842,19.4151,19.4653,19.4402,-0.1650,0.0709,19.5564,17.6542,18.6053,2.2162,-0.0670,19.5795,19.5564,19.5680,0.6118,-0.3393,19.5908,19.5795,19.5852,0.6174,-0.3526,19.0173,19.5908,19.3040,-1.2089,-0.4732,14.1358,14.1049,14.1203,2.4801,-1.6333,14.4717,14.3498,14.4107,4.6976,-1.1849,15.1194,15.0378,15.0786,1.4139,-0.9265,12.8232,12.7030,12.7631,0.9547,-0.1047,12.5218,12.6632,12.5925,-0.4941,-0.0914,12.5218,12.5992,12.5605,-0.0281,0.0464,16.4136,16.1574,16.2855,5.9670,0.3188,16.0743,15.7177,15.8960,8.6349,0.3321,14.6473,11.9039,13.2756,4.9789,0.4527,2.6519,207.2208,7330.1000,13541.8076
8235.0000,13.7188,18.5912,3495.4000,22430.1000,-18934.7000,1.2419,720.6145,3682.6952,4403.3098,60.5370,26112.7952,2774.7855,-23338.0098,18.6621,13.1847,12374.8000,0.0000,12374.8000,-0.4487,2894.8201,0.0000,2894.8201,20.4835,0.0000,9479.9799,9479.9799,18.9756,15.1635,17584.5000,0.0000,17584.5000,-0.9663,3376.6338,0.0000,3376.6338,43.2977,0.0000,14207.8662,14207.8662,20.2759,14.7667,353.9000,0.0000,353.9000,-0.0128,81.2223,0.0000,81.2223,0.5830,0.0000,272.6777,272.6777,19.6191,16.9663,4479.8000,57.3000,4422.5000,-0.3478,853.4326,10.4292,863.8618,15.5169,67.7292,3626.3674,3558.6382,19.6471,14.1502,353.9000,0.0000,353.9000,-0.0128,81.8188,0.0000,81.8188,0.5818,0.0000,272.0812,272.0812,18.7701,12.6579,15.7140,0.0216,875.5304,17.8480,13.1472,15.4976,0.0150,359.1218,19.6614,11.5014,15.5814,0.0260,545.4666,18.5912,18.6621,18.6266,-4.8769,1.4328,18.6621,18.7701,18.7161,-4.3642,0.9841,18.7701,18.9805,18.8753,-3.5721,0.9469,20.2759,18.7363,19.5061,2.2066,-0.0194,17.8480,20.2759,19.0620,-4.4985,-0.0322,19.6191,17.8480,18.7336,1.6144,-0.0520,19.6471,19.6191,19.6331,0.8526,-0.3998,19.6614,19.6471,19.6543,0.9001,-0.4126,18.5912,19.6614,19.1263,-2.0785,-0.4300,14.3224,14.2901,14.3062,2.3102,-1.4554,15.0216,14.8295,14.9255,6.2790,-1.0067,15.1494,15.1122,15.1308,0.6961,-0.9695,14.7667,10.9044,12.8355,0.9402,-0.0032,14.7667,10.6842,12.7254,1.6707,0.0096,12.3417,12.7379,12.5398,-0.1842,0.0294,16.6363,16.5088,16.5726,3.5312,0.3772,16.4312,16.2424,16.3368,5.3861,0.3901,16.0407,11.6775,13.8591,7.1081,0.4074,2.3404,182.8838,16154.9000,1780.1189
8236.0000,13.6100,17.8124,4497.3000,18504.4000,-14007.1000,1.1084,928.8256,3030.4001,3959.2257,54.0997,21534.8001,3568.4744,-17966.3257,18.0174,12.5532,12384.7000,0.0000,12384.7000,-0.4491,2920.1096,0.0000,2920.1096,20.6078,0.0000,9464.5904,9464.5904,18.1437,14.3410,21193.1000,0.0000,21193.1000,-1.1646,4113.1605,0.0000,4113.1605,52.4177,0.0000,17079.9395,17079.9395,18.2130,12.7431,364.0000,0.0000,364.0000,-0.0132,85.6184,0.0000,85.6184,0.5930,0.0000,278.3816,278.3816,18.1976,15.4829,5477.3000,2.1000,5475.2000,-0.4215,1062.2862,0.3734,1062.6597,18.7681,2.4734,4415.0138,4412.5403,17.7272,12.2676,364.0000,0.0000,364.0000,-0.0132,86.1352,0.0000,86.1352,0.5978,0.0000,277.8648,277.8648,14.6810,16.6109,15.6460,-0.1411,-5714.7076,13.4138,17.3976,15.4057,-0.2621,-6291.5880,15.3993,15.6785,15.5389,-0.0184,-385.7600,17.8124,18.0174,17.9149,-8.5228,0.8636,18.0174,18.3795,18.1984,-6.1809,0.4145,17.2310,17.9522,17.5916,-15.4247,1.1823,18.2130,18.5445,18.3788,-13.5380,-0.5646,17.8415,18.2130,18.0273,-12.4200,-0.5778,18.1976,18.9208,18.5592,-2.0374,-0.1684,17.7272,18.1976,17.9624,-20.0953,-0.5899,17.4420,17.7272,17.5846,-24.9098,-0.6031,17.8124,20.0229,18.9176,-2.4515,-0.2448,13.6789,13.8326,13.7558,-6.5764,-0.8900,14.6810,14.8255,14.7533,-2.0126,-0.4409,14.3410,14.6810,14.5110,-7.4126,-1.2087,14.3410,13.9375,14.1393,15.7997,0.5382,13.9089,13.4138,13.6614,11.3611,0.5514,13.4138,12.2098,12.8118,3.3491,0.1420,14.6582,15.1501,14.9041,-20.0684,0.5635,15.0841,15.3993,15.2417,-13.1490,0.5767,15.3993,12.7028,14.0511,2.3829,0.2184,2.0585,160.8533,25773.9000,-12392.0556
8237.0000,13.3595,17.0996,5495.0000,17625.3000,-12130.3000,1.1188,1139.5844,2869.5784,4009.1628,54.6424,20494.8784,4355.4156,-16139.4628,17.3048,11.8556,12384.8000,0.0000,12384.8000,-0.4491,2946.2523,0.0000,2946.2523,20.7889,0.0000,9438.5477,9438.5477,17.5519,13.7566,23879.9000,0.0000,23879.9000,-1.3123,4671.1375,0.0000,4671.1375,59.9023,0.0000,19208.7625,19208.7625,17.6302,12.1741,355.9000,0.0000,355.9000,-0.0129,84.3205,0.0000,84.3205,0.5958,0.0000,271.5795,271.5795,17.7848,15.0718,6200.3000,0.0000,6200.3000,-0.4770,1209.0655,0.0000,1209.0655,21.7547,0.0000,4991.2345,4991.2345,17.7343,12.2762,355.9000,0.0000,355.9000,-0.0129,84.2109,0.0000,84.2109,0.5998,0.0000,271.6891,271.6891,14.0550,17.1149,15.5849,-0.2625,-10630.8883,13.7553,16.9772,15.3663,-0.2487,-5969.8733,14.6683,16.3081,15.4882,-0.1266,-2658.6630,17.0996,17.3048,17.2022,-8.5344,0.8640,17.3048,17.7678,17.5363,-7.9239,0.4149,17.3208,17.4293,17.3751,-2.5471,1.3157,17.6302,17.7989,17.7146,-7.9491,-0.6527,17.4840,17.6302,17.5571,-5.6076,-0.6656,17.7848,18.7984,18.2916,-3.1637,-0.1852,17.7343,17.7848,17.7596,-2.3815,-0.6622,17.7543,17.7343,17.7443,1.9937,-0.6751,17.0996,20.1401,18.6198,-3.5273,-0.2548,13.1544,13.3013,13.2278,-6.3050,-0.8932,14.0550,14.4677,14.2614,-5.8698,-0.4441,13.7566,14.0550,13.9058,-7.2378,-1.3449,13.7566,13.8462,13.8014,-4.0114,0.6235,13.8123,13.7553,13.7838,1.5438,0.6364,13.7553,12.4948,13.1250,3.8468,0.1560,14.4367,14.5447,14.4907,-4.9227,0.6330,14.4994,14.6683,14.5838,-7.8726,0.6459,14.6683,13.5900,14.1291,1.0085,0.2256,2.0956,163.7529,31046.5000,-19259.4246
8238.0000,12.8470,15.9443,6501.8000,15399.2000,-8897.4000,1.0660,1359.9485,2477.6236,3837.5721,52.1436,17876.8236,5141.8515,-12734.9721,16.2744,10.8475,12365.5000,0.0000,12365.5000,-0.4484,2980.7154,0.0000,2980.7154,20.9618,0.0000,9384.7846,9384.7846,17.3691,13.5762,27647.3000,0.0000,27647.3000,-1.5193,5421.4401,0.0000,5421.4401,70.0599,0.0000,22225.8599,22225.8599,17.4417,11.9898,479.7000,0.0000,479.7000,-0.0174,113.9205,0.0000,113.9205,0.8095,0.0000,365.7795,365.7795,17.7459,15.0334,6422.7000,0.0000,6422.7000,-0.4941,1253.0815,0.0000,1253.0815,22.6947,0.0000,5169.6185,5169.6185,17.7430,12.2847,479.7000,0.0000,479.7000,-0.0174,113.4915,0.0000,113.4915,0.8084,0.0000,366.2085,366.2085,13.6950,17.3568,15.5259,-0.3819,-15467.2486,13.6451,17.0032,15.3241,-0.3152,-7565.0148,14.4322,16.4596,15.4459,-0.1903,-3996.2617,15.9443,16.2744,16.1093,-13.1221,0.8244,16.2744,16.9775,16.6259,-10.9201,0.3760,17.2598,17.3016,17.2807,-1.0724,1.4712,17.4417,17.4922,17.4670,-2.9217,-0.8078,17.4090,17.4417,17.4253,-1.5236,-0.8252,17.7459,18.3922,18.0691,-2.6184,-0.2411,17.7430,17.7459,17.7445,-0.1157,-0.7352,17.7431,17.7430,17.7430,0.0511,-0.7526,15.9443,20.4588,18.2015,-4.9816,-0.2415,12.3722,12.5894,12.4808,-8.9482,-0.8559,13.6950,14.0502,13.8726,-4.6256,-0.4075,13.5762,13.6950,13.6356,-3.1940,-1.5026,13.5762,13.6194,13.5978,-2.3898,0.7763,13.5837,13.6451,13.6144,-1.9779,0.7937,13.6451,13.0207,13.3329,2.5743,0.2097,14.4338,14.4454,14.4396,-0.5502,0.7038,14.3933,14.4322,14.4128,-1.9982,0.7212,14.4322,13.8961,14.1642,0.4893,0.2101,1.9986,156.1737,38497.5000,-27028.5251
8239.0000,12.8929,15.2894,14523.8000,25505.3000,-10981.5000,1.9609,3035.5289,4107.9567,7143.4856,96.2642,29613.2567,11488.2711,-18124.9856,15.3762,9.9699,12365.0000,0.0000,12365.0000,-0.4484,3015.9318,0.0000,3015.9318,21.2689,0.0000,9349.0682,9349.0682,16.1818,12.4038,29939.2000,0.0000,29939.2000,-1.6452,5968.7298,0.0000,5968.7298,76.1071,0.0000,23970.4702,23970.4702,17.2771,11.8287,358.3000,0.0000,358.3000,-0.0130,85.2667,0.0000,85.2667,0.6062,0.0000,273.0333,273.0333,18.6223,15.9713,6267.9000,74.0000,6193.9000,-0.4863,1208.9743,13.2487,1222.2230,22.3621,87.2487,5058.9257,4971.6770,18.8929,13.4104,358.3000,0.0000,358.3000,-0.0130,83.5831,0.0000,83.5831,0.6037,0.0000,274.7169,274.7169,15.5651,15.5903,15.5777,-0.0004,-16.3088,17.8232,12.9447,15.3839,0.0701,1683.0958,19.0538,11.9186,15.4862,0.1026,2153.9802,15.2894,15.3762,15.3328,-9.3040,2.2260,15.3762,15.5651,15.4707,-13.8751,1.7776,15.5651,16.1519,15.8585,-17.0962,1.6099,17.2771,17.5407,17.4089,-0.6340,-0.0353,17.8232,17.2771,17.5501,1.5726,-0.0483,18.6223,17.8232,18.2227,1.9208,-0.1378,18.8929,18.6223,18.7576,12.2930,-0.6240,19.0538,18.8929,18.9734,14.9137,-0.6370,15.2894,19.0538,17.1716,-12.3624,-0.7153,12.5780,12.5676,12.5728,1.1760,-2.2600,13.0744,13.2234,13.1489,-8.6664,-1.8116,12.4038,12.8177,12.6107,-12.3015,-1.6439,12.4038,14.7508,13.5773,-0.1815,0.0013,12.0962,14.8571,13.4767,-1.5956,0.0143,13.2083,13.3921,13.3002,-0.3274,0.1038,15.5178,15.2509,15.3843,11.4675,0.5900,15.2112,15.0172,15.1142,8.5314,0.6030,14.6612,13.9722,14.3167,1.9075,0.6813,3.8026,297.1384,38233.2000,3820.7672
8240.0000,12.9812,17.1483,8294.6000,33594.6000,-25300.0000,2.0191,1731.0448,5421.8311,7152.8760,98.4851,39016.4311,6563.5552,-32452.8760,16.9605,11.5179,12384.7000,0.0000,12384.7000,-0.4491,2959.1189,0.0000,2959.1189,21.5829,0.0000,9425.5811,9425.5811,16.4527,12.6716,30018.1000,0.0000,30018.1000,-1.6496,5961.4829,0.0000,5961.4829,77.9025,0.0000,24056.6171,24056.6171,17.0092,11.5666,358.6000,0.0000,358.6000,-0.0130,85.6285,0.0000,85.6285,0.6081,0.0000,272.9715,272.9715,17.7113,15.1097,6344.8000,120.9000,6223.9000,-0.4948,1238.4557,21.3378,1259.7935,22.4284,142.2378,5106.3443,4964.1065,17.3936,11.9418,358.6000,0.0000,358.6000,-0.0130,85.2128,0.0000,85.2128,0.5949,0.0000,273.3872,273.3872,16.7419,14.4400,15.5910,0.0449,1816.8193,18.4481,12.3541,15.4011,0.1069,2565.2064,17.1755,13.7841,15.4798,0.0595,1249.1081,17.1483,16.9605,17.0544,20.8423,2.2902,16.9605,16.7419,16.8512,16.7272,1.8411,16.7419,16.4428,16.5924,8.9224,1.6365,17.0092,17.6963,17.3528,-0.6112,-0.0131,18.4481,17.0092,17.7287,2.2209,-0.0261,17.7113,18.4481,18.0797,-1.6597,-0.1352,17.3936,17.7113,17.5524,-14.4772,-0.6300,17.1755,17.3936,17.2846,-20.3137,-0.6430,17.1483,17.1755,17.1619,-0.0509,-0.7385,12.6406,12.6334,12.6370,0.8416,-2.3248,12.8567,12.9093,12.8830,-3.1422,-1.8757,12.6898,12.6628,12.6763,0.8576,-1.6710,12.7129,14.0836,13.3982,-2.0946,-0.0215,12.3541,14.4718,13.4129,-0.7026,-0.0085,12.3541,13.7815,13.0678,-2.7385,0.1007,14.8852,15.0070,14.9461,-5.2222,0.5954,14.9415,14.9825,14.9620,-1.7700,0.6084,14.8200,14.1295,14.4748,1.9736,0.7039,3.9371,307.6543,24043.9000,5631.1338
8241.0000,13.4026,18.3901,5753.6000,40649.7000,-34896.1000,2.2204,1192.3624,6624.8432,7817.2056,108.0130,47274.5432,4561.2376,-42713.3056,18.2645,12.7945,16418.8000,0.0000,16418.8000,-0.5954,3859.5159,0.0000,3859.5159,27.9676,0.0000,12559.2841,12559.2841,17.5406,13.7452,24720.6000,0.0000,24720.6000,-1.3585,4836.3178,0.0000,4836.3178,63.8503,0.0000,19884.2822,19884.2822,17.4189,11.9674,360.3000,0.0000,360.3000,-0.0131,85.5895,0.0000,85.5895,0.6133,0.0000,274.7105,274.7105,17.0703,14.3931,7099.4000,35.6000,7063.8000,-0.5481,1397.8351,6.2229,1404.0580,25.2135,41.8229,5701.5649,5659.7420,16.9154,11.4748,360.3000,0.0000,360.3000,-0.0131,86.1373,0.0000,86.1373,0.6100,0.0000,274.1627,274.1627,18.0666,13.1780,15.6223,0.1868,7565.0758,17.9361,12.9002,15.4182,0.1732,4156.3765,16.8619,14.1008,15.4813,0.0950,1993.9735,18.3901,18.2645,18.3273,15.4270,2.5315,18.2645,18.0666,18.1655,15.9267,1.9361,18.0666,17.5406,17.8036,14.6835,1.5349,17.5406,17.4189,17.4798,1.5992,0.1764,17.4189,17.6582,17.5386,-2.2275,0.1633,17.0703,18.8325,17.9514,-1.4821,-0.0506,16.9154,17.0703,16.9928,-6.6869,-0.5988,16.8619,16.9154,16.8886,-4.7115,-0.6118,18.3901,16.8619,17.6260,5.6670,-0.7991,13.1286,13.0829,13.1058,5.7233,-2.5671,13.3026,13.2295,13.2661,4.6888,-1.9717,13.6893,13.3344,13.5119,10.1500,-1.5705,13.2476,13.3313,13.2895,-1.2460,-0.2120,12.9002,13.3317,13.1159,-3.5176,-0.1990,12.9002,13.2160,13.0581,-0.0504,0.0150,14.3617,14.5115,14.4366,-6.0819,0.5632,14.4427,14.5732,14.5079,-5.4135,0.5762,14.4573,14.4778,14.4675,-0.0206,0.7635,4.3253,337.9814,14027.7000,13715.4259
8242.0000,13.7717,19.4304,3389.8000,49210.3000,-45820.5000,2.5020,698.2378,8089.6867,8787.9245,121.6757,57299.9867,2691.5622,-54608.4245,19.3384,13.8471,20466.5000,0.0000,20466.5000,-0.7422,4748.9850,0.0000,4748.9850,34.2392,0.0000,15717.5150,15717.5150,18.6837,14.8745,20957.6000,0.0000,20957.6000,-1.1517,4039.2135,0.0000,4039.2135,53.1181,0.0000,16918.3865,16918.3865,18.2149,12.7464,353.4000,0.0000,353.4000,-0.0128,83.1233,0.0000,83.1233,0.5981,0.0000,270.2767,270.2767,17.1620,14.4746,7366.2000,24.9000,7341.3000,-0.5681,1448.5422,4.3584,1452.9006,26.4184,29.2584,5917.6578,5888.3994,17.2201,11.7729,353.4000,0.0000,353.4000,-0.0128,84.1613,0.0000,84.1613,0.6024,0.0000,269.2387,269.2387,19.1880,12.1753,15.6817,0.4226,17113.6971,17.9048,12.9812,15.4430,0.2670,6408.1818,17.2710,13.7289,15.5000,0.1921,4033.9079,19.4304,19.3384,19.3844,12.8238,2.8712,19.3384,19.1880,19.2632,13.3135,2.1291,19.1880,18.6837,18.9359,13.7305,1.4964,18.6837,18.2149,18.4493,11.7662,0.3447,18.2149,17.8913,18.0531,6.2751,0.3319,17.1620,18.7122,17.9371,-0.1060,-0.0056,17.2201,17.1620,17.1911,2.4587,-0.5736,17.2710,17.2201,17.2456,4.3739,-0.5865,19.4304,17.2710,18.3507,8.8125,-0.8817,13.5865,13.5467,13.5666,5.6280,-2.9079,13.5413,13.4972,13.5192,3.1216,-2.1657,14.4350,14.1051,14.2700,9.2158,-1.5330,13.0075,13.1077,13.0576,-2.7313,-0.3813,12.8896,13.0166,12.9531,-1.8987,-0.3685,14.4746,11.8946,13.1846,1.5926,-0.0311,14.4746,14.4638,14.4692,0.4596,0.5370,14.4011,14.4286,14.4149,-1.0565,0.5498,14.1841,14.5456,14.3649,-1.1728,0.8451,4.8601,379.7712,3651.7000,27555.7868
8243.0000,13.8244,19.4984,3449.3000,51139.4000,-47690.1000,2.5962,709.8798,8417.2821,9127.1619,126.4748,59556.6821,2739.4202,-56817.2619,19.4892,13.9953,24517.5000,0.0000,24517.5000,-0.8891,5678.8130,0.0000,5678.8130,40.4310,0.0000,18838.6870,18838.6870,19.2494,15.4342,15654.7000,0.0000,15654.7000,-0.8603,2995.8402,0.0000,2995.8402,38.9108,0.0000,12658.8598,12658.8598,19.0085,13.5239,364.6000,0.0000,364.6000,-0.0132,84.9346,0.0000,84.9346,0.6104,0.0000,279.6654,279.6654,17.7403,15.1275,6992.8000,119.6000,6873.2000,-0.5445,1364.4111,21.1178,1385.5288,25.2980,140.7178,5628.3889,5487.6712,17.9967,12.5328,364.6000,0.0000,364.6000,-0.0132,85.9888,0.0000,85.9888,0.6188,0.0000,278.6112,278.6112,19.4598,12.0020,15.7309,0.5590,22638.4614,18.6539,12.3192,15.4866,0.4273,10255.4871,18.1276,12.9494,15.5385,0.3493,7335.3879,19.4984,19.4892,19.4938,1.3863,3.0070,19.4892,19.4598,19.4745,2.6161,2.1179,19.4598,19.2494,19.3546,5.1202,1.3309,19.2494,19.0085,19.1290,8.2690,0.4706,19.0085,18.6539,18.8312,9.4569,0.4574,18.6539,17.3547,18.0043,0.8771,0.0377,17.9967,17.7690,17.8828,8.4147,-0.5069,18.1276,17.9967,18.0621,9.9207,-0.5201,19.4984,18.1276,18.8130,5.6451,-0.8874,13.6489,13.6422,13.6455,1.0190,-3.0420,13.5036,13.5058,13.5047,-0.1087,-2.1530,14.4337,14.3688,14.4012,1.6501,-1.3660,12.6044,12.7318,12.6681,-4.6343,-0.5057,12.2681,12.5797,12.4239,-6.3196,-0.4925,15.1275,11.9732,13.5503,4.4804,-0.0727,15.1275,14.9295,15.0285,6.8161,0.4718,14.8642,14.7321,14.7981,4.6918,0.4850,13.9639,14.4748,14.2193,-1.6897,0.8523,5.0333,393.3111,84.5000,40229.3364
8244.0000,13.7755,19.4106,3680.5000,51612.4000,-47931.9000,2.6306,758.0696,8485.3279,9243.3974,128.1875,60097.7279,2922.4304,-57175.2974,19.4169,13.9246,24510.1000,0.0000,24510.1000,-0.8888,5681.9523,0.0000,5681.9523,40.3387,0.0000,18828.1477,18828.1477,19.3956,15.5788,15513.3000,0.0000,15513.3000,-0.8525,2963.4457,0.0000,2963.4457,38.1933,0.0000,12549.8543,12549.8543,19.3178,13.8273,432.8000,0.0000,432.8000,-0.0157,100.4502,0.0000,100.4502,0.7168,0.0000,332.3498,332.3498,18.3020,15.6470,7095.1000,75.5000,7019.6000,-0.5500,1374.1816,13.4483,1387.6299,25.2934,88.9483,5720.9184,5631.9701,18.6061,13.1298,432.8000,0.0000,432.8000,-0.0157,101.3132,0.0000,101.3132,0.7267,0.0000,331.4868,331.4868,19.4240,12.0822,15.7531,0.5675,22983.1299,19.1424,11.8964,15.5194,0.5041,12097.7235,18.7004,12.4393,15.5698,0.4356,9146.7004,19.4106,19.4169,19.4138,-0.8993,3.0439,19.4169,19.4240,19.4205,-0.5856,2.1551,19.4240,19.3956,19.4098,0.7321,1.3435,19.3956,19.3178,19.3567,2.8146,0.4910,19.3178,19.1424,19.2301,4.8802,0.4753,19.1424,17.1063,18.1243,1.5155,0.0424,18.6061,18.4019,18.5040,7.5624,-0.5076,18.7004,18.6061,18.6532,7.1998,-0.5233,19.4106,18.7004,19.0555,2.9926,-0.9020,13.6338,13.6345,13.6342,-0.0709,-3.0793,13.5183,13.5158,13.5170,0.2152,-2.1905,14.3409,14.3635,14.3522,-0.5253,-1.3789,12.2123,12.3361,12.2742,-4.6870,-0.5264,11.9561,12.1627,12.0594,-4.3327,-0.5107,15.6470,12.2880,13.9675,5.1008,-0.0778,15.6470,15.4611,15.5540,6.4086,0.4721,15.3861,15.2142,15.3002,6.1248,0.4878,14.0014,14.2762,14.1388,-0.9053,0.8666,5.0881,397.5938,-23.3000,44227.5538
8245.0000,13.7096,19.3020,3936.5000,52093.6000,-48157.1000,2.6667,811.6737,8551.1721,9362.8458,129.9220,60644.7721,3124.8263,-57519.9458,19.3106,13.8203,24513.7000,0.0000,24513.7000,-0.8889,5689.9670,0.0000,5689.9670,40.3829,0.0000,18823.7330,18823.7330,19.3570,15.5407,15406.4000,0.0000,15406.4000,-0.8466,2944.4195,0.0000,2944.4195,37.8372,0.0000,12461.9805,12461.9805,19.3563,13.8652,443.2000,0.0000,443.2000,-0.0161,102.8169,0.0000,102.8169,0.7311,0.0000,340.3831,340.3831,18.7035,16.0299,7074.1000,56.6000,7017.5000,-0.5473,1363.0657,10.1468,1373.2124,24.9293,66.7468,5711.0343,5644.2876,18.9564,13.4731,443.2000,0.0000,443.2000,-0.0161,103.3093,0.0000,103.3093,0.7380,0.0000,339.8907,339.8907,19.3240,12.2114,15.7677,0.5707,23112.2133,19.3115,11.7762,15.5439,0.5441,13059.0551,19.0093,12.1811,15.5952,0.4931,10354.5324,19.3020,19.3106,19.3063,-1.2303,3.0849,19.3106,19.3240,19.3173,-1.1789,2.1959,19.3240,19.3570,19.3405,-0.7699,1.3535,19.3570,19.3563,19.3567,0.0662,0.5068,19.3563,19.3115,19.3339,1.3195,0.4908,19.3115,17.1826,18.2471,1.5473,0.0414,18.9564,18.8281,18.8923,4.7522,-0.5059,19.0093,18.9564,18.9829,4.0444,-0.5220,19.3020,19.0093,19.1557,1.2756,-0.9151,13.5830,13.5868,13.5849,-0.5282,-3.1204,13.4836,13.4885,13.4860,-0.3074,-2.2315,14.1955,14.2553,14.2254,-1.4637,-1.3890,12.0321,12.0959,12.0640,-2.4702,-0.5424,11.9140,11.9761,11.9451,-1.3130,-0.5263,16.0299,12.7183,14.3741,4.9733,-0.0770,16.0299,15.8863,15.9581,4.9422,0.4704,15.8065,15.6581,15.7323,5.2814,0.4864,14.1039,14.1455,14.1247,-0.1038,0.8796,5.1540,402.7434,-333.1000,46525.8007
8246.0000,13.6971,19.2252,4289.3000,52171.0000,-47881.7000,2.6887,884.6002,8561.3527,9445.9529,130.9678,60732.3527,3404.6998,-57327.6529,19.2313,13.7426,24513.4000,0.0000,24513.4000,-0.8889,5695.2695,0.0000,5695.2695,40.4391,0.0000,18818.1305,18818.1305,19.2785,15.4630,16969.6000,0.0000,16969.6000,-0.9325,3246.3075,0.0000,3246.3075,41.7033,0.0000,13723.2925,13723.2925,19.3010,13.8109,550.0000,0.0000,550.0000,-0.0199,127.6771,0.0000,127.6771,0.9068,0.0000,422.3229,422.3229,18.9663,16.2554,7241.7000,14.7000,7227.0000,-0.5579,1390.7371,2.6466,1393.3837,25.2309,17.3466,5850.9629,5833.6163,19.1186,13.6321,550.0000,0.0000,550.0000,-0.0199,127.9551,0.0000,127.9551,0.9116,0.0000,422.0449,422.0449,19.2416,12.2962,15.7689,0.5337,21615.2226,19.3124,11.7904,15.5514,0.5202,12485.1795,19.1413,12.0711,15.6062,0.4890,10268.3447,19.2252,19.2313,19.2282,-0.8756,3.1079,19.2313,19.2416,19.2364,-0.9088,2.2190,19.2416,19.2785,19.2601,-0.9041,1.4122,19.2785,19.3010,19.2898,-0.7410,0.4796,19.3010,19.3124,19.3067,-0.2620,0.4597,19.3124,17.3413,18.3268,1.0291,0.0293,19.1186,19.0565,19.0876,2.4236,-0.5286,19.1413,19.1186,19.1300,1.8416,-0.5485,19.2252,19.1413,19.1832,0.3991,-0.9251,13.5922,13.5915,13.5918,0.1504,-3.1445,13.5418,13.5329,13.5374,0.6858,-2.2556,14.2428,14.2355,14.2392,0.2326,-1.4487,12.0296,12.0386,12.0341,-0.2944,-0.5162,11.9705,11.9580,11.9642,0.2980,-0.4963,16.2554,13.1460,14.7007,4.0082,-0.0659,16.2554,16.1688,16.2121,3.1327,0.4920,16.0700,15.9751,16.0225,3.5690,0.5119,14.3205,14.0709,14.1957,0.9233,0.8885,5.1869,405.3087,1928.3000,44368.7468
8247.0000,13.7358,19.1960,4668.2000,52194.8000,-47526.6000,2.7095,962.1306,8573.0664,9535.1970,131.9891,60767.8664,3706.0694,-57061.7970,19.1983,13.7102,24510.9000,0.0000,24510.9000,-0.8888,5696.9310,0.0000,5696.9310,40.4773,0.0000,18813.9690,18813.9690,19.2232,15.4083,18301.2000,0.0000,18301.2000,-1.0057,3503.4366,0.0000,3503.4366,45.0350,0.0000,14797.7634,14797.7634,19.2432,13.7543,446.9000,0.0000,446.9000,-0.0162,103.8148,0.0000,103.8148,0.7373,0.0000,343.0852,343.0852,19.0967,16.3730,7387.2000,0.3000,7386.9000,-0.5683,1416.3695,0.0541,1416.4237,25.5843,0.3541,5970.8305,5970.4763,19.1717,13.6842,446.9000,0.0000,446.9000,-0.0162,103.9034,0.0000,103.9034,0.7391,0.0000,342.9966,342.9966,19.2027,12.3339,15.7683,0.5132,20783.8994,19.2669,11.8412,15.5540,0.4993,11983.4097,19.1787,12.0447,15.6117,0.4797,10073.6435,19.1960,19.1983,19.1971,-0.3091,3.1314,19.1983,19.2027,19.2005,-0.3677,2.2426,19.2027,19.2232,19.2129,-0.5022,1.4581,19.2232,19.2432,19.2332,-0.6157,0.4524,19.2432,19.2669,19.2551,-0.5566,0.4362,19.2669,17.4728,18.3698,0.5855,0.0178,19.1717,19.1491,19.1604,0.9452,-0.5506,19.1787,19.1717,19.1752,0.6124,-0.5668,19.1960,19.1787,19.1873,0.1158,-0.9329,13.6314,13.6282,13.6298,0.5244,-3.1686,13.6123,13.6006,13.6065,0.9002,-2.2798,14.3093,14.2830,14.2961,0.7539,-1.4953,12.0598,12.0518,12.0558,0.3284,-0.4896,12.0370,12.0018,12.0194,0.7324,-0.4734,16.3730,13.5264,14.9497,3.0713,-0.0550,16.3730,16.3276,16.3503,1.7340,0.5133,16.2467,16.1853,16.2160,2.4011,0.5295,14.4927,14.1165,14.3046,1.3811,0.8956,5.2218,408.0417,3566.2000,42840.9526
8248.0000,13.8546,19.2091,5224.4000,51730.0000,-46505.6000,2.7165,1074.6711,8520.5688,9595.2399,132.3701,60250.5688,4149.7289,-56100.8399,19.2080,13.7197,24515.6000,0.0000,24515.6000,-0.8890,5697.3623,0.0000,5697.3623,40.5027,0.0000,18818.2377,18818.2377,19.2082,15.3935,22072.3000,0.0000,22072.3000,-1.2129,4226.1294,0.0000,4226.1294,54.3653,0.0000,17846.1706,17846.1706,19.2169,13.7285,354.8000,0.0000,354.8000,-0.0129,82.4458,0.0000,82.4458,0.5858,0.0000,272.3542,272.3542,19.1749,16.4504,7517.8000,0.0000,7517.8000,-0.5784,1440.0099,0.0000,1440.0099,25.9787,0.0000,6077.7901,6077.7901,19.1802,13.6925,354.8000,0.0000,354.8000,-0.0129,82.4820,0.0000,82.4820,0.5864,0.0000,272.3180,272.3180,19.2068,12.3055,15.7562,0.4498,18216.5205,19.1351,11.9448,15.5399,0.4218,10122.2139,19.1812,12.0234,15.6023,0.4199,8816.9743,19.2091,19.2080,19.2085,0.2043,3.1413,19.2080,19.2068,19.2074,0.1503,2.2523,19.2068,19.2082,19.2075,0.0012,1.5679,19.2082,19.2169,19.2126,-0.1826,0.3550,19.2169,19.2337,19.2253,-0.2921,0.3421,19.1749,17.6587,18.4168,0.6334,-0.0229,19.1802,19.1749,19.1775,0.2733,-0.6012,19.1812,19.1802,19.1807,0.1332,-0.6141,19.2091,19.1812,19.1951,0.1611,-0.9335,13.7751,13.7640,13.7696,1.7536,-3.1799,13.8309,13.7967,13.8138,2.5682,-2.2909,14.5781,14.4806,14.5294,2.8810,-1.6065,12.0713,12.0652,12.0682,0.2168,-0.3936,12.0128,12.0153,12.0140,0.0015,-0.3807,16.4504,13.5894,15.0199,0.9129,-0.0157,16.4504,16.4241,16.4372,1.1151,0.5626,16.3630,16.3254,16.3442,1.6133,0.5755,14.7900,14.1767,14.4834,2.2234,0.8949,5.2193,407.8405,8309.7000,37155.7087
8249.0000,14.1080,19.3380,5886.7000,51128.2000,-45241.5000,2.7225,1205.9178,8472.1674,9678.0852,132.7441,59600.3674,4680.7822,-54919.5852,19.3280,13.8374,24508.5000,0.0000,24508.5000,-0.8887,5687.5791,0.0000,5687.5791,40.4858,0.0000,18820.9209,18820.9209,19.2786,15.4631,27921.9000,0.0000,27921.9000,-1.5344,5341.4950,0.0000,5341.4950,68.7905,0.0000,22580.4050,22580.4050,19.2389,13.7500,364.5000,0.0000,364.5000,-0.0132,84.6777,0.0000,84.6777,0.6020,0.0000,279.8223,279.8223,19.1710,16.4694,7507.0000,29.1000,7477.9000,-0.5791,1438.0106,5.2569,1443.2674,25.9860,34.3569,6068.9894,6034.6326,19.1697,13.6822,364.5000,0.0000,364.5000,-0.0132,84.7476,0.0000,84.7476,0.6023,0.0000,279.7524,279.7524,19.3132,12.1529,15.7331,0.3597,14569.0111,18.8145,12.2048,15.5097,0.2989,7172.6764,19.1686,11.9914,15.5800,0.3245,6814.8569,19.3380,19.3280,19.3330,1.5690,3.1526,19.3280,19.3132,19.3206,1.4326,2.2638,19.3132,19.2786,19.2959,1.1326,1.7363,19.2786,19.2389,19.2587,0.6230,0.2019,19.2389,19.2278,19.2333,0.1628,0.1887,19.1710,17.9725,18.5718,1.9366,-0.0926,19.1697,19.1710,19.1704,-0.0202,-0.6718,19.1686,19.1697,19.1692,-0.0731,-0.6850,19.3380,19.1686,19.2533,0.7684,-0.9312,14.0790,14.0556,14.0673,3.6590,-3.1931,14.2359,14.1722,14.2040,4.7762,-2.3044,15.0050,14.8543,14.9296,4.8969,-1.7768,12.1474,12.1059,12.1267,0.7717,-0.2425,12.2048,12.0550,12.1299,1.4649,-0.2292,12.2048,17.0253,14.6151,-4.8187,0.0521,16.5153,16.4966,16.5060,0.8961,0.6312,16.4389,16.4168,16.4278,1.0762,0.6445,15.1936,14.2958,14.7447,3.2203,0.8906,5.2061,406.8119,15395.8000,28556.5444
8250.0000,13.8618,16.9254,15966.9000,37106.1000,-21139.2000,2.5842,3284.0460,6112.8598,9396.9058,126.2475,43218.9598,12682.8540,-30536.1058,17.1189,11.6718,20465.7000,0.0000,20465.7000,-0.7421,4880.1029,0.0000,4880.1029,33.7539,0.0000,15585.5971,15585.5971,17.9719,14.1710,37447.4000,0.0000,37447.4000,-2.0578,7284.2062,0.0000,7284.2062,92.1494,0.0000,30163.1938,30163.1938,19.3813,13.8896,355.5000,0.0000,355.5000,-0.0129,82.4471,0.0000,82.4471,0.5870,0.0000,273.0529,273.0529,19.5415,16.9280,7351.6000,143.3000,7208.3000,-0.5734,1401.8499,26.0479,1427.8979,25.7606,169.3479,5949.7501,5780.4021,19.6311,14.1345,355.5000,0.0000,355.5000,-0.0129,82.2042,0.0000,82.2042,0.5876,0.0000,273.2958,273.2958,17.3880,13.9380,15.6630,0.0784,3174.1805,18.3052,12.6130,15.4591,0.1164,2793.1430,19.6828,11.3945,15.5387,0.1695,3558.6719,16.9254,17.1189,17.0222,-27.8208,2.9764,17.1189,17.3880,17.2534,-24.8798,2.2343,17.3880,17.9325,17.6602,-19.6721,1.9957,19.3813,19.2385,19.3099,0.6845,-0.0621,18.3052,19.3813,18.8432,-4.6412,-0.0750,19.5415,18.3052,18.9233,4.3089,-0.2022,19.6311,19.5415,19.5863,5.0858,-0.7756,19.6828,19.6311,19.6569,5.9530,-0.7885,16.9254,19.6828,18.3041,-11.3886,-0.8999,13.6661,13.6978,13.6820,-4.5835,-3.0188,14.3366,14.3162,14.3264,1.5434,-2.2767,14.1710,14.3833,14.2771,-7.8078,-2.0382,14.1710,10.8609,12.5160,4.7642,0.0197,12.0602,12.1708,12.1155,-0.1078,0.0326,12.5229,15.2870,13.9049,-8.5033,0.1598,16.5704,16.5568,16.5636,0.7622,0.7332,16.5150,16.4971,16.5060,1.0101,0.7461,15.8346,14.4391,15.1368,4.7988,0.8574,4.8995,382.8521,44693.2000,9525.9953
8251.0000,13.6318,16.1823,15911.0000,29714.6000,-13803.6000,2.2320,3284.9163,4868.7403,8153.6565,109.1479,34583.3403,12626.0837,-21957.2565,16.2967,10.8696,12367.6000,0.0000,12367.6000,-0.4485,2980.3563,0.0000,2980.3563,21.0200,0.0000,9387.2437,9387.2437,17.4556,13.6615,42539.3000,0.0000,42539.3000,-2.3376,8331.9020,0.0000,8331.9020,107.0227,0.0000,34207.3980,34207.3980,18.1806,12.7125,361.7000,0.0000,361.7000,-0.0131,85.1114,0.0000,85.1114,0.5961,0.0000,276.5886,276.5886,17.9093,15.3765,7424.5000,233.9000,7190.6000,-0.5840,1445.3954,41.4075,1486.8028,26.0996,275.3075,5979.1046,5703.7972,17.6245,12.1669,361.7000,0.0000,361.7000,-0.0131,85.7008,0.0000,85.7008,0.5942,0.0000,275.9992,275.9992,13.8074,17.2667,15.5371,-0.3843,-15565.5316,13.1501,17.4844,15.3172,-0.4334,-10401.4889,15.1773,15.7679,15.4726,-0.0591,-1240.1956,16.1823,16.2967,16.2395,-9.3780,1.7022,16.2967,16.4953,16.3960,-10.2805,1.2537,16.8671,17.0583,16.9627,-8.3512,2.4204,18.1806,18.3409,18.2607,-12.5948,-1.0861,18.0426,18.1806,18.1116,-8.7630,-1.0992,17.9093,18.7707,18.3400,-6.9727,-0.4770,17.6245,17.9093,17.7669,-21.8896,-1.0610,17.4609,17.6245,17.5427,-25.4478,-1.0742,16.1823,19.2009,17.6916,-7.3247,-0.5297,13.1500,13.2207,13.1853,-5.9265,-1.7470,13.8074,13.9376,13.8725,-5.4110,-1.2985,13.6615,13.8074,13.7345,-6.4824,-2.4652,13.6615,13.4918,13.5766,12.8665,1.0413,13.4821,13.1501,13.3161,14.5550,1.0544,13.1501,13.7811,13.4656,-5.2354,0.4322,14.6980,14.9799,14.8390,-20.7463,1.0162,14.9441,15.1773,15.0607,-17.3757,1.0294,15.1773,15.1128,15.1451,0.1657,0.4849,4.2510,332.1796,49017.3000,-27207.2162
8252.0000,13.2950,15.2568,18785.1000,27678.3000,-8893.2000,2.2852,3899.9290,4499.5505,8399.4794,111.9430,32177.8505,14885.1710,-17292.6794,15.3881,9.9815,12384.1000,0.0000,12384.1000,-0.4491,3020.1139,0.0000,3020.1139,21.2949,0.0000,9363.9861,9363.9861,17.0382,13.2494,48914.5000,0.0000,48914.5000,-2.6880,9635.2629,0.0000,9635.2629,124.1580,0.0000,39279.2371,39279.2371,17.6844,12.2273,357.6000,0.0000,357.6000,-0.0130,84.6659,0.0000,84.6659,0.5989,0.0000,272.9341,272.9341,17.4828,14.9035,8230.2000,185.7000,8044.5000,-0.6434,1611.4043,32.6608,1644.0651,29.5206,218.3608,6618.7957,6400.4349,17.4409,11.9890,357.6000,0.0000,357.6000,-0.0130,84.9247,0.0000,84.9247,0.6035,0.0000,272.6753,272.6753,13.3529,17.5456,15.4493,-0.5720,-23165.9177,13.2861,17.2217,15.2539,-0.4832,-11597.6706,14.4026,16.4070,15.4048,-0.2461,-5168.4679,15.2568,15.3881,15.3225,-11.0004,1.7388,15.3881,15.5921,15.4901,-10.8659,1.2897,16.6201,16.6943,16.6572,-3.6203,2.7222,17.6844,17.7530,17.7187,-6.4748,-1.3097,17.6119,17.6844,17.6482,-5.5259,-1.3227,17.4828,18.1455,17.8142,-6.2792,-0.5587,17.4409,17.4828,17.4618,-3.6149,-1.2020,17.4338,17.4409,17.4374,-1.2049,-1.2150,15.2568,18.6899,16.9734,-8.6011,-0.5465,12.6014,12.6773,12.6393,-6.5230,-1.7883,13.3529,13.4798,13.4164,-5.4382,-1.3393,13.2494,13.3529,13.3012,-5.1623,-2.7718,13.2494,13.2897,13.2696,-3.6392,1.2601,13.2789,13.2861,13.2825,-0.3389,1.2731,13.2861,13.4209,13.3535,-1.2863,0.5091,14.2486,14.3278,14.2882,-6.5805,1.1524,14.3017,14.4026,14.3522,-8.4841,1.1654,14.4026,15.5182,14.9604,-2.1623,0.4969,4.3783,342.1283,61165.1000,-39932.0562
8253.0000,16.5800,16.0310,27766.1000,15103.3000,12662.8000,-2.1581,5471.6662,2659.0774,8130.7436,106.5501,17762.3774,22294.4338,4532.0564,16.5498,11.1167,12384.9000,0.0000,12384.9000,-0.4491,2974.7798,0.0000,2974.7798,21.5794,0.0000,9410.1202,9410.1202,17.0242,13.2357,50678.8000,0.0000,50678.8000,-2.7849,9984.7245,0.0000,9984.7245,129.5683,0.0000,40694.0755,40694.0755,17.1613,11.7153,352.7000,0.0000,352.7000,-0.0128,84.0572,0.0000,84.0572,0.5948,0.0000,268.6428,268.6428,16.6637,14.0503,8983.5000,138.2000,8845.3000,-0.6987,1778.8059,24.0151,1802.8210,32.2811,162.2151,7204.6941,7042.4790,16.4985,11.0667,352.7000,0.0000,352.7000,-0.0128,84.7725,0.0000,84.7725,0.5968,0.0000,267.9275,267.9275,14.0106,16.7098,15.3602,-0.7861,-31838.4429,13.2356,16.9810,15.1083,-0.9818,-23562.2515,14.1927,16.4074,15.3001,-0.5805,-12190.9945,16.5498,16.3748,16.4623,13.8217,-1.6280,16.7098,16.5498,16.6298,13.8199,-2.0771,16.7098,16.6821,16.6960,0.5342,0.9811,17.1613,17.2102,17.1857,-6.3652,-1.8038,17.1024,17.1613,17.1318,-6.1644,-1.8166,16.6637,18.1697,17.4167,-4.7297,-0.1856,16.4985,16.6637,16.5811,-10.5622,-0.8843,16.4074,16.4985,16.4529,-11.8133,-0.8971,16.4074,17.2103,16.8088,-1.9191,0.5301,16.0310,15.5400,15.7855,38.0347,1.5997,14.5704,14.3769,14.4737,12.8258,2.0488,13.2357,13.2671,13.2514,-0.5344,-1.0094,13.2357,13.2385,13.2371,-0.3254,1.7755,13.2276,13.2356,13.2316,-0.5476,1.7883,13.2356,13.3896,13.3126,-0.4271,0.1572,13.9290,13.9922,13.9606,-3.8867,0.8560,13.9491,14.0192,13.9842,-4.3743,0.8688,16.0310,14.4626,15.2468,3.5234,-0.5584,0.1000,7.8141,85277.2000,-67591.6889
8254.0000,16.5830,16.2851,25617.7000,15473.8000,10143.9000,-2.0639,5048.0671,2724.5139,7772.5811,98.6533,18198.3139,20569.6329,2371.3189,16.4530,11.0226,12375.9000,0.0000,12375.9000,-0.4488,2976.3323,0.0000,2976.3323,21.2040,0.0000,9399.5677,9399.5677,16.8628,13.0764,55647.4000,0.0000,55647.4000,-3.0580,10988.1136,0.0000,10988.1136,142.3059,0.0000,44659.2864,44659.2864,17.0490,11.6055,482.4000,0.0000,482.4000,-0.0175,115.1318,0.0000,115.1318,0.8194,0.0000,367.2682,367.2682,16.4301,13.7657,9962.8000,61.6000,9901.2000,-0.7699,1979.2069,10.6687,1989.8757,36.0589,72.2687,7983.5931,7911.3243,16.4023,10.9731,482.4000,0.0000,482.4000,-0.0175,116.0904,0.0000,116.0904,0.8271,0.0000,366.3096,366.3096,14.2646,16.4258,15.3452,-0.6561,-26572.5196,13.0983,16.9629,15.0306,-1.0559,-25342.1184,14.0912,16.3980,15.2446,-0.6303,-13235.8725,16.4530,16.4541,16.4535,-0.0395,-1.5682,16.4258,16.4530,16.4394,-2.2312,-2.0170,16.4258,16.5444,16.4851,-2.4777,1.1707,17.0490,17.0604,17.0547,-1.5150,-1.8872,17.0397,17.0490,17.0443,-0.9894,-1.9047,16.4301,17.6773,17.0537,-4.3145,-0.2046,16.4023,16.4301,16.4162,-1.9235,-0.9744,16.3980,16.4023,16.4002,-0.5702,-0.9919,16.3980,16.9911,16.6946,-1.3126,0.4957,16.2851,16.2098,16.2475,5.6409,1.5359,15.0368,14.9394,14.9881,6.2749,1.9846,13.0764,13.1513,13.1139,-1.5932,-1.2031,13.0764,13.0900,13.0832,-1.7905,1.8549,13.0761,13.0983,13.0872,-1.6759,1.8724,13.0983,13.3717,13.2350,-0.8698,0.1723,13.6937,13.7366,13.7152,-2.8952,0.9421,13.6863,13.7335,13.7099,-3.2438,0.9596,16.2851,14.7414,15.5133,3.2820,-0.5280,0.1000,7.8141,89033.2000,-65150.5104
