Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8255.0000,16.6303,15.3816,28870.8000,11363.0000,17507.8000,-2.0388,5685.0482,2003.0993,7688.1474,96.9344,13366.0993,23185.7518,9819.6526,16.5631,11.1303,12364.9000,0.0000,12364.9000,-0.4484,2969.4659,0.0000,2969.4659,21.2144,0.0000,9395.4341,9395.4341,16.8063,13.0206,56134.4000,0.0000,56134.4000,-3.0847,11092.9825,0.0000,11092.9825,143.9543,0.0000,45041.4175,45041.4175,16.9754,11.5335,355.0000,0.0000,355.0000,-0.0129,84.8053,0.0000,84.8053,0.6040,0.0000,270.1947,270.1947,16.2681,13.5691,11668.1000,0.0000,11668.1000,-0.8977,2323.3119,0.0000,2323.3119,42.2089,0.0000,9344.7881,9344.7881,16.2426,10.8169,355.0000,0.0000,355.0000,-0.0129,85.6084,0.0000,85.6084,0.6095,0.0000,269.3916,269.3916,14.0020,16.5827,15.2923,-0.7982,-32325.8332,13.0257,16.9334,14.9795,-1.0878,-26106.0302,14.2290,16.2298,15.2294,-0.5569,-11695.5095,16.5631,16.5467,16.5549,1.2902,-1.5728,16.5827,16.5631,16.5729,1.6775,-2.0212,16.5827,16.5402,16.5614,0.9870,1.2265,16.9754,16.9820,16.9787,-0.8507,-1.8582,16.9675,16.9754,16.9714,-0.8133,-1.8711,16.2681,17.3928,16.8304,-2.6278,-0.1390,16.2426,16.2681,16.2553,-1.8746,-1.0367,16.2298,16.2426,16.2362,-1.9123,-1.0496,16.2298,16.9123,16.5711,-1.4238,0.4660,15.3816,15.5113,15.4464,-9.6003,1.5370,14.5219,14.6018,14.5619,-5.0779,1.9854,13.0206,13.0586,13.0396,-0.8293,-1.2623,13.0206,13.0259,13.0233,-0.6570,1.8224,13.0154,13.0257,13.0206,-0.7379,1.8353,13.0257,13.3371,13.1814,-0.5803,0.1032,13.5452,13.5709,13.5580,-1.8297,1.0008,13.5360,13.5620,13.5490,-1.8750,1.0137,15.3816,15.5764,15.4790,-0.3473,-0.5019,0.1000,7.8141,98385.2000,-70127.3729
8256.0000,16.6835,14.9285,31595.5000,9525.0000,22070.5000,-2.0937,6216.5914,1681.3490,7897.9405,99.2012,11206.3490,25378.9086,14172.5595,16.6867,11.2512,12374.5000,0.0000,12374.5000,-0.4487,2967.0525,0.0000,2967.0525,21.1975,0.0000,9407.4475,9407.4475,16.7929,13.0074,59980.7000,0.0000,59980.7000,-3.2961,11855.2769,0.0000,11855.2769,153.9694,0.0000,48125.4231,48125.4231,16.8888,11.4489,365.2000,0.0000,365.2000,-0.0132,87.3383,0.0000,87.3383,0.6219,0.0000,277.8617,277.8617,16.2222,13.5237,13628.4000,0.0000,13628.4000,-1.0485,2715.4122,0.0000,2715.4122,49.4405,0.0000,10912.9878,10912.9878,16.2174,10.7923,365.2000,0.0000,365.2000,-0.0132,88.0970,0.0000,88.0970,0.6285,0.0000,277.1030,277.1030,13.7450,16.7041,15.2246,-0.9741,-39452.3441,13.0006,16.8642,14.9324,-1.1447,-27472.9595,14.1876,16.2161,15.2019,-0.6010,-12621.2644,16.6867,16.6678,16.6773,1.5430,-1.6402,16.7041,16.6867,16.6954,1.5452,-2.0889,16.7041,16.6475,16.6758,1.4468,1.3678,16.8888,16.8961,16.8925,-0.9739,-1.9283,16.8797,16.8888,16.8843,-0.9852,-1.9415,16.2222,17.1715,16.6969,-1.5456,-0.0979,16.2174,16.2222,16.2198,-0.3624,-1.1464,16.2161,16.2174,16.2168,-0.1681,-1.1597,16.2161,16.7404,16.4782,-1.0536,0.4535,14.9285,15.0032,14.9658,-5.7332,1.5993,14.1811,14.2445,14.2128,-4.1458,2.0480,13.0074,13.0189,13.0132,-0.2530,-1.4087,13.0074,13.0086,13.0080,-0.1179,1.8873,12.9977,13.0006,12.9992,-0.1915,1.9006,13.0006,13.3028,13.1517,-0.2917,0.0570,13.5123,13.5184,13.5153,-0.4489,1.1055,13.4861,13.4945,13.4903,-0.6413,1.1187,14.9285,15.7558,15.3422,-1.5847,-0.4944,0.1000,7.8141,108784.5000,-79546.5681
8257.0000,16.6920,14.8096,31212.9000,8741.3000,22471.6000,-2.0368,6140.5281,1543.3415,7683.8696,96.3670,10284.6415,25072.3719,14787.7304,16.7225,11.2862,12414.2000,0.0000,12414.2000,-0.4502,2975.2066,0.0000,2975.2066,21.2282,0.0000,9438.9934,9438.9934,16.7835,12.9981,55938.0000,0.0000,55938.0000,-3.0739,11057.6773,0.0000,11057.6773,143.6253,0.0000,44880.3227,44880.3227,16.8367,11.3978,394.4000,0.0000,394.4000,-0.0143,94.3845,0.0000,94.3845,0.6725,0.0000,300.0155,300.0155,16.2458,13.5470,15358.3000,0.0000,15358.3000,-1.1816,3059.0606,0.0000,3059.0606,55.7610,0.0000,12299.2394,12299.2394,16.2416,10.8159,394.4000,0.0000,394.4000,-0.0143,95.1110,0.0000,95.1110,0.6790,0.0000,299.2890,299.2890,13.6467,16.7269,15.1868,-0.9931,-40220.4068,12.9839,16.8310,14.9075,-1.1163,-26791.8072,14.1141,16.2435,15.1788,-0.6179,-12976.0794,16.7225,16.7158,16.7191,0.5715,-1.6267,16.7269,16.7225,16.7247,0.4196,-2.0768,16.7269,16.7053,16.7161,0.5531,1.3087,16.8367,16.8415,16.8391,-0.5779,-1.7652,16.8310,16.8367,16.8338,-0.5424,-1.7795,16.8310,16.5773,16.7041,0.1544,0.0261,16.2416,16.2384,16.2400,0.3096,-1.1555,16.2435,16.2416,16.2425,0.3776,-1.1698,16.2435,16.5979,16.4207,-0.6279,0.4101,14.8096,14.8321,14.8209,-1.6827,1.5832,14.0471,14.0747,14.0609,-1.7668,2.0333,12.9981,13.0032,13.0007,-0.0841,-1.3522,12.9981,12.9988,12.9985,-0.0481,1.7217,12.9856,12.9874,12.9865,-0.0860,1.7360,13.5470,12.8972,13.2221,0.9161,-0.0696,13.5470,13.5423,13.5447,0.4207,1.1120,13.5077,13.5050,13.5064,0.2601,1.1263,14.8096,15.6264,15.2180,-1.4315,-0.4536,0.1000,7.8141,106970.9000,-79988.2934
8258.0000,16.6936,14.5845,33143.5000,8070.5000,25073.0000,-2.1055,6520.1831,1424.9628,7945.1460,99.4741,9495.4628,26623.3169,17127.8540,16.7398,11.3031,12416.2000,0.0000,12416.2000,-0.4502,2975.0262,0.0000,2975.0262,21.2209,0.0000,9441.1738,9441.1738,16.7626,12.9775,59944.8000,0.0000,59944.8000,-3.2941,11853.1789,0.0000,11853.1789,153.9383,0.0000,48091.6211,48091.6211,16.7818,11.3442,403.7000,0.0000,403.7000,-0.0146,96.6778,0.0000,96.6778,0.6889,0.0000,307.0222,307.0222,16.2450,13.5462,16654.9000,0.0000,16654.9000,-1.2813,3317.3558,0.0000,3317.3558,60.4435,0.0000,13337.5442,13337.5442,16.2328,10.8074,403.7000,0.0000,403.7000,-0.0146,97.3648,0.0000,97.3648,0.6947,0.0000,306.3352,306.3352,13.5393,16.7423,15.1408,-1.0921,-44229.3588,12.9715,16.7760,14.8737,-1.1675,-28018.8213,14.0720,16.2323,15.1521,-0.6629,-13921.6067,16.7398,16.7367,16.7382,0.2970,-1.6945,16.7423,16.7398,16.7410,0.2638,-2.1447,16.7423,16.7317,16.7370,0.3183,1.4355,16.7818,16.7866,16.7842,-0.5958,-1.8586,16.7760,16.7818,16.7789,-0.5964,-1.8732,16.7760,16.6419,16.7089,0.1244,0.0362,16.2328,16.2335,16.2331,-0.0157,-1.2451,16.2323,16.2328,16.2326,-0.0539,-1.2597,16.2323,16.5159,16.3741,-0.4956,0.4110,14.5845,14.6175,14.6010,-2.5875,1.6472,13.9060,13.9310,13.9185,-1.6515,2.0975,12.9775,12.9852,12.9814,-0.1665,-1.4828,12.9775,12.9792,12.9783,-0.1766,1.8114,12.9661,12.9688,12.9674,-0.1643,1.8260,13.5462,13.0316,13.2889,0.8724,-0.0835,13.5462,13.5457,13.5460,0.0822,1.1979,13.5127,13.5116,13.5121,0.1362,1.2125,14.5845,15.5546,15.0695,-1.7259,-0.4583,0.1000,7.8141,114896.3000,-86169.7867
8259.0000,16.6925,14.3535,35635.1000,7425.0000,28210.1000,-2.2046,7010.4639,1310.9533,8321.4172,104.0121,8735.9533,28624.6361,19888.6828,16.7507,11.3138,12398.3000,0.0000,12398.3000,-0.4496,2970.3210,0.0000,2970.3210,21.1851,0.0000,9427.9790,9427.9790,16.7401,12.9553,61173.9000,0.0000,61173.9000,-3.3617,12100.0074,0.0000,12100.0074,157.1518,0.0000,49073.8926,49073.8926,16.7313,11.2948,396.0000,0.0000,396.0000,-0.0144,94.8953,0.0000,94.8953,0.6762,0.0000,301.1047,301.1047,16.2494,13.5506,17972.5000,0.0000,17972.5000,-1.3827,3579.5725,0.0000,3579.5725,65.2262,0.0000,14392.9275,14392.9275,16.2205,10.7953,396.0000,0.0000,396.0000,-0.0144,95.5230,0.0000,95.5230,0.6816,0.0000,300.4770,300.4770,13.4447,16.7524,15.0985,-1.1698,-47376.7453,12.9626,16.7260,14.8443,-1.1979,-28749.4397,14.0369,16.2198,15.1284,-0.6948,-14590.8851,16.7507,16.7488,16.7498,0.2058,-1.7877,16.7524,16.7507,16.7515,0.1932,-2.2372,16.7524,16.7459,16.7491,0.2134,1.4764,16.7313,16.7356,16.7335,-0.5458,-1.8853,16.7260,16.7313,16.7287,-0.5395,-1.8996,16.7260,16.6948,16.7104,0.0846,0.0810,16.2205,16.2217,16.2211,-0.0789,-1.3017,16.2198,16.2205,16.2201,-0.0836,-1.3161,16.2198,16.4508,16.3353,-0.4021,0.4169,14.3535,14.3864,14.3699,-2.7218,1.7377,13.7548,13.7803,13.7675,-1.7557,2.1873,12.9553,12.9639,12.9596,-0.1962,-1.5264,12.9553,12.9571,12.9562,-0.2004,1.8353,12.9442,12.9473,12.9458,-0.1948,1.8497,13.5506,13.1791,13.3648,0.9828,-0.1309,13.5506,13.5498,13.5502,0.1172,1.2517,13.5185,13.5175,13.5180,0.1372,1.2661,14.3535,15.4455,14.8995,-1.9856,-0.4669,0.1000,7.8141,120546.8000,-90717.0700
8260.0000,16.6878,14.1405,38256.3000,6812.2000,31444.1000,-2.3120,7526.6632,1202.6148,8729.2780,108.9456,8014.8148,30729.6368,22714.8220,16.7568,11.3198,12397.0000,0.0000,12397.0000,-0.4495,2969.7773,0.0000,2969.7773,21.1796,0.0000,9427.2227,9427.2227,16.7148,12.9303,67437.1000,0.0000,67437.1000,-3.7058,13343.5625,0.0000,13343.5625,173.3095,0.0000,54093.5375,54093.5375,16.6789,11.2436,402.6000,0.0000,402.6000,-0.0146,96.5417,0.0000,96.5417,0.6880,0.0000,306.0583,306.0583,16.2400,13.5413,19181.9000,0.0000,19181.9000,-1.4757,3820.9590,0.0000,3820.9590,69.6100,0.0000,15360.9410,15360.9410,16.2188,10.7937,402.6000,0.0000,402.6000,-0.0146,97.1171,0.0000,97.1171,0.6930,0.0000,305.4829,305.4829,13.3343,16.7578,15.0461,-1.2996,-52635.0315,12.9425,16.6739,14.8082,-1.2749,-30596.7281,13.9757,16.2189,15.0973,-0.7664,-16094.3833,16.7568,16.7557,16.7563,0.1448,-1.8813,16.7578,16.7568,16.7573,0.1362,-2.3309,16.7578,16.7542,16.7560,0.1493,1.6553,16.6789,16.6830,16.6810,-0.5668,-2.0505,16.6739,16.6789,16.6764,-0.5643,-2.0651,16.6739,16.7327,16.7033,-0.0196,0.0608,16.2188,16.2189,16.2189,0.0396,-1.4149,16.2189,16.2188,16.2189,0.0514,-1.4295,16.2189,16.3910,16.3049,-0.2999,0.4307,14.1405,14.1695,14.1550,-2.5268,1.8272,13.6069,13.6310,13.6189,-1.7271,2.2768,12.9303,12.9392,12.9347,-0.2334,-1.7094,12.9303,12.9322,12.9313,-0.2345,1.9964,12.9200,12.9232,12.9216,-0.2255,2.0110,13.5413,13.2804,13.4108,0.6216,-0.1149,13.5413,13.5421,13.5417,-0.0360,1.3608,13.5129,13.5133,13.5131,0.0071,1.3754,14.1405,15.2878,14.7142,-2.1697,-0.4848,0.1000,7.8141,131265.3000,-99326.1430
8261.0000,16.5729,15.1817,28348.8000,10386.6000,17962.2000,-1.9655,5587.0935,1828.3313,7415.4248,93.2613,12214.9313,22761.7065,10546.7752,16.6154,11.1814,12414.0000,0.0000,12414.0000,-0.4502,2979.2528,0.0000,2979.2528,21.2068,0.0000,9434.7472,9434.7472,16.6663,12.8824,66505.4000,0.0000,66505.4000,-3.6546,13168.1326,0.0000,13168.1326,170.9905,0.0000,53337.2674,53337.2674,16.6848,11.2493,396.9000,0.0000,396.9000,-0.0144,95.1677,0.0000,95.1677,0.6788,0.0000,301.7323,301.7323,16.3449,13.6452,19327.6000,0.0000,19327.6000,-1.4869,3844.2461,0.0000,3844.2461,70.1503,0.0000,15483.3539,15483.3539,16.3397,10.9119,396.9000,0.0000,396.9000,-0.0144,95.5921,0.0000,95.5921,0.6832,0.0000,301.3079,301.3079,13.5260,16.5943,15.0602,-1.1083,-44888.0015,12.9077,16.6860,14.7968,-1.2283,-29480.0299,13.7830,16.3471,15.0650,-0.8336,-17505.7726,16.6154,16.6352,16.6253,-1.5138,-1.6239,16.5943,16.6154,16.6049,-1.7734,-2.0740,16.5943,16.6461,16.6202,-1.5726,1.7190,16.6848,16.6843,16.6845,0.1096,-1.9356,16.6860,16.6848,16.6854,0.1748,-1.9500,16.6860,16.7113,16.6986,0.0100,0.0729,16.3397,16.3261,16.3329,1.4426,-1.4140,16.3471,16.3397,16.3434,1.5693,-1.4284,16.3471,16.2769,16.3120,0.1519,0.3417,15.1817,15.0301,15.1059,11.5420,1.5686,14.1719,14.0777,14.1248,6.1719,2.0187,12.8824,12.8983,12.8904,-0.4689,-1.7743,12.8824,12.8864,12.8844,-0.4988,1.8803,12.8740,12.8805,12.8772,-0.4686,1.8947,13.6452,13.3101,13.4776,0.8729,-0.1282,13.6452,13.6330,13.6391,1.2422,1.3587,13.6045,13.5938,13.5992,1.1053,1.3731,15.1817,14.4372,14.8095,1.2165,-0.3970,0.1000,7.8141,117003.0000,-91873.8040
8262.0000,16.4199,16.3100,21425.6000,13987.7000,7437.9000,-1.7756,4232.4356,2452.7675,6685.2031,84.9669,16440.4675,17193.1644,752.6969,16.4230,10.9933,12416.1000,0.0000,12416.1000,-0.4502,2987.1560,0.0000,2987.1560,21.2530,0.0000,9428.9440,9428.9440,16.6005,12.8175,67440.2000,0.0000,67440.2000,-3.7060,13365.5375,0.0000,13365.5375,173.5407,0.0000,54074.6625,54074.6625,16.7288,11.2923,520.3000,0.0000,520.3000,-0.0189,124.6859,0.0000,124.6859,0.8897,0.0000,395.6141,395.6141,16.3878,13.6877,18224.4000,0.0000,18224.4000,-1.4021,3622.6192,0.0000,3622.6192,66.0245,0.0000,14601.7808,14601.7808,16.3925,10.9635,520.3000,0.0000,520.3000,-0.0189,125.2270,0.0000,125.2270,0.8941,0.0000,395.0730,395.0730,13.7979,16.3935,15.0957,-0.9111,-36899.2173,12.8347,16.7339,14.7843,-1.2318,-29562.9832,13.6912,16.3956,15.0434,-0.8544,-17941.8634,16.4230,16.4545,16.4387,-2.1849,-1.4650,16.3935,16.4230,16.4083,-2.3060,-1.9152,16.3935,16.4645,16.4290,-2.2406,1.7706,16.7288,16.7249,16.7269,0.5770,-1.9354,16.7339,16.7288,16.7313,0.6208,-1.9543,16.7339,16.6616,16.6977,0.0556,0.0115,16.3925,16.3856,16.3890,0.7442,-1.3906,16.3956,16.3925,16.3941,0.6781,-1.4095,16.3956,16.2571,16.3264,0.2397,0.3106,16.3100,16.1140,16.2120,13.4147,1.4108,14.8752,14.7377,14.8065,8.2926,1.8611,12.8175,12.8393,12.8284,-0.6810,-1.8247,12.8175,12.8230,12.8203,-0.7078,1.8813,12.8078,12.8174,12.8126,-0.7133,1.9001,13.6877,13.3372,13.5124,0.4865,-0.0656,13.6877,13.6817,13.6847,0.6167,1.3364,13.6439,13.6385,13.6412,0.5737,1.3553,16.3100,13.8871,15.0985,3.5550,-0.3648,0.1000,7.8141,106559.2000,-84404.0639
8263.0000,13.9736,18.3580,13477.9000,61778.1000,-48300.2000,3.6207,2767.0554,10204.2929,12971.3483,177.5763,71982.3929,10710.8446,-61271.5483,18.2404,12.7703,12409.6000,0.0000,12409.6000,-0.4500,2917.9486,0.0000,2917.9486,21.3002,0.0000,9491.6514,9491.6514,17.7285,13.9307,37899.9000,0.0000,37899.9000,-2.0827,7396.0625,0.0000,7396.0625,97.6381,0.0000,30503.8375,30503.8375,17.4911,12.0379,476.0000,0.0000,476.0000,-0.0173,112.9715,0.0000,112.9715,0.8135,0.0000,363.0285,363.0285,16.4470,13.7463,16524.3000,0.0000,16524.3000,-1.2713,3281.9266,0.0000,3281.9266,59.8203,0.0000,13242.3734,13242.3734,16.4455,11.0153,476.0000,0.0000,476.0000,-0.0173,114.4863,0.0000,114.4863,0.8174,0.0000,361.5137,361.5137,18.0939,12.6851,15.3895,0.4102,16611.5423,17.2670,12.9639,15.1154,0.2937,7048.5116,16.4497,14.0652,15.2574,0.1627,3417.5421,18.3580,18.2404,18.2992,22.5183,3.9491,18.2404,18.0939,18.1671,21.2923,3.4991,18.0939,17.7285,17.9112,17.9535,2.7028,17.7285,17.4911,17.6098,10.7221,0.6201,17.4911,17.2670,17.3791,7.8836,0.6028,17.2670,16.5073,16.8871,2.3524,0.1782,16.4455,16.4372,16.4414,0.6980,-1.0931,16.4497,16.4455,16.4476,0.7122,-1.1104,18.3580,16.4497,17.4039,13.0696,-1.4820,13.3919,13.5617,13.4768,-32.9421,-4.0157,13.3225,13.4703,13.3964,-16.9498,-3.5657,13.6913,13.5058,13.5986,9.3605,-2.7694,13.0059,12.9654,12.9856,2.0623,-0.6867,13.1533,13.0309,13.0921,3.4394,-0.6695,13.7463,13.4819,13.6141,1.2937,-0.2448,13.7463,13.7368,13.7416,0.7527,1.0265,13.6918,13.6840,13.6879,0.6301,1.0437,13.7841,15.1423,14.4632,-7.6008,1.4153,7.1118,555.7264,19485.6000,27077.5961
8264.0000,13.5932,19.6365,3092.9000,99844.0000,-96751.1000,4.8794,638.9517,16344.6705,16983.6222,237.8562,116188.6705,2453.9483,-113734.7222,19.5763,14.0801,21052.2000,0.0000,21052.2000,-0.7634,4871.1551,0.0000,4871.1551,35.2306,0.0000,16181.0449,16181.0449,19.1580,15.3431,29155.1000,0.0000,29155.1000,-1.6021,5585.7317,0.0000,5585.7317,73.6567,0.0000,23569.3683,23569.3683,18.9611,13.4768,952.0000,0.0000,952.0000,-0.0345,221.8975,0.0000,221.8975,1.6096,0.0000,730.1025,730.1025,17.3163,14.6074,15656.5000,0.0000,15656.5000,-1.2045,3072.3334,0.0000,3072.3334,56.6200,0.0000,12584.1666,12584.1666,17.6999,12.2418,952.0000,0.0000,952.0000,-0.0345,225.3533,0.0000,225.3533,1.6335,0.0000,726.6467,726.6467,19.4910,11.8727,15.6819,1.3350,54066.6140,18.7068,12.0704,15.3886,1.0466,25119.2174,17.8056,13.0981,15.4518,0.7424,15590.6806,19.6365,19.5763,19.6064,15.8415,5.4316,19.5763,19.4910,19.5337,16.5576,4.6682,19.4910,19.1580,19.3245,17.1221,2.8282,19.1580,18.9611,19.0596,17.5616,1.2260,18.9611,18.7068,18.8340,17.6238,1.1915,18.7068,16.4219,17.5644,8.2390,0.2101,17.6999,17.5053,17.6026,14.0801,-0.9944,17.8056,17.6999,17.7527,15.8167,-1.0289,19.6365,17.8056,18.7210,15.9618,-1.8876,13.3218,13.3286,13.3252,-1.7628,-5.5014,13.1836,13.1996,13.1916,-2.4050,-4.7380,14.1247,14.0159,14.0703,5.7596,-2.8980,12.5682,12.6183,12.5932,-4.6689,-1.2958,12.4007,12.5433,12.4720,-7.4164,-1.2613,14.6074,13.5584,14.0829,5.7233,-0.2800,14.6074,14.4641,14.5357,9.6505,0.9245,14.3841,14.2727,14.3284,7.7960,0.9591,13.7178,14.3943,14.0560,-4.8467,1.8177,9.5659,747.4924,-28983.3000,94776.5119
8265.0000,13.7250,19.9181,1956.8000,112786.4000,-110829.6000,5.4320,403.3744,18520.5872,18923.9616,264.1503,131306.9872,1553.4256,-129753.5616,19.8993,14.3975,25687.0000,0.0000,25687.0000,-0.9315,5921.1159,0.0000,5921.1159,42.2273,0.0000,19765.8841,19765.8841,19.6960,20.0517,5969.1000,4769.2000,1199.9000,-0.5814,1136.0993,861.8795,1997.9788,27.3908,5631.0795,4833.0007,-798.0788,19.6139,14.1175,1594.2000,0.0000,1594.2000,-0.0578,368.7101,0.0000,368.7101,2.6421,0.0000,1225.4899,1225.4899,18.2005,15.4838,15501.2000,0.0000,15501.2000,-1.1926,3006.2455,0.0000,3006.2455,55.2172,0.0000,12494.9545,12494.9545,18.6595,13.1819,1594.2000,0.0000,1594.2000,-0.0578,372.9407,0.0000,372.9407,2.6877,0.0000,1221.2593,1221.2593,19.8663,11.5873,15.7268,1.0293,41685.6260,19.4846,11.4429,15.4637,0.8998,21595.0955,18.7600,12.2832,15.5216,0.7247,15218.8798,19.9181,19.8993,19.9087,3.7143,4.0292,19.8993,19.8663,19.8828,4.2793,3.0977,19.8663,19.6960,19.7811,5.5768,1.7922,19.6960,19.6139,19.6549,7.2517,1.2108,19.6139,19.4846,19.5492,8.6984,1.1530,19.4846,17.8074,18.6460,13.1194,0.4568,18.6595,18.4445,18.5520,11.5236,-0.7358,18.7600,18.6595,18.7098,11.6162,-0.7936,19.9181,18.7600,19.3391,7.5251,-1.4028,13.6286,13.6105,13.6196,3.6191,-4.0873,13.4284,13.4017,13.4151,2.7631,-3.1559,15.0163,14.7273,14.8718,9.7386,-1.8504,12.7257,12.7091,12.7174,1.5647,-1.2690,12.7109,12.6592,12.6851,2.6378,-1.2112,15.4838,14.4254,14.9546,10.5861,-0.5149,15.4838,15.2761,15.3799,10.2540,0.6776,15.1114,14.9519,15.0317,8.5537,0.7354,13.7428,14.0728,13.9078,-1.7225,1.3446,10.6848,834.9250,-65253.1000,78499.6013
8266.0000,13.3691,19.6403,1205.0000,125245.7000,-124040.7000,5.9817,249.8600,20395.8404,20645.7004,291.0772,145641.5404,955.1400,-144686.4004,19.6547,14.1577,29206.6000,0.0000,29206.6000,-1.0591,6751.7224,0.0000,6751.7224,47.8114,0.0000,22454.8776,22454.8776,13.1933,15.8750,1851.1000,4148.9000,-2297.8000,0.3222,386.0828,672.1099,1058.1927,15.5812,4821.0099,1465.0172,-3355.9927,19.0594,13.5740,1721.3000,0.0000,1721.3000,-0.0624,400.7368,0.0000,400.7368,2.8283,0.0000,1320.5632,1320.5632,18.9094,16.1869,14631.4000,0.0000,14631.4000,-1.1256,2811.9053,0.0000,2811.9053,51.3339,0.0000,11819.4947,11819.4947,19.2725,13.7828,1721.3000,0.0000,1721.3000,-0.0624,399.7184,0.0000,399.7184,2.8643,0.0000,1321.5816,1321.5816,19.6733,12.0598,15.8665,1.4481,58646.7008,19.1166,12.0536,15.5851,1.2090,29016.5853,19.3591,12.0047,15.6819,1.2589,26437.0220,19.6403,19.6547,19.6475,-3.0852,4.4659,19.6547,19.6733,19.6640,-2.5733,3.4068,19.6733,19.7137,19.6935,-0.9914,1.4097,18.9996,19.0594,19.0295,-7.4812,1.7319,19.0594,19.1166,19.0880,-5.4992,1.6694,19.1166,18.7677,18.9422,3.6409,0.6043,19.2725,19.0737,19.1731,7.5616,-0.5213,19.3591,19.2725,19.3158,7.3796,-0.5838,19.6403,19.3591,19.4997,2.0048,-1.5158,13.1675,13.1917,13.1796,-5.2434,-4.5194,12.8017,12.8644,12.8331,-6.9572,-3.4603,13.1933,13.8144,13.5039,-16.4416,-1.4632,13.2400,13.1933,13.2167,6.0920,-1.7853,13.3285,13.2279,13.2782,7.2245,-1.7229,16.1869,15.3929,15.7899,10.1469,-0.6578,16.1869,15.9427,16.0648,8.3315,0.4679,15.6885,15.5098,15.5991,6.9144,0.5303,13.2758,13.9175,13.5966,-3.6888,1.4623,12.4200,970.5129,-79057.9000,114100.3082
8267.0000,13.2387,19.5540,724.5000,133163.2000,-132438.7000,6.3309,150.5523,21619.5195,21770.0718,307.3528,154782.7195,573.9477,-154208.7718,19.5587,14.0635,34472.0000,0.0000,34472.0000,-1.2500,7977.9528,0.0000,7977.9528,56.6110,0.0000,26494.0472,26494.0472,13.4536,17.4943,831.7000,4099.5000,-3267.8000,0.2635,172.7537,666.5131,839.2668,12.8683,4766.0131,658.9463,-4107.0668,19.2658,13.7764,1762.2000,0.0000,1762.2000,-0.0639,409.2488,0.0000,409.2488,2.9167,0.0000,1352.9512,1352.9512,19.1977,16.4730,14340.0000,0.0000,14340.0000,-1.1032,2746.0036,0.0000,2746.0036,49.7102,0.0000,11593.9964,11593.9964,19.4780,13.9844,1762.2000,0.0000,1762.2000,-0.0639,408.2194,0.0000,408.2194,2.9085,0.0000,1353.9806,1353.9806,19.5669,12.2921,15.9295,1.4249,57707.2546,19.2446,12.0747,15.6597,1.2639,30333.7433,19.5025,12.0248,15.7637,1.3182,27681.4546,19.5540,19.5587,19.5563,-1.0339,4.7714,19.5587,19.5669,19.5628,-1.1553,3.5213,19.5669,19.6130,19.5899,-1.1832,1.4647,19.2899,19.2658,19.2778,3.0633,1.7282,19.2658,19.2446,19.2552,2.0840,1.6643,19.2446,19.0109,19.1277,2.3060,0.5674,19.4780,19.3955,19.4368,3.2490,-0.5358,19.5025,19.4780,19.4903,2.1722,-0.5997,19.5540,19.5025,19.5283,0.4113,-1.5595,13.1249,13.1275,13.1262,-0.5777,-4.8261,12.7930,12.7968,12.7949,-0.3943,-3.5761,13.4536,13.4709,13.4623,-0.4355,-1.5194,13.4770,13.4536,13.4653,3.0668,-1.7830,13.5010,13.4659,13.4834,2.5428,-1.7191,16.4730,16.0154,16.2442,5.5490,-0.6222,16.4730,16.3520,16.4125,4.2625,0.4811,16.0744,15.9480,16.0112,5.0394,0.5450,13.4457,13.5952,13.5204,-0.8530,1.5047,12.9664,1013.2098,-83370.1000,115722.4526
8268.0000,13.2537,19.6055,315.3000,140740.8000,-140425.5000,6.6677,65.5035,22857.7645,22923.2679,323.4075,163598.5645,249.7965,-163348.7679,19.6030,14.1070,36230.2000,0.0000,36230.2000,-1.3138,8380.4792,0.0000,8380.4792,59.5732,0.0000,27849.7208,27849.7208,13.5538,18.7997,299.3000,6496.8000,-6197.5000,0.3616,62.0701,1057.7664,1119.8365,17.6167,7554.5664,237.2299,-7317.3365,19.4253,13.9328,2077.1000,0.0000,2077.1000,-0.0753,481.4673,0.0000,481.4673,3.4286,0.0000,1595.6327,1595.6327,19.3385,16.6127,14138.1000,0.0000,14138.1000,-1.0877,2702.6409,0.0000,2702.6409,48.7730,0.0000,11435.4591,11435.4591,19.5287,14.0341,2077.1000,0.0000,2077.1000,-0.0753,480.8792,0.0000,480.8792,3.4190,0.0000,1596.2208,1596.2208,19.5998,12.3993,15.9995,1.5351,62171.6397,19.4062,12.0723,15.7393,1.4072,33772.4955,19.5349,12.1335,15.8342,1.4201,29822.5203,19.6055,19.6030,19.6042,0.6445,5.0359,19.6030,19.5998,19.6014,0.5327,3.7221,19.5998,19.5954,19.5976,0.1595,1.4835,19.4394,19.4253,19.4324,1.9316,1.8451,19.4253,19.4062,19.4158,2.0041,1.7698,19.4062,19.1928,19.2995,2.1395,0.5759,19.5287,19.5024,19.5156,1.0171,-0.5118,19.5349,19.5287,19.5318,0.5673,-0.5871,19.6055,19.5349,19.5702,0.5722,-1.6318,13.1744,13.1720,13.1732,0.6340,-5.0914,12.8561,12.8501,12.8531,0.7690,-3.7776,13.5538,13.5205,13.5371,0.9702,-1.5390,13.5621,13.5538,13.5579,1.1842,-1.9006,13.5581,13.5468,13.5524,0.8994,-1.8253,16.6127,16.3676,16.4902,3.0347,-0.6314,16.6127,16.5503,16.5815,2.1059,0.4563,16.1938,16.1438,16.1688,1.9687,0.5316,13.4860,13.5177,13.5019,-0.1572,1.5763,13.8186,1079.8050,-92100.5000,125766.6556
8269.0000,13.2739,19.6446,88.4000,147928.6000,-147840.2000,6.9956,18.3589,24036.3647,24054.7237,339.3271,171964.9647,70.0411,-171894.9237,19.6426,14.1458,31403.8000,0.0000,31403.8000,-1.1388,7260.6865,0.0000,7260.6865,51.6072,0.0000,24143.1135,24143.1135,13.6829,18.5123,878.1000,9200.3000,-8322.2000,0.5371,181.7357,1500.6817,1682.4174,26.1906,10700.9817,696.3643,-10004.6174,19.3439,13.8529,2478.1000,0.0000,2478.1000,-0.0899,574.9735,0.0000,574.9735,4.0819,0.0000,1903.1265,1903.1265,19.4167,16.6902,14224.9000,0.0000,14224.9000,-1.0944,2716.6270,0.0000,2716.6270,48.9566,0.0000,11508.2730,11508.2730,19.5724,14.0770,2478.1000,0.0000,2478.1000,-0.0899,573.4209,0.0000,573.4209,4.0763,0.0000,1904.6791,1904.6791,19.6397,12.5330,16.0863,1.7325,70167.9015,19.3508,12.2867,15.8187,1.5500,37198.9888,19.5792,12.2584,15.9188,1.6063,33731.7325,19.6446,19.6426,19.6436,0.5419,5.2396,19.6426,19.6397,19.6411,0.5463,4.1008,19.6397,19.6240,19.6318,0.4795,1.5409,19.3367,19.3439,19.3403,-1.0452,2.0780,19.3439,19.3508,19.3473,-0.7593,1.9881,19.3508,19.3122,19.3315,0.4523,0.6228,19.5724,19.5547,19.5636,0.6458,-0.4715,19.5792,19.5724,19.5758,0.5979,-0.5614,19.6446,19.5792,19.6119,0.5704,-1.7560,13.2042,13.2027,13.2034,0.4312,-5.2957,12.9552,12.9462,12.9507,1.2449,-4.1570,13.6829,13.6320,13.6574,1.5183,-1.5970,13.6932,13.6829,13.6881,1.6373,-2.1341,13.7070,13.6862,13.6966,1.8067,-2.0443,16.6902,16.5630,16.6266,1.7132,-0.6790,16.6902,16.6533,16.6717,1.1558,0.4154,16.1950,16.1870,16.1910,0.3345,0.5052,13.4261,13.4956,13.4609,-0.4285,1.6998,14.8302,1158.8531,-105577.5000,141098.6228
8270.0000,13.3228,19.6970,59.8000,155054.2000,-154994.4000,7.3308,12.4092,25222.8825,25235.2917,355.6332,180277.0825,47.3908,-180229.6917,19.6946,14.1968,36232.2000,0.0000,36232.2000,-1.3139,8371.9221,0.0000,8371.9221,59.5111,0.0000,27860.2779,27860.2779,13.6967,19.3648,8.1000,10582.9000,-10574.8000,0.5628,1.6761,1726.5394,1728.2154,27.4148,12309.4394,6.4239,-12303.0154,19.5698,14.0744,2369.2000,0.0000,2369.2000,-0.0859,548.2385,0.0000,548.2385,3.9067,0.0000,1820.9615,1820.9615,19.4821,16.7552,14440.0000,0.0000,14440.0000,-1.1109,2755.5013,0.0000,2755.5013,49.6318,0.0000,11684.4987,11684.4987,19.6170,14.1207,2369.2000,0.0000,2369.2000,-0.0859,547.9342,0.0000,547.9342,3.8950,0.0000,1821.2658,1821.2658,19.6908,12.5939,16.1424,1.7901,72497.4971,19.5480,12.2318,15.8899,1.6608,39859.6275,19.6237,12.3293,15.9765,1.6559,34773.4947,19.6970,19.6946,19.6958,0.6960,5.5238,19.6946,19.6908,19.6927,0.6887,4.2100,19.6908,19.6694,19.6801,0.6493,1.5615,19.5887,19.5698,19.5793,2.9508,2.1242,19.5698,19.5480,19.5589,2.6200,2.0383,19.5480,19.3902,19.4691,1.7275,0.6258,19.6170,19.6007,19.6088,0.6129,-0.4851,19.6237,19.6170,19.6203,0.6040,-0.5710,19.6970,19.6237,19.6604,0.6513,-1.8070,13.2833,13.2797,13.2815,1.0084,-5.5816,13.0069,13.0020,13.0045,0.7154,-4.2677,13.6967,13.6826,13.6896,0.4550,-1.6192,13.6975,13.6967,13.6971,0.1753,-2.1820,13.6802,13.6821,13.6811,-0.1204,-2.0961,16.7552,16.6733,16.7142,1.1241,-0.6835,16.7552,16.7273,16.7413,0.9053,0.4274,16.2910,16.2626,16.2768,1.1016,0.5133,13.4835,13.4605,13.4720,0.2010,1.7493,15.5347,1213.9024,-110158.6000,147130.6194
8271.0000,13.3440,19.7223,10.2000,162131.0000,-162120.8000,7.6627,2.1159,26387.0925,26389.2083,371.8467,188518.0925,8.0841,-188510.0083,19.7211,14.2228,34475.0000,0.0000,34475.0000,-1.2501,7963.4163,0.0000,7963.4163,56.5865,0.0000,26511.5837,26511.5837,13.6636,19.3389,0.0000,8592.5000,-8592.5000,0.4566,0.0000,1401.1569,1401.1569,22.2420,9993.6569,0.0000,-9993.6569,19.6242,14.1278,1576.9000,0.0000,1576.9000,-0.0572,364.6648,0.0000,364.6648,2.5925,0.0000,1212.2352,1212.2352,19.5717,16.8441,14466.6000,0.0000,14466.6000,-1.1130,2757.5696,0.0000,2757.5696,49.6688,0.0000,11709.0304,11709.0304,19.6630,14.1658,1576.9000,0.0000,1576.9000,-0.0572,364.4983,0.0000,364.4983,2.5909,0.0000,1212.4017,1212.4017,19.7192,12.6729,16.1961,1.8930,76664.5829,19.6178,12.2975,15.9576,1.7699,42478.3964,19.6700,12.4042,16.0371,1.7567,36891.5956,19.7223,19.7211,19.7217,0.3795,5.7685,19.7211,19.7192,19.7202,0.3978,4.5184,19.7192,19.7057,19.7125,0.4568,1.6975,19.6280,19.6242,19.6261,0.6314,2.1540,19.6242,19.6178,19.6210,0.8157,2.0969,19.6178,19.5051,19.5615,1.1811,0.5924,19.6630,19.6475,19.6553,0.6270,-0.5206,19.6700,19.6630,19.6665,0.6235,-0.5778,19.7223,19.6700,19.6961,0.4982,-1.8942,13.3030,13.3020,13.3025,0.3201,-5.8269,13.0559,13.0517,13.0538,0.6621,-4.5767,13.6636,13.6713,13.6675,-0.2011,-1.7558,13.6612,13.6636,13.6624,-0.3519,-2.2124,13.6444,13.6488,13.6466,-0.3500,-2.1552,16.8441,16.7586,16.8013,1.1176,-0.6507,16.8441,16.8121,16.8281,1.1144,0.4622,16.5208,16.4529,16.4868,2.6008,0.5194,13.5497,13.4775,13.5136,0.5682,1.8358,15.9928,1249.7010,-118617.9000,156034.5749
8272.0000,13.3748,19.7505,58.3000,167475.2000,-167416.9000,7.9178,12.0875,27276.3912,27288.4787,384.2798,194751.5912,46.2125,-194705.3787,19.7492,14.2503,32713.1000,0.0000,32713.1000,-1.1862,7553.9455,0.0000,7553.9455,53.6759,0.0000,25159.1545,25159.1545,13.6971,19.3313,37.1000,8672.9000,-8635.8000,0.4629,7.6767,1414.9430,1422.6197,22.5479,10087.8430,29.4233,-10058.4197,19.6504,14.1534,1523.5000,0.0000,1523.5000,-0.0552,352.2073,0.0000,352.2073,2.5029,0.0000,1171.2927,1171.2927,19.6316,16.9035,14798.4000,0.0000,14798.4000,-1.1385,2818.7702,0.0000,2818.7702,50.7319,0.0000,11979.6298,11979.6298,19.7001,14.2022,1523.5000,0.0000,1523.5000,-0.0552,352.0018,0.0000,352.0018,2.5017,0.0000,1171.4982,1171.4982,19.7473,12.7455,16.2464,1.9822,80280.7672,19.6475,12.3756,16.0116,1.8528,44467.9859,19.7055,12.4741,16.0898,1.8425,38692.5849,19.7505,19.7492,19.7498,0.4058,5.9427,19.7492,19.7473,19.7483,0.4057,4.7564,19.7473,19.7357,19.7415,0.4174,1.7837,19.6524,19.6504,19.6514,0.3719,2.2466,19.6504,19.6475,19.6489,0.4036,2.1914,19.6475,19.5826,19.6151,0.7130,0.6059,19.7001,19.6874,19.6937,0.5306,-0.5326,19.7055,19.7001,19.7028,0.5043,-0.5878,19.7505,19.7055,19.7280,0.4506,-1.9751,13.3289,13.3278,13.3284,0.3786,-6.0024,13.1061,13.1020,13.1040,0.6720,-4.8162,13.6971,13.6874,13.6923,0.3660,-1.8435,13.6999,13.6971,13.6985,0.5020,-2.3063,13.6949,13.6888,13.6918,0.6117,-2.2511,16.9035,16.8370,16.8702,0.8980,-0.6657,16.9035,16.8803,16.8919,0.8367,0.4728,16.6001,16.5687,16.5844,1.2447,0.5281,13.6031,13.5221,13.5626,0.6579,1.9153,16.5158,1290.5660,-125494.2000,163441.3380
8273.0000,13.4039,19.7708,202.5000,172448.3000,-172245.8000,8.1603,41.9647,28105.4218,28147.3866,396.1379,200553.7218,160.5353,-200393.1866,19.7699,14.2706,27884.4000,0.0000,27884.4000,-1.0111,6437.3658,0.0000,6437.3658,45.7362,0.0000,21447.0342,21447.0342,13.7710,19.0825,449.2000,11525.4000,-11076.2000,0.6371,92.8407,1882.3036,1975.1443,31.0529,13407.7036,356.3593,-13051.3443,19.5875,14.0918,1956.0000,0.0000,1956.0000,-0.0709,452.5288,0.0000,452.5288,3.2124,0.0000,1503.4712,1503.4712,19.6552,16.9269,14343.7000,0.0000,14343.7000,-1.1035,2731.3804,0.0000,2731.3804,49.1240,0.0000,11612.3196,11612.3196,19.7310,14.2325,1956.0000,0.0000,1956.0000,-0.0709,451.7661,0.0000,451.7661,3.2103,0.0000,1504.2339,1504.2339,19.7686,12.8572,16.3129,2.1526,87180.4357,19.5925,12.5460,16.0692,1.9752,47405.2990,19.7360,12.5773,16.1566,2.0067,42140.2822,19.7708,19.7699,19.7703,0.3141,6.0901,19.7699,19.7686,19.7692,0.3194,5.0789,19.7686,19.7595,19.7640,0.3381,1.8085,19.5831,19.5875,19.5853,-0.7307,2.4456,19.5875,19.5925,19.5900,-0.6450,2.3747,19.5925,19.6072,19.5998,-0.1171,0.6304,19.7310,19.7192,19.7251,0.4451,-0.4731,19.7360,19.7310,19.7335,0.4372,-0.5440,19.7708,19.7360,19.7534,0.3734,-2.0702,13.3551,13.3539,13.3545,0.3823,-6.1491,13.1804,13.1749,13.1777,0.9554,-5.1380,13.7710,13.7465,13.7588,0.8688,-1.8675,13.7761,13.7710,13.7735,0.9719,-2.5046,13.7767,13.7669,13.7718,1.0318,-2.4337,16.9269,16.8903,16.9086,0.5297,-0.6895,16.9269,16.9145,16.9207,0.4142,0.4141,16.5223,16.5399,16.5311,-0.5776,0.4850,13.5328,13.5566,13.5447,-0.1490,2.0112,17.3617,1356.6688,-137181.9000,176726.0169
8274.0000,13.4265,19.7849,349.7000,177276.6000,-176926.9000,8.3961,72.4423,28907.5911,28980.0335,407.6715,206184.1911,277.2577,-205906.9335,19.7842,14.2847,18220.3000,0.0000,18220.3000,-0.6607,4205.6152,0.0000,4205.6152,29.8770,0.0000,14014.6848,14014.6848,13.8999,18.1790,2341.0000,13887.9000,-11546.9000,0.8666,482.8676,2272.3636,2755.2312,42.3037,16160.2636,1858.1324,-14302.1312,19.2771,13.7874,1248.6000,0.0000,1248.6000,-0.0453,289.9327,0.0000,289.9327,2.0523,0.0000,958.6673,958.6673,19.6028,16.8749,12826.8000,0.0000,12826.8000,-0.9868,2444.0758,0.0000,2444.0758,43.9116,0.0000,10382.7242,10382.7242,19.7545,14.2556,1248.6000,0.0000,1248.6000,-0.0453,288.3024,0.0000,288.3024,2.0484,0.0000,960.2976,960.2976,19.7833,13.0275,16.4054,2.4206,98035.1116,19.3008,12.9378,16.1193,2.0519,49245.2559,19.7596,12.7397,16.2497,2.2637,47538.2818,19.7849,19.7842,19.7845,0.2378,6.2225,19.7842,19.7833,19.7838,0.2422,5.5618,19.7833,19.7767,19.7800,0.2592,1.7995,19.2574,19.2771,19.2672,-3.7722,2.6660,19.2771,19.3008,19.2889,-3.5664,2.6207,19.3008,19.5177,19.4093,-2.2332,0.6142,19.7545,19.7430,19.7488,0.3523,-0.3726,19.7596,19.7545,19.7571,0.3513,-0.4179,19.7849,19.7596,19.7722,0.2940,-2.1737,13.3974,13.3956,13.3965,0.5729,-6.2763,13.3011,13.2930,13.2970,1.5066,-5.6156,13.8999,13.8563,13.8781,1.5071,-1.8533,13.9080,13.8999,13.9040,1.6408,-2.7199,13.9262,13.9101,13.9181,1.8327,-2.6746,16.8749,16.8951,16.8850,-0.2187,-0.6681,16.8749,16.8930,16.8840,-0.3770,0.3188,16.5650,16.5516,16.5583,0.3950,0.3640,13.3943,13.5181,13.4562,-1.0016,2.1198,18.3330,1432.5672,-154929.5000,194818.6493
8275.0000,13.5179,19.6601,2101.9000,97161.6000,-95059.7000,4.7011,434.7640,15877.5049,16312.2690,228.4039,113039.1049,1667.1360,-111371.9690,19.6686,14.1713,15016.5000,0.0000,15016.5000,-0.5445,3470.8147,0.0000,3470.8147,24.6189,0.0000,11545.6853,11545.6853,19.7137,16.0111,8597.4000,122.5000,8474.9000,-0.4790,1635.9940,22.1456,1658.1396,23.5592,144.6456,6961.4060,6816.7604,19.6505,14.1535,1049.2000,0.0000,1049.2000,-0.0380,242.5568,0.0000,242.5568,1.7316,0.0000,806.6432,806.6432,19.6307,16.9026,12054.2000,0.0000,12054.2000,-0.9274,2296.0863,0.0000,2296.0863,41.3028,0.0000,9758.1137,9758.1137,19.7708,14.2715,1049.2000,0.0000,1049.2000,-0.0380,242.2148,0.0000,242.2148,1.7208,0.0000,806.9852,806.9852,19.6794,12.5544,16.1169,0.9073,36744.5748,19.5855,12.1719,15.8787,0.8496,20390.7484,19.7730,12.1865,15.9797,0.8694,18258.2417,19.6601,19.6686,19.6644,-1.3835,3.4575,19.6686,19.6794,19.6740,-1.2579,2.9130,19.6794,19.7137,19.6966,-0.9403,1.5759,19.7137,19.6505,19.6821,5.0735,1.0970,19.6505,19.5855,19.6180,4.0377,1.0589,19.5855,19.4052,19.4954,1.1056,0.3458,19.7708,19.7647,19.7677,0.2954,-0.5816,19.7730,19.7708,19.7719,0.2453,-0.6196,19.6601,19.7730,19.7166,-0.6054,-1.2436,13.5887,13.5753,13.5820,2.3055,-3.5041,13.5067,13.4815,13.4941,2.4448,-2.9595,14.5058,14.2915,14.3986,6.3477,-1.6225,13.8711,13.8752,13.8731,-0.3056,-1.1435,13.8447,13.8613,13.8530,-0.7193,-1.1055,16.9026,16.8852,16.8939,0.1737,-0.3923,16.9026,16.8970,16.8998,0.2575,0.5350,16.7227,16.6805,16.7016,1.7960,0.5731,14.3379,13.3497,13.8438,4.7443,1.1970,9.2538,723.1023,-57415.7000,75393.5649
8276.0000,13.6701,19.7661,2557.2000,97619.4000,-95062.2000,4.7464,527.6156,16009.3672,16536.9827,230.7521,113628.7672,2029.5844,-111599.1827,19.7589,14.2599,15003.9000,0.0000,15003.9000,-0.5441,3464.2292,0.0000,3464.2292,24.6354,0.0000,11539.6708,11539.6708,19.7317,15.9112,10304.7000,0.0000,10304.7000,-0.5663,1960.4511,0.0000,1960.4511,25.1735,0.0000,8344.2489,8344.2489,19.7242,14.2259,802.2000,0.0000,802.2000,-0.0291,185.2942,0.0000,185.2942,1.3175,0.0000,616.9058,616.9058,19.6450,16.9168,12341.7000,0.0000,12341.7000,-0.9495,2350.4414,0.0000,2350.4414,42.2682,0.0000,9991.2586,9991.2586,19.7203,14.2220,802.2000,0.0000,802.2000,-0.0291,185.3028,0.0000,185.3028,1.3154,0.0000,616.8972,616.8972,19.7508,12.3432,16.0470,0.9271,37548.0164,19.7045,11.9290,15.8168,0.8758,21020.3270,19.7134,12.0910,15.9022,0.8586,18030.8482,19.7661,19.7589,19.7625,1.2511,3.4907,19.7589,19.7508,19.7549,1.0421,2.9466,19.7508,19.7317,19.7412,0.6056,1.6324,19.7317,19.7242,19.7280,0.6198,1.0661,19.7242,19.7045,19.7144,1.2294,1.0370,19.7045,19.4880,19.5962,1.2838,0.3361,19.7203,19.7311,19.7257,-0.4411,-0.6134,19.7134,19.7203,19.7168,-0.5979,-0.6425,19.7661,19.7134,19.7398,0.3464,-1.2558,13.6366,13.6328,13.6347,0.7026,-3.5381,13.5276,13.5234,13.5255,0.4455,-2.9940,14.4826,14.4541,14.4684,0.9082,-1.6798,13.7375,13.7561,13.7468,-1.4582,-1.1136,13.6852,13.7244,13.7048,-1.7223,-1.0845,16.9168,16.8944,16.9056,0.2081,-0.3836,16.9168,16.9119,16.9144,0.2424,0.5659,16.7804,16.7606,16.7705,0.8979,0.5950,14.3905,13.7795,14.0850,2.9764,1.2083,9.2925,726.1278,-55807.5000,76599.1916
8277.0000,13.8528,19.2420,5553.7000,57113.3000,-51559.6000,2.9880,1142.4431,9406.8584,10549.3015,145.5565,66520.1584,4411.2569,-62108.9015,19.2798,13.7901,15003.0000,0.0000,15003.0000,-0.5440,3483.6754,0.0000,3483.6754,24.6049,0.0000,11519.3246,11519.3246,19.4609,15.6433,15366.1000,0.0000,15366.1000,-0.8444,2932.9847,0.0000,2932.9847,37.5269,0.0000,12433.1153,12433.1153,19.5068,14.0127,879.6000,0.0000,879.6000,-0.0319,203.6929,0.0000,203.6929,1.4432,0.0000,675.9071,675.9071,19.7030,16.9744,12719.4000,0.0000,12719.4000,-0.9785,2420.6784,0.0000,2420.6784,43.5513,0.0000,10298.7216,10298.7216,19.7559,14.2569,879.6000,0.0000,879.6000,-0.0319,203.0968,0.0000,203.0968,1.4433,0.0000,676.5032,676.5032,19.3274,12.5818,15.9546,0.6589,26684.8310,19.5519,11.9338,15.7428,0.6697,16072.5351,19.7610,11.9017,15.8314,0.6909,14508.6623,19.2420,19.2798,19.2609,-5.9871,3.2899,19.2798,19.3274,19.3036,-5.3786,2.7459,19.3274,19.4609,19.3942,-4.1218,1.7203,19.4609,19.5068,19.4839,-2.8794,0.8759,19.5068,19.5519,19.5294,-2.1659,0.8440,19.5519,19.5978,19.5749,-0.1914,0.2970,19.7559,19.7489,19.7524,0.3889,-0.6816,19.7610,19.7559,19.7585,0.5689,-0.7135,19.2420,19.7610,19.5015,-2.8090,-1.1921,13.8201,13.8066,13.8134,2.2226,-3.3389,13.8694,13.8260,13.8477,3.9549,-2.7949,14.6851,14.6158,14.6505,2.2642,-1.7693,13.8231,13.8102,13.8167,0.9098,-0.9249,13.8606,13.8164,13.8385,1.6801,-0.8930,16.9744,16.9072,16.9408,0.4912,-0.3460,16.9744,16.9599,16.9672,0.7036,0.6326,16.8302,16.8165,16.8233,0.7041,0.6645,14.7586,13.9878,14.3732,3.5448,1.1431,5.7606,450.1452,-6711.9000,57266.0284
8278.0000,14.0136,19.1630,6621.8000,53388.7000,-46766.9000,2.8676,1358.5893,8826.9417,10185.5309,139.8288,62215.6417,5263.2107,-56952.4309,19.1703,13.6828,12716.8000,0.0000,12716.8000,-0.4611,2956.6815,0.0000,2956.6815,20.9870,0.0000,9760.1185,9760.1185,19.2506,15.4354,16668.7000,0.0000,16668.7000,-0.9160,3189.8426,0.0000,3189.8426,40.8927,0.0000,13478.8574,13478.8574,19.2929,13.8030,525.3000,0.0000,525.3000,-0.0190,121.9549,0.0000,121.9549,0.8643,0.0000,403.3451,403.3451,19.5869,16.8591,13364.4000,0.0000,13364.4000,-1.0282,2547.0031,0.0000,2547.0031,45.7156,0.0000,10817.3969,10817.3969,19.5439,14.0491,525.3000,0.0000,525.3000,-0.0190,121.5928,0.0000,121.5928,0.8615,0.0000,403.7072,403.7072,19.1839,12.6114,15.8976,0.5815,23549.5315,19.3464,12.0359,15.6911,0.5821,13970.2571,19.5185,12.0368,15.7777,0.5957,12510.0485,19.1630,19.1703,19.1666,-1.0711,3.1321,19.1703,19.1839,19.1771,-1.4608,2.6710,19.1839,19.2506,19.2172,-2.0684,1.7420,19.2506,19.2929,19.2718,-2.4928,0.8260,19.2929,19.3464,19.3197,-2.4641,0.8070,19.3464,19.5871,19.4667,-1.2384,0.3115,19.5439,19.5869,19.5654,-2.1901,-0.7166,19.5185,19.5439,19.5312,-2.6758,-0.7357,19.1630,19.5185,19.3407,-1.8735,-1.1692,13.9280,13.9191,13.9235,1.3961,-3.1816,13.9878,13.9695,13.9787,1.6470,-2.7205,14.7258,14.7015,14.7136,0.8290,-1.7915,14.0187,13.9833,14.0010,2.2909,-0.8755,14.1001,14.0235,14.0618,2.7612,-0.8565,16.8591,16.9329,16.8960,-0.4736,-0.3610,16.8591,16.8826,16.8709,-1.0952,0.6671,16.8040,16.8077,16.8058,-0.1445,0.6862,14.9605,14.2822,14.6214,3.0613,1.1197,5.5257,431.7855,-2966.4000,50029.8371
8279.0000,14.3126,18.4881,9974.3000,40192.0000,-30217.7000,2.4183,2036.5178,6692.5795,8729.0973,118.0691,46884.5795,7937.7822,-38946.7973,18.5497,13.0745,12415.2000,0.0000,12415.2000,-0.4502,2908.2405,0.0000,2908.2405,20.5190,0.0000,9506.9595,9506.9595,18.7333,14.9239,38510.5000,0.0000,38510.5000,-2.1162,7417.5467,0.0000,7417.5467,94.8098,0.0000,31092.9533,31092.9533,19.1730,13.6854,405.0000,0.0000,405.0000,-0.0147,94.1603,0.0000,94.1603,0.6683,0.0000,310.8397,310.8397,19.4394,16.7128,15279.8000,0.0000,15279.8000,-1.1755,2917.2779,0.0000,2917.2779,52.3690,0.0000,12362.5221,12362.5221,19.3078,13.8175,405.0000,0.0000,405.0000,-0.0147,94.0092,0.0000,94.0092,0.6661,0.0000,310.9908,310.9908,14.8204,16.6517,15.7360,-0.0125,-508.2314,16.9330,14.1428,15.5379,0.0172,412.9872,16.7110,14.5280,15.6195,0.0135,282.7218,18.4881,18.5497,18.5189,-7.7498,2.6142,18.5497,18.6285,18.5891,-7.0287,2.1640,18.5649,18.7333,18.6491,-6.7894,2.2360,18.7333,19.1730,18.9532,-3.7785,0.1198,19.1730,19.3168,19.2449,-0.8357,0.1051,17.9326,20.1121,19.0224,-5.2958,0.1434,19.3078,19.3459,19.3268,-2.8126,-1.0321,19.2895,19.3078,19.2986,-2.7405,-1.0468,18.4881,19.4473,18.9677,-4.4352,-1.0132,14.4172,14.3730,14.3951,5.7575,-2.6720,14.8204,14.6893,14.7549,9.4336,-2.2218,14.8573,14.8204,14.8389,1.5776,-2.2938,14.1767,14.0633,14.1200,1.5029,-0.1775,16.9330,14.2211,15.5770,18.3522,-0.1629,16.7128,16.9330,16.8229,-0.8160,-0.2012,16.7128,16.7373,16.7250,-1.6936,0.9743,16.6940,16.7110,16.7025,-1.1809,0.9890,16.7110,14.1437,15.4273,9.7929,0.9554,4.5255,353.6325,36797.8000,187.4776
8280.0000,14.2945,17.8290,11666.6000,33623.5000,-21956.9000,2.1959,2382.7435,5596.3988,7979.1423,107.2435,39219.8988,9283.8565,-29936.0423,17.9338,12.4713,12396.6000,0.0000,12396.6000,-0.4495,2925.9442,0.0000,2925.9442,20.6589,0.0000,9470.6558,9470.6558,17.7820,13.9837,47375.7000,0.0000,47375.7000,-2.6034,9238.6518,0.0000,9238.6518,117.6565,0.0000,38137.0482,38137.0482,16.8181,11.3773,396.3000,0.0000,396.3000,-0.0144,94.8616,0.0000,94.8616,0.6550,0.0000,301.4384,301.4384,18.2218,15.5047,17466.9000,0.0000,17466.9000,-1.3438,3386.5261,0.0000,3386.5261,60.0128,0.0000,14080.3739,14080.3739,17.7183,12.2594,396.3000,0.0000,396.3000,-0.0144,93.7889,0.0000,93.7889,0.6538,0.0000,302.5111,302.5111,14.2044,17.0152,15.6098,-0.2984,-12085.7651,15.6483,15.3132,15.4808,0.0320,768.5066,15.7745,15.3515,15.5630,0.0404,848.6655,17.8290,17.9338,17.8814,-7.6270,1.5136,17.9338,18.0910,18.0124,-6.8937,1.0641,17.5406,17.8337,17.6871,-11.5426,2.1788,16.8181,17.5169,17.1675,-21.4827,-0.4246,15.3132,16.8181,16.0657,-38.3000,-0.4389,15.3132,20.4610,17.8871,-13.6338,0.1556,17.7183,17.9285,17.8234,-18.0766,-1.1882,17.6053,17.7183,17.6618,-19.6864,-1.2025,17.8290,19.3236,18.5763,-4.6563,-0.6823,13.8211,13.9051,13.8631,-6.3535,-1.5737,14.2044,14.3609,14.2827,-5.6319,-1.1241,13.9837,14.2044,14.0940,-8.9218,-2.2389,13.9837,14.0336,14.0086,-1.2777,0.3645,13.9328,14.8443,14.3886,-14.2758,0.3789,15.5047,17.0608,16.2827,-6.4518,-0.2157,15.5047,15.6720,15.5884,-13.6508,1.1281,15.6291,15.7745,15.7018,-12.0098,1.1425,15.7745,15.2791,15.5268,1.2668,0.6222,4.0540,316.7875,56074.9000,-10468.5930
8281.0000,14.0050,16.9963,13162.1000,29612.0000,-16449.9000,2.0841,2700.8363,4894.8556,7595.6919,101.7858,34506.8556,10461.2637,-24045.5919,17.1411,11.6954,12426.6000,0.0000,12426.6000,-0.4506,2962.3224,0.0000,2962.3224,20.8830,0.0000,9464.2776,9464.2776,17.2800,13.4881,47918.7000,0.0000,47918.7000,-2.6332,9407.9132,0.0000,9407.9132,120.9494,0.0000,38510.7868,38510.7868,15.8846,10.4667,402.8000,0.0000,402.8000,-0.0146,97.5900,0.0000,97.5900,0.6875,0.0000,305.2100,305.2100,17.7208,15.0084,19724.0000,0.0000,19724.0000,-1.5174,3849.4814,0.0000,3849.4814,69.1761,0.0000,15874.5186,15874.5186,17.5883,12.1332,402.8000,0.0000,402.8000,-0.0146,95.4823,0.0000,95.4823,0.6789,0.0000,307.3177,307.3177,13.6417,17.3875,15.5146,-0.4542,-18394.4757,15.0711,15.7701,15.4206,-0.0763,-1830.7479,15.1311,15.8679,15.4995,-0.0804,-1688.3665,16.9963,17.1411,17.0687,-9.7406,1.3964,17.1411,17.3730,17.2570,-9.0486,0.9458,17.3813,17.4605,17.4209,-3.1467,2.2190,15.8846,16.3129,16.0988,-12.8304,-0.4142,15.7701,15.8846,15.8274,-2.8091,-0.4288,15.7701,18.2468,17.0084,-10.5373,0.2502,17.5883,17.6170,17.6026,-2.5980,-1.2672,17.5835,17.5883,17.5859,-0.8498,-1.2818,16.9963,19.0657,18.0310,-6.5141,-0.6877,13.1795,13.2867,13.2331,-7.5367,-1.4610,13.6417,13.8413,13.7415,-6.4639,-1.0104,13.4881,13.6417,13.5649,-6.3192,-2.2836,13.4881,13.6873,13.5877,-5.0129,0.3497,13.5582,14.0311,13.7946,-7.1007,0.3643,15.0084,16.2748,15.6416,-7.6705,-0.3147,15.0084,15.0832,15.0458,-6.4810,1.2027,15.0478,15.1311,15.0895,-7.3226,1.2173,15.1311,15.6892,15.4102,-1.3409,0.6231,3.8863,303.6783,64425.0000,-21913.5901
8282.0000,13.6145,16.0347,15077.5000,26688.7000,-11611.2000,2.0456,3113.7219,4371.1707,7484.8925,100.0004,31059.8707,11963.7781,-19096.0925,16.2088,10.7835,12447.0000,0.0000,12447.0000,-0.4514,3002.9155,0.0000,3002.9155,21.1483,0.0000,9444.0845,9444.0845,17.0248,13.2363,55755.5000,0.0000,55755.5000,-3.0639,10984.8343,0.0000,10984.8343,141.9520,0.0000,44770.6657,44770.6657,16.2570,10.8310,397.8000,0.0000,397.8000,-0.0144,95.9116,0.0000,95.9116,0.6881,0.0000,301.8884,301.8884,17.3693,14.6600,21074.7000,0.0000,21074.7000,-1.6213,4132.5925,0.0000,4132.5925,74.5495,0.0000,16942.1075,16942.1075,17.3791,11.9285,397.8000,0.0000,397.8000,-0.0144,94.5451,0.0000,94.5451,0.6717,0.0000,303.2549,303.2549,13.3121,17.5428,15.4275,-0.6285,-25454.3520,14.2411,16.4324,15.3368,-0.2930,-7031.5356,14.7232,16.1523,15.4377,-0.1911,-4012.6841,16.0347,16.2088,16.1218,-11.3611,1.3540,16.2088,16.4994,16.3541,-10.8302,0.9026,17.1603,17.2219,17.1911,-2.7065,2.4625,16.2570,16.2181,16.2376,1.7413,-0.6014,16.4324,16.2570,16.3447,6.3099,-0.6158,16.4324,17.1447,16.7885,-2.5870,0.2162,17.3791,17.4038,17.3914,-2.4817,-1.4052,17.3667,17.3791,17.3729,-2.5035,-1.4196,16.0347,18.6449,17.3398,-8.2748,-0.6916,12.6047,12.7056,12.6551,-6.9084,-1.4236,13.3121,13.4501,13.3811,-4.2830,-0.9723,13.2363,13.3121,13.2742,-3.4414,-2.5322,13.2363,13.3308,13.2835,-3.6042,0.5317,13.2648,13.4869,13.3758,-4.9876,0.5461,14.6600,15.6822,15.1711,-5.6114,-0.2858,14.6600,14.7050,14.6825,-4.3173,1.3355,14.6753,14.7232,14.6993,-4.6423,1.3499,14.7232,15.6948,15.2090,-2.3611,0.6220,3.8216,298.6266,78461.6000,-36498.5716
8283.0000,13.2406,15.0786,17075.7000,23963.1000,-6887.4000,2.0207,3548.2478,3890.6656,7438.9134,99.0154,27853.7656,13527.4522,-14326.3134,15.2585,9.8549,12447.2000,0.0000,12447.2000,-0.4514,3040.7330,0.0000,3040.7330,21.4305,0.0000,9406.4670,9406.4670,16.8655,13.0790,54569.1000,0.0000,54569.1000,-2.9987,10774.7972,0.0000,10774.7972,139.5468,0.0000,43794.3028,43794.3028,16.4938,11.0625,394.8000,0.0000,394.8000,-0.0143,94.8971,0.0000,94.8971,0.6793,0.0000,299.9029,299.9029,17.1271,14.4201,22100.6000,0.0000,22100.6000,-1.7003,4348.1003,0.0000,4348.1003,78.6531,0.0000,17752.4997,17752.4997,17.1627,11.7168,394.8000,0.0000,394.8000,-0.0143,94.0889,0.0000,94.0889,0.6686,0.0000,300.7111,300.7111,13.1241,17.6199,15.3720,-0.6761,-27382.7516,14.0028,16.5617,15.2823,-0.3464,-8312.4311,14.4532,16.3215,15.3874,-0.2529,-5310.3364,15.0786,15.2585,15.1686,-11.4364,1.3190,15.2585,15.5727,15.4156,-11.2588,0.8676,16.8940,16.9646,16.9293,-3.0927,2.4467,16.4938,16.4261,16.4600,2.7505,-0.5520,16.5617,16.4938,16.5278,2.2754,-0.5663,16.5617,16.8142,16.6880,-1.1474,0.2759,17.1627,17.1877,17.1752,-2.5430,-1.4244,17.1503,17.1627,17.1565,-2.5448,-1.4387,15.0786,18.0206,16.5496,-9.4693,-0.7018,12.1200,12.2078,12.1639,-5.8618,-1.3903,13.1241,13.2088,13.1665,-2.5237,-0.9389,13.0790,13.1241,13.1016,-2.0171,-2.5181,13.0790,13.1387,13.1089,-2.0413,0.4806,13.0787,13.2128,13.1457,-2.7102,0.4950,14.4201,15.1288,14.7745,-4.7203,-0.3472,14.4201,14.4502,14.4351,-2.9189,1.3530,14.4216,14.4532,14.4374,-3.0935,1.3673,14.4532,15.5183,14.9857,-2.6279,0.6304,3.8034,297.2009,83019.1000,-41005.5191
8284.0000,12.8862,14.1426,19122.5000,21400.9000,-2278.4000,2.0061,3997.1270,3446.3556,7443.4826,98.6368,24847.2556,15125.3730,-9721.8826,14.3218,8.9403,12440.1000,0.0000,12440.1000,-0.4511,3077.5418,0.0000,3077.5418,21.7171,0.0000,9362.5582,9362.5582,16.7348,12.9500,62387.5000,0.0000,62387.5000,-3.4283,12340.9696,0.0000,12340.9696,159.9827,0.0000,50046.5304,50046.5304,16.7881,11.3503,406.2000,0.0000,406.2000,-0.0147,97.2687,0.0000,97.2687,0.6965,0.0000,308.9313,308.9313,16.8580,14.1534,23000.4000,0.0000,23000.4000,-1.7695,4541.9543,0.0000,4541.9543,82.1990,0.0000,18458.4457,18458.4457,16.8565,11.4172,406.2000,0.0000,406.2000,-0.0147,97.1837,0.0000,97.1837,0.6900,0.0000,309.0163,309.0163,12.9822,17.6311,15.3066,-0.8129,-32923.4300,13.5556,16.8717,15.2136,-0.5219,-12525.0548,14.1856,16.4872,15.3364,-0.3622,-7606.8735,14.1426,14.3218,14.2322,-11.2340,1.3008,14.3218,14.6411,14.4814,-11.2072,0.8497,16.6851,16.7385,16.7118,-2.5583,2.6859,16.7881,16.7216,16.7549,3.6254,-0.7425,16.8717,16.7881,16.8299,3.7126,-0.7572,16.8717,16.6435,16.7576,0.9066,0.2221,16.8565,16.8888,16.8727,-3.5846,-1.5474,16.8402,16.8565,16.8484,-3.6521,-1.5621,14.1426,17.2691,15.7058,-10.1164,-0.7053,11.6988,11.7757,11.7372,-5.0820,-1.3765,12.9822,13.0435,13.0128,-1.7874,-0.9254,12.9500,12.9822,12.9661,-1.5680,-2.7615,12.9500,12.9848,12.9674,-1.6405,0.6668,12.9495,13.0178,12.9837,-1.8895,0.6816,14.1534,14.7868,14.4701,-3.6063,-0.2977,14.1534,14.1834,14.1684,-3.1524,1.4718,14.1559,14.1856,14.1707,-3.1514,1.4865,14.1856,15.3137,14.7496,-2.7826,0.6297,3.7793,295.3178,96362.0000,-53055.3583
