Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8285.0000,13.0578,15.9137,15665.4000,33343.9000,-17678.5000,2.3907,3265.1172,5390.8812,8655.9984,117.1564,38734.7812,12400.2828,-26334.4984,15.6676,10.2542,12428.2000,0.0000,12428.2000,-0.4507,3019.6917,0.0000,3019.6917,22.0028,0.0000,9408.5083,9408.5083,16.7276,12.9430,60067.7000,0.0000,60067.7000,-3.3009,11883.2778,0.0000,11883.2778,154.3849,0.0000,48184.4222,48184.4222,16.8452,11.4062,393.7000,0.0000,393.7000,-0.0143,94.2067,0.0000,94.2067,0.6723,0.0000,299.4933,299.4933,16.3781,13.6780,23380.5000,0.0000,23380.5000,-1.7987,4648.1777,0.0000,4648.1777,83.9487,0.0000,18732.3223,18732.3223,16.2534,10.8273,393.7000,0.0000,393.7000,-0.0143,94.9276,0.0000,94.9276,0.6716,0.0000,298.7724,298.7724,12.9474,17.6373,15.2924,-0.7120,-28834.9466,13.5340,16.8526,15.1933,-0.4534,-10881.9205,13.7523,16.8368,15.2945,-0.4214,-8850.1181,15.9137,15.6676,15.7906,18.8740,1.5821,15.6676,15.3967,15.5322,12.7468,1.1314,16.7072,16.7077,16.7075,0.0144,2.7255,16.8452,16.8218,16.8335,1.0157,-0.5754,16.8526,16.8452,16.8489,0.2959,-0.5896,16.8526,16.7408,16.7967,0.5389,0.2605,16.2534,16.3167,16.2851,-7.0244,-1.5382,16.2208,16.2534,16.2371,-7.3101,-1.5525,15.9137,15.6541,15.7839,1.0086,-0.8086,12.2282,12.1593,12.1937,5.5755,-1.6591,12.9474,12.9644,12.9559,-0.6201,-1.2084,12.9430,12.9474,12.9452,-0.1859,-2.8025,12.9430,12.9494,12.9462,-0.1901,0.4984,12.9064,12.9396,12.9230,-0.6653,0.5126,13.6780,14.4368,14.0574,-4.9137,-0.3375,13.6780,13.7306,13.7043,-5.5339,1.4612,13.7025,13.7523,13.7274,-5.2837,1.4755,13.7523,15.0954,14.4238,-3.8650,0.7316,4.5688,357.0137,78985.3000,-48566.9852
8286.0000,13.1782,16.6601,14525.6000,41050.7000,-26525.1000,2.6956,3021.4823,6655.3838,9676.8661,131.7809,47706.0838,11504.1177,-36201.9661,16.5485,11.1157,12434.1000,0.0000,12434.1000,-0.4509,2986.6476,0.0000,2986.6476,21.5765,0.0000,9447.4524,9447.4524,16.9138,13.1267,66494.8000,0.0000,66494.8000,-3.6540,13120.7730,0.0000,13120.7730,170.9251,0.0000,53374.0270,53374.0270,16.9745,11.5326,524.5000,0.0000,524.5000,-0.0190,125.2984,0.0000,125.2984,0.8949,0.0000,399.2016,399.2016,16.2739,13.5748,22835.9000,0.0000,22835.9000,-1.7568,4546.6296,0.0000,4546.6296,82.6832,0.0000,18289.2704,18289.2704,16.2260,10.8007,524.5000,0.0000,524.5000,-0.0190,126.5107,0.0000,126.5107,0.9025,0.0000,397.9893,397.9893,13.0906,17.4758,15.2832,-0.6691,-27097.3626,13.3028,17.0191,15.1610,-0.5103,-12247.5225,13.5712,16.9486,15.2599,-0.4638,-9739.2654,16.6601,16.5485,16.6043,9.8857,1.8235,16.5485,16.3532,16.4509,11.1533,1.3726,16.9578,16.9070,16.9324,2.7814,2.9747,16.9745,16.9433,16.9589,1.5793,-0.6794,17.0191,16.9745,16.9968,1.8513,-0.6984,17.0191,16.7077,16.8634,0.8713,0.1561,16.2260,16.2316,16.2288,-0.6126,-1.6008,16.2255,16.2260,16.2257,-0.0705,-1.6198,16.6601,15.6056,16.1329,4.2781,-0.8721,12.5988,12.5487,12.5737,4.6522,-1.9026,13.0906,13.0594,13.0750,1.5036,-1.4518,13.1267,13.0906,13.1086,2.0391,-3.0539,13.1267,13.0822,13.1045,1.9769,0.6002,13.0346,12.9914,13.0130,1.1525,0.6192,13.5748,14.1226,13.8487,-2.4517,-0.2352,13.5748,13.5880,13.5814,-1.4164,1.5216,13.5536,13.5712,13.5624,-1.9244,1.5406,13.5712,14.6886,14.1299,-3.4810,0.7930,5.1655,403.6411,76288.7000,-49084.1505
8287.0000,13.5830,19.1483,7497.5000,95972.5000,-88475.0000,4.9256,1549.1444,15707.1257,17256.2701,239.3556,111679.6257,5948.3556,-105731.2701,19.0322,13.5447,12447.5000,0.0000,12447.5000,-0.4514,2898.8565,0.0000,2898.8565,21.3270,0.0000,9548.6435,9548.6435,18.5299,14.7220,39129.3000,0.0000,39129.3000,-2.1502,7556.3269,0.0000,7556.3269,100.2566,0.0000,31572.9731,31572.9731,18.3254,12.8542,483.1000,0.0000,483.1000,-0.0175,113.4759,0.0000,113.4759,0.8227,0.0000,369.6241,369.6241,16.7287,14.0253,21542.6000,0.0000,21542.6000,-1.6573,4261.7370,0.0000,4261.7370,78.1433,0.0000,17280.8630,17280.8630,16.7561,11.3189,483.1000,0.0000,483.1000,-0.0175,115.7307,0.0000,115.7307,0.8316,0.0000,367.3693,367.3693,18.8830,12.3729,15.6279,0.9592,38848.7582,18.1098,12.7200,15.4149,0.7147,17153.9228,16.7907,14.0557,15.4232,0.3627,7616.4591,19.1483,19.0322,19.0902,30.0665,5.3453,19.0322,18.8830,18.9576,30.3171,4.8939,18.8830,18.5299,18.7064,21.4748,3.3467,18.5299,18.3254,18.4277,17.7916,1.1965,18.3254,18.1098,18.2176,14.7990,1.1790,18.1098,16.8619,17.4858,7.5781,0.3538,16.7561,16.6926,16.7243,6.0468,-1.3036,16.7907,16.7561,16.7734,6.6756,-1.3211,19.1483,16.7907,17.9695,22.2308,-2.0431,13.4334,13.3947,13.4141,10.2078,-5.4296,13.4507,13.4233,13.4370,4.4354,-4.9782,14.1150,13.9367,14.0259,11.1352,-3.4310,13.0950,13.0959,13.0955,-0.0418,-1.2808,13.1211,13.0984,13.1098,1.2341,-1.2633,14.0253,13.8767,13.9510,1.3011,-0.4381,14.0253,13.9684,13.9969,5.0798,1.2192,13.9309,13.8842,13.9075,4.2310,1.2368,13.9474,14.1049,14.0262,-1.1851,1.9588,9.6560,754.5317,-14389.4000,63619.1402
8288.0000,13.7741,19.7523,5013.9000,133805.7000,-128791.8000,6.5844,1032.7324,21997.5811,23030.3136,320.2940,155803.2811,3981.1676,-151822.1136,19.7187,14.2202,21117.2000,0.0000,21117.2000,-0.7658,4878.0232,0.0000,4878.0232,34.9651,0.0000,16239.1768,16239.1768,19.4608,15.6430,30271.7000,0.0000,30271.7000,-1.6635,5778.0773,0.0000,5778.0773,75.4386,0.0000,24493.6227,24493.6227,19.3184,13.8276,955.2000,0.0000,955.2000,-0.0346,221.6943,0.0000,221.6943,1.5967,0.0000,733.5057,733.5057,17.8639,15.1500,20555.4000,0.0000,20555.4000,-1.5814,4004.1140,0.0000,4004.1140,73.9714,0.0000,16551.2860,16551.2860,18.1386,12.6712,955.2000,0.0000,955.2000,-0.0346,224.8839,0.0000,224.8839,1.6318,0.0000,730.3161,730.3161,19.6656,11.7838,15.7247,0.9399,38067.6306,19.1266,11.8860,15.5063,0.7771,18651.1761,18.2374,12.8016,15.5195,0.5834,12251.6072,19.7523,19.7187,19.7355,7.8530,4.8077,19.7187,19.6656,19.6921,8.9313,4.0420,19.6656,19.4608,19.5632,10.4061,2.7898,19.4608,19.3184,19.3896,11.6753,1.1262,19.3184,19.1266,19.2225,12.1940,1.0916,19.1266,17.6324,18.3795,10.8513,0.4238,18.1386,17.9487,18.0436,15.9874,-1.1576,18.2374,18.1386,18.1880,17.1373,-1.1923,19.7523,18.2374,18.9948,12.4398,-1.7766,13.7001,13.6857,13.6929,3.4314,-4.8855,13.6194,13.6034,13.6114,2.1711,-4.1197,14.5253,14.4210,14.4732,5.4647,-2.8675,12.9644,12.9811,12.9728,-1.4144,-1.2040,12.8909,12.9389,12.9149,-2.2854,-1.1694,15.1500,14.2290,14.6895,8.9785,-0.5015,15.1500,14.9848,15.0674,12.9860,1.0799,14.9129,14.7730,14.8430,11.3554,1.1145,14.0949,14.0281,14.0615,0.4929,1.6989,12.9040,1008.3358,-54937.1000,68970.4139
8289.0000,13.9319,20.0384,3703.4000,144084.8000,-140381.4000,7.0020,760.8375,23775.9151,24536.7526,340.9096,167860.7151,2942.5625,-164918.1526,20.0240,14.5198,25747.4000,0.0000,25747.4000,-0.9337,5926.4301,0.0000,5926.4301,42.2479,0.0000,19820.9699,19820.9699,19.8962,19.8771,9561.4000,6502.3000,3059.1000,-0.8709,1815.4603,1179.7029,2995.1633,40.7635,7682.0029,7745.9397,63.9367,19.8453,14.3444,1590.5000,0.0000,1590.5000,-0.0577,366.8576,0.0000,366.8576,2.6235,0.0000,1223.6424,1223.6424,18.8520,16.1298,20301.6000,0.0000,20301.6000,-1.5619,3904.4435,0.0000,3904.4435,71.6386,0.0000,16397.1565,16397.1565,19.0984,13.6119,1590.5000,0.0000,1590.5000,-0.0577,370.1126,0.0000,370.1126,2.6654,0.0000,1220.3874,1220.3874,20.0017,11.7468,15.8742,1.3837,56039.2395,19.7652,11.5379,15.6516,1.2412,29787.8653,19.1744,12.1515,15.6629,1.0595,22249.0850,20.0384,20.0240,20.0312,3.6355,5.1413,20.0240,20.0017,20.0128,3.9363,4.2076,20.0017,19.8962,19.9489,4.7215,2.4475,19.8962,19.8453,19.8707,5.8728,1.5766,19.8453,19.7652,19.8052,7.0986,1.5190,19.7652,18.7145,19.2399,10.4493,0.5802,19.0984,18.9333,19.0158,11.7988,-0.9816,19.1744,19.0984,19.1364,11.5120,-1.0393,20.0384,19.1744,19.6064,7.4473,-1.8607,13.8983,13.8886,13.8935,2.4869,-5.2166,13.7769,13.7628,13.7698,1.9785,-4.2829,15.4125,15.1931,15.3028,10.0783,-2.5229,13.0680,13.0587,13.0633,1.1595,-1.6519,13.0437,13.0218,13.0328,1.4894,-1.5943,16.1298,15.1999,15.6649,11.8368,-0.6556,16.1298,15.9509,16.0404,11.8080,0.9063,15.8110,15.6569,15.7339,10.8186,0.9640,14.0442,14.0582,14.0512,-0.0579,1.7854,13.7754,1076.4294,-88092.3000,108076.1898
8290.0000,13.5409,19.7444,2436.9000,151811.8000,-149374.9000,7.3013,503.8653,24821.4419,25325.3072,355.7746,176633.2419,1933.0347,-174700.2072,19.7573,14.2583,29277.7000,0.0000,29277.7000,-1.0617,6760.0139,0.0000,6760.0139,47.8504,0.0000,22517.6861,22517.6861,13.7125,16.1413,3152.3000,6245.9000,-3093.6000,0.5051,652.1130,1019.2133,1671.3263,24.3434,7265.1133,2500.1870,-4764.9263,19.0665,13.5808,1725.5000,0.0000,1725.5000,-0.0626,401.6806,0.0000,401.6806,2.8266,0.0000,1323.8194,1323.8194,19.3079,16.5823,19315.1000,0.0000,19315.1000,-1.4860,3693.6678,0.0000,3693.6678,67.0215,0.0000,15621.4322,15621.4322,19.5764,14.0808,1725.5000,0.0000,1725.5000,-0.0626,399.2538,0.0000,399.2538,2.8545,0.0000,1326.2462,1326.2462,19.7738,12.3022,16.0380,1.8264,73969.8984,19.1330,12.3990,15.7660,1.4815,35555.9403,19.6307,12.0782,15.8545,1.6616,34892.7195,19.7444,19.7573,19.7509,-3.3162,5.3846,19.7573,19.7738,19.7656,-2.9169,4.3229,19.7738,19.8290,19.8014,-1.7140,1.7562,19.0052,19.0665,19.0359,-10.0086,2.2613,19.0665,19.1330,19.0998,-8.4471,2.1987,19.1330,19.1956,19.1643,-0.8453,0.8297,19.5764,19.4498,19.5131,6.0679,-0.6562,19.6307,19.5764,19.6036,5.7042,-0.7188,19.7444,19.6307,19.6876,1.0458,-1.9166,13.3632,13.3868,13.3750,-6.1899,-5.4514,13.0914,13.1467,13.1191,-7.7867,-4.3898,13.7125,14.2027,13.9576,-16.1669,-1.8230,13.7608,13.7125,13.7366,8.1921,-2.3281,13.8667,13.7657,13.8162,9.5210,-2.2655,16.5823,16.1077,16.3450,8.2738,-0.8965,16.5823,16.4477,16.5150,5.7941,0.5894,16.2206,16.1100,16.1653,5.2723,0.6520,13.4993,13.9949,13.7471,-3.6032,1.8498,15.3852,1202.2176,-100424.7000,144418.5582
8291.0000,13.4092,19.7012,1249.5000,159629.6000,-158380.1000,7.6089,258.9154,26019.4396,26278.3550,369.8229,185649.0396,990.5846,-184658.4550,19.7033,14.2053,34563.7000,0.0000,34563.7000,-1.2533,7985.5750,0.0000,7985.5750,56.6856,0.0000,26578.1250,26578.1250,13.7420,18.2423,797.5000,5781.5000,-4984.0000,0.3510,164.9019,943.8307,1108.7326,17.1299,6725.3307,632.5981,-6092.7326,19.4576,13.9643,1767.9000,0.0000,1767.9000,-0.0641,409.6389,0.0000,409.6389,2.9259,0.0000,1358.2611,1358.2611,19.4323,16.7058,16742.2000,0.0000,16742.2000,-1.2880,3196.7606,0.0000,3196.7606,57.6498,0.0000,13545.4394,13545.4394,19.6784,14.1809,1767.9000,0.0000,1767.9000,-0.0641,408.5737,0.0000,408.5737,2.9063,0.0000,1359.3263,1359.3263,19.7071,12.5132,16.1102,1.8122,73395.3011,19.4234,12.2821,15.8527,1.6191,38858.0105,19.6884,12.1945,15.9415,1.6991,35680.0588,19.7012,19.7033,19.7023,-0.5203,5.6946,19.7033,19.7071,19.7052,-0.6623,4.4413,19.7071,19.7359,19.7215,-0.8975,1.7961,19.4917,19.4576,19.4747,5.3618,2.1471,19.4576,19.4234,19.4405,4.1783,2.0830,19.4234,19.2434,19.3334,2.1069,0.6722,19.6784,19.6386,19.6585,1.8211,-0.6158,19.6884,19.6784,19.6834,1.0306,-0.6799,19.7012,19.6884,19.6948,0.1543,-1.9143,13.3037,13.3066,13.3052,-0.7767,-5.7584,13.0473,13.0528,13.0501,-0.7665,-4.5050,13.7420,13.8068,13.7744,-2.1439,-1.8599,13.7426,13.7420,13.7423,0.1353,-2.2109,13.7247,13.7360,13.7303,-0.9697,-2.1468,16.7058,16.4898,16.5978,3.1174,-0.7360,16.7058,16.6553,16.6805,2.0641,0.5520,16.3978,16.3420,16.3699,2.5360,0.6161,13.5754,13.7282,13.6518,-1.0830,1.8506,15.6740,1224.7893,-108522.4000,147933.3703
8292.0000,13.3806,19.7282,476.1000,167643.8000,-167167.7000,7.9475,98.7018,27307.5705,27406.2722,385.9084,194951.3705,377.3982,-194573.9722,19.7270,14.2286,36324.4000,0.0000,36324.4000,-1.3172,8390.0266,0.0000,8390.0266,59.6152,0.0000,27934.3734,27934.3734,13.6047,19.2490,24.6000,7890.7000,-7866.1000,0.4206,5.0976,1285.6384,1290.7360,20.4958,9176.3384,19.5024,-9156.8360,19.6210,14.1246,2087.9000,0.0000,2087.9000,-0.0757,482.8538,0.0000,482.8538,3.4377,0.0000,1605.0462,1605.0462,19.5340,16.8066,14171.2000,0.0000,14171.2000,-1.0902,2702.5012,0.0000,2702.5012,48.6952,0.0000,11468.6988,11468.6988,19.6973,14.1995,2087.9000,0.0000,2087.9000,-0.0757,482.4207,0.0000,482.4207,3.4278,0.0000,1605.4793,1605.4793,19.7256,12.6575,16.1916,1.9552,79184.4138,19.6039,12.2881,15.9460,1.8213,43712.0487,19.6997,12.3443,16.0220,1.8312,38454.7700,19.7282,19.7270,19.7276,0.3725,5.9963,19.7270,19.7256,19.7263,0.3215,4.6791,19.7256,19.7237,19.7246,0.1041,1.7745,19.6327,19.6210,19.6269,1.9032,2.1951,19.6210,19.6039,19.6125,2.1422,2.1194,19.6039,19.3953,19.4996,2.0726,0.5703,19.6973,19.6861,19.6917,0.4671,-0.5200,19.6997,19.6973,19.6985,0.2488,-0.5957,19.7282,19.6997,19.7140,0.2972,-1.9512,13.3019,13.3020,13.3020,0.0280,-6.0560,13.0441,13.0444,13.0442,-0.0041,-4.7389,13.6047,13.6562,13.6304,-1.6713,-1.8342,13.5943,13.6047,13.5995,-1.6572,-2.2549,13.5541,13.5759,13.5650,-1.9289,-2.1791,16.8066,16.6669,16.7368,1.7440,-0.6300,16.8066,16.7674,16.7870,1.3514,0.4602,16.4046,16.3947,16.3997,0.4255,0.5359,13.4920,13.6325,13.5622,-1.0146,1.8914,16.4889,1288.4685,-120362.4000,161351.2325
8293.0000,13.3593,19.7364,34.6000,179580.6000,-179546.0000,8.4886,7.1756,29237.3986,29244.5742,412.0815,208817.9986,27.4244,-208790.5742,19.7360,14.2374,31475.4000,0.0000,31475.4000,-1.1414,7269.2693,0.0000,7269.2693,51.6411,0.0000,24206.1307,24206.1307,13.5168,19.1904,0.0000,12209.1000,-12209.1000,0.6487,0.0000,1986.7681,1986.7681,31.5921,14195.8681,0.0000,-14195.8681,19.5894,14.0937,2484.6000,0.0000,2484.6000,-0.0901,574.8095,0.0000,574.8095,4.0821,0.0000,1909.7905,1909.7905,19.5950,16.8672,10996.4000,0.0000,10996.4000,-0.8460,2095.5017,0.0000,2095.5017,37.7217,0.0000,8900.8983,8900.8983,19.7139,14.2158,2484.6000,0.0000,2484.6000,-0.0901,573.9687,0.0000,573.9687,4.0780,0.0000,1910.6313,1910.6313,19.7353,12.8838,16.3096,2.2739,92093.0182,19.5912,12.5311,16.0612,2.1088,50611.3012,19.7174,12.5595,16.1385,2.1380,44898.8076,19.7364,19.7360,19.7362,0.1697,6.4081,19.7360,19.7353,19.7356,0.1790,5.2667,19.7353,19.7313,19.7333,0.1714,1.7818,19.5869,19.5894,19.5882,-0.4002,2.4305,19.5894,19.5912,19.5903,-0.2008,2.3404,19.5912,19.5119,19.5516,0.6936,0.4818,19.7139,19.7049,19.7094,0.2803,-0.3642,19.7174,19.7139,19.7157,0.2736,-0.4543,19.7364,19.7174,19.7269,0.2228,-2.0805,13.3084,13.3081,13.3082,0.1424,-6.4622,13.1140,13.1091,13.1116,0.8795,-5.3208,13.5168,13.5510,13.5339,-1.0984,-1.8359,13.5112,13.5168,13.5140,-0.9654,-2.4846,13.4798,13.4893,13.4845,-0.9044,-2.3945,16.8672,16.7697,16.8184,1.0520,-0.5359,16.8672,16.8324,16.8498,0.8241,0.3101,16.2433,16.2964,16.2698,-1.5004,0.4002,13.2975,13.5225,13.4100,-1.7712,2.0265,18.0512,1410.5434,-144314.1000,187603.1270
8294.0000,13.3978,19.7779,0.0000,191109.1000,-191109.1000,9.0316,0.0000,31142.3307,31142.3307,438.3800,222251.4307,0.0000,-222251.4307,19.7764,14.2770,36323.3000,0.0000,36323.3000,-1.3172,8384.9234,0.0000,8384.9234,59.5880,0.0000,27938.3766,27938.3766,13.5888,19.2631,0.0000,20719.1000,-20719.1000,1.1009,0.0000,3375.0176,3375.0176,53.5937,24094.1176,0.0000,-24094.1176,19.5579,14.0628,2370.7000,0.0000,2370.7000,-0.0860,548.6625,0.0000,548.6625,3.8966,0.0000,1822.0375,1822.0375,19.6037,16.8758,9207.8000,0.0000,9207.8000,-0.7084,1754.4774,0.0000,1754.4774,31.5539,0.0000,7453.3226,7453.3226,19.7321,14.2335,2370.7000,0.0000,2370.7000,-0.0860,547.5400,0.0000,547.5400,3.8902,0.0000,1823.1600,1823.1600,19.7742,13.0661,16.4201,2.5346,102652.8582,19.5603,12.7679,16.1641,2.3098,55435.7053,19.7378,12.7615,16.2497,2.3724,49820.1776,19.7779,19.7764,19.7772,0.5613,6.8722,19.7764,19.7742,19.7753,0.5450,5.5550,19.7742,19.7593,19.7667,0.4700,1.5875,19.5561,19.5579,19.5570,-0.3094,2.6884,19.5579,19.5603,19.5591,-0.3103,2.6024,19.5603,19.5512,19.5557,0.1167,0.4864,19.7321,19.7186,19.7253,0.2587,-0.2220,19.7378,19.7321,19.7350,0.2991,-0.3080,19.7779,19.7378,19.7579,0.4404,-2.1595,13.4101,13.4065,13.4083,1.2741,-6.9219,13.2131,13.2064,13.2098,1.2517,-5.6048,13.5888,13.5695,13.5791,0.6125,-1.6373,13.5936,13.5888,13.5912,0.9978,-2.7381,13.5895,13.5784,13.5839,1.2662,-2.6522,16.8758,16.8321,16.8539,0.4947,-0.5362,16.8758,16.8575,16.8666,0.2699,0.1722,15.9839,16.1222,16.0530,-2.5498,0.2582,13.1728,13.3695,13.2711,-1.6085,2.1097,20.0342,1565.4998,-161555.7000,207908.7411
8295.0000,13.4234,19.8040,0.0000,198321.0000,-198321.0000,9.3725,0.0000,32336.8047,32336.8047,455.0368,230657.8047,0.0000,-230657.8047,19.8030,14.3031,34564.1000,0.0000,34564.1000,-1.2534,7976.3400,0.0000,7976.3400,56.6722,0.0000,26587.7600,26587.7600,13.5929,19.2674,0.0000,18221.0000,-18221.0000,0.9681,0.0000,2968.2676,2968.2676,47.1454,21189.2676,0.0000,-21189.2676,19.5993,14.1033,1579.8000,0.0000,1579.8000,-0.0573,365.4427,0.0000,365.4427,2.5977,0.0000,1214.3573,1214.3573,19.6251,16.8970,8731.2000,0.0000,8731.2000,-0.6717,1663.2329,0.0000,1663.2329,29.9164,0.0000,7067.9671,7067.9671,19.7599,14.2608,1579.8000,0.0000,1579.8000,-0.0573,364.7537,0.0000,364.7537,2.5918,0.0000,1215.0463,1215.0463,19.8016,13.1814,16.4915,2.6168,105979.1207,19.5961,12.8796,16.2378,2.3893,57344.0912,19.7685,12.8834,16.3259,2.4493,51435.5772,19.8040,19.8030,19.8035,0.3846,7.1315,19.8030,19.8016,19.8023,0.3925,5.8781,19.8016,19.7897,19.7956,0.4149,1.7276,19.6021,19.5993,19.6007,0.5933,2.6958,19.5993,19.5961,19.5977,0.5320,2.6385,19.5961,19.5575,19.5768,0.3209,0.4249,19.7599,19.7414,19.7507,0.3722,-0.2468,19.7685,19.7599,19.7642,0.4191,-0.3041,19.8040,19.7685,19.7862,0.4085,-2.2410,13.4729,13.4707,13.4718,0.8328,-7.1810,13.3033,13.2974,13.3003,1.1592,-5.9276,13.5929,13.5879,13.5904,0.2027,-1.7772,13.5932,13.5929,13.5930,0.0893,-2.7453,13.5823,13.5823,13.5823,0.0472,-2.6880,16.8970,16.8612,16.8791,0.3706,-0.4744,16.8970,16.8778,16.8874,0.3174,0.1973,16.2889,16.1717,16.2303,2.2057,0.2546,13.2654,13.2684,13.2669,0.0150,2.1915,20.4627,1598.9853,-170087.1000,214758.7891
8296.0000,13.4470,19.8282,0.0000,200528.1000,-200528.1000,9.4768,0.0000,32714.7553,32714.7553,460.1771,233242.8553,0.0000,-233242.8553,19.8273,14.3269,32801.8000,0.0000,32801.8000,-1.1895,7567.5079,0.0000,7567.5079,53.7640,0.0000,25234.2921,25234.2921,13.5569,19.2309,0.0000,12800.2000,-12800.2000,0.6801,0.0000,2084.1362,2084.1362,33.1201,14884.3362,0.0000,-14884.3362,19.6594,14.1623,1529.6000,0.0000,1529.6000,-0.0555,353.5801,0.0000,353.5801,2.5138,0.0000,1176.0199,1176.0199,19.6664,16.9380,8824.1000,0.0000,8824.1000,-0.6789,1680.0906,0.0000,1680.0906,30.2239,0.0000,7144.0094,7144.0094,19.7891,14.2895,1529.6000,0.0000,1529.6000,-0.0555,353.0423,0.0000,353.0423,2.5085,0.0000,1176.5577,1176.5577,19.8260,13.2220,16.5240,2.5716,104148.1756,19.6544,12.8958,16.2751,2.3686,56846.3316,19.7960,12.9271,16.3615,2.4073,50552.8211,19.8282,19.8273,19.8277,0.3588,7.2004,19.8273,19.8260,19.8266,0.3603,6.0109,19.8260,19.8164,19.8212,0.3753,1.9221,19.6634,19.6594,19.6614,0.7992,2.6022,19.6594,19.6544,19.6569,0.7811,2.5468,19.6544,19.5761,19.6153,0.5305,0.3661,19.7891,19.7721,19.7806,0.4281,-0.3128,19.7960,19.7891,19.7926,0.4093,-0.3683,19.8282,19.7960,19.8121,0.3788,-2.2764,13.4951,13.4942,13.4946,0.3422,-7.2520,13.3340,13.3319,13.3329,0.4601,-6.0625,13.5569,13.5660,13.5614,-0.2834,-1.9737,13.5547,13.5569,13.5558,-0.3831,-2.6538,13.5371,13.5417,13.5394,-0.4510,-2.5984,16.9380,16.8859,16.9120,0.4629,-0.4176,16.9380,16.9126,16.9253,0.5239,0.2612,16.4532,16.3596,16.4064,2.1916,0.3167,13.4157,13.2933,13.3545,1.1237,2.2248,20.1008,1570.7039,-168643.2000,211547.3284
8297.0000,13.4780,19.8598,0.0000,201337.1000,-201337.1000,9.5150,0.0000,32870.5299,32870.5299,462.1046,234207.6299,0.0000,-234207.6299,19.8587,14.3577,27954.9000,0.0000,27954.9000,-1.0137,6446.9436,0.0000,6446.9436,45.8052,0.0000,21507.9564,21507.9564,13.5996,19.2741,0.0000,14009.0000,-14009.0000,0.7444,0.0000,2282.3322,2282.3322,36.2426,16291.3322,0.0000,-16291.3322,19.6867,14.1891,1959.4000,0.0000,1959.4000,-0.0711,452.7865,0.0000,452.7865,3.2176,0.0000,1506.6135,1506.6135,19.6939,16.9653,8585.5000,0.0000,8585.5000,-0.6605,1634.1201,0.0000,1634.1201,29.3863,0.0000,6951.3799,6951.3799,19.8169,14.3167,1959.4000,0.0000,1959.4000,-0.0711,452.0966,0.0000,452.0966,3.2121,0.0000,1507.3034,1507.3034,19.8571,13.2782,16.5677,2.6449,107119.6644,19.6843,12.9566,16.3205,2.4343,58423.1363,19.8239,12.9904,16.4071,2.4726,51924.2564,19.8598,19.8587,19.8592,0.4469,7.1927,19.8587,19.8571,19.8579,0.4436,6.1790,19.8571,19.8461,19.8516,0.4331,1.9575,19.6885,19.6867,19.6876,0.3830,2.7018,19.6867,19.6843,19.6855,0.4123,2.6307,19.6843,19.6157,19.6500,0.4858,0.3793,19.8169,19.7994,19.8081,0.3983,-0.2812,19.8239,19.8169,19.8204,0.4021,-0.3523,19.8598,19.8239,19.8419,0.4258,-2.3223,13.5129,13.5122,13.5125,0.2822,-7.2439,13.3781,13.3754,13.3768,0.5955,-6.2302,13.5996,13.5881,13.5939,0.4579,-2.0087,13.6024,13.5996,13.6010,0.6121,-2.7530,13.5926,13.5869,13.5897,0.6735,-2.6820,16.9653,16.9187,16.9420,0.4293,-0.4305,16.9653,16.9430,16.9541,0.4143,0.2300,16.3232,16.3583,16.3407,-0.7254,0.3011,13.4369,13.3692,13.4030,0.6525,2.2711,20.3183,1587.7008,-174886.9000,217467.0571
8298.0000,13.5029,19.8852,0.0000,204876.4000,-204876.4000,9.6823,0.0000,33467.8257,33467.8257,470.3225,238344.2257,0.0000,-238344.2257,19.8843,14.3828,18264.9000,0.0000,18264.9000,-0.6623,4210.9814,0.0000,4210.9814,29.9155,0.0000,14053.9186,14053.9186,13.6019,19.2764,0.0000,15063.8000,-15063.8000,0.8004,0.0000,2454.2603,2454.2603,38.9781,17518.0603,0.0000,-17518.0603,19.7033,14.2053,1261.3000,0.0000,1261.3000,-0.0457,291.4100,0.0000,291.4100,2.0705,0.0000,969.8900,969.8900,19.7170,16.9883,7184.6000,0.0000,7184.6000,-0.5527,1367.0987,0.0000,1367.0987,24.5801,0.0000,5817.5013,5817.5013,19.8438,14.3431,1261.3000,0.0000,1261.3000,-0.0457,290.9308,0.0000,290.9308,2.0670,0.0000,970.3692,970.3692,19.8831,13.3922,16.6376,2.8362,114864.1647,19.7018,13.0743,16.3881,2.6063,62550.3690,19.8532,13.1022,16.4777,2.6548,55751.3058,19.8852,19.8843,19.8848,0.3745,7.2741,19.8843,19.8831,19.8837,0.3779,6.6118,19.8831,19.8736,19.8783,0.3893,2.0238,19.7043,19.7033,19.7038,0.2620,2.8242,19.7033,19.7018,19.7026,0.2721,2.7784,19.7018,19.6462,19.6740,0.3564,0.3314,19.8438,19.8232,19.8335,0.3728,-0.2213,19.8532,19.8438,19.8485,0.4060,-0.2670,19.8852,19.8532,19.8692,0.3967,-2.4081,13.5362,13.5354,13.5358,0.3478,-7.3212,13.4565,13.4520,13.4543,1.0019,-6.6589,13.6019,13.5991,13.6005,0.1467,-2.0708,13.6021,13.6019,13.6020,0.0785,-2.8712,13.5928,13.5923,13.5926,0.1008,-2.8255,16.9883,16.9446,16.9664,0.3612,-0.3785,16.9883,16.9649,16.9766,0.3373,0.1742,16.4197,16.3752,16.3974,0.7508,0.2199,13.4071,13.4023,13.4047,0.0866,2.3610,20.8050,1625.7301,-191968.1000,233165.8395
8299.0000,13.3778,19.6864,724.3000,115072.5000,-114348.2000,5.4759,150.1639,18742.9761,18893.1400,266.0763,133815.4761,574.1361,-133241.3400,19.6979,14.2001,15038.2000,0.0000,15038.2000,-0.5453,3474.6337,0.0000,3474.6337,24.6224,0.0000,11563.5663,11563.5663,19.7747,17.6563,805.1000,181.8000,623.3000,-0.0539,153.0899,32.9051,185.9949,2.6588,214.7051,652.0101,437.3051,19.7663,14.2671,1045.3000,0.0000,1045.3000,-0.0379,241.3271,0.0000,241.3271,1.7155,0.0000,803.9729,803.9729,19.7747,17.0454,6336.7000,0.0000,6336.7000,-0.4875,1204.9241,0.0000,1204.9241,21.6709,0.0000,5131.7759,5131.7759,19.8602,14.3592,1045.3000,0.0000,1045.3000,-0.0379,241.0621,0.0000,241.0621,1.7124,0.0000,804.2379,804.2379,19.7123,12.9949,16.3536,1.3797,55877.7747,19.7567,12.5206,16.1387,1.3376,32102.4256,19.8639,12.5753,16.2196,1.3473,28293.7969,19.6864,19.6979,19.6922,-2.2574,4.1188,19.6979,19.7123,19.7051,-2.0880,3.5735,19.7123,19.7747,19.7435,-1.5605,1.4168,19.7747,19.7663,19.7705,0.8710,1.3629,19.7663,19.7567,19.7615,0.7777,1.3250,19.7567,19.6433,19.7000,0.3800,0.1748,19.8602,19.8481,19.8542,0.3162,-0.3127,19.8639,19.8602,19.8621,0.2304,-0.3506,19.6864,19.8639,19.7752,-1.0684,-1.3571,13.3627,13.3727,13.3677,-1.9623,-4.1538,13.2125,13.2362,13.2243,-2.7082,-3.6085,13.4986,13.5358,13.5172,-0.9384,-1.4518,13.3052,13.3383,13.3217,-3.3153,-1.3979,13.2036,13.2784,13.2410,-4.1762,-1.3600,17.0454,16.9485,16.9970,0.4350,-0.2098,17.0454,17.0127,17.0291,0.7005,0.2777,16.6941,16.5695,16.6318,2.8947,0.3156,13.5289,13.3939,13.4614,0.7508,1.3221,10.8340,846.5828,-90259.4000,116273.9972
8300.0000,13.3165,19.5922,1024.6000,112236.0000,-111211.4000,5.3575,212.6386,18254.9112,18467.5498,260.1357,130490.9112,811.9614,-129678.9498,19.5981,14.1022,15051.8000,0.0000,15051.8000,-0.5458,3481.8624,0.0000,3481.8624,24.7046,0.0000,11569.9376,11569.9376,19.6583,15.8386,1533.7000,0.0000,1533.7000,-0.0843,292.0421,0.0000,292.0421,3.7429,0.0000,1241.6579,1241.6579,19.6714,14.1740,806.7000,0.0000,806.7000,-0.0293,186.4493,0.0000,186.4493,1.3229,0.0000,620.2507,620.2507,19.7757,17.0465,6542.6000,0.0000,6542.6000,-0.5033,1244.0600,0.0000,1244.0600,22.3535,0.0000,5298.5400,5298.5400,19.7903,14.2906,806.7000,0.0000,806.7000,-0.0293,186.1895,0.0000,186.1895,1.3212,0.0000,620.5105,620.5105,19.6065,12.9261,16.2663,1.3251,53665.0373,19.6845,12.4336,16.0590,1.2944,31065.8927,19.7719,12.5003,16.1361,1.2981,27260.0145,19.5922,19.5981,19.5951,-1.1044,4.0295,19.5981,19.6065,19.6023,-1.1745,3.4837,19.6065,19.6583,19.6324,-1.2741,1.4009,19.6583,19.6714,19.6648,-1.2083,1.3166,19.6714,19.6845,19.6779,-0.9416,1.2874,19.6845,19.7024,19.6934,-0.0123,0.1766,19.7903,19.8154,19.8028,-0.5530,-0.3268,19.7719,19.7903,19.7811,-0.9111,-0.3560,19.5922,19.7719,19.6820,-1.0575,-1.3280,13.2676,13.2734,13.2705,-1.1066,-4.0643,13.1286,13.1381,13.1334,-1.0315,-3.5185,13.3665,13.4224,13.3944,-1.4153,-1.4357,13.1982,13.2123,13.2052,-1.3395,-1.3514,13.1612,13.1766,13.1689,-0.8034,-1.3222,17.0465,16.9850,17.0157,0.2931,-0.2114,17.0465,17.0379,17.0422,0.2245,0.2920,16.7877,16.7227,16.7552,1.5558,0.3212,13.5491,13.4521,13.5006,0.5401,1.2932,10.5863,827.2298,-86469.9000,111990.9445
8301.0000,13.3495,19.3263,2627.7000,71361.9000,-68734.2000,3.5092,545.0372,11615.7541,12160.7913,170.4533,82977.6541,2082.6628,-80894.9913,19.3504,13.8593,15052.6000,0.0000,15052.6000,-0.5458,3492.2633,0.0000,3492.2633,24.7382,0.0000,11560.3367,11560.3367,19.5008,15.6829,5630.7000,0.0000,5630.7000,-0.3094,1074.2289,0.0000,1074.2289,13.7681,0.0000,4556.4711,4556.4711,19.5330,14.0384,881.3000,0.0000,881.3000,-0.0320,204.0234,0.0000,204.0234,1.4470,0.0000,677.2766,677.2766,19.7604,17.0313,6880.8000,0.0000,6880.8000,-0.5294,1308.6086,0.0000,1308.6086,23.5086,0.0000,5572.1914,5572.1914,19.7566,14.2576,881.3000,0.0000,881.3000,-0.0320,203.4876,0.0000,203.4876,1.4447,0.0000,677.8124,677.8124,19.3829,12.7721,16.0775,0.6487,26271.0666,19.5690,12.1930,15.8810,0.6514,15633.1184,19.7513,12.1684,15.9598,0.6696,14062.5881,19.3263,19.3504,19.3383,-3.0327,2.6390,19.3504,19.3829,19.3666,-2.7776,2.0931,19.3829,19.5008,19.4418,-2.2329,1.0628,19.5008,19.5330,19.5169,-1.7181,0.7534,19.5330,19.5690,19.5510,-1.4651,0.7214,19.5690,19.7337,19.6513,-0.4417,0.1719,19.7566,19.7733,19.7650,-0.3906,-0.3575,19.7513,19.7566,19.7539,-0.2608,-0.3894,19.3263,19.7513,19.5388,-1.6622,-0.8702,13.3695,13.3605,13.3650,1.2068,-2.6694,13.2653,13.2436,13.2544,1.5277,-2.1235,14.0256,13.7301,13.8779,5.9008,-1.0932,13.4113,13.3714,13.3913,2.3123,-0.7838,13.4892,13.3846,13.4369,3.3010,-0.7518,17.0313,17.0099,17.0206,0.1253,-0.2023,17.0313,17.0349,17.0331,-0.0432,0.3271,16.7876,16.7747,16.7812,0.3798,0.3590,14.1375,13.3148,13.7262,2.7881,0.8398,6.8798,537.5981,-39407.5000,55966.7731
8302.0000,13.4654,19.3005,3453.9000,68101.3000,-64647.4000,3.3981,715.0355,11115.0166,11830.0521,165.1427,79216.3166,2738.8645,-76477.4521,19.3028,13.8127,12737.3000,0.0000,12737.3000,-0.4619,2956.7753,0.0000,2956.7753,21.0013,0.0000,9780.5247,9780.5247,19.3550,15.5387,7109.2000,0.0000,7109.2000,-0.3907,1358.7196,0.0000,1358.7196,17.4291,0.0000,5750.4804,5750.4804,19.3768,13.8852,528.2000,0.0000,528.2000,-0.0192,122.5061,0.0000,122.5061,0.8688,0.0000,405.6939,405.6939,19.6672,16.9388,7357.2000,0.0000,7357.2000,-0.5660,1400.7828,0.0000,1400.7828,25.1427,0.0000,5956.4172,5956.4172,19.5760,14.0805,528.2000,0.0000,528.2000,-0.0192,122.2178,0.0000,122.2178,0.8663,0.0000,405.9822,405.9822,19.3079,12.9035,16.1057,1.1101,44960.4854,19.4060,12.4160,15.9110,1.0905,26171.3647,19.5390,12.4404,15.9897,1.1074,23255.5952,19.3005,19.3028,19.3017,-0.3758,3.8120,19.3028,19.3079,19.3054,-0.6725,3.3501,19.3079,19.3550,19.3315,-1.2653,1.5300,19.3550,19.3768,19.3659,-1.7561,1.1393,19.3768,19.4060,19.3914,-1.8598,1.1202,19.4060,19.7479,19.5770,-0.8308,0.1494,19.5760,19.6382,19.6071,-1.8379,-0.4166,19.5390,19.5760,19.5575,-2.3041,-0.4357,19.3005,19.5390,19.4197,-1.3699,-1.2851,13.3866,13.3851,13.3859,0.3188,-3.8488,13.3374,13.3285,13.3330,1.0142,-3.3869,13.8230,13.8415,13.8322,-0.4844,-1.5668,13.2324,13.2531,13.2427,-1.7269,-1.1761,13.1602,13.2215,13.1909,-2.9030,-1.1570,16.9388,17.0386,16.9887,-0.3183,-0.1863,16.9388,16.9719,16.9554,-0.8714,0.3798,16.8331,16.8145,16.8238,0.5810,0.3989,13.8382,13.7130,13.7756,0.6630,1.2483,6.6598,520.4098,-36387.3000,94387.4453
8303.0000,13.6895,19.1114,5138.0000,54998.0000,-49860.0000,2.8664,1059.7626,9023.6657,10083.4283,139.5096,64021.6657,4078.2374,-59943.4283,19.1255,13.6389,12436.9000,0.0000,12436.9000,-0.4510,2893.1526,0.0000,2893.1526,20.5189,0.0000,9543.7474,9543.7474,19.2018,15.3872,22066.9000,0.0000,22066.9000,-1.2126,4225.4318,0.0000,4225.4318,54.2319,0.0000,17841.4682,17841.4682,19.2429,13.7540,399.8000,0.0000,399.8000,-0.0145,92.8738,0.0000,92.8738,0.6590,0.0000,306.9262,306.9262,19.5115,16.7843,8712.4000,0.0000,8712.4000,-0.6703,1661.9412,0.0000,1661.9412,29.8203,0.0000,7050.4588,7050.4588,19.4584,13.9652,399.8000,0.0000,399.8000,-0.0145,92.6365,0.0000,92.6365,0.6572,0.0000,307.1635,307.1635,19.1434,12.8109,15.9771,0.5840,23651.9292,19.2889,12.2897,15.7893,0.5809,13942.7338,19.4449,12.2884,15.8667,0.5940,12473.9337,19.1114,19.1255,19.1184,-2.1445,3.2041,19.1255,19.1434,19.1344,-1.9963,2.7531,19.1434,19.2018,19.1726,-1.8510,1.7847,19.2018,19.2429,19.2224,-1.6654,0.5721,19.2429,19.2889,19.2659,-1.4474,0.5576,19.2889,19.8013,19.5451,-0.3180,0.0411,19.4584,19.4926,19.4755,-1.5222,-0.6292,19.4449,19.4584,19.4517,-1.2108,-0.6437,19.1114,19.4449,19.2782,-1.6419,-1.0956,13.7526,13.7253,13.7390,4.3277,-3.2454,13.8341,13.7710,13.8026,5.7336,-2.7944,14.6203,14.3768,14.4986,8.1077,-1.8260,13.0616,13.1043,13.0829,-1.8616,-0.6134,12.9524,13.0448,12.9986,-2.2538,-0.5989,16.7843,17.1043,16.9443,-0.4689,-0.0824,16.7843,16.8262,16.8053,-1.7445,0.5878,16.7574,16.7730,16.7652,-0.6408,0.6023,14.8506,13.5794,14.2150,5.3697,1.0542,5.5282,431.9828,-5844.2000,50068.5967
8304.0000,14.0793,19.1635,6431.7000,48882.0000,-42450.3000,2.6447,1318.1773,8094.4457,9412.6230,128.9025,56976.4457,5113.5227,-51862.9230,19.1597,13.6724,12447.2000,0.0000,12447.2000,-0.4514,2894.3653,0.0000,2894.3653,20.5841,0.0000,9552.8347,9552.8347,19.1607,15.3465,28997.5000,0.0000,28997.5000,-1.5935,5555.3523,0.0000,5555.3523,71.4481,0.0000,23442.1477,23442.1477,19.1838,13.6960,401.6000,0.0000,401.6000,-0.0146,93.3578,0.0000,93.3578,0.6631,0.0000,308.2422,308.2422,19.3630,16.6370,10550.6000,0.0000,10550.6000,-0.8117,2016.2471,0.0000,2016.2471,36.2060,0.0000,8534.3529,8534.3529,19.3055,13.8153,401.6000,0.0000,401.6000,-0.0146,93.2225,0.0000,93.2225,0.6612,0.0000,308.3775,308.3775,19.1567,12.5863,15.8715,0.3383,13702.0721,19.2219,12.1441,15.6830,0.3280,7872.2071,19.2893,12.2241,15.7567,0.3274,6875.8838,19.1635,19.1597,19.1616,0.5876,2.9325,19.1597,19.1567,19.1582,0.3533,2.4812,19.1567,19.1607,19.1587,-0.1011,1.9405,19.1607,19.1838,19.1722,-0.5385,0.3470,19.1838,19.2219,19.2028,-0.6949,0.3324,19.2219,19.7930,19.5075,-0.3880,0.0441,19.3055,19.3383,19.3219,-1.7868,-0.7676,19.2893,19.3055,19.2974,-1.7949,-0.7822,19.1635,19.2893,19.2264,-0.5578,-1.0345,14.1604,14.1263,14.1434,4.9466,-2.9787,14.3190,14.2475,14.2833,5.8677,-2.5273,14.9089,14.7906,14.8498,4.3048,-1.9866,13.1642,13.1351,13.1496,0.8715,-0.3931,13.3276,13.1437,13.2357,2.9278,-0.3786,16.6370,17.1106,16.8738,-0.7852,-0.0902,16.6370,16.6713,16.6542,-1.7572,0.7215,16.6148,16.6449,16.6299,-1.5661,0.7360,15.5163,13.9376,14.7270,6.2447,0.9884,5.0513,394.7142,10348.2000,28450.1630
8305.0000,14.4094,19.1519,7611.3000,43983.0000,-36371.7000,2.4745,1551.6233,7340.8350,8892.4583,120.7856,51323.8350,6059.6767,-45264.1583,19.1526,13.6654,12476.3000,0.0000,12476.3000,-0.4524,2901.3789,0.0000,2901.3789,20.6229,0.0000,9574.9211,9574.9211,19.1541,15.3400,29655.8000,0.0000,29655.8000,-1.6297,5681.9393,0.0000,5681.9393,73.1206,0.0000,23973.8607,23973.8607,19.1609,13.6736,399.5000,0.0000,399.5000,-0.0145,92.8950,0.0000,92.8950,0.6601,0.0000,306.6050,306.6050,19.3065,16.5809,12401.8000,0.0000,12401.8000,-0.9541,2371.6632,0.0000,2371.6632,42.6647,0.0000,10030.1368,10030.1368,19.2399,13.7510,399.5000,0.0000,399.5000,-0.0145,92.8075,0.0000,92.8075,0.6591,0.0000,306.6925,306.6925,19.1530,12.4307,15.7919,0.2070,8382.9504,19.1817,12.0262,15.6040,0.1983,4759.0528,19.2341,12.1181,15.6761,0.1972,4141.2059,19.1519,19.1526,19.1522,-0.0467,2.7139,19.1526,19.1530,19.1528,0.0015,2.2614,19.1530,19.1541,19.1535,0.0043,1.9381,19.1541,19.1609,19.1575,-0.1115,0.3085,19.1609,19.1817,19.1713,-0.3139,0.2940,19.1817,19.6634,19.4226,-0.9580,0.1216,19.2399,19.2544,19.2471,-0.8358,-0.8326,19.2341,19.2399,19.2370,-0.6622,-0.8470,19.1519,19.2341,19.1930,-0.3366,-0.9979,14.4140,14.3904,14.4022,3.1905,-2.7632,14.6098,14.5606,14.5852,3.7100,-2.3108,15.0112,14.9643,14.9877,1.7317,-1.9874,13.7353,13.5136,13.6245,5.7966,-0.3578,14.4801,13.7379,14.1090,10.6061,-0.3433,16.5809,16.9566,16.7688,-1.2005,-0.1709,16.5809,16.5946,16.5878,-0.7347,0.7832,16.5429,16.5590,16.5510,-0.8858,0.7977,15.8526,14.4647,15.1586,5.2759,0.9486,4.7026,367.4681,18961.2000,17283.2091
8306.0000,14.7724,19.1382,8814.2000,39587.1000,-30772.9000,2.3294,1786.4157,6665.1800,8451.5956,113.7817,46252.2800,7027.7843,-39224.4956,19.1393,13.6524,12462.7000,0.0000,12462.7000,-0.4519,2898.6749,0.0000,2898.6749,20.6024,0.0000,9564.0251,9564.0251,19.1438,15.3298,35024.5000,0.0000,35024.5000,-1.9247,6711.4197,0.0000,6711.4197,86.3676,0.0000,28313.0803,28313.0803,19.1525,13.6653,393.5000,0.0000,393.5000,-0.0143,91.5090,0.0000,91.5090,0.6504,0.0000,301.9910,301.9910,19.2463,16.5212,13623.7000,0.0000,13623.7000,-1.0481,2607.2690,0.0000,2607.2690,46.9127,0.0000,11016.4310,11016.4310,19.2022,13.7140,393.5000,0.0000,393.5000,-0.0143,91.4548,0.0000,91.4548,0.6498,0.0000,302.0452,302.0452,19.1408,12.2771,15.7090,0.0133,539.7328,19.1677,11.8704,15.5190,0.0128,306.0431,19.1991,11.9817,15.5904,0.0126,264.8549,19.1382,19.1393,19.1388,-0.0960,2.5364,19.1393,19.1408,19.1401,-0.0869,2.0845,19.1408,19.1438,19.1423,-0.0691,2.0641,19.1438,19.1525,19.1481,-0.0464,0.1394,19.1525,19.1677,19.1601,-0.0691,0.1252,19.1677,19.5497,19.3587,-0.7038,0.1143,19.2022,19.2092,19.2057,-0.4340,-0.9338,19.1991,19.2022,19.2006,-0.3723,-0.9481,19.1382,19.1991,19.1687,-0.2273,-0.9576,14.7882,14.7525,14.7704,4.5093,-2.5892,15.1138,15.0284,15.0711,5.9305,-2.1373,15.1991,15.1411,15.1701,2.2676,-2.1169,14.2994,13.8904,14.0949,5.7440,-0.1922,16.5372,14.3502,15.4437,16.1732,-0.1779,16.5212,16.8409,16.6811,-0.9918,-0.1670,16.5212,16.5323,16.5268,-0.6694,0.8811,16.4874,16.4979,16.4926,-0.6372,0.8953,16.4504,14.8292,15.6398,5.8733,0.9049,4.3833,342.5200,31125.0000,1110.6308
8307.0000,14.9507,18.9138,10014.6000,35714.4000,-25699.8000,2.2088,2023.9545,6039.2072,8063.1616,107.9065,41753.6072,7990.6455,-33762.9616,18.9360,13.4532,12459.6000,0.0000,12459.6000,-0.4518,2905.0279,0.0000,2905.0279,20.6009,0.0000,9554.5721,9554.5721,18.9110,15.0997,34630.4000,0.0000,34630.4000,-1.9030,6655.2378,0.0000,6655.2378,85.4105,0.0000,27975.1622,27975.1622,19.0913,13.6053,408.2000,0.0000,408.2000,-0.0148,94.9971,0.0000,94.9971,0.6748,0.0000,313.2029,313.2029,19.1723,16.4478,14848.6000,0.0000,14848.6000,-1.1424,2844.2929,0.0000,2844.2929,51.1822,0.0000,12004.3071,12004.3071,18.9963,13.5122,408.2000,0.0000,408.2000,-0.0148,95.1053,0.0000,95.1053,0.6744,0.0000,313.0947,313.0947,15.0857,16.2410,15.6633,-0.0118,-475.9240,16.7137,14.2371,15.4754,0.0227,544.1459,16.4262,14.6633,15.5447,0.0161,338.9350,18.9138,18.9360,18.9249,-2.5140,2.3817,18.9360,18.9644,18.9502,-2.2249,1.9299,18.8215,18.9110,18.8663,-3.2644,2.0367,18.9110,19.0913,19.0011,-1.7072,0.1337,19.0913,19.1535,19.1224,-0.3883,0.1189,17.5612,19.9589,18.7601,-7.1579,0.1759,18.9963,19.0291,19.0127,-2.2622,-0.9665,18.9784,18.9963,18.9873,-2.5080,-0.9813,18.9138,19.2093,19.0616,-1.2261,-0.9314,14.7806,14.7794,14.7800,0.1831,-2.4363,15.0857,15.0828,15.0843,0.2258,-1.9845,15.0546,15.0857,15.0702,-1.1399,-2.0913,15.4000,14.5991,14.9995,10.9834,-0.1883,16.7137,15.5531,16.1334,8.3898,-0.1735,16.4478,16.7137,16.5807,-1.1443,-0.2305,16.4478,16.4606,16.4542,-0.8092,0.9119,16.4135,16.4262,16.4199,-0.8116,0.9267,16.4262,15.4267,15.9265,3.5258,0.8768,4.1377,323.3276,37055.2000,407.1570
8308.0000,14.6688,18.2188,11144.9000,32293.9000,-21149.0000,2.1059,2262.5314,5423.6459,7686.1773,102.8284,37717.5459,8882.3686,-28835.1773,18.3282,12.8576,12472.2000,0.0000,12472.2000,-0.4523,2929.5078,0.0000,2929.5078,20.6775,0.0000,9542.6922,9542.6922,17.7348,13.9369,40018.1000,0.0000,40018.1000,-2.1991,7808.7687,0.0000,7808.7687,99.0862,0.0000,32209.3313,32209.3313,16.9451,11.5019,394.3000,0.0000,394.3000,-0.0143,94.2300,0.0000,94.2300,0.6524,0.0000,300.0700,300.0700,17.7228,15.0099,15928.7000,0.0000,15928.7000,-1.2254,3108.6807,0.0000,3108.6807,54.9736,0.0000,12820.0193,12820.0193,17.5450,12.0900,394.3000,0.0000,394.3000,-0.0143,93.5180,0.0000,93.5180,0.6532,0.0000,300.7820,300.7820,14.1991,16.9121,15.5556,-0.3745,-15167.9030,14.7403,16.0717,15.4060,-0.1654,-3969.9385,15.3196,15.6860,15.5028,-0.0455,-955.8430,18.2188,18.3282,18.2735,-7.7948,1.4801,18.3282,18.4820,18.4051,-6.5112,1.0278,17.5634,17.8714,17.7174,-13.7977,2.4773,16.9451,17.3228,17.1339,-22.4666,-0.8213,16.3270,16.9451,16.6360,-29.9386,-0.8356,17.7228,19.4819,18.6023,-1.8368,-0.0625,17.5450,17.7228,17.6339,-16.5726,-1.2880,17.4500,17.5450,17.4975,-17.9123,-1.3023,18.2188,19.3566,18.7877,-3.2388,-0.6259,13.9883,14.1066,14.0475,-8.7739,-1.5406,14.1991,14.4582,14.3286,-9.0526,-1.0883,13.9369,14.1991,14.0680,-12.0277,-2.5378,13.9369,14.1459,14.0414,-11.4962,0.7608,14.0971,14.7403,14.4187,-20.6262,0.7751,14.7403,18.3935,16.5669,-0.1008,0.0020,15.0154,15.1978,15.1066,-16.1961,1.2275,15.1620,15.3196,15.2408,-14.1623,1.2418,15.3196,16.2009,15.7603,-1.9391,0.5653,3.9106,305.5805,48058.6000,-20093.6845
8309.0000,14.8021,19.4660,8866.5000,48270.9000,-39404.4000,2.7425,1796.1648,8133.0942,9929.2589,134.0545,56403.9942,7070.3352,-49333.6589,19.3696,13.8777,12478.2000,0.0000,12478.2000,-0.4525,2894.3322,0.0000,2894.3322,20.8572,0.0000,9583.8678,9583.8678,18.8826,15.0710,38168.1000,0.0000,38168.1000,-2.0974,7337.7381,0.0000,7337.7381,96.4165,0.0000,30830.3619,30830.3619,18.0635,12.5979,406.5000,0.0000,406.5000,-0.0147,95.7915,0.0000,95.7915,0.6926,0.0000,310.7085,310.7085,18.5794,15.8595,16217.4000,0.0000,16217.4000,-1.2477,3129.7846,0.0000,3129.7846,57.3653,0.0000,13087.6154,13087.6154,18.6486,13.1710,406.5000,0.0000,406.5000,-0.0147,95.1076,0.0000,95.1076,0.6868,0.0000,311.3924,311.3924,19.2638,11.9612,15.6125,0.0997,4036.7871,17.2415,13.5932,15.4173,0.0448,1075.5878,18.7408,12.2672,15.5040,0.0795,1670.0087,19.4660,19.3696,19.4178,13.8757,2.9656,19.3696,19.2638,19.3167,11.0669,2.5131,19.2638,18.8826,19.0732,16.4274,2.3698,18.8826,18.0635,18.4730,16.2266,0.2724,18.0635,17.2415,17.6525,12.3331,0.2576,17.2415,19.0381,18.1398,-5.5154,0.1812,18.6486,18.5015,18.5750,11.4241,-1.0665,18.7408,18.6486,18.6947,14.5143,-1.0812,19.4660,18.7408,19.1034,3.8770,-1.1481,14.4731,14.4393,14.4562,4.9992,-3.0269,14.6172,14.5778,14.5975,3.3111,-2.5744,14.9982,14.7738,14.8860,9.9380,-2.4311,14.8727,14.5402,14.7064,8.0919,-0.3337,15.9197,14.9778,15.4488,12.4971,-0.3189,15.8595,16.6530,16.2563,-3.6816,-0.2425,15.8595,15.7442,15.8018,8.4567,1.0051,15.7070,15.6364,15.6717,5.2661,1.0199,15.4290,15.8127,15.6208,-1.6161,1.0868,5.2644,411.3654,28272.3000,6782.3836
8310.0000,15.1989,20.2131,7893.7000,55620.1000,-47726.4000,3.0392,1589.0690,9462.2911,11051.3602,148.6694,65082.3911,6304.6310,-58777.7602,20.1553,14.6483,12477.1000,0.0000,12477.1000,-0.4524,2867.5621,0.0000,2867.5621,20.5671,0.0000,9609.5379,9609.5379,19.8452,16.0232,42322.9000,0.0000,42322.9000,-2.3257,8040.9086,0.0000,8040.9086,104.8433,0.0000,34281.9914,34281.9914,19.1781,13.6899,512.3000,0.0000,512.3000,-0.0186,119.0997,0.0000,119.0997,0.8594,0.0000,393.2003,393.2003,18.9077,16.1853,15500.7000,0.0000,15500.7000,-1.1925,2979.0335,0.0000,2979.0335,54.0346,0.0000,12521.6665,12521.6665,19.0461,13.5610,512.3000,0.0000,512.3000,-0.0186,119.2879,0.0000,119.2879,0.8526,0.0000,393.0121,393.0121,20.0739,11.2121,15.6430,0.2325,9414.8171,18.2570,12.6025,15.4298,0.1335,3203.9323,19.0734,11.9555,15.5145,0.1680,3529.0352,20.2131,20.1553,20.1842,9.3152,3.3131,20.1553,20.0739,20.1146,9.6953,2.8606,20.0739,19.8452,19.9595,10.7632,2.5852,19.8452,19.1781,19.5116,12.6003,0.2595,19.1781,18.2570,18.7175,12.9193,0.2409,18.2570,18.0685,18.1628,0.3438,0.0940,19.0461,18.9795,19.0128,5.3496,-1.0986,19.0734,19.0461,19.0598,4.4721,-1.1171,20.2131,19.0734,19.6433,6.5814,-1.2457,15.0959,15.0502,15.0731,7.5107,-3.3760,15.2431,15.1652,15.2042,7.3878,-2.9235,15.8861,15.6624,15.7743,10.7865,-2.6481,15.0312,14.8971,14.9642,3.1773,-0.3223,14.4998,15.1133,14.8065,-7.6836,-0.3037,16.1853,16.2770,16.2312,-0.2366,-0.1568,16.1853,16.1280,16.1567,4.3485,1.0357,16.0828,16.0224,16.0526,4.6633,1.0543,15.5804,15.6235,15.6019,-0.1613,1.1828,5.7847,452.0277,23598.9000,16147.7845
8311.0000,14.5383,20.5929,3539.9000,111688.8000,-108148.9000,5.4625,720.1420,18698.8266,19418.9687,268.1853,130387.6266,2819.7580,-127567.8687,20.5680,15.0535,12459.2000,0.0000,12459.2000,-0.4518,2849.9112,0.0000,2849.9112,20.3284,0.0000,9609.2888,9609.2888,20.3832,16.5558,23188.7000,0.0000,23188.7000,-1.2743,4377.8140,0.0000,4377.8140,56.5242,0.0000,18810.8860,18810.8860,20.2440,14.7352,488.2000,0.0000,488.2000,-0.0177,112.0861,0.0000,112.0861,0.8068,0.0000,376.1139,376.1139,19.1401,16.4159,14012.7000,0.0000,14012.7000,-1.0780,2685.2446,0.0000,2685.2446,48.5770,0.0000,11327.4554,11327.4554,19.6349,14.1381,488.2000,0.0000,488.2000,-0.0177,112.8841,0.0000,112.8841,0.8082,0.0000,375.3159,375.3159,20.5321,11.1732,15.8526,1.1689,47340.7138,19.9405,11.2850,15.6127,0.9729,23350.7464,19.6941,11.6532,15.6737,0.9039,18980.9684,20.5929,20.5680,20.5805,4.8487,3.9984,20.5680,20.5321,20.5501,5.3223,3.5466,20.5321,20.3832,20.4577,6.0780,2.2351,20.3832,20.2440,20.3136,9.7449,0.9608,20.2440,19.9405,20.0923,16.6568,0.9431,19.9405,17.8335,18.8870,8.8066,0.2437,19.6349,19.5217,19.5783,6.8912,-0.8344,19.6941,19.6349,19.6645,7.3645,-0.8521,20.5929,19.6941,20.1435,6.1032,-1.4641,14.0940,14.1523,14.1232,-11.3967,-4.0553,13.8391,13.9737,13.9064,-15.5944,-3.6035,15.2262,15.3646,15.2954,-5.7127,-2.2920,13.3121,13.5614,13.4368,-18.3661,-1.0177,12.7700,13.2869,13.0285,-21.3911,-1.0000,16.4159,16.2256,16.3208,1.1479,-0.3006,16.4159,16.3654,16.3906,2.8900,0.7775,16.3158,16.2656,16.2907,2.9401,0.7952,14.2595,15.6505,14.9550,-7.7402,1.4072,10.7155,837.3274,-57511.9000,89672.4287
8312.0000,13.8335,20.1068,1531.3000,149067.1000,-147535.8000,7.1244,315.1011,24540.9139,24856.0150,348.4739,173608.0139,1216.1989,-172391.8150,20.1284,14.6222,21163.1000,0.0000,21163.1000,-0.7674,4865.3411,0.0000,4865.3411,34.3473,0.0000,16297.7589,16297.7589,20.2285,16.4028,17112.2000,0.0000,17112.2000,-0.9404,3236.4453,0.0000,3236.4453,41.3419,0.0000,13875.7547,13875.7547,20.2376,14.7294,956.8000,0.0000,956.8000,-0.0347,219.6885,0.0000,219.6885,1.5593,0.0000,737.1115,737.1115,19.6618,16.9334,12867.1000,0.0000,12867.1000,-0.9899,2450.0069,0.0000,2450.0069,44.4313,0.0000,10417.0931,10417.0931,20.0885,14.5831,956.8000,0.0000,956.8000,-0.0347,220.0674,0.0000,220.0674,1.5717,0.0000,736.7326,736.7326,20.1544,11.9162,16.0353,1.7093,69227.1771,20.2172,11.4230,15.8201,1.6422,39413.0440,20.1359,11.6183,15.8771,1.5906,33401.6068,20.1068,20.1284,20.1176,-5.5191,5.3179,20.1284,20.1544,20.1414,-4.8651,4.5505,20.1544,20.2285,20.1915,-3.1460,2.3718,20.2285,20.2376,20.2331,-0.9056,1.4315,20.2376,20.2172,20.2274,1.6975,1.3968,20.2172,18.6162,19.4167,6.4589,0.2348,20.0885,19.9869,20.0377,5.6105,-0.7551,20.1359,20.0885,20.1122,5.4696,-0.7898,20.1068,20.1359,20.1214,-0.2008,-1.8065,13.4685,13.4981,13.4833,-7.6549,-5.3775,13.2234,13.2765,13.2499,-7.8560,-4.6101,14.1098,14.3946,14.2522,-12.5222,-2.4314,12.5725,12.6636,12.6181,-9.8133,-1.4910,12.4089,12.5211,12.4650,-6.7327,-1.4563,16.9334,16.3009,16.6171,3.6433,-0.2944,16.9334,16.8170,16.8752,5.9138,0.6955,16.7109,16.6245,16.6677,4.6161,0.7302,13.7109,14.8658,14.2884,-7.9790,1.7470,14.0163,1095.2509,-94479.8000,142041.8279
8313.0000,13.4387,19.7855,481.5000,160301.6000,-159820.1000,7.6008,99.7254,26147.0037,26246.7291,370.0833,186448.6037,381.7746,-186066.8291,19.7997,14.2998,25821.6000,0.0000,25821.6000,-0.9363,5959.0676,0.0000,5959.0676,42.1450,0.0000,19862.5324,19862.5324,13.3113,17.7925,1073.8000,7838.0000,-6764.2000,0.4755,223.5429,1271.8054,1495.3483,23.5557,9109.8054,850.2571,-8259.5483,19.5299,14.0351,1602.1000,0.0000,1602.1000,-0.0581,370.9042,0.0000,370.9042,2.6112,0.0000,1231.1958,1231.1958,19.7268,16.9979,12500.7000,0.0000,12500.7000,-0.9617,2378.3768,0.0000,2378.3768,42.7905,0.0000,10122.3232,10122.3232,20.0651,14.5601,1602.1000,0.0000,1602.1000,-0.0581,368.5890,0.0000,368.5890,2.6162,0.0000,1233.5110,1233.5110,19.8199,12.5646,16.1922,2.0943,84818.7975,19.5944,12.3144,15.9544,1.8913,45390.6075,20.0568,12.0666,16.0617,2.0758,43591.5992,19.7855,19.7997,19.7926,-3.8552,5.6880,19.7997,19.8199,19.8098,-3.9353,4.7517,19.8199,19.9396,19.8798,-3.6951,1.7207,19.4748,19.5299,19.5024,-8.7516,2.1961,19.5299,19.5944,19.5622,-7.9613,2.1380,19.5944,19.4492,19.5218,1.3348,0.5215,20.0651,20.0557,20.0604,0.3400,-0.4402,20.0568,20.0651,20.0609,-0.5523,-0.4983,19.7855,20.0568,19.9212,-2.3489,-1.9128,13.1886,13.2011,13.1948,-3.4148,-5.7415,12.9497,12.9721,12.9609,-3.4211,-4.8052,13.3113,13.6078,13.4595,-9.4992,-1.7742,13.3647,13.3113,13.3380,8.7546,-2.2497,13.4727,13.3469,13.4098,11.4678,-2.1916,16.9979,16.7287,16.8633,3.0372,-0.5751,16.9979,16.9537,16.9758,1.2814,0.3867,16.6411,16.6488,16.6449,-0.2078,0.4448,13.1627,14.1727,13.6677,-7.4235,1.8592,15.9682,1247.7740,-125057.8000,173801.0042
8314.0000,13.3369,19.7122,52.9000,169099.8000,-169046.9000,7.9943,10.9748,27516.7099,27527.6847,388.2299,196616.5099,41.9252,-196574.5847,19.7154,14.2172,29346.2000,0.0000,29346.2000,-1.0642,6779.1653,0.0000,6779.1653,48.1022,0.0000,22567.0347,22567.0347,13.4668,19.1364,2.8000,7856.9000,-7854.1000,0.4176,0.5815,1277.6429,1278.2244,20.3145,9134.5429,2.2185,-9132.3244,19.6392,14.1424,1730.2000,0.0000,1730.2000,-0.0627,400.0456,0.0000,400.0456,2.8460,0.0000,1330.1544,1330.1544,19.7382,17.0093,11472.1000,0.0000,11472.1000,-0.8826,2182.3758,0.0000,2182.3758,39.2270,0.0000,9289.7242,9289.7242,19.9058,14.4039,1730.2000,0.0000,1730.2000,-0.0627,398.7983,0.0000,398.7983,2.8263,0.0000,1331.4017,1331.4017,19.7206,12.8048,16.2627,2.0877,84552.9527,19.6319,12.4335,16.0327,1.9557,46937.3469,19.8775,12.3866,16.1320,2.0352,42739.0587,19.7122,19.7154,19.7138,-0.8850,6.0243,19.7154,19.7206,19.7180,-1.0413,4.9602,19.7206,19.7699,19.7452,-1.5568,1.7903,19.6500,19.6392,19.6446,1.7831,2.2080,19.6392,19.6319,19.6355,0.9513,2.1452,19.6319,19.5338,19.5828,0.8028,0.4546,19.9058,19.9554,19.9306,-1.4993,-0.4279,19.8775,19.9058,19.8916,-1.9766,-0.4907,19.7122,19.8775,19.7948,-1.4584,-1.9699,13.2468,13.2446,13.2457,0.6808,-6.0778,13.0472,13.0409,13.0440,1.0698,-5.0136,13.4668,13.4640,13.4654,0.1371,-1.8438,13.4768,13.4668,13.4718,1.6814,-2.2614,13.4649,13.4578,13.4614,0.6889,-2.1987,17.0093,16.8967,16.9530,1.1486,-0.5081,17.0093,16.9964,17.0028,0.3922,0.3745,16.6244,16.6303,16.6273,-0.1463,0.4372,13.3547,13.6295,13.4921,-2.0522,1.9165,16.6092,1297.8629,-132622.3000,174229.3583
