Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8315.0000,13.3573,19.7365,0.0000,176921.5000,-176921.5000,8.3611,0.0000,28803.1425,28803.1425,405.7767,205724.6425,0.0000,-205724.6425,19.7356,14.2370,34648.1000,0.0000,34648.1000,-1.2564,8002.0421,0.0000,8002.0421,56.8551,0.0000,26646.0579,26646.0579,13.4341,19.1067,0.0000,7222.5000,-7222.5000,0.3838,0.0000,1173.9409,1173.9409,18.6786,8396.4409,0.0000,-8396.4409,19.6280,14.1314,1771.5000,0.0000,1771.5000,-0.0642,409.6487,0.0000,409.6487,2.9098,0.0000,1361.8513,1361.8513,19.7176,16.9888,9970.1000,0.0000,9970.1000,-0.7670,1897.1166,0.0000,1897.1166,34.0847,0.0000,8072.9834,8072.9834,19.7990,14.2991,1771.5000,0.0000,1771.5000,-0.0642,408.8275,0.0000,408.8275,2.8997,0.0000,1362.6725,1362.6725,19.7345,12.9129,16.3237,2.1416,86733.6761,19.6285,12.5515,16.0900,1.9996,47989.7371,19.7810,12.5778,16.1794,2.0353,42740.2752,19.7365,19.7356,19.7361,0.3354,6.3611,19.7356,19.7345,19.7350,0.2721,5.1047,19.7345,19.7372,19.7358,-0.0470,1.8082,19.6268,19.6280,19.6274,-0.1412,2.1919,19.6280,19.6285,19.6282,-0.0215,2.1277,19.6285,19.5818,19.6051,0.3359,0.3696,19.7990,19.8438,19.8214,-1.2517,-0.3975,19.7810,19.7990,19.7900,-1.1601,-0.4617,19.7365,19.7810,19.7588,-0.3685,-2.0001,13.3226,13.3195,13.3210,0.9754,-6.4132,13.1041,13.0998,13.1019,0.7651,-5.1568,13.4341,13.4429,13.4385,-0.2581,-1.8603,13.4313,13.4341,13.4327,-0.4058,-2.2441,13.4037,13.4107,13.4072,-0.5873,-2.1799,16.9888,16.9566,16.9727,0.3044,-0.4217,16.9888,16.9934,16.9911,-0.0748,0.3453,16.5708,16.5892,16.5800,-0.5042,0.4096,13.4212,13.4815,13.4513,-0.4256,1.9479,17.2650,1349.1129,-135982.8000,177463.6883
8316.0000,13.3888,19.7687,0.0000,183825.4000,-183825.4000,8.6874,0.0000,29949.1031,29949.1031,421.6667,213774.5031,0.0000,-213774.5031,19.7674,14.2682,36414.2000,0.0000,36414.2000,-1.3205,8406.7868,0.0000,8406.7868,59.7374,0.0000,28007.4132,28007.4132,13.4295,19.1021,0.0000,9475.7000,-9475.7000,0.5035,0.0000,1540.0762,1540.0762,24.5026,11015.7762,0.0000,-11015.7762,19.6128,14.1166,2086.5000,0.0000,2086.5000,-0.0757,482.5768,0.0000,482.5768,3.4277,0.0000,1603.9232,1603.9232,19.6945,16.9659,8575.9000,0.0000,8575.9000,-0.6598,1632.2801,0.0000,1632.2801,29.3284,0.0000,6943.6199,6943.6199,19.7647,14.2655,2086.5000,0.0000,2086.5000,-0.0757,481.7167,0.0000,481.7167,3.4201,0.0000,1604.7833,1604.7833,19.7656,13.0188,16.3922,2.2679,91850.6893,19.6140,12.6859,16.1499,2.0960,50303.1344,19.7594,12.7146,16.2370,2.1313,44756.9589,19.7687,19.7674,19.7681,0.4530,6.6353,19.7674,19.7656,19.7665,0.4465,5.3148,19.7656,19.7556,19.7606,0.3654,1.7851,19.6118,19.6128,19.6123,-0.1154,2.2886,19.6128,19.6140,19.6134,-0.1125,2.2129,19.6140,19.6027,19.6083,0.1052,0.3304,19.7647,19.7867,19.7757,-0.4849,-0.3293,19.7594,19.7647,19.7620,-0.2711,-0.4050,19.7687,19.7594,19.7640,0.1300,-2.0522,13.3757,13.3736,13.3746,0.7130,-6.6855,13.1600,13.1560,13.1580,0.7431,-5.3651,13.4295,13.4316,13.4305,-0.0293,-1.8354,13.4294,13.4295,13.4294,0.0275,-2.3389,13.4066,13.4064,13.4065,0.0584,-2.2632,16.9659,16.9701,16.9680,0.0105,-0.3807,16.9659,16.9765,16.9712,-0.1733,0.2791,16.3983,16.4665,16.4324,-1.7148,0.3547,13.3794,13.4397,13.4095,-0.4383,2.0019,18.1589,1418.9605,-144138.0000,186910.7825
8317.0000,13.4115,19.7919,0.0000,191373.2000,-191373.2000,9.0441,0.0000,31195.3281,31195.3281,439.0698,222568.5281,0.0000,-222568.5281,19.7910,14.2913,31562.5000,0.0000,31562.5000,-1.1445,7284.6864,0.0000,7284.6864,51.7567,0.0000,24277.8136,24277.8136,13.4463,19.1191,0.0000,12096.4000,-12096.4000,0.6427,0.0000,1966.4805,1966.4805,31.2787,14062.8805,0.0000,-14062.8805,19.6084,14.1122,2493.6000,0.0000,2493.6000,-0.0904,576.7630,0.0000,576.7630,4.0973,0.0000,1916.8370,1916.8370,19.6801,16.9516,6967.9000,0.0000,6967.9000,-0.5361,1326.4545,0.0000,1326.4545,23.8385,0.0000,5641.4455,5641.4455,19.7672,14.2680,2493.6000,0.0000,2493.6000,-0.0904,575.6880,0.0000,575.6880,4.0892,0.0000,1917.9120,1917.9120,19.7897,13.1620,16.4758,2.4697,100020.8301,19.6086,12.8446,16.2266,2.2684,54441.4638,19.7693,12.8612,16.3152,2.3167,48651.0638,19.7919,19.7910,19.7915,0.3487,6.8863,19.7910,19.7897,19.7903,0.3540,5.7417,19.7897,19.7801,19.7849,0.3597,1.8290,19.6082,19.6084,19.6083,0.0181,2.4718,19.6084,19.6086,19.6085,0.0075,2.3813,19.6086,19.6060,19.6073,0.0544,0.2946,19.7672,19.7705,19.7689,-0.0160,-0.2415,19.7693,19.7672,19.7682,0.1417,-0.3319,19.7919,19.7693,19.7806,0.2664,-2.1579,13.4189,13.4172,13.4180,0.5906,-6.9340,13.2524,13.2464,13.2494,1.1695,-5.7895,13.4463,13.4410,13.4437,0.2247,-1.8768,13.4476,13.4463,13.4470,0.2783,-2.5195,13.4253,13.4229,13.4241,0.2784,-2.4291,16.9516,16.9653,16.9585,-0.0490,-0.3423,16.9516,16.9622,16.9569,-0.1065,0.1938,16.1050,16.2523,16.1786,-2.9957,0.2842,13.3179,13.3928,13.3554,-0.5867,2.1101,19.1716,1498.0977,-159952.0000,203113.3577
8318.0000,13.4558,19.8371,0.0000,200184.3000,-200184.3000,9.4605,0.0000,32665.3109,32665.3109,459.3529,232849.6109,0.0000,-232849.6109,19.8355,14.3349,36415.9000,0.0000,36415.9000,-1.3205,8400.4912,0.0000,8400.4912,59.6971,0.0000,28015.4088,28015.4088,13.4384,19.1111,0.0000,13076.7000,-13076.7000,0.6948,0.0000,2125.6085,2125.6085,33.8158,15202.3085,0.0000,-15202.3085,19.6216,14.1252,2382.0000,0.0000,2382.0000,-0.0864,550.8646,0.0000,550.8646,3.9142,0.0000,1831.1354,1831.1354,19.6818,16.9533,5743.2000,0.0000,5743.2000,-0.4418,1093.2907,0.0000,1093.2907,19.6533,0.0000,4649.9093,4649.9093,19.7866,14.2870,2382.0000,0.0000,2382.0000,-0.0864,549.7984,0.0000,549.7984,3.9061,0.0000,1832.2016,1832.2016,19.8332,13.2480,16.5406,2.5776,104392.9203,19.6203,12.9522,16.2863,2.3490,56377.1107,19.7935,12.9616,16.3776,2.4067,50541.4463,19.8371,19.8355,19.8363,0.6073,7.2528,19.8355,19.8332,19.8343,0.5974,5.9323,19.8332,19.8176,19.8254,0.5557,1.8222,19.6226,19.6216,19.6221,0.2330,2.5170,19.6216,19.6203,19.6209,0.2169,2.4307,19.6203,19.6023,19.6113,0.1148,0.2386,19.7866,19.7751,19.7809,0.2114,-0.2033,19.7935,19.7866,19.7900,0.3296,-0.2896,19.8371,19.7935,19.8153,0.4849,-2.2077,13.4906,13.4881,13.4894,0.9275,-7.2993,13.3078,13.3042,13.3060,0.7495,-5.9788,13.4384,13.4394,13.4389,0.0089,-1.8686,13.4380,13.4384,13.4382,-0.0398,-2.5635,13.4130,13.4140,13.4135,-0.0611,-2.4771,16.9533,16.9565,16.9549,0.0236,-0.2850,16.9533,16.9544,16.9538,0.0294,0.1568,16.0070,16.0934,16.0502,-1.4833,0.2432,13.3141,13.3464,13.3302,-0.2368,2.1613,20.1031,1570.8833,-166337.9000,211311.4773
8319.0000,13.4792,19.8610,0.0000,206814.1000,-206814.1000,9.7738,0.0000,33765.6488,33765.6488,474.7021,240579.7488,0.0000,-240579.7488,19.8602,14.3592,34649.4000,0.0000,34649.4000,-1.2565,7990.6857,0.0000,7990.6857,56.7684,0.0000,26658.7143,26658.7143,13.4111,19.0835,0.0000,11158.3000,-11158.3000,0.5929,0.0000,1813.0805,1813.0805,28.8540,12971.3805,0.0000,-12971.3805,19.6664,14.1692,1584.9000,0.0000,1584.9000,-0.0575,366.3329,0.0000,366.3329,2.6039,0.0000,1218.5671,1218.5671,19.7033,16.9746,5373.4000,0.0000,5373.4000,-0.4134,1022.6298,0.0000,1022.6298,18.3873,0.0000,4350.7702,4350.7702,19.8163,14.3162,1584.9000,0.0000,1584.9000,-0.0575,365.6895,0.0000,365.6895,2.5983,0.0000,1219.2105,1219.2105,19.8589,13.3307,16.5948,2.6677,108043.6574,19.6626,13.0241,16.3433,2.4415,58596.5863,19.8262,13.0430,16.4346,2.4947,52389.2554,19.8610,19.8602,19.8606,0.3602,7.4895,19.8602,19.8589,19.8595,0.3705,6.2330,19.8589,19.8485,19.8537,0.4076,1.9420,19.6696,19.6664,19.6680,0.6206,2.5349,19.6664,19.6626,19.6645,0.5923,2.4774,19.6626,19.5931,19.6278,0.2657,0.1889,19.8163,19.7960,19.8062,0.3723,-0.2245,19.8262,19.8163,19.8213,0.4432,-0.2819,19.8610,19.8262,19.8436,0.4084,-2.2844,13.5227,13.5215,13.5221,0.4616,-7.5356,13.3585,13.3553,13.3569,0.6808,-6.2791,13.4111,13.4185,13.4148,-0.2244,-1.9881,13.4094,13.4111,13.4102,-0.2705,-2.5810,13.3897,13.3921,13.3909,-0.2058,-2.5236,16.9746,16.9498,16.9622,0.1544,-0.2350,16.9746,16.9601,16.9673,0.2296,0.1783,16.3157,16.1762,16.2460,2.4288,0.2358,13.3731,13.3368,13.3550,0.3649,2.2383,20.5380,1604.8667,-174779.8000,219029.4991
8320.0000,13.5156,19.8982,0.0000,213363.9000,-213363.9000,10.0834,0.0000,34864.6428,34864.6428,489.8105,248228.5428,0.0000,-248228.5428,19.8969,14.3952,32878.3000,0.0000,32878.3000,-1.1922,7578.9919,0.0000,7578.9919,53.8494,0.0000,25299.3081,25299.3081,13.4286,19.1012,0.0000,11829.3000,-11829.3000,0.6285,0.0000,1922.5794,1922.5794,30.5858,13751.8794,0.0000,-13751.8794,19.6943,14.1965,1527.4000,0.0000,1527.4000,-0.0554,352.9267,0.0000,352.9267,2.5080,0.0000,1174.4733,1174.4733,19.7219,16.9931,4728.6000,0.0000,4728.6000,-0.3638,899.7138,0.0000,899.7138,16.1750,0.0000,3828.8862,3828.8862,19.8469,14.3462,1527.4000,0.0000,1527.4000,-0.0554,352.2964,0.0000,352.2964,2.5031,0.0000,1175.1036,1175.1036,19.8952,13.4096,16.6524,2.7934,113130.7639,19.6918,13.1079,16.3999,2.5522,61251.7797,19.8578,13.1274,16.4926,2.6089,54787.5579,19.8982,19.8969,19.8975,0.5123,7.7187,19.8969,19.8952,19.8960,0.5073,6.5265,19.8952,19.8828,19.8890,0.4924,2.0039,19.6961,19.6943,19.6952,0.3952,2.6324,19.6943,19.6918,19.6931,0.4112,2.5770,19.6918,19.6017,19.6468,0.2953,0.1650,19.8469,19.8217,19.8343,0.4058,-0.1988,19.8578,19.8469,19.8524,0.4418,-0.2542,19.8982,19.8578,19.8780,0.4813,-2.3647,13.5620,13.5607,13.5614,0.5401,-7.7642,13.4142,13.4109,13.4125,0.7378,-6.5719,13.4286,13.4241,13.4263,0.2062,-2.0494,13.4299,13.4286,13.4292,0.2953,-2.6779,13.4166,13.4137,13.4151,0.3585,-2.6225,16.9931,16.9537,16.9734,0.2019,-0.2105,16.9931,16.9735,16.9833,0.2593,0.1533,16.2762,16.2578,16.2670,0.3200,0.2087,13.4091,13.3646,13.3868,0.4511,2.3192,21.2370,1659.4897,-184531.5000,229170.1015
8321.0000,13.5601,19.9436,0.0000,218572.4000,-218572.4000,10.3295,0.0000,35752.9287,35752.9287,501.8860,254325.3287,0.0000,-254325.3287,19.9421,14.4395,28025.4000,0.0000,28025.4000,-1.0163,6456.9198,0.0000,6456.9198,45.8792,0.0000,21568.4802,21568.4802,13.5178,19.1914,0.0000,14726.1000,-14726.1000,0.7825,0.0000,2396.3891,2396.3891,38.0784,17122.4891,0.0000,-17122.4891,19.7202,14.2219,1970.5000,0.0000,1970.5000,-0.0715,455.1725,0.0000,455.1725,3.2343,0.0000,1515.3275,1515.3275,19.7198,16.9910,4334.4000,0.0000,4334.4000,-0.3335,824.7297,0.0000,824.7297,14.8220,0.0000,3509.6703,3509.6703,19.8817,14.3803,1970.5000,0.0000,1970.5000,-0.0715,454.3135,0.0000,454.3135,3.2279,0.0000,1516.1865,1516.1865,19.9401,13.4965,16.7183,2.9515,119534.4365,19.7181,13.2020,16.4600,2.6862,64469.4715,19.8966,13.2156,16.5561,2.7542,57837.6003,19.9436,19.9421,19.9428,0.6129,7.8679,19.9421,19.9401,19.9411,0.6097,6.8517,19.9401,19.9252,19.9326,0.5930,2.0420,19.7219,19.7202,19.7211,0.3783,2.8245,19.7202,19.7181,19.7192,0.3816,2.7530,19.7181,19.6222,19.6702,0.3489,0.1878,19.8817,19.8457,19.8637,0.4214,-0.1456,19.8966,19.8817,19.8891,0.5102,-0.2171,19.9436,19.8966,19.9201,0.5744,-2.4616,13.6125,13.6109,13.6117,0.6740,-7.9130,13.4951,13.4907,13.4929,1.0367,-6.8967,13.5178,13.4921,13.5049,1.0149,-2.0870,13.5232,13.5178,13.5205,1.1681,-2.8695,13.5155,13.5053,13.5104,1.2164,-2.7980,16.9910,16.9685,16.9798,0.1432,-0.2329,16.9910,16.9822,16.9866,0.1063,0.1006,15.9015,16.1383,16.0199,-2.9151,0.1720,13.4237,13.3937,13.4087,0.3300,2.4166,22.0507,1723.0749,-196997.7000,241841.5083
8322.0000,13.5955,19.9798,0.0000,221808.1000,-221808.1000,10.4824,0.0000,36312.3788,36312.3788,509.4631,258120.4788,0.0000,-258120.4788,19.9786,14.4753,18313.7000,0.0000,18313.7000,-0.6641,4217.5979,0.0000,4217.5979,29.9630,0.0000,14096.1021,14096.1021,13.5705,19.2447,0.0000,15181.2000,-15181.2000,0.8066,0.0000,2472.2881,2472.2881,39.2691,17653.4881,0.0000,-17653.4881,19.7652,14.2660,1255.4000,0.0000,1255.4000,-0.0455,289.8363,0.0000,289.8363,2.0599,0.0000,965.5637,965.5637,19.7356,17.0067,4008.2000,0.0000,4008.2000,-0.3084,762.5173,0.0000,762.5173,13.7070,0.0000,3245.6827,3245.6827,19.9183,14.4161,1255.4000,0.0000,1255.4000,-0.0455,289.3184,0.0000,289.3184,2.0556,0.0000,966.0816,966.0816,19.9770,13.5962,16.7866,3.1069,125829.2960,19.7619,13.2892,16.5255,2.8365,68075.7529,19.9379,13.3069,16.6224,2.9059,61023.0877,19.9798,19.9786,19.9792,0.5053,7.9230,19.9786,19.9770,19.9778,0.5097,7.2589,19.9770,19.9645,19.9708,0.5270,2.1461,19.7679,19.7652,19.7665,0.6155,2.9528,19.7652,19.7619,19.7635,0.6020,2.9072,19.7619,19.6377,19.6998,0.4240,0.1804,19.9183,19.8736,19.8959,0.4556,-0.1279,19.9379,19.9183,19.9281,0.5369,-0.1735,19.9798,19.9379,19.9588,0.5347,-2.5594,13.6533,13.6520,13.6526,0.5605,-7.9663,13.5832,13.5785,13.5809,1.1279,-7.3022,13.5705,13.5527,13.5616,0.7503,-2.1894,13.5735,13.5705,13.5720,0.6882,-2.9960,13.5684,13.5628,13.5656,0.7329,-2.9505,17.0067,16.9729,16.9898,0.1876,-0.2237,17.0067,16.9847,16.9957,0.1764,0.0847,16.0867,16.0330,16.0598,0.5486,0.1302,13.4480,13.4168,13.4324,0.3531,2.5162,22.4397,1753.4695,-212156.6000,254928.1366
8323.0000,13.4069,19.7752,130.0000,122949.0000,-122819.0000,5.8172,26.9390,20039.4875,20066.4265,282.7972,142988.4875,103.0610,-142885.4265,19.7863,14.2867,15087.6000,0.0000,15087.6000,-0.5471,3482.4397,0.0000,3482.4397,24.6731,0.0000,11605.1603,11605.1603,13.1967,18.8667,0.0000,186.8000,-186.8000,0.0099,0.0000,30.2625,30.2625,0.4833,217.0625,0.0000,-217.0625,19.8471,14.3463,1048.8000,0.0000,1048.8000,-0.0380,241.9064,0.0000,241.9064,1.7199,0.0000,806.8936,806.8936,19.8372,17.1074,3988.0000,0.0000,3988.0000,-0.3068,757.7513,0.0000,757.7513,13.6343,0.0000,3230.2487,3230.2487,19.9437,14.4411,1048.8000,0.0000,1048.8000,-0.0380,241.6340,0.0000,241.6340,1.7165,0.0000,807.1660,807.1660,19.8000,13.1607,16.4804,1.5482,62702.8731,19.8351,12.6852,16.2602,1.5006,36013.5892,19.9502,12.7399,16.3451,1.5132,31778.0943,19.7752,19.7863,19.7807,-2.3281,4.4097,19.7863,19.8000,19.7932,-2.1614,3.8626,19.8000,19.8643,19.8322,-1.6062,1.4141,19.8573,19.8471,19.8522,1.1002,1.4240,19.8471,19.8351,19.8411,1.0025,1.3859,19.8351,19.6111,19.7231,0.3477,0.0800,19.9437,19.9169,19.9303,0.4812,-0.2268,19.9502,19.9437,19.9470,0.2942,-0.2648,19.7752,19.9502,19.8627,-1.0937,-1.4075,13.3838,13.3984,13.3911,-3.0893,-4.4407,13.2245,13.2570,13.2407,-4.0381,-3.8936,13.1967,13.3325,13.2646,-3.5176,-1.4450,13.1514,13.1967,13.1741,-4.7356,-1.4549,13.0177,13.1194,13.0685,-5.9325,-1.4169,17.1074,16.9308,17.0191,0.4207,-0.1110,17.1074,17.0396,17.0735,1.0056,0.1959,16.6171,16.3236,16.4703,5.0204,0.2339,13.3488,13.4343,13.3916,-0.4265,1.3766,11.5523,902.7103,-101832.6000,130494.5566
8324.0000,13.3077,19.6448,445.0000,122443.1000,-121998.1000,5.8097,92.3658,19910.9941,20003.3599,282.1057,142354.0941,352.6342,-142001.4599,19.6522,14.1552,15078.3000,0.0000,15078.3000,-0.5468,3485.7715,0.0000,3485.7715,24.7196,0.0000,11592.5285,11592.5285,19.7247,15.8886,637.6000,0.0000,637.6000,-0.0350,121.3125,0.0000,121.3125,1.7460,0.0000,516.2875,516.2875,19.7386,14.2399,806.5000,0.0000,806.5000,-0.0292,186.2560,0.0000,186.2560,1.3211,0.0000,620.2440,620.2440,19.8410,17.1112,5145.6000,0.0000,5145.6000,-0.3959,977.6596,0.0000,977.6596,17.5623,0.0000,4167.9404,4167.9404,19.8741,14.3729,806.5000,0.0000,806.5000,-0.0292,185.9610,0.0000,185.9610,1.3195,0.0000,620.5390,620.5390,19.6623,13.1087,16.3855,1.4897,60331.0428,19.7526,12.5999,16.1762,1.4632,35117.7296,19.8519,12.6612,16.2566,1.4710,30891.3110,19.6448,19.6522,19.6485,-1.5290,4.3895,19.6522,19.6623,19.6573,-1.5732,3.8427,19.6623,19.7247,19.6935,-1.6062,1.4560,19.7247,19.7386,19.7317,-1.3880,1.4209,19.7386,19.7526,19.7456,-1.0862,1.3917,19.7526,19.7053,19.7289,0.1372,0.1188,19.8741,19.8991,19.8866,-0.4607,-0.2771,19.8519,19.8741,19.8630,-0.9464,-0.3064,19.6448,19.8519,19.7484,-1.3134,-1.4202,13.2767,13.2829,13.2798,-1.2766,-4.4227,13.1441,13.1528,13.1485,-1.0468,-3.8760,13.1653,13.2008,13.1830,-0.9175,-1.4892,13.0909,13.0997,13.0953,-0.8841,-1.4542,13.0675,13.0673,13.0674,0.0533,-1.4249,17.1112,16.9846,17.0479,0.4139,-0.1520,17.1112,17.0910,17.1011,0.3997,0.2439,16.8000,16.6451,16.7226,3.1102,0.2732,13.4458,13.3870,13.4164,0.3661,1.3870,11.5054,899.0493,-99523.6000,126340.0833
8325.0000,13.3399,19.3754,2354.6000,75368.0000,-73013.4000,3.6843,488.4690,12265.0762,12753.5452,178.9243,87633.0762,1866.1310,-85766.9452,19.3987,13.9066,15078.0000,0.0000,15078.0000,-0.5468,3496.1508,0.0000,3496.1508,24.7624,0.0000,11581.8492,11581.8492,19.5499,15.7314,6307.8000,0.0000,6307.8000,-0.3466,1202.6888,0.0000,1202.6888,15.4066,0.0000,5105.1112,5105.1112,19.5848,14.0891,883.2000,0.0000,883.2000,-0.0320,204.3385,0.0000,204.3385,1.4488,0.0000,678.8615,678.8615,19.8231,17.0935,6621.1000,0.0000,6621.1000,-0.5094,1258.2725,0.0000,1258.2725,22.5968,0.0000,5362.8275,5362.8275,19.8224,14.3221,883.2000,0.0000,883.2000,-0.0320,203.7694,0.0000,203.7694,1.4463,0.0000,679.4306,679.4306,19.4302,12.9022,16.1662,0.6893,27916.2152,19.6238,12.3112,15.9675,0.6949,16678.4441,19.8133,12.2842,16.0487,0.7155,15025.5294,19.3754,19.3987,19.3870,-3.0889,2.7751,19.3987,19.4302,19.4144,-2.8642,2.2283,19.4302,19.5499,19.4900,-2.3897,1.1196,19.5499,19.5848,19.5673,-1.9168,0.7730,19.5848,19.6238,19.6043,-1.6383,0.7409,19.6238,19.7686,19.6962,-0.3283,0.1496,19.8224,19.8457,19.8341,-0.5676,-0.3598,19.8133,19.8224,19.8178,-0.4788,-0.3918,19.3754,19.8133,19.5943,-1.7925,-0.9092,13.3865,13.3772,13.3819,1.2981,-2.8058,13.2812,13.2606,13.2709,1.5445,-2.2590,14.0255,13.6466,13.8360,7.9466,-1.1503,13.3350,13.2897,13.3124,2.6861,-0.8037,13.4146,13.3037,13.3592,3.5871,-0.7716,17.0935,17.0331,17.0633,0.2522,-0.1803,17.0935,17.0957,17.0946,-0.0121,0.3291,16.8497,16.8013,16.8255,1.3093,0.3611,14.1409,13.2205,13.6807,3.2560,0.8785,7.2255,564.6136,-43240.1000,59620.1886
8326.0000,13.5235,19.3883,3430.3000,71568.7000,-68138.4000,3.5607,709.4688,11696.8251,12406.2939,173.0263,83265.5251,2720.8312,-80544.6939,19.3881,13.8963,12780.2000,0.0000,12780.2000,-0.4634,2963.7314,0.0000,2963.7314,21.0586,0.0000,9816.4686,9816.4686,19.4221,15.6050,10027.2000,0.0000,10027.2000,-0.5510,1914.8374,0.0000,1914.8374,24.5627,0.0000,8112.3626,8112.3626,19.4414,13.9485,533.0000,0.0000,533.0000,-0.0193,123.5247,0.0000,123.5247,0.8761,0.0000,409.4753,409.4753,19.7067,16.9780,8468.9000,0.0000,8468.9000,-0.6515,1611.6775,0.0000,1611.6775,28.9116,0.0000,6857.2225,6857.2225,19.6226,14.1262,533.0000,0.0000,533.0000,-0.0193,123.2608,0.0000,123.2608,0.8734,0.0000,409.7392,409.7392,19.3900,12.9613,16.1757,1.1132,45083.2247,19.4685,12.4841,15.9763,1.0885,26122.8914,19.5884,12.5224,16.0554,1.1012,23124.6689,19.3883,19.3881,19.3882,0.0801,3.9813,19.3881,19.3900,19.3890,-0.2399,3.5178,19.3900,19.4221,19.4060,-0.9470,1.6996,19.4221,19.4414,19.4317,-1.5699,1.1486,19.4414,19.4685,19.4550,-1.7359,1.1293,19.4685,19.7794,19.6240,-0.8054,0.1596,19.6226,19.6832,19.6529,-2.1199,-0.4920,19.5884,19.6226,19.6055,-2.4956,-0.5113,19.3883,19.5884,19.4883,-1.2123,-1.3598,13.4883,13.4818,13.4850,1.3114,-4.0222,13.4536,13.4352,13.4444,2.1600,-3.5587,14.0312,13.9679,13.9996,2.0402,-1.7405,13.3010,13.3022,13.3016,-0.0634,-1.1895,13.2713,13.2903,13.2808,-0.8790,-1.1702,16.9780,17.0793,17.0287,-0.3513,-0.2005,16.9780,17.0137,16.9959,-1.1252,0.4511,16.8950,16.8735,16.8843,0.7755,0.4704,14.0743,13.6509,13.8626,2.2617,1.3189,6.9608,543.9294,-35796.1000,94330.7849
8327.0000,13.9846,19.4262,5342.6000,58155.3000,-52812.7000,3.0263,1096.6550,9608.4089,10705.0639,147.3201,67763.7089,4245.9450,-63517.7639,19.4234,13.9309,12477.8000,0.0000,12477.8000,-0.4525,2892.3943,0.0000,2892.3943,20.5632,0.0000,9585.4057,9585.4057,19.4157,15.5987,32300.9000,0.0000,32300.9000,-1.7750,6168.7996,0.0000,6168.7996,79.2940,0.0000,26132.1004,26132.1004,19.4203,13.9279,403.3000,0.0000,403.3000,-0.0146,93.4896,0.0000,93.4896,0.6642,0.0000,309.8104,309.8104,19.5358,16.8084,11345.9000,0.0000,11345.9000,-0.8729,2163.6577,0.0000,2163.6577,38.8085,0.0000,9182.2423,9182.2423,19.4998,14.0058,403.3000,0.0000,403.3000,-0.0146,93.4017,0.0000,93.4017,0.6626,0.0000,309.8983,309.8983,19.4199,12.5989,16.0094,0.4579,18545.1673,19.4336,12.1938,15.8137,0.4374,10498.0074,19.4892,12.2873,15.8883,0.4351,9137.7285,19.4262,19.4234,19.4248,0.5087,3.3535,19.4234,19.4199,19.4216,0.4599,2.9010,19.4199,19.4157,19.4178,0.2085,2.1961,19.4157,19.4203,19.4180,-0.0991,0.4211,19.4203,19.4336,19.4269,-0.2716,0.4064,19.4336,19.7803,19.6069,-0.1390,0.0305,19.4998,19.5270,19.5134,-1.6170,-0.8424,19.4892,19.4998,19.4945,-1.2728,-0.8570,19.4262,19.4892,19.4577,-0.3027,-1.1860,14.1521,14.1048,14.1285,7.8315,-3.4043,14.2867,14.1860,14.2364,9.6240,-2.9519,15.1008,14.8162,14.9585,11.6387,-2.2469,13.1974,13.2280,13.2127,-1.0061,-0.4719,13.0763,13.1741,13.1252,-1.8114,-0.4573,16.8084,17.1545,16.9815,-0.5033,-0.0814,16.8084,16.8437,16.8260,-1.9828,0.7915,16.7922,16.8090,16.8006,-0.9434,0.8061,15.4986,13.6242,14.5614,8.5000,1.1351,5.7796,451.6263,4118.5000,38180.9031
8328.0000,14.7853,19.8371,7098.5000,51935.5000,-44837.0000,2.8237,1438.3912,8746.9737,10185.3650,137.7636,60682.4737,5660.1088,-55022.3650,19.8048,14.3049,12470.4000,0.0000,12470.4000,-0.4522,2877.7260,0.0000,2877.7260,20.5415,0.0000,9592.6740,9592.6740,19.6822,15.8622,42558.3000,0.0000,42558.3000,-2.3387,8101.4726,0.0000,8101.4726,104.4856,0.0000,34456.8274,34456.8274,19.4908,13.9970,400.0000,0.0000,400.0000,-0.0145,92.6473,0.0000,92.6473,0.6589,0.0000,307.3527,307.3527,19.4606,16.7339,14617.7000,0.0000,14617.7000,-1.1246,2790.1426,0.0000,2790.1426,50.1426,0.0000,11827.5574,11827.5574,19.4356,13.9428,400.0000,0.0000,400.0000,-0.0145,92.7079,0.0000,92.7079,0.6582,0.0000,307.2921,307.2921,19.7645,11.9654,15.8649,0.1081,4377.4037,19.4331,11.9077,15.6704,0.0939,2252.6913,19.4310,12.0555,15.7433,0.0920,1931.8592,19.8371,19.8048,19.8210,4.8472,3.0847,19.8048,19.7645,19.7847,4.4476,2.6325,19.7645,19.6822,19.7233,3.7538,2.4869,19.6822,19.4908,19.5865,2.1001,0.1483,19.4908,19.4331,19.4620,0.4895,0.1338,19.4331,19.7295,19.5813,-0.2426,0.0562,19.4356,19.4465,19.4410,-0.8065,-1.0684,19.4310,19.4356,19.4333,-0.6724,-1.0829,19.8371,19.4310,19.6340,2.1941,-1.1508,15.0396,14.9699,15.0047,10.6411,-3.1445,15.3017,15.1630,15.2323,12.0857,-2.6923,15.6534,15.4923,15.5729,7.4807,-2.5468,13.4332,13.3061,13.3696,1.9600,-0.2081,15.0134,13.3909,14.2021,13.0630,-0.1936,16.7339,17.0918,16.9128,-0.7616,-0.1160,16.7339,16.7476,16.7407,-0.9631,1.0086,16.7078,16.7215,16.7146,-0.9709,1.0231,16.4310,14.2532,15.3421,9.4878,1.0910,5.3137,415.2199,25609.4000,8561.9542
8329.0000,15.3117,19.8888,9160.0000,46782.6000,-37622.6000,2.6874,1840.7169,7980.8300,9821.5470,131.3852,54763.4300,7319.2831,-47444.1470,19.8830,14.3815,12488.4000,0.0000,12488.4000,-0.4529,2879.2500,0.0000,2879.2500,20.4687,0.0000,9609.1500,9609.1500,19.6585,15.8389,45018.6000,0.0000,45018.6000,-2.4739,8572.2680,0.0000,8572.2680,110.0347,0.0000,36446.3320,36446.3320,19.5939,14.0980,394.2000,0.0000,394.2000,-0.0143,91.1930,0.0000,91.1930,0.6488,0.0000,303.0070,303.0070,19.4857,16.7587,17872.5000,0.0000,17872.5000,-1.3750,3410.3573,0.0000,3410.3573,61.3845,0.0000,14462.1427,14462.1427,19.3340,13.8432,394.2000,0.0000,394.2000,-0.0143,91.4738,0.0000,91.4738,0.6492,0.0000,302.7262,302.7262,15.6698,15.8740,15.7719,-0.0029,-117.8145,16.9307,14.2484,15.5895,0.0344,825.4975,16.7188,14.6011,15.6599,0.0272,570.2689,19.8888,19.8830,19.8859,0.8501,2.8846,19.8830,19.8716,19.8773,1.1847,2.4318,19.6400,19.6585,19.6492,-0.8277,2.5814,19.6585,19.5939,19.6262,0.5456,0.1075,19.5939,19.4526,19.5232,0.8058,0.0932,17.0521,20.4455,18.7488,-9.9799,0.1730,19.3340,19.3476,19.3408,-1.1436,-1.2020,19.3271,19.3340,19.3305,-1.1737,-1.2163,19.8888,19.6149,19.7518,1.4880,-1.1465,15.4203,15.3864,15.4033,4.8768,-2.9512,15.6698,15.6085,15.6392,4.9760,-2.4984,15.6982,15.6698,15.6840,1.4078,-2.6480,14.3089,13.7003,14.0046,7.7295,-0.1741,16.9307,14.3278,15.6292,17.2883,-0.1598,16.7587,16.9307,16.8447,-0.7557,-0.2396,16.7587,16.7560,16.7573,0.2672,1.1354,16.7198,16.7188,16.7193,0.1225,1.1497,16.7188,15.1076,15.9132,6.9583,1.0799,5.0029,390.9338,38545.3000,1277.9520
8330.0000,15.1097,19.1949,11067.0000,42123.5000,-31056.5000,2.5664,2231.0195,7150.6046,9381.6241,125.4712,49274.1046,8835.9805,-40438.1241,19.2861,13.7962,12494.9000,0.0000,12494.9000,-0.4531,2901.0804,0.0000,2901.0804,20.4586,0.0000,9593.8196,9593.8196,18.3299,14.5247,53290.6000,0.0000,53290.6000,-2.9284,10317.6068,0.0000,10317.6068,130.3046,0.0000,42972.9932,42972.9932,16.8927,11.4494,408.6000,0.0000,408.6000,-0.0148,97.7128,0.0000,97.7128,0.6715,0.0000,310.8872,310.8872,18.4323,15.7136,19988.9000,0.0000,19988.9000,-1.5378,3864.9383,0.0000,3864.9383,68.6247,0.0000,16123.9617,16123.9617,18.0972,12.6309,408.6000,0.0000,408.6000,-0.0148,96.2462,0.0000,96.2462,0.6738,0.0000,312.3538,312.3538,14.7903,16.5643,15.6773,-0.2013,-8151.5130,15.7938,15.2924,15.5431,0.0512,1228.5430,15.9143,15.3176,15.6159,0.0609,1279.3750,19.1949,19.2861,19.2405,-7.7214,1.7596,19.2861,19.4042,19.3452,-6.3552,1.3065,18.0498,18.4253,18.2375,-16.9698,2.4978,16.8927,17.7769,17.3348,-27.5862,-0.4306,15.2924,16.8927,16.0925,-41.3346,-0.4455,15.2924,19.7866,17.5395,-14.5273,0.1899,18.0972,18.2415,18.1694,-14.0697,-1.3479,18.0197,18.0972,18.0585,-15.2845,-1.3627,19.1949,19.8816,19.5383,-2.5107,-0.8068,14.6965,14.7865,14.7415,-7.9204,-1.8281,14.7903,14.9931,14.8917,-8.9538,-1.3750,14.5247,14.7903,14.6575,-12.3218,-2.5663,14.5247,14.3296,14.4272,5.1658,0.3622,14.2164,15.0023,14.6094,-12.2409,0.3770,15.7136,16.9485,16.3311,-6.1320,-0.2584,15.7136,15.8407,15.7772,-11.7623,1.2794,15.8040,15.9143,15.8591,-10.3136,1.2943,15.9143,15.9101,15.9122,0.0538,0.7383,4.7062,367.7496,55535.1000,-5643.5950
8331.0000,14.6406,18.2160,12899.5000,37848.2000,-24948.7000,2.4597,2619.9164,6352.1455,8972.0619,120.1049,44200.3455,10279.5836,-33920.7619,18.3593,12.8878,12508.4000,0.0000,12508.4000,-0.4536,2936.8930,0.0000,2936.8930,20.6414,0.0000,9571.5070,9571.5070,17.6966,13.8995,52588.4000,0.0000,52588.4000,-2.8899,10266.8573,0.0000,10266.8573,131.4991,0.0000,42321.5427,42321.5427,15.8337,10.4168,395.1000,0.0000,395.1000,-0.0143,95.7884,0.0000,95.7884,0.6737,0.0000,299.3116,299.3116,18.0402,15.3251,21583.1000,0.0000,21583.1000,-1.6605,4194.5370,0.0000,4194.5370,75.4256,0.0000,17388.5630,17388.5630,18.0791,12.6138,395.1000,0.0000,395.1000,-0.0143,93.0871,0.0000,93.0871,0.6625,0.0000,302.0129,302.0129,14.0734,17.1087,15.5910,-0.3719,-15060.2300,15.3082,15.6627,15.4854,-0.0391,-938.1251,15.4084,15.7070,15.5577,-0.0329,-691.3238,18.2160,18.3593,18.2876,-11.4330,1.6552,18.3593,18.5719,18.4656,-10.5485,1.2016,17.8153,17.9144,17.8649,-4.4306,2.4881,15.8337,16.3478,16.0907,-14.9461,-0.4018,15.6627,15.8337,15.7482,-4.0892,-0.4161,15.6627,17.7885,16.7256,-9.7562,0.2700,18.0791,18.0891,18.0841,-0.9624,-1.3905,18.0805,18.0791,18.0798,0.3242,-1.4048,18.2160,19.8518,19.0339,-6.0206,-0.8045,13.9162,14.0271,13.9716,-9.2239,-1.7264,14.0734,14.2826,14.1780,-8.5461,-1.2728,13.8995,14.0734,13.9865,-8.0311,-2.5592,13.8995,14.1108,14.0051,-5.0263,0.3306,13.9573,14.3431,14.1502,-5.4747,0.3449,15.3251,16.2839,15.8045,-6.2878,-0.3412,15.3251,15.3784,15.3518,-5.0671,1.3193,15.3487,15.4084,15.3786,-5.7326,1.3336,15.4084,16.0849,15.7467,-1.9307,0.7333,4.5733,357.3643,62521.4000,-16689.6789
8332.0000,14.1627,17.2275,14692.9000,34122.2000,-19429.3000,2.3769,3007.2355,5661.5696,8668.8051,116.0218,39783.7696,11685.6645,-28098.1051,17.3825,11.9315,12508.4000,0.0000,12508.4000,-0.4536,2972.7406,0.0000,2972.7406,20.8989,0.0000,9535.6594,9535.6594,17.3050,13.5128,60849.1000,0.0000,60849.1000,-3.3438,11942.4840,0.0000,11942.4840,153.8119,0.0000,48906.6160,48906.6160,16.1274,10.7042,407.7000,0.0000,407.7000,-0.0148,98.4644,0.0000,98.4644,0.7058,0.0000,309.2356,309.2356,17.6867,14.9747,23036.9000,0.0000,23036.9000,-1.7723,4498.0976,0.0000,4498.0976,81.0458,0.0000,18538.8024,18538.8024,17.7915,12.3322,407.7000,0.0000,407.7000,-0.0148,96.3988,0.0000,96.3988,0.6838,0.0000,311.3012,311.3012,13.6126,17.3878,15.5002,-0.5793,-23460.4051,14.5354,16.2801,15.4077,-0.2409,-5782.5947,15.0297,15.9766,15.5032,-0.1308,-2746.2252,17.2275,17.3825,17.3050,-11.7916,1.5780,17.3825,17.6303,17.5064,-11.5086,1.1244,17.4875,17.5689,17.5282,-3.9968,2.7356,16.1274,16.1181,16.1227,0.4524,-0.6082,16.2801,16.1274,16.2037,5.5641,-0.6230,16.2801,16.8116,16.5458,-2.1024,0.2363,17.7915,17.8214,17.8064,-3.2843,-1.5360,17.7757,17.7915,17.7836,-3.5079,-1.5508,17.2275,19.4690,18.3482,-8.2077,-0.7989,13.2620,13.3612,13.3116,-7.8990,-1.6545,13.6126,13.7645,13.6885,-5.8404,-1.2009,13.5128,13.6126,13.5627,-5.0471,-2.8121,13.5128,13.6454,13.5791,-5.0743,0.5317,13.5659,13.8108,13.6883,-5.5072,0.5465,14.9747,15.8012,15.3879,-4.9607,-0.3128,14.9747,15.0151,14.9949,-4.2400,1.4595,14.9882,15.0297,15.0089,-4.3942,1.4743,15.0297,15.9984,15.5140,-2.7406,0.7224,4.4185,345.2686,77780.5000,-31989.2250
8333.0000,14.0896,18.1121,13560.7000,50243.4000,-36682.7000,3.0799,2778.8001,8321.9228,11100.7229,150.4009,58565.3228,10781.8999,-47783.4229,18.0207,12.5564,12498.0000,0.0000,12498.0000,-0.4532,2946.7042,0.0000,2946.7042,21.1635,0.0000,9551.2958,9551.2958,17.4544,13.6604,61473.0000,0.0000,61473.0000,-3.3781,12040.5193,0.0000,12040.5193,156.4410,0.0000,49432.4807,49432.4807,16.2320,10.8065,395.9000,0.0000,395.9000,-0.0144,95.4846,0.0000,95.4846,0.6824,0.0000,300.4154,300.4154,17.4199,14.7102,24589.5000,0.0000,24589.5000,-1.8918,4818.5120,0.0000,4818.5120,87.0336,0.0000,19770.9880,19770.9880,17.5450,12.0908,395.9000,0.0000,395.9000,-0.0144,93.8975,0.0000,93.8975,0.6666,0.0000,302.0025,302.0025,13.6408,17.3132,15.4770,-0.4672,-18923.1483,14.5014,16.2515,15.3765,-0.2004,-4809.4067,14.7447,16.1810,15.4629,-0.1645,-3453.7431,18.1121,18.0207,18.0664,9.2549,2.0833,18.0207,17.9360,17.9784,5.7620,1.6301,17.6555,17.6294,17.6425,1.4459,2.9660,16.2320,16.1946,16.2133,1.1594,-0.4121,16.2515,16.2320,16.2417,0.5252,-0.4264,16.2515,16.5746,16.4130,-1.5361,0.2861,17.5450,17.5705,17.5577,-2.9347,-1.6057,17.5325,17.5450,17.5387,-2.8889,-1.6200,18.1121,18.3779,18.2450,-1.1789,-0.9966,13.4210,13.4088,13.4149,1.3135,-2.1657,13.6408,13.6498,13.6453,-0.4554,-1.7125,13.6604,13.6408,13.6506,1.1272,-3.0484,13.6604,13.6268,13.6436,0.8448,0.3297,13.5092,13.6145,13.5618,-1.4604,0.3440,14.7102,15.3296,15.0199,-4.3743,-0.3685,14.7102,14.7395,14.7249,-3.1922,1.5233,14.7148,14.7447,14.7298,-3.3027,1.5376,14.7447,15.7024,15.2236,-3.4390,0.9142,5.8540,457.4360,62669.6000,-27186.2981
8334.0000,14.0497,18.2521,13823.5000,56686.3000,-42862.8000,3.3980,2834.4924,9380.1681,12214.6605,165.9136,66066.4681,10989.0076,-55077.4605,18.2329,12.7643,12490.3000,0.0000,12490.3000,-0.4529,2937.1947,0.0000,2937.1947,20.9651,0.0000,9553.1053,9553.1053,17.5215,13.7267,72410.5000,0.0000,72410.5000,-3.9791,14169.9747,0.0000,14169.9747,183.8009,0.0000,58240.5253,58240.5253,16.4618,11.0312,524.9000,0.0000,524.9000,-0.0190,126.2211,0.0000,126.2211,0.9034,0.0000,398.6789,398.6789,17.3483,14.6393,25695.1000,0.0000,25695.1000,-1.9768,5040.0532,0.0000,5040.0532,91.3656,0.0000,20655.0468,20655.0468,17.4486,11.9966,524.9000,0.0000,524.9000,-0.0190,124.6438,0.0000,124.6438,0.8868,0.0000,400.2562,400.2562,13.7131,17.1734,15.4432,-0.5024,-20346.1230,14.1004,16.5525,15.3265,-0.3204,-7689.5831,14.6278,16.2284,15.4281,-0.2091,-4392.0309,18.2521,18.2329,18.2425,2.1915,2.3135,18.2329,18.1956,18.2143,2.9133,1.8606,17.7353,17.7183,17.7268,1.0841,3.3851,16.4618,16.4003,16.4310,2.6943,-0.5941,16.5525,16.4618,16.5072,3.2694,-0.6131,16.5525,16.3717,16.4621,0.6586,0.1999,17.4486,17.4582,17.4534,-1.1928,-1.7769,17.4444,17.4486,17.4465,-1.0464,-1.7959,18.2521,18.2421,18.2471,0.0915,-1.0845,13.5243,13.5133,13.5188,1.3205,-2.4030,13.7131,13.7008,13.7070,0.8106,-1.9500,13.7267,13.7131,13.7199,0.9027,-3.4745,13.7267,13.7026,13.7147,0.9239,0.5046,13.6055,13.5856,13.5956,0.4740,0.5237,14.6393,15.0320,14.8357,-2.1574,-0.2894,14.6393,14.6471,14.6432,-0.9190,1.6874,14.6176,14.6278,14.6227,-1.2257,1.7065,14.6278,15.3450,14.9864,-2.7957,0.9951,6.4484,503.8909,68782.9000,-32427.7371
8335.0000,14.0772,19.6966,8181.0000,111331.2000,-103150.2000,5.6870,1676.7552,18434.5600,20111.3151,277.4176,129765.7600,6504.2448,-123261.5151,19.6386,14.1411,12497.2000,0.0000,12497.2000,-0.4532,2889.5391,0.0000,2889.5391,20.9160,0.0000,9607.6609,9607.6609,19.2784,15.4617,45054.6000,0.0000,45054.6000,-2.4759,8619.0237,0.0000,8619.0237,114.2307,0.0000,36435.5763,36435.5763,18.9656,13.4795,476.7000,0.0000,476.7000,-0.0173,111.1058,0.0000,111.1058,0.8178,0.0000,365.5942,365.5942,18.0863,15.3707,26128.7000,0.0000,26128.7000,-2.0102,5074.8727,0.0000,5074.8727,93.0223,0.0000,21053.8273,21053.8273,18.6055,13.1287,476.7000,0.0000,476.7000,-0.0173,111.5905,0.0000,111.5905,0.8065,0.0000,365.1095,365.1095,19.5674,12.0508,15.8091,1.2730,51557.4735,18.6289,12.5253,15.5771,0.9303,22328.0136,18.6690,12.6438,15.6564,0.9184,19286.0949,19.6966,19.6386,19.6676,17.2650,6.1397,19.6386,19.5674,19.6030,16.8261,5.6866,19.5674,19.2784,19.4229,20.5349,3.9082,19.2784,18.9656,19.1220,32.5407,1.4323,18.9656,18.6289,18.7972,27.7029,1.4151,18.6289,16.7593,17.6941,14.9339,0.4666,18.6055,18.4875,18.5465,13.2576,-1.5436,18.6690,18.6055,18.6372,14.4361,-1.5608,19.6966,18.6690,19.1828,11.3589,-2.3907,13.8086,13.7972,13.8029,3.4950,-6.2394,13.7878,13.7826,13.7852,1.0108,-5.7863,14.7107,14.5585,14.6346,11.1052,-4.0079,13.4723,13.4971,13.4847,-2.7091,-1.5321,13.4464,13.4722,13.4593,-1.5776,-1.5148,15.3707,14.9892,15.1799,4.2213,-0.5663,15.3707,15.2912,15.3309,8.3661,1.4439,15.2656,15.1962,15.2309,7.4064,1.4611,14.2716,14.8396,14.5556,-5.1320,2.2910,11.0987,867.2683,-18516.3000,93171.5820
8336.0000,14.0941,20.1116,5128.7000,149273.0000,-144144.3000,7.3213,1050.8744,24727.0483,25777.9227,357.1084,174000.0483,4077.8256,-169922.2227,20.0911,14.5856,21222.8000,0.0000,21222.8000,-0.7696,4881.1753,0.0000,4881.1753,34.8601,0.0000,16341.6247,16341.6247,19.9353,16.1125,30488.0000,0.0000,30488.0000,-1.6754,5786.1818,0.0000,5786.1818,75.0242,0.0000,24701.8182,24701.8182,19.8433,14.3422,963.9000,0.0000,963.9000,-0.0350,222.3341,0.0000,222.3341,1.5974,0.0000,741.5659,741.5659,18.9076,16.1851,24173.9000,0.0000,24173.9000,-1.8598,4645.9175,0.0000,4645.9175,84.9789,0.0000,19527.9825,19527.9825,19.3326,13.8417,963.9000,0.0000,963.9000,-0.0350,223.6757,0.0000,223.6757,1.6051,0.0000,740.2243,740.2243,20.0606,11.7188,15.8897,1.1704,47403.0378,19.6939,11.6462,15.6700,1.0163,24390.1431,19.3778,12.0720,15.7249,0.9226,19374.2353,20.1116,20.0911,20.1013,5.3002,5.3079,20.0911,20.0606,20.0759,5.7724,4.5383,20.0606,19.9353,19.9980,7.0065,3.0650,19.9353,19.8433,19.8893,9.3262,1.3896,19.8433,19.6939,19.7686,11.7882,1.3547,19.6939,18.1596,18.9267,14.9420,0.5689,19.3326,19.2372,19.2849,8.9783,-1.2909,19.3778,19.3326,19.3552,8.7311,-1.3258,20.1116,19.3778,19.7447,6.8470,-2.0134,13.9368,13.9307,13.9338,1.6457,-5.3959,13.8328,13.8289,13.8309,0.6176,-4.6263,14.8650,14.8206,14.8428,2.5787,-3.1530,13.4465,13.4504,13.4484,-0.3707,-1.4776,13.4175,13.4248,13.4212,-0.3938,-1.4426,16.1851,15.5365,15.8608,8.2830,-0.6568,16.1851,16.0743,16.1297,9.7057,1.2029,16.0113,15.9128,15.9620,8.8897,1.2379,14.5413,14.5521,14.5467,-0.0413,1.9254,14.3142,1118.5333,-66331.8000,91167.4162
8337.0000,13.6500,19.8466,2754.4000,163119.9000,-160365.5000,7.8522,568.4912,26738.6448,27307.1361,383.0029,189858.5448,2185.9088,-187672.6361,19.8573,14.3563,25883.3000,0.0000,25883.3000,-0.9386,5969.2872,0.0000,5969.2872,42.2660,0.0000,19914.0128,19914.0128,14.0304,15.2922,6723.5000,7934.6000,-1211.1000,0.7911,1384.0237,1300.7410,2684.7646,37.5412,9235.3410,5339.4763,-3895.8646,18.5857,13.1092,1600.7000,0.0000,1600.7000,-0.0580,374.7974,0.0000,374.7974,2.6223,0.0000,1225.9026,1225.9026,19.1394,16.4152,20115.5000,0.0000,20115.5000,-1.5476,3854.7538,0.0000,3854.7538,69.7333,0.0000,16260.7462,16260.7462,19.7192,14.2208,1600.7000,0.0000,1600.7000,-0.0580,369.7557,0.0000,369.7557,2.6399,0.0000,1230.9443,1230.9443,19.8700,12.4263,16.1481,2.1412,86719.8000,18.6788,12.9525,15.8157,1.4825,35579.6904,19.7666,12.2113,15.9889,1.9560,41075.8805,19.8466,19.8573,19.8519,-2.9431,5.7585,19.8573,19.8700,19.8636,-2.4945,4.8200,19.8700,19.9093,19.8896,-1.2411,1.7994,18.4993,18.5857,18.5425,-16.1863,2.5905,18.5857,18.6788,18.6322,-13.6464,2.5325,18.6788,18.8151,18.7470,-2.1030,0.9215,19.7192,19.6169,19.6680,4.6894,-0.6260,19.7666,19.7192,19.7429,4.7445,-0.6841,19.8466,19.7666,19.8066,0.8133,-2.0936,13.3730,13.3964,13.3847,-6.5598,-5.8270,13.1329,13.1842,13.1585,-8.0474,-4.8884,14.0304,14.2754,14.1529,-8.2589,-1.8679,14.0681,14.0304,14.0493,7.3171,-2.6589,14.1690,14.0895,14.1293,8.6114,-2.6009,16.4152,16.1486,16.2819,5.1481,-0.9899,16.4152,16.3405,16.3779,3.0615,0.5576,16.1407,16.0977,16.1192,1.9631,0.6156,13.3927,14.3796,13.8862,-7.9044,2.0252,17.0530,1332.5431,-112376.4000,163375.3709
8338.0000,13.4924,19.7428,2044.2000,174343.9000,-172299.7000,8.3457,423.0068,28473.1707,28896.1775,405.9375,202817.0707,1621.1932,-201195.8775,19.7470,14.2482,29421.1000,0.0000,29421.1000,-1.0669,6793.9434,0.0000,6793.9434,48.1888,0.0000,22627.1566,22627.1566,13.9168,17.8920,2267.8000,10633.2000,-8365.4000,0.6896,467.6464,1740.2493,2207.8956,33.6780,12373.4493,1800.1536,-10573.2956,19.2343,13.7453,1735.4000,0.0000,1735.4000,-0.0629,403.1762,0.0000,403.1762,2.8906,0.0000,1332.2238,1332.2238,19.2646,16.5394,16966.9000,0.0000,16966.9000,-1.3053,3246.3486,0.0000,3246.3486,58.5890,0.0000,13720.5514,13720.5514,19.7835,14.2839,1735.4000,0.0000,1735.4000,-0.0629,400.5690,0.0000,400.5690,2.8475,0.0000,1334.8310,1334.8310,19.7534,12.7562,16.2548,2.1781,88213.7853,19.1859,12.7133,15.9496,1.8133,43519.9868,19.7896,12.4304,16.1100,2.0617,43296.2086,19.7428,19.7470,19.7449,-1.2248,6.2024,19.7470,19.7534,19.7502,-1.3024,5.1355,19.7534,19.7940,19.7737,-1.3331,1.8669,19.2809,19.2343,19.2576,8.6960,2.5565,19.2343,19.1859,19.2101,7.0398,2.4936,19.1859,18.9035,19.0447,3.6594,0.7503,19.7835,19.7528,19.7681,1.2748,-0.5550,19.7896,19.7835,19.7865,0.5934,-0.6179,19.7428,19.7896,19.7662,-0.4204,-2.1433,13.3858,13.3857,13.3858,0.0796,-6.2670,13.2128,13.2089,13.2109,0.6983,-5.2001,13.9168,13.9856,13.9512,-2.3678,-1.9315,13.9083,13.9168,13.9125,-1.5836,-2.6211,13.8863,13.9123,13.8993,-2.7086,-2.5582,16.5394,16.3957,16.4675,2.3067,-0.8149,16.5394,16.4919,16.5156,1.7292,0.4904,16.2408,16.2085,16.2247,1.3394,0.5534,13.4362,13.8142,13.6252,-3.0829,2.0787,17.8425,1394.2386,-130806.3000,175029.9808
8339.0000,13.4693,19.7617,1458.7000,184409.7000,-182951.0000,8.7909,301.9643,30100.8204,30402.7847,427.1418,214510.5204,1156.7357,-213353.7847,19.7610,14.2620,34734.9000,0.0000,34734.9000,-1.2596,8019.6953,0.0000,8019.6953,56.9740,0.0000,26715.2047,26715.2047,13.8053,19.1109,818.4000,20625.9000,-19807.5000,1.1409,169.0564,3370.2422,3539.2986,55.6504,23996.1422,649.3436,-23346.7986,19.4805,13.9869,1776.4000,0.0000,1776.4000,-0.0644,411.4968,0.0000,411.4968,2.9334,0.0000,1364.9032,1364.9032,19.3848,16.6586,14124.8000,0.0000,14124.8000,-1.0867,2698.5645,0.0000,2698.5645,48.6724,0.0000,11426.2355,11426.2355,19.7672,14.2679,1776.4000,0.0000,1776.4000,-0.0644,410.1110,0.0000,410.1110,2.9124,0.0000,1366.2890,1366.2890,19.7604,12.9782,16.3693,2.4081,97529.3157,19.4603,12.7143,16.0873,2.1558,51738.4313,19.7635,12.6741,16.2188,2.2655,47575.8714,19.7617,19.7610,19.7614,0.2650,6.6108,19.7610,19.7604,19.7607,0.1931,5.3513,19.7604,19.7642,19.7623,-0.0710,1.6229,19.4945,19.4805,19.4875,2.8411,2.7638,19.4805,19.4603,19.4704,3.2082,2.6994,19.4603,19.1829,19.3216,3.4084,0.7109,19.7672,19.7668,19.7670,0.0522,-0.3757,19.7635,19.7672,19.7653,-0.1891,-0.4402,19.7617,19.7635,19.7626,0.0233,-2.1801,13.4389,13.4369,13.4379,0.6956,-6.6688,13.2500,13.2473,13.2486,0.5225,-5.4093,13.8053,13.8528,13.8291,-1.4069,-1.6809,13.7990,13.8053,13.8021,-1.2656,-2.8218,13.7831,13.7946,13.7888,-1.2665,-2.7574,16.6586,16.5471,16.6029,1.6998,-0.7689,16.6586,16.5984,16.6285,1.4286,0.3178,16.2056,16.2117,16.2087,-0.1266,0.3822,13.3112,13.5713,13.4413,-2.1528,2.1221,19.6252,1533.5369,-150346.0000,196843.6184
8340.0000,13.4857,19.8248,739.9000,195482.8000,-194742.9000,9.2768,153.1247,31920.4724,32073.5971,450.6428,227403.2724,586.7753,-226816.4971,19.8225,14.3222,36505.1000,0.0000,36505.1000,-1.3237,8422.3446,0.0000,8422.3446,59.8667,0.0000,28082.7554,28082.7554,13.7969,19.4531,65.4000,30914.5000,-30849.1000,1.6462,13.5114,5050.7727,5064.2842,80.2357,35965.2727,51.8886,-35913.3842,19.6048,14.1088,2100.8000,0.0000,2100.8000,-0.0762,485.9296,0.0000,485.9296,3.4579,0.0000,1614.8704,1614.8704,19.4825,16.7697,11278.5000,26.9000,11251.6000,-0.8692,2152.2001,4.8848,2157.0849,38.8590,31.7848,9126.2999,9094.5151,19.7736,14.2743,2100.8000,0.0000,2100.8000,-0.0762,484.9676,0.0000,484.9676,3.4449,0.0000,1615.8324,1615.8324,19.8193,13.1783,16.4988,2.7125,109856.7887,19.5956,12.8547,16.2252,2.4780,59471.8975,19.7776,12.8965,16.3371,2.5295,53119.8852,19.8248,19.8225,19.8236,0.8177,7.0205,19.8225,19.8193,19.8209,0.7930,5.6968,19.8193,19.7967,19.8080,0.6185,1.4079,19.6115,19.6048,19.6082,1.5227,3.0541,19.6048,19.5956,19.6002,1.6330,2.9779,19.5956,19.4087,19.5021,2.2452,0.6905,19.7736,19.7681,19.7708,0.1131,-0.1787,19.7776,19.7736,19.7756,0.1902,-0.2548,19.8248,19.7776,19.8012,0.5317,-2.2563,13.5177,13.5149,13.5163,1.0124,-7.0720,13.3382,13.3324,13.3353,1.1124,-5.7483,13.7969,13.8081,13.8025,-0.2543,-1.4594,13.7967,13.7969,13.7968,0.0024,-3.1056,13.7891,13.7889,13.7890,0.0684,-3.0294,16.7697,16.6697,16.7197,1.4767,-0.7420,16.7697,16.6564,16.7131,1.0867,0.1272,15.7640,16.0209,15.8925,-3.7492,0.2034,13.1847,13.3922,13.2885,-1.7778,2.2048,21.6107,1688.6887,-173633.7000,222448.5714
8341.0000,13.5189,19.8976,72.5000,205963.0000,-205890.5000,9.7374,14.9959,33657.9193,33672.9152,473.0276,239620.9193,57.5041,-239563.4152,19.8950,14.3933,31636.7000,0.0000,31636.7000,-1.1472,7292.9425,0.0000,7292.9425,51.8412,0.0000,24343.7575,24343.7575,13.8237,19.4988,7.2000,34316.3000,-34309.1000,1.8237,1.4869,5608.7183,5610.2052,88.8847,39925.0183,5.7131,-39919.3052,19.6550,14.1579,2497.2000,0.0000,2497.2000,-0.0906,577.2789,0.0000,577.2789,4.1037,0.0000,1919.9211,1919.9211,19.5584,16.9445,8596.9000,167.1000,8429.8000,-0.6706,1638.9748,30.3828,1669.3576,29.9687,197.4828,6957.9252,6760.4424,19.8032,14.3033,2497.2000,0.0000,2497.2000,-0.0906,576.2765,0.0000,576.2765,4.0946,0.0000,1920.9235,1920.9235,19.8915,13.3548,16.6232,2.9764,120542.8631,19.6514,13.0406,16.3460,2.7091,65017.7220,19.8276,13.0774,16.4525,2.7662,58089.7918,19.8976,19.8950,19.8963,0.9433,7.3635,19.8950,19.8915,19.8933,0.9400,6.2163,19.8915,19.8593,19.8754,0.8801,1.4352,19.6575,19.6550,19.6563,0.6469,3.2589,19.6550,19.6514,19.6532,0.7055,3.1684,19.6514,19.5413,19.5963,1.2033,0.6184,19.8032,19.7609,19.7820,0.2015,-0.0521,19.8276,19.8032,19.8154,0.5463,-0.1427,19.8976,19.8276,19.8626,0.8070,-2.3739,13.6013,13.5984,13.5998,1.0747,-7.4106,13.4638,13.4562,13.4600,1.5708,-6.2633,13.8237,13.8152,13.8195,0.2711,-1.4822,13.8252,13.8237,13.8245,0.4001,-3.3060,13.8186,13.8159,13.8172,0.4070,-3.2154,16.9445,16.7997,16.8721,1.9056,-0.6655,16.9445,16.5044,16.7245,0.2041,0.0051,14.4205,15.7878,15.1041,-9.4471,0.0956,13.1888,13.2659,13.2273,-0.6710,2.3268,22.9108,1790.2817,-195138.7000,243650.3769
8342.0000,13.5953,19.9796,0.0000,217936.9000,-217936.9000,10.2995,0.0000,35678.4782,35678.4782,500.4376,253615.3782,0.0000,-253615.3782,19.9769,14.4737,36505.3000,0.0000,36505.3000,-1.3238,8407.2369,0.0000,8407.2369,59.7627,0.0000,28098.0631,28098.0631,13.8940,19.5719,0.0000,37752.8000,-37752.8000,2.0059,0.0000,6176.6556,6176.6556,97.7749,43929.4556,0.0000,-43929.4556,19.7173,14.2191,2383.8000,0.0000,2383.8000,-0.0864,550.6610,0.0000,550.6610,3.9147,0.0000,1833.1390,1833.1390,19.6228,17.4334,6752.9000,655.9000,6097.0000,-0.5555,1286.4160,119.3885,1405.8045,24.9334,775.2885,5466.4840,4691.1955,19.8420,14.3413,2383.8000,0.0000,2383.8000,-0.0864,549.8577,0.0000,549.8577,3.9072,0.0000,1833.9423,1833.9423,19.9732,13.4796,16.7264,3.1704,128400.0763,19.7133,13.1809,16.4471,2.8704,68889.1560,19.8968,13.2100,16.5534,2.9382,61702.5295,19.9796,19.9769,19.9782,1.0556,7.8417,19.9769,19.9732,19.9750,1.0532,6.5180,19.9732,19.9346,19.9539,1.0136,1.3914,19.7205,19.7173,19.7189,0.8223,3.3973,19.7173,19.7133,19.7153,0.8161,3.3109,19.7133,19.6228,19.6681,0.9319,0.5766,19.6228,19.8734,19.7481,-0.3425,0.0211,19.8968,19.8318,19.8643,0.6571,-0.0653,19.9796,19.8968,19.9382,0.9791,-2.4578,13.7118,13.7082,13.7100,1.3963,-7.8867,13.5640,13.5581,13.5611,1.2865,-6.5629,13.8940,13.8652,13.8796,0.7926,-1.4363,13.8976,13.8940,13.8958,0.9274,-3.4423,13.8960,13.8893,13.8927,0.9770,-3.3558,17.3868,17.0415,17.2142,4.1943,-0.6216,14.3413,16.9950,15.6682,-12.6805,-0.0661,14.3413,15.5635,14.9524,-1.7644,0.0204,13.2299,13.2263,13.2281,0.0758,2.4128,24.3965,1906.3747,-208319.8000,258991.7618
8343.0000,13.6610,20.0466,0.0000,228589.9000,-228589.9000,10.8030,0.0000,37480.1737,37480.1737,525.1607,266070.0737,0.0000,-266070.0737,20.0445,14.5400,34731.8000,0.0000,34731.8000,-1.2594,7992.5184,0.0000,7992.5184,56.7990,0.0000,26739.2816,26739.2816,13.9246,19.6028,0.0000,34930.7000,-34930.7000,1.8560,0.0000,5717.4670,5717.4670,90.4919,40648.1670,0.0000,-40648.1670,19.7864,14.2868,1588.1000,0.0000,1588.1000,-0.0576,366.5564,0.0000,366.5564,2.6059,0.0000,1221.5436,1221.5436,19.6854,17.6178,5953.9000,720.8000,5233.1000,-0.4976,1133.3509,131.3411,1264.6920,22.3480,852.1411,4820.5491,3968.4080,19.8808,14.3794,1588.1000,0.0000,1588.1000,-0.0576,366.1521,0.0000,366.1521,2.6017,0.0000,1221.9479,1221.9479,20.0416,13.5843,16.8130,3.3167,134324.5516,19.7820,13.2892,16.5356,3.0014,72034.5072,19.9721,13.3135,16.6428,3.0781,64639.4081,20.0466,20.0445,20.0455,0.8786,8.2276,20.0445,20.0416,20.0430,0.8870,6.9681,20.0416,20.0103,20.0259,0.9355,1.5748,19.7898,19.7864,19.7881,0.9018,3.4307,19.7864,19.7820,19.7842,0.8980,3.3732,19.7820,19.6855,19.7338,0.8595,0.4967,19.8808,19.6142,19.7475,0.0592,-0.0009,19.9721,19.8808,19.9264,0.8165,-0.0585,20.0466,19.9721,20.0093,0.9254,-2.5754,13.7889,13.7865,13.7877,1.0038,-8.2723,13.6592,13.6540,13.6566,1.2195,-7.0129,13.9246,13.9085,13.9166,0.5122,-1.6195,13.9261,13.9246,13.9253,0.4226,-3.4755,13.9226,13.9200,13.9213,0.4121,-3.4180,17.4919,17.2874,17.3896,2.1839,-0.5415,14.3794,16.0639,15.2217,-5.3218,-0.0439,14.3794,15.3597,14.8696,-0.9333,0.0137,13.3246,13.2507,13.2877,0.7849,2.5306,25.1198,1962.9000,-220379.5000,270998.4669
8344.0000,13.7186,20.1054,0.0000,235517.4000,-235517.4000,11.1303,0.0000,38668.3439,38668.3439,541.3074,274185.7439,0.0000,-274185.7439,20.1036,14.5979,32966.4000,0.0000,32966.4000,-1.1954,7581.0658,0.0000,7581.0658,53.8648,0.0000,25385.3342,25385.3342,13.9405,19.6189,0.0000,32445.0000,-32445.0000,1.7239,0.0000,5311.8376,5311.8376,84.0629,37756.8376,0.0000,-37756.8376,19.8451,14.3444,1537.4000,0.0000,1537.4000,-0.0557,354.6104,0.0000,354.6104,2.5204,0.0000,1182.7896,1182.7896,19.7389,17.6513,5490.3000,643.2000,4847.1000,-0.4577,1044.4297,117.3079,1161.7376,20.5303,760.5079,4445.8703,3685.3624,19.9555,14.4526,1537.4000,0.0000,1537.4000,-0.0557,354.1544,0.0000,354.1544,2.5173,0.0000,1183.2456,1183.2456,20.1011,13.6575,16.8793,3.4026,137806.1054,19.8414,13.3629,16.6021,3.0789,73894.3845,20.0406,13.3825,16.7116,3.1643,66450.3173,20.1054,20.1036,20.1045,0.7780,8.4708,20.1036,20.1011,20.1024,0.7826,7.2754,20.1011,20.0762,20.0887,0.8239,1.7306,19.8480,19.8451,19.8466,0.7720,3.4545,19.8451,19.8414,19.8432,0.7791,3.3987,19.8414,19.7438,19.7926,0.7766,0.4415,19.9555,19.6039,19.7797,0.4546,-0.0162,20.0406,19.9555,19.9981,0.9306,-0.0719,20.1054,20.0406,20.0730,0.8349,-2.6595,13.8438,13.8422,13.8430,0.7341,-8.5163,13.7242,13.7207,13.7224,0.8610,-7.3208,13.9405,13.9323,13.9364,0.3062,-1.7760,13.9414,13.9405,13.9410,0.2551,-3.5000,13.9362,13.9348,13.9355,0.2382,-3.4442,17.5272,17.4182,17.4727,1.0688,-0.4870,14.4526,15.5872,15.0199,-2.3680,-0.0293,14.4526,15.0820,14.7673,-1.1676,0.0265,13.3997,13.3159,13.3578,0.9129,2.6141,25.5210,1994.2453,-227074.1000,278150.8072
