Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8345.0000,13.7096,20.0962,0.0000,225667.8000,-225667.8000,10.6649,0.0000,37043.3708,37043.3708,518.8644,262711.1708,0.0000,-262711.1708,20.0964,14.5909,28094.9000,0.0000,28094.9000,-1.0188,6461.3359,0.0000,6461.3359,45.8700,0.0000,21633.5641,21633.5641,13.8768,19.5544,0.0000,22098.0000,-22098.0000,1.1741,0.0000,3614.5026,3614.5026,57.2582,25712.5026,0.0000,-25712.5026,19.8901,14.3885,1969.8000,0.0000,1969.8000,-0.0714,454.1075,0.0000,454.1075,3.2268,0.0000,1515.6925,1515.6925,19.8058,17.3985,6223.1000,351.5000,5871.6000,-0.4981,1182.8810,64.1805,1247.0614,22.2279,415.6805,5040.2190,4624.5386,20.0514,14.5467,1969.8000,0.0000,1969.8000,-0.0714,453.2561,0.0000,453.2561,3.2222,0.0000,1516.5439,1516.5439,20.0966,13.6253,16.8609,3.1367,127036.9068,19.8869,13.3092,16.5980,2.8695,68867.2837,20.0792,13.3326,16.7059,2.9431,61805.9471,20.0962,20.0964,20.0963,-0.0321,8.0824,20.0964,20.0966,20.0965,-0.0043,7.0636,20.0966,20.0937,20.0951,0.1445,1.9739,19.8926,19.8901,19.8913,0.6068,3.1481,19.8901,19.8869,19.8885,0.6127,3.0767,19.8869,19.7917,19.8393,0.6300,0.3622,20.0514,19.8435,19.9475,2.0913,-0.1359,20.0792,20.0514,20.0653,0.8782,-0.2073,20.0962,20.0792,20.0877,0.2440,-2.5825,13.8137,13.8145,13.8141,-0.2819,-8.1308,13.7014,13.7024,13.7019,-0.1813,-7.1120,13.8768,13.8930,13.8849,-0.5554,-2.0224,13.8734,13.8768,13.8751,-0.7283,-3.1965,13.8546,13.8617,13.8582,-0.8674,-3.1251,17.3985,17.4607,17.4296,-0.4531,-0.4106,17.3985,15.0777,16.2381,14.7674,0.0875,14.8390,14.7883,14.8137,0.6260,0.1589,13.4239,13.3728,13.3984,0.5560,2.5341,23.5022,1836.4970,-209859.7000,257710.1377
8346.0000,13.7089,20.0953,3.6000,229760.2000,-229756.6000,10.8584,0.7423,37714.4902,37715.2325,528.2521,267474.6902,2.8577,-267471.8325,20.0953,14.5898,18353.8000,0.0000,18353.8000,-0.6655,4221.1091,0.0000,4221.1091,29.9687,0.0000,14132.6909,14132.6909,13.8298,19.5070,0.0000,16866.4000,-16866.4000,0.8962,0.0000,2756.9170,2756.9170,43.6912,19623.3170,0.0000,-19623.3170,19.9258,14.4236,1267.7000,0.0000,1267.7000,-0.0460,292.1273,0.0000,292.1273,2.0755,0.0000,975.5727,975.5727,19.8998,17.1938,6781.1000,27.7000,6753.4000,-0.5232,1287.4987,5.0659,1292.5646,23.2315,32.7659,5493.6013,5460.8354,20.0817,14.5765,1267.7000,0.0000,1267.7000,-0.0460,291.5986,0.0000,291.5986,2.0711,0.0000,976.1014,976.1014,20.0953,13.6785,16.8869,3.2003,129611.6184,19.9233,13.3431,16.6332,2.9536,70886.5528,20.0890,13.3810,16.7350,3.0110,63231.3162,20.0953,20.0953,20.0953,0.0540,8.1624,20.0953,20.0953,20.0953,0.0515,7.4969,20.0953,20.0947,20.0950,0.0644,2.2599,19.9278,19.9258,19.9268,0.4947,3.1561,19.9258,19.9233,19.9246,0.5016,3.1101,19.9233,19.8326,19.8779,0.5325,0.3171,20.0817,20.0033,20.0425,1.2137,-0.2061,20.0890,20.0817,20.0854,0.3083,-0.2521,20.0953,20.0890,20.0922,0.1199,-2.6960,13.7974,13.7978,13.7976,-0.1330,-8.2123,13.7289,13.7275,13.7282,0.3838,-7.5468,13.8298,13.8432,13.8365,-0.5176,-2.3098,13.8275,13.8298,13.8287,-0.4937,-3.2060,13.8153,13.8188,13.8170,-0.4295,-3.1600,17.1938,17.4086,17.3012,-1.4833,-0.3670,17.1938,16.5284,16.8611,7.5846,0.1562,16.0846,15.3426,15.7136,10.9273,0.2022,13.5309,13.4327,13.4818,1.0736,2.6461,23.3591,1825.3113,-218980.4000,263729.4875
8347.0000,13.5586,19.8458,1083.0000,126860.8000,-125777.8000,6.0517,223.8611,20750.5103,20974.3714,294.4477,147611.3103,859.1389,-146752.1714,19.8590,14.3580,15128.0000,0.0000,15128.0000,-0.5486,3488.7950,0.0000,3488.7950,24.7019,0.0000,11639.2050,11639.2050,19.9500,17.1734,1583.0000,203.6000,1379.4000,-0.0978,300.3780,36.9780,337.3561,4.8122,240.5780,1282.6220,1042.0439,19.9474,14.4447,1050.2000,0.0000,1050.2000,-0.0381,241.9460,0.0000,241.9460,1.7186,0.0000,808.2540,808.2540,19.9889,17.2829,7384.8000,31.0000,7353.8000,-0.5698,1400.6375,5.6781,1406.3157,25.2626,36.6781,5984.1625,5947.4843,20.0744,14.5693,1050.2000,0.0000,1050.2000,-0.0381,241.5894,0.0000,241.5894,1.7151,0.0000,808.6106,808.6106,19.8755,13.1948,16.5352,1.5140,61317.7156,19.9441,12.7064,16.3253,1.4762,35429.0867,20.0723,12.7586,16.4155,1.4917,31326.2046,19.8458,19.8590,19.8524,-2.8645,4.5365,19.8590,19.8755,19.8673,-2.6847,3.9880,19.8755,19.9500,19.9128,-2.1321,1.6083,19.9500,19.9474,19.9487,0.3309,1.5105,19.9474,19.9441,19.9458,0.3224,1.4724,19.9441,19.8574,19.9008,0.3423,0.2033,20.0744,20.0618,20.0681,0.3752,-0.3665,20.0723,20.0744,20.0734,-0.0783,-0.4046,19.8458,20.0723,19.9591,-1.5396,-1.5151,13.5730,13.5849,13.5789,-2.5721,-4.5760,13.4408,13.4661,13.4535,-3.2491,-4.0274,13.7766,13.7960,13.7863,-0.5390,-1.6478,13.5323,13.5623,13.5473,-3.3294,-1.5500,13.4442,13.5093,13.4767,-4.0403,-1.5119,17.2829,17.3011,17.2920,-0.0443,-0.2428,17.2829,17.1110,17.1970,4.1196,0.3271,16.8460,16.4251,16.6355,11.1917,0.3652,13.6659,13.4771,13.5715,1.1490,1.4757,11.9802,936.1497,-99816.2000,128073.0069
8348.0000,13.5146,19.7645,1472.0000,124701.6000,-123229.6000,5.9699,304.4901,20376.3217,20680.8119,290.2132,145077.9217,1167.5099,-143910.4119,19.7692,14.2700,15124.3000,0.0000,15124.3000,-0.5484,3491.6084,0.0000,3491.6084,24.7715,0.0000,11632.6916,11632.6916,19.8207,15.9993,3804.4000,0.0000,3804.4000,-0.2091,723.0077,0.0000,723.0077,9.2574,0.0000,3081.3923,3081.3923,19.8343,14.3338,810.2000,0.0000,810.2000,-0.0294,186.9011,0.0000,186.9011,1.3255,0.0000,623.2989,623.2989,19.9649,17.2342,8891.4000,0.0000,8891.4000,-0.6840,1686.8668,0.0000,1686.8668,30.2704,0.0000,7204.5332,7204.5332,19.9639,14.4610,810.2000,0.0000,810.2000,-0.0294,186.6187,0.0000,186.6187,1.3233,0.0000,623.5813,623.5813,19.7761,13.0545,16.4153,1.4305,57936.9203,19.8491,12.5790,16.2140,1.3926,33421.2626,19.9431,12.6522,16.2977,1.3965,29327.3952,19.7645,19.7692,19.7669,-0.9660,4.4566,19.7692,19.7761,19.7727,-1.0756,3.9082,19.7761,19.8207,19.7984,-1.3137,1.6734,19.8207,19.8343,19.8275,-1.3962,1.4644,19.8343,19.8491,19.8417,-1.1896,1.4350,19.8491,19.9079,19.8785,-0.2027,0.2431,19.9639,19.9963,19.9801,-0.9949,-0.4409,19.9431,19.9639,19.9535,-1.3794,-0.4703,19.7645,19.9431,19.8538,-1.2035,-1.5132,13.4938,13.4983,13.4960,-0.9342,-4.4992,13.3795,13.3860,13.3828,-0.7863,-3.9508,13.8117,13.8028,13.8073,0.3195,-1.7160,13.5039,13.5083,13.5061,-0.4304,-1.5069,13.4902,13.4874,13.4888,0.2125,-1.4775,17.2342,17.2924,17.2633,-0.2800,-0.2857,17.2342,17.2206,17.2274,0.4342,0.3984,17.0311,16.9017,16.9664,4.0591,0.4278,13.8882,13.5644,13.7263,1.9348,1.4707,11.7827,920.7153,-93789.1000,120685.5781
8349.0000,13.6372,19.5780,3190.2000,78203.1000,-75012.9000,3.8618,658.5757,12815.2291,13473.8049,187.7968,91018.3291,2531.6243,-88486.7049,19.5936,14.0978,15115.3000,0.0000,15115.3000,-0.5481,3496.7347,0.0000,3496.7347,24.7857,0.0000,11618.5653,11618.5653,19.6874,15.8674,9072.1000,0.0000,9072.1000,-0.4985,1726.8727,0.0000,1726.8727,22.1229,0.0000,7345.2273,7345.2273,19.7125,14.2144,885.3000,0.0000,885.3000,-0.0321,204.5170,0.0000,204.5170,1.4505,0.0000,680.7830,680.7830,19.9099,17.1796,10336.8000,0.0000,10336.8000,-0.7952,1962.3689,0.0000,1962.3689,35.2053,0.0000,8374.4311,8374.4311,19.8966,14.3949,885.3000,0.0000,885.3000,-0.0321,204.0770,0.0000,204.0770,1.4480,0.0000,681.2230,681.2230,19.6146,12.7526,16.1836,0.6390,25880.2185,19.7418,12.2423,15.9920,0.6285,15085.0063,19.8876,12.2610,16.0743,0.6392,13423.0641,19.5780,19.5936,19.5858,-2.1185,2.8553,19.5936,19.6146,19.6041,-1.9672,2.3072,19.6146,19.6874,19.6510,-1.7125,1.3293,19.6874,19.7125,19.6999,-1.4730,0.8308,19.7125,19.7418,19.7271,-1.3156,0.7987,19.7418,19.8927,19.8172,-0.6726,0.2772,19.8966,19.9191,19.9079,-0.8059,-0.5181,19.8876,19.8966,19.8921,-0.6750,-0.5502,19.5780,19.8876,19.7328,-1.3941,-1.0065,13.7024,13.6852,13.6938,2.4532,-2.8952,13.6498,13.6101,13.6300,3.0493,-2.3471,14.6021,14.2906,14.4463,7.7785,-1.3693,13.9565,13.8776,13.9171,5.0263,-0.8707,14.1398,13.9467,14.0433,6.7571,-0.8386,17.1796,17.2606,17.2201,-0.4549,-0.3171,17.1796,17.1932,17.1864,-0.4284,0.4781,17.0171,17.0023,17.0097,0.5897,0.5102,14.7639,13.4936,14.1287,4.9230,0.9666,7.5416,589.3131,-38718.1000,54388.2889
8350.0000,13.8190,19.5769,4395.1000,74484.9000,-70089.8000,3.7487,904.6101,12258.2514,13162.8616,182.4765,86743.1514,3490.4899,-83252.6616,19.5773,14.0818,12811.3000,0.0000,12811.3000,-0.4646,2964.3048,0.0000,2964.3048,21.0559,0.0000,9846.9952,9846.9952,19.5998,15.7808,11982.2000,0.0000,11982.2000,-0.6585,2283.2243,0.0000,2283.2243,29.2844,0.0000,9698.9757,9698.9757,19.6120,14.1158,530.2000,0.0000,530.2000,-0.0192,122.6285,0.0000,122.6285,0.8701,0.0000,407.5715,407.5715,19.7956,17.0662,12168.8000,0.0000,12168.8000,-0.9362,2313.3166,0.0000,2313.3166,41.4826,0.0000,9855.4834,9855.4834,19.7412,14.2424,530.2000,0.0000,530.2000,-0.0192,122.4427,0.0000,122.4427,0.8680,0.0000,407.7573,407.7573,19.5792,12.8189,16.1990,1.1349,45961.8719,19.6296,12.3854,16.0075,1.0945,26267.5360,19.7212,12.4526,16.0869,1.0982,23061.5995,19.5769,19.5773,19.5771,-0.0391,4.1395,19.5773,19.5792,19.5782,-0.2463,3.6750,19.5792,19.5998,19.5895,-0.6758,1.9123,19.5998,19.6120,19.6059,-1.0679,1.2538,19.6120,19.6296,19.6208,-1.2167,1.2346,19.6296,19.8320,19.7308,-0.9763,0.2945,19.7412,19.7789,19.7600,-1.7174,-0.6417,19.7212,19.7412,19.7312,-1.8757,-0.6609,19.5769,19.7212,19.6490,-0.9447,-1.4835,13.7178,13.7163,13.7171,0.3471,-4.1897,13.6771,13.6724,13.6748,0.6075,-3.7252,14.4496,14.4481,14.4488,0.0967,-1.9625,13.7587,13.7774,13.7681,-1.7320,-1.3040,13.6798,13.7534,13.7166,-3.8758,-1.2848,17.0662,17.2104,17.1383,-0.9201,-0.3447,17.0662,17.0954,17.0808,-1.2081,0.5915,17.0056,17.0061,17.0058,0.0191,0.6107,14.3928,14.1191,14.2559,1.6013,1.4333,7.3031,570.6766,-32067.1000,95291.0074
8351.0000,14.3264,19.6244,6544.6000,60573.9000,-54029.3000,3.2031,1335.9551,10089.8137,11425.7688,156.1460,70663.7137,5208.6449,-65455.0688,19.6210,14.1247,12502.1000,0.0000,12502.1000,-0.4534,2891.2712,0.0000,2891.2712,20.5522,0.0000,9610.8288,9610.8288,19.6098,15.7907,35619.5000,0.0000,35619.5000,-1.9574,6786.5208,0.0000,6786.5208,87.1811,0.0000,28832.9792,28832.9792,19.6081,14.1120,400.3000,0.0000,400.3000,-0.0145,92.5886,0.0000,92.5886,0.6578,0.0000,307.7114,307.7114,19.6829,16.9544,14767.7000,0.0000,14767.7000,-1.1361,2811.1807,0.0000,2811.1807,50.4379,0.0000,11956.5193,11956.5193,19.6535,14.1565,400.3000,0.0000,400.3000,-0.0145,92.5392,0.0000,92.5392,0.6566,0.0000,307.7608,307.7608,19.6169,12.4174,16.0172,0.4213,17060.7365,19.6120,12.0527,15.8324,0.3981,9553.6559,19.6470,12.1695,15.9083,0.3938,8269.1221,19.6244,19.6210,19.6227,0.6174,3.5044,19.6210,19.6169,19.6190,0.5584,3.0510,19.6169,19.6098,19.6134,0.3548,2.4366,19.6098,19.6081,19.6090,0.1030,0.4793,19.6081,19.6120,19.6100,-0.0637,0.4648,19.6120,19.7803,19.6961,-0.3523,0.1371,19.6535,19.6696,19.6615,-1.1224,-0.9991,19.6470,19.6535,19.6503,-0.9098,-1.0136,19.6244,19.6470,19.6357,-0.0939,-1.3003,14.4574,14.4072,14.4323,8.6981,-3.5643,14.6126,14.5059,14.5592,10.7399,-3.1110,15.3698,15.1528,15.2613,9.8711,-2.4966,13.8697,13.8420,13.8559,1.1259,-0.5392,13.9770,13.8630,13.9200,2.5216,-0.5247,16.9544,17.1773,17.0659,-0.8084,-0.1970,16.9544,16.9746,16.9645,-1.3370,0.9391,16.9317,16.9433,16.9375,-0.7578,0.9536,15.8398,14.0943,14.9671,8.6482,1.2403,6.0900,475.8813,9660.6000,34883.5144
8352.0000,15.2075,20.1440,8208.0000,54339.5000,-46131.5000,2.9950,1652.1186,9246.3558,10898.4744,146.2828,63585.8558,6555.8814,-57029.9744,20.1051,14.5993,12490.2000,0.0000,12490.2000,-0.4529,2872.2387,0.0000,2872.2387,20.5208,0.0000,9617.9613,9617.9613,19.9597,16.1368,46238.7000,0.0000,46238.7000,-2.5409,8772.8953,0.0000,8772.8953,113.1534,0.0000,37465.8047,37465.8047,19.7406,14.2419,404.0000,0.0000,404.0000,-0.0146,93.2990,0.0000,93.2990,0.6639,0.0000,310.7010,310.7010,19.6382,16.9100,17599.9000,0.0000,17599.9000,-1.3540,3352.1273,0.0000,3352.1273,60.2241,0.0000,14247.7727,14247.7727,19.6247,14.1282,404.0000,0.0000,404.0000,-0.0146,93.4262,0.0000,93.4262,0.6635,0.0000,310.5738,310.5738,20.0566,11.6654,15.8610,0.0461,1866.5441,19.6399,11.7175,15.6787,0.0392,939.8812,19.6230,11.8840,15.7535,0.0383,803.3561,20.1440,20.1051,20.1245,6.1223,3.2362,20.1051,20.0566,20.0809,5.6403,2.7833,20.0566,19.9597,20.0082,4.8305,2.7256,19.9597,19.7406,19.8502,2.9773,0.1847,19.7406,19.6399,19.6903,1.0349,0.1700,19.6399,19.7176,19.6788,-0.1431,0.1393,19.6247,19.6291,19.6269,-0.3515,-1.2148,19.6230,19.6247,19.6238,-0.2524,-1.2294,20.1440,19.6230,19.8835,3.0564,-1.2563,15.4480,15.3739,15.4110,11.8767,-3.3043,15.7269,15.5828,15.6548,13.2879,-2.8513,15.9598,15.8107,15.8852,7.5962,-2.7937,14.5009,14.1805,14.3407,5.9170,-0.2527,16.4001,14.5168,15.4584,18.6318,-0.2381,16.9100,17.0947,17.0024,-0.6994,-0.2073,16.9100,16.9171,16.9136,-0.5480,1.1467,16.8819,16.8891,16.8855,-0.5608,1.1613,16.7757,14.7445,15.7601,9.6369,1.1882,5.6105,438.4097,31005.3000,3609.7815
8353.0000,15.6737,20.1398,10410.1000,49321.0000,-38910.9000,2.8724,2080.1277,8489.1896,10569.3173,140.5288,57810.1896,8329.9723,-49480.2173,20.1385,14.6321,12521.4000,0.0000,12521.4000,-0.4541,2878.3020,0.0000,2878.3020,20.4431,0.0000,9643.0980,9643.0980,19.8637,16.0419,47782.9000,0.0000,47782.9000,-2.6258,9076.2433,0.0000,9076.2433,116.2528,0.0000,38706.6567,38706.6567,19.8533,14.3524,399.9000,0.0000,399.9000,-0.0145,92.2305,0.0000,92.2305,0.6560,0.0000,307.6695,307.6695,19.6180,16.8899,20527.8000,0.0000,20527.8000,-1.5793,3910.7414,0.0000,3910.7414,70.2954,0.0000,16617.0586,16617.0586,19.5265,14.0320,399.9000,0.0000,399.9000,-0.0145,92.5851,0.0000,92.5851,0.6570,0.0000,307.3149,307.3149,15.9398,15.6171,15.7784,0.0058,236.1488,16.9978,14.2149,15.6064,0.0453,1086.3129,16.8628,14.4945,15.6787,0.0385,808.9146,20.1398,20.1385,20.1392,0.2428,3.0557,20.1385,20.1321,20.1353,0.7236,2.6017,19.8252,19.8637,19.8445,-1.9089,2.7915,19.8637,19.8533,19.8585,0.1671,0.1657,19.8533,19.7188,19.7860,1.2219,0.1512,17.5117,20.0378,18.7748,-10.8427,0.2524,19.5265,19.5381,19.5323,-1.0749,-1.3269,19.5204,19.5265,19.5235,-1.1449,-1.3414,20.1398,19.8757,20.0077,1.5661,-1.2528,15.7180,15.6943,15.7061,3.6285,-3.1297,15.9398,15.9022,15.9210,3.2786,-2.6757,15.9546,15.9398,15.9472,0.8139,-2.8654,15.7006,14.9989,15.3498,12.2440,-0.2397,16.9978,15.7875,16.3926,11.3402,-0.2252,16.8899,16.9978,16.9439,-0.6396,-0.3264,16.8899,16.8926,16.8913,-0.2025,1.2529,16.8599,16.8628,16.8614,-0.2251,1.2674,16.8628,15.6192,16.2410,5.8697,1.1788,5.3269,416.2496,42721.0000,2131.3763
8354.0000,15.3492,19.3182,12534.3000,44709.9000,-32175.6000,2.7650,2517.3043,7634.2642,10151.5686,135.1867,52344.1642,10016.9957,-42327.1686,19.4205,13.9279,12538.5000,0.0000,12538.5000,-0.4547,2906.5622,0.0000,2906.5622,20.4622,0.0000,9631.9378,9631.9378,18.4121,14.6057,55956.2000,0.0000,55956.2000,-3.0749,10822.1905,0.0000,10822.1905,136.3554,0.0000,45134.0095,45134.0095,16.8581,11.4149,401.4000,0.0000,401.4000,-0.0146,96.0333,0.0000,96.0333,0.6575,0.0000,305.3667,305.3667,18.5391,15.8195,22665.8000,0.0000,22665.8000,-1.7438,4376.5126,0.0000,4376.5126,77.6430,0.0000,18289.2874,18289.2874,18.2662,12.7963,401.4000,0.0000,401.4000,-0.0146,94.3538,0.0000,94.3538,0.6603,0.0000,307.0462,307.0462,14.8938,16.4784,15.6861,-0.1915,-7754.2908,16.3370,14.8318,15.5844,0.1637,3928.4142,16.0134,15.2633,15.6383,0.0816,1713.0079,19.3182,19.4205,19.3694,-9.2233,1.8712,19.4205,19.5533,19.4869,-7.7580,1.4166,18.1005,18.4845,18.2925,-18.6626,2.6853,16.8581,17.9129,17.3855,-29.7773,-0.3896,14.8318,16.8581,15.8449,-47.4940,-0.4042,14.8318,19.2823,17.0571,-20.6625,0.2725,18.2662,18.4015,18.3339,-14.3961,-1.4713,18.1940,18.2662,18.2301,-15.5415,-1.4858,19.3182,20.1355,19.7268,-3.3235,-0.8937,14.8433,14.9470,14.8951,-9.7205,-1.9468,14.8938,15.1222,15.0080,-10.9513,-1.4921,14.6057,14.8938,14.7498,-14.3840,-2.7609,14.6057,14.9164,14.7611,-7.0376,0.3140,14.7613,15.7615,15.2614,-13.5848,0.3286,15.8195,16.8802,16.3499,-7.1019,-0.3481,15.8195,15.9398,15.8797,-12.1416,1.3957,15.9074,16.0134,15.9604,-10.8062,1.4102,16.0134,16.3065,16.1599,-0.9118,0.8182,5.0583,395.2605,59787.7000,-2112.8687
8355.0000,14.7642,18.1019,15413.8000,40386.4000,-24972.6000,2.7104,3124.3989,6798.3994,9922.7984,132.2660,47184.7994,12289.4011,-34895.3984,18.2657,12.7960,12538.5000,0.0000,12538.5000,-0.4547,2947.3392,0.0000,2947.3392,20.6545,0.0000,9591.1608,9591.1608,17.7039,13.9066,56438.7000,0.0000,56438.7000,-3.1014,11017.4845,0.0000,11017.4845,140.9299,0.0000,45421.2155,45421.2155,15.6008,10.1890,402.6000,0.0000,402.6000,-0.0146,97.9063,0.0000,97.9063,0.6868,0.0000,304.6937,304.6937,18.0291,15.3140,24547.0000,0.0000,24547.0000,-1.8885,4771.2515,0.0000,4771.2515,85.6279,0.0000,19775.7485,19775.7485,18.2399,12.7712,402.6000,0.0000,402.6000,-0.0146,94.6665,0.0000,94.6665,0.6735,0.0000,307.9335,307.9335,14.0847,17.1015,15.5931,-0.3970,-16076.8086,15.6243,15.4227,15.5235,0.0239,573.0990,15.4141,15.7364,15.5753,-0.0382,-801.5953,18.1019,18.2657,18.1838,-14.2402,1.8025,18.2657,18.5034,18.3846,-13.2369,1.3478,17.7937,17.9017,17.8477,-5.3012,2.7295,15.6008,16.2523,15.9265,-17.5402,-0.3719,15.4227,15.6008,15.5117,-3.9548,-0.3865,15.4227,17.0621,16.2424,-9.7648,0.3504,18.2399,18.2493,18.2446,-1.0110,-1.5381,18.2405,18.2399,18.2402,0.1883,-1.5527,18.1019,20.0189,19.0604,-7.9761,-0.9079,13.9353,14.0544,13.9949,-10.7977,-1.8819,14.0847,14.2983,14.1915,-9.7868,-1.4273,13.9066,14.0847,13.9957,-9.0334,-2.8089,13.9066,14.2840,14.0953,-7.9675,0.2925,14.0894,14.8418,14.4656,-9.5379,0.3071,15.3140,16.1834,15.7487,-7.1885,-0.4298,15.3140,15.3748,15.3444,-6.3933,1.4587,15.3490,15.4141,15.3815,-6.9190,1.4733,15.4141,16.3764,15.8952,-3.1280,0.8285,5.0346,393.4089,69356.8000,-16305.3048
8356.0000,14.1770,16.8798,18414.4000,36584.7000,-18170.3000,2.6869,3768.0485,6072.2228,9840.2713,131.0736,42656.9228,14646.3515,-28010.5713,17.0514,11.6073,12531.6000,0.0000,12531.6000,-0.4544,2990.7571,0.0000,2990.7571,20.9642,0.0000,9540.8429,9540.8429,17.2320,13.4408,65927.8000,0.0000,65927.8000,-3.6229,12952.1184,0.0000,12952.1184,166.6288,0.0000,52975.6816,52975.6816,15.9911,10.5710,394.9000,0.0000,394.9000,-0.0143,95.5428,0.0000,95.5428,0.6859,0.0000,299.3572,299.3572,17.6500,14.9383,26229.2000,0.0000,26229.2000,-2.0179,5123.9291,0.0000,5123.9291,92.2942,0.0000,21105.2709,21105.2709,17.8717,12.4107,394.9000,0.0000,394.9000,-0.0143,93.2792,0.0000,93.2792,0.6609,0.0000,301.6208,301.6208,13.5474,17.4395,15.4934,-0.6370,-25797.9619,14.6826,16.1906,15.4366,-0.2221,-5330.6180,14.9963,16.0350,15.5157,-0.1530,-3212.8977,16.8798,17.0514,16.9656,-14.6351,1.7675,17.0514,17.3170,17.1842,-14.4187,1.3131,17.3865,17.4773,17.4319,-4.9518,3.0315,15.9911,15.9746,15.9828,0.7460,-0.5913,16.1906,15.9911,16.0908,7.0549,-0.6057,16.1906,16.2435,16.2170,-0.2396,0.3109,17.8717,17.9062,17.8889,-4.2254,-1.7070,17.8536,17.8717,17.8627,-4.4897,-1.7213,16.8798,19.4399,18.1598,-10.8014,-0.9194,13.1860,13.2878,13.2369,-9.0805,-1.8533,13.5474,13.6989,13.6231,-6.7927,-1.3989,13.4408,13.5474,13.4941,-5.9870,-3.1174,13.4408,13.6251,13.5329,-6.7204,0.5055,13.5410,13.9445,13.7428,-8.6560,0.5198,14.9383,15.6498,15.2941,-5.4198,-0.3967,14.9383,14.9777,14.9580,-4.5963,1.6212,14.9552,14.9963,14.9758,-4.8303,1.6355,14.9963,16.1541,15.5752,-3.7954,0.8336,5.0053,391.1206,87308.1000,-34341.4776
8357.0000,14.0624,17.9040,15636.1000,52618.9000,-36982.8000,3.3001,3205.5022,8709.7392,11915.2414,161.1657,61328.6392,12430.5978,-48898.0414,17.8035,12.3437,12520.6000,0.0000,12520.6000,-0.4540,2959.9958,0.0000,2959.9958,21.3002,0.0000,9560.6042,9560.6042,17.3756,13.5826,65482.3000,0.0000,65482.3000,-3.5984,12839.4938,0.0000,12839.4938,166.8545,0.0000,52642.8062,52642.8062,16.1989,10.7742,409.0000,0.0000,409.0000,-0.0148,98.6865,0.0000,98.6865,0.7064,0.0000,310.3135,310.3135,17.2984,14.5898,27320.7000,0.0000,27320.7000,-2.1019,5362.5483,0.0000,5362.5483,96.7616,0.0000,21958.1517,21958.1517,17.4816,12.0288,409.0000,0.0000,409.0000,-0.0148,97.0817,0.0000,97.0817,0.6879,0.0000,311.9183,311.9183,13.5660,17.3692,15.4676,-0.5223,-21151.7673,14.5176,16.2728,15.3952,-0.2169,-5206.2544,14.6370,16.3016,15.4693,-0.2057,-4320.1973,17.9040,17.8035,17.8538,10.7849,2.2111,17.8035,17.7085,17.7560,6.9666,1.7571,17.5556,17.5319,17.5437,1.4161,3.1991,16.1989,16.1237,16.1613,2.2205,-0.3994,16.2728,16.1989,16.2359,1.8170,-0.4142,16.2728,16.2151,16.2439,0.3911,0.3548,17.4816,17.5184,17.5000,-4.6272,-1.7470,17.4633,17.4816,17.4724,-4.6427,-1.7619,17.9040,18.1811,18.0426,-1.3487,-1.0890,13.3330,13.3229,13.3279,1.1647,-2.3013,13.5660,13.5761,13.5710,-0.5622,-1.8472,13.5826,13.5660,13.5743,1.0345,-3.2892,13.5826,13.5607,13.5717,0.5335,0.3092,13.4332,13.6238,13.5285,-2.5197,0.3241,14.5898,15.1685,14.8791,-4.9408,-0.4450,14.5898,14.6248,14.6073,-4.1660,1.6569,14.6018,14.6370,14.6194,-4.2344,1.6717,14.6370,15.7662,15.2016,-4.4424,0.9988,6.2785,490.6124,69158.8000,-30678.2189
8358.0000,14.0068,18.1123,15250.8000,59200.6000,-43949.8000,3.5911,3129.3452,9786.2443,12915.5895,175.3451,68986.8443,12121.4548,-56865.3895,18.0869,12.6214,12523.6000,0.0000,12523.6000,-0.4541,2950.3249,0.0000,2950.3249,21.0837,0.0000,9573.2751,9573.2751,17.4883,13.6939,73468.2000,0.0000,73468.2000,-4.0373,14383.3893,0.0000,14383.3893,186.7394,0.0000,59084.8107,59084.8107,16.4734,11.0426,518.7000,0.0000,518.7000,-0.0188,124.7115,0.0000,124.7115,0.8932,0.0000,393.9885,393.9885,17.2553,14.5471,27292.9000,0.0000,27292.9000,-2.0997,5360.2368,0.0000,5360.2368,97.2508,0.0000,21932.6632,21932.6632,17.3937,11.9428,518.7000,0.0000,518.7000,-0.0188,123.2566,0.0000,123.2566,0.8771,0.0000,395.4434,395.4434,13.6733,17.2110,15.4422,-0.5117,-20724.2394,14.1057,16.5837,15.3447,-0.3226,-7742.2124,14.5330,16.3376,15.4353,-0.2349,-4933.5224,18.1123,18.0869,18.0996,3.0331,2.4358,18.0869,18.0414,18.0641,3.7847,1.9816,17.6811,17.6569,17.6690,1.5783,3.5005,16.4734,16.3891,16.4313,3.3240,-0.5368,16.5837,16.4734,16.5286,3.5988,-0.5556,16.5837,16.1862,16.3850,1.7683,0.2544,17.3937,17.4027,17.3982,-1.1620,-1.8453,17.3902,17.3937,17.3920,-0.9045,-1.8641,18.1123,18.0360,18.0741,0.4476,-1.1553,13.4703,13.4567,13.4635,1.7028,-2.5295,13.6733,13.6561,13.6647,1.1967,-2.0754,13.6939,13.6733,13.6836,1.3860,-3.5942,13.6939,13.6546,13.6743,1.3051,0.4430,13.5483,13.5378,13.5430,0.2420,0.4618,14.5471,14.8589,14.7030,-2.0591,-0.3482,14.5471,14.5524,14.5497,-0.6279,1.7515,14.5247,14.5330,14.5288,-1.0265,1.7703,14.5330,15.3174,14.9252,-3.2691,1.0616,6.8355,534.1374,70372.3000,-33399.9741
8359.0000,14.0126,19.6298,8438.4000,114661.2000,-106222.8000,5.8577,1731.3294,18956.8649,20688.1942,285.6908,133618.0649,6707.0706,-126910.9942,19.5705,14.0742,12538.8000,0.0000,12538.8000,-0.4547,2901.4837,0.0000,2901.4837,21.0274,0.0000,9637.3163,9637.3163,19.2125,15.3966,43680.3000,0.0000,43680.3000,-2.4003,8362.9228,0.0000,8362.9228,110.8097,0.0000,35317.3772,35317.3772,18.9271,13.4418,485.1000,0.0000,485.1000,-0.0176,113.1160,0.0000,113.1160,0.8320,0.0000,371.9840,371.9840,17.9815,15.2667,26380.8000,0.0000,26380.8000,-2.0296,5130.9035,0.0000,5130.9035,94.0709,0.0000,21249.8965,21249.8965,18.4869,13.0126,485.1000,0.0000,485.1000,-0.0176,113.7209,0.0000,113.7209,0.8213,0.0000,371.3791,371.3791,19.4976,12.1609,15.8292,1.3509,54711.1582,18.6200,12.5994,15.6097,0.9977,23945.1264,18.5471,12.8049,15.6760,0.9516,19983.1058,19.6298,19.5705,19.6002,18.1748,6.3274,19.5705,19.4976,19.5341,17.8053,5.8727,19.4976,19.2125,19.3550,20.4133,3.9393,19.2125,18.9271,19.0698,31.9075,1.5390,18.9271,18.6200,18.7735,27.1585,1.5214,18.6200,16.7456,17.6828,15.7286,0.4902,18.4869,18.3751,18.4310,12.5297,-1.5393,18.5471,18.4869,18.5170,13.6430,-1.5569,19.6298,18.5471,19.0884,12.3068,-2.4592,13.7455,13.7347,13.7401,3.4037,-6.4281,13.7242,13.7204,13.7223,0.7618,-5.9735,14.6142,14.4723,14.5433,10.4403,-4.0400,13.4471,13.4689,13.4580,-2.5437,-1.6397,13.4287,13.4472,13.4380,-1.2014,-1.6221,15.2667,14.8758,15.0713,4.5109,-0.5909,15.2667,15.1882,15.2274,8.2449,1.4386,15.1619,15.0932,15.1276,7.2921,1.4562,14.2178,14.7701,14.4940,-5.1374,2.3585,11.4472,894.4982,-22652.7000,98639.3905
8360.0000,14.1583,20.1023,6235.0000,150320.7000,-144085.7000,7.4284,1276.2245,24938.6838,26214.9083,362.2179,175259.3838,4958.7755,-170300.6083,20.0793,14.5740,21275.1000,0.0000,21275.1000,-0.7715,4893.8696,0.0000,4893.8696,34.9771,0.0000,16381.2304,16381.2304,19.9166,16.0940,34312.0000,0.0000,34312.0000,-1.8855,6513.3698,0.0000,6513.3698,84.5276,0.0000,27798.6302,27798.6302,19.8183,14.3177,961.1000,0.0000,961.1000,-0.0349,221.7530,0.0000,221.7530,1.5936,0.0000,739.3470,739.3470,18.8772,16.1549,25800.9000,0.0000,25800.9000,-1.9849,4960.5025,0.0000,4960.5025,90.8610,0.0000,20840.3975,20840.3975,19.2675,13.7778,961.1000,0.0000,961.1000,-0.0349,223.1988,0.0000,223.1988,1.6030,0.0000,737.9012,737.9012,20.0457,11.7132,15.8794,1.0779,43655.8421,19.6651,11.6797,15.6724,0.9297,22313.0568,19.3127,12.1297,15.7212,0.8363,17562.0064,20.1023,20.0793,20.0908,5.9875,5.3675,20.0793,20.0457,20.0625,6.4442,4.5960,20.0457,19.9166,19.9812,7.6230,3.2377,19.9166,19.8183,19.8675,9.6928,1.3522,19.8183,19.6651,19.7417,11.7501,1.3173,19.6651,18.1828,18.9240,15.0446,0.5929,19.2675,19.1730,19.2203,9.5913,-1.3921,19.3127,19.2675,19.2901,9.3965,-1.4269,20.1023,19.3127,19.7075,7.5370,-2.0608,14.0433,14.0296,14.0365,3.6434,-5.4604,13.9755,13.9560,13.9658,3.0042,-4.6890,14.9775,14.8982,14.9379,4.8284,-3.3306,13.5285,13.5206,13.5246,0.8698,-1.4451,13.5259,13.5090,13.5174,1.0256,-1.4102,16.1549,15.4761,15.8155,9.0476,-0.6858,16.1549,16.0431,16.0990,10.5839,1.2992,15.9839,15.8831,15.9335,9.7925,1.3340,14.6741,14.5154,14.5948,1.2828,1.9679,14.5062,1133.5354,-60775.5000,83530.9053
8361.0000,14.4296,20.4708,5212.1000,159082.3000,-153870.2000,7.7892,1062.1816,26563.9719,27626.1535,380.1042,185646.2719,4149.9184,-181496.3535,20.4543,14.9419,25940.3000,0.0000,25940.3000,-0.9406,5941.2839,0.0000,5941.2839,42.3655,0.0000,19999.0161,19999.0161,20.3395,19.6507,14959.2000,7514.1000,7445.1000,-1.2213,2825.5910,1375.3087,4200.8997,56.4731,8889.4087,12133.6090,3244.2003,20.2963,14.7869,1610.4000,0.0000,1610.4000,-0.0584,369.5102,0.0000,369.5102,2.6390,0.0000,1240.8898,1240.8898,19.6324,16.9041,26198.9000,0.0000,26198.9000,-2.0156,4990.2689,0.0000,4990.2689,90.8689,0.0000,21208.6311,21208.6311,19.8527,14.3517,1610.4000,0.0000,1610.4000,-0.0584,371.4155,0.0000,371.4155,2.6581,0.0000,1238.9845,1238.9845,20.4307,11.5763,16.0035,1.4735,59678.2238,20.2315,11.3556,15.7936,1.3294,31905.5549,19.8893,11.7728,15.8311,1.2157,25528.9922,20.4708,20.4543,20.4625,4.5526,5.6508,20.4543,20.4307,20.4425,4.6515,4.7101,20.4307,20.3395,20.3851,4.9407,2.9627,20.3395,20.2963,20.3179,5.5023,1.7414,20.2963,20.2315,20.2639,6.3683,1.6830,20.2315,19.3933,19.8124,10.7882,0.7510,19.8527,19.7744,19.8135,7.2260,-1.2646,19.8893,19.8527,19.8710,7.0765,-1.3230,20.4708,19.8893,20.1801,5.7695,-2.1384,14.3824,14.3676,14.3750,4.1513,-5.7431,14.2978,14.2727,14.2853,3.9225,-4.8025,16.0790,15.8545,15.9668,12.4831,-3.0550,13.7171,13.7002,13.7087,2.2881,-1.8337,13.7117,13.6819,13.6968,2.2310,-1.7753,16.9041,16.3152,16.6097,9.6503,-0.8434,16.9041,16.7972,16.8506,9.1373,1.1722,16.6811,16.5862,16.6337,8.5158,1.2306,14.6678,14.6038,14.6358,0.5616,2.0461,15.2707,1193.2713,-91065.1000,117112.7710
8362.0000,13.8864,20.0067,4040.5000,166058.8000,-162018.3000,8.0580,830.7083,27372.4921,28203.2004,393.8431,193431.2921,3209.7917,-190221.5004,20.0257,14.5214,29494.5000,0.0000,29494.5000,-1.0695,6788.7899,0.0000,6788.7899,47.9386,0.0000,22705.7101,22705.7101,14.4175,15.4371,7000.0000,7454.3000,-454.3000,0.7807,1432.3946,1229.0297,2661.4243,36.8658,8683.3297,5567.6054,-3115.7243,18.8878,13.4050,1739.1000,0.0000,1739.1000,-0.0631,405.7169,0.0000,405.7169,2.8324,0.0000,1333.3831,1333.3831,19.6577,16.9294,25362.8000,0.0000,25362.8000,-1.9512,4829.5337,0.0000,4829.5337,86.8608,0.0000,20533.2663,20533.2663,20.1104,14.6046,1739.1000,0.0000,1739.1000,-0.0631,399.8979,0.0000,399.8979,2.8486,0.0000,1339.2021,1339.2021,20.0501,12.3371,16.1936,2.0904,84663.0900,18.9910,12.7787,15.8849,1.5154,36368.6908,20.1346,11.9646,16.0496,1.9929,41850.6931,20.0067,20.0257,20.0162,-5.3200,5.8597,20.0257,20.0501,20.0379,-4.8162,4.7902,20.0501,20.1474,20.0988,-3.3892,1.9443,18.7979,18.8878,18.8428,-17.7348,2.7250,18.8878,18.9910,18.9394,-15.9175,2.6620,18.9910,19.3778,19.1844,-7.5122,1.1441,20.1104,20.0545,20.0825,3.3119,-0.8071,20.1346,20.1104,20.1225,3.1015,-0.8702,20.0067,20.1346,20.0707,-1.2536,-2.1983,13.6429,13.6730,13.6579,-8.5863,-5.9402,13.3835,13.4500,13.4167,-10.4149,-4.8707,14.4175,14.8542,14.6358,-15.9951,-2.0248,14.4609,14.4175,14.4392,8.8826,-2.8055,14.5738,14.4852,14.5295,10.1156,-2.7424,16.9294,16.7988,16.8641,3.1364,-1.2246,16.9294,16.9128,16.9211,0.9166,0.7266,16.7284,16.7100,16.7192,1.0990,0.7897,13.7340,14.4852,14.1096,-6.2831,2.1178,17.3873,1358.6689,-104137.1000,162882.4738
8363.0000,13.7320,19.9063,3270.6000,171384.1000,-168113.5000,8.2696,674.1231,28147.5376,28821.6607,402.8616,199531.6376,2596.4769,-196935.1607,19.9106,14.4087,34821.4000,0.0000,34821.4000,-1.2627,8025.6231,0.0000,8025.6231,56.9096,0.0000,26795.7769,26795.7769,14.4694,16.6240,3896.3000,6744.0000,-2847.7000,0.5724,796.6599,1112.7871,1909.4470,27.9437,7856.7871,3099.6401,-4757.1470,19.2077,13.7194,1780.6000,0.0000,1780.6000,-0.0646,413.8085,0.0000,413.8085,2.9539,0.0000,1366.7915,1366.7915,19.5644,16.8368,24474.0000,0.0000,24474.0000,-1.8829,4665.5592,0.0000,4665.5592,83.7815,0.0000,19808.4408,19808.4408,20.0358,14.5314,1780.6000,0.0000,1780.6000,-0.0646,409.7949,0.0000,409.7949,2.9069,0.0000,1370.8051,1370.8051,19.9180,12.5657,16.2419,1.9491,78938.2004,19.1864,12.6859,15.9361,1.5510,37223.1851,20.0276,12.1855,16.1066,1.8710,39291.8945,19.9063,19.9106,19.9085,-1.2336,6.0735,19.9106,19.9180,19.9143,-1.4248,4.8108,19.9180,19.9684,19.9432,-1.8110,2.0271,19.2319,19.2077,19.2198,4.6158,2.5996,19.2077,19.1864,19.1970,3.1752,2.5350,19.1864,19.1843,19.1854,0.0778,1.0504,20.0358,20.0439,20.0399,-0.4478,-0.8325,20.0276,20.0358,20.0317,-1.0295,-0.8971,19.9063,20.0276,19.9669,-1.1855,-2.1961,13.6118,13.6136,13.6127,-0.4799,-6.1544,13.4054,13.4061,13.4058,-0.0660,-4.8917,14.4694,14.5142,14.4918,-1.6712,-2.1080,14.4715,14.4694,14.4705,0.4437,-2.6805,14.4857,14.4901,14.4879,-0.4361,-2.6159,16.8368,16.8477,16.8422,-0.1970,-1.1313,16.8368,16.8532,16.8450,-0.8519,0.7516,16.6695,16.6783,16.6739,-0.4804,0.8162,13.9191,14.0766,13.9978,-1.2828,2.1152,17.3891,1358.8112,-108104.6000,155453.2799
8364.0000,13.7065,19.9254,2637.9000,176177.1000,-173539.2000,8.4632,543.9406,28917.4051,29461.3457,411.8840,205094.5051,2093.9594,-203000.5457,19.9247,14.4225,36595.4000,0.0000,36595.4000,-1.3270,8433.1123,0.0000,8433.1123,59.8981,0.0000,28162.2877,28162.2877,14.3641,17.9655,2447.0000,8938.2000,-6491.2000,0.6094,501.1331,1472.5094,1973.6426,29.7580,10410.7094,1945.8669,-8464.8426,19.4593,13.9660,2097.7000,0.0000,2097.7000,-0.0761,486.0469,0.0000,486.0469,3.4652,0.0000,1611.6531,1611.6531,19.6009,16.8730,23666.2000,0.0000,23666.2000,-1.8207,4509.5665,0.0000,4509.5665,81.1425,0.0000,19156.6335,19156.6335,19.9615,14.4585,2097.7000,0.0000,2097.7000,-0.0761,483.1909,0.0000,483.1909,3.4279,0.0000,1614.5091,1614.5091,19.9240,12.6637,16.2938,1.9957,80826.7900,19.4387,12.5641,16.0014,1.7007,40817.1291,19.9547,12.3453,16.1500,1.8825,39532.8252,19.9254,19.9247,19.9251,0.2667,6.2405,19.9247,19.9240,19.9243,0.1874,4.9135,19.9240,19.9288,19.9264,-0.1362,2.0271,19.4750,19.4593,19.4672,3.0516,2.6365,19.4593,19.4387,19.4490,3.1070,2.5605,19.4387,19.3073,19.3730,2.3308,1.0211,19.9615,19.9758,19.9687,-0.7927,-0.7996,19.9547,19.9615,19.9581,-0.8220,-0.8757,19.9254,19.9547,19.9401,-0.2579,-2.2227,13.6117,13.6117,13.6117,0.0546,-6.3207,13.3957,13.3963,13.3960,-0.0516,-4.9937,14.3641,14.3983,14.3812,-1.2686,-2.1074,14.3575,14.3641,14.3608,-1.2574,-2.7168,14.3551,14.3688,14.3619,-1.4535,-2.6407,16.8730,16.8585,16.8658,0.3507,-1.1013,16.8730,16.8668,16.8699,0.3675,0.7194,16.6365,16.6432,16.6399,-0.3444,0.7955,13.9411,13.9864,13.9637,-0.3451,2.1424,17.8447,1394.4082,-115573.4000,161176.7442
8365.0000,13.6910,19.9431,2160.4000,180866.0000,-178705.6000,8.6599,445.5926,29676.2026,30121.7952,421.3730,210542.2026,1714.8074,-208827.3952,19.9423,14.4397,31710.0000,0.0000,31710.0000,-1.1499,7305.8124,0.0000,7305.8124,51.8924,0.0000,24404.1876,24404.1876,14.3817,17.7713,3582.3000,11534.1000,-7951.8000,0.8097,733.4397,1900.6665,2634.1061,39.5416,13434.7665,2848.8603,-10585.9061,19.3258,13.8352,2506.6000,0.0000,2506.6000,-0.0909,581.7109,0.0000,581.7109,4.1270,0.0000,1924.8891,1924.8891,19.5967,16.8689,23011.7000,0.0000,23011.7000,-1.7704,4385.0752,0.0000,4385.0752,78.8503,0.0000,18626.6248,18626.6248,19.9410,14.4384,2506.6000,0.0000,2506.6000,-0.0909,577.5159,0.0000,577.5159,4.1000,0.0000,1929.0841,1929.0841,19.9412,12.7937,16.3675,2.1672,87770.7551,19.3347,12.7789,16.0568,1.7890,42935.6745,19.9394,12.4927,16.2160,2.0321,42674.3530,19.9431,19.9423,19.9427,0.2792,6.3559,19.9423,19.9412,19.9418,0.2767,5.2061,19.9412,19.9364,19.9388,0.2165,2.0222,19.3174,19.3258,19.3216,-1.6901,2.8320,19.3258,19.3347,19.3302,-1.3665,2.7411,19.3347,19.3530,19.3438,-0.2854,1.0430,19.9410,19.9462,19.9436,-0.2357,-0.7273,19.9394,19.9410,19.9402,-0.1494,-0.8182,19.9431,19.9394,19.9412,0.0806,-2.3040,13.6044,13.6046,13.6045,-0.0205,-6.4347,13.4248,13.4226,13.4237,0.4008,-5.2848,14.3817,14.3810,14.3813,0.0676,-2.1010,14.3830,14.3817,14.3823,0.3264,-2.9107,14.4051,14.4007,14.4029,0.5605,-2.8198,16.8689,16.8666,16.8678,0.0902,-1.1218,16.8689,16.8687,16.8688,0.0525,0.6486,16.5699,16.5837,16.5768,-0.6946,0.7395,13.8522,13.9410,13.8966,-0.7441,2.2253,18.6507,1457.3902,-126922.5000,173380.7826
8366.0000,13.6996,19.9786,1770.6000,185664.0000,-183893.4000,8.8664,365.1434,30469.5552,30834.6986,431.3604,216133.5552,1405.4566,-214728.0986,19.9771,14.4739,36596.2000,0.0000,36596.2000,-1.3271,8428.1492,0.0000,8428.1492,59.8748,0.0000,28168.0508,28168.0508,14.2908,18.9785,1435.6000,12593.4000,-11157.8000,0.7480,294.3335,2072.4145,2366.7480,36.5378,14665.8145,1141.2665,-13524.5480,19.6781,14.1806,2394.7000,0.0000,2394.7000,-0.0868,553.4335,0.0000,553.4335,3.9497,0.0000,1841.2665,1841.2665,19.6845,16.9560,22723.5000,0.0000,22723.5000,-1.7482,4325.5631,0.0000,4325.5631,77.8682,0.0000,18397.9369,18397.9369,19.9489,14.4462,2394.7000,0.0000,2394.7000,-0.0868,551.6834,0.0000,551.6834,3.9180,0.0000,1843.0166,1843.0166,19.9751,12.8288,16.4020,2.1661,87727.1311,19.6522,12.5878,16.1200,1.9271,46251.4503,19.9501,12.5509,16.2505,2.0185,42388.0103,19.9786,19.9771,19.9778,0.4906,6.5528,19.9771,19.9751,19.9761,0.4811,5.2257,19.9751,19.9644,19.9697,0.4394,2.0430,19.7001,19.6781,19.6891,4.5017,2.7910,19.6781,19.6522,19.6652,4.1083,2.7041,19.6522,19.4909,19.5715,2.8142,1.0067,19.9489,19.9474,19.9482,0.1215,-0.7415,19.9501,19.9489,19.9495,0.1788,-0.8284,19.9786,19.9501,19.9643,0.3450,-2.3136,13.6334,13.6323,13.6328,0.4086,-6.6321,13.4233,13.4232,13.4232,0.0608,-5.3050,14.2908,14.3148,14.3028,-0.8809,-2.1223,14.2855,14.2908,14.2882,-1.0699,-2.8703,14.2764,14.2888,14.2826,-1.3853,-2.7835,16.9560,16.9157,16.9358,0.8880,-1.0860,16.9560,16.9361,16.9460,0.9988,0.6622,16.6474,16.6329,16.6401,0.8310,0.7490,13.9194,13.8993,13.9093,0.2200,2.2343,18.9275,1479.0250,-130942.1000,176366.5916
8367.0000,13.7090,20.0031,1559.7000,190070.3000,-188510.6000,9.0637,321.6004,31199.6234,31521.2239,440.9713,221269.9234,1238.0996,-220031.8239,20.0021,14.4984,34817.4000,0.0000,34817.4000,-1.2625,8016.1649,0.0000,8016.1649,56.9388,0.0000,26801.2351,26801.2351,14.2591,18.8950,1250.9000,10369.6000,-9118.7000,0.6197,256.5904,1705.6530,1962.2434,30.2654,12075.2530,994.3096,-11080.9434,19.7435,14.2447,1593.2000,0.0000,1593.2000,-0.0578,367.9184,0.0000,367.9184,2.6156,0.0000,1225.2816,1225.2816,19.7898,17.0605,22738.3000,0.0000,22738.3000,-1.7493,4322.9048,0.0000,4322.9048,77.8049,0.0000,18415.3952,18415.3952,19.9715,14.4683,1593.2000,0.0000,1593.2000,-0.0578,366.9401,0.0000,366.9401,2.6064,0.0000,1226.2599,1226.2599,20.0006,12.8745,16.4375,2.2246,90097.1176,19.7375,12.6060,16.1718,2.0037,48088.0792,19.9740,12.6038,16.2889,2.0707,43485.3279,20.0031,20.0021,20.0026,0.3648,6.6968,20.0021,20.0006,20.0013,0.3708,5.4343,20.0006,19.9918,19.9962,0.3859,2.1563,19.7469,19.7435,19.7452,0.7432,2.7760,19.7435,19.7375,19.7405,0.9757,2.7182,19.7375,19.6478,19.6927,1.5281,0.9700,19.9715,19.9666,19.9690,0.3179,-0.7794,19.9740,19.9715,19.9727,0.3467,-0.8372,20.0031,19.9740,19.9885,0.3586,-2.3669,13.6364,13.6362,13.6363,0.1082,-6.7764,13.4403,13.4390,13.4397,0.2649,-5.5138,14.2591,14.2699,14.2645,-0.3962,-2.2358,14.2575,14.2591,14.2583,-0.2944,-2.8555,14.2552,14.2577,14.2565,-0.2488,-2.7978,17.0605,17.0024,17.0314,1.2200,-1.0495,17.0605,17.0357,17.0481,1.2980,0.6998,16.8399,16.8000,16.8200,2.2364,0.7576,13.9936,13.9247,13.9592,0.6683,2.2873,19.0708,1490.2166,-136887.2000,181670.5247
8368.0000,13.7362,20.0213,1754.9000,193780.0000,-192025.1000,9.2492,361.6883,31828.8905,32190.5788,450.0281,225608.8905,1393.2117,-224215.6788,20.0205,14.5165,33048.1000,0.0000,33048.1000,-1.1984,7607.1790,0.0000,7607.1790,54.0279,0.0000,25440.9210,25440.9210,14.3085,18.5184,1849.5000,10338.5000,-8489.0000,0.6510,379.0904,1701.7885,2080.8789,31.7908,12040.2885,1470.4096,-10569.8789,19.6763,14.1789,1539.7000,0.0000,1539.7000,-0.0558,355.8440,0.0000,355.8440,2.5256,0.0000,1183.8560,1183.8560,19.8200,17.0905,22793.6000,0.0000,22793.6000,-1.7536,4331.8489,0.0000,4331.8489,77.8573,0.0000,18461.7511,18461.7511,19.9944,14.4908,1539.7000,0.0000,1539.7000,-0.0558,354.5237,0.0000,354.5237,2.5181,0.0000,1185.1763,1185.1763,20.0195,12.9346,16.4770,2.3064,93408.0767,19.6807,12.7294,16.2051,2.0366,48878.7911,19.9969,12.6592,16.3280,2.1498,45145.8277,20.0213,20.0205,20.0209,0.2877,6.8224,20.0205,20.0195,20.0200,0.2916,5.6240,20.0195,20.0128,20.0161,0.3070,2.2058,19.6723,19.6763,19.6743,-0.7893,2.8567,19.6763,19.6807,19.6785,-0.6815,2.8009,19.6807,19.6860,19.6834,-0.0457,0.9779,19.9944,19.9891,19.9917,0.3402,-0.7757,19.9969,19.9944,19.9956,0.3427,-0.8316,20.0213,19.9969,20.0091,0.3144,-2.4267,13.6581,13.6572,13.6577,0.3241,-6.9024,13.4805,13.4777,13.4791,0.5423,-5.7040,14.3085,14.2968,14.3027,0.5274,-2.2858,14.3116,14.3085,14.3101,0.6914,-2.9367,14.3205,14.3142,14.3173,0.8010,-2.8809,17.0905,17.0626,17.0766,0.6109,-1.0578,17.0905,17.0810,17.0857,0.5207,0.6958,16.8886,16.8745,16.8815,0.8093,0.7516,14.0092,13.9683,13.9887,0.4232,2.3468,19.5058,1524.2079,-141593.0000,187432.6955
8369.0000,13.7505,20.0145,2166.0000,197217.8000,-195051.8000,9.4330,446.3115,32404.5353,32850.8467,459.0658,229622.3353,1719.6885,-227902.6467,20.0147,14.5107,28163.1000,0.0000,28163.1000,-1.0213,6483.1674,0.0000,6483.1674,46.0308,0.0000,21679.9326,21679.9326,14.3447,18.4218,2592.4000,13069.3000,-10476.9000,0.8369,531.0680,2152.4566,2683.5246,40.8720,15221.7566,2061.3320,-13160.4246,19.5805,14.0849,1976.2000,0.0000,1976.2000,-0.0717,457.2398,0.0000,457.2398,3.2445,0.0000,1518.9602,1518.9602,19.7890,17.0596,21783.0000,0.0000,21783.0000,-1.6758,4141.3295,0.0000,4141.3295,74.3679,0.0000,17641.6705,17641.6705,20.0077,14.5039,1976.2000,0.0000,1976.2000,-0.0717,454.9595,0.0000,454.9595,3.2311,0.0000,1521.2405,1521.2405,20.0148,13.0483,16.5316,2.4645,99813.9537,19.5870,12.9078,16.2474,2.1266,51039.2452,20.0093,12.7643,16.3868,2.3068,48442.3771,20.0145,20.0147,20.0146,-0.0099,6.9334,20.0147,20.0148,20.0147,0.0029,5.9122,20.0148,20.0146,20.0147,0.0492,2.1975,19.5753,19.5805,19.5779,-1.0968,3.0343,19.5805,19.5870,19.5837,-1.0774,2.9627,19.5870,19.6369,19.6120,-0.7952,0.9815,20.0077,20.0039,20.0058,0.2362,-0.6944,20.0093,20.0077,20.0085,0.2223,-0.7660,20.0145,20.0093,20.0119,0.1009,-2.4996,13.6753,13.6746,13.6750,0.2751,-7.0113,13.5365,13.5329,13.5347,0.7370,-5.9900,14.3447,14.3334,14.3390,0.5054,-2.2753,14.3467,14.3447,14.3457,0.4962,-3.1122,14.3566,14.3528,14.3547,0.5178,-3.0405,17.0596,17.0664,17.0630,-0.0972,-1.0593,17.0596,17.0653,17.0625,-0.2141,0.6165,16.7986,16.8160,16.8073,-0.8290,0.6882,13.9157,13.9704,13.9430,-0.4851,2.4217,20.2639,1583.4487,-151630.2000,199295.5759
8370.0000,13.7637,20.0050,2612.1000,200222.7000,-197610.6000,9.5982,538.1160,32908.4429,33446.5589,467.1626,233131.1429,2073.9840,-231057.1589,20.0053,14.5015,18397.6000,0.0000,18397.6000,-0.6671,4235.6030,0.0000,4235.6030,30.0720,0.0000,14161.9970,14161.9970,14.4958,17.1936,6570.7000,14677.1000,-8106.4000,1.1409,1342.9445,2422.7415,3765.6860,55.7138,17099.8415,5227.7555,-11872.0860,19.0507,13.5654,1261.4000,0.0000,1261.4000,-0.0457,293.6981,0.0000,293.6981,2.0735,0.0000,967.7019,967.7019,19.6027,16.8748,19731.7000,0.0000,19731.7000,-1.5180,3759.7703,0.0000,3759.7703,67.3996,0.0000,15971.9297,15971.9297,20.0080,14.5042,1261.4000,0.0000,1261.4000,-0.0457,290.3976,0.0000,290.3976,2.0620,0.0000,971.0024,971.0024,20.0056,13.2253,16.6154,2.7322,110654.9041,19.0839,13.4229,16.2534,2.0531,49273.4035,20.0083,12.9376,16.4729,2.5643,53850.3903,20.0050,20.0053,20.0052,-0.0474,7.0190,20.0053,20.0056,20.0055,-0.0457,6.3519,20.0056,20.0075,20.0066,-0.0319,2.1206,19.0232,19.0507,19.0369,-6.4620,3.2615,19.0507,19.0839,19.0673,-6.1660,3.2158,19.0839,19.3672,19.2256,-4.5967,0.9591,20.0080,20.0069,20.0075,0.0869,-0.5589,20.0083,20.0080,20.0082,0.0619,-0.6046,20.0050,20.0083,20.0067,0.0028,-2.5792,13.7194,13.7178,13.7186,0.5930,-7.0899,13.6445,13.6382,13.6413,1.3535,-6.4228,14.4958,14.4539,14.4749,1.7053,-2.1915,14.5036,14.4958,14.4997,1.9249,-3.3324,14.5318,14.5166,14.5242,2.1117,-3.2867,16.8748,16.9613,16.9181,-1.6825,-1.0300,16.8748,16.9289,16.9018,-1.8721,0.4880,16.7211,16.7438,16.7324,-0.8375,0.5337,13.7475,13.8934,13.8204,-1.4132,2.5083,21.2492,1660.4457,-165064.9000,213778.6979
8371.0000,13.9510,19.8150,5513.0000,112954.3000,-107441.3000,5.6249,1132.2537,18647.4106,19779.6643,273.9362,131601.7106,4380.7463,-127220.9643,19.8262,14.3258,15164.5000,0.0000,15164.5000,-0.5499,3498.5560,0.0000,3498.5560,24.7903,0.0000,11665.9440,11665.9440,19.8854,16.1650,13392.0000,164.5000,13227.5000,-0.7447,2543.1212,29.8386,2572.9598,36.2415,194.3386,10848.8788,10654.5402,19.7864,14.2866,1061.2000,0.0000,1061.2000,-0.0385,244.9401,0.0000,244.9401,1.7567,0.0000,816.2599,816.2599,19.7314,17.0025,18356.0000,0.0000,18356.0000,-1.4122,3492.2116,0.0000,3492.2116,62.8955,0.0000,14863.7884,14863.7884,19.9895,14.4860,1061.2000,0.0000,1061.2000,-0.0385,244.3605,0.0000,244.3605,1.7347,0.0000,816.8395,816.8395,19.8403,12.6891,16.2647,0.9675,39182.8423,19.6803,12.3280,16.0041,0.8952,21485.2369,19.9879,12.2996,16.1438,0.9361,19658.6998,19.8150,19.8262,19.8206,-2.1612,4.0620,19.8262,19.8403,19.8332,-2.0120,3.5121,19.8403,19.8854,19.8628,-1.6685,2.0915,19.8854,19.7864,19.8359,9.7081,1.3468,19.7864,19.6803,19.7333,8.1041,1.3083,19.6803,19.3231,19.5017,3.3987,0.5507,19.9895,19.9923,19.9909,-0.1339,-0.8615,19.9879,19.9895,19.9887,-0.1687,-0.9000,19.8150,19.9879,19.9014,-1.2035,-1.5629,14.0193,14.0015,14.0104,3.5876,-4.1264,14.0089,13.9721,13.9905,4.2802,-3.5765,15.0266,14.8785,14.9525,5.8311,-2.1559,14.4169,14.4259,14.4214,-0.8783,-1.4112,14.3965,14.4206,14.4085,-1.3300,-1.3728,17.0025,16.9443,16.9734,0.7337,-0.6151,17.0025,16.9831,16.9928,1.1635,0.7971,16.8681,16.8431,16.8556,1.5527,0.8356,14.8331,13.8119,14.3225,6.1251,1.4985,11.0592,864.1824,-58570.9000,80326.7790
8372.0000,14.1035,19.9103,6255.0000,114332.4000,-108077.4000,5.7286,1281.4581,18943.3818,20224.8399,279.2757,133275.7818,4973.5419,-128302.2399,19.9049,14.4030,15163.6000,0.0000,15163.6000,-0.5499,3495.1341,0.0000,3495.1341,24.8465,0.0000,11668.4659,11668.4659,19.8889,16.0668,15064.9000,0.0000,15064.9000,-0.8279,2860.6815,0.0000,2860.6815,36.6973,0.0000,12204.2185,12204.2185,19.8824,14.3810,811.8000,0.0000,811.8000,-0.0294,187.1650,0.0000,187.1650,1.3309,0.0000,624.6350,624.6350,19.7908,17.0614,18486.9000,0.0000,18486.9000,-1.4223,3514.6068,0.0000,3514.6068,63.2082,0.0000,14972.2932,14972.2932,19.9079,14.4060,811.8000,0.0000,811.8000,-0.0294,187.1094,0.0000,187.1094,1.3274,0.0000,624.6906,624.6906,19.8992,12.4571,16.1781,1.0170,41187.2308,19.8600,12.0250,15.9425,0.9636,23126.2444,19.9004,12.1960,16.0482,0.9475,19898.0608,19.9103,19.9049,19.9076,1.1166,4.1414,19.9049,19.8992,19.9020,0.8968,3.5915,19.8992,19.8889,19.8940,0.4431,2.1566,19.8889,19.8824,19.8857,0.6669,1.3288,19.8824,19.8600,19.8712,1.7302,1.2993,19.8600,19.5730,19.7165,2.6585,0.5341,19.9079,19.9217,19.9148,-0.8518,-0.8882,19.9004,19.9079,19.9041,-0.9539,-0.9176,19.9103,19.9004,19.9053,0.1137,-1.5873,14.0258,14.0248,14.0253,0.2462,-4.2065,13.9670,13.9691,13.9680,-0.2051,-3.6567,14.9391,14.9421,14.9406,-0.0776,-2.2218,14.2504,14.2695,14.2599,-1.8819,-1.3939,14.2097,14.2476,14.2287,-2.1040,-1.3645,17.0614,16.9997,17.0306,0.7567,-0.5992,17.0614,17.0484,17.0549,0.8167,0.8230,16.9572,16.9388,16.9480,1.1813,0.8525,14.8523,14.3212,14.5867,3.2553,1.5221,11.1970,874.9459,-57738.4000,84211.5359
8373.0000,14.2235,19.2051,10450.3000,72673.4000,-62223.1000,3.9781,2136.7852,12075.4835,14212.2687,194.1655,84748.8835,8313.5148,-76435.3687,19.2444,13.7552,15151.8000,0.0000,15151.8000,-0.5494,3519.7119,0.0000,3519.7119,24.8018,0.0000,11632.0881,11632.0881,19.4408,15.6234,20011.9000,0.0000,20011.9000,-1.0997,3820.6831,0.0000,3820.6831,48.7451,0.0000,16191.2169,16191.2169,19.4954,14.0014,887.5000,0.0000,887.5000,-0.0322,205.5501,0.0000,205.5501,1.4532,0.0000,681.9499,681.9499,19.7915,17.0622,18767.3000,0.0000,18767.3000,-1.4438,3567.8825,0.0000,3567.8825,64.1034,0.0000,15199.4175,15199.4175,19.8299,14.3294,887.5000,0.0000,887.5000,-0.0322,204.7436,0.0000,204.7436,1.4527,0.0000,682.7564,682.7564,19.2931,12.9007,16.0969,0.8553,34638.5274,19.5535,12.2294,15.8915,0.8819,21166.4287,19.8236,12.1702,15.9969,0.9216,19353.2101,19.2051,19.2444,19.2247,-8.1743,4.3196,19.2444,19.2931,19.2688,-7.5760,3.7702,19.2931,19.4408,19.3670,-6.2943,2.3653,19.4408,19.4954,19.4681,-4.9726,1.2656,19.4954,19.5535,19.5244,-4.1183,1.2334,19.5535,19.6893,19.6214,-1.0811,0.4841,19.8299,19.8431,19.8365,-0.8788,-0.9597,19.8236,19.8299,19.8267,-0.8680,-0.9919,19.2051,19.8236,19.5143,-4.6525,-1.6475,14.0946,14.0907,14.0927,0.8797,-4.3879,14.1614,14.1432,14.1523,2.2906,-3.8385,14.8736,14.8892,14.8814,-0.6484,-2.4336,14.2550,14.2553,14.2552,0.0089,-1.3339,14.2700,14.2613,14.2656,0.5128,-1.3017,17.0622,17.0379,17.0500,0.3011,-0.5524,17.0622,17.0606,17.0614,0.1441,0.8914,16.9654,16.9622,16.9638,0.2574,0.9236,14.9728,14.5924,14.7826,2.4299,1.5792,7.6744,599.6899,-6517.1000,75158.1662
8374.0000,14.3001,19.0212,12088.5000,68877.4000,-56788.9000,3.8839,2468.6854,11465.7142,13934.3997,189.6483,80343.1142,9619.8146,-70723.2997,19.0329,13.5481,12842.1000,0.0000,12842.1000,-0.4657,2990.7288,0.0000,2990.7288,21.2038,0.0000,9851.3712,9851.3712,19.1272,15.3134,21183.7000,0.0000,21183.7000,-1.1641,4060.0702,0.0000,4060.0702,51.9866,0.0000,17123.6298,17123.6298,19.1702,13.6827,524.3000,0.0000,524.3000,-0.0190,121.9009,0.0000,121.9009,0.8628,0.0000,402.3991,402.3991,19.5449,16.8175,19352.8000,0.0000,19352.8000,-1.4889,3690.1609,0.0000,3690.1609,66.1025,0.0000,15662.6391,15662.6391,19.4872,13.9934,524.3000,0.0000,524.3000,-0.0190,121.4427,0.0000,121.4427,0.8591,0.0000,402.8573,402.8573,19.0504,13.0200,16.0352,0.7665,31042.2097,19.2260,12.4522,15.8391,0.7749,18596.4385,19.4582,12.4199,15.9391,0.8051,16907.2604,19.0212,19.0329,19.0271,-2.3191,4.1922,19.0329,19.0504,19.0417,-2.6741,3.7265,19.0504,19.1272,19.0888,-3.2899,2.3919,19.1272,19.1702,19.1487,-3.7877,1.2278,19.1702,19.2260,19.1981,-3.8719,1.2088,19.2260,19.5529,19.3895,-2.7326,0.4970,19.4872,19.5409,19.5140,-3.8248,-0.9919,19.4582,19.4872,19.4727,-4.2058,-1.0109,19.0212,19.4582,19.2397,-3.2473,-1.6337,14.1240,14.1221,14.1230,0.4324,-4.2609,14.1992,14.1946,14.1969,0.6046,-3.7952,14.8262,14.8388,14.8325,-0.5235,-2.4606,14.4073,14.3887,14.3980,1.7899,-1.2965,14.4578,14.4181,14.4379,2.1456,-1.2775,16.8175,16.9813,16.8994,-1.7517,-0.5657,16.8175,16.8574,16.8374,-2.6360,0.9232,16.7996,16.8259,16.8128,-1.7561,0.9422,15.0725,14.7850,14.9287,1.8303,1.5650,7.4978,585.8884,-2361.7000,66545.9085
