Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8375.0000,14.5544,18.5296,15717.4000,56575.3000,-40857.9000,3.4913,3196.6536,9475.4508,12672.1044,170.5094,66050.7508,12520.7464,-53530.0044,18.5615,13.0861,12530.7000,0.0000,12530.7000,-0.4544,2934.8760,0.0000,2934.8760,20.7477,0.0000,9595.8240,9595.8240,18.7003,14.8913,44772.2000,0.0000,44772.2000,-2.4603,8627.2383,0.0000,8627.2383,110.4544,0.0000,36144.9617,36144.9617,18.8305,13.3498,408.2000,0.0000,408.2000,-0.0148,95.2953,0.0000,95.2953,0.6746,0.0000,312.9047,312.9047,19.2781,16.5527,20864.0000,0.0000,20864.0000,-1.6051,3991.3340,0.0000,3991.3340,71.5581,0.0000,16872.6660,16872.6660,19.2086,13.7203,408.2000,0.0000,408.2000,-0.0148,94.8639,0.0000,94.8639,0.6718,0.0000,313.3361,313.3361,18.6020,13.1393,15.8707,0.1788,7242.4081,18.9624,12.3978,15.6801,0.1934,4641.8009,19.1917,12.3523,15.7720,0.2015,4231.6486,18.5296,18.5615,18.5455,-5.7446,3.7455,18.5615,18.6020,18.5817,-5.4839,3.2911,18.6020,18.7003,18.6512,-5.2156,2.9474,18.7003,18.8305,18.7654,-4.5593,0.4870,18.8305,18.9624,18.8965,-3.5737,0.4722,18.9624,19.4301,19.1963,-2.2652,0.2889,19.2086,19.2447,19.2267,-3.4015,-1.3162,19.1917,19.2086,19.2002,-3.2221,-1.3310,18.5296,19.1917,18.8606,-4.5082,-1.4915,14.4530,14.4320,14.4425,3.9218,-3.8225,14.6894,14.6374,14.6634,5.6959,-3.3681,14.8743,14.8656,14.8700,0.5185,-3.0244,14.9399,14.8001,14.8700,5.7627,-0.5640,15.3771,14.9828,15.1800,9.0208,-0.5492,16.5527,16.8698,16.7113,-2.2036,-0.3659,16.5527,16.5883,16.5705,-3.1553,1.2392,16.5544,16.5863,16.5703,-2.8593,1.2540,16.1061,14.8851,15.4956,6.9073,1.4144,6.6124,516.6989,38125.4000,16115.8575
8376.0000,14.6720,18.1679,17864.7000,50439.1000,-32574.4000,3.3130,3626.5374,8471.7155,12098.2529,161.7802,58910.8155,14238.1626,-44672.6529,18.1936,12.7258,12520.7000,0.0000,12520.7000,-0.4540,2945.7657,0.0000,2945.7657,20.8624,0.0000,9574.9343,9574.9343,18.2739,14.4699,53777.7000,0.0000,53777.7000,-2.9552,10419.4898,0.0000,10419.4898,133.6303,0.0000,43358.2102,43358.2102,18.5424,13.0675,397.5000,0.0000,397.5000,-0.0144,93.1220,0.0000,93.1220,0.6599,0.0000,304.3780,304.3780,18.8762,16.1541,22577.7000,0.0000,22577.7000,-1.7370,4340.8630,0.0000,4340.8630,77.7825,0.0000,18236.8370,18236.8370,18.7323,13.2535,397.5000,0.0000,397.5000,-0.0144,92.9076,0.0000,92.9076,0.6566,0.0000,304.5924,304.5924,14.6030,16.9154,15.7592,-0.0226,-916.5581,16.6830,14.4709,15.5769,0.0195,467.6230,16.2149,15.1070,15.6610,0.0098,204.9279,18.1679,18.1936,18.1808,-4.3353,3.5264,18.1936,18.2285,18.2111,-4.4068,3.0724,18.1860,18.2739,18.2299,-5.0167,3.1752,18.2739,18.5424,18.4081,-4.2451,0.2200,18.5424,18.7789,18.6607,-2.7794,0.2056,17.8720,19.3947,18.6333,-6.7267,0.2604,18.7323,18.7848,18.7585,-5.5829,-1.4766,18.7056,18.7323,18.7189,-5.7415,-1.4910,18.1679,18.8252,18.4966,-4.3275,-1.4431,14.3725,14.3771,14.3748,-0.7504,-3.6089,14.6030,14.6095,14.6062,-0.6234,-3.1549,14.5427,14.6030,14.5729,-3.5191,-3.2576,15.5483,15.2548,15.4016,6.4808,-0.3024,16.6830,15.6725,16.1777,12.1071,-0.2880,16.1541,16.6830,16.4185,-3.4665,-0.3428,16.1541,16.2007,16.1774,-4.6774,1.3942,16.1706,16.2149,16.1927,-4.4906,1.4086,16.2149,15.4542,15.8345,4.1564,1.3606,6.2335,487.0930,57096.7000,-244.0072
8377.0000,14.4116,17.4611,19750.1000,45509.8000,-25759.7000,3.1781,4026.0723,7596.0552,11622.1276,155.1223,53105.8552,15724.0277,-37381.8276,17.5395,12.0853,12552.3000,0.0000,12552.3000,-0.4552,2977.2964,0.0000,2977.2964,21.0195,0.0000,9575.0036,9575.0036,17.6574,13.8608,55385.8000,0.0000,55385.8000,-3.0436,10818.6616,0.0000,10818.6616,138.6264,0.0000,44567.1384,44567.1384,17.0884,11.6432,406.6000,0.0000,406.6000,-0.0147,96.9925,0.0000,96.9925,0.6777,0.0000,309.6075,309.6075,17.9910,15.2761,24037.9000,0.0000,24037.9000,-1.8493,4674.6368,0.0000,4674.6368,83.3751,0.0000,19363.2632,19363.2632,17.7182,12.2600,406.6000,0.0000,406.6000,-0.0147,96.2266,0.0000,96.2266,0.6759,0.0000,310.3734,310.3734,14.0076,17.2546,15.6311,-0.3401,-13772.3390,16.1934,14.9008,15.5471,0.1218,2923.9010,15.4348,15.7554,15.5951,-0.0302,-634.5227,17.4611,17.5395,17.5003,-8.1457,2.1606,17.5395,17.6447,17.5921,-7.4032,1.7054,17.4918,17.6479,17.5698,-7.8998,2.8051,17.0884,17.7699,17.4291,-11.7484,-0.2384,14.9008,17.0884,15.9946,-32.1070,-0.2532,14.9008,18.7406,16.8207,-21.8081,0.3333,17.7182,17.8262,17.7722,-11.8366,-1.5160,17.6624,17.7182,17.6903,-12.3467,-1.5307,17.4611,18.6243,18.0427,-5.4108,-1.0175,13.7072,13.7775,13.7424,-7.5660,-2.2403,14.0076,14.1208,14.0642,-6.4748,-1.7851,13.8608,14.0076,13.9342,-7.6406,-2.8848,13.8608,14.9187,14.3898,-12.1435,0.1587,14.6404,16.0411,15.3407,-10.0339,0.1735,15.2761,16.2573,15.7667,-7.7993,-0.4130,15.2761,15.3746,15.3253,-10.2160,1.4363,15.3429,15.4348,15.3889,-9.6345,1.4510,15.4348,15.9264,15.6806,-1.7913,0.9378,5.9805,467.3285,67029.5000,-11482.9607
8378.0000,13.9797,16.6149,21250.3000,41066.0000,-19815.7000,3.0462,4362.3214,6784.1171,11146.4384,148.7252,47850.1171,16887.9786,-30962.1384,16.7157,11.2792,12568.2000,0.0000,12568.2000,-0.4557,3012.3774,0.0000,3012.3774,21.2360,0.0000,9555.8226,9555.8226,17.1538,13.3636,61904.5000,0.0000,61904.5000,-3.4018,12174.7081,0.0000,12174.7081,156.5850,0.0000,49729.7919,49729.7919,15.8786,10.4605,398.9000,0.0000,398.9000,-0.0145,96.6528,0.0000,96.6528,0.6783,0.0000,302.2472,302.2472,17.4160,14.7063,24432.6000,0.0000,24432.6000,-1.8797,4788.0220,0.0000,4788.0220,86.0284,0.0000,19644.5780,19644.5780,17.4665,12.0140,398.9000,0.0000,398.9000,-0.0145,94.7023,0.0000,94.7023,0.6723,0.0000,304.1977,304.1977,13.4755,17.5847,15.5301,-0.5322,-21555.2212,15.1348,15.8103,15.4726,-0.0787,-1889.6684,14.8102,16.2324,15.5213,-0.1658,-3481.5042,16.6149,16.7157,16.6653,-10.0103,2.0611,16.7157,16.8610,16.7884,-9.6330,1.6054,17.1930,17.2686,17.2308,-4.0255,2.9654,15.8786,16.3743,16.1264,-15.6541,-0.4364,15.8103,15.8786,15.8444,-1.7458,-0.4509,15.8103,16.9455,16.3779,-5.2775,0.2745,17.4665,17.4964,17.4814,-3.4424,-1.6052,17.4548,17.4665,17.4606,-2.7053,-1.6197,16.6149,18.2424,17.4286,-7.3438,-0.9850,13.1007,13.1710,13.1359,-7.2527,-2.1432,13.4755,13.5926,13.5340,-6.3316,-1.6875,13.3636,13.4755,13.4195,-6.1447,-3.0475,13.3636,13.7530,13.5583,-9.9682,0.3543,13.6238,14.5943,14.1091,-14.7973,0.3688,14.7063,15.6939,15.2001,-6.7718,-0.3566,14.7063,14.7701,14.7382,-7.0192,1.5231,14.7442,14.8102,14.7772,-7.3152,1.5376,14.8102,15.8991,15.3546,-3.8674,0.9029,5.7554,449.7357,79887.4000,-26926.3938
8379.0000,13.5444,15.7713,22550.8000,36911.9000,-14361.1000,2.9175,4662.4414,6035.6475,10698.0889,142.6575,42947.5475,17888.3586,-25059.1889,15.8780,10.4603,12568.2000,0.0000,12568.2000,-0.4557,3045.2744,0.0000,3045.2744,21.4827,0.0000,9522.9256,9522.9256,16.8448,13.0586,58146.1000,0.0000,58146.1000,-3.1953,11484.3834,0.0000,11484.3834,148.3619,0.0000,46661.7166,46661.7166,16.0903,10.6680,405.7000,0.0000,405.7000,-0.0147,98.0287,0.0000,98.0287,0.7018,0.0000,307.6713,307.6713,17.0995,14.3927,24553.3000,0.0000,24553.3000,-1.8890,4832.4801,0.0000,4832.4801,87.3116,0.0000,19720.8199,19720.8199,17.2243,11.7770,405.7000,0.0000,405.7000,-0.0147,96.6112,0.0000,96.6112,0.6862,0.0000,309.0888,309.0888,13.1322,17.8001,15.4661,-0.5895,-23872.7895,14.5346,16.2769,15.4057,-0.1980,-4752.2221,14.4423,16.4812,15.4617,-0.2317,-4866.2049,15.7713,15.8780,15.8247,-10.0780,1.9595,15.8780,16.0383,15.9582,-9.9520,1.5038,16.8639,16.9406,16.9022,-3.8980,2.8297,16.0903,16.1029,16.0966,-0.2934,-0.3655,16.2769,16.0903,16.1836,4.1592,-0.3802,16.2769,16.3797,16.3283,-0.5324,0.3269,17.2243,17.2501,17.2372,-2.8811,-1.5620,17.2116,17.2243,17.2180,-2.8623,-1.5767,15.7713,17.6834,16.7273,-8.3968,-0.9580,12.6009,12.6623,12.6316,-6.0186,-2.0402,13.1322,13.2166,13.1744,-4.2737,-1.5845,13.0586,13.1322,13.0954,-3.8456,-2.9105,13.0586,13.2835,13.1710,-4.6068,0.2848,13.1550,13.7776,13.4663,-7.6901,0.2995,14.3927,15.0908,14.7417,-5.4649,-0.4077,14.3927,14.4292,14.4109,-3.8832,1.4813,14.4031,14.4423,14.4227,-4.2117,1.4960,14.4423,15.5960,15.0191,-3.9822,0.8772,5.5630,434.6983,81717.9000,-33491.2166
8380.0000,13.1648,15.0195,23625.6000,33376.3000,-9750.7000,2.8063,4915.4737,5409.4901,10324.9638,137.5520,38785.7901,18710.1263,-20075.6638,15.1193,9.7191,12561.6000,0.0000,12561.6000,-0.4555,3074.3787,0.0000,3074.3787,21.7311,0.0000,9487.2213,9487.2213,16.6488,12.8652,63533.3000,0.0000,63533.3000,-3.4913,12582.7335,0.0000,12582.7335,162.9796,0.0000,50950.5665,50950.5665,16.6313,11.1969,399.7000,0.0000,399.7000,-0.0145,95.9049,0.0000,95.9049,0.6893,0.0000,303.7951,303.7951,16.8236,14.1193,24462.0000,0.0000,24462.0000,-1.8819,4832.8912,0.0000,4832.8912,87.4643,0.0000,19629.1088,19629.1088,16.8813,11.4415,399.7000,0.0000,399.7000,-0.0145,95.5983,0.0000,95.5983,0.6783,0.0000,304.1017,304.1017,12.9103,17.8817,15.3960,-0.7224,-29255.2226,13.8165,16.8392,15.3278,-0.3953,-9486.9353,14.1539,16.6618,15.4078,-0.3280,-6887.1758,15.0195,15.1193,15.0694,-9.0480,1.8818,15.1193,15.2743,15.1968,-9.1218,1.4263,16.6219,16.6782,16.6500,-2.9771,2.9521,16.6313,16.4879,16.5596,5.6534,-0.5393,16.8392,16.6313,16.7353,6.7238,-0.5537,16.8392,16.2480,16.5436,2.6651,0.2600,16.8813,16.9158,16.8986,-4.0202,-1.6220,16.8639,16.8813,16.8726,-4.1016,-1.6365,15.0195,17.0195,16.0195,-8.4760,-0.9245,12.2144,12.2640,12.2392,-4.6689,-1.9637,12.9103,12.9681,12.9392,-2.7724,-1.5082,12.8652,12.9103,12.8877,-2.4396,-3.0339,12.8652,12.9586,12.9119,-3.0607,0.4574,12.9045,13.1684,13.0365,-5.1212,0.4719,14.1193,14.7112,14.4153,-3.8730,-0.3418,14.1193,14.1490,14.1342,-3.2736,1.5401,14.1237,14.1539,14.1388,-3.3593,1.5546,14.1539,15.2639,14.7089,-3.6772,0.8426,5.3660,419.3082,91605.6000,-45629.3337
8381.0000,12.8934,14.6780,23005.0000,31628.1000,-8623.1000,2.6914,4808.0928,5094.1688,9902.2616,132.1986,36722.2688,18196.9072,-18525.3616,14.7285,9.3376,12550.8000,0.0000,12550.8000,-0.4551,3087.8813,0.0000,3087.8813,21.9555,0.0000,9462.9187,9462.9187,16.5208,12.7389,58744.5000,0.0000,58744.5000,-3.2282,11655.2376,0.0000,11655.2376,151.2106,0.0000,47089.2624,47089.2624,16.8695,11.4299,400.1000,0.0000,400.1000,-0.0145,95.7084,0.0000,95.7084,0.6847,0.0000,304.3916,304.3916,16.5615,13.8597,23970.7000,0.0000,23970.7000,-1.8441,4753.2001,0.0000,4753.2001,86.1194,0.0000,19217.4999,19217.4999,16.5352,11.1030,400.1000,0.0000,400.1000,-0.0145,96.1197,0.0000,96.1197,0.6823,0.0000,303.9803,303.9803,12.7695,17.9486,15.3590,-0.7066,-28615.4597,13.6228,16.9476,15.2852,-0.4082,-9797.6609,13.8909,16.8448,15.3679,-0.3627,-7616.5197,14.6780,14.7285,14.7032,-4.3528,1.7989,14.7285,14.8196,14.7740,-5.0357,1.3437,16.4341,16.4799,16.4570,-2.2633,2.7763,16.8695,16.7725,16.8210,3.2207,-0.4519,16.9476,16.8695,16.9085,2.1575,-0.4664,16.9476,16.5067,16.7272,2.2814,0.2976,16.5352,16.5721,16.5536,-4.0961,-1.5465,16.5169,16.5352,16.5260,-4.1158,-1.5611,14.6780,16.2712,15.4746,-6.5094,-0.8926,11.9672,12.0009,11.9840,-3.0133,-1.8778,12.7695,12.8085,12.7890,-1.7462,-1.4226,12.7389,12.7695,12.7542,-1.5450,-2.8552,12.7389,12.8012,12.7700,-1.6456,0.3730,12.7499,12.9052,12.8275,-2.4548,0.3875,13.8597,14.3612,14.1105,-3.6119,-0.3765,13.8597,13.8889,13.8743,-3.0691,1.4676,13.8617,13.8909,13.8763,-3.1019,1.4822,13.8909,14.9533,14.4221,-3.3951,0.8137,5.1789,404.6851,87443.1000,-46029.6402
8382.0000,12.6510,14.2285,23297.1000,29544.5000,-6247.4000,2.6081,4889.0128,4732.2600,9621.2728,128.3883,34276.7600,18408.0872,-15868.6728,14.2911,8.9106,12552.4000,0.0000,12552.4000,-0.4552,3106.6212,0.0000,3106.6212,22.0867,0.0000,9445.7788,9445.7788,16.4766,12.6952,63494.5000,0.0000,63494.5000,-3.4892,12605.5205,0.0000,12605.5205,163.8032,0.0000,50888.9795,50888.9795,17.1676,11.7215,522.7000,0.0000,522.7000,-0.0190,124.5624,0.0000,124.5624,0.8915,0.0000,398.1376,398.1376,16.3644,13.6645,22627.0000,0.0000,22627.0000,-1.7408,4499.2511,0.0000,4499.2511,81.6643,0.0000,18127.7489,18127.7489,16.3184,10.8910,522.7000,0.0000,522.7000,-0.0190,125.9255,0.0000,125.9255,0.8957,0.0000,396.7745,396.7745,12.7068,17.9261,15.3164,-0.7741,-31352.7262,13.1832,17.2676,15.2254,-0.5452,-13085.7652,13.6747,16.9718,15.3232,-0.4401,-9242.6812,14.2285,14.2911,14.2598,-5.2852,1.7593,14.2911,14.3876,14.3393,-5.1795,1.3041,16.3135,16.3429,16.3282,-1.4879,2.8616,17.1676,17.0860,17.1268,3.7569,-0.6276,17.2676,17.1676,17.2176,3.7962,-0.6466,17.2676,16.5542,16.9109,2.2834,0.1841,16.3184,16.3420,16.3302,-2.6304,-1.5567,16.3072,16.3184,16.3128,-2.5071,-1.5757,14.2285,15.7382,14.9833,-5.8621,-0.8488,11.7804,11.8061,11.7932,-2.2361,-1.8368,12.7068,12.7259,12.7163,-0.8103,-1.3816,12.6952,12.7068,12.7010,-0.5755,-2.9390,12.6952,12.7143,12.7048,-0.7213,0.5501,12.6813,12.7400,12.7106,-1.3446,0.5691,13.6645,14.1474,13.9059,-2.4022,-0.2616,13.6645,13.6866,13.6756,-2.3324,1.4792,13.6512,13.6747,13.6630,-2.5078,1.4982,13.6747,14.6630,14.1689,-2.9894,0.7714,5.0289,392.9655,93471.9000,-53681.1725
8383.0000,12.2664,14.2519,21786.9000,32458.0000,-10671.1000,2.6673,4601.9535,5153.8325,9755.7860,131.2665,37611.8325,17184.9465,-20426.8860,14.2524,8.8730,12568.5000,0.0000,12568.5000,-0.4558,3112.2453,0.0000,3112.2453,22.2616,0.0000,9456.2547,9456.2547,14.7763,11.0173,34455.5000,0.0000,34455.5000,-1.8934,7012.2902,0.0000,7012.2902,88.9572,0.0000,27443.2098,27443.2098,15.5155,10.1052,487.8000,0.0000,487.8000,-0.0177,118.7594,0.0000,118.7594,0.8285,0.0000,369.0406,369.0406,15.6864,12.9929,20516.9000,0.0000,20516.9000,-1.5784,4119.6054,0.0000,4119.6054,74.3045,0.0000,16397.2946,16397.2946,15.1051,9.7049,487.8000,0.0000,487.8000,-0.0177,119.4089,0.0000,119.4089,0.8385,0.0000,368.3911,368.3911,14.2622,16.6557,15.4590,-0.0043,-175.0170,16.1805,14.4504,15.3155,0.0028,67.4722,15.0170,15.7721,15.3946,-0.0012,-25.7693,14.2519,14.2524,14.2521,-0.0260,2.8134,14.2524,14.2622,14.2573,-0.9238,2.3576,14.2622,14.7763,14.5192,-21.7639,2.3386,14.7763,15.5155,15.1459,-23.8389,0.4452,15.5155,16.1805,15.8480,-16.4616,0.4275,16.1805,16.8484,16.5145,-4.7178,0.4174,15.1051,15.2686,15.1869,-13.7307,-1.1610,15.0170,15.1051,15.0611,-15.0392,-1.1787,14.2519,15.0170,14.6344,-4.1442,-1.1875,11.4394,11.4686,11.4540,-4.0278,-2.8822,11.7889,11.9214,11.8552,-10.3258,-2.4264,11.4465,11.7506,11.5986,-13.2374,-2.4075,13.1528,13.0274,13.0901,4.7163,-0.5140,13.7200,13.2614,13.4907,9.4800,-0.4964,12.9929,13.7048,13.3489,-6.6561,-0.4863,12.9929,13.0892,13.0411,-7.5905,1.0922,13.0353,13.1225,13.0789,-6.9821,1.1099,13.1435,14.3217,13.7326,-5.1988,1.1187,5.2249,408.2818,57845.4000,-133.3141
8384.0000,12.8805,16.9604,13961.4000,53848.4000,-39887.0000,3.2711,2918.5922,8670.5061,11589.0983,159.5655,62518.9061,11042.8078,-51476.0983,16.7741,11.3339,12568.4000,0.0000,12568.4000,-0.4558,3010.1716,0.0000,3010.1716,22.2745,0.0000,9558.2284,9558.2284,16.0370,12.2609,26851.8000,0.0000,26851.8000,-1.4756,5364.3282,0.0000,5364.3282,71.4480,0.0000,21487.4718,21487.4718,15.8776,10.4601,636.5000,0.0000,636.5000,-0.0231,154.2248,0.0000,154.2248,1.1070,0.0000,482.2752,482.2752,15.2903,12.6008,19224.4000,0.0000,19224.4000,-1.4790,3882.5899,0.0000,3882.5899,70.4605,0.0000,15341.8101,15341.8101,14.7371,9.3460,636.5000,0.0000,636.5000,-0.0231,156.5804,0.0000,156.5804,1.1137,0.0000,479.9196,479.9196,16.5446,14.5040,15.5243,0.1409,5706.8066,15.8705,14.8265,15.3485,0.0649,1557.2214,14.7108,16.0695,15.3902,-0.0844,-1773.1832,16.9604,16.7741,16.8672,31.6253,3.5054,16.7741,16.5446,16.6594,29.0541,3.0496,16.5446,16.0370,16.2908,21.4453,2.3245,16.0370,15.8776,15.9573,9.8583,0.8490,15.8776,15.8705,15.8741,0.3807,0.8259,15.8705,16.4430,16.1567,-4.2504,0.4392,14.7371,14.8034,14.7702,-4.9619,-1.0398,14.7108,14.7371,14.7240,-4.0018,-1.0629,16.9604,14.7108,15.8356,14.5622,-1.4013,12.6384,12.5583,12.5983,13.8760,-3.5725,12.9538,12.8291,12.8914,12.5715,-3.1168,12.7705,12.4838,12.6272,12.4790,-2.3917,13.6918,13.5913,13.6416,6.7217,-0.9161,13.8870,13.7754,13.8312,4.1753,-0.8930,12.6008,13.1695,12.8851,-5.5299,-0.5063,12.6008,12.6698,12.6353,-4.8304,0.9727,12.5928,12.6674,12.6301,-5.3498,0.9957,13.5303,13.7434,13.6368,-1.0890,1.3341,6.4890,507.0630,20030.6000,5490.8449
8385.0000,13.2684,17.9167,11803.2000,64597.4000,-52794.2000,3.6668,2451.5137,10494.8636,12946.3773,178.5439,75092.2636,9351.6863,-65740.5773,17.8526,12.3915,17304.7000,0.0000,17304.7000,-0.6275,4088.5117,0.0000,4088.5117,29.5543,0.0000,13216.1883,13216.1883,17.3503,13.5570,14562.9000,0.0000,14562.9000,-0.8003,2856.4138,0.0000,2856.4138,37.8898,0.0000,11706.4862,11706.4862,17.1809,11.7338,807.7000,0.0000,807.7000,-0.0293,192.4471,0.0000,192.4471,1.3973,0.0000,615.2529,615.2529,15.9599,13.2637,19568.1000,0.0000,19568.1000,-1.5054,3913.5641,0.0000,3913.5641,72.2268,0.0000,15654.5359,15654.5359,15.8887,10.4704,807.7000,0.0000,807.7000,-0.0293,195.6784,0.0000,195.6784,1.4210,0.0000,612.0216,612.0216,17.7528,13.5056,15.6292,0.5073,20545.8285,16.9810,13.8559,15.4185,0.3359,8062.6575,15.9960,14.8694,15.4327,0.1211,2543.2102,17.9167,17.8526,17.8846,12.3440,3.9688,17.8526,17.7528,17.8027,13.8638,3.3413,17.7528,17.3503,17.5515,15.2805,2.0871,17.3503,17.1809,17.2656,15.8543,1.2868,17.1809,16.9810,17.0809,14.6307,1.2575,16.9810,16.3610,16.6710,6.2721,0.5886,15.8887,15.7023,15.7955,12.4394,-0.9168,15.9960,15.8887,15.9423,14.7696,-0.9461,17.9167,15.9960,16.9563,13.5909,-1.5314,13.1706,13.1361,13.1533,6.7641,-4.0354,13.3633,13.3140,13.3387,5.4635,-3.4079,13.5200,13.2805,13.4002,9.3958,-2.1537,13.4796,13.4981,13.4888,-1.7768,-1.3534,13.4414,13.5182,13.4798,-4.1740,-1.3241,13.2637,13.0182,13.1409,3.1533,-0.6552,13.2637,13.1513,13.2075,6.9717,0.8502,13.0621,12.9871,13.0246,4.8269,0.8795,13.7392,13.6329,13.6861,0.6603,1.4648,7.2484,566.4000,256.9000,31151.6963
8386.0000,13.3619,18.8672,7333.8000,87332.0000,-79998.2000,4.5087,1520.8638,14219.3469,15740.2106,219.2166,101551.3469,5812.9362,-95738.4106,18.8188,13.3379,21699.7000,0.0000,21699.7000,-0.7869,5066.5635,0.0000,5066.5635,36.5071,0.0000,16633.1365,16633.1365,18.4404,14.6341,10751.8000,0.0000,10751.8000,-0.5908,2078.6885,0.0000,2078.6885,27.3406,0.0000,8673.1115,8673.1115,18.3279,12.8568,1051.6000,0.0000,1051.6000,-0.0381,247.0040,0.0000,247.0040,1.7857,0.0000,804.5960,804.5960,16.9718,14.2660,19229.8000,0.0000,19229.8000,-1.4794,3791.3862,0.0000,3791.3862,70.1404,0.0000,15438.4138,15438.4138,17.1487,11.7024,1051.6000,0.0000,1051.6000,-0.0381,250.6624,0.0000,250.6624,1.8189,0.0000,800.9376,800.9376,18.7500,12.8374,15.7937,1.0782,43667.8524,18.1771,12.9399,15.5585,0.8596,20629.4243,17.2630,13.8242,15.5436,0.5644,11852.3297,18.8672,18.8188,18.8430,11.6322,4.9490,18.8188,18.7500,18.7844,11.9137,4.1622,18.7500,18.4404,18.5952,12.6614,2.2473,18.4404,18.3279,18.3842,13.5652,1.6565,18.3279,18.1771,18.2525,14.2045,1.6184,18.1771,17.0555,17.6163,11.4744,0.5971,17.1487,16.9152,17.0319,14.9873,-0.8823,17.2630,17.1487,17.2058,15.3141,-0.9204,18.8672,17.2630,18.0651,13.4472,-1.8140,13.2518,13.2469,13.2494,1.2253,-5.0187,13.2265,13.2358,13.2311,-1.2316,-4.2318,13.5982,13.5480,13.5731,2.1522,-2.3170,13.2190,13.2436,13.2313,-3.0413,-1.7262,13.1799,13.2272,13.2036,-3.2673,-1.6880,14.2660,13.5476,13.9068,9.3084,-0.6668,14.2660,14.0691,14.1675,11.6513,0.8126,13.9630,13.7955,13.8792,10.3802,0.8508,13.8102,13.6928,13.7515,0.8557,1.7444,8.8813,693.9941,-26213.7000,76149.6064
8387.0000,13.3780,19.2030,5164.5000,100185.1000,-95020.6000,5.0033,1070.7155,16318.1834,17388.8989,243.1755,116503.2834,4093.7845,-112409.4989,19.1793,13.6915,25875.6000,0.0000,25875.6000,-0.9383,6015.4854,0.0000,6015.4854,42.9660,0.0000,19860.1146,19860.1146,18.9450,15.1332,4659.1000,0.0000,4659.1000,-0.2560,894.9993,0.0000,894.9993,11.6284,0.0000,3764.1007,3764.1007,18.8764,13.3946,977.4000,0.0000,977.4000,-0.0354,228.0502,0.0000,228.0502,1.6337,0.0000,749.3498,749.3498,17.8429,15.1293,17177.1000,0.0000,17177.1000,-1.3215,3346.9686,0.0000,3346.9686,61.5532,0.0000,13830.1314,13830.1314,17.9771,12.5136,977.4000,0.0000,977.4000,-0.0354,230.5700,0.0000,230.5700,1.6605,0.0000,746.8300,746.8300,19.1393,12.4395,15.7894,0.7710,31223.6635,18.7800,12.3515,15.5658,0.6658,15978.2834,18.0671,13.0742,15.5707,0.5171,10858.9955,19.2030,19.1793,19.1911,4.2671,3.6840,19.1793,19.1393,19.1593,4.5902,2.7457,19.1393,18.9450,19.0421,5.4598,1.5374,18.9450,18.8764,18.9107,6.4205,1.2814,18.8764,18.7800,18.8282,7.0135,1.2460,18.7800,17.9171,18.3485,8.9026,0.6015,17.9771,17.7809,17.8790,10.2883,-0.7200,18.0671,17.9771,18.0221,9.9168,-0.7554,19.2030,18.0671,18.6351,6.9442,-1.3193,13.2586,13.2579,13.2583,0.1737,-3.7414,13.0972,13.1137,13.1055,-1.4499,-2.8031,13.6084,13.5955,13.6020,0.4150,-1.5948,13.3285,13.3169,13.3227,1.1684,-1.3388,13.3581,13.3267,13.3424,1.7416,-1.3034,15.1293,14.3425,14.7359,10.0721,-0.6589,15.1293,14.9143,15.0218,10.3758,0.6625,14.7924,14.5975,14.6950,9.9105,0.6980,13.9168,13.7340,13.8254,0.9585,1.2619,9.8414,769.0243,-45354.0000,58060.9424
8388.0000,13.3633,19.3109,4120.4000,103983.9000,-99863.5000,5.1285,854.4585,16931.1297,17785.5882,249.2101,120915.0297,3265.9415,-117649.0882,19.3032,13.8130,25869.5000,0.0000,25869.5000,-0.9381,6005.1942,0.0000,6005.1942,42.7503,0.0000,19864.3058,19864.3058,19.1964,15.3818,1796.3000,0.0000,1796.3000,-0.0987,343.9836,0.0000,343.9836,4.4452,0.0000,1452.3164,1452.3164,19.1632,13.6758,1130.4000,0.0000,1130.4000,-0.0410,262.8426,0.0000,262.8426,1.8756,0.0000,867.5574,867.5574,18.4625,15.7437,15625.6000,0.0000,15625.6000,-1.2021,3020.1012,0.0000,3020.1012,55.1582,0.0000,12605.4988,12605.4988,18.5667,13.0912,1130.4000,0.0000,1130.4000,-0.0410,264.7396,0.0000,264.7396,1.8985,0.0000,865.6604,865.6604,19.2890,12.3917,15.8403,0.9221,37345.8513,19.1138,12.1243,15.6191,0.8410,20183.9273,18.6384,12.6281,15.6333,0.7232,15186.6878,19.3109,19.3032,19.3070,1.4654,3.7975,19.3032,19.2890,19.2961,1.7175,2.8595,19.2890,19.1964,19.2427,2.4869,1.4557,19.1964,19.1632,19.1798,3.3138,1.3569,19.1632,19.1138,19.1385,3.8112,1.3160,19.1138,18.5247,18.8192,5.7468,0.5673,18.5667,18.4069,18.4868,7.4020,-0.6349,18.6384,18.5667,18.6026,7.0714,-0.6759,19.3109,18.6384,18.9747,4.1647,-1.3310,13.2099,13.2128,13.2114,-0.4997,-3.8515,13.0037,13.0157,13.0097,-1.0897,-2.9134,13.5575,13.5728,13.5651,-0.3783,-1.5096,13.4435,13.4298,13.4367,1.4423,-1.4109,13.4594,13.4366,13.4480,1.3409,-1.3699,15.7437,15.0686,15.4062,8.1549,-0.6212,15.7437,15.5624,15.6530,7.6840,0.5809,15.3995,15.2328,15.3162,7.5628,0.6219,13.8966,13.8170,13.8568,0.4454,1.2770,10.0834,787.9322,-54311.3000,72716.4663
8389.0000,13.3571,19.3974,3295.7000,106923.2000,-103627.5000,5.2245,683.5078,17407.2282,18090.7360,253.7997,124330.4282,2612.1922,-121718.2360,19.3917,13.8998,25665.6000,0.0000,25665.6000,-0.9307,5951.6045,0.0000,5951.6045,42.3439,0.0000,19713.9955,19713.9955,19.3288,15.5127,921.5000,0.0000,921.5000,-0.0506,176.1751,0.0000,176.1751,2.2707,0.0000,745.3249,745.3249,19.3116,13.8212,1013.1000,0.0000,1013.1000,-0.0367,235.1517,0.0000,235.1517,1.6745,0.0000,777.9483,777.9483,18.8604,16.1384,14376.5000,0.0000,14376.5000,-1.1060,2764.6249,0.0000,2764.6249,50.2152,0.0000,11611.8751,11611.8751,18.9299,13.4471,1013.1000,0.0000,1013.1000,-0.0367,236.2276,0.0000,236.2276,1.6879,0.0000,776.8724,776.8724,19.3825,12.3946,15.8885,1.0194,41287.2126,19.2863,12.0529,15.6696,0.9497,22793.2307,18.9770,12.4067,15.6919,0.8627,18115.8136,19.3974,19.3917,19.3945,1.1222,3.8872,19.3917,19.3825,19.3871,1.1643,2.9565,19.3825,19.3288,19.3557,1.4291,1.4247,19.3288,19.3116,19.3202,1.7605,1.3740,19.3116,19.2863,19.2989,2.0023,1.3373,19.2863,18.9068,19.0965,3.4125,0.5203,18.9299,18.8192,18.8745,4.7449,-0.5857,18.9770,18.9299,18.9534,4.3005,-0.6225,19.3974,18.9770,19.1872,2.6313,-1.3373,13.1942,13.1951,13.1946,-0.1353,-3.9384,12.9716,12.9759,12.9737,-0.3675,-3.0077,13.5750,13.5706,13.5728,0.1586,-1.4759,13.5150,13.5061,13.5106,0.9578,-1.4253,13.5211,13.5069,13.5140,0.8629,-1.3885,16.1384,15.6199,15.8791,5.7741,-0.5715,16.1384,16.0071,16.0727,5.1311,0.5345,15.8425,15.7082,15.7753,5.6075,0.5712,13.8731,13.8532,13.8632,0.1430,1.2861,10.2710,802.5892,-60637.7000,82196.2569
8390.0000,13.3617,19.4727,2646.8000,109270.7000,-106623.9000,5.3017,548.8886,17791.2870,18340.1757,257.4970,127061.9870,2097.9114,-124964.0757,19.4678,13.9745,25668.8000,0.0000,25668.8000,-0.9308,5946.9789,0.0000,5946.9789,42.2998,0.0000,19721.8211,19721.8211,19.4197,15.6026,603.5000,0.0000,603.5000,-0.0332,115.2503,0.0000,115.2503,1.4838,0.0000,488.2497,488.2497,19.4082,13.9160,971.4000,0.0000,971.4000,-0.0352,225.2142,0.0000,225.2142,1.6025,0.0000,746.1858,746.1858,19.1117,16.3876,13665.2000,0.0000,13665.2000,-1.0513,2619.5810,0.0000,2619.5810,47.4102,0.0000,11045.6190,11045.6190,19.1580,13.6707,971.4000,0.0000,971.4000,-0.0352,225.8856,0.0000,225.8856,1.6106,0.0000,745.5144,745.5144,19.4602,12.3928,15.9265,1.0823,43832.5075,19.3922,12.0282,15.7102,1.0149,24358.5064,19.1890,12.2900,15.7395,0.9509,19967.8582,19.4727,19.4678,19.4703,0.9805,3.9559,19.4678,19.4602,19.4640,0.9950,3.0251,19.4602,19.4197,19.4400,1.0838,1.4171,19.4197,19.4082,19.4139,1.1977,1.3840,19.4082,19.3922,19.4002,1.2886,1.3488,19.3922,19.1430,19.2676,2.1311,0.4912,19.1580,19.0842,19.1211,3.0419,-0.5602,19.1890,19.1580,19.1735,2.7222,-0.5954,19.4727,19.1890,19.3309,1.8002,-1.3458,13.2007,13.2002,13.2005,0.1366,-4.0058,12.9658,12.9665,12.9662,-0.0251,-3.0750,13.6075,13.5939,13.6007,0.4038,-1.4670,13.5679,13.5614,13.5647,0.7193,-1.4339,13.5701,13.5592,13.5646,0.6773,-1.3986,16.3876,16.0143,16.2009,3.9498,-0.5410,16.3876,16.2988,16.3432,3.3304,0.5103,16.1291,16.0349,16.0820,3.7674,0.5455,13.8664,13.8607,13.8635,0.0709,1.2959,10.4215,814.3485,-64743.6000,88158.8721
8391.0000,13.4262,19.5831,2231.5000,110944.8000,-108713.3000,5.3592,462.2708,18091.0423,18553.3131,260.2697,129035.8423,1769.2292,-127266.6131,19.5761,14.0806,25630.5000,0.0000,25630.5000,-0.9294,5930.5186,0.0000,5930.5186,42.1944,0.0000,19699.9814,19699.9814,19.5204,15.7022,4653.9000,0.0000,4653.9000,-0.2557,887.6634,0.0000,887.6634,11.4251,0.0000,3766.2366,3766.2366,19.5072,14.0130,812.7000,0.0000,812.7000,-0.0295,188.1998,0.0000,188.1998,1.3390,0.0000,624.5002,624.5002,19.2758,16.5505,13555.7000,0.0000,13555.7000,-1.0429,2593.3099,0.0000,2593.3099,46.8315,0.0000,10962.3901,10962.3901,19.3132,13.8229,812.7000,0.0000,812.7000,-0.0295,188.6328,0.0000,188.6328,1.3434,0.0000,624.0672,624.0672,19.5658,12.3179,15.9419,1.0603,42942.5345,19.4905,11.9659,15.7282,0.9907,23776.9617,19.3330,12.1918,15.7624,0.9402,19745.0441,19.5831,19.5761,19.5796,1.3852,4.0053,19.5761,19.5658,19.5710,1.3566,3.0758,19.5658,19.5204,19.5431,1.3107,1.5397,19.5204,19.5072,19.5138,1.2710,1.2840,19.5072,19.4905,19.4988,1.2563,1.2545,19.4905,19.2889,19.3897,1.5392,0.4352,19.3132,19.2665,19.2899,2.1029,-0.6076,19.3330,19.3132,19.3231,1.8718,-0.6371,19.5831,19.3330,19.4580,1.6007,-1.3540,13.2964,13.2906,13.2935,1.1890,-4.0562,13.0760,13.0633,13.0696,1.3150,-3.1267,13.9188,13.8080,13.8634,3.2360,-1.5906,13.5790,13.5771,13.5780,0.2278,-1.3349,13.5709,13.5692,13.5700,0.1315,-1.3054,16.5505,16.2757,16.4131,2.6263,-0.4861,16.5505,16.4961,16.5233,2.2394,0.5568,16.3617,16.2917,16.3267,3.0190,0.5862,14.0362,13.8482,13.9422,1.0155,1.3031,10.5132,821.5149,-63247.8000,86464.5403
8392.0000,13.5137,19.5074,2846.1000,80151.7000,-77305.6000,3.9359,588.7376,13096.5739,13685.3116,191.2907,93248.2739,2257.3624,-90990.9116,19.5113,14.0171,25633.3000,0.0000,25633.3000,-0.9295,5935.7050,0.0000,5935.7050,42.1391,0.0000,19697.5950,19697.5950,19.5238,15.7056,8284.0000,0.0000,8284.0000,-0.4552,1579.9850,0.0000,1579.9850,20.3026,0.0000,6704.0150,6704.0150,19.5224,14.0279,731.0000,0.0000,731.0000,-0.0265,169.2498,0.0000,169.2498,1.2028,0.0000,561.7502,561.7502,19.4024,16.6761,13463.8000,0.0000,13463.8000,-1.0358,2571.7227,0.0000,2571.7227,46.3859,0.0000,10892.0773,10892.0773,19.4434,13.9505,731.0000,0.0000,731.0000,-0.0265,169.4080,0.0000,169.4080,1.2059,0.0000,561.5920,561.5920,19.5159,12.4341,15.9750,1.1568,46849.2924,19.5186,12.0147,15.7667,1.1031,26475.2964,19.4592,12.1560,15.8076,1.0736,22546.3082,19.5074,19.5113,19.5094,-0.7811,4.4195,19.5113,19.5159,19.5136,-0.6259,3.4900,19.5159,19.5238,19.5199,-0.2138,1.7748,19.5238,19.5224,19.5231,0.1792,1.3196,19.5224,19.5186,19.5205,0.3278,1.2931,19.5186,19.3921,19.4553,0.8584,0.3783,19.4434,19.4084,19.4259,1.7080,-0.6575,19.4592,19.4434,19.4513,1.6127,-0.6840,19.5074,19.4592,19.4833,0.3713,-1.4844,13.3834,13.3784,13.3809,1.1213,-4.4731,13.2339,13.2172,13.2256,1.9478,-3.5436,14.0388,13.9842,14.0115,1.8534,-1.8284,13.4747,13.4862,13.4804,-1.1114,-1.3732,13.4385,13.4638,13.4511,-1.3684,-1.3467,16.6761,16.4538,16.5650,1.8992,-0.4319,16.6761,16.6386,16.6574,1.6843,0.6039,16.5256,16.4787,16.5022,2.1838,0.6304,14.0605,13.9366,13.9986,0.7465,1.4308,7.6568,598.3154,-28462.5000,95870.8969
8393.0000,13.6024,19.5507,3304.8000,82598.7000,-79293.9000,4.0755,682.6246,13524.4804,14207.1050,198.1846,96123.1804,2622.1754,-93501.0050,19.5484,14.0534,25632.1000,0.0000,25632.1000,-0.9295,5932.8299,0.0000,5932.8299,42.1730,0.0000,19699.2701,19699.2701,19.5374,15.7191,12886.4000,0.0000,12886.4000,-0.7081,2457.3813,0.0000,2457.3813,31.5804,0.0000,10429.0187,10429.0187,19.5354,14.0407,769.0000,0.0000,769.0000,-0.0279,178.0207,0.0000,178.0207,1.2651,0.0000,590.9793,590.9793,19.4629,16.7361,12907.8000,0.0000,12907.8000,-0.9930,2463.6993,0.0000,2463.6993,44.3761,0.0000,10444.1007,10444.1007,19.4825,13.9888,769.0000,0.0000,769.0000,-0.0279,178.1320,0.0000,178.1320,1.2664,0.0000,590.8680,590.8680,19.5455,12.4347,15.9901,1.1603,46991.9651,19.5327,12.0380,15.7854,1.1006,26415.2324,19.4865,12.1738,15.8301,1.0739,22552.3208,19.5507,19.5484,19.5495,0.5508,4.5884,19.5484,19.5455,19.5470,0.4689,3.6590,19.5455,19.5374,19.5415,0.3273,1.9456,19.5374,19.5354,19.5364,0.2268,1.2374,19.5354,19.5327,19.5340,0.2299,1.2096,19.5327,19.4462,19.4894,0.4781,0.2958,19.4825,19.4700,19.4762,0.6736,-0.6973,19.4865,19.4825,19.4845,0.4671,-0.7252,19.5507,19.4865,19.5186,0.4919,-1.5247,13.4841,13.4786,13.4813,1.2780,-4.6432,13.3541,13.3416,13.3479,1.5422,-3.7137,14.1944,14.1416,14.1680,1.9554,-2.0003,13.3424,13.3588,13.3506,-1.5007,-1.2922,13.2952,13.3270,13.3111,-1.6239,-1.2643,16.7361,16.5730,16.6545,1.1473,-0.3505,16.7361,16.7176,16.7268,0.9045,0.6426,16.6041,16.5811,16.5926,1.1577,0.6704,14.1838,13.9935,14.0887,1.1538,1.4700,7.9176,618.6936,-26329.6000,95959.5183
8394.0000,13.6890,19.5551,3911.4000,81292.3000,-77380.9000,4.0453,806.7709,13337.6853,14144.4562,196.8399,94629.9853,3104.6291,-91525.3562,19.5547,14.0596,21083.9000,0.0000,21083.9000,-0.7645,4879.7369,0.0000,4879.7369,34.6729,0.0000,16204.1631,16204.1631,19.5500,15.7315,18624.9000,0.0000,18624.9000,-1.0235,3551.1477,0.0000,3551.1477,45.6333,0.0000,15073.7523,15073.7523,19.5477,14.0528,484.6000,0.0000,484.6000,-0.0176,112.1668,0.0000,112.1668,0.7971,0.0000,372.4332,372.4332,19.4993,16.7722,11525.7000,0.0000,11525.7000,-0.8867,2198.9237,0.0000,2198.9237,39.5844,0.0000,9326.7763,9326.7763,19.5154,14.0211,484.6000,0.0000,484.6000,-0.0176,112.2096,0.0000,112.2096,0.7976,0.0000,372.3904,372.3904,19.5539,12.4376,15.9958,1.1379,46085.1717,19.5449,12.0411,15.7930,1.0799,25917.1981,19.5194,12.1635,15.8414,1.0586,22230.2104,19.5551,19.5547,19.5549,0.1308,4.5493,19.5547,19.5539,19.5543,0.1549,3.7848,19.5539,19.5500,19.5520,0.1925,2.1058,19.5500,19.5477,19.5489,0.2166,1.0823,19.5477,19.5449,19.5463,0.2148,1.0647,19.5449,19.4671,19.5060,0.2663,0.1692,19.5154,19.5068,19.5111,0.4875,-0.7175,19.5194,19.5154,19.5174,0.4633,-0.7350,19.5551,19.5194,19.5372,0.2911,-1.5186,13.5681,13.5634,13.5657,1.0849,-4.6022,13.4829,13.4702,13.4765,1.6191,-3.8376,14.3434,14.2960,14.3197,1.8964,-2.1586,13.0512,13.0918,13.0715,-3.3022,-1.1351,12.9535,13.0354,12.9945,-3.7548,-1.1176,16.7722,16.6323,16.7023,0.6421,-0.2221,16.7722,16.7616,16.7669,0.5498,0.6646,16.6910,16.6692,16.6801,1.1223,0.6822,14.2606,14.0836,14.1721,1.0727,1.4657,7.8533,613.6690,-25177.2000,94232.5803
8395.0000,14.1138,19.7241,5356.1000,71910.4000,-66554.3000,3.6770,1097.1187,11917.5101,13014.6289,179.0751,83827.9101,4258.9813,-79568.9289,19.7140,14.2158,12564.8000,0.0000,12564.8000,-0.4556,2902.5992,0.0000,2902.5992,20.6613,0.0000,9662.2008,9662.2008,19.6673,15.8476,39052.4000,0.0000,39052.4000,-2.1460,7435.4141,0.0000,7435.4141,95.6630,0.0000,31616.9859,31616.9859,19.6312,14.1346,485.8000,0.0000,485.8000,-0.0176,112.3341,0.0000,112.3341,0.7989,0.0000,373.4659,373.4659,19.5349,16.8075,10656.5000,0.0000,10656.5000,-0.8198,2032.2129,0.0000,2032.2129,36.5769,0.0000,8624.2871,8624.2871,19.5400,14.0452,485.8000,0.0000,485.8000,-0.0176,112.4548,0.0000,112.4548,0.7993,0.0000,373.3452,373.3452,19.7016,12.1304,15.9160,0.7423,30061.2129,19.5792,11.8405,15.7099,0.6828,16387.4591,19.5423,11.9818,15.7620,0.6671,14008.8550,19.7241,19.7140,19.7190,2.0474,4.1024,19.7140,19.7016,19.7078,1.9183,3.6468,19.7016,19.6673,19.6845,1.6652,2.6174,19.6673,19.6312,19.6493,1.2780,0.4713,19.6312,19.5988,19.6150,0.8947,0.4537,19.5349,19.4862,19.5105,0.1206,-0.0953,19.5400,19.5349,19.5374,0.3838,-0.9151,19.5423,19.5400,19.5412,0.3532,-0.9327,19.7241,19.5423,19.6332,1.2246,-1.4131,14.1467,14.1127,14.1297,6.8722,-4.1575,14.2089,14.1382,14.1735,8.4774,-3.7019,15.2062,15.0095,15.1078,9.5778,-2.6725,12.4125,12.5917,12.5021,-6.8048,-0.5265,11.8405,12.3529,12.0967,-10.7680,-0.5088,11.8405,20.4506,16.1455,-6.6522,0.0402,16.9777,16.9402,16.9589,2.3837,0.8600,16.8820,16.8467,16.8644,2.2902,0.8776,15.1258,14.1169,14.6213,5.4881,1.3580,7.0505,550.9354,-3309.0000,60457.5270
8396.0000,14.7441,20.2457,6067.7000,69748.8000,-63681.1000,3.6119,1230.3261,11735.3777,12965.7038,176.2560,81484.1777,4837.3739,-76646.8038,20.2139,14.7060,12550.8000,0.0000,12550.8000,-0.4551,2882.5465,0.0000,2882.5465,20.5954,0.0000,9668.2535,9668.2535,20.0725,16.2483,48845.0000,0.0000,48845.0000,-2.6841,9255.0370,0.0000,9255.0370,119.4168,0.0000,39589.9630,39589.9630,19.8237,14.3234,486.0000,0.0000,486.0000,-0.0176,112.1269,0.0000,112.1269,0.7984,0.0000,373.8731,373.8731,19.6257,16.8976,11301.0000,0.0000,11301.0000,-0.8694,2152.7462,0.0000,2152.7462,38.7660,0.0000,9148.2538,9148.2538,19.6412,14.1445,486.0000,0.0000,486.0000,-0.0176,112.3670,0.0000,112.3670,0.7993,0.0000,373.6330,373.6330,20.1741,11.5365,15.8553,0.5651,22886.1217,19.5714,11.7021,15.6367,0.4633,11120.2643,19.6495,11.7399,15.6947,0.4657,9780.0565,20.2457,20.2139,20.2298,6.2302,4.0274,20.2139,20.1741,20.1940,5.9344,3.5723,20.1741,20.0725,20.1233,5.3621,2.8853,20.0725,19.8237,19.9481,3.6721,0.2012,19.8237,19.6713,19.7475,1.6650,0.1835,19.6257,19.4711,19.5484,0.5239,-0.1828,19.6412,19.6257,19.6335,1.2252,-1.0523,19.6495,19.6412,19.6454,1.3236,-1.0699,20.2457,19.6495,19.9476,3.8602,-1.3905,14.8507,14.8078,14.8292,8.5082,-4.0866,14.9445,14.8688,14.9067,8.9138,-3.6314,15.9011,15.7396,15.8204,8.6651,-2.9445,12.1539,12.3215,12.2377,-3.1246,-0.2603,11.7021,11.9964,11.8492,-2.9201,-0.2427,11.7021,18.0627,14.8824,-15.1773,0.1237,17.0427,17.0294,17.0361,0.9974,0.9931,16.9791,16.9614,16.9703,1.3439,1.0107,15.7040,14.5483,15.1262,6.1582,1.3313,6.8702,536.8510,9987.7000,43786.4425
8397.0000,14.4832,18.1703,11357.1000,35238.1000,-23881.0000,2.2561,2312.4862,5891.7183,8204.2045,110.1837,41129.8183,9044.6138,-32085.2045,18.4578,12.9833,12551.9000,0.0000,12551.9000,-0.4552,2943.5601,0.0000,2943.5601,20.4641,0.0000,9608.3399,9608.3399,18.2046,14.4002,48475.7000,0.0000,48475.7000,-2.6639,9400.6886,0.0000,9400.6886,117.7178,0.0000,39075.0114,39075.0114,18.2015,12.7325,479.8000,0.0000,479.8000,-0.0174,112.8724,0.0000,112.8724,0.7862,0.0000,366.9276,366.9276,18.1104,15.3941,12068.0000,0.0000,12068.0000,-0.9284,2343.1780,0.0000,2343.1780,41.3343,0.0000,9724.8220,9724.8220,17.9050,12.4420,479.8000,0.0000,479.8000,-0.0174,113.2866,0.0000,113.2866,0.7881,0.0000,366.5134,366.5134,14.6974,16.5934,15.6454,-0.2851,-11547.2520,13.5932,17.1975,15.3953,-0.4878,-11707.5318,15.6189,15.5167,15.5678,0.0138,290.5714,18.1703,18.4578,18.3141,-23.0526,1.6610,18.4578,18.8313,18.6445,-18.6326,1.2058,17.5624,18.1085,17.8354,-27.5431,2.7849,18.2015,18.4257,18.3136,-19.6584,-1.2109,17.9160,18.2015,18.0587,-20.3131,-1.2283,18.1104,19.4828,18.7966,-9.0061,-0.3862,17.9050,18.1104,18.0077,-19.5529,-1.3146,17.7930,17.9050,17.8490,-21.6118,-1.3320,18.1703,20.6116,19.3909,-6.6512,-0.5951,14.2826,14.3563,14.3195,-6.0854,-1.7181,14.6974,14.7509,14.7241,-2.1364,-1.2630,14.4002,14.6974,14.5488,-15.2789,-2.8420,14.4002,14.1091,14.2547,24.4070,1.1538,14.0887,13.5932,13.8409,24.1020,1.1712,13.5932,14.8459,14.2195,-7.9329,0.3290,15.2507,15.4719,15.3613,-20.1445,1.2574,15.4306,15.6189,15.5248,-17.3778,1.2748,15.6189,14.8882,15.2536,1.6040,0.5380,4.1379,323.3418,50174.2000,-22964.2124
8398.0000,14.0486,17.1957,13376.9000,32240.9000,-18864.0000,2.2195,2742.9666,5334.9252,8077.8918,108.3706,37575.8252,10633.9334,-26941.8918,17.3568,11.9062,12568.2000,0.0000,12568.2000,-0.4557,2987.9203,0.0000,2987.9203,20.9708,0.0000,9580.2797,9580.2797,17.5417,13.7465,55919.5000,0.0000,55919.5000,-3.0729,10939.8828,0.0000,10939.8828,140.1274,0.0000,44979.6172,44979.6172,17.4671,12.0144,566.8000,0.0000,566.8000,-0.0206,134.5622,0.0000,134.5622,0.9490,0.0000,432.2378,432.2378,18.0576,15.3424,13106.9000,0.0000,13106.9000,-1.0084,2546.6591,0.0000,2546.6591,46.0559,0.0000,10560.2409,10560.2409,18.0658,12.6007,566.8000,0.0000,566.8000,-0.0206,133.5623,0.0000,133.5623,0.9529,0.0000,433.2377,433.2377,13.9427,17.1681,15.5554,-0.3622,-14670.9877,13.8145,16.8805,15.3475,-0.3099,-7437.6432,15.2764,15.7344,15.5054,-0.0463,-972.2157,17.1957,17.3568,17.2762,-12.4580,1.6034,17.3568,17.6462,17.5015,-13.7277,1.1477,17.4039,17.5113,17.4576,-4.4931,2.3270,17.4671,17.6365,17.5518,-9.1270,-0.7459,17.2821,17.4671,17.3746,-8.1899,-0.7665,18.0576,19.1187,18.5881,-2.4499,-0.1375,18.0658,18.0576,18.0617,0.7175,-1.1459,18.0819,18.0658,18.0738,2.7797,-1.1664,17.1957,20.1789,18.6873,-8.4256,-0.6161,13.5350,13.6445,13.5898,-8.7398,-1.6575,13.9427,14.1527,14.0477,-8.0967,-1.2017,13.7465,13.9427,13.8446,-8.4318,-2.3810,13.7465,13.8551,13.8008,-5.4107,0.6919,13.8020,13.8145,13.8083,-0.3278,0.7125,13.8145,14.4502,14.1324,-0.9856,0.0835,15.2741,15.2862,15.2802,-0.9130,1.0919,15.2366,15.2764,15.2565,-3.1713,1.1124,15.2764,15.2401,15.2582,0.1224,0.5621,4.1409,323.5787,63864.2000,-23080.8466
8399.0000,13.5461,15.9119,15928.3000,27581.3000,-11653.0000,2.1320,3293.1328,4510.1261,7803.2590,104.2145,32091.4261,12635.1672,-19456.2590,16.1203,10.6967,12568.1000,0.0000,12568.1000,-0.4557,3035.6248,0.0000,3035.6248,21.2898,0.0000,9532.4752,9532.4752,17.1551,13.3649,54028.5000,0.0000,54028.5000,-2.9690,10625.5597,0.0000,10625.5597,136.9353,0.0000,43402.9403,43402.9403,17.1780,11.7317,399.8000,0.0000,399.8000,-0.0145,95.2620,0.0000,95.2620,0.6762,0.0000,304.5380,304.5380,17.8502,15.1367,15214.4000,0.0000,15214.4000,-1.1705,2964.2492,0.0000,2964.2492,53.5097,0.0000,12250.1508,12250.1508,17.8188,12.3589,399.8000,0.0000,399.8000,-0.0145,94.4988,0.0000,94.4988,0.6707,0.0000,305.3012,305.3012,13.4832,17.4810,15.4821,-0.4744,-19214.5385,13.5573,17.0367,15.2970,-0.3716,-8918.7880,15.1388,15.7940,15.4664,-0.0700,-1469.6108,15.9119,16.1203,16.0161,-15.1404,1.5061,16.1203,16.4560,16.2882,-14.5760,1.0503,17.0122,17.1244,17.0683,-4.6319,2.2964,17.1780,17.2598,17.2189,-3.9507,-0.6726,17.1087,17.1780,17.1433,-2.7242,-0.6871,17.8502,19.2339,18.5420,-0.4900,-0.0225,17.8188,17.8502,17.8345,-2.6759,-1.1930,17.8007,17.8188,17.8097,-3.1209,-1.2075,15.9119,19.6649,17.7884,-10.7808,-0.6260,12.7861,12.9045,12.8453,-8.9179,-1.5633,13.4832,13.6458,13.5645,-5.7657,-1.1076,13.3649,13.4832,13.4240,-5.0096,-2.3537,13.3649,13.4682,13.4165,-4.5715,0.6153,13.4282,13.5701,13.4992,-3.6641,0.6298,15.1367,13.3258,14.2313,1.2598,-0.0348,15.1367,15.1560,15.1463,-1.5487,1.1357,15.1207,15.1388,15.1297,-1.4630,1.1502,15.1388,15.3096,15.2242,-0.3448,0.5687,4.0047,312.9307,70957.6000,-29602.9373
8400.0000,13.1769,14.9429,17926.8000,24458.5000,-6531.7000,2.0884,3729.0499,3965.2375,7694.2873,102.3807,28423.7375,14197.7501,-14225.9873,15.1130,9.7127,12563.5000,0.0000,12563.5000,-0.4556,3075.1032,0.0000,3075.1032,21.6583,0.0000,9488.3968,9488.3968,16.9155,13.1283,61461.9000,0.0000,61461.9000,-3.3775,12127.3952,0.0000,12127.3952,156.8189,0.0000,49334.5048,49334.5048,17.1868,11.7404,407.7000,0.0000,407.7000,-0.0148,97.1335,0.0000,97.1335,0.6924,0.0000,310.5665,310.5665,17.4116,14.7020,17430.6000,0.0000,17430.6000,-1.3410,3416.0522,0.0000,3416.0522,61.5222,0.0000,14014.5478,14014.5478,17.3565,11.9064,407.7000,0.0000,407.7000,-0.0148,96.9255,0.0000,96.9255,0.6862,0.0000,310.7745,310.7745,13.1947,17.6049,15.3998,-0.6542,-26495.3657,13.3021,17.1613,15.2317,-0.5152,-12365.0320,14.7717,16.0643,15.4180,-0.1726,-3623.9084,14.9429,15.1130,15.0280,-11.8590,1.4462,15.1130,15.4136,15.2633,-12.3019,0.9906,16.7531,16.8254,16.7892,-3.3018,2.5482,17.1868,17.1923,17.1896,-0.2879,-0.8293,17.1996,17.1868,17.1932,0.6684,-0.8441,17.4116,19.5862,18.4989,-0.4544,-0.0134,17.3565,17.4116,17.3841,-5.3692,-1.3543,17.3283,17.3565,17.3424,-5.5736,-1.3691,14.9429,18.7588,16.8508,-11.2484,-0.6423,12.2217,12.3165,12.2691,-6.8869,-1.5102,13.1947,13.3055,13.2501,-3.7275,-1.0547,13.1283,13.1947,13.1615,-3.1015,-2.6123,13.1283,13.1844,13.1564,-3.0729,0.7652,13.1571,13.2640,13.2105,-3.4169,0.7800,14.7020,13.8887,14.2953,0.8393,-0.0507,14.7020,14.7555,14.7287,-4.9733,1.2903,14.7232,14.7717,14.7475,-4.5470,1.3051,14.7717,15.4240,15.0979,-1.4581,0.5782,3.9235,306.5877,85739.7000,-42484.3060
8401.0000,16.3153,17.2079,21179.3000,20566.5000,612.8000,-2.0737,4190.4447,3596.9141,7787.3588,102.1063,24163.4141,16988.8553,-7174.5588,16.3241,10.8960,12578.6000,0.0000,12578.6000,-0.4561,3030.1279,0.0000,3030.1279,22.0062,0.0000,9548.4721,9548.4721,16.7920,13.0065,58732.4000,0.0000,58732.4000,-3.2275,11608.6993,0.0000,11608.6993,150.4789,0.0000,47123.7007,47123.7007,16.9387,11.4976,359.1000,0.0000,359.1000,-0.0130,85.8249,0.0000,85.8249,0.6097,0.0000,273.2751,273.2751,16.8460,14.1415,19607.6000,0.0000,19607.6000,-1.5085,3872.6129,0.0000,3872.6129,69.7299,0.0000,15734.9871,15734.9871,16.4422,11.0117,359.1000,0.0000,359.1000,-0.0130,86.3735,0.0000,86.3735,0.6083,0.0000,272.7265,272.7265,14.1710,16.4769,15.3240,-0.8007,-32426.5109,13.1925,16.9071,15.0498,-1.1608,-27858.3679,14.1613,16.3848,15.2730,-0.6948,-14591.4409,16.3241,16.1480,16.2361,14.6454,-1.7142,16.4769,16.3241,16.4005,13.7902,-2.1703,16.4769,16.5911,16.5340,-3.0138,1.4756,16.9387,16.9612,16.9499,-2.8256,-1.7519,16.9071,16.9387,16.9229,-3.1967,-1.7649,16.9071,19.0155,17.9613,-6.4218,0.1796,16.4422,16.5529,16.4975,-10.6320,-1.3289,16.3848,16.4422,16.4135,-11.1438,-1.3419,16.3848,17.1129,16.7488,-1.1645,0.3595,17.2079,16.5177,16.8628,55.5018,1.6612,15.3066,14.9723,15.1394,22.8666,2.1173,13.0065,13.0611,13.0338,-1.4748,-1.5286,13.0065,13.0203,13.0134,-1.6597,1.6989,13.0087,13.0400,13.0243,-2.1807,1.7119,14.1415,14.3153,14.2284,-0.7410,-0.2326,14.1415,14.2131,14.1773,-6.5883,1.2759,14.1808,14.2492,14.2150,-6.3596,1.2889,17.2079,13.8864,15.5472,5.4885,-0.4125,0.1000,7.8141,92249.6000,-74876.3197
8402.0000,16.4411,16.5873,24097.6000,17449.2000,6648.4000,-2.0782,4758.7340,3061.3778,7820.1117,99.7908,20510.5778,19338.8660,-1171.7117,16.3442,10.9163,12580.9000,0.0000,12580.9000,-0.4562,3029.8931,0.0000,3029.8931,21.6248,0.0000,9551.0069,9551.0069,16.6466,12.8629,67674.9000,0.0000,67674.9000,-3.7189,13403.4004,0.0000,13403.4004,173.7636,0.0000,54271.4996,54271.4996,16.8646,11.4252,366.5000,0.0000,366.5000,-0.0133,87.6764,0.0000,87.6764,0.6245,0.0000,278.8236,278.8236,16.5149,13.8136,21311.4000,0.0000,21311.4000,-1.6396,4228.6523,0.0000,4228.6523,76.5354,0.0000,17082.7477,17082.7477,16.3077,10.8805,366.5000,0.0000,366.5000,-0.0133,88.3070,0.0000,88.3070,0.6289,0.0000,278.1930,278.1930,14.2322,16.3365,15.2844,-0.7935,-32137.4116,13.0269,16.8583,14.9426,-1.3004,-31208.5237,14.1009,16.3018,15.2014,-0.7469,-15685.8676,16.3442,16.3294,16.3368,1.2823,-1.7357,16.3365,16.3442,16.3404,-0.6598,-2.1919,16.3365,16.3984,16.3675,-1.9435,1.7678,16.8646,16.8714,16.8680,-0.9226,-1.9511,16.8583,16.8646,16.8615,-0.6748,-1.9644,16.8583,18.4120,17.6352,-3.8690,0.1474,16.3077,16.3275,16.3176,-2.1053,-1.4921,16.3018,16.3077,16.3047,-1.2460,-1.5054,16.3018,17.0073,16.6546,-1.0716,0.3424,16.5873,16.6252,16.6062,-3.0296,1.6763,15.4039,15.3609,15.3824,2.9984,2.1326,12.8629,12.9149,12.8889,-1.6820,-1.8271,12.8629,12.8754,12.8692,-1.6737,1.8918,12.8653,12.8876,12.8765,-1.7184,1.9050,13.8136,14.3100,14.0618,-1.9449,-0.2068,13.8136,13.8532,13.8334,-4.0839,1.4328,13.8259,13.8680,13.8470,-4.3750,1.4460,16.5873,14.9392,15.7633,2.6741,-0.4018,0.1000,7.8141,108948.6000,-79031.8029
8403.0000,16.4877,15.9251,27040.6000,14592.6000,12448.0000,-2.0963,5336.1444,2563.1983,7899.3427,100.1856,17155.7983,21704.4556,4548.6573,16.4207,10.9911,12596.6000,0.0000,12596.6000,-0.4568,3030.6727,0.0000,3030.6727,21.6456,0.0000,9565.9273,9565.9273,16.6048,12.8218,67002.4000,0.0000,67002.4000,-3.6819,13277.9695,0.0000,13277.9695,172.4736,0.0000,53724.4305,53724.4305,16.7801,11.3425,360.3000,0.0000,360.3000,-0.0131,86.2864,0.0000,86.2864,0.6146,0.0000,274.0136,274.0136,16.4326,13.7321,23115.5000,0.0000,23115.5000,-1.7784,4591.9536,0.0000,4591.9536,83.4954,0.0000,18523.5464,18523.5464,16.2129,10.7878,360.3000,0.0000,360.3000,-0.0131,86.9201,0.0000,86.9201,0.6195,0.0000,273.3799,273.3799,14.0214,16.4322,15.2268,-0.9229,-37377.8904,12.9966,16.7709,14.8838,-1.3004,-31208.9606,14.1243,16.2079,15.1661,-0.7179,-15075.4596,16.4207,16.4094,16.4151,1.0106,-1.7767,16.4322,16.4207,16.4265,1.1054,-2.2335,16.4322,16.4112,16.4217,0.7212,1.7862,16.7801,16.7873,16.7837,-0.9515,-1.8957,16.7709,16.7801,16.7755,-0.9712,-1.9088,16.7709,17.8065,17.2887,-4.1148,0.2351,16.2129,16.2234,16.2181,-1.1345,-1.5433,16.2079,16.2129,16.2104,-1.0724,-1.5563,16.2079,16.9227,16.5653,-1.0108,0.3195,15.9251,16.0172,15.9712,-7.5978,1.7139,14.9596,15.0264,14.9930,-4.6335,2.1707,12.8218,12.8416,12.8317,-0.6245,-1.8491,12.8218,12.8257,12.8237,-0.4822,1.8329,12.8152,12.8239,12.8195,-0.6207,1.8459,13.7321,14.0672,13.8996,-1.8905,-0.2979,13.7321,13.7426,13.7373,-1.0931,1.4804,13.7168,13.7303,13.7235,-1.4235,1.4935,15.9251,15.6633,15.7942,0.4393,-0.3824,0.1000,7.8141,115883.1000,-83662.3106
8404.0000,16.5671,15.3230,30181.3000,11904.3000,18277.0000,-2.1326,5948.7773,2095.1789,8043.9563,101.5032,13999.4789,24232.5227,10233.0437,16.5438,11.1114,12597.4000,0.0000,12597.4000,-0.4568,3026.0556,0.0000,3026.0556,21.6233,0.0000,9571.3444,9571.3444,16.6151,12.8319,77870.7000,0.0000,77870.7000,-4.2792,15429.5458,0.0000,15429.5458,200.5962,0.0000,62441.1542,62441.1542,16.7008,11.2650,355.0000,0.0000,355.0000,-0.0129,85.1035,0.0000,85.1035,0.6062,0.0000,269.8965,269.8965,16.3050,13.6056,24855.8000,0.0000,24855.8000,-1.9122,4946.6064,0.0000,4946.6064,89.9109,0.0000,19909.1936,19909.1936,16.1784,10.7542,355.0000,0.0000,355.0000,-0.0129,85.6798,0.0000,85.6798,0.6112,0.0000,269.3202,269.3202,13.7149,16.5601,15.1375,-1.1931,-48320.4958,12.9396,16.6935,14.8166,-1.4168,-34002.1781,14.0652,16.1769,15.1211,-0.7970,-16736.4250,16.5438,16.5270,16.5354,1.5183,-1.8210,16.5601,16.5438,16.5519,1.5804,-2.2778,16.5601,16.5221,16.5411,1.5066,2.1255,16.7008,16.7068,16.7038,-0.8973,-2.1537,16.6935,16.7008,16.6972,-0.8790,-2.1666,16.6935,17.4768,17.0852,-2.3901,0.1818,16.1784,16.1818,16.1801,-0.3921,-1.7304,16.1769,16.1784,16.1777,-0.3286,-1.7433,16.1769,16.8011,16.4890,-0.8545,0.3116,15.3230,15.4089,15.3659,-7.2375,1.7513,14.5198,14.5934,14.5566,-5.1992,2.2081,12.8319,12.8313,12.8316,0.0646,-2.1952,12.8319,12.8311,12.8315,0.1595,2.0840,12.8215,12.8209,12.8212,0.0864,2.0969,13.6056,13.9288,13.7672,-1.5317,-0.2516,13.6056,13.6180,13.6118,-1.4488,1.6607,13.5959,13.6078,13.6019,-1.4017,1.6736,15.3230,16.0729,15.6979,-1.0954,-0.3813,0.1000,7.8141,134310.9000,-99059.0990
