Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8405.0000,16.5819,15.0563,32217.2000,11008.3000,21208.9000,-2.1961,6348.6362,1938.2042,8286.8404,104.2707,12946.5042,25868.5638,12922.0596,16.5681,11.1352,12595.9000,0.0000,12595.9000,-0.4568,3024.7485,0.0000,3024.7485,21.5827,0.0000,9571.1515,9571.1515,16.5965,12.8135,76772.9000,0.0000,76772.9000,-4.2189,15215.9945,0.0000,15215.9945,197.7330,0.0000,61556.9055,61556.9055,16.6252,11.1911,370.4000,0.0000,370.4000,-0.0134,88.8816,0.0000,88.8816,0.6333,0.0000,281.5184,281.5184,16.2844,13.5852,26223.4000,0.0000,26223.4000,-2.0175,5220.3030,0.0000,5220.3030,95.0704,0.0000,21003.0970,21003.0970,16.1553,10.7316,370.4000,0.0000,370.4000,-0.0134,89.4235,0.0000,89.4235,0.6380,0.0000,280.9765,280.9765,13.5942,16.5705,15.0823,-1.2636,-51176.6421,12.9379,16.6180,14.7780,-1.4062,-33748.5791,14.0245,16.1543,15.0894,-0.8138,-17089.7432,16.5681,16.5638,16.5659,0.4347,-1.8903,16.5705,16.5681,16.5693,0.2756,-2.3470,16.5705,16.5619,16.5662,0.3695,2.1110,16.6252,16.6310,16.6281,-0.8471,-2.1079,16.6180,16.6252,16.6216,-0.8452,-2.1213,16.6180,17.1572,16.8876,-2.3180,0.2563,16.1553,16.1574,16.1563,-0.2210,-1.7611,16.1543,16.1553,16.1548,-0.2096,-1.7746,16.1543,16.6936,16.4240,-0.7186,0.3059,15.0563,15.0958,15.0761,-3.4317,1.8183,14.3006,14.3392,14.3199,-2.7902,2.2750,12.8135,12.8177,12.8156,-0.1263,-2.1830,12.8135,12.8147,12.8141,-0.1431,2.0358,12.8041,12.8061,12.8051,-0.1281,2.0493,13.5852,13.7605,13.6729,-1.0723,-0.3284,13.5852,13.5875,13.5864,-0.2406,1.6891,13.5650,13.5682,13.5666,-0.3595,1.7025,15.0563,16.0804,15.5684,-1.4972,-0.3779,0.1000,7.8141,137541.9000,-102014.9644
8406.0000,16.5893,14.6612,35465.1000,9660.9000,25804.2000,-2.3014,6987.8757,1701.2889,8689.1647,109.0019,11362.1889,28477.2243,17115.0353,16.5921,11.1587,12580.4000,0.0000,12580.4000,-0.4562,3020.0910,0.0000,3020.0910,21.5487,0.0000,9560.3090,9560.3090,16.5840,12.8012,87743.2000,0.0000,87743.2000,-4.8217,17393.2956,0.0000,17393.2956,226.0611,0.0000,70349.9044,70349.9044,16.5769,11.1438,475.4000,0.0000,475.4000,-0.0172,114.1484,0.0000,114.1484,0.8136,0.0000,361.2516,361.2516,16.2016,13.5032,26736.7000,0.0000,26736.7000,-2.0569,5328.7661,0.0000,5328.7661,96.9664,0.0000,21407.9339,21407.9339,16.1363,10.7130,475.4000,0.0000,475.4000,-0.0172,114.8014,0.0000,114.8014,0.8191,0.0000,360.5986,360.5986,13.4170,16.5953,15.0061,-1.4636,-59276.5235,12.8709,16.5731,14.7220,-1.5344,-36825.0749,13.9614,16.1356,15.0485,-0.9011,-18923.0740,16.5921,16.5888,16.5905,0.3622,-1.9690,16.5953,16.5921,16.5937,0.3612,-2.4252,16.5953,16.5878,16.5915,0.3720,2.4102,16.5769,16.5802,16.5786,-0.5319,-2.4115,16.5731,16.5769,16.5750,-0.4962,-2.4288,16.5731,17.0117,16.7924,-1.0825,0.1501,16.1363,16.1378,16.1371,-0.1663,-1.9069,16.1356,16.1363,16.1359,-0.1614,-1.9241,16.1356,16.5923,16.3640,-0.6581,0.3324,14.6612,14.7122,14.6867,-4.6327,1.8927,14.0221,14.0657,14.0439,-3.2650,2.3489,12.8012,12.8041,12.8026,-0.0902,-2.4865,12.8012,12.8019,12.8016,-0.0853,2.3352,12.7898,12.7913,12.7906,-0.1093,2.3525,13.5032,13.6974,13.6003,-0.8094,-0.2264,13.5032,13.5102,13.5067,-0.8949,1.8305,13.4842,13.4911,13.4876,-0.8871,1.8478,14.6612,16.0874,15.3743,-2.2762,-0.4087,0.1000,7.8141,153815.3000,-115024.6724
8407.0000,16.4199,15.0233,43680.2000,15953.2000,27727.0000,-3.0261,8628.6360,2797.4196,11426.0556,143.7435,18750.6196,35051.5640,16300.9444,16.3876,10.9587,12580.7000,0.0000,12580.7000,-0.4562,3028.1435,0.0000,3028.1435,21.5419,0.0000,9552.5565,9552.5565,16.4876,12.7060,86276.0000,0.0000,86276.0000,-4.7411,17125.6682,0.0000,17125.6682,222.3294,0.0000,69150.3318,69150.3318,16.5377,11.1054,372.0000,0.0000,372.0000,-0.0135,89.3662,0.0000,89.3662,0.6371,0.0000,282.6338,282.6338,16.1511,13.4532,26436.8000,0.0000,26436.8000,-2.0339,5272.7911,0.0000,5272.7911,96.0183,0.0000,21164.0089,21164.0089,16.0821,10.6600,372.0000,0.0000,372.0000,-0.0135,89.8955,0.0000,89.8955,0.6411,0.0000,282.1045,282.1045,13.6227,16.3665,14.9946,-1.3437,-54419.5291,12.7911,16.5347,14.6629,-1.6500,-39599.2400,13.9534,16.0798,15.0166,-0.9372,-19680.7152,16.3876,16.4066,16.3971,-2.2670,-2.5091,16.3665,16.3876,16.3771,-2.5484,-2.9653,16.3665,16.4257,16.3961,-2.2924,2.1768,16.5377,16.5401,16.5389,-0.4126,-2.5643,16.5347,16.5377,16.5362,-0.4024,-2.5778,16.5347,16.8835,16.7091,-0.9393,0.1647,16.0821,16.0866,16.0843,-0.5699,-1.8692,16.0798,16.0821,16.0809,-0.5978,-1.8827,16.0798,16.4843,16.2820,-0.9223,0.5170,15.0233,14.9903,15.0068,3.9289,2.4366,14.3545,14.3165,14.3355,3.5852,2.8928,12.7060,12.7304,12.7182,-0.9527,-2.2493,12.7060,12.7121,12.7090,-1.0502,2.4917,12.7034,12.7128,12.7081,-0.9290,2.5052,13.4532,13.6179,13.5356,-0.7147,-0.2372,13.4532,13.4578,13.4555,-0.5517,1.7966,13.4369,13.4412,13.4391,-0.5195,1.8101,15.0233,15.5259,15.2746,-1.1367,-0.5895,0.1000,7.8141,153764.5000,-113699.4843
8408.0000,16.2097,16.0296,35747.9000,22672.6000,13075.3000,-2.9311,7084.3215,3954.7920,11039.1135,140.3905,26627.3920,28663.5785,2036.1865,16.1591,10.7353,12593.1000,0.0000,12593.1000,-0.4567,3040.1285,0.0000,3040.1285,21.6261,0.0000,9552.9715,9552.9715,16.3949,12.6146,86727.0000,0.0000,86727.0000,-4.7659,17237.7462,0.0000,17237.7462,223.8687,0.0000,69489.2538,69489.2538,16.5577,11.1250,357.2000,0.0000,357.2000,-0.0130,85.7886,0.0000,85.7886,0.6121,0.0000,271.4114,271.4114,16.1713,13.4732,25293.8000,0.0000,25293.8000,-1.9459,5043.3695,0.0000,5043.3695,91.9484,0.0000,20250.4305,20250.4305,16.1404,10.7170,357.2000,0.0000,357.2000,-0.0130,86.2534,0.0000,86.2534,0.6161,0.0000,270.9466,270.9466,13.9417,16.1361,15.0389,-1.0580,-42850.3155,12.6841,16.5597,14.6219,-1.6817,-40361.6769,13.8157,16.1433,14.9795,-1.0100,-21210.2312,16.1591,16.1822,16.1707,-2.6666,-2.4200,16.1361,16.1591,16.1476,-2.7032,-2.8767,16.1361,16.2042,16.1702,-2.6604,2.1860,16.5577,16.5564,16.5571,0.2852,-2.5798,16.5597,16.5577,16.5587,0.3376,-2.5928,16.5597,16.7857,16.6727,-0.3730,0.1073,16.1404,16.1354,16.1379,0.7127,-1.8386,16.1433,16.1404,16.1418,0.8014,-1.8515,16.1433,16.3400,16.2416,-0.4218,0.5110,16.0296,15.9263,15.9779,11.7858,2.3494,15.0815,14.9880,15.0347,8.5042,2.8060,12.6146,12.6407,12.6276,-1.0272,-2.2567,12.6146,12.6205,12.6175,-1.0383,2.5092,12.6128,12.6230,12.6179,-1.0223,2.5221,13.4732,13.5500,13.5116,-0.2233,-0.1780,13.4732,13.4714,13.4723,0.2688,1.7680,13.4514,13.4501,13.4507,0.2070,1.7809,16.0296,14.9350,15.4823,2.5726,-0.5817,0.1000,7.8141,138403.6000,-104422.2237
8409.0000,13.4907,14.6283,28164.0000,30128.0000,-1964.0000,2.8889,5828.1468,4920.1929,10748.3397,139.4890,35048.1929,22335.8532,-12712.3397,14.8105,9.4170,16710.6000,0.0000,16710.6000,-0.6060,4106.7838,0.0000,4106.7838,28.7914,0.0000,12603.8162,12603.8162,16.3181,12.5389,53444.1000,0.0000,53444.1000,-2.9369,10634.0386,0.0000,10634.0386,138.1796,0.0000,42810.0614,42810.0614,16.5888,11.1555,368.0000,0.0000,368.0000,-0.0133,88.3470,0.0000,88.3470,0.6304,0.0000,279.6530,279.6530,16.5063,13.8050,23203.4000,0.0000,23203.4000,-1.7851,4604.6278,0.0000,4604.6278,84.3195,0.0000,18598.7722,18598.7722,16.5101,11.0784,368.0000,0.0000,368.0000,-0.0133,88.4367,0.0000,88.4367,0.6342,0.0000,279.5633,279.5633,12.5579,17.7245,15.1412,-0.6066,-24567.9261,13.1618,16.6174,14.8896,-0.3652,-8763.7303,13.7088,16.5263,15.1176,-0.2977,-6252.3384,14.6283,14.8105,14.7194,-17.4476,1.9848,14.8105,15.0654,14.9379,-14.5318,1.3789,16.3206,16.2862,16.3034,1.6739,2.6117,16.5888,16.5750,16.5819,0.3666,-0.3251,16.6174,16.5888,16.6031,0.6024,-0.3385,16.6174,16.6734,16.6454,-0.2635,0.3190,16.5101,16.4699,16.4900,4.3154,-1.4661,16.5315,16.5101,16.5208,4.6397,-1.4794,14.6283,16.5349,15.5816,-7.8989,-0.9041,12.0327,12.4827,12.2577,-44.8288,-2.0613,12.5579,13.1218,12.8399,-26.4208,-1.4554,12.5389,12.5579,12.5484,-0.8897,-2.6882,12.5389,12.5773,12.5581,-0.6515,0.2486,12.5048,12.5841,12.5445,-0.8198,0.2620,13.8050,13.5445,13.6747,2.0349,-0.3955,13.8050,13.7672,13.7861,3.8530,1.3896,13.7416,13.7088,13.7252,3.3786,1.4029,13.7088,16.0015,14.8552,-7.5018,0.8276,5.5616,434.5925,92130.1000,-39583.9948
8410.0000,12.3465,14.6097,23054.6000,38401.2000,-15346.6000,3.0141,4863.1038,6108.5372,10971.6411,147.6516,44509.7372,18191.4962,-26318.2411,14.6176,9.2295,20821.6000,0.0000,20821.6000,-0.7550,5130.4170,0.0000,5130.4170,36.5919,0.0000,15691.1830,15691.1830,15.2230,11.4583,44668.0000,0.0000,44668.0000,-2.4546,9030.2098,0.0000,9030.2098,115.6444,0.0000,35637.7902,35637.7902,15.9510,10.5317,359.1000,0.0000,359.1000,-0.0130,86.9269,0.0000,86.9269,0.6149,0.0000,272.1731,272.1731,15.9825,13.2862,21211.2000,0.0000,21211.2000,-1.6318,4240.7970,0.0000,4240.7970,76.6284,0.0000,16970.4030,16970.4030,15.7371,10.3226,359.1000,0.0000,359.1000,-0.0130,87.1710,0.0000,87.1710,0.6156,0.0000,271.9290,271.9290,11.7991,18.7549,15.2770,-0.1147,-4646.9860,13.6337,16.4482,15.0410,-0.0418,-1002.8172,13.3672,17.0543,15.2108,-0.0547,-1149.4934,14.6097,14.6176,14.6137,-1.2096,3.2633,14.6176,14.6525,14.6351,-3.5885,2.5083,14.9175,15.2230,15.0703,-14.8150,2.6815,15.2230,15.9510,15.5870,-11.9409,0.2269,15.9510,16.3763,16.1636,-5.2375,0.2138,16.3980,16.6609,16.5294,-1.3330,0.3062,15.7371,15.8258,15.7815,-8.4847,-1.3256,15.6870,15.7371,15.7121,-9.6937,-1.3387,14.6097,15.5992,15.1044,-5.6919,-1.2578,11.3265,11.3935,11.3600,-10.7672,-3.3388,11.7991,11.9393,11.8692,-11.6478,-2.5838,11.5940,11.7991,11.6965,-10.2142,-2.7570,12.8012,12.6954,12.7483,2.3622,-0.3024,13.6337,12.9033,13.2685,8.8041,-0.2894,13.2862,13.6337,13.4599,-2.5260,-0.3817,13.2862,13.3483,13.3172,-5.5922,1.2501,13.3171,13.3672,13.3422,-4.5566,1.2631,13.3672,15.0377,14.2025,-7.8104,1.1823,5.8812,459.5633,72072.4000,-6799.2966
8411.0000,11.6310,14.2200,21185.3000,40413.7000,-19228.4000,3.0119,4523.8223,6326.9572,10850.7794,148.0138,46740.6572,16661.4777,-30079.1794,14.2484,8.8690,24943.4000,0.0000,24943.4000,-0.9045,6176.8875,0.0000,6176.8875,43.9626,0.0000,18766.5125,18766.5125,14.5369,10.7987,39859.2000,71.4000,39787.8000,-2.1942,8141.4774,11.7933,8153.2707,105.3996,83.1933,31717.7226,31634.5293,15.0488,9.6502,360.0000,0.0000,360.0000,-0.0131,88.1910,0.0000,88.1910,0.6221,0.0000,271.8090,271.8090,15.5275,12.8357,19070.9000,0.0000,19070.9000,-1.4672,3838.1612,0.0000,3838.1612,69.5331,0.0000,15232.7388,15232.7388,15.2113,9.8090,360.0000,0.0000,360.0000,-0.0131,87.9999,0.0000,87.9999,0.6241,0.0000,272.0001,272.0001,11.2271,19.4595,15.3433,-0.0290,-1175.1703,13.4367,16.7798,15.1082,-0.0106,-254.5169,12.9301,17.5782,15.2542,-0.0147,-309.6380,14.2200,14.2484,14.2342,-4.5136,3.3190,14.2484,14.2921,14.2702,-4.3370,2.4145,14.3701,14.5369,14.4535,-7.3766,2.4515,14.5369,15.0488,14.7929,-9.5169,0.2573,15.0488,15.7132,15.3810,-9.3785,0.2443,15.7929,16.6337,16.2133,-3.7487,0.2640,15.2113,15.2847,15.2480,-6.3713,-1.2032,15.1760,15.2113,15.1936,-6.1903,-1.2162,14.2200,15.1414,14.6807,-5.0477,-1.1989,10.6634,10.7127,10.6881,-8.0425,-3.3888,11.2271,11.3168,11.2719,-7.1416,-2.4843,11.0850,11.2271,11.1561,-6.4559,-2.5213,13.1821,13.0054,13.0938,4.2351,-0.3271,13.4367,13.3289,13.3828,1.4453,-0.3141,12.8357,13.4367,13.1362,-3.8409,-0.3338,12.8357,12.9012,12.8684,-5.3495,1.1334,12.8660,12.9301,12.8981,-5.2930,1.1464,12.9301,14.3869,13.6585,-6.4982,1.1291,5.9582,465.5852,65293.7000,-1739.3252
8412.0000,11.5921,14.4501,19514.2000,41756.1000,-22241.9000,2.9885,4169.7828,6531.5175,10701.3003,146.9826,48287.6175,15344.4172,-32943.2003,14.4343,9.0505,24936.7000,0.0000,24936.7000,-0.9043,6159.6375,0.0000,6159.6375,44.1970,0.0000,18777.0625,18777.0625,14.7344,11.6809,44835.5000,3733.1000,41102.4000,-2.6622,9130.5670,618.4592,9749.0262,129.5117,4351.5592,35704.9330,31353.3738,14.5989,9.2111,443.8000,0.0000,443.8000,-0.0161,109.3795,0.0000,109.3795,0.7772,0.0000,334.4205,334.4205,15.0691,12.3818,17339.4000,0.0000,17339.4000,-1.3340,3513.4120,0.0000,3513.4120,63.7310,0.0000,13825.9880,13825.9880,14.9849,9.5880,443.8000,0.0000,443.8000,-0.0161,108.8129,0.0000,108.8129,0.7753,0.0000,334.9871,334.9871,11.5904,19.1052,15.3478,-0.1610,-6520.0062,13.3848,16.8803,15.1326,-0.0674,-1617.5081,12.4709,18.0392,15.2550,-0.1074,-2254.5634,14.4501,14.4343,14.4422,2.5768,3.3247,14.4343,14.4155,14.4249,1.9329,2.4204,14.8143,14.7332,14.7737,3.9306,2.6454,14.5989,14.9183,14.7586,-0.3475,-0.0168,16.8803,14.5989,15.7396,4.3939,-0.0329,16.8803,15.8068,16.3435,1.6377,0.0871,14.9849,15.0175,15.0012,-2.9121,-1.2469,14.9708,14.9849,14.9779,-2.5377,-1.2630,14.4501,14.6927,14.5714,-1.2527,-1.1580,10.8808,10.8670,10.8739,2.3081,-3.3936,11.5904,11.5456,11.5680,3.6394,-2.4893,11.7123,11.5904,11.6514,6.0437,-2.7143,12.0911,13.3215,12.7063,-4.6097,-0.0521,13.3848,13.3783,13.3815,0.0510,-0.0360,12.3818,13.3848,12.8833,-2.9855,-0.1560,12.3818,12.4457,12.4138,-5.4204,1.1780,12.4072,12.4709,12.4391,-5.4731,1.1941,12.4709,13.8514,13.1611,-5.9362,1.0891,5.9590,465.6428,62024.2000,-10392.0776
8413.0000,12.1850,15.3220,18178.1000,43934.9000,-25756.8000,3.0219,3844.9983,6963.4520,10808.4503,148.3635,50898.3520,14333.1017,-36565.2503,15.2594,9.8558,24943.2000,0.0000,24943.2000,-0.9045,6093.3212,0.0000,6093.3212,44.0840,0.0000,18849.8788,18849.8788,15.1717,13.1171,39241.8000,8952.2000,30289.6000,-2.6321,7939.2777,1493.2049,9432.4826,127.7680,10445.4049,31302.5223,20857.1174,15.2341,9.8312,443.5000,0.0000,443.5000,-0.0161,108.3782,0.0000,108.3782,0.7819,0.0000,335.1218,335.1218,14.7742,12.0900,15694.1000,0.0000,15694.1000,-1.2074,3194.1199,0.0000,3194.1199,58.1569,0.0000,12499.9801,12499.9801,14.7207,9.3301,443.5000,0.0000,443.5000,-0.0161,109.1260,0.0000,109.1260,0.7774,0.0000,334.3740,334.3740,12.7908,17.9770,15.3839,-0.0601,-2432.9653,13.3306,16.9918,15.1612,-0.0382,-916.0270,12.1414,18.4031,15.2723,-0.0653,-1370.8249,15.3220,15.2594,15.2907,10.3054,3.3866,15.2594,15.1667,15.2130,9.5771,2.4821,15.2980,15.1787,15.2383,5.6731,2.6038,15.2341,14.5216,14.8778,1.5052,-0.0283,16.9918,15.2341,16.1130,4.5715,-0.0444,16.9918,15.7623,16.3771,0.4709,0.0205,14.7207,14.7572,14.7389,-3.0991,-1.1869,14.7024,14.7207,14.7116,-3.1474,-1.2030,15.3220,14.5192,14.9206,4.2805,-1.1463,11.8981,11.8265,11.8623,11.9946,-3.4521,12.7908,12.6232,12.7070,13.8112,-2.5476,13.1158,12.7908,12.9533,15.7776,-2.6692,11.8639,13.0257,12.4448,-3.0897,-0.0371,13.3306,13.4160,13.3733,-0.0332,-0.0211,12.0900,13.3306,12.7103,-2.0213,-0.0859,12.0900,12.1344,12.1122,-3.5730,1.1215,12.0948,12.1414,12.1181,-3.8069,1.1376,12.1414,13.3302,12.7358,-5.0666,1.0808,6.0251,470.8134,46057.1000,-4719.8171
8414.0000,12.9953,16.5898,15583.2000,46567.5000,-30984.3000,3.0114,3251.3745,7517.9718,10769.3464,147.2795,54085.4718,12331.8255,-41753.6464,16.4975,11.0655,24936.5000,0.0000,24936.5000,-0.9042,5993.6376,0.0000,5993.6376,43.5319,0.0000,18942.8624,18942.8624,16.0938,14.4108,35602.1000,10433.9000,25168.2000,-2.5108,7106.6302,1766.4859,8873.1161,121.2400,12200.3859,28495.4698,16295.0839,15.1871,9.7856,561.8000,0.0000,561.8000,-0.0204,137.3730,0.0000,137.3730,0.9811,0.0000,424.4270,424.4270,14.8018,12.1174,14286.8000,0.0000,14286.8000,-1.0991,2906.4923,0.0000,2906.4923,53.2226,0.0000,11380.3077,11380.3077,14.8123,9.4195,561.8000,0.0000,561.8000,-0.0204,138.0641,0.0000,138.0641,0.9886,0.0000,423.7359,423.7359,14.0422,16.7883,15.4152,-0.0050,-200.6955,13.1402,17.2367,15.1885,-0.0067,-159.6773,12.0724,18.5179,15.2952,-0.0105,-219.8368,16.5898,16.4975,16.5437,15.1870,3.3929,16.4975,16.3554,16.4264,14.7096,2.4886,16.3586,16.0957,16.2272,11.9993,2.5076,15.1871,14.5877,14.8874,0.1819,-0.0032,17.5774,15.1871,16.3823,3.3162,-0.0236,14.8018,17.8325,16.3171,-0.6571,-0.0135,14.8123,14.8018,14.8071,0.8882,-1.1126,14.8201,14.8123,14.8162,1.3290,-1.1330,16.5898,14.7910,15.6904,9.3564,-1.1242,13.1282,13.0398,13.0840,14.8091,-3.4548,14.0422,13.8594,13.9508,15.0766,-2.5506,14.3667,14.0422,14.2045,15.1650,-2.5695,12.2154,12.4819,12.3486,-1.0944,-0.0587,13.1402,13.5059,13.3231,-0.5402,-0.0384,12.1174,13.1402,12.6288,-0.9178,-0.0485,12.1174,12.1163,12.1168,0.1217,1.0507,12.0650,12.0724,12.0687,-0.5302,1.0710,12.0724,12.8505,12.4614,-3.2448,1.0622,5.9760,466.9728,34530.8000,-580.2097
8415.0000,13.1942,17.1806,13270.2000,48501.6000,-35231.4000,2.9824,2759.6102,7866.2866,10625.8968,145.5701,56367.8866,10510.5898,-45857.2968,17.1349,11.6894,24942.8000,0.0000,24942.8000,-0.9045,5946.4740,0.0000,5946.4740,42.7670,0.0000,18996.3260,18996.3260,16.8292,14.4389,27982.6000,4983.6000,22999.0000,-1.8025,5528.0157,854.2996,6382.3153,85.7682,5837.8996,22454.5843,16616.6847,15.9982,10.5777,449.9000,0.0000,449.9000,-0.0163,108.8395,0.0000,108.8395,0.7862,0.0000,341.0605,341.0605,15.4859,12.7944,13421.4000,0.0000,13421.4000,-1.0326,2702.8053,0.0000,2702.8053,49.9739,0.0000,10718.5947,10718.5947,15.5019,10.0929,449.9000,0.0000,449.9000,-0.0163,109.5520,0.0000,109.5520,0.7906,0.0000,340.3480,340.3480,17.0555,13.8574,15.4565,0.1068,4326.4762,16.2000,14.2437,15.2219,0.0588,1411.4894,15.5652,15.0614,15.3133,0.0151,318.0112,17.1806,17.1349,17.1578,7.4769,3.3636,17.1349,17.0555,17.0952,8.1367,2.4592,17.0555,16.8292,16.9423,8.6967,2.1084,16.8292,15.9982,16.4137,18.4848,0.3059,15.9982,16.2000,16.0991,-3.3511,0.2896,16.2000,16.3784,16.2892,-0.2710,0.1025,15.5019,15.3875,15.4447,7.7616,-0.9300,15.5652,15.5019,15.5335,8.7228,-0.9463,17.1806,15.5652,16.3729,8.3019,-1.1100,13.4742,13.4466,13.4604,4.6092,-3.4194,14.1430,14.1161,14.1296,2.2233,-2.5150,14.1846,14.1893,14.1869,-0.1454,-2.1642,13.2581,12.9173,13.0877,8.9849,-0.3617,13.4774,13.3847,13.4310,1.3693,-0.3454,12.7944,12.5720,12.6832,0.7226,-0.1583,12.7944,12.6763,12.7354,7.5305,0.8742,12.6290,12.5329,12.5810,6.2483,0.8905,12.9255,12.3754,12.6504,2.3470,1.0542,5.8783,459.3397,27031.6000,6055.9768
8416.0000,13.0491,17.2029,11980.3000,48129.2000,-36148.9000,2.8977,2497.3980,7779.7423,10277.1402,141.3769,55908.9423,9482.9020,-46426.0402,17.1995,11.7528,24936.3000,0.0000,24936.3000,-0.9042,5940.0633,0.0000,5940.0633,42.3722,0.0000,18996.2367,18996.2367,17.1161,13.4843,29390.7000,513.2000,28877.5000,-1.6424,5783.2329,88.4134,5871.6463,76.7625,601.6134,23607.4671,23005.8537,16.8375,11.3983,360.1000,0.0000,360.1000,-0.0131,86.1752,0.0000,86.1752,0.6219,0.0000,273.9248,273.9248,16.0980,13.4005,12915.1000,0.0000,12915.1000,-0.9936,2577.8610,0.0000,2577.8610,47.5046,0.0000,10337.2390,10337.2390,16.2204,10.7950,360.1000,0.0000,360.1000,-0.0131,86.8633,0.0000,86.8633,0.6264,0.0000,273.2367,273.2367,17.1872,13.7708,15.4790,0.1269,5140.9976,16.4780,14.0170,15.2475,0.0823,1975.1434,16.2879,14.3829,15.3354,0.0637,1337.8146,17.2029,17.1995,17.2012,0.5905,3.2741,17.1995,17.1872,17.1933,1.2502,2.3699,17.1872,17.1161,17.1517,2.5920,1.9797,17.1161,16.8375,16.9768,6.8619,0.3374,16.8375,16.4780,16.6578,6.8081,0.3243,16.4780,16.1907,16.3344,0.6114,0.1162,16.2204,16.0857,16.1531,8.6144,-0.8774,16.2879,16.2204,16.2542,8.7625,-0.8904,17.2029,16.2879,16.7454,4.5620,-1.0725,13.1948,13.2138,13.2043,-3.0250,-3.3274,13.6668,13.7329,13.6998,-5.1200,-2.4231,13.4363,13.6469,13.5416,-7.7219,-2.0330,13.3151,13.2346,13.2749,2.3251,-0.3906,13.3218,13.3814,13.3516,-0.8924,-0.3776,13.4005,12.4684,12.9345,3.0984,-0.1695,13.4005,13.2782,13.3394,7.3554,0.8241,13.2395,13.1201,13.1798,7.2927,0.8372,13.3457,12.5114,12.9285,3.4219,1.0192,5.6638,442.5800,31300.2000,8453.9557
8417.0000,12.3928,15.5189,16280.3000,39126.6000,-22846.3000,2.6960,3431.4455,6230.4426,9661.8881,131.9442,45357.0426,12848.8545,-32508.1881,15.6514,10.2381,24942.2000,0.0000,24942.2000,-0.9045,6061.5214,0.0000,6061.5214,42.3439,0.0000,18880.6786,18880.6786,16.2130,12.4349,33996.7000,0.0000,33996.7000,-1.8682,6774.6157,0.0000,6774.6157,86.8005,0.0000,27222.0843,27222.0843,16.7093,11.2733,364.8000,0.0000,364.8000,-0.0132,87.4433,0.0000,87.4433,0.6225,0.0000,277.3567,277.3567,16.6772,13.9742,13775.1000,0.0000,13775.1000,-1.0598,2727.0683,0.0000,2727.0683,50.1223,0.0000,11048.0317,11048.0317,16.8497,11.4105,364.8000,0.0000,364.8000,-0.0132,87.2862,0.0000,87.2862,0.6280,0.0000,277.5138,277.5138,15.8481,15.0806,15.4644,0.0068,273.9601,16.6669,13.8361,15.2515,0.0225,538.8847,16.9037,13.7745,15.3391,0.0248,521.2184,15.5189,15.6514,15.5851,-19.4363,3.0373,15.6514,15.8481,15.7498,-17.3542,2.1329,15.8481,16.2130,16.0306,-13.4627,2.0403,16.2130,16.7093,16.4612,-6.1567,0.1721,16.7093,16.6669,16.6881,0.4322,0.1589,16.6669,16.1561,16.4115,0.9967,0.1096,16.8497,16.7373,16.7935,7.7947,-0.9502,16.9037,16.8497,16.8767,7.5787,-0.9634,15.5189,16.9037,16.2113,-6.3802,-1.0066,12.2077,12.2848,12.2463,-11.4950,-3.0926,12.8954,13.0218,12.9586,-8.8786,-2.1882,12.5194,12.7989,12.6592,-10.5826,-2.0956,13.1468,13.2143,13.1805,-1.0723,-0.2274,12.8933,13.2625,13.0779,-3.2369,-0.2142,13.9742,12.6111,13.2926,4.3887,-0.1648,13.9742,13.8659,13.9201,7.0738,0.8949,13.8302,13.7207,13.7754,7.2541,0.9082,13.7231,12.7437,13.2334,3.7456,0.9513,5.2350,409.0671,50597.3000,1334.0632
8418.0000,11.5294,12.6690,29167.8000,31208.9000,-2041.1000,2.9922,6239.3033,4875.0074,11114.3106,148.0511,36083.9074,22928.4967,-13155.4106,12.9747,7.6237,20822.0000,0.0000,20822.0000,-0.7550,5247.7786,0.0000,5247.7786,36.1404,0.0000,15574.2214,15574.2214,16.2496,12.4712,55245.1000,0.0000,55245.1000,-3.0358,11003.1147,0.0000,11003.1147,143.2925,0.0000,44241.9853,44241.9853,17.1080,11.6632,361.0000,0.0000,361.0000,-0.0131,86.0934,0.0000,86.0934,0.6171,0.0000,274.9066,274.9066,16.8765,14.1718,14094.5000,0.0000,14094.5000,-1.0843,2782.5677,0.0000,2782.5677,50.7666,0.0000,11311.9323,11311.9323,16.8863,11.4464,361.0000,0.0000,361.0000,-0.0131,86.3367,0.0000,86.3367,0.6159,0.0000,274.6633,274.6633,12.5054,18.0242,15.2648,-0.9006,-36474.8557,12.6558,17.5243,15.0900,-0.7151,-17161.3971,13.8932,16.6019,15.2476,-0.3978,-8354.5907,12.6690,12.9747,12.8219,-33.2807,2.2531,12.9747,13.4658,13.2203,-30.4595,1.4980,15.8980,15.9225,15.9102,-1.3865,3.2116,17.1080,17.0322,17.0701,7.4148,-1.3422,17.1781,17.1080,17.1430,5.5560,-1.3552,16.8765,16.4611,16.6688,3.1711,-0.4413,16.8863,16.8765,16.8814,1.1268,-1.5257,16.8870,16.8863,16.8866,0.1860,-1.5388,12.6690,17.1953,14.9322,-15.3698,-0.7391,10.9820,11.1108,11.0464,-14.4138,-2.3205,12.5054,12.6018,12.5536,-4.8216,-1.5654,12.4712,12.5054,12.4883,-1.9958,-3.2790,12.4712,12.5578,12.5145,-7.9712,1.2748,12.5487,12.6558,12.6022,-5.6740,1.2879,12.6558,13.2331,12.9444,-4.1359,0.3739,13.9311,13.9297,13.9304,0.1903,1.4583,13.9076,13.8932,13.9004,1.5742,1.4714,13.8932,12.9756,13.4344,2.4916,0.6717,5.8610,457.9833,88842.5000,-61990.8434
8419.0000,15.4972,15.9405,30216.5000,24686.1000,5530.4000,-2.7385,6054.4370,4230.5361,10284.9731,137.0349,28916.6361,24162.0630,-4754.5731,16.2227,10.7929,12591.9000,0.0000,12591.9000,-0.4566,3037.3253,0.0000,3037.3253,22.7621,0.0000,9554.5747,9554.5747,16.7144,12.9298,60681.9000,0.0000,60681.9000,-3.3346,12007.0005,0.0000,12007.0005,157.2933,0.0000,48674.8995,48674.8995,16.9522,11.5109,356.2000,0.0000,356.2000,-0.0129,85.1171,0.0000,85.1171,0.6055,0.0000,271.0829,271.0829,16.7525,14.0489,14167.2000,0.0000,14167.2000,-1.0899,2801.7452,0.0000,2801.7452,50.8516,0.0000,11365.4548,11365.4548,16.7330,11.2964,356.2000,0.0000,356.2000,-0.0129,85.3560,0.0000,85.3560,0.6074,0.0000,270.8440,270.8440,13.7744,16.5809,15.1777,-1.0217,-41380.0930,12.8509,16.9442,14.8976,-1.3412,-32188.3132,13.4055,16.7219,15.0637,-1.0866,-22818.6103,16.2227,15.8462,16.0345,38.8355,-2.1303,16.5809,16.2227,16.4018,38.4605,-2.5869,16.5809,16.2956,16.4382,6.4383,1.2358,16.9522,16.9611,16.9566,-1.3032,-2.0988,16.9327,16.9522,16.9425,-2.3543,-2.1117,16.7525,16.6103,16.6814,0.2183,-0.0729,16.7330,16.7525,16.7427,-1.6072,-1.1629,16.7219,16.7330,16.7274,-1.8553,-1.1758,16.7219,14.2746,15.4982,6.8974,0.6082,15.9405,15.3890,15.6647,55.7994,2.0903,14.5650,14.2894,14.4272,22.6764,2.5469,12.9298,12.7464,12.8381,4.2872,-1.2758,12.9298,12.8974,12.9136,4.8827,2.0588,12.8888,12.8509,12.8698,3.2953,2.0717,12.8509,13.0164,12.9336,-0.0642,0.0329,14.0187,14.0062,14.0124,1.0564,1.1229,13.9754,13.9649,13.9701,0.9077,1.1358,15.9405,12.4254,14.1829,9.0991,-0.6482,0.1000,7.8141,93683.8000,-96387.0165
8420.0000,15.9874,15.9465,34066.9000,22875.6000,11191.3000,-2.8532,6774.2478,3968.1304,10742.3782,137.8449,26843.7304,27292.6522,448.9218,16.2344,10.8090,12597.6000,0.0000,12597.6000,-0.4568,3038.2374,0.0000,3038.2374,21.6851,0.0000,9559.3626,9559.3626,16.5984,12.8154,73439.2000,0.0000,73439.2000,-4.0357,14554.8772,0.0000,14554.8772,188.8192,0.0000,58884.3228,58884.3228,16.7902,11.3523,368.8000,0.0000,368.8000,-0.0134,88.3106,0.0000,88.3106,0.6283,0.0000,280.4894,280.4894,16.4418,13.7411,15699.3000,0.0000,15699.3000,-1.2078,3118.3025,0.0000,3118.3025,56.4727,0.0000,12580.9975,12580.9975,16.4030,10.9737,368.8000,0.0000,368.8000,-0.0134,88.7516,0.0000,88.7516,0.6302,0.0000,280.0484,280.0484,14.1320,16.2155,15.1737,-0.8513,-34475.7421,12.8199,16.7772,14.7985,-1.4552,-34923.7290,13.6473,16.3829,15.0151,-1.0059,-21124.0841,16.2344,16.2130,16.2237,2.3501,-2.2289,16.2155,16.2344,16.2250,-2.0681,-2.6858,16.2155,16.2913,16.2534,-2.1645,1.6044,16.7902,16.8010,16.7956,-1.8773,-2.4313,16.7768,16.7902,16.7835,-1.8522,-2.4447,16.4418,16.7710,16.6064,-0.8389,-0.1566,16.4030,16.4418,16.4224,-3.7996,-1.3644,16.3829,16.4030,16.3930,-3.9698,-1.3778,16.3829,15.1818,15.7824,3.4953,0.6243,15.9465,15.9158,15.9312,3.2815,2.1821,15.0318,14.9515,14.9916,6.8775,2.6389,12.8154,12.8223,12.8189,-0.1660,-1.6512,12.8154,12.8219,12.8186,-1.0802,2.3845,12.8137,12.8199,12.8168,-0.5741,2.3979,12.8199,12.9851,12.9025,-0.3098,0.1098,13.6781,13.7176,13.6978,-3.7302,1.3176,13.6900,13.7227,13.7063,-3.1170,1.3310,15.9465,13.4979,14.7222,6.5740,-0.6711,0.1000,7.8141,113665.0000,-90523.5552
8421.0000,16.3300,14.2726,44946.6000,11292.4000,33654.2000,-2.8717,8890.9514,1975.6764,10866.6277,136.9995,13268.0764,36055.6486,22787.5723,16.5418,11.1094,12583.2000,0.0000,12583.2000,-0.4563,3022.7213,0.0000,3022.7213,21.6567,0.0000,9560.4787,9560.4787,16.6068,12.8237,74020.2000,0.0000,74020.2000,-4.0676,14668.2861,0.0000,14668.2861,190.6988,0.0000,59351.9139,59351.9139,16.6955,11.2598,358.2000,0.0000,358.2000,-0.0130,85.8765,0.0000,85.8765,0.6116,0.0000,272.3235,272.3235,16.1636,13.4656,17586.0000,0.0000,17586.0000,-1.3529,3506.8833,0.0000,3506.8833,63.6037,0.0000,14079.1167,14079.1167,16.1320,10.7088,358.2000,0.0000,358.2000,-0.0130,86.5044,0.0000,86.5044,0.6150,0.0000,271.6956,271.6956,13.5553,16.5778,15.0666,-1.2628,-51145.1679,12.8147,16.6811,14.7479,-1.4539,-34894.3492,13.9348,16.1167,15.0257,-0.8205,-17230.0508,16.5418,16.5085,16.5251,3.7035,-2.2706,16.5778,16.5418,16.5598,4.1067,-2.7269,16.5778,16.4688,16.5233,3.3231,1.6603,16.6955,16.7021,16.6988,-1.1023,-2.4072,16.6878,16.6955,16.6916,-1.0422,-2.4202,16.1636,16.8818,16.5227,-0.9440,-0.0804,16.1320,16.1636,16.1478,-3.2478,-1.4333,16.1167,16.1320,16.1243,-3.1760,-1.4463,16.1167,15.6556,15.8861,1.3180,0.6011,14.2726,14.4489,14.3607,-18.8858,2.2198,13.8795,14.0246,13.9520,-12.4797,2.6761,12.8237,12.8215,12.8226,0.1114,-1.7112,12.8237,12.8233,12.8235,0.1248,2.3564,12.8147,12.8147,12.8147,0.0409,2.3694,12.8147,12.9713,12.8930,-0.0482,0.0295,13.4550,13.4823,13.4687,-2.6993,1.3825,13.4565,13.4844,13.4705,-2.7805,1.3955,14.2726,14.8987,14.5857,-1.5816,-0.6519,0.1000,7.8141,138560.0000,-103269.5679
8422.0000,16.4100,14.4126,43230.2000,11280.5000,31949.7000,-2.7819,8541.0326,1977.5599,10518.5924,132.1435,13258.0599,34689.1674,21431.1076,16.5757,11.1426,12580.7000,0.0000,12580.7000,-0.4562,3020.8038,0.0000,3020.8038,21.5573,0.0000,9559.8962,9559.8962,16.5866,12.8038,85683.2000,0.0000,85683.2000,-4.7085,16984.3232,0.0000,16984.3232,220.7136,0.0000,68698.8768,68698.8768,16.5999,11.1663,486.3000,0.0000,486.3000,-0.0176,116.7310,0.0000,116.7310,0.8315,0.0000,369.5690,369.5690,16.1794,13.4813,20043.4000,0.0000,20043.4000,-1.5420,3996.0176,0.0000,3996.0176,72.8461,0.0000,16047.3824,16047.3824,16.1830,10.7587,486.3000,0.0000,486.3000,-0.0176,117.3623,0.0000,117.3623,0.8382,0.0000,368.9377,368.9377,13.3856,16.5777,14.9817,-1.4476,-58628.1719,12.7957,16.5880,14.6919,-1.5478,-37147.7037,13.7729,16.1861,14.9795,-0.9850,-20684.3169,16.5757,16.5701,16.5729,0.6421,-2.2315,16.5777,16.5757,16.5767,0.2699,-2.6877,16.5777,16.5621,16.5699,0.6287,2.0743,16.5999,16.6059,16.6029,-1.0909,-2.6342,16.5926,16.5999,16.5963,-1.0847,-2.6519,16.1794,16.6974,16.4384,-0.9506,-0.1122,16.1830,16.1794,16.1812,0.4696,-1.6542,16.1861,16.1830,16.1846,0.7932,-1.6718,16.1861,15.7608,15.9734,1.1198,0.5504,14.4126,14.4067,14.4097,0.6569,2.1714,13.8400,13.8546,13.8473,-1.1973,2.6276,12.8038,12.8083,12.8060,-0.1342,-2.1344,12.8038,12.8049,12.8043,-0.1655,2.5741,12.7937,12.7957,12.7947,-0.1749,2.5918,12.7957,12.9589,12.8773,-0.1232,0.0521,13.4642,13.4645,13.4643,0.0137,1.5941,13.4349,13.4382,13.4365,-0.3437,1.6117,14.4126,14.6565,14.5345,-0.5507,-0.6105,0.1000,7.8141,151229.6000,-116460.1925
8423.0000,16.4642,13.9516,48053.6000,8780.1000,39273.5000,-2.9146,9486.1845,1541.3199,11027.5044,137.9307,10321.4199,38567.4155,28245.9956,16.5906,11.1572,12589.3000,0.0000,12589.3000,-0.4565,3022.2865,0.0000,3022.2865,21.5616,0.0000,9567.0135,9567.0135,16.5592,12.7768,85126.0000,0.0000,85126.0000,-4.6779,16880.3577,0.0000,16880.3577,219.3559,0.0000,68245.6423,68245.6423,16.5334,11.1012,360.4000,0.0000,360.4000,-0.0131,86.5843,0.0000,86.5843,0.6170,0.0000,273.8157,273.8157,16.1423,13.4445,23639.4000,0.0000,23639.4000,-1.8187,4715.4482,0.0000,4715.4482,85.8916,0.0000,18923.9518,18923.9518,16.1311,10.7079,360.4000,0.0000,360.4000,-0.0131,87.0367,0.0000,87.0367,0.6207,0.0000,273.3633,273.3633,13.2250,16.5924,14.9087,-1.5864,-64250.1775,12.7654,16.5283,14.6468,-1.5955,-38291.3488,13.7777,16.1287,14.9532,-0.9968,-20933.4788,16.5906,16.5887,16.5896,0.2684,-2.3843,16.5924,16.5906,16.5915,0.2448,-2.8408,16.5924,16.5857,16.5890,0.2967,2.1061,16.5334,16.5376,16.5355,-0.7477,-2.5718,16.5283,16.5334,16.5308,-0.7241,-2.5848,16.5283,16.3687,16.4485,0.1870,0.0535,16.1311,16.1354,16.1333,-0.5127,-1.7651,16.1287,16.1311,16.1299,-0.5939,-1.7782,16.1287,15.9048,16.0167,0.5882,0.5303,13.9516,13.9982,13.9749,-5.1806,2.3175,13.5307,13.5704,13.5506,-3.5153,2.7741,12.7768,12.7840,12.7804,-0.2434,-2.1729,12.7768,12.7784,12.7776,-0.2564,2.5050,12.7697,12.7722,12.7709,-0.2207,2.5181,13.4445,12.6229,13.0337,1.9530,-0.1203,13.4445,13.4462,13.4453,-0.1634,1.6984,13.4252,13.4261,13.4257,-0.0646,1.7115,13.9516,14.7853,14.3685,-1.9379,-0.5971,0.1000,7.8141,161349.0000,-123475.0050
8424.0000,16.4636,13.7150,52728.8000,7897.9000,44830.9000,-3.1161,10409.2118,1386.4295,11795.6413,147.1641,9284.3295,42319.5882,33035.2587,16.5625,11.1297,12597.4000,0.0000,12597.4000,-0.4568,3025.3262,0.0000,3025.3262,21.5709,0.0000,9572.0738,9572.0738,16.5023,12.7206,96651.3000,0.0000,96651.3000,-5.3112,19181.1602,0.0000,19181.1602,249.1738,0.0000,77470.1398,77470.1398,16.4417,11.0116,366.1000,0.0000,366.1000,-0.0133,88.0578,0.0000,88.0578,0.6274,0.0000,278.0422,278.0422,16.1213,13.4237,27233.6000,0.0000,27233.6000,-2.0952,5434.0279,0.0000,5434.0279,99.0154,0.0000,21799.5721,21799.5721,16.1068,10.6842,366.1000,0.0000,366.1000,-0.0133,88.4413,0.0000,88.4413,0.6310,0.0000,277.6587,277.6587,13.0716,16.5598,14.8157,-1.8280,-74035.6355,12.7302,16.4351,14.5827,-1.7475,-41939.2770,13.7030,16.1059,14.9045,-1.1334,-23800.4053,16.5625,16.5648,16.5637,-0.2475,-2.5799,16.5598,16.5625,16.5611,-0.3001,-3.0367,16.5598,16.5662,16.5630,-0.2476,2.4662,16.4417,16.4469,16.4443,-1.0340,-2.8450,16.4351,16.4417,16.4384,-1.0488,-2.8583,16.4351,16.4537,16.4444,0.0170,0.0766,16.1068,16.1087,16.1077,-0.2420,-2.0185,16.1059,16.1068,16.1063,-0.2180,-2.0318,16.1059,15.9764,16.0411,0.3611,0.5362,13.7150,13.7395,13.7272,-2.9231,2.5028,13.3366,13.3618,13.3492,-2.3633,2.9596,12.7206,12.7340,12.7273,-0.5746,-2.5434,12.7206,12.7238,12.7222,-0.6022,2.7679,12.7156,12.7209,12.7183,-0.5695,2.7811,13.4237,12.8985,13.1611,1.6039,-0.1538,13.4237,13.4253,13.4245,-0.1848,1.9414,13.4067,13.4081,13.4074,-0.1543,1.9547,13.7150,14.6429,14.1789,-2.2215,-0.6134,0.1000,7.8141,182045.4000,-139775.3178
8425.0000,16.4543,13.6057,54206.9000,7389.7000,46817.2000,-3.1690,10702.5091,1296.9156,11999.4247,149.5819,8686.6156,43504.3909,34817.7753,16.5336,11.1014,12624.8000,0.0000,12624.8000,-0.4578,3033.0372,0.0000,3033.0372,21.6265,0.0000,9591.7628,9591.7628,16.4543,12.6732,92432.0000,0.0000,92432.0000,-5.0794,18356.2347,0.0000,18356.2347,238.5334,0.0000,74075.7653,74075.7653,16.3741,10.9455,400.4000,0.0000,400.4000,-0.0145,96.3921,0.0000,96.3921,0.6871,0.0000,304.0079,304.0079,16.1401,13.4424,30622.1000,0.0000,30622.1000,-2.3559,6108.5045,0.0000,6108.5045,111.3763,0.0000,24513.5955,24513.5955,16.0980,10.6756,400.4000,0.0000,400.4000,-0.0145,96.7384,0.0000,96.7384,0.6904,0.0000,303.6616,303.6616,12.9967,16.5311,14.7639,-1.8666,-75597.3902,12.7336,16.3691,14.5513,-1.7280,-41472.2494,13.6458,16.0978,14.8718,-1.1654,-24474.2259,16.5336,16.5361,16.5348,-0.2821,-2.6739,16.5311,16.5336,16.5323,-0.2819,-3.1317,16.5311,16.5383,16.5347,-0.2758,2.4138,16.3741,16.3782,16.3762,-0.7561,-2.6656,16.3691,16.3741,16.3716,-0.7402,-2.6801,16.3691,16.4512,16.4101,-0.3475,0.2775,16.0980,16.0986,16.0983,-0.0477,-2.0783,16.0978,16.0980,16.0979,-0.0358,-2.0929,16.0978,16.0126,16.0552,0.2355,0.4951,13.6057,13.6167,13.6112,-1.3339,2.5912,13.2390,13.2515,13.2453,-1.1885,3.0490,12.6732,12.6854,12.6793,-0.5125,-2.4965,12.6732,12.6761,12.6747,-0.5074,2.5829,12.6665,12.6717,12.6691,-0.5273,2.5974,13.4424,13.1794,13.3109,1.8737,-0.3602,13.4424,13.4408,13.4416,0.2716,1.9956,13.4208,13.4196,13.4202,0.2203,2.0101,13.6057,14.4331,14.0194,-1.8592,-0.5778,0.1000,7.8141,183296.9000,-141543.8655
8426.0000,16.4276,13.4616,57075.8000,6897.9000,50177.9000,-3.2950,11273.4944,1209.7930,12483.2874,155.4529,8107.6930,45802.3056,37694.6126,16.4943,11.0630,12616.0000,0.0000,12616.0000,-0.4575,3032.4589,0.0000,3032.4589,21.6203,0.0000,9583.5411,9583.5411,16.4046,12.6242,101756.5000,0.0000,101756.5000,-5.5918,20222.1945,0.0000,20222.1945,262.8173,0.0000,81534.3055,81534.3055,16.3129,10.8857,405.6000,0.0000,405.6000,-0.0147,97.7214,0.0000,97.7214,0.6967,0.0000,307.8786,307.8786,16.1103,13.4128,32353.6000,0.0000,32353.6000,-2.4891,6456.6640,0.0000,6456.6640,117.6351,0.0000,25896.9360,25896.9360,16.0744,10.6525,405.6000,0.0000,405.6000,-0.0147,98.0249,0.0000,98.0249,0.6994,0.0000,307.5751,307.5751,12.9030,16.4909,14.6969,-2.0267,-82081.1517,12.6952,16.3087,14.5020,-1.8370,-44089.1459,13.5835,16.0736,14.8285,-1.2659,-26584.3952,16.4943,16.4976,16.4959,-0.4032,-2.7869,16.4909,16.4943,16.4926,-0.4134,-3.2444,16.4909,16.5001,16.4955,-0.4070,2.6870,16.3129,16.3163,16.3146,-0.6767,-2.9048,16.3087,16.3129,16.3108,-0.6673,-2.9195,16.3087,16.4263,16.3675,-0.4482,0.2439,16.0744,16.0759,16.0752,-0.2134,-2.2452,16.0736,16.0744,16.0740,-0.2226,-2.2599,16.0736,16.0441,16.0588,0.1102,0.5081,13.4616,13.4747,13.4681,-1.6602,2.6981,13.1250,13.1383,13.1316,-1.3052,3.1556,12.6242,12.6356,12.6299,-0.5307,-2.7758,12.6242,12.6270,12.6256,-0.5264,2.8160,12.6179,12.6227,12.6203,-0.5226,2.8307,13.4128,13.3122,13.3625,0.6886,-0.3327,13.4128,13.4148,13.4138,-0.2694,2.1564,13.3960,13.3977,13.3969,-0.2154,2.1711,13.4616,14.2593,13.8605,-1.8517,-0.5969,0.1000,7.8141,197715.2000,-152754.6928
8427.0000,16.4119,13.3419,59920.5000,6440.9000,53479.6000,-3.4214,11838.2059,1129.1946,12967.4005,161.3934,7570.0946,48082.2941,40512.1995,16.4751,11.0443,12609.9000,0.0000,12609.9000,-0.4573,3031.7418,0.0000,3031.7418,21.6220,0.0000,9578.1582,9578.1582,16.3724,12.5924,96658.0000,0.0000,96658.0000,-5.3116,19217.7416,0.0000,19217.7416,249.8662,0.0000,77440.2584,77440.2584,16.2737,10.8473,401.9000,0.0000,401.9000,-0.0146,96.8792,0.0000,96.8792,0.6909,0.0000,305.0208,305.0208,16.1070,13.4095,33175.6000,0.0000,33175.6000,-2.5523,6621.0169,0.0000,6621.0169,120.6872,0.0000,26554.5831,26554.5831,16.0661,10.6444,401.9000,0.0000,401.9000,-0.0146,97.1412,0.0000,97.1412,0.6933,0.0000,304.7588,304.7588,12.8445,16.4737,14.6591,-2.0343,-82388.6221,12.6955,16.2710,14.4833,-1.8038,-43290.8868,13.5441,16.0659,14.8050,-1.2722,-26716.4915,16.4751,16.4767,16.4759,-0.1756,-2.8984,16.4737,16.4751,16.4744,-0.1531,-3.3556,16.4737,16.4783,16.4760,-0.1690,2.5302,16.2737,16.2760,16.2748,-0.4140,-2.7814,16.2710,16.2737,16.2724,-0.3982,-2.7959,16.2710,16.3668,16.3189,-0.5202,0.3432,16.0661,16.0666,16.0664,-0.0398,-2.2091,16.0659,16.0661,16.0660,-0.0299,-2.2237,16.0659,16.0529,16.0594,0.0727,0.5230,13.3419,13.3525,13.3472,-1.3936,2.8099,13.0294,13.0403,13.0348,-1.1021,3.2672,12.5924,12.6003,12.5963,-0.3386,-2.6187,12.5924,12.5942,12.5933,-0.3237,2.6929,12.5848,12.5882,12.5865,-0.3419,2.7075,13.4095,13.3683,13.3889,0.3853,-0.4316,13.4095,13.4097,13.4096,0.0160,2.1207,13.3908,13.3911,13.3910,-0.0050,2.1352,13.3419,14.0782,13.7101,-1.7488,-0.6115,0.1000,7.8141,196726.9000,-152396.0004
8428.0000,16.3838,13.2197,63179.7000,6041.1000,57138.6000,-3.5720,12487.4336,1058.3572,13545.7908,168.4581,7099.4572,50692.2664,43592.8092,16.4415,11.0113,12613.5000,0.0000,12613.5000,-0.4574,3033.9259,0.0000,3033.9259,21.6341,0.0000,9579.5741,9579.5741,16.3405,12.5610,103858.7000,0.0000,103858.7000,-5.7073,20658.7126,0.0000,20658.7126,268.6323,0.0000,83199.9874,83199.9874,16.2433,10.8176,397.5000,0.0000,397.5000,-0.0144,95.8563,0.0000,95.8563,0.6837,0.0000,301.6437,301.6437,16.0832,13.3860,33678.5000,0.0000,33678.5000,-2.5910,6723.6715,0.0000,6723.6715,122.5237,0.0000,26954.8285,26954.8285,16.0530,10.6315,397.5000,0.0000,397.5000,-0.0144,96.0942,0.0000,96.0942,0.6858,0.0000,301.4058,301.4058,12.7718,16.4387,14.6053,-2.1576,-87382.9519,12.6507,16.2414,14.4461,-1.9014,-45634.4389,13.4912,16.0526,14.7719,-1.3564,-28483.6891,16.4415,16.4440,16.4427,-0.3340,-3.0130,16.4387,16.4415,16.4401,-0.3481,-3.4704,16.4387,16.4465,16.4426,-0.3371,2.7079,16.2433,16.2449,16.2441,-0.3045,-2.9994,16.2414,16.2433,16.2424,-0.2958,-3.0138,16.2414,16.3255,16.2834,-0.3623,0.2812,16.0530,16.0537,16.0534,-0.0911,-2.3098,16.0526,16.0530,16.0528,-0.0939,-2.3242,16.0526,16.0592,16.0559,0.0240,0.5590,13.2197,13.2300,13.2249,-1.4103,2.9218,12.9297,12.9405,12.9351,-1.1378,3.3792,12.5610,12.5680,12.5645,-0.3183,-2.7991,12.5610,12.5626,12.5618,-0.3138,2.9082,12.5540,12.5569,12.5555,-0.3085,2.9226,13.3860,13.3868,13.3864,0.0355,-0.3725,13.3860,13.3876,13.3868,-0.2095,2.2185,13.3698,13.3711,13.3705,-0.1815,2.2329,13.2197,13.9034,13.5616,-1.7262,-0.6502,0.1000,7.8141,208084.3000,-161501.0799
8429.0000,16.3058,13.8127,52605.3000,9747.5000,42857.8000,-3.1971,10409.7521,1704.3560,12114.1081,151.3706,11451.8560,42195.5479,30743.6919,16.3441,10.9161,12626.6000,0.0000,12626.6000,-0.4579,3040.9045,0.0000,3040.9045,21.6670,0.0000,9585.6955,9585.6955,16.3040,12.5249,97238.4000,0.0000,97238.4000,-5.3435,19351.8840,0.0000,19351.8840,251.6491,0.0000,77886.5160,77886.5160,16.2522,10.8263,409.9000,0.0000,409.9000,-0.0149,98.8353,0.0000,98.8353,0.7054,0.0000,311.0647,311.0647,16.1232,13.4256,33530.7000,0.0000,33530.7000,-2.5796,6690.3352,0.0000,6690.3352,122.0371,0.0000,26840.3648,26840.3648,16.1021,10.6796,409.9000,0.0000,409.9000,-0.0149,99.0283,0.0000,99.0283,0.7073,0.0000,310.8717,310.8717,12.9397,16.3351,14.6374,-1.8768,-76009.6476,12.6445,16.2531,14.4488,-1.7951,-43082.5404,13.4092,16.1040,14.7566,-1.3406,-28151.7185,16.3441,16.3525,16.3483,-1.0737,-2.7347,16.3351,16.3441,16.3396,-1.1469,-3.1926,16.3351,16.3589,16.3470,-1.0874,2.6113,16.2522,16.2516,16.2519,0.1592,-2.7321,16.2531,16.2522,16.2526,0.1897,-2.7470,16.2531,16.2816,16.2673,-0.1283,0.3484,16.1021,16.0985,16.1003,0.6324,-2.2312,16.1040,16.1021,16.1031,0.6733,-2.2461,16.1040,16.0298,16.0669,0.1993,0.4624,13.8127,13.7596,13.7861,6.8394,2.6445,13.3399,13.2936,13.3168,4.6720,3.1024,12.5249,12.5332,12.5290,-0.3618,-2.7015,12.5249,12.5271,12.5260,-0.3660,2.6420,12.5175,12.5213,12.5194,-0.3693,2.6568,13.4256,13.3913,13.4084,0.3320,-0.4386,13.4256,13.4225,13.4240,0.5157,2.1410,13.4036,13.4010,13.4023,0.4503,2.1559,13.8127,13.4415,13.6271,0.8568,-0.5526,0.1000,7.8141,187073.3000,-147243.9065
8430.0000,16.2230,14.4254,43749.8000,12849.5000,30900.3000,-2.8831,8668.3340,2242.0891,10910.4231,137.1284,15091.5891,35081.4660,19989.8769,16.2430,10.8173,12626.4000,0.0000,12626.4000,-0.4579,3044.8452,0.0000,3044.8452,21.6968,0.0000,9581.5548,9581.5548,16.2689,12.4903,102617.1000,0.0000,102617.1000,-5.6391,20432.5168,0.0000,20432.5168,265.7391,0.0000,82184.5832,82184.5832,16.2830,10.8564,525.6000,0.0000,525.6000,-0.0191,126.6822,0.0000,126.6822,0.9044,0.0000,398.9178,398.9178,16.1242,13.4266,32379.9000,0.0000,32379.9000,-2.4911,6460.6235,0.0000,6460.6235,117.7658,0.0000,25919.2765,25919.2765,16.1112,10.6885,525.6000,0.0000,525.6000,-0.0191,126.9654,0.0000,126.9654,0.9063,0.0000,398.6346,398.6346,13.1083,16.2331,14.6707,-1.7125,-69357.2328,12.5808,16.2855,14.4332,-1.8273,-43854.0997,13.3684,16.1116,14.7400,-1.3531,-28414.3250,16.2430,16.2529,16.2479,-1.1450,-2.4782,16.2331,16.2430,16.2381,-1.1592,-2.9360,16.2331,16.2567,16.2449,-1.1658,2.8186,16.2830,16.2811,16.2821,0.4306,-2.8205,16.2855,16.2830,16.2843,0.4478,-2.8395,16.2855,16.2610,16.2732,0.1373,0.2296,16.1112,16.1103,16.1108,0.1928,-2.2615,16.1116,16.1112,16.1114,0.1669,-2.2806,16.1116,16.0402,16.0759,0.1744,0.4049,14.4254,14.3617,14.3935,7.3961,2.3874,13.7913,13.7325,13.7619,5.4381,2.8453,12.4903,12.4978,12.4941,-0.3560,-2.9093,12.4903,12.4923,12.4913,-0.3527,2.7297,12.4810,12.4846,12.4828,-0.3759,2.7488,13.4266,13.4066,13.4166,0.1647,-0.3203,13.4266,13.4262,13.4264,0.0946,2.1708,13.4024,13.4023,13.4023,0.0665,2.1898,14.4254,13.2187,13.8220,2.4189,-0.4956,0.1000,7.8141,179574.9000,-141625.6575
8431.0000,12.9002,15.6585,27069.3000,55408.0000,-28338.7000,4.0266,5656.8961,8925.6627,14582.5588,195.9111,64333.6627,21412.4039,-42921.2588,15.7102,10.2965,12621.4000,0.0000,12621.4000,-0.4577,3064.9128,0.0000,3064.9128,21.7197,0.0000,9556.4872,9556.4872,16.2922,12.5133,62949.4000,0.0000,62949.4000,-3.4592,12529.9661,0.0000,12529.9661,163.1153,0.0000,50419.4339,50419.4339,16.2898,10.8630,483.1000,0.0000,483.1000,-0.0175,116.4284,0.0000,116.4284,0.8309,0.0000,366.6716,366.6716,16.1920,13.4937,30329.3000,0.0000,30329.3000,-2.3333,6045.6198,0.0000,6045.6198,110.3058,0.0000,24283.6802,24283.6802,16.1847,10.7603,483.1000,0.0000,483.1000,-0.0175,116.5874,0.0000,116.5874,0.8329,0.0000,366.5126,366.5126,12.5139,17.3589,14.9364,-0.5211,-21103.3366,13.4399,16.1071,14.7735,-0.2582,-6196.1221,13.4545,16.4767,14.9656,-0.2925,-6143.0912,15.6585,15.7102,15.6844,-6.7350,2.7098,15.7102,15.7741,15.7421,-5.9187,2.2521,16.3033,16.2925,16.2979,0.7055,3.3814,16.2898,16.2797,16.2847,0.0981,-0.0778,16.1071,16.2898,16.1984,-0.9697,-0.0953,16.1071,16.2419,16.1745,-1.1256,0.5070,16.1847,16.1781,16.1814,0.9183,-1.8264,16.1882,16.1847,16.1865,0.9714,-1.8439,15.6585,16.0727,15.8656,-2.4716,-1.3169,12.3063,12.4837,12.3950,-24.0517,-2.8080,12.5139,12.6977,12.6058,-13.8856,-2.3503,12.5186,12.5139,12.5163,0.3338,-3.4796,10.9621,13.4142,12.1881,-3.5925,-0.0204,13.4399,11.5591,12.4995,0.2678,-0.0029,13.4937,13.4399,13.4668,0.6713,-0.6052,13.4937,13.4873,13.4905,0.8394,1.7281,13.4599,13.4545,13.4572,0.7286,1.7456,13.4545,13.8599,13.6572,-1.9230,1.2186,7.8301,611.8535,78527.6000,-33442.5500
8432.0000,13.2694,18.4811,10739.6000,92898.4000,-82158.8000,4.9490,2230.5693,15093.1433,17323.7126,240.5017,107991.5433,8509.0307,-99482.5126,18.3533,12.8793,21413.5000,0.0000,21413.5000,-0.7765,5028.1230,0.0000,5028.1230,37.1351,0.0000,16385.3770,16385.3770,17.8732,14.0731,46252.0000,0.0000,46252.0000,-2.5417,9008.6142,0.0000,9008.6142,119.7998,0.0000,37243.3858,37243.3858,17.6466,12.1895,967.5000,0.0000,967.5000,-0.0351,229.1751,0.0000,229.1751,1.6638,0.0000,738.3249,738.3249,16.4237,13.7232,28051.3000,0.0000,28051.3000,-2.1581,5573.1643,0.0000,5573.1643,101.8994,0.0000,22478.1357,22478.1357,16.4462,11.0159,967.5000,0.0000,967.5000,-0.0351,232.6987,0.0000,232.6987,1.6663,0.0000,734.8013,734.8013,18.1918,12.3023,15.2470,0.5264,21319.2497,17.3851,12.6630,15.0240,0.3799,9116.5161,16.4597,13.8352,15.1474,0.2111,4433.6208,18.4811,18.3533,18.4172,33.0451,5.3410,18.3533,18.1918,18.2726,30.6027,4.5645,18.1918,17.8732,18.0325,20.9984,3.6259,17.8732,17.6466,17.7599,17.8677,1.0843,17.6466,17.3851,17.5158,15.9643,1.0492,17.3851,16.4348,16.9100,8.9418,0.5487,16.4462,16.4199,16.4330,3.1028,-1.6094,16.4597,16.4462,16.4529,3.2820,-1.6445,18.4811,16.4597,17.4704,19.4321,-2.0825,13.1629,13.1284,13.1456,9.1245,-5.4423,13.2608,13.2101,13.2354,7.6640,-4.6658,13.6957,13.5021,13.5989,13.1313,-3.7273,12.9923,12.8866,12.9395,9.1333,-1.1856,13.1673,13.0168,13.0920,7.2167,-1.1505,13.7232,13.5556,13.6394,2.1494,-0.6500,13.7232,13.6987,13.7110,2.7265,1.5081,13.6377,13.6190,13.6284,2.1312,1.5432,13.6668,13.6567,13.6618,0.1207,1.9811,9.6950,757.5807,15493.0000,34869.3867
8433.0000,13.4526,19.1466,6876.9000,106244.2000,-99367.3000,5.3787,1423.9758,17335.2356,18759.2115,261.3904,123579.4356,5452.9242,-118126.5115,19.1161,13.6294,26128.0000,0.0000,26128.0000,-0.9475,6078.7508,0.0000,6078.7508,43.6579,0.0000,20049.2492,20049.2492,18.8547,17.1727,14109.8000,4182.4000,9927.4000,-0.9976,2713.5331,743.7122,3457.2453,46.5949,4926.1122,11396.2669,6470.1547,18.7633,13.2834,1622.4000,0.0000,1622.4000,-0.0588,379.0611,0.0000,379.0611,2.7373,0.0000,1243.3389,1243.3389,17.6019,14.8903,25966.3000,0.0000,25966.3000,-1.9977,5075.8427,0.0000,5075.8427,93.9426,0.0000,20890.4573,20890.4573,17.8047,12.3443,1622.4000,0.0000,1622.4000,-0.0588,383.5461,0.0000,383.5461,2.7838,0.0000,1238.8539,1238.8539,19.0674,12.0175,15.5424,1.3454,54488.4392,18.6306,11.9643,15.2974,1.1450,27478.8698,17.8963,12.8361,15.3662,0.8691,18251.0406,19.1466,19.1161,19.1313,8.6841,5.8616,19.1161,19.0674,19.0918,9.9520,4.9142,19.0674,18.8547,18.9611,11.2719,2.9103,18.8547,18.7633,18.8090,12.7266,1.9127,18.7633,18.6306,18.6969,14.3193,1.8539,18.6306,17.5611,18.0958,14.3767,0.7852,17.8047,17.6284,17.7166,15.5551,-1.2125,17.8963,17.8047,17.8505,16.9315,-1.2714,19.1466,17.8963,18.5214,12.7496,-2.2065,13.3834,13.3736,13.3785,2.8762,-5.9532,13.3449,13.3369,13.3409,1.3387,-5.0058,14.3891,14.2310,14.3100,8.6480,-3.0019,13.0093,13.0036,13.0064,0.8740,-2.0043,12.9866,13.0010,12.9938,-1.1191,-1.9455,14.8903,14.2328,14.5615,11.1943,-0.8768,14.8903,14.7271,14.8087,13.3133,1.1209,14.6083,14.4789,14.5436,11.1111,1.1797,13.7525,13.6750,13.7137,0.6935,2.1149,10.5551,824.7886,-34100.8000,100218.3497
8434.0000,13.6832,19.5913,5130.8000,116549.8000,-111419.0000,5.7749,1058.3869,19119.8017,20178.1886,280.7613,135669.6017,4072.4131,-131597.1886,19.5646,14.0692,29708.1000,0.0000,29708.1000,-1.0773,6874.9493,0.0000,6874.9493,49.1349,0.0000,22833.1507,22833.1507,19.3621,18.5429,6482.0000,3056.2000,3425.8000,-0.5186,1238.7410,548.7425,1787.4834,24.1721,3604.9425,5243.2590,1638.3166,19.3034,13.8131,1752.1000,0.0000,1752.1000,-0.0635,406.7212,0.0000,406.7212,2.9115,0.0000,1345.3788,1345.3788,18.4894,15.7703,24100.4000,0.0000,24100.4000,-1.8541,4656.4886,0.0000,4656.4886,85.4269,0.0000,19443.9114,19443.9114,18.5654,13.0898,1752.1000,0.0000,1752.1000,-0.0635,410.3485,0.0000,410.3485,2.9496,0.0000,1341.7515,1341.7515,19.5221,11.5899,15.5560,0.8302,33621.6450,19.2207,11.4254,15.3231,0.7343,17622.0175,18.6229,12.1731,15.3980,0.6075,12757.9369,19.5913,19.5646,19.5780,5.4561,4.1849,19.5646,19.5221,19.5433,5.5157,3.1076,19.5221,19.3621,19.4421,5.8711,2.0087,19.3621,19.3034,19.3327,6.3867,1.4901,19.3034,19.2207,19.2621,6.8859,1.4266,19.2207,18.5535,18.8871,9.6149,0.8404,18.5654,18.4363,18.5009,9.5309,-1.0137,18.6229,18.5654,18.5942,9.0403,-1.0772,19.5913,18.6229,19.1071,7.1344,-1.5900,13.6914,13.6735,13.6824,3.7337,-4.2622,13.5916,13.5636,13.5776,2.9226,-3.1849,14.7745,14.6462,14.7104,4.8969,-2.0860,13.5864,13.5277,13.5570,6.7104,-1.5674,13.7021,13.5768,13.6395,7.8573,-1.5039,15.7703,15.1561,15.4632,10.9472,-0.9177,15.7703,15.6131,15.6917,10.7222,0.9364,15.4528,15.3128,15.3828,10.1933,0.9999,14.2484,13.7108,13.9796,3.2744,1.5127,11.3169,884.3154,-50680.5000,64001.5995
