Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8435.0000,13.4897,19.5470,3721.1000,126256.4000,-122535.3000,6.1603,770.0430,20618.3851,21388.4281,299.7928,146874.7851,2951.0570,-143923.7281,19.5485,14.0536,35069.7000,0.0000,35069.7000,-1.2717,8117.2513,0.0000,8117.2513,57.6605,0.0000,26952.4487,26952.4487,13.8373,15.2340,2466.9000,3081.4000,-614.5000,0.2993,509.3321,503.7284,1013.0605,14.2590,3585.1284,1957.5679,-1627.5605,18.8637,13.3822,1793.9000,0.0000,1793.9000,-0.0651,418.6227,0.0000,418.6227,2.9596,0.0000,1375.2773,1375.2773,18.9324,16.2097,21043.2000,0.0000,21043.2000,-1.6189,4042.9776,0.0000,4042.9776,73.4675,0.0000,17000.2224,17000.2224,19.0965,13.6104,1793.9000,0.0000,1793.9000,-0.0651,417.4533,0.0000,417.4533,2.9889,0.0000,1376.4467,1376.4467,19.5479,11.8478,15.6978,1.2609,51066.4347,18.9072,11.9560,15.4316,1.0244,24586.6551,19.1510,11.9224,15.5367,1.0653,22371.9391,19.5470,19.5485,19.5477,-0.2986,4.5464,19.5485,19.5479,19.5482,0.1248,3.2747,19.5479,19.5099,19.5289,1.1136,1.5553,18.8198,18.8637,18.8418,-5.8589,1.8546,18.8637,18.9072,18.8855,-4.4788,1.7895,18.9072,18.8944,18.9008,0.2316,0.8725,19.0965,18.9767,19.0366,6.5316,-0.7464,19.1510,19.0965,19.1238,6.4576,-0.8115,19.5470,19.1510,19.3490,2.9848,-1.6139,13.3072,13.3269,13.3171,-4.3431,-4.6144,12.9578,13.0233,12.9906,-7.0183,-3.3427,13.8373,14.1336,13.9855,-8.6819,-1.6232,13.8629,13.8373,13.8501,3.6026,-1.9225,13.9209,13.8797,13.9003,3.2137,-1.8575,16.2097,15.8369,16.0233,6.8253,-0.9404,16.2097,16.0962,16.1530,5.6323,0.6785,15.8787,15.7785,15.8286,5.4458,0.7435,13.7770,13.9757,13.8764,-1.1800,1.5459,12.6761,990.5256,-63449.1000,98025.0289
8436.0000,13.3643,19.5147,2838.5000,137815.3000,-134976.8000,6.6607,588.6171,22440.2658,23028.8829,323.7228,160255.5658,2249.8829,-158005.6829,19.5162,14.0219,36856.8000,0.0000,36856.8000,-1.3365,8534.1455,0.0000,8534.1455,60.6116,0.0000,28322.6545,28322.6545,13.7574,15.7711,1352.4000,2198.3000,-845.9000,0.1911,279.5736,358.9516,638.5252,9.3538,2557.2516,1072.8264,-1484.4252,19.1063,13.6200,2118.4000,0.0000,2118.4000,-0.0768,492.9093,0.0000,492.9093,3.5155,0.0000,1625.4907,1625.4907,19.1126,16.3885,17707.6000,0.0000,17707.6000,-1.3623,3394.4601,0.0000,3394.4601,61.3604,0.0000,14313.1399,14313.1399,19.3415,13.8506,2118.4000,0.0000,2118.4000,-0.0768,491.5289,0.0000,491.5289,3.5046,0.0000,1626.8711,1626.8711,19.5185,12.0883,15.8034,1.4150,57307.9627,19.0815,11.9883,15.5349,1.2157,29177.5286,19.3676,11.9291,15.6483,1.2749,26773.1374,19.5147,19.5162,19.5155,-0.3233,4.9839,19.5162,19.5185,19.5174,-0.3060,3.6474,19.5185,19.5213,19.5199,-0.0422,1.6477,19.1315,19.1063,19.1189,3.4105,1.8389,19.1063,19.0815,19.0939,2.5812,1.7620,19.0815,18.9583,19.0199,1.5030,0.6956,19.3415,19.2734,19.3075,3.3346,-0.6668,19.3676,19.3415,19.3545,2.8506,-0.7436,19.5147,19.3676,19.4411,1.1779,-1.6768,13.1980,13.2036,13.2008,-1.3371,-5.0479,12.8920,12.9013,12.8966,-1.0675,-3.7114,13.7574,13.8309,13.7941,-2.2428,-1.7117,13.7491,13.7574,13.7532,-1.1031,-1.9028,13.7296,13.7545,13.7421,-1.8435,-1.8260,16.3885,16.1747,16.2816,3.1831,-0.7595,16.3885,16.3309,16.3597,2.5612,0.6028,16.0506,16.0017,16.0261,2.4498,0.6796,13.6452,13.8673,13.7563,-1.3829,1.6128,13.4605,1051.8255,-77021.5000,113258.6287
8437.0000,13.2627,19.4948,1949.4000,150458.8000,-148509.4000,7.2120,404.9269,24441.1594,24846.0864,350.1872,174899.9594,1544.4731,-173355.4864,19.4957,14.0017,31935.3000,0.0000,31935.3000,-1.1580,7396.3765,0.0000,7396.3765,52.5403,0.0000,24538.9235,24538.9235,13.6845,18.6615,1384.7000,17875.9000,-16491.2000,1.0259,286.5769,2915.8445,3202.4214,50.0369,20791.7445,1098.1231,-19693.6214,19.1395,13.6526,2522.4000,0.0000,2522.4000,-0.0915,586.6788,0.0000,586.6788,4.1724,0.0000,1935.7212,1935.7212,19.1714,16.4469,14762.3000,0.0000,14762.3000,-1.1357,2827.7916,0.0000,2827.7916,50.9993,0.0000,11934.5084,11934.5084,19.4329,13.9402,2522.4000,0.0000,2522.4000,-0.0915,584.6347,0.0000,584.6347,4.1594,0.0000,1937.7653,1937.7653,19.4970,12.4595,15.9782,1.9306,78188.9835,19.1354,12.2686,15.7020,1.6954,40689.6255,19.4482,12.1990,15.8236,1.7898,37586.0886,19.4948,19.4957,19.4952,-0.1783,5.3901,19.4957,19.4970,19.4963,-0.1883,4.2321,19.4970,19.5052,19.5011,-0.1613,1.3515,19.1411,19.1395,19.1403,0.3244,2.3774,19.1395,19.1354,19.1374,0.5917,2.2860,19.1354,19.0600,19.0977,1.0050,0.7496,19.4329,19.3877,19.4103,1.3065,-0.3861,19.4482,19.4329,19.4405,1.1037,-0.4775,19.4948,19.4482,19.4715,0.4324,-1.8218,13.1159,13.1196,13.1177,-0.9361,-5.4455,12.8750,12.8766,12.8758,-0.1852,-4.2874,13.6845,13.7257,13.7051,-1.0087,-1.4069,13.6798,13.6845,13.6822,-0.7915,-2.4328,13.6730,13.6809,13.6769,-0.7198,-2.3413,16.4469,16.3535,16.4002,1.4969,-0.8050,16.4469,16.4111,16.4290,0.9020,0.3307,15.8758,15.9246,15.9002,-1.4542,0.4222,13.0894,13.7039,13.3967,-4.2740,1.7665,16.2467,1269.5390,-113258.2000,156464.6977
8438.0000,13.2248,19.5463,794.3000,163323.8000,-162529.5000,7.7599,165.0951,26507.6362,26672.7313,376.4689,189831.4362,629.2049,-189202.2313,19.5441,14.0492,36854.0000,0.0000,36854.0000,-1.3364,8530.6930,0.0000,8530.6930,60.6490,0.0000,28323.3070,28323.3070,13.6080,19.2451,105.0000,27149.4000,-27044.4000,1.4483,21.7568,4423.6814,4445.4382,70.5589,31573.0814,83.2432,-31489.8382,19.3538,13.8627,2412.1000,0.0000,2412.1000,-0.0875,559.5938,0.0000,559.5938,3.9882,0.0000,1852.5062,1852.5062,19.2397,16.5146,12215.7000,0.0000,12215.7000,-0.9398,2338.0010,0.0000,2338.0010,42.1598,0.0000,9877.6990,9877.6990,19.4728,13.9794,2412.1000,0.0000,2412.1000,-0.0875,558.8052,0.0000,558.8052,3.9728,0.0000,1853.2948,1853.2948,19.5410,12.6927,16.1168,2.2034,89239.6748,19.3365,12.3714,15.8539,2.0169,48406.4206,19.4834,12.4387,15.9610,2.0400,42839.4841,19.5463,19.5441,19.5452,0.6688,5.8702,19.5441,19.5410,19.5425,0.6237,4.5338,19.5410,19.5222,19.5316,0.4342,1.1553,19.3681,19.3538,19.3609,2.7284,2.6036,19.3538,19.3365,19.3452,2.5729,2.5161,19.3365,19.1770,19.2568,1.9855,0.7142,19.4728,19.4380,19.4554,0.6110,-0.2256,19.4834,19.4728,19.4781,0.5195,-0.3130,19.5463,19.4834,19.5148,0.5888,-1.8897,13.1893,13.1863,13.1878,0.9114,-5.9198,12.9441,12.9386,12.9414,0.8572,-4.5834,13.6080,13.6491,13.6286,-0.8577,-1.2049,13.6033,13.6080,13.6057,-0.8573,-2.6532,13.5848,13.5945,13.5896,-0.9876,-2.5658,16.5146,16.4471,16.4809,1.0395,-0.7639,16.5146,16.4583,16.4865,0.7598,0.1759,15.6351,15.7613,15.6982,-2.3711,0.2634,12.9143,13.3485,13.1314,-3.1351,1.8400,18.1783,1420.4809,-135680.0000,180485.5794
8439.0000,13.2173,19.5817,183.3000,173870.3000,-173687.0000,8.2265,38.1036,28214.4840,28252.5876,398.9652,202084.7840,145.1964,-201939.5876,19.5802,14.0846,35068.8000,0.0000,35068.8000,-1.2717,8114.0104,0.0000,8114.0104,57.6746,0.0000,26954.7896,26954.7896,13.5423,19.2162,0.0000,25056.4000,-25056.4000,1.3313,0.0000,4078.8578,4078.8578,64.8365,29135.2578,0.0000,-29135.2578,19.3825,13.8908,1605.0000,0.0000,1605.0000,-0.0582,372.2242,0.0000,372.2242,2.6462,0.0000,1232.7758,1232.7758,19.3350,16.6092,10314.4000,0.0000,10314.4000,-0.7935,1971.7857,0.0000,1971.7857,35.5571,0.0000,8342.6143,8342.6143,19.5128,14.0186,1605.0000,0.0000,1605.0000,-0.0582,371.6506,0.0000,371.6506,2.6421,0.0000,1233.3494,1233.3494,19.5779,12.8613,16.2196,2.3591,95545.1303,19.3795,12.5504,15.9650,2.1587,51809.8443,19.5268,12.6082,16.0675,2.1871,45928.3461,19.5817,19.5802,19.5810,0.4978,6.2450,19.5802,19.5779,19.5791,0.5070,4.9734,19.5779,19.5580,19.5680,0.5052,1.2853,19.3841,19.3825,19.3833,0.3360,2.6166,19.3825,19.3795,19.3810,0.4985,2.5584,19.3795,19.2861,19.3328,0.9835,0.5914,19.5128,19.4782,19.4955,0.5497,-0.2021,19.5268,19.5128,19.5198,0.5697,-0.2603,19.5817,19.5268,19.5543,0.5420,-1.9814,13.2534,13.2508,13.2521,0.8422,-6.2918,13.0509,13.0429,13.0469,1.3396,-5.0201,13.5423,13.5760,13.5591,-0.7718,-1.3320,13.5384,13.5423,13.5403,-0.7223,-2.6634,13.5237,13.5305,13.5271,-0.6887,-2.6052,16.6092,16.5236,16.5664,1.0986,-0.6382,16.6092,16.5222,16.5657,1.0222,0.1554,15.8399,15.7593,15.7996,1.2895,0.2136,12.9561,13.1084,13.0322,-1.1308,1.9347,18.8902,1476.1044,-150150.2000,193283.3208
8440.0000,13.2446,19.6169,74.6000,182938.7000,-182864.1000,8.6494,15.5005,29704.8255,29720.3259,419.4469,212643.5255,59.0995,-212584.4259,19.6155,14.1192,33283.7000,0.0000,33283.7000,-1.2069,7697.7870,0.0000,7697.7870,54.7128,0.0000,25585.9130,25585.9130,13.5051,19.1785,0.0000,23841.7000,-23841.7000,1.2668,0.0000,3879.0828,3879.0828,61.6771,27720.7828,0.0000,-27720.7828,19.3962,13.9042,1552.0000,0.0000,1552.0000,-0.0563,359.8745,0.0000,359.8745,2.5579,0.0000,1192.1255,1192.1255,19.3830,16.6568,8438.4000,0.0000,8438.4000,-0.6492,1612.2051,0.0000,1612.2051,29.0434,0.0000,6826.1949,6826.1949,19.5509,14.0559,1552.0000,0.0000,1552.0000,-0.0563,359.2165,0.0000,359.2165,2.5535,0.0000,1192.7835,1192.7835,19.6134,13.0010,16.3072,2.5024,101346.7708,19.3949,12.7100,16.0524,2.2769,54644.4143,19.5668,12.7486,16.1577,2.3222,48767.1836,19.6169,19.6155,19.6162,0.4909,6.5792,19.6155,19.6134,19.6144,0.4929,5.3723,19.6134,19.5952,19.6043,0.5042,1.3985,19.3971,19.3962,19.3967,0.2270,2.6653,19.3962,19.3949,19.3955,0.2412,2.6091,19.3949,19.3411,19.3680,0.4906,0.4897,19.5509,19.5115,19.5312,0.4971,-0.1595,19.5668,19.5509,19.5589,0.5367,-0.2157,19.6169,19.5668,19.5918,0.5190,-2.0702,13.3136,13.3113,13.3124,0.7938,-6.6238,13.1405,13.1341,13.1373,1.1571,-5.4169,13.5051,13.5246,13.5148,-0.4689,-1.4431,13.5030,13.5051,13.5040,-0.3723,-2.7099,13.4909,13.4945,13.4927,-0.3495,-2.6536,16.6568,16.5887,16.6227,0.7454,-0.5343,16.6568,16.5786,16.6177,0.6931,0.1149,15.7492,15.7808,15.7650,-0.3511,0.1712,13.0048,13.0265,13.0157,-0.1338,2.0256,19.6185,1533.0162,-161879.7000,204758.3688
8441.0000,13.2567,19.6258,130.2000,182735.9000,-182605.7000,8.6427,27.0477,29680.2628,29707.3105,419.1999,212416.1628,103.1523,-212313.0105,19.6254,14.1289,28363.5000,0.0000,28363.5000,-1.0285,6559.0878,0.0000,6559.0878,46.6033,0.0000,21804.4122,21804.4122,13.4426,19.1154,0.0000,15643.1000,-15643.1000,0.8312,0.0000,2542.9258,2542.9258,40.4618,18186.0258,0.0000,-18186.0258,19.4473,13.9543,1990.2000,0.0000,1990.2000,-0.0722,461.2041,0.0000,461.2041,3.2795,0.0000,1528.9959,1528.9959,19.4392,16.7126,8000.5000,0.0000,8000.5000,-0.6155,1527.4892,0.0000,1527.4892,27.5141,0.0000,6473.0108,6473.0108,19.5881,14.0923,1990.2000,0.0000,1990.2000,-0.0722,460.4379,0.0000,460.4379,3.2728,0.0000,1529.7621,1529.7621,19.6247,13.0522,16.3385,2.4053,97414.4050,19.4429,12.7359,16.0894,2.2091,53017.9356,19.5981,12.7880,16.1930,2.2430,47103.6648,19.6258,19.6254,19.6256,0.1797,6.5477,19.6254,19.6247,19.6250,0.1938,5.5191,19.6247,19.6173,19.6210,0.2673,1.6764,19.4509,19.4473,19.4491,0.6988,2.5076,19.4473,19.4429,19.4451,0.6641,2.4354,19.4429,19.3693,19.4061,0.5259,0.3859,19.5881,19.5568,19.5724,0.5629,-0.2296,19.5981,19.5881,19.5931,0.4790,-0.3018,19.6258,19.5981,19.6119,0.3088,-2.0950,13.3256,13.3251,13.3253,0.2217,-6.5942,13.1801,13.1772,13.1786,0.5647,-5.5656,13.4426,13.4653,13.4540,-0.6682,-1.7229,13.4386,13.4426,13.4406,-0.6989,-2.5541,13.4153,13.4236,13.4195,-0.8176,-2.4819,16.7126,16.6356,16.6741,0.6857,-0.4324,16.7126,16.6520,16.6823,0.8459,0.1831,15.9283,15.8471,15.8877,1.5463,0.2553,13.1691,13.0368,13.1030,1.1192,2.0485,18.7492,1465.0878,-157904.4000,197536.0054
8442.0000,13.2804,19.6394,301.1000,183416.2000,-183115.1000,8.6837,62.5258,29807.1294,29869.6551,421.2351,213223.3294,238.5742,-212984.7551,19.6388,14.1421,18527.3000,0.0000,18527.3000,-0.6718,4283.7788,0.0000,4283.7788,30.4378,0.0000,14243.5212,14243.5212,13.4514,19.0596,98.9000,14778.1000,-14679.2000,0.7907,20.5434,2402.6094,2423.1528,38.4846,17180.7094,78.3566,-17102.3528,19.4559,13.9628,1279.0000,0.0000,1279.0000,-0.0464,296.3621,0.0000,296.3621,2.1061,0.0000,982.6379,982.6379,19.4747,16.7478,7686.8000,0.0000,7686.8000,-0.5914,1466.9602,0.0000,1466.9602,26.4104,0.0000,6219.8398,6219.8398,19.6102,14.1140,1279.0000,0.0000,1279.0000,-0.0464,295.8229,0.0000,295.8229,2.1022,0.0000,983.1771,983.1771,19.6381,13.1511,16.3946,2.5077,101561.7576,19.4549,12.8309,16.1429,2.3046,55310.7736,19.6172,12.8785,16.2478,2.3445,49234.6916,19.6394,19.6388,19.6391,0.2292,6.5186,19.6388,19.6381,19.6384,0.2276,5.8467,19.6381,19.6321,19.6351,0.2357,1.7875,19.4565,19.4559,19.4562,0.1517,2.5782,19.4559,19.4549,19.4554,0.1904,2.5318,19.4549,19.4050,19.4299,0.3537,0.3669,19.6102,19.5887,19.5994,0.3920,-0.2245,19.6172,19.6102,19.6137,0.3146,-0.2709,19.6394,19.6172,19.6283,0.2632,-2.1652,13.3327,13.3323,13.3325,0.1525,-6.5633,13.2446,13.2404,13.2425,0.8364,-5.8914,13.4514,13.4516,13.4515,0.0363,-1.8322,13.4523,13.4514,13.4519,0.2016,-2.6229,13.4462,13.4431,13.4446,0.3697,-2.5765,16.7478,16.6825,16.7151,0.5615,-0.4116,16.7478,16.7051,16.7265,0.5986,0.1798,16.1738,16.0189,16.0963,2.5834,0.2262,13.2135,13.1196,13.1665,0.8329,2.1205,18.7817,1467.6275,-169022.2000,206107.2227
8443.0000,13.2258,19.4322,1497.2000,98347.4000,-96850.2000,4.7257,311.1871,15962.2969,16273.4839,229.3605,114309.6969,1186.0129,-113123.6839,19.4462,13.9532,15271.8000,0.0000,15271.8000,-0.5538,3539.0974,0.0000,3539.0974,25.0850,0.0000,11732.7026,11732.7026,19.5330,16.2853,2377.9000,159.9000,2218.0000,-0.1392,453.4801,28.8052,482.2853,6.8948,188.7052,1924.4199,1735.7147,19.5224,14.0279,1060.3000,0.0000,1060.3000,-0.0384,245.4933,0.0000,245.4933,1.7458,0.0000,814.8067,814.8067,19.5390,16.8116,7398.5000,0.0000,7398.5000,-0.5692,1410.8352,0.0000,1410.8352,25.4047,0.0000,5987.6648,5987.6648,19.6314,14.1348,1060.3000,0.0000,1060.3000,-0.0384,245.1781,0.0000,245.1781,1.7423,0.0000,815.1219,815.1219,19.4638,12.7705,16.1172,1.0794,43715.1744,19.5106,12.2857,15.8982,1.0486,25166.5911,19.6361,12.3556,15.9959,1.0567,22189.8925,19.4322,19.4462,19.4392,-2.3469,3.5423,19.4462,19.4638,19.4550,-2.1479,2.9886,19.4638,19.5330,19.4984,-1.5833,1.2952,19.5330,19.5224,19.5277,0.9284,1.1561,19.5224,19.5106,19.5165,0.8034,1.1176,19.5106,19.4076,19.4591,0.4183,0.2145,19.6314,19.6185,19.6249,0.3737,-0.3547,19.6361,19.6314,19.6337,0.3080,-0.3931,19.4322,19.6361,19.5341,-1.0702,-1.1834,13.2601,13.2649,13.2625,-0.7791,-3.5774,13.1190,13.1332,13.1261,-1.3385,-3.0236,13.6382,13.5627,13.6005,1.8633,-1.3303,13.3108,13.3289,13.3199,-1.5272,-1.1911,13.2418,13.2869,13.2644,-2.1097,-1.1527,16.8116,16.7022,16.7569,0.5697,-0.2496,16.8116,16.7756,16.7936,0.8764,0.3196,16.4921,16.3421,16.4171,3.9370,0.3581,13.5988,13.1043,13.3515,2.2986,1.1483,9.3294,729.0105,-69841.3000,91071.6581
8444.0000,13.2488,19.4261,1759.6000,98239.1000,-96479.5000,4.7342,365.5866,15953.2046,16318.7912,229.7176,114192.3046,1394.0134,-112798.2912,19.4269,13.9343,15271.4000,0.0000,15271.4000,-0.5538,3539.8121,0.0000,3539.8121,25.1478,0.0000,11731.5879,11731.5879,19.4558,15.6384,3882.6000,0.0000,3882.6000,-0.2134,741.1320,0.0000,741.1320,9.5136,0.0000,3141.4680,3141.4680,19.4654,13.9720,817.0000,0.0000,817.0000,-0.0296,189.2891,0.0000,189.2891,1.3440,0.0000,627.7109,627.7109,19.5320,16.8046,8239.7000,0.0000,8239.7000,-0.6339,1571.3799,0.0000,1571.3799,28.2628,0.0000,6668.3201,6668.3201,19.5536,14.0586,817.0000,0.0000,817.0000,-0.0296,189.0918,0.0000,189.0918,1.3421,0.0000,627.9082,627.9082,19.4293,12.6526,16.0410,1.0565,42786.6798,19.4738,12.1809,15.8273,1.0232,24557.7676,19.5370,12.2994,15.9182,1.0155,21324.8827,19.4261,19.4269,19.4265,-0.0870,3.5394,19.4269,19.4293,19.4281,-0.2585,2.9856,19.4293,19.4558,19.4426,-0.6077,1.3487,19.4558,19.4654,19.4606,-0.7436,1.1353,19.4654,19.4738,19.4696,-0.5004,1.1057,19.4738,19.4536,19.4637,0.1212,0.2326,19.5536,19.5774,19.5655,-0.6511,-0.4013,19.5370,19.5536,19.5453,-1.0014,-0.4309,19.4261,19.5370,19.4815,-0.5688,-1.1948,13.2312,13.2331,13.2322,-0.3002,-3.5763,13.0995,13.1023,13.1009,-0.2382,-3.0225,13.6458,13.6274,13.6366,0.5022,-1.3856,13.2778,13.2831,13.2804,-0.4096,-1.1722,13.2591,13.2598,13.2594,0.0066,-1.1426,16.8046,16.7512,16.7779,0.3198,-0.2695,16.8046,16.7998,16.8022,0.1697,0.3644,16.5936,16.5314,16.5625,1.8210,0.3940,13.7394,13.2970,13.5182,2.0775,1.1579,9.3210,728.3545,-67451.8000,88669.3301
8445.0000,13.3773,19.0501,3850.3000,57700.4000,-53850.1000,2.9272,798.2611,9398.1211,10196.3822,142.2449,67098.5211,3052.0389,-64046.4822,19.0777,13.5919,15259.4000,0.0000,15259.4000,-0.5533,3551.7739,0.0000,3551.7739,25.1344,0.0000,11707.6261,11707.6261,19.2377,15.4226,8399.7000,0.0000,8399.7000,-0.4616,1607.6844,0.0000,1607.6844,20.6084,0.0000,6792.0156,6792.0156,19.2731,13.7835,893.0000,0.0000,893.0000,-0.0324,207.3700,0.0000,207.3700,1.4702,0.0000,685.6300,685.6300,19.5190,16.7917,9230.8000,0.0000,9230.8000,-0.7102,1760.6693,0.0000,1760.6693,31.6661,0.0000,7470.1307,7470.1307,19.5174,14.0230,893.0000,0.0000,893.0000,-0.0324,206.7703,0.0000,206.7703,1.4685,0.0000,686.2297,686.2297,19.1131,12.7795,15.9463,0.7844,31768.1059,19.3125,12.1840,15.7482,0.7946,19069.6054,19.5128,12.1727,15.8428,0.8181,17181.0726,19.0501,19.0777,19.0639,-4.3100,3.2696,19.0777,19.1131,19.0954,-3.9493,2.7162,19.1131,19.2377,19.1754,-3.1584,1.4158,19.2377,19.2731,19.2554,-2.4104,0.9542,19.2731,19.3125,19.2928,-2.0674,0.9218,19.3125,19.4938,19.4031,-0.6652,0.2282,19.5174,19.5309,19.5241,-0.4333,-0.4819,19.5128,19.5174,19.5151,-0.2986,-0.5143,19.0501,19.5128,19.2815,-2.3484,-1.1212,13.3752,13.3647,13.3699,1.7287,-3.3088,13.3656,13.3317,13.3487,3.0557,-2.7555,14.0405,13.8894,13.9650,4.0286,-1.4551,13.4203,13.3984,13.4093,1.6211,-0.9935,13.4618,13.4080,13.4349,2.1838,-0.9611,16.7917,16.7747,16.7832,0.1296,-0.2675,16.7917,16.7944,16.7931,-0.0443,0.4426,16.6055,16.5921,16.5988,0.5034,0.4750,14.1131,13.4161,13.7646,3.0390,1.0819,5.6951,445.0194,-19174.2000,68018.7839
8446.0000,13.5355,19.0241,4679.2000,54372.4000,-49693.2000,2.8130,967.5802,8888.8425,9856.4227,136.8386,63261.2425,3711.6198,-59549.6227,19.0270,13.5423,12932.2000,0.0000,12932.2000,-0.4689,3011.9243,0.0000,3011.9243,21.3998,0.0000,9920.2757,9920.2757,19.0854,15.2721,10172.7000,0.0000,10172.7000,-0.5590,1950.7152,0.0000,1950.7152,25.0498,0.0000,8221.9848,8221.9848,19.1136,13.6272,528.4000,0.0000,528.4000,-0.0192,122.9373,0.0000,122.9373,0.8721,0.0000,405.4627,405.4627,19.3995,16.6732,10468.3000,0.0000,10468.3000,-0.8054,1999.6227,0.0000,1999.6227,35.9191,0.0000,8468.6773,8468.6773,19.3299,13.8392,528.4000,0.0000,528.4000,-0.0192,122.6207,0.0000,122.6207,0.8693,0.0000,405.7793,405.7793,19.0339,12.7413,15.8876,0.7035,28491.7542,19.1507,12.2344,15.6926,0.6959,16701.7644,19.3006,12.2682,15.7844,0.7076,14859.2966,19.0241,19.0270,19.0255,-0.3971,3.1102,19.0270,19.0339,19.0305,-0.7176,2.6412,19.0339,19.0854,19.0597,-1.3304,1.4673,19.0854,19.1136,19.0995,-1.8149,0.9083,19.1136,19.1507,19.1322,-1.8727,0.8891,19.1507,19.4378,19.2942,-1.2482,0.2631,19.3299,19.3810,19.3554,-1.9700,-0.5423,19.3006,19.3299,19.3152,-2.3458,-0.5615,19.0241,19.3006,19.1623,-1.3719,-1.1093,13.5053,13.4949,13.5001,1.6366,-3.1514,13.5217,13.4989,13.5103,2.0163,-2.6824,14.2229,14.1290,14.1759,2.6120,-1.5085,13.6432,13.6052,13.6242,2.6592,-0.9495,13.7217,13.6435,13.6826,3.0549,-0.9303,16.6732,16.7825,16.7279,-0.6019,-0.3042,16.6732,16.7068,16.6900,-1.1779,0.5011,16.6012,16.5999,16.6005,0.0874,0.5203,14.3783,13.6555,14.0169,3.1104,1.0681,5.4654,427.0766,-15063.2000,60052.8151
8447.0000,13.9188,18.7184,6721.6000,40723.0000,-34001.4000,2.2742,1381.2002,6717.7598,8098.9600,110.8493,47440.7598,5340.3998,-42100.3600,18.7475,13.2684,12620.3000,0.0000,12620.3000,-0.4576,2949.1980,0.0000,2949.1980,20.8977,0.0000,9671.1020,9671.1020,18.8680,15.0572,29426.7000,0.0000,29426.7000,-1.6171,5658.2568,0.0000,5658.2568,72.6477,0.0000,23768.4432,23768.4432,18.9882,13.5043,408.6000,0.0000,408.6000,-0.0148,95.2077,0.0000,95.2077,0.6758,0.0000,313.3923,313.3923,19.2817,16.5563,12259.6000,0.0000,12259.6000,-0.9432,2345.1870,0.0000,2345.1870,42.1497,0.0000,9914.4130,9914.4130,19.2447,13.7557,408.6000,0.0000,408.6000,-0.0148,94.9161,0.0000,94.9161,0.6739,0.0000,313.6839,313.6839,18.7850,12.6646,15.7248,0.1060,4293.5945,19.0794,11.9868,15.5331,0.1106,2653.6463,19.2375,12.0056,15.6215,0.1127,2367.5410,18.7184,18.7475,18.7329,-3.4653,2.4911,18.7475,18.7850,18.7662,-3.1226,2.0334,18.7850,18.8680,18.8265,-2.7478,1.8515,18.8680,18.9882,18.9281,-2.0027,0.2345,18.9882,19.0794,19.0338,-1.1213,0.2197,19.0794,19.3954,19.2374,-0.6205,0.1227,19.2447,19.2647,19.2547,-1.1502,-0.8205,19.2375,19.2447,19.2411,-0.8291,-0.8353,18.7184,19.2375,18.9779,-2.1595,-0.9202,14.1394,14.0793,14.1094,7.4185,-2.5390,14.4934,14.3309,14.4122,10.9500,-2.0813,14.8786,14.6686,14.7736,7.2783,-1.8995,14.0516,13.8562,13.9539,4.0450,-0.2824,15.0394,14.0819,14.5607,10.6622,-0.2676,16.5563,16.7755,16.6659,-0.6821,-0.1706,16.5563,16.5819,16.5691,-1.3933,0.7726,16.5287,16.5420,16.5354,-0.7207,0.7874,16.1006,13.4515,14.7761,9.2280,0.8723,4.3025,336.2016,21122.4000,9314.7818
8448.0000,14.2874,18.4752,8484.9000,34440.6000,-25955.7000,2.0690,1733.1236,5731.4273,7464.5509,101.0050,40172.0273,6751.7764,-33420.2509,18.5022,13.0281,12609.8000,0.0000,12609.8000,-0.4573,2955.5354,0.0000,2955.5354,20.9584,0.0000,9654.2646,9654.2646,18.4709,14.6646,35898.6000,0.0000,35898.6000,-1.9727,6937.6923,0.0000,6937.6923,88.9506,0.0000,28960.9077,28960.9077,19.1667,13.6792,396.1000,0.0000,396.1000,-0.0144,92.0980,0.0000,92.0980,0.6562,0.0000,304.0020,304.0020,19.0784,16.3547,14010.6000,0.0000,14010.6000,-1.0779,2686.9057,0.0000,2686.9057,48.2650,0.0000,11323.6943,11323.6943,18.6717,13.1941,396.1000,0.0000,396.1000,-0.0144,92.6483,0.0000,92.6483,0.6540,0.0000,303.4517,303.4517,14.6751,16.5849,15.6300,-0.0394,-1595.0317,16.7473,14.1653,15.4563,0.0479,1150.1108,16.3726,14.7049,15.5387,0.0310,649.9690,18.4752,18.5022,18.4887,-2.8809,2.2391,18.5022,18.5418,18.5220,-2.8815,1.7818,18.3297,18.4709,18.4003,-5.0771,1.9984,18.4709,19.1667,18.8188,-1.2532,0.0256,19.1667,18.9232,19.0449,0.2005,0.0113,14.5885,21.4288,18.0087,-14.7615,0.1268,18.6717,18.7652,18.7185,-6.4051,-0.9511,18.6207,18.6717,18.6462,-7.1127,-0.9655,18.4752,19.0784,18.7768,-2.3609,-0.8644,14.3072,14.2866,14.2969,2.3290,-2.2916,14.6751,14.6261,14.6506,2.9430,-1.8343,14.6378,14.6751,14.6565,-1.3478,-2.0508,13.6990,13.9598,13.8294,-1.4371,-0.0781,16.7473,13.7034,15.2254,8.0875,-0.0638,16.3547,16.7473,16.5510,-1.3206,-0.1792,16.3547,16.3906,16.3726,-2.3047,0.8986,16.3403,16.3726,16.3565,-2.0932,0.9130,16.3726,14.2897,15.3311,6.7645,0.8120,3.8661,302.1047,37355.5000,205.0481
8449.0000,14.3498,18.0197,9867.3000,30376.6000,-20509.3000,1.9489,2013.4616,5062.6681,7076.1297,95.1791,35439.2681,7853.8384,-27585.4297,18.0726,12.6073,12637.4000,0.0000,12637.4000,-0.4583,2977.6592,0.0000,2977.6592,21.0737,0.0000,9659.7408,9659.7408,18.0416,14.2404,35325.4000,0.0000,35325.4000,-1.9412,6865.1352,0.0000,6865.1352,88.1209,0.0000,28460.2648,28460.2648,19.0848,13.5990,411.8000,0.0000,411.8000,-0.0149,95.8423,0.0000,95.8423,0.6806,0.0000,315.9577,315.9577,18.4498,15.7311,15910.2000,0.0000,15910.2000,-1.2240,3075.6127,0.0000,3075.6127,54.9965,0.0000,12834.5873,12834.5873,18.3230,12.8525,411.8000,0.0000,411.8000,-0.0149,96.7311,0.0000,96.7311,0.6851,0.0000,315.0689,315.0689,14.3446,16.7960,15.5703,-0.0852,-3451.5158,16.5991,14.2396,15.4193,0.0738,1771.7942,15.8780,15.1053,15.4917,0.0242,507.7128,18.0197,18.0726,18.0461,-5.2752,2.0749,18.0726,18.1465,18.1096,-4.9113,1.6166,17.8977,18.0416,17.9697,-5.1312,1.9816,18.0416,19.0848,18.5632,-3.0185,0.0404,19.0848,19.0175,19.0511,0.1408,0.0255,14.7927,18.7533,16.7730,-14.8459,0.2202,18.3230,18.3832,18.3531,-4.3434,-1.0038,18.2956,18.3230,18.3093,-3.9998,-1.0188,18.0197,18.9362,18.4779,-3.5412,-0.8484,14.0190,14.0495,14.0342,-3.1041,-2.1305,14.3446,14.4058,14.3752,-3.2575,-1.6722,14.2237,14.3446,14.2842,-4.4269,-2.0373,14.6407,13.8859,14.2633,5.3019,-0.0961,16.5991,14.8324,15.7157,5.9836,-0.0811,15.7311,16.5991,16.1651,-4.5911,-0.2758,15.7311,15.8342,15.7826,-7.0542,0.9482,15.7880,15.8780,15.8330,-6.2511,0.9631,15.8780,15.1569,15.5174,2.3141,0.7928,3.6342,283.9850,44187.3000,-1172.0088
8450.0000,14.1033,17.2640,11055.3000,26801.2000,-15745.9000,1.8417,2264.9003,4440.5863,6705.4866,89.9387,31241.7863,8790.3997,-22451.3866,17.4051,11.9538,12654.1000,0.0000,12654.1000,-0.4589,3006.5128,0.0000,3006.5128,21.2249,0.0000,9647.5872,9647.5872,17.5177,13.7229,40110.0000,0.0000,40110.0000,-2.2041,7849.5106,0.0000,7849.5106,100.7907,0.0000,32260.4894,32260.4894,16.9133,11.4708,397.5000,0.0000,397.5000,-0.0144,95.0332,0.0000,95.0332,0.6577,0.0000,302.4668,302.4668,17.5808,14.8695,16745.2000,0.0000,16745.2000,-1.2883,3274.2466,0.0000,3274.2466,58.5014,0.0000,13470.9534,13470.9534,17.5494,12.0950,397.5000,0.0000,397.5000,-0.0144,94.2718,0.0000,94.2718,0.6645,0.0000,303.2282,303.2282,13.8881,17.0790,15.4835,-0.3249,-13159.2156,15.6323,15.1376,15.3849,0.0453,1088.1889,15.0956,15.7840,15.4398,-0.0631,-1324.8097,17.2640,17.4051,17.3345,-8.5217,1.2542,17.4051,17.6224,17.5138,-7.1243,0.7953,17.3108,17.5097,17.4102,-6.6855,1.8645,16.9133,17.5616,17.2375,-15.9330,-0.3396,15.1376,16.9133,16.0254,-36.4476,-0.3540,15.1376,17.1644,16.1510,-7.4408,0.2162,17.5494,17.6648,17.6071,-8.9362,-1.0720,17.4891,17.5494,17.5193,-9.4684,-1.0864,17.2640,18.9373,18.1006,-4.4875,-0.5875,13.3238,13.4470,13.3854,-7.7637,-1.3093,13.8881,14.0630,13.9755,-4.7571,-0.8504,13.7229,13.8881,13.8055,-5.7111,-1.9196,13.7229,13.9664,13.8446,-4.9863,0.2845,13.8460,15.0691,14.4575,-15.1178,0.2990,14.8695,16.2530,15.5613,-7.2205,-0.2713,14.8695,15.0073,14.9384,-10.1221,1.0170,14.9666,15.0956,15.0311,-9.6116,1.0314,15.0956,15.7171,15.4064,-1.2746,0.5324,3.4264,267.7463,54558.4000,-13395.8365
8451.0000,13.6910,16.2636,12442.1000,23446.3000,-11004.2000,1.7553,2566.2434,3847.0265,6413.2699,85.7734,27293.3265,9875.8566,-17417.4699,16.4679,11.0368,12654.9000,0.0000,12654.9000,-0.4589,3042.8438,0.0000,3042.8438,21.4225,0.0000,9612.0562,9612.0562,17.1229,13.3331,38359.5000,0.0000,38359.5000,-2.1079,7547.3302,0.0000,7547.3302,97.2625,0.0000,30812.1698,30812.1698,15.8829,10.4649,410.9000,0.0000,410.9000,-0.0149,99.5547,0.0000,99.5547,0.7004,0.0000,311.3453,311.3453,17.2933,14.5848,17229.7000,0.0000,17229.7000,-1.3255,3382.1035,0.0000,3382.1035,61.0950,0.0000,13847.5965,13847.5965,17.5497,12.0955,410.9000,0.0000,410.9000,-0.0149,97.4494,0.0000,97.4494,0.6942,0.0000,313.4506,313.4506,13.4758,17.3778,15.4268,-0.4026,-16306.1937,14.9188,15.7464,15.3326,-0.0769,-1844.4286,14.6655,16.1176,15.3916,-0.1348,-2831.7785,16.2636,16.4679,16.3658,-11.6251,1.1805,16.4679,16.8183,16.6431,-10.4410,0.7216,17.1541,17.2332,17.1937,-2.5476,1.8050,15.8829,16.4656,16.1743,-12.7647,-0.3029,15.7464,15.8829,15.8147,-2.4779,-0.3178,15.7464,16.2102,15.9783,-2.0180,0.2600,17.5497,17.5577,17.5537,-0.5792,-1.0655,17.5523,17.5497,17.5510,0.4485,-1.0804,16.2636,18.8142,17.5389,-6.7126,-0.5748,12.6915,12.8184,12.7550,-7.5423,-1.2357,13.4758,13.6690,13.5724,-4.7993,-0.7768,13.3331,13.4758,13.4044,-4.7736,-1.8603,13.3331,13.5892,13.4611,-4.5617,0.2477,13.4119,14.1562,13.7841,-8.0615,0.2626,14.5848,15.5540,15.0694,-5.8704,-0.3153,14.5848,14.6383,14.6115,-3.8788,1.0103,14.6013,14.6655,14.6334,-4.7331,1.0252,14.6655,15.7663,15.2159,-2.2326,0.5196,3.2990,257.7919,58061.7000,-20982.4008
8452.0000,13.2026,15.2028,13844.3000,20714.1000,-6869.8000,1.6991,2878.5946,3360.1949,6238.7895,83.2031,24074.2949,10965.7054,-13108.5895,15.4320,10.0243,12655.1000,0.0000,12655.1000,-0.4589,3084.4065,0.0000,3084.4065,21.7077,0.0000,9570.6935,9570.6935,16.8715,13.0849,42940.7000,0.0000,42940.7000,-2.3597,8478.0392,0.0000,8478.0392,109.6235,0.0000,34462.6608,34462.6608,16.1737,10.7495,398.3000,0.0000,398.3000,-0.0144,96.1363,0.0000,96.1363,0.6890,0.0000,302.1637,302.1637,17.1407,14.4336,17477.6000,0.0000,17477.6000,-1.3446,3437.9231,0.0000,3437.9231,62.2821,0.0000,14039.6769,14039.6769,17.3569,11.9068,398.3000,0.0000,398.3000,-0.0144,94.6904,0.0000,94.6904,0.6729,0.0000,303.6096,303.6096,13.1761,17.5615,15.3688,-0.5206,-21083.7620,14.1524,16.3918,15.2721,-0.2393,-5742.1723,14.4543,16.2539,15.3541,-0.1923,-4037.5302,15.2028,15.4320,15.3174,-12.5856,1.1385,15.4320,15.8585,15.6453,-11.9755,0.6796,16.9606,17.0287,16.9947,-2.3359,1.9261,16.1737,16.1732,16.1734,0.0558,-0.4336,16.3918,16.1737,16.2828,5.7148,-0.4481,16.3918,15.8766,16.1342,1.9475,0.2167,17.3569,17.3836,17.3703,-2.1473,-1.1279,17.3424,17.3569,17.3496,-2.3635,-1.1423,15.2028,18.4718,16.8373,-8.4014,-0.5606,12.0646,12.1947,12.1297,-7.4800,-1.1954,13.1761,13.3358,13.2560,-3.7525,-0.7365,13.0849,13.1761,13.1305,-3.2397,-1.9830,13.0849,13.2203,13.1526,-3.6579,0.3767,13.1290,13.4832,13.3061,-5.7021,0.3911,14.4336,15.1086,14.7711,-3.5337,-0.2737,14.4336,14.4589,14.4463,-1.9288,1.0709,14.4250,14.4543,14.4397,-2.2724,1.0853,14.4543,15.5949,15.0246,-2.2426,0.5037,3.2029,250.2791,67000.2000,-30863.4646
8453.0000,13.3666,17.0667,10879.0000,34192.8000,-23313.8000,2.1818,2255.8833,5567.8585,7823.7417,106.5841,39760.6585,8623.1167,-31137.5417,16.8004,11.3616,12639.4000,0.0000,12639.4000,-0.4583,3026.1571,0.0000,3026.1571,22.0086,0.0000,9613.2429,9613.2429,16.9752,13.1873,40559.6000,0.0000,40559.6000,-2.2288,7996.4436,0.0000,7996.4436,103.9978,0.0000,32563.1564,32563.1564,16.8524,11.4130,410.9000,0.0000,410.9000,-0.0149,98.3134,0.0000,98.3134,0.7078,0.0000,312.5866,312.5866,16.7518,14.0482,17439.4000,0.0000,17439.4000,-1.3417,3448.9000,0.0000,3448.9000,62.3103,0.0000,13990.5000,13990.5000,16.6708,11.2354,410.9000,0.0000,410.9000,-0.0149,98.5423,0.0000,98.5423,0.6960,0.0000,312.3577,312.3577,13.1740,17.4612,15.3176,-0.6106,-24730.8886,13.3452,17.0350,15.1901,-0.4730,-11352.2275,14.1085,16.5027,15.3056,-0.3069,-6445.1128,17.0667,16.8004,16.9335,19.5691,1.5162,16.8004,16.5205,16.6605,12.3166,1.0579,17.0715,17.0533,17.0624,0.8831,2.5535,16.8524,16.7226,16.7875,7.4760,-0.7898,17.0220,16.8524,16.9372,7.9631,-0.8047,16.7518,15.5367,16.1442,0.1866,-0.0070,16.6708,16.7518,16.7113,-7.8870,-1.3487,16.6282,16.6708,16.6495,-8.3839,-1.3636,17.0667,16.7598,16.9132,0.9822,-0.6656,12.6646,12.5860,12.6253,6.0473,-1.5804,13.1740,13.1969,13.1854,-0.7854,-1.1221,13.1873,13.1740,13.1807,0.6710,-2.6177,13.1873,13.1797,13.1835,0.4391,0.7256,13.1442,13.1967,13.1704,-1.5714,0.7405,14.0482,15.2664,14.6573,-1.3075,-0.0572,14.0482,14.0963,14.0722,-4.4476,1.2845,14.0635,14.1085,14.0860,-4.2017,1.2994,14.1085,15.4178,14.7632,-3.0893,0.6014,4.1902,327.4305,48146.4000,-42528.2290
8454.0000,13.7629,18.1250,9392.6000,42461.3000,-33068.7000,2.4953,1934.9839,6978.7797,8913.7636,121.7002,49440.0797,7457.6161,-41982.4636,18.0191,12.5543,12639.0000,0.0000,12639.0000,-0.4583,2980.0084,0.0000,2980.0084,21.5778,0.0000,9658.9916,9658.9916,17.6103,13.8143,45084.2000,0.0000,45084.2000,-2.4775,8811.9789,0.0000,8811.9789,115.3910,0.0000,36272.2211,36272.2211,17.2950,11.8462,518.1000,0.0000,518.1000,-0.0188,123.2673,0.0000,123.2673,0.8839,0.0000,394.8327,394.8327,16.7169,14.0137,16644.7000,0.0000,16644.7000,-1.2805,3293.3370,0.0000,3293.3370,59.8742,0.0000,13351.3630,13351.3630,16.7625,11.3253,518.1000,0.0000,518.1000,-0.0188,124.1050,0.0000,124.1050,0.8861,0.0000,393.9950,393.9950,13.6559,17.1545,15.4052,-0.0851,-3447.6916,14.8158,15.6939,15.2548,-0.0192,-461.5029,13.9911,16.6807,15.3359,-0.0589,-1236.8850,18.1250,18.0191,18.0720,13.8049,2.6866,18.0191,17.8522,17.9356,15.4545,2.2283,17.7804,17.6103,17.6954,7.7049,2.4838,17.6103,16.0768,16.8435,0.7425,0.0063,15.6939,17.9102,16.8020,-1.5649,-0.0125,15.6939,16.3579,16.0259,-1.3622,0.1238,16.7625,16.7553,16.7589,0.6408,-1.1568,16.7709,16.7625,16.7667,1.4807,-1.1755,18.1250,16.7811,17.4530,6.5804,-1.0563,13.4129,13.3443,13.3786,9.1562,-2.7499,13.6559,13.5846,13.6202,5.3130,-2.2916,13.7993,13.6559,13.7276,6.6666,-2.5470,12.2309,13.2661,12.7485,-5.1839,-0.0696,14.8158,12.3732,13.5945,5.1832,-0.0508,14.0137,14.8158,14.4147,-2.8616,-0.1870,14.0137,14.0217,14.0177,-0.5928,1.0935,13.9761,13.9911,13.9836,-1.1699,1.1123,13.9911,14.9220,14.4566,-3.6340,0.9930,4.8000,375.0791,42335.4000,-5146.0795
8455.0000,13.5830,19.4692,4552.9000,99070.3000,-94517.4000,4.9188,940.7275,16214.1046,17154.8320,239.5389,115284.4046,3612.1725,-111672.2320,19.4062,13.9132,12647.2000,0.0000,12647.2000,-0.4586,2932.2565,0.0000,2932.2565,21.2289,0.0000,9714.9435,9714.9435,18.9764,15.1637,25364.1000,0.0000,25364.1000,-1.3938,4870.4468,0.0000,4870.4468,64.2095,0.0000,20493.6532,20493.6532,18.7380,13.2583,492.8000,0.0000,492.8000,-0.0179,115.1740,0.0000,115.1740,0.8355,0.0000,377.6260,377.6260,17.1755,14.4680,15053.9000,0.0000,15053.9000,-1.1581,2959.7619,0.0000,2959.7619,54.1847,0.0000,12094.1381,12094.1381,17.7574,12.2984,492.8000,0.0000,492.8000,-0.0179,116.5699,0.0000,116.5699,0.8418,0.0000,376.2301,376.2301,19.3224,12.2028,15.7626,1.4686,59477.9216,18.4681,12.5619,15.5150,1.0965,26314.9766,17.8490,13.2350,15.5420,0.8566,17987.9707,19.4692,19.4062,19.4377,16.5467,5.4248,19.4062,19.3224,19.3643,17.3070,4.9662,19.3224,18.9764,19.1494,17.6128,2.8002,18.9764,18.7380,18.8572,24.3668,1.4064,18.7380,18.4681,18.6031,21.8003,1.3885,18.4681,15.5236,16.9958,11.7712,0.2334,17.7574,17.5923,17.6748,11.1192,-0.9248,17.8490,17.7574,17.8032,12.5742,-0.9427,19.4692,17.8490,18.6591,14.6202,-1.9534,13.3077,13.3108,13.3093,-0.7708,-5.4913,13.2243,13.2526,13.2384,-4.5416,-5.0327,14.0672,13.9962,14.0317,3.7354,-2.8667,13.0636,13.0297,13.0466,3.6636,-1.4729,12.9431,13.0612,13.0021,-7.0827,-1.4550,14.4680,14.4116,14.4398,0.3681,-0.2999,14.4680,14.3880,14.4280,5.0176,0.8583,14.3454,14.2823,14.3139,4.0513,0.8762,13.7213,14.3750,14.0482,-4.8627,1.8869,9.6704,755.6618,-40466.6000,103780.8689
8456.0000,13.4981,19.6862,2389.7000,137441.3000,-135051.6000,6.6197,494.4548,22449.3670,22943.8218,321.8864,159890.6670,1895.2452,-157995.4218,19.6739,14.1764,21473.2000,0.0000,21473.2000,-0.7787,4962.8684,0.0000,4962.8684,35.3791,0.0000,16510.3316,16510.3316,19.5259,15.7075,18872.4000,0.0000,18872.4000,-1.0371,3599.3922,0.0000,3599.3922,46.6772,0.0000,15273.0078,15273.0078,19.4441,13.9510,969.7000,0.0000,969.7000,-0.0352,224.7244,0.0000,224.7244,1.6119,0.0000,744.9756,744.9756,18.0466,15.3313,13970.5000,0.0000,13970.5000,-1.0748,2714.8484,0.0000,2714.8484,49.8860,0.0000,11255.6516,11255.6516,18.6955,13.2171,969.7000,0.0000,969.7000,-0.0352,226.7489,0.0000,226.7489,1.6335,0.0000,742.9511,742.9511,19.6527,12.0338,15.8433,1.3274,53759.1783,19.3142,11.9151,15.6147,1.1602,27844.1047,18.7886,12.4872,15.6379,0.9881,20749.0807,19.6862,19.6739,19.6801,2.9906,4.9259,19.6739,19.6527,19.6633,3.6739,4.1472,19.6527,19.5259,19.5893,5.3744,2.3178,19.5259,19.4441,19.4850,7.6413,1.2807,19.4441,19.3142,19.3791,9.4316,1.2456,19.3142,16.6827,17.9985,12.1651,0.2699,18.6955,18.5039,18.5997,11.2268,-0.8049,18.7886,18.6955,18.7420,11.3954,-0.8401,19.6862,18.7886,19.2374,7.0451,-1.6938,13.3243,13.3234,13.3239,0.2419,-4.9865,13.1601,13.1666,13.1633,-0.8405,-4.2079,14.0253,14.0264,14.0258,-0.0048,-2.3785,12.6824,12.7247,12.7036,-4.0739,-1.3414,12.5601,12.6483,12.6042,-4.7365,-1.3062,15.3313,14.4637,14.8975,5.5895,-0.3305,15.3313,15.1493,15.2403,9.8682,0.7442,15.0621,14.9174,14.9898,8.2224,0.7794,13.6470,14.0315,13.8393,-2.4550,1.6331,13.0177,1017.2218,-78796.1000,102352.3637
8457.0000,13.2699,19.5460,1334.3000,148338.4000,-147004.1000,7.0797,277.1262,24100.7180,24377.8442,344.0185,172439.1180,1057.1738,-171381.9442,19.5521,14.0571,26191.5000,0.0000,26191.5000,-0.9498,6062.0388,0.0000,6062.0388,43.0017,0.0000,20129.4612,20129.4612,13.2435,16.5482,2337.7000,7267.9000,-4930.2000,0.5146,487.1842,1178.1933,1665.3776,25.0806,8446.0933,1850.5158,-6595.5776,18.8832,13.4013,1625.9000,0.0000,1625.9000,-0.0590,379.3293,0.0000,379.3293,2.6775,0.0000,1246.5707,1246.5707,18.5842,15.8645,13976.7000,0.0000,13976.7000,-1.0753,2697.1863,0.0000,2697.1863,49.1659,0.0000,11279.5137,11279.5137,19.2055,13.7172,1625.9000,0.0000,1625.9000,-0.0590,377.8660,0.0000,377.8660,2.7042,0.0000,1248.0340,1248.0340,19.5592,12.4585,16.0088,1.8432,74651.3172,18.9307,12.5446,15.7376,1.4920,35806.8661,19.2846,12.3602,15.8224,1.6177,33971.7089,19.5460,19.5521,19.5491,-1.5146,5.2765,19.5521,19.5592,19.5557,-1.2328,4.3267,19.5592,19.5689,19.5641,-0.2388,1.6010,18.8341,18.8832,18.8586,-7.4928,2.1156,18.8832,18.9307,18.9069,-5.6326,2.0567,18.9307,18.2401,18.5854,7.1493,0.6030,19.2055,19.0235,19.1145,6.2789,-0.4723,19.2846,19.2055,19.2451,6.1366,-0.5313,19.5460,19.2846,19.4153,2.2128,-1.8033,13.0889,13.0995,13.0942,-2.7060,-5.3311,12.8538,12.8790,12.8664,-3.5180,-4.3813,13.2435,13.5046,13.3740,-7.8000,-1.6556,13.2867,13.2435,13.2651,6.8421,-2.1702,13.3844,13.2835,13.3339,8.8724,-2.1113,15.8645,15.2410,15.5527,7.9732,-0.6576,15.8645,15.6565,15.7605,6.3437,0.4177,15.4166,15.2892,15.3529,4.4484,0.4767,13.1587,13.7892,13.4740,-4.3428,1.7487,15.0064,1172.6201,-108514.3000,144429.8922
8458.0000,13.2026,19.5383,559.6000,157175.1000,-156615.5000,7.4571,116.3556,25496.5798,25612.9354,361.7815,182671.6798,443.2444,-182228.4354,19.5387,14.0439,29770.4000,0.0000,29770.4000,-1.0795,6891.4701,0.0000,6891.4701,48.9556,0.0000,22878.9299,22878.9299,13.3470,18.5830,338.0000,7199.4000,-6861.4000,0.4011,70.3249,1168.7643,1239.0892,19.5273,8368.1643,267.6751,-8100.4892,19.3244,13.8338,1756.3000,0.0000,1756.3000,-0.0637,407.5941,0.0000,407.5941,2.9138,0.0000,1348.7059,1348.7059,19.0075,16.2843,13199.3000,0.0000,13199.3000,-1.0155,2533.5600,0.0000,2533.5600,46.0082,0.0000,10665.7400,10665.7400,19.4077,13.9155,1756.3000,0.0000,1756.3000,-0.0637,407.1916,0.0000,407.1916,2.9013,0.0000,1349.1084,1349.1084,19.5396,12.6315,16.0856,1.8539,75082.1386,19.2837,12.3826,15.8332,1.6668,40003.0812,19.4349,12.3953,15.9151,1.7002,35705.1450,19.5383,19.5387,19.5385,-0.0619,5.5981,19.5387,19.5396,19.5392,-0.1336,4.5186,19.5396,19.5470,19.5433,-0.1848,1.7007,19.3630,19.3244,19.3437,5.9198,2.1018,19.3244,19.2837,19.3041,4.8585,2.0381,19.2837,18.7266,19.0052,5.1312,0.5352,19.4077,19.3205,19.3641,3.0778,-0.4803,19.4349,19.4077,19.4213,2.1927,-0.5440,19.5383,19.4349,19.4866,0.9263,-1.8590,13.1231,13.1217,13.1224,0.4062,-5.6534,12.9092,12.9057,12.9075,0.5619,-4.5739,13.3470,13.3549,13.3510,-0.2128,-1.7560,13.3537,13.3470,13.3503,1.0945,-2.1571,13.3402,13.3391,13.3396,0.1346,-2.0934,16.2843,15.7772,16.0308,5.8346,-0.5905,16.2843,16.1122,16.1982,5.3484,0.4249,15.8258,15.6877,15.7568,4.9393,0.4886,13.2873,13.4560,13.3716,-1.1689,1.8037,15.5069,1211.7292,-116994.6000,150790.3647
8459.0000,13.2293,19.5991,98.9000,166658.0000,-166559.1000,7.8812,20.5548,27051.6091,27072.1639,382.1621,193709.6091,78.3452,-193631.2639,19.5966,14.1007,35149.0000,0.0000,35149.0000,-1.2746,8130.9994,0.0000,8130.9994,57.8105,0.0000,27018.0006,27018.0006,13.3191,18.9905,0.0000,6600.8000,-6600.8000,0.3507,0.0000,1071.1719,1071.1719,17.0627,7671.9719,0.0000,-7671.9719,19.4679,13.9745,1798.3000,0.0000,1798.3000,-0.0652,416.6321,0.0000,416.6321,2.9661,0.0000,1381.6679,1381.6679,19.2570,16.5318,11845.2000,0.0000,11845.2000,-0.9113,2266.6040,0.0000,2266.6040,40.9940,0.0000,9578.5960,9578.5960,19.4931,13.9992,1798.3000,0.0000,1798.3000,-0.0652,416.5081,0.0000,416.5081,2.9628,0.0000,1381.7919,1381.7919,19.5930,12.7173,16.1551,1.9368,78441.0667,19.4517,12.3719,15.9118,1.7949,43076.8407,19.5058,12.4653,15.9855,1.7849,37483.2679,19.5991,19.5966,19.5978,0.7818,5.9765,19.5966,19.5930,19.5948,0.7368,4.7019,19.5930,19.5764,19.5847,0.5655,1.7440,19.4783,19.4679,19.4731,1.6272,2.0948,19.4679,19.4517,19.4598,1.9450,2.0296,19.4517,19.0580,19.2549,3.0792,0.4520,19.4931,19.4529,19.4730,1.3796,-0.4593,19.5058,19.4931,19.4994,1.0084,-0.5245,19.5991,19.5058,19.5525,0.8601,-1.9048,13.1893,13.1865,13.1879,0.8569,-6.0311,12.9484,12.9451,12.9468,0.5399,-4.7565,13.3191,13.3284,13.3238,-0.2621,-1.7987,13.3168,13.3191,13.3180,-0.3248,-2.1494,13.2900,13.2962,13.2931,-0.4957,-2.0842,16.5318,16.1484,16.3401,3.7994,-0.5067,16.5318,16.4174,16.4746,3.4011,0.4046,16.0818,15.9834,16.0326,3.3942,0.4698,13.3587,13.3685,13.3636,-0.0313,1.8502,16.2346,1268.5935,-122569.1000,159001.1753
8460.0000,13.2758,19.6526,11.1000,177613.1000,-177602.0000,8.3944,2.3052,28860.9576,28863.2628,407.1085,206474.0576,8.7948,-206465.2628,19.6504,14.1535,36939.8000,0.0000,36939.8000,-1.3395,8539.8484,0.0000,8539.8484,60.7099,0.0000,28399.9516,28399.9516,13.3694,19.0414,0.0000,8854.5000,-8854.5000,0.4705,0.0000,1437.9060,1437.9060,22.8859,10292.4060,0.0000,-10292.4060,19.5023,14.0083,2119.1000,0.0000,2119.1000,-0.0768,490.7555,0.0000,490.7555,3.4886,0.0000,1628.3445,1628.3445,19.4018,16.6754,11150.9000,0.0000,11150.9000,-0.8579,2129.9529,0.0000,2129.9529,38.4296,0.0000,9020.9471,9020.9471,19.5605,14.0653,2119.1000,0.0000,2119.1000,-0.0768,490.4189,0.0000,490.4189,3.4874,0.0000,1628.6811,1628.6811,19.6472,12.8321,16.2397,2.1138,85609.8748,19.4983,12.4882,15.9932,1.9569,46965.0547,19.5720,12.5623,16.0672,1.9568,41092.6942,19.6526,19.6504,19.6515,0.7136,6.3807,19.6504,19.6472,19.6488,0.7179,5.0411,19.6472,19.6269,19.6370,0.6975,1.7842,19.5047,19.5023,19.5035,0.4330,2.2547,19.5023,19.4983,19.5003,0.5545,2.1779,19.4983,19.2798,19.3891,1.6850,0.4409,19.5605,19.5307,19.5456,0.9417,-0.4170,19.5720,19.5605,19.5663,0.8722,-0.4939,19.6526,19.5720,19.6123,0.7884,-2.0138,13.2523,13.2497,13.2510,0.8270,-6.4355,13.0208,13.0154,13.0181,0.9265,-5.0960,13.3694,13.3548,13.3621,0.5284,-1.8391,13.3734,13.3694,13.3714,0.7109,-2.3096,13.3600,13.3516,13.3558,0.8222,-2.2327,16.6754,16.4149,16.5452,2.5400,-0.4957,16.6754,16.5997,16.6376,2.0323,0.3622,16.1561,16.1161,16.1361,1.3148,0.4390,13.3587,13.3612,13.3600,0.0221,1.9589,17.4910,1366.7740,-134127.6000,173667.6236
8461.0000,13.3210,19.6995,0.0000,185376.7000,-185376.7000,8.7607,0.0000,30154.1794,30154.1794,425.0010,215530.8794,0.0000,-215530.8794,19.6976,14.1998,32017.2000,0.0000,32017.2000,-1.1610,7397.7239,0.0000,7397.7239,52.5826,0.0000,24619.4761,24619.4761,13.4909,19.1642,0.0000,12012.5000,-12012.5000,0.6383,0.0000,1954.0636,1954.0636,31.0544,13966.5636,0.0000,-13966.5636,19.5427,14.0479,2532.1000,0.0000,2532.1000,-0.0918,586.1211,0.0000,586.1211,4.1666,0.0000,1945.9789,1945.9789,19.4906,16.7636,11209.1000,0.0000,11209.1000,-0.8624,2138.7466,0.0000,2138.7466,38.5365,0.0000,9070.3534,9070.3534,19.6209,14.1245,2532.1000,0.0000,2532.1000,-0.0918,585.5816,0.0000,585.5816,4.1634,0.0000,1946.5184,1946.5184,19.6950,12.9616,16.3283,2.3060,93391.1848,19.5391,12.6190,16.0790,2.1329,51189.0274,19.6319,12.6778,16.1549,2.1434,45010.6957,19.6995,19.6976,19.6986,0.6334,6.6129,19.6976,19.6950,19.6963,0.6390,5.4519,19.6950,19.6768,19.6859,0.6549,1.8559,19.5456,19.5427,19.5442,0.5562,2.4942,19.5427,19.5391,19.5409,0.5557,2.4024,19.5391,19.4108,19.4749,1.1020,0.4845,19.6209,19.5930,19.6069,0.8063,-0.3778,19.6319,19.6209,19.6264,0.7916,-0.4697,19.6995,19.6319,19.6657,0.7097,-2.1478,13.3115,13.3092,13.3103,0.7816,-6.6686,13.1318,13.1242,13.1280,1.3926,-5.5076,13.4909,13.4521,13.4715,1.3860,-1.9116,13.4991,13.4909,13.4950,1.5572,-2.5498,13.4943,13.4786,13.4865,1.6427,-2.4580,16.7636,16.6022,16.6829,1.7278,-0.5401,16.7636,16.7110,16.7373,1.2696,0.3222,16.1374,16.1363,16.1368,0.0751,0.4140,13.3622,13.3586,13.3604,0.0712,2.0922,18.5663,1450.8005,-149098.7000,189590.9078
8462.0000,13.3868,19.7666,0.0000,191270.4000,-191270.4000,9.0393,0.0000,31160.5655,31160.5655,438.6413,222430.9655,0.0000,-222430.9655,19.7641,14.2650,36940.3000,0.0000,36940.3000,-1.3395,8528.5768,0.0000,8528.5768,60.6305,0.0000,28411.7232,28411.7232,13.5822,19.2565,0.0000,13055.2000,-13055.2000,0.6937,0.0000,2126.4161,2126.4161,33.7662,15181.6161,0.0000,-15181.6161,19.6021,14.1061,2419.2000,0.0000,2419.2000,-0.0877,559.5959,0.0000,559.5959,3.9787,0.0000,1859.6041,1859.6041,19.5639,16.8363,11646.2000,0.0000,11646.2000,-0.8960,2220.1663,0.0000,2220.1663,39.9797,0.0000,9426.0337,9426.0337,19.6791,14.1816,2419.2000,0.0000,2419.2000,-0.0877,559.0892,0.0000,559.0892,3.9746,0.0000,1860.1108,1860.1108,19.7605,13.0033,16.3819,2.3559,95414.9245,19.5969,12.6757,16.1363,2.1718,52122.9655,19.6895,12.7346,16.2120,2.1824,45829.5067,19.7666,19.7641,19.7654,0.8721,6.8516,19.7641,19.7605,19.7623,0.8624,5.5120,19.7605,19.7372,19.7488,0.8257,1.8510,19.6061,19.6021,19.6041,0.7891,2.5447,19.6021,19.5969,19.5995,0.7731,2.4570,19.5969,19.4947,19.5458,0.9215,0.5045,19.6791,19.6531,19.6661,0.7797,-0.3915,19.6895,19.6791,19.6843,0.7645,-0.4792,19.7666,19.6895,19.7281,0.8184,-2.1877,13.3952,13.3921,13.3937,1.0716,-6.9089,13.1902,13.1860,13.1881,0.7909,-5.5693,13.5822,13.5487,13.5654,1.1994,-1.9083,13.5881,13.5822,13.5851,1.1533,-2.6020,13.5805,13.5700,13.5753,1.1373,-2.5143,16.8363,16.7253,16.7808,1.2476,-0.5618,16.8363,16.7960,16.8162,1.0176,0.3342,16.2525,16.2137,16.2331,1.2275,0.4220,13.4237,13.3693,13.3965,0.5013,2.1304,19.2178,1501.7032,-150900.7000,193367.3968
8463.0000,13.4307,19.8115,0.0000,199403.4000,-199403.4000,9.4236,0.0000,32518.8469,32518.8469,457.4875,231922.2469,0.0000,-231922.2469,19.8098,14.3098,35148.5000,0.0000,35148.5000,-1.2746,8110.5555,0.0000,8110.5555,57.6396,0.0000,27037.9445,27037.9445,13.5989,19.2734,0.0000,11726.3000,-11726.3000,0.6231,0.0000,1910.4195,1910.4195,30.3401,13636.7195,0.0000,-13636.7195,19.6626,14.1654,1608.8000,0.0000,1608.8000,-0.0583,371.8738,0.0000,371.8738,2.6438,0.0000,1236.9262,1236.9262,19.6328,16.9047,11790.5000,0.0000,11790.5000,-0.9071,2245.7990,0.0000,2245.7990,40.4255,0.0000,9544.7010,9544.7010,19.7386,14.2400,1608.8000,0.0000,1608.8000,-0.0583,371.5420,0.0000,371.5420,2.6412,0.0000,1237.2580,1237.2580,19.8074,13.0775,16.4425,2.4831,100563.7155,19.6575,12.7447,16.2011,2.2955,55091.3466,19.7493,12.8052,16.2772,2.3059,48423.0057,19.8115,19.8098,19.8106,0.6122,7.1333,19.8098,19.8074,19.8086,0.6245,5.8587,19.8074,19.7900,19.7987,0.6677,1.9845,19.6666,19.6626,19.6646,0.7956,2.6076,19.6626,19.6575,19.6600,0.7962,2.5493,19.6575,19.5614,19.6094,0.8334,0.4830,19.7386,19.7142,19.7264,0.7938,-0.4240,19.7493,19.7386,19.7440,0.7859,-0.4824,19.8115,19.7493,19.7804,0.6972,-2.2903,13.4377,13.4362,13.4370,0.5882,-7.1914,13.2541,13.2499,13.2520,0.8366,-5.9168,13.5989,13.5890,13.5939,0.4097,-2.0427,13.5999,13.5989,13.5994,0.2384,-2.6657,13.5890,13.5873,13.5881,0.2210,-2.6074,16.9047,16.8126,16.8586,1.0050,-0.5411,16.9047,16.8711,16.8879,0.9314,0.3659,16.5094,16.4181,16.4638,2.8491,0.4243,13.4919,13.4130,13.4525,0.7411,2.2322,19.8531,1551.3530,-160973.1000,204078.0678
8464.0000,13.4756,19.8568,9.6000,203824.8000,-203815.2000,9.6331,1.9871,33274.7984,33276.7855,467.7894,237099.5984,7.6129,-237091.9855,19.8552,14.3543,33354.8000,0.0000,33354.8000,-1.2095,7692.5766,0.0000,7692.5766,54.6656,0.0000,25662.2234,25662.2234,13.6572,19.3324,0.0000,12100.2000,-12100.2000,0.6429,0.0000,1972.9685,1972.9685,31.3096,14073.1685,0.0000,-14073.1685,19.7138,14.2156,1555.4000,0.0000,1555.4000,-0.0564,359.3143,0.0000,359.3143,2.5541,0.0000,1196.0857,1196.0857,19.6927,16.9641,12323.7000,0.0000,12323.7000,-0.9481,2345.6637,0.0000,2345.6637,42.2051,0.0000,9978.0363,9978.0363,19.7917,14.2920,1555.4000,0.0000,1555.4000,-0.0564,358.9863,0.0000,358.9863,2.5515,0.0000,1196.4137,1196.4137,19.8529,13.1333,16.4931,2.5615,103742.5700,19.7096,12.7956,16.2526,2.3721,56929.7362,19.8008,12.8586,16.3297,2.3818,50017.4598,19.8568,19.8552,19.8560,0.6132,7.2697,19.8552,19.8529,19.8541,0.6141,6.0602,19.8529,19.8373,19.8451,0.6254,2.0574,19.7171,19.7138,19.7154,0.6793,2.7004,19.7138,19.7096,19.7117,0.6891,2.6440,19.7096,19.6258,19.6677,0.7689,0.5091,19.7917,19.7703,19.7810,0.7244,-0.4390,19.8008,19.7917,19.7963,0.6971,-0.4954,19.8568,19.8008,19.8288,0.6505,-2.3633,13.4781,13.4767,13.4774,0.5537,-7.3294,13.3084,13.3049,13.3067,0.7259,-6.1199,13.6572,13.6395,13.6484,0.7225,-2.1171,13.6610,13.6572,13.6591,0.7859,-2.7600,13.6566,13.6494,13.6530,0.8486,-2.7036,16.9641,16.8880,16.9260,0.8790,-0.5688,16.9641,16.9360,16.9500,0.8154,0.3793,16.5937,16.5514,16.5725,1.3786,0.4357,13.5570,13.4723,13.5147,0.8163,2.3037,20.3130,1587.2880,-167126.1000,210689.7660
