Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8465.0000,13.5190,19.8887,232.2000,203338.8000,-203106.6000,9.6217,48.0281,33229.1613,33277.1894,467.3848,236567.9613,184.1719,-236383.7894,19.8875,14.3860,28430.4000,0.0000,28430.4000,-1.0309,6554.3957,0.0000,6554.3957,46.5674,0.0000,21876.0043,21876.0043,13.7854,19.4259,54.5000,14658.4000,-14603.9000,0.7819,11.2615,2394.4732,2405.7347,38.0859,17052.8732,43.2385,-17009.6347,19.7491,14.2503,1995.2000,0.0000,1995.2000,-0.0723,460.7219,0.0000,460.7219,3.2741,0.0000,1534.4781,1534.4781,19.7418,17.0129,13353.7000,0.0000,13353.7000,-1.0273,2540.2083,0.0000,2540.2083,45.6868,0.0000,10813.4917,10813.4917,19.8374,14.3369,1995.2000,0.0000,1995.2000,-0.0723,460.2461,0.0000,460.2461,3.2707,0.0000,1534.9539,1534.9539,19.8859,13.1847,16.5353,2.6167,105976.9684,19.7463,12.8461,16.2962,2.4250,58199.7695,19.8452,12.9046,16.3749,2.4392,51223.2324,19.8887,19.8875,19.8881,0.4530,7.2040,19.8875,19.8859,19.8867,0.4596,6.1730,19.8859,19.8740,19.8799,0.4864,2.0728,19.7513,19.7491,19.7502,0.4855,2.8546,19.7491,19.7463,19.7477,0.5005,2.7823,19.7463,19.6862,19.7163,0.6517,0.5954,19.8374,19.8185,19.8280,0.6328,-0.4319,19.8452,19.8374,19.8413,0.6091,-0.5042,19.8887,19.8452,19.8669,0.5256,-2.4177,13.5170,13.5155,13.5163,0.5348,-7.2653,13.3775,13.3732,13.3754,0.8947,-6.2344,13.7854,13.7479,13.7666,1.4926,-2.1341,13.7929,13.7854,13.7891,1.6348,-2.9160,13.7953,13.7813,13.7883,1.6984,-2.8436,17.0129,16.9556,16.9843,0.7683,-0.6568,17.0129,16.9891,17.0010,0.6805,0.3705,16.5558,16.5605,16.5581,-0.1080,0.4429,13.5917,13.5297,13.5607,0.6218,2.3564,20.5734,1607.6338,-171936.0000,215399.9703
8466.0000,13.5690,19.9118,739.1000,204478.7000,-203739.6000,9.7019,152.7491,33454.5917,33607.3407,471.4406,237933.2917,586.3509,-237346.9407,19.9109,14.4089,18576.9000,0.0000,18576.9000,-0.6736,4281.5849,0.0000,4281.5849,30.4152,0.0000,14295.3151,14295.3151,13.9681,18.5753,1871.8000,15090.8000,-13219.0000,0.9047,385.6793,2471.6310,2857.3103,44.1479,17562.4310,1486.1207,-16076.3103,19.5177,14.0233,1278.1000,0.0000,1278.1000,-0.0463,295.9373,0.0000,295.9373,2.0963,0.0000,982.1627,982.1627,19.7390,17.0100,13523.4000,0.0000,13523.4000,-1.0404,2572.5790,0.0000,2572.5790,46.2295,0.0000,10950.8210,10950.8210,19.8728,14.3716,1278.1000,0.0000,1278.1000,-0.0463,294.7060,0.0000,294.7060,2.0939,0.0000,983.3940,983.3940,19.9097,13.2851,16.5974,2.7759,112424.1387,19.5331,13.1127,16.3229,2.4213,58110.9903,19.8796,12.9949,16.4372,2.5964,54524.1008,19.9118,19.9109,19.9113,0.3459,7.1945,19.9109,19.9097,19.9103,0.3507,6.5209,19.9097,19.9011,19.9054,0.3731,2.1210,19.5047,19.5177,19.5112,-2.8187,3.0257,19.5177,19.5331,19.5254,-2.6172,2.9793,19.5331,19.6629,19.5980,-1.3614,0.6327,19.8728,19.8569,19.8649,0.5110,-0.4077,19.8796,19.8728,19.8762,0.4870,-0.4541,19.9118,19.8796,19.8957,0.4125,-2.5074,13.5725,13.5706,13.5716,0.7332,-7.2543,13.4936,13.4869,13.4903,1.4522,-6.5807,13.9681,13.9143,13.9412,2.1727,-2.1807,13.9782,13.9681,13.9732,2.2867,-3.0854,13.9967,13.9775,13.9871,2.4651,-3.0391,17.0100,16.9927,17.0014,0.2723,-0.6924,17.0100,17.0057,17.0079,0.1488,0.3480,16.6961,16.6473,16.6717,1.4364,0.3943,13.5833,13.5645,13.5739,0.2244,2.4476,21.0121,1641.9131,-182302.1000,225059.2298
8467.0000,13.6570,19.7905,2588.2000,114034.4000,-111446.2000,5.5238,534.1271,18695.6146,19229.7417,268.6052,132730.0146,2054.0729,-130675.9417,19.7976,14.2978,15290.3000,0.0000,15290.3000,-0.5545,3528.7590,0.0000,3528.7590,25.0266,0.0000,11761.5410,11761.5410,19.8358,16.1726,9615.8000,180.8000,9435.0000,-0.5380,1827.1062,32.7634,1859.8695,26.4312,213.5634,7788.6938,7575.1305,19.7972,14.2974,1066.1000,0.0000,1066.1000,-0.0387,246.0401,0.0000,246.0401,1.7539,0.0000,820.0599,820.0599,19.7776,17.0484,14206.3000,0.0000,14206.3000,-1.0929,2701.2329,0.0000,2701.2329,48.5664,0.0000,11505.0671,11505.0671,19.8860,14.3845,1066.1000,0.0000,1066.1000,-0.0387,245.7851,0.0000,245.7851,1.7458,0.0000,820.3149,820.3149,19.8064,12.7178,16.2621,1.1007,44580.0345,19.7562,12.3116,16.0339,1.0404,24970.0109,19.8874,12.3597,16.1236,1.0520,22092.6336,19.7905,19.7976,19.7940,-1.3497,4.0459,19.7976,19.8064,19.8020,-1.2412,3.4915,19.8064,19.8358,19.8211,-0.9513,1.8609,19.8358,19.7972,19.8165,3.7503,1.3229,19.7972,19.7562,19.7767,3.0983,1.2843,19.7562,19.6087,19.6824,1.0848,0.4146,19.8860,19.8809,19.8834,0.2896,-0.6783,19.8874,19.8860,19.8867,0.1921,-0.7170,19.7905,19.8874,19.8389,-0.6189,-1.4779,13.7042,13.6962,13.7002,1.6183,-4.1002,13.6251,13.6114,13.6182,1.6101,-3.5457,14.5902,14.3975,14.4938,6.7349,-1.9152,13.9721,13.9720,13.9721,0.0525,-1.3772,13.9573,13.9627,13.9600,-0.2614,-1.3385,17.0484,17.0092,17.0288,0.3966,-0.4689,17.0484,17.0384,17.0434,0.4944,0.6240,16.8835,16.8359,16.8597,2.3342,0.6627,14.4433,13.5439,13.9936,5.1313,1.4236,10.8807,850.2309,-70382.4000,91642.6791
8468.0000,13.8709,19.9050,3574.5000,110438.1000,-106863.6000,5.4051,735.0869,18197.5248,18932.6118,263.0154,128635.6248,2839.4131,-125796.2118,19.8980,14.3963,15303.5000,0.0000,15303.5000,-0.5549,3527.6628,0.0000,3527.6628,25.0851,0.0000,11775.8372,11775.8372,19.8696,16.0477,14033.3000,0.0000,14033.3000,-0.7712,2665.4024,0.0000,2665.4024,34.2126,0.0000,11367.8976,11367.8976,19.8626,14.3615,818.9000,0.0000,818.9000,-0.0297,188.8456,0.0000,188.8456,1.3423,0.0000,630.0544,630.0544,19.7972,17.0678,16144.8000,0.0000,16144.8000,-1.2421,3069.1056,0.0000,3069.1056,55.1578,0.0000,13075.6944,13075.6944,19.8451,14.3443,818.9000,0.0000,818.9000,-0.0297,188.8843,0.0000,188.8843,1.3408,0.0000,630.0157,630.0157,19.8899,12.4015,16.1457,0.9904,40112.5201,19.8485,11.9987,15.9236,0.9344,22425.6241,19.8408,12.1600,16.0004,0.9143,19200.0091,19.9050,19.8980,19.9015,1.3629,3.9336,19.8980,19.8899,19.8940,1.1758,3.3786,19.8899,19.8696,19.8798,0.7736,1.9899,19.8696,19.8626,19.8661,0.6644,1.2187,19.8626,19.8485,19.8555,1.0171,1.1890,19.8485,19.7003,19.7744,1.1750,0.4483,19.8451,19.8519,19.8485,-0.3557,-0.7938,19.8408,19.8451,19.8430,-0.4619,-0.8235,19.9050,19.8408,19.8729,0.4758,-1.4716,13.8468,13.8378,13.8423,1.7808,-3.9924,13.7745,13.7581,13.7663,1.8527,-3.4375,14.7879,14.7052,14.7466,3.1158,-2.0487,14.0355,14.0275,14.0315,0.7834,-1.2776,14.0462,14.0278,14.0370,0.9950,-1.2479,17.0678,17.0365,17.0522,0.3479,-0.5072,17.0678,17.0624,17.0651,0.3280,0.7349,16.9569,16.9374,16.9471,1.1207,0.7646,14.7457,13.9646,14.3551,4.4280,1.4127,10.5615,825.2907,-59744.2000,81738.1533
8469.0000,14.1539,19.4884,7178.5000,69206.4000,-62027.9000,3.6440,1469.4519,11480.3581,12949.8100,177.6685,80686.7581,5709.0481,-74977.7100,19.5136,14.0192,15307.0000,0.0000,15307.0000,-0.5551,3544.4275,0.0000,3544.4275,25.0581,0.0000,11762.5725,11762.5725,19.6301,15.8107,21337.7000,0.0000,21337.7000,-1.1726,4064.4403,0.0000,4064.4403,51.9911,0.0000,17273.2597,17273.2597,19.6632,14.1660,895.1000,0.0000,895.1000,-0.0325,206.9006,0.0000,206.9006,1.4660,0.0000,688.1994,688.1994,19.8178,17.0883,18202.7000,0.0000,18202.7000,-1.4004,3459.4558,0.0000,3459.4558,62.1683,0.0000,14743.2442,14743.2442,19.8432,14.3426,895.1000,0.0000,895.1000,-0.0325,206.4646,0.0000,206.4646,1.4663,0.0000,688.6354,688.6354,19.5447,12.5376,16.0411,0.7584,30717.0719,19.6973,11.9707,15.8340,0.7527,18064.7370,19.8435,11.9845,15.9140,0.7656,16077.5470,19.4884,19.5136,19.5010,-4.7675,3.9539,19.5136,19.5447,19.5291,-4.3375,3.3989,19.5447,19.6301,19.5874,-3.4634,2.2623,19.6301,19.6632,19.6466,-2.5828,1.0897,19.6632,19.6973,19.6803,-2.0492,1.0573,19.6973,19.7632,19.7303,-0.4666,0.4511,19.8432,19.8438,19.8435,0.0054,-0.9493,19.8435,19.8432,19.8434,0.0705,-0.9818,19.4884,19.8435,19.6659,-2.4320,-1.5122,14.1051,14.0892,14.0971,3.1406,-4.0197,14.1594,14.1189,14.1391,4.5646,-3.4646,15.0200,14.9511,14.9855,2.9492,-2.3280,14.2467,14.2175,14.2321,2.4865,-1.1555,14.3128,14.2490,14.2809,3.0094,-1.1230,17.0883,17.0596,17.0739,0.3280,-0.5169,17.0883,17.0839,17.0861,0.3189,0.8835,16.9868,16.9798,16.9833,0.5024,0.9160,15.1480,14.3339,14.7410,4.7221,1.4464,6.9996,546.9602,-5390.3000,64859.3559
8470.0000,14.4173,19.4555,8997.2000,65404.9000,-56407.7000,3.5590,1833.9167,10918.2505,12752.1672,173.7337,76323.1505,7163.2833,-69159.8672,19.4582,13.9650,12953.2000,0.0000,12953.2000,-0.4697,3001.3546,0.0000,3001.3546,21.3115,0.0000,9951.8454,9951.8454,19.4935,15.6756,24860.5000,0.0000,24860.5000,-1.3661,4743.3282,0.0000,4743.3282,60.8170,0.0000,20117.1718,20117.1718,19.5160,14.0216,525.6000,0.0000,525.6000,-0.0191,121.7024,0.0000,121.7024,0.8631,0.0000,403.8976,403.8976,19.6900,16.9615,20608.2000,0.0000,20608.2000,-1.5855,3922.6419,0.0000,3922.6419,70.3597,0.0000,16685.5581,16685.5581,19.6621,14.1650,525.6000,0.0000,525.6000,-0.0191,121.4930,0.0000,121.4930,0.8610,0.0000,404.1070,404.1070,19.4640,12.4589,15.9614,0.6268,25385.0840,19.5461,11.9706,15.7583,0.6100,14641.0038,19.6479,12.0250,15.8364,0.6139,12891.1934,19.4555,19.4582,19.4568,-0.4673,3.8112,19.4582,19.4640,19.4611,-0.7552,3.3414,19.4640,19.4935,19.4787,-1.2451,2.4019,19.4935,19.5160,19.5047,-1.6470,1.0358,19.5160,19.5461,19.5310,-1.7356,1.0167,19.5461,19.6942,19.6201,-1.2632,0.5156,19.6621,19.6880,19.6751,-1.9668,-1.0698,19.6479,19.6621,19.6550,-2.2069,-1.0889,19.4555,19.6479,19.5517,-1.3131,-1.5273,14.3159,14.3022,14.3090,2.6229,-3.8819,14.3906,14.3642,14.3774,2.9413,-3.4122,15.1684,15.1246,15.1465,2.0083,-2.4727,14.5930,14.5422,14.5676,4.1139,-1.1065,14.7031,14.6030,14.6530,4.5563,-1.0875,16.9615,17.0381,16.9998,-0.8288,-0.5864,16.9615,16.9803,16.9709,-1.3247,0.9991,16.9276,16.9357,16.9316,-0.5578,1.0181,15.4575,14.7241,15.0908,4.2876,1.4566,6.8145,532.4944,3065.4000,52917.2813
8471.0000,14.4721,18.5778,13475.1000,52132.6000,-38657.5000,3.1647,2744.2337,8714.1153,11458.3490,154.5762,60846.7153,10730.8663,-50115.8490,18.6739,13.1961,12639.3000,0.0000,12639.3000,-0.4583,2956.2707,0.0000,2956.2707,20.8102,0.0000,9683.0293,9683.0293,18.3407,14.5355,55397.9000,0.0000,55397.9000,-3.0442,10724.0978,0.0000,10724.0978,135.8313,0.0000,44673.8022,44673.8022,17.6062,12.1492,413.3000,0.0000,413.3000,-0.0150,97.9492,0.0000,97.9492,0.6800,0.0000,315.3508,315.3508,18.6501,15.9295,23953.7000,0.0000,23953.7000,-1.8428,4618.6364,0.0000,4618.6364,81.9561,0.0000,19335.0636,19335.0636,18.2569,12.7870,413.3000,0.0000,413.3000,-0.0150,97.1621,0.0000,97.1621,0.6787,0.0000,316.1379,316.1379,14.6617,16.7999,15.7308,-0.2251,-9115.8959,16.1700,15.0423,15.6061,0.1068,2564.3122,16.1097,15.2441,15.6769,0.0820,1722.0608,18.5778,18.6739,18.6259,-9.9622,2.1523,18.6739,18.7982,18.7360,-8.6842,1.6940,18.0091,18.3209,18.1650,-15.7882,2.7994,17.6062,18.5678,18.0870,-17.0432,-0.2449,15.0423,17.6062,16.3242,-38.6331,-0.2599,15.0423,19.7775,17.4099,-26.6073,0.3296,18.2569,18.4045,18.3307,-16.1582,-1.5132,18.1788,18.2569,18.2179,-17.2778,-1.5282,18.5778,19.6741,19.1260,-5.0716,-1.0124,14.3173,14.3162,14.3167,0.1585,-2.2318,14.6617,14.6070,14.6343,3.1665,-1.7735,14.5355,14.6617,14.5986,-6.5463,-2.8789,14.5355,14.5556,14.5456,-0.2001,0.1654,14.3557,14.6194,14.4875,-1.9315,0.1804,15.9295,16.8536,16.3916,-7.2740,-0.4091,15.9295,16.0435,15.9865,-11.8133,1.4337,16.0098,16.1097,16.0598,-10.4562,1.4487,16.1097,14.8451,15.4774,4.7308,0.9329,5.8676,458.5058,54160.0000,-4829.5229
8472.0000,14.3033,17.7912,16171.7000,45573.5000,-29401.8000,2.9950,3302.3761,7586.9987,10889.3748,146.2568,53160.4987,12869.3239,-40291.1748,17.8895,12.4279,12654.9000,0.0000,12654.9000,-0.4589,2988.5515,0.0000,2988.5515,21.0541,0.0000,9666.3485,9666.3485,17.5362,13.7410,69883.3000,0.0000,69883.3000,-3.8403,13672.7282,0.0000,13672.7282,174.7134,0.0000,56210.5718,56210.5718,16.0478,10.6255,397.6000,0.0000,397.6000,-0.0144,96.1248,0.0000,96.1248,0.6712,0.0000,301.4752,301.4752,17.8114,15.0981,27153.9000,0.0000,27153.9000,-2.0890,5293.1656,0.0000,5293.1656,94.5437,0.0000,21860.7344,21860.7344,17.8126,12.3527,397.6000,0.0000,397.6000,-0.0144,93.9861,0.0000,93.9861,0.6652,0.0000,303.6139,303.6139,13.8963,17.2439,15.5701,-0.5455,-22091.9313,15.0390,15.9359,15.4874,-0.1315,-3156.6691,15.2404,15.8973,15.5689,-0.0963,-2023.3262,17.7912,17.8895,17.8404,-9.4140,1.9892,17.8895,18.0362,17.9628,-9.2653,1.5303,17.6180,17.7194,17.6687,-5.9238,3.2413,16.0478,16.5446,16.2962,-21.5452,-0.5989,15.9359,16.0478,15.9919,-3.9455,-0.6133,15.9359,17.5302,16.7330,-8.1025,0.2992,17.8126,17.8584,17.8355,-5.9101,-1.7898,17.7936,17.8126,17.8031,-4.9399,-1.8043,17.7912,19.2989,18.5451,-6.9447,-1.0058,13.6910,13.7616,13.7263,-7.0597,-2.0793,13.8963,14.0487,13.9725,-7.9211,-1.6204,13.7410,13.8963,13.8187,-9.3465,-3.3314,13.7410,13.9665,13.8537,-8.2835,0.5088,13.8744,14.1404,14.0074,-5.7289,0.5233,15.0981,16.2470,15.6725,-8.6117,-0.3893,15.0981,15.1808,15.1395,-10.1566,1.6998,15.1570,15.2404,15.1987,-10.3255,1.7142,15.2404,15.5335,15.3869,-1.0261,0.9157,5.5444,433.2453,81085.5000,-27271.9266
8473.0000,13.9273,16.8157,18759.4000,40372.3000,-21612.9000,2.8838,3854.2742,6661.2482,10515.5224,140.8392,47033.5482,14905.1258,-32128.4224,16.9441,11.5025,12681.4000,0.0000,12681.4000,-0.4599,3030.6467,0.0000,3030.6467,21.3241,0.0000,9650.7533,9650.7533,17.1890,13.3984,71957.6000,0.0000,71957.6000,-3.9542,14145.0321,0.0000,14145.0321,182.3940,0.0000,57812.5679,57812.5679,16.1719,10.7478,410.9000,0.0000,410.9000,-0.0149,99.1798,0.0000,99.1798,0.7091,0.0000,311.7202,311.7202,17.4280,14.7182,30107.5000,0.0000,30107.5000,-2.3163,5899.1656,0.0000,5899.1656,106.3365,0.0000,24208.3344,24208.3344,17.5606,12.1061,410.9000,0.0000,410.9000,-0.0149,97.4361,0.0000,97.4361,0.6917,0.0000,313.4639,313.4639,13.4722,17.4273,15.4497,-0.7300,-29566.8099,14.5429,16.2442,15.3936,-0.2826,-6783.0211,14.7737,16.1875,15.4806,-0.2349,-4932.3153,16.8157,16.9441,16.8799,-11.5250,1.8633,16.9441,17.1351,17.0396,-11.0758,1.4034,17.3046,17.3701,17.3374,-3.9327,3.3416,16.1719,16.2011,16.1865,-1.2583,-0.6127,16.2442,16.1719,16.2080,2.6747,-0.6276,16.2442,16.6972,16.4707,-3.1000,0.4061,17.5606,17.5833,17.5720,-3.1148,-1.9101,17.5500,17.5606,17.5553,-2.9249,-1.9250,16.8157,18.7575,17.7866,-9.0876,-1.0205,13.0946,13.1699,13.1323,-7.1029,-1.9598,13.4722,13.5827,13.5274,-5.3056,-1.4999,13.3984,13.4722,13.4353,-4.5611,-3.4381,13.3984,13.5242,13.4613,-4.6704,0.5162,13.4463,13.6868,13.5665,-5.2545,0.5311,14.7182,15.4474,15.0828,-7.0508,-0.5026,14.7182,14.7550,14.7366,-4.7961,1.8136,14.7334,14.7737,14.7535,-5.3064,1.8285,14.7737,15.5335,15.1536,-2.7503,0.9240,5.3847,420.7669,93955.4000,-41282.1463
8474.0000,13.5320,15.7466,21843.4000,35579.9000,-13736.5000,2.8177,4517.1121,5816.1491,10333.2613,137.8094,41396.0491,17326.2879,-24069.7613,15.8938,10.4755,12683.2000,0.0000,12683.2000,-0.4599,3072.5036,0.0000,3072.5036,21.6094,0.0000,9610.6964,9610.6964,16.9370,13.1496,82672.7000,0.0000,82672.7000,-4.5431,16307.7688,0.0000,16307.7688,210.8139,0.0000,66364.9312,66364.9312,16.5536,11.1210,399.0000,0.0000,399.0000,-0.0145,95.8327,0.0000,95.8327,0.6873,0.0000,303.1673,303.1673,17.1034,14.3965,32106.9000,0.0000,32106.9000,-2.4701,6318.8093,0.0000,6318.8093,114.1485,0.0000,25788.0907,25788.0907,17.1840,11.7376,399.0000,0.0000,399.0000,-0.0145,95.0642,0.0000,95.0642,0.6740,0.0000,303.9358,303.9358,13.1955,17.4771,15.3363,-0.9550,-38678.4231,13.9153,16.6464,15.2809,-0.5483,-13158.4647,14.4318,16.3591,15.3954,-0.3869,-8124.9942,15.7466,15.8938,15.8202,-12.7223,1.7927,15.8938,16.1190,16.0064,-12.4025,1.3328,16.9846,17.0428,17.0137,-3.8406,3.6749,16.5536,16.4891,16.5213,4.1064,-0.8682,16.6464,16.5536,16.6000,4.7960,-0.8826,16.6464,16.4719,16.5592,1.1331,0.3665,17.1840,17.2134,17.1987,-4.4386,-2.1036,17.1693,17.1840,17.1766,-4.5035,-2.1180,15.7466,18.0331,16.8899,-10.7559,-1.0251,12.5934,12.6597,12.6266,-6.0370,-1.8965,13.1955,13.2715,13.2335,-3.4816,-1.4365,13.1496,13.1955,13.1725,-3.1052,-3.7787,13.1496,13.2103,13.1799,-3.3293,0.7644,13.1715,13.2952,13.2334,-3.9546,0.7789,14.3965,14.9422,14.6694,-4.9239,-0.4703,14.3965,14.4235,14.4100,-3.8751,1.9998,14.4042,14.4318,14.4180,-3.9835,2.0143,14.4318,15.3276,14.8797,-3.2400,0.9213,5.2617,411.1531,114524.3000,-59961.8820
8475.0000,13.1730,14.7559,24809.5000,31512.4000,-6702.9000,2.7798,5161.0900,5108.3646,10269.4546,136.3326,36620.7646,19648.4100,-16972.3546,14.8981,9.5029,12667.7000,0.0000,12667.7000,-0.4594,3109.5419,0.0000,3109.5419,21.9096,0.0000,9558.1581,9558.1581,16.7339,12.9491,82395.5000,0.0000,82395.5000,-4.5278,16298.9991,0.0000,16298.9991,211.0276,0.0000,66096.5009,66096.5009,16.7034,11.2675,410.3000,0.0000,410.3000,-0.0149,98.3572,0.0000,98.3572,0.7029,0.0000,311.9428,311.9428,16.8051,14.1010,33732.3000,0.0000,33732.3000,-2.5951,6666.1120,0.0000,6666.1120,120.6023,0.0000,27066.1880,27066.1880,16.8243,11.3857,410.3000,0.0000,410.3000,-0.0149,98.2050,0.0000,98.2050,0.6967,0.0000,312.0950,312.0950,12.9847,17.5291,15.2569,-1.0457,-42349.6227,13.6727,16.7329,15.2028,-0.6337,-15209.5665,14.1293,16.5138,15.3216,-0.4938,-10369.8442,14.7559,14.8981,14.8270,-11.9206,1.7394,14.8981,15.1240,15.0110,-11.9467,1.2801,16.6962,16.7483,16.7222,-3.4515,3.6962,16.7034,16.6699,16.6867,2.0605,-0.8316,16.7329,16.7034,16.7181,1.4910,-0.8465,16.7329,16.5767,16.6548,1.2198,0.4421,16.8243,16.8520,16.8381,-4.2857,-2.1530,16.8106,16.8243,16.8174,-4.2692,-2.1679,14.7559,17.1322,15.9441,-11.3481,-1.0404,12.1625,12.2210,12.1918,-5.1816,-1.8464,12.9847,13.0434,13.0140,-2.5826,-1.3870,12.9491,12.9847,12.9669,-2.4156,-3.8031,12.9491,12.9962,12.9727,-2.4359,0.7247,12.9614,13.0502,13.0058,-2.6807,0.7396,14.1010,14.5113,14.3062,-4.3175,-0.5490,14.1010,14.1250,14.1130,-3.5189,2.0461,14.1052,14.1293,14.1173,-3.5636,2.0610,14.1293,15.0560,14.5927,-3.3979,0.9335,5.2269,408.4344,122913.2000,-67929.0334
8476.0000,12.8427,13.8627,28049.9000,28641.4000,-591.5000,2.8127,5867.4775,4607.7475,10475.2250,138.4484,33249.1475,22182.4225,-11066.7250,13.9908,8.6174,12667.5000,0.0000,12667.5000,-0.4593,3147.9858,0.0000,3147.9858,22.2328,0.0000,9519.5142,9519.5142,16.5709,12.7883,92607.2000,0.0000,92607.2000,-5.0890,18360.8591,0.0000,18360.8591,238.0212,0.0000,74246.3409,74246.3409,16.8800,11.4402,399.8000,0.0000,399.8000,-0.0145,95.6238,0.0000,95.6238,0.6835,0.0000,304.1762,304.1762,16.5006,13.7993,35289.2000,0.0000,35289.2000,-2.7149,7003.5731,0.0000,7003.5731,126.8241,0.0000,28285.6269,28285.6269,16.4463,11.0161,399.8000,0.0000,399.8000,-0.0145,96.1578,0.0000,96.1578,0.6823,0.0000,303.6422,303.6422,12.8145,17.5210,15.1677,-1.2280,-49734.5347,13.3092,16.9152,15.1122,-0.8468,-20322.9420,13.8261,16.6617,15.2439,-0.6659,-13983.8189,13.8627,13.9908,13.9268,-10.7981,1.7493,13.9908,14.1973,14.0940,-11.0003,1.2900,16.4570,16.4971,16.4771,-2.8929,4.0298,16.8800,16.8516,16.8658,2.2275,-1.0592,16.9152,16.8800,16.8976,2.2312,-1.0737,16.9152,16.6648,16.7900,1.6971,0.3875,16.4463,16.4732,16.4598,-4.5002,-2.3274,16.4330,16.4463,16.4397,-4.4932,-2.3419,13.8627,16.1580,15.0104,-11.2023,-1.0633,11.8146,11.8617,11.8381,-4.2022,-1.8628,12.8145,12.8610,12.8377,-2.0619,-1.4035,12.7883,12.8145,12.8014,-1.9318,-4.1432,12.7883,12.8177,12.8030,-1.9817,0.9457,12.7969,12.8514,12.8242,-2.1265,0.9602,13.7993,14.1867,13.9930,-3.7134,-0.5010,13.7993,13.8219,13.8106,-3.5834,2.2139,13.8037,13.8261,13.8149,-3.5837,2.2284,13.8261,14.7665,14.2963,-3.5106,0.9499,5.3089,414.8475,140772.0000,-84041.2956
8477.0000,12.8789,15.2478,24993.8000,43399.2000,-18405.4000,3.3512,5225.0247,6987.7516,12212.7763,164.5364,50386.9516,19768.7753,-30618.1763,15.1016,9.7015,12675.0000,0.0000,12675.0000,-0.4596,3102.8660,0.0000,3102.8660,22.5532,0.0000,9572.1340,9572.1340,16.5522,12.7698,91832.5000,0.0000,91832.5000,-5.0464,18212.0572,0.0000,18212.0572,236.7024,0.0000,73620.4428,73620.4428,16.9252,11.4844,410.4000,0.0000,410.4000,-0.0149,98.1025,0.0000,98.1025,0.6999,0.0000,312.2975,312.2975,16.1169,13.4193,36547.1000,0.0000,36547.1000,-2.8117,7292.8542,0.0000,7292.8542,132.0447,0.0000,29254.2458,29254.2458,15.9538,10.5345,410.4000,0.0000,410.4000,-0.0149,99.3414,0.0000,99.3414,0.7042,0.0000,311.0586,311.0586,12.7740,17.5064,15.1402,-1.1259,-45598.6032,13.2178,16.9330,15.0754,-0.7955,-19091.8251,13.4551,16.9147,15.1849,-0.7408,-15556.2282,15.2478,15.1016,15.1747,15.1254,2.1343,15.1016,14.9402,15.0209,11.2509,1.6746,16.4765,16.4763,16.4764,0.0579,4.1728,16.9252,16.9145,16.9198,0.7176,-0.8736,16.9330,16.9252,16.9291,0.4456,-0.8885,16.9330,16.8044,16.8687,1.0155,0.4439,15.9538,15.9880,15.9709,-5.8345,-2.3678,15.9366,15.9538,15.9452,-5.9018,-2.3827,15.2478,14.9995,15.1236,1.4326,-1.2169,12.1562,12.1226,12.1394,3.7020,-2.2520,12.7740,12.7857,12.7799,-0.6329,-1.7924,12.7698,12.7740,12.7719,-0.2901,-4.2906,12.7698,12.7760,12.7729,-0.2980,0.7559,12.7510,12.7736,12.7623,-0.6807,0.7707,13.4193,13.8275,13.6234,-4.3950,-0.5616,13.4193,13.4470,13.4331,-4.4898,2.2501,13.4279,13.4551,13.4415,-4.4399,2.2650,13.4551,14.4285,13.9418,-4.2123,1.0991,6.4136,501.1648,123470.0000,-80246.6565
8478.0000,12.8571,15.5796,24722.1000,49731.9000,-25009.8000,3.6363,5170.1128,8003.3847,13173.4975,178.2850,57735.2847,19551.9872,-38183.2975,15.5386,10.1288,12683.0000,0.0000,12683.0000,-0.4599,3086.8512,0.0000,3086.8512,22.1926,0.0000,9596.1488,9596.1488,16.6418,12.8582,102490.8000,0.0000,102490.8000,-5.6321,20300.2516,0.0000,20300.2516,264.2612,0.0000,82190.5484,82190.5484,16.9798,11.5378,519.9000,0.0000,519.9000,-0.0189,124.1911,0.0000,124.1911,0.8860,0.0000,395.7089,395.7089,16.0895,13.3922,36974.1000,0.0000,36974.1000,-2.8445,7380.9525,0.0000,7380.9525,134.4899,0.0000,29593.1475,29593.1475,15.9888,10.5688,519.9000,0.0000,519.9000,-0.0189,125.7893,0.0000,125.7893,0.8984,0.0000,394.1107,394.1107,12.8465,17.3675,15.1070,-1.1491,-46540.3646,13.0510,16.9909,15.0210,-0.9013,-21630.8040,13.3772,16.8918,15.1345,-0.8040,-16884.3540,15.5796,15.5386,15.5591,4.7045,2.3499,15.5386,15.4643,15.5014,5.8644,1.8900,16.5785,16.5643,16.5714,1.2117,4.5590,16.9798,16.9709,16.9753,0.7354,-1.0731,16.9909,16.9798,16.9853,0.7445,-1.0920,16.9909,16.8627,16.9268,0.7665,0.3315,15.9888,15.9875,15.9881,0.2740,-2.5130,15.9903,15.9888,15.9895,0.6010,-2.5319,15.5796,15.1174,15.3485,2.7797,-1.2864,12.3316,12.3129,12.3223,2.2719,-2.4731,12.8465,12.8348,12.8406,0.7992,-2.0132,12.8582,12.8465,12.8523,1.0364,-4.6822,12.8582,12.8441,12.8512,1.0106,0.9500,12.8187,12.8035,12.8111,0.6542,0.9688,13.3922,13.5787,13.4854,-1.5992,-0.4546,13.3922,13.3948,13.3935,-0.4126,2.3899,13.3727,13.3772,13.3749,-0.7379,2.4087,13.3772,14.0142,13.6957,-2.9049,1.1632,6.9682,544.5045,128177.9000,-85055.5227
8479.0000,13.5519,18.5242,14789.0000,102999.5000,-88210.5000,5.6370,3057.2903,16844.9091,19902.1994,274.1418,119844.4091,11731.7097,-108112.6994,18.4023,12.9267,12683.3000,0.0000,12683.3000,-0.4599,2976.3928,0.0000,2976.3928,22.0506,0.0000,9706.9072,9706.9072,18.0288,14.2271,64388.3000,0.0000,64388.3000,-3.5383,12515.3270,0.0000,12515.3270,165.7584,0.0000,51872.9730,51872.9730,17.8854,12.4238,492.8000,0.0000,492.8000,-0.0179,116.3844,0.0000,116.3844,0.8392,0.0000,376.4156,376.4156,16.5231,13.8216,36531.6000,0.0000,36531.6000,-2.8105,7247.8450,0.0000,7247.8450,132.9444,0.0000,29283.7550,29283.7550,16.3316,10.9039,492.8000,0.0000,492.8000,-0.0179,118.7018,0.0000,118.7018,0.8512,0.0000,374.0982,374.0982,18.2522,12.6071,15.4296,0.4330,17538.4010,17.7326,12.8002,15.2664,0.3405,8172.8292,16.3453,14.2842,15.3147,0.1423,2988.2182,18.5242,18.4023,18.4633,35.1125,5.9448,18.4023,18.2522,18.3272,34.1670,5.4849,18.2522,18.0288,18.1405,19.0015,4.6794,18.0288,17.8854,17.9571,11.9137,1.1411,17.8854,17.7326,17.8090,10.0054,1.1232,17.7326,17.1872,17.4599,6.4991,0.6936,16.3316,16.3055,16.3185,4.0527,-2.1169,16.3453,16.3316,16.3384,4.2759,-2.1347,18.5242,16.3453,17.4348,25.2418,-2.5106,13.5344,13.4855,13.5099,14.3981,-6.0720,13.6356,13.5842,13.6099,9.3485,-5.6121,13.9504,13.8080,13.8792,12.4570,-4.8066,13.2245,13.1783,13.2014,4.2921,-1.2683,13.3484,13.2359,13.2922,5.8714,-1.2504,13.8216,13.6354,13.7285,2.9988,-0.8208,13.8216,13.7871,13.8044,5.0236,1.9897,13.7614,13.7305,13.7460,4.5434,2.0076,13.8178,13.7212,13.7695,0.9569,2.3835,11.0080,860.1827,26378.3000,28699.4484
8480.0000,13.7050,19.2628,11181.9000,141299.6000,-130117.7000,7.2594,2305.7886,23191.8516,25497.6402,353.3479,164491.4516,8876.1114,-155615.3402,19.2377,13.7486,21514.9000,0.0000,21514.9000,-0.7802,4998.2350,0.0000,4998.2350,35.9259,0.0000,16516.6650,16516.6650,19.0605,15.2471,47683.7000,0.0000,47683.7000,-2.6203,9146.6635,0.0000,9146.6635,119.8486,0.0000,38537.0365,38537.0365,18.9756,13.4915,971.9000,0.0000,971.9000,-0.0352,226.4963,0.0000,226.4963,1.6344,0.0000,745.4037,745.4037,17.9557,15.2408,35177.2000,0.0000,35177.2000,-2.7063,6844.0712,0.0000,6844.0712,127.0453,0.0000,28333.1288,28333.1288,18.0869,12.6201,971.9000,0.0000,971.9000,-0.0352,228.9614,0.0000,228.9614,1.6704,0.0000,742.9386,742.9386,19.2009,12.3240,15.7624,1.5429,62487.2985,18.8627,12.2550,15.5588,1.3343,32022.2635,18.1632,12.9694,15.5663,1.0488,22023.8690,19.2628,19.2377,19.2503,9.5634,7.8391,19.2377,19.2009,19.2193,10.8308,7.0589,19.2009,19.0605,19.1307,12.0148,4.7030,19.0605,18.9756,19.0181,12.8688,2.0827,18.9756,18.8627,18.9191,13.4626,2.0475,18.8627,17.9949,18.4288,11.7583,0.7910,18.0869,17.9396,18.0132,20.5170,-1.9153,18.1632,18.0869,18.1250,21.6261,-1.9506,19.2628,18.1632,18.7130,15.4914,-3.0500,13.6355,13.6315,13.6335,1.5570,-7.9678,13.6240,13.6232,13.6236,0.2313,-7.1877,14.3142,14.2579,14.2860,4.9755,-4.8318,13.2095,13.2088,13.2092,0.1593,-2.2115,13.1928,13.2050,13.1989,-1.0605,-2.1762,15.2408,14.4739,14.8574,13.6888,-0.9198,15.2408,15.1129,15.1768,16.6287,1.7865,15.0646,14.9493,15.0070,15.2832,1.8218,14.2042,13.9055,14.0548,3.5090,2.9212,14.1757,1107.7104,-23798.1000,116533.4311
8481.0000,14.2206,20.0651,7849.2000,153267.7000,-145418.5000,7.6516,1605.0094,25465.3756,27070.3851,372.5380,178733.0756,6244.1906,-172488.8851,20.0286,14.5241,26244.8000,0.0000,26244.8000,-0.9517,6040.5925,0.0000,6040.5925,43.3370,0.0000,20204.2075,20204.2075,19.8112,18.9771,15156.1000,7098.2000,8057.9000,-1.2100,2880.6728,1285.6665,4166.3393,56.2833,8383.8665,12275.4272,3891.5607,19.7426,14.2436,1629.6000,0.0000,1629.6000,-0.0591,376.3280,0.0000,376.3280,2.7003,0.0000,1253.2720,1253.2720,18.9448,16.2219,32013.6000,0.0000,32013.6000,-2.4629,6149.7330,0.0000,6149.7330,112.7895,0.0000,25863.8670,25863.8670,19.0016,13.5171,1629.6000,0.0000,1629.6000,-0.0591,379.6514,0.0000,379.6514,2.7328,0.0000,1249.9486,1249.9486,19.9779,11.6206,15.7993,1.1576,46881.0580,19.6519,11.5314,15.5916,1.0123,24294.7165,19.0513,12.1700,15.6107,0.8578,18014.1860,20.0651,20.0286,20.0469,9.6788,5.4622,20.0286,19.9779,20.0033,9.5266,4.5105,19.9779,19.8112,19.8945,9.2839,3.0561,19.8112,19.7426,19.7769,9.2233,1.8461,19.7426,19.6519,19.6972,9.4557,1.7870,19.6519,19.0173,19.3346,10.9965,1.0114,19.0016,18.8943,18.9479,11.3453,-1.4516,19.0513,19.0016,19.0265,10.9438,-1.5107,20.0651,19.0513,19.5582,10.2656,-2.1894,14.2751,14.2468,14.2609,7.6375,-5.5662,14.2746,14.2237,14.2491,7.6143,-4.6145,15.7812,15.4960,15.6386,16.3887,-3.1601,13.8508,13.7982,13.8245,7.4913,-1.9501,13.9456,13.8386,13.8921,8.4310,-1.8910,16.2219,15.6246,15.9232,12.9285,-1.1153,16.2219,16.1001,16.1610,11.9423,1.3476,15.9916,15.8815,15.9366,11.2836,1.4067,14.6736,14.1506,14.4121,4.3766,2.0854,14.9973,1171.9064,-75843.0000,89189.9605
8482.0000,14.3865,20.3763,6098.4000,162480.9000,-156382.5000,7.9959,1243.6664,27103.4254,28347.0919,390.3346,189584.3254,4854.7336,-184729.5919,20.3623,14.8517,29841.4000,0.0000,29841.4000,-1.0821,6841.9882,0.0000,6841.9882,48.7687,0.0000,22999.4118,22999.4118,20.2485,20.4054,9868.8000,7241.0000,2627.8000,-0.9271,1866.0591,1322.9182,3188.9773,43.3813,8563.9182,8002.7409,-561.1773,20.2103,14.7025,1760.5000,0.0000,1760.5000,-0.0638,404.3517,0.0000,404.3517,2.8878,0.0000,1356.1483,1356.1483,19.6655,16.9370,29564.7000,0.0000,29564.7000,-2.2745,5629.1214,0.0000,5629.1214,102.4261,0.0000,23935.5786,23935.5786,19.7238,14.2252,1760.5000,0.0000,1760.5000,-0.0638,406.6467,0.0000,406.6467,2.9162,0.0000,1353.8533,1353.8533,20.3406,11.5036,15.9221,1.5084,61088.7684,20.1572,11.2530,15.7051,1.3678,32828.3951,19.7673,11.6905,15.7289,1.2407,26055.7161,20.3763,20.3623,20.3693,3.9568,5.7782,20.3623,20.3406,20.3515,4.2674,4.6961,20.3406,20.2485,20.2946,4.8928,2.9039,20.2485,20.2103,20.2294,5.5259,1.9768,20.2103,20.1572,20.1837,5.9361,1.9130,20.1572,19.7124,19.9348,7.3083,0.9571,19.7238,19.6315,19.6776,8.8717,-1.3174,19.7673,19.7238,19.7455,8.7434,-1.3813,20.3763,19.7673,20.0718,6.2632,-2.2177,14.3670,14.3625,14.3647,1.3180,-5.8771,14.2584,14.2576,14.2580,0.1727,-4.7949,15.9691,15.9028,15.9359,3.6534,-3.0027,14.0015,13.9877,13.9946,2.1178,-2.0756,13.9931,13.9792,13.9862,1.2011,-2.0118,16.9370,16.4738,16.7054,9.5041,-1.0559,16.9370,16.8376,16.8873,8.8300,1.2186,16.7075,16.6134,16.6605,8.8014,1.2825,14.6701,14.4530,14.5616,1.8697,2.1189,15.6799,1225.2475,-90827.6000,119972.8797
8483.0000,13.8378,19.8803,5380.5000,170811.0000,-165430.5000,8.3523,1107.0856,28123.5120,29230.5976,408.1148,198934.5120,4273.4144,-194661.0976,19.8999,14.3980,35228.7000,0.0000,35228.7000,-1.2775,8120.5184,0.0000,8120.5184,57.3261,0.0000,27108.1816,27108.1816,14.4858,16.6787,7513.5000,13321.9000,-5808.4000,1.1207,1535.8715,2198.7076,3734.5791,53.8127,15520.6076,5977.6285,-9542.9791,18.8425,13.3608,1802.6000,0.0000,1802.6000,-0.0654,420.7603,0.0000,420.7603,2.9390,0.0000,1381.8397,1381.8397,19.5831,16.8553,27331.6000,0.0000,27331.6000,-2.1027,5209.1321,0.0000,5209.1321,93.5517,0.0000,22122.4679,22122.4679,19.9941,14.4905,1802.6000,0.0000,1802.6000,-0.0654,415.0591,0.0000,415.0591,2.9576,0.0000,1387.5409,1387.5409,19.9263,12.3274,16.1268,2.1573,87371.3182,18.9357,12.6863,15.8110,1.5968,38322.4682,20.0191,11.9170,15.9681,2.0702,43473.5659,19.8803,19.8999,19.8901,-5.7180,6.0873,19.8999,19.9263,19.9131,-5.2251,4.8098,19.9263,20.0390,19.9826,-3.6987,1.8288,18.7622,18.8425,18.8024,-17.1555,2.9495,18.8425,18.9357,18.8891,-15.5573,2.8841,18.9357,19.3634,19.1496,-9.4100,1.2943,19.9941,19.9347,19.9644,3.5258,-0.8084,20.0191,19.9941,20.0066,3.2160,-0.8738,19.8803,20.0191,19.9497,-1.4077,-2.2650,13.6116,13.6413,13.6264,-8.8440,-6.1713,13.3387,13.4063,13.3725,-10.6208,-4.8939,14.4858,14.9148,14.7003,-14.8458,-1.9128,14.5136,14.4858,14.4997,6.1613,-3.0336,14.5962,14.5390,14.5676,7.0820,-2.9682,16.8553,16.7992,16.8273,1.5368,-1.3783,16.8553,16.8615,16.8584,-0.2828,0.7244,16.6652,16.6639,16.6646,0.1155,0.7898,13.6360,14.3939,14.0150,-6.5309,2.1809,18.6304,1455.8084,-105073.4000,169167.3524
8484.0000,13.6441,19.7143,5062.8000,177324.8000,-172262.0000,8.6436,1045.0317,29063.1040,30108.1357,421.0071,206387.9040,4017.7683,-202370.1357,19.7210,14.2227,37024.3000,0.0000,37024.3000,-1.3426,8552.2914,0.0000,8552.2914,60.6086,0.0000,28472.0086,28472.0086,14.5141,18.0114,6319.8000,21661.7000,-15341.9000,1.4983,1291.3046,3576.6743,4867.9789,73.1595,25238.3743,5028.4954,-20209.8789,18.9524,13.4693,2123.6000,0.0000,2123.6000,-0.0770,495.0319,0.0000,495.0319,3.5251,0.0000,1628.5681,1628.5681,19.3334,16.6076,26001.5000,0.0000,26001.5000,-2.0004,4970.7646,0.0000,4970.7646,89.1216,0.0000,21030.7354,21030.7354,19.8956,14.3939,2123.6000,0.0000,2123.6000,-0.0770,489.5323,0.0000,489.5323,3.4721,0.0000,1634.0677,1634.0677,19.7318,12.7247,16.2282,2.2171,89793.1639,18.9482,12.8454,15.8968,1.7379,41709.0735,19.8830,12.2884,16.0857,2.1627,45417.2212,19.7143,19.7210,19.7176,-2.0152,6.3305,19.7210,19.7318,19.7264,-2.1871,4.9880,19.7318,19.8146,19.7732,-2.4618,1.6655,18.9607,18.9524,18.9566,1.9264,3.1638,18.9524,18.9482,18.9503,0.8041,3.0868,18.9482,19.0327,18.9904,-1.8551,1.3148,19.8956,19.9100,19.9028,-0.6772,-0.6856,19.8830,19.8956,19.8893,-1.3498,-0.7626,19.7143,19.8830,19.7987,-1.7572,-2.3130,13.5423,13.5455,13.5439,-0.9306,-6.4112,13.3615,13.3621,13.3618,-0.0635,-5.0687,14.5141,14.5730,14.5436,-1.8259,-1.7462,14.5150,14.5141,14.5145,0.2448,-3.2445,14.5380,14.5404,14.5392,-0.2772,-3.1675,16.6076,16.6871,16.6473,-2.1062,-1.3955,16.6076,16.6677,16.6376,-2.5987,0.6049,16.4109,16.4656,16.4383,-2.6657,0.6819,13.5643,13.9274,13.7459,-3.1816,2.2323,19.9724,1560.6686,-120330.9000,176919.4587
8485.0000,13.5994,19.7198,4382.6000,184199.0000,-179816.4000,8.9331,905.2955,30158.0755,31063.3710,434.5870,214357.0755,3477.3045,-210879.7710,19.7197,14.2214,32083.9000,0.0000,32083.9000,-1.1634,7411.2187,0.0000,7411.2187,52.6436,0.0000,24672.6813,24672.6813,14.4679,18.0760,7056.7000,25872.0000,-18815.3000,1.7625,1442.8881,4268.8830,5711.7711,86.0632,30140.8830,5613.8119,-24527.0711,18.8783,13.3966,2538.9000,0.0000,2538.9000,-0.0921,592.3708,0.0000,592.3708,4.2083,0.0000,1946.5292,1946.5292,19.1974,16.4727,24469.2000,0.0000,24469.2000,-1.8825,4685.6872,0.0000,4685.6872,84.2208,0.0000,19783.5128,19783.5128,19.7873,14.2877,2538.9000,0.0000,2538.9000,-0.0921,586.0082,0.0000,586.0082,4.1564,0.0000,1952.8918,1952.8918,19.7199,12.9462,16.3330,2.4080,97522.7307,18.8826,13.0651,15.9738,1.8612,44669.6522,19.7740,12.5924,16.1832,2.2977,48250.7738,19.7198,19.7197,19.7197,0.0908,6.5273,19.7197,19.7199,19.7198,-0.0142,5.3639,19.7199,19.7373,19.7286,-0.4728,1.6312,18.8745,18.8783,18.8764,-0.9018,3.3936,18.8783,18.8826,18.8804,-0.7777,3.3016,18.8826,18.9275,18.9050,-0.9647,1.3108,19.7873,19.8161,19.8017,-1.1544,-0.5717,19.7740,19.7873,19.7807,-1.2459,-0.6638,19.7198,19.7740,19.7469,-0.5592,-2.4057,13.5667,13.5658,13.5663,0.3354,-6.6047,13.4315,13.4267,13.4291,0.8781,-5.4413,14.4679,14.4919,14.4799,-0.7030,-1.7085,14.4657,14.4679,14.4668,-0.5107,-3.4710,14.4910,14.4948,14.4929,-0.4928,-3.3789,16.4727,16.5360,16.5044,-1.6597,-1.3881,16.4727,16.5196,16.4961,-1.6418,0.4944,16.1692,16.2355,16.2024,-2.7811,0.5864,13.5100,13.6945,13.6023,-1.6678,2.3284,21.0998,1648.7682,-137000.8000,190443.1567
8486.0000,13.5974,19.7857,3365.9000,191754.3000,-188388.4000,9.2372,695.3029,31393.5996,32088.9025,449.2133,223147.8996,2670.5971,-220477.3025,19.7832,14.2837,37025.5000,0.0000,37025.5000,-1.3426,8546.3347,0.0000,8546.3347,60.7529,0.0000,28479.1653,28479.1653,14.3022,18.9876,3326.5000,29102.3000,-25775.8000,1.7291,681.8955,4789.9912,5471.8866,84.4735,33892.2912,2644.6045,-31247.6866,19.3399,13.8489,2425.0000,0.0000,2425.0000,-0.0879,562.6796,0.0000,562.6796,4.0235,0.0000,1862.3204,1862.3204,19.3251,16.5994,22945.2000,0.0000,22945.2000,-1.7653,4386.9307,0.0000,4386.9307,79.1557,0.0000,18558.2693,18558.2693,19.7597,14.2606,2425.0000,0.0000,2425.0000,-0.0879,559.8999,0.0000,559.8999,3.9755,0.0000,1865.1001,1865.1001,19.7798,13.0266,16.4032,2.4705,100055.3905,19.3115,12.8467,16.0791,2.1285,51083.4272,19.7570,12.7339,16.2454,2.3123,48558.6367,19.7857,19.7832,19.7844,0.8464,6.8160,19.7832,19.7798,19.7815,0.8106,5.4734,19.7798,19.7618,19.7708,0.5750,1.6321,19.3635,19.3399,19.3517,5.8017,3.3612,19.3399,19.3115,19.3257,5.4388,3.2733,19.3115,19.1285,19.2200,3.8664,1.2246,19.7597,19.7704,19.7650,-0.3775,-0.5406,19.7570,19.7597,19.7584,-0.2036,-0.6286,19.7857,19.7570,19.7713,0.3605,-2.4212,13.6013,13.6000,13.6006,0.4802,-6.8916,13.4368,13.4362,13.4365,0.1542,-5.5490,14.3022,14.3595,14.3309,-1.7327,-1.7077,14.2942,14.3022,14.2982,-1.9687,-3.4368,14.2891,14.3059,14.2975,-2.2930,-3.3488,16.5994,16.5618,16.5806,0.9856,-1.3002,16.5994,16.5674,16.5834,1.1185,0.4651,16.2006,16.2006,16.2006,0.0441,0.5530,13.5512,13.5897,13.5705,-0.3181,2.3456,21.6387,1690.8799,-149343.5000,199697.4543
8487.0000,13.6092,19.8517,2511.0000,198443.9000,-195932.9000,9.5089,518.6027,32497.8382,33016.4409,462.3754,230941.7382,1992.3973,-228949.3409,19.8493,14.3485,35226.3000,0.0000,35226.3000,-1.2774,8124.7580,0.0000,8124.7580,57.7528,0.0000,27101.5420,27101.5420,14.2583,19.0038,2804.9000,26313.3000,-23508.4000,1.5523,575.3613,4328.1143,4903.4756,75.8102,30641.4143,2229.5387,-28411.8756,19.4344,13.9417,1612.4000,0.0000,1612.4000,-0.0585,373.7106,0.0000,373.7106,2.6589,0.0000,1238.6894,1238.6894,19.4778,16.7509,21926.1000,0.0000,21926.1000,-1.6868,4184.2507,0.0000,4184.2507,75.4781,0.0000,17741.8493,17741.8493,19.7898,14.2902,1612.4000,0.0000,1612.4000,-0.0585,372.1501,0.0000,372.1501,2.6443,0.0000,1240.2499,1240.2499,19.8459,13.0847,16.4653,2.5692,104050.7840,19.4276,12.8881,16.1579,2.2364,53673.7521,19.7947,12.8206,16.3077,2.3850,50085.8089,19.8517,19.8493,19.8505,0.8627,7.0321,19.8493,19.8459,19.8476,0.8626,5.7547,19.8459,19.8214,19.8336,0.8236,1.7647,19.4388,19.4344,19.4366,1.0899,3.3170,19.4344,19.4276,19.4310,1.3363,3.2585,19.4276,19.3277,19.3777,1.9680,1.1305,19.7898,19.7828,19.7863,0.3227,-0.5563,19.7947,19.7898,19.7923,0.4748,-0.6148,19.8517,19.7947,19.8232,0.6914,-2.4768,13.6197,13.6190,13.6194,0.2919,-7.1063,13.4617,13.4600,13.4609,0.3601,-5.8289,14.2583,14.2799,14.2691,-0.6803,-1.8389,14.2564,14.2583,14.2573,-0.4282,-3.3912,14.2588,14.2619,14.2603,-0.3826,-3.3327,16.7509,16.6800,16.7155,1.6930,-1.2047,16.7509,16.7010,16.7260,1.7858,0.4822,16.4403,16.3758,16.4081,2.5691,0.5406,13.6206,13.5802,13.6004,0.4270,2.4026,21.8363,1706.3195,-159064.1000,207810.3449
8488.0000,13.6397,19.9056,2134.9000,201261.7000,-199126.8000,9.6225,440.7046,32982.9075,33423.6120,467.9150,234244.6075,1694.1954,-232550.4120,19.9036,14.4018,33429.2000,0.0000,33429.2000,-1.2122,7705.3821,0.0000,7705.3821,54.7594,0.0000,25723.8179,25723.8179,14.2612,18.9046,2623.3000,21922.6000,-19299.3000,1.3090,538.0857,3606.0735,4144.1592,63.9241,25528.6735,2085.2143,-23443.4592,19.4831,13.9894,1559.0000,0.0000,1559.0000,-0.0565,361.1259,0.0000,361.1259,2.5676,0.0000,1197.8741,1197.8741,19.5714,16.8437,21497.2000,0.0000,21497.2000,-1.6539,4097.7357,0.0000,4097.7357,73.8126,0.0000,17399.4643,17399.4643,19.8408,14.3401,1559.0000,0.0000,1559.0000,-0.0565,359.6109,0.0000,359.6109,2.5557,0.0000,1199.3891,1199.3891,19.9008,13.1068,16.5038,2.5727,104193.8567,19.4797,12.9201,16.1999,2.2355,53652.4930,19.8476,12.8460,16.3468,2.3862,50109.5809,19.9056,19.9036,19.9046,0.7180,7.1149,19.9036,19.9008,19.9022,0.7247,5.9027,19.9008,19.8804,19.8906,0.7531,1.9265,19.4856,19.4831,19.4844,0.6418,3.2355,19.4831,19.4797,19.4814,0.6733,3.1790,19.4797,19.4276,19.4536,0.9821,1.0584,19.8408,19.8269,19.8338,0.6387,-0.5955,19.8476,19.8408,19.8442,0.6923,-0.6520,19.9056,19.8476,19.8766,0.7099,-2.5076,13.6452,13.6442,13.6447,0.3711,-7.1898,13.4939,13.4917,13.4928,0.4508,-5.9776,14.2612,14.2629,14.2620,-0.0192,-2.0014,14.2615,14.2612,14.2614,0.1146,-3.3104,14.2670,14.2663,14.2666,0.1414,-3.2539,16.8437,16.7875,16.8156,1.2738,-1.1332,16.8437,16.8107,16.8272,1.2873,0.5206,16.5687,16.5277,16.5482,1.7568,0.5771,13.7195,13.6264,13.6730,0.9410,2.4327,21.5796,1686.2638,-160381.7000,207955.9306
8489.0000,13.6885,19.9128,2856.3000,197682.7000,-194826.4000,9.4909,589.1497,32433.5272,33022.6769,461.6351,230116.2272,2267.1503,-227849.0769,19.9124,14.4104,28492.9000,0.0000,28492.9000,-1.0332,6566.8951,0.0000,6566.8951,46.6405,0.0000,21926.0049,21926.0049,14.3678,18.0820,3881.0000,15218.0000,-11337.0000,1.0219,794.7643,2507.2031,3301.9673,49.9069,17725.2031,3086.2357,-14638.9673,19.3230,13.8324,2000.1000,0.0000,2000.1000,-0.0725,464.1822,0.0000,464.1822,3.2920,0.0000,1535.9178,1535.9178,19.5802,16.8525,22474.4000,0.0000,22474.4000,-1.7290,4283.5447,0.0000,4283.5447,77.0473,0.0000,18190.8553,18190.8553,19.8820,14.3806,2000.1000,0.0000,2000.1000,-0.0725,461.1363,0.0000,461.1363,3.2767,0.0000,1538.9637,1538.9637,19.9118,13.1070,16.5094,2.4644,99807.0499,19.3332,13.0396,16.1864,2.0513,49231.3766,19.8867,12.8248,16.3557,2.3017,48336.0288,19.9128,19.9124,19.9126,0.1625,6.9660,19.9124,19.9118,19.9121,0.1855,5.9328,19.9118,19.9056,19.9087,0.2839,2.1300,19.3143,19.3230,19.3187,-1.9341,3.1519,19.3230,19.3332,19.3281,-1.7843,3.0794,19.3332,19.3928,19.3630,-1.0282,1.0512,19.8820,19.8710,19.8765,0.5805,-0.6778,19.8867,19.8820,19.8843,0.5499,-0.7503,19.9128,19.8867,19.8997,0.3447,-2.5249,13.6810,13.6797,13.6804,0.4961,-7.0444,13.5599,13.5557,13.5578,0.8494,-6.0112,14.3678,14.3395,14.3537,1.1710,-2.2085,14.3735,14.3678,14.3706,1.3839,-3.2304,14.3976,14.3859,14.3918,1.5758,-3.1578,16.8525,16.8357,16.8441,0.4095,-1.1297,16.8525,16.8459,16.8492,0.3308,0.5993,16.5797,16.5723,16.5760,0.4011,0.6718,13.8540,13.7138,13.7839,1.4041,2.4465,20.7467,1621.1781,-151195.9000,197374.4553
8490.0000,13.7410,19.9194,3689.1000,196967.2000,-193278.1000,9.5004,760.2702,32356.0881,33116.3583,462.2687,229323.2881,2928.8298,-226394.4583,19.9191,14.4169,18619.4000,0.0000,18619.4000,-0.6752,4290.9707,0.0000,4290.9707,30.4749,0.0000,14328.4293,14328.4293,14.5894,16.8476,8443.8000,15319.2000,-6875.4000,1.2780,1723.3208,2532.3178,4255.6386,62.3977,17851.5178,6720.4792,-11131.0386,18.7798,13.3000,1280.0000,0.0000,1280.0000,-0.0464,299.0023,0.0000,299.0023,2.1112,0.0000,980.9977,980.9977,19.3692,16.6431,22720.9000,0.0000,22720.9000,-1.7480,4341.6931,0.0000,4341.6931,77.8808,0.0000,18379.2069,18379.2069,19.9022,14.4004,1280.0000,0.0000,1280.0000,-0.0464,295.0429,0.0000,295.0429,2.0958,0.0000,984.9571,984.9571,19.9187,13.2068,16.5627,2.6407,106947.3085,18.8129,13.5038,16.1584,1.8799,45117.0547,19.9049,12.9199,16.4124,2.4733,51938.9327,19.9194,19.9191,19.9192,0.1452,6.9001,19.9191,19.9187,19.9189,0.1466,6.2250,19.9187,19.9154,19.9170,0.1658,2.0938,18.7526,18.7798,18.7662,-6.6016,3.3718,18.7798,18.8129,18.7963,-6.3516,3.3253,18.8129,19.0755,18.9442,-4.9886,1.1220,19.9022,19.8957,19.8990,0.3365,-0.6260,19.9049,19.9022,19.9035,0.2972,-0.6724,19.9194,19.9049,19.9121,0.2149,-2.6003,13.7288,13.7270,13.7279,0.6389,-6.9762,13.6611,13.6550,13.6581,1.2761,-6.3010,14.5894,14.5262,14.5578,2.5295,-2.1698,14.6004,14.5894,14.5949,2.7721,-3.4478,14.6385,14.6181,14.6283,2.9200,-3.4014,16.6431,16.7253,16.6842,-1.8640,-1.1981,16.6431,16.6967,16.6699,-2.0979,0.5499,16.5180,16.5317,16.5248,-0.5522,0.5963,13.7732,13.7797,13.7764,-0.0242,2.5242,21.3101,1665.1994,-156253.2000,204003.2958
8491.0000,14.0603,19.7712,7237.7000,112810.5000,-105572.8000,5.7078,1483.8270,18672.0046,20155.8315,278.0021,131482.5046,5753.8730,-125728.6315,19.7799,14.2805,15332.8000,0.0000,15332.8000,-0.5560,3539.2989,0.0000,3539.2989,25.0935,0.0000,11793.5011,11793.5011,19.8222,16.0940,16418.8000,185.3000,16233.5000,-0.9121,3120.2592,33.5698,3153.8290,44.3162,218.8698,13298.5408,13079.6710,19.7027,14.2044,1069.2000,0.0000,1069.2000,-0.0388,247.0290,0.0000,247.0290,1.7763,0.0000,822.1710,822.1710,19.5954,16.8676,22805.9000,0.0000,22805.9000,-1.7545,4345.9276,0.0000,4345.9276,78.4487,0.0000,18459.9724,18459.9724,19.8948,14.3931,1069.2000,0.0000,1069.2000,-0.0388,246.4743,0.0000,246.4743,1.7502,0.0000,822.7257,822.7257,19.7908,12.5901,16.1905,0.8255,33433.9096,19.5728,12.2377,15.9053,0.7568,18164.2311,19.8943,12.2334,16.0638,0.7905,16599.5084,19.7712,19.7799,19.7756,-1.6681,4.0613,19.7799,19.7908,19.7854,-1.5454,3.5053,19.7908,19.8222,19.8065,-1.2680,2.3015,19.8222,19.7027,19.7624,12.0879,1.3894,19.7027,19.5728,19.6378,10.2196,1.3506,19.5728,19.1530,19.3629,5.1190,0.7086,19.8948,19.8951,19.8950,0.0170,-1.0460,19.8943,19.8948,19.8945,-0.0433,-1.0847,19.7712,19.8943,19.8327,-0.8924,-1.6465,14.1870,14.1600,14.1735,5.4432,-4.1362,14.2295,14.1725,14.2010,6.6173,-3.5802,15.2240,15.0599,15.1420,7.1149,-2.3764,14.6929,14.6821,14.6875,1.1829,-1.4643,14.7243,14.7062,14.7153,1.1145,-1.4255,16.8676,16.7620,16.8148,1.6413,-0.7835,16.8676,16.8361,16.8518,2.2606,0.9710,16.7423,16.7089,16.7256,2.4878,1.0098,15.1091,13.7977,14.4534,8.2345,1.5716,11.1996,875.1560,-49062.2000,68197.6491
8492.0000,14.4255,19.9906,8833.6000,110767.6000,-101934.0000,5.6943,1800.3328,18494.4166,20294.7494,277.7980,129262.0166,7033.2672,-122228.7494,19.9776,14.4743,15326.6000,0.0000,15326.6000,-0.5558,3529.7160,0.0000,3529.7160,25.1287,0.0000,11796.8840,11796.8840,19.9245,16.1019,20978.8000,0.0000,20978.8000,-1.1528,3981.9882,0.0000,3981.9882,51.1570,0.0000,16996.8118,16996.8118,19.9049,14.4030,820.4000,0.0000,820.4000,-0.0297,189.0982,0.0000,189.0982,1.3464,0.0000,631.3018,631.3018,19.7342,17.0053,24791.9000,0.0000,24791.9000,-1.9073,4716.4738,0.0000,4716.4738,84.9580,0.0000,20075.4262,20075.4262,19.8528,14.3519,820.4000,0.0000,820.4000,-0.0297,189.2132,0.0000,189.2132,1.3431,0.0000,631.1868,631.1868,19.9620,12.1728,16.0674,0.7488,30326.2350,19.8644,11.7601,15.8123,0.7012,16828.3006,19.8499,12.0115,15.9307,0.6782,14241.5528,19.9906,19.9776,19.9841,2.5821,4.0272,19.9776,19.9620,19.9698,2.2907,3.4714,19.9620,19.9245,19.9432,1.7151,2.4620,19.9245,19.9049,19.9147,1.9026,1.3091,19.9049,19.8644,19.8846,3.0448,1.2794,19.8644,19.5392,19.7018,4.1549,0.7410,19.8528,19.8581,19.8554,-0.4115,-1.1663,19.8499,19.8528,19.8513,-0.4559,-1.1960,19.9906,19.8499,19.9203,1.1217,-1.6671,14.4217,14.4069,14.4143,2.9714,-4.1072,14.4373,14.4135,14.4254,2.7734,-3.5514,15.3958,15.3366,15.3662,2.7711,-2.5420,14.8256,14.8098,14.8177,1.6367,-1.3892,14.8640,14.8349,14.8495,1.6850,-1.3594,17.0053,16.8993,16.9523,1.7248,-0.8211,17.0053,16.9832,16.9942,1.7840,1.0863,16.9130,16.8867,16.8999,2.1691,1.1160,15.4397,14.4734,14.9566,6.1379,1.5871,11.0636,864.5266,-39195.9000,61396.0884
8493.0000,14.6743,19.1621,14464.0000,70162.1000,-55698.1000,4.0682,2936.0854,11785.0383,14721.1237,198.7316,81947.1383,11527.9146,-70419.2237,19.2083,13.7198,15336.1000,0.0000,15336.1000,-0.5561,3564.0566,0.0000,3564.0566,25.0798,0.0000,11772.0434,11772.0434,19.4069,15.5899,28655.1000,0.0000,28655.1000,-1.5747,5473.1151,0.0000,5473.1151,69.7569,0.0000,23181.9849,23181.9849,19.4694,13.9759,896.9000,0.0000,896.9000,-0.0325,207.7911,0.0000,207.7911,1.4681,0.0000,689.1089,689.1089,19.7484,17.0193,27121.6000,0.0000,27121.6000,-2.0866,5158.8039,0.0000,5158.8039,92.7266,0.0000,21962.7961,21962.7961,19.8024,14.3025,896.9000,0.0000,896.9000,-0.0325,206.9786,0.0000,206.9786,1.4691,0.0000,689.9214,689.9214,19.2651,12.6714,15.9682,0.5714,23141.8544,19.5337,11.9531,15.7434,0.5912,14189.7113,19.7995,11.9126,15.8560,0.6151,12917.6884,19.1621,19.2083,19.1852,-9.5755,4.3045,19.2083,19.2651,19.2367,-8.7812,3.7484,19.2651,19.4069,19.3360,-7.2622,2.8384,19.4069,19.4694,19.4382,-5.6850,1.2637,19.4694,19.5337,19.5015,-4.5576,1.2312,19.5337,19.6405,19.5871,-1.3187,0.7459,19.8024,19.8084,19.8054,-0.5383,-1.3406,19.7995,19.8024,19.8010,-0.5423,-1.3732,19.1621,19.7995,19.4808,-5.2378,-1.7978,14.5562,14.5483,14.5523,1.7302,-4.3933,14.7035,14.6775,14.6905,3.2647,-3.8372,15.3278,15.3352,15.3315,-0.3529,-2.9272,15.0498,15.0227,15.0362,2.7027,-1.3526,15.1330,15.0763,15.1046,3.1447,-1.3200,17.0193,16.9817,17.0005,0.6479,-0.8347,17.0193,17.0160,17.0176,0.3481,1.2518,16.9472,16.9412,16.9442,0.6007,1.2844,15.6917,14.9982,15.3450,4.7527,1.7090,7.7556,606.0345,17208.5000,50249.2542
8494.0000,14.8550,18.9465,17340.9000,66362.4000,-49021.5000,4.0383,3509.9376,11195.6575,14705.5952,197.2937,77558.0575,13830.9624,-63727.0952,18.9601,13.4767,12982.2000,0.0000,12982.2000,-0.4708,3026.0004,0.0000,3026.0004,21.4453,0.0000,9956.1996,9956.1996,19.0509,15.2379,32347.7000,0.0000,32347.7000,-1.7776,6205.6618,0.0000,6205.6618,79.4291,0.0000,26142.0382,26142.0382,19.0996,13.6134,526.7000,0.0000,526.7000,-0.0191,122.5623,0.0000,122.5623,0.8671,0.0000,404.1377,404.1377,19.4406,16.7139,29809.7000,0.0000,29809.7000,-2.2934,5691.3005,0.0000,5691.3005,101.8929,0.0000,24118.3995,24118.3995,19.4117,13.9193,526.7000,0.0000,526.7000,-0.0191,122.1076,0.0000,122.1076,0.8633,0.0000,404.5924,404.5924,18.9806,12.7918,15.8862,0.4354,17634.1920,19.1627,12.1839,15.6733,0.4419,10605.6289,19.3895,12.1661,15.7778,0.4574,9605.1523,18.9465,18.9601,18.9533,-2.7337,4.2197,18.9601,18.9806,18.9703,-3.1491,3.7490,18.9806,19.0509,19.0158,-3.7993,3.0102,19.0509,19.0996,19.0753,-4.3139,1.2326,19.0996,19.1627,19.1312,-4.4043,1.2135,19.1627,19.4172,19.2900,-3.5202,0.8195,19.4117,19.4535,19.4326,-4.4333,-1.4738,19.3895,19.4117,19.4006,-4.7661,-1.4929,18.9465,19.3895,19.1680,-3.7097,-1.8377,14.6499,14.6443,14.6471,1.2098,-4.3145,14.8043,14.7936,14.7990,1.3744,-3.8437,15.2721,15.2832,15.2776,-0.5851,-3.1050,15.3557,15.3178,15.3367,3.6914,-1.3274,15.4508,15.3811,15.4160,3.8226,-1.3083,16.7139,16.8587,16.7863,-2.5201,-0.9143,16.7139,16.7482,16.7311,-3.3929,1.3791,16.7096,16.7357,16.7226,-2.6087,1.3982,15.8318,15.3767,15.6043,3.1944,1.7429,7.6853,600.5431,27171.5000,37844.9733
