Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8495.0000,14.4906,17.4752,24120.6000,54003.1000,-29882.5000,3.8069,4910.7531,9030.7834,13941.5365,185.7429,63033.8834,19209.8469,-43824.0365,17.6150,12.1586,12682.9000,0.0000,12682.9000,-0.4599,3005.4285,0.0000,3005.4285,21.0201,0.0000,9677.4715,9677.4715,17.7836,13.9850,69921.5000,0.0000,69921.5000,-3.8424,13634.9790,0.0000,13634.9790,172.7202,0.0000,56286.5210,56286.5210,17.3068,11.8564,413.6000,0.0000,413.6000,-0.0150,98.3899,0.0000,98.3899,0.6842,0.0000,315.2101,315.2101,18.1500,15.4335,33164.8000,0.0000,33164.8000,-2.5515,6436.0997,0.0000,6436.0997,113.9454,0.0000,26728.7003,26728.7003,17.9770,12.5129,413.6000,0.0000,413.6000,-0.0150,97.5689,0.0000,97.5689,0.6814,0.0000,316.0311,316.0311,14.1983,17.1045,15.6514,-0.4258,-17244.8363,16.1166,15.0216,15.5691,0.1444,3465.2917,15.6189,15.6454,15.6322,-0.0035,-73.4127,17.4752,17.6150,17.5451,-16.9283,2.5091,17.6150,17.7945,17.7047,-15.2075,2.0492,17.4986,17.7557,17.6272,-16.6917,3.5876,17.3068,18.1763,17.7415,-16.0298,-0.2548,15.0216,17.3068,16.1642,-35.7396,-0.2697,15.0216,18.3570,16.6893,-31.3194,0.5507,17.9770,18.0930,18.0350,-16.8010,-2.0007,17.9171,17.9770,17.9470,-17.4761,-2.0157,17.4752,19.1738,18.3245,-10.1141,-1.2978,13.9183,13.9845,13.9514,-8.3297,-2.6145,14.1983,14.2940,14.2461,-6.6061,-2.1546,13.9850,14.1983,14.0916,-14.2466,-3.6931,13.9850,14.9507,14.4678,-10.4199,0.1493,14.6682,15.3688,15.0185,-4.7311,0.1643,15.4335,16.3038,15.8686,-11.0086,-0.6562,15.4335,15.5424,15.4880,-14.9363,1.8953,15.5186,15.6189,15.5688,-13.8593,1.9103,15.6189,15.6002,15.6096,0.1295,1.1923,7.0544,551.2398,86713.9000,-13852.9572
8496.0000,13.9611,16.2352,28452.9000,47419.8000,-18966.9000,3.7211,5842.6599,7830.3210,13672.9809,181.6099,55250.1210,22610.2401,-32639.8809,16.3637,10.9346,12683.1000,0.0000,12683.1000,-0.4599,3053.7375,0.0000,3053.7375,21.4078,0.0000,9629.3625,9629.3625,17.0524,13.2633,89371.5000,0.0000,89371.5000,-4.9112,17601.1095,0.0000,17601.1095,225.5724,0.0000,71770.3905,71770.3905,16.1176,10.6941,398.4000,0.0000,398.4000,-0.0144,96.2306,0.0000,96.2306,0.6753,0.0000,302.1694,302.1694,17.3333,14.6242,36254.0000,0.0000,36254.0000,-2.7891,7112.6169,0.0000,7112.6169,127.3059,0.0000,29141.3831,29141.3831,17.4319,11.9801,398.4000,0.0000,398.4000,-0.0144,94.6247,0.0000,94.6247,0.6691,0.0000,303.7753,303.7753,13.3818,17.5349,15.4584,-0.8836,-35785.0751,14.7568,16.1029,15.4299,-0.2578,-6186.3296,14.7335,16.2710,15.5022,-0.2944,-6182.3405,16.2352,16.3637,16.2994,-14.9672,2.4146,16.3637,16.5492,16.4564,-14.9987,1.9547,17.0749,17.1559,17.1154,-6.1106,4.1887,16.1176,16.4524,16.2850,-17.5116,-0.7224,16.1029,16.1176,16.1103,-0.5853,-0.7369,16.1029,16.6141,16.3585,-3.9260,0.4546,17.4319,17.4733,17.4526,-6.9625,-2.3346,17.4134,17.4319,17.4227,-6.2621,-2.3490,16.2352,18.3251,17.2801,-12.5374,-1.3065,13.0542,13.1383,13.0963,-10.2546,-2.5323,13.3818,13.5247,13.4532,-9.5030,-2.0724,13.2633,13.3818,13.3226,-9.2155,-4.3064,13.2633,13.5541,13.4087,-12.7162,0.6048,13.4873,14.0693,13.7783,-14.9007,0.6192,14.6242,15.5007,15.0625,-9.6635,-0.5722,14.6242,14.6865,14.6554,-9.9822,2.2169,14.6690,14.7335,14.7012,-10.4037,2.2314,14.7335,15.7137,15.2236,-4.5920,1.1888,6.9419,542.4471,120138.5000,-48153.7452
8497.0000,13.4397,15.0891,32299.8000,42089.4000,-9789.6000,3.6693,6689.6258,6865.4208,13555.0466,179.5195,48954.8208,25610.1742,-23344.6466,15.2117,9.8090,12707.7000,0.0000,12707.7000,-0.4608,3106.3068,0.0000,3106.3068,21.8304,0.0000,9601.3932,9601.3932,16.6972,12.9129,91817.5000,0.0000,91817.5000,-5.0456,18172.1049,0.0000,18172.1049,234.6880,0.0000,73645.3951,73645.3951,16.4587,11.0281,410.9000,0.0000,410.9000,-0.0149,98.8118,0.0000,98.8118,0.7084,0.0000,312.0882,312.0882,16.8793,14.1745,39158.3000,0.0000,39158.3000,-3.0126,7730.4185,0.0000,7730.4185,139.4459,0.0000,31427.8815,31427.8815,16.9539,11.5124,410.9000,0.0000,410.9000,-0.0149,98.1861,0.0000,98.1861,0.6953,0.0000,312.7139,312.7139,12.9697,17.6735,15.3216,-1.0929,-44263.0282,14.0391,16.5719,15.3055,-0.5297,-12711.6621,14.2251,16.5634,15.3943,-0.4890,-10268.2251,15.0891,15.2117,15.1504,-13.8004,2.3343,15.2117,15.3909,15.3013,-13.8749,1.8735,16.6820,16.7438,16.7129,-4.7918,4.3133,16.4587,16.4228,16.4407,1.9447,-0.7323,16.5719,16.4587,16.5153,4.9532,-0.7472,16.5719,16.4041,16.4880,1.6279,0.5540,16.9539,16.9864,16.9701,-5.7572,-2.4586,16.9379,16.9539,16.9459,-5.6886,-2.4735,15.0891,17.2573,16.1732,-13.2928,-1.3350,12.4443,12.5071,12.4757,-7.4232,-2.4586,12.9697,13.0522,13.0110,-5.2719,-1.9978,12.9129,12.9697,12.9413,-4.5358,-4.4376,12.9129,13.0317,12.9723,-5.2011,0.6080,12.9838,13.2840,13.1339,-7.7119,0.6229,14.1745,14.7326,14.4535,-7.2829,-0.6783,14.1745,14.2074,14.1910,-5.5387,2.3343,14.1903,14.2251,14.2077,-5.8901,2.3492,14.2251,15.3337,14.7794,-5.2950,1.2107,6.9327,541.7313,134715.7000,-67242.9154
8498.0000,13.0000,14.0376,36299.9000,37316.7000,-1016.8000,3.6518,7573.2352,6025.1567,13598.3918,179.4037,43341.8567,28726.6648,-14615.1918,14.1518,8.7744,12695.3000,0.0000,12695.3000,-0.4604,3147.9564,0.0000,3147.9564,22.1779,0.0000,9547.3436,9547.3436,16.4662,12.6849,102827.6000,0.0000,102827.6000,-5.6506,20417.2885,0.0000,20417.2885,264.4590,0.0000,82410.3115,82410.3115,16.8440,11.4049,399.7000,0.0000,399.7000,-0.0145,95.6439,0.0000,95.6439,0.6857,0.0000,304.0561,304.0561,16.4971,13.7958,41118.8000,0.0000,41118.8000,-3.1634,8160.9327,0.0000,8160.9327,147.5841,0.0000,32957.8673,32957.8673,16.4529,11.0225,399.7000,0.0000,399.7000,-0.0145,96.1256,0.0000,96.1256,0.6809,0.0000,303.5744,303.5744,12.7179,17.6758,15.1968,-1.3342,-54035.5468,13.4248,16.9208,15.1728,-0.8467,-20321.6291,13.8304,16.7438,15.2871,-0.7056,-14818.3916,14.0376,14.1518,14.0947,-12.6750,2.3010,14.1518,14.3200,14.2359,-12.7916,1.8406,16.3521,16.3998,16.3760,-4.0007,4.6664,16.8440,16.7808,16.8124,4.5504,-0.9842,16.9208,16.8440,16.8824,4.4955,-0.9987,16.9208,16.5641,16.7425,3.1362,0.5083,16.4529,16.4842,16.4686,-5.9871,-2.6551,16.4374,16.4529,16.4452,-5.9772,-2.6696,14.0376,16.1383,15.0879,-13.0317,-1.3509,12.0125,12.0575,12.0350,-5.2528,-2.4327,12.7179,12.7683,12.7431,-3.1668,-1.9724,12.6849,12.7179,12.7014,-2.8295,-4.7981,12.6849,12.7357,12.7103,-3.0963,0.8525,12.7134,12.8337,12.7735,-4.2828,0.8670,13.7958,14.2254,14.0106,-5.2795,-0.6401,13.7958,13.8209,13.8084,-4.5516,2.5233,13.8049,13.8304,13.8177,-4.6421,2.5378,13.8304,14.8807,14.3556,-5.0499,1.2191,6.9408,542.3669,156424.3000,-89175.5675
8499.0000,15.7753,16.2347,40096.1000,32915.8000,7180.3000,-3.6413,7999.3150,5679.7668,13679.0818,179.7869,38595.5668,32096.7850,-6498.7818,16.1115,10.6871,12695.7000,0.0000,12695.7000,-0.4604,3066.7958,0.0000,3066.7958,22.5346,0.0000,9628.9042,9628.9042,16.4932,12.7116,101712.4000,0.0000,101712.4000,-5.5893,20188.1599,0.0000,20188.1599,262.6487,0.0000,81524.2401,81524.2401,16.6968,11.2610,410.3000,0.0000,410.3000,-0.0149,98.3656,0.0000,98.3656,0.7001,0.0000,311.9344,311.9344,16.4689,13.7680,42578.0000,0.0000,42578.0000,-3.2757,8453.9008,0.0000,8453.9008,153.8439,0.0000,34124.0992,34124.0992,16.3959,10.9668,410.3000,0.0000,410.3000,-0.0149,98.7476,0.0000,98.7476,0.7040,0.0000,311.5524,311.5524,13.9514,16.2671,15.1093,-1.4330,-58038.0622,12.9884,16.6824,14.8354,-2.0575,-49379.5243,13.7062,16.3943,15.0502,-1.4972,-31442.1771,16.1115,15.9600,16.0358,23.4903,-3.1996,16.2671,16.1115,16.1893,23.6389,-3.6600,16.2671,16.2895,16.2783,-1.1136,2.8383,16.6968,16.7034,16.7001,-1.2897,-2.7511,16.6824,16.6968,16.6896,-2.2612,-2.7660,16.6824,16.7214,16.7019,-0.4243,0.6998,16.3959,16.4003,16.3981,-0.7852,-2.5759,16.3943,16.3959,16.3951,-0.5386,-2.5908,16.3943,14.4374,15.4159,4.0230,0.4417,16.2347,15.9087,16.0717,48.7788,3.0908,15.2317,14.9824,15.1071,28.5932,3.5512,12.7116,12.7091,12.7104,0.1735,-2.9471,12.7116,12.7114,12.7115,0.0802,2.6423,12.7033,12.7104,12.7068,-0.7396,2.6571,13.7680,13.9019,13.8350,-2.0548,-0.8086,13.7680,13.7705,13.7692,-0.4072,2.4671,13.7537,13.7577,13.7557,-0.6826,2.4820,16.2347,13.4738,14.8542,6.0835,-0.5505,0.1000,7.8141,164987.0000,-138859.7636
8500.0000,15.9894,15.9500,44468.8000,29877.0000,14591.8000,-3.7252,8842.4028,5182.8948,14025.2976,179.5378,35059.8948,35626.3972,566.5024,16.1288,10.7056,12703.6000,0.0000,12703.6000,-0.4607,3068.0159,0.0000,3068.0159,21.9026,0.0000,9635.5841,9635.5841,16.3483,12.5686,111643.5000,0.0000,111643.5000,-6.1351,22204.7696,0.0000,22204.7696,288.1572,0.0000,89438.7304,89438.7304,16.5425,11.1101,400.4000,0.0000,400.4000,-0.0145,96.1828,0.0000,96.1828,0.6846,0.0000,304.2172,304.2172,16.2965,13.5972,43782.0000,0.0000,43782.0000,-3.3683,8714.2018,0.0000,8714.2018,158.2722,0.0000,35067.7982,35067.7982,16.2025,10.7777,400.4000,0.0000,400.4000,-0.0145,96.6070,0.0000,96.6070,0.6875,0.0000,303.7930,303.7930,14.0072,16.1240,15.0656,-1.3827,-56001.2442,12.8183,16.5321,14.6752,-2.1834,-52401.5737,13.7348,16.1966,14.9657,-1.4473,-30394.0206,16.1288,16.1218,16.1253,1.1453,-3.2722,16.1240,16.1288,16.1264,-0.6938,-3.7329,16.1240,16.1533,16.1387,-1.6195,3.1262,16.5425,16.5508,16.5466,-1.7865,-3.0089,16.5321,16.5425,16.5373,-1.7726,-3.0234,16.5321,16.6521,16.5921,-1.2594,0.6348,16.2025,16.2139,16.2082,-2.2265,-2.7335,16.1966,16.2025,16.1995,-2.2949,-2.7480,16.1966,15.0333,15.6150,2.4680,0.4529,15.9500,15.9591,15.9545,-1.3481,3.1581,15.2903,15.2721,15.2812,2.1670,3.6188,12.5686,12.5946,12.5816,-1.4890,-3.2403,12.5686,12.5764,12.5725,-1.6123,2.8947,12.5691,12.5821,12.5756,-1.5186,2.9093,13.5972,13.7358,13.6665,-1.9676,-0.7489,13.5972,13.6077,13.6024,-1.9475,2.6194,13.5921,13.6019,13.5970,-1.8495,2.6339,15.9500,14.3516,15.1508,3.6442,-0.5671,0.1000,7.8141,183521.7000,-138796.8385
8501.0000,13.5629,14.7998,40362.3000,44854.9000,-4492.6000,4.2194,8342.4845,7337.6136,15680.0981,204.0681,52192.5136,32019.8155,-20172.6981,14.9174,9.5215,12710.9000,0.0000,12710.9000,-0.4609,3119.3376,0.0000,3119.3376,21.9097,0.0000,9591.5624,9591.5624,16.4181,12.6375,109478.1000,0.0000,109478.1000,-6.0161,21752.5784,0.0000,21752.5784,283.2866,0.0000,87725.5216,87725.5216,16.6626,11.2276,409.8000,0.0000,409.8000,-0.0149,98.2889,0.0000,98.2889,0.7022,0.0000,311.5111,311.5111,16.1625,13.4645,44514.0000,0.0000,44514.0000,-3.4246,8876.8305,0.0000,8876.8305,161.4053,0.0000,35637.1695,35637.1695,16.0644,10.6427,409.8000,0.0000,409.8000,-0.0149,99.0529,0.0000,99.0529,0.7056,0.0000,310.7471,310.7471,12.6305,17.4554,15.0430,-1.3123,-53148.1517,13.0565,16.6937,14.8751,-0.8903,-21368.1177,13.4653,16.6517,15.0585,-0.7800,-16379.9833,14.7998,14.9174,14.8586,-15.2210,2.6819,14.9174,15.0658,14.9916,-13.6289,2.2210,16.4100,16.3764,16.3932,3.1375,5.0770,16.6626,16.6434,16.6530,1.3484,-0.9391,16.6937,16.6626,16.6781,1.7650,-0.9539,16.6937,16.6143,16.6540,0.8123,0.5692,16.0644,16.0724,16.0684,-1.6217,-2.8554,16.0605,16.0644,16.0624,-1.5894,-2.8702,14.7998,15.5479,15.1738,-5.2580,-1.5375,12.4484,12.7448,12.5966,-40.4578,-2.8248,12.6305,13.0191,12.8248,-29.5783,-2.3639,12.6375,12.6305,12.6340,0.6979,-5.2199,12.6375,12.6248,12.6311,0.7729,0.7962,12.5992,12.5914,12.5953,0.3032,0.8111,13.4645,13.5863,13.5254,-1.6376,-0.7121,13.4645,13.4726,13.4685,-1.5507,2.7125,13.4571,13.4653,13.4612,-1.5733,2.7273,13.4653,15.2200,14.3426,-9.6875,1.3946,8.0493,628.9856,163030.0000,-90896.2527
8502.0000,12.8273,14.4752,39006.3000,50841.2000,-11834.9000,4.4318,8161.4401,8176.3090,16337.7491,217.2870,59017.5090,30844.8599,-28172.6491,14.5072,9.1216,12710.9000,0.0000,12710.9000,-0.4609,3136.6329,0.0000,3136.6329,22.3025,0.0000,9574.2671,9574.2671,16.3049,12.5258,118493.0000,0.0000,118493.0000,-6.5115,23581.5818,0.0000,23581.5818,306.2387,0.0000,94911.4182,94911.4182,16.8413,11.4024,520.9000,0.0000,520.9000,-0.0189,124.6499,0.0000,124.6499,0.8910,0.0000,396.2501,396.2501,16.0043,13.3078,44237.4000,0.0000,44237.4000,-3.4033,8841.6983,0.0000,8841.6983,160.7805,0.0000,35395.7017,35395.7017,15.8930,10.4752,520.9000,0.0000,520.9000,-0.0189,126.1893,0.0000,126.1893,0.8987,0.0000,394.7107,394.7107,12.5378,17.4593,14.9985,-1.4018,-56772.7953,12.8799,16.8742,14.8771,-1.0240,-24574.8869,13.3072,16.7728,15.0400,-0.8884,-18656.7356,14.4752,14.5072,14.4912,-4.3682,2.8521,14.5072,14.5625,14.5348,-5.4469,2.3911,16.1723,16.1978,16.1850,-2.4471,5.3820,16.8413,16.8152,16.8283,2.1809,-1.1295,16.8742,16.8413,16.8578,2.2333,-1.1483,16.8742,16.6779,16.7761,1.5382,0.4468,15.8930,15.9025,15.8977,-1.9939,-2.9566,15.8883,15.8930,15.8906,-2.0078,-2.9754,14.4752,15.1067,14.7910,-4.5549,-1.5797,12.0457,12.0896,12.0677,-6.3177,-2.9981,12.5378,12.5770,12.5574,-3.1618,-2.5372,12.5258,12.5378,12.5318,-1.1681,-5.5281,12.5258,12.5419,12.5338,-1.1090,0.9834,12.5204,12.5389,12.5296,-0.7270,1.0023,13.3078,13.4564,13.3821,-1.6637,-0.5928,13.3078,13.3169,13.3124,-1.8191,2.8105,13.2979,13.3072,13.3025,-1.8494,2.8294,13.3072,14.3700,13.8386,-6.0172,1.4336,8.5232,666.0164,164648.2000,-100004.4177
8503.0000,13.2832,17.6525,22414.3000,102189.1000,-79774.8000,5.9953,4654.2865,16607.9326,21262.2191,292.1997,118797.0326,17760.0135,-101037.0191,17.5288,12.0711,12704.5000,0.0000,12704.5000,-0.4607,3013.7991,0.0000,3013.7991,22.4289,0.0000,9690.7009,9690.7009,17.2387,13.4471,73637.5000,0.0000,73637.5000,-4.0466,14465.4451,0.0000,14465.4451,190.6902,0.0000,59172.0549,59172.0549,17.1845,11.7381,493.4000,0.0000,493.4000,-0.0179,117.5548,0.0000,117.5548,0.8419,0.0000,375.8452,375.8452,16.0976,13.4002,43085.3000,0.0000,43085.3000,-3.3147,8599.9069,0.0000,8599.9069,157.0299,0.0000,34485.3931,34485.3931,15.8008,10.3851,493.4000,0.0000,493.4000,-0.0179,119.6721,0.0000,119.6721,0.8534,0.0000,373.7279,373.7279,17.3821,13.2746,15.3284,0.2220,8992.7379,17.1307,13.1499,15.1403,0.1937,4648.1358,15.7978,14.6704,15.2341,0.0549,1151.8713,17.6525,17.5288,17.5906,37.4690,6.2582,17.5288,17.3821,17.4554,35.3107,5.7975,17.3821,17.2387,17.3104,13.6457,5.2299,17.2387,17.1845,17.2116,4.6910,1.1834,17.1845,17.1307,17.1576,3.6832,1.1655,17.1307,16.9234,17.0270,3.0937,0.8627,15.8008,15.8070,15.8039,-1.0673,-2.4520,15.7978,15.8008,15.7993,-1.0371,-2.4699,17.6525,15.7978,16.7251,23.4062,-2.7348,13.1360,13.0950,13.1155,12.7104,-6.4038,13.2616,13.2185,13.2401,8.3036,-5.9431,13.3566,13.2602,13.3084,9.4376,-5.3755,13.1544,13.0811,13.1177,7.1118,-1.3289,13.3351,13.1737,13.2544,8.8116,-1.3110,13.4002,13.3907,13.3954,0.2262,-1.0083,13.4002,13.3939,13.3971,1.0875,2.3064,13.3708,13.3659,13.3683,0.8593,2.3243,13.4994,13.7486,13.6240,-2.5246,2.5892,11.7344,916.9401,50639.3000,14792.7451
8504.0000,13.6115,18.8705,15609.8000,140650.4000,-125040.6000,7.4590,3223.8070,23034.6206,26258.4276,362.9171,163685.0206,12385.9930,-151299.0276,18.8310,13.3496,21559.5000,0.0000,21559.5000,-0.7818,5033.0864,0.0000,5033.0864,36.4337,0.0000,16526.4136,16526.4136,18.5960,14.7876,53676.8000,0.0000,53676.8000,-2.9497,10356.8545,0.0000,10356.8545,136.7574,0.0000,43319.9455,43319.9455,18.4917,13.0171,973.9000,0.0000,973.9000,-0.0353,228.2959,0.0000,228.2959,1.6537,0.0000,745.6041,745.6041,17.4935,14.7827,40752.6000,0.0000,40752.6000,-3.1352,7977.8677,0.0000,7977.8677,148.2842,0.0000,32774.7323,32774.7323,17.5564,12.1007,973.9000,0.0000,973.9000,-0.0353,230.9515,0.0000,230.9515,1.6867,0.0000,742.9485,742.9485,18.7765,12.5213,15.6489,1.2662,51282.9456,18.3653,12.4699,15.4176,1.0741,25777.4361,17.6238,13.2867,15.4552,0.7902,16593.8411,18.8705,18.8310,18.8507,15.2721,7.9858,18.8310,18.7765,18.8037,16.3364,7.2040,18.7765,18.5960,18.6862,16.6687,5.0784,18.5960,18.4917,18.5438,16.1427,2.1287,18.4917,18.3653,18.4285,15.4025,2.0934,18.3653,17.6438,18.0045,11.8620,0.9598,17.5564,17.4272,17.4918,20.4347,-2.1755,17.6238,17.5564,17.5901,21.6770,-2.2108,18.8705,17.6238,18.2472,18.4330,-3.2027,13.5568,13.5434,13.5501,5.3100,-8.1291,13.5967,13.5788,13.5878,4.2613,-7.3473,14.1335,14.0344,14.0840,9.4244,-5.2217,13.2972,13.2844,13.2908,2.1536,-2.2720,13.3085,13.3016,13.3050,0.6763,-2.2367,14.7827,14.1702,14.4765,13.1110,-1.1031,14.7827,14.6736,14.7281,16.1284,2.0322,14.6296,14.5319,14.5808,14.6967,2.0675,14.1282,13.7925,13.9603,4.1241,3.0594,14.6035,1141.1381,-7103.9000,93654.2228
8505.0000,14.2101,19.7938,11778.4000,152187.8000,-140409.4000,7.8050,2408.8663,25279.5893,27688.4556,379.9933,177467.3893,9369.5337,-168097.8556,19.7520,14.2527,26305.4000,0.0000,26305.4000,-0.9539,6074.1121,0.0000,6074.1121,43.6726,0.0000,20231.2879,20231.2879,19.5069,18.2879,17833.5000,6871.4000,10962.1000,-1.3451,3402.0353,1237.2243,4639.2596,62.5942,8108.6243,14431.4647,6322.8404,19.4271,13.9341,1633.3000,0.0000,1633.3000,-0.0592,378.5876,0.0000,378.5876,2.7240,0.0000,1254.7124,1254.7124,18.5942,15.8740,36618.7000,0.0000,36618.7000,-2.8172,7065.6838,0.0000,7065.6838,130.0422,0.0000,29553.0162,29553.0162,18.6163,13.1395,1633.3000,0.0000,1633.3000,-0.0592,382.2881,0.0000,382.2881,2.7591,0.0000,1251.0119,1251.0119,19.6932,11.7135,15.7034,0.9766,39553.9187,19.3215,11.6204,15.4710,0.8483,20359.2504,18.6681,12.3601,15.5141,0.6948,14591.6849,19.7938,19.7520,19.7729,11.1938,5.5109,19.7520,19.6932,19.7226,11.1536,4.5570,19.6932,19.5069,19.6000,11.0933,3.2719,19.5069,19.4271,19.4670,11.2059,1.9268,19.4271,19.3215,19.3743,11.4792,1.8675,19.3215,18.7143,19.0179,12.2947,1.1821,18.6163,18.5073,18.5618,12.9780,-1.6351,18.6681,18.6163,18.6422,12.7616,-1.6943,19.7938,18.6681,19.2309,11.9376,-2.2941,14.2904,14.2582,14.2743,8.8046,-5.6257,14.3575,14.2981,14.3278,8.9960,-4.6718,15.6394,15.3608,15.5001,17.1555,-3.3867,13.9460,13.8945,13.9202,7.6618,-2.0416,14.0483,13.9463,13.9973,8.4196,-1.9823,15.8740,15.3314,15.6027,13.6570,-1.2969,15.8740,15.7550,15.8145,13.1757,1.5203,15.6569,15.5490,15.6030,12.4011,1.5795,14.6714,14.0859,14.3786,5.1137,2.1792,15.3018,1195.7051,-63256.6000,74504.8540
8506.0000,14.4273,20.2037,9371.5000,160649.0000,-151277.5000,8.0796,1909.9038,26824.0776,28733.9814,394.4156,187473.0776,7461.5962,-180011.4814,20.1854,14.6781,29909.5000,0.0000,29909.5000,-1.0846,6871.5850,0.0000,6871.5850,49.0560,0.0000,23037.9150,23037.9150,20.0473,19.9788,11037.9000,7346.1000,3691.8000,-0.9969,2092.0564,1336.7704,3428.8267,46.6159,8682.8704,8945.8436,262.9733,20.0019,14.4980,1764.6000,0.0000,1764.6000,-0.0640,406.2727,0.0000,406.2727,2.9065,0.0000,1358.3273,1358.3273,19.4118,16.6853,33180.6000,0.0000,33180.6000,-2.5527,6337.1028,0.0000,6337.1028,115.6368,0.0000,26843.4972,26843.4972,19.4490,13.9557,1764.6000,0.0000,1764.6000,-0.0640,408.9160,0.0000,408.9160,2.9381,0.0000,1355.6840,1355.6840,20.1575,11.5209,15.8392,1.3643,55255.3892,19.9392,11.2599,15.5995,1.2340,29615.0284,19.4945,11.7876,15.6411,1.0957,23010.1684,20.2037,20.1854,20.1946,5.1537,5.7885,20.1854,20.1575,20.1715,5.4825,4.7039,20.1575,20.0473,20.1024,6.1278,3.0452,20.0473,20.0019,20.0246,6.7943,2.0483,20.0019,19.9392,19.9705,7.2605,1.9843,19.9392,19.4900,19.7146,8.4726,1.0996,19.4490,19.3527,19.4008,10.1905,-1.4531,19.4945,19.4490,19.4718,10.0762,-1.5171,20.2037,19.4945,19.8491,7.5253,-2.2911,14.4280,14.4215,14.4247,1.8810,-5.8955,14.3753,14.3716,14.3734,0.6158,-4.8109,15.9668,15.8773,15.9220,5.1568,-3.1522,14.1266,14.1111,14.1189,2.4620,-2.1553,14.1332,14.1152,14.1242,1.5967,-2.0913,16.6853,16.2398,16.4625,10.4411,-1.2066,16.6853,16.5837,16.6345,9.9606,1.3461,16.4644,16.3682,16.4163,9.8810,1.4100,14.7448,14.4429,14.5938,2.6623,2.1841,15.8398,1237.7434,-80966.4000,107880.5861
8507.0000,13.8683,19.7487,7904.5000,168051.1000,-160146.6000,8.3531,1625.6105,27689.0296,29314.6400,408.2326,195740.1296,6278.8895,-189461.2400,19.7667,14.2674,35309.0000,0.0000,35309.0000,-1.2804,8151.7075,0.0000,8151.7075,57.5875,0.0000,27157.2925,27157.2925,14.5108,16.1013,8045.0000,10923.1000,-2878.1000,1.0225,1643.8920,1803.4789,3447.3709,48.7163,12726.5789,6401.1080,-6325.4709,18.6548,13.1768,1806.8000,0.0000,1806.8000,-0.0655,422.6999,0.0000,422.6999,2.9538,0.0000,1384.1001,1384.1001,19.3725,16.6464,29840.7000,0.0000,29840.7000,-2.2957,5701.9691,0.0000,5701.9691,102.5740,0.0000,24138.7309,24138.7309,19.7915,14.2918,1806.8000,0.0000,1806.8000,-0.0655,417.0104,0.0000,417.0104,2.9752,0.0000,1389.7896,1389.7896,19.7905,12.3080,16.0493,2.0196,81795.5643,18.7459,12.6845,15.7152,1.4724,35338.6875,19.8201,11.9434,15.8818,1.9134,40182.1358,19.7487,19.7667,19.7577,-5.2065,6.0524,19.7667,19.7905,19.7786,-4.6759,4.7720,19.7905,19.8813,19.8359,-3.1509,1.9378,18.5757,18.6548,18.6152,-16.9425,2.9603,18.6548,18.7459,18.7003,-15.2633,2.8948,18.7459,19.1394,18.9426,-9.2509,1.3832,19.7915,19.7259,19.7587,4.3843,-0.9126,19.8201,19.7915,19.8058,4.0966,-0.9781,19.7487,19.8201,19.7844,-0.7155,-2.3007,13.6322,13.6637,13.6479,-9.3089,-6.1422,13.3923,13.4649,13.4286,-11.3361,-4.8619,14.5108,14.9080,14.7094,-14.5687,-2.0276,14.5329,14.5108,14.5218,4.9284,-3.0501,14.6078,14.5626,14.5852,5.6288,-2.9846,16.6464,16.5814,16.6139,1.8926,-1.4730,16.6464,16.6439,16.6451,0.1940,0.8227,16.4704,16.4608,16.4656,0.6594,0.8883,13.7583,14.4369,14.0976,-5.9233,2.2109,18.4256,1439.8035,-94261.4000,157316.3876
8508.0000,13.6588,19.6104,6949.7000,174674.7000,-167725.0000,8.6165,1434.1682,28638.6187,30072.7869,419.8153,203313.3187,5515.5318,-197797.7869,19.6161,14.1198,37105.8000,0.0000,37105.8000,-1.3455,8581.6909,0.0000,8581.6909,60.8473,0.0000,28524.1091,28524.1091,14.4700,17.8526,6003.4000,19246.2000,-13242.8000,1.3525,1227.4786,3175.7287,4403.2074,66.0382,22421.9287,4775.9214,-17646.0074,18.8783,13.3966,2128.6000,0.0000,2128.6000,-0.0772,496.6403,0.0000,496.6403,3.5423,0.0000,1631.9597,1631.9597,19.2036,16.4788,27219.5000,0.0000,27219.5000,-2.0941,5211.9540,0.0000,5211.9540,93.6256,0.0000,22007.5460,22007.5460,19.7411,14.2424,2128.6000,0.0000,2128.6000,-0.0772,491.5725,0.0000,491.5725,3.4894,0.0000,1637.0275,1637.0275,19.6253,12.6923,16.1588,2.1046,85235.3553,18.8664,12.7787,15.8225,1.6632,39916.9495,19.7345,12.2864,16.0104,2.0348,42731.7931,19.6104,19.6161,19.6133,-1.6777,6.2947,19.6161,19.6253,19.6207,-1.8404,4.9492,19.6253,19.6915,19.6584,-2.0769,1.7617,18.8929,18.8783,18.8856,3.3280,3.1142,18.8783,18.8664,18.8724,2.1416,3.0370,18.8664,18.8974,18.8819,-0.6671,1.3370,19.7411,19.7441,19.7426,-0.1292,-0.7571,19.7345,19.7411,19.7378,-0.7558,-0.8343,19.6104,19.7345,19.6725,-1.2858,-2.3218,13.5319,13.5363,13.5341,-1.3082,-6.3787,13.3708,13.3748,13.3728,-0.6088,-5.0331,14.4700,14.5425,14.5063,-2.3859,-1.8456,14.4674,14.4700,14.4687,-0.5758,-3.1982,14.4851,14.4939,14.4895,-1.0899,-3.1210,16.4788,16.5267,16.5027,-1.2765,-1.4210,16.4788,16.5149,16.4969,-1.7241,0.6731,16.2811,16.3175,16.2993,-1.9407,0.7503,13.6380,14.0078,13.8229,-3.2496,2.2378,19.6301,1533.9257,-112385.3000,167884.0978
8509.0000,13.5867,19.6226,5804.5000,183312.3000,-177507.8000,8.9651,1199.2605,30004.0266,31203.2871,436.2434,213316.3266,4605.2395,-208711.0871,19.6222,14.1258,32151.6000,0.0000,32151.6000,-1.1659,7435.3693,0.0000,7435.3693,52.8270,0.0000,24716.2307,24716.2307,14.3725,18.2805,6261.2000,27937.1000,-21675.9000,1.8285,1282.0967,4603.0326,5885.1293,89.2999,32540.1326,4979.1033,-27561.0293,18.9100,13.4277,2545.0000,0.0000,2545.0000,-0.0923,593.5674,0.0000,593.5674,4.2226,0.0000,1951.4326,1951.4326,19.1283,16.4042,24113.2000,0.0000,24113.2000,-1.8551,4621.4745,0.0000,4621.4745,83.1765,0.0000,19491.7255,19491.7255,19.6660,14.1688,2545.0000,0.0000,2545.0000,-0.0923,588.2526,0.0000,588.2526,4.1748,0.0000,1956.7474,1956.7474,19.6220,12.9610,16.2915,2.4068,97473.7826,18.9076,12.9782,15.9429,1.9282,46275.8809,19.6563,12.6225,16.1394,2.2873,48033.2719,19.6226,19.6222,19.6224,0.1753,6.5562,19.6222,19.6220,19.6221,0.0823,5.3903,19.6220,19.6338,19.6279,-0.3025,1.5963,18.9113,18.9100,18.9107,0.3675,3.4248,18.9100,18.9076,18.9088,0.5048,3.3325,18.9076,18.8958,18.9017,0.3040,1.3090,19.6660,19.6857,19.6759,-0.7401,-0.5461,19.6563,19.6660,19.6611,-0.8593,-0.6384,19.6226,19.6563,19.6394,-0.3331,-2.4089,13.5308,13.5308,13.5308,0.0255,-6.6325,13.4063,13.4039,13.4051,0.4551,-5.4667,14.3725,14.4162,14.3944,-1.2855,-1.6727,14.3679,14.3725,14.3702,-1.1235,-3.5011,14.3850,14.3934,14.3892,-1.1454,-3.4088,16.4042,16.4397,16.4219,-0.9100,-1.3854,16.4042,16.4315,16.4178,-0.8885,0.4697,16.0599,16.1211,16.0905,-2.4548,0.5620,13.4655,13.7457,13.6056,-2.5573,2.3326,21.3056,1664.8495,-137828.9000,191782.9354
8510.0000,13.5686,19.6986,4369.4000,191215.8000,-186846.4000,9.2640,903.0266,31284.3172,32187.3438,450.5267,222500.1172,3466.3734,-219033.7438,19.6958,14.1980,37107.7000,0.0000,37107.7000,-1.3456,8574.0912,0.0000,8574.0912,60.9654,0.0000,28533.6088,28533.6088,14.2064,19.1813,2478.0000,31641.8000,-29163.8000,1.8174,508.7106,5200.5660,5709.2767,88.7761,36842.3660,1969.2894,-34873.0767,19.3833,13.8915,2430.9000,0.0000,2430.9000,-0.0881,563.7578,0.0000,563.7578,4.0316,0.0000,1867.1422,1867.1422,19.2964,16.5709,21988.3000,0.0000,21988.3000,-1.6916,4205.4627,0.0000,4205.4627,75.9427,0.0000,17782.8373,17782.8373,19.6560,14.1590,2430.9000,0.0000,2430.9000,-0.0881,561.9453,0.0000,561.9453,3.9915,0.0000,1868.9547,1868.9547,19.6919,13.0573,16.3746,2.4856,100668.7626,19.3542,12.7800,16.0671,2.2167,53201.3829,19.6556,12.7748,16.2152,2.3201,48721.3420,19.6986,19.6958,19.6972,0.9681,6.8497,19.6958,19.6919,19.6939,0.9314,5.5041,19.6919,19.6688,19.6804,0.6981,1.5701,19.4072,19.3833,19.3953,5.9139,3.3876,19.3833,19.3542,19.3688,5.6164,3.2994,19.3542,19.1476,19.2509,4.2793,1.2013,19.6560,19.6612,19.6586,-0.1428,-0.4903,19.6556,19.6560,19.6558,0.0007,-0.5785,19.6986,19.6556,19.6771,0.5194,-2.4143,13.5660,13.5647,13.5654,0.4821,-6.9228,13.4143,13.4136,13.4139,0.1719,-5.5772,14.2064,14.2690,14.2377,-1.8256,-1.6433,14.1984,14.2064,14.2024,-1.9601,-3.4607,14.1901,14.2064,14.1983,-2.2386,-3.3726,16.5709,16.5116,16.5412,1.5051,-1.2745,16.5709,16.5194,16.5451,1.6018,0.4172,16.1076,16.1022,16.1049,0.2388,0.5053,13.4930,13.5800,13.5365,-0.7689,2.3411,21.8780,1709.5803,-152052.4000,202591.4876
8511.0000,13.5753,19.7796,3167.0000,197303.7000,-194136.7000,9.4891,654.4536,32285.4094,32939.8631,461.3646,229589.1094,2512.5464,-227076.5631,19.7767,14.2773,35305.6000,0.0000,35305.6000,-1.2803,8149.9689,0.0000,8149.9689,57.9488,0.0000,27155.6311,27155.6311,14.1618,19.2498,1822.2000,28086.7000,-26264.5000,1.5925,374.3377,4613.2193,4987.5571,77.7542,32699.9193,1447.8623,-31252.0571,19.4992,14.0052,1616.2000,0.0000,1616.2000,-0.0586,374.3045,0.0000,374.3045,2.6636,0.0000,1241.8955,1241.8955,19.4727,16.7458,20762.0000,0.0000,20762.0000,-1.5973,3962.3476,0.0000,3962.3476,71.5052,0.0000,16799.6524,16799.6524,19.6996,14.2017,1616.2000,0.0000,1616.2000,-0.0586,373.4220,0.0000,373.4220,2.6541,0.0000,1242.7780,1242.7780,19.7725,13.1070,16.4398,2.5667,103951.0403,19.4910,12.8156,16.1533,2.3135,55523.1528,19.7068,12.8530,16.2799,2.3753,49882.0455,19.7796,19.7767,19.7781,1.0418,7.0346,19.7767,19.7725,19.7746,1.0392,5.7544,19.7725,19.7418,19.7571,0.9919,1.7110,19.5047,19.4992,19.5019,1.3519,3.3034,19.4992,19.4910,19.4951,1.5892,3.2448,19.4910,19.3723,19.4316,2.2461,1.0883,19.6996,19.6875,19.6936,0.4868,-0.5089,19.7068,19.6996,19.7032,0.6375,-0.5676,19.7796,19.7068,19.7432,0.8634,-2.4545,13.5870,13.5862,13.5866,0.3212,-7.1061,13.4368,13.4353,13.4361,0.3325,-5.8258,14.1618,14.1850,14.1734,-0.7105,-1.7824,14.1598,14.1618,14.1608,-0.4366,-3.3749,14.1595,14.1626,14.1610,-0.3844,-3.3163,16.7458,16.6583,16.7020,2.0057,-1.1598,16.7458,16.6811,16.7134,2.0962,0.4375,16.3882,16.3063,16.3472,2.9895,0.4961,13.5719,13.5428,13.5573,0.3167,2.3831,21.8852,1710.1442,-161101.2000,209356.2386
8512.0000,13.6027,19.8435,2567.1000,200659.5000,-198092.4000,9.6165,530.2463,32855.6275,33385.8739,467.5465,233515.1275,2036.8537,-231478.2739,19.8412,14.3405,33507.5000,0.0000,33507.5000,-1.2150,7729.0599,0.0000,7729.0599,54.9396,0.0000,25778.4401,25778.4401,14.1608,19.2263,1636.1000,24231.0000,-22594.9000,1.3774,336.1120,3979.8656,4315.9776,67.2443,28210.8656,1299.9880,-26910.8776,19.5596,14.0645,1562.6000,0.0000,1562.6000,-0.0567,361.6328,0.0000,361.6328,2.5714,0.0000,1200.9672,1200.9672,19.5778,16.8501,20036.5000,0.0000,20036.5000,-1.5415,3819.0020,0.0000,3819.0020,68.8030,0.0000,16217.4980,16217.4980,19.7634,14.2643,1562.6000,0.0000,1562.6000,-0.0567,360.7676,0.0000,360.7676,2.5646,0.0000,1201.8324,1201.8324,19.8379,13.1352,16.4866,2.5929,105011.9961,19.5554,12.8562,16.2058,2.3324,55977.6566,19.7729,12.8816,16.3272,2.3993,50384.5401,19.8435,19.8412,19.8423,0.8399,7.1318,19.8412,19.8379,19.8395,0.8491,5.9168,19.8379,19.8127,19.8253,0.8875,1.8547,19.5628,19.5596,19.5612,0.7807,3.2321,19.5596,19.5554,19.5575,0.8188,3.1755,19.5554,19.4901,19.5228,1.1653,1.0091,19.7634,19.7440,19.7537,0.7910,-0.5324,19.7729,19.7634,19.7681,0.8486,-0.5891,19.8435,19.7729,19.8082,0.8490,-2.4847,13.6120,13.6111,13.6115,0.3664,-7.2033,13.4661,13.4642,13.4651,0.4162,-5.9882,14.1608,14.1639,14.1623,-0.0681,-1.9262,14.1609,14.1608,14.1608,0.0657,-3.3036,14.1629,14.1626,14.1627,0.0861,-3.2469,16.8501,16.7829,16.8165,1.4463,-1.0805,16.8501,16.8077,16.8289,1.4586,0.4610,16.5293,16.4783,16.5038,1.9550,0.5176,13.6531,13.5776,13.6153,0.7655,2.4133,21.7132,1696.6969,-164018.1000,211374.1928
8513.0000,13.6503,19.8496,3283.4000,197226.0000,-193942.6000,9.4915,677.6704,32329.5395,33007.2099,461.5811,229555.5395,2605.7296,-226949.8099,19.8493,14.3485,28556.1000,0.0000,28556.1000,-1.0355,6586.3147,0.0000,6586.3147,46.7818,0.0000,21969.7853,21969.7853,14.2549,18.4316,2755.7000,15007.2000,-12251.5000,0.9488,565.2983,2468.3194,3033.6176,46.3349,17475.5194,2190.4017,-15285.1176,19.4156,13.9232,2004.8000,0.0000,2004.8000,-0.0727,464.7620,0.0000,464.7620,3.2964,0.0000,1540.0380,1540.0380,19.6053,16.8774,21000.1000,0.0000,21000.1000,-1.6156,4001.3325,0.0000,4001.3325,71.9853,0.0000,16998.7675,16998.7675,19.8139,14.3137,2004.8000,0.0000,2004.8000,-0.0727,462.5880,0.0000,462.5880,3.2877,0.0000,1542.2120,1542.2120,19.8487,13.1266,16.4876,2.4467,99091.7294,19.4249,12.9596,16.1923,2.1179,50829.5620,19.8197,12.8484,16.3341,2.2837,47957.3100,19.8496,19.8493,19.8494,0.1509,6.9900,19.8493,19.8487,19.8490,0.1794,5.9545,19.8487,19.8418,19.8453,0.3063,2.1326,19.4076,19.4156,19.4116,-1.7405,3.0814,19.4156,19.4249,19.4202,-1.5915,3.0087,19.4249,19.4761,19.4505,-0.8070,0.9704,19.8139,19.7997,19.8068,0.7055,-0.6452,19.8197,19.8139,19.8168,0.6523,-0.7179,19.8496,19.8197,19.8347,0.3848,-2.5015,13.6471,13.6458,13.6464,0.4865,-7.0659,13.5307,13.5267,13.5287,0.8320,-6.0304,14.2549,14.2301,14.2425,1.0326,-2.2085,14.2601,14.2549,14.2575,1.2316,-3.1573,14.2787,14.2680,14.2733,1.3999,-3.0846,16.8774,16.8485,16.8629,0.6258,-1.0462,16.8774,16.8645,16.8709,0.5726,0.5694,16.5757,16.5588,16.5672,0.8305,0.6421,13.8305,13.6633,13.7469,1.6532,2.4256,20.6104,1610.5277,-152628.3000,197878.6014
8514.0000,13.7145,19.8617,4225.5000,196155.0000,-191929.5000,9.4899,871.1937,32202.5507,33073.7444,461.6760,228357.5507,3354.3063,-225003.2444,19.8612,14.3601,18659.1000,0.0000,18659.1000,-0.6766,4303.0257,0.0000,4303.0257,30.5649,0.0000,14356.0743,14356.0743,14.5132,17.0771,7308.6000,15299.5000,-7990.9000,1.2145,1493.3628,2526.1455,4019.5083,59.3249,17825.6455,5815.2372,-12010.4083,18.8661,13.3846,1284.5000,0.0000,1284.5000,-0.0466,299.7409,0.0000,299.7409,2.1161,0.0000,984.7591,984.7591,19.4118,16.6854,21800.8000,0.0000,21800.8000,-1.6772,4163.6957,0.0000,4163.6957,74.6957,0.0000,17637.1043,17637.1043,19.8389,14.3383,1284.5000,0.0000,1284.5000,-0.0466,296.2992,0.0000,296.2992,2.1051,0.0000,988.2008,988.2008,19.8605,13.2164,16.5385,2.6125,105804.2468,18.9001,13.4286,16.1644,1.9363,46470.4596,19.8421,12.9357,16.3889,2.4440,51324.4971,19.8617,19.8612,19.8614,0.2098,6.9072,19.8612,19.8605,19.8608,0.2082,6.2306,19.8605,19.8558,19.8581,0.2207,2.1019,18.8382,18.8661,18.8521,-6.6861,3.3164,18.8661,18.9001,18.8831,-6.4166,3.2699,18.9001,19.1728,19.0365,-4.9309,1.0679,19.8389,19.8307,19.8348,0.4032,-0.6093,19.8421,19.8389,19.8405,0.3512,-0.6559,19.8617,19.8421,19.8519,0.2732,-2.5827,13.7031,13.7010,13.7021,0.7365,-6.9817,13.6391,13.6326,13.6358,1.3582,-6.3051,14.5132,14.4409,14.4771,2.8958,-2.1763,14.5262,14.5132,14.5197,3.2296,-3.3909,14.5667,14.5421,14.5544,3.4571,-3.3443,16.6854,16.7607,16.7231,-1.6228,-1.1423,16.6854,16.7348,16.7101,-1.8757,0.5349,16.5428,16.5484,16.5456,-0.1955,0.5815,13.7733,13.7519,13.7626,0.2539,2.5082,21.1670,1654.0230,-156891.5000,203599.2035
8515.0000,14.0187,19.6622,7961.0000,112263.6000,-104302.6000,5.7196,1633.2162,18563.1824,20196.3986,278.5675,130826.7824,6327.7838,-124498.9986,19.6739,14.1765,15371.2000,0.0000,15371.2000,-0.5574,3552.5761,0.0000,3552.5761,25.1752,0.0000,11818.6239,11818.6239,19.7314,16.0102,15572.9000,186.0000,15386.9000,-0.8657,2962.7288,33.6368,2996.3656,42.1167,219.6368,12610.1712,12390.5344,19.6331,14.1363,1070.1000,0.0000,1070.1000,-0.0388,247.4391,0.0000,247.4391,1.7758,0.0000,822.6609,822.6609,19.5726,16.8449,22570.5000,0.0000,22570.5000,-1.7364,4302.2625,0.0000,4302.2625,77.5835,0.0000,18268.2375,18268.2375,19.8292,14.3288,1070.1000,0.0000,1070.1000,-0.0388,246.8707,0.0000,246.8707,1.7531,0.0000,823.2293,823.2293,19.6886,12.6577,16.1732,0.8311,33660.8562,19.5271,12.2801,15.9036,0.7710,18504.1611,19.8285,12.2721,16.0503,0.8039,16882.5304,19.6622,19.6739,19.6681,-2.2679,4.0732,19.6739,19.6886,19.6813,-2.1015,3.5158,19.6886,19.7314,19.7100,-1.7226,2.2746,19.7314,19.6331,19.6823,10.0829,1.4089,19.6331,19.5271,19.5801,8.4761,1.3701,19.5271,19.1990,19.3631,4.0061,0.7081,19.8292,19.8298,19.8295,0.0018,-1.0283,19.8285,19.8292,19.8289,-0.0750,-1.0671,19.6622,19.8285,19.7454,-1.2204,-1.6464,14.1332,14.1079,14.1206,5.1154,-4.1475,14.1807,14.1265,14.1536,6.3132,-3.5901,15.1539,14.9855,15.0697,7.2171,-2.3488,14.6704,14.6542,14.6623,1.7857,-1.4832,14.7144,14.6847,14.6996,1.8169,-1.4443,16.8449,16.7743,16.8096,1.1094,-0.7823,16.8449,16.8229,16.8339,1.5592,0.9541,16.7255,16.6974,16.7114,2.0659,0.9929,15.0669,13.7835,14.4252,8.0617,1.5721,11.2251,877.1429,-48833.8000,69047.5477
8516.0000,14.3755,19.8730,9549.9000,110131.2000,-100581.3000,5.7015,1947.8864,18366.1502,20314.0366,278.1096,128497.3502,7602.0136,-120895.3366,19.8606,14.3596,15360.6000,0.0000,15360.6000,-0.5570,3542.3721,0.0000,3542.3721,25.2193,0.0000,11818.2279,11818.2279,19.8129,15.9916,20339.4000,0.0000,20339.4000,-1.1177,3865.7655,0.0000,3865.7655,49.6729,0.0000,16473.6345,16473.6345,19.7972,14.2974,822.0000,0.0000,822.0000,-0.0298,189.7053,0.0000,189.7053,1.3503,0.0000,632.2947,632.2947,19.6672,16.9388,24624.6000,0.0000,24624.6000,-1.8945,4688.4294,0.0000,4688.4294,84.4170,0.0000,19936.1706,19936.1706,19.7635,14.2644,822.0000,0.0000,822.0000,-0.0298,189.7803,0.0000,189.7803,1.3468,0.0000,632.2197,632.2197,19.8460,12.2560,16.0510,0.7491,30339.1471,19.7646,11.8481,15.8064,0.7032,16876.8378,19.7589,12.0787,15.9188,0.6822,14326.3762,19.8730,19.8606,19.8668,2.4636,4.0348,19.8606,19.8460,19.8533,2.1414,3.4778,19.8460,19.8129,19.8295,1.5071,2.4414,19.8129,19.7972,19.8051,1.5475,1.3237,19.7972,19.7646,19.7809,2.4889,1.2939,19.7646,19.5040,19.6343,3.3388,0.7412,19.7635,19.7721,19.7678,-0.6795,-1.1533,19.7589,19.7635,19.7612,-0.7516,-1.1831,19.8730,19.7589,19.8160,0.9171,-1.6667,14.3632,14.3488,14.3560,2.9070,-4.1143,14.3874,14.3638,14.3756,2.7446,-3.5573,15.3232,15.2636,15.2934,2.7646,-2.5209,14.8072,14.7908,14.7990,1.7151,-1.4032,14.8469,14.8183,14.8326,1.6706,-1.3734,16.9388,16.8665,16.9027,1.1885,-0.8207,16.9388,16.9234,16.9311,1.2382,1.0737,16.8516,16.8317,16.8416,1.6367,1.1036,15.3834,14.4446,14.9140,5.9642,1.5872,11.0844,866.1495,-38612.7000,61542.3611
8517.0000,14.5814,18.9603,15524.7000,70404.4000,-54879.7000,4.1348,3156.0930,11799.2757,14955.3688,201.9630,82203.6757,12368.6070,-69835.0688,19.0103,13.5257,15364.4000,0.0000,15364.4000,-0.5571,3579.1037,0.0000,3579.1037,25.1643,0.0000,11785.2963,11785.2963,19.2314,15.4163,27629.8000,0.0000,27629.8000,-1.5183,5288.6980,0.0000,5288.6980,67.3859,0.0000,22341.1020,22341.1020,19.3001,13.8099,898.7000,0.0000,898.7000,-0.0326,208.6267,0.0000,208.6267,1.4731,0.0000,690.0733,690.0733,19.6381,16.9099,26472.7000,0.0000,26472.7000,-2.0366,5042.0751,0.0000,5042.0751,90.6092,0.0000,21430.6249,21430.6249,19.6812,14.1837,898.7000,0.0000,898.7000,-0.0326,207.6889,0.0000,207.6889,1.4738,0.0000,691.0111,691.0111,19.0718,12.8465,15.9592,0.6003,24310.8417,19.3726,12.1161,15.7444,0.6297,15113.4499,19.6762,12.0344,15.8553,0.6632,13926.5260,18.9603,19.0103,18.9853,-10.5731,4.3886,19.0103,19.0718,19.0411,-9.7371,3.8315,19.0718,19.2314,19.1516,-8.1155,2.8190,19.2314,19.3001,19.2657,-6.4440,1.3007,19.3001,19.3726,19.3363,-5.3001,1.2681,19.3726,19.5423,19.4575,-2.0688,0.7281,19.6812,19.6913,19.6863,-0.9186,-1.3086,19.6762,19.6812,19.6787,-0.9299,-1.3411,18.9603,19.6762,19.3183,-5.9409,-1.8136,14.4436,14.4387,14.4411,1.0921,-4.4761,14.5942,14.5741,14.5841,2.5815,-3.9190,15.1801,15.2030,15.1916,-1.1638,-2.9065,14.9378,14.9219,14.9298,1.6439,-1.3882,14.9972,14.9649,14.9811,1.8567,-1.3556,16.9099,16.9048,16.9073,0.1215,-0.8156,16.9099,16.9123,16.9111,-0.1762,1.2211,16.8414,16.8412,16.8413,0.0610,1.2536,15.5254,14.9514,15.2384,3.9799,1.7261,7.9035,617.5935,16384.6000,53350.8177
8518.0000,14.7021,18.7240,18114.0000,66797.7000,-48683.7000,4.0991,3675.3732,11227.4637,14902.8369,200.2355,78025.1637,14438.6268,-63586.5369,18.7386,13.2597,13015.0000,0.0000,13015.0000,-0.4719,3041.7607,0.0000,3041.7607,21.5561,0.0000,9973.2393,9973.2393,18.8392,15.0286,30696.7000,0.0000,30696.7000,-1.6869,5904.6041,0.0000,5904.6041,75.5973,0.0000,24792.0959,24792.0959,18.8913,13.4093,527.7000,0.0000,527.7000,-0.0191,123.1026,0.0000,123.1026,0.8707,0.0000,404.5974,404.5974,19.2822,16.5568,28661.1000,0.0000,28661.1000,-2.2050,5482.6576,0.0000,5482.6576,98.1473,0.0000,23178.4424,23178.4424,19.2418,13.7528,527.7000,0.0000,527.7000,-0.0191,122.5867,0.0000,122.5867,0.8663,0.0000,405.1133,405.1133,18.7606,13.0051,15.8828,0.4787,19385.5969,18.9592,12.3976,15.6784,0.4911,11786.9523,19.2159,12.3502,15.7830,0.5139,10791.6579,18.7240,18.7386,18.7313,-2.9999,4.3043,18.7386,18.7606,18.7496,-3.4523,3.8323,18.7606,18.8392,18.7999,-4.1791,2.9591,18.8392,18.8913,18.8652,-4.7675,1.2722,18.8913,18.9592,18.9252,-4.8961,1.2531,18.9592,19.2667,19.1129,-4.0929,0.7873,19.2418,19.2908,19.2663,-5.0029,-1.4177,19.2159,19.2418,19.2288,-5.3641,-1.4368,18.7240,19.2159,18.9699,-4.1384,-1.8443,14.4810,14.4787,14.4798,0.5321,-4.3965,14.6324,14.6279,14.6302,0.6207,-3.9245,15.0758,15.0982,15.0870,-1.1965,-3.0512,15.1610,15.1342,15.1476,2.6934,-1.3644,15.2361,15.1859,15.2110,2.8405,-1.3453,16.5568,16.7393,16.6480,-3.0641,-0.8795,16.5568,16.5984,16.5776,-3.9597,1.3255,16.5579,16.5907,16.5743,-3.1570,1.3446,15.6044,15.2628,15.4336,2.4204,1.7521,7.8314,611.9599,24744.5000,41964.2071
8519.0000,14.3424,17.2687,25017.5000,54642.5000,-29625.0000,3.8837,5105.5301,9105.2920,14210.8221,189.5308,63747.7920,19911.9699,-43835.8221,17.4033,11.9515,12710.6000,0.0000,12710.6000,-0.4609,3020.0035,0.0000,3020.0035,21.1284,0.0000,9690.5965,9690.5965,17.7020,13.9045,66682.8000,0.0000,66682.8000,-3.6644,13017.5798,0.0000,13017.5798,165.3091,0.0000,53665.2202,53665.2202,17.7672,12.3079,414.3000,0.0000,414.3000,-0.0150,97.9890,0.0000,97.9890,0.6873,0.0000,316.3110,316.3110,18.1027,15.3867,32018.3000,0.0000,32018.3000,-2.4633,6217.4497,0.0000,6217.4497,110.2987,0.0000,25800.8503,25800.8503,17.9487,12.4854,414.3000,0.0000,414.3000,-0.0150,97.7683,0.0000,97.7683,0.6841,0.0000,316.5317,316.5317,14.1047,17.1880,15.6464,-0.4015,-16262.1863,16.1034,15.0182,15.5608,0.1272,3052.5155,15.5617,15.6886,15.6251,-0.0149,-312.4503,17.2687,17.4033,17.3360,-16.7728,2.5815,17.4033,17.5760,17.4897,-15.1393,2.1206,17.4239,17.6632,17.5435,-15.0965,3.4880,17.7672,18.4696,18.1184,-8.9473,-0.1764,15.0182,17.7672,16.3927,-30.4967,-0.1914,15.0182,18.2639,16.6411,-29.7649,0.5379,17.9487,18.0577,18.0032,-15.1779,-1.9254,17.8927,17.9487,17.9207,-15.7208,-1.9404,17.2687,18.9728,18.1208,-10.1825,-1.3022,13.8022,13.8622,13.8322,-7.7501,-2.6838,14.1047,14.1860,14.1453,-5.7857,-2.2229,13.9045,14.1047,14.0046,-12.9976,-3.5903,13.9045,15.2177,14.5611,-7.0133,0.0740,14.7268,15.3251,15.0259,-2.1685,0.0891,15.3867,16.2117,15.7992,-10.1785,-0.6402,15.3867,15.4904,15.4386,-13.6804,1.8230,15.4659,15.5617,15.5138,-12.7330,1.8381,15.5617,15.4163,15.4890,0.7339,1.1999,7.2499,566.5144,82615.3000,-13522.1211
8520.0000,13.8633,16.1002,29228.1000,47999.7000,-18771.6000,3.7888,6011.4365,7907.7595,13919.1961,185.0118,55907.4595,23216.6635,-32690.7961,16.2186,10.7928,12710.9000,0.0000,12710.9000,-0.4609,3066.1943,0.0000,3066.1943,21.5178,0.0000,9644.7057,9644.7057,17.0112,13.2227,86163.8000,0.0000,86163.8000,-4.7349,16979.0066,0.0000,16979.0066,217.7812,0.0000,69184.7934,69184.7934,16.1411,10.7165,398.3000,0.0000,398.3000,-0.0144,96.1771,0.0000,96.1771,0.6709,0.0000,302.1229,302.1229,17.2728,14.5643,35411.7000,0.0000,35411.7000,-2.7243,6953.0825,0.0000,6953.0825,124.4485,0.0000,28458.6175,28458.6175,17.3701,11.9196,398.3000,0.0000,398.3000,-0.0144,94.6746,0.0000,94.6746,0.6692,0.0000,303.6254,303.6254,13.3369,17.5792,15.4581,-0.8404,-34036.2900,14.8129,16.0468,15.4299,-0.2200,-5279.7201,14.6776,16.3130,15.4953,-0.2916,-6123.0769,16.1002,16.2186,16.1594,-14.1342,2.4757,16.2186,16.3896,16.3041,-14.2424,2.0147,16.9939,17.0762,17.0350,-6.0712,4.0949,16.1411,16.5954,16.3682,-21.0561,-0.6401,16.0468,16.1411,16.0939,-3.5405,-0.6545,16.0468,16.5647,16.3058,-3.9813,0.4549,17.3701,17.4147,17.3924,-7.3055,-2.2694,17.3498,17.3701,17.3600,-6.7023,-2.2839,16.1002,18.1162,17.1082,-12.1545,-1.3132,12.9914,13.0684,13.0299,-9.6173,-2.5908,13.3369,13.4671,13.4020,-8.9049,-2.1299,13.2227,13.3369,13.2798,-8.6816,-4.2100,13.2227,13.5882,13.4054,-13.8807,0.5249,13.5113,14.1542,13.8327,-14.3344,0.5394,14.5643,15.4363,15.0003,-9.5761,-0.5700,14.5643,14.6291,14.5967,-10.0944,2.1543,14.6111,14.6776,14.6443,-10.4269,2.1688,14.6776,15.5822,15.1299,-4.2681,1.1980,7.1034,555.0735,116311.4000,-45439.0869
8521.0000,13.3564,14.9631,33306.1000,42689.0000,-9382.9000,3.7500,6907.5618,6949.7045,13857.2664,183.5706,49638.7045,26398.5382,-23240.1664,15.0811,9.6814,12731.2000,0.0000,12731.2000,-0.4617,3117.4805,0.0000,3117.4805,21.9164,0.0000,9613.7195,9613.7195,16.6307,12.8473,89309.8000,0.0000,89309.8000,-4.9078,17692.2353,0.0000,17692.2353,228.4415,0.0000,71617.5647,71617.5647,16.4278,10.9979,412.8000,0.0000,412.8000,-0.0150,99.3084,0.0000,99.3084,0.7114,0.0000,313.4916,313.4916,16.8137,14.1095,38666.8000,0.0000,38666.8000,-2.9748,7640.3485,0.0000,7640.3485,137.8396,0.0000,31026.4515,31026.4515,16.8855,11.4455,412.8000,0.0000,412.8000,-0.0150,98.7261,0.0000,98.7261,0.6991,0.0000,314.0739,314.0739,12.9081,17.7337,15.3209,-1.0625,-43032.7877,14.0643,16.5507,15.3075,-0.4927,-11825.8271,14.1619,16.6126,15.3873,-0.4857,-10198.9388,14.9631,15.0811,15.0221,-13.6601,2.4004,15.0811,15.2516,15.1663,-13.6652,1.9387,16.6016,16.6643,16.6329,-4.7873,4.2508,16.4278,16.4139,16.4209,0.7003,-0.6570,16.5507,16.4278,16.4892,4.8355,-0.6720,16.5507,16.3598,16.4553,1.8693,0.5611,16.8855,16.9192,16.9024,-5.8491,-2.4136,16.8691,16.8855,16.8773,-5.7594,-2.4286,14.9631,17.0741,16.0186,-13.0841,-1.3496,12.3846,12.4452,12.4149,-7.3562,-2.5231,12.9081,12.9900,12.9491,-5.4011,-2.0615,12.8473,12.9081,12.8777,-4.7871,-4.3736,12.8473,12.9971,12.9222,-5.7667,0.5342,12.9426,13.3147,13.1287,-8.4315,0.5492,14.1095,14.6662,14.3878,-7.3259,-0.6839,14.1095,14.1435,14.1265,-5.6099,2.2909,14.1259,14.1619,14.1439,-5.9740,2.3058,14.1619,15.2303,14.6961,-5.1704,1.2268,7.1121,555.7473,132150.5000,-65057.5535
8522.0000,12.9255,13.9323,37285.4000,37875.9000,-590.5000,3.7295,7788.5422,6104.9649,13893.5072,183.3418,43980.8649,29496.8578,-14484.0072,14.0414,8.6667,12723.1000,0.0000,12723.1000,-0.4614,3159.6119,0.0000,3159.6119,22.2696,0.0000,9563.4881,9563.4881,16.4034,12.6230,101020.4000,0.0000,101020.4000,-5.5513,20076.2529,0.0000,20076.2529,260.1125,0.0000,80944.1471,80944.1471,16.8485,11.4093,399.6000,0.0000,399.6000,-0.0145,95.6144,0.0000,95.6144,0.6858,0.0000,303.9856,303.9856,16.4351,13.7345,40882.0000,0.0000,40882.0000,-3.1452,8121.0277,0.0000,8121.0277,146.9019,0.0000,32760.9723,32760.9723,16.3816,10.9527,399.6000,0.0000,399.6000,-0.0145,96.1902,0.0000,96.1902,0.6814,0.0000,303.4098,303.4098,12.6560,17.7312,15.1936,-1.3189,-53414.0976,13.4058,16.9387,15.1722,-0.8263,-19830.4444,13.7690,16.7896,15.2793,-0.7064,-14835.4340,13.9323,14.0414,13.9869,-12.4274,2.3616,14.0414,14.2012,14.1213,-12.5457,1.9002,16.2821,16.3289,16.3055,-3.8865,4.6289,16.8485,16.7774,16.8130,4.7971,-0.9224,16.9387,16.8485,16.8936,4.9447,-0.9369,16.9387,16.5451,16.7419,3.5238,0.5184,16.3816,16.4134,16.3975,-6.0271,-2.6268,16.3658,16.3816,16.3737,-6.0122,-2.6413,13.9323,15.9713,14.9518,-12.8086,-1.3679,11.9576,12.0010,11.9793,-5.1921,-2.4925,12.6560,12.7051,12.6805,-3.1754,-2.0312,12.6230,12.6560,12.6395,-2.8097,-4.7598,12.6230,12.6795,12.6512,-3.2047,0.7915,12.6567,12.8004,12.7285,-4.7634,0.8060,13.7345,14.1571,13.9458,-5.2689,-0.6493,13.7345,13.7596,13.7471,-4.5133,2.4959,13.7434,13.7690,13.7562,-4.6136,2.5104,13.7690,14.7883,14.2787,-4.9723,1.2370,7.1146,555.9462,154834.2000,-88079.9761
8523.0000,15.7370,16.1555,41331.8000,33391.6000,7940.2000,-3.7281,8250.7412,5756.4022,14007.1434,184.2161,39148.0022,33081.0588,-6066.9434,16.1023,10.6779,12723.5000,0.0000,12723.5000,-0.4614,3073.8817,0.0000,3073.8817,22.6220,0.0000,9649.6183,9649.6183,16.4864,12.7049,100448.2000,0.0000,100448.2000,-5.5199,19939.1533,0.0000,19939.1533,259.6696,0.0000,80509.0467,80509.0467,16.6972,11.2614,411.4000,0.0000,411.4000,-0.0149,98.6288,0.0000,98.6288,0.7019,0.0000,312.7712,312.7712,16.4647,13.7638,42539.8000,0.0000,42539.8000,-3.2727,8446.8158,0.0000,8446.8158,153.8725,0.0000,34092.9842,34092.9842,16.3932,10.9641,411.4000,0.0000,411.4000,-0.0149,99.0159,0.0000,99.0159,0.7066,0.0000,312.3841,312.3841,13.9384,16.2635,15.1009,-1.4406,-58344.2625,12.9732,16.6819,14.8276,-2.0681,-49633.9011,13.6858,16.3939,15.0398,-1.5101,-31712.0993,16.1023,15.9465,16.0244,24.6533,-3.2650,16.2635,16.1023,16.1829,24.9437,-3.7264,16.2635,16.2720,16.2678,-0.3903,2.7795,16.6972,16.7039,16.7005,-1.2921,-2.7403,16.6819,16.6972,16.6895,-2.3974,-2.7553,16.6819,16.7203,16.7011,-0.4271,0.7146,16.3932,16.3933,16.3932,0.0134,-2.5582,16.3939,16.3932,16.3935,0.3041,-2.5731,16.3939,14.2600,15.3270,4.5922,0.4630,16.1555,15.8378,15.9966,48.5458,3.1570,15.1799,14.9339,15.0569,28.7424,3.6184,12.7049,12.6910,12.6979,0.7703,-2.8876,12.7049,12.7015,12.7032,0.6920,2.6323,12.6934,12.6968,12.6951,-0.3385,2.6472,13.7638,13.8628,13.8133,-1.5342,-0.8226,13.7638,13.7626,13.7632,0.2598,2.4501,13.7457,13.7462,13.7459,-0.0591,2.4650,16.1555,13.4251,14.7903,6.2394,-0.5711,0.1000,7.8141,164474.5000,-139690.2628
8524.0000,15.9672,15.8673,45974.8000,30134.7000,15840.1000,-3.8157,9144.9949,5224.7058,14369.7007,183.9221,35359.4058,36829.8051,1470.3993,16.1222,10.6992,12734.0000,0.0000,12734.0000,-0.4618,3075.6217,0.0000,3075.6217,21.9579,0.0000,9658.3783,9658.3783,16.3403,12.5608,110938.1000,0.0000,110938.1000,-6.0963,22066.9521,0.0000,22066.9521,286.3707,0.0000,88871.1479,88871.1479,16.5305,11.0984,400.3000,0.0000,400.3000,-0.0145,96.1737,0.0000,96.1737,0.6844,0.0000,304.1263,304.1263,16.2893,13.5901,43995.6000,0.0000,43995.6000,-3.3847,8757.6091,0.0000,8757.6091,159.0560,0.0000,35237.9909,35237.9909,16.1923,10.7677,400.3000,0.0000,400.3000,-0.0145,96.5957,0.0000,96.5957,0.6874,0.0000,303.7043,303.7043,13.9924,16.1175,15.0550,-1.3952,-56504.3280,12.8128,16.5193,14.6660,-2.1901,-52561.2431,13.7251,16.1861,14.9556,-1.4542,-30537.5767,16.1222,16.1150,16.1186,1.2020,-3.3438,16.1175,16.1222,16.1198,-0.6958,-3.8056,16.1175,16.1463,16.1319,-1.5742,3.0882,16.5305,16.5395,16.5350,-1.9324,-3.0081,16.5193,16.5305,16.5249,-1.9220,-3.0226,16.5193,16.6454,16.5823,-1.3678,0.6541,16.1923,16.2040,16.1981,-2.2895,-2.7307,16.1861,16.1923,16.1892,-2.4008,-2.7452,16.1861,14.9199,15.5530,2.7932,0.4719,15.8673,15.8767,15.8720,-1.4391,3.2298,15.2291,15.2123,15.2207,2.0418,3.6915,12.5608,12.5862,12.5735,-1.4369,-3.2022,12.5608,12.5686,12.5647,-1.6065,2.8941,12.5613,12.5738,12.5675,-1.4743,2.9086,13.5901,13.7178,13.6540,-1.8578,-0.7681,13.5901,13.6006,13.5954,-1.9605,2.6166,13.5850,13.5947,13.5899,-1.8183,2.6312,15.8673,14.3103,15.0888,3.6673,-0.5859,0.1000,7.8141,184308.4000,-139603.1479
