Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8525.0000,13.4814,14.6238,42294.8000,45320.0000,-3025.2000,4.3419,8753.6665,7399.5796,16153.2461,209.9369,52719.5796,33541.1335,-19178.4461,14.7527,9.3605,12738.3000,0.0000,12738.3000,-0.4619,3132.9905,0.0000,3132.9905,21.9591,0.0000,9605.3095,9605.3095,16.3563,12.5765,109616.5000,0.0000,109616.5000,-6.0237,21799.1423,0.0000,21799.1423,283.6841,0.0000,87817.3577,87817.3577,16.6574,11.2225,410.5000,0.0000,410.5000,-0.0149,98.4632,0.0000,98.4632,0.7035,0.0000,312.0368,312.0368,16.1261,13.4284,45071.7000,0.0000,45071.7000,-3.4675,8992.7245,0.0000,8992.7245,163.4481,0.0000,36078.9755,36078.9755,16.0171,10.5965,410.5000,0.0000,410.5000,-0.0149,99.2834,0.0000,99.2834,0.7069,0.0000,311.2166,311.2166,12.5759,17.4891,15.0325,-1.3197,-53449.4989,13.0458,16.6920,14.8689,-0.8815,-21155.0435,13.4325,16.6667,15.0496,-0.7819,-16419.1451,14.6238,14.7527,14.6883,-17.1960,2.7659,14.7527,14.9149,14.8338,-15.4550,2.3040,16.3317,16.3071,16.3194,2.3279,5.1245,16.6574,16.6364,16.6469,1.4156,-0.8992,16.6920,16.6574,16.6747,1.8733,-0.9141,16.6920,16.6083,16.6502,0.8834,0.5902,16.0171,16.0272,16.0221,-2.0590,-2.8773,16.0121,16.0171,16.0146,-2.0417,-2.8922,14.6238,15.4655,15.0447,-6.0698,-1.5760,12.3813,12.6680,12.5247,-40.3302,-2.9104,12.5759,12.9511,12.7635,-29.5878,-2.4485,12.5765,12.5759,12.5762,0.0978,-5.2690,12.5765,12.5737,12.5751,0.1910,0.7547,12.5476,12.5533,12.5505,-0.1412,0.7696,13.4284,13.5616,13.4950,-1.8530,-0.7347,13.4284,13.4382,13.4333,-1.8908,2.7328,13.4228,13.4325,13.4276,-1.8930,2.7477,13.4325,15.1352,14.2838,-9.6494,1.4315,8.2915,647.9076,165222.3000,-91023.6874
8526.0000,12.7514,14.2798,41199.1000,51256.9000,-10057.8000,4.5655,8631.2408,8228.8573,16860.0981,223.9975,59485.7573,32567.8592,-26917.8981,14.3129,8.9320,12738.3000,0.0000,12738.3000,-0.4619,3151.6936,0.0000,3151.6936,22.4057,0.0000,9586.6064,9586.6064,16.2294,12.4513,119607.7000,0.0000,119607.7000,-6.5727,23828.9946,0.0000,23828.9946,309.4545,0.0000,95778.7054,95778.7054,16.8559,11.4166,521.1000,0.0000,521.1000,-0.0189,124.6746,0.0000,124.6746,0.8914,0.0000,396.4254,396.4254,15.9441,13.2482,45131.2000,0.0000,45131.2000,-3.4721,9028.1563,0.0000,9028.1563,164.1340,0.0000,36103.0437,36103.0437,15.8173,10.4013,521.1000,0.0000,521.1000,-0.0189,126.3631,0.0000,126.3631,0.8997,0.0000,394.7369,394.7369,12.4650,17.5004,14.9827,-1.4336,-58060.8833,12.8396,16.8932,14.8664,-1.0387,-24928.6630,13.2503,16.8036,15.0269,-0.9105,-19120.1368,14.2798,14.3129,14.2964,-4.6644,2.9402,14.3129,14.3705,14.3417,-5.8736,2.4783,16.0817,16.1088,16.0953,-2.6403,5.4678,16.8559,16.8263,16.8411,2.4087,-1.1049,16.8932,16.8559,16.8746,2.4767,-1.1238,16.8932,16.6830,16.7881,1.7298,0.4706,15.8173,15.8283,15.8228,-2.3402,-3.0015,15.8119,15.8173,15.8146,-2.3485,-3.0204,14.2798,14.9607,14.6202,-5.0568,-1.6253,11.9702,12.0131,11.9917,-6.3668,-3.0890,12.4650,12.5045,12.4847,-3.2991,-2.6271,12.4513,12.4650,12.4582,-1.3592,-5.6166,12.4513,12.4708,12.4610,-1.3116,0.9562,12.4504,12.4758,12.4631,-0.9892,0.9750,13.2482,13.4122,13.3302,-1.9240,-0.6194,13.2482,13.2586,13.2534,-2.1056,2.8527,13.2398,13.2503,13.2450,-2.1383,2.8716,13.2503,14.2960,13.7731,-6.0979,1.4765,8.8000,687.6415,168461.6000,-102109.6831
8527.0000,13.1865,17.4632,23710.9000,102267.5000,-78556.6000,6.0665,4931.4431,16583.4052,21514.8483,295.7478,118850.9052,18779.4569,-100071.4483,17.3406,11.8868,12729.3000,0.0000,12729.3000,-0.4616,3026.8402,0.0000,3026.8402,22.5389,0.0000,9702.4598,9702.4598,17.0653,13.2760,74637.2000,0.0000,74637.2000,-4.1015,14696.6904,0.0000,14696.6904,193.5353,0.0000,59940.5096,59940.5096,17.0362,11.5930,494.6000,0.0000,494.6000,-0.0179,118.0627,0.0000,118.0627,0.8437,0.0000,376.5373,376.5373,15.9823,13.2860,44323.2000,0.0000,44323.2000,-3.4099,8861.6505,0.0000,8861.6505,161.7130,0.0000,35461.5495,35461.5495,15.6460,10.2338,494.6000,0.0000,494.6000,-0.0179,120.2077,0.0000,120.2077,0.8564,0.0000,374.3923,374.3923,17.1951,13.4290,15.3120,0.1956,7922.7530,17.0100,13.2454,15.1277,0.1760,4223.8004,15.6404,14.8019,15.2212,0.0392,823.1271,17.4632,17.3406,17.4019,37.5421,6.3209,17.3406,17.1951,17.2678,35.3773,5.8593,17.1951,17.0653,17.1302,12.5542,5.3138,17.0653,17.0362,17.0507,2.5948,1.2124,17.0362,17.0100,17.0231,1.8578,1.1944,17.0100,16.8841,16.9470,1.9830,0.9035,15.6460,15.6572,15.6516,-2.0013,-2.5064,15.6404,15.6460,15.6432,-2.0039,-2.5243,17.4632,15.6404,16.5518,23.3749,-2.7789,13.0276,12.9883,13.0079,12.3292,-6.4697,13.1559,13.1152,13.1356,7.9188,-6.0081,13.2158,13.1286,13.1722,8.6822,-5.4627,13.1095,13.0346,13.0721,7.4391,-1.3612,13.2923,13.1298,13.2111,9.0913,-1.3432,13.2860,13.3053,13.2957,-0.3518,-1.0523,13.2860,13.2837,13.2848,0.4443,2.3576,13.2606,13.2594,13.2600,0.2462,2.3755,13.4087,13.6739,13.5413,-2.7323,2.6300,11.8835,928.5943,54122.3000,12969.6805
8528.0000,13.5775,18.7829,16399.0000,140309.8000,-123910.8000,7.4840,3388.6907,22960.5461,26349.2368,364.0603,163270.3461,13010.3093,-150260.0368,18.7404,13.2607,21607.4000,0.0000,21607.4000,-0.7835,5049.7941,0.0000,5049.7941,36.6103,0.0000,16557.6059,16557.6059,18.4943,14.6870,55542.1000,0.0000,55542.1000,-3.0522,10730.7393,0.0000,10730.7393,141.9354,0.0000,44811.3607,44811.3607,18.3851,12.9126,975.9000,0.0000,975.9000,-0.0354,229.0629,0.0000,229.0629,1.6606,0.0000,746.8371,746.8371,17.3828,14.6729,42060.9000,0.0000,42060.9000,-3.2359,8246.3209,0.0000,8246.3209,153.3558,0.0000,33814.5791,33814.5791,17.4278,11.9748,975.9000,0.0000,975.9000,-0.0354,231.7999,0.0000,231.7999,1.6940,0.0000,744.1001,744.1001,18.6821,12.5602,15.6212,1.1904,48211.3977,18.2554,12.5290,15.3922,1.0021,24051.5139,17.4942,13.3670,15.4306,0.7223,15168.0771,18.7829,18.7404,18.7617,16.4750,7.9962,18.7404,18.6821,18.7113,17.4845,7.2127,18.6821,18.4943,18.5882,17.6601,5.1709,18.4943,18.3851,18.4397,16.8263,2.1187,18.3851,18.2554,18.3202,15.7185,2.0833,18.2554,17.5681,17.9118,11.7072,0.9944,17.4278,17.3005,17.3642,20.7321,-2.2415,17.4942,17.4278,17.4610,22.0023,-2.2769,18.7829,17.4942,18.1386,19.2142,-3.2298,13.5357,13.5197,13.5277,6.3375,-8.1429,13.5875,13.5650,13.5762,5.3832,-7.3594,14.0903,13.9820,14.0361,10.4904,-5.3176,13.3029,13.2864,13.2946,2.7507,-2.2654,13.3231,13.3091,13.3161,1.3322,-2.2300,14.6729,14.0808,14.3769,13.1129,-1.1411,14.6729,14.5668,14.6199,16.1757,2.0948,14.5237,14.4286,14.4762,14.7409,2.1302,14.1005,13.7302,13.9154,4.5789,3.0830,14.6606,1145.6002,-2748.6000,87430.9887
8529.0000,14.2954,19.7849,13147.4000,150474.1000,-137326.7000,7.7952,2685.1380,25045.9046,27731.0427,379.5259,175520.0046,10462.2620,-165057.7427,19.7393,14.2402,26363.1000,0.0000,26363.1000,-0.9560,6088.3438,0.0000,6088.3438,43.8215,0.0000,20274.7562,20274.7562,19.4839,17.7268,22988.4000,6521.1000,16467.3000,-1.6098,4386.6483,1173.6276,5560.2758,74.5875,7694.7276,18601.7517,10907.0242,19.3938,13.9015,1637.1000,0.0000,1637.1000,-0.0594,379.6178,0.0000,379.6178,2.7343,0.0000,1257.4822,1257.4822,18.5310,15.8114,38904.9000,0.0000,38904.9000,-2.9931,7512.8813,0.0000,7512.8813,138.4251,0.0000,31392.0187,31392.0187,18.5452,13.0697,1637.1000,0.0000,1637.1000,-0.0594,383.5092,0.0000,383.5092,2.7704,0.0000,1253.5908,1253.5908,19.6750,11.6287,15.6518,0.8114,32859.8086,19.2758,11.5718,15.4238,0.6992,16779.7015,18.5958,12.3484,15.4721,0.5670,11906.1985,19.7849,19.7393,19.7621,12.1377,5.4737,19.7393,19.6750,19.7071,12.0825,4.5177,19.6750,19.4839,19.5794,12.0272,3.4589,19.4839,19.3938,19.4389,12.1234,1.8491,19.3938,19.2758,19.3348,12.3086,1.7898,19.2758,18.6640,18.9699,12.8342,1.2251,18.5452,18.4389,18.4921,13.6762,-1.7680,18.5958,18.5452,18.5705,13.4541,-1.8274,19.7849,18.5958,19.1904,12.7576,-2.3215,14.4212,14.3822,14.4017,10.6120,-5.5947,14.5329,14.4585,14.4957,11.1609,-4.6388,15.6700,15.3918,15.5309,18.1039,-3.5799,14.0509,13.9895,14.0202,8.8205,-1.9702,14.1778,14.0555,14.1166,9.7263,-1.9108,15.8114,15.2710,15.5412,14.1162,-1.3461,15.8114,15.6967,15.7541,13.7525,1.6470,15.6053,15.5002,15.5527,13.0569,1.7063,14.7924,14.0747,14.4336,6.3189,2.2004,15.2603,1192.4584,-52317.2000,61545.7086
8530.0000,14.4379,20.1644,10033.9000,158431.7000,-148397.8000,8.0093,2044.5496,26460.6091,28505.1587,391.1518,184892.3091,7989.3504,-176902.9587,20.1472,14.6406,29974.8000,0.0000,29974.8000,-1.0869,6889.6329,0.0000,6889.6329,49.1712,0.0000,23085.1671,23085.1671,20.0130,19.6979,10965.2000,6542.0000,4423.2000,-0.9502,2079.1193,1189.6421,3268.7615,44.3050,7731.6421,8886.0807,1154.4385,19.9689,14.4657,1768.6000,0.0000,1768.6000,-0.0641,407.3498,0.0000,407.3498,2.9144,0.0000,1361.2502,1361.2502,19.3829,16.6565,34661.0000,0.0000,34661.0000,-2.6666,6622.1899,0.0000,6622.1899,120.9254,0.0000,28038.8101,28038.8101,19.4091,13.9166,1768.6000,0.0000,1768.6000,-0.0641,410.0364,0.0000,410.0364,2.9475,0.0000,1358.5636,1358.5636,20.1202,11.4849,15.8026,1.3065,52912.3847,19.9067,11.2254,15.5660,1.1821,28370.5644,19.4553,11.7656,15.6104,1.0471,21988.7721,20.1644,20.1472,20.1558,4.8162,5.7132,20.1472,20.1202,20.1337,5.2128,4.6263,20.1202,20.0130,20.0666,5.9443,3.0376,20.0130,19.9689,19.9910,6.7276,2.0874,19.9689,19.9067,19.9378,7.3420,2.0233,19.9067,19.4728,19.6898,8.7523,1.1760,19.4091,19.3120,19.3605,10.5457,-1.4906,19.4553,19.4091,19.4322,10.4640,-1.5547,20.1644,19.4553,19.8099,7.5411,-2.2961,14.4168,14.4161,14.4164,0.2431,-5.8228,14.3549,14.3654,14.3602,-1.5707,-4.7359,15.8685,15.8036,15.8361,3.7476,-3.1472,14.2277,14.2124,14.2201,2.4773,-2.1970,14.2361,14.2206,14.2283,1.4125,-2.1329,16.6565,16.2203,16.4384,10.8920,-1.2856,16.6565,16.5538,16.6052,10.3358,1.3810,16.4367,16.3403,16.3885,10.1513,1.4451,14.7891,14.4961,14.6426,2.5876,2.1865,15.6965,1226.5455,-75801.6000,103271.7212
8531.0000,14.4192,20.2770,8275.1000,164468.3000,-156193.2000,8.2031,1686.6772,27456.4953,29143.1724,400.9182,191924.7953,6588.4228,-185336.3724,20.2719,14.7631,35386.0000,0.0000,35386.0000,-1.2832,8121.6797,0.0000,8121.6797,57.7416,0.0000,27264.3203,27264.3203,20.2216,20.7343,7087.5000,6048.2000,1039.3000,-0.7108,1340.5734,1104.4039,2444.9773,33.3776,7152.6039,5746.9266,-1405.6773,20.2040,14.6964,1810.9000,0.0000,1810.9000,-0.0657,415.9576,0.0000,415.9576,2.9618,0.0000,1394.9424,1394.9424,19.8824,17.1523,31367.0000,0.0000,31367.0000,-2.4132,5956.7536,0.0000,5956.7536,107.8728,0.0000,25410.2464,25410.2464,19.9038,14.4018,1810.9000,0.0000,1810.9000,-0.0657,417.4089,0.0000,417.4089,2.9835,0.0000,1393.4911,1393.4911,20.2635,11.5714,15.9174,1.5167,61428.0946,20.1781,11.1869,15.6825,1.4121,33889.2133,19.9327,11.5296,15.7311,1.3197,27713.4437,20.2770,20.2719,20.2745,1.4972,5.9435,20.2719,20.2635,20.2677,1.6823,4.6603,20.2635,20.2216,20.2425,2.1877,2.8280,20.2216,20.2040,20.2128,2.7420,2.1172,20.2040,20.1781,20.1911,3.1213,2.0515,20.1781,19.9353,20.0567,4.4935,1.0743,19.9038,19.8400,19.8719,6.2360,-1.3389,19.9327,19.9038,19.9182,5.9303,-1.4045,20.2770,19.9327,20.1049,3.6247,-2.2596,14.3294,14.3329,14.3311,-0.9645,-6.0459,14.2007,14.2126,14.2066,-1.7878,-4.7627,15.8474,15.8447,15.8461,0.1855,-2.9304,14.2874,14.2824,14.2849,0.8470,-2.2196,14.2819,14.2749,14.2784,0.6697,-2.1539,17.1523,16.8523,17.0023,6.8703,-1.1767,17.1523,17.0831,17.1177,6.2505,1.2365,16.9479,16.8805,16.9142,6.4086,1.3022,14.7595,14.6613,14.7104,0.8830,2.1572,16.0699,1255.7239,-84779.1000,123030.7516
8532.0000,13.9281,19.8805,6811.6000,169358.8000,-162547.2000,8.3581,1399.4801,27944.0081,29343.4882,408.4653,197302.8081,5412.1199,-191890.6882,19.8962,14.3945,37186.7000,0.0000,37186.7000,-1.3485,8572.2162,0.0000,8572.2162,60.5825,0.0000,28614.4838,28614.4838,14.5195,16.8661,4433.8000,8435.7000,-4001.9000,0.6919,905.8691,1392.9763,2298.8454,33.2922,9828.6763,3527.9309,-6300.7454,19.2789,13.7888,2135.0000,0.0000,2135.0000,-0.0774,495.7498,0.0000,495.7498,3.4813,0.0000,1639.2502,1639.2502,19.8065,17.0770,28731.7000,0.0000,28731.7000,-2.2104,5461.2512,0.0000,5461.2512,97.9892,0.0000,23270.4488,23270.4488,20.0333,14.5290,2135.0000,0.0000,2135.0000,-0.0774,491.3723,0.0000,491.3723,3.4948,0.0000,1643.6277,1643.6277,19.9182,12.2299,16.0741,1.9536,79120.2492,19.3467,12.2429,15.7948,1.6245,38988.9491,20.0432,11.7957,15.9194,1.8861,39608.2373,19.8805,19.8962,19.8884,-4.5947,6.0884,19.8962,19.9182,19.9072,-4.2850,4.7400,19.9182,20.0074,19.9628,-3.3104,2.0719,19.2210,19.2789,19.2499,-11.5546,2.7637,19.2789,19.3467,19.3128,-10.5343,2.6863,19.3467,19.6562,19.5015,-6.6360,1.2633,20.0333,20.0069,20.0201,1.8535,-0.9471,20.0432,20.0333,20.0383,1.5133,-1.0245,19.8805,20.0432,19.9619,-1.6608,-2.2696,13.6732,13.6992,13.6862,-7.7177,-6.1784,13.4128,13.4719,13.4424,-9.1581,-4.8300,14.5195,14.8728,14.6962,-13.8116,-2.1619,14.5338,14.5195,14.5267,2.9829,-2.8537,14.5853,14.5545,14.5699,3.5828,-2.7763,17.0770,17.0483,17.0627,0.7930,-1.3533,17.0770,17.0839,17.0804,-0.3848,0.8571,16.8722,16.8787,16.8755,-0.4023,0.9345,13.9750,14.5771,14.2761,-5.1767,2.1796,17.7712,1388.6677,-96360.7000,157717.4356
8533.0000,13.7294,19.7680,5489.3000,173294.0000,-167804.7000,8.4753,1131.4801,28459.5058,29590.9860,413.0372,201753.5058,4357.8199,-197395.6860,19.7727,14.2734,32222.4000,0.0000,32222.4000,-1.1684,7438.5871,0.0000,7438.5871,52.7504,0.0000,24783.8129,24783.8129,14.5196,17.3645,4661.7000,11201.1000,-6539.4000,0.8513,952.4307,1849.6244,2802.0551,41.5549,13050.7244,3709.2693,-9341.4551,19.1111,13.6247,2549.8000,0.0000,2549.8000,-0.0925,593.2536,0.0000,593.2536,4.2081,0.0000,1956.5464,1956.5464,19.5559,16.8284,26532.0000,0.0000,26532.0000,-2.0412,5058.4030,0.0000,5058.4030,90.6016,0.0000,21473.5970,21473.5970,19.9180,14.4159,2549.8000,0.0000,2549.8000,-0.0925,587.6262,0.0000,587.6262,4.1668,0.0000,1962.1738,1962.1738,19.7802,12.5537,16.1669,2.0412,82670.2448,19.1254,12.6036,15.8645,1.6580,39791.4928,19.9069,12.1396,16.0232,1.9746,41466.9396,19.7680,19.7727,19.7703,-1.3594,6.1672,19.7727,19.7802,19.7764,-1.5136,4.9988,19.7802,19.8310,19.8056,-1.8326,2.0328,19.1029,19.1111,19.1070,-1.6602,2.8841,19.1111,19.1254,19.1182,-2.2828,2.7916,19.1254,19.2945,19.2100,-3.4528,1.2098,19.9180,19.9362,19.9271,-1.0571,-0.8314,19.9069,19.9180,19.9125,-1.4531,-0.9239,19.7680,19.9069,19.8374,-1.4364,-2.3080,13.5598,13.5647,13.5623,-1.4310,-6.2525,13.3924,13.3958,13.3941,-0.5169,-5.0840,14.5196,14.5670,14.5433,-1.7801,-2.1180,14.5193,14.5196,14.5194,-0.0221,-2.9694,14.5459,14.5481,14.5470,-0.2117,-2.8769,16.8284,16.9185,16.8734,-2.2184,-1.2950,16.8284,16.8785,16.8534,-2.6745,0.7462,16.6070,16.6551,16.6310,-2.8847,0.8386,13.8432,14.1928,14.0180,-3.0489,2.2228,18.3468,1433.6472,-110490.1000,163928.6772
8534.0000,13.6705,19.7902,4267.8000,177908.8000,-173641.0000,8.6298,880.5512,29176.8792,30057.4304,420.0458,207085.6792,3387.2488,-203698.4304,19.7894,14.2898,37190.6000,0.0000,37190.6000,-1.3486,8583.8229,0.0000,8583.8229,60.9816,0.0000,28606.7771,28606.7771,14.3265,18.8681,1658.5000,12463.3000,-10804.8000,0.7534,339.8479,2052.0939,2391.9418,36.8052,14515.3939,1318.6521,-13196.7418,19.5166,14.0222,2436.6000,0.0000,2436.6000,-0.0884,564.1893,0.0000,564.1893,4.0302,0.0000,1872.4107,1872.4107,19.5613,16.8337,24803.4000,0.0000,24803.4000,-1.9082,4728.5333,0.0000,4728.5333,85.0536,0.0000,20074.8667,20074.8667,19.8310,14.3305,2436.6000,0.0000,2436.6000,-0.0884,562.1093,0.0000,562.1093,3.9878,0.0000,1874.4907,1874.4907,19.7886,12.6425,16.2155,2.0245,81992.9923,19.4868,12.3947,15.9407,1.8083,43399.6873,19.8232,12.3138,16.0685,1.9147,40209.1846,19.7902,19.7894,19.7898,0.3001,6.3478,19.7894,19.7886,19.7890,0.2163,4.9992,19.7886,19.7928,19.7907,-0.1150,2.0244,19.5420,19.5166,19.5293,5.1613,2.7777,19.5166,19.4868,19.5017,4.6926,2.6894,19.4868,19.3514,19.4191,2.5889,1.1028,19.8310,19.8486,19.8398,-0.9895,-0.8054,19.8232,19.8310,19.8271,-0.9656,-0.8938,19.7902,19.8232,19.8067,-0.3058,-2.2820,13.5605,13.5605,13.5605,0.0434,-6.4307,13.3650,13.3670,13.3660,-0.2747,-5.0821,14.3265,14.3850,14.3558,-2.1981,-2.1072,14.3150,14.3265,14.3208,-2.3328,-2.8606,14.2999,14.3244,14.3121,-2.7691,-2.7722,16.8337,16.8494,16.8415,-0.3200,-1.1857,16.8337,16.8373,16.8355,-0.1514,0.7225,16.5642,16.5763,16.5702,-0.6690,0.8109,13.8855,13.9921,13.9388,-0.8915,2.1991,18.4583,1442.3606,-117578.6000,165601.8642
8535.0000,13.6552,19.8084,3777.1000,180873.0000,-177095.9000,8.7444,779.5029,29652.3925,30431.8954,425.4522,210525.3925,2997.5971,-207527.7954,19.8076,14.3076,35382.7000,0.0000,35382.7000,-1.2830,8164.8095,0.0000,8164.8095,58.0045,0.0000,27217.8905,27217.8905,14.2799,18.7423,1478.7000,10295.7000,-8817.0000,0.6283,303.2211,1694.0206,1997.2416,30.6866,11989.7206,1175.4789,-10814.2416,19.5570,14.0619,1619.9000,0.0000,1619.9000,-0.0587,374.9053,0.0000,374.9053,2.6651,0.0000,1244.9947,1244.9947,19.6296,16.9015,24749.1000,0.0000,24749.1000,-1.9040,4714.2767,0.0000,4714.2767,84.8598,0.0000,20034.8233,20034.8233,19.8074,14.3074,1619.9000,0.0000,1619.9000,-0.0587,373.8042,0.0000,373.8042,2.6541,0.0000,1246.0958,1246.0958,19.8065,12.7022,16.2543,2.0528,83136.5034,19.5527,12.4380,15.9954,1.8502,44405.0687,19.8057,12.4130,16.1094,1.9225,40372.4946,19.8084,19.8076,19.8080,0.2842,6.4306,19.8076,19.8065,19.8070,0.2828,5.1476,19.8065,19.8016,19.8040,0.2263,2.1135,19.5589,19.5570,19.5579,0.4106,2.7418,19.5570,19.5527,19.5549,0.7067,2.6831,19.5527,19.4851,19.5189,1.2695,1.0649,19.8074,19.8129,19.8102,-0.2923,-0.8391,19.8057,19.8074,19.8066,-0.1825,-0.8979,19.8084,19.8057,19.8071,0.0689,-2.3138,13.5565,13.5566,13.5565,0.0171,-6.5132,13.3728,13.3722,13.3725,0.1436,-5.2302,14.2799,14.2993,14.2896,-0.7337,-2.1961,14.2775,14.2799,14.2787,-0.4428,-2.8244,14.2790,14.2821,14.2805,-0.3167,-2.7657,16.9015,16.8750,16.8882,0.6283,-1.1475,16.9015,16.8880,16.8947,0.7796,0.7565,16.7021,16.6773,16.6897,1.5064,0.8152,13.9711,13.9433,13.9572,0.2874,2.2311,18.4420,1441.0872,-122541.3000,167914.0667
8536.0000,13.6730,19.8282,3803.1000,183508.0000,-179704.9000,8.8703,784.6398,30096.9202,30881.5601,431.5366,213604.9202,3018.4602,-210586.4601,19.8274,14.3270,33578.3000,0.0000,33578.3000,-1.2176,7746.6401,0.0000,7746.6401,55.0335,0.0000,25831.6599,25831.6599,14.3124,18.4892,1885.0000,10263.3000,-8378.3000,0.6489,386.3441,1689.5064,2075.8505,31.6914,11952.8064,1498.6559,-10454.1505,19.5141,14.0198,1566.3000,0.0000,1566.3000,-0.0568,362.6838,0.0000,362.6838,2.5755,0.0000,1203.6162,1203.6162,19.6457,16.9174,24762.0000,0.0000,24762.0000,-1.9050,4715.8162,0.0000,4715.8162,84.8072,0.0000,20046.1838,20046.1838,19.8110,14.3110,1566.3000,0.0000,1566.3000,-0.0568,361.4204,0.0000,361.4204,2.5671,0.0000,1204.8796,1204.8796,19.8262,12.7644,16.2953,2.1127,85565.3182,19.5170,12.5509,16.0339,1.8757,45015.9273,19.8117,12.4889,16.1503,1.9717,41406.1041,19.8282,19.8274,19.8278,0.3038,6.5120,19.8274,19.8262,19.8268,0.3031,5.2944,19.8262,19.8197,19.8229,0.2930,2.1529,19.5116,19.5141,19.5128,-0.4793,2.8018,19.5141,19.5170,19.5155,-0.4098,2.7450,19.5170,19.5169,19.5169,0.0409,1.0696,19.8110,19.8105,19.8108,0.0721,-0.8354,19.8117,19.8110,19.8113,0.1224,-0.8922,19.8282,19.8117,19.8199,0.2203,-2.3582,13.5736,13.5729,13.5732,0.2666,-6.5948,13.4053,13.4030,13.4042,0.4466,-5.3772,14.3124,14.3059,14.3091,0.3010,-2.2357,14.3145,14.3124,14.3134,0.4841,-2.8846,14.3249,14.3204,14.3227,0.5734,-2.8279,16.9174,16.9041,16.9108,0.3371,-1.1524,16.9174,16.9125,16.9150,0.3092,0.7526,16.7300,16.7221,16.7260,0.5036,0.8094,13.9947,13.9631,13.9789,0.3266,2.2754,18.7365,1464.0954,-126610.3000,171987.3496
8537.0000,13.6944,19.8095,4551.2000,186013.0000,-181461.8000,9.0276,938.6541,30523.1438,31461.7979,439.2635,216536.1438,3612.5459,-212923.5979,19.8101,14.3101,28618.4000,0.0000,28618.4000,-1.0378,6603.7043,0.0000,6603.7043,46.8923,0.0000,22014.6957,22014.6957,14.4032,17.8896,3735.7000,12726.8000,-8991.1000,0.8815,764.5948,2097.8850,2862.4799,43.0509,14824.6850,2971.1052,-11853.5799,19.2645,13.7751,2009.2000,0.0000,2009.2000,-0.0729,466.6187,0.0000,466.6187,3.3057,0.0000,1542.5813,1542.5813,19.5649,16.8373,24416.4000,0.0000,24416.4000,-1.8784,4654.5481,0.0000,4654.5481,83.6011,0.0000,19761.8519,19761.8519,19.8148,14.3147,2009.2000,0.0000,2009.2000,-0.0729,463.5981,0.0000,463.5981,3.2929,0.0000,1545.6019,1545.6019,19.8109,12.8937,16.3523,2.2553,91339.6078,19.2815,12.8418,16.0616,1.8897,45351.8425,19.8154,12.6026,16.2090,2.1165,44446.5146,19.8095,19.8101,19.8098,-0.1520,6.5918,19.8101,19.8109,19.8105,-0.1315,5.5541,19.8109,19.8136,19.8122,-0.0644,2.1305,19.2505,19.2645,19.2575,-3.0167,3.0120,19.2645,19.2815,19.2730,-2.8621,2.9392,19.2815,19.3940,19.3378,-2.0976,1.1132,19.8148,19.8136,19.8142,0.1066,-0.7652,19.8154,19.8148,19.8151,0.1103,-0.8380,19.8095,19.8154,19.8125,-0.0253,-2.4357,13.6020,13.6008,13.6014,0.4050,-6.6735,13.4764,13.4716,13.4740,0.9074,-5.6358,14.4032,14.3781,14.3907,1.0485,-2.2122,14.4083,14.4032,14.4058,1.1792,-3.0937,14.4340,14.4236,14.4288,1.3453,-3.0208,16.8373,16.8669,16.8521,-0.6432,-1.1949,16.8373,16.8537,16.8455,-0.7732,0.6835,16.6092,16.6319,16.6205,-1.2082,0.7564,13.8973,13.9597,13.9285,-0.5438,2.3540,19.5299,1526.0961,-133399.7000,181137.9649
8538.0000,13.7094,19.7980,5089.6000,188791.4000,-183701.8000,9.1869,1049.4374,30989.9656,32039.4030,447.0896,219781.3656,4040.1626,-215741.2030,19.7983,14.2985,18701.2000,0.0000,18701.2000,-0.6781,4315.9031,0.0000,4315.9031,30.6495,0.0000,14385.2969,14385.2969,14.5795,16.6301,8808.9000,14548.8000,-5739.9000,1.2571,1798.1067,2404.6050,4202.7117,61.3671,16953.4050,7010.7933,-9942.6117,18.6224,13.1457,1290.4000,0.0000,1290.4000,-0.0468,302.0073,0.0000,302.0073,2.1300,0.0000,988.3927,988.3927,19.2788,16.5534,22988.0000,0.0000,22988.0000,-1.7685,4397.6228,0.0000,4397.6228,78.8165,0.0000,18590.3772,18590.3772,19.8072,14.3073,1290.4000,0.0000,1290.4000,-0.0468,297.7702,0.0000,297.7702,2.1147,0.0000,992.6298,992.6298,19.7988,13.0831,16.4410,2.5275,102362.3249,18.6627,13.4491,16.0559,1.7659,42382.5240,19.8065,12.7932,16.2998,2.3755,49886.0358,19.7980,19.7983,19.7981,-0.0760,6.6615,19.7983,19.7988,19.7986,-0.0791,5.9833,19.7988,19.8020,19.8004,-0.0777,2.0315,18.5895,18.6224,18.6059,-7.7981,3.2886,18.6224,18.6627,18.6425,-7.5437,3.2418,18.6627,18.9825,18.8226,-6.1521,1.1341,19.8072,19.8084,19.8078,-0.0124,-0.6344,19.8065,19.8072,19.8069,-0.0346,-0.6812,19.7980,19.8065,19.8022,-0.0586,-2.5254,13.6511,13.6492,13.6501,0.6529,-6.7371,13.5854,13.5786,13.5820,1.3687,-6.0589,14.5795,14.5274,14.5535,2.0297,-2.1071,14.5884,14.5795,14.5840,2.2154,-3.3642,14.6255,14.6088,14.6171,2.3377,-3.3174,16.5534,16.6750,16.6142,-2.8063,-1.2098,16.5534,16.6286,16.5910,-3.0071,0.5588,16.4492,16.4901,16.4696,-1.7561,0.6056,13.7071,13.8749,13.7910,-1.5943,2.4498,20.6430,1613.0738,-145171.7000,194630.8847
8539.0000,14.0069,19.5683,8751.3000,110311.8000,-101560.5000,5.6685,1795.6947,18235.3149,20031.0095,276.1042,128547.1149,6955.6053,-121591.5095,19.5819,14.0863,15399.3000,0.0000,15399.3000,-0.5584,3562.9261,0.0000,3562.9261,25.2419,0.0000,11836.3739,11836.3739,19.6499,15.9059,16634.8000,154.3000,16480.5000,-0.9223,3167.8650,27.8597,3195.7247,44.8203,182.1597,13466.9350,13284.7753,19.5291,14.0342,1069.3000,0.0000,1069.3000,-0.0388,247.5574,0.0000,247.5574,1.7802,0.0000,821.7426,821.7426,19.4717,16.7448,22117.5000,0.0000,22117.5000,-1.7016,4221.0901,0.0000,4221.0901,76.1962,0.0000,17896.4099,17896.4099,19.7775,14.2781,1069.3000,0.0000,1069.3000,-0.0388,246.8356,0.0000,246.8356,1.7525,0.0000,822.4644,822.4644,19.5991,12.6032,16.1012,0.8024,32496.3626,19.3993,12.2645,15.8319,0.7365,17675.2251,19.7752,12.1932,15.9842,0.7826,16435.3375,19.5683,19.5819,19.5751,-2.6267,4.0427,19.5819,19.5991,19.5905,-2.4457,3.4843,19.5991,19.6499,19.6245,-2.0579,2.2800,19.6499,19.5291,19.5895,11.9345,1.3576,19.5291,19.3993,19.4642,9.9809,1.3189,19.3993,19.0021,19.2007,4.6279,0.6766,19.7775,19.7817,19.7796,-0.2757,-1.0250,19.7752,19.7775,19.7764,-0.3033,-1.0638,19.5683,19.7752,19.6718,-1.5095,-1.6258,14.1112,14.0839,14.0975,5.4639,-4.1161,14.1745,14.1151,14.1448,6.8560,-3.5577,15.1192,14.9785,15.0489,6.0430,-2.3534,14.6158,14.6121,14.6140,0.4271,-1.4311,14.6360,14.6320,14.6340,0.2688,-1.3923,16.7448,16.6669,16.7059,1.1713,-0.7500,16.7448,16.7198,16.7323,1.7706,0.9516,16.6242,16.5999,16.6121,1.7836,0.9904,15.0045,13.8027,14.4036,7.4579,1.5524,11.1291,869.6451,-45424.6000,66606.9251
8540.0000,14.2815,19.7394,9813.2000,108169.5000,-98356.3000,5.6225,2004.6327,17998.4778,20003.1105,274.2491,126167.9778,7808.5673,-118359.4105,19.7293,14.2308,15393.3000,0.0000,15393.3000,-0.5582,3555.3720,0.0000,3555.3720,25.3034,0.0000,11837.9280,11837.9280,19.6942,15.8742,19242.9000,0.0000,19242.9000,-1.0574,3662.5799,0.0000,3662.5799,47.0590,0.0000,15580.3201,15580.3201,19.6813,14.1838,823.7000,0.0000,823.7000,-0.0299,190.3561,0.0000,190.3561,1.3549,0.0000,633.3439,633.3439,19.5599,16.8324,22963.9000,0.0000,22963.9000,-1.7667,4377.9216,0.0000,4377.9216,78.8567,0.0000,18585.9784,18585.9784,19.6842,14.1866,823.7000,0.0000,823.7000,-0.0299,190.3498,0.0000,190.3498,1.3505,0.0000,633.3502,633.3502,19.7179,12.2851,16.0015,0.7717,31254.2885,19.6480,11.8729,15.7605,0.7265,17436.5790,19.6772,12.0750,15.8761,0.7104,14917.6560,19.7394,19.7293,19.7343,1.9865,3.9996,19.7293,19.7179,19.7236,1.6707,3.4414,19.7179,19.6942,19.7061,1.0491,2.3512,19.6942,19.6813,19.6878,1.2510,1.2938,19.6813,19.6480,19.6647,2.4843,1.2639,19.6480,19.3414,19.4947,3.6131,0.6825,19.6842,19.6975,19.6908,-1.0064,-1.0842,19.6772,19.6842,19.6807,-1.0898,-1.1141,19.7394,19.6772,19.7083,0.5054,-1.6228,14.2417,14.2330,14.2373,1.7520,-4.0751,14.2547,14.2434,14.2491,1.3235,-3.5169,15.1691,15.1396,15.1543,1.3377,-2.4267,14.6261,14.6245,14.6253,0.2018,-1.3692,14.6370,14.6360,14.6365,0.0948,-1.3394,16.8324,16.7574,16.7949,1.1390,-0.7579,16.8324,16.8168,16.8246,1.1783,1.0088,16.7412,16.7217,16.7314,1.5056,1.0386,15.1940,14.4093,14.8016,4.8678,1.5474,10.9476,855.4574,-39108.8000,63608.5235
8541.0000,14.4021,18.6756,16269.8000,69352.0000,-53082.2000,4.1238,3317.1166,11572.9378,14890.0544,201.3971,80924.9378,12952.6834,-67972.2544,18.7337,13.2545,15405.4000,0.0000,15405.4000,-0.5586,3600.6411,0.0000,3600.6411,25.2746,0.0000,11804.7589,11804.7589,19.0038,15.1912,25092.3000,0.0000,25092.3000,-1.3789,4816.6025,0.0000,4816.6025,61.3184,0.0000,20275.6975,20275.6975,19.0856,13.5997,900.4000,0.0000,900.4000,-0.0327,209.5568,0.0000,209.5568,1.4782,0.0000,690.8432,690.8432,19.5143,16.7871,23901.2000,0.0000,23901.2000,-1.8388,4559.1395,0.0000,4559.1395,81.9544,0.0000,19342.0605,19342.0605,19.5598,14.0646,900.4000,0.0000,900.4000,-0.0327,208.3793,0.0000,208.3793,1.4781,0.0000,692.0207,692.0207,18.8056,13.0457,15.9256,0.6429,26038.7238,19.1729,12.2642,15.7185,0.6941,16657.3046,19.5514,12.1184,15.8349,0.7467,15681.2500,18.6756,18.7337,18.7046,-12.3619,4.4129,18.7337,18.8056,18.7696,-11.4478,3.8543,18.8056,19.0038,18.9047,-9.6060,2.6822,19.0038,19.0856,19.0447,-7.6955,1.3033,19.0856,19.1729,19.1293,-6.3965,1.2707,19.1729,19.3992,19.2860,-2.4533,0.6456,19.5598,19.5766,19.5682,-1.4150,-1.1932,19.5514,19.5598,19.5556,-1.4443,-1.2259,18.6756,19.5514,19.1135,-7.1128,-1.7729,14.2442,14.2437,14.2440,0.1451,-4.4942,14.3985,14.3847,14.3916,1.7849,-3.9356,14.9229,14.9722,14.9476,-2.4304,-2.7635,14.6598,14.6557,14.6578,0.4564,-1.3846,14.6977,14.6854,14.6916,0.7298,-1.3520,16.7871,16.7906,16.7888,-0.0083,-0.7269,16.7871,16.7920,16.7896,-0.3576,1.1119,16.7142,16.7163,16.7153,-0.1305,1.1446,15.2295,14.8229,15.0262,2.7752,1.6915,7.9176,618.6954,13117.5000,58377.2784
8542.0000,14.4630,18.4482,18150.2000,65725.3000,-47575.1000,4.0503,3696.8682,10983.7787,14680.6469,197.8220,76709.0787,14453.3318,-62255.7469,18.4625,12.9892,13037.9000,0.0000,13037.9000,-0.4728,3057.3556,0.0000,3057.3556,21.6739,0.0000,9980.5444,9980.5444,18.5748,14.7672,27130.4000,0.0000,27130.4000,-1.4909,5236.1857,0.0000,5236.1857,67.0707,0.0000,21894.2143,21894.2143,18.6324,13.1556,537.4000,0.0000,537.4000,-0.0195,125.7586,0.0000,125.7586,0.8892,0.0000,411.6414,411.6414,19.1070,16.3830,25223.4000,0.0000,25223.4000,-1.9405,4835.5358,0.0000,4835.5358,86.5540,0.0000,20387.8642,20387.8642,19.0451,13.5600,537.4000,0.0000,537.4000,-0.0195,125.1338,0.0000,125.1338,0.8836,0.0000,412.2662,412.2662,18.4849,13.2382,15.8616,0.5327,21574.4637,18.7085,12.6181,15.6633,0.5565,13356.6697,19.0110,12.5340,15.7725,0.5919,12429.0942,18.4482,18.4625,18.4553,-2.9433,4.2979,18.4625,18.4849,18.4737,-3.5061,3.8251,18.4849,18.5748,18.5298,-4.4589,2.7590,18.5748,18.6324,18.6036,-5.2589,1.2681,18.6324,18.7085,18.6704,-5.4726,1.2486,18.7085,19.1021,18.9053,-4.5300,0.6800,19.0451,19.1096,19.0774,-5.8581,-1.2605,19.0110,19.0451,19.0281,-6.3015,-1.2800,18.4482,19.0110,18.7296,-4.5682,-1.7775,14.2404,14.2405,14.2405,0.0224,-4.3816,14.3920,14.3918,14.3919,0.0682,-3.9088,14.7927,14.8247,14.8087,-1.6113,-2.8427,14.8423,14.8207,14.8315,2.1612,-1.3518,14.9105,14.8670,14.8887,2.4437,-1.3323,16.3830,16.6172,16.5001,-3.4198,-0.7637,16.3830,16.4364,16.4097,-4.5194,1.1768,16.3895,16.4316,16.4106,-3.6120,1.1963,15.2868,15.0386,15.1627,1.7118,1.6938,7.7833,608.1997,18891.4000,47360.2275
8543.0000,14.3009,17.2607,24279.3000,53813.9000,-29534.6000,3.8062,4958.1995,8958.3284,13916.5279,185.8312,62772.2284,19321.1005,-43451.1279,17.3326,11.8825,12736.5000,0.0000,12736.5000,-0.4619,3028.8563,0.0000,3028.8563,21.2503,0.0000,9707.6437,9707.6437,17.6123,13.8161,56138.4000,0.0000,56138.4000,-3.0849,10972.2963,0.0000,10972.2963,139.7933,0.0000,45166.1037,45166.1037,17.9197,12.4574,405.5000,0.0000,405.5000,-0.0147,95.7261,0.0000,95.7261,0.6750,0.0000,309.7739,309.7739,18.6573,15.9370,27324.5000,0.0000,27324.5000,-2.1022,5268.0902,0.0000,5268.0902,94.4067,0.0000,22056.4098,22056.4098,18.5630,13.0876,405.5000,0.0000,405.5000,-0.0147,94.9724,0.0000,94.9724,0.6713,0.0000,310.5276,310.5276,17.4222,13.9986,15.7104,0.0050,204.0395,18.2072,12.8163,15.5118,0.0071,171.3492,18.5396,12.6795,15.6095,0.0078,162.9827,17.2607,17.3326,17.2966,-13.9181,4.0144,17.3326,17.4222,17.3774,-13.1649,3.5526,17.4222,17.6123,17.5173,-12.1545,3.5371,17.6123,17.9197,17.7660,-10.0431,0.4522,17.9197,18.2072,18.0634,-7.2603,0.4375,18.2072,18.8359,18.5215,-4.5665,0.4292,18.5630,18.6115,18.5873,-5.8500,-1.6729,18.5396,18.5630,18.5513,-5.6888,-1.6876,17.2607,18.5396,17.9002,-9.9446,-1.6948,13.9405,13.9580,13.9492,-3.4498,-4.1101,14.1806,14.2010,14.1908,-2.3620,-3.6482,14.0553,14.1813,14.1183,-8.2663,-3.6328,15.6073,15.4023,15.5048,8.1899,-0.5479,16.3005,15.6942,15.9973,13.4434,-0.5331,15.9370,16.3552,16.1461,-4.2071,-0.5249,15.9370,15.9841,15.9606,-5.3554,1.5773,15.9574,16.0022,15.9798,-5.1341,1.5920,15.9872,15.1822,15.5847,5.1580,1.5992,7.1909,561.9092,67475.8000,538.3714
8544.0000,13.9120,16.2665,27618.2000,47556.4000,-19938.2000,3.6841,5675.8083,7843.7468,13519.5551,179.9269,55400.1468,21942.3917,-33457.7551,16.3652,10.9364,12738.1000,0.0000,12738.1000,-0.4619,3066.9192,0.0000,3066.9192,21.5851,0.0000,9671.1808,9671.1808,17.0549,13.2659,69584.6000,0.0000,69584.6000,-3.8238,13703.7400,0.0000,13703.7400,176.1481,0.0000,55880.8600,55880.8600,16.4451,11.0140,407.6000,0.0000,407.6000,-0.0148,98.0354,0.0000,98.0354,0.6851,0.0000,309.5646,309.5646,17.5831,14.8717,29398.4000,0.0000,29398.4000,-2.2617,5748.1916,0.0000,5748.1916,102.3459,0.0000,23650.2084,23650.2084,17.3138,11.8640,407.6000,0.0000,407.6000,-0.0148,96.9540,0.0000,96.9540,0.6791,0.0000,310.6460,310.6460,13.4114,17.6275,15.5194,-0.5808,-23520.9778,15.6942,15.2305,15.4623,0.0575,1379.8399,15.0353,15.9950,15.5152,-0.1190,-2498.6059,16.2665,16.3652,16.3158,-11.7717,2.4735,16.3652,16.5015,16.4333,-11.3282,2.0116,16.9725,17.0677,17.0201,-5.9350,3.4580,16.4451,16.9337,16.6894,-12.9275,-0.3658,15.2305,16.4451,15.8378,-26.7938,-0.3806,15.2305,18.3544,16.7924,-20.8018,0.3908,17.3138,17.4220,17.3679,-14.6499,-1.8709,17.2581,17.3138,17.2860,-15.2051,-1.8857,16.2665,17.9623,17.1144,-9.4177,-1.2107,13.0706,13.1518,13.1112,-10.0486,-2.5706,13.4114,13.5381,13.4748,-8.5757,-2.1086,13.2659,13.4114,13.3387,-9.3438,-3.5551,13.2659,14.3231,13.7945,-20.5744,0.2688,14.1506,15.4020,14.7763,-14.6702,0.2835,14.8717,15.8640,15.3679,-9.3266,-0.4879,14.8717,14.9691,14.9204,-12.4875,1.7738,14.9434,15.0353,14.9894,-11.8872,1.7886,15.0353,15.6668,15.3511,-2.7551,1.1136,6.9635,544.1381,92598.1000,-24639.7437
8545.0000,13.4367,15.2680,30459.5000,42619.0000,-12159.5000,3.5986,6308.7982,6951.3122,13260.1104,176.0752,49570.3122,24150.7018,-25419.6104,15.3720,9.9657,12763.6000,0.0000,12763.6000,-0.4628,3113.3296,0.0000,3113.3296,21.9260,0.0000,9650.2704,9650.2704,16.6189,12.8356,70943.8000,0.0000,70943.8000,-3.8985,14056.2636,0.0000,14056.2636,181.3263,0.0000,56887.5364,56887.5364,15.9319,10.5131,404.7000,0.0000,404.7000,-0.0147,97.9897,0.0000,97.9897,0.6944,0.0000,306.7103,306.7103,16.9273,14.2220,31137.1000,0.0000,31137.1000,-2.3955,6142.8293,0.0000,6142.8293,110.4051,0.0000,24994.2707,24994.2707,16.9474,11.5061,404.7000,0.0000,404.7000,-0.0147,96.7125,0.0000,96.7125,0.6860,0.0000,307.9875,307.9875,12.9200,17.8799,15.4000,-0.7528,-30489.5989,14.7557,15.9999,15.3778,-0.1700,-4079.0492,14.3226,16.5255,15.4241,-0.3009,-6319.7038,15.2680,15.3720,15.3200,-11.9527,2.3845,15.3720,15.5211,15.4466,-11.8435,1.9217,16.5905,16.6644,16.6275,-4.6735,3.5155,15.9319,16.2014,16.0666,-7.4504,-0.3830,15.9999,15.9319,15.9659,1.6106,-0.3977,15.9999,16.6934,16.3467,-5.3146,0.4523,16.9474,16.9818,16.9646,-4.8025,-1.9432,16.9328,16.9474,16.9401,-4.1087,-1.9578,15.2680,17.1823,16.2252,-10.6662,-1.2141,12.4460,12.5094,12.4777,-7.5797,-2.4853,12.9200,13.0136,12.9668,-6.0651,-2.0225,12.8356,12.9200,12.8778,-5.4966,-3.6163,12.8356,13.2712,13.0534,-8.8788,0.2822,13.1349,14.2134,13.6742,-13.2360,0.2969,14.2220,15.0468,14.6344,-8.7863,-0.5531,14.2220,14.2822,14.2521,-8.0001,1.8424,14.2602,14.3226,14.2914,-8.3581,1.8570,14.3226,15.5068,14.9147,-5.2009,1.1133,6.8683,536.6978,103494.4000,-40888.3519
8546.0000,12.9778,14.3249,32949.3000,38194.1000,-5244.8000,3.5190,6876.7491,6163.6729,13040.4219,172.7664,44357.7729,26072.5509,-18285.2219,14.4262,9.0422,12754.4000,0.0000,12754.4000,-0.4625,3150.8232,0.0000,3150.8232,22.2285,0.0000,9603.5768,9603.5768,16.3429,12.5633,78309.8000,0.0000,78309.8000,-4.3033,15576.2090,0.0000,15576.2090,201.6777,0.0000,62733.5910,62733.5910,16.5171,11.0852,398.7000,0.0000,398.7000,-0.0145,95.8058,0.0000,95.8058,0.6892,0.0000,302.8942,302.8942,16.5315,13.8300,31743.2000,0.0000,31743.2000,-2.4421,6297.0800,0.0000,6297.0800,113.8380,0.0000,25446.1200,25446.1200,16.5295,11.0974,398.7000,0.0000,398.7000,-0.0145,95.7904,0.0000,95.7904,0.6793,0.0000,302.9096,302.9096,12.6133,17.9779,15.2956,-0.9497,-38463.0012,13.7848,16.7492,15.2670,-0.4723,-11335.4343,13.8803,16.7947,15.3375,-0.4644,-9751.6041,14.3249,14.4262,14.3756,-11.3323,2.3217,14.4262,14.5741,14.5001,-11.3566,1.8592,16.2758,16.3332,16.3045,-3.8324,3.7182,16.5171,16.4045,16.4608,4.8213,-0.5851,16.7492,16.5171,16.6331,8.1170,-0.5996,16.7492,16.3655,16.5573,2.6070,0.3918,16.5295,16.5633,16.5464,-4.9821,-2.0503,16.5127,16.5295,16.5211,-4.9918,-2.0648,14.3249,16.3084,15.3167,-10.8990,-1.1973,11.9820,12.0303,12.0061,-5.6264,-2.4258,12.6133,12.6745,12.6439,-3.8322,-1.9633,12.5633,12.6133,12.5883,-3.4290,-3.8223,12.5633,12.7072,12.6352,-4.9816,0.4810,12.6599,13.1195,12.8897,-9.4022,0.4955,13.8300,14.4496,14.1398,-5.9045,-0.4959,13.8300,13.8644,13.8472,-4.8215,1.9462,13.8440,13.8803,13.8621,-5.1156,1.9606,13.8803,15.0806,14.4804,-5.1761,1.0932,6.7633,528.4900,118360.0000,-59550.0397
8547.0000,15.7574,16.6812,34761.7000,34172.9000,588.8000,-3.4232,6937.0065,5894.0716,12831.0781,168.7951,40066.9716,27824.6935,-12242.2781,16.0684,10.6455,12750.5000,0.0000,12750.5000,-0.4624,3081.7666,0.0000,3081.7666,22.5377,0.0000,9668.7334,9668.7334,16.5369,12.7547,74082.9000,0.0000,74082.9000,-4.0710,14695.1450,0.0000,14695.1450,191.7155,0.0000,59387.7550,59387.7550,16.8142,11.3758,414.1000,0.0000,414.1000,-0.0150,99.1274,0.0000,99.1274,0.7098,0.0000,314.9726,314.9726,16.5255,13.8240,31986.2000,0.0000,31986.2000,-2.4608,6345.8257,0.0000,6345.8257,115.5036,0.0000,25640.3743,25640.3743,16.4938,11.0625,414.1000,0.0000,414.1000,-0.0150,99.5362,0.0000,99.5362,0.7097,0.0000,314.5638,314.5638,14.2630,16.2105,15.2367,-0.9689,-39238.8635,13.0482,16.8321,14.9402,-1.6942,-40660.4890,13.7388,16.4927,15.1158,-1.2330,-25892.8830,16.0684,15.9286,15.9985,19.6498,-2.8997,16.2105,16.0684,16.1394,19.8477,-3.3621,16.2105,16.2384,16.2244,-0.9018,1.8617,16.8142,16.7884,16.8013,4.1738,-2.2094,16.8321,16.8142,16.8232,2.3579,-2.2244,16.8321,16.6183,16.7252,2.0908,0.5616,16.4938,16.4981,16.4959,-0.5443,-1.8992,16.4927,16.4938,16.4933,-0.2716,-1.9142,16.4927,14.8094,15.6511,4.1000,0.5235,16.6812,16.2850,16.4831,54.0920,2.8208,15.4908,15.1836,15.3372,32.5669,3.2832,12.7547,12.7054,12.7300,1.7752,-1.9406,12.7547,12.7456,12.7501,1.4512,2.1305,12.7360,12.7552,12.7456,-1.6738,2.1455,13.8240,14.0295,13.9268,-2.5059,-0.6405,13.8240,13.8259,13.8250,-0.2037,1.8203,13.8033,13.8082,13.8057,-0.6159,1.8353,16.6812,13.5275,15.1043,7.5938,-0.6024,0.1000,7.8141,120236.6000,-105792.2355
8548.0000,15.9221,16.5245,36253.9000,31427.6000,4826.3000,-3.3711,7216.3883,5442.7651,12659.1534,162.8729,36870.3651,29037.5117,-7832.8534,16.0211,10.6004,12750.8000,0.0000,12750.8000,-0.4624,3083.7420,0.0000,3083.7420,21.9977,0.0000,9667.0580,9667.0580,16.4231,12.6424,80242.2000,0.0000,80242.2000,-4.4095,15942.4617,0.0000,15942.4617,206.9509,0.0000,64299.7383,64299.7383,16.7242,11.2878,399.4000,0.0000,399.4000,-0.0145,95.7188,0.0000,95.7188,0.6817,0.0000,303.6812,303.6812,16.3676,13.6676,31900.9000,0.0000,31900.9000,-2.4542,6343.0302,0.0000,6343.0302,115.2078,0.0000,25557.8698,25557.8698,16.2620,10.8359,399.4000,0.0000,399.4000,-0.0145,96.2912,0.0000,96.2912,0.6848,0.0000,303.1088,303.1088,14.4586,16.0104,15.2345,-0.7926,-32099.1650,12.8895,16.7153,14.8024,-1.7586,-42207.1507,13.8653,16.2522,15.0588,-1.0972,-23040.6124,16.0211,16.0190,16.0201,0.3251,-2.8541,16.0104,16.0211,16.0158,-1.4279,-3.3164,16.0104,16.0697,16.0401,-2.1604,2.0467,16.7242,16.7293,16.7267,-0.8353,-2.3628,16.7153,16.7242,16.7197,-1.1836,-2.3773,16.7153,16.7220,16.7186,-0.0147,0.4830,16.2620,16.2808,16.2714,-2.6453,-1.9712,16.2522,16.2620,16.2571,-2.7854,-1.9857,16.2522,15.3873,15.8197,2.1005,0.5171,16.5245,16.5208,16.5227,0.5423,2.7732,15.6748,15.6376,15.6562,3.9144,3.2356,12.6424,12.6656,12.6540,-0.8528,-2.1275,12.6424,12.6499,12.6462,-1.1899,2.2820,12.6413,12.6535,12.6474,-1.1207,2.2965,13.6676,13.8508,13.7592,-1.9576,-0.5638,13.6676,13.6807,13.6742,-1.7550,1.8904,13.6591,13.6712,13.6651,-1.6321,1.9049,16.5245,14.4839,15.5042,4.8909,-0.5979,0.1000,7.8141,130519.0000,-97346.9280
8549.0000,15.9552,16.4116,36279.1000,29705.9000,6573.2000,-3.2911,7217.7232,5148.8272,12366.5504,158.7287,34854.7272,29061.3768,-5793.3504,16.0051,10.5848,12765.1000,0.0000,12765.1000,-0.4629,3087.8445,0.0000,3087.8445,22.0374,0.0000,9677.2555,9677.2555,16.3627,12.5828,74967.0000,0.0000,74967.0000,-4.1196,14907.1304,0.0000,14907.1304,193.7310,0.0000,60059.8696,60059.8696,16.6570,11.2221,413.2000,0.0000,413.2000,-0.0150,99.1114,0.0000,99.1114,0.7062,0.0000,314.0886,314.0886,16.2772,13.5781,31297.0000,0.0000,31297.0000,-2.4078,6230.9454,0.0000,6230.9454,113.3398,0.0000,25066.0546,25066.0546,16.1499,10.7263,413.2000,0.0000,413.2000,-0.0150,99.7635,0.0000,99.7635,0.7109,0.0000,313.4365,313.4365,14.4352,16.0043,15.2198,-0.7704,-31202.0906,12.8284,16.6511,14.7397,-1.6893,-40542.1167,13.9390,16.1452,15.0421,-0.9749,-20472.8156,16.0051,16.0062,16.0057,-0.1089,-2.7893,16.0043,16.0051,16.0047,-0.0684,-3.2522,16.0043,16.0144,16.0093,-0.3060,1.9035,16.6570,16.6619,16.6595,-0.7467,-2.2161,16.6511,16.6570,16.6541,-0.7276,-2.2311,16.6511,16.7042,16.6776,-0.4298,0.5186,16.1499,16.1600,16.1549,-1.3407,-1.8892,16.1452,16.1499,16.1475,-1.2573,-1.9042,16.1452,15.6717,15.9084,1.1349,0.5018,16.4116,16.4212,16.4164,-1.2176,2.7111,15.5700,15.5794,15.5747,-0.9187,3.1739,12.5828,12.6027,12.5928,-0.6744,-1.9817,12.5828,12.5874,12.5851,-0.6718,2.1379,12.5779,12.5865,12.5822,-0.7220,2.1529,13.5781,13.7010,13.6395,-1.3793,-0.5968,13.5781,13.5863,13.5822,-1.0451,1.8110,13.5629,13.5716,13.5672,-1.1168,1.8260,16.4116,15.0957,15.7537,3.0747,-0.5800,0.1000,7.8141,126428.7000,-92217.0229
8550.0000,16.0275,16.2521,36835.6000,27522.3000,9313.3000,-3.2168,7320.2908,4778.9432,12099.2340,154.9640,32301.2432,29515.3092,-2785.9340,16.0703,10.6485,12765.0000,0.0000,12765.0000,-0.4629,3085.1954,0.0000,3085.1954,22.0423,0.0000,9679.8046,9679.8046,16.3600,12.5801,80912.0000,0.0000,80912.0000,-4.4463,16089.9143,0.0000,16089.9143,209.3157,0.0000,64822.0857,64822.0857,16.6180,11.1840,525.6000,0.0000,525.6000,-0.0191,126.1352,0.0000,126.1352,0.8992,0.0000,399.4648,399.4648,16.1833,13.4851,29792.7000,0.0000,29792.7000,-2.2921,5939.3926,0.0000,5939.3926,108.0633,0.0000,23853.3074,23853.3074,16.0794,10.6574,525.6000,0.0000,525.6000,-0.0191,127.0180,0.0000,127.0180,0.9057,0.0000,398.5820,398.5820,14.2745,16.0768,15.1757,-0.8973,-36342.1669,12.7410,16.6150,14.6780,-1.7360,-41663.0368,13.9680,16.0765,15.0223,-0.9448,-19841.5330,16.0703,16.0644,16.0673,0.8088,-2.7071,16.0768,16.0703,16.0735,0.8950,-3.1699,16.0768,16.0575,16.0671,0.7620,2.0582,16.6180,16.6207,16.6193,-0.4195,-2.3882,16.6150,16.6180,16.6165,-0.3887,-2.4072,16.6150,16.6733,16.6441,-0.3396,0.3811,16.0794,16.0856,16.0825,-0.8092,-1.9110,16.0765,16.0794,16.0780,-0.7746,-1.9300,16.0765,15.8316,15.9541,0.6155,0.5098,16.2521,16.2668,16.2594,-1.8300,2.6297,15.4258,15.4426,15.4342,-1.6308,3.0926,12.5801,12.5830,12.5816,-0.0706,-2.1355,12.5801,12.5803,12.5802,0.0056,2.3108,12.5689,12.5702,12.5696,-0.0876,2.3298,13.4851,13.6085,13.5468,-1.0545,-0.4585,13.4851,13.4933,13.4892,-1.0575,1.8336,13.4642,13.4728,13.4685,-1.1267,1.8526,16.2521,15.5304,15.8912,1.7249,-0.5872,0.1000,7.8141,133834.2000,-97846.7368
8551.0000,15.8745,16.4520,32780.8000,28143.2000,4637.6000,-3.0352,6529.8570,4868.1999,11398.0569,146.3520,33011.3999,26250.9430,-6760.4569,15.8471,10.4303,12765.2000,0.0000,12765.2000,-0.4629,3094.2628,0.0000,3094.2628,22.0219,0.0000,9670.9372,9670.9372,16.3169,12.5376,46075.3000,0.0000,46075.3000,-2.5319,9167.9926,0.0000,9167.9926,119.2004,0.0000,36907.3074,36907.3074,16.5858,11.1525,491.4000,0.0000,491.4000,-0.0178,117.9767,0.0000,117.9767,0.8411,0.0000,373.4233,373.4233,16.2315,13.5329,27410.5000,0.0000,27410.5000,-2.1088,5460.7246,0.0000,5460.7246,99.5868,0.0000,21949.7754,21949.7754,16.0361,10.6151,491.4000,0.0000,491.4000,-0.0178,118.8203,0.0000,118.8203,0.8476,0.0000,372.5797,372.5797,14.6831,15.8244,15.2537,-0.4443,-17993.1144,12.8806,16.5815,14.7311,-1.2965,-31115.9831,14.0839,16.0337,15.0588,-0.6831,-14344.6712,15.8471,15.8674,15.8572,-2.4709,-2.5635,15.8244,15.8471,15.8358,-2.8046,-3.0264,15.8244,15.9393,15.8819,-2.1707,1.0608,16.5858,16.5892,16.5875,-0.3199,-1.4711,16.5815,16.5858,16.5836,-0.3317,-1.4889,16.5815,16.6225,16.6020,-0.4438,0.6909,16.0361,16.0410,16.0385,-0.4657,-1.4178,16.0337,16.0361,16.0349,-0.4552,-1.4357,16.0337,15.9136,15.9737,0.3013,0.4717,16.4520,16.4335,16.4428,2.2774,2.5014,15.4961,15.4885,15.4923,0.7658,2.9643,12.5376,12.5568,12.5472,-0.3498,-1.1229,12.5376,12.5422,12.5399,-0.4220,1.4090,12.5248,12.5327,12.5288,-0.4278,1.4269,13.5329,13.5399,13.5364,-0.0613,-0.7530,13.5329,13.5276,13.5302,0.5597,1.3558,13.4898,13.4872,13.4885,0.3058,1.3736,16.4520,15.6193,16.0357,1.8075,-0.5338,0.1000,7.8141,91871.4000,-63453.7686
8552.0000,13.9976,16.8134,23320.0000,48667.5000,-25347.5000,3.5131,4785.7962,8043.3068,12829.1030,171.0523,56710.8068,18534.2038,-38176.6030,16.7506,11.3133,12753.5000,0.0000,12753.5000,-0.4625,3055.4234,0.0000,3055.4234,22.0730,0.0000,9698.0766,9698.0766,16.5074,12.7256,37466.3000,0.0000,37466.3000,-2.0589,7434.9273,0.0000,7434.9273,97.0015,0.0000,30031.3727,30031.3727,16.5218,11.0899,654.2000,0.0000,654.2000,-0.0237,157.1918,0.0000,157.1918,1.1203,0.0000,497.0082,497.0082,16.2123,13.5138,26308.2000,0.0000,26308.2000,-2.0240,5242.5619,0.0000,5242.5619,95.5009,0.0000,21065.6381,21065.6381,16.0513,10.6299,654.2000,0.0000,654.2000,-0.0237,158.1540,0.0000,158.1540,1.1292,0.0000,496.0460,496.0460,16.6713,14.1012,15.3863,0.0828,3354.6581,16.5356,13.5432,15.0394,0.0868,2083.1179,16.0524,14.3967,15.2245,0.0480,1008.5194,16.8134,16.7506,16.7820,11.2245,3.6819,16.7506,16.6713,16.7109,10.6261,3.2194,16.6713,16.5074,16.5894,8.6024,2.8810,16.5074,16.5218,16.5146,-0.8148,0.8221,16.5218,16.5356,16.5287,-0.5987,0.7984,16.5356,16.5825,16.5590,-0.4543,0.6179,16.0513,16.0496,16.0504,0.2083,-1.4060,16.0524,16.0513,16.0518,0.2690,-1.4298,16.8134,16.0524,16.4329,5.6064,-1.5877,12.9579,13.1811,13.0695,-40.6431,-3.7684,12.9117,13.1880,13.0499,-29.4103,-3.3059,12.8344,12.7761,12.8052,3.1784,-2.9675,13.1902,13.0808,13.1355,7.2523,-0.9086,13.5299,13.2465,13.3882,10.4360,-0.8849,13.5138,13.5264,13.5201,-0.1314,-0.7044,13.5138,13.5155,13.5147,-0.1231,1.3196,13.4646,13.4671,13.4658,-0.2085,1.3433,13.5649,16.0472,14.8060,-14.7741,1.5012,6.8624,536.2350,52488.9000,6446.2954
8553.0000,13.5381,17.0223,20734.8000,58563.2000,-37828.4000,3.8462,4287.4266,9574.5367,13861.9633,187.8800,68137.7367,16447.3734,-51690.3633,17.0079,11.5653,17584.7000,0.0000,17584.7000,-0.6377,4199.0392,0.0000,4199.0392,30.0425,0.0000,13385.6608,13385.6608,16.8943,13.1074,24633.0000,0.0000,24633.0000,-1.3536,4861.9026,0.0000,4861.9026,63.5631,0.0000,19771.0974,19771.0974,16.8473,11.4082,818.5000,0.0000,818.5000,-0.0297,195.8499,0.0000,195.8499,1.4029,0.0000,622.6501,622.6501,16.5139,13.8125,27389.0000,0.0000,27389.0000,-2.1071,5434.6630,0.0000,5434.6630,99.4579,0.0000,21954.3370,21954.3370,16.4806,11.0495,818.5000,0.0000,818.5000,-0.0297,196.7744,0.0000,196.7744,1.4124,0.0000,621.7256,621.7256,16.9835,13.9409,15.4622,0.2335,9456.4605,16.7976,13.5261,15.1618,0.2259,5422.6501,16.5084,14.0933,15.3009,0.1668,3502.8485,17.0223,17.0079,17.0151,2.8782,4.0641,17.0079,16.9835,16.9957,3.5015,3.4265,16.9835,16.8943,16.9389,4.2831,2.6207,16.8943,16.8473,16.8708,4.3630,1.2671,16.8473,16.7976,16.8224,3.6097,1.2374,16.7976,16.6511,16.7243,2.0598,0.8076,16.4806,16.4286,16.4546,4.9420,-1.2995,16.5084,16.4806,16.4945,5.4070,-1.3292,17.0223,16.5084,16.7654,4.0773,-1.7052,13.0568,13.0574,13.0571,-0.0849,-4.1511,13.3590,13.3275,13.3432,3.6051,-3.5134,13.2930,13.1858,13.2394,5.3041,-2.7076,13.5237,13.4785,13.5011,4.4767,-1.3540,13.6168,13.5711,13.5939,2.5477,-1.3243,13.8125,13.6603,13.7364,2.6749,-0.8946,13.8125,13.7740,13.7933,3.4268,1.2126,13.7089,13.6782,13.6936,2.8127,1.2422,13.7746,14.7710,14.2728,-6.3700,1.6183,7.5462,589.6701,33415.3000,18381.9591
8554.0000,13.5509,18.4207,12762.9000,81902.5000,-69139.6000,4.5345,2638.4859,13394.2996,16032.7854,220.9947,95296.7996,10124.4141,-85172.3854,18.3504,12.8787,22038.9000,0.0000,22038.9000,-0.7992,5175.1550,0.0000,5175.1550,37.5157,0.0000,16863.7450,16863.7450,17.9611,14.1605,18019.5000,0.0000,18019.5000,-0.9902,3505.6215,0.0000,3505.6215,46.1850,0.0000,14513.8785,14513.8785,17.8561,12.3950,1064.1000,0.0000,1064.1000,-0.0386,251.3995,0.0000,251.3995,1.8155,0.0000,812.7005,812.7005,17.0354,14.3292,26795.4000,0.0000,26795.4000,-2.0615,5278.4067,0.0000,5278.4067,96.7893,0.0000,21516.9933,21516.9933,17.0424,11.5990,1064.1000,0.0000,1064.1000,-0.0386,253.9842,0.0000,253.9842,1.8250,0.0000,810.1158,810.1158,18.2569,12.9519,15.6044,0.7259,29400.9592,17.7304,12.8654,15.2979,0.5992,14379.8417,17.0800,13.6975,15.3888,0.4166,8748.3364,18.4207,18.3504,18.3856,16.6029,4.8732,18.3504,18.2569,18.3036,15.8484,4.0741,18.2569,17.9611,18.1090,14.1850,2.6371,17.9611,17.8561,17.9086,12.5893,1.6469,17.8561,17.7304,17.7933,11.7804,1.6083,17.7304,17.1343,17.4323,8.6086,0.8420,17.0424,16.9671,17.0048,6.7040,-1.2195,17.0800,17.0424,17.0612,6.9037,-1.2580,18.4207,17.0800,17.7504,11.9513,-1.9286,13.3073,13.2950,13.3011,3.0094,-4.9611,13.3942,13.3896,13.3919,0.6520,-4.1619,13.7359,13.6274,13.6817,5.4019,-2.7250,13.4930,13.4935,13.4932,-0.0302,-1.7348,13.5041,13.5179,13.5110,-0.9362,-1.6962,14.3292,14.0304,14.1798,5.4150,-0.9298,14.3292,14.2555,14.2923,6.0871,1.1316,14.1679,14.1047,14.1363,5.4076,1.1702,13.9564,14.2406,14.0985,-2.0395,1.8408,8.9017,695.5951,-157.6000,52529.1374
