Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8555.0000,13.5094,18.8630,9501.0000,94595.6000,-85094.6000,4.9647,1965.4930,15455.1270,17420.6200,241.7477,110050.7270,7535.5070,-102515.2200,18.8414,13.3604,26285.3000,0.0000,26285.3000,-0.9532,6135.5599,0.0000,6135.5599,43.9224,0.0000,20149.7401,20149.7401,18.6426,14.8342,11037.1000,0.0000,11037.1000,-0.6065,2128.3228,0.0000,2128.3228,27.7729,0.0000,8908.7772,8908.7772,18.5805,13.1047,986.7000,0.0000,986.7000,-0.0358,231.0462,0.0000,231.0462,1.6599,0.0000,755.6538,755.6538,17.8123,15.0991,24347.7000,0.0000,24347.7000,-1.8731,4746.0892,0.0000,4746.0892,87.1524,0.0000,19601.6108,19601.6108,17.9206,12.4583,986.7000,0.0000,986.7000,-0.0358,232.9268,0.0000,232.9268,1.6788,0.0000,753.7732,753.7732,18.8074,12.6968,15.7521,1.1472,46462.0661,18.4967,12.4113,15.4540,1.0282,24677.8464,17.9879,13.0525,15.5202,0.8339,17512.0902,18.8630,18.8414,18.8522,5.6958,5.4203,18.8414,18.8074,18.8244,6.3488,4.4672,18.8074,18.6426,18.7250,7.4982,2.4958,18.6426,18.5805,18.6116,8.5476,1.8893,18.5805,18.4967,18.5386,9.0598,1.8535,18.4967,17.8444,18.1705,8.9732,0.8021,17.9206,17.7883,17.8545,10.3186,-1.0710,17.9879,17.9206,17.9542,10.8412,-1.1068,18.8630,17.9879,18.4254,8.2110,-2.0268,13.3085,13.3081,13.3083,0.1508,-5.5032,13.2897,13.2976,13.2937,-1.1210,-4.5501,13.7618,13.7430,13.7524,0.9178,-2.5787,13.4267,13.4319,13.4293,-0.7065,-1.9722,13.4203,13.4327,13.4265,-0.9553,-1.9364,15.0991,14.6189,14.8590,8.2614,-0.8850,15.0991,14.9735,15.0363,9.0424,0.9881,14.8856,14.7727,14.8292,8.4258,1.0239,13.9586,14.0795,14.0190,-0.8938,1.9439,9.7312,760.4085,-21451.1000,88652.0027
8556.0000,13.5891,19.2178,7138.9000,99685.8000,-92546.9000,5.0824,1474.9024,16317.1776,17792.0800,247.3036,116002.9776,5663.9976,-110338.9800,19.1937,13.7057,26281.7000,0.0000,26281.7000,-0.9530,6108.8403,0.0000,6108.8403,43.6272,0.0000,20172.8597,20172.8597,19.0171,15.2045,7640.3000,0.0000,7640.3000,-0.4199,1466.3538,0.0000,1466.3538,19.0037,0.0000,6173.9462,6173.9462,18.9688,13.4852,1146.3000,0.0000,1146.3000,-0.0416,267.1613,0.0000,267.1613,1.9095,0.0000,879.1387,879.1387,18.3670,15.6491,21339.1000,0.0000,21339.1000,-1.6417,4129.4831,0.0000,4129.4831,75.3663,0.0000,17209.6169,17209.6169,18.4067,12.9345,1146.3000,0.0000,1146.3000,-0.0416,268.9877,0.0000,268.9877,1.9267,0.0000,877.3123,877.3123,19.1561,12.2572,15.7067,0.6520,26406.0874,18.9038,11.9562,15.4300,0.5909,14182.2968,18.4491,12.5570,15.5031,0.5012,10524.3101,19.2178,19.1937,19.2057,4.3311,3.6851,19.1937,19.1561,19.1749,4.2949,2.7320,19.1561,19.0171,19.0866,4.4287,1.7397,19.0171,18.9688,18.9929,4.6666,1.3198,18.9688,18.9038,18.9363,4.8632,1.2783,18.9038,18.4323,18.6680,6.0684,0.7490,18.4067,18.3123,18.3595,6.1593,-0.8927,18.4491,18.4067,18.4279,5.7809,-0.9343,19.2178,18.4491,18.8334,4.9885,-1.3974,13.4548,13.4452,13.4500,1.7749,-3.7526,13.3805,13.3694,13.3749,1.0455,-2.7996,14.1088,13.9974,14.0531,3.6936,-1.8072,13.8219,13.7772,13.7995,4.5322,-1.3874,13.9312,13.8323,13.8817,5.5582,-1.3458,15.6491,15.2112,15.4302,6.9573,-0.8165,15.6491,15.5365,15.5928,6.7806,0.8252,15.4117,15.3093,15.3605,6.4772,0.8667,14.3509,13.9950,14.1729,1.9217,1.3298,9.9526,777.7076,-34993.2000,51112.6944
8557.0000,13.6182,19.4115,5763.0000,104557.1000,-98794.1000,5.2411,1190.0698,17126.2348,18316.3046,255.0411,121683.3348,4572.9302,-117110.4046,19.3984,13.9064,26074.5000,0.0000,26074.5000,-0.9455,6045.9385,0.0000,6045.9385,43.0808,0.0000,20028.5615,20028.5615,19.2789,15.4634,5513.7000,0.0000,5513.7000,-0.3030,1054.7736,0.0000,1054.7736,13.6277,0.0000,4458.9264,4458.9264,19.2454,13.7564,1035.9000,0.0000,1035.9000,-0.0376,240.6331,0.0000,240.6331,1.7167,0.0000,795.2669,795.2669,18.7672,16.0459,18490.6000,0.0000,18490.6000,-1.4225,3559.9646,0.0000,3559.9646,64.6901,0.0000,14930.6354,14930.6354,18.8088,13.3284,1035.9000,0.0000,1035.9000,-0.0376,241.8968,0.0000,241.8968,1.7297,0.0000,794.0032,794.0032,19.3769,12.1419,15.7594,0.8595,34810.0587,19.1997,11.7824,15.4911,0.7931,19033.2171,18.8500,12.2680,15.5590,0.7037,14778.7198,19.4115,19.3984,19.4050,2.4688,3.8446,19.3984,19.3769,19.3877,2.6318,2.8991,19.3769,19.2789,19.3279,2.9762,1.6516,19.2789,19.2454,19.2622,3.3137,1.3486,19.2454,19.1997,19.2226,3.5197,1.3111,19.1997,18.8222,19.0109,4.2025,0.6458,18.8088,18.7215,18.7651,4.9598,-0.7768,18.8500,18.8088,18.8294,4.9095,-0.8143,19.4115,18.8500,19.1307,3.6525,-1.3965,13.4292,13.4303,13.4297,-0.1800,-3.9059,13.2638,13.2767,13.2702,-1.1989,-2.9604,14.0950,14.0807,14.0878,0.4839,-1.7130,13.8013,13.8009,13.8011,0.0837,-1.4100,13.7843,13.8026,13.7934,-1.0007,-1.3724,16.0459,15.6678,15.8569,5.2139,-0.7071,16.0459,15.9511,15.9985,4.9611,0.7154,15.8203,15.7284,15.7744,5.0588,0.7530,14.2196,14.1678,14.1937,0.3154,1.3351,10.2733,802.7714,-46643.5000,68621.9956
8558.0000,13.5728,19.5122,4442.7000,108879.6000,-104436.9000,5.3767,918.1114,17815.2770,18733.3884,261.6119,126694.8770,3524.5886,-123170.2884,19.5056,14.0114,26076.5000,0.0000,26076.5000,-0.9456,6038.7413,0.0000,6038.7413,42.9678,0.0000,20037.7587,20037.7587,19.4364,15.7364,4049.9000,51.9000,3998.0000,-0.2253,773.2503,9.3321,782.5823,10.1038,61.2321,3276.6497,3215.4177,19.4163,13.9239,988.3000,0.0000,988.3000,-0.0358,229.1103,0.0000,229.1103,1.6318,0.0000,759.1897,759.1897,19.0636,16.3400,16529.9000,0.0000,16529.9000,-1.2717,3170.6326,0.0000,3170.6326,57.4394,0.0000,13359.2674,13359.2674,19.1080,13.6217,988.3000,0.0000,988.3000,-0.0358,229.9529,0.0000,229.9529,1.6413,0.0000,758.3471,758.3471,19.4946,12.1379,15.8163,1.0027,40609.5426,19.3881,11.7286,15.5583,0.9396,22550.0710,19.1417,12.1034,15.6225,0.8634,18131.1982,19.5122,19.5056,19.5089,1.3187,3.9750,19.5056,19.4946,19.5001,1.4211,3.0295,19.4946,19.4364,19.4655,1.7255,1.5983,19.4364,19.4163,19.4264,2.0464,1.3730,19.4163,19.3881,19.4022,2.2322,1.3371,19.3881,19.0990,19.2435,2.8717,0.5738,19.1080,19.0346,19.0713,3.7589,-0.6979,19.1417,19.1080,19.1249,3.6302,-0.7337,19.5122,19.1417,19.3270,2.4325,-1.4016,13.3603,13.3643,13.3623,-0.7491,-4.0323,13.1469,13.1608,13.1539,-1.3397,-3.0867,13.9858,14.0193,14.0025,-0.9649,-1.6555,13.6990,13.7100,13.7045,-1.1016,-1.4302,13.6703,13.6932,13.6818,-1.2829,-1.3943,16.3400,16.0191,16.1795,3.9586,-0.6310,16.3400,16.2611,16.3005,3.7090,0.6407,16.1212,16.0449,16.0831,3.7896,0.6765,14.0867,14.1981,14.1424,-0.5549,1.3444,10.5489,824.3043,-55855.9000,81290.8118
8559.0000,13.5820,19.6476,3309.4000,114622.5000,-111313.1000,5.5891,683.8041,18759.0065,19442.8106,271.8201,133381.5065,2625.5959,-130755.9106,19.6394,14.1427,26038.2000,0.0000,26038.2000,-0.9442,6020.3667,0.0000,6020.3667,42.8444,0.0000,20017.8333,20017.8333,19.5732,16.7250,6627.9000,772.9000,5855.0000,-0.4053,1263.3627,139.3432,1402.7059,18.3235,912.2432,5364.5373,4452.2941,19.5551,14.0600,823.7000,0.0000,823.7000,-0.0299,190.6393,0.0000,190.6393,1.3569,0.0000,633.0607,633.0607,19.2629,16.5377,14201.5000,0.0000,14201.5000,-1.0926,2717.2902,0.0000,2717.2902,49.1023,0.0000,11484.2098,11484.2098,19.3133,13.8229,823.7000,0.0000,823.7000,-0.0299,191.1859,0.0000,191.1859,1.3625,0.0000,632.5141,632.5141,19.6272,12.1034,15.8653,1.1061,44795.7834,19.5313,11.7034,15.6174,1.0357,24856.7626,19.3375,12.0182,15.6778,0.9684,20336.6637,19.6476,19.6394,19.6435,1.6887,4.1734,19.6394,19.6272,19.6333,1.6723,3.2292,19.6272,19.5732,19.6002,1.6902,1.6855,19.5732,19.5551,19.5642,1.7273,1.2802,19.5551,19.5313,19.5432,1.7661,1.2503,19.5313,19.2689,19.4001,1.9536,0.4271,19.3133,19.2591,19.2862,2.6578,-0.6655,19.3375,19.3133,19.3254,2.4844,-0.6954,19.6476,19.3375,19.4925,2.0625,-1.4157,13.4027,13.4003,13.4015,0.5372,-4.2273,13.1945,13.1899,13.1922,0.5268,-3.2831,14.2395,14.1627,14.2011,2.4609,-1.7394,13.4554,13.4844,13.4699,-2.7665,-1.3342,13.3817,13.4416,13.4116,-3.1953,-1.3043,16.5377,16.2543,16.3960,2.6769,-0.4810,16.5377,16.4804,16.5090,2.5807,0.6116,16.3567,16.2934,16.3250,2.9846,0.6414,14.0319,14.1463,14.0891,-0.5790,1.3618,10.9666,856.9427,-63571.0000,89989.2097
8560.0000,13.5031,19.4799,3198.7000,86216.4000,-83017.7000,4.2409,661.7916,14084.0313,14745.8229,206.2949,100300.4313,2536.9084,-97763.5229,19.4881,13.9943,26039.2000,0.0000,26039.2000,-0.9442,6031.3485,0.0000,6031.3485,42.7710,0.0000,20007.8515,20007.8515,19.5290,15.9738,7205.6000,210.5000,6995.1000,-0.4071,1374.2180,37.9176,1412.1357,18.2047,248.4176,5831.3820,5582.9643,19.5326,14.0380,737.3000,0.0000,737.3000,-0.0267,170.6878,0.0000,170.6878,1.2124,0.0000,566.6122,566.6122,19.4165,16.6900,12828.7000,0.0000,12828.7000,-0.9870,2449.9917,0.0000,2449.9917,44.2075,0.0000,10378.7083,10378.7083,19.4698,13.9764,737.3000,0.0000,737.3000,-0.0267,170.8146,0.0000,170.8146,1.2163,0.0000,566.4854,566.4854,19.4986,12.3861,15.9423,1.3444,54448.3487,19.5338,11.8865,15.7101,1.3009,31222.5702,19.4895,12.0572,15.7734,1.2644,26551.5315,19.4799,19.4881,19.4840,-1.8602,4.7747,19.4881,19.4986,19.4933,-1.6244,3.8305,19.4986,19.5290,19.5138,-0.9784,1.8457,19.5290,19.5326,19.5308,-0.3377,1.4386,19.5326,19.5338,19.5332,-0.0557,1.4118,19.5338,19.3980,19.4659,0.8591,0.3533,19.4698,19.4267,19.4483,2.0209,-0.6337,19.4895,19.4698,19.4797,1.9263,-0.6604,19.4799,19.4895,19.4847,-0.0301,-1.5866,13.3138,13.3181,13.3160,-0.9675,-4.8284,13.1441,13.1484,13.1463,-0.4897,-3.8842,13.8247,13.9363,13.8805,-3.8042,-1.8994,13.2113,13.2384,13.2248,-2.8932,-1.4923,13.1491,13.1962,13.1726,-2.8197,-1.4655,16.6900,16.4332,16.5616,2.0628,-0.4070,16.6900,16.6441,16.6671,1.9717,0.5800,16.5266,16.4775,16.5020,2.2005,0.6067,13.8067,14.0857,13.9462,-1.6599,1.5329,8.2765,646.7413,-35680.1000,112222.4505
8561.0000,13.4801,19.4002,3616.4000,85111.9000,-81495.5000,4.2104,748.4946,13896.1466,14644.6412,204.7474,99008.0466,2867.9054,-96140.1412,19.4044,13.9123,26042.5000,0.0000,26042.5000,-0.9444,6038.0915,0.0000,6038.0915,42.8613,0.0000,20004.4085,20004.4085,19.4411,15.6238,9158.2000,0.0000,9158.2000,-0.5033,1748.4829,0.0000,1748.4829,22.4419,0.0000,7409.7171,7409.7171,19.4510,13.9579,773.6000,0.0000,773.6000,-0.0281,179.2643,0.0000,179.2643,1.2725,0.0000,594.3357,594.3357,19.4672,16.7403,13020.9000,0.0000,13020.9000,-1.0017,2485.1570,0.0000,2485.1570,44.7544,0.0000,10535.7430,10535.7430,19.4753,13.9818,773.6000,0.0000,773.6000,-0.0281,179.2127,0.0000,179.2127,1.2735,0.0000,594.3873,594.3873,19.4108,12.4995,15.9552,1.2539,50783.8320,19.4624,11.9994,15.7309,1.2186,29246.8194,19.4750,12.1234,15.7992,1.2004,25209.2055,19.4002,19.4044,19.4023,-0.9211,4.7387,19.4044,19.4108,19.4076,-0.9699,3.7943,19.4108,19.4411,19.4259,-0.9956,1.8892,19.4411,19.4510,19.4460,-0.9587,1.3860,19.4510,19.4624,19.4567,-0.8589,1.3579,19.4624,19.4639,19.4632,0.0313,0.3419,19.4753,19.4688,19.4721,0.3519,-0.6599,19.4750,19.4753,19.4752,0.0106,-0.6879,19.4002,19.4750,19.4376,-0.5033,-1.5770,13.3337,13.3327,13.3332,0.2729,-4.7932,13.1966,13.1918,13.1942,0.6432,-3.8488,13.8804,13.8799,13.8802,0.0603,-1.9438,13.2773,13.2714,13.2744,0.6625,-1.4405,13.2852,13.2638,13.2745,1.2940,-1.4124,16.7403,16.5811,16.6607,1.2610,-0.3964,16.7403,16.7221,16.7312,0.8388,0.6054,16.6008,16.5774,16.5891,1.1152,0.6334,13.9764,13.9442,13.9603,0.2353,1.5224,8.2030,640.9901,-31726.7000,105239.8568
8562.0000,13.5996,19.3338,4914.0000,80610.3000,-75696.3000,4.0652,1015.0604,13198.0411,14213.1015,197.7372,93808.3411,3898.9396,-89909.4015,19.3374,13.8466,21416.9000,0.0000,21416.9000,-0.7766,4969.5735,0.0000,4969.5735,35.2872,0.0000,16447.3265,16447.3265,19.3647,15.5482,16929.2000,0.0000,16929.2000,-0.9303,3235.1469,0.0000,3235.1469,41.5455,0.0000,13694.0531,13694.0531,19.3752,13.8836,499.4000,0.0000,499.4000,-0.0181,115.8287,0.0000,115.8287,0.8223,0.0000,383.5713,383.5713,19.4476,16.7209,13321.5000,0.0000,13321.5000,-1.0249,2543.1355,0.0000,2543.1355,45.7487,0.0000,10778.3645,10778.3645,19.4317,13.9390,499.4000,0.0000,499.4000,-0.0181,115.7511,0.0000,115.7511,0.8221,0.0000,383.6489,383.6489,19.3424,12.5200,15.9312,1.0817,43809.9718,19.3883,12.0361,15.7122,1.0492,25179.8087,19.4270,12.1407,15.7839,1.0398,21834.8194,19.3338,19.3374,19.3356,-0.7407,4.5458,19.3374,19.3424,19.3399,-0.7527,3.7691,19.3424,19.3647,19.3536,-0.8090,2.1042,19.3647,19.3752,19.3699,-0.8537,1.1739,19.3752,19.3883,19.3817,-0.8400,1.1558,19.3883,19.4712,19.4297,-0.3388,0.2679,19.4317,19.4393,19.4355,-0.3769,-0.7570,19.4270,19.4317,19.4294,-0.4886,-0.7751,19.3338,19.4270,19.3804,-0.6260,-1.5520,13.4923,13.4838,13.4881,1.9332,-4.6020,13.4439,13.4204,13.4322,2.9360,-3.8253,14.2569,14.1558,14.2064,4.0012,-2.1605,13.2815,13.2803,13.2809,0.1438,-1.2302,13.2725,13.2725,13.2725,0.0403,-1.2120,16.7209,16.6599,16.6904,0.4230,-0.3241,16.7209,16.7227,16.7218,-0.0489,0.7008,16.6526,16.6390,16.6458,0.7489,0.7189,14.3025,13.9558,14.1292,2.1021,1.4958,7.8896,616.5047,-23029.9000,90824.5999
8563.0000,14.2367,19.5890,6621.7000,64960.4000,-58338.7000,3.4144,1353.6563,10797.2977,12150.9540,166.2940,75757.6977,5268.0437,-70489.6540,19.5727,14.0772,12759.4000,0.0000,12759.4000,-0.4627,2952.4566,0.0000,2952.4566,21.0414,0.0000,9806.9434,9806.9434,19.5086,15.6906,43165.9000,0.0000,43165.9000,-2.3721,8234.4374,0.0000,8234.4374,106.0679,0.0000,34931.4626,34931.4626,19.4511,13.9580,491.5000,0.0000,491.5000,-0.0178,113.8939,0.0000,113.8939,0.8101,0.0000,377.6061,377.6061,19.3922,16.6659,13321.4000,0.0000,13321.4000,-1.0249,2544.8433,0.0000,2544.8433,45.7634,0.0000,10776.5567,10776.5567,19.3850,13.8933,491.5000,0.0000,491.5000,-0.0178,113.9831,0.0000,113.9831,0.8095,0.0000,377.5169,377.5169,19.5529,12.0300,15.7915,0.4393,17792.0448,19.4178,11.7218,15.5698,0.4045,9707.4543,19.3816,11.9034,15.6425,0.3930,8253.6449,19.5890,19.5727,19.5808,3.0241,3.7714,19.5727,19.5529,19.5628,2.7540,3.3087,19.5529,19.5086,19.5308,2.2029,2.6955,19.5086,19.4511,19.4799,1.3911,0.3235,19.4511,19.4149,19.4330,0.6828,0.3057,19.3922,19.4592,19.4257,0.0158,-0.0214,19.3850,19.3922,19.3886,-0.5015,-1.0462,19.3816,19.3850,19.3833,-0.4911,-1.0641,19.5890,19.3816,19.4853,1.3304,-1.3502,14.3690,14.3133,14.3411,10.3591,-3.8320,14.5242,14.4090,14.4666,12.5481,-3.3693,15.3192,15.0791,15.1991,12.0449,-2.7561,12.8849,13.0252,12.9550,-3.8685,-0.3840,12.2552,12.8327,12.5439,-8.7282,-0.3662,16.6659,16.7059,16.6859,0.0099,-0.0392,16.6659,16.6743,16.6701,-0.5595,0.9857,16.6249,16.6278,16.6264,-0.1699,1.0035,15.5795,14.0091,14.7943,8.0918,1.2896,6.4970,507.6851,11891.0000,35753.1440
8564.0000,15.2320,20.4713,7920.0000,68099.2000,-60179.2000,3.6303,1593.5323,11594.6651,13188.1973,177.2562,79693.8651,6326.4677,-73367.3973,20.4174,14.9055,12765.3000,0.0000,12765.3000,-0.4629,2924.9595,0.0000,2924.9595,20.9861,0.0000,9840.3405,9840.3405,20.1971,16.3716,58605.6000,0.0000,58605.6000,-3.2205,11088.1947,0.0000,11088.1947,143.6599,0.0000,47517.4053,47517.4053,19.0916,13.6056,484.8000,0.0000,484.8000,-0.0176,112.8231,0.0000,112.8231,0.7983,0.0000,371.9769,371.9769,19.5040,16.7769,14682.4000,0.0000,14682.4000,-1.1296,2801.0107,0.0000,2801.0107,50.4857,0.0000,11881.3893,11881.3893,19.5203,14.0259,484.8000,0.0000,484.8000,-0.0176,112.2494,0.0000,112.2494,0.7990,0.0000,372.5506,372.5506,20.3498,11.0766,15.7132,0.2637,10681.8445,19.4073,11.5523,15.4798,0.2011,4825.7211,19.5295,11.5833,15.5564,0.2034,4271.5182,20.4713,20.4174,20.4443,10.4850,4.0071,20.4174,20.3498,20.3836,9.9701,3.5442,20.3498,20.1971,20.2735,9.0275,3.2456,20.1971,19.0916,19.6444,2.0496,0.0251,19.0916,19.7248,19.4082,-0.2344,0.0075,19.5040,19.3916,19.4478,0.3314,-0.1518,19.5203,19.5040,19.5121,1.5554,-1.2814,19.5295,19.5203,19.5249,1.7730,-1.2990,20.4713,19.5295,20.0004,6.2804,-1.4383,15.4735,15.4062,15.4399,13.3237,-4.0765,15.6645,15.5463,15.6054,13.8071,-3.6136,16.2743,16.0778,16.1760,11.8535,-3.3149,12.9887,12.9553,12.9720,0.2691,-0.0944,11.5523,12.8476,12.1999,-4.0868,-0.0768,11.5523,19.6699,15.6111,-12.9065,0.0824,16.9736,16.9344,16.9540,3.4905,1.2120,16.8928,16.8588,16.8758,3.0748,1.2296,16.3217,14.7135,15.5176,8.7927,1.3689,6.8493,535.2123,26843.7000,19779.0838
8565.0000,14.6948,17.5705,15247.9000,32540.8000,-17292.9000,2.3310,3094.1951,5468.5473,8562.7423,113.6395,38009.3473,12153.7049,-25855.6423,17.9744,12.5086,12753.7000,0.0000,12753.7000,-0.4625,3008.7159,0.0000,3008.7159,20.7389,0.0000,9744.9841,9744.9841,18.1091,14.3055,59812.9000,0.0000,59812.9000,-3.2869,11613.7536,0.0000,11613.7536,144.9490,0.0000,48199.1464,48199.1464,17.9164,12.4539,493.0000,0.0000,493.0000,-0.0179,116.3868,0.0000,116.3868,0.8156,0.0000,376.6132,376.6132,18.3174,15.5996,15983.5000,0.0000,15983.5000,-1.2297,3095.0703,0.0000,3095.0703,54.8568,0.0000,12888.4297,12888.4297,18.1530,12.6854,493.0000,0.0000,493.0000,-0.0179,116.0469,0.0000,116.0469,0.8110,0.0000,376.9531,376.9531,14.7308,16.4192,15.5750,-0.2158,-8738.2828,13.3814,17.2203,15.3008,-0.4415,-10596.3622,15.8703,15.1226,15.4965,0.0860,1805.8620,17.5705,17.9744,17.7724,-32.1797,1.6493,17.9744,18.5003,18.2373,-25.8366,1.1868,17.3959,18.0645,17.7302,-30.6270,2.5287,17.9164,18.2577,18.0870,-18.7290,-0.7582,17.4556,17.9164,17.6860,-20.7188,-0.7760,18.3174,20.2450,19.2812,-1.9465,-0.0604,18.1530,18.3174,18.2352,-15.3451,-1.2900,18.0631,18.1530,18.1081,-17.0336,-1.3079,17.5705,20.7641,19.1673,-9.9890,-0.6817,14.2961,14.4513,14.3737,-12.8018,-1.7108,14.7308,14.9583,14.8446,-9.1171,-1.2484,14.3055,14.7308,14.5182,-19.9424,-2.5902,14.3055,14.0206,14.1631,14.4384,0.6966,13.9814,13.3778,13.6796,17.9214,0.7145,15.5996,15.6185,15.6090,0.0398,-0.0012,15.5996,15.7711,15.6853,-15.2458,1.2285,15.7268,15.8703,15.7986,-12.9355,1.2464,15.8703,15.3667,15.6185,1.2820,0.6202,4.1922,327.5871,72243.2000,-17528.7831
8566.0000,13.9930,16.1894,18333.2000,29614.4000,-11281.2000,2.3532,3762.6728,4893.8561,8656.5289,114.7599,34508.2561,14570.5272,-19937.7289,16.4119,10.9814,12750.5000,0.0000,12750.5000,-0.4624,3068.0493,0.0000,3068.0493,21.4154,0.0000,9682.4507,9682.4507,17.2482,13.4566,69258.7000,0.0000,69258.7000,-3.8059,13603.4989,0.0000,13603.4989,173.8369,0.0000,55655.2011,55655.2011,17.2947,11.8457,563.5000,0.0000,563.5000,-0.0204,134.0696,0.0000,134.0696,0.9472,0.0000,429.4304,429.4304,17.8142,15.1010,17655.3000,0.0000,17655.3000,-1.3583,3441.4559,0.0000,3441.4559,61.8199,0.0000,14213.8441,14213.8441,17.7635,12.3047,563.5000,0.0000,563.5000,-0.0204,133.2835,0.0000,133.2835,0.9441,0.0000,430.2165,430.2165,13.6739,17.2165,15.4452,-0.5591,-22642.6158,13.5761,16.8758,15.2260,-0.4687,-11247.9934,15.2382,15.6331,15.4357,-0.0561,-1177.9418,16.1894,16.4119,16.3007,-17.6964,1.6481,16.4119,16.8106,16.6113,-19.5585,1.1858,17.0472,17.1899,17.1185,-7.3173,2.8429,17.2947,17.4203,17.3575,-8.7397,-0.9631,17.2026,17.2947,17.2486,-5.2135,-0.9835,17.8142,20.0995,18.9568,-3.8496,-0.0997,17.7635,17.8142,17.7889,-5.3223,-1.4580,17.7437,17.7635,17.7536,-4.2131,-1.4784,16.1894,20.0584,18.1239,-12.5268,-0.7051,13.1703,13.3331,13.2517,-13.4757,-1.7163,13.6739,13.9774,13.8256,-12.2316,-1.2539,13.4566,13.6739,13.5652,-11.4353,-2.9110,13.4566,13.5764,13.5165,-7.7387,0.8949,13.5377,13.5761,13.5569,-1.4163,0.9154,13.5761,17.2646,15.4204,-2.2121,0.0316,15.1501,15.2103,15.1802,-6.0309,1.3898,15.1682,15.2382,15.2032,-7.1199,1.4103,15.2382,15.7711,15.5047,-1.3092,0.6370,4.3380,338.9801,89510.3000,-35068.5510
8567.0000,13.3621,14.6941,21946.4000,25283.4000,-3337.0000,2.3365,4551.1700,4116.6488,8667.8188,114.3208,29400.0488,17395.2300,-12004.8188,14.9268,9.5304,12751.2000,0.0000,12751.2000,-0.4624,3128.8315,0.0000,3128.8315,21.8900,0.0000,9622.3685,9622.3685,16.8156,13.0298,67681.8000,0.0000,67681.8000,-3.7193,13373.1840,0.0000,13373.1840,172.4108,0.0000,54308.6160,54308.6160,16.9182,11.4776,415.9000,0.0000,415.9000,-0.0151,99.4260,0.0000,99.4260,0.7051,0.0000,316.4740,316.4740,17.5461,14.8353,20358.9000,0.0000,20358.9000,-1.5663,3982.7062,0.0000,3982.7062,71.9021,0.0000,16376.1938,16376.1938,17.4341,11.9823,415.9000,0.0000,415.9000,-0.0151,98.7784,0.0000,98.7784,0.7006,0.0000,317.1216,317.1216,13.1387,17.5611,15.3499,-0.7248,-29352.4449,13.5279,16.8303,15.1791,-0.4871,-11690.0899,14.8811,15.8883,15.3847,-0.1486,-3119.8332,14.6941,14.9268,14.8104,-17.9195,1.5951,14.9268,15.3099,15.1184,-17.9512,1.1327,16.6675,16.7613,16.7144,-4.8129,2.8535,16.9182,16.9949,16.9565,-4.7742,-0.8658,16.8303,16.9182,16.8743,-4.4534,-0.8809,16.8303,20.6776,18.7540,-2.3837,0.0369,17.4341,17.4705,17.4523,-3.9970,-1.5294,17.4166,17.4341,17.4253,-3.8970,-1.5445,14.6941,19.0718,16.8829,-14.9117,-0.7414,12.2715,12.4076,12.3396,-10.9430,-1.6681,13.1387,13.3227,13.2307,-7.1155,-1.2057,13.0298,13.1387,13.0842,-5.7405,-2.9265,13.0298,13.1218,13.0758,-5.2538,0.7928,13.0911,13.2327,13.1619,-4.7027,0.8079,14.8353,15.6976,15.2664,-1.7933,-0.1099,14.8353,14.8723,14.8538,-3.8750,1.4564,14.8427,14.8811,14.8619,-4.0549,1.4715,14.8811,15.7441,15.3126,-2.2533,0.6684,4.3787,342.1551,98286.7000,-44162.3681
8568.0000,16.2892,17.0200,24469.5000,22320.2000,2149.3000,-2.3277,4843.3511,3901.0756,8744.4266,114.4985,26221.2756,19626.1489,-6595.1266,16.2819,10.8546,12765.1000,0.0000,12765.1000,-0.4629,3076.7372,0.0000,3076.7372,22.3944,0.0000,9688.3628,9688.3628,16.6586,12.8748,76047.0000,0.0000,76047.0000,-4.1790,15059.0015,0.0000,15059.0015,195.1796,0.0000,60987.9985,60987.9985,16.7770,11.3395,400.2000,0.0000,400.2000,-0.0145,95.8456,0.0000,95.8456,0.6821,0.0000,304.3544,304.3544,16.6587,13.9558,22981.7000,0.0000,22981.7000,-1.7681,4550.8835,0.0000,4550.8835,81.5399,0.0000,18430.8165,18430.8165,16.3191,10.8912,400.2000,0.0000,400.2000,-0.0145,96.4126,0.0000,96.4126,0.6772,0.0000,303.7874,303.7874,14.0461,16.4322,15.2392,-0.9961,-40340.8192,13.1310,16.7676,14.9493,-1.3663,-32790.9667,14.1635,16.2623,15.2129,-0.7885,-16558.9570,16.2819,16.1039,16.1929,16.7479,-1.9402,16.4322,16.2819,16.3571,15.0127,-2.4031,16.4322,16.5128,16.4725,-2.8545,1.9802,16.7770,16.7899,16.7835,-2.0241,-2.1987,16.7676,16.7770,16.7723,-1.1661,-2.2132,16.7676,19.7023,18.2350,-6.1989,0.1245,16.3191,16.4281,16.3736,-12.9533,-1.6435,16.2623,16.3191,16.2907,-13.6281,-1.6580,16.2623,17.2171,16.7397,-1.6642,0.3875,17.0200,16.4360,16.7280,53.0234,1.8755,15.3312,15.0196,15.1754,23.5327,2.3384,12.8748,12.9329,12.9038,-2.1121,-2.0449,12.8748,12.8898,12.8823,-2.2705,2.1341,12.8793,12.9149,12.8971,-3.1313,2.1486,13.9558,15.5848,14.7703,-5.9227,-0.1892,13.9558,14.0455,14.0006,-10.2315,1.5789,14.0167,14.1004,14.0586,-9.6300,1.5934,17.0200,14.3859,15.7030,4.7753,-0.4522,0.1000,7.8141,114743.5000,-89690.7428
8569.0000,16.3973,16.2997,28144.3000,18466.6000,9677.7000,-2.3367,5561.5632,3236.3131,8797.8764,112.0976,21702.9131,22582.7368,879.8236,16.2898,10.8630,12789.9000,0.0000,12789.9000,-0.4638,3082.4014,0.0000,3082.4014,21.9974,0.0000,9707.4986,9707.4986,16.5185,12.7365,72786.7000,0.0000,72786.7000,-3.9998,14441.7739,0.0000,14441.7739,187.3238,0.0000,58344.9261,58344.9261,16.6817,11.2462,373.1000,0.0000,373.1000,-0.0135,89.4646,0.0000,89.4646,0.6372,0.0000,283.6354,283.6354,16.4978,13.7966,25314.5000,0.0000,25314.5000,-1.9475,5024.1703,0.0000,5024.1703,91.2090,0.0000,20290.3297,20290.3297,16.1692,10.7452,373.1000,0.0000,373.1000,-0.0135,90.0590,0.0000,90.0590,0.6414,0.0000,283.0410,283.0410,14.1300,16.2815,15.2058,-0.8990,-36408.7836,13.0415,16.6723,14.8569,-1.3654,-32768.8587,14.1345,16.1632,15.1489,-0.7629,-16021.5699,16.2898,16.2781,16.2839,1.1626,-1.9842,16.2815,16.2898,16.2856,-0.7976,-2.4480,16.2815,16.3369,16.3092,-1.9066,1.9395,16.6817,16.6894,16.6855,-1.1174,-2.0603,16.6723,16.6817,16.6770,-1.0859,-2.0738,16.6723,18.4529,17.5626,-8.0496,0.2661,16.1692,16.1883,16.1788,-2.2866,-1.6814,16.1632,16.1692,16.1662,-1.4377,-1.6949,16.1632,17.0685,16.6159,-1.4300,0.3526,16.2997,16.3518,16.3258,-4.7897,1.9158,15.2820,15.2662,15.2741,1.2560,2.3796,12.7365,12.7835,12.7600,-1.6714,-2.0079,12.7365,12.7480,12.7423,-1.6253,1.9919,12.7379,12.7592,12.7485,-1.7282,2.0054,13.7966,14.7342,14.2654,-6.0288,-0.3345,13.7966,13.8164,13.8065,-2.2785,1.6130,13.7908,13.8167,13.8038,-3.0103,1.6265,16.2997,15.3622,15.8310,1.6091,-0.4210,0.1000,7.8141,121315.0000,-85199.2122
8570.0000,16.4510,15.6818,31324.9000,15433.4000,15891.5000,-2.3589,6185.0378,2708.3867,8893.4244,112.6633,18141.7867,25139.8622,6998.0756,16.3867,10.9578,12791.7000,0.0000,12791.7000,-0.4639,3078.9652,0.0000,3078.9652,21.9980,0.0000,9712.7348,9712.7348,16.5085,12.7267,80793.2000,0.0000,80793.2000,-4.4398,16032.6083,0.0000,16032.6083,208.4391,0.0000,64760.5917,64760.5917,16.6353,11.2009,361.1000,0.0000,361.1000,-0.0131,86.6387,0.0000,86.6387,0.6175,0.0000,274.4613,274.4613,16.3144,13.6149,26776.6000,0.0000,26776.6000,-2.0600,5328.1585,0.0000,5328.1585,96.7487,0.0000,21448.4415,21448.4415,16.1256,10.7025,361.1000,0.0000,361.1000,-0.0131,87.2120,0.0000,87.2120,0.6221,0.0000,273.8880,273.8880,13.8476,16.3996,15.1236,-1.1360,-46009.8594,12.9132,16.6315,14.7723,-1.4897,-35752.4135,14.0642,16.1238,15.0940,-0.8252,-17328.4529,16.3867,16.3745,16.3806,1.2315,-2.0159,16.3996,16.3867,16.3932,1.3621,-2.4798,16.3996,16.3753,16.3874,1.0087,2.1945,16.6353,16.6387,16.6370,-0.5213,-2.2452,16.6315,16.6353,16.6334,-0.4620,-2.2583,16.6315,17.7483,17.1899,-4.4338,0.2347,16.1256,16.1300,16.1278,-0.5509,-1.8254,16.1238,16.1256,16.1247,-0.4373,-1.8385,16.1238,16.9006,16.5122,-1.1869,0.3429,15.6818,15.7593,15.7206,-7.2391,1.9421,14.8336,14.8969,14.8653,-4.8697,2.4059,12.7267,12.7347,12.7307,-0.2893,-2.2684,12.7267,12.7277,12.7272,-0.1175,2.1714,12.7185,12.7220,12.7203,-0.2764,2.1845,13.6149,14.2669,13.9409,-3.8517,-0.3085,13.6149,13.6321,13.6235,-2.1439,1.7515,13.6104,13.6276,13.6190,-2.1658,1.7646,15.6818,15.9127,15.7973,-0.3424,-0.4168,0.1000,7.8141,136975.2000,-99090.7258
8571.0000,16.4839,15.1977,34178.4000,13200.3000,20978.1000,-2.4018,6745.0929,2318.4188,9063.5117,114.3364,15518.7188,27433.3071,11914.5883,16.4465,11.0162,12780.2000,0.0000,12780.2000,-0.4634,3073.8232,0.0000,3073.8232,21.9477,0.0000,9706.3768,9706.3768,16.5019,12.7202,77035.9000,0.0000,77035.9000,-4.2333,15288.4322,0.0000,15288.4322,198.7802,0.0000,61747.4678,61747.4678,16.5629,11.1301,369.1000,0.0000,369.1000,-0.0134,88.6407,0.0000,88.6407,0.6316,0.0000,280.4593,280.4593,16.2609,13.5619,27880.9000,0.0000,27880.9000,-2.1450,5552.1171,0.0000,5552.1171,101.0629,0.0000,22328.7829,22328.7829,16.0853,10.6631,369.1000,0.0000,369.1000,-0.0134,89.1910,0.0000,89.1910,0.6362,0.0000,279.9090,279.9090,13.6730,16.4532,15.0631,-1.2273,-49704.3674,12.9040,16.5559,14.7299,-1.4508,-34819.8099,14.0405,16.0835,15.0620,-0.8116,-17044.3940,16.4465,16.4387,16.4426,0.8122,-2.0680,16.4532,16.4465,16.4498,0.7482,-2.5314,16.4532,16.4347,16.4440,0.7465,2.1037,16.5629,16.5683,16.5656,-0.7978,-2.1296,16.5559,16.5629,16.5594,-0.8287,-2.1430,16.5559,17.2104,16.8831,-3.6371,0.3291,16.0853,16.0888,16.0870,-0.4276,-1.8159,16.0835,16.0853,16.0844,-0.4218,-1.8293,16.0835,16.7635,16.4235,-1.0054,0.3338,15.1977,15.2591,15.2284,-5.8751,1.9931,14.4586,14.5159,14.4873,-4.4969,2.4566,12.7202,12.7224,12.7213,-0.0490,-2.1786,12.7202,12.7206,12.7204,-0.0180,2.0548,12.7103,12.7113,12.7108,-0.0502,2.0681,13.5619,13.8904,13.7262,-2.5268,-0.4039,13.5619,13.5674,13.5647,-0.6456,1.7410,13.5452,13.5517,13.5485,-0.7864,1.7544,15.1977,16.1393,15.6685,-1.4895,-0.4086,0.1000,7.8141,139413.3000,-101568.5713
8572.0000,16.5080,14.8103,36831.9000,11460.1000,25371.8000,-2.4575,7266.1066,2014.0021,9280.1086,116.6893,13474.1021,29565.7934,16091.6914,16.4953,11.0640,12777.3000,0.0000,12777.3000,-0.4633,3071.1889,0.0000,3071.1889,21.9240,0.0000,9706.1111,9706.1111,16.5009,12.7192,84956.7000,0.0000,84956.7000,-4.6686,16860.6247,0.0000,16860.6247,219.2440,0.0000,68096.0753,68096.0753,16.5120,11.0803,363.0000,0.0000,363.0000,-0.0132,87.2330,0.0000,87.2330,0.6218,0.0000,275.7670,275.7670,16.1819,13.4837,28750.1000,0.0000,28750.1000,-2.2118,5731.6606,0.0000,5731.6606,104.3114,0.0000,23018.4394,23018.4394,16.0758,10.6539,363.0000,0.0000,363.0000,-0.0132,87.7278,0.0000,87.7278,0.6261,0.0000,275.2722,275.2722,13.4734,16.5010,14.9872,-1.4168,-57379.6221,12.8439,16.5077,14.6758,-1.5431,-37034.6509,13.9670,16.0755,15.0213,-0.8881,-18649.1118,16.4953,16.4892,16.4923,0.6636,-2.1163,16.5010,16.4953,16.4981,0.6473,-2.5796,16.5010,16.4863,16.4936,0.6637,2.3342,16.5120,16.5155,16.5137,-0.5612,-2.3344,16.5077,16.5120,16.5098,-0.5332,-2.3476,16.5077,16.9290,16.7184,-1.9241,0.2731,16.0758,16.0766,16.0762,-0.0663,-1.9387,16.0755,16.0758,16.0757,-0.0407,-1.9519,16.0755,16.6245,16.3500,-0.8228,0.3412,14.8103,14.8583,14.8343,-4.6909,2.0374,14.1553,14.2013,14.1783,-3.6644,2.5007,12.7192,12.7192,12.7192,0.0388,-2.4131,12.7192,12.7191,12.7191,0.0495,2.2555,12.7096,12.7095,12.7096,0.0493,2.2686,13.4837,13.7096,13.5966,-1.4989,-0.3521,13.4837,13.4904,13.4870,-0.8723,1.8598,13.4705,13.4769,13.4737,-0.8377,1.8729,14.8103,16.1514,15.4809,-2.2000,-0.4202,0.1000,7.8141,152581.9000,-113063.3847
8573.0000,16.5033,14.6044,38195.4000,10584.2000,27611.2000,-2.4871,7535.6272,1859.8525,9395.4798,117.9266,12444.0525,30659.7728,18215.7202,16.5035,11.0721,12777.7000,0.0000,12777.7000,-0.4633,3070.9585,0.0000,3070.9585,21.9094,0.0000,9706.7415,9706.7415,16.4867,12.7051,80222.0000,0.0000,80222.0000,-4.4084,15924.1607,0.0000,15924.1607,207.0291,0.0000,64297.8393,64297.8393,16.4693,11.0386,358.4000,0.0000,358.4000,-0.0130,86.1750,0.0000,86.1750,0.6144,0.0000,272.2250,272.2250,16.1691,13.4710,28920.2000,0.0000,28920.2000,-2.2249,5766.6219,0.0000,5766.6219,105.0744,0.0000,23153.5781,23153.5781,16.0697,10.6479,358.4000,0.0000,358.4000,-0.0130,86.6229,0.0000,86.6229,0.6182,0.0000,271.7771,271.7771,13.3917,16.5044,14.9481,-1.4243,-57685.7641,12.8400,16.4655,14.6528,-1.4931,-35833.8725,13.9258,16.0696,14.9977,-0.8829,-18540.2301,16.5035,16.5021,16.5028,0.1917,-2.1449,16.5044,16.5035,16.5040,0.1348,-2.6082,16.5044,16.5011,16.5027,0.1744,2.1966,16.4693,16.4724,16.4708,-0.4534,-2.2118,16.4655,16.4693,16.4674,-0.4479,-2.2248,16.4655,16.7220,16.5938,-1.4393,0.3378,16.0697,16.0701,16.0699,-0.0115,-1.8871,16.0696,16.0697,16.0696,-0.0085,-1.9001,16.0696,16.5111,16.2903,-0.6559,0.3422,14.6044,14.6304,14.6174,-2.5540,2.0672,13.9788,14.0060,13.9924,-2.1788,2.5306,12.7051,12.7082,12.7067,-0.0866,-2.2743,12.7051,12.7060,12.7056,-0.0992,2.1341,12.6959,12.6974,12.6967,-0.0910,2.1471,13.4710,13.5770,13.5240,-0.8119,-0.4155,13.4710,13.4723,13.4717,-0.1214,1.8094,13.4521,13.4538,13.4530,-0.1859,1.8224,14.6044,15.9743,15.2894,-2.2466,-0.4199,0.1000,7.8141,150247.9000,-112059.8667
8574.0000,16.5066,14.3133,40349.9000,9287.9000,31062.0000,-2.5379,7960.2969,1632.2016,9592.4985,120.1499,10920.1016,32389.6031,21469.5015,16.5253,11.0933,12791.5000,0.0000,12791.5000,-0.4638,3073.4130,0.0000,3073.4130,21.9305,0.0000,9718.0870,9718.0870,16.4854,12.7039,86970.2000,0.0000,86970.2000,-4.7792,17263.9937,0.0000,17263.9937,224.5000,0.0000,69706.2063,69706.2063,16.4492,11.0190,493.6000,0.0000,493.6000,-0.0179,118.7137,0.0000,118.7137,0.8467,0.0000,374.8863,374.8863,16.1193,13.4217,27916.9000,0.0000,27916.9000,-2.1477,5570.5345,0.0000,5570.5345,101.4519,0.0000,22346.3655,22346.3655,16.0624,10.6407,493.6000,0.0000,493.6000,-0.0179,119.3114,0.0000,119.3114,0.8515,0.0000,374.2886,374.2886,13.2585,16.5280,14.8933,-1.5513,-62828.4405,12.7834,16.4478,14.6156,-1.5648,-37556.3849,13.8723,16.0621,14.9672,-0.9351,-19637.6188,16.5253,16.5226,16.5240,0.3196,-2.1636,16.5280,16.5253,16.5267,0.3381,-2.6274,16.5280,16.5213,16.5247,0.3288,2.3548,16.4492,16.4505,16.4499,-0.1883,-2.4244,16.4478,16.4492,16.4485,-0.1634,-2.4423,16.4478,16.6268,16.5373,-0.6168,0.2149,16.0624,16.0628,16.0626,-0.0242,-1.9328,16.0621,16.0624,16.0622,-0.0250,-1.9507,16.0621,16.4140,16.2380,-0.5666,0.3743,14.3133,14.3474,14.3303,-3.3995,2.0858,13.7554,13.7875,13.7715,-2.6021,2.5497,12.7039,12.7041,12.7040,0.0319,-2.4326,12.7039,12.7039,12.7039,0.0437,2.3466,12.6911,12.6915,12.6913,-0.0003,2.3645,13.4217,13.5252,13.4734,-0.5461,-0.2927,13.4217,13.4258,13.4237,-0.5139,1.8551,13.3992,13.4036,13.4014,-0.5584,1.8730,14.3133,15.8143,15.0638,-2.6576,-0.4521,0.1000,7.8141,159727.8000,-120022.4443
8575.0000,16.3403,14.7828,46442.4000,15590.1000,30852.3000,-3.1527,9185.3877,2728.2953,11913.6830,149.7659,18318.3953,37257.0123,18938.6170,16.3274,10.8998,12791.6000,0.0000,12791.6000,-0.4638,3081.3064,0.0000,3081.3064,21.9239,0.0000,9710.2936,9710.2936,16.4097,12.6292,81099.0000,0.0000,81099.0000,-4.4566,16115.7560,0.0000,16115.7560,209.3491,0.0000,64983.2440,64983.2440,16.4416,11.0115,360.6000,0.0000,360.6000,-0.0131,86.7349,0.0000,86.7349,0.6187,0.0000,273.8651,273.8651,16.0944,13.3971,26027.8000,0.0000,26027.8000,-2.0024,5195.4311,0.0000,5195.4311,94.6698,0.0000,20832.3689,20832.3689,16.0378,10.6168,360.6000,0.0000,360.6000,-0.0131,87.1909,0.0000,87.1909,0.6222,0.0000,273.4091,273.4091,13.5102,16.3078,14.9090,-1.3456,-54498.6714,12.7202,16.4412,14.5807,-1.6109,-38661.2385,13.8546,16.0368,14.9457,-0.9447,-19838.8817,16.3274,16.3452,16.3363,-2.2000,-2.6007,16.3078,16.3274,16.3176,-2.4587,-3.0645,16.3078,16.3694,16.3386,-2.1811,1.9863,16.4416,16.4420,16.4418,-0.0330,-2.4703,16.4412,16.4416,16.4414,-0.0215,-2.4834,16.4412,16.5592,16.5002,-0.3837,0.2104,16.0378,16.0399,16.0388,-0.2222,-1.7920,16.0368,16.0378,16.0373,-0.2366,-1.8051,16.0368,16.3172,16.1770,-0.6728,0.5520,14.7828,14.7401,14.7615,5.2672,2.5311,14.1454,14.1012,14.1233,4.3096,2.9949,12.6292,12.6494,12.6393,-0.7162,-2.0559,12.6292,12.6340,12.6316,-0.8080,2.4007,12.6252,12.6325,12.6289,-0.6891,2.4138,13.3971,13.4754,13.4363,-0.3844,-0.2800,13.3971,13.3994,13.3982,-0.2436,1.7224,13.3784,13.3803,13.3793,-0.2016,1.7355,14.7828,15.1787,14.9808,-0.9381,-0.6216,0.1000,7.8141,151491.9000,-112998.7916
8576.0000,16.1421,15.7501,38494.3000,22343.4000,16150.9000,-3.0584,7636.4891,3890.7848,11527.2739,146.4341,26234.1848,30857.8109,4623.6261,16.1065,10.6838,12791.7000,0.0000,12791.7000,-0.4639,3090.1899,0.0000,3090.1899,21.9861,0.0000,9701.5101,9701.5101,16.3264,12.5470,85357.7000,0.0000,85357.7000,-4.6906,16982.0629,0.0000,16982.0629,220.6348,0.0000,68375.6371,68375.6371,16.4690,11.0382,371.9000,0.0000,371.9000,-0.0135,89.4214,0.0000,89.4214,0.6382,0.0000,282.4786,282.4786,16.1150,13.4175,24973.9000,0.0000,24973.9000,-1.9213,4983.5930,0.0000,4983.5930,90.8762,0.0000,19990.3070,19990.3070,16.0957,10.6733,371.9000,0.0000,371.9000,-0.0135,89.8554,0.0000,89.8554,0.6419,0.0000,282.0446,282.0446,13.8290,16.0850,14.9570,-1.0915,-44207.0756,12.6122,16.4714,14.5418,-1.6805,-40332.4663,13.7208,16.0985,14.9096,-1.0354,-21743.5584,16.1065,16.1280,16.1173,-2.5795,-2.5107,16.0850,16.1065,16.0957,-2.6133,-2.9745,16.0850,16.1536,16.1193,-2.5823,2.1061,16.4690,16.4671,16.4680,0.3807,-2.5846,16.4714,16.4690,16.4702,0.4115,-2.5980,16.4714,16.5121,16.4918,-0.0374,0.1116,16.0957,16.0905,16.0931,0.7189,-1.8097,16.0985,16.0957,16.0971,0.7857,-1.8232,16.0985,16.2063,16.1524,-0.2320,0.5477,15.7501,15.6538,15.7019,11.4135,2.4415,14.8603,14.7709,14.8156,8.4194,2.9054,12.5470,12.5709,12.5590,-0.9054,-2.1752,12.5470,12.5523,12.5496,-0.9251,2.5154,12.5442,12.5532,12.5487,-0.9036,2.5289,13.4175,13.4387,13.4281,-0.0343,-0.1807,13.4175,13.4155,13.4165,0.2847,1.7406,13.3944,13.3929,13.3937,0.2370,1.7541,15.7501,14.6532,15.2016,2.7299,-0.6168,0.1000,7.8141,140018.0000,-106283.1004
8577.0000,15.9841,16.4428,33126.3000,27148.3000,5978.0000,-3.0062,6587.5397,4708.9138,11296.4535,144.7577,31857.2138,26538.7603,-5318.4535,15.9208,10.5024,16952.5000,0.0000,16952.5000,-0.6147,4105.2910,0.0000,4105.2910,29.2304,0.0000,12847.2090,12847.2090,16.2574,12.4790,71791.4000,0.0000,71791.4000,-3.9451,14297.0202,0.0000,14297.0202,185.8395,0.0000,57494.3798,57494.3798,16.4728,11.0420,360.5000,0.0000,360.5000,-0.0131,86.6760,0.0000,86.6760,0.6184,0.0000,273.8240,273.8240,16.1330,13.4353,25397.1000,0.0000,25397.1000,-1.9539,5066.7363,0.0000,5066.7363,92.3827,0.0000,20330.3637,20330.3637,16.0692,10.6474,360.5000,0.0000,360.5000,-0.0131,87.1311,0.0000,87.1311,0.6217,0.0000,273.3689,273.3689,14.1573,15.9036,15.0304,-0.7938,-32148.9802,12.6150,16.4733,14.5441,-1.5784,-37881.8534,13.7569,16.0679,14.9124,-0.9454,-19854.2104,15.9208,15.9396,15.9302,-2.1934,-2.4587,15.9036,15.9208,15.9122,-2.1504,-3.0734,15.9036,15.9736,15.9386,-2.1165,1.6996,16.4728,16.4723,16.4726,0.1189,-2.2455,16.4733,16.4728,16.4730,0.0987,-2.2586,16.4733,16.4915,16.4824,-0.0492,0.2871,16.0692,16.0713,16.0702,-0.2114,-1.6668,16.0679,16.0692,16.0686,-0.2801,-1.6799,16.0679,16.1843,16.1261,-0.2535,0.5475,16.4428,16.3692,16.4060,8.5609,2.3926,15.1699,15.1282,15.1491,4.0884,3.0073,12.4790,12.5037,12.4913,-0.7517,-1.7657,12.4790,12.4840,12.4815,-0.7577,2.1794,12.4754,12.4843,12.4799,-0.7663,2.1925,13.4353,13.4267,13.4310,0.0992,-0.3532,13.4353,13.4332,13.4343,0.2790,1.6007,13.4107,13.4088,13.4097,0.2584,1.6138,16.4428,14.6723,15.5576,4.3593,-0.6136,0.1000,7.8141,120840.0000,-89885.0441
8578.0000,13.4168,14.8149,28243.3000,33417.8000,-5174.5000,3.0485,5851.7018,5448.0332,11299.7350,147.5407,38865.8332,22391.5982,-16474.2350,14.9381,9.5419,21150.4000,0.0000,21150.4000,-0.7670,5189.0063,0.0000,5189.0063,36.5667,0.0000,15961.3937,15961.3937,16.3986,12.6183,68424.2000,0.0000,68424.2000,-3.7601,13599.1803,0.0000,13599.1803,177.3375,0.0000,54825.0197,54825.0197,16.6637,11.2287,370.2000,0.0000,370.2000,-0.0134,88.7897,0.0000,88.7897,0.6350,0.0000,281.4103,281.4103,16.3601,13.6602,24478.7000,0.0000,24478.7000,-1.8832,4867.7498,0.0000,4867.7498,89.0137,0.0000,19610.9502,19610.9502,16.3848,10.9559,370.2000,0.0000,370.2000,-0.0134,89.1094,0.0000,89.1094,0.6387,0.0000,281.0906,281.0906,12.5936,17.5109,15.0522,-0.7934,-32134.3732,12.7942,16.7292,14.7617,-0.5714,-13714.6584,13.5954,16.4547,15.0251,-0.4152,-8719.9942,14.8149,14.9381,14.8765,-12.6515,2.1302,14.9381,15.1256,15.0318,-10.5596,1.3633,16.4474,16.3471,16.3972,5.5994,3.0576,16.6637,16.6228,16.6433,2.1241,-0.7025,16.7292,16.6637,16.6964,2.7603,-0.7159,16.7292,16.4042,16.5667,1.0817,0.1877,16.3848,16.3552,16.3700,3.6820,-1.6955,16.4007,16.3848,16.3928,3.9769,-1.7089,14.8149,16.3542,15.5845,-6.4710,-0.9182,11.9190,12.3972,12.1581,-51.1989,-2.2149,12.5936,13.1780,12.8858,-27.2483,-1.4479,12.6183,12.5936,12.6059,1.4471,-3.1422,12.6183,12.5853,12.6018,1.5161,0.6178,12.5565,12.5270,12.5418,0.8113,0.6312,13.6602,13.4134,13.5368,1.3410,-0.2724,13.6602,13.6378,13.6490,2.6558,1.6108,13.6157,13.5954,13.6055,2.4270,1.6243,13.5954,16.1259,14.8606,-8.3459,0.8336,5.8609,457.9796,109619.2000,-54569.0258
8579.0000,12.1377,13.6914,27437.5000,34499.7000,-7062.2000,3.0577,5808.2127,5462.2209,11270.4336,150.0676,39961.9209,21629.2873,-18332.6336,13.8200,8.4506,25331.2000,0.0000,25331.2000,-0.9186,6309.8028,0.0000,6309.8028,44.4323,0.0000,19021.3972,19021.3972,16.2076,12.4298,59393.9000,0.0000,59393.9000,-3.2638,11836.4986,0.0000,11836.4986,153.5526,0.0000,47557.4014,47557.4014,16.7348,11.2982,362.3000,0.0000,362.3000,-0.0131,86.8157,0.0000,86.8157,0.6197,0.0000,275.4843,275.4843,16.2820,13.5828,23764.8000,0.0000,23764.8000,-1.8283,4731.0306,0.0000,4731.0306,86.0738,0.0000,19033.7694,19033.7694,16.2257,10.8004,362.3000,0.0000,362.3000,-0.0131,87.3880,0.0000,87.3880,0.6222,0.0000,274.9120,274.9120,12.4665,17.6835,15.0750,-0.7401,-29974.3137,12.9399,16.7542,14.8470,-0.4870,-11688.3449,13.5692,16.5613,15.0653,-0.3820,-8022.6065,13.6914,13.8200,13.7557,-13.4612,2.1709,13.8200,14.0719,13.9460,-13.0400,1.2523,16.0340,16.1122,16.0731,-3.8475,2.7419,16.7348,16.7091,16.7219,1.0135,-0.5219,16.7542,16.7348,16.7445,0.6442,-0.5350,16.7542,16.5356,16.6449,1.0084,0.2594,16.2257,16.2400,16.2329,-1.5911,-1.5689,16.2168,16.2257,16.2212,-2.0057,-1.5820,13.6914,15.9467,14.8191,-9.1735,-0.8868,10.8889,11.0219,10.9554,-14.4497,-2.2514,12.4665,12.5693,12.5179,-4.3757,-1.3329,12.4298,12.4665,12.4482,-1.8396,-2.8225,12.4298,12.4837,12.4568,-1.6862,0.4413,12.4494,12.4933,12.4713,-0.7854,0.4545,13.5828,13.5369,13.5598,0.3425,-0.3400,13.5828,13.5896,13.5862,-0.6935,1.4883,13.5652,13.5692,13.5672,-0.3981,1.5014,13.5692,15.2534,14.4113,-5.3583,0.8063,5.9352,463.7836,102152.3000,-49685.2650
8580.0000,11.7418,13.5117,25846.9000,35378.7000,-9531.8000,3.0165,5508.7183,5552.2598,11060.9780,149.0192,40930.9598,20338.1817,-20592.7780,13.5382,8.1762,25327.8000,0.0000,25327.8000,-0.9184,6333.5235,0.0000,6333.5235,45.1854,0.0000,18994.2765,18994.2765,16.0865,12.3103,59081.5000,0.0000,59081.5000,-3.2467,11794.6457,0.0000,11794.6457,153.2577,0.0000,47286.8543,47286.8543,16.8674,11.4279,449.8000,0.0000,449.8000,-0.0163,107.6000,0.0000,107.6000,0.7686,0.0000,342.2000,342.2000,15.9908,13.2944,22664.4000,0.0000,22664.4000,-1.7436,4530.7974,0.0000,4530.7974,82.2008,0.0000,18133.6026,18133.6026,15.8708,10.4535,449.8000,0.0000,449.8000,-0.0163,108.9969,0.0000,108.9969,0.7742,0.0000,340.8031,340.8031,12.3394,17.8218,15.0806,-0.7636,-30924.2790,12.8340,16.9239,14.8790,-0.5127,-12303.8972,13.3230,16.8164,15.0697,-0.4379,-9195.5866,13.5117,13.5382,13.5250,-2.7204,2.1553,13.5382,13.6236,13.5809,-4.3411,1.2369,15.8981,15.9361,15.9171,-1.8185,2.6993,16.8674,16.8285,16.8480,1.5853,-0.5473,16.9239,16.8674,16.8957,1.8884,-0.5636,16.9239,16.5753,16.7496,1.3276,0.2163,15.8708,15.9080,15.8894,-4.0807,-1.5273,15.8515,15.8708,15.8612,-4.2812,-1.5436,13.5117,15.0868,14.2993,-6.2085,-0.8612,10.6533,10.6851,10.6692,-3.3895,-2.2335,12.3394,12.3834,12.3614,-1.8246,-1.3150,12.3103,12.3394,12.3249,-1.4238,-2.7775,12.3103,12.3538,12.3321,-1.4404,0.4692,12.3227,12.3903,12.3565,-1.3213,0.4855,13.2944,13.5654,13.4299,-1.5038,-0.2945,13.2944,13.3259,13.3101,-3.2675,1.4492,13.2939,13.3230,13.3085,-3.0584,1.4655,13.3230,14.7562,14.0396,-4.4212,0.7830,5.9044,461.3751,98441.5000,-52423.7628
8581.0000,11.5330,13.3809,25393.0000,35852.2000,-10459.2000,3.0153,5431.4967,5600.7578,11032.2545,149.2294,41452.9578,19961.5033,-21491.4545,13.3965,8.0381,25331.7000,0.0000,25331.7000,-0.9186,6346.9452,0.0000,6346.9452,45.3896,0.0000,18984.7548,18984.7548,16.0007,12.2257,56001.0000,0.0000,56001.0000,-3.0774,11193.4559,0.0000,11193.4559,145.5767,0.0000,44807.5441,44807.5441,16.9629,11.5213,444.9000,0.0000,444.9000,-0.0161,106.2983,0.0000,106.2983,0.7588,0.0000,338.6017,338.6017,15.7816,13.0873,22791.6000,0.0000,22791.6000,-1.7534,4570.0150,0.0000,4570.0150,83.0867,0.0000,18221.5850,18221.5850,15.5897,10.1788,444.9000,0.0000,444.9000,-0.0161,108.2088,0.0000,108.2088,0.7697,0.0000,336.6912,336.6912,12.2471,17.9317,15.0894,-0.7488,-30327.6650,12.8070,17.0013,14.9042,-0.4973,-11934.2073,13.1038,17.0354,15.0696,-0.4661,-9788.6411,13.3809,13.3965,13.3887,-1.5799,2.1500,13.3965,13.4351,13.4158,-1.9285,1.2314,15.8139,15.8367,15.8253,-1.0434,2.6146,16.9629,16.9273,16.9451,1.2364,-0.4627,17.0013,16.9629,16.9821,1.1074,-0.4789,17.0013,16.7084,16.8548,1.3344,0.2588,15.5897,15.6211,15.6054,-3.3626,-1.4946,15.5745,15.5897,15.5821,-3.3032,-1.5107,13.3809,14.4846,13.9328,-4.3589,-0.8652,10.5278,10.5426,10.5352,-1.5526,-2.2275,12.2471,12.2752,12.2611,-1.1458,-1.3089,12.2257,12.2471,12.2364,-1.0036,-2.6921,12.2257,12.2627,12.2442,-0.9960,0.3853,12.2330,12.2977,12.2653,-1.0367,0.4014,13.0873,13.4151,13.2512,-2.0924,-0.3363,13.0873,13.1118,13.0996,-2.4772,1.4172,13.0788,13.1038,13.0913,-2.5570,1.4333,13.1038,14.3333,13.7185,-3.8108,0.7878,5.9319,463.5265,94554.9000,-52050.5134
8582.0000,11.4208,13.4968,23623.1000,36531.0000,-12907.9000,2.9553,5062.7372,5692.7975,10755.5346,146.2026,42223.7975,18560.3628,-23663.4346,13.4846,8.1239,25327.2000,0.0000,25327.2000,-0.9184,6338.0767,0.0000,6338.0767,45.4816,0.0000,18989.1233,18989.1233,16.0595,12.2837,57055.0000,0.0000,57055.0000,-3.1353,11394.5004,0.0000,11394.5004,148.5410,0.0000,45660.4996,45660.4996,17.1251,11.6800,573.7000,0.0000,573.7000,-0.0208,136.7896,0.0000,136.7896,0.9772,0.0000,436.9104,436.9104,15.6087,12.9161,21672.0000,0.0000,21672.0000,-1.6673,4356.4756,0.0000,4356.4756,79.2975,0.0000,17315.5244,17315.5244,15.4346,10.0273,573.7000,0.0000,573.7000,-0.0208,139.8222,0.0000,139.8222,0.9967,0.0000,433.8778,433.8778,12.2728,17.9132,15.0930,-0.7540,-30536.8607,12.6265,17.1928,14.9097,-0.5494,-13184.8229,12.9154,17.2073,15.0614,-0.5164,-10843.4614,13.4968,13.4846,13.4907,1.2946,2.1214,13.4846,13.4693,13.4769,0.8020,1.2030,15.8623,15.8534,15.8579,0.4571,2.6067,17.1251,17.0756,17.1004,1.9380,-0.5286,17.1928,17.1251,17.1589,2.1982,-0.5494,17.1928,16.7580,16.9754,1.5187,0.1992,15.4346,15.4527,15.4437,-1.8880,-1.4681,15.4263,15.4346,15.4304,-1.7664,-1.4889,13.4968,14.0271,13.7620,-1.9970,-0.8338,10.5363,10.5360,10.5361,0.0751,-2.1968,12.2728,12.2693,12.2711,0.1843,-1.2784,12.2837,12.2728,12.2783,0.5696,-2.6821,12.2837,12.2708,12.2773,0.4630,0.4532,12.2449,12.2535,12.2492,-0.1299,0.4740,12.9161,13.2703,13.0932,-1.8424,-0.2746,12.9161,12.9365,12.9263,-2.0267,1.3927,12.8937,12.9154,12.9046,-2.1889,1.4135,12.9154,13.9838,13.4496,-3.1811,0.7584,5.8231,455.0235,92293.7000,-54565.1450
8583.0000,11.3293,13.5270,22797.5000,37031.6000,-14234.1000,2.9360,4893.5573,5759.3025,10652.8598,145.2044,42790.9025,17903.9427,-24886.9598,13.5227,8.1611,25332.8000,0.0000,25332.8000,-0.9186,6336.1329,0.0000,6336.1329,45.4294,0.0000,18996.6671,18996.6671,15.9980,12.2230,51550.6000,0.0000,51550.6000,-2.8328,10304.3123,0.0000,10304.3123,134.0715,0.0000,41246.2877,41246.2877,17.2008,11.7541,444.8000,0.0000,444.8000,-0.0161,105.9538,0.0000,105.9538,0.7559,0.0000,338.8462,338.8462,15.5256,12.8338,21047.6000,0.0000,21047.6000,-1.6193,4236.1041,0.0000,4236.1041,77.2492,0.0000,16811.4959,16811.4959,15.2666,9.8631,444.8000,0.0000,444.8000,-0.0161,108.6488,0.0000,108.6488,0.7745,0.0000,336.1512,336.1512,12.2355,17.9883,15.1119,-0.6758,-27369.2946,12.6384,17.2295,14.9339,-0.4854,-11649.5530,12.8195,17.3206,15.0701,-0.4759,-9993.4454,13.5270,13.5227,13.5248,0.4763,2.1129,13.5227,13.5123,13.5175,0.5539,1.1943,15.7864,15.8032,15.7948,-0.6968,2.4278,17.2008,17.1659,17.1833,1.0656,-0.4050,17.2295,17.2008,17.2152,0.7427,-0.4212,17.2295,16.9227,17.0761,1.2799,0.2367,15.2666,15.2864,15.2765,-1.9533,-1.3826,15.2566,15.2666,15.2616,-1.9733,-1.3987,13.5270,13.8131,13.6700,-1.0450,-0.8231,10.5276,10.5283,10.5280,-0.0343,-2.1851,12.2355,12.2442,12.2398,-0.3125,-1.2664,12.2230,12.2355,12.2293,-0.5269,-2.4999,12.2230,12.2439,12.2335,-0.4644,0.3329,12.2213,12.2365,12.2289,-0.1810,0.3490,12.8338,13.0925,12.9631,-1.5053,-0.3088,12.8338,12.8446,12.8392,-0.9864,1.3104,12.8084,12.8195,12.8139,-1.0295,1.3266,12.8195,13.6599,13.2397,-2.4689,0.7509,5.7946,452.8018,84586.5000,-49012.2929
8584.0000,11.2737,13.4781,22899.4000,37301.0000,-14401.6000,2.9540,4920.1735,5794.1961,10714.3696,146.1558,43095.1961,17979.2265,-25115.9696,13.4830,8.1224,25326.6000,0.0000,25326.6000,-0.9184,6338.0621,0.0000,6338.0621,45.3914,0.0000,18988.5379,18988.5379,16.1206,12.3440,59630.9000,0.0000,59630.9000,-3.2769,11898.5055,0.0000,11898.5055,155.2547,0.0000,47732.3945,47732.3945,17.3379,11.8882,372.4000,0.0000,372.4000,-0.0135,88.5542,0.0000,88.5542,0.6322,0.0000,283.8458,283.8458,15.4570,12.7659,20580.9000,0.0000,20580.9000,-1.5834,4146.3488,0.0000,4146.3488,75.6477,0.0000,16434.5512,16434.5512,15.3468,9.9416,372.4000,0.0000,372.4000,-0.0135,90.8671,0.0000,90.8671,0.6500,0.0000,281.5329,281.5329,12.3186,17.8807,15.0996,-0.7553,-30587.9050,12.4583,17.3861,14.9222,-0.6022,-14453.1123,12.7540,17.3557,15.0549,-0.5624,-11809.6353,13.4781,13.4830,13.4806,-0.4701,2.1407,13.4830,13.4899,13.4865,-0.3103,1.2223,15.8540,15.8403,15.8472,0.6961,2.6481,17.3379,17.3013,17.3196,1.7088,-0.6287,17.3861,17.3379,17.3620,1.8363,-0.6422,17.3861,16.9185,17.1523,0.9836,0.1182,15.3468,15.3391,15.3429,0.8661,-1.4652,15.3519,15.3468,15.3494,1.1232,-1.4787,13.4781,13.7125,13.5953,-0.8381,-0.8133,10.5664,10.5621,10.5642,0.5015,-2.2144,12.3186,12.2982,12.3084,0.8914,-1.2960,12.3440,12.3186,12.3313,1.2953,-2.7218,12.3440,12.3147,12.3293,1.2212,0.5550,12.3045,12.2729,12.2887,0.7860,0.5686,12.7659,13.0077,12.8868,-0.8575,-0.1919,12.7659,12.7739,12.7699,-0.7725,1.3915,12.7467,12.7540,12.7504,-0.7032,1.4050,12.7540,13.4044,13.0792,-1.8725,0.7396,5.8246,455.1424,91881.6000,-56850.6526
