Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8585.0000,11.2017,13.3025,23944.7000,37408.9000,-13464.2000,3.0135,5151.2119,5801.8847,10953.0966,149.2599,43210.7847,18793.4881,-24417.2966,13.3213,7.9648,25328.2000,0.0000,25328.2000,-0.9185,6352.6957,0.0000,6352.6957,45.4222,0.0000,18975.5043,18975.5043,16.0575,12.2817,59816.7000,0.0000,59816.7000,-3.2871,11946.3861,0.0000,11946.3861,155.4023,0.0000,47870.3139,47870.3139,17.4213,11.9698,361.6000,0.0000,361.6000,-0.0131,85.8958,0.0000,85.8958,0.6127,0.0000,275.7042,275.7042,15.3872,12.6968,19449.3000,0.0000,19449.3000,-1.4963,3922.3963,0.0000,3922.3963,71.5756,0.0000,15526.9037,15526.9037,15.3131,9.9086,361.6000,0.0000,361.6000,-0.0131,88.2714,0.0000,88.2714,0.6304,0.0000,273.3286,273.3286,12.2921,17.9127,15.1024,-0.7265,-29424.1614,12.4132,17.4442,14.9287,-0.5853,-14046.6924,12.6863,17.4226,15.0544,-0.5510,-11570.8134,13.3025,13.3213,13.3119,-1.9712,2.2026,13.3213,13.3546,13.3379,-1.7283,1.2842,15.6967,15.7299,15.7133,-1.5508,2.6414,17.4213,17.3976,17.4094,1.1480,-0.6456,17.4442,17.4213,17.4327,0.9177,-0.6587,17.4442,16.9479,17.1960,0.5919,0.0651,15.3131,15.3161,15.3146,-0.2778,-1.4312,15.3111,15.3131,15.3121,-0.3859,-1.4443,13.3025,13.6617,13.4821,-1.3019,-0.8109,10.5465,10.5482,10.5473,-0.1394,-2.2742,12.2921,12.2956,12.2938,-0.1115,-1.3557,12.2817,12.2921,12.2869,-0.4715,-2.7130,12.2817,12.2933,12.2875,-0.4410,0.5741,12.2860,12.2863,12.2862,0.0334,0.5872,12.6968,12.9582,12.8275,-0.6514,-0.1367,12.6968,12.7050,12.7009,-0.7689,1.3596,12.6783,12.6863,12.6823,-0.7575,1.3727,12.6863,13.2120,12.9492,-1.5053,0.7393,5.9447,464.5257,91853.2000,-55041.6673
8586.0000,15.1775,15.4351,37334.5000,28344.1000,8990.4000,-3.2816,7518.2878,4819.4791,12337.7669,164.9644,33163.5791,29816.2122,-3347.3669,16.2275,10.7985,21145.1000,0.0000,21145.1000,-0.7668,5100.1478,0.0000,5100.1478,38.0161,0.0000,16044.9522,16044.9522,16.5984,12.8153,70902.2000,0.0000,70902.2000,-3.8962,14052.0613,0.0000,14052.0613,184.4071,0.0000,56850.1387,56850.1387,16.7801,11.3423,368.2000,0.0000,368.2000,-0.0134,88.1783,0.0000,88.1783,0.6232,0.0000,280.0217,280.0217,16.4623,13.7611,17247.4000,0.0000,17247.4000,-1.3269,3424.8065,0.0000,3424.8065,63.5512,0.0000,13822.5935,13822.5935,16.6088,11.1742,368.2000,0.0000,368.2000,-0.0134,88.3724,0.0000,88.3724,0.6423,0.0000,279.8276,279.8276,13.4327,16.4960,14.9644,-1.3563,-54929.0635,12.7193,16.7001,14.7097,-1.5863,-38071.1132,13.0096,16.6882,14.8489,-1.4658,-30782.4756,16.2275,15.9516,16.0896,33.5846,-2.5138,16.4960,16.2275,16.3617,36.5549,-3.2806,16.4960,16.1891,16.3425,7.6573,1.3685,16.7801,16.8201,16.8001,-7.2896,-2.5277,16.7246,16.7801,16.7523,-8.1469,-2.5411,16.4623,17.7087,17.0855,-1.2697,-0.0615,16.6088,16.4623,16.5355,14.7980,-1.3884,16.6882,16.6088,16.6485,16.1918,-1.4018,16.6882,12.6431,14.6656,14.3471,0.7678,15.4351,14.9642,15.1997,56.2077,2.4657,13.9761,13.7917,13.8839,19.2527,3.2324,12.8153,12.6136,12.7145,5.2239,-1.4167,12.8153,12.7810,12.7981,6.2267,2.4796,12.7732,12.7193,12.7463,5.6165,2.4929,12.7193,12.9229,12.8211,-0.0127,0.0134,13.7527,13.6296,13.6912,12.0149,1.3403,13.6054,13.4983,13.5518,10.5580,1.3536,15.4351,12.1990,13.8171,10.5378,-0.8159,0.1000,7.8141,119021.5000,-123782.6523
8587.0000,15.7158,15.3649,37895.0000,22375.8000,15519.2000,-3.0287,7567.1730,3855.3533,11422.5263,146.6402,26231.1533,30327.8270,4096.6737,16.1698,10.7458,12786.4000,0.0000,12786.4000,-0.4637,3086.3635,0.0000,3086.3635,22.0086,0.0000,9700.0365,9700.0365,16.5067,12.7249,67802.6000,0.0000,67802.6000,-3.7259,13455.1025,0.0000,13455.1025,174.6802,0.0000,54347.4975,54347.4975,16.6679,11.2328,363.5000,0.0000,363.5000,-0.0132,87.1780,0.0000,87.1780,0.6208,0.0000,276.3220,276.3220,16.3381,13.6385,15621.3000,0.0000,15621.3000,-1.2018,3107.3656,0.0000,3107.3656,56.4776,0.0000,12513.9344,12513.9344,16.3113,10.8840,363.5000,0.0000,363.5000,-0.0132,87.5801,0.0000,87.5801,0.6223,0.0000,275.9199,275.9199,13.8880,16.1492,15.0186,-0.9094,-36832.5464,12.7240,16.6256,14.6748,-1.4123,-33895.1396,13.4667,16.2892,14.8779,-1.0217,-21455.2388,16.1698,16.1616,16.1657,0.9826,-2.3628,16.1492,16.1698,16.1595,-2.3766,-2.8265,16.1492,16.2228,16.1860,-1.8251,1.3967,16.6679,16.6769,16.6724,-1.4767,-2.3292,16.6602,16.6679,16.6641,-1.0010,-2.3424,16.3381,17.5264,16.9323,-1.7853,-0.0900,16.3113,16.3381,16.3247,-2.4802,-1.2918,16.2892,16.3113,16.3002,-4.1387,-1.3050,16.2892,14.1338,15.2115,6.6515,0.6659,15.3649,15.3479,15.3564,1.9555,2.3186,14.5809,14.4928,14.5369,7.9441,2.7822,12.7249,12.7202,12.7225,0.1616,-1.4410,12.7249,12.7299,12.7274,-0.7899,2.2849,12.7213,12.7240,12.7227,-0.2208,2.2981,12.7240,12.8899,12.8070,-0.1067,0.0457,13.6110,13.6208,13.6159,-0.8442,1.2475,13.5922,13.5869,13.5896,0.5193,1.2607,15.3649,13.2532,14.3091,6.0019,-0.7101,0.1000,7.8141,112456.5000,-92182.9247
8588.0000,15.8991,15.1894,41066.2000,20762.3000,20303.9000,-3.1174,8177.1875,3593.6463,11770.8338,149.9734,24355.9463,32889.0125,8533.0662,16.1788,10.7546,12791.5000,0.0000,12791.5000,-0.4638,3087.2330,0.0000,3087.2330,22.0356,0.0000,9704.2670,9704.2670,16.4544,12.6733,76409.1000,0.0000,76409.1000,-4.1989,15174.1934,0.0000,15174.1934,197.1692,0.0000,61234.9066,61234.9066,16.6234,11.1892,358.1000,0.0000,358.1000,-0.0130,85.9321,0.0000,85.9321,0.6125,0.0000,272.1679,272.1679,16.1677,13.4696,15907.7000,0.0000,15907.7000,-1.2238,3172.0225,0.0000,3172.0225,57.6383,0.0000,12735.6775,12735.6775,16.1482,10.7246,358.1000,0.0000,358.1000,-0.0130,86.4620,0.0000,86.4620,0.6156,0.0000,271.6380,271.6380,13.8209,16.1811,15.0010,-1.0148,-41100.6188,12.6746,16.5785,14.6266,-1.5107,-36257.2080,13.6295,16.1391,14.8843,-0.9712,-20394.8932,16.1788,16.1773,16.1781,0.2136,-2.4265,16.1811,16.1788,16.1799,0.3108,-2.8904,16.1811,16.1821,16.1816,0.0107,1.6246,16.6234,16.6263,16.6248,-0.5098,-2.5743,16.6201,16.6234,16.6217,-0.4467,-2.5873,16.1677,17.1795,16.6736,-3.0571,-0.1793,16.1482,16.1677,16.1579,-1.9483,-1.4031,16.1391,16.1482,16.1436,-1.8256,-1.4161,16.1391,14.9219,15.5305,3.9138,0.6909,15.1894,15.2059,15.1976,-1.8518,2.3793,14.4797,14.4865,14.4831,-0.5852,2.8431,12.6733,12.6890,12.6812,-0.4353,-1.6718,12.6733,12.6766,12.6750,-0.5681,2.5270,12.6690,12.6746,12.6718,-0.5492,2.5400,12.6746,12.8577,12.7662,-0.4278,0.1320,13.4101,13.4336,13.4218,-2.2780,1.3559,13.4079,13.4285,13.4182,-2.0038,1.3689,15.1894,14.0022,14.5958,3.5240,-0.7381,0.1000,7.8141,126128.4000,-97752.7201
8589.0000,16.2387,13.7941,51369.9000,9874.8000,41495.1000,-3.1389,10175.6953,1723.7157,11899.4110,149.6926,11598.5157,41194.2047,29595.6890,16.5086,11.0769,12791.6000,0.0000,12791.6000,-0.4638,3074.1001,0.0000,3074.1001,22.0330,0.0000,9717.4999,9717.4999,16.5005,12.7188,72399.7000,0.0000,72399.7000,-3.9785,14368.6270,0.0000,14368.6270,186.9940,0.0000,58031.0730,58031.0730,16.5500,11.1175,373.3000,0.0000,373.3000,-0.0135,89.6643,0.0000,89.6643,0.6389,0.0000,283.6357,283.6357,16.0082,13.3117,16433.5000,0.0000,16433.5000,-1.2643,3284.3677,0.0000,3284.3677,59.7219,0.0000,13149.1323,13149.1323,15.9891,10.5691,373.3000,0.0000,373.3000,-0.0135,90.3192,0.0000,90.3192,0.6433,0.0000,282.9808,282.9808,13.2806,16.5433,14.9119,-1.3785,-55827.6994,12.7026,16.5220,14.6123,-1.4523,-34854.4437,13.8515,15.9797,14.9156,-0.8092,-16993.8623,16.5086,16.4764,16.4925,3.8584,-2.4540,16.5433,16.5086,16.5259,4.2394,-2.9178,16.5433,16.4126,16.4779,3.6404,1.5185,16.5500,16.5547,16.5524,-0.8106,-2.4601,16.5439,16.5500,16.5469,-0.8390,-2.4736,16.0082,17.0255,16.5168,-1.8281,-0.1076,15.9891,16.0082,15.9987,-1.8581,-1.3718,15.9797,15.9891,15.9844,-1.8575,-1.3854,15.9797,15.3872,15.6834,1.9094,0.6849,13.7941,13.9322,13.8632,-16.0401,2.4070,13.4709,13.5945,13.5327,-11.4048,2.8708,12.7188,12.7049,12.7118,0.4341,-1.5655,12.7188,12.7157,12.7172,0.5740,2.4130,12.7068,12.7026,12.7047,0.4608,2.4266,12.7026,12.8057,12.7542,-0.0808,0.0605,13.2885,13.3041,13.2963,-1.4508,1.3248,13.2764,13.2928,13.2846,-1.5486,1.3384,13.7941,14.8731,14.3336,-3.0998,-0.7319,0.1000,7.8141,143866.5000,-107676.0054
8590.0000,16.3101,14.0281,47936.5000,10374.6000,37561.9000,-2.9839,9485.2592,1814.1972,11299.4564,141.7159,12188.7972,38451.2408,26262.4436,16.5249,11.0929,12781.2000,0.0000,12781.2000,-0.4635,3070.9544,0.0000,3070.9544,21.9113,0.0000,9710.2456,9710.2456,16.4992,12.7175,80500.3000,0.0000,80500.3000,-4.4237,15976.5888,0.0000,15976.5888,207.7488,0.0000,64523.7112,64523.7112,16.4880,11.0568,480.6000,0.0000,480.6000,-0.0174,115.5293,0.0000,115.5293,0.8234,0.0000,365.0707,365.0707,16.0876,13.3903,17239.9000,0.0000,17239.9000,-1.3263,3441.6064,0.0000,3441.6064,62.8287,0.0000,13798.2936,13798.2936,16.0983,10.6759,480.6000,0.0000,480.6000,-0.0174,116.1146,0.0000,116.1146,0.8301,0.0000,364.4854,364.4854,13.1965,16.5250,14.8607,-1.4633,-59262.4779,12.7058,16.4708,14.5883,-1.4896,-35751.5148,13.6683,16.1049,14.8866,-0.9640,-20244.5126,16.5249,16.5214,16.5232,0.4342,-2.3440,16.5250,16.5249,16.5249,0.0522,-2.8075,16.5250,16.5098,16.5174,0.5402,1.8087,16.4880,16.4918,16.4899,-0.6895,-2.6150,16.4833,16.4880,16.4856,-0.6753,-2.6324,16.0876,16.6640,16.3758,-1.6378,-0.1705,16.0983,16.0876,16.0930,1.2024,-1.4968,16.1049,16.0983,16.1016,1.4785,-1.5143,16.1049,15.5359,15.8204,1.7172,0.6399,14.0281,14.0109,14.0195,1.9510,2.2920,13.5201,13.5215,13.5208,-0.0797,2.7555,12.7175,12.7152,12.7163,0.1182,-1.8606,12.7175,12.7173,12.7174,0.0660,2.5631,12.7061,12.7058,12.7059,0.0788,2.5805,12.7058,12.7730,12.7394,-0.1144,0.1186,13.3397,13.3347,13.3372,0.5578,1.4449,13.3031,13.3009,13.3020,0.2738,1.4623,14.0281,14.4451,14.2366,-1.1068,-0.6919,0.1000,7.8141,149044.5000,-115258.5054
8591.0000,16.3734,13.7005,52216.4000,8356.6000,43859.8000,-3.1112,10322.1819,1463.6324,11785.8143,147.3259,9820.2324,41894.2181,32073.9857,16.5356,11.1034,12777.3000,0.0000,12777.3000,-0.4633,3069.5937,0.0000,3069.5937,21.8995,0.0000,9707.7063,9707.7063,16.4820,12.7006,78500.7000,0.0000,78500.7000,-4.3138,15583.4962,0.0000,15583.4962,202.5930,0.0000,62917.2038,62917.2038,16.4450,11.0148,375.1000,0.0000,375.1000,-0.0136,90.2187,0.0000,90.2187,0.6432,0.0000,284.8813,284.8813,16.0724,13.3753,20525.1000,0.0000,20525.1000,-1.5791,4098.3238,0.0000,4098.3238,74.6966,0.0000,16426.7762,16426.7762,16.0704,10.6486,375.1000,0.0000,375.1000,-0.0136,90.6585,0.0000,90.6585,0.6468,0.0000,284.4415,284.4415,13.0898,16.5369,14.8134,-1.5585,-63117.4600,12.6847,16.4416,14.5631,-1.5287,-36688.0522,13.6783,16.0688,14.8736,-0.9727,-20426.4645,16.5356,16.5342,16.5349,0.2059,-2.4895,16.5369,16.5356,16.5363,0.2006,-2.9528,16.5369,16.5302,16.5335,0.2592,1.7944,16.4450,16.4477,16.4464,-0.4613,-2.5194,16.4417,16.4450,16.4434,-0.4464,-2.5330,16.0724,16.6733,16.3729,0.0289,-0.0011,16.0704,16.0724,16.0714,-0.1962,-1.5801,16.0688,16.0704,16.0696,-0.3221,-1.5937,16.0688,15.7292,15.8990,1.0126,0.6217,13.7005,13.7314,13.7159,-3.5995,2.4320,13.3109,13.3361,13.3235,-2.3169,2.8953,12.7006,12.7048,12.7027,-0.1006,-1.8520,12.7006,12.7015,12.7011,-0.1332,2.4618,12.6923,12.6936,12.6929,-0.0930,2.4754,13.3753,12.2951,12.8352,1.2201,-0.0565,13.3753,13.3712,13.3732,0.4987,1.5226,13.3470,13.3422,13.3446,0.5791,1.5362,13.7005,14.4385,14.0695,-1.9528,-0.6792,0.1000,7.8141,156413.1000,-120231.9768
8592.0000,16.3825,13.4992,56834.7000,7480.4000,49354.3000,-3.3100,11233.5630,1310.4707,12544.0337,156.4238,8790.8707,45601.1370,36810.2663,16.5029,11.0715,12777.6000,0.0000,12777.6000,-0.4633,3070.9583,0.0000,3070.9583,21.8966,0.0000,9706.6417,9706.6417,16.4295,12.6487,93707.8000,0.0000,93707.8000,-5.1495,18616.1290,0.0000,18616.1290,241.9117,0.0000,75091.6710,75091.6710,16.3621,10.9337,360.1000,0.0000,360.1000,-0.0131,86.7038,0.0000,86.7038,0.6179,0.0000,273.3962,273.3962,16.0618,13.3648,25350.7000,0.0000,25350.7000,-1.9503,5062.6410,0.0000,5062.6410,92.2830,0.0000,20288.0590,20288.0590,16.0553,10.6338,360.1000,0.0000,360.1000,-0.0131,87.0502,0.0000,87.0502,0.6212,0.0000,273.0498,273.0498,12.9505,16.4999,14.7252,-1.8421,-74605.9994,12.6454,16.3561,14.5007,-1.7333,-41598.2832,13.5976,16.0548,14.8262,-1.1477,-24102.1810,16.5029,16.5056,16.5043,-0.3057,-2.6984,16.4999,16.5029,16.5014,-0.3562,-3.1617,16.4999,16.5080,16.5039,-0.2933,2.2879,16.3621,16.3667,16.3644,-0.9254,-2.8616,16.3561,16.3621,16.3591,-0.9528,-2.8746,16.3561,16.3832,16.3697,0.0252,0.0318,16.0553,16.0565,16.0559,-0.1232,-1.9185,16.0548,16.0553,16.0550,-0.1117,-1.9315,16.0548,15.8397,15.9472,0.6460,0.6116,13.4992,13.5187,13.5090,-2.4337,2.6268,13.1518,13.1711,13.1614,-1.8914,3.0901,12.6487,12.6615,12.6551,-0.5098,-2.3595,12.6487,12.6516,12.6502,-0.5503,2.7900,12.6436,12.6483,12.6460,-0.5029,2.8030,13.3648,12.5664,12.9656,1.6378,-0.1034,13.3648,13.3653,13.3651,-0.0346,1.8469,13.3462,13.3459,13.3460,0.0807,1.8599,13.4992,14.2829,13.8911,-2.0888,-0.6832,0.1000,7.8141,181910.6000,-140306.4637
8593.0000,16.3712,13.3298,61565.2000,6837.5000,54727.7000,-3.5257,12170.6577,1197.5023,13368.1599,166.4567,8035.0023,49394.5423,41359.5401,16.4611,11.0306,12815.1000,0.0000,12815.1000,-0.4647,3081.6340,0.0000,3081.6340,21.9711,0.0000,9733.4660,9733.4660,16.3709,12.5910,96454.1000,0.0000,96454.1000,-5.3004,19177.5856,0.0000,19177.5856,249.2306,0.0000,77276.5144,77276.5144,16.2845,10.8578,371.7000,0.0000,371.7000,-0.0135,89.5869,0.0000,89.5869,0.6386,0.0000,282.1131,282.1131,16.0670,13.3699,30142.9000,0.0000,30142.9000,-2.3190,6019.2174,0.0000,6019.2174,109.7483,0.0000,24123.6826,24123.6826,16.0327,10.6117,371.7000,0.0000,371.7000,-0.0135,89.8809,0.0000,89.8809,0.6414,0.0000,281.8191,281.8191,12.8500,16.4577,14.6538,-1.9990,-80961.4605,12.6259,16.2790,14.4525,-1.8218,-43723.3923,13.5384,16.0319,14.7851,-1.2435,-26113.6057,16.4611,16.4645,16.4628,-0.4365,-2.9297,16.4577,16.4611,16.4594,-0.4432,-3.3944,16.4577,16.4684,16.4630,-0.4297,2.4240,16.2845,16.2888,16.2867,-0.8741,-2.8764,16.2790,16.2845,16.2818,-0.8693,-2.8899,16.2790,16.3896,16.3343,-0.3626,0.2132,16.0327,16.0343,16.0335,-0.2062,-2.1058,16.0319,16.0327,16.0323,-0.2105,-2.1192,16.0319,15.9128,15.9723,0.3670,0.5960,13.3298,13.3446,13.3372,-2.0089,2.8480,13.0200,13.0349,13.0275,-1.5528,3.3127,12.5910,12.6055,12.5982,-0.6224,-2.5057,12.5910,12.5943,12.5926,-0.6305,2.7947,12.5859,12.5916,12.5888,-0.6258,2.8082,13.3699,12.9523,13.1611,2.4230,-0.2949,13.3699,13.3694,13.3696,0.1191,2.0241,13.3511,13.3506,13.3508,0.1223,2.0376,13.3298,14.1031,13.7164,-2.0436,-0.6777,0.1000,7.8141,194883.2000,-150798.4585
8594.0000,16.3283,13.1596,66139.3000,6281.0000,59858.3000,-3.7373,13083.4429,1098.8543,14182.2973,176.3641,7379.8543,53055.8571,45676.0027,16.3951,10.9660,12817.5000,0.0000,12817.5000,-0.4648,3084.8418,0.0000,3084.8418,21.9884,0.0000,9732.6582,9732.6582,16.2984,12.5193,112462.2000,0.0000,112462.2000,-6.1801,22383.4476,0.0000,22383.4476,290.8926,0.0000,90078.7524,90078.7524,16.2002,10.7754,362.3000,0.0000,362.3000,-0.0131,87.4170,0.0000,87.4170,0.6231,0.0000,274.8830,274.8830,16.0258,13.3291,33538.8000,0.0000,33538.8000,-2.5803,6701.3077,0.0000,6701.3077,122.1015,0.0000,26837.4923,26837.4923,15.9980,10.5778,362.3000,0.0000,362.3000,-0.0131,87.6476,0.0000,87.6476,0.6254,0.0000,274.6524,274.6524,12.7287,16.3898,14.5593,-2.2644,-91706.3113,12.5700,16.1950,14.3825,-2.0178,-48426.5037,13.4577,15.9969,14.7273,-1.4134,-29681.6706,16.3951,16.4001,16.3976,-0.7225,-3.1262,16.3898,16.3951,16.3925,-0.7437,-3.5909,16.3898,16.4045,16.3972,-0.7309,2.9034,16.2002,16.2043,16.2023,-0.9545,-3.2767,16.1950,16.2002,16.1976,-0.9520,-3.2898,16.1950,16.3791,16.2870,-0.5066,0.1739,15.9980,16.0002,15.9991,-0.3512,-2.4064,15.9969,15.9980,15.9974,-0.3569,-2.4195,15.9969,15.9607,15.9788,0.1417,0.6112,13.1596,13.1735,13.1665,-1.9954,3.0331,12.8802,12.8949,12.8875,-1.6247,3.4979,12.5193,12.5347,12.5270,-0.7954,-2.9964,12.5193,12.5230,12.5212,-0.7982,3.1836,12.5158,12.5220,12.5189,-0.7796,3.1968,13.3291,13.1459,13.2375,0.9859,-0.2669,13.3291,13.3317,13.3304,-0.4093,2.3134,13.3162,13.3184,13.3173,-0.3405,2.3265,13.1596,13.9176,13.5386,-2.0821,-0.7042,0.1000,7.8141,219401.4000,-169814.4857
8595.0000,16.2898,13.0169,70649.9000,5799.7000,64850.2000,-3.9492,13983.9192,1013.6723,14997.5915,186.3939,6813.3723,56665.9808,49852.6085,16.3446,10.9166,12817.7000,0.0000,12817.7000,-0.4648,3086.9078,0.0000,3086.9078,22.0095,0.0000,9730.7922,9730.7922,16.2405,12.4623,113487.7000,0.0000,113487.7000,-6.2364,22606.1421,0.0000,22606.1421,293.9190,0.0000,90881.5579,90881.5579,16.1377,10.7144,368.1000,0.0000,368.1000,-0.0133,88.8886,0.0000,88.8886,0.6338,0.0000,279.2114,279.2114,16.0119,13.3154,36384.4000,0.0000,36384.4000,-2.7992,7271.3257,0.0000,7271.3257,132.5574,0.0000,29113.0743,29113.0743,15.9773,10.5576,368.1000,0.0000,368.1000,-0.0133,89.0748,0.0000,89.0748,0.6357,0.0000,279.0252,279.0252,12.6388,16.3409,14.4898,-2.3757,-96215.0470,12.5475,16.1340,14.3407,-2.0713,-49711.2133,13.3982,15.9767,14.6875,-1.4892,-31273.4388,16.3446,16.3483,16.3464,-0.5539,-3.3271,16.3409,16.3446,16.3427,-0.5361,-3.7919,16.3409,16.3519,16.3464,-0.5483,2.9462,16.1377,16.1408,16.1393,-0.6962,-3.2902,16.1340,16.1377,16.1358,-0.6809,-3.3035,16.1340,16.2999,16.2169,-0.7821,0.2902,15.9773,15.9786,15.9780,-0.1909,-2.5090,15.9767,15.9773,15.9770,-0.1819,-2.5224,15.9767,15.9768,15.9768,0.0398,0.6221,13.0169,13.0279,13.0224,-1.6757,3.2286,12.7622,12.7741,12.7681,-1.3770,3.6934,12.4623,12.4747,12.4685,-0.6427,-3.0448,12.4623,12.4652,12.4637,-0.6290,3.1917,12.4579,12.4630,12.4605,-0.6412,3.2050,13.3154,13.2442,13.2798,0.5748,-0.3887,13.3154,13.3162,13.3158,-0.1122,2.4105,13.3010,13.3020,13.3015,-0.1267,2.4239,13.0169,13.7217,13.3693,-1.9792,-0.7206,0.1000,7.8141,228276.2000,-177199.6990
8596.0000,16.2293,12.8668,75528.2000,5376.9000,70151.3000,-4.1830,14963.2829,938.3548,15901.6377,197.4644,6315.2548,60564.9171,54249.6623,16.2686,10.8424,12809.4000,0.0000,12809.4000,-0.4645,3087.9471,0.0000,3087.9471,22.0111,0.0000,9721.4529,9721.4529,16.1716,12.3943,128389.4000,0.0000,128389.4000,-7.0553,25599.6294,0.0000,25599.6294,332.8503,0.0000,102789.7706,102789.7706,16.0713,10.6495,364.6000,0.0000,364.6000,-0.0132,88.1196,0.0000,88.1196,0.6284,0.0000,276.4804,276.4804,15.9639,13.2678,39204.1000,0.0000,39204.1000,-3.0161,7840.2547,0.0000,7840.2547,142.8651,0.0000,31363.8453,31363.8453,15.9376,10.5188,364.6000,0.0000,364.6000,-0.0132,88.2737,0.0000,88.2737,0.6298,0.0000,276.3263,276.3263,12.5333,16.2632,14.3983,-2.6189,-106063.6700,12.4740,16.0677,14.2709,-2.2709,-54502.3488,13.3201,15.9364,14.6283,-1.6533,-34719.4504,16.2686,16.2738,16.2712,-0.8435,-3.5326,16.2632,16.2686,16.2659,-0.8632,-3.9971,16.2632,16.2778,16.2705,-0.8524,3.3756,16.0713,16.0743,16.0728,-0.7380,-3.6797,16.0677,16.0713,16.0695,-0.7362,-3.6930,16.0677,16.2433,16.1555,-0.6770,0.2391,15.9376,15.9398,15.9387,-0.4103,-2.7770,15.9364,15.9376,15.9370,-0.4193,-2.7902,15.9364,15.9877,15.9621,-0.1136,0.6504,12.8668,12.8776,12.8722,-1.7479,3.4244,12.6345,12.6466,12.6406,-1.4753,3.8889,12.3943,12.4069,12.4006,-0.7552,-3.4838,12.3943,12.3974,12.3958,-0.7554,3.5715,12.3909,12.3962,12.3936,-0.7433,3.5847,13.2678,13.2773,13.2725,-0.0239,-0.3473,13.2678,13.2706,13.2692,-0.4988,2.6688,13.2570,13.2596,13.2583,-0.4579,2.6820,12.8668,13.5342,13.2005,-1.9727,-0.7586,0.1000,7.8141,251283.4000,-195285.4693
8597.0000,16.1733,12.8172,79378.9000,5705.4000,73673.5000,-4.3988,15739.6425,994.2892,16733.9317,207.8683,6699.6892,63639.2575,56939.5683,16.2050,10.7802,12803.6000,0.0000,12803.6000,-0.4643,3089.1009,0.0000,3089.1009,22.0252,0.0000,9714.4991,9714.4991,16.1119,12.3354,128601.1000,0.0000,128601.1000,-7.0669,25663.7392,0.0000,25663.7392,333.8031,0.0000,102937.3608,102937.3608,16.0173,10.5967,359.6000,0.0000,359.6000,-0.0130,86.9725,0.0000,86.9725,0.6204,0.0000,272.6275,272.6275,15.9403,13.2444,41199.6000,0.0000,41199.6000,-3.1696,8242.1303,0.0000,8242.1303,150.2643,0.0000,32957.4697,32957.4697,15.9137,10.4955,359.6000,0.0000,359.6000,-0.0130,87.0903,0.0000,87.0903,0.6216,0.0000,272.5097,272.5097,12.4792,16.2008,14.3400,-2.6804,-108557.0054,12.4377,16.0144,14.2260,-2.3185,-55644.2788,13.2531,15.9131,14.5831,-1.7243,-36209.7456,16.2050,16.2092,16.2071,-0.7101,-3.7244,16.2008,16.2050,16.2029,-0.6967,-4.1887,16.2008,16.2129,16.2068,-0.7040,3.3742,16.0173,16.0197,16.0185,-0.5917,-3.6928,16.0144,16.0173,16.0158,-0.5840,-3.7058,16.0144,16.1588,16.0866,-0.7680,0.3277,15.9137,15.9150,15.9144,-0.2292,-2.8419,15.9131,15.9137,15.9134,-0.2205,-2.8549,15.9131,15.9751,15.9441,-0.1526,0.6744,12.8172,12.8208,12.8190,-0.5784,3.6128,12.5884,12.5928,12.5906,-0.5392,4.0770,12.3354,12.3464,12.3409,-0.6563,-3.4858,12.3354,12.3381,12.3367,-0.6493,3.5811,12.3317,12.3364,12.3341,-0.6539,3.5941,13.2444,13.2661,13.2552,-0.1446,-0.4394,13.2444,13.2457,13.2451,-0.2269,2.7302,13.2327,13.2341,13.2334,-0.2367,2.7433,12.8172,13.3196,13.0684,-1.5301,-0.7861,0.1000,7.8141,256997.0000,-200411.0298
8598.0000,16.1103,12.7035,83844.6000,5511.5000,78333.1000,-4.6220,16641.1706,958.9882,17600.1588,218.5645,6470.4882,67203.4294,60732.9412,16.1335,10.7103,12804.0000,0.0000,12804.0000,-0.4643,3092.0718,0.0000,3092.0718,22.0460,0.0000,9711.9282,9711.9282,16.0517,12.2760,141324.0000,0.0000,141324.0000,-7.7661,28227.1048,0.0000,28227.1048,367.2127,0.0000,113096.8952,113096.8952,15.9681,10.5486,494.2000,0.0000,494.2000,-0.0179,119.6036,0.0000,119.6036,0.8532,0.0000,374.5964,374.5964,15.8908,13.1955,41971.5000,0.0000,41971.5000,-3.2290,8402.5402,0.0000,8402.5402,153.1434,0.0000,33568.9598,33568.9598,15.8729,10.4556,494.2000,0.0000,494.2000,-0.0179,119.7527,0.0000,119.7527,0.8545,0.0000,374.4473,374.4473,12.3987,16.1289,14.2638,-2.8628,-115942.8100,12.3501,15.9657,14.1579,-2.4974,-59936.4651,13.1809,15.8718,14.5264,-1.8587,-39032.1882,16.1335,16.1380,16.1357,-0.7971,-3.8942,16.1289,16.1335,16.1312,-0.8013,-4.3585,16.1289,16.1414,16.1351,-0.8015,3.7001,15.9681,15.9700,15.9690,-0.5326,-4.0660,15.9657,15.9681,15.9669,-0.5270,-4.0840,15.9657,16.1138,16.0398,-0.5013,0.2140,15.8729,15.8750,15.8740,-0.4240,-3.0150,15.8718,15.8729,15.8724,-0.4316,-3.0330,15.8718,15.9622,15.9170,-0.2630,0.7277,12.7035,12.7107,12.7071,-1.2865,3.7776,12.4918,12.5000,12.4959,-1.0793,4.2419,12.2760,12.2861,12.2810,-0.6590,-3.8167,12.2760,12.2784,12.2772,-0.6549,3.9494,12.2706,12.2749,12.2727,-0.6761,3.9673,13.1955,13.2516,13.2235,-0.3190,-0.3306,13.1955,13.1981,13.1968,-0.5186,2.8984,13.1813,13.1841,13.1827,-0.5479,2.9163,12.7035,13.1699,12.9367,-1.5259,-0.8444,0.1000,7.8141,275421.0000,-214911.4633
8599.0000,15.9943,12.8549,98746.6000,9689.2000,89057.4000,-5.5946,19633.8192,1681.0301,21314.8493,265.1568,11370.2301,79112.7808,67742.5507,16.0015,10.5812,12813.6000,0.0000,12813.6000,-0.4646,3099.7232,0.0000,3099.7232,22.0853,0.0000,9713.8768,9713.8768,15.9595,12.1850,140338.5000,0.0000,140338.5000,-7.7119,28067.4461,0.0000,28067.4461,365.0391,0.0000,112271.0539,112271.0539,15.9101,10.4920,361.8000,0.0000,361.8000,-0.0131,87.6273,0.0000,87.6273,0.6251,0.0000,274.1727,274.1727,15.8548,13.1598,41862.2000,0.0000,41862.2000,-3.2206,8385.0245,0.0000,8385.0245,152.8778,0.0000,33477.1755,33477.1755,15.8364,10.4199,361.8000,0.0000,361.8000,-0.0131,87.7120,0.0000,87.7120,0.6259,0.0000,274.0880,274.0880,12.4490,15.9940,14.2215,-2.8727,-116345.0355,12.2679,15.9074,14.0877,-2.6544,-63705.6283,13.0956,15.8355,14.4655,-1.9982,-41963.1439,16.0015,16.0085,16.0050,-1.5141,-4.6227,15.9940,16.0015,15.9977,-1.5466,-5.0873,15.9940,16.0186,16.0063,-1.4907,3.4217,15.9101,15.9123,15.9112,-0.6338,-4.2903,15.9074,15.9101,15.9088,-0.6370,-4.3034,15.9074,16.0641,15.9857,-0.5878,0.2347,15.8364,15.8384,15.8374,-0.3772,-2.9859,15.8355,15.8364,15.8360,-0.3753,-2.9990,15.8355,15.9268,15.8811,-0.3689,0.9719,12.8549,12.8468,12.8509,1.7986,4.5102,12.6352,12.6250,12.6301,1.6837,4.9748,12.1850,12.2012,12.1931,-0.9968,-3.5342,12.1850,12.1885,12.1868,-1.0268,4.1777,12.1832,12.1891,12.1862,-0.9809,4.1909,13.1598,13.2182,13.1890,-0.3526,-0.3473,13.1598,13.1618,13.1608,-0.3708,2.8733,13.1493,13.1511,13.1502,-0.3281,2.8864,12.8549,12.9480,12.9014,-0.3615,-1.0844,0.1000,7.8141,284795.3000,-222013.8076
8600.0000,15.8805,13.5054,81995.9000,16558.3000,65437.6000,-5.0479,16331.8981,2864.6683,19196.5664,240.4667,19422.9683,65664.0019,46241.0336,15.8710,10.4537,12817.5000,0.0000,12817.5000,-0.4648,3105.9668,0.0000,3105.9668,22.1341,0.0000,9711.5332,9711.5332,15.8998,12.1261,143857.6000,0.0000,143857.6000,-7.9053,28796.0537,0.0000,28796.0537,374.8013,0.0000,115061.5463,115061.5463,15.9111,10.4929,372.1000,0.0000,372.1000,-0.0135,90.1208,0.0000,90.1208,0.6434,0.0000,281.9792,281.9792,15.8400,13.1451,41310.9000,0.0000,41310.9000,-3.1782,8276.3726,0.0000,8276.3726,150.9605,0.0000,33034.5274,33034.5274,15.8307,10.4143,372.1000,0.0000,372.1000,-0.0135,90.2158,0.0000,90.2158,0.6441,0.0000,281.8842,281.8842,12.6735,15.8630,14.2682,-2.5247,-102248.6536,12.1930,15.9113,14.0522,-2.6489,-63573.9648,13.0422,15.8306,14.4364,-1.9864,-41714.9727,15.8710,15.8786,15.8748,-1.5070,-4.2010,15.8630,15.8710,15.8670,-1.5141,-4.6657,15.8630,15.8866,15.8748,-1.5234,3.6458,15.9111,15.9110,15.9111,0.0620,-4.2595,15.9113,15.9111,15.9112,0.0931,-4.2730,15.9113,16.0111,15.9612,-0.2324,0.1599,15.8307,15.8309,15.8308,-0.0156,-3.0183,15.8306,15.8307,15.8306,-0.0003,-3.0318,15.8306,15.8896,15.8601,-0.1902,0.8469,13.5054,13.4665,13.4860,7.7283,4.0865,13.1588,13.1169,13.1379,6.1918,4.5513,12.1261,12.1367,12.1314,-0.6808,-3.7603,12.1261,12.1284,12.1273,-0.6543,4.1451,12.1231,12.1273,12.1252,-0.6721,4.1586,13.1451,13.1897,13.1674,-0.1967,-0.2743,13.1451,13.1459,13.1455,-0.1204,2.9039,13.1333,13.1341,13.1337,-0.1354,2.9174,13.5054,12.7634,13.1344,2.8756,-0.9613,0.1000,7.8141,264167.8000,-207537.5910
8601.0000,15.8807,13.7948,73244.5000,18028.0000,55216.5000,-4.6621,14588.7379,3118.9548,17707.6926,222.7042,21146.9548,58655.7621,37508.8074,15.8860,10.4684,16997.0000,0.0000,16997.0000,-0.6163,4117.9418,0.0000,4117.9418,29.4072,0.0000,12879.0582,12879.0582,15.9150,12.1411,109557.9000,0.0000,109557.9000,-6.0205,21925.4427,0.0000,21925.4427,285.7391,0.0000,87632.4573,87632.4573,15.9413,10.5224,361.6000,0.0000,361.6000,-0.0131,87.5431,0.0000,87.5431,0.6253,0.0000,274.0569,274.0569,15.8703,13.1752,39450.6000,0.0000,39450.6000,-3.0351,7900.2064,0.0000,7900.2064,144.2003,0.0000,31550.3936,31550.3936,15.8559,10.4389,361.6000,0.0000,361.6000,-0.0131,87.6412,0.0000,87.6412,0.6260,0.0000,273.9588,273.9588,12.8479,15.8874,14.3677,-2.0784,-84175.9253,12.2896,15.9434,14.1165,-2.2486,-53965.2133,13.1042,15.8568,14.4805,-1.6940,-35572.9931,15.8860,15.8852,15.8856,0.1943,-3.8812,15.8874,15.8860,15.8867,0.3022,-4.4976,15.8874,15.8842,15.8858,0.1970,2.6825,15.9413,15.9397,15.9405,0.4194,-3.3380,15.9434,15.9413,15.9423,0.4395,-3.3511,15.9434,15.9568,15.9501,-0.0701,0.4783,15.8559,15.8542,15.8550,0.3558,-2.5568,15.8568,15.8559,15.8563,0.3735,-2.5699,15.8568,15.8584,15.8576,0.0338,0.7808,13.7948,13.7749,13.7848,3.6707,3.7799,13.3113,13.2970,13.3042,2.0708,4.3962,12.1411,12.1386,12.1399,0.1663,-2.7838,12.1411,12.1404,12.1407,0.2265,3.2366,12.1338,12.1329,12.1334,0.1626,3.2497,13.1752,13.1684,13.1718,0.1163,-0.5797,13.1752,13.1731,13.1741,0.4092,2.4554,13.1586,13.1568,13.1577,0.3537,2.4685,13.7948,12.9570,13.3759,2.9780,-0.8822,0.1000,7.8141,221945.2000,-173714.1318
8602.0000,15.8358,14.4947,61486.9000,23063.5000,38423.4000,-4.2884,12255.3718,3985.6845,16241.0563,205.4523,27049.1845,49231.5282,22182.3437,15.8305,10.4142,21192.4000,0.0000,21192.4000,-0.7685,5138.1174,0.0000,5138.1174,36.6578,0.0000,16054.2826,16054.2826,15.9300,12.1560,90680.3000,0.0000,90680.3000,-4.9831,18143.5949,0.0000,18143.5949,236.4407,0.0000,72536.7051,72536.7051,15.9995,10.5793,369.0000,0.0000,369.0000,-0.0134,89.2667,0.0000,89.2667,0.6378,0.0000,279.7333,279.7333,15.9072,13.2117,36926.9000,0.0000,36926.9000,-2.8409,7390.8855,0.0000,7390.8855,134.9033,0.0000,29536.0145,29536.0145,15.8962,10.4783,369.0000,0.0000,369.0000,-0.0134,89.3875,0.0000,89.3875,0.6386,0.0000,279.6125,279.6125,13.1501,15.8268,14.4885,-1.6451,-66627.7207,12.3495,16.0040,14.1767,-2.0216,-48517.3034,13.1500,15.8977,14.5238,-1.5200,-31919.2449,15.8305,15.8342,15.8324,-0.5790,-3.5480,15.8268,15.8305,15.8287,-0.6370,-4.3165,15.8268,15.8421,15.8345,-0.5561,2.1374,15.9995,15.9961,15.9978,0.7551,-2.8457,16.0040,15.9995,16.0018,0.7811,-2.8591,16.0040,15.9618,15.9829,0.4598,0.5829,15.8962,15.8931,15.8946,0.5419,-2.2580,15.8977,15.8962,15.8969,0.5541,-2.2713,15.8977,15.8439,15.8708,0.2233,0.7404,14.4947,14.4451,14.4699,8.3315,3.4563,13.7119,13.6772,13.6945,4.7746,4.2248,12.1560,12.1513,12.1536,0.2297,-2.2291,12.1560,12.1550,12.1555,0.2417,2.7540,12.1474,12.1458,12.1466,0.2231,2.7674,13.2117,13.1852,13.1984,0.3855,-0.6746,13.2117,13.2087,13.2102,0.4991,2.1663,13.1920,13.1893,13.1906,0.4614,2.1796,14.4947,13.0469,13.7708,4.8297,-0.8322,0.1000,7.8141,187961.0000,-147064.2690
8603.0000,15.8338,14.7382,59124.3000,25022.0000,34102.3000,-4.2581,11784.8377,4323.9209,16108.7586,204.2970,29345.9209,47339.4623,17993.5414,15.8253,10.4090,25385.9000,0.0000,25385.9000,-0.9205,6155.2624,0.0000,6155.2624,43.9470,0.0000,19230.6376,19230.6376,15.9570,12.1825,76912.7000,0.0000,76912.7000,-4.2265,15382.9632,0.0000,15382.9632,200.4896,0.0000,61529.7368,61529.7368,16.0428,10.6216,363.4000,0.0000,363.4000,-0.0132,87.8623,0.0000,87.8623,0.6276,0.0000,275.5377,275.5377,15.8997,13.2042,34426.8000,0.0000,34426.8000,-2.6486,6891.2400,0.0000,6891.2400,125.6880,0.0000,27535.5600,27535.5600,15.8663,10.4491,363.4000,0.0000,363.4000,-0.0132,88.0654,0.0000,88.0654,0.6285,0.0000,275.3346,275.3346,13.3251,15.8252,14.5751,-1.4381,-58242.6937,12.3980,16.0464,14.2222,-1.8887,-45329.9873,13.2854,15.8651,14.5752,-1.3355,-28046.0974,15.8253,15.8256,15.8254,-0.0196,-3.4686,15.8252,15.8253,15.8252,0.0223,-4.3892,15.8252,15.8276,15.8264,-0.0335,1.6509,16.0428,16.0399,16.0413,0.5890,-2.5756,16.0464,16.0428,16.0446,0.5806,-2.5888,16.0464,15.9994,16.0229,0.5467,0.6325,15.8663,15.8684,15.8673,-0.2655,-2.0160,15.8651,15.8663,15.8657,-0.3132,-2.0292,15.8651,15.8697,15.8674,0.0229,0.7895,14.7382,14.7190,14.7286,3.1852,3.3861,13.7977,13.7890,13.7934,1.2564,4.3067,12.1825,12.1726,12.1776,0.3525,-1.7334,12.1825,12.1807,12.1816,0.3789,2.4931,12.1725,12.1694,12.1709,0.3579,2.5063,13.2042,13.1995,13.2019,0.1053,-0.7150,13.2042,13.2045,13.2044,-0.0063,1.9335,13.1859,13.1861,13.1860,0.0080,1.9467,14.7382,13.5069,14.1225,4.3083,-0.8720,0.1000,7.8141,171554.5000,-131618.7784
8604.0000,15.8377,14.9397,57273.8000,26591.7000,30682.1000,-4.2360,11415.3041,4595.6158,16010.9199,203.3945,31187.3158,45858.4959,14671.1801,15.8290,10.4126,25379.3000,0.0000,25379.3000,-0.9203,6153.3628,0.0000,6153.3628,43.9389,0.0000,19225.9372,19225.9372,15.9796,12.2049,82529.2000,0.0000,82529.2000,-4.5352,16500.9070,0.0000,16500.9070,215.0281,0.0000,66028.2930,66028.2930,16.0796,10.6576,450.0000,0.0000,450.0000,-0.0163,108.7480,0.0000,108.7480,0.7766,0.0000,341.2520,341.2520,15.8653,13.1702,32617.3000,0.0000,32617.3000,-2.5094,6532.2766,0.0000,6532.2766,119.0975,0.0000,26085.0234,26085.0234,15.8221,10.4060,450.0000,0.0000,450.0000,-0.0163,109.1150,0.0000,109.1150,0.7786,0.0000,340.8850,340.8850,13.4084,15.8294,14.6189,-1.4103,-57116.8385,12.3652,16.0825,14.2238,-1.9489,-46773.9953,13.3900,15.8204,14.6052,-1.2742,-26758.0427,15.8290,15.8286,15.8288,0.1041,-3.4211,15.8294,15.8290,15.8292,0.1115,-4.3414,15.8294,15.8278,15.8286,0.0903,1.7753,16.0796,16.0773,16.0785,0.5120,-2.7598,16.0825,16.0796,16.0811,0.5041,-2.7762,16.0825,16.0307,16.0566,0.4702,0.4861,15.8221,15.8256,15.8238,-0.4610,-2.0233,15.8204,15.8221,15.8213,-0.4721,-2.0396,15.8204,15.8759,15.8482,-0.1686,0.8149,14.9397,14.9244,14.9321,2.5191,3.3404,13.9498,13.9365,13.9432,1.8719,4.2607,12.2049,12.1960,12.2004,0.3399,-1.8560,12.2049,12.2034,12.2041,0.3358,2.6791,12.1940,12.1914,12.1927,0.3268,2.6955,13.1702,13.1912,13.1807,-0.1914,-0.5668,13.1702,13.1728,13.1715,-0.3332,1.9425,13.1498,13.1526,13.1512,-0.3568,1.9589,14.9397,13.9094,14.4246,3.7084,-0.8956,0.1000,7.8141,172107.9000,-130648.8765
8605.0000,15.8146,15.1589,54746.0000,28344.3000,26401.7000,-4.1874,10915.3791,4895.7008,15811.0800,201.2340,33240.0008,43830.6209,10590.6200,15.8022,10.3865,25383.9000,0.0000,25383.9000,-0.9205,6156.6385,0.0000,6156.6385,43.9445,0.0000,19227.2615,19227.2615,15.9943,12.2194,76267.7000,0.0000,76267.7000,-4.1911,15245.7513,0.0000,15245.7513,198.6345,0.0000,61021.9487,61021.9487,16.1069,10.6843,446.2000,0.0000,446.2000,-0.0162,107.7914,0.0000,107.7914,0.7697,0.0000,338.4086,338.4086,15.8516,13.1567,30920.3000,0.0000,30920.3000,-2.3788,6193.6402,0.0000,6193.6402,112.9698,0.0000,24726.6598,24726.6598,15.7951,10.3795,446.2000,0.0000,446.2000,-0.0162,108.2320,0.0000,108.2320,0.7725,0.0000,337.9680,337.9680,13.5612,15.8005,14.6808,-1.2486,-50569.8802,12.3802,16.1092,14.2447,-1.8713,-44912.2890,13.4961,15.7940,14.6451,-1.1532,-24217.2165,15.8022,15.8040,15.8031,-0.2459,-3.3643,15.8005,15.8022,15.8014,-0.2718,-4.2847,15.8005,15.8096,15.8050,-0.2203,1.5703,16.1069,16.1050,16.1060,0.3957,-2.6208,16.1092,16.1069,16.1080,0.3892,-2.6370,16.1092,16.0632,16.0862,0.4210,0.4857,15.7951,15.7974,15.7962,-0.2695,-1.8931,15.7940,15.7951,15.7946,-0.2585,-1.9093,15.7940,15.8581,15.8261,-0.2030,0.8231,15.1589,15.1422,15.1505,2.7002,3.2889,14.1022,14.0885,14.0954,1.9003,4.2093,12.2194,12.2124,12.2159,0.2503,-1.6457,12.2194,12.2183,12.2189,0.2416,2.5454,12.2086,12.2067,12.2077,0.2441,2.5616,13.1567,13.1724,13.1645,-0.1313,-0.5611,13.1567,13.1578,13.1572,-0.1084,1.8177,13.1333,13.1346,13.1340,-0.1438,1.8339,15.1589,14.2339,14.6964,3.3440,-0.8985,0.1000,7.8141,159866.0000,-119699.3857
8606.0000,15.7822,15.4740,50924.8000,30613.9000,20310.9000,-4.0958,10158.5947,5283.4660,15442.0607,197.1374,35897.3660,40766.2053,4868.8393,15.7666,10.3517,25380.4000,0.0000,25380.4000,-0.9203,6158.6699,0.0000,6158.6699,43.9555,0.0000,19221.7301,19221.7301,16.0056,12.2306,74629.9000,0.0000,74629.9000,-4.1011,14915.9336,0.0000,14915.9336,194.3185,0.0000,59713.9664,59713.9664,16.1410,10.7176,574.0000,0.0000,574.0000,-0.0208,138.6033,0.0000,138.6033,0.9897,0.0000,435.3967,435.3967,15.8411,13.1462,29364.6000,0.0000,29364.6000,-2.2591,5882.9161,0.0000,5882.9161,107.3118,0.0000,23481.6839,23481.6839,15.7801,10.3648,574.0000,0.0000,574.0000,-0.0208,139.2591,0.0000,139.2591,0.9942,0.0000,434.7409,434.7409,13.7182,15.7643,14.7412,-1.1125,-45054.2293,12.3736,16.1439,14.2587,-1.8449,-44278.2200,13.5774,15.7795,14.6785,-1.0775,-22628.1564,15.7666,15.7692,15.7679,-0.3613,-3.2747,15.7643,15.7666,15.7654,-0.3696,-4.1951,15.7643,15.7782,15.7713,-0.3440,1.5139,16.1410,16.1387,16.1399,0.4729,-2.5872,16.1439,16.1410,16.1425,0.4793,-2.6080,16.1439,16.0905,16.1172,0.4381,0.4368,15.7801,15.7813,15.7807,-0.1238,-1.8223,15.7795,15.7801,15.7798,-0.1147,-1.8431,15.7795,15.8343,15.8069,-0.1675,0.8211,15.4740,15.4496,15.4618,3.8204,3.2026,14.3116,14.2927,14.3021,2.5592,4.1229,12.2306,12.2248,12.2277,0.2060,-1.5861,12.2306,12.2297,12.2301,0.1996,2.5150,12.2173,12.2160,12.2166,0.1721,2.5358,13.1462,13.1586,13.1524,-0.0825,-0.5090,13.1462,13.1470,13.1466,-0.0641,1.7502,13.1143,13.1159,13.1151,-0.1635,1.7710,15.4740,14.4924,14.9832,3.5255,-0.8932,0.1000,7.8141,150833.8000,-111960.6058
8607.0000,15.7351,15.7040,48101.3000,32424.8000,15676.5000,-4.0345,9602.3596,5589.4779,15191.8376,194.4421,38014.2779,38498.9404,484.6624,15.7101,10.2964,25380.2000,0.0000,25380.2000,-0.9203,6163.2038,0.0000,6163.2038,43.9780,0.0000,19216.9962,19216.9962,16.0160,12.2408,64142.2000,0.0000,64142.2000,-3.5248,12817.8957,0.0000,12817.8957,166.9778,0.0000,51324.3043,51324.3043,16.1659,10.7419,446.1000,0.0000,446.1000,-0.0162,107.6845,0.0000,107.6845,0.7688,0.0000,338.4155,338.4155,15.8413,13.1465,28597.2000,0.0000,28597.2000,-2.2001,5729.1541,0.0000,5729.1541,104.5268,0.0000,22868.0459,22868.0459,15.7491,10.3346,446.1000,0.0000,446.1000,-0.0162,108.2732,0.0000,108.2732,0.7728,0.0000,337.8268,337.8268,13.9246,15.7062,14.8154,-0.9088,-36804.7512,12.4190,16.1682,14.2936,-1.7212,-41307.6571,13.7038,15.7476,14.7257,-0.9383,-19703.7451,15.7101,15.7142,15.7121,-0.6089,-3.2248,15.7062,15.7101,15.7081,-0.6280,-4.1451,15.7062,15.7334,15.7198,-0.5575,1.2109,16.1659,16.1639,16.1649,0.3658,-2.3138,16.1682,16.1659,16.1670,0.3604,-2.3300,16.1682,16.1257,16.1469,0.4226,0.5266,15.7491,15.7519,15.7505,-0.3007,-1.6735,15.7476,15.7491,15.7484,-0.3154,-1.6897,15.7476,15.8184,15.7830,-0.2242,0.8098,15.7040,15.6854,15.6947,2.8744,3.1575,14.4692,14.4543,14.4618,1.9898,4.0778,12.2408,12.2345,12.2377,0.1844,-1.2782,12.2408,12.2399,12.2403,0.1870,2.2465,12.2292,12.2274,12.2283,0.2043,2.2627,13.1465,13.1492,13.1478,0.0083,-0.5938,13.1465,13.1463,13.1464,0.0607,1.6062,13.1182,13.1177,13.1180,0.0984,1.6224,15.7040,14.7879,15.2459,3.2341,-0.8771,0.1000,7.8141,134688.3000,-97816.1534
8608.0000,15.7488,15.7659,47770.1000,32839.1000,14931.0000,-4.0369,9534.2265,5662.8077,15197.0342,194.6676,38501.9077,38235.8735,-266.0342,15.7390,10.3247,25384.5000,0.0000,25384.5000,-0.9205,6161.9043,0.0000,6161.9043,44.0217,0.0000,19222.5957,19222.5957,16.0242,12.2489,68465.1000,0.0000,68465.1000,-3.7623,13680.1497,0.0000,13680.1497,178.1988,0.0000,54784.9503,54784.9503,16.1856,10.7612,371.9000,0.0000,371.9000,-0.0135,89.7503,0.0000,89.7503,0.6407,0.0000,282.1497,282.1497,15.8134,13.1188,28573.8000,0.0000,28573.8000,-2.1983,5726.7794,0.0000,5726.7794,104.4408,0.0000,22847.0206,22847.0206,15.7181,10.3043,371.9000,0.0000,371.9000,-0.0135,90.3008,0.0000,90.3008,0.6446,0.0000,281.5992,281.5992,13.9426,15.7414,14.8420,-0.9375,-37967.3197,12.4052,16.1874,14.2963,-1.7740,-42576.9267,13.7941,15.7167,14.7554,-0.9018,-18937.9621,15.7390,15.7368,15.7379,0.3745,-3.2219,15.7414,15.7390,15.7402,0.4504,-4.1424,15.7414,15.7319,15.7366,0.2673,1.3301,16.1856,16.1841,16.1848,0.3041,-2.4322,16.1874,16.1856,16.1865,0.2981,-2.4457,16.1874,16.1511,16.1692,0.3327,0.4729,15.7181,15.7209,15.7195,-0.3102,-1.7254,15.7167,15.7181,15.7174,-0.3098,-1.7388,15.7167,15.7960,15.7564,-0.2580,0.8150,15.7659,15.7603,15.7631,0.8888,3.1534,14.5321,14.5258,14.5290,0.8747,4.0739,12.2489,12.2438,12.2463,0.1685,-1.3986,12.2489,12.2482,12.2485,0.1627,2.3638,12.2397,12.2382,12.2390,0.1925,2.3773,13.1188,13.1386,13.1287,-0.1670,-0.5414,13.1188,13.1213,13.1200,-0.2538,1.6569,13.0985,13.1002,13.0994,-0.1611,1.6704,15.7659,15.1061,15.4360,2.3571,-0.8835,0.1000,7.8141,138098.2000,-99482.2085
8609.0000,15.8180,15.4912,52514.9000,31325.1000,21189.8000,-4.2122,10469.9938,5411.0026,15880.9964,202.8471,36736.1026,42044.9062,5308.8036,15.8375,10.4209,25379.5000,0.0000,25379.5000,-0.9203,6152.7236,0.0000,6152.7236,43.9945,0.0000,19226.7764,19226.7764,16.0278,12.2524,81908.4000,0.0000,81908.4000,-4.5011,16365.4465,0.0000,16365.4465,213.1577,0.0000,65542.9535,65542.9535,16.1597,10.7358,362.7000,0.0000,362.7000,-0.0132,87.5596,0.0000,87.5596,0.6247,0.0000,275.1404,275.1404,15.7670,13.0728,30060.5000,0.0000,30060.5000,-2.3127,6028.8039,0.0000,6028.8039,109.9291,0.0000,24031.6961,24031.6961,15.6858,10.2728,362.7000,0.0000,362.7000,-0.0132,88.1044,0.0000,88.1044,0.6289,0.0000,274.5956,274.5956,13.7684,15.8445,14.8064,-1.1836,-47934.9739,12.3683,16.1577,14.2630,-1.9443,-46663.4668,13.8398,15.6845,14.7622,-0.9465,-19876.9684,15.8375,15.8302,15.8339,1.2217,-3.3646,15.8445,15.8375,15.8410,1.2803,-4.2850,15.8445,15.8086,15.8265,1.1482,1.7013,16.1597,16.1610,16.1603,-0.2318,-2.7998,16.1577,16.1597,16.1587,-0.2714,-2.8129,16.1577,16.1669,16.1623,-0.0196,0.3797,15.6858,15.6884,15.6871,-0.3268,-1.9329,15.6845,15.6858,15.6852,-0.3252,-1.9461,15.6845,15.7693,15.7269,-0.2914,0.8475,15.4912,15.5109,15.5011,-3.0982,3.2895,14.3982,14.4092,14.4037,-1.4481,4.2098,12.2524,12.2499,12.2511,0.1214,-1.7765,12.2524,12.2520,12.2522,0.1083,2.7246,12.2448,12.2440,12.2444,0.1290,2.7378,13.0728,13.1167,13.0948,-0.3459,-0.4549,13.0728,13.0767,13.0748,-0.4825,1.8578,13.0570,13.0604,13.0587,-0.4266,1.8709,15.4912,15.4200,15.4556,0.3008,-0.9227,0.1000,7.8141,159263.6000,-114475.4091
8610.0000,15.9620,14.2184,76706.5000,23211.5000,53495.0000,-5.0871,15259.1572,4023.8522,19283.0094,243.5301,27235.3522,61447.3428,34211.9906,16.0327,10.6117,21191.4000,0.0000,21191.4000,-0.7684,5124.3000,0.0000,5124.3000,36.6819,0.0000,16067.1000,16067.1000,16.0359,12.2604,109428.4000,0.0000,109428.4000,-6.0134,21861.4280,0.0000,21861.4280,284.7577,0.0000,87566.9720,87566.9720,16.0608,10.6392,368.5000,0.0000,368.5000,-0.0134,89.0745,0.0000,89.0745,0.6349,0.0000,279.4255,279.4255,15.6471,12.9542,30513.4000,0.0000,30513.4000,-2.3475,6130.3180,0.0000,6130.3180,111.6770,0.0000,24383.0820,24383.0820,15.6200,10.2084,368.5000,0.0000,368.5000,-0.0134,89.5910,0.0000,89.5910,0.6393,0.0000,278.9090,278.9090,13.2480,16.0448,14.6464,-1.8968,-76821.3585,12.2925,16.0552,14.1739,-2.2968,-55122.9558,13.8670,15.6177,14.7423,-1.0686,-22441.1336,16.0327,16.0206,16.0267,2.3905,-4.0363,16.0448,16.0327,16.0387,2.4502,-4.8048,16.0448,15.9895,16.0171,2.3641,2.3168,16.0608,16.0651,16.0629,-1.1117,-3.6966,16.0552,16.0608,16.0580,-1.1515,-3.7099,16.0552,16.2234,16.1393,-0.2137,0.0883,15.6200,15.6246,15.6223,-0.7184,-2.2592,15.6177,15.6200,15.6188,-0.7370,-2.2726,15.6177,15.7367,15.6772,-0.5367,1.0508,14.2184,14.2967,14.2575,-14.9432,3.9549,13.6972,13.7509,13.7240,-8.1383,4.7233,12.2604,12.2577,12.2591,0.1596,-2.3983,12.2604,12.2600,12.2602,0.1602,3.6151,12.2540,12.2531,12.2536,0.1748,3.6284,12.9542,13.1337,13.0439,-0.5498,-0.1697,12.9542,12.9629,12.9585,-1.3393,2.1778,12.9461,12.9542,12.9501,-1.2467,2.1911,14.2184,15.6333,14.9258,-6.3296,-1.1323,0.1000,7.8141,215365.2000,-154385.4479
8611.0000,16.0509,13.4828,84556.4000,14734.0000,69822.4000,-5.0948,16797.7539,2559.8857,19357.6395,242.6253,17293.8857,67758.6461,50464.7605,16.1507,10.7271,12807.6000,0.0000,12807.6000,-0.4644,3092.2504,0.0000,3092.2504,22.1071,0.0000,9715.3496,9715.3496,16.0567,12.2810,113464.8000,0.0000,113464.8000,-6.2352,22661.0515,0.0000,22661.0515,295.2188,0.0000,90803.7485,90803.7485,16.0083,10.5879,364.6000,0.0000,364.6000,-0.0132,88.1922,0.0000,88.1922,0.6291,0.0000,276.4078,276.4078,15.7108,13.0172,30477.7000,0.0000,30477.7000,-2.3448,6117.4740,0.0000,6117.4740,111.7833,0.0000,24360.2260,24360.2260,15.7056,10.2921,364.6000,0.0000,364.6000,-0.0132,88.5428,0.0000,88.5428,0.6331,0.0000,276.0572,276.0572,12.9096,16.1582,14.5339,-2.1913,-88746.3851,12.2990,16.0055,14.1523,-2.2501,-54002.6839,13.7024,15.7089,14.7056,-1.2181,-25580.3325,16.1507,16.1432,16.1470,1.5154,-4.0992,16.1582,16.1507,16.1544,1.4599,-4.5636,16.1582,16.1248,16.1415,1.5646,2.5192,16.0083,16.0106,16.0094,-0.5820,-3.7160,16.0055,16.0083,16.0069,-0.5532,-3.7292,16.0055,16.2375,16.1215,-0.1516,0.0483,15.7056,15.6997,15.7027,1.0332,-2.2964,15.7089,15.7056,15.7073,1.1310,-2.3097,15.7089,15.6706,15.6898,0.2153,0.9957,13.4828,13.5293,13.5061,-9.0047,4.0170,13.2389,13.2777,13.2583,-5.5565,4.4814,12.2810,12.2755,12.2782,0.2951,-2.6014,12.2810,12.2799,12.2804,0.3077,3.6338,12.2738,12.2721,12.2729,0.2975,3.6470,13.0172,13.0521,13.0346,-0.0485,-0.1305,13.0172,13.0128,13.0150,0.7447,2.2142,12.9966,12.9931,12.9949,0.6035,2.2274,13.4828,15.1681,14.3254,-7.1819,-1.0779,0.1000,7.8141,227301.7000,-168329.4015
8612.0000,16.0072,13.6074,79975.3000,15871.7000,64103.6000,-4.9103,15898.3519,2754.5513,18652.9032,233.7004,18626.2513,64076.9481,45450.6968,16.0830,10.6609,12806.4000,0.0000,12806.4000,-0.4644,3094.6893,0.0000,3094.6893,22.0674,0.0000,9711.7107,9711.7107,16.0250,12.2497,127897.4000,0.0000,127897.4000,-7.0283,25555.1493,0.0000,25555.1493,332.6485,0.0000,102342.2507,102342.2507,15.9746,10.5550,359.2000,0.0000,359.2000,-0.0130,86.9242,0.0000,86.9242,0.6202,0.0000,272.2758,272.2758,15.7845,13.0902,32061.1000,0.0000,32061.1000,-2.4666,6428.4010,0.0000,6428.4010,117.4583,0.0000,25632.6990,25632.6990,15.7902,10.3748,359.2000,0.0000,359.2000,-0.0130,87.1345,0.0000,87.1345,0.6230,0.0000,272.0655,272.0655,12.8555,16.0783,14.4669,-2.2858,-92576.4725,12.2531,15.9674,14.1103,-2.3710,-56904.0918,13.4785,15.7931,14.6358,-1.4775,-31027.3888,16.0830,16.0867,16.0849,-0.6858,-3.9723,16.0783,16.0830,16.0806,-0.8272,-4.4367,16.0783,16.0904,16.0843,-0.6260,3.0111,15.9746,15.9760,15.9753,-0.3481,-4.0172,15.9730,15.9746,15.9738,-0.3354,-4.0302,15.7845,16.3600,16.0723,-0.5306,-0.0580,15.7902,15.7845,15.7874,1.0861,-2.5246,15.7931,15.7902,15.7917,1.0820,-2.5376,15.7931,15.6704,15.7317,0.5700,0.9380,13.6074,13.6009,13.6041,1.2472,3.8816,13.2868,13.2843,13.2855,0.3922,4.3460,12.2497,12.2548,12.2522,-0.2502,-3.1018,12.2497,12.2509,12.2503,-0.3006,3.9265,12.2452,12.2471,12.2462,-0.2596,3.9395,13.0902,12.9860,13.0381,0.1055,-0.0326,13.0902,13.0851,13.0876,0.9408,2.4339,13.0707,13.0655,13.0681,0.9474,2.4470,13.6074,14.4610,14.0342,-3.4512,-1.0287,0.1000,7.8141,237586.9000,-180507.9531
8613.0000,16.0932,12.7282,95547.2000,6753.0000,88794.2000,-5.2894,18968.8263,1174.5058,20143.3321,250.8720,7927.5058,76578.3737,68650.8679,16.1856,10.7612,12817.8000,0.0000,12817.8000,-0.4648,3093.3088,0.0000,3093.3088,22.1086,0.0000,9724.4912,9724.4912,16.0201,12.2448,126854.2000,0.0000,126854.2000,-6.9709,25348.5104,0.0000,25348.5104,330.1197,0.0000,101505.6896,101505.6896,15.9091,10.4909,372.3000,0.0000,372.3000,-0.0135,90.1716,0.0000,90.1716,0.6432,0.0000,282.1284,282.1284,15.7747,13.0805,33748.2000,0.0000,33748.2000,-2.5964,6767.6372,0.0000,6767.6372,123.4779,0.0000,26980.5628,26980.5628,15.7678,10.3528,372.3000,0.0000,372.3000,-0.0135,90.3390,0.0000,90.3390,0.6449,0.0000,281.9610,281.9610,12.4800,16.1923,14.3362,-2.7132,-109882.9251,12.2635,15.9058,14.0846,-2.3958,-57498.2821,13.4265,15.7670,14.5968,-1.5395,-32330.4385,16.1856,16.1798,16.1827,1.2439,-4.2832,16.1923,16.1856,16.1889,1.3710,-4.7480,16.1923,16.1699,16.1811,1.2313,2.9263,15.9091,15.9117,15.9104,-0.7198,-4.0447,15.9058,15.9091,15.9074,-0.7377,-4.0582,15.9058,16.2053,16.0556,-0.1380,0.0347,15.7678,15.7689,15.7683,-0.1666,-2.5616,15.7670,15.7678,15.7674,-0.2292,-2.5751,15.7670,15.7248,15.7459,0.2353,1.0062,12.7282,12.7787,12.7534,-10.2026,4.1907,12.5773,12.6319,12.6046,-8.1540,4.6555,12.2448,12.2459,12.2453,-0.0198,-3.0188,12.2448,12.2449,12.2448,-0.0016,3.9521,12.2390,12.2393,12.2391,-0.0212,3.9656,13.0805,13.0175,13.0490,0.1949,-0.1273,13.0805,13.0808,13.0806,-0.0209,2.4691,13.0660,13.0660,13.0660,0.0379,2.4826,12.7282,14.2410,13.4846,-6.5686,-1.0987,0.1000,7.8141,262959.0000,-199711.6456
8614.0000,16.0476,12.7690,90158.2000,7305.1000,82853.1000,-5.0352,17911.4953,1269.0846,19180.5799,238.5608,8574.1846,72246.7047,63672.5201,16.1143,10.6915,12817.6000,0.0000,12817.6000,-0.4648,3096.1296,0.0000,3096.1296,22.0756,0.0000,9721.4704,9721.4704,15.9852,12.2103,138723.8000,0.0000,138723.8000,-7.6232,27734.2577,0.0000,27734.2577,361.0401,0.0000,110989.5423,110989.5423,15.8748,10.4574,482.0000,0.0000,482.0000,-0.0175,116.7935,0.0000,116.7935,0.8335,0.0000,365.2065,365.2065,15.8124,13.1178,35932.0000,0.0000,35932.0000,-2.7644,7201.6261,0.0000,7201.6261,131.4908,0.0000,28730.3739,28730.3739,15.8152,10.3992,482.0000,0.0000,482.0000,-0.0175,116.8849,0.0000,116.8849,0.8352,0.0000,365.1151,365.1151,12.4076,16.1096,14.2586,-2.8068,-113674.6429,12.2230,15.8719,14.0475,-2.4899,-59757.8969,13.2404,15.8167,14.5286,-1.7580,-36917.3040,16.1143,16.1182,16.1163,-0.7373,-4.1161,16.1096,16.1143,16.1120,-0.8655,-4.5809,16.1096,16.1220,16.1158,-0.7244,3.3804,15.8748,15.8761,15.8755,-0.3577,-4.2429,15.8733,15.8748,15.8740,-0.3392,-4.2603,15.8124,16.2760,16.0442,-0.0737,-0.0143,15.8152,15.8124,15.8138,0.6126,-2.7787,15.8167,15.8152,15.8160,0.6499,-2.7962,15.8167,15.7312,15.7740,0.4018,0.9191,12.7690,12.7679,12.7685,0.2449,4.0142,12.5525,12.5565,12.5545,-0.5408,4.4790,12.2103,12.2161,12.2132,-0.3237,-3.4822,12.2103,12.2116,12.2110,-0.3450,4.1410,12.2043,12.2065,12.2054,-0.3439,4.1585,13.1178,13.0072,13.0625,0.2269,-0.0875,13.1178,13.1154,13.1166,0.4976,2.6769,13.0978,13.0958,13.0968,0.4354,2.6943,12.7690,13.6223,13.1956,-3.4235,-1.0209,0.1000,7.8141,271290.5000,-210349.8438
