Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8615.0000,16.0232,12.5689,95581.3000,5735.2000,89846.1000,-5.2431,18996.0187,995.7461,19991.7648,248.4086,6730.9461,76585.2813,69854.3352,16.0753,10.6534,12817.8000,0.0000,12817.8000,-0.4648,3097.7533,0.0000,3097.7533,22.0986,0.0000,9720.0467,9720.0467,15.9408,12.1666,136476.9000,0.0000,136476.9000,-7.4997,27302.4718,0.0000,27302.4718,355.4109,0.0000,109174.4282,109174.4282,15.8267,10.4104,373.7000,0.0000,373.7000,-0.0136,90.6085,0.0000,90.6085,0.6465,0.0000,283.0915,283.0915,15.8176,13.1230,39382.5000,0.0000,39382.5000,-3.0298,7892.5881,0.0000,7892.5881,144.0217,0.0000,31489.9119,31489.9119,15.7993,10.3836,373.7000,0.0000,373.7000,-0.0136,90.6411,0.0000,90.6411,0.6471,0.0000,283.0589,283.0589,12.3052,16.0731,14.1892,-2.9182,-118185.7870,12.2216,15.8244,14.0230,-2.5112,-60269.4269,13.1640,15.7989,14.4814,-1.8366,-38568.1452,16.0753,16.0775,16.0764,-0.4177,-4.3248,16.0731,16.0753,16.0742,-0.3917,-4.7896,16.0731,16.0805,16.0768,-0.4068,3.3426,15.8267,15.8285,15.8276,-0.5138,-4.1571,15.8244,15.8267,15.8255,-0.5218,-4.1706,15.8244,16.1205,15.9724,-0.8023,0.1666,15.7993,15.8000,15.7997,-0.1071,-2.8633,15.7989,15.7993,15.7991,-0.1402,-2.8768,15.7989,15.7672,15.7831,0.1734,0.9183,12.5689,12.5802,12.5746,-2.2764,4.2174,12.3890,12.4015,12.3952,-1.8580,4.6822,12.1666,12.1745,12.1706,-0.4513,-3.4501,12.1666,12.1683,12.1675,-0.4614,4.0497,12.1625,12.1653,12.1639,-0.4370,4.0632,13.1230,13.0565,13.0897,0.3922,-0.2740,13.1230,13.1225,13.1227,0.1376,2.7558,13.1091,13.1082,13.1087,0.2070,2.7694,12.5689,13.3145,12.9417,-3.0008,-1.0257,0.1000,7.8141,279270.7000,-217023.3591
8616.0000,15.9705,12.4290,99670.9000,4960.9000,94710.0000,-5.4192,19824.8384,860.1844,20685.0228,256.7637,5821.0844,79846.0616,74024.9772,16.0051,10.5847,12805.9000,0.0000,12805.9000,-0.4644,3097.7157,0.0000,3097.7157,22.0905,0.0000,9708.1843,9708.1843,15.8827,12.1093,147463.1000,0.0000,147463.1000,-8.1034,29525.0483,0.0000,29525.0483,384.3214,0.0000,117938.0517,117938.0517,15.7716,10.3566,361.1000,0.0000,361.1000,-0.0131,87.6168,0.0000,87.6168,0.6252,0.0000,273.4832,273.4832,15.7854,13.0910,42792.8000,0.0000,42792.8000,-3.2922,8580.0544,0.0000,8580.0544,156.4786,0.0000,34212.7456,34212.7456,15.7689,10.3540,361.1000,0.0000,361.1000,-0.0131,87.6199,0.0000,87.6199,0.6254,0.0000,273.4801,273.4801,12.2032,16.0010,14.1021,-3.1296,-126748.1636,12.1743,15.7691,13.9717,-2.6660,-63983.9220,13.0702,15.7682,14.4192,-2.0009,-42019.8622,16.0051,16.0088,16.0070,-0.7745,-4.4991,16.0010,16.0051,16.0031,-0.7953,-4.9634,16.0010,16.0132,16.0071,-0.7774,3.6893,15.7716,15.7736,15.7726,-0.6003,-4.4142,15.7691,15.7716,15.7703,-0.6024,-4.4273,15.7691,16.0322,15.9006,-0.8025,0.1875,15.7689,15.7704,15.7697,-0.2979,-3.1047,15.7682,15.7689,15.7686,-0.3047,-3.1178,15.7682,15.7833,15.7758,-0.0245,0.9202,12.4290,12.4369,12.4330,-1.6450,4.3817,12.2595,12.2694,12.2644,-1.5149,4.8461,12.1093,12.1188,12.1140,-0.6183,-3.8066,12.1093,12.1114,12.1104,-0.6259,4.2969,12.1061,12.1097,12.1079,-0.6119,4.3099,13.0910,13.0877,13.0894,0.0592,-0.3048,13.0910,13.0926,13.0918,-0.3094,2.9874,13.0807,13.0821,13.0814,-0.2657,3.0005,12.4290,13.0357,12.7324,-2.4628,-1.0375,0.1000,7.8141,298494.0000,-232751.9477
8617.0000,15.9422,12.3620,101324.8000,4588.8000,96736.0000,-5.4877,20162.6055,795.1042,20957.7096,260.2007,5383.9042,81162.1945,75778.2904,15.9723,10.5527,12828.0000,0.0000,12828.0000,-0.4652,3104.3898,0.0000,3104.3898,22.1511,0.0000,9723.6102,9723.6102,15.8454,12.0725,139234.0000,0.0000,139234.0000,-7.6512,27892.4686,0.0000,27892.4686,363.2471,0.0000,111341.5314,111341.5314,15.7325,10.3184,411.6000,0.0000,411.6000,-0.0149,99.9214,0.0000,99.9214,0.7132,0.0000,311.6786,311.6786,15.7761,13.0818,45859.6000,0.0000,45859.6000,-3.5281,9196.1905,0.0000,9196.1905,167.7886,0.0000,36663.4095,36663.4095,15.7611,10.3463,411.6000,0.0000,411.6000,-0.0149,99.8839,0.0000,99.8839,0.7132,0.0000,311.7161,311.7161,12.1489,15.9706,14.0598,-3.1232,-126487.8613,12.1908,15.7307,13.9607,-2.6035,-62484.9930,13.0030,15.7610,14.3820,-2.0285,-42597.8486,15.9723,15.9741,15.9732,-0.3437,-4.6035,15.9706,15.9723,15.9715,-0.3173,-5.0687,15.9706,15.9766,15.9736,-0.3407,3.5124,15.7325,15.7340,15.7332,-0.4112,-4.1389,15.7307,15.7325,15.7316,-0.4043,-4.1538,15.7307,15.8837,15.8072,-1.0646,0.4228,15.7611,15.7614,15.7613,-0.0380,-3.1054,15.7610,15.7611,15.7610,-0.0274,-3.1203,15.7610,15.7763,15.7686,-0.0227,0.8842,12.3620,12.3657,12.3639,-0.7705,4.4825,12.1953,12.2002,12.1977,-0.7415,4.9477,12.0725,12.0791,12.0758,-0.3981,-3.6333,12.0725,12.0739,12.0732,-0.3848,4.0179,12.0674,12.0701,12.0688,-0.4087,4.0329,13.0818,13.0859,13.0839,-0.0028,-0.5437,13.0818,13.0823,13.0821,-0.0542,2.9844,13.0687,13.0692,13.0689,-0.0863,2.9994,12.3620,12.8052,12.5836,-1.7315,-1.0051,0.1000,7.8141,295480.8000,-231570.7029
8618.0000,15.8936,12.2685,105592.6000,4234.4000,101358.2000,-5.6929,21027.6181,732.8109,21760.4290,270.0156,4967.2109,84564.9819,79597.7710,15.9137,10.4954,12830.0000,0.0000,12830.0000,-0.4652,3107.2579,0.0000,3107.2579,22.1651,0.0000,9722.7421,9722.7421,15.8009,12.0286,147898.7000,0.0000,147898.7000,-8.1274,29647.3561,0.0000,29647.3561,386.1069,0.0000,118251.3439,118251.3439,15.6974,10.2841,403.9000,0.0000,403.9000,-0.0146,98.0975,0.0000,98.0975,0.7002,0.0000,305.8025,305.8025,15.7367,13.0429,47526.5000,0.0000,47526.5000,-3.6564,9535.9017,0.0000,9535.9017,173.9158,0.0000,37990.5983,37990.5983,15.7276,10.3136,403.9000,0.0000,403.9000,-0.0146,98.0585,0.0000,98.0585,0.6999,0.0000,305.8415,305.8415,12.0823,15.9105,13.9964,-3.2759,-132674.9950,12.1408,15.6958,13.9183,-2.7380,-65711.6559,12.9357,15.7268,14.3313,-2.1496,-45141.6106,15.9137,15.9166,15.9151,-0.6371,-4.7754,15.9105,15.9137,15.9121,-0.6534,-5.2406,15.9105,15.9205,15.9155,-0.6382,3.7450,15.6974,15.6987,15.6980,-0.3614,-4.3824,15.6958,15.6974,15.6966,-0.3583,-4.3970,15.6958,15.7991,15.7475,-0.6569,0.3953,15.7276,15.7292,15.7284,-0.3333,-3.2611,15.7268,15.7276,15.7272,-0.3447,-3.2757,15.7268,15.7736,15.7502,-0.1584,0.9176,12.2685,12.2734,12.2709,-1.0578,4.6490,12.1116,12.1176,12.1146,-0.9395,5.1142,12.0286,12.0357,12.0322,-0.4630,-3.8714,12.0286,12.0302,12.0294,-0.4651,4.2560,12.0242,12.0270,12.0256,-0.4571,4.2706,13.0429,13.0721,13.0575,-0.2550,-0.5217,13.0429,13.0448,13.0438,-0.3978,3.1347,13.0321,13.0339,13.0330,-0.3704,3.1493,12.2685,12.6395,12.4540,-1.5003,-1.0440,0.1000,7.8141,310421.2000,-243528.2615
8619.0000,15.8659,12.2019,109120.9000,3891.6000,105229.3000,-5.8603,21739.5376,673.0224,22412.5600,278.1456,4564.6224,87381.3624,82816.7400,15.8859,10.4683,12842.3000,0.0000,12842.3000,-0.4657,3111.3675,0.0000,3111.3675,22.2052,0.0000,9730.9325,9730.9325,15.7718,11.9999,142635.5000,0.0000,142635.5000,-7.8382,28604.3758,0.0000,28604.3758,372.6598,0.0000,114031.1242,114031.1242,15.6720,10.2592,411.5000,0.0000,411.5000,-0.0149,99.9768,0.0000,99.9768,0.7138,0.0000,311.5232,311.5232,15.7180,13.0243,48553.0000,0.0000,48553.0000,-3.7353,9744.5175,0.0000,9744.5175,177.7959,0.0000,38808.4825,38808.4825,15.7152,10.3015,411.5000,0.0000,411.5000,-0.0149,99.9199,0.0000,99.9199,0.7134,0.0000,311.5801,311.5801,12.0347,15.8846,13.9596,-3.2868,-133115.9013,12.1354,15.6708,13.9031,-2.7166,-65197.6068,12.8814,15.7149,14.2982,-2.1772,-45722.0197,15.8859,15.8873,15.8866,-0.2809,-4.9207,15.8846,15.8859,15.8853,-0.2602,-5.3864,15.8846,15.8895,15.8870,-0.2796,3.5782,15.6720,15.6729,15.6724,-0.2453,-4.2599,15.6708,15.6720,15.6714,-0.2407,-4.2749,15.6708,15.7322,15.7015,-0.4907,0.5063,15.7152,15.7158,15.7155,-0.0922,-3.2291,15.7149,15.7152,15.7151,-0.0828,-3.2440,15.7149,15.7537,15.7343,-0.1282,0.9395,12.2019,12.2053,12.2036,-0.7491,4.7945,12.0515,12.0557,12.0536,-0.6725,5.2601,11.9999,12.0049,12.0024,-0.2957,-3.7045,11.9999,12.0010,12.0004,-0.2860,4.1337,11.9947,11.9967,11.9957,-0.2977,4.1486,13.0243,13.0449,13.0346,-0.2123,-0.6326,13.0243,13.0252,13.0248,-0.1665,3.1028,13.0122,13.0132,13.0127,-0.1815,3.1177,12.2019,12.4958,12.3488,-1.2057,-1.0658,0.1000,7.8141,310083.1000,-244035.5278
8620.0000,15.8227,12.1235,112544.9000,3561.7000,108983.2000,-6.0228,22436.6549,615.3090,23051.9639,285.9589,4177.0090,90108.2451,85931.2361,15.8363,10.4198,12843.1000,0.0000,12843.1000,-0.4657,3113.5852,0.0000,3113.5852,22.2155,0.0000,9729.5148,9729.5148,15.7346,11.9632,150759.3000,0.0000,150759.3000,-8.2846,30249.8767,0.0000,30249.8767,394.0873,0.0000,120509.4233,120509.4233,15.6431,10.2310,404.6000,0.0000,404.6000,-0.0147,98.3378,0.0000,98.3378,0.7020,0.0000,306.2622,306.2622,15.6845,12.9911,49355.3000,0.0000,49355.3000,-3.7971,9910.3686,0.0000,9910.3686,180.7938,0.0000,39444.9314,39444.9314,15.6818,10.2689,404.6000,0.0000,404.6000,-0.0147,98.2876,0.0000,98.2876,0.7016,0.0000,306.3124,306.3124,11.9780,15.8338,13.9059,-3.4149,-138304.5041,12.0841,15.6419,13.8630,-2.8359,-68061.2528,12.8292,15.6811,14.2551,-2.2732,-47736.9467,15.8363,15.8387,15.8375,-0.5290,-5.0480,15.8338,15.8363,15.8351,-0.5422,-5.5138,15.8338,15.8421,15.8379,-0.5292,3.7860,15.6431,15.6441,15.6436,-0.2842,-4.4986,15.6419,15.6431,15.6425,-0.2853,-4.5133,15.6419,15.6928,15.6674,-0.3488,0.4466,15.6818,15.6834,15.6826,-0.3331,-3.3505,15.6811,15.6818,15.6815,-0.3421,-3.3651,15.6811,15.7399,15.7105,-0.2244,0.9747,12.1235,12.1274,12.1254,-0.8797,4.9181,11.9797,11.9845,11.9821,-0.7998,5.3838,11.9632,11.9690,11.9661,-0.3742,-3.9159,11.9632,11.9645,11.9639,-0.3778,4.3687,11.9587,11.9610,11.9598,-0.3691,4.3833,12.9911,13.0203,13.0057,-0.2852,-0.5765,12.9911,12.9927,12.9919,-0.3327,3.2205,12.9804,12.9819,12.9811,-0.3171,3.2352,12.1235,12.3820,12.2528,-1.0958,-1.1047,0.1000,7.8141,322750.1000,-254102.7036
8621.0000,15.7872,12.3241,102143.8000,5986.2000,96157.6000,-5.5963,20374.3033,1033.2494,21407.5527,266.1513,7019.4494,81769.4967,74750.0473,15.7986,10.3830,12843.2000,0.0000,12843.2000,-0.4657,3115.1511,0.0000,3115.1511,22.2317,0.0000,9728.0489,9728.0489,15.7179,11.9468,145934.3000,0.0000,145934.3000,-8.0194,29288.8274,0.0000,29288.8274,381.7259,0.0000,116645.4726,116645.4726,15.6424,10.2303,410.7000,0.0000,410.7000,-0.0149,99.8213,0.0000,99.8213,0.7129,0.0000,310.8787,310.8787,15.6818,12.9885,50002.9000,0.0000,50002.9000,-3.8469,10040.7987,0.0000,10040.7987,183.2748,0.0000,39962.1013,39962.1013,15.6853,10.2723,410.7000,0.0000,410.7000,-0.0149,99.7648,0.0000,99.7648,0.7125,0.0000,310.9352,310.9352,12.0489,15.7966,13.9228,-3.2048,-129793.1755,12.0873,15.6425,13.8649,-2.7361,-65665.9614,12.8017,15.6855,14.2436,-2.2194,-46606.4697,15.7986,15.8005,15.7996,-0.3942,-4.7415,15.7966,15.7986,15.7976,-0.3882,-5.2072,15.7966,15.8030,15.7998,-0.3963,3.7719,15.6424,15.6424,15.6424,0.0488,-4.2475,15.6425,15.6424,15.6425,0.0630,-4.2624,15.6425,15.6609,15.6517,-0.1255,0.5264,15.6853,15.6851,15.6852,0.0950,-3.3205,15.6855,15.6853,15.6854,0.1113,-3.3354,15.6855,15.7133,15.6994,-0.0700,0.8548,12.3241,12.3136,12.3189,2.3975,4.6102,12.1364,12.1253,12.1309,1.8591,5.0759,11.9468,11.9495,11.9482,-0.1533,-3.9032,11.9468,11.9474,11.9471,-0.1389,4.1163,11.9412,11.9423,11.9418,-0.1547,4.1312,12.9885,12.9983,12.9934,-0.0852,-0.6577,12.9885,12.9885,12.9885,0.0221,3.1892,12.9759,12.9761,12.9760,0.0015,3.2041,12.3241,12.2352,12.2797,0.3882,-0.9861,0.1000,7.8141,305759.4000,-242065.6067
8622.0000,15.7421,12.6331,88231.4000,8959.4000,79272.0000,-5.0131,17611.5314,1544.7145,19156.2459,238.8728,10504.1145,70619.8686,60115.7541,15.7453,10.3309,12836.5000,0.0000,12836.5000,-0.4655,3115.7071,0.0000,3115.7071,22.2323,0.0000,9720.7929,9720.7929,15.7019,11.9310,154653.0000,0.0000,154653.0000,-8.4986,31045.8824,0.0000,31045.8824,404.6510,0.0000,123607.1176,123607.1176,15.6560,10.2436,526.5000,0.0000,526.5000,-0.0191,127.9438,0.0000,127.9438,0.9140,0.0000,398.5562,398.5562,15.6688,12.9756,49875.5000,0.0000,49875.5000,-3.8371,10017.1116,0.0000,10017.1116,182.8166,0.0000,39858.3884,39858.3884,15.6704,10.2577,526.5000,0.0000,526.5000,-0.0191,127.9195,0.0000,127.9195,0.9134,0.0000,398.5805,398.5805,12.1569,15.7422,13.9495,-3.0478,-123435.6787,12.0464,15.6567,13.8516,-2.7622,-66291.6939,12.8007,15.6701,14.2354,-2.1953,-46101.5923,15.7453,15.7483,15.7468,-0.5733,-4.2954,15.7422,15.7453,15.7437,-0.5868,-4.7609,15.7422,15.7504,15.7463,-0.5828,4.1653,15.6560,15.6554,15.6557,0.2235,-4.3332,15.6567,15.6560,15.6563,0.2309,-4.3523,15.6567,15.6502,15.6535,0.0848,0.4083,15.6704,15.6710,15.6707,-0.1116,-3.4288,15.6701,15.6704,15.6703,-0.1195,-3.4478,15.6701,15.7054,15.6878,-0.0772,0.7177,12.6331,12.6147,12.6239,3.7443,4.1594,12.3848,12.3649,12.3749,3.0078,4.6249,11.9310,11.9332,11.9321,-0.1302,-4.3013,11.9310,11.9316,11.9313,-0.1272,4.1973,11.9239,11.9250,11.9244,-0.1455,4.2164,12.9756,12.9871,12.9814,-0.0815,-0.5443,12.9756,12.9762,12.9759,-0.0889,3.2928,12.9605,12.9611,12.9608,-0.1199,3.3119,12.6331,12.1782,12.4056,1.5834,-0.8537,0.1000,7.8141,297690.0000,-235828.9648
8623.0000,15.3691,14.8903,68579.0000,38329.6000,30249.4000,-5.3788,13768.6568,6548.0100,20316.6668,258.9058,44877.6100,54810.3432,9932.7332,15.2977,9.8935,12829.4000,0.0000,12829.4000,-0.4652,3132.4690,0.0000,3132.4690,22.2373,0.0000,9696.9310,9696.9310,15.5665,11.7975,98670.7000,0.0000,98670.7000,-5.4222,19846.8741,0.0000,19846.8741,258.2459,0.0000,78823.8259,78823.8259,15.7226,10.3087,496.0000,0.0000,496.0000,-0.0180,120.4264,0.0000,120.4264,0.8608,0.0000,375.5736,375.5736,15.7728,13.0786,48899.9000,0.0000,48899.9000,-3.7620,9806.3280,0.0000,9806.3280,179.2818,0.0000,39093.5720,39093.5720,15.8135,10.3975,496.0000,0.0000,496.0000,-0.0180,120.2826,0.0000,120.2826,0.8607,0.0000,375.7174,375.7174,13.3667,15.2714,14.3190,-1.3663,-55336.4089,12.1618,15.7275,13.9447,-2.3020,-55247.6885,12.7206,15.8180,14.2693,-1.9997,-41992.7423,15.2977,15.3213,15.3095,-5.2139,-4.6016,15.2714,15.2977,15.2846,-5.4779,-5.0668,15.2714,15.3839,15.3277,-4.9885,2.4653,15.7226,15.7188,15.7207,0.8483,-2.9568,15.7275,15.7226,15.7251,0.8927,-2.9748,15.7275,15.6890,15.7083,0.7248,1.0423,15.8135,15.8049,15.8092,1.7347,-2.7197,15.8180,15.8135,15.8157,1.8191,-2.7377,15.8180,15.6520,15.7350,0.6337,0.7773,14.8903,14.7675,14.8289,26.6735,4.4865,14.3096,14.1686,14.2391,22.5608,4.9518,11.7975,11.8278,11.8126,-1.3786,-2.5803,11.7975,11.8050,11.8012,-1.5063,2.8418,11.7955,11.8078,11.8017,-1.4179,2.8598,13.0786,13.0365,13.0575,0.9825,-1.1573,13.0786,13.0721,13.0753,1.2637,2.6047,13.0538,13.0479,13.0508,1.1499,2.6227,14.8903,11.7583,13.3243,11.1496,-0.8923,0.1000,7.8141,191641.4000,-152576.8398
8624.0000,12.2695,14.7487,38679.8000,70509.8000,-31830.0000,5.3443,8169.7260,11196.6772,19366.4032,260.2214,81706.4772,30510.0740,-51196.4032,14.7869,9.3946,21793.0000,0.0000,21793.0000,-0.7903,5357.5276,0.0000,5357.5276,38.0227,0.0000,16435.4724,16435.4724,15.6680,11.8975,75089.4000,0.0000,75089.4000,-4.1263,15081.3171,0.0000,15081.3171,197.0002,0.0000,60008.0829,60008.0829,15.6942,10.2809,983.8000,0.0000,983.8000,-0.0357,238.9512,0.0000,238.9512,1.7058,0.0000,744.8488,744.8488,15.7543,13.0603,47161.4000,0.0000,47161.4000,-3.6283,9460.2307,0.0000,9460.2307,172.5899,0.0000,37701.1693,37701.1693,15.7647,10.3499,983.8000,0.0000,983.8000,-0.0357,238.7295,0.0000,238.7295,1.7035,0.0000,745.0705,745.0705,11.8936,17.2048,14.5492,-0.8275,-33513.5530,13.0583,15.7458,14.4021,-0.3768,-9044.0774,13.0234,16.2215,14.6224,-0.4484,-9417.1285,14.7487,14.7869,14.7678,-6.4738,3.5197,14.7869,14.8371,14.8120,-5.6393,2.7295,15.7244,15.6680,15.6962,4.5109,4.3654,15.6680,15.6942,15.6811,-0.4149,0.2391,15.6942,15.7137,15.7039,-0.1914,0.2034,15.7397,15.7232,15.7315,0.3434,1.0759,15.7647,15.7674,15.7661,-0.4569,-2.5524,15.7631,15.7647,15.7639,-0.5616,-2.5880,14.7487,15.5714,15.1600,-6.8755,-1.8246,11.5792,11.7932,11.6862,-37.8623,-3.6625,11.8936,12.1803,12.0369,-26.5119,-2.8723,11.9068,11.8936,11.9002,1.1205,-4.5082,12.1235,12.0075,12.0655,3.2528,-0.3819,13.0583,12.3133,12.6858,10.7333,-0.3462,13.0603,13.0583,13.0593,0.0850,-1.2187,13.0603,13.0611,13.0607,-0.1131,2.4096,13.0216,13.0234,13.0225,-0.2788,2.4452,13.0234,13.3070,13.1652,-1.8566,1.6818,10.4723,818.3168,114181.4000,-51974.7589
8625.0000,12.5703,16.0317,29661.3000,83239.1000,-53577.8000,5.4768,6233.0526,13308.2634,19541.3160,268.0122,96547.3634,23428.2474,-73119.1160,15.9776,10.5573,26585.4000,0.0000,26585.4000,-0.9640,6433.2532,0.0000,6433.2532,46.7377,0.0000,20152.1468,20152.1468,15.8760,12.6753,40605.1000,2700.7000,37904.4000,-2.3748,8130.7335,455.5963,8586.3298,113.3880,3156.2963,32474.3665,29318.0702,15.8579,10.4409,1651.0000,0.0000,1651.0000,-0.0599,400.1431,0.0000,400.1431,2.8638,0.0000,1250.8569,1250.8569,15.5913,12.8989,44847.4000,0.0000,44847.4000,-3.4503,9017.4456,0.0000,9017.4456,164.1753,0.0000,35829.9544,35829.9544,15.4436,10.0360,1651.0000,0.0000,1651.0000,-0.0599,402.3341,0.0000,402.3341,2.8609,0.0000,1248.6659,1248.6659,15.9082,13.8058,14.8570,0.1308,5296.0015,15.8395,13.5024,14.6709,0.1308,3139.9890,15.4313,14.2753,14.8533,0.0647,1358.9150,16.0317,15.9776,16.0046,14.9896,5.7131,15.9776,15.9082,15.9429,13.7106,4.7491,15.9082,15.8760,15.8921,2.4275,4.0960,15.8760,15.8579,15.8669,2.3067,1.7211,15.8579,15.8395,15.8487,1.8102,1.6613,15.8395,15.7928,15.8162,1.0856,1.3129,15.4436,15.4676,15.4556,-3.6838,-2.1373,15.4313,15.4436,15.4374,-3.8770,-2.1972,16.0317,15.4313,15.7315,6.9598,-2.5020,12.3715,12.3428,12.3572,8.1608,-5.8524,12.7846,12.7293,12.7569,8.7525,-4.8884,12.7514,12.6271,12.6892,9.5853,-4.2352,12.9220,12.8485,12.8852,9.9557,-1.8604,13.0608,13.0044,13.0326,4.2485,-1.8005,12.8989,12.9549,12.9269,-1.5343,-1.4522,12.8989,12.9117,12.9053,-1.8121,1.9981,12.8280,12.8430,12.8355,-2.1931,2.0579,13.0277,13.1337,13.0807,-0.9557,2.3627,10.8131,844.9521,59061.4000,9794.9055
8626.0000,12.9218,17.1565,22324.5000,94099.1000,-71774.6000,5.6083,4663.6524,15165.9120,19829.5644,273.4160,109265.0120,17660.8476,-91604.1644,17.1089,11.6636,30226.4000,0.0000,30226.4000,-1.0961,7208.4873,0.0000,7208.4873,52.2151,0.0000,23017.9127,23017.9127,16.8412,13.4876,23645.6000,1167.4000,22478.2000,-1.3614,4670.4536,200.1597,4870.6134,64.7467,1367.5597,18975.1464,17607.5866,16.7684,11.3307,1784.2000,0.0000,1784.2000,-0.0647,427.3529,0.0000,427.3529,3.0875,0.0000,1356.8471,1356.8471,16.1869,13.4886,41437.7000,0.0000,41437.7000,-3.1879,8260.4785,0.0000,8260.4785,152.1319,0.0000,33177.2215,33177.2215,16.1407,10.7171,1784.2000,0.0000,1784.2000,-0.0647,430.8308,0.0000,430.8308,3.1063,0.0000,1353.3692,1353.3692,17.0405,13.0902,15.0654,0.4962,20094.1967,16.6807,13.0274,14.8540,0.4130,9911.1615,16.1727,13.8199,14.9963,0.2660,5585.2590,17.1565,17.1089,17.1327,13.6764,5.9225,17.1089,17.0405,17.0747,13.7220,4.8264,17.0405,16.8412,16.9409,12.7197,3.5076,16.8412,16.7684,16.8048,11.3811,2.1462,16.7684,16.6807,16.7245,10.6329,2.0815,16.6807,16.3269,16.5038,8.3618,1.3781,16.1407,16.0803,16.1105,7.9674,-1.8099,16.1727,16.1407,16.1567,8.7437,-1.8746,17.1565,16.1727,16.6646,11.3241,-2.4900,12.8510,12.8309,12.8409,5.9013,-6.0499,13.1418,13.1137,13.1277,4.5381,-4.9539,13.2559,13.1605,13.2082,6.3265,-3.6350,13.1349,13.1171,13.1260,2.9693,-2.2736,13.2099,13.1877,13.1988,2.0688,-2.2089,13.4886,13.2952,13.3919,5.6746,-1.5055,13.4886,13.4335,13.4610,6.7701,1.6824,13.3329,13.2875,13.3102,5.7919,1.7471,13.4262,13.1544,13.2903,2.5923,2.3626,11.0686,864.9161,25936.1000,35590.6172
8627.0000,13.1497,17.9866,16740.4000,105234.9000,-88494.5000,5.8441,3483.8335,17050.0754,20533.9089,284.3950,122284.9754,13256.5665,-109028.4089,17.9533,12.4903,35682.8000,0.0000,35682.8000,-1.2939,8420.0947,0.0000,8420.0947,60.6550,0.0000,27262.7053,27262.7053,17.7196,14.6447,14082.4000,1195.6000,12886.8000,-0.8374,2748.4711,208.1937,2956.6648,39.2659,1403.7937,11333.9289,9930.1352,17.6561,12.1993,1826.9000,0.0000,1826.9000,-0.0662,432.6927,0.0000,432.6927,3.1204,0.0000,1394.2073,1394.2073,17.0104,14.3043,36660.4000,0.0000,36660.4000,-2.8204,7224.1949,0.0000,7224.1949,133.1846,0.0000,29436.2051,29436.2051,17.0243,11.5811,1826.9000,0.0000,1826.9000,-0.0662,436.1532,0.0000,436.1532,3.1485,0.0000,1390.7468,1390.7468,17.9035,12.6313,15.2674,0.9244,37436.5017,17.5737,12.5028,15.0383,0.8001,19203.5793,17.0702,13.2259,15.1481,0.6066,12738.8496,17.9866,17.9533,17.9700,10.1678,6.2911,17.9533,17.9035,17.9284,10.3661,4.9971,17.9035,17.7196,17.8115,10.5705,3.1562,17.7196,17.6561,17.6878,10.7196,2.3188,17.6561,17.5737,17.6149,10.8081,2.2525,17.5737,17.1072,17.3404,10.1597,1.2707,17.0243,16.9310,16.9777,10.5280,-1.5497,17.0702,17.0243,17.0473,10.8107,-1.6160,17.9866,17.0702,17.5284,10.4881,-2.4751,13.0726,13.0637,13.0682,2.8057,-6.4072,13.2272,13.2200,13.2236,1.2199,-5.1133,13.6430,13.5624,13.6027,4.8241,-3.2723,13.3109,13.2985,13.3047,2.2196,-2.4349,13.3609,13.3420,13.3515,1.9053,-2.3686,14.3043,13.9685,14.1364,9.0479,-1.3868,14.3043,14.2116,14.2579,9.6800,1.4336,14.0954,14.0127,14.0540,9.0400,1.4999,13.7261,13.3833,13.5547,3.2546,2.3590,11.4844,897.4109,389.3000,69378.9306
8628.0000,13.4465,18.6874,12937.0000,114814.9000,-101877.9000,6.0990,2679.0893,18731.0020,21410.0913,296.6191,133545.9020,10257.9107,-123287.9913,18.6609,13.1834,37497.9000,0.0000,37497.9000,-1.3597,8771.9642,0.0000,8771.9642,62.9985,0.0000,28725.9358,28725.9358,18.4666,17.2019,11153.8000,4185.4000,6968.4000,-0.8353,2155.6828,738.8492,2894.5319,39.2187,4924.2492,8998.1172,4073.8681,18.4125,12.9400,2152.8000,0.0000,2152.8000,-0.0781,505.1349,0.0000,505.1349,3.6316,0.0000,1647.6651,1647.6651,17.7955,15.0824,32980.3000,0.0000,32980.3000,-2.5373,6430.2749,0.0000,6430.2749,118.1040,0.0000,26550.0251,26550.0251,17.8449,12.3842,2152.8000,0.0000,2152.8000,-0.0781,508.6819,0.0000,508.6819,3.6638,0.0000,1644.1181,1644.1181,18.6215,12.2832,15.4524,1.2857,52072.0810,18.3416,12.0823,15.2120,1.1427,27425.6368,17.8902,12.7132,15.3017,0.9451,19847.7837,18.6874,18.6609,18.6741,8.5610,6.6436,18.6609,18.6215,18.6412,8.6650,5.2839,18.6215,18.4666,18.5440,8.9032,3.1538,18.4666,18.4125,18.4395,9.1351,2.3185,18.4125,18.3416,18.3770,9.2610,2.2405,18.3416,17.8552,18.0984,9.2103,1.1045,17.8449,17.7495,17.7972,9.9535,-1.4328,17.8902,17.8449,17.8675,9.9620,-1.5109,18.6874,17.8902,18.2888,9.2390,-2.5049,13.3926,13.3808,13.3867,3.9074,-6.7540,13.4615,13.4454,13.4534,2.8371,-5.3942,14.3732,14.2303,14.3017,8.4991,-3.2642,13.4073,13.4004,13.4038,1.2599,-2.4289,13.4325,13.4228,13.4277,0.9831,-2.3508,15.0824,14.6951,14.8887,9.1427,-1.2148,15.0824,14.9846,15.0335,9.4229,1.3225,14.8397,14.7514,14.7955,9.0113,1.4005,13.9053,13.6318,13.7685,2.6436,2.3945,11.9446,933.3704,-20125.7000,99345.5015
8629.0000,13.6840,19.1818,10324.8000,120951.9000,-110627.1000,6.2532,2129.7836,19842.3209,21972.1045,304.2697,140794.2209,8195.0164,-132599.2045,19.1634,13.6760,32494.5000,0.0000,32494.5000,-1.1783,7555.6544,0.0000,7555.6544,54.0710,0.0000,24938.8456,24938.8456,19.0284,18.0388,12292.0000,5325.3000,6966.7000,-0.9584,2358.7906,950.0674,3308.8581,44.7619,6275.3674,9933.2094,3657.8419,18.9881,13.5041,2574.1000,0.0000,2574.1000,-0.0933,599.7909,0.0000,599.7909,4.2977,0.0000,1974.3091,1974.3091,18.4786,15.7596,31772.2000,0.0000,31772.2000,-2.4443,6139.6303,0.0000,6139.6303,112.2467,0.0000,25632.5697,25632.5697,18.5411,13.0661,2574.1000,0.0000,2574.1000,-0.0933,603.0420,0.0000,603.0420,4.3311,0.0000,1971.0580,1971.0580,19.1370,12.0844,15.6107,1.5488,62726.7954,18.9342,11.7994,15.3668,1.4102,33844.2671,18.5795,12.3154,15.4474,1.2381,25999.8501,19.1818,19.1634,19.1726,6.0791,6.7971,19.1634,19.1370,19.1502,6.2061,5.6188,19.1370,19.0284,19.0827,6.5637,3.3128,19.0284,18.9881,19.0082,6.9265,2.3544,18.9881,18.9342,18.9611,7.1121,2.2610,18.9342,18.5065,18.7203,7.5689,1.0312,18.5411,18.4582,18.4997,8.5403,-1.4132,18.5795,18.5411,18.5603,8.4235,-1.5065,19.1818,18.5795,18.8806,7.2058,-2.5826,13.6376,13.6286,13.6331,3.0365,-6.9068,13.6417,13.6297,13.6357,2.2629,-5.7285,14.7752,14.6910,14.7331,5.2685,-3.4225,13.5131,13.5058,13.5094,1.3375,-2.4641,13.5249,13.5134,13.5191,1.1674,-2.3708,15.7596,15.3849,15.5723,8.3118,-1.1409,15.7596,15.6723,15.7160,8.2992,1.3034,15.4981,15.4189,15.4585,8.0646,1.3968,14.0684,13.8388,13.9536,2.2965,2.4729,12.2142,954.4354,-34245.5000,122570.9126
8630.0000,13.5274,19.3061,7282.8000,129139.9000,-121857.1000,6.4819,1506.1621,21107.8908,22614.0529,315.5787,150247.7908,5776.6379,-144471.1529,19.2991,13.8090,37503.4000,0.0000,37503.4000,-1.3599,8706.2440,0.0000,8706.2440,61.9887,0.0000,28797.1560,28797.1560,14.2142,15.7212,6335.5000,8286.5000,-1951.0000,0.7884,1300.4634,1362.1059,2662.5693,37.6584,9648.6059,5035.0366,-4613.5693,18.1035,12.6373,2458.6000,0.0000,2458.6000,-0.0892,579.0816,0.0000,579.0816,4.0733,0.0000,1879.5184,1879.5184,18.5842,15.8645,28517.6000,0.0000,28517.6000,-2.1940,5503.2557,0.0000,5503.2557,99.5810,0.0000,23014.3443,23014.3443,18.9145,13.4320,2458.6000,0.0000,2458.6000,-0.0892,573.3854,0.0000,573.3854,4.0977,0.0000,1885.2146,1885.2146,19.2864,11.9705,15.6284,1.2326,49918.5220,18.1790,12.4859,15.3324,0.8632,20717.7614,18.9462,12.0210,15.4836,1.0501,22051.2194,19.3061,19.2991,19.3026,1.6316,4.6805,19.2991,19.2864,19.2927,1.7833,3.3205,19.2864,19.2138,19.2501,2.0835,1.5515,18.0369,18.1035,18.0702,-11.2568,2.3399,18.1035,18.1790,18.1412,-9.8310,2.2508,18.1790,18.4086,18.2938,-5.0839,1.3073,18.9145,18.8430,18.8788,4.6382,-0.8867,18.9462,18.9145,18.9303,4.5291,-0.9758,19.3061,18.9462,19.1262,3.0261,-1.8014,13.3626,13.3763,13.3694,-3.1185,-4.7634,13.1319,13.1842,13.1580,-5.7010,-3.4034,14.2142,14.3890,14.3016,-5.1435,-1.6344,14.2644,14.2142,14.2393,8.8715,-2.4228,14.4343,14.3266,14.3804,10.4572,-2.3336,15.8645,15.7567,15.8106,2.9392,-1.3901,15.8645,15.8362,15.8504,1.6852,0.8038,15.5962,15.5724,15.5843,1.5812,0.8930,13.8663,13.9463,13.9063,-0.5070,1.7185,14.2464,1113.2374,-52869.9000,92687.5029
8631.0000,13.4655,19.3920,5678.5000,135675.5000,-129997.0000,6.7073,1175.5753,22144.0757,23319.6510,326.2042,157819.5757,4502.9247,-153316.6510,19.3874,13.8956,35680.3000,0.0000,35680.3000,-1.2938,8274.3354,0.0000,8274.3354,58.8697,0.0000,27405.9646,27405.9646,14.3060,16.0786,4861.1000,7102.0000,-2240.9000,0.6445,996.4137,1168.9946,2165.4083,31.4893,8270.9946,3864.6863,-4406.3083,18.3959,12.9240,1633.9000,0.0000,1633.9000,-0.0592,383.4576,0.0000,383.4576,2.7394,0.0000,1250.4424,1250.4424,18.6602,15.9399,27241.0000,0.0000,27241.0000,-2.0957,5251.7992,0.0000,5251.7992,94.9529,0.0000,21989.2008,21989.2008,19.1491,13.6620,1633.9000,0.0000,1633.9000,-0.0592,379.9813,0.0000,379.9813,2.7096,0.0000,1253.9187,1253.9187,19.3798,12.0072,15.6935,1.3494,54650.5118,18.3731,12.3954,15.3843,0.9847,23631.8500,19.1694,11.9450,15.5572,1.1900,24990.6741,19.3920,19.3874,19.3897,1.1143,4.8651,19.3874,19.3798,19.3836,1.1600,3.5713,19.3798,19.3356,19.3577,1.3622,1.6494,18.4205,18.3959,18.4082,4.1424,2.2939,18.3959,18.3731,18.3845,2.9987,2.2346,18.3731,18.3363,18.3547,0.7982,1.2097,19.1491,19.1024,19.1257,3.0438,-0.8861,19.1694,19.1491,19.1593,2.8257,-0.9453,19.3920,19.1694,19.2807,1.9282,-1.8422,13.3090,13.3119,13.3104,-0.6487,-4.9457,13.0952,13.1012,13.0982,-0.6589,-3.6518,14.3060,14.3040,14.3050,0.1041,-1.7300,14.3110,14.3060,14.3085,0.8984,-2.3745,14.3422,14.3465,14.3444,-0.3720,-2.3152,15.9399,15.8888,15.9143,1.3155,-1.2902,15.9399,15.9228,15.9313,1.0404,0.8055,15.7679,15.7353,15.7516,2.0819,0.8647,13.8056,13.8970,13.8513,-0.6007,1.7616,14.4289,1127.4961,-66048.8000,103273.0360
8632.0000,13.4528,19.4224,5280.9000,140113.6000,-134832.7000,6.8963,1093.4937,22861.6206,23955.1143,335.2576,162975.2206,4187.4063,-158787.8143,19.4207,13.9283,33856.2000,0.0000,33856.2000,-1.2277,7848.2205,0.0000,7848.2205,55.7951,0.0000,26007.9795,26007.9795,14.3280,15.9500,5395.8000,7383.6000,-1987.8000,0.6888,1105.6418,1215.7451,2321.3869,33.6403,8599.3451,4290.1582,-4309.1869,18.3993,12.9274,1579.6000,0.0000,1579.6000,-0.0573,370.6984,0.0000,370.6984,2.6379,0.0000,1208.9016,1208.9016,18.7484,16.0273,27109.4000,0.0000,27109.4000,-2.0856,5220.5713,0.0000,5220.5713,94.3725,0.0000,21888.8287,21888.8287,19.2925,13.8026,1579.6000,0.0000,1579.6000,-0.0573,366.7256,0.0000,366.7256,2.6114,0.0000,1212.8744,1212.8744,19.4178,12.0970,15.7574,1.4492,58693.9714,18.3979,12.4801,15.4390,1.0543,25304.1186,19.3052,11.9582,15.6317,1.3090,27488.3766,19.4224,19.4207,19.4216,0.4483,4.9956,19.4207,19.4178,19.4193,0.4938,3.7679,19.4178,19.3974,19.4076,0.6654,1.6893,18.3988,18.3993,18.3991,-0.0469,2.3781,18.3993,18.3979,18.3986,0.2338,2.3208,18.3979,18.3775,18.3877,0.4614,1.2122,19.2925,19.2632,19.2778,1.8990,-0.8734,19.3052,19.2925,19.2988,1.7478,-0.9307,19.4224,19.3052,19.3638,1.0663,-1.9007,13.3134,13.3131,13.3133,0.0974,-5.0762,13.1194,13.1172,13.1183,0.3057,-3.8485,14.3280,14.3201,14.3241,0.2937,-1.7698,14.3296,14.3280,14.3288,0.3080,-2.4586,14.3657,14.3630,14.3643,0.3042,-2.4014,16.0273,15.9826,16.0050,1.1575,-1.2927,16.0273,16.0087,16.0180,1.1098,0.7929,15.8601,15.8404,15.8502,1.2540,0.8501,13.7714,13.8423,13.8069,-0.4732,1.8202,14.8930,1163.7615,-72695.7000,111486.4666
8633.0000,13.4319,19.3460,6198.1000,144217.9000,-138019.8000,7.1380,1283.8585,23519.8043,24803.6628,347.0232,167737.7043,4914.2415,-162823.4628,19.3495,13.8584,28862.9000,0.0000,28862.9000,-1.0466,6696.3802,0.0000,6696.3802,47.5452,0.0000,22166.5198,22166.5198,14.3632,15.9461,7573.0000,10189.5000,-2616.5000,0.9576,1550.9330,1678.6304,3229.5634,46.7585,11868.1304,6022.0670,-5846.0634,18.1392,12.6726,2027.0000,0.0000,2027.0000,-0.0735,477.2152,0.0000,477.2152,3.3849,0.0000,1549.7848,1549.7848,18.6761,15.9557,26707.8000,0.0000,26707.8000,-2.0547,5147.9595,0.0000,5147.9595,92.8358,0.0000,21559.8405,21559.8405,19.3529,13.8618,2027.0000,0.0000,2027.0000,-0.0735,470.2580,0.0000,470.2580,3.3447,0.0000,1556.7420,1556.7420,19.3541,12.3156,15.8348,1.6246,65795.6027,18.1594,12.8074,15.4834,1.1118,26682.3779,19.3585,12.0787,15.7186,1.5122,31757.2482,19.3460,19.3495,19.3477,-0.8282,5.1388,19.3495,19.3541,19.3518,-0.7512,4.0922,19.3541,19.3712,19.3627,-0.4790,1.6686,18.1223,18.1392,18.1308,-3.1747,2.6261,18.1392,18.1594,18.1493,-2.9457,2.5526,18.1594,18.2585,18.2089,-2.0939,1.2600,19.3529,19.3383,19.3456,0.8808,-0.7947,19.3585,19.3529,19.3557,0.7495,-0.8682,19.3460,19.3585,19.3522,-0.0761,-1.9992,13.3030,13.3034,13.3032,-0.0584,-5.2182,13.1681,13.1636,13.1658,0.6372,-4.1716,14.3632,14.3501,14.3566,0.4559,-1.7480,14.3655,14.3632,14.3643,0.4921,-2.7056,14.4187,14.4128,14.4157,0.6834,-2.6321,15.9557,15.9736,15.9646,-0.4240,-1.3395,15.9557,15.9683,15.9620,-0.6135,0.7153,15.7720,15.7865,15.7792,-0.7938,0.7888,13.6021,13.7812,13.6916,-1.3273,1.9198,15.9224,1244.1973,-81011.6000,124235.2288
8634.0000,14.4318,20.3042,7247.2000,148316.7000,-141069.5000,7.3863,1476.8653,24767.6115,26244.4768,359.1015,173084.3115,5770.3347,-167313.9768,20.2602,14.7512,18855.6000,0.0000,18855.6000,-0.6837,4328.2626,0.0000,4328.2626,31.0896,0.0000,14527.3374,14527.3374,20.0394,20.5809,14750.1000,12816.5000,1933.6000,-1.4915,2795.9061,2331.8537,5127.7598,72.8081,15148.3537,11954.1939,-3194.1598,19.8476,14.3456,1301.2000,0.0000,1301.2000,-0.0472,300.1207,0.0000,300.1207,2.1805,0.0000,1001.0793,1001.0793,19.2313,16.5062,26047.4000,0.0000,26047.4000,-2.0039,4985.8096,0.0000,4985.8096,90.6511,0.0000,21061.5904,21061.5904,19.5544,14.0593,1301.2000,0.0000,1301.2000,-0.0472,301.1555,0.0000,301.1555,2.1454,0.0000,1000.0445,1000.0445,20.2046,11.4081,15.8064,1.3038,52804.6326,19.6309,11.3872,15.5090,1.0997,26392.6841,19.5671,11.7501,15.6586,1.0428,21898.4715,20.3042,20.2602,20.2822,11.3404,5.3057,20.2602,20.2046,20.2324,10.6902,4.6220,20.2046,20.0394,20.1220,9.2264,3.0656,20.0394,19.8476,19.9435,21.9390,1.5741,19.8476,19.6309,19.7392,19.2507,1.5269,19.6309,18.6725,19.1517,11.4400,0.6968,19.5544,19.5292,19.5418,2.4312,-1.3071,19.5671,19.5544,19.5608,2.5381,-1.3543,20.3042,19.5671,19.9357,7.1040,-2.0806,14.7233,14.6591,14.6912,16.8137,-5.3971,14.8479,14.7193,14.7836,19.5858,-4.7134,17.0593,16.5437,16.8015,29.5675,-3.1570,13.8574,13.9054,13.8814,-5.7649,-1.6654,13.7304,13.8431,13.7867,-7.5271,-1.6183,16.5062,16.1980,16.3521,4.7398,-0.7882,16.5062,16.4363,16.4713,6.2095,1.2157,16.3475,16.2770,16.3123,6.4957,1.2629,14.6241,13.8153,14.2197,6.4361,1.9892,14.5377,1135.9956,-91630.5000,101095.7882
8635.0000,14.2599,19.2268,11632.7000,79893.3000,-68260.6000,4.3808,2377.1486,13286.7064,15663.8551,214.0389,93180.0064,9255.5514,-83924.4551,19.2815,13.7914,15518.7000,0.0000,15518.7000,-0.5627,3603.3476,0.0000,3603.3476,25.2860,0.0000,11915.3524,11915.3524,19.5117,15.7234,23618.3000,76.3000,23542.0000,-1.3019,4505.3179,13.7394,4519.0573,57.5896,90.0394,19112.9821,19022.9427,19.5575,14.0624,1077.8000,0.0000,1077.8000,-0.0391,249.4416,0.0000,249.4416,1.7656,0.0000,828.3584,828.3584,19.5875,16.8597,25476.3000,0.0000,25476.3000,-1.9600,4855.2689,0.0000,4855.2689,87.8374,0.0000,20621.0311,20621.0311,19.7892,14.2895,1077.8000,0.0000,1077.8000,-0.0391,248.7636,0.0000,248.7636,1.7723,0.0000,829.0364,829.0364,19.3464,12.1146,15.7305,0.9189,37214.4638,19.5817,11.4050,15.4934,0.9351,22441.2569,19.8048,11.4673,15.6360,0.9534,20022.1207,19.2268,19.2815,19.2542,-12.3429,4.6769,19.2815,19.3464,19.3139,-11.0204,4.1142,19.3464,19.5117,19.4291,-8.2991,2.7800,19.5117,19.5575,19.5346,-4.8710,1.4781,19.5575,19.5817,19.5696,-1.9836,1.4390,19.5817,19.2992,19.4405,3.5483,0.7274,19.7892,19.7577,19.7734,2.8583,-1.2326,19.8048,19.7892,19.7970,2.9136,-1.2717,19.2268,19.8048,19.5158,-5.0040,-1.8943,14.2306,14.2540,14.2423,-5.3540,-4.7627,14.2435,14.2894,14.2665,-6.1770,-4.1999,14.8237,15.2347,15.0292,-21.3248,-2.8657,14.0966,14.0746,14.0856,2.5275,-1.5638,14.1634,14.0974,14.1304,4.2107,-1.5247,16.8597,16.5772,16.7184,4.4839,-0.8132,16.8597,16.8069,16.8333,4.4321,1.1468,16.7239,16.6697,16.6968,4.7042,1.1859,14.8787,14.2755,14.5771,4.3761,1.8085,8.4285,658.6143,-1568.0000,79677.8414
8636.0000,14.2088,19.0815,12492.2000,79703.3000,-67211.1000,4.4165,2554.9015,13238.9479,15793.8495,215.6718,92942.2479,9937.2985,-83004.9495,19.0903,13.6044,15537.8000,0.0000,15537.8000,-0.5634,3616.0253,0.0000,3616.0253,25.6421,0.0000,11921.7747,11921.7747,19.1723,15.3579,26001.5000,0.0000,26001.5000,-1.4288,4980.6630,0.0000,4980.6630,63.7342,0.0000,21020.8370,21020.8370,19.2117,13.7233,829.9000,0.0000,829.9000,-0.0301,192.8581,0.0000,192.8581,1.3646,0.0000,637.0419,637.0419,19.4518,16.7251,26073.6000,0.0000,26073.6000,-2.0059,4977.3143,0.0000,4977.3143,89.3621,0.0000,21096.2857,21096.2857,19.4552,13.9620,829.9000,0.0000,829.9000,-0.0301,192.3010,0.0000,192.3010,1.3605,0.0000,637.5990,637.5990,19.1054,12.2888,15.6971,0.8330,33737.3100,19.2607,11.6904,15.4756,0.8326,19982.7590,19.4330,11.7890,15.6110,0.8407,17655.0926,19.0815,19.0903,19.0859,-1.9669,4.7125,19.0903,19.1054,19.0978,-2.5447,4.1490,19.1054,19.1723,19.1388,-3.4393,2.8658,19.1723,19.2117,19.1920,-4.0716,1.4370,19.2117,19.2607,19.2362,-3.9606,1.4069,19.2607,19.3775,19.3191,-1.4014,0.7225,19.4552,19.4937,19.4744,-3.5448,-1.2834,19.4330,19.4552,19.4441,-4.1953,-1.3135,19.0815,19.4330,19.2573,-3.0566,-1.9123,14.0422,14.0522,14.0472,-2.2909,-4.8000,14.0853,14.1004,14.0928,-2.0322,-4.2366,14.8248,14.8658,14.8453,-2.1557,-2.9534,14.3530,14.3252,14.3391,3.1227,-1.5246,14.4169,14.3657,14.3913,3.2118,-1.4945,16.7251,16.7203,16.7227,0.1147,-0.8101,16.7251,16.7389,16.7320,-1.1590,1.1958,16.6708,16.6738,16.6723,-0.2329,1.2259,15.0708,14.6207,14.8457,3.3050,1.8248,8.4898,663.4023,2061.6000,71375.1615
8637.0000,14.1569,16.7687,21742.8000,41583.3000,-19840.5000,3.0962,4450.5736,6898.5715,11349.1450,151.2528,48481.8715,17292.2264,-31189.6450,16.9412,11.4981,15537.1000,0.0000,15537.1000,-0.5634,3713.2456,0.0000,3713.2456,25.7059,0.0000,11823.8544,11823.8544,17.6248,13.8279,30932.2000,0.0000,30932.2000,-1.6998,6044.7115,0.0000,6044.7115,76.2529,0.0000,24887.4885,24887.4885,17.9130,12.4504,907.3000,0.0000,907.3000,-0.0329,214.2032,0.0000,214.2032,1.4987,0.0000,693.0968,693.0968,19.1156,16.3915,26482.0000,0.0000,26482.0000,-2.0373,5076.2781,0.0000,5076.2781,90.9679,0.0000,21405.7219,21405.7219,19.1703,13.6828,907.3000,0.0000,907.3000,-0.0329,210.9490,0.0000,210.9490,1.4939,0.0000,696.3510,696.3510,17.1649,13.8662,15.5155,0.0437,1768.3984,18.2213,12.3877,15.3045,0.0695,1667.9060,19.1531,11.7232,15.4382,0.0885,1858.7908,16.7687,16.9412,16.8550,-26.8599,3.2223,16.9412,17.1649,17.0531,-24.6129,2.6589,17.1649,17.6248,17.3948,-20.9828,2.5199,17.6248,17.9130,17.7689,-17.1102,0.8201,17.9130,18.2213,18.0672,-14.0446,0.7872,18.2213,18.9476,18.5845,-8.8023,0.7130,19.1703,19.2060,19.1882,-3.3915,-1.3243,19.1531,19.1703,19.1617,-3.3443,-1.3572,16.7687,19.1531,17.9609,-15.5811,-1.4221,13.9020,13.9124,13.9072,-1.6262,-3.3054,14.4406,14.3960,14.4183,3.9908,-2.7420,14.3623,14.4713,14.4168,-5.1078,-2.6030,15.5773,15.3681,15.4727,13.7431,-0.9032,16.2200,15.6955,15.9577,18.9665,-0.8703,16.3915,16.5768,16.4842,-2.8154,-0.7962,16.3915,16.4340,16.4128,-3.7895,1.2412,16.3630,16.4006,16.3818,-3.4422,1.2741,16.1741,14.7605,15.4673,7.5640,1.3390,5.8385,456.2259,54925.4000,5295.0952
8638.0000,14.1223,16.2009,24288.2000,37416.6000,-13128.4000,3.0317,4974.3898,6202.2138,11176.6036,148.1512,43618.8138,19313.8102,-24305.0036,16.2509,10.8249,13149.6000,0.0000,13149.6000,-0.4768,3170.6879,0.0000,3170.6879,22.4049,0.0000,9978.9121,9978.9121,16.5784,12.7953,31758.3000,0.0000,31758.3000,-1.7452,6295.9283,0.0000,6295.9283,80.3764,0.0000,25462.3717,25462.3717,16.8004,11.3618,540.9000,0.0000,540.9000,-0.0196,129.5037,0.0000,129.5037,0.9092,0.0000,411.3963,411.3963,18.0871,15.3714,27240.3000,0.0000,27240.3000,-2.0957,5290.7169,0.0000,5290.7169,94.1022,0.0000,21949.5831,21949.5831,17.9609,12.4974,540.9000,0.0000,540.9000,-0.0196,127.6247,0.0000,127.6247,0.8940,0.0000,413.2753,413.2753,16.3343,14.5718,15.4531,0.0160,647.9680,17.0952,13.3887,15.2420,0.0303,726.7763,17.8863,12.8565,15.3714,0.0411,862.9513,16.2009,16.2509,16.2259,-7.5282,3.1248,16.2509,16.3343,16.2926,-9.1138,2.6480,16.3343,16.5784,16.4563,-11.2625,2.5527,16.5784,16.8004,16.6894,-12.9647,0.8075,16.8004,17.0952,16.9478,-13.4452,0.7879,17.0952,18.0594,17.5773,-12.0912,0.7370,17.9609,18.1022,18.0315,-13.8949,-1.3587,17.8863,17.9609,17.9236,-14.8787,-1.3783,16.2009,17.8863,17.0436,-11.0071,-1.4228,13.5345,13.5622,13.5484,-4.2675,-3.2088,13.9473,14.0074,13.9774,-5.2580,-2.7319,13.7832,13.9247,13.8540,-6.7293,-2.6366,15.7681,15.7173,15.7427,3.3215,-0.8914,15.8317,15.8672,15.8495,-1.2437,-0.8718,15.3714,15.9830,15.6772,-9.6757,-0.8210,15.3714,15.4987,15.4350,-11.7362,1.2747,15.4532,15.5651,15.5091,-10.4681,1.2943,15.4751,15.4647,15.4699,0.0948,1.3388,5.7765,451.3862,60101.6000,2237.6957
8639.0000,16.3057,16.6800,34719.6000,27544.7000,7174.9000,-3.1078,6870.4711,4816.1898,11686.6610,152.0056,32360.8898,27849.1289,-4511.7610,16.0791,10.6571,12830.0000,0.0000,12830.0000,-0.4652,3100.5491,0.0000,3100.5491,22.0762,0.0000,9729.4509,9729.4509,16.2857,12.5068,66091.2000,0.0000,66091.2000,-3.6319,13156.5556,0.0000,13156.5556,170.3307,0.0000,52934.6444,52934.6444,16.3390,10.9111,406.7000,0.0000,406.7000,-0.0147,97.9533,0.0000,97.9533,0.6943,0.0000,308.7467,308.7467,16.5415,13.8393,30149.9000,0.0000,30149.9000,-2.3195,5980.1697,0.0000,5980.1697,105.9850,0.0000,24169.7303,24169.7303,16.1316,10.7069,406.7000,0.0000,406.7000,-0.0147,98.2175,0.0000,98.2175,0.6832,0.0000,308.4825,308.4825,14.4577,16.0583,15.2580,-0.7282,-29490.0907,13.6674,16.2716,14.9695,-1.0663,-25590.3924,14.2969,16.0451,15.1710,-0.7158,-15031.1953,16.0791,16.0922,16.0856,-1.6296,-2.6413,16.0583,16.0791,16.0687,-2.6391,-3.1065,16.0583,16.1898,16.1241,-3.9467,1.6705,16.3390,16.3673,16.3532,-3.9942,-1.9614,16.2716,16.3390,16.3053,-7.6904,-1.9761,16.2716,17.2679,16.7698,-9.6821,0.5716,16.1316,16.3040,16.2178,-21.8249,-1.7480,16.0451,16.1316,16.0883,-22.0841,-1.7627,16.0451,17.5147,16.7799,-3.1190,0.4665,16.6800,16.3896,16.5348,36.1031,2.5676,15.5102,15.3319,15.4210,17.4852,3.0328,12.5068,12.9377,12.7223,-13.5937,-1.7442,12.5068,12.7797,12.6433,-37.3401,1.8877,12.7653,13.2033,12.9843,-34.5132,1.9025,13.8393,15.0357,14.4375,-14.8971,-0.6453,13.8393,13.9901,13.9147,-18.2839,1.6743,13.9614,14.1065,14.0340,-17.7389,1.6890,16.6800,14.8922,15.7861,3.8791,-0.5402,0.1000,7.8141,117059.4000,-70111.6785
8640.0000,16.2832,15.8092,40926.3000,22941.9000,17984.4000,-3.2132,8101.4587,4009.1300,12110.5887,153.8329,26951.0300,32824.8413,5873.8113,16.1503,10.7267,12830.0000,0.0000,12830.0000,-0.4652,3097.6739,0.0000,3097.6739,22.1309,0.0000,9732.3261,9732.3261,16.3347,12.5552,86164.5000,0.0000,86164.5000,-4.7349,17140.5386,0.0000,17140.5386,223.2049,0.0000,69023.9614,69023.9614,16.5213,11.0894,409.9000,0.0000,409.9000,-0.0149,98.4917,0.0000,98.4917,0.7044,0.0000,311.4083,311.4083,16.1975,13.4991,33871.9000,0.0000,33871.9000,-2.6059,6751.2454,0.0000,6751.2454,122.2917,0.0000,27120.6546,27120.6546,16.0605,10.6389,409.9000,0.0000,409.9000,-0.0149,99.0821,0.0000,99.0821,0.7065,0.0000,310.8179,310.8179,14.0436,16.1582,15.1009,-1.1125,-45057.7369,12.9088,16.5406,14.7247,-1.7197,-41273.4536,14.0175,16.0595,15.0385,-0.9669,-20304.3184,16.1503,16.1445,16.1474,0.8089,-2.7595,16.1582,16.1503,16.1543,1.0957,-3.2248,16.1582,16.1491,16.1536,0.4200,2.2997,16.5213,16.5101,16.5157,2.0245,-2.4352,16.5406,16.5213,16.5310,2.7865,-2.4501,16.5406,16.7296,16.6351,-1.5616,0.4963,16.0605,16.0723,16.0664,-1.7639,-2.1096,16.0595,16.0605,16.0600,-0.2791,-2.1245,16.0595,17.1267,16.5931,-2.1908,0.4536,15.8092,15.8738,15.8415,-8.3036,2.6722,15.1105,15.1453,15.1279,-3.4745,3.1374,12.5552,12.5956,12.5754,-1.7091,-2.3871,12.5552,12.5611,12.5582,-0.9638,2.3479,12.5519,12.6018,12.5768,-4.8538,2.3628,13.4991,14.1513,13.8252,-7.3257,-0.5836,13.4991,13.5318,13.5154,-4.7551,2.0223,13.5107,13.5516,13.5311,-6.0054,2.0371,15.8092,15.7722,15.7907,0.1190,-0.5410,0.1000,7.8141,151670.6000,-106635.5088
8641.0000,16.2900,15.2073,46084.8000,19642.6000,26442.2000,-3.3256,9121.6558,3433.1539,12554.8097,158.7763,23075.7539,36963.1442,13887.3903,16.2047,10.7798,12865.8000,0.0000,12865.8000,-0.4665,3104.1219,0.0000,3104.1219,22.1699,0.0000,9761.6781,9761.6781,16.3123,12.5331,89660.0000,0.0000,89660.0000,-4.9270,17841.5732,0.0000,17841.5732,232.0601,0.0000,71818.4268,71818.4268,16.4220,10.9924,406.0000,0.0000,406.0000,-0.0147,97.6797,0.0000,97.6797,0.6959,0.0000,308.3203,308.3203,16.1198,13.4222,37408.7000,0.0000,37408.7000,-2.8780,7464.4666,0.0000,7464.4666,135.8780,0.0000,29944.2334,29944.2334,15.9921,10.5720,406.0000,0.0000,406.0000,-0.0147,98.2271,0.0000,98.2271,0.7005,0.0000,307.7729,307.7729,13.7405,16.2094,14.9749,-1.3669,-55357.8808,12.7901,16.4127,14.6014,-1.8050,-43320.0206,13.9339,15.9896,14.9617,-1.0243,-21510.5208,16.2047,16.1998,16.2022,0.7243,-2.8937,16.2094,16.2047,16.2070,0.7000,-3.3603,16.2094,16.1956,16.2025,0.6528,2.4530,16.4220,16.4280,16.4250,-1.0311,-2.4740,16.4127,16.4220,16.4174,-1.3077,-2.4888,16.4127,16.5742,16.4934,-1.6466,0.6117,15.9921,15.9972,15.9946,-0.8028,-2.2663,15.9896,15.9921,15.9909,-0.7711,-2.2810,15.9896,16.8944,16.4420,-1.7604,0.4318,15.2073,15.2612,15.2343,-7.2652,2.7983,14.6209,14.6756,14.6482,-5.7254,3.2649,12.5331,12.5424,12.5378,-0.3915,-2.5484,12.5331,12.5347,12.5339,-0.2302,2.3786,12.5252,12.5309,12.5280,-0.5261,2.3934,13.4222,13.6677,13.5450,-3.3188,-0.7071,13.4222,13.4290,13.4256,-1.0210,2.1709,13.4097,13.4185,13.4141,-1.3490,2.1856,15.2073,16.0704,15.6388,-1.7699,-0.5272,0.1000,7.8141,167188.7000,-120188.4222
8642.0000,16.2937,14.7494,50235.6000,16979.8000,33255.8000,-3.4156,9942.6648,2968.0252,12910.6900,162.6955,19947.8252,40292.9352,20345.1100,16.2390,10.8134,12868.2000,0.0000,12868.2000,-0.4666,3103.3144,0.0000,3103.3144,22.1567,0.0000,9764.8856,9764.8856,16.2783,12.4996,101755.0000,0.0000,101755.0000,-5.5917,20258.1484,0.0000,20258.1484,263.4683,0.0000,81496.8516,81496.8516,16.3180,10.8906,410.2000,0.0000,410.2000,-0.0149,98.8232,0.0000,98.8232,0.7041,0.0000,311.3768,311.3768,16.0398,13.3430,39307.3000,0.0000,39307.3000,-3.0240,7852.3115,0.0000,7852.3115,142.9693,0.0000,31454.9885,31454.9885,15.9448,10.5258,410.2000,0.0000,410.2000,-0.0149,99.3046,0.0000,99.3046,0.7085,0.0000,310.8954,310.8954,13.4525,16.2420,14.8473,-1.6641,-67394.8429,12.6873,16.3105,14.4989,-1.9452,-46685.7659,13.8381,15.9433,14.8907,-1.1302,-23734.7622,16.2390,16.2359,16.2375,0.4887,-2.9798,16.2420,16.2390,16.2405,0.4675,-3.4465,16.2420,16.2333,16.2377,0.4873,2.8174,16.3180,16.3241,16.3211,-1.1915,-2.7743,16.3105,16.3180,16.3142,-1.1817,-2.7891,16.3105,16.4518,16.3812,-1.2920,0.5516,15.9448,15.9479,15.9463,-0.5198,-2.4725,15.9433,15.9448,15.9440,-0.5020,-2.4873,15.9433,16.6887,16.3160,-1.4573,0.4358,14.7494,14.7895,14.7695,-5.5460,2.8770,14.2346,14.2783,14.2564,-4.6650,3.3436,12.4996,12.5070,12.5033,-0.3528,-2.9202,12.4996,12.5015,12.5006,-0.3389,2.6714,12.4926,12.4961,12.4943,-0.3434,2.6863,13.3430,13.4721,13.4075,-1.5953,-0.6544,13.3430,13.3485,13.3457,-0.9008,2.3696,13.3309,13.3363,13.3336,-0.9084,2.3845,14.7494,16.0594,15.4044,-2.7660,-0.5386,0.1000,7.8141,188006.7000,-137815.3710
8643.0000,16.2690,14.3984,54050.3000,15216.4000,38833.9000,-3.5307,10701.7097,2658.1396,13359.8493,167.8998,17874.5396,43348.5903,25474.0507,16.2338,10.8083,12868.4000,0.0000,12868.4000,-0.4666,3103.5732,0.0000,3103.5732,22.1460,0.0000,9764.8268,9764.8268,16.2362,12.4580,99229.8000,0.0000,99229.8000,-5.4529,19767.2677,0.0000,19767.2677,257.0831,0.0000,79462.5323,79462.5323,16.2334,10.8079,406.7000,0.0000,406.7000,-0.0147,98.0876,0.0000,98.0876,0.6991,0.0000,308.6124,308.6124,16.0016,13.3052,40440.5000,0.0000,40440.5000,-3.1112,8083.1224,0.0000,8083.1224,147.2983,0.0000,32357.3776,32357.3776,15.9142,10.4959,406.7000,0.0000,406.7000,-0.0147,98.4968,0.0000,98.4968,0.7029,0.0000,308.2032,308.2032,13.2906,16.2334,14.7620,-1.7644,-71457.0018,12.6553,16.2272,14.4412,-1.9274,-46256.9046,13.7756,15.9132,14.8444,-1.1534,-24222.2345,16.2338,16.2339,16.2339,0.0196,-3.0853,16.2334,16.2338,16.2336,-0.0205,-3.5519,16.2334,16.2339,16.2337,0.0148,2.7436,16.2334,16.2385,16.2360,-0.9639,-2.7094,16.2272,16.2334,16.2303,-0.9500,-2.7241,16.2272,16.3360,16.2816,-1.1383,0.6335,15.9142,15.9161,15.9151,-0.3134,-2.4777,15.9132,15.9142,15.9137,-0.3031,-2.4925,15.9132,16.5114,16.2123,-1.1882,0.4454,14.3984,14.4280,14.4132,-4.2364,2.9813,13.9381,13.9707,13.9544,-3.5818,3.4480,12.4580,12.4671,12.4625,-0.4288,-2.8475,12.4580,12.4605,12.4593,-0.4354,2.6054,12.4512,12.4555,12.4534,-0.4312,2.6201,13.3052,13.3649,13.3350,-0.8122,-0.7375,13.3052,13.3078,13.3065,-0.4105,2.3737,13.2904,13.2932,13.2918,-0.4411,2.3885,14.3984,15.8728,15.1356,-3.1812,-0.5494,0.1000,7.8141,192186.0000,-141936.1409
8644.0000,16.2442,14.0651,58633.2000,13605.7000,45027.5000,-3.6930,11613.4895,2375.2953,13988.7848,175.4086,15980.9953,47019.7105,31038.7152,16.2264,10.8011,12863.1000,0.0000,12863.1000,-0.4664,3102.5932,0.0000,3102.5932,22.1386,0.0000,9760.5068,9760.5068,16.1968,12.4192,108566.8000,0.0000,108566.8000,-5.9660,21639.4000,0.0000,21639.4000,281.4816,0.0000,86927.4000,86927.4000,16.1626,10.7387,402.4000,0.0000,402.4000,-0.0146,97.1399,0.0000,97.1399,0.6926,0.0000,305.2601,305.2601,15.9533,13.2573,41367.8000,0.0000,41367.8000,-3.1826,8274.2210,0.0000,8274.2210,150.7773,0.0000,33093.5790,33093.5790,15.8874,10.4697,402.4000,0.0000,402.4000,-0.0146,97.4896,0.0000,97.4896,0.6958,0.0000,304.9104,304.9104,13.1041,16.2260,14.6650,-1.9827,-80298.5458,12.5847,16.1578,14.3713,-2.0423,-49015.0705,13.6927,15.8866,14.7896,-1.2540,-26333.6390,16.2264,16.2268,16.2266,-0.0246,-3.2134,16.2260,16.2264,16.2262,-0.0264,-3.6798,16.2260,16.2271,16.2266,-0.0226,2.9888,16.1626,16.1664,16.1645,-0.7994,-2.9772,16.1578,16.1626,16.1602,-0.7829,-2.9918,16.1578,16.2516,16.2047,-0.8649,0.5648,15.8874,15.8890,15.8882,-0.2625,-2.6178,15.8866,15.8874,15.8870,-0.2593,-2.6323,15.8866,16.3606,16.1236,-1.0080,0.4797,14.0651,14.0919,14.0785,-3.9759,3.1051,13.6621,13.6910,13.6765,-3.2903,3.5715,12.4192,12.4272,12.4232,-0.4117,-3.0971,12.4192,12.4213,12.4203,-0.4077,2.8689,12.4128,12.4165,12.4147,-0.4041,2.8835,13.2573,13.3053,13.2813,-0.5851,-0.6731,13.2573,13.2604,13.2588,-0.5118,2.5095,13.2442,13.2471,13.2457,-0.4937,2.5241,14.0651,15.6054,14.8353,-3.5609,-0.5879,0.1000,7.8141,208630.0000,-155647.2553
