Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8645.0000,16.0228,14.9939,53825.5000,23521.5000,30304.0000,-3.9115,10697.4414,4083.7721,14781.2136,186.8803,27605.2721,43128.0586,15522.7864,15.9757,10.5560,12854.8000,0.0000,12854.8000,-0.4661,3110.7384,0.0000,3110.7384,22.1267,0.0000,9744.0616,9744.0616,16.0772,12.3011,103519.2000,0.0000,103519.2000,-5.6886,20668.6674,0.0000,20668.6674,268.5803,0.0000,82850.5326,82850.5326,16.1370,10.7137,414.3000,0.0000,414.3000,-0.0150,100.0458,0.0000,100.0458,0.7138,0.0000,314.2542,314.2542,15.9644,13.2683,41213.4000,0.0000,41213.4000,-3.1707,8242.0261,0.0000,8242.0261,150.3426,0.0000,32971.3739,32971.3739,15.9124,10.4941,414.3000,0.0000,414.3000,-0.0150,100.3398,0.0000,100.3398,0.7166,0.0000,313.9602,313.9602,13.4471,15.9562,14.7016,-1.5851,-64196.7041,12.5089,16.1355,14.3222,-2.0620,-49486.9628,13.5627,15.9133,14.7380,-1.3364,-28065.1274,15.9757,15.9934,15.9846,-2.8580,-3.3795,15.9562,15.9757,15.9659,-3.0779,-3.8456,15.9562,16.0134,15.9848,-2.8548,2.7879,16.1370,16.1385,16.1378,-0.2598,-2.9008,16.1355,16.1370,16.1363,-0.2258,-2.9158,16.1355,16.1842,16.1598,-0.4784,0.6221,15.9124,15.9107,15.9115,0.3450,-2.5486,15.9133,15.9124,15.9128,0.3747,-2.5636,15.9133,16.2096,16.0614,-0.6870,0.5320,14.9939,14.9266,14.9602,10.7039,3.2739,14.3818,14.3144,14.3481,8.1679,3.7400,12.3011,12.3259,12.3135,-1.2608,-2.8935,12.3011,12.3079,12.3045,-1.3339,2.7951,12.2994,12.3105,12.3049,-1.2612,2.8102,13.2683,13.2749,13.2716,-0.0542,-0.7277,13.2683,13.2675,13.2679,0.1723,2.4430,13.2506,13.2501,13.2504,0.1194,2.4580,14.9939,14.7677,14.8808,0.6127,-0.6376,0.1000,7.8141,188720.0000,-141748.7943
8646.0000,15.8625,15.6822,47317.6000,30004.7000,17312.9000,-3.8794,9427.3130,5188.6440,14615.9570,186.4629,35193.3440,37890.2870,2696.9430,15.8060,10.3901,12855.3000,0.0000,12855.3000,-0.4662,3117.7853,0.0000,3117.7853,22.2077,0.0000,9737.5147,9737.5147,15.9915,12.2166,108802.2000,0.0000,108802.2000,-5.9789,21750.2099,0.0000,21750.2099,282.8819,0.0000,87051.9901,87051.9901,16.1429,10.7194,533.2000,0.0000,533.2000,-0.0193,128.7482,0.0000,128.7482,0.9190,0.0000,404.4518,404.4518,15.9389,13.2431,39534.0000,0.0000,39534.0000,-3.0415,7909.0712,0.0000,7909.0712,144.1882,0.0000,31624.9288,31624.9288,15.8970,10.4791,533.2000,0.0000,533.2000,-0.0193,129.1623,0.0000,129.1623,0.9220,0.0000,404.0377,404.0377,13.7056,15.7934,14.7495,-1.3326,-53970.1990,12.3919,16.1435,14.2677,-2.1552,-51723.7612,13.5051,15.8965,14.7008,-1.3738,-28849.8342,15.8060,15.8187,15.8124,-2.0153,-3.3269,15.7934,15.8060,15.7997,-1.9435,-3.7931,15.7934,15.8322,15.8128,-2.0123,2.9093,16.1429,16.1425,16.1427,0.1224,-3.0697,16.1435,16.1429,16.1432,0.1463,-3.0890,16.1435,16.1556,16.1495,-0.0615,0.4856,15.8970,15.8978,15.8974,-0.1078,-2.5559,15.8965,15.8970,15.8967,-0.1308,-2.5752,15.8965,16.1257,16.0111,-0.5441,0.5525,15.6822,15.6283,15.6552,8.4499,3.2228,14.9663,14.9065,14.9364,7.1619,3.6890,12.2166,12.2355,12.2261,-0.9921,-3.0133,12.2166,12.2213,12.2190,-0.9691,2.9656,12.2116,12.2201,12.2158,-1.0123,2.9849,13.2431,13.2615,13.2523,-0.1702,-0.5896,13.2431,13.2446,13.2438,-0.2274,2.4519,13.2230,13.2246,13.2238,-0.2577,2.4712,15.6822,14.5607,15.1214,2.9668,-0.6566,0.1000,7.8141,179570.8000,-134543.7944
8647.0000,13.5121,16.9371,27940.0000,76824.3000,-48884.3000,5.0841,5779.7599,12552.4036,18332.1635,248.1322,89376.7036,22160.2401,-67216.4635,16.8855,11.4451,12860.8000,0.0000,12860.8000,-0.4664,3075.8180,0.0000,3075.8180,22.2720,0.0000,9784.9820,9784.9820,16.6833,12.8990,65688.0000,0.0000,65688.0000,-3.6097,13003.1952,0.0000,13003.1952,171.0444,0.0000,52684.8048,52684.8048,16.5919,11.1584,489.5000,0.0000,489.5000,-0.0178,117.5113,0.0000,117.5113,0.8436,0.0000,371.9887,371.9887,16.2341,13.5354,36880.8000,0.0000,36880.8000,-2.8374,7347.1284,0.0000,7347.1284,134.5718,0.0000,29533.6716,29533.6716,16.2509,10.8250,489.5000,0.0000,489.5000,-0.0178,118.0303,0.0000,118.0303,0.8466,0.0000,371.4697,371.4697,16.8221,13.3244,15.0733,0.1128,4567.6508,16.4973,12.9824,14.7399,0.1020,2448.0156,16.2650,13.7371,15.0010,0.0734,1540.5515,16.9371,16.8855,16.9113,13.3250,5.3191,16.8855,16.8221,16.8538,12.7843,4.8527,16.8221,16.6833,16.7527,11.4059,4.5141,16.6833,16.5919,16.6376,6.0361,0.9044,16.5919,16.4973,16.5446,4.9080,0.8867,16.4973,16.2640,16.3807,2.8522,0.7061,16.2509,16.2242,16.2376,4.1687,-2.1313,16.2650,16.2509,16.2580,4.4222,-2.1490,16.9371,16.2650,16.6011,7.1823,-2.3070,12.8602,12.9853,12.9228,-32.9118,-5.4444,12.8411,12.9928,12.9170,-24.3074,-4.9781,12.8957,12.8059,12.8508,7.6020,-4.6395,13.0013,12.8841,12.9427,8.7966,-1.0298,13.3090,13.0336,13.1713,11.5933,-1.0121,13.5354,13.3799,13.4577,2.5415,-0.8315,13.5354,13.5120,13.5237,3.4407,2.0059,13.4885,13.4674,13.4780,3.1303,2.0236,13.4870,14.8265,14.1567,-11.5790,2.1816,9.9641,778.6127,67524.3000,8556.2178
8648.0000,13.5128,18.6217,14853.8000,116333.5000,-101479.7000,6.2705,3072.6677,19008.1874,22080.8551,305.4311,135341.6874,11781.1323,-123560.5551,18.5594,13.0829,21839.8000,0.0000,21839.8000,-0.7920,5115.3377,0.0000,5115.3377,37.2410,0.0000,16724.4623,16724.4623,18.2349,14.4306,50206.2000,0.0000,50206.2000,-2.7590,9732.4319,0.0000,9732.4319,129.1550,0.0000,40473.7681,40473.7681,18.0808,12.6144,985.1000,0.0000,985.1000,-0.0357,232.0887,0.0000,232.0887,1.6868,0.0000,753.0113,753.0113,17.1048,14.3978,35275.6000,0.0000,35275.6000,-2.7139,6942.2853,0.0000,6942.2853,128.0475,0.0000,28333.3147,28333.3147,17.2499,11.8017,985.1000,0.0000,985.1000,-0.0357,234.5104,0.0000,234.5104,1.6950,0.0000,750.5896,750.5896,18.4776,12.2204,15.3490,0.9146,37040.3771,17.8938,12.1711,15.0325,0.7528,18067.1388,17.2930,13.1070,15.2000,0.5506,11563.5327,18.6217,18.5594,18.5905,20.3277,6.7279,18.5594,18.4776,18.5185,20.1522,5.9359,18.4776,18.2349,18.3563,19.4145,4.4011,18.2349,18.0808,18.1579,18.4088,1.6422,18.0808,17.8938,17.9873,17.4726,1.6065,17.8938,16.9555,17.4246,12.6614,0.7879,17.2499,17.1660,17.2080,11.7731,-1.9259,17.2930,17.2499,17.2715,12.2936,-1.9617,18.6217,17.2930,17.9573,16.4304,-2.6779,13.3122,13.2982,13.3052,4.6779,-6.8525,13.3694,13.3421,13.3558,5.3584,-6.0605,13.9034,13.7590,13.8312,11.8946,-4.5257,13.0940,13.0802,13.0871,1.8062,-1.7668,13.0919,13.1039,13.0979,-0.8224,-1.7311,14.3978,13.9179,14.1579,8.5129,-0.9125,14.3978,14.3205,14.3592,10.1449,1.8013,14.2715,14.2026,14.2371,9.2239,1.8371,13.8953,14.0888,13.9920,-1.9246,2.5533,12.2864,960.0744,7812.1000,66671.0486
8649.0000,13.6841,19.1068,11973.3000,128296.5000,-116323.2000,6.6860,2469.8307,21047.2475,23517.0782,325.4713,149343.7475,9503.4693,-139840.2782,19.0892,13.6032,26641.4000,0.0000,26641.4000,-0.9661,6200.1906,0.0000,6200.1906,44.3920,0.0000,20441.2094,20441.2094,18.9487,17.1353,19931.0000,5448.1000,14482.9000,-1.3847,3828.5087,970.5043,4799.0130,64.3227,6418.6043,16102.4913,9683.8870,18.8956,13.4133,1655.0000,0.0000,1655.0000,-0.0600,386.0605,0.0000,386.0605,2.7756,0.0000,1268.9395,1268.9395,18.1678,15.4513,34061.6000,0.0000,34061.6000,-2.6205,6608.5961,0.0000,6608.5961,121.7765,0.0000,27453.0039,27453.0039,18.3199,12.8491,1655.0000,0.0000,1655.0000,-0.0600,388.7713,0.0000,388.7713,2.8077,0.0000,1266.2287,1266.2287,19.0631,12.1665,15.6148,1.6216,65672.8673,18.8183,11.8175,15.3179,1.4814,35554.2911,18.3740,12.4972,15.4356,1.2436,26115.1569,19.1068,19.0892,19.0980,6.1865,7.2225,19.0892,19.0631,19.0762,6.7926,6.2564,19.0631,18.9487,19.0059,7.9024,3.7875,18.9487,18.8956,18.9222,9.2865,2.4028,18.8956,18.8183,18.8570,10.5581,2.3428,18.8183,18.1031,18.4607,12.5662,1.0261,18.3199,18.2094,18.2646,12.8150,-1.5944,18.3740,18.3199,18.3469,13.0417,-1.6544,19.1068,18.3740,18.7404,9.5126,-2.8065,13.5798,13.5705,13.5751,3.3206,-7.3401,13.5897,13.5762,13.5829,2.8045,-6.3740,14.6124,14.4894,14.5509,8.7479,-3.9051,13.2359,13.2262,13.2310,1.7995,-2.5204,13.2486,13.2315,13.2400,1.7781,-2.4604,15.4513,14.8962,15.1738,12.3227,-1.1437,15.4513,15.3347,15.3930,12.5389,1.4768,15.2376,15.1347,15.1861,11.5160,1.5368,14.0046,13.9941,13.9994,0.1514,2.6890,13.0928,1023.0861,-37827.3000,127342.3153
8650.0000,14.0835,19.7222,9777.0000,136694.8000,-126917.8000,6.9687,2003.6597,22637.7651,24641.4248,339.3573,159332.5651,7773.3403,-151559.2248,19.6915,14.1936,30280.5000,0.0000,30280.5000,-1.0980,6996.9568,0.0000,6996.9568,50.0995,0.0000,23283.5432,23283.5432,19.5051,18.5936,11076.1000,4992.4000,6083.7000,-0.8739,2112.9972,898.8701,3011.8673,40.6575,5891.2701,8963.1028,3071.8327,19.4538,13.9605,1787.7000,0.0000,1787.7000,-0.0648,414.2455,0.0000,414.2455,2.9654,0.0000,1373.4545,1373.4545,18.8845,16.1622,32656.7000,0.0000,32656.7000,-2.5124,6278.0300,0.0000,6278.0300,114.6391,0.0000,26378.6700,26378.6700,18.9117,13.4292,1787.7000,0.0000,1787.7000,-0.0648,416.9347,0.0000,416.9347,2.9885,0.0000,1370.7653,1370.7653,19.6467,11.5093,15.5780,0.9124,36951.7530,19.3866,11.2111,15.2988,0.8250,19799.7975,18.9450,11.8866,15.4158,0.7123,14957.6093,19.7222,19.6915,19.7068,7.4106,4.9625,19.6915,19.6467,19.6691,7.2182,3.8645,19.6467,19.5051,19.5759,6.9411,2.6872,19.5051,19.4538,19.4794,6.7879,1.8133,19.4538,19.3866,19.4202,6.8596,1.7484,19.3866,18.9416,19.1641,8.5511,1.1205,18.9117,18.8385,18.8751,7.4298,-1.3919,18.9450,18.9117,18.9283,7.0792,-1.4567,19.7222,18.9450,19.3336,7.2215,-2.0061,14.1115,14.0856,14.0985,6.3792,-5.0639,14.1390,14.0887,14.1139,6.4704,-3.9659,15.4391,15.2493,15.3442,9.6363,-2.7886,14.0691,13.9992,14.0342,9.7547,-1.9146,14.2155,14.0729,14.1442,10.9743,-1.8498,16.1622,15.7594,15.9608,9.5608,-1.2219,16.1622,16.0688,16.1155,8.7820,1.2905,15.9426,15.8549,15.8987,8.6621,1.3553,14.7102,14.0780,14.3941,4.8266,1.9047,13.6308,1065.1284,-54321.5000,71709.1598
8651.0000,14.2386,20.0555,7763.5000,143835.3000,-136071.8000,7.2014,1587.0221,23908.4684,25495.4905,351.3102,167743.7684,6176.4779,-161567.2905,20.0391,14.5346,35749.2000,0.0000,35749.2000,-1.2963,8227.1604,0.0000,8227.1604,58.6803,0.0000,27522.0396,27522.0396,19.9097,19.7943,7163.0000,4670.1000,2492.9000,-0.6418,1359.8482,847.5145,2207.3627,29.9931,5517.6145,5803.1518,285.5373,19.8729,14.3715,1830.3000,0.0000,1830.3000,-0.0664,422.0328,0.0000,422.0328,3.0137,0.0000,1408.2672,1408.2672,19.4281,16.7015,30129.0000,0.0000,30129.0000,-2.3179,5753.1351,0.0000,5753.1351,104.4874,0.0000,24375.8649,24375.8649,19.4474,13.9543,1830.3000,0.0000,1830.3000,-0.0664,424.1489,0.0000,424.1489,3.0354,0.0000,1406.1511,1406.1511,20.0124,11.3161,15.6642,1.1647,47169.9635,19.8232,10.9521,15.3876,1.0693,25662.9957,19.4809,11.5071,15.4940,0.9611,20183.8048,20.0555,20.0391,20.0473,4.1714,5.2111,20.0391,20.0124,20.0257,4.3672,3.9147,20.0124,19.9097,19.9611,4.7115,2.5084,19.9097,19.8729,19.8913,5.0333,1.8667,19.8729,19.8232,19.8480,5.2263,1.8003,19.8232,19.4903,19.6568,6.0084,1.0503,19.4474,19.3767,19.4120,6.5422,-1.2677,19.4809,19.4474,19.4641,6.5285,-1.3340,20.0555,19.4809,19.7682,5.3074,-1.9903,14.1749,14.1713,14.1731,0.9632,-5.3070,14.0535,14.0587,14.0561,-0.6347,-4.0107,15.5871,15.5316,15.5593,2.6592,-2.6044,14.2272,14.2113,14.2192,2.2966,-1.9626,14.2354,14.2221,14.2288,1.0831,-1.8963,16.7015,16.3838,16.5427,7.0850,-1.1462,16.7015,16.6236,16.6626,6.6649,1.1717,16.4805,16.4070,16.4438,6.6405,1.2381,14.7095,14.4272,14.5683,2.1653,1.8943,14.0849,1100.6131,-64040.1000,93016.7640
8652.0000,13.8033,19.7385,6230.2000,149667.6000,-143437.4000,7.3972,1282.6446,24622.2179,25904.8625,361.1474,174289.8179,4947.5554,-169342.2625,19.7524,14.2535,37578.9000,0.0000,37578.9000,-1.3627,8677.2034,0.0000,8677.2034,61.4056,0.0000,28901.6966,28901.6966,14.3885,16.3986,4305.2000,7026.2000,-2721.0000,0.6099,881.3541,1157.9429,2039.2970,29.2325,8184.1429,3423.8459,-4760.2970,19.0394,13.5542,2165.2000,0.0000,2165.2000,-0.0785,504.2023,0.0000,504.2023,3.5457,0.0000,1660.9977,1660.9977,19.4936,16.7665,28159.4000,0.0000,28159.4000,-2.1664,5372.7448,0.0000,5372.7448,96.7683,0.0000,22786.6552,22786.6552,19.7367,14.2381,2165.2000,0.0000,2165.2000,-0.0785,500.0501,0.0000,500.0501,3.5654,0.0000,1665.1499,1665.1499,19.7714,11.8611,15.8162,1.6276,65917.7530,19.1068,11.8971,15.5019,1.3351,32042.1157,19.7603,11.5646,15.6624,1.5177,31871.5782,19.7385,19.7524,19.7455,-3.5794,5.3792,19.7524,19.7714,19.7619,-3.1212,4.0165,19.7714,19.8285,19.7999,-1.8818,1.8560,18.9801,19.0394,19.0098,-10.5751,2.4659,19.0394,19.1068,19.0731,-9.2890,2.3874,19.1068,19.3506,19.2287,-5.1029,1.2351,19.7367,19.6832,19.7100,3.6585,-0.9313,19.7603,19.7367,19.7485,3.4951,-1.0098,19.7385,19.7603,19.7494,-0.1636,-2.0181,13.5318,13.5604,13.5461,-7.5042,-5.4651,13.2193,13.2921,13.2557,-9.5959,-4.1025,14.3885,14.7304,14.5594,-12.0037,-1.9419,14.4000,14.3885,14.3943,2.1749,-2.5518,14.4519,14.4269,14.4394,2.6046,-2.4733,16.7665,16.6803,16.7234,2.2439,-1.3211,16.7665,16.7476,16.7571,1.2031,0.8453,16.5343,16.5190,16.5267,1.0633,0.9239,13.9336,14.4904,14.2120,-4.2374,1.9321,15.6987,1226.7160,-76089.7000,129831.4469
8653.0000,13.5931,19.5960,5383.6000,154765.8000,-149382.2000,7.5941,1112.1821,25335.4042,26447.5864,369.8488,180101.2042,4271.4179,-175829.7864,19.6026,14.1065,32557.2000,0.0000,32557.2000,-1.1806,7530.9072,0.0000,7530.9072,53.3983,0.0000,25026.2928,25026.2928,14.4385,16.5062,5843.5000,9726.4000,-3882.9000,0.8379,1195.3596,1604.1482,2799.5078,40.9067,11330.5482,4648.1404,-6682.4078,18.6929,13.2149,2577.9000,0.0000,2577.9000,-0.0935,602.8199,0.0000,602.8199,4.2680,0.0000,1975.0801,1975.0801,19.2561,16.5309,26706.9000,0.0000,26706.9000,-2.0547,5110.4803,0.0000,5110.4803,91.6764,0.0000,21596.4197,21596.4197,19.7157,14.2175,2577.9000,0.0000,2577.9000,-0.0935,595.5098,0.0000,595.5098,4.2290,0.0000,1982.3902,1982.3902,19.6128,12.2183,15.9156,1.7640,71441.9844,18.7223,12.4160,15.5692,1.3540,32495.2052,19.7127,11.8392,15.7760,1.6904,35499.2633,19.5960,19.6026,19.5993,-1.7010,5.5052,19.6026,19.6128,19.6077,-1.7981,4.3246,19.6128,19.6700,19.6414,-1.8498,1.8197,18.6725,18.6929,18.6827,-3.8844,2.6576,18.6929,18.7223,18.7076,-4.3479,2.5641,18.7223,18.9478,18.8351,-4.6875,1.2282,19.7157,19.7143,19.7150,0.1233,-0.8265,19.7127,19.7157,19.7142,-0.3514,-0.9200,19.5960,19.7127,19.6544,-1.0839,-2.0889,13.3891,13.3959,13.3925,-1.7904,-5.5879,13.1919,13.1970,13.1944,-0.6764,-4.4073,14.4385,14.4739,14.4562,-1.1829,-1.9024,14.4414,14.4385,14.4399,0.6142,-2.7403,14.4902,14.4847,14.4875,0.6430,-2.6468,16.5309,16.6042,16.5675,-1.8183,-1.3108,16.5309,16.5760,16.5535,-2.3941,0.7438,16.3127,16.3510,16.3318,-2.2882,0.8373,13.7222,14.1424,13.9323,-3.3124,2.0063,16.5648,1294.4005,-88845.2000,139436.4529
8654.0000,13.5468,19.5886,4941.1000,159225.6000,-154284.5000,7.7819,1021.5474,26037.1768,27058.7242,378.5229,185262.7768,3919.5526,-181343.2242,19.5889,14.0932,37573.5000,0.0000,37573.5000,-1.3625,8692.6394,0.0000,8692.6394,61.7465,0.0000,28880.8606,28880.8606,14.3136,18.0529,2775.4000,11062.6000,-8287.2000,0.7403,568.8268,1821.1190,2389.9457,36.1537,12883.7190,2206.5732,-10677.1457,19.1310,13.6442,2461.0000,0.0000,2461.0000,-0.0892,572.4562,0.0000,572.4562,4.0934,0.0000,1888.5438,1888.5438,19.2593,16.5341,26158.9000,0.0000,26158.9000,-2.0125,5005.4202,0.0000,5005.4202,90.1534,0.0000,21153.4798,21153.4798,19.6442,14.1473,2461.0000,0.0000,2461.0000,-0.0892,568.9829,0.0000,568.9829,4.0383,0.0000,1892.0171,1892.0171,19.5900,12.3284,15.9592,1.7181,69582.2745,19.0970,12.1903,15.6436,1.4707,35296.9372,19.6378,12.0100,15.8239,1.6242,34109.0639,19.5886,19.5889,19.5887,-0.0646,5.6934,19.5889,19.5900,19.5895,-0.1570,4.3309,19.5900,19.6051,19.5976,-0.4664,1.8465,19.1609,19.1310,19.1460,5.6535,2.5869,19.1310,19.0970,19.1140,4.9673,2.4976,19.0970,18.9748,19.0359,2.4864,1.1726,19.6442,19.6566,19.6504,-0.7167,-0.8399,19.6378,19.6442,19.6410,-0.8208,-0.9291,19.5886,19.6378,19.6132,-0.4345,-2.0885,13.4202,13.4190,13.4196,0.3899,-5.7762,13.2143,13.2125,13.2134,0.2917,-4.4138,14.3136,14.3550,14.3343,-1.4081,-1.9294,14.3056,14.3136,14.3096,-1.5096,-2.6697,14.3098,14.3285,14.3191,-1.9684,-2.5805,16.5341,16.5466,16.5404,-0.2650,-1.2555,16.5341,16.5375,16.5358,-0.1499,0.7570,16.2855,16.2934,16.2895,-0.4485,0.8463,13.8174,13.9147,13.8660,-0.7366,2.0056,16.7363,1307.7971,-93917.3000,138988.2757
8655.0000,13.5276,19.6207,4291.6000,163811.6000,-159520.0000,7.9648,887.5474,26775.0618,27662.6092,387.2823,190586.6618,3404.0526,-187182.6092,19.6192,14.1229,35752.0000,0.0000,35752.0000,-1.2964,8268.2822,0.0000,8268.2822,58.7636,0.0000,27483.7178,27483.7178,14.2241,18.0085,2179.0000,8949.0000,-6770.0000,0.5952,447.2067,1471.2212,1918.4279,29.0702,10420.2212,1731.7933,-8688.4279,19.2298,13.7412,1635.2000,0.0000,1635.2000,-0.0593,379.9172,0.0000,379.9172,2.7040,0.0000,1255.2828,1255.2828,19.3450,16.6191,25389.3000,0.0000,25389.3000,-1.9533,4853.0329,0.0000,4853.0329,87.4963,0.0000,20536.2671,20536.2671,19.6157,14.1194,1635.2000,0.0000,1635.2000,-0.0593,378.1848,0.0000,378.1848,2.6857,0.0000,1257.0152,1257.0152,19.6173,12.3954,16.0064,1.7854,72307.3603,19.2204,12.2038,15.7121,1.5612,37467.9775,19.6135,12.1338,15.8736,1.6642,34948.1795,19.6207,19.6192,19.6200,0.4395,5.8386,19.6192,19.6173,19.6183,0.4102,4.5421,19.6173,19.6110,19.6141,0.2625,1.9463,19.2357,19.2298,19.2328,1.1103,2.5415,19.2298,19.2204,19.2251,1.4037,2.4822,19.2204,19.1296,19.1750,1.7413,1.0977,19.6157,19.6215,19.6186,-0.3208,-0.8555,19.6135,19.6157,19.6146,-0.2559,-0.9148,19.6207,19.6135,19.6171,0.1098,-2.1262,13.4106,13.4109,13.4107,-0.0446,-5.9200,13.2108,13.2108,13.2108,0.0315,-4.6236,14.2241,14.2546,14.2394,-1.0831,-2.0277,14.2186,14.2241,14.2214,-1.0025,-2.6229,14.2191,14.2297,14.2244,-1.0804,-2.5636,16.6191,16.5854,16.6023,0.8097,-1.1792,16.6191,16.6026,16.6109,0.9684,0.7741,16.4259,16.4008,16.4134,1.5579,0.8334,13.8729,13.8654,13.8691,0.1000,2.0448,16.8220,1314.4943,-101878.3000,144723.5172
8656.0000,13.5285,19.6231,4372.1000,167742.6000,-163370.5000,8.1548,904.1813,27418.2027,28322.3840,396.4741,195160.8027,3467.9187,-191692.8840,19.6229,14.1265,33929.8000,0.0000,33929.8000,-1.2304,7846.5308,0.0000,7846.5308,55.7464,0.0000,26083.2692,26083.2692,14.2138,17.7998,2468.5000,8936.3000,-6467.8000,0.6105,506.7021,1468.9103,1975.6124,29.8161,10405.2103,1961.7979,-8443.4124,19.1952,13.7072,1581.6000,0.0000,1581.6000,-0.0574,367.6157,0.0000,367.6157,2.6119,0.0000,1213.9843,1213.9843,19.3739,16.6478,24919.6000,0.0000,24919.6000,-1.9171,4761.5614,0.0000,4761.5614,85.7542,0.0000,20158.0386,20158.0386,19.6167,14.1204,1581.6000,0.0000,1581.6000,-0.0574,365.7840,0.0000,365.7840,2.5987,0.0000,1215.8160,1215.8160,19.6225,12.4842,16.0533,1.8705,75756.5856,19.1974,12.3255,15.7615,1.6207,38895.6077,19.6171,12.2290,15.9230,1.7424,36590.0404,19.6231,19.6229,19.6230,0.0993,5.9753,19.6229,19.6225,19.6227,0.1162,4.7449,19.6225,19.6195,19.6210,0.1460,1.9934,19.1929,19.1952,19.1941,-0.4040,2.6039,19.1952,19.1974,19.1963,-0.2844,2.5465,19.1974,19.1854,19.1914,0.2612,1.0790,19.6167,19.6167,19.6167,0.0400,-0.8381,19.6171,19.6167,19.6169,0.0909,-0.8955,19.6231,19.6171,19.6201,0.0994,-2.1795,13.4112,13.4111,13.4111,0.0678,-6.0562,13.2304,13.2288,13.2296,0.2898,-4.8258,14.2138,14.2204,14.2171,-0.2058,-2.0743,14.2135,14.2138,14.2137,-0.0300,-2.6847,14.2248,14.2245,14.2247,0.0660,-2.6274,16.6478,16.6277,16.6378,0.4912,-1.1599,16.6478,16.6401,16.6440,0.4623,0.7572,16.4627,16.4532,16.4580,0.6011,0.8146,13.8686,13.8674,13.8680,0.0494,2.0986,17.2357,1346.8183,-107825.7000,151242.2338
8657.0000,13.5267,19.5925,4929.3000,171488.9000,-166559.6000,8.3608,1019.4446,28029.3650,29048.8096,406.5160,199518.2650,3909.8554,-195608.4096,19.5937,14.0978,28915.0000,0.0000,28915.0000,-1.0485,6689.1204,0.0000,6689.1204,47.5049,0.0000,22225.8796,22225.8796,14.2453,17.4764,3978.2000,11719.5000,-7741.3000,0.8413,816.2000,1927.2972,2743.4972,41.0941,13646.7972,3162.0000,-10484.7972,18.9785,13.4948,2036.2000,0.0000,2036.2000,-0.0738,474.5096,0.0000,474.5096,3.3642,0.0000,1561.6904,1561.6904,19.3020,16.5765,23841.8000,0.0000,23841.8000,-1.8342,4559.6493,0.0000,4559.6493,82.0055,0.0000,19282.1507,19282.1507,19.6117,14.1155,2036.2000,0.0000,2036.2000,-0.0738,470.9493,0.0000,470.9493,3.3456,0.0000,1565.2507,1565.2507,19.5952,12.6460,16.1206,2.0422,82709.7136,18.9943,12.6186,15.8064,1.6863,40472.0052,19.6113,12.3736,15.9925,1.9143,40200.8933,19.5925,19.5937,19.5931,-0.2980,6.1022,19.5937,19.5952,19.5944,-0.2784,5.0537,19.5952,19.6021,19.5986,-0.2074,1.9678,18.9654,18.9785,18.9720,-2.6176,2.8091,18.9785,18.9943,18.9864,-2.4709,2.7353,18.9943,19.0899,19.0421,-1.7391,1.0895,19.6117,19.6123,19.6120,0.0059,-0.7447,19.6113,19.6117,19.6115,-0.0024,-0.8186,19.5925,19.6113,19.6019,-0.1565,-2.2586,13.4159,13.4157,13.4158,0.1190,-6.1806,13.2803,13.2766,13.2785,0.6522,-5.1321,14.2453,14.2368,14.2410,0.3517,-2.0463,14.2472,14.2453,14.2462,0.4559,-2.8876,14.2718,14.2670,14.2694,0.6027,-2.8137,16.5765,16.6015,16.5890,-0.5260,-1.1679,16.5765,16.5910,16.5837,-0.6642,0.6663,16.3440,16.3667,16.3554,-1.1756,0.7401,13.7291,13.8415,13.7853,-0.9351,2.1802,18.1261,1416.3953,-117471.7000,163382.6122
8658.0000,13.5216,19.5715,5295.4000,175194.0000,-169898.6000,8.5550,1095.2519,28631.5046,29726.7565,415.9641,203825.5046,4200.1481,-199625.3565,19.5722,14.0768,18895.0000,0.0000,18895.0000,-0.6852,4372.2239,0.0000,4372.2239,31.0548,0.0000,14522.7761,14522.7761,14.3888,16.3284,8871.0000,13946.8000,-5075.8000,1.2285,1816.0483,2298.4943,4114.5426,60.0147,16245.2943,7054.9517,-9190.3426,18.3217,12.8512,1299.2000,0.0000,1299.2000,-0.0471,305.1843,0.0000,305.1843,2.1527,0.0000,994.0157,994.0157,19.0149,16.2917,21796.5000,0.0000,21796.5000,-1.6769,4183.3743,0.0000,4183.3743,75.0611,0.0000,17613.1257,17613.1257,19.5940,14.0982,1299.2000,0.0000,1299.2000,-0.0471,300.5522,0.0000,300.5522,2.1348,0.0000,998.6478,998.6478,19.5733,12.8697,16.2215,2.3389,94725.8539,18.3656,13.2621,15.8138,1.6026,38461.5327,19.5919,12.5903,16.0911,2.1986,46170.4634,19.5715,19.5722,19.5718,-0.1936,6.2065,19.5722,19.5733,19.5727,-0.1987,5.5213,19.5733,19.5804,19.5768,-0.2004,1.8577,18.2858,18.3217,18.3038,-8.0006,3.0862,18.3217,18.3656,18.3437,-7.6935,3.0391,18.3656,18.6970,18.5313,-6.1013,1.0852,19.5940,19.5980,19.5960,-0.1301,-0.5917,19.5919,19.5940,19.5929,-0.1611,-0.6388,19.5715,19.5919,19.5817,-0.1817,-2.3485,13.4488,13.4474,13.4481,0.4524,-6.2776,13.3784,13.3718,13.3751,1.2291,-5.5924,14.3888,14.3448,14.3668,1.5804,-1.9288,14.3966,14.3888,14.3927,1.8306,-3.1573,14.4350,14.4201,14.4276,1.9712,-3.1102,16.2917,16.4171,16.3544,-2.7677,-1.1563,16.2917,16.3716,16.3316,-2.9795,0.5206,16.1829,16.2265,16.2047,-1.7551,0.5677,13.4967,13.7260,13.6113,-2.0369,2.2774,19.3338,1510.7711,-131684.5000,179357.8500
8659.0000,13.8098,19.2873,8758.0000,99830.1000,-91072.1000,5.1735,1802.8647,16425.8319,18228.6966,251.8241,116255.9319,6955.1353,-109300.7966,19.3058,13.8155,15555.1000,0.0000,15555.1000,-0.5641,3610.7584,0.0000,3610.7584,25.5727,0.0000,11944.3416,11944.3416,19.3967,15.6420,15977.0000,124.1000,15852.9000,-0.8846,3051.9833,22.2971,3074.2805,43.1321,146.3971,12925.0167,12778.6195,19.2554,13.7658,1078.6000,0.0000,1078.6000,-0.0391,250.5224,0.0000,250.5224,1.8030,0.0000,828.0776,828.0776,19.2223,16.4974,20194.5000,0.0000,20194.5000,-1.5536,3865.9199,0.0000,3865.9199,69.8806,0.0000,16328.5801,16328.5801,19.5648,14.0696,1078.6000,0.0000,1078.6000,-0.0391,249.6053,0.0000,249.6053,1.7727,0.0000,828.9947,828.9947,19.3293,12.4787,15.9040,0.6827,27651.2146,19.1058,12.1183,15.6121,0.6267,15041.8516,19.5625,12.0341,15.7983,0.6753,14180.5792,19.2873,19.3058,19.2966,-3.2594,3.7002,19.3058,19.3293,19.3175,-3.0173,3.1361,19.3293,19.3967,19.3630,-2.5176,2.0896,19.3967,19.2554,19.3260,12.3991,1.2051,19.2554,19.1058,19.1806,10.1623,1.1659,19.1058,18.6819,18.8938,4.4376,0.6078,19.5648,19.5696,19.5672,-0.2848,-0.9458,19.5625,19.5648,19.5637,-0.2904,-0.9849,19.2873,19.5625,19.4249,-1.8286,-1.4733,13.9334,13.9022,13.9178,5.7308,-3.7677,14.0262,13.9541,13.9902,7.4851,-3.2036,14.9273,14.7770,14.8521,5.9195,-2.1571,14.4360,14.4305,14.4332,0.5515,-1.2725,14.4657,14.4573,14.4615,0.4725,-1.2334,16.4974,16.4058,16.4516,1.2354,-0.6753,16.4974,16.4684,16.4829,1.8877,0.8783,16.3661,16.3389,16.3525,1.8464,0.9174,14.8435,13.5621,14.2028,7.2005,1.4058,10.1601,793.9247,-37312.4000,56873.6454
8660.0000,14.0667,19.4708,9501.0000,98930.3000,-89429.3000,5.1696,1947.6294,16377.1170,18324.7465,251.9655,115307.4170,7553.3706,-107754.0465,19.4593,13.9661,15553.1000,0.0000,15553.1000,-0.5640,3603.7237,0.0000,3603.7237,25.6591,0.0000,11949.3763,11949.3763,19.4235,15.6064,17756.1000,0.0000,17756.1000,-0.9757,3390.7225,0.0000,3390.7225,43.6072,0.0000,14365.3775,14365.3775,19.4101,13.9179,831.5000,0.0000,831.5000,-0.0302,192.7746,0.0000,192.7746,1.3727,0.0000,638.7254,638.7254,19.2887,16.5633,20256.3000,0.0000,20256.3000,-1.5584,3874.5700,0.0000,3874.5700,69.8504,0.0000,16381.7300,16381.7300,19.4366,13.9438,831.5000,0.0000,831.5000,-0.0302,192.7142,0.0000,192.7142,1.3671,0.0000,638.7858,638.7858,19.4466,12.2008,15.8237,0.6939,28103.0389,19.3709,11.7516,15.5613,0.6567,15761.0086,19.4257,11.9935,15.7096,0.6406,13452.2150,19.4708,19.4593,19.4651,2.0966,3.6999,19.4593,19.4466,19.4530,1.6972,3.1359,19.4466,19.4235,19.4350,0.9320,2.1303,19.4235,19.4101,19.4168,1.1579,1.1546,19.4101,19.3709,19.3905,2.5965,1.1244,19.3709,19.0113,19.1911,3.6501,0.5881,19.4366,19.4569,19.4467,-1.3909,-0.9703,19.4257,19.4366,19.4312,-1.5366,-1.0004,19.4708,19.4257,19.4483,0.3445,-1.4697,14.0356,14.0279,14.0318,1.4387,-3.7677,14.0553,14.0479,14.0516,0.8036,-3.2037,14.9227,14.9036,14.9132,0.7995,-2.1981,14.3690,14.3770,14.3730,-0.6642,-1.2223,14.3584,14.3804,14.3694,-1.0482,-1.1922,16.5633,16.4900,16.5267,0.9687,-0.6559,16.5633,16.5494,16.5563,0.9494,0.9025,16.4652,16.4464,16.4558,1.3088,0.9327,14.9559,14.1709,14.5634,4.4141,1.4019,10.0750,787.2711,-34200.8000,57316.2624
8661.0000,14.1603,18.2902,15514.5000,60988.3000,-45473.8000,3.6893,3175.5194,10118.6199,13294.1393,180.1385,71106.9199,12338.9806,-58767.9393,18.3616,12.8899,15568.7000,0.0000,15568.7000,-0.5646,3655.3278,0.0000,3655.3278,25.6330,0.0000,11913.3722,11913.3722,18.6926,14.8835,22791.5000,0.0000,22791.5000,-1.2524,4392.1697,0.0000,4392.1697,55.9485,0.0000,18399.3303,18399.3303,18.7926,13.3125,908.7000,0.0000,908.7000,-0.0330,212.2355,0.0000,212.2355,1.4971,0.0000,696.4645,696.4645,19.2863,16.5608,20440.8000,0.0000,20440.8000,-1.5726,3909.9798,0.0000,3909.9798,70.4081,0.0000,16530.8202,16530.8202,19.3519,13.8608,908.7000,0.0000,908.7000,-0.0330,210.8181,0.0000,210.8181,1.4966,0.0000,697.8819,697.8819,18.4508,13.0507,15.7507,0.5345,21645.4549,18.8968,12.1536,15.5252,0.6006,14415.4622,19.3457,12.0017,15.6737,0.6542,13737.2879,18.2902,18.3616,18.3259,-13.6845,3.9744,18.3616,18.4508,18.4062,-12.5693,3.4098,18.4508,18.6926,18.5717,-10.3560,2.3706,18.6926,18.7926,18.7426,-8.0739,1.1181,18.7926,18.8968,18.8447,-6.5247,1.0852,18.8968,19.1305,19.0136,-2.0791,0.5309,19.3519,19.3657,19.3588,-0.9986,-1.0416,19.3457,19.3519,19.3488,-0.9310,-1.0746,18.2902,19.3457,18.8180,-7.5438,-1.5596,14.0133,14.0143,14.0138,-0.1543,-4.0455,14.2121,14.1955,14.2038,1.8997,-3.4810,14.6418,14.7064,14.6741,-2.8227,-2.4417,14.3896,14.3872,14.3884,0.2482,-1.1893,14.4355,14.4203,14.4279,0.7679,-1.1563,16.5608,16.5362,16.5485,0.3264,-0.6021,16.5608,16.5598,16.5603,0.1109,0.9705,16.4712,16.4685,16.4699,0.2328,1.0035,15.0131,14.5570,14.7851,2.7380,1.4884,7.0957,554.4655,15144.6000,49798.2050
8662.0000,14.2060,18.0769,16805.2000,57372.4000,-40567.2000,3.5856,3437.1528,9529.0777,12966.2305,175.1043,66901.4777,13368.0472,-53533.4305,18.0925,12.6269,13173.9000,0.0000,13173.9000,-0.4777,3103.3095,0.0000,3103.3095,22.0101,0.0000,10070.5905,10070.5905,18.2285,14.4250,23987.2000,0.0000,23987.2000,-1.3182,4650.2893,0.0000,4650.2893,59.6128,0.0000,19336.9107,19336.9107,18.3020,12.8319,545.0000,0.0000,545.0000,-0.0198,128.0525,0.0000,128.0525,0.9053,0.0000,416.9475,416.9475,18.8803,16.1581,20999.9000,0.0000,20999.9000,-1.6156,4037.3009,0.0000,4037.3009,72.3369,0.0000,16962.5991,16962.5991,18.7991,13.3189,545.0000,0.0000,545.0000,-0.0198,127.2799,0.0000,127.2799,0.8986,0.0000,417.7201,417.7201,18.1184,13.2734,15.6959,0.4447,18008.4929,18.3988,12.5627,15.4808,0.4821,11569.2653,18.7558,12.4863,15.6210,0.5178,10874.7455,18.0769,18.0925,18.0847,-2.8483,3.8359,18.0925,18.1184,18.1054,-3.5670,3.3582,18.1184,18.2285,18.1734,-4.7432,2.3945,18.2285,18.3020,18.2652,-5.6977,1.0764,18.3020,18.3988,18.3504,-5.9021,1.0566,18.3988,18.8823,18.6406,-4.4395,0.5427,18.7991,18.8793,18.8392,-6.2076,-1.0729,18.7558,18.7991,18.7774,-6.8329,-1.0927,18.0769,18.7558,18.4163,-4.7841,-1.5424,13.9890,13.9904,13.9897,-0.2282,-3.9074,14.1761,14.1787,14.1774,-0.2559,-3.4297,14.4841,14.5288,14.5065,-1.9600,-2.4660,14.5778,14.5520,14.5649,2.1931,-1.1479,14.6625,14.6084,14.6355,2.5677,-1.1281,16.1581,16.4198,16.2890,-3.0697,-0.6141,16.1581,16.2195,16.1888,-4.4207,1.0014,16.1634,16.2092,16.1863,-3.3592,1.0212,15.0710,14.7786,14.9248,1.7489,1.4709,6.9093,539.9043,18683.8000,40452.5038
8663.0000,13.9134,16.7153,21884.5000,45383.8000,-23499.3000,3.2832,4497.3721,7485.6612,11983.0333,160.3810,52869.4612,17387.1279,-35482.3333,16.8098,11.3708,12856.4000,0.0000,12856.4000,-0.4662,3077.7420,0.0000,3077.7420,21.5584,0.0000,9778.6580,9778.6580,17.1762,13.3854,48183.4000,0.0000,48183.4000,-2.6478,9473.2856,0.0000,9473.2856,120.6925,0.0000,38710.1144,38710.1144,17.5842,12.1291,412.3000,0.0000,412.3000,-0.0150,97.7391,0.0000,97.7391,0.6894,0.0000,314.5609,314.5609,18.4595,15.7408,22808.3000,0.0000,22808.3000,-1.7547,4408.5351,0.0000,4408.5351,79.1047,0.0000,18399.7649,18399.7649,18.3602,12.8889,412.3000,0.0000,412.3000,-0.0150,96.8044,0.0000,96.8044,0.6848,0.0000,315.4956,315.4956,16.9287,14.2105,15.5696,0.0034,137.3132,17.9381,12.7685,15.3533,0.0058,139.2773,18.3353,12.6267,15.4810,0.0064,134.5754,16.7153,16.8098,16.7626,-15.8929,3.4871,16.8098,16.9287,16.8692,-14.8556,3.0209,16.9287,17.1762,17.0525,-13.4651,3.0078,17.1762,17.5842,17.3802,-10.6174,0.3600,17.5842,17.9381,17.7612,-7.0482,0.3451,17.9381,18.6542,18.2961,-4.0937,0.3381,18.3602,18.4131,18.3866,-5.3993,-1.4167,18.3353,18.3602,18.3477,-5.1228,-1.4316,16.7153,18.3353,17.5253,-10.6901,-1.4377,13.5163,13.5482,13.5323,-5.4577,-3.5681,13.7956,13.8388,13.8172,-4.2844,-3.1019,13.6222,13.7938,13.7080,-9.5729,-3.0888,15.2679,15.0442,15.1561,7.1968,-0.4410,16.1505,15.3781,15.7643,13.6850,-0.4261,15.7408,16.2069,15.9738,-3.7401,-0.4191,15.7408,15.7931,15.7670,-5.0283,1.3356,15.7610,15.8101,15.7855,-4.7741,1.3506,15.7957,14.8739,15.3348,5.0108,1.3567,6.2291,486.7471,61173.4000,411.1660
8664.0000,13.5398,15.6695,24820.3000,39075.3000,-14255.0000,3.1378,5132.0611,6388.6988,11520.7599,153.4829,45463.9988,19688.2389,-25775.7599,15.7905,10.3746,12868.3000,0.0000,12868.3000,-0.4666,3121.5732,0.0000,3121.5732,21.9664,0.0000,9746.7268,9746.7268,16.7656,12.9803,60024.4000,0.0000,60024.4000,-3.2985,11868.4329,0.0000,11868.4329,153.0950,0.0000,48155.9671,48155.9671,16.2579,10.8311,406.3000,0.0000,406.3000,-0.0147,97.9599,0.0000,97.9599,0.6861,0.0000,308.3401,308.3401,17.4559,14.7457,24759.8000,0.0000,24759.8000,-1.9049,4849.5205,0.0000,4849.5205,86.4871,0.0000,19910.2795,19910.2795,17.1277,11.6819,406.3000,0.0000,406.3000,-0.0147,96.8726,0.0000,96.8726,0.6788,0.0000,309.4274,309.4274,13.1243,17.6669,15.3956,-0.5541,-22441.2332,15.5278,15.0995,15.3136,0.0470,1128.5995,14.9207,15.8813,15.4010,-0.1055,-2214.5036,15.6695,15.7905,15.7300,-12.3982,2.1256,15.7905,15.9642,15.8773,-11.9078,1.6590,16.7060,16.7761,16.7410,-3.6958,2.9398,16.2579,16.6797,16.4688,-10.9366,-0.3587,15.0995,16.2579,15.6787,-25.0683,-0.3734,15.0995,18.5049,16.8022,-17.9660,0.3097,17.1277,17.2523,17.1900,-14.3779,-1.5952,17.0631,17.1277,17.0954,-15.0501,-1.6099,15.6695,17.7610,16.7153,-9.7130,-1.0122,12.6489,12.7432,12.6961,-10.0285,-2.2082,13.1243,13.2583,13.1913,-7.4904,-1.7415,12.9803,13.1243,13.0523,-7.8506,-3.0223,12.9803,13.9866,13.4835,-20.1220,0.2761,13.8268,15.1178,14.4723,-15.5290,0.2909,14.7457,15.8319,15.2888,-8.2042,-0.3922,14.7457,14.8519,14.7988,-11.6207,1.5126,14.8214,14.9207,14.8710,-10.9730,1.5274,14.9207,15.4319,15.1763,-1.8502,0.9296,5.9644,466.0634,84210.1000,-23527.1373
8665.0000,13.1367,14.7603,27017.3000,34866.3000,-7849.0000,3.0532,5623.7727,5647.3070,11271.0797,149.7206,40513.6070,21393.5273,-19120.0797,14.8720,9.4775,12891.5000,0.0000,12891.5000,-0.4675,3165.5857,0.0000,3165.5857,22.3302,0.0000,9725.9143,9725.9143,16.4013,12.6209,58862.3000,0.0000,58862.3000,-3.2346,11698.3230,0.0000,11698.3230,151.2057,0.0000,47163.9770,47163.9770,15.7294,10.3152,403.7000,0.0000,403.7000,-0.0146,98.0076,0.0000,98.0076,0.6946,0.0000,305.6924,305.6924,16.7995,14.0953,26462.7000,0.0000,26462.7000,-2.0359,5229.9168,0.0000,5229.9168,94.0365,0.0000,21232.7832,21232.7832,16.7747,11.3371,403.7000,0.0000,403.7000,-0.0146,96.6867,0.0000,96.6867,0.6860,0.0000,307.0133,307.0133,12.7064,17.8879,15.2971,-0.6697,-27120.8515,14.7201,15.7791,15.2496,-0.1232,-2956.2953,14.2138,16.4359,15.3249,-0.2585,-5427.6813,14.7603,14.8720,14.8161,-10.9657,2.0358,14.8720,15.0424,14.9572,-11.0411,1.5683,16.3624,16.4393,16.4009,-4.0424,2.9254,15.7294,16.0419,15.8857,-6.9745,-0.3093,15.7791,15.7294,15.7543,0.9746,-0.3239,15.7791,16.7373,16.2582,-6.5018,0.3998,16.7747,16.8147,16.7947,-4.7083,-1.6360,16.7582,16.7747,16.7664,-3.9077,-1.6507,14.7603,16.9588,15.8595,-10.2645,-1.0174,12.0713,12.1405,12.1059,-7.0592,-2.1212,12.7064,12.8045,12.7554,-5.1971,-1.6537,12.6209,12.7064,12.6636,-4.6278,-3.0108,12.6209,13.0871,12.8540,-7.5337,0.2239,12.9170,14.0943,13.5057,-11.6024,0.2385,14.0953,15.0277,14.5615,-8.7143,-0.4853,14.0953,14.1668,14.1311,-7.9959,1.5506,14.1403,14.2138,14.1771,-8.3122,1.5652,14.2138,15.4041,14.8090,-4.3709,0.9320,5.8586,457.7960,91174.9000,-35504.8281
8666.0000,12.7307,13.9220,28908.5000,31549.1000,-2640.6000,2.9948,6058.4633,5062.5386,11121.0019,147.3758,36611.6386,22850.0367,-13761.6019,14.0274,8.6532,12893.2000,0.0000,12893.2000,-0.4675,3202.4687,0.0000,3202.4687,22.6377,0.0000,9690.7313,9690.7313,16.1822,12.4047,65958.0000,0.0000,65958.0000,-3.6245,13149.4161,0.0000,13149.4161,170.5149,0.0000,52808.5839,52808.5839,16.3034,10.8762,413.9000,0.0000,413.9000,-0.0150,99.7335,0.0000,99.7335,0.7176,0.0000,314.1665,314.1665,16.4022,13.7019,27199.7000,0.0000,27199.7000,-2.0926,5405.6163,0.0000,5405.6163,97.7612,0.0000,21794.0837,21794.0837,16.3957,10.9665,413.9000,0.0000,413.9000,-0.0150,99.6143,0.0000,99.6143,0.7069,0.0000,314.2857,314.2857,12.4529,17.9619,15.2074,-0.8447,-34209.0779,13.7277,16.5852,15.1565,-0.3943,-9463.3649,13.7612,16.7378,15.2495,-0.4107,-8625.6628,13.9220,14.0274,13.9747,-10.0916,1.9867,14.0274,14.1897,14.1085,-10.1791,1.5192,16.1305,16.1821,16.1563,-2.8887,3.1291,16.3034,16.1827,16.2430,4.3754,-0.4954,16.5852,16.3034,16.4443,8.3897,-0.5105,16.5852,16.2538,16.4195,2.0088,0.3482,16.3957,16.4318,16.4137,-4.5342,-1.7444,16.3778,16.3957,16.3867,-4.5192,-1.7594,13.9220,16.1095,15.0158,-10.1195,-1.0081,11.6455,11.6975,11.6715,-5.1793,-2.0757,12.4529,12.5155,12.4842,-3.2109,-1.6081,12.4047,12.4529,12.4288,-2.7714,-3.2181,12.4047,12.5567,12.4807,-4.4426,0.4065,12.4968,13.0137,12.7553,-8.9930,0.4215,13.7019,14.4161,14.0590,-6.0019,-0.4372,13.7019,13.7427,13.7223,-4.8702,1.6554,13.7178,13.7612,13.7395,-5.2181,1.6704,13.7612,15.0639,14.4125,-4.7212,0.9191,5.7836,451.9355,104238.1000,-52298.1056
8667.0000,15.6204,16.4393,30550.9000,28849.9000,1701.0000,-2.9526,6109.6909,4959.1422,11068.8332,145.9240,33809.0422,24441.2091,-9367.8332,16.0605,10.6372,12885.9000,0.0000,12885.9000,-0.4673,3114.8119,0.0000,3114.8119,22.9157,0.0000,9771.0881,9771.0881,16.4796,12.6981,62699.5000,0.0000,62699.5000,-3.4455,12447.1689,0.0000,12447.1689,162.7156,0.0000,50252.3311,50252.3311,16.7305,11.2940,402.0000,0.0000,402.0000,-0.0146,96.3340,0.0000,96.3340,0.6912,0.0000,305.6660,305.6660,16.4572,13.7564,27691.6000,0.0000,27691.6000,-2.1304,5499.0990,0.0000,5499.0990,100.2223,0.0000,22192.5010,22192.5010,16.4552,11.0247,402.0000,0.0000,402.0000,-0.0146,96.6760,0.0000,96.6760,0.6903,0.0000,305.3240,305.3240,14.0043,16.2628,15.1335,-0.9706,-39308.6070,12.9855,16.7638,14.8746,-1.4613,-35072.2410,13.6540,16.4588,15.0564,-1.0848,-22781.2273,16.0605,15.8613,15.9609,24.0320,-2.4903,16.2628,16.0605,16.1617,24.8393,-2.9575,16.2628,16.2246,16.2437,1.1168,1.5549,16.7305,16.6893,16.7099,5.6968,-1.8905,16.7638,16.7305,16.7472,3.7179,-1.9051,16.7638,16.4775,16.6207,2.4901,0.5015,16.4552,16.4509,16.4531,0.5370,-1.6289,16.4588,16.4552,16.4570,0.9102,-1.6435,16.4588,14.3228,15.3908,4.5886,0.4624,16.4393,15.9721,16.2057,54.7798,2.4222,15.1093,14.7898,14.9496,29.8142,2.8895,12.6981,12.6058,12.6520,2.7559,-1.6230,12.6981,12.6790,12.6885,2.5708,1.8225,12.6680,12.6805,12.6742,-0.9153,1.8371,13.7564,13.9691,13.8628,-2.3053,-0.5696,13.7564,13.7528,13.7546,0.4520,1.5608,13.7275,13.7285,13.7280,-0.0759,1.5754,16.4393,13.4327,14.9360,6.3792,-0.5304,0.1000,7.8141,105782.0000,-97162.0752
8668.0000,15.8525,16.3235,31936.6000,26301.8000,5634.8000,-2.9043,6363.8580,4547.1900,10911.0480,140.3958,30848.9900,25572.7420,-5276.2480,16.0190,10.5983,12880.0000,0.0000,12880.0000,-0.4671,3115.0748,0.0000,3115.0748,22.2231,0.0000,9764.9252,9764.9252,16.3947,12.6144,69527.8000,0.0000,69527.8000,-3.8207,13819.2824,0.0000,13819.2824,179.4975,0.0000,55708.5176,55708.5176,16.6628,11.2278,415.0000,0.0000,415.0000,-0.0150,99.5357,0.0000,99.5357,0.7092,0.0000,315.4643,315.4643,16.3324,13.6328,28008.8000,0.0000,28008.8000,-2.1548,5571.9209,0.0000,5571.9209,101.2727,0.0000,22436.8791,22436.8791,16.2401,10.8144,415.0000,0.0000,415.0000,-0.0150,100.0807,0.0000,100.0807,0.7120,0.0000,314.9193,314.9193,14.2643,16.0042,15.1343,-0.7769,-31463.0392,12.8579,16.6541,14.7560,-1.5255,-36612.9594,13.7785,16.2295,15.0040,-0.9849,-20683.9306,16.0190,16.0132,16.0161,0.7279,-2.4532,16.0042,16.0190,16.0116,-1.7484,-2.9203,16.0042,16.0794,16.0418,-2.3734,1.7682,16.6628,16.6663,16.6646,-0.4845,-2.0525,16.6541,16.6628,16.6585,-1.0079,-2.0676,16.6541,16.6223,16.6382,0.2741,0.4330,16.2401,16.2595,16.2498,-2.3903,-1.7218,16.2295,16.2401,16.2348,-2.6187,-1.7369,16.2295,14.9789,15.6042,2.6378,0.4511,16.3235,16.3116,16.3176,1.4128,2.3822,15.3751,15.3224,15.3487,4.8796,2.8492,12.6144,12.6253,12.6199,-0.3247,-1.8393,12.6144,12.6202,12.6173,-0.7968,1.9815,12.6097,12.6182,12.6140,-0.6645,1.9965,13.6328,13.8071,13.7199,-1.6609,-0.5040,13.6328,13.6443,13.6385,-1.3378,1.6508,13.6187,13.6289,13.6238,-1.1948,1.6658,16.3235,14.2558,15.2897,4.3310,-0.5221,0.1000,7.8141,116881.4000,-88759.9292
8669.0000,13.8233,15.7856,27003.5000,39784.2000,-12780.7000,3.2849,5557.5302,6548.1029,12105.6330,159.4283,46332.3029,21445.9698,-24886.3330,15.8102,10.3943,12880.2000,0.0000,12880.2000,-0.4671,3123.6499,0.0000,3123.6499,22.2368,0.0000,9756.5501,9756.5501,16.5319,12.7498,65336.4000,0.0000,65336.4000,-3.5904,12961.0833,0.0000,12961.0833,168.9275,0.0000,52375.3167,52375.3167,16.6393,11.2048,402.7000,0.0000,402.7000,-0.0146,96.6148,0.0000,96.6148,0.6888,0.0000,306.0852,306.0852,16.1565,13.4586,27849.0000,0.0000,27849.0000,-2.1425,5554.0241,0.0000,5554.0241,100.9153,0.0000,22294.9759,22294.9759,16.0340,10.6130,402.7000,0.0000,402.7000,-0.0146,97.3753,0.0000,97.3753,0.6930,0.0000,305.3247,305.3247,12.7256,17.5527,15.1392,-0.6768,-27409.1029,13.2450,16.6274,14.9362,-0.4268,-10243.0052,13.4668,16.7214,15.0941,-0.4107,-8624.0501,15.7856,15.8102,15.7979,-2.5700,2.1943,15.8102,15.8412,15.8257,-2.1806,1.7273,16.6287,16.5178,16.5733,6.4761,3.1994,16.6393,16.6475,16.6434,-0.1932,-0.3910,16.6274,16.6393,16.6334,-0.2403,-0.4056,16.6274,16.6359,16.6317,-0.0161,0.3796,16.0340,16.0533,16.0437,-2.4249,-1.7629,16.0245,16.0340,16.0293,-2.4177,-1.7775,15.7856,15.5855,15.6856,1.0444,-1.0905,12.6383,13.0190,12.8287,-42.0410,-2.2855,12.7256,13.2147,12.9702,-28.6416,-1.8184,12.7498,12.7256,12.7377,1.4846,-3.2906,12.7498,12.6914,12.7206,1.3091,0.2998,12.6224,12.6158,12.6191,0.1244,0.3144,13.4586,13.6653,13.5620,-1.8440,-0.4707,13.4586,13.4755,13.4670,-2.0073,1.6718,13.4507,13.4668,13.4587,-1.9300,1.6864,13.4668,15.6627,14.5647,-8.6859,0.9994,6.3289,494.5505,94090.3000,-46276.1582
8670.0000,13.1058,15.8090,23325.0000,46511.6000,-23186.6000,3.4114,4857.7044,7528.1181,12385.8226,166.8158,54039.7181,18467.2956,-35572.4226,15.8077,10.3918,12886.5000,0.0000,12886.5000,-0.4673,3125.2813,0.0000,3125.2813,22.3151,0.0000,9761.2187,9761.2187,16.5872,12.8044,70880.9000,0.0000,70880.9000,-3.8951,14050.0541,0.0000,14050.0541,182.8232,0.0000,56830.8459,56830.8459,16.7858,11.3481,537.7000,0.0000,537.7000,-0.0195,128.7615,0.0000,128.7615,0.9201,0.0000,408.9385,408.9385,16.1582,13.4603,26700.8000,0.0000,26700.8000,-2.0542,5324.9045,0.0000,5324.9045,97.0540,0.0000,21375.8955,21375.8955,16.0994,10.6769,537.7000,0.0000,537.7000,-0.0195,129.9084,0.0000,129.9084,0.9281,0.0000,407.7916,407.7916,12.7923,17.4681,15.1302,-0.6778,-27449.3031,13.0536,16.8578,14.9557,-0.4963,-11910.7226,13.4317,16.7695,15.1006,-0.4354,-9144.1926,15.8090,15.8077,15.8084,0.1884,2.3100,15.8077,15.8101,15.8089,-0.1408,1.8427,16.5600,16.5621,16.5611,-0.0849,3.3648,16.7858,16.7467,16.7662,1.5450,-0.5303,16.8578,16.7858,16.8218,2.3366,-0.5498,16.8578,16.5958,16.7268,1.2107,0.2620,16.0994,16.0943,16.0968,0.7039,-1.7922,16.1028,16.0994,16.1011,0.9289,-1.8117,15.8090,15.6728,15.7409,0.7303,-1.1014,12.3502,12.3972,12.3737,-5.4280,-2.4012,12.7923,12.8234,12.8078,-1.8964,-1.9339,12.8044,12.7923,12.7983,0.7942,-3.4559,12.8044,12.7771,12.7907,0.9084,0.4391,12.7163,12.6686,12.6924,0.9474,0.4586,13.4603,13.5538,13.5071,-0.6001,-0.3531,13.4603,13.4607,13.4605,-0.0161,1.7011,13.4292,13.4317,13.4305,-0.2785,1.7206,13.4317,14.7898,14.1108,-5.4158,1.0103,6.5970,515.4993,88357.0000,-48504.2184
8671.0000,13.4352,18.6372,11370.2000,97192.0000,-85821.8000,5.1847,2355.0661,15851.7914,18206.8574,252.1416,113043.7914,9015.1339,-104028.6574,18.5138,13.0363,12893.1000,0.0000,12893.1000,-0.4675,3021.5115,0.0000,3021.5115,22.3274,0.0000,9871.5885,9871.5885,18.0579,14.2557,41688.6000,0.0000,41688.6000,-2.2909,8100.0320,0.0000,8100.0320,107.4236,0.0000,33588.5680,33588.5680,17.9018,12.4396,495.2000,0.0000,495.2000,-0.0180,116.9274,0.0000,116.9274,0.8456,0.0000,378.2726,378.2726,16.5121,13.8107,24693.6000,0.0000,24693.6000,-1.8998,4899.9526,0.0000,4899.9526,89.7554,0.0000,19793.6474,19793.6474,16.4426,11.0124,495.2000,0.0000,495.2000,-0.0180,119.1087,0.0000,119.1087,0.8539,0.0000,376.0913,376.0913,18.3643,12.5516,15.4580,0.8533,34558.9404,17.7390,12.6973,15.2181,0.6661,15986.4075,16.4627,14.0679,15.2653,0.3164,6644.3748,18.6372,18.5138,18.5755,33.4557,5.5952,18.5138,18.3643,18.4391,31.8030,5.1277,18.3643,18.0579,18.2111,19.9750,3.5863,18.0579,17.9018,17.9798,14.7079,1.2954,17.9018,17.7390,17.8204,12.1129,1.2774,17.7390,16.8526,17.2958,6.9284,0.4553,16.4426,16.4048,16.4237,4.0070,-1.4445,16.4627,16.4426,16.4527,4.3055,-1.4624,18.6372,16.4627,17.5500,21.8940,-2.1818,13.2416,13.2042,13.2229,10.3105,-5.6883,13.2937,13.2599,13.2768,5.7221,-5.2208,13.7653,13.6046,13.6849,10.7615,-3.6793,12.9773,12.9560,12.9666,2.1854,-1.3884,13.0542,12.9843,13.0192,4.0063,-1.3705,13.8107,13.5891,13.6999,2.3901,-0.5484,13.8107,13.7699,13.7903,4.0425,1.3514,13.7337,13.6988,13.7163,3.5116,1.3694,13.8259,14.0640,13.9450,-1.9384,2.0887,10.1827,795.6905,-5556.1000,57189.7227
8672.0000,13.6547,19.3979,8128.4000,135114.0000,-126985.6000,6.8082,1677.5221,22150.3588,23827.8808,331.0836,157264.3588,6450.8779,-150813.4808,19.3573,13.8658,21880.9000,0.0000,21880.9000,-0.7934,5076.0396,0.0000,5076.0396,36.4821,0.0000,16804.8604,16804.8604,19.0763,15.2627,32416.7000,0.0000,32416.7000,-1.7814,6216.9327,0.0000,6216.9327,81.4360,0.0000,26199.7673,26199.7673,18.9329,13.4496,987.8000,0.0000,987.8000,-0.0358,230.3201,0.0000,230.3201,1.6607,0.0000,757.4799,757.4799,17.6117,14.9000,23656.8000,0.0000,23656.8000,-1.8200,4623.7816,0.0000,4623.7816,85.4549,0.0000,19033.0184,19033.0184,17.7881,12.3281,987.8000,0.0000,987.8000,-0.0358,233.5707,0.0000,233.5707,1.6950,0.0000,754.2293,754.2293,19.2948,11.8104,15.5526,0.8346,33799.9935,18.7488,11.8694,15.3091,0.6904,16569.4808,17.8748,12.8438,15.3593,0.5049,10602.5777,19.3979,19.3573,19.3776,9.7421,4.9364,19.3573,19.2948,19.3261,10.7666,4.1430,19.2948,19.0763,19.1855,11.8218,2.9721,19.0763,18.9329,19.0046,12.4287,1.1908,18.9329,18.7488,18.8408,12.3771,1.1549,18.7488,17.5852,18.1670,10.5764,0.5305,17.7881,17.6226,17.7053,15.5291,-1.2895,17.8748,17.7881,17.8314,16.7011,-1.3253,19.3979,17.8748,18.6363,13.1724,-1.8718,13.5661,13.5494,13.5578,4.1038,-5.0222,13.5317,13.5099,13.5208,3.0069,-4.2287,14.3147,14.1908,14.2528,6.9150,-3.0579,12.9957,12.9919,12.9938,0.3904,-1.2765,12.9734,12.9826,12.9780,-0.4353,-1.2407,14.9000,14.0922,14.4961,9.6702,-0.6162,14.9000,14.7563,14.8282,12.5869,1.2038,14.6862,14.5640,14.6251,11.0296,1.2396,14.0377,13.9507,13.9942,0.6566,1.7860,13.3538,1043.4864,-47055.6000,60972.0519
8673.0000,13.8831,19.7785,6613.8000,144953.0000,-138339.2000,7.1944,1359.8417,23891.5941,25251.4358,350.1546,168844.5941,5253.9583,-163590.6358,19.7597,14.2606,26688.2000,0.0000,26688.2000,-0.9678,6161.9445,0.0000,6161.9445,43.9996,0.0000,20526.2555,20526.2555,19.6079,19.1035,11542.5000,6316.8000,5225.7000,-0.9699,2199.2228,1139.6007,3338.8235,45.2771,7456.4007,9343.2772,1886.8765,19.5501,14.0549,1653.3000,0.0000,1653.3000,-0.0600,382.6666,0.0000,382.6666,2.7411,0.0000,1270.6334,1270.6334,18.6295,15.9092,24075.2000,0.0000,24075.2000,-1.8522,4643.2798,0.0000,4643.2798,85.3233,0.0000,19431.9202,19431.9202,18.7915,13.3111,1653.3000,0.0000,1653.3000,-0.0600,386.1488,0.0000,386.1488,2.7839,0.0000,1267.1512,1267.1512,19.7310,11.6662,15.6986,1.2614,51085.3749,19.4632,11.4405,15.4519,1.1293,27103.1392,18.8611,12.1336,15.4973,0.9470,19886.9058,19.7785,19.7597,19.7691,4.7870,5.2371,19.7597,19.7310,19.7454,5.1226,4.2693,19.7310,19.6079,19.6695,5.9025,2.6270,19.6079,19.5501,19.5790,6.9950,1.6571,19.5501,19.4632,19.5066,8.0973,1.5971,19.4632,18.6093,19.0362,10.5523,0.7212,18.7915,18.6424,18.7170,12.2707,-1.1309,18.8611,18.7915,18.8263,12.0685,-1.1909,19.7785,18.8611,19.3198,8.3103,-1.9573,13.8540,13.8403,13.8472,3.5547,-5.3216,13.7856,13.7636,13.7746,3.1252,-4.3538,15.2981,15.0692,15.1837,11.2967,-2.7115,13.1977,13.1789,13.1883,2.4092,-1.7416,13.2033,13.1671,13.1852,2.5629,-1.6817,15.9092,15.1195,15.5143,12.3506,-0.8058,15.9092,15.7497,15.8295,12.1460,1.0464,15.6176,15.4785,15.5481,11.2011,1.1064,14.1096,14.0046,14.0571,0.8213,1.8728,14.1425,1105.1115,-79043.5000,98075.4199
8674.0000,13.5184,19.5218,5255.3000,151901.9000,-146646.6000,7.4521,1087.0148,24823.0948,25910.1096,363.0935,176724.9948,4168.2852,-172556.7096,19.5328,14.0381,30338.7000,0.0000,30338.7000,-1.1001,7023.5146,0.0000,7023.5146,49.7549,0.0000,23315.1854,23315.1854,13.8775,15.2081,4941.3000,6002.8000,-1061.5000,0.5905,1019.5747,981.8708,2001.4456,28.0833,6984.6708,3921.7253,-3062.9456,18.5918,13.1156,1792.8000,0.0000,1792.8000,-0.0650,419.7454,0.0000,419.7454,2.9482,0.0000,1373.0546,1373.0546,19.0017,16.2786,23716.4000,0.0000,23716.4000,-1.8246,4552.6107,0.0000,4552.6107,82.6038,0.0000,19163.7893,19163.7893,19.3110,13.8206,1792.8000,0.0000,1792.8000,-0.0650,416.1312,0.0000,416.1312,2.9780,0.0000,1376.6688,1376.6688,19.5465,12.1963,15.8714,1.7457,70701.9783,18.6686,12.4492,15.5589,1.3294,31906.4821,19.3611,12.0258,15.6934,1.5680,32927.4856,19.5218,19.5328,19.5273,-2.8557,5.4379,19.5328,19.5465,19.5396,-2.4204,4.3377,19.5465,19.5835,19.5650,-1.1988,1.8438,18.5221,18.5918,18.5570,-12.2713,2.4343,18.5918,18.6686,18.6302,-10.5141,2.3693,18.6686,18.8542,18.7614,-3.2544,1.0392,19.3110,19.1969,19.2540,6.5427,-0.7854,19.3611,19.3110,19.3360,6.2138,-0.8504,19.5218,19.3611,19.4414,1.5303,-2.0143,13.3274,13.3503,13.3389,-6.0716,-5.5140,13.0952,13.1503,13.1227,-7.8045,-4.4139,13.8775,14.2627,14.0701,-13.3757,-1.9199,13.9249,13.8775,13.9012,8.6660,-2.5104,14.0430,13.9464,13.9947,9.8315,-2.4454,16.2786,15.9437,16.1111,7.2646,-1.1153,16.2786,16.1839,16.2312,4.9109,0.7093,15.9855,15.9002,15.9429,4.8268,0.7743,13.5736,13.9966,13.7851,-3.2200,1.9381,15.8290,1236.8975,-90067.4000,135535.9461
