Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8675.0000,13.4198,19.5246,3931.5000,157848.6000,-153917.1000,7.6643,814.5237,25735.5050,26550.0286,372.5978,183584.1050,3116.9763,-180467.1286,19.5247,14.0302,35819.4000,0.0000,35819.4000,-1.2989,8293.1117,0.0000,8293.1117,58.9177,0.0000,27526.2883,27526.2883,13.9756,16.8960,2184.6000,5460.3000,-3275.7000,0.4102,450.0787,894.4069,1344.4856,20.0527,6354.7069,1734.5213,-4620.1856,19.0314,13.5466,1837.0000,0.0000,1837.0000,-0.0666,427.8165,0.0000,427.8165,3.0596,0.0000,1409.1835,1409.1835,19.1146,16.3906,22212.3000,0.0000,22212.3000,-1.7089,4257.8801,0.0000,4257.8801,76.8801,0.0000,17954.4199,17954.4199,19.4458,13.9529,1837.0000,0.0000,1837.0000,-0.0666,425.7094,0.0000,425.7094,3.0304,0.0000,1411.2906,1411.2906,19.5255,12.3464,15.9360,1.6865,68303.3305,18.9957,12.2747,15.6352,1.4210,34103.9443,19.4573,12.0887,15.7730,1.5579,32716.4138,19.5246,19.5247,19.5246,0.0305,5.6619,19.5247,19.5255,19.5251,-0.1132,4.3630,19.5255,19.5367,19.5311,-0.3463,1.8963,19.0671,19.0314,19.0493,6.0031,2.3065,19.0314,18.9957,19.0136,4.6887,2.2398,18.9957,18.8650,18.9303,2.1011,0.9243,19.4458,19.4087,19.4272,2.1535,-0.7846,19.4573,19.4458,19.4515,1.4562,-0.8512,19.5246,19.4573,19.4910,0.6601,-2.0024,13.2991,13.3007,13.2999,-0.4078,-5.7371,13.0820,13.0851,13.0836,-0.4100,-4.4382,13.9756,14.0023,13.9890,-0.9169,-1.9714,13.9811,13.9756,13.9784,0.9936,-2.3816,13.9938,13.9936,13.9937,0.0503,-2.3150,16.3906,16.2567,16.3236,2.6269,-0.9994,16.3906,16.3567,16.3736,1.7811,0.7095,16.1504,16.1098,16.1301,2.3224,0.7761,13.7080,13.7742,13.7411,-0.4686,1.9272,15.8785,1240.7715,-95487.1000,135123.6886
8676.0000,13.4004,19.6057,2561.5000,163690.4000,-161128.9000,7.8691,530.8583,26675.9197,27206.7780,382.2509,190366.3197,2030.6417,-188335.6780,19.6022,14.1062,37648.8000,0.0000,37648.8000,-1.3652,8708.6981,0.0000,8708.6981,61.9334,0.0000,28940.1019,28940.1019,13.8519,18.8059,625.4000,7777.8000,-7152.4000,0.4476,129.0949,1271.7336,1400.8286,21.8443,9049.5336,496.3051,-8553.2286,19.4016,13.9095,2162.9000,0.0000,2162.9000,-0.0784,501.4963,0.0000,501.4963,3.5813,0.0000,1661.4037,1661.4037,19.2834,16.5580,20299.0000,0.0000,20299.0000,-1.5617,3882.9908,0.0000,3882.9908,70.1245,0.0000,16416.0092,16416.0092,19.5074,14.0132,2162.9000,0.0000,2162.9000,-0.0784,500.8692,0.0000,500.8692,3.5617,0.0000,1662.0308,1662.0308,19.5972,12.4157,16.0065,1.7895,72474.5503,19.3671,12.0972,15.7322,1.6304,39128.4594,19.5137,12.1769,15.8453,1.6454,34552.9859,19.6057,19.6022,19.6039,1.0192,5.8542,19.6022,19.5972,19.5997,0.9631,4.4890,19.5972,19.5767,19.5870,0.7366,1.8725,19.4280,19.4016,19.4148,4.4738,2.3202,19.4016,19.3671,19.3844,4.5371,2.2417,19.3671,19.1086,19.2378,3.7732,0.8463,19.5074,19.4903,19.4988,0.9262,-0.7154,19.5137,19.5074,19.5106,0.7745,-0.7938,19.6057,19.5137,19.5597,0.8920,-2.0149,13.2916,13.2919,13.2917,-0.0362,-5.9265,13.0449,13.0478,13.0463,-0.3870,-4.5613,13.8519,13.8914,13.8716,-1.3541,-1.9448,13.8429,13.8519,13.8474,-1.5186,-2.3924,13.8203,13.8406,13.8305,-1.9074,-2.3140,16.5580,16.4382,16.4981,2.1681,-0.9185,16.5580,16.5154,16.5367,2.0301,0.6432,16.2434,16.2196,16.2315,1.2858,0.7216,13.6786,13.7317,13.7052,-0.3715,1.9426,16.3574,1278.1866,-106007.7000,146155.9956
8677.0000,13.3725,19.6481,1566.2000,169514.7000,-167948.5000,8.0926,324.7375,27607.0849,27931.8224,392.9974,197121.7849,1241.4625,-195880.3224,19.6462,14.1493,32625.1000,0.0000,32625.1000,-1.1831,7542.7399,0.0000,7542.7399,53.6148,0.0000,25082.3601,25082.3601,13.8094,18.8231,770.1000,10517.1000,-9747.0000,0.6011,159.0690,1718.5797,1877.6487,29.3247,12235.6797,611.0310,-11624.6487,19.4299,13.9373,2584.9000,0.0000,2584.9000,-0.0937,599.1419,0.0000,599.1419,4.2591,0.0000,1985.7581,1985.7581,19.4157,16.6893,18643.6000,0.0000,18643.6000,-1.4343,3560.5382,0.0000,3560.5382,64.2233,0.0000,15083.0618,15083.0618,19.5708,14.0754,2584.9000,0.0000,2584.9000,-0.0937,598.1453,0.0000,598.1453,4.2532,0.0000,1986.7547,1986.7547,19.6434,12.5467,16.0950,1.9900,80594.8432,19.4259,12.2302,15.8280,1.8160,43584.0269,19.5784,12.2915,15.9350,1.8390,38619.6431,19.6481,19.6462,19.6471,0.5836,6.0043,19.6462,19.6434,19.6448,0.6060,4.8213,19.6434,19.6258,19.6346,0.6368,1.8768,19.4311,19.4299,19.4305,0.2514,2.4779,19.4299,19.4259,19.4279,0.5879,2.3842,19.4259,19.3108,19.3684,1.6378,0.8138,19.5708,19.5533,19.5620,0.8252,-0.6205,19.5784,19.5708,19.5746,0.8353,-0.7142,19.6481,19.5784,19.6133,0.7086,-2.0883,13.2684,13.2692,13.2688,-0.2142,-6.0733,13.0561,13.0553,13.0557,0.1754,-4.8903,13.8094,13.8270,13.8182,-0.5820,-1.9459,13.8070,13.8094,13.8082,-0.4104,-2.5470,13.7987,13.8020,13.8003,-0.3016,-2.4533,16.6893,16.5885,16.6389,1.7608,-0.8829,16.6893,16.6488,16.6690,1.6593,0.5514,16.2749,16.2645,16.2697,0.5236,0.6452,13.5609,13.6830,13.6220,-0.9416,2.0192,17.1233,1338.0415,-121257.0000,162798.5132
8678.0000,13.3798,19.7058,832.1000,175465.4000,-174633.3000,8.3356,172.5077,28581.0537,28753.5614,404.6818,204046.4537,659.5923,-203386.8614,19.7035,14.2055,37645.4000,0.0000,37645.4000,-1.3651,8697.5504,0.0000,8697.5504,61.8293,0.0000,28947.8496,28947.8496,13.7657,19.4421,0.0000,11930.2000,-11930.2000,0.6339,0.0000,1948.2668,1948.2668,30.8959,13878.4668,0.0000,-13878.4668,19.6062,14.1101,2469.0000,0.0000,2469.0000,-0.0895,571.0874,0.0000,571.0874,4.0666,0.0000,1897.9126,1897.9126,19.5195,16.7922,17711.8000,0.0000,17711.8000,-1.3626,3378.3023,0.0000,3378.3023,60.8783,0.0000,14333.4977,14333.4977,19.6262,14.1298,2469.0000,0.0000,2469.0000,-0.0895,570.9530,0.0000,570.9530,4.0591,0.0000,1898.0470,1898.0470,19.6999,12.6034,16.1517,2.0487,82972.5529,19.5912,12.2101,15.9006,1.9178,46026.5331,19.6332,12.3560,15.9946,1.8908,39706.3023,19.7058,19.7035,19.7047,0.7565,6.2378,19.7035,19.6999,19.7017,0.7494,4.8727,19.6999,19.6793,19.6896,0.7270,1.8414,19.6186,19.6062,19.6124,2.2578,2.4753,19.6062,19.5912,19.5987,2.1235,2.3857,19.5912,19.4496,19.5204,1.8970,0.7690,19.6262,19.6100,19.6181,0.7390,-0.5936,19.6332,19.6262,19.6297,0.7272,-0.6831,19.7058,19.6332,19.6695,0.7411,-2.0978,13.3064,13.3049,13.3057,0.5071,-6.3057,13.0584,13.0580,13.0582,0.0924,-4.9406,13.7657,13.7807,13.7732,-0.4810,-1.9092,13.7629,13.7657,13.7643,-0.4674,-2.5431,13.7442,13.7503,13.7472,-0.5785,-2.4536,16.7922,16.7079,16.7501,1.4042,-0.8369,16.7922,16.7581,16.7751,1.3428,0.5258,16.3756,16.3499,16.3628,1.1851,0.6153,13.5666,13.6123,13.5894,-0.3302,2.0299,17.6604,1380.0081,-126268.3000,168705.3882
8679.0000,13.3842,19.7286,564.2000,180752.8000,-180188.6000,8.5716,116.9592,29445.3350,29562.2942,416.1380,210198.1350,447.2408,-209750.8942,19.7276,14.2292,35820.5000,0.0000,35820.5000,-1.2989,8273.5807,0.0000,8273.5807,58.7881,0.0000,27546.9193,27546.9193,13.7291,19.4051,0.0000,9826.5000,-9826.5000,0.5221,0.0000,1603.8795,1603.8795,25.4434,11430.3795,0.0000,-11430.3795,19.6468,14.1499,1640.4000,0.0000,1640.4000,-0.0595,379.2487,0.0000,379.2487,2.6956,0.0000,1261.1513,1261.1513,19.6073,16.8793,17270.3000,0.0000,17270.3000,-1.3287,3290.5827,0.0000,3290.5827,59.2578,0.0000,13979.7173,13979.7173,19.6761,14.1786,1640.4000,0.0000,1640.4000,-0.0595,379.1180,0.0000,379.1180,2.6949,0.0000,1261.2820,1261.2820,19.7261,12.6805,16.2033,2.1294,86241.0696,19.6426,12.2845,15.9636,2.0015,48035.6080,19.6824,12.4225,16.0525,1.9748,41470.0664,19.7286,19.7276,19.7281,0.3456,6.4174,19.7276,19.7261,19.7269,0.3659,5.1185,19.7261,19.7149,19.7205,0.4345,1.9449,19.6493,19.6468,19.6480,0.4924,2.4670,19.6468,19.6426,19.6447,0.6175,2.4076,19.6426,19.5605,19.6016,1.0416,0.7150,19.6761,19.6618,19.6689,0.6757,-0.6137,19.6824,19.6761,19.6793,0.6604,-0.6732,19.7286,19.6824,19.7055,0.4971,-2.1542,13.3178,13.3173,13.3175,0.2056,-6.4845,13.0920,13.0895,13.0908,0.4553,-5.1856,13.7291,13.7410,13.7351,-0.3979,-2.0121,13.7268,13.7291,13.7279,-0.3766,-2.5342,13.7131,13.7166,13.7149,-0.3285,-2.4747,16.8793,16.8045,16.8419,1.1708,-0.7821,16.8793,16.8513,16.8653,1.1505,0.5465,16.5890,16.5339,16.5614,2.4598,0.6060,13.6164,13.5921,13.6042,0.2407,2.0870,17.9163,1400.0020,-133643.5000,175746.7441
8680.0000,13.4054,19.7398,750.4000,185364.0000,-184613.6000,8.7992,155.5041,30211.4351,30366.9391,427.2104,215575.4351,594.8959,-214980.5391,19.7393,14.2406,33996.8000,0.0000,33996.8000,-1.2328,7851.2822,0.0000,7851.2822,55.7775,0.0000,26145.5178,26145.5178,13.7341,19.4102,0.0000,9821.6000,-9821.6000,0.5219,0.0000,1603.1960,1603.1960,25.4269,11424.7960,0.0000,-11424.7960,19.6651,14.1679,1585.9000,0.0000,1585.9000,-0.0575,366.5696,0.0000,366.5696,2.6047,0.0000,1219.3304,1219.3304,19.6567,16.9284,16914.4000,0.0000,16914.4000,-1.3013,3220.8442,0.0000,3220.8442,57.9516,0.0000,13693.5558,13693.5558,19.7087,14.2106,1585.9000,0.0000,1585.9000,-0.0575,366.3820,0.0000,366.3820,2.6037,0.0000,1219.5180,1219.5180,19.7385,12.7679,16.2532,2.2146,89689.3747,19.6633,12.3727,16.0180,2.0846,50030.3865,19.7129,12.5002,16.1065,2.0623,43309.2259,19.7398,19.7393,19.7395,0.1999,6.5809,19.7393,19.7385,19.7389,0.2075,5.3481,19.7385,19.7329,19.7357,0.2457,2.0121,19.6664,19.6651,19.6658,0.2761,2.5340,19.6651,19.6633,19.6642,0.2977,2.4765,19.6633,19.6205,19.6419,0.5489,0.6973,19.7087,19.6986,19.7037,0.4813,-0.6040,19.7129,19.7087,19.7108,0.4429,-0.6615,19.7398,19.7129,19.7264,0.3135,-2.2183,13.3404,13.3395,13.3400,0.3328,-6.6479,13.1388,13.1355,13.1371,0.6220,-5.4152,13.7341,13.7339,13.7340,0.0495,-2.0792,13.7347,13.7341,13.7344,0.1403,-2.6010,13.7263,13.7249,13.7256,0.1921,-2.5435,16.9284,16.8772,16.9028,0.7967,-0.7643,16.9284,16.9110,16.9197,0.7184,0.5369,16.6497,16.6276,16.6387,0.9942,0.5944,13.6407,13.6089,13.6248,0.3105,2.1512,18.3753,1435.8742,-140352.2000,183028.9871
8681.0000,13.4241,19.7319,1221.0000,189290.7000,-188069.7000,9.0092,252.9473,30864.9200,31117.8672,437.4943,220155.6200,968.0527,-219187.5672,19.7321,14.2336,28971.2000,0.0000,28971.2000,-1.0506,6691.2228,0.0000,6691.2228,47.5249,0.0000,22279.9772,22279.9772,13.7524,19.4054,29.9000,12506.0000,-12476.1000,0.6661,6.1815,2041.9079,2048.0894,32.4583,14547.9079,23.7185,-14524.1894,19.6526,14.1556,2035.7000,0.0000,2035.7000,-0.0738,470.6069,0.0000,470.6069,3.3426,0.0000,1565.0931,1565.0931,19.6763,16.9479,15779.1000,0.0000,15779.1000,-1.2139,3003.9493,0.0000,3003.9493,54.0172,0.0000,12775.1507,12775.1507,19.7242,14.2258,2035.7000,0.0000,2035.7000,-0.0738,470.2115,0.0000,470.2115,3.3407,0.0000,1565.4885,1565.4885,19.7324,12.8963,16.3143,2.3643,95754.1758,19.6533,12.5130,16.0832,2.2226,53341.5775,19.7265,12.6201,16.1733,2.2120,46451.7749,19.7319,19.7321,19.7320,-0.0284,6.7130,19.7321,19.7324,19.7322,-0.0181,5.6624,19.7324,19.7328,19.7326,0.0245,2.0308,19.6519,19.6526,19.6522,-0.1007,2.6969,19.6526,19.6533,19.6530,-0.0733,2.6231,19.6533,19.6442,19.6488,0.1456,0.6863,19.7242,19.7181,19.7211,0.2731,-0.5277,19.7265,19.7242,19.7253,0.2374,-0.6015,19.7319,19.7265,19.7292,0.0965,-2.2962,13.3627,13.3618,13.3622,0.3311,-6.7779,13.2075,13.2029,13.2052,0.8837,-5.7274,13.7524,13.7468,13.7496,0.2503,-2.0958,13.7536,13.7524,13.7530,0.2863,-2.7619,13.7447,13.7425,13.7436,0.2798,-2.6881,16.9479,16.9203,16.9341,0.4397,-0.7512,16.9479,16.9387,16.9433,0.3468,0.4627,16.5654,16.5846,16.5750,-0.7060,0.5365,13.5734,13.6134,13.5934,-0.3164,2.2313,19.1018,1492.6436,-151724.1000,195547.5282
8682.0000,13.4392,19.7220,1680.6000,192872.0000,-191191.4000,9.2024,348.0728,31459.9726,31808.0454,446.9519,224331.9726,1332.5272,-222999.4454,19.7223,14.2240,18930.2000,0.0000,18930.2000,-0.6864,4372.6441,0.0000,4372.6441,31.0564,0.0000,14557.5559,14557.5559,13.8024,18.7099,1246.2000,14493.1000,-13246.9000,0.8386,257.4386,2368.0509,2625.4896,40.9024,16861.1509,988.7614,-15872.3896,19.4406,13.9477,1304.6000,0.0000,1304.6000,-0.0473,302.3489,0.0000,302.3489,2.1425,0.0000,1002.2511,1002.2511,19.6450,16.9168,13599.4000,0.0000,13599.4000,-1.0462,2589.9672,0.0000,2589.9672,46.5402,0.0000,11009.4328,11009.4328,19.7253,14.2270,1304.6000,0.0000,1304.6000,-0.0473,301.3359,0.0000,301.3359,2.1405,0.0000,1003.2641,1003.2641,19.7227,13.0728,16.3978,2.6008,105333.5711,19.4555,12.8308,16.1432,2.3319,55965.5094,19.7257,12.7942,16.2599,2.4399,51238.2302,19.7220,19.7223,19.7222,-0.0565,6.8215,19.7223,19.7227,19.7225,-0.0553,6.1351,19.7227,19.7249,19.7238,-0.0434,2.0283,19.4280,19.4406,19.4343,-2.5680,2.8668,19.4406,19.4555,19.4480,-2.4108,2.8195,19.4555,19.5932,19.5243,-1.4396,0.6292,19.7253,19.7233,19.7243,0.1008,-0.4170,19.7257,19.7253,19.7255,0.0649,-0.4643,19.7220,19.7257,19.7239,-0.0018,-2.3808,13.3986,13.3972,13.3979,0.4928,-6.8801,13.3136,13.3071,13.3103,1.3310,-6.1937,13.8024,13.7873,13.7949,0.6087,-2.0869,13.8054,13.8024,13.8039,0.6767,-2.9254,13.8096,13.8031,13.8063,0.8188,-2.8781,16.9168,16.9264,16.9216,-0.0884,-0.6878,16.9168,16.9260,16.9214,-0.2014,0.3584,16.6113,16.5983,16.6048,0.4222,0.4057,13.4588,13.5637,13.5112,-0.9295,2.3222,19.8793,1553.3983,-169299.5000,212537.3107
8683.0000,13.4657,19.4602,3851.5000,108965.0000,-105113.5000,5.3499,797.3441,17784.6168,18581.9608,260.0296,126749.6168,3054.1559,-123695.4608,19.4762,13.9826,15590.0000,0.0000,15590.0000,-0.5653,3611.5550,0.0000,3611.5550,25.5798,0.0000,11978.4450,11978.4450,19.5716,15.9742,5873.9000,152.0000,5721.9000,-0.3309,1119.6630,27.4026,1147.0656,16.3012,179.4026,4754.2370,4574.8344,19.5552,14.0601,1083.5000,0.0000,1083.5000,-0.0393,250.7677,0.0000,250.7677,1.7844,0.0000,832.7323,832.7323,19.6391,16.9109,12226.1000,0.0000,12226.1000,-0.9406,2328.5934,0.0000,2328.5934,41.8623,0.0000,9897.5066,9897.5066,19.7141,14.2159,1083.5000,0.0000,1083.5000,-0.0393,250.2994,0.0000,250.2994,1.7777,0.0000,833.2006,833.2006,19.4963,12.7237,16.1100,1.1076,44859.3327,19.5390,12.2501,15.8945,1.0728,25748.3849,19.7127,12.2846,15.9987,1.0933,22960.1400,19.4602,19.4762,19.4682,-3.0029,3.9439,19.4762,19.4963,19.4862,-2.7889,3.3786,19.4963,19.5716,19.5340,-2.2288,1.6613,19.5716,19.5552,19.5634,1.6203,1.3304,19.5552,19.5390,19.5471,1.2574,1.2911,19.5390,19.5229,19.5309,0.1416,0.3753,19.7141,19.7162,19.7151,-0.0486,-0.5653,19.7127,19.7141,19.7134,-0.0846,-0.6046,19.4602,19.7127,19.5864,-1.5964,-1.4060,13.4661,13.4619,13.4640,0.8596,-3.9923,13.3893,13.3809,13.3851,0.9643,-3.4270,14.1858,14.0578,14.1218,4.0080,-1.7097,13.7509,13.7567,13.7538,-0.5426,-1.3788,13.7265,13.7418,13.7342,-0.8085,-1.3395,16.9109,16.9183,16.9146,-0.0219,-0.4237,16.9109,16.9133,16.9121,-0.0503,0.5169,16.7227,16.6916,16.7072,1.2972,0.5562,14.0902,13.4769,13.7836,3.3486,1.3576,10.5465,824.1185,-69408.5000,93567.8575
8684.0000,13.5369,19.4933,4202.6000,107446.6000,-103244.0000,5.2964,869.0068,17566.0412,18435.0480,257.4884,125012.6412,3333.5932,-121679.0480,19.4916,13.9978,15581.1000,0.0000,15581.1000,-0.5650,3608.8330,0.0000,3608.8330,25.6477,0.0000,11972.2670,11972.2670,19.5046,15.6866,7401.6000,0.0000,7401.6000,-0.4067,1412.0183,0.0000,1412.0183,18.1245,0.0000,5989.5817,5989.5817,19.5115,14.0173,832.6000,0.0000,832.6000,-0.0302,192.7982,0.0000,192.7982,1.3691,0.0000,639.8018,639.8018,19.5896,16.8618,12265.2000,0.0000,12265.2000,-0.9436,2337.4400,0.0000,2337.4400,42.0003,0.0000,9927.7600,9927.7600,19.5982,14.1023,832.6000,0.0000,832.6000,-0.0302,192.6012,0.0000,192.6012,1.3663,0.0000,639.9988,639.9988,19.4910,12.5730,16.0320,1.0939,44303.1220,19.5167,12.1241,15.8204,1.0520,25249.1898,19.5818,12.2482,15.9150,1.0436,21916.6212,19.4933,19.4916,19.4925,0.3552,3.9064,19.4916,19.4910,19.4913,0.1234,3.3414,19.4910,19.5046,19.4978,-0.3744,1.6811,19.5046,19.5115,19.5081,-0.6058,1.2743,19.5115,19.5167,19.5141,-0.3355,1.2441,19.5167,19.5289,19.5228,-0.0357,0.3586,19.5982,19.6268,19.6125,-1.1762,-0.5850,19.5818,19.5982,19.5900,-1.4267,-0.6152,19.4933,19.5818,19.5375,-0.5278,-1.3900,13.4613,13.4614,13.4614,0.0306,-3.9548,13.3706,13.3719,13.3713,-0.1046,-3.3898,14.1442,14.1364,14.1403,0.2851,-1.7295,13.6590,13.6700,13.6645,-1.0157,-1.3227,13.6299,13.6506,13.6402,-1.0714,-1.2925,16.8618,16.9059,16.8839,-0.3087,-0.4070,16.8618,16.8748,16.8683,-0.4663,0.5366,16.7271,16.7215,16.7243,0.2691,0.5668,14.1380,13.7597,13.9489,2.0570,1.3416,10.4052,813.0797,-66330.9000,91468.9330
8685.0000,13.6607,18.9589,7271.2000,68106.1000,-60834.9000,3.5969,1500.4659,11166.7827,12667.2486,175.1524,79272.8827,5770.7341,-73502.1486,18.9912,13.5071,15595.9000,0.0000,15595.9000,-0.5655,3633.8647,0.0000,3633.8647,25.6669,0.0000,11962.0353,11962.0353,19.1735,15.3591,12224.0000,0.0000,12224.0000,-0.6717,2341.5081,0.0000,2341.5081,29.9667,0.0000,9882.4919,9882.4919,19.2174,13.7289,910.6000,0.0000,910.6000,-0.0330,211.5973,0.0000,211.5973,1.4982,0.0000,699.0027,699.0027,19.5413,16.8139,12400.3000,0.0000,12400.3000,-0.9540,2364.5722,0.0000,2364.5722,42.4981,0.0000,10035.7278,10035.7278,19.5223,14.0278,910.6000,0.0000,910.6000,-0.0330,210.8333,0.0000,210.8333,1.4965,0.0000,699.7667,699.7667,19.0319,12.8830,15.9574,0.9188,37211.0404,19.2666,12.2612,15.7639,0.9421,22609.9523,19.5137,12.2187,15.8662,0.9810,20601.9240,18.9589,18.9912,18.9750,-6.1822,3.9821,18.9912,19.0319,19.0115,-5.7279,3.4165,19.0319,19.1735,19.1027,-4.7060,1.8475,19.1735,19.2174,19.1954,-3.7103,1.1758,19.2174,19.2666,19.2420,-3.2219,1.1428,19.2666,19.5392,19.4029,-1.3852,0.3060,19.5223,19.5424,19.5323,-0.9058,-0.6480,19.5137,19.5223,19.5180,-0.8069,-0.6810,18.9589,19.5137,19.2363,-3.5733,-1.4132,13.5773,13.5702,13.5738,1.4186,-4.0327,13.6138,13.5887,13.6013,2.8376,-3.4672,14.2516,14.2179,14.2348,1.2020,-1.8982,13.6425,13.6451,13.6438,-0.1871,-1.2264,13.6406,13.6401,13.6404,0.0641,-1.1934,16.8139,16.8774,16.8457,-0.3992,-0.3566,16.8139,16.8267,16.8203,-0.5168,0.5974,16.6801,16.6900,16.6851,-0.4115,0.6304,14.2873,13.9286,14.1079,1.9819,1.3626,6.9966,546.7211,-18793.5000,80422.9167
8686.0000,13.7475,18.8604,8284.3000,64886.6000,-56602.3000,3.4974,1707.0919,10660.6536,12367.7455,170.4397,75547.2536,6577.2081,-68970.0455,18.8674,13.3860,13198.9000,0.0000,13198.9000,-0.4786,3079.9429,0.0000,3079.9429,21.8662,0.0000,10118.9571,10118.9571,18.9462,15.1344,13317.2000,0.0000,13317.2000,-0.7318,2558.1554,0.0000,2558.1554,32.8284,0.0000,10759.0446,10759.0446,18.9800,13.4962,541.2000,0.0000,541.2000,-0.0196,126.1173,0.0000,126.1173,0.8939,0.0000,415.0827,415.0827,19.3502,16.6243,12828.2000,0.0000,12828.2000,-0.9869,2451.8873,0.0000,2451.8873,44.0000,0.0000,10376.3127,10376.3127,19.2557,13.7665,541.2000,0.0000,541.2000,-0.0196,125.7020,0.0000,125.7020,0.8903,0.0000,415.4980,415.4980,18.8792,12.9358,15.9075,0.8517,34494.6849,19.0243,12.4096,15.7169,0.8531,20475.3354,19.2225,12.4136,15.8181,0.8782,18441.6402,18.8604,18.8674,18.8639,-1.2789,3.8504,18.8674,18.8792,18.8733,-1.6057,3.3718,18.8792,18.9462,18.9127,-2.2304,1.8670,18.9462,18.9800,18.9631,-2.7418,1.1352,18.9800,19.0243,19.0021,-2.8324,1.1155,19.0243,19.4238,19.2241,-2.0958,0.3130,19.2557,19.3160,19.2859,-2.9120,-0.6739,19.2225,19.2557,19.2391,-3.3036,-0.6935,18.8604,19.2225,19.0414,-2.2895,-1.3958,13.6343,13.6304,13.6323,0.7689,-3.9011,13.6770,13.6690,13.6730,0.9280,-3.4224,14.2695,14.2587,14.2641,0.4160,-1.9177,13.7499,13.7357,13.7428,1.2569,-1.1859,13.7871,13.7541,13.7706,1.6340,-1.1662,16.6243,16.8269,16.7256,-1.3868,-0.3637,16.6243,16.6700,16.6471,-2.0279,0.6232,16.5814,16.6047,16.5930,-1.0486,0.6428,14.4166,14.0873,14.2519,1.8001,1.3451,6.8081,531.9924,-16175.6000,73411.6606
8687.0000,13.9751,18.3012,11963.8000,52817.7000,-40853.9000,3.1185,2456.1459,8724.5548,11180.7007,152.1815,61542.2548,9507.6541,-52034.6007,18.3408,12.8699,12886.5000,0.0000,12886.5000,-0.4673,3026.3553,0.0000,3026.3553,21.3839,0.0000,9860.1447,9860.1447,18.5217,14.7147,32619.9000,0.0000,32619.9000,-1.7925,6299.9515,0.0000,6299.9515,80.7200,0.0000,26319.9485,26319.9485,18.6434,13.1664,409.4000,0.0000,409.4000,-0.0148,95.7922,0.0000,95.7922,0.6783,0.0000,313.6078,313.6078,19.1445,16.4202,14516.0000,0.0000,14516.0000,-1.1168,2781.5424,0.0000,2781.5424,49.9486,0.0000,11734.4576,11734.4576,19.0677,13.5822,409.4000,0.0000,409.4000,-0.0148,95.3033,0.0000,95.3033,0.6759,0.0000,314.0967,314.0967,18.3907,13.1341,15.7624,0.3182,12888.7366,18.7657,12.3935,15.5796,0.3472,8332.7709,19.0524,12.3067,15.6796,0.3676,7718.5818,18.3012,18.3408,18.3210,-6.4897,3.4130,18.3408,18.3907,18.3657,-6.0633,2.9457,18.3907,18.5217,18.4562,-5.4471,2.3100,18.5217,18.6434,18.5825,-4.5308,0.5175,18.6434,18.7657,18.7045,-3.5297,0.5026,18.7657,19.3897,19.0777,-1.7042,0.1636,19.0677,19.1024,19.0850,-2.3618,-0.9532,19.0524,19.0677,19.0600,-2.0985,-0.9680,18.3012,19.0524,18.6768,-4.3378,-1.2647,13.9482,13.9262,13.9372,3.7412,-3.4711,14.1751,14.1160,14.1455,5.7643,-3.0038,14.5174,14.4545,14.4860,2.7399,-2.3681,13.9576,13.9029,13.9302,2.3238,-0.5756,14.1256,13.9785,14.0521,3.4584,-0.5607,16.4202,16.7750,16.5976,-1.4828,-0.2217,16.4202,16.4584,16.4393,-2.4460,0.8951,16.4115,16.4416,16.4265,-1.9467,0.9099,15.4250,14.1158,14.7704,6.3187,1.2066,5.9693,466.4500,19987.3000,28940.0893
8688.0000,14.1909,18.0639,13649.3000,46652.0000,-33002.7000,2.9148,2792.3597,7745.7313,10538.0910,142.3371,54397.7313,10856.9403,-43540.7910,18.0833,12.6178,12892.8000,0.0000,12892.8000,-0.4675,3037.4374,0.0000,3037.4374,21.5466,0.0000,9855.3626,9855.3626,18.1930,14.3900,39581.5000,0.0000,39581.5000,-2.1751,7677.0349,0.0000,7677.0349,98.6529,0.0000,31904.4651,31904.4651,18.3591,12.8879,410.2000,0.0000,410.2000,-0.0149,96.3126,0.0000,96.3126,0.6827,0.0000,313.8874,313.8874,18.8408,16.1190,16636.8000,0.0000,16636.8000,-1.2799,3200.0751,0.0000,3200.0751,57.4443,0.0000,13436.7249,13436.7249,18.7238,13.2452,410.2000,0.0000,410.2000,-0.0149,95.8858,0.0000,95.8858,0.6789,0.0000,314.3142,314.3142,18.1121,13.2012,15.6566,0.0982,3976.1370,18.5403,12.4048,15.4725,0.1104,2649.4187,18.6979,12.4383,15.5681,0.1126,2365.1571,18.0639,18.0833,18.0736,-2.9235,3.1576,18.0833,18.1121,18.0977,-3.1728,2.6900,18.1121,18.1930,18.1526,-3.6022,2.4801,18.1930,18.3591,18.2760,-3.6362,0.3050,18.3591,18.5403,18.4497,-3.0132,0.2902,18.5403,19.2523,18.8963,-2.1272,0.1782,18.7238,18.7742,18.7490,-3.9925,-1.1017,18.6979,18.7238,18.7109,-4.1516,-1.1166,18.0639,18.6979,18.3809,-3.5089,-1.2146,14.0460,14.0378,14.0419,1.3255,-3.2211,14.3096,14.2885,14.2991,1.9149,-2.7536,14.3761,14.4011,14.3886,-1.1127,-2.5437,14.5076,14.2943,14.4010,5.7429,-0.3686,15.3105,14.5757,14.9431,10.8148,-0.3537,16.1190,16.6560,16.3875,-2.4734,-0.2418,16.1190,16.1662,16.1426,-3.5188,1.0381,16.1249,16.1688,16.1469,-3.3131,1.0530,15.8513,14.6196,15.2355,5.6745,1.1510,5.5422,433.0733,36928.8000,8990.7128
8689.0000,14.2878,17.7623,14919.8000,41782.3000,-26862.5000,2.7507,3047.4963,6953.2571,10000.7534,134.3493,48735.5571,11872.3037,-36863.2534,17.7875,12.3282,12915.8000,0.0000,12915.8000,-0.4684,3054.0355,0.0000,3054.0355,21.6607,0.0000,9861.7645,9861.7645,17.9004,14.1009,38965.4000,0.0000,38965.4000,-2.1412,7586.6475,0.0000,7586.6475,97.6618,0.0000,31378.7525,31378.7525,18.0595,12.5945,408.1000,0.0000,408.1000,-0.0148,96.1732,0.0000,96.1732,0.6819,0.0000,311.9268,311.9268,18.5692,15.8496,18687.4000,0.0000,18687.4000,-1.4377,3606.9391,0.0000,3606.9391,64.8557,0.0000,15080.4609,15080.4609,18.4305,12.9579,408.1000,0.0000,408.1000,-0.0148,95.7359,0.0000,95.7359,0.6785,0.0000,312.3641,312.3641,17.8218,13.3484,15.5851,0.0105,424.2853,18.2630,12.5375,15.4003,0.0121,289.6211,18.4100,12.5768,15.4934,0.0123,258.1884,17.7623,17.7875,17.7749,-3.5424,2.9417,17.7875,17.8218,17.8046,-3.4746,2.4734,17.8218,17.9004,17.8611,-3.4553,2.4488,17.9004,18.0595,17.9800,-3.5110,0.3075,18.0595,18.2630,18.1612,-3.4187,0.2927,18.2630,18.9680,18.6155,-3.3265,0.2796,18.4305,18.4729,18.4517,-3.5261,-1.1581,18.4100,18.4305,18.4202,-3.4452,-1.1729,17.7623,18.4100,18.0862,-3.4950,-1.1843,13.9658,13.9717,13.9688,-0.8205,-3.0085,14.2631,14.2677,14.2654,-0.3441,-2.5401,14.2371,14.2720,14.2545,-1.5561,-2.5156,15.3680,15.0157,15.1918,9.6063,-0.3743,16.2181,15.4822,15.8501,11.0077,-0.3595,15.8496,16.3574,16.1035,-3.3647,-0.3464,15.8496,15.8908,15.8702,-3.2247,1.0913,15.8516,15.8926,15.8721,-3.2538,1.1061,15.8586,15.1386,15.4986,3.2374,1.1176,5.2238,408.1918,44522.3000,972.0949
8690.0000,14.1291,17.2126,15983.9000,37432.4000,-21448.5000,2.6005,3273.2496,6205.8403,9479.0899,127.0060,43638.2403,12710.6504,-30927.5899,17.2610,11.8129,12917.4000,0.0000,12917.4000,-0.4684,3074.6528,0.0000,3074.6528,21.7514,0.0000,9842.7472,9842.7472,17.4354,13.6416,44559.2000,0.0000,44559.2000,-2.4486,8729.9086,0.0000,8729.9086,112.2418,0.0000,35829.2914,35829.2914,17.8730,12.4120,401.8000,0.0000,401.8000,-0.0146,94.9076,0.0000,94.9076,0.6741,0.0000,306.8924,306.8924,18.1456,15.4296,19597.8000,0.0000,19597.8000,-1.5077,3803.4461,0.0000,3803.4461,68.3287,0.0000,15794.3539,15794.3539,17.9003,12.4385,401.8000,0.0000,401.8000,-0.0146,94.8755,0.0000,94.8755,0.6707,0.0000,306.9245,306.9245,13.8754,17.1755,15.5255,-0.0869,-3520.5065,16.0870,14.6412,15.3641,0.0343,822.6488,15.5047,15.3925,15.4486,0.0027,55.8654,17.2126,17.2610,17.2368,-6.4315,2.7635,17.2610,17.3256,17.2933,-6.1082,2.2951,17.3095,17.4354,17.3724,-5.8349,2.5717,17.4354,17.8730,17.6542,-3.8693,0.1231,17.8730,18.1532,18.0131,-1.7260,0.1085,16.1297,19.0106,17.5701,-12.5532,0.2560,17.9003,17.9687,17.9345,-6.1794,-1.2517,17.8651,17.9003,17.8827,-6.4253,-1.2663,17.2126,18.1457,17.6792,-4.8495,-1.1372,13.5819,13.6144,13.5982,-4.4102,-2.8332,13.8754,13.9323,13.9039,-4.3006,-2.3648,13.7668,13.8754,13.8211,-5.1685,-2.6414,15.6106,15.3570,15.4838,3.5854,-0.1927,16.0870,15.8722,15.9796,1.6251,-0.1781,15.4296,16.0870,15.7583,-4.1037,-0.3257,15.4296,15.4873,15.4584,-4.9072,1.1821,15.4501,15.5047,15.4774,-4.7005,1.1966,15.5047,15.4952,15.5000,0.0790,1.0676,4.9173,384.2471,56429.5000,-2641.9923
8691.0000,13.8252,16.5074,17208.4000,33932.9000,-16724.5000,2.4988,3541.5118,5585.2860,9126.7977,122.0917,39518.1860,13666.8882,-25851.2977,16.5731,11.1399,12906.4000,0.0000,12906.4000,-0.4680,3099.1107,0.0000,3099.1107,21.8921,0.0000,9807.2893,9807.2893,16.9151,13.1279,42707.7000,0.0000,42707.7000,-2.3469,8426.9424,0.0000,8426.9424,108.4413,0.0000,34280.7576,34280.7576,17.4466,11.9945,416.8000,0.0000,416.8000,-0.0151,98.9766,0.0000,98.9766,0.7010,0.0000,317.8234,317.8234,17.6184,14.9070,20144.8000,0.0000,20144.8000,-1.5498,3936.9942,0.0000,3936.9942,70.7437,0.0000,16207.8058,16207.8058,17.5607,12.1062,416.8000,0.0000,416.8000,-0.0151,98.8350,0.0000,98.8350,0.7008,0.0000,317.9650,317.9650,13.4453,17.5240,15.4847,-0.1256,-5087.1387,15.6788,14.9854,15.3321,0.0192,461.2903,15.0126,15.8087,15.4107,-0.0221,-463.3265,16.5074,16.5731,16.5403,-8.3437,2.6390,16.5731,16.6634,16.6182,-8.0848,2.1710,16.7749,16.9151,16.8450,-6.3027,2.4944,16.9151,17.4466,17.1809,-5.6501,0.1475,17.4466,17.9432,17.6949,-3.7775,0.1324,16.2699,17.6640,16.9670,-7.2168,0.3049,17.5607,17.6073,17.5840,-4.1676,-1.2449,17.5389,17.5607,17.5498,-3.9549,-1.2601,16.5074,17.7743,17.1409,-6.4342,-1.1092,13.1052,13.1484,13.1268,-5.6261,-2.7087,13.4453,13.5157,13.4805,-5.0475,-2.2407,13.3338,13.4453,13.3896,-5.1457,-2.5641,15.6553,15.5592,15.6073,1.5519,-0.2172,15.6788,15.9291,15.8040,-2.0579,-0.2021,14.9070,15.6788,15.2929,-5.5546,-0.3745,14.9070,14.9796,14.9433,-6.1548,1.1753,14.9431,15.0126,14.9779,-5.9666,1.1904,15.0126,15.5888,15.3007,-2.3425,1.0395,4.7497,371.1460,59868.0000,-5089.1749
8692.0000,13.4479,15.7801,18378.5000,31398.4000,-13019.9000,2.4399,3805.8675,5122.5291,8928.3966,119.3603,36520.9291,14572.6325,-21948.2966,15.8864,10.4685,12904.6000,0.0000,12904.6000,-0.4679,3126.4430,0.0000,3126.4430,22.1025,0.0000,9778.1570,9778.1570,16.8211,13.0352,48167.1000,0.0000,48167.1000,-2.6469,9516.5769,0.0000,9516.5769,123.4103,0.0000,38650.5231,38650.5231,16.4594,11.0285,402.5000,0.0000,402.5000,-0.0146,96.7909,0.0000,96.7909,0.6810,0.0000,305.7091,305.7091,17.0906,14.3838,20530.2000,0.0000,20530.2000,-1.5795,4041.1620,0.0000,4041.1620,72.7512,0.0000,16489.0380,16489.0380,17.0059,11.5633,402.5000,0.0000,402.5000,-0.0146,96.1151,0.0000,96.1151,0.6799,0.0000,306.3849,306.3849,13.1211,17.6357,15.3784,-0.4909,-19882.0542,15.2774,15.3366,15.3070,-0.0058,-139.1161,14.4897,16.2210,15.3553,-0.1694,-3558.0135,15.7801,15.8864,15.8332,-8.4705,1.6553,15.8864,16.0458,15.9661,-7.8082,1.1873,16.8252,16.8297,16.8274,-0.1502,2.3291,16.4594,16.7579,16.6087,-6.8430,-0.3178,15.3366,16.4594,15.8980,-21.6224,-0.3324,15.3366,17.1637,16.2502,-8.5882,0.2766,17.0059,17.0751,17.0405,-6.4970,-1.3029,16.9706,17.0059,16.9883,-6.7146,-1.3175,15.7801,17.4797,16.6299,-6.1044,-0.7846,12.4682,12.5569,12.5125,-7.3512,-1.7228,13.1211,13.2139,13.1675,-3.7156,-1.2549,13.0352,13.1211,13.0781,-3.6965,-2.3967,13.0352,14.3175,13.6763,-23.2403,0.2502,14.1362,15.3178,14.7270,-12.9343,0.2648,14.3838,15.2463,14.8151,-5.7043,-0.3442,14.3838,14.4542,14.4190,-6.2649,1.2353,14.4204,14.4897,14.4551,-6.2473,1.2499,14.4897,15.5887,15.0392,-3.0942,0.7171,4.6574,363.9324,69387.0000,-23579.1839
8693.0000,13.5512,17.1443,15723.7000,46812.7000,-31089.0000,3.0303,3250.5588,7655.7823,10906.3410,148.0505,54468.4823,12473.1412,-41995.3410,17.0468,11.6028,12904.8000,0.0000,12904.8000,-0.4680,3080.0045,0.0000,3080.0045,22.3221,0.0000,9824.7955,9824.7955,16.9158,13.1287,45346.7000,0.0000,45346.7000,-2.4919,8947.5717,0.0000,8947.5717,116.3743,0.0000,36399.1283,36399.1283,16.7755,11.3380,416.1000,0.0000,416.1000,-0.0151,99.6555,0.0000,99.6555,0.7138,0.0000,316.4445,316.4445,16.6185,13.9161,20394.5000,0.0000,20394.5000,-1.5690,4040.8365,0.0000,4040.8365,72.9321,0.0000,16353.6635,16353.6635,16.6500,11.2153,416.1000,0.0000,416.1000,-0.0151,99.8160,0.0000,99.8160,0.7083,0.0000,316.2840,316.2840,13.2288,17.6520,15.4404,-0.0029,-116.6524,14.7671,15.8130,15.2901,-0.0006,-14.7111,14.0100,16.7179,15.3639,-0.0016,-33.3262,17.1443,17.0468,17.0955,15.2954,3.2362,17.0468,16.9387,16.9927,12.4516,2.7683,16.9404,16.9158,16.9281,1.2770,2.7751,16.9158,16.7755,16.8457,2.9219,0.2832,16.7755,16.2841,16.5298,7.6860,0.2681,16.2778,16.2444,16.2611,0.1937,0.2718,16.6500,16.6969,16.6735,-4.3674,-1.2973,16.6280,16.6500,16.6390,-4.1523,-1.3123,17.1443,16.6278,16.8861,3.1533,-1.3092,12.9922,12.9572,12.9747,5.6395,-3.3100,13.2288,13.2210,13.2249,0.7546,-2.8421,13.2691,13.2288,13.2489,2.1233,-2.8489,14.5982,14.2491,14.4236,9.0805,-0.3570,14.7671,14.7420,14.7546,0.3945,-0.3419,13.9161,14.7671,14.3416,-5.6515,-0.3456,13.9161,13.9799,13.9480,-5.6220,1.2234,13.9462,14.0100,13.9781,-5.6940,1.2385,14.0100,15.1426,14.5763,-5.5240,1.2353,5.8650,458.2992,48389.2000,-164.6896
8694.0000,13.7843,17.9393,13295.8000,53164.5000,-39868.7000,3.2041,2738.1278,8742.3248,11480.4526,156.3723,61906.8248,10557.6722,-51349.1526,17.8803,12.4188,12913.3000,0.0000,12913.3000,-0.4683,3049.9226,0.0000,3049.9226,21.9697,0.0000,9863.3774,9863.3774,17.6204,13.8243,49721.1000,0.0000,49721.1000,-2.7323,9716.9710,0.0000,9716.9710,127.3902,0.0000,40004.1290,40004.1290,17.1773,11.7310,531.6000,0.0000,531.6000,-0.0193,126.6678,0.0000,126.6678,0.9079,0.0000,404.9322,404.9322,16.7743,14.0706,19251.7000,0.0000,19251.7000,-1.4811,3806.1125,0.0000,3806.1125,69.4132,0.0000,15445.5875,15445.5875,16.8857,11.4458,531.6000,0.0000,531.6000,-0.0193,127.1383,0.0000,127.1383,0.9095,0.0000,404.4617,404.4617,17.7976,13.1029,15.4502,0.0192,778.6302,16.7165,13.8408,15.2786,0.0106,254.3702,16.9017,13.8152,15.3585,0.0114,238.8942,17.9393,17.8803,17.9098,9.8882,3.4519,17.8803,17.7976,17.8389,10.2736,2.9836,17.7976,17.6204,17.7090,9.4855,2.9406,17.6204,17.1773,17.3989,6.7379,0.2083,17.1773,16.7165,16.9469,5.0952,0.1891,16.7165,16.0943,16.4054,1.8034,0.1661,16.8857,16.8603,16.8730,2.4700,-1.3150,16.9017,16.8857,16.8937,3.1356,-1.3342,17.9393,16.9017,17.4205,6.5118,-1.3543,13.5171,13.4799,13.4985,6.3833,-3.5258,13.7456,13.6853,13.7155,5.9825,-3.0575,13.8807,13.7548,13.8178,6.9265,-3.0145,14.4326,14.4276,14.4301,0.1400,-0.2822,14.3282,14.6306,14.4794,-3.2590,-0.2630,14.0706,14.3747,14.2226,-1.3739,-0.2400,14.0706,14.0549,14.0627,1.4467,1.2411,14.0150,14.0102,14.0126,0.4785,1.2603,14.0071,14.6225,14.3148,-3.0937,1.2804,6.2025,484.6729,43080.6000,1271.8946
8695.0000,13.8690,19.6292,6278.8000,106653.2000,-100374.4000,5.3669,1291.2611,17573.0453,18864.3064,261.4366,124226.2453,4987.5389,-119238.7064,19.5221,14.0265,12917.4000,0.0000,12917.4000,-0.4684,2990.8001,0.0000,2990.8001,21.7237,0.0000,9926.5999,9926.5999,18.9789,15.1661,28028.3000,0.0000,28028.3000,-1.5402,5381.8640,0.0000,5381.8640,70.9416,0.0000,22646.4360,22646.4360,18.7054,13.2262,494.3000,0.0000,494.3000,-0.0179,115.5703,0.0000,115.5703,0.8394,0.0000,378.7297,378.7297,17.1396,14.4325,17241.1000,0.0000,17241.1000,-1.3264,3391.4523,0.0000,3391.4523,61.9951,0.0000,13849.6477,13849.6477,17.5023,12.0490,494.3000,0.0000,494.3000,-0.0179,117.2983,0.0000,117.2983,0.8429,0.0000,377.0017,377.0017,19.3844,11.8216,15.6030,0.7188,29112.4389,18.3261,12.4314,15.3787,0.5042,12101.8282,17.5544,13.3029,15.4287,0.3637,7637.4141,19.6292,19.5221,19.5757,20.1653,3.8856,19.5221,19.3844,19.4533,19.5436,3.4172,19.3844,18.9789,19.1817,17.8338,2.4191,18.9789,18.7054,18.8421,17.4793,0.8789,18.7054,18.3261,18.5157,18.9947,0.8610,18.3261,16.3337,17.3299,11.2190,0.3287,17.5023,17.4052,17.4537,7.0703,-0.9977,17.5544,17.5023,17.5284,7.7207,-1.0156,19.6292,17.5544,18.5918,14.1971,-1.4814,13.7190,13.7054,13.7122,2.6406,-3.9504,13.6736,13.6776,13.6756,-0.4191,-3.4820,14.6038,14.4177,14.5107,8.4246,-2.4840,13.5427,13.6861,13.6144,-9.7818,-0.9437,13.2024,13.5488,13.3756,-13.2582,-0.9258,14.4325,14.2452,14.3389,1.4645,-0.3935,14.4325,14.3716,14.4021,4.1569,0.9329,14.3279,14.2768,14.3023,3.5584,0.9508,13.9566,14.3252,14.1409,-2.0370,1.4165,10.5504,824.4212,-41199.0000,48851.6811
8696.0000,13.5958,19.6933,3738.8000,144283.6000,-140544.8000,7.0132,772.3535,23620.9425,24393.2960,341.6466,167904.5425,2966.4465,-164938.0960,19.6877,14.1900,21922.4000,0.0000,21922.4000,-0.7950,5065.8639,0.0000,5065.8639,36.0642,0.0000,16856.5361,16856.5361,19.5572,15.7385,20610.1000,0.0000,20610.1000,-1.1326,3929.3136,0.0000,3929.3136,50.9729,0.0000,16680.7864,16680.7864,19.4756,13.9818,988.6000,0.0000,988.6000,-0.0358,229.0191,0.0000,229.0191,1.6441,0.0000,759.5809,759.5809,18.1371,15.4209,16032.4000,0.0000,16032.4000,-1.2334,3111.8391,0.0000,3111.8391,57.2842,0.0000,12920.5609,12920.5609,18.6635,13.1855,988.6000,0.0000,988.6000,-0.0358,231.2581,0.0000,231.2581,1.6713,0.0000,757.3419,757.3419,19.6726,11.9217,15.7971,1.3953,56509.8888,19.3372,11.8008,15.5690,1.2210,29304.9158,18.7692,12.4256,15.5974,1.0278,21583.3908,19.6933,19.6877,19.6905,1.4479,5.1951,19.6877,19.6726,19.6801,2.7996,4.4002,19.6726,19.5572,19.6149,5.2900,2.5099,19.5572,19.4756,19.5164,8.1985,1.3773,19.4756,19.3372,19.4064,10.8101,1.3415,19.3372,17.2691,18.3031,11.8067,0.3333,18.6635,18.4585,18.5610,13.4239,-0.9001,18.7692,18.6635,18.7163,14.3979,-0.9360,19.6933,18.7692,19.2312,7.7784,-1.8181,13.4115,13.4254,13.4185,-3.4829,-5.2620,13.2380,13.2730,13.2555,-5.0080,-4.4671,14.1130,14.2035,14.1583,-4.1914,-2.5768,12.7437,12.8383,12.7910,-9.8747,-1.4442,12.5597,12.7122,12.6360,-8.8641,-1.4084,15.4209,14.4714,14.9462,7.3909,-0.4002,15.4209,15.2356,15.3282,11.2390,0.8332,15.1510,15.0025,15.0767,9.4074,0.8690,13.7044,14.1079,13.9062,-2.7709,1.7512,13.7990,1078.2710,-80002.7000,107398.1954
8697.0000,13.2986,19.5160,2214.9000,154307.9000,-152093.0000,7.4077,459.8022,25087.3427,25547.1449,360.2105,179395.2427,1755.0978,-177640.1449,19.5236,14.0292,26738.1000,0.0000,26738.1000,-0.9696,6190.6315,0.0000,6190.6315,43.8912,0.0000,20547.4685,20547.4685,13.3407,16.3288,2728.7000,7137.0000,-4408.3000,0.5292,567.7944,1158.5332,1726.3276,25.6901,8295.5332,2160.9056,-6134.6276,18.8515,13.3702,1661.6000,0.0000,1661.6000,-0.0603,387.8063,0.0000,387.8063,2.7351,0.0000,1273.7937,1273.7937,18.7367,16.0157,16273.2000,0.0000,16273.2000,-1.2520,3134.2630,0.0000,3134.2630,57.1559,0.0000,13138.9370,13138.9370,19.2106,13.7222,1661.6000,0.0000,1661.6000,-0.0603,386.1395,0.0000,386.1395,2.7648,0.0000,1275.4605,1275.4605,19.5333,12.4218,15.9775,1.8946,76729.8231,18.9015,12.5104,15.7060,1.5324,36777.3310,19.2832,12.3163,15.7998,1.6704,35078.9680,19.5160,19.5236,19.5198,-1.9980,5.4918,19.5236,19.5333,19.5285,-1.7684,4.5222,19.5333,19.5590,19.5462,-0.7675,1.7248,18.8007,18.8515,18.8261,-8.2683,2.2540,18.8515,18.9015,18.8765,-6.3325,2.1938,18.9015,18.4994,18.7005,4.8568,0.7018,19.2106,19.0395,19.1251,6.8691,-0.5501,19.2832,19.2106,19.2469,6.4648,-0.6104,19.5160,19.2832,19.3996,2.0933,-1.9158,13.1046,13.1183,13.1114,-3.6434,-5.5523,12.8796,12.9089,12.8943,-4.2971,-4.5828,13.3407,13.5969,13.4688,-8.2586,-1.7854,13.3818,13.3407,13.3613,6.9436,-2.3145,13.4854,13.3821,13.4338,9.6896,-2.2543,16.0157,15.3935,15.7046,9.2146,-0.7623,16.0157,15.8155,15.9156,7.1497,0.4896,15.5861,15.4518,15.5190,5.3983,0.5499,13.2456,13.8383,13.5420,-4.3331,1.8553,15.6780,1225.1015,-110166.8000,148586.1221
8698.0000,13.2281,19.5369,974.7000,162298.1000,-161323.4000,7.7208,202.5798,26343.2246,26545.8045,374.6697,188641.3246,772.1202,-187869.2045,19.5361,14.0414,30396.7000,0.0000,30396.7000,-1.1022,7036.6676,0.0000,7036.6676,50.0042,0.0000,23360.0324,23360.0324,13.4522,18.7077,318.0000,7087.0000,-6769.0000,0.3940,66.0537,1152.2102,1218.2639,19.1876,8239.2102,251.9463,-7987.2639,19.3494,13.8582,1794.9000,0.0000,1794.9000,-0.0651,416.4288,0.0000,416.4288,2.9791,0.0000,1378.4712,1378.4712,19.0873,16.3634,15542.1000,0.0000,15542.1000,-1.1957,2980.2820,0.0000,2980.2820,54.0347,0.0000,12561.8180,12561.8180,19.4028,13.9107,1794.9000,0.0000,1794.9000,-0.0651,416.1650,0.0000,416.1650,2.9649,0.0000,1378.7350,1378.7350,19.5355,12.5698,16.0526,1.8862,76391.6726,19.3056,12.3046,15.8051,1.7062,40948.1505,19.4252,12.3566,15.8909,1.7227,36175.9490,19.5369,19.5361,19.5365,0.2632,5.7654,19.5361,19.5355,19.5358,0.1504,4.6631,19.5355,19.5382,19.5369,-0.0504,1.8198,19.3904,19.3494,19.3699,6.6242,2.2138,19.3494,19.3056,19.3275,5.5040,2.1488,19.3056,18.8703,19.0879,4.7376,0.6323,19.4028,19.3309,19.3668,2.9796,-0.5634,19.4252,19.4028,19.4140,2.0784,-0.6285,19.5369,19.4252,19.4810,1.0449,-1.9554,13.1326,13.1316,13.1321,0.3114,-5.8266,12.9229,12.9206,12.9217,0.3929,-4.7244,13.4522,13.4566,13.4544,-0.1118,-1.8810,13.4593,13.4522,13.4557,1.2020,-2.2751,13.4497,13.4475,13.4486,0.2412,-2.2100,16.3634,15.9535,16.1585,5.5392,-0.6935,16.3634,16.2356,16.2995,4.6953,0.5022,15.9689,15.8533,15.9111,4.7941,0.5672,13.4037,13.5250,13.4644,-0.8745,1.8941,16.0032,1250.5088,-118563.8000,153515.7721
8699.0000,13.2450,19.6068,228.6000,170961.2000,-170732.6000,8.0914,47.4984,27760.2661,27807.7645,392.4239,198721.4661,181.1016,-198540.3645,19.6039,14.1079,35887.7000,0.0000,35887.7000,-1.3014,8301.1630,0.0000,8301.1630,59.0275,0.0000,27586.5370,27586.5370,13.3674,19.0393,0.0000,6551.8000,-6551.8000,0.3481,0.0000,1063.9342,1063.9342,16.9431,7615.7342,0.0000,-7615.7342,19.4836,13.9899,1837.7000,0.0000,1837.7000,-0.0666,425.6811,0.0000,425.6811,3.0300,0.0000,1412.0189,1412.0189,19.3037,16.5782,12963.1000,0.0000,12963.1000,-0.9973,2479.0881,0.0000,2479.0881,44.8026,0.0000,10484.0119,10484.0119,19.4921,13.9982,1837.7000,0.0000,1837.7000,-0.0666,425.6384,0.0000,425.6384,3.0279,0.0000,1412.0616,1412.0616,19.5998,12.6512,16.1255,1.9877,80503.4281,19.4687,12.3049,15.8868,1.8444,44264.8214,19.5048,12.4236,15.9642,1.8231,38284.8254,19.6068,19.6039,19.6054,0.8929,6.1226,19.6039,19.5998,19.6019,0.8591,4.8212,19.5998,19.5797,19.5898,0.7004,1.8175,19.4929,19.4836,19.4882,1.4901,2.1656,19.4836,19.4687,19.4762,1.8561,2.0989,19.4687,19.1506,19.3096,2.7375,0.4969,19.4921,19.4558,19.4740,1.3548,-0.5004,19.5048,19.4921,19.4984,1.0809,-0.5670,19.6068,19.5048,19.5558,0.9639,-1.9688,13.1821,13.1800,13.1810,0.6523,-6.1804,12.9363,12.9351,12.9357,0.2309,-4.8790,13.3674,13.3930,13.3802,-0.8338,-1.8752,13.3607,13.3674,13.3640,-1.0450,-2.2234,13.3260,13.3412,13.3336,-1.3263,-2.1567,16.5782,16.2747,16.4264,3.2955,-0.5547,16.5782,16.4894,16.5338,2.8888,0.4426,16.1634,16.0920,16.1277,2.6761,0.5092,13.4012,13.4554,13.4283,-0.3736,1.9110,16.6397,1300.2467,-124758.2000,163053.0748
8700.0000,13.2613,19.6380,7.9000,180008.3000,-180000.4000,8.5074,1.6410,29240.3232,29241.9642,412.6319,209248.6232,6.2590,-209242.3642,19.6367,14.1401,37720.8000,0.0000,37720.8000,-1.3678,8721.8072,0.0000,8721.8072,61.9874,0.0000,28998.9928,28998.9928,13.2994,18.9706,0.0000,9006.7000,-9006.7000,0.4786,0.0000,1461.1986,1461.1986,23.2837,10467.8986,0.0000,-10467.8986,19.4824,13.9887,2173.4000,0.0000,2173.4000,-0.0788,503.4493,0.0000,503.4493,3.5772,0.0000,1669.9507,1669.9507,19.4210,16.6945,10074.6000,0.0000,10074.6000,-0.7751,1923.9135,0.0000,1923.9135,34.6931,0.0000,8150.6865,8150.6865,19.5594,14.0642,2173.4000,0.0000,2173.4000,-0.0788,502.9920,0.0000,502.9920,3.5768,0.0000,1670.4080,1670.4080,19.6347,12.7894,16.2121,2.1791,88255.4413,19.4817,12.4580,15.9698,2.0124,48296.6309,19.5718,12.5310,16.0514,2.0173,42362.4758,19.6380,19.6367,19.6374,0.4483,6.4867,19.6367,19.6347,19.6357,0.4703,5.1189,19.6347,19.6199,19.6273,0.5147,1.7762,19.4821,19.4824,19.4822,-0.0106,2.2547,19.4824,19.4817,19.4820,0.1325,2.1759,19.4817,19.3170,19.3993,1.1439,0.3931,19.5594,19.5281,19.5437,0.9038,-0.3819,19.5718,19.5594,19.5656,0.8722,-0.4608,19.6380,19.5718,19.6049,0.6549,-2.0207,13.2189,13.2174,13.2182,0.5098,-6.5398,12.9784,12.9753,12.9768,0.5579,-5.1720,13.2994,13.3237,13.3115,-0.7670,-1.8293,13.2947,13.2994,13.2970,-0.7465,-2.3078,13.2616,13.2702,13.2659,-0.7555,-2.2290,16.6945,16.4724,16.5835,1.9566,-0.4462,16.6945,16.6289,16.6617,1.6055,0.3289,16.1331,16.1306,16.1318,0.1116,0.4077,13.2768,13.4071,13.3419,-0.9802,1.9676,17.7372,1386.0124,-136864.9000,178914.5480
8701.0000,13.2790,19.6566,0.0000,191063.5000,-191063.5000,9.0295,0.0000,31048.9047,31048.9047,437.9978,222112.4047,0.0000,-222112.4047,19.6559,14.1588,32686.9000,0.0000,32686.9000,-1.1853,7556.1662,0.0000,7556.1662,53.6921,0.0000,25130.7338,25130.7338,13.3139,18.9853,0.0000,14277.6000,-14277.6000,0.7586,0.0000,2316.7890,2316.7890,36.8999,16594.3890,0.0000,-16594.3890,19.4489,13.9559,2589.0000,0.0000,2589.0000,-0.0939,599.9570,0.0000,599.9570,4.2613,0.0000,1989.0430,1989.0430,19.4663,16.7395,7229.2000,0.0000,7229.2000,-0.5562,1379.7727,0.0000,1379.7727,24.8457,0.0000,5849.4273,5849.4273,19.6040,14.1079,2589.0000,0.0000,2589.0000,-0.0939,598.8597,0.0000,598.8597,4.2570,0.0000,1990.1403,1990.1403,19.6548,12.9980,16.3264,2.4911,100889.2695,19.4515,12.6970,16.0743,2.2749,54597.1259,19.6161,12.7191,16.1676,2.3229,48780.6395,19.6566,19.6559,19.6563,0.2896,6.8769,19.6559,19.6548,19.6553,0.2986,5.6916,19.6548,19.6454,19.6501,0.3370,1.7622,19.4468,19.4489,19.4478,-0.3533,2.5208,19.4489,19.4515,19.4502,-0.3223,2.4269,19.4515,19.3956,19.4236,0.3544,0.3312,19.6040,19.5704,19.5872,0.5861,-0.2249,19.6161,19.6040,19.6100,0.5979,-0.3188,19.6566,19.6161,19.6364,0.4409,-2.1525,13.2725,13.2705,13.2715,0.7060,-6.9247,13.0972,13.0895,13.0934,1.4679,-5.7394,13.3139,13.3126,13.3133,0.0828,-1.8099,13.3152,13.3139,13.3146,0.2734,-2.5686,13.2943,13.2909,13.2926,0.3842,-2.4747,16.7395,16.5969,16.6682,1.0842,-0.3790,16.7395,16.6886,16.7140,0.6931,0.1772,15.7948,15.9521,15.8734,-3.0563,0.2711,13.1354,13.3069,13.2211,-1.3959,2.1048,19.3653,1513.2306,-160247.0000,204267.0350
8702.0000,13.3404,19.7193,0.0000,200706.6000,-200706.6000,9.4852,0.0000,32662.5849,32662.5849,460.1565,233369.1849,0.0000,-233369.1849,19.7171,14.2189,37717.1000,0.0000,37717.1000,-1.3677,8712.7173,0.0000,8712.7173,61.9392,0.0000,29004.3827,29004.3827,13.4134,19.0858,0.0000,21121.3000,-21121.3000,1.1223,0.0000,3432.0494,3432.0494,54.5903,24553.3494,0.0000,-24553.3494,19.4418,13.9489,2471.4000,0.0000,2471.4000,-0.0896,572.7536,0.0000,572.7536,4.0696,0.0000,1898.6464,1898.6464,19.4646,16.7378,5793.6000,0.0000,5793.6000,-0.4457,1105.7960,0.0000,1105.7960,19.8967,0.0000,4687.8040,4687.8040,19.6398,14.1430,2471.4000,0.0000,2471.4000,-0.0896,571.4169,0.0000,571.4169,4.0613,0.0000,1899.9831,1899.9831,19.7141,13.1365,16.4253,2.6982,109278.2952,19.4423,12.8793,16.1608,2.4230,58152.4070,19.6562,12.8739,16.2651,2.5040,52582.9880,19.7193,19.7171,19.7182,0.8097,7.2729,19.7171,19.7141,19.7156,0.7891,5.9052,19.7141,19.6914,19.7027,0.6966,1.5978,19.4415,19.4418,19.4416,-0.0131,2.7200,19.4418,19.4423,19.4420,-0.0369,2.6304,19.4423,19.4210,19.4316,0.1594,0.3331,19.6398,19.5935,19.6166,0.4169,-0.1126,19.6562,19.6398,19.6480,0.5199,-0.2022,19.7193,19.6562,19.6878,0.6821,-2.2123,13.3877,13.3837,13.3857,1.4393,-7.3172,13.2034,13.1966,13.2000,1.3486,-5.9495,13.4134,13.3790,13.3962,1.0622,-1.6421,13.4196,13.4134,13.4165,1.2915,-2.7644,13.4147,13.4019,13.4083,1.4578,-2.6748,16.7378,16.6731,16.7054,0.5111,-0.3775,16.7378,16.7096,16.7237,0.1781,0.0682,15.2525,15.6797,15.4661,-4.8543,0.1579,13.0782,13.1943,13.1363,-0.9622,2.1680,20.9967,1640.7152,-173374.4000,220013.6902
8703.0000,13.3540,19.7332,0.0000,203635.3000,-203635.3000,9.6236,0.0000,33149.6774,33149.6774,467.0566,236784.9774,0.0000,-236784.9774,19.7326,14.2341,35889.3000,0.0000,35889.3000,-1.3014,8288.9853,0.0000,8288.9853,58.8905,0.0000,27600.3147,27600.3147,13.3573,19.0292,0.0000,13650.5000,-13650.5000,0.7253,0.0000,2216.3683,2216.3683,35.2950,15866.8683,0.0000,-15866.8683,19.5207,14.0263,1641.8000,0.0000,1641.8000,-0.0595,380.1367,0.0000,380.1367,2.7038,0.0000,1261.6633,1261.6633,19.5218,16.7946,5944.9000,0.0000,5944.9000,-0.4574,1133.8823,0.0000,1133.8823,20.4169,0.0000,4811.0177,4811.0177,19.6845,14.1869,1641.8000,0.0000,1641.8000,-0.0595,379.4041,0.0000,379.4041,2.6967,0.0000,1262.3959,1262.3959,19.7318,13.1902,16.4610,2.6387,106866.6489,19.5143,12.8959,16.2051,2.4027,57663.9604,19.6983,12.9188,16.3086,2.4612,51685.2038,19.7332,19.7326,19.7329,0.2389,7.3746,19.7326,19.7318,19.7322,0.2619,6.0732,19.7318,19.7223,19.7270,0.3548,1.8376,19.5261,19.5207,19.5234,1.0484,2.5629,19.5207,19.5143,19.5175,0.9723,2.5034,19.5143,19.4143,19.4643,0.4556,0.2444,19.6845,19.6453,19.6649,0.6442,-0.2129,19.6983,19.6845,19.6914,0.5859,-0.2725,19.7332,19.6983,19.7158,0.3998,-2.2490,13.4162,13.4151,13.4157,0.4235,-7.4207,13.2450,13.2422,13.2436,0.5885,-6.1193,13.3573,13.3684,13.3629,-0.3400,-1.8838,13.3536,13.3573,13.3555,-0.6746,-2.6091,13.3296,13.3379,13.3337,-0.8379,-2.5496,16.7946,16.7003,16.7474,0.5687,-0.2906,16.7946,16.7461,16.7703,0.6249,0.1668,16.0728,15.7456,15.9092,5.4094,0.2263,13.2092,13.1481,13.1787,0.5729,2.2029,20.4915,1601.2366,-172168.0000,216215.8131
8704.0000,13.3785,19.7582,0.0000,206127.3000,-206127.3000,9.7414,0.0000,33574.4839,33574.4839,472.8137,239701.7839,0.0000,-239701.7839,19.7573,14.2583,34062.0000,0.0000,34062.0000,-1.2352,7864.6798,0.0000,7864.6798,55.8808,0.0000,26197.3202,26197.3202,13.3521,19.0238,0.0000,11863.7000,-11863.7000,0.6304,0.0000,1926.1129,1926.1129,30.6683,13789.8129,0.0000,-13789.8129,19.5664,14.0711,1587.7000,0.0000,1587.7000,-0.0576,367.4126,0.0000,367.4126,2.6120,0.0000,1220.2874,1220.2874,19.5672,16.8396,6016.7000,0.0000,6016.7000,-0.4629,1146.9438,0.0000,1146.9438,20.6437,0.0000,4869.7562,4869.7562,19.7169,14.2187,1587.7000,0.0000,1587.7000,-0.0576,366.7626,0.0000,366.7626,2.6064,0.0000,1220.9374,1220.9374,19.7561,13.2317,16.4939,2.6589,107685.4055,19.5623,12.9281,16.2452,2.4333,58399.5664,19.7259,12.9679,16.3469,2.4787,52053.5307,19.7582,19.7573,19.7577,0.3612,7.4506,19.7573,19.7561,19.7567,0.3571,6.2154,19.7561,19.7470,19.7515,0.3574,1.9361,19.5694,19.5664,19.5679,0.5983,2.5665,19.5664,19.5623,19.5643,0.6273,2.5089,19.5623,19.4405,19.5014,0.5098,0.2266,19.7169,19.6888,19.7028,0.5198,-0.2362,19.7259,19.7169,19.7214,0.4237,-0.2938,19.7582,19.7259,19.7421,0.3789,-2.2908,13.4319,13.4313,13.4316,0.2547,-7.4977,13.2706,13.2690,13.2698,0.3775,-6.2625,13.3521,13.3546,13.3534,-0.0532,-1.9832,13.3520,13.3521,13.3520,0.0205,-2.6136,13.3363,13.3358,13.3360,0.0897,-2.5560,16.8396,16.7394,16.7895,0.5694,-0.2738,16.8396,16.7961,16.8179,0.6353,0.1891,16.1946,16.0497,16.1222,2.6318,0.2467,13.3067,13.2018,13.2543,0.9743,2.2437,20.5415,1605.1379,-174736.9000,218138.5025
