Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8705.0000,13.4177,19.7982,0.0000,210132.0000,-210132.0000,9.9306,0.0000,34258.0702,34258.0702,482.0761,244390.0702,0.0000,-244390.0702,19.7968,14.2970,29026.4000,0.0000,29026.4000,-1.0526,6698.8934,0.0000,6698.8934,47.6043,0.0000,22327.5066,22327.5066,13.4263,19.0988,0.0000,14324.2000,-14324.2000,0.7611,0.0000,2327.9930,2327.9930,37.0280,16652.1930,0.0000,-16652.1930,19.5904,14.0946,2045.0000,0.0000,2045.0000,-0.0742,473.1030,0.0000,473.1030,3.3622,0.0000,1571.8970,1571.8970,19.5855,16.8577,5695.2000,0.0000,5695.2000,-0.4382,1085.4173,0.0000,1085.4173,19.5258,0.0000,4609.7827,4609.7827,19.7467,14.2479,2045.0000,0.0000,2045.0000,-0.0742,472.2348,0.0000,472.2348,3.3556,0.0000,1572.7652,1572.7652,19.7950,13.3031,16.5490,2.7984,113336.8461,19.5883,13.0098,16.2990,2.5522,61253.1128,19.7569,13.0479,16.4024,2.6028,54659.3095,19.7982,19.7968,19.7975,0.5416,7.5549,19.7968,19.7950,19.7959,0.5351,6.5024,19.7950,19.7819,19.7884,0.5073,1.9760,19.5920,19.5904,19.5912,0.3432,2.7371,19.5904,19.5883,19.5894,0.3638,2.6629,19.5883,19.4841,19.5362,0.4814,0.2489,19.7467,19.7188,19.7327,0.4224,-0.1893,19.7569,19.7467,19.7518,0.4287,-0.2634,19.7982,19.7569,19.7776,0.4902,-2.3757,13.4647,13.4635,13.4641,0.4533,-7.6017,13.3346,13.3309,13.3327,0.8212,-6.5491,13.4263,13.4051,13.4157,0.8139,-2.0227,13.4309,13.4263,13.4286,0.9856,-2.7838,13.4217,13.4128,13.4173,1.0417,-2.7097,16.8577,16.7857,16.8217,0.4503,-0.2956,16.8577,16.8269,16.8423,0.3567,0.1425,15.9443,16.0419,15.9931,-1.4959,0.2167,13.3265,13.2680,13.2972,0.5801,2.3290,21.1938,1656.1161,-185644.6000,229249.2685
8706.0000,13.4516,19.8328,0.0000,214097.3000,-214097.3000,10.1180,0.0000,34932.2027,34932.2027,491.2979,249029.5027,0.0000,-249029.5027,19.8316,14.3312,18967.2000,0.0000,18967.2000,-0.6878,4375.5858,0.0000,4375.5858,31.0908,0.0000,14591.6142,14591.6142,13.4692,19.1422,0.0000,15158.3000,-15158.3000,0.8054,0.0000,2465.0357,2465.0357,39.1956,17623.3357,0.0000,-17623.3357,19.6268,14.1303,1303.7000,0.0000,1303.7000,-0.0473,301.4769,0.0000,301.4769,2.1428,0.0000,1002.2231,1002.2231,19.6086,16.8807,5059.2000,0.0000,5059.2000,-0.3892,963.9349,0.0000,963.9349,17.3400,0.0000,4095.2651,4095.2651,19.7786,14.2792,1303.7000,0.0000,1303.7000,-0.0473,300.9400,0.0000,300.9400,2.1384,0.0000,1002.7600,1002.7600,19.8301,13.4082,16.6192,2.9821,120773.1712,19.6240,13.1100,16.3670,2.7224,65336.5508,19.7933,13.1491,16.4712,2.7768,58312.2663,19.8328,19.8316,19.8322,0.4809,7.6379,19.8316,19.8301,19.8309,0.4838,6.9501,19.8301,19.8180,19.8241,0.4918,2.0742,19.6290,19.6268,19.6279,0.5049,2.8796,19.6268,19.6240,19.6254,0.4965,2.8323,19.6240,19.5156,19.5698,0.4674,0.2318,19.7786,19.7456,19.7621,0.4161,-0.1574,19.7933,19.7786,19.7860,0.4738,-0.2047,19.8328,19.7933,19.8131,0.4903,-2.4801,13.4992,13.4980,13.4986,0.4781,-7.6822,13.4221,13.4174,13.4198,1.1118,-6.9944,13.4692,13.4541,13.4617,0.6165,-2.1185,13.4717,13.4692,13.4704,0.5665,-2.9239,13.4657,13.4609,13.4633,0.6172,-2.8766,16.8807,16.8161,16.8484,0.3836,-0.2761,16.8807,16.8465,16.8636,0.3187,0.1131,16.0899,16.0225,16.0562,0.8229,0.1604,13.3383,13.3053,13.3218,0.3581,2.4358,21.6934,1695.1561,-202621.8000,244421.9883
8707.0000,13.2888,19.6188,503.4000,118953.1000,-118449.7000,5.6478,104.5203,19334.9627,19439.4830,274.3266,138288.0627,398.8797,-137889.1830,19.6308,14.1342,15615.6000,0.0000,15615.6000,-0.5663,3610.8943,0.0000,3610.8943,25.5853,0.0000,12004.7057,12004.7057,13.1683,16.7520,51.6000,187.2000,-135.6000,0.0128,10.7665,30.3154,41.0819,0.6247,217.5154,40.8335,-176.6819,19.6801,14.1826,1082.9000,0.0000,1082.9000,-0.0393,250.2606,0.0000,250.2606,1.7790,0.0000,832.6394,832.6394,19.6950,16.9664,4872.1000,0.0000,4872.1000,-0.3748,927.3183,0.0000,927.3183,16.6923,0.0000,3944.7817,3944.7817,19.8009,14.3010,1082.9000,0.0000,1082.9000,-0.0393,249.9065,0.0000,249.9065,1.7755,0.0000,832.9935,832.9935,19.6457,12.9982,16.3220,1.4690,59495.7923,19.6721,12.5457,16.1089,1.4174,34016.8074,19.8065,12.6035,16.2050,1.4326,30084.8226,19.6188,19.6308,19.6248,-2.4422,4.2728,19.6308,19.6457,19.6382,-2.2629,3.7065,19.6457,19.7140,19.6799,-1.6784,1.3860,19.6870,19.6801,19.6835,0.7330,1.3988,19.6801,19.6721,19.6761,0.6734,1.3595,19.6721,19.5172,19.5946,0.3609,0.1219,19.8009,19.7807,19.7908,0.4081,-0.2529,19.8065,19.8009,19.8037,0.2754,-0.2922,19.6188,19.8065,19.7126,-1.1506,-1.3750,13.2661,13.2791,13.2726,-2.6659,-4.3050,13.1048,13.1346,13.1197,-3.5595,-3.7387,13.1683,13.2791,13.2237,-2.8100,-1.4182,13.1313,13.1683,13.1498,-3.8075,-1.4310,13.0176,13.1016,13.0596,-4.8096,-1.3918,16.9664,16.8059,16.8861,0.5172,-0.1542,16.9664,16.9091,16.9377,0.9561,0.2207,16.5151,16.2917,16.4034,4.2514,0.2599,13.3174,13.3200,13.3187,0.0246,1.3428,11.2092,875.9053,-95931.8000,123597.4224
8708.0000,13.2017,19.5091,719.7000,118395.5000,-117675.8000,5.6327,149.6469,19205.4398,19355.0867,273.3249,137600.9398,570.0531,-137030.8867,19.5156,14.0212,15612.4000,0.0000,15612.4000,-0.5661,3615.0602,0.0000,3615.0602,25.6472,0.0000,11997.3398,11997.3398,19.5832,15.7491,481.9000,0.0000,481.9000,-0.0265,91.8452,0.0000,91.8452,1.3203,0.0000,390.0548,390.0548,19.5944,14.0985,834.0000,0.0000,834.0000,-0.0302,192.9337,0.0000,192.9337,1.3692,0.0000,641.0663,641.0663,19.7005,16.9718,5485.0000,0.0000,5485.0000,-0.4220,1043.9040,0.0000,1043.9040,18.7650,0.0000,4441.0960,4441.0960,19.7281,14.2296,834.0000,0.0000,834.0000,-0.0302,192.6308,0.0000,192.6308,1.3670,0.0000,641.3692,641.3692,19.5247,12.9422,16.2335,1.4286,57856.4215,19.6058,12.4561,16.0310,1.3965,33515.1169,19.7056,12.5387,16.1221,1.3998,29396.6853,19.5091,19.5156,19.5123,-1.2952,4.2550,19.5156,19.5247,19.5201,-1.3636,3.6889,19.5247,19.5832,19.5540,-1.4578,1.4101,19.5832,19.5944,19.5888,-1.0816,1.3836,19.5944,19.6058,19.6001,-0.8557,1.3533,19.6058,19.5870,19.5964,0.0827,0.1380,19.7281,19.7556,19.7419,-0.5292,-0.2840,19.7056,19.7281,19.7168,-0.9863,-0.3143,19.5091,19.7056,19.6073,-1.2088,-1.3777,13.1605,13.1667,13.1636,-1.2540,-4.2883,13.0202,13.0295,13.0249,-1.0829,-3.7222,13.0963,13.1433,13.1198,-1.1920,-1.4434,13.0341,13.0467,13.0404,-1.2583,-1.4169,12.9999,13.0109,13.0054,-0.5924,-1.3866,16.9718,16.8587,16.9153,0.4133,-0.1713,16.9718,16.9539,16.9628,0.3649,0.2507,16.6606,16.5422,16.6014,2.4516,0.2809,13.3753,13.3133,13.3443,0.3701,1.3444,11.1466,871.0086,-94428.5000,120768.2236
8709.0000,13.2060,19.2559,2201.0000,74239.7000,-72038.7000,3.6230,457.6200,12043.9457,12501.5657,175.8345,86283.6457,1743.3800,-84540.2657,19.2780,13.7884,15628.6000,0.0000,15628.6000,-0.5667,3629.0169,0.0000,3629.0169,25.7126,0.0000,11999.5831,11999.5831,19.4286,15.6114,3825.7000,0.0000,3825.7000,-0.2102,730.5137,0.0000,730.5137,9.3663,0.0000,3095.1863,3095.1863,19.4583,13.9651,913.1000,0.0000,913.1000,-0.0331,211.5721,0.0000,211.5721,1.5007,0.0000,701.5279,701.5279,19.6829,16.9544,6023.7000,0.0000,6023.7000,-0.4634,1146.6715,0.0000,1146.6715,20.6061,0.0000,4877.0285,4877.0285,19.6824,14.1848,913.1000,0.0000,913.1000,-0.0331,211.0138,0.0000,211.0138,1.4981,0.0000,702.0862,702.0862,19.3082,12.7654,16.0368,0.7217,29227.6309,19.4915,12.2005,15.8460,0.7238,17370.6455,19.6734,12.2035,15.9384,0.7415,15572.3789,19.2559,19.2780,19.2669,-2.8996,2.7397,19.2780,19.3082,19.2931,-2.6783,2.1730,19.3082,19.4286,19.3684,-2.1780,1.0148,19.4286,19.4583,19.4434,-1.6928,0.8045,19.4583,19.4915,19.4749,-1.4493,0.7714,19.4915,19.6350,19.5632,-0.3381,0.1537,19.6824,19.7067,19.6946,-0.5090,-0.3097,19.6734,19.6824,19.6779,-0.4084,-0.3428,19.2559,19.6734,19.4646,-1.6606,-0.8833,13.2105,13.2063,13.2084,0.6026,-2.7682,13.0690,13.0618,13.0654,0.5504,-2.2015,13.6756,13.4059,13.5408,5.1414,-1.0433,13.2200,13.1871,13.2035,2.0298,-0.8331,13.2717,13.1892,13.2305,2.7772,-0.7999,16.9544,16.9026,16.9285,0.2213,-0.1822,16.9544,16.9574,16.9559,-0.0221,0.2812,16.6653,16.6378,16.6515,0.6663,0.3143,13.8339,13.2050,13.5195,2.1756,0.8548,7.1183,556.2355,-44734.5000,62170.6553
8710.0000,13.2979,19.2575,2712.9000,70720.7000,-68007.8000,3.4833,563.1912,11497.5634,12060.7546,169.1028,82218.2634,2149.7088,-80068.5546,19.2582,13.7690,13224.7000,0.0000,13224.7000,-0.4796,3071.5476,0.0000,3071.5476,21.8258,0.0000,10153.1524,10153.1524,19.3122,15.4963,5393.8000,0.0000,5393.8000,-0.2964,1031.4134,0.0000,1031.4134,13.2395,0.0000,4362.3866,4362.3866,19.3376,13.8468,545.5000,0.0000,545.5000,-0.0198,126.5773,0.0000,126.5773,0.8981,0.0000,418.9227,418.9227,19.6070,16.8791,6817.2000,0.0000,6817.2000,-0.5245,1298.9136,0.0000,1298.9136,23.3274,0.0000,5518.2864,5518.2864,19.5383,14.0435,545.5000,0.0000,545.5000,-0.0198,126.2770,0.0000,126.2770,0.8955,0.0000,419.2230,419.2230,19.2624,12.6406,15.9515,0.6758,27370.7301,19.3709,12.1514,15.7611,0.6631,15915.1693,19.5037,12.1985,15.8511,0.6710,14091.3060,19.2575,19.2582,19.2579,-0.0480,2.6100,19.2582,19.2624,19.2603,-0.3342,2.1304,19.2624,19.3122,19.2873,-0.9171,1.0587,19.3122,19.3376,19.3249,-1.3689,0.7623,19.3376,19.3709,19.3542,-1.3942,0.7426,19.3709,19.6276,19.4992,-0.7110,0.1710,19.5383,19.5971,19.5677,-1.4698,-0.3535,19.5037,19.5383,19.5210,-1.8318,-0.3732,19.2575,19.5037,19.3806,-0.9522,-0.8734,13.2817,13.2749,13.2783,0.9052,-2.6395,13.1944,13.1735,13.1840,1.4929,-2.1599,13.9166,13.7397,13.8282,3.5302,-1.0883,13.3544,13.3254,13.3399,1.7069,-0.7919,13.3944,13.3418,13.3681,1.7224,-0.7721,16.8791,16.9369,16.9080,-0.1859,-0.2005,16.8791,16.9097,16.8944,-0.6809,0.3239,16.7447,16.7077,16.7262,0.9627,0.3437,14.0352,13.3698,13.7025,2.2705,0.8438,6.8382,534.3456,-41481.1000,57377.2053
8711.0000,13.5803,19.1931,4283.4000,58496.2000,-54212.8000,2.9873,885.0814,9573.0495,10458.1309,145.2238,68069.2495,3398.3186,-64670.9309,19.1976,13.7096,12905.1000,0.0000,12905.1000,-0.4680,2999.4832,0.0000,2999.4832,21.3039,0.0000,9905.6168,9905.6168,19.2295,15.4145,20215.7000,0.0000,20215.7000,-1.1109,3869.6339,0.0000,3869.6339,49.7181,0.0000,16346.0661,16346.0661,19.2507,13.7615,414.1000,0.0000,414.1000,-0.0150,96.1869,0.0000,96.1869,0.6829,0.0000,317.9131,317.9131,19.4610,16.7342,8250.2000,0.0000,8250.2000,-0.6347,1574.7431,0.0000,1574.7431,28.2667,0.0000,6675.4569,6675.4569,19.4084,13.9162,414.1000,0.0000,414.1000,-0.0150,96.0067,0.0000,96.0067,0.6811,0.0000,318.0933,318.0933,19.2035,12.6127,15.9081,0.7022,28437.2102,19.2792,12.1593,15.7192,0.6827,16384.1301,19.3922,12.2221,15.8071,0.6875,14437.2628,19.1931,19.1976,19.1954,-0.6927,3.3489,19.1976,19.2035,19.2005,-0.6598,2.8809,19.2035,19.2295,19.2165,-0.7932,1.7623,19.2295,19.2507,19.2401,-0.9622,0.6514,19.2507,19.2792,19.2649,-1.0162,0.6364,19.2792,19.6713,19.4753,-0.2276,0.0397,19.4084,19.4470,19.4277,-1.6275,-0.5950,19.3922,19.4084,19.4003,-1.3948,-0.6100,19.1931,19.3922,19.2927,-1.0000,-1.1320,13.6106,13.5869,13.5988,3.9288,-3.3894,13.6513,13.5948,13.6230,5.3601,-2.9214,14.5082,14.2958,14.4020,6.9862,-1.8027,12.9751,13.0530,13.0140,-3.8708,-0.6918,12.7338,12.9576,12.8457,-6.2422,-0.6768,16.7342,17.0076,16.8709,-0.3858,-0.0802,16.7342,16.7755,16.7549,-1.6220,0.5545,16.7001,16.7063,16.7032,-0.2160,0.5695,14.5617,13.5599,14.0608,4.3858,1.0916,5.7782,451.5146,-12013.6000,59258.6031
8712.0000,13.8887,19.2799,5109.3000,52631.8000,-47522.5000,2.7531,1050.4101,8676.0838,9726.4939,134.0650,61307.8838,4058.8899,-57248.9939,19.2732,13.7836,12916.6000,0.0000,12916.6000,-0.4684,2999.4540,0.0000,2999.4540,21.3400,0.0000,9917.1460,9917.1460,19.2497,15.4345,24552.1000,0.0000,24552.1000,-1.3492,4698.5208,0.0000,4698.5208,60.4668,0.0000,19853.5792,19853.5792,19.2463,13.7573,406.5000,0.0000,406.5000,-0.0147,94.4264,0.0000,94.4264,0.6711,0.0000,312.0736,312.0736,19.3558,16.6298,9959.4000,0.0000,9959.4000,-0.7662,1903.4365,0.0000,1903.4365,34.2061,0.0000,8055.9635,8055.9635,19.3036,13.8134,406.5000,0.0000,406.5000,-0.0147,94.3620,0.0000,94.3620,0.6697,0.0000,312.1380,312.1380,19.2653,12.3924,15.8288,0.4963,20098.7244,19.2523,12.0300,15.6412,0.4694,11264.4711,19.2919,12.1591,15.7255,0.4635,9734.1516,19.2799,19.2732,19.2766,1.0414,3.0632,19.2732,19.2653,19.2692,0.8903,2.5948,19.2653,19.2497,19.2575,0.5564,1.8366,19.2497,19.2463,19.2480,0.1576,0.4874,19.2463,19.2523,19.2493,-0.1265,0.4727,19.2523,19.6227,19.4375,-0.3936,0.0683,19.3036,19.3296,19.3166,-1.2792,-0.6979,19.2919,19.3036,19.2977,-1.1765,-0.7126,19.2799,19.2919,19.2859,-0.0201,-1.0665,13.9231,13.8979,13.9105,3.8233,-3.1073,13.9977,13.9478,13.9728,4.2821,-2.6390,14.7500,14.6448,14.6974,3.6267,-1.8808,13.0128,13.0126,13.0127,0.0456,-0.5316,13.1074,12.9916,13.0495,2.5204,-0.5168,16.6298,16.9814,16.8056,-0.7267,-0.1125,16.6298,16.6576,16.6437,-1.2803,0.6538,16.5949,16.6184,16.6067,-1.1037,0.6685,15.0750,13.8607,14.4679,4.9738,1.0223,5.2878,413.1975,718.6000,41097.3470
8713.0000,14.2112,19.3505,6015.4000,47912.1000,-41896.7000,2.5772,1230.2194,7958.8010,9189.0204,125.6872,55870.9010,4785.1806,-51085.7204,19.3441,13.8531,12939.4000,0.0000,12939.4000,-0.4692,3002.2161,0.0000,3002.2161,21.3563,0.0000,9937.1839,9937.1839,19.3113,15.4955,27248.3000,0.0000,27248.3000,-1.4974,5210.5304,0.0000,5210.5304,67.0842,0.0000,22037.7696,22037.7696,19.2883,13.7984,409.5000,0.0000,409.5000,-0.0148,95.0758,0.0000,95.0758,0.6761,0.0000,314.4242,314.4242,19.3145,16.5889,11583.3000,0.0000,11583.3000,-0.8911,2214.9181,0.0000,2214.9181,39.8537,0.0000,9368.3819,9368.3819,19.2778,13.7881,409.5000,0.0000,409.5000,-0.0148,95.0876,0.0000,95.0876,0.6756,0.0000,314.4124,314.4124,19.3352,12.1682,15.7517,0.3339,13522.8013,19.2704,11.8614,15.5659,0.3107,7455.7034,19.2758,12.0208,15.6483,0.3042,6388.1552,19.3505,19.3441,19.3473,0.9149,2.8431,19.3441,19.3352,19.3397,0.9116,2.3739,19.3352,19.3113,19.3233,0.8554,1.8847,19.3113,19.2883,19.2998,0.6863,0.3873,19.2883,19.2704,19.2794,0.4237,0.3725,19.2704,19.5216,19.3960,-0.4399,0.1116,19.2778,19.2849,19.2813,-0.3641,-0.7796,19.2758,19.2778,19.2768,-0.1911,-0.7944,19.3505,19.2758,19.3131,0.3902,-1.0227,14.2272,14.2008,14.2140,3.7242,-2.8905,14.3547,14.2997,14.3272,4.3388,-2.4213,14.9969,14.9083,14.9526,3.1409,-1.9321,13.4068,13.2796,13.3432,4.0496,-0.4348,13.7593,13.3929,13.5761,6.4167,-0.4199,16.5889,16.8734,16.7312,-0.8369,-0.1590,16.5889,16.5997,16.5943,-0.5347,0.7321,16.5438,16.5560,16.5499,-0.6234,0.7470,15.4944,14.2422,14.8683,4.8937,0.9753,4.9179,384.2927,10693.3000,27366.6599
8714.0000,14.6096,19.4480,7052.6000,43622.6000,-36570.0000,2.4284,1433.1086,7315.8151,8748.9237,118.5719,50938.4151,5619.4914,-45318.9237,19.4388,13.9460,12941.0000,0.0000,12941.0000,-0.4693,2999.2169,0.0000,2999.2169,21.3390,0.0000,9941.7831,9941.7831,19.3961,15.5793,31837.0000,0.0000,31837.0000,-1.7495,6081.6658,0.0000,6081.6658,78.3004,0.0000,25755.3342,25755.3342,19.3440,13.8531,409.9000,0.0000,409.9000,-0.0149,95.1056,0.0000,95.1056,0.6764,0.0000,314.7944,314.7944,19.3045,16.5790,12502.0000,0.0000,12502.0000,-0.9618,2390.8837,0.0000,2390.8837,43.0443,0.0000,10111.1163,10111.1163,19.2898,13.8000,409.9000,0.0000,409.9000,-0.0149,95.1669,0.0000,95.1669,0.6765,0.0000,314.7331,314.7331,19.4262,11.9244,15.6753,0.1544,6254.4582,19.3007,11.6747,15.4877,0.1413,3390.8953,19.2913,11.8475,15.5694,0.1379,2896.1790,19.4480,19.4388,19.4434,1.2214,2.6655,19.4388,19.4262,19.4325,1.1822,2.1963,19.4262,19.3961,19.4112,1.1221,1.9801,19.3961,19.3440,19.3700,0.9093,0.2306,19.3440,19.3007,19.3224,0.5805,0.2157,19.3007,19.4461,19.3734,-0.2110,0.1004,19.2898,19.2880,19.2889,0.1528,-0.8614,19.2913,19.2898,19.2906,0.2278,-0.8763,19.4480,19.2913,19.3697,0.7436,-0.9771,14.6566,14.6175,14.6370,5.1667,-2.7155,14.8922,14.8050,14.8486,6.3537,-2.2463,15.3091,15.2082,15.2587,3.7550,-2.0301,13.8635,13.6247,13.7441,4.8994,-0.2806,14.5661,13.8640,14.2150,7.7723,-0.2657,16.5790,16.7817,16.6803,-0.5518,-0.1504,16.5790,16.5814,16.5802,-0.1085,0.8114,16.5314,16.5344,16.5329,-0.1433,0.8262,16.0245,14.5866,15.3055,5.3381,0.9271,4.5952,359.0748,21529.8000,12541.5326
8715.0000,14.9349,19.4560,8012.5000,39608.0000,-31595.5000,2.2886,1619.7373,6695.0219,8314.7593,111.8427,46303.0219,6392.7627,-39910.2593,19.4547,13.9615,12938.2000,0.0000,12938.2000,-0.4692,2998.0055,0.0000,2998.0055,21.3077,0.0000,9940.1945,9940.1945,19.4390,15.6217,31081.8000,0.0000,31081.8000,-1.7080,5934.2848,0.0000,5934.2848,76.3345,0.0000,25147.5152,25147.5152,19.3996,13.9076,404.3000,0.0000,404.3000,-0.0147,93.7444,0.0000,93.7444,0.6667,0.0000,310.5556,310.5556,19.3434,16.6175,13284.2000,0.0000,13284.2000,-1.0220,2539.2571,0.0000,2539.2571,45.7451,0.0000,10744.9429,10744.9429,19.3473,13.8563,404.3000,0.0000,404.3000,-0.0147,93.8026,0.0000,93.8026,0.6671,0.0000,310.4974,310.4974,19.4514,11.7913,15.6214,0.0746,3020.3497,19.3458,11.5127,15.4293,0.0686,1647.2024,19.3531,11.6682,15.5106,0.0673,1414.0546,19.4560,19.4547,19.4554,0.2057,2.4957,19.4547,19.4514,19.4530,0.3091,2.0266,19.4514,19.4390,19.4452,0.4725,1.9243,19.4390,19.3996,19.4193,0.6561,0.2163,19.3996,19.3458,19.3727,0.6689,0.2017,19.3458,19.3821,19.3639,-0.0530,0.1471,19.3473,19.3369,19.3421,0.7033,-0.8749,19.3531,19.3473,19.3502,0.7812,-0.8895,19.4560,19.3531,19.4046,0.4828,-0.9372,14.9239,14.8969,14.9104,3.3607,-2.5464,15.1996,15.1413,15.1705,3.9455,-2.0772,15.4244,15.3760,15.4002,1.7696,-1.9750,14.5412,14.1616,14.3514,7.3906,-0.2670,15.5728,14.5780,15.0754,10.4442,-0.2523,16.6175,16.6921,16.6548,-0.2469,-0.1978,16.6175,16.6103,16.6139,0.4683,0.8242,16.5622,16.5566,16.5594,0.3807,0.8389,16.2935,15.0438,15.6686,4.4434,0.8866,4.3135,337.0601,26517.3000,6081.6067
8716.0000,15.1212,19.3154,8936.1000,36159.6000,-27223.5000,2.1737,1801.1209,6139.9292,7941.0501,106.2445,42299.5292,7134.9791,-35164.5501,19.3293,13.8386,12928.4000,0.0000,12928.4000,-0.4688,3000.1922,0.0000,3000.1922,21.2872,0.0000,9928.2078,9928.2078,19.2025,15.3879,35711.4000,0.0000,35711.4000,-1.9624,6838.0580,0.0000,6838.0580,87.6415,0.0000,28873.3420,28873.3420,19.4432,13.9503,415.9000,0.0000,415.9000,-0.0151,96.3843,0.0000,96.3843,0.6853,0.0000,319.5157,319.5157,19.3425,16.6166,13933.5000,0.0000,13933.5000,-1.0720,2663.3994,0.0000,2663.3994,47.9498,0.0000,11270.1006,11270.1006,19.1076,13.6213,415.9000,0.0000,415.9000,-0.0151,96.7701,0.0000,96.7701,0.6858,0.0000,319.1299,319.1299,15.3505,15.7985,15.5745,-0.0058,-235.6993,16.6630,14.1170,15.3900,0.0298,714.2899,16.5648,14.3758,15.4703,0.0256,537.3843,19.3154,19.3293,19.3223,-1.5437,2.3602,19.3293,19.3467,19.3380,-1.3272,1.8914,19.1080,19.2025,19.1553,-3.4374,2.0278,19.2025,19.4432,19.3229,-1.1025,0.0653,19.4432,19.3456,19.3944,0.3231,0.0503,16.2534,20.8657,18.5595,-9.6462,0.1230,19.1076,19.1451,19.1263,-2.5427,-0.9490,19.0859,19.1076,19.0967,-2.9978,-0.9640,19.3154,19.4188,19.3671,-0.3906,-0.9004,15.0310,15.0190,15.0250,1.4439,-2.4130,15.3505,15.3185,15.3345,2.0412,-1.9442,15.3323,15.3505,15.3414,-0.6484,-2.0806,14.6936,14.4093,14.5515,2.4759,-0.1182,16.6630,14.8023,15.7326,7.9928,-0.1031,16.6166,16.6630,16.6398,-0.1194,-0.1759,16.6166,16.6158,16.6162,0.0893,0.8961,16.5663,16.5648,16.5655,0.1357,0.9112,16.5648,15.4123,15.9885,3.9217,0.8475,4.0561,316.9467,36181.6000,1015.9749
8717.0000,15.1847,19.2527,9043.0000,34074.7000,-25031.7000,2.0807,1820.8420,5794.8904,7615.7324,101.7006,39869.5904,7222.1580,-32647.4324,19.2598,13.7705,12928.7000,0.0000,12928.7000,-0.4688,3002.7421,0.0000,3002.7421,21.3228,0.0000,9925.9579,9925.9579,18.9903,15.1781,34933.8000,0.0000,34933.8000,-1.9197,6706.8638,0.0000,6706.8638,86.0738,0.0000,28226.9362,28226.9362,19.3684,13.8769,403.1000,0.0000,403.1000,-0.0146,93.5008,0.0000,93.5008,0.6638,0.0000,309.5992,309.5992,19.0583,16.3347,14427.8000,0.0000,14427.8000,-1.1100,2767.6094,0.0000,2767.6094,49.6516,0.0000,11660.1906,11660.1906,18.9258,13.4431,403.1000,0.0000,403.1000,-0.0146,93.9967,0.0000,93.9967,0.6668,0.0000,309.1033,309.1033,15.2030,15.8909,15.5470,-0.0133,-539.3849,16.6976,14.0382,15.3679,0.0463,1112.2050,16.3731,14.5178,15.4455,0.0323,678.9256,19.2527,19.2598,19.2562,-0.7363,2.2475,19.2598,19.2713,19.2656,-0.8124,1.7787,18.9246,18.9903,18.9575,-2.3258,1.9820,18.9903,19.3684,19.1794,-1.6705,0.0623,19.3684,19.4014,19.3849,-0.0532,0.0477,15.6764,19.6734,17.6749,-10.6142,0.1561,18.9258,18.9576,18.9417,-2.1664,-0.9539,18.9106,18.9258,18.9182,-2.0930,-0.9685,19.2527,19.3877,19.3202,-0.5050,-0.8736,14.9302,14.9398,14.9350,-1.0243,-2.3006,15.2030,15.2271,15.2151,-1.3801,-1.8318,15.1497,15.2030,15.1764,-1.9296,-2.0351,15.3427,14.6784,15.0106,5.6019,-0.1154,16.6976,15.5552,16.1264,4.8133,-0.1008,16.3347,16.6976,16.5161,-1.4309,-0.2092,16.3347,16.3820,16.3583,-3.0509,0.9007,16.3350,16.3731,16.3541,-2.4905,0.9153,16.3731,15.8714,16.1222,1.6749,0.8205,3.8783,303.0577,38064.8000,1251.7457
8718.0000,14.8056,18.5434,9811.3000,31163.1000,-21351.8000,1.9831,1987.4503,5251.0710,7238.5212,96.8672,36414.1710,7823.8497,-28590.3212,18.6584,13.1810,12929.1000,0.0000,12929.1000,-0.4688,3024.6221,0.0000,3024.6221,21.3431,0.0000,9904.4779,9904.4779,17.6954,13.8978,41102.6000,0.0000,41102.6000,-2.2587,8024.6090,0.0000,8024.6090,101.6354,0.0000,33077.9910,33077.9910,16.8749,11.4326,539.1000,0.0000,539.1000,-0.0195,128.9498,0.0000,128.9498,0.8887,0.0000,410.1502,410.1502,17.6142,14.9023,14213.3000,0.0000,14213.3000,-1.0935,2777.9317,0.0000,2777.9317,49.1475,0.0000,11435.3683,11435.3683,17.4249,11.9724,539.1000,0.0000,539.1000,-0.0195,128.0539,0.0000,128.0539,0.8939,0.0000,411.0461,411.0461,14.1968,16.7055,15.4511,-0.3591,-14544.6268,14.6151,15.9868,15.3009,-0.1767,-4241.4989,15.3691,15.4659,15.4175,-0.0125,-261.9188,18.5434,18.6584,18.6009,-7.8471,1.4169,18.6584,18.8195,18.7390,-6.2935,0.9481,17.5231,17.8655,17.6943,-15.1824,2.4512,16.8749,17.2504,17.0627,-25.4825,-0.9368,16.2632,16.8749,16.5691,-33.9197,-0.9563,17.6142,17.6960,17.6551,-0.1776,-0.1547,17.4249,17.6142,17.5196,-17.1009,-1.2481,17.3238,17.4249,17.3743,-18.5695,-1.2677,18.5434,19.6254,19.0844,-2.7840,-0.5662,14.0913,14.2226,14.1570,-9.3283,-1.4742,14.1968,14.5158,14.3563,-10.3023,-1.0053,13.8978,14.1968,14.0473,-13.5642,-2.5085,13.8978,14.0898,13.9938,-12.2090,0.8795,14.0320,14.6151,14.3235,-21.6956,0.8991,14.6151,17.5096,16.0623,-5.4154,0.0974,15.1155,15.2775,15.1965,-13.9597,1.1909,15.2241,15.3691,15.2966,-12.6998,1.2104,15.3691,16.4942,15.9317,-2.2381,0.5089,3.6673,286.5710,47971.4000,-19048.0445
8719.0000,14.5412,18.5336,9625.4000,34973.4000,-25348.0000,2.1535,1958.0571,5855.6273,7813.6845,105.2137,40829.0273,7667.3429,-33161.6845,18.5403,13.0654,12940.8000,0.0000,12940.8000,-0.4693,3031.7109,0.0000,3031.7109,21.5343,0.0000,9909.0891,9909.0891,18.2716,14.4676,22315.7000,0.0000,22315.7000,-1.2263,4323.8192,0.0000,4323.8192,56.4099,0.0000,17991.8808,17991.8808,17.8574,12.3963,496.8000,0.0000,496.8000,-0.0180,117.3698,0.0000,117.3698,0.8473,0.0000,379.4302,379.4302,18.4586,15.7398,13351.7000,0.0000,13351.7000,-1.0272,2580.7319,0.0000,2580.7319,47.3168,0.0000,10770.9681,10770.9681,19.0033,13.5180,496.8000,0.0000,496.8000,-0.0180,115.7382,0.0000,115.7382,0.8408,0.0000,381.0618,381.0618,18.5688,12.4720,15.5204,0.1369,5543.5398,17.3089,13.3464,15.3277,0.0801,1921.5886,19.1855,11.6872,15.4364,0.1515,3181.7050,18.5336,18.5403,18.5369,-0.7104,2.3344,18.5403,18.5688,18.5545,-2.1647,1.8652,18.5688,18.2716,18.4202,8.8211,1.6294,18.2716,17.8574,18.0645,12.1515,0.4031,17.8574,17.3089,17.5832,12.2996,0.3851,17.3089,17.7060,17.5075,-1.7201,0.2594,19.0033,18.7129,18.8581,16.2144,-0.7678,19.1855,19.0033,19.0944,20.8184,-0.7858,18.5336,19.1855,18.8596,-2.6518,-0.8958,13.9331,13.9552,13.9441,-2.5073,-2.3819,14.1007,14.1459,14.1233,-2.7497,-1.9126,14.4704,14.3297,14.4001,4.3182,-1.6769,14.6983,14.4782,14.5882,7.2347,-0.4506,15.2734,14.7942,15.0338,8.6326,-0.4326,15.7398,16.0630,15.9014,-1.8804,-0.3068,15.7398,15.6269,15.6834,5.9372,0.7204,15.5755,15.5186,15.5471,3.0836,0.7384,15.0218,16.1866,15.6042,-3.8905,0.8484,4.1484,324.1639,24253.8000,10646.8335
8720.0000,14.2995,19.7441,5312.3000,57634.7000,-52322.4000,3.0001,1084.8762,9594.0537,10678.9299,146.6721,67228.7537,4227.4238,-63001.3299,19.6557,14.1581,12941.1000,0.0000,12941.1000,-0.4693,2991.5740,0.0000,2991.5740,21.5690,0.0000,9949.5260,9949.5260,19.1979,15.3829,17865.4000,0.0000,17865.4000,-0.9817,3421.0846,0.0000,3421.0846,44.7174,0.0000,14444.3154,14444.3154,18.9921,13.5076,653.2000,0.0000,653.2000,-0.0237,152.1948,0.0000,152.1948,1.0989,0.0000,501.0052,501.0052,18.4390,15.7205,12909.9000,0.0000,12909.9000,-0.9932,2495.9687,0.0000,2495.9687,45.0955,0.0000,10413.9313,10413.9313,18.8513,13.3702,653.2000,0.0000,653.2000,-0.0237,152.4528,0.0000,152.4528,1.0820,0.0000,500.7472,500.7472,19.5475,11.7764,15.6619,0.7432,30101.3910,18.6714,12.1944,15.4329,0.5575,13380.6417,18.8227,12.2327,15.5277,0.5673,11912.3093,19.7441,19.6557,19.6999,14.0957,3.2898,19.6557,19.5475,19.6016,12.6975,2.8205,19.5475,19.1979,19.3727,11.5559,1.8162,19.1979,18.9921,19.0950,12.4967,0.8345,18.9921,18.6714,18.8317,15.1289,0.8108,18.6714,17.3603,18.0159,6.1969,0.2752,18.8513,18.8523,18.8518,-0.0141,-0.7180,18.8227,18.8513,18.8370,-3.0447,-0.7417,19.7441,18.8227,19.2834,5.1758,-1.2104,13.7718,13.7840,13.7779,-1.9444,-3.3396,13.6510,13.7086,13.6798,-5.2911,-2.8703,14.7735,14.6599,14.7167,3.8826,-1.8660,13.9952,14.0969,14.0460,-6.4816,-0.8843,13.5921,14.0087,13.8004,-14.8228,-0.8606,15.7205,15.8958,15.8082,-1.0640,-0.3250,15.7205,15.7119,15.7162,0.4573,0.6682,15.6317,15.6131,15.6224,0.9706,0.6919,14.2480,15.7829,15.0155,-7.0436,1.1606,5.8370,456.1117,-7299.6000,55394.3420
8721.0000,13.7608,19.5314,4108.2000,71296.9000,-67188.7000,3.5831,846.3660,11717.5040,12563.8700,174.9939,83014.4040,3261.8340,-79752.5700,19.5415,14.0467,17833.0000,0.0000,17833.0000,-0.6467,4127.9766,0.0000,4127.9766,29.2855,0.0000,13705.0234,13705.0234,19.4869,15.6691,5650.8000,0.0000,5650.8000,-0.3105,1078.2467,0.0000,1078.2467,13.9242,0.0000,4572.5533,4572.5533,19.4403,13.9473,829.1000,0.0000,829.1000,-0.0301,192.1496,0.0000,192.1496,1.3735,0.0000,636.9504,636.9504,18.7084,15.9876,12489.8000,0.0000,12489.8000,-0.9609,2406.4363,0.0000,2406.4363,43.6426,0.0000,10083.3637,10083.3637,19.2312,13.7424,829.1000,0.0000,829.1000,-0.0301,192.6275,0.0000,192.6275,1.3761,0.0000,636.4725,636.4725,19.5464,12.0650,15.8057,1.2100,49004.3533,19.3493,11.8185,15.5839,1.0962,26308.2568,19.2896,12.0380,15.6638,1.0555,22166.1702,19.5314,19.5415,19.5364,-1.9112,3.9768,19.5415,19.5464,19.5439,-0.6344,3.3301,19.5464,19.4869,19.5166,1.7989,1.6319,19.4869,19.4403,19.4636,4.5098,1.3214,19.4403,19.3493,19.3948,6.8560,1.2913,19.3493,18.0720,18.7107,8.4459,0.3856,19.2312,19.1349,19.1830,4.0581,-0.5753,19.2896,19.2312,19.2604,5.1706,-0.6054,19.5314,19.2896,19.4105,1.5953,-1.3979,13.2828,13.3125,13.2976,-5.7345,-4.0255,13.0731,13.1366,13.1049,-6.8767,-3.3788,13.7845,14.0919,13.9382,-9.3337,-1.6806,13.2685,13.3573,13.3129,-8.7858,-1.3701,13.1205,13.2533,13.1869,-7.3425,-1.3400,15.9876,15.8360,15.9118,1.3122,-0.4343,15.9876,15.9131,15.9503,2.8872,0.5266,15.7958,15.7503,15.7730,1.8792,0.5567,13.5697,15.0984,14.3341,-8.1617,1.3492,7.0227,548.7651,-29556.9000,97478.7804
8722.0000,13.5156,19.5683,2827.0000,94397.5000,-91570.5000,4.6082,584.7682,15424.9905,16009.7586,224.3591,109822.4905,2242.2318,-107580.2586,19.5659,14.0706,22350.3000,0.0000,22350.3000,-0.8105,5172.1493,0.0000,5172.1493,36.7588,0.0000,17178.1507,17178.1507,19.5440,15.7256,3410.9000,0.0000,3410.9000,-0.1874,650.3923,0.0000,650.3923,8.3642,0.0000,2760.5077,2760.5077,19.5329,14.0382,1082.2000,0.0000,1082.2000,-0.0392,250.5329,0.0000,250.5329,1.7822,0.0000,831.6671,831.6671,19.0870,16.3631,12489.9000,0.0000,12489.9000,-0.9609,2395.0156,0.0000,2395.0156,43.4441,0.0000,10094.8844,10094.8844,19.3811,13.8894,1082.2000,0.0000,1082.2000,-0.0392,250.9831,0.0000,250.9831,1.7871,0.0000,831.2169,831.2169,19.5634,12.0289,15.7961,0.9224,37356.5438,19.5088,11.6625,15.5857,0.8645,20747.8125,19.4001,11.9209,15.6605,0.8240,17304.9640,19.5683,19.5659,19.5671,0.4315,3.4299,19.5659,19.5634,19.5647,0.3115,2.6194,19.5634,19.5440,19.5537,0.5085,1.3339,19.5440,19.5329,19.5384,0.9644,1.1465,19.5329,19.5088,19.5208,1.5825,1.1073,19.5088,18.7792,19.1440,5.2908,0.4217,19.3811,19.3277,19.3544,2.1296,-0.5392,19.4001,19.3811,19.3906,1.6332,-0.5785,19.5683,19.4001,19.4842,0.9511,-1.1783,13.2208,13.2260,13.2234,-0.8348,-3.4757,12.9411,12.9624,12.9517,-1.7868,-2.6653,13.6987,13.7910,13.7448,-2.2719,-1.3798,13.3904,13.3801,13.3853,0.9342,-1.1924,13.4214,13.3684,13.3949,2.5714,-1.1531,16.3631,16.0004,16.1818,3.3192,-0.4676,16.3631,16.2435,16.3033,4.3207,0.4933,16.0700,15.9893,16.0297,3.1580,0.5326,13.8342,14.4046,14.1194,-2.5295,1.1325,9.0514,707.2880,-51155.0000,75409.3203
8723.0000,13.3711,19.5293,2169.5000,109067.2000,-106897.7000,5.2673,449.8365,17762.0706,18211.9071,256.0356,126829.2706,1719.6635,-125109.6071,19.5315,14.0369,26649.9000,0.0000,26649.9000,-0.9664,6169.6377,0.0000,6169.6377,43.8162,0.0000,20480.2623,20480.2623,19.5412,15.7228,2028.0000,0.0000,2028.0000,-0.1114,386.7133,0.0000,386.7133,4.9683,0.0000,1641.2867,1641.2867,19.5406,14.0458,1004.5000,0.0000,1004.5000,-0.0364,232.5238,0.0000,232.5238,1.6523,0.0000,771.9762,771.9762,19.3097,16.5841,10685.2000,0.0000,10685.2000,-0.8220,2043.3089,0.0000,2043.3089,36.9300,0.0000,8641.8911,8641.8911,19.4680,13.9746,1004.5000,0.0000,1004.5000,-0.0364,232.7235,0.0000,232.7235,1.6556,0.0000,771.7765,771.7765,19.5344,12.1839,15.8592,1.1531,46701.4565,19.5372,11.7635,15.6503,1.0976,26341.7829,19.4819,11.9651,15.7235,1.0613,22287.0864,19.5293,19.5315,19.5304,-0.3816,3.9827,19.5315,19.5344,19.5330,-0.3216,3.0163,19.5344,19.5412,19.5378,-0.1308,1.3691,19.5412,19.5406,19.5409,0.0912,1.2576,19.5406,19.5372,19.5389,0.2794,1.2212,19.5372,19.1360,19.3366,2.3853,0.3426,19.4680,19.4338,19.4509,1.2256,-0.4794,19.4819,19.4680,19.4749,1.0783,-0.5158,19.5293,19.4819,19.5056,0.3192,-1.2846,13.1185,13.1246,13.1215,-1.1676,-4.0268,12.8126,12.8284,12.8205,-1.5220,-3.0604,13.4239,13.5455,13.4847,-3.0782,-1.4132,13.2058,13.2271,13.2164,-1.9762,-1.3017,13.1266,13.1816,13.1541,-2.8444,-1.2653,16.5841,16.2232,16.4036,2.7385,-0.3868,16.5841,16.4934,16.5387,2.9023,0.4353,16.2989,16.2176,16.2582,2.8198,0.4717,13.5823,14.1713,13.8768,-2.8666,1.2404,10.3599,809.5334,-65525.6000,95330.3258
8724.0000,13.2563,19.4558,1852.9000,116447.4000,-114594.5000,5.5996,384.9228,18913.4060,19298.3288,271.9283,135360.8060,1467.9772,-133892.8288,19.4599,13.9667,26653.2000,0.0000,26653.2000,-0.9665,6175.6255,0.0000,6175.6255,43.8414,0.0000,20477.5745,20477.5745,13.3172,17.5621,1006.9000,5915.0000,-4908.1000,0.3696,209.5962,959.8549,1169.4511,18.2178,6874.8549,797.3038,-6077.5511,19.0826,13.5967,1163.5000,0.0000,1163.5000,-0.0422,270.8000,0.0000,270.8000,1.9136,0.0000,892.7000,892.7000,19.4006,16.6742,8690.5000,0.0000,8690.5000,-0.6686,1660.0123,0.0000,1660.0123,29.9238,0.0000,7030.4877,7030.4877,19.4967,14.0028,1163.5000,0.0000,1163.5000,-0.0422,269.4691,0.0000,269.4691,1.9154,0.0000,894.0309,894.0309,19.4659,12.4277,15.9468,1.4243,57682.8869,19.1419,12.2845,15.7132,1.2489,29973.3233,19.5030,12.1256,15.8143,1.3436,28215.9623,19.4558,19.4599,19.4578,-0.8147,4.2535,19.4599,19.4659,19.4629,-0.7839,3.2870,19.4659,19.4971,19.4815,-0.6180,1.1622,19.0302,19.0826,19.0564,-5.7861,1.5318,19.0826,19.1419,19.1122,-5.0881,1.4896,19.1419,19.3339,19.2379,-1.1300,0.3563,19.4967,19.4766,19.4867,0.4932,-0.3122,19.5030,19.4967,19.4999,0.3626,-0.3544,19.4558,19.5030,19.4794,-0.2549,-1.3460,13.0468,13.0509,13.0489,-0.8160,-4.2922,12.7748,12.7795,12.7771,-0.4626,-3.3257,13.3172,13.3890,13.3531,-1.5267,-1.2008,13.3287,13.3172,13.3229,1.3465,-1.5704,13.3569,13.3213,13.3391,2.2934,-1.5282,16.6742,16.4338,16.5540,1.8759,-0.3950,16.6742,16.6102,16.6422,1.3101,0.2736,16.2618,16.2595,16.2607,0.0909,0.3158,13.1242,13.9307,13.5275,-4.1541,1.3074,11.7795,920.4645,-81831.9000,115872.1725
8725.0000,13.1876,19.4250,1526.2000,123629.8000,-122103.6000,5.9220,317.4163,20047.9852,20365.4015,287.3585,143677.7852,1208.7837,-142469.0015,19.4266,13.9341,26437.8000,0.0000,26437.8000,-0.9587,6128.1306,0.0000,6128.1306,43.5280,0.0000,20309.6694,20309.6694,13.4255,18.8550,447.6000,17459.9000,-17012.3000,0.9523,93.0129,2837.5833,2930.5962,46.3506,20297.4833,354.5871,-19942.8962,19.1403,13.6533,1041.9000,0.0000,1041.9000,-0.0378,242.3308,0.0000,242.3308,1.7240,0.0000,799.5692,799.5692,19.2940,16.5686,7182.2000,0.0000,7182.2000,-0.5526,1373.7016,0.0000,1373.7016,24.6927,0.0000,5808.4984,5808.4984,19.4840,13.9903,1041.9000,0.0000,1041.9000,-0.0378,241.3427,0.0000,241.3427,1.7146,0.0000,800.5573,800.5573,19.4293,12.6638,16.0466,1.7034,68987.9008,19.1370,12.4674,15.8022,1.5113,36272.1729,19.4755,12.3522,15.9139,1.6141,33896.7881,19.4250,19.4266,19.4258,-0.3255,4.5090,19.4266,19.4293,19.4280,-0.3605,3.5504,19.4293,19.4563,19.4428,-0.4055,0.9066,19.1483,19.1403,19.1443,1.1220,1.8589,19.1403,19.1370,19.1386,0.3801,1.8211,19.1370,19.2285,19.1828,-0.6039,0.4111,19.4840,19.4846,19.4843,0.0320,-0.1414,19.4755,19.4840,19.4797,-0.1819,-0.1792,19.4250,19.4755,19.4502,-0.2908,-1.4130,13.0754,13.0738,13.0746,0.3718,-4.5421,12.8534,12.8456,12.8495,0.9346,-3.5835,13.4255,13.3867,13.4061,0.7006,-0.9397,13.4351,13.4255,13.4303,1.3573,-1.8920,13.4466,13.4307,13.4387,1.2630,-1.8542,16.5686,16.5550,16.5618,0.1551,-0.4442,16.5686,16.6309,16.5997,-0.4515,0.1083,15.9481,16.1735,16.0608,-2.3510,0.1461,12.7569,13.5621,13.1595,-4.3792,1.3799,13.5877,1061.7642,-103412.1000,139156.8618
8726.0000,13.1441,19.4289,1034.5000,129275.3000,-128240.8000,6.1632,215.3091,20942.3749,21157.6840,298.8976,150217.6749,819.1909,-149398.4840,19.4286,13.9360,26437.9000,0.0000,26437.9000,-0.9587,6128.0099,0.0000,6128.0099,43.5472,0.0000,20309.8901,20309.8901,13.4226,18.9612,271.3000,19439.5000,-19168.2000,1.0478,56.3798,3159.1764,3215.5562,51.0054,22598.6764,214.9202,-22383.7562,19.1763,13.6886,998.7000,0.0000,998.7000,-0.0362,232.1832,0.0000,232.1832,1.6512,0.0000,766.5168,766.5168,19.2384,16.5134,6164.7000,0.0000,6164.7000,-0.4743,1179.8992,0.0000,1179.8992,21.2323,0.0000,4984.8008,4984.8008,19.4623,13.9690,998.7000,0.0000,998.7000,-0.0362,231.3952,0.0000,231.3952,1.6438,0.0000,767.3048,767.3048,19.4284,12.7961,16.1122,1.8019,72978.2450,19.1722,12.5592,15.8657,1.6170,38807.7527,19.4473,12.5072,15.9772,1.6970,35636.6622,19.4289,19.4286,19.4287,0.0967,4.7044,19.4286,19.4284,19.4285,0.0676,3.7457,19.4284,19.4352,19.4318,-0.0717,0.8929,19.1793,19.1763,19.1778,0.4654,1.9407,19.1763,19.1722,19.1742,0.4905,1.9045,19.1722,19.1805,19.1763,-0.0164,0.3830,19.4623,19.4814,19.4719,-0.0885,-0.0913,19.4473,19.4623,19.4548,-0.2398,-0.1275,19.4289,19.4473,19.4381,-0.0855,-1.4588,13.1397,13.1363,13.1380,0.8262,-4.7356,12.9470,12.9376,12.9423,1.1808,-3.7769,13.4226,13.4128,13.4177,0.2011,-0.9241,13.4220,13.4226,13.4223,-0.0358,-1.9719,13.4138,13.4171,13.4155,-0.2189,-1.9357,16.5134,16.5533,16.5334,-0.2816,-0.4142,16.5134,16.6114,16.5624,-0.3891,0.0601,15.6177,16.0266,15.8222,-2.8187,0.0963,12.7446,13.1702,12.9574,-2.3776,1.4276,14.2640,1114.6122,-112809.0000,147422.6599
8727.0000,13.1343,19.4578,602.0000,133226.1000,-132624.1000,6.3275,125.3141,21577.4718,21702.7859,306.7435,154803.5718,476.6859,-154326.8859,19.4563,13.9631,26403.8000,0.0000,26403.8000,-0.9575,6118.1013,0.0000,6118.1013,43.4899,0.0000,20285.6987,20285.6987,13.5072,18.1535,1751.2000,14785.9000,-13034.7000,0.8819,363.4377,2405.7612,2769.1989,43.0078,17191.6612,1387.7623,-15803.8989,18.8680,13.3865,834.4000,0.0000,834.4000,-0.0303,194.7047,0.0000,194.7047,1.3789,0.0000,639.6953,639.6953,19.2613,16.5361,5681.2000,0.0000,5681.2000,-0.4371,1087.0526,0.0000,1087.0526,19.5853,0.0000,4594.1474,4594.1474,19.4443,13.9514,834.4000,0.0000,834.4000,-0.0303,193.3686,0.0000,193.3686,1.3737,0.0000,641.0314,641.0314,19.4541,12.8423,16.1482,1.8117,73372.2454,18.9003,12.8454,15.8728,1.4931,35835.3386,19.4375,12.5851,16.0113,1.6898,35486.4217,19.4578,19.4563,19.4571,0.4030,4.8387,19.4563,19.4541,19.4552,0.3833,3.8812,19.4541,19.4421,19.4481,0.2578,1.0041,18.8396,18.8680,18.8538,-3.8489,1.8859,18.8680,18.9003,18.8841,-3.4396,1.8557,18.9003,19.1875,19.0439,-1.5371,0.3212,19.4443,19.4657,19.4550,-0.1418,-0.1159,19.4375,19.4443,19.4409,-0.1059,-0.1461,19.4578,19.4375,19.4477,0.1773,-1.4888,13.1897,13.1871,13.1884,0.6695,-4.8702,13.0065,13.0005,13.0035,0.8001,-3.9127,13.5072,13.4627,13.4850,0.8729,-1.0356,13.5150,13.5072,13.5111,1.1330,-1.9175,13.5344,13.5171,13.5258,1.3924,-1.8872,16.5361,16.5317,16.5339,0.0676,-0.3527,16.5361,16.5603,16.5482,-0.1104,0.0843,15.8715,15.8284,15.8500,0.3967,0.1146,12.8402,12.9579,12.8990,-0.6436,1.4573,14.2636,1114.5742,-111905.0000,144694.0057
8728.0000,13.1277,19.4269,674.4000,101059.7000,-100385.3000,4.8111,140.4005,16365.2630,16505.6634,233.2340,117424.9630,533.9995,-116890.9634,19.4288,13.9362,26406.5000,0.0000,26406.5000,-0.9576,6120.7202,0.0000,6120.7202,43.4785,0.0000,20285.7798,20285.7798,13.6691,17.1098,2464.4000,8192.0000,-5727.6000,0.5707,510.1545,1335.9515,1846.1060,27.8994,9527.9515,1954.2455,-7573.7060,18.4985,13.0245,749.9000,0.0000,749.9000,-0.0272,175.7725,0.0000,175.7725,1.2444,0.0000,574.1275,574.1275,19.2358,16.5108,5418.0000,0.0000,5418.0000,-0.4168,1037.0170,0.0000,1037.0170,18.6708,0.0000,4380.9830,4380.9830,19.4443,13.9513,749.9000,0.0000,749.9000,-0.0272,173.7862,0.0000,173.7862,1.2349,0.0000,576.1138,576.1138,19.4312,12.6744,16.0528,1.2718,51509.5695,18.5546,12.9755,15.7650,0.9452,22683.7015,19.4474,12.4025,15.9250,1.1935,25062.8100,19.4269,19.4288,19.4278,-0.2914,3.7091,19.4288,19.4312,19.4300,-0.2431,2.7516,19.4312,19.4402,19.4357,-0.0882,0.7751,18.4520,18.4985,18.4753,-4.5066,1.3458,18.4985,18.5546,18.5266,-4.2536,1.3186,18.5546,19.1122,18.8334,-2.4792,0.2645,19.4443,19.4505,19.4474,-0.0311,-0.1524,19.4474,19.4443,19.4458,0.1202,-0.1796,19.4269,19.4474,19.4372,-0.0658,-1.1019,13.1947,13.1941,13.1944,0.1336,-3.7364,12.9302,12.9392,12.9347,-0.7697,-2.7789,13.6691,13.5600,13.6145,1.6250,-0.8024,13.6897,13.6691,13.6794,2.0917,-1.3731,13.7466,13.7031,13.7249,2.4637,-1.3459,16.5108,16.5327,16.5218,-0.0853,-0.2918,16.5108,16.5392,16.5250,-0.2188,0.1251,16.0770,15.9153,15.9961,1.8247,0.1523,12.9002,12.8966,12.8984,0.0536,1.0746,10.6232,830.1126,-72788.6000,99256.0810
8729.0000,13.1758,19.4437,897.7000,93836.8000,-92939.1000,4.4813,186.7386,15212.5506,15399.2893,217.2610,109049.3506,710.9614,-108338.3893,19.4425,13.9496,26402.2000,0.0000,26402.2000,-0.9574,6118.7279,0.0000,6118.7279,43.4872,0.0000,20283.4721,20283.4721,19.4377,16.2619,4369.8000,331.4000,4038.4000,-0.2577,834.3162,59.5900,893.9062,12.7208,390.9900,3535.4838,3144.4938,19.2705,13.7808,789.1000,0.0000,789.1000,-0.0286,183.2482,0.0000,183.2482,1.3159,0.0000,605.8518,605.8518,19.2533,16.5281,6006.2000,0.0000,6006.2000,-0.4621,1149.3520,0.0000,1149.3520,20.7067,0.0000,4856.8480,4856.8480,19.4361,13.9434,789.1000,0.0000,789.1000,-0.0286,182.8883,0.0000,182.8883,1.2995,0.0000,606.2117,606.2117,19.4409,12.4691,15.9550,0.9119,36932.5488,19.1075,12.3012,15.7044,0.8012,19229.6982,19.4342,12.2238,15.8290,0.8488,17825.0552,19.4437,19.4425,19.4431,0.2455,3.4648,19.4425,19.4409,19.4417,0.2025,2.5074,19.4409,19.4377,19.4393,0.1044,1.1339,19.4377,19.2705,19.3541,10.6669,0.8762,19.2705,19.1075,19.1890,8.0556,0.8476,19.1075,18.6910,18.8993,0.8564,0.1151,19.4361,19.4398,19.4379,-0.0529,-0.3470,19.4342,19.4361,19.4352,-0.0677,-0.3756,19.4437,19.4342,19.4390,0.0828,-1.0166,13.3048,13.2971,13.3009,1.3466,-3.4969,13.0822,13.0617,13.0719,1.7179,-2.5395,13.9574,13.8043,13.8808,3.2748,-1.1661,13.2281,13.3034,13.2658,-4.9304,-0.9083,13.0068,13.2101,13.1084,-7.3779,-0.8797,16.5281,16.5169,16.5225,0.0702,-0.1472,16.5281,16.5260,16.5271,0.0863,0.3148,16.3109,16.1874,16.2491,3.1146,0.3435,13.6067,12.7451,13.1759,3.4100,0.9844,8.8239,689.5120,-54914.1000,73987.3022
8730.0000,13.2532,19.4744,1302.6000,93537.4000,-92234.8000,4.4883,270.6172,15191.2481,15461.8653,217.6907,108728.6481,1031.9828,-107696.6653,19.4721,13.9786,21718.1000,0.0000,21718.1000,-0.7875,5031.4241,0.0000,5031.4241,35.7655,0.0000,16686.6759,16686.6759,19.4560,15.6385,8565.0000,0.0000,8565.0000,-0.4707,1634.9316,0.0000,1634.9316,21.0203,0.0000,6930.0684,6930.0684,19.4370,13.9443,502.5000,0.0000,502.5000,-0.0182,116.4622,0.0000,116.4622,0.8294,0.0000,386.0378,386.0378,19.2819,16.5565,6508.1000,0.0000,6508.1000,-0.5007,1244.9568,0.0000,1244.9568,22.4304,0.0000,5263.1432,5263.1432,19.4331,13.9404,502.5000,0.0000,502.5000,-0.0182,116.4677,0.0000,116.4677,0.8276,0.0000,386.0323,386.0323,19.4687,12.3791,15.9239,0.9091,36818.2653,19.3803,12.0042,15.6923,0.8512,20429.7525,19.4330,12.1567,15.7949,0.8397,17634.4246,19.4744,19.4721,19.4732,0.4244,3.4341,19.4721,19.4687,19.4704,0.4071,2.6466,19.4687,19.4560,19.4623,0.3389,1.3001,19.4560,19.4370,19.4465,1.1761,0.8295,19.4370,19.3803,19.4087,2.7116,0.8113,19.3803,18.6159,18.9981,1.2535,0.0931,19.4331,19.4341,19.4336,0.0083,-0.4075,19.4330,19.4331,19.4330,0.0355,-0.4258,19.4744,19.4330,19.4537,0.2390,-1.0541,13.3119,13.3110,13.3114,0.1879,-3.4679,13.1229,13.1160,13.1194,0.6342,-2.6804,13.8701,13.8736,13.8719,-0.0473,-1.3339,12.8296,12.9059,12.8678,-4.7415,-0.8633,12.6804,12.8056,12.7430,-4.3488,-0.8450,16.5565,16.5055,16.5310,0.1634,-0.1269,16.5565,16.5451,16.5508,0.3472,0.3738,16.4240,16.3621,16.3931,1.7980,0.3920,13.7723,13.0567,13.4145,2.9407,1.0203,8.8062,688.1300,-54438.6000,74882.4425
8731.0000,13.4988,19.6130,1991.3000,82333.1000,-80341.8000,3.9946,412.0170,13448.3206,13860.3376,193.8942,95781.4206,1579.2830,-94202.1376,19.6053,14.1093,12938.8000,0.0000,12938.8000,-0.4692,2992.8161,0.0000,2992.8161,21.2994,0.0000,9945.9839,9945.9839,19.5618,15.7432,27461.6000,0.0000,27461.6000,-1.5091,5235.2585,0.0000,5235.2585,67.3760,0.0000,22226.3415,22226.3415,19.5399,14.0451,488.2000,0.0000,488.2000,-0.0177,113.0105,0.0000,113.0105,0.8040,0.0000,375.1895,375.1895,19.4523,16.7255,6890.1000,0.0000,6890.1000,-0.5301,1315.2771,0.0000,1315.2771,23.7356,0.0000,5574.8229,5574.8229,19.4582,13.9650,488.2000,0.0000,488.2000,-0.0177,113.1196,0.0000,113.1196,0.8041,0.0000,375.0804,375.0804,19.5958,12.3411,15.9684,1.1912,48241.8617,19.4067,12.0668,15.7368,1.0846,26030.9678,19.4618,12.2014,15.8316,1.0729,22530.2019,19.6130,19.6053,19.6092,1.7014,4.5097,19.6053,19.5958,19.6006,1.6323,4.0405,19.5958,19.5618,19.5788,1.4669,2.3164,19.5618,19.5399,19.5509,1.3206,0.8073,19.5399,19.5089,19.5244,1.4582,0.7896,19.4523,18.7852,19.1187,1.5170,-0.1299,19.4582,19.4523,19.4552,0.3226,-0.6599,19.4618,19.4582,19.4600,0.3862,-0.6776,19.6130,19.4618,19.5374,1.0706,-1.4822,13.5453,13.5328,13.5391,2.8080,-4.5550,13.5154,13.4806,13.4980,4.6297,-4.0858,14.5376,14.3727,14.4551,7.0998,-2.3618,12.3039,12.4038,12.3538,-6.1412,-0.8527,12.0668,12.2670,12.1669,-6.8911,-0.8350,12.0668,19.0884,15.5776,-11.4440,0.0845,17.0505,16.9309,16.9907,5.3698,0.6146,16.8479,16.7417,16.7948,4.9090,0.6323,14.1994,13.3911,13.7952,4.6555,1.4369,7.7556,606.0306,-32074.9000,96803.0314
8732.0000,13.9434,19.9570,2748.4000,79825.6000,-77077.2000,3.9155,564.5329,13175.8967,13740.4296,190.3663,93001.4967,2183.8671,-90817.6296,19.9377,14.4352,12936.1000,0.0000,12936.1000,-0.4691,2980.5670,0.0000,2980.5670,21.2578,0.0000,9955.5330,9955.5330,19.8381,16.0165,38583.8000,0.0000,38583.8000,-2.1203,7331.1384,0.0000,7331.1384,94.4964,0.0000,31252.6616,31252.6616,19.7580,14.2589,498.6000,0.0000,498.6000,-0.0181,115.1223,0.0000,115.1223,0.8200,0.0000,383.4777,383.4777,19.5325,16.8051,8402.8000,0.0000,8402.8000,-0.6465,1602.4743,0.0000,1602.4743,28.8641,0.0000,6800.3257,6800.3257,19.5499,14.0549,498.6000,0.0000,498.6000,-0.0181,115.4044,0.0000,115.4044,0.8209,0.0000,383.1956,383.1956,19.9135,11.9468,15.9302,0.9868,39964.6156,19.4858,11.9021,15.6940,0.8454,20289.6295,19.5592,12.0136,15.7864,0.8412,17664.2484,19.9570,19.9377,19.9473,4.1421,4.4070,19.9377,19.9135,19.9256,3.9836,3.9379,19.9135,19.8381,19.8758,3.6453,2.6373,19.8381,19.7580,19.7981,3.0441,0.5170,19.7580,19.6768,19.7174,2.3896,0.4989,19.5325,18.9965,19.2645,1.8200,-0.1947,19.5499,19.5325,19.5412,1.0981,-0.8412,19.5592,19.5499,19.5545,1.2021,-0.8593,19.9570,19.5592,19.7581,2.7247,-1.4662,14.0284,14.0017,14.0150,5.8049,-4.4585,14.0282,13.9806,14.0044,6.1721,-3.9894,15.1993,15.0350,15.1172,8.0506,-2.6888,12.0835,12.1520,12.1178,-2.7880,-0.5686,11.9021,12.0120,11.9571,-2.4710,-0.5505,11.9021,16.9378,14.4199,-13.9098,0.1432,16.8292,16.8596,16.8444,-1.7045,0.7896,16.7968,16.7961,16.7965,0.0811,0.8077,14.7442,13.7599,14.2520,5.5737,1.4146,7.5361,588.8832,-16157.3000,77918.4935
8733.0000,14.1903,19.3542,5226.4000,42588.8000,-37362.4000,2.2846,1069.2231,7070.9970,8140.2200,111.4349,49659.7970,4157.1769,-45502.6200,19.4347,13.9419,12928.4000,0.0000,12928.4000,-0.4688,2996.4412,0.0000,2996.4412,21.1533,0.0000,9931.9588,9931.9588,18.4896,14.6824,41576.0000,0.0000,41576.0000,-2.2847,8032.9723,0.0000,8032.9723,101.3565,0.0000,33543.0277,33543.0277,18.2587,12.7887,486.8000,0.0000,486.8000,-0.0177,114.4386,0.0000,114.4386,0.7984,0.0000,372.3614,372.3614,18.1349,15.4185,10082.7000,0.0000,10082.7000,-0.7757,1957.0755,0.0000,1957.0755,34.5882,0.0000,8125.6245,8125.6245,17.9109,12.4479,486.8000,0.0000,486.8000,-0.0177,114.9310,0.0000,114.9310,0.8005,0.0000,371.8690,371.8690,14.7841,16.5280,15.6561,-0.2011,-8146.3673,13.6257,17.1882,15.4069,-0.3698,-8875.4193,15.5454,15.6127,15.5790,-0.0070,-146.5917,19.3542,19.4347,19.3945,-6.6111,1.7062,19.4347,19.5377,19.4862,-5.2420,1.2374,18.0490,18.4855,18.2673,-19.3510,2.4485,18.2587,18.4996,18.3792,-17.0619,-0.9785,17.9193,18.2587,18.0890,-19.5900,-0.9962,18.1349,19.2678,18.7014,-6.7348,-0.3502,17.9109,18.1349,18.0229,-18.2610,-1.1259,17.7870,17.9109,17.8490,-20.5213,-1.1436,19.3542,19.9119,19.6330,-1.4480,-0.5784,14.4139,14.3607,14.3873,4.5534,-1.7561,14.7841,14.5857,14.6849,8.2736,-1.2873,14.6824,14.7841,14.7333,-4.5720,-2.4985,14.6824,14.2605,14.4714,28.4650,0.9286,14.2330,13.6257,13.9294,23.8624,0.9462,13.6257,14.4330,14.0294,-4.6523,0.3003,15.1435,15.3873,15.2654,-18.9946,1.0760,15.3398,15.5454,15.4426,-16.2769,1.0936,15.5454,13.6239,14.5847,4.0750,0.5285,4.2512,332.1954,28198.3000,-17168.3783
8734.0000,14.1921,18.8338,7117.9000,38412.3000,-31294.4000,2.1856,1456.1447,6377.8562,7834.0009,106.7144,44790.1562,5661.7553,-39128.4009,18.9149,13.4324,12928.8000,0.0000,12928.8000,-0.4688,3015.1914,0.0000,3015.1914,21.2934,0.0000,9913.6086,9913.6086,17.9387,14.1387,51598.2000,0.0000,51598.2000,-2.8354,10041.1933,0.0000,10041.1933,128.6734,0.0000,41557.0067,41557.0067,17.3451,11.8949,581.3000,0.0000,581.3000,-0.0211,138.2166,0.0000,138.2166,0.9726,0.0000,443.0834,443.0834,18.0412,15.3261,11973.5000,0.0000,11973.5000,-0.9212,2326.9434,0.0000,2326.9434,42.0557,0.0000,9646.5566,9646.5566,18.0446,12.5800,581.3000,0.0000,581.3000,-0.0211,137.0149,0.0000,137.0149,0.9772,0.0000,444.2851,444.2851,14.2934,16.8165,15.5550,-0.2501,-10130.6699,14.0617,16.6163,15.3390,-0.2279,-5470.5544,15.2087,15.7804,15.4946,-0.0510,-1071.1380,18.8338,18.9149,18.8743,-6.2157,1.5938,18.9149,19.0453,18.9801,-6.0463,1.1250,17.9742,18.0517,18.0129,-3.0083,2.1660,17.3451,17.5732,17.4592,-11.0412,-0.6694,17.0822,17.3451,17.2136,-10.5028,-0.6905,18.0412,18.9932,18.5172,-2.1615,-0.1353,18.0446,18.0412,18.0429,0.3018,-1.0565,18.0605,18.0446,18.0525,2.5174,-1.0776,18.8338,19.9322,19.3830,-2.9565,-0.5918,14.1244,14.1612,14.1428,-2.8896,-1.6441,14.2934,14.4004,14.3469,-4.0181,-1.1752,14.1387,14.2934,14.2161,-6.1807,-2.2162,14.1387,14.2171,14.1779,-3.4817,0.6192,14.1406,14.0617,14.1011,2.1337,0.6403,14.0617,14.0079,14.0348,0.1265,0.0851,15.2146,15.2221,15.2183,-0.5066,1.0063,15.1679,15.2087,15.1883,-3.0083,1.0273,15.2087,14.2860,14.7474,2.0245,0.5415,4.0748,318.4090,46368.7000,-16672.3623
