Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8735.0000,13.8340,17.6286,9396.9000,30908.2000,-21511.3000,1.9495,1933.6186,5088.4740,7022.0926,95.2091,35996.6740,7463.2814,-28533.3926,17.8349,12.3742,12931.0000,0.0000,12931.0000,-0.4689,3055.8256,0.0000,3055.8256,21.4442,0.0000,9875.1744,9875.1744,17.5006,13.7060,53445.3000,0.0000,53445.3000,-2.9369,10461.6350,0.0000,10461.6350,134.5371,0.0000,42983.6650,42983.6650,16.9101,11.4696,415.7000,0.0000,415.7000,-0.0151,99.3885,0.0000,99.3885,0.7043,0.0000,316.3115,316.3115,17.8768,15.1631,14660.9000,0.0000,14660.9000,-1.1279,2855.3999,0.0000,2855.3999,51.5775,0.0000,11805.5001,11805.5001,17.8516,12.3910,415.7000,0.0000,415.7000,-0.0151,98.2169,0.0000,98.2169,0.6975,0.0000,317.4831,317.4831,13.8357,17.0978,15.4668,-0.4061,-16446.9168,13.8568,16.6919,15.2743,-0.3176,-7623.5845,15.1406,15.7493,15.4450,-0.0682,-1432.1258,17.6286,17.8349,17.7318,-13.7275,1.3793,17.8349,18.1501,17.9925,-11.8574,0.9104,17.5298,17.6553,17.5926,-5.0119,2.2176,16.9101,17.0235,16.9668,-5.8811,-0.7194,16.8106,16.9101,16.8604,-4.2023,-0.7344,17.8768,19.0319,18.4544,-0.6970,-0.0373,17.8516,17.8768,17.8642,-2.0952,-1.1652,17.8371,17.8516,17.8443,-2.4516,-1.1803,17.6286,20.0705,18.8496,-6.3766,-0.5702,13.4693,13.5768,13.5230,-7.4180,-1.4346,13.8357,14.0011,13.9184,-5.1103,-0.9657,13.7060,13.8357,13.7709,-5.3116,-2.2729,13.7060,13.8106,13.7583,-5.0026,0.6640,13.7586,13.8789,13.8188,-3.3468,0.6791,15.1631,13.0264,14.0948,0.7847,-0.0181,15.1631,15.1706,15.1669,-0.5601,1.1098,15.1333,15.1406,15.1370,-0.5581,1.1249,15.1406,14.5505,14.8456,1.2460,0.5149,3.6137,282.3785,60357.3000,-25502.6271
8736.0000,13.4482,16.4171,11817.3000,26384.0000,-14566.7000,1.8616,2447.1462,4304.4762,6751.6224,91.0002,30688.4762,9370.1538,-21318.3224,16.6515,11.2161,12940.8000,0.0000,12940.8000,-0.4693,3104.2394,0.0000,3104.2394,21.7766,0.0000,9836.5606,9836.5606,17.1840,13.3934,63958.1000,0.0000,63958.1000,-3.5146,12573.4001,0.0000,12573.4001,162.2168,0.0000,51384.6999,51384.6999,16.8871,11.4472,406.8000,0.0000,406.8000,-0.0148,97.2892,0.0000,97.2892,0.6934,0.0000,309.5108,309.5108,17.5653,14.8544,17971.4000,0.0000,17971.4000,-1.3826,3514.7413,0.0000,3514.7413,63.4020,0.0000,14456.6587,14456.6587,17.5278,12.0740,406.8000,0.0000,406.8000,-0.0148,96.5035,0.0000,96.5035,0.6844,0.0000,310.2965,310.2965,13.4776,17.2604,15.3690,-0.6367,-25784.4740,13.5335,16.8528,15.1932,-0.5028,-12066.5867,14.8920,15.8934,15.3927,-0.1517,-3185.3182,16.4171,16.6515,16.5343,-14.3896,1.2725,16.6515,17.0623,16.8569,-13.6432,0.8033,17.1985,17.2884,17.2435,-4.1520,2.5705,16.8871,16.8997,16.8934,-0.8250,-0.9442,16.8941,16.8871,16.8906,0.4255,-0.9589,17.5653,19.2609,18.4131,-0.4372,-0.0164,17.5278,17.5653,17.5466,-3.7724,-1.3990,17.5087,17.5278,17.5183,-3.8740,-1.4138,16.4171,19.7702,18.0937,-9.0611,-0.5891,12.7853,12.9108,12.8481,-8.0844,-1.3377,13.4776,13.6332,13.5554,-4.3200,-0.8685,13.3934,13.4776,13.4355,-3.9864,-2.6357,13.3934,13.4561,13.4248,-3.9640,0.8790,13.4230,13.5333,13.4781,-4.0495,0.8937,14.8544,13.5374,14.1959,1.2809,-0.0488,14.8544,14.8908,14.8726,-3.4902,1.3338,14.8600,14.8920,14.8760,-3.0887,1.3486,14.8920,14.8202,14.8561,0.1876,0.5239,3.4227,267.4541,81117.2000,-41036.3790
8737.0000,12.9830,14.7159,15985.0000,21533.6000,-5548.6000,1.8492,3335.8917,3475.4564,6811.3481,90.7049,25009.0564,12649.1083,-12359.9481,15.0549,9.6553,12962.7000,0.0000,12962.7000,-0.4701,3175.2771,0.0000,3175.2771,22.1772,0.0000,9787.4229,9787.4229,16.9426,13.1551,64866.0000,0.0000,64866.0000,-3.5645,12794.2716,0.0000,12794.2716,165.4216,0.0000,52071.7284,52071.7284,16.8606,11.4213,364.0000,0.0000,364.0000,-0.0132,87.0827,0.0000,87.0827,0.6207,0.0000,276.9173,276.9173,17.4836,14.7734,21476.9000,0.0000,21476.9000,-1.6523,4204.9525,0.0000,4204.9525,76.1755,0.0000,17271.9475,17271.9475,17.3225,11.8731,364.0000,0.0000,364.0000,-0.0132,86.5735,0.0000,86.5735,0.6151,0.0000,277.4265,277.4265,13.2153,17.3687,15.2920,-0.7642,-30950.5895,13.4206,16.8533,15.1370,-0.5685,-13643.0794,14.7702,15.9363,15.3532,-0.1931,-4055.0711,14.7159,15.0549,14.8854,-19.8379,1.2120,15.0549,15.6453,15.3501,-18.1229,0.7419,16.8905,16.9682,16.9293,-3.7299,2.6740,16.8606,16.8659,16.8633,-0.3027,-0.8905,16.8533,16.8606,16.8570,-0.3445,-0.9037,16.8533,19.1470,18.0002,-4.9225,0.1267,17.3225,17.3455,17.3340,-2.5045,-1.5256,17.3117,17.3225,17.3171,-2.3665,-1.5388,14.7159,19.2581,16.9870,-13.2944,-0.6372,11.9928,12.1439,12.0684,-9.3486,-1.2847,13.2153,13.3416,13.2785,-3.2808,-0.8146,13.1551,13.2153,13.1852,-2.9592,-2.7467,13.1551,13.2046,13.1799,-2.8947,0.8179,13.1762,13.2657,13.2210,-3.0429,0.8311,14.7734,14.0664,14.4199,2.7646,-0.1993,14.7734,14.7839,14.7786,-1.0729,1.4529,14.7577,14.7702,14.7640,-1.2911,1.4661,14.7702,14.8926,14.8314,-0.2367,0.5645,3.4194,267.1976,94485.0000,-48648.7400
8738.0000,16.3225,17.0937,19752.7000,18308.4000,1444.3000,-1.8928,3907.7547,3202.5694,7110.3241,93.3716,21510.9694,15844.9453,-5666.0241,16.3582,10.9292,12964.3000,0.0000,12964.3000,-0.4701,3121.6622,0.0000,3121.6622,22.7006,0.0000,9842.6378,9842.6378,16.6967,12.9124,75649.8000,0.0000,75649.8000,-4.1571,14972.3717,0.0000,14972.3717,193.7318,0.0000,60677.4283,60677.4283,16.7637,11.3265,372.9000,0.0000,372.9000,-0.0135,89.3226,0.0000,89.3226,0.6361,0.0000,283.5774,283.5774,16.6817,13.9786,23937.1000,0.0000,23937.1000,-1.8416,4738.5525,0.0000,4738.5525,85.0211,0.0000,19198.5475,19198.5475,16.4224,10.9924,372.9000,0.0000,372.9000,-0.0135,89.7157,0.0000,89.7157,0.6320,0.0000,283.1843,283.1843,13.8557,16.5089,15.1823,-1.0598,-42921.3473,13.1206,16.7541,14.9373,-1.3062,-31349.5664,13.9797,16.3774,15.1786,-0.8620,-18101.4061,16.3582,16.1481,16.2532,16.5669,-1.6265,16.5089,16.3582,16.4336,13.1357,-2.0966,16.5089,16.6235,16.5662,-4.3215,2.0977,16.7637,16.7713,16.7675,-1.0948,-2.0594,16.7541,16.7637,16.7589,-1.1230,-2.0729,16.7541,18.4537,17.6039,-4.7216,0.1640,16.4224,16.5084,16.4654,-10.4210,-1.6775,16.3774,16.4224,16.3999,-11.0076,-1.6910,16.3774,17.3874,16.8824,-1.2010,0.2663,17.0937,16.3485,16.7211,56.2091,1.5584,15.0926,14.7859,14.9392,20.1026,2.0286,12.9124,12.9845,12.9485,-2.7962,-2.1658,12.9124,12.9337,12.9230,-3.0382,1.9914,12.9229,12.9629,12.9429,-3.2946,2.0049,13.9786,14.4825,14.2305,-2.2245,-0.2321,13.9786,14.0570,14.0178,-9.1211,1.6095,14.0315,14.1027,14.0671,-8.3489,1.6230,17.0937,13.3827,15.2382,4.9701,-0.3343,0.1000,7.8141,114741.3000,-92372.3198
8739.0000,16.4589,16.3876,23232.3000,15409.0000,7823.3000,-1.9367,4586.6243,2704.6384,7291.2627,92.8940,18113.6384,18645.6757,532.0373,16.3535,10.9253,12959.7000,0.0000,12959.7000,-0.4699,3120.7463,0.0000,3120.7463,22.2651,0.0000,9838.9537,9838.9537,16.5473,12.7650,75704.5000,0.0000,75704.5000,-4.1601,15014.6044,0.0000,15014.6044,194.7036,0.0000,60689.8956,60689.8956,16.6957,11.2599,362.3000,0.0000,362.3000,-0.0131,86.8593,0.0000,86.8593,0.6189,0.0000,275.4407,275.4407,16.4958,13.7946,26124.1000,0.0000,26124.1000,-2.0098,5184.9972,0.0000,5184.9972,94.0883,0.0000,20939.1028,20939.1028,16.2954,10.8685,362.3000,0.0000,362.3000,-0.0131,87.3090,0.0000,87.3090,0.6219,0.0000,274.9910,274.9910,13.9497,16.3422,15.1460,-0.9801,-39692.6823,12.9979,16.6891,14.8435,-1.3609,-32660.8691,13.9231,16.2904,15.1068,-0.8728,-18328.3140,16.3535,16.3394,16.3465,1.1867,-1.6921,16.3422,16.3535,16.3478,-0.9737,-2.1621,16.3422,16.4020,16.3721,-2.2816,2.1394,16.6957,16.7012,16.6984,-0.7727,-2.0208,16.6891,16.6957,16.6924,-0.7420,-2.0339,16.6891,17.7407,17.2149,-4.6335,0.2602,16.2954,16.3106,16.3030,-1.8989,-1.7496,16.2904,16.2954,16.2929,-1.2308,-1.7627,16.2904,17.2849,16.7877,-1.0826,0.2446,16.3876,16.4350,16.4113,-3.6772,1.6197,15.1960,15.1535,15.1747,2.9026,2.0897,12.7650,12.8125,12.7887,-1.8670,-2.2118,12.7650,12.7778,12.7714,-1.7695,1.9484,12.7676,12.7916,12.7796,-1.9100,1.9615,13.7946,14.2147,14.0046,-2.6652,-0.3326,13.7946,13.8155,13.8051,-2.5063,1.6772,13.7926,13.8182,13.8054,-3.0972,1.6903,16.3876,14.4828,15.4352,2.4385,-0.3170,0.1000,7.8141,123336.2000,-90681.8654
8740.0000,16.5095,15.6488,26802.9000,12671.5000,14131.4000,-1.9931,5287.4887,2226.9789,7514.4677,95.0887,14898.4789,21515.4113,6616.9323,16.4294,10.9995,12952.0000,0.0000,12952.0000,-0.4697,3115.8310,0.0000,3115.8310,22.2533,0.0000,9836.1690,9836.1690,16.5234,12.7414,86772.4000,0.0000,86772.4000,-4.7683,17215.5024,0.0000,17215.5024,223.7520,0.0000,69556.8976,69556.8976,16.6264,11.1922,374.0000,0.0000,374.0000,-0.0136,89.7441,0.0000,89.7441,0.6395,0.0000,284.2559,284.2559,16.3352,13.6355,28098.2000,0.0000,28098.2000,-2.1617,5589.4878,0.0000,5589.4878,101.5274,0.0000,22508.7122,22508.7122,16.2151,10.7900,374.0000,0.0000,374.0000,-0.0136,90.2225,0.0000,90.2225,0.6431,0.0000,283.7775,283.7775,13.6786,16.4411,15.0598,-1.2391,-50184.3620,12.8890,16.6203,14.7546,-1.5063,-36151.6274,13.8824,16.2118,15.0471,-0.9404,-19747.9227,16.4294,16.4181,16.4238,0.9937,-1.7550,16.4411,16.4294,16.4352,1.1155,-2.2247,16.4411,16.4243,16.4327,0.7924,2.4853,16.6264,16.6313,16.6288,-0.7789,-2.2831,16.6203,16.6264,16.6233,-0.7721,-2.2966,16.6203,17.3569,16.9886,-2.6698,0.2153,16.2151,16.2221,16.2186,-0.9579,-1.9463,16.2118,16.2151,16.2134,-0.8983,-1.9599,16.2118,17.1832,16.6975,-1.0274,0.2381,15.6488,15.7542,15.7015,-8.5055,1.6752,14.7131,14.7869,14.7500,-5.0649,2.1449,12.7414,12.7519,12.7466,-0.4471,-2.5651,12.7414,12.7435,12.7425,-0.2883,2.2033,12.7340,12.7394,12.7367,-0.4570,2.2168,13.6355,14.0129,13.8242,-2.1168,-0.2951,13.6355,13.6498,13.6427,-1.8990,1.8665,13.6292,13.6439,13.6366,-1.9765,1.8801,15.6488,15.2925,15.4706,0.4881,-0.3179,0.1000,7.8141,142702.0000,-106083.9121
8741.0000,16.5237,15.2842,29195.0000,11540.2000,17654.8000,-2.0641,5758.1510,2028.8794,7787.0305,98.2204,13569.0794,23436.8490,9867.7695,16.4577,11.0272,12952.3000,0.0000,12952.3000,-0.4697,3114.7631,0.0000,3114.7631,22.2297,0.0000,9837.5369,9837.5369,16.5013,12.7195,85113.7000,0.0000,85113.7000,-4.6772,16891.6949,0.0000,16891.6949,219.5665,0.0000,68222.0051,68222.0051,16.5476,11.1151,364.1000,0.0000,364.1000,-0.0132,87.4571,0.0000,87.4571,0.6231,0.0000,276.6429,276.6429,16.2774,13.5783,29230.2000,0.0000,29230.2000,-2.2488,5819.4420,0.0000,5819.4420,105.9152,0.0000,23410.7580,23410.7580,16.1628,10.7390,364.1000,0.0000,364.1000,-0.0132,87.8939,0.0000,87.8939,0.6268,0.0000,276.2061,276.2061,13.5426,16.4610,15.0018,-1.3182,-53389.0896,12.8723,16.5404,14.7064,-1.4912,-35789.3813,13.8607,16.1608,15.0107,-0.9351,-19636.0763,16.4577,16.4531,16.4554,0.4430,-1.8266,16.4610,16.4577,16.4594,0.3521,-2.2962,16.4610,16.4538,16.4574,0.3589,2.4468,16.5476,16.5533,16.5505,-0.8850,-2.2304,16.5404,16.5476,16.5440,-0.8963,-2.2436,16.5404,17.0337,16.7871,-2.3709,0.2861,16.1628,16.1672,16.1650,-0.5856,-1.9627,16.1608,16.1628,16.1618,-0.5623,-1.9759,16.1608,17.0662,16.6135,-0.9528,0.2375,15.2842,15.3396,15.3119,-4.6406,1.7452,14.4251,14.4755,14.4503,-3.5554,2.2149,12.7195,12.7254,12.7225,-0.2309,-2.5282,12.7195,12.7211,12.7203,-0.2062,2.1490,12.7113,12.7143,12.7128,-0.2275,2.1622,13.5783,13.8023,13.6903,-1.5544,-0.3674,13.5783,13.5836,13.5810,-0.6834,1.8814,13.5638,13.5698,13.5668,-0.7813,1.8946,15.2842,15.5892,15.4367,-0.3488,-0.3189,0.1000,7.8141,145679.2000,-108814.5472
8742.0000,16.5356,14.8670,32160.9000,10169.9000,21991.0000,-2.1536,6341.9734,1788.5042,8130.4776,102.2229,11958.4042,25818.9266,13860.5224,16.4828,11.0517,12953.2000,0.0000,12953.2000,-0.4697,3113.9728,0.0000,3113.9728,22.2222,0.0000,9839.2272,9839.2272,16.4921,12.7105,94268.5000,0.0000,94268.5000,-5.1803,18710.9728,0.0000,18710.9728,243.2774,0.0000,75557.5272,75557.5272,16.5029,11.0714,496.1000,0.0000,496.1000,-0.0180,119.2324,0.0000,119.2324,0.8500,0.0000,376.8676,376.8676,16.1863,13.4881,29220.6000,0.0000,29220.6000,-2.2480,5825.0905,0.0000,5825.0905,105.9877,0.0000,23395.5095,23395.5095,16.1234,10.7004,496.1000,0.0000,496.1000,-0.0180,119.8202,0.0000,119.8202,0.8547,0.0000,376.2798,376.2798,13.3709,16.4861,14.9285,-1.4964,-60603.0862,12.7984,16.4995,14.6490,-1.6000,-38400.2811,13.8220,16.1220,14.9720,-0.9943,-20879.9958,16.4828,16.4791,16.4809,0.3688,-1.8872,16.4861,16.4828,16.4844,0.3632,-2.3570,16.4861,16.4794,16.4827,0.3663,2.6868,16.5029,16.5058,16.5044,-0.4957,-2.4934,16.4995,16.5029,16.5012,-0.4562,-2.5114,16.4995,16.8791,16.6893,-1.1194,0.1786,16.1234,16.1265,16.1250,-0.4227,-2.0694,16.1220,16.1234,16.1227,-0.4111,-2.0874,16.1220,16.9358,16.5289,-0.9606,0.2663,14.8670,14.9243,14.8956,-4.9628,1.8031,14.1240,14.1733,14.1487,-3.5794,2.2729,12.7105,12.7127,12.7116,-0.0706,-2.7709,12.7105,12.7110,12.7108,-0.0545,2.4093,12.6989,12.7002,12.6996,-0.0987,2.4273,13.4881,13.7056,13.5968,-1.0677,-0.2627,13.4881,13.4954,13.4917,-1.0164,1.9853,13.4703,13.4778,13.4741,-1.0582,2.0033,14.8670,15.7896,15.3283,-1.2476,-0.3504,0.1000,7.8141,159425.5000,-119883.3632
8743.0000,16.3381,15.4001,40047.5000,18270.0000,21777.5000,-2.9466,7920.8767,3197.1005,11117.9772,140.4100,21467.1005,32126.6233,10659.5228,16.2358,10.8102,12964.4000,0.0000,12964.4000,-0.4701,3126.6471,0.0000,3126.6471,22.2335,0.0000,9837.7529,9837.7529,16.3801,12.6000,90966.1000,0.0000,90966.1000,-4.9988,18084.0763,0.0000,18084.0763,234.7925,0.0000,72882.0237,72882.0237,16.4716,11.0408,366.2000,0.0000,366.2000,-0.0133,88.0478,0.0000,88.0478,0.6278,0.0000,278.1522,278.1522,16.1215,13.4239,28407.6000,0.0000,28407.6000,-2.1855,5668.2630,0.0000,5668.2630,103.2039,0.0000,22739.3370,22739.3370,16.0550,10.6335,366.2000,0.0000,366.2000,-0.0133,88.5252,0.0000,88.5252,0.6313,0.0000,277.6748,277.6748,13.6623,16.2101,14.9362,-1.2893,-52217.6287,12.7051,16.4693,14.5872,-1.7144,-41146.6342,13.8337,16.0522,14.9429,-1.0104,-21218.6721,16.2358,16.2591,16.2475,-2.7570,-2.4722,16.2101,16.2358,16.2229,-3.0950,-2.9423,16.2101,16.2767,16.2434,-2.8274,2.3715,16.4716,16.4735,16.4725,-0.3233,-2.6273,16.4693,16.4716,16.4705,-0.3102,-2.6406,16.4693,16.7512,16.6103,-0.8929,0.1934,16.0550,16.0604,16.0577,-0.7513,-1.9921,16.0522,16.0550,16.0536,-0.7736,-2.0053,16.0522,16.7493,16.4007,-1.4856,0.4744,15.4001,15.3500,15.3750,5.8464,2.3938,14.6048,14.5486,14.5767,5.2259,2.8639,12.6000,12.6262,12.6131,-1.1275,-2.4499,12.6000,12.6069,12.6035,-1.2344,2.5489,12.5988,12.6094,12.6041,-1.0914,2.5622,13.4239,13.6067,13.5153,-0.9231,-0.2718,13.4239,13.4294,13.4267,-0.7241,1.9137,13.4102,13.4153,13.4127,-0.6794,1.9269,15.4001,15.2920,15.3461,0.2755,-0.5528,0.1000,7.8141,154848.0000,-114582.9350
8744.0000,16.1295,16.3179,34044.8000,25073.5000,8971.3000,-2.9559,6755.1017,4364.8199,11119.9216,141.9441,29438.3199,27289.6983,-2148.6216,16.0260,10.6052,12964.1000,0.0000,12964.1000,-0.4701,3135.1256,0.0000,3135.1256,22.3118,0.0000,9828.9744,9828.9744,16.2792,12.5004,95988.2000,0.0000,95988.2000,-5.2748,19109.8214,0.0000,19109.8214,248.2413,0.0000,76878.3786,76878.3786,16.4762,11.0453,372.6000,0.0000,372.6000,-0.0135,89.5813,0.0000,89.5813,0.6391,0.0000,283.0187,283.0187,16.1058,13.4083,27969.4000,0.0000,27969.4000,-2.1518,5582.0872,0.0000,5582.0872,101.7277,0.0000,22387.3128,22387.3128,16.0754,10.6535,372.6000,0.0000,372.6000,-0.0135,90.0483,0.0000,90.0483,0.6429,0.0000,282.5517,282.5517,13.9375,16.0057,14.9716,-1.0715,-43394.5365,12.5782,16.4768,14.5275,-1.8177,-43625.9262,13.7287,16.0764,14.9026,-1.0946,-22986.4733,16.0260,16.0472,16.0366,-2.4838,-2.4685,16.0057,16.0260,16.0159,-2.4379,-2.9386,16.0057,16.0611,16.0334,-2.4735,2.5012,16.4762,16.4759,16.4760,0.1031,-2.7736,16.4768,16.4762,16.4765,0.1337,-2.7871,16.4768,16.6757,16.5763,-0.3496,0.1141,16.0754,16.0739,16.0746,0.2653,-2.0377,16.0764,16.0754,16.0759,0.3303,-2.0512,16.0764,16.5464,16.3114,-1.0173,0.4874,16.3179,16.2242,16.2710,10.8734,2.3895,15.3004,15.2113,15.2559,8.2570,2.8596,12.5004,12.5257,12.5131,-1.1466,-2.5802,12.5004,12.5065,12.5035,-1.1461,2.6946,12.4992,12.5097,12.5044,-1.1418,2.7081,13.4083,13.5381,13.4732,-0.4471,-0.1932,13.4083,13.4097,13.4090,-0.1527,1.9586,13.3908,13.3924,13.3916,-0.1942,1.9721,16.3179,14.8997,15.6088,3.2315,-0.5664,0.1000,7.8141,146638.2000,-110006.9360
8745.0000,13.6380,14.7411,28835.4000,30427.9000,-1592.5000,2.9380,5952.6205,4986.3456,10938.9661,141.9005,35414.2456,22882.7795,-12531.4661,14.8951,9.4998,17193.1000,0.0000,17193.1000,-0.6235,4220.5609,0.0000,4220.5609,29.6797,0.0000,12972.5391,12972.5391,16.4465,12.6655,79510.9000,0.0000,79510.9000,-4.3693,15791.9568,0.0000,15791.9568,205.9926,0.0000,63718.9432,63718.9432,16.6168,11.1828,365.9000,0.0000,365.9000,-0.0133,87.8112,0.0000,87.8112,0.6276,0.0000,278.0888,278.0888,16.4265,13.7260,28278.6000,0.0000,28278.6000,-2.1756,5618.1004,0.0000,5618.1004,102.8809,0.0000,22660.4996,22660.4996,16.4414,11.0112,365.9000,0.0000,365.9000,-0.0133,88.0100,0.0000,88.0100,0.6312,0.0000,277.8900,277.8900,12.6392,17.3596,14.9994,-0.9568,-38751.6512,12.8341,16.6537,14.7439,-0.6968,-16723.4846,13.6547,16.3715,15.0131,-0.4956,-10408.0261,14.7411,14.8951,14.8181,-14.6440,1.9708,14.8951,15.1133,15.0042,-12.1483,1.3473,16.4888,16.4089,16.4489,5.0747,3.4758,16.6168,16.5925,16.6047,1.6131,-0.8935,16.6537,16.6168,16.6352,1.9764,-0.9068,16.6537,16.5573,16.6055,0.4135,0.2284,16.4414,16.4112,16.4263,4.3046,-1.9472,16.4573,16.4414,16.4494,4.5677,-1.9605,14.7411,16.5455,15.6433,-8.0017,-0.9672,12.1111,12.5846,12.3479,-47.2832,-2.0662,12.6392,13.2396,12.9394,-27.8943,-1.4428,12.6655,12.6392,12.6523,1.7412,-3.5712,12.6655,12.6345,12.6500,1.8294,0.7981,12.6108,12.5779,12.5943,1.1456,0.8114,13.7260,13.4761,13.6011,1.6034,-0.3238,13.7260,13.6986,13.7123,3.7208,1.8518,13.6795,13.6547,13.6671,3.3854,1.8650,13.6547,16.1347,14.8947,-8.5571,0.8718,5.6065,438.1004,124121.9000,-65883.1619
8746.0000,12.6164,14.6065,25092.5000,37436.5000,-12344.0000,3.0745,5268.8580,5991.6302,11260.4882,150.5934,43428.1302,19823.6420,-23604.4882,14.6299,9.2414,21438.1000,0.0000,21438.1000,-0.7774,5281.4481,0.0000,5281.4481,37.6277,0.0000,16156.6519,16156.6519,16.4046,12.6242,74656.7000,0.0000,74656.7000,-4.1026,14836.6204,0.0000,14836.6204,192.8502,0.0000,59820.0796,59820.0796,16.6887,11.2532,360.5000,0.0000,360.5000,-0.0131,86.4354,0.0000,86.4354,0.6171,0.0000,274.0646,274.0646,16.2370,13.5382,27560.7000,0.0000,27560.7000,-2.1203,5490.2231,0.0000,5490.2231,99.7060,0.0000,22070.4769,22070.4769,16.1691,10.7450,360.5000,0.0000,360.5000,-0.0131,87.0178,0.0000,87.0178,0.6186,0.0000,273.4822,273.4822,12.6289,17.4056,15.0172,-0.8989,-36404.8716,12.9224,16.7051,14.8138,-0.6407,-15375.8520,13.5448,16.5301,15.0375,-0.5056,-10617.3904,14.6065,14.6299,14.6182,-2.3519,2.1110,14.6299,14.7032,14.6665,-4.0142,1.3336,16.3166,16.3405,16.3285,-1.3914,3.3096,16.6887,16.6724,16.6806,0.9767,-0.7930,16.7051,16.6887,16.6969,0.8053,-0.8061,16.7051,16.5857,16.6454,0.5429,0.2478,16.1691,16.1908,16.1800,-2.9121,-1.8726,16.1566,16.1691,16.1628,-3.3972,-1.8856,14.6065,15.7991,15.2028,-5.2555,-0.9635,11.4804,11.5731,11.5268,-9.8483,-2.2041,12.6289,12.7004,12.6646,-3.2547,-1.4267,12.6242,12.6289,12.6265,-0.2508,-3.4026,12.6242,12.6293,12.6267,-0.2203,0.6999,12.6040,12.6001,12.6021,0.1540,0.7130,13.5382,13.5965,13.5673,-0.3460,-0.3409,13.5382,13.5536,13.5459,-1.9469,1.7795,13.5331,13.5448,13.5390,-1.4853,1.7925,13.5448,15.2582,14.4015,-5.8911,0.8704,5.9176,462.4111,112032.5000,-62398.1141
8747.0000,12.0675,14.2368,24071.8000,38612.7000,-14540.9000,3.0770,5101.8360,6103.8259,11205.6619,151.3380,44716.5259,18969.9640,-25746.5619,14.2783,8.8982,25680.6000,0.0000,25680.6000,-0.9312,6356.8514,0.0000,6356.8514,45.2536,0.0000,19323.7486,19323.7486,16.2874,12.5086,61033.4000,0.0000,61033.4000,-3.3539,12149.4152,0.0000,12149.4152,157.7747,0.0000,48883.9848,48883.9848,16.7055,11.2696,376.3000,0.0000,376.3000,-0.0136,90.2043,0.0000,90.2043,0.6435,0.0000,286.0957,286.0957,16.1067,13.4092,25906.6000,0.0000,25906.6000,-1.9931,5170.3293,0.0000,5170.3293,94.0341,0.0000,20736.2707,20736.2707,15.9804,10.5606,376.3000,0.0000,376.3000,-0.0136,91.0555,0.0000,91.0555,0.6483,0.0000,285.2445,285.2445,12.5323,17.5672,15.0497,-0.7740,-31348.6110,13.0348,16.7106,14.8727,-0.5086,-12206.3826,13.4120,16.7059,15.0590,-0.4558,-9570.7529,14.2368,14.2783,14.2576,-4.2912,2.1571,14.2783,14.3603,14.3193,-4.1295,1.2258,16.1830,16.2132,16.1981,-1.5135,2.8401,16.7055,16.6980,16.7018,0.3164,-0.5138,16.7106,16.7055,16.7081,0.1950,-0.5275,16.7106,16.6416,16.6761,0.4309,0.3335,15.9804,15.9992,15.9898,-2.2344,-1.6596,15.9711,15.9804,15.9757,-2.1970,-1.6733,14.2368,15.3695,14.8031,-4.7621,-0.9199,11.0424,11.0932,11.0678,-5.4785,-2.2427,12.5323,12.5649,12.5486,-1.3403,-1.3114,12.5086,12.5323,12.5204,-1.2199,-2.9257,12.5086,12.5464,12.5275,-1.1371,0.4282,12.5070,12.5532,12.5301,-0.8085,0.4419,13.4092,13.5425,13.4759,-1.0431,-0.4191,13.4092,13.4228,13.4160,-1.5074,1.5740,13.3982,13.4120,13.4051,-1.5554,1.5876,13.4120,14.6866,14.0493,-4.1899,0.8343,5.9792,467.2244,98832.3000,-53125.7465
8748.0000,11.8682,14.2830,22320.0000,39580.1000,-17260.1000,3.0316,4746.7210,6229.0291,10975.7502,149.2791,45809.1291,17573.2790,-28235.8502,14.2800,8.8999,25673.7000,0.0000,25673.7000,-0.9310,6354.9978,0.0000,6354.9978,45.4825,0.0000,19318.7022,19318.7022,16.2263,12.4483,56212.0000,0.0000,56212.0000,-3.0890,11199.3942,0.0000,11199.3942,145.6100,0.0000,45012.6058,45012.6058,16.7972,11.3592,444.0000,0.0000,444.0000,-0.0161,106.3080,0.0000,106.3080,0.7590,0.0000,337.6920,337.6920,15.9335,13.2377,23704.7000,0.0000,23704.7000,-1.8237,4742.6730,0.0000,4742.6730,86.2391,0.0000,18962.0270,18962.0270,15.7707,10.3556,444.0000,0.0000,444.0000,-0.0161,107.7329,0.0000,107.7329,0.7670,0.0000,336.2671,336.2671,12.4636,17.6872,15.0754,-0.7075,-28652.5843,12.9631,16.8499,14.9065,-0.4738,-11370.7805,13.2441,16.8956,15.0699,-0.4451,-9346.7931,14.2830,14.2800,14.2815,0.3494,2.1513,14.2800,14.2880,14.2840,-0.3657,1.2203,16.1174,16.1350,16.1262,-0.8068,2.6424,16.7972,16.7666,16.7819,1.0277,-0.4465,16.8499,16.7972,16.8236,1.4543,-0.4626,16.8499,16.6586,16.7543,1.0039,0.2958,15.7707,15.7931,15.7819,-2.4482,-1.5279,15.7594,15.7707,15.7651,-2.4820,-1.5440,14.2830,14.9029,14.5929,-2.4760,-0.8803,10.9885,10.9967,10.9926,-0.8465,-2.2308,12.4636,12.4845,12.4740,-0.8387,-1.2998,12.4483,12.4636,12.4559,-0.7175,-2.7219,12.4483,12.4768,12.4626,-0.7227,0.3671,12.4299,12.4840,12.4569,-0.8218,0.3832,13.2377,13.4522,13.3449,-1.5195,-0.3753,13.2377,13.2569,13.2473,-1.9753,1.4484,13.2250,13.2441,13.2345,-1.9973,1.4645,13.2441,14.2958,13.7700,-3.3104,0.8008,5.9221,462.7639,89218.3000,-49370.1579
8749.0000,11.7788,14.5211,20059.4000,40813.9000,-20754.5000,2.9723,4272.5183,6410.4892,10683.0074,146.1848,47224.3892,15786.8817,-31437.5074,14.4944,9.1091,25675.1000,0.0000,25675.1000,-0.9310,6336.8715,0.0000,6336.8715,45.4838,0.0000,19338.2285,19338.2285,16.1287,12.3520,44908.6000,0.0000,44908.6000,-2.4678,8959.8419,0.0000,8959.8419,116.4549,0.0000,35948.7581,35948.7581,16.8297,11.3910,458.9000,0.0000,458.9000,-0.0166,109.8298,0.0000,109.8298,0.7835,0.0000,349.0702,349.0702,15.8027,13.1082,21392.0000,0.0000,21392.0000,-1.6458,4288.0673,0.0000,4288.0673,78.0633,0.0000,17103.9327,17103.9327,15.5355,10.1259,458.9000,0.0000,458.9000,-0.0166,111.6939,0.0000,111.6939,0.7951,0.0000,347.2061,347.2061,12.3775,17.8642,15.1209,-0.5501,-22279.5854,13.0673,16.8429,14.9551,-0.3407,-8176.7161,13.1040,17.0851,15.0946,-0.3593,-7544.2870,14.5211,14.4944,14.5077,2.7906,2.1319,14.4944,14.4485,14.4714,2.3226,1.2009,16.0441,16.0648,16.0544,-0.8057,2.2537,16.8297,16.8019,16.8158,0.4698,-0.2142,16.8429,16.8297,16.8363,0.2145,-0.2308,16.8429,16.7494,16.7962,0.5658,0.3307,15.5355,15.5646,15.5501,-2.7370,-1.3151,15.5209,15.5355,15.5282,-2.7979,-1.3317,14.5211,14.6063,14.5637,-0.2923,-0.8404,11.0102,11.0081,11.0091,0.2597,-2.2028,12.3775,12.4018,12.3897,-0.9576,-1.2718,12.3520,12.3775,12.3648,-1.0397,-2.3246,12.3520,12.4318,12.3919,-0.7920,0.1432,12.3235,12.4489,12.3862,-0.7932,0.1599,13.1082,13.3135,13.2108,-1.5578,-0.4016,13.1082,13.1254,13.1168,-1.5145,1.2441,13.0858,13.1040,13.0949,-1.6251,1.2608,13.1040,13.9853,13.5446,-2.6584,0.7695,5.8342,455.8893,72139.0000,-38000.5885
8750.0000,11.7016,14.4943,19475.8000,40502.5000,-21026.7000,2.9272,4153.7303,6350.7286,10504.4589,143.9645,46853.2286,15322.0697,-31531.1589,14.4956,9.1104,25678.8000,0.0000,25678.8000,-0.9312,6337.6765,0.0000,6337.6765,45.3429,0.0000,19341.1235,19341.1235,16.2448,12.4665,49727.2000,0.0000,49727.2000,-2.7326,9904.7895,0.0000,9904.7895,129.1717,0.0000,39822.4105,39822.4105,16.9766,11.5347,578.6000,0.0000,578.6000,-0.0210,138.2187,0.0000,138.2187,0.9874,0.0000,440.3813,440.3813,15.7933,13.0989,21408.3000,0.0000,21408.3000,-1.6470,4291.9170,0.0000,4291.9170,78.3035,0.0000,17116.3830,17116.3830,15.6061,10.1949,578.6000,0.0000,578.6000,-0.0210,140.6970,0.0000,140.6970,1.0060,0.0000,437.9030,437.9030,12.4418,17.8038,15.1228,-0.6193,-25081.9612,12.8223,17.0871,14.9547,-0.4433,-10639.8089,13.0592,17.1209,15.0900,-0.4222,-8866.3011,14.4943,14.4956,14.4950,-0.0931,2.1008,14.4956,14.4898,14.4927,0.3178,1.1696,16.1769,16.1464,16.1616,1.3541,2.3824,16.9766,16.9142,16.9454,1.6238,-0.3503,17.0871,16.9766,17.0318,2.4202,-0.3712,17.0871,16.7580,16.9226,1.5862,0.2756,15.6061,15.5995,15.6028,0.6969,-1.3714,15.6110,15.6061,15.6086,1.0305,-1.3924,14.4943,14.5771,14.5357,-0.2772,-0.8265,11.0063,11.0064,11.0064,0.0273,-2.1733,12.4418,12.4276,12.4347,0.6040,-1.2421,12.4665,12.4418,12.4541,1.1391,-2.4549,12.4665,12.4313,12.4489,0.7481,0.2778,12.3683,12.3788,12.3735,-0.0921,0.2987,13.0989,13.2029,13.1509,-0.6626,-0.3481,13.0989,13.1008,13.0999,-0.1434,1.2989,13.0546,13.0592,13.0569,-0.3975,1.3199,13.0592,13.7053,13.3823,-1.8991,0.7540,5.7397,448.5060,76944.8000,-44588.0713
8751.0000,11.6573,14.5116,18950.3000,40477.9000,-21527.6000,2.8987,4044.7385,6340.6737,10385.4123,142.5408,46818.5737,14905.5615,-31913.0123,14.5095,9.1240,25674.1000,0.0000,25674.1000,-0.9310,6335.3220,0.0000,6335.3220,45.3338,0.0000,19338.7780,19338.7780,16.2819,12.5031,49116.0000,0.0000,49116.0000,-2.6990,9777.8890,0.0000,9777.8890,127.3240,0.0000,39338.1110,39338.1110,17.0767,11.6326,451.3000,0.0000,451.3000,-0.0164,107.6715,0.0000,107.6715,0.7686,0.0000,343.6285,343.6285,15.8141,13.1195,21459.7000,0.0000,21459.7000,-1.6510,4300.9263,0.0000,4300.9263,78.5045,0.0000,17158.7737,17158.7737,15.5867,10.1759,451.3000,0.0000,451.3000,-0.0164,109.7699,0.0000,109.7699,0.7838,0.0000,341.5301,341.5301,12.4908,17.7688,15.1298,-0.6070,-24581.5298,12.8091,17.1146,14.9619,-0.4456,-10694.4799,13.0772,17.1074,15.0923,-0.4171,-8759.4663,14.5116,14.5095,14.5106,0.2490,2.0792,14.5095,14.5053,14.5074,0.2380,1.1482,16.1782,16.1736,16.1759,0.2327,2.3557,17.0767,17.0247,17.0507,1.3316,-0.3434,17.1146,17.0767,17.0956,0.8304,-0.3597,17.1146,16.8996,17.0071,1.0811,0.2843,15.5867,15.5883,15.5875,-0.1243,-1.3667,15.5854,15.5867,15.5860,-0.2113,-1.3830,14.5116,14.5389,14.5253,-0.0652,-0.8195,11.0250,11.0228,11.0239,0.2725,-2.1513,12.4908,12.4754,12.4831,0.6449,-1.2203,12.5031,12.4908,12.4970,0.5774,-2.4278,12.5031,12.4768,12.4899,0.5559,0.2712,12.4287,12.3904,12.4095,0.4951,0.2876,13.1195,13.1471,13.1333,-0.1524,-0.3564,13.1195,13.1169,13.1182,0.2815,1.2946,13.0802,13.0772,13.0787,0.3231,1.3109,13.0772,13.4835,13.2803,-1.1696,0.7474,5.6781,443.6964,75624.8000,-44035.4760
8752.0000,11.6004,14.1850,20978.6000,39945.0000,-18966.4000,2.9790,4482.0483,6249.3728,10731.4211,146.7787,46194.3728,16496.5517,-29697.8211,14.2207,8.8421,25676.0000,0.0000,25676.0000,-0.9311,6360.6993,0.0000,6360.6993,45.3276,0.0000,19315.3007,19315.3007,16.3993,12.6189,66602.8000,0.0000,66602.8000,-3.6600,13237.0603,0.0000,13237.0603,172.5428,0.0000,53365.7397,53365.7397,17.1679,11.7219,372.8000,0.0000,372.8000,-0.0135,88.8400,0.0000,88.8400,0.6340,0.0000,283.9600,283.9600,15.8248,13.1301,22581.4000,0.0000,22581.4000,-1.7373,4525.0325,0.0000,4525.0325,82.5776,0.0000,18056.3675,18056.3675,15.7597,10.3449,372.8000,0.0000,372.8000,-0.0135,90.4699,0.0000,90.4699,0.6477,0.0000,282.3301,282.3301,12.5940,17.5877,15.0908,-0.8028,-32514.9804,12.6544,17.1908,14.9226,-0.6564,-15753.1655,13.1016,17.0200,15.0608,-0.5670,-11906.3898,14.1850,14.2207,14.2029,-3.6528,2.1379,14.2207,14.2820,14.2514,-3.0295,1.2068,16.2097,16.2023,16.2060,0.4237,2.8950,17.1679,17.1446,17.1563,1.3346,-0.7650,17.1908,17.1679,17.1794,1.0711,-0.7785,17.1908,16.9148,17.0528,0.6117,0.1218,15.7597,15.7426,15.7512,2.0359,-1.6154,15.7689,15.7597,15.7643,2.2116,-1.6290,14.1850,14.5971,14.3911,-1.5590,-0.8412,11.0024,11.0045,11.0035,-0.1863,-2.2180,12.5940,12.5654,12.5797,1.2258,-1.2869,12.6189,12.5940,12.6065,1.3818,-2.9751,12.6189,12.5906,12.6047,1.4460,0.6849,12.5738,12.5165,12.5451,1.6965,0.6984,13.1301,13.1316,13.1309,0.0317,-0.2019,13.1301,13.1287,13.1294,0.1959,1.5353,13.1044,13.1016,13.1030,0.3539,1.5488,13.1016,13.3372,13.2194,-0.6751,0.7610,5.8072,453.7848,96639.4000,-60174.5357
8753.0000,11.5455,13.9851,22274.7000,39931.9000,-17657.2000,3.0458,4763.4715,6239.7917,11003.2632,150.2536,46171.6917,17511.2285,-28660.4632,14.0083,8.6348,25677.1000,0.0000,25677.1000,-0.9311,6379.4588,0.0000,6379.4588,45.5284,0.0000,19297.6412,19297.6412,16.3356,12.5560,68792.3000,0.0000,68792.3000,-3.7803,13684.5638,0.0000,13684.5638,177.8485,0.0000,55107.7362,55107.7362,17.1817,11.7354,366.7000,0.0000,366.7000,-0.0133,87.3711,0.0000,87.3711,0.6228,0.0000,279.3289,279.3289,15.7663,13.0722,21911.7000,0.0000,21911.7000,-1.6857,4394.5602,0.0000,4394.5602,80.1134,0.0000,17517.1398,17517.1398,15.7151,10.3014,366.7000,0.0000,366.7000,-0.0133,89.0417,0.0000,89.0417,0.6355,0.0000,277.6583,277.6583,12.5656,17.5916,15.0786,-0.8084,-32740.3610,12.6450,17.1829,14.9139,-0.6569,-15766.0443,13.0588,17.0397,15.0493,-0.5763,-12101.7784,13.9851,14.0083,13.9967,-2.4275,2.2000,14.0083,14.0579,14.0331,-2.5734,1.2689,16.0757,16.1017,16.0887,-1.3554,2.9578,17.1817,17.1767,17.1792,0.3371,-0.8225,17.1829,17.1817,17.1823,0.0957,-0.8358,17.1829,16.9599,17.0714,0.2850,0.0650,15.7151,15.7185,15.7168,-0.3542,-1.6208,15.7127,15.7151,15.7139,-0.5476,-1.6341,13.9851,14.4762,14.2306,-1.8756,-0.8459,10.9618,10.9660,10.9639,-0.4170,-2.2796,12.5656,12.5686,12.5671,-0.0914,-1.3485,12.5560,12.5656,12.5608,-0.4901,-3.0374,12.5560,12.5655,12.5607,-0.4703,0.7429,12.5509,12.5484,12.5496,0.1151,0.7562,13.0722,13.1498,13.1110,-0.1796,-0.1446,13.0722,13.0778,13.0750,-0.5960,1.5411,13.0541,13.0588,13.0565,-0.5009,1.5544,13.0588,13.2697,13.1643,-0.6045,0.7662,5.9386,464.0505,99457.3000,-60608.1838
8754.0000,15.3856,15.9750,35300.5000,30532.7000,4767.8000,-3.2792,7085.4698,5218.1512,12303.6210,163.9065,35750.8512,28215.0302,-7535.8210,16.1072,10.6827,21439.8000,0.0000,21439.8000,-0.7775,5179.3278,0.0000,5179.3278,38.1387,0.0000,16260.4722,16260.4722,16.5353,12.7532,79147.7000,0.0000,79147.7000,-4.3494,15700.1449,0.0000,15700.1449,204.8490,0.0000,63447.5551,63447.5551,16.6967,11.2609,361.3000,0.0000,361.3000,-0.0131,86.6183,0.0000,86.6183,0.6135,0.0000,274.6817,274.6817,16.4292,13.7285,19852.3000,0.0000,19852.3000,-1.5273,3943.9035,0.0000,3943.9035,72.6590,0.0000,15908.3965,15908.3965,16.5089,11.0770,361.3000,0.0000,361.3000,-0.0131,86.8279,0.0000,86.8279,0.6265,0.0000,274.4721,274.4721,13.6505,16.2976,14.9741,-1.2554,-50842.8919,12.7138,16.6423,14.6781,-1.6768,-40242.2059,13.1352,16.5518,14.8435,-1.4583,-30623.3917,16.1072,15.9096,16.0084,24.3373,-2.5420,16.2976,16.1072,16.2024,26.2392,-3.3195,16.2976,16.2272,16.2624,2.1573,1.6603,16.6967,16.7256,16.7112,-5.5877,-2.6891,16.6580,16.6967,16.6774,-6.0327,-2.7022,16.4292,17.5616,16.9954,-0.8569,-0.0463,16.5089,16.4292,16.4690,9.1383,-1.5736,16.5518,16.5089,16.5303,9.9131,-1.5867,16.5518,13.5789,15.0654,10.1337,0.7372,15.9750,15.4959,15.7354,57.6424,2.4858,14.3492,14.1557,14.2524,20.3987,3.2633,12.7532,12.6901,12.7216,2.0010,-1.7165,12.7532,12.7413,12.7472,2.3107,2.6329,12.7339,12.7145,12.7242,2.1674,2.6460,13.7285,12.5278,13.1282,0.2677,-0.0099,13.7285,13.6604,13.6945,7.5361,1.5174,13.6383,13.5781,13.6082,6.7189,1.5305,15.9750,12.2809,14.1279,11.6896,-0.7934,0.1000,7.8141,125930.2000,-121708.4895
8755.0000,15.7683,15.7233,36192.4000,24261.2000,11931.2000,-3.0292,7221.3032,4185.6447,11406.9479,146.4922,28446.8447,28971.0968,524.2521,16.0639,10.6422,12963.5000,0.0000,12963.5000,-0.4701,3133.4326,0.0000,3133.4326,22.3521,0.0000,9830.0674,9830.0674,16.4253,12.6446,75705.3000,0.0000,75705.3000,-4.1602,15040.6140,0.0000,15040.6140,195.2551,0.0000,60664.6860,60664.6860,16.6285,11.1943,375.3000,0.0000,375.3000,-0.0136,90.0536,0.0000,90.0536,0.6417,0.0000,285.2464,285.2464,16.2415,13.5428,18431.9000,0.0000,18431.9000,-1.4180,3671.4847,0.0000,3671.4847,66.6778,0.0000,14760.4153,14760.4153,16.2146,10.7895,375.3000,0.0000,375.3000,-0.0136,90.5366,0.0000,90.5366,0.6434,0.0000,284.7634,284.7634,13.9853,16.0493,15.0173,-0.8948,-36240.7705,12.6521,16.6018,14.6269,-1.5411,-36987.4062,13.5349,16.1967,14.8658,-1.0386,-21810.7506,16.0639,16.0582,16.0610,0.6956,-2.3976,16.0493,16.0639,16.0566,-1.6996,-2.8677,16.0493,16.1189,16.0841,-2.0914,1.6847,16.6285,16.6338,16.6311,-0.9051,-2.4755,16.6244,16.6285,16.6265,-0.5539,-2.4891,16.2415,17.5237,16.8826,-1.3010,-0.0612,16.2146,16.2415,16.2281,-2.8473,-1.4792,16.1967,16.2146,16.2056,-3.8578,-1.4928,16.1967,14.6676,15.4321,4.4868,0.6316,15.7233,15.7244,15.7238,-0.0792,2.3450,14.8757,14.7978,14.8367,7.1118,2.8151,12.6446,12.6687,12.6567,-0.7236,-1.7373,12.6446,12.6513,12.6479,-1.1378,2.4229,12.6431,12.6521,12.6476,-0.8644,2.4365,12.6521,13.5752,13.1136,-0.1150,0.0085,13.5429,13.5594,13.5512,-1.6685,1.4266,13.5333,13.5412,13.5372,-0.7959,1.4402,15.7233,13.5214,14.6224,6.0276,-0.6843,0.1000,7.8141,119782.5000,-95038.9273
8756.0000,15.9158,15.4751,39615.7000,22518.1000,17097.6000,-3.1249,7886.3265,3899.1686,11785.4951,150.4004,26417.2686,31729.3735,5312.1049,16.1035,10.6810,12956.6000,0.0000,12956.6000,-0.4698,3130.1472,0.0000,3130.1472,22.3542,0.0000,9826.4528,9826.4528,16.3805,12.6003,84529.4000,0.0000,84529.4000,-4.6451,16804.3803,0.0000,16804.3803,218.4340,0.0000,67725.0197,67725.0197,16.5754,11.1423,363.0000,0.0000,363.0000,-0.0132,87.1617,0.0000,87.1617,0.6212,0.0000,275.8383,275.8383,16.0792,13.3820,19127.1000,0.0000,19127.1000,-1.4715,3818.8104,0.0000,3818.8104,69.4208,0.0000,15308.2896,15308.2896,16.0631,10.6415,363.0000,0.0000,363.0000,-0.0132,87.7423,0.0000,87.7423,0.6249,0.0000,275.2577,275.2577,13.8687,16.1086,14.9886,-1.0386,-42063.0688,12.6011,16.5368,14.5689,-1.6425,-39418.8094,13.6793,16.0557,14.8675,-0.9917,-20825.7133,16.1035,16.0992,16.1014,0.5471,-2.4725,16.1086,16.1035,16.1060,0.6574,-2.9424,16.1086,16.1008,16.1047,0.3090,1.9265,16.5754,16.5786,16.5770,-0.5928,-2.7186,16.5715,16.5754,16.5735,-0.5792,-2.7318,16.0792,17.2391,16.6591,-2.6362,-0.1350,16.0631,16.0792,16.0712,-1.8332,-1.6066,16.0557,16.0631,16.0594,-1.7040,-1.6197,16.0557,15.2207,15.6382,2.5473,0.6524,15.4751,15.4993,15.4872,-2.7952,2.4161,14.7149,14.7295,14.7222,-1.3219,2.8859,12.6003,12.6160,12.6082,-0.5248,-1.9830,12.6003,12.6031,12.6017,-0.4970,2.6621,12.5959,12.6011,12.5985,-0.5321,2.6753,12.6011,13.4169,13.0090,-1.2024,0.0786,13.3838,13.4006,13.3922,-1.8584,1.5501,13.3774,13.3933,13.3854,-1.7725,1.5632,15.4751,14.3100,14.8926,3.3211,-0.7089,0.1000,7.8141,134436.7000,-102307.5915
8757.0000,16.2234,13.9770,49972.5000,11078.5000,38894.0000,-3.1231,9901.2007,1933.0903,11834.2910,149.0208,13011.5903,40071.2993,27059.7090,16.4296,10.9997,12952.0000,0.0000,12952.0000,-0.4697,3115.8223,0.0000,3115.8223,22.3335,0.0000,9836.1777,9836.1777,16.4325,12.6517,81065.9000,0.0000,81065.9000,-4.4548,16103.9867,0.0000,16103.9867,209.6485,0.0000,64961.9133,64961.9133,16.4830,11.0519,372.9000,0.0000,372.9000,-0.0135,89.6456,0.0000,89.6456,0.6387,0.0000,283.2544,283.2544,15.9415,13.2456,20140.0000,0.0000,20140.0000,-1.5494,4029.0075,0.0000,4029.0075,73.3060,0.0000,16110.9925,16110.9925,15.9275,10.5089,372.9000,0.0000,372.9000,-0.0135,90.2952,0.0000,90.2952,0.6434,0.0000,282.6048,282.6048,13.3097,16.4633,14.8865,-1.4452,-58529.2891,12.6358,16.4619,14.5488,-1.5780,-37872.9077,13.8613,15.9206,14.8910,-0.8493,-17835.9336,16.4296,16.3981,16.4139,3.8313,-2.4893,16.4633,16.4296,16.4464,4.1682,-2.9589,16.4633,16.3536,16.4084,3.7255,1.8531,16.4830,16.4887,16.4858,-1.0401,-2.6017,16.4756,16.4830,16.4793,-1.0761,-2.6152,15.9415,17.1992,16.5704,-1.0109,-0.0488,15.9275,15.9415,15.9345,-1.5889,-1.5983,15.9206,15.9275,15.9240,-1.5736,-1.6118,15.9206,15.5375,15.7290,1.1563,0.6338,13.9770,14.1242,14.0506,-17.2766,2.4318,13.6184,13.7519,13.6852,-12.4541,2.9014,12.6517,12.6382,12.6449,0.5042,-1.9106,12.6517,12.6484,12.6500,0.6433,2.5442,12.6399,12.6353,12.6376,0.5325,2.5577,13.2456,12.7815,13.0135,0.1155,-0.0087,13.2456,13.2605,13.2530,-1.6187,1.5408,13.2365,13.2514,13.2440,-1.6458,1.5543,13.9770,15.2325,14.6047,-3.4130,-0.6913,0.1000,7.8141,153797.7000,-114238.1304
8758.0000,16.2895,14.1142,47420.2000,11033.8000,36386.4000,-2.9882,9386.0356,1928.4782,11314.5138,142.0223,12962.2782,38034.1644,25071.8862,16.4587,11.0282,12952.4000,0.0000,12952.4000,-0.4697,3114.7475,0.0000,3114.7475,22.2298,0.0000,9837.6525,9837.6525,16.4313,12.6505,90313.1000,0.0000,90313.1000,-4.9629,17941.2785,0.0000,17941.2785,233.3505,0.0000,72371.8215,72371.8215,16.4157,10.9862,487.4000,0.0000,487.4000,-0.0177,117.2734,0.0000,117.2734,0.8359,0.0000,370.1266,370.1266,16.0069,13.3104,21484.7000,0.0000,21484.7000,-1.6529,4293.9717,0.0000,4293.9717,78.3905,0.0000,17190.7283,17190.7283,16.0143,10.5937,487.4000,0.0000,487.4000,-0.0177,117.8867,0.0000,117.8867,0.8426,0.0000,369.5133,369.5133,13.1791,16.4602,14.8196,-1.5794,-63967.0961,12.6392,16.3933,14.5162,-1.6264,-39033.2796,13.6940,16.0187,14.8564,-1.0071,-21149.4985,16.4587,16.4541,16.4564,0.5738,-2.4015,16.4602,16.4587,16.4595,0.2175,-2.8711,16.4602,16.4460,16.4531,0.5998,2.1834,16.4157,16.4197,16.4177,-0.7620,-2.7795,16.4109,16.4157,16.4133,-0.7359,-2.7972,16.0069,16.8795,16.4432,-1.4742,-0.1015,16.0143,16.0069,16.0106,0.9784,-1.7544,16.0187,16.0143,16.0165,1.1759,-1.7720,16.0187,15.6160,15.8173,1.1261,0.5867,14.1142,14.1075,14.1109,0.7878,2.3376,13.5924,13.6037,13.5980,-0.9912,2.8073,12.6505,12.6486,12.6495,0.1156,-2.2472,12.6505,12.6503,12.6504,0.0649,2.7157,12.6396,12.6392,12.6394,0.0817,2.7334,12.6392,13.3039,12.9716,-0.4464,0.0376,13.3102,13.3047,13.3075,0.7170,1.6905,13.2766,13.2734,13.2750,0.4352,1.7082,14.1142,14.7983,14.4562,-1.7318,-0.6506,0.1000,7.8141,162111.4000,-124149.8742
8759.0000,16.3439,13.7451,50920.3000,8673.4000,42246.9000,-3.0587,10070.4865,1517.9949,11588.4814,144.9395,10191.3949,40849.8135,30658.4186,16.4829,11.0519,12956.0000,0.0000,12956.0000,-0.4698,3114.6408,0.0000,3114.6408,22.2267,0.0000,9841.3592,9841.3592,16.4139,12.6334,86185.1000,0.0000,86185.1000,-4.7361,17125.4145,0.0000,17125.4145,222.6893,0.0000,69059.6855,69059.6855,16.3609,10.9326,374.9000,0.0000,374.9000,-0.0136,90.2687,0.0000,90.2687,0.6436,0.0000,284.6313,284.6313,16.0165,13.3199,23944.7000,0.0000,23944.7000,-1.8421,4784.9670,0.0000,4784.9670,87.2655,0.0000,19159.7330,19159.7330,16.0005,10.5803,374.9000,0.0000,374.9000,-0.0136,90.6928,0.0000,90.6928,0.6473,0.0000,284.2072,284.2072,13.0557,16.4855,14.7706,-1.6551,-67029.8303,12.6354,16.3568,14.4961,-1.6162,-38787.9463,13.6831,15.9998,14.8415,-1.0062,-21129.4129,16.4829,16.4802,16.4815,0.3637,-2.4937,16.4855,16.4829,16.4842,0.3588,-2.9635,16.4855,16.4761,16.4808,0.3947,2.1035,16.3609,16.3643,16.3626,-0.6047,-2.6326,16.3568,16.3609,16.3588,-0.5973,-2.6462,16.3568,16.5027,16.4297,-0.1024,0.0562,16.0005,16.0012,16.0009,-0.0567,-1.7859,15.9998,16.0005,16.0002,-0.1364,-1.7995,15.9998,15.7422,15.8710,0.7082,0.5651,13.7451,13.7807,13.7629,-4.1386,2.4264,13.3380,13.3694,13.3537,-2.8881,2.8962,12.6334,12.6372,12.6353,-0.1114,-2.1707,12.6334,12.6343,12.6339,-0.1392,2.5653,12.6254,12.6267,12.6260,-0.1009,2.5789,13.3199,12.8181,13.0690,1.2364,-0.1235,13.3199,13.3186,13.3193,0.2030,1.7187,13.2971,13.2949,13.2960,0.3137,1.7323,13.7451,14.7464,14.2458,-2.4795,-0.6323,0.1000,7.8141,166082.5000,-126947.1895
8760.0000,16.3549,13.5659,53890.2000,7768.9000,46121.3000,-3.1705,10656.0488,1360.0690,12016.1178,149.9695,9128.9690,43234.1512,34105.1822,16.4706,11.0398,12964.0000,0.0000,12964.0000,-0.4701,3117.0589,0.0000,3117.0589,22.2328,0.0000,9846.9411,9846.9411,16.3802,12.6001,94697.0000,0.0000,94697.0000,-5.2038,18825.7617,0.0000,18825.7617,244.7569,0.0000,75871.2383,75871.2383,16.2999,10.8730,364.9000,0.0000,364.9000,-0.0132,87.9303,0.0000,87.9303,0.6269,0.0000,276.9697,276.9697,16.0189,13.3223,26400.8000,0.0000,26400.8000,-2.0311,5275.5984,0.0000,5275.5984,96.2003,0.0000,21125.2016,21125.2016,16.0030,10.5827,364.9000,0.0000,364.9000,-0.0132,88.2708,0.0000,88.2708,0.6301,0.0000,276.6292,276.6292,12.9371,16.4694,14.7032,-1.8337,-74265.5404,12.6145,16.2956,14.4550,-1.7199,-41276.7850,13.6077,16.0032,14.8055,-1.1192,-23503.2405,16.4706,16.4714,16.4710,-0.0669,-2.6072,16.4694,16.4706,16.4700,-0.1110,-3.0773,16.4694,16.4718,16.4706,-0.0632,2.3737,16.2999,16.3034,16.3017,-0.6748,-2.8301,16.2956,16.2999,16.2978,-0.6766,-2.8434,16.2956,16.5196,16.4076,-0.2065,0.0638,16.0030,16.0027,16.0028,0.0841,-1.9673,16.0032,16.0030,16.0031,0.0957,-1.9805,16.0032,15.8157,15.9095,0.5241,0.5633,13.5659,13.5842,13.5751,-2.2065,2.5326,13.1859,13.2054,13.1956,-1.8476,3.0027,12.6001,12.6081,12.6041,-0.3164,-2.4483,12.6001,12.6020,12.6010,-0.3361,2.7555,12.5937,12.5967,12.5952,-0.3115,2.7687,13.3223,12.9689,13.1456,0.9844,-0.1384,13.3223,13.3219,13.3221,0.0944,1.8927,13.3029,13.3022,13.3025,0.1386,1.9059,13.5659,14.5206,14.0433,-2.3836,-0.6379,0.1000,7.8141,180912.9000,-139045.5659
