Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
0,6.1000,6.1000,112007.9000,4691.8000,107316.1000,0.0000,26442.7212,659.4466,27102.1678,0.0000,5351.2466,85565.1788,80213.9322,6.1000,6.1000,15489.4000,0.0000,15489.4000,0.0000,4323.7874,0.0000,4323.7874,0.0000,0.0000,11165.6126,11165.6126,6.1000,6.1000,102058.4000,0.0000,102058.4000,0.0000,24090.4471,0.0000,24090.4471,0.0000,0.0000,77967.9529,77967.9529,6.1000,6.1000,413.1000,0.0000,413.1000,0.0000,115.3148,0.0000,115.3148,0.0000,0.0000,297.7852,297.7852,6.1000,6.1000,38480.5000,0.0000,38480.5000,0.0000,9012.6441,0.0000,9012.6441,0.0000,0.0000,29467.8559,29467.8559,6.1000,6.1000,1744.9000,0.0000,1744.9000,0.0000,487.0800,0.0000,487.0800,0.0000,0.0000,1257.8200,1257.8200,6.1000,6.1000,6.1000,6.1000,0.0000,0.0000,6.1000,6.1000,6.1000,6.1000,0.0000,0.0000,6.1000,6.1000,6.1000,6.1000,0.0000,0.0000,0.0000,0.0000,265502.4000,0.0000
1,6.1780,3.2381,111852.6000,4330.6000,107522.0000,7.1031,26367.0942,609.4721,26976.5663,346.9054,4940.0721,85485.5058,80545.4337,3.2381,3.1095,15502.8000,0.0000,15502.8000,0.6472,4528.6974,0.0000,4528.6974,31.6063,0.0000,10974.1026,10974.1026,3.1095,3.1062,110479.9000,0.0000,110479.9000,7.1185,27619.9303,0.0000,27619.9303,347.6574,0.0000,82859.9697,82859.9697,3.1062,3.1046,400.6000,0.0000,400.6000,0.0167,117.2729,0.0000,117.2729,0.8167,0.0000,283.3271,283.3271,3.1046,3.1019,37297.6000,0.0000,37297.6000,2.3951,9220.9150,0.0000,9220.9150,116.9720,0.0000,28076.6850,28076.6850,3.1019,3.0986,986.4000,0.0000,986.4000,0.0412,288.7818,0.0000,288.7818,2.0110,0.0000,697.6182,697.6182,3.0986,6.1780,6.1780,4.6383,-10.2870,-154304.9628,6.1780,6.1779,6.1780,4.6383,-10.2867,-82293.9492,6.1780,6.1781,6.1780,4.6383,-10.2873,-72011.3527,25.9827,2030.3253,272189.3000,-308610.2648
2,5.8099,2.8468,113448.9000,3979.4000,109469.5000,7.1734,26930.7157,556.6487,27487.3644,350.3378,4536.0487,86518.1843,81982.1356,2.8468,2.7372,15495.6000,0.0000,15495.6000,0.6856,4555.2816,0.0000,4555.2816,33.4824,0.0000,10940.3184,10940.3184,2.7372,2.8278,101812.8000,0.0000,101812.8000,6.9947,25640.0664,0.0000,25640.0664,341.6120,0.0000,76172.7336,76172.7336,2.8278,2.8263,414.4000,0.0000,414.4000,0.0184,121.8596,0.0000,121.8596,0.8979,0.0000,292.5404,292.5404,2.8263,2.8393,37934.5000,0.0000,37934.5000,2.5981,9426.5930,0.0000,9426.5930,126.8880,0.0000,28507.9070,28507.9070,2.8393,2.8380,417.6000,0.0000,417.6000,0.0185,122.7778,0.0000,122.7778,0.9050,0.0000,294.8222,294.8222,2.8380,5.8099,5.8099,4.3239,-10.0234,-150351.5793,5.8099,5.8098,5.8099,4.3239,-10.0233,-80186.2034,5.8099,5.8100,5.8099,4.3240,-10.0237,-70165.5938,26.2332,2049.8957,265544.4000,-300703.3766
3,5.5385,2.5829,114970.4000,3660.8000,111309.6000,7.3131,27433.2684,509.8418,27943.1102,357.1611,4170.6418,87537.1316,83366.4898,2.5829,2.4775,15487.4000,0.0000,15487.4000,0.6910,4572.3670,0.0000,4572.3670,33.7461,0.0000,10915.0330,10915.0330,2.4775,2.5799,111368.0000,0.0000,111368.0000,7.7146,28190.4655,0.0000,28190.4655,376.7692,0.0000,83177.5345,83177.5345,2.5799,2.5785,401.3000,0.0000,401.3000,0.0179,118.4821,0.0000,118.4821,0.8748,0.0000,282.8179,282.8179,2.5785,2.5909,38337.2000,0.0000,38337.2000,2.6420,9570.3734,0.0000,9570.3734,129.0321,0.0000,28766.8266,28766.8266,2.5909,2.5897,417.6000,0.0000,417.6000,0.0186,123.2727,0.0000,123.2727,0.9101,0.0000,294.3273,294.3273,2.5897,5.5385,5.5385,4.0641,-10.4622,-156933.4859,5.5385,5.5385,5.5385,4.0641,-10.4621,-83696.7807,5.5385,5.5385,5.5385,4.0641,-10.4624,-73236.8852,27.5959,2156.3840,277321.1000,-313867.1518
4,5.4155,2.5336,115343.1000,4600.9000,110742.2000,7.4237,27586.8984,639.5160,28226.4144,362.5638,5240.4160,87756.2016,82515.7856,2.5336,2.4250,15493.8000,0.0000,15493.8000,0.6952,4577.9129,0.0000,4577.9129,33.9534,0.0000,10915.8871,10915.8871,2.4250,2.4983,102630.6000,0.0000,102630.6000,7.1507,26005.7160,0.0000,26005.7160,349.2271,0.0000,76624.8840,76624.8840,2.4983,2.4968,413.1000,0.0000,413.1000,0.0185,122.1276,0.0000,122.1276,0.9053,0.0000,290.9724,290.9724,2.4968,2.5060,38250.0000,0.0000,38250.0000,2.6507,9563.0639,0.0000,9563.0639,129.4545,0.0000,28686.9361,28686.9361,2.5060,2.5030,986.4000,0.0000,986.4000,0.0443,291.5797,0.0000,291.5797,2.1612,0.0000,694.8203,694.8203,2.5030,5.4155,5.4155,3.9592,-10.1007,-151509.7753,5.4155,5.4154,5.4154,3.9592,-10.1006,-80804.4688,5.4154,5.4155,5.4155,3.9592,-10.1008,-70705.4307,26.9746,2107.8369,268516.1000,-303019.6748
5,5.2440,2.3764,115987.1000,4680.8000,111306.3000,7.4884,27831.9856,648.8680,28480.8536,365.7233,5329.6680,88155.1144,82825.4464,2.3764,2.2680,15503.3000,0.0000,15503.3000,0.6964,4592.4275,0.0000,4592.4275,34.0106,0.0000,10910.8725,10910.8725,2.2680,2.3406,112261.5000,0.0000,112261.5000,7.8309,28534.5940,0.0000,28534.5940,382.4473,0.0000,83726.9060,83726.9060,2.3406,2.3387,553.3000,0.0000,553.3000,0.0249,163.9952,0.0000,163.9952,1.2147,0.0000,389.3048,389.3048,2.3387,2.3466,37264.3000,0.0000,37264.3000,2.5871,9343.9657,0.0000,9343.9657,126.3503,0.0000,27920.3343,27920.3343,2.3466,2.3308,5347.5000,0.0000,5347.5000,0.2403,1584.8162,0.0000,1584.8162,11.7382,0.0000,3762.6838,3762.6838,2.3308,5.2440,5.2440,3.7874,-10.6003,-159004.3795,5.2440,5.2440,5.2440,3.7874,-10.6002,-84801.5476,5.2440,5.2441,5.2440,3.7874,-10.6004,-74202.9633,28.3021,2211.5627,282236.2000,-318008.8904
6,5.0076,2.6108,139565.0000,15868.2000,123696.8000,9.5044,33641.7664,2191.6545,35833.4209,464.1791,18059.8545,105923.2336,87863.3791,2.6108,2.4927,15502.3000,0.0000,15502.3000,0.6987,4574.6989,0.0000,4574.6989,34.1254,0.0000,10927.6011,10927.6011,2.4927,2.3689,103352.7000,0.0000,103352.7000,7.2349,26153.6827,0.0000,26153.6827,353.3388,0.0000,77199.0173,77199.0173,2.3689,2.3673,417.7000,0.0000,417.7000,0.0188,123.7473,0.0000,123.7473,0.9202,0.0000,293.9527,293.9527,2.3673,2.3432,35405.5000,0.0000,35405.5000,2.4668,8873.1771,0.0000,8873.1771,120.4760,0.0000,26532.3229,26532.3229,2.3432,2.2862,18051.5000,0.0000,18051.5000,0.8142,5350.1431,0.0000,5350.1431,39.7628,0.0000,12701.3569,12701.3569,2.2862,5.0076,5.0076,3.6469,-10.8839,-163258.1636,5.0076,5.0076,5.0076,3.6469,-10.8838,-87070.2297,5.0076,5.0076,5.0076,3.6469,-10.8840,-76188.0658,31.1068,2430.7255,296426.5000,-326516.4590
7,4.9861,3.0924,111259.5000,22487.2000,88772.3000,8.0555,26829.8657,3104.8210,29934.6867,393.4191,25592.0210,84429.6343,58837.6133,3.0924,2.9140,15489.8000,0.0000,15489.8000,0.6946,4535.5401,0.0000,4535.5401,33.9241,0.0000,10954.2599,10954.2599,2.9140,2.5571,112729.0000,0.0000,112729.0000,7.8516,28290.5737,0.0000,28290.5737,383.4588,0.0000,84438.4263,84438.4263,2.5571,2.5552,400.6000,0.0000,400.6000,0.0181,118.3193,0.0000,118.3193,0.8820,0.0000,282.2807,282.2807,2.5552,2.5036,34905.6000,0.0000,34905.6000,2.4304,8717.4827,0.0000,8717.4827,118.6985,0.0000,26188.1173,26188.1173,2.5036,2.4325,19189.2000,0.0000,19189.2000,0.8655,5672.5502,0.0000,5672.5502,42.2720,0.0000,13516.6498,13516.6498,2.4325,4.9861,4.9861,3.7093,-9.8078,-147116.6470,4.9861,4.9861,4.9861,3.7093,-9.8077,-78461.7544,4.9861,4.9861,4.9861,3.7093,-9.8079,-68654.9688,29.8737,2334.3707,271486.5000,-294233.3702
8,5.0264,3.1745,105891.5000,22245.2000,83646.3000,7.7079,25515.6474,3073.3097,28588.9571,376.4412,25318.5097,80375.8526,55057.3429,3.1745,2.9273,20582.1000,0.0000,20582.1000,0.9135,6018.6358,0.0000,6018.6358,44.6114,0.0000,14563.4642,14563.4642,2.9273,2.5940,98884.5000,0.0000,98884.5000,6.8230,24809.6610,0.0000,24809.6610,333.2252,0.0000,74074.8390,74074.8390,2.5940,2.5919,414.4000,0.0000,414.4000,0.0186,122.3220,0.0000,122.3220,0.9086,0.0000,292.0780,292.0780,2.5919,2.5342,36160.0000,0.0000,36160.0000,2.5072,9024.6341,0.0000,9024.6341,122.4452,0.0000,27135.3659,27135.3659,2.5342,2.4619,18430.7000,0.0000,18430.7000,0.8284,5445.6234,0.0000,5445.6234,40.4591,0.0000,12985.0766,12985.0766,2.4619,5.0264,5.0264,3.7442,-9.2972,-139458.0489,5.0264,5.0264,5.0264,3.7441,-9.2972,-74377.2741,5.0264,5.0264,5.0264,3.7442,-9.2973,-65080.8335,28.1978,2203.4179,258118.0000,-278916.1565
9,5.0539,3.6201,89432.9000,26393.3000,63039.6000,6.8450,21538.4410,3647.9356,25186.3767,334.2971,30041.2356,67894.4590,37853.2233,3.6201,3.2272,25656.0000,0.0000,25656.0000,1.1366,7448.7519,0.0000,7448.7519,55.5117,0.0000,18207.2481,18207.2481,3.2272,2.7522,99330.9000,0.0000,99330.9000,6.8518,24775.5188,0.0000,24775.5188,334.6309,0.0000,74555.3812,74555.3812,2.7522,2.7499,401.3000,0.0000,401.3000,0.0180,118.1519,0.0000,118.1519,0.8792,0.0000,283.1481,283.1481,2.7499,2.6720,35637.6000,0.0000,35637.6000,2.4689,8868.3100,0.0000,8868.3100,120.5769,0.0000,26769.2900,26769.2900,2.6720,2.6014,16155.4000,0.0000,16155.4000,0.7257,4762.7029,0.0000,4762.7029,35.4408,0.0000,11392.6971,11392.6971,2.6014,5.0539,5.0539,3.8276,-8.5349,-128023.4832,5.0539,5.0538,5.0538,3.8276,-8.5349,-68278.9720,5.0538,5.0539,5.0539,3.8276,-8.5349,-59744.5476,27.0690,2115.2078,240220.8000,-256047.0028
10,5.1176,3.7989,86387.9000,27671.4000,58716.5000,6.7059,20779.6962,3828.3564,24608.0526,327.5072,31499.7564,65608.2038,34108.4474,3.7989,3.3106,30744.9000,0.0000,30744.9000,1.3493,8900.6590,0.0000,8900.6590,65.8984,0.0000,21844.2410,21844.2410,3.3106,2.8592,86063.7000,0.0000,86063.7000,5.8974,21431.3573,0.0000,21431.3573,288.0208,0.0000,64632.3427,64632.3427,2.8592,2.8567,413.0000,0.0000,413.0000,0.0185,121.3862,0.0000,121.3862,0.9017,0.0000,291.6138,291.6138,2.8567,2.7690,34574.8000,0.0000,34574.8000,2.3868,8586.8919,0.0000,8586.8919,116.5676,0.0000,25987.9081,25987.9081,2.7690,2.6996,14638.5000,0.0000,14638.5000,0.6556,4308.7344,0.0000,4308.7344,32.0171,0.0000,10329.7656,10329.7656,2.6996,5.1176,5.1176,3.9086,-7.9335,-119003.0347,5.1176,5.1176,5.1176,3.9086,-7.9335,-63468.1339,5.1176,5.1176,5.1176,3.9086,-7.9336,-55534.9259,25.5203,1994.1907,225151.4000,-238006.0945
11,5.1356,3.9382,83298.7000,28962.2000,54336.5000,6.5607,20029.7068,4008.0585,24037.7654,320.4128,32970.2585,63268.9932,30298.7346,3.9382,3.4192,30741.2000,0.0000,30741.2000,1.3441,8879.7464,0.0000,8879.7464,65.6442,0.0000,21861.4536,21861.4536,3.4192,2.9157,88104.3000,0.0000,88104.3000,6.0262,21892.9891,0.0000,21892.9891,294.3090,0.0000,66211.3109,66211.3109,2.9157,2.9126,502.8000,0.0000,502.8000,0.0224,147.6448,0.0000,147.6448,1.0953,0.0000,355.1552,355.1552,2.9126,2.8213,33342.2000,0.0000,33342.2000,2.2962,8272.2452,0.0000,8272.2452,112.1441,0.0000,25069.9548,25069.9548,2.8213,2.7633,11794.3000,0.0000,11794.3000,0.5271,3468.6303,0.0000,3468.6303,25.7422,0.0000,8325.6697,8325.6697,2.7633,5.1356,5.1356,3.9495,-7.6752,-115128.3670,5.1356,5.1356,5.1356,3.9495,-7.6752,-61401.6402,5.1356,5.1356,5.1356,3.9495,-7.6753,-53726.7526,25.1651,1966.4343,218821.3000,-230256.7599
12,5.1960,4.1101,80659.4000,30124.0000,50535.4000,6.4439,19372.6264,4172.7599,23545.3863,314.7075,34296.7599,61286.7736,26990.0137,4.1101,3.5629,30747.1000,0.0000,30747.1000,1.3405,8857.0779,0.0000,8857.0779,65.4665,0.0000,21890.0221,21890.0221,3.5629,3.0550,77548.2000,0.0000,77548.2000,5.2915,19215.9679,0.0000,19215.9679,258.4294,0.0000,58332.2321,58332.2321,3.0550,3.0514,517.3000,0.0000,517.3000,0.0230,151.5612,0.0000,151.5612,1.1255,0.0000,365.7388,365.7388,3.0514,2.9454,32424.0000,0.0000,32424.0000,2.2302,8023.8920,0.0000,8023.8920,108.9201,0.0000,24400.1080,24400.1080,2.9454,2.8897,10277.4000,0.0000,10277.4000,0.4588,3016.4622,0.0000,3016.4622,22.4062,0.0000,7260.9378,7260.9378,2.8897,5.1960,5.1960,4.0429,-7.0221,-105331.2005,5.1960,5.1960,5.1960,4.0429,-7.0221,-56176.5769,5.1960,5.1960,5.1960,4.0429,-7.0221,-49154.6341,23.6818,1850.5321,202049.4000,-210662.4114
13,5.1927,4.1999,78758.7000,31157.8000,47600.9000,6.3634,18917.3173,4315.7389,23233.0562,310.7793,35473.5389,59841.3827,24367.8438,4.1999,3.6299,30743.8000,0.0000,30743.8000,1.3356,8843.4367,0.0000,8843.4367,65.2267,0.0000,21900.3633,21900.3633,3.6299,3.0618,83929.1000,0.0000,83929.1000,5.7089,20769.9792,0.0000,20769.9792,278.8143,0.0000,63159.1208,63159.1208,3.0618,3.0572,666.7000,0.0000,666.7000,0.0296,195.3118,0.0000,195.3118,1.4462,0.0000,471.3882,471.3882,3.0572,2.9519,32186.6000,0.0000,32186.6000,2.2071,7964.2872,0.0000,7964.2872,107.7891,0.0000,24222.3128,24222.3128,2.9519,2.9028,9139.7000,0.0000,9139.7000,0.4069,2682.2587,0.0000,2682.2587,19.8727,0.0000,6457.4413,6457.4413,2.9028,5.1927,5.1927,4.0478,-7.0885,-106327.0807,5.1927,5.1927,5.1927,4.0478,-7.0885,-56707.6471,5.1927,5.1927,5.1927,4.0478,-7.0885,-49619.4551,24.0772,1881.4278,204266.8000,-212654.1830
14,5.2138,4.2889,77771.1000,32039.8000,45731.3000,6.3410,18672.5801,4439.3630,23111.9431,309.6836,36479.1630,59098.5199,22619.3569,4.2889,3.7049,30741.5000,0.0000,30741.5000,1.3330,8830.2270,0.0000,8830.2270,65.1010,0.0000,21911.2730,21911.2730,3.7049,3.1308,79221.2000,0.0000,79221.2000,5.3808,19576.3194,0.0000,19576.3194,262.7891,0.0000,59644.8806,59644.8806,3.1308,3.1272,508.1000,0.0000,508.1000,0.0226,148.6837,0.0000,148.6837,1.1020,0.0000,359.4163,359.4163,3.1272,3.0116,32370.7000,0.0000,32370.7000,2.2194,7999.5426,0.0000,7999.5426,108.3915,0.0000,24371.1574,24371.1574,3.0116,2.9667,8002.1000,0.0000,8002.1000,0.3562,2346.1384,0.0000,2346.1384,17.3967,0.0000,5655.9616,5655.9616,2.9667,5.2138,5.2138,4.0902,-6.7832,-101748.6802,5.2138,5.2138,5.2138,4.0902,-6.7832,-54265.8756,5.2138,5.2138,5.2138,4.0902,-6.7833,-47482.8190,23.4794,1834.7136,196574.9000,-203497.3749
15,5.1634,4.2790,77699.9000,32772.3000,44927.6000,6.3670,18673.5068,4537.2912,23210.7979,310.9555,37309.5912,59026.3932,21716.8021,4.2790,3.6897,30746.0000,0.0000,30746.0000,1.3307,8832.9118,0.0000,8832.9118,64.9914,0.0000,21913.0882,21913.0882,3.6897,3.0503,91601.8000,0.0000,91601.8000,6.2115,22642.3868,0.0000,22642.3868,303.3603,0.0000,68959.4132,68959.4132,3.0503,3.0475,415.0000,0.0000,415.0000,0.0184,121.5981,0.0000,121.5981,0.8988,0.0000,293.4019,293.4019,3.0475,2.9409,32652.7000,0.0000,32652.7000,2.2353,8081.0648,0.0000,8081.0648,109.1662,0.0000,24571.6352,24571.6352,2.9409,2.8929,9139.7000,0.0000,9139.7000,0.4063,2682.7334,0.0000,2682.7334,19.8445,0.0000,6456.9666,6456.9666,2.8929,5.1633,5.1633,4.0281,-7.2550,-108824.3607,5.1633,5.1633,5.1633,4.0281,-7.2549,-58039.4524,5.1633,5.1634,5.1634,4.0281,-7.2550,-50784.9426,24.8539,1942.1199,209482.8000,-217648.7557
16,5.1410,4.2669,78620.9000,33337.7000,45283.2000,6.4559,18902.9323,4613.9698,23516.9021,315.2975,37951.6698,59717.9677,21766.2979,4.2669,3.6827,30744.1000,0.0000,30744.1000,1.3309,8834.0752,0.0000,8834.0752,65.0005,0.0000,21910.0248,21910.0248,3.6827,3.0453,90519.6000,0.0000,90519.6000,6.1402,22377.9169,0.0000,22377.9169,299.8759,0.0000,68141.6831,68141.6831,3.0453,3.0426,402.3000,0.0000,402.3000,0.0179,117.8864,0.0000,117.8864,0.8728,0.0000,284.4136,284.4136,3.0426,2.9356,32222.5000,0.0000,32222.5000,2.2097,7975.3180,0.0000,7975.3180,107.9186,0.0000,24247.1820,24247.1820,2.9356,2.8794,10656.6000,0.0000,10656.6000,0.4745,3128.2546,0.0000,3128.2546,23.1731,0.0000,7528.3454,7528.3454,2.8794,5.1410,5.1410,4.0102,-7.2530,-108794.6326,5.1410,5.1410,5.1410,4.0102,-7.2530,-58023.6198,5.1410,5.1410,5.1410,4.0102,-7.2530,-50771.0434,24.9437,1949.1324,209828.3000,-217589.2958
17,4.9994,3.4605,103891.8000,28420.1000,75471.7000,7.8343,25046.8019,3924.7773,28971.5792,382.6147,32344.8773,78844.9981,46500.1208,3.4605,3.1191,25660.1000,0.0000,25660.1000,1.1111,7469.0710,0.0000,7469.0710,54.2653,0.0000,18191.0290,18191.0290,3.1191,2.6713,103062.5000,0.0000,103062.5000,6.9920,25760.7470,0.0000,25760.7470,341.4803,0.0000,77301.7530,77301.7530,2.6713,2.6691,412.5000,0.0000,412.5000,0.0183,121.6087,0.0000,121.6087,0.8950,0.0000,290.8913,290.8913,2.6691,2.6061,30230.2000,0.0000,30230.2000,2.0733,7533.9348,0.0000,7533.9348,101.2571,0.0000,22696.2652,22696.2652,2.6061,2.5464,14069.6000,0.0000,14069.6000,0.6265,4152.2265,0.0000,4152.2265,30.5983,0.0000,9917.3735,9917.3735,2.5464,4.9994,4.9994,3.7729,-8.8250,-132375.0494,4.9994,4.9993,4.9994,3.7729,-8.8249,-70599.5180,4.9994,4.9994,4.9994,3.7729,-8.8251,-61775.6161,27.9834,2186.6657,248906.6000,-264750.1836
18,4.9734,2.9724,110492.4000,20089.1000,90403.3000,7.9010,26651.3762,2773.1743,29424.5505,385.8700,22862.2743,83841.0238,60978.7495,2.9724,2.7963,15500.3000,0.0000,15500.3000,0.6826,4547.4174,0.0000,4547.4174,33.3351,0.0000,10952.8826,10952.8826,2.7963,2.4938,97966.7000,0.0000,97966.7000,6.7291,24642.7884,0.0000,24642.7884,328.6377,0.0000,73323.9116,73323.9116,2.4938,2.4919,403.0000,0.0000,403.0000,0.0180,119.1503,0.0000,119.1503,0.8814,0.0000,283.8497,283.8497,2.4919,2.4486,29067.8000,0.0000,29067.8000,2.0103,7268.0446,0.0000,7268.0446,98.1783,0.0000,21799.7554,21799.7554,2.4486,2.3824,16534.6000,0.0000,16534.6000,0.7415,4892.1793,0.0000,4892.1793,36.2160,0.0000,11642.4207,11642.4207,2.3824,4.9734,4.9734,3.6779,-9.0355,-135532.2398,4.9734,4.9734,4.9734,3.6779,-9.0354,-72283.4219,4.9734,4.9734,4.9734,3.6779,-9.0356,-63248.8911,27.1237,2119.4844,249875.7000,-271064.5529
19,4.8899,3.0153,101815.2000,20896.7000,80918.5000,7.3910,24597.8403,2880.9801,27478.8204,360.9667,23777.6801,77217.3597,53439.6796,3.0153,2.8193,15501.1000,0.0000,15501.1000,0.6897,4544.5064,0.0000,4544.5064,33.6849,0.0000,10956.5936,10956.5936,2.8193,2.4431,110683.5000,0.0000,110683.5000,7.6571,27829.0101,0.0000,27829.0101,373.9616,0.0000,82854.4899,82854.4899,2.4431,2.4411,411.8000,0.0000,411.8000,0.0185,121.8525,0.0000,121.8525,0.9042,0.0000,289.9475,289.9475,2.4411,2.3948,30259.6000,0.0000,30259.6000,2.1010,7573.1611,0.0000,7573.1611,102.6112,0.0000,22686.4389,22686.4389,2.3948,2.3325,15776.2000,0.0000,15776.2000,0.7100,4671.8675,0.0000,4671.8675,34.6735,0.0000,11104.3325,11104.3325,2.3325,4.8899,4.8899,3.6112,-9.1570,-137355.6160,4.8899,4.8898,4.8898,3.6112,-9.1570,-73255.9227,4.8898,4.8899,4.8899,3.6112,-9.1571,-64099.7609,27.8511,2176.3249,253550.7000,-274711.2997
20,4.8242,2.2617,118470.5000,9758.9000,108711.6000,7.9637,28657.7917,1344.0972,30001.8889,388.9319,11102.9972,89812.7083,78709.7111,2.2617,2.1336,15487.6000,0.0000,15487.6000,0.6885,4596.3383,0.0000,4596.3383,33.6246,0.0000,10891.2617,10891.2617,2.1336,2.0632,105992.2000,0.0000,105992.2000,7.3288,27012.9361,0.0000,27012.9361,357.9285,0.0000,78979.2639,78979.2639,2.0632,2.0617,403.7000,0.0000,403.7000,0.0182,120.1958,0.0000,120.1958,0.8874,0.0000,283.5042,283.5042,2.0617,2.0526,31731.4000,0.0000,31731.4000,2.2057,7997.6620,0.0000,7997.6620,107.7251,0.0000,23733.7380,23733.7380,2.0526,2.0061,14448.9000,0.0000,14448.9000,0.6510,4302.6965,0.0000,4302.6965,31.7937,0.0000,10146.2035,10146.2035,2.0061,4.8242,4.8242,3.4152,-10.2476,-153713.7819,4.8242,4.8242,4.8242,3.4151,-10.2475,-81980.0956,4.8242,4.8242,4.8242,3.4152,-10.2477,-71733.7843,28.2838,2210.1389,276775.4000,-307427.6618
21,4.7243,2.2251,108629.4000,9988.7000,98640.7000,7.3593,26327.8069,1373.6773,27701.4842,359.4162,11362.3773,82301.5931,70939.2158,2.2251,2.0858,15488.1000,0.0000,15488.1000,0.6999,4599.2219,0.0000,4599.2219,34.1800,0.0000,10888.8781,10888.8781,2.0858,2.0039,118309.3000,0.0000,118309.3000,8.3069,30180.6250,0.0000,30180.6250,405.6966,0.0000,88128.6750,88128.6750,2.0039,2.0018,564.2000,0.0000,564.2000,0.0256,168.1448,0.0000,168.1448,1.2506,0.0000,396.0552,396.0552,2.0018,1.9906,33388.3000,0.0000,33388.3000,2.3409,8424.6554,0.0000,8424.6554,114.3266,0.0000,24963.6446,24963.6446,1.9906,1.9531,11794.3000,0.0000,11794.3000,0.5354,3515.7400,0.0000,3515.7400,26.1485,0.0000,8278.5600,8278.5600,1.9531,4.7243,4.7243,3.3387,-10.2975,-154462.3975,4.7243,4.7243,4.7243,3.3387,-10.2974,-82379.4369,4.7243,4.7243,4.7243,3.3387,-10.2976,-72083.0453,28.9020,2258.4441,278184.9000,-308924.8796
22,4.6947,1.9897,111437.1000,6392.2000,105044.9000,7.3940,27023.6923,878.6852,27902.3774,361.1095,7270.8852,84413.4077,77142.5226,1.9897,1.8690,15503.8000,0.0000,15503.8000,0.7011,4621.5648,0.0000,4621.5648,34.2421,0.0000,10882.2352,10882.2352,1.8690,1.8834,111709.0000,0.0000,111709.0000,7.8519,28619.9354,0.0000,28619.9354,383.4758,0.0000,83089.0646,83089.0646,1.8834,1.8820,404.8000,0.0000,404.8000,0.0184,120.8771,0.0000,120.8771,0.8984,0.0000,283.9229,283.9229,1.8820,1.8826,36170.6000,0.0000,36170.6000,2.5394,9147.0900,0.0000,9147.0900,124.0222,0.0000,27023.5100,27023.5100,1.8826,1.8515,10277.4000,0.0000,10277.4000,0.4672,3068.9681,0.0000,3068.9681,22.8168,0.0000,7208.4319,7208.4319,1.8515,4.6947,4.6947,3.2731,-10.4027,-156040.8858,4.6947,4.6947,4.6947,3.2731,-10.4027,-83221.3323,4.6947,4.6947,4.6947,3.2731,-10.4028,-72819.6323,28.4581,2223.7555,279110.5000,-312081.8504
23,4.5745,1.7984,113683.5000,5168.2000,108515.3000,7.4877,27632.3814,709.1601,28341.5415,365.6858,5877.3601,86051.1186,80173.7585,1.7984,1.6867,15502.7000,0.0000,15502.7000,0.7047,4635.6811,0.0000,4635.6811,34.4181,0.0000,10867.0189,10867.0189,1.6867,1.7419,123456.8000,0.0000,123456.8000,8.7203,31744.7404,0.0000,31744.7404,425.8850,0.0000,91712.0596,91712.0596,1.7419,1.7405,412.6000,0.0000,412.6000,0.0188,123.4913,0.0000,123.4913,0.9182,0.0000,289.1087,289.1087,1.7405,1.7455,39144.1000,0.0000,39144.1000,2.7557,9925.2079,0.0000,9925.2079,134.5843,0.0000,29218.8921,29218.8921,1.7455,1.7293,5726.7000,0.0000,5726.7000,0.2609,1713.9011,0.0000,1713.9011,12.7443,0.0000,4012.7989,4012.7989,1.7293,4.5745,4.5745,3.1519,-10.9454,-164180.7796,4.5745,4.5745,4.5745,3.1519,-10.9453,-87562.5232,4.5745,4.5745,4.5745,3.1519,-10.9455,-76618.3496,29.9222,2338.1659,292758.2000,-328361.6524
24,4.5848,1.7885,112250.3000,4614.3000,107636.0000,7.3920,27278.6251,633.2525,27911.8776,361.0115,5247.5525,84971.6749,79724.1224,1.7885,1.6781,15518.6000,0.0000,15518.6000,0.7085,4641.1866,0.0000,4641.1866,34.6003,0.0000,10877.4134,10877.4134,1.6781,1.7459,112119.4000,0.0000,112119.4000,7.9523,28834.4453,0.0000,28834.4453,388.3773,0.0000,83284.9547,83284.9547,1.7459,1.7444,453.9000,0.0000,453.9000,0.0207,135.8434,0.0000,135.8434,1.0133,0.0000,318.0566,318.0566,1.7444,1.7523,41961.9000,0.0000,41961.9000,2.9636,10638.9135,0.0000,10638.9135,144.7390,0.0000,31322.9865,31322.9865,1.7523,1.7472,1747.2000,0.0000,1747.2000,0.0799,522.8487,0.0000,522.8487,3.9002,0.0000,1224.3513,1224.3513,1.7472,4.5848,4.5848,3.1660,-10.4614,-156921.3672,4.5848,4.5848,4.5848,3.1660,-10.4614,-83691.0098,4.5848,4.5848,4.5848,3.1660,-10.4615,-73230.4216,28.6754,2240.7398,279437.0000,-313842.7986
25,4.4870,1.6658,113346.3000,4198.3000,109148.0000,7.4418,27597.0067,575.3294,28172.3361,363.4445,4773.6294,85749.2933,80975.6639,1.6658,1.5586,15512.1000,0.0000,15512.1000,0.7083,4648.5518,0.0000,4648.5518,34.5935,0.0000,10863.5482,10863.5482,1.5586,1.6419,123206.6000,0.0000,123206.6000,8.7404,31761.4461,0.0000,31761.4461,426.8660,0.0000,91445.1539,91445.1539,1.6419,1.6404,464.8000,0.0000,464.8000,0.0212,139.3423,0.0000,139.3423,1.0375,0.0000,325.4577,325.4577,1.6404,1.6494,43666.2000,0.0000,43666.2000,3.0837,11092.5433,0.0000,11092.5433,150.6044,0.0000,32573.6567,32573.6567,1.6494,1.6466,987.8000,0.0000,987.8000,0.0451,296.0961,0.0000,296.0961,2.2047,0.0000,691.7039,691.7039,1.6466,4.4870,4.4870,3.0668,-10.9774,-164660.2822,4.4870,4.4869,4.4869,3.0668,-10.9773,-87818.3136,4.4869,4.4870,4.4870,3.0668,-10.9774,-76842.0525,30.0609,2349.0012,292985.5000,-329320.6482
26,4.4641,1.6257,115152.2000,3832.5000,111319.7000,7.5583,28049.0962,525.0238,28574.1200,369.1335,4357.5238,87103.1038,82745.5800,1.6257,1.5221,15520.3000,0.0000,15520.3000,0.7106,4654.0613,0.0000,4654.0613,34.7069,0.0000,10866.2387,10866.2387,1.5221,1.6133,116285.0000,0.0000,116285.0000,8.2718,29998.9544,0.0000,29998.9544,403.9826,0.0000,86286.0456,86286.0456,1.6133,1.6118,454.0000,0.0000,454.0000,0.0208,136.1683,0.0000,136.1683,1.0158,0.0000,317.8317,317.8317,1.6118,1.6232,45030.4000,0.0000,45030.4000,3.1876,11445.2036,0.0000,11445.2036,155.6796,0.0000,33585.1964,33585.1964,1.6232,1.6221,418.0000,0.0000,418.0000,0.0191,125.3503,0.0000,125.3503,0.9351,0.0000,292.6497,292.6497,1.6221,4.4641,4.4641,3.0431,-10.8346,-162518.4411,4.4641,4.4640,4.4640,3.0431,-10.8345,-86676.0784,4.4640,4.4641,4.4641,3.0431,-10.8346,-75842.4332,29.6525,2317.0884,289027.4000,-325036.9528
27,4.3434,1.4854,117727.5000,3492.3000,114235.2000,7.7124,28743.3428,477.5757,29220.9185,376.6629,3969.8757,88984.1572,85014.2815,1.4854,1.3859,15528.2000,0.0000,15528.2000,0.7117,4667.1240,0.0000,4667.1240,34.7558,0.0000,10861.0760,10861.0760,1.3859,1.4913,128768.0000,0.0000,128768.0000,9.1674,33309.8267,0.0000,33309.8267,447.7215,0.0000,95458.1733,95458.1733,1.4913,1.4899,465.4000,0.0000,465.4000,0.0213,139.8662,0.0000,139.8662,1.0420,0.0000,325.5338,325.5338,1.4899,1.5019,46543.3000,0.0000,46543.3000,3.2969,11856.7295,0.0000,11856.7295,161.0154,0.0000,34686.5705,34686.5705,1.5019,1.5008,418.0000,0.0000,418.0000,0.0192,125.5994,0.0000,125.5994,0.9356,0.0000,292.4006,292.4006,1.5008,4.3434,4.3434,2.9221,-11.4730,-172095.5721,4.3434,4.3434,4.3434,2.9221,-11.4730,-91783.7477,4.3434,4.3434,4.3434,2.9221,-11.4731,-80311.9173,31.3933,2453.1198,305958.1000,-344191.2371
28,4.3758,1.6365,104385.4000,4924.6000,99460.8000,6.9393,25469.8754,673.7624,26143.6378,338.9051,5598.3624,78915.5246,73317.1622,1.6365,1.5166,15527.4000,0.0000,15527.4000,0.7139,4655.3647,0.0000,4655.3647,34.8639,0.0000,10872.0353,10872.0353,1.5166,1.5763,122960.9000,0.0000,122960.9000,8.7813,31724.6792,0.0000,31724.6792,428.8623,0.0000,91236.2208,91236.2208,1.5763,1.5748,453.3000,0.0000,453.3000,0.0208,136.0405,0.0000,136.0405,1.0177,0.0000,317.2595,317.2595,1.5748,1.5800,47821.5000,0.0000,47821.5000,3.3969,12163.0197,0.0000,12163.0197,165.9009,0.0000,35658.4803,35658.4803,1.5800,1.5772,987.9000,0.0000,987.9000,0.0454,296.4621,0.0000,296.4621,2.2173,0.0000,691.4379,691.4379,1.5772,4.3758,4.3758,2.9765,-10.7389,-161084.1150,4.3758,4.3758,4.3758,2.9765,-10.7389,-85911.2042,4.3758,4.3758,4.3758,2.9765,-10.7390,-75172.9646,29.8464,2332.2412,287211.8000,-322168.2839
29,4.3504,1.8397,89322.1000,7573.2000,81748.9000,6.0833,21805.1635,1035.7488,22840.9124,297.0985,8608.9488,67516.9365,58907.9876,1.8397,1.6800,15512.8000,0.0000,15512.8000,0.7108,4635.5724,0.0000,4635.5724,34.7129,0.0000,10877.2276,10877.2276,1.6800,1.6305,134932.2000,0.0000,134932.2000,9.6075,34700.0428,0.0000,34700.0428,469.2131,0.0000,100232.1572,100232.1572,1.6305,1.6282,617.8000,0.0000,617.8000,0.0283,185.2447,0.0000,185.2447,1.3843,0.0000,432.5553,432.5553,1.6282,1.6191,48130.3000,0.0000,48130.3000,3.4122,12229.3384,0.0000,12229.3384,166.6470,0.0000,35900.9616,35900.9616,1.6191,1.6032,5357.0000,0.0000,5357.0000,0.2458,1606.5726,0.0000,1606.5726,12.0026,0.0000,3750.4274,3750.4274,1.6032,4.3504,4.3504,2.9768,-10.6426,-159638.9311,4.3504,4.3504,4.3504,2.9768,-10.6426,-85140.4409,4.3504,4.3504,4.3504,2.9768,-10.6426,-74498.5439,30.1318,2354.5402,286299.0000,-319277.9159
30,4.5214,4.1349,72428.9000,39763.6000,32665.3000,6.4350,17622.9307,5451.9150,23074.8457,314.2729,45215.5150,54805.9693,9590.4543,4.1349,3.7710,15511.8000,0.0000,15511.8000,0.7075,4466.5907,0.0000,4466.5907,34.5533,0.0000,11045.2093,11045.2093,3.7710,2.8465,85137.2000,0.0000,85137.2000,6.0394,21011.1673,0.0000,21011.1673,294.9566,0.0000,64126.0327,64126.0327,2.8465,2.8419,568.5000,0.0000,568.5000,0.0261,167.1241,0.0000,167.1241,1.2723,0.0000,401.3759,401.3759,2.8419,2.6190,47283.7000,0.0000,47283.7000,3.3481,11746.4603,0.0000,11746.4603,163.5153,0.0000,35537.2397,35537.2397,2.6190,2.5171,18084.6000,0.0000,18084.6000,0.8289,5336.0195,0.0000,5336.0195,40.4837,0.0000,12748.5805,12748.5805,2.5171,4.5214,4.5214,3.5192,-6.7198,-100797.3384,4.5214,4.5214,4.5214,3.5192,-6.7199,-53759.0487,4.5214,4.5213,4.5214,3.5192,-6.7197,-47038.2113,26.0775,2037.7297,199251.1000,-201594.5985
31,4.6723,6.6631,43540.0000,68461.6000,-24921.6000,5.8465,10563.0900,9407.7159,19970.8059,285.5321,77869.3159,32976.9100,-44892.4059,6.6631,5.6377,26388.3000,0.0000,26388.3000,1.1458,7301.8745,0.0000,7301.8745,55.9572,0.0000,19086.4255,19086.4255,5.6377,4.0766,69942.2000,0.0000,69942.2000,4.7359,16654.0025,0.0000,16654.0025,231.2955,0.0000,53288.1975,53288.1975,4.0766,4.0607,1178.2000,0.0000,1178.2000,0.0526,339.5767,0.0000,339.5767,2.5672,0.0000,838.6233,838.6233,4.0607,3.5720,47491.2000,0.0000,47491.2000,3.2717,11537.4913,0.0000,11537.4913,159.7863,0.0000,35953.7087,35953.7087,3.5720,3.4077,19224.4000,0.0000,19224.4000,0.8619,5585.7667,0.0000,5585.7667,42.0957,0.0000,13638.6333,13638.6333,3.4077,4.6723,4.6723,4.0400,-3.8810,-58215.6951,4.6723,4.6723,4.6723,4.0400,-3.8811,-31049.1001,4.6723,4.6722,4.6723,4.0400,-3.8809,-27166.4731,23.8716,1865.3615,139302.7000,-116431.2683
32,4.8103,7.7452,35516.0000,83215.8000,-47699.8000,5.9853,8593.5516,11458.9345,20052.4861,292.3125,94674.7345,26922.4484,-67752.2861,7.7452,6.3956,32189.5000,0.0000,32189.5000,1.3293,8759.8885,0.0000,8759.8885,64.9196,0.0000,23429.6115,23429.6115,6.3956,5.5385,28805.0000,2905.3000,25899.7000,2.0244,6761.7623,440.0605,7201.8228,98.8686,3345.3605,22043.2377,18697.8772,5.5385,5.4922,2010.6000,0.0000,2010.6000,0.0874,566.2106,0.0000,566.2106,4.2687,0.0000,1444.3894,1444.3894,5.4922,4.6171,44785.6000,0.0000,44785.6000,3.0036,10603.2199,0.0000,10603.2199,146.6906,0.0000,34182.3801,34182.3801,4.6171,4.3703,18464.6000,0.0000,18464.6000,0.8112,5276.1614,0.0000,5276.1614,39.6169,0.0000,13188.4386,13188.4386,4.3703,4.8103,4.8103,4.5903,-1.1235,-16851.9854,4.8103,4.8103,4.8103,4.5903,-1.1236,-8988.5804,4.8103,4.8102,4.8103,4.5903,-1.1233,-7863.2622,19.8617,1552.0245,75650.2000,-33703.8280
33,4.9180,8.5752,29794.5000,97266.1000,-67471.6000,6.2443,7194.2499,13415.6071,20609.8570,304.9609,110681.7071,22600.2501,-88081.4570,8.5752,6.9944,36603.3000,0.0000,36603.3000,1.4812,9836.1314,0.0000,9836.1314,72.3393,0.0000,26767.1686,26767.1686,6.9944,6.3940,16584.0000,866.2000,15717.8000,1.1069,3849.9021,131.6836,3981.5856,54.0594,997.8836,12734.0979,11736.2144,6.3940,6.3333,2184.9000,0.0000,2184.9000,0.0922,607.1139,0.0000,607.1139,4.5037,0.0000,1577.7861,1577.7861,6.3333,5.3196,40501.4000,0.0000,40501.4000,2.6342,9446.9866,0.0000,9446.9866,128.6505,0.0000,31054.4134,31054.4134,5.3196,5.0518,16185.0000,0.0000,16185.0000,0.6958,4573.6357,0.0000,4573.6357,33.9834,0.0000,11611.3643,11611.3643,5.0518,4.9180,4.9180,4.9849,0.3161,4741.5583,4.9180,4.9181,4.9180,4.9849,0.3160,2528.0653,4.9180,4.9180,4.9180,4.9849,0.3162,2213.6208,18.3820,1436.3930,43720.8000,9483.2444
34,5.0089,9.1747,25850.6000,109629.0000,-83778.4000,6.5443,6231.0627,15141.8346,21372.8973,319.6149,124770.8346,19619.5373,-105151.2973,9.1747,7.3352,43216.0000,0.0000,43216.0000,1.7226,11508.8547,0.0000,11508.8547,84.1275,0.0000,31707.1453,31707.1453,7.3352,6.9570,13420.9000,5933.1000,7487.8000,1.1568,3096.1009,904.0445,4000.1455,56.4981,6837.1445,10324.7991,3487.6545,6.9570,6.8944,2232.3000,0.0000,2232.3000,0.0927,614.8927,0.0000,614.8927,4.5253,0.0000,1617.4073,1617.4073,6.8944,5.9107,36709.2000,0.0000,36709.2000,2.3459,8478.6116,0.0000,8478.6116,114.5690,0.0000,28230.5884,28230.5884,5.9107,5.6477,14665.3000,0.0000,14665.3000,0.6217,4105.8803,0.0000,4105.8803,30.3606,0.0000,10559.4197,10559.4197,5.6477,5.0089,5.0089,5.3283,1.5380,23070.0622,5.0089,5.0089,5.0089,5.3283,1.5379,12303.2851,5.0089,5.0089,5.0089,5.3283,1.5381,10766.9020,18.7259,1463.2691,20532.2000,46140.2493
35,5.0891,9.6255,22979.0000,120764.6000,-97785.6000,6.8594,5530.3694,16700.5105,22230.8799,335.0031,137465.1105,17448.6306,-120016.4799,9.6255,7.7094,45426.8000,0.0000,45426.8000,1.7915,12016.5115,0.0000,12016.5115,87.4923,0.0000,33410.2885,33410.2885,7.7094,7.5881,12039.2000,19080.2000,-7041.0000,1.7473,2758.3985,2915.1223,5673.5207,85.3347,21995.3223,9280.8015,-12714.5207,7.5881,7.5154,2647.4000,0.0000,2647.4000,0.1087,722.1843,0.0000,722.1843,5.3096,0.0000,1925.2157,1925.2157,7.5154,6.5800,33697.8000,0.0000,33697.8000,2.1286,7699.5799,0.0000,7699.5799,103.9591,0.0000,25998.2201,25998.2201,6.5800,6.3566,11815.8000,0.0000,11815.8000,0.4951,3273.7551,0.0000,3273.7551,24.1783,0.0000,8542.0449,8542.0449,6.3566,5.0891,5.0891,5.7229,3.2095,48142.8821,5.0891,5.0892,5.0892,5.7229,3.2094,25675.3463,5.0892,5.0891,5.0891,5.7229,3.2097,22467.6790,19.6959,1539.0648,-11238.8000,96285.9075
36,5.1944,10.0750,20034.6000,132053.5000,-112018.9000,7.1780,4812.0230,18291.5151,23103.5381,350.5635,150345.0151,15222.5770,-135122.4381,10.0750,8.3727,39351.5000,0.0000,39351.5000,1.5397,10340.3446,0.0000,10340.3446,75.1948,0.0000,29011.1554,29011.1554,8.3727,8.2082,13451.4000,26476.2000,-13024.8000,2.2150,3045.1456,4066.1449,7111.2905,108.1765,30542.3449,10406.2544,-20136.0905,8.2082,8.1199,3168.4000,0.0000,3168.4000,0.1286,856.1683,0.0000,856.1683,6.2799,0.0000,2312.2317,2312.2317,8.1199,7.2159,30888.3000,0.0000,30888.3000,1.9266,6984.6934,0.0000,6984.6934,94.0917,0.0000,23903.6066,23903.6066,7.2159,7.0090,10296.1000,0.0000,10296.1000,0.4259,2824.7801,0.0000,2824.7801,20.7981,0.0000,7471.3199,7471.3199,7.0090,5.1944,5.1944,6.1017,4.6941,70411.3315,5.1944,5.1945,5.1944,6.1017,4.6940,37551.7936,5.1944,5.1944,5.1944,6.1017,4.6942,32859.6909,20.1206,1572.2508,-41339.4000,140822.8160
37,5.3088,10.5475,16482.5000,143448.9000,-126966.4000,7.4644,3950.2025,19905.5765,23855.7789,364.5503,163354.4765,12532.2975,-150822.1789,10.5475,8.6289,45428.7000,0.0000,45428.7000,1.7637,11854.6034,0.0000,11854.6034,86.1353,0.0000,33574.0966,33574.0966,8.6289,8.7276,6834.8000,30799.1000,-23964.3000,2.0243,1540.1723,4740.2253,6280.3976,98.8638,35539.3253,5294.6277,-30244.6976,8.7276,8.6417,3021.8000,0.0000,3021.8000,0.1212,810.1600,0.0000,810.1600,5.9216,0.0000,2211.6400,2211.6400,8.6417,7.7735,28238.0000,0.0000,28238.0000,1.7399,6328.9499,0.0000,6328.9499,84.9762,0.0000,21909.0501,21909.0501,7.7735,7.5788,9156.3000,0.0000,9156.3000,0.3742,2490.6687,0.0000,2490.6687,18.2745,0.0000,6665.6313,6665.6313,7.5788,5.3088,5.3088,6.4438,5.9046,88569.3008,5.3088,5.3089,5.3088,6.4439,5.9045,47236.0391,5.3088,5.3088,5.3088,6.4438,5.9048,41333.4155,20.2317,1580.9317,-65085.9000,177138.7554
38,5.3968,10.9286,13242.3000,152356.5000,-139114.2000,7.6608,3168.3245,21170.9859,24339.3105,374.1409,173527.4859,10073.9755,-163453.5105,10.9286,9.0769,43218.4000,0.0000,43218.4000,1.6644,11215.2531,0.0000,11215.2531,81.2868,0.0000,32003.1469,32003.1469,9.0769,9.1282,5302.0000,26405.5000,-21103.5000,1.7005,1185.2699,4080.1104,5265.3803,83.0491,30485.6104,4116.7301,-26368.8803,9.1282,9.0681,1993.4000,0.0000,1993.4000,0.0792,531.2325,0.0000,531.2325,3.8699,0.0000,1462.1675,1462.1675,9.0681,8.1921,26403.3000,0.0000,26403.3000,1.6101,5875.3449,0.0000,5875.3449,78.6323,0.0000,20527.9551,20527.9551,8.1921,8.0082,8016.5000,0.0000,8016.5000,0.3242,2166.7557,0.0000,2166.7557,15.8348,0.0000,5849.7443,5849.7443,8.0082,5.3968,5.3968,6.7025,6.5667,98499.9989,5.3968,5.3968,5.3968,6.7025,6.5666,52532.5074,5.3968,5.3967,5.3968,6.7024,6.5668,45967.6292,19.5588,1528.3531,-80586.1000,197000.1355
39,5.5016,11.2249,10818.9000,155411.3000,-144592.4000,7.6470,2583.3310,21631.4802,24214.8112,373.4688,177042.7802,8235.5690,-168807.2112,11.2249,9.4198,41009.3000,0.0000,41009.3000,1.5692,10596.3274,0.0000,10596.3274,76.6383,0.0000,30412.9726,30412.9726,9.4198,9.3560,5442.3000,18156.5000,-12714.2000,1.2774,1209.2882,2814.4597,4023.7479,62.3873,20970.9597,4233.0118,-16737.9479,9.3560,9.2945,1920.6000,0.0000,1920.6000,0.0758,510.0904,0.0000,510.0904,3.7021,0.0000,1410.5096,1410.5096,9.2945,8.3600,26624.9000,0.0000,26624.9000,1.6099,5902.2300,0.0000,5902.2300,78.6266,0.0000,20722.6700,20722.6700,8.3600,8.1403,9156.3000,0.0000,9156.3000,0.3675,2468.5319,0.0000,2468.5319,17.9482,0.0000,6687.7681,6687.7681,8.1403,5.5016,5.5016,6.8210,6.3848,95771.5974,5.5016,5.5017,5.5016,6.8210,6.3847,51077.5559,5.5016,5.5016,5.5016,6.8209,6.3849,44694.1464,18.8204,1470.6512,-78595.5000,191543.2997
40,5.6065,11.3826,9767.9000,150465.3000,-140697.4000,7.3615,2327.7137,20978.2643,23305.9780,359.5238,171443.5643,7440.1863,-164003.3780,11.3826,9.7472,34948.0000,0.0000,34948.0000,1.3307,9009.6002,0.0000,9009.6002,64.9891,0.0000,25938.3998,25938.3998,9.7472,9.4848,8016.0000,12340.2000,-4324.2000,1.1274,1770.9768,1918.9558,3689.9325,55.0614,14259.1558,6245.0232,-8014.1325,9.4848,9.3997,2489.8000,0.0000,2489.8000,0.0979,659.9939,0.0000,659.9939,4.7801,0.0000,1829.8061,1829.8061,9.3997,8.3218,29553.4000,0.0000,29553.4000,1.7791,6539.9176,0.0000,6539.9176,86.8876,0.0000,23013.4824,23013.4824,8.3218,8.0620,10676.0000,0.0000,10676.0000,0.4272,2879.9080,0.0000,2879.9080,20.8635,0.0000,7796.0920,7796.0920,8.0620,5.6065,5.6065,6.8342,5.7410,86115.5683,5.6065,5.6065,5.6065,6.8343,5.7410,45927.8725,5.6065,5.6065,5.6065,6.8342,5.7411,40187.7676,18.1857,1421.0532,-67354.4000,172231.2083
41,5.6660,11.5318,8634.0000,151353.5000,-142719.5000,7.3328,2055.1713,21122.3458,23177.5171,358.1198,172475.8458,6578.8287,-165897.0171,11.5318,10.3918,22814.0000,0.0000,22814.0000,0.8664,5868.8259,0.0000,5868.8259,42.3141,0.0000,16945.1741,16945.1741,10.3918,9.7594,14265.2000,13489.7000,775.5000,1.5591,3116.6040,2111.6558,5228.2599,76.1456,15601.3558,11148.5960,-4452.7599,9.7594,9.7037,1573.4000,0.0000,1573.4000,0.0617,415.3762,0.0000,415.3762,3.0139,0.0000,1158.0238,1158.0238,9.7037,8.5459,30619.6000,0.0000,30619.6000,1.8395,6741.6858,0.0000,6741.6858,89.8369,0.0000,23877.9142,23877.9142,8.5459,8.1979,14095.4000,0.0000,14095.4000,0.5644,3789.4310,0.0000,3789.4310,27.5649,0.0000,10305.9690,10305.9690,8.1979,5.6660,5.6660,6.9320,5.9685,89526.7636,5.6660,5.6661,5.6661,6.9320,5.9684,47747.1622,5.6661,5.6660,5.6660,6.9319,5.9685,41779.6756,18.3358,1432.7885,-72841.6000,179053.6014
42,6.0467,10.5684,16372.2000,84829.5000,-68457.3000,4.8301,3869.0395,11912.4804,15781.5199,235.8938,96741.9804,12503.1605,-84238.8199,10.5684,9.3524,18792.0000,0.0000,18792.0000,0.7119,4902.2653,0.0000,4902.2653,34.7687,0.0000,13889.7347,13889.7347,9.3524,8.0424,23005.2000,95.5000,22909.7000,1.3650,5117.8648,14.7941,5132.6589,66.6652,110.2941,17887.3352,17777.0411,8.0424,7.9931,1294.8000,0.0000,1294.8000,0.0505,350.7656,0.0000,350.7656,2.4684,0.0000,944.0344,944.0344,7.9931,6.8771,31269.5000,0.0000,31269.5000,1.8674,7086.2548,0.0000,7086.2548,91.2011,0.0000,24183.2452,24183.2452,6.8771,6.4928,16564.9000,0.0000,16564.9000,0.6606,4568.4806,0.0000,4568.4806,32.2635,0.0000,11996.4194,11996.4194,6.4928,6.0467,6.0467,6.2697,0.8161,12241.9910,6.0467,6.0467,6.0467,6.2697,0.8162,6529.4302,6.0467,6.0467,6.0467,6.2698,0.8161,5712.4991,14.2284,1111.8256,22373.6000,24483.9203
43,5.9731,10.4726,16529.4000,84441.2000,-67911.8000,4.8211,3911.6409,11843.5255,15755.1664,235.4525,96284.7255,12617.7591,-83666.9664,10.4726,9.2517,18786.9000,0.0000,18786.9000,0.7233,4907.8178,0.0000,4907.8178,35.3226,0.0000,13879.0822,13879.0822,9.2517,7.7416,27464.1000,0.0000,27464.1000,1.6568,6120.6789,0.0000,6120.6789,80.9171,0.0000,21343.4211,21343.4211,7.7416,7.7063,990.0000,0.0000,990.0000,0.0398,269.4282,0.0000,269.4282,1.9459,0.0000,720.5718,720.5718,7.7063,6.6009,33736.5000,0.0000,33736.5000,2.0840,7683.0781,0.0000,7683.0781,101.7814,0.0000,26053.4219,26053.4219,6.6009,6.2641,15805.1000,0.0000,15805.1000,0.6500,4377.6306,0.0000,4377.6306,31.7463,0.0000,11427.4694,11427.4694,6.2641,5.9731,5.9731,6.1186,0.5598,8396.2995,5.9731,5.9731,5.9731,6.1186,0.5598,4478.2489,5.9731,5.9731,5.9731,6.1186,0.5597,3918.0134,14.9626,1169.1979,28870.8000,16792.5618
44,6.3323,8.1589,29291.6000,42691.9000,-13400.3000,3.7343,6884.8285,6023.9125,12908.7410,182.3783,48715.8125,22406.7715,-26309.0410,8.1589,7.0727,18779.8000,0.0000,18779.8000,0.7242,5078.5051,0.0000,5078.5051,35.3666,0.0000,13701.2949,13701.2949,7.0727,5.7685,35365.1000,0.0000,35365.1000,2.1377,8197.9807,0.0000,8197.9807,104.4024,0.0000,27167.1193,27167.1193,5.7685,5.7415,1088.1000,0.0000,1088.1000,0.0440,305.3179,0.0000,305.3179,2.1506,0.0000,782.7821,782.7821,5.7415,5.0757,36616.2000,0.0000,36616.2000,2.2750,8630.6661,0.0000,8630.6661,111.1096,0.0000,27985.5339,27985.5339,5.0757,4.8700,14475.3000,0.0000,14475.3000,0.5985,4106.2839,0.0000,4106.2839,29.2283,0.0000,10369.0161,10369.0161,4.8700,6.3323,6.3323,5.6011,-2.6830,-40244.8634,6.3323,6.3323,6.3323,5.6011,-2.6829,-21463.3645,6.3323,6.3324,6.3323,5.6012,-2.6831,-18781.5928,14.2706,1115.1260,92924.2000,-80489.8208
45,6.2169,7.4971,32569.6000,37869.8000,-5300.2000,3.7072,7672.0171,5333.1225,13005.1395,181.0524,43202.9225,24897.5829,-18305.3395,7.4971,6.6240,15910.2000,0.0000,15910.2000,0.6390,4346.2045,0.0000,4346.2045,31.2061,0.0000,11563.9955,11563.9955,6.6240,5.3518,38508.1000,0.0000,38508.1000,2.4318,9001.0925,0.0000,9001.0925,118.7658,0.0000,29507.0075,29507.0075,5.3518,5.3380,620.5000,0.0000,620.5000,0.0261,175.2550,0.0000,175.2550,1.2732,0.0000,445.2450,445.2450,5.3380,4.7444,39060.0000,0.0000,39060.0000,2.5272,9273.1415,0.0000,9273.1415,123.4220,0.0000,29786.8585,29786.8585,4.7444,4.5950,11815.8000,0.0000,11815.8000,0.5033,3369.4833,0.0000,3369.4833,24.5808,0.0000,8446.3167,8446.3167,4.5950,6.2169,6.2169,5.4060,-3.0760,-46139.2890,6.2169,6.2168,6.2169,5.4059,-3.0759,-24607.1880,6.2169,6.2169,6.2169,5.4060,-3.0760,-21532.1734,14.7517,1152.7208,100614.4000,-92278.6503
46,6.1130,5.8211,43044.4000,25098.5000,17945.9000,3.7815,10159.3756,3528.4351,13687.8107,184.6846,28626.9351,32885.0244,4258.0893,5.8211,5.2052,15523.1000,0.0000,15523.1000,0.6311,4352.1480,0.0000,4352.1480,30.8195,0.0000,11170.9520,11170.9520,5.2052,4.0276,79728.3000,0.0000,79728.3000,5.0816,19140.6582,0.0000,19140.6582,248.1756,0.0000,60587.6418,60587.6418,4.0276,4.0228,464.2000,0.0000,464.2000,0.0197,133.8949,0.0000,133.8949,0.9604,0.0000,330.3051,330.3051,4.0228,3.8094,42080.1000,0.0000,42080.1000,2.7458,10229.9705,0.0000,10229.9705,134.1016,0.0000,31850.1295,31850.1295,3.8094,3.7379,10296.1000,0.0000,10296.1000,0.4415,2980.2216,0.0000,2980.2216,21.5628,0.0000,7315.8784,7315.8784,3.7379,6.1130,6.1130,4.9255,-5.8176,-87264.3330,6.1130,6.1130,6.1130,4.9255,-5.8175,-46540.1444,6.1130,6.1131,6.1130,4.9255,-5.8178,-40724.3277,19.0518,1488.7307,166037.7000,-174528.8052
47,5.8662,4.9360,48391.3000,20128.8000,28262.5000,3.8937,11474.9374,2818.2608,14293.1981,190.1640,22947.0608,36916.3626,13969.3019,4.9360,4.4323,15512.3000,0.0000,15512.3000,0.6511,4410.1904,0.0000,4410.1904,31.7980,0.0000,11102.1096,11102.1096,4.4323,3.5008,99608.8000,0.0000,99608.8000,6.5400,24270.0991,0.0000,24270.0991,319.4011,0.0000,75338.7009,75338.7009,3.5008,3.4973,461.9000,0.0000,461.9000,0.0201,134.3615,0.0000,134.3615,0.9817,0.0000,327.5385,327.5385,3.4973,3.3716,45126.6000,0.0000,45126.6000,3.0290,11076.3360,0.0000,11076.3360,147.9294,0.0000,34050.2640,34050.2640,3.3716,3.3407,5737.0000,0.0000,5737.0000,0.2508,1672.2983,0.0000,1672.2983,12.2480,0.0000,4064.7017,4064.7017,3.3407,5.8662,5.8662,4.6034,-7.0060,-105089.8662,5.8662,5.8662,5.8662,4.6034,-7.0059,-56047.0667,5.8662,5.8662,5.8662,4.6035,-7.0061,-49042.9434,21.5769,1686.0530,194709.1000,-210179.8763
48,5.7181,4.3769,52573.6000,16894.9000,35678.7000,4.0240,12501.8169,2359.7784,14861.5953,196.5260,19254.6784,40071.7831,20817.1047,4.3769,3.9486,15540.0000,0.0000,15540.0000,0.6638,4457.4763,0.0000,4457.4763,32.4192,0.0000,11082.5237,11082.5237,3.9486,3.2521,98796.6000,0.0000,98796.6000,6.5946,24298.2633,0.0000,24298.2633,322.0703,0.0000,74498.3367,74498.3367,3.2521,3.2489,457.3000,0.0000,457.3000,0.0201,133.5569,0.0000,133.5569,0.9826,0.0000,323.7431,323.7431,3.2489,3.1487,47680.1000,0.0000,47680.1000,3.2374,11756.5166,0.0000,11756.5166,158.1083,0.0000,35923.5834,35923.5834,3.1487,3.1399,1749.9000,0.0000,1749.9000,0.0772,511.9202,0.0000,511.9202,3.7704,0.0000,1237.9798,1237.9798,3.1399,5.7181,5.7181,4.4290,-7.2678,-109016.5735,5.7181,5.7181,5.7181,4.4290,-7.2677,-58141.4614,5.7181,5.7182,5.7181,4.4290,-7.2679,-50875.2308,21.9257,1713.3047,199902.6000,-218033.2658
49,5.5523,3.8982,56110.8000,14322.0000,41788.8000,4.1395,13385.1651,1995.0739,15380.2391,202.1674,16317.0739,42725.6349,26408.5609,3.8982,3.5270,15553.1000,0.0000,15553.1000,0.6720,4495.4659,0.0000,4495.4659,32.8171,0.0000,11057.6341,11057.6341,3.5270,2.9811,109164.9000,0.0000,109164.9000,7.3633,27069.2932,0.0000,27069.2932,359.6107,0.0000,82095.6068,82095.6068,2.9811,2.9784,463.7000,0.0000,463.7000,0.0205,136.0193,0.0000,136.0193,1.0016,0.0000,327.6807,327.6807,2.9784,2.9081,48879.2000,0.0000,48879.2000,3.3370,12112.2966,0.0000,12112.2966,162.9754,0.0000,36766.9034,36766.9034,2.9081,2.9037,989.2000,0.0000,989.2000,0.0438,290.5092,0.0000,290.5092,2.1415,0.0000,698.6908,698.6908,2.9037,5.5523,5.5523,4.2280,-7.9558,-119337.5570,5.5523,5.5523,5.5523,4.2280,-7.9557,-63645.9773,5.5523,5.5523,5.5523,4.2280,-7.9560,-55691.6998,23.3642,1825.7130,216838.9000,-238675.2341
50,5.4589,3.6085,59566.9000,12840.3000,46726.6000,4.3022,14234.9428,1786.0086,16020.9515,210.1131,14626.3086,45331.9572,30705.6485,3.6085,3.2792,15552.2000,0.0000,15552.2000,0.6786,4516.1383,0.0000,4516.1383,33.1412,0.0000,11036.0617,11036.0617,3.2792,2.8564,104049.2000,0.0000,104049.2000,7.0831,25925.9783,0.0000,25925.9783,345.9250,0.0000,78123.2217,78123.2217,2.8564,2.8538,456.5000,0.0000,456.5000,0.0203,134.1775,0.0000,134.1775,0.9918,0.0000,322.3225,322.3225,2.8538,2.7928,49633.6000,0.0000,49633.6000,3.4089,12327.5262,0.0000,12327.5262,166.4871,0.0000,37306.0738,37306.0738,2.7928,2.7910,418.3000,0.0000,418.3000,0.0186,123.0761,0.0000,123.0761,0.9102,0.0000,295.2239,295.2239,2.7910,5.4589,5.4589,4.1250,-7.9810,-119715.1777,5.4589,5.4589,5.4589,4.1249,-7.9809,-63847.5002,5.4589,5.4590,5.4589,4.1250,-7.9811,-55867.7766,23.2676,1818.1641,216836.4000,-239430.4546
51,5.3178,3.2953,63311.2000,11540.2000,51771.0000,4.4865,15170.5775,1601.5936,16772.1711,219.1134,13141.7936,48140.6225,34998.8289,3.2953,3.0029,15539.6000,0.0000,15539.6000,0.6822,4535.2656,0.0000,4535.2656,33.3156,0.0000,11004.3344,11004.3344,3.0029,2.6622,113743.7000,0.0000,113743.7000,7.7853,28495.4524,0.0000,28495.4524,380.2190,0.0000,85248.2476,85248.2476,2.6622,2.6598,464.0000,0.0000,464.0000,0.0207,136.8114,0.0000,136.8114,1.0108,0.0000,327.1886,327.1886,2.6598,2.6148,50137.8000,0.0000,50137.8000,3.4531,12497.4419,0.0000,12497.4419,168.6460,0.0000,37640.3581,37640.3581,2.6148,2.6132,418.3000,0.0000,418.3000,0.0187,123.4314,0.0000,123.4314,0.9125,0.0000,294.8686,294.8686,2.6132,5.3178,5.3178,3.9655,-8.5783,-128675.0172,5.3178,5.3178,5.3178,3.9655,-8.5783,-68626.0296,5.3178,5.3178,5.3178,3.9655,-8.5784,-60049.0954,24.6697,1927.7216,232074.4000,-257350.1421
52,5.2433,4.1933,56362.2000,21574.2000,34788.0000,4.5119,13524.7208,2990.6540,16515.3748,220.3539,24564.8540,42837.4792,18272.6252,4.1933,3.7762,15536.5000,0.0000,15536.5000,0.6865,4469.5348,0.0000,4469.5348,33.5300,0.0000,11066.9652,11066.9652,3.7762,2.9558,107579.8000,0.0000,107579.8000,7.4084,26547.1671,0.0000,26547.1671,361.8143,0.0000,81032.6329,81032.6329,2.9558,2.9528,455.8000,0.0000,455.8000,0.0204,133.7568,0.0000,133.7568,0.9971,0.0000,322.0432,322.0432,2.9528,2.8303,50167.1000,0.0000,50167.1000,3.4702,12437.3076,0.0000,12437.3076,169.4780,0.0000,37729.7924,37729.7924,2.8303,2.8256,989.2000,0.0000,989.2000,0.0444,290.8750,0.0000,290.8750,2.1662,0.0000,698.3250,698.3250,2.8256,5.2433,5.2433,4.0344,-7.5264,-112895.5084,5.2433,5.2433,5.2433,4.0344,-7.5263,-60210.5984,5.2433,5.2433,5.2433,4.0345,-7.5264,-52684.9665,24.2127,1892.0150,209516.4000,-225791.0733
53,5.1779,4.7511,51256.8000,27738.5000,23518.3000,4.4722,12315.0347,3841.2379,16156.2726,218.4160,31579.7379,38941.7653,7362.0274,4.7511,4.2455,15550.8000,0.0000,15550.8000,0.6744,4434.1114,0.0000,4434.1114,32.9363,0.0000,11116.6886,11116.6886,4.2455,3.0497,116250.8000,0.0000,116250.8000,7.8707,28427.2199,0.0000,28427.2199,384.3928,0.0000,87823.5801,87823.5801,3.0497,3.0454,617.7000,0.0000,617.7000,0.0275,180.9924,0.0000,180.9924,1.3428,0.0000,436.7076,436.7076,3.0454,2.8925,49160.8000,0.0000,49160.8000,3.3784,12167.0627,0.0000,12167.0627,164.9952,0.0000,36993.7373,36993.7373,2.8925,2.8654,5366.4000,0.0000,5366.4000,0.2395,1576.4089,0.0000,1576.4089,11.6972,0.0000,3789.9911,3789.9911,2.8654,5.1779,5.1779,4.0217,-7.4309,-111464.2320,5.1779,5.1779,5.1779,4.0217,-7.4309,-59447.2644,5.1779,5.1779,5.1779,4.0217,-7.4310,-52017.0218,24.9941,1953.0728,210464.8000,-222928.5183
