Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
54,5.1173,8.1081,33892.4000,81080.8000,-47188.4000,5.7699,8152.4969,11217.5394,19370.0363,281.7907,92298.3394,25739.9031,-66558.4363,8.1081,7.3494,15552.4000,0.0000,15552.4000,0.6668,4208.9842,0.0000,4208.9842,32.5664,0.0000,11343.4158,11343.4158,7.3494,5.1700,69978.5000,0.0000,69978.5000,4.6899,16139.2849,0.0000,16139.2849,229.0457,0.0000,53839.2151,53839.2151,5.1700,5.1604,567.7000,0.0000,567.7000,0.0252,160.8026,0.0000,160.8026,1.2316,0.0000,406.8974,406.8974,5.1604,4.5055,46938.2000,0.0000,46938.2000,3.2190,11178.9671,0.0000,11178.9671,157.2115,0.0000,35759.2329,35759.2329,4.5055,4.3163,18117.4000,0.0000,18117.4000,0.8075,5186.1407,0.0000,5186.1407,39.4379,0.0000,12931.2593,12931.2593,4.3163,5.1173,5.1173,4.7168,-2.3449,-35173.3362,5.1173,5.1174,5.1173,4.7168,-2.3450,-18759.7510,5.1173,5.1173,5.1173,4.7168,-2.3448,-16413.4785,22.7675,1779.0811,103965.8000,-70346.5657
55,5.1813,10.1209,17039.6000,117186.8000,-100147.2000,6.3232,4093.6933,16228.9300,20322.6233,308.8153,133415.7300,12945.9067,-120469.8233,10.1209,8.7453,26418.1000,0.0000,26418.1000,1.0620,6937.1497,0.0000,6937.1497,51.8640,0.0000,19480.9503,19480.9503,8.7453,6.5740,56357.1000,0.0000,56357.1000,3.5389,12673.2471,0.0000,12673.2471,172.8356,0.0000,43683.8529,43683.8529,6.5740,6.5476,1180.7000,0.0000,1180.7000,0.0502,327.1622,0.0000,327.1622,2.4516,0.0000,853.5378,853.5378,6.5476,5.6060,45855.8000,0.0000,45855.8000,3.0035,10655.6808,0.0000,10655.6808,146.6859,0.0000,35200.1192,35200.1192,5.6060,5.3404,19259.3000,0.0000,19259.3000,0.8299,5417.9127,0.0000,5417.9127,40.5304,0.0000,13841.3873,13841.3873,5.3404,5.1813,5.1813,5.2609,0.4544,6815.2588,5.1813,5.1814,5.1813,5.2609,0.4542,3633.9545,5.1813,5.1813,5.1813,5.2609,0.4545,3181.4464,22.2115,1735.6388,48923.8000,13630.6597
56,5.2503,10.6358,12989.8000,129092.2000,-116102.4000,6.6010,3116.6304,17896.9291,21013.5595,322.3803,146989.1291,9873.1696,-137115.9595,10.6358,9.0129,32242.6000,0.0000,32242.6000,1.2508,8402.8239,0.0000,8402.8239,61.0856,0.0000,23839.7761,23839.7761,9.0129,7.8160,28936.3000,5147.5000,23788.8000,2.0350,6476.0999,794.9178,7271.0177,99.3884,5942.4178,22460.2001,16517.7823,7.8160,7.7570,2014.0000,0.0000,2014.0000,0.0833,547.4865,0.0000,547.4865,4.0687,0.0000,1466.5135,1466.5135,7.7570,6.5005,45192.8000,0.0000,45192.8000,2.8752,10283.1363,0.0000,10283.1363,140.4215,0.0000,34909.6637,34909.6637,6.5005,6.1766,18498.0000,0.0000,18498.0000,0.7797,5131.4933,0.0000,5131.4933,38.0787,0.0000,13366.5067,13366.5067,6.1766,5.2503,5.2503,5.7134,2.4340,36509.7806,5.2503,5.2503,5.2503,5.7134,2.4339,19471.0187,5.2503,5.2502,5.2503,5.7134,2.4341,17038.9062,20.4375,1597.0157,5633.8000,73019.7055
57,5.3024,11.0645,9235.0000,139436.4000,-130201.4000,6.8286,2213.5356,19346.8319,21560.3675,333.4971,158783.2319,7021.4644,-151761.7675,11.0645,9.2490,36658.1000,0.0000,36658.1000,1.4096,9494.0769,0.0000,9494.0769,68.8450,0.0000,27164.0231,27164.0231,9.2490,8.6605,13600.9000,4976.2000,8624.7000,1.0856,3031.2562,770.1281,3801.3842,53.0191,5746.3281,10569.6438,4823.3158,8.6605,8.5857,2187.6000,0.0000,2187.6000,0.0884,587.1008,0.0000,587.1008,4.3177,0.0000,1600.4992,1600.4992,8.5857,7.1900,41712.0000,0.0000,41712.0000,2.5890,9357.7355,0.0000,9357.7355,126.4430,0.0000,32354.2645,32354.2645,7.1900,6.8520,16214.3000,0.0000,16214.3000,0.6717,4450.2387,0.0000,4450.2387,32.8026,0.0000,11764.0613,11764.0613,6.8520,5.3024,5.3024,6.0772,3.7871,56806.5234,5.3024,5.3024,5.3024,6.0772,3.7870,30296.0147,5.3024,5.3023,5.3024,6.0772,3.7872,26510.6418,19.0094,1485.4190,-24804.7000,113613.1800
58,5.4232,11.3506,7675.0000,147423.4000,-139748.4000,7.0893,1835.3785,20494.0682,22329.4467,346.2316,167917.4682,5839.6215,-162077.8467,11.3506,9.3059,43288.6000,0.0000,43288.6000,1.6527,11164.9677,0.0000,11164.9677,80.7144,0.0000,32123.6323,32123.6323,9.3059,8.9044,10016.6000,4966.9000,5049.7000,0.8648,2230.1749,769.0975,2999.2724,42.2344,5735.9975,7786.4251,2050.4276,8.9044,8.8296,2235.0000,0.0000,2235.0000,0.0889,597.6217,0.0000,597.6217,4.3442,0.0000,1637.3783,1637.3783,8.8296,7.5216,38890.9000,0.0000,38890.9000,2.3742,8688.9437,0.0000,8688.9437,115.9508,0.0000,30201.9563,30201.9563,7.5216,7.2062,14691.8000,0.0000,14691.8000,0.6007,4011.8652,0.0000,4011.8652,29.3367,0.0000,10679.9348,10679.9348,7.2062,5.4232,5.4232,6.3147,4.3570,65354.3802,5.4232,5.4232,5.4232,6.3147,4.3569,34854.9737,5.4232,5.4231,5.4232,6.3147,4.3571,30499.5225,19.0059,1485.1487,-35592.4000,130708.8764
59,5.5267,11.5379,6896.8000,153467.6000,-146570.8000,7.3143,1646.0273,21369.4858,23015.5131,357.2205,174837.0858,5250.7727,-169586.3131,11.5379,9.4492,45493.4000,0.0000,45493.4000,1.7286,11701.9886,0.0000,11701.9886,84.4232,0.0000,33791.4114,33791.4114,9.4492,9.1062,9463.5000,7329.4000,2134.1000,0.9541,2101.7182,1136.4570,3238.1752,46.5961,8465.8570,7361.7818,-1104.0752,9.1062,9.0200,2651.0000,0.0000,2651.0000,0.1050,706.7130,0.0000,706.7130,5.1303,0.0000,1944.2870,1944.2870,9.0200,7.7831,37278.9000,0.0000,37278.9000,2.2648,8302.1211,0.0000,8302.1211,110.6087,0.0000,28976.7789,28976.7789,7.7831,7.5270,11837.1000,0.0000,11837.1000,0.4810,3219.4212,0.0000,3219.4212,23.4906,0.0000,8617.6788,8617.6788,7.5270,5.5267,5.5267,6.5268,4.9562,74342.3593,5.5267,5.5267,5.5267,6.5268,4.9561,39648.5963,5.5267,5.5266,5.5267,6.5268,4.9563,34693.8735,19.2718,1505.9270,-47176.3000,148684.8291
60,5.6037,11.6992,6024.2000,158987.9000,-152963.7000,7.5101,1435.6573,22165.5154,23601.1726,366.7802,181153.4154,4588.5427,-176564.8726,11.6992,9.8697,39427.7000,0.0000,39427.7000,1.4935,10118.2657,0.0000,10118.2657,72.9413,0.0000,29309.4343,29309.4343,9.8697,9.4279,11583.0000,9978.5000,1604.5000,1.2186,2553.5733,1553.5982,4107.1715,59.5156,11532.0982,9029.4267,-2502.6715,9.4279,9.3243,3176.3000,0.0000,3176.3000,0.1254,842.6852,0.0000,842.6852,6.1250,0.0000,2333.6148,2333.6148,9.3243,8.1138,35773.6000,0.0000,35773.6000,2.1652,7926.3649,0.0000,7926.3649,105.7440,0.0000,27847.2351,27847.2351,8.1138,7.8842,10314.6000,0.0000,10314.6000,0.4171,2791.2233,0.0000,2791.2233,20.3706,0.0000,7523.3767,7523.3767,7.8842,5.6037,5.6037,6.7440,5.6863,85295.2061,5.6037,5.6038,5.6037,6.7440,5.6863,45490.1036,5.6037,5.6037,5.6037,6.7439,5.6865,39805.2148,19.3949,1515.5438,-62667.0000,170590.5245
61,5.6958,11.8681,5175.0000,163738.1000,-158563.1000,7.6724,1231.1203,22861.6804,24092.8008,374.7097,186599.7804,3943.8797,-182655.9008,11.8681,9.8325,45496.2000,0.0000,45496.2000,1.7188,11647.4025,0.0000,11647.4025,83.9455,0.0000,33848.7975,33848.7975,9.8325,9.6345,6675.4000,11229.2000,-4553.8000,0.9859,1472.6050,1747.6730,3220.2780,48.1489,12976.8730,5202.7950,-7774.0780,9.6345,9.5362,3024.7000,0.0000,3024.7000,0.1188,799.9998,0.0000,799.9998,5.7997,0.0000,2224.7002,2224.7002,9.5362,8.3365,35248.7000,0.0000,35248.7000,2.1207,7782.5243,0.0000,7782.5243,103.5713,0.0000,27466.1757,27466.1757,8.3365,8.1298,9172.7000,0.0000,9172.7000,0.3687,2473.8334,0.0000,2473.8334,18.0060,0.0000,6698.8666,6698.8666,8.1298,5.6958,5.6958,6.9128,6.0953,91429.7421,5.6958,5.6958,5.6958,6.9128,6.0952,48761.8976,5.6958,5.6957,5.6958,6.9128,6.0954,42667.9499,19.4780,1522.0346,-70174.6000,182859.5897
62,5.7791,11.9559,5207.0000,167174.2000,-161967.2000,7.8316,1236.7701,23373.0429,24609.8130,382.4830,190547.2429,3970.2299,-186577.0130,11.9559,10.0353,43287.1000,0.0000,43287.1000,1.6309,11067.9688,0.0000,11067.9688,79.6495,0.0000,32219.1312,32219.1312,10.0353,9.7777,7404.5000,8981.8000,-1577.3000,0.9122,1627.6961,1400.7681,3028.4642,44.5487,10382.5681,5776.8039,-4605.7642,9.7777,9.7121,1998.7000,0.0000,1998.7000,0.0782,527.5112,0.0000,527.5112,3.8186,0.0000,1471.1888,1471.1888,9.7121,8.4734,35980.0000,0.0000,35980.0000,2.1557,7920.8126,0.0000,7920.8126,105.2830,0.0000,28059.1874,28059.1874,8.4734,8.2905,8030.8000,0.0000,8030.8000,0.3215,2161.3828,0.0000,2161.3828,15.7008,0.0000,5869.4172,5869.4172,8.2905,5.7791,5.7791,7.0348,6.2622,93932.8823,5.7791,5.7792,5.7792,7.0348,6.2621,50096.9746,5.7792,5.7791,5.7791,7.0348,6.2623,43836.0016,19.3951,1515.5607,-74247.9000,187865.8585
63,5.8773,12.0273,5670.7000,170662.8000,-164992.1000,8.0199,1344.3996,23899.0681,25243.4677,391.6771,194561.8681,4326.3004,-190235.5677,12.0273,10.2294,41082.7000,0.0000,41082.7000,1.5456,10493.6336,0.0000,10493.6336,75.4855,0.0000,30589.0664,30589.0664,10.2294,9.8963,9060.0000,8849.5000,210.5000,1.0023,1984.9391,1382.9118,3367.8509,48.9524,10232.4118,7075.0609,-3157.3509,9.8963,9.8341,1924.7000,0.0000,1924.7000,0.0751,507.0891,0.0000,507.0891,3.6681,0.0000,1417.6109,1417.6109,9.8341,8.6063,36145.7000,0.0000,36145.7000,2.1583,7941.2365,0.0000,7941.2365,105.4059,0.0000,28204.4635,28204.4635,8.6063,8.4003,9172.7000,0.0000,9172.7000,0.3663,2463.7534,0.0000,2463.7534,17.8890,0.0000,6708.9466,6708.9466,8.4003,5.8773,5.8773,7.1388,6.4069,96103.4238,5.8773,5.8773,5.8773,7.1388,6.4068,51254.6430,5.8773,5.8772,5.8773,7.1388,6.4070,44848.8669,19.7512,1543.3874,-76455.8000,192206.9337
64,5.9604,12.0598,6472.1000,173835.2000,-167363.1000,8.2154,1531.9758,24376.6032,25908.5790,401.2264,198211.8032,4940.1242,-193271.6790,12.0598,10.5301,35001.1000,0.0000,35001.1000,1.3153,8936.0805,0.0000,8936.0805,64.2367,0.0000,26065.0195,26065.0195,10.5301,10.0822,11759.1000,11400.9000,358.2000,1.2942,2562.9898,1787.3309,4350.3208,63.2077,13188.2309,9196.1102,-3992.1208,10.0822,10.0029,2493.2000,0.0000,2493.2000,0.0971,655.0652,0.0000,655.0652,4.7418,0.0000,1838.1348,1838.1348,10.0029,8.8043,35567.5000,0.0000,35567.5000,2.1187,7792.4670,0.0000,7792.4670,103.4742,0.0000,27775.0330,27775.0330,8.8043,8.5659,10695.2000,0.0000,10695.2000,0.4261,2864.1271,0.0000,2864.1271,20.8085,0.0000,7831.0729,7831.0729,8.5659,5.9604,5.9604,7.2631,6.7668,101501.5724,5.9604,5.9604,5.9604,7.2632,6.7667,54133.6510,5.9604,5.9603,5.9604,7.2631,6.7669,47368.0083,20.2002,1578.4686,-83247.9000,203003.2316
65,6.0222,12.0963,6938.7000,176967.6000,-170028.9000,8.3878,1640.4988,24841.2067,26481.7054,409.6483,201808.8067,5298.2012,-196510.6054,12.0963,11.0694,22851.2000,0.0000,22851.2000,0.8583,5831.0728,0.0000,5831.0728,41.9161,0.0000,17020.1272,17020.1272,11.0694,10.3474,16830.0000,13396.4000,3433.6000,1.6943,3634.7231,2112.8094,5747.5325,82.7466,15509.2094,13195.2769,-2313.9325,10.3474,10.2965,1575.7000,0.0000,1575.7000,0.0612,412.3870,0.0000,412.3870,2.9872,0.0000,1163.3130,1163.3130,10.2965,9.1104,34152.0000,0.0000,34152.0000,2.0277,7446.3477,0.0000,7446.3477,99.0318,0.0000,26705.6523,26705.6523,9.1104,8.7888,14120.8000,0.0000,14120.8000,0.5605,3764.1360,0.0000,3764.1360,27.3761,0.0000,10356.6640,10356.6640,8.7888,6.0222,6.0222,7.4055,7.2507,108760.7868,6.0222,6.0222,6.0222,7.4055,7.2507,58005.2137,6.0222,6.0221,6.0222,7.4055,7.2508,50755.6630,20.3848,1592.8948,-93895.6000,217521.6635
66,6.2102,11.5860,10781.6000,106064.3000,-95282.7000,5.4382,2540.0092,14935.1304,17475.1397,265.5916,120999.4304,8241.5908,-112757.8397,11.5860,10.3938,18812.9000,0.0000,18812.9000,0.7062,4835.7840,0.0000,4835.7840,34.4883,0.0000,13977.1160,13977.1160,10.3938,8.9983,23769.2000,97.5000,23671.7000,1.3921,5192.8216,15.2628,5208.0844,67.9896,112.7628,18576.3784,18463.6156,8.9983,8.9478,1297.4000,0.0000,1297.4000,0.0501,346.4259,0.0000,346.4259,2.4485,0.0000,950.9741,950.9741,8.9478,7.7067,32774.3000,0.0000,32774.3000,1.9350,7307.8036,0.0000,7307.8036,94.4999,0.0000,25466.4964,25466.4964,7.7067,7.3051,16594.9000,0.0000,16594.9000,0.6552,4518.7119,0.0000,4518.7119,31.9982,0.0000,12076.1881,12076.1881,7.3051,6.2102,6.2102,6.7577,2.1489,32234.1874,6.2102,6.2102,6.2102,6.7576,2.1490,17191.9197,6.2102,6.2102,6.2102,6.7577,2.1489,15042.2086,15.2651,1192.8384,-2131.5000,64468.3158
67,6.1236,11.3914,11821.8000,105564.8000,-93743.0000,5.4817,2789.6312,14843.2930,17632.9242,267.7159,120408.0930,9032.1688,-111375.9242,11.3914,10.2167,18811.3000,0.0000,18811.3000,0.7120,4848.9416,0.0000,4848.9416,34.7735,0.0000,13962.3584,13962.3584,10.2167,8.7459,25771.8000,0.0000,25771.8000,1.5235,5647.5370,0.0000,5647.5370,74.4057,0.0000,20124.2630,20124.2630,8.7459,8.7089,986.6000,0.0000,986.6000,0.0390,264.4397,0.0000,264.4397,1.9061,0.0000,722.1603,722.1603,8.7089,7.4969,33339.8000,0.0000,33339.8000,2.0208,7463.9239,0.0000,7463.9239,98.6903,0.0000,25875.8761,25875.8761,7.4969,7.1283,15833.6000,0.0000,15833.6000,0.6412,4325.2893,0.0000,4325.2893,31.3142,0.0000,11508.3107,11508.3107,7.1283,6.1236,6.1236,6.6260,2.0185,30277.1231,6.1236,6.1236,6.1236,6.6259,2.0185,16147.9870,6.1236,6.1236,6.1236,6.6260,2.0184,14129.1046,15.6272,1221.1338,1000.1000,60554.2148
68,6.3889,10.1313,19287.9000,64986.0000,-45698.1000,4.1155,4528.6782,9178.4469,13707.1251,200.9921,74164.4469,14759.2218,-59405.2251,10.1313,8.8461,18827.8000,0.0000,18827.8000,0.7149,4943.2500,0.0000,4943.2500,34.9157,0.0000,13884.5500,13884.5500,8.8461,7.2307,31383.3000,0.0000,31383.3000,1.8616,7044.6155,0.0000,7044.6155,90.9176,0.0000,24338.6845,24338.6845,7.2307,7.1949,1093.6000,0.0000,1093.6000,0.0435,299.9654,0.0000,299.9654,2.1224,0.0000,793.6346,793.6346,7.1949,6.2335,34174.9000,0.0000,34174.9000,2.0812,7852.0796,0.0000,7852.0796,101.6415,0.0000,26322.8204,26322.8204,6.2335,5.9545,14501.4000,0.0000,14501.4000,0.5895,4039.5690,0.0000,4039.5690,28.7911,0.0000,10461.8310,10461.8310,5.9545,6.3889,6.3889,6.1717,-0.7879,-11818.2768,6.3889,6.3888,6.3889,6.1717,-0.7878,-6302.6156,6.3889,6.3889,6.3889,6.1717,-0.7880,-5515.7390,14.1092,1102.5130,54282.9000,-23636.6313
69,6.2924,9.5916,22489.6000,61249.8000,-38760.2000,4.1404,5290.0362,8636.6524,13926.6887,202.2116,69886.4524,17199.5638,-52686.8887,9.5916,8.5369,15915.2000,0.0000,15915.2000,0.6173,4212.0823,0.0000,4212.0823,30.1469,0.0000,11703.1177,11703.1177,8.5369,6.8781,33711.7000,0.0000,33711.7000,2.0542,7609.2157,0.0000,7609.2157,100.3224,0.0000,26102.4843,26102.4843,6.8781,6.8590,617.8000,0.0000,617.8000,0.0252,170.3822,0.0000,170.3822,1.2327,0.0000,447.4178,447.4178,6.8590,5.9366,35745.6000,0.0000,35745.6000,2.2441,8261.1602,0.0000,8261.1602,109.6005,0.0000,27484.4398,27484.4398,5.9366,5.7236,11837.1000,0.0000,11837.1000,0.4929,3312.7186,0.0000,3312.7186,24.0706,0.0000,8524.3814,8524.3814,5.7236,6.2924,6.2924,6.0080,-1.0503,-15754.4059,6.2924,6.2924,6.2924,6.0080,-1.0503,-8402.0185,6.2924,6.2925,6.2924,6.0080,-1.0503,-7352.4427,14.3612,1122.2033,59067.2000,-31508.8671
70,6.3580,8.4673,28757.7000,46971.7000,-18214.0000,3.8843,6756.0583,6630.6866,13386.7449,189.7014,53602.3866,22001.6417,-31600.7449,8.4673,7.5333,15547.6000,0.0000,15547.6000,0.6087,4184.8140,0.0000,4184.8140,29.7266,0.0000,11362.7860,11362.7860,7.5333,5.3732,70283.4000,0.0000,70283.4000,4.3090,16155.0831,0.0000,16155.0831,210.4462,0.0000,54128.3169,54128.3169,5.3732,5.3654,469.1000,0.0000,469.1000,0.0193,132.4486,0.0000,132.4486,0.9422,0.0000,336.6514,336.6514,5.3654,4.8959,38923.9000,0.0000,38923.9000,2.4605,9236.3092,0.0000,9236.3092,120.1692,0.0000,29687.5908,29687.5908,4.8959,4.7850,10314.6000,0.0000,10314.6000,0.4320,2934.3321,0.0000,2934.3321,21.0958,0.0000,7380.2679,7380.2679,4.7850,6.3580,6.3580,5.5715,-3.5534,-53301.5630,6.3580,6.3580,6.3580,5.5715,-3.5534,-28426.8353,6.3580,6.3581,6.3580,5.5715,-3.5535,-24874.8387,17.5707,1372.9957,117324.6000,-106603.2370
71,6.2075,7.5982,32768.6000,39862.9000,-7094.3000,3.8083,7720.2610,5612.9238,13333.1848,185.9895,45475.8238,25048.3390,-20427.4848,7.5982,6.7462,15552.7000,0.0000,15552.7000,0.6211,4241.9641,0.0000,4241.9641,30.3349,0.0000,11310.7359,11310.7359,6.7462,4.6737,89759.1000,0.0000,89759.1000,5.6154,20933.1658,0.0000,20933.1658,274.2453,0.0000,68825.9342,68825.9342,4.6737,4.6682,458.0000,0.0000,458.0000,0.0194,130.7534,0.0000,130.7534,0.9472,0.0000,327.2466,327.2466,4.6682,4.3439,42313.9000,0.0000,42313.9000,2.7595,10167.2296,0.0000,10167.2296,134.7685,0.0000,32146.6704,32146.6704,4.3439,4.2966,5747.1000,0.0000,5747.1000,0.2457,1649.3592,0.0000,1649.3592,11.9992,0.0000,4097.7408,4097.7408,4.2966,6.2075,6.2075,5.2521,-4.8162,-72242.7026,6.2075,6.2075,6.2075,5.2520,-4.8161,-38528.7265,6.2075,6.2075,6.2075,5.2521,-4.8163,-33714.0954,19.6040,1531.8830,146736.5000,-144485.5245
72,6.0848,6.9674,35833.3000,35338.0000,495.3000,3.7988,8461.9337,4965.6027,13427.5363,185.5296,40303.6027,27371.3663,-12932.2363,6.9674,6.1846,15572.3000,0.0000,15572.3000,0.6319,4288.7389,0.0000,4288.7389,30.8593,0.0000,11283.5611,11283.5611,6.1846,4.3795,89214.2000,0.0000,89214.2000,5.6718,21025.2471,0.0000,21025.2471,277.0037,0.0000,68188.9529,68188.9529,4.3795,4.3743,462.6000,0.0000,462.6000,0.0199,132.6861,0.0000,132.6861,0.9702,0.0000,329.9139,329.9139,4.3743,4.0823,44777.6000,0.0000,44777.6000,2.9639,10816.5173,0.0000,10816.5173,144.7515,0.0000,33961.0827,33961.0827,4.0823,4.0689,1752.7000,0.0000,1752.7000,0.0758,505.1112,0.0000,505.1112,3.7007,0.0000,1247.5888,1247.5888,4.0689,6.0848,6.0848,5.0768,-5.1169,-76753.0645,6.0848,6.0847,6.0848,5.0768,-5.1168,-40934.3854,6.0848,6.0848,6.0848,5.0769,-5.1170,-35818.7763,19.7431,1542.7559,152274.7000,-153506.2262
73,5.9596,6.4407,38279.4000,31802.8000,6476.6000,3.7961,9061.0483,4459.5912,13520.6395,185.3956,36262.3912,29218.3517,-7044.0395,6.4407,5.7161,15561.0000,0.0000,15561.0000,0.6389,4320.7674,0.0000,4320.7674,31.2027,0.0000,11240.2326,11240.2326,5.7161,4.0470,98843.9000,0.0000,98843.9000,6.3576,23500.9631,0.0000,23500.9631,310.4938,0.0000,75342.9369,75342.9369,4.0470,4.0425,462.7000,0.0000,462.7000,0.0200,133.4209,0.0000,133.4209,0.9762,0.0000,329.2791,329.2791,4.0425,3.8093,45668.7000,0.0000,45668.7000,3.0421,11098.4042,0.0000,11098.4042,148.5697,0.0000,34570.2958,34570.2958,3.8093,3.8027,990.6000,0.0000,990.6000,0.0431,286.7309,0.0000,286.7309,2.1029,0.0000,703.8691,703.8691,3.8027,5.9596,5.9596,4.8811,-5.7808,-86712.1977,5.9596,5.9595,5.9596,4.8811,-5.7807,-46245.9234,5.9596,5.9596,5.9596,4.8811,-5.7809,-40466.3714,20.8465,1628.9783,168003.5000,-173424.4925
74,5.8844,6.0139,40507.4000,28776.0000,11731.4000,3.8039,9602.1249,4030.1687,13632.2936,185.7785,32806.1687,30905.2751,-1900.8936,6.0139,5.3422,15564.5000,0.0000,15564.5000,0.6455,4350.5986,0.0000,4350.5986,31.5242,0.0000,11213.9014,11213.9014,5.3422,3.8970,93554.1000,0.0000,93554.1000,6.0766,22401.4023,0.0000,22401.4023,296.7697,0.0000,71152.6977,71152.6977,3.8970,3.8926,458.3000,0.0000,458.3000,0.0199,132.4696,0.0000,132.4696,0.9736,0.0000,325.8304,325.8304,3.8926,3.6736,46162.9000,0.0000,46162.9000,3.0972,11249.1596,0.0000,11249.1596,151.2616,0.0000,34913.7404,34913.7404,3.6736,3.6708,418.7000,0.0000,418.7000,0.0183,121.4576,0.0000,121.4576,0.8939,0.0000,297.2424,297.2424,3.6708,5.8844,5.8844,4.7776,-5.8319,-87478.3407,5.8844,5.8844,5.8844,4.7776,-5.8318,-46654.6456,5.8844,5.8844,5.8844,4.7776,-5.8320,-40823.7734,20.4921,1601.2837,167889.9000,-174956.7597
75,5.7746,5.5533,43424.6000,26150.8000,17273.8000,3.8709,10315.1405,3655.9355,13971.0760,189.0471,29806.7355,33109.4595,3302.7240,5.5533,4.9427,15577.6000,0.0000,15577.6000,0.6514,4385.8244,0.0000,4385.8244,31.8119,0.0000,11191.7756,11191.7756,4.9427,3.6311,103383.5000,0.0000,103383.5000,6.7681,24944.2839,0.0000,24944.2839,330.5444,0.0000,78439.2161,78439.2161,3.6311,3.6273,463.0000,0.0000,463.0000,0.0202,134.3999,0.0000,134.3999,0.9867,0.0000,328.6001,328.6001,3.6273,3.4533,46830.1000,0.0000,46830.1000,3.1522,11467.1516,0.0000,11467.1516,153.9499,0.0000,35362.9484,35362.9484,3.4533,3.4509,418.7000,0.0000,418.7000,0.0184,121.8880,0.0000,121.8880,0.8964,0.0000,296.8120,296.8120,3.4509,5.7746,5.7746,4.6127,-6.4893,-97339.3896,5.7746,5.7745,5.7745,4.6127,-6.4892,-51913.8097,5.7745,5.7746,5.7746,4.6127,-6.4894,-45425.6687,21.7217,1697.3674,183946.7000,-194678.8679
76,5.6473,6.7527,37037.4000,40132.9000,-3095.5000,4.1077,8819.2519,5599.1055,14418.3573,200.6149,45732.0055,28218.1481,-17513.8573,6.7527,5.9909,15576.5000,0.0000,15576.5000,0.6572,4304.1699,0.0000,4304.1699,32.0980,0.0000,11272.3301,11272.3301,5.9909,4.0640,98708.8000,0.0000,98708.8000,6.5171,23347.5795,0.0000,23347.5795,318.2863,0.0000,75361.2205,75361.2205,4.0640,4.0592,457.6000,0.0000,457.6000,0.0201,131.9144,0.0000,131.9144,0.9806,0.0000,325.6856,325.6856,4.0592,3.7639,47270.5000,0.0000,47270.5000,3.2004,11484.1806,0.0000,11484.1806,156.3028,0.0000,35786.3194,35786.3194,3.7639,3.7569,990.6000,0.0000,990.6000,0.0436,286.9398,0.0000,286.9398,2.1307,0.0000,703.6602,703.6602,3.7569,5.6473,5.6473,4.7021,-5.3031,-79546.0335,5.6473,5.6473,5.6473,4.7021,-5.3030,-42424.3234,5.6473,5.6473,5.6473,4.7021,-5.3031,-37121.7483,21.8193,1704.9919,159908.5000,-159092.1051
77,5.5763,7.1576,35801.4000,47246.1000,-11444.7000,4.3556,8536.4741,6583.9780,15120.4521,212.7182,53830.0780,27264.9259,-26565.1521,7.1576,6.3742,15564.4000,0.0000,15564.4000,0.6416,4273.9971,0.0000,4273.9971,31.3367,0.0000,11290.4029,11290.4029,6.3742,4.1220,108696.1000,0.0000,108696.1000,7.0196,25525.8015,0.0000,25525.8015,342.8235,0.0000,83170.2985,83170.2985,4.1220,4.1157,617.9000,0.0000,617.9000,0.0269,177.9599,0.0000,177.9599,1.3122,0.0000,439.9401,439.9401,4.1157,3.8075,46743.0000,0.0000,46743.0000,3.1350,11344.3866,0.0000,11344.3866,153.1067,0.0000,35398.6134,35398.6134,3.8075,3.7695,5375.7000,0.0000,5375.7000,0.2352,1556.0508,0.0000,1556.0508,11.4876,0.0000,3819.6492,3819.6492,3.7695,5.5763,5.5763,4.6729,-5.3707,-80560.4364,5.5763,5.5763,5.5763,4.6729,-5.3707,-42965.3086,5.5763,5.5763,5.5763,4.6729,-5.3707,-37595.1710,23.1207,1806.6838,165552.4000,-161120.9160
78,5.4268,9.8968,19983.8000,100582.8000,-80599.0000,5.7632,4778.5381,13983.3302,18761.8683,281.4644,114566.1302,15205.2619,-99360.8683,9.8968,8.9995,15560.5000,0.0000,15560.5000,0.6366,4099.6009,0.0000,4099.6009,31.0902,0.0000,11460.8991,11460.8991,8.9995,6.3420,66450.9000,0.0000,66450.9000,4.2573,14875.6135,0.0000,14875.6135,207.9180,0.0000,51575.2865,51575.2865,6.3420,6.3301,561.9000,0.0000,561.9000,0.0244,156.2606,0.0000,156.2606,1.1918,0.0000,405.6394,405.6394,6.3301,5.4822,44937.5000,0.0000,44937.5000,3.0102,10482.3072,0.0000,10482.3072,147.0124,0.0000,34455.1928,34455.1928,5.4822,5.2459,18149.7000,0.0000,18149.7000,0.7934,5115.7148,0.0000,5115.7148,38.7495,0.0000,13033.9852,13033.9852,5.2459,5.4268,5.4268,5.3363,-0.5055,-7582.2054,5.4268,5.4268,5.4268,5.3364,-0.5056,-4044.4799,5.4268,5.4268,5.4268,5.3363,-0.5054,-3537.6196,21.7276,1697.8234,65061.5000,-15164.3049
79,5.4964,10.8025,14642.5000,135222.1000,-120579.6000,6.9822,3496.6746,18819.8149,22316.4895,340.9999,154041.9149,11145.8254,-142896.0895,10.8025,9.5038,26470.5000,0.0000,26470.5000,1.0308,6881.7672,0.0000,6881.7672,50.3438,0.0000,19588.7328,19588.7328,9.5038,7.3787,54586.8000,0.0000,54586.8000,3.3161,12111.3789,0.0000,12111.3789,161.9516,0.0000,42475.4211,42475.4211,7.3787,7.3510,1188.6000,0.0000,1188.6000,0.0494,325.2820,0.0000,325.2820,2.4119,0.0000,863.3180,863.3180,7.3510,6.3693,44033.4000,0.0000,44033.4000,2.8141,10089.8094,0.0000,10089.8094,137.4370,0.0000,33943.5906,33943.5906,6.3693,6.0825,19293.6000,0.0000,19293.6000,0.8152,5363.1382,0.0000,5363.1382,39.8137,0.0000,13930.4618,13930.4618,6.0825,5.4964,5.4964,5.7895,1.6963,25443.9655,5.4964,5.4965,5.4964,5.7895,1.6962,13569.3392,5.4964,5.4964,5.4964,5.7894,1.6964,11874.7553,22.5117,1759.0991,24993.3000,50888.0599
80,5.5625,11.0636,13049.4000,145461.8000,-132412.4000,7.3425,3112.3135,20266.3367,23378.6502,358.5948,165728.1367,9937.0865,-155791.0502,11.0636,9.5671,32291.8000,0.0000,32291.8000,1.2383,8363.3604,0.0000,8363.3604,60.4748,0.0000,23928.4396,23928.4396,9.5671,8.3802,29938.1000,5372.6000,24565.5000,2.0814,6635.1098,833.9908,7469.1006,101.6511,6206.5908,23302.9902,17096.3994,8.3802,8.3236,2017.4000,0.0000,2017.4000,0.0822,543.7233,0.0000,543.7233,4.0142,0.0000,1473.6767,1473.6767,8.3236,7.1165,43923.9000,0.0000,43923.9000,2.7488,9897.9324,0.0000,9897.9324,134.2482,0.0000,34025.9676,34025.9676,7.1165,6.7906,18531.0000,0.0000,18531.0000,0.7696,5091.8513,0.0000,5091.8513,37.5840,0.0000,13439.1487,13439.1487,6.7906,5.5625,5.5625,6.1766,3.3781,50671.5060,5.5625,5.5625,5.5625,6.1766,3.3780,27024.0092,5.5625,5.5624,5.5625,6.1765,3.3782,23647.6287,21.3940,1671.7610,-11082.8000,101343.1439
81,5.6710,11.3352,11418.4000,152633.9000,-141215.5000,7.5633,2717.6946,21302.7219,24020.4165,369.3803,173936.6219,8700.7054,-165235.9165,11.3352,9.6841,36719.4000,0.0000,36719.4000,1.4019,9472.7541,0.0000,9472.7541,68.4667,0.0000,27246.6459,27246.6459,9.6841,8.7750,22871.9000,4718.0000,18153.9000,1.6205,5058.6672,733.2136,5791.8809,79.1428,5451.2136,17813.2328,12362.0191,8.7750,8.7113,2188.8000,0.0000,2188.8000,0.0876,586.4093,0.0000,586.4093,4.2759,0.0000,1602.3907,1602.3907,8.7113,7.4614,43302.5000,0.0000,43302.5000,2.6573,9693.9177,0.0000,9693.9177,129.7794,0.0000,33608.5823,33608.5823,7.4614,7.1600,16243.1000,0.0000,16243.1000,0.6650,4439.5734,0.0000,4439.5734,32.4791,0.0000,11803.5266,11803.5266,7.1600,5.6710,5.6710,6.4155,4.0189,60283.5490,5.6710,5.6710,5.6710,6.4155,4.0188,32150.5629,5.6710,5.6709,5.6710,6.4154,4.0190,28133.0960,20.9935,1640.4581,-24607.8000,120567.2079
82,5.7576,11.5745,9729.0000,158839.6000,-149110.6000,7.7387,2311.7842,22199.9915,24511.7757,377.9443,181039.5915,7417.2158,-173622.3757,11.5745,9.6897,43353.6000,0.0000,43353.6000,1.6477,11145.7162,0.0000,11145.7162,80.4729,0.0000,32207.8838,32207.8838,9.6897,9.0307,17056.6000,4235.6000,12821.0000,1.2437,3772.1070,658.2810,4430.3880,60.7396,4893.8810,13284.4930,8390.6120,9.0307,8.9645,2240.9000,0.0000,2240.9000,0.0890,598.0638,0.0000,598.0638,4.3467,0.0000,1642.8362,1642.8362,8.9645,7.7307,41526.8000,0.0000,41526.8000,2.5288,9256.7814,0.0000,9256.7814,123.5013,0.0000,32270.0186,32270.0186,7.7307,7.4471,14717.9000,0.0000,14717.9000,0.5987,4006.1406,0.0000,4006.1406,29.2402,0.0000,10711.7594,10711.7594,7.4471,5.7576,5.7576,6.6024,4.5114,67670.8831,5.7576,5.7577,5.7576,6.6024,4.5113,36090.5420,5.7576,5.7576,5.7576,6.6023,4.5115,31580.4397,20.7699,1622.9882,-34450.4000,135341.8648
83,5.8067,11.7607,8123.4000,164425.5000,-156302.1000,7.8917,1928.4649,22999.0651,24927.5300,385.4168,187424.5651,6194.9351,-181229.6300,11.7607,9.8061,45570.6000,0.0000,45570.6000,1.7252,11684.4021,0.0000,11684.4021,84.2550,0.0000,33886.1979,33886.1979,9.8061,9.3757,11815.6000,6528.6000,5287.0000,1.0493,2607.7417,1015.8205,3623.5621,51.2478,7544.4205,9207.8583,1663.4379,9.3757,9.2949,2655.3000,0.0000,2655.3000,0.1050,705.0113,0.0000,705.0113,5.1272,0.0000,1950.2887,1950.2887,9.2949,8.0622,39625.0000,0.0000,39625.0000,2.4009,8784.0451,0.0000,8784.0451,117.2567,0.0000,30840.9549,30840.9549,8.0622,7.8208,11858.0000,0.0000,11858.0000,0.4800,3211.4033,0.0000,3211.4033,23.4413,0.0000,8646.5967,8646.5967,7.8208,5.8067,5.8067,6.8138,5.3028,79541.4343,5.8067,5.8067,5.8067,6.8138,5.3027,42421.4794,5.8067,5.8067,5.8067,6.8137,5.3029,37120.0574,20.4781,1600.1875,-51306.2000,159082.9711
84,5.8820,11.9132,7254.5000,169041.7000,-161787.2000,8.0464,1719.7309,23673.8752,25393.6061,392.9732,192715.5752,5534.7691,-187180.8061,11.9132,10.1960,39478.8000,0.0000,39478.8000,1.4900,10100.3806,0.0000,10100.3806,72.7695,0.0000,29378.4194,29378.4194,10.1960,9.6598,14238.7000,9195.7000,5043.0000,1.3322,3121.3346,1436.5100,4557.8446,65.0616,10632.2100,11117.3654,485.1554,9.6598,9.5628,3180.8000,0.0000,3180.8000,0.1250,840.9711,0.0000,840.9711,6.1046,0.0000,2339.8289,2339.8289,9.5628,8.3442,38634.7000,0.0000,38634.7000,2.3258,8526.3473,0.0000,8526.3473,113.5860,0.0000,30108.3527,30108.3527,8.3442,8.1292,10332.8000,0.0000,10332.8000,0.4157,2786.3823,0.0000,2786.3823,20.3024,0.0000,7546.4177,7546.4177,8.1292,5.8820,5.8820,7.0056,5.9526,89288.3848,5.8820,5.8820,5.8820,7.0056,5.9525,47619.8441,5.8820,5.8819,5.8820,7.0056,5.9527,41668.6446,20.6026,1609.9134,-65117.1000,178576.8734
85,5.9602,12.0494,6595.0000,173264.1000,-166669.1000,8.1975,1561.0723,24296.4445,25857.5168,400.3526,197560.5445,5033.9277,-192526.6168,12.0494,10.1345,45572.0000,0.0000,45572.0000,1.7157,11636.6527,0.0000,11636.6527,83.7922,0.0000,33935.3473,33935.3473,10.1345,9.8574,8699.7000,10532.7000,-1833.0000,1.0676,1909.1310,1644.3194,3553.4504,52.1405,12177.0194,6790.5690,-5386.4504,9.8574,9.7648,3029.2000,0.0000,3029.2000,0.1184,798.5447,0.0000,798.5447,5.7849,0.0000,2230.6553,2230.6553,9.7648,8.5512,38074.1000,0.0000,38074.1000,2.2800,8374.5101,0.0000,8374.5101,111.3529,0.0000,29699.5899,29699.5899,8.5512,8.3570,9188.9000,0.0000,9188.9000,0.3678,2470.1619,0.0000,2470.1619,17.9625,0.0000,6718.7381,6718.7381,8.3570,5.9602,5.9602,7.1586,6.3542,95313.0775,5.9602,5.9602,5.9602,7.1586,6.3541,50833.0477,5.9602,5.9602,5.9602,7.1586,6.3543,44480.1279,20.6206,1611.3255,-72637.9000,190626.2532
86,6.0188,12.1319,6371.4000,176948.1000,-170576.7000,8.3518,1506.4692,24837.0912,26343.5604,407.8885,201785.1912,4864.9308,-196920.2604,12.1319,10.3204,43355.3000,0.0000,43355.3000,1.6286,11057.6214,0.0000,11057.6214,79.5404,0.0000,32297.6786,32297.6786,10.3204,10.0216,8561.0000,8489.0000,72.0000,0.9529,1872.6744,1327.8467,3200.5211,46.5392,9816.8467,6688.3256,-3128.5211,10.0216,9.9592,2002.5000,0.0000,2002.5000,0.0780,526.6097,0.0000,526.6097,3.8111,0.0000,1475.8903,1475.8903,9.9592,8.7226,37825.7000,0.0000,37825.7000,2.2563,8293.1867,0.0000,8293.1867,110.1921,0.0000,29532.5133,29532.5133,8.7226,8.5481,8044.9000,0.0000,8044.9000,0.3208,2157.0419,0.0000,2157.0419,15.6676,0.0000,5887.8581,5887.8581,8.5481,6.0188,6.0188,7.2835,6.6281,99421.8435,6.0188,6.0189,6.0188,7.2835,6.6281,53024.4356,6.0188,6.0188,6.0188,7.2835,6.6282,46397.4983,20.3827,1592.7335,-79276.3000,198843.7773
87,6.0997,12.2107,6508.4000,180121.6000,-173613.2000,8.5050,1536.5072,25316.4838,26852.9910,415.3693,205438.0838,4971.8928,-200466.1910,12.2107,10.5046,41138.7000,0.0000,41138.7000,1.5433,10480.5310,0.0000,10480.5310,75.3731,0.0000,30658.1690,30658.1690,10.5046,10.1534,9706.7000,8476.8000,1229.9000,1.0185,2116.5787,1328.5503,3445.1290,49.7437,9805.3503,7590.1213,-2215.2290,10.1534,10.0938,1928.5000,0.0000,1928.5000,0.0749,506.1635,0.0000,506.1635,3.6599,0.0000,1422.3365,1422.3365,10.0938,8.8721,37440.3000,0.0000,37440.3000,2.2249,8190.5175,0.0000,8190.5175,108.6588,0.0000,29249.7825,29249.7825,8.8721,8.6732,9188.9000,0.0000,9188.9000,0.3653,2458.2365,0.0000,2458.2365,17.8406,0.0000,6730.6635,6730.6635,8.6732,6.0997,6.0997,7.3864,6.8153,102229.5200,6.0997,6.0997,6.0997,7.3864,6.8152,54521.9029,6.0997,6.0996,6.0997,7.3864,6.8154,47707.7008,20.5979,1609.5489,-82686.9000,204459.1237
88,6.1745,12.2449,7198.0000,182682.3000,-175484.3000,8.6655,1696.9016,25708.5107,27405.4123,423.2111,208390.8107,5501.0984,-202889.7123,12.2449,10.7870,35057.3000,0.0000,35057.3000,1.3135,8926.8947,0.0000,8926.8947,64.1492,0.0000,26130.4053,26130.4053,10.7870,10.3242,12444.2000,11156.0000,1288.2000,1.3186,2700.4406,1753.8710,4454.3116,64.3993,12909.8710,9743.7594,-3166.1116,10.3242,10.2479,2496.7000,0.0000,2496.7000,0.0968,653.6505,0.0000,653.6505,4.7275,0.0000,1843.0495,1843.0495,10.2479,9.0647,36420.1000,0.0000,36420.1000,2.1586,7947.1969,0.0000,7947.1969,105.4233,0.0000,28472.9031,28472.9031,9.0647,8.8335,10714.1000,0.0000,10714.1000,0.4248,2857.9805,0.0000,2857.9805,20.7464,0.0000,7856.1195,7856.1195,8.8335,6.1745,6.1745,7.5040,7.1675,107511.9596,6.1745,6.1746,6.1745,7.5040,7.1674,57339.2005,6.1745,6.1745,6.1745,7.5040,7.1675,50172.8434,20.9668,1638.3765,-89507.9000,215024.0035
89,6.2279,12.2802,7565.5000,185431.2000,-177865.7000,8.8145,1781.7413,26118.6905,27900.4318,430.4849,211549.8905,5783.7587,-205766.1318,12.2802,11.2999,22888.4000,0.0000,22888.4000,0.8571,5825.3154,0.0000,5825.3154,41.8590,0.0000,17063.0846,17063.0846,11.2999,10.5808,17347.2000,13229.6000,4117.6000,1.7116,3731.8999,2092.0734,5823.9734,83.5909,15321.6734,13615.3001,-1706.3734,10.5808,10.5318,1577.6000,0.0000,1577.6000,0.0610,411.4730,0.0000,411.4730,2.9785,0.0000,1166.1270,1166.1270,10.5318,9.3684,34621.5000,0.0000,34621.5000,2.0459,7519.7676,0.0000,7519.7676,99.9194,0.0000,27101.7324,27101.7324,9.3684,9.0550,14145.9000,0.0000,14145.9000,0.5589,3756.2977,0.0000,3756.2977,27.2981,0.0000,10389.6023,10389.6023,9.0550,6.2279,6.2279,7.6414,7.6598,114897.4976,6.2279,6.2279,6.2279,7.6415,7.6598,61278.1318,6.2279,6.2278,6.2279,7.6414,7.6599,53619.4536,21.0735,1646.7141,-100514.7000,229795.0830
90,6.3610,11.7551,11269.7000,112889.8000,-101620.1000,5.7777,2647.4458,15936.7200,18584.1658,282.1729,128826.5200,8622.2542,-120204.2658,11.7551,10.6226,18843.4000,0.0000,18843.4000,0.7052,4831.8804,0.0000,4831.8804,34.4418,0.0000,14011.5196,14011.5196,10.6226,9.2691,23892.3000,90.1000,23802.2000,1.3928,5199.2837,14.1393,5213.4230,68.0233,104.2393,18693.0163,18588.7770,9.2691,9.2199,1300.7000,0.0000,1300.7000,0.0501,345.9007,0.0000,345.9007,2.4450,0.0000,954.7993,954.7993,9.2199,8.0022,32652.2000,0.0000,32652.2000,1.9191,7247.3987,0.0000,7247.3987,93.7234,0.0000,25404.8013,25404.8013,8.0022,7.6034,16624.4000,0.0000,16624.4000,0.6534,4506.3653,0.0000,4506.3653,31.9097,0.0000,12118.0347,12118.0347,7.6034,6.3610,6.3610,6.9822,2.5153,37729.7366,6.3610,6.3610,6.3610,6.9822,2.5154,20122.9033,6.3610,6.3610,6.3610,6.9822,2.5153,17606.7692,15.7473,1230.5187,-8397.2000,75459.4092
91,6.2663,11.5447,12372.1000,111527.9000,-99155.8000,5.7855,2911.6233,15719.2787,18630.9020,282.5549,127247.1787,9460.4767,-117786.7020,11.5447,10.4222,18854.5000,0.0000,18854.5000,0.7117,4849.3561,0.0000,4849.3561,34.7569,0.0000,14005.1439,14005.1439,10.4222,9.0071,25542.4000,0.0000,25542.4000,1.5033,5577.4880,0.0000,5577.4880,73.4190,0.0000,19964.9120,19964.9120,9.0071,8.9708,988.3000,0.0000,988.3000,0.0389,263.8564,0.0000,263.8564,1.9003,0.0000,724.4436,724.4436,8.9708,7.7889,32689.0000,0.0000,32689.0000,1.9707,7285.9635,0.0000,7285.9635,96.2470,0.0000,25403.0365,25403.0365,7.7889,7.4188,15861.8000,0.0000,15861.8000,0.6388,4313.6628,0.0000,4313.6628,31.2002,0.0000,11548.1372,11548.1372,7.4188,6.2663,6.2663,6.8426,2.3670,35505.2748,6.2663,6.2662,6.2663,6.8425,2.3670,18936.3527,6.2663,6.2663,6.2663,6.8426,2.3670,16568.8865,15.9734,1248.1878,-5219.8000,71010.5141
92,6.5027,10.3408,19985.7000,70580.3000,-50594.6000,4.4087,4682.4611,9987.9241,14670.3852,215.3136,80568.2241,15303.2389,-65264.9852,10.3408,9.1156,18839.1000,0.0000,18839.1000,0.7135,4930.9846,0.0000,4930.9846,34.8485,0.0000,13908.1154,13908.1154,9.1156,7.5453,30882.8000,0.0000,30882.8000,1.8246,6899.1578,0.0000,6899.1578,89.1128,0.0000,23983.6422,23983.6422,7.5453,7.5096,1092.8000,0.0000,1092.8000,0.0432,298.3003,0.0000,298.3003,2.1110,0.0000,794.4997,794.4997,7.5096,6.5546,33008.8000,0.0000,33008.8000,1.9998,7542.9103,0.0000,7542.9103,97.6662,0.0000,25465.8897,25465.8897,6.5546,6.2672,14527.2000,0.0000,14527.2000,0.5874,4026.5760,0.0000,4026.5760,28.6870,0.0000,10500.6240,10500.6240,6.2672,6.5027,6.5027,6.3850,-0.4349,-6523.2096,6.5027,6.5027,6.5027,6.3849,-0.4348,-3478.5616,6.5027,6.5027,6.5027,6.3850,-0.4350,-3044.7299,14.3659,1122.5739,47756.1000,-13046.5011
93,6.3921,9.8921,22400.7000,66951.6000,-44550.9000,4.3902,5259.2252,9456.5792,14715.8044,214.4121,76408.1792,17141.4748,-59266.7044,9.8921,8.8633,15961.3000,0.0000,15961.3000,0.6169,4205.4860,0.0000,4205.4860,30.1262,0.0000,11755.8140,11755.8140,8.8633,7.2572,32041.7000,0.0000,32041.7000,1.9420,7190.2021,0.0000,7190.2021,94.8454,0.0000,24851.4979,24851.4979,7.2572,7.2374,621.1000,0.0000,621.1000,0.0252,170.2932,0.0000,170.2932,1.2320,0.0000,450.8068,450.8068,7.2374,6.3064,33551.6000,0.0000,33551.6000,2.0930,7703.1800,0.0000,7703.1800,102.2167,0.0000,25848.4200,25848.4200,6.3064,6.0785,11858.0000,0.0000,11858.0000,0.4907,3299.4605,0.0000,3299.4605,23.9647,0.0000,8558.5395,8558.5395,6.0785,6.3921,6.3921,6.2353,-0.5780,-8670.6933,6.3921,6.3921,6.3921,6.2353,-0.5780,-4624.0437,6.3921,6.3921,6.3921,6.2353,-0.5781,-4046.7052,14.3370,1120.3131,49482.8000,-17341.4422
94,6.4840,9.0011,27479.5000,53141.4000,-25661.9000,4.0810,6440.4528,7517.7191,13958.1719,199.3111,60659.1191,21039.0472,-39620.0719,9.0011,8.0531,15560.9000,0.0000,15560.9000,0.6060,4154.8270,0.0000,4154.8270,29.5974,0.0000,11406.0730,11406.0730,8.0531,5.8894,62445.1000,0.0000,62445.1000,3.8037,14218.1992,0.0000,14218.1992,185.7664,0.0000,48226.9008,48226.9008,5.8894,5.8804,468.8000,0.0000,468.8000,0.0191,131.2949,0.0000,131.2949,0.9349,0.0000,337.5051,337.5051,5.8804,5.3505,35270.5000,0.0000,35270.5000,2.2124,8293.0000,0.0000,8293.0000,108.0500,0.0000,26977.5000,26977.5000,5.3505,5.2206,10332.8000,0.0000,10332.8000,0.4296,2918.4720,0.0000,2918.4720,20.9821,0.0000,7414.3280,7414.3280,5.2206,6.4840,6.4840,5.8523,-2.7172,-40757.7388,6.4840,6.4840,6.4840,5.8523,-2.7171,-21736.8706,6.4840,6.4841,6.4840,5.8523,-2.7173,-19020.9680,16.7279,1307.1407,98416.2000,-81515.5774
95,6.3833,8.4070,29611.6000,46636.8000,-17025.2000,3.9159,6953.3484,6586.2333,13539.5816,191.2457,53223.0333,22658.2516,-30564.7816,8.4070,7.4887,15562.4000,0.0000,15562.4000,0.6156,4192.6269,0.0000,4192.6269,30.0655,0.0000,11369.7731,11369.7731,7.4887,5.2850,76548.2000,0.0000,76548.2000,4.7388,17609.4292,0.0000,17609.4292,231.4367,0.0000,58938.7708,58938.7708,5.2850,5.2781,453.7000,0.0000,453.7000,0.0190,128.2788,0.0000,128.2788,0.9288,0.0000,325.4212,325.4212,5.2781,4.8728,37130.1000,0.0000,37130.1000,2.3953,8824.4221,0.0000,8824.4221,116.9825,0.0000,28305.6779,28305.6779,4.8728,4.8133,5757.0000,0.0000,5757.0000,0.2439,1638.3717,0.0000,1638.3717,11.9110,0.0000,4118.6283,4118.6283,4.8133,6.3833,6.3833,5.5983,-3.6117,-54175.1577,6.3833,6.3833,6.3833,5.5983,-3.6116,-28892.8323,6.3833,6.3833,6.3833,5.5983,-3.6118,-25282.4246,17.8928,1398.1683,118426.2000,-108350.4146
96,6.2982,7.9206,31361.6000,41941.6000,-10580.0000,3.8147,7376.1216,5914.6330,13290.7546,186.3036,47856.2330,23985.4784,-23870.7546,7.9206,7.0346,15600.4000,0.0000,15600.4000,0.6237,4234.0553,0.0000,4234.0553,30.4611,0.0000,11366.3447,11366.3447,7.0346,5.0346,74471.1000,0.0000,74471.1000,4.6632,17275.2757,0.0000,17275.2757,227.7410,0.0000,57195.8243,57195.8243,5.0346,5.0277,467.9000,0.0000,467.9000,0.0198,132.8179,0.0000,132.8179,0.9693,0.0000,335.0821,335.0821,5.0277,4.6410,38977.9000,0.0000,38977.9000,2.5466,9305.2365,0.0000,9305.2365,124.3734,0.0000,29672.6635,29672.6635,4.6410,4.6236,1755.4000,0.0000,1755.4000,0.0751,501.4057,0.0000,501.4057,3.6667,0.0000,1253.9943,1253.9943,4.6236,6.2982,6.2982,5.4609,-3.7923,-56885.0490,6.2982,6.2982,6.2982,5.4609,-3.7923,-30338.2230,6.2982,6.2982,6.2982,5.4609,-3.7924,-26546.9058,17.6147,1376.4364,120692.7000,-113770.1778
97,6.2159,7.4676,33272.3000,38242.0000,-4969.7000,3.7684,7837.6884,5385.4501,13223.1386,184.0425,43627.4501,25434.6116,-18192.8386,7.4676,6.6248,15600.7000,0.0000,15600.7000,0.6293,4263.5889,0.0000,4263.5889,30.7325,0.0000,11337.1111,11337.1111,6.6248,4.6901,83592.3000,0.0000,83592.3000,5.2830,19539.0132,0.0000,19539.0132,258.0147,0.0000,64053.2868,64053.2868,4.6901,4.6843,460.3000,0.0000,460.3000,0.0196,131.3759,0.0000,131.3759,0.9584,0.0000,328.9241,328.9241,4.6843,4.3664,39940.8000,0.0000,39940.8000,2.6235,9594.2263,0.0000,9594.2263,128.1261,0.0000,30346.5737,30346.5737,4.3664,4.3578,992.0000,0.0000,992.0000,0.0426,284.5917,0.0000,284.5917,2.0819,0.0000,707.4083,707.4083,4.3578,6.2159,6.2159,5.2868,-4.4314,-66471.3500,6.2159,6.2159,6.2159,5.2868,-4.4314,-35450.8939,6.2159,6.2159,6.2159,5.2868,-4.4315,-31020.5399,18.5496,1449.4943,135616.4000,-132942.7838
98,6.1570,7.0674,34951.3000,34876.6000,74.7000,3.7234,8242.3766,4906.6721,13149.0487,181.8442,39783.2721,26708.9234,-13074.3487,7.0674,6.2659,15589.9000,0.0000,15589.9000,0.6341,4286.9610,0.0000,4286.9610,30.9691,0.0000,11302.9390,11302.9390,6.2659,4.5368,79413.8000,0.0000,79413.8000,5.0614,18687.0773,0.0000,18687.0773,247.1924,0.0000,60726.7227,60726.7227,4.5368,4.5311,461.8000,0.0000,461.8000,0.0198,132.1254,0.0000,132.1254,0.9682,0.0000,329.6746,329.6746,4.5311,4.2262,40597.0000,0.0000,40597.0000,2.6862,9778.8722,0.0000,9778.8722,131.1915,0.0000,30818.1278,30818.1278,4.2262,4.2226,419.0000,0.0000,419.0000,0.0181,120.4746,0.0000,120.4746,0.8843,0.0000,298.5254,298.5254,4.2226,6.1570,6.1570,5.1898,-4.5299,-67948.9307,6.1570,6.1570,6.1570,5.1898,-4.5299,-36239.0157,6.1570,6.1570,6.1570,5.1898,-4.5300,-31709.9857,18.2147,1423.3193,136556.2000,-135897.9320
99,6.0838,6.6799,36405.0000,31794.1000,4610.9000,3.6767,8597.0932,4467.5528,13064.6461,179.5650,36261.6528,27807.9068,-8453.7461,6.6799,5.9168,15584.3000,0.0000,15584.3000,0.6386,4311.1843,0.0000,4311.1843,31.1906,0.0000,11273.1157,11273.1157,5.9168,4.2629,87968.4000,0.0000,87968.4000,5.6485,20836.2117,0.0000,20836.2117,275.8640,0.0000,67132.1883,67132.1883,4.2629,4.2579,463.3000,0.0000,463.3000,0.0200,133.1340,0.0000,133.1340,0.9744,0.0000,330.1660,330.1660,4.2579,4.0079,41083.3000,0.0000,41083.3000,2.7274,9945.0787,0.0000,9945.0787,133.2012,0.0000,31138.2213,31138.2213,4.0079,4.0047,419.0000,0.0000,419.0000,0.0182,120.8954,0.0000,120.8954,0.8868,0.0000,298.1046,298.1046,4.0047,6.0838,6.0838,5.0443,-5.1039,-76559.2150,6.0838,6.0838,6.0838,5.0442,-5.1039,-40831.1199,6.0838,6.0838,6.0838,5.0443,-5.1040,-35728.1739,19.0941,1492.0367,150129.2000,-153118.5088
100,5.9323,7.9575,29728.8000,46958.7000,-17229.9000,3.9498,7040.6896,6581.8936,13622.5832,192.9033,53540.5936,22688.1104,-30852.4832,7.9575,7.0396,15598.3000,0.0000,15598.3000,0.6439,4231.1030,0.0000,4231.1030,31.4484,0.0000,11367.1970,11367.1970,7.0396,4.7975,82746.4000,0.0000,82746.4000,5.3520,19193.1589,0.0000,19193.1589,261.3841,0.0000,63553.2411,63553.2411,4.7975,4.7911,458.7000,0.0000,458.7000,0.0199,130.6963,0.0000,130.6963,0.9701,0.0000,328.0037,328.0037,4.7911,4.3961,41086.4000,0.0000,41086.4000,2.7437,9850.4209,0.0000,9850.4209,133.9995,0.0000,31235.9791,31235.9791,4.3961,4.3868,992.0000,0.0000,992.0000,0.0432,284.4571,0.0000,284.4571,2.1091,0.0000,707.5429,707.5429,4.3868,5.9323,5.9323,5.1595,-3.8011,-57015.9774,5.9323,5.9323,5.9323,5.1595,-3.8010,-30408.3509,5.9323,5.9323,5.9323,5.1595,-3.8011,-26607.6566,19.1288,1494.7551,123651.9000,-114031.9849
101,5.8867,8.2889,28751.5000,53150.7000,-24399.2000,4.1724,6815.1368,7444.2016,14259.3383,203.7721,60594.9016,21936.3632,-38658.5383,8.2889,7.3675,15601.0000,0.0000,15601.0000,0.6289,4210.5569,0.0000,4210.5569,30.7123,0.0000,11390.4431,11390.4431,7.3675,4.8585,90657.7000,0.0000,90657.7000,5.7290,20901.6253,0.0000,20901.6253,279.7941,0.0000,69756.0747,69756.0747,4.8585,4.8502,618.3000,0.0000,618.3000,0.0265,176.0003,0.0000,176.0003,1.2935,0.0000,442.2997,442.2997,4.8502,4.4548,40204.9000,0.0000,40204.9000,2.6542,9628.8444,0.0000,9628.8444,129.6270,0.0000,30576.0556,30576.0556,4.4548,4.4048,5384.9000,0.0000,5384.9000,0.2326,1542.6826,0.0000,1542.6826,11.3577,0.0000,3842.2174,3842.2174,4.4048,5.8867,5.8867,5.1457,-3.8419,-57628.0796,5.8867,5.8867,5.8867,5.1457,-3.8418,-30734.7716,5.8867,5.8867,5.8867,5.1458,-3.8419,-26893.3439,20.1652,1575.7361,128067.6000,-115256.1951
102,5.6345,10.5913,15319.1000,106564.3000,-91245.2000,5.7409,3648.6324,14864.1637,18512.7961,280.3782,121428.4637,11670.4676,-109757.9961,10.5913,9.6479,15594.6000,0.0000,15594.6000,0.6248,4066.7952,0.0000,4066.7952,30.5149,0.0000,11527.8048,11527.8048,9.6479,7.1458,54463.5000,0.0000,54463.5000,3.4188,12053.5296,0.0000,12053.5296,166.9667,0.0000,42409.9704,42409.9704,7.1458,7.1314,560.0000,0.0000,560.0000,0.0240,153.8045,0.0000,153.8045,1.1701,0.0000,406.1955,406.1955,7.1314,6.2058,38517.5000,0.0000,38517.5000,2.5396,8859.6047,0.0000,8859.6047,124.0298,0.0000,29657.8953,29657.8953,6.2058,5.9136,18181.6000,0.0000,18181.6000,0.7843,5066.9269,0.0000,5066.9269,38.3021,0.0000,13114.6731,13114.6731,5.9136,5.6345,5.6345,5.7741,0.7069,10603.1173,5.6345,5.6345,5.6345,5.7741,0.7068,5654.4248,5.6345,5.6345,5.6345,5.7740,0.7070,4948.7860,19.6985,1539.2682,36072.0000,21206.3282
103,5.6933,11.2840,11504.7000,141323.1000,-129818.4000,7.0624,2737.0684,19731.2403,22468.3087,344.9140,161054.3403,8767.6316,-152286.7087,11.2840,9.9661,26499.4000,0.0000,26499.4000,1.0198,6841.2912,0.0000,6841.2912,49.8041,0.0000,19658.1088,19658.1088,9.9661,8.0728,44920.9000,0.0000,44920.9000,2.6943,9886.6243,0.0000,9886.6243,131.5849,0.0000,35034.2757,35034.2757,8.0728,8.0415,1192.8000,0.0000,1192.8000,0.0488,322.9840,0.0000,322.9840,2.3838,0.0000,869.8160,869.8160,8.0415,7.0439,38157.1000,0.0000,38157.1000,2.3986,8639.9464,0.0000,8639.9464,117.1461,0.0000,29517.1536,29517.1536,7.0439,6.7095,19327.5000,0.0000,19327.5000,0.8052,5316.6670,0.0000,5316.6670,39.3232,0.0000,14010.8330,14010.8330,6.7095,5.6933,5.6933,6.2014,2.7492,41238.7249,5.6933,5.6934,5.6933,6.2014,2.7492,21993.2845,5.6933,5.6933,5.6933,6.2014,2.7494,19245.5556,21.0436,1644.3746,279.3000,82477.5651
104,5.7414,11.4787,10295.8000,151014.1000,-140718.3000,7.4231,2447.2219,21100.7034,23547.9253,362.5340,172114.8034,7848.5781,-164266.2253,11.4787,9.9643,32339.5000,0.0000,32339.5000,1.2302,8325.5848,0.0000,8325.5848,60.0795,0.0000,24013.9152,24013.9152,9.9643,9.0149,22693.6000,5573.4000,17120.2000,1.6443,4994.7758,868.5778,5863.3536,80.3028,6441.9778,17698.8242,11256.8464,9.0149,8.9530,2020.8000,0.0000,2020.8000,0.0813,539.4502,0.0000,539.4502,3.9698,0.0000,1481.3498,1481.3498,8.9530,7.7494,38773.4000,0.0000,38773.4000,2.3929,8644.7001,0.0000,8644.7001,116.8638,0.0000,30128.6999,30128.6999,7.7494,7.3806,18563.6000,0.0000,18563.6000,0.7611,5051.4782,0.0000,5051.4782,37.1698,0.0000,13512.1218,13512.1218,7.3806,5.7414,5.7414,6.5610,4.2780,64170.1092,5.7414,5.7414,5.7414,6.5610,4.2779,34223.3421,5.7414,5.7413,5.7414,6.5610,4.2781,29946.8847,20.2992,1586.2072,-31900.8000,128340.3359
105,5.8244,11.7189,8622.5000,158197.5000,-149575.0000,7.6426,2046.2606,22134.3182,24180.5788,373.2513,180331.8182,6576.2394,-173755.5788,11.7189,10.0482,36773.2000,0.0000,36773.2000,1.3943,9434.3793,0.0000,9434.3793,68.0968,0.0000,27338.8207,27338.8207,10.0482,9.4446,14504.0000,5055.1000,9448.9000,1.1290,3187.6354,788.4784,3976.1137,55.1390,5843.5784,11316.3646,5472.7863,9.4446,9.3741,2191.4000,0.0000,2191.4000,0.0867,581.2426,0.0000,581.2426,4.2326,0.0000,1610.1574,1610.1574,9.3741,8.1187,38139.9000,0.0000,38139.9000,2.3115,8443.6450,0.0000,8443.6450,112.8878,0.0000,29696.2550,29696.2550,8.1187,7.7748,16271.6000,0.0000,16271.6000,0.6584,4402.9142,0.0000,4402.9142,32.1551,0.0000,11868.6858,11868.6858,7.7748,5.8244,5.8244,6.7996,4.9734,74600.5735,5.8244,5.8244,5.8244,6.7996,4.9733,39786.3584,5.8244,5.8244,5.8244,6.7996,4.9735,34814.3158,19.8337,1549.8303,-46750.0000,149201.2477
106,5.8890,11.9589,6540.2000,164759.3000,-158219.1000,7.8101,1550.1929,23076.8115,24627.0043,381.4325,187836.1115,4990.0071,-182846.1043,11.9589,10.0453,43424.6000,0.0000,43424.6000,1.6400,11102.6430,0.0000,11102.6430,80.0974,0.0000,32321.9570,32321.9570,10.0453,9.7292,8082.9000,4757.2000,3325.7000,0.7299,1776.5172,741.9913,2518.5085,35.6494,5499.1913,6306.3828,807.1915,9.7292,9.6554,2245.5000,0.0000,2245.5000,0.0881,593.0754,0.0000,593.0754,4.3044,0.0000,1652.4246,1652.4246,9.6554,8.4324,35736.8000,0.0000,35736.8000,2.1480,7874.6808,0.0000,7874.6808,104.9032,0.0000,27862.1192,27862.1192,8.4324,8.1049,14743.7000,0.0000,14743.7000,0.5926,3970.5341,0.0000,3970.5341,28.9393,0.0000,10773.1659,10773.1659,8.1049,5.8890,5.8890,6.9970,5.5590,83385.5621,5.8890,5.8891,5.8890,6.9970,5.5590,44471.7318,5.8890,5.8890,5.8890,6.9969,5.5591,38913.9232,19.5131,1524.7824,-58742.8000,166771.2171
107,5.9404,12.1514,4812.7000,170974.0000,-166161.3000,7.9842,1139.6204,23967.4852,25107.1056,389.9337,194941.4852,3673.0796,-191268.4056,12.1514,10.1709,45643.9000,0.0000,45643.9000,1.7171,11638.0899,0.0000,11638.0899,83.8622,0.0000,34005.8101,34005.8101,10.1709,9.9926,5369.1000,7317.1000,-1948.0000,0.7024,1177.4962,1142.7456,2320.2418,34.3040,8459.8456,4191.6038,-4268.2418,9.9926,9.9052,2659.7000,0.0000,2659.7000,0.1039,699.7375,0.0000,699.7375,5.0731,0.0000,1959.9625,1959.9625,9.9052,8.7492,33142.5000,0.0000,33142.5000,1.9811,7272.8848,0.0000,7272.8848,96.7549,0.0000,25869.6152,25869.6152,8.7492,8.4751,11878.7000,0.0000,11878.7000,0.4747,3183.7065,0.0000,3183.7065,23.1835,0.0000,8694.9935,8694.9935,8.4751,5.9404,5.9404,7.2078,6.3368,95052.4798,5.9404,5.9404,5.9404,7.2078,6.3368,50694.0667,5.9404,5.9403,5.9404,7.2077,6.3369,44358.5096,19.4451,1519.4674,-74784.5000,190105.0561
