Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
108,6.0057,12.2850,3985.0000,175775.5000,-171790.5000,8.1505,942.4577,24667.1377,25609.5954,398.0566,200442.6377,3042.5423,-197400.0954,12.2850,10.5492,39542.9000,0.0000,39542.9000,1.4830,10063.3618,0.0000,10063.3618,72.4265,0.0000,29479.5382,29479.5382,10.5492,10.2905,7162.9000,10179.9000,-3017.0000,0.9581,1560.7012,1596.2432,3156.9444,46.7927,11776.1432,5602.1988,-6173.9444,10.2905,10.1854,3185.7000,0.0000,3185.7000,0.1239,834.4482,0.0000,834.4482,6.0488,0.0000,2351.2518,2351.2518,10.1854,9.0531,31929.0000,0.0000,31929.0000,1.8993,6974.3501,0.0000,6974.3501,92.7610,0.0000,24954.6499,24954.6499,9.0531,8.8084,10350.8000,0.0000,10350.8000,0.4113,2761.5501,0.0000,2761.5501,20.0869,0.0000,7589.2499,7589.2499,8.8084,6.0057,6.0057,7.4070,7.0406,105608.7033,6.0057,6.0057,6.0057,7.4070,7.0405,56324.0359,6.0057,6.0056,6.0057,7.4070,7.0407,49284.7667,19.5391,1526.8142,-89799.1000,211217.5059
109,6.0954,12.4261,3335.9000,179571.5000,-176235.6000,8.2834,787.6051,25237.3725,26024.9775,404.5489,204808.8725,2548.2949,-202260.5775,12.4261,10.4875,45638.2000,0.0000,45638.2000,1.7079,11591.3780,0.0000,11591.3780,83.4107,0.0000,34046.8220,34046.8220,10.4875,10.4294,3058.2000,11395.9000,-8337.7000,0.7774,667.0467,1785.7248,2452.7715,37.9693,13181.6248,2391.1533,-10790.4715,10.4294,10.3305,3034.3000,0.0000,3034.3000,0.1174,793.1716,0.0000,793.1716,5.7320,0.0000,2241.1284,2241.1284,10.3305,9.2171,31601.6000,0.0000,31601.6000,1.8697,6886.4456,0.0000,6886.4456,91.3138,0.0000,24715.1544,24715.1544,9.2171,8.9993,9204.8000,0.0000,9204.8000,0.3638,2449.7753,0.0000,2449.7753,17.7666,0.0000,6755.0247,6755.0247,8.9993,6.0954,6.0954,7.5474,7.3473,110209.7984,6.0954,6.0954,6.0954,7.5474,7.3473,58778.0017,6.0954,6.0953,6.0954,7.5473,7.3474,51431.8880,19.6794,1537.7794,-95094.4000,220419.6882
110,6.1725,12.4732,3781.7000,181822.6000,-178040.9000,8.4157,891.5568,25586.6359,26478.1926,411.0088,207409.2359,2890.1432,-204519.0926,12.4732,10.6438,43424.5000,0.0000,43424.5000,1.6214,11021.7795,0.0000,11021.7795,79.1852,0.0000,32402.7205,32402.7205,10.6438,10.5047,4507.2000,9161.2000,-4654.0000,0.7460,980.4715,1437.9888,2418.4603,36.4316,10599.1888,3526.7285,-7072.4603,10.5047,10.4392,2005.6000,0.0000,2005.6000,0.0774,523.6886,0.0000,523.6886,3.7798,0.0000,1481.9114,1481.9114,10.4392,9.2918,32538.1000,0.0000,32538.1000,1.9198,7077.9309,0.0000,7077.9309,93.7576,0.0000,25460.1691,25460.1691,9.2918,9.1011,8058.8000,0.0000,8058.8000,0.3176,2142.3812,0.0000,2142.3812,15.5097,0.0000,5916.4188,5916.4188,9.1011,6.1725,6.1725,7.6368,7.3974,110961.0870,6.1725,6.1725,6.1725,7.6368,7.3973,59178.7622,6.1725,6.1724,6.1725,7.6368,7.3975,51782.4039,19.6466,1535.2146,-96667.9000,221922.2531
111,6.2566,12.5221,4341.6000,184749.9000,-180408.3000,8.5850,1021.9302,26035.2857,27057.2159,419.2753,210785.1857,3319.6698,-207465.5159,12.5221,10.8064,41207.3000,0.0000,41207.3000,1.5374,10451.8042,0.0000,10451.8042,75.0854,0.0000,30755.4958,30755.4958,10.8064,10.5932,6166.7000,9057.6000,-2890.9000,0.8376,1337.7558,1424.2826,2762.0384,40.9071,10481.8826,4828.9442,-5652.9384,10.5932,10.5312,1932.1000,0.0000,1932.1000,0.0745,503.8431,0.0000,503.8431,3.6366,0.0000,1428.2569,1428.2569,10.5312,9.3950,32665.9000,0.0000,32665.9000,1.9233,7095.0899,0.0000,7095.0899,93.9294,0.0000,25570.8101,25570.8101,9.3950,9.1802,9204.8000,0.0000,9204.8000,0.3623,2443.2721,0.0000,2443.2721,17.6920,0.0000,6761.5279,6761.5279,9.1802,6.2566,6.2566,7.7184,7.5102,112653.4477,6.2566,6.2566,6.2566,7.7184,7.5102,60081.3874,6.2566,6.2565,6.2566,7.7184,7.5103,52572.1341,19.9800,1561.2618,-98289.1000,225306.9691
112,6.3201,12.5429,5034.1000,187914.0000,-182879.9000,8.7733,1183.5100,26509.5701,27693.0801,428.4741,214423.5701,3850.5900,-210572.9801,12.5429,11.0811,35113.3000,0.0000,35113.3000,1.3090,8903.5001,0.0000,8903.5001,63.9313,0.0000,26209.7999,26209.7999,11.0811,10.7852,8082.2000,11576.5000,-3494.3000,1.0812,1745.1414,1826.0298,3571.1712,52.8027,13402.5298,6337.0586,-7065.4712,10.7852,10.7054,2500.5000,0.0000,2500.5000,0.0962,650.2413,0.0000,650.2413,4.6994,0.0000,1850.2587,1850.2587,10.7054,9.5948,31936.7000,0.0000,31936.7000,1.8770,6917.0836,0.0000,6917.0836,91.6709,0.0000,25019.6164,25019.6164,9.5948,9.3447,10732.8000,0.0000,10732.8000,0.4216,2840.3853,0.0000,2840.3853,20.5915,0.0000,7892.4147,7892.4147,9.3447,6.3201,6.3201,7.8324,7.9086,118628.6795,6.3201,6.3201,6.3201,7.8324,7.9085,63268.1503,6.3201,6.3201,6.3201,7.8324,7.9087,55360.6076,20.3376,1589.2078,-106090.9000,237257.4374
113,6.3708,12.5685,5493.6000,191252.3000,-185758.7000,8.9544,1290.3031,27003.6704,28293.9735,437.3176,218255.9704,4203.2969,-214052.6735,12.5685,11.5900,22919.9000,0.0000,22919.9000,0.8542,5809.5829,0.0000,5809.5829,41.7167,0.0000,17110.3171,17110.3171,11.5900,11.0394,12981.1000,13546.3000,-565.2000,1.4684,2779.0999,2149.5386,4928.6386,71.7165,15695.8386,10202.0001,-5493.8386,11.0394,10.9883,1580.0000,0.0000,1580.0000,0.0606,409.3532,0.0000,409.3532,2.9598,0.0000,1170.6468,1170.6468,10.9883,9.8969,30497.7000,0.0000,30497.7000,1.7865,6575.2621,0.0000,6575.2621,87.2490,0.0000,23922.4379,23922.4379,9.8969,9.5598,14170.7000,0.0000,14170.7000,0.5547,3733.4315,0.0000,3733.4315,27.0925,0.0000,10437.2685,10437.2685,9.5598,6.3708,6.3708,7.9653,8.4126,126189.3109,6.3708,6.3708,6.3708,7.9653,8.4126,67300.4530,6.3708,6.3708,6.3708,7.9653,8.4127,58888.9420,20.5183,1603.3253,-117155.6000,252378.7058
114,6.4754,12.1163,8926.9000,116540.8000,-107613.9000,5.8001,2092.5621,16484.1877,18576.7498,283.2653,133024.9877,6834.3379,-126190.6498,12.1163,10.9605,18885.2000,0.0000,18885.2000,0.7035,4817.6761,0.0000,4817.6761,34.3591,0.0000,14067.5239,14067.5239,10.9605,9.7754,19811.2000,104.8000,19706.4000,1.1502,4286.4592,16.5080,4302.9673,56.1730,121.3080,15524.7408,15403.4327,9.7754,9.7223,1303.0000,0.0000,1303.0000,0.0498,343.9091,0.0000,343.9091,2.4305,0.0000,959.0909,959.0909,9.7223,8.5243,28960.9000,0.0000,28960.9000,1.6873,6374.5166,0.0000,6374.5166,82.4072,0.0000,22586.3834,22586.3834,8.5243,8.0809,16653.6000,0.0000,16653.6000,0.6485,4478.6456,0.0000,4478.6456,31.6731,0.0000,12174.9544,12174.9544,8.0809,6.4754,6.4754,7.2782,3.1083,46624.7799,6.4754,6.4754,6.4754,7.2782,3.1084,24866.9442,6.4754,6.4755,6.4754,7.2782,3.1083,21757.7685,15.0591,1176.7399,-22104.8000,93249.4927
115,6.3773,11.9130,9883.7000,114801.8000,-104918.1000,5.7819,2321.1392,16211.1016,18532.2408,282.3775,131012.9016,7562.5608,-123450.3408,11.9130,10.7631,18870.6000,0.0000,18870.6000,0.7081,4827.9328,0.0000,4827.9328,34.5829,0.0000,14042.6672,14042.6672,10.7631,9.4937,21620.5000,0.0000,21620.5000,1.2643,4693.6402,0.0000,4693.6402,61.7445,0.0000,16926.8598,16926.8598,9.4937,9.4545,989.7000,0.0000,989.7000,0.0386,262.3140,0.0000,262.3140,1.8863,0.0000,727.3860,727.3860,9.4545,8.2823,29205.4000,0.0000,29205.4000,1.7435,6457.0095,0.0000,6457.0095,85.1501,0.0000,22748.3905,22748.3905,8.2823,7.8710,15889.6000,0.0000,15889.6000,0.6339,4288.8754,0.0000,4288.8754,30.9602,0.0000,11600.7246,11600.7246,7.8710,6.3773,6.3773,7.1241,2.9297,43945.4960,6.3773,6.3772,6.3773,7.1241,2.9297,23437.8218,6.3773,6.3773,6.3773,7.1241,2.9297,20507.6356,15.2555,1192.0836,-18342.3000,87890.9535
116,6.6155,10.9248,16246.7000,73901.9000,-57655.2000,4.3277,3798.3762,10478.2414,14276.6177,211.3580,84380.1414,12448.3238,-71931.8177,10.9248,9.6134,18868.6000,0.0000,18868.6000,0.7104,4896.7055,0.0000,4896.7055,34.6934,0.0000,13971.8945,13971.8945,9.6134,8.0858,26975.6000,0.0000,26975.6000,1.5834,5973.6838,0.0000,5973.6838,77.3295,0.0000,21001.9162,21001.9162,8.0858,8.0455,1094.1000,0.0000,1094.1000,0.0429,296.1997,0.0000,296.1997,2.0955,0.0000,797.9003,797.9003,8.0455,7.0441,29666.7000,0.0000,29666.7000,1.7803,6716.9982,0.0000,6716.9982,86.9479,0.0000,22949.7018,22949.7018,7.0441,6.7142,14552.7000,0.0000,14552.7000,0.5831,4003.1851,0.0000,4003.1851,28.4795,0.0000,10549.5149,10549.5149,6.7142,6.6155,6.6155,6.6648,0.1718,2576.7036,6.6155,6.6155,6.6155,6.6648,0.1718,1374.7156,6.6155,6.6155,6.6155,6.6648,0.1717,1201.9079,13.5417,1058.1695,33502.5000,5153.3270
117,6.5045,10.5028,18346.5000,70282.8000,-51936.3000,4.2914,4298.2668,9946.1297,14244.3965,209.5864,80228.9297,14048.2332,-66180.6965,10.5028,9.3922,15984.7000,0.0000,15984.7000,0.6117,4173.9312,0.0000,4173.9312,29.8742,0.0000,11810.7688,11810.7688,9.3922,7.7866,28556.0000,0.0000,28556.0000,1.7139,6348.2719,0.0000,6348.2719,83.7044,0.0000,22207.7281,22207.7281,7.7866,7.7643,622.0000,0.0000,622.0000,0.0250,169.1606,0.0000,169.1606,1.2216,0.0000,452.8394,452.8394,7.7643,6.7737,30510.2000,0.0000,30510.2000,1.8828,6941.4042,0.0000,6941.4042,91.9510,0.0000,23568.7958,23568.7958,6.7737,6.5122,11878.7000,0.0000,11878.7000,0.4870,3281.3062,0.0000,3281.3062,23.7846,0.0000,8597.3938,8597.3938,6.5122,6.5045,6.5045,6.5084,0.0135,202.2134,6.5045,6.5045,6.5045,6.5083,0.0135,108.1688,6.5045,6.5045,6.5045,6.5084,0.0134,93.9899,13.5177,1056.2931,35615.3000,404.3720
118,6.6422,9.6419,23711.6000,56378.5000,-32666.9000,3.9936,5540.8404,7997.3537,13538.1941,195.0403,64375.8537,18170.7596,-46205.0941,9.6419,8.6120,15599.1000,0.0000,15599.1000,0.6012,4125.3406,0.0000,4125.3406,29.3616,0.0000,11473.7594,11473.7594,8.6120,6.3431,57657.5000,0.0000,57657.5000,3.4756,12996.6184,0.0000,12996.6184,169.7425,0.0000,44660.8816,44660.8816,6.3431,6.3329,469.2000,0.0000,469.2000,0.0190,130.4791,0.0000,130.4791,0.9266,0.0000,338.7209,338.7209,6.3329,5.7518,32672.6000,0.0000,32672.6000,2.0276,7620.9662,0.0000,7620.9662,99.0271,0.0000,25051.6338,25051.6338,5.7518,5.6037,10350.8000,0.0000,10350.8000,0.4265,2905.1664,0.0000,2905.1664,20.8315,0.0000,7445.6336,7445.6336,5.6037,6.6422,6.6422,6.1230,-2.1115,-31672.7576,6.6422,6.6422,6.6422,6.1229,-2.1114,-16891.5641,6.6422,6.6422,6.6422,6.1230,-2.1116,-14781.2904,15.8153,1235.8312,84082.3000,-63345.6120
119,6.5570,9.0258,26241.9000,49646.1000,-23404.2000,3.8414,6141.9425,7032.0392,13173.9817,187.6093,56678.1392,20099.9575,-36578.1817,9.0258,8.0310,15584.8000,0.0000,15584.8000,0.6096,4159.6651,0.0000,4159.6651,29.7717,0.0000,11425.1349,11425.1349,8.0310,5.6811,72103.5000,0.0000,72103.5000,4.4140,16423.9182,0.0000,16423.9182,215.5730,0.0000,55679.5818,55679.5818,5.6811,5.6734,454.2000,0.0000,454.2000,0.0189,127.6220,0.0000,127.6220,0.9217,0.0000,326.5780,326.5780,5.6734,5.2249,34978.3000,0.0000,34978.3000,2.2353,8254.5937,0.0000,8254.5937,109.1678,0.0000,26723.7063,26723.7063,5.2249,5.1582,5766.9000,0.0000,5766.9000,0.2424,1632.0739,0.0000,1632.0739,11.8374,0.0000,4134.8261,4134.8261,5.1582,6.5570,6.5570,5.8576,-3.0649,-45973.0274,6.5570,6.5570,6.5570,5.8576,-3.0648,-24518.3672,6.5570,6.5571,6.5570,5.8577,-3.0650,-21454.7583,17.0424,1331.7140,105483.5000,-91946.1529
120,6.4695,8.4967,28340.4000,44680.2000,-16339.8000,3.7477,6644.0440,6319.1754,12963.2194,183.0336,50999.3754,21696.3560,-29303.0194,8.4967,7.5398,15610.3000,0.0000,15610.3000,0.6172,4199.8258,0.0000,4199.8258,30.1448,0.0000,11410.4742,11410.4742,7.5398,5.3881,71384.1000,0.0000,71384.1000,4.4211,16406.1328,0.0000,16406.1328,215.9197,0.0000,54977.9672,54977.9672,5.3881,5.3806,468.4000,0.0000,468.4000,0.0197,132.2199,0.0000,132.2199,0.9628,0.0000,336.1801,336.1801,5.3806,4.9547,37198.0000,0.0000,37198.0000,2.4101,8824.3766,0.0000,8824.3766,117.7069,0.0000,28373.6234,28373.6234,4.9547,4.9356,1758.1000,0.0000,1758.1000,0.0747,499.6846,0.0000,499.6846,3.6465,0.0000,1258.4154,1258.4154,4.9356,6.4695,6.4695,5.7025,-3.3399,-50098.1607,6.4695,6.4694,6.4695,5.7025,-3.3398,-26718.5364,6.4695,6.4695,6.4695,5.7025,-3.3400,-23379.7061,16.9359,1323.3943,110079.1000,-100196.4031
121,6.3904,8.0077,30371.4000,40517.0000,-10145.6000,3.6869,7130.8150,5722.6557,12853.4707,180.0627,46239.6557,23240.5850,-22999.0707,8.0077,7.0948,15625.3000,0.0000,15625.3000,0.6237,4235.1860,0.0000,4235.1860,30.4604,0.0000,11390.1140,11390.1140,7.0948,4.9984,81148.8000,0.0000,81148.8000,5.0760,18803.4438,0.0000,18803.4438,247.9051,0.0000,62345.3562,62345.3562,4.9984,4.9921,460.7000,0.0000,460.7000,0.0195,130.8490,0.0000,130.8490,0.9525,0.0000,329.8510,329.8510,4.9921,4.6449,38391.3000,0.0000,38391.3000,2.5029,9171.0610,0.0000,9171.0610,122.2359,0.0000,29220.2390,29220.2390,4.6449,4.6355,993.3000,0.0000,993.3000,0.0424,283.7050,0.0000,283.7050,2.0714,0.0000,709.5950,709.5950,4.6355,6.3904,6.3904,5.5129,-4.0446,-60669.6830,6.3904,6.3903,6.3903,5.5129,-4.0446,-32356.6528,6.3903,6.3904,6.3904,5.5129,-4.0447,-28313.1168,17.9271,1400.8511,126473.8000,-121339.4526
122,6.3224,7.5588,32463.0000,37066.2000,-4603.2000,3.6623,7631.6760,5229.2388,12860.9148,178.8603,42295.4388,24831.3240,-17464.1148,7.5588,6.6960,15624.3000,0.0000,15624.3000,0.6292,4264.0701,0.0000,4264.0701,30.7299,0.0000,11360.2299,11360.2299,6.6960,4.8181,77949.4000,0.0000,77949.4000,4.9203,18195.9497,0.0000,18195.9497,240.3013,0.0000,59753.4503,59753.4503,4.8181,4.8120,462.2000,0.0000,462.2000,0.0197,131.6504,0.0000,131.6504,0.9630,0.0000,330.5496,330.5496,4.8120,4.4811,39269.0000,0.0000,39269.0000,2.5813,9411.1692,0.0000,9411.1692,126.0668,0.0000,29857.8308,29857.8308,4.4811,4.4773,419.3000,0.0000,419.3000,0.0180,120.0721,0.0000,120.0721,0.8799,0.0000,299.2279,299.2279,4.4773,6.3224,6.3224,5.3998,-4.2098,-63146.4755,6.3224,6.3224,6.3224,5.3998,-4.2097,-33677.6811,6.3224,6.3224,6.3224,5.3999,-4.2098,-29468.8691,17.7463,1386.7229,129121.0000,-126293.0257
123,6.2452,7.1359,34215.0000,33852.7000,362.3000,3.6277,8055.2874,4769.6729,12824.9603,177.1686,38622.3729,26159.7126,-12462.6603,7.1359,6.3181,15611.0000,0.0000,15611.0000,0.6339,4288.2270,0.0000,4288.2270,30.9586,0.0000,11322.7730,11322.7730,6.3181,4.5169,86981.3000,0.0000,86981.3000,5.5356,20447.8316,0.0000,20447.8316,270.3507,0.0000,66533.4684,66533.4684,4.5169,4.5116,463.7000,0.0000,463.7000,0.0199,132.7110,0.0000,132.7110,0.9697,0.0000,330.9890,330.9890,4.5116,4.2420,39760.7000,0.0000,39760.7000,2.6237,9580.8039,0.0000,9580.8039,128.1377,0.0000,30179.8961,30179.8961,4.2420,4.2386,419.3000,0.0000,419.3000,0.0181,120.5304,0.0000,120.5304,0.8828,0.0000,298.7696,298.7696,4.2386,6.2452,6.2452,5.2419,-4.8212,-72317.8977,6.2452,6.2452,6.2452,5.2419,-4.8211,-38569.0594,6.2452,6.2452,6.2452,5.2419,-4.8213,-33748.9208,18.6882,1460.3235,143598.3000,-144635.8779
124,6.0795,8.3623,27996.9000,49139.4000,-21142.5000,3.9364,6612.0424,6904.3407,13516.3830,192.2497,56043.7407,21384.8576,-34658.8830,8.3623,7.4060,15607.9000,0.0000,15607.9000,0.6388,4207.7326,0.0000,4207.7326,31.1976,0.0000,11400.1674,11400.1674,7.4060,5.0456,81983.9000,0.0000,81983.9000,5.2585,18888.4885,0.0000,18888.4885,256.8184,0.0000,63095.4115,63095.4115,5.0456,5.0390,459.2000,0.0000,459.2000,0.0198,130.3257,0.0000,130.3257,0.9661,0.0000,328.8743,328.8743,5.0390,4.6277,39676.9000,0.0000,39676.9000,2.6351,9470.2006,0.0000,9470.2006,128.6954,0.0000,30206.6994,30206.6994,4.6277,4.6178,993.3000,0.0000,993.3000,0.0430,283.7825,0.0000,283.7825,2.1017,0.0000,709.5175,709.5175,4.6178,6.0795,6.0795,5.3487,-3.5326,-52988.5260,6.0795,6.0795,6.0795,5.3487,-3.5325,-28260.3528,6.0795,6.0796,6.0795,5.3487,-3.5326,-24728.2071,18.7976,1468.8692,117578.7000,-105977.0859
125,6.0312,8.6538,27182.7000,55087.6000,-27904.9000,4.1584,6425.6391,7733.8813,14159.5204,203.0900,62821.4813,20757.0609,-42064.4204,8.6538,7.7006,15624.6000,0.0000,15624.6000,0.6252,4193.7025,0.0000,4193.7025,30.5330,0.0000,11430.8975,11430.8975,7.7006,5.0901,89836.5000,0.0000,89836.5000,5.6348,20586.4678,0.0000,20586.4678,275.1927,0.0000,69250.0322,69250.0322,5.0901,5.0814,619.0000,0.0000,619.0000,0.0264,175.5550,0.0000,175.5550,1.2885,0.0000,443.4450,443.4450,5.0814,4.6766,38595.0000,0.0000,38595.0000,2.5345,9204.9560,0.0000,9204.9560,123.7793,0.0000,29390.0440,29390.0440,4.6766,4.6241,5393.9000,0.0000,5393.9000,0.2318,1539.8211,0.0000,1539.8211,11.3230,0.0000,3854.0789,3854.0789,4.6241,6.0312,6.0312,5.3276,-3.5848,-53772.3034,6.0312,6.0312,6.0312,5.3276,-3.5848,-28678.3371,6.0312,6.0312,6.0312,5.3277,-3.5849,-25094.0053,19.8166,1548.4957,122164.1000,-107544.6458
126,5.7615,10.8131,14601.9000,109135.5000,-94533.6000,5.8127,3469.4178,15254.1246,18723.5424,283.8851,124389.6246,11132.4822,-113257.1424,10.8131,9.8717,15624.3000,0.0000,15624.3000,0.6219,4061.3601,0.0000,4061.3601,30.3726,0.0000,11562.9399,11562.9399,9.8717,7.3457,54813.4000,0.0000,54813.4000,3.4175,12083.6801,0.0000,12083.6801,166.9068,0.0000,42729.7199,42729.7199,7.3457,7.3313,560.6000,0.0000,560.6000,0.0239,153.4961,0.0000,153.4961,1.1659,0.0000,407.1039,407.1039,7.3313,6.4306,36744.0000,0.0000,36744.0000,2.4107,8422.3981,0.0000,8422.3981,117.7364,0.0000,28321.6019,28321.6019,6.4306,6.1306,18213.0000,0.0000,18213.0000,0.7821,5057.9302,0.0000,5057.9302,38.1953,0.0000,13155.0698,13155.0698,6.1306,5.7615,5.7615,5.9461,0.9303,13954.6766,5.7615,5.7615,5.7615,5.9461,0.9302,7441.9480,5.7615,5.7615,5.7615,5.9460,0.9304,6512.8182,19.6033,1531.8289,31421.7000,27909.4428
127,5.8180,11.4519,11147.7000,143987.1000,-132839.4000,7.1619,2645.8537,20143.9549,22789.8086,349.7772,164131.0549,8501.8463,-155629.2086,11.4519,10.1444,26539.6000,0.0000,26539.6000,1.0175,6835.0782,0.0000,6835.0782,49.6935,0.0000,19704.5218,19704.5218,10.1444,8.2417,45398.4000,0.0000,45398.4000,2.7111,9960.8707,0.0000,9960.8707,132.4040,0.0000,35437.5293,35437.5293,8.2417,8.2105,1194.5000,0.0000,1194.5000,0.0487,322.6148,0.0000,322.6148,2.3782,0.0000,871.8852,871.8852,8.2105,7.2555,36243.2000,0.0000,36243.2000,2.2691,8182.9055,0.0000,8182.9055,110.8176,0.0000,28060.2945,28060.2945,7.2555,6.9152,19361.0000,0.0000,19361.0000,0.8031,5308.5399,0.0000,5308.5399,39.2211,0.0000,14052.4601,14052.4601,6.9152,5.8180,5.8180,6.3666,2.9648,44472.0895,5.8180,5.8180,5.8180,6.3666,2.9647,23717.7658,5.8180,5.8180,5.8180,6.3666,2.9649,20754.4358,21.0170,1642.2999,-4102.7000,88944.2911
128,5.8596,11.6494,9745.4000,153503.0000,-143757.6000,7.5034,2311.1976,21489.8448,23801.0424,366.4524,174992.8448,7434.2024,-167558.6424,11.6494,10.1406,32391.5000,0.0000,32391.5000,1.2287,8318.5303,0.0000,8318.5303,60.0092,0.0000,24072.9697,24072.9697,10.1406,9.1618,23519.1000,5817.0000,17702.1000,1.7015,5160.6754,908.1819,6068.8573,83.0995,6725.1819,18358.4246,11633.2427,9.1618,9.1004,2023.9000,0.0000,2023.9000,0.0812,539.0887,0.0000,539.0887,3.9637,0.0000,1484.8113,1484.8113,9.1004,7.9584,36668.3000,0.0000,36668.3000,2.2553,8155.1230,0.0000,8155.1230,110.1452,0.0000,28513.1770,28513.1770,7.9584,7.5841,18595.7000,0.0000,18595.7000,0.7594,5044.0883,0.0000,5044.0883,37.0865,0.0000,13551.6117,13551.6117,7.5841,5.8596,5.8596,6.7218,4.4994,67491.0198,5.8596,5.8596,5.8596,6.7219,4.4993,35994.5078,5.8596,5.8596,5.8596,6.7218,4.4995,31496.6276,20.2942,1585.8156,-36376.1000,134982.1552
129,5.9421,11.8805,8127.8000,160388.8000,-152261.0000,7.7133,1924.5557,22484.2568,24408.8125,376.7059,182873.0568,6203.2443,-176669.8125,11.8805,10.2151,36829.5000,0.0000,36829.5000,1.3926,9426.9868,0.0000,9426.9868,68.0100,0.0000,27402.5132,27402.5132,10.2151,9.5649,15714.7000,5327.4000,10387.3000,1.2124,3443.7582,832.3881,4276.1463,59.2102,6159.7881,12270.9418,6111.1537,9.5649,9.4954,2195.1000,0.0000,2195.1000,0.0866,581.1813,0.0000,581.1813,4.2287,0.0000,1613.9187,1613.9187,9.4954,8.3058,36255.7000,0.0000,36255.7000,2.1909,8010.3008,0.0000,8010.3008,106.9996,0.0000,28245.3992,28245.3992,8.3058,7.9589,16299.7000,0.0000,16299.7000,0.6570,4398.0017,0.0000,4398.0017,32.0872,0.0000,11901.6983,11901.6983,7.9589,5.9421,5.9421,6.9505,5.1545,77318.1413,5.9421,5.9421,5.9421,6.9505,5.1545,41235.7437,5.9421,5.9420,5.9421,6.9505,5.1546,36082.4959,19.8791,1553.3801,-50293.7000,154636.3809
130,6.0296,12.0827,6809.9000,166107.8000,-159297.9000,7.8910,1609.8197,23319.6767,24929.4964,385.3818,189427.4767,5200.0803,-184227.3964,12.0827,10.1871,43488.5000,0.0000,43488.5000,1.6381,11099.3717,0.0000,11099.3717,80.0040,0.0000,32389.1283,32389.1283,10.1871,9.7494,11145.9000,4838.0000,6307.9000,0.9144,2443.7225,755.7001,3199.4226,44.6601,5593.7001,8702.1775,3108.4774,9.7494,9.6784,2248.8000,0.0000,2248.8000,0.0881,593.7690,0.0000,593.7690,4.3017,0.0000,1655.0310,1655.0310,9.6784,8.5159,35203.3000,0.0000,35203.3000,2.1109,7754.1664,0.0000,7754.1664,103.0924,0.0000,27449.1336,27449.1336,8.5159,8.1962,14769.1000,0.0000,14769.1000,0.5916,3972.3507,0.0000,3972.3507,28.8907,0.0000,10796.7493,10796.7493,8.1962,6.0296,6.0296,7.1129,5.5295,82942.6637,6.0296,6.0296,6.0296,7.1129,5.5294,44235.5618,6.0296,6.0296,6.0296,7.1129,5.5296,38707.1880,19.8511,1551.1935,-57280.3000,165885.4136
131,6.0861,12.2273,5759.3000,171191.3000,-165432.0000,8.0573,1360.0071,24055.9018,25415.9089,393.5042,195247.2018,4399.2929,-190847.9089,12.2273,10.2722,45710.3000,0.0000,45710.3000,1.7162,11642.4572,0.0000,11642.4572,83.8158,0.0000,34067.8428,34067.8428,10.2722,9.9895,7969.3000,7085.2000,884.1000,0.8439,1744.6902,1107.7021,2852.3923,41.2135,8192.9021,6224.6098,-1968.2923,9.9895,9.9051,2663.9000,0.0000,2663.9000,0.1040,700.8743,0.0000,700.8743,5.0794,0.0000,1963.0257,1963.0257,9.9051,8.7591,34276.2000,0.0000,34276.2000,2.0480,7521.6730,0.0000,7521.6730,100.0199,0.0000,26754.5270,26754.5270,8.7591,8.4953,11899.1000,0.0000,11899.1000,0.4748,3188.6948,0.0000,3188.6948,23.1884,0.0000,8710.4052,8710.4052,8.4953,6.0861,6.0861,7.2907,6.1534,92300.3473,6.0861,6.0862,6.0861,7.2907,6.1533,49226.3162,6.0861,6.0861,6.0861,7.2907,6.1534,43074.1190,19.8662,1552.3707,-69998.4000,184600.7825
132,6.1404,12.3565,4839.0000,175838.7000,-170999.7000,8.2114,1141.5135,24731.3051,25872.8186,401.0313,200570.0051,3697.4865,-196872.5186,12.3565,10.6392,39606.0000,0.0000,39606.0000,1.4835,10069.2109,0.0000,10069.2109,72.4533,0.0000,29536.7891,29536.7891,10.6392,10.2854,9496.9000,9719.3000,-222.4000,1.0716,2066.0656,1525.5143,3591.5799,52.3367,11244.8143,7430.8344,-3813.9799,10.2854,10.1834,3191.2000,0.0000,3191.2000,0.1241,835.9514,0.0000,835.9514,6.0596,0.0000,2355.2486,2355.2486,10.1834,9.0447,33370.5000,0.0000,33370.5000,1.9851,7289.4641,0.0000,7289.4641,96.9490,0.0000,26081.0359,26081.0359,9.0447,8.8087,10368.5000,0.0000,10368.5000,0.4119,2766.6216,0.0000,2766.6216,20.1177,0.0000,7601.8784,7601.8784,8.8087,6.1404,6.1404,7.4746,6.8376,102564.6716,6.1404,6.1404,6.1404,7.4746,6.8376,54700.5938,6.1404,6.1404,6.1404,7.4745,6.8377,47864.1706,19.9315,1557.4741,-84685.9000,205129.4360
133,6.2218,12.4787,4361.1000,180072.2000,-175711.1000,8.3744,1027.1952,25361.2652,26388.4604,408.9912,205433.4652,3333.9048,-202099.5604,12.4787,10.5680,45705.5000,0.0000,45705.5000,1.7084,11599.8313,0.0000,11599.8313,83.4378,0.0000,34105.6687,34105.6687,10.5680,10.4275,5093.2000,11022.2000,-5929.0000,0.8775,1109.3836,1728.6715,2838.0551,42.8533,12750.8715,3983.8164,-8767.0551,10.4275,10.3314,3039.4000,0.0000,3039.4000,0.1176,794.5268,0.0000,794.5268,5.7421,0.0000,2244.8732,2244.8732,10.3314,9.2082,33125.4000,0.0000,33125.4000,1.9599,7218.3876,0.0000,7218.3876,95.7207,0.0000,25907.0124,25907.0124,9.2082,8.9982,9220.5000,0.0000,9220.5000,0.3645,2454.2818,0.0000,2454.2818,17.7996,0.0000,6766.2182,6766.2182,8.9982,6.2218,6.2218,7.6100,7.1760,107640.2268,6.2218,6.2218,6.2218,7.6100,7.1759,57407.5895,6.2218,6.2217,6.2218,7.6100,7.1761,50232.7246,20.1034,1570.9072,-90549.3000,215280.5409
134,6.2775,12.5372,4387.3000,183776.1000,-179388.8000,8.5458,1032.2784,25907.1935,26939.4720,417.3635,209683.2935,3355.0216,-206328.2720,12.5372,10.7357,43489.3000,0.0000,43489.3000,1.6224,11028.2503,0.0000,11028.2503,79.2366,0.0000,32461.0497,32461.0497,10.7357,10.5575,5478.3000,8933.6000,-3455.3000,0.7910,1189.8529,1403.6812,2593.5341,38.6292,10337.2812,4288.4471,-6048.8341,10.5575,10.4934,2009.0000,0.0000,2009.0000,0.0775,524.1704,0.0000,524.1704,3.7863,0.0000,1484.8296,1484.8296,10.4934,9.3470,33286.1000,0.0000,33286.1000,1.9638,7234.2505,0.0000,7234.2505,95.9111,0.0000,26051.8495,26051.8495,9.3470,9.1602,8072.5000,0.0000,8072.5000,0.3182,2144.2569,0.0000,2144.2569,15.5385,0.0000,5928.2431,5928.2431,9.1602,6.2775,6.2775,7.7188,7.4041,111062.0544,6.2775,6.2775,6.2775,7.7188,7.4041,59232.6054,6.2775,6.2775,6.2775,7.7188,7.4042,51829.5294,19.9781,1561.1164,-95987.2000,222124.1892
135,6.3516,12.6002,4628.5000,187341.5000,-182713.0000,8.7234,1087.5080,26442.8759,27530.3839,426.0354,213784.3759,3540.9920,-210243.3839,12.6002,10.9082,41273.2000,0.0000,41273.2000,1.5383,10456.9787,0.0000,10456.9787,75.1286,0.0000,30816.2213,30816.2213,10.9082,10.6866,6412.2000,8939.1000,-2526.9000,0.8453,1388.6078,1407.2521,2795.8599,41.2834,10346.3521,5023.5922,-5322.7599,10.6866,10.6253,1934.2000,0.0000,1934.2000,0.0745,503.7027,0.0000,503.7027,3.6373,0.0000,1430.4973,1430.4973,10.6253,9.4924,33000.6000,0.0000,33000.6000,1.9410,7156.8185,0.0000,7156.8185,94.7933,0.0000,25843.7815,25843.7815,9.4924,9.2799,9220.5000,0.0000,9220.5000,0.3625,2443.8857,0.0000,2443.8857,17.7050,0.0000,6776.6143,6776.6143,9.2799,6.3516,6.3516,7.8157,7.6153,114229.6510,6.3516,6.3516,6.3516,7.8157,7.6153,60922.0156,6.3516,6.3515,6.3516,7.8157,7.6154,53307.7117,20.2274,1580.5990,-99811.4000,228459.3783
136,6.4149,12.6300,5211.0000,190846.5000,-185635.5000,8.9200,1222.9097,26966.5672,28189.4769,435.6363,217813.0672,3988.0903,-213824.9769,12.6300,11.1887,35165.1000,0.0000,35165.1000,1.3093,8905.6978,0.0000,8905.6978,63.9458,0.0000,26259.4022,26259.4022,11.1887,10.8814,8418.4000,11498.1000,-3079.7000,1.0960,1814.4407,1815.9096,3630.3503,53.5276,13314.0096,6603.9593,-6710.0503,10.8814,10.8027,2505.3000,0.0000,2505.3000,0.0963,650.5764,0.0000,650.5764,4.7010,0.0000,1854.7236,1854.7236,10.8027,9.7106,31776.1000,0.0000,31776.1000,1.8642,6871.4603,0.0000,6871.4603,91.0457,0.0000,24904.6397,24904.6397,9.7106,9.4622,10751.1000,0.0000,10751.1000,0.4216,2840.3372,0.0000,2840.3372,20.5915,0.0000,7910.7628,7910.7628,9.4622,6.4149,6.4149,7.9386,8.0555,120832.8134,6.4149,6.4149,6.4149,7.9386,8.0555,64443.6772,6.4149,6.4149,6.4149,7.9385,8.0556,56389.2168,20.5611,1606.6748,-108517.6000,241665.7074
137,6.4560,12.6614,5447.2000,194618.5000,-189171.3000,9.1069,1277.3509,27518.8003,28796.1512,444.7681,222137.3003,4169.8491,-217967.4512,12.6614,11.6961,22958.4000,0.0000,22958.4000,0.8544,5811.7304,0.0000,5811.7304,41.7288,0.0000,17146.6696,17146.6696,11.6961,11.1621,12696.6000,13482.7000,-786.1000,1.4472,2713.3969,2142.1909,4855.5878,70.6811,15624.8909,9983.2031,-5641.6878,11.1621,11.1113,1583.0000,0.0000,1583.0000,0.0606,409.4012,0.0000,409.4012,2.9607,0.0000,1173.5988,1173.5988,11.1113,10.0549,29574.4000,0.0000,29574.4000,1.7292,6363.5862,0.0000,6363.5862,84.4508,0.0000,23210.8138,23210.8138,10.0549,9.7163,14195.1000,0.0000,14195.1000,0.5546,3731.1347,0.0000,3731.1347,27.0846,0.0000,10463.9653,10463.9653,9.7163,6.4560,6.4560,8.0861,8.6472,129708.4661,6.4560,6.4560,6.4560,8.0862,8.6472,69177.3180,6.4560,6.4560,6.4560,8.0861,8.6473,60531.2355,20.6295,1612.0178,-121646.5000,259417.0196
138,6.5322,12.2237,8540.7000,118733.1000,-110192.4000,5.8766,1999.8923,16810.6024,18810.4947,287.0029,135543.7024,6540.8077,-129002.8947,12.2237,11.0752,18908.4000,0.0000,18908.4000,0.7033,4816.2324,0.0000,4816.2324,34.3504,0.0000,14092.1676,14092.1676,11.0752,9.9460,18794.5000,102.1000,18692.4000,1.0891,4058.5950,16.1037,4074.6988,53.1910,118.2037,14735.9050,14617.7012,9.9460,9.8923,1303.4000,0.0000,1303.4000,0.0497,343.1462,0.0000,343.1462,2.4263,0.0000,960.2538,960.2538,9.8923,8.7307,27407.8000,0.0000,27407.8000,1.5931,6015.7221,0.0000,6015.7221,77.8060,0.0000,21392.0779,21392.0779,8.7307,8.2735,16682.4000,0.0000,16682.4000,0.6479,4472.4323,0.0000,4472.4323,31.6417,0.0000,12209.9677,12209.9677,8.2735,6.5322,6.5322,7.4028,3.3444,50166.6248,6.5322,6.5322,6.5322,7.4028,3.3445,26755.9190,6.5322,6.5323,6.5322,7.4029,3.3444,23410.6405,14.9396,1167.4039,-27198.0000,100333.1843
139,6.4299,12.0331,9318.6000,116789.9000,-107471.3000,5.8378,2186.2570,16506.5970,18692.8541,285.1086,133296.4970,7132.3430,-126164.1541,12.0331,10.8850,18897.2000,0.0000,18897.2000,0.7079,4826.4549,0.0000,4826.4549,34.5716,0.0000,14070.7451,14070.7451,10.8850,9.6792,20316.2000,0.0000,20316.2000,1.1854,4401.3563,0.0000,4401.3563,57.8926,0.0000,15914.8437,15914.8437,9.6792,9.6392,990.8000,0.0000,990.8000,0.0386,261.8816,0.0000,261.8816,1.8828,0.0000,728.9184,728.9184,9.6392,8.5048,27325.9000,0.0000,27325.9000,1.6259,6022.9364,0.0000,6022.9364,79.4077,0.0000,21302.9636,21302.9636,8.5048,8.0765,15917.0000,0.0000,15917.0000,0.6327,4281.8165,0.0000,4281.8165,30.8990,0.0000,11635.1835,11635.1835,8.0765,6.4299,6.4299,7.2532,3.1844,47766.3248,6.4299,6.4299,6.4299,7.2532,3.1844,25475.5885,6.4299,6.4299,6.4299,7.2532,3.1844,22290.6996,15.0423,1175.4297,-24024.2000,95532.6129
140,6.6683,11.1036,15440.9000,75599.9000,-60159.0000,4.3546,3606.4003,10728.7766,14335.1769,212.6717,86328.6766,11834.4997,-74494.1769,11.1036,9.7804,18897.6000,0.0000,18897.6000,0.7101,4891.5102,0.0000,4891.5102,34.6790,0.0000,14006.0898,14006.0898,9.7804,8.3005,25435.7000,0.0000,25435.7000,1.4895,5616.2623,0.0000,5616.2623,72.7451,0.0000,19819.4377,19819.4377,8.3005,8.2587,1098.1000,0.0000,1098.1000,0.0429,296.3141,0.0000,296.3141,2.0963,0.0000,801.7859,801.7859,8.2587,7.2757,27523.4000,0.0000,27523.4000,1.6458,6209.0685,0.0000,6209.0685,80.3760,0.0000,21314.3315,21314.3315,7.2757,6.9257,14577.7000,0.0000,14577.7000,0.5818,3995.7764,0.0000,3995.7764,28.4140,0.0000,10581.9236,10581.9236,6.9257,6.6683,6.6683,6.7970,0.4381,6571.0274,6.6683,6.6683,6.6683,6.7970,0.4381,3505.0092,6.6683,6.6684,6.6683,6.7971,0.4380,3065.9405,13.2370,1034.3574,27373.5000,13141.9770
141,6.5809,10.6557,17963.0000,71649.1000,-53686.1000,4.3293,4202.3681,10152.7837,14355.1518,211.4353,81801.8837,13760.6319,-68041.2518,10.6557,9.5436,16006.9000,0.0000,16006.9000,0.6107,4170.3839,0.0000,4170.3839,29.8264,0.0000,11836.5161,11836.5161,9.5436,7.9310,28491.5000,0.0000,28491.5000,1.7045,6317.1065,0.0000,6317.1065,83.2433,0.0000,22174.3935,22174.3935,7.9310,7.9086,620.2000,0.0000,620.2000,0.0248,168.2997,0.0000,168.2997,1.2133,0.0000,451.9003,451.9003,7.9086,6.9311,29548.2000,0.0000,29548.2000,1.8156,6705.8915,0.0000,6705.8915,88.6722,0.0000,22842.3085,22842.3085,6.9311,6.6635,11899.1000,0.0000,11899.1000,0.4857,3278.9475,0.0000,3278.9475,23.7221,0.0000,8620.1525,8620.1525,6.6635,6.5809,6.5809,6.6222,0.1429,2142.9547,6.5809,6.5809,6.5809,6.6222,0.1429,1143.2448,6.5809,6.5810,6.5809,6.6222,0.1428,999.6531,13.4560,1051.4704,32879.8000,4285.8525
142,6.7347,9.6952,24422.7000,57045.3000,-32622.6000,4.0656,5697.0953,8104.9130,13802.0083,198.5590,65150.2130,18725.6047,-46424.6083,9.6952,8.6852,15624.5000,0.0000,15624.5000,0.6006,4128.7822,0.0000,4128.7822,29.3334,0.0000,11495.7178,11495.7178,8.6852,6.3460,62162.7000,0.0000,62162.7000,3.7361,13993.8077,0.0000,13993.8077,182.4630,0.0000,48168.8923,48168.8923,6.3460,6.3364,470.5000,0.0000,470.5000,0.0190,130.8346,0.0000,130.8346,0.9267,0.0000,339.6654,339.6654,6.3364,5.7708,34125.1000,0.0000,34125.1000,2.1116,7959.2775,0.0000,7959.2775,103.1291,0.0000,26165.8225,26165.8225,5.7708,5.6307,10368.5000,0.0000,10368.5000,0.4260,2909.2688,0.0000,2909.2688,20.8050,0.0000,7459.2312,7459.2312,5.6307,6.7347,6.7347,6.1827,-2.3332,-34998.3243,6.7347,6.7347,6.7347,6.1827,-2.3331,-18665.1206,6.7347,6.7348,6.7347,6.1827,-2.3333,-16333.3136,16.4384,1284.5187,90128.7000,-69996.7584
143,6.6169,8.8911,28500.8000,49692.1000,-21191.3000,3.9788,6663.1306,7045.8067,13708.9373,194.3170,56737.9067,21837.6694,-34900.2373,8.8911,7.9504,15612.3000,0.0000,15612.3000,0.6101,4175.4461,0.0000,4175.4461,29.7966,0.0000,11436.8539,11436.8539,7.9504,5.5301,83940.3000,0.0000,83940.3000,5.1312,19148.0880,0.0000,19148.0880,250.5971,0.0000,64792.2120,64792.2120,5.5301,5.5234,458.0000,0.0000,458.0000,0.0190,128.9955,0.0000,128.9955,0.9293,0.0000,329.0045,329.0045,5.5234,5.1107,39082.8000,0.0000,39082.8000,2.4974,9247.8923,0.0000,9247.8923,121.9692,0.0000,29834.9077,29834.9077,5.1107,5.0532,5776.6000,0.0000,5776.6000,0.2427,1637.7714,0.0000,1637.7714,11.8529,0.0000,4138.8286,4138.8286,5.0532,6.6169,6.6169,5.8351,-3.7632,-56447.8803,6.6169,6.6169,6.6169,5.8350,-3.7631,-30104.7954,6.6169,6.6170,6.6169,5.8351,-3.7633,-26343.2095,18.7187,1462.7089,123678.7000,-112895.8853
144,6.4758,8.1820,32154.5000,44444.1000,-12289.6000,3.9682,7537.3078,6286.4659,13823.7736,193.7992,50730.5659,24617.1922,-26113.3736,8.1820,7.3131,15629.4000,0.0000,15629.4000,0.6195,4225.0753,0.0000,4225.0753,30.2540,0.0000,11404.3247,11404.3247,7.3131,5.0847,91082.5000,0.0000,91082.5000,5.6503,21020.5544,0.0000,21020.5544,275.9500,0.0000,70061.9456,70061.9456,5.0847,5.0788,465.4000,0.0000,465.4000,0.0196,132.0037,0.0000,132.0037,0.9595,0.0000,333.3963,333.3963,5.0788,4.7208,43258.8000,0.0000,43258.8000,2.8117,10317.7504,0.0000,10317.7504,137.3185,0.0000,32941.0496,32941.0496,4.7208,4.7057,1760.7000,0.0000,1760.7000,0.0749,502.2824,0.0000,502.2824,3.6603,0.0000,1258.4176,1258.4176,4.7057,6.4758,6.4758,5.5908,-4.4869,-67303.8444,6.4758,6.4758,6.4758,5.5908,-4.4868,-35894.6900,6.4758,6.4759,6.4758,5.5908,-4.4870,-31409.2712,19.7163,1540.6594,139907.2000,-134607.8056
145,6.3161,7.5366,35905.3000,40712.3000,-4807.0000,4.0344,8441.9288,5743.0109,14184.9397,197.0316,46455.3109,27463.3712,-18991.9397,7.5366,6.7440,15646.9000,0.0000,15646.9000,0.6281,4271.6898,0.0000,4271.6898,30.6767,0.0000,11375.2102,11375.2102,6.7440,4.6382,105689.0000,0.0000,105689.0000,6.6416,24649.3051,0.0000,24649.3051,324.3662,0.0000,81039.6949,81039.6949,4.6382,4.6334,464.1000,0.0000,464.1000,0.0198,132.5697,0.0000,132.5697,0.9653,0.0000,331.5303,331.5303,4.6334,4.3499,45994.3000,0.0000,45994.3000,3.0178,11058.4858,0.0000,11058.4858,147.3846,0.0000,34935.8142,34935.8142,4.3499,4.3428,994.6000,0.0000,994.6000,0.0427,285.4124,0.0000,285.4124,2.0840,0.0000,709.1876,709.1876,4.3428,6.3161,6.3161,5.3295,-5.4738,-82107.4602,6.3161,6.3160,6.3161,5.3294,-5.4737,-43789.9030,6.3161,6.3161,6.3161,5.3295,-5.4740,-38317.6821,21.5765,1686.0200,163981.9000,-164215.0453
146,6.1872,6.9537,39546.4000,37130.8000,2415.6000,4.1032,9320.6881,5226.4479,14547.1360,200.3957,42357.2479,30225.7119,-12131.5360,6.9537,6.2333,15647.9000,0.0000,15647.9000,0.6357,4310.4693,0.0000,4310.4693,31.0445,0.0000,11337.4307,11337.4307,6.2333,4.3765,105948.8000,0.0000,105948.8000,6.7361,24946.3058,0.0000,24946.3058,328.9790,0.0000,81002.4942,81002.4942,4.3765,4.3721,459.7000,0.0000,459.7000,0.0198,131.8606,0.0000,131.8606,0.9648,0.0000,327.8394,327.8394,4.3721,4.1133,48521.2000,0.0000,48521.2000,3.2141,11721.2878,0.0000,11721.2878,156.9704,0.0000,36799.9122,36799.9122,4.1133,4.1105,419.7000,0.0000,419.7000,0.0181,120.8935,0.0000,120.8935,0.8861,0.0000,298.8065,298.8065,4.1105,6.1872,6.1872,5.1489,-5.8978,-88467.2016,6.1872,6.1871,6.1872,5.1488,-5.8977,-47181.8344,6.1872,6.1872,6.1872,5.1489,-5.8979,-41285.4807,22.0904,1726.1770,173412.9000,-176934.5168
147,6.0310,6.3877,42808.5000,33676.5000,9132.0000,4.1548,10119.4026,4727.9145,14847.3171,202.9157,38404.4145,32689.0974,-5715.3171,6.3877,5.7308,15639.4000,0.0000,15639.4000,0.6423,4346.1189,0.0000,4346.1189,31.3680,0.0000,11293.2811,11293.2811,5.7308,4.0209,119171.5000,0.0000,119171.5000,7.6573,28326.1444,0.0000,28326.1444,373.9682,0.0000,90845.3556,90845.3556,4.0209,4.0172,464.4000,0.0000,464.4000,0.0201,133.9669,0.0000,133.9669,0.9799,0.0000,330.4331,330.4331,4.0172,3.8120,50468.4000,0.0000,50468.4000,3.3619,12270.4833,0.0000,12270.4833,164.1918,0.0000,38197.9167,38197.9167,3.8120,3.8097,419.7000,0.0000,419.7000,0.0182,121.4776,0.0000,121.4776,0.8904,0.0000,298.2224,298.2224,3.8097,6.0310,6.0310,4.9203,-6.7920,-101880.2671,6.0310,6.0310,6.0310,4.9203,-6.7919,-54335.3940,6.0310,6.0311,6.0310,4.9204,-6.7921,-47544.9991,23.7819,1858.3537,195295.4000,-203760.6603
148,5.9173,6.0149,45417.3000,31799.1000,13618.2000,4.2400,10759.2804,4455.9682,15215.2485,207.0756,36255.0682,34658.0196,-1597.0485,6.0149,5.4051,15631.0000,0.0000,15631.0000,0.6489,4369.1203,0.0000,4369.1203,31.6911,0.0000,11261.8797,11261.8797,5.4051,3.8648,116582.3000,0.0000,116582.3000,7.5700,27882.1705,0.0000,27882.1705,369.7049,0.0000,88700.1295,88700.1295,3.8648,3.8613,458.9000,0.0000,458.9000,0.0200,132.7114,0.0000,132.7114,0.9754,0.0000,326.1886,326.1886,3.8613,3.6658,51603.3000,0.0000,51603.3000,3.4641,12582.0923,0.0000,12582.0923,169.1815,0.0000,39021.2077,39021.2077,3.6658,3.6603,994.6000,0.0000,994.6000,0.0435,288.5522,0.0000,288.5522,2.1233,0.0000,706.0478,706.0478,3.6603,5.9173,5.9173,4.7888,-6.9583,-104373.8523,5.9173,5.9172,5.9173,4.7888,-6.9582,-55665.4078,5.9173,5.9173,5.9173,4.7888,-6.9584,-48708.5536,23.9797,1873.8040,198888.3000,-208747.8137
149,5.7613,5.5565,48658.1000,29536.9000,19121.2000,4.3459,11561.2335,4128.4271,15689.6606,212.2446,33665.3271,37096.8665,3431.5394,5.5565,4.9998,15643.4000,0.0000,15643.4000,0.6541,4404.1282,0.0000,4404.1282,31.9457,0.0000,11239.2718,11239.2718,4.9998,3.5808,128699.5000,0.0000,128699.5000,8.4143,31018.6367,0.0000,31018.6367,410.9402,0.0000,97680.8633,97680.8633,3.5808,3.5766,620.1000,0.0000,620.1000,0.0271,180.1482,0.0000,180.1482,1.3223,0.0000,439.9518,439.9518,3.5766,3.4205,51739.1000,0.0000,51739.1000,3.4851,12680.9439,0.0000,12680.9439,170.2044,0.0000,39058.1561,39058.1561,3.4205,3.3940,5402.8000,0.0000,5402.8000,0.2369,1573.6445,0.0000,1573.6445,11.5692,0.0000,3829.1555,3829.1555,3.3940,5.7613,5.7613,4.5777,-7.8354,-117530.7689,5.7613,5.7612,5.7613,4.5776,-7.8353,-62682.3333,5.7613,5.7613,5.7613,4.5777,-7.8355,-54848.5652,25.7449,2011.7431,221226.1000,-235061.6673
150,5.8002,6.0409,46559.2000,34781.1000,11778.1000,4.4606,11054.3388,4864.5037,15918.8425,217.8497,39645.6037,35504.8612,-4140.7425,6.0409,5.4398,15648.0000,0.0000,15648.0000,0.6602,4372.0948,0.0000,4372.0948,32.2433,0.0000,11275.9052,11275.9052,5.4398,4.1018,79914.1000,0.0000,79914.1000,5.2698,19099.8919,0.0000,19099.8919,257.3696,0.0000,60814.2081,60814.2081,4.1018,4.0958,564.4000,0.0000,564.4000,0.0248,162.6038,0.0000,162.6038,1.2107,0.0000,401.7962,401.7962,4.0958,3.7913,51025.2000,0.0000,51025.2000,3.4585,12388.1422,0.0000,12388.1422,168.9057,0.0000,38637.0578,38637.0578,3.7913,3.6694,18244.0000,0.0000,18244.0000,0.8041,5282.2830,0.0000,5282.2830,39.2689,0.0000,12961.7170,12961.7170,3.6694,5.8002,5.8002,4.7348,-6.0317,-90475.9005,5.8002,5.8002,5.8002,4.7348,-6.0317,-48253.5749,5.8002,5.8003,5.8002,4.7348,-6.0318,-42222.3746,22.0169,1720.4350,177173.8000,-180951.8500
151,5.7372,7.4617,39514.3000,55260.6000,-15746.3000,4.9403,9392.9496,7720.8594,17113.8089,241.2777,62981.4594,30121.3504,-32860.1089,7.4617,6.7387,15642.2000,0.0000,15642.2000,0.6537,4275.3149,0.0000,4275.3149,31.9271,0.0000,11366.8851,11366.8851,6.7387,4.9451,68770.0000,0.0000,68770.0000,4.4928,16040.4284,0.0000,16040.4284,219.4229,0.0000,52729.5716,52729.5716,4.9451,4.9335,772.9000,0.0000,772.9000,0.0336,219.7060,0.0000,219.7060,1.6401,0.0000,553.1940,553.1940,4.9335,4.3849,51616.9000,0.0000,51616.9000,3.4591,12343.4394,0.0000,12343.4394,168.9370,0.0000,39273.4606,39273.4606,4.3849,4.2136,19393.9000,0.0000,19393.9000,0.8481,5562.2172,0.0000,5562.2172,41.4199,0.0000,13831.6828,13831.6828,4.2136,5.7372,5.7372,4.9754,-4.2393,-63589.5783,5.7372,5.7372,5.7372,4.9754,-4.2393,-33914.4902,5.7372,5.7372,5.7372,4.9754,-4.2393,-29675.0930,21.6415,1691.0994,140449.6000,-127179.1615
152,5.7604,8.1154,36248.2000,65788.3000,-29540.1000,5.2125,8612.7718,9195.2171,17807.9890,254.5717,74983.5171,27635.4282,-47348.0890,8.1154,7.1149,21580.9000,0.0000,21580.9000,0.8779,5839.8437,0.0000,5839.8437,42.8748,0.0000,15741.0563,15741.0563,7.1149,5.5929,49557.4000,0.0000,49557.4000,3.1511,11478.9530,0.0000,11478.9530,153.8960,0.0000,38078.4470,38078.4470,5.5929,5.5738,988.0000,0.0000,988.0000,0.0422,277.9953,0.0000,277.9953,2.0608,0.0000,710.0047,710.0047,5.5738,4.8092,52352.8000,0.0000,52352.8000,3.4457,12376.7596,0.0000,12376.7596,168.2807,0.0000,39976.0404,39976.0404,4.8092,4.6090,18627.3000,0.0000,18627.3000,0.8046,5306.4441,0.0000,5306.4441,39.2972,0.0000,13320.8559,13320.8559,4.6090,5.7604,5.7604,5.1847,-3.0050,-45075.6320,5.7604,5.7604,5.7604,5.1847,-3.0051,-24040.4949,5.7604,5.7604,5.7604,5.1847,-3.0050,-21035.1269,20.3011,1586.3548,113566.3000,-90151.2538
153,5.7106,9.4815,25803.9000,88477.9000,-62674.0000,5.5808,6136.9501,12356.5651,18493.5152,272.5550,100834.4651,19666.9499,-81167.5152,9.4815,8.1099,27050.4000,0.0000,27050.4000,1.0872,7170.8508,0.0000,7170.8508,53.0983,0.0000,19879.5492,19879.5492,8.1099,6.6904,36478.7000,0.0000,36478.7000,2.3017,8297.3439,0.0000,8297.3439,112.4096,0.0000,28181.3561,28181.3561,6.6904,6.6575,1302.2000,0.0000,1302.2000,0.0549,360.1776,0.0000,360.1776,2.6813,0.0000,942.0224,942.0224,6.6575,5.5892,50680.9000,0.0000,50680.9000,3.2906,11754.2241,0.0000,11754.2241,160.7080,0.0000,38926.6759,38926.6759,5.5892,5.3618,16327.4000,0.0000,16327.4000,0.6992,4594.3401,0.0000,4594.3401,34.1491,0.0000,11733.0599,11733.0599,5.3618,5.7107,5.7107,5.5362,-0.8757,-13134.9814,5.7107,5.7107,5.7107,5.5362,-0.8757,-7005.7237,5.7107,5.7106,5.7106,5.5362,-0.8756,-6129.2102,19.5216,1525.4431,69165.6000,-26269.9152
154,5.7384,10.0890,21441.0000,100396.9000,-78955.9000,5.8449,5096.6320,14027.4400,19124.0720,285.4571,114424.3400,16344.3680,-98079.9720,10.0890,8.4673,32268.3000,0.0000,32268.3000,1.2657,8477.3512,0.0000,8477.3512,61.8149,0.0000,23790.9488,23790.9488,8.4673,7.2958,28326.5000,0.0000,28326.5000,1.7516,6401.6904,0.0000,6401.6904,85.5449,0.0000,21924.8096,21924.8096,7.2958,7.2621,1197.5000,0.0000,1197.5000,0.0494,328.1354,0.0000,328.1354,2.4139,0.0000,869.3646,869.3646,7.2621,6.0765,48105.6000,0.0000,48105.6000,3.0536,11039.9235,0.0000,11039.9235,149.1332,0.0000,37065.6765,37065.6765,6.0765,5.8406,14794.1000,0.0000,14794.1000,0.6238,4131.2136,0.0000,4131.2136,30.4642,0.0000,10662.8864,10662.8864,5.8406,5.7384,5.7384,5.7895,0.2482,3723.4606,5.7384,5.7384,5.7384,5.7895,0.2482,1985.4284,5.7384,5.7383,5.7384,5.7895,0.2483,1738.0796,18.8836,1475.5877,45736.1000,7446.9686
155,5.7760,10.4838,17985.8000,105026.4000,-87040.6000,5.8375,4272.2563,14683.2473,18955.5036,285.0927,119709.6473,13713.5437,-105996.1036,10.4838,8.8016,32273.2000,0.0000,32273.2000,1.2526,8429.5456,0.0000,8429.5456,61.1771,0.0000,23843.6544,23843.6544,8.8016,7.6718,25491.8000,0.0000,25491.8000,1.5651,5726.6881,0.0000,5726.6881,76.4350,0.0000,19765.1119,19765.1119,7.6718,7.6291,1411.0000,0.0000,1411.0000,0.0576,384.4134,0.0000,384.4134,2.8119,0.0000,1026.5866,1026.5866,7.6291,6.3896,45625.6000,0.0000,45625.6000,2.8605,10404.5191,0.0000,10404.5191,139.7021,0.0000,35221.0809,35221.0809,6.3896,6.1801,11919.2000,0.0000,11919.2000,0.4978,3312.1947,0.0000,3312.1947,24.3113,0.0000,8607.0053,8607.0053,6.1801,5.7760,5.7760,5.9780,0.9407,14110.2235,5.7760,5.7760,5.7760,5.9780,0.9406,7525.0708,5.7760,5.7760,5.7760,5.9780,0.9407,6585.1917,18.1066,1414.8720,29680.2000,28220.4860
156,5.7809,10.8918,14251.4000,111496.8000,-97245.4000,5.8957,3384.8862,15589.1031,18973.9893,287.9378,127085.9031,10866.5138,-116219.3893,10.8918,9.1680,32012.6000,0.0000,32012.6000,1.2342,8311.7827,0.0000,8311.7827,60.2756,0.0000,23700.8173,23700.8173,9.1680,8.0687,23993.5000,1441.2000,22552.3000,1.5384,5355.1312,222.8763,5578.0075,75.1347,1664.0763,18638.3688,16974.2925,8.0687,8.0286,1252.3000,0.0000,1252.3000,0.0507,339.1164,0.0000,339.1164,2.4783,0.0000,913.1836,913.1836,8.0286,6.7799,41805.3000,0.0000,41805.3000,2.6015,9468.1057,0.0000,9468.1057,127.0540,0.0000,32337.1943,32337.1943,6.7799,6.5784,10385.9000,0.0000,10385.9000,0.4311,2868.6679,0.0000,2868.6679,21.0562,0.0000,7517.2321,7517.2321,6.5784,5.7809,5.7809,6.1797,1.8074,27110.5093,5.7809,5.7810,5.7810,6.1797,1.8073,14458.5304,5.7810,5.7809,5.7809,6.1797,1.8074,12652.0199,17.6276,1377.4476,10763.0000,54221.0596
157,5.7940,11.1344,12187.8000,116166.6000,-103978.8000,5.9772,2894.0397,16245.4597,19139.4994,291.9144,132412.0597,9293.7603,-123118.2994,11.1344,9.3945,32016.5000,0.0000,32016.5000,1.2259,8283.5460,0.0000,8283.5460,59.8695,0.0000,23732.9540,23732.9540,9.3945,8.4507,20318.4000,3082.1000,17236.3000,1.3911,4516.7904,477.6453,4994.4357,67.9372,3559.7453,15801.6096,12241.8643,8.4507,8.4097,1205.7000,0.0000,1205.7000,0.0485,324.6098,0.0000,324.6098,2.3687,0.0000,881.0902,881.0902,8.4097,7.1171,39901.5000,0.0000,39901.5000,2.4631,8978.3536,0.0000,8978.3536,120.2951,0.0000,30923.1464,30923.1464,7.1171,6.9232,9236.0000,0.0000,9236.0000,0.3806,2537.7982,0.0000,2537.7982,18.5857,0.0000,6698.2018,6698.2018,6.9232,5.7940,5.7940,6.3586,2.5015,37522.4809,5.7940,5.7940,5.7940,6.3586,2.5014,20011.5754,5.7940,5.7939,5.7940,6.3586,2.5016,17510.9457,17.2294,1346.3297,-4382.8000,75045.0020
158,5.8692,11.3580,10765.9000,118547.0000,-107781.1000,5.9958,2552.7502,16598.7534,19151.5035,292.8245,135145.7534,8213.1498,-126932.6035,11.3580,9.6017,31969.1000,0.0000,31969.1000,1.2191,8244.5673,0.0000,8244.5673,59.5391,0.0000,23724.5327,23724.5327,9.6017,8.4559,23372.6000,39.7000,23332.9000,1.4109,5176.8732,6.1647,5183.0379,68.9066,45.8647,18195.7268,18149.8621,8.4559,8.4227,991.0000,0.0000,991.0000,0.0396,266.7851,0.0000,266.7851,1.9335,0.0000,724.2149,724.2149,8.4227,7.1642,39264.7000,0.0000,39264.7000,2.4054,8833.1119,0.0000,8833.1119,117.4760,0.0000,30431.5881,30431.5881,7.1642,6.9942,8086.0000,0.0000,8086.0000,0.3311,2220.1964,0.0000,2220.1964,16.1683,0.0000,5865.8036,5865.8036,6.9942,5.8692,5.8692,6.4317,2.4737,37105.5374,5.8692,5.8693,5.8692,6.4317,2.4737,19789.2982,5.8692,5.8692,5.8692,6.4317,2.4738,17316.2619,17.1028,1336.4350,-4137.4000,74211.0976
159,6.1203,10.6308,16704.4000,85895.6000,-69191.2000,4.8979,3942.0443,12076.9669,16019.0113,239.2062,97972.5669,12762.3557,-85210.2113,10.6308,8.7544,31974.7000,0.0000,31974.7000,1.2148,8333.6135,0.0000,8333.6135,59.3290,0.0000,23641.0865,23641.0865,8.7544,7.5049,27136.0000,0.0000,27136.0000,1.6291,6101.1909,0.0000,6101.1909,79.5603,0.0000,21034.8091,21034.8091,7.5049,7.4773,885.6000,0.0000,885.6000,0.0354,241.8911,0.0000,241.8911,1.7277,0.0000,643.7089,643.7089,7.4773,6.3503,41200.9000,0.0000,41200.9000,2.5234,9420.1539,0.0000,9420.1539,123.2370,0.0000,31780.7461,31780.7461,6.3503,6.1805,9236.0000,0.0000,9236.0000,0.3778,2568.1373,0.0000,2568.1373,18.4514,0.0000,6667.8627,6667.8627,6.1805,6.1203,6.1203,6.1504,0.1239,1858.6060,6.1203,6.1203,6.1203,6.1504,0.1239,991.3493,6.1203,6.1203,6.1203,6.1504,0.1239,867.2096,16.0175,1251.6279,41242.0000,3717.1648
160,6.1592,10.0901,22610.9000,83873.8000,-61262.9000,5.1707,5331.9777,11800.3716,17132.3493,252.5289,95674.1716,17278.9223,-78395.2493,10.0901,8.3996,31968.3000,0.0000,31968.3000,1.2294,8398.3947,0.0000,8398.3947,60.0425,0.0000,23569.9053,23569.9053,8.3996,6.8356,41784.5000,0.0000,41784.5000,2.5507,9454.6476,0.0000,9454.6476,124.5727,0.0000,32329.8524,32329.8524,6.8356,6.8133,934.8000,0.0000,934.8000,0.0380,257.9769,0.0000,257.9769,1.8557,0.0000,676.8231,676.8231,6.8133,5.9122,44210.0000,0.0000,44210.0000,2.7596,10225.5363,0.0000,10225.5363,134.7762,0.0000,33984.4637,33984.4637,5.9122,5.7561,10769.3000,0.0000,10769.3000,0.4474,3015.0398,0.0000,3015.0398,21.8500,0.0000,7754.2602,7754.2602,5.7561,6.1592,6.1592,5.9577,-0.9481,-14221.7559,6.1592,6.1592,6.1592,5.9577,-0.9481,-7584.7443,6.1592,6.1593,6.1592,5.9577,-0.9482,-6637.0799,18.2938,1429.5021,68404.0000,-28443.5801
161,6.1349,9.5893,27542.1000,80756.5000,-53214.4000,5.3341,6497.8191,11357.1731,17854.9923,260.5067,92113.6731,21044.2809,-71069.3923,9.5893,8.2603,26287.8000,0.0000,26287.8000,1.0203,6957.5120,0.0000,6957.5120,49.8302,0.0000,19330.2880,19330.2880,8.2603,6.4192,54238.7000,0.0000,54238.7000,3.3345,12303.5124,0.0000,12303.5124,162.8502,0.0000,41935.1876,41935.1876,6.4192,6.4074,576.6000,0.0000,576.6000,0.0237,160.1559,0.0000,160.1559,1.1591,0.0000,416.4441,416.4441,6.4074,5.6380,44710.8000,0.0000,44710.8000,2.8290,10415.2413,0.0000,10415.2413,138.1649,0.0000,34295.5587,34295.5587,5.6380,5.4582,14219.1000,0.0000,14219.1000,0.5957,3998.0216,0.0000,3998.0216,29.0953,0.0000,10221.0784,10221.0784,5.4582,6.1349,6.1349,5.7965,-1.7145,-25717.4775,6.1349,6.1349,6.1349,5.7965,-1.7145,-13715.7583,6.1349,6.1349,6.1349,5.7965,-1.7145,-12001.7970,19.7060,1539.8553,86818.6000,-51435.0328
