Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
162,6.0953,8.7125,32435.9000,65557.1000,-33121.2000,4.9524,7658.1237,9213.5210,16871.6447,241.8682,74770.6210,24777.7763,-49992.8447,8.7125,7.8990,15632.6000,0.0000,15632.6000,0.6120,4192.1367,0.0000,4192.1367,29.8904,0.0000,11440.4633,11440.4633,7.8990,5.2341,102215.8000,0.0000,102215.8000,6.3015,23338.7714,0.0000,23338.7714,307.7573,0.0000,78877.0286,78877.0286,5.2341,5.2270,560.1000,0.0000,560.1000,0.0232,158.4893,0.0000,158.4893,1.1349,0.0000,401.6107,401.6107,5.2270,4.7901,45065.6000,0.0000,45065.6000,2.8755,10720.1853,0.0000,10720.1853,140.4332,0.0000,34345.4147,34345.4147,4.7901,4.6476,16710.7000,0.0000,16710.7000,0.7039,4761.8956,0.0000,4761.8956,34.3778,0.0000,11948.8044,11948.8044,4.6476,6.0953,6.0953,5.3714,-4.3185,-64777.8902,6.0953,6.0952,6.0953,5.3714,-4.3184,-34547.5773,6.0953,6.0953,6.0953,5.3715,-4.3186,-30230.4630,23.2029,1813.1084,147063.6000,-129555.9305
163,5.8883,8.3593,35699.1000,67850.5000,-32151.4000,5.2584,8461.7094,9503.2820,17964.9914,256.8114,77353.7820,27237.3906,-50116.3914,8.3593,7.6010,15644.8000,0.0000,15644.8000,0.6221,4217.8726,0.0000,4217.8726,30.3805,0.0000,11426.9274,11426.9274,7.6010,4.7812,128380.3000,0.0000,128380.3000,7.9723,29472.5037,0.0000,29472.5037,389.3531,0.0000,98907.7963,98907.7963,4.7812,4.7755,572.2000,0.0000,572.2000,0.0243,163.0777,0.0000,163.0777,1.1866,0.0000,409.1223,409.1223,4.7755,4.4244,47496.6000,0.0000,47496.6000,3.1066,11390.4801,0.0000,11390.4801,151.7197,0.0000,36106.1199,36106.1199,4.4244,4.3125,15944.1000,0.0000,15944.1000,0.6831,4569.9292,0.0000,4569.9292,33.3603,0.0000,11374.1708,11374.1708,4.3125,5.8883,5.8883,5.1004,-5.3687,-80531.1358,5.8883,5.8883,5.8883,5.1004,-5.3687,-42949.2741,5.8883,5.8883,5.8883,5.1004,-5.3689,-37582.0223,26.5000,2070.7479,175886.6000,-161062.4322
164,5.8095,5.8385,49728.0000,33721.1000,16006.9000,4.6022,11804.6200,4716.9620,16521.5820,224.7623,38438.0620,37923.3800,-514.6820,5.8385,5.2763,15647.9000,0.0000,15647.9000,0.6262,4385.9424,0.0000,4385.9424,30.5802,0.0000,11261.9576,11261.9576,5.2763,3.6694,131080.4000,0.0000,131080.4000,8.1892,31426.3727,0.0000,31426.3727,399.9462,0.0000,99654.0273,99654.0273,3.6694,3.6653,570.8000,0.0000,570.8000,0.0245,165.5904,0.0000,165.5904,1.1945,0.0000,405.2096,405.2096,3.6653,3.4956,50194.1000,0.0000,50194.1000,3.3148,12282.3407,0.0000,12282.3407,161.8883,0.0000,37911.7593,37911.7593,3.4956,3.4228,14602.5000,0.0000,14602.5000,0.6303,4248.0543,0.0000,4248.0543,30.7814,0.0000,10354.4457,10354.4457,3.4228,5.8095,5.8095,4.6161,-8.0028,-120041.5326,5.8095,5.8094,5.8095,4.6161,-8.0026,-64021.1519,5.8095,5.8095,5.8095,4.6162,-8.0029,-56020.5980,26.0805,2037.9668,228102.6000,-240083.2825
165,5.5256,5.1363,54796.6000,30332.8000,24463.8000,4.7701,13078.3168,4223.5970,17301.9137,232.9638,34556.3970,41718.2832,7161.8863,5.1363,4.6466,15640.8000,0.0000,15640.8000,0.6563,4432.6586,0.0000,4432.6586,32.0505,0.0000,11208.1414,11208.1414,4.6466,3.2830,146853.7000,0.0000,146853.7000,9.6274,35634.3478,0.0000,35634.3478,470.1854,0.0000,111219.3522,111219.3522,3.2830,3.2791,671.7000,0.0000,671.7000,0.0294,196.0758,0.0000,196.0758,1.4382,0.0000,475.6242,475.6242,3.2791,3.1482,53133.6000,0.0000,53133.6000,3.5944,13093.9309,0.0000,13093.9309,175.5429,0.0000,40039.6691,40039.6691,3.1482,3.0975,11919.2000,0.0000,11919.2000,0.5245,3486.9002,0.0000,3486.9002,25.6145,0.0000,8432.2998,8432.2998,3.0975,5.5256,5.5256,4.3115,-8.9916,-134873.8520,5.5256,5.5256,5.5256,4.3115,-8.9915,-71931.7527,5.5256,5.5256,5.5256,4.3116,-8.9918,-62942.3166,28.8030,2250.7087,252682.8000,-269747.9213
166,5.3537,4.4581,59499.1000,25032.4000,34466.7000,4.8472,14247.3536,3476.0569,17723.4105,236.7300,28508.4569,45251.7464,16743.2895,4.4581,4.0386,15631.1000,0.0000,15631.1000,0.6650,4477.8114,0.0000,4477.8114,32.4785,0.0000,11153.2886,11153.2886,4.0386,2.9840,146194.7000,0.0000,146194.7000,9.7136,35892.8484,0.0000,35892.8484,474.3968,0.0000,110301.8516,110301.8516,2.9840,2.9815,463.3000,0.0000,463.3000,0.0205,135.8957,0.0000,135.8957,1.0001,0.0000,327.4043,327.4043,2.9815,2.8740,57250.3000,0.0000,57250.3000,3.9059,14185.8386,0.0000,14185.8386,190.7593,0.0000,43064.4614,43064.4614,2.8740,2.8337,10385.9000,0.0000,10385.9000,0.4604,3051.8249,0.0000,3051.8249,22.4845,0.0000,7334.0751,7334.0751,2.8337,5.3537,5.3537,4.0937,-9.5315,-142971.8339,5.3537,5.3536,5.3537,4.0937,-9.5313,-76250.7757,5.3537,5.3537,5.3537,4.0937,-9.5316,-66721.2620,29.4189,2298.8381,264392.0000,-285943.8716
167,5.1356,3.9239,63393.1000,21909.4000,41483.7000,4.9660,15243.2842,3032.0254,18275.3097,242.5300,24941.4254,48149.8158,23208.3903,3.9239,3.5536,15641.3000,0.0000,15641.3000,0.6746,4519.1050,0.0000,4519.1050,32.9484,0.0000,11122.1950,11122.1950,3.5536,2.6693,161235.2000,0.0000,161235.2000,10.8543,39960.3319,0.0000,39960.3319,530.1049,0.0000,121274.8681,121274.8681,2.6693,2.6671,464.3000,0.0000,464.3000,0.0207,136.8842,0.0000,136.8842,1.0087,0.0000,327.4158,327.4158,2.6671,2.5840,61423.7000,0.0000,61423.7000,4.2184,15308.5125,0.0000,15308.5125,206.0205,0.0000,46115.1875,46115.1875,2.5840,2.5642,5786.1000,0.0000,5786.1000,0.2580,1708.2076,0.0000,1708.2076,12.6002,0.0000,4077.8924,4077.8924,2.5642,5.1356,5.1356,3.8499,-10.4098,-156147.5980,5.1356,5.1355,5.1356,3.8499,-10.4097,-83277.8030,5.1356,5.1356,5.1356,3.8499,-10.4100,-72870.0113,31.4879,2460.5102,286034.3000,-312295.4123
168,4.9864,3.4252,70795.5000,19034.5000,51761.0000,5.3243,17072.0009,2628.1174,19700.1182,260.0281,21662.6174,53723.4991,32060.8818,3.4252,3.1186,15669.8000,0.0000,15669.8000,0.6834,4563.7109,0.0000,4563.7109,33.3740,0.0000,11106.0891,11106.0891,3.1186,2.4602,158601.6000,0.0000,158601.6000,10.7904,39643.2983,0.0000,39643.2983,526.9852,0.0000,118958.3017,118958.3017,2.4602,2.4585,408.3000,0.0000,408.3000,0.0183,120.7831,0.0000,120.7831,0.8931,0.0000,287.5169,287.5169,2.4585,2.3896,64994.7000,0.0000,64994.7000,4.4951,16261.1794,0.0000,16261.1794,219.5336,0.0000,48733.5206,48733.5206,2.3896,2.3839,1763.4000,0.0000,1763.4000,0.0791,522.2470,0.0000,522.2470,3.8643,0.0000,1241.1530,1241.1530,2.3839,4.9864,4.9864,3.6852,-10.7359,-161038.8803,4.9864,4.9864,4.9864,3.6851,-10.7358,-85886.5718,4.9864,4.9865,4.9864,3.6852,-10.7361,-75152.5142,32.0858,2507.2279,293198.8000,-322077.9662
169,4.7791,2.9887,76551.4000,16941.5000,59609.9000,5.6107,18533.7191,2331.7694,20865.4884,274.0152,19273.2694,58017.6809,38744.4116,2.9887,2.7239,15667.0000,0.0000,15667.0000,0.6904,4595.1153,0.0000,4595.1153,33.7187,0.0000,11071.8847,11071.8847,2.7239,2.1979,171974.6000,0.0000,171974.6000,11.8126,43320.6572,0.0000,43320.6572,576.9103,0.0000,128653.9428,128653.9428,2.1979,2.1963,413.1000,0.0000,413.1000,0.0186,122.7253,0.0000,122.7253,0.9077,0.0000,290.3747,290.3747,2.1963,2.1441,67132.1000,0.0000,67132.1000,4.6647,16877.8480,0.0000,16877.8480,227.8180,0.0000,50254.2520,50254.2520,2.1441,2.1412,995.9000,0.0000,995.9000,0.0449,296.1246,0.0000,296.1246,2.1917,0.0000,699.7754,699.7754,2.1412,4.7791,4.7791,3.4601,-11.6201,-174301.5854,4.7791,4.7791,4.7791,3.4601,-11.6200,-92959.9143,4.7791,4.7791,4.7791,3.4602,-11.6203,-81341.8987,34.2629,2677.3478,315792.6000,-348603.3984
170,4.6552,2.6899,81367.5000,15125.3000,66242.2000,5.8595,19746.7648,2077.9290,21824.6938,286.1673,17203.2290,61620.7352,44417.5062,2.6899,2.4562,15654.1000,0.0000,15654.1000,0.6963,4613.5785,0.0000,4613.5785,34.0055,0.0000,11040.5215,11040.5215,2.4562,2.0496,167675.3000,0.0000,167675.3000,11.6185,42461.2914,0.0000,42461.2914,567.4306,0.0000,125214.0086,125214.0086,2.0496,2.0481,408.1000,0.0000,408.1000,0.0185,121.5327,0.0000,121.5327,0.9019,0.0000,286.5673,286.5673,2.0481,2.0037,68867.6000,0.0000,68867.6000,4.8137,17361.9374,0.0000,17361.9374,235.0946,0.0000,51505.6626,51505.6626,2.0037,2.0025,420.0000,0.0000,420.0000,0.0190,125.1702,0.0000,125.1702,0.9293,0.0000,294.8298,294.8298,2.0025,4.6552,4.6552,3.3289,-11.7792,-176688.5588,4.6552,4.6552,4.6552,3.3289,-11.7791,-94233.0832,4.6552,4.6553,4.6552,3.3289,-11.7794,-82455.6872,34.5383,2698.8702,319267.3000,-353377.3292
171,4.4581,2.3369,86282.8000,13418.8000,72864.0000,6.1122,21019.4140,1838.1150,22857.5290,298.5120,15256.9150,65263.3860,50006.4710,2.3369,2.1299,15660.7000,0.0000,15660.7000,0.7011,4642.0283,0.0000,4642.0283,34.2396,0.0000,11018.6717,11018.6717,2.1299,1.8136,181522.7000,0.0000,181522.7000,12.6534,46265.8807,0.0000,46265.8807,617.9714,0.0000,135256.8193,135256.8193,1.8136,1.8123,411.2000,0.0000,411.2000,0.0187,122.9282,0.0000,122.9282,0.9117,0.0000,288.2718,288.2718,1.8123,1.7797,70632.4000,0.0000,70632.4000,4.9537,17885.2843,0.0000,17885.2843,241.9304,0.0000,52747.1157,52747.1157,1.7797,1.7786,420.0000,0.0000,420.0000,0.0191,125.6286,0.0000,125.6286,0.9322,0.0000,294.3714,294.3714,1.7786,4.4581,4.4581,3.1184,-12.6387,-189580.9815,4.4581,4.4581,4.4581,3.1183,-12.6386,-101108.9303,4.4581,4.4582,4.4581,3.1184,-12.6389,-88472.2869,36.6873,2866.7935,341511.0000,-379162.1988
172,4.3401,2.1480,89836.8000,12643.2000,77193.6000,6.3313,21935.1863,1728.8880,23664.0744,309.2114,14372.0880,67901.6137,53529.5256,2.1480,1.9565,15671.4000,0.0000,15671.4000,0.7070,4659.4942,0.0000,4659.4942,34.5274,0.0000,11011.9058,11011.9058,1.9565,1.6948,178154.8000,0.0000,178154.8000,12.5099,45564.0723,0.0000,45564.0723,610.9650,0.0000,132590.7277,132590.7277,1.6948,1.6935,409.1000,0.0000,409.1000,0.0187,122.5379,0.0000,122.5379,0.9118,0.0000,286.5621,286.5621,1.6935,1.6640,71972.4000,0.0000,71972.4000,5.0749,18265.0403,0.0000,18265.0403,247.8475,0.0000,53707.3597,53707.3597,1.6640,1.6615,995.9000,0.0000,995.9000,0.0455,298.4528,0.0000,298.4528,2.2214,0.0000,697.4472,697.4472,1.6615,4.3401,4.3401,3.0008,-12.7527,-191290.6579,4.3401,4.3400,4.3401,3.0008,-12.7526,-102020.8766,4.3401,4.3401,4.3401,3.0008,-12.7529,-89270.0006,37.0309,2893.6428,344397.2000,-382581.5351
173,4.1377,1.8380,94015.6000,11282.7000,82732.9000,6.5558,23045.5917,1538.3551,24583.9467,320.1730,12821.0551,70970.0083,58148.9533,1.8380,1.6644,15669.7000,0.0000,15669.7000,0.7098,4682.5877,0.0000,4682.5877,34.6673,0.0000,10987.1123,10987.1123,1.6644,1.4659,192674.1000,0.0000,192674.1000,13.5825,49564.7382,0.0000,49564.7382,663.3476,0.0000,143109.3618,143109.3618,1.4659,1.4642,567.2000,0.0000,567.2000,0.0260,170.5309,0.0000,170.5309,1.2676,0.0000,396.6691,396.6691,1.4642,1.4435,72328.0000,0.0000,72328.0000,5.1138,18434.1326,0.0000,18434.1326,249.7491,0.0000,53893.8674,53893.8674,1.4435,1.4308,5411.6000,0.0000,5411.6000,0.2478,1627.6169,0.0000,1627.6169,12.1021,0.0000,3783.9831,3783.9831,1.4308,4.1377,4.1377,2.7843,-13.6957,-205435.1360,4.1377,4.1377,4.1377,2.7843,-13.6956,-109564.4547,4.1377,4.1378,4.1377,2.7843,-13.6958,-95870.9301,39.3535,3075.1359,369383.5000,-410870.5208
174,3.9985,2.0281,95029.3000,16919.5000,78109.8000,6.9016,23357.0783,2302.3553,25659.4336,337.0641,19221.8553,71672.2217,52450.3664,2.0281,1.8335,15654.1000,0.0000,15654.1000,0.7140,4663.4511,0.0000,4663.4511,34.8716,0.0000,10990.6489,10990.6489,1.8335,1.4555,189098.9000,0.0000,189098.9000,13.4190,48481.4662,0.0000,48481.4662,655.3629,0.0000,140617.4338,140617.4338,1.4555,1.4542,409.7000,0.0000,409.7000,0.0188,123.1989,0.0000,123.1989,0.9203,0.0000,286.5011,286.5011,1.4542,1.4117,71841.7000,0.0000,71841.7000,5.1062,18313.6229,0.0000,18313.6229,249.3781,0.0000,53528.0771,53528.0771,1.4117,1.3673,18274.5000,0.0000,18274.5000,0.8410,5499.1847,0.0000,5499.1847,41.0708,0.0000,12775.3153,12775.3153,1.3673,3.9985,3.9985,2.6829,-13.7004,-205506.5234,3.9985,3.9984,3.9984,2.6829,-13.7003,-109602.6738,3.9984,3.9985,3.9985,2.6829,-13.7006,-95904.0782,40.5010,3164.8027,373388.7000,-411013.2754
175,3.8891,2.3179,88366.4000,22649.8000,65716.6000,6.7445,21765.5704,3077.3912,24842.9615,329.3904,25727.1912,66600.8296,40873.6385,2.3179,2.0806,15658.1000,0.0000,15658.1000,0.7112,4642.6952,0.0000,4642.6952,34.7336,0.0000,11015.4048,11015.4048,2.0806,1.4527,201040.3000,0.0000,201040.3000,14.2118,51290.6202,0.0000,51290.6202,694.0794,0.0000,149749.6798,149749.6798,1.4527,1.4513,412.1000,0.0000,412.1000,0.0190,123.9263,0.0000,123.9263,0.9259,0.0000,288.1737,288.1737,1.4513,1.3896,72443.5000,0.0000,72443.5000,5.1502,18468.0245,0.0000,18468.0245,251.5250,0.0000,53975.4755,53975.4755,1.3896,1.3410,19426.4000,0.0000,19426.4000,0.8946,5847.9326,0.0000,5847.9326,43.6910,0.0000,13578.4674,13578.4674,1.3410,3.8891,3.8891,2.6151,-13.6272,-204407.4898,3.8891,3.8891,3.8891,2.6151,-13.6271,-109016.6277,3.8891,3.8892,3.8891,2.6151,-13.6273,-95391.0777,41.5968,3250.4288,374697.0000,-408815.1953
176,4.0561,2.9967,76600.0000,28392.5000,48207.5000,6.2489,18806.3197,3866.7201,22673.0399,305.1860,32259.2201,57793.6803,25534.4601,2.9967,2.6009,20803.6000,0.0000,20803.6000,0.9389,6100.8865,0.0000,6100.8865,45.8539,0.0000,14702.7135,14702.7135,2.6009,1.7804,165026.3000,0.0000,165026.3000,11.6009,41671.2741,0.0000,41671.2741,566.5713,0.0000,123355.0259,123355.0259,1.7804,1.7787,407.8000,0.0000,407.8000,0.0188,121.9779,0.0000,121.9779,0.9163,0.0000,285.8221,285.8221,1.7787,1.6761,70917.6000,0.0000,70917.6000,5.0420,17968.7606,0.0000,17968.7606,246.2433,0.0000,52948.8394,52948.8394,1.6761,1.6195,18658.5000,0.0000,18658.5000,0.8597,5590.4957,0.0000,5590.4957,41.9850,0.0000,13068.0043,13068.0043,1.6195,4.0561,4.0561,2.8378,-11.6108,-174162.1663,4.0561,4.0561,4.0561,2.8378,-11.6108,-92886.3492,4.0561,4.0561,4.0561,2.8378,-11.6108,-81275.9374,37.0638,2896.2140,324021.3000,-348324.4530
177,4.2409,3.6905,68768.5000,34508.9000,34259.6000,5.9944,16823.2625,4712.1294,21535.3919,292.7566,39221.0294,51945.2375,12724.2081,3.6905,3.1087,25945.6000,0.0000,25945.6000,1.1538,7524.3236,0.0000,7524.3236,56.3521,0.0000,18421.2764,18421.2764,3.1087,2.1363,139885.3000,0.0000,139885.3000,9.7195,34971.8383,0.0000,34971.8383,474.6854,0.0000,104913.4617,104913.4617,2.1363,2.1341,411.9000,0.0000,411.9000,0.0188,122.4914,0.0000,122.4914,0.9187,0.0000,289.4086,289.4086,2.1341,1.9862,66618.4000,0.0000,66618.4000,4.7009,16768.0512,0.0000,16768.0512,229.5863,0.0000,49850.3488,49850.3488,1.9862,1.9265,16354.6000,0.0000,16354.6000,0.7487,4875.4590,0.0000,4875.4590,36.5641,0.0000,11479.1410,11479.1410,1.9265,4.2409,4.2409,3.0837,-9.9694,-149540.4077,4.2409,4.2409,4.2409,3.0837,-9.9694,-79754.9914,4.2409,4.2408,4.2409,3.0837,-9.9694,-69785.4946,33.5043,2618.0716,283475.4000,-299080.8936
178,4.4093,4.0526,65194.2000,36312.9000,28881.3000,5.8256,15896.9914,4970.6040,20867.5954,284.5151,41283.5040,49297.2086,8013.7046,4.0526,3.3206,31075.6000,0.0000,31075.6000,1.3618,8959.9297,0.0000,8959.9297,66.5089,0.0000,22115.6703,22115.6703,3.3206,2.3821,118708.0000,0.0000,118708.0000,8.1556,29554.5814,0.0000,29554.5814,398.3077,0.0000,89153.4186,89153.4186,2.3821,2.3796,408.5000,0.0000,408.5000,0.0185,120.9958,0.0000,120.9958,0.9040,0.0000,287.5042,287.5042,2.3796,2.2051,63074.5000,0.0000,63074.5000,4.4150,15803.8549,0.0000,15803.8549,215.6219,0.0000,47270.6451,47270.6451,2.2051,2.1437,14818.8000,0.0000,14818.8000,0.6737,4401.9025,0.0000,4401.9025,32.9023,0.0000,10416.8975,10416.8975,2.1437,4.4093,4.4093,3.2765,-8.9353,-134029.3895,4.4093,4.4093,4.4093,3.2765,-8.9353,-71482.4921,4.4093,4.4093,4.4093,3.2765,-8.9353,-62546.9664,30.6755,2397.0238,256966.7000,-268058.8480
179,4.4566,4.2327,63174.1000,37666.0000,25508.1000,5.7405,15390.3331,5159.3969,20549.7300,280.3559,42825.3969,47783.7669,4958.3700,4.2327,3.4646,31080.9000,0.0000,31080.9000,1.3518,8935.7288,0.0000,8935.7288,66.0203,0.0000,22145.1712,22145.1712,3.4646,2.4333,126562.4000,0.0000,126562.4000,8.6547,31421.5321,0.0000,31421.5321,422.6839,0.0000,95140.8679,95140.8679,2.4333,2.4303,515.6000,0.0000,515.6000,0.0232,152.5912,0.0000,152.5912,1.1349,0.0000,363.0088,363.0088,2.4303,2.2611,60635.6000,0.0000,60635.6000,4.2208,15178.5012,0.0000,15178.5012,206.1377,0.0000,45457.0988,45457.0988,2.2611,2.2113,11939.0000,0.0000,11939.0000,0.5402,3543.2326,0.0000,3543.2326,26.3804,0.0000,8395.7674,8395.7674,2.2113,4.4566,4.4566,3.3340,-8.8903,-133354.7704,4.4566,4.4566,4.4566,3.3340,-8.8903,-71122.5403,4.4566,4.4566,4.4566,3.3340,-8.8903,-62232.3255,30.7969,2406.5113,256241.6000,-266709.6362
180,4.5401,4.4540,60971.1000,38926.4000,22044.7000,5.6511,14829.7343,5338.6048,20168.3391,275.9892,44265.0048,46141.3657,1876.3609,4.4540,3.6486,31076.8000,0.0000,31076.8000,1.3466,8903.0940,0.0000,8903.0940,65.7666,0.0000,22173.7060,22173.7060,3.6486,2.5830,118646.8000,0.0000,118646.8000,8.0878,29350.9201,0.0000,29350.9201,394.9964,0.0000,89295.8799,89295.8799,2.5830,2.5797,511.5000,0.0000,511.5000,0.0230,151.0106,0.0000,151.0106,1.1246,0.0000,360.4894,360.4894,2.5797,2.3964,57869.3000,0.0000,57869.3000,4.0237,14445.9858,0.0000,14445.9858,196.5088,0.0000,43423.3142,43423.3142,2.3964,2.3496,10403.1000,0.0000,10403.1000,0.4701,3080.6307,0.0000,3080.6307,22.9584,0.0000,7322.4693,7322.4693,2.3496,4.5401,4.5401,3.4448,-8.2808,-124212.2108,4.5401,4.5401,4.5401,3.4448,-8.2808,-66246.5574,4.5401,4.5401,4.5401,3.4448,-8.2808,-57965.7375,29.4034,2297.6257,240552.2000,-248424.5058
181,4.6105,4.7844,56645.3000,40926.6000,15718.7000,5.4561,13758.8772,5618.7938,19377.6710,266.4670,46545.3938,42886.4228,-3658.9710,4.7844,3.9034,31079.6000,0.0000,31079.6000,1.3406,8857.2708,0.0000,8857.2708,65.4746,0.0000,22222.3292,22222.3292,3.9034,2.7281,116578.6000,0.0000,116578.6000,7.9149,28696.8073,0.0000,28696.8073,386.5518,0.0000,87881.7927,87881.7927,2.7281,2.7234,673.3000,0.0000,673.3000,0.0302,198.3124,0.0000,198.3124,1.4755,0.0000,474.9876,474.9876,2.7234,2.5274,54908.6000,0.0000,54908.6000,3.8050,13670.5297,0.0000,13670.5297,185.8295,0.0000,41238.0703,41238.0703,2.5274,2.4828,9251.2000,0.0000,9251.2000,0.4168,2733.7036,0.0000,2733.7036,20.3558,0.0000,6517.4964,6517.4964,2.4828,4.6105,4.6105,3.5467,-7.7813,-116719.8031,4.6105,4.6106,4.6105,3.5467,-7.7813,-62250.6295,4.6105,4.6105,4.6105,3.5467,-7.7813,-54469.2510,28.4455,2222.7701,228210.0000,-233439.6836
182,4.7182,5.1073,53371.0000,42556.8000,10814.2000,5.3140,12936.7080,5852.0073,18788.7152,259.5267,48408.8073,40434.2920,-7974.5152,5.1073,4.1627,31078.8000,0.0000,31078.8000,1.3316,8811.8858,0.0000,8811.8858,65.0345,0.0000,22266.9142,22266.9142,4.1627,2.9611,102614.2000,0.0000,102614.2000,6.9282,25132.7777,0.0000,25132.7777,338.3642,0.0000,77481.4223,77481.4223,2.9611,2.9570,519.3000,0.0000,519.3000,0.0232,152.3781,0.0000,152.3781,1.1344,0.0000,366.9219,366.9219,2.9570,2.7247,53173.7000,0.0000,53173.7000,3.6729,13181.6670,0.0000,13181.6670,179.3793,0.0000,39992.0330,39992.0330,2.7247,2.6807,8099.3000,0.0000,8099.3000,0.3639,2385.6800,0.0000,2385.6800,17.7704,0.0000,5713.6200,5713.6200,2.6807,4.7182,4.7182,3.6994,-6.9289,-103933.1259,4.7182,4.7182,4.7182,3.6995,-6.9289,-55431.1642,4.7182,4.7182,4.7182,3.6994,-6.9289,-48502.0181,26.4508,2066.9031,206299.5000,-207866.3083
183,4.7204,5.0628,54078.4000,42213.3000,11865.1000,5.3360,13107.6139,5804.9665,18912.5804,260.6038,48018.2665,40970.7861,-7047.4804,5.0628,4.1300,31076.2000,0.0000,31076.2000,1.3229,8817.3378,0.0000,8817.3378,64.6080,0.0000,22258.8622,22258.8622,4.1300,2.8844,113335.7000,0.0000,113335.7000,7.6092,27776.3020,0.0000,27776.3020,371.6217,0.0000,85559.3980,85559.3980,2.8844,2.8814,410.0000,0.0000,410.0000,0.0182,120.4554,0.0000,120.4554,0.8912,0.0000,289.5446,289.5446,2.8814,2.6693,53979.7000,0.0000,53979.7000,3.7092,13400.1287,0.0000,13400.1287,181.1515,0.0000,40579.5713,40579.5713,2.6693,2.6223,9251.2000,0.0000,9251.2000,0.4138,2727.4234,0.0000,2727.4234,20.2110,0.0000,6523.7766,6523.7766,2.6223,4.7204,4.7204,3.6713,-7.4490,-111735.2711,4.7204,4.7204,4.7204,3.6713,-7.4490,-59592.1051,4.7204,4.7204,4.7204,3.6713,-7.4490,-52143.2560,27.6142,2157.8093,219917.9000,-223470.6321
184,4.5703,4.4855,62305.1000,39814.7000,22490.4000,5.7535,15145.3536,5462.8789,20608.2325,280.9933,45277.5789,47159.7464,1882.1675,4.4855,3.6884,31080.8000,0.0000,31080.8000,1.3243,8899.7733,0.0000,8899.7733,64.6751,0.0000,22181.0267,22181.0267,3.6884,2.5256,139753.6000,0.0000,139753.6000,9.3895,34545.5180,0.0000,34545.5180,458.5690,0.0000,105208.0820,105208.0820,2.5256,2.5233,406.5000,0.0000,406.5000,0.0181,120.1232,0.0000,120.1232,0.8850,0.0000,286.3768,286.3768,2.5233,2.3645,58063.9000,0.0000,58063.9000,3.9966,14509.7163,0.0000,14509.7163,195.1861,0.0000,43554.1837,43554.1837,2.3645,2.3201,10787.1000,0.0000,10787.1000,0.4831,3196.0003,0.0000,3196.0003,23.5948,0.0000,7591.0997,7591.0997,2.3201,4.5703,4.5703,3.4452,-9.0982,-136473.1948,4.5703,4.5703,4.5703,3.4452,-9.0982,-72785.2819,4.5703,4.5704,4.5703,3.4452,-9.0983,-63688.0687,31.4477,2457.3680,262582.3000,-272946.5454
185,4.2835,3.1405,81962.5000,29093.3000,52869.2000,6.5464,20034.4450,3975.0869,24009.5320,319.7140,33068.3869,61928.0550,28859.6680,3.1405,2.6818,25941.0000,0.0000,25941.0000,1.1183,7589.8472,0.0000,7589.8472,54.6141,0.0000,18351.1528,18351.1528,2.6818,1.9049,172256.5000,0.0000,172256.5000,11.6849,43427.6197,0.0000,43427.6197,570.6717,0.0000,128828.8803,128828.8803,1.9049,1.9032,413.2000,0.0000,413.2000,0.0186,123.3422,0.0000,123.3422,0.9066,0.0000,289.8578,289.8578,1.9032,1.8238,59368.3000,0.0000,59368.3000,4.1193,15007.5496,0.0000,15007.5496,201.1775,0.0000,44360.7504,44360.7504,1.8238,1.7801,14242.8000,0.0000,14242.8000,0.6421,4257.1776,0.0000,4257.1776,31.3610,0.0000,9985.6224,9985.6224,1.7801,4.2835,4.2835,3.0318,-11.6492,-174738.2000,4.2835,4.2835,4.2835,3.0318,-11.6491,-93192.7827,4.2835,4.2835,4.2835,3.0318,-11.6494,-81545.6576,36.1942,2828.2678,325091.0000,-349476.6404
186,4.1318,2.3575,90544.3000,19702.8000,70841.5000,6.7155,22197.2283,2686.1785,24883.4068,327.9722,22388.9785,68347.0717,45958.0932,2.3575,2.1336,15658.3000,0.0000,15658.3000,0.6942,4639.7672,0.0000,4639.7672,33.9043,0.0000,11018.5328,11018.5328,2.1336,1.6241,172808.6000,0.0000,172808.6000,11.9854,44041.6231,0.0000,44041.6231,585.3498,0.0000,128766.9769,128766.9769,1.6241,1.6227,403.1000,0.0000,403.1000,0.0184,120.8804,0.0000,120.8804,0.8966,0.0000,282.2196,282.2196,1.6227,1.5725,59569.9000,0.0000,59569.9000,4.1916,15137.5736,0.0000,15137.5736,204.7126,0.0000,44432.3264,44432.3264,1.5725,1.5258,16738.6000,0.0000,16738.6000,0.7637,5023.7617,0.0000,5023.7617,37.2994,0.0000,11714.8383,11714.8383,1.5258,4.1318,4.1318,2.8288,-12.2472,-183707.2551,4.1318,4.1318,4.1318,2.8288,-12.2471,-97976.4068,4.1318,4.1319,4.1318,2.8288,-12.2473,-85731.0623,36.5533,2856.3236,336020.0000,-367414.7242
187,3.9328,2.1929,91343.5000,20350.4000,70993.1000,6.8168,22479.7761,2766.6667,25246.4428,332.9224,23117.0667,68863.7239,45746.6572,2.1929,1.9722,15671.2000,0.0000,15671.2000,0.7066,4656.0334,0.0000,4656.0334,34.5114,0.0000,11015.1666,11015.1666,1.9722,1.4460,189065.7000,0.0000,189065.7000,13.2750,48339.4825,0.0000,48339.4825,648.3288,0.0000,140726.2175,140726.2175,1.4460,1.4446,417.0000,0.0000,417.0000,0.0191,125.4137,0.0000,125.4137,0.9334,0.0000,291.5863,291.5863,1.4446,1.3956,61629.5000,0.0000,61629.5000,4.3644,15713.2055,0.0000,15713.2055,213.1526,0.0000,45916.2945,45916.2945,1.3956,1.3536,15970.7000,0.0000,15970.7000,0.7328,4807.1900,0.0000,4807.1900,35.7890,0.0000,11163.5100,11163.5100,1.3536,3.9328,3.9328,2.6432,-12.8899,-193348.1105,3.9328,3.9328,3.9328,2.6432,-12.8898,-103118.2108,3.9328,3.9328,3.9328,2.6432,-12.8900,-90230.1088,38.8722,3037.5303,353747.2000,-386696.4301
188,3.7870,1.3884,102858.6000,10085.1000,92773.5000,7.1365,25385.5219,1368.3009,26753.8227,348.5343,11453.4009,77473.0781,66019.6773,1.3884,1.2373,15666.7000,0.0000,15666.7000,0.7090,4716.2365,0.0000,4716.2365,34.6264,0.0000,10950.4635,10950.4635,1.2373,1.0977,186865.4000,0.0000,186865.4000,13.1683,48482.4661,0.0000,48482.4661,643.1205,0.0000,138382.9339,138382.9339,1.0977,1.0966,403.7000,0.0000,403.7000,0.0186,122.1090,0.0000,122.1090,0.9072,0.0000,281.5910,281.5910,1.0966,1.0847,63968.1000,0.0000,63968.1000,4.5486,16416.2547,0.0000,16416.2547,222.1476,0.0000,47551.8453,47551.8453,1.0847,1.0513,14626.8000,0.0000,14626.8000,0.6738,4425.1851,0.0000,4425.1851,32.9085,0.0000,10201.6149,10201.6149,1.0513,3.7870,3.7870,2.4191,-13.8511,-207765.7870,3.7870,3.7869,3.7869,2.4191,-13.8509,-110807.5545,3.7869,3.7870,3.7870,2.4192,-13.8512,-96958.4519,39.3823,3077.3868,374304.2000,-415531.7934
189,3.5913,1.2184,102514.9000,10306.2000,92208.7000,7.1474,25397.2292,1394.5534,26791.7826,349.0694,11700.7534,77117.6708,65416.9174,1.2184,1.0698,15654.1000,0.0000,15654.1000,0.7213,4725.6007,0.0000,4725.6007,35.2254,0.0000,10928.4993,10928.4993,1.0698,0.9388,202373.7000,0.0000,202373.7000,14.5018,52682.7135,0.0000,52682.7135,708.2440,0.0000,149690.9865,149690.9865,0.9388,0.9372,570.8000,0.0000,570.8000,0.0265,173.1040,0.0000,173.1040,1.2930,0.0000,397.6960,397.6960,0.9372,0.9235,66679.3000,0.0000,66679.3000,4.7797,17163.3677,0.0000,17163.3677,233.4322,0.0000,49515.9323,49515.9323,0.9235,0.8975,11939.0000,0.0000,11939.0000,0.5539,3621.5990,0.0000,3621.5990,27.0518,0.0000,8317.4010,8317.4010,0.8975,3.5913,3.5913,2.2444,-14.4061,-216091.2219,3.5913,3.5913,3.5913,2.2444,-14.4060,-115247.7837,3.5913,3.5914,3.5913,2.2445,-14.4062,-100843.6558,41.5958,3250.3578,389425.6000,-432182.6614
190,3.4697,0.9894,108148.5000,8627.6000,99520.9000,7.4740,26856.5393,1165.5019,28022.0412,365.0172,9793.1019,81291.9607,71498.8588,0.9894,0.8573,15661.0000,0.0000,15661.0000,0.7244,4745.4902,0.0000,4745.4902,35.3772,0.0000,10915.5098,10915.5098,0.8573,0.7945,199499.5000,0.0000,199499.5000,14.3510,52156.5417,0.0000,52156.5417,700.8780,0.0000,147342.9583,147342.9583,0.7945,0.7934,412.1000,0.0000,412.1000,0.0192,125.2728,0.0000,125.2728,0.9369,0.0000,286.8272,286.8272,0.7934,0.7853,70671.0000,0.0000,70671.0000,5.0846,18240.1637,0.0000,18240.1637,248.3239,0.0000,52430.8363,52430.8363,0.7853,0.7635,10403.1000,0.0000,10403.1000,0.4844,3162.8783,0.0000,3162.8783,23.6590,0.0000,7240.2217,7240.2217,0.7635,3.4697,3.4697,2.1166,-14.6845,-220267.9573,3.4697,3.4697,3.4697,2.1166,-14.6844,-117475.4328,3.4697,3.4697,3.4697,2.1166,-14.6847,-102792.7317,42.2063,3298.0611,396167.6000,-440536.1218
191,3.2723,0.7380,114223.6000,7857.1000,106366.5000,7.8603,28474.7177,1058.6328,29533.3505,383.8867,8915.7328,85748.8823,76833.1495,0.7380,0.6179,15671.4000,0.0000,15671.4000,0.7287,4768.3227,0.0000,4768.3227,35.5864,0.0000,10903.0773,10903.0773,0.6179,0.5921,214841.9000,0.0000,214841.9000,15.5306,56438.8344,0.0000,56438.8344,758.4870,0.0000,158403.0656,158403.0656,0.5921,0.5911,410.5000,0.0000,410.5000,0.0192,125.2030,0.0000,125.2030,0.9363,0.0000,285.2970,285.2970,0.5911,0.5863,74796.4000,0.0000,74796.4000,5.3995,19378.6822,0.0000,19378.6822,263.7024,0.0000,55417.7178,55417.7178,0.5863,0.5750,5795.5000,0.0000,5795.5000,0.2707,1767.8062,0.0000,1767.8062,13.2223,0.0000,4027.6938,4027.6938,0.5750,3.2723,3.2723,1.9236,-15.5062,-232593.4816,3.2723,3.2723,3.2723,1.9236,-15.5061,-124048.9203,3.2723,3.2724,3.2723,1.9237,-15.5064,-108544.7903,44.7134,3493.9706,417882.2000,-465187.1922
192,3.1947,0.6307,120053.7000,7387.0000,112666.7000,8.2612,29973.5618,994.2805,30967.8423,403.4648,8381.2805,90080.1382,81698.8577,0.6307,0.5196,15690.6000,0.0000,15690.6000,0.7338,4782.6142,0.0000,4782.6142,35.8369,0.0000,10907.9858,10907.9858,0.5196,0.5175,205735.8000,0.0000,205735.8000,14.9550,54153.8592,0.0000,54153.8592,730.3791,0.0000,151581.9408,151581.9408,0.5175,0.5164,461.7000,0.0000,461.7000,0.0217,140.9924,0.0000,140.9924,1.0581,0.0000,320.7076,320.7076,0.5164,0.5134,78180.7000,0.0000,78180.7000,5.6706,20284.0970,0.0000,20284.0970,276.9417,0.0000,57896.6030,57896.6030,0.5134,0.5100,1765.9000,0.0000,1765.9000,0.0829,539.3014,0.0000,539.3014,4.0475,0.0000,1226.5986,1226.5986,0.5100,3.1947,3.1947,1.8524,-15.3901,-230850.9168,3.1947,3.1947,3.1947,1.8523,-15.3900,-123119.7157,3.1947,3.1947,3.1947,1.8524,-15.3902,-107731.4035,44.5877,3484.1474,414501.4000,-461702.0360
193,3.0414,0.4468,124458.3000,6860.3000,117598.0000,8.5447,31166.6596,921.5535,32088.2131,417.3092,7781.8535,93291.6404,85509.7869,0.4468,0.3425,15676.7000,0.0000,15676.7000,0.7350,4792.8915,0.0000,4792.8915,35.8943,0.0000,10883.8085,10883.8085,0.3425,0.3610,216863.3000,0.0000,216863.3000,15.8000,57287.2995,0.0000,57287.2995,771.6447,0.0000,159576.0005,159576.0005,0.3610,0.3599,462.7000,0.0000,462.7000,0.0217,141.6634,0.0000,141.6634,1.0622,0.0000,321.0366,321.0366,0.3599,0.3590,80026.4000,0.0000,80026.4000,5.8146,20824.4668,0.0000,20824.4668,283.9775,0.0000,59201.9332,59201.9332,0.3590,0.3571,997.2000,0.0000,997.2000,0.0469,305.3198,0.0000,305.3198,2.2895,0.0000,691.8802,691.8802,0.3571,3.0414,3.0414,1.6993,-16.0284,-240425.7191,3.0414,3.0414,3.0414,1.6992,-16.0283,-128226.1666,3.0414,3.0414,3.0414,1.6993,-16.0285,-112199.7755,46.4443,3629.2258,431624.3000,-480851.6611
194,2.9655,0.3469,128726.4000,6341.3000,122385.1000,8.8367,32283.4634,851.0073,33134.4707,431.5705,7192.3073,96442.9366,89250.6293,0.3469,0.2486,15681.4000,0.0000,15681.4000,0.7383,4802.2440,0.0000,4802.2440,36.0592,0.0000,10879.1560,10879.1560,0.2486,0.2853,210969.0000,0.0000,210969.0000,15.4342,55836.0811,0.0000,55836.0811,753.7797,0.0000,155132.9189,155132.9189,0.2853,0.2843,466.1000,0.0000,466.1000,0.0220,142.8828,0.0000,142.8828,1.0739,0.0000,323.2172,323.2172,0.2843,0.2854,81527.6000,0.0000,81527.6000,5.9456,21245.4905,0.0000,21245.4905,290.3722,0.0000,60282.1095,60282.1095,0.2854,0.2846,420.3000,0.0000,420.3000,0.0198,128.8428,0.0000,128.8428,0.9685,0.0000,291.4572,291.4572,0.2846,2.9655,2.9655,1.6250,-16.0257,-240384.8072,2.9655,2.9655,2.9655,1.6250,-16.0256,-128204.4560,2.9655,2.9655,2.9655,1.6250,-16.0258,-112180.5584,46.4949,3633.1778,431449.5000,-480769.8215
195,2.8135,0.1706,132802.4000,5834.4000,126968.0000,9.1018,33405.1606,781.4752,34186.6359,444.5188,6615.8752,99397.2394,92781.3641,0.1706,0.0775,15694.2000,0.0000,15694.2000,0.7407,4820.1879,0.0000,4820.1879,36.1732,0.0000,10874.0121,10874.0121,0.0775,0.1319,222877.2000,0.0000,222877.2000,16.3412,59192.3411,0.0000,59192.3411,798.0779,0.0000,163684.8589,163684.8589,0.1319,0.1309,459.3000,0.0000,459.3000,0.0217,141.1559,0.0000,141.1559,1.0602,0.0000,318.1441,318.1441,0.1309,0.1336,82772.5000,0.0000,82772.5000,6.0471,21632.6283,0.0000,21632.6283,295.3329,0.0000,61139.8717,61139.8717,0.1336,0.1329,420.3000,0.0000,420.3000,0.0199,129.1665,0.0000,129.1665,0.9701,0.0000,291.1335,291.1335,0.1329,2.8135,2.8135,1.4732,-16.6835,-250252.3392,2.8135,2.8135,2.8135,1.4732,-16.6834,-133467.0195,2.8135,2.8135,2.8135,1.4732,-16.6837,-116785.5511,48.4086,3782.7194,449191.5000,-500504.9097
196,2.8286,0.4124,121088.0000,9833.1000,111254.9000,8.5293,30449.4597,1317.3227,31766.7824,416.5586,11150.4227,90638.5403,79488.1176,0.4124,0.2963,15693.2000,0.0000,15693.2000,0.7437,4800.6595,0.0000,4800.6595,36.3212,0.0000,10892.5405,10892.5405,0.2963,0.2290,216623.3000,0.0000,216623.3000,15.9466,57277.3755,0.0000,57277.3755,778.8038,0.0000,159345.9245,159345.9245,0.2290,0.2279,466.7000,0.0000,466.7000,0.0221,143.2000,0.0000,143.2000,1.0811,0.0000,323.5000,323.5000,0.2279,0.2165,83474.9000,0.0000,83474.9000,6.1206,21776.1630,0.0000,21776.1630,298.9217,0.0000,61698.7370,61698.7370,0.2165,0.2146,997.2000,0.0000,997.2000,0.0473,306.0392,0.0000,306.0392,2.3100,0.0000,691.1608,691.1608,0.2146,2.8286,2.8286,1.5216,-15.8339,-237508.5125,2.8286,2.8286,2.8286,1.5216,-15.8338,-126670.6472,2.8286,2.8287,2.8286,1.5217,-15.8340,-110838.0427,47.1145,3681.5913,428510.2000,-475017.2023
197,2.7805,0.5479,112455.2000,12834.3000,99620.9000,8.0823,28305.3651,1718.3490,30023.7141,394.7246,14552.6490,84149.8349,69597.1859,0.5479,0.4095,15676.9000,0.0000,15676.9000,0.7387,4784.9656,0.0000,4784.9656,36.0779,0.0000,10891.9344,10891.9344,0.4095,0.2264,227276.3000,0.0000,227276.3000,16.6452,59956.8181,0.0000,59956.8181,812.9230,0.0000,167319.4819,167319.4819,0.2264,0.2249,612.1000,0.0000,612.1000,0.0290,187.8218,0.0000,187.8218,1.4147,0.0000,424.2782,424.2782,0.2249,0.2040,83130.7000,0.0000,83130.7000,6.0814,21687.5897,0.0000,21687.5897,297.0064,0.0000,61443.1103,61443.1103,0.2040,0.1936,5420.2000,0.0000,5420.2000,0.2566,1663.7957,0.0000,1663.7957,12.5312,0.0000,3756.4043,3756.4043,0.1936,2.7805,2.7805,1.4870,-15.8808,-238212.5229,2.7805,2.7805,2.7805,1.4870,-15.8808,-127046.0853,2.7805,2.7805,2.7805,1.4871,-15.8809,-111166.6243,47.7497,3731.2265,431737.1000,-476425.2325
198,3.2763,3.0213,83928.2000,48791.3000,35136.9000,7.7737,20920.7831,6574.2779,27495.0611,379.6570,55365.5779,63007.4169,7641.8389,3.0213,2.7049,15679.8000,0.0000,15679.8000,0.7365,4596.4463,0.0000,4596.4463,35.9706,0.0000,11083.3537,11083.3537,2.7049,1.5385,146214.7000,0.0000,146214.7000,10.6801,36845.4441,0.0000,36845.4441,521.5993,0.0000,109369.2559,109369.2559,1.5385,1.5354,574.6000,0.0000,574.6000,0.0272,172.5508,0.0000,172.5508,1.3281,0.0000,402.0492,402.0492,1.5354,1.3144,81686.6000,0.0000,81686.6000,5.9762,20791.6276,0.0000,20791.6276,291.8674,0.0000,60894.9724,60894.9724,1.3144,1.2506,18304.5000,0.0000,18304.5000,0.8668,5517.0012,0.0000,5517.0012,42.3315,0.0000,12787.4988,12787.4988,1.2506,3.2763,3.2763,2.2634,-10.1807,-152710.3168,3.2763,3.2763,3.2763,2.2634,-10.1808,-81446.3229,3.2763,3.2763,3.2763,2.2634,-10.1806,-71263.9407,39.0908,3054.6096,297597.1000,-305420.5803
199,3.6747,5.4312,55743.2000,80134.9000,-24391.7000,7.2377,13787.5146,10855.5563,24643.0709,353.4772,90990.4563,41955.6854,-49034.7709,5.4312,4.6012,26670.2000,0.0000,26670.2000,1.1854,7523.3596,0.0000,7523.3596,57.8953,0.0000,19146.8404,19146.8404,4.6012,2.7818,114979.5000,0.0000,114979.5000,7.9705,27924.3570,0.0000,27924.3570,389.2666,0.0000,87055.1430,87055.1430,2.7818,2.7714,1189.3000,0.0000,1189.3000,0.0546,349.9894,0.0000,349.9894,2.6672,0.0000,839.3106,839.3106,2.7714,2.2898,81125.7000,0.0000,81125.7000,5.7566,20179.8793,0.0000,20179.8793,281.1445,0.0000,60945.8207,60945.8207,2.2898,2.1886,19458.3000,0.0000,19458.3000,0.8981,5772.1037,0.0000,5772.1037,43.8593,0.0000,13686.1963,13686.1963,2.1886,3.6747,3.6747,2.9316,-6.6214,-99321.5208,3.6747,3.6747,3.6747,2.9316,-6.6216,-52972.6051,3.6747,3.6747,3.6747,2.9316,-6.6213,-46348.8109,34.6544,2707.9441,219031.3000,-198642.9367
200,4.0543,6.7703,43353.5000,93090.3000,-49736.8000,6.9738,10644.2476,12677.4531,23321.7008,340.5874,105767.7531,32709.2524,-73058.5008,6.7703,5.6036,32534.7000,0.0000,32534.7000,1.3761,8987.6791,0.0000,8987.6791,67.2054,0.0000,23547.0209,23547.0209,5.6036,4.1015,66144.9000,2049.3000,64095.6000,4.5050,15759.9782,309.1217,16069.1000,220.0174,2358.4217,50384.9218,48026.5000,4.1015,4.0721,2039.9000,0.0000,2039.9000,0.0911,587.6986,0.0000,587.6986,4.4511,0.0000,1452.2014,1452.2014,4.0721,3.2390,77015.1000,0.0000,77015.1000,5.3140,18706.1356,0.0000,18706.1356,259.5287,0.0000,58308.9644,58308.9644,3.2390,3.0944,18689.1000,0.0000,18689.1000,0.8440,5459.4041,0.0000,5459.4041,41.2186,0.0000,13229.6959,13229.6959,3.0944,4.0543,4.0543,3.5743,-3.5362,-53043.2800,4.0543,4.0543,4.0543,3.5744,-3.5364,-28290.9673,4.0543,4.0542,4.0543,3.5743,-3.5360,-24752.1887,28.6560,2239.2205,144637.6000,-106086.4361
201,4.3252,7.9022,33106.1000,104579.2000,-71473.1000,6.8027,8085.7471,14297.5362,22383.2832,332.2337,118876.7362,25020.3529,-93856.3832,7.9022,6.4258,36993.4000,0.0000,36993.4000,1.5245,10043.0703,0.0000,10043.0703,74.4559,0.0000,26950.3297,26950.3297,6.4258,5.2447,39658.9000,1247.3000,38411.6000,2.6466,9304.3896,188.9591,9493.3488,129.2551,1436.2591,30354.5104,28918.2512,5.2447,5.2000,2203.0000,0.0000,2203.0000,0.0957,623.2700,0.0000,623.2700,4.6748,0.0000,1579.7300,1579.7300,5.2000,4.0536,71140.6000,0.0000,71140.6000,4.7699,16931.0844,0.0000,16931.0844,232.9559,0.0000,54209.5156,54209.5156,4.0536,3.8827,16381.5000,0.0000,16381.5000,0.7248,4723.1511,0.0000,4723.1511,35.3959,0.0000,11658.3489,11658.3489,3.8827,4.3252,4.3252,4.1039,-1.4135,-21202.1643,4.3252,4.3252,4.3252,4.1040,-1.4136,-11308.9381,4.3252,4.3251,4.3252,4.1039,-1.4133,-9893.1166,24.8464,1941.5313,93657.0000,-42404.2190
202,4.5289,8.7040,26731.4000,114410.2000,-87678.8000,6.8229,6503.1584,15688.3336,22191.4920,333.2174,130098.5336,20228.2416,-109870.2920,8.7040,6.9042,43686.1000,0.0000,43686.1000,1.7627,11716.6404,0.0000,11716.6404,86.0880,0.0000,31969.4596,31969.4596,6.9042,5.8614,33164.8000,1683.0000,31481.8000,2.2097,7711.9188,255.7083,7967.6271,107.9192,1938.7083,25452.8812,23514.1729,5.8614,5.8112,2263.5000,0.0000,2263.5000,0.0961,634.2072,0.0000,634.2072,4.6930,0.0000,1629.2928,1629.2928,5.8112,4.5908,66172.9000,0.0000,66172.9000,4.3306,15578.0741,0.0000,15578.0741,211.4993,0.0000,50594.8259,50594.8259,4.5908,4.4151,14843.1000,0.0000,14843.1000,0.6456,4243.1109,0.0000,4243.1109,31.5282,0.0000,10599.9891,10599.9891,4.4151,4.5289,4.5289,4.4720,-0.3483,-5224.4730,4.5289,4.5290,4.5290,4.4721,-0.3484,-2787.3387,4.5290,4.5289,4.5289,4.4720,-0.3482,-2437.0515,23.8013,1859.8683,70768.6000,-10448.8632
203,4.6863,9.2500,23022.5000,123398.6000,-100376.1000,6.9832,5583.8988,16960.4991,22544.3979,341.0495,140359.0991,17438.6012,-122920.4979,9.2500,7.3373,45908.2000,0.0000,45908.2000,1.8257,12212.0422,0.0000,12212.0422,89.1622,0.0000,33696.1578,33696.1578,7.3373,6.3891,32743.3000,7698.8000,25044.5000,2.4744,7553.3336,1173.1072,8726.4409,120.8468,8871.9072,25189.9664,16318.0591,6.3891,6.3288,2676.6000,0.0000,2676.6000,0.1123,743.7983,0.0000,743.7983,5.4823,0.0000,1932.8017,1932.8017,6.3288,5.1052,62227.1000,0.0000,62227.1000,4.0202,14515.6783,0.0000,14515.6783,196.3381,0.0000,47711.4217,47711.4217,5.1052,4.9526,11958.5000,0.0000,11958.5000,0.5144,3390.7466,0.0000,3390.7466,25.1225,0.0000,8567.7534,8567.7534,4.9526,4.6863,4.6863,4.8195,0.8181,12271.7834,4.6863,4.6864,4.6863,4.8195,0.8180,6544.0250,4.6863,4.6863,4.6863,4.8194,0.8183,5727.8372,23.8952,1867.2033,47438.8000,24543.6456
204,4.8325,9.7210,19567.7000,129921.2000,-110353.5000,7.0529,4732.6310,17896.3580,22628.9890,344.4522,147817.5580,14835.0690,-132982.4890,9.7210,7.9751,39786.0000,0.0000,39786.0000,1.5669,10509.4446,0.0000,10509.4446,76.5264,0.0000,29276.5554,29276.5554,7.9751,6.8685,34979.7000,9439.9000,25539.8000,2.6874,7975.8422,1445.1581,9421.0003,131.2490,10885.0581,27003.8578,16118.7997,6.8685,6.7930,3201.6000,0.0000,3201.6000,0.1329,883.0957,0.0000,883.0957,6.4909,0.0000,2318.5043,2318.5043,6.7930,5.5363,59363.9000,0.0000,59363.9000,3.7940,13735.4312,0.0000,13735.4312,185.2914,0.0000,45628.4688,45628.4688,5.5363,5.3931,10420.1000,0.0000,10420.1000,0.4436,2934.5325,0.0000,2934.5325,21.6645,0.0000,7485.5675,7485.5675,5.3931,4.8325,4.8325,5.1128,1.6949,25423.9966,4.8325,4.8326,4.8326,5.1129,1.6948,13558.5959,4.8326,4.8325,4.8325,5.1128,1.6951,11865.4723,23.5166,1837.6188,27957.9000,50848.0647
205,4.9598,10.1000,16867.4000,135357.4000,-118490.0000,7.1241,4069.5752,18681.3398,22750.9150,347.9308,154038.7398,12797.8248,-141240.9150,10.1000,8.1090,45910.8000,0.0000,45910.8000,1.7933,12059.4788,0.0000,12059.4788,87.5830,0.0000,33851.3212,33851.3212,8.1090,7.2690,26665.1000,8875.6000,17789.5000,2.1151,6065.2726,1360.1932,7425.4658,103.2967,10235.7932,20599.8274,10364.0342,7.2690,7.1921,3057.5000,0.0000,3057.5000,0.1258,838.1522,0.0000,838.1522,6.1423,0.0000,2219.3478,2219.3478,7.1921,5.8710,57802.3000,0.0000,57802.3000,3.6589,13281.3766,0.0000,13281.3766,178.6948,0.0000,44520.9234,44520.9234,5.8710,5.7345,9266.3000,0.0000,9266.3000,0.3911,2595.9232,0.0000,2595.9232,19.1012,0.0000,6670.3768,6670.3768,5.7345,4.9598,4.9598,5.3471,2.2721,34082.1073,4.9598,4.9598,4.9598,5.3472,2.2720,18176.3396,4.9598,4.9597,4.9598,5.3471,2.2723,15905.8283,22.8125,1782.5972,15336.4000,68164.2752
206,5.0868,10.2248,17372.2000,139116.7000,-121744.5000,7.3250,4181.1663,19237.7185,23418.8848,357.7432,158354.4185,13191.0337,-145163.3848,10.2248,8.3579,43681.3000,0.0000,43681.3000,1.6951,11452.7553,0.0000,11452.7553,82.7866,0.0000,32228.5447,32228.5447,8.3579,7.4324,27572.2000,6160.6000,21411.6000,2.0256,6243.4896,946.0138,7189.5034,98.9262,7106.6138,21328.7104,14222.0966,7.4324,7.3814,2011.7000,0.0000,2011.7000,0.0821,550.0844,0.0000,550.0844,4.0110,0.0000,1461.6156,1461.6156,7.3814,6.0378,58127.7000,0.0000,58127.7000,3.6495,13312.3611,0.0000,13312.3611,178.2367,0.0000,44815.3389,44815.3389,6.0378,5.9167,8112.4000,0.0000,8112.4000,0.3402,2266.7375,0.0000,2266.7375,16.6130,0.0000,5845.6625,5845.6625,5.9167,5.0868,5.0868,5.5018,2.4196,36294.2422,5.0868,5.0868,5.0868,5.5018,2.4195,19356.2661,5.0868,5.0868,5.0868,5.5017,2.4197,16938.0189,22.6763,1771.9601,11600.2000,72588.5272
207,5.2089,10.2812,18835.5000,143127.6000,-124292.1000,7.5979,4522.7591,19829.9434,24352.7024,371.0692,162957.5434,14312.7409,-148644.8024,10.2812,8.5574,41456.5000,0.0000,41456.5000,1.6053,10860.4148,0.0000,10860.4148,78.4022,0.0000,30596.0852,30596.0852,8.5574,7.4857,32502.6000,6133.0000,26369.6000,2.3192,7333.6077,943.3436,8276.9513,113.2671,7076.3436,25168.9923,18092.6487,7.4857,7.4389,1948.2000,0.0000,1948.2000,0.0793,532.2845,0.0000,532.2845,3.8726,0.0000,1415.9155,1415.9155,7.4389,6.1444,58632.0000,0.0000,58632.0000,3.6670,13414.5018,0.0000,13414.5018,179.0910,0.0000,45217.4982,45217.4982,6.1444,6.0112,9266.3000,0.0000,9266.3000,0.3873,2584.8491,0.0000,2584.8491,18.9145,0.0000,6681.4509,6681.4509,6.0112,5.2089,5.2089,5.6101,2.4223,36334.0553,5.2089,5.2090,5.2089,5.6101,2.4222,19377.5929,5.2089,5.2089,5.2089,5.6101,2.4224,16956.4910,23.4841,1835.0797,13380.5000,72668.1392
208,5.3031,10.3191,20243.9000,147278.1000,-127034.2000,7.8733,4852.1938,20435.0882,25287.2820,384.5169,167713.1882,15391.7062,-152321.4820,10.3191,8.8648,35320.8000,0.0000,35320.8000,1.3664,9247.8912,0.0000,9247.8912,66.7341,0.0000,26072.9088,26072.9088,8.8648,7.6561,37143.1000,8656.1000,28487.0000,2.7273,8334.7422,1334.9776,9669.7199,133.1961,9991.0776,28808.3578,18817.2801,7.6561,7.5974,2513.6000,0.0000,2513.6000,0.1022,684.9709,0.0000,684.9709,4.9915,0.0000,1828.6291,1828.6291,7.5974,6.3318,58299.1000,0.0000,58299.1000,3.6419,13301.8572,0.0000,13301.8572,177.8662,0.0000,44997.2428,44997.2428,6.3318,6.1787,10804.7000,0.0000,10804.7000,0.4507,3005.1920,0.0000,3005.1920,22.0091,0.0000,7799.5080,7799.5080,6.1787,5.3031,5.3031,5.7409,2.7293,40939.2727,5.3031,5.3031,5.3031,5.7409,2.7292,21833.7182,5.3031,5.3031,5.3031,5.7409,2.7294,19105.5833,24.2426,1894.3535,8391.0000,81878.5742
209,5.3848,10.3931,20950.1000,151482.9000,-130532.8000,8.1065,5013.6202,21045.6162,26059.2364,395.9095,172528.5162,15936.4798,-156592.0364,10.3931,9.4189,23061.2000,0.0000,23061.2000,0.8916,6031.4527,0.0000,6031.4527,43.5430,0.0000,17029.7473,17029.7473,9.4189,7.9530,42550.3000,11383.0000,31167.3000,3.1853,9454.8905,1764.4774,11219.3680,155.5667,13147.4774,33095.4095,19947.9320,7.9530,7.9154,1587.0000,0.0000,1587.0000,0.0643,430.5099,0.0000,430.5099,3.1416,0.0000,1156.4901,1156.4901,7.9154,6.6248,57463.3000,0.0000,57463.3000,3.5782,13039.6339,0.0000,13039.6339,174.7535,0.0000,44423.6661,44423.6661,6.6248,6.4183,14266.1000,0.0000,14266.1000,0.5929,3949.8990,0.0000,3949.8990,28.9550,0.0000,10316.2010,10316.2010,6.4183,5.3848,5.3848,5.9016,3.2725,49087.5733,5.3848,5.3848,5.3848,5.9016,3.2724,26179.4482,5.3848,5.3848,5.3848,5.9016,3.2726,22908.1615,24.6282,1924.4861,-2987.9000,98175.1830
210,5.6051,8.7922,32641.7000,85093.5000,-52451.8000,5.8647,7778.8022,11863.6901,19642.4923,286.4246,96957.1901,24862.8978,-72094.2923,8.7922,7.9009,18986.5000,0.0000,18986.5000,0.7331,5085.4235,0.0000,5085.4235,35.8042,0.0000,13901.0765,13901.0765,7.9009,6.1312,50892.1000,11.7000,50880.4000,3.0668,11619.7271,1.7901,11621.5173,149.7765,13.4901,39272.3729,39258.8827,6.1312,6.1031,1317.5000,0.0000,1317.5000,0.0531,367.5942,0.0000,367.5942,2.5939,0.0000,949.9058,949.9058,6.1031,5.1314,55941.4000,0.0000,55941.4000,3.4611,13101.5112,0.0000,13101.5112,169.0367,0.0000,42839.8888,42839.8888,5.1314,4.9298,16766.1000,0.0000,16766.1000,0.6929,4751.9423,0.0000,4751.9423,33.8384,0.0000,12014.1577,12014.1577,4.9298,5.6051,5.6051,5.2675,-1.8065,-27098.2234,5.6051,5.6051,5.6051,5.2675,-1.8065,-14451.9495,5.6051,5.6051,5.6051,5.2675,-1.8066,-12646.4008,20.8076,1625.9386,91440.1000,-54196.5737
211,5.4970,8.4720,35702.4000,84547.9000,-48845.5000,6.0253,8525.7458,11767.2422,20292.9879,294.2679,96315.1422,27176.6542,-69138.4879,8.4720,7.6194,18981.1000,0.0000,18981.1000,0.7536,5108.6153,0.0000,5108.6153,36.8067,0.0000,13872.4847,13872.4847,7.6194,5.8757,53485.3000,0.0000,53485.3000,3.3213,12274.5786,0.0000,12274.5786,162.2048,0.0000,41210.7214,41210.7214,5.8757,5.8559,995.3000,0.0000,995.3000,0.0415,278.8093,0.0000,278.8093,2.0279,0.0000,716.4907,716.4907,5.8559,4.9503,56416.3000,0.0000,56416.3000,3.6226,13270.6894,0.0000,13270.6894,176.9205,0.0000,43145.6106,43145.6106,4.9503,4.7699,15996.9000,0.0000,15996.9000,0.6806,4546.9323,0.0000,4546.9323,33.2418,0.0000,11449.9677,11449.9677,4.7699,5.4970,5.4970,5.1335,-2.0256,-30384.4393,5.4970,5.4970,5.4970,5.1334,-2.0256,-16204.7820,5.4970,5.4970,5.4970,5.1335,-2.0257,-14179.7524,21.6675,1693.1271,97029.4000,-60768.9737
212,5.5805,6.2504,50596.2000,45650.2000,4946.0000,5.2168,12063.1641,6362.0152,18425.1793,254.7798,52012.2152,38533.0359,-13479.1793,6.2504,5.5729,18989.3000,0.0000,18989.3000,0.7583,5288.3354,0.0000,5288.3354,37.0347,0.0000,13700.9646,13700.9646,5.5729,4.3357,61698.5000,0.0000,61698.5000,3.8531,14709.1125,0.0000,14709.1125,188.1810,0.0000,46989.3875,46989.3875,4.3357,4.3209,1092.8000,0.0000,1092.8000,0.0458,313.6630,0.0000,313.6630,2.2377,0.0000,779.1370,779.1370,4.3209,3.8295,57107.6000,0.0000,57107.6000,3.6860,13808.3151,0.0000,13808.3151,180.0162,0.0000,43299.2849,43299.2849,3.8295,3.7143,14650.8000,0.0000,14650.8000,0.6256,4239.3298,0.0000,4239.3298,30.5554,0.0000,10411.4702,10411.4702,3.7143,5.5805,5.5805,4.6474,-5.1055,-76581.9191,5.5805,5.5805,5.5805,4.6474,-5.1054,-40843.0150,5.5805,5.5806,5.5805,4.6474,-5.1056,-35739.0666,21.2785,1662.7316,158485.0000,-153164.0007
213,5.4351,5.8102,54054.0000,42843.8000,11210.2000,5.3017,12923.3715,5957.0632,18880.4347,258.9272,48800.8632,41130.6285,-7670.2347,5.8102,5.2672,16069.4000,0.0000,16069.4000,0.6689,4506.0787,0.0000,4506.0787,32.6662,0.0000,11563.3213,11563.3213,5.2672,4.0932,63795.7000,0.0000,63795.7000,4.1562,15297.5964,0.0000,15297.5964,202.9812,0.0000,48498.1036,48498.1036,4.0932,4.0852,632.9000,0.0000,632.9000,0.0274,182.3638,0.0000,182.3638,1.3365,0.0000,450.5362,450.5362,4.0852,3.6388,58077.1000,0.0000,58077.1000,3.8731,14102.9364,0.0000,14102.9364,189.1550,0.0000,43974.1636,43974.1636,3.6388,3.5503,11958.5000,0.0000,11958.5000,0.5225,3470.8883,0.0000,3470.8883,25.5196,0.0000,8487.6117,8487.6117,3.5503,5.4351,5.4351,4.4927,-5.2887,-79330.2924,5.4351,5.4351,5.4351,4.4927,-5.2886,-42309.0182,5.4351,5.4352,5.4351,4.4927,-5.2888,-37021.4004,21.8246,1705.4058,161743.8000,-158660.7110
214,5.1751,4.6955,61994.7000,32673.1000,29321.6000,5.3537,14895.7585,4524.3807,19420.1392,261.4685,37197.4807,47098.9415,9901.4608,4.6955,4.2630,15693.7000,0.0000,15693.7000,0.6588,4478.8081,0.0000,4478.8081,32.1766,0.0000,11214.8919,11214.8919,4.2630,3.0951,115866.1000,0.0000,115866.1000,7.5974,28323.5673,0.0000,28323.5673,371.0431,0.0000,87542.5327,87542.5327,3.0951,3.0918,469.2000,0.0000,469.2000,0.0204,137.3797,0.0000,137.3797,0.9958,0.0000,331.8203,331.8203,3.0918,2.8944,60227.4000,0.0000,60227.4000,4.0371,14893.2583,0.0000,14893.2583,197.1635,0.0000,45334.1417,45334.1417,2.8944,2.8450,10420.1000,0.0000,10420.1000,0.4571,3060.8667,0.0000,3060.8667,22.3256,0.0000,7359.2333,7359.2333,2.8450,5.1751,5.1751,4.0100,-8.1442,-122162.6280,5.1751,5.1750,5.1750,4.0100,-8.1441,-65152.4322,5.1750,5.1751,5.1751,4.0101,-8.1443,-57010.4101,27.1868,2124.4155,231998.1000,-244325.4704
215,4.9043,4.0212,65276.7000,27494.6000,37782.1000,5.3508,15766.0173,3791.4512,19557.4686,261.3266,31286.0512,49510.6827,18224.6314,4.0212,3.6368,15687.3000,0.0000,15687.3000,0.6734,4525.3418,0.0000,4525.3418,32.8859,0.0000,11161.9582,11161.9582,3.6368,2.6210,140014.9000,0.0000,140014.9000,9.3801,34644.8844,0.0000,34644.8844,458.1076,0.0000,105370.0156,105370.0156,2.6210,2.6185,458.3000,0.0000,458.3000,0.0203,135.2211,0.0000,135.2211,0.9933,0.0000,323.0789,323.0789,2.6185,2.4895,62468.6000,0.0000,62468.6000,4.2797,15582.9437,0.0000,15582.9437,209.0123,0.0000,46885.6563,46885.6563,2.4895,2.4668,5804.8000,0.0000,5804.8000,0.2587,1716.3592,0.0000,1716.3592,12.6354,0.0000,4088.4408,4088.4408,2.4668,4.9043,4.9043,3.6855,-9.3841,-140761.1061,4.9043,4.9043,4.9043,3.6855,-9.3840,-75071.6071,4.9043,4.9043,4.9043,3.6856,-9.3842,-65689.7166,29.9445,2339.9065,262216.0000,-281522.4298
