Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
216,4.7598,3.5303,70524.3000,23859.0000,46665.3000,5.5463,17080.8397,3282.9169,20363.7566,270.8745,27141.9169,53443.4603,26301.5434,3.5303,3.1981,15697.1000,0.0000,15697.1000,0.6832,4563.9416,0.0000,4563.9416,33.3646,0.0000,11133.1584,11133.1584,3.1981,2.4001,137047.4000,0.0000,137047.4000,9.3070,34202.4010,0.0000,34202.4010,454.5388,0.0000,102844.9990,102844.9990,2.4001,2.3977,468.0000,0.0000,468.0000,0.0210,138.5787,0.0000,138.5787,1.0247,0.0000,329.4213,329.4213,2.3977,2.2899,64170.3000,0.0000,64170.3000,4.4429,16073.0026,0.0000,16073.0026,216.9856,0.0000,48097.2974,48097.2974,2.2899,2.2833,1768.4000,0.0000,1768.4000,0.0795,524.5769,0.0000,524.5769,3.8832,0.0000,1243.8231,1243.8231,2.2833,4.7598,4.7598,3.5216,-9.5899,-143849.0044,4.7598,4.7598,4.7598,3.5216,-9.5898,-76718.6861,4.7598,4.7599,4.7598,3.5216,-9.5901,-67130.5024,30.1199,2353.6113,265816.5000,-287698.1929
217,4.5858,3.1465,74847.0000,21784.3000,53062.7000,5.7438,18188.6680,2989.6559,21178.3239,280.5171,24773.9559,56658.3320,31884.3761,3.1465,2.8490,15709.2000,0.0000,15709.2000,0.6907,4595.7675,0.0000,4595.7675,33.7346,0.0000,11113.4325,11113.4325,2.8490,2.1597,148010.2000,0.0000,148010.2000,10.1488,37192.2907,0.0000,37192.2907,495.6487,0.0000,110817.9093,110817.9093,2.1597,2.1576,457.9000,0.0000,457.9000,0.0206,136.1192,0.0000,136.1192,1.0075,0.0000,321.7808,321.7808,2.1576,2.0718,64600.2000,0.0000,64600.2000,4.4949,16252.9885,0.0000,16252.9885,219.5259,0.0000,48347.2115,48347.2115,2.0718,2.0684,998.5000,0.0000,998.5000,0.0451,297.2473,0.0000,297.2473,2.2022,0.0000,701.2527,701.2527,2.0684,4.5858,4.5858,3.3271,-10.2648,-153971.8213,4.5858,4.5858,4.5858,3.3271,-10.2647,-82117.5197,4.5858,4.5858,4.5858,3.3271,-10.2649,-71854.4877,31.7159,2478.3260,282838.7000,-307943.8287
218,4.5078,2.9144,78160.4000,20117.9000,58042.5000,5.9005,19022.4519,2757.7777,21780.2296,288.1694,22875.6777,59137.9481,36262.2704,2.9144,2.6418,15716.1000,0.0000,15716.1000,0.6967,4615.0500,0.0000,4615.0500,34.0251,0.0000,11101.0500,11101.0500,2.6418,2.0615,140736.9000,0.0000,140736.9000,9.7248,35509.2308,0.0000,35509.2308,474.9458,0.0000,105227.6692,105227.6692,2.0615,2.0593,469.5000,0.0000,469.5000,0.0213,139.7908,0.0000,139.7908,1.0384,0.0000,329.7092,329.7092,2.0593,1.9801,64616.5000,0.0000,64616.5000,4.5205,16286.8153,0.0000,16286.8153,220.7761,0.0000,48329.6847,48329.6847,1.9801,1.9786,420.6000,0.0000,420.6000,0.0191,125.3974,0.0000,125.3974,0.9321,0.0000,295.2026,295.2026,1.9786,4.5078,4.5078,3.2432,-10.1856,-152784.5720,4.5078,4.5078,4.5078,3.2432,-10.1856,-81484.4862,4.5078,4.5078,4.5078,3.2432,-10.1857,-71300.2451,31.3243,2447.7285,280002.1000,-305569.3033
219,4.3813,2.6544,80893.1000,18554.2000,62338.9000,6.0149,19735.6883,2538.7092,22274.3975,293.7586,21092.9092,61157.4117,40064.5025,2.6544,2.4017,15710.5000,0.0000,15710.5000,0.6999,4632.8654,0.0000,4632.8654,34.1824,0.0000,11077.6346,11077.6346,2.4017,1.8875,150270.8000,0.0000,150270.8000,10.4316,38094.9091,0.0000,38094.9091,509.4625,0.0000,112175.8909,112175.8909,1.8875,1.8856,457.1000,0.0000,457.1000,0.0207,136.4854,0.0000,136.4854,1.0132,0.0000,320.6146,320.6146,1.8856,1.8210,64342.1000,0.0000,64342.1000,4.5114,16270.2224,0.0000,16270.2224,220.3288,0.0000,48071.8776,48071.8776,1.8210,1.8197,420.6000,0.0000,420.6000,0.0191,125.7232,0.0000,125.7232,0.9340,0.0000,294.8768,294.8768,1.8197,4.3813,4.3813,3.1005,-10.7189,-160784.1354,4.3813,4.3813,4.3813,3.1005,-10.7189,-85750.8702,4.3813,4.3813,4.3813,3.1005,-10.7191,-75033.4357,32.5465,2543.2309,293540.0000,-321568.4413
220,4.3728,3.4770,72189.3000,29848.9000,42340.4000,5.9742,17615.0872,4083.6203,21698.7075,291.7679,33932.5203,54574.2128,20641.6925,3.4770,3.1366,15698.4000,0.0000,15698.4000,0.7033,4568.2319,0.0000,4568.2319,34.3484,0.0000,11130.1681,11130.1681,3.1366,2.1987,141162.5000,0.0000,141162.5000,9.8520,35271.8656,0.0000,35271.8656,481.1573,0.0000,105890.6344,105890.6344,2.1987,2.1963,469.5000,0.0000,469.5000,0.0214,139.4789,0.0000,139.4789,1.0447,0.0000,330.0211,330.0211,2.1963,2.0648,63475.8000,0.0000,63475.8000,4.4683,15958.6174,0.0000,15958.6174,218.2231,0.0000,47517.1826,47517.1826,2.0648,2.0610,998.5000,0.0000,998.5000,0.0456,297.2813,0.0000,297.2813,2.2251,0.0000,701.2187,701.2187,2.0610,4.3728,4.3728,3.2169,-9.3914,-140870.4643,4.3728,4.3728,4.3728,3.2169,-9.3913,-75130.6425,4.3728,4.3728,4.3728,3.2169,-9.3914,-65739.9271,31.5971,2469.0397,264145.1000,-281741.0340
221,4.3448,3.9188,67221.7000,36118.4000,31103.3000,5.9351,16411.8290,4939.3309,21351.1599,289.8604,41057.7309,50809.8710,9752.1401,3.9188,3.5250,15708.4000,0.0000,15708.4000,0.6915,4538.8620,0.0000,4538.8620,33.7708,0.0000,11169.5380,11169.5380,3.5250,2.2889,149302.9000,0.0000,149302.9000,10.2513,37023.6882,0.0000,37023.6882,500.6564,0.0000,112279.2118,112279.2118,2.2889,2.2855,621.1000,0.0000,621.1000,0.0281,184.2456,0.0000,184.2456,1.3726,0.0000,436.8544,436.8544,2.2855,2.1324,61574.4000,0.0000,61574.4000,4.3039,15454.9367,0.0000,15454.9367,210.1978,0.0000,46119.4633,46119.4633,2.1324,2.1110,5428.7000,0.0000,5428.7000,0.2464,1614.4973,0.0000,1614.4973,12.0324,0.0000,3814.2027,3814.2027,2.1110,4.3448,4.3448,3.2279,-9.2430,-138645.5655,4.3448,4.3448,4.3448,3.2279,-9.2430,-73944.0229,4.3448,4.3448,4.3448,3.2279,-9.2431,-64701.6519,32.1844,2514.9371,263738.8000,-277291.2403
222,4.5234,7.0690,41676.1000,82764.0000,-41087.9000,6.3734,10139.9536,11347.9686,21487.9222,311.2665,94111.9686,31536.1464,-62575.8222,7.0690,6.4097,15716.0000,0.0000,15716.0000,0.6854,4321.5291,0.0000,4321.5291,33.4759,0.0000,11394.4709,11394.4709,6.4097,4.1496,93418.0000,0.0000,93418.0000,6.3596,21923.4106,0.0000,21923.4106,310.5943,0.0000,71494.5894,71494.5894,4.1496,4.1425,565.2000,0.0000,565.2000,0.0255,162.7101,0.0000,162.7101,1.2466,0.0000,402.4899,402.4899,4.1425,3.5727,58670.4000,0.0000,58670.4000,4.0927,14232.1792,0.0000,14232.1792,199.8805,0.0000,44438.2208,44438.2208,3.5727,3.4309,18334.1000,0.0000,18334.1000,0.8308,5327.0236,0.0000,5327.0236,40.5760,0.0000,13007.0764,13007.0764,3.4309,4.5234,4.5234,3.9771,-3.8700,-58050.3896,4.5234,4.5235,4.5234,3.9772,-3.8701,-30961.0300,4.5234,4.5234,4.5234,3.9771,-3.8699,-27089.2826,27.5513,2152.8955,145615.8000,-116100.7022
223,4.6989,8.7926,28491.0000,116507.9000,-88016.9000,7.0262,6908.5597,16016.4254,22924.9851,343.1494,132524.3254,21582.4403,-110941.8851,8.7926,7.6316,26697.9000,0.0000,26697.9000,1.0941,7150.8326,0.0000,7150.8326,53.4318,0.0000,19547.0674,19547.0674,7.6316,5.3848,75898.3000,0.0000,75898.3000,4.8590,17414.3551,0.0000,17414.3551,237.3033,0.0000,58483.9449,58483.9449,5.3848,5.3650,1198.4000,0.0000,1198.4000,0.0520,338.3021,0.0000,338.3021,2.5405,0.0000,860.0979,860.0979,5.3650,4.5498,56801.8000,0.0000,56801.8000,3.8027,13478.6811,0.0000,13478.6811,185.7179,0.0000,43323.1189,43323.1189,4.5498,4.3528,19489.8000,0.0000,19489.8000,0.8562,5575.0695,0.0000,5575.0695,41.8159,0.0000,13914.7305,13914.7305,4.3528,4.6989,4.6989,4.5259,-1.1806,-17709.0781,4.6989,4.6989,4.6989,4.5259,-1.1807,-9445.8205,4.6989,4.6989,4.6989,4.5258,-1.1805,-8263.1562,26.5352,2073.5011,92069.3000,-35418.0548
224,4.8595,9.3831,24410.6000,127506.2000,-103095.6000,7.2541,5900.8753,17570.8712,23471.7465,354.2796,145077.0712,18509.7247,-126567.3465,9.3831,7.9906,32582.1000,0.0000,32582.1000,1.2937,8649.9491,0.0000,8649.9491,63.1803,0.0000,23932.1509,23932.1509,7.9906,6.5044,45309.4000,4071.9000,41237.5000,3.0406,10328.2489,623.4437,10951.6926,148.4967,4695.3437,34981.1511,30285.8074,6.5044,6.4599,2038.0000,0.0000,2038.0000,0.0863,565.3236,0.0000,565.3236,4.2137,0.0000,1472.6764,1472.6764,6.4599,5.3648,55553.2000,0.0000,55553.2000,3.6229,12929.0107,0.0000,12929.0107,176.9368,0.0000,42624.1893,42624.1893,5.3648,5.1239,18719.3000,0.0000,18719.3000,0.8059,5286.0282,0.0000,5286.0282,39.3585,0.0000,13433.2718,13433.2718,5.1239,4.8595,4.8595,4.9917,0.8211,12316.4694,4.8595,4.8595,4.8595,4.9917,0.8210,6567.8079,4.8595,4.8594,4.8595,4.9916,0.8213,5748.7634,24.1551,1887.5172,47034.5000,24633.0407
225,5.0130,9.8532,21155.8000,135669.4000,-114513.6000,7.4109,5099.0208,18739.6857,23838.7065,361.9362,154409.0857,16056.7792,-138352.3065,9.8532,8.2817,37045.2000,0.0000,37045.2000,1.4556,9766.3006,0.0000,9766.3006,71.0882,0.0000,27278.8994,27278.8994,8.2817,7.0361,35920.2000,2781.4000,33138.8000,2.3712,8144.9966,426.8424,8571.8390,115.8054,3208.2424,27775.2034,24566.9610,7.0361,6.9837,2205.6000,0.0000,2205.6000,0.0914,606.7955,0.0000,606.7955,4.4617,0.0000,1598.8045,1598.8045,6.9837,5.8019,54054.9000,0.0000,54054.9000,3.4453,12465.4712,0.0000,12465.4712,168.2627,0.0000,41589.4288,41589.4288,5.8019,5.5696,16407.9000,0.0000,16407.9000,0.6949,4601.5979,0.0000,4601.5979,33.9377,0.0000,11806.3021,11806.3021,5.5696,5.0130,5.0130,5.2913,1.6604,24905.4822,5.0130,5.0130,5.0130,5.2913,1.6603,13282.1109,5.0130,5.0130,5.0130,5.2913,1.6605,11623.4454,23.2038,1813.1805,28338.8000,49811.0385
226,5.1338,10.2545,18084.2000,142796.6000,-124712.4000,7.5351,4348.6076,19760.9852,24109.5928,368.0035,162557.5852,13735.5924,-148821.9928,10.2545,8.4285,43743.5000,0.0000,43743.5000,1.7048,11464.0524,0.0000,11464.0524,83.2576,0.0000,32279.4476,32279.4476,8.4285,7.4027,29483.7000,2537.4000,26946.3000,1.9490,6667.8564,389.8672,7057.7237,95.1850,2927.2672,22815.8436,19888.5763,7.4027,7.3467,2265.4000,0.0000,2265.4000,0.0929,619.7386,0.0000,619.7386,4.5367,0.0000,1645.6614,1645.6614,7.3467,6.1503,51588.9000,0.0000,51588.9000,3.2528,11821.9583,0.0000,11821.9583,158.8628,0.0000,39766.9417,39766.9417,6.1503,5.9262,14867.0000,0.0000,14867.0000,0.6242,4146.7888,0.0000,4146.7888,30.4866,0.0000,10720.2112,10720.2112,5.9262,5.1338,5.1338,5.5300,2.3164,34746.4606,5.1338,5.1339,5.1339,5.5301,2.3163,18530.7151,5.1339,5.1338,5.1338,5.5300,2.3165,16215.8065,22.7382,1776.7974,14698.7000,69492.9822
227,5.2160,10.5658,15537.6000,149332.0000,-133794.4000,7.6676,3730.3695,20691.8139,24422.1834,374.4733,170023.8139,11807.2305,-158216.5834,10.5658,8.6514,45979.7000,0.0000,45979.7000,1.7796,11995.1623,0.0000,11995.1623,86.9124,0.0000,33984.5377,33984.5377,8.6514,7.8625,22875.9000,4860.4000,18015.5000,1.6587,5152.8395,748.1983,5901.0378,81.0078,5608.5983,17723.0605,12114.4622,7.8625,7.7923,2680.5000,0.0000,2680.5000,0.1092,728.1515,0.0000,728.1515,5.3312,0.0000,1952.3485,1952.3485,7.7923,6.5637,48854.9000,0.0000,48854.9000,3.0577,11109.6732,0.0000,11109.6732,149.3323,0.0000,37745.2268,37745.2268,6.5637,6.3674,11977.7000,0.0000,11977.7000,0.4995,3319.4488,0.0000,3319.4488,24.3957,0.0000,8658.2512,8658.2512,6.3674,5.2160,5.2160,5.7917,3.2804,49205.4534,5.2160,5.2160,5.2160,5.7917,3.2803,26242.1569,5.2160,5.2159,5.2160,5.7917,3.2805,22963.3630,22.1584,1731.4865,-6286.1000,98410.9733
228,5.2980,10.8230,13567.1000,154942.4000,-141375.3000,7.7956,3252.1693,21496.8078,24748.9772,380.7256,176439.2078,10314.9307,-166124.2772,10.8230,9.1187,39838.1000,0.0000,39838.1000,1.5337,10353.9717,0.0000,10353.9717,74.9057,0.0000,29484.1283,29484.1283,9.1187,8.3186,22321.8000,7581.6000,14740.2000,1.7605,4986.3775,1171.9361,6158.3135,85.9813,8753.5361,17335.4225,8581.8865,8.3186,8.2305,3210.0000,0.0000,3210.0000,0.1296,865.9569,0.0000,865.9569,6.3303,0.0000,2344.0431,2344.0431,8.2305,6.9761,46620.9000,0.0000,46620.9000,2.8916,10522.3769,0.0000,10522.3769,141.2231,0.0000,36098.5231,36098.5231,6.9761,6.7928,10436.7000,0.0000,10436.7000,0.4318,2873.9637,0.0000,2873.9637,21.0886,0.0000,7562.7363,7562.7363,6.7928,5.2980,5.2980,6.0454,4.1924,62885.7399,5.2980,5.2980,5.2980,6.0454,4.1923,33538.2892,5.2980,5.2980,5.2980,6.0454,4.1925,29347.5229,21.8144,1704.6111,-26529.4000,125771.5519
229,5.3885,11.0414,12142.0000,159932.2000,-147790.2000,7.9309,2905.5260,22220.7871,25126.3131,387.3306,182152.9871,9236.4740,-172916.5131,11.0414,9.1288,45975.6000,0.0000,45975.6000,1.7624,11911.2161,0.0000,11911.2161,86.0717,0.0000,34064.3839,34064.3839,9.1288,8.6295,15246.5000,9050.7000,6195.8000,1.3963,3405.2438,1399.1538,4804.3977,68.1931,10449.8538,11841.2562,1391.4023,8.6295,8.5433,3058.5000,0.0000,3058.5000,0.1225,821.2147,0.0000,821.2147,5.9815,0.0000,2237.2853,2237.2853,8.5433,7.2840,44901.9000,0.0000,44901.9000,2.7606,10080.6147,0.0000,10080.6147,134.8237,0.0000,34821.2853,34821.2853,7.2840,7.1133,9281.0000,0.0000,9281.0000,0.3810,2543.6152,0.0000,2543.6152,18.6071,0.0000,6737.3848,6737.3848,7.1133,5.3885,5.3885,6.2509,4.7744,71615.4384,5.3885,5.3886,5.3885,6.2509,4.7743,38194.1678,5.3885,5.3885,5.3885,6.2509,4.7745,33421.3385,21.5304,1682.4183,-38377.4000,143230.9447
230,5.4959,11.1477,12442.4000,163741.4000,-151299.0000,8.1223,2971.3151,22788.8471,25760.1622,396.6786,186530.2471,9471.0849,-177059.1622,11.1477,9.3495,43746.7000,0.0000,43746.7000,1.6708,11316.2865,0.0000,11316.2865,81.6000,0.0000,32430.4135,32430.4135,9.3495,8.7275,17809.2000,7076.8000,10732.4000,1.4484,3962.1359,1096.2529,5058.3889,70.7380,8173.0529,13847.0641,5674.0111,8.7275,8.6712,2020.9000,0.0000,2020.9000,0.0805,541.8148,0.0000,541.8148,3.9302,0.0000,1479.0852,1479.0852,8.6712,7.4234,44732.5000,0.0000,44732.5000,2.7331,10020.8353,0.0000,10020.8353,133.4797,0.0000,34711.6647,34711.6647,7.4234,7.2738,8125.3000,0.0000,8125.3000,0.3316,2222.1070,0.0000,2222.1070,16.1961,0.0000,5903.1930,5903.1930,7.2738,5.4959,5.4959,6.3848,4.9328,73992.5424,5.4959,5.4959,5.4959,6.3849,4.9328,39462.0479,5.4959,5.4958,5.4959,6.3848,4.9329,34530.5492,21.5800,1686.2942,-41941.2000,147985.1394
231,5.5605,11.2881,11619.8000,168050.8000,-156431.0000,8.2662,2771.4581,23412.7650,26184.2231,403.7090,191463.5650,8848.3419,-182615.2231,11.2881,9.5805,41512.1000,0.0000,41512.1000,1.5827,10716.4423,0.0000,10716.4423,77.2948,0.0000,30795.6577,30795.6577,9.5805,9.0003,16171.3000,7091.5000,9079.8000,1.3459,3583.1629,1100.9597,4684.1226,65.7321,8192.4597,12588.1371,4395.6774,9.0003,8.9445,1946.9000,0.0000,1946.9000,0.0774,519.8365,0.0000,519.8365,3.7797,0.0000,1427.0635,1427.0635,8.9445,7.6993,42730.3000,0.0000,42730.3000,2.6041,9528.2620,0.0000,9528.2620,127.1816,0.0000,33202.0380,33202.0380,7.6993,7.5213,9281.0000,0.0000,9281.0000,0.3778,2527.4560,0.0000,2527.4560,18.4517,0.0000,6753.5440,6753.5440,7.5213,5.5605,5.5605,6.5409,5.3902,80852.9298,5.5605,5.5605,5.5605,6.5409,5.3901,43120.9317,5.5605,5.5604,5.5605,6.5409,5.3903,37732.0537,21.3812,1670.7570,-51880.9000,161705.9151
232,5.6318,11.3698,11701.1000,171553.5000,-159852.4000,8.4299,2787.0578,23928.1635,26715.2213,411.7048,195481.6635,8914.0422,-186567.6213,11.3698,9.9039,35372.5000,0.0000,35372.5000,1.3454,9120.7259,0.0000,9120.7259,65.7096,0.0000,26251.7741,26251.7741,9.9039,9.2759,17286.3000,9893.2000,7393.1000,1.5551,3808.6519,1540.8468,5349.4987,75.9485,11434.0468,13477.6481,2043.6013,9.2759,9.2029,2520.4000,0.0000,2520.4000,0.0997,670.1925,0.0000,670.1925,4.8693,0.0000,1850.2075,1850.2075,9.2029,7.9999,40233.8000,0.0000,40233.8000,2.4388,8932.7311,0.0000,8932.7311,119.1053,0.0000,31301.0689,31301.0689,7.9999,7.7864,10822.0000,0.0000,10822.0000,0.4383,2933.6143,0.0000,2933.6143,21.4057,0.0000,7888.3857,7888.3857,7.7864,5.6318,5.6318,6.7091,5.9448,89171.6111,5.6318,5.6318,5.6318,6.7091,5.9447,47557.5488,5.6318,5.6318,5.6318,6.7091,5.9449,41614.1223,21.4609,1676.9835,-63510.6000,178343.2822
233,5.6985,11.4396,11865.8000,174780.1000,-162914.3000,8.5867,2822.7018,24404.4619,27227.1637,419.3625,199184.5619,9043.0982,-190141.4637,11.4396,10.4514,23091.2000,0.0000,23091.2000,0.8771,5948.0257,0.0000,5948.0257,42.8373,0.0000,17143.1743,17143.1743,10.4514,9.5823,21864.9000,12359.9000,9505.0000,1.9513,4772.0727,1936.0307,6708.1035,95.2993,14295.9307,17092.8273,2796.8965,9.5823,9.5352,1592.4000,0.0000,1592.4000,0.0627,421.4996,0.0000,421.4996,3.0615,0.0000,1170.9004,1170.9004,9.5352,8.3678,37292.8000,0.0000,37292.8000,2.2490,8233.9737,0.0000,8233.9737,109.8387,0.0000,29058.8263,29058.8263,8.3678,8.0740,14289.1000,0.0000,14289.1000,0.5755,3851.8769,0.0000,3851.8769,28.1078,0.0000,10437.2231,10437.2231,8.0740,5.6985,5.6985,6.8862,6.5523,98285.0117,5.6985,5.6985,5.6985,6.8863,6.5523,52418.0135,5.6985,5.6984,5.6985,6.8862,6.5524,45867.0635,21.4536,1676.4173,-77143.8000,196570.0887
234,5.8909,10.6897,16721.6000,103764.2000,-87042.6000,5.7020,3963.3014,14534.0533,18497.3547,278.4779,118298.2533,12758.2986,-105539.9547,10.6897,9.5967,19015.8000,0.0000,19015.8000,0.7215,4951.8499,0.0000,4951.8499,35.2363,0.0000,14063.9501,14063.9501,9.5967,8.1887,27113.4000,54.0000,27059.4000,1.6039,6005.9560,8.3849,6014.3409,78.3304,62.3849,21107.4440,21045.0591,8.1887,8.1438,1310.8000,0.0000,1310.8000,0.0513,354.3108,0.0000,354.3108,2.5066,0.0000,956.4892,956.4892,8.1438,7.0229,33995.1000,0.0000,33995.1000,2.0369,7684.0917,0.0000,7684.0917,99.4768,0.0000,26311.0083,26311.0083,7.0229,6.6616,16793.1000,0.0000,16793.1000,0.6719,4620.9944,0.0000,4620.9944,32.8132,0.0000,12172.1056,12172.1056,6.6616,5.8909,5.8909,6.2763,1.6034,24051.1261,5.8909,5.8909,5.8909,6.2763,1.6034,12827.5397,5.8909,5.8909,5.8909,6.2763,1.6034,11223.5052,16.1812,1264.4186,11131.6000,48102.1710
235,5.7957,10.5248,17401.7000,103049.2000,-85647.5000,5.7122,4131.9650,14411.4451,18543.4101,278.9743,117460.6451,13269.7350,-104190.9101,10.5248,9.4366,19018.7000,0.0000,19018.7000,0.7307,4964.5740,0.0000,4964.5740,35.6852,0.0000,14054.1260,14054.1260,9.4366,8.0252,27402.7000,0.0000,27402.7000,1.6452,6087.1215,0.0000,6087.1215,80.3501,0.0000,21315.5785,21315.5785,8.0252,7.9913,996.1000,0.0000,996.1000,0.0400,269.9177,0.0000,269.9177,1.9527,0.0000,726.1823,726.1823,7.9913,6.9122,32841.7000,0.0000,32841.7000,2.0226,7442.7740,0.0000,7442.7740,98.7827,0.0000,25398.9260,25398.9260,6.9122,6.5677,16022.7000,0.0000,16022.7000,0.6572,4416.5487,0.0000,4416.5487,32.0949,0.0000,11606.1513,11606.1513,6.5677,5.7957,5.7957,6.1817,1.6091,24137.0975,5.7957,5.7957,5.7957,6.1817,1.6092,12873.2114,5.7957,5.7957,5.7957,6.1817,1.6091,11263.8365,16.2118,1266.8155,10634.4000,48274.1455
236,6.0490,9.1380,25402.4000,63166.9000,-37764.5000,4.4180,6002.7735,8870.7721,14873.5456,215.7685,72037.6721,19399.6265,-52638.0456,9.1380,8.0081,19007.8000,0.0000,19007.8000,0.7323,5064.7529,0.0000,5064.7529,35.7643,0.0000,13943.0471,13943.0471,8.0081,6.5947,31497.1000,0.0000,31497.1000,1.8970,7177.4672,0.0000,7177.4672,92.6460,0.0000,24319.6328,24319.6328,6.5947,6.5622,1104.2000,0.0000,1104.2000,0.0445,305.8663,0.0000,305.8663,2.1711,0.0000,798.3337,798.3337,6.5622,5.7511,31927.6000,0.0000,31927.6000,1.9724,7417.2366,0.0000,7417.2366,96.3276,0.0000,24510.3634,24510.3634,5.7511,5.4861,14674.3000,0.0000,14674.3000,0.6031,4118.6908,0.0000,4118.6908,29.4554,0.0000,10555.6092,10555.6092,5.4861,6.0490,6.0490,5.7675,-1.0495,-15742.0124,6.0490,6.0490,6.0490,5.7675,-1.0494,-8395.3618,6.0490,6.0490,6.0490,5.7675,-1.0495,-7346.7435,14.5009,1133.1188,60446.5000,-31484.1177
237,5.9514,8.7864,26830.1000,59572.6000,-32742.5000,4.3392,6351.8837,8352.5311,14704.4148,211.9178,67925.1311,20478.2163,-47446.9148,8.7864,7.8193,16103.5000,0.0000,16103.5000,0.6355,4313.6057,0.0000,4313.6057,31.0355,0.0000,11789.8943,11789.8943,7.8193,6.3875,31655.6000,0.0000,31655.6000,1.9615,7238.3580,0.0000,7238.3580,95.7947,0.0000,24417.2420,24417.2420,6.3875,6.3692,622.8000,0.0000,622.8000,0.0258,173.0737,0.0000,173.0737,1.2577,0.0000,449.7263,449.7263,6.3692,5.5811,31379.6000,0.0000,31379.6000,1.9958,7314.6978,0.0000,7314.6978,97.4723,0.0000,24064.9022,24064.9022,5.5811,5.3644,11977.7000,0.0000,11977.7000,0.5034,3370.8101,0.0000,3370.8101,24.5862,0.0000,8606.8899,8606.8899,5.3644,5.9514,5.9514,5.6579,-1.0710,-16065.3418,5.9514,5.9514,5.9514,5.6579,-1.0710,-8567.9641,5.9514,5.9515,5.9514,5.6580,-1.0711,-7497.4417,14.1916,1108.9543,58996.7000,-32130.7475
238,6.0342,7.9150,31940.7000,47592.7000,-15652.0000,4.1196,7549.9321,6681.9922,14231.9242,201.1925,54274.6922,24390.7679,-29883.9242,7.9150,7.0490,15698.9000,0.0000,15698.9000,0.6234,4261.1514,0.0000,4261.1514,30.4453,0.0000,11437.7486,11437.7486,7.0490,5.2337,58070.0000,0.0000,58070.0000,3.6119,13467.0855,0.0000,13467.0855,176.3990,0.0000,44602.9145,44602.9145,5.2337,5.2251,472.5000,0.0000,472.5000,0.0196,133.7024,0.0000,133.7024,0.9580,0.0000,338.7976,338.7976,5.2251,4.7731,32091.4000,0.0000,32091.4000,2.0493,7634.1573,0.0000,7634.1573,100.0824,0.0000,24457.2427,24457.2427,4.7731,4.6447,10436.7000,0.0000,10436.7000,0.4401,2974.8546,0.0000,2974.8546,21.4948,0.0000,7461.8454,7461.8454,4.6447,6.0342,6.0342,5.3395,-2.9112,-43667.5722,6.0342,6.0342,6.0342,5.3395,-2.9111,-23288.9337,6.0342,6.0343,6.0342,5.3395,-2.9112,-20378.7411,16.2957,1273.3726,101117.5000,-87335.2470
239,5.9554,7.4388,33608.6000,42530.1000,-8921.5000,3.9921,7956.0568,5963.4343,13919.4911,194.9697,48493.5343,25652.5432,-22840.9911,7.4388,6.6016,15702.8000,0.0000,15702.8000,0.6335,4293.3864,0.0000,4293.3864,30.9368,0.0000,11409.4136,11409.4136,6.6016,4.7682,68996.9000,0.0000,68996.9000,4.3593,16134.4405,0.0000,16134.4405,212.9019,0.0000,52862.4595,52862.4595,4.7682,4.7611,464.5000,0.0000,464.5000,0.0197,132.4105,0.0000,132.4105,0.9633,0.0000,332.0895,332.0895,4.7611,4.4058,32974.5000,0.0000,32974.5000,2.1568,7909.8794,0.0000,7909.8794,105.3358,0.0000,25064.6206,25064.6206,4.4058,4.3445,5813.9000,0.0000,5813.9000,0.2492,1666.8849,0.0000,1666.8849,12.1688,0.0000,4147.0151,4147.0151,4.3445,5.9554,5.9554,5.1499,-3.5450,-53175.0124,5.9554,5.9554,5.9554,5.1499,-3.5449,-28359.5971,5.9554,5.9555,5.9554,5.1500,-3.5451,-24815.5135,17.1159,1337.4629,115031.1000,-106350.1230
240,5.9019,7.0984,34453.8000,38754.1000,-4300.3000,3.8777,8164.4203,5429.1967,13593.6170,189.3810,44183.2967,26289.3797,-17893.9170,7.0984,6.2784,15737.1000,0.0000,15737.1000,0.6404,4325.3705,0.0000,4325.3705,31.2782,0.0000,11411.7295,11411.7295,6.2784,4.6162,64818.7000,0.0000,64818.7000,4.1332,15249.0846,0.0000,15249.0846,201.8590,0.0000,49569.6154,49569.6154,4.6162,4.6092,462.4000,0.0000,462.4000,0.0198,132.1302,0.0000,132.1302,0.9679,0.0000,330.2698,330.2698,4.6092,4.2605,33619.9000,0.0000,33619.9000,2.2209,8086.8278,0.0000,8086.8278,108.4657,0.0000,25533.0722,25533.0722,4.2605,4.2418,1770.9000,0.0000,1770.9000,0.0765,508.9058,0.0000,508.9058,3.7344,0.0000,1261.9942,1261.9942,4.2418,5.9019,5.9019,5.0719,-3.5116,-52673.9950,5.9019,5.9019,5.9019,5.0719,-3.5116,-28092.5076,5.9019,5.9020,5.9019,5.0719,-3.5117,-24581.5650,16.4528,1285.6470,112108.7000,-105348.0677
241,5.8674,6.8075,34869.1000,35255.7000,-386.6000,3.7484,8268.2477,4936.2996,13204.5473,183.0638,40191.9996,26600.8523,-13591.1473,6.8075,6.0009,15737.5000,0.0000,15737.5000,0.6446,4344.9660,0.0000,4344.9660,31.4788,0.0000,11392.5340,11392.5340,6.0009,4.3781,69754.0000,0.0000,69754.0000,4.4778,16495.8156,0.0000,16495.8156,218.6876,0.0000,53258.1844,53258.1844,4.3781,4.3717,466.3000,0.0000,466.3000,0.0200,133.7503,0.0000,133.7503,0.9791,0.0000,332.5497,332.5497,4.3717,4.0758,33062.1000,0.0000,33062.1000,2.1912,7986.8883,0.0000,7986.8883,107.0146,0.0000,25075.2117,25075.2117,4.0758,4.0660,999.7000,0.0000,999.7000,0.0433,288.1338,0.0000,288.1338,2.1144,0.0000,711.5662,711.5662,4.0660,5.8674,5.8674,4.9667,-3.8651,-57976.4400,5.8674,5.8674,5.8674,4.9667,-3.8651,-30920.4859,5.8674,5.8675,5.8674,4.9667,-3.8651,-27056.0312,16.6878,1304.0121,119633.0000,-115952.9572
242,5.8539,6.5700,34954.0000,32148.8000,2805.2000,3.6154,8290.5148,4500.2899,12790.8047,176.5717,36649.0899,26663.4852,-9985.6047,6.5700,5.7729,15720.7000,0.0000,15720.7000,0.6474,4356.3465,0.0000,4356.3465,31.6184,0.0000,11364.3535,11364.3535,5.7729,4.3175,62931.3000,0.0000,62931.3000,4.0632,14946.3918,0.0000,14946.3918,198.4417,0.0000,47984.9082,47984.9082,4.3175,4.3109,461.1000,0.0000,461.1000,0.0199,132.3866,0.0000,132.3866,0.9729,0.0000,328.7134,328.7134,4.3109,4.0178,32184.1000,0.0000,32184.1000,2.1440,7783.3601,0.0000,7783.3601,104.7074,0.0000,24400.7399,24400.7399,4.0178,4.0135,420.9000,0.0000,420.9000,0.0183,121.4244,0.0000,121.4244,0.8936,0.0000,299.4756,299.4756,4.0135,5.8539,5.8539,4.9337,-3.7296,-55943.6032,5.8539,5.8539,5.8539,4.9337,-3.7295,-29836.3898,5.8539,5.8539,5.8539,4.9337,-3.7296,-26107.2766,15.7624,1231.6940,114523.3000,-111887.2697
243,5.8154,6.1819,36887.0000,29144.2000,7742.8000,3.6010,8755.3845,4077.1338,12832.5183,175.8690,33221.3338,28131.6155,-5089.7183,6.1819,5.4357,15724.5000,0.0000,15724.5000,0.6505,4383.8063,0.0000,4383.8063,31.7695,0.0000,11340.6937,11340.6937,5.4357,4.0218,73865.0000,0.0000,73865.0000,4.7920,17655.4931,0.0000,17655.4931,234.0331,0.0000,56209.5069,56209.5069,4.0218,4.0162,467.1000,0.0000,467.1000,0.0202,134.7438,0.0000,134.7438,0.9868,0.0000,332.3562,332.3562,4.0162,3.7811,34047.7000,0.0000,34047.7000,2.2711,8278.2295,0.0000,8278.2295,110.9162,0.0000,25769.4705,25769.4705,3.7811,3.7775,420.9000,0.0000,420.9000,0.0183,121.8853,0.0000,121.8853,0.8947,0.0000,299.0147,299.0147,3.7775,5.8154,5.8154,4.7965,-4.4620,-66929.6476,5.8154,5.8154,5.8154,4.7965,-4.4619,-35695.5177,5.8154,5.8155,5.8154,4.7965,-4.4620,-31234.2121,17.0297,1330.7262,132268.0000,-133859.3773
244,5.6332,7.2566,32696.2000,43859.9000,-11163.7000,4.0035,7787.6298,6117.6827,13905.3125,195.5248,49977.5827,24908.5702,-25069.0125,7.2566,6.3986,15738.3000,0.0000,15738.3000,0.6560,4315.1643,0.0000,4315.1643,32.0355,0.0000,11423.1357,11423.1357,6.3986,4.4109,78705.3000,0.0000,78705.3000,5.1424,18474.4744,0.0000,18474.4744,251.1449,0.0000,60230.8256,60230.8256,4.4109,4.4047,460.2000,0.0000,460.2000,0.0200,131.9317,0.0000,131.9317,0.9782,0.0000,328.2683,328.2683,4.4047,4.0504,37895.5000,0.0000,37895.5000,2.5440,9149.0375,0.0000,9149.0375,124.2430,0.0000,28746.4625,28746.4625,4.0504,4.0409,999.7000,0.0000,999.7000,0.0437,288.2508,0.0000,288.2508,2.1355,0.0000,711.4492,711.4492,4.0409,5.6331,5.6331,4.8370,-3.8105,-57157.5275,5.6331,5.6331,5.6331,4.8370,-3.8105,-30483.8741,5.6331,5.6332,5.6332,4.8370,-3.8105,-26673.7131,18.6143,1454.5487,122635.3000,-114315.1148
245,5.5439,7.4108,33512.7000,49729.9000,-16217.2000,4.3247,7995.6861,6926.5176,14922.2037,211.2132,56656.4176,25517.0139,-31139.4037,7.4108,6.5790,15737.5000,0.0000,15737.5000,0.6426,4304.7296,0.0000,4304.7296,31.3855,0.0000,11432.7704,11432.7704,6.5790,4.2763,98378.3000,0.0000,98378.3000,6.2996,23014.7476,0.0000,23014.7476,307.6604,0.0000,75363.5524,75363.5524,4.2763,4.2691,623.1000,0.0000,623.1000,0.0269,179.0160,0.0000,179.0160,1.3138,0.0000,444.0840,444.0840,4.2691,3.9377,41110.0000,0.0000,41110.0000,2.7366,9949.5266,0.0000,9949.5266,133.6516,0.0000,31160.4734,31160.4734,3.9377,3.8933,5437.0000,0.0000,5437.0000,0.2365,1570.5180,0.0000,1570.5180,11.5495,0.0000,3866.4820,3866.4820,3.8933,5.5439,5.5439,4.7186,-4.5415,-68123.1165,5.5439,5.5439,5.5439,4.7186,-4.5415,-36332.0561,5.5439,5.5440,5.5439,4.7186,-4.5416,-31791.1468,21.4004,1672.2576,145068.7000,-136246.3194
246,5.3442,9.7563,20425.6000,99344.8000,-78919.2000,5.7355,4891.8974,13793.1856,18685.0830,280.1101,113137.9856,15533.7026,-97604.2830,9.7563,8.8545,15720.5000,0.0000,15720.5000,0.6401,4150.3843,0.0000,4150.3843,31.2616,0.0000,11570.1157,11570.1157,8.8545,6.2147,66587.7000,0.0000,66587.7000,4.2480,14944.7238,0.0000,14944.7238,207.4648,0.0000,51642.9762,51642.9762,6.2147,6.2027,570.7000,0.0000,570.7000,0.0247,159.0231,0.0000,159.0231,1.2067,0.0000,411.6769,411.6769,6.2027,5.3867,43319.9000,0.0000,43319.9000,2.8922,10127.7089,0.0000,10127.7089,141.2497,0.0000,33192.1911,33192.1911,5.3867,5.1461,18363.1000,0.0000,18363.1000,0.8006,5183.6523,0.0000,5183.6523,39.0990,0.0000,13179.4477,13179.4477,5.1461,5.3442,5.3442,5.2451,-0.5480,-8219.7995,5.3442,5.3442,5.3442,5.2451,-0.5480,-4384.3904,5.3442,5.3442,5.3442,5.2451,-0.5479,-3835.3684,21.5115,1680.9404,65642.7000,-16439.5583
247,5.4039,10.4638,17573.6000,132188.3000,-114614.7000,7.0296,4204.0475,18370.5565,22574.6040,343.3161,150558.8565,13369.5525,-137189.3040,10.4638,9.1923,26738.7000,0.0000,26738.7000,1.0438,6986.0176,0.0000,6986.0176,50.9776,0.0000,19752.6824,19752.6824,9.1923,7.0074,59755.1000,0.0000,59755.1000,3.6405,13331.0802,0.0000,13331.0802,177.7952,0.0000,46424.0198,46424.0198,7.0074,6.9817,1196.2000,0.0000,1196.2000,0.0498,329.2396,0.0000,329.2396,2.4333,0.0000,866.9604,866.9604,6.9817,6.0375,46590.7000,0.0000,46590.7000,2.9855,10744.5421,0.0000,10744.5421,145.8046,0.0000,35846.1579,35846.1579,6.0375,5.7707,19520.7000,0.0000,19520.7000,0.8264,5454.4289,0.0000,5454.4289,40.3586,0.0000,14066.2711,14066.2711,5.7707,5.4039,5.4039,5.5873,1.1016,16523.2833,5.4039,5.4040,5.4039,5.5873,1.1015,8811.7944,5.4039,5.4039,5.4039,5.5873,1.1016,7711.5469,23.3633,1825.6448,39186.7000,33046.6246
248,5.4857,10.6366,17514.0000,141600.7000,-124086.7000,7.4482,4183.2525,19704.2059,23887.4584,363.7588,161304.9059,13330.7475,-147974.1584,10.6366,9.1929,32627.8000,0.0000,32627.8000,1.2583,8503.1112,0.0000,8503.1112,61.4547,0.0000,24124.6888,24124.6888,9.1929,7.7498,40345.0000,5208.8000,35136.2000,2.7134,9000.6675,805.7072,9806.3747,132.5204,6014.5072,31344.3325,25329.8253,7.7498,7.7003,2038.8000,0.0000,2038.8000,0.0836,554.7893,0.0000,554.7893,4.0851,0.0000,1484.0107,1484.0107,7.7003,6.5356,50728.3000,0.0000,50728.3000,3.1987,11553.9501,0.0000,11553.9501,156.2190,0.0000,39174.3499,39174.3499,6.5356,6.2571,18749.0000,0.0000,18749.0000,0.7836,5198.2881,0.0000,5198.2881,38.2709,0.0000,13550.7119,13550.7119,6.2571,5.4857,5.4857,5.8714,2.3036,34553.9730,5.4857,5.4857,5.4857,5.8714,2.3035,18428.1417,5.4857,5.4857,5.4857,5.8714,2.3037,16125.8919,23.2289,1815.1413,15193.4000,69108.0065
249,5.5887,10.8541,16697.6000,148683.1000,-131985.5000,7.7154,3980.4312,20723.8420,24704.2732,376.8061,169406.9420,12717.1688,-156689.7732,10.8541,9.2747,37100.6000,0.0000,37100.6000,1.4266,9638.1233,0.0000,9638.1233,69.6751,0.0000,27462.4767,27462.4767,9.2747,8.0382,34889.6000,4506.9000,30382.7000,2.3466,7772.3785,697.6652,8470.0437,114.6059,5204.5652,27117.2215,21912.6563,8.0382,7.9836,2214.8000,0.0000,2214.8000,0.0896,600.0353,0.0000,600.0353,4.3767,0.0000,1614.7647,1614.7647,7.9836,6.7459,53080.6000,0.0000,53080.6000,3.2984,12031.0254,0.0000,12031.0254,161.0894,0.0000,41049.5746,41049.5746,6.7459,6.4984,16433.9000,0.0000,16433.9000,0.6803,4541.5709,0.0000,4541.5709,33.2245,0.0000,11892.3291,11892.3291,6.4984,5.5887,5.5887,6.0435,2.7294,40941.3823,5.5887,5.5887,5.5887,6.0436,2.7294,21834.8654,5.5887,5.5886,5.5887,6.0435,2.7295,19106.5586,23.3355,1823.4668,7227.1000,81882.8063
250,5.6783,11.0315,16036.3000,154583.1000,-138546.8000,7.9399,3816.2703,21577.3149,25393.5852,387.7729,176160.4149,12220.0297,-163940.3852,11.0315,9.2465,43804.1000,0.0000,43804.1000,1.6783,11350.2503,0.0000,11350.2503,81.9636,0.0000,32453.8497,32453.8497,9.2465,8.1564,32122.2000,4027.6000,28094.6000,2.1511,7159.4386,623.3064,7782.7450,105.0546,4650.9064,24962.7614,20311.8550,8.1564,8.1018,2262.3000,0.0000,2262.3000,0.0911,611.8028,0.0000,611.8028,4.4470,0.0000,1650.4972,1650.4972,8.1018,6.8661,53967.5000,0.0000,53967.5000,3.3344,12207.3186,0.0000,12207.3186,162.8486,0.0000,41760.1814,41760.1814,6.8661,6.6443,14890.4000,0.0000,14890.4000,0.6139,4107.3672,0.0000,4107.3672,29.9836,0.0000,10783.0328,10783.0328,6.6443,5.6783,5.6783,6.1613,2.9452,44178.6967,5.6783,5.6783,5.6783,6.1613,2.9452,23561.5035,5.6783,5.6782,5.6783,6.1613,2.9453,20617.2233,23.7130,1852.9689,4472.1000,88357.4235
251,5.7636,11.0937,16840.0000,158891.4000,-142051.4000,8.1847,4001.0310,22209.3841,26210.4151,399.7263,181100.7841,12838.9690,-168261.8151,11.0937,9.2853,46041.4000,0.0000,46041.4000,1.7587,11919.2103,0.0000,11919.2103,85.8944,0.0000,34122.1897,34122.1897,9.2853,8.1829,34886.2000,6084.7000,28801.5000,2.4266,7770.1670,942.0009,8712.1678,118.5111,7026.7009,27116.0330,20089.3322,8.1829,8.1218,2686.0000,0.0000,2686.0000,0.1079,726.0933,0.0000,726.0933,5.2685,0.0000,1959.9067,1959.9067,8.1218,6.9104,56196.0000,0.0000,56196.0000,3.4639,12707.0533,0.0000,12707.0533,169.1712,0.0000,43488.9467,43488.9467,6.9104,6.7399,11996.5000,0.0000,11996.5000,0.4935,3306.8430,0.0000,3306.8430,24.1013,0.0000,8689.6570,8689.6570,6.7399,5.7636,5.7636,6.2517,3.0943,46414.4263,5.7636,5.7636,5.7636,6.2517,3.0942,24753.9327,5.7636,5.7636,5.7636,6.2517,3.0944,21660.5177,24.6529,1926.4151,3670.0000,92828.8768
252,5.8181,11.2119,16317.7000,163498.0000,-147180.3000,8.3602,3872.9219,22873.5854,26746.5073,408.3001,186371.5854,12444.7781,-173926.8073,11.2119,9.6262,39893.4000,0.0000,39893.4000,1.5223,10309.9291,0.0000,10309.9291,74.3476,0.0000,29583.4709,29583.4709,9.6262,8.4325,37006.3000,8507.3000,28499.0000,2.6796,8193.1335,1321.3501,9514.4835,130.8658,9828.6501,28813.1665,18984.5165,8.4325,8.3586,3215.3000,0.0000,3215.3000,0.1291,865.8909,0.0000,865.8909,6.3037,0.0000,2349.4091,2349.4091,8.3586,7.1135,56813.5000,0.0000,56813.5000,3.5006,12794.8858,0.0000,12794.8858,170.9616,0.0000,44018.6142,44018.6142,7.1135,6.9626,10453.1000,0.0000,10453.1000,0.4296,2872.3838,0.0000,2872.3838,20.9830,0.0000,7580.7162,7580.7162,6.9626,5.8181,5.8181,6.3904,3.6687,55030.9015,5.8181,5.8181,5.8181,6.3904,3.6687,29349.3279,5.8181,5.8181,5.8181,6.3904,3.6688,25681.6095,24.9321,1948.2282,-8306.0000,110061.8389
253,5.8712,11.3560,15315.6000,167996.8000,-152681.2000,8.5009,3631.4118,23523.4026,27154.8144,415.1710,191520.2026,11684.1882,-179836.0144,11.3560,9.5781,46044.5000,0.0000,46044.5000,1.7536,11874.8387,0.0000,11874.8387,85.6425,0.0000,34169.6613,34169.6613,9.5781,8.6807,29150.5000,9830.7000,19319.8000,2.2629,6459.3128,1526.1858,7985.4986,110.5153,11356.8858,22691.1872,11334.3014,8.6807,8.6082,3065.9000,0.0000,3065.9000,0.1225,822.5652,0.0000,822.5652,5.9837,0.0000,2243.3348,2243.3348,8.6082,7.3193,56723.0000,0.0000,56723.0000,3.4785,12720.4835,0.0000,12720.4835,169.8825,0.0000,44002.5165,44002.5165,7.3193,7.1807,9295.6000,0.0000,9295.6000,0.3806,2546.2324,0.0000,2546.2324,18.5882,0.0000,6749.3676,6749.3676,7.1807,5.8712,5.8712,6.5260,4.1666,62499.1306,5.8712,5.8713,5.8712,6.5260,4.1665,33332.3646,5.8712,5.8712,5.8712,6.5260,4.1667,29166.8077,24.7485,1933.8795,-18232.4000,124998.3029
254,5.9379,11.4111,15810.4000,171376.7000,-155566.3000,8.6845,3743.9933,24022.9390,27766.9323,424.1372,195399.6390,12066.4067,-183333.2323,11.4111,9.7386,43805.8000,0.0000,43805.8000,1.6644,11288.5024,0.0000,11288.5024,81.2842,0.0000,32517.2976,32517.2976,9.7386,8.7607,30717.8000,7798.2000,22919.6000,2.2524,6787.5096,1212.5515,8000.0611,110.0030,9010.7515,23930.2904,14919.5389,8.7607,8.7130,2020.5000,0.0000,2020.5000,0.0804,541.4365,0.0000,541.4365,3.9258,0.0000,1479.0635,1479.0635,8.7130,7.3979,57991.0000,0.0000,57991.0000,3.5386,12981.7842,0.0000,12981.7842,172.8194,0.0000,45009.2158,45009.2158,7.3979,7.2768,8138.0000,0.0000,8138.0000,0.3319,2226.4522,0.0000,2226.4522,16.2107,0.0000,5911.5478,5911.5478,7.2768,5.9379,5.9379,6.6074,4.2741,64111.9230,5.9379,5.9379,5.9379,6.6074,4.2741,34192.5786,5.9379,5.9378,5.9379,6.6073,4.2742,29919.3790,24.8282,1940.1128,-20691.4000,128223.8806
255,5.9991,11.4595,16311.0000,174527.3000,-158216.3000,8.8584,3858.0539,24489.3096,28347.3635,432.6304,199016.6096,12452.9461,-186563.6635,11.4595,9.8880,41572.8000,0.0000,41572.8000,1.5781,10705.6063,0.0000,10705.6063,77.0706,0.0000,30867.1937,30867.1937,9.8880,8.8585,32189.0000,7724.4000,24464.6000,2.3310,7094.0936,1202.8676,8296.9612,113.8434,8927.2676,25094.9064,16167.6388,8.8585,8.8129,1947.9000,0.0000,1947.9000,0.0774,521.2134,0.0000,521.2134,3.7793,0.0000,1426.6866,1426.6866,8.8129,7.4983,58258.1000,0.0000,58258.1000,3.5475,13019.5846,0.0000,13019.5846,173.2545,0.0000,45238.5154,45238.5154,7.4983,7.3609,9295.6000,0.0000,9295.6000,0.3786,2539.2408,0.0000,2539.2408,18.4895,0.0000,6756.3592,6756.3592,7.3609,5.9991,5.9991,6.6800,4.4045,66066.9307,5.9991,5.9991,5.9991,6.6800,4.4044,35235.2815,5.9991,5.9991,5.9991,6.6800,4.4045,30831.6809,25.1565,1965.7627,-22677.3000,132133.8931
256,6.0627,11.4396,17935.6000,176816.1000,-158880.5000,9.0631,4237.2083,24836.6447,29073.8530,442.6247,201652.7447,13698.3917,-187954.3530,11.4396,10.1079,35419.7000,0.0000,35419.7000,1.3434,9123.7054,0.0000,9123.7054,65.6112,0.0000,26295.9946,26295.9946,10.1079,8.9487,36666.0000,10362.4000,26303.6000,2.7308,8049.9774,1617.2885,9667.2659,133.3692,11979.6885,28616.0226,16636.3341,8.9487,8.8912,2524.4000,0.0000,2524.4000,0.1001,674.5564,0.0000,674.5564,4.8893,0.0000,1849.8436,1849.8436,8.8912,7.6077,58081.9000,0.0000,58081.9000,3.5298,12963.0907,0.0000,12963.0907,172.3891,0.0000,45118.8093,45118.8093,7.6077,7.4504,10839.0000,0.0000,10839.0000,0.4406,2955.8843,0.0000,2955.8843,21.5192,0.0000,7883.1157,7883.1157,7.4504,6.0627,6.0627,6.7566,4.6049,69074.2387,6.0627,6.0628,6.0628,6.7566,4.6049,36839.1840,6.0628,6.0627,6.0627,6.7566,4.6050,32235.0882,25.8118,2016.9667,-25711.9000,138148.5108
257,6.1165,11.4387,19118.1000,179103.4000,-159985.3000,9.2401,4511.9695,25180.4605,29692.4300,451.2727,204283.8605,14606.1305,-189677.7300,11.4387,10.5489,23125.1000,0.0000,23125.1000,0.8774,5956.8342,0.0000,5956.8342,42.8508,0.0000,17168.2658,17168.2658,10.5489,9.1232,42947.3000,12597.9000,30349.4000,3.2122,9357.6950,1975.3877,11333.0828,156.8796,14573.2877,33589.6050,19016.3172,9.1232,9.0868,1594.8000,0.0000,1594.8000,0.0631,425.0388,0.0000,425.0388,3.0839,0.0000,1169.7612,1169.7612,9.0868,7.8000,57282.0000,0.0000,57282.0000,3.4758,12742.5746,0.0000,12742.5746,169.7522,0.0000,44539.4254,44539.4254,7.8000,7.5907,14311.7000,0.0000,14311.7000,0.5806,3891.4474,0.0000,3891.4474,28.3562,0.0000,10420.2526,10420.2526,7.5907,6.1165,6.1165,6.8536,4.9606,74409.7049,6.1165,6.1166,6.1166,6.8536,4.9606,39684.7405,6.1166,6.1165,6.1165,6.8536,4.9607,34725.0050,26.1739,2045.2690,-33322.3000,148819.4503
258,6.2156,10.1975,27888.5000,106230.8000,-78342.3000,6.5028,6569.5070,14959.9344,21529.4414,317.5848,121190.7344,21318.9930,-99871.7414,10.1975,9.3054,19039.1000,0.0000,19039.1000,0.7224,4993.8491,0.0000,4993.8491,35.2800,0.0000,14045.2509,14045.2509,9.3054,7.4279,50288.2000,61.1000,50227.1000,2.9671,11196.6545,9.4610,11206.1155,144.9098,70.5610,39091.5455,39020.9845,7.4279,7.3977,1316.6000,0.0000,1316.6000,0.0520,360.0389,0.0000,360.0389,2.5381,0.0000,956.5611,956.5611,7.3977,6.2921,55674.6000,0.0000,55674.6000,3.3653,12746.9628,0.0000,12746.9628,164.3536,0.0000,42927.6372,42927.6372,6.2921,6.0683,16819.7000,0.0000,16819.7000,0.6799,4681.0824,0.0000,4681.0824,33.2073,0.0000,12138.6176,12138.6176,6.0683,6.2156,6.2156,6.1419,-0.4060,-6090.0368,6.2156,6.2156,6.2156,6.1419,-0.4059,-3247.4022,6.2156,6.2156,6.2156,6.1419,-0.4061,-2842.7638,21.4342,1674.8964,64734.8000,-12180.2028
259,6.0813,9.8343,30703.2000,104008.5000,-73305.3000,6.5747,7250.9494,14614.1607,21865.1101,321.0974,118622.6607,23452.2506,-95170.4101,9.8343,8.9686,19034.9000,0.0000,19034.9000,0.7374,5019.6171,0.0000,5019.6171,36.0155,0.0000,14015.2829,14015.2829,8.9686,7.0980,52680.2000,0.0000,52680.2000,3.1810,11799.3854,0.0000,11799.3854,155.3543,0.0000,40880.8146,40880.8146,7.0980,7.0763,1002.4000,0.0000,1002.4000,0.0408,275.5131,0.0000,275.5131,1.9927,0.0000,726.8869,726.8869,7.0763,6.0342,56117.1000,0.0000,56117.1000,3.5086,12920.1764,0.0000,12920.1764,171.3525,0.0000,43196.9236,43196.9236,6.0342,5.8325,16048.0000,0.0000,16048.0000,0.6674,4484.3272,0.0000,4484.3272,32.5965,0.0000,11563.6728,11563.6728,5.8325,6.0813,6.0813,5.9569,-0.7059,-10589.0426,6.0813,6.0813,6.0813,5.9569,-0.7059,-5647.0880,6.0813,6.0813,6.0813,5.9569,-0.7060,-4942.0457,22.0649,1724.1812,71577.3000,-21178.1763
260,6.1280,8.0083,42815.6000,63736.1000,-20920.5000,5.5135,10102.5093,8962.4820,19064.9914,269.2684,72698.5820,32713.0907,-39985.4914,8.0083,7.2153,19047.5000,0.0000,19047.5000,0.7426,5162.7121,0.0000,5162.7121,36.2653,0.0000,13884.7879,13884.7879,7.2153,5.6068,60409.9000,0.0000,60409.9000,3.6721,13966.8486,0.0000,13966.8486,179.3374,0.0000,46443.0514,46443.0514,5.6068,5.5886,1096.9000,0.0000,1096.9000,0.0449,308.5695,0.0000,308.5695,2.1941,0.0000,788.3305,788.3305,5.5886,4.8983,56794.8000,0.0000,56794.8000,3.5743,13423.3734,0.0000,13423.3734,174.5626,0.0000,43371.4266,43371.4266,4.8983,4.7577,14697.5000,0.0000,14697.5000,0.6143,4181.0351,0.0000,4181.0351,30.0028,0.0000,10516.4649,10516.4649,4.7577,6.1280,6.1280,5.4428,-3.7425,-56137.1531,6.1280,6.1280,6.1280,5.4428,-3.7424,-29939.0405,6.1280,6.1281,6.1280,5.4429,-3.7426,-26198.2629,21.2424,1659.9133,131126.1000,-112274.4565
261,5.9672,7.4653,46996.1000,59799.4000,-12803.3000,5.5922,11122.7550,8386.5066,19509.2617,273.1127,68185.9066,35873.3450,-32312.5617,7.4653,6.8274,16109.0000,0.0000,16109.0000,0.6487,4402.6595,0.0000,4402.6595,31.6829,0.0000,11706.3405,11706.3405,6.8274,5.2712,63014.0000,0.0000,63014.0000,3.9678,14673.7100,0.0000,14673.7100,193.7803,0.0000,48340.2900,48340.2900,5.2712,5.2615,632.6000,0.0000,632.6000,0.0267,178.8997,0.0000,178.8997,1.3022,0.0000,453.7003,453.7003,5.2615,4.6281,58144.5000,0.0000,58144.5000,3.7740,13822.8651,0.0000,13822.8651,184.3177,0.0000,44321.6349,44321.6349,4.6281,4.5211,11996.5000,0.0000,11996.5000,0.5128,3427.3351,0.0000,3427.3351,25.0458,0.0000,8569.1649,8569.1649,4.5211,5.9672,5.9672,5.2442,-4.0499,-60747.7575,5.9672,5.9672,5.9672,5.2441,-4.0498,-32398.2324,5.9672,5.9672,5.9672,5.2442,-4.0499,-28349.6391,21.7833,1702.1798,137093.3000,-121495.6291
262,5.7258,6.3284,55576.5000,48654.4000,6922.1000,5.6310,13213.9704,6796.5988,20010.5693,275.0109,55450.9988,42362.5296,-13088.4693,6.3284,5.7988,15738.2000,0.0000,15738.2000,0.6402,4377.6139,0.0000,4377.6139,31.2650,0.0000,11360.5861,11360.5861,5.7988,4.0796,115713.5000,0.0000,115713.5000,7.3443,27468.9373,0.0000,27468.9373,358.6827,0.0000,88244.5627,88244.5627,4.0796,4.0756,461.1000,0.0000,461.1000,0.0196,132.8903,0.0000,132.8903,0.9555,0.0000,328.2097,328.2097,4.0756,3.7633,60936.2000,0.0000,60936.2000,3.9827,14799.8013,0.0000,14799.8013,194.5080,0.0000,46136.3987,46136.3987,3.7633,3.7042,10453.1000,0.0000,10453.1000,0.4493,3027.9008,0.0000,3027.9008,21.9433,0.0000,7425.1992,7425.1992,3.7042,5.7258,5.7258,4.7150,-7.0436,-105654.0867,5.7258,5.7257,5.7258,4.7150,-7.0435,-56347.7636,5.7258,5.7258,5.7258,4.7150,-7.0438,-49306.5237,27.1006,2117.6769,210224.2000,-211308.3740
263,5.4332,5.6147,59788.3000,43429.4000,16358.9000,5.6753,14294.8708,6038.3005,20333.1713,277.1729,49467.7005,45493.4292,-3974.2713,5.6147,5.1332,15735.3000,0.0000,15735.3000,0.6540,4425.9513,0.0000,4425.9513,31.9390,0.0000,11309.3487,11309.3487,5.1332,3.5107,141368.9000,0.0000,141368.9000,9.1663,33985.5325,0.0000,33985.5325,447.6690,0.0000,107383.3675,107383.3675,3.5107,3.5076,468.7000,0.0000,468.7000,0.0204,136.3178,0.0000,136.3178,0.9950,0.0000,332.3822,332.3822,3.5076,3.2857,63904.0000,0.0000,63904.0000,4.2844,15682.2895,0.0000,15682.2895,209.2431,0.0000,48221.7105,48221.7105,3.2857,3.2589,5822.9000,0.0000,5822.9000,0.2548,1699.6879,0.0000,1699.6879,12.4434,0.0000,4123.2121,4123.2121,3.2589,5.4332,5.4332,4.3461,-8.4093,-126139.8060,5.4332,5.4332,5.4332,4.3460,-8.4092,-67273.4593,5.4332,5.4333,5.4332,4.3461,-8.4095,-58866.5511,30.0828,2350.7099,243658.7000,-252279.8164
264,5.2523,5.0851,63925.7000,39400.2000,24525.5000,5.7767,15337.0214,5462.4955,20799.5170,282.1248,44862.6955,48588.6786,3725.9830,5.0851,4.6479,15740.5000,0.0000,15740.5000,0.6633,4464.5257,0.0000,4464.5257,32.3967,0.0000,11275.9743,11275.9743,4.6479,3.2350,141229.6000,0.0000,141229.6000,9.2868,34268.7825,0.0000,34268.7825,453.5528,0.0000,106960.8175,106960.8175,3.2350,3.2322,458.4000,0.0000,458.4000,0.0202,133.9150,0.0000,133.9150,0.9848,0.0000,324.4850,324.4850,3.2322,3.0331,66671.8000,0.0000,66671.8000,4.5258,16444.3679,0.0000,16444.3679,221.0350,0.0000,50227.4321,50227.4321,3.0331,3.0254,1773.4000,0.0000,1773.4000,0.0784,519.7638,0.0000,519.7638,3.8280,0.0000,1253.6362,1253.6362,3.0254,5.2523,5.2523,4.1389,-8.7401,-131101.9331,5.2523,5.2523,5.2523,4.1389,-8.7400,-69920.1239,5.2523,5.2524,5.2523,4.1389,-8.7403,-61181.9810,30.5269,2385.4132,250399.2000,-262204.0379
265,5.0467,4.5463,68774.3000,35803.5000,32970.8000,5.9364,16565.4228,4948.0176,21513.4404,289.9249,40751.5176,52208.8772,11457.3596,4.5463,4.1545,15748.8000,0.0000,15748.8000,0.6707,4505.2014,0.0000,4505.2014,32.7566,0.0000,11243.5986,11243.5986,4.1545,2.8959,154182.5000,0.0000,154182.5000,10.2441,37769.1353,0.0000,37769.1353,500.3029,0.0000,116413.3647,116413.3647,2.8959,2.8934,469.9000,0.0000,469.9000,0.0208,138.0281,0.0000,138.0281,1.0154,0.0000,331.8719,331.8719,2.8934,2.7337,68233.7000,0.0000,68233.7000,4.6601,16934.8727,0.0000,16934.8727,227.5923,0.0000,51298.8273,51298.8273,2.7337,2.7298,1000.9000,0.0000,1000.9000,0.0445,294.7761,0.0000,294.7761,2.1722,0.0000,706.1239,706.1239,2.7298,5.0467,5.0467,3.8883,-9.6406,-144609.6197,5.0467,5.0467,5.0467,3.8883,-9.6405,-77124.1899,5.0467,5.0468,5.0467,3.8883,-9.6408,-67485.6083,32.3648,2529.0343,272606.6000,-289219.4179
266,4.9176,4.1254,72739.1000,32249.4000,40489.7000,6.0477,17563.9068,4448.0275,22011.9343,295.3605,36697.4275,55175.1932,18477.7657,4.1254,3.7706,15759.7000,0.0000,15759.7000,0.6785,4538.6645,0.0000,4538.6645,33.1381,0.0000,11221.0355,11221.0355,3.7706,2.7016,150135.8000,0.0000,150135.8000,10.0817,37052.6152,0.0000,37052.6152,492.3747,0.0000,113083.1848,113083.1848,2.7016,2.6992,457.6000,0.0000,457.6000,0.0204,134.8383,0.0000,134.8383,0.9960,0.0000,322.7617,322.7617,2.6992,2.5556,69482.3000,0.0000,69482.3000,4.7812,17306.6655,0.0000,17306.6655,233.5079,0.0000,52175.6345,52175.6345,2.5556,2.5540,421.2000,0.0000,421.2000,0.0188,124.4066,0.0000,124.4066,0.9200,0.0000,296.7934,296.7934,2.5540,4.9176,4.9176,3.7358,-9.8583,-147875.0557,4.9176,4.9175,4.9175,3.7358,-9.8582,-78865.8830,4.9175,4.9176,4.9176,3.7358,-9.8585,-69009.3313,32.4426,2535.1134,276746.3000,-295750.2699
267,4.7390,3.6915,76187.3000,28964.6000,47222.7000,6.1329,18459.7863,3984.1846,22443.9708,299.5218,32948.7846,57727.5137,24778.7292,3.6915,3.3683,15756.0000,0.0000,15756.0000,0.6843,4569.2256,0.0000,4569.2256,33.4177,0.0000,11186.7744,11186.7744,3.3683,2.4228,162585.9000,0.0000,162585.9000,11.0092,40441.0580,0.0000,40441.0580,537.6691,0.0000,122144.8420,122144.8420,2.4228,2.4206,470.3000,0.0000,470.3000,0.0210,139.2086,0.0000,139.2086,1.0280,0.0000,331.0914,331.0914,2.4206,2.3059,70662.4000,0.0000,70662.4000,4.8836,17691.6005,0.0000,17691.6005,238.5059,0.0000,52970.7995,52970.7995,2.3059,2.3045,421.2000,0.0000,421.2000,0.0189,124.9119,0.0000,124.9119,0.9236,0.0000,296.2881,296.2881,2.3045,4.7390,4.7390,3.5218,-10.6810,-160215.3965,4.7390,4.7390,4.7390,3.5218,-10.6809,-85447.3131,4.7390,4.7391,4.7390,3.5218,-10.6812,-74768.2586,34.1248,2666.5585,297118.5000,-320430.9682
268,4.6562,4.4839,71008.7000,43499.2000,27509.5000,6.4716,17232.5050,5976.0507,23208.5557,316.0605,49475.2507,53776.1950,4300.9443,4.4839,4.0933,15741.6000,0.0000,15741.6000,0.6898,4507.6143,0.0000,4507.6143,33.6899,0.0000,11233.9857,11233.9857,4.0933,2.7039,157859.0000,0.0000,157859.0000,10.7836,38715.5492,0.0000,38715.5492,526.6532,0.0000,119143.4508,119143.4508,2.7039,2.7014,461.0000,0.0000,461.0000,0.0208,135.8352,0.0000,135.8352,1.0138,0.0000,325.1648,325.1648,2.7014,2.5110,71444.9000,0.0000,71444.9000,4.9686,17794.8130,0.0000,17794.8130,242.6606,0.0000,53650.0870,53650.0870,2.5110,2.5072,1000.9000,0.0000,1000.9000,0.0452,295.8418,0.0000,295.8418,2.2067,0.0000,705.0582,705.0582,2.5072,4.6562,4.6562,3.5817,-9.5237,-142855.1562,4.6562,4.6562,4.6562,3.5817,-9.5236,-76188.9231,4.6562,4.6562,4.6562,3.5817,-9.5238,-66666.3426,34.4693,2693.4831,274016.9000,-285710.4220
269,4.5686,4.7171,69176.9000,49381.7000,19795.2000,6.6254,16816.3463,6775.3673,23591.7136,323.5738,56157.0673,52360.5537,-3796.5136,4.7171,4.3042,15749.8000,0.0000,15749.8000,0.6790,4493.2760,0.0000,4493.2760,33.1594,0.0000,11256.5240,11256.5240,4.3042,2.6864,169525.2000,0.0000,169525.2000,11.3988,41407.6632,0.0000,41407.6632,556.6998,0.0000,128117.5368,128117.5368,2.6864,2.6830,620.9000,0.0000,620.9000,0.0278,183.0021,0.0000,183.0021,1.3571,0.0000,437.8979,437.8979,2.6830,2.4824,71228.8000,0.0000,71228.8000,4.9225,17747.0065,0.0000,17747.0065,240.4063,0.0000,53481.7935,53481.7935,2.4824,2.4616,5445.2000,0.0000,5445.2000,0.2447,1610.2170,0.0000,1610.2170,11.9514,0.0000,3834.9830,3834.9830,2.4616,4.5686,4.5686,3.5151,-9.7107,-145659.8890,4.5686,4.5686,4.5686,3.5151,-9.7106,-77684.7272,4.5686,4.5686,4.5686,3.5151,-9.7108,-67975.2828,35.8472,2801.1545,282365.1000,-291319.8990
