Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
270,4.7767,7.4781,44871.5000,95086.0000,-50214.5000,7.1179,10864.2635,13086.8290,23951.0925,347.6263,108172.8290,34007.2365,-74165.5925,7.4781,6.8689,15759.5000,0.0000,15759.5000,0.6762,4306.2914,0.0000,4306.2914,33.0228,0.0000,11453.2086,11453.2086,6.8689,4.4621,106909.4000,0.0000,106909.4000,7.1559,24876.2115,0.0000,24876.2115,349.4808,0.0000,82033.1885,82033.1885,4.4621,4.4555,575.3000,0.0000,575.3000,0.0258,164.7945,0.0000,164.7945,1.2579,0.0000,410.5055,410.5055,4.4555,3.8391,69747.8000,0.0000,69747.8000,4.8221,16823.5811,0.0000,16823.5811,235.5044,0.0000,52924.2189,52924.2189,3.8391,3.7113,18391.7000,0.0000,18391.7000,0.8271,5320.9701,0.0000,5320.9701,40.3922,0.0000,13070.7299,13070.7299,3.7113,4.7767,4.7767,4.2440,-4.2373,-63559.6124,4.7767,4.7767,4.7767,4.2440,-4.2374,-33899.1584,4.7767,4.7766,4.7767,4.2440,-4.2372,-29660.3670,30.9373,2417.4824,161169.2000,-127119.1378
271,4.9729,8.9814,33076.9000,129011.7000,-95934.8000,7.8729,7978.4141,17809.1078,25787.5219,384.5000,146820.8078,25098.4859,-121722.3219,8.9814,7.9396,26772.2000,0.0000,26772.2000,1.0887,7150.4058,0.0000,7150.4058,53.1721,0.0000,19621.7942,19621.7942,7.9396,5.6573,85142.8000,0.0000,85142.8000,5.3994,19426.1915,0.0000,19426.1915,263.6957,0.0000,65716.6085,65716.6085,5.6573,5.6395,1194.5000,0.0000,1194.5000,0.0515,335.7587,0.0000,335.7587,2.5160,0.0000,858.7413,858.7413,5.6395,4.7625,68941.4000,0.0000,68941.4000,4.5843,16279.4390,0.0000,16279.4390,223.8875,0.0000,52661.9610,52661.9610,4.7625,4.5888,19551.1000,0.0000,19551.1000,0.8541,5573.7370,0.0000,5573.7370,41.7140,0.0000,13977.3630,13977.3630,4.5888,4.9729,4.9729,4.7808,-1.4705,-22057.3169,4.9729,4.9729,4.9729,4.7808,-1.4706,-11764.8361,4.9729,4.9728,4.9729,4.7808,-1.4704,-10292.4511,29.7763,2326.7651,105667.2000,-44114.6041
272,5.1337,9.8788,23759.2000,142724.7000,-118965.5000,7.8915,5713.2557,19751.0011,25464.2568,385.4100,162475.7011,18045.9443,-144429.7568,9.8788,8.5491,32672.3000,0.0000,32672.3000,1.2929,8610.1985,0.0000,8610.1985,63.1427,0.0000,24062.1015,24062.1015,8.5491,7.2880,37860.4000,5057.1000,32803.3000,2.6122,8543.7657,777.8001,9321.5659,127.5769,5834.9001,29316.6343,23481.7341,7.2880,7.2404,2045.1000,0.0000,2045.1000,0.0861,560.4594,0.0000,560.4594,4.2057,0.0000,1484.6406,1484.6406,7.2404,5.9001,64430.8000,0.0000,64430.8000,4.1776,14792.0135,0.0000,14792.0135,204.0262,0.0000,49638.7865,49638.7865,5.9001,5.6567,18778.2000,0.0000,18778.2000,0.8049,5258.2506,0.0000,5258.2506,39.3121,0.0000,13519.9494,13519.9494,5.6567,5.1337,5.1337,5.3952,1.7009,25513.7945,5.1337,5.1338,5.1337,5.3952,1.7008,13606.1894,5.1337,5.1337,5.1337,5.3952,1.7011,11907.6082,25.2979,1976.8167,31764.2000,51027.5921
273,5.2755,10.5071,17589.3000,152152.0000,-134562.7000,7.9235,4218.1489,21102.1993,25320.3482,386.9694,173254.1993,13371.1511,-159883.0482,10.5071,8.9607,37148.2000,0.0000,37148.2000,1.4471,9699.5457,0.0000,9699.5457,70.6734,0.0000,27448.6543,27448.6543,8.9607,8.1621,22107.3000,5355.8000,16751.5000,1.6341,4952.3245,826.6971,5779.0216,79.8065,6182.4971,17154.9755,10972.4784,8.1621,8.1014,2215.8000,0.0000,2215.8000,0.0904,599.1756,0.0000,599.1756,4.4164,0.0000,1616.6244,1616.6244,8.1014,6.6122,58685.9000,0.0000,58685.9000,3.6809,13274.6932,0.0000,13274.6932,179.7711,0.0000,45411.2068,45411.2068,6.6122,6.3546,16459.4000,0.0000,16459.4000,0.6898,4558.0600,0.0000,4558.0600,33.6873,0.0000,11901.3400,11901.3400,6.3546,5.2755,5.2755,5.8150,3.2187,48280.8394,5.2755,5.2755,5.2755,5.8151,3.2186,25748.7182,5.2755,5.2754,5.2755,5.8150,3.2189,22532.0429,23.1987,1812.7779,-3301.9000,96561.6005
274,5.4277,10.8605,15272.7000,158731.6000,-143458.9000,8.0737,3651.9553,22067.6656,25719.6209,394.3085,180799.2656,11620.7447,-169178.5209,10.8605,9.0819,43864.4000,0.0000,43864.4000,1.6904,11394.1917,0.0000,11394.1917,82.5583,0.0000,32470.2083,32470.2083,9.0819,8.4312,18617.1000,5118.7000,13498.4000,1.3988,4161.5079,790.9648,4952.4726,68.3158,5909.6648,14455.5921,8545.9274,8.4312,8.3693,2271.1000,0.0000,2271.1000,0.0912,611.6266,0.0000,611.6266,4.4542,0.0000,1659.4734,1659.4734,8.3693,6.9634,54072.5000,0.0000,54072.5000,3.3330,12175.3784,0.0000,12175.3784,162.7799,0.0000,41897.1216,41897.1216,6.9634,6.7186,14913.5000,0.0000,14913.5000,0.6165,4107.5496,0.0000,4107.5496,30.1067,0.0000,10805.9504,10805.9504,6.7186,5.4277,5.4277,6.0731,3.7849,56773.0959,5.4277,5.4277,5.4277,6.0732,3.7848,30278.0652,5.4277,5.4277,5.4277,6.0731,3.7850,26494.8662,22.8055,1782.0562,-14839.0000,113546.0273
275,5.5334,11.1418,13143.0000,164499.3000,-151356.3000,8.2010,3136.3738,22908.0667,26044.4405,400.5234,187407.3667,10006.6262,-177400.7405,11.1418,9.2843,46108.3000,0.0000,46108.3000,1.7664,11928.1968,0.0000,11928.1968,86.2659,0.0000,34180.1032,34180.1032,9.2843,8.7300,16601.3000,7426.9000,9174.4000,1.3944,3697.6535,1149.7827,4847.4362,68.0987,8576.6827,12903.6465,4326.9638,8.7300,8.6563,2689.0000,0.0000,2689.0000,0.1075,720.9090,0.0000,720.9090,5.2482,0.0000,1968.0910,1968.0910,8.6563,7.3252,49581.8000,0.0000,49581.8000,3.0399,11109.9633,0.0000,11109.9633,148.4634,0.0000,38471.8367,38471.8367,7.3252,7.1171,12015.1000,0.0000,12015.1000,0.4933,3290.8560,0.0000,3290.8560,24.0943,0.0000,8724.2440,8724.2440,7.1171,5.5334,5.5334,6.3252,4.5817,68726.0590,5.5334,5.5335,5.5335,6.3253,4.5816,36652.9903,5.5335,5.5334,5.5334,6.3252,4.5818,32072.8394,22.5036,1758.4651,-31787.7000,137451.8888
276,5.6314,11.3546,11771.0000,169242.4000,-157471.4000,8.3300,2803.7276,23605.6671,26409.3947,406.8235,192848.0671,8967.2724,-183880.7947,11.3546,9.7124,39946.7000,0.0000,39946.7000,1.5231,10302.4292,0.0000,10302.4292,74.3873,0.0000,29644.2708,29644.2708,9.7124,9.0614,18841.3000,10221.7000,8619.6000,1.6718,4165.1414,1588.9739,5754.1152,81.6479,11810.6739,14676.1586,2865.4848,9.0614,8.9723,3216.1000,0.0000,3216.1000,0.1278,857.9353,0.0000,857.9353,6.2434,0.0000,2358.1647,2358.1647,8.9723,7.6798,46619.5000,0.0000,46619.5000,2.8420,10390.6383,0.0000,10390.6383,138.7983,0.0000,36228.8617,36228.8617,7.6798,7.4904,10469.2000,0.0000,10469.2000,0.4270,2851.8858,0.0000,2851.8858,20.8522,0.0000,7617.3142,7617.3142,7.4904,5.6314,5.6314,6.5609,5.3495,80242.8706,5.6314,5.6314,5.6314,6.5609,5.3494,42795.2688,5.6314,5.6314,5.6314,6.5609,5.3496,37447.3124,22.3826,1749.0061,-48600.3000,160485.4517
277,5.7373,11.5485,10646.0000,172302.0000,-161656.0000,8.3993,2530.6590,24073.5876,26604.2466,410.2097,196375.5876,8115.3410,-188260.2466,11.5485,9.6963,46107.0000,0.0000,46107.0000,1.7518,11858.0250,0.0000,11858.0250,85.5562,0.0000,34248.9750,34248.9750,9.6963,9.2673,13767.6000,11289.9000,2477.7000,1.4149,3044.3834,1754.7484,4799.1317,69.0990,13044.6484,10723.2166,-2321.4317,9.2673,9.1815,3072.6000,0.0000,3072.6000,0.1214,817.1318,0.0000,817.1318,5.9297,0.0000,2255.4682,2255.4682,9.1815,7.8808,46318.2000,0.0000,46318.2000,2.8060,10287.2868,0.0000,10287.2868,137.0419,0.0000,36030.9132,36030.9132,7.8808,7.7097,9309.9000,0.0000,9309.9000,0.3772,2528.3031,0.0000,2528.3031,18.4214,0.0000,6781.5969,6781.5969,7.7097,5.7373,5.7373,6.7235,5.6565,84846.8294,5.7373,5.7373,5.7373,6.7235,5.6563,45250.7677,5.7373,5.7373,5.7373,6.7235,5.6565,39595.7100,22.3060,1743.0190,-54370.6000,169693.3071
278,5.8295,11.6208,11083.8000,174700.7000,-163616.9000,8.5370,2630.1145,24445.3959,27075.5104,416.9341,199146.0959,8453.6855,-190692.4104,11.6208,9.8725,43867.9000,0.0000,43867.9000,1.6614,11270.4346,0.0000,11270.4346,81.1416,0.0000,32597.4654,32597.4654,9.8725,9.3697,14954.7000,8905.6000,6049.1000,1.3616,3296.7338,1386.5924,4683.3262,66.4980,10292.1924,11657.9662,1365.7738,9.3697,9.3131,2018.9000,0.0000,2018.9000,0.0795,536.0881,0.0000,536.0881,3.8821,0.0000,1482.8119,1482.8119,9.3131,7.9886,46899.0000,0.0000,46899.0000,2.8295,10393.3696,0.0000,10393.3696,138.1901,0.0000,36505.6304,36505.6304,7.9886,7.8378,8150.5000,0.0000,8150.5000,0.3290,2209.8078,0.0000,2209.8078,16.0677,0.0000,5940.6922,5940.6922,7.8378,5.8295,5.8295,6.8336,5.7314,85971.0843,5.8295,5.8295,5.8295,6.8337,5.7313,45850.4403,5.8295,5.8295,5.8295,6.8336,5.7315,40120.2327,22.1971,1734.5125,-56631.5000,171941.7573
279,5.9398,11.6447,12569.5000,176902.9000,-164333.4000,8.7307,2976.4182,24798.3858,27774.8040,426.3914,201701.2858,9593.0818,-192108.2040,11.6447,10.0168,41624.9000,0.0000,41624.9000,1.5746,10690.4900,0.0000,10690.4900,76.9013,0.0000,30934.4100,30934.4100,10.0168,9.3596,19402.4000,8686.1000,10716.3000,1.6129,4266.5058,1354.3956,5620.9015,78.7705,10040.4956,15135.8942,5095.3985,9.3596,9.3072,1956.6000,0.0000,1956.6000,0.0769,519.6232,0.0000,519.6232,3.7555,0.0000,1436.9768,1436.9768,9.3072,8.0303,47219.5000,0.0000,47219.5000,2.8415,10465.4246,0.0000,10465.4246,138.7756,0.0000,36754.0754,36754.0754,8.0303,7.8645,9309.9000,0.0000,9309.9000,0.3751,2522.5476,0.0000,2522.5476,18.3171,0.0000,6787.3524,6787.3524,7.8645,5.9398,5.9398,6.9021,5.6460,84690.4908,5.9398,5.9399,5.9398,6.9022,5.6459,45167.5182,5.9398,5.9398,5.9398,6.9021,5.6461,39522.4989,22.8175,1782.9877,-53506.2000,169380.5079
280,6.0041,11.6731,13327.8000,179649.0000,-166321.2000,8.9038,3152.1345,25210.0729,28362.2075,434.8473,204859.0729,10175.6655,-194683.4075,11.6731,10.2825,35470.7000,0.0000,35470.7000,1.3413,9106.2026,0.0000,9106.2026,65.5058,0.0000,26364.4974,26364.4974,10.2825,9.5319,21926.6000,11142.4000,10784.2000,1.8887,4799.4633,1742.1939,6541.6571,92.2387,12884.5939,17127.1367,4242.5429,9.5319,9.4647,2525.3000,0.0000,2525.3000,0.0993,668.9347,0.0000,668.9347,4.8479,0.0000,1856.3653,1856.3653,9.4647,8.2325,45302.4000,0.0000,45302.4000,2.7265,10014.1823,0.0000,10014.1823,133.1567,0.0000,35288.2177,35288.2177,8.2325,8.0375,10855.7000,0.0000,10855.7000,0.4370,2932.3584,0.0000,2932.3584,21.3422,0.0000,7923.3416,7923.3416,8.0375,6.0041,6.0041,7.0208,6.0374,90560.9596,6.0041,6.0042,6.0041,7.0208,6.0373,48298.3916,6.0041,6.0041,6.0041,7.0208,6.0374,42262.0597,23.0947,1804.6529,-61382.9000,181121.4109
281,6.0530,11.7218,13537.5000,182531.3000,-168993.8000,9.0480,3198.7648,25635.3012,28834.0660,441.8877,208166.6012,10338.7352,-197827.8660,11.7218,10.7846,23157.4000,0.0000,23157.4000,0.8753,5940.9242,0.0000,5940.9242,42.7463,0.0000,17216.4758,17216.4758,10.7846,9.8167,25945.5000,13158.3000,12787.2000,2.2261,5630.5061,2068.6039,7699.1101,108.7174,15226.9039,20314.9939,5088.0899,9.8167,9.7731,1593.5000,0.0000,1593.5000,0.0624,420.3247,0.0000,420.3247,3.0499,0.0000,1173.1753,1173.1753,9.7731,8.5540,42688.9000,0.0000,42688.9000,2.5613,9388.2556,0.0000,9388.2556,125.0888,0.0000,33300.6444,33300.6444,8.5540,8.2857,14333.8000,0.0000,14333.8000,0.5749,3853.0537,0.0000,3853.0537,28.0765,0.0000,10480.7463,10480.7463,8.2857,6.0530,6.0530,7.1694,6.6084,99125.9254,6.0530,6.0531,6.0530,7.1694,6.6083,52866.3174,6.0530,6.0530,6.0530,7.1694,6.6084,46259.0743,23.0218,1798.9597,-74433.0000,198251.3171
282,6.1923,10.9002,18900.1000,110137.0000,-91236.9000,6.1237,4454.1286,15503.9762,19958.1048,299.0703,125640.9762,14445.9714,-111195.0048,10.9002,9.8828,19060.5000,0.0000,19060.5000,0.7198,4948.2812,0.0000,4948.2812,35.1558,0.0000,14112.2188,14112.2188,9.8828,8.3653,31895.2000,86.0000,31809.2000,1.8759,7029.9728,13.3915,7043.3643,91.6149,99.3915,24865.2272,24765.8357,8.3653,8.3243,1323.9000,0.0000,1323.9000,0.0516,356.8939,0.0000,356.8939,2.5214,0.0000,967.0061,967.0061,8.3243,7.1545,40040.2000,0.0000,40040.2000,2.3880,9022.6748,0.0000,9022.6748,116.6245,0.0000,31017.5252,31017.5252,7.1545,6.8334,16845.8000,0.0000,16845.8000,0.6717,4626.0951,0.0000,4626.0951,32.8058,0.0000,12219.7049,12219.7049,6.8334,6.1923,6.1923,6.5129,1.4627,21940.9380,6.1923,6.1923,6.1923,6.5129,1.4627,11701.9873,6.1923,6.1924,6.1923,6.5129,1.4626,10238.3172,17.7461,1386.7024,17842.7000,43881.2425
283,6.0897,10.6690,20226.9000,108512.6000,-88285.7000,6.1322,4776.0808,15249.1528,20025.2336,299.4892,123761.7528,15450.8192,-108310.9336,10.6690,9.6611,19078.4000,0.0000,19078.4000,0.7304,4969.6562,0.0000,4969.6562,35.6708,0.0000,14108.7438,14108.7438,9.6611,8.1174,33165.6000,0.0000,33165.6000,1.9801,7338.3206,0.0000,7338.3206,96.7062,0.0000,25827.2794,25827.2794,8.1174,8.0873,999.2000,0.0000,999.2000,0.0400,270.3778,0.0000,270.3778,1.9525,0.0000,728.8222,728.8222,8.0873,6.9636,39569.1000,0.0000,39569.1000,2.4282,8952.6579,0.0000,8952.6579,118.5888,0.0000,30616.4421,30616.4421,6.9636,6.6646,16072.9000,0.0000,16072.9000,0.6576,4426.8669,0.0000,4426.8669,32.1159,0.0000,11646.0331,11646.0331,6.6646,6.0897,6.0897,6.3771,1.3270,19904.3893,6.0897,6.0897,6.0897,6.3771,1.3270,10615.6216,6.0897,6.0897,6.0897,6.3771,1.3269,9288.1271,17.9528,1402.8558,20599.5000,39808.1379
284,6.2697,9.1500,30205.3000,68367.9000,-38162.6000,4.9425,7107.9820,9636.6663,16744.6484,241.3827,78004.5663,23097.3180,-54907.2484,9.1500,8.1487,19063.5000,0.0000,19063.5000,0.7327,5078.6793,0.0000,5078.6793,35.7817,0.0000,13984.8207,13984.8207,8.1487,6.6486,38482.8000,0.0000,38482.8000,2.3076,8747.0500,0.0000,8747.0500,112.6971,0.0000,29735.7500,29735.7500,6.6486,6.6210,1097.1000,0.0000,1097.1000,0.0441,303.6452,0.0000,303.6452,2.1535,0.0000,793.4548,793.4548,6.6210,5.7933,39214.4000,0.0000,39214.4000,2.4179,9100.6697,0.0000,9100.6697,118.0846,0.0000,30113.7303,30113.7303,5.7933,5.5701,14720.3000,0.0000,14720.3000,0.6044,4128.8661,0.0000,4128.8661,29.5190,0.0000,10591.4339,10591.4339,5.5701,6.2697,6.2697,5.9199,-1.4907,-22360.7504,6.2697,6.2697,6.2697,5.9199,-1.4907,-11925.4720,6.2697,6.2698,6.2697,5.9200,-1.4909,-10435.9696,16.5736,1295.0846,74415.5000,-44722.1920
285,6.1523,8.7603,32192.2000,64752.3000,-32560.1000,4.8971,7592.3906,9109.0662,16701.4568,239.1669,73861.3662,24599.8094,-49261.5568,8.7603,7.9146,16139.2000,0.0000,16139.2000,0.6367,4324.8701,0.0000,4324.8701,31.0977,0.0000,11814.3299,11814.3299,7.9146,6.3982,39321.7000,0.0000,39321.7000,2.4296,8975.7287,0.0000,8975.7287,118.6574,0.0000,30345.9713,30345.9713,6.3982,6.3825,634.7000,0.0000,634.7000,0.0262,176.3514,0.0000,176.3514,1.2804,0.0000,458.3486,458.3486,6.3825,5.5875,39031.8000,0.0000,39031.8000,2.4795,9096.3198,0.0000,9096.3198,121.0946,0.0000,29935.4802,29935.4802,5.5875,5.4088,12015.1000,0.0000,12015.1000,0.5046,3380.9953,0.0000,3380.9953,24.6426,0.0000,8634.1047,8634.1047,5.4088,6.1522,6.1522,5.7805,-1.5733,-23600.0272,6.1522,6.1522,6.1522,5.7805,-1.5733,-12586.6171,6.1522,6.1523,6.1523,5.7806,-1.5734,-11014.0993,16.4606,1286.2553,74582.4000,-47200.7436
286,6.1521,7.8644,37774.0000,52472.0000,-14698.0000,4.6922,8908.8567,7381.5114,16290.3681,229.1582,59853.5114,28865.1433,-30988.3681,7.8644,7.1093,15740.8000,0.0000,15740.8000,0.6253,4275.8243,0.0000,4275.8243,30.5408,0.0000,11464.9757,11464.9757,7.1093,5.2111,72214.2000,0.0000,72214.2000,4.4830,16728.6696,0.0000,16728.6696,218.9434,0.0000,55485.5304,55485.5304,5.2111,5.2040,470.3000,0.0000,470.3000,0.0195,133.1273,0.0000,133.1273,0.9533,0.0000,337.1727,337.1727,5.2040,4.7581,39947.1000,0.0000,39947.1000,2.5502,9506.5138,0.0000,9506.5138,124.5473,0.0000,30440.5862,30440.5862,4.7581,4.6534,10469.2000,0.0000,10469.2000,0.4414,2984.8262,0.0000,2984.8262,21.5590,0.0000,7484.3738,7484.3738,4.6534,6.1521,6.1521,5.4028,-3.7029,-55544.1140,6.1521,6.1521,6.1521,5.4027,-3.7029,-29623.2188,6.1521,6.1522,6.1521,5.4028,-3.7031,-25921.7288,19.2175,1501.6847,124143.6000,-111089.0616
287,6.0271,7.3030,39915.4000,46358.1000,-6442.7000,4.5491,9436.2101,6507.8884,15944.0985,222.1691,52865.9884,30479.1899,-22386.7985,7.3030,6.5785,15758.9000,0.0000,15758.9000,0.6363,4317.7282,0.0000,4317.7282,31.0761,0.0000,11441.1718,11441.1718,6.5785,4.6904,86142.2000,0.0000,86142.2000,5.4359,20152.3845,0.0000,20152.3845,265.4789,0.0000,65989.8155,65989.8155,4.6904,4.6848,459.7000,0.0000,459.7000,0.0195,131.2040,0.0000,131.2040,0.9537,0.0000,328.4960,328.4960,4.6848,4.3444,40988.6000,0.0000,40988.6000,2.6822,9845.8324,0.0000,9845.8324,130.9950,0.0000,31142.7676,31142.7676,4.3444,4.2951,5831.7000,0.0000,5831.7000,0.2500,1673.6239,0.0000,1673.6239,12.2097,0.0000,4158.0761,4158.0761,4.2951,6.0271,6.0271,5.1611,-4.5336,-68003.5476,6.0271,6.0271,6.0271,5.1611,-4.5335,-36268.2991,6.0271,6.0272,6.0271,5.1611,-4.5337,-31736.1423,20.3595,1590.9184,142738.4000,-136007.9890
288,5.9433,6.9090,41467.1000,42362.4000,-895.3000,4.4710,9818.6283,5938.7359,15757.3642,218.3583,48301.1359,31648.4717,-16652.6642,6.9090,6.2113,15779.0000,0.0000,15779.0000,0.6438,4349.5894,0.0000,4349.5894,31.4410,0.0000,11429.4106,11429.4106,6.2113,4.5030,82427.4000,0.0000,82427.4000,5.2585,19416.0484,0.0000,19416.0484,256.8183,0.0000,63011.3516,63011.3516,4.5030,4.4973,469.7000,0.0000,469.7000,0.0202,134.4580,0.0000,134.4580,0.9848,0.0000,335.2420,335.2420,4.4973,4.1691,42111.8000,0.0000,42111.8000,2.7864,10149.9396,0.0000,10149.9396,136.0853,0.0000,31961.8604,31961.8604,4.1691,4.1544,1775.8000,0.0000,1775.8000,0.0768,511.0590,0.0000,511.0590,3.7494,0.0000,1264.7410,1264.7410,4.1544,5.9433,5.9433,5.0488,-4.5736,-68603.5426,5.9433,5.9433,5.9433,5.0488,-4.5736,-36588.4544,5.9433,5.9434,5.9433,5.0489,-4.5737,-32015.9864,19.8851,1553.8489,141668.4000,-137207.9834
289,5.8591,6.5515,42827.8000,38985.2000,3842.6000,4.4077,10157.0534,5457.7325,15614.7859,215.2628,44442.9325,32670.7466,-11772.1859,6.5515,5.8807,15767.8000,0.0000,15767.8000,0.6481,4370.6507,0.0000,4370.6507,31.6523,0.0000,11397.1493,11397.1493,5.8807,4.2168,91215.7000,0.0000,91215.7000,5.8637,21620.0723,0.0000,21620.0723,286.3721,0.0000,69595.6277,69595.6277,4.2168,4.2119,459.3000,0.0000,459.3000,0.0198,132.0818,0.0000,132.0818,0.9666,0.0000,327.2182,327.2182,4.2119,3.9379,42398.4000,0.0000,42398.4000,2.8167,10271.9925,0.0000,10271.9925,137.5650,0.0000,32126.4075,32126.4075,3.9379,3.9304,1002.1000,0.0000,1002.1000,0.0435,289.4628,0.0000,289.4628,2.1235,0.0000,712.6372,712.6372,3.9304,5.8590,5.8590,4.8947,-5.1324,-76986.6122,5.8590,5.8590,5.8590,4.8947,-5.1324,-41059.4368,5.8590,5.8591,5.8591,4.8948,-5.1326,-35928.1389,20.6992,1617.4615,154685.9000,-153974.1879
290,5.8126,6.2144,44450.8000,35673.3000,8777.5000,4.3640,10551.2761,4990.2915,15541.5676,213.1313,40663.5915,33899.5239,-6764.0676,6.2144,5.5759,15762.8000,0.0000,15762.8000,0.6523,4392.2521,0.0000,4392.2521,31.8581,0.0000,11370.5479,11370.5479,5.5759,4.0987,85363.7000,0.0000,85363.7000,5.5255,20349.8211,0.0000,20349.8211,269.8557,0.0000,65013.8789,65013.8789,4.0987,4.0938,470.0000,0.0000,470.0000,0.0204,135.4138,0.0000,135.4138,0.9950,0.0000,334.5862,334.5862,4.0938,3.8301,42349.9000,0.0000,42349.9000,2.8309,10282.2870,0.0000,10282.2870,138.2580,0.0000,32067.6130,32067.6130,3.8301,3.8269,421.5000,0.0000,421.5000,0.0184,121.9633,0.0000,121.9633,0.8975,0.0000,299.5367,299.5367,3.8269,5.8126,5.8126,4.8198,-5.1356,-77034.6105,5.8126,5.8126,5.8126,4.8198,-5.1356,-41085.1440,5.8126,5.8126,5.8126,4.8198,-5.1358,-35950.4488,20.1172,1571.9891,153145.4000,-154070.2033
291,5.7488,5.8775,45845.0000,32543.4000,13301.6000,4.3126,10895.4223,4547.7290,15443.1513,210.6226,37091.1290,34949.5777,-2141.5513,5.8775,5.2683,15781.4000,0.0000,15781.4000,0.6573,4420.6544,0.0000,4420.6544,32.1031,0.0000,11360.7456,11360.7456,5.2683,3.8688,92503.9000,0.0000,92503.9000,6.0261,22181.0809,0.0000,22181.0809,294.3047,0.0000,70322.8191,70322.8191,3.8688,3.8644,458.4000,0.0000,458.4000,0.0199,132.5584,0.0000,132.5584,0.9728,0.0000,325.8416,325.8416,3.8644,3.6464,41907.9000,0.0000,41907.9000,2.8086,10217.5361,0.0000,10217.5361,137.1664,0.0000,31690.3639,31690.3639,3.6464,3.6435,421.5000,0.0000,421.5000,0.0184,122.3232,0.0000,122.3232,0.8995,0.0000,299.1768,299.1768,3.6435,5.7488,5.7488,4.6961,-5.6203,-84304.5240,5.7488,5.7488,5.7488,4.6961,-5.6203,-44962.4223,5.7488,5.7488,5.7488,4.6962,-5.6205,-39343.1591,20.7645,1622.5655,164374.7000,-168610.1054
292,5.6380,7.1153,37827.3000,47805.3000,-9978.0000,4.5027,9008.9283,6668.5189,15677.4472,219.9034,54473.8189,28818.3717,-25655.4472,7.1153,6.3565,15780.0000,0.0000,15780.0000,0.6616,4336.0300,0.0000,4336.0300,32.3110,0.0000,11443.9700,11443.9700,6.3565,4.4217,84834.6000,0.0000,84834.6000,5.5625,19928.8430,0.0000,19928.8430,271.6632,0.0000,64905.7570,64905.7570,4.4217,4.4158,470.5000,0.0000,470.5000,0.0205,134.8614,0.0000,134.8614,1.0032,0.0000,335.6386,335.6386,4.4158,4.0648,40952.4000,0.0000,40952.4000,2.7583,9885.0581,0.0000,9885.0581,134.7104,0.0000,31067.3419,31067.3419,4.0648,4.0561,1002.1000,0.0000,1002.1000,0.0440,288.8763,0.0000,288.8763,2.1467,0.0000,713.2237,713.2237,4.0561,5.6380,5.6380,4.8470,-4.1336,-62004.1478,5.6380,5.6380,5.6380,4.8470,-4.1337,-33069.2340,5.6380,5.6380,5.6380,4.8471,-4.1337,-28935.9534,20.3243,1588.1713,133061.6000,-124009.3352
293,5.6174,7.5841,34702.8000,53655.5000,-18952.7000,4.5751,8268.0373,7482.1048,15750.1421,223.4394,61137.6048,26434.7627,-34702.8421,7.5841,6.7780,15766.0000,0.0000,15766.0000,0.6455,4301.0739,0.0000,4301.0739,31.5258,0.0000,11464.9261,11464.9261,6.7780,4.5445,90565.0000,0.0000,90565.0000,5.8043,21108.6613,0.0000,21108.6613,283.4727,0.0000,69456.3387,69456.3387,4.5445,4.5366,623.1000,0.0000,623.1000,0.0269,178.2532,0.0000,178.2532,1.3135,0.0000,444.8468,444.8468,4.5366,4.1763,38985.9000,0.0000,38985.9000,2.5946,9389.8620,0.0000,9389.8620,126.7154,0.0000,29596.0380,29596.0380,4.1763,4.1277,5453.3000,0.0000,5453.3000,0.2371,1569.2305,0.0000,1569.2305,11.5807,0.0000,3884.0695,3884.0695,4.1277,5.6174,5.6174,4.8726,-3.9887,-59830.9918,5.6174,5.6175,5.6174,4.8726,-3.9888,-31910.2339,5.6174,5.6175,5.6174,4.8726,-3.9888,-27921.8694,20.8252,1627.3139,132440.6000,-119663.0951
294,5.4018,10.1435,17594.3000,105276.3000,-87682.0000,5.8244,4209.1731,14630.0245,18839.1976,284.4538,119906.3245,13385.1269,-106521.1976,10.1435,9.2201,15764.6000,0.0000,15764.6000,0.6398,4138.2626,0.0000,4138.2626,31.2485,0.0000,11626.3374,11626.3374,9.2201,6.8048,54506.8000,0.0000,54506.8000,3.4630,12154.2264,0.0000,12154.2264,169.1290,0.0000,42352.5736,42352.5736,6.8048,6.7908,567.0000,0.0000,567.0000,0.0244,156.5496,0.0000,156.5496,1.1923,0.0000,410.4504,410.4504,6.7908,5.9432,36085.6000,0.0000,36085.6000,2.3953,8349.6890,0.0000,8349.6890,116.9837,0.0000,27735.9110,27735.9110,5.9432,5.6495,18419.7000,0.0000,18419.7000,0.7991,5154.3864,0.0000,5154.3864,39.0262,0.0000,13265.3136,13265.3136,5.6495,5.4018,5.4018,5.5256,0.6281,9422.2260,5.4018,5.4018,5.4018,5.5257,0.6280,5024.0399,5.4018,5.4017,5.4018,5.5256,0.6282,4397.1894,19.7191,1540.8806,37661.7000,18843.4553
295,5.4558,10.9638,12471.1000,140010.1000,-127539.0000,7.0603,2980.4498,19473.5811,22454.0309,344.8148,159483.6811,9490.6502,-149993.0309,10.9638,9.6392,26818.2000,0.0000,26818.2000,1.0399,6955.8123,0.0000,6955.8123,50.7891,0.0000,19862.3877,19862.3877,9.6392,7.8149,43424.2000,0.0000,43424.2000,2.6265,9611.8555,0.0000,9611.8555,128.2737,0.0000,33812.3445,33812.3445,7.8149,7.7832,1203.2000,0.0000,1203.2000,0.0496,327.0841,0.0000,327.0841,2.4201,0.0000,876.1159,876.1159,7.7832,6.8676,34350.8000,0.0000,34350.8000,2.1745,7812.6314,0.0000,7812.6314,106.1997,0.0000,26538.1686,26538.1686,6.8676,6.5188,19580.9000,0.0000,19580.9000,0.8199,5401.0664,0.0000,5401.0664,40.0424,0.0000,14179.8336,14179.8336,6.5188,5.4557,5.4557,5.9873,2.8232,42348.0710,5.4557,5.4558,5.4558,5.9873,2.8230,22584.3139,5.4558,5.4557,5.4558,5.9873,2.8232,19762.6970,20.6561,1614.0953,-2161.7000,84695.0820
296,5.4884,11.2109,10439.3000,149993.2000,-139553.9000,7.3815,2493.3191,20872.9428,23366.2619,360.4983,170866.1428,7945.9809,-162920.1619,11.2109,9.6741,32715.4000,0.0000,32715.4000,1.2511,8455.0017,0.0000,8455.0017,61.1027,0.0000,24260.3983,24260.3983,9.6741,8.8441,19656.2000,5536.3000,14119.9000,1.4685,4348.2019,860.2989,5208.5008,71.7180,6396.5989,15307.9981,8911.3992,8.8441,8.7794,2046.6000,0.0000,2046.6000,0.0827,547.7419,0.0000,547.7419,4.0395,0.0000,1498.8581,1498.8581,8.7794,7.6731,33781.1000,0.0000,33781.1000,2.0956,7553.7107,0.0000,7553.7107,102.3476,0.0000,26227.3893,26227.3893,7.6731,7.2753,18806.8000,0.0000,18806.8000,0.7736,5123.6301,0.0000,5123.6301,37.7823,0.0000,13683.1699,13683.1699,7.2753,5.4884,5.4884,6.3819,4.4982,67473.5447,5.4884,5.4885,5.4884,6.3819,4.4981,35984.5474,5.4884,5.4884,5.4884,6.3819,4.4983,31487.9273,19.5795,1529.9725,-38084.1000,134946.0195
297,5.5472,11.4968,7878.5000,157572.1000,-149693.6000,7.5616,1879.5895,21948.2159,23827.8053,369.2984,179520.3159,5998.9105,-173521.4053,11.4968,9.7841,37199.2000,0.0000,37199.2000,1.4167,9574.1925,0.0000,9574.1925,69.1916,0.0000,27625.0075,27625.0075,9.7841,9.3876,9462.9000,5036.7000,4426.2000,0.8305,2089.2930,783.5163,2872.8093,40.5614,5820.2163,7373.6070,1553.3907,9.3876,9.3117,2215.5000,0.0000,2215.5000,0.0879,588.1351,0.0000,588.1351,4.2922,0.0000,1627.3649,1627.3649,9.3117,8.1605,31909.6000,0.0000,31909.6000,1.9405,7071.7046,0.0000,7071.7046,94.7717,0.0000,24837.8954,24837.8954,8.1605,7.7753,16484.5000,0.0000,16484.5000,0.6680,4457.6886,0.0000,4457.6886,32.6217,0.0000,12026.8114,12026.8114,7.7753,5.5472,5.5472,6.6612,5.3734,80601.4795,5.5472,5.5472,5.5472,6.6613,5.3733,42986.1951,5.5472,5.5472,5.5472,6.6612,5.3735,37614.1728,18.7579,1465.7686,-57458.6000,161201.8473
298,5.6082,11.7826,5181.7000,164644.8000,-159463.1000,7.7118,1234.7726,22955.8156,24190.5882,376.6312,187600.6156,3946.9274,-183653.6882,11.7826,9.8107,43927.9000,0.0000,43927.9000,1.6651,11259.6854,0.0000,11259.6854,81.3217,0.0000,32668.2146,32668.2146,9.8107,9.6898,3500.4000,4893.6000,-1393.2000,0.4652,772.4883,761.4566,1533.9449,22.7214,5655.0566,2727.9117,-2927.1449,9.6898,9.6103,2274.5000,0.0000,2274.5000,0.0894,601.0867,0.0000,601.0867,4.3643,0.0000,1673.4133,1673.4133,9.6103,8.5387,28410.6000,0.0000,28410.6000,1.7097,6265.0223,0.0000,6265.0223,83.4995,0.0000,22145.5777,22145.5777,8.5387,8.1676,14936.2000,0.0000,14936.2000,0.5998,4015.9105,0.0000,4015.9105,29.2948,0.0000,10920.2895,10920.2895,8.1676,5.6082,5.6082,6.8879,6.0421,90631.1505,5.6082,5.6082,5.6082,6.8879,6.0419,48335.3891,5.6082,5.6081,5.6082,6.8879,6.0421,42294.6063,18.3616,1434.7991,-71307.1000,181261.1458
299,5.6741,11.9795,3604.6000,171351.7000,-167747.1000,7.9162,857.8799,23916.3310,24774.2109,386.6148,195268.0310,2746.7201,-192521.3109,11.9795,9.9486,46162.8000,0.0000,46162.8000,1.7417,11799.2696,0.0000,11799.2696,85.0595,0.0000,34363.5304,34363.5304,9.9486,9.9277,1685.5000,7423.3000,-5737.8000,0.4889,371.0738,1156.6875,1527.7614,23.8774,8579.9875,1314.4262,-7265.5614,9.9277,9.8351,2692.0000,0.0000,2692.0000,0.1052,708.9149,0.0000,708.9149,5.1383,0.0000,1983.0851,1983.0851,9.8351,8.8597,25708.3000,0.0000,25708.3000,1.5381,5648.0444,0.0000,5648.0444,75.1177,0.0000,20060.2556,20060.2556,8.8597,8.5522,12033.3000,0.0000,12033.3000,0.4800,3219.7771,0.0000,3219.7771,23.4403,0.0000,8813.5229,8813.5229,8.5522,5.6741,5.6741,7.1131,6.8103,102155.1041,5.6741,5.6741,5.6741,7.1132,6.8102,54481.4687,5.6741,5.6741,5.6741,7.1131,6.8103,47672.4309,18.4050,1438.1952,-86888.5000,204309.0038
300,5.7123,12.1010,2613.5000,180669.1000,-178055.6000,8.2751,621.5502,25232.3896,25853.9397,404.1408,205901.4896,1991.9498,-203909.5397,12.1010,10.3528,40007.8000,0.0000,40007.8000,1.5046,10208.3367,0.0000,10208.3367,73.4823,0.0000,29799.4633,29799.4633,10.3528,10.3319,1807.4000,11563.4000,-9756.0000,0.7126,395.1386,1809.3652,2204.5038,34.8034,13372.7652,1412.2614,-11960.5038,10.3319,10.2206,3224.9000,0.0000,3224.9000,0.1255,844.2022,0.0000,844.2022,6.1301,0.0000,2380.6978,2380.6978,10.2206,9.3594,21997.9000,0.0000,21997.9000,1.3104,4802.2964,0.0000,4802.2964,63.9959,0.0000,17195.6036,17195.6036,9.3594,9.0780,10485.0000,0.0000,10485.0000,0.4158,2784.5600,0.0000,2784.5600,20.3073,0.0000,7700.4400,7700.4400,9.0780,5.7123,5.7123,7.3951,8.0123,120184.4900,5.7123,5.7123,5.7123,7.3952,8.0121,64097.0408,5.7123,5.7123,5.7123,7.3951,8.0123,56086.2344,18.5160,1446.8635,-112096.0000,240367.7653
301,5.8738,12.3414,1629.8000,191393.8000,-189764.0000,8.6969,386.4159,26800.6277,27187.0436,424.7420,218194.4277,1243.3841,-216951.0436,12.3414,10.4381,46164.4000,0.0000,46164.4000,1.7327,11739.0904,0.0000,11739.0904,84.6232,0.0000,34425.3096,34425.3096,10.4381,10.5355,261.7000,21206.4000,-20944.7000,1.1261,57.1297,3321.2567,3378.3864,54.9977,24527.6567,204.5703,-24323.0864,10.5355,10.4389,3072.3000,0.0000,3072.3000,0.1188,801.8558,0.0000,801.8558,5.7997,0.0000,2270.4442,2270.4442,10.4389,9.7477,18867.5000,0.0000,18867.5000,1.1155,4104.2223,0.0000,4104.2223,54.4813,0.0000,14763.2777,14763.2777,9.7477,9.5074,9323.9000,0.0000,9323.9000,0.3665,2461.9270,0.0000,2461.9270,17.8996,0.0000,6861.9730,6861.9730,9.5074,5.8737,5.8737,7.6906,9.2194,138291.3181,5.8737,5.8738,5.8738,7.6906,9.2192,73753.8946,5.8738,5.8737,5.8738,7.6906,9.2195,64536.1715,19.7348,1542.1043,-133280.6000,276581.3842
302,5.9837,12.5040,856.0000,201139.8000,-200283.8000,9.0939,202.5296,28216.3242,28418.8538,444.1299,229356.1242,653.4704,-228702.6538,12.5040,10.7400,43922.9000,0.0000,43922.9000,1.6422,11143.4271,0.0000,11143.4271,80.2030,0.0000,32779.4729,32779.4729,10.7400,10.8357,54.9000,24093.2000,-24038.3000,1.2654,11.9231,3785.7972,3797.7203,61.8002,27878.9972,42.9769,-27836.0203,10.8357,10.7729,2029.6000,0.0000,2029.6000,0.0782,527.3978,0.0000,527.3978,3.8181,0.0000,1502.2022,1502.2022,10.7729,10.1611,16618.4000,0.0000,16618.4000,0.9784,3595.3998,0.0000,3595.3998,47.7858,0.0000,13023.0002,13023.0002,10.1611,9.9474,8162.7000,0.0000,8162.7000,0.3187,2142.1814,0.0000,2142.1814,15.5646,0.0000,6020.5186,6020.5186,9.9474,5.9837,5.9837,7.9655,10.2254,153381.2558,5.9837,5.9837,5.9837,7.9656,10.2252,81801.8377,5.9837,5.9836,5.9837,7.9655,10.2255,71578.1767,20.0652,1567.9237,-153588.5000,306761.2702
303,6.0610,12.5955,603.9000,201502.4000,-200898.5000,9.0997,142.6734,28303.4242,28446.0976,444.4150,229805.8242,461.2266,-229344.5976,12.5955,10.9085,41686.2000,0.0000,41686.2000,1.5545,10562.3202,0.0000,10562.3202,75.9206,0.0000,31123.8798,31123.8798,10.9085,10.9632,11.8000,14415.4000,-14403.6000,0.7566,2.5554,2269.3727,2271.9280,36.9508,16684.7727,9.2446,-16675.5280,10.9632,10.8994,1953.6000,0.0000,1953.6000,0.0749,506.7079,0.0000,506.7079,3.6566,0.0000,1446.8921,1446.8921,10.8994,10.2474,16874.6000,0.0000,16874.6000,0.9872,3643.3653,0.0000,3643.3653,48.2134,0.0000,13231.2347,13231.2347,10.2474,9.9935,9323.9000,0.0000,9323.9000,0.3614,2443.8129,0.0000,2443.8129,17.6525,0.0000,6880.0871,6880.0871,9.9935,6.0610,6.0610,8.0273,9.7334,146000.4283,6.0610,6.0611,6.0610,8.0273,9.7332,77865.6744,6.0610,6.0610,6.0610,8.0273,9.7334,68133.5277,19.2515,1504.3415,-145463.8000,291999.6304
304,6.0993,12.6037,991.0000,194242.3000,-193251.3000,8.8007,233.9574,27301.0273,27534.9847,429.8098,221543.3273,757.0426,-220786.2847,12.6037,11.0958,35518.7000,0.0000,35518.7000,1.3226,8998.5773,0.0000,8998.5773,64.5937,0.0000,26520.1227,26520.1227,11.0958,11.1254,347.7000,13752.2000,-13404.5000,0.7419,75.0582,2169.5812,2244.6394,36.2318,15921.7812,272.6418,-15649.1394,11.1254,11.0377,2531.5000,0.0000,2531.5000,0.0968,655.0544,0.0000,655.0544,4.7281,0.0000,1876.4456,1876.4456,11.0377,10.3229,17590.2000,0.0000,17590.2000,1.0266,3789.4050,0.0000,3789.4050,50.1370,0.0000,13800.7950,13800.7950,10.3229,10.0157,10872.1000,0.0000,10872.1000,0.4208,2846.4328,0.0000,2846.4328,20.5533,0.0000,8025.6672,8025.6672,10.0157,6.0993,6.0993,8.0575,9.3726,140588.5484,6.0993,6.0994,6.0993,8.0575,9.3724,74979.4958,6.0993,6.0993,6.0993,8.0575,9.3726,65607.8549,18.6141,1454.5290,-140143.3000,281175.8991
305,6.1119,12.5914,1397.3000,202474.8000,-201077.5000,9.1980,329.7990,28464.0791,28793.8781,449.2132,230938.8791,1067.5010,-229871.3781,12.5914,11.6033,23184.4000,0.0000,23184.4000,0.8632,5874.7298,0.0000,5874.7298,42.1572,0.0000,17309.6702,17309.6702,11.6033,11.5371,1654.7000,14342.6000,-12687.9000,0.8495,354.1731,2276.2606,2630.4338,41.4868,16618.8606,1300.5269,-15318.3338,11.5371,11.4797,1598.8000,0.0000,1598.8000,0.0610,411.2542,0.0000,411.2542,2.9780,0.0000,1187.5458,1187.5458,11.4797,10.7796,16318.1000,0.0000,16318.1000,0.9498,3490.5589,0.0000,3490.5589,46.3890,0.0000,12827.5411,12827.5411,10.7796,10.3566,14355.6000,0.0000,14355.6000,0.5550,3733.3976,0.0000,3733.3976,27.1038,0.0000,10622.2024,10622.2024,10.3566,6.1119,6.1119,8.2343,10.2132,153198.2189,6.1119,6.1119,6.1119,8.2343,10.2131,81704.5511,6.1119,6.1119,6.1119,8.2343,10.2132,71492.5174,18.7146,1462.3872,-158308.5000,306395.2874
306,6.1408,12.2760,4040.7000,118811.6000,-114770.9000,5.5965,953.1886,16710.6836,17663.8723,273.3261,135522.2836,3087.5114,-132434.7723,12.2760,11.0162,19099.9000,0.0000,19099.9000,0.7113,4861.3971,0.0000,4861.3971,34.7370,0.0000,14238.5029,14238.5029,11.0162,10.4814,7526.9000,141.5000,7385.4000,0.4422,1627.0250,22.3031,1649.3281,21.5977,163.8031,5899.8750,5736.0719,10.4814,10.4134,1315.3000,0.0000,1315.3000,0.0498,343.5594,0.0000,343.5594,2.4333,0.0000,971.7406,971.7406,10.4134,9.4570,16652.3000,0.0000,16652.3000,0.9612,3623.8631,0.0000,3623.8631,46.9451,0.0000,13028.4369,13028.4369,9.4570,8.8260,16871.5000,0.0000,16871.5000,0.6472,4474.1357,0.0000,4474.1357,31.6084,0.0000,12397.3643,12397.3643,8.8260,6.1408,6.1408,7.4834,4.3542,65313.0531,6.1408,6.1408,6.1408,7.4834,4.3542,34833.5376,6.1408,6.1408,6.1408,7.4834,4.3541,30478.5202,12.6124,985.5546,-53446.5000,130625.1109
307,6.1438,12.0916,5768.8000,116355.1000,-110586.3000,5.5933,1360.7642,16366.0067,17726.7709,273.1659,132721.1067,4408.0358,-128313.0709,12.0916,10.8503,19090.9000,0.0000,19090.9000,0.7145,4871.8640,0.0000,4871.8640,34.8965,0.0000,14219.0360,14219.0360,10.8503,10.0271,12204.0000,0.0000,12204.0000,0.7129,2645.4678,0.0000,2645.4678,34.8155,0.0000,9558.5322,9558.5322,10.0271,9.9792,1004.8000,0.0000,1004.8000,0.0387,264.2167,0.0000,264.2167,1.8920,0.0000,740.5833,740.5833,9.9792,8.9619,19680.0000,0.0000,19680.0000,1.1593,4313.3682,0.0000,4313.3682,56.6171,0.0000,15366.6318,15366.6318,8.9619,8.4204,16097.4000,0.0000,16097.4000,0.6317,4300.6062,0.0000,4300.6062,30.8503,0.0000,11796.7938,11796.7938,8.4204,6.1438,6.1438,7.2821,3.8857,58285.8024,6.1438,6.1438,6.1438,7.2821,3.8857,31085.5392,6.1438,6.1438,6.1438,7.2821,3.8856,27199.2711,13.2755,1037.3693,-42509.2000,116570.6127
308,6.4877,11.4630,10688.4000,75043.5000,-64355.1000,4.0373,2504.8995,10616.7933,13121.6928,197.1770,85660.2933,8183.5005,-77476.7928,11.4630,9.9590,19086.3000,0.0000,19086.3000,0.7165,4914.7525,0.0000,4914.7525,34.9921,0.0000,14171.5475,14171.5475,9.9590,8.5396,21143.5000,0.0000,21143.5000,1.2390,4654.0352,0.0000,4654.0352,60.5098,0.0000,16489.4648,16489.4648,8.5396,8.4907,1104.4000,0.0000,1104.4000,0.0429,296.9371,0.0000,296.9371,2.0957,0.0000,807.4629,807.4629,8.4907,7.4980,23116.4000,0.0000,23116.4000,1.3731,5194.3363,0.0000,5194.3363,67.0622,0.0000,17922.0637,17922.0637,7.4980,7.0785,14742.7000,0.0000,14742.7000,0.5836,4027.2201,0.0000,4027.2201,28.5017,0.0000,10715.4799,10715.4799,7.0785,6.4877,6.4877,6.7831,0.9107,13660.8931,6.4877,6.4876,6.4877,6.7831,0.9107,7285.8721,6.4877,6.4877,6.4877,6.7831,0.9106,6374.0816,11.9887,936.8127,14838.2000,27320.8469
309,6.4261,10.9638,13605.0000,70980.2000,-57375.2000,4.0337,3192.1288,10031.3922,13223.5210,196.9996,81011.5922,10412.8712,-70598.7210,10.9638,9.7120,16169.1000,0.0000,16169.1000,0.6132,4193.7616,0.0000,4193.7616,29.9498,0.0000,11975.3384,11975.3384,9.7120,8.0745,25624.3000,0.0000,25624.3000,1.5276,5664.6607,0.0000,5664.6607,74.6060,0.0000,19959.6393,19959.6393,8.0745,8.0487,631.2000,0.0000,631.2000,0.0252,170.9107,0.0000,170.9107,1.2295,0.0000,460.2893,460.2893,8.0487,7.0400,26440.3000,0.0000,26440.3000,1.6172,5986.1640,0.0000,5986.1640,78.9792,0.0000,20454.1360,20454.1360,7.0400,6.7325,12033.3000,0.0000,12033.3000,0.4892,3310.3527,0.0000,3310.3527,23.8904,0.0000,8722.9473,8722.9473,6.7325,6.4260,6.4260,6.5793,0.4910,7364.4266,6.4260,6.4261,6.4260,6.5793,0.4910,3927.6439,6.4260,6.4261,6.4261,6.5793,0.4908,3435.8637,12.4591,973.5710,23523.0000,14727.9342
310,6.6227,10.1575,18707.1000,56847.3000,-38140.2000,3.7095,4373.0077,8061.1455,12434.1531,181.1643,64908.4455,14334.0923,-50574.3531,10.1575,8.9767,15768.2000,0.0000,15768.2000,0.6030,4138.3485,0.0000,4138.3485,29.4503,0.0000,11629.8515,11629.8515,8.9767,6.4411,58167.6000,0.0000,58167.6000,3.4844,13026.5988,0.0000,13026.5988,170.1745,0.0000,45141.0012,45141.0012,6.4411,6.4304,466.1000,0.0000,466.1000,0.0187,129.4194,0.0000,129.4194,0.9156,0.0000,336.6806,336.6806,6.4304,5.8380,30716.8000,0.0000,30716.8000,1.8954,7152.4915,0.0000,7152.4915,92.5677,0.0000,23564.3085,23564.3085,5.8380,5.6775,10485.0000,0.0000,10485.0000,0.4299,2938.8552,0.0000,2938.8552,20.9956,0.0000,7546.1448,7546.1448,5.6775,6.6227,6.6227,6.1501,-1.8486,-27728.8287,6.6227,6.6227,6.6227,6.1501,-1.8486,-14788.5314,6.6227,6.6228,6.6227,6.1501,-1.8488,-12941.3543,15.2114,1188.6432,77463.5000,-55458.7144
311,6.5316,9.3717,22605.8000,50098.9000,-27493.1000,3.6404,5293.4469,7093.0762,12386.5230,177.7931,57191.9762,17312.3531,-39879.6230,9.3717,8.2680,15762.8000,0.0000,15762.8000,0.6111,4185.4423,0.0000,4185.4423,29.8448,0.0000,11577.3577,11577.3577,8.2680,5.6673,75654.7000,0.0000,75654.7000,4.5980,17159.1265,0.0000,17159.1265,224.5585,0.0000,58495.5735,58495.5735,5.6673,5.6593,467.6000,0.0000,467.6000,0.0194,131.4159,0.0000,131.4159,0.9471,0.0000,336.1841,336.1841,5.6593,5.2047,35247.0000,0.0000,35247.0000,2.2479,8320.1004,0.0000,8320.1004,109.7843,0.0000,26926.8996,26926.8996,5.2047,5.1370,5840.4000,0.0000,5840.4000,0.2451,1653.4037,0.0000,1653.4037,11.9680,0.0000,4186.9963,4186.9963,5.1370,6.5315,6.5315,5.8343,-3.0557,-45835.2455,6.5315,6.5315,6.5315,5.8343,-3.0557,-24445.2570,6.5315,6.5316,6.5316,5.8343,-3.0559,-21391.0795,17.0428,1331.7500,105479.4000,-91671.5820
312,6.4152,8.6380,26256.2000,44871.8000,-18615.6000,3.6297,6161.7262,6340.4120,12502.1383,177.2665,51212.2120,20094.4738,-31117.7383,8.6380,7.6167,15801.0000,0.0000,15801.0000,0.6210,4242.0613,0.0000,4242.0613,30.3275,0.0000,11558.9387,11558.9387,7.6167,5.2137,82083.7000,0.0000,82083.7000,5.0596,18838.6970,0.0000,18838.6970,247.1041,0.0000,63245.0030,63245.0030,5.2137,5.2069,461.5000,0.0000,461.5000,0.0194,130.6310,0.0000,130.6310,0.9489,0.0000,330.8690,330.8690,5.2069,4.8077,39335.6000,0.0000,39335.6000,2.5494,9360.5019,0.0000,9360.5019,124.5080,0.0000,29975.0981,29975.0981,4.8077,4.7900,1778.1000,0.0000,1778.1000,0.0755,506.5480,0.0000,506.5480,3.6895,0.0000,1271.5520,1271.5520,4.7900,6.4152,6.4152,5.6026,-3.7470,-56204.3614,6.4152,6.4152,6.4152,5.6026,-3.7469,-29975.5007,6.4152,6.4153,6.4152,5.6026,-3.7471,-26229.9644,17.9319,1401.2267,120844.3000,-112409.8265
313,6.2858,7.9093,30116.2000,40286.2000,-10170.0000,3.6626,7084.8706,5679.9971,12764.8677,178.8770,45966.1971,23031.3294,-22934.8677,7.9093,6.9821,15800.9000,0.0000,15800.9000,0.6291,4289.2128,0.0000,4289.2128,30.7246,0.0000,11511.6872,11511.6872,6.9821,4.7267,95889.4000,0.0000,95889.4000,5.9887,22265.3497,0.0000,22265.3497,292.4799,0.0000,73624.0503,73624.0503,4.7267,4.7212,468.6000,0.0000,468.6000,0.0199,133.6671,0.0000,133.6671,0.9722,0.0000,334.9329,334.9329,4.7212,4.4100,42167.9000,0.0000,42167.9000,2.7592,10122.4652,0.0000,10122.4652,134.7556,0.0000,32045.4348,32045.4348,4.4100,4.4018,1003.3000,0.0000,1003.3000,0.0430,287.6338,0.0000,287.6338,2.0985,0.0000,715.6662,715.6662,4.4018,6.2857,6.2857,5.3438,-4.7605,-71407.1216,6.2857,6.2857,6.2857,5.3438,-4.7605,-38083.6023,6.2857,6.2858,6.2858,5.3438,-4.7607,-33324.6783,19.6538,1535.7784,145160.1000,-142815.4021
314,6.1672,7.2697,33868.0000,36601.2000,-2733.2000,3.7316,7985.3640,5150.1800,13135.5440,182.2448,41751.3800,25882.6360,-15868.7440,7.2697,6.4332,15786.2000,0.0000,15786.2000,0.6369,4327.4234,0.0000,4327.4234,31.1044,0.0000,11458.7766,11458.7766,6.4332,4.4552,96176.2000,0.0000,96176.2000,6.0849,22560.8304,0.0000,22560.8304,297.1759,0.0000,73615.3696,73615.3696,4.4552,4.4502,460.6000,0.0000,460.6000,0.0198,131.9533,0.0000,131.9533,0.9650,0.0000,328.6467,328.6467,4.4502,4.1670,44669.0000,0.0000,44669.0000,2.9533,10775.4705,0.0000,10775.4705,144.2362,0.0000,33893.5295,33893.5295,4.1670,4.1638,421.8000,0.0000,421.8000,0.0182,121.3944,0.0000,121.3944,0.8894,0.0000,300.4056,300.4056,4.1638,6.1672,6.1672,5.1655,-5.1944,-77915.7438,6.1672,6.1672,6.1672,5.1655,-5.1944,-41554.9403,6.1672,6.1673,6.1672,5.1655,-5.1946,-36361.9773,20.1670,1575.8776,154780.6000,-155832.6614
315,6.0309,6.7018,36858.9000,33233.9000,3625.0000,3.7691,8713.0144,4665.7657,13378.7801,184.0756,37899.6657,28145.8856,-9753.7801,6.7018,5.9356,15785.9000,0.0000,15785.9000,0.6445,4365.4721,0.0000,4365.4721,31.4743,0.0000,11420.4279,11420.4279,5.9356,4.1072,107736.1000,0.0000,107736.1000,6.8938,25509.3625,0.0000,25509.3625,336.6836,0.0000,82226.7375,82226.7375,4.1072,4.1029,469.5000,0.0000,469.5000,0.0203,135.2514,0.0000,135.2514,0.9891,0.0000,334.2486,334.2486,4.1029,3.8771,46276.1000,0.0000,46276.1000,3.0775,11233.6724,0.0000,11233.6724,150.2992,0.0000,35042.4276,35042.4276,3.8771,3.8743,421.8000,0.0000,421.8000,0.0183,121.9583,0.0000,121.9583,0.8938,0.0000,299.8417,299.8417,3.8743,6.0309,6.0309,4.9526,-5.9985,-89977.4763,6.0309,6.0309,6.0309,4.9526,-5.9985,-47987.8379,6.0309,6.0309,6.0309,4.9526,-5.9987,-41990.8772,21.6351,1690.5976,174314.4000,-179956.1913
316,5.9373,6.3974,38387.4000,31603.1000,6784.3000,3.7963,9090.4497,4429.9637,13520.4135,185.4068,36033.0637,29296.9503,-6736.1135,6.3974,5.6666,15802.0000,0.0000,15802.0000,0.6521,4390.6428,0.0000,4390.6428,31.8459,0.0000,11411.3572,11411.3572,5.6666,3.9933,103116.3000,0.0000,103116.3000,6.6669,24539.6922,0.0000,24539.6922,325.6016,0.0000,78576.6078,78576.6078,3.9933,3.9890,459.7000,0.0000,459.7000,0.0200,132.6698,0.0000,132.6698,0.9754,0.0000,327.0302,327.0302,3.9890,3.7664,46801.9000,0.0000,46801.9000,3.1359,11384.8699,0.0000,11384.8699,153.1542,0.0000,35417.0301,35417.0301,3.7664,3.7600,1003.3000,0.0000,1003.3000,0.0438,290.6068,0.0000,290.6068,2.1389,0.0000,712.6932,712.6932,3.7600,5.9373,5.9373,4.8486,-6.0109,-90163.7082,5.9373,5.9373,5.9373,4.8486,-6.0109,-48087.2983,5.9373,5.9374,5.9373,4.8487,-6.0111,-42077.6518,21.4725,1677.8947,173967.5000,-180328.6583
317,5.8175,5.9875,40789.1000,29507.4000,11281.7000,3.8554,9681.1906,4128.0845,13809.2751,188.2932,33635.4845,31107.9094,-2527.5751,5.9875,5.3093,15800.9000,0.0000,15800.9000,0.6558,4418.5056,0.0000,4418.5056,32.0296,0.0000,11382.3944,11382.3944,5.3093,3.7429,112428.9000,0.0000,112428.9000,7.3101,26937.8095,0.0000,26937.8095,357.0147,0.0000,85491.0905,85491.0905,3.7429,3.7378,625.7000,0.0000,625.7000,0.0272,181.3030,0.0000,181.3030,1.3307,0.0000,444.3970,444.3970,3.7378,3.5566,46246.5000,0.0000,46246.5000,3.1064,11301.4017,0.0000,11301.4017,151.7121,0.0000,34945.0983,34945.0983,3.5566,3.5251,5461.2000,0.0000,5461.2000,0.2389,1587.1774,0.0000,1587.1774,11.6697,0.0000,3874.0226,3874.0226,3.5251,5.8175,5.8175,4.6713,-6.7172,-100758.5745,5.8175,5.8175,5.8175,4.6713,-6.7172,-53737.8641,5.8175,5.8176,5.8175,4.6713,-6.7174,-47022.0417,22.7910,1780.9199,191844.9000,-201518.4803
318,5.8367,6.5224,38719.6000,35156.6000,3563.0000,3.9868,9186.6472,4919.9504,14106.5976,194.7094,40076.5504,29532.9528,-10543.5976,6.5224,5.7912,15783.5000,0.0000,15783.5000,0.6603,4376.9829,0.0000,4376.9829,32.2490,0.0000,11406.5171,11406.5171,5.7912,4.3572,66086.1000,0.0000,66086.1000,4.3294,15690.2607,0.0000,15690.2607,211.4421,0.0000,50395.8393,50395.8393,4.3572,4.3494,575.6000,0.0000,575.6000,0.0252,165.1563,0.0000,165.1563,1.2306,0.0000,410.4437,410.4437,4.3494,3.9863,44545.7000,0.0000,44545.7000,3.0086,10765.3613,0.0000,10765.3613,146.9366,0.0000,33780.3387,33780.3387,3.9863,3.8347,18447.3000,0.0000,18447.3000,0.8107,5324.4947,0.0000,5324.4947,39.5926,0.0000,13122.8053,13122.8053,3.8347,5.8367,5.8367,4.8357,-4.9500,-74249.7758,5.8367,5.8367,5.8367,4.8357,-4.9500,-39600.2479,5.8367,5.8368,5.8367,4.8357,-4.9501,-34650.7047,19.2316,1502.7846,149001.2000,-148500.7284
319,5.7333,8.1016,30756.4000,56091.3000,-25334.9000,4.4318,7311.6568,7836.4207,15148.0775,216.4443,63927.7207,23444.7432,-40482.9775,8.1016,7.2182,15788.7000,0.0000,15788.7000,0.6538,4273.3615,0.0000,4273.3615,31.9282,0.0000,11515.3385,11515.3385,7.2182,5.3437,55299.8000,0.0000,55299.8000,3.5862,12784.7233,0.0000,12784.7233,175.1442,0.0000,42515.0767,42515.0767,5.3437,5.3285,781.3000,0.0000,781.3000,0.0338,220.6997,0.0000,220.6997,1.6492,0.0000,560.6003,560.6003,5.3285,4.6808,44036.6000,0.0000,44036.6000,2.9349,10456.4088,0.0000,10456.4088,143.3374,0.0000,33580.1912,33580.1912,4.6808,4.4600,19610.2000,0.0000,19610.2000,0.8541,5597.8416,0.0000,5597.8416,41.7122,0.0000,14012.3584,14012.3584,4.4600,5.7333,5.7333,5.0966,-3.0680,-46020.2772,5.7333,5.7333,5.7333,5.0966,-3.0681,-24544.8072,5.7333,5.7333,5.7333,5.0966,-3.0681,-21476.6325,18.7419,1464.5173,110181.7000,-92041.7170
320,5.7285,8.6974,28167.8000,66457.2000,-38289.4000,4.7394,6696.8797,9283.9072,15980.7869,231.4648,75741.1072,21470.9203,-54270.1869,8.6974,7.5099,21797.6000,0.0000,21797.6000,0.8763,5846.7152,0.0000,5846.7152,42.7982,0.0000,15950.8848,15950.8848,7.5099,6.0063,39241.8000,0.0000,39241.8000,2.4708,9023.8246,0.0000,9023.8246,120.6692,0.0000,30217.9754,30217.9754,6.0063,5.9821,994.4000,0.0000,994.4000,0.0421,277.9885,0.0000,277.9885,2.0577,0.0000,716.4115,716.4115,5.9821,5.1124,44758.8000,0.0000,44758.8000,2.9212,10505.0023,0.0000,10505.0023,142.6670,0.0000,34253.7977,34253.7977,5.1124,4.8582,18834.9000,0.0000,18834.9000,0.8087,5339.8924,0.0000,5339.8924,39.4961,0.0000,13495.0076,13495.0076,4.8582,5.7285,5.7285,5.2934,-1.9902,-29853.4572,5.7285,5.7285,5.7285,5.2934,-1.9903,-15922.5758,5.7285,5.7285,5.7285,5.2934,-1.9903,-13932.0397,17.7878,1389.9672,87338.1000,-59708.0727
321,5.6169,10.0436,18351.7000,89898.3000,-71546.6000,5.1808,4372.3850,12535.9567,16908.3418,253.0233,102434.2567,13979.3150,-88454.9418,10.0436,8.4630,27323.6000,0.0000,27323.6000,1.0867,7183.1216,0.0000,7183.1216,53.0738,0.0000,20140.4784,20140.4784,8.4630,7.1779,27278.1000,0.0000,27278.1000,1.7073,6165.2302,0.0000,6165.2302,83.3836,0.0000,21112.8698,21112.8698,7.1779,7.1369,1308.4000,0.0000,1308.4000,0.0547,359.1756,0.0000,359.1756,2.6724,0.0000,949.2244,949.2244,7.1369,5.9628,42796.9000,0.0000,42796.9000,2.7550,9843.0027,0.0000,9843.0027,134.5498,0.0000,32953.8973,32953.8973,5.9628,5.6738,16509.1000,0.0000,16509.1000,0.7027,4618.3301,0.0000,4618.3301,34.3192,0.0000,11890.7699,11890.7699,5.6738,5.6169,5.6169,5.6454,0.1260,1889.7793,5.6169,5.6170,5.6169,5.6454,0.1259,1006.9111,5.6169,5.6169,5.6169,5.6454,0.1260,881.7233,17.2310,1346.4529,43669.5000,3778.4137
322,5.6723,10.3816,17184.6000,100505.6000,-83321.0000,5.5847,4090.0033,14027.6149,18117.6181,272.7459,114533.2149,13094.5967,-101438.6181,10.3816,8.6231,32590.3000,0.0000,32590.3000,1.2659,8525.1389,0.0000,8525.1389,61.8264,0.0000,24065.1611,24065.1611,8.6231,7.4234,26926.0000,0.0000,26926.0000,1.6533,6068.2021,0.0000,6068.2021,80.7422,0.0000,20857.7979,20857.7979,7.4234,7.3867,1216.8000,0.0000,1216.8000,0.0498,332.7708,0.0000,332.7708,2.4303,0.0000,884.0292,884.0292,7.3867,6.2327,42300.7000,0.0000,42300.7000,2.6588,9686.8004,0.0000,9686.8004,129.8530,0.0000,32613.8996,32613.8996,6.2327,5.9675,14958.5000,0.0000,14958.5000,0.6261,4166.9501,0.0000,4166.9501,30.5781,0.0000,10791.5499,10791.5499,5.9675,5.6723,5.6723,5.8199,0.6740,10110.4683,5.6723,5.6723,5.6723,5.8199,0.6739,5391.3061,5.6723,5.6723,5.6723,5.8199,0.6740,4717.9456,17.7578,1387.6218,34671.3000,20219.7201
323,5.6749,10.6878,14379.6000,104257.0000,-89877.4000,5.5781,3422.2333,14551.8086,17974.0419,272.4235,118808.8086,10957.3667,-107851.4419,10.6878,8.8747,32589.6000,0.0000,32589.6000,1.2586,8486.8002,0.0000,8486.8002,61.4686,0.0000,24102.7998,24102.7998,8.8747,7.8321,21615.1000,0.0000,21615.1000,1.3229,4849.4754,0.0000,4849.4754,64.6099,0.0000,16765.6246,16765.6246,7.8321,7.7848,1416.9000,0.0000,1416.9000,0.0577,385.0763,0.0000,385.0763,2.8170,0.0000,1031.8237,1031.8237,7.7848,6.5543,39942.0000,0.0000,39942.0000,2.4978,9084.0372,0.0000,9084.0372,121.9896,0.0000,30857.9628,30857.9628,6.5543,6.3147,12051.1000,0.0000,12051.1000,0.5018,3340.2779,0.0000,3340.2779,24.5061,0.0000,8710.8221,8710.8221,6.3147,5.6749,5.6749,5.9948,1.3841,20761.5941,5.6749,5.6749,5.6749,5.9948,1.3840,11071.9154,5.6749,5.6749,5.6749,5.9948,1.3841,9688.4694,16.8253,1314.7551,17737.3000,41521.9789
