Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
324,5.7051,10.8906,12840.8000,106808.5000,-93967.7000,5.5967,3054.2567,14915.2124,17969.4691,273.3315,121723.7124,9786.5433,-111937.1691,10.8906,9.0656,32327.5000,0.0000,32327.5000,1.2420,8393.6848,0.0000,8393.6848,60.6587,0.0000,23933.8152,23933.8152,9.0656,8.0379,20677.3000,0.0000,20677.3000,1.2592,4623.3631,0.0000,4623.3631,61.4985,0.0000,16053.9369,16053.9369,8.0379,7.9941,1271.8000,0.0000,1271.8000,0.0514,344.5583,0.0000,344.5583,2.5094,0.0000,927.2417,927.2417,7.9941,6.7502,38542.0000,0.0000,38542.0000,2.3909,8734.1874,0.0000,8734.1874,116.7683,0.0000,29807.8126,29807.8126,6.7502,6.5304,10500.6000,0.0000,10500.6000,0.4345,2901.6879,0.0000,2901.6879,21.2215,0.0000,7598.9121,7598.9121,6.5304,5.7050,5.7050,6.1177,1.7468,26201.9912,5.7050,5.7051,5.7051,6.1177,1.7467,13973.5040,5.7051,5.7051,5.7051,6.1177,1.7468,12227.2842,16.4621,1286.3712,9351.5000,52402.7794
325,5.7210,11.0576,11496.7000,109187.5000,-97690.8000,5.6199,2733.7242,15251.3715,17985.0956,274.4673,124438.8715,8762.9758,-115675.8956,11.0576,9.2132,32330.5000,0.0000,32330.5000,1.2379,8374.1102,0.0000,8374.1102,60.4578,0.0000,23956.3898,23956.3898,9.2132,8.2303,19255.3000,0.0000,19255.3000,1.1682,4294.1719,0.0000,4294.1719,57.0532,0.0000,14961.1281,14961.1281,8.2303,8.1872,1209.0000,0.0000,1209.0000,0.0487,326.5878,0.0000,326.5878,2.3766,0.0000,882.4122,882.4122,8.1872,6.9361,36966.2000,0.0000,36966.2000,2.2835,8349.4679,0.0000,8349.4679,111.5230,0.0000,28616.7321,28616.7321,6.9361,6.7305,9337.6000,0.0000,9337.6000,0.3850,2572.8945,0.0000,2572.8945,18.8008,0.0000,6764.7055,6764.7055,6.7305,5.7210,5.7210,6.2257,2.0914,31371.7395,5.7210,5.7211,5.7210,6.2258,2.0913,16730.7303,5.7210,5.7210,5.7210,6.2258,2.0914,14639.8314,16.1147,1259.2290,1407.8000,62742.3011
326,5.7927,11.2237,10707.0000,111208.0000,-100501.0000,5.6616,2542.4784,15551.7018,18094.1802,276.5032,126759.7018,8164.5216,-118595.1802,11.2237,9.3770,32284.1000,0.0000,32284.1000,1.2327,8341.9879,0.0000,8341.9879,60.2027,0.0000,23942.1121,23942.1121,9.3770,8.0760,26690.8000,0.0000,26690.8000,1.6146,5935.2054,0.0000,5935.2054,78.8544,0.0000,20755.5946,20755.5946,8.0760,8.0434,999.7000,0.0000,999.7000,0.0401,270.6838,0.0000,270.6838,1.9583,0.0000,729.0162,729.0162,8.0434,6.9261,35635.2000,0.0000,35635.2000,2.1928,8068.6489,0.0000,8068.6489,107.0919,0.0000,27566.5511,27566.5511,6.9261,6.7540,8174.7000,0.0000,8174.7000,0.3358,2252.8168,0.0000,2252.8168,16.4015,0.0000,5921.8832,5921.8832,6.7540,5.7927,5.7927,6.2734,2.0538,30806.2896,5.7927,5.7927,5.7927,6.2734,2.0537,16429.2091,5.7927,5.7927,5.7927,6.2734,2.0537,14375.8909,16.6164,1298.4289,3283.5000,61611.3895
327,6.0139,10.5959,15083.3000,81124.2000,-66040.9000,4.5830,3566.6622,11385.9724,14952.6346,223.8257,92510.1724,11516.6378,-80993.5346,10.5959,8.5866,32289.0000,0.0000,32289.0000,1.2295,8419.8331,0.0000,8419.8331,60.0457,0.0000,23869.1669,23869.1669,8.5866,7.2004,29871.1000,0.0000,29871.1000,1.8012,6736.3291,0.0000,6736.3291,87.9661,0.0000,23134.7709,23134.7709,7.2004,7.1730,892.8000,0.0000,892.8000,0.0359,245.0021,0.0000,245.0021,1.7538,0.0000,647.7979,647.7979,7.1730,6.2131,34829.6000,0.0000,34829.6000,2.1494,8005.5446,0.0000,8005.5446,104.9731,0.0000,26824.0554,26824.0554,6.2131,6.0343,9337.6000,0.0000,9337.6000,0.3837,2601.9446,0.0000,2601.9446,18.7382,0.0000,6735.6554,6735.6554,6.0343,6.0139,6.0139,6.0241,0.0401,600.7669,6.0139,6.0139,6.0139,6.0241,0.0400,319.9759,6.0139,6.0140,6.0139,6.0241,0.0399,279.6378,15.2739,1193.5263,41179.2000,1200.3806
328,5.9882,10.4617,16504.5000,82989.5000,-66485.0000,4.7543,3904.6268,11642.8244,15547.4512,232.1935,94632.3244,12599.8732,-82032.4512,10.4617,8.5277,32283.7000,0.0000,32283.7000,1.2423,8435.0105,0.0000,8435.0105,60.6707,0.0000,23848.6895,23848.6895,8.5277,7.0246,34461.5000,0.0000,34461.5000,2.1107,7779.7397,0.0000,7779.7397,103.0842,0.0000,26681.7603,26681.7603,7.0246,6.9981,942.8000,0.0000,942.8000,0.0385,259.4254,0.0000,259.4254,1.8822,0.0000,683.3746,683.3746,6.9981,6.1369,33761.4000,0.0000,33761.4000,2.1205,7783.6823,0.0000,7783.6823,103.5629,0.0000,25977.7177,25977.7177,6.1369,5.9409,10888.2000,0.0000,10888.2000,0.4535,3037.6354,0.0000,3037.6354,22.1497,0.0000,7850.5646,7850.5646,5.9409,5.9882,5.9882,5.9646,-0.0979,-1467.7589,5.9882,5.9883,5.9882,5.9646,-0.0979,-783.2902,5.9882,5.9883,5.9882,5.9646,-0.0979,-685.6271,16.0799,1256.5036,45852.6000,-2936.6761
329,5.9791,10.3325,17479.4000,81844.0000,-64364.6000,4.7633,4135.9859,11480.3839,15616.3698,232.6304,93324.3839,13343.4141,-79980.9698,10.3325,8.7043,26544.9000,0.0000,26544.9000,1.0238,6948.7609,0.0000,6948.7609,49.9993,0.0000,19596.1391,19596.1391,8.7043,6.9187,40415.2000,0.0000,40415.2000,2.4783,9094.9990,0.0000,9094.9990,121.0355,0.0000,31320.2010,31320.2010,6.9187,6.9028,582.3000,0.0000,582.3000,0.0239,160.4909,0.0000,160.4909,1.1664,0.0000,421.8091,421.8091,6.9028,6.1231,31147.4000,0.0000,31147.4000,1.9634,7192.9624,0.0000,7192.9624,95.8870,0.0000,23954.4376,23954.4376,6.1231,5.8677,14377.0000,0.0000,14377.0000,0.5997,4011.8183,0.0000,4011.8183,29.2901,0.0000,10365.1817,10365.1817,5.8677,5.9791,5.9791,5.9234,-0.2330,-3495.2975,5.9791,5.9791,5.9791,5.9234,-0.2331,-1864.6543,5.9791,5.9791,5.9791,5.9234,-0.2331,-1631.7734,16.2784,1272.0207,48702.2000,-6991.7253
330,6.0824,9.9424,19119.7000,68444.8000,-49325.1000,4.2623,4515.2686,9617.2999,14132.5685,208.1645,78062.0999,14604.4314,-63457.6685,9.9424,8.8523,15791.4000,0.0000,15791.4000,0.6104,4157.6270,0.0000,4157.6270,29.8097,0.0000,11633.7730,11633.7730,8.8523,6.0650,68896.7000,0.0000,68896.7000,4.2100,15463.5492,0.0000,15463.5492,205.6076,0.0000,53433.1508,53433.1508,6.0650,6.0533,574.6000,0.0000,574.6000,0.0236,160.4844,0.0000,160.4844,1.1532,0.0000,414.1156,414.1156,6.0533,5.5346,28810.5000,0.0000,28810.5000,1.8196,6753.3796,0.0000,6753.3796,88.8662,0.0000,22057.1204,22057.1204,5.5346,5.2963,16896.7000,0.0000,16896.7000,0.7050,4758.6150,0.0000,4758.6150,34.4326,0.0000,12138.0850,12138.0850,5.2963,6.0823,6.0823,5.6893,-1.7631,-26446.2445,6.0823,6.0824,6.0824,5.6893,-1.7631,-14104.9522,6.0824,6.0824,6.0824,5.6894,-1.7632,-12342.4691,17.4463,1363.2815,81644.8000,-52893.6658
331,6.0125,9.8946,19699.1000,71297.4000,-51598.3000,4.4253,4658.2628,10006.5166,14664.7794,216.1267,81303.9166,15040.8372,-66263.0794,9.8946,8.8354,15788.6000,0.0000,15788.6000,0.6144,4159.8270,0.0000,4159.8270,30.0044,0.0000,11628.7730,11628.7730,8.8354,5.7999,82614.0000,0.0000,82614.0000,5.0333,18547.9108,0.0000,18547.9108,245.8201,0.0000,64066.0892,64066.0892,5.7999,5.7899,564.1000,0.0000,564.1000,0.0236,158.2070,0.0000,158.2070,1.1508,0.0000,405.8930,405.8930,5.7899,5.3502,28485.0000,0.0000,28485.0000,1.8310,6708.3219,0.0000,6708.3219,89.4213,0.0000,21776.6781,21776.6781,5.3502,5.1470,16121.4000,0.0000,16121.4000,0.6805,4553.4707,0.0000,4553.4707,33.2332,0.0000,11567.9293,11567.9293,5.1470,6.0125,6.0125,5.5798,-2.1042,-31563.4377,6.0125,6.0125,6.0125,5.5798,-2.1043,-16834.1445,6.0125,6.0125,6.0125,5.5798,-2.1044,-14730.4781,18.9121,1477.8158,91974.8000,-63128.0603
332,6.1879,7.5954,30598.3000,37550.8000,-6952.5000,3.5827,7211.6149,5285.6286,12497.2435,174.9729,42836.4286,23386.6851,-19449.7435,7.5954,6.6844,15801.6000,0.0000,15801.6000,0.6154,4310.0371,0.0000,4310.0371,30.0539,0.0000,11491.5629,11491.5629,6.6844,4.6877,78425.1000,0.0000,78425.1000,4.7797,18310.9280,0.0000,18310.9280,233.4341,0.0000,60114.1720,60114.1720,4.6877,4.6798,576.9000,0.0000,576.9000,0.0242,164.6613,0.0000,164.6613,1.1831,0.0000,412.2387,412.2387,4.6798,4.4143,28440.5000,0.0000,28440.5000,1.8382,6832.2845,0.0000,6832.2845,89.7752,0.0000,21608.2155,21608.2155,4.4143,4.2703,14764.7000,0.0000,14764.7000,0.6255,4232.5634,0.0000,4232.5634,30.5478,0.0000,10532.1366,10532.1366,4.2703,6.1879,6.1879,5.2291,-4.2401,-63601.5189,6.1879,6.1879,6.1879,5.2291,-4.2401,-33920.8064,6.1879,6.1879,6.1879,5.2291,-4.2403,-29681.8333,17.1986,1343.9205,131056.3000,-127204.1586
333,6.0592,7.1017,32995.0000,34788.2000,-1793.2000,3.6000,7795.4434,4886.2743,12681.7177,175.8171,39674.4743,25199.5566,-14474.9177,7.1017,6.2479,15798.9000,0.0000,15798.9000,0.6411,4342.1312,0.0000,4342.1312,31.3099,0.0000,11456.7688,11456.7688,6.2479,4.3852,86368.3000,0.0000,86368.3000,5.4979,20330.3959,0.0000,20330.3959,268.5095,0.0000,66037.9041,66037.9041,4.3852,4.3772,678.3000,0.0000,678.3000,0.0291,194.5369,0.0000,194.5369,1.4222,0.0000,483.7631,483.7631,4.3772,4.1630,28646.4000,0.0000,28646.4000,1.8957,6919.4810,0.0000,6919.4810,92.5815,0.0000,21726.9190,21726.9190,4.1630,4.0591,12051.1000,0.0000,12051.1000,0.5203,3468.5343,0.0000,3468.5343,25.4084,0.0000,8582.5657,8582.5657,4.0591,6.0592,6.0592,5.0592,-4.6996,-70494.6202,6.0592,6.0592,6.0592,5.0592,-4.6996,-37597.1762,6.0592,6.0593,6.0592,5.0592,-4.6998,-32898.5605,18.2761,1428.1165,141749.8000,-140990.3570
334,6.0318,6.4871,34944.1000,28714.3000,6229.8000,3.4522,8260.2280,4031.3151,12291.5431,168.5978,32745.6151,26683.8720,-6061.7431,6.4871,5.6958,15783.2000,0.0000,15783.2000,0.6464,4379.3009,0.0000,4379.3009,31.5683,0.0000,11403.8991,11403.8991,5.6958,4.1698,79787.0000,0.0000,79787.0000,5.1251,18977.3005,0.0000,18977.3005,250.3010,0.0000,60809.6995,60809.6995,4.1698,4.1645,462.1000,0.0000,462.1000,0.0200,132.9866,0.0000,132.9866,0.9749,0.0000,329.1134,329.1134,4.1645,3.9661,30109.1000,0.0000,30109.1000,2.0055,7300.9046,0.0000,7300.9046,97.9449,0.0000,22808.1954,22808.1954,3.9661,3.8788,10500.6000,0.0000,10500.6000,0.4557,3031.7987,0.0000,3031.7987,22.2540,0.0000,7468.8013,7468.8013,3.8788,6.0318,6.0318,4.9553,-4.8598,-72897.7220,6.0318,6.0318,6.0318,4.9553,-4.8599,-38878.8799,6.0318,6.0319,6.0318,4.9554,-4.8600,-34019.8796,17.5571,1371.9378,142871.8000,-145796.4816
335,5.9662,6.0576,36063.6000,25182.3000,10881.3000,3.3637,8535.4803,3531.6074,12067.0877,164.2776,28713.9074,27528.1197,-1185.7877,6.0576,5.3088,15791.1000,0.0000,15791.1000,0.6543,4410.9284,0.0000,4410.9284,31.9547,0.0000,11380.1716,11380.1716,5.3088,3.9116,87157.9000,0.0000,87157.9000,5.6635,20883.1178,0.0000,20883.1178,276.5977,0.0000,66274.7822,66274.7822,3.9116,3.9069,470.8000,0.0000,470.8000,0.0204,136.0509,0.0000,136.0509,0.9976,0.0000,334.7491,334.7491,3.9069,3.7441,31718.6000,0.0000,31718.6000,2.1224,7727.3122,0.0000,7727.3122,103.6569,0.0000,23991.2878,23991.2878,3.7441,3.7006,5848.8000,0.0000,5848.8000,0.2548,1694.7156,0.0000,1694.7156,12.4460,0.0000,4154.0844,4154.0844,3.7006,5.9662,5.9662,4.8334,-5.2777,-79165.0709,5.9662,5.9662,5.9662,4.8334,-5.2777,-42221.4474,5.9662,5.9662,5.9662,4.8334,-5.2778,-36944.6418,18.1189,1415.8334,151868.5000,-158331.1601
336,5.9490,5.5357,38923.1000,21341.3000,17581.8000,3.3711,9215.2661,2992.0915,12207.3576,164.6400,24333.3915,29707.8339,5374.4424,5.5357,4.8708,15820.7000,0.0000,15820.7000,0.6610,4455.5071,0.0000,4455.5071,32.2810,0.0000,11365.1929,11365.1929,4.8708,3.7718,80171.1000,0.0000,80171.1000,5.2522,19370.2447,0.0000,19370.2447,256.5097,0.0000,60800.8553,60800.8553,3.7718,3.7678,406.5000,0.0000,406.5000,0.0177,117.7329,0.0000,117.7329,0.8660,0.0000,288.7671,288.7671,3.7678,3.6193,33144.1000,0.0000,33144.1000,2.2303,8095.0953,0.0000,8095.0953,108.9245,0.0000,25049.0047,25049.0047,3.6193,3.6063,1780.4000,0.0000,1780.4000,0.0779,516.9134,0.0000,516.9134,3.8062,0.0000,1263.4866,1263.4866,3.6063,5.9490,5.9490,4.7776,-5.2455,-78681.9053,5.9490,5.9490,5.9490,4.7776,-5.2455,-41963.8134,5.9490,5.9490,5.9490,4.7776,-5.2456,-36719.0689,17.4154,1360.8658,148904.6000,-157364.7876
337,5.8915,5.1296,40212.6000,18359.8000,21852.8000,3.3178,9530.9583,2571.6469,12102.6052,162.0383,20931.4469,30681.6417,9750.1948,5.1296,4.5164,15816.3000,0.0000,15816.3000,0.6676,4482.8724,0.0000,4482.8724,32.6035,0.0000,11333.4276,11333.4276,4.5164,3.5573,87873.2000,0.0000,87873.2000,5.8106,21376.0103,0.0000,21376.0103,283.7817,0.0000,66497.1897,66497.1897,3.5573,3.5537,418.6000,0.0000,418.6000,0.0183,121.6555,0.0000,121.6555,0.8944,0.0000,296.9445,296.9445,3.5537,3.4406,33657.1000,0.0000,33657.1000,2.2717,8252.6175,0.0000,8252.6175,110.9471,0.0000,25404.4825,25404.4825,3.4406,3.4341,1004.4000,0.0000,1004.4000,0.0441,292.4514,0.0000,292.4514,2.1529,0.0000,711.9486,711.9486,3.4341,5.8915,5.8915,4.6628,-5.7487,-86230.1627,5.8915,5.8915,5.8915,4.6628,-5.7487,-45989.5004,5.8915,5.8915,5.8915,4.6628,-5.7488,-40241.6685,18.1953,1421.8029,160622.4000,-172461.3316
338,5.8805,4.8121,41241.6000,15782.7000,25458.9000,3.2689,9776.8797,2210.2767,11987.1564,159.6493,17992.9767,31464.7203,13471.7436,4.8121,4.2459,15803.2000,0.0000,15803.2000,0.6724,4501.7276,0.0000,4501.7276,32.8405,0.0000,11301.4724,11301.4724,4.2459,3.4746,80954.8000,0.0000,80954.8000,5.3939,19795.9901,0.0000,19795.9901,263.4301,0.0000,61158.8099,61158.8099,3.4746,3.4711,406.3000,0.0000,406.3000,0.0179,118.2378,0.0000,118.2378,0.8720,0.0000,288.0622,288.0622,3.4711,3.3694,33851.6000,0.0000,33851.6000,2.2956,8312.8654,0.0000,8312.8654,112.1135,0.0000,25538.7346,25538.7346,3.3694,3.3666,422.1000,0.0000,422.1000,0.0186,123.0439,0.0000,123.0439,0.9082,0.0000,299.0561,299.0561,3.3666,5.8805,5.8805,4.6236,-5.6564,-84846.1482,5.8805,5.8805,5.8805,4.6236,-5.6564,-45251.4239,5.8805,5.8806,5.8805,4.6236,-5.6565,-39595.7046,17.5010,1367.5526,156896.9000,-169693.2768
339,5.8170,4.5055,42379.0000,13906.1000,28472.9000,3.2558,10058.6573,1945.4451,12004.1024,159.0077,15851.5451,32320.3427,16468.7976,4.5055,3.9810,15815.3000,0.0000,15815.3000,0.6773,4527.1633,0.0000,4527.1633,33.0761,0.0000,11288.1367,11288.1367,3.9810,3.3087,89044.4000,0.0000,89044.4000,5.9676,21886.0442,0.0000,21886.0442,291.4472,0.0000,67158.3558,67158.3558,3.3087,3.3055,418.5000,0.0000,418.5000,0.0184,122.1137,0.0000,122.1137,0.8998,0.0000,296.3863,296.3863,3.3055,3.2283,34076.4000,0.0000,34076.4000,2.3150,8393.5170,0.0000,8393.5170,113.0632,0.0000,25682.8830,25682.8830,3.2283,3.2258,422.1000,0.0000,422.1000,0.0186,123.3238,0.0000,123.3238,0.9095,0.0000,298.7762,298.7762,3.2258,5.8169,5.8169,4.5214,-6.1227,-91840.5086,5.8169,5.8169,5.8169,4.5214,-6.1227,-48981.7082,5.8169,5.8170,5.8170,4.5214,-6.1228,-42859.8299,18.3791,1436.1684,168249.6000,-183682.0467
340,5.7945,4.4046,43199.5000,13431.2000,29768.3000,3.2891,10257.7770,1878.3197,12136.0967,160.6361,15309.5197,32941.7230,17632.2033,4.4046,3.8999,15821.7000,0.0000,15821.7000,0.6818,4536.2715,0.0000,4536.2715,33.2961,0.0000,11285.4285,11285.4285,3.8999,3.2932,82531.4000,0.0000,82531.4000,5.5629,20317.1738,0.0000,20317.1738,271.6837,0.0000,62214.2262,62214.2262,3.2932,3.2900,406.8000,0.0000,406.8000,0.0180,118.7294,0.0000,118.7294,0.8777,0.0000,288.0706,288.0706,3.2900,3.2111,34010.2000,0.0000,34010.2000,2.3190,8379.5958,0.0000,8379.5958,113.2566,0.0000,25630.6042,25630.6042,3.2111,3.2050,1004.4000,0.0000,1004.4000,0.0444,293.5344,0.0000,293.5344,2.1707,0.0000,710.8656,710.8656,3.2050,5.7945,5.7945,4.4997,-5.9504,-89255.9421,5.7945,5.7945,5.7945,4.4997,-5.9504,-47603.3528,5.7945,5.7946,5.7945,4.4998,-5.9505,-41653.6121,17.8729,1396.6102,163542.8000,-178512.9069
341,5.7233,4.1438,44725.4000,12129.6000,32595.8000,3.3269,10634.5064,1694.3305,12328.8369,162.4803,13823.9305,34090.8936,20266.9631,4.1438,3.6773,15813.0000,0.0000,15813.0000,0.6828,4552.6746,0.0000,4552.6746,33.3465,0.0000,11260.3254,11260.3254,3.6773,3.1433,91148.4000,0.0000,91148.4000,6.1546,22535.7323,0.0000,22535.7323,300.5792,0.0000,68612.6677,68612.6677,3.1433,3.1392,573.6000,0.0000,573.6000,0.0253,167.8171,0.0000,167.8171,1.2380,0.0000,405.7829,405.7829,3.1392,3.0808,33041.7000,0.0000,33041.7000,2.2537,8163.5610,0.0000,8163.5610,110.0692,0.0000,24878.1390,24878.1390,3.0808,3.0508,5469.0000,0.0000,5469.0000,0.2421,1601.6685,0.0000,1601.6685,11.8240,0.0000,3867.3315,3867.3315,3.0508,5.7232,5.7232,4.3870,-6.5379,-98067.7685,5.7232,5.7232,5.7232,4.3870,-6.5379,-52302.9365,5.7232,5.7233,5.7233,4.3870,-6.5380,-45765.9391,19.0282,1486.8891,178641.5000,-196136.6441
342,5.6021,4.8113,47596.9000,21315.7000,26281.2000,3.9228,11343.4000,2971.6814,14315.0813,191.5819,24287.3814,36253.5000,11966.1187,4.8113,4.2900,15803.1000,0.0000,15803.1000,0.6860,4501.7559,0.0000,4501.7559,33.5048,0.0000,11301.3441,11301.3441,4.2900,3.4056,83976.1000,0.0000,83976.1000,5.6978,20517.3438,0.0000,20517.3438,278.2735,0.0000,63458.7562,63458.7562,3.4056,3.4021,408.6000,0.0000,408.6000,0.0181,119.0391,0.0000,119.0391,0.8847,0.0000,289.5609,289.5609,3.4021,3.2836,31035.1000,0.0000,31035.1000,2.1240,7630.8645,0.0000,7630.8645,103.7306,0.0000,23404.2355,23404.2355,3.2836,3.1673,18474.3000,0.0000,18474.3000,0.8201,5392.7799,0.0000,5392.7799,40.0527,0.0000,13081.5201,13081.5201,3.1673,5.6021,5.6021,4.3847,-6.2304,-93456.3983,5.6021,5.6021,5.6021,4.3847,-6.2305,-49843.6576,5.6021,5.6022,5.6021,4.3847,-6.2306,-43613.8887,19.9032,1555.2677,175978.4000,-186913.9445
343,5.5307,5.4794,42876.9000,27970.7000,14906.2000,3.9343,10232.4427,3895.0115,14127.4543,192.1468,31865.7115,32644.4573,778.7457,5.4794,4.8481,15818.6000,0.0000,15818.6000,0.6774,4458.8607,0.0000,4458.8607,33.0836,0.0000,11359.7393,11359.7393,4.8481,3.5586,90937.2000,0.0000,90937.2000,6.0886,21981.0059,0.0000,21981.0059,297.3596,0.0000,68956.1941,68956.1941,3.5586,3.5547,419.3000,0.0000,419.3000,0.0185,121.8564,0.0000,121.8564,0.9028,0.0000,297.4436,297.4436,3.5547,3.4042,30242.9000,0.0000,30242.9000,2.0577,7415.3330,0.0000,7415.3330,100.4966,0.0000,22827.5670,22827.5670,3.4042,3.2713,19638.9000,0.0000,19638.9000,0.8680,5721.6114,0.0000,5721.6114,42.3941,0.0000,13917.2886,13917.2886,3.2713,5.5307,5.5307,4.4010,-5.9452,-89178.7081,5.5307,5.5307,5.5307,4.4010,-5.9453,-47562.3048,5.5307,5.5307,5.5307,4.4010,-5.9454,-41617.5901,20.4670,1599.3203,171963.1000,-178358.6030
344,5.5436,6.4007,34773.4000,33978.9000,794.5000,3.7008,8296.5313,4732.6467,13029.1780,180.7391,38711.5467,26476.8687,-12234.6780,6.4007,5.3824,21001.0000,0.0000,21001.0000,0.8874,5834.8986,0.0000,5834.8986,43.3394,0.0000,15166.1014,15166.1014,5.3824,3.8936,77382.8000,0.0000,77382.8000,5.1194,18515.0749,0.0000,18515.0749,250.0247,0.0000,58867.7251,58867.7251,3.8936,3.8888,405.8000,0.0000,405.8000,0.0178,117.3011,0.0000,117.3011,0.8709,0.0000,288.4989,288.4989,3.8888,3.6640,30985.8000,0.0000,30985.8000,2.1012,7551.2677,0.0000,7551.2677,102.6200,0.0000,23434.5323,23434.5323,3.6640,3.5098,18862.5000,0.0000,18862.5000,0.8316,5472.5207,0.0000,5472.5207,40.6141,0.0000,13389.9793,13389.9793,3.5098,5.5436,5.5436,4.5267,-4.9646,-74468.8230,5.5436,5.5436,5.5436,4.5267,-4.9646,-39717.1931,5.5436,5.5436,5.5436,4.5267,-4.9647,-34752.7672,18.9874,1483.6996,149432.4000,-148938.7834
345,5.5417,7.1935,29927.7000,40678.6000,-10750.9000,3.6976,7140.6574,5665.6246,12806.2821,180.5871,46344.2246,22787.0426,-23557.1821,7.1935,5.7984,26194.7000,0.0000,26194.7000,1.0872,7189.1118,0.0000,7189.1118,53.0952,0.0000,19005.5882,19005.5882,5.7984,4.1518,73977.3000,0.0000,73977.3000,4.8389,17561.4089,0.0000,17561.4089,236.3243,0.0000,56415.8911,56415.8911,4.1518,4.1463,418.6000,0.0000,418.6000,0.0183,120.5026,0.0000,120.5026,0.8921,0.0000,298.0974,298.0974,4.1463,3.8806,29726.6000,0.0000,29726.6000,2.0011,7210.5401,0.0000,7210.5401,97.7317,0.0000,22516.0599,22516.0599,3.8806,3.7289,16533.2000,0.0000,16533.2000,0.7249,4780.1002,0.0000,4780.1002,35.4045,0.0000,11753.0998,11753.0998,3.7289,5.5417,5.5417,4.6353,-4.3237,-64855.7689,5.5417,5.5417,5.5417,4.6353,-4.3238,-34590.2972,5.5417,5.5417,5.5417,4.6353,-4.3238,-30266.6219,18.5521,1449.6837,136099.5000,-129712.6880
346,5.5975,7.5620,27292.1000,42186.9000,-14894.8000,3.6005,6504.8894,5880.9555,12385.8448,175.8417,48067.8555,20787.2106,-27280.6448,7.5620,5.8484,31378.4000,0.0000,31378.4000,1.2829,8563.1430,0.0000,8563.1430,62.6525,0.0000,22815.2570,22815.2570,5.8484,4.4083,58422.6000,0.0000,58422.6000,3.7881,13855.8263,0.0000,13855.8263,185.0067,0.0000,44566.7737,44566.7737,4.4083,4.4020,406.3000,0.0000,406.3000,0.0176,116.4844,0.0000,116.4844,0.8613,0.0000,289.8156,289.8156,4.4020,4.0952,27346.2000,0.0000,27346.2000,1.8306,6602.4643,0.0000,6602.4643,89.4032,0.0000,20743.7357,20743.7357,4.0952,3.9332,14980.3000,0.0000,14980.3000,0.6539,4316.2857,0.0000,4316.2857,31.9342,0.0000,10664.0143,10664.0143,3.9332,5.5975,5.5975,4.7654,-3.5861,-53792.1452,5.5975,5.5975,5.5975,4.7654,-3.5862,-28689.7376,5.5975,5.5975,5.5975,4.7654,-3.5862,-25103.5037,16.7604,1309.6788,117639.0000,-107585.3866
347,5.6312,7.8046,25646.2000,43199.0000,-17552.8000,3.5414,6108.6787,6025.3083,12133.9869,172.9558,49224.3083,19537.5213,-29686.7869,7.8046,6.0149,31377.1000,0.0000,31377.1000,1.2740,8531.0525,0.0000,8531.0525,62.2210,0.0000,22846.0475,22846.0475,6.0149,4.5107,57968.0000,0.0000,57968.0000,3.7547,13705.0004,0.0000,13705.0004,183.3749,0.0000,44262.9996,44262.9996,4.5107,4.5023,522.3000,0.0000,522.3000,0.0226,149.4971,0.0000,149.4971,1.1013,0.0000,372.8029,372.8029,4.5023,4.1963,25648.1000,0.0000,25648.1000,1.7074,6181.2415,0.0000,6181.2415,83.3887,0.0000,19466.8585,19466.8585,4.1963,4.0579,12068.7000,0.0000,12068.7000,0.5244,3471.7571,0.0000,3471.7571,25.6131,0.0000,8596.9429,8596.9429,4.0579,5.6312,5.6312,4.8446,-3.2841,-49261.9789,5.6312,5.6312,5.6312,4.8446,-3.2842,-26273.6345,5.6312,5.6312,5.6312,4.8446,-3.2842,-22989.4506,16.2369,1268.7718,110031.4000,-98525.0640
348,5.6606,8.0172,24186.1000,43955.6000,-19769.5000,3.4833,5757.6689,6133.7469,11891.4158,170.1175,50089.3469,18428.4311,-31660.9158,8.0172,6.1567,31379.3000,0.0000,31379.3000,1.2684,8504.0197,0.0000,8504.0197,61.9472,0.0000,22875.2803,22875.2803,6.1567,4.7238,49665.2000,0.0000,49665.2000,3.2058,11710.7810,0.0000,11710.7810,156.5640,0.0000,37954.4190,37954.4190,4.7238,4.7143,520.9000,0.0000,520.9000,0.0224,148.5923,0.0000,148.5923,1.0961,0.0000,372.3077,372.3077,4.7143,4.3725,24237.9000,0.0000,24237.9000,1.6101,5819.0662,0.0000,5819.0662,78.6334,0.0000,18418.8338,18418.8338,4.3725,4.2358,10515.8000,0.0000,10515.8000,0.4560,3016.5504,0.0000,3016.5504,22.2709,0.0000,7499.2496,7499.2496,4.2358,5.6606,5.6606,4.9482,-2.7603,-41404.8072,5.6606,5.6606,5.6606,4.9482,-2.7604,-22083.1470,5.6606,5.6606,5.6606,4.9482,-2.7604,-19322.7062,15.0690,1177.5098,96549.6000,-82810.6603
349,5.6892,8.2100,22923.9000,44625.7000,-21701.8000,3.4339,5454.2259,6230.1306,11684.3565,167.7049,50855.8306,17469.6741,-33386.1565,8.2100,6.2860,31378.6000,0.0000,31378.6000,1.2634,8478.9336,0.0000,8478.9336,61.7048,0.0000,22899.6664,22899.6664,6.2860,4.7681,51547.1000,0.0000,51547.1000,3.3174,12125.1254,0.0000,12125.1254,162.0164,0.0000,39421.9746,39421.9746,4.7681,4.7559,669.8000,0.0000,669.8000,0.0287,190.9334,0.0000,190.9334,1.4033,0.0000,478.8666,478.8666,4.7559,4.4236,23355.7000,0.0000,23355.7000,1.5444,5603.0636,0.0000,5603.0636,75.4267,0.0000,17752.6364,17752.6364,4.4236,4.3003,9351.1000,0.0000,9351.1000,0.4040,2680.2630,0.0000,2680.2630,19.7326,0.0000,6670.8370,6670.8370,4.3003,5.6892,5.6892,4.9947,-2.6763,-40144.4506,5.6892,5.6892,5.6892,4.9947,-2.6764,-21410.9152,5.6892,5.6892,5.6892,4.9947,-2.6764,-18734.5713,14.9879,1171.1730,94600.5000,-80289.9371
350,5.7061,8.2923,22555.0000,45130.5000,-22575.5000,3.4329,5364.7229,6302.3341,11667.0570,167.6569,51432.8341,17190.2771,-34242.5570,8.2923,6.3509,31375.5000,0.0000,31375.5000,1.2589,8467.5015,0.0000,8467.5015,61.4824,0.0000,22907.9985,22907.9985,6.3509,4.8627,48664.8000,0.0000,48664.8000,3.1235,11433.2544,0.0000,11433.2544,152.5463,0.0000,37231.5456,37231.5456,4.8627,4.8526,526.7000,0.0000,526.7000,0.0226,149.9164,0.0000,149.9164,1.1025,0.0000,376.7836,376.7836,4.8526,4.5020,23173.5000,0.0000,23173.5000,1.5310,5549.6830,0.0000,5549.6830,74.7716,0.0000,17623.8170,17623.8170,4.5020,4.3887,8186.5000,0.0000,8186.5000,0.3533,2343.5347,0.0000,2343.5347,17.2570,0.0000,5842.9653,5842.9653,4.3887,5.7061,5.7061,5.0474,-2.4701,-37050.9402,5.7061,5.7062,5.7061,5.0474,-2.4701,-19761.0242,5.7061,5.7062,5.7061,5.0474,-2.4701,-17290.9108,14.5833,1139.5600,89351.5000,-74102.8751
351,5.7275,8.3095,22786.9000,45509.1000,-22722.2000,3.4640,5417.6778,6357.4050,11775.0827,169.1748,51866.5050,17369.2222,-34497.2827,8.3095,6.3818,31381.9000,0.0000,31381.9000,1.2573,8467.0158,0.0000,8467.0158,61.4031,0.0000,22914.8842,22914.8842,6.3818,4.7533,56866.6000,0.0000,56866.6000,3.6450,13352.4682,0.0000,13352.4682,178.0160,0.0000,43514.1318,43514.1318,4.7533,4.7463,406.9000,0.0000,406.9000,0.0174,116.0183,0.0000,116.0183,0.8501,0.0000,290.8817,290.8817,4.7463,4.4370,22930.6000,0.0000,22930.6000,1.5118,5502.0344,0.0000,5502.0344,73.8348,0.0000,17428.5656,17428.5656,4.4370,4.3182,9351.1000,0.0000,9351.1000,0.4030,2679.6918,0.0000,2679.6918,19.6804,0.0000,6671.4082,6671.4082,4.3182,5.7275,5.7275,5.0228,-2.7990,-41985.3425,5.7275,5.7275,5.7275,5.0228,-2.7991,-22392.6395,5.7275,5.7275,5.7275,5.0228,-2.7991,-19593.7227,15.4477,1207.1022,98214.9000,-83971.7047
352,5.7313,8.1944,24011.5000,45601.0000,-21589.5000,3.5439,5708.4237,6370.6308,12079.0545,173.0790,51971.6308,18303.0763,-33668.5545,8.1944,6.3301,31376.9000,0.0000,31376.9000,1.2567,8480.4757,0.0000,8480.4757,61.3741,0.0000,22896.4243,22896.4243,6.3301,4.7336,57304.9000,0.0000,57304.9000,3.6707,13468.3807,0.0000,13468.3807,179.2731,0.0000,43836.5193,43836.5193,4.7336,4.7265,419.6000,0.0000,419.6000,0.0180,119.6768,0.0000,119.6768,0.8786,0.0000,299.9232,299.9232,4.7265,4.4346,22028.8000,0.0000,22028.8000,1.4557,5287.5378,0.0000,5287.5378,71.0927,0.0000,16741.2622,16741.2622,4.4346,4.2979,10904.0000,0.0000,10904.0000,0.4705,3124.8157,0.0000,3124.8157,22.9792,0.0000,7779.1843,7779.1843,4.2979,5.7312,5.7312,5.0146,-2.8790,-43184.5350,5.7312,5.7313,5.7313,5.0146,-2.8790,-23032.1853,5.7313,5.7313,5.7313,5.0146,-2.8790,-20153.3469,15.6233,1220.8243,100444.7000,-86370.0671
353,5.7869,6.5965,37567.2000,35968.1000,1599.1000,3.9556,8921.6788,5029.4212,13951.1000,193.1844,40997.5212,28645.5212,-12352.0000,6.5965,5.4502,26190.6000,0.0000,26190.6000,1.0512,7254.6634,0.0000,7254.6634,51.3367,0.0000,18935.9366,18935.9366,5.4502,4.1569,69484.2000,0.0000,69484.2000,4.4557,16603.8159,0.0000,16603.8159,217.6081,0.0000,52880.3841,52880.3841,4.1569,4.1519,405.8000,0.0000,405.8000,0.0174,116.8083,0.0000,116.8083,0.8500,0.0000,288.9917,288.9917,4.1519,3.9851,19987.4000,0.0000,19987.4000,1.3213,4847.6898,0.0000,4847.6898,64.5320,0.0000,15139.7102,15139.7102,3.9851,3.8479,14398.0000,0.0000,14398.0000,0.6213,4155.8162,0.0000,4155.8162,30.3439,0.0000,10242.1838,10242.1838,3.8479,5.7868,5.7868,4.8174,-4.2711,-64066.4391,5.7868,5.7869,5.7868,4.8174,-4.2711,-34168.9945,5.7868,5.7869,5.7869,4.8174,-4.2712,-29898.4999,17.1337,1338.8522,132065.1000,-128133.9335
354,5.8086,6.0717,38526.7000,29071.2000,9455.5000,3.7029,9145.7632,4066.4692,13212.2324,180.8423,33137.6692,29380.9368,-3756.7324,6.0717,5.3548,15817.4000,0.0000,15817.4000,0.6540,4417.3029,0.0000,4417.3029,31.9410,0.0000,11400.0971,11400.0971,5.3548,4.0844,65034.2000,0.0000,65034.2000,4.2478,15568.6208,0.0000,15568.6208,207.4577,0.0000,49465.5792,49465.5792,4.0844,4.0789,418.9000,0.0000,418.9000,0.0182,120.7189,0.0000,120.7189,0.8879,0.0000,298.1811,298.1811,4.0789,3.9277,18020.9000,0.0000,18020.9000,1.2062,4376.5387,0.0000,4376.5387,58.9088,0.0000,13644.3613,13644.3613,3.9277,3.7600,16921.4000,0.0000,16921.4000,0.7370,4888.6557,0.0000,4888.6557,35.9939,0.0000,12032.7443,12032.7443,3.7600,5.8086,5.8086,4.7843,-4.1744,-62615.5495,5.8086,5.8086,5.8086,4.7843,-4.1744,-33395.2358,5.8086,5.8086,5.8086,4.7843,-4.1745,-29221.2631,15.8492,1238.4756,125668.3000,-125232.0484
355,5.7787,5.7917,40590.6000,27318.4000,13272.2000,3.7514,9641.1923,3819.4247,13460.6169,183.2117,31137.8247,30949.4077,-188.4169,5.7917,5.1215,15803.0000,0.0000,15803.0000,0.6601,4432.6637,0.0000,4432.6637,32.2360,0.0000,11370.3363,11370.3363,5.1215,3.9017,71883.9000,0.0000,71883.9000,4.7047,17284.9557,0.0000,17284.9557,229.7706,0.0000,54598.9443,54598.9443,3.9017,3.8971,406.3000,0.0000,406.3000,0.0177,117.4303,0.0000,117.4303,0.8625,0.0000,288.8697,288.8697,3.8971,3.7719,17937.6000,0.0000,17937.6000,1.2025,4370.7526,0.0000,4370.7526,58.7295,0.0000,13566.8474,13566.8474,3.7719,3.6270,16145.0000,0.0000,16145.0000,0.7040,4676.0007,0.0000,4676.0007,34.3833,0.0000,11468.9993,11468.9993,3.6270,5.7787,5.7787,4.7029,-4.5811,-68716.2721,5.7787,5.7787,5.7787,4.7029,-4.5811,-36648.9117,5.7787,5.7787,5.7787,4.7029,-4.5812,-32068.3044,16.5606,1294.0648,135448.0000,-137433.4883
356,5.8680,4.5280,47909.1000,15407.4000,32501.7000,3.6732,11360.2097,2157.2741,13517.4838,179.3946,17564.6741,36548.8903,18984.2162,4.5280,4.0526,15818.7000,0.0000,15818.7000,0.6643,4526.5152,0.0000,4526.5152,32.4447,0.0000,11292.1848,11292.1848,4.0526,3.4553,66212.4000,0.0000,66212.4000,4.3550,16251.6592,0.0000,16251.6592,212.6909,0.0000,49960.7408,49960.7408,3.4553,3.4514,418.1000,0.0000,418.1000,0.0182,121.7094,0.0000,121.7094,0.8909,0.0000,296.3906,296.3906,3.4514,3.3864,18078.1000,0.0000,18078.1000,1.2168,4441.0014,0.0000,4441.0014,59.4244,0.0000,13637.0986,13637.0986,3.3864,3.2771,14786.2000,0.0000,14786.2000,0.6469,4309.0585,0.0000,4309.0585,31.5920,0.0000,10477.1415,10477.1415,3.2771,5.8680,5.8680,4.5725,-5.2834,-79251.3032,5.8680,5.8680,5.8680,4.5726,-5.2834,-42267.5002,5.8680,5.8680,5.8680,4.5726,-5.2835,-36984.6930,15.8616,1239.4500,147815.2000,-158503.4964
357,5.7814,4.5899,45452.5000,16108.1000,29344.4000,3.5463,10795.4493,2252.1957,13047.6450,173.1973,18360.2957,34657.0507,16296.7550,4.5899,4.0838,15821.5000,0.0000,15821.5000,0.6814,4522.8603,0.0000,4522.8603,33.2804,0.0000,11298.6397,11298.6397,4.0838,3.4159,73208.3000,0.0000,73208.3000,4.9268,17957.9239,0.0000,17957.9239,240.6192,0.0000,55250.3761,55250.3761,3.4159,3.4109,562.4000,0.0000,562.4000,0.0248,163.8191,0.0000,163.8191,1.2096,0.0000,398.5809,398.5809,3.4109,3.3444,18686.4000,0.0000,18686.4000,1.2700,4593.8456,0.0000,4593.8456,62.0271,0.0000,14092.5544,14092.5544,3.3444,3.2574,12068.7000,0.0000,12068.7000,0.5323,3519.4908,0.0000,3519.4908,25.9957,0.0000,8549.2092,8549.2092,3.2574,5.7814,5.7814,4.5194,-5.3453,-80179.1703,5.7814,5.7814,5.7814,4.5194,-5.3453,-42762.3857,5.7814,5.7814,5.7814,4.5194,-5.3454,-37417.6513,16.4726,1287.1906,149691.7000,-160359.2073
358,5.8004,4.1518,47776.5000,12298.6000,35477.9000,3.5251,11343.3253,1720.0930,13063.4183,172.1621,14018.6930,36433.1747,22414.4817,4.1518,3.7170,15810.4000,0.0000,15810.4000,0.6801,4551.3437,0.0000,4551.3437,33.2151,0.0000,11259.0563,11259.0563,3.7170,3.2711,67754.7000,0.0000,67754.7000,4.5567,16738.8953,0.0000,16738.8953,222.5438,0.0000,51015.8047,51015.8047,3.2711,3.2674,422.0000,0.0000,422.0000,0.0186,123.2097,0.0000,123.2097,0.9084,0.0000,298.7903,298.7903,3.2674,3.2146,20683.9000,0.0000,20683.9000,1.4071,5098.3085,0.0000,5098.3085,68.7189,0.0000,15585.5915,15585.5915,3.2146,3.1430,10515.8000,0.0000,10515.8000,0.4642,3073.0495,0.0000,3073.0495,22.6710,0.0000,7442.7505,7442.7505,3.1430,5.8004,5.8004,4.4717,-5.4587,-81880.7089,5.8004,5.8004,5.8004,4.4717,-5.4587,-43669.8628,5.8004,5.8004,5.8004,4.4717,-5.4588,-38211.6543,15.9778,1248.5263,150664.7000,-163762.2260
359,5.7424,3.8783,49660.3000,10699.7000,38960.6000,3.5692,11803.5994,1495.0578,13298.6572,174.3139,12194.7578,37856.7006,25661.9428,3.8783,3.4860,15802.9000,0.0000,15802.9000,0.6859,4569.1286,0.0000,4569.1286,33.4989,0.0000,11233.7714,11233.7714,3.4860,3.1265,74974.3000,0.0000,74974.3000,5.0827,18606.0360,0.0000,18606.0360,248.2289,0.0000,56368.2640,56368.2640,3.1265,3.1234,405.3000,0.0000,405.3000,0.0179,118.6099,0.0000,118.6099,0.8751,0.0000,286.6901,286.6901,3.1234,3.0825,22865.1000,0.0000,22865.1000,1.5604,5650.8797,0.0000,5650.8797,76.2067,0.0000,17214.2203,17214.2203,3.0825,3.0464,5857.2000,0.0000,5857.2000,0.2593,1715.3107,0.0000,1715.3107,12.6624,0.0000,4141.8893,4141.8893,3.0464,5.7424,5.7424,4.3944,-5.8102,-87153.3365,5.7424,5.7424,5.7424,4.3944,-5.8102,-46481.8842,5.7424,5.7424,5.7424,4.3944,-5.8103,-40672.2494,16.7630,1309.8862,158865.4000,-174307.4701
360,5.7399,3.7133,51326.0000,9484.9000,41841.1000,3.6224,12200.0795,1325.2627,13525.3421,176.9116,10810.1627,39125.9205,28315.7579,3.7133,3.3531,15840.5000,0.0000,15840.5000,0.6915,4592.1278,0.0000,4592.1278,33.7696,0.0000,11248.3722,11248.3722,3.3531,3.0844,68895.8000,0.0000,68895.8000,4.6942,17141.9862,0.0000,17141.9862,229.2590,0.0000,51753.8138,51753.8138,3.0844,3.0812,419.8000,0.0000,419.8000,0.0186,122.9367,0.0000,122.9367,0.9092,0.0000,296.8633,296.8633,3.0812,3.0437,24755.0000,0.0000,24755.0000,1.6948,6122.6988,0.0000,6122.6988,82.7691,0.0000,18632.3012,18632.3012,3.0437,3.0327,1782.7000,0.0000,1782.7000,0.0791,522.3998,0.0000,522.3998,3.8648,0.0000,1260.3002,1260.3002,3.0327,5.7399,5.7399,4.3863,-5.6390,-84584.2586,5.7399,5.7399,5.7399,4.3863,-5.6390,-45111.7556,5.7399,5.7400,5.7399,4.3863,-5.6390,-39473.2650,16.2009,1265.9598,153534.9000,-169169.2792
361,5.6912,3.5246,52809.3000,8423.6000,44385.7000,3.6673,12564.3094,1176.0446,13740.3540,179.1037,9599.6446,40244.9906,30645.3460,3.5246,3.1919,15841.2000,0.0000,15841.2000,0.6939,4606.2615,0.0000,4606.2615,33.8876,0.0000,11234.9385,11234.9385,3.1919,2.9785,75451.8000,0.0000,75451.8000,5.1559,18832.4957,0.0000,18832.4957,251.8081,0.0000,56619.3043,56619.3043,2.9785,2.9757,406.2000,0.0000,406.2000,0.0180,119.1577,0.0000,119.1577,0.8806,0.0000,287.0423,287.0423,2.9757,2.9482,25518.4000,0.0000,25518.4000,1.7487,6323.7937,0.0000,6323.7937,85.4014,0.0000,19194.6063,19194.6063,2.9482,2.9425,1005.6000,0.0000,1005.6000,0.0447,295.1345,0.0000,295.1345,2.1819,0.0000,710.4655,710.4655,2.9425,5.6912,5.6912,4.3168,-6.0051,-90076.2154,5.6912,5.6912,5.6912,4.3168,-6.0051,-48040.7504,5.6912,5.6912,5.6912,4.3168,-6.0052,-42036.2497,16.9927,1327.8322,162608.9000,-180153.2155
362,5.6938,3.4172,54312.8000,7598.4000,46714.4000,3.7276,12921.3629,1060.8817,13982.2447,182.0500,8659.2817,41391.4371,32732.1553,3.4172,3.1081,15826.4000,0.0000,15826.4000,0.6960,4609.9124,0.0000,4609.9124,33.9904,0.0000,11216.4876,11216.4876,3.1081,2.9543,68991.8000,0.0000,68991.8000,4.7313,17248.4014,0.0000,17248.4014,231.0675,0.0000,51743.3986,51743.3986,2.9543,2.9514,419.0000,0.0000,419.0000,0.0186,122.9605,0.0000,122.9605,0.9104,0.0000,296.0395,296.0395,2.9514,2.9280,25984.5000,0.0000,25984.5000,1.7848,6442.1789,0.0000,6442.1789,87.1657,0.0000,19542.3211,19542.3211,2.9280,2.9256,422.4000,0.0000,422.4000,0.0188,124.0110,0.0000,124.0110,0.9184,0.0000,298.3890,298.3890,2.9256,5.6938,5.6938,4.3097,-5.8603,-87903.7774,5.6938,5.6938,5.6938,4.3097,-5.8603,-46882.1634,5.6938,5.6939,5.6938,4.3097,-5.8603,-41022.3822,16.4656,1286.6456,158358.5000,-175808.3230
363,5.6367,3.2830,55999.0000,7089.1000,48909.9000,3.8097,13337.0342,988.8603,14325.8945,186.0573,8077.9603,42661.9658,34584.0055,3.2830,2.9926,15826.5000,0.0000,15826.5000,0.6976,4619.9098,0.0000,4619.9098,34.0677,0.0000,11206.5902,11206.5902,2.9926,2.8675,76070.1000,0.0000,76070.1000,5.2263,19061.1728,0.0000,19061.1728,255.2457,0.0000,57008.9272,57008.9272,2.8675,2.8649,406.7000,0.0000,406.7000,0.0181,119.5185,0.0000,119.5185,0.8841,0.0000,287.1815,287.1815,2.8649,2.8473,26393.6000,0.0000,26393.6000,1.8139,6554.0496,0.0000,6554.0496,88.5859,0.0000,19839.5504,19839.5504,2.8473,2.8451,422.4000,0.0000,422.4000,0.0188,124.1729,0.0000,124.1729,0.9188,0.0000,298.2271,298.2271,2.8451,5.6366,5.6366,4.2409,-6.2365,-93547.2069,5.6366,5.6367,5.6366,4.2409,-6.2365,-49891.9482,5.6366,5.6367,5.6367,4.2409,-6.2366,-43656.0696,17.3765,1357.8227,168029.2000,-187095.2247
364,5.6194,3.3564,57039.1000,8077.4000,48961.7000,3.9235,13589.2147,1126.4057,14715.6204,191.6180,9203.8057,43449.8853,34246.0796,3.3564,3.0604,15842.2000,0.0000,15842.2000,0.7002,4619.0315,0.0000,4619.0315,34.1986,0.0000,11223.1685,11223.1685,3.0604,2.9014,70429.8000,0.0000,70429.8000,4.8512,17624.4135,0.0000,17624.4135,236.9245,0.0000,52805.3865,52805.3865,2.9014,2.8985,418.7000,0.0000,418.7000,0.0187,122.9777,0.0000,122.9777,0.9119,0.0000,295.7223,295.7223,2.8985,2.8732,26501.4000,0.0000,26501.4000,1.8248,6576.7386,0.0000,6576.7386,89.1193,0.0000,19924.6614,19924.6614,2.8732,2.8675,1005.6000,0.0000,1005.6000,0.0449,295.4925,0.0000,295.4925,2.1911,0.0000,710.1075,710.1075,2.8675,5.6194,5.6194,4.2435,-6.0304,-90456.5156,5.6194,5.6194,5.6194,4.2435,-6.0305,-48243.6434,5.6194,5.6194,5.6194,4.2435,-6.0305,-42213.6816,17.0449,1331.9124,163159.4000,-180913.8406
365,5.5551,3.2497,58660.8000,7859.5000,50801.3000,4.0164,13992.7055,1094.8888,15087.5943,196.1552,8954.3888,44668.0945,35713.7057,3.2497,2.9655,15840.6000,0.0000,15840.6000,0.6991,4626.5063,0.0000,4626.5063,34.1420,0.0000,11214.0937,11214.0937,2.9655,2.8147,78290.0000,0.0000,78290.0000,5.3845,19627.8610,0.0000,19627.8610,262.9717,0.0000,58662.1390,58662.1390,2.8147,2.8111,562.4000,0.0000,562.4000,0.0251,165.4160,0.0000,165.4160,1.2240,0.0000,396.9840,396.9840,2.8111,2.7911,25703.9000,0.0000,25703.9000,1.7685,6389.1194,0.0000,6389.1194,86.3727,0.0000,19314.7806,19314.7806,2.7911,2.7626,5476.6000,0.0000,5476.6000,0.2442,1611.4221,0.0000,1611.4221,11.9264,0.0000,3865.1779,3865.1779,2.7626,5.5551,5.5551,4.1588,-6.5368,-98051.2636,5.5551,5.5551,5.5551,4.1588,-6.5368,-52294.1162,5.5551,5.5552,5.5551,4.1589,-6.5369,-45758.0271,18.2067,1422.7008,176674.8000,-196103.4069
366,5.3832,3.8261,70950.6000,19396.2000,51554.4000,5.3082,16979.8942,2694.6567,19674.5510,259.2429,22090.8567,53970.7058,31879.8490,3.8261,3.5172,15823.1000,0.0000,15823.1000,0.6999,4578.7966,0.0000,4578.7966,34.1816,0.0000,11244.3034,11244.3034,3.5172,3.0645,72434.0000,0.0000,72434.0000,4.9922,17964.6883,0.0000,17964.6883,243.8128,0.0000,54469.3117,54469.3117,3.0645,3.0613,422.9000,0.0000,422.9000,0.0189,123.8844,0.0000,123.8844,0.9221,0.0000,299.0156,299.0156,3.0613,2.9895,24072.6000,0.0000,24072.6000,1.6595,5956.1005,0.0000,5956.1005,81.0490,0.0000,18116.4995,18116.4995,2.9895,2.8810,18500.8000,0.0000,18500.8000,0.8264,5426.1911,0.0000,5426.1911,40.3606,0.0000,13074.6089,13074.6089,2.8810,5.3832,5.3832,4.1321,-6.5169,-97754.0800,5.3832,5.3832,5.3832,4.1321,-6.5170,-52135.6726,5.3832,5.3832,5.3832,4.1321,-6.5171,-45619.3594,20.2577,1582.9654,182807.8000,-195509.1120
367,5.3336,4.5951,58301.9000,26771.7000,31530.2000,4.8616,13966.0394,3716.4031,17682.4425,237.4334,30488.1031,44335.8606,13847.7575,4.5951,4.1567,15830.6000,0.0000,15830.6000,0.6918,4525.0912,0.0000,4525.0912,33.7852,0.0000,11305.5088,11305.5088,4.1567,3.3078,79489.3000,0.0000,79489.3000,5.4123,19471.1721,0.0000,19471.1721,264.3294,0.0000,60018.1279,60018.1279,3.3078,3.3042,405.6000,0.0000,405.6000,0.0180,118.3514,0.0000,118.3514,0.8797,0.0000,287.2486,287.2486,3.3042,3.1936,23772.4000,0.0000,23772.4000,1.6297,5855.6266,0.0000,5855.6266,79.5933,0.0000,17916.7734,17916.7734,3.1936,3.0611,19667.1000,0.0000,19667.1000,0.8748,5749.2932,0.0000,5749.2932,42.7222,0.0000,13917.8068,13917.8068,3.0611,5.3336,5.3336,4.1973,-5.9113,-88669.1560,5.3336,5.3336,5.3336,4.1973,-5.9113,-47290.5135,5.3336,5.3336,5.3336,4.1973,-5.9114,-41379.5938,20.2323,1580.9835,170695.2000,-177339.2633
368,5.3830,5.0408,51056.8000,28879.7000,22177.1000,4.5045,12218.9491,4012.1610,16231.1101,219.9937,32891.8610,38837.8509,5945.9899,5.0408,4.3745,21029.6000,0.0000,21029.6000,0.9045,5968.8691,0.0000,5968.8691,44.1752,0.0000,15060.7309,15060.7309,4.3745,3.4930,67781.3000,0.0000,67781.3000,4.5513,16533.5776,0.0000,16533.5776,222.2801,0.0000,51247.7224,51247.7224,3.4930,3.4886,419.8000,0.0000,419.8000,0.0185,122.1304,0.0000,122.1304,0.9057,0.0000,297.6696,297.6696,3.4886,3.3415,25042.2000,0.0000,25042.2000,1.7076,6147.5869,0.0000,6147.5869,83.3948,0.0000,18894.6131,18894.6131,3.3415,3.1971,18889.5000,0.0000,18889.5000,0.8365,5508.8400,0.0000,5508.8400,40.8544,0.0000,13380.6600,13380.6600,3.1971,5.3830,5.3830,4.2900,-5.2792,-79187.8377,5.3830,5.3830,5.3830,4.2901,-5.2792,-42233.8948,5.3830,5.3830,5.3830,4.2901,-5.2793,-36954.8614,18.7845,1467.8497,155339.5000,-158376.5938
369,5.3906,5.8181,42473.5000,34466.7000,8006.8000,4.2126,10163.3159,4788.9184,14952.2344,205.7350,39255.6184,32310.1841,-6945.4344,5.8181,4.8128,26228.2000,0.0000,26228.2000,1.1180,7353.8401,0.0000,7353.8401,54.6016,0.0000,18874.3599,18874.3599,4.8128,3.7414,65607.3000,0.0000,65607.3000,4.3847,15869.0668,0.0000,15869.0668,214.1414,0.0000,49738.2332,49738.2332,3.7414,3.7367,406.2000,0.0000,406.2000,0.0179,117.7033,0.0000,117.7033,0.8730,0.0000,288.4967,288.4967,3.7367,3.5529,24498.4000,0.0000,24498.4000,1.6637,5986.8713,0.0000,5986.8713,81.2527,0.0000,18511.5287,18511.5287,3.5529,3.4095,16556.9000,0.0000,16556.9000,0.7309,4812.1850,0.0000,4812.1850,35.6971,0.0000,11744.7150,11744.7150,3.4095,5.3906,5.3906,4.4000,-4.6335,-69502.0868,5.3906,5.3906,5.3906,4.4001,-4.6335,-37068.2307,5.3906,5.3906,5.3906,4.4001,-4.6335,-32434.7760,18.1917,1421.5221,141303.8000,-139005.0936
370,5.4489,6.1131,40268.0000,36242.3000,4025.7000,4.1533,9624.8407,5040.2865,14665.1272,202.8394,41282.5865,30643.1593,-10639.4272,6.1131,4.8842,31418.1000,0.0000,31418.1000,1.3188,8768.4069,0.0000,8768.4069,64.4063,0.0000,22649.6931,22649.6931,4.8842,3.9424,52816.2000,0.0000,52816.2000,3.4968,12757.7031,0.0000,12757.7031,170.7783,0.0000,40058.4969,40058.4969,3.9424,3.9368,418.9000,0.0000,418.9000,0.0183,120.9932,0.0000,120.9932,0.8956,0.0000,297.9068,297.9068,3.9368,3.7285,22912.3000,0.0000,22912.3000,1.5475,5578.8694,0.0000,5578.8694,75.5794,0.0000,17333.4306,17333.4306,3.7285,3.5803,15001.7000,0.0000,15001.7000,0.6593,4347.8962,0.0000,4347.8962,32.2000,0.0000,10653.8038,10653.8038,3.5803,5.4489,5.4489,4.5146,-4.0339,-60508.6018,5.4489,5.4490,5.4489,4.5146,-4.0340,-32271.7316,5.4489,5.4490,5.4489,4.5146,-4.0340,-28237.7573,16.7911,1312.0774,126592.9000,-121018.0908
371,5.4815,6.3587,38312.5000,37764.6000,547.9000,4.0960,9151.7482,5254.7171,14406.4653,200.0405,43019.3171,29160.7518,-13858.5653,6.3587,5.0642,31417.4000,0.0000,31417.4000,1.3112,8734.6880,0.0000,8734.6880,64.0358,0.0000,22682.7120,22682.7120,5.0642,4.0666,51955.5000,0.0000,51955.5000,3.4346,12506.7257,0.0000,12506.7257,167.7393,0.0000,39448.7743,39448.7743,4.0666,4.0594,510.2000,0.0000,510.2000,0.0222,147.0716,0.0000,147.0716,1.0862,0.0000,363.1284,363.1284,4.0594,3.8454,21578.4000,0.0000,21578.4000,1.4511,5242.3719,0.0000,5242.3719,70.8688,0.0000,16336.0281,16336.0281,3.8454,3.7177,12085.9000,0.0000,12085.9000,0.5292,3496.2626,0.0000,3496.2626,25.8460,0.0000,8589.6374,8589.6374,3.7177,5.4815,5.4815,4.5996,-3.6886,-55329.6216,5.4815,5.4815,5.4815,4.5996,-3.6887,-29509.6062,5.4815,5.4815,5.4815,4.5996,-3.6887,-25820.9052,16.2664,1271.0798,118095.3000,-110660.1330
372,5.5167,6.6085,36327.8000,39187.6000,-2859.8000,4.0339,8671.8374,5455.7798,14127.6172,197.0092,44643.3798,27655.9626,-16987.4172,6.6085,5.2457,31415.8000,0.0000,31415.8000,1.3049,8700.3893,0.0000,8700.3893,63.7295,0.0000,22715.4107,22715.4107,5.2457,4.2984,43162.7000,0.0000,43162.7000,2.8424,10354.2305,0.0000,10354.2305,138.8186,0.0000,32808.4695,32808.4695,4.2984,4.2899,525.4000,0.0000,525.4000,0.0228,150.8936,0.0000,150.8936,1.1157,0.0000,374.5064,374.5064,4.2899,4.0445,20295.4000,0.0000,20295.4000,1.3612,4910.0779,0.0000,4910.0779,66.4774,0.0000,15385.3221,15385.3221,4.0445,3.9164,10530.7000,0.0000,10530.7000,0.4600,3036.6795,0.0000,3036.6795,22.4652,0.0000,7494.0205,7494.0205,3.9164,5.5167,5.5167,4.7165,-3.0940,-46410.0880,5.5167,5.5167,5.5167,4.7165,-3.0941,-24752.5373,5.5167,5.5167,5.5167,4.7165,-3.0941,-21658.3809,15.0378,1175.0775,103070.2000,-92821.0062
373,5.5449,6.8072,34899.9000,40408.7000,-5508.8000,3.9977,8326.5032,5628.3205,13954.8237,195.2432,46037.0205,26573.3968,-19463.6237,6.8072,5.3926,31421.2000,0.0000,31421.2000,1.2989,8675.1239,0.0000,8675.1239,63.4360,0.0000,22746.0761,22746.0761,5.3926,4.3591,45755.3000,0.0000,45755.3000,3.0016,10945.5715,0.0000,10945.5715,146.5909,0.0000,34809.7285,34809.7285,4.3591,4.3481,678.6000,0.0000,678.6000,0.0294,194.7041,0.0000,194.7041,1.4342,0.0000,483.8959,483.8959,4.3481,4.1050,19866.4000,0.0000,19866.4000,1.3258,4801.2255,0.0000,4801.2255,64.7475,0.0000,15065.1745,15065.1745,4.1050,3.9899,9364.4000,0.0000,9364.4000,0.4074,2697.7487,0.0000,2697.7487,19.8947,0.0000,6666.6513,6666.6513,3.9899,5.5449,5.5449,4.7674,-3.0169,-45254.2260,5.5449,5.5449,5.5449,4.7674,-3.0170,-24136.0337,5.5449,5.5449,5.5449,4.7674,-3.0170,-21119.0137,15.0910,1179.2315,101577.1000,-90509.2734
374,5.5646,6.9150,34349.0000,41242.1000,-6893.1000,3.9995,8191.9861,5746.2158,13938.2019,195.3289,46988.3158,26157.0139,-20831.3019,6.9150,5.4792,31415.7000,0.0000,31415.7000,1.2938,8659.1451,0.0000,8659.1451,63.1856,0.0000,22756.5549,22756.5549,5.4792,4.4368,44607.4000,0.0000,44607.4000,2.9172,10653.4419,0.0000,10653.4419,142.4700,0.0000,33953.9581,33953.9581,4.4368,4.4282,515.2000,0.0000,515.2000,0.0223,147.6384,0.0000,147.6384,1.0875,0.0000,367.5616,367.5616,4.4282,4.1713,20116.4000,0.0000,20116.4000,1.3407,4854.5950,0.0000,4854.5950,65.4799,0.0000,15261.8050,15261.8050,4.1713,4.0675,8198.0000,0.0000,8198.0000,0.3562,2359.2260,0.0000,2359.2260,17.3949,0.0000,5838.7740,5838.7740,4.0675,5.5646,5.5646,4.8160,-2.8669,-43003.6213,5.5646,5.5646,5.5646,4.8161,-2.8670,-22935.6877,5.5646,5.5646,5.5646,4.8161,-2.8670,-20068.7231,14.8944,1163.8721,97959.6000,-86008.0320
375,5.5773,6.9742,34260.2000,41928.9000,-7668.7000,4.0240,8168.8325,5843.0952,14011.9277,196.5239,47771.9952,26091.3675,-21680.6277,6.9742,5.5334,31420.4000,0.0000,31420.4000,1.2913,8652.5201,0.0000,8652.5201,63.0661,0.0000,22767.8799,22767.8799,5.5334,4.3546,53257.0000,0.0000,53257.0000,3.4765,12706.1396,0.0000,12706.1396,169.7848,0.0000,40550.8604,40550.8604,4.3546,4.3482,420.0000,0.0000,420.0000,0.0181,120.5151,0.0000,120.5151,0.8851,0.0000,299.4849,299.4849,4.3482,4.1152,20378.7000,0.0000,20378.7000,1.3559,4925.0211,0.0000,4925.0211,66.2190,0.0000,15453.6789,15453.6789,4.1152,4.0064,9364.4000,0.0000,9364.4000,0.4063,2697.3079,0.0000,2697.3079,19.8426,0.0000,6667.0921,6667.0921,4.0064,5.5773,5.5773,4.7918,-3.2028,-48042.0291,5.5773,5.5773,5.5773,4.7919,-3.2028,-25622.7679,5.5773,5.5773,5.5773,4.7919,-3.2029,-22420.0652,15.8581,1239.1714,107171.8000,-96084.8622
376,5.5748,6.8753,35803.8000,42104.2000,-6300.4000,4.1278,8537.2895,5867.2882,14404.5777,201.5961,47971.4882,27266.5105,-20704.9777,6.8753,5.4851,31417.1000,0.0000,31417.1000,1.2897,8664.8552,0.0000,8664.8552,62.9890,0.0000,22752.2448,22752.2448,5.4851,4.2842,57416.4000,0.0000,57416.4000,3.7437,13711.0312,0.0000,13711.0312,182.8360,0.0000,43705.3688,43705.3688,4.2842,4.2785,406.5000,0.0000,406.5000,0.0176,116.7723,0.0000,116.7723,0.8581,0.0000,289.7277,289.7277,4.2785,4.0608,20571.7000,0.0000,20571.7000,1.3711,4977.9572,0.0000,4977.9572,66.9617,0.0000,15593.7428,15593.7428,4.0608,3.9414,10919.5000,0.0000,10919.5000,0.4743,3147.9723,0.0000,3147.9723,23.1646,0.0000,7771.5277,7771.5277,3.9414,5.5748,5.5748,4.7581,-3.4726,-52088.8568,5.5748,5.5748,5.5748,4.7581,-3.4726,-27781.0294,5.5748,5.5748,5.5748,4.7581,-3.4727,-24308.6224,16.5363,1292.1731,114430.8000,-104178.5086
377,5.5658,5.4810,54071.6000,34722.5000,19349.1000,4.9388,12895.3999,4837.9363,17733.3362,241.2008,39560.4363,41176.2001,1615.7638,5.4810,4.6842,26223.6000,0.0000,26223.6000,1.0786,7391.5837,0.0000,7391.5837,52.6748,0.0000,18832.0163,18832.0163,4.6842,3.7496,71270.2000,0.0000,71270.2000,4.6517,17281.3700,0.0000,17281.3700,227.1829,0.0000,53988.8300,53988.8300,3.7496,3.7454,418.9000,0.0000,418.9000,0.0181,121.3675,0.0000,121.3675,0.8856,0.0000,297.5325,297.5325,3.7454,3.6218,19360.7000,0.0000,19360.7000,1.2923,4730.5826,0.0000,4730.5826,63.1150,0.0000,14630.1174,14630.1174,3.6218,3.5053,14418.6000,0.0000,14418.6000,0.6270,4186.0650,0.0000,4186.0650,30.6220,0.0000,10232.5350,10232.5350,3.5053,5.5658,5.5658,4.5356,-5.0092,-75138.5447,5.5658,5.5658,5.5658,4.5356,-5.0092,-40073.9612,5.5658,5.5658,5.5658,4.5356,-5.0093,-35065.4412,18.9098,1477.6347,151041.1000,-150277.9472
