Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
378,5.5754,5.0861,53214.8000,27977.4000,25237.4000,4.5831,12688.7371,3898.7330,16587.4701,223.8328,31876.1330,40526.0629,8649.9299,5.0861,4.5866,15839.6000,0.0000,15839.6000,0.6693,4492.5647,0.0000,4492.5647,32.6869,0.0000,11347.0353,11347.0353,4.5866,3.6621,68927.0000,0.0000,68927.0000,4.5760,16744.5539,0.0000,16744.5539,223.4855,0.0000,52182.4461,52182.4461,3.6621,3.6578,407.1000,0.0000,407.1000,0.0178,118.1144,0.0000,118.1144,0.8702,0.0000,288.9856,288.9856,3.6578,3.5448,18263.4000,0.0000,18263.4000,1.2333,4469.6100,0.0000,4469.6100,60.2329,0.0000,13793.7900,13793.7900,3.5448,3.4055,16945.6000,0.0000,16945.6000,0.7437,4925.7950,0.0000,4925.7950,36.3198,0.0000,12019.8050,12019.8050,3.4055,5.5754,5.5754,4.4904,-4.9477,-74215.1007,5.5754,5.5754,5.5754,4.4904,-4.9477,-39581.5265,5.5754,5.5754,5.5754,4.4904,-4.9478,-34634.3328,17.7349,1385.8277,145620.1000,-148430.9600
379,5.5188,4.8143,56068.2000,26293.5000,29774.7000,4.6853,13383.5537,3660.7575,17044.3113,228.8211,29954.2575,42684.6463,12730.3887,4.8143,4.3530,15823.0000,0.0000,15823.0000,0.6739,4507.2065,0.0000,4507.2065,32.9103,0.0000,11315.7935,11315.7935,4.3530,3.4676,77855.3000,0.0000,77855.3000,5.1796,18998.7623,0.0000,18998.7623,252.9628,0.0000,58856.5377,58856.5377,3.4676,3.4638,418.2000,0.0000,418.2000,0.0183,121.7146,0.0000,121.7146,0.8956,0.0000,296.4854,296.4854,3.4638,3.3697,18889.0000,0.0000,18889.0000,1.2780,4639.1565,0.0000,4639.1565,62.4158,0.0000,14249.8435,14249.8435,3.3697,3.2514,16168.1000,0.0000,16168.1000,0.7107,4713.0441,0.0000,4713.0441,34.7095,0.0000,11455.0559,11455.0559,3.2514,5.5188,5.5188,4.3851,-5.4859,-82288.2965,5.5188,5.5188,5.5188,4.3851,-5.4859,-43887.1677,5.5188,5.5188,5.5188,4.3851,-5.4860,-38401.8761,18.8187,1470.5162,158928.3000,-164577.3404
380,5.5552,3.6751,66440.4000,13949.7000,52490.7000,4.7851,15848.3988,1943.3027,17791.7015,233.6963,15893.0027,50592.0012,34698.9985,3.6751,3.3685,15835.6000,0.0000,15835.6000,0.6781,4593.5178,0.0000,4593.5178,33.1171,0.0000,11242.0822,11242.0822,3.3685,3.0049,73734.4000,0.0000,73734.4000,4.9301,18340.3678,0.0000,18340.3678,240.7798,0.0000,55394.0322,55394.0322,3.0049,3.0020,407.6000,0.0000,407.6000,0.0179,119.5174,0.0000,119.5174,0.8765,0.0000,288.0826,288.0826,3.0020,2.9607,19760.8000,0.0000,19760.8000,1.3427,4894.6118,0.0000,4894.6118,65.5756,0.0000,14866.1882,14866.1882,2.9607,2.8749,14807.3000,0.0000,14807.3000,0.6533,4344.9296,0.0000,4344.9296,31.9059,0.0000,10462.3704,10462.3704,2.8749,5.5552,5.5552,4.2151,-6.4132,-96197.9019,5.5552,5.5552,5.5552,4.2151,-6.4132,-51305.5011,5.5552,5.5552,5.5552,4.2151,-6.4133,-44893.1119,18.6109,1454.2827,177036.4000,-192396.5149
381,5.4533,3.7306,61984.2000,14896.0000,47088.2000,4.5454,14814.1993,2071.7596,16885.9589,221.9904,16967.7596,47170.0007,30202.2411,3.7306,3.3960,15841.6000,0.0000,15841.6000,0.6944,4591.1704,0.0000,4591.1704,33.9156,0.0000,11250.4296,11250.4296,3.3960,2.9646,82510.5000,0.0000,82510.5000,5.6364,20512.2962,0.0000,20512.2962,275.2724,0.0000,61998.2038,61998.2038,2.9646,2.9606,573.9000,0.0000,573.9000,0.0255,168.3899,0.0000,168.3899,1.2463,0.0000,405.5101,405.5101,2.9606,2.9152,20874.2000,0.0000,20874.2000,1.4329,5174.3369,0.0000,5174.3369,69.9821,0.0000,15699.8631,15699.8631,2.9152,2.8464,12085.9000,0.0000,12085.9000,0.5379,3548.9955,0.0000,3548.9955,26.2700,0.0000,8536.9045,8536.9045,2.8464,5.4533,5.4533,4.1498,-6.4717,-97075.8472,5.4533,5.4533,5.4533,4.1498,-6.4717,-51773.7787,5.4533,5.4534,5.4533,4.1499,-6.4718,-45302.7378,19.3089,1508.8240,178974.3000,-194152.3637
382,5.4559,3.3635,64464.6000,10952.6000,53512.0000,4.5330,15406.2597,1523.3673,16929.6270,221.3828,12475.9673,49058.3403,36582.3730,3.3635,3.0770,15832.6000,0.0000,15832.6000,0.6932,4615.7038,0.0000,4615.7038,33.8569,0.0000,11216.8962,11216.8962,3.0770,2.8203,76772.2000,0.0000,76772.2000,5.2412,19205.2831,0.0000,19205.2831,255.9739,0.0000,57566.9169,57566.9169,2.8203,2.8176,408.6000,0.0000,408.6000,0.0182,120.1687,0.0000,120.1687,0.8881,0.0000,288.4313,288.4313,2.8176,2.7856,23142.9000,0.0000,23142.9000,1.5901,5751.8536,0.0000,5751.8536,77.6595,0.0000,17391.0464,17391.0464,2.7856,2.7291,10530.7000,0.0000,10530.7000,0.4691,3098.8013,0.0000,3098.8013,22.9120,0.0000,7431.8987,7431.8987,2.7291,5.4559,5.4559,4.0925,-6.5968,-98952.2097,5.4559,5.4559,5.4559,4.0925,-6.5968,-52774.5066,5.4559,5.4559,5.4559,4.0925,-6.5969,-46178.3112,18.8174,1470.4158,180199.0000,-197905.0275
383,5.3792,3.1163,66433.1000,9266.7000,57166.4000,4.5805,15899.9673,1287.3148,17187.2821,223.7059,10554.0148,50533.1327,39979.1179,3.1163,2.8577,15822.7000,0.0000,15822.7000,0.6982,4631.2292,0.0000,4631.2292,34.0983,0.0000,11191.4708,11191.4708,2.8577,2.6742,85195.3000,0.0000,85195.3000,5.8573,21404.3741,0.0000,21404.3741,286.0612,0.0000,63790.9259,63790.9259,2.6742,2.6718,418.9000,0.0000,418.9000,0.0187,123.4895,0.0000,123.4895,0.9133,0.0000,295.4105,295.4105,2.6718,2.6495,25539.1000,0.0000,25539.1000,1.7604,6364.5130,0.0000,6364.5130,85.9740,0.0000,19174.5870,19174.5870,2.6495,2.6209,5865.3000,0.0000,5865.3000,0.2620,1729.7521,0.0000,1729.7521,12.7970,0.0000,4135.5479,4135.5479,2.6209,5.3792,5.3792,4.0001,-7.0094,-105140.9454,5.3792,5.3792,5.3792,4.0001,-7.0094,-56075.1057,5.3792,5.3793,5.3792,4.0001,-7.0095,-49066.4229,19.7657,1544.5190,190007.7000,-210282.4740
384,5.3973,3.0551,65225.9000,8169.0000,57056.9000,4.4628,15605.6607,1135.1479,16740.8085,217.9575,9304.1479,49620.2393,40316.0915,3.0551,2.8025,15857.7000,0.0000,15857.7000,0.7034,4646.0617,0.0000,4646.0617,34.3538,0.0000,11211.6383,11211.6383,2.8025,2.6706,75637.7000,0.0000,75637.7000,5.2255,19023.7605,0.0000,19023.7605,255.2057,0.0000,56613.9395,56613.9395,2.6706,2.6678,458.7000,0.0000,458.7000,0.0205,135.2303,0.0000,135.2303,1.0032,0.0000,323.4697,323.4697,2.6678,2.6472,27795.7000,0.0000,27795.7000,1.9222,6927.3827,0.0000,6927.3827,93.8762,0.0000,20868.3173,20868.3173,2.6472,2.6381,1784.9000,0.0000,1784.9000,0.0800,526.4100,0.0000,526.4100,3.9058,0.0000,1258.4900,1258.4900,2.6381,5.3973,5.3973,4.0177,-6.6058,-99086.7013,5.3973,5.3973,5.3973,4.0177,-6.6058,-52846.2777,5.3973,5.3973,5.3973,4.0177,-6.6059,-46240.9576,18.6217,1455.1255,178591.6000,-198173.9366
385,5.3405,2.8943,66171.9000,7123.4000,59048.5000,4.4736,15849.1674,988.9669,16838.1343,218.4855,8112.3669,50322.7326,42210.3657,2.8943,2.6570,15860.9000,0.0000,15860.9000,0.7045,4659.0907,0.0000,4659.0907,34.4057,0.0000,11201.8093,11201.8093,2.6570,2.5679,83460.4000,0.0000,83460.4000,5.7730,21051.5192,0.0000,21051.5192,281.9450,0.0000,62408.8808,62408.8808,2.5679,2.5652,472.2000,0.0000,472.2000,0.0211,139.4423,0.0000,139.4423,1.0328,0.0000,332.7577,332.7577,2.5652,2.5520,29059.7000,0.0000,29059.7000,2.0098,7256.1585,0.0000,7256.1585,98.1539,0.0000,21803.5415,21803.5415,2.5520,2.5473,1006.7000,0.0000,1006.7000,0.0451,297.3585,0.0000,297.3585,2.2030,0.0000,709.3415,709.3415,2.5473,5.3405,5.3405,3.9439,-7.0175,-105262.3560,5.3405,5.3405,5.3405,3.9439,-7.0175,-56139.8886,5.3405,5.3406,5.3405,3.9439,-7.0176,-49123.0176,19.5408,1526.9425,188908.4000,-210525.2622
386,5.3384,2.7956,67398.4000,6146.4000,61252.0000,4.5124,16143.5920,853.2978,16996.8898,220.3783,6999.6978,51254.8080,44255.1102,2.7956,2.5746,15847.8000,0.0000,15847.8000,0.7063,4662.6738,0.0000,4662.6738,34.4961,0.0000,11185.1262,11185.1262,2.5746,2.5341,77517.8000,0.0000,77517.8000,5.3794,19584.3975,0.0000,19584.3975,262.7192,0.0000,57933.4025,57933.4025,2.5341,2.5315,463.2000,0.0000,463.2000,0.0208,136.8594,0.0000,136.8594,1.0154,0.0000,326.3406,326.3406,2.5315,2.5237,30004.6000,0.0000,30004.6000,2.0799,7496.7768,0.0000,7496.7768,101.5789,0.0000,22507.8232,22507.8232,2.5237,2.5218,422.7000,0.0000,422.7000,0.0190,124.9141,0.0000,124.9141,0.9269,0.0000,297.7859,297.7859,2.5218,5.3384,5.3384,3.9301,-6.9082,-103622.2968,5.3384,5.3384,5.3384,3.9301,-6.9082,-55265.2384,5.3384,5.3384,5.3384,3.9301,-6.9082,-48357.5988,19.0766,1490.6757,185508.1000,-207245.1340
387,5.2671,2.6580,68687.4000,5508.3000,63179.1000,4.5650,16474.7834,763.8549,17238.6383,222.9494,6272.1549,52212.6166,45940.4617,2.6580,2.4491,15844.3000,0.0000,15844.3000,0.7077,4672.0485,0.0000,4672.0485,34.5619,0.0000,11172.2515,11172.2515,2.4491,2.4389,86080.1000,0.0000,86080.1000,5.9845,21801.5694,0.0000,21801.5694,292.2747,0.0000,64278.5306,64278.5306,2.4389,2.4365,468.4000,0.0000,468.4000,0.0210,138.6098,0.0000,138.6098,1.0275,0.0000,329.7902,329.7902,2.4365,2.4333,30869.5000,0.0000,30869.5000,2.1415,7726.4605,0.0000,7726.4605,104.5862,0.0000,23143.0395,23143.0395,2.4333,2.4314,422.7000,0.0000,422.7000,0.0190,125.0977,0.0000,125.0977,0.9275,0.0000,297.6023,297.6023,2.4314,5.2671,5.2671,3.8493,-7.3492,-110237.9099,5.2671,5.2671,5.2671,3.8493,-7.3492,-58793.5019,5.2671,5.2672,5.2671,3.8493,-7.3493,-51444.9829,20.1581,1575.1852,196864.1000,-220476.3947
388,5.2944,3.1778,54857.1000,8976.1000,45881.0000,3.8566,13150.6986,1245.2796,14395.9781,188.3524,10221.3796,41706.4014,31485.0219,3.1778,2.8608,15861.8000,0.0000,15861.8000,0.7106,4638.0740,0.0000,4638.0740,34.7032,0.0000,11223.7260,11223.7260,2.8608,2.6428,80074.6000,0.0000,80074.6000,5.5826,20116.6160,0.0000,20116.6160,272.6473,0.0000,59957.9840,59957.9840,2.6428,2.6398,469.2000,0.0000,469.2000,0.0211,138.3881,0.0000,138.3881,1.0314,0.0000,330.8119,330.8119,2.6398,2.6061,31324.8000,0.0000,31324.8000,2.1777,7810.9720,0.0000,7810.9720,106.3558,0.0000,23513.8280,23513.8280,2.6061,2.6008,1006.7000,0.0000,1006.7000,0.0453,297.0977,0.0000,297.0977,2.2133,0.0000,709.6023,709.6023,2.6008,5.2944,5.2944,3.9476,-6.4381,-96571.8566,5.2944,5.2944,5.2944,3.9476,-6.4381,-51505.1324,5.2944,5.2944,5.2944,3.9476,-6.4382,-45067.2583,18.5910,1452.7283,174618.1000,-193144.2473
389,5.2724,3.7328,45302.1000,12462.8000,32839.3000,3.4094,10864.6797,1728.4029,12593.0826,166.5102,14191.2029,34437.4203,20246.2174,3.7328,3.2784,15860.8000,0.0000,15860.8000,0.7026,4596.5724,0.0000,4596.5724,34.3155,0.0000,11264.2276,11264.2276,3.2784,2.7644,88194.9000,0.0000,88194.9000,6.0926,21975.9023,0.0000,21975.9023,297.5537,0.0000,66218.9977,66218.9977,2.7644,2.7599,618.0000,0.0000,618.0000,0.0277,181.9174,0.0000,181.9174,1.3525,0.0000,436.0826,436.0826,2.7599,2.7003,30868.0000,0.0000,30868.0000,2.1362,7679.9916,0.0000,7679.9916,104.3273,0.0000,23188.0084,23188.0084,2.7003,2.6696,5484.0000,0.0000,5484.0000,0.2459,1615.9719,0.0000,1615.9719,12.0117,0.0000,3868.0281,3868.0281,2.6696,5.2724,5.2724,3.9710,-6.3320,-94979.3831,5.2724,5.2724,5.2724,3.9710,-6.3320,-50655.8141,5.2724,5.2724,5.2724,3.9710,-6.3320,-44324.1346,18.9217,1478.5704,173865.0000,-189959.3318
390,5.0684,7.4370,30218.0000,55322.1000,-25104.1000,4.3814,7275.4756,7648.0316,14923.5072,213.9804,62970.1316,22942.5244,-40027.6072,7.4370,6.5335,15842.8000,0.0000,15842.8000,0.6937,4331.7848,0.0000,4331.7848,33.8772,0.0000,11511.0152,11511.0152,6.5335,4.7047,53949.8000,0.0000,53949.8000,3.6927,12631.7952,0.0000,12631.7952,180.3450,0.0000,41318.0048,41318.0048,4.7047,4.6935,578.6000,0.0000,578.6000,0.0259,165.1020,0.0000,165.1020,1.2630,0.0000,413.4980,413.4980,4.6935,4.2262,29481.8000,0.0000,29481.8000,2.0348,7080.6772,0.0000,7080.6772,99.3745,0.0000,22401.1228,22401.1228,4.2262,3.9908,18526.7000,0.0000,18526.7000,0.8292,5326.9569,0.0000,5326.9569,40.4965,0.0000,13199.7431,13199.7431,3.9908,5.0684,5.0684,4.5296,-2.4225,-36338.0242,5.0684,5.0684,5.0684,4.5296,-2.4226,-19381.0264,5.0684,5.0684,5.0684,4.5296,-2.4225,-16957.4581,17.4863,1366.4077,93275.6000,-72676.5087
391,4.9977,9.8689,13779.1000,90309.9000,-76530.8000,4.9139,3322.0485,12471.3510,15793.3995,239.9859,102781.2510,10457.0515,-92324.1995,9.8689,8.1473,26949.3000,0.0000,26949.3000,1.0968,7103.0451,0.0000,7103.0451,53.5648,0.0000,19846.2549,19846.2549,8.1473,6.1550,44233.3000,0.0000,44233.3000,2.8245,10054.3708,0.0000,10054.3708,137.9458,0.0000,34178.9292,34178.9292,6.1550,6.1232,1201.5000,0.0000,1201.5000,0.0516,335.1046,0.0000,335.1046,2.5183,0.0000,866.3954,866.3954,6.1232,5.3891,29223.7000,0.0000,29223.7000,1.9333,6841.7724,0.0000,6841.7724,94.4193,0.0000,22381.9276,22381.9276,5.3891,5.0473,19694.7000,0.0000,19694.7000,0.8535,5559.3326,0.0000,5559.3326,41.6847,0.0000,14135.3674,14135.3674,5.0473,4.9977,4.9977,5.0225,0.1117,1675.6586,4.9977,4.9977,4.9977,5.0225,0.1116,892.7272,4.9977,4.9976,4.9977,5.0225,0.1118,782.4764,17.5104,1368.2852,44771.7000,3350.8623
392,4.9875,10.5183,8898.6000,102295.6000,-93397.0000,5.1408,2145.8129,14124.3059,16270.1188,251.0694,116419.9059,6752.7871,-109667.1188,10.5183,8.4625,32884.1000,0.0000,32884.1000,1.2812,8584.7552,0.0000,8584.7552,62.5718,0.0000,24299.3448,24299.3448,8.4625,7.4202,20807.8000,3104.8000,17703.0000,1.4473,4702.8912,477.1824,5180.0736,70.6833,3581.9824,16104.9088,12522.9264,7.4202,7.3458,2061.3000,0.0000,2061.3000,0.0860,563.7524,0.0000,563.7524,4.1980,0.0000,1497.5476,1497.5476,7.3458,6.2861,30031.7000,0.0000,30031.7000,1.9276,6882.0857,0.0000,6882.0857,94.1393,0.0000,23149.6143,23149.6143,6.2861,5.8601,18916.0000,0.0000,18916.0000,0.8007,5264.9927,0.0000,5264.9927,39.1065,0.0000,13651.0073,13651.0073,5.8601,4.9875,4.9875,5.4238,1.7980,26969.8994,4.9875,4.9875,4.9875,5.4238,1.7979,14382.9972,4.9875,4.9874,4.9875,5.4238,1.7981,12586.4530,16.0254,1252.2440,8199.1000,53939.3496
393,5.0211,11.0337,5020.0000,111216.9000,-106196.9000,5.2940,1209.7447,15364.0291,16573.7738,258.5497,126580.9291,3810.2553,-122770.6738,11.0337,8.7140,37391.2000,0.0000,37391.2000,1.4407,9688.2780,0.0000,9688.2780,70.3615,0.0000,27702.9220,27702.9220,8.7140,8.1272,10773.2000,1655.3000,9117.9000,0.7477,2423.9678,254.9504,2678.9183,36.5165,1910.2504,8349.2322,6438.9817,8.1272,8.0354,2228.1000,0.0000,2228.1000,0.0907,602.8212,0.0000,602.8212,4.4300,0.0000,1625.2788,1625.2788,8.0354,6.8246,29545.9000,0.0000,29545.9000,1.8492,6690.8114,0.0000,6690.8114,90.3132,0.0000,22855.0886,22855.0886,6.8246,6.3971,16580.0000,0.0000,16580.0000,0.6896,4576.3624,0.0000,4576.3624,33.6810,0.0000,12003.6376,12003.6376,6.3971,5.0211,5.0211,5.7091,2.6835,40251.8818,5.0211,5.0211,5.0211,5.7091,2.6834,21466.8090,5.0211,5.0210,5.0211,5.7091,2.6835,18784.5992,15.1679,1185.2443,-11333.8000,80503.2900
394,5.0978,11.3495,3085.0000,118889.2000,-115804.2000,5.5153,742.3453,16443.3669,17185.7122,269.3607,135332.5669,2342.6547,-132989.9122,11.3495,8.7433,44152.6000,0.0000,44152.6000,1.6865,11387.9970,0.0000,11387.9970,82.3677,0.0000,32764.6030,32764.6030,8.7433,8.4348,6058.8000,1674.5000,4384.3000,0.4574,1362.5159,257.9731,1620.4891,22.3403,1932.4731,4696.2841,2763.8109,8.4348,8.3403,2288.6000,0.0000,2288.6000,0.0920,616.3064,0.0000,616.3064,4.4914,0.0000,1672.2936,1672.2936,8.3403,7.1445,28613.2000,0.0000,28613.2000,1.7661,6445.9485,0.0000,6445.9485,86.2514,0.0000,22167.2515,22167.2515,7.1445,6.7443,15022.7000,0.0000,15022.7000,0.6185,4126.0770,0.0000,4126.0770,30.2048,0.0000,10896.6230,10896.6230,6.7443,5.0978,5.0978,5.9210,3.2183,48275.1246,5.0978,5.0979,5.0978,5.9211,3.2182,25745.9284,5.0978,5.0978,5.0978,5.9210,3.2184,22528.6917,15.2037,1188.0394,-21342.8000,96549.7446
395,5.1757,11.4971,2566.0000,125574.2000,-123008.2000,5.7836,616.5378,17388.9476,18005.4854,282.4593,142963.1476,1949.4622,-141013.6854,11.4971,8.8740,46400.1000,0.0000,46400.1000,1.7631,11942.2298,0.0000,11942.2298,86.1074,0.0000,34457.8702,34457.8702,8.8740,8.6474,5358.9000,4127.5000,1231.4000,0.5424,1202.3170,636.6107,1838.9277,26.4879,4764.1107,4156.5830,-607.5277,8.6474,8.5401,2706.8000,0.0000,2706.8000,0.1082,726.5862,0.0000,726.5862,5.2826,0.0000,1980.2138,1980.2138,8.5401,7.3771,28650.3000,0.0000,28650.3000,1.7576,6432.4244,0.0000,6432.4244,85.8376,0.0000,22217.8756,22217.8756,7.3771,7.0574,12102.7000,0.0000,12102.7000,0.4953,3312.2046,0.0000,3312.2046,24.1874,0.0000,8790.4954,8790.4954,7.0574,5.1756,5.1756,6.1165,3.7924,56885.4663,5.1756,5.1757,5.1757,6.1166,3.7923,30338.1078,5.1757,5.1756,5.1757,6.1165,3.7924,26546.8230,15.6750,1224.8692,-31916.9000,113770.3971
396,5.1778,11.6155,1529.7000,134206.0000,-132676.3000,6.1067,367.5286,18584.8710,18952.3996,298.2406,152790.8710,1162.1714,-151628.6996,11.6155,9.3470,40211.9000,0.0000,40211.9000,1.5243,10331.9338,0.0000,10331.9338,74.4420,0.0000,29879.9662,29879.9662,9.3470,9.1450,4960.8000,6984.1000,-2023.3000,0.6663,1103.7125,1081.8673,2185.5798,32.5412,8065.9673,3857.0875,-4208.8798,9.1450,9.0128,3239.6000,0.0000,3239.6000,0.1290,863.1216,0.0000,863.1216,6.2983,0.0000,2376.4784,2376.4784,9.0128,7.8514,27101.9000,0.0000,27101.9000,1.6560,6036.4097,0.0000,6036.4097,80.8759,0.0000,21065.4903,21065.4903,7.8514,7.5556,10545.4000,0.0000,10545.4000,0.4297,2865.1187,0.0000,2865.1187,20.9836,0.0000,7680.2813,7680.2813,7.5556,5.1778,5.1778,6.3667,4.8202,72302.7868,5.1778,5.1779,5.1778,6.3667,4.8201,38560.6197,5.1778,5.1778,5.1778,6.3667,4.8202,33741.6516,15.7678,1232.1158,-53600.8000,144605.0580
397,5.2756,11.7742,978.5000,141611.5000,-140633.0000,6.4036,234.6570,19640.3485,19875.0054,312.7419,161251.8485,743.8430,-160508.0054,11.7742,9.3148,46401.7000,0.0000,46401.7000,1.7555,11895.2036,0.0000,11895.2036,85.7339,0.0000,34506.4964,34506.4964,9.3148,9.3258,1493.5000,8668.3000,-7174.8000,0.5427,332.4723,1342.3516,1674.8239,26.5057,10010.6516,1161.0277,-8849.6239,9.3258,9.2046,3090.8000,0.0000,3090.8000,0.1220,821.2532,0.0000,821.2532,5.9560,0.0000,2269.5468,2269.5468,9.2046,8.0913,26669.8000,0.0000,26669.8000,1.6144,5921.0828,0.0000,5921.0828,78.8451,0.0000,20748.7172,20748.7172,8.0913,7.8314,9377.4000,0.0000,9377.4000,0.3787,2538.4802,0.0000,2538.4802,18.4964,0.0000,6838.9198,6838.9198,7.8314,5.2755,5.2755,6.5535,5.3316,79973.8146,5.2755,5.2756,5.2756,6.5535,5.3315,42651.8589,5.2756,5.2755,5.2756,6.5535,5.3316,37321.4481,16.2253,1267.8698,-62268.1000,159947.1216
398,5.3304,11.8571,691.0000,148868.8000,-148177.8000,6.7138,165.5369,20664.6940,20830.2309,327.8895,169533.4940,525.4631,-169008.0309,11.8571,9.5761,44148.4000,0.0000,44148.4000,1.6659,11304.1360,0.0000,11304.1360,81.3589,0.0000,32844.2640,32844.2640,9.5761,9.5713,1259.3000,6931.7000,-5672.4000,0.4379,279.0514,1076.1049,1355.1563,21.3879,8007.8049,980.2486,-7027.5563,9.5713,9.4904,2037.7000,0.0000,2037.7000,0.0801,539.4568,0.0000,539.4568,3.9142,0.0000,1498.2432,1498.2432,9.4904,8.3562,26527.3000,0.0000,26527.3000,1.5997,5861.4011,0.0000,5861.4011,78.1285,0.0000,20665.8989,20665.8989,8.3562,8.1228,8209.4000,0.0000,8209.4000,0.3301,2213.3770,0.0000,2213.3770,16.1217,0.0000,5996.0230,5996.0230,8.1228,5.3304,5.3304,6.7266,5.8307,87461.0037,5.3304,5.3305,5.3304,6.7266,5.8306,46645.0579,5.3304,5.3304,5.3304,6.7266,5.8308,40815.4655,16.2413,1269.1214,-72927.4000,174921.5271
399,5.4266,11.9537,706.7000,154982.2000,-154275.5000,6.9906,168.9874,21546.0103,21714.9977,341.4098,176528.2103,537.7126,-175990.4977,11.9537,9.8379,41900.0000,0.0000,41900.0000,1.5789,10713.6329,0.0000,10713.6329,77.1111,0.0000,31186.3671,31186.3671,9.8379,9.7974,1829.3000,7124.0000,-5294.7000,0.4821,403.5090,1108.8139,1512.3228,23.5449,8232.8139,1425.7910,-6807.0228,9.7974,9.7204,1967.4000,0.0000,1967.4000,0.0770,519.0986,0.0000,519.0986,3.7630,0.0000,1448.3014,1448.3014,9.7204,8.5887,26644.9000,0.0000,26644.9000,1.5979,5864.9360,0.0000,5864.9360,78.0368,0.0000,20779.9640,20779.9640,8.5887,8.3244,9377.4000,0.0000,9377.4000,0.3753,2519.4075,0.0000,2519.4075,18.3270,0.0000,6857.9925,6857.9925,8.3244,5.4265,5.4265,6.8755,6.2043,93065.0040,5.4265,5.4266,5.4266,6.8755,6.2042,49633.8891,5.4266,5.4265,5.4266,6.8755,6.2044,43430.6547,16.6527,1301.2622,-79680.5000,186129.5478
400,5.5095,11.9962,1190.4000,160253.2000,-159062.8000,7.2607,284.2002,22308.2328,22592.4329,354.6010,182561.4328,906.1998,-181655.2329,11.9962,10.2081,35700.5000,0.0000,35700.5000,1.3432,9122.9208,0.0000,9122.9208,65.5985,0.0000,26577.5792,26577.5792,10.2081,10.0755,3677.2000,9969.6000,-6292.4000,0.7410,805.9278,1557.6026,2363.5303,36.1916,11527.2026,2871.2722,-8655.9303,10.0755,9.9773,2543.9000,0.0000,2543.9000,0.0992,668.4527,0.0000,668.4527,4.8465,0.0000,1875.4473,1875.4473,9.9773,8.8792,25964.4000,0.0000,25964.4000,1.5501,5690.9328,0.0000,5690.9328,75.7036,0.0000,20273.4672,20273.4672,8.8792,8.5725,10934.7000,0.0000,10934.7000,0.4357,2924.9630,0.0000,2924.9630,21.2812,0.0000,8009.7370,8009.7370,8.5725,5.5095,5.5095,7.0410,6.7516,101273.9317,5.5095,5.5096,5.5095,7.0410,6.7515,54011.9761,5.5095,5.5095,5.5095,7.0410,6.7516,47261.5231,17.1450,1339.7339,-90211.7000,202547.4309
401,5.5822,12.0175,1846.2000,165309.5000,-163463.3000,7.5316,440.1578,23038.8773,23479.0352,367.8301,188348.3773,1406.0422,-186942.3352,12.0175,10.8287,23304.2000,0.0000,23304.2000,0.8762,5953.3496,0.0000,5953.3496,42.7912,0.0000,17350.8504,17350.8504,10.8287,10.3831,8962.0000,12472.2000,-3510.2000,1.1846,1943.4093,1961.7065,3905.1159,57.8542,14433.9065,7018.5907,-7415.3159,10.3831,10.3210,1607.1000,0.0000,1607.1000,0.0624,420.3841,0.0000,420.3841,3.0471,0.0000,1186.7159,1186.7159,10.3210,9.2639,24475.1000,0.0000,24475.1000,1.4539,5334.3008,0.0000,5334.3008,71.0065,0.0000,19140.7992,19140.7992,9.2639,8.8529,14438.7000,0.0000,14438.7000,0.5724,3840.0440,0.0000,3840.0440,27.9550,0.0000,10598.6560,10598.6560,8.8529,5.5822,5.5822,7.2176,7.3680,110520.4685,5.5822,5.5822,5.5822,7.2176,7.3679,58943.4519,5.5822,5.5822,5.5822,7.2176,7.3681,51576.6194,17.5216,1369.1623,-103148.4000,221040.5398
402,5.8450,11.8052,4684.9000,95190.8000,-90505.9000,4.5648,1111.3695,13323.1636,14434.5332,222.9399,108513.9636,3573.5305,-104940.4332,11.8052,10.3122,19192.2000,0.0000,19192.2000,0.7213,4917.7874,0.0000,4917.7874,35.2285,0.0000,14274.4126,14274.4126,10.3122,9.1588,15551.1000,58.9000,15492.2000,0.9147,3402.2012,9.2123,3411.4135,44.6744,68.1123,12148.8988,12080.7865,9.1588,9.0921,1323.4000,0.0000,1323.4000,0.0511,352.5187,0.0000,352.5187,2.4961,0.0000,970.8813,970.8813,9.0921,7.9218,22781.2000,0.0000,22781.2000,1.3443,5067.3007,0.0000,5067.3007,65.6553,0.0000,17713.8993,17713.8993,7.9218,7.3704,16969.4000,0.0000,16969.4000,0.6682,4605.5240,0.0000,4605.5240,32.6319,0.0000,12363.8760,12363.8760,7.3704,5.8450,5.8450,6.6077,2.4312,36468.6077,5.8450,5.8450,5.8450,6.6077,2.4312,19449.9939,5.8450,5.8450,5.8450,6.6077,2.4312,17018.2139,12.3968,968.7023,-14747.5000,72936.8155
403,5.7776,11.6202,5582.3000,95008.9000,-89426.6000,4.6166,1325.9516,13283.0894,14609.0410,225.4659,108291.9894,4256.3484,-104035.6410,11.6202,10.1558,19193.8000,0.0000,19193.8000,0.7239,4931.2628,0.0000,4931.2628,35.3534,0.0000,14262.5372,14262.5372,10.1558,8.9181,17210.2000,0.0000,17210.2000,1.0190,3775.3483,0.0000,3775.3483,49.7660,0.0000,13434.8517,13434.8517,8.9181,8.8694,1004.5000,0.0000,1004.5000,0.0396,268.5402,0.0000,268.5402,1.9352,0.0000,735.9598,735.9598,8.8694,7.7308,23024.7000,0.0000,23024.7000,1.3916,5140.6883,0.0000,5140.6883,67.9627,0.0000,17884.0117,17884.0117,7.7308,7.2219,16190.7000,0.0000,16190.7000,0.6531,4407.0229,0.0000,4407.0229,31.8940,0.0000,11783.6771,11783.6771,7.2219,5.7776,5.7776,6.4997,2.3520,35279.5220,5.7776,5.7776,5.7776,6.4997,2.3520,18815.6923,5.7776,5.7776,5.7776,6.4998,2.3519,16463.4732,12.6656,989.7052,-12802.7000,70558.6875
404,6.1979,10.8074,9839.1000,53810.1000,-43971.0000,3.0296,2318.5077,7575.5460,9894.0538,147.9623,61385.6460,7520.5923,-53865.0538,10.8074,8.9590,19184.0000,0.0000,19184.0000,0.7257,4987.0775,0.0000,4987.0775,35.4425,0.0000,14196.9225,14196.9225,8.9590,7.3642,22366.7000,0.0000,22366.7000,1.3283,5010.5846,0.0000,5010.5846,64.8730,0.0000,17356.1154,17356.1154,7.3642,7.3135,1113.7000,0.0000,1113.7000,0.0441,304.8521,0.0000,304.8521,2.1548,0.0000,808.8479,808.8479,7.3135,6.3588,23474.1000,0.0000,23474.1000,1.4250,5382.3547,0.0000,5382.3547,69.5942,0.0000,18091.7453,18091.7453,6.3588,5.9576,14828.0000,0.0000,14828.0000,0.6002,4122.4865,0.0000,4122.4865,29.3124,0.0000,10705.5135,10705.5135,5.9576,6.1979,6.1979,6.0777,-0.3315,-4972.1301,6.1979,6.1978,6.1979,6.0777,-0.3315,-2651.6003,6.1979,6.1979,6.1979,6.0777,-0.3316,-2320.8591,10.7294,838.4138,36995.5000,-9944.5895
405,6.1180,10.3244,11742.0000,50502.8000,-38760.8000,2.9975,2771.0982,7100.4438,9871.5420,146.3917,57603.2438,8970.9018,-48632.3420,10.3244,8.7601,16249.6000,0.0000,16249.6000,0.6231,4254.2256,0.0000,4254.2256,30.4291,0.0000,11995.3744,11995.3744,8.7601,7.0645,23999.6000,0.0000,23999.6000,1.4591,5395.4658,0.0000,5395.4658,71.2607,0.0000,18604.1342,18604.1342,7.0645,7.0368,627.2000,0.0000,627.2000,0.0256,172.4772,0.0000,172.4772,1.2483,0.0000,454.7228,454.7228,7.0368,6.0927,24462.4000,0.0000,24462.4000,1.5321,5636.0004,0.0000,5636.0004,74.8236,0.0000,18826.3996,18826.3996,6.0927,5.7777,12102.7000,0.0000,12102.7000,0.5027,3378.7901,0.0000,3378.7901,24.5513,0.0000,8723.9099,8723.9099,5.7777,6.1180,6.1180,5.9478,-0.4685,-7027.8455,6.1180,6.1179,6.1179,5.9478,-0.4685,-3748.0832,6.1179,6.1180,6.1180,5.9478,-0.4686,-3280.0456,10.7100,836.8912,38680.7000,-14055.9743
406,6.3430,9.2916,15992.2000,37284.9000,-21292.7000,2.6653,3758.1228,5261.9217,9020.0445,130.1710,42546.8217,12234.0772,-30312.7445,9.2916,7.8348,15842.1000,0.0000,15842.1000,0.6124,4211.5395,0.0000,4211.5395,29.9095,0.0000,11630.5605,11630.5605,7.8348,5.5452,50109.2000,0.0000,50109.2000,3.0585,11454.7188,0.0000,11454.7188,149.3744,0.0000,38654.4812,38654.4812,5.5452,5.5336,475.4000,0.0000,475.4000,0.0195,133.8646,0.0000,133.8646,0.9515,0.0000,341.5354,341.5354,5.5336,5.0406,26831.4000,0.0000,26831.4000,1.6900,6347.7766,0.0000,6347.7766,82.5348,0.0000,20483.6234,20483.6234,5.0406,4.8756,10545.4000,0.0000,10545.4000,0.4403,2993.1287,0.0000,2993.1287,21.5024,0.0000,7552.2713,7552.2713,4.8756,6.3429,6.3429,5.6093,-2.4014,-36020.9549,6.3429,6.3429,6.3429,5.6093,-2.4014,-19210.8716,6.3429,6.3430,6.3430,5.6093,-2.4015,-16810.3996,12.7290,994.6650,82510.8000,-72042.2261
407,6.2899,8.4841,18589.2000,31433.6000,-12844.4000,2.5581,4372.7886,4432.1685,8804.9570,124.9343,35865.7685,14216.4114,-21649.3570,8.4841,7.1209,15854.5000,0.0000,15854.5000,0.6240,4266.3365,0.0000,4266.3365,30.4731,0.0000,11588.1635,11588.1635,7.1209,4.8943,63510.2000,0.0000,63510.2000,3.9490,14709.2177,0.0000,14709.2177,192.8642,0.0000,48800.9823,48800.9823,4.8943,4.8859,467.9000,0.0000,467.9000,0.0197,133.1132,0.0000,133.1132,0.9643,0.0000,334.7868,334.7868,4.8859,4.5373,29375.0000,0.0000,29375.0000,1.9089,7030.6204,0.0000,7030.6204,93.2265,0.0000,22344.3796,22344.3796,4.5373,4.4664,5873.3000,0.0000,5873.3000,0.2504,1680.3944,0.0000,1680.3944,12.2270,0.0000,4192.9056,4192.9056,4.4664,6.2899,6.2899,5.3781,-3.2741,-49110.8409,6.2899,6.2899,6.2899,5.3781,-3.2740,-26192.1146,6.2899,6.2899,6.2899,5.3782,-3.2741,-22919.0211,13.9651,1091.2547,102236.5000,-98221.9767
408,6.2231,7.8041,20979.4000,27599.2000,-6619.8000,2.5334,4941.2718,3887.1449,8828.4166,123.7249,31486.3449,16038.1282,-15448.2166,7.8041,6.5496,15879.1000,0.0000,15879.1000,0.6340,4317.3638,0.0000,4317.3638,30.9622,0.0000,11561.7362,11561.7362,6.5496,4.6178,63115.1000,0.0000,63115.1000,3.9818,14773.3106,0.0000,14773.3106,194.4664,0.0000,48341.7894,48341.7894,4.6178,4.6101,464.5000,0.0000,464.5000,0.0199,132.7270,0.0000,132.7270,0.9698,0.0000,331.7730,331.7730,4.6101,4.2937,31689.5000,0.0000,31689.5000,2.0878,7622.3719,0.0000,7622.3719,101.9650,0.0000,24067.1281,24067.1281,4.2937,4.2737,1787.1000,0.0000,1787.1000,0.0770,513.2901,0.0000,513.2901,3.7584,0.0000,1273.8099,1273.8099,4.2737,6.2231,6.2231,5.2484,-3.5090,-52634.2589,6.2231,6.2231,6.2231,5.2484,-3.5089,-28071.3417,6.2231,6.2232,6.2231,5.2485,-3.5090,-24563.1902,14.0007,1094.0322,106315.5000,-105268.7908
409,6.1578,7.1254,23770.0000,24292.8000,-522.8000,2.5579,5605.4646,3417.7192,9023.1838,124.9219,27710.5192,18164.5354,-9545.9838,7.1254,6.0037,15871.0000,0.0000,15871.0000,0.6415,4360.3552,0.0000,4360.3552,31.3319,0.0000,11510.6448,11510.6448,6.0037,4.2672,71734.9000,0.0000,71734.9000,4.5791,16963.3731,0.0000,16963.3731,223.6375,0.0000,54771.5269,54771.5269,4.2672,4.2608,468.7000,0.0000,468.7000,0.0202,134.6767,0.0000,134.6767,0.9841,0.0000,334.0233,334.0233,4.2608,4.0204,32891.6000,0.0000,32891.6000,2.1799,7961.6860,0.0000,7961.6860,106.4607,0.0000,24929.9140,24929.9140,4.0204,4.0109,1007.7000,0.0000,1007.7000,0.0436,290.6967,0.0000,290.6967,2.1299,0.0000,717.0033,717.0033,4.0109,6.1578,6.1578,5.0843,-4.1494,-62241.4775,6.1578,6.1578,6.1578,5.0843,-4.1494,-33195.1636,6.1578,6.1578,6.1578,5.0844,-4.1495,-29046.5917,15.0332,1174.7183,121451.1000,-124483.2328
410,6.1086,6.5247,26425.7000,21345.5000,5080.2000,2.5908,6237.5365,3000.6049,9238.1413,126.5311,24346.1049,20188.1635,-4157.9413,6.5247,5.5263,15861.0000,0.0000,15861.0000,0.6493,4398.3157,0.0000,4398.3157,31.7098,0.0000,11462.6843,11462.6843,5.5263,4.0906,68616.0000,0.0000,68616.0000,4.4300,16372.7128,0.0000,16372.7128,216.3546,0.0000,52243.2872,52243.2872,4.0906,4.0846,463.5000,0.0000,463.5000,0.0201,133.5584,0.0000,133.5584,0.9802,0.0000,329.9416,329.9416,4.0846,3.8690,33792.6000,0.0000,33792.6000,2.2565,8205.9886,0.0000,8205.9886,110.2045,0.0000,25586.6114,25586.6114,3.8690,3.8652,422.9000,0.0000,422.9000,0.0184,122.2921,0.0000,122.2921,0.8989,0.0000,300.6079,300.6079,3.8652,6.1086,6.1086,4.9869,-4.3113,-64668.9821,6.1086,6.1086,6.1086,4.9869,-4.3112,-34489.8902,6.1086,6.1087,6.1086,4.9869,-4.3113,-30179.3648,14.9476,1168.0298,124236.2000,-129338.2372
411,6.0345,5.9765,29022.4000,18915.6000,10106.8000,2.6434,6860.0899,2655.7525,9515.8424,129.0993,21571.3525,22162.3101,590.9576,5.9765,5.0893,15879.0000,0.0000,15879.0000,0.6575,4441.1071,0.0000,4441.1071,32.1094,0.0000,11437.8929,11437.8929,5.0893,3.8282,76911.7000,0.0000,76911.7000,5.0156,18505.2888,0.0000,18505.2888,244.9532,0.0000,58406.4112,58406.4112,3.8282,3.8231,469.6000,0.0000,469.6000,0.0204,135.8854,0.0000,135.8854,0.9967,0.0000,333.7146,333.7146,3.8231,3.6600,34526.0000,0.0000,34526.0000,2.3143,8424.1061,0.0000,8424.1061,113.0275,0.0000,26101.8939,26101.8939,3.6600,3.6567,422.9000,0.0000,422.9000,0.0185,122.7026,0.0000,122.7026,0.9017,0.0000,300.1974,300.1974,3.6567,6.0345,6.0345,4.8456,-4.8926,-73388.6989,6.0345,6.0345,6.0345,4.8456,-4.8925,-39140.3681,6.0345,6.0345,6.0345,4.8456,-4.8927,-34248.6277,16.0045,1250.6109,138316.0000,-146777.6947
412,5.8644,7.6404,21716.2000,30976.9000,-9260.7000,2.7368,5149.6951,4336.9919,9486.6870,133.6603,35313.8919,16566.5049,-18747.3870,7.6404,6.4221,15879.8000,0.0000,15879.8000,0.6645,4328.3791,0.0000,4328.3791,32.4527,0.0000,11551.4209,11551.4209,6.4221,4.3367,72932.0000,0.0000,72932.0000,4.8002,17111.7754,0.0000,17111.7754,234.4363,0.0000,55820.2246,55820.2246,4.3367,4.3299,462.5000,0.0000,462.5000,0.0202,132.7479,0.0000,132.7479,0.9870,0.0000,329.7521,329.7521,4.3299,4.0172,34827.6000,0.0000,34827.6000,2.3479,8419.7487,0.0000,8419.7487,114.6667,0.0000,26407.8513,26407.8513,4.0172,4.0071,1007.8000,0.0000,1007.8000,0.0442,290.7405,0.0000,290.7405,2.1583,0.0000,717.0595,717.0595,4.0071,5.8644,5.8644,4.9358,-3.8016,-57024.0016,5.8644,5.8644,5.8644,4.9358,-3.8016,-30412.7698,5.8644,5.8644,5.8644,4.9358,-3.8016,-26611.5090,15.9207,1244.0673,115849.0000,-114048.2804
413,5.7877,8.2887,20112.9000,38774.0000,-18661.1000,2.9917,4776.4546,5421.8430,10198.2977,146.1101,44195.8430,15336.4454,-28859.3977,8.2887,7.0317,15865.4000,0.0000,15865.4000,0.6433,4281.9285,0.0000,4281.9285,31.4155,0.0000,11583.4715,11583.4715,7.0317,4.4868,80825.1000,0.0000,80825.1000,5.1730,18750.2543,0.0000,18750.2543,252.6425,0.0000,62074.8457,62074.8457,4.4868,4.4775,627.6000,0.0000,627.6000,0.0271,179.7054,0.0000,179.7054,1.3253,0.0000,447.8946,447.8946,4.4775,4.1363,34197.6000,0.0000,34197.6000,2.2801,8245.3870,0.0000,8245.3870,111.3585,0.0000,25952.2130,25952.2130,4.1363,4.0809,5491.3000,0.0000,5491.3000,0.2390,1581.1732,0.0000,1581.1732,11.6729,0.0000,3910.1268,3910.1268,4.0809,5.7877,5.7877,4.9343,-3.7374,-56060.6958,5.7877,5.7877,5.7877,4.9343,-3.7374,-29899.0227,5.7877,5.7877,5.7877,4.9343,-3.7374,-26161.9898,17.0314,1330.8596,118345.9000,-112121.7082
414,5.3996,10.6556,10679.6000,94633.2000,-83953.6000,4.9160,2555.0395,13150.5278,15705.5673,240.0877,107783.7278,8124.5605,-99659.1673,10.6556,9.5216,15865.1000,0.0000,15865.1000,0.6357,4133.4484,0.0000,4133.4484,31.0443,0.0000,11731.6516,11731.6516,9.5216,6.9441,48517.2000,0.0000,48517.2000,3.0665,10761.3375,0.0000,10761.3375,149.7615,0.0000,37755.8625,37755.8625,6.9441,6.9273,576.7000,0.0000,576.7000,0.0249,158.8850,0.0000,158.8850,1.2141,0.0000,417.8150,417.8150,6.9273,6.0219,32718.6000,0.0000,32718.6000,2.1746,7552.5856,0.0000,7552.5856,106.2035,0.0000,25166.0144,25166.0144,6.0219,5.6817,18552.1000,0.0000,18552.1000,0.8055,5185.0491,0.0000,5185.0491,39.3392,0.0000,13367.0509,13367.0509,5.6817,5.3996,5.3996,5.5407,0.6323,9484.7207,5.3996,5.3996,5.3996,5.5407,0.6322,5057.8266,5.3996,5.3996,5.3996,5.5406,0.6324,4426.6583,17.4346,1362.3606,32276.1000,18969.2056
415,5.4192,11.2583,7642.8000,128604.9000,-120962.1000,6.2458,1827.8184,17876.8755,19704.6939,305.0364,146481.7755,5814.9816,-140666.7939,11.2583,9.7353,26988.2000,0.0000,26988.2000,1.0375,6970.0694,0.0000,6970.0694,50.6677,0.0000,20018.1306,20018.1306,9.7353,7.8731,39293.7000,0.0000,39293.7000,2.3626,8682.9673,0.0000,8682.9673,115.3865,0.0000,30610.7327,30610.7327,7.8731,7.8375,1204.5000,0.0000,1204.5000,0.0495,327.1464,0.0000,327.1464,2.4163,0.0000,877.3536,877.3536,7.8375,6.8712,32358.5000,0.0000,32358.5000,2.0427,7352.6531,0.0000,7352.6531,99.7601,0.0000,25005.8469,25005.8469,6.8712,6.4837,19721.7000,0.0000,19721.7000,0.8245,5439.5984,0.0000,5439.5984,40.2686,0.0000,14282.1016,14282.1016,6.4837,5.4192,5.4192,5.9514,2.5791,38687.0328,5.4192,5.4192,5.4192,5.9515,2.5790,20632.2395,5.4192,5.4191,5.4192,5.9514,2.5792,18054.5265,18.8439,1472.4854,-1395.5000,77373.7988
416,5.3951,11.4490,5793.4000,140236.3000,-134442.9000,6.6517,1386.1597,19486.2982,20872.4579,324.8587,159722.5982,4407.2403,-155315.3579,11.4490,9.7121,32924.1000,0.0000,32924.1000,1.2529,8479.7202,0.0000,8479.7202,61.1915,0.0000,24444.3798,24444.3798,9.7121,9.0281,14463.1000,5540.4000,8922.7000,1.1556,3197.2977,861.2578,4058.5555,56.4384,6401.6578,11265.8023,4864.1445,9.0281,8.9532,2057.6000,0.0000,2057.6000,0.0831,549.1652,0.0000,549.1652,4.0569,0.0000,1508.4348,1508.4348,8.9532,7.7414,32275.8000,0.0000,32275.8000,2.0001,7196.0019,0.0000,7196.0019,97.6801,0.0000,25079.7981,25079.7981,7.7414,7.2924,18942.0000,0.0000,18942.0000,0.7791,5155.0741,0.0000,5155.0741,38.0513,0.0000,13786.9259,13786.9259,7.2924,5.3951,5.3951,6.3438,4.3623,65434.3197,5.3951,5.3952,5.3952,6.3438,4.3622,34897.3895,5.3952,5.3951,5.3951,6.3437,4.3624,30536.6497,17.8838,1397.4648,-39320.7000,130868.3589
417,5.4683,11.6842,4206.7000,148442.0000,-144235.3000,6.9194,1005.1129,20650.4585,21655.5714,337.9324,169092.4585,3201.5871,-165890.8714,11.6842,9.7874,37435.4000,0.0000,37435.4000,1.4201,9609.0629,0.0000,9609.0629,69.3570,0.0000,27826.3371,27826.3371,9.7874,9.4759,6962.2000,5089.5000,1872.7000,0.6831,1537.0810,791.7558,2328.8368,33.3610,5881.2558,5425.1190,-456.1368,9.4759,9.3912,2236.8000,0.0000,2236.8000,0.0884,593.0078,0.0000,593.0078,4.3193,0.0000,1643.7922,1643.7922,9.3912,8.1365,31774.2000,0.0000,31774.2000,1.9257,7032.3552,0.0000,7032.3552,94.0460,0.0000,24741.8448,24741.8448,8.1365,7.7193,16602.7000,0.0000,16602.7000,0.6719,4491.2894,0.0000,4491.2894,32.8142,0.0000,12111.4106,12111.4106,7.7193,5.4683,5.4683,6.5938,5.0829,76243.0318,5.4683,5.4683,5.4683,6.5938,5.0828,40662.1135,5.4683,5.4682,5.4683,6.5938,5.0829,35580.5855,17.5629,1372.3920,-54313.5000,152485.7308
418,5.5614,11.8958,2953.3000,155573.0000,-152619.7000,7.1628,704.3836,21674.6977,22379.0814,349.8185,177247.6977,2248.9164,-174998.7814,11.8958,9.7627,44205.1000,0.0000,44205.1000,1.6705,11312.3946,0.0000,11312.3946,81.5834,0.0000,32892.7054,32892.7054,9.7627,9.6466,3224.6000,4743.8000,-1519.2000,0.4409,712.2188,737.7953,1450.0141,21.5327,5481.5953,2512.3812,-2969.2141,9.6466,9.5620,2284.9000,0.0000,2284.9000,0.0896,604.2228,0.0000,604.2228,4.3775,0.0000,1680.6772,1680.6772,9.5620,8.3760,30232.3000,0.0000,30232.3000,1.8165,6672.0991,0.0000,6672.0991,88.7153,0.0000,23560.2009,23560.2009,8.3760,7.9937,15043.2000,0.0000,15043.2000,0.6044,4054.6548,0.0000,4054.6548,29.5175,0.0000,10988.5452,10988.5452,7.9937,5.5614,5.5614,6.7776,5.5278,82917.2275,5.5614,5.5615,5.5614,6.7776,5.5277,44221.7284,5.5614,5.5614,5.5614,6.7775,5.5279,38695.1150,17.6770,1381.3078,-62373.4000,165834.0709
419,5.6255,12.0450,2001.8000,162834.2000,-160832.4000,7.4321,476.8610,22709.7109,23186.5719,362.9725,185543.9109,1524.9390,-184018.9719,12.0450,9.8756,46460.1000,0.0000,46460.1000,1.7496,11864.1651,0.0000,11864.1651,85.4494,0.0000,34595.9349,34595.9349,9.8756,9.8500,1751.5000,7185.8000,-5434.3000,0.4805,386.0937,1118.8565,1504.9502,23.4658,8304.6565,1365.4063,-6939.2502,9.8500,9.7523,2712.0000,0.0000,2712.0000,0.1061,715.0040,0.0000,715.0040,5.1803,0.0000,1996.9960,1996.9960,9.7523,8.6476,28452.6000,0.0000,28452.6000,1.7039,6259.5232,0.0000,6259.5232,83.2148,0.0000,22193.0768,22193.0768,8.6476,8.3360,12119.2000,0.0000,12119.2000,0.4848,3253.1455,0.0000,3253.1455,23.6770,0.0000,8866.0545,8866.0545,8.3360,5.6255,5.6255,6.9808,6.2502,93753.2579,5.6255,5.6256,5.6255,6.9808,6.2501,50000.9025,5.6255,5.6255,5.6255,6.9808,6.2503,43751.9281,17.9355,1401.5038,-76522.8000,187506.0885
420,5.6619,12.1339,1415.4000,172805.8000,-171390.4000,7.8454,336.9377,24114.5322,24451.4699,383.1560,196920.3322,1078.4623,-195841.8699,12.1339,10.2833,40256.7000,0.0000,40256.7000,1.5124,10267.0388,0.0000,10267.0388,73.8609,0.0000,29989.6612,29989.6612,10.2833,10.2153,2635.8000,10056.5000,-7420.7000,0.6833,576.9360,1572.4193,2149.3553,33.3715,11628.9193,2058.8640,-9570.0553,10.2153,10.0991,3243.7000,0.0000,3243.7000,0.1264,850.5822,0.0000,850.5822,6.1741,0.0000,2393.1178,2393.1178,10.0991,9.0925,25394.0000,0.0000,25394.0000,1.5151,5554.7590,0.0000,5554.7590,73.9946,0.0000,19839.2410,19839.2410,9.0925,8.8105,10559.7000,0.0000,10559.7000,0.4204,2815.6222,0.0000,2815.6222,20.5296,0.0000,7744.0778,7744.0778,8.8105,5.6619,5.6619,7.2362,7.3491,110237.2349,5.6619,5.6619,5.6619,7.2362,7.3490,58792.2553,5.6619,5.6618,5.6619,7.2362,7.3492,51444.5351,18.1544,1418.6082,-99357.0000,220474.0253
421,5.7995,12.3234,793.4000,182932.1000,-182138.7000,8.2626,188.3760,25584.6699,25773.0459,403.5336,208516.7699,605.0240,-207911.7459,12.3234,10.3178,46459.9000,0.0000,46459.9000,1.7429,11817.2455,0.0000,11817.2455,85.1196,0.0000,34642.6545,34642.6545,10.3178,10.3662,839.5000,14936.6000,-14097.1000,0.8318,183.6444,2336.3150,2519.9594,40.6253,17272.9150,655.8556,-16617.0594,10.3662,10.2634,3098.8000,0.0000,3098.8000,0.1200,810.7830,0.0000,810.7830,5.8614,0.0000,2288.0170,2288.0170,10.2634,9.3785,23611.5000,0.0000,23611.5000,1.3993,5150.9413,0.0000,5150.9413,68.3399,0.0000,18460.5587,18460.5587,9.3785,9.1364,9390.0000,0.0000,9390.0000,0.3708,2493.0437,0.0000,2493.0437,18.1115,0.0000,6896.9563,6896.9563,9.1364,5.7995,5.7995,7.4680,8.1906,122858.7895,5.7995,5.7995,5.7995,7.4680,8.1905,65523.6955,5.7995,5.7995,5.7995,7.4679,8.1907,57334.6232,19.0913,1491.8191,-113675.6000,245717.1083
422,5.9159,12.4699,366.6000,196953.4000,-196586.8000,8.8719,86.8491,27598.2179,27685.0670,433.2880,224551.6179,279.7509,-224271.8670,12.4699,10.6536,44207.0000,0.0000,44207.0000,1.6533,11220.9099,0.0000,11220.9099,80.7451,0.0000,32986.0901,32986.0901,10.6536,10.7115,844.7000,21723.9000,-20879.2000,1.1876,183.7206,3410.2607,3593.9813,58.0014,25134.1607,660.9794,-24473.1813,10.7115,10.6473,2035.9000,0.0000,2035.9000,0.0786,529.9942,0.0000,529.9942,3.8410,0.0000,1505.9058,1505.9058,10.6473,9.8670,21292.7000,0.0000,21292.7000,1.2579,4616.0851,0.0000,4616.0851,61.4336,0.0000,16676.6149,16676.6149,9.8670,9.6567,8220.4000,0.0000,8220.4000,0.3230,2166.7185,0.0000,2166.7185,15.7759,0.0000,6053.6815,6053.6815,9.6567,5.9159,5.9159,7.7863,9.6469,144703.6971,5.9159,5.9160,5.9159,7.7863,9.6468,77174.1565,5.9159,5.9159,5.9159,7.7863,9.6470,67529.0694,20.0586,1567.4037,-141710.0000,289406.9230
423,6.0634,12.6161,369.5000,204307.7000,-203938.2000,9.2081,87.2918,28698.5666,28785.8584,449.7080,233006.2666,282.2082,-232724.0584,12.6161,10.9341,41946.6000,0.0000,41946.6000,1.5651,10625.2198,0.0000,10625.2198,76.4365,0.0000,31321.3802,31321.3802,10.9341,10.9686,963.8000,20631.6000,-19667.8000,1.1383,208.6264,3248.9076,3457.5340,55.5903,23880.5076,755.1736,-23125.3340,10.9686,10.9069,1969.4000,0.0000,1969.4000,0.0756,510.7659,0.0000,510.7659,3.6939,0.0000,1458.6341,1458.6341,10.9069,10.1253,21436.0000,0.0000,21436.0000,1.2571,4627.6485,0.0000,4627.6485,61.3932,0.0000,16808.3515,16808.3515,10.1253,9.8870,9390.0000,0.0000,9390.0000,0.3659,2465.5690,0.0000,2465.5690,17.8679,0.0000,6924.4310,6924.4310,9.8870,6.0633,6.0633,7.9752,10.0359,150538.7455,6.0633,6.0634,6.0634,7.9752,10.0358,80286.2706,6.0634,6.0633,6.0634,7.9752,10.0360,70251.9902,20.4150,1595.2553,-148864.0000,301077.0064
424,6.1193,12.6343,836.0000,193716.7000,-192880.7000,8.7675,197.2899,27236.2325,27433.5224,428.1920,220952.9325,638.7101,-220314.2224,12.6343,11.1119,35745.3000,0.0000,35745.3000,1.3306,9052.0769,0.0000,9052.0769,64.9845,0.0000,26693.2231,26693.2231,11.1119,11.0585,2207.5000,13860.3000,-11652.8000,0.8564,476.4050,2187.0377,2663.4428,41.8253,16047.3377,1731.0950,-14316.2428,11.0585,10.9718,2546.5000,0.0000,2546.5000,0.0974,659.5757,0.0000,659.5757,4.7557,0.0000,1886.9243,1886.9243,10.9718,10.0617,23444.4000,0.0000,23444.4000,1.3681,5055.9276,0.0000,5055.9276,66.8136,0.0000,18388.4724,18388.4724,10.0617,9.7718,10949.5000,0.0000,10949.5000,0.4247,2877.7512,0.0000,2877.7512,20.7429,0.0000,8071.7488,8071.7488,9.7718,6.1193,6.1193,7.9456,9.0475,135713.0072,6.1193,6.1194,6.1193,7.9456,9.0474,72379.5339,6.1193,6.1193,6.1193,7.9455,9.0476,63332.9698,19.2670,1505.5536,-131847.8000,271425.5109
425,6.1946,12.6507,1707.6000,195782.0000,-194074.4000,8.9168,402.4072,27561.2840,27963.6913,435.4834,223343.2840,1305.1928,-222038.0913,12.6507,11.6303,23334.5000,0.0000,23334.5000,0.8684,5907.8258,0.0000,5907.8258,42.4095,0.0000,17426.6742,17426.6742,11.6303,11.2976,7435.8000,14500.8000,-7065.0000,1.1949,1590.8485,2302.1169,3892.9654,58.3551,16802.9169,5844.9515,-10957.9654,11.2976,11.2420,1607.4000,0.0000,1607.4000,0.0614,414.8972,0.0000,414.8972,2.9974,0.0000,1192.5028,1192.5028,11.2420,10.2391,25468.8000,0.0000,25468.8000,1.4844,5468.6964,0.0000,5468.6964,72.4933,0.0000,20000.1036,20000.1036,10.2391,9.8587,14458.4000,0.0000,14458.4000,0.5614,3790.0354,0.0000,3790.0354,27.4202,0.0000,10668.3646,10668.3646,9.8587,6.1946,6.1946,8.0267,9.2477,138716.0814,6.1946,6.1947,6.1947,8.0267,9.2476,73981.1590,6.1947,6.1946,6.1946,8.0267,9.2478,64734.4281,19.6308,1533.9811,-136270.3000,277431.6686
426,6.3022,12.3180,5009.0000,114123.2000,-109114.2000,5.4470,1178.0083,16094.8085,17272.8169,266.0234,130218.0085,3830.9917,-126387.0169,12.3180,11.0349,19208.6000,0.0000,19208.6000,0.7146,4886.1570,0.0000,4886.1570,34.9017,0.0000,14322.4430,14322.4430,11.0349,10.0012,15479.1000,142.5000,15336.6000,0.9012,3344.9236,22.4655,3367.3891,44.0122,164.9655,12134.1764,11969.2109,10.0012,9.9397,1333.3000,0.0000,1333.3000,0.0507,350.7318,0.0000,350.7318,2.4764,0.0000,982.5682,982.5682,9.9397,8.7224,25502.1000,0.0000,25502.1000,1.4787,5593.0714,0.0000,5593.0714,72.2172,0.0000,19909.0286,19909.0286,8.7224,8.2061,16992.6000,0.0000,16992.6000,0.6579,4556.1583,0.0000,4556.1583,32.1284,0.0000,12436.4417,12436.4417,8.2061,6.3021,6.3021,7.2541,3.3965,50947.2261,6.3021,6.3021,6.3021,7.2541,3.3965,27172.0804,6.3021,6.3022,6.3022,7.2542,3.3964,23774.6248,13.8751,1084.2224,-30741.0000,101893.9314
427,6.2154,12.0735,6447.5000,112945.4000,-106497.9000,5.4846,1518.7987,15905.4766,17424.2753,267.8583,128850.8766,4928.7013,-123922.1753,12.0735,10.8136,19216.6000,0.0000,19216.6000,0.7188,4905.2046,0.0000,4905.2046,35.1026,0.0000,14311.3954,14311.3954,10.8136,9.6255,18528.1000,0.0000,18528.1000,1.0819,4018.8510,0.0000,4018.8510,52.8379,0.0000,14509.2490,14509.2490,9.6255,9.5815,1006.4000,0.0000,1006.4000,0.0391,266.2176,0.0000,266.2176,1.9106,0.0000,740.1824,740.1824,9.5815,8.3921,26534.7000,0.0000,26534.7000,1.5774,5854.1546,0.0000,5854.1546,77.0379,0.0000,20680.5454,20680.5454,8.3921,7.9274,16212.8000,0.0000,16212.8000,0.6445,4368.8322,0.0000,4368.8322,31.4779,0.0000,11843.9678,11843.9678,7.9274,6.2154,6.2154,7.0714,3.1517,47274.9305,6.2154,6.2154,6.2154,7.0714,3.1517,25213.3375,6.2154,6.2155,6.2154,7.0714,3.1516,22061.1022,14.3194,1118.9404,-24999.3000,94549.3702
428,6.4808,11.3442,11118.7000,71969.9000,-60851.2000,3.9256,2606.0797,10180.7632,12786.8429,191.7224,82150.6632,8512.6203,-73638.0429,11.3442,9.8123,19217.9000,0.0000,19217.9000,0.7216,4957.1281,0.0000,4957.1281,35.2437,0.0000,14260.7719,14260.7719,9.8123,8.2096,24807.0000,0.0000,24807.0000,1.4547,5474.3912,0.0000,5474.3912,71.0441,0.0000,19332.6088,19332.6088,8.2096,8.1637,1105.1000,0.0000,1105.1000,0.0432,298.6151,0.0000,298.6151,2.1117,0.0000,806.4849,806.4849,8.1637,7.0948,27848.1000,0.0000,27848.1000,1.6670,6292.5123,0.0000,6292.5123,81.4158,0.0000,21555.5877,21555.5877,7.0948,6.7204,14848.3000,0.0000,14848.3000,0.5938,4081.3073,0.0000,4081.3073,29.0003,0.0000,10766.9927,10766.9927,6.7204,6.4808,6.4808,6.6006,0.3884,5826.5792,6.4808,6.4808,6.4808,6.6006,0.3885,3107.7894,6.4808,6.4809,6.4808,6.6007,0.3883,2718.3116,12.6091,985.2912,26975.2000,11652.6802
429,6.3745,10.8605,13622.0000,68853.4000,-55231.4000,3.9389,3199.2282,9722.2951,12921.5233,192.3671,78575.6951,10422.7718,-68152.9233,10.8605,9.5834,16252.2000,0.0000,16252.2000,0.6176,4221.6569,0.0000,4221.6569,30.1628,0.0000,12030.5431,12030.5431,9.5834,7.8704,27095.5000,0.0000,27095.5000,1.6199,6003.3973,0.0000,6003.3973,79.1153,0.0000,21092.1027,21092.1027,7.8704,7.8450,638.0000,0.0000,638.0000,0.0256,173.2902,0.0000,173.2902,1.2502,0.0000,464.7098,464.7098,7.8450,6.7836,29376.9000,0.0000,29376.9000,1.8085,6674.3005,0.0000,6674.3005,88.3259,0.0000,22702.5995,22702.5995,6.7836,6.4930,12119.2000,0.0000,12119.2000,0.4964,3347.2315,0.0000,3347.2315,24.2430,0.0000,8771.9685,8771.9685,6.4930,6.3745,6.3745,6.4337,0.1944,2916.2864,6.3745,6.3745,6.3745,6.4337,0.1944,1555.4864,6.3745,6.3745,6.3745,6.4338,0.1943,1360.3403,12.7604,997.1144,30250.4000,5832.1132
430,6.5462,9.9989,18747.9000,54820.7000,-36072.8000,3.6213,4388.8582,7763.5452,12152.4033,176.8573,62584.2452,14359.0418,-48225.2033,9.9989,8.7980,15874.7000,0.0000,15874.7000,0.6081,4176.0652,0.0000,4176.0652,29.7006,0.0000,11698.6348,11698.6348,8.7980,6.3017,57355.1000,0.0000,57355.1000,3.4444,12885.5596,0.0000,12885.5596,168.2204,0.0000,44469.5404,44469.5404,6.3017,6.2908,472.4000,0.0000,472.4000,0.0191,131.4538,0.0000,131.4538,0.9315,0.0000,340.9462,340.9462,6.2908,5.6845,32022.8000,0.0000,32022.8000,1.9841,7474.9504,0.0000,7474.9504,96.8998,0.0000,24547.8496,24547.8496,5.6845,5.5258,10559.7000,0.0000,10559.7000,0.4351,2966.9319,0.0000,2966.9319,21.2480,0.0000,7592.7681,7592.7681,5.5258,6.5462,6.5462,6.0360,-1.9898,-29847.2627,6.5462,6.5462,6.5462,6.0360,-1.9898,-15918.1791,6.5462,6.5463,6.5462,6.0361,-1.9899,-13929.6420,15.1681,1185.2580,80211.9000,-59695.0838
431,6.4664,9.2927,21699.9000,47828.1000,-26128.2000,3.4841,5087.5541,6764.0372,11851.5912,170.1575,54592.1372,16612.3459,-37979.7912,9.2927,8.1413,15880.2000,0.0000,15880.2000,0.6173,4221.5966,0.0000,4221.5966,30.1491,0.0000,11658.6034,11658.6034,8.1413,5.5993,71553.4000,0.0000,71553.4000,4.3642,16266.0888,0.0000,16266.0888,213.1386,0.0000,55287.3112,55287.3112,5.5993,5.5910,462.3000,0.0000,462.3000,0.0192,130.0651,0.0000,130.0651,0.9388,0.0000,332.2349,332.2349,5.5910,5.1287,34603.1000,0.0000,34603.1000,2.2132,8178.0333,0.0000,8178.0333,108.0914,0.0000,26425.0667,26425.0667,5.1287,5.0583,5881.2000,0.0000,5881.2000,0.2475,1666.9537,0.0000,1666.9537,12.0880,0.0000,4214.2463,4214.2463,5.0583,6.4664,6.4664,5.7624,-2.9724,-44585.8982,6.4664,6.4664,6.4664,5.7624,-2.9723,-23778.7898,6.4664,6.4665,6.4664,5.7624,-2.9725,-20807.6983,16.4183,1282.9523,102252.0000,-89172.3863
