Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
432,6.3831,8.6701,23994.3000,42128.5000,-18134.2000,3.3691,5634.3233,5949.5340,11583.8573,164.5417,48078.0340,18359.9767,-29718.0573,8.6701,7.5669,15887.2000,0.0000,15887.2000,0.6252,4263.1399,0.0000,4263.1399,30.5353,0.0000,11624.0601,11624.0601,7.5669,5.2698,70766.8000,0.0000,70766.8000,4.3732,16256.1817,0.0000,16256.1817,213.5780,0.0000,54510.6183,54510.6183,5.2698,5.2619,471.3000,0.0000,471.3000,0.0199,133.2869,0.0000,133.2869,0.9703,0.0000,338.0131,338.0131,5.2619,4.8315,36782.5000,0.0000,36782.5000,2.3873,8744.3409,0.0000,8744.3409,116.5942,0.0000,28038.1591,28038.1591,4.8315,4.8115,1789.2000,0.0000,1789.2000,0.0761,509.5177,0.0000,509.5177,3.7182,0.0000,1279.6823,1279.6823,4.8115,6.3831,6.3831,5.5973,-3.2887,-49330.6994,6.3831,6.3831,6.3831,5.5973,-3.2887,-26309.4562,6.3831,6.3832,6.3831,5.5973,-3.2888,-23021.8357,16.2763,1271.8505,107562.8000,-98661.9913
433,6.3108,8.0897,25977.4000,37034.6000,-11057.2000,3.2632,6108.3270,5223.7547,11332.0817,159.3676,42258.3547,19869.0730,-22389.2817,8.0897,7.0378,15879.8000,0.0000,15879.8000,0.6319,4298.7969,0.0000,4298.7969,30.8603,0.0000,11581.0031,11581.0031,7.0378,4.8473,79855.7000,0.0000,79855.7000,4.9924,18523.2760,0.0000,18523.2760,243.8202,0.0000,61332.4240,61332.4240,4.8473,4.8408,461.7000,0.0000,461.7000,0.0196,131.4473,0.0000,131.4473,0.9568,0.0000,330.2527,330.2527,4.8408,4.4994,37820.0000,0.0000,37820.0000,2.4718,9059.2072,0.0000,9059.2072,120.7201,0.0000,28760.7928,28760.7928,4.4994,4.4897,1008.8000,0.0000,1008.8000,0.0432,288.7992,0.0000,288.7992,2.1090,0.0000,720.0008,720.0008,4.4897,6.3108,6.3108,5.4002,-4.0113,-60170.1589,6.3108,6.3108,6.3108,5.4002,-4.0113,-32090.5009,6.3108,6.3108,6.3108,5.4003,-4.0115,-28080.2997,17.1331,1338.8013,123968.8000,-120340.9595
434,6.2455,7.5969,27703.1000,33171.7000,-5468.6000,3.1972,6522.1470,4673.7454,11195.8923,156.1457,37845.4454,21180.9530,-16664.4923,7.5969,6.5962,15899.6000,0.0000,15899.6000,0.6393,4336.6699,0.0000,4336.6699,31.2246,0.0000,11562.9301,11562.9301,6.5962,4.6538,76310.1000,0.0000,76310.1000,4.8225,17846.3611,0.0000,17846.3611,235.5223,0.0000,58463.7389,58463.7389,4.6538,4.6473,472.0000,0.0000,472.0000,0.0202,134.7929,0.0000,134.7929,0.9864,0.0000,337.2071,337.2071,4.6473,4.3272,38468.0000,0.0000,38468.0000,2.5368,9246.6143,0.0000,9246.6143,123.8953,0.0000,29221.3857,29221.3857,4.3272,4.3232,423.2000,0.0000,423.2000,0.0182,121.4864,0.0000,121.4864,0.8907,0.0000,301.7136,301.7136,4.3232,6.2455,6.2455,5.2844,-4.1646,-62469.4298,6.2455,6.2455,6.2455,5.2843,-4.1646,-33316.8770,6.2455,6.2455,6.2455,5.2844,-4.1647,-29153.2181,16.8515,1316.7961,126104.3000,-124939.5249
435,6.1596,7.1376,29526.9000,30304.5000,-777.6000,3.1824,6962.8243,4263.6254,11226.4497,155.4212,34568.1254,22564.0757,-12004.0497,7.1376,6.1960,15898.5000,0.0000,15898.5000,0.6451,4367.0897,0.0000,4367.0897,31.5065,0.0000,11531.4103,11531.4103,6.1960,4.3429,86191.6000,0.0000,86191.6000,5.4967,20308.5550,0.0000,20308.5550,268.4484,0.0000,65883.0450,65883.0450,4.3429,4.3376,460.8000,0.0000,460.8000,0.0198,132.2468,0.0000,132.2468,0.9668,0.0000,328.5532,328.5532,4.3376,4.0799,39524.2000,0.0000,39524.2000,2.6173,9553.8566,0.0000,9553.8566,127.8263,0.0000,29970.3434,29970.3434,4.0799,4.0764,423.2000,0.0000,423.2000,0.0183,121.9669,0.0000,121.9669,0.8939,0.0000,301.2331,301.2331,4.0764,6.1596,6.1596,5.1180,-4.8127,-72189.9058,6.1596,6.1596,6.1596,5.1180,-4.8126,-38501.1153,6.1596,6.1596,6.1596,5.1180,-4.8128,-33689.5382,17.9694,1404.1513,141720.7000,-144380.5594
436,5.9729,8.3328,24960.5000,45264.9000,-20304.4000,3.5771,5906.8621,6348.7280,12255.5901,174.7016,51613.6280,19053.6379,-32559.9901,8.3328,7.2682,15881.6000,0.0000,15881.6000,0.6500,4283.4339,0.0000,4283.4339,31.7437,0.0000,11598.1661,11598.1661,7.2682,4.8135,84107.2000,0.0000,84107.2000,5.4084,19426.7855,0.0000,19426.7855,264.1392,0.0000,64680.4145,64680.4145,4.8135,4.8068,472.6000,0.0000,472.6000,0.0204,134.6226,0.0000,134.6226,0.9979,0.0000,337.9774,337.9774,4.8068,4.4097,40686.9000,0.0000,40686.9000,2.7124,9751.8884,0.0000,9751.8884,132.4680,0.0000,30935.0116,30935.0116,4.4097,4.4000,1008.8000,0.0000,1008.8000,0.0439,289.2118,0.0000,289.2118,2.1416,0.0000,719.5882,719.5882,4.4000,5.9729,5.9729,5.1865,-3.7649,-56473.6673,5.9729,5.9729,5.9729,5.1865,-3.7649,-30119.4001,5.9729,5.9729,5.9729,5.1865,-3.7650,-26355.0381,18.6183,1454.8608,121852.7000,-112948.1054
437,5.8973,8.5532,25161.7000,51758.7000,-26597.0000,3.8863,5963.0267,7250.4998,13213.5264,189.7983,59009.1998,19198.6733,-39810.5264,8.5532,7.5236,15886.1000,0.0000,15886.1000,0.6360,4270.3745,0.0000,4270.3745,31.0606,0.0000,11615.7255,11615.7255,7.5236,4.8028,95355.7000,0.0000,95355.7000,5.9978,21921.9724,0.0000,21921.9724,292.9209,0.0000,73433.7276,73433.7276,4.8028,4.7945,626.7000,0.0000,626.7000,0.0268,178.5490,0.0000,178.5490,1.3106,0.0000,448.1510,448.1510,4.7945,4.4064,40956.7000,0.0000,40956.7000,2.7029,9818.7310,0.0000,9818.7310,132.0067,0.0000,31137.9690,31137.9690,4.4064,4.3565,5498.4000,0.0000,5498.4000,0.2374,1576.4144,0.0000,1576.4144,11.5938,0.0000,3921.9856,3921.9856,4.3565,5.8973,5.8973,5.1269,-4.0076,-60113.4217,5.8973,5.8973,5.8973,5.1269,-4.0076,-32060.5971,5.8973,5.8973,5.8973,5.1269,-4.0077,-28053.6969,20.2307,1580.8583,131726.6000,-120227.7158
438,5.6326,10.7143,13961.5000,106877.7000,-92916.2000,5.6708,3325.4049,14907.4259,18232.8308,276.9537,121785.1259,10636.0951,-111149.0308,10.7143,9.7330,15899.2000,0.0000,15899.2000,0.6340,4138.7809,0.0000,4138.7809,30.9628,0.0000,11760.4191,11760.4191,9.7330,7.0599,58739.8000,0.0000,58739.8000,3.6755,12980.6173,0.0000,12980.6173,179.5056,0.0000,45759.1827,45759.1827,7.0599,7.0458,570.2000,0.0000,570.2000,0.0244,156.8135,0.0000,156.8135,1.1927,0.0000,413.3865,413.3865,7.0458,6.1203,40218.2000,0.0000,40218.2000,2.6549,9264.5851,0.0000,9264.5851,129.6606,0.0000,30953.6149,30953.6149,6.1203,5.8340,18576.9000,0.0000,18576.9000,0.8021,5184.0059,0.0000,5184.0059,39.1737,0.0000,13392.8941,13392.8941,5.8340,5.6326,5.6326,5.7333,0.5228,7842.7224,5.6326,5.6326,5.6326,5.7333,0.5227,4181.8447,5.6326,5.6326,5.6326,5.7333,0.5229,3660.0873,20.1926,1577.8781,41088.1000,15684.6544
439,5.6894,11.2924,11353.2000,141424.4000,-130071.2000,7.0574,2701.2257,19744.1384,22445.3640,344.6726,161168.5384,8651.9743,-152516.5640,11.2924,9.9510,27010.6000,0.0000,27010.6000,1.0373,6972.4137,0.0000,6972.4137,50.6596,0.0000,20038.1863,20038.1863,9.9510,7.9367,49041.6000,0.0000,49041.6000,2.9366,10796.3652,0.0000,10796.3652,143.4169,0.0000,38245.2348,38245.2348,7.9367,7.9062,1212.2000,0.0000,1212.2000,0.0497,328.9186,0.0000,328.9186,2.4264,0.0000,883.2814,883.2814,7.9062,6.9014,40570.3000,0.0000,40570.3000,2.5548,9207.7034,0.0000,9207.7034,124.7732,0.0000,31362.5966,31362.5966,6.9014,6.5777,19748.1000,0.0000,19748.1000,0.8241,5444.3415,0.0000,5444.3415,40.2455,0.0000,14303.7585,14303.7585,6.5777,5.6894,5.6894,6.1336,2.4770,37154.3797,5.6894,5.6895,5.6894,6.1336,2.4768,19814.5442,5.6894,5.6894,5.6894,6.1335,2.4770,17338.9679,21.6897,1694.8660,7511.6000,74307.8917
440,5.7143,11.5130,9533.1000,151872.4000,-142339.3000,7.4140,2267.1015,21211.3210,23478.4225,362.0897,173083.7210,7265.9985,-165817.7225,11.5130,9.9633,32962.1000,0.0000,32962.1000,1.2537,8481.6856,0.0000,8481.6856,61.2275,0.0000,24480.4144,24480.4144,9.9633,8.9859,23543.1000,6165.6000,17377.5000,1.7263,5181.8380,960.8585,6142.6965,84.3080,7126.4585,18361.2620,11234.8035,8.9859,8.9232,2062.0000,0.0000,2062.0000,0.0831,550.6881,0.0000,550.6881,4.0608,0.0000,1511.3119,1511.3119,8.9232,7.6800,40722.2000,0.0000,40722.2000,2.5200,9083.7349,0.0000,9083.7349,123.0719,0.0000,31638.4651,31638.4651,7.6800,7.3121,18967.3000,0.0000,18967.3000,0.7797,5166.8092,0.0000,5166.8092,38.0804,0.0000,13800.4908,13800.4908,7.3121,5.7143,5.7143,6.5132,4.2450,63674.5076,5.7143,5.7144,5.7143,6.5132,4.2448,33958.5285,5.7143,5.7143,5.7143,6.5132,4.2450,29715.0918,20.6653,1614.8124,-30248.2000,127348.1280
441,5.7330,11.8111,6321.9000,161774.4000,-155452.5000,7.6592,1502.9014,22601.1145,24104.0159,374.0618,184375.5145,4818.9986,-179556.5159,11.8111,10.0884,37478.4000,0.0000,37478.4000,1.4203,9602.6140,0.0000,9602.6140,69.3635,0.0000,27875.7860,27875.7860,10.0884,9.6680,10215.7000,6538.9000,3676.8000,0.9510,2243.6043,1020.3385,3263.9429,46.4460,7559.2385,7972.0957,412.8571,9.6680,9.5924,2233.8000,0.0000,2233.8000,0.0884,590.5218,0.0000,590.5218,4.3167,0.0000,1643.2782,1643.2782,9.5924,8.3044,36791.6000,0.0000,36791.6000,2.2311,8115.5888,0.0000,8115.5888,108.9610,0.0000,28676.0112,28676.0112,8.3044,7.9332,16624.9000,0.0000,16624.9000,0.6736,4485.8450,0.0000,4485.8450,32.8954,0.0000,12139.0550,12139.0550,7.9332,5.7330,5.7330,6.8331,5.5262,82893.1404,5.7330,5.7330,5.7330,6.8331,5.5261,44208.4709,5.7330,5.7329,5.7330,6.8331,5.5262,38683.7458,19.5352,1526.5064,-58647.0000,165785.3571
442,5.8222,12.0482,4683.7000,172413.1000,-167729.4000,8.0355,1111.5656,24122.4300,25233.9957,392.4410,196535.5300,3572.1344,-192963.3957,12.0482,10.1239,44260.4000,0.0000,44260.4000,1.6691,11301.9250,0.0000,11301.9250,81.5162,0.0000,32958.4750,32958.4750,10.1239,9.8894,6453.9000,6625.2000,-171.3000,0.7305,1416.5548,1034.1840,2450.7387,35.6756,7659.3840,5037.3452,-2622.0387,9.8894,9.8141,2290.4000,0.0000,2290.4000,0.0895,603.4993,0.0000,603.4993,4.3734,0.0000,1686.9007,1686.9007,9.8141,8.6800,32301.2000,0.0000,32301.2000,1.9332,7098.9419,0.0000,7098.9419,94.4146,0.0000,25202.2581,25202.2581,8.6800,8.3327,15063.3000,0.0000,15063.3000,0.6034,4041.4495,0.0000,4041.4495,29.4670,0.0000,11021.8505,11021.8505,8.3327,5.8222,5.8222,7.0774,6.3236,94854.1772,5.8222,5.8222,5.8222,7.0775,6.3235,50587.6941,5.8222,5.8222,5.8222,7.0774,6.3236,44265.4862,19.5918,1530.9307,-73985.4000,189707.3576
443,5.9438,12.2252,4156.9000,183104.0000,-178947.1000,8.4862,984.2673,25669.3273,26653.5946,414.4526,208773.3273,3172.6327,-205600.6946,12.2252,10.3011,46520.6000,0.0000,46520.6000,1.7476,11849.1861,0.0000,11849.1861,85.3491,0.0000,34671.4139,34671.4139,10.3011,10.2334,4888.8000,20711.8000,-15823.0000,1.3745,1069.7545,3239.0742,4308.8288,67.1273,23950.8742,3819.0455,-20131.8288,10.2334,10.1514,2714.2000,0.0000,2714.2000,0.1057,711.5435,0.0000,711.5435,5.1627,0.0000,2002.6565,2002.6565,10.1514,9.1831,28957.3000,0.0000,28957.3000,1.7256,6328.7671,0.0000,6328.7671,84.2763,0.0000,22628.5329,22628.5329,9.1831,8.9079,12135.3000,0.0000,12135.3000,0.4828,3231.3449,0.0000,3231.3449,23.5791,0.0000,8903.9551,8903.9551,8.9079,5.9438,5.9438,7.4258,7.9586,119379.0554,5.9438,5.9438,5.9438,7.4259,7.9584,63667.4081,5.9438,5.9437,5.9438,7.4258,7.9587,55710.5664,20.8836,1631.8731,-104442.7000,238757.0299
444,6.0760,12.4058,3613.5000,192580.1000,-188966.6000,8.8832,853.4600,27056.8934,27910.3534,433.8405,219636.9934,2760.0400,-216876.9534,12.4058,10.7595,40299.1000,0.0000,40299.1000,1.5095,10238.2645,0.0000,10238.2645,73.7236,0.0000,30060.8355,30060.8355,10.7595,10.6581,5888.0000,29490.0000,-23602.0000,1.8929,1278.3174,4634.8048,5913.1222,92.4468,34124.8048,4609.6826,-29515.1222,10.6581,10.5626,3251.9000,0.0000,3251.9000,0.1259,847.2092,0.0000,847.2092,6.1491,0.0000,2404.6908,2404.6908,10.5626,9.6914,26192.1000,0.0000,26192.1000,1.5507,5686.0557,0.0000,5686.0557,75.7326,0.0000,20506.0443,20506.0443,9.6914,9.4490,10573.7000,0.0000,10573.7000,0.4169,2794.2668,0.0000,2794.2668,20.3620,0.0000,7779.4332,7779.4332,9.4490,6.0760,6.0760,7.7625,9.3535,140303.2339,6.0760,6.0760,6.0760,7.7625,9.3534,74826.8439,6.0760,6.0759,6.0760,7.7625,9.3536,65475.2363,21.5687,1685.4111,-132251.8000,280605.3141
445,6.2344,12.6368,2615.3000,201411.2000,-198795.9000,9.2243,615.8492,28372.6770,28988.5262,450.4988,229783.8770,1999.4508,-227784.4262,12.6368,10.8257,46520.0000,0.0000,46520.0000,1.7375,11780.2320,0.0000,11780.2320,84.8575,0.0000,34739.7680,34739.7680,10.8257,10.9022,2056.9000,34044.0000,-31987.1000,1.9060,446.0618,5354.4735,5800.5353,93.0870,39398.4735,1610.8382,-37787.6353,10.9022,10.8147,3098.3000,0.0000,3098.3000,0.1191,804.3238,0.0000,804.3238,5.8165,0.0000,2293.9762,2293.9762,10.8147,10.0404,23797.5000,0.0000,23797.5000,1.3978,5145.1180,0.0000,5145.1180,68.2670,0.0000,18652.3820,18652.3820,10.0404,9.8262,9402.5000,0.0000,9402.5000,0.3675,2471.9474,0.0000,2471.9474,17.9462,0.0000,6930.5526,6930.5526,9.8262,6.2344,6.2344,8.0303,10.2185,153277.3874,6.2344,6.2345,6.2345,8.0304,10.2183,81746.3741,6.2345,6.2344,6.2344,8.0303,10.2185,71529.7748,22.1283,1729.1350,-147964.7000,306553.5364
446,6.3225,12.7833,1711.7000,208639.0000,-206927.3000,9.5012,402.4003,29434.4892,29836.8894,464.0245,238073.4892,1309.2997,-236764.1894,12.7833,11.0834,44257.9000,0.0000,44257.9000,1.6469,11184.3283,0.0000,11184.3283,80.4337,0.0000,33073.5717,33073.5717,11.0834,11.1511,1286.6000,30728.5000,-29441.9000,1.6872,277.7975,4847.1109,5124.9084,82.3995,35575.6109,1008.8025,-34566.8084,11.1511,11.0922,2042.9000,0.0000,2042.9000,0.0782,528.4267,0.0000,528.4267,3.8195,0.0000,1514.4733,1514.4733,11.0922,10.3440,22250.8000,0.0000,22250.8000,1.3007,4789.2276,0.0000,4789.2276,63.5234,0.0000,17461.5724,17461.5724,10.3440,10.1494,8231.3000,0.0000,8231.3000,0.3198,2154.3766,0.0000,2154.3766,15.6163,0.0000,6076.9234,6076.9234,10.1494,6.3225,6.3225,8.2359,10.7264,160896.0571,6.3225,6.3225,6.3225,8.2360,10.7262,85809.7299,6.3225,6.3225,6.3225,8.2359,10.7264,75085.0404,21.8010,1703.5605,-159586.3000,321790.8274
447,6.4052,12.8868,1376.2000,212341.2000,-210965.0000,9.6516,323.0239,29998.7962,30321.8201,471.3704,242339.9962,1053.1761,-241286.8201,12.8868,11.2814,42001.5000,0.0000,42001.5000,1.5593,10598.7127,0.0000,10598.7127,76.1554,0.0000,31402.7873,31402.7873,11.2814,11.3122,1246.1000,23529.8000,-22283.7000,1.3079,268.1568,3720.0976,3988.2544,63.8765,27249.8976,977.9432,-26271.9544,11.3122,11.2536,1967.5000,0.0000,1967.5000,0.0750,507.7382,0.0000,507.7382,3.6632,0.0000,1459.7618,1459.7618,11.2536,10.4890,22050.8000,0.0000,22050.8000,1.2822,4733.8929,0.0000,4733.8929,62.6212,0.0000,17316.9071,17316.9071,10.4890,10.2610,9402.5000,0.0000,9402.5000,0.3634,2455.6825,0.0000,2455.6825,17.7458,0.0000,6946.8175,6946.8175,10.2610,6.4051,6.4051,8.3331,10.5884,158826.3904,6.4051,6.4052,6.4052,8.3331,10.5883,84706.0604,6.4052,6.4051,6.4052,8.3331,10.5884,74118.9950,21.3592,1669.0382,-157826.4000,317651.4458
448,6.4274,12.8708,1901.9000,206307.3000,-204405.4000,9.4160,446.2297,29157.3872,29603.6168,459.8618,235464.6872,1455.6703,-234009.0168,12.8708,11.4493,35783.1000,0.0000,35783.1000,1.3263,9031.5694,0.0000,9031.5694,64.7742,0.0000,26751.5306,26751.5306,11.4493,11.3991,2212.6000,14683.3000,-12470.7000,0.8999,474.8052,2326.0476,2800.8529,43.9506,17009.3476,1737.7948,-15271.5529,11.3991,11.3172,2552.5000,0.0000,2552.5000,0.0970,657.8785,0.0000,657.8785,4.7398,0.0000,1894.6215,1894.6215,11.3172,10.4578,23302.8000,0.0000,23302.8000,1.3509,4997.5853,0.0000,4997.5853,65.9746,0.0000,18305.2147,18305.2147,10.4578,10.1796,10964.1000,0.0000,10964.1000,0.4227,2864.8405,0.0000,2864.8405,20.6421,0.0000,8099.2595,8099.2595,10.1796,6.4274,6.4274,8.3035,9.7780,146669.2712,6.4274,6.4275,6.4274,8.3035,9.7778,78222.4980,6.4274,6.4274,6.4274,8.3035,9.7779,68445.4106,20.2692,1583.8636,-144273.6000,293337.1798
449,6.4420,12.8484,2459.5000,204328.2000,-201868.7000,9.3620,576.8968,28884.8552,29461.7520,457.2254,233213.0552,1882.6032,-231330.4520,12.8484,11.8766,23363.1000,0.0000,23363.1000,0.8662,5898.6474,0.0000,5898.6474,42.3023,0.0000,17464.4526,17464.4526,11.8766,11.6169,6103.8000,14997.8000,-8894.0000,1.1419,1300.5482,2388.1894,3688.7377,55.7690,17385.9894,4803.2518,-12582.7377,11.6169,11.5628,1611.0000,0.0000,1611.0000,0.0612,413.9171,0.0000,413.9171,2.9872,0.0000,1197.0829,1197.0829,11.5628,10.6601,23263.5000,0.0000,23263.5000,1.3470,4969.6500,0.0000,4969.6500,65.7843,0.0000,18293.8500,18293.8500,10.6601,10.2799,14477.7000,0.0000,14477.7000,0.5584,3771.7282,0.0000,3771.7282,27.2716,0.0000,10705.9718,10705.9718,10.2799,6.4420,6.4420,8.3610,9.8711,148066.2986,6.4420,6.4420,6.4420,8.3610,9.8709,78967.5591,6.4420,6.4420,6.4420,8.3610,9.8711,69097.3533,20.0050,1563.2155,-148047.4000,296131.2111
450,6.4605,12.4746,5326.1000,121815.6000,-116489.5000,5.8183,1248.8474,17225.8885,18474.7359,284.1580,139041.4885,4077.2526,-134964.2359,12.4746,11.2642,19235.8000,0.0000,19235.8000,0.7134,4882.2367,0.0000,4882.2367,34.8416,0.0000,14353.5633,14353.5633,11.2642,10.4473,12496.2000,171.4000,12324.8000,0.7271,2689.9169,27.0932,2717.0101,35.5125,198.4932,9806.2831,9607.7899,10.4473,10.3857,1331.0000,0.0000,1331.0000,0.0504,347.8340,0.0000,347.8340,2.4592,0.0000,983.1660,983.1660,10.3857,9.2335,23444.7000,0.0000,23444.7000,1.3512,5104.3275,0.0000,5104.3275,65.9905,0.0000,18340.3725,18340.3725,9.2335,8.6961,17015.3000,0.0000,17015.3000,0.6540,4527.3575,0.0000,4527.3575,31.9421,0.0000,12487.9425,12487.9425,8.6961,6.4605,6.4605,7.5783,4.0159,60239.1895,6.4605,6.4605,6.4605,7.5783,4.0159,32127.4675,6.4605,6.4606,6.4605,7.5784,4.0158,28110.4515,13.9717,1091.7694,-43137.9000,120477.1084
451,6.3941,12.2406,6928.2000,119445.6000,-112517.4000,5.8100,1626.5383,16871.6648,18498.2031,283.7518,136317.2648,5301.6617,-131015.6031,12.2406,11.0447,19230.1000,0.0000,19230.1000,0.7175,4897.0007,0.0000,4897.0007,35.0391,0.0000,14333.0993,14333.0993,11.0447,10.0328,16093.1000,0.0000,16093.1000,0.9356,3477.0301,0.0000,3477.0301,45.6936,0.0000,12616.0699,12616.0699,10.0328,9.9886,1010.6000,0.0000,1010.6000,0.0390,265.7197,0.0000,265.7197,1.9040,0.0000,744.8803,744.8803,9.9886,8.8200,25626.7000,0.0000,25626.7000,1.5104,5615.8636,0.0000,5615.8636,73.7642,0.0000,20010.8364,20010.8364,8.8200,8.3441,16234.5000,0.0000,16234.5000,0.6396,4346.5011,0.0000,4346.5011,31.2353,0.0000,11887.9989,11887.9989,8.3441,6.3941,6.3941,7.3691,3.6298,54446.8702,6.3941,6.3941,6.3941,7.3691,3.6298,29038.0272,6.3941,6.3941,6.3941,7.3691,3.6296,25407.5257,14.4780,1131.3315,-34322.4000,108892.4232
452,6.6501,11.5611,11588.3000,77559.3000,-65971.0000,4.2067,2707.5078,11003.3816,13710.8894,205.4481,88562.6816,8880.7922,-79681.8894,11.5611,10.1095,19229.7000,0.0000,19229.7000,0.7201,4944.6906,0.0000,4944.6906,35.1703,0.0000,14285.0094,14285.0094,10.1095,8.6098,23568.5000,0.0000,23568.5000,1.3760,5174.2984,0.0000,5174.2984,67.1994,0.0000,18394.2016,18394.2016,8.6098,8.5638,1107.2000,0.0000,1107.2000,0.0430,297.3742,0.0000,297.3742,2.1008,0.0000,809.8258,809.8258,8.5638,7.4664,28099.9000,0.0000,28099.9000,1.6689,6306.3219,0.0000,6306.3219,81.5048,0.0000,21793.5781,21793.5781,7.4664,7.0863,14868.1000,0.0000,14868.1000,0.5900,4063.4433,0.0000,4063.4433,28.8168,0.0000,10804.6567,10804.6567,7.0863,6.6501,6.6501,6.8682,0.7239,10858.5505,6.6501,6.6501,6.6501,6.8682,0.7239,5791.1852,6.6501,6.6502,6.6501,6.8683,0.7237,5066.0776,12.9071,1008.5767,20902.4000,21715.8132
453,6.5560,11.0606,14500.5000,74054.8000,-59554.3000,4.2268,3393.9205,10489.1877,13883.1082,206.4313,84543.9877,11106.5795,-73437.4082,11.0606,9.8554,16289.3000,0.0000,16289.3000,0.6168,4219.0039,0.0000,4219.0039,30.1237,0.0000,12070.2961,12070.2961,9.8554,8.1869,27322.9000,0.0000,27322.9000,1.6241,6025.0771,0.0000,6025.0771,79.3194,0.0000,21297.8229,21297.8229,8.1869,8.1620,638.1000,0.0000,638.1000,0.0254,172.4840,0.0000,172.4840,1.2414,0.0000,465.6160,465.6160,8.1620,7.0680,30835.0000,0.0000,30835.0000,1.8832,6967.6226,0.0000,6967.6226,91.9727,0.0000,23867.3774,23867.3774,7.0680,6.7831,12135.3000,0.0000,12135.3000,0.4936,3336.9695,0.0000,3336.9695,24.1071,0.0000,8798.3305,8798.3305,6.7831,6.5560,6.5560,6.6696,0.3885,5828.0218,6.5560,6.5560,6.5560,6.6696,0.3885,3108.0759,6.5560,6.5561,6.5560,6.6696,0.3884,2718.6216,13.3050,1039.6696,27666.3000,11654.7192
454,6.7160,10.1412,20667.5000,59579.6000,-38912.1000,3.9509,4822.8175,8462.2258,13285.0433,192.9577,68041.8258,15844.6825,-52197.1433,10.1412,9.0298,15896.9000,0.0000,15896.9000,0.6070,4173.1294,0.0000,4173.1294,29.6427,0.0000,11723.7706,11723.7706,9.0298,6.4885,62480.8000,0.0000,62480.8000,3.7324,13979.3420,0.0000,13979.3420,182.2826,0.0000,48501.4580,48501.4580,6.4885,6.4786,463.4000,0.0000,463.4000,0.0186,128.5749,0.0000,128.5749,0.9084,0.0000,334.8251,334.8251,6.4786,5.8632,34841.6000,0.0000,34841.6000,2.1450,8106.0946,0.0000,8106.0946,104.7598,0.0000,26735.5054,26735.5054,5.8632,5.7150,10573.7000,0.0000,10573.7000,0.4333,2962.5473,0.0000,2962.5473,21.1620,0.0000,7611.1527,7611.1527,5.7150,6.7159,6.7159,6.2155,-2.1016,-31523.4250,6.7159,6.7159,6.7159,6.2155,-2.1016,-16812.4864,6.7159,6.7160,6.7160,6.2155,-2.1018,-14712.5364,16.3308,1276.1118,85344.3000,-63048.4479
455,6.6009,9.3184,24800.9000,52104.0000,-27303.1000,3.8629,5799.8865,7385.7512,13185.6377,188.6563,59489.7512,19001.0135,-40488.7377,9.3184,8.2794,15880.1000,0.0000,15880.1000,0.6158,4219.9486,0.0000,4219.9486,30.0753,0.0000,11660.1514,11660.1514,8.2794,5.6762,81750.7000,0.0000,81750.7000,4.9633,18537.9508,0.0000,18537.9508,242.3978,0.0000,63212.7492,63212.7492,5.6762,5.6687,472.6000,0.0000,472.6000,0.0196,132.8025,0.0000,132.8025,0.9563,0.0000,339.7975,339.7975,5.6687,5.2103,39259.0000,0.0000,39259.0000,2.5013,9265.5815,0.0000,9265.5815,122.1586,0.0000,29993.4185,29993.4185,5.2103,5.1480,5888.8000,0.0000,5888.8000,0.2470,1666.9581,0.0000,1666.9581,12.0612,0.0000,4221.8419,4221.8419,5.1480,6.6009,6.6009,5.8744,-3.4210,-51314.9472,6.6009,6.6009,6.6009,5.8744,-3.4210,-27367.9773,6.6009,6.6010,6.6009,5.8745,-3.4212,-23948.7272,18.3147,1431.1334,115948.1000,-102631.6518
456,6.4751,8.5972,28224.2000,46253.7000,-18029.5000,3.8104,6616.1029,6542.3441,13158.4469,186.0935,52796.0441,21608.0971,-31187.9469,8.5972,7.6257,15908.0000,0.0000,15908.0000,0.6258,4273.4202,0.0000,4273.4202,30.5615,0.0000,11634.5798,11634.5798,7.6257,5.2667,84331.6000,0.0000,84331.6000,5.1970,19351.4289,0.0000,19351.4289,253.8133,0.0000,64980.1711,64980.1711,5.2667,5.2601,460.5000,0.0000,460.5000,0.0194,130.2391,0.0000,130.2391,0.9466,0.0000,330.2609,330.2609,5.2601,4.8454,42880.7000,0.0000,42880.7000,2.7786,10194.3968,0.0000,10194.3968,135.7023,0.0000,32686.3032,32686.3032,4.8454,4.8285,1791.3000,0.0000,1791.3000,0.0761,510.0031,0.0000,510.0031,3.7165,0.0000,1281.2969,1281.2969,4.8285,6.4751,6.4751,5.6518,-3.9715,-59573.1877,6.4751,6.4751,6.4751,5.6518,-3.9716,-31772.4885,6.4751,6.4752,6.4751,5.6518,-3.9718,-27802.5077,18.7609,1466.0010,127342.6000,-119148.1839
457,6.3486,7.9415,31202.4000,41209.5000,-10007.1000,3.7688,7331.6968,5816.3460,13148.0428,184.0639,47025.8460,23870.7032,-23155.1428,7.9415,7.0351,15917.3000,0.0000,15917.3000,0.6342,4318.6858,0.0000,4318.6858,30.9736,0.0000,11598.6142,11598.6142,7.0351,4.8098,95776.8000,0.0000,95776.8000,5.9806,22217.4248,0.0000,22217.4248,292.0832,0.0000,73559.3752,73559.3752,4.8098,4.8043,473.5000,0.0000,473.5000,0.0201,134.8868,0.0000,134.8868,0.9813,0.0000,338.6132,338.6132,4.8043,4.4746,44924.2000,0.0000,44924.2000,2.9363,10767.9825,0.0000,10767.9825,143.4018,0.0000,34156.2175,34156.2175,4.4746,4.4665,1009.8000,0.0000,1009.8000,0.0432,289.1995,0.0000,289.1995,2.1105,0.0000,720.6005,720.6005,4.4665,6.3486,6.3486,5.4076,-4.8575,-72861.9509,6.3486,6.3486,6.3486,5.4076,-4.8575,-38859.8553,6.3486,6.3487,6.3486,5.4076,-4.8577,-34004.0298,20.0748,1568.6744,148094.5000,-145725.8360
458,6.2471,7.3459,33957.3000,36635.4000,-2678.1000,3.7362,7994.3352,5161.9029,13156.2381,182.4686,41797.3029,25962.9648,-15834.3381,7.3459,6.5049,15908.1000,0.0000,15908.1000,0.6414,4355.7348,0.0000,4355.7348,31.3260,0.0000,11552.3652,11552.3652,6.5049,4.5535,93646.7000,0.0000,93646.7000,5.9184,21938.0762,0.0000,21938.0762,289.0456,0.0000,71708.6238,71708.6238,4.5535,4.5484,465.5000,0.0000,465.5000,0.0199,133.1486,0.0000,133.1486,0.9736,0.0000,332.3514,332.3514,4.5484,4.2469,46596.7000,0.0000,46596.7000,3.0753,11220.5496,0.0000,11220.5496,150.1930,0.0000,35376.1504,35376.1504,4.2469,4.2438,423.5000,0.0000,423.5000,0.0183,121.7281,0.0000,121.7281,0.8918,0.0000,301.7719,301.7719,4.2438,6.2470,6.2470,5.2454,-5.1806,-77708.7112,6.2470,6.2471,6.2471,5.2454,-5.1806,-41444.9029,6.2471,6.2471,6.2471,5.2454,-5.1808,-36265.7860,20.1143,1571.7566,154362.4000,-155419.4000
459,6.1211,6.7552,36928.9000,32775.3000,4153.6000,3.7492,8714.6580,4608.2867,13322.9447,183.1048,37383.5867,28214.2420,-9169.3447,6.7552,5.9859,15897.7000,0.0000,15897.7000,0.6481,4392.7553,0.0000,4392.7553,31.6522,0.0000,11504.9447,11504.9447,5.9859,4.1992,104341.0000,0.0000,104341.0000,6.6667,24682.1186,0.0000,24682.1186,325.5895,0.0000,79658.8814,79658.8814,4.1992,4.1948,468.3000,0.0000,468.3000,0.0202,134.7078,0.0000,134.7078,0.9846,0.0000,333.5922,333.5922,4.1948,3.9572,47855.7000,0.0000,47855.7000,3.1758,11597.7598,0.0000,11597.7598,155.1010,0.0000,36257.9402,36257.9402,3.9572,3.9545,423.5000,0.0000,423.5000,0.0183,122.2928,0.0000,122.2928,0.8960,0.0000,301.2072,301.2072,3.9545,6.1211,6.1211,5.0378,-5.9659,-89488.1150,6.1211,6.1211,6.1211,5.0378,-5.9659,-47727.2562,6.1211,6.1212,6.1211,5.0378,-5.9661,-41762.9794,21.4174,1673.5874,173139.8000,-178978.3506
460,5.9507,7.9053,32047.8000,49162.4000,-17114.6000,4.1910,7587.2472,6892.8625,14480.1097,204.6822,56055.2625,24460.5528,-31594.7097,7.9053,7.0275,15916.3000,0.0000,15916.3000,0.6561,4320.8007,0.0000,4320.8007,32.0437,0.0000,11595.4993,11595.4993,7.0275,4.6602,100172.4000,0.0000,100172.4000,6.4698,23240.3324,0.0000,23240.3324,315.9736,0.0000,76932.0676,76932.0676,4.6602,4.6548,470.4000,0.0000,470.4000,0.0204,134.3222,0.0000,134.3222,0.9962,0.0000,336.0778,336.0778,4.6548,4.2834,48429.8000,0.0000,48429.8000,3.2386,11639.5672,0.0000,11639.5672,158.1656,0.0000,36790.2328,36790.2328,4.2834,4.2755,1009.8000,0.0000,1009.8000,0.0440,290.0816,0.0000,290.0816,2.1492,0.0000,719.7184,719.7184,4.2755,5.9507,5.9507,5.1131,-4.7231,-70846.3509,5.9507,5.9508,5.9507,5.1131,-4.7232,-37785.3587,5.9507,5.9508,5.9507,5.1132,-4.7233,-33063.1446,21.9298,1713.6251,148884.1000,-141694.8542
461,5.8715,8.1049,32254.3000,55570.6000,-23316.3000,4.4977,7647.6358,7781.1872,15428.8230,219.6628,63351.7872,24606.6642,-38745.1230,8.1049,7.2477,15916.9000,0.0000,15916.9000,0.6422,4307.8427,0.0000,4307.8427,31.3642,0.0000,11609.0573,11609.0573,7.2477,4.6576,109926.5000,0.0000,109926.5000,6.9484,25400.0318,0.0000,25400.0318,339.3468,0.0000,84526.4682,84526.4682,4.6576,4.6507,619.5000,0.0000,619.5000,0.0266,176.9049,0.0000,176.9049,1.2996,0.0000,442.5951,442.5951,4.6507,4.2821,47979.3000,0.0000,47979.3000,3.1767,11532.1432,0.0000,11532.1432,155.1460,0.0000,36447.1568,36447.1568,4.2821,4.2403,5505.4000,0.0000,5505.4000,0.2383,1581.5507,0.0000,1581.5507,11.6387,0.0000,3923.8493,3923.8493,4.2403,5.8714,5.8714,5.0559,-4.8852,-73278.7184,5.8714,5.8715,5.8714,5.0559,-4.8853,-39082.6519,5.8714,5.8715,5.8715,5.0559,-4.8855,-34198.3658,23.2949,1820.2997,156631.3000,-146559.7362
462,5.7063,10.4440,18475.5000,110090.6000,-91615.1000,6.0954,4394.3966,15373.8529,19768.2495,297.6877,125464.4529,14081.1034,-111383.3495,10.4440,9.5539,15901.3000,0.0000,15901.3000,0.6392,4155.7338,0.0000,4155.7338,31.2193,0.0000,11745.5662,11745.5662,9.5539,6.8769,66446.3000,0.0000,66446.3000,4.1811,14729.7399,0.0000,14729.7399,204.2004,0.0000,51716.5601,51716.5601,6.8769,6.8644,580.1000,0.0000,580.1000,0.0249,159.9879,0.0000,159.9879,1.2170,0.0000,420.1121,420.1121,6.8644,5.9563,46274.1000,0.0000,46274.1000,3.0641,10693.3999,0.0000,10693.3999,149.6452,0.0000,35580.7001,35580.7001,5.9563,5.7085,18601.2000,0.0000,18601.2000,0.8052,5204.1089,0.0000,5204.1089,39.3250,0.0000,13397.0911,13397.0911,5.7085,5.7063,5.7063,5.7074,0.0063,94.7681,5.7063,5.7064,5.7063,5.7074,0.0061,48.9439,5.7063,5.7063,5.7063,5.7074,0.0062,43.6753,22.2149,1735.9071,56187.9000,187.3872
463,5.7775,11.2120,13920.1000,145086.9000,-131166.8000,7.3831,3306.4177,20284.4041,23590.8218,360.5799,165371.3041,10613.6823,-154757.6218,11.2120,9.9394,27043.7000,0.0000,27043.7000,1.0433,6989.0883,0.0000,6989.0883,50.9541,0.0000,20054.6117,20054.6117,9.9394,7.8660,54009.7000,0.0000,54009.7000,3.2454,11892.4929,0.0000,11892.4929,158.4999,0.0000,42117.2071,42117.2071,7.8660,7.8380,1205.5000,0.0000,1205.5000,0.0496,327.4537,0.0000,327.4537,2.4214,0.0000,878.0463,878.0463,7.8380,6.8140,45509.0000,0.0000,45509.0000,2.8765,10340.6844,0.0000,10340.6844,140.4839,0.0000,35168.3156,35168.3156,6.8140,6.5193,19773.9000,0.0000,19773.9000,0.8278,5458.8286,0.0000,5458.8286,40.4267,0.0000,14315.0714,14315.0714,6.5193,5.7774,5.7774,6.1483,2.2068,33102.5880,5.7774,5.7775,5.7775,6.1484,2.2066,17652.9040,5.7775,5.7775,5.7775,6.1484,2.2068,15447.4305,23.1385,1808.0782,16375.0000,66202.9225
464,5.8123,11.4819,11520.5000,155323.3000,-143802.8000,7.6947,2734.6353,21727.8593,24462.4946,375.7963,177051.1593,8785.8647,-168265.2946,11.4819,9.9963,33001.1000,0.0000,33001.1000,1.2568,8495.5253,0.0000,8495.5253,61.3818,0.0000,24505.5747,24505.5747,9.9963,9.0014,25056.8000,6275.8000,18781.0000,1.8226,5511.8452,978.3606,6490.2058,89.0135,7254.1606,19544.9548,12290.7942,9.0014,8.9413,2069.5000,0.0000,2069.5000,0.0836,552.5625,0.0000,552.5625,4.0809,0.0000,1516.9375,1516.9375,8.9413,7.6660,44213.2000,0.0000,44213.2000,2.7398,9859.4602,0.0000,9859.4602,133.8064,0.0000,34353.7398,34353.7398,7.6660,7.3188,18992.1000,0.0000,18992.1000,0.7820,5174.6757,0.0000,5174.6757,38.1934,0.0000,13817.4243,13817.4243,7.3188,5.8122,5.8122,6.5655,4.1778,62666.4314,5.8122,5.8123,5.8123,6.5655,4.1775,33420.2234,5.8123,5.8122,5.8123,6.5655,4.1777,29243.9887,21.5693,1685.4532,-26745.9000,125330.6435
465,5.8534,11.7937,8306.7000,164447.9000,-156141.2000,7.9056,1970.2306,23019.7547,24989.9853,386.0954,187467.6547,6336.4694,-181131.1853,11.7937,10.1350,37524.0000,0.0000,37524.0000,1.4227,9616.6874,0.0000,9616.6874,69.4835,0.0000,27907.3126,27907.3126,10.1350,9.6662,11706.2000,6136.1000,5570.1000,1.0184,2568.8768,957.9467,3526.8235,49.7359,7094.0467,9137.3232,2043.2765,9.6662,9.5939,2234.8000,0.0000,2234.8000,0.0884,590.8022,0.0000,590.8022,4.3175,0.0000,1643.9978,1643.9978,9.5939,8.2691,40081.7000,0.0000,40081.7000,2.4297,8841.1150,0.0000,8841.1150,118.6625,0.0000,31240.5850,31240.5850,8.2691,7.9193,16646.6000,0.0000,16646.6000,0.6746,4494.1011,0.0000,4494.1011,32.9468,0.0000,12152.4989,12152.4989,7.9193,5.8534,5.8534,6.8863,5.3942,80913.0696,5.8534,5.8535,5.8534,6.8864,5.3940,43151.8188,5.8534,5.8534,5.8534,6.8863,5.3941,37759.0192,20.3091,1586.9800,-54084.0000,161823.9075
466,5.9223,12.0234,6166.9000,166199.5000,-160032.6000,7.8525,1460.7880,23291.2622,24752.0502,383.5033,189490.7622,4706.1120,-184784.6502,12.0234,10.0816,44310.3000,0.0000,44310.3000,1.6715,11318.6706,0.0000,11318.6706,81.6312,0.0000,32991.6294,32991.6294,10.0816,9.8226,7142.7000,6439.1000,703.6000,0.7614,1568.8879,1004.6950,2573.5829,37.1840,7443.7950,5573.8121,-1869.9829,9.8226,9.7474,2297.3000,0.0000,2297.3000,0.0898,605.9170,0.0000,605.9170,4.3867,0.0000,1691.3830,1691.3830,9.7474,8.5743,34062.7000,0.0000,34062.7000,2.0386,7494.3457,0.0000,7494.3457,99.5606,0.0000,26568.3543,26568.3543,8.5743,8.2348,15082.9000,0.0000,15082.9000,0.6045,4053.1701,0.0000,4053.1701,29.5242,0.0000,11029.7299,11029.7299,8.2348,5.9223,5.9223,7.0785,5.8057,87084.8643,5.9223,5.9224,5.9223,7.0786,5.8054,46443.5557,5.9223,5.9223,5.9223,7.0785,5.8056,40639.0322,19.5274,1525.8959,-63575.8000,174167.4521
467,6.0522,12.2590,5350.0000,187564.7000,-182214.7000,8.7645,1264.1666,26341.8538,27606.0203,428.0448,213906.5538,4085.8334,-209820.7203,12.2590,10.3961,46564.6000,0.0000,46564.6000,1.7499,11854.6990,0.0000,11854.6990,85.4642,0.0000,34709.9010,34709.9010,10.3961,10.3544,5077.7000,25617.0000,-20539.3000,1.6425,1109.2744,4010.2260,5119.5003,80.2167,29627.2260,3968.4256,-25658.8003,10.3544,10.2758,2717.5000,0.0000,2717.5000,0.1060,711.1417,0.0000,711.1417,5.1750,0.0000,2006.3583,2006.3583,10.2758,9.3180,29841.7000,0.0000,29841.7000,1.7806,6508.7618,0.0000,6508.7618,86.9629,0.0000,23332.9382,23332.9382,9.3180,9.0527,12151.0000,0.0000,12151.0000,0.4843,3229.0062,0.0000,3229.0062,23.6544,0.0000,8921.9938,8921.9938,9.0527,6.0522,6.0522,7.5525,8.4066,126099.2647,6.0522,6.0523,6.0522,7.5525,8.4063,67250.7473,6.0522,6.0522,6.0522,7.5525,8.4066,58846.0695,21.7918,1702.8432,-111479.2000,252196.0814
468,6.2112,12.4856,4545.8000,197486.5000,-192940.7000,9.1660,1070.9130,27808.9439,28879.8568,447.6530,225295.4439,3474.8870,-221820.5568,12.4856,10.8886,40355.3000,0.0000,40355.3000,1.5108,10240.9862,0.0000,10240.9862,73.7862,0.0000,30114.3138,30114.3138,10.8886,10.8052,6017.3000,33746.7000,-27729.4000,2.1233,1303.5230,5311.4579,6614.9808,103.7005,39058.1579,4713.7770,-34344.3808,10.8052,10.7134,3252.9000,0.0000,3252.9000,0.1257,845.6525,0.0000,845.6525,6.1383,0.0000,2407.2475,2407.2475,10.7134,9.8567,26729.5000,0.0000,26729.5000,1.5787,5788.5235,0.0000,5788.5235,77.1014,0.0000,20940.9765,20940.9765,9.8567,9.6221,10587.3000,0.0000,10587.3000,0.4165,2791.0072,0.0000,2791.0072,20.3398,0.0000,7796.2928,7796.2928,9.6221,6.2112,6.2112,7.9166,9.8152,147227.7118,6.2112,6.2113,6.2112,7.9167,9.8149,78519.1848,6.2112,6.2112,6.2112,7.9167,9.8151,68706.0294,22.3816,1748.9261,-139745.1000,294452.9260
469,6.3858,12.7492,3272.4000,206589.0000,-203316.6000,9.5040,768.3836,29176.5505,29944.9340,464.1576,235765.5505,2504.0164,-233261.5340,12.7492,10.9879,46565.9000,0.0000,46565.9000,1.7370,11773.2203,0.0000,11773.2203,84.8328,0.0000,34792.6797,34792.6797,10.9879,11.0727,2217.4000,38418.4000,-36201.0000,2.1454,479.5458,6053.5242,6533.0700,104.7760,44471.9242,1737.8542,-42734.0700,11.0727,10.9884,3101.4000,0.0000,3101.4000,0.1189,803.1357,0.0000,803.1357,5.8079,0.0000,2298.2643,2298.2643,10.9884,10.2291,24167.2000,0.0000,24167.2000,1.4154,5210.4105,0.0000,5210.4105,69.1280,0.0000,18956.7895,18956.7895,10.2291,10.0215,9414.6000,0.0000,9414.6000,0.3669,2468.2476,0.0000,2468.2476,17.9179,0.0000,6946.3524,6946.3524,10.0215,6.3858,6.3858,8.2036,10.7189,160782.8132,6.3858,6.3859,6.3858,8.2037,10.7186,85748.5943,6.3858,6.3858,6.3858,8.2036,10.7188,75031.6824,22.9314,1791.8883,-156268.5000,321563.0900
470,6.4894,12.9255,2127.0000,215045.3000,-212918.3000,9.8227,498.4612,30424.4501,30922.9113,479.7254,245469.7501,1628.5388,-243841.2113,12.9255,11.2756,44311.1000,0.0000,44311.1000,1.6460,11175.4511,0.0000,11175.4511,80.3866,0.0000,33135.6489,33135.6489,11.2756,11.3504,1376.8000,35480.9000,-34104.1000,1.9425,296.3116,5609.2093,5905.5209,94.8679,41090.1093,1080.4884,-40009.6209,11.3504,11.2938,2047.5000,0.0000,2047.5000,0.0782,528.0912,0.0000,528.0912,3.8172,0.0000,1519.4088,1519.4088,11.2938,10.5708,22311.1000,0.0000,22311.1000,1.2999,4786.6956,0.0000,4786.6956,63.4854,0.0000,17524.4044,17524.4044,10.5708,10.3823,8241.8000,0.0000,8241.8000,0.3191,2149.9594,0.0000,2149.9594,15.5857,0.0000,6091.8406,6091.8406,10.3823,6.4893,6.4893,8.4358,11.3427,170140.9170,6.4893,6.4894,6.4894,8.4359,11.3425,90739.6805,6.4894,6.4893,6.4894,8.4358,11.3427,79398.7256,22.6625,1770.8834,-170110.9000,340279.3231
471,6.5881,13.0537,1641.5000,219744.9000,-218103.4000,10.0100,383.9702,31142.0144,31525.9847,488.8734,250886.9144,1257.5298,-249629.3847,13.0537,11.4995,42047.2000,0.0000,42047.2000,1.5575,10585.4795,0.0000,10585.4795,76.0668,0.0000,31461.7205,31461.7205,11.4995,11.5401,1304.8000,29165.5000,-27860.7000,1.6079,279.7643,4622.9958,4902.7601,78.5273,33788.4958,1025.0357,-32763.4601,11.5401,11.4842,1971.7000,0.0000,1971.7000,0.0749,507.1525,0.0000,507.1525,3.6589,0.0000,1464.5475,1464.5475,11.4842,10.7521,22013.5000,0.0000,22013.5000,1.2752,4708.5113,0.0000,4708.5113,62.2771,0.0000,17304.9887,17304.9887,10.7521,10.5320,9414.6000,0.0000,9414.6000,0.3624,2449.3989,0.0000,2449.3989,17.7003,0.0000,6965.2011,6965.2011,10.5320,6.5881,6.5881,8.5600,11.3237,169854.9244,6.5881,6.5881,6.5881,8.5601,11.3234,90587.3296,6.5881,6.5881,6.5881,8.5600,11.3236,79265.1055,22.3319,1745.0494,-170517.1000,339707.3595
472,6.5756,12.9979,2182.0000,206894.7000,-204712.7000,9.4683,510.5209,29314.5999,29825.1208,462.4163,236209.2999,1671.4791,-234537.8208,12.9979,11.5854,35826.3000,0.0000,35826.3000,1.3244,9026.3940,0.0000,9026.3940,64.6818,0.0000,26799.9060,26799.9060,11.5854,11.5364,2320.9000,16136.6000,-13815.7000,0.9826,496.9148,2560.4299,3057.3447,47.9900,18697.0299,1823.9852,-16873.0447,11.5364,11.4556,2554.5000,0.0000,2554.5000,0.0968,657.0925,0.0000,657.0925,4.7257,0.0000,1897.4075,1897.4075,11.4556,10.5982,23580.0000,0.0000,23580.0000,1.3610,5045.8698,0.0000,5045.8698,66.4697,0.0000,18534.1302,18534.1302,10.5982,10.3232,10978.3000,0.0000,10978.3000,0.4213,2862.6545,0.0000,2862.6545,20.5772,0.0000,8115.6455,8115.6455,10.3232,6.5756,6.5756,8.4494,9.8685,148027.7911,6.5756,6.5756,6.5756,8.4494,9.8683,78946.6332,6.5756,6.5756,6.5756,8.4494,9.8684,69078.7560,20.4817,1600.4657,-145589.3000,296053.1803
473,6.5965,12.9724,2955.6000,208015.9000,-205060.3000,9.5656,691.2476,29484.0593,30175.3069,467.1660,237499.9593,2264.3524,-235235.6069,12.9724,12.0217,23389.3000,0.0000,23389.3000,0.8654,5895.0078,0.0000,5895.0078,42.2649,0.0000,17494.2922,17494.2922,12.0217,11.7522,6472.9000,15140.6000,-8667.7000,1.1702,1375.8959,2415.2766,3791.1724,57.1509,17555.8766,5097.0041,-12458.8724,11.7522,11.6992,1613.3000,0.0000,1613.3000,0.0611,413.7044,0.0000,413.7044,2.9847,0.0000,1199.5956,1199.5956,11.6992,10.7683,24650.9000,0.0000,24650.9000,1.4236,5254.6437,0.0000,5254.6437,69.5258,0.0000,19396.2563,19396.2563,10.7683,10.3983,14496.5000,0.0000,14496.5000,0.5578,3770.6670,0.0000,3770.6670,27.2421,0.0000,10725.8330,10725.8330,10.3983,6.5965,6.5965,8.4974,10.0032,150048.4355,6.5965,6.5965,6.5965,8.4974,10.0030,80024.2706,6.5965,6.5965,6.5965,8.4974,10.0031,70021.7911,20.4655,1599.2027,-149578.0000,300094.4972
474,6.5816,12.5655,5734.3000,124366.8000,-118632.5000,5.9618,1341.4981,17623.1666,18964.6646,291.1650,141989.9666,4392.8019,-137597.1646,12.5655,11.3841,19251.8000,0.0000,19251.8000,0.7126,4880.0296,0.0000,4880.0296,34.8023,0.0000,14371.7704,14371.7704,11.3841,10.5853,12472.3000,173.9000,12298.4000,0.7240,2679.3756,27.5270,2706.9027,35.3567,201.4270,9792.9244,9591.4973,10.5853,10.5249,1326.5000,0.0000,1326.5000,0.0501,345.9580,0.0000,345.9580,2.4454,0.0000,980.5420,980.5420,10.5249,9.3487,24432.4000,0.0000,24432.4000,1.4045,5307.2970,0.0000,5307.2970,68.5948,0.0000,19125.1030,19125.1030,9.3487,8.8220,17037.5000,0.0000,17037.5000,0.6537,4525.4667,0.0000,4525.4667,31.9256,0.0000,12512.0333,12512.0333,8.8220,6.5816,6.5816,7.7018,4.1075,61613.1263,6.5816,6.5816,6.5816,7.7018,4.1075,32859.9185,6.5816,6.5817,6.5816,7.7019,4.1073,28751.1924,14.2600,1114.2955,-44285.9000,123224.2371
475,6.4869,12.3161,7233.5000,121761.5000,-114528.0000,5.9355,1695.2434,17226.0167,18921.2601,289.8805,138987.5167,5538.2566,-133449.2601,12.3161,11.1431,19267.6000,0.0000,19267.6000,0.7178,4901.2913,0.0000,4901.2913,35.0565,0.0000,14366.3087,14366.3087,11.1431,10.1840,15433.0000,0.0000,15433.0000,0.8952,3328.8748,0.0000,3328.8748,43.7196,0.0000,12104.1252,12104.1252,10.1840,10.1400,1012.8000,0.0000,1012.8000,0.0390,265.7046,0.0000,265.7046,1.9037,0.0000,747.0954,747.0954,10.1400,8.9784,25496.6000,0.0000,25496.6000,1.4987,5573.4537,0.0000,5573.4537,73.1940,0.0000,19923.1463,19923.1463,8.9784,8.5013,16255.7000,0.0000,16255.7000,0.6391,4341.8230,0.0000,4341.8230,31.2129,0.0000,11913.8770,11913.8770,8.5013,6.4869,6.4869,7.4941,3.7780,56670.3103,6.4869,6.4870,6.4869,7.4941,3.7779,30223.5393,6.4869,6.4870,6.4869,7.4942,3.7778,26444.7437,14.5879,1139.9212,-37062.3000,113338.5933
476,6.7132,11.6415,11751.6000,79635.9000,-67884.3000,4.3106,2742.4095,11310.3283,14052.7379,210.5216,90946.2283,9009.1905,-81937.0379,11.6415,10.2159,19257.5000,0.0000,19257.5000,0.7203,4946.1217,0.0000,4946.1217,35.1784,0.0000,14311.3783,14311.3783,10.2159,8.8142,21927.1000,0.0000,21927.1000,1.2777,4805.0893,0.0000,4805.0893,62.4021,0.0000,17122.0107,17122.0107,8.8142,8.7671,1113.3000,0.0000,1113.3000,0.0431,298.0922,0.0000,298.0922,2.1069,0.0000,815.2078,815.2078,8.7671,7.6865,26702.2000,0.0000,26702.2000,1.5812,5972.0620,0.0000,5972.0620,77.2245,0.0000,20730.1380,20730.1380,7.6865,7.2914,14887.5000,0.0000,14887.5000,0.5892,4055.0467,0.0000,4055.0467,28.7732,0.0000,10832.4533,10832.4533,7.2914,6.7132,6.7132,7.0023,0.9503,14254.1174,6.7132,6.7132,6.7132,7.0023,0.9502,7601.8659,6.7132,6.7133,6.7132,7.0023,0.9501,6650.3627,12.7832,998.8960,16003.3000,28506.3460
477,6.5972,11.1891,14177.4000,76451.5000,-62274.1000,4.3152,3315.7257,10836.3297,14152.0554,210.7492,87287.8297,10861.6743,-76426.1554,11.1891,9.9946,16295.2000,0.0000,16295.2000,0.6162,4212.6775,0.0000,4212.6775,30.0949,0.0000,12082.5225,12082.5225,9.9946,8.4611,24435.6000,0.0000,24435.6000,1.4495,5375.3627,0.0000,5375.3627,70.7912,0.0000,19060.2373,19060.2373,8.4611,8.4351,637.1000,0.0000,637.1000,0.0253,171.4988,0.0000,171.4988,1.2349,0.0000,465.6012,465.6012,8.4351,7.3584,28101.7000,0.0000,28101.7000,1.7094,6320.5146,0.0000,6320.5146,83.4826,0.0000,21781.1854,21781.1854,7.3584,7.0502,12151.0000,0.0000,12151.0000,0.4922,3326.3780,0.0000,3326.3780,24.0401,0.0000,8824.6220,8824.6220,7.0502,6.5972,6.5972,6.8237,0.7521,11280.8631,6.5972,6.5972,6.5972,6.8237,0.7520,6015.9722,6.5972,6.5973,6.5972,6.8238,0.7519,5263.0148,12.9118,1008.9431,19346.5000,22559.8502
478,6.7797,10.4114,19627.3000,62414.7000,-42787.4000,4.0148,4574.6070,8874.7267,13449.3336,196.0746,71289.4267,15052.6930,-56236.7336,10.4114,9.2881,15905.3000,0.0000,15905.3000,0.6060,4158.7718,0.0000,4158.7718,29.5950,0.0000,11746.5282,11746.5282,9.2881,6.9005,53493.2000,0.0000,53493.2000,3.1868,11913.8883,0.0000,11913.8883,155.6397,0.0000,41579.3117,41579.3117,6.9005,6.8890,467.0000,0.0000,467.0000,0.0187,128.7487,0.0000,128.7487,0.9110,0.0000,338.2513,338.2513,6.8890,6.2400,30548.0000,0.0000,30548.0000,1.8705,7056.2506,0.0000,7056.2506,91.3503,0.0000,23491.7494,23491.7494,6.2400,6.0668,10587.3000,0.0000,10587.3000,0.4315,2948.9410,0.0000,2948.9410,21.0743,0.0000,7638.3590,7638.3590,6.0668,6.7797,6.7797,6.4232,-1.3924,-20885.4012,6.7797,6.7797,6.7797,6.4232,-1.3924,-11139.2141,6.7797,6.7798,6.7797,6.4233,-1.3926,-9748.2982,15.1923,1187.1478,68213.4000,-41772.9135
479,6.7067,9.7954,22459.8000,55448.7000,-32988.9000,3.8702,5241.9621,7874.2475,13116.2096,189.0148,63322.9475,17217.8379,-46105.1096,9.7954,8.7057,15917.6000,0.0000,15917.6000,0.6144,4199.9888,0.0000,4199.9888,30.0076,0.0000,11717.6112,11717.6112,8.7057,6.1932,67119.4000,0.0000,67119.4000,4.0543,15104.1111,0.0000,15104.1111,198.0031,0.0000,52015.2889,52015.2889,6.1932,6.1840,470.6000,0.0000,470.6000,0.0193,131.1746,0.0000,131.1746,0.9448,0.0000,339.4254,339.4254,6.1840,5.6686,33013.2000,0.0000,33013.2000,2.0856,7720.6604,0.0000,7720.6604,101.8585,0.0000,25292.5396,25292.5396,5.6686,5.5905,5896.3000,0.0000,5896.3000,0.2455,1657.0798,0.0000,1657.0798,11.9885,0.0000,4239.2202,4239.2202,5.5905,6.7067,6.7067,6.1486,-2.3441,-35161.6726,6.7067,6.7067,6.7067,6.1486,-2.3442,-18753.2502,6.7067,6.7068,6.7067,6.1487,-2.3444,-16410.5905,16.3340,1276.3618,89428.2000,-70325.5133
480,6.6189,9.2288,24866.1000,49905.7000,-25039.6000,3.7678,5813.1681,7076.3329,12889.5009,184.0127,56982.0329,19052.9319,-37929.1009,9.2288,8.1785,15927.5000,0.0000,15927.5000,0.6213,4238.2171,0.0000,4238.2171,30.3454,0.0000,11689.2829,11689.2829,8.1785,5.7966,70398.9000,0.0000,70398.9000,4.3016,15992.9010,0.0000,15992.9010,210.0847,0.0000,54405.9990,54405.9990,5.7966,5.7884,463.7000,0.0000,463.7000,0.0193,130.0556,0.0000,130.0556,0.9437,0.0000,333.6444,333.6444,5.7884,5.3168,35526.1000,0.0000,35526.1000,2.2773,8366.7514,0.0000,8366.7514,111.2213,0.0000,27159.3486,27159.3486,5.3168,5.2953,1793.3000,0.0000,1793.3000,0.0755,506.7821,0.0000,506.7821,3.6870,0.0000,1286.5179,1286.5179,5.2953,6.6188,6.6188,5.9571,-2.8238,-42357.1003,6.6188,6.6189,6.6188,5.9571,-2.8239,-22590.8805,6.6188,6.6190,6.6189,5.9571,-2.8241,-19768.3912,16.5944,1296.7078,99069.9000,-84716.3720
481,6.5393,8.6806,27146.1000,44834.6000,-17688.5000,3.6801,6355.6886,6348.5941,12704.2827,179.7279,51183.1941,20790.4114,-30392.7827,8.6806,7.6760,15915.6000,0.0000,15915.6000,0.6271,4270.0830,0.0000,4270.0830,30.6243,0.0000,11645.5170,11645.5170,7.6760,5.3310,81444.0000,0.0000,81444.0000,5.0292,18671.6595,0.0000,18671.6595,245.6192,0.0000,62772.3405,62772.3405,5.3310,5.3241,471.6000,0.0000,471.6000,0.0198,133.2430,0.0000,133.2430,0.9672,0.0000,338.3570,338.3570,5.3241,4.9428,37224.9000,0.0000,37224.9000,2.4061,8839.6706,0.0000,8839.6706,117.5077,0.0000,28385.2294,28385.2294,4.9428,4.9326,1010.8000,0.0000,1010.8000,0.0428,287.3422,0.0000,287.3422,2.0927,0.0000,723.4578,723.4578,4.9326,6.5393,6.5393,5.7359,-3.6578,-54867.2910,6.5393,6.5393,6.5393,5.7360,-3.6579,-29262.9815,6.5393,6.5394,6.5393,5.7360,-3.6581,-25606.5690,17.7076,1383.6934,118378.4000,-109736.8415
482,6.4648,8.1403,29271.5000,39975.2000,-10703.7000,3.5929,6862.9353,5653.2887,12516.2240,175.4736,45628.4887,22408.5647,-23219.9240,8.1403,7.1828,15931.4000,0.0000,15931.4000,0.6338,4309.4426,0.0000,4309.4426,30.9547,0.0000,11621.9574,11621.9574,7.1828,5.0767,79532.6000,0.0000,79532.6000,4.9612,18399.0602,0.0000,18399.0602,242.2974,0.0000,61133.5398,61133.5398,5.0767,5.0703,462.8000,0.0000,462.8000,0.0196,131.2828,0.0000,131.2828,0.9579,0.0000,331.5172,331.5172,5.0703,4.7151,38584.1000,0.0000,38584.1000,2.5184,9204.1963,0.0000,9204.1963,122.9967,0.0000,29379.9037,29379.9037,4.7151,4.7110,423.7000,0.0000,423.7000,0.0181,120.8817,0.0000,120.8817,0.8838,0.0000,302.8183,302.8183,4.7110,6.4647,6.4647,5.5879,-3.9719,-59578.5184,6.4647,6.4648,6.4648,5.5879,-3.9720,-31775.7022,6.4648,6.4649,6.4648,5.5880,-3.9722,-27805.0695,17.6162,1376.5538,124230.9000,-119159.2900
483,6.3788,7.6265,31117.1000,35685.3000,-4568.2000,3.5149,7307.4894,5039.2333,12346.7228,171.6608,40724.5333,23809.6106,-16914.9228,7.6265,6.7161,15934.9000,0.0000,15934.9000,0.6402,4344.3256,0.0000,4344.3256,31.2651,0.0000,11590.5744,11590.5744,6.7161,4.7091,89479.9000,0.0000,89479.9000,5.6380,20879.7343,0.0000,20879.7343,275.3511,0.0000,68600.1657,68600.1657,4.7091,4.7035,472.5000,0.0000,472.5000,0.0201,134.8172,0.0000,134.8172,0.9829,0.0000,337.6828,337.6828,4.7035,4.4198,39603.6000,0.0000,39603.6000,2.5990,9509.9300,0.0000,9509.9300,126.9294,0.0000,30093.6700,30093.6700,4.4198,4.4162,423.7000,0.0000,423.7000,0.0182,121.4507,0.0000,121.4507,0.8879,0.0000,302.2493,302.2493,4.4162,6.3788,6.3788,5.3975,-4.7045,-70568.2146,6.3788,6.3788,6.3788,5.3975,-4.7046,-37636.8654,6.3788,6.3789,6.3788,5.3976,-4.7048,-32933.7031,18.6455,1456.9850,141346.4000,-141138.7831
484,6.3038,7.2935,32172.7000,33170.6000,-997.9000,3.4693,7566.0801,4678.1876,12244.2676,169.4363,37848.7876,24606.6199,-13242.1676,7.2935,6.4141,15921.3000,0.0000,15921.3000,0.6457,4362.8656,0.0000,4362.8656,31.5344,0.0000,11558.4344,11558.4344,6.4141,4.5745,85733.3000,0.0000,85733.3000,5.4539,20118.3307,0.0000,20118.3307,266.3612,0.0000,65614.9693,65614.9693,4.5745,4.5691,461.8000,0.0000,461.8000,0.0198,132.0462,0.0000,132.0462,0.9678,0.0000,329.7538,329.7538,4.5691,4.2937,40099.5000,0.0000,40099.5000,2.6522,9652.4027,0.0000,9652.4027,129.5304,0.0000,30447.0973,30447.0973,4.2937,4.2854,1010.9000,0.0000,1010.9000,0.0436,290.3501,0.0000,290.3501,2.1311,0.0000,720.5499,720.5499,4.2854,6.3038,6.3038,5.2946,-4.7818,-71726.4376,6.3038,6.3038,6.3038,5.2946,-4.7818,-38254.6820,6.3038,6.3039,6.3038,5.2947,-4.7820,-33474.1069,18.4269,1439.9068,142228.9000,-143455.2264
485,6.2068,6.8533,34377.2000,30673.4000,3703.8000,3.4951,8099.3460,4318.9425,12418.2885,170.6968,34992.3425,26277.8540,-8714.4885,6.8533,6.0336,15919.1000,0.0000,15919.1000,0.6496,4391.9919,0.0000,4391.9919,31.7258,0.0000,11527.1081,11527.1081,6.0336,4.2928,95355.6000,0.0000,95355.6000,6.1040,22536.3655,0.0000,22536.3655,298.1116,0.0000,72819.2345,72819.2345,4.2928,4.2864,630.4000,0.0000,630.4000,0.0271,181.0657,0.0000,181.0657,1.3248,0.0000,449.3343,449.3343,4.2864,4.0675,39594.7000,0.0000,39594.7000,2.6264,9579.7846,0.0000,9579.7846,128.2698,0.0000,30014.9154,30014.9154,4.0675,4.0279,5512.2000,0.0000,5512.2000,0.2386,1588.9375,0.0000,1588.9375,11.6506,0.0000,3923.2625,3923.2625,4.0279,6.2068,6.2068,5.1173,-5.5219,-82828.8150,6.2068,6.2068,6.2068,5.1174,-5.5220,-44175.9398,6.2068,6.2069,6.2068,5.1174,-5.5222,-38655.3729,19.7113,1540.2708,160715.8000,-165660.1276
