Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
486,6.1600,7.3991,32887.4000,37619.0000,-4731.6000,3.7201,7755.2189,5292.7560,13047.9749,181.6829,42911.7560,25132.1811,-17779.5749,7.3991,6.5325,15935.6000,0.0000,15935.6000,0.6557,4359.6968,0.0000,4359.6968,32.0229,0.0000,11575.9032,11575.9032,6.5325,4.9737,56096.8000,0.0000,56096.8000,3.6195,13134.7219,0.0000,13134.7219,176.7697,0.0000,42962.0781,42962.0781,4.9737,4.9639,579.1000,0.0000,579.1000,0.0251,164.5416,0.0000,164.5416,1.2240,0.0000,414.5584,414.5584,4.9639,4.5344,38199.9000,0.0000,38199.9000,2.5494,9129.9689,0.0000,9129.9689,124.5087,0.0000,29069.9311,29069.9311,4.5344,4.3439,18624.9000,0.0000,18624.9000,0.8098,5328.9697,0.0000,5328.9697,39.5498,0.0000,13295.9303,13295.9303,4.3439,6.1599,6.1599,5.2519,-3.9853,-59779.5899,6.1599,6.1600,6.1600,5.2520,-3.9854,-31883.3127,6.1600,6.1600,6.1600,5.2520,-3.9855,-27898.5441,17.0693,1333.8191,124704.7000,-119561.4467
487,5.9917,8.9887,25161.9000,59923.3000,-34761.4000,4.2494,5952.3950,8407.2906,14359.6856,207.5344,68330.5906,19209.5050,-49121.0856,8.9887,7.9841,15932.5000,0.0000,15932.5000,0.6489,4254.8333,0.0000,4254.8333,31.6900,0.0000,11677.6667,11677.6667,7.9841,6.0285,47826.9000,0.0000,47826.9000,3.0541,10903.3859,0.0000,10903.3859,149.1557,0.0000,36923.5141,36923.5141,6.0285,6.0099,787.5000,0.0000,787.5000,0.0336,220.0726,0.0000,220.0726,1.6416,0.0000,567.4274,567.4274,6.0099,5.2863,38005.9000,0.0000,38005.9000,2.4998,8915.6891,0.0000,8915.6891,122.0853,0.0000,29090.2109,29090.2109,5.2863,5.0131,19799.1000,0.0000,19799.1000,0.8526,5597.8674,0.0000,5597.8674,41.6419,0.0000,14201.2326,14201.2326,5.0131,5.9917,5.9917,5.5024,-2.1398,-32096.7011,5.9917,5.9918,5.9917,5.5025,-2.1399,-17119.3961,5.9917,5.9918,5.9917,5.5025,-2.1399,-14979.5787,17.0076,1328.9976,87590.5000,-64195.6759
488,5.9525,9.5186,22831.2000,70685.1000,-47853.9000,4.5927,5405.0534,9910.7664,15315.8198,224.3019,80595.8664,17426.1466,-63169.7198,9.5186,8.1991,21975.7000,0.0000,21975.7000,0.8695,5822.3688,0.0000,5822.3688,42.4648,0.0000,16153.3312,16153.3312,8.1991,6.7313,32556.1000,0.0000,32556.1000,2.0182,7393.1887,0.0000,7393.1887,98.5673,0.0000,25162.9113,25162.9113,6.7313,6.7021,1001.7000,0.0000,1001.7000,0.0419,276.8860,0.0000,276.8860,2.0451,0.0000,724.8140,724.8140,6.7021,5.7424,39052.6000,0.0000,39052.6000,2.5125,9050.2404,0.0000,9050.2404,122.7067,0.0000,30002.3596,30002.3596,5.7424,5.4305,19016.3000,0.0000,19016.3000,0.8066,5338.1056,0.0000,5338.1056,39.3943,0.0000,13678.1944,13678.1944,5.4305,5.9525,5.9525,5.6915,-1.0914,-16371.4314,5.9525,5.9526,5.9525,5.6915,-1.0916,-8732.6487,5.9525,5.9526,5.9525,5.6915,-1.0916,-7641.0278,16.2622,1270.7519,65748.5000,-32745.1080
489,5.8039,10.7073,14216.9000,95028.8000,-80811.9000,5.1542,3375.2195,13291.5716,16666.7911,251.7204,108320.3716,10841.6805,-97478.6911,10.7073,9.0326,27548.2000,0.0000,27548.2000,1.0799,7171.9035,0.0000,7171.9035,52.7387,0.0000,20376.2965,20376.2965,9.0326,7.8470,22814.5000,0.0000,22814.5000,1.4082,5104.2222,0.0000,5104.2222,68.7756,0.0000,17710.2778,17710.2778,7.8470,7.8006,1318.7000,0.0000,1318.7000,0.0544,358.3062,0.0000,358.3062,2.6561,0.0000,960.3938,960.3938,7.8006,6.5901,37552.7000,0.0000,37552.7000,2.3815,8538.3093,0.0000,8538.3093,116.3109,0.0000,29014.3907,29014.3907,6.5901,6.2505,16667.8000,0.0000,16667.8000,0.7007,4617.3520,0.0000,4617.3520,34.2193,0.0000,12050.4480,12050.4480,6.2505,5.8039,5.8039,6.0272,0.9285,13927.0373,5.8039,5.8039,5.8039,6.0272,0.9283,7426.3022,5.8039,5.8039,5.8039,6.0272,0.9284,6498.4818,16.1683,1263.4100,25090.0000,27851.8213
490,5.8108,11.1006,11730.9000,106783.3000,-95052.4000,5.5274,2784.6561,14937.3391,17721.9952,269.9477,121720.6391,8946.2439,-112774.3952,11.1006,9.2122,32866.3000,0.0000,32866.3000,1.2623,8507.5801,0.0000,8507.5801,61.6494,0.0000,24358.7199,24358.7199,9.2122,8.2733,18349.1000,0.0000,18349.1000,1.1140,4092.1520,0.0000,4092.1520,54.4036,0.0000,14256.9480,14256.9480,8.2733,8.2291,1228.1000,0.0000,1228.1000,0.0496,331.5308,0.0000,331.5308,2.4226,0.0000,896.5692,896.5692,8.2291,7.0049,35749.9000,0.0000,35749.9000,2.2170,8068.9756,0.0000,8068.9756,108.2746,0.0000,27680.9244,27680.9244,7.0049,6.6748,15102.1000,0.0000,15102.1000,0.6245,4156.8337,0.0000,4156.8337,30.5002,0.0000,10945.2663,10945.2663,6.6748,5.8107,5.8107,6.2428,1.7987,26980.0769,5.8107,5.8108,5.8108,6.2428,1.7985,14387.9095,5.8108,5.8108,5.8108,6.2428,1.7986,12589.8717,16.1921,1265.2757,8243.1000,53957.8580
491,5.8179,11.3054,10029.4000,110369.7000,-100340.3000,5.5828,2380.4354,15440.8159,17821.2513,272.6539,125810.5159,7648.9646,-118161.5513,11.3054,9.4001,32862.2000,0.0000,32862.2000,1.2539,8481.3327,0.0000,8481.3327,61.2368,0.0000,24380.8673,24380.8673,9.4001,8.5795,15367.9000,0.0000,15367.9000,0.9297,3415.9593,0.0000,3415.9593,45.4033,0.0000,11951.9407,11951.9407,8.5795,8.5253,1427.1000,0.0000,1427.1000,0.0572,383.4692,0.0000,383.4692,2.7933,0.0000,1043.6308,1043.6308,8.5253,7.2759,33939.9000,0.0000,33939.9000,2.0867,7621.9410,0.0000,7621.9410,101.9117,0.0000,26317.9590,26317.9590,7.2759,6.9879,12166.4000,0.0000,12166.4000,0.4992,3334.8211,0.0000,3334.8211,24.3786,0.0000,8831.5789,8831.5789,6.9879,5.8179,5.8179,6.4029,2.3488,35232.1338,5.8179,5.8180,5.8179,6.4029,2.3486,18789.0522,5.8179,5.8179,5.8179,6.4029,2.3487,16440.7979,15.6141,1220.1064,-4576.8000,70461.9840
492,5.7549,11.5372,7390.2000,115388.9000,-107998.7000,5.6443,1756.1335,16126.4601,17882.5935,275.6598,131515.3601,5634.0665,-125881.2935,11.5372,9.6101,32606.5000,0.0000,32606.5000,1.2399,8387.2561,0.0000,8387.2561,60.5540,0.0000,24219.2439,24219.2439,9.6101,9.0236,10224.2000,0.0000,10224.2000,0.6162,2264.2555,0.0000,2264.2555,30.0952,0.0000,7959.9445,7959.9445,9.0236,8.9698,1282.7000,0.0000,1282.7000,0.0511,342.3707,0.0000,342.3707,2.4968,0.0000,940.3293,940.3293,8.9698,7.7064,30041.1000,0.0000,30041.1000,1.8361,6695.9014,0.0000,6695.9014,89.6734,0.0000,23345.1986,23345.1986,7.7064,7.4190,10600.7000,0.0000,10600.7000,0.4327,2886.5323,0.0000,2886.5323,21.1335,0.0000,7714.1677,7714.1677,7.4190,5.7549,5.7549,6.5870,3.1516,47274.6488,5.7549,5.7550,5.7549,6.5870,3.1515,25211.7436,5.7549,5.7550,5.7549,6.5870,3.1515,22060.7046,14.7306,1151.0703,-23243.5000,94547.0970
493,5.7262,11.6813,5938.3000,120605.0000,-114666.7000,5.7872,1411.8907,16847.5813,18259.4719,282.6367,137452.5813,4526.4093,-132926.1719,11.6813,9.7659,32600.4000,0.0000,32600.4000,1.2349,8368.3365,0.0000,8368.3365,60.3115,0.0000,24232.0635,24232.0635,9.7659,9.3226,7521.7000,0.0000,7521.7000,0.4515,1661.2287,0.0000,1661.2287,22.0493,0.0000,5860.4713,5860.4713,9.3226,9.2694,1218.1000,0.0000,1218.1000,0.0482,323.6752,0.0000,323.6752,2.3523,0.0000,894.4248,894.4248,9.2694,8.0445,27196.5000,0.0000,27196.5000,1.6477,6031.4724,0.0000,6031.4724,80.4705,0.0000,21165.0276,21165.0276,8.0445,7.7677,9426.4000,0.0000,9426.4000,0.3817,2553.5638,0.0000,2553.5638,18.6428,0.0000,6872.8362,6872.8362,7.7677,5.7261,5.7261,6.7469,3.7604,56406.7246,5.7261,5.7262,5.7262,6.7470,3.7603,30082.2011,5.7262,5.7262,5.7262,6.7470,3.7603,26322.3661,14.3267,1119.5114,-36703.6000,112811.2918
494,5.7787,11.8336,5052.1000,123174.8000,-118122.7000,5.8468,1199.9874,17221.2629,18421.2504,285.5490,140396.0629,3852.1126,-136543.9504,11.8336,9.9200,32563.9000,0.0000,32563.9000,1.2306,8340.7467,0.0000,8340.7467,60.1016,0.0000,24223.1533,24223.1533,9.9200,9.3363,10054.0000,0.0000,10054.0000,0.6016,2214.5534,0.0000,2214.5534,29.3830,0.0000,7839.4466,7839.4466,9.3363,9.2937,1007.2000,0.0000,1007.2000,0.0396,267.5800,0.0000,267.5800,1.9348,0.0000,739.6200,739.6200,9.2937,8.1502,25865.4000,0.0000,25865.4000,1.5578,5733.9403,0.0000,5733.9403,76.0822,0.0000,20131.4597,20131.4597,8.1502,7.9079,8252.2000,0.0000,8252.2000,0.3321,2231.8861,0.0000,2231.8861,16.2196,0.0000,6020.3139,6020.3139,7.9079,5.7787,5.7787,6.8433,3.9455,59182.7945,5.7787,5.7788,5.7787,6.8434,3.9454,31562.8146,5.7787,5.7788,5.7787,6.8433,3.9454,27617.8191,14.4130,1126.2484,-40380.0000,118363.4281
495,6.0298,11.7384,6503.7000,91757.5000,-85253.8000,4.5269,1537.4303,12881.7668,14419.1971,221.0851,104639.2668,4966.2697,-99672.9971,11.7384,9.4607,32559.5000,0.0000,32559.5000,1.2274,8351.0020,0.0000,8351.0020,59.9441,0.0000,24208.4980,24208.4980,9.4607,8.6315,13496.3000,0.0000,13496.3000,0.8052,2996.7460,0.0000,2996.7460,39.3248,0.0000,10499.5540,10499.5540,8.6315,8.5920,901.3000,0.0000,901.3000,0.0354,241.9938,0.0000,241.9938,1.7310,0.0000,659.3062,659.3062,8.5920,7.4594,26235.1000,0.0000,26235.1000,1.5794,5884.9994,0.0000,5884.9994,77.1330,0.0000,20350.1006,20350.1006,7.4594,7.1901,9426.4000,0.0000,9426.4000,0.3786,2576.5103,0.0000,2576.5103,18.4917,0.0000,6849.8897,6849.8897,7.1901,6.0298,6.0298,6.6099,1.9139,28708.1486,6.0298,6.0298,6.0298,6.6100,1.9138,15310.0889,6.0298,6.0299,6.0298,6.6100,1.9137,13396.0263,12.8293,1002.5034,-2635.2000,57414.2637
496,6.1117,11.5692,8592.3000,91661.0000,-83068.7000,4.6549,2028.0117,12885.7460,14913.7577,227.3371,104546.7460,6564.2883,-97982.4577,11.5692,9.3919,32561.7000,0.0000,32561.7000,1.2294,8371.8826,0.0000,8371.8826,60.0415,0.0000,24189.8174,24189.8174,9.3919,8.1899,21869.1000,0.0000,21869.1000,1.3165,4861.7357,0.0000,4861.7357,64.2957,0.0000,17007.3643,17007.3643,8.1899,8.1543,955.1000,0.0000,955.1000,0.0380,258.1598,0.0000,258.1598,1.8574,0.0000,696.9402,696.9402,8.1543,7.1907,26370.6000,0.0000,26370.6000,1.6096,5959.6105,0.0000,5959.6105,78.6125,0.0000,20410.9895,20410.9895,7.1907,6.9177,10992.1000,0.0000,10992.1000,0.4472,3016.9015,0.0000,3016.9015,21.8390,0.0000,7975.1985,7975.1985,6.9177,6.1117,6.1117,6.5147,1.4450,21674.2918,6.1117,6.1118,6.1117,6.5147,1.4448,11558.6617,6.1117,6.1118,6.1117,6.5148,1.4448,10113.4861,13.9434,1089.5595,9679.9000,43346.4396
497,6.1355,11.4156,9960.1000,89843.5000,-79883.4000,4.6583,2349.7921,12635.2453,14985.0374,227.5059,102478.7453,7610.3079,-94868.4374,11.4156,9.5876,26769.8000,0.0000,26769.8000,1.0135,6897.9811,0.0000,6897.9811,49.4987,0.0000,19871.8189,19871.8189,9.5876,7.9801,29456.4000,0.0000,29456.4000,1.7756,6526.0069,0.0000,6526.0069,86.7196,0.0000,22930.3931,22930.3931,7.9801,7.9599,578.9000,0.0000,578.9000,0.0232,156.9749,0.0000,156.9749,1.1348,0.0000,421.9251,421.9251,7.9599,7.1076,24630.1000,0.0000,24630.1000,1.5166,5584.8228,0.0000,5584.8228,74.0679,0.0000,19045.2772,19045.2772,7.1076,6.7641,14514.9000,0.0000,14514.9000,0.5934,3988.8782,0.0000,3988.8782,28.9831,0.0000,10526.0218,10526.0218,6.7641,6.1354,6.1354,6.4498,1.1616,17424.3082,6.1354,6.1355,6.1355,6.4498,1.1615,9291.9915,6.1355,6.1355,6.1355,6.4498,1.1615,8130.1605,14.3712,1122.9838,16066.7000,34846.4603
498,6.2762,11.1828,12015.3000,80306.6000,-68291.3000,4.3561,2827.1245,11320.6912,14147.8157,212.7445,91627.2912,9188.1755,-82439.1157,11.1828,9.9826,15930.1000,0.0000,15930.1000,0.6047,4118.6622,0.0000,4118.6622,29.5302,0.0000,11811.4378,11811.4378,9.9826,7.1489,56027.8000,0.0000,56027.8000,3.3644,12327.5886,0.0000,12327.5886,164.3139,0.0000,43700.2114,43700.2114,7.1489,7.1335,579.2000,0.0000,579.2000,0.0233,159.0701,0.0000,159.0701,1.1397,0.0000,420.1299,420.1299,7.1335,6.5381,23121.5000,0.0000,23121.5000,1.4293,5318.1038,0.0000,5318.1038,69.8031,0.0000,17803.3962,17803.3962,6.5381,6.2160,17059.2000,0.0000,17059.2000,0.6986,4729.5968,0.0000,4729.5968,34.1166,0.0000,12329.6032,12329.6032,6.2160,6.2761,6.2761,6.2461,-0.1216,-1823.6960,6.2761,6.2762,6.2762,6.2461,-0.1217,-973.5007,6.2762,6.2762,6.2762,6.2461,-0.1218,-852.4672,15.7145,1227.9552,44426.5000,-3649.6640
499,6.2786,11.0162,13135.8000,78046.0000,-64910.2000,4.3235,3090.6297,11002.4672,14093.0969,211.1536,89048.4672,10045.1703,-79003.2969,11.0162,9.8282,15915.4000,0.0000,15915.4000,0.6064,4124.8194,0.0000,4124.8194,29.6169,0.0000,11790.5806,11790.5806,9.8282,6.6931,69231.9000,0.0000,69231.9000,4.1254,15273.8178,0.0000,15273.8178,201.4785,0.0000,53958.0822,53958.0822,6.6931,6.6801,577.0000,0.0000,577.0000,0.0236,159.5867,0.0000,159.5867,1.1530,0.0000,417.4133,417.4133,6.6801,6.1814,23504.9000,0.0000,23504.9000,1.4775,5449.2423,0.0000,5449.2423,72.1594,0.0000,18055.6577,18055.6577,6.1814,5.9160,16276.3000,0.0000,16276.3000,0.6737,4537.6773,0.0000,4537.6773,32.9044,0.0000,11738.6227,11738.6227,5.9160,6.2786,6.2786,6.0973,-0.7851,-11777.1806,6.2786,6.2786,6.2786,6.0973,-0.7853,-6282.0117,6.2786,6.2787,6.2786,6.0974,-0.7854,-5497.4963,16.8453,1316.3178,60595.3000,-23556.6886
500,6.5263,8.8266,22986.4000,40634.6000,-17648.2000,3.2442,5383.1051,5752.5855,11135.6907,158.4432,46387.1855,17603.2949,-28783.8907,8.8266,7.6869,15934.1000,0.0000,15934.1000,0.6088,4265.6507,0.0000,4265.6507,29.7341,0.0000,11668.4493,11668.4493,7.6869,5.3946,67353.2000,0.0000,67353.2000,4.0256,15438.1577,0.0000,15438.1577,196.6015,0.0000,51915.0423,51915.0423,5.3946,5.3844,570.5000,0.0000,570.5000,0.0235,161.0244,0.0000,161.0244,1.1499,0.0000,409.4756,409.4756,5.3844,5.0614,24068.7000,0.0000,24068.7000,1.5271,5709.3590,0.0000,5709.3590,74.5811,0.0000,18359.3410,18359.3410,5.0614,4.8740,14906.4000,0.0000,14906.4000,0.6213,4229.5328,0.0000,4229.5328,30.3425,0.0000,10676.8672,10676.8672,4.8740,6.5262,6.5262,5.7001,-3.2024,-48035.8984,6.5262,6.5263,6.5262,5.7001,-3.2025,-25619.6287,6.5262,6.5264,6.5263,5.7002,-3.2026,-22418.4385,15.0758,1178.0457,105184.7000,-96073.9655
501,6.3994,8.2095,26262.0000,37889.8000,-11627.8000,3.3152,6164.9235,5352.4140,11517.3375,161.9102,43242.2140,20097.0765,-23145.1375,8.2095,7.1634,15934.7000,0.0000,15934.7000,0.6323,4305.8060,0.0000,4305.8060,30.8804,0.0000,11628.8940,11628.8940,7.1634,5.0053,76407.9000,0.0000,76407.9000,4.7652,17682.5065,0.0000,17682.5065,232.7264,0.0000,58725.3935,58725.3935,5.0053,4.9953,683.4000,0.0000,683.4000,0.0289,194.0796,0.0000,194.0796,1.4127,0.0000,489.3204,489.3204,4.9953,4.7354,25122.7000,0.0000,25122.7000,1.6377,6001.0679,0.0000,6001.0679,79.9829,0.0000,19121.6321,19121.6321,4.7354,4.6055,12166.4000,0.0000,12166.4000,0.5184,3469.9571,0.0000,3469.9571,25.3174,0.0000,8696.4429,8696.4429,4.6055,6.3994,6.3994,5.5025,-3.7701,-56551.2888,6.3994,6.3994,6.3994,5.5025,-3.7702,-30161.2406,6.3994,6.3995,6.3994,5.5025,-3.7703,-26392.2896,16.3467,1277.3522,118687.3000,-113104.8190
502,6.3570,7.4627,29150.5000,31538.0000,-2387.5000,3.2096,6848.4656,4451.9385,11300.4042,156.7514,35989.9385,22302.0344,-13687.9042,7.4627,6.5047,15918.8000,0.0000,15918.8000,0.6387,4350.8465,0.0000,4350.8465,31.1942,0.0000,11567.9535,11567.9535,6.5047,4.7063,73374.8000,0.0000,73374.8000,4.6251,17189.1707,0.0000,17189.1707,225.8813,0.0000,56185.6293,56185.6293,4.7063,4.6998,474.1000,0.0000,474.1000,0.0202,135.2798,0.0000,135.2798,0.9877,0.0000,338.8202,338.8202,4.6998,4.4597,27501.0000,0.0000,27501.0000,1.8076,6604.2049,0.0000,6604.2049,88.2816,0.0000,20896.7951,20896.7951,4.4597,4.3554,10600.7000,0.0000,10600.7000,0.4547,3036.6849,0.0000,3036.6849,22.2047,0.0000,7564.0151,7564.0151,4.3554,6.3570,6.3570,5.3562,-4.1519,-62279.0879,6.3570,6.3570,6.3570,5.3562,-4.1520,-33216.0879,6.3570,6.3571,6.3570,5.3562,-4.1522,-29065.1673,16.1339,1260.7221,125481.9000,-124560.3431
503,6.2754,6.9007,31395.4000,27761.7000,3633.7000,3.1787,7387.2562,3913.4670,11300.7232,155.2409,31675.1670,24008.1438,-7667.0232,6.9007,6.0163,15921.6000,0.0000,15921.6000,0.6477,4389.4597,0.0000,4389.4597,31.6309,0.0000,11532.1403,11532.1403,6.0163,4.3671,82649.3000,0.0000,82649.3000,5.2807,19539.7238,0.0000,19539.7238,257.9032,0.0000,63109.5762,63109.5762,4.3671,4.3618,464.1000,0.0000,464.1000,0.0199,133.1426,0.0000,133.1426,0.9727,0.0000,330.9574,330.9574,4.3618,4.1658,30193.7000,0.0000,30193.7000,1.9972,7295.2709,0.0000,7295.2709,97.5403,0.0000,22898.4291,22898.4291,4.1658,4.1159,5903.6000,0.0000,5903.6000,0.2546,1699.0916,0.0000,1699.0916,12.4355,0.0000,4204.5084,4204.5084,4.1159,6.2753,6.2753,5.1956,-4.7386,-71079.0366,6.2753,6.2754,6.2753,5.1956,-4.7387,-37909.3843,6.2753,6.2754,6.2754,5.1957,-4.7388,-33171.8520,17.0682,1333.7363,138766.0000,-142160.2729
504,6.2318,6.1957,35371.2000,23309.4000,12061.8000,3.2257,8329.6096,3283.4337,11613.0433,157.5403,26592.8337,27041.5904,448.7567,6.1957,5.4331,15951.9000,0.0000,15951.9000,0.6558,4446.2439,0.0000,4446.2439,32.0268,0.0000,11505.6561,11505.6561,5.4331,4.1458,78579.2000,0.0000,78579.2000,5.0719,18783.2494,0.0000,18783.2494,247.7049,0.0000,59795.9506,59795.9506,4.1458,4.1413,418.7000,0.0000,418.7000,0.0181,120.5428,0.0000,120.5428,0.8836,0.0000,298.1572,298.1572,4.1413,3.9672,32634.8000,0.0000,32634.8000,2.1744,7916.6769,0.0000,7916.6769,106.1964,0.0000,24718.1231,24718.1231,3.9672,3.9530,1795.3000,0.0000,1795.3000,0.0779,518.3407,0.0000,518.3407,3.8046,0.0000,1276.9593,1276.9593,3.9530,6.2317,6.2317,5.0924,-4.9324,-73985.6359,6.2317,6.2318,6.2317,5.0924,-4.9324,-39459.5993,6.2317,6.2318,6.2318,5.0924,-4.9326,-34528.1909,16.8358,1315.5761,141441.7000,-147973.4261
505,6.1496,5.6442,37712.0000,19773.1000,17938.9000,3.2126,8894.6533,2781.4700,11676.1232,156.8965,22554.5700,28817.3467,6262.7768,5.6442,4.9618,15947.2000,0.0000,15947.2000,0.6645,4483.4775,0.0000,4483.4775,32.4521,0.0000,11463.7225,11463.7225,4.9618,3.8602,87979.2000,0.0000,87979.2000,5.7486,21219.7701,0.0000,21219.7701,280.7533,0.0000,66759.4299,66759.4299,3.8602,3.8565,411.3000,0.0000,411.3000,0.0179,118.9545,0.0000,118.9545,0.8720,0.0000,292.3455,292.3455,3.8565,3.7278,33984.1000,0.0000,33984.1000,2.2752,8286.8376,0.0000,8286.8376,111.1166,0.0000,25697.2624,25697.2624,3.7278,3.7209,1011.8000,0.0000,1011.8000,0.0441,293.2505,0.0000,293.2505,2.1530,0.0000,718.5495,718.5495,3.7209,6.1496,6.1496,4.9352,-5.6031,-84047.0872,6.1496,6.1496,6.1496,4.9353,-5.6032,-44825.6686,6.1496,6.1497,6.1496,4.9353,-5.6034,-39223.6507,17.9442,1402.1844,157272.5000,-168096.4065
506,6.1065,5.1893,39708.2000,16671.1000,23037.1000,3.2001,9373.1227,2343.4265,11716.5492,156.2868,19014.5265,30335.0773,11320.5508,5.1893,4.5790,15932.9000,0.0000,15932.9000,0.6711,4511.6623,0.0000,4511.6623,32.7737,0.0000,11421.2377,11421.2377,4.5790,3.7141,83264.0000,0.0000,83264.0000,5.4952,20230.4090,0.0000,20230.4090,268.3749,0.0000,63033.5910,63033.5910,3.7141,3.7104,417.2000,0.0000,417.2000,0.0182,120.9438,0.0000,120.9438,0.8897,0.0000,296.2562,296.2562,3.7104,3.5995,34995.7000,0.0000,34995.7000,2.3575,8556.2855,0.0000,8556.2855,115.1361,0.0000,26439.4145,26439.4145,3.5995,3.5967,424.0000,0.0000,424.0000,0.0186,123.1414,0.0000,123.1414,0.9067,0.0000,300.8586,300.8586,3.5967,6.1065,6.1065,4.8516,-5.6922,-85383.6279,6.1065,6.1065,6.1065,4.8516,-5.6923,-45538.5384,6.1065,6.1066,6.1065,4.8516,-5.6925,-39847.2820,17.6409,1378.4834,158070.9000,-170769.4483
507,5.9964,4.7311,42237.5000,14351.1000,27886.4000,3.2541,9990.9756,2013.6277,12004.6033,158.9264,16364.7277,32246.5244,15881.7967,4.7311,4.1916,15947.9000,0.0000,15947.9000,0.6778,4548.7868,0.0000,4548.7868,33.1017,0.0000,11399.1132,11399.1132,4.1916,3.4698,95001.9000,0.0000,95001.9000,6.3214,23255.3578,0.0000,23255.3578,308.7247,0.0000,71746.5422,71746.5422,3.4698,3.4668,411.8000,0.0000,411.8000,0.0180,119.8476,0.0000,119.8476,0.8809,0.0000,291.9524,291.9524,3.4668,3.3874,36713.3000,0.0000,36713.3000,2.4811,9016.3251,0.0000,9016.3251,121.1736,0.0000,27696.9749,27696.9749,3.3874,3.3850,424.0000,0.0000,424.0000,0.0186,123.5619,0.0000,123.5619,0.9092,0.0000,300.4381,300.4381,3.3850,5.9964,5.9964,4.6907,-6.4316,-96474.3828,5.9964,5.9964,5.9964,4.6907,-6.4317,-51453.5642,5.9964,5.9965,5.9964,4.6908,-6.4319,-45023.1317,19.1565,1496.9196,176385.3000,-192951.0787
508,5.9074,4.5012,44855.9000,13847.0000,31008.9000,3.3998,10628.2709,1940.0490,12568.3199,166.0416,15787.0490,34227.6291,18440.5801,4.5012,4.0075,15952.3000,0.0000,15952.3000,0.6842,4566.6951,0.0000,4566.6951,33.4174,0.0000,11385.6049,11385.6049,4.0075,3.3714,93633.8000,0.0000,93633.8000,6.2825,23002.2482,0.0000,23002.2482,306.8287,0.0000,70631.5518,70631.5518,3.3714,3.3684,412.7000,0.0000,412.7000,0.0182,120.2999,0.0000,120.2999,0.8874,0.0000,292.4001,292.4001,3.3684,3.2913,38680.5000,0.0000,38680.5000,2.6281,9516.5868,0.0000,9516.5868,128.3516,0.0000,29163.9132,29163.9132,3.2913,3.2858,1011.8000,0.0000,1011.8000,0.0446,295.3148,0.0000,295.3148,2.1793,0.0000,716.4852,716.4852,3.2858,5.9074,5.9074,4.5966,-6.6016,-99023.7320,5.9074,5.9074,5.9074,4.5966,-6.6017,-52813.2724,5.9074,5.9075,5.9074,4.5966,-6.6018,-46212.7938,19.5862,1530.4943,180700.0000,-198049.7982
509,5.7522,4.1116,48216.4000,12519.7000,35696.7000,3.5541,11458.2643,1749.6433,13207.9076,173.5743,14269.3433,36758.1357,22488.7924,4.1116,3.6763,15939.3000,0.0000,15939.3000,0.6869,4591.3983,0.0000,4591.3983,33.5466,0.0000,11347.9017,11347.9017,3.6763,3.1326,108429.5000,0.0000,108429.5000,7.3043,26808.8737,0.0000,26808.8737,356.7319,0.0000,81620.6263,81620.6263,3.1326,3.1291,572.2000,0.0000,572.2000,0.0252,167.4362,0.0000,167.4362,1.2329,0.0000,404.7638,404.7638,3.1291,3.0743,39837.3000,0.0000,39837.3000,2.7126,9844.3569,0.0000,9844.3569,132.4772,0.0000,29992.9431,29992.9431,3.0743,3.0484,5518.9000,0.0000,5518.9000,0.2439,1616.4521,0.0000,1616.4521,11.9116,0.0000,3902.4479,3902.4479,3.0484,5.7522,5.7522,4.4003,-7.5748,-113621.7560,5.7522,5.7522,5.7522,4.4003,-7.5749,-60598.8120,5.7522,5.7523,5.7522,4.4003,-7.5751,-53025.4487,21.7905,1702.7388,205993.9000,-227246.0167
510,5.5643,4.6754,51970.4000,22022.6000,29947.8000,4.2250,12394.6431,3068.3673,15463.0104,206.3411,25090.9673,39575.7569,14484.7896,4.6754,4.1967,15936.2000,0.0000,15936.2000,0.6923,4549.4687,0.0000,4549.4687,33.8095,0.0000,11386.7313,11386.7313,4.1967,3.2750,107417.0000,0.0000,107417.0000,7.2885,26291.8239,0.0000,26291.8239,355.9579,0.0000,81125.1761,81125.1761,3.2750,3.2721,421.1000,0.0000,421.1000,0.0187,122.9390,0.0000,122.9390,0.9119,0.0000,298.1610,298.1610,3.2721,3.1617,40170.3000,0.0000,40170.3000,2.7498,9900.5975,0.0000,9900.5975,134.2936,0.0000,30269.7025,30269.7025,3.1617,3.0676,18648.0000,0.0000,18648.0000,0.8279,5454.1884,0.0000,5454.1884,40.4350,0.0000,13193.8116,13193.8116,3.0676,5.5643,5.5643,4.3159,-7.6083,-114124.7862,5.5643,5.5643,5.5643,4.3160,-7.6084,-60867.2161,5.5643,5.5643,5.5643,4.3160,-7.6086,-53260.1677,23.7032,1852.1976,212540.4000,-228252.1700
511,5.4220,5.0967,49636.6000,28337.2000,21299.4000,4.3756,11870.2283,3939.2228,15809.4512,213.6984,32276.4228,37766.3717,5489.9488,5.0967,4.5540,15953.2000,0.0000,15953.2000,0.6851,4524.0254,0.0000,4524.0254,33.4570,0.0000,11429.1746,11429.1746,4.5540,3.2753,121424.5000,0.0000,121424.5000,8.1463,29516.3738,0.0000,29516.3738,397.8520,0.0000,91908.1262,91908.1262,3.2753,3.2725,410.6000,0.0000,410.6000,0.0182,119.8731,0.0000,119.8731,0.8865,0.0000,290.7269,290.7269,3.2725,3.1395,41738.5000,0.0000,41738.5000,2.8481,10287.0399,0.0000,10287.0399,139.0950,0.0000,31451.4601,31451.4601,3.1395,3.0400,19823.7000,0.0000,19823.7000,0.8785,5800.1367,0.0000,5800.1367,42.9041,0.0000,14023.5633,14023.5633,3.0400,5.4220,5.4220,4.2310,-7.7869,-116803.7762,5.4220,5.4220,5.4220,4.2310,-7.7870,-62296.0662,5.4220,5.4220,5.4220,4.2310,-7.7872,-54510.3908,25.4275,1986.9432,220649.9000,-233610.2331
512,5.4212,5.8567,42164.1000,34337.9000,7826.2000,4.1853,10083.3947,4773.3319,14856.7265,204.4012,39111.2319,32080.7053,-7030.5265,5.8567,5.0048,21174.1000,0.0000,21174.1000,0.9016,5933.1846,0.0000,5933.1846,44.0307,0.0000,15240.9154,15240.9154,5.0048,3.5271,105567.9000,0.0000,105567.9000,7.0282,25441.1368,0.0000,25441.1368,343.2453,0.0000,80126.7632,80126.7632,3.5271,3.5236,418.0000,0.0000,418.0000,0.0185,121.5400,0.0000,121.5400,0.9025,0.0000,296.4600,296.4600,3.5236,3.3259,43673.9000,0.0000,43673.9000,2.9801,10714.6054,0.0000,10714.6054,145.5437,0.0000,32959.2946,32959.2946,3.3259,3.2146,19039.9000,0.0000,19039.9000,0.8442,5554.0944,0.0000,5554.0944,41.2273,0.0000,13485.8056,13485.8056,3.2146,5.4211,5.4211,4.3179,-6.7905,-101858.1040,5.4211,5.4212,5.4211,4.3179,-6.7907,-54325.2594,5.4211,5.4212,5.4212,4.3179,-6.7908,-47535.3896,23.9366,1870.4416,197700.0000,-203718.7531
513,5.4500,6.6228,36908.3000,41187.9000,-4279.6000,4.1627,8821.6227,5728.1800,14549.8027,203.2988,46916.0800,28086.6773,-18829.4027,6.6228,5.4436,26407.9000,0.0000,26407.9000,1.1076,7311.8637,0.0000,7311.8637,54.0947,0.0000,19096.0363,19096.0363,5.4436,3.8395,92775.8000,0.0000,92775.8000,6.1173,22172.3295,0.0000,22172.3295,298.7601,0.0000,70603.4705,70603.4705,3.8395,3.8353,411.1000,0.0000,411.1000,0.0181,118.9362,0.0000,118.9362,0.8829,0.0000,292.1638,292.1638,3.8353,3.5761,41792.2000,0.0000,41792.2000,2.8360,10194.7354,0.0000,10194.7354,138.5037,0.0000,31597.4646,31597.4646,3.5761,3.4608,16688.4000,0.0000,16688.4000,0.7370,4848.5947,0.0000,4848.5947,35.9925,0.0000,11839.8053,11839.8053,3.4608,5.4500,5.4500,4.4554,-5.7460,-86190.3213,5.4500,5.4501,5.4500,4.4554,-5.7462,-45969.2467,5.4500,5.4501,5.4500,4.4555,-5.7462,-40223.5198,22.4680,1755.6784,173795.8000,-172383.0878
514,5.4985,6.7740,36127.2000,42071.5000,-5944.3000,4.1520,8626.9491,5855.5800,14482.5291,202.7792,47927.0800,27500.2509,-20426.8291,6.7740,5.3892,31642.2000,0.0000,31642.2000,1.3077,8740.6303,0.0000,8740.6303,63.8648,0.0000,22901.5697,22901.5697,5.3892,3.9395,82857.9000,0.0000,82857.9000,5.4128,19822.5132,0.0000,19822.5132,264.3520,0.0000,63035.3868,63035.3868,3.9395,3.9349,417.4000,0.0000,417.4000,0.0182,120.5657,0.0000,120.5657,0.8906,0.0000,296.8343,296.8343,3.9349,3.6566,41066.1000,0.0000,41066.1000,2.7677,9999.4411,0.0000,9999.4411,135.1703,0.0000,31066.6589,31066.6589,3.6566,3.5454,15120.8000,0.0000,15120.8000,0.6642,4387.4733,0.0000,4387.4733,32.4398,0.0000,10733.3267,10733.3267,3.5454,5.4985,5.4985,4.5219,-5.3946,-80918.7623,5.4985,5.4985,5.4985,4.5220,-5.3947,-43157.7244,5.4985,5.4985,5.4985,4.5220,-5.3948,-37763.4397,21.4840,1678.7919,165160.1000,-161839.9265
515,5.5289,7.0354,34110.4000,43687.7000,-9577.3000,4.0961,8140.6249,6083.4793,14224.1041,200.0490,49771.1793,25969.7751,-23801.4041,7.0354,5.5804,31635.8000,0.0000,31635.8000,1.3037,8703.6046,0.0000,8703.6046,63.6684,0.0000,22932.1954,22932.1954,5.5804,4.0738,79575.8000,0.0000,79575.8000,5.2044,18968.4211,0.0000,18968.4211,254.1724,0.0000,60607.3789,60607.3789,4.0738,4.0678,515.9000,0.0000,515.9000,0.0225,148.6976,0.0000,148.6976,1.0984,0.0000,367.2024,367.2024,4.0678,3.7780,38394.5000,0.0000,38394.5000,2.5820,9326.3419,0.0000,9326.3419,126.1021,0.0000,29068.1581,29068.1581,3.7780,3.6809,12181.4000,0.0000,12181.4000,0.5342,3527.7015,0.0000,3527.7015,26.0895,0.0000,8653.6985,8653.6985,3.6809,5.5289,5.5289,4.6049,-4.8978,-73466.3248,5.5289,5.5289,5.5289,4.6049,-4.8979,-39183.1116,5.5289,5.5289,5.5289,4.6049,-4.8979,-34285.5766,20.6143,1610.8313,152726.1000,-146935.0130
516,5.5621,7.4125,31643.3000,46673.2000,-15029.9000,4.0745,7547.0657,6502.6574,14049.7231,198.9907,53175.8574,24096.2343,-29079.6231,7.4125,5.8681,31642.4000,0.0000,31642.4000,1.2975,8655.0216,0.0000,8655.0216,63.3675,0.0000,22987.3784,22987.3784,5.8681,4.3152,71775.1000,0.0000,71775.1000,4.6753,17016.2682,0.0000,17016.2682,228.3335,0.0000,54758.8318,54758.8318,4.3152,4.3083,526.2000,0.0000,526.2000,0.0229,151.0831,0.0000,151.0831,1.1172,0.0000,375.1169,375.1169,4.3083,3.9802,35933.0000,0.0000,35933.0000,2.4095,8690.3976,0.0000,8690.3976,117.6767,0.0000,27242.6024,27242.6024,3.9802,3.8842,10613.7000,0.0000,10613.7000,0.4643,3063.7594,0.0000,3063.7594,22.6742,0.0000,7549.9406,7549.9406,3.8842,5.5620,5.5620,4.7231,-4.1883,-62824.3428,5.5620,5.5621,5.5620,4.7231,-4.1884,-33507.4201,5.5620,5.5621,5.5621,4.7231,-4.1885,-29319.1894,19.4159,1517.1837,135460.5000,-125650.9523
517,5.5832,7.7267,29482.4000,49060.4000,-19578.0000,4.0453,7028.8520,6837.5645,13866.4164,197.5653,55897.9645,22453.5480,-33444.4164,7.7267,6.1035,31636.7000,0.0000,31636.7000,1.2881,8611.8851,0.0000,8611.8851,62.9103,0.0000,23024.8149,23024.8149,6.1035,4.4232,73241.1000,0.0000,73241.1000,4.7421,17287.1006,0.0000,17287.1006,231.5942,0.0000,55953.9994,55953.9994,4.4232,4.4140,681.6000,0.0000,681.6000,0.0295,195.3653,0.0000,195.3653,1.4400,0.0000,486.2347,486.2347,4.4140,4.0774,34861.9000,0.0000,34861.9000,2.3255,8415.2243,0.0000,8415.2243,113.5750,0.0000,26446.6757,26446.6757,4.0774,3.9886,9438.0000,0.0000,9438.0000,0.4111,2720.1533,0.0000,2720.1533,20.0778,0.0000,6717.8467,6717.8467,3.9886,5.5831,5.5831,4.7859,-3.9488,-59232.7121,5.5831,5.5832,5.5832,4.7859,-3.9490,-31591.8557,5.5832,5.5832,5.5832,4.7859,-3.9490,-27643.1058,19.2624,1505.1900,130281.3000,-118467.6736
518,5.6151,7.9375,28085.9000,50336.6000,-22250.7000,4.0146,6691.8444,7019.0266,13710.8710,196.0669,57355.6266,21394.0556,-35961.5710,7.9375,6.2619,31641.4000,0.0000,31641.4000,1.2808,8585.4720,0.0000,8585.4720,62.5543,0.0000,23055.9280,23055.9280,6.2619,4.6439,63493.7000,0.0000,63493.7000,4.0908,14941.9886,0.0000,14941.9886,199.7868,0.0000,48551.7114,48551.7114,4.6439,4.6359,520.8000,0.0000,520.8000,0.0225,148.7524,0.0000,148.7524,1.0978,0.0000,372.0476,372.0476,4.6359,4.2449,34427.6000,0.0000,34427.6000,2.2913,8277.1130,0.0000,8277.1130,111.9041,0.0000,26150.4870,26150.4870,4.2449,4.1580,8262.3000,0.0000,8262.3000,0.3592,2374.9387,0.0000,2374.9387,17.5413,0.0000,5887.3613,5887.3613,4.1580,5.6151,5.6151,4.8866,-3.3884,-50826.5361,5.6151,5.6151,5.6151,4.8866,-3.3886,-27108.5631,5.6151,5.6151,5.6151,4.8866,-3.3886,-23720.1118,18.0888,1413.4832,116095.1000,-101655.2109
519,5.6373,7.7222,29936.0000,48607.4000,-18671.4000,4.0516,7129.6441,6780.3233,13909.9674,197.8745,55387.7233,22806.3559,-32581.3674,7.7222,6.1156,31637.6000,0.0000,31637.6000,1.2757,8612.7225,0.0000,8612.7225,62.3049,0.0000,23024.8775,23024.8775,6.1156,4.4410,73899.9000,0.0000,73899.9000,4.7456,17438.6399,0.0000,17438.6399,231.7651,0.0000,56461.2601,56461.2601,4.4410,4.4354,419.2000,0.0000,419.2000,0.0180,120.1201,0.0000,120.1201,0.8797,0.0000,299.0799,299.0799,4.4354,4.0946,35864.2000,0.0000,35864.2000,2.3755,8653.8121,0.0000,8653.8121,116.0177,0.0000,27210.3879,27210.3879,4.0946,4.0070,9438.0000,0.0000,9438.0000,0.4089,2719.4039,0.0000,2719.4039,19.9682,0.0000,6718.5961,6718.5961,4.0070,5.6372,5.6372,4.8221,-4.0480,-60719.3006,5.6372,5.6373,5.6372,4.8221,-4.0481,-32384.5777,5.6372,5.6373,5.6373,4.8221,-4.0481,-28336.9576,19.3130,1509.1443,132587.5000,-121440.8359
520,5.5781,7.0795,35878.6000,45822.2000,-9943.6000,4.2969,8554.5927,6385.7320,14940.3247,209.8518,52207.9320,27324.0073,-24883.9247,7.0795,5.6775,31640.4000,0.0000,31640.4000,1.2809,8698.9468,0.0000,8698.9468,62.5576,0.0000,22941.4532,22941.4532,5.6775,4.0409,92721.5000,0.0000,92721.5000,5.9724,22061.3943,0.0000,22061.3943,291.6804,0.0000,70660.1057,70660.1057,4.0409,4.0366,411.2000,0.0000,411.2000,0.0177,118.5823,0.0000,118.5823,0.8665,0.0000,292.6177,292.6177,4.0366,3.7765,38490.7000,0.0000,38490.7000,2.5605,9355.0170,0.0000,9355.0170,125.0531,0.0000,29135.6830,29135.6830,3.7765,3.6951,11005.7000,0.0000,11005.7000,0.4783,3187.2947,0.0000,3187.2947,23.3574,0.0000,7818.4053,7818.4053,3.6951,5.5780,5.5780,4.6366,-5.3040,-79560.0271,5.5780,5.5781,5.5780,4.6366,-5.3041,-42432.8043,5.5780,5.5781,5.5781,4.6366,-5.3042,-37129.6282,21.9100,1712.0802,164325.9000,-159122.4596
521,5.4262,5.4086,52932.6000,35067.7000,17864.9000,4.8828,12657.4177,4875.1738,17532.5914,238.4686,39942.8738,40275.1823,332.3086,5.4086,4.5876,26407.3000,0.0000,26407.3000,1.0819,7451.8491,0.0000,7451.8491,52.8397,0.0000,18955.4509,18955.4509,4.5876,3.3506,118310.7000,0.0000,118310.7000,7.6908,28740.8908,0.0000,28740.8908,375.6063,0.0000,89569.8092,89569.8092,3.3506,3.3477,417.1000,0.0000,417.1000,0.0181,121.6231,0.0000,121.6231,0.8862,0.0000,295.4769,295.4769,3.3477,3.2082,38904.8000,0.0000,38904.8000,2.6106,9575.4071,0.0000,9575.4071,127.4955,0.0000,29329.3929,29329.3929,3.2082,3.1317,14532.9000,0.0000,14532.9000,0.6357,4247.4112,0.0000,4247.4112,31.0478,0.0000,10285.4888,10285.4888,3.1317,5.4262,5.4262,4.2789,-7.4871,-112307.0954,5.4262,5.4262,5.4262,4.2789,-7.4872,-59897.6077,5.4262,5.4263,5.4262,4.2790,-7.4874,-52412.0962,25.3800,1983.2260,216437.7000,-224616.7993
522,5.3258,4.4266,60776.4000,25490.2000,35286.2000,4.9560,14560.9785,3538.0710,18099.0494,242.0415,29028.2710,46215.4215,17187.1506,4.4266,4.0077,15939.9000,0.0000,15939.9000,0.6745,4568.5617,0.0000,4568.5617,32.9410,0.0000,11371.3383,11371.3383,4.0077,3.0475,118527.5000,0.0000,118527.5000,7.8853,29117.5583,0.0000,29117.5583,385.1046,0.0000,89409.9417,89409.9417,3.0475,3.0449,411.7000,0.0000,411.7000,0.0182,120.6365,0.0000,120.6365,0.8875,0.0000,291.0635,291.0635,3.0449,2.9427,39058.8000,0.0000,39058.8000,2.6608,9666.9455,0.0000,9666.9455,129.9477,0.0000,29391.8545,29391.8545,2.9427,2.8615,17080.3000,0.0000,17080.3000,0.7562,5013.3614,0.0000,5013.3614,36.9300,0.0000,12066.9386,12066.9386,2.8615,5.3257,5.3257,4.0936,-8.0556,-120834.3724,5.3257,5.3258,5.3257,4.0936,-8.0557,-64445.5397,5.3257,5.3258,5.3258,4.0936,-8.0559,-56391.3636,25.4263,1986.8454,226304.4000,-241671.2756
523,5.1475,4.2509,61773.0000,25893.2000,35879.8000,5.0451,14850.3337,3584.0026,18434.3363,246.3949,29477.2026,46922.6663,17445.4637,4.2509,3.8416,15952.6000,0.0000,15952.6000,0.6885,4585.0211,0.0000,4585.0211,33.6258,0.0000,11367.5789,11367.5789,3.8416,2.8524,133826.3000,0.0000,133826.3000,9.0151,32981.9845,0.0000,32981.9845,440.2851,0.0000,100844.3155,100844.3155,2.8524,2.8501,416.9000,0.0000,416.9000,0.0185,122.5459,0.0000,122.5459,0.9045,0.0000,294.3541,294.3541,2.8501,2.7561,41320.9000,0.0000,41320.9000,2.8338,10263.5941,0.0000,10263.5941,138.3987,0.0000,31057.3059,31057.3059,2.7561,2.6855,16296.5000,0.0000,16296.5000,0.7256,4797.7576,0.0000,4797.7576,35.4359,0.0000,11498.7424,11498.7424,2.6855,5.1474,5.1474,3.9165,-8.7013,-130519.2858,5.1474,5.1475,5.1475,3.9165,-8.7014,-69610.8351,5.1475,5.1475,5.1475,3.9165,-8.7016,-60911.0261,27.4900,2148.1079,243693.0000,-261041.1470
524,5.0514,3.1027,72123.0000,13915.0000,58208.0000,5.1777,17370.4654,1923.1804,19293.6459,252.8682,15838.1804,54752.5346,38914.3541,3.1027,2.8275,15942.7000,0.0000,15942.7000,0.6906,4667.3754,0.0000,4667.3754,33.7262,0.0000,11275.3246,11275.3246,2.8275,2.4121,132254.9000,0.0000,132254.9000,8.9415,33247.2883,0.0000,33247.2883,436.6889,0.0000,99007.6117,99007.6117,2.4121,2.4102,412.2000,0.0000,412.2000,0.0184,122.0322,0.0000,122.0322,0.8980,0.0000,290.1678,290.1678,2.4102,2.3720,43819.4000,0.0000,43819.4000,3.0182,10973.0962,0.0000,10973.0962,147.4053,0.0000,32846.3038,32846.3038,2.3720,2.3188,14924.8000,0.0000,14924.8000,0.6672,4421.3810,0.0000,4421.3810,32.5839,0.0000,10503.4190,10503.4190,2.3188,5.0513,5.0513,3.6851,-9.7562,-146343.3044,5.0513,5.0514,5.0513,3.6851,-9.7563,-78050.1940,5.0513,5.0514,5.0514,3.6851,-9.7565,-68295.6538,27.7703,2170.0093,265562.0000,-292689.1521
525,4.8534,2.9233,72246.4000,14098.8000,58147.6000,5.2037,17466.4584,1942.6929,19409.1513,254.1424,16041.4929,54779.9416,38738.4487,2.9233,2.6541,15932.7000,0.0000,15932.7000,0.7070,4677.9843,0.0000,4677.9843,34.5263,0.0000,11254.7157,11254.7157,2.6541,2.2454,147414.3000,0.0000,147414.3000,10.1911,37184.9727,0.0000,37184.9727,497.7170,0.0000,110229.3273,110229.3273,2.2454,2.2429,575.5000,0.0000,575.5000,0.0259,170.8396,0.0000,170.8396,1.2659,0.0000,404.6604,404.6604,2.2429,2.2051,46657.1000,0.0000,46657.1000,3.2455,11720.0177,0.0000,11720.0177,158.5068,0.0000,34937.0823,34937.0823,2.2051,2.1647,12181.4000,0.0000,12181.4000,0.5491,3618.4668,0.0000,3618.4668,26.8176,0.0000,8562.9332,8562.9332,2.1647,4.8534,4.8534,3.5090,-10.3301,-154952.0365,4.8534,4.8534,4.8534,3.5090,-10.3302,-82641.5245,4.8534,4.8535,4.8534,3.5091,-10.3304,-72313.0917,29.8835,2335.1421,280908.6000,-309906.6527
526,4.7448,2.4722,77248.7000,10117.9000,67130.8000,5.3648,18714.8826,1391.8740,20106.7565,262.0066,11509.7740,58533.8174,47024.0435,2.4722,2.2512,15952.8000,0.0000,15952.8000,0.7106,4718.2327,0.0000,4718.2327,34.7030,0.0000,11234.5673,11234.5673,2.2512,2.0401,144843.5000,0.0000,144843.5000,10.0521,36828.5189,0.0000,36828.5189,490.9276,0.0000,108014.9811,108014.9811,2.0401,2.0385,413.2000,0.0000,413.2000,0.0187,123.0707,0.0000,123.0707,0.9122,0.0000,290.1293,290.1293,2.0385,2.0173,50695.5000,0.0000,50695.5000,3.5398,12782.9426,0.0000,12782.9426,172.8777,0.0000,37912.5574,37912.5574,2.0173,1.9847,10613.7000,0.0000,10613.7000,0.4802,3162.4385,0.0000,3162.4385,23.4520,0.0000,7451.2615,7451.2615,1.9847,4.7448,4.7448,3.3647,-10.7341,-161011.1838,4.7448,4.7448,4.7448,3.3647,-10.7341,-85873.0769,4.7448,4.7449,4.7448,3.3648,-10.7344,-75140.6358,30.2491,2363.7099,289649.5000,-322024.8966
527,4.5527,2.1475,81723.0000,8709.7000,73013.3000,5.5996,19872.3056,1194.7239,21067.0295,273.4751,9904.4239,61850.6944,51946.2705,2.1475,1.9530,15952.1000,0.0000,15952.1000,0.7175,4742.9962,0.0000,4742.9962,35.0421,0.0000,11209.1038,11209.1038,1.9530,1.8224,160095.9000,0.0000,160095.9000,11.2112,40948.1949,0.0000,40948.1949,547.5370,0.0000,119147.7051,119147.7051,1.8224,1.8209,417.5000,0.0000,417.5000,0.0190,124.7937,0.0000,124.7937,0.9259,0.0000,292.7063,292.7063,1.8209,1.8073,54869.9000,0.0000,54869.9000,3.8491,13891.7114,0.0000,13891.7114,187.9819,0.0000,40978.1886,40978.1886,1.8073,1.7908,5910.8000,0.0000,5910.8000,0.2685,1767.2159,0.0000,1767.2159,13.1148,0.0000,4143.5841,4143.5841,1.7908,4.5526,4.5526,3.1717,-11.5393,-173089.0306,4.5526,4.5526,4.5526,3.1717,-11.5393,-92314.5075,4.5526,4.5527,4.5527,3.1717,-11.5396,-80777.0936,32.4973,2539.3840,310259.5000,-346180.6317
528,4.4825,2.0314,84202.8000,8154.2000,76048.6000,5.7573,20503.0510,1117.3674,21620.4184,281.1753,9271.5674,63699.7490,54428.1816,2.0314,1.8491,15950.1000,0.0000,15950.1000,0.7225,4751.3730,0.0000,4751.3730,35.2881,0.0000,11198.7270,11198.7270,1.8491,1.7551,152055.1000,0.0000,152055.1000,10.7199,38972.0578,0.0000,38972.0578,523.5431,0.0000,113083.0422,113083.0422,1.7551,1.7535,463.5000,0.0000,463.5000,0.0211,138.6958,0.0000,138.6958,1.0329,0.0000,324.8042,324.8042,1.7535,1.7411,58884.0000,0.0000,58884.0000,4.1512,14926.7641,0.0000,14926.7641,202.7355,0.0000,43957.2359,43957.2359,1.7411,1.7360,1797.2000,0.0000,1797.2000,0.0820,537.9096,0.0000,537.9096,4.0063,0.0000,1259.2904,1259.2904,1.7360,4.4825,4.4825,3.1093,-11.3632,-170447.5821,4.4825,4.4825,4.4825,3.1093,-11.3632,-90905.8849,4.4825,4.4825,4.4825,3.1093,-11.3635,-79544.2166,32.1811,2514.6747,305198.5000,-340897.6836
529,4.3139,1.7983,89141.1000,7564.7000,81576.4000,6.0568,21776.3460,1034.0377,22810.3838,295.8021,8598.7377,67364.7540,58766.0162,1.7983,1.6320,15958.1000,0.0000,15958.1000,0.7248,4771.8651,0.0000,4771.8651,35.3965,0.0000,11186.2349,11186.2349,1.6320,1.5733,165454.1000,0.0000,165454.1000,11.6920,42589.9872,0.0000,42589.9872,571.0190,0.0000,122864.1128,122864.1128,1.5733,1.5718,472.3000,0.0000,472.3000,0.0216,141.7496,0.0000,141.7496,1.0541,0.0000,330.5504,330.5504,1.5718,1.5634,61702.4000,0.0000,61702.4000,4.3565,15694.3991,0.0000,15694.3991,212.7668,0.0000,46008.0009,46008.0009,1.5634,1.5608,1012.8000,0.0000,1012.8000,0.0463,304.0168,0.0000,304.0168,2.2610,0.0000,708.7832,708.7832,1.5608,4.3139,4.3139,2.9373,-12.1571,-182355.7528,4.3139,4.3139,4.3139,2.9373,-12.1571,-97256.7968,4.3139,4.3139,4.3139,2.9374,-12.1574,-85101.5650,34.3469,2683.9186,326176.1000,-364714.1145
530,4.2210,1.6566,93640.6000,7011.5000,86629.1000,6.3449,22916.7008,957.1337,23873.8345,309.8764,7968.6337,70723.8992,62755.2655,1.6566,1.5037,15969.7000,0.0000,15969.7000,0.7291,4786.3983,0.0000,4786.3983,35.6062,0.0000,11183.3017,11183.3017,1.5037,1.4775,161269.7000,0.0000,161269.7000,11.4526,41619.3101,0.0000,41619.3101,559.3267,0.0000,119650.3899,119650.3899,1.4775,1.4760,463.4000,0.0000,463.4000,0.0213,139.2966,0.0000,139.2966,1.0384,0.0000,324.1034,324.1034,1.4760,1.4706,64123.9000,0.0000,64123.9000,4.5464,16339.5529,0.0000,16339.5529,222.0388,0.0000,47784.3471,47784.3471,1.4706,1.4695,424.2000,0.0000,424.2000,0.0195,127.5277,0.0000,127.5277,0.9508,0.0000,296.6723,296.6723,1.4695,4.2209,4.2209,2.8452,-12.2646,-183968.4436,4.2209,4.2210,4.2209,2.8452,-12.2646,-98116.9850,4.2209,4.2210,4.2210,2.8452,-12.2649,-85854.0768,34.6706,2709.2096,328880.0000,-367939.5054
531,4.0529,1.4510,97758.7000,6577.8000,91180.9000,6.6049,24002.5783,895.7766,24898.3549,322.5731,7473.5766,73756.1217,66282.5451,1.4510,1.3086,15961.4000,0.0000,15961.4000,0.7310,4800.0306,0.0000,4800.0306,35.7006,0.0000,11161.3694,11161.3694,1.3086,1.3059,174808.6000,0.0000,174808.6000,12.4504,45289.6136,0.0000,45289.6136,608.0582,0.0000,129518.9864,129518.9864,1.3059,1.3045,473.1000,0.0000,473.1000,0.0218,142.6129,0.0000,142.6129,1.0624,0.0000,330.4871,330.4871,1.3045,1.3015,65994.7000,0.0000,65994.7000,4.6893,16870.3851,0.0000,16870.3851,229.0197,0.0000,49124.3149,49124.3149,1.3015,1.3005,424.2000,0.0000,424.2000,0.0195,127.8814,0.0000,127.8814,0.9528,0.0000,296.3186,296.3186,1.3005,4.0529,4.0529,2.6767,-13.0133,-195199.5410,4.0529,4.0529,4.0529,2.6767,-13.0134,-104106.8170,4.0529,4.0529,4.0529,2.6767,-13.0136,-91095.4436,36.7754,2873.6804,348842.9000,-390401.8015
532,4.0510,1.8169,85903.3000,11069.1000,74834.2000,6.0619,21092.4877,1507.3706,22599.8583,296.0514,12576.4706,64810.8123,52234.3417,1.8169,1.6249,15949.5000,0.0000,15949.5000,0.7338,4767.8419,0.0000,4767.8419,35.8394,0.0000,11181.6581,11181.6581,1.6249,1.4262,168710.9000,0.0000,168710.9000,12.0698,43434.5095,0.0000,43434.5095,589.4705,0.0000,125276.3905,125276.3905,1.4262,1.4247,462.5000,0.0000,462.5000,0.0213,139.1429,0.0000,139.1429,1.0427,0.0000,323.3571,323.3571,1.4247,1.3991,67061.3000,0.0000,67061.3000,4.7840,17104.4754,0.0000,17104.4754,233.6427,0.0000,49956.8246,49956.8246,1.3991,1.3964,1012.8000,0.0000,1012.8000,0.0468,304.8360,0.0000,304.8360,2.2835,0.0000,707.9640,707.9640,1.3964,4.0510,4.0510,2.7237,-12.1421,-182130.8457,4.0510,4.0510,4.0510,2.7237,-12.1421,-97137.1660,4.0510,4.0511,4.0510,2.7237,-12.1423,-84996.3437,35.5764,2779.9927,328031.2000,-364264.3555
533,3.9785,2.0139,79817.2000,14240.0000,65577.2000,5.8087,19625.7330,1937.1913,21562.9243,283.6885,16177.1913,60191.4670,44014.2757,2.0139,1.7822,15967.8000,0.0000,15967.8000,0.7287,4758.0018,0.0000,4758.0018,35.5872,0.0000,11209.7982,11209.7982,1.7822,1.4126,180208.7000,0.0000,180208.7000,12.7996,46249.3628,0.0000,46249.3628,625.1138,0.0000,133959.3372,133959.3372,1.4126,1.4105,631.5000,0.0000,631.5000,0.0291,190.0288,0.0000,190.0288,1.4198,0.0000,441.4712,441.4712,1.4105,1.3726,67110.7000,0.0000,67110.7000,4.7743,17121.6387,0.0000,17121.6387,233.1679,0.0000,49989.0613,49989.0613,1.3726,1.3580,5525.3000,0.0000,5525.3000,0.2545,1663.7444,0.0000,1663.7444,12.4302,0.0000,3861.5556,3861.5556,1.3580,3.9785,3.9785,2.6682,-12.3281,-184921.0743,3.9785,3.9785,3.9785,2.6682,-12.3282,-98625.2688,3.9785,3.9785,3.9785,2.6683,-12.3284,-86298.5653,36.5923,2859.3775,335021.2000,-369844.9084
534,4.2676,5.2726,54747.0000,57199.0000,-2452.0000,6.1015,13386.1574,7813.4412,21199.5986,297.9881,65012.4412,41360.8426,-23651.5986,5.2726,4.7334,15969.0000,0.0000,15969.0000,0.7255,4515.9437,0.0000,4515.9437,35.4344,0.0000,11453.0563,11453.0563,4.7334,2.9702,115521.1000,0.0000,115521.1000,8.1758,27984.7423,0.0000,27984.7423,399.2934,0.0000,87536.3577,87536.3577,2.9702,2.9654,580.1000,0.0000,580.1000,0.0267,170.1935,0.0000,170.1935,1.3046,0.0000,409.9065,409.9065,2.9654,2.6152,66559.4000,0.0000,66559.4000,4.7366,16497.4062,0.0000,16497.4062,231.3282,0.0000,50061.9938,50061.9938,2.6152,2.5168,18670.5000,0.0000,18670.5000,0.8606,5509.2311,0.0000,5509.2311,42.0281,0.0000,13161.2689,13161.2689,2.5168,4.2676,4.2676,3.3922,-6.9645,-104467.1225,4.2676,4.2677,4.2676,3.3922,-6.9647,-55717.6397,4.2676,4.2676,4.2676,3.3922,-6.9646,-48751.8909,30.9401,2417.7046,214848.1000,-208936.6532
535,4.5096,7.7129,33872.2000,89738.7000,-55866.5000,6.1846,8243.4314,12301.7792,20545.2106,302.0441,102040.4792,25628.7686,-76411.7106,7.7129,6.5260,27125.6000,0.0000,27125.6000,1.1509,7385.4649,0.0000,7385.4649,56.2088,0.0000,19740.1351,19740.1351,6.5260,4.2655,92118.6000,0.0000,92118.6000,6.1093,21571.6374,0.0000,21571.6374,298.3663,0.0000,70546.9626,70546.9626,4.2655,4.2499,1210.1000,0.0000,1210.1000,0.0538,347.7204,0.0000,347.7204,2.6297,0.0000,862.3796,862.3796,4.2499,3.5894,66723.6000,0.0000,66723.6000,4.5840,16154.1992,0.0000,16154.1992,223.8771,0.0000,50569.4008,50569.4008,3.5894,3.4389,19847.7000,0.0000,19847.7000,0.8900,5765.2545,0.0000,5765.2545,43.4641,0.0000,14082.4455,14082.4455,3.4389,4.5096,4.5096,3.9743,-3.9174,-58760.8877,4.5096,4.5097,4.5096,3.9743,-3.9176,-31341.1996,4.5096,4.5096,4.5096,3.9743,-3.9174,-27422.0334,28.4589,2223.8164,151159.1000,-117524.1207
536,4.7283,8.9516,23840.9000,104649.8000,-80808.9000,6.1991,5777.7209,14392.6314,20170.3523,302.7535,119042.4314,18063.1791,-100979.2523,8.9516,7.3864,33106.1000,0.0000,33106.1000,1.3405,8846.0425,0.0000,8846.0425,65.4666,0.0000,24260.0575,24260.0575,7.3864,5.9164,43424.4000,3152.4000,40272.0000,2.9368,10008.2660,480.5123,10488.7783,143.4266,3632.9123,33416.1340,29783.2217,5.9164,5.8700,2071.3000,0.0000,2071.3000,0.0897,579.8554,0.0000,579.8554,4.3805,0.0000,1491.4446,1491.4446,5.8700,4.7042,63028.5000,0.0000,63028.5000,4.2097,14822.3614,0.0000,14822.3614,205.5973,0.0000,48206.1386,48206.1386,4.7042,4.4792,19062.9000,0.0000,19062.9000,0.8372,5439.5917,0.0000,5439.5917,40.8856,0.0000,13623.3083,13623.3083,4.4792,4.7283,4.7283,4.6037,-0.7500,-11249.3658,4.7283,4.7284,4.7283,4.6038,-0.7502,-6001.7932,4.7283,4.7283,4.7283,4.6037,-0.7500,-5249.7216,23.4194,1830.0242,76731.9000,-22500.8806
537,4.8912,9.7683,17654.3000,116243.4000,-98589.1000,6.3197,4265.0426,16026.5466,20291.5892,308.6458,132269.9466,13389.2574,-118880.6892,9.7683,7.9420,37650.9000,0.0000,37650.9000,1.4907,9938.4827,0.0000,9938.4827,72.8029,0.0000,27712.4173,27712.4173,7.9420,6.9021,26332.7000,1973.7000,24359.0000,1.7548,6007.8155,302.0774,6309.8929,85.7036,2275.7774,20324.8845,18049.1071,6.9021,6.8393,2247.4000,0.0000,2247.4000,0.0942,619.5773,0.0000,619.5773,4.5983,0.0000,1627.8227,1627.8227,6.8393,5.4457,57771.9000,0.0000,57771.9000,3.7277,13356.2477,0.0000,13356.2477,182.0565,0.0000,44415.6523,44415.6523,5.4457,5.1977,16708.6000,0.0000,16708.6000,0.7171,4712.2278,0.0000,4712.2278,35.0207,0.0000,11996.3722,11996.3722,5.1977,4.8912,4.8912,5.0445,0.8338,12506.7310,4.8912,4.8913,4.8912,5.0445,0.8335,6668.2870,4.8912,4.8912,4.8912,5.0445,0.8338,5836.3131,21.1563,1653.1868,40148.7000,25011.3310
538,5.0349,10.2746,14562.2000,126891.0000,-112328.8000,6.5994,3508.3406,17533.0538,21041.3944,322.3043,144424.0538,11053.8594,-133370.1944,10.2746,8.1916,44454.2000,0.0000,44454.2000,1.7350,11646.8690,0.0000,11646.8690,84.7348,0.0000,32807.3310,32807.3310,8.1916,7.3588,22163.5000,3507.1000,18656.4000,1.5576,5033.8089,537.8196,5571.6285,76.0693,4044.9196,17129.6911,13084.7715,7.3588,7.2940,2303.1000,0.0000,2303.1000,0.0947,630.4772,0.0000,630.4772,4.6238,0.0000,1672.6228,1672.6228,7.2940,5.9579,52159.3000,0.0000,52159.3000,3.2986,11963.6054,0.0000,11963.6054,161.0959,0.0000,40195.6946,40195.6946,5.9579,5.7136,15139.0000,0.0000,15139.0000,0.6401,4235.3737,0.0000,4235.3737,31.2629,0.0000,10903.6263,10903.6263,5.7136,5.0349,5.0349,5.3743,1.8228,27341.4377,5.0349,5.0350,5.0349,5.3743,1.8225,14580.2112,5.0349,5.0349,5.0349,5.3743,1.8227,12759.0239,20.8880,1632.2183,20383.2000,54680.6728
539,5.1485,10.5930,12970.9000,136394.2000,-123423.3000,6.9250,3118.1634,18879.2870,21997.4504,338.2049,155273.4870,9852.7366,-145420.7504,10.5930,8.4696,46722.8000,0.0000,46722.8000,1.8077,12184.1696,0.0000,12184.1696,88.2867,0.0000,34538.6304,34538.6304,8.4696,7.8930,20621.5000,16259.5000,4362.0000,2.1194,4660.1907,2499.1003,7159.2910,103.5075,18758.6003,15961.3093,-2797.2910,7.8930,7.8189,2727.5000,0.0000,2727.5000,0.1112,740.5738,0.0000,740.5738,5.4291,0.0000,1986.9262,1986.9262,7.8189,6.5815,47208.1000,0.0000,47208.1000,2.9578,10730.2690,0.0000,10730.2690,144.4537,0.0000,36477.8310,36477.8310,6.5815,6.3738,12196.0000,0.0000,12196.0000,0.5105,3379.0157,0.0000,3379.0157,24.9333,0.0000,8816.9843,8816.9843,6.3738,5.1485,5.1485,5.7611,3.4101,51151.4568,5.1485,5.1486,5.1485,5.7612,3.4098,27278.7467,5.1485,5.1485,5.1485,5.7611,3.4101,23870.4145,21.6474,1691.5567,-10206.9000,102300.6180
