Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
540,5.2863,10.8774,11886.6000,145696.7000,-133810.1000,7.2744,2849.9723,20210.3525,23060.3248,355.2719,165907.0525,9036.6277,-156870.4248,10.8774,9.0366,40488.2000,0.0000,40488.2000,1.5581,10514.6031,0.0000,10514.6031,76.0930,0.0000,29973.5969,29973.5969,9.0366,8.4028,22805.7000,24057.8000,-1252.1000,2.6532,5101.8904,3715.9922,8817.8826,129.5795,27773.7922,17703.8096,-10069.9826,8.4028,8.3152,3262.8000,0.0000,3262.8000,0.1317,879.0785,0.0000,879.0785,6.4308,0.0000,2383.7215,2383.7215,8.3152,7.1383,43742.2000,0.0000,43742.2000,2.7116,9858.4043,0.0000,9858.4043,132.4318,0.0000,33883.7957,33883.7957,7.1383,6.9493,10626.5000,0.0000,10626.5000,0.4395,2918.9151,0.0000,2918.9151,21.4648,0.0000,7707.5849,7707.5849,6.9493,5.2863,5.2863,6.1178,4.7365,71047.4687,5.2863,5.2864,5.2863,6.1179,4.7362,37889.8959,5.2863,5.2863,5.2863,6.1178,4.7365,33155.2437,22.1528,1731.0524,-36942.5000,142092.6083
541,5.4135,11.2013,9892.1000,154478.5000,-144586.4000,7.5446,2366.0056,21471.5483,23837.5539,368.4683,175950.0483,7526.0944,-168423.9539,11.2013,9.1579,46721.2000,0.0000,46721.2000,1.7893,12076.3410,0.0000,12076.3410,87.3878,0.0000,34644.8590,34644.8590,9.1579,8.8520,15020.9000,27375.3000,-12354.4000,2.3400,3353.1301,4233.0957,7586.2258,114.2807,31608.3957,11667.7699,-19940.6258,8.8520,8.7665,3114.9000,0.0000,3114.9000,0.1245,833.5577,0.0000,833.5577,6.0826,0.0000,2281.3423,2281.3423,8.7665,7.6078,41102.6000,0.0000,41102.6000,2.5227,9192.8574,0.0000,9192.8574,123.2070,0.0000,31909.7426,31909.7426,7.6078,7.4305,9449.3000,0.0000,9449.3000,0.3867,2576.8985,0.0000,2576.8985,18.8867,0.0000,6872.4015,6872.4015,7.4305,5.4135,5.4135,6.4220,5.7210,85814.7635,5.4135,5.4136,5.4135,6.4220,5.7207,45765.8222,5.4135,5.4135,5.4135,6.4220,5.7209,40046.6257,22.0619,1723.9514,-56552.8000,171627.2114
542,5.5051,11.4555,8078.0000,161510.5000,-153432.5000,7.7488,1928.7333,22481.6587,24410.3920,378.4413,183992.1587,6149.2667,-177842.8920,11.4555,9.5094,44451.3000,0.0000,44451.3000,1.6932,11447.5147,0.0000,11447.5147,82.6938,0.0000,33003.7853,33003.7853,9.5094,9.2123,12159.4000,22271.1000,-10111.7000,1.8986,2697.5891,3455.2268,6152.8159,92.7255,25726.3268,9461.8109,-16264.5159,9.2123,9.1524,2050.6000,0.0000,2050.6000,0.0813,545.7880,0.0000,545.7880,3.9721,0.0000,1504.8120,1504.8120,9.1524,7.9582,39275.1000,0.0000,39275.1000,2.3890,8727.2614,0.0000,8727.2614,116.6770,0.0000,30547.8386,30547.8386,7.9582,7.7911,8272.1000,0.0000,8272.1000,0.3356,2243.8162,0.0000,2243.8162,16.3897,0.0000,6028.2838,6028.2838,7.7911,5.5050,5.5050,6.6481,6.2368,93551.2631,5.5050,5.5051,5.5051,6.6481,6.2365,49892.1008,5.5051,5.5051,5.5051,6.6481,6.2367,43656.9118,21.2200,1658.1586,-69495.1000,187100.2757
543,5.6108,11.6086,7464.2000,162292.4000,-154828.2000,7.7479,1778.5915,22628.7858,24407.3774,378.3938,184921.1858,5685.6085,-179235.5774,11.6086,9.7385,42187.3000,0.0000,42187.3000,1.6002,10840.5599,0.0000,10840.5599,78.1525,0.0000,31346.7401,31346.7401,9.7385,9.3361,11942.2000,12342.9000,-400.7000,1.3630,2638.7929,1919.2108,4558.0038,66.5672,14262.1108,9303.4071,-4958.7038,9.3361,9.2749,1982.0000,0.0000,1982.0000,0.0781,526.5540,0.0000,526.5540,3.8148,0.0000,1455.4460,1455.4460,9.2749,8.0105,39760.6000,0.0000,39760.6000,2.4002,8817.0539,0.0000,8817.0539,117.2234,0.0000,30943.5461,30943.5461,8.0105,7.8133,9449.3000,0.0000,9449.3000,0.3809,2561.0927,0.0000,2561.0927,18.6017,0.0000,6888.2073,6888.2073,7.8133,5.6108,5.6108,6.7120,5.7641,86461.8371,5.6108,5.6108,5.6108,6.7121,5.7639,46111.3485,5.6108,5.6108,5.6108,6.7121,5.7640,40348.2852,20.3555,1590.6083,-61849.7000,172921.4708
544,5.7170,11.6294,8503.6000,160153.7000,-151650.1000,7.7197,2022.1703,22368.8936,24391.0638,377.0178,182522.5936,6481.4297,-176041.1638,11.6294,10.0035,35945.2000,0.0000,35945.2000,1.3600,9233.8143,0.0000,9233.8143,66.4215,0.0000,26711.3857,26711.3857,10.0035,9.4242,15439.0000,11745.4000,3693.6000,1.5384,3395.7590,1831.1723,5226.9314,75.1309,13576.5723,12043.2410,-1533.3314,9.4242,9.3447,2562.3000,0.0000,2562.3000,0.1008,679.8263,0.0000,679.8263,4.9210,0.0000,1882.4737,1882.4737,9.3447,8.0288,41785.2000,0.0000,41785.2000,2.5164,9255.2005,0.0000,9255.2005,122.8966,0.0000,32529.9995,32529.9995,8.0288,7.8035,11018.8000,0.0000,11018.8000,0.4437,2985.6498,0.0000,2985.6498,21.6707,0.0000,8033.1502,8033.1502,7.8035,5.7170,5.7170,6.7602,5.5043,82564.8902,5.7170,5.7170,5.7170,6.7603,5.5041,44033.0466,5.7170,5.7170,5.7170,6.7603,5.5042,38529.5553,20.5184,1603.3405,-56645.0000,165127.4921
545,5.8270,11.5688,10976.0000,161827.0000,-150851.0000,7.9516,2604.6556,22643.1068,25247.7624,388.3445,184470.1068,8371.3444,-176098.7624,11.5688,10.4956,23465.0000,0.0000,23465.0000,0.8875,6033.0739,0.0000,6033.0739,43.3451,0.0000,17431.9261,17431.9261,10.4956,9.4627,25443.4000,13187.5000,12255.9000,2.2054,5548.8779,2066.6469,7615.5248,107.7099,15254.1469,19894.5221,4640.3752,9.4627,9.4147,1618.1000,0.0000,1618.1000,0.0635,429.0656,0.0000,429.0656,3.1028,0.0000,1189.0344,1189.0344,9.4147,8.1055,43347.6000,0.0000,43347.6000,2.6069,9590.0525,0.0000,9590.0525,127.3174,0.0000,33757.5475,33757.5475,8.1055,7.8223,14550.4000,0.0000,14550.4000,0.5857,3937.9671,0.0000,3937.9671,28.6068,0.0000,10612.4329,10612.4329,7.8223,5.8270,5.8270,6.8246,5.5028,82542.2210,5.8270,5.8271,5.8270,6.8247,5.5026,44020.8254,5.8270,5.8270,5.8270,6.8247,5.5027,38518.7782,21.4512,1676.2235,-55614.0000,165081.8246
546,6.0598,10.7657,16365.7000,95315.2000,-78949.5000,5.3003,3866.5386,13387.8973,17254.4359,258.8580,108703.0973,12499.1614,-96203.9359,10.7657,9.5952,19317.6000,0.0000,19317.6000,0.7314,5024.8637,0.0000,5024.8637,35.7194,0.0000,14292.7363,14292.7363,9.5952,7.8514,34638.7000,80.6000,34558.1000,2.0479,7673.1162,12.5150,7685.6312,100.0155,93.1150,26965.5838,26872.4688,7.8514,7.8092,1332.5000,0.0000,1332.5000,0.0523,362.0318,0.0000,362.0318,2.5534,0.0000,970.4682,970.4682,7.8092,6.5945,42794.1000,0.0000,42794.1000,2.5701,9728.6039,0.0000,9728.6039,125.5196,0.0000,33065.4961,33065.4961,6.5945,6.2816,17101.0000,0.0000,17101.0000,0.6875,4737.0318,0.0000,4737.0318,33.5743,0.0000,12363.9682,12363.9682,6.2816,6.0598,6.0598,6.1707,0.4872,7307.9235,6.0598,6.0599,6.0598,6.1707,0.4871,3896.7977,6.0598,6.0599,6.0598,6.1708,0.4869,3408.5058,17.0841,1334.9764,36153.8000,14613.2270
547,5.9638,10.4286,18993.4000,95003.1000,-76009.7000,5.4485,4495.5362,13322.8609,17818.3971,266.0975,108325.9609,14497.8638,-93828.0971,10.4286,9.3093,19331.0000,0.0000,19331.0000,0.7417,5053.2170,0.0000,5053.2170,36.2248,0.0000,14277.7830,14277.7830,9.3093,7.5343,37568.3000,0.0000,37568.3000,2.2556,8364.0024,0.0000,8364.0024,110.1610,0.0000,29204.2976,29204.2976,7.5343,7.5045,1010.7000,0.0000,1010.7000,0.0408,275.9364,0.0000,275.9364,1.9936,0.0000,734.7636,734.7636,7.5045,6.3557,43767.7000,0.0000,43767.7000,2.7137,10002.3325,0.0000,10002.3325,132.5349,0.0000,33765.3675,33765.3675,6.3557,6.0768,16316.2000,0.0000,16316.2000,0.6747,4536.4578,0.0000,4536.4578,32.9495,0.0000,11779.7422,11779.7422,6.0768,5.9637,5.9637,6.0203,0.2590,3885.2229,5.9637,5.9638,5.9637,6.0203,0.2589,2071.0447,5.9637,5.9638,5.9638,6.0203,0.2588,1811.2916,17.8127,1391.9069,41984.2000,7767.5592
548,6.1714,8.4610,30672.4000,54092.3000,-23419.9000,4.3328,7231.3341,7611.8994,14843.2335,211.6086,61704.1994,23441.0659,-38263.1335,8.4610,7.4126,19317.5000,0.0000,19317.5000,0.7454,5200.0256,0.0000,5200.0256,36.4064,0.0000,14117.4744,14117.4744,7.4126,5.8414,44715.3000,0.0000,44715.3000,2.6998,10300.8447,0.0000,10300.8447,131.8557,0.0000,34414.4553,34414.4553,5.8414,5.8166,1120.8000,0.0000,1120.8000,0.0455,314.1339,0.0000,314.1339,2.2237,0.0000,806.6661,806.6661,5.8166,5.0711,44857.0000,0.0000,44857.0000,2.7985,10558.9905,0.0000,10558.9905,136.6733,0.0000,34298.0095,34298.0095,5.0711,4.8834,14942.8000,0.0000,14942.8000,0.6207,4239.2062,0.0000,4239.2062,30.3145,0.0000,10703.5938,10703.5938,4.8834,6.1713,6.1713,5.5274,-2.7925,-41888.1966,6.1713,6.1714,6.1714,5.5274,-2.7926,-22341.1431,6.1714,6.1715,6.1714,5.5274,-2.7929,-19550.0951,16.8643,1317.7974,101533.5000,-83779.4347
549,6.0420,7.8477,34864.6000,50307.2000,-15442.6000,4.4145,8239.8562,7064.0125,15303.8687,215.5989,57371.2125,26624.7438,-30746.4687,7.8477,7.0119,16351.5000,0.0000,16351.5000,0.6531,4442.8466,0.0000,4442.8466,31.8966,0.0000,11908.6534,11908.6534,7.0119,5.4841,47484.1000,0.0000,47484.1000,2.9779,11019.6600,0.0000,11019.6600,145.4369,0.0000,36464.4400,36464.4400,5.4841,5.4713,630.3000,0.0000,630.3000,0.0264,177.6525,0.0000,177.6525,1.2915,0.0000,452.6475,452.6475,5.4713,4.7945,46332.7000,0.0000,46332.7000,2.9930,10973.5875,0.0000,10973.5875,146.1718,0.0000,35359.1125,35359.1125,4.7945,4.6538,12196.0000,0.0000,12196.0000,0.5196,3475.1392,0.0000,3475.1392,25.3741,0.0000,8720.8608,8720.8608,4.6538,6.0419,6.0419,5.3478,-3.1012,-46517.9943,6.0419,6.0420,6.0419,5.3479,-3.1013,-24810.6456,6.0419,6.0421,6.0420,5.3479,-3.1015,-21710.6286,17.3768,1357.8476,107552.0000,-93039.2685
550,5.9222,6.4404,43063.1000,36358.9000,6704.2000,4.2989,10200.6126,5095.3434,15295.9560,209.9529,41454.2434,32862.4874,-8591.7560,6.4404,5.7701,15954.5000,0.0000,15954.5000,0.6444,4430.0472,0.0000,4430.0472,31.4715,0.0000,11524.4528,11524.4528,5.7701,4.1550,92685.0000,0.0000,92685.0000,5.8604,22014.1702,0.0000,22014.1702,286.2137,0.0000,70670.8298,70670.8298,4.1550,4.1500,477.6000,0.0000,477.6000,0.0202,137.4800,0.0000,137.4800,0.9855,0.0000,340.1200,340.1200,4.1500,3.8590,49129.4000,0.0000,49129.4000,3.1968,11916.1187,0.0000,11916.1187,156.1257,0.0000,37213.2813,37213.2813,3.8590,3.7869,10626.5000,0.0000,10626.5000,0.4552,3073.4111,0.0000,3073.4111,22.2321,0.0000,7553.0889,7553.0889,3.7869,5.9222,5.9222,4.8545,-5.9612,-89417.9608,5.9222,5.9222,5.9222,4.8545,-5.9613,-47690.4921,5.9222,5.9223,5.9222,4.8546,-5.9616,-41731.4847,21.7139,1696.7553,175577.2000,-178839.9376
551,5.6801,5.6335,46959.3000,30724.1000,16235.2000,4.2936,11174.8315,4288.7209,15463.5525,209.6908,35012.8209,35784.4685,771.6475,5.6335,5.0390,15970.0000,0.0000,15970.0000,0.6623,4490.6402,0.0000,4490.6402,32.3456,0.0000,11479.3598,11479.3598,5.0390,3.5979,114289.0000,0.0000,114289.0000,7.4149,27524.8512,0.0000,27524.8512,362.1336,0.0000,86764.1488,86764.1488,3.5979,3.5943,470.3000,0.0000,470.3000,0.0204,136.5917,0.0000,136.5917,0.9969,0.0000,333.7083,333.7083,3.5943,3.4028,51925.1000,0.0000,51925.1000,3.4757,12722.4291,0.0000,12722.4291,169.7456,0.0000,39202.6709,39202.6709,3.4028,3.3708,5917.7000,0.0000,5917.7000,0.2584,1724.1072,0.0000,1724.1072,12.6207,0.0000,4193.5928,4193.5928,3.3708,5.6801,5.6801,4.5255,-7.1812,-107718.7399,5.6801,5.6801,5.6801,4.5255,-7.1814,-57451.0615,5.6801,5.6803,5.6801,4.5255,-7.1817,-50272.0693,24.1879,1890.0797,204807.3000,-215441.8707
552,5.5402,5.0985,49995.6000,26942.4000,23053.2000,4.3278,11929.1511,3752.3839,15681.5349,211.3617,30694.7839,38066.4489,7371.6651,5.0985,4.5628,15980.2000,0.0000,15980.2000,0.6732,4531.5505,0.0000,4531.5505,32.8779,0.0000,11448.6495,11448.6495,4.5628,3.3572,112490.5000,0.0000,112490.5000,7.4118,27340.0151,0.0000,27340.0151,361.9822,0.0000,85150.4849,85150.4849,3.3572,3.3538,466.1000,0.0000,466.1000,0.0205,135.8966,0.0000,135.8966,0.9995,0.0000,330.2034,330.2034,3.3538,3.1864,54046.9000,0.0000,54046.9000,3.6619,13300.7406,0.0000,13300.7406,178.8390,0.0000,40746.1594,40746.1594,3.1864,3.1772,1799.1000,0.0000,1799.1000,0.0793,525.9935,0.0000,525.9935,3.8739,0.0000,1273.1065,1273.1065,3.1772,5.5401,5.5401,4.3586,-7.3705,-110557.9935,5.5401,5.5402,5.5401,4.3587,-7.3707,-58965.5908,5.5401,5.5403,5.5402,4.3587,-7.3710,-51596.9266,24.2617,1895.8422,207836.0000,-221120.5109
553,5.3786,4.5730,54145.3000,23983.6000,30161.7000,4.4640,12959.1913,3331.7280,16290.9193,218.0138,27315.3280,41186.1087,13870.7807,4.5730,4.1019,15966.2000,0.0000,15966.2000,0.6798,4565.4580,0.0000,4565.4580,33.1999,0.0000,11400.7420,11400.7420,4.1019,3.0664,122902.8000,0.0000,122902.8000,8.1807,30137.4184,0.0000,30137.4184,399.5325,0.0000,92765.3816,92765.3816,3.0664,3.0634,471.3000,0.0000,471.3000,0.0208,138.0585,0.0000,138.0585,1.0158,0.0000,333.2415,333.2415,3.0634,2.9345,54859.3000,0.0000,54859.3000,3.7366,13572.9048,0.0000,13572.9048,182.4908,0.0000,41286.3952,41286.3952,2.9345,2.9299,1013.7000,0.0000,1013.7000,0.0449,297.5776,0.0000,297.5776,2.1928,0.0000,716.1224,716.1224,2.9299,5.3785,5.3785,4.1542,-8.0877,-121314.9111,5.3785,5.3786,5.3786,4.1542,-8.0878,-64702.7352,5.3786,5.3787,5.3786,4.1543,-8.0881,-56616.9917,25.6902,2007.4692,225375.0000,-242634.6380
554,5.2913,4.1929,57619.9000,21430.6000,36189.3000,4.5797,13813.8361,2972.9822,16786.8183,223.6653,24403.5822,43806.0639,19402.4817,4.1929,3.7720,15981.4000,0.0000,15981.4000,0.6877,4597.5565,0.0000,4597.5565,33.5860,0.0000,11383.8435,11383.8435,3.7720,2.9257,116930.6000,0.0000,116930.6000,7.8609,28856.9710,0.0000,28856.9710,383.9146,0.0000,88073.6290,88073.6290,2.9257,2.9228,465.1000,0.0000,465.1000,0.0207,136.5522,0.0000,136.5522,1.0087,0.0000,328.5478,328.5478,2.9228,2.8074,55250.8000,0.0000,55250.8000,3.7876,13705.2037,0.0000,13705.2037,184.9790,0.0000,41545.5963,41545.5963,2.8074,2.8055,424.4000,0.0000,424.4000,0.0189,124.8415,0.0000,124.8415,0.9230,0.0000,299.5585,299.5585,2.8055,5.2912,5.2912,4.0484,-8.1280,-121920.3553,5.2912,5.2913,5.2913,4.0484,-8.1282,-65025.8288,5.2913,5.2914,5.2913,4.0484,-8.1285,-56899.4506,25.4332,1987.3837,225241.6000,-243845.6346
555,5.1624,3.8394,60520.3000,19411.8000,41108.5000,4.6788,14545.0108,2687.5058,17232.5166,228.5039,22099.3058,45975.2892,23875.9834,3.8394,3.4571,15985.8000,0.0000,15985.8000,0.6933,4624.8911,0.0000,4624.8911,33.8579,0.0000,11360.9089,11360.9089,3.4571,2.7178,126165.6000,0.0000,126165.6000,8.5428,31327.6149,0.0000,31327.6149,417.2148,0.0000,94837.9851,94837.9851,2.7178,2.7151,472.0000,0.0000,472.0000,0.0210,139.0451,0.0000,139.0451,1.0267,0.0000,332.9549,332.9549,2.7151,2.6238,55263.9000,0.0000,55263.9000,3.8003,13761.1001,0.0000,13761.1001,185.6023,0.0000,41502.7999,41502.7999,2.6238,2.6221,424.4000,0.0000,424.4000,0.0190,125.2132,0.0000,125.2132,0.9255,0.0000,299.1868,299.1868,2.6221,5.1624,5.1624,3.8922,-8.6983,-130474.4673,5.1624,5.1625,5.1624,3.8923,-8.6985,-69588.1048,5.1624,5.1625,5.1624,3.8923,-8.6988,-60891.5696,26.6327,2081.1148,239420.2000,-260954.1417
556,5.0992,4.9662,52250.0000,32709.1000,19540.9000,4.7631,12572.6086,4524.0395,17096.6481,232.6244,37233.1395,39677.3914,2444.2519,4.9662,4.4398,15971.8000,0.0000,15971.8000,0.6978,4538.6596,0.0000,4538.6596,34.0771,0.0000,11433.1404,11433.1404,4.4398,3.1086,118714.9000,0.0000,118714.9000,8.0938,28921.1641,0.0000,28921.1641,395.2883,0.0000,89793.7359,89793.7359,3.1086,3.1053,464.2000,0.0000,464.2000,0.0208,135.8861,0.0000,135.8861,1.0143,0.0000,328.3139,328.3139,3.1053,2.9167,54759.2000,0.0000,54759.2000,3.7831,13537.7002,0.0000,13537.7002,184.7623,0.0000,41221.4998,41221.4998,2.9167,2.9115,1013.7000,0.0000,1013.7000,0.0454,297.6634,0.0000,297.6634,2.2195,0.0000,716.0366,716.0366,2.9115,5.0992,5.0992,4.0054,-7.3425,-110138.1632,5.0992,5.0993,5.0992,4.0054,-7.3428,-58742.4965,5.0992,5.0993,5.0992,4.0054,-7.3430,-51400.9090,26.1061,2039.9660,210464.7000,-220281.5686
557,5.0471,5.4137,50161.2000,39596.1000,10565.1000,4.9438,12082.0546,5472.1873,17554.2418,241.4490,45068.2873,38079.1454,-6989.1418,5.4137,4.8421,15970.6000,0.0000,15970.6000,0.6818,4506.3658,0.0000,4506.3658,33.2973,0.0000,11464.2342,11464.2342,4.8421,3.1929,126931.9000,0.0000,126931.9000,8.4713,30685.0170,0.0000,30685.0170,413.7222,0.0000,96246.8830,96246.8830,3.1929,3.1883,631.0000,0.0000,631.0000,0.0280,184.4628,0.0000,184.4628,1.3672,0.0000,446.5372,446.5372,3.1883,2.9783,53187.3000,0.0000,53187.3000,3.6427,13129.0515,0.0000,13129.0515,177.9049,0.0000,40058.2485,40058.2485,2.9783,2.9495,5531.6000,0.0000,5531.6000,0.2464,1622.6860,0.0000,1622.6860,12.0349,0.0000,3908.9140,3908.9140,2.9495,5.0471,5.0471,3.9983,-7.2870,-109304.3364,5.0471,5.0472,5.0471,3.9983,-7.2872,-58297.8930,5.0471,5.0472,5.0471,3.9984,-7.2874,-51011.9527,27.0210,2111.4611,212817.5000,-218614.1821
558,5.0505,8.7376,27730.4000,91706.0000,-63975.6000,5.8595,6678.8387,12674.4415,19353.2802,286.1673,104380.4415,21051.5613,-83328.8802,8.7376,7.9018,15986.5000,0.0000,15986.5000,0.6764,4285.4162,0.0000,4285.4162,33.0340,0.0000,11701.0838,11701.0838,7.9018,5.3154,78859.8000,0.0000,78859.8000,5.2178,18005.0148,0.0000,18005.0148,254.8293,0.0000,60854.7852,60854.7852,5.3154,5.3056,579.7000,0.0000,579.7000,0.0257,163.8254,0.0000,163.8254,1.2538,0.0000,415.8746,415.8746,5.3056,4.5862,51142.0000,0.0000,51142.0000,3.4962,12148.5330,0.0000,12148.5330,170.7492,0.0000,38993.4670,38993.4670,4.5862,4.3946,18692.5000,0.0000,18692.5000,0.8316,5343.9083,0.0000,5343.9083,40.6149,0.0000,13348.5917,13348.5917,4.3946,5.0505,5.0505,4.7225,-2.0374,-30560.5050,5.0505,5.0506,5.0505,4.7226,-2.0378,-16302.1239,5.0505,5.0505,5.0505,4.7226,-2.0377,-14263.5620,24.1608,1887.9565,101284.9000,-61126.1909
559,5.1641,9.9734,20008.9000,125501.2000,-105492.3000,6.8831,4808.6377,17375.7256,22184.3633,336.1614,142876.9256,15200.2623,-127676.6633,9.9734,8.6869,27159.6000,0.0000,27159.6000,1.0794,7147.4191,0.0000,7147.4191,52.7172,0.0000,20012.1809,20012.1809,8.6869,6.4345,64979.3000,0.0000,64979.3000,4.0349,14627.4221,0.0000,14627.4221,197.0587,0.0000,50351.8779,50351.8779,6.4345,6.4104,1211.8000,0.0000,1211.8000,0.0514,336.5086,0.0000,336.5086,2.5089,0.0000,875.2914,875.2914,6.4104,5.4903,50658.7000,0.0000,50658.7000,3.3079,11800.1720,0.0000,11800.1720,161.5509,0.0000,38858.5280,38858.5280,5.4903,5.2454,19871.1000,0.0000,19871.1000,0.8548,5600.1924,0.0000,5600.1924,41.7492,0.0000,14270.9076,14270.9076,5.2454,5.1641,5.1641,5.2047,0.2541,3811.6190,5.1641,5.1642,5.1641,5.2048,0.2537,2029.4574,5.1641,5.1642,5.1641,5.2048,0.2538,1776.7765,24.3173,1900.1914,58388.2000,7617.8529
560,5.2725,10.3667,17598.6000,136027.1000,-118428.5000,7.2023,4220.6213,18864.9245,23085.5458,351.7466,154892.0245,13377.9787,-141514.0458,10.3667,8.8663,33143.0000,0.0000,33143.0000,1.2890,8671.6129,0.0000,8671.6129,62.9509,0.0000,24471.3871,24471.3871,8.8663,7.4805,38108.0000,4901.2000,33206.8000,2.5849,8551.0412,755.8919,9306.9331,126.2402,5657.0919,29556.9588,23899.8669,7.4805,7.4290,2071.6000,0.0000,2071.6000,0.0859,566.0453,0.0000,566.0453,4.1963,0.0000,1505.5547,1505.5547,7.4290,6.2428,51003.7000,0.0000,51003.7000,3.2542,11671.2261,0.0000,11671.2261,158.9278,0.0000,39332.4739,39332.4739,6.2428,5.9583,19085.3000,0.0000,19085.3000,0.8063,5315.7009,0.0000,5315.7009,39.3775,0.0000,13769.5991,13769.5991,5.9583,5.2724,5.2724,5.6154,2.0136,30203.3844,5.2724,5.2725,5.2725,5.6154,2.0131,16105.0565,5.2725,5.2725,5.2725,5.6154,2.0133,14092.9354,22.8337,1784.2540,20081.9000,60401.3763
561,5.3979,10.7093,15518.0000,143936.4000,-128418.4000,7.4262,3712.7201,20001.3280,23714.0481,362.6853,163937.7280,11805.2799,-152132.4481,10.7093,9.0475,37686.0000,0.0000,37686.0000,1.4558,9810.9042,0.0000,9810.9042,71.0991,0.0000,27875.0958,27875.0958,9.0475,7.9449,29660.3000,4031.3000,25629.0000,2.0168,6634.0601,622.7400,7256.8002,98.4969,4654.0400,23026.2399,18372.1998,7.9449,7.8855,2252.4000,0.0000,2252.4000,0.0916,611.0899,0.0000,611.0899,4.4733,0.0000,1641.3101,1641.3101,7.8855,6.6266,50384.6000,0.0000,50384.6000,3.1482,11439.1808,0.0000,11439.1808,153.7508,0.0000,38945.4192,38945.4192,6.6266,6.3590,16728.2000,0.0000,16728.2000,0.6964,4631.4628,0.0000,4631.4628,34.0104,0.0000,12096.7372,12096.7372,6.3590,5.3979,5.3979,5.8785,2.7498,41246.5345,5.3979,5.3980,5.3979,5.8785,2.7493,21994.7968,5.3979,5.3980,5.3979,5.8785,2.7495,19246.1558,22.2525,1738.8382,4261.8000,82487.4872
562,5.4997,11.0040,13465.3000,150510.9000,-137045.6000,7.5935,3215.3530,20948.7685,24164.1215,370.8536,171459.6685,10249.9470,-161209.7215,11.0040,9.0998,44503.7000,0.0000,44503.7000,1.7092,11536.1405,0.0000,11536.1405,83.4757,0.0000,32967.5595,32967.5595,9.0998,8.2448,23390.0000,3654.8000,19735.2000,1.6102,5226.7438,564.8484,5791.5922,78.6413,4219.6484,18163.2562,13943.6078,8.2448,8.1827,2302.8000,0.0000,2302.8000,0.0928,621.9189,0.0000,621.9189,4.5344,0.0000,1680.8811,1680.8811,8.1827,6.9190,48653.0000,0.0000,48653.0000,3.0120,10989.9846,0.0000,10989.9846,147.1018,0.0000,37663.0154,37663.0154,6.9190,6.6656,15156.7000,0.0000,15156.7000,0.6263,4177.4008,0.0000,4177.4008,30.5892,0.0000,10979.2992,10979.2992,6.6656,5.4997,5.4997,6.0826,3.2926,49389.6110,5.4997,5.4998,5.4997,6.0827,3.2922,26337.7590,5.4997,5.4998,5.4997,6.0827,3.2923,23046.0726,21.9662,1716.4706,-6694.2000,98773.4426
563,5.5522,11.2697,10973.2000,156681.6000,-145708.4000,7.7158,2617.6485,21825.9259,24443.5744,376.8274,178507.5259,8355.5515,-170151.9744,11.2697,9.2751,46776.8000,0.0000,46776.8000,1.7877,12078.7594,0.0000,12078.7594,87.3065,0.0000,34698.0406,34698.0406,9.2751,8.7074,15910.4000,5954.0000,9956.4000,1.2753,3544.3465,921.6785,4466.0250,62.2831,6875.6785,12366.0535,5490.3750,8.7074,8.6289,2731.0000,0.0000,2731.0000,0.1095,732.4183,0.0000,732.4183,5.3482,0.0000,1998.5817,1998.5817,8.6289,7.3229,46314.0000,0.0000,46314.0000,2.8502,10382.5530,0.0000,10382.5530,139.1968,0.0000,35931.4470,35931.4470,7.3229,7.1008,12210.3000,0.0000,12210.3000,0.5018,3344.4364,0.0000,3344.4364,24.5063,0.0000,8865.8636,8865.8636,7.1008,5.5521,5.5521,6.3264,4.2529,63793.6355,5.5521,5.5523,5.5522,6.3265,4.2525,34019.8033,5.5522,5.5522,5.5522,6.3265,4.2526,29767.9253,21.3603,1669.1238,-27719.9000,127581.3641
564,5.6184,11.4734,9402.4000,162070.3000,-152667.9000,7.8604,2240.1055,22600.5946,24840.7001,383.8911,184670.8946,7162.2945,-177508.6001,11.4734,9.7079,40525.2000,0.0000,40525.2000,1.5419,10433.7426,0.0000,10433.7426,75.3045,0.0000,30091.4574,30091.4574,9.7079,9.1167,16033.5000,8678.6000,7354.9000,1.4218,3544.7192,1349.0367,4893.7559,69.4379,10027.6367,12488.7808,2461.1441,9.1167,9.0196,3266.6000,0.0000,3266.6000,0.1299,870.6847,0.0000,870.6847,6.3440,0.0000,2395.9153,2395.9153,9.0196,7.7074,44146.4000,0.0000,44146.4000,2.6927,9831.6072,0.0000,9831.6072,131.5068,0.0000,34314.7928,34314.7928,7.7074,7.5022,10638.8000,0.0000,10638.8000,0.4339,2896.8622,0.0000,2896.8622,21.1909,0.0000,7741.9378,7741.9378,7.5022,5.6184,5.6184,6.5603,5.1154,76731.4855,5.6184,5.6185,5.6184,6.5604,5.1150,40919.8823,5.6184,5.6185,5.6184,6.5603,5.1151,35805.5232,21.1209,1650.4202,-46736.0000,153456.8911
565,5.6901,11.6843,7730.3000,167459.2000,-159728.9000,7.9995,1839.2206,23379.0680,25218.2886,390.6837,190838.2680,5891.0794,-184947.1886,11.6843,9.7017,46772.9000,0.0000,46772.9000,1.7736,12005.8277,0.0000,12005.8277,86.6219,0.0000,34767.0723,34767.0723,9.7017,9.4000,9537.5000,10178.4000,-640.9000,1.1034,2108.7972,1582.0757,3690.8729,53.8882,11760.4757,7428.7028,-4331.7729,9.4000,9.3056,3119.8000,0.0000,3119.8000,0.1232,828.0402,0.0000,828.0402,6.0149,0.0000,2291.7598,2291.7598,9.3056,8.0197,41684.5000,0.0000,41684.5000,2.5230,9238.9408,0.0000,9238.9408,123.2172,0.0000,32445.5592,32445.5592,8.0197,7.8287,9460.2000,0.0000,9460.2000,0.3831,2563.6846,0.0000,2563.6846,18.7093,0.0000,6896.5154,6896.5154,7.8287,5.6900,5.6900,6.7593,5.7355,86031.9078,5.6900,5.6901,5.6900,6.7594,5.7350,45880.0582,5.6900,5.6901,5.6901,6.7594,5.7351,40145.6147,20.8587,1629.9246,-59332.4000,172057.5808
566,5.7487,11.8179,6853.1000,171866.9000,-165013.8000,8.1448,1628.6947,24017.2588,25645.9536,397.7779,195884.1588,5224.4053,-190659.7536,11.8179,9.9323,44498.1000,0.0000,44498.1000,1.6815,11400.0695,0.0000,11400.0695,82.1240,0.0000,33098.0305,33098.0305,9.9323,9.6367,8577.4000,8357.8000,219.6000,0.9508,1888.9065,1302.0846,3190.9911,46.4342,9659.8846,6688.4935,-2971.3911,9.6367,9.5726,2050.6000,0.0000,2050.6000,0.0805,542.3436,0.0000,542.3436,3.9338,0.0000,1508.2564,1508.2564,9.5726,8.2763,40153.6000,0.0000,40153.6000,2.4167,8860.1052,0.0000,8860.1052,118.0268,0.0000,31293.4948,31293.4948,8.2763,8.1009,8281.7000,0.0000,8281.7000,0.3334,2235.5757,0.0000,2235.5757,16.2849,0.0000,6046.1243,6046.1243,8.1009,5.7486,5.7486,6.9247,6.1728,92591.9208,5.7486,5.7488,5.7487,6.9248,6.1723,49378.7257,5.7487,5.7488,5.7487,6.9248,6.1724,43206.8434,20.4117,1594.9960,-69810.2000,185177.4899
567,5.8603,11.8886,7551.6000,174606.0000,-167054.4000,8.3131,1790.8986,24444.4476,26235.3462,405.9992,199050.4476,5760.7014,-193289.7462,11.8886,10.1214,42230.9000,0.0000,42230.9000,1.5924,10808.2999,0.0000,10808.2999,77.7697,0.0000,31422.6001,31422.6001,10.1214,9.7267,11002.8000,8429.9000,2572.9000,1.0972,2415.0874,1315.8615,3730.9489,53.5858,9745.7615,8587.7126,-1158.0489,9.7267,9.6661,1986.2000,0.0000,1986.2000,0.0777,524.6094,0.0000,524.6094,3.7946,0.0000,1461.5906,1461.5906,9.6661,8.3960,40168.8000,0.0000,40168.8000,2.4050,8849.7102,0.0000,8849.7102,117.4566,0.0000,31319.0898,31319.0898,8.3960,8.1993,9460.2000,0.0000,9460.2000,0.3791,2549.0727,0.0000,2549.0727,18.5156,0.0000,6911.1273,6911.1273,8.1993,5.8602,5.8602,7.0297,6.2542,93812.4823,5.8602,5.8603,5.8602,7.0298,6.2537,50029.6459,5.8602,5.8603,5.8603,7.0298,6.2537,43776.2081,20.7968,1625.0913,-70635.4000,187618.3363
568,5.9562,11.9107,8739.2000,177169.2000,-168430.0000,8.5055,2068.7720,24842.4204,26911.1924,415.3943,202011.6204,6670.4280,-195341.1924,11.9107,10.4090,35981.1000,0.0000,35981.1000,1.3552,9205.8517,0.0000,9205.8517,66.1842,0.0000,26775.2483,26775.2483,10.4090,9.8573,15047.6000,10999.5000,4048.1000,1.4699,3286.5718,1722.1586,5008.7304,71.7878,12721.6586,11761.0282,-960.6304,9.8573,9.7812,2563.6000,0.0000,2563.6000,0.1001,675.8060,0.0000,675.8060,4.8900,0.0000,1887.7940,1887.7940,9.7812,8.5550,39600.6000,0.0000,39600.6000,2.3667,8707.8982,0.0000,8707.8982,115.5844,0.0000,30892.7018,30892.7018,8.5550,8.3297,11031.7000,0.0000,11031.7000,0.4411,2965.3727,0.0000,2965.3727,21.5446,0.0000,8066.3273,8066.3273,8.3297,5.9561,5.9561,7.1429,6.5177,97764.9903,5.9561,5.9563,5.9562,7.1430,6.5172,52137.5388,5.9562,5.9563,5.9562,7.1430,6.5172,45620.5474,21.3578,1668.9248,-75204.9000,195523.0764
569,6.0285,11.9342,9599.9000,179851.0000,-170251.1000,8.6823,2269.4085,25248.5862,27517.9947,424.0279,205099.5862,7330.4915,-197769.0947,11.9342,10.9283,23487.6000,0.0000,23487.6000,0.8843,6007.3406,0.0000,6007.3406,43.1879,0.0000,17480.2594,17480.2594,10.9283,10.0789,21120.2000,13047.3000,8072.9000,1.9316,4572.1733,2054.4565,6626.6299,94.3364,15101.7565,16548.0267,1446.2701,10.0789,10.0306,1618.8000,0.0000,1618.8000,0.0631,425.3456,0.0000,425.3456,3.0809,0.0000,1193.4544,1193.4544,10.0306,8.8175,38424.0000,0.0000,38424.0000,2.2912,8414.4552,0.0000,8414.4552,111.8993,0.0000,30009.5448,30009.5448,8.8175,8.5166,14567.4000,0.0000,14567.4000,0.5809,3900.3120,0.0000,3900.3120,28.3683,0.0000,10667.0880,10667.0880,8.5166,6.0284,6.0284,7.2725,6.9258,103886.4502,6.0284,6.0286,6.0284,7.2726,6.9253,55402.2043,6.0284,6.0286,6.0285,7.2726,6.9253,48477.1226,21.6500,1691.7617,-84080.4000,207765.7771
570,6.1908,11.2899,14029.0000,108545.6000,-94516.6000,5.7508,3306.2683,15279.5584,18585.8266,280.8575,123825.1584,10722.7317,-113102.4266,11.2899,10.1570,19344.2000,0.0000,19344.2000,0.7280,4993.6210,0.0000,4993.6210,35.5556,0.0000,14350.5790,14350.5790,10.1570,8.6842,27735.4000,80.9000,27654.5000,1.6271,6084.1029,12.6327,6096.7356,79.4636,93.5327,21651.2971,21557.7644,8.6842,8.6377,1336.5000,0.0000,1336.5000,0.0519,358.5571,0.0000,358.5571,2.5339,0.0000,977.9429,977.9429,8.6377,7.4176,36633.8000,0.0000,36633.8000,2.1739,8211.2510,0.0000,8211.2510,106.1714,0.0000,28422.5490,28422.5490,7.4176,7.0509,17121.0000,0.0000,17121.0000,0.6795,4682.6729,0.0000,4682.6729,33.1848,0.0000,12438.3271,12438.3271,7.0509,6.1907,6.1907,6.6208,1.8267,27401.2164,6.1907,6.1908,6.1907,6.6209,1.8264,14611.4328,6.1907,6.1909,6.1908,6.6209,1.8262,12783.4378,16.5167,1290.6404,7573.4000,54796.0870
571,6.0966,11.0384,15665.3000,107558.5000,-91893.2000,5.8082,3698.4902,15116.8050,18815.2952,283.6607,122675.3050,11966.8098,-110708.4952,11.0384,9.9291,19344.5000,0.0000,19344.5000,0.7358,5011.9253,0.0000,5011.9253,35.9342,0.0000,14332.5747,14332.5747,9.9291,8.4226,29293.7000,0.0000,29293.7000,1.7397,6451.3861,0.0000,6451.3861,84.9622,0.0000,22842.3139,22842.3139,8.4226,8.3886,1012.0000,0.0000,1012.0000,0.0403,272.5759,0.0000,272.5759,1.9662,0.0000,739.4241,739.4241,8.3886,7.2122,36716.3000,0.0000,36716.3000,2.2391,8264.6091,0.0000,8264.6091,109.3544,0.0000,28451.6909,28451.6909,7.2122,6.8742,16335.3000,0.0000,16335.3000,0.6651,4481.9136,0.0000,4481.9136,32.4800,0.0000,11853.3864,11853.3864,6.8742,6.0965,6.0965,6.4853,1.6841,25260.8380,6.0965,6.0966,6.0965,6.4854,1.6837,13469.5724,6.0965,6.0967,6.0966,6.4855,1.6835,11784.6328,16.8420,1316.0585,10808.6000,50515.0433
572,6.3159,9.6215,24470.4000,66960.6000,-42490.2000,4.5247,5753.4161,9445.6514,15199.0675,220.9810,76406.2514,18716.9839,-57689.2675,9.6215,8.4689,19335.5000,0.0000,19335.5000,0.7385,5115.0213,0.0000,5115.0213,36.0680,0.0000,14220.4787,14220.4787,8.4689,6.9285,34480.4000,0.0000,34480.4000,2.0568,7792.2300,0.0000,7792.2300,100.4494,0.0000,26688.1700,26688.1700,6.9285,6.8963,1119.9000,0.0000,1119.9000,0.0448,308.6149,0.0000,308.6149,2.1861,0.0000,811.2851,811.2851,6.8963,5.9952,37036.7000,0.0000,37036.7000,2.2699,8553.9697,0.0000,8553.9697,110.8567,0.0000,28482.7303,28482.7303,5.9952,5.7411,14960.3000,0.0000,14960.3000,0.6114,4182.9404,0.0000,4182.9404,29.8604,0.0000,10777.3596,10777.3596,5.7411,6.3158,6.3158,6.0284,-1.1356,-17034.3932,6.3158,6.3159,6.3158,6.0285,-1.1359,-9087.4883,6.3158,6.3161,6.3159,6.0286,-1.1362,-7953.3736,15.3691,1200.9637,64442.6000,-34075.2551
573,6.2129,9.1026,27755.2000,62987.3000,-35232.1000,4.5435,6538.4377,8869.7770,15408.2147,221.8989,71857.0770,21216.7623,-50640.3147,9.1026,8.1542,16374.6000,0.0000,16374.6000,0.6407,4365.4333,0.0000,4365.4333,31.2916,0.0000,12009.1667,12009.1667,8.1542,6.5833,36843.4000,0.0000,36843.4000,2.2619,8373.5885,0.0000,8373.5885,110.4683,0.0000,28469.8115,28469.8115,6.5833,6.5662,633.1000,0.0000,633.1000,0.0260,175.4014,0.0000,175.4014,1.2704,0.0000,457.6986,457.6986,6.5662,5.7089,38393.1000,0.0000,38393.1000,2.4251,8918.6399,0.0000,8918.6399,118.4397,0.0000,29474.4601,29474.4601,5.7089,5.5142,12210.3000,0.0000,12210.3000,0.5108,3429.3797,0.0000,3429.3797,24.9445,0.0000,8780.9203,8780.9203,5.5142,6.2128,6.2128,5.8635,-1.4022,-21032.3199,6.2128,6.2130,6.2129,5.8636,-1.4025,-11219.9607,6.2129,6.2131,6.2129,5.8637,-1.4027,-9819.0218,15.6121,1219.9522,69222.4000,-42071.3023
574,6.2261,7.9843,34652.4000,49033.5000,-14381.1000,4.3426,8161.2130,6906.3518,15067.5648,212.0838,55939.8518,26491.1870,-29448.6648,7.9843,7.1605,15965.7000,0.0000,15965.7000,0.6304,4328.9919,0.0000,4328.9919,30.7892,0.0000,11636.7081,11636.7081,7.1605,5.1552,75475.6000,0.0000,75475.6000,4.6629,17467.6861,0.0000,17467.6861,227.7306,0.0000,58007.9139,58007.9139,5.1552,5.1481,477.2000,0.0000,477.2000,0.0197,135.1998,0.0000,135.1998,0.9639,0.0000,342.0002,342.0002,5.1481,4.7081,41599.4000,0.0000,41599.4000,2.6456,9909.6418,0.0000,9909.6418,129.2067,0.0000,31689.7582,31689.7582,4.7081,4.6053,10638.8000,0.0000,10638.8000,0.4475,3035.5903,0.0000,3035.5903,21.8560,0.0000,7603.2097,7603.2097,4.6053,6.2260,6.2260,5.4156,-3.9847,-59770.1844,6.2260,6.2261,6.2260,5.4157,-3.9850,-31880.2186,6.2260,6.2263,6.2261,5.4158,-3.9854,-27897.6076,19.1232,1494.3125,129775.6000,-119548.0106
575,6.0493,7.1869,38913.5000,42672.1000,-3758.6000,4.3180,9195.4975,5992.6354,15188.1330,210.8851,48664.7354,29718.0025,-18946.7330,7.1869,6.4372,15984.1000,0.0000,15984.1000,0.6440,4387.2684,0.0000,4387.2684,31.4510,0.0000,11596.8316,11596.8316,6.4372,4.4970,96090.0000,0.0000,96090.0000,6.0573,22538.9278,0.0000,22538.9278,295.8267,0.0000,73551.0722,73551.0722,4.4970,4.4920,463.1000,0.0000,463.1000,0.0197,132.5812,0.0000,132.5812,0.9619,0.0000,330.5188,330.5188,4.4920,4.1816,44986.4000,0.0000,44986.4000,2.9473,10843.8400,0.0000,10843.8400,143.9424,0.0000,34142.5600,34142.5600,4.1816,4.1372,5924.5000,0.0000,5924.5000,0.2542,1704.6759,0.0000,1704.6759,12.4166,0.0000,4219.8241,4219.8241,4.1372,6.0492,6.0492,5.0932,-5.2507,-78759.9914,6.0492,6.0493,6.0492,5.0933,-5.2510,-42008.2355,6.0492,6.0494,6.0493,5.0933,-5.2514,-36759.7657,21.3608,1669.1609,159689.5000,-157527.9925
576,5.9018,6.5653,42857.9000,38521.4000,4336.5000,4.3831,10155.9399,5396.5861,15552.5260,214.0658,43917.9861,32701.9601,-11216.0260,6.5653,5.8861,16000.8000,0.0000,16000.8000,0.6542,4434.2890,0.0000,4434.2890,31.9524,0.0000,11566.5110,11566.5110,5.8861,4.1731,98906.6000,0.0000,98906.6000,6.3283,23440.5920,0.0000,23440.5920,309.0652,0.0000,75466.0080,75466.0080,4.1731,4.1685,474.0000,0.0000,474.0000,0.0204,136.4041,0.0000,136.4041,0.9977,0.0000,337.5959,337.5959,4.1685,3.8909,48816.3000,0.0000,48816.3000,3.2435,11836.2087,0.0000,11836.2087,158.4067,0.0000,36980.0913,36980.0913,3.8909,3.8787,1800.9000,0.0000,1800.9000,0.0781,520.5934,0.0000,520.5934,3.8152,0.0000,1280.3066,1280.3066,3.8787,5.9017,5.9017,4.8902,-5.7382,-86072.6711,5.9017,5.9019,5.9018,4.8903,-5.7386,-45908.4209,5.9018,5.9020,5.9018,4.8903,-5.7389,-40172.2248,22.0616,1723.9271,170335.1000,-172153.3168
577,5.7223,5.9374,46884.7000,34607.0000,12277.7000,4.4647,11148.1310,4834.0255,15982.1565,218.0496,39441.0255,35736.5690,-3704.4565,5.9374,5.3282,15984.9000,0.0000,15984.9000,0.6613,4473.4625,0.0000,4473.4625,32.2985,0.0000,11511.4375,11511.4375,5.3282,3.7488,115809.5000,0.0000,115809.5000,7.4954,27737.8375,0.0000,27737.8375,366.0609,0.0000,88071.6625,88071.6625,3.7488,3.7451,471.0000,0.0000,471.0000,0.0204,136.4641,0.0000,136.4641,0.9980,0.0000,334.5359,334.5359,3.7451,3.5323,52066.0000,0.0000,52066.0000,3.4837,12721.8479,0.0000,12721.8479,170.1380,0.0000,39344.1521,39344.1521,3.5323,3.5266,1014.6000,0.0000,1014.6000,0.0443,294.9860,0.0000,294.9860,2.1624,0.0000,719.6140,719.6140,3.5266,5.7222,5.7222,4.6244,-6.8466,-102699.2831,5.7222,5.7223,5.7223,4.6245,-6.8470,-54775.9724,5.7223,5.7225,5.7223,4.6245,-6.8474,-47931.5421,24.2547,1895.2977,197623.7000,-205406.7976
578,5.5747,5.3496,51793.4000,31095.2000,20698.2000,4.6235,12349.9727,4333.1605,16683.1332,225.8047,35428.3605,39443.4273,4015.0668,5.3496,4.8153,15989.7000,0.0000,15989.7000,0.6696,4516.3147,0.0000,4516.3147,32.7022,0.0000,11473.3853,11473.3853,4.8153,3.4786,117538.8000,0.0000,117538.8000,7.6971,28428.9015,0.0000,28428.9015,375.9144,0.0000,89109.8985,89109.8985,3.4786,3.4752,466.3000,0.0000,466.3000,0.0204,135.6898,0.0000,135.6898,0.9968,0.0000,330.6102,330.6102,3.4752,3.2898,55140.7000,0.0000,55140.7000,3.7236,13539.7739,0.0000,13539.7739,181.8560,0.0000,41600.9261,41600.9261,3.2898,3.2876,424.7000,0.0000,424.7000,0.0187,123.9605,0.0000,123.9605,0.9120,0.0000,300.7395,300.7395,3.2876,5.5746,5.5746,4.4311,-7.3888,-110831.9974,5.5746,5.5747,5.5747,4.4312,-7.3892,-59113.4428,5.5747,5.5749,5.5747,4.4313,-7.3895,-51726.7261,25.1294,1963.6464,210258.4000,-221672.1664
579,5.3776,4.7654,56689.0000,27916.4000,28772.6000,4.7970,13568.2503,3878.0020,17446.2523,234.2760,31794.4020,43120.7497,11326.3477,4.7654,4.2974,16002.4000,0.0000,16002.4000,0.6779,4561.8431,0.0000,4561.8431,33.1090,0.0000,11440.5569,11440.5569,4.2974,3.1252,133370.4000,0.0000,133370.4000,8.8296,32580.8721,0.0000,32580.8721,431.2232,0.0000,100789.5279,100789.5279,3.1252,3.1224,471.8000,0.0000,471.8000,0.0208,138.0738,0.0000,138.0738,1.0143,0.0000,333.7262,333.7262,3.1224,2.9810,57826.9000,0.0000,57826.9000,3.9282,14291.6194,0.0000,14291.6194,191.8486,0.0000,43535.2806,43535.2806,2.9810,2.9791,424.7000,0.0000,424.7000,0.0188,124.5796,0.0000,124.5796,0.9167,0.0000,300.1204,300.1204,2.9791,5.3775,5.3775,4.1783,-8.4516,-126773.4769,5.3775,5.3777,5.3776,4.1784,-8.4519,-67615.5167,5.3776,5.3778,5.3776,4.1784,-8.4523,-59166.2801,27.4084,2141.7306,236868.8000,-253555.2737
580,5.2266,5.6624,52240.0000,42527.8000,9712.2000,5.1877,12539.5776,5893.7341,18433.3117,253.3572,48421.5341,39700.4224,-8721.1117,5.6624,5.1053,15994.1000,0.0000,15994.1000,0.6856,4495.3768,0.0000,4495.3768,33.4816,0.0000,11498.7232,11498.7232,5.1053,3.4049,132953.9000,0.0000,132953.9000,8.9004,31979.5463,0.0000,31979.5463,434.6823,0.0000,100974.3537,100974.3537,3.4049,3.4016,465.4000,0.0000,465.4000,0.0206,135.5886,0.0000,135.5886,1.0080,0.0000,329.8114,329.8114,3.4016,3.1705,60050.8000,0.0000,60050.8000,4.1112,14765.3557,0.0000,14765.3557,200.7864,0.0000,45285.4443,45285.4443,3.1705,3.1655,1014.6000,0.0000,1014.6000,0.0451,296.7090,0.0000,296.7090,2.2044,0.0000,717.8910,717.8910,3.1655,5.2265,5.2265,4.1960,-7.5322,-112983.2290,5.2265,5.2266,5.2265,4.1960,-7.5326,-60261.0029,5.2265,5.2267,5.2266,4.1961,-7.5329,-52730.3633,28.4260,2221.2479,220191.0000,-225974.5952
581,5.0971,5.8114,52936.0000,48664.9000,4271.1000,5.5166,12738.1895,6730.6889,19468.8785,269.4232,55395.5889,40197.8105,-15197.7785,5.8114,5.2541,15981.9000,0.0000,15981.9000,0.6729,4481.4616,0.0000,4481.4616,32.8627,0.0000,11500.4384,11500.4384,5.2541,3.3297,147758.5000,0.0000,147758.5000,9.7219,35439.9029,0.0000,35439.9029,474.8013,0.0000,112318.5971,112318.5971,3.3297,3.3255,631.1000,0.0000,631.1000,0.0278,184.0857,0.0000,184.0857,1.3588,0.0000,447.0143,447.0143,3.3255,3.0908,61328.8000,0.0000,61328.8000,4.1729,15100.6472,0.0000,15100.6472,203.7971,0.0000,46228.1528,46228.1528,3.0908,3.0644,5537.8000,0.0000,5537.8000,0.2454,1621.5553,0.0000,1621.5553,11.9831,0.0000,3916.2447,3916.2447,3.0644,5.0971,5.0971,4.0808,-7.9799,-119698.6960,5.0971,5.0972,5.0971,4.0808,-7.9803,-63842.5135,5.0971,5.0972,5.0971,4.0808,-7.9806,-55864.3341,30.5362,2386.1429,235509.2000,-239405.5436
582,5.1476,8.6074,33127.2000,98165.0000,-65037.8000,6.4888,7963.8146,13587.5187,21551.3333,316.9032,111752.5187,25163.3854,-86589.1333,8.6074,7.8676,16001.0000,0.0000,16001.0000,0.6717,4297.7411,0.0000,4297.7411,32.8060,0.0000,11703.2589,11703.2589,7.8676,5.2065,94885.8000,0.0000,94885.8000,6.2234,21677.5034,0.0000,21677.5034,303.9413,0.0000,73208.2966,73208.2966,5.2065,5.1984,579.4000,0.0000,579.4000,0.0256,164.0221,0.0000,164.0221,1.2495,0.0000,415.3779,415.3779,5.1984,4.4997,61076.5000,0.0000,61076.5000,4.1627,14536.3118,0.0000,14536.3118,203.2998,0.0000,46540.1882,46540.1882,4.4997,4.3399,18713.8000,0.0000,18713.8000,0.8306,5357.3629,0.0000,5357.3629,40.5633,0.0000,13356.4371,13356.4371,4.3399,5.1475,5.1475,4.7437,-2.8663,-42995.1818,5.1475,5.1477,5.1476,4.7438,-2.8669,-22934.8021,5.1476,5.1477,5.1476,4.7438,-2.8668,-20067.6824,27.6042,2157.0313,126218.7000,-85997.6663
583,5.2743,9.7675,25817.4000,132018.6000,-106201.2000,7.5417,6191.4999,18309.5204,24501.0203,368.3244,150328.1204,19625.9001,-130702.2203,9.7675,8.6165,27189.9000,0.0000,27189.9000,1.0832,7177.2395,0.0000,7177.2395,52.8993,0.0000,20012.6605,20012.6605,8.6165,6.3003,76540.1000,0.0000,76540.1000,4.7561,17251.5816,0.0000,17251.5816,232.2789,0.0000,59288.5184,59288.5184,6.3003,6.2795,1213.8000,0.0000,1213.8000,0.0516,337.7690,0.0000,337.7690,2.5185,0.0000,876.0310,876.0310,6.2795,5.3573,60996.4000,0.0000,60996.4000,3.9920,14240.9587,0.0000,14240.9587,194.9612,0.0000,46755.4413,46755.4413,5.3573,5.1511,19893.8000,0.0000,19893.8000,0.8573,5618.3442,0.0000,5618.3442,41.8707,0.0000,14275.4558,14275.4558,5.1511,5.2742,5.2742,5.2126,-0.4340,-6510.1897,5.2742,5.2743,5.2742,5.2127,-0.4345,-3476.2311,5.2742,5.2743,5.2743,5.2127,-0.4344,-3041.0371,27.4227,2142.8472,79632.8000,-13027.4578
584,5.3653,10.4395,19142.1000,145606.3000,-126464.2000,7.7293,4582.6512,20222.9410,24805.5922,377.4844,165829.2410,14559.4488,-151269.7922,10.4395,9.0262,33177.7000,0.0000,33177.7000,1.2949,8671.4241,0.0000,8671.4241,63.2413,0.0000,24506.2759,24506.2759,9.0262,7.8321,33685.4000,5668.9000,28016.5000,2.3574,7537.1921,875.5417,8412.7338,115.1297,6544.4417,26148.2079,19603.7662,7.8321,7.7799,2073.9000,0.0000,2073.9000,0.0862,563.6314,0.0000,563.6314,4.2118,0.0000,1510.2686,1510.2686,7.7799,6.4416,57559.9000,0.0000,57559.9000,3.6824,13091.9860,0.0000,13091.9860,179.8447,0.0000,44467.9140,44467.9140,6.4416,6.1643,19107.1000,0.0000,19107.1000,0.8093,5305.3191,0.0000,5305.3191,39.5265,0.0000,13801.7809,13801.7809,6.1643,5.3652,5.3652,5.7648,2.4594,36890.5921,5.3652,5.3654,5.3653,5.7649,2.4589,19670.9418,5.3653,5.3654,5.3653,5.7648,2.4590,17213.2422,23.9393,1870.6522,13470.9000,73774.7762
585,5.4814,10.8993,15158.9000,155346.6000,-140187.7000,7.9162,3621.0334,21615.4929,25236.5263,386.6124,176962.0929,11537.8666,-165424.2263,10.8993,9.3069,37722.5000,0.0000,37722.5000,1.4554,9793.2344,0.0000,9793.2344,71.0800,0.0000,27929.2656,27929.2656,9.3069,8.5368,20930.0000,5783.9000,15146.1000,1.5725,4659.9410,895.6137,5555.5546,76.7998,6679.5137,16270.0590,9590.5454,8.5368,8.4735,2254.0000,0.0000,2254.0000,0.0911,606.0526,0.0000,606.0526,4.4475,0.0000,1647.9474,1647.9474,8.4735,7.0580,52810.4000,0.0000,52810.4000,3.2764,11870.1406,0.0000,11870.1406,160.0121,0.0000,40940.2594,40940.2594,7.0580,6.7772,16747.2000,0.0000,16747.2000,0.6945,4605.8640,0.0000,4605.8640,33.9190,0.0000,12141.3360,12141.3360,6.7772,5.4813,5.4813,6.1293,3.7504,56255.6494,5.4813,5.4815,5.4813,6.1293,3.7499,29999.2104,5.4813,5.4814,5.4814,6.1293,3.7500,26250.2720,22.5091,1758.8897,-15507.5000,112505.1318
586,5.6092,11.2489,12661.3000,164293.0000,-151631.7000,8.1626,3017.0656,22907.1330,25924.1986,398.6481,187200.1330,9644.2344,-177555.8986,11.2489,9.4310,44549.0000,0.0000,44549.0000,1.7055,11506.9592,0.0000,11506.9592,83.2942,0.0000,33042.0408,33042.0408,9.4310,8.8292,17472.6000,7040.5000,10432.1000,1.4226,3881.6785,1091.4719,4973.1504,69.4772,8131.9719,13590.9215,5458.9496,8.8292,8.7654,2304.6000,0.0000,2304.6000,0.0919,616.9302,0.0000,616.9302,4.4894,0.0000,1687.6698,1687.6698,8.7654,7.4503,48163.6000,0.0000,48163.6000,2.9468,10772.2902,0.0000,10772.2902,143.9175,0.0000,37391.3098,37391.3098,7.4503,7.1846,15174.0000,0.0000,15174.0000,0.6219,4148.0726,0.0000,4148.0726,30.3747,0.0000,11025.9274,11025.9274,7.1846,5.6091,5.6091,6.3968,4.5427,68141.0979,5.6091,5.6093,5.6091,6.3969,4.5423,36338.1796,5.6091,5.6092,5.6092,6.3969,4.5424,31796.6864,22.4271,1752.4831,-31008.4000,136275.9639
587,5.7344,11.4947,11390.3000,171895.5000,-160505.2000,8.4270,2707.7351,24015.6677,26723.4028,411.5620,195911.1677,8682.5649,-187228.6028,11.4947,9.6317,46824.8000,0.0000,46824.8000,1.7822,12051.9490,0.0000,12051.9490,87.0405,0.0000,34772.8510,34772.8510,9.6317,9.2202,16138.7000,20533.3000,-4394.6000,2.0445,3572.7361,3189.3949,6762.1309,99.8503,23722.6949,12565.9639,-11156.7309,9.2202,9.1483,2734.2000,0.0000,2734.2000,0.1085,727.6494,0.0000,727.6494,5.2985,0.0000,2006.5506,2006.5506,9.1483,7.9557,44215.8000,0.0000,44215.8000,2.6896,9825.8090,0.0000,9825.8090,131.3575,0.0000,34389.9910,34389.9910,7.9557,7.7380,12224.1000,0.0000,12224.1000,0.4974,3315.9267,0.0000,3315.9267,24.2908,0.0000,8908.1733,8908.1733,7.7380,5.7343,5.7343,6.7362,6.0084,90126.7141,5.7343,5.7345,5.7344,6.7363,6.0080,48063.6314,5.7344,5.7344,5.7344,6.7362,6.0081,42056.6635,23.3239,1822.5590,-58900.9000,180247.0091
588,5.8728,11.7212,10514.8000,179670.8000,-169156.0000,8.7247,2493.0425,25158.6713,27651.7137,426.1018,204829.4713,8021.7575,-196807.7137,11.7212,10.1052,40564.1000,0.0000,40564.1000,1.5377,10406.6160,0.0000,10406.6160,75.0970,0.0000,30157.4840,30157.4840,10.1052,9.6257,18415.6000,28181.5000,-9765.9000,2.5776,4043.3122,4398.2426,8441.5547,125.8861,32579.7426,14372.2878,-18207.4547,9.6257,9.5413,3270.3000,0.0000,3270.3000,0.1289,865.0726,0.0000,865.0726,6.2936,0.0000,2405.2274,2405.2274,9.5413,8.4212,41228.4000,0.0000,41228.4000,2.4890,9102.0087,0.0000,9102.0087,121.5607,0.0000,32126.3913,32126.3913,8.4212,8.2271,10650.9000,0.0000,10650.9000,0.4293,2868.8154,0.0000,2868.8154,20.9682,0.0000,7782.0846,7782.0846,8.2271,5.8727,5.8727,7.0499,7.2136,108203.7034,5.8727,5.8729,5.8728,7.0500,7.2131,57704.5609,5.8728,5.8728,5.8728,7.0500,7.2132,50492.5562,23.8309,1862.1773,-83208.2000,216400.8206
589,5.9952,11.9856,8686.2000,187540.1000,-178853.9000,8.9687,2054.7063,26313.5363,28368.2426,438.0174,213853.6363,6631.4937,-207222.1426,11.9856,10.1822,46822.9000,0.0000,46822.9000,1.7683,11966.9477,0.0000,11966.9477,86.3623,0.0000,34855.9523,34855.9523,10.1822,9.9933,11193.7000,32110.5000,-20916.8000,2.3458,2454.4066,5015.4385,7469.8451,114.5674,37125.9385,8739.2934,-28386.6451,9.9933,9.9120,3124.0000,0.0000,3124.0000,0.1222,821.8812,0.0000,821.8812,5.9695,0.0000,2302.1188,2302.1188,9.9120,8.8366,38498.5000,0.0000,38498.5000,2.3064,8447.2680,0.0000,8447.2680,112.6413,0.0000,30051.2320,30051.2320,8.8366,8.6575,9470.9000,0.0000,9470.9000,0.3786,2535.0319,0.0000,2535.0319,18.4880,0.0000,6935.8681,6935.8681,8.6575,5.9951,5.9951,7.3263,8.1587,122380.0052,5.9951,5.9953,5.9952,7.3264,8.1582,65265.2153,5.9952,5.9952,5.9952,7.3264,8.1583,57108.1017,23.8351,1862.5101,-101854.4000,244753.3221
590,6.0773,12.1818,7110.1000,193758.4000,-186648.3000,9.1548,1679.2682,27223.0337,28902.3018,447.1039,220981.4337,5430.8318,-215550.6018,12.1818,10.4668,44543.5000,0.0000,44543.5000,1.6750,11352.6069,0.0000,11352.6069,81.8049,0.0000,33190.8931,33190.8931,10.4668,10.2893,9144.5000,28081.4000,-18936.9000,2.0127,1995.2841,4399.3432,6394.6273,98.2977,32480.7432,7149.2159,-25331.5273,10.2893,10.2336,2051.6000,0.0000,2051.6000,0.0798,537.3970,0.0000,537.3970,3.8954,0.0000,1514.2030,1514.2030,10.2336,9.1540,36538.3000,0.0000,36538.3000,2.1732,7974.8707,0.0000,7974.8707,106.1380,0.0000,28563.4293,28563.4293,9.1540,8.9879,8291.0000,0.0000,8291.0000,0.3289,2208.6596,0.0000,2208.6596,16.0646,0.0000,6082.3404,6082.3404,8.9879,6.0772,6.0772,7.5326,8.6582,129873.5599,6.0772,6.0774,6.0773,7.5326,8.6577,69261.8447,6.0773,6.0773,6.0773,7.5326,8.6579,60604.9605,23.1367,1807.9307,-114160.8000,259740.3651
591,6.1641,12.3085,6505.9000,195044.5000,-188538.6000,9.1783,1534.0457,27443.4077,28977.4534,448.2521,222487.9077,4971.8543,-217516.0534,12.3085,10.6672,42273.9000,0.0000,42273.9000,1.5846,10754.8023,0.0000,10754.8023,77.3906,0.0000,31519.0977,31519.0977,10.6672,10.4231,9298.1000,20786.8000,-11488.7000,1.6379,2021.8487,3263.6401,5285.4888,79.9941,24050.4401,7276.2513,-16774.1888,10.4231,10.3670,1989.0000,0.0000,1989.0000,0.0769,519.9758,0.0000,519.9758,3.7574,0.0000,1469.0242,1469.0242,10.3670,9.2488,36596.8000,0.0000,36596.8000,2.1632,7970.2058,0.0000,7970.2058,105.6495,0.0000,28626.5942,28626.5942,9.2488,9.0540,9470.9000,0.0000,9470.9000,0.3736,2519.3988,0.0000,2519.3988,18.2477,0.0000,6951.5012,6951.5012,9.0540,6.1640,6.1640,7.6090,8.3684,125526.2131,6.1640,6.1642,6.1640,7.6091,8.3679,66943.4227,6.1640,6.1641,6.1641,7.6091,8.3680,58575.9308,22.5220,1759.8994,-109696.7000,251045.5666
592,6.2150,12.2825,7335.4000,185457.6000,-178122.2000,8.8011,1727.9701,26116.7795,27844.7496,429.8326,211574.3795,5607.4299,-205966.9496,12.2825,10.8109,36022.6000,0.0000,36022.6000,1.3475,9167.7998,0.0000,9167.7998,65.8119,0.0000,26854.8002,26854.8002,10.8109,10.4176,11382.0000,13930.8000,-2548.8000,1.3996,2468.9321,2190.6903,4659.6225,68.3559,16121.4903,8913.0679,-7208.4225,10.4176,10.3407,2565.9000,0.0000,2565.9000,0.0990,670.8463,0.0000,670.8463,4.8362,0.0000,1895.0537,1895.0537,10.3407,9.1215,38343.9000,0.0000,38343.9000,2.2607,8354.2976,0.0000,8354.2976,110.4092,0.0000,29989.6024,29989.6024,9.1215,8.8892,11044.2000,0.0000,11044.2000,0.4350,2943.5271,0.0000,2943.5271,21.2434,0.0000,8100.6729,8100.6729,8.8892,6.2149,6.2149,7.5521,7.3972,110958.4055,6.2149,6.2151,6.2150,7.5522,7.3968,59174.1795,6.2150,6.2151,6.2150,7.5522,7.3968,51777.3259,21.5145,1681.1743,-92694.4000,221909.9109
593,6.3054,12.2211,9798.0000,187162.0000,-177364.0000,9.0313,2304.1340,26396.9477,28701.0817,441.0745,213558.9477,7493.8660,-206065.0817,12.2211,11.2509,23505.8000,0.0000,23505.8000,0.8797,5987.4748,0.0000,5987.4748,42.9621,0.0000,17518.3252,17518.3252,11.2509,10.4484,20660.9000,14513.7000,6147.2000,1.9728,4448.4370,2293.8238,6742.2608,96.3505,16807.5238,16212.4630,-595.0608,10.4484,10.4013,1620.0000,0.0000,1620.0000,0.0625,423.3529,0.0000,423.3529,3.0537,0.0000,1196.6471,1196.6471,10.4013,9.1481,40821.8000,0.0000,40821.8000,2.4080,8885.3702,0.0000,8885.3702,117.6038,0.0000,31936.4298,31936.4298,9.1481,8.8556,14584.0000,0.0000,14584.0000,0.5757,3885.4135,0.0000,3885.4135,28.1153,0.0000,10698.5865,10698.5865,8.8556,6.3054,6.3054,7.5805,7.3427,110141.1759,6.3054,6.3055,6.3054,7.5806,7.3423,58738.1527,6.3054,6.3055,6.3054,7.5806,7.3423,51395.7753,22.3951,1749.9837,-90685.2000,220275.1039
