Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
594,6.4433,11.4630,15594.4000,113313.2000,-97718.8000,6.0635,3657.7111,16018.8736,19676.5848,296.1308,129332.0736,11936.6889,-117395.3848,11.4630,10.3909,19365.5000,0.0000,19365.5000,0.7255,4986.6463,0.0000,4986.6463,35.4298,0.0000,14378.8537,14378.8537,10.3909,8.8345,31333.8000,141.1000,31192.7000,1.8295,6845.7956,22.0873,6867.8830,89.3515,163.1873,24488.0044,24324.8170,8.8345,8.7913,1339.1000,0.0000,1339.1000,0.0517,358.4418,0.0000,358.4418,2.5229,0.0000,980.6582,980.6582,8.7913,7.5310,41506.5000,0.0000,41506.5000,2.4456,9279.3055,0.0000,9279.3055,119.4372,0.0000,32227.1945,32227.1945,7.5310,7.1962,17140.6000,0.0000,17140.6000,0.6763,4679.8823,0.0000,4679.8823,33.0284,0.0000,12460.7177,12460.7177,7.1962,6.4432,6.4432,6.8197,1.7123,25684.8339,6.4432,6.4433,6.4433,6.8198,1.7120,13696.0940,6.4433,6.4435,6.4433,6.8198,1.7117,11982.1270,17.6879,1382.1613,12825.6000,51363.0550
595,6.3420,11.0909,18559.7000,111089.1000,-92529.4000,6.1457,4361.5577,15677.4616,20039.0194,300.1452,126766.5616,14198.1423,-112568.4194,11.0909,10.0561,19362.1000,0.0000,19362.1000,0.7343,5012.6661,0.0000,5012.6661,35.8641,0.0000,14349.4339,14349.4339,10.0561,8.3744,36288.8000,0.0000,36288.8000,2.1453,7974.3145,0.0000,7974.3145,104.7753,0.0000,28314.4855,28314.4855,8.3744,8.3445,1013.0000,0.0000,1013.0000,0.0402,273.0443,0.0000,273.0443,1.9629,0.0000,739.9557,739.9557,8.3445,7.1398,44140.0000,0.0000,44140.0000,2.6837,9943.0959,0.0000,9943.0959,131.0652,0.0000,34196.9041,34196.9041,7.1398,6.8505,16353.9000,0.0000,16353.9000,0.6644,4492.0247,0.0000,4492.0247,32.4486,0.0000,11861.8753,11861.8753,6.8505,6.3419,6.3419,6.5962,1.2177,18264.8537,6.3419,6.3420,6.3419,6.5963,1.2173,9738.3872,6.3419,6.3421,6.3420,6.5963,1.2171,8519.4408,18.6204,1455.0268,24628.4000,36522.6817
596,6.4772,9.4174,30245.5000,70142.8000,-39897.3000,5.0183,7089.6350,9921.6946,17011.3296,245.0853,80064.4946,23155.8650,-56908.6296,9.4174,8.4093,19355.1000,0.0000,19355.1000,0.7386,5135.7942,0.0000,5135.7942,36.0729,0.0000,14219.3058,14219.3058,8.4093,6.7473,44537.7000,0.0000,44537.7000,2.6501,10075.8691,0.0000,10075.8691,129.4285,0.0000,34461.8309,34461.8309,6.7473,6.7210,1119.2000,0.0000,1119.2000,0.0448,309.2885,0.0000,309.2885,2.1866,0.0000,809.9115,809.9115,6.7210,5.8332,47040.9000,0.0000,47040.9000,2.8855,10897.8835,0.0000,10897.8835,140.9248,0.0000,36143.0165,36143.0165,5.8332,5.6315,14977.3000,0.0000,14977.3000,0.6129,4198.3242,0.0000,4198.3242,29.9349,0.0000,10778.9758,10778.9758,5.6315,6.4771,6.4771,6.0543,-1.9488,-29232.6975,6.4771,6.4773,6.4772,6.0544,-1.9492,-15593.2939,6.4772,6.4774,6.4772,6.0545,-1.9495,-13646.4736,17.9254,1400.7194,87132.9000,-58472.4651
597,6.3297,8.7707,35028.6000,65576.2000,-30547.6000,5.1018,8233.6829,9252.5260,17486.2089,249.1638,74828.7260,26794.9171,-48033.8089,8.7707,7.9628,16392.7000,0.0000,16392.7000,0.6437,4392.1122,0.0000,4392.1122,31.4380,0.0000,12000.5878,12000.5878,7.9628,6.2879,49136.9000,0.0000,49136.9000,3.0202,11206.3613,0.0000,11206.3613,147.5037,0.0000,37930.5387,37930.5387,6.2879,6.2745,635.7000,0.0000,635.7000,0.0262,176.9329,0.0000,176.9329,1.2800,0.0000,458.7671,458.7671,6.2745,5.4555,50220.6000,0.0000,50220.6000,3.1837,11726.1547,0.0000,11726.1547,155.4862,0.0000,38494.4453,38494.4453,5.4555,5.3082,12224.1000,0.0000,12224.1000,0.5130,3446.9577,0.0000,3446.9577,25.0517,0.0000,8777.1423,8777.1423,5.3082,6.3296,6.3296,5.8189,-2.4599,-36898.7975,6.3296,6.3298,6.3297,5.8190,-2.4603,-19682.1793,6.3297,6.3299,6.3297,5.8191,-2.4606,-17223.9776,18.7329,1463.8165,98062.4000,-73804.9544
598,6.1683,7.4900,44046.1000,52091.1000,-8045.0000,5.0531,10384.9365,7329.9055,17714.8420,246.7861,59421.0055,33661.1635,-25759.8420,7.4900,6.8168,15981.8000,0.0000,15981.8000,0.6348,4366.2414,0.0000,4366.2414,31.0026,0.0000,11615.5586,11615.5586,6.8168,4.7911,102139.3000,0.0000,102139.3000,6.3346,23789.2543,0.0000,23789.2543,309.3709,0.0000,78350.0457,78350.0457,4.7911,4.7860,476.9000,0.0000,476.9000,0.0198,135.8957,0.0000,135.8957,0.9688,0.0000,341.0043,341.0043,4.7860,4.3978,54785.0000,0.0000,54785.0000,3.5053,13135.8645,0.0000,13135.8645,171.1926,0.0000,41649.1355,41649.1355,4.3978,4.3231,10650.9000,0.0000,10650.9000,0.4503,3054.0754,0.0000,3054.0754,21.9905,0.0000,7596.8246,7596.8246,4.3231,6.1682,6.1682,5.2456,-5.6924,-85385.5133,6.1682,6.1683,6.1682,5.2457,-5.6927,-45541.7288,6.1682,6.1684,6.1683,5.2458,-5.6932,-39852.2914,23.9968,1875.1472,175988.9000,-170779.5334
599,5.8693,6.5523,49832.5000,45144.6000,4687.9000,5.1052,11815.9943,6321.0764,18137.0707,249.3317,51465.6764,38016.5057,-13449.1707,6.5523,5.9562,15998.6000,0.0000,15998.6000,0.6505,4434.5747,0.0000,4434.5747,31.7678,0.0000,11564.0253,11564.0253,5.9562,4.0704,129796.6000,0.0000,129796.6000,8.2399,30720.8518,0.0000,30720.8518,402.4242,0.0000,99075.7482,99075.7482,4.0704,4.0668,461.8000,0.0000,461.8000,0.0198,133.1115,0.0000,133.1115,0.9662,0.0000,328.6885,328.6885,4.0668,3.8042,59397.1000,0.0000,59397.1000,3.9216,14428.3073,0.0000,14428.3073,191.5269,0.0000,44968.7927,44968.7927,3.8042,3.7724,5931.1000,0.0000,5931.1000,0.2561,1716.9094,0.0000,1716.9094,12.5093,0.0000,4214.1906,4214.1906,3.7724,5.8692,5.8692,4.8208,-7.3568,-110351.4824,5.8692,5.8693,5.8692,4.8208,-7.3571,-58856.9940,5.8692,5.8694,5.8693,4.8209,-7.3576,-51503.3520,27.2898,2132.4627,216273.1000,-220711.8284
600,5.6529,5.8525,54803.2000,40162.8000,14640.4000,5.2080,13048.2098,5603.7822,18651.9920,254.3521,45766.5822,41754.9902,-4011.5920,5.8525,5.3215,16016.5000,0.0000,16016.5000,0.6628,4488.2670,0.0000,4488.2670,32.3704,0.0000,11528.2330,11528.2330,5.3215,3.7010,133212.3000,0.0000,133212.3000,8.6090,31910.0787,0.0000,31910.0787,420.4520,0.0000,101302.2213,101302.2213,3.7010,3.6977,476.0000,0.0000,476.0000,0.0207,138.0185,0.0000,138.0185,1.0107,0.0000,337.9815,337.9815,3.6977,3.4712,63389.6000,0.0000,63389.6000,4.2507,15502.0623,0.0000,15502.0623,207.5986,0.0000,47887.5377,47887.5377,3.4712,3.4625,1802.7000,0.0000,1802.7000,0.0788,524.6343,0.0000,524.6343,3.8490,0.0000,1278.0657,1278.0657,3.4625,5.6528,5.6528,4.5576,-7.9538,-119306.3020,5.6528,5.6529,5.6528,4.5577,-7.9541,-63633.0025,5.6528,5.6530,5.6529,4.5578,-7.9546,-55682.0228,28.2452,2207.1187,229537.5000,-238621.3274
601,5.4151,5.1972,60670.5000,36521.7000,24148.8000,5.4258,14510.8008,5076.4192,19587.2201,264.9886,41598.1192,46159.6992,4561.5799,5.1972,4.7327,16001.8000,0.0000,16001.8000,0.6712,4530.6113,0.0000,4530.6113,32.7812,0.0000,11471.1887,11471.1887,4.7327,3.3035,147752.8000,0.0000,147752.8000,9.6771,35793.3131,0.0000,35793.3131,472.6121,0.0000,111959.4869,111959.4869,3.3035,3.3008,470.8000,0.0000,470.8000,0.0206,137.3857,0.0000,137.3857,1.0074,0.0000,333.4143,333.4143,3.3008,3.1217,66039.7000,0.0000,66039.7000,4.4643,16267.9639,0.0000,16267.9639,218.0273,0.0000,49771.7361,49771.7361,3.1217,3.1175,1015.5000,0.0000,1015.5000,0.0447,297.2062,0.0000,297.2062,2.1834,0.0000,718.2938,718.2938,3.1175,5.4151,5.4151,4.2663,-8.9965,-134946.8990,5.4151,5.4152,5.4151,4.2663,-8.9968,-71974.6518,5.4151,5.4153,5.4151,4.2664,-8.9973,-62981.0417,30.4556,2379.8399,255429.4000,-269902.5925
602,5.2466,4.6669,65834.9000,32932.8000,32902.1000,5.6081,15796.8096,4565.4368,20362.2464,273.8881,37498.2368,50038.0904,12539.8536,4.6669,4.2564,16004.2000,0.0000,16004.2000,0.6801,4569.5015,0.0000,4569.5015,33.2133,0.0000,11434.6985,11434.6985,4.2564,3.0536,146459.5000,0.0000,146459.5000,9.7133,35806.7385,0.0000,35806.7385,474.3805,0.0000,110652.7615,110652.7615,3.0536,3.0510,467.2000,0.0000,467.2000,0.0206,136.8857,0.0000,136.8857,1.0081,0.0000,330.3143,330.3143,3.0510,2.8927,68259.4000,0.0000,68259.4000,4.6548,16892.1176,0.0000,16892.1176,227.3330,0.0000,51367.2824,51367.2824,2.8927,2.8910,424.9000,0.0000,424.9000,0.0188,124.8162,0.0000,124.8162,0.9204,0.0000,300.0838,300.0838,2.8910,5.2465,5.2465,4.0688,-9.4013,-141018.7931,5.2465,5.2466,5.2466,4.0688,-9.4016,-75213.0298,5.2466,5.2467,5.2466,4.0689,-9.4021,-65814.3728,31.0435,2425.7843,264517.3000,-282046.1957
603,5.0312,4.1341,70683.9000,29574.3000,41109.6000,5.7782,17030.4663,4086.1671,21116.6335,282.1978,33660.4671,53653.4337,19992.9665,4.1341,3.7696,16018.1000,0.0000,16018.1000,0.6880,4612.4441,0.0000,4612.4441,33.5989,0.0000,11405.6559,11405.6559,3.7696,2.7224,160675.0000,0.0000,160675.0000,10.7657,39654.4269,0.0000,39654.4269,525.7796,0.0000,121020.5731,121020.5731,2.7224,2.7202,471.4000,0.0000,471.4000,0.0209,138.8578,0.0000,138.8578,1.0226,0.0000,332.5422,332.5422,2.7202,2.5959,70373.8000,0.0000,70373.8000,4.8256,17521.9441,0.0000,17521.9441,235.6755,0.0000,52851.8559,52851.8559,2.5959,2.5944,424.9000,0.0000,424.9000,0.0189,125.4174,0.0000,125.4174,0.9249,0.0000,299.4826,299.4826,2.5944,5.0311,5.0311,3.8128,-10.3837,-155755.8505,5.0311,5.0312,5.0311,3.8128,-10.3841,-83072.7140,5.0311,5.0313,5.0312,3.8129,-10.3845,-72691.7881,33.1460,2590.0786,289072.8000,-311520.3526
604,4.8989,4.8913,66448.7000,44132.9000,22315.8000,6.1827,16050.7584,6085.3373,22136.0957,301.9550,50218.2373,50397.9416,179.7043,4.8913,4.4602,16010.5000,0.0000,16010.5000,0.6952,4555.0523,0.0000,4555.0523,33.9514,0.0000,11455.4477,11455.4477,4.4602,2.9527,159764.1000,0.0000,159764.1000,10.8183,38906.2314,0.0000,38906.2314,528.3494,0.0000,120857.8686,120857.8686,2.9527,2.9501,466.1000,0.0000,466.1000,0.0209,136.7862,0.0000,136.7862,1.0183,0.0000,329.3138,329.3138,2.9501,2.7507,72204.5000,0.0000,72204.5000,4.9878,17901.6514,0.0000,17901.6514,243.5968,0.0000,54302.8486,54302.8486,2.7507,2.7467,1015.5000,0.0000,1015.5000,0.0456,298.9935,0.0000,298.9935,2.2248,0.0000,716.5065,716.5065,2.7467,4.8988,4.8988,3.8228,-9.4421,-141631.3768,4.8988,4.8989,4.8988,3.8228,-9.4425,-75539.9736,4.8988,4.8990,4.8989,3.8229,-9.4428,-66099.8417,34.1257,2666.6298,271776.5000,-283271.1921
605,4.7642,5.0121,66785.2000,49932.5000,16852.7000,6.4753,16173.8885,6870.9898,23044.8783,316.2455,56803.4898,50611.3115,-6192.1783,5.0121,4.5742,15997.5000,0.0000,15997.5000,0.6840,4542.6620,0.0000,4542.6620,33.4037,0.0000,11454.8380,11454.8380,4.5742,2.8693,174136.7000,0.0000,174136.7000,11.6165,42313.4053,0.0000,42313.4053,567.3326,0.0000,131823.2947,131823.2947,2.8693,2.8659,631.4000,0.0000,631.4000,0.0281,185.5467,0.0000,185.5467,1.3727,0.0000,445.8533,445.8533,2.8659,2.6615,73017.6000,0.0000,73017.6000,5.0182,18131.3677,0.0000,18131.3677,245.0789,0.0000,54886.2323,54886.2323,2.6615,2.6405,5543.7000,0.0000,5543.7000,0.2478,1634.5907,0.0000,1634.5907,12.1045,0.0000,3909.1093,3909.1093,2.6405,4.7641,4.7641,3.7023,-9.8577,-147865.2465,4.7641,4.7642,4.7641,3.7023,-9.8581,-78864.6129,4.7641,4.7643,4.7642,3.7024,-9.8584,-69009.0416,36.1049,2821.2909,286179.6000,-295738.9010
606,4.9475,7.7923,43762.8000,98513.2000,-54750.4000,7.1912,10561.0794,13593.7409,24154.8203,351.2085,112106.9409,33201.7206,-78905.2203,7.7923,7.1681,16016.1000,0.0000,16016.1000,0.6831,4355.3998,0.0000,4355.3998,33.3614,0.0000,11660.7002,11660.7002,7.1681,4.6589,111300.6000,0.0000,111300.6000,7.4066,25755.2503,0.0000,25755.2503,361.7275,0.0000,85545.3497,85545.3497,4.6589,4.6524,576.2000,0.0000,576.2000,0.0257,164.5366,0.0000,164.5366,1.2549,0.0000,411.6634,411.6634,4.6524,4.0204,72455.9000,0.0000,72455.9000,4.9889,17414.7202,0.0000,17414.7202,243.6504,0.0000,55041.1798,55041.1798,4.0204,3.8926,18734.6000,0.0000,18734.6000,0.8392,5404.4731,0.0000,5404.4731,40.9853,0.0000,13330.1269,13330.1269,3.8926,4.9475,4.9475,4.4201,-4.2993,-64489.6039,4.9475,4.9476,4.9475,4.4201,-4.2998,-34398.5982,4.9475,4.9476,4.9475,4.4201,-4.2998,-30098.4824,31.7022,2477.2513,164333.0000,-128986.6844
607,5.1378,9.1741,33651.1000,133021.4000,-99370.3000,8.0852,8091.2812,18409.3678,26500.6490,394.8692,151430.7678,25559.8188,-125870.9490,9.1741,8.1397,27216.7000,0.0000,27216.7000,1.1004,7248.1478,0.0000,7248.1478,53.7418,0.0000,19968.5522,19968.5522,8.1397,5.8310,88096.7000,0.0000,88096.7000,5.5525,20027.4226,0.0000,20027.4226,271.1762,0.0000,68069.2774,68069.2774,5.8310,5.8133,1218.2000,0.0000,1218.2000,0.0523,341.4885,0.0000,341.4885,2.5557,0.0000,876.7115,876.7115,5.8133,4.9218,71977.3000,0.0000,71977.3000,4.7659,16943.8904,0.0000,16943.8904,232.7579,0.0000,55033.4096,55033.4096,4.9218,4.7497,19915.8000,0.0000,19915.8000,0.8668,5663.3956,0.0000,5663.3956,42.3323,0.0000,14252.4044,14252.4044,4.7497,5.1377,5.1377,4.9437,-1.5282,-22922.8174,5.1377,5.1379,5.1378,4.9438,-1.5287,-12229.7353,5.1378,5.1378,5.1378,4.9438,-1.5286,-10700.2497,30.6347,2393.8393,109054.4000,-45852.8024
608,5.3014,10.0504,24478.3000,147303.1000,-122824.8000,8.1415,5867.3146,20438.0092,26305.3238,397.6198,167741.1092,18610.9854,-149130.1238,10.0504,8.7380,33210.3000,0.0000,33210.3000,1.3097,8729.7953,0.0000,8729.7953,63.9639,0.0000,24480.5047,24480.5047,8.7380,7.4873,38926.4000,6062.7000,32863.7000,2.7211,8754.6857,933.9751,9688.6608,132.8958,6996.6751,30171.7143,23175.0392,7.4873,7.4402,2076.1000,0.0000,2076.1000,0.0871,567.2158,0.0000,567.2158,4.2549,0.0000,1508.8842,1508.8842,7.4402,6.0815,67145.8000,0.0000,67145.8000,4.3377,15362.0433,0.0000,15362.0433,211.8483,0.0000,51783.7567,51783.7567,6.0815,5.8406,19128.3000,0.0000,19128.3000,0.8173,5341.1121,0.0000,5341.1121,39.9165,0.0000,13787.1879,13787.1879,5.8406,5.3013,5.3013,5.5709,1.8111,27166.9454,5.3013,5.3015,5.3014,5.5710,1.8106,14484.8758,5.3014,5.3014,5.3014,5.5710,1.8108,12675.6539,26.1218,2041.1980,31599.4000,54327.4751
609,5.4599,10.6023,19448.4000,156119.3000,-136670.9000,8.2198,4647.5780,21715.5871,26363.1651,401.4415,177834.8871,14800.8220,-163034.0651,10.6023,9.0967,37759.6000,0.0000,37759.6000,1.4666,9845.4487,0.0000,9845.4487,71.6245,0.0000,27914.1513,27914.1513,9.0967,8.2436,25280.7000,6722.7000,18558.0000,1.8942,5649.5521,1038.9620,6688.5141,92.5088,7761.6620,19631.1479,11869.4859,8.2436,8.1857,2256.8000,0.0000,2256.8000,0.0918,609.5068,0.0000,609.5068,4.4815,0.0000,1647.2932,1647.2932,8.1857,6.7116,62317.9000,0.0000,62317.9000,3.8929,14075.9497,0.0000,14075.9497,190.1222,0.0000,48241.9503,48241.9503,6.7116,6.4658,16765.8000,0.0000,16765.8000,0.7001,4635.7541,0.0000,4635.7541,34.1935,0.0000,12130.0459,12130.0459,6.4658,5.4598,5.4598,5.9628,3.1556,47333.6532,5.4598,5.4600,5.4599,5.9629,3.1551,25240.7515,5.4599,5.4599,5.4599,5.9629,3.1552,22086.7472,24.3980,1906.4927,987.2000,94661.1519
610,5.6138,10.9382,17262.3000,161964.9000,-144702.6000,8.3462,4113.0761,22584.2135,26697.2896,407.6140,184549.1135,13149.2239,-171399.8896,10.9382,9.2027,44593.2000,0.0000,44593.2000,1.7158,11570.4000,0.0000,11570.4000,83.7948,0.0000,33022.8000,33022.8000,9.2027,8.4679,22308.1000,5888.9000,16419.2000,1.6599,4975.9102,910.9887,5886.8988,81.0646,6799.8887,17332.1898,10532.3012,8.4679,8.4092,2305.8000,0.0000,2305.8000,0.0925,620.6268,0.0000,620.6268,4.5156,0.0000,1685.1732,1685.1732,8.4092,6.9902,59273.7000,0.0000,59273.7000,3.6475,13337.4675,0.0000,13337.4675,178.1363,0.0000,45936.2325,45936.2325,6.9902,6.7606,15190.8000,0.0000,15190.8000,0.6267,4182.1967,0.0000,4182.1967,30.6084,0.0000,11008.6033,11008.6033,6.7606,5.6137,5.6137,6.1872,3.5583,53374.9482,5.6137,5.6139,5.6138,6.1872,3.5579,28462.9648,5.6138,5.6139,5.6138,6.1872,3.5580,24905.7862,24.1327,1885.7609,-6919.9000,106743.6992
611,5.7214,11.2071,15284.0000,167650.0000,-152366.0000,8.4798,3634.2550,23417.5899,27051.8449,414.1387,191067.5899,11649.7450,-179417.8449,11.2071,9.3968,46871.2000,0.0000,46871.2000,1.7932,12114.1031,0.0000,12114.1031,87.5790,0.0000,34757.0969,34757.0969,9.3968,8.7223,21226.0000,7953.3000,13272.7000,1.6994,4718.3613,1232.5810,5950.9423,82.9957,9185.8810,16507.6387,7321.7577,8.7223,8.6529,2737.1000,0.0000,2737.1000,0.1093,733.8893,0.0000,733.8893,5.3385,0.0000,2003.2107,2003.2107,8.6529,7.2957,55641.1000,0.0000,55641.1000,3.4087,12468.4180,0.0000,12468.4180,166.4743,0.0000,43172.6820,43172.6820,7.2957,7.1035,12237.6000,0.0000,12237.6000,0.5022,3353.3188,0.0000,3353.3188,24.5281,0.0000,8884.2812,8884.2812,7.1035,5.7213,5.7213,6.4124,4.2629,63943.4499,5.7213,5.7215,5.7214,6.4125,4.2624,34099.5259,5.7214,5.7215,5.7214,6.4125,4.2625,29837.6980,23.9890,1874.5304,-21606.3000,127880.6739
612,5.8121,11.4094,13867.7000,171632.6000,-157764.9000,8.5723,3291.8052,24009.2580,27301.0632,418.6561,195641.8580,10575.8948,-185065.9632,11.4094,9.8034,40605.0000,0.0000,40605.0000,1.5466,10463.9371,0.0000,10463.9371,75.5312,0.0000,30141.0629,30141.0629,9.8034,9.0611,22512.6000,10555.1000,11957.5000,1.9082,4968.8391,1642.2813,6611.1203,93.1910,12197.3813,17543.7609,5346.3797,9.0611,8.9761,3273.8000,0.0000,3273.8000,0.1301,873.3312,0.0000,873.3312,6.3562,0.0000,2400.4688,2400.4688,8.9761,7.6223,53307.8000,0.0000,53307.8000,3.2499,11880.5868,0.0000,11880.5868,158.7220,0.0000,41427.2132,41427.2132,7.6223,7.4470,10662.6000,0.0000,10662.6000,0.4351,2907.1277,0.0000,2907.1277,21.2491,0.0000,7755.4723,7755.4723,7.4470,5.8120,5.8120,6.6295,4.9951,74926.9659,5.8120,5.8121,5.8120,6.6296,4.9947,39957.3732,5.8120,5.8121,5.8121,6.6295,4.9948,34963.3119,23.7632,1856.8934,-37958.2000,149847.6509
613,5.8935,11.6255,12064.3000,175808.9000,-163744.6000,8.6497,2859.3035,24626.2527,27485.5562,422.4363,200435.1527,9204.9965,-191230.1562,11.6255,9.8066,46867.6000,0.0000,46867.6000,1.7791,12040.3005,0.0000,12040.3005,86.8890,0.0000,34827.2995,34827.2995,9.8066,9.3256,15843.7000,11590.0000,4253.7000,1.5534,3496.7261,1803.3603,5300.0864,75.8646,13393.3603,12346.9739,-1046.3864,9.3256,9.2423,3127.5000,0.0000,3127.5000,0.1236,831.0071,0.0000,831.0071,6.0357,0.0000,2296.4929,2296.4929,9.2423,7.8917,51167.3000,0.0000,51167.3000,3.0996,11352.7154,0.0000,11352.7154,151.3778,0.0000,39814.5846,39814.5846,7.8917,7.7289,9481.3000,0.0000,9481.3000,0.3845,2574.4238,0.0000,2574.4238,18.7805,0.0000,6906.8762,6906.8762,7.7289,5.8934,5.8934,6.8111,5.5183,82774.7704,5.8934,5.8936,5.8935,6.8112,5.5179,44142.8803,5.8935,5.8935,5.8935,6.8112,5.5179,38625.5625,23.3848,1827.3212,-48847.2000,165543.2133
614,5.9627,11.7517,11343.3000,178527.5000,-167184.2000,8.7291,2684.8911,25035.5694,27720.4605,426.3168,203563.0694,8658.4089,-194904.6605,11.7517,10.0128,44586.8000,0.0000,44586.8000,1.6865,11433.6315,0.0000,11433.6315,82.3671,0.0000,33153.1685,33153.1685,10.0128,9.5306,14768.5000,9467.4000,5301.1000,1.3781,3247.7579,1476.1604,4723.9184,67.3021,10943.5604,11520.7421,577.1816,9.5306,9.4740,2053.4000,0.0000,2053.4000,0.0808,543.9422,0.0000,543.9422,3.9444,0.0000,1509.4578,1509.4578,9.4740,8.0846,50538.5000,0.0000,50538.5000,3.0455,11169.8957,0.0000,11169.8957,148.7364,0.0000,39368.6043,39368.6043,8.0846,7.9364,8300.0000,0.0000,8300.0000,0.3350,2247.0531,0.0000,2247.0531,16.3592,0.0000,6052.9469,6052.9469,7.9364,5.9627,5.9627,6.9495,5.8066,87098.6208,5.9627,5.9628,5.9627,6.9496,5.8061,46448.9633,5.9627,5.9628,5.9627,6.9496,5.8062,40643.2462,22.8824,1788.0624,-56404.4000,174190.8303
615,6.0625,11.8060,12189.9000,180487.2000,-168297.3000,8.8715,2879.8237,25352.2142,28232.0379,433.2716,205839.4142,9310.0763,-196529.3379,11.8060,10.1724,42315.0000,0.0000,42315.0000,1.5973,10842.6172,0.0000,10842.6172,78.0089,0.0000,31472.3828,31472.3828,10.1724,9.5972,17339.9000,9433.7000,7906.2000,1.5262,3802.7111,1473.3279,5276.0389,74.5371,10907.0279,13537.1889,2630.1611,9.5972,9.5435,1990.2000,0.0000,1990.2000,0.0780,526.6786,0.0000,526.6786,3.8093,0.0000,1463.5214,1463.5214,9.5435,8.1735,50839.5000,0.0000,50839.5000,3.0497,11223.4360,0.0000,11223.4360,148.9448,0.0000,39616.0640,39616.0640,8.1735,8.0073,9481.3000,0.0000,9481.3000,0.3813,2563.3988,0.0000,2563.3988,18.6217,0.0000,6917.9012,6917.9012,8.0073,6.0624,6.0624,7.0349,5.8149,87224.0505,6.0624,6.0626,6.0625,7.0349,5.8145,46515.8389,6.0625,6.0626,6.0625,7.0349,5.8145,40701.5623,23.2561,1817.2639,-55765.1000,174441.4517
616,6.1650,11.7758,14456.6000,181934.6000,-167478.0000,9.0794,3408.7031,25599.2126,29007.9158,443.4208,207533.8126,11047.8969,-196485.9158,11.7758,10.3976,36052.8000,0.0000,36052.8000,1.3597,9242.0143,0.0000,9242.0143,66.4054,0.0000,26810.7857,26810.7857,10.3976,9.6028,24053.9000,11733.9000,12320.0000,2.0423,5254.6823,1836.9180,7091.6003,99.7402,13570.8180,18799.2177,5228.3997,9.6028,9.5371,2569.4000,0.0000,2569.4000,0.1006,679.8993,0.0000,679.8993,4.9122,0.0000,1889.5007,1889.5007,9.5371,8.2229,51332.3000,0.0000,51332.3000,3.0751,11333.4434,0.0000,11333.4434,150.1847,0.0000,39998.8566,39998.8566,8.2229,8.0378,11056.3000,0.0000,11056.3000,0.4439,2986.9765,0.0000,2986.9765,21.6799,0.0000,8069.3235,8069.3235,8.0378,6.1649,6.1649,7.1014,5.8152,87228.5166,6.1649,6.1651,6.1650,7.1014,5.8148,46518.1393,6.1650,6.1651,6.1650,7.1014,5.8148,40703.4290,24.1514,1887.2235,-54147.2000,174450.0849
617,6.2383,11.7669,16006.2000,183963.6000,-167957.4000,9.2686,3768.8571,25916.5116,29685.3687,452.6646,209880.1116,12237.3429,-197642.7687,11.7669,10.8490,23534.5000,0.0000,23534.5000,0.8880,6033.7649,0.0000,6033.7649,43.3694,0.0000,17500.7351,17500.7351,10.8490,9.7191,32247.7000,13509.5000,18738.2000,2.6138,6990.5060,2125.3404,9115.8463,127.6549,15634.8404,25257.1940,9622.3537,9.7191,9.6782,1621.5000,0.0000,1621.5000,0.0635,428.3304,0.0000,428.3304,3.0997,0.0000,1193.1696,1193.1696,9.6782,8.3767,51082.8000,0.0000,51082.8000,3.0606,11251.9366,0.0000,11251.9366,149.4735,0.0000,39830.8634,39830.8634,8.3767,8.1349,14600.1000,0.0000,14600.1000,0.5857,3935.1826,0.0000,3935.1826,28.6031,0.0000,10664.9174,10664.9174,8.1349,6.2382,6.2382,7.1866,6.0281,90421.9084,6.2382,6.2384,6.2383,7.1866,6.0276,48221.1756,6.2383,6.2383,6.2383,7.1866,6.0277,42193.5531,24.7203,1931.6766,-58380.3000,180836.6372
618,6.3537,10.7261,23391.6000,110520.8000,-87129.2000,6.4174,5495.8431,15600.3622,21096.2053,313.4160,126121.1622,17895.7569,-108225.4053,10.7261,9.7700,19381.4000,0.0000,19381.4000,0.7314,5044.3736,0.0000,5044.3736,35.7213,0.0000,14337.0264,14337.0264,9.7700,8.0769,40451.1000,100.4000,40350.7000,2.3757,8933.3061,15.6162,8948.9223,116.0256,116.0162,31517.7939,31401.7777,8.0769,8.0412,1340.5000,0.0000,1340.5000,0.0524,362.9555,0.0000,362.9555,2.5573,0.0000,977.5445,977.5445,8.0412,6.8462,50098.7000,0.0000,50098.7000,2.9934,11343.9532,0.0000,11343.9532,146.1911,0.0000,38754.7468,38754.7468,6.8462,6.5784,17159.5000,0.0000,17159.5000,0.6864,4734.7286,0.0000,4734.7286,33.5237,0.0000,12424.7714,12424.7714,6.5784,6.3536,6.3536,6.4660,0.5745,8617.0620,6.3536,6.3538,6.3537,6.4661,0.5742,4593.2799,6.3537,6.3539,6.3537,6.4661,0.5739,4017.1306,19.8850,1553.8441,41201.6000,17227.4726
619,6.2330,10.3569,26462.0000,108643.3000,-82181.3000,6.5206,6231.4263,15304.1440,21535.5703,318.4562,123947.4440,20230.5737,-103716.8703,10.3569,9.4345,19384.1000,0.0000,19384.1000,0.7443,5072.4322,0.0000,5072.4322,36.3485,0.0000,14311.6678,14311.6678,9.4345,7.7150,43502.7000,0.0000,43502.7000,2.6030,9663.8712,0.0000,9663.8712,127.1269,0.0000,33838.8288,33838.8288,7.7150,7.6898,1013.9000,0.0000,1013.9000,0.0408,276.0449,0.0000,276.0449,1.9916,0.0000,737.8551,737.8551,7.6898,6.5608,51088.1000,0.0000,51088.1000,3.1529,11638.0165,0.0000,11638.0165,153.9815,0.0000,39450.0835,39450.0835,6.5608,6.3217,16372.0000,0.0000,16372.0000,0.6737,4537.4762,0.0000,4537.4762,32.9042,0.0000,11834.5238,11834.5238,6.3217,6.2329,6.2329,6.2773,0.2353,3529.0971,6.2329,6.2330,6.2330,6.2774,0.2349,1879.3362,6.2330,6.2331,6.2330,6.2774,0.2347,1642.7908,20.6029,1609.9415,49179.5000,7051.2241
620,6.3178,8.6101,38677.0000,68165.0000,-29488.0000,5.4512,9093.3070,9615.8574,18709.1644,266.2271,77780.8574,29583.6930,-48197.1644,8.6101,7.7477,19374.3000,0.0000,19374.3000,0.7486,5203.5661,0.0000,5203.5661,36.5580,0.0000,14170.7339,14170.7339,7.7477,6.1731,51432.5000,0.0000,51432.5000,3.0978,11775.8742,0.0000,11775.8742,151.2905,0.0000,39656.6258,39656.6258,6.1731,6.1514,1120.1000,0.0000,1120.1000,0.0454,312.3134,0.0000,312.3134,2.2149,0.0000,807.7866,807.7866,6.1514,5.3684,52327.2000,0.0000,52327.2000,3.2523,12244.5980,0.0000,12244.5980,158.8369,0.0000,40082.6020,40082.6020,5.3684,5.2006,14993.9000,0.0000,14993.9000,0.6204,4233.7922,0.0000,4233.7922,30.2987,0.0000,10760.1078,10760.1078,5.2006,6.3177,6.3177,5.7592,-2.8470,-42704.3072,6.3177,6.3178,6.3177,5.7592,-2.8473,-22778.1010,6.3177,6.3180,6.3178,5.7593,-2.8476,-19933.2153,19.8233,1549.0227,109760.0000,-85415.6235
621,6.1676,8.0957,42254.3000,64052.0000,-21797.7000,5.4825,9962.6107,9012.8545,18975.4652,267.7555,73064.8545,32291.6893,-40773.1652,8.0957,7.3902,16404.8000,0.0000,16404.8000,0.6535,4440.5103,0.0000,4440.5103,31.9148,0.0000,11964.2897,11964.2897,7.3902,5.8266,54219.7000,0.0000,54219.7000,3.3773,12495.4391,0.0000,12495.4391,164.9414,0.0000,41724.2609,41724.2609,5.8266,5.8150,636.3000,0.0000,636.3000,0.0265,178.3815,0.0000,178.3815,1.2954,0.0000,457.9185,457.9185,5.8150,5.0879,53628.4000,0.0000,53628.4000,3.4401,12624.0517,0.0000,12624.0517,168.0082,0.0000,41004.3483,41004.3483,5.0879,4.9598,12237.6000,0.0000,12237.6000,0.5182,3470.8361,0.0000,3470.8361,25.3101,0.0000,8766.7639,8766.7639,4.9598,6.1675,6.1675,5.5636,-3.1437,-47155.5865,6.1675,6.1676,6.1675,5.5637,-3.1440,-25152.3992,6.1675,6.1677,6.1676,5.5637,-3.1443,-22010.3516,20.2472,1582.1413,115329.1000,-94318.3373
622,5.9917,6.9409,50791.7000,51504.4000,-712.7000,5.4507,12015.4808,7226.1103,19241.5911,266.2053,58730.5103,38776.2192,-19954.2911,6.9409,6.3502,15997.7000,0.0000,15997.7000,0.6432,4407.7028,0.0000,4407.7028,31.4138,0.0000,11589.9972,11589.9972,6.3502,4.5403,103159.0000,0.0000,103159.0000,6.4725,24236.3830,0.0000,24236.3830,316.1045,0.0000,78922.6170,78922.6170,4.5403,4.5355,477.2000,0.0000,477.2000,0.0200,136.5239,0.0000,136.5239,0.9781,0.0000,340.6761,340.6761,4.5355,4.1750,55969.8000,0.0000,55969.8000,3.6156,13480.7349,0.0000,13480.7349,176.5809,0.0000,42489.0651,42489.0651,4.1750,4.1050,10662.6000,0.0000,10662.6000,0.4541,3068.3095,0.0000,3068.3095,22.1764,0.0000,7594.2905,7594.2905,4.1050,5.9917,5.9917,5.0483,-6.0603,-90904.3092,5.9917,5.9918,5.9917,5.0484,-6.0606,-48484.9561,5.9917,5.9919,5.9917,5.0484,-6.0611,-42427.4221,24.9842,1952.3015,185553.6000,-181816.6875
623,5.7381,6.2042,54629.9000,45071.5000,9558.4000,5.4096,12985.8562,6297.3592,19283.2154,264.1970,51368.8592,41644.0438,-9724.8154,6.2042,5.6613,16018.7000,0.0000,16018.7000,0.6580,4464.2716,0.0000,4464.2716,32.1366,0.0000,11554.4284,11554.4284,5.6613,3.9458,125747.7000,0.0000,125747.7000,8.0602,29928.5702,0.0000,29928.5702,393.6481,0.0000,95819.1298,95819.1298,3.9458,3.9422,462.1000,0.0000,462.1000,0.0199,133.4636,0.0000,133.4636,0.9718,0.0000,328.6364,328.6364,3.9422,3.6865,58370.2000,0.0000,58370.2000,3.8746,14211.0329,0.0000,14211.0329,189.2310,0.0000,44159.1671,44159.1671,3.6865,3.6548,5937.5000,0.0000,5937.5000,0.2576,1722.0084,0.0000,1722.0084,12.5802,0.0000,4215.4916,4215.4916,3.6548,5.7381,5.7381,4.6964,-7.3440,-110160.3676,5.7381,5.7381,5.7381,4.6965,-7.3444,-58754.9331,5.7381,5.7383,5.7381,4.6965,-7.3448,-51413.6984,27.4200,2142.6352,216094.6000,-220328.9991
624,5.5757,5.6724,58610.7000,40973.8000,17636.9000,5.4907,13975.2653,5709.8506,19685.1160,268.1584,46683.6506,44635.4347,-2048.2160,5.6724,5.1770,16031.1000,0.0000,16031.1000,0.6679,4505.0672,0.0000,4505.0672,32.6175,0.0000,11526.0328,11526.0328,5.1770,3.6788,124508.6000,0.0000,124508.6000,8.0965,29907.2881,0.0000,29907.2881,395.4181,0.0000,94601.3119,94601.3119,3.6788,3.6753,476.3000,0.0000,476.3000,0.0208,138.1548,0.0000,138.1548,1.0140,0.0000,338.1452,338.1452,3.6753,3.4431,60698.0000,0.0000,60698.0000,4.0813,14849.9023,0.0000,14849.9023,199.3235,0.0000,45848.0977,45848.0977,3.4431,3.4340,1804.4000,0.0000,1804.4000,0.0791,525.3669,0.0000,525.3669,3.8622,0.0000,1279.0331,1279.0331,3.4340,5.5757,5.5757,4.5048,-7.6146,-114219.2529,5.5757,5.5758,5.5757,4.5049,-7.6150,-60919.7759,5.5757,5.5759,5.5757,4.5049,-7.6154,-53307.5254,27.6543,2160.9446,221155.3000,-228446.5541
625,5.3897,5.1421,63129.7000,37447.2000,25682.5000,5.6273,15106.3129,5202.9659,20309.2788,274.8263,42650.1659,48023.3871,5373.2212,5.1421,4.6957,16012.9000,0.0000,16012.9000,0.6741,4537.6948,0.0000,4537.6948,32.9200,0.0000,11475.2052,11475.2052,4.6957,3.3378,137029.4000,0.0000,137029.4000,9.0022,33219.0884,0.0000,33219.0884,439.6552,0.0000,103810.3116,103810.3116,3.3378,3.3349,471.1000,0.0000,471.1000,0.0206,137.3974,0.0000,137.3974,1.0085,0.0000,333.7026,333.7026,3.3349,3.1478,62071.5000,0.0000,62071.5000,4.1981,15280.8818,0.0000,15280.8818,205.0271,0.0000,46790.6182,46790.6182,3.1478,3.1432,1016.4000,0.0000,1016.4000,0.0448,297.3446,0.0000,297.3446,2.1867,0.0000,719.0554,719.0554,3.1432,5.3896,5.3896,4.2664,-8.4769,-127153.6910,5.3896,5.3897,5.3897,4.2665,-8.4773,-67818.1297,5.3897,5.3898,5.3897,4.2665,-8.4777,-59343.6600,29.3506,2293.4969,242283.8000,-254315.4807
626,5.2738,4.7305,66622.5000,33974.5000,32648.0000,5.7065,15977.4727,4711.8538,20689.3266,278.6951,38686.3538,50645.0273,11958.6734,4.7305,4.3220,16025.2000,0.0000,16025.2000,0.6817,4570.8790,0.0000,4570.8790,33.2935,0.0000,11454.3210,11454.3210,4.3220,3.1519,132820.6000,0.0000,132820.6000,8.8157,32431.1723,0.0000,32431.1723,430.5446,0.0000,100389.4277,100389.4277,3.1519,3.1491,467.5000,0.0000,467.5000,0.0206,136.7565,0.0000,136.7565,1.0080,0.0000,330.7435,330.7435,3.1491,2.9780,63083.5000,0.0000,63083.5000,4.2986,15583.1052,0.0000,15583.1052,209.9367,0.0000,47500.3948,47500.3948,2.9780,2.9762,425.1000,0.0000,425.1000,0.0188,124.7028,0.0000,124.7028,0.9203,0.0000,300.3972,300.3972,2.9762,5.2737,5.2737,4.1250,-8.6586,-129879.2203,5.2737,5.2738,5.2738,4.1250,-8.6590,-69271.7730,5.2738,5.2739,5.2738,4.1251,-8.6593,-60615.3191,29.3130,2290.5556,245469.9000,-259766.3124
627,5.1170,4.3114,69457.6000,30654.2000,38803.4000,5.7467,16707.4777,4240.9905,20948.4683,280.6599,34895.1905,52750.1223,17854.9317,4.3114,3.9347,16032.9000,0.0000,16032.9000,0.6877,4603.6561,0.0000,4603.6561,33.5866,0.0000,11429.2439,11429.2439,3.9347,2.8781,144245.2000,0.0000,144245.2000,9.6512,35485.6266,0.0000,35485.6266,471.3483,0.0000,108759.5734,108759.5734,2.8781,2.8755,471.7000,0.0000,471.7000,0.0209,138.5967,0.0000,138.5967,1.0211,0.0000,333.1033,333.1033,2.8755,2.7378,63828.4000,0.0000,63828.4000,4.3673,15846.7292,0.0000,15846.7292,213.2908,0.0000,47981.6708,47981.6708,2.7378,2.7362,425.1000,0.0000,425.1000,0.0189,125.1883,0.0000,125.1883,0.9237,0.0000,299.9117,299.9117,2.7362,5.1169,5.1169,3.9266,-9.4088,-141132.7411,5.1169,5.1170,5.1170,3.9266,-9.4092,-75273.5717,5.1170,5.1171,5.1170,3.9266,-9.4096,-65867.0329,30.7391,2401.9929,263806.7000,-282273.3458
628,5.0363,5.1982,63168.6000,45434.0000,17734.6000,6.0260,15218.2269,6277.9422,21496.1691,294.3020,51711.9422,47950.3731,-3761.5691,5.1982,4.7388,16020.8000,0.0000,16020.8000,0.6931,4535.9170,0.0000,4535.9170,33.8493,0.0000,11484.8830,11484.8830,4.7388,3.2151,138415.1000,0.0000,138415.1000,9.3391,33527.3397,0.0000,33527.3397,456.1053,0.0000,104887.7603,104887.7603,3.2151,3.2120,466.4000,0.0000,466.4000,0.0208,136.2959,0.0000,136.2959,1.0156,0.0000,330.1041,330.1041,3.2120,2.9873,64065.7000,0.0000,64065.7000,4.4103,15807.4266,0.0000,15807.4266,215.3899,0.0000,48258.2734,48258.2734,2.9873,2.9826,1016.4000,0.0000,1016.4000,0.0455,298.1159,0.0000,298.1159,2.2199,0.0000,718.2841,718.2841,2.9826,5.0363,5.0363,4.0095,-8.1327,-121991.1322,5.0363,5.0364,5.0363,4.0095,-8.1331,-65065.0199,5.0363,5.0364,5.0363,4.0095,-8.1334,-56933.6945,30.8021,2406.9169,237719.0000,-243989.8466
629,4.9643,5.4637,61163.4000,51215.1000,9948.3000,6.1646,14755.5473,7068.9307,21824.4779,301.0672,58284.0307,46407.8527,-11876.1779,5.4637,4.9798,16015.6000,0.0000,16015.6000,0.6805,4515.5022,0.0000,4515.5022,33.2363,0.0000,11500.0978,11500.0978,4.9798,3.2188,148835.1000,0.0000,148835.1000,9.8695,35885.3052,0.0000,35885.3052,482.0125,0.0000,112949.7948,112949.7948,3.2188,3.2147,631.9000,0.0000,631.9000,0.0280,184.6488,0.0000,184.6488,1.3661,0.0000,447.2512,447.2512,3.2147,2.9808,63333.2000,0.0000,63333.2000,4.3274,15625.9295,0.0000,15625.9295,211.3410,0.0000,47707.2705,47707.2705,2.9808,2.9554,5549.5000,0.0000,5549.5000,0.2468,1627.8704,0.0000,1627.8704,12.0556,0.0000,3921.6296,3921.6296,2.9554,4.9642,4.9642,3.9598,-8.2579,-123869.0718,4.9642,4.9643,4.9642,3.9599,-8.2583,-66066.5053,4.9642,4.9643,4.9643,3.9599,-8.2586,-57810.0794,31.9752,2498.5886,244313.6000,-247745.6565
630,5.0813,8.3153,37317.2000,99706.9000,-62389.7000,6.8271,8982.5059,13786.7712,22769.2770,333.4256,113493.6712,28334.6941,-85158.9770,8.3153,7.6265,16033.5000,0.0000,16033.5000,0.6777,4325.5514,0.0000,4325.5514,33.0983,0.0000,11707.9486,11707.9486,7.6265,5.1351,93289.1000,0.0000,93289.1000,6.1544,21406.5809,0.0000,21406.5809,300.5724,0.0000,71882.5191,71882.5191,5.1351,5.1271,576.8000,0.0000,576.8000,0.0255,163.4704,0.0000,163.4704,1.2468,0.0000,413.3296,413.3296,5.1271,4.4357,61691.3000,0.0000,61691.3000,4.2149,14701.3886,0.0000,14701.3886,205.8499,0.0000,46989.9114,46989.9114,4.4357,4.2784,18754.7000,0.0000,18754.7000,0.8343,5374.5415,0.0000,5374.5415,40.7478,0.0000,13380.1585,13380.1585,4.2784,5.0812,5.0812,4.6798,-2.9004,-43506.1086,5.0812,5.0814,5.0813,4.6799,-2.9009,-23207.1044,5.0813,5.0813,5.0813,4.6799,-2.9008,-20305.6728,28.1011,2195.8579,127955.7000,-87018.8857
631,5.2363,9.6239,27869.8000,133852.2000,-105982.4000,7.7541,6688.5655,18552.7786,25241.3440,378.6981,152404.9786,21181.2345,-131223.7440,9.6239,8.5097,27240.0000,0.0000,27240.0000,1.0909,7205.8223,0.0000,7205.8223,53.2767,0.0000,20034.1777,20034.1777,8.5097,6.2610,76160.3000,0.0000,76160.3000,4.7556,17198.8502,0.0000,17198.8502,232.2565,0.0000,58961.4498,58961.4498,6.2610,6.2405,1219.2000,0.0000,1219.2000,0.0519,339.4796,0.0000,339.4796,2.5333,0.0000,879.7204,879.7204,6.2405,5.3280,61184.3000,0.0000,61184.3000,4.0103,14294.6696,0.0000,14294.6696,195.8581,0.0000,46889.6304,46889.6304,5.3280,5.1236,19937.2000,0.0000,19937.2000,0.8603,5633.2085,0.0000,5633.2085,42.0169,0.0000,14303.9915,14303.9915,5.1236,5.2362,5.2362,5.1799,-0.4022,-6033.4137,5.2362,5.2363,5.2362,5.1800,-0.4027,-3221.7362,5.2362,5.2363,5.2363,5.1800,-0.4026,-2818.1430,27.7847,2171.1354,79758.6000,-12073.2929
632,5.3809,10.0861,24634.0000,143922.2000,-119288.2000,7.9997,5895.6631,19993.9691,25889.6322,390.6919,163916.1691,18738.3369,-145177.8322,10.0861,8.7620,33240.5000,0.0000,33240.5000,1.3006,8733.1335,0.0000,8733.1335,63.5194,0.0000,24507.3665,24507.3665,8.7620,7.2940,46432.5000,4851.3000,41581.2000,3.1010,10438.3510,747.5120,11185.8631,151.4487,5598.8120,35994.1490,30395.3369,7.2940,7.2497,2078.1000,0.0000,2078.1000,0.0865,569.4510,0.0000,569.4510,4.2235,0.0000,1508.6490,1508.6490,7.2497,6.0689,60981.2000,0.0000,60981.2000,3.9045,13997.7931,0.0000,13997.7931,190.6893,0.0000,46983.4069,46983.4069,6.0689,5.8293,19148.9000,0.0000,19148.9000,0.8116,5347.9199,0.0000,5347.9199,39.6361,0.0000,13800.9801,13800.9801,5.8293,5.3809,5.3809,5.6051,1.4878,22316.9446,5.3809,5.3810,5.3809,5.6051,1.4873,11898.6267,5.3809,5.3810,5.3809,5.6051,1.4875,10412.2606,25.8058,2016.5013,37741.7000,44627.8320
633,5.4995,10.6020,19576.2000,152189.2000,-132613.0000,8.0523,4674.5794,21182.2996,25856.8789,393.2590,173371.4996,14901.6206,-158469.8789,10.6020,9.0749,37797.5000,0.0000,37797.5000,1.4671,9855.3738,0.0000,9855.3738,71.6525,0.0000,27942.1262,27942.1262,9.0749,7.9984,31263.6000,4158.8000,27104.8000,2.1250,6989.2657,642.5957,7631.8615,103.7806,4801.3957,24274.3343,19472.9385,7.9984,7.9429,2259.0000,0.0000,2259.0000,0.0922,612.3809,0.0000,612.3809,4.5020,0.0000,1646.6191,1646.6191,7.9429,6.6131,58286.9000,0.0000,58286.9000,3.6552,13220.2705,0.0000,13220.2705,178.5150,0.0000,45066.6295,45066.6295,6.6131,6.3704,16783.8000,0.0000,16783.8000,0.7011,4647.8290,0.0000,4647.8290,34.2386,0.0000,12135.9710,12135.9710,6.3704,5.4995,5.4995,5.9349,2.7028,40541.3961,5.4995,5.4996,5.4995,5.9350,2.7023,21618.5617,5.4995,5.4996,5.4995,5.9350,2.7024,18917.0707,24.1392,1886.2742,9619.0000,81077.0285
634,5.5760,11.0620,14631.8000,160558.6000,-145926.8000,8.1189,3488.8193,22374.5404,25863.3597,396.5118,182933.1404,11142.9807,-171790.1597,11.0620,9.2570,44634.7000,0.0000,44634.7000,1.7174,11560.3569,0.0000,11560.3569,83.8732,0.0000,33074.3431,33074.3431,9.2570,8.5974,18143.8000,3024.5000,15119.3000,1.2584,4043.1687,468.1134,4511.2821,61.4568,3492.6134,14100.6313,10608.0179,8.5974,8.5338,2309.7000,0.0000,2309.7000,0.0930,620.4605,0.0000,620.4605,4.5435,0.0000,1689.2395,1689.2395,8.5338,7.1482,52495.1000,0.0000,52495.1000,3.2461,11787.2066,0.0000,11787.2066,158.5351,0.0000,40707.8934,40707.8934,7.1482,6.8945,15207.0000,0.0000,15207.0000,0.6286,4176.4600,0.0000,4176.4600,30.6986,0.0000,11030.5400,11030.5400,6.8945,5.5760,5.5760,6.2352,3.8300,57450.2564,5.5760,5.5761,5.5760,6.2353,3.8296,30636.7273,5.5760,5.5761,5.5760,6.2353,3.8297,26807.9400,22.5935,1765.4855,-16161.0000,114894.9237
635,5.6736,11.3641,12162.0000,167886.5000,-155724.5000,8.2946,2894.5338,23432.4847,26327.0185,405.0928,191318.9847,9267.4662,-182051.5185,11.3641,9.4843,46912.9000,0.0000,46912.9000,1.7911,12097.3918,0.0000,12097.3918,87.4758,0.0000,34815.5082,34815.5082,9.4843,8.9555,15749.0000,7149.7000,8599.3000,1.3251,3495.4877,1108.9660,4604.4536,64.7160,8258.6660,12253.5123,3994.8464,8.9555,8.8801,2738.5000,0.0000,2738.5000,0.1091,731.6922,0.0000,731.6922,5.3288,0.0000,2006.8078,2006.8078,8.8801,7.5670,48181.1000,0.0000,48181.1000,2.9443,10755.3854,0.0000,10755.3854,143.7973,0.0000,37425.7146,37425.7146,7.5670,7.3510,12250.6000,0.0000,12250.6000,0.5013,3342.9202,0.0000,3342.9202,24.4812,0.0000,8907.6798,8907.6798,7.3510,5.6735,5.6735,6.5123,4.8414,72620.4558,5.6735,5.6737,5.6736,6.5123,4.8409,38727.4792,5.6736,5.6736,5.6736,6.5123,4.8411,33887.3587,22.4483,1754.1406,-37042.1000,145235.2938
636,5.7803,11.5561,11111.5000,171339.7000,-160228.2000,8.3862,2639.1519,23955.8905,26595.0424,409.5696,195295.5905,8472.3481,-186823.2424,11.5561,9.8925,40646.4000,0.0000,40646.4000,1.5441,10452.4839,0.0000,10452.4839,75.4117,0.0000,30193.9161,30193.9161,9.8925,9.2725,17887.1000,9886.2000,8000.9000,1.5927,3941.8022,1539.5807,5481.3828,77.7849,11425.7807,13945.2978,2519.5172,9.2725,9.1812,3277.1000,0.0000,3277.1000,0.1297,871.4478,0.0000,871.4478,6.3363,0.0000,2405.6522,2405.6522,9.1812,7.8680,47073.2000,0.0000,47073.2000,2.8570,10455.0339,0.0000,10455.0339,139.5296,0.0000,36618.1661,36618.1661,7.8680,7.6742,10673.9000,0.0000,10673.9000,0.4334,2899.2957,0.0000,2899.2957,21.1644,0.0000,7774.6043,7774.6043,7.6742,5.7803,5.7803,6.7272,5.4578,81866.9203,5.7803,5.7804,5.7803,6.7273,5.4574,43658.9342,5.7803,5.7804,5.7803,6.7273,5.4575,38202.2764,22.4146,1751.5117,-50556.7000,163728.1310
637,5.8989,11.6945,10951.7000,173637.9000,-162686.2000,8.4821,2595.3422,24324.3332,26919.6753,414.2543,197962.2332,8356.3578,-189605.8753,11.6945,9.8351,46907.7000,0.0000,46907.7000,1.7763,12038.6651,0.0000,12038.6651,86.7533,0.0000,34869.0349,34869.0349,9.8351,9.3779,14749.2000,11160.6000,3588.6000,1.4641,3253.5517,1737.0416,4990.5933,71.5046,12897.6416,11495.6483,-1401.9933,9.3779,9.2923,3130.4000,0.0000,3130.4000,0.1232,831.1281,0.0000,831.1281,6.0188,0.0000,2299.2719,2299.2719,9.2923,7.9868,47662.1000,0.0000,47662.1000,2.8756,10566.1524,0.0000,10566.1524,140.4395,0.0000,37095.9476,37095.9476,7.9868,7.8165,9491.4000,0.0000,9491.4000,0.3832,2573.4329,0.0000,2573.4329,18.7156,0.0000,6917.9671,6917.9671,7.8165,5.8989,5.8989,6.8577,5.5858,83786.9713,5.8989,5.8990,5.8989,6.8577,5.5854,44683.0101,5.8989,5.8990,5.8989,6.8577,5.5854,39098.1133,22.6570,1770.4466,-51906.0000,167568.0947
638,5.9698,11.7744,10971.9000,176493.0000,-165521.1000,8.6148,2596.6351,24753.1474,27349.7825,420.7317,201246.1474,8375.2649,-192870.8825,11.7744,10.0129,44628.3000,0.0000,44628.3000,1.6862,11440.5510,0.0000,11440.5510,82.3505,0.0000,33187.7490,33187.7490,10.0129,9.5151,14932.9000,8837.0000,6095.9000,1.3545,3283.9037,1377.8701,4661.7739,66.1501,10214.8701,11648.9963,1434.1261,9.5151,9.4580,2055.9000,0.0000,2055.9000,0.0808,544.7303,0.0000,544.7303,3.9455,0.0000,1511.1697,1511.1697,9.4580,8.1274,47539.3000,0.0000,47539.3000,2.8619,10509.8351,0.0000,10509.8351,139.7724,0.0000,37029.4649,37029.4649,8.1274,7.9751,8308.8000,0.0000,8308.8000,0.3347,2247.9734,0.0000,2247.9734,16.3480,0.0000,6060.8266,6060.8266,7.9751,5.9697,5.9697,6.9724,5.7750,86624.4072,5.9697,5.9699,5.9698,6.9725,5.7745,46196.3293,5.9698,5.9699,5.9698,6.9725,5.7746,40422.1369,22.3993,1750.3161,-56892.9000,173242.8735
639,6.0289,11.9024,10116.2000,180258.3000,-170142.1000,8.7330,2391.4435,25305.9310,27697.3746,426.5038,205564.2310,7724.7565,-197839.4746,11.9024,10.2258,42355.0000,0.0000,42355.0000,1.5982,10837.9124,0.0000,10837.9124,78.0537,0.0000,31517.0876,31517.0876,10.2258,9.7608,13613.9000,8965.3000,4648.6000,1.2798,2982.8324,1400.9544,4383.7868,62.5032,10366.2544,10631.0676,264.8132,9.7608,9.7040,1992.2000,0.0000,1992.2000,0.0781,525.9278,0.0000,525.9278,3.8141,0.0000,1466.2722,1466.2722,9.7040,8.3558,46581.9000,0.0000,46581.9000,2.7952,10256.1484,0.0000,10256.1484,136.5142,0.0000,36325.7516,36325.7516,8.3558,8.1768,9491.4000,0.0000,9491.4000,0.3814,2559.0374,0.0000,2559.0374,18.6270,0.0000,6932.3626,6932.3626,8.1768,6.0288,6.0288,7.1028,6.1580,92369.6246,6.0288,6.0289,6.0288,7.1029,6.1575,49260.3951,6.0288,6.0289,6.0289,7.1029,6.1576,43103.1727,22.2985,1742.4383,-65073.0000,184733.1923
640,6.1282,11.9099,11681.1000,182161.7000,-170480.6000,8.9171,2756.1905,25615.4163,28371.6068,435.4963,207777.1163,8924.9095,-198852.2068,11.9099,10.4870,36088.3000,0.0000,36088.3000,1.3589,9233.3805,0.0000,9233.3805,66.3664,0.0000,26854.9195,26854.9195,10.4870,9.8712,17874.6000,11627.3000,6247.3000,1.6688,3898.7915,1821.9762,5720.7677,81.5022,13449.2762,13975.8085,526.5323,9.8712,9.8001,2571.8000,0.0000,2571.8000,0.1004,677.8278,0.0000,677.8278,4.9028,0.0000,1893.9722,1893.9722,9.8001,8.4794,46898.1000,0.0000,46898.1000,2.8007,10309.3464,0.0000,10309.3464,136.7830,0.0000,36588.7536,36588.7536,8.4794,8.2759,11068.1000,0.0000,11068.1000,0.4429,2978.5621,0.0000,2978.5621,21.6314,0.0000,8089.5379,8089.5379,8.2759,6.1281,6.1281,7.2020,6.3325,94987.4215,6.1281,6.1283,6.1282,7.2021,6.3321,50656.4833,6.1282,6.1283,6.1282,7.2021,6.3321,44324.6530,22.9333,1792.0370,-67607.0000,189968.5578
641,6.2320,11.8846,13900.9000,183817.5000,-169916.6000,9.1313,3273.5263,25893.2001,29166.7265,445.9586,209710.7001,10627.3737,-199083.3265,11.8846,10.9431,23558.8000,0.0000,23558.8000,0.8870,6029.8222,0.0000,6029.8222,43.3194,0.0000,17528.9778,17528.9778,10.9431,9.9049,28449.2000,13388.3000,15060.9000,2.3802,6157.2331,2108.5036,8265.7368,116.2470,15496.8036,22291.9669,6795.1632,9.9049,9.8618,1623.4000,0.0000,1623.4000,0.0632,427.6531,0.0000,427.6531,3.0889,0.0000,1195.7469,1195.7469,9.8618,8.5736,47425.6000,0.0000,47425.6000,2.8269,10414.6683,0.0000,10414.6683,138.0634,0.0000,37010.9317,37010.9317,8.5736,8.3152,14615.8000,0.0000,14615.8000,0.5836,3927.6895,0.0000,3927.6895,28.5013,0.0000,10688.1105,10688.1105,8.3152,6.2319,6.2319,7.2736,6.3769,95653.8932,6.2319,6.2321,6.2320,7.2737,6.3765,51011.8633,6.2320,6.2321,6.2320,7.2736,6.3765,44635.4835,23.8085,1860.4286,-67632.1000,191301.2401
642,6.3653,10.9293,20796.7000,110358.2000,-89561.5000,6.2503,4885.1076,15580.4608,20465.5683,305.2570,125938.6608,15911.5924,-110027.0683,10.9293,9.9304,19392.2000,0.0000,19392.2000,0.7304,5032.2625,0.0000,5032.2625,35.6726,0.0000,14359.9375,14359.9375,9.9304,8.2801,37123.7000,93.1000,37030.6000,2.1764,8175.6101,14.5040,8190.1142,106.2927,107.6040,28948.0899,28840.4858,8.2801,8.2420,1340.8000,0.0000,1340.8000,0.0522,361.9168,0.0000,361.9168,2.5497,0.0000,978.8832,978.8832,8.2420,7.0307,46743.2000,0.0000,46743.2000,2.7829,10547.9075,0.0000,10547.9075,135.9139,0.0000,36195.2925,36195.2925,7.0307,6.7410,17178.0000,0.0000,17178.0000,0.6847,4726.3385,0.0000,4726.3385,33.4409,0.0000,12451.6615,12451.6615,6.7410,6.3652,6.3652,6.5531,0.9187,13779.9340,6.3652,6.3653,6.3652,6.5531,0.9184,7347.0806,6.3652,6.3654,6.3653,6.5532,0.9181,6426.8285,19.0156,1485.9044,32123.3000,27553.8431
643,6.2535,10.5742,23635.8000,108370.0000,-84734.2000,6.3347,5563.7411,15270.9051,20834.6462,309.3755,123640.9051,18072.0589,-105568.8462,10.5742,9.6070,19407.3000,0.0000,19407.3000,0.7426,5062.3421,0.0000,5062.3421,36.2680,0.0000,14344.9579,14344.9579,9.6070,7.9005,40695.4000,0.0000,40695.4000,2.4274,9012.9239,0.0000,9012.9239,118.5521,0.0000,31682.4761,31682.4761,7.9005,7.8736,1014.7000,0.0000,1014.7000,0.0407,275.4808,0.0000,275.4808,1.9858,0.0000,739.2192,739.2192,7.8736,6.7233,48232.7000,0.0000,48232.7000,2.9647,10952.8619,0.0000,10952.8619,144.7915,0.0000,37279.8381,37279.8381,6.7233,6.4667,16389.6000,0.0000,16389.6000,0.6721,4530.9144,0.0000,4530.9144,32.8250,0.0000,11858.6856,11858.6856,6.4667,6.2534,6.2534,6.3601,0.5423,8134.6092,6.2534,6.2535,6.2534,6.3601,0.5420,4335.9047,6.2534,6.2536,6.2535,6.3602,0.5418,3792.3885,19.7733,1545.1150,41005.5000,16262.9024
644,6.3624,8.8188,35915.5000,67773.5000,-31858.0000,5.2628,8436.9499,9567.8461,18004.7960,257.0273,77341.3461,27478.5501,-49862.7960,8.8188,7.9085,19397.2000,0.0000,19397.2000,0.7467,5193.3471,0.0000,5193.3471,36.4664,0.0000,14203.8529,14203.8529,7.9085,6.3202,48684.0000,0.0000,48684.0000,2.9223,11114.0284,0.0000,11114.0284,142.7224,0.0000,37569.9716,37569.9716,6.3202,6.2970,1122.6000,0.0000,1122.6000,0.0453,312.2933,0.0000,312.2933,2.2123,0.0000,810.3067,810.3067,6.2970,5.4896,50051.5000,0.0000,50051.5000,3.0993,11682.0257,0.0000,11682.0257,151.3665,0.0000,38369.4743,38369.4743,5.4896,5.3108,15009.9000,0.0000,15009.9000,0.6191,4230.2291,0.0000,4230.2291,30.2372,0.0000,10779.6709,10779.6709,5.3108,6.3623,6.3623,5.8366,-2.5743,-38614.6096,6.3623,6.3624,6.3623,5.8366,-2.5746,-20596.6341,6.3623,6.3625,6.3624,5.8367,-2.5749,-18024.3153,19.0434,1488.0772,102407.2000,-77235.5590
645,6.2129,8.2859,39651.4000,63771.4000,-24120.0000,5.3081,9340.8850,8980.1951,18321.0801,259.2381,72751.5951,30310.5150,-42441.0801,8.2859,7.5440,16412.1000,0.0000,16412.1000,0.6513,4429.6651,0.0000,4429.6651,31.8100,0.0000,11982.4349,11982.4349,7.5440,5.9604,51690.7000,0.0000,51690.7000,3.2093,11879.0971,0.0000,11879.0971,156.7381,0.0000,39811.6029,39811.6029,5.9604,5.9482,634.9000,0.0000,634.9000,0.0264,177.6164,0.0000,177.6164,1.2889,0.0000,457.2836,457.2836,5.9482,5.1983,51544.2000,0.0000,51544.2000,3.2964,12104.8170,0.0000,12104.8170,160.9902,0.0000,39439.3830,39439.3830,5.1983,5.0625,12250.6000,0.0000,12250.6000,0.5175,3468.4669,0.0000,3468.4669,25.2762,0.0000,8782.1331,8782.1331,5.0625,6.2128,6.2128,5.6377,-2.8859,-43288.8402,6.2128,6.2130,6.2129,5.6377,-2.8862,-23089.8251,6.2129,6.2131,6.2129,5.6378,-2.8865,-20205.4889,19.5136,1524.8198,108412.5000,-86584.1543
646,6.0572,7.1219,48126.5000,51207.2000,-3080.7000,5.2705,11370.8741,7192.2061,18563.0802,257.4012,58399.4061,36755.6259,-21643.7802,7.1219,6.4997,16023.9000,0.0000,16023.9000,0.6420,4402.5989,0.0000,4402.5989,31.3566,0.0000,11621.3011,11621.3011,6.4997,4.6527,99073.7000,0.0000,99073.7000,6.1967,23211.7010,0.0000,23211.7010,302.6386,0.0000,75861.9990,75861.9990,4.6527,4.6477,478.1000,0.0000,478.1000,0.0200,136.5372,0.0000,136.5372,0.9774,0.0000,341.5628,341.5628,4.6477,4.2757,53888.3000,0.0000,53888.3000,3.4715,12953.1198,0.0000,12953.1198,169.5404,0.0000,40935.1802,40935.1802,4.2757,4.2018,10673.9000,0.0000,10673.9000,0.4536,3066.6314,0.0000,3066.6314,22.1509,0.0000,7607.2686,7607.2686,4.2018,6.0571,6.0571,5.1294,-5.7443,-86163.9745,6.0571,6.0572,6.0572,5.1295,-5.7446,-45956.4516,6.0572,6.0573,6.0572,5.1296,-5.7450,-40214.8098,24.0814,1881.7562,177057.2000,-172335.2359
647,5.8124,6.3918,52024.1000,45090.0000,6934.1000,5.2449,12348.9941,6307.5615,18656.5556,256.1548,51397.5615,39675.1059,-11722.4556,6.3918,5.8204,16033.0000,0.0000,16033.0000,0.6564,4455.2103,0.0000,4455.2103,32.0557,0.0000,11577.7897,11577.7897,5.8204,4.0617,120860.6000,0.0000,120860.6000,7.7230,28679.0914,0.0000,28679.0914,377.1788,0.0000,92181.5086,92181.5086,4.0617,4.0579,463.2000,0.0000,463.2000,0.0199,133.5337,0.0000,133.5337,0.9719,0.0000,329.6663,329.6663,4.0579,3.7921,56251.0000,0.0000,56251.0000,3.7250,13666.2944,0.0000,13666.2944,181.9212,0.0000,42584.7056,42584.7056,3.7921,3.7587,5943.7000,0.0000,5943.7000,0.2573,1720.8901,0.0000,1720.8901,12.5673,0.0000,4222.8099,4222.8099,3.7587,5.8123,5.8123,4.7855,-6.9810,-104714.3147,5.8123,5.8124,5.8123,4.7855,-6.9813,-55850.0391,5.8123,5.8125,5.8124,4.7856,-6.9817,-48871.7256,26.4398,2066.0394,206485.6000,-209436.0794
