Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
648,5.6387,5.8455,55907.1000,41105.9000,14801.2000,5.3230,13314.6384,5734.0575,19048.6959,259.9666,46839.9575,42592.4616,-4247.4959,5.8455,5.3235,16035.7000,0.0000,16035.7000,0.6656,4494.1410,0.0000,4494.1410,32.5090,0.0000,11541.5590,11541.5590,5.3235,3.7613,123323.3000,0.0000,123323.3000,7.9926,29540.1153,0.0000,29540.1153,390.3475,0.0000,93783.1847,93783.1847,3.7613,3.7577,475.7000,0.0000,475.7000,0.0207,137.7983,0.0000,137.7983,1.0103,0.0000,337.9017,337.9017,3.7577,3.5213,59025.0000,0.0000,59025.0000,3.9588,14418.8831,0.0000,14418.8831,193.3422,0.0000,44606.1169,44606.1169,3.5213,3.5119,1806.1000,0.0000,1806.1000,0.0790,525.2007,0.0000,525.2007,3.8573,0.0000,1280.8993,1280.8993,3.5119,5.6386,5.6386,4.5753,-7.3986,-110979.4298,5.6386,5.6387,5.6386,4.5753,-7.3989,-59191.5188,5.6386,5.6388,5.6387,4.5754,-7.3993,-51795.2044,27.0596,2114.4788,215467.0000,-221966.1529
649,5.4357,5.2657,60910.5000,37532.8000,23377.7000,5.4873,14562.4872,5218.6601,19781.1473,267.9923,42751.4601,46348.0128,3596.5527,5.2657,4.7999,16029.5000,0.0000,16029.5000,0.6725,4533.5436,0.0000,4533.5436,32.8424,0.0000,11495.9564,11495.9564,4.7999,3.3852,138308.5000,0.0000,138308.5000,9.0581,33462.2684,0.0000,33462.2684,442.3842,0.0000,104846.2316,104846.2316,3.3852,3.3822,471.9000,0.0000,471.9000,0.0206,137.5258,0.0000,137.5258,1.0085,0.0000,334.3742,334.3742,3.3822,3.1951,61165.0000,0.0000,61165.0000,4.1293,15044.6485,0.0000,15044.6485,201.6684,0.0000,46120.3515,46120.3515,3.1951,3.1905,1017.2000,0.0000,1017.2000,0.0447,297.3515,0.0000,297.3515,2.1848,0.0000,719.8485,719.8485,3.1905,5.4356,5.4356,4.3131,-8.4050,-126075.1307,5.4356,5.4357,5.4357,4.3131,-8.4053,-67242.5252,5.4357,5.4358,5.4357,4.3132,-8.4057,-58839.9708,29.1189,2275.3935,240369.8000,-252157.6266
650,5.2980,4.8002,65118.0000,34018.5000,31099.5000,5.6099,15609.4387,4719.7475,20329.1862,273.9804,38738.2475,49508.5613,10770.3138,4.8002,4.3797,16048.4000,0.0000,16048.4000,0.6810,4572.4336,0.0000,4572.4336,33.2595,0.0000,11475.9664,11475.9664,4.3797,3.1673,136102.5000,0.0000,136102.5000,9.0134,33195.5701,0.0000,33195.5701,440.2011,0.0000,102906.9299,102906.9299,3.1673,3.1645,467.2000,0.0000,467.2000,0.0206,136.6348,0.0000,136.6348,1.0064,0.0000,330.5652,330.5652,3.1645,2.9959,62971.3000,0.0000,62971.3000,4.2865,15550.9685,0.0000,15550.9685,209.3444,0.0000,47420.3315,47420.3315,2.9959,2.9941,425.3000,0.0000,425.3000,0.0188,124.7255,0.0000,124.7255,0.9198,0.0000,300.5745,300.5745,2.9941,5.2979,5.2979,4.1460,-8.7216,-130824.4167,5.2979,5.2980,5.2980,4.1460,-8.7219,-69775.4990,5.2980,5.2981,5.2980,4.1461,-8.7223,-61056.0864,29.4454,2300.9079,247114.2000,-261656.0021
651,5.1203,4.3377,68555.2000,30655.4000,37899.8000,5.6877,16489.3643,4241.3745,20730.7388,277.7761,34896.7745,52065.8357,17169.0612,4.3377,3.9545,16044.4000,0.0000,16044.4000,0.6872,4605.0335,0.0000,4605.0335,33.5633,0.0000,11439.3665,11439.3665,3.9545,2.8683,149081.5000,0.0000,149081.5000,9.9624,36661.3017,0.0000,36661.3017,486.5464,0.0000,112420.1983,112420.1983,2.8683,2.8658,472.7000,0.0000,472.7000,0.0209,138.9124,0.0000,138.9124,1.0229,0.0000,333.7876,333.7876,2.8658,2.7318,64144.6000,0.0000,64144.6000,4.3874,15928.0855,0.0000,15928.0855,214.2740,0.0000,48216.5145,48216.5145,2.7318,2.7302,425.3000,0.0000,425.3000,0.0189,125.2593,0.0000,125.2593,0.9237,0.0000,300.0407,300.0407,2.7302,5.1203,5.1203,3.9252,-9.5709,-143563.0317,5.1203,5.1203,5.1203,3.9253,-9.5712,-76569.3370,5.1203,5.1204,5.1203,3.9253,-9.5715,-67000.8475,31.1468,2433.8557,268068.3000,-287133.2163
652,5.0241,4.0894,69808.9000,28535.5000,41273.4000,5.6888,16821.9101,3942.2145,20764.1246,277.8327,32477.7145,52986.9899,20509.2754,4.0894,3.7246,16027.3000,0.0000,16027.3000,0.6930,4618.3848,0.0000,4618.3848,33.8449,0.0000,11408.9152,11408.9152,3.7246,2.7483,143766.1000,0.0000,143766.1000,9.6959,35512.3287,0.0000,35512.3287,473.5339,0.0000,108253.7713,108253.7713,2.7483,2.7458,466.2000,0.0000,466.2000,0.0208,137.2687,0.0000,137.2687,1.0154,0.0000,328.9313,328.9313,2.7458,2.6184,64470.7000,0.0000,64470.7000,4.4391,16044.5644,0.0000,16044.5644,216.7985,0.0000,48426.1356,48426.1356,2.6184,2.6146,1017.2000,0.0000,1017.2000,0.0455,300.1365,0.0000,300.1365,2.2219,0.0000,717.0635,717.0635,2.6146,5.0241,5.0241,3.8193,-9.5645,-143466.8759,5.0241,5.0242,5.0241,3.8194,-9.5648,-76518.0844,5.0241,5.0242,5.0241,3.8194,-9.5651,-66955.6505,30.8747,2412.5935,267020.9000,-286940.6109
653,4.8691,3.7580,71736.9000,26269.8000,45467.1000,5.7190,17338.0591,3620.6125,20958.6716,279.3048,29890.4125,54398.8409,24508.4284,3.7580,3.4149,16042.3000,0.0000,16042.3000,0.6972,4647.2965,0.0000,4647.2965,34.0502,0.0000,11395.0035,11395.0035,3.4149,2.5161,155190.7000,0.0000,155190.7000,10.5189,38566.4637,0.0000,38566.4637,513.7279,0.0000,116624.2363,116624.2363,2.5161,2.5131,632.5000,0.0000,632.5000,0.0283,186.9365,0.0000,186.9365,1.3811,0.0000,445.5635,445.5635,2.5131,2.4097,63774.7000,0.0000,63774.7000,4.4030,15939.8180,0.0000,15939.8180,215.0337,0.0000,47834.8820,47834.8820,2.4097,2.3904,5555.1000,0.0000,5555.1000,0.2491,1644.6554,0.0000,1644.6554,12.1642,0.0000,3910.4446,3910.4446,2.3904,4.8690,4.8690,3.6297,-10.3323,-154983.8310,4.8690,4.8691,4.8690,3.6297,-10.3325,-82660.3388,4.8690,4.8692,4.8691,3.6298,-10.3329,-72330.3053,32.4231,2533.5884,286662.4000,-309974.4751
654,5.0267,4.2259,65436.3000,28850.3000,36586.0000,5.4496,15767.4703,3985.8607,19753.3310,266.1516,32836.1607,49668.8297,16832.6690,4.2259,3.8329,16047.3000,0.0000,16047.3000,0.7022,4614.0853,0.0000,4614.0853,34.2964,0.0000,11433.2147,11433.2147,3.8329,2.9600,96183.2000,0.0000,96183.2000,6.5637,23708.7158,0.0000,23708.7158,320.5605,0.0000,72474.4842,72474.4842,2.9600,2.9558,581.0000,0.0000,581.0000,0.0261,170.4857,0.0000,170.4857,1.2751,0.0000,410.5143,410.5143,2.9558,2.7592,62439.8000,0.0000,62439.8000,4.3334,15479.0744,0.0000,15479.0744,211.6343,0.0000,46960.7256,46960.7256,2.7592,2.6715,18774.2000,0.0000,18774.2000,0.8456,5526.9289,0.0000,5526.9289,41.2977,0.0000,13247.2711,13247.2711,2.6715,5.0266,5.0266,3.8491,-8.1392,-122087.6043,5.0266,5.0267,5.0267,3.8491,-8.1395,-65115.9448,5.0267,5.0268,5.0267,3.8492,-8.1397,-56977.5831,26.8810,2100.5175,230611.5000,-244181.1322
655,5.0787,5.7569,54538.5000,49395.9000,5142.6000,5.6644,13128.4303,6829.8507,19958.2810,276.6385,56225.7507,41410.0697,-14815.6810,5.7569,5.2145,16032.6000,0.0000,16032.6000,0.6948,4499.5214,0.0000,4499.5214,33.9339,0.0000,11533.0786,11533.0786,5.2145,3.8271,78589.4000,0.0000,78589.4000,5.3143,18863.8894,0.0000,18863.8894,259.5414,0.0000,59725.5106,59725.5106,3.8271,3.8183,785.5000,0.0000,785.5000,0.0350,227.2997,0.0000,227.2997,1.7074,0.0000,558.2003,558.2003,3.8183,3.3886,61838.6000,0.0000,61838.6000,4.2493,15089.4984,0.0000,15089.4984,207.5311,0.0000,46749.1016,46749.1016,3.3886,3.2580,19958.0000,0.0000,19958.0000,0.8921,5816.0403,0.0000,5816.0403,43.5696,0.0000,14141.9597,14141.9597,3.2580,5.0787,5.0787,4.1683,-5.9163,-88745.0153,5.0787,5.0788,5.0787,4.1684,-5.9167,-47333.4453,5.0787,5.0788,5.0787,4.1684,-5.9167,-41417.1282,25.2749,1975.0126,182346.7000,-177495.5889
656,5.2099,6.7965,46322.5000,61448.4000,-15125.9000,5.6805,11122.7070,8513.6347,19636.3417,277.4262,69962.0347,35199.7930,-34762.2417,6.7965,5.9509,22132.7000,0.0000,22132.7000,0.9301,6111.6619,0.0000,6111.6619,45.4259,0.0000,16021.0381,16021.0381,5.9509,4.8043,44478.5000,0.0000,44478.5000,2.9197,10528.4223,0.0000,10528.4223,142.5946,0.0000,33950.0777,33950.0777,4.8043,4.7865,1015.2000,0.0000,1015.2000,0.0444,289.2271,0.0000,289.2271,2.1666,0.0000,725.9729,725.9729,4.7865,4.0525,58771.6000,0.0000,58771.6000,3.9625,14091.6095,0.0000,14091.6095,193.5203,0.0000,44679.9905,44679.9905,4.0525,3.8727,19168.8000,0.0000,19168.8000,0.8454,5526.8913,0.0000,5526.8913,41.2872,0.0000,13641.9087,13641.9087,3.8727,5.2098,5.2098,4.5413,-3.7086,-55629.5587,5.2098,5.2099,5.2099,4.5413,-3.7090,-29671.8197,5.2099,5.2099,5.2099,4.5413,-3.7090,-25962.6697,21.5738,1685.8099,130440.9000,-111264.0481
657,5.2360,8.2954,34368.4000,84734.1000,-50365.7000,5.9625,8248.2219,11744.6511,19992.8731,291.1990,96478.7511,26120.1781,-70358.5731,8.2954,7.0772,27748.1000,0.0000,27748.1000,1.1430,7488.1961,0.0000,7488.1961,55.8204,0.0000,20259.9039,20259.9039,7.0772,6.0079,30765.1000,0.0000,30765.1000,1.9885,7131.0682,0.0000,7131.0682,97.1132,0.0000,23634.0318,23634.0318,6.0079,5.9761,1328.8000,0.0000,1328.8000,0.0569,371.4622,0.0000,371.4622,2.7795,0.0000,957.3378,957.3378,5.9761,4.9113,55310.4000,0.0000,55310.4000,3.6518,12982.8637,0.0000,12982.8637,178.3474,0.0000,42327.5363,42327.5363,4.9113,4.6980,16801.2000,0.0000,16801.2000,0.7307,4778.4990,0.0000,4778.4990,35.6883,0.0000,12022.7010,12022.7010,4.6980,5.2360,5.2360,4.9670,-1.4041,-21060.9351,5.2360,5.2361,5.2360,4.9671,-1.4044,-11235.3018,5.2360,5.2361,5.2360,4.9670,-1.4043,-9830.3044,20.3001,1586.2746,81587.9000,-42126.5413
658,5.3046,9.1029,28368.2000,98983.1000,-70614.9000,6.2219,6799.2763,13734.4133,20533.6897,303.8663,112717.5133,21568.9237,-91148.5897,9.1029,7.6194,33098.9000,0.0000,33098.9000,1.3260,8824.0636,0.0000,8824.0636,64.7589,0.0000,24274.8364,24274.8364,7.6194,6.6437,26136.0000,0.0000,26136.0000,1.6504,5998.0710,0.0000,5998.0710,80.6007,0.0000,20137.9290,20137.9290,6.6437,6.6115,1232.3000,0.0000,1232.3000,0.0515,341.0905,0.0000,341.0905,2.5168,0.0000,891.2095,891.2095,6.6115,5.4726,50523.2000,0.0000,50523.2000,3.2528,11727.1063,0.0000,11727.1063,158.8605,0.0000,38796.0937,38796.0937,5.4726,5.2491,15222.8000,0.0000,15222.8000,0.6506,4291.3766,0.0000,4291.3766,31.7733,0.0000,10931.4234,10931.4234,5.2491,5.3046,5.3046,5.2768,-0.1408,-2112.5522,5.3046,5.3047,5.3046,5.2769,-0.1412,-1129.4625,5.3046,5.3047,5.3046,5.2769,-0.1411,-987.7178,19.7297,1541.7037,55598.3000,-4229.7326
659,5.3619,9.6457,23295.8000,105246.9000,-81951.1000,6.1821,5577.4222,14616.7149,20194.1371,301.9255,119863.6149,17718.3778,-102145.2371,9.6457,8.0749,33097.0000,0.0000,33097.0000,1.3069,8752.3451,0.0000,8752.3451,63.8260,0.0000,24344.6549,24344.6549,8.0749,7.1377,24499.3000,2586.4000,21912.9000,1.6644,5576.0730,396.2616,5972.3345,81.2887,2982.6616,18923.2270,15940.5655,7.1377,7.0971,1441.0000,0.0000,1441.0000,0.0595,395.8211,0.0000,395.8211,2.9073,0.0000,1045.1789,1045.1789,7.0971,5.9279,46084.9000,0.0000,46084.9000,2.9281,10606.5477,0.0000,10606.5477,143.0045,0.0000,35478.3523,35478.3523,5.9279,5.7245,12263.3000,0.0000,12263.3000,0.5183,3432.4609,0.0000,3432.4609,25.3109,0.0000,8830.8391,8830.8391,5.7245,5.3618,5.3618,5.5432,0.8856,13283.6367,5.3618,5.3619,5.3618,5.5432,0.8852,7081.8929,5.3618,5.3619,5.3619,5.5432,0.8853,6197.1834,18.9890,1483.8310,32848.0000,26562.7130
660,5.4376,10.0132,20097.4000,107998.0000,-87900.6000,6.1039,4804.7095,15016.7923,19821.5018,298.1063,123014.7923,15292.6905,-107722.1018,10.0132,8.3894,32835.0000,0.0000,32835.0000,1.2843,8635.8900,0.0000,8635.8900,62.7207,0.0000,24199.1100,24199.1100,8.3894,7.4177,23661.5000,2008.4000,21653.1000,1.5687,5354.9119,308.4872,5663.3992,76.6111,2316.8872,18306.5881,15989.7008,7.4177,7.3794,1290.7000,0.0000,1290.7000,0.0528,353.0118,0.0000,353.0118,2.5798,0.0000,937.6882,937.6882,7.3794,6.1830,44039.1000,0.0000,44039.1000,2.7703,10086.1576,0.0000,10086.1576,135.2993,0.0000,33952.9424,33952.9424,6.1830,5.9931,10684.9000,0.0000,10684.9000,0.4475,2978.7723,0.0000,2978.7723,21.8568,0.0000,7706.1277,7706.1277,5.9931,5.4376,5.4376,5.7153,1.3099,19648.6041,5.4376,5.4377,5.4376,5.7154,1.3096,10476.6489,5.4376,5.4377,5.4376,5.7154,1.3096,9167.4214,18.3413,1433.2178,22602.2000,39292.6744
661,5.4860,10.3649,16693.2000,109754.1000,-93060.9000,5.9688,3987.1799,15272.7194,19259.8993,291.5089,125026.8194,12706.0201,-112320.7993,10.3649,8.6601,32837.7000,0.0000,32837.7000,1.2762,8591.9640,0.0000,8591.9640,62.3282,0.0000,24245.7360,24245.7360,8.6601,7.7096,20612.8000,20.2000,20592.6000,1.2685,4642.3497,3.1098,4645.4595,61.9534,23.3098,15970.4503,15947.1405,7.7096,7.6700,1226.6000,0.0000,1226.6000,0.0499,333.9822,0.0000,333.9822,2.4389,0.0000,892.6178,892.6178,7.6700,6.3987,42689.7000,0.0000,42689.7000,2.6700,9728.1530,0.0000,9728.1530,130.4007,0.0000,32961.5470,32961.5470,6.3987,6.2155,9501.1000,0.0000,9501.1000,0.3960,2639.8611,0.0000,2639.8611,19.3392,0.0000,6861.2389,6861.2389,6.2155,5.4860,5.4860,5.8507,1.6361,24542.0427,5.4860,5.4861,5.4860,5.8508,1.6358,13086.5849,5.4860,5.4861,5.4860,5.8508,1.6359,11451.0054,17.4444,1363.1266,13786.8000,49079.6330
662,5.5811,10.5533,15647.9000,110047.3000,-94399.4000,5.9166,3730.7360,15336.8270,19067.5630,288.9560,125384.1270,11917.1640,-113466.9630,10.5533,8.8245,32788.1000,0.0000,32788.1000,1.2666,8555.3072,0.0000,8555.3072,61.8606,0.0000,24232.7928,24232.7928,8.8245,7.5995,27405.2000,0.0000,27405.2000,1.6761,6154.0168,0.0000,6154.0168,81.8569,0.0000,21251.1832,21251.1832,7.5995,7.5689,1014.3000,0.0000,1014.3000,0.0411,276.6427,0.0000,276.6427,2.0059,0.0000,737.6573,737.6573,7.5689,6.3768,42865.6000,0.0000,42865.6000,2.6653,9785.2767,0.0000,9785.2767,130.1687,0.0000,33080.3233,33080.3233,6.3768,6.2236,8317.3000,0.0000,8317.3000,0.3452,2311.7324,0.0000,2311.7324,16.8594,0.0000,6005.5676,6005.5676,6.2236,5.5811,5.5811,5.9023,1.4759,22139.0487,5.5811,5.5812,5.5811,5.9024,1.4756,11805.0107,5.5811,5.5812,5.5811,5.9024,1.4756,10329.4187,17.8663,1396.0978,17991.1000,44273.4781
663,5.8067,9.6758,21985.9000,79286.5000,-57300.6000,4.9326,5219.3748,11090.2151,16309.5899,240.8987,90376.7151,16766.5252,-73610.1899,9.6758,7.8977,32795.2000,0.0000,32795.2000,1.2629,8668.6545,0.0000,8668.6545,61.6763,0.0000,24126.5455,24126.5455,7.8977,6.6392,31354.6000,0.0000,31354.6000,1.9114,7159.3230,0.0000,7159.3230,93.3479,0.0000,24195.2770,24195.2770,6.6392,6.6147,905.0000,0.0000,905.0000,0.0367,250.5142,0.0000,250.5142,1.7934,0.0000,654.4858,654.4858,6.6147,5.6233,43205.5000,0.0000,43205.5000,2.6919,10028.0061,0.0000,10028.0061,131.4695,0.0000,33177.4939,33177.4939,5.6233,5.4719,9501.1000,0.0000,9501.1000,0.3945,2672.0642,0.0000,2672.0642,19.2671,0.0000,6829.0358,6829.0358,5.4719,5.8066,5.8066,5.6393,-0.7248,-10872.2386,5.8066,5.8067,5.8066,5.6393,-0.7251,-5800.5773,5.8066,5.8068,5.8067,5.6393,-0.7252,-5076.2540,16.8449,1316.2867,60460.8000,-21749.0700
664,5.8020,9.2576,26943.0000,79253.6000,-52310.6000,5.2364,6396.7435,11084.7645,17481.5080,255.7359,90338.3645,20546.2565,-69792.1080,9.2576,7.6384,32790.2000,0.0000,32790.2000,1.2818,8721.5340,0.0000,8721.5340,62.6023,0.0000,24068.6660,24068.6660,7.6384,6.2003,42117.8000,0.0000,42117.8000,2.6155,9662.4606,0.0000,9662.4606,127.7388,0.0000,32455.3394,32455.3394,6.2003,6.1791,957.9000,0.0000,957.9000,0.0396,266.9745,0.0000,266.9745,1.9328,0.0000,690.9255,690.9255,6.1791,5.3517,44749.1000,0.0000,44749.1000,2.8431,10466.1934,0.0000,10466.1934,138.8502,0.0000,34282.9066,34282.9066,5.3517,5.2029,11079.5000,0.0000,11079.5000,0.4668,3129.3177,0.0000,3129.3177,22.7997,0.0000,7950.1823,7950.1823,5.2029,5.8019,5.8019,5.5024,-1.4420,-21629.7234,5.8019,5.8020,5.8019,5.5025,-1.4423,-11538.0468,5.8019,5.8021,5.8020,5.5025,-1.4424,-10096.6744,18.7248,1463.1834,79383.9000,-43264.4446
665,5.7813,8.8866,30673.7000,76843.5000,-46169.8000,5.3602,7285.3423,10744.0549,18029.3972,261.7830,87587.5549,23388.3577,-64199.1972,8.8866,7.5893,26960.0000,0.0000,26960.0000,1.0617,7210.8354,0.0000,7210.8354,51.8493,0.0000,19749.1646,19749.1646,7.5893,5.9054,52614.9000,0.0000,52614.9000,3.2846,12081.4782,0.0000,12081.4782,160.4144,0.0000,40533.4218,40533.4218,5.9054,5.8939,587.1000,0.0000,587.1000,0.0245,164.3855,0.0000,164.3855,1.1946,0.0000,422.7145,422.7145,5.8939,5.1689,44387.6000,0.0000,44387.6000,2.8457,10434.1777,0.0000,10434.1777,138.9782,0.0000,33953.4223,33953.4223,5.1689,4.9908,14630.9000,0.0000,14630.9000,0.6198,4144.3180,0.0000,4144.3180,30.2701,0.0000,10486.5820,10486.5820,4.9908,5.7812,5.7812,5.3860,-2.0115,-30172.8934,5.7812,5.7813,5.7813,5.3861,-2.0118,-16094.4882,5.7813,5.7814,5.7813,5.3861,-2.0119,-14083.6353,19.7946,1546.7749,93010.7000,-60351.0169
666,5.7576,8.0908,34536.2000,62091.5000,-27555.3000,4.9383,8206.4175,8678.1308,16884.5484,241.1791,70769.6308,26329.7825,-44439.8484,8.0908,7.2877,16036.1000,0.0000,16036.1000,0.6356,4341.0346,0.0000,4341.0346,31.0438,0.0000,11695.0654,11695.0654,7.2877,4.8347,97614.7000,0.0000,97614.7000,6.0999,22538.6242,0.0000,22538.6242,297.9078,0.0000,75076.0758,75076.0758,4.8347,4.8274,581.5000,0.0000,581.5000,0.0244,165.5876,0.0000,165.5876,1.1900,0.0000,415.9124,415.9124,4.8274,4.4113,43708.4000,0.0000,43708.4000,2.8189,10472.2096,0.0000,10472.2096,137.6694,0.0000,33236.1904,33236.1904,4.4113,4.2656,17195.8000,0.0000,17195.8000,0.7311,4929.7171,0.0000,4929.7171,35.7064,0.0000,12266.0829,12266.0829,4.2656,5.7576,5.7576,5.0116,-4.3874,-65811.7470,5.7576,5.7577,5.7576,5.0116,-4.3877,-35101.7354,5.7576,5.7577,5.7576,5.0116,-4.3880,-30715.8047,22.8723,1787.2715,147581.2000,-131629.2872
667,5.5810,7.8652,36913.9000,65033.2000,-28119.3000,5.2193,8800.9547,9063.3776,17864.3323,254.9024,74096.5776,28112.9453,-45983.6323,7.8652,7.1038,16047.5000,0.0000,16047.5000,0.6453,4359.0843,0.0000,4359.0843,31.5144,0.0000,11688.4157,11688.4157,7.1038,4.4725,120715.4000,0.0000,120715.4000,7.5898,27966.9861,0.0000,27966.9861,370.6754,0.0000,92748.4139,92748.4139,4.4725,4.4665,578.9000,0.0000,578.9000,0.0248,165.7984,0.0000,165.7984,1.2102,0.0000,413.1016,413.1016,4.4665,4.1259,45012.3000,0.0000,45012.3000,2.9693,10855.0734,0.0000,10855.0734,145.0143,0.0000,34157.2266,34157.2266,4.1259,4.0078,16406.6000,0.0000,16406.6000,0.7083,4724.9295,0.0000,4724.9295,34.5936,0.0000,11681.6705,11681.6705,4.0078,5.5809,5.5809,4.7943,-5.2050,-78074.4296,5.5809,5.5810,5.5809,4.7944,-5.2053,-41642.0026,5.5809,5.5811,5.5810,4.7944,-5.2055,-36438.6093,25.7352,2010.9846,170641.4000,-156155.0415
668,5.5562,5.4421,49977.3000,31647.7000,18329.6000,4.5444,11921.1438,4408.8413,16329.9851,221.9407,36056.5413,38056.1562,1999.6149,5.4421,4.8808,16033.7000,0.0000,16033.7000,0.6474,4522.1466,0.0000,4522.1466,31.6176,0.0000,11511.5534,11511.5534,4.8808,3.4225,120510.0000,0.0000,120510.0000,7.6055,29110.9993,0.0000,29110.9993,371.4379,0.0000,91399.0007,91399.0007,3.4225,3.4182,574.9000,0.0000,574.9000,0.0248,167.4427,0.0000,167.4427,1.2107,0.0000,407.4573,407.4573,3.4182,3.2549,46530.4000,0.0000,46530.4000,3.0933,11437.4497,0.0000,11437.4497,151.0719,0.0000,35092.9503,35092.9503,3.2549,3.1766,15025.5000,0.0000,15025.5000,0.6525,4388.0743,0.0000,4388.0743,31.8680,0.0000,10637.4257,10637.4257,3.1766,5.5561,5.5561,4.3664,-7.6027,-114041.0115,5.5561,5.5562,5.5561,4.3664,-7.6030,-60823.8049,5.5561,5.5563,5.5562,4.3665,-7.6033,-53223.3024,24.8518,1941.9522,217004.1000,-228088.1188
669,5.3103,4.8337,54353.5000,28723.4000,25630.1000,4.6885,13026.0153,3985.8727,17011.8879,228.9794,32709.2727,41327.4847,8618.2121,4.8337,4.3383,16032.1000,0.0000,16032.1000,0.6779,4565.3661,0.0000,4565.3661,33.1096,0.0000,11466.7339,11466.7339,4.3383,3.0824,135165.6000,0.0000,135165.6000,8.9359,32993.3970,0.0000,32993.3970,436.4167,0.0000,102172.2030,102172.2030,3.0824,3.0781,687.0000,0.0000,687.0000,0.0303,201.1919,0.0000,201.1919,1.4787,0.0000,485.8081,485.8081,3.0781,2.9511,48847.6000,0.0000,48847.6000,3.3224,12082.2538,0.0000,12082.2538,162.2621,0.0000,36765.3462,36765.3462,2.9511,2.8960,12263.3000,0.0000,12263.3000,0.5424,3598.9997,0.0000,3598.9997,26.4886,0.0000,8664.3003,8664.3003,2.8960,5.3102,5.3102,4.1031,-8.4724,-127086.3985,5.3102,5.3103,5.3103,4.1032,-8.4727,-67781.4928,5.3103,5.3104,5.3103,4.1032,-8.4730,-59311.2657,27.2962,2132.9643,238625.7000,-254179.1569
670,5.1634,4.2241,59074.6000,24150.5000,34924.1000,4.7986,14197.3116,3343.6125,17540.9241,234.3548,27494.1125,44877.2884,17383.1759,4.2241,3.7981,16048.2000,0.0000,16048.2000,0.6869,4614.4707,0.0000,4614.4707,33.5485,0.0000,11433.7293,11433.7293,3.7981,2.8167,134485.1000,0.0000,134485.1000,8.9950,33172.3683,0.0000,33172.3683,439.3011,0.0000,101312.7317,101312.7317,2.8167,2.8140,470.7000,0.0000,470.7000,0.0209,138.4403,0.0000,138.4403,1.0205,0.0000,332.2597,332.2597,2.8140,2.7072,52898.8000,0.0000,52898.8000,3.6252,13148.1439,0.0000,13148.1439,177.0466,0.0000,39750.6561,39750.6561,2.7072,2.6632,10684.9000,0.0000,10684.9000,0.4756,3148.1707,0.0000,3148.1707,23.2296,0.0000,7536.7293,7536.7293,2.6632,5.1633,5.1633,3.9133,-8.9688,-134532.5856,5.1633,5.1634,5.1633,3.9133,-8.9691,-71752.8118,5.1633,5.1635,5.1634,3.9134,-8.9694,-62786.0025,27.9033,2180.4026,249511.8000,-269071.3999
671,4.9646,3.7314,62867.8000,21334.9000,41532.9000,4.9240,15166.6283,2944.7514,18111.3797,240.4807,24279.6514,47701.1717,23421.5203,3.7314,3.3541,16041.7000,0.0000,16041.7000,0.6952,4649.1064,0.0000,4649.1064,33.9544,0.0000,11392.5936,11392.5936,3.3541,2.5191,150029.9000,0.0000,150029.9000,10.1529,37328.2924,0.0000,37328.2924,495.8491,0.0000,112701.6076,112701.6076,2.5191,2.5168,471.6000,0.0000,471.6000,0.0211,139.3753,0.0000,139.3753,1.0283,0.0000,332.2247,332.2247,2.5168,2.4339,57087.0000,0.0000,57087.0000,3.9352,14267.3057,0.0000,14267.3057,192.1911,0.0000,42819.6943,42819.6943,2.4339,2.4124,5949.7000,0.0000,5949.7000,0.2662,1760.7899,0.0000,1760.7899,13.0032,0.0000,4188.9101,4188.9101,2.4124,4.9646,4.9646,3.6885,-9.8411,-147617.1041,4.9646,4.9646,4.9646,3.6885,-9.8414,-78731.1494,4.9646,4.9647,4.9646,3.6885,-9.8417,-68892.1806,29.9920,2343.6163,271112.8000,-295240.4340
672,4.8249,3.2522,70485.3000,18677.3000,51808.0000,5.3060,17050.0284,2572.4597,19622.4881,259.1361,21249.7597,53435.2716,32185.5119,3.2522,2.9410,16040.4000,0.0000,16040.4000,0.7023,4684.6737,0.0000,4684.6737,34.3008,0.0000,11355.7263,11355.7263,2.9410,2.3173,148352.7000,0.0000,148352.7000,10.1374,37211.0150,0.0000,37211.0150,495.0927,0.0000,111141.6850,111141.6850,2.3173,2.3154,418.5000,0.0000,418.5000,0.0188,124.0883,0.0000,124.0883,0.9184,0.0000,294.4117,294.4117,2.3154,2.2463,61062.6000,0.0000,61062.6000,4.2374,15317.9888,0.0000,15317.9888,206.9490,0.0000,45744.6112,45744.6112,2.2463,2.2401,1807.7000,0.0000,1807.7000,0.0814,536.6155,0.0000,536.6155,3.9743,0.0000,1271.0845,1271.0845,2.2401,4.8249,4.8249,3.5325,-10.2102,-153153.3142,4.8249,4.8249,4.8249,3.5325,-10.2105,-81683.7766,4.8249,4.8250,4.8249,3.5326,-10.2108,-71475.5917,30.7250,2400.8910,279489.9000,-306312.6825
673,4.6125,2.8083,76726.8000,16650.2000,60076.6000,5.6268,18635.8826,2285.9641,20921.8467,274.8053,18936.1641,58090.9174,39154.7533,2.8083,2.5412,16059.2000,0.0000,16059.2000,0.7103,4723.9011,0.0000,4723.9011,34.6898,0.0000,11335.2989,11335.2989,2.5412,2.0436,164038.7000,0.0000,164038.7000,11.3119,41470.7003,0.0000,41470.7003,552.4545,0.0000,122567.9997,122567.9997,2.0436,2.0420,414.6000,0.0000,414.6000,0.0187,123.4806,0.0000,123.4806,0.9138,0.0000,291.1194,291.1194,2.0420,1.9904,64011.8000,0.0000,64011.8000,4.4623,16139.6151,0.0000,16139.6151,217.9308,0.0000,47872.1849,47872.1849,1.9904,1.9874,1018.0000,0.0000,1018.0000,0.0460,303.4544,0.0000,303.4544,2.2473,0.0000,714.5456,714.5456,1.9874,4.6124,4.6124,3.2999,-11.2265,-168397.0342,4.6124,4.6125,4.6125,3.2999,-11.2267,-89813.6148,4.6125,4.6126,4.6125,3.3000,-11.2271,-78589.4813,33.2640,2599.2996,305618.9000,-336800.1303
674,4.4738,2.4901,82193.8000,14846.6000,67347.2000,5.9200,20017.2147,2034.1656,22051.3803,289.1225,16880.7656,62176.5853,45295.8197,2.4901,2.2566,16061.5000,0.0000,16061.5000,0.7172,4749.0057,0.0000,4749.0057,35.0261,0.0000,11312.4943,11312.4943,2.2566,1.8767,162326.1000,0.0000,162326.1000,11.2938,41269.3250,0.0000,41269.3250,551.5700,0.0000,121056.7750,121056.7750,1.8767,1.8752,411.9000,0.0000,411.9000,0.0187,123.0107,0.0000,123.0107,0.9134,0.0000,288.8893,288.8893,1.8752,1.8322,66695.7000,0.0000,66695.7000,4.6783,16868.6332,0.0000,16868.6332,228.4784,0.0000,49827.0668,49827.0668,1.8322,1.8310,425.5000,0.0000,425.5000,0.0193,127.1645,0.0000,127.1645,0.9447,0.0000,298.3355,298.3355,1.8310,4.4738,4.4738,3.1524,-11.5424,-173136.4433,4.4738,4.4738,4.4738,3.1524,-11.5427,-92341.2944,4.4738,4.4739,4.4738,3.1525,-11.5430,-80801.0186,33.9709,2654.5319,313267.9000,-346278.7563
675,4.2698,2.1324,87256.0000,13135.9000,74120.1000,6.1856,21334.0340,1794.4325,23128.4665,302.0925,14930.3325,65921.9660,50991.6335,2.1324,1.9263,16043.7000,0.0000,16043.7000,0.7213,4771.3995,0.0000,4771.3995,35.2296,0.0000,11272.3005,11272.3005,1.9263,1.6337,177294.2000,0.0000,177294.2000,12.4141,45371.1364,0.0000,45371.1364,606.2829,0.0000,131923.0636,131923.0636,1.6337,1.6322,419.8000,0.0000,419.8000,0.0191,125.8687,0.0000,125.8687,0.9344,0.0000,293.9313,293.9313,1.6322,1.6012,68886.0000,0.0000,68886.0000,4.8503,17501.7896,0.0000,17501.7896,236.8787,0.0000,51384.2104,51384.2104,1.6012,1.6001,425.5000,0.0000,425.5000,0.0194,127.6455,0.0000,127.6455,0.9480,0.0000,297.8545,297.8545,1.6001,4.2697,4.2697,2.9349,-12.4643,-186964.1292,4.2697,4.2698,4.2697,2.9349,-12.4645,-99715.9092,4.2697,4.2698,4.2698,2.9350,-12.4649,-87254.0361,36.3147,2837.6784,337189.3000,-373934.0745
676,4.1532,1.9439,90687.0000,12286.4000,78400.6000,6.3960,22222.9897,1675.5772,23898.5670,312.3680,13961.9772,68464.0103,54502.0330,1.9439,1.7533,16050.7000,0.0000,16050.7000,0.7273,4788.1639,0.0000,4788.1639,35.5225,0.0000,11262.5361,11262.5361,1.7533,1.5151,173917.1000,0.0000,173917.1000,12.2686,44660.3655,0.0000,44660.3655,599.1782,0.0000,129256.7345,129256.7345,1.5151,1.5138,409.0000,0.0000,409.0000,0.0187,122.8685,0.0000,122.8685,0.9153,0.0000,286.1315,286.1315,1.5138,1.4860,70440.3000,0.0000,70440.3000,4.9873,17936.3763,0.0000,17936.3763,243.5722,0.0000,52503.9237,52503.9237,1.4860,1.4834,1018.0000,0.0000,1018.0000,0.0467,305.9652,0.0000,305.9652,2.2798,0.0000,712.0348,712.0348,1.4834,4.1532,4.1532,2.8183,-12.5858,-188787.5066,4.1532,4.1533,4.1532,2.8183,-12.5860,-100688.3959,4.1532,4.1533,4.1532,2.8184,-12.5864,-88104.6793,36.6669,2865.2062,340235.7000,-377580.5818
677,3.9544,1.6393,94822.6000,10913.6000,83909.0000,6.6184,23326.2037,1484.1698,24810.3735,323.2342,12397.7698,71496.3963,59098.6265,1.6393,1.4664,16062.0000,0.0000,16062.0000,0.7309,4815.4266,0.0000,4815.4266,35.6961,0.0000,11246.5734,11246.5734,1.4664,1.2898,188199.0000,0.0000,188199.0000,13.3282,48605.2360,0.0000,48605.2360,650.9280,0.0000,139593.7640,139593.7640,1.2898,1.2880,580.8000,0.0000,580.8000,0.0267,175.1246,0.0000,175.1246,1.3032,0.0000,405.6754,405.6754,1.2880,1.2688,70998.5000,0.0000,70998.5000,5.0405,18155.1256,0.0000,18155.1256,246.1706,0.0000,52843.3744,52843.3744,1.2688,1.2558,5560.5000,0.0000,5560.5000,0.2556,1677.1950,0.0000,1677.1950,12.4849,0.0000,3883.3050,3883.3050,1.2558,3.9544,3.9544,2.6051,-13.5314,-202971.1253,3.9544,3.9544,3.9544,2.6051,-13.5316,-108252.8051,3.9544,3.9545,3.9544,2.6051,-13.5320,-94723.8183,39.0006,3047.5608,365309.8000,-405947.7487
678,3.8262,1.7836,95533.7000,15518.3000,80015.4000,6.8988,23559.7638,2106.5977,25666.3616,336.9267,17624.8977,71973.9362,54349.0384,1.7836,1.5928,16051.6000,0.0000,16051.6000,0.7354,4800.9734,0.0000,4800.9734,35.9163,0.0000,11250.6266,11250.6266,1.5928,1.2716,183483.5000,0.0000,183483.5000,13.0794,47267.9119,0.0000,47267.9119,638.7768,0.0000,136215.5881,136215.5881,1.2716,1.2703,422.1000,0.0000,422.1000,0.0195,127.3108,0.0000,127.3108,0.9520,0.0000,294.7892,294.7892,1.2703,1.2328,70287.6000,0.0000,70287.6000,5.0161,17979.3273,0.0000,17979.3273,244.9764,0.0000,52308.2727,52308.2727,1.2328,1.1872,18793.1000,0.0000,18793.1000,0.8682,5671.8491,0.0000,5671.8491,42.4038,0.0000,13121.2509,13121.2509,1.1872,3.8261,3.8261,2.5067,-13.5460,-203189.3660,3.8261,3.8262,3.8261,2.5067,-13.5462,-108369.2486,3.8261,3.8262,3.8262,2.5067,-13.5465,-94825.3933,39.9261,3119.8847,369053.3000,-406384.0080
679,3.7527,2.1364,87342.3000,21429.3000,65913.0000,6.6468,21570.4476,2906.0567,24476.5044,324.6166,24335.3567,65771.8524,41436.4956,2.1364,1.8964,16042.8000,0.0000,16042.8000,0.7326,4770.8208,0.0000,4770.8208,35.7809,0.0000,11271.9792,11271.9792,1.8964,1.3182,191236.1000,0.0000,191236.1000,13.5928,48968.1069,0.0000,48968.1069,663.8500,0.0000,142267.9931,142267.9931,1.3182,1.3168,412.9000,0.0000,412.9000,0.0191,124.4408,0.0000,124.4408,0.9316,0.0000,288.4592,288.4592,1.3168,1.2572,70023.2000,0.0000,70023.2000,4.9992,17896.0720,0.0000,17896.0720,244.1550,0.0000,52127.1280,52127.1280,1.2572,1.2061,19978.1000,0.0000,19978.1000,0.9238,6027.0760,0.0000,6027.0760,45.1145,0.0000,13951.0240,13951.0240,1.2061,3.7527,3.7527,2.4794,-13.2181,-198271.9012,3.7527,3.7527,3.7527,2.4794,-13.2183,-105746.6652,3.7527,3.7528,3.7527,2.4794,-13.2186,-92530.2663,40.3714,3154.6765,363606.1000,-396548.8327
680,3.9815,2.9139,74398.9000,27366.8000,47032.1000,6.0754,18292.3847,3723.1035,22015.4882,296.7103,31089.9035,56106.5153,25016.6118,2.9139,2.5017,21324.8000,0.0000,21324.8000,0.9663,6262.1060,0.0000,6262.1060,47.1906,0.0000,15062.6940,15062.6940,2.5017,1.7311,147560.3000,0.0000,147560.3000,10.4164,37333.8954,0.0000,37333.8954,508.7180,0.0000,110226.4046,110226.4046,1.7311,1.7292,419.0000,0.0000,419.0000,0.0193,125.4289,0.0000,125.4289,0.9444,0.0000,293.5711,293.5711,1.7292,1.6216,67087.3000,0.0000,67087.3000,4.7845,17013.9722,0.0000,17013.9722,233.6670,0.0000,50073.3278,50073.3278,1.6216,1.5590,19188.1000,0.0000,19188.1000,0.8867,5754.3024,0.0000,5754.3024,43.3065,0.0000,13433.7976,13433.7976,1.5590,3.9815,3.9815,2.7703,-10.8142,-162213.4270,3.9815,3.9815,3.9815,2.7703,-10.8145,-86515.8457,3.9815,3.9816,3.9815,2.7703,-10.8146,-75701.9727,34.7228,2713.2882,302611.6000,-324431.2454
681,4.1977,3.7057,65964.2000,34141.3000,31822.9000,5.8034,16150.7048,4659.0436,20809.7484,283.4308,38800.3436,49813.4952,11013.1516,3.7057,3.0862,26593.6000,0.0000,26593.6000,1.1848,7710.3638,0.0000,7710.3638,57.8622,0.0000,18883.2362,18883.2362,3.0862,2.1552,121317.3000,0.0000,121317.3000,8.4481,30343.1567,0.0000,30343.1567,412.5897,0.0000,90974.1433,90974.1433,2.1552,2.1527,413.4000,0.0000,413.4000,0.0189,122.8998,0.0000,122.8998,0.9231,0.0000,290.5002,290.5002,2.1527,1.9913,61334.4000,0.0000,61334.4000,4.3330,15432.7269,0.0000,15432.7269,211.6154,0.0000,45901.6731,45901.6731,1.9913,1.9229,16818.1000,0.0000,16818.1000,0.7708,5013.2178,0.0000,5013.2178,37.6464,0.0000,11804.8822,11804.8822,1.9229,4.1977,4.1977,3.0603,-9.0193,-135289.7685,4.1977,4.1978,4.1977,3.0603,-9.0196,-72156.6201,4.1977,4.1978,4.1977,3.0603,-9.0196,-63137.1447,30.8385,2409.7620,258299.7000,-270583.5333
682,4.4017,4.2146,60796.6000,36899.0000,23897.6000,5.5717,14826.8455,5050.2722,19877.1177,272.1134,41949.2722,45969.7545,4020.4823,4.2146,3.4065,31857.2000,0.0000,31857.2000,1.3956,9161.5524,0.0000,9161.5524,68.1599,0.0000,22695.6476,22695.6476,3.4065,2.4873,99285.0000,0.0000,99285.0000,6.8246,24677.3902,0.0000,24677.3902,333.3023,0.0000,74607.6098,74607.6098,2.4873,2.4844,415.7000,0.0000,415.7000,0.0188,122.9182,0.0000,122.9182,0.9195,0.0000,292.7818,292.7818,2.4844,2.2894,54989.5000,0.0000,54989.5000,3.8475,13751.3568,0.0000,13751.3568,187.9040,0.0000,41238.1432,41238.1432,2.2894,2.2155,15238.1000,0.0000,15238.1000,0.6927,4520.2557,0.0000,4520.2557,33.8295,0.0000,10717.8443,10717.8443,2.2155,4.4017,4.4017,3.3086,-7.7369,-116053.4066,4.4017,4.4018,4.4017,3.3086,-7.7371,-61897.1879,4.4017,4.4018,4.4017,3.3086,-7.7371,-54160.0010,27.5264,2150.9488,225683.1000,-232110.5955
683,4.5070,4.5856,56444.5000,38989.9000,17454.6000,5.3676,13737.5180,5344.7014,19082.2194,262.1453,44334.6014,42706.9820,-1627.6194,4.5856,3.6960,31855.0000,0.0000,31855.0000,1.3809,9106.9527,0.0000,9106.9527,67.4386,0.0000,22748.0473,22748.0473,3.6960,2.6401,103580.7000,0.0000,103580.7000,7.0698,25600.2079,0.0000,25600.2079,345.2788,0.0000,77980.4921,77980.4921,2.6401,2.6363,521.4000,0.0000,521.4000,0.0234,153.7910,0.0000,153.7910,1.1450,0.0000,367.6090,367.6090,2.6363,2.4452,49290.3000,0.0000,49290.3000,3.4230,12291.5268,0.0000,12291.5268,167.1731,0.0000,36998.7732,36998.7732,2.4452,2.3818,12275.6000,0.0000,12275.6000,0.5544,3632.2510,0.0000,3632.2510,27.0740,0.0000,8643.3490,8643.3490,2.3818,4.5070,4.5070,3.4444,-7.3030,-109544.5564,4.5070,4.5070,4.5070,3.4444,-7.3032,-58425.6875,4.5070,4.5070,4.5070,3.4444,-7.3032,-51122.6419,26.7286,2088.6113,214977.6000,-219092.8858
684,4.6251,5.0037,51952.5000,41227.5000,10725.0000,5.1712,12615.4892,5661.3266,18276.8158,252.5528,46888.8266,39337.0108,-7551.8158,5.0037,4.0225,31857.9000,0.0000,31857.9000,1.3705,9047.5947,0.0000,9047.5947,66.9343,0.0000,22810.3053,22810.3053,4.0225,2.9187,94526.9000,1036.4000,93490.5000,6.4646,23214.9220,155.4277,23370.3497,315.7193,1191.8277,71311.9780,70120.1503,2.9187,2.9143,528.1000,0.0000,528.1000,0.0237,155.0664,0.0000,155.0664,1.1559,0.0000,373.0336,373.0336,2.9143,2.6957,44893.9000,0.0000,44893.9000,3.1071,11137.8797,0.0000,11137.8797,151.7436,0.0000,33756.0203,33756.0203,2.6957,2.6323,10695.6000,0.0000,10695.6000,0.4814,3151.9127,0.0000,3151.9127,23.5090,0.0000,7543.6873,7543.6873,2.6323,4.6250,4.6250,3.6287,-6.3863,-95795.2303,4.6250,4.6251,4.6250,3.6287,-6.3866,-51092.7273,4.6250,4.6251,4.6251,3.6287,-6.3866,-44706.1706,24.9276,1947.8755,192191.0000,-191594.1281
685,4.7225,5.5633,45587.0000,44313.9000,1273.1000,4.8937,11049.0161,6094.0190,17143.0352,239.0006,50407.9190,34537.9839,-15869.9352,5.5633,4.4364,31855.5000,0.0000,31855.5000,1.3589,8967.4161,0.0000,8967.4161,66.3659,0.0000,22888.0839,22888.0839,4.4364,3.2108,90660.2000,2441.7000,88218.5000,6.2314,22087.9660,366.6194,22454.5855,304.3292,2808.3194,68572.2340,65763.9145,3.2108,3.2044,685.0000,0.0000,685.0000,0.0305,200.1909,0.0000,200.1909,1.4903,0.0000,484.8091,484.8091,3.2044,2.9554,41235.8000,0.0000,41235.8000,2.8362,10175.8614,0.0000,10175.8614,138.5157,0.0000,31059.9386,31059.9386,2.9554,2.8914,9510.6000,0.0000,9510.6000,0.4257,2790.9488,0.0000,2790.9488,20.7908,0.0000,6719.6512,6719.6512,2.8914,4.7224,4.7224,3.8069,-5.5710,-83565.3560,4.7224,4.7225,4.7225,3.8069,-5.5713,-44570.1382,4.7225,4.7225,4.7225,3.8069,-5.5713,-38998.8250,23.6646,1849.1817,172778.5000,-167134.3193
686,4.8602,6.1255,40268.8000,46828.8000,-6560.0000,4.6610,9734.2147,6453.2659,16187.4806,227.6365,53282.0659,30534.5853,-22747.4806,6.1255,4.8583,31858.3000,0.0000,31858.3000,1.3440,8889.5446,0.0000,8889.5446,65.6366,0.0000,22968.7554,22968.7554,4.8583,3.5624,73497.9000,830.3000,72667.6000,4.9484,17762.1696,124.8509,17887.0205,241.6711,955.1509,55735.7304,54780.5795,3.5624,3.5563,524.1000,0.0000,524.1000,0.0232,152.3038,0.0000,152.3038,1.1331,0.0000,371.7962,371.7962,3.5563,3.2512,38372.9000,0.0000,38372.9000,2.6223,9408.4668,0.0000,9408.4668,128.0709,0.0000,28964.4332,28964.4332,3.2512,3.1833,8325.5000,0.0000,8325.5000,0.3706,2431.5416,0.0000,2431.5416,18.0984,0.0000,5893.9584,5893.9584,3.1833,4.8601,4.8601,4.0217,-4.5174,-67760.8022,4.8601,4.8602,4.8601,4.0218,-4.5176,-36141.0424,4.8601,4.8602,4.8602,4.0217,-4.5176,-31623.2080,20.9542,1637.3920,145188.4000,-135525.0527
687,4.9502,6.3547,38101.2000,46919.1000,-8817.9000,4.5203,9194.3144,6474.5883,15668.9026,220.7640,53393.6883,28906.8856,-24486.8026,6.3547,5.0248,31856.0000,0.0000,31856.0000,1.3292,8857.1848,0.0000,8857.1848,64.9142,0.0000,22998.8152,22998.8152,5.0248,3.6349,74093.4000,0.0000,74093.4000,4.9007,17849.1604,0.0000,17849.1604,239.3444,0.0000,56244.2396,56244.2396,3.6349,3.6300,420.8000,0.0000,420.8000,0.0185,122.1424,0.0000,122.1424,0.9030,0.0000,298.6576,298.6576,3.6300,3.3236,37912.7000,0.0000,37912.7000,2.5709,9283.1191,0.0000,9283.1191,125.5563,0.0000,28629.5809,28629.5809,3.3236,3.2450,9510.6000,0.0000,9510.6000,0.4207,2774.4236,0.0000,2774.4236,20.5445,0.0000,6736.1764,6736.1764,3.2450,4.9502,4.9502,4.0976,-4.5249,-67873.5393,4.9502,4.9503,4.9502,4.0976,-4.5251,-36201.0936,4.9502,4.9503,4.9502,4.0976,-4.5251,-31676.0087,20.6403,1612.8635,144975.6000,-135750.6416
688,4.9886,6.0718,40778.6000,43896.4000,-3117.8000,4.5508,9833.1550,6061.0341,15894.1891,222.2515,49957.4341,30945.4450,-19011.9891,6.0718,4.8210,31855.9000,0.0000,31855.9000,1.3233,8896.3346,0.0000,8896.3346,64.6273,0.0000,22959.5654,22959.5654,4.8210,3.4843,80432.7000,0.0000,80432.7000,5.3012,19451.9885,0.0000,19451.9885,258.9019,0.0000,60980.7115,60980.7115,3.4843,3.4799,413.3000,0.0000,413.3000,0.0181,120.2562,0.0000,120.2562,0.8856,0.0000,293.0438,293.0438,3.4799,3.2093,39379.8000,0.0000,39379.8000,2.6660,9668.8643,0.0000,9668.8643,130.2041,0.0000,29710.9357,29710.9357,3.2093,3.1265,11090.6000,0.0000,11090.6000,0.4898,3241.3020,0.0000,3241.3020,23.9207,0.0000,7849.2980,7849.2980,3.1265,4.9886,4.9886,4.0576,-5.1527,-77290.2787,4.9886,4.9887,4.9886,4.0576,-5.1529,-41223.2787,4.9886,4.9887,4.9886,4.0576,-5.1530,-36070.8036,21.5238,1681.8986,160054.5000,-154584.3610
689,4.8164,4.2454,61818.6000,30926.8000,30891.8000,5.3022,14956.0472,4259.0576,19215.1048,258.9519,35185.8576,46862.5528,11676.6952,4.2454,3.5754,26588.8000,0.0000,26588.8000,1.1106,7642.7002,0.0000,7642.7002,54.2375,0.0000,18946.0998,18946.0998,3.5754,2.6097,122673.8000,0.0000,122673.8000,8.1205,30390.3861,0.0000,30390.3861,396.5898,0.0000,92283.4139,92283.4139,2.6097,2.6071,418.2000,0.0000,418.2000,0.0184,123.4123,0.0000,123.4123,0.8989,0.0000,294.7877,294.7877,2.6071,2.4937,41879.4000,0.0000,41879.4000,2.8446,10449.1117,0.0000,10449.1117,138.9263,0.0000,31430.2883,31430.2883,2.4937,2.4267,14645.6000,0.0000,14645.6000,0.6484,4330.1017,0.0000,4330.1017,31.6651,0.0000,10315.4983,10315.4983,2.4267,4.8164,4.8164,3.6215,-8.3160,-124739.2627,4.8164,4.8164,4.8164,3.6215,-8.3161,-66529.0556,4.8164,4.8165,4.8164,3.6216,-8.3164,-58214.7455,27.0669,2115.0470,237097.6000,-249483.0637
690,4.6779,3.2582,71452.9000,21137.1000,50315.8000,5.4927,17333.0466,2904.8214,20237.8680,268.2534,24041.9214,54119.8534,30077.9320,3.2582,2.9372,16047.8000,0.0000,16047.8000,0.6952,4686.3840,0.0000,4686.3840,33.9524,0.0000,11361.4160,11361.4160,2.9372,2.2654,128484.9000,0.0000,128484.9000,8.7372,32229.9735,0.0000,32229.9735,426.7126,0.0000,96254.9265,96254.9265,2.2654,2.2632,413.7000,0.0000,413.7000,0.0186,122.7686,0.0000,122.7686,0.9061,0.0000,290.9314,290.9314,2.2632,2.1919,42795.9000,0.0000,42795.9000,2.9638,10746.0545,0.0000,10746.0545,144.7470,0.0000,32049.8455,32049.8455,2.1919,2.1242,17213.1000,0.0000,17213.1000,0.7739,5114.2233,0.0000,5114.2233,37.7944,0.0000,12098.8767,12098.8767,2.1242,4.6779,4.6779,3.4010,-9.2004,-138005.8134,4.6779,4.6780,4.6779,3.4011,-9.2006,-73604.6412,4.6779,4.6780,4.6779,3.4011,-9.2008,-64405.8622,28.0220,2189.6781,255271.2000,-276016.3169
691,4.4799,3.0830,72835.3000,21803.9000,51031.4000,5.6251,17735.9954,2987.6677,20723.6630,274.7219,24791.5677,55099.3046,30307.7370,3.0830,2.7705,16062.0000,0.0000,16062.0000,0.7103,4703.8016,0.0000,4703.8016,34.6914,0.0000,11358.1984,11358.1984,2.7705,2.0734,146038.2000,0.0000,146038.2000,10.0714,36753.5052,0.0000,36753.5052,491.8724,0.0000,109284.6948,109284.6948,2.0734,2.0715,418.1000,0.0000,418.1000,0.0189,124.4626,0.0000,124.4626,0.9226,0.0000,293.6374,293.6374,2.0715,2.0045,45674.5000,0.0000,45674.5000,3.1877,11509.8197,0.0000,11509.8197,155.6840,0.0000,34164.6803,34164.6803,2.0045,1.9455,16423.1000,0.0000,16423.1000,0.7432,4894.4210,0.0000,4894.4210,36.2990,0.0000,11528.6790,11528.6790,1.9455,4.4799,4.4799,3.2127,-9.9493,-149238.9165,4.4799,4.4799,4.4799,3.2127,-9.9495,-79595.7611,4.4799,4.4800,4.4799,3.2128,-9.9497,-69648.1555,30.5351,2386.0593,275647.3000,-298482.8331
692,4.3516,2.0814,84750.1000,10767.6000,73982.5000,5.9183,20688.5814,1472.6564,22161.2378,289.0397,12240.2564,64061.5186,51821.2622,2.0814,1.8777,16051.6000,0.0000,16051.6000,0.7125,4777.7187,0.0000,4777.7187,34.7986,0.0000,11273.8813,11273.8813,1.8777,1.6614,145910.2000,0.0000,145910.2000,10.0999,37375.7924,0.0000,37375.7924,493.2638,0.0000,108534.4076,108534.4076,1.6614,1.6598,414.2000,0.0000,414.2000,0.0188,124.1334,0.0000,124.1334,0.9179,0.0000,290.0666,290.0666,1.6598,1.6404,48900.6000,0.0000,48900.6000,3.4278,12417.7248,0.0000,12417.7248,167.4058,0.0000,36482.8752,36482.8752,1.6404,1.5958,15040.6000,0.0000,15040.6000,0.6835,4509.1298,0.0000,4509.1298,33.3813,0.0000,10531.4702,10531.4702,1.5958,4.3515,4.3515,2.9737,-11.0861,-166291.9497,4.3515,4.3516,4.3515,2.9737,-11.0863,-88690.6795,4.3515,4.3517,4.3516,2.9737,-11.0866,-77606.4426,31.2912,2445.1371,300299.7000,-332589.0719
693,4.1559,1.8863,84451.0000,10596.9000,73854.1000,5.9079,20693.7993,1445.2231,22139.0224,288.5343,12042.1231,63757.2007,51715.0776,1.8863,1.6887,16042.7000,0.0000,16042.7000,0.7278,4790.2742,0.0000,4790.2742,35.5448,0.0000,11252.4258,11252.4258,1.6887,1.4950,161530.0000,0.0000,161530.0000,11.4073,41532.9082,0.0000,41532.9082,557.1144,0.0000,119997.0918,119997.0918,1.4950,1.4930,578.3000,0.0000,578.3000,0.0265,173.7854,0.0000,173.7854,1.2933,0.0000,404.5146,404.5146,1.4930,1.4737,52057.6000,0.0000,52057.6000,3.6835,13260.6963,0.0000,13260.6963,179.8939,0.0000,38796.9037,38796.9037,1.4737,1.4397,12275.6000,0.0000,12275.6000,0.5624,3690.2399,0.0000,3690.2399,27.4667,0.0000,8585.3601,8585.3601,1.4397,4.1558,4.1558,2.7977,-11.6891,-175336.5524,4.1558,4.1559,4.1558,2.7978,-11.6893,-93514.5887,4.1558,4.1559,4.1559,2.7978,-11.6896,-81827.4061,33.4731,2615.6339,316338.3000,-350678.5472
694,4.0513,1.6336,89782.8000,8763.7000,81019.1000,6.1964,22044.9458,1193.4295,23238.3752,302.6211,9957.1295,67737.8542,57780.7248,1.6336,1.4611,16062.7000,0.0000,16062.7000,0.7319,4816.0837,0.0000,4816.0837,35.7434,0.0000,11246.6163,11246.6163,1.4611,1.3563,157522.6000,0.0000,157522.6000,11.1721,40686.9355,0.0000,40686.9355,545.6270,0.0000,116835.6645,116835.6645,1.3563,1.3549,415.1000,0.0000,415.1000,0.0191,125.0257,0.0000,125.0257,0.9318,0.0000,290.0743,290.0743,1.3549,1.3426,56023.2000,0.0000,56023.2000,3.9792,14307.8136,0.0000,14307.8136,194.3399,0.0000,41715.3864,41715.3864,1.3426,1.3141,10695.6000,0.0000,10695.6000,0.4919,3222.1786,0.0000,3222.1786,24.0213,0.0000,7473.4214,7473.4214,1.3141,4.0512,4.0512,2.6827,-11.9244,-178865.5041,4.0512,4.0513,4.0513,2.6827,-11.9246,-95396.7947,4.0513,4.0514,4.0513,2.6828,-11.9249,-83474.2085,33.8858,2647.8831,321738.3000,-357736.5073
695,3.8823,1.3982,94000.4000,7971.4000,86029.0000,6.4491,23156.3517,1082.9579,24239.3096,314.9629,9054.3579,70844.0483,61789.6904,1.3982,1.2405,16059.3000,0.0000,16059.3000,0.7359,4833.6502,0.0000,4833.6502,35.9382,0.0000,11225.6498,11225.6498,1.2405,1.1769,171403.1000,0.0000,171403.1000,12.2198,44467.9158,0.0000,44467.9158,596.7931,0.0000,126935.1842,126935.1842,1.1769,1.1756,419.3000,0.0000,419.3000,0.0193,126.6629,0.0000,126.6629,0.9442,0.0000,292.6371,292.6371,1.1756,1.1672,59942.2000,0.0000,59942.2000,4.2712,15360.2597,0.0000,15360.2597,208.5968,0.0000,44581.9403,44581.9403,1.1672,1.1525,5955.5000,0.0000,5955.5000,0.2747,1799.3342,0.0000,1799.3342,13.4152,0.0000,4156.1658,4156.1658,1.1525,3.8823,3.8823,2.5174,-12.6186,-189279.5252,3.8823,3.8823,3.8823,2.5174,-12.6189,-100950.9113,3.8823,3.8824,3.8823,2.5174,-12.6192,-88334.2620,35.9548,2809.5609,339808.4000,-378564.6985
696,3.8282,1.3059,98492.8000,7540.2000,90952.6000,6.7472,24288.5354,1023.6060,25312.1415,329.5219,8563.8060,74204.2646,65640.4585,1.3059,1.1598,16054.3000,0.0000,16054.3000,0.7395,4839.4583,0.0000,4839.4583,36.1180,0.0000,11214.8417,11214.8417,1.1598,1.1234,161761.0000,0.0000,161761.0000,11.5907,42034.3150,0.0000,42034.3150,566.0710,0.0000,119726.6850,119726.6850,1.1234,1.1220,465.7000,0.0000,465.7000,0.0216,140.8030,0.0000,140.8030,1.0530,0.0000,324.8970,324.8970,1.1220,1.1153,63533.3000,0.0000,63533.3000,4.5458,16296.8826,0.0000,16296.8826,222.0115,0.0000,47236.4174,47236.4174,1.1153,1.1108,1809.3000,0.0000,1809.3000,0.0838,547.1098,0.0000,547.1098,4.0919,0.0000,1262.1902,1262.1902,1.1108,3.8282,3.8282,2.4695,-12.4351,-186526.1924,3.8282,3.8283,3.8282,2.4695,-12.4353,-99482.5987,3.8282,3.8283,3.8282,2.4695,-12.4356,-87049.1807,35.5929,2781.2816,334576.2000,-373057.9717
697,3.6737,1.1135,103154.1000,7139.0000,96015.1000,7.0416,25514.6323,967.0783,26481.7106,343.8994,8106.0783,77639.4677,69533.3894,1.1135,0.9773,16069.9000,0.0000,16069.9000,0.7418,4859.4801,0.0000,4859.4801,36.2288,0.0000,11210.4199,11210.4199,0.9773,0.9624,175216.6000,0.0000,175216.6000,12.5781,45697.8077,0.0000,45697.8077,614.2947,0.0000,129518.7923,129518.7923,0.9624,0.9611,474.2000,0.0000,474.2000,0.0220,143.7527,0.0000,143.7527,1.0735,0.0000,330.4473,330.4473,0.9611,0.9568,65904.5000,0.0000,65904.5000,4.7214,16956.3277,0.0000,16956.3277,230.5837,0.0000,48948.1723,48948.1723,0.9568,0.9544,1018.8000,0.0000,1018.8000,0.0472,308.8755,0.0000,308.8755,2.3068,0.0000,709.9245,709.9245,0.9544,3.6736,3.6736,2.3140,-13.1897,-197844.9071,3.6736,3.6737,3.6737,2.3141,-13.1899,-105519.1328,3.6737,3.6738,3.6737,2.3141,-13.1902,-92331.4633,37.7281,2948.1286,354699.1000,-395695.5032
698,3.6004,1.0123,107369.0000,6742.3000,100626.7000,7.3250,26595.1209,912.4264,27507.5473,357.7417,7654.7264,80773.8791,73119.1527,1.0123,0.8847,16075.4000,0.0000,16075.4000,0.7453,4869.2280,0.0000,4869.2280,36.4003,0.0000,11206.1720,11206.1720,0.8847,0.8893,170120.3000,0.0000,170120.3000,12.2637,44451.2650,0.0000,44451.2650,598.9383,0.0000,125669.0350,125669.0350,0.8893,0.8880,465.6000,0.0000,465.6000,0.0217,141.3153,0.0000,141.3153,1.0579,0.0000,324.2847,324.2847,0.8880,0.8858,67849.9000,0.0000,67849.9000,4.8789,17480.8592,0.0000,17480.8592,238.2789,0.0000,50369.0408,50369.0408,0.8858,0.8848,425.7000,0.0000,425.7000,0.0198,129.2128,0.0000,129.2128,0.9674,0.0000,296.4872,296.4872,0.8848,3.6003,3.6003,2.2426,-13.2254,-198381.7473,3.6003,3.6004,3.6003,2.2426,-13.2257,-105805.5034,3.6003,3.6004,3.6004,2.2426,-13.2260,-92581.8501,37.8816,2960.1228,355563.6000,-396769.1008
699,3.4441,0.8297,111282.4000,6365.6000,104916.8000,7.5774,27648.5639,859.6338,28508.1977,370.0662,7225.2338,83633.8361,76408.6023,0.8297,0.7094,16060.3000,0.0000,16060.3000,0.7463,4879.2820,0.0000,4879.2820,36.4503,0.0000,11181.0180,11181.0180,0.7094,0.7311,184000.8000,0.0000,184000.8000,13.2927,48247.9681,0.0000,48247.9681,649.1933,0.0000,135752.8319,135752.8319,0.7311,0.7299,475.1000,0.0000,475.1000,0.0221,144.5746,0.0000,144.5746,1.0813,0.0000,330.5254,330.5254,0.7299,0.7294,69549.6000,0.0000,69549.6000,5.0097,17972.2207,0.0000,17972.2207,244.6636,0.0000,51577.3793,51577.3793,0.7294,0.7285,425.7000,0.0000,425.7000,0.0198,129.5457,0.0000,129.5457,0.9690,0.0000,296.1543,296.1543,0.7285,3.4441,3.4441,2.0863,-13.9661,-209491.8149,3.4441,3.4441,3.4441,2.0863,-13.9663,-111730.7548,3.4441,3.4442,3.4441,2.0864,-13.9667,-97766.7264,40.0021,3125.8171,375428.3000,-418989.2962
700,3.4532,1.1361,99687.5000,10641.6000,89045.9000,7.0321,24763.3945,1437.2546,26200.6491,343.4380,12078.8546,74924.1055,62845.2509,1.1361,0.9797,16062.0000,0.0000,16062.0000,0.7496,4855.2848,0.0000,4855.2848,36.6075,0.0000,11206.7152,11206.7152,0.9797,0.8453,178111.2000,0.0000,178111.2000,12.9195,46450.4526,0.0000,46450.4526,630.9688,0.0000,131660.7474,131660.7474,0.8453,0.8439,464.6000,0.0000,464.6000,0.0217,141.1140,0.0000,141.1140,1.0613,0.0000,323.4860,323.4860,0.8439,0.8246,70676.4000,0.0000,70676.4000,5.1096,18224.2049,0.0000,18224.2049,249.5469,0.0000,52452.1951,52452.1951,0.8246,0.8222,1018.8000,0.0000,1018.8000,0.0477,309.5480,0.0000,309.5480,2.3274,0.0000,709.2520,709.2520,0.8222,3.4531,3.4531,2.1377,-13.1312,-196968.3074,3.4531,3.4532,3.4532,2.1377,-13.1315,-105051.7853,3.4532,3.4532,3.4532,2.1377,-13.1317,-91921.9662,38.8204,3033.4799,355378.9000,-393942.0589
701,3.3911,1.3070,91968.6000,13715.2000,78253.4000,6.6593,22873.6475,1850.8384,24724.4859,325.2306,15566.0384,69094.9525,53528.9141,1.3070,1.1177,16076.0000,0.0000,16076.0000,0.7450,4845.9113,0.0000,4845.9113,36.3828,0.0000,11230.0887,11230.0887,1.1177,0.8378,190570.8000,0.0000,190570.8000,13.7371,49562.5045,0.0000,49562.5045,670.8999,0.0000,141008.2955,141008.2955,0.8378,0.8359,634.6000,0.0000,634.6000,0.0296,192.7723,0.0000,192.7723,1.4458,0.0000,441.8277,441.8277,0.8359,0.8052,70779.3000,0.0000,70779.3000,5.1035,18253.5079,0.0000,18253.5079,249.2457,0.0000,52525.7921,52525.7921,0.8052,0.7920,5565.8000,0.0000,5565.8000,0.2598,1691.6289,0.0000,1691.6289,12.6867,0.0000,3874.1711,3874.1711,0.7920,3.3911,3.3911,2.0915,-13.2999,-199499.0402,3.3911,3.3911,3.3911,2.0915,-13.3002,-106401.4363,3.3911,3.3912,3.3911,2.0916,-13.3004,-93103.0285,39.8014,3110.1396,361879.9000,-399003.5051
