Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
702,3.7662,4.2487,63999.8000,53224.7000,10775.1000,6.5790,15801.5510,7219.2121,23020.7631,321.3077,60443.9121,48198.2490,-12245.6631,4.2487,3.7954,16067.1000,0.0000,16067.1000,0.7417,4618.0956,0.0000,4618.0956,36.2215,0.0000,11449.0044,11449.0044,3.7954,2.3053,120598.4000,0.0000,120598.4000,8.6657,29748.6216,0.0000,29748.6216,423.2175,0.0000,90849.7784,90849.7784,2.3053,2.3011,583.0000,0.0000,583.0000,0.0272,172.8973,0.0000,172.8973,1.3285,0.0000,410.1027,410.1027,2.3011,2.0037,69042.4000,0.0000,69042.4000,4.9792,17324.3677,0.0000,17324.3677,243.1750,0.0000,51718.0323,51718.0323,2.0037,1.9159,18811.4000,0.0000,18811.4000,0.8784,5606.2602,0.0000,5606.2602,42.8981,0.0000,13205.1398,13205.1398,1.9159,3.7661,3.7661,2.8410,-7.8039,-117058.0981,3.7661,3.7662,3.7662,2.8411,-7.8042,-62433.9882,3.7662,3.7662,3.7662,2.8411,-7.8041,-54628.8428,32.8066,2563.5557,235877.4000,-234120.9290
703,4.0686,6.8546,38809.0000,85824.5000,-47015.5000,6.3496,9525.8270,11690.3379,21216.1650,310.1023,97514.8379,29283.1730,-68231.6650,6.8546,5.7480,27309.6000,0.0000,27309.6000,1.1830,7534.4144,0.0000,7534.4144,57.7752,0.0000,19775.1856,19775.1856,5.7480,3.6633,93347.2000,0.0000,93347.2000,6.3174,22180.7044,0.0000,22180.7044,308.5310,0.0000,71166.4956,71166.4956,3.6633,3.6487,1217.8000,0.0000,1217.8000,0.0550,353.3209,0.0000,353.3209,2.6849,0.0000,864.4791,864.4791,3.6487,3.0430,67472.2000,0.0000,67472.2000,4.7050,16515.2467,0.0000,16515.2467,229.7860,0.0000,50956.9533,50956.9533,3.0430,2.9016,19997.5000,0.0000,19997.5000,0.9088,5860.1043,0.0000,5860.1043,44.3835,0.0000,14137.3957,14137.3957,2.9016,4.0685,4.0685,3.4851,-4.3925,-65887.0956,4.0685,4.0686,4.0686,3.4851,-4.3929,-35142.9922,4.0686,4.0686,4.0686,3.4851,-4.3927,-30748.6217,29.2781,2287.8310,162328.8000,-131778.7095
704,4.3345,8.0458,29198.2000,98445.7000,-69247.5000,6.2759,7130.0035,13460.8219,20590.8254,306.5065,111906.5219,22068.1965,-89838.3254,8.0458,6.5742,33331.8000,0.0000,33331.8000,1.3714,9029.2237,0.0000,9029.2237,66.9792,0.0000,24302.5763,24302.5763,6.5742,4.9703,54084.0000,2144.1000,51939.9000,3.6215,12653.6209,325.1025,12978.7233,176.8695,2469.2025,41430.3791,38961.1767,4.9703,4.9313,2086.1000,0.0000,2086.1000,0.0915,592.7618,0.0000,592.7618,4.4673,0.0000,1493.3382,1493.3382,4.9313,3.9560,64796.1000,0.0000,64796.1000,4.3849,15495.6708,0.0000,15495.6708,214.1515,0.0000,49300.4292,49300.4292,3.9560,3.7615,19206.8000,0.0000,19206.8000,0.8533,5546.3996,0.0000,5546.3996,41.6745,0.0000,13660.4004,13660.4004,3.7615,4.3345,4.3345,4.0480,-1.8340,-27509.3799,4.3345,4.3346,4.3345,4.0481,-1.8343,-14674.7746,4.3345,4.3345,4.3345,4.0480,-1.8341,-12838.8598,24.8979,1945.5563,102113.2000,-55023.0143
705,4.5211,9.0714,20376.6000,108441.0000,-88064.4000,6.1474,4957.9237,14868.0995,19826.0232,300.2279,123309.0995,15418.6763,-107890.4232,9.0714,7.2518,37898.9000,0.0000,37898.9000,1.5252,10108.4882,0.0000,10108.4882,74.4877,0.0000,27790.4118,27790.4118,7.2518,6.0187,32958.4000,716.6000,32241.8000,2.1400,7614.9173,109.1279,7724.0451,104.5123,825.7279,25343.4827,24517.7549,6.0187,5.9619,2263.0000,0.0000,2263.0000,0.0966,632.5078,0.0000,632.5078,4.7178,0.0000,1630.4922,1630.4922,5.9619,4.7040,59681.5000,0.0000,59681.5000,3.9282,14012.4093,0.0000,14012.4093,191.8468,0.0000,45669.0907,45669.0907,4.7040,4.4810,16834.4000,0.0000,16834.4000,0.7337,4803.7037,0.0000,4803.7037,35.8304,0.0000,12030.6963,12030.6963,4.4810,4.5211,4.5211,4.5010,-0.1127,-1690.1798,4.5211,4.5212,4.5211,4.5011,-0.1130,-904.3550,4.5211,4.5211,4.5211,4.5011,-0.1129,-789.9524,21.8565,1707.8948,60855.2000,-3384.4872
706,4.6646,9.7471,15211.5000,116714.2000,-101502.7000,6.1843,3690.9521,16036.5646,19727.5168,302.0294,132750.7646,11520.5479,-121230.2168,9.7471,7.5729,44753.8000,0.0000,44753.8000,1.7681,11817.1174,0.0000,11817.1174,86.3535,0.0000,32936.6826,32936.6826,7.5729,6.6639,22775.5000,577.3000,22198.2000,1.4630,5231.3022,88.1133,5319.4154,71.4512,665.4133,17544.1978,16878.7846,6.6639,6.5983,2319.6000,0.0000,2319.6000,0.0970,641.8457,0.0000,641.8457,4.7365,0.0000,1677.7543,1677.7543,6.5983,5.2589,54157.9000,0.0000,54157.9000,3.4878,12573.6745,0.0000,12573.6745,170.3398,0.0000,41584.2255,41584.2255,5.2589,5.0235,15252.9000,0.0000,15252.9000,0.6546,4314.3706,0.0000,4314.3706,31.9698,0.0000,10938.5294,10938.5294,5.0235,4.6646,4.6646,4.8440,0.9450,14175.0845,4.6646,4.6647,4.6646,4.8441,0.9447,7557.2147,4.6646,4.6647,4.6646,4.8441,0.9448,6613.6761,20.4823,1600.5125,37179.7000,28345.9754
707,4.7482,10.1972,11948.4000,126192.8000,-114244.4000,6.3997,2894.5245,17360.6643,20255.1888,312.5490,143553.4643,9053.8755,-134499.5888,10.1972,7.9216,47032.4000,0.0000,47032.4000,1.8363,12336.3990,0.0000,12336.3990,89.6821,0.0000,34696.0010,34696.0010,7.9216,7.2985,15881.7000,3160.1000,12721.6000,1.1570,3624.7560,483.5817,4108.3377,56.5061,3643.6817,12256.9440,8613.2623,7.2985,7.2145,2746.4000,0.0000,2746.4000,0.1134,752.5291,0.0000,752.5291,5.5388,0.0000,1993.8709,1993.8709,7.2145,5.8706,47591.3000,0.0000,47591.3000,3.0247,10930.9198,0.0000,10930.9198,147.7192,0.0000,36660.3802,36660.3802,5.8706,5.6513,12287.4000,0.0000,12287.4000,0.5215,3442.2970,0.0000,3442.2970,25.4685,0.0000,8845.1030,8845.1030,5.6513,4.7482,4.7482,5.1997,2.2733,34099.4085,4.7482,4.7483,4.7482,5.1998,2.2729,18183.4631,4.7482,4.7482,4.7482,5.1997,2.2731,15911.6451,19.5788,1529.9131,8134.7000,68194.5167
708,4.8269,10.5378,9573.6000,134878.2000,-125304.6000,6.6373,2315.7156,18577.5879,20893.3034,324.1528,153455.7879,7257.8844,-146197.9034,10.5378,8.5183,40755.0000,0.0000,40755.0000,1.5789,10636.5116,0.0000,10636.5116,77.1120,0.0000,30118.4884,30118.4884,8.5183,7.8941,15469.4000,6217.9000,9251.5000,1.2836,3492.8337,956.0866,4448.9203,62.6902,7173.9866,11976.5663,4802.5797,7.8941,7.7881,3286.7000,0.0000,3286.7000,0.1341,892.3931,0.0000,892.3931,6.5496,0.0000,2394.3069,2394.3069,7.7881,6.4632,42556.9000,0.0000,42556.9000,2.6707,9678.1868,0.0000,9678.1868,130.4324,0.0000,32878.7132,32878.7132,6.4632,6.2499,10705.9000,0.0000,10705.9000,0.4489,2971.6281,0.0000,2971.6281,21.9243,0.0000,7734.2719,7734.2719,6.2499,4.8268,4.8268,5.5384,3.5001,52501.0255,4.8268,4.8270,4.8269,5.5385,3.4997,27997.5663,4.8269,4.8269,4.8269,5.5384,3.4999,24498.9903,19.1303,1494.8673,-18748.6000,104997.5821
709,4.9177,10.8527,7415.6000,143316.8000,-135901.2000,6.8785,1790.6005,19767.1273,21557.7278,335.9327,163083.9273,5624.9995,-157458.9278,10.8527,8.6084,47037.5000,0.0000,47037.5000,1.8118,12219.8102,0.0000,12219.8102,88.4844,0.0000,34817.6898,34817.6898,8.6084,8.3450,8217.8000,8855.2000,-637.4000,0.9653,1852.4999,1362.6473,3215.1472,47.1454,10217.8473,6365.3001,-3852.5472,8.3450,8.2412,3135.2000,0.0000,3135.2000,0.1265,845.4395,0.0000,845.4395,6.1792,0.0000,2289.7605,2289.7605,8.2412,6.9536,38913.3000,0.0000,38913.3000,2.4138,8781.1611,0.0000,8781.1611,117.8852,0.0000,30132.1389,30132.1389,6.9536,6.7495,9519.7000,0.0000,9519.7000,0.3946,2622.3623,0.0000,2622.3623,19.2728,0.0000,6897.3377,6897.3377,6.7495,4.9176,4.9176,5.8335,4.4479,66718.7194,4.9176,4.9177,4.9176,5.8336,4.4475,35580.2693,4.9176,4.9177,4.9177,5.8336,4.4477,31133.7893,18.8858,1475.7592,-37932.9000,133432.7780
710,5.0202,11.0618,6331.5000,147656.3000,-141324.8000,7.0057,1525.8211,20397.6763,21923.4975,342.1460,168053.9763,4805.6789,-163248.2975,11.0618,8.9183,44754.1000,0.0000,44754.1000,1.7147,11591.3169,0.0000,11591.3169,83.7431,0.0000,33162.7831,33162.7831,8.9183,8.6414,7519.4000,6722.7000,796.7000,0.8107,1685.7142,1037.2929,2723.0071,39.5914,7759.9929,5833.6858,-1926.3071,8.6414,8.5702,2068.2000,0.0000,2068.2000,0.0828,555.2167,0.0000,555.2167,4.0429,0.0000,1512.9833,1512.9833,8.5702,7.2439,38150.4000,0.0000,38150.4000,2.3450,8560.9653,0.0000,8560.9653,114.5269,0.0000,29589.4347,29589.4347,7.2439,7.0562,8333.5000,0.0000,8333.5000,0.3422,2285.3454,0.0000,2285.3454,16.7146,0.0000,6048.1546,6048.1546,7.0562,5.0202,5.0202,6.0382,4.8301,72451.3594,5.0202,5.0203,5.0202,6.0383,4.8297,38637.7117,5.0202,5.0203,5.0202,6.0383,4.8298,33808.8218,18.4516,1441.8357,-47221.9000,144897.8929
711,5.1366,11.2312,5851.8000,152045.3000,-146193.5000,7.1742,1407.0750,21041.7799,22448.8549,350.3770,173087.0799,4444.7250,-168642.3549,11.2312,9.2081,42465.6000,0.0000,42465.6000,1.6213,10971.6262,0.0000,10971.6262,79.1834,0.0000,31493.9738,31493.9738,9.2081,8.8893,8261.1000,6969.9000,1291.2000,0.8662,1842.4974,1078.2681,2920.7655,42.3015,8048.1681,6418.6026,-1629.5655,8.8893,8.8207,1992.6000,0.0000,1992.6000,0.0793,532.9269,0.0000,532.9269,3.8743,0.0000,1459.6731,1459.6731,8.8207,7.4959,37758.9000,0.0000,37758.9000,2.3058,8437.2911,0.0000,8437.2911,112.6104,0.0000,29321.6089,29321.6089,7.4959,7.2799,9519.7000,0.0000,9519.7000,0.3888,2600.5520,0.0000,2600.5520,18.9898,0.0000,6919.1480,6919.1480,7.2799,5.1366,5.1366,6.2082,5.1401,77102.0718,5.1366,5.1367,5.1366,6.2083,5.1398,41118.0350,5.1366,5.1367,5.1366,6.2083,5.1398,35978.9470,18.6535,1457.6075,-53165.5000,154199.0538
712,5.2592,11.2936,6713.9000,155062.7000,-148348.8000,7.3669,1610.5823,21500.4249,23111.0072,359.7855,176563.1249,5103.3177,-171459.8072,11.2936,9.5711,36187.0000,0.0000,36187.0000,1.3777,9341.0211,0.0000,9341.0211,67.2861,0.0000,26845.9789,26845.9789,9.5711,9.1162,11452.0000,9884.8000,1567.2000,1.2088,2537.9003,1534.4813,4072.3816,59.0341,11419.2813,8914.0997,-2505.1816,9.1162,9.0292,2581.3000,0.0000,2581.3000,0.1023,688.0289,0.0000,688.0289,4.9968,0.0000,1893.2711,1893.2711,9.0292,7.7142,38105.2000,0.0000,38105.2000,2.3154,8484.8388,0.0000,8484.8388,113.0801,0.0000,29620.3612,29620.3612,7.7142,7.4667,11101.2000,0.0000,11101.2000,0.4513,3022.4571,0.0000,3022.4571,22.0407,0.0000,8078.7429,8078.7429,7.4667,5.2592,5.2592,6.3629,5.4588,81881.6790,5.2592,5.2593,5.2592,6.3630,5.4584,43667.0433,5.2592,5.2593,5.2592,6.3630,5.4585,38209.2277,19.2335,1502.9360,-58806.9000,163757.9500
713,5.4042,11.2834,8877.9000,157967.6000,-149089.7000,7.6365,2123.8044,21953.2829,24077.0873,372.9547,179920.8829,6754.0956,-173166.7873,11.2834,10.1480,23621.9000,0.0000,23621.9000,0.8984,6098.4608,0.0000,6098.4608,43.8772,0.0000,17523.4392,17523.4392,10.1480,9.2043,21768.0000,12239.8000,9528.2000,1.9471,4775.8260,1911.0920,6686.9180,95.0929,14150.8920,16992.1740,2841.2820,9.2043,9.1523,1628.7000,0.0000,1628.7000,0.0643,433.5471,0.0000,433.5471,3.1401,0.0000,1195.1529,1195.1529,9.1523,7.8754,38747.2000,0.0000,38747.2000,2.3447,8609.9725,0.0000,8609.9725,114.5131,0.0000,30137.2275,30137.2275,7.8754,7.5642,14659.8000,0.0000,14659.8000,0.5936,3981.5131,0.0000,3981.5131,28.9888,0.0000,10678.2869,10678.2869,7.5642,5.4042,5.4042,6.4842,5.6173,84258.7509,5.4042,5.4043,5.4042,6.4843,5.6168,44934.6771,5.4042,5.4043,5.4042,6.4843,5.6169,39318.2795,20.2269,1580.5605,-60903.9000,168511.7075
714,5.7124,10.5622,14165.2000,91137.3000,-76972.1000,4.9754,3368.8039,12728.3241,16097.1279,242.9913,103865.6241,10796.3961,-93069.2279,10.5622,9.2982,19449.5000,0.0000,19449.5000,0.7399,5074.2482,0.0000,5074.2482,36.1331,0.0000,14375.2518,14375.2518,9.2982,7.5930,31493.7000,44.6000,31449.1000,1.8730,7012.9647,6.9056,7019.8703,91.4730,51.5056,24480.7353,24429.2297,7.5930,7.5473,1339.9000,0.0000,1339.9000,0.0528,365.4839,0.0000,365.4839,2.5793,0.0000,974.4161,974.4161,7.5473,6.3431,38919.6000,0.0000,38919.6000,2.3495,8887.8147,0.0000,8887.8147,114.7441,0.0000,30031.7853,30031.7853,6.3431,6.0013,17229.8000,0.0000,17229.8000,0.6956,4791.4072,0.0000,4791.4072,33.9698,0.0000,12438.3928,12438.3928,6.0013,5.7123,5.7123,5.8568,0.5956,8934.2553,5.7123,5.7124,5.7123,5.8569,0.5953,4762.7815,5.7123,5.7125,5.7124,5.8569,0.5952,4166.1297,16.0291,1252.5377,31415.8000,17863.1664
715,5.6551,10.1978,17226.3000,90546.4000,-73320.1000,5.1399,4101.2677,12634.1045,16735.3722,251.0238,103180.5045,13125.0323,-90055.4722,10.1978,9.0035,19444.6000,0.0000,19444.6000,0.7487,5100.1916,0.0000,5100.1916,36.5630,0.0000,14344.4084,14344.4084,9.0035,7.2128,36124.7000,0.0000,36124.7000,2.1816,8086.2500,0.0000,8086.2500,106.5473,0.0000,28038.4500,28038.4500,7.2128,7.1812,1026.0000,0.0000,1026.0000,0.0416,281.5009,0.0000,281.5009,2.0334,0.0000,744.4991,744.4991,7.1812,6.0438,41495.6000,0.0000,41495.6000,2.5865,9536.3558,0.0000,9536.3558,126.3220,0.0000,31959.2442,31959.2442,6.0438,5.7512,16439.0000,0.0000,16439.0000,0.6830,4592.8958,0.0000,4592.8958,33.3579,0.0000,11846.1042,11846.1042,5.7512,5.6551,5.6551,5.7031,0.2111,3166.7815,5.6551,5.6552,5.6551,5.7032,0.2108,1686.4469,5.6551,5.6553,5.6551,5.7033,0.2106,1474.5299,17.0720,1334.0335,41209.8000,6327.7584
716,5.9074,8.0633,29326.4000,49029.5000,-19703.1000,4.0312,6948.6725,6869.3309,13818.0034,196.8794,55898.8309,22377.7275,-33521.1034,8.0633,6.9640,19444.1000,0.0000,19444.1000,0.7533,5265.7968,0.0000,5265.7968,36.7896,0.0000,14178.3032,14178.3032,6.9640,5.3911,45149.6000,0.0000,45149.6000,2.7426,10487.1557,0.0000,10487.1557,133.9421,0.0000,34662.4443,34662.4443,5.3911,5.3667,1119.4000,0.0000,1119.4000,0.0457,315.9691,0.0000,315.9691,2.2343,0.0000,803.4309,803.4309,5.3667,4.6614,44460.7000,0.0000,44460.7000,2.7921,10549.9085,0.0000,10549.9085,136.3600,0.0000,33910.7915,33910.7915,4.6614,4.4771,15055.2000,0.0000,15055.2000,0.6292,4298.9139,0.0000,4298.9139,30.7272,0.0000,10756.2861,10756.2861,4.4771,5.9073,5.9073,5.1922,-3.0324,-45485.5987,5.9073,5.9075,5.9074,5.1923,-3.0326,-24261.1536,5.9074,5.9076,5.9074,5.1923,-3.0329,-21230.4047,16.4911,1288.6382,105525.9000,-90977.1570
717,5.7749,7.2939,34885.9000,44817.4000,-9931.5000,4.1790,8286.7916,6265.5995,14552.3911,204.0968,51082.9995,26599.1084,-24483.8911,7.2939,6.4512,16470.6000,0.0000,16470.6000,0.6626,4513.3588,0.0000,4513.3588,32.3615,0.0000,11957.2412,11957.2412,6.4512,4.9477,50077.2000,0.0000,50077.2000,3.1695,11743.0675,0.0000,11743.0675,154.7914,0.0000,38334.1325,38334.1325,4.9477,4.9355,642.9000,0.0000,642.9000,0.0272,182.7446,0.0000,182.7446,1.3291,0.0000,460.1554,460.1554,4.9355,4.3213,47749.7000,0.0000,47749.7000,3.1139,11418.2322,0.0000,11418.2322,152.0773,0.0000,36331.4678,36331.4678,4.3213,4.1907,12287.4000,0.0000,12287.4000,0.5278,3527.6262,0.0000,3527.6262,25.7764,0.0000,8759.7738,8759.7738,4.1907,5.7748,5.7748,4.9828,-3.5681,-53521.3090,5.7748,5.7749,5.7749,4.9828,-3.5684,-28547.2017,5.7749,5.7751,5.7749,4.9829,-3.5686,-24980.5198,17.5200,1369.0380,117296.3000,-107049.0306
718,5.5717,5.8391,44924.2000,33938.4000,10985.8000,4.3202,10712.6463,4729.1369,15441.7832,210.9924,38667.5369,34211.5537,-4455.9832,5.8391,5.2021,16069.6000,0.0000,16069.6000,0.6557,4504.0950,0.0000,4504.0950,32.0255,0.0000,11565.5050,11565.5050,5.2021,3.6601,102033.9000,0.0000,102033.9000,6.5265,24497.0882,0.0000,24497.0882,318.7449,0.0000,77536.8118,77536.8118,3.6601,3.6559,468.3000,0.0000,468.3000,0.0200,135.8750,0.0000,135.8750,0.9767,0.0000,332.4250,332.4250,3.6559,3.4045,52328.9000,0.0000,52328.9000,3.4439,12806.9322,0.0000,12806.9322,168.1965,0.0000,39521.9678,39521.9678,3.4045,3.3403,10705.9000,0.0000,10705.9000,0.4631,3119.0506,0.0000,3119.0506,22.6152,0.0000,7586.8494,7586.8494,3.3403,5.5716,5.5716,4.4559,-6.6396,-99593.7685,5.5716,5.5717,5.5717,4.4560,-6.6399,-53119.3183,5.5717,5.5719,5.5717,4.4561,-6.6403,-46482.3063,23.1442,1808.5231,192592.4000,-199195.3932
719,5.2667,4.9215,50607.0000,28584.6000,22022.4000,4.4469,12138.2603,3963.9007,16102.1610,217.1799,32548.5007,38468.7397,5920.2390,4.9215,4.3839,16054.9000,0.0000,16054.9000,0.6736,4565.4999,0.0000,4565.4999,32.8986,0.0000,11489.4001,11489.4001,4.3839,3.0604,129751.8000,0.0000,129751.8000,8.5196,31644.0290,0.0000,31644.0290,416.0836,0.0000,98107.7710,98107.7710,3.0604,3.0573,474.7000,0.0000,474.7000,0.0208,139.0678,0.0000,139.0678,1.0166,0.0000,335.6322,335.6322,3.0573,2.9002,57147.2000,0.0000,57147.2000,3.8667,14140.5418,0.0000,14140.5418,188.8422,0.0000,43006.6582,43006.6582,2.9002,2.8728,5961.2000,0.0000,5961.2000,0.2628,1750.9157,0.0000,1750.9157,12.8354,0.0000,4210.2843,4210.2843,2.8728,5.2667,5.2667,4.0697,-8.2129,-123193.3633,5.2667,5.2668,5.2667,4.0698,-8.2133,-65706.0233,5.2667,5.2669,5.2667,4.0699,-8.2137,-57495.9318,26.6857,2085.2550,231412.2000,-246395.3184
720,5.0575,4.2616,55661.1000,24689.5000,30971.6000,4.6113,13404.1251,3412.6370,16816.7621,225.2101,28102.1370,42256.9749,14154.8379,4.2616,3.8011,16086.0000,0.0000,16086.0000,0.6873,4622.5742,0.0000,4622.5742,33.5681,0.0000,11463.4258,11463.4258,3.8011,2.7391,134138.9000,0.0000,134138.9000,8.9630,33085.0498,0.0000,33085.0498,437.7392,0.0000,101053.8502,101053.8502,2.7391,2.7364,465.2000,0.0000,465.2000,0.0207,136.9945,0.0000,136.9945,1.0090,0.0000,328.2055,328.2055,2.7364,2.6081,62044.4000,0.0000,62044.4000,4.2539,15443.4150,0.0000,15443.4150,207.7519,0.0000,46600.9850,46600.9850,2.6081,2.6006,1810.8000,0.0000,1810.8000,0.0807,534.3868,0.0000,534.3868,3.9411,0.0000,1276.4132,1276.4132,2.6006,5.0574,5.0574,3.8290,-8.8204,-132306.3214,5.0574,5.0575,5.0574,3.8291,-8.8208,-70566.5358,5.0574,5.0576,5.0575,3.8291,-8.8212,-61748.6553,27.9254,2182.1266,245516.9000,-264621.5125
721,4.7978,3.6220,62567.3000,21979.9000,40587.4000,4.9433,15142.5987,3026.0923,18168.6910,241.4219,25005.9923,47424.7013,22418.7090,3.6220,3.2383,16088.5000,0.0000,16088.5000,0.6967,4670.8622,0.0000,4670.8622,34.0272,0.0000,11417.6378,11417.6378,3.2383,2.3694,152050.4000,0.0000,152050.4000,10.2889,37916.7493,0.0000,37916.7493,502.4941,0.0000,114133.6507,114133.6507,2.3694,2.3671,475.9000,0.0000,475.9000,0.0213,140.9884,0.0000,140.9884,1.0394,0.0000,334.9116,334.9116,2.3671,2.2725,66125.5000,0.0000,66125.5000,4.5662,16572.1486,0.0000,16572.1486,223.0069,0.0000,49553.3514,49553.3514,2.2725,2.2689,1019.5000,0.0000,1019.5000,0.0457,302.5092,0.0000,302.5092,2.2329,0.0000,716.9908,716.9908,2.2689,4.7977,4.7977,3.5333,-10.0277,-150415.6275,4.7977,4.7978,4.7978,3.5334,-10.0281,-80224.9884,4.7978,4.7979,4.7978,3.5334,-10.0286,-70200.0517,30.8432,2410.1338,276347.2000,-300840.6676
722,4.6043,3.1672,69288.4000,20217.4000,49071.0000,5.3157,16831.8578,2775.3791,19607.2368,259.6086,22992.7791,52456.5422,29463.7632,3.1672,2.8413,16069.4000,0.0000,16069.4000,0.7052,4699.5791,0.0000,4699.5791,34.4417,0.0000,11369.8209,11369.8209,2.8413,2.1394,153794.5000,0.0000,153794.5000,10.5360,38651.6393,0.0000,38651.6393,514.5622,0.0000,115142.8607,115142.8607,2.1394,2.1373,464.2000,0.0000,464.2000,0.0209,138.0376,0.0000,138.0376,1.0220,0.0000,326.1624,326.1624,2.1373,2.0552,69848.6000,0.0000,69848.6000,4.8635,17580.0731,0.0000,17580.0731,237.5252,0.0000,52268.5269,52268.5269,2.0552,2.0538,425.9000,0.0000,425.9000,0.0192,126.8222,0.0000,126.8222,0.9397,0.0000,299.0778,299.0778,2.0538,4.6042,4.6042,3.3290,-10.5555,-158331.8469,4.6042,4.6043,4.6042,3.3290,-10.5559,-84447.1799,4.6042,4.6044,4.6043,3.3291,-10.5563,-73894.3406,32.1909,2515.4385,289673.6000,-316673.3673
723,4.3756,2.7348,75119.6000,18584.2000,56535.4000,5.6353,18329.1456,2542.6013,20871.7469,275.2204,21126.8013,56790.4544,35663.6531,2.7348,2.4505,16079.9000,0.0000,16079.9000,0.7125,4735.6265,0.0000,4735.6265,34.7974,0.0000,11344.2735,11344.2735,2.4505,1.8601,168631.6000,0.0000,168631.6000,11.6544,42708.2827,0.0000,42708.2827,569.1796,0.0000,125923.3173,125923.3173,1.8601,1.8582,476.4000,0.0000,476.4000,0.0216,142.3118,0.0000,142.3118,1.0542,0.0000,334.0882,334.0882,1.8582,1.7939,72278.1000,0.0000,72278.1000,5.0589,18286.3294,0.0000,18286.3294,247.0670,0.0000,53991.7706,53991.7706,1.7939,1.7926,425.9000,0.0000,425.9000,0.0193,127.3638,0.0000,127.3638,0.9442,0.0000,298.5362,298.5362,1.7926,4.3755,4.3755,3.0841,-11.5072,-172607.6986,4.3755,4.3756,4.3755,3.0841,-11.5076,-92061.0914,4.3755,4.3757,4.3756,3.0842,-11.5081,-80556.7280,34.6530,2707.8305,314427.3000,-345225.5180
724,4.2802,3.4497,69394.1000,29803.1000,39591.0000,5.7929,16963.3782,4071.8746,21035.2528,282.9165,33874.9746,52430.7218,18555.7472,3.4497,3.0849,16088.8000,0.0000,16088.8000,0.7195,4683.8928,0.0000,4683.8928,35.1414,0.0000,11404.9072,11404.9072,3.0849,2.0529,165113.8000,0.0000,165113.8000,11.5111,41298.3356,0.0000,41298.3356,562.1813,0.0000,123815.4644,123815.4644,2.0529,2.0508,466.8000,0.0000,466.8000,0.0213,139.0062,0.0000,139.0062,1.0393,0.0000,327.7938,327.7938,2.0508,1.9255,73458.6000,0.0000,73458.6000,5.1742,18518.4429,0.0000,18518.4429,252.7005,0.0000,54940.1571,54940.1571,1.9255,1.9221,1019.5000,0.0000,1019.5000,0.0465,304.2235,0.0000,304.2235,2.2733,0.0000,715.2765,715.2765,1.9221,4.2801,4.2801,3.1011,-10.5800,-158699.5239,4.2801,4.2803,4.2802,3.1012,-10.5805,-84643.8538,4.2802,4.2803,4.2802,3.1012,-10.5808,-74065.8589,34.8983,2727.0055,295738.5000,-317409.2366
725,4.1696,3.7152,68138.6000,36019.9000,32118.7000,5.9987,16692.1907,4913.4186,21605.6093,292.9686,40933.3186,51446.4093,10513.0907,3.7152,3.3205,16076.8000,0.0000,16076.8000,0.7081,4660.4876,0.0000,4660.4876,34.5827,0.0000,11416.3124,11416.3124,3.3205,2.0321,176807.4000,0.0000,176807.4000,12.1536,44019.5775,0.0000,44019.5775,593.5641,0.0000,132787.8225,132787.8225,2.0321,2.0292,631.5000,0.0000,631.5000,0.0287,188.1153,0.0000,188.1153,1.4001,0.0000,443.3847,443.3847,2.0292,1.8873,73580.2000,0.0000,73580.2000,5.1601,18556.5541,0.0000,18556.5541,252.0120,0.0000,55023.6459,55023.6459,1.8873,1.8687,5570.8000,0.0000,5570.8000,0.2536,1663.3893,0.0000,1663.3893,12.3856,0.0000,3907.4107,3907.4107,1.8687,4.1695,4.1695,3.0191,-10.7832,-161747.5324,4.1695,4.1696,4.1695,3.0192,-10.7837,-86269.5869,4.1695,4.1697,4.1696,3.0192,-10.7841,-75488.4590,36.4543,2848.5916,304785.4000,-323505.5783
726,4.4071,6.8110,44583.0000,83495.4000,-38912.4000,6.6020,10871.6066,11428.6994,22300.3060,322.4319,94924.0994,33711.3934,-61212.7060,6.8110,6.1725,16072.1000,0.0000,16072.1000,0.7040,4437.1097,0.0000,4437.1097,34.3802,0.0000,11634.9903,11634.9903,6.1725,3.8211,110112.8000,0.0000,110112.8000,7.5299,25956.3308,0.0000,25956.3308,367.7473,0.0000,84156.4692,84156.4692,3.8211,3.8148,584.3000,0.0000,584.3000,0.0265,169.0949,0.0000,169.0949,1.2960,0.0000,415.2051,415.2051,3.8148,3.2546,71831.2000,0.0000,71831.2000,5.0399,17528.9549,0.0000,17528.9549,246.1424,0.0000,54302.2451,54302.2451,3.2546,3.1344,18829.0000,0.0000,18829.0000,0.8579,5498.8841,0.0000,5498.8841,41.8982,0.0000,13330.1159,13330.1159,3.1344,4.4070,4.4070,3.7707,-5.0950,-76424.3846,4.4070,4.4072,4.4071,3.7708,-5.0956,-40764.9473,4.4071,4.4072,4.4071,3.7708,-5.0956,-35669.1197,31.1403,2433.3503,178517.0000,-152858.4515
727,4.6194,8.5251,31764.7000,117774.6000,-86009.9000,7.2952,7714.1753,16171.3571,23885.5324,356.2847,133945.9571,24050.5247,-109895.4324,8.5251,7.4013,27343.7000,0.0000,27343.7000,1.1260,7353.4424,0.0000,7353.4424,54.9917,0.0000,19990.2576,19990.2576,7.4013,5.0850,86182.7000,0.0000,86182.7000,5.5446,19857.5865,0.0000,19857.5865,270.7899,0.0000,66325.1135,66325.1135,5.0850,5.0672,1218.2000,0.0000,1218.2000,0.0532,345.5220,0.0000,345.5220,2.6001,0.0000,872.6780,872.6780,5.0672,4.2175,70144.0000,0.0000,70144.0000,4.7296,16733.7007,0.0000,16733.7007,230.9845,0.0000,53410.2993,53410.2993,4.2175,4.0468,20016.3000,0.0000,20016.3000,0.8853,5756.0639,0.0000,5756.0639,43.2353,0.0000,14260.2361,14260.2361,4.0468,4.6193,4.6193,4.3331,-2.1680,-32520.3809,4.6193,4.6195,4.6194,4.3331,-2.1687,-17349.6913,4.6194,4.6195,4.6194,4.3331,-2.1686,-15180.3282,29.4508,2301.3269,118895.0000,-65050.4004
728,4.8083,9.3251,25055.7000,130384.8000,-105329.1000,7.4246,6062.7815,17953.6294,24016.4109,362.6037,148338.4294,18992.9185,-129345.5109,9.3251,7.9313,33357.8000,0.0000,33357.8000,1.3308,8863.5589,0.0000,8863.5589,64.9954,0.0000,24494.2411,24494.2411,7.9313,6.4532,46267.8000,4387.1000,41880.7000,3.1302,10558.0675,671.3961,11229.4636,152.8748,5058.4961,35709.7325,30651.2364,6.4532,6.4086,2091.2000,0.0000,2091.2000,0.0891,580.5431,0.0000,580.5431,4.3496,0.0000,1510.6569,1510.6569,6.4086,5.1741,66848.6000,0.0000,66848.6000,4.3872,15571.8599,0.0000,15571.8599,214.2635,0.0000,51276.7401,51276.7401,5.1741,4.9490,19224.8000,0.0000,19224.8000,0.8333,5445.1278,0.0000,5445.1278,40.6975,0.0000,13779.6722,13779.6722,4.9490,4.8082,4.8082,4.8786,0.4671,7005.8435,4.8082,4.8084,4.8083,4.8787,0.4664,3731.0171,4.8083,4.8084,4.8083,4.8787,0.4665,3265.5411,25.7928,2015.4827,58074.0000,14002.4016
729,4.9371,10.0830,17484.8000,140971.1000,-123486.3000,7.4142,4220.3740,19449.3627,23669.7367,362.0983,160420.4627,13264.4260,-147156.0367,10.0830,8.4295,37927.5000,0.0000,37927.5000,1.4918,9964.9853,0.0000,9964.9853,72.8555,0.0000,27962.5147,27962.5147,8.4295,7.5454,23670.6000,3803.5000,19867.1000,1.6668,5353.1044,584.4062,5937.5106,81.4043,4387.9062,18317.4956,13929.5894,7.5454,7.4831,2261.8000,0.0000,2261.8000,0.0938,617.4008,0.0000,617.4008,4.5799,0.0000,1644.3992,1644.3992,7.4831,5.9891,60262.1000,0.0000,60262.1000,3.8450,13776.9334,0.0000,13776.9334,187.7841,0.0000,46485.1666,46485.1666,5.9891,5.7343,16850.2000,0.0000,16850.2000,0.7163,4711.8080,0.0000,4711.8080,34.9851,0.0000,12138.3920,12138.3920,5.7343,4.9370,4.9370,5.3356,2.3415,35122.1818,4.9370,4.9372,4.9371,5.3358,2.3408,18726.5498,4.9371,4.9372,4.9371,5.3357,2.3409,16386.5488,22.8419,1784.8973,13682.4000,70235.2803
730,5.0722,10.5200,14145.4000,149187.8000,-135042.4000,7.5706,3405.4876,20625.7508,24031.2384,369.7345,169813.5508,10739.9124,-159073.6384,10.5200,8.6072,44787.1000,0.0000,44787.1000,1.7385,11691.8836,0.0000,11691.8836,84.9071,0.0000,33095.2164,33095.2164,8.6072,7.9834,16894.6000,3721.7000,13172.9000,1.2319,3808.5547,572.6930,4381.2477,60.1621,4294.3930,13086.0453,8791.6523,7.9834,7.9170,2322.7000,0.0000,2322.7000,0.0943,629.7933,0.0000,629.7933,4.6073,0.0000,1692.9067,1692.9067,7.9170,6.4735,53869.9000,0.0000,53869.9000,3.3622,12223.8764,0.0000,12223.8764,164.2058,0.0000,41646.0236,41646.0236,6.4735,6.2186,15267.1000,0.0000,15267.1000,0.6387,4236.9984,0.0000,4236.9984,31.1929,0.0000,11030.1016,11030.1016,6.2186,5.0721,5.0721,5.6453,3.2361,48541.3853,5.0721,5.0723,5.0722,5.6455,3.2354,25883.4937,5.0722,5.0723,5.0722,5.6454,3.2355,22648.6001,21.9543,1715.5432,-5622.7000,97073.4792
731,5.1688,10.8448,11606.8000,156969.1000,-145362.3000,7.7601,2789.1548,21734.0510,24523.2058,378.9884,178703.1510,8817.6452,-169885.5058,10.8448,8.8533,47081.2000,0.0000,47081.2000,1.8140,12232.5780,0.0000,12232.5780,88.5933,0.0000,34848.6220,34848.6220,8.8533,8.3607,13987.9000,5896.4000,8091.5000,1.1636,3139.4643,909.2735,4048.7378,56.8303,6805.6735,10848.4357,4042.7622,8.3607,8.2811,2747.0000,0.0000,2747.0000,0.1107,740.5811,0.0000,740.5811,5.4052,0.0000,2006.4189,2006.4189,8.2811,6.9451,47123.5000,0.0000,47123.5000,2.9155,10626.6416,0.0000,10626.6416,142.3873,0.0000,36496.8584,36496.8584,6.9451,6.7215,12298.9000,0.0000,12298.9000,0.5097,3388.3841,0.0000,3388.3841,24.8944,0.0000,8910.5159,8910.5159,6.7215,5.1687,5.1687,5.9451,4.2744,64116.5592,5.1687,5.1689,5.1688,5.9452,4.2738,34190.1578,5.1688,5.1689,5.1688,5.9452,4.2738,29916.8676,21.4104,1673.0372,-28020.2000,128223.5846
732,5.2566,11.1181,9555.0000,165536.8000,-155981.8000,8.0161,2292.2442,22951.7676,25244.0118,391.4918,188488.5676,7262.7558,-181225.8118,11.1181,9.3680,40784.4000,0.0000,40784.4000,1.5628,10554.5405,0.0000,10554.5405,76.3252,0.0000,30229.8595,30229.8595,9.3680,8.9113,14444.2000,15748.4000,-1304.2000,1.7012,3212.4514,2439.9801,5652.4315,83.0827,18188.3801,11231.7486,-6956.6315,8.9113,8.8154,3292.3000,0.0000,3292.3000,0.1317,880.2450,0.0000,880.2450,6.4339,0.0000,2412.0550,2412.0550,8.8154,7.5857,41171.6000,0.0000,41171.6000,2.5287,9200.6909,0.0000,9200.6909,123.4980,0.0000,31970.9091,31970.9091,7.5857,7.3759,10715.8000,0.0000,10715.8000,0.4402,2923.2695,0.0000,2923.2695,21.4962,0.0000,7792.5305,7792.5305,7.3759,5.2565,5.2565,6.3162,5.8777,88165.8713,5.2565,5.2567,5.2566,6.3163,5.8770,47016.1552,5.2566,5.2567,5.2566,6.3163,5.8771,41139.8235,21.5710,1685.5866,-61321.9000,176321.8500
733,5.3919,11.4218,7624.9000,174998.0000,-167373.1000,8.3205,1824.4878,24315.2969,26139.7846,406.3605,199313.2969,5800.4122,-193512.8846,11.4218,9.4829,47079.9000,0.0000,47079.9000,1.7958,12130.3570,0.0000,12130.3570,87.7052,0.0000,34949.5430,34949.5430,9.4829,9.3544,8202.9000,25051.5000,-16848.6000,1.8028,1820.6760,3885.6030,5706.2790,88.0482,28937.1030,6382.2240,-22554.8790,9.3544,9.2649,3137.6000,0.0000,3137.6000,0.1243,833.3325,0.0000,833.3325,6.0713,0.0000,2304.2675,2304.2675,9.2649,8.1352,37307.3000,0.0000,37307.3000,2.2672,8274.3999,0.0000,8274.3999,110.7240,0.0000,29032.9001,29032.9001,8.1352,7.9423,9528.5000,0.0000,9528.5000,0.3867,2577.6597,0.0000,2577.6597,18.8868,0.0000,6950.8403,6950.8403,7.9423,5.3918,5.3918,6.6670,7.2293,108439.9705,5.3918,5.3920,5.3918,6.6672,7.2286,57828.7420,5.3918,5.3920,5.3919,6.6672,7.2287,50600.9118,22.0461,1722.7101,-87168.4000,216869.6242
734,5.4991,11.6657,5916.2000,183118.4000,-177202.2000,8.5813,1412.7344,25486.9757,26899.7101,419.0973,208605.3757,4503.4656,-204101.9101,11.6657,9.8326,44786.0000,0.0000,44786.0000,1.6997,11498.8944,0.0000,11498.8944,83.0129,0.0000,33287.1056,33287.1056,9.8326,9.7113,6870.7000,23774.9000,-16904.2000,1.6553,1515.6854,3700.2458,5215.9312,80.8432,27475.1458,5355.0146,-22120.1312,9.7113,9.6507,2069.9000,0.0000,2069.9000,0.0814,546.8417,0.0000,546.8417,3.9741,0.0000,1523.0583,1523.0583,9.6507,8.5562,34407.8000,0.0000,34407.8000,2.0725,7582.4257,0.0000,7582.4257,101.2183,0.0000,26825.3743,26825.3743,8.5562,8.3774,8341.2000,0.0000,8341.2000,0.3351,2242.1142,0.0000,2242.1142,16.3674,0.0000,6099.0858,6099.0858,8.3774,5.4990,5.4990,6.9382,8.0076,120113.8419,5.4990,5.4993,5.4991,6.9383,8.0068,64054.7912,5.4991,5.4992,5.4991,6.9383,8.0069,56048.5474,21.6381,1690.8314,-104501.5000,240217.1805
735,5.6117,11.8502,4951.5000,187101.0000,-182149.5000,8.7032,1179.8379,26088.2791,27268.1170,425.0515,213189.2791,3771.6621,-209417.6170,11.8502,10.1074,42503.8000,0.0000,42503.8000,1.6067,10884.1090,0.0000,10884.1090,78.4673,0.0000,31619.6910,31619.6910,10.1074,9.9352,6797.8000,18454.6000,-11656.8000,1.3712,1492.4617,2880.2461,4372.7078,66.9687,21334.8461,5305.3383,-16029.5078,9.9352,9.8750,1992.7000,0.0000,1992.7000,0.0779,524.7021,0.0000,524.7021,3.8021,0.0000,1467.9979,1467.9979,9.8750,8.7774,33300.8000,0.0000,33300.8000,1.9908,7311.2715,0.0000,7311.2715,97.2260,0.0000,25989.5285,25989.5285,8.7774,8.5666,9528.5000,0.0000,9528.5000,0.3799,2552.7226,0.0000,2552.7226,18.5553,0.0000,6975.7774,6975.7774,8.5666,5.6116,5.6116,7.0891,8.0521,120781.4927,5.6116,5.6118,5.6117,7.0892,8.0514,64410.9566,5.6117,5.6118,5.6117,7.0892,8.0514,56359.8277,21.1945,1656.1702,-106480.5000,241552.2770
736,5.6948,11.9277,4976.5000,186046.8000,-181070.3000,8.6616,1183.9204,25976.0731,27159.9936,423.0196,212022.8731,3792.5796,-208230.2936,11.9277,10.4038,36214.0000,0.0000,36214.0000,1.3648,9263.1862,0.0000,9263.1862,66.6542,0.0000,26950.8138,26950.8138,10.4038,10.1287,8051.2000,14542.6000,-6491.4000,1.2397,1758.6333,2276.7648,4035.3981,60.5425,16819.3648,6292.5667,-10526.7981,10.1287,10.0470,2582.6000,0.0000,2582.6000,0.1005,678.0895,0.0000,678.0895,4.9085,0.0000,1904.5105,1904.5105,10.0470,8.9083,33215.8000,0.0000,33215.8000,1.9771,7271.9485,0.0000,7271.9485,96.5560,0.0000,25943.8515,25943.8515,8.9083,8.6550,11111.6000,0.0000,11111.6000,0.4413,2970.9851,0.0000,2970.9851,21.5525,0.0000,8140.6149,8140.6149,8.6550,5.6946,5.6946,7.1748,7.8699,118048.4603,5.6946,5.6949,5.6947,7.1749,7.8692,62953.4166,5.6947,5.6949,5.6948,7.1749,7.8692,55084.1622,20.6774,1615.7602,-104437.7000,236086.0391
737,5.7899,11.8778,6784.2000,176830.3000,-170046.1000,8.3635,1611.0598,24727.3966,26338.4564,408.4604,201557.6966,5173.1402,-196384.5564,11.8778,10.8143,23640.1000,0.0000,23640.1000,0.8898,6051.2258,0.0000,6051.2258,43.4563,0.0000,17588.8742,17588.8742,10.8143,10.2015,14438.4000,14307.8000,130.6000,1.6028,3131.7360,2250.0586,5381.7947,78.2793,16557.8586,11306.6640,-5251.1947,10.2015,10.1480,1631.2000,0.0000,1631.2000,0.0633,427.8297,0.0000,427.8297,3.0900,0.0000,1203.3703,1203.3703,10.1480,8.8967,35689.4000,0.0000,35689.4000,2.1172,7800.5312,0.0000,7800.5312,103.4015,0.0000,27888.8688,27888.8688,8.8967,8.5629,14673.5000,0.0000,14673.5000,0.5814,3924.0359,0.0000,3924.0359,28.3950,0.0000,10749.4641,10749.4641,8.5629,5.7897,5.7897,7.1763,7.2831,109246.3603,5.7897,5.7900,5.7898,7.1764,7.2824,58259.0258,5.7898,5.7900,5.7899,7.1765,7.2823,50976.2049,20.4270,1596.1979,-94281.3000,218481.5910
738,5.9864,11.2693,11976.4000,108178.8000,-96202.4000,5.6052,2833.4678,15176.2487,18009.7165,273.7498,123355.0487,9142.9322,-114212.1165,11.2693,10.0830,19464.5000,0.0000,19464.5000,0.7332,5026.1746,0.0000,5026.1746,35.8096,0.0000,14438.3254,14438.3254,10.0830,8.7183,24174.4000,125.3000,24049.1000,1.4241,5309.7568,19.5509,5329.3077,69.5525,144.8509,18864.6432,18719.7923,8.7183,8.6678,1346.6000,0.0000,1346.6000,0.0522,361.0810,0.0000,361.0810,2.5477,0.0000,985.5190,985.5190,8.6678,7.3790,35819.0000,0.0000,35819.0000,2.1208,8024.5218,0.0000,8024.5218,103.5748,0.0000,27794.4782,27794.4782,7.3790,6.9859,17245.9000,0.0000,17245.9000,0.6835,4719.6258,0.0000,4719.6258,33.3797,0.0000,12526.2742,12526.2742,6.9859,5.9863,5.9863,6.4861,2.0471,30705.7814,5.9863,5.9865,5.9864,6.4862,2.0465,16372.1887,5.9864,5.9867,5.9864,6.4863,2.0462,14323.6330,15.9285,1244.6740,1722.7000,61401.6031
739,5.9141,10.9866,14096.1000,106969.7000,-92873.6000,5.6838,3339.5460,14988.7372,18328.2831,277.5868,121958.4372,10756.5540,-111201.8831,10.9866,9.8344,19473.3000,0.0000,19473.3000,0.7409,5049.0991,0.0000,5049.0991,36.1858,0.0000,14424.2009,14424.2009,9.8344,8.3304,28260.5000,0.0000,28260.5000,1.6807,6234.1105,0.0000,6234.1105,82.0835,0.0000,22026.3895,22026.3895,8.3304,8.2949,1021.5000,0.0000,1021.5000,0.0406,275.5193,0.0000,275.5193,1.9834,0.0000,745.9807,745.9807,8.2949,7.0566,37623.9000,0.0000,37623.9000,2.2931,8482.4220,0.0000,8482.4220,111.9905,0.0000,29141.4780,29141.4780,7.0566,6.7111,16454.4000,0.0000,16454.4000,0.6704,4525.4367,0.0000,4525.4367,32.7403,0.0000,11928.9633,11928.9633,6.7111,5.9139,5.9139,6.3125,1.7080,25620.1807,5.9139,5.9142,5.9140,6.3126,1.7074,13659.3867,5.9140,5.9143,5.9141,6.3127,1.7072,11950.1866,16.6643,1302.1688,9960.0000,51229.7540
740,6.1421,9.4465,24239.0000,66384.0000,-42145.0000,4.4879,5717.7674,9337.0142,15054.7816,219.1831,75721.0142,18521.2326,-57199.7816,9.4465,8.2798,19461.6000,0.0000,19461.6000,0.7440,5161.8136,0.0000,5161.8136,36.3347,0.0000,14299.7864,14299.7864,8.2798,6.7082,35408.6000,0.0000,35408.6000,2.1160,8029.2618,0.0000,8029.2618,103.3439,0.0000,27379.3382,27379.3382,6.7082,6.6764,1119.5000,0.0000,1119.5000,0.0448,309.5589,0.0000,309.5589,2.1889,0.0000,809.9411,809.9411,6.6764,5.7414,39711.2000,0.0000,39711.2000,2.4383,9207.0151,0.0000,9207.0151,119.0844,0.0000,30504.1849,30504.1849,5.7414,5.4954,15069.2000,0.0000,15069.2000,0.6177,4230.1744,0.0000,4230.1744,30.1658,0.0000,10839.0256,10839.0256,5.4954,6.1419,6.1419,5.8187,-1.3026,-19539.3476,6.1419,6.1421,6.1420,5.8188,-1.3032,-10425.3195,6.1420,6.1423,6.1421,5.8189,-1.3035,-9124.5481,15.6732,1224.7221,68625.1000,-39089.2152
741,6.0315,8.8360,28409.9000,62213.3000,-33803.4000,4.5533,6715.6942,8734.3200,15450.0142,222.3748,70947.6200,21694.2058,-49253.4142,8.8360,7.8949,16473.0000,0.0000,16473.0000,0.6465,4409.2896,0.0000,4409.2896,31.5759,0.0000,12063.7104,12063.7104,7.8949,6.3029,38534.4000,0.0000,38534.4000,2.3747,8799.1624,0.0000,8799.1624,115.9762,0.0000,29735.2376,29735.2376,6.3029,6.2861,644.1000,0.0000,644.1000,0.0266,179.2289,0.0000,179.2289,1.2979,0.0000,464.8711,464.8711,6.2861,5.4122,41732.6000,0.0000,41732.6000,2.6480,9742.2660,0.0000,9742.2660,129.3257,0.0000,31990.3340,31990.3340,5.4122,5.2285,12298.9000,0.0000,12298.9000,0.5170,3470.4176,0.0000,3470.4176,25.2504,0.0000,8828.4824,8828.4824,5.2285,6.0313,6.0313,5.6299,-1.6668,-25002.5276,6.0313,6.0316,6.0314,5.6300,-1.6674,-13339.3665,6.0314,6.0317,6.0315,5.6301,-1.6677,-11674.1052,16.1492,1261.9223,75879.6000,-50015.9993
742,6.0031,7.6618,35773.0000,48643.6000,-12870.6000,4.4011,8460.7781,6826.0183,15286.7964,214.9450,55469.6183,27312.2219,-28157.3964,7.6618,6.8556,16075.2000,0.0000,16075.2000,0.6378,4380.2052,0.0000,4380.2052,31.1475,0.0000,11694.9948,11694.9948,6.8556,4.8359,81066.5000,0.0000,81066.5000,5.0346,18867.6202,0.0000,18867.6202,245.8799,0.0000,62198.8798,62198.8798,4.8359,4.8295,466.5000,0.0000,466.5000,0.0194,132.8379,0.0000,132.8379,0.9474,0.0000,333.6621,333.6621,4.8295,4.4045,44597.8000,0.0000,44597.8000,2.8528,10684.8982,0.0000,10684.8982,139.3258,0.0000,33912.9018,33912.9018,4.4045,4.3092,10715.8000,0.0000,10715.8000,0.4534,3072.3571,0.0000,3072.3571,22.1435,0.0000,7643.4429,7643.4429,4.3092,6.0029,6.0029,5.1561,-4.3767,-65649.8686,6.0029,6.0032,6.0030,5.1562,-4.3773,-35018.3174,6.0030,6.0033,6.0031,5.1563,-4.3777,-30644.1902,20.0986,1570.5337,140051.2000,-131312.3762
743,5.8074,6.8424,40147.0000,42211.8000,-2064.8000,4.3837,9530.6283,5904.4516,15435.0799,214.0944,48116.2516,30616.3717,-17499.8799,6.8424,6.1121,16089.2000,0.0000,16089.2000,0.6521,4439.6725,0.0000,4439.6725,31.8461,0.0000,11649.5275,11649.5275,6.1121,4.1909,101608.3000,0.0000,101608.3000,6.4453,23978.7555,0.0000,23978.7555,314.7774,0.0000,77629.5445,77629.5445,4.1909,4.1860,476.4000,0.0000,476.4000,0.0204,137.0559,0.0000,137.0559,0.9959,0.0000,339.3441,339.3441,4.1860,3.8899,47463.4000,0.0000,47463.4000,3.1308,11504.5095,0.0000,11504.5095,152.9041,0.0000,35958.8905,35958.8905,3.8899,3.8483,5966.6000,0.0000,5966.6000,0.2576,1724.8159,0.0000,1724.8159,12.5824,0.0000,4241.7841,4241.7841,3.8483,5.8072,5.8072,4.8278,-5.6251,-84376.3584,5.8072,5.8074,5.8073,4.8279,-5.6258,-45006.0309,5.8073,5.8076,5.8074,4.8280,-5.6262,-39383.5757,22.3349,1745.2804,169539.1000,-168765.9650
744,5.6724,6.2472,43429.5000,37578.8000,5850.7000,4.3890,10336.3770,5244.8985,15581.2755,214.3515,42823.6985,33093.1230,-9730.5755,6.2472,5.5779,16091.7000,0.0000,16091.7000,0.6623,4481.6091,0.0000,4481.6091,32.3432,0.0000,11610.0909,11610.0909,5.5779,3.9034,101142.3000,0.0000,101142.3000,6.5152,24110.3524,0.0000,24110.3524,318.1936,0.0000,77031.9476,77031.9476,3.9034,3.8990,466.6000,0.0000,466.6000,0.0202,134.8548,0.0000,134.8548,0.9883,0.0000,331.7452,331.7452,3.8990,3.6340,49702.6000,0.0000,49702.6000,3.3243,12110.3216,0.0000,12110.3216,162.3532,0.0000,37592.2784,37592.2784,3.6340,3.6222,1812.2000,0.0000,1812.2000,0.0791,526.0219,0.0000,526.0219,3.8624,0.0000,1286.1781,1286.1781,3.6222,5.6722,5.6722,4.6472,-5.9264,-88895.6712,5.6722,5.6725,5.6723,4.6473,-5.9271,-47416.4166,5.6723,5.6726,5.6724,4.6474,-5.9275,-41492.3357,22.4852,1757.0215,175066.1000,-177804.4236
745,5.5233,5.7012,46793.3000,33948.0000,12845.3000,4.4431,11168.6673,4726.8070,15895.4744,216.9934,38674.8070,35624.6327,-3050.1744,5.7012,5.0921,16081.3000,0.0000,16081.3000,0.6694,4517.1317,0.0000,4517.1317,32.6924,0.0000,11564.1683,11564.1683,5.0921,3.5602,112653.1000,0.0000,112653.1000,7.3384,27103.3951,0.0000,27103.3951,358.3948,0.0000,85549.7049,85549.7049,3.5602,3.5564,474.3000,0.0000,474.3000,0.0207,137.8369,0.0000,137.8369,1.0106,0.0000,336.4631,336.4631,3.5564,3.3466,50818.2000,0.0000,50818.2000,3.4202,12459.8585,0.0000,12459.8585,167.0372,0.0000,38358.3415,38358.3415,3.3466,3.3408,1020.3000,0.0000,1020.3000,0.0448,297.5307,0.0000,297.5307,2.1863,0.0000,722.7693,722.7693,3.3408,5.5231,5.5231,4.4320,-6.7070,-100605.3943,5.5231,5.5233,5.5232,4.4321,-6.7077,-53661.7058,5.5232,5.5235,5.5233,4.4321,-6.7081,-46957.0385,23.9048,1867.9553,193892.5000,-201224.1386
746,5.4273,5.2319,50418.7000,30681.3000,19737.4000,4.5325,12056.0354,4265.4422,16321.4776,221.3575,34946.7422,38362.6646,3415.9224,5.2319,4.6820,16102.6000,0.0000,16102.6000,0.6775,4556.6501,0.0000,4556.6501,33.0856,0.0000,11545.9499,11545.9499,4.6820,3.3796,108530.3000,0.0000,108530.3000,7.1428,26317.1689,0.0000,26317.1689,348.8448,0.0000,82213.1311,82213.1311,3.3796,3.3759,473.8000,0.0000,473.8000,0.0208,138.0919,0.0000,138.0919,1.0168,0.0000,335.7081,335.7081,3.3759,3.1848,51618.6000,0.0000,51618.6000,3.5002,12698.0006,0.0000,12698.0006,170.9462,0.0000,38920.5994,38920.5994,3.1848,3.1825,426.1000,0.0000,426.1000,0.0188,124.5798,0.0000,124.5798,0.9186,0.0000,301.5202,301.5202,3.1825,5.4272,5.4272,4.3048,-6.8798,-103196.3046,5.4272,5.4274,5.4273,4.3049,-6.8804,-55043.5344,5.4273,5.4275,5.4273,4.3050,-6.8808,-48165.8985,23.8389,1862.8069,196888.8000,-206405.7375
747,5.2958,4.7835,53486.1000,27729.2000,25756.9000,4.5989,12821.6808,3847.0367,16668.7175,224.6036,31576.2367,40664.4192,9088.1825,4.7835,4.2830,16099.4000,0.0000,16099.4000,0.6836,4588.1820,0.0000,4588.1820,33.3877,0.0000,11511.2180,11511.2180,4.2830,3.1100,119117.2000,0.0000,119117.2000,7.9085,29107.0594,0.0000,29107.0594,386.2376,0.0000,90010.1406,90010.1406,3.1100,3.1069,467.3000,0.0000,467.3000,0.0206,136.7904,0.0000,136.7904,1.0067,0.0000,330.5096,330.5096,3.1069,2.9551,52253.2000,0.0000,52253.2000,3.5574,12917.7896,0.0000,12917.7896,173.7368,0.0000,39335.4104,39335.4104,2.9551,2.9530,426.1000,0.0000,426.1000,0.0189,125.0426,0.0000,125.0426,0.9217,0.0000,301.0574,301.0574,2.9530,5.2957,5.2957,4.1243,-7.5847,-113770.0947,5.2957,5.2959,5.2958,4.1245,-7.5854,-60682.9288,5.2958,5.2961,5.2958,4.1245,-7.5858,-53100.5185,25.1819,1967.7462,214120.1000,-227553.5420
748,5.1919,5.8720,46814.7000,42410.1000,4404.6000,4.8465,11244.7679,5874.2413,17119.0092,236.6942,48284.3413,35569.9321,-12714.4092,5.8720,5.2474,16080.9000,0.0000,16080.9000,0.6890,4504.9382,0.0000,4504.9382,33.6510,0.0000,11575.9618,11575.9618,5.2474,3.5106,113858.4000,0.0000,113858.4000,7.6245,27312.4196,0.0000,27312.4196,372.3667,0.0000,86545.9804,86545.9804,3.5106,3.5066,474.7000,0.0000,474.7000,0.0211,138.0631,0.0000,138.0631,1.0285,0.0000,336.6369,336.6369,3.5066,3.2494,52475.5000,0.0000,52475.5000,3.5939,12877.9283,0.0000,12877.9283,175.5179,0.0000,39597.5717,39597.5717,3.2494,3.2434,1020.3000,0.0000,1020.3000,0.0454,297.9969,0.0000,297.9969,2.2180,0.0000,722.3031,722.3031,3.2434,5.1917,5.1917,4.2176,-6.3201,-94801.1105,5.1917,5.1920,5.1918,4.2177,-6.3208,-50566.4106,5.1918,5.1920,5.1919,4.2177,-6.3211,-44247.8115,25.2305,1971.5431,188314.4000,-189615.3327
749,5.1289,6.2118,45343.0000,48759.6000,-3416.6000,5.0442,10904.4084,6747.1090,17651.5175,246.3510,55506.7090,34438.5916,-21068.1175,6.2118,5.5611,16096.1000,0.0000,16096.1000,0.6749,4485.3089,0.0000,4485.3089,32.9618,0.0000,11610.7911,11610.7911,5.5611,3.5509,123065.0000,0.0000,123065.0000,8.0728,29345.6295,0.0000,29345.6295,394.2615,0.0000,93719.3705,93719.3705,3.5509,3.5456,624.3000,0.0000,624.3000,0.0275,181.4556,0.0000,181.4556,1.3412,0.0000,442.8444,442.8444,3.5456,3.2775,51579.2000,0.0000,51579.2000,3.5014,12648.9236,0.0000,12648.9236,171.0028,0.0000,38930.2764,38930.2764,3.2775,3.2445,5575.7000,0.0000,5575.7000,0.2466,1627.7466,0.0000,1627.7466,12.0449,0.0000,3947.9534,3947.9534,3.2445,5.1288,5.1288,4.1866,-6.3838,-95757.1547,5.1288,5.1290,5.1289,4.1867,-6.3845,-51076.3333,5.1289,5.1291,5.1289,4.1868,-6.3849,-44694.0678,26.3511,2059.1117,193523.7000,-191527.5558
750,5.0903,9.1598,25000.4000,100507.7000,-75507.3000,6.0794,6016.7305,13899.4311,19916.1617,296.9090,114407.1311,18983.6695,-95423.4617,9.1598,8.3124,16101.3000,0.0000,16101.3000,0.6707,4288.8952,0.0000,4288.8952,32.7555,0.0000,11812.4048,11812.4048,8.3124,5.6571,76651.0000,0.0000,76651.0000,4.9949,17371.2092,0.0000,17371.2092,243.9440,0.0000,59279.7908,59279.7908,5.6571,5.6466,585.7000,0.0000,585.7000,0.0257,164.6333,0.0000,164.6333,1.2572,0.0000,421.0667,421.0667,5.6466,4.8692,50141.1000,0.0000,50141.1000,3.4009,11838.5374,0.0000,11838.5374,166.0922,0.0000,38302.5626,38302.5626,4.8692,4.6620,18846.0000,0.0000,18846.0000,0.8331,5363.6413,0.0000,5363.6413,40.6877,0.0000,13482.3587,13482.3587,4.6620,5.0901,5.0901,4.8761,-1.3216,-19823.5892,5.0901,5.0904,5.0902,4.8762,-1.3224,-10579.0504,5.0902,5.0904,5.0903,4.8762,-1.3224,-9256.8249,24.0071,1875.9493,86817.8000,-39659.4644
751,5.1876,10.2563,17898.7000,135643.7000,-117745.0000,7.2037,4299.5678,18786.8336,23086.4014,351.8159,154430.5336,13599.1322,-140831.4014,10.2563,8.9815,27351.7000,0.0000,27351.7000,1.0789,7167.9884,0.0000,7167.9884,52.6934,0.0000,20183.7116,20183.7116,8.9815,6.8171,60247.9000,0.0000,60247.9000,3.7104,13491.3219,0.0000,13491.3219,181.2088,0.0000,46756.5781,46756.5781,6.8171,6.7913,1219.5000,0.0000,1219.5000,0.0514,336.6418,0.0000,336.6418,2.5079,0.0000,882.8582,882.8582,6.7913,5.8190,49104.2000,0.0000,49104.2000,3.1834,11361.8966,0.0000,11361.8966,155.4697,0.0000,37742.3034,37742.3034,5.8190,5.5539,20034.4000,0.0000,20034.4000,0.8569,5617.1431,0.0000,5617.1431,41.8516,0.0000,14417.2569,14417.2569,5.5539,5.1875,5.1875,5.3707,1.1365,17047.6537,5.1875,5.1878,5.1876,5.3708,1.1357,9085.4622,5.1876,5.1878,5.1876,5.3708,1.1357,7949.9660,24.1269,1885.3135,40212.7000,34083.0818
752,5.1899,10.7625,12486.0000,150197.4000,-137711.4000,7.5145,2999.2191,20803.2594,23802.4785,366.9939,171000.6594,9486.7809,-161513.8785,10.7625,9.2389,33382.4000,0.0000,33382.4000,1.2920,8683.7822,0.0000,8683.7822,63.0986,0.0000,24698.6178,24698.6178,9.2389,8.4753,19001.3000,6462.9000,12538.4000,1.4918,4235.6049,1000.1196,5235.7245,72.8584,7463.0196,14765.6951,7302.6755,8.4753,8.4105,2095.7000,0.0000,2095.7000,0.0863,564.0134,0.0000,564.0134,4.2142,0.0000,1531.6866,1531.6866,8.4105,7.0787,43605.5000,0.0000,43605.5000,2.7603,9811.6706,0.0000,9811.6706,134.8101,0.0000,33793.8294,33793.8294,7.0787,6.7130,19242.1000,0.0000,19242.1000,0.8077,5290.3308,0.0000,5290.3308,39.4451,0.0000,13951.7692,13951.7692,6.7130,5.1897,5.1897,5.9514,4.0988,61482.6113,5.1897,5.1900,5.1898,5.9515,4.0981,32784.4043,5.1898,5.1900,5.1899,5.9515,4.0981,28687.0356,20.9288,1635.4088,-26847.3000,122954.0512
753,5.3036,11.1530,9476.7000,161261.2000,-151784.5000,7.8202,2271.4156,22375.4571,24646.8727,381.9236,183636.6571,7205.2844,-176431.3727,11.1530,9.4714,37966.5000,0.0000,37966.5000,1.4568,9820.3276,0.0000,9820.3276,71.1500,0.0000,28146.1724,28146.1724,9.4714,8.9989,11782.0000,5483.3000,6298.7000,0.9986,2615.6079,850.3907,3465.9987,48.7694,6333.6907,9166.3921,2832.7013,8.9989,8.9261,2260.9000,0.0000,2260.9000,0.0903,603.6897,0.0000,603.6897,4.4092,0.0000,1657.2103,1657.2103,8.9261,7.6559,38504.9000,0.0000,38504.9000,2.3588,8588.7150,0.0000,8588.7150,115.2010,0.0000,29916.1850,29916.1850,7.6559,7.3009,16865.4000,0.0000,16865.4000,0.6910,4595.9358,0.0000,4595.9358,33.7474,0.0000,12269.4642,12269.4642,7.3009,5.3035,5.3035,6.3022,5.1677,77516.0034,5.3035,5.3038,5.3036,6.3023,5.1670,41335.7940,5.3036,5.3037,5.3036,6.3023,5.1670,36169.2282,20.1235,1572.4813,-49888.1000,155021.0256
754,5.4492,11.4536,7816.5000,171226.1000,-163409.6000,8.1649,1868.2878,23812.8366,25681.1244,398.7621,195038.9366,5948.2122,-189090.7244,11.4536,9.5670,44823.8000,0.0000,44823.8000,1.7088,11543.7700,0.0000,11543.7700,83.4537,0.0000,33280.0300,33280.0300,9.5670,9.3399,8532.0000,15221.4000,-6689.4000,1.3086,1890.9288,2362.8226,4253.7515,63.9089,17584.2226,6641.0712,-10943.1515,9.3399,9.2697,2324.3000,0.0000,2324.3000,0.0919,617.4571,0.0000,617.4571,4.4906,0.0000,1706.8429,1706.8429,9.2697,8.1699,34156.4000,0.0000,34156.4000,2.0711,7574.9506,0.0000,7574.9506,101.1509,0.0000,26581.4494,26581.4494,8.1699,7.8455,15280.8000,0.0000,15280.8000,0.6194,4131.5975,0.0000,4131.5975,30.2493,0.0000,11149.2025,11149.2025,7.8455,5.4491,5.4491,6.6473,6.4538,96806.5731,5.4491,5.4493,5.4492,6.6474,6.4530,51623.8918,5.4492,5.4493,5.4492,6.6474,6.4530,45171.3261,20.9471,1636.8372,-73513.7000,193601.7909
755,5.5938,11.7047,6662.7000,181179.6000,-174516.9000,8.5431,1588.1234,25255.3514,26843.4748,417.2329,206434.9514,5074.5766,-201360.3748,11.7047,9.7955,47107.7000,0.0000,47107.7000,1.7869,12088.2300,0.0000,12088.2300,87.2705,0.0000,35019.4700,35019.4700,9.7955,9.7648,5821.5000,28662.5000,-22841.0000,1.8473,1285.0625,4459.2820,5744.3446,90.2183,33121.7820,4536.4375,-28585.3446,9.7648,9.6864,2749.9000,0.0000,2749.9000,0.1081,725.9121,0.0000,725.9121,5.2809,0.0000,2023.9879,2023.9879,9.6864,8.7546,29458.8000,0.0000,29458.8000,1.7743,6487.9725,0.0000,6487.9725,86.6515,0.0000,22970.8275,22970.8275,8.7546,8.4895,12309.9000,0.0000,12309.9000,0.4943,3299.0072,0.0000,3299.0072,24.1396,0.0000,9010.8928,9010.8928,8.4895,5.5936,5.5936,7.0416,8.1281,121921.5884,5.5936,5.5939,5.5937,7.0417,8.1273,65018.2781,5.5937,5.5939,5.5938,7.0417,8.1274,56891.6179,21.8310,1705.9049,-105731.6000,243831.4844
