Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
756,5.7196,11.9366,5331.0000,189851.5000,-184520.5000,8.8539,1267.6565,26517.9710,27785.6275,432.4090,216369.4710,4063.3435,-212306.1275,11.9366,10.2799,40824.8000,0.0000,40824.8000,1.5422,10441.2586,0.0000,10441.2586,75.3196,0.0000,30383.5414,30383.5414,10.2799,10.2330,5495.9000,33614.9000,-28119.0000,2.0862,1203.0386,5255.7868,6458.8254,101.8862,38870.6868,4292.8614,-34577.8254,10.2330,10.1382,3296.2000,0.0000,3296.2000,0.1287,864.1231,0.0000,864.1231,6.2833,0.0000,2432.0769,2432.0769,10.1382,9.2942,25834.2000,0.0000,25834.2000,1.5433,5647.4217,0.0000,5647.4217,75.3739,0.0000,20186.7783,20186.7783,9.2942,9.0525,10725.4000,0.0000,10725.4000,0.4261,2851.1777,0.0000,2851.1777,20.8119,0.0000,7874.2223,7874.2223,9.0525,5.7195,5.7195,7.3860,9.3718,140577.5529,5.7195,5.7198,5.7196,7.3862,9.3710,74968.0545,5.7196,5.7198,5.7196,7.3861,9.3711,65597.6897,21.8706,1709.0012,-131958.9000,281143.2971
757,5.8457,12.1789,3667.0000,195177.0000,-191510.0000,8.9940,869.8871,27317.8394,28187.7265,439.2547,222494.8394,2797.1129,-219697.7265,12.1789,10.3170,47110.4000,0.0000,47110.4000,1.7729,12007.3231,0.0000,12007.3231,86.5879,0.0000,35103.0769,35103.0769,10.3170,10.4303,1200.1000,30836.4000,-29636.3000,1.6857,262.5311,4823.2460,5085.7771,82.3276,35659.6460,937.5689,-34722.0771,10.4303,10.3393,3141.2000,0.0000,3141.2000,0.1216,821.1038,0.0000,821.1038,5.9398,0.0000,2320.0962,2320.0962,10.3393,9.5498,23752.1000,0.0000,23752.1000,1.4066,5175.1785,0.0000,5175.1785,68.6950,0.0000,18576.9215,18576.9215,9.5498,9.3289,9537.0000,0.0000,9537.0000,0.3753,2525.6132,0.0000,2525.6132,18.3297,0.0000,7011.3868,7011.3868,9.3289,5.8456,5.8456,7.5872,9.6439,144658.6263,5.8456,5.8459,5.8457,7.5874,9.6431,77144.7753,5.8457,5.8458,5.8457,7.5874,9.6431,67501.9980,21.5343,1682.7232,-137605.6000,289305.3996
758,5.9491,12.3784,2290.9000,204917.2000,-202626.3000,9.3515,542.3830,28729.8177,29272.2007,456.7104,233647.0177,1748.5170,-231898.5007,12.3784,10.6378,44828.0000,0.0000,44828.0000,1.6804,11393.2830,0.0000,11393.2830,82.0702,0.0000,33434.7170,33434.7170,10.6378,10.7362,924.3000,32377.4000,-31453.1000,1.7502,201.0877,5081.7897,5282.8774,85.4778,37459.1897,723.2123,-36735.9774,10.7362,10.6764,2068.8000,0.0000,2068.8000,0.0798,538.3649,0.0000,538.3649,3.8988,0.0000,1530.4351,1530.4351,10.6764,9.9558,21301.9000,0.0000,21301.9000,1.2566,4615.8945,0.0000,4615.8945,61.3704,0.0000,16686.0055,16686.0055,9.9558,9.7571,8348.6000,0.0000,8348.6000,0.3271,2197.6180,0.0000,2197.6180,15.9740,0.0000,6150.9820,6150.9820,9.7571,5.9489,5.9489,7.8530,10.6089,159133.5140,5.9489,5.9492,5.9490,7.8531,10.6081,84864.5633,5.9490,5.9492,5.9491,7.8531,10.6081,74256.8659,21.6685,1693.2039,-157532.1000,318254.9432
759,6.0719,12.5547,1490.8000,213371.7000,-211880.9000,9.6867,352.1342,29976.0060,30328.1402,473.0850,243347.7060,1138.6658,-242209.0402,12.5547,10.9337,42535.7000,0.0000,42535.7000,1.5894,10783.7772,0.0000,10783.7772,77.6238,0.0000,31751.9228,31751.9228,10.9337,11.0076,703.0000,30028.8000,-29325.8000,1.6155,152.1741,4728.6857,4880.8597,78.8968,34757.4857,550.8259,-34206.6597,11.0076,10.9497,1993.0000,0.0000,1993.0000,0.0765,516.5938,0.0000,516.5938,3.7366,0.0000,1476.4062,1476.4062,10.9497,10.2713,19767.5000,0.0000,19767.5000,1.1586,4264.5018,0.0000,4264.5018,56.5830,0.0000,15502.9982,15502.9982,10.2713,10.0408,9537.0000,0.0000,9537.0000,0.3710,2498.7849,0.0000,2498.7849,18.1198,0.0000,7038.2151,7038.2151,10.0408,6.0717,6.0717,8.0563,11.0970,166455.4636,6.0717,6.0720,6.0718,8.0564,11.0962,88769.5566,6.0718,6.0720,6.0719,8.0564,11.0962,77673.5958,21.7466,1699.3081,-167373.5000,332898.6160
760,6.0310,12.4936,1571.4000,192110.3000,-190538.9000,8.7411,371.4597,26970.7611,27342.2209,426.9005,219081.0611,1199.9403,-217881.1209,12.4936,10.9552,36248.5000,0.0000,36248.5000,1.3507,9197.7596,0.0000,9197.7596,65.9639,0.0000,27050.7404,27050.7404,10.9552,10.9700,1008.8000,16575.5000,-15566.7000,0.9287,218.2889,2610.8074,2829.0963,45.3581,19186.3074,790.5111,-18395.7963,10.9700,10.8826,2586.6000,0.0000,2586.6000,0.0988,670.8232,0.0000,670.8232,4.8275,0.0000,1915.7768,1915.7768,10.8826,10.0898,20238.3000,0.0000,20238.3000,1.1800,4370.8025,0.0000,4370.8025,57.6297,0.0000,15867.4975,15867.4975,10.0898,9.7892,11121.5000,0.0000,11121.5000,0.4303,2921.7429,0.0000,2921.7429,21.0162,0.0000,8199.7571,8199.7571,9.7892,6.0309,6.0309,7.9100,9.2263,138394.6809,6.0309,6.0312,6.0310,7.9102,9.2256,73804.6283,6.0310,6.0312,6.0310,7.9102,9.2255,64578.3821,19.0945,1492.0699,-135910.7000,276777.6912
761,6.0666,12.4833,2404.1000,203346.9000,-200942.8000,9.2963,567.9169,28565.1425,29133.0595,454.0156,231912.0425,1836.1831,-230075.8595,12.4833,11.4912,23658.2000,0.0000,23658.2000,0.8824,6003.9469,0.0000,6003.9469,43.0945,0.0000,17654.2531,17654.2531,11.4912,11.3230,4034.2000,14916.2000,-10882.0000,1.0186,865.0994,2364.1190,3229.2184,49.7485,17280.3190,3169.1006,-14111.2184,11.3230,11.2667,1631.5000,0.0000,1631.5000,0.0624,420.9635,0.0000,420.9635,3.0468,0.0000,1210.5365,1210.5365,11.2667,10.4264,20865.4000,0.0000,20865.4000,1.2181,4478.4717,0.0000,4478.4717,59.4913,0.0000,16386.9283,16386.9283,10.4264,10.0253,14686.7000,0.0000,14686.7000,0.5700,3839.2951,0.0000,3839.2951,27.8397,0.0000,10847.4049,10847.4049,10.0253,6.0664,6.0664,8.0459,9.9617,149426.1832,6.0664,6.0667,6.0665,8.0460,9.9610,79687.7320,6.0665,6.0668,6.0666,8.0461,9.9609,69726.3640,19.5718,1529.3672,-150983.0000,298840.2791
762,6.0895,12.1298,4994.7000,119270.0000,-114275.3000,5.6751,1179.3783,16760.8314,17940.2097,277.1629,136030.8314,3815.3217,-132215.5097,12.1298,10.8735,19480.1000,0.0000,19480.1000,0.7267,4968.4807,0.0000,4968.4807,35.4897,0.0000,14511.6193,14511.6193,10.8735,10.2213,9569.8000,180.2000,9389.6000,0.5634,2073.6300,28.3572,2101.9872,27.5176,208.5572,7496.1700,7287.6128,10.2213,10.1550,1350.7000,0.0000,1350.7000,0.0513,354.1569,0.0000,354.1569,2.5077,0.0000,996.5431,996.5431,10.1550,9.0522,20873.0000,0.0000,20873.0000,1.2097,4561.6274,0.0000,4561.6274,59.0808,0.0000,16311.3726,16311.3726,9.0522,8.4669,17261.5000,0.0000,17261.5000,0.6661,4605.3581,0.0000,4605.3581,32.5328,0.0000,12656.1419,12656.1419,8.4669,6.0893,6.0893,7.2781,4.0774,61160.7728,6.0893,6.0896,6.0894,7.2783,4.0769,32614.9205,6.0894,6.0898,6.0895,7.2784,4.0766,28536.0584,13.3386,1042.2995,-45920.4000,122311.7518
763,6.0129,11.9109,6314.9000,117385.2000,-111070.3000,5.6723,1493.2781,16475.0042,17968.2822,277.0279,133860.2042,4821.6219,-129038.5822,11.9109,10.6679,19476.5000,0.0000,19476.5000,0.7307,4983.0941,0.0000,4983.0941,35.6855,0.0000,14493.4059,14493.4059,10.6679,9.8766,11929.1000,0.0000,11929.1000,0.6987,2593.9240,0.0000,2593.9240,34.1242,0.0000,9335.1760,9335.1760,9.8766,9.8285,1019.5000,0.0000,1019.5000,0.0395,268.6799,0.0000,268.6799,1.9282,0.0000,750.8201,750.8201,9.8285,8.7146,22176.8000,0.0000,22176.8000,1.3129,4872.7126,0.0000,4872.7126,64.1181,0.0000,17304.0874,17304.0874,8.7146,8.1833,16469.2000,0.0000,16469.2000,0.6509,4416.3454,0.0000,4416.3454,31.7885,0.0000,12052.8546,12052.8546,8.1833,6.0127,6.0127,7.0980,3.8114,57170.2542,6.0127,6.0130,6.0128,7.0982,3.8108,30486.2258,6.0128,6.0132,6.0129,7.0982,3.8105,26673.7459,13.6575,1067.2138,-39999.2000,114330.2260
764,6.3055,11.2927,10761.1000,76290.0000,-65528.9000,4.0975,2530.6166,10759.8000,13290.4166,200.1173,87049.8000,8230.4834,-78819.3166,11.2927,9.7791,19479.1000,0.0000,19479.1000,0.7334,5028.2422,0.0000,5028.2422,35.8171,0.0000,14450.8578,14450.8578,9.7791,8.4971,18907.3000,0.0000,18907.3000,1.1118,4174.8699,0.0000,4174.8699,54.2998,0.0000,14732.4301,14732.4301,8.4971,8.4461,1119.7000,0.0000,1119.7000,0.0436,301.2444,0.0000,301.2444,2.1303,0.0000,818.4556,818.4556,8.4461,7.3725,24478.0000,0.0000,24478.0000,1.4583,5504.4645,0.0000,5504.4645,71.2200,0.0000,18973.5355,18973.5355,7.3725,6.9419,15082.8000,0.0000,15082.8000,0.5997,4128.0729,0.0000,4128.0729,29.2880,0.0000,10954.7271,10954.7271,6.9419,6.3053,6.3053,6.6236,0.9876,14814.4164,6.3053,6.3056,6.3054,6.6238,0.9871,7896.9642,6.3054,6.3058,6.3055,6.6239,0.9868,6907.7600,12.0665,942.8944,13538.0000,29619.1407
765,6.2412,10.8223,13579.5000,72872.6000,-59293.1000,4.1177,3197.2839,10266.6855,13463.9694,201.1035,83139.2855,10382.2161,-72757.0694,10.8223,9.5651,16493.3000,0.0000,16493.3000,0.6273,4286.6747,0.0000,4286.6747,30.6364,0.0000,12206.6253,12206.6253,9.5651,8.0559,23321.3000,0.0000,23321.3000,1.3952,5168.8269,0.0000,5168.8269,68.1393,0.0000,18152.4731,18152.4731,8.0559,8.0288,645.4000,0.0000,645.4000,0.0258,174.8050,0.0000,174.8050,1.2582,0.0000,470.5950,470.5950,8.0288,6.9490,27500.1000,0.0000,27500.1000,1.6835,6228.2333,0.0000,6228.2333,82.2180,0.0000,21271.8667,21271.8667,6.9490,6.6307,12309.9000,0.0000,12309.9000,0.5016,3391.2115,0.0000,3391.2115,24.4967,0.0000,8918.6885,8918.6885,6.6307,6.2410,6.2410,6.4358,0.6276,9414.4643,6.2410,6.2413,6.2411,6.4360,0.6271,5016.6592,6.2411,6.2415,6.2412,6.4361,0.6268,4387.6656,12.5266,978.8448,20976.9000,18818.7890
766,6.4545,9.9395,19705.8000,58561.5000,-38855.7000,3.8505,4621.0731,8280.3145,12901.3876,188.0509,66841.8145,15084.7269,-51757.0876,9.9395,8.7821,16099.9000,0.0000,16099.9000,0.6172,4239.0278,0.0000,4239.0278,30.1413,0.0000,11860.8722,11860.8722,8.7821,6.3343,57123.7000,0.0000,57123.7000,3.4318,12837.2125,0.0000,12837.2125,167.6017,0.0000,44286.4875,44286.4875,6.3343,6.3233,476.3000,0.0000,476.3000,0.0192,132.4718,0.0000,132.4718,0.9360,0.0000,343.8282,343.8282,6.3233,5.7089,31810.7000,0.0000,31810.7000,1.9637,7421.1886,0.0000,7421.1886,95.9027,0.0000,24389.5114,24389.5114,5.7089,5.5461,10725.4000,0.0000,10725.4000,0.4405,3012.3326,0.0000,3012.3326,21.5139,0.0000,7713.0674,7713.0674,5.5461,6.4543,6.4543,6.0002,-1.8081,-27120.9390,6.4543,6.4546,6.4544,6.0004,-1.8087,-14469.3300,6.4544,6.4548,6.4545,6.0005,-1.8091,-12663.3762,15.4841,1209.9513,77380.3000,-54253.6451
767,6.3668,9.1691,23517.2000,51333.3000,-27816.1000,3.7552,5523.9884,7247.4654,12771.4539,183.3967,58580.7654,17993.2116,-40587.5539,9.1691,8.0810,16081.0000,0.0000,16081.0000,0.6258,4282.8906,0.0000,4282.8906,30.5616,0.0000,11798.1094,11798.1094,8.0810,5.5525,74438.0000,0.0000,74438.0000,4.5415,16940.3287,0.0000,16940.3287,221.8011,0.0000,57497.6713,57497.6713,5.5525,5.5445,467.0000,0.0000,467.0000,0.0194,131.4841,0.0000,131.4841,0.9478,0.0000,335.5159,335.5159,5.5445,5.0791,35714.9000,0.0000,35714.9000,2.2828,8447.8008,0.0000,8447.8008,111.4891,0.0000,27267.0992,27267.0992,5.0791,5.0099,5971.9000,0.0000,5971.9000,0.2512,1693.9891,0.0000,1693.9891,12.2685,0.0000,4277.9109,4277.9109,5.0099,6.3666,6.3666,5.6882,-3.0027,-45041.0538,6.3666,6.3669,6.3667,5.6884,-3.0034,-24026.9899,6.3667,6.3671,6.3668,5.6885,-3.0038,-21026.4871,17.2139,1345.1154,104856.7000,-90094.5307
768,6.2629,8.5130,26497.1000,45846.7000,-19349.6000,3.6926,6236.1673,6461.4879,12697.6552,180.3424,52308.1879,20260.9327,-32047.2552,8.5130,7.4860,16107.5000,0.0000,16107.5000,0.6353,4332.5223,0.0000,4332.5223,31.0262,0.0000,11774.9777,11774.9777,7.4860,5.1837,75745.0000,0.0000,75745.0000,4.6865,17425.5477,0.0000,17425.5477,228.8800,0.0000,58319.4523,58319.4523,5.1837,5.1762,475.2000,0.0000,475.2000,0.0201,134.5727,0.0000,134.5727,0.9792,0.0000,340.6273,340.6273,5.1762,4.7461,38784.5000,0.0000,38784.5000,2.5198,9234.4414,0.0000,9234.4414,123.0609,0.0000,29550.0586,29550.0586,4.7461,4.7270,1813.6000,0.0000,1813.6000,0.0772,517.1659,0.0000,517.1659,3.7726,0.0000,1296.4341,1296.4341,4.7270,6.2627,6.2627,5.4949,-3.4448,-51671.3496,6.2627,6.2630,6.2628,5.4950,-3.4454,-27563.1978,6.2628,6.2632,6.2629,5.4951,-3.4458,-24120.4700,17.4472,1363.3475,113576.2000,-103355.0174
769,6.1652,7.9225,29179.2000,41258.6000,-12079.4000,3.6537,6880.1010,5805.3338,12685.4347,178.4431,47063.9338,22299.0990,-24764.8347,7.9225,6.9580,16113.8000,0.0000,16113.8000,0.6430,4373.2661,0.0000,4373.2661,31.4035,0.0000,11740.5339,11740.5339,6.9580,4.7583,85864.0000,0.0000,85864.0000,5.3768,19946.3401,0.0000,19946.3401,262.5966,0.0000,65917.6599,65917.6599,4.7583,4.7522,466.2000,0.0000,466.2000,0.0198,132.9158,0.0000,132.9158,0.9678,0.0000,333.2842,333.2842,4.7522,4.4041,40491.3000,0.0000,40491.3000,2.6512,9714.5639,0.0000,9714.5639,129.4822,0.0000,30776.7361,30776.7361,4.4041,4.3949,1020.9000,0.0000,1020.9000,0.0438,292.7067,0.0000,292.7067,2.1380,0.0000,728.1933,728.1933,4.3949,6.1650,6.1650,5.2800,-4.2290,-63434.3064,6.1650,6.1653,6.1651,5.2801,-4.2296,-33836.9005,6.1651,6.1655,6.1652,5.2802,-4.2300,-29610.0431,18.5827,1452.0746,131876.8000,-126881.2500
770,6.0877,7.3636,31767.7000,36895.0000,-5127.3000,3.6200,7501.4299,5184.6454,12686.0753,176.7952,42079.6454,24266.2701,-17813.3753,7.3636,6.4647,16097.8000,0.0000,16097.8000,0.6493,4406.4785,0.0000,4406.4785,31.7106,0.0000,11691.3215,11691.3215,6.4647,4.5314,82901.3000,0.0000,82901.3000,5.2476,19435.4035,0.0000,19435.4035,256.2841,0.0000,63465.8965,63465.8965,4.5314,4.5255,475.7000,0.0000,475.7000,0.0204,136.1139,0.0000,136.1139,0.9960,0.0000,339.5861,339.5861,4.5255,4.2022,41678.9000,0.0000,41678.9000,2.7538,10040.4935,0.0000,10040.4935,134.4917,0.0000,31638.4065,31638.4065,4.2022,4.1985,426.2000,0.0000,426.2000,0.0184,122.5918,0.0000,122.5918,0.8988,0.0000,303.6082,303.6082,4.1985,6.0876,6.0876,5.1430,-4.4844,-67266.4005,6.0876,6.0878,6.0877,5.1432,-4.4851,-35880.6590,6.0877,6.0880,6.0877,5.1433,-4.4854,-31398.1472,18.4643,1442.8234,136452.6000,-134545.2068
771,5.9935,6.7957,34426.4000,32827.9000,1598.5000,3.6041,8143.7708,4605.9155,12749.6864,176.0163,37433.8155,26282.6292,-11151.1864,6.7957,5.9661,16101.2000,0.0000,16101.2000,0.6562,4446.1951,0.0000,4446.1951,32.0468,0.0000,11655.0049,11655.0049,5.9661,4.1792,92913.9000,0.0000,92913.9000,5.9415,21987.1788,0.0000,21987.1788,290.1737,0.0000,70926.7212,70926.7212,4.1792,4.1742,465.1000,0.0000,465.1000,0.0200,133.8300,0.0000,133.8300,0.9783,0.0000,331.2700,331.2700,4.1742,3.9202,42704.1000,0.0000,42704.1000,2.8353,10353.1329,0.0000,10353.1329,138.4729,0.0000,32350.9671,32350.9671,3.9202,3.9170,426.2000,0.0000,426.2000,0.0185,123.1455,0.0000,123.1455,0.9025,0.0000,303.0545,303.0545,3.9170,5.9933,5.9933,4.9552,-5.2356,-78534.6597,5.9933,5.9936,5.9934,4.9553,-5.2363,-41890.4758,5.9934,5.9937,5.9935,4.9554,-5.2367,-36656.8944,19.6134,1532.6173,154209.0000,-157082.0300
772,5.8169,8.0523,28782.3000,49613.8000,-20831.5000,4.0135,6831.4868,6940.8994,13772.3863,196.0110,56554.6994,21950.8132,-34603.8863,8.0523,7.0922,16114.2000,0.0000,16114.2000,0.6638,4364.7340,0.0000,4364.7340,32.4171,0.0000,11749.4660,11749.4660,7.0922,4.7082,88421.9000,0.0000,88421.9000,5.7132,20489.6988,0.0000,20489.6988,279.0242,0.0000,67932.2012,67932.2012,4.7082,4.7019,476.5000,0.0000,476.5000,0.0207,135.9605,0.0000,135.9605,1.0095,0.0000,340.5395,340.5395,4.7019,4.3016,42997.3000,0.0000,42997.3000,2.8766,10325.1592,0.0000,10325.1592,140.4863,0.0000,32672.1408,32672.1408,4.3016,4.2924,1021.0000,0.0000,1021.0000,0.0445,293.2139,0.0000,293.2139,2.1747,0.0000,727.7861,727.7861,4.2924,5.8167,5.8167,5.0546,-3.9193,-58789.3584,5.8167,5.8170,5.8168,5.0547,-3.9200,-31359.9433,5.8168,5.8171,5.8169,5.0548,-3.9203,-27442.0140,19.9983,1562.6949,128199.4000,-117591.3157
773,5.7566,8.3019,28513.4000,56023.3000,-27509.9000,4.2900,6775.4288,7829.8830,14605.3119,209.5150,63853.1830,21737.9712,-42115.2119,8.3019,7.3593,16103.9000,0.0000,16103.9000,0.6480,4345.4303,0.0000,4345.4303,31.6474,0.0000,11758.4697,11758.4697,7.3593,4.7313,97581.6000,0.0000,97581.6000,6.1599,22501.3557,0.0000,22501.3557,300.8389,0.0000,75080.2443,75080.2443,4.7313,4.7232,633.4000,0.0000,633.4000,0.0272,180.6627,0.0000,180.6627,1.3275,0.0000,452.7373,452.7373,4.7232,4.3276,42446.8000,0.0000,42446.8000,2.8076,10189.0461,0.0000,10189.0461,137.1175,0.0000,32257.7539,32257.7539,4.3276,4.2785,5580.4000,0.0000,5580.4000,0.2415,1601.9325,0.0000,1601.9325,11.7929,0.0000,3978.4675,3978.4675,4.2785,5.7564,5.7564,5.0175,-4.0398,-60597.2031,5.7564,5.7567,5.7565,5.0176,-4.0405,-32324.2097,5.7565,5.7568,5.7566,5.0177,-4.0408,-28285.8505,21.2611,1661.3740,134836.2000,-121207.2633
774,5.5362,10.4866,15916.6000,110228.7000,-94312.1000,5.9423,3798.0524,15351.0495,19149.1019,290.2132,125579.7495,12118.5476,-113461.2019,10.4866,9.5467,16094.9000,0.0000,16094.9000,0.6447,4203.7075,0.0000,4203.7075,31.4865,0.0000,11891.1925,11891.1925,9.5467,6.9564,59523.6000,0.0000,59523.6000,3.7370,13196.7997,0.0000,13196.7997,182.5098,0.0000,46326.8003,46326.8003,6.9564,6.9426,576.0000,0.0000,576.0000,0.0247,158.6621,0.0000,158.6621,1.2066,0.0000,417.3379,417.3379,6.9426,6.0312,40891.6000,0.0000,40891.6000,2.7035,9436.6674,0.0000,9436.6674,132.0333,0.0000,31454.9326,31454.9326,6.0312,5.7487,18862.3000,0.0000,18862.3000,0.8157,5270.9827,0.0000,5270.9827,39.8397,0.0000,13591.3173,13591.3173,5.7487,5.5360,5.5360,5.6424,0.5688,8531.2842,5.5360,5.5363,5.5361,5.6425,0.5680,4543.6640,5.5361,5.5363,5.5362,5.6425,0.5679,3975.2762,20.8020,1625.4939,41636.3000,17050.2244
775,5.5929,11.1564,12157.0000,144851.1000,-132694.1000,7.2598,2897.7926,20191.1059,23088.8985,354.5587,165042.2059,9259.2074,-155782.9985,11.1564,9.8351,27386.7000,0.0000,27386.7000,1.0558,7083.4364,0.0000,7083.4364,51.5631,0.0000,20303.2636,20303.2636,9.8351,7.9369,46608.1000,0.0000,46608.1000,2.8010,10281.3545,0.0000,10281.3545,136.7981,0.0000,36326.7455,36326.7455,7.9369,7.9058,1228.6000,0.0000,1228.6000,0.0505,333.3673,0.0000,333.3673,2.4641,0.0000,895.2327,895.2327,7.9058,6.8977,40155.1000,0.0000,40155.1000,2.5340,9113.5263,0.0000,9113.5263,123.7577,0.0000,31041.5737,31041.5737,6.8977,6.5655,20051.8000,0.0000,20051.8000,0.8382,5528.3818,0.0000,5528.3818,40.9352,0.0000,14523.4182,14523.4182,6.5655,5.5928,5.5928,6.0791,2.7275,40911.9970,5.5928,5.5931,5.5929,6.0793,2.7266,21813.1501,5.5929,5.5931,5.5929,6.0793,2.7266,19086.3703,21.8090,1704.1846,2736.2000,81811.5174
776,5.5984,11.4126,9538.1000,155193.0000,-145654.9000,7.5613,2273.3017,21634.6036,23907.9053,369.2796,176827.6036,7264.7983,-169562.8053,11.4126,9.8680,33410.4000,0.0000,33410.4000,1.2736,8609.4845,0.0000,8609.4845,62.2006,0.0000,24800.9155,24800.9155,9.8680,9.1305,17786.6000,6697.1000,11089.5000,1.4131,3921.3291,1042.6839,4964.0130,69.0141,7739.7839,13865.2709,6125.4870,9.1305,9.0640,2090.0000,0.0000,2090.0000,0.0843,556.9562,0.0000,556.9562,4.1159,0.0000,1533.0438,1533.0438,9.0640,7.8006,39042.0000,0.0000,39042.0000,2.4160,8688.3451,0.0000,8688.3451,117.9948,0.0000,30353.6549,30353.6549,7.8006,7.4067,19258.8000,0.0000,19258.8000,0.7918,5236.5555,0.0000,5236.5555,38.6684,0.0000,14022.2445,14022.2445,7.4067,5.5983,5.5983,6.5025,4.7222,70833.1909,5.5983,5.5986,5.5984,6.5027,4.7214,37771.3688,5.5984,5.5986,5.5984,6.5027,4.7214,33050.0672,20.3101,1587.0562,-40764.2000,141654.6270
777,5.7373,11.6419,8662.5000,161021.5000,-152359.0000,7.7683,2059.1625,22497.4967,24556.6592,379.3896,183518.9967,6603.3375,-176915.6592,11.6419,9.9462,37987.1000,0.0000,37987.1000,1.4419,9756.5980,0.0000,9756.5980,70.4215,0.0000,28230.5020,28230.5020,9.9462,9.3450,15076.3000,6367.1000,8709.2000,1.2333,3319.2815,992.0884,4311.3699,60.2346,7359.1884,11757.0185,4397.8301,9.3450,9.2742,2266.9000,0.0000,2266.9000,0.0895,602.1627,0.0000,602.1627,4.3695,0.0000,1664.7373,1664.7373,9.2742,8.0210,39233.3000,0.0000,39233.3000,2.3725,8700.2219,0.0000,8700.2219,115.8702,0.0000,30533.0781,30533.0781,8.0210,7.6745,16880.0000,0.0000,16880.0000,0.6824,4574.3417,0.0000,4574.3417,33.3260,0.0000,12305.6583,12305.6583,7.6745,5.7371,5.7371,6.7058,5.0769,76153.3577,5.7371,5.7374,5.7372,6.7060,5.0761,40609.0016,5.7372,5.7374,5.7373,6.7060,5.0761,35532.6477,20.3819,1592.6669,-47282.5000,152295.0071
778,5.8163,11.8554,7066.8000,166923.8000,-159857.0000,7.9375,1677.3250,23352.1834,25029.5085,387.6559,190275.9834,5389.4750,-184886.5085,11.8554,9.9208,44857.4000,0.0000,44857.4000,1.6963,11485.9537,0.0000,11485.9537,82.8447,0.0000,33371.4463,33371.4463,9.9208,9.5366,10179.3000,5544.3000,4635.0000,0.8970,2242.1203,863.6620,3105.7823,43.8082,6407.9620,7937.1797,1529.2177,9.5366,9.4638,2321.6000,0.0000,2321.6000,0.0913,614.9329,0.0000,614.9329,4.4580,0.0000,1706.6671,1706.6671,9.4638,8.2586,37051.5000,0.0000,37051.5000,2.2314,8190.4231,0.0000,8190.4231,108.9755,0.0000,28861.0769,28861.0769,8.2586,7.9350,15294.1000,0.0000,15294.1000,0.6158,4129.6274,0.0000,4129.6274,30.0732,0.0000,11164.4726,11164.4726,7.9350,5.8162,5.8162,6.8756,5.5037,82555.4633,5.8162,5.8165,5.8163,6.8757,5.5029,44023.5578,5.8163,5.8165,5.8163,6.8757,5.5029,38520.2602,20.2039,1578.7574,-55697.4000,165099.2812
779,5.8296,12.0352,4952.5000,172970.0000,-168017.5000,8.0801,1175.1926,24203.2909,25378.4835,394.6184,197173.2909,3777.3074,-193395.9835,12.0352,10.0212,47155.2000,0.0000,47155.2000,1.7770,12043.3492,0.0000,12043.3492,86.7849,0.0000,35111.8508,35111.8508,10.0212,9.9048,4105.9000,7833.1000,-3727.2000,0.6547,902.8023,1221.4441,2124.2464,31.9722,9054.5441,3203.0977,-5851.4464,9.9048,9.8149,2753.9000,0.0000,2753.9000,0.1079,725.4619,0.0000,725.4619,5.2704,0.0000,2028.4381,2028.4381,9.8149,8.6516,33588.4000,0.0000,33588.4000,2.0153,7381.7365,0.0000,7381.7365,98.4238,0.0000,26206.6635,26206.6635,8.6516,8.3703,12320.5000,0.0000,12320.5000,0.4939,3306.9782,0.0000,3306.9782,24.1215,0.0000,9013.5218,9013.5218,8.3703,5.8295,5.8295,7.0999,6.4330,96495.0064,5.8295,5.8298,5.8296,7.1000,6.4323,51458.0068,5.8296,5.8298,5.8296,7.1000,6.4322,45025.5296,19.6933,1538.8591,-75926.7000,192978.5429
780,5.8807,12.1660,3964.5000,177552.3000,-173587.8000,8.2251,939.8346,24865.2683,25805.1030,401.6982,202417.5683,3024.6654,-199392.9030,12.1660,10.3939,40848.6000,0.0000,40848.6000,1.5348,10413.2477,0.0000,10413.2477,74.9588,0.0000,30435.3523,30435.3523,10.3939,10.2334,5044.7000,10551.0000,-5506.3000,0.8524,1102.1072,1651.6725,2753.7797,41.6297,12202.6725,3942.5928,-8260.0797,10.2334,10.1240,3297.1000,0.0000,3297.1000,0.1284,864.3534,0.0000,864.3534,6.2698,0.0000,2432.7466,2432.7466,10.1240,8.9855,31880.8000,0.0000,31880.8000,1.8998,6970.8399,0.0000,6970.8399,92.7833,0.0000,24909.9601,24909.9601,8.9855,8.7305,10734.6000,0.0000,10734.6000,0.4273,2866.8566,0.0000,2866.8566,20.8681,0.0000,7867.7434,7867.7434,8.7305,5.8806,5.8806,7.3056,7.1821,107732.1236,5.8806,5.8809,5.8807,7.3057,7.1814,57451.0964,5.8807,5.8809,5.8807,7.3057,7.1814,50269.5246,19.6016,1531.6992,-92333.0000,215452.7445
781,5.9637,12.3243,2993.3000,182536.2000,-179542.9000,8.3907,708.4838,25598.1123,26306.5961,409.7860,208134.3123,2284.8162,-205849.4961,12.3243,10.3478,47152.9000,0.0000,47152.9000,1.7680,11993.3578,0.0000,11993.3578,86.3446,0.0000,35159.5422,35159.5422,10.3478,10.3533,1609.7000,11670.9000,-10061.2000,0.7065,351.9477,1826.0877,2178.0353,34.5029,13496.9877,1257.7523,-12239.2353,10.3533,10.2511,3146.9000,0.0000,3146.9000,0.1218,823.5241,0.0000,823.5241,5.9505,0.0000,2323.3759,2323.3759,10.2511,9.1878,29978.3000,0.0000,29978.3000,1.7758,6541.1998,0.0000,6541.1998,86.7258,0.0000,23437.1002,23437.1002,9.1878,8.9594,9545.2000,0.0000,9545.2000,0.3777,2541.4833,0.0000,2541.4833,18.4458,0.0000,7003.7167,7003.7167,8.9594,5.9635,5.9635,7.4614,7.5920,113879.6654,5.9635,5.9638,5.9636,7.4616,7.5912,60729.7689,5.9636,5.9638,5.9637,7.4616,7.5912,53138.2824,19.7106,1540.2135,-99780.8000,227747.7166
782,6.0084,12.4036,2536.5000,186758.2000,-184221.7000,8.5555,599.8548,26209.5480,26809.4028,417.8352,212967.7480,1936.6452,-211031.1028,12.4036,10.5336,44855.9000,0.0000,44855.9000,1.6776,11396.3152,0.0000,11396.3152,81.9291,0.0000,33459.5848,33459.5848,10.5336,10.5300,1350.8000,9679.3000,-8328.5000,0.5868,294.4001,1517.4912,1811.8913,28.6606,11196.7912,1056.3999,-10140.3913,10.5300,10.4614,2067.1000,0.0000,2067.1000,0.0799,539.5470,0.0000,539.5470,3.9007,0.0000,1527.5530,1527.5530,10.4614,9.3924,29222.0000,0.0000,29222.0000,1.7267,6354.2918,0.0000,6354.2918,84.3311,0.0000,22867.7082,22867.7082,9.3924,9.1858,8355.8000,0.0000,8355.8000,0.3294,2218.0029,0.0000,2218.0029,16.0896,0.0000,6137.7971,6137.7971,9.1858,6.0082,6.0082,7.5970,7.9393,119088.8821,6.0082,6.0085,6.0083,7.5972,7.9385,63508.0551,6.0083,6.0086,6.0084,7.5972,7.9385,55569.2135,19.4339,1518.5910,-108049.4000,238166.1506
783,6.0903,12.4886,2535.2000,190432.7000,-187897.5000,8.7225,598.6176,26761.5674,27360.1850,425.9928,217194.2674,1936.5824,-215257.6850,12.4886,10.7281,42570.1000,0.0000,42570.1000,1.5900,10802.5664,0.0000,10802.5664,77.6552,0.0000,31767.5336,31767.5336,10.7281,10.7015,1759.9000,9830.8000,-8070.9000,0.6189,382.2888,1544.5233,1926.8121,30.2268,11375.3233,1377.6112,-9997.7121,10.7015,10.6352,2000.2000,0.0000,2000.2000,0.0771,520.7769,0.0000,520.7769,3.7632,0.0000,1479.4231,1479.4231,10.6352,9.5656,29188.3000,0.0000,29188.3000,1.7178,6329.0254,0.0000,6329.0254,83.8940,0.0000,22859.2746,22859.2746,9.5656,9.3299,9545.2000,0.0000,9545.2000,0.3750,2527.1900,0.0000,2527.1900,18.3139,0.0000,7018.0100,7018.0100,9.3299,6.0901,6.0901,7.7100,8.1854,122781.5869,6.0901,6.0904,6.0903,7.7102,8.1847,65477.4463,6.0903,6.0905,6.0903,7.7102,8.1846,57292.3469,19.6519,1535.6301,-112664.6000,245551.3800
784,6.1813,12.5215,3429.2000,193396.1000,-189966.9000,8.9145,808.3170,27219.3445,28027.6615,435.3708,220615.4445,2620.8830,-217994.5615,12.5215,11.0233,36271.6000,0.0000,36271.6000,1.3529,9199.9948,0.0000,9199.9948,66.0756,0.0000,27071.6052,27071.6052,11.0233,10.8878,4267.9000,12441.2000,-8173.3000,0.9030,922.4447,1961.1273,2883.5720,44.1028,14402.3273,3345.4553,-11056.8720,10.8878,10.8033,2586.6000,0.0000,2586.6000,0.0994,671.6261,0.0000,671.6261,4.8523,0.0000,1914.9739,1914.9739,10.8033,9.7442,29258.3000,0.0000,29258.3000,1.7162,6326.9280,0.0000,6326.9280,83.8157,0.0000,22931.3720,22931.3720,9.7442,9.4732,11131.1000,0.0000,11131.1000,0.4360,2939.2623,0.0000,2939.2623,21.2921,0.0000,8191.8377,8191.8377,9.4732,6.1812,6.1812,7.8272,8.5213,127818.8189,6.1812,6.1815,6.1813,7.8274,8.5205,68163.8526,6.1813,6.1815,6.1813,7.8274,8.5204,59642.9239,20.1330,1573.2221,-118892.6000,255625.5954
785,6.2592,12.5370,4424.3000,196567.8000,-192143.5000,9.1224,1041.3435,27701.9337,28743.2772,445.5256,224269.7337,3382.9565,-220886.7772,12.5370,11.5390,23677.6000,0.0000,23677.6000,0.8827,6004.3091,0.0000,6004.3091,43.1106,0.0000,17673.2909,17673.2909,11.5390,11.0835,10779.5000,13920.3000,-3140.8000,1.3602,2309.7266,2207.5347,4517.2613,66.4296,16127.8347,8469.7734,-7658.0613,11.0835,11.0304,1630.8000,0.0000,1630.8000,0.0624,422.2440,0.0000,422.2440,3.0497,0.0000,1208.5560,1208.5560,11.0304,9.9942,28365.5000,0.0000,28365.5000,1.6585,6111.4132,0.0000,6111.4132,80.9977,0.0000,22254.0868,22254.0868,9.9942,9.6358,14699.4000,0.0000,14699.4000,0.5739,3867.1534,0.0000,3867.1534,28.0305,0.0000,10832.2466,10832.2466,9.6358,6.2591,6.2591,7.9474,8.8956,133433.5225,6.2591,6.2594,6.2592,7.9476,8.8948,71158.2656,6.2592,6.2594,6.2592,7.9476,8.8947,62263.0267,20.4904,1601.1448,-126911.0000,266854.8148
786,6.3549,12.0951,8075.7000,119340.9000,-111265.2000,5.8721,1897.3394,16845.6800,18743.0194,286.7815,136186.5800,6178.3606,-130008.2194,12.0951,10.9085,19491.5000,0.0000,19491.5000,0.7265,4973.8426,0.0000,4973.8426,35.4800,0.0000,14517.6574,14517.6574,10.9085,9.7939,18522.8000,121.5000,18401.3000,1.0777,4011.2297,19.1274,4030.3571,52.6307,140.6274,14511.5703,14370.9429,9.7939,9.7382,1350.6000,0.0000,1350.6000,0.0515,356.3744,0.0000,356.3744,2.5175,0.0000,994.2256,994.2256,9.7382,8.5754,27357.9000,0.0000,27357.9000,1.5927,6020.0967,0.0000,6020.0967,77.7837,0.0000,21337.8033,21337.8033,8.5754,8.1021,17276.4000,0.0000,17276.4000,0.6717,4642.5480,0.0000,4642.5480,32.8025,0.0000,12633.8520,12633.8520,8.1021,6.3547,6.3547,7.2284,3.3672,50507.4784,6.3547,6.3550,6.3548,7.2286,3.3666,26932.9557,6.3548,6.3552,6.3549,7.2286,3.3663,23564.2255,14.9881,1171.1901,-27387.5000,101004.6597
787,6.2757,11.8719,9436.2000,117176.9000,-107740.7000,5.8597,2220.2969,16518.1160,18738.4128,286.1804,133695.0160,7215.9031,-126479.1128,11.8719,10.6952,19504.8000,0.0000,19504.8000,0.7322,4993.1191,0.0000,4993.1191,35.7574,0.0000,14511.6809,14511.6809,10.6952,9.4419,21512.0000,0.0000,21512.0000,1.2592,4675.4996,0.0000,4675.4996,61.4958,0.0000,16836.5004,16836.5004,9.4419,9.4018,1019.7000,0.0000,1019.7000,0.0398,270.4741,0.0000,270.4741,1.9428,0.0000,749.2259,749.2259,9.4018,8.2513,28652.4000,0.0000,28652.4000,1.7100,6340.3175,0.0000,6340.3175,83.5120,0.0000,22312.0825,22312.0825,8.2513,7.8240,16483.5000,0.0000,16483.5000,0.6570,4451.2764,0.0000,4451.2764,32.0879,0.0000,12032.2236,12032.2236,7.8240,6.2756,6.2756,7.0498,3.0631,45946.0805,6.2756,6.2759,6.2757,7.0499,3.0625,24499.8512,6.2757,6.2760,6.2757,7.0500,3.0622,21435.5369,15.3868,1202.3429,-20568.3000,91881.4685
788,6.5090,10.9152,15759.6000,75908.8000,-60149.2000,4.3886,3691.8864,10743.1293,14435.0157,214.3344,86651.9293,12067.7136,-74584.2157,10.9152,9.5689,19495.1000,0.0000,19495.1000,0.7344,5060.0015,0.0000,5060.0015,35.8693,0.0000,14435.0985,14435.0985,9.5689,8.0132,27739.8000,0.0000,27739.8000,1.6304,6147.7146,0.0000,6147.7146,79.6241,0.0000,21592.0854,21592.0854,8.0132,7.9725,1124.0000,0.0000,1124.0000,0.0441,304.6308,0.0000,304.6308,2.1547,0.0000,819.3692,819.3692,7.9725,6.9699,30047.7000,0.0000,30047.7000,1.8050,6811.7829,0.0000,6811.7829,88.1554,0.0000,23235.9171,23235.9171,6.9699,6.6323,15095.8000,0.0000,15095.8000,0.6052,4157.3470,0.0000,4157.3470,29.5590,0.0000,10938.4530,10938.4530,6.6323,6.5088,6.5088,6.5706,0.2193,3290.0449,6.5088,6.5091,6.5089,6.5707,0.2188,1750.4998,6.5089,6.5093,6.5090,6.5708,0.2185,1529.4114,13.8118,1079.2727,33353.2000,6569.9561
789,6.4022,10.4555,18307.3000,72264.7000,-53957.4000,4.3793,4297.3581,10208.7836,14506.1417,213.8784,82473.4836,14009.9419,-68463.5417,10.4555,9.3274,16494.2000,0.0000,16494.2000,0.6313,4309.9636,0.0000,4309.9636,30.8313,0.0000,12184.2364,12184.2364,9.3274,7.6584,30510.5000,0.0000,30510.5000,1.8328,6790.5282,0.0000,6790.5282,89.5116,0.0000,23719.9718,23719.9718,7.6584,7.6362,641.9000,0.0000,641.9000,0.0258,174.9154,0.0000,174.9154,1.2624,0.0000,466.9846,466.9846,7.6362,6.6454,31812.8000,0.0000,31812.8000,1.9660,7253.7396,0.0000,7253.7396,96.0176,0.0000,24559.0604,24559.0604,6.6454,6.3853,12320.5000,0.0000,12320.5000,0.5058,3410.1246,0.0000,3410.1246,24.7037,0.0000,8910.3754,8910.3754,6.3853,6.4020,6.4020,6.3936,-0.0302,-452.2660,6.4020,6.4023,6.4021,6.3938,-0.0307,-245.6627,6.4021,6.4025,6.4022,6.3939,-0.0310,-216.9598,14.0117,1094.8921,37822.5000,-914.8885
790,6.5192,9.5325,24266.0000,58090.6000,-33824.6000,4.1068,5683.5323,8222.8048,13906.3372,200.5674,66313.4048,18582.4677,-47730.9372,9.5325,8.4974,16106.4000,0.0000,16106.4000,0.6212,4266.4383,0.0000,4266.4383,30.3408,0.0000,11839.9617,11839.9617,8.4974,6.1437,63211.9000,0.0000,63211.9000,3.8153,14277.9375,0.0000,14277.9375,186.3319,0.0000,48933.9625,48933.9625,6.1437,6.1341,479.1000,0.0000,479.1000,0.0194,133.6470,0.0000,133.6470,0.9484,0.0000,345.4530,345.4530,6.1341,5.5648,34907.3000,0.0000,34907.3000,2.1719,8170.8277,0.0000,8170.8277,106.0744,0.0000,26736.4723,26736.4723,5.5648,5.4228,10734.6000,0.0000,10734.6000,0.4434,3021.7460,0.0000,3021.7460,21.6568,0.0000,7712.8540,7712.8540,5.4228,6.5190,6.5190,5.9709,-2.3631,-35446.0535,6.5190,6.5192,6.5191,5.9710,-2.3637,-18909.3278,6.5191,6.5194,6.5192,5.9711,-2.3641,-16548.4198,16.7671,1310.2073,91614.7000,-70903.8011
791,6.4082,8.8438,27318.0000,51010.5000,-23692.5000,3.9718,6411.7575,7206.9512,13618.7087,193.9762,58217.4512,20906.2425,-37311.2087,8.8438,7.8537,16113.9000,0.0000,16113.9000,0.6315,4312.6668,0.0000,4312.6668,30.8412,0.0000,11801.2332,11801.2332,7.8537,5.4448,79545.0000,0.0000,79545.0000,4.8807,18177.3672,0.0000,18177.3672,238.3653,0.0000,61367.6328,61367.6328,5.4448,5.4376,464.5000,0.0000,464.5000,0.0194,131.0020,0.0000,131.0020,0.9462,0.0000,333.4980,333.4980,5.4376,5.0036,37928.6000,0.0000,37928.6000,2.4339,8988.5300,0.0000,8988.5300,118.8664,0.0000,28940.0700,28940.0700,5.0036,4.9409,5976.9000,0.0000,5976.9000,0.2521,1697.4316,0.0000,1697.4316,12.3136,0.0000,4279.4684,4279.4684,4.9409,6.4080,6.4080,5.6744,-3.4489,-51733.0936,6.4080,6.4083,6.4081,5.6746,-3.4495,-27595.9678,6.4081,6.4085,6.4082,5.6747,-3.4499,-24149.3287,18.2841,1428.7415,116336.4000,-103478.3900
792,6.3003,8.2046,30334.9000,45515.3000,-15180.4000,3.9120,7134.3621,6418.8267,13553.1888,191.0547,51934.1267,23200.5379,-28733.5888,8.2046,7.2744,16110.6000,0.0000,16110.6000,0.6391,4353.6604,0.0000,4353.6604,31.2117,0.0000,11756.9396,11756.9396,7.2744,5.0870,80980.8000,0.0000,80980.8000,5.0334,18702.5209,0.0000,18702.5209,245.8244,0.0000,62278.2791,62278.2791,5.0870,5.0802,477.7000,0.0000,477.7000,0.0202,135.4875,0.0000,135.4875,0.9865,0.0000,342.2125,342.2125,5.0802,4.6810,41083.0000,0.0000,41083.0000,2.6751,9798.5527,0.0000,9798.5527,130.6483,0.0000,31284.4473,31284.4473,4.6810,4.6637,1815.0000,0.0000,1815.0000,0.0774,518.1003,0.0000,518.1003,3.7813,0.0000,1296.8997,1296.8997,4.6637,6.3001,6.3001,5.4819,-3.8998,-58497.3876,6.3001,6.3004,6.3002,5.4820,-3.9005,-31203.6524,6.3002,6.3005,6.3003,5.4821,-3.9008,-27305.8737,18.5358,1448.4167,125286.7000,-117006.9137
793,6.1850,7.5858,33436.0000,40855.2000,-7419.2000,3.8961,7880.8555,5750.4747,13631.3302,190.2795,46605.6747,25555.1445,-21050.5302,7.5858,6.7230,16111.5000,0.0000,16111.5000,0.6465,4395.2112,0.0000,4395.2112,31.5746,0.0000,11716.2888,11716.2888,6.7230,4.6412,93537.9000,0.0000,93537.9000,5.8827,21823.8590,0.0000,21823.8590,287.3004,0.0000,71714.0410,71714.0410,4.6412,4.6358,468.0000,0.0000,468.0000,0.0199,133.6773,0.0000,133.6773,0.9734,0.0000,334.3227,334.3227,4.6358,4.3202,43188.3000,0.0000,43188.3000,2.8336,10383.3997,0.0000,10383.3997,138.3889,0.0000,32804.9003,32804.9003,4.3202,4.3120,1021.6000,0.0000,1021.6000,0.0439,293.2992,0.0000,293.2992,2.1423,0.0000,728.3008,728.3008,4.3120,6.1848,6.1848,5.2484,-4.8117,-72175.5368,6.1848,6.1851,6.1849,5.2486,-4.8124,-38498.8109,6.1849,6.1852,6.1850,5.2486,-4.8128,-33689.2995,19.9840,1561.5818,146908.1000,-144363.6472
794,6.0961,7.1016,35762.5000,37132.3000,-1369.8000,3.8762,8443.3974,5218.7195,13662.1169,189.3082,42351.0195,27319.1026,-15031.9169,7.1016,6.2910,16126.3000,0.0000,16126.3000,0.6545,4432.1237,0.0000,4432.1237,31.9645,0.0000,11694.1763,11694.1763,6.2910,4.4460,89770.3000,0.0000,89770.3000,5.7099,21114.1798,0.0000,21114.1798,278.8640,0.0000,68656.1202,68656.1202,4.4460,4.4407,474.2000,0.0000,474.2000,0.0204,135.8693,0.0000,135.8693,0.9952,0.0000,338.3307,338.3307,4.4407,4.1426,44214.6000,0.0000,44214.6000,2.9287,10667.6951,0.0000,10667.6951,143.0310,0.0000,33546.9049,33546.9049,4.1426,4.1393,426.4000,0.0000,426.4000,0.0184,122.7661,0.0000,122.7661,0.9008,0.0000,303.6339,303.6339,4.1393,6.0960,6.0960,5.1176,-4.9841,-74761.6046,6.0960,6.0962,6.0961,5.1177,-4.9848,-39878.0515,6.0961,6.0964,6.0961,5.1178,-4.9851,-34895.9083,19.8122,1548.1526,149642.0000,-149535.5645
795,5.9962,6.6619,37636.2000,33863.1000,3773.1000,3.8486,8902.6101,4751.3723,13653.9824,187.9574,38614.4723,28733.5899,-9880.8824,6.6619,5.8967,16116.8000,0.0000,16116.8000,0.6600,4459.7439,0.0000,4459.7439,32.2356,0.0000,11657.0561,11657.0561,5.8967,4.1549,98432.9000,0.0000,98432.9000,6.3171,23323.6690,0.0000,23323.6690,308.5192,0.0000,75109.2310,75109.2310,4.1549,4.1502,474.2000,0.0000,474.2000,0.0205,136.5014,0.0000,136.5014,0.9991,0.0000,337.6986,337.6986,4.1502,3.9051,44753.9000,0.0000,44753.9000,2.9769,10854.8260,0.0000,10854.8260,145.3852,0.0000,33899.0740,33899.0740,3.9051,3.9022,426.4000,0.0000,426.4000,0.0185,123.2330,0.0000,123.2330,0.9041,0.0000,303.1670,303.1670,3.9022,5.9960,5.9960,4.9491,-5.5893,-83838.8187,5.9960,5.9963,5.9961,4.9492,-5.5899,-44719.3078,5.9961,5.9964,5.9962,4.9493,-5.5903,-39132.1096,20.7624,1622.4014,163977.3000,-167690.2361
796,5.8423,7.8098,31926.6000,49274.5000,-17347.9000,4.1928,7574.1354,6896.2894,14470.4248,204.7690,56170.7894,24352.4646,-31818.3248,7.8098,6.9217,16105.4000,0.0000,16105.4000,0.6651,4378.5135,0.0000,4378.5135,32.4820,0.0000,11726.8865,11726.8865,6.9217,4.6139,94777.2000,0.0000,94777.2000,6.1328,22031.6756,0.0000,22031.6756,299.5137,0.0000,72745.5244,72745.5244,4.6139,4.6083,468.6000,0.0000,468.6000,0.0203,133.9067,0.0000,133.9067,0.9933,0.0000,334.6933,334.6933,4.6083,4.2329,45613.9000,0.0000,45613.9000,3.0532,10972.0150,0.0000,10972.0150,149.1134,0.0000,34641.8850,34641.8850,4.2329,4.2245,1021.6000,0.0000,1021.6000,0.0446,293.7077,0.0000,293.7077,2.1767,0.0000,727.8923,727.8923,4.2245,5.8421,5.8421,5.0333,-4.4013,-66019.3019,5.8421,5.8424,5.8422,5.0334,-4.4020,-35215.8652,5.8422,5.8425,5.8423,5.0335,-4.4023,-30815.9898,21.1631,1653.7153,140638.8000,-132051.1568
797,5.7788,8.0542,31488.3000,55242.1000,-23753.8000,4.4390,7479.1648,7723.4983,15202.6631,216.7930,62965.5983,24009.1352,-38956.4631,8.0542,7.1718,16126.8000,0.0000,16126.8000,0.6518,4368.0210,0.0000,4368.0210,31.8336,0.0000,11758.7790,11758.7790,7.1718,4.6261,103926.1000,0.0000,103926.1000,6.5834,24047.1462,0.0000,24047.1462,321.5204,0.0000,79878.9538,79878.9538,4.6261,4.6186,634.6000,0.0000,634.6000,0.0273,181.3077,0.0000,181.3077,1.3325,0.0000,453.2923,453.2923,4.6186,4.2470,44977.4000,0.0000,44977.4000,2.9809,10816.8826,0.0000,10816.8826,145.5847,0.0000,34160.5174,34160.5174,4.2470,4.2020,5584.9000,0.0000,5584.9000,0.2420,1605.2874,0.0000,1605.2874,11.8190,0.0000,3979.6126,3979.6126,4.2020,5.7787,5.7787,4.9903,-4.5380,-68070.6040,5.7787,5.7789,5.7788,4.9905,-4.5387,-36309.9782,5.7788,5.7791,5.7788,4.9905,-4.5391,-31773.4569,22.3866,1749.3198,147496.0000,-136154.0391
798,5.5922,10.3702,17854.1000,109387.4000,-91533.3000,6.0251,4255.8388,15247.5575,19503.3963,294.2586,124634.9575,13598.2612,-111036.6963,10.3702,9.4554,16122.8000,0.0000,16122.8000,0.6487,4218.1937,0.0000,4218.1937,31.6835,0.0000,11904.6063,11904.6063,9.4554,6.8547,62635.5000,0.0000,62635.5000,3.9475,13909.0065,0.0000,13909.0065,192.7880,0.0000,48726.4935,48726.4935,6.8547,6.8417,577.3000,0.0000,577.3000,0.0248,159.2703,0.0000,159.2703,1.2119,0.0000,418.0297,418.0297,6.8417,5.9495,42844.3000,0.0000,42844.3000,2.8389,9904.7376,0.0000,9904.7376,138.6492,0.0000,32939.5624,32939.5624,5.9495,5.6831,18878.1000,0.0000,18878.1000,0.8178,5282.1399,0.0000,5282.1399,39.9393,0.0000,13595.9601,13595.9601,5.6831,5.5920,5.5920,5.6376,0.2513,3770.0850,5.5920,5.5923,5.5921,5.6377,0.2505,2004.3879,5.5921,5.5923,5.5922,5.6377,0.2505,1753.4600,21.4543,1676.4730,49524.7000,7527.9329
799,5.6601,11.1293,13339.1000,143935.8000,-130596.7000,7.2936,3175.4980,20085.2239,23260.7219,356.2052,164021.0239,10163.6020,-153857.4219,11.1293,9.8239,27392.5000,0.0000,27392.5000,1.0581,7087.7107,0.0000,7087.7107,51.6762,0.0000,20304.7893,20304.7893,9.8239,7.8349,50523.7000,0.0000,50523.7000,3.0418,11147.2811,0.0000,11147.2811,148.5564,0.0000,39376.4189,39376.4189,7.8349,7.8053,1227.8000,0.0000,1227.8000,0.0505,333.6694,0.0000,333.6694,2.4672,0.0000,894.1306,894.1306,7.8053,6.8083,42146.0000,0.0000,42146.0000,2.6652,9581.9104,0.0000,9581.9104,130.1631,0.0000,32564.0896,32564.0896,6.8083,6.4936,20068.5000,0.0000,20068.5000,0.8402,5540.6418,0.0000,5540.6418,41.0345,0.0000,14527.8582,14527.8582,6.4936,5.6599,5.6599,6.0768,2.4034,36050.8057,5.6599,5.6602,5.6600,6.0769,2.4026,19220.5301,5.6600,5.6602,5.6601,6.0769,2.4025,16817.8412,22.4240,1752.2461,10761.8000,72089.1770
800,5.6922,11.3955,10956.1000,153878.0000,-142921.9000,7.5922,2606.6097,21483.7230,24090.3327,370.7920,175361.7230,8349.4903,-167012.2327,11.3955,9.8706,33435.7000,0.0000,33435.7000,1.2751,8618.1286,0.0000,8618.1286,62.2757,0.0000,24817.5714,24817.5714,9.8706,8.9384,23008.6000,5872.8000,17135.8000,1.6824,5072.3661,914.3714,5986.7374,82.1640,6787.1714,17936.2339,11149.0626,8.9384,8.8760,2090.5000,0.0000,2090.5000,0.0845,558.6978,0.0000,558.6978,4.1246,0.0000,1531.8022,1531.8022,8.8760,7.6369,41334.7000,0.0000,41334.7000,2.5631,9227.7048,0.0000,9227.7048,125.1773,0.0000,32106.9952,32106.9952,7.6369,7.2697,19274.9000,0.0000,19274.9000,0.7938,5254.0675,0.0000,5254.0675,38.7663,0.0000,14020.8325,14020.8325,7.2697,5.6920,5.6920,6.4809,4.2570,63854.3952,5.6920,5.6923,5.6921,6.4810,4.2562,34049.3283,5.6921,5.6923,5.6922,6.4810,4.2562,29793.2202,20.9866,1639.9196,-29650.3000,127696.9437
801,5.7876,11.6621,9036.0000,160588.9000,-151552.9000,7.7745,2145.8910,22455.4337,24601.3247,379.6948,183044.3337,6890.1090,-176154.2247,11.6621,9.9708,38018.7000,0.0000,38018.7000,1.4435,9761.8780,0.0000,9761.8780,70.4999,0.0000,28256.8220,28256.8220,9.9708,9.3639,15060.5000,5454.5000,9606.0000,1.1846,3314.3898,850.1035,4164.4932,57.8556,6304.6035,11746.1102,5441.5068,9.3639,9.2928,2272.6000,0.0000,2272.6000,0.0900,603.5063,0.0000,603.5063,4.3954,0.0000,1669.0937,1669.0937,9.2928,8.0036,40638.5000,0.0000,40638.5000,2.4666,9009.0269,0.0000,9009.0269,120.4662,0.0000,31629.4731,31629.4731,8.0036,7.6613,16894.0000,0.0000,16894.0000,0.6850,4579.3500,0.0000,4579.3500,33.4545,0.0000,12314.6500,12314.6500,7.6613,5.7875,5.7875,6.7244,4.9306,73958.3352,5.7875,5.7878,5.7876,6.7245,4.9298,39438.3101,5.7876,5.7878,5.7876,6.7245,4.9298,34508.3387,20.4665,1599.2792,-44123.1000,147904.9840
802,5.8790,11.8841,7506.4000,166315.3000,-158808.9000,7.9390,1779.5441,23290.9360,25070.4801,387.7287,189606.2360,5726.8559,-183879.3801,11.8841,9.9545,44893.8000,0.0000,44893.8000,1.6971,11490.5587,0.0000,11490.5587,82.8844,0.0000,33403.2413,33403.2413,9.9545,9.5566,10437.4000,4941.8000,5495.6000,0.8806,2297.6265,770.0699,3067.6964,43.0071,5711.8699,8139.7735,2427.9036,9.5566,9.4840,2322.7000,0.0000,2322.7000,0.0913,615.0414,0.0000,615.0414,4.4587,0.0000,1707.6586,1707.6586,9.4840,8.2344,38954.7000,0.0000,38954.7000,2.3451,8608.2389,0.0000,8608.2389,114.5314,0.0000,30346.4611,30346.4611,8.2344,7.9167,15306.8000,0.0000,15306.8000,0.6165,4134.5763,0.0000,4134.5763,30.1077,0.0000,11172.2237,11172.2237,7.9167,5.8789,5.8789,6.8978,5.3329,79992.8096,5.8789,5.8792,5.8790,6.8980,5.3321,42656.7523,5.8790,5.8792,5.8790,6.8980,5.3320,37324.2993,20.3544,1590.5233,-51835.3000,159973.8612
803,5.9211,12.0702,5706.5000,172195.3000,-166488.8000,8.0942,1351.7610,24131.0437,25482.8047,395.3081,196326.3437,4354.7390,-191971.6047,12.0702,10.0683,47180.3000,0.0000,47180.3000,1.7771,12043.7446,0.0000,12043.7446,86.7905,0.0000,35136.5554,35136.5554,10.0683,9.8524,6471.2000,7233.1000,-761.9000,0.7642,1421.7209,1128.4288,2550.1496,37.3209,8361.5288,5049.4791,-3312.0496,9.8524,9.7649,2756.8000,0.0000,2756.8000,0.1080,726.7898,0.0000,726.7898,5.2742,0.0000,2030.0102,2030.0102,9.7649,8.5587,36322.9000,0.0000,36322.9000,2.1785,7989.3116,0.0000,7989.3116,106.3946,0.0000,28333.5884,28333.5884,8.5587,8.2898,12330.7000,0.0000,12330.7000,0.4945,3314.3648,0.0000,3314.3648,24.1521,0.0000,9016.3352,9016.3352,8.2898,5.9210,5.9210,7.1054,6.1291,91936.1151,5.9210,5.9213,5.9211,7.1055,6.1283,49026.4744,5.9211,5.9213,5.9211,7.1056,6.1283,42897.8608,20.1248,1572.5770,-68660.0000,183860.4503
804,5.9157,12.2152,3736.0000,177581.0000,-173845.0000,8.2155,885.0788,24883.5515,25768.6303,401.2327,202464.5515,2850.9212,-199613.6303,12.2152,10.4381,40883.1000,0.0000,40883.1000,1.5353,10414.7579,0.0000,10414.7579,74.9795,0.0000,30468.3421,30468.3421,10.4381,10.2666,5387.3000,11241.4000,-5854.1000,0.9087,1176.0612,1760.5800,2936.6412,44.3799,13001.9800,4211.2388,-8790.7412,10.2666,10.1576,3297.8000,0.0000,3297.8000,0.1285,864.1148,0.0000,864.1148,6.2768,0.0000,2433.6852,2433.6852,10.1576,9.0710,30304.7000,0.0000,30304.7000,1.8076,6622.5641,0.0000,6622.5641,88.2821,0.0000,23682.1359,23682.1359,9.0710,8.8132,10743.5000,0.0000,10743.5000,0.4284,2865.5507,0.0000,2865.5507,20.9203,0.0000,7877.9493,7877.9493,8.8132,5.9155,5.9155,7.3643,7.2780,109169.3606,5.9155,5.9158,5.9156,7.3645,7.2772,58217.4920,5.9156,5.9158,5.9157,7.3645,7.2772,50940.1829,19.5360,1526.5714,-94470.0000,218327.0356
805,6.0244,12.4000,2870.4000,188562.0000,-185691.6000,8.6553,678.6124,26469.7109,27148.3233,422.7112,215031.7109,2191.7876,-212839.9233,12.4000,10.4702,47186.0000,0.0000,47186.0000,1.7678,11988.9180,0.0000,11988.9180,86.3366,0.0000,35197.0820,35197.0820,10.4702,10.4857,1690.9000,14671.3000,-12980.4000,0.8685,368.9239,2298.5498,2667.4737,42.4138,16969.8498,1321.9761,-15647.8737,10.4857,10.3865,3148.6000,0.0000,3148.6000,0.1218,822.3694,0.0000,822.3694,5.9504,0.0000,2326.2306,2326.2306,10.3865,9.4071,28015.7000,0.0000,28015.7000,1.6584,6099.4346,0.0000,6099.4346,80.9956,0.0000,21916.2654,21916.2654,9.4071,9.1794,9553.0000,0.0000,9553.0000,0.3774,2535.2377,0.0000,2535.2377,18.4329,0.0000,7017.7623,7017.7623,9.1794,6.0243,6.0243,7.6018,8.1834,122750.7159,6.0243,6.0246,6.0244,7.6020,8.1826,65460.6691,6.0244,6.0246,6.0244,7.6020,8.1826,57278.0063,20.1739,1576.4170,-110768.7000,245489.3914
806,6.0856,12.5066,2228.8000,193272.6000,-191043.8000,8.8320,526.3161,27158.5549,27684.8710,431.3389,220431.1549,1702.4839,-218728.6710,12.5066,10.6809,44894.6000,0.0000,44894.6000,1.6770,11389.5434,0.0000,11389.5434,81.9002,0.0000,33505.0566,33505.0566,10.6809,10.6720,1535.2000,10854.0000,-9318.8000,0.6593,333.7474,1704.3932,2038.1405,32.1982,12558.3932,1201.4526,-11356.9405,10.6720,10.6050,2070.6000,0.0000,2070.6000,0.0798,539.3390,0.0000,539.3390,3.8985,0.0000,1531.2610,1531.2610,10.6050,9.6215,27162.2000,0.0000,27162.2000,1.6008,5892.5941,0.0000,5892.5941,78.1828,0.0000,21269.6059,21269.6059,9.6215,9.4147,8362.6000,0.0000,8362.6000,0.3284,2212.2439,0.0000,2212.2439,16.0407,0.0000,6150.3561,6150.3561,9.4147,6.0855,6.0855,7.7501,8.4603,126904.9401,6.0855,6.0858,6.0856,7.7502,8.4595,67676.3397,6.0856,6.0858,6.0856,7.7502,8.4595,59216.5383,19.7660,1544.5427,-117872.6000,253797.8181
807,6.1614,12.6213,1679.2000,198055.2000,-196376.0000,9.0159,395.9633,27865.8011,28261.7643,440.3200,225921.0011,1283.2367,-224637.7643,12.6213,10.9001,42599.1000,0.0000,42599.1000,1.5885,10789.6989,0.0000,10789.6989,77.5801,0.0000,31809.4011,31809.4011,10.9001,10.8897,1391.9000,11063.7000,-9671.8000,0.6619,301.4678,1741.5602,2043.0280,32.3245,12805.2602,1090.4322,-11714.8280,10.8897,10.8246,2002.9000,0.0000,2002.9000,0.0770,520.0503,0.0000,520.0503,3.7592,0.0000,1482.8497,1482.8497,10.8246,9.8704,25978.7000,0.0000,25978.7000,1.5247,5615.8018,0.0000,5615.8018,74.4638,0.0000,20362.8982,20362.8982,9.8704,9.6307,9553.0000,0.0000,9553.0000,0.3738,2517.8360,0.0000,2517.8360,18.2556,0.0000,7035.1640,7035.1640,9.6307,6.1613,6.1613,7.8960,8.8597,132894.9184,6.1613,6.1616,6.1614,7.8961,8.8589,70870.9171,6.1614,6.1616,6.1614,7.8961,8.8588,62011.7176,19.8625,1552.0875,-125914.1000,265777.5531
808,6.2326,12.6818,1826.5000,198968.9000,-197142.4000,9.0695,430.1183,28027.7473,28457.8656,442.9398,226996.6473,1396.3817,-225600.2656,12.6818,11.1918,36298.0000,0.0000,36298.0000,1.3511,9185.9027,0.0000,9185.9027,65.9837,0.0000,27112.0973,27112.0973,11.1918,11.1546,1917.4000,13720.7000,-11803.3000,0.8321,413.2404,2167.0072,2580.2475,40.6383,15887.7072,1504.1596,-14383.5475,11.1546,11.0688,2588.6000,0.0000,2588.6000,0.0991,669.5463,0.0000,669.5463,4.8407,0.0000,1919.0537,1919.0537,11.0688,10.1039,25753.9000,0.0000,25753.9000,1.5052,5545.3080,0.0000,5545.3080,73.5105,0.0000,20208.5920,20208.5920,10.1039,9.8205,11140.3000,0.0000,11140.3000,0.4340,2926.0734,0.0000,2926.0734,21.1972,0.0000,8214.2266,8214.2266,9.8205,6.2324,6.2324,8.0265,9.1970,137955.2020,6.2324,6.2327,6.2325,8.0266,9.1962,73569.6641,6.2325,6.2327,6.2326,8.0266,9.1962,64373.0504,19.9365,1557.8645,-133164.9000,275897.9164
809,6.2906,12.6968,2470.9000,199830.6000,-197359.7000,9.1512,581.2294,28176.6226,28757.8520,446.9303,228007.2226,1889.6706,-226117.5520,12.6968,11.6907,23696.8000,0.0000,23696.8000,0.8812,5995.6565,0.0000,5995.6565,43.0354,0.0000,17701.1435,17701.1435,11.6907,11.4234,6199.9000,14238.4000,-8038.5000,1.1087,1325.1026,2262.1117,3587.2143,54.1458,16500.5117,4874.7974,-11625.7143,11.4234,11.3675,1634.7000,0.0000,1634.7000,0.0623,421.1782,0.0000,421.1782,3.0434,0.0000,1213.5218,1213.5218,11.3675,10.3717,25554.2000,0.0000,25554.2000,1.4866,5476.0235,0.0000,5476.0235,72.6025,0.0000,20078.1765,20078.1765,10.3717,9.9882,14711.5000,0.0000,14711.5000,0.5709,3848.8696,0.0000,3848.8696,27.8800,0.0000,10862.6304,10862.6304,9.9882,6.2904,6.2904,8.1393,9.4565,141848.2021,6.2904,6.2907,6.2905,8.1394,9.4557,75645.8839,6.2905,6.2907,6.2906,8.1395,9.4557,66189.6685,19.8912,1554.3297,-139801.0000,283683.7545
