Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
810,6.3603,12.3046,6030.8000,121034.7000,-115003.9000,5.8232,1416.7564,17086.3443,18503.1008,284.3934,138121.0443,4614.0436,-133507.0008,12.3046,11.0865,19511.1000,0.0000,19511.1000,0.7254,4964.0470,0.0000,4964.0470,35.4253,0.0000,14547.0530,14547.0530,11.0865,10.2244,13414.7000,133.5000,13281.2000,0.7806,2896.2924,21.0590,2917.3514,38.1250,154.5590,10518.4076,10363.8486,10.2244,10.1636,1343.8000,0.0000,1343.8000,0.0510,352.3315,0.0000,352.3315,2.4907,0.0000,991.4685,991.4685,10.1636,8.9886,24684.0000,0.0000,24684.0000,1.4279,5393.7329,0.0000,5393.7329,69.7349,0.0000,19290.2671,19290.2671,8.9886,8.4613,17290.8000,0.0000,17290.8000,0.6679,4617.5823,0.0000,4617.5823,32.6184,0.0000,12673.2177,12673.2177,8.4613,6.3601,6.3601,7.4107,3.8398,57596.5398,6.3601,6.3605,6.3603,7.4109,3.8392,30713.6469,6.3603,6.3606,6.3603,7.4110,3.8389,26872.3397,14.2139,1110.6908,-38893.0000,115182.5264
811,6.2933,12.0863,7455.5000,118765.6000,-111310.1000,5.8098,1753.6641,16747.0351,18500.6992,283.7420,135512.6351,5701.8359,-129810.7992,12.0863,10.8801,19505.4000,0.0000,19505.4000,0.7297,4978.0194,0.0000,4978.0194,35.6378,0.0000,14527.3806,14527.3806,10.8801,9.8453,16669.2000,0.0000,16669.2000,0.9724,3611.5619,0.0000,3611.5619,47.4899,0.0000,13057.6381,13057.6381,9.8453,9.8013,1022.3000,0.0000,1022.3000,0.0396,269.5427,0.0000,269.5427,1.9334,0.0000,752.7573,752.7573,9.8013,8.6416,25908.2000,0.0000,25908.2000,1.5335,5695.1408,0.0000,5695.1408,74.8941,0.0000,20213.0592,20213.0592,8.6416,8.1670,16497.2000,0.0000,16497.2000,0.6527,4428.7258,0.0000,4428.7258,31.8785,0.0000,12068.4742,12068.4742,8.1670,6.2931,6.2931,7.2301,3.5190,52785.3074,6.2931,6.2935,6.2933,7.2302,3.5184,28147.2521,6.2933,6.2936,6.2933,7.2303,3.5181,24626.9945,14.6066,1141.3818,-31707.8000,105559.5541
812,6.5616,11.2546,13369.9000,77002.8000,-63632.9000,4.2909,3128.9693,10907.7887,14036.7579,209.5617,87910.5887,10240.9307,-77669.6579,11.2546,9.8408,19505.7000,0.0000,19505.7000,0.7323,5037.8865,0.0000,5037.8865,35.7641,0.0000,14467.8135,14467.8135,9.8408,8.4014,23572.7000,0.0000,23572.7000,1.3805,5199.4262,0.0000,5199.4262,67.4233,0.0000,18373.2738,18373.2738,8.4014,8.3560,1129.1000,0.0000,1129.1000,0.0440,304.2136,0.0000,304.2136,2.1493,0.0000,824.8864,824.8864,8.3560,7.2986,28040.0000,0.0000,28040.0000,1.6714,6315.1291,0.0000,6315.1291,81.6269,0.0000,21724.8709,21724.8709,7.2986,6.9230,15108.4000,0.0000,15108.4000,0.6015,4139.7815,0.0000,4139.7815,29.3761,0.0000,10968.6185,10968.6185,6.9230,6.5614,6.5614,6.7422,0.6081,9121.0661,6.5614,6.5617,6.5615,6.7423,0.6075,4860.1832,6.5615,6.5619,6.5616,6.7424,0.6072,4250.3678,13.0809,1022.1638,23723.0000,18231.6170
813,6.4671,10.7803,16097.5000,73392.1000,-57294.6000,4.2947,3774.0252,10379.5051,14153.5303,209.7466,83771.6051,12323.4748,-71448.1303,10.7803,9.5997,16522.6000,0.0000,16522.6000,0.6288,4296.9171,0.0000,4296.9171,30.7102,0.0000,12225.6829,12225.6829,9.5997,8.0173,26739.3000,0.0000,26739.3000,1.5978,5922.7842,0.0000,5922.7842,78.0319,0.0000,20816.5158,20816.5158,8.0173,7.9929,641.1000,0.0000,641.1000,0.0256,173.7425,0.0000,173.7425,1.2519,0.0000,467.3575,467.3575,7.9929,6.9342,30446.0000,0.0000,30446.0000,1.8672,6899.6573,0.0000,6899.6573,91.1890,0.0000,23546.3427,23546.3427,6.9342,6.6489,12330.7000,0.0000,12330.7000,0.5031,3397.7149,0.0000,3397.7149,24.5720,0.0000,8932.9851,8932.9851,6.6489,6.4668,6.4668,6.5578,0.3130,4695.2023,6.4668,6.4672,6.4670,6.5580,0.3124,2499.4189,6.4670,6.4674,6.4671,6.5581,0.3121,2184.9314,13.3758,1045.2039,29385.1000,9379.5525
814,6.6185,9.8954,22046.0000,59378.2000,-37332.2000,4.0276,5153.9271,8419.4193,13573.3464,196.6997,67797.6193,16892.0729,-50905.5464,9.8954,8.8084,16110.5000,0.0000,16110.5000,0.6180,4244.5887,0.0000,4244.5887,30.1824,0.0000,11865.9113,11865.9113,8.8084,6.4511,58003.3000,0.0000,58003.3000,3.4822,13028.7687,0.0000,13028.7687,170.0672,0.0000,44974.5313,44974.5313,6.4511,6.4406,473.8000,0.0000,473.8000,0.0191,131.5369,0.0000,131.5369,0.9317,0.0000,342.2631,342.2631,6.4406,5.8253,33394.3000,0.0000,33394.3000,2.0629,7774.5540,0.0000,7774.5540,100.7494,0.0000,25619.7460,25619.7460,5.8253,5.6690,10743.5000,0.0000,10743.5000,0.4414,3011.9143,0.0000,3011.9143,21.5562,0.0000,7731.5857,7731.5857,5.6690,6.6183,6.6183,6.1436,-1.9498,-29247.6757,6.6183,6.6186,6.6184,6.1438,-1.9505,-15603.8181,6.6184,6.6188,6.6185,6.1439,-1.9509,-13656.1224,15.9768,1248.4479,81393.2000,-58507.6162
815,6.5252,9.1848,25493.7000,52286.9000,-26793.2000,3.9155,5970.4000,7402.0517,13372.4517,191.2274,59688.9517,19523.3000,-40165.6517,9.1848,8.1523,16112.7000,0.0000,16112.7000,0.6275,4290.3244,0.0000,4290.3244,30.6452,0.0000,11822.3756,11822.3756,8.1523,5.7138,74256.7000,0.0000,74256.7000,4.5281,16877.2834,0.0000,16877.2834,221.1454,0.0000,57379.4166,57379.4166,5.7138,5.7058,474.4000,0.0000,474.4000,0.0197,133.2295,0.0000,133.2295,0.9607,0.0000,341.1705,341.1705,5.7058,5.2357,36594.1000,0.0000,36594.1000,2.3333,8630.9365,0.0000,8630.9365,113.9559,0.0000,27963.1635,27963.1635,5.2357,5.1675,5981.7000,0.0000,5981.7000,0.2510,1692.5758,0.0000,1692.5758,12.2606,0.0000,4289.1242,4289.1242,5.1675,6.5250,6.5250,5.8462,-3.0566,-45849.6315,6.5250,6.5253,6.5251,5.8464,-3.0573,-24458.4257,6.5251,6.5255,6.5252,5.8465,-3.0577,-21404.0260,17.5127,1368.4683,106626.4000,-91712.0832
816,6.4211,8.5429,28469.1000,46671.5000,-18202.4000,3.8463,6680.3035,6595.3692,13275.6727,187.8490,53266.8692,21788.7965,-31478.0727,8.5429,7.5672,16136.8000,0.0000,16136.8000,0.6363,4338.4389,0.0000,4338.4389,31.0740,0.0000,11798.3611,11798.3611,7.5672,5.3050,78278.6000,0.0000,78278.6000,4.8363,17981.6517,0.0000,17981.6517,236.1971,0.0000,60296.9483,60296.9483,5.3050,5.2980,467.8000,0.0000,467.8000,0.0197,132.2236,0.0000,132.2236,0.9609,0.0000,335.5764,335.5764,5.2980,4.8789,39514.3000,0.0000,39514.3000,2.5585,9387.7106,0.0000,9387.7106,124.9513,0.0000,30126.5894,30126.5894,4.8789,4.8605,1816.3000,0.0000,1816.3000,0.0771,516.8463,0.0000,516.8463,3.7664,0.0000,1299.4537,1299.4537,4.8605,6.4209,6.4209,5.6407,-3.6035,-54051.8990,6.4209,6.4212,6.4210,5.6408,-3.6041,-28833.0253,6.4210,6.4214,6.4211,5.6409,-3.6045,-25231.6728,17.9612,1403.5171,118011.4000,-108116.5971
817,6.3161,7.9921,30784.8000,42072.5000,-11287.7000,3.7840,7238.0113,5934.8877,13172.8990,184.8023,48007.3877,23546.7887,-24460.5990,7.9921,7.0666,16127.0000,0.0000,16127.0000,0.6432,4372.2087,0.0000,4372.2087,31.4123,0.0000,11754.7913,11754.7913,7.0666,4.8795,89211.3000,0.0000,89211.3000,5.5772,20682.3930,0.0000,20682.3930,272.3836,0.0000,68528.9070,68528.9070,4.8795,4.8735,475.4000,0.0000,475.4000,0.0202,135.2786,0.0000,135.2786,0.9845,0.0000,340.1214,340.1214,4.8735,4.5365,40918.8000,0.0000,40918.8000,2.6723,9795.7037,0.0000,9795.7037,130.5114,0.0000,31123.0963,31123.0963,4.5365,4.5276,1022.3000,0.0000,1022.3000,0.0437,292.4914,0.0000,292.4914,2.1352,0.0000,729.8086,729.8086,4.5276,6.3159,6.3159,5.4217,-4.3941,-65910.7798,6.3159,6.3162,6.3160,5.4219,-4.3947,-35157.8657,6.3160,6.3164,6.3161,5.4220,-4.3951,-30765.9912,19.1109,1493.3500,136467.1000,-131834.6367
818,6.2373,7.5133,32588.4000,37830.4000,-5242.0000,3.7071,7673.4839,5329.4005,13002.8844,181.0512,43159.8005,24914.9161,-18244.8844,7.5133,6.6309,16118.3000,0.0000,16118.3000,0.6493,4401.9575,0.0000,4401.9575,31.7106,0.0000,11716.3425,11716.3425,6.6309,4.6752,85557.2000,0.0000,85557.2000,5.4037,19996.0478,0.0000,19996.0478,263.9066,0.0000,65561.1522,65561.1522,4.6752,4.6694,466.8000,0.0000,466.8000,0.0200,133.2626,0.0000,133.2626,0.9749,0.0000,333.5374,333.5374,4.6694,4.3513,41808.0000,0.0000,41808.0000,2.7552,10045.4390,0.0000,10045.4390,134.5583,0.0000,31762.5610,31762.5610,4.3513,4.3477,426.6000,0.0000,426.6000,0.0184,122.4154,0.0000,122.4154,0.8972,0.0000,304.1846,304.1846,4.3477,6.2371,6.2371,5.2924,-4.5743,-68614.7048,6.2371,6.2374,6.2372,5.2925,-4.5750,-36599.9033,6.2372,6.2375,6.2373,5.2926,-4.5754,-32027.5448,18.8304,1471.4371,139134.9000,-137242.1528
819,6.1347,7.0051,35015.3000,34353.5000,661.8000,3.7029,8260.9506,4831.2814,13092.2320,180.8433,39184.7814,26754.3494,-12430.4320,7.0051,6.1819,16138.0000,0.0000,16138.0000,0.6559,4441.9510,0.0000,4441.9510,32.0307,0.0000,11696.0490,11696.0490,6.1819,4.3335,96677.9000,0.0000,96677.9000,6.1610,22785.3827,0.0000,22785.3827,300.8931,0.0000,73892.5173,73892.5173,4.3335,4.3286,476.3000,0.0000,476.3000,0.0205,136.7157,0.0000,136.7157,0.9989,0.0000,339.5843,339.5843,4.3286,4.0745,43021.4000,0.0000,43021.4000,2.8476,10400.8959,0.0000,10400.8959,139.0705,0.0000,32620.5041,32620.5041,4.0745,4.0714,426.6000,0.0000,426.6000,0.0184,122.9573,0.0000,122.9573,0.9006,0.0000,303.6427,303.6427,4.0714,6.1345,6.1345,5.1030,-5.3341,-80011.0616,6.1345,6.1348,6.1346,5.1031,-5.3348,-42678.0399,6.1346,6.1350,6.1347,5.1032,-5.3352,-37346.0945,20.1093,1571.3688,157402.0000,-160035.1960
820,6.0483,6.6596,37062.4000,32579.3000,4483.1000,3.7536,8758.2243,4575.1880,13333.4123,183.3203,37154.4880,28304.1757,-8850.3123,6.6596,5.8853,16132.5000,0.0000,16132.5000,0.6619,4464.2421,0.0000,4464.2421,32.3257,0.0000,11668.2579,11668.2579,5.8853,4.2008,93947.5000,0.0000,93947.5000,6.0430,22265.6133,0.0000,22265.6133,295.1296,0.0000,71681.8867,71681.8867,4.2008,4.1960,465.7000,0.0000,465.7000,0.0201,133.9564,0.0000,133.9564,0.9835,0.0000,331.7436,331.7436,4.1960,3.9502,43940.5000,0.0000,43940.5000,2.9298,10648.6684,0.0000,10648.6684,143.0888,0.0000,33291.8316,33291.8316,3.9502,3.9429,1022.3000,0.0000,1022.3000,0.0444,295.2400,0.0000,295.2400,2.1705,0.0000,727.0600,727.0600,3.9429,6.0482,6.0482,4.9955,-5.4619,-81929.1750,6.0482,6.0484,6.0483,4.9957,-5.4626,-43701.0237,6.0483,6.0486,6.0483,4.9957,-5.4630,-38241.0269,20.1794,1576.8442,159991.6000,-163871.2255
821,5.9191,6.1690,40446.0000,30339.4000,10106.6000,3.8660,9581.2557,4251.5499,13832.8056,188.8069,34590.9499,30864.7443,-3726.2056,6.1690,5.4683,16116.0000,0.0000,16116.0000,0.6656,4493.8561,0.0000,4493.8561,32.5048,0.0000,11622.1439,11622.1439,5.4683,3.8914,107257.5000,0.0000,107257.5000,6.9420,25621.2604,0.0000,25621.2604,339.0343,0.0000,81636.2396,81636.2396,3.8914,3.8859,636.6000,0.0000,636.6000,0.0276,184.0230,0.0000,184.0230,1.3481,0.0000,452.5770,452.5770,3.8859,3.6943,44405.4000,0.0000,44405.4000,2.9694,10822.2087,0.0000,10822.2087,145.0184,0.0000,33583.1913,33583.1913,3.6943,3.6602,5589.3000,0.0000,5589.3000,0.2436,1620.8196,0.0000,1620.8196,11.8977,0.0000,3968.4804,3968.4804,3.6602,5.9189,5.9189,4.7896,-6.4094,-96141.5976,5.9189,5.9192,5.9190,4.7897,-6.4101,-51281.0827,5.9190,5.9193,5.9191,4.7898,-6.4106,-44873.8913,22.0711,1724.6644,184111.4000,-192296.5716
822,5.9000,6.6296,39280.9000,36335.4000,2945.5000,4.0698,9308.6349,5090.1869,14398.8218,198.7629,41425.5869,29972.2651,-11453.3218,6.6296,5.8910,16134.7000,0.0000,16134.7000,0.6726,4466.9320,0.0000,4466.9320,32.8506,0.0000,11667.7680,11667.7680,5.8910,4.4463,66564.0000,0.0000,66564.0000,4.3461,15774.0104,0.0000,15774.0104,212.2567,0.0000,50789.9896,50789.9896,4.4463,4.4384,584.7000,0.0000,584.7000,0.0255,167.5293,0.0000,167.5293,1.2462,0.0000,417.1707,417.1707,4.4384,4.0717,44376.5000,0.0000,44376.5000,2.9875,10707.1922,0.0000,10707.1922,145.9053,0.0000,33669.3078,33669.3078,4.0717,3.9159,18893.1000,0.0000,18893.1000,0.8279,5445.7295,0.0000,5445.7295,40.4323,0.0000,13447.3705,13447.3705,3.9159,5.8998,5.8998,4.9078,-4.9468,-74202.4379,5.8998,5.9001,5.8999,4.9080,-4.9475,-39580.0501,5.8999,5.9002,5.9000,4.9080,-4.9478,-34634.5379,19.3942,1515.4893,149498.5000,-148417.0259
823,5.7850,8.1874,31165.7000,57631.4000,-26465.7000,4.5245,7401.6780,8058.3544,15460.0325,220.9704,65689.7544,23764.0220,-41925.7325,8.1874,7.2990,16136.7000,0.0000,16136.7000,0.6668,4361.8523,0.0000,4361.8523,32.5652,0.0000,11774.8477,11774.8477,7.2990,5.4198,56044.2000,0.0000,56044.2000,3.6269,12937.5735,0.0000,12937.5735,177.1311,0.0000,43106.6265,43106.6265,5.4198,5.4044,796.0000,0.0000,796.0000,0.0343,224.5829,0.0000,224.5829,1.6772,0.0000,571.4171,571.4171,5.4044,4.7498,44788.6000,0.0000,44788.6000,2.9793,10620.5525,0.0000,10620.5525,145.5050,0.0000,34168.0475,34168.0475,4.7498,4.5260,20084.5000,0.0000,20084.5000,0.8732,5726.9565,0.0000,5726.9565,42.6455,0.0000,14357.5435,14357.5435,4.5260,5.7848,5.7848,5.1554,-3.0843,-46264.2460,5.7848,5.7851,5.7849,5.1556,-3.0850,-24679.8834,5.7849,5.7852,5.7850,5.1556,-3.0852,-21596.2633,19.0576,1489.1863,111384.3000,-92540.3928
824,5.7639,8.9312,26709.7000,68811.0000,-42101.3000,4.7531,6345.9460,9618.2509,15964.1969,232.1359,78429.2509,20363.7540,-58065.4969,8.9312,7.6947,22253.6000,0.0000,22253.6000,0.8933,5948.0492,0.0000,5948.0492,43.6253,0.0000,16305.5508,16305.5508,7.6947,6.3205,33342.5000,0.0000,33342.5000,2.0959,7641.4171,0.0000,7641.4171,102.3598,0.0000,25701.0829,25701.0829,6.3205,6.2931,1013.4000,0.0000,1013.4000,0.0429,281.9142,0.0000,281.9142,2.0938,0.0000,731.4858,731.4858,6.2931,5.3265,44348.5000,0.0000,44348.5000,2.8898,10351.6590,0.0000,10351.6590,141.1322,0.0000,33996.8410,33996.8410,5.3265,5.0451,19290.2000,0.0000,19290.2000,0.8271,5450.5254,0.0000,5450.5254,40.3943,0.0000,13839.6746,13839.6746,5.0451,5.7637,5.7637,5.4044,-1.5940,-23909.5124,5.7637,5.7640,5.7638,5.4046,-1.5946,-12757.1316,5.7638,5.7641,5.7639,5.4046,-1.5948,-11163.4654,17.2531,1348.1790,78146.9000,-47830.1094
825,5.6144,10.3473,15914.8000,94568.0000,-78653.2000,5.2387,3791.9663,13186.5845,16978.5508,255.8511,107754.5845,12122.8337,-95631.7508,10.3473,8.7026,27898.9000,0.0000,27898.9000,1.1050,7301.6212,0.0000,7301.6212,53.9657,0.0000,20597.2788,20597.2788,8.7026,7.7064,19264.6000,0.0000,19264.6000,1.2013,4335.4180,0.0000,4335.4180,58.6677,0.0000,14929.1820,14929.1820,7.7064,7.6584,1334.7000,0.0000,1334.7000,0.0555,363.4340,0.0000,363.4340,2.7095,0.0000,971.2660,971.2660,7.6584,6.3396,41008.9000,0.0000,41008.9000,2.6228,9346.9976,0.0000,9346.9976,128.0953,0.0000,31661.9024,31661.9024,6.3396,6.0041,16907.5000,0.0000,16907.5000,0.7166,4702.0336,0.0000,4702.0336,34.9976,0.0000,12205.4664,12205.4664,6.0041,5.6142,5.6142,5.8092,0.8226,12339.7339,5.6142,5.6145,5.6143,5.8093,0.8220,6575.7158,5.6143,5.6146,5.6144,5.8094,0.8219,5753.3293,16.4098,1282.2887,27761.4000,24668.7790
826,5.6196,10.9159,12035.6000,110207.8000,-98172.2000,5.6985,2867.3972,15368.6920,18236.0892,278.3076,125576.4920,9168.2028,-116408.2892,10.9159,9.0509,33284.3000,0.0000,33284.3000,1.2862,8638.9377,0.0000,8638.9377,62.8156,0.0000,24645.3623,24645.3623,9.0509,8.2076,16558.0000,11.1000,16546.9000,1.0124,3703.2694,1.7147,3704.9841,49.4437,12.8147,12854.7306,12841.9159,8.2076,8.1626,1243.0000,0.0000,1243.0000,0.0503,335.8879,0.0000,335.8879,2.4583,0.0000,907.1121,907.1121,8.1626,6.8837,37194.3000,0.0000,37194.3000,2.3132,8404.5180,0.0000,8404.5180,112.9733,0.0000,28789.7820,28789.7820,6.8837,6.5509,15318.9000,0.0000,15318.9000,0.6365,4224.4129,0.0000,4224.4129,31.0871,0.0000,11094.4871,11094.4871,6.5509,5.6194,5.6194,6.0852,1.9755,29632.7691,5.6194,5.6198,5.6195,6.0853,1.9748,15798.6105,5.6195,5.6198,5.6196,6.0854,1.9748,13823.3697,16.4958,1289.0055,5415.2000,59254.7492
827,5.6323,11.1346,10479.2000,117057.7000,-106578.5000,5.9089,2495.9942,16327.2489,18823.2431,288.5789,133384.9489,7983.2058,-125401.7431,11.1346,9.2934,33279.2000,0.0000,33279.2000,1.2737,8610.2139,0.0000,8610.2139,62.2056,0.0000,24668.9861,24668.9861,9.2934,8.5957,16345.3000,8093.9000,8251.4000,1.4142,3640.0524,1253.1492,4893.2016,69.0679,9347.0492,12705.2476,3358.1984,8.5957,8.5447,1446.3000,0.0000,1446.3000,0.0580,388.5331,0.0000,388.5331,2.8342,0.0000,1057.7669,1057.7669,8.5447,7.3545,33863.8000,0.0000,33863.8000,2.0848,7602.3455,0.0000,7602.3455,101.8186,0.0000,26261.4545,26261.4545,7.3545,7.0723,12340.5000,0.0000,12340.5000,0.5075,3378.4560,0.0000,3378.4560,24.7842,0.0000,8962.0440,8962.0440,7.0723,5.6321,5.6321,6.3522,3.1238,46857.2681,5.6321,5.6324,5.6322,6.3524,3.1231,24984.8769,5.6322,5.6324,5.6323,6.3524,3.1231,21861.4070,16.8706,1318.2947,-17397.3000,93703.5520
828,5.6872,11.3036,9601.4000,121441.3000,-111839.9000,6.0510,2284.5231,16953.7044,19238.2275,295.5204,138395.0044,7316.8769,-131078.1275,11.3036,9.4918,33022.4000,0.0000,33022.4000,1.2593,8522.9083,0.0000,8522.9083,61.5005,0.0000,24499.4917,24499.4917,9.4918,8.8785,16860.3000,15990.1000,870.2000,1.8531,3741.6454,2480.3499,6221.9953,90.5030,18470.4499,13118.6546,-5351.7953,8.8785,8.8343,1297.3000,0.0000,1297.3000,0.0517,347.0234,0.0000,347.0234,2.5245,0.0000,950.2766,950.2766,8.8343,7.7233,31730.8000,0.0000,31730.8000,1.9387,7088.6766,0.0000,7088.6766,94.6806,0.0000,24642.1234,24642.1234,7.7233,7.4734,10751.9000,0.0000,10751.9000,0.4383,2926.9440,0.0000,2926.9440,21.4035,0.0000,7824.9560,7824.9560,7.4734,5.6870,5.6870,6.5802,3.9934,59901.5741,5.6870,5.6874,5.6872,6.5804,3.9927,31941.7145,5.6872,5.6874,5.6872,6.5804,3.9927,27948.6290,17.3879,1358.7178,-34167.3000,119791.9177
829,5.7197,11.4808,8315.0000,125854.8000,-117539.8000,6.1698,1977.2202,17579.0800,19556.3002,301.3213,143433.8800,6337.7798,-137096.1002,11.4808,9.6752,33021.1000,0.0000,33021.1000,1.2557,8500.8077,0.0000,8500.8077,61.3258,0.0000,24520.2923,24520.2923,9.6752,9.2013,13601.0000,17410.1000,-3809.1000,1.7277,3008.6577,2705.4259,5714.0835,84.3788,20115.5259,10592.3423,-9523.1835,9.2013,9.1578,1232.4000,0.0000,1232.4000,0.0489,328.0697,0.0000,328.0697,2.3861,0.0000,904.3303,904.3303,9.1578,8.0452,30149.4000,0.0000,30149.4000,1.8315,6698.8483,0.0000,6698.8483,89.4466,0.0000,23450.5517,23450.5517,8.0452,7.8103,9560.6000,0.0000,9560.6000,0.3870,2589.8865,0.0000,2589.8865,18.9023,0.0000,6970.7135,6970.7135,7.8103,5.7195,5.7195,6.7649,4.6049,69073.2446,5.7195,5.7198,5.7196,6.7651,4.6042,36833.3352,5.7196,5.7198,5.7197,6.7651,4.6041,32228.7584,17.1308,1338.6261,-47385.4000,138135.3382
830,5.7834,11.6914,6927.3000,129839.8000,-122912.5000,6.2628,1645.2426,18154.4958,19799.7385,305.8672,147994.2958,5282.0574,-142712.2385,11.6914,9.8874,32972.3000,0.0000,32972.3000,1.2502,8462.5752,0.0000,8462.5752,61.0562,0.0000,24509.7248,24509.7248,9.8874,9.2572,15122.2000,12095.0000,3027.2000,1.5387,3332.7925,1883.4613,5216.2538,75.1461,13978.4613,11789.4075,-2189.0538,9.2572,9.2207,1025.8000,0.0000,1025.8000,0.0404,272.8436,0.0000,272.8436,1.9748,0.0000,752.9564,752.9564,9.2207,8.1367,28951.6000,0.0000,28951.6000,1.7475,6425.9385,0.0000,6425.9385,85.3469,0.0000,22525.6615,22525.6615,8.1367,7.9260,8369.2000,0.0000,8369.2000,0.3368,2263.9951,0.0000,2263.9951,16.4493,0.0000,6105.2049,6105.2049,7.9260,5.7833,5.7833,6.8546,4.6184,69275.8488,5.7833,5.7836,5.7834,6.8548,4.6177,36941.5254,5.7834,5.7836,5.7834,6.8548,4.6176,32323.2350,16.7647,1310.0170,-48566.4000,138540.6092
831,5.9578,11.5817,7891.6000,100626.8000,-92735.2000,5.0117,1868.0700,14110.1142,15978.1842,244.7654,114736.9142,6023.5300,-108713.3842,11.5817,9.4751,32978.1000,0.0000,32978.1000,1.2461,8477.4090,0.0000,8477.4090,60.8560,0.0000,24500.6910,24500.6910,9.4751,8.6544,16039.1000,3984.5000,12054.6000,1.1659,3560.4513,617.9679,4178.4192,56.9405,4602.4679,12478.6487,7876.1808,8.6544,8.6186,912.6000,0.0000,912.6000,0.0359,244.9431,0.0000,244.9431,1.7551,0.0000,667.6569,667.6569,8.6186,7.4871,29025.5000,0.0000,29025.5000,1.7498,6508.0043,0.0000,6508.0043,85.4591,0.0000,22517.4957,22517.4957,7.4871,7.2397,9560.6000,0.0000,9560.6000,0.3841,2612.0771,0.0000,2612.0771,18.7596,0.0000,6948.5229,6948.5229,7.2397,5.9576,5.9576,6.5987,2.3721,35581.8403,5.9576,5.9579,5.9577,6.5988,2.3715,18972.2349,5.9577,5.9580,5.9578,6.5989,2.3713,16599.4050,14.3904,1124.4859,-8203.8000,71153.4802
832,6.0076,11.5276,8631.6000,98263.1000,-89631.5000,4.9535,2041.3094,13790.0185,15831.3279,241.9212,112053.1185,6590.2906,-105462.8279,11.5276,9.4209,32973.4000,0.0000,32973.4000,1.2481,8482.8065,0.0000,8482.8065,60.9569,0.0000,24490.5935,24490.5935,9.4209,8.4046,18404.6000,0.0000,18404.6000,1.1076,4089.4523,0.0000,4089.4523,54.0947,0.0000,14315.1477,14315.1477,8.4046,8.3676,961.7000,0.0000,961.7000,0.0383,259.0985,0.0000,259.0985,1.8695,0.0000,702.6015,702.6015,8.3676,7.2409,30237.6000,0.0000,30237.6000,1.8447,6808.7214,0.0000,6808.7214,90.0927,0.0000,23428.8786,23428.8786,7.2409,6.9670,11149.1000,0.0000,11149.1000,0.4533,3057.6281,0.0000,3057.6281,22.1395,0.0000,8091.4719,8091.4719,6.9670,6.0074,6.0074,6.4872,1.7848,26772.4957,6.0074,6.0078,6.0076,6.4874,1.7842,14273.8463,6.0076,6.0079,6.0076,6.4874,1.7840,12488.2521,14.4684,1130.5787,4094.9000,53534.5941
833,6.1475,11.1026,13060.5000,90483.4000,-77422.9000,4.8783,3080.5368,12727.8014,15808.3382,238.2462,103211.2014,9979.9632,-93231.2382,11.1026,9.3804,27111.2000,0.0000,27111.2000,1.0271,7017.6492,0.0000,7017.6492,50.1643,0.0000,20093.5508,20093.5508,9.3804,7.7097,33734.3000,0.0000,33734.3000,2.0324,7501.0209,0.0000,7501.0209,99.2571,0.0000,26233.2791,26233.2791,7.7097,7.6916,579.5000,0.0000,579.5000,0.0232,157.7877,0.0000,157.7877,1.1316,0.0000,421.7123,421.7123,7.6916,6.7284,32726.1000,0.0000,32726.1000,2.0065,7454.8684,0.0000,7454.8684,97.9954,0.0000,25271.2316,25271.2316,6.7284,6.4349,14723.2000,0.0000,14723.2000,0.6014,4069.9129,0.0000,4069.9129,29.3714,0.0000,10653.2871,10653.2871,6.4349,6.1474,6.1474,6.2911,0.5861,8790.7702,6.1474,6.1477,6.1475,6.2913,0.5854,4683.3654,6.1475,6.1478,6.1475,6.2913,0.5852,4096.2408,15.8533,1238.7982,31451.4000,17570.3764
834,6.2799,10.4377,17756.9000,74318.2000,-56561.3000,4.4408,4177.7945,10477.1703,14654.9648,216.8809,84795.3703,13579.1055,-71216.2648,10.4377,9.3339,16126.0000,0.0000,16126.0000,0.6153,4214.8478,0.0000,4214.8478,30.0489,0.0000,11911.1522,11911.1522,9.3339,6.3022,76713.4000,0.0000,76713.4000,4.6254,17071.6611,0.0000,17071.6611,225.8953,0.0000,59641.7389,59641.7389,6.3022,6.2908,585.6000,0.0000,585.6000,0.0237,162.9525,0.0000,162.9525,1.1581,0.0000,422.6475,422.6475,6.2908,5.7233,33547.9000,0.0000,33547.9000,2.0850,7830.9414,0.0000,7830.9414,101.8295,0.0000,25716.9586,25716.9586,5.7233,5.4961,17304.6000,0.0000,17304.6000,0.7137,4859.0659,0.0000,4859.0659,34.8564,0.0000,12445.5341,12445.5341,5.4961,6.2797,6.2797,5.8879,-1.8895,-28342.7972,6.2797,6.2800,6.2798,5.8881,-1.8902,-15121.4588,6.2798,6.2801,6.2799,5.8881,-1.8905,-13233.8114,18.7558,1465.6056,87716.2000,-56698.0675
835,6.1538,10.0440,21001.2000,76226.2000,-55225.0000,4.7253,4952.8944,10723.4454,15676.3398,230.7771,86949.6454,16048.3056,-70901.3398,10.0440,9.0261,16137.0000,0.0000,16137.0000,0.6226,4242.2384,0.0000,4242.2384,30.4076,0.0000,11894.7616,11894.7616,9.0261,5.7688,99488.8000,0.0000,99488.8000,6.0041,22260.8942,0.0000,22260.8942,293.2292,0.0000,77227.9058,77227.9058,5.7688,5.7600,583.3000,0.0000,583.3000,0.0243,163.6717,0.0000,163.6717,1.1846,0.0000,419.6283,419.6283,5.7600,5.3059,35781.8000,0.0000,35781.8000,2.2886,8431.2271,0.0000,8431.2271,111.7733,0.0000,27350.5729,27350.5729,5.3059,5.1319,16510.3000,0.0000,16510.3000,0.6943,4666.5691,0.0000,4666.5691,33.9086,0.0000,11843.7309,11843.7309,5.1319,6.1537,6.1537,5.6428,-2.8294,-42440.3601,6.1537,6.1539,6.1538,5.6429,-2.8301,-22640.5832,6.1538,6.1541,6.1538,5.6430,-2.8305,-19813.2137,21.5388,1683.0731,113276.2000,-84894.1571
836,6.1968,7.2519,35496.8000,37638.7000,-2141.9000,3.8839,8364.7197,5298.7907,13663.5105,189.6847,42937.4907,27132.0803,-15805.4105,7.2519,6.4361,16120.6000,0.0000,16120.6000,0.6262,4420.3084,0.0000,4420.3084,30.5818,0.0000,11700.2916,11700.2916,6.4361,4.3894,104179.4000,0.0000,104179.4000,6.3254,24436.8636,0.0000,24436.8636,308.9232,0.0000,79742.5364,79742.5364,4.3894,4.3835,573.6000,0.0000,573.6000,0.0241,164.4979,0.0000,164.4979,1.1770,0.0000,409.1021,409.1021,4.3835,4.1460,39080.0000,0.0000,39080.0000,2.5275,9438.6203,0.0000,9438.6203,123.4373,0.0000,29641.3797,29641.3797,4.1460,4.0381,15120.4000,0.0000,15120.4000,0.6411,4353.1215,0.0000,4353.1215,31.3113,0.0000,10767.2785,10767.2785,4.0381,6.1966,6.1966,5.1174,-5.8395,-87592.2476,6.1966,6.1969,6.1967,5.1175,-5.8401,-46721.0675,6.1967,6.1970,6.1968,5.1176,-5.8406,-40884.3621,21.0423,1644.2766,172932.1000,-175197.6772
837,5.9245,6.4071,41207.9000,34245.6000,6962.3000,4.0813,9760.7472,4799.3612,14560.1083,199.3252,39044.9612,31447.1528,-7597.8083,6.4071,5.7048,16124.7000,0.0000,16124.7000,0.6585,4479.6271,0.0000,4479.6271,32.1606,0.0000,11645.0729,11645.0729,5.7048,3.9218,121194.0000,0.0000,121194.0000,7.7545,28821.0326,0.0000,28821.0326,378.7175,0.0000,92372.9674,92372.9674,3.9218,3.9163,691.0000,0.0000,691.0000,0.0298,199.6512,0.0000,199.6512,1.4576,0.0000,491.3488,491.3488,3.9163,3.7359,42923.5000,0.0000,42923.5000,2.8586,10455.2667,0.0000,10455.2667,139.6111,0.0000,32468.2333,32468.2333,3.7359,3.6647,12340.5000,0.0000,12340.5000,0.5357,3576.1892,0.0000,3576.1892,26.1625,0.0000,8764.3108,8764.3108,3.6647,5.9243,5.9243,4.7945,-6.9367,-104049.7669,5.9243,5.9245,5.9244,4.7946,-6.9374,-55498.8049,5.9244,5.9247,5.9245,4.7947,-6.9379,-48564.9932,23.8778,1865.8429,200236.0000,-208113.5651
838,5.7574,5.5117,46392.3000,27607.5000,18784.8000,4.1181,11023.6917,3858.5074,14882.1990,201.1238,31466.0074,35368.6083,3902.6010,5.5117,4.9174,16137.4000,0.0000,16137.4000,0.6697,4546.4124,0.0000,4546.4124,32.7056,0.0000,11590.9876,11590.9876,4.9174,3.5428,122341.9000,0.0000,122341.9000,7.9483,29532.8255,0.0000,29532.8255,388.1816,0.0000,92809.0745,92809.0745,3.5428,3.5394,479.8000,0.0000,479.8000,0.0209,139.4742,0.0000,139.4742,1.0219,0.0000,340.3258,340.3258,3.5394,3.3934,47523.0000,0.0000,47523.0000,3.1972,11655.5418,0.0000,11655.5418,156.1472,0.0000,35867.4582,35867.4582,3.3934,3.3390,10751.9000,0.0000,10751.9000,0.4707,3133.0122,0.0000,3133.0122,22.9897,0.0000,7618.8878,7618.8878,3.3390,5.7572,5.7572,4.5481,-7.6599,-114897.8498,5.7572,5.7575,5.7573,4.5482,-7.6606,-61284.4796,5.7573,5.7576,5.7574,4.5483,-7.6610,-53627.3259,24.6375,1925.2073,216018.8000,-229809.6553
839,5.5569,4.8689,50105.9000,23740.4000,26365.5000,4.1857,11951.6540,3307.3136,15258.9676,204.4231,27047.7136,38154.2460,11106.5324,4.8689,4.3479,16126.6000,0.0000,16126.6000,0.6810,4589.7127,0.0000,4589.7127,33.2589,0.0000,11536.8873,11536.8873,4.3479,3.1954,135309.6000,0.0000,135309.6000,8.9385,33022.3805,0.0000,33022.3805,436.5406,0.0000,102287.2195,102287.2195,3.1954,3.1927,465.5000,0.0000,465.5000,0.0205,136.0759,0.0000,136.0759,0.9994,0.0000,329.4241,329.4241,3.1927,3.0805,51590.7000,0.0000,51590.7000,3.4997,12733.9050,0.0000,12733.9050,170.9175,0.0000,38856.7950,38856.7950,3.0805,3.0543,5986.4000,0.0000,5986.4000,0.2640,1753.2027,0.0000,1753.2027,12.8927,0.0000,4233.1973,4233.1973,3.0543,5.5568,5.5568,4.3055,-8.4886,-127328.8093,5.5568,5.5570,5.5568,4.3056,-8.4893,-67914.3916,5.5568,5.5571,5.5569,4.3057,-8.4898,-59428.5588,26.3839,2061.6772,235844.3000,-254671.7597
840,5.4291,4.2519,55637.5000,19760.2000,35877.3000,4.3666,13303.4917,2747.2233,16050.7150,213.2562,22507.4233,42334.0083,19826.5850,4.2519,3.8188,16129.3000,0.0000,16129.3000,0.6899,4635.7378,0.0000,4635.7378,33.6941,0.0000,11493.5622,11493.5622,3.8188,2.9669,131864.6000,0.0000,131864.6000,8.8179,32512.9421,0.0000,32512.9421,430.6513,0.0000,99351.6579,99351.6579,2.9669,2.9646,423.9000,0.0000,423.9000,0.0188,124.3732,0.0000,124.3732,0.9168,0.0000,299.5268,299.5268,2.9646,2.8728,55046.5000,0.0000,55046.5000,3.7628,13644.0320,0.0000,13644.0320,183.7673,0.0000,41402.4680,41402.4680,2.8728,2.8653,1817.5000,0.0000,1817.5000,0.0807,534.0704,0.0000,534.0704,3.9404,0.0000,1283.4296,1283.4296,2.8653,5.4290,5.4290,4.1471,-8.7689,-131534.1232,5.4290,5.4292,5.4290,4.1473,-8.7696,-70157.1960,5.4290,5.4293,5.4291,4.1473,-8.7701,-61390.7884,26.6049,2078.9427,241159.1000,-263082.1076
841,5.2261,3.7202,61391.5000,17358.7000,44032.8000,4.6297,14736.4177,2405.6454,17142.0631,226.1061,19764.3454,46655.0823,26890.7369,3.7202,3.3545,16148.8000,0.0000,16148.8000,0.6995,4680.9862,0.0000,4680.9862,34.1616,0.0000,11467.8138,11467.8138,3.3545,2.6781,145669.6000,0.0000,145669.6000,9.8534,36243.1643,0.0000,36243.1643,481.2218,0.0000,109426.4357,109426.4357,2.6781,2.6762,411.7000,0.0000,411.7000,0.0183,121.3593,0.0000,121.3593,0.8948,0.0000,290.3407,290.3407,2.6762,2.6083,57899.8000,0.0000,57899.8000,3.9779,14427.8440,0.0000,14427.8440,194.2744,0.0000,43471.9560,43471.9560,2.6083,2.6046,1022.9000,0.0000,1022.9000,0.0456,301.8682,0.0000,301.8682,2.2276,0.0000,721.0318,721.0318,2.6046,5.2260,5.2260,3.9153,-9.7186,-145778.6355,5.2260,5.2262,5.2260,3.9154,-9.7193,-77754.2727,5.2260,5.2263,5.2261,3.9154,-9.7198,-68038.4991,28.8365,2253.3269,265185.6000,-291571.4073
842,5.0854,3.3314,66856.8000,15440.4000,51416.4000,4.9058,16091.6111,2135.1270,18226.7381,239.5937,17575.5270,50765.1889,33189.6619,3.3314,3.0181,16142.2000,0.0000,16142.2000,0.7070,4708.3966,0.0000,4708.3966,34.5265,0.0000,11433.8034,11433.8034,3.0181,2.4995,143786.7000,0.0000,143786.7000,9.8253,36011.1658,0.0000,36011.1658,479.8509,0.0000,107775.5342,107775.5342,2.4995,2.4976,423.5000,0.0000,423.5000,0.0190,125.1998,0.0000,125.1998,0.9261,0.0000,298.3002,298.3002,2.4976,2.4403,60516.2000,0.0000,60516.2000,4.1845,15129.7227,0.0000,15129.7227,204.3651,0.0000,45386.4773,45386.4773,2.4403,2.4388,426.7000,0.0000,426.7000,0.0191,126.2671,0.0000,126.2671,0.9346,0.0000,300.4329,300.4329,2.4388,5.0853,5.0853,3.7621,-10.0343,-150514.2536,5.0853,5.0855,5.0854,3.7622,-10.0350,-80279.9187,5.0854,5.0856,5.0854,3.7622,-10.0355,-70248.2722,29.4911,2304.4727,272711.7000,-301042.4445
843,4.8733,2.9104,72392.2000,13702.9000,58689.3000,5.1917,17495.0022,1888.7129,19383.7151,253.5527,15591.6129,54897.1978,39305.5849,2.9104,2.6404,16126.7000,0.0000,16126.7000,0.7121,4735.9303,0.0000,4735.9303,34.7771,0.0000,11390.7697,11390.7697,2.6404,2.2346,159253.3000,0.0000,159253.3000,10.9632,40182.1812,0.0000,40182.1812,535.4232,0.0000,119071.1188,119071.1188,2.2346,2.2329,412.1000,0.0000,412.1000,0.0185,122.3551,0.0000,122.3551,0.9047,0.0000,289.7449,289.7449,2.2329,2.1916,62857.6000,0.0000,62857.6000,4.3639,15792.4258,0.0000,15792.4258,213.1245,0.0000,47065.1742,47065.1742,2.1916,2.1903,426.7000,0.0000,426.7000,0.0192,126.7786,0.0000,126.7786,0.9380,0.0000,299.9214,299.9214,2.1903,4.8732,4.8732,3.5317,-11.0046,-165068.4618,4.8732,4.8734,4.8733,3.5318,-11.0053,-88042.1224,4.8733,4.8735,4.8733,3.5319,-11.0058,-77040.4788,31.9028,2492.9283,297765.7000,-330151.0631
844,4.7373,2.6847,76497.3000,13051.9000,63445.4000,5.4459,18535.5079,1795.2895,20330.7974,265.9695,14847.1895,57961.7921,43114.6026,2.6847,2.4387,16146.4000,0.0000,16146.4000,0.7194,4759.0652,0.0000,4759.0652,35.1339,0.0000,11387.3348,11387.3348,2.4387,2.0982,157323.5000,0.0000,157323.5000,10.9215,39853.6009,0.0000,39853.6009,533.3896,0.0000,117469.8991,117469.8991,2.0982,2.0966,422.1000,0.0000,422.1000,0.0191,125.6026,0.0000,125.6026,0.9321,0.0000,296.4974,296.4974,2.0966,2.0585,64668.1000,0.0000,64668.1000,4.5164,16288.5309,0.0000,16288.5309,220.5757,0.0000,48379.5691,48379.5691,2.0585,2.0555,1022.9000,0.0000,1022.9000,0.0463,304.5771,0.0000,304.5771,2.2609,0.0000,718.3229,718.3229,2.0555,4.7372,4.7372,3.3964,-11.2065,-168097.2252,4.7372,4.7374,4.7373,3.3964,-11.2072,-89657.4418,4.7373,4.7375,4.7373,3.3965,-11.2077,-78453.6366,32.5030,2539.8280,303028.4000,-336208.3036
845,4.5297,2.3445,80849.8000,11711.7000,69138.1000,5.6790,19668.6868,1605.9676,21274.6543,277.3512,13317.6676,61181.1132,47863.4457,2.3445,2.1243,16147.7000,0.0000,16147.7000,0.7230,4785.7927,0.0000,4785.7927,35.3083,0.0000,11361.9073,11361.9073,2.1243,1.8572,171958.7000,0.0000,171958.7000,11.9914,43833.0776,0.0000,43833.0776,585.6408,0.0000,128125.6224,128125.6224,1.8572,1.8553,571.1000,0.0000,571.1000,0.0259,170.6088,0.0000,170.6088,1.2649,0.0000,400.4912,400.4912,1.8553,1.8282,65077.1000,0.0000,65077.1000,4.5591,16465.3812,0.0000,16465.3812,222.6574,0.0000,48611.7188,48611.7188,1.8282,1.8131,5593.4000,0.0000,5593.4000,0.2539,1671.7487,0.0000,1671.7487,12.3992,0.0000,3921.6513,3921.6513,1.8131,4.5296,4.5296,3.1714,-12.1706,-182559.7439,4.5296,4.5297,4.5296,3.1714,-12.1713,-97370.6783,4.5296,4.5299,4.5297,3.1715,-12.1719,-85202.9921,34.8483,2723.0921,328486.1000,-365133.4143
846,4.3826,2.6886,82101.1000,19387.9000,62713.2000,6.1269,20029.9205,2652.8303,22682.7508,299.2283,22040.7303,62071.1795,40030.4492,2.6886,2.4332,16126.9000,0.0000,16126.9000,0.7274,4753.0184,0.0000,4753.0184,35.5251,0.0000,11373.8816,11373.8816,2.4332,1.8999,167740.9000,0.0000,167740.9000,11.7802,42497.2397,0.0000,42497.2397,575.3236,0.0000,125243.6603,125243.6603,1.8999,1.8983,427.2000,0.0000,427.2000,0.0195,127.5316,0.0000,127.5316,0.9512,0.0000,299.6684,299.6684,1.8983,1.8378,64487.9000,0.0000,64487.9000,4.5427,16303.2184,0.0000,16303.2184,221.8558,0.0000,48184.6816,48184.6816,1.8378,1.7836,18907.5000,0.0000,18907.5000,0.8626,5650.1649,0.0000,5650.1649,42.1283,0.0000,13257.3351,13257.3351,1.7836,4.3825,4.3825,3.0831,-12.0581,-180871.9882,4.3825,4.3826,4.3825,3.0831,-12.0588,-96470.6144,4.3825,4.3827,4.3826,3.0832,-12.0593,-84415.0603,36.0888,2820.0295,330403.6000,-361757.6628
847,4.3091,3.0944,75153.3000,25376.8000,49776.5000,5.9652,18360.9662,3468.5759,21829.5421,291.3300,28845.3759,56792.3338,27946.9579,3.0944,2.7795,16141.1000,0.0000,16141.1000,0.7226,4726.0963,0.0000,4726.0963,35.2909,0.0000,11415.0037,11415.0037,2.7795,1.9544,173555.2000,0.0000,173555.2000,12.1042,43670.9856,0.0000,43670.9856,591.1516,0.0000,129884.2144,129884.2144,1.9544,1.9527,410.7000,0.0000,410.7000,0.0187,122.4971,0.0000,122.4971,0.9136,0.0000,288.2029,288.2029,1.9527,1.8678,64194.6000,0.0000,64194.6000,4.5176,16212.6368,0.0000,16212.6368,220.6302,0.0000,47981.9632,47981.9632,1.8678,1.8068,20099.8000,0.0000,20099.8000,0.9168,6003.5218,0.0000,6003.5218,44.7753,0.0000,14096.2782,14096.2782,1.8068,4.3090,4.3090,3.0579,-11.6993,-175488.9796,4.3090,4.3091,4.3090,3.0580,-11.7000,-93599.6948,4.3090,4.3092,4.3091,3.0580,-11.7004,-81902.6245,36.3677,2841.8197,324177.9000,-350991.2988
848,4.5153,3.9661,62908.9000,31679.6000,31229.3000,5.4655,15308.3654,4343.1463,19651.5117,266.9246,36022.7463,47600.5346,11577.7883,3.9661,3.4292,21435.8000,0.0000,21435.8000,0.9513,6189.0760,0.0000,6189.0760,46.4599,0.0000,15246.7240,15246.7240,3.4292,2.4066,130405.3000,0.0000,130405.3000,9.0249,32398.0163,0.0000,32398.0163,440.7598,0.0000,98007.2837,98007.2837,2.4066,2.4041,424.1000,0.0000,424.1000,0.0193,125.5665,0.0000,125.5665,0.9423,0.0000,298.5335,298.5335,2.4041,2.2543,60951.5000,0.0000,60951.5000,4.2840,15264.9705,0.0000,15264.9705,209.2248,0.0000,45686.5295,45686.5295,2.2543,2.1775,19304.9000,0.0000,19304.9000,0.8800,5729.9052,0.0000,5729.9052,42.9758,0.0000,13574.9948,13574.9948,2.1775,4.5152,4.5152,3.3463,-9.2985,-139477.6012,4.5152,4.5154,4.5153,3.3464,-9.2992,-74393.6409,4.5153,4.5155,4.5153,3.3465,-9.2994,-65095.9712,30.9374,2417.4894,263750.9000,-278967.2133
849,4.6989,4.8693,55045.8000,39722.4000,15323.4000,5.3017,13347.6156,5460.6702,18808.2858,258.9283,45183.0702,41698.1844,-3484.8858,4.8693,4.0726,26734.2000,0.0000,26734.2000,1.1648,7608.6394,0.0000,7608.6394,56.8893,0.0000,19125.5606,19125.5606,4.0726,2.8862,105395.7000,0.0000,105395.7000,7.1901,25859.0715,0.0000,25859.0715,351.1541,0.0000,79536.6285,79536.6285,2.8862,2.8831,411.2000,0.0000,411.2000,0.0185,120.8044,0.0000,120.8044,0.9046,0.0000,290.3956,290.3956,2.8831,2.6606,55051.0000,0.0000,55051.0000,3.8300,13665.6457,0.0000,13665.6457,187.0487,0.0000,41385.3543,41385.3543,2.6606,2.5742,16920.3000,0.0000,16920.3000,0.7647,4989.1212,0.0000,4989.1212,37.3467,0.0000,11931.1788,11931.1788,2.5742,4.6988,4.6988,3.6365,-7.4858,-112287.1386,4.6988,4.6990,4.6989,3.6366,-7.4865,-59891.9100,4.6989,4.6991,4.6989,3.6366,-7.4866,-52406.4076,27.4048,2141.4518,219835.8000,-224585.4561
850,4.8631,5.3575,50676.7000,42366.8000,8309.9000,5.1272,12249.4379,5838.6369,18088.0748,250.4034,48205.4369,38427.2621,-9778.1748,5.3575,4.3389,32031.8000,0.0000,32031.8000,1.3701,9046.2932,0.0000,9046.2932,66.9139,0.0000,22985.5068,22985.5068,4.3389,3.1998,87330.8000,0.0000,87330.8000,5.8747,21316.8506,0.0000,21316.8506,286.9121,0.0000,66013.9494,66013.9494,3.1998,3.1960,423.1000,0.0000,423.1000,0.0189,123.6727,0.0000,123.6727,0.9211,0.0000,299.4273,299.4273,3.1960,2.9383,49290.4000,0.0000,49290.4000,3.3926,12165.3797,0.0000,12165.3797,165.6871,0.0000,37125.0203,37125.0203,2.9383,2.8459,15330.6000,0.0000,15330.6000,0.6867,4500.1094,0.0000,4500.1094,33.5392,0.0000,10830.4906,10830.4906,2.8459,4.8630,4.8630,3.8544,-6.4069,-96102.8819,4.8630,4.8632,4.8630,3.8545,-6.4075,-51260.0777,4.8630,4.8632,4.8631,3.8545,-6.4076,-44853.4565,24.7053,1930.5043,192716.6000,-192216.4161
851,4.9352,5.7349,46923.9000,44796.7000,2127.2000,4.9862,11326.6134,6180.2895,17506.9029,243.5176,50976.9895,35597.2866,-15379.7029,5.7349,4.6270,32025.0000,0.0000,32025.0000,1.3565,8990.8607,0.0000,8990.8607,66.2492,0.0000,23034.1393,23034.1393,4.6270,3.3154,94140.5000,2.4000,94138.1000,6.2966,22851.9854,0.3606,22852.3460,307.5157,2.7606,71288.5146,71285.7540,3.3154,3.3108,517.3000,0.0000,517.3000,0.0229,150.9261,0.0000,150.9261,1.1187,0.0000,366.3739,366.3739,3.3108,3.0642,44972.7000,0.0000,44972.7000,3.0739,11076.3626,0.0000,11076.3626,150.1257,0.0000,33896.3374,33896.3374,3.0642,2.9866,12349.8000,0.0000,12349.8000,0.5499,3617.7722,0.0000,3617.7722,26.8565,0.0000,8732.0278,8732.0278,2.9866,4.9351,4.9351,3.9608,-6.1198,-91797.2295,4.9351,4.9353,4.9352,3.9609,-6.1205,-48963.6355,4.9352,4.9353,4.9352,3.9610,-6.1206,-42844.2929,24.4291,1908.9204,186130.1000,-183605.1579
852,5.0140,6.2142,42577.5000,48143.5000,-5566.0000,4.8557,10261.9339,6650.0465,16911.9804,237.1426,54793.5465,32315.5661,-22477.9804,6.2142,4.9948,32032.1000,0.0000,32032.1000,1.3467,8925.6711,0.0000,8925.6711,65.7721,0.0000,23106.4289,23106.4289,4.9948,3.6643,85377.8000,2420.5000,82957.3000,5.8002,20579.3818,364.1568,20943.5385,283.2717,2784.6568,64798.4182,62013.7615,3.6643,3.6587,532.4000,0.0000,532.4000,0.0235,154.4629,0.0000,154.4629,1.1485,0.0000,377.9371,377.9371,3.6587,3.3697,40747.2000,0.0000,40747.2000,2.7781,9971.9138,0.0000,9971.9138,135.6755,0.0000,30775.2862,30775.2862,3.3697,3.2904,10760.1000,0.0000,10760.1000,0.4778,3136.5974,0.0000,3136.5974,23.3365,0.0000,7623.5026,7623.5026,3.2904,5.0139,5.0139,4.1521,-5.0794,-76191.5650,5.0139,5.0141,5.0140,4.1522,-5.0801,-40640.5725,5.0140,5.0141,5.0140,4.1522,-5.0802,-35561.3795,22.9230,1791.2325,161463.1000,-152393.5170
853,5.0883,6.7645,37140.1000,51133.0000,-13992.9000,4.6408,8938.6666,7071.0842,16009.7508,226.6490,58204.0842,28201.4334,-30002.6508,6.7645,5.3946,32024.7000,0.0000,32024.7000,1.3339,8847.5909,0.0000,8847.5909,65.1460,0.0000,23177.1091,23177.1091,5.3946,3.9661,81652.3000,4203.3000,77449.0000,5.6023,19532.0745,633.4306,20165.5051,273.6076,4836.7306,62120.2255,57283.4949,3.9661,3.9580,689.2000,0.0000,689.2000,0.0302,198.9901,0.0000,198.9901,1.4759,0.0000,490.2099,490.2099,3.9580,3.6390,37236.1000,0.0000,37236.1000,2.5193,9063.0477,0.0000,9063.0477,123.0385,0.0000,28173.0523,28173.0523,3.6390,3.5589,9567.8000,0.0000,9567.8000,0.4221,2776.9909,0.0000,2776.9909,20.6161,0.0000,6790.8091,6790.8091,3.5589,5.0882,5.0882,4.3236,-4.2908,-64362.3007,5.0882,5.0884,5.0883,4.3237,-4.2914,-34331.5695,5.0883,5.0885,5.0883,4.3237,-4.2916,-30040.9135,21.8230,1705.2795,142973.9000,-128734.7837
854,5.2048,7.1558,33688.3000,51927.9000,-18239.6000,4.4548,8089.8420,7194.0030,15283.8450,217.5669,59121.9030,25598.4580,-33523.4450,7.1558,5.6786,32031.9000,0.0000,32031.9000,1.3202,8796.2304,0.0000,8796.2304,64.4772,0.0000,23235.6696,23235.6696,5.6786,4.1799,67994.0000,524.1000,67469.9000,4.4735,16177.5956,79.0848,16256.6804,218.4782,603.1848,51816.4044,51213.2196,4.1799,4.1727,522.1000,0.0000,522.1000,0.0227,150.2298,0.0000,150.2298,1.1110,0.0000,371.8702,371.8702,4.1727,3.8108,35774.1000,0.0000,35774.1000,2.4046,8673.2757,0.0000,8673.2757,117.4368,0.0000,27100.8243,27100.8243,3.8108,3.7307,8375.4000,0.0000,8375.4000,0.3674,2424.2166,0.0000,2424.2166,17.9446,0.0000,5951.1834,5951.1834,3.7307,5.2046,5.2046,4.4677,-3.7075,-55612.9984,5.2046,5.2049,5.2047,4.4678,-3.7081,-29665.0258,5.2047,5.2049,5.2048,4.4678,-3.7082,-25957.6456,19.5650,1528.8352,125933.8000,-111235.6698
855,5.2740,7.2607,32423.4000,50681.5000,-18258.1000,4.3148,7775.7759,7028.9397,14804.7156,210.7275,57710.4397,24647.6241,-33062.8156,7.2607,5.7390,32024.8000,0.0000,32024.8000,1.3102,8780.0801,0.0000,8780.0801,63.9883,0.0000,23244.7199,23244.7199,5.7390,4.1675,70616.2000,0.0000,70616.2000,4.5903,16782.3378,0.0000,16782.3378,224.1832,0.0000,53833.8622,53833.8622,4.1675,4.1617,426.0000,0.0000,426.0000,0.0185,122.6021,0.0000,122.6021,0.9025,0.0000,303.3979,303.3979,4.1617,3.8151,35448.0000,0.0000,35448.0000,2.3716,8595.9248,0.0000,8595.9248,115.8241,0.0000,26852.0752,26852.0752,3.8151,3.7254,9567.8000,0.0000,9567.8000,0.4182,2769.1590,0.0000,2769.1590,20.4258,0.0000,6798.6410,6798.6410,3.7254,5.2739,5.2739,4.4996,-3.8893,-58340.1988,5.2739,5.2741,5.2740,4.4997,-3.8899,-31119.4843,5.2740,5.2742,5.2740,4.4998,-3.8901,-27230.5541,19.5354,1526.5235,129824.7000,-116690.2372
856,5.3127,6.9722,34582.4000,47220.8000,-12638.4000,4.2932,8287.4129,6552.9604,14840.3733,209.6706,53773.7604,26294.9871,-27478.7733,6.9722,5.5207,32031.6000,0.0000,32031.6000,1.3079,8821.1070,0.0000,8821.1070,63.8762,0.0000,23210.4930,23210.4930,5.5207,4.0176,74456.8000,0.0000,74456.8000,4.8338,17768.3057,0.0000,17768.3057,236.0764,0.0000,56688.4943,56688.4943,4.0176,4.0125,410.9000,0.0000,410.9000,0.0178,118.5400,0.0000,118.5400,0.8707,0.0000,292.3600,292.3600,4.0125,3.7035,35878.3000,0.0000,35878.3000,2.4009,8723.9114,0.0000,8723.9114,117.2580,0.0000,27154.3886,27154.3886,3.7035,3.6067,11157.5000,0.0000,11157.5000,0.4877,3235.0446,0.0000,3235.0446,23.8174,0.0000,7922.4554,7922.4554,3.6067,5.3126,5.3126,4.4597,-4.3890,-65835.4104,5.3126,5.3128,5.3127,4.4598,-4.3896,-35116.9288,5.3127,5.3129,5.3127,4.4598,-4.3898,-30728.6054,20.0120,1563.7664,141296.7000,-131680.9446
857,5.2052,5.1029,53895.7000,34263.4000,19632.3000,4.9258,12942.3010,4746.8249,17689.1259,240.5686,39010.2249,40953.3990,1943.1741,5.1029,4.2964,26731.3000,0.0000,26731.3000,1.0974,7579.7443,0.0000,7579.7443,53.5963,0.0000,19151.5557,19151.5557,4.2964,3.1489,109849.7000,0.0000,109849.7000,7.1644,26835.5281,0.0000,26835.5281,349.8978,0.0000,83014.1719,83014.1719,3.1489,3.1459,423.6000,0.0000,423.6000,0.0184,123.9205,0.0000,123.9205,0.9004,0.0000,299.6795,299.6795,3.1459,3.0037,37687.6000,0.0000,37687.6000,2.5302,9310.2715,0.0000,9310.2715,123.5715,0.0000,28377.3285,28377.3285,3.0037,2.9233,14734.4000,0.0000,14734.4000,0.6455,4320.5338,0.0000,4320.5338,31.5264,0.0000,10413.8662,10413.8662,2.9233,5.2051,5.2051,4.0642,-7.2087,-108130.8619,5.2051,5.2053,5.2051,4.0643,-7.2093,-57674.5823,5.2051,5.2054,5.2052,4.0643,-7.2097,-50467.8206,24.5727,1920.1467,209058.9000,-216273.2648
858,5.0838,4.0524,62876.9000,24282.7000,38594.2000,5.0529,15134.1626,3357.7735,18491.9361,246.7758,27640.4735,47742.7374,20102.2639,4.0524,3.6534,16146.8000,0.0000,16146.8000,0.6874,4655.5762,0.0000,4655.5762,33.5724,0.0000,11491.2238,11491.2238,3.6534,2.7829,116593.9000,0.0000,116593.9000,7.8054,28840.3214,0.0000,28840.3214,381.2024,0.0000,87753.5786,87753.5786,2.7829,2.7804,411.3000,0.0000,411.3000,0.0182,121.0359,0.0000,121.0359,0.8904,0.0000,290.2641,290.2641,2.7804,2.6849,38816.7000,0.0000,38816.7000,2.6561,9653.9919,0.0000,9653.9919,129.7202,0.0000,29162.7081,29162.7081,2.6849,2.6043,17317.8000,0.0000,17317.8000,0.7700,5104.3122,0.0000,5104.3122,37.6074,0.0000,12213.4878,12213.4878,2.6043,5.0837,5.0837,3.8440,-8.1240,-121859.5409,5.0837,5.0839,5.0838,3.8441,-8.1246,-64996.6241,5.0838,5.0840,5.0838,3.8441,-8.1249,-56874.6492,25.4851,1991.4450,227880.7000,-243730.8141
859,4.8995,3.8650,64331.1000,24730.2000,39600.9000,5.1756,15539.0561,3409.9979,18949.0540,252.7684,28140.1979,48792.0439,20651.8460,3.8650,3.4793,16129.5000,0.0000,16129.5000,0.7015,4664.5527,0.0000,4664.5527,34.2616,0.0000,11464.9473,11464.9473,3.4793,2.5848,132903.6000,0.0000,132903.6000,9.0223,32986.4197,0.0000,32986.4197,440.6351,0.0000,99917.1803,99917.1803,2.5848,2.5825,423.5000,0.0000,423.5000,0.0189,125.0267,0.0000,125.0267,0.9241,0.0000,298.4733,298.4733,2.5825,2.4957,41121.4000,0.0000,41121.4000,2.8368,10264.6665,0.0000,10264.6665,138.5449,0.0000,30856.7335,30856.7335,2.4957,2.4260,16522.9000,0.0000,16522.9000,0.7398,4884.9848,0.0000,4884.9848,36.1285,0.0000,11637.9152,11637.9152,2.4260,4.8994,4.8994,3.6627,-8.8219,-132328.0195,4.8994,4.8996,4.8995,3.6628,-8.8225,-70580.0506,4.8995,4.8997,4.8995,3.6629,-8.8229,-61760.2364,27.7424,2167.8300,246701.8000,-264668.3065
860,4.7915,2.7320,75780.6000,12861.7000,62918.9000,5.3889,18342.7314,1770.5706,20113.3020,263.1867,14632.2706,57437.8686,42805.5980,2.7320,2.4792,16138.4000,0.0000,16138.4000,0.7047,4753.0650,0.0000,4753.0650,34.4142,0.0000,11385.3350,11385.3350,2.4792,2.1374,132639.0000,0.0000,132639.0000,9.0387,33573.6432,0.0000,33573.6432,441.4371,0.0000,99065.3568,99065.3568,2.1374,2.1356,411.7000,0.0000,411.7000,0.0185,122.4298,0.0000,122.4298,0.9022,0.0000,289.2702,289.2702,2.1356,2.1037,44104.1000,0.0000,44104.1000,3.0561,11100.8414,0.0000,11100.8414,149.2542,0.0000,33003.2586,33003.2586,2.1037,2.0519,15131.9000,0.0000,15131.9000,0.6803,4502.3364,0.0000,4502.3364,33.2233,0.0000,10629.5636,10629.5636,2.0519,4.7914,4.7914,3.4216,-9.9782,-149672.4808,4.7914,4.7915,4.7914,3.4217,-9.9788,-79830.3747,4.7914,4.7916,4.7915,3.4218,-9.9792,-69854.5123,28.3307,2213.8023,271344.0000,-299357.3678
861,4.5770,2.5258,76524.4000,12992.4000,63532.0000,5.4542,18599.4484,1782.8316,20382.2800,266.3754,14775.2316,57924.9516,43149.7200,2.5258,2.2815,16148.1000,0.0000,16148.1000,0.7222,4771.8418,0.0000,4771.8418,35.2730,0.0000,11376.2582,11376.2582,2.2815,1.9527,150197.5000,0.0000,150197.5000,10.4644,38166.9526,0.0000,38166.9526,511.0663,0.0000,112030.5474,112030.5474,1.9527,1.9504,582.4000,0.0000,582.4000,0.0264,173.7139,0.0000,173.7139,1.2888,0.0000,408.6861,408.6861,1.9504,1.9191,47632.6000,0.0000,47632.6000,3.3340,12030.3465,0.0000,12030.3465,162.8281,0.0000,35602.2535,35602.2535,1.9191,1.8802,12349.8000,0.0000,12349.8000,0.5600,3685.6220,0.0000,3685.6220,27.3492,0.0000,8664.1780,8664.1780,1.8802,4.5769,4.5769,3.2286,-10.6929,-160393.3458,4.5769,4.5770,4.5769,3.2286,-10.6935,-85548.3849,4.5769,4.5772,4.5770,3.2287,-10.6940,-74857.9137,30.8420,2410.0340,290442.4000,-320799.6444
862,4.4638,2.1120,81752.1000,9317.6000,72434.5000,5.6492,19913.4848,1276.4376,21189.9224,275.8988,10594.0376,61838.6152,51244.5776,2.1120,1.9110,16135.1000,0.0000,16135.1000,0.7249,4800.1782,0.0000,4800.1782,35.4027,0.0000,11334.9218,11334.9218,1.9110,1.7555,147891.8000,0.0000,147891.8000,10.3495,37858.3391,0.0000,37858.3391,505.4544,0.0000,110033.4609,110033.4609,1.7555,1.7540,415.5000,0.0000,415.5000,0.0189,124.3316,0.0000,124.3316,0.9232,0.0000,291.1684,291.1684,1.7540,1.7378,51586.1000,0.0000,51586.1000,3.6260,13076.6604,0.0000,13076.6604,177.0861,0.0000,38509.4396,38509.4396,1.7378,1.7064,10760.1000,0.0000,10760.1000,0.4899,3220.7142,0.0000,3220.7142,23.9264,0.0000,7539.3858,7539.3858,1.7064,4.4637,4.4637,3.0851,-11.0917,-166375.2922,4.4637,4.4639,4.4638,3.0851,-11.0924,-88738.8009,4.4638,4.4640,4.4638,3.0852,-11.0928,-77649.4545,31.2876,2444.8597,299223.1000,-332763.5476
863,4.2767,1.8285,86059.8000,8254.7000,77805.1000,5.8923,21038.7374,1127.7483,22166.4857,287.7701,9382.4483,65021.0626,55638.6143,1.8285,1.6486,16132.2000,0.0000,16132.2000,0.7314,4821.5461,0.0000,4821.5461,35.7189,0.0000,11310.6539,11310.6539,1.6486,1.5537,162632.8000,0.0000,162632.8000,11.4765,41849.9010,0.0000,41849.9010,560.4958,0.0000,120782.8990,120782.8990,1.5537,1.5523,421.7000,0.0000,421.7000,0.0193,126.6038,0.0000,126.6038,0.9411,0.0000,295.0962,295.0962,1.5523,1.5414,55865.5000,0.0000,55865.5000,3.9444,14214.9187,0.0000,14214.9187,192.6373,0.0000,41650.5813,41650.5813,1.5414,1.5254,5990.8000,0.0000,5990.8000,0.2739,1798.9331,0.0000,1798.9331,13.3752,0.0000,4191.8669,4191.8669,1.5254,4.2766,4.2766,2.9010,-11.8517,-177776.0606,4.2766,4.2768,4.2767,2.9011,-11.8524,-94819.2706,4.2767,4.2769,4.2767,2.9011,-11.8529,-82970.0869,33.5066,2618.2523,318848.1000,-355565.4180
