Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
864,4.2091,1.7185,89421.6000,7762.1000,81659.5000,6.1117,21889.2230,1059.4163,22948.6392,298.4867,8821.5163,67532.3770,58710.8608,1.7185,1.5506,16158.3000,0.0000,16158.3000,0.7372,4838.0342,0.0000,4838.0342,36.0024,0.0000,11320.2658,11320.2658,1.5506,1.4879,154341.4000,0.0000,154341.4000,10.9565,39794.0609,0.0000,39794.0609,535.0955,0.0000,114547.3391,114547.3391,1.4879,1.4863,468.8000,0.0000,468.8000,0.0215,140.8960,0.0000,140.8960,1.0510,0.0000,327.9040,327.9040,1.4863,1.4769,59869.0000,0.0000,59869.0000,4.2466,15252.4307,0.0000,15252.4307,207.3982,0.0000,44616.5693,44616.5693,1.4769,1.4721,1818.7000,0.0000,1818.7000,0.0835,546.7009,0.0000,546.7009,4.0784,0.0000,1271.9991,1271.9991,1.4721,4.2090,4.2090,2.8405,-11.6947,-175420.7967,4.2090,4.2091,4.2090,2.8406,-11.6954,-93563.2098,4.2090,4.2092,4.2091,2.8406,-11.6958,-81870.7000,33.2355,2597.0693,314315.7000,-350854.7065
865,4.0558,1.5171,93828.2000,7283.9000,86544.3000,6.3843,23036.1977,991.9764,24028.1741,311.8003,8275.8764,70792.0023,62516.1259,1.5171,1.3618,16150.0000,0.0000,16150.0000,0.7386,4851.5005,0.0000,4851.5005,36.0725,0.0000,11298.4995,11298.4995,1.3618,1.3259,166444.7000,0.0000,166444.7000,11.8421,43076.8710,0.0000,43076.8710,578.3468,0.0000,123367.8290,123367.8290,1.3259,1.3244,473.3000,0.0000,473.3000,0.0218,142.6264,0.0000,142.6264,1.0626,0.0000,330.6736,330.6736,1.3244,1.3182,62177.5000,0.0000,62177.5000,4.4171,15888.6484,0.0000,15888.6484,215.7222,0.0000,46288.8516,46288.8516,1.3182,1.3156,1023.5000,0.0000,1023.5000,0.0471,308.4652,0.0000,308.4652,2.2985,0.0000,715.0348,715.0348,1.3156,4.0557,4.0557,2.6857,-12.3924,-185885.2796,4.0557,4.0559,4.0558,2.6857,-12.3930,-99144.2453,4.0558,4.0560,4.0558,2.6858,-12.3935,-86754.3802,35.1763,2748.7271,332813.3000,-371783.9051
866,3.9863,1.4132,97821.7000,6869.8000,90951.9000,6.6471,24049.1115,934.6612,24983.7726,324.6326,7804.4612,73772.5885,65968.1274,1.4132,1.2683,16137.4000,0.0000,16137.4000,0.7414,4855.9672,0.0000,4855.9672,36.2077,0.0000,11281.4328,11281.4328,1.2683,1.2557,160458.3000,0.0000,160458.3000,11.4655,41605.2637,0.0000,41605.2637,559.9547,0.0000,118853.0363,118853.0363,1.2557,1.2542,475.1000,0.0000,475.1000,0.0219,143.3336,0.0000,143.3336,1.0706,0.0000,331.7664,331.7664,1.2542,1.2501,63835.3000,0.0000,63835.3000,4.5518,16333.7570,0.0000,16333.7570,222.3010,0.0000,47501.5430,47501.5430,1.2501,1.2490,426.9000,0.0000,426.9000,0.0197,128.8039,0.0000,128.8039,0.9622,0.0000,298.0961,298.0961,1.2490,3.9862,3.9862,2.6176,-12.3767,-185650.7600,3.9862,3.9863,3.9862,2.6177,-12.3774,-99019.2046,3.9862,3.9864,3.9863,2.6177,-12.3778,-86644.7496,35.1710,2748.3091,332284.9000,-371314.7142
867,3.8334,1.2281,101721.8000,6485.1000,95236.7000,6.8938,25082.3065,880.4358,25962.7423,336.6841,7365.5358,76639.4935,69273.9577,1.2281,1.0919,16159.3000,0.0000,16159.3000,0.7441,4877.3332,0.0000,4877.3332,36.3419,0.0000,11281.9668,11281.9668,1.0919,1.0989,173476.0000,0.0000,173476.0000,12.4222,45139.9239,0.0000,45139.9239,606.6795,0.0000,128336.0761,128336.0761,1.0989,1.0976,468.1000,0.0000,468.1000,0.0216,141.5855,0.0000,141.5855,1.0565,0.0000,326.5145,326.5145,1.0976,1.0956,65435.8000,0.0000,65435.8000,4.6735,16792.5844,0.0000,16792.5844,228.2442,0.0000,48643.2156,48643.2156,1.0956,1.0946,426.9000,0.0000,426.9000,0.0197,129.1309,0.0000,129.1309,0.9636,0.0000,297.7691,297.7691,1.0946,3.8333,3.8333,2.4640,-13.0849,-196274.0158,3.8333,3.8334,3.8333,2.4640,-13.0856,-104684.9057,3.8333,3.8335,3.8334,2.4641,-13.0861,-91602.5223,37.1625,2903.9279,351202.8000,-392561.4438
868,3.8482,1.5849,89539.5000,10840.6000,78698.9000,6.3180,22072.0627,1472.0544,23544.1171,308.5623,12312.6544,67467.4373,55154.7829,1.5849,1.4026,16155.2000,0.0000,16155.2000,0.7471,4847.6817,0.0000,4847.6817,36.4855,0.0000,11307.5183,11307.5183,1.4026,1.2303,166463.2000,0.0000,166463.2000,11.9684,43046.4998,0.0000,43046.4998,584.5179,0.0000,123416.7002,123416.7002,1.2303,1.2287,476.0000,0.0000,476.0000,0.0221,143.6650,0.0000,143.6650,1.0782,0.0000,332.3350,332.3350,1.2287,1.2053,66254.3000,0.0000,66254.3000,4.7491,16960.8251,0.0000,16960.8251,231.9387,0.0000,49293.4749,49293.4749,1.2053,1.2027,1023.5000,0.0000,1023.5000,0.0475,309.0364,0.0000,309.0364,2.3185,0.0000,714.4636,714.4636,1.2027,3.8481,3.8481,2.5254,-12.1687,-182530.3452,3.8481,3.8483,3.8482,2.5255,-12.1694,-97355.1119,3.8482,3.8483,3.8482,2.5255,-12.1698,-85188.2539,35.7782,2795.7628,329071.1000,-365073.7110
869,3.7842,1.7790,82855.7000,13959.5000,68896.2000,6.0192,20449.9031,1893.8894,22343.7925,293.9686,15853.3894,62405.7969,46552.4075,1.7790,1.5587,16137.1000,0.0000,16137.1000,0.7402,4826.9108,0.0000,4826.9108,36.1518,0.0000,11310.1892,11310.1892,1.5587,1.2242,178544.2000,0.0000,178544.2000,12.7459,46026.8461,0.0000,46026.8461,622.4880,0.0000,132517.3539,132517.3539,1.2242,1.2221,625.7000,0.0000,625.7000,0.0289,188.8659,0.0000,188.8659,1.4130,0.0000,436.8341,436.8341,1.2221,1.1867,66109.1000,0.0000,66109.1000,4.7243,16925.7669,0.0000,16925.7669,230.7287,0.0000,49183.3331,49183.3331,1.1867,1.1721,5597.3000,0.0000,5597.3000,0.2590,1690.5703,0.0000,1690.5703,12.6477,0.0000,3906.7297,3906.7297,1.1721,3.7841,3.7841,2.4781,-12.3502,-185253.6588,3.7841,3.7842,3.7841,2.4782,-12.3509,-98807.5248,3.7841,3.7843,3.7842,2.4782,-12.3513,-86459.2635,36.7763,2873.7547,335909.6000,-370520.4471
870,4.0900,4.9942,55885.9000,55946.8000,-60.9000,6.1346,13711.7273,7622.9520,21334.6793,299.6032,63569.7520,42174.1727,-21395.5793,4.9942,4.4631,16154.7000,0.0000,16154.7000,0.7378,4588.5983,0.0000,4588.5983,36.0342,0.0000,11566.1017,11566.1017,4.4631,2.7730,113737.1000,0.0000,113737.1000,8.0906,27696.0751,0.0000,27696.0751,395.1302,0.0000,86041.0249,86041.0249,2.7730,2.7681,587.4000,0.0000,587.4000,0.0272,172.8858,0.0000,172.8858,1.3267,0.0000,414.5142,414.5142,2.7681,2.4290,65391.7000,0.0000,65391.7000,4.6738,16267.0694,0.0000,16267.0694,228.2600,0.0000,49124.6306,49124.6306,2.4290,2.3297,18921.2000,0.0000,18921.2000,0.8758,5600.1028,0.0000,5600.1028,42.7726,0.0000,13321.0972,13321.0972,2.3297,4.0899,4.0899,3.2098,-6.9724,-104585.9489,4.0899,4.0901,4.0900,3.2099,-6.9732,-55785.4709,4.0900,4.0901,4.0900,3.2099,-6.9732,-48812.3618,30.8096,2407.5046,214731.2000,-209183.7816
871,4.3487,7.6482,32406.1000,89837.0000,-57430.9000,6.0998,7911.1784,12286.2613,20197.4397,297.9051,102123.2613,24494.9216,-77628.3397,7.6482,6.4185,27457.0000,0.0000,27457.0000,1.1715,7483.0992,0.0000,7483.0992,57.2132,0.0000,19973.9008,19973.9008,6.4185,4.2012,86614.0000,0.0000,86614.0000,5.7776,20323.2970,0.0000,20323.2970,282.1687,0.0000,66290.7030,66290.7030,4.2012,4.1845,1224.8000,0.0000,1224.8000,0.0547,352.3060,0.0000,352.3060,2.6730,0.0000,872.4940,872.4940,4.1845,3.5026,64616.8000,0.0000,64616.8000,4.4589,15662.7104,0.0000,15662.7104,217.7645,0.0000,48954.0896,48954.0896,3.5026,3.3427,20114.4000,0.0000,20114.4000,0.9056,5850.8766,0.0000,5850.8766,44.2271,0.0000,14263.5234,14263.5234,3.3427,4.3486,4.3486,3.8457,-3.5826,-53738.5076,4.3486,4.3488,4.3487,3.8458,-3.5834,-28666.9080,4.3487,4.3488,4.3487,3.8458,-3.5833,-25082.9789,27.7021,2164.6840,142596.1000,-107488.3945
872,4.5591,8.9944,21168.9000,105071.5000,-83902.6000,6.0480,5146.9287,14414.2089,19561.1375,295.3753,119485.7089,16021.9713,-103463.7375,8.9944,7.3430,33502.3000,0.0000,33502.3000,1.3581,8946.1525,0.0000,8946.1525,66.3293,0.0000,24556.1475,24556.1475,7.3430,5.9846,37378.4000,3066.6000,34311.8000,2.5515,8621.6749,467.2926,9088.9675,124.6092,3533.8926,28756.7251,25222.8325,5.9846,5.9329,2102.1000,0.0000,2102.1000,0.0911,587.8505,0.0000,587.8505,4.4515,0.0000,1514.2495,1514.2495,5.9329,4.7111,59306.1000,0.0000,59306.1000,3.9667,13931.4199,0.0000,13931.4199,193.7294,0.0000,45374.6801,45374.6801,4.7111,4.4618,19319.0000,0.0000,19319.0000,0.8500,5512.0641,0.0000,5512.0641,41.5106,0.0000,13806.9359,13806.9359,4.4618,4.5590,4.5590,4.5104,-0.2786,-4178.3646,4.5590,4.5593,4.5591,4.5105,-0.2793,-2234.4482,4.5591,4.5592,4.5591,4.5105,-0.2792,-1954.1729,22.2982,1742.4130,64638.7000,-8366.9857
873,4.7217,9.7579,15776.2000,116790.9000,-101014.7000,6.2240,3823.7700,16060.8145,19884.5845,303.9688,132851.7145,11952.4300,-120899.2845,9.7579,7.8616,38095.1000,0.0000,38095.1000,1.5071,10057.2922,0.0000,10057.2922,73.6058,0.0000,28037.8078,28037.8078,7.8616,6.9266,22637.4000,1940.3000,20697.1000,1.5225,5172.2803,296.7829,5469.0632,74.3555,2237.0829,17465.1197,15228.0368,6.9266,6.8592,2270.4000,0.0000,2270.4000,0.0950,625.6812,0.0000,625.6812,4.6392,0.0000,1644.7188,1644.7188,6.8592,5.4523,53872.4000,0.0000,53872.4000,3.4715,12450.4115,0.0000,12450.4115,169.5445,0.0000,41421.9885,41421.9885,5.4523,5.1815,16932.6000,0.0000,16932.6000,0.7266,4774.9063,0.0000,4774.9063,35.4853,0.0000,12157.6937,12157.6937,5.1815,4.7215,4.7215,4.9515,1.2015,18023.1806,4.7215,4.7218,4.7216,4.9516,1.2008,9606.6882,4.7216,4.7218,4.7217,4.9516,1.2009,8406.5070,20.3201,1587.8379,30852.9000,36036.3758
874,4.8657,10.2282,13110.8000,127449.7000,-114338.9000,6.5306,3168.9468,17564.7535,20733.7003,318.9428,145014.4535,9941.8532,-135072.6003,10.2282,8.0829,44986.3000,0.0000,44986.3000,1.7561,11794.3252,0.0000,11794.3252,85.7645,0.0000,33191.9748,33191.9748,8.0829,7.3615,18465.9000,3096.7000,15369.2000,1.3086,4202.2584,474.4741,4676.7326,63.9115,3571.1741,14263.6416,10692.4674,7.3615,7.2922,2331.4000,0.0000,2331.4000,0.0958,638.1980,0.0000,638.1980,4.6785,0.0000,1693.2020,1693.2020,7.2922,5.9705,47954.6000,0.0000,47954.6000,3.0314,10999.5221,0.0000,10999.5221,148.0492,0.0000,36955.0779,36955.0779,5.9705,5.7041,15341.7000,0.0000,15341.7000,0.6486,4291.2356,0.0000,4291.2356,31.6774,0.0000,11050.4644,11050.4644,5.7041,4.8656,4.8656,5.2849,2.1622,32433.2550,4.8656,4.8659,4.8657,5.2850,2.1615,17292.1058,4.8657,4.8658,4.8657,5.2850,2.1616,15130.9977,20.0567,1567.2572,11644.3000,64856.3585
875,4.9665,10.5425,11341.3000,136645.0000,-125303.7000,6.8306,2735.9452,18860.9997,21596.9449,333.5940,155505.9997,8605.3548,-146900.6449,10.5425,8.3484,47279.2000,0.0000,47279.2000,1.8307,12338.3925,0.0000,12338.3925,89.4089,0.0000,34940.8075,34940.8075,8.3484,7.9234,15716.6000,15879.6000,-163.0000,1.7987,3559.4970,2438.2613,5997.7583,87.8458,18317.8613,12157.1030,-6160.7583,7.9234,7.8435,2760.0000,0.0000,2760.0000,0.1125,749.0506,0.0000,749.0506,5.4935,0.0000,2010.9494,2010.9494,7.8435,6.6391,42134.6000,0.0000,42134.6000,2.6400,9573.0368,0.0000,9573.0368,128.9337,0.0000,32561.5632,32561.5632,6.6391,6.4090,12358.7000,0.0000,12358.7000,0.5172,3421.0319,0.0000,3421.0319,25.2597,0.0000,8937.6681,8937.6681,6.4090,4.9664,4.9664,5.6877,3.8197,57295.7963,4.9664,4.9667,4.9665,5.6879,3.8190,30551.8674,4.9665,4.9667,4.9665,5.6878,3.8191,26733.4410,20.5945,1609.2857,-20934.2000,114581.1047
876,5.0878,10.8460,9811.3000,146915.5000,-137104.2000,7.1944,2361.3501,20316.5050,22677.8552,351.3646,167232.0050,7449.9499,-159782.0552,10.8460,8.9406,40968.7000,0.0000,40968.7000,1.5779,10644.2522,0.0000,10644.2522,77.0620,0.0000,30324.4478,30324.4478,8.9406,8.5046,16566.8000,24347.7000,-7780.9000,2.2874,3712.5015,3757.5279,7470.0294,111.7120,28105.2279,12854.2985,-15250.9294,8.5046,8.4089,3308.6000,0.0000,3308.6000,0.1334,890.0450,0.0000,890.0450,6.5174,0.0000,2418.5550,2418.5550,8.4089,7.2903,37483.8000,0.0000,37483.8000,2.3225,8434.4488,0.0000,8434.4488,113.4280,0.0000,29049.3512,29049.3512,7.2903,7.0768,10767.8000,0.0000,10767.8000,0.4449,2950.8103,0.0000,2950.8103,21.7263,0.0000,7816.9897,7816.9897,7.0768,5.0877,5.0877,6.0823,5.3553,80329.6693,5.0877,5.0880,5.0878,6.0824,5.3546,42836.4139,5.0878,5.0880,5.0878,6.0824,5.3546,37482.5246,20.9408,1636.3446,-52356.2000,160648.6079
877,5.2168,11.1945,7576.8000,157749.5000,-150172.7000,7.5404,1819.0576,21858.4622,23677.5199,368.2623,179607.9622,5757.7424,-173850.2199,11.1945,9.0944,47275.3000,0.0000,47275.3000,1.8115,12220.7796,0.0000,12220.7796,88.4708,0.0000,35054.5204,35054.5204,9.0944,9.0081,8870.2000,29818.6000,-20948.4000,2.0947,1982.3311,4608.2284,6590.5595,102.3008,34426.8284,6887.8689,-27538.9595,9.0081,8.9161,3154.4000,0.0000,3154.4000,0.1259,842.1500,0.0000,842.1500,6.1484,0.0000,2312.2500,2312.2500,8.9161,7.8669,33717.9000,0.0000,33717.9000,2.0656,7522.2190,0.0000,7522.2190,100.8821,0.0000,26195.6810,26195.6810,7.8669,7.6662,9574.6000,0.0000,9574.6000,0.3907,2600.7420,0.0000,2600.7420,19.0827,0.0000,6973.8580,6973.8580,7.6662,5.2167,5.2167,6.4414,6.6269,99404.2193,5.2167,5.2170,5.2168,6.4416,6.6262,53009.4239,5.2168,5.2169,5.2168,6.4416,6.6263,46383.9154,21.0433,1644.3529,-77398.9000,198797.5586
878,5.3213,11.4662,5712.7000,166897.9000,-161185.2000,7.8360,1368.7807,23164.0138,24532.7945,382.6956,190061.9138,4343.9193,-185717.9945,11.4662,9.4846,44987.6000,0.0000,44987.6000,1.7138,11583.8481,0.0000,11583.8481,83.7010,0.0000,33403.7519,33403.7519,9.4846,9.3905,7011.3000,25869.6000,-18858.3000,1.7749,1556.1487,4012.5581,5568.7068,86.6853,29882.1581,5455.1513,-24427.0068,9.3905,9.3273,2074.8000,0.0000,2074.8000,0.0821,550.7605,0.0000,550.7605,4.0079,0.0000,1524.0395,1524.0395,9.3273,8.2935,31182.1000,0.0000,31182.1000,1.8912,6908.6781,0.0000,6908.6781,92.3610,0.0000,24273.4219,24273.4219,8.2935,8.1054,8381.4000,0.0000,8381.4000,0.3384,2261.8994,0.0000,2261.8994,16.5271,0.0000,6119.5006,6119.5006,8.1054,5.3212,5.3212,6.7133,7.3218,109826.4811,5.3212,5.3215,5.3213,6.7134,7.3210,58568.0986,5.3213,5.3214,5.3213,6.7134,7.3211,51247.5668,20.4545,1598.3471,-93417.6000,219642.1465
879,5.4378,11.6673,4706.6000,171871.0000,-167164.4000,7.9988,1125.2091,23898.1981,25023.4072,390.6461,195769.1981,3581.3909,-192187.8072,11.6673,9.7900,42687.2000,0.0000,42687.2000,1.6189,10959.7686,0.0000,10959.7686,79.0647,0.0000,31727.4314,31727.4314,9.7900,9.6349,6724.3000,19508.2000,-12783.9000,1.4236,1484.4916,3034.9008,4519.3924,69.5278,22543.1008,5239.8084,-17303.2924,9.6349,9.5716,2003.2000,0.0000,2003.2000,0.0787,529.8218,0.0000,529.8218,3.8436,0.0000,1473.3782,1473.3782,9.5716,8.5277,30229.6000,0.0000,30229.6000,1.8186,6670.4349,0.0000,6670.4349,88.8184,0.0000,23559.1651,23559.1651,8.5277,8.3049,9574.6000,0.0000,9574.6000,0.3836,2574.7587,0.0000,2574.7587,18.7336,0.0000,6999.8413,6999.8413,8.3049,5.4377,5.4377,6.8713,7.3665,110496.9451,5.4377,5.4379,5.4378,6.8714,7.3657,58925.8590,5.4378,5.4379,5.4378,6.8714,7.3658,51560.2780,19.9833,1561.5221,-95453.7000,220983.0821
880,5.5205,11.7492,4654.7000,170589.9000,-165935.2000,7.9419,1111.0461,23751.3331,24862.3792,387.8711,194341.2331,3543.6539,-190797.5792,11.7492,10.1005,36375.8000,0.0000,36375.8000,1.3750,9328.3743,0.0000,9328.3743,67.1525,0.0000,27047.4257,27047.4257,10.1005,9.8334,7627.2000,13631.6000,-6004.4000,1.1689,1674.7570,2127.3595,3802.1165,57.0870,15758.9595,5952.4430,-9806.5165,9.8334,9.7463,2594.9000,0.0000,2594.9000,0.1015,684.2996,0.0000,684.2996,4.9577,0.0000,1910.6004,1910.6004,9.7463,8.6436,30309.3000,0.0000,30309.3000,1.8147,6668.6556,0.0000,6668.6556,88.6284,0.0000,23640.6444,23640.6444,8.6436,8.3733,11165.5000,0.0000,11165.5000,0.4454,2997.3247,0.0000,2997.3247,21.7542,0.0000,8168.1753,8168.1753,8.3733,5.5204,5.5204,6.9469,7.0686,106029.4885,5.5204,5.5207,5.5205,6.9470,7.0679,56543.4357,5.5205,5.5207,5.5205,6.9470,7.0679,49475.3336,19.2712,1505.8819,-91494.1000,212048.2578
881,5.6203,11.7263,6139.2000,165630.0000,-159490.8000,7.8151,1462.6011,23097.6951,24560.2962,381.6765,188727.6951,4676.5989,-184051.0962,11.7263,10.5886,23742.9000,0.0000,23742.9000,0.8963,6090.7377,0.0000,6090.7377,43.7725,0.0000,17652.1623,17652.1623,10.5886,9.9917,13425.1000,13701.7000,-276.6000,1.5152,2923.1824,2149.3920,5072.5744,73.9990,15851.0920,10501.9176,-5349.1744,9.9917,9.9350,1635.2000,0.0000,1635.2000,0.0637,430.2084,0.0000,430.2084,3.1134,0.0000,1204.9916,1204.9916,9.9350,8.7212,32579.9000,0.0000,32579.9000,1.9441,7145.9131,0.0000,7145.9131,94.9443,0.0000,25433.9869,25433.9869,8.7212,8.3648,14745.1000,0.0000,14745.1000,0.5870,3953.6174,0.0000,3953.6174,28.6687,0.0000,10791.4826,10791.4826,8.3648,5.6202,5.6202,6.9925,6.7863,101794.8736,5.6202,5.6205,5.6203,6.9926,6.7856,54285.0209,5.6203,5.6205,5.6203,6.9926,6.7856,47499.0045,19.2320,1502.8186,-87064.3000,203578.8990
882,5.9113,11.1739,10965.3000,97236.5000,-86271.2000,5.0495,2597.9526,13624.3036,16222.2563,246.6095,110860.8036,8367.3474,-102493.4563,11.1739,9.8704,19547.4000,0.0000,19547.4000,0.7382,5054.5569,0.0000,5054.5569,36.0512,0.0000,14492.8431,14492.8431,9.8704,8.4428,23829.7000,97.0000,23732.7000,1.4085,5253.4052,15.1025,5268.5077,68.7892,112.1025,18576.2948,18464.1923,8.4428,8.3895,1356.1000,0.0000,1356.1000,0.0527,365.1451,0.0000,365.1451,2.5749,0.0000,990.9549,990.9549,8.3895,7.1242,33878.3000,0.0000,33878.3000,2.0141,7625.6810,0.0000,7625.6810,98.3674,0.0000,26252.6190,26252.6190,7.1242,6.7149,17330.3000,0.0000,17330.3000,0.6890,4761.3681,0.0000,4761.3681,33.6483,0.0000,12568.9319,12568.9319,6.7149,5.9112,5.9112,6.3130,1.5426,23138.2771,5.9112,5.9114,5.9113,6.3132,1.5420,12336.3760,5.9113,5.9116,5.9113,6.3133,1.5418,10792.4051,14.9280,1166.4970,9573.6000,46267.0582
883,5.8435,10.8958,12978.1000,96952.3000,-83974.2000,5.1637,3078.7974,13569.3899,16648.1873,252.1860,110521.6899,9899.3026,-100622.3873,10.8958,9.6401,19545.4000,0.0000,19545.4000,0.7449,5074.4909,0.0000,5074.4909,36.3773,0.0000,14470.9091,14470.9091,9.6401,8.0680,28068.1000,0.0000,28068.1000,1.6762,6212.7120,0.0000,6212.7120,81.8624,0.0000,21855.3880,21855.3880,8.0680,8.0310,1022.3000,0.0000,1022.3000,0.0408,276.8367,0.0000,276.8367,1.9948,0.0000,745.4633,745.4633,8.0310,6.8242,35601.8000,0.0000,35601.8000,2.1819,8062.7961,0.0000,8062.7961,106.5600,0.0000,27539.0039,27539.0039,6.8242,6.4666,16534.9000,0.0000,16534.9000,0.6769,4563.9393,0.0000,4563.9393,33.0578,0.0000,11970.9607,11970.9607,6.4666,5.8434,5.8434,6.1550,1.2601,18901.3176,5.8434,5.8436,5.8435,6.1551,1.2595,10076.2495,5.8435,5.8438,5.8435,6.1552,1.2593,8815.0499,15.7265,1228.8922,16798.3000,37792.6170
884,6.1301,9.3447,21269.2000,55937.7000,-34668.5000,3.8353,5018.3505,7866.1594,12884.5099,187.3098,63803.8594,16250.8495,-47553.0099,9.3447,8.0210,19550.2000,0.0000,19550.2000,0.7485,5193.1949,0.0000,5193.1949,36.5556,0.0000,14357.0051,14357.0051,8.0210,6.4111,34288.0000,0.0000,34288.0000,2.0569,7811.6186,0.0000,7811.6186,100.4538,0.0000,26476.3814,26476.3814,6.4111,6.3778,1123.6000,0.0000,1123.6000,0.0452,312.1293,0.0000,312.1293,2.2075,0.0000,811.4707,811.4707,6.3778,5.4829,37704.4000,0.0000,37704.4000,2.3274,8787.6982,0.0000,8787.6982,113.6658,0.0000,28916.7018,28916.7018,5.4829,5.2310,15142.8000,0.0000,15142.8000,0.6234,4268.1339,0.0000,4268.1339,30.4465,0.0000,10874.6661,10874.6661,5.2310,6.1299,6.1299,5.6805,-1.6706,-25058.8181,6.1299,6.1302,6.1300,5.6806,-1.6711,-13368.6766,6.1300,6.1304,6.1301,5.6807,-1.6714,-11699.7976,14.4550,1129.5334,73140.5000,-50127.2923
885,6.0356,8.5822,26381.2000,51752.9000,-25371.7000,3.9576,6235.6571,7266.2423,13501.8993,193.2810,59019.1423,20145.5429,-38873.5993,8.5822,7.5511,16549.1000,0.0000,16549.1000,0.6507,4446.6446,0.0000,4446.6446,31.7784,0.0000,12102.4554,12102.4554,7.5511,5.9177,39454.5000,0.0000,39454.5000,2.4441,9065.9022,0.0000,9065.9022,119.3643,0.0000,30388.5978,30388.5978,5.9177,5.9011,647.0000,0.0000,647.0000,0.0268,181.1223,0.0000,181.1223,1.3112,0.0000,465.8777,465.8777,5.9011,5.0865,41820.1000,0.0000,41820.1000,2.6700,9829.3734,0.0000,9829.3734,130.3996,0.0000,31990.7266,31990.7266,5.0865,4.9100,12358.7000,0.0000,12358.7000,0.5222,3505.2552,0.0000,3505.2552,25.5027,0.0000,8853.4448,8853.4448,4.9100,6.0354,6.0354,5.4727,-2.2292,-33438.0804,6.0354,6.0357,6.0355,5.4728,-2.2297,-17837.9709,6.0355,6.0358,6.0356,5.4729,-2.2300,-15610.3184,15.4071,1203.9293,85457.7000,-66886.3697
886,5.9595,6.8765,36806.6000,36841.7000,-35.1000,3.9340,8712.4312,5166.1744,13878.6056,192.1302,42007.8744,28094.1688,-13913.7056,6.8765,6.0880,16158.0000,0.0000,16158.0000,0.6440,4456.3016,0.0000,4456.3016,31.4504,0.0000,11701.6984,11701.6984,6.0880,4.2741,89715.7000,0.0000,89715.7000,5.6106,21181.7576,0.0000,21181.7576,274.0133,0.0000,68533.9424,68533.9424,4.2741,4.2687,478.8000,0.0000,478.8000,0.0201,137.5635,0.0000,137.5635,0.9796,0.0000,341.2365,341.2365,4.2687,3.9497,47334.6000,0.0000,47334.6000,3.0523,11456.0927,0.0000,11456.0927,149.0683,0.0000,35878.5073,35878.5073,3.9497,3.8703,10767.8000,0.0000,10767.8000,0.4586,3109.7602,0.0000,3109.7602,22.3958,0.0000,7658.0398,7658.0398,3.8703,5.9594,5.9594,4.9149,-5.5272,-82908.3473,5.9594,5.9596,5.9595,4.9150,-5.5278,-44222.5536,5.9595,5.9598,5.9595,4.9151,-5.5283,-38698.1365,20.5792,1608.0900,164419.8000,-165829.0375
887,5.6970,5.8512,42004.4000,30155.6000,11848.8000,3.9587,9992.5076,4210.5154,14203.0230,193.3386,34366.1154,32011.8924,-2354.2230,5.8512,5.1781,16137.3000,0.0000,16137.3000,0.6637,4522.2139,0.0000,4522.2139,32.4139,0.0000,11615.0861,11615.0861,5.1781,3.6183,113306.5000,0.0000,113306.5000,7.3025,27215.9281,0.0000,27215.9281,356.6410,0.0000,86090.5719,86090.5719,3.6183,3.6145,466.3000,0.0000,466.3000,0.0202,135.3855,0.0000,135.3855,0.9860,0.0000,330.9145,330.9145,3.6145,3.4179,51089.8000,0.0000,51089.8000,3.4110,12513.1255,0.0000,12513.1255,166.5857,0.0000,38576.6745,38576.6745,3.4179,3.3844,5995.1000,0.0000,5995.1000,0.2613,1746.2330,0.0000,1746.2330,12.7617,0.0000,4248.8670,4248.8670,3.3844,5.6969,5.6969,4.5407,-6.9647,-104470.6335,5.6969,5.6971,5.6970,4.5408,-6.9653,-55722.7638,5.6970,5.6973,5.6970,4.5409,-6.9659,-48761.0111,23.4260,1830.5445,198843.8000,-208954.4084
888,5.5231,5.1892,46315.6000,26350.2000,19965.4000,4.0707,11054.6786,3668.9064,14723.5851,198.8040,30019.1064,35260.9214,5241.8149,5.1892,4.6031,16161.2000,0.0000,16161.2000,0.6779,4576.3137,0.0000,4576.3137,33.1086,0.0000,11584.8863,11584.8863,4.6031,3.3290,113580.0000,0.0000,113580.0000,7.4615,27583.4554,0.0000,27583.4554,364.4097,0.0000,85996.5446,85996.5446,3.3290,3.3255,477.5000,0.0000,477.5000,0.0210,139.2836,0.0000,139.2836,1.0235,0.0000,338.2164,338.2164,3.3255,3.1579,54244.2000,0.0000,54244.2000,3.6736,13356.2307,0.0000,13356.2307,179.4119,0.0000,40887.9693,40887.9693,3.1579,3.1485,1819.8000,0.0000,1819.8000,0.0802,532.2899,0.0000,532.2899,3.9172,0.0000,1287.5101,1287.5101,3.1485,5.5230,5.5230,4.3358,-7.3196,-109794.6187,5.5230,5.5232,5.5231,4.3359,-7.3203,-58562.4272,5.5231,5.5233,5.5231,4.3359,-7.3208,-51245.3709,23.9773,1873.6197,206248.1000,-219602.4168
889,5.2914,4.4781,52801.0000,23271.9000,29529.1000,4.3492,12658.5278,3228.4230,15886.9508,212.4060,26500.3230,40142.4722,13642.1492,4.4781,3.9921,16168.0000,0.0000,16168.0000,0.6871,4630.1412,0.0000,4630.1412,33.5586,0.0000,11537.8588,11537.8588,3.9921,2.9377,130760.5000,0.0000,130760.5000,8.6962,32132.4901,0.0000,32132.4901,424.7093,0.0000,98628.0099,98628.0099,2.9377,2.9350,465.4000,0.0000,465.4000,0.0206,136.6138,0.0000,136.6138,1.0037,0.0000,328.7862,328.7862,2.9350,2.8127,58377.3000,0.0000,58377.3000,3.9787,14477.5122,0.0000,14477.5122,194.3149,0.0000,43899.7878,43899.7878,2.8127,2.8083,1024.0000,0.0000,1024.0000,0.0454,301.1938,0.0000,301.1938,2.2164,0.0000,722.8062,722.8062,2.8083,5.2913,5.2913,4.0498,-8.5123,-127684.2147,5.2913,5.2915,5.2913,4.0499,-8.5130,-68103.7677,5.2913,5.2916,5.2914,4.0500,-8.5135,-59594.3370,26.6658,2083.7012,236324.3000,-255382.3194
890,5.1314,3.9622,58265.4000,20676.7000,37588.7000,4.5935,14011.4083,2861.2490,16872.6573,224.3408,23537.9490,44253.9917,20716.0427,3.9622,3.5488,16151.3000,0.0000,16151.3000,0.6964,4663.5961,0.0000,4663.5961,34.0088,0.0000,11487.7039,11487.7039,3.5488,2.7130,130074.8000,0.0000,130074.8000,8.7654,32240.5723,0.0000,32240.5723,428.0884,0.0000,97834.2277,97834.2277,2.7130,2.7103,478.6000,0.0000,478.6000,0.0213,141.0003,0.0000,141.0003,1.0408,0.0000,337.5997,337.5997,2.7103,2.6063,61063.1000,0.0000,61063.1000,4.1980,15206.4940,0.0000,15206.4940,205.0235,0.0000,45856.6060,45856.6060,2.6063,2.6046,427.0000,0.0000,427.0000,0.0191,126.0160,0.0000,126.0160,0.9311,0.0000,300.9840,300.9840,2.6046,5.1313,5.1313,3.8680,-8.9140,-133709.4770,5.1313,5.1315,5.1314,3.8681,-8.9147,-71317.3907,5.1314,5.1316,5.1314,3.8681,-8.9152,-62406.0798,27.4405,2144.2401,245783.5000,-267432.9476
891,4.9551,3.5606,62499.8000,18989.3000,43510.5000,4.7986,15080.5975,2620.6192,17701.2167,234.3548,21609.9192,47419.2025,25809.2833,3.5606,3.1941,16156.3000,0.0000,16156.3000,0.7040,4695.1682,0.0000,4695.1682,34.3828,0.0000,11461.1318,11461.1318,3.1941,2.4772,140061.0000,0.0000,140061.0000,9.5300,34957.2213,0.0000,34957.2213,465.4290,0.0000,105103.7787,105103.7787,2.4772,2.4748,472.2000,0.0000,472.2000,0.0211,139.6476,0.0000,139.6476,1.0319,0.0000,332.5524,332.5524,2.4748,2.3917,61785.3000,0.0000,61785.3000,4.2690,15453.5244,0.0000,15453.5244,208.4914,0.0000,46331.7756,46331.7756,2.3917,2.3901,427.0000,0.0000,427.0000,0.0192,126.4557,0.0000,126.4557,0.9353,0.0000,300.5443,300.5443,2.3901,4.9550,4.9550,3.6726,-9.5672,-143507.5227,4.9550,4.9552,4.9551,3.6726,-9.5679,-76543.1558,4.9551,4.9553,4.9551,3.6727,-9.5684,-66978.7045,29.0128,2267.1002,262412.3000,-287029.3830
892,4.8836,4.5863,54874.6000,31640.8000,23233.8000,4.8965,13258.9246,4361.8265,17620.7511,239.1381,36002.6265,41615.6754,5613.0489,4.5863,4.0890,16168.2000,0.0000,16168.2000,0.7105,4622.2351,0.0000,4622.2351,34.6981,0.0000,11545.9649,11545.9649,4.0890,2.8067,132452.0000,0.0000,132452.0000,9.0828,32487.0750,0.0000,32487.0750,443.5872,0.0000,99964.9250,99964.9250,2.8067,2.8038,471.6000,0.0000,471.6000,0.0212,138.7273,0.0000,138.7273,1.0359,0.0000,332.8727,332.8727,2.8038,2.6326,61485.6000,0.0000,61485.6000,4.2708,15285.3104,0.0000,15285.3104,208.5794,0.0000,46200.2896,46200.2896,2.6326,2.6280,1024.0000,0.0000,1024.0000,0.0461,302.0737,0.0000,302.0737,2.2534,0.0000,721.9263,721.9263,2.6280,4.8834,4.8834,3.7557,-8.2762,-124143.4460,4.8834,4.8836,4.8835,3.7558,-8.2770,-66215.9918,4.8835,4.8837,4.8836,3.7559,-8.2774,-57941.5703,28.5419,2230.3008,234835.2000,-248301.0081
893,4.8388,5.0380,52838.7000,38645.3000,14193.4000,5.0858,12778.0013,5323.8074,18101.8087,248.3800,43969.1074,40060.6987,-3908.4087,5.0380,4.4958,16156.3000,0.0000,16156.3000,0.6950,4585.8724,0.0000,4585.8724,33.9443,0.0000,11570.4276,11570.4276,4.4958,2.9109,136829.3000,0.0000,136829.3000,9.2012,33298.2888,0.0000,33298.2888,449.3722,0.0000,103531.0112,103531.0112,2.9109,2.9067,635.4000,0.0000,635.4000,0.0284,186.5966,0.0000,186.5966,1.3857,0.0000,448.8034,448.8034,2.9067,2.7104,58353.6000,0.0000,58353.6000,4.0235,14479.1767,0.0000,14479.1767,196.5003,0.0000,43874.4233,43874.4233,2.7104,2.6843,5601.1000,0.0000,5601.1000,0.2511,1650.2074,0.0000,1650.2074,12.2611,0.0000,3950.8926,3950.8926,2.6843,4.8386,4.8386,3.7614,-8.0124,-120186.0313,4.8386,4.8389,4.8387,3.7616,-8.0132,-64105.4747,4.8387,4.8390,4.8388,3.7616,-8.0135,-56094.7825,28.9274,2260.4249,231769.1000,-240386.2885
894,4.9024,8.4050,30159.5000,91386.1000,-61226.6000,6.0040,7284.5722,12601.5928,19886.1651,293.2252,103987.6928,22874.9278,-81112.7651,8.4050,7.5970,16151.6000,0.0000,16151.6000,0.6885,4351.4894,0.0000,4351.4894,33.6261,0.0000,11800.1106,11800.1106,7.5970,5.0474,82694.3000,0.0000,82694.3000,5.5123,18985.6769,0.0000,18985.6769,269.2100,0.0000,63708.6231,63708.6231,5.0474,5.0384,575.5000,0.0000,575.5000,0.0256,163.3281,0.0000,163.3281,1.2523,0.0000,412.1719,412.1719,5.0384,4.3345,54408.4000,0.0000,54408.4000,3.7429,12986.4933,0.0000,12986.4933,182.7949,0.0000,41421.9067,41421.9067,4.3345,4.1541,18934.3000,0.0000,18934.3000,0.8473,5434.7655,0.0000,5434.7655,41.3784,0.0000,13499.5345,13499.5345,4.1541,4.9022,4.9022,4.5282,-2.4267,-36400.5025,4.9022,4.9025,4.9023,4.5283,-2.4276,-19420.5390,4.9023,4.9025,4.9024,4.5283,-2.4276,-16993.0858,25.2308,1971.5686,111537.5000,-72814.1274
895,5.0344,9.7611,21129.5000,125451.0000,-104321.5000,6.9522,5090.5890,17333.9531,22424.5421,339.5358,142784.9531,16038.9110,-126746.0421,9.7611,8.4818,27479.2000,0.0000,27479.2000,1.0987,7254.2934,0.0000,7254.2934,53.6573,0.0000,20224.9066,20224.9066,8.4818,6.2556,65589.6000,0.0000,65589.6000,4.0980,14819.1713,0.0000,14819.1713,200.1401,0.0000,50770.4287,50770.4287,6.2556,6.2316,1233.8000,0.0000,1233.8000,0.0526,343.5737,0.0000,343.5737,2.5682,0.0000,890.2263,890.2263,6.2316,5.3003,52887.0000,0.0000,52887.0000,3.4730,12358.0924,0.0000,12358.0924,169.6178,0.0000,40528.9076,40528.9076,5.3003,5.0604,20128.3000,0.0000,20128.3000,0.8704,5689.6823,0.0000,5689.6823,42.5077,0.0000,14438.6177,14438.6177,5.0604,5.0343,5.0343,5.0474,0.0835,1252.0084,5.0343,5.0346,5.0344,5.0475,0.0826,660.6535,5.0344,5.0346,5.0344,5.0475,0.0826,578.2076,24.8174,1939.2645,62996.4000,2490.8695
896,5.1303,10.3039,16639.1000,137167.5000,-120528.4000,7.1919,4001.3821,18980.9637,22982.3458,351.2383,156148.4637,12637.7179,-143510.7458,10.3039,8.7735,33522.6000,0.0000,33522.6000,1.3085,8779.0293,0.0000,8779.0293,63.9059,0.0000,24743.5707,24743.5707,8.7735,7.5843,31539.4000,5051.8000,26487.6000,2.1989,7088.8240,778.4841,7867.3080,107.3928,5830.2841,24450.5760,18620.2920,7.5843,7.5283,2096.4000,0.0000,2096.4000,0.0873,571.9105,0.0000,571.9105,4.2612,0.0000,1524.4895,1524.4895,7.5283,6.2486,51289.5000,0.0000,51289.5000,3.2846,11716.4819,0.0000,11716.4819,160.4129,0.0000,39573.0181,39573.0181,6.2486,5.9459,19332.3000,0.0000,19332.3000,0.8198,5384.0087,0.0000,5384.0087,40.0377,0.0000,13948.2913,13948.2913,5.9459,5.1302,5.1302,5.5380,2.3424,35136.6226,5.1302,5.1305,5.1303,5.5382,2.3416,18732.6762,5.1303,5.1305,5.1303,5.5382,2.3416,16391.4115,22.3364,1745.3971,12200.0000,70260.7104
897,5.2357,10.7303,13184.6000,145831.1000,-132646.5000,7.3622,3164.2496,20212.9545,23377.2042,359.5562,166044.0545,10020.3504,-156023.7042,10.7303,9.0101,38114.5000,0.0000,38114.5000,1.4739,9919.4127,0.0000,9919.4127,71.9845,0.0000,28195.0873,28195.0873,9.0101,8.2863,18346.5000,4604.5000,13742.0000,1.3596,4106.2493,711.0455,4817.2947,66.3991,5315.5455,14240.2507,8924.7053,8.2863,8.2177,2278.6000,0.0000,2278.6000,0.0925,614.9960,0.0000,614.9960,4.5166,0.0000,1663.6040,1663.6040,8.2177,6.8265,48206.5000,0.0000,48206.5000,3.0060,10882.6252,0.0000,10882.6252,146.8078,0.0000,37323.8748,37323.8748,6.8265,6.5214,16944.3000,0.0000,16944.3000,0.7053,4676.7741,0.0000,4676.7741,34.4459,0.0000,12267.5259,12267.5259,6.5214,5.2355,5.2355,5.8785,3.4714,52071.5534,5.2355,5.2359,5.2357,5.8786,3.4706,27764.8609,5.2357,5.2358,5.2357,5.8786,3.4706,24294.3536,20.9992,1640.9044,-13360.6000,104130.7679
898,5.3409,11.0718,10579.1000,153283.1000,-142704.0000,7.5333,2533.8372,21280.9529,23814.7901,367.9145,174564.0529,8045.2628,-166518.7901,11.0718,9.0961,45013.1000,0.0000,45013.1000,1.7282,11656.6953,0.0000,11656.6953,84.4013,0.0000,33356.4047,33356.4047,9.0961,8.6257,12347.5000,4306.9000,8040.6000,0.9746,2759.3614,665.6077,3424.9691,47.5982,4972.5077,9588.1386,4615.6309,8.6257,8.5541,2328.3000,0.0000,2328.3000,0.0933,625.1894,0.0000,625.1894,4.5561,0.0000,1703.1106,1703.1106,8.5541,7.2134,44243.8000,0.0000,44243.8000,2.7208,9931.0434,0.0000,9931.0434,132.8817,0.0000,34312.7566,34312.7566,7.2134,6.9181,15352.2000,0.0000,15352.2000,0.6320,4212.1062,0.0000,4212.1062,30.8661,0.0000,11140.0938,11140.0938,6.9181,5.3407,5.3407,6.1294,4.1621,62431.3146,5.3407,5.3410,5.3408,6.1296,4.1613,33290.1418,5.3408,5.3410,5.3409,6.1296,4.1613,29128.7873,20.5233,1603.7233,-27726.0000,124850.2437
899,5.4038,11.3389,8274.1000,161169.5000,-152895.4000,7.7440,1979.3762,22398.1199,24377.4961,378.2048,183567.6199,6294.7238,-177272.8961,11.3389,9.2919,47314.9000,0.0000,47314.9000,1.8062,12205.4905,0.0000,12205.4905,88.2109,0.0000,35109.4095,35109.4095,9.2919,8.9837,8684.1000,5903.5000,2780.6000,0.8346,1933.9733,914.0054,2847.9786,40.7592,6817.5054,6750.1267,-67.3786,8.9837,8.8971,2764.7000,0.0000,2764.7000,0.1101,738.3796,0.0000,738.3796,5.3771,0.0000,2026.3204,2026.3204,8.8971,7.6419,39361.2000,0.0000,39361.2000,2.4044,8784.0162,0.0000,8784.0162,117.4267,0.0000,30577.1838,30577.1838,7.6419,7.3857,12367.2000,0.0000,12367.2000,0.5054,3370.8714,0.0000,3370.8714,24.6841,0.0000,8996.3286,8996.3286,7.3857,5.4037,5.4037,6.3947,5.1238,76856.7837,5.4037,5.4040,5.4038,6.3949,5.1230,40983.6983,5.4038,5.4040,5.4038,6.3949,5.1230,35860.6684,20.1070,1571.1905,-48306.8000,153701.1504
900,5.4937,11.5234,7185.0000,165469.7000,-158284.7000,7.8701,1715.8888,23028.5956,24744.4844,384.3610,188498.2956,5469.1112,-183029.1844,11.5234,9.7152,40990.1000,0.0000,40990.1000,1.5578,10545.8413,0.0000,10545.8413,76.0811,0.0000,30444.2587,30444.2587,9.7152,9.3262,10751.7000,9667.0000,1084.7000,1.1541,2376.7052,1502.7856,3879.4907,56.3632,11169.7856,8374.9948,-2794.7907,9.3262,9.2218,3307.2000,0.0000,3307.2000,0.1309,878.7476,0.0000,878.7476,6.3913,0.0000,2428.4524,2428.4524,9.2218,7.9908,37722.3000,0.0000,37722.3000,2.2887,8372.4830,0.0000,8372.4830,111.7751,0.0000,29349.8170,29349.8170,7.9908,7.7603,10775.2000,0.0000,10775.2000,0.4369,2921.3335,0.0000,2921.3335,21.3357,0.0000,7853.8665,7853.8665,7.7603,5.4936,5.4936,6.6269,5.8744,88115.2748,5.4936,5.4939,5.4937,6.6271,5.8735,46988.1550,5.4937,5.4939,5.4937,6.6271,5.8735,41114.5401,20.1575,1575.1375,-64405.2000,176217.9699
901,5.6070,11.6940,6530.8000,168990.5000,-162459.7000,7.9896,1556.2921,23561.2618,25117.5539,390.1973,192551.7618,4974.5079,-187577.2539,11.6940,9.6749,47305.9000,0.0000,47305.9000,1.7924,12140.9466,0.0000,12140.9466,87.5369,0.0000,35164.9534,35164.9534,9.6749,9.4611,7343.7000,10955.5000,-3611.8000,1.0125,1624.4972,1702.4148,3326.9120,49.4509,12657.9148,5719.2028,-6938.7120,9.4611,9.3633,3157.8000,0.0000,3157.8000,0.1242,837.3630,0.0000,837.3630,6.0657,0.0000,2320.4370,2320.4370,9.3633,8.1635,37177.2000,0.0000,37177.2000,2.2412,8232.0019,0.0000,8232.0019,109.4577,0.0000,28945.1981,28945.1981,8.1635,7.9588,9581.2000,0.0000,9581.2000,0.3860,2590.8006,0.0000,2590.8006,18.8502,0.0000,6990.3994,6990.3994,7.9588,5.6068,5.6068,6.7828,6.1443,92163.7530,5.6068,5.6071,5.6069,6.7830,6.1434,49147.3398,5.6069,5.6071,5.6070,6.7830,6.1434,43003.6553,20.3188,1587.7408,-68849.4000,184314.7482
902,5.6742,11.7951,6158.4000,172340.1000,-166181.7000,8.1201,1465.6717,24054.3155,25519.9872,396.5712,196394.4155,4692.7283,-191701.6872,11.7951,9.8782,45008.2000,0.0000,45008.2000,1.7006,11534.5222,0.0000,11534.5222,83.0522,0.0000,33473.6778,33473.6778,9.8782,9.6401,7193.3000,8765.7000,-1572.4000,0.8894,1585.5908,1364.8885,2950.4793,43.4346,10130.5885,5607.7092,-4522.8793,9.6401,9.5743,2076.0000,0.0000,2076.0000,0.0815,549.0338,0.0000,549.0338,3.9783,0.0000,1526.9662,1526.9662,9.5743,8.3429,37038.0000,0.0000,37038.0000,2.2266,8172.4080,0.0000,8172.4080,108.7458,0.0000,28865.5920,28865.5920,8.3429,8.1585,8387.1000,0.0000,8387.1000,0.3368,2261.7421,0.0000,2261.7421,16.4490,0.0000,6125.3579,6125.3579,8.1585,5.6740,5.6740,6.9162,6.3988,95981.2958,5.6740,5.6743,5.6741,6.9164,6.3979,51183.4264,5.6741,5.6743,5.6742,6.9164,6.3979,44785.1208,20.0323,1565.3544,-75244.8000,191949.8430
903,5.7620,11.8896,6174.4000,175698.4000,-169524.0000,8.2740,1467.0266,24557.9705,26024.9971,404.0885,200256.3705,4707.3734,-195548.9971,11.8896,10.0824,42714.8000,0.0000,42714.8000,1.6112,10931.9873,0.0000,10931.9873,78.6901,0.0000,31782.8127,31782.8127,10.0824,9.8141,7744.0000,8776.8000,-1032.8000,0.9214,1700.9379,1369.4591,3070.3970,44.9990,10146.2591,6043.0621,-4103.1970,9.8141,9.7504,2008.4000,0.0000,2008.4000,0.0786,529.7853,0.0000,529.7853,3.8368,0.0000,1478.6147,1478.6147,9.7504,8.5108,37170.1000,0.0000,37170.1000,2.2254,8177.6140,0.0000,8177.6140,108.6846,0.0000,28992.4860,28992.4860,8.5108,8.3002,9581.2000,0.0000,9581.2000,0.3835,2577.1917,0.0000,2577.1917,18.7298,0.0000,7004.0083,7004.0083,8.3002,5.7618,5.7618,7.0310,6.6058,99086.8012,5.7618,5.7621,5.7619,7.0312,6.6050,52839.6542,5.7619,5.7622,5.7620,7.0312,6.6049,46234.2200,20.2411,1581.6691,-79082.3000,198160.6755
904,5.8531,11.9244,7076.1000,178399.9000,-171323.8000,8.4543,1678.3598,24972.6567,26651.0165,412.8966,203372.5567,5397.7402,-197974.8165,11.9244,10.3839,36395.9000,0.0000,36395.9000,1.3708,9310.1618,0.0000,9310.1618,66.9461,0.0000,27085.7382,27085.7382,10.3839,9.9929,10735.1000,11412.8000,-677.7000,1.2357,2345.6819,1786.3902,4132.0721,60.3479,13199.1902,8389.4181,-4809.7721,9.9929,9.9119,2595.9000,0.0000,2595.9000,0.1012,682.9494,0.0000,682.9494,4.9442,0.0000,1912.9506,1912.9506,9.9119,8.6931,36966.8000,0.0000,36966.8000,2.2056,8111.2065,0.0000,8111.2065,107.7200,0.0000,28855.5935,28855.5935,8.6931,8.4504,11173.2000,0.0000,11173.2000,0.4459,2997.1511,0.0000,2997.1511,21.7758,0.0000,8176.0489,8176.0489,8.4504,5.8529,5.8529,7.1517,6.9196,103793.2506,5.8529,5.8532,5.8530,7.1518,6.9187,55349.6496,5.8530,5.8533,5.8531,7.1518,6.9186,48430.4259,20.7203,1619.1136,-84869.7000,207573.3261
905,5.9438,11.9380,8314.8000,180806.0000,-172491.2000,8.6424,1968.7701,25347.1845,27315.9546,422.0789,206153.1845,6346.0299,-199807.1546,11.9380,10.9093,23759.5000,0.0000,23759.5000,0.8943,6076.5582,0.0000,6076.5582,43.6782,0.0000,17682.9418,17682.9418,10.9093,10.1481,18570.4000,13385.1000,5185.3000,1.7991,4021.4840,2107.1948,6128.6788,87.8645,15492.2948,14548.9160,-943.3788,10.1481,10.0978,1638.9000,0.0000,1638.9000,0.0637,430.1872,0.0000,430.1872,3.1118,0.0000,1208.7128,1208.7128,10.0978,8.9101,36094.0000,0.0000,36094.0000,2.1468,7895.4799,0.0000,7895.4799,104.8477,0.0000,28198.5201,28198.5201,8.9101,8.5919,14755.2000,0.0000,14755.2000,0.5869,3945.0886,0.0000,3945.0886,28.6629,0.0000,10810.1114,10810.1114,8.5919,5.9436,5.9436,7.2678,7.2181,108270.9790,5.9436,5.9440,5.9438,7.2679,7.2172,57737.6737,5.9438,5.9440,5.9438,7.2679,7.2171,50519.9005,21.1998,1656.5856,-91058.3000,216528.5533
906,6.1118,11.3545,12584.6000,109730.3000,-97145.7000,5.7140,2970.2947,15425.9650,18396.2596,279.0622,125156.2650,9614.3053,-115541.9596,11.3545,10.1878,19558.3000,0.0000,19558.3000,0.7360,5044.1836,0.0000,5044.1836,35.9470,0.0000,14514.1164,14514.1164,10.1878,8.7411,26520.3000,95.2000,26425.1000,1.5573,5814.4598,14.8704,5829.3303,76.0557,110.0704,20705.8402,20595.7697,8.7411,8.6927,1347.2000,0.0000,1347.2000,0.0522,361.1181,0.0000,361.1181,2.5512,0.0000,986.0819,986.0819,8.6927,7.4867,34674.1000,0.0000,34674.1000,2.0550,7764.7604,0.0000,7764.7604,100.3615,0.0000,26909.3396,26909.3396,7.4867,7.0990,17342.3000,0.0000,17342.3000,0.6871,4738.1659,0.0000,4738.1659,33.5583,0.0000,12604.1341,12604.1341,7.0990,6.1117,6.1117,6.6053,2.0567,30850.5433,6.1117,6.1120,6.1118,6.6055,2.0561,16448.6087,6.1118,6.1121,6.1118,6.6055,2.0558,14390.3393,16.2025,1266.0857,2201.3000,61689.4913
907,6.0219,11.1142,14121.9000,108840.7000,-94718.8000,5.7703,3338.8242,15278.0510,18616.8752,281.8108,124118.7510,10783.0758,-113335.6752,11.1142,9.9710,19557.5000,0.0000,19557.5000,0.7431,5061.5422,0.0000,5061.5422,36.2910,0.0000,14495.9578,14495.9578,9.9710,8.4570,28760.4000,0.0000,28760.4000,1.7070,6329.3246,0.0000,6329.3246,83.3657,0.0000,22431.0754,22431.0754,8.4570,8.4218,1025.6000,0.0000,1025.6000,0.0408,276.0949,0.0000,276.0949,1.9906,0.0000,749.5051,749.5051,8.4218,7.2591,35061.9000,0.0000,35061.9000,2.1359,7887.7564,0.0000,7887.7564,104.3130,0.0000,27174.1436,27174.1436,7.2591,6.9046,16546.3000,0.0000,16546.3000,0.6728,4536.5308,0.0000,4536.5308,32.8573,0.0000,12009.7692,12009.7692,6.9046,6.0217,6.0217,6.4631,1.8849,28273.8919,6.0217,6.0220,6.0218,6.4633,1.8843,15074.0289,6.0218,6.0221,6.0219,6.4634,1.8840,13187.8840,16.6046,1297.5081,6232.9000,56535.8048
908,6.2452,9.7686,22492.5000,68182.6000,-45690.1000,4.4587,5295.4388,9606.5862,14902.0250,217.7575,77789.1862,17197.0612,-60592.1250,9.7686,8.5586,19570.2000,0.0000,19570.2000,0.7465,5165.8106,0.0000,5165.8106,36.4597,0.0000,14404.3894,14404.3894,8.5586,6.9689,34243.1000,0.0000,34243.1000,2.0410,7726.1583,0.0000,7726.1583,99.6768,0.0000,26516.9417,26516.9417,6.9689,6.9354,1131.1000,0.0000,1131.1000,0.0452,311.5070,0.0000,311.5070,2.2066,0.0000,819.5930,819.5930,6.9354,6.0290,35619.7000,0.0000,35619.7000,2.1816,8221.0987,0.0000,8221.0987,106.5448,0.0000,27398.6013,27398.6013,6.0290,5.7613,15153.2000,0.0000,15153.2000,0.6188,4234.6367,0.0000,4234.6367,30.2189,0.0000,10918.5633,10918.5633,5.7613,6.2450,6.2450,6.0032,-0.9414,-14121.0358,6.2450,6.2454,6.2452,6.0033,-0.9420,-7536.0477,6.2452,6.2455,6.2452,6.0034,-0.9424,-6596.4593,15.1376,1182.8742,60027.2000,-28253.5429
909,6.1350,9.2853,25323.7000,64525.8000,-39202.1000,4.4648,5974.4394,9074.5826,15049.0219,218.0558,73600.3826,19349.2606,-54251.1219,9.2853,8.2812,16548.8000,0.0000,16548.8000,0.6459,4399.8269,0.0000,4399.8269,31.5438,0.0000,12148.9731,12148.9731,8.2812,6.6673,35727.0000,0.0000,35727.0000,2.1895,8101.2664,0.0000,8101.2664,106.9294,0.0000,27625.7336,27625.7336,6.6673,6.6490,644.4000,0.0000,644.4000,0.0265,178.2993,0.0000,178.2993,1.2921,0.0000,466.1007,466.1007,6.6490,5.7779,36251.3000,0.0000,36251.3000,2.2880,8408.8791,0.0000,8408.8791,111.7429,0.0000,27842.4209,27842.4209,5.7779,5.5679,12367.2000,0.0000,12367.2000,0.5170,3469.6905,0.0000,3469.6905,25.2484,0.0000,8897.5095,8897.5095,5.5679,6.1348,6.1348,5.8513,-1.1076,-16613.3806,6.1348,6.1351,6.1349,5.8515,-1.1082,-8865.5503,6.1349,6.1352,6.1350,5.8516,-1.1085,-7759.4720,15.1974,1187.5495,62336.6000,-33238.4029
910,6.1822,8.3106,30751.6000,50674.5000,-19922.9000,4.1786,7248.5262,7132.2329,14380.7591,204.0766,57806.7329,23503.0738,-34303.6591,8.3106,7.4009,16168.4000,0.0000,16168.4000,0.6364,4362.2552,0.0000,4362.2552,31.0798,0.0000,11806.1448,11806.1448,7.4009,5.3114,69582.6000,0.0000,69582.6000,4.2879,16032.8267,0.0000,16032.8267,209.4157,0.0000,53549.7733,53549.7733,5.3114,5.3036,472.5000,0.0000,472.5000,0.0195,133.5387,0.0000,133.5387,0.9529,0.0000,338.9613,338.9613,5.3036,4.8320,38094.5000,0.0000,38094.5000,2.4186,9049.5006,0.0000,9049.5006,118.1183,0.0000,29044.9994,29044.9994,4.8320,4.7150,10775.2000,0.0000,10775.2000,0.4526,3068.4707,0.0000,3068.4707,22.1063,0.0000,7706.7293,7706.7293,4.7150,6.1820,6.1820,5.4485,-3.3932,-50897.3356,6.1820,6.1823,6.1821,5.4486,-3.3938,-27150.6873,6.1821,6.1825,6.1822,5.4487,-3.3943,-23759.7556,17.9905,1405.7991,115170.3000,-101807.7785
911,6.0533,7.6311,33634.8000,44208.2000,-10573.4000,4.0637,7947.4986,6208.7741,14156.2727,198.4664,50416.9741,25687.3014,-24729.6727,7.6311,6.7733,16156.2000,0.0000,16156.2000,0.6471,4404.3500,0.0000,4404.3500,31.6014,0.0000,11751.8500,11751.8500,6.7733,4.7103,85388.5000,0.0000,85388.5000,5.3563,19903.8885,0.0000,19903.8885,261.5946,0.0000,65484.6115,65484.6115,4.7103,4.7042,475.3000,0.0000,475.3000,0.0202,135.6135,0.0000,135.6135,0.9841,0.0000,339.6865,339.6865,4.7042,4.3549,40231.9000,0.0000,40231.9000,2.6271,9660.6789,0.0000,9660.6789,128.3054,0.0000,30571.2211,30571.2211,4.3549,4.3021,5999.1000,0.0000,5999.1000,0.2568,1721.3788,0.0000,1721.3788,12.5415,0.0000,4277.7212,4277.7212,4.3021,6.0531,6.0531,5.1776,-4.3803,-65704.3883,6.0531,6.0534,6.0532,5.1777,-4.3810,-35048.0536,6.0532,6.0536,6.0533,5.1778,-4.3814,-30670.0334,19.4568,1520.3841,137677.6000,-131422.4752
912,5.9588,7.0831,36021.5000,39310.0000,-3288.5000,3.9957,8526.7170,5512.2244,14038.9414,195.1451,44822.2244,27494.7830,-17327.4414,7.0831,6.2757,16160.3000,0.0000,16160.3000,0.6553,4442.7356,0.0000,4442.7356,32.0050,0.0000,11717.5644,11717.5644,6.2757,4.4483,83370.5000,0.0000,83370.5000,5.2974,19614.5504,0.0000,19614.5504,258.7154,0.0000,63755.9496,63755.9496,4.4483,4.4426,468.3000,0.0000,468.3000,0.0201,134.1739,0.0000,134.1739,0.9814,0.0000,334.1261,334.1261,4.4426,4.1190,42034.9000,0.0000,42034.9000,2.7802,10141.4450,0.0000,10141.4450,135.7801,0.0000,31893.4550,31893.4550,4.1190,4.1038,1820.9000,0.0000,1820.9000,0.0787,524.4580,0.0000,524.4580,3.8438,0.0000,1296.4420,1296.4420,4.1038,5.9586,5.9586,5.0312,-4.5884,-68825.6861,5.9586,5.9589,5.9587,5.0313,-4.5891,-36712.8241,5.9587,5.9590,5.9588,5.0314,-4.5895,-32126.4353,19.2411,1503.5300,140566.4000,-137664.9455
913,5.8594,6.6196,37958.0000,35563.3000,2394.7000,3.9512,9002.0749,4978.7100,13980.7849,192.9715,40542.0100,28955.9251,-11586.0849,6.6196,5.8560,16178.1000,0.0000,16178.1000,0.6628,4479.6415,0.0000,4479.6415,32.3694,0.0000,11698.4585,11698.4585,5.8560,4.1242,92483.3000,0.0000,92483.3000,5.9372,21930.7198,0.0000,21930.7198,289.9635,0.0000,70552.5802,70552.5802,4.1242,4.1191,476.4000,0.0000,476.4000,0.0206,137.2020,0.0000,137.2020,1.0037,0.0000,339.1980,339.1980,4.1191,3.8561,42723.4000,0.0000,42723.4000,2.8417,10368.1852,0.0000,10368.1852,138.7833,0.0000,32355.2148,32355.2148,3.8561,3.8486,1024.5000,0.0000,1024.5000,0.0445,296.3210,0.0000,296.3210,2.1732,0.0000,728.1790,728.1790,3.8486,5.8592,5.8592,4.8539,-5.2184,-78275.3325,5.8592,5.8595,5.8593,4.8540,-5.2191,-41752.8136,5.8593,5.8596,5.8594,4.8541,-5.2195,-36536.4999,20.1869,1577.4352,155280.4000,-156564.6461
914,5.7967,6.2308,39678.9000,32297.4000,7381.5000,3.9159,9421.4176,4516.8702,13938.2877,191.2462,36814.2702,30257.4824,-6556.7877,6.2308,5.5095,16169.5000,0.0000,16169.5000,0.6683,4504.4278,0.0000,4504.4278,32.6376,0.0000,11665.0722,11665.0722,5.5095,3.9794,87640.0000,0.0000,87640.0000,5.6758,20918.7746,0.0000,20918.7746,277.1949,0.0000,66721.2254,66721.2254,3.9794,3.9746,467.2000,0.0000,467.2000,0.0203,134.8640,0.0000,134.8640,0.9909,0.0000,332.3360,332.3360,3.9746,3.7243,43262.4000,0.0000,43262.4000,2.8978,10526.6364,0.0000,10526.6364,141.5217,0.0000,32735.7636,32735.7636,3.7243,3.7212,427.1000,0.0000,427.1000,0.0187,123.7934,0.0000,123.7934,0.9109,0.0000,303.3066,303.3066,3.7212,5.7965,5.7965,4.7589,-5.2815,-79223.0475,5.7965,5.7968,5.7966,4.7590,-5.2823,-42258.2877,5.7966,5.7969,5.7967,4.7591,-5.2827,-36978.5769,19.7949,1546.8053,155347.7000,-158459.9121
915,5.7160,5.8453,41431.8000,29415.7000,12016.1000,3.8986,9852.7442,4108.4638,13961.2080,190.3994,33524.1638,31579.0558,-1945.1080,5.8453,5.1673,16156.4000,0.0000,16156.4000,0.6727,4527.9843,0.0000,4527.9843,32.8555,0.0000,11628.4157,11628.4157,5.1673,3.7381,95240.5000,0.0000,95240.5000,6.2131,22881.2595,0.0000,22881.2595,303.4356,0.0000,72359.2405,72359.2405,3.7381,3.7336,477.3000,0.0000,477.3000,0.0208,138.3133,0.0000,138.3133,1.0154,0.0000,338.9867,338.9867,3.7336,3.5291,43120.5000,0.0000,43120.5000,2.8973,10538.2954,0.0000,10538.2954,141.5019,0.0000,32582.2046,32582.2046,3.5291,3.5263,427.1000,0.0000,427.1000,0.0187,124.1820,0.0000,124.1820,0.9134,0.0000,302.9180,302.9180,3.5263,5.7158,5.7158,4.6210,-5.7937,-86904.8228,5.7158,5.7161,5.7159,4.6212,-5.7944,-46355.3665,5.7159,5.7162,5.7160,4.6213,-5.7948,-40563.6345,20.5818,1608.2910,167437.9000,-173823.8238
916,5.5895,7.1460,34059.1000,44473.0000,-10413.9000,4.1196,8118.9954,6198.8473,14317.8427,201.1965,50671.8473,25940.1046,-24731.7427,7.1460,6.2976,16178.4000,0.0000,16178.4000,0.6787,4443.3977,0.0000,4443.3977,33.1477,0.0000,11735.0023,11735.0023,6.2976,4.2553,89243.6000,0.0000,89243.6000,5.8641,20987.6878,0.0000,20987.6878,286.3949,0.0000,68255.9122,68255.9122,4.2553,4.2497,466.1000,0.0000,466.1000,0.0204,133.9550,0.0000,133.9550,0.9966,0.0000,332.1450,332.1450,4.2497,3.9104,42822.7000,0.0000,42822.7000,2.8925,10367.6766,0.0000,10367.6766,141.2661,0.0000,32455.0234,32455.0234,3.9104,3.9020,1024.5000,0.0000,1024.5000,0.0450,296.0635,0.0000,296.0635,2.2001,0.0000,728.4365,728.4365,3.9020,5.5893,5.5893,4.7457,-4.4322,-66482.9797,5.5893,5.5896,5.5894,4.7458,-4.4330,-35464.0127,5.5894,5.5897,5.5895,4.7459,-4.4333,-31033.0543,20.4307,1596.4845,139321.4000,-132980.0467
917,5.5417,7.4946,33007.3000,50761.3000,-17754.0000,4.3411,7875.4454,7069.9169,14945.3624,212.0103,57831.2169,25131.8546,-32699.3624,7.4946,6.6340,16174.2000,0.0000,16174.2000,0.6618,4418.4879,0.0000,4418.4879,32.3234,0.0000,11755.7121,11755.7121,6.6340,4.3075,98435.9000,0.0000,98435.9000,6.3165,23004.6692,0.0000,23004.6692,308.4860,0.0000,75431.2308,75431.2308,4.3075,4.3001,637.7000,0.0000,637.7000,0.0276,183.1194,0.0000,183.1194,1.3489,0.0000,454.5806,454.5806,4.3001,3.9590,41945.0000,0.0000,41945.0000,2.8016,10145.9111,0.0000,10145.9111,136.8240,0.0000,31799.0889,31799.0889,3.9590,3.9133,5604.7000,0.0000,5604.7000,0.2445,1618.4069,0.0000,1618.4069,11.9404,0.0000,3986.2931,3986.2931,3.9133,5.5415,5.5415,4.7274,-4.5193,-67789.0328,5.5415,5.5418,5.5416,4.7276,-4.5201,-36160.7611,5.5416,5.5419,5.5417,4.7276,-4.5204,-31642.8667,21.5896,1687.0394,145043.5000,-135592.6607
