Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
918,5.3462,10.0264,18130.4000,104187.3000,-86056.9000,5.8091,4342.0369,14465.9761,18808.0130,283.7088,118653.2761,13788.3631,-104864.9130,10.0264,9.0860,16156.2000,0.0000,16156.2000,0.6568,4248.3925,0.0000,4248.3925,32.0779,0.0000,11907.8075,11907.8075,9.0860,6.5273,60713.6000,0.0000,60713.6000,3.8688,13570.4292,0.0000,13570.4292,188.9484,0.0000,47143.1708,47143.1708,6.5273,6.5139,586.3000,0.0000,586.3000,0.0254,162.5766,0.0000,162.5766,1.2389,0.0000,423.7234,423.7234,6.5139,5.6605,40425.6000,0.0000,40425.6000,2.6971,9399.4043,0.0000,9399.4043,131.7241,0.0000,31026.1957,31026.1957,5.6605,5.3879,18946.7000,0.0000,18946.7000,0.8257,5325.4105,0.0000,5325.4105,40.3237,0.0000,13621.2895,13621.2895,5.3879,5.3460,5.3460,5.3669,0.1121,1681.1090,5.3460,5.3463,5.3461,5.3671,0.1112,889.2950,5.3461,5.3464,5.3462,5.3671,0.1111,777.6364,20.8245,1627.2521,50771.5000,3348.0403
919,5.3952,10.8715,12790.1000,138975.4000,-126185.3000,7.0332,3060.2259,19311.0994,22371.3253,343.4899,158286.4994,9729.8741,-148556.6253,10.8715,9.5168,27491.9000,0.0000,27491.9000,1.0682,7140.1324,0.0000,7140.1324,52.1697,0.0000,20351.7676,20351.7676,9.5168,7.6316,45841.4000,0.0000,45841.4000,2.7800,10168.6916,0.0000,10168.6916,135.7729,0.0000,35672.7084,35672.7084,7.6316,7.6004,1225.0000,0.0000,1225.0000,0.0507,333.9450,0.0000,333.9450,2.4770,0.0000,891.0550,891.0550,7.6004,6.6123,39236.6000,0.0000,39236.6000,2.4980,8951.9927,0.0000,8951.9927,121.9996,0.0000,30284.6073,30284.6073,6.6123,6.2775,20141.5000,0.0000,20141.5000,0.8481,5577.7190,0.0000,5577.7190,41.4174,0.0000,14563.7810,14563.7810,6.2775,5.3950,5.3950,5.8363,2.4301,36452.1769,5.3950,5.3953,5.3951,5.8364,2.4292,19433.5546,5.3951,5.3953,5.3952,5.8364,2.4292,17004.1560,21.4174,1673.5836,7751.1000,72889.8875
920,5.3609,11.2142,8853.2000,152187.3000,-143334.1000,7.3790,2119.6490,21135.4960,23255.1450,360.3805,173322.7960,6733.5510,-166589.2450,11.2142,9.6241,33542.1000,0.0000,33542.1000,1.2847,8668.2394,0.0000,8668.2394,62.7436,0.0000,24873.8606,24873.8606,9.6241,9.0646,13159.5000,6545.5000,6614.0000,1.1333,2913.5981,1016.6234,3930.2215,55.3465,7562.1234,10245.9019,2683.7785,9.0646,8.9931,2101.2000,0.0000,2101.2000,0.0852,560.4950,0.0000,560.4950,4.1613,0.0000,1540.7050,1540.7050,8.9931,7.7345,35986.3000,0.0000,35986.3000,2.2407,8017.8899,0.0000,8017.8899,109.4325,0.0000,27968.4101,27968.4101,7.7345,7.3091,19345.0000,0.0000,19345.0000,0.7996,5265.3094,0.0000,5265.3094,39.0526,0.0000,14079.6906,14079.6906,7.3091,5.3607,5.3607,6.3349,4.8554,72831.6998,5.3607,5.3611,5.3609,6.3351,4.8545,38836.1955,5.3609,5.3611,5.3609,6.3351,4.8545,33981.7969,19.3838,1514.6812,-45745.5000,145649.6922
921,5.4610,11.5425,6312.8000,160990.6000,-154677.8000,7.6133,1508.5350,22393.5720,23902.1070,371.8195,183384.1720,4804.2650,-178579.9070,11.5425,9.7828,38138.4000,0.0000,38138.4000,1.4524,9809.4568,0.0000,9809.4568,70.9346,0.0000,28328.9432,28328.9432,9.7828,9.4986,7163.2000,6611.4000,551.8000,0.7753,1581.5834,1028.4656,2610.0489,37.8659,7639.8656,5581.6166,-2058.2489,9.4986,9.4193,2276.5000,0.0000,2276.5000,0.0900,603.3288,0.0000,603.3288,4.3931,0.0000,1673.1712,1673.1712,9.4193,8.2082,33002.2000,0.0000,33002.2000,1.9985,7300.7233,0.0000,7300.7233,97.6038,0.0000,25701.4767,25701.4767,8.2082,7.8085,16955.3000,0.0000,16955.3000,0.6863,4581.6777,0.0000,4581.6777,33.5154,0.0000,12373.6223,12373.6223,7.8085,5.4608,5.4608,6.6347,5.7117,85675.1368,5.4608,5.4612,5.4610,6.6348,5.7108,45686.1584,5.4610,5.4612,5.4610,6.6348,5.7107,39975.2472,18.9236,1478.7177,-63753.6000,171336.5424
922,5.5675,11.7908,4672.2000,168623.3000,-163951.1000,7.8556,1114.2254,23495.1640,24609.3894,383.6547,192118.4640,3557.9746,-188560.4894,11.7908,9.8004,45034.9000,0.0000,45034.9000,1.7058,11542.0779,0.0000,11542.0779,83.3083,0.0000,33492.8221,33492.8221,9.8004,9.6804,3714.7000,6048.4000,-2333.7000,0.5384,819.9276,941.0503,1760.9779,26.2963,6989.4503,2894.7724,-4094.6779,9.6804,9.6007,2336.0000,0.0000,2336.0000,0.0916,617.4253,0.0000,617.4253,4.4736,0.0000,1718.5747,1718.5747,9.6007,8.5118,29587.9000,0.0000,29587.9000,1.7768,6525.6814,0.0000,6525.6814,86.7767,0.0000,23062.2186,23062.2186,8.5118,8.1401,15362.3000,0.0000,15362.3000,0.6164,4132.1536,0.0000,4132.1536,30.1044,0.0000,11230.1464,11230.1464,8.1401,5.5673,5.5673,6.8537,6.2441,93661.6896,5.5673,5.5676,5.5674,6.8539,6.2432,49945.6704,5.5674,5.5677,5.5675,6.8539,6.2432,43702.1196,18.8770,1475.0737,-73963.7000,187309.4797
923,5.6551,11.9600,3735.0000,176622.9000,-172887.9000,8.1595,889.2363,24644.4940,25533.7303,398.4955,201267.3940,2845.7637,-198421.6303,11.9600,9.9377,47342.5000,0.0000,47342.5000,1.7859,12104.1731,0.0000,12104.1731,87.2215,0.0000,35238.3269,35238.3269,9.9377,9.9382,1949.6000,12032.9000,-10083.3000,0.7457,429.2983,1874.7420,2304.0403,36.4196,13907.6420,1520.3017,-12387.3403,9.9382,9.8476,2763.8000,0.0000,2763.8000,0.1080,727.7096,0.0000,727.7096,5.2762,0.0000,2036.0904,2036.0904,9.8476,8.8845,26562.3000,0.0000,26562.3000,1.5895,5834.4536,0.0000,5834.4536,77.6276,0.0000,20727.8464,20727.8464,8.8845,8.5815,12375.2000,0.0000,12375.2000,0.4938,3310.0274,0.0000,3310.0274,24.1180,0.0000,9065.1726,9065.1726,8.5815,5.6549,5.6549,7.1182,7.2708,109061.7835,5.6549,5.6553,5.6550,7.1184,7.2699,58158.8286,5.6550,5.6553,5.6551,7.1184,7.2698,50888.6949,19.3237,1509.9802,-93927.4000,218109.3070
924,5.7326,12.1153,2788.6000,185946.7000,-183158.1000,8.5222,662.9368,25978.0116,26640.9484,416.2101,211924.7116,2125.6632,-209799.0484,12.1153,10.3746,41010.9000,0.0000,41010.9000,1.5428,10462.1692,0.0000,10462.1692,75.3486,0.0000,30548.7308,30548.7308,10.3746,10.4007,1827.1000,21072.0000,-19244.9000,1.2112,399.2960,3297.9707,3697.2667,59.1509,24369.9707,1427.8040,-22942.1667,10.4007,10.2937,3310.8000,0.0000,3310.8000,0.1288,865.8135,0.0000,865.8135,6.2922,0.0000,2444.9865,2444.9865,10.2937,9.4438,23109.2000,0.0000,23109.2000,1.3762,5038.8567,0.0000,5038.8567,67.2125,0.0000,18070.3433,18070.3433,9.4438,9.1714,10782.2000,0.0000,10782.2000,0.4274,2859.8838,0.0000,2859.8838,20.8737,0.0000,7922.3162,7922.3162,9.1714,5.7324,5.7324,7.4519,8.7600,131400.7405,5.7324,5.7328,5.7325,7.4521,8.7591,70072.6377,5.7325,5.7328,5.7326,7.4521,8.7591,61313.5086,19.8129,1548.2112,-124189.9000,262786.8868
925,5.8933,12.3518,1773.4000,193089.9000,-191316.5000,8.7829,420.3064,27046.8109,27467.1172,428.9419,220136.7109,1353.0936,-218783.6172,12.3518,10.4257,47338.6000,0.0000,47338.6000,1.7764,12035.9118,0.0000,12035.9118,86.7557,0.0000,35302.6882,35302.6882,10.4257,10.5355,371.6000,24373.3000,-24001.7000,1.2986,81.1385,3816.7368,3897.8752,63.4193,28190.0368,290.4615,-27899.5752,10.5355,10.4390,3156.3000,0.0000,3156.3000,0.1219,823.7797,0.0000,823.7797,5.9513,0.0000,2332.5203,2332.5203,10.4390,9.6984,20959.6000,0.0000,20959.6000,1.2375,4559.3054,0.0000,4559.3054,60.4372,0.0000,16400.2946,16400.2946,9.6984,9.4613,9587.4000,0.0000,9587.4000,0.3763,2533.3576,0.0000,2533.3576,18.3783,0.0000,7054.0424,7054.0424,9.4613,5.8931,5.8931,7.6772,9.3538,140307.2171,5.8931,5.8935,5.8933,7.6774,9.3528,74822.6384,5.8933,5.8935,5.8933,7.6774,9.3528,65469.6168,20.3902,1593.3206,-134276.3000,280599.4723
926,5.9375,12.4255,1279.5000,193853.8000,-192574.3000,8.7935,302.9948,27173.5448,27476.5396,429.4625,221027.3448,976.5052,-220050.8396,12.4255,10.5777,45033.0000,0.0000,45033.0000,1.6834,11437.7592,0.0000,11437.7592,82.2163,0.0000,33595.2408,33595.2408,10.5777,10.6279,286.7000,12672.3000,-12385.6000,0.6808,62.4377,1987.6746,2050.1122,33.2477,14659.9746,224.2623,-14435.7122,10.6279,10.5597,2081.4000,0.0000,2081.4000,0.0802,542.5019,0.0000,542.5019,3.9156,0.0000,1538.8981,1538.8981,10.5597,9.7500,21502.3000,0.0000,21502.3000,1.2660,4668.1626,0.0000,4668.1626,61.8292,0.0000,16834.1374,16834.1374,9.7500,9.5303,8392.5000,0.0000,8392.5000,0.3279,2215.9197,0.0000,2215.9197,16.0165,0.0000,6176.5803,6176.5803,9.5303,5.9373,5.9373,7.7338,8.8913,133369.6850,5.9373,5.9377,5.9375,7.7340,8.8904,71123.0492,5.9375,5.9377,5.9375,7.7340,8.8903,62232.0444,19.2478,1504.0506,-127950.7000,266724.7787
927,6.0007,12.5165,879.9000,197596.8000,-196716.9000,8.9390,208.1171,27727.1092,27935.2263,436.5677,225323.9092,671.7829,-224652.1263,12.5165,10.7692,42738.2000,0.0000,42738.2000,1.5958,10840.9486,0.0000,10840.9486,77.9345,0.0000,31897.2514,31897.2514,10.7692,10.8066,254.9000,11236.6000,-10981.7000,0.6039,55.3311,1766.1929,1821.5240,29.4946,13002.7929,199.5689,-12803.2240,10.8066,10.7402,2003.8000,0.0000,2003.8000,0.0771,520.9144,0.0000,520.9144,3.7637,0.0000,1482.8856,1482.8856,10.7402,9.9374,20937.7000,0.0000,20937.7000,1.2299,4532.2841,0.0000,4532.2841,60.0665,0.0000,16405.4159,16405.4159,9.9374,9.6826,9587.4000,0.0000,9587.4000,0.3743,2524.3988,0.0000,2524.3988,18.2805,0.0000,7063.0012,7063.0012,9.6826,6.0005,6.0005,7.8415,9.1033,136549.2508,6.0005,6.0009,6.0006,7.8417,9.1023,72818.7782,6.0006,6.0009,6.0007,7.8417,9.1022,63715.7430,19.2300,1502.6580,-132431.5000,273083.7720
928,6.0552,12.5649,960.0000,199544.8000,-198584.8000,9.0345,226.8282,28025.7538,28252.5820,441.2308,227570.5538,733.1718,-226837.3820,12.5649,11.0574,36414.8000,0.0000,36414.8000,1.3577,9230.6532,0.0000,9230.6532,66.3069,0.0000,27184.1468,27184.1468,11.0574,11.0807,468.5000,13769.2000,-13300.7000,0.7496,101.2009,2171.3086,2272.5096,36.6083,15940.5086,367.2991,-15573.2096,11.0807,10.9929,2598.4000,0.0000,2598.4000,0.0996,672.8011,0.0000,672.8011,4.8658,0.0000,1925.5989,1925.5989,10.9929,10.1996,20200.3000,0.0000,20200.3000,1.1825,4354.8350,0.0000,4354.8350,57.7515,0.0000,15845.4650,15845.4650,10.1996,9.8967,11180.4000,0.0000,11180.4000,0.4351,2932.4683,0.0000,2932.4683,21.2489,0.0000,8247.9317,8247.9317,9.8967,6.0550,6.0550,7.9759,9.5267,142901.2173,6.0550,6.0554,6.0552,7.9760,9.5258,76206.4107,6.0552,6.0554,6.0552,7.9761,9.5257,66679.9427,19.2885,1507.2294,-141491.6000,285787.5707
929,6.0812,12.5615,1394.2000,201504.6000,-200110.4000,9.1521,329.2589,28313.1960,28642.4549,446.9717,229817.7960,1064.9411,-228752.8549,12.5615,11.5456,23772.9000,0.0000,23772.9000,0.8857,6026.3955,0.0000,6026.3955,43.2541,0.0000,17746.5045,17746.5045,11.5456,11.4426,2484.4000,14464.8000,-11980.4000,0.9043,532.2748,2294.0640,2826.3388,44.1639,16758.8640,1952.1252,-14806.7388,11.4426,11.3842,1639.2000,0.0000,1639.2000,0.0626,422.2207,0.0000,422.2207,3.0556,0.0000,1216.9793,1216.9793,11.3842,10.5725,19394.2000,0.0000,19394.2000,1.1299,4154.8826,0.0000,4154.8826,55.1807,0.0000,15239.3174,15239.3174,10.5725,10.1528,14764.9000,0.0000,14764.9000,0.5720,3851.4850,0.0000,3851.4850,27.9353,0.0000,10913.4150,10913.4150,10.1528,6.0809,6.0809,8.1169,9.9779,149668.0819,6.0809,6.0813,6.0811,8.1171,9.9769,79815.3957,6.0811,6.0814,6.0812,8.1171,9.9768,69837.8252,19.0596,1489.3471,-152519.6000,299321.3028
930,6.1102,12.2442,4084.2000,119617.8000,-115533.6000,5.6348,964.0086,16815.4867,17779.4953,275.1949,136433.2867,3120.1914,-133313.0953,12.2442,10.9647,19569.0000,0.0000,19569.0000,0.7291,4983.0482,0.0000,4983.0482,35.6072,0.0000,14585.9518,14585.9518,10.9647,10.3890,8235.4000,147.6000,8087.8000,0.4840,1781.7291,23.2510,1804.9801,23.6375,170.8510,6453.6709,6282.8199,10.3890,10.3203,1356.4000,0.0000,1356.4000,0.0515,354.7754,0.0000,354.7754,2.5133,0.0000,1001.6246,1001.6246,10.3203,9.2736,18904.5000,0.0000,18904.5000,1.0932,4120.2496,0.0000,4120.2496,53.3904,0.0000,14784.2504,14784.2504,9.2736,8.6545,17353.6000,0.0000,17353.6000,0.6680,4614.6009,0.0000,4614.6009,32.6255,0.0000,12738.9991,12738.9991,8.6545,6.1099,6.1099,7.3822,4.2499,63748.6601,6.1099,6.1103,6.1101,7.3824,4.2493,33994.1043,6.1101,6.1105,6.1102,7.3825,4.2490,29742.6825,12.9909,1015.1248,-50262.3000,127485.4469
931,6.0357,12.0539,5140.2000,117937.1000,-112796.9000,5.6250,1214.9731,16558.7111,17773.6842,274.7178,134495.8111,3925.2269,-130570.5842,12.0539,10.7830,19574.7000,0.0000,19574.7000,0.7330,4998.0084,0.0000,4998.0084,35.7993,0.0000,14576.6916,14576.6916,10.7830,10.0676,10475.7000,0.0000,10475.7000,0.6125,2273.4211,0.0000,2273.4211,29.9144,0.0000,8202.2789,8202.2789,10.0676,10.0175,1024.3000,0.0000,1024.3000,0.0396,269.1835,0.0000,269.1835,1.9317,0.0000,755.1165,755.1165,10.0175,8.9728,19680.4000,0.0000,19680.4000,1.1614,4310.7335,0.0000,4310.7335,56.7196,0.0000,15369.6665,15369.6665,8.9728,8.4049,16557.1000,0.0000,16557.1000,0.6518,4422.6955,0.0000,4422.6955,31.8335,0.0000,12134.4045,12134.4045,8.4049,6.0354,6.0354,7.2202,4.0319,60477.9805,6.0354,6.0358,6.0356,7.2204,4.0312,32249.3569,6.0356,6.0360,6.0357,7.2205,4.0309,28216.2886,13.2350,1034.1992,-45484.7000,120943.6261
932,6.3135,11.5589,8826.5000,77070.3000,-68243.8000,4.0130,2075.3577,10871.3125,12946.6702,195.9908,87941.6125,6751.1423,-81190.4702,11.5589,9.9727,19580.1000,0.0000,19580.1000,0.7355,5034.9526,0.0000,5034.9526,35.9194,0.0000,14545.1474,14545.1474,9.9727,8.7866,16379.8000,0.0000,16379.8000,0.9611,3604.6118,0.0000,3604.6118,46.9372,0.0000,12775.1882,12775.1882,8.7866,8.7312,1124.9000,0.0000,1124.9000,0.0437,301.3234,0.0000,301.3234,2.1331,0.0000,823.5766,823.5766,8.7312,7.7144,20732.8000,0.0000,20732.8000,1.2306,4639.7884,0.0000,4639.7884,60.1027,0.0000,16093.0116,16093.0116,7.7144,7.2292,15163.1000,0.0000,15163.1000,0.6001,4128.3520,0.0000,4128.3520,29.3088,0.0000,11034.7480,11034.7480,7.2292,6.3132,6.3132,6.7712,1.3396,20094.5545,6.3132,6.3136,6.3134,6.7714,1.3390,10712.2266,6.3134,6.3138,6.3135,6.7715,1.3387,9371.0117,11.3761,888.9407,4736.9000,40177.7929
933,6.2214,11.1666,10737.0000,73864.1000,-63127.1000,3.9877,2528.9647,10402.9160,12931.8807,194.7525,84267.0160,8208.0353,-76058.9807,11.1666,9.8223,16553.0000,0.0000,16553.0000,0.6268,4280.7201,0.0000,4280.7201,30.6125,0.0000,12272.2799,12272.2799,9.8223,8.4737,18703.9000,0.0000,18703.9000,1.1148,4126.8454,0.0000,4126.8454,54.4426,0.0000,14577.0546,14577.0546,8.4737,8.4425,647.5000,0.0000,647.5000,0.0257,174.2653,0.0000,174.2653,1.2557,0.0000,473.2347,473.2347,8.4425,7.3958,22289.4000,0.0000,22289.4000,1.3568,5012.6040,0.0000,5012.6040,66.2629,0.0000,17276.7960,17276.7960,7.3958,7.0144,12375.2000,0.0000,12375.2000,0.5011,3385.8079,0.0000,3385.8079,24.4710,0.0000,8989.3921,8989.3921,7.0144,6.2212,6.2212,6.6178,1.1646,17468.5172,6.2212,6.2216,6.2213,6.6180,1.1639,9311.4332,6.2213,6.2218,6.2214,6.6181,1.1637,8145.5520,11.4192,892.3133,7441.9000,34925.5024
934,6.5034,10.5547,15175.1000,59891.5000,-44716.4000,3.6316,3555.3320,8475.4461,12030.7781,177.3610,68366.9461,11619.7680,-56747.1781,10.5547,9.2519,16178.1000,0.0000,16178.1000,0.6166,4221.2199,0.0000,4221.2199,30.1139,0.0000,11956.8801,11956.8801,9.2519,6.8717,45802.5000,0.0000,45802.5000,2.7378,10207.5486,0.0000,10207.5486,133.7112,0.0000,35594.9514,35594.9514,6.8717,6.8581,471.1000,0.0000,471.1000,0.0188,129.9368,0.0000,129.9368,0.9188,0.0000,341.1632,341.1632,6.8581,6.2019,25453.8000,0.0000,25453.8000,1.5583,5882.7156,0.0000,5882.7156,76.1054,0.0000,19571.0844,19571.0844,6.2019,5.9922,10782.2000,0.0000,10782.2000,0.4391,3005.0107,0.0000,3005.0107,21.4473,0.0000,7777.1893,7777.1893,5.9922,6.5032,6.5032,6.2477,-0.8871,-13306.1815,6.5032,6.5036,6.5033,6.2479,-0.8878,-7102.2156,6.5033,6.5038,6.5034,6.2480,-0.8881,-6217.0228,13.5034,1055.1782,53971.3000,-26625.4199
935,6.4780,9.9406,18044.6000,52976.1000,-34931.5000,3.4934,4229.6465,7493.5645,11723.2110,170.6111,60469.6645,13814.9535,-46654.7110,9.9406,8.6798,16171.0000,0.0000,16171.0000,0.6227,4257.6831,0.0000,4257.6831,30.4113,0.0000,11913.3169,11913.3169,8.6798,6.1556,57990.1000,0.0000,57990.1000,3.5053,13055.7509,0.0000,13055.7509,171.1935,0.0000,44934.3491,44934.3491,6.1556,6.1447,475.0000,0.0000,475.0000,0.0195,132.4789,0.0000,132.4789,0.9542,0.0000,342.5211,342.5211,6.1447,5.6033,28799.4000,0.0000,28799.4000,1.8206,6739.8718,0.0000,6739.8718,88.9136,0.0000,22059.5282,22059.5282,5.6033,5.5100,6002.9000,0.0000,6002.9000,0.2501,1688.7712,0.0000,1688.7712,12.2143,0.0000,4314.1288,4314.1288,5.5100,6.4778,6.4778,5.9939,-1.8124,-27186.6396,6.4778,6.4781,6.4779,5.9941,-1.8132,-14505.3795,6.4779,6.4783,6.4780,5.9942,-1.8136,-12694.8814,14.5674,1138.3149,74506.9000,-54386.9005
936,6.4112,9.3916,20233.1000,47719.1000,-27486.0000,3.3906,4748.6013,6742.2786,11490.8800,165.5934,54461.3786,15484.4987,-38976.8800,9.3916,8.1715,16164.1000,0.0000,16164.1000,0.6290,4290.7236,0.0000,4290.7236,30.7190,0.0000,11873.3764,11873.3764,8.1715,5.8330,57605.0000,0.0000,57605.0000,3.5217,13088.0838,0.0000,13088.0838,171.9936,0.0000,44516.9162,44516.9162,5.8330,5.8227,475.5000,0.0000,475.5000,0.0198,133.2891,0.0000,133.2891,0.9684,0.0000,342.2109,342.2109,5.8227,5.3019,30838.1000,0.0000,30838.1000,1.9784,7258.2543,0.0000,7258.2543,96.6237,0.0000,23579.8457,23579.8457,5.3019,5.2753,1821.9000,0.0000,1821.9000,0.0768,514.9852,0.0000,514.9852,3.7506,0.0000,1306.9148,1306.9148,5.2753,6.4110,6.4110,5.8431,-2.1062,-31593.3739,6.4110,6.4114,6.4111,5.8433,-2.1070,-16855.6170,6.4111,6.4116,6.4112,5.8434,-2.1073,-14751.1445,14.4246,1127.1569,79418.6000,-63200.1355
937,6.3735,8.9113,22115.4000,43138.4000,-21023.0000,3.3007,5194.0651,6091.1603,11285.2254,161.2009,49229.5603,16921.3349,-32308.2254,8.9113,7.7310,16185.9000,0.0000,16185.9000,0.6359,4327.5398,0.0000,4327.5398,31.0554,0.0000,11858.3602,11858.3602,7.7310,5.4421,63940.8000,0.0000,63940.8000,3.9489,14644.2045,0.0000,14644.2045,192.8598,0.0000,49296.5955,49296.5955,5.4421,5.4333,468.8000,0.0000,468.8000,0.0197,132.2205,0.0000,132.2205,0.9607,0.0000,336.5795,336.5795,5.4333,4.9988,31211.7000,0.0000,31211.7000,2.0159,7397.2988,0.0000,7397.2988,98.4549,0.0000,23814.4012,23814.4012,4.9988,4.9855,1025.0000,0.0000,1025.0000,0.0435,291.1211,0.0000,291.1211,2.1227,0.0000,733.8789,733.8789,4.9855,6.3732,6.3732,5.6794,-2.6668,-40001.8292,6.3732,6.3736,6.3734,5.6796,-2.6675,-21340.2255,6.3734,6.3738,6.3735,5.6797,-2.6679,-18675.2052,14.9469,1167.9710,91809.2000,-80017.2599
938,6.3325,8.4171,24037.2000,38843.9000,-14806.7000,3.2259,5649.7944,5480.9663,11130.7607,157.5471,44324.8663,18387.4056,-25937.4607,8.4171,7.2877,16184.2000,0.0000,16184.2000,0.6412,4359.4764,0.0000,4359.4764,31.3167,0.0000,11824.7236,11824.7236,7.2877,5.2293,61402.6000,0.0000,61402.6000,3.8260,14177.4738,0.0000,14177.4738,186.8556,0.0000,47225.1262,47225.1262,5.2293,5.2206,476.4000,0.0000,476.4000,0.0201,134.8153,0.0000,134.8153,0.9839,0.0000,341.5847,341.5847,5.2206,4.8069,32085.7000,0.0000,32085.7000,2.0895,7633.4058,0.0000,7633.4058,102.0454,0.0000,24452.2942,24452.2942,4.8069,4.8016,427.3000,0.0000,427.3000,0.0182,121.7314,0.0000,121.7314,0.8903,0.0000,305.5686,305.5686,4.8016,6.3322,6.3322,5.5669,-2.8990,-43484.9531,6.3322,6.3326,6.3324,5.5671,-2.8997,-23197.8304,6.3324,6.3328,6.3325,5.5672,-2.9001,-20300.4839,14.7314,1151.1336,95769.5000,-86983.2673
939,6.2953,7.9243,25900.9000,34742.7000,-8841.8000,3.1566,6092.1174,4899.2018,10991.3192,154.1628,39641.9018,19808.7826,-19833.1192,7.9243,6.8518,16164.9000,0.0000,16164.9000,0.6462,4387.0139,0.0000,4387.0139,31.5576,0.0000,11777.8861,11777.8861,6.8518,4.8594,70136.4000,0.0000,70136.4000,4.4097,16324.8613,0.0000,16324.8613,215.3647,0.0000,53811.5387,53811.5387,4.8594,4.8522,467.7000,0.0000,467.7000,0.0199,133.1300,0.0000,133.1300,0.9700,0.0000,334.5700,334.5700,4.8522,4.5183,33304.6000,0.0000,33304.6000,2.1786,7975.9704,0.0000,7975.9704,106.4003,0.0000,25328.6296,25328.6296,4.5183,4.5138,427.3000,0.0000,427.3000,0.0183,122.2906,0.0000,122.2906,0.8937,0.0000,305.0094,305.0094,4.5138,6.2951,6.2951,5.4044,-3.5827,-53741.2453,6.2951,6.2955,6.2952,5.4046,-3.5835,-28668.0005,6.2952,6.2956,6.2953,5.4047,-3.5839,-25087.0517,15.6439,1222.4377,111659.1000,-107496.2975
940,6.0704,9.1402,20994.1000,51587.8000,-30593.7000,3.6148,4959.0497,7247.2477,12206.2974,176.5404,58835.0477,16035.0503,-42799.9974,9.1402,7.9619,16182.1000,0.0000,16182.1000,0.6527,4311.6865,0.0000,4311.6865,31.8756,0.0000,11870.4135,11870.4135,7.9619,5.4524,67418.7000,0.0000,67418.7000,4.2769,15376.0529,0.0000,15376.0529,208.8759,0.0000,52042.6471,52042.6471,5.4524,5.4435,477.0000,0.0000,477.0000,0.0204,134.5113,0.0000,134.5113,0.9966,0.0000,342.4887,342.4887,5.4435,4.9522,33712.5000,0.0000,33712.5000,2.2227,7988.5457,0.0000,7988.5457,108.5525,0.0000,25723.9543,25723.9543,4.9522,4.9390,1025.0000,0.0000,1025.0000,0.0442,291.3359,0.0000,291.3359,2.1565,0.0000,733.6641,733.6641,4.9390,6.0701,6.0701,5.5046,-2.3628,-35441.2690,6.0701,6.0705,6.0703,5.5048,-2.3635,-18908.3468,6.0703,6.0707,6.0704,5.5049,-2.3638,-16546.8683,16.2474,1269.5942,88221.6000,-70896.4841
941,6.0252,9.3733,20804.9000,58088.2000,-37283.3000,3.8995,4918.5678,8154.3338,13072.9016,190.4443,66242.5338,15886.3322,-50356.2016,9.3733,8.2352,16186.0000,0.0000,16186.0000,0.6387,4297.7156,0.0000,4297.7156,31.1934,0.0000,11888.2844,11888.2844,8.2352,5.4903,75548.4000,0.0000,75548.4000,4.6855,17145.1569,0.0000,17145.1569,228.8339,0.0000,58403.2431,58403.2431,5.4903,5.4791,634.5000,0.0000,634.5000,0.0268,178.8187,0.0000,178.8187,1.3101,0.0000,455.6813,455.6813,5.4791,5.0035,33338.0000,0.0000,33338.0000,2.1705,7894.7878,0.0000,7894.7878,106.0054,0.0000,25443.2122,25443.2122,5.0035,4.9346,5608.0000,0.0000,5608.0000,0.2395,1592.6677,0.0000,1592.6677,11.6955,0.0000,4015.3323,4015.3323,4.9346,6.0250,6.0250,5.4798,-2.4519,-36778.0713,6.0250,6.0253,6.0251,5.4800,-2.4527,-19621.5054,6.0251,6.0255,6.0252,5.4801,-2.4530,-17170.9999,17.4908,1366.7579,94031.6000,-73570.5767
942,5.6771,11.1334,10548.2000,112876.6000,-102328.4000,5.7302,2510.2867,15755.4499,18265.7365,279.8539,128632.0499,8037.9133,-120594.1365,11.1334,10.1148,16166.9000,0.0000,16166.9000,0.6353,4182.8823,0.0000,4182.8823,31.0290,0.0000,11984.0177,11984.0177,10.1148,7.7784,45435.8000,0.0000,45435.8000,2.8025,9974.1910,0.0000,9974.1910,136.8695,0.0000,35461.6090,35461.6090,7.7784,7.7611,579.5000,0.0000,579.5000,0.0245,157.6220,0.0000,157.6220,1.1956,0.0000,421.8780,421.8780,7.7611,6.8141,31994.7000,0.0000,31994.7000,2.0815,7279.5431,0.0000,7279.5431,101.6576,0.0000,24715.1569,24715.1569,6.8141,6.4455,18958.4000,0.0000,18958.4000,0.8087,5233.6877,0.0000,5233.6877,39.4970,0.0000,13724.7123,13724.7123,6.4455,5.6768,5.6768,6.0612,1.7912,26867.5478,5.6768,5.6772,5.6770,6.0614,1.7903,14322.0862,5.6770,5.6773,5.6771,6.0614,1.7901,12531.0423,18.1241,1416.2462,10806.9000,53720.6763
943,5.6958,11.6311,7554.3000,148060.5000,-140506.2000,7.1192,1797.1505,20672.7165,22469.8670,347.6898,168733.2165,5757.1495,-162976.0670,11.6311,10.2396,27504.3000,0.0000,27504.3000,1.0489,7065.2936,0.0000,7065.2936,51.2247,0.0000,20439.0064,20439.0064,10.2396,8.7432,32238.4000,0.0000,32238.4000,1.9161,7061.8159,0.0000,7061.8159,93.5796,0.0000,25176.5841,25176.5841,8.7432,8.7056,1230.1000,0.0000,1230.1000,0.0497,329.7186,0.0000,329.7186,2.4296,0.0000,900.3814,900.3814,8.7056,7.7221,30765.9000,0.0000,30765.9000,1.9094,6888.0755,0.0000,6888.0755,93.2541,0.0000,23877.8245,23877.8245,7.7221,7.2996,20154.0000,0.0000,20154.0000,0.8299,5486.5396,0.0000,5486.5396,40.5299,0.0000,14667.4604,14667.4604,7.2996,5.6956,5.6956,6.4976,3.9821,59732.0761,5.6956,5.6960,5.6957,6.4978,3.9812,31849.4990,5.6957,5.6960,5.6958,6.4978,3.9811,27867.8393,19.3098,1508.8982,-28613.5000,119449.4144
944,5.6256,11.8474,4473.2000,163306.9000,-158833.7000,7.6122,1065.5869,22775.6599,23841.2469,371.7674,186082.5599,3407.6131,-182674.9469,11.8474,10.2519,33561.5000,0.0000,33561.5000,1.2694,8594.5643,0.0000,8594.5643,61.9939,0.0000,24966.9357,24966.9357,10.2519,9.9626,6868.6000,7864.7000,-996.1000,0.8190,1504.2468,1229.3060,2733.5528,39.9987,9094.0060,5364.3532,-3729.6528,9.9626,9.8855,2102.2000,0.0000,2102.2000,0.0835,553.3109,0.0000,553.3109,4.0800,0.0000,1548.8891,1548.8891,9.8855,8.8177,26608.6000,0.0000,26608.6000,1.6205,5840.9700,0.0000,5840.9700,79.1433,0.0000,20767.6300,20767.6300,8.8177,8.3164,19356.9000,0.0000,19356.9000,0.7836,5182.6420,0.0000,5182.6420,38.2714,0.0000,14174.2580,14174.2580,8.3164,5.6254,5.6254,6.9709,6.3253,94879.7479,5.6254,5.6258,5.6255,6.9711,6.3244,50595.1097,5.6255,5.6258,5.6256,6.9711,6.3244,44270.6316,18.2824,1428.6114,-78200.6000,189745.4892
945,5.7150,12.0497,3202.2000,170772.4000,-167570.2000,7.8657,761.5169,23851.2639,24612.7808,384.1476,194623.6639,2440.6831,-192182.9808,12.0497,10.3033,38160.5000,0.0000,38160.5000,1.4382,9744.1005,0.0000,9744.1005,70.2401,0.0000,28416.3995,28416.3995,10.3033,10.2658,2176.5000,11228.3000,-9051.8000,0.7169,476.2381,1756.0105,2232.2486,35.0116,12984.3105,1700.2619,-11284.0486,10.2658,10.1839,2276.9000,0.0000,2276.9000,0.0886,596.6179,0.0000,596.6179,4.3255,0.0000,1680.2821,1680.2821,10.1839,9.2824,22187.6000,0.0000,22187.6000,1.3204,4846.6252,0.0000,4846.6252,64.4847,0.0000,17340.9748,17340.9748,9.2824,8.8224,16965.8000,0.0000,16965.8000,0.6733,4510.8854,0.0000,4510.8854,32.8838,0.0000,12454.9146,12454.9146,8.8224,5.7148,5.7148,7.2686,7.2533,108799.3997,5.7148,5.7152,5.7150,7.2688,7.2524,58019.0914,5.7150,5.7152,5.7150,7.2688,7.2524,50766.4556,18.1546,1418.6239,-97031.2000,217584.9466
946,5.8970,12.3156,2307.6000,188231.9000,-185924.3000,8.5972,546.8772,26367.9054,26914.7826,419.8754,214599.8054,1760.7228,-212839.0826,12.3156,10.4397,45059.7000,0.0000,45059.7000,1.6927,11462.3757,0.0000,11462.3757,82.6669,0.0000,33597.3243,33597.3243,10.4397,10.5337,616.3000,22817.1000,-22200.8000,1.2313,134.5360,3573.5796,3708.1156,60.1348,26390.6796,481.7640,-25908.9156,10.5337,10.4600,2333.7000,0.0000,2333.7000,0.0903,609.1014,0.0000,609.1014,4.4104,0.0000,1724.5986,1724.5986,10.4600,9.8005,17826.7000,0.0000,17826.7000,1.0548,3876.4826,0.0000,3876.4826,51.5123,0.0000,13950.2174,13950.2174,9.8005,9.4061,15371.7000,0.0000,15371.7000,0.6051,4055.6424,0.0000,4055.6424,29.5498,0.0000,11316.0576,11316.0576,9.4061,5.8968,5.8968,7.6514,8.9816,134724.1969,5.8968,5.8972,5.8969,7.6516,8.9806,71845.1303,5.8969,5.8972,5.8970,7.6516,8.9806,62864.4719,19.9070,1555.5591,-127533.3000,269433.7991
947,6.0661,12.5600,1245.1000,198571.6000,-197326.5000,9.0037,294.1306,27894.1236,28188.2542,439.7237,226465.7236,950.9694,-225514.7542,12.5600,10.6682,47366.0000,0.0000,47366.0000,1.7717,12007.4585,0.0000,12007.4585,86.5260,0.0000,35358.5415,35358.5415,10.6682,10.8123,6.8000,31538.4000,-31531.6000,1.6526,1.4786,4951.7539,4953.2325,80.7102,36490.1539,5.3214,-36484.8325,10.8123,10.7307,2766.3000,0.0000,2766.3000,0.1066,719.0766,0.0000,719.0766,5.2042,0.0000,2047.2234,2047.2234,10.7307,10.2301,14135.0000,0.0000,14135.0000,0.8319,3060.2076,0.0000,3060.2076,40.6284,0.0000,11074.7924,11074.7924,10.2301,9.9176,12382.8000,0.0000,12382.8000,0.4830,3246.3823,0.0000,3246.3823,23.5899,0.0000,9136.4177,9136.4177,9.9176,6.0660,6.0660,7.9918,10.2872,154307.5271,6.0660,6.0663,6.0661,7.9920,10.2862,82289.3892,6.0661,6.0663,6.0661,7.9920,10.2862,72003.2618,20.7741,1623.3176,-152208.0000,308600.1782
948,6.2360,12.7886,341.0000,212530.5000,-212189.5000,9.5836,80.2962,29939.8070,30020.1032,468.0455,242470.3070,260.7038,-242209.6032,12.7886,11.1940,41033.5000,0.0000,41033.5000,1.5288,10368.7277,0.0000,10368.7277,74.6650,0.0000,30664.7723,30664.7723,11.1940,11.3137,0.0000,41815.6000,-41815.6000,2.1922,0.0000,6604.4022,6604.4022,107.0625,48420.0022,0.0000,-48420.0022,11.3137,11.2194,3313.5000,0.0000,3313.5000,0.1270,855.0717,0.0000,855.0717,6.2044,0.0000,2458.4283,2458.4283,11.2194,10.8385,10922.3000,10.1000,10912.2000,0.6400,2346.0985,1.6479,2347.7465,31.2589,11.7479,8576.2015,8564.4535,10.8385,10.5663,10788.8000,0.0000,10788.8000,0.4177,2803.3897,0.0000,2803.3897,20.4019,0.0000,7985.4103,7985.4103,10.5663,6.2358,6.2358,8.4011,12.1008,181511.5363,6.2358,6.2361,6.2359,8.4012,12.0997,96797.8629,6.2359,6.2361,6.2360,8.4012,12.0998,84698.4565,21.7341,1698.3317,-187957.1000,363007.8557
949,6.4422,13.0132,0.0000,220825.2000,-220825.2000,9.9447,0.0000,31217.0618,31217.0618,485.6835,252042.2618,0.0000,-252042.2618,13.0132,11.2653,47367.2000,0.0000,47367.2000,1.7584,11931.5583,0.0000,11931.5583,85.8771,0.0000,35435.6417,35435.6417,11.2653,11.3918,0.0000,38914.3000,-38914.3000,2.0436,0.0000,6151.2608,6151.2608,99.8062,45065.5608,0.0000,-45065.5608,11.3918,11.3061,3162.0000,0.0000,3162.0000,0.1202,815.0563,0.0000,815.0563,5.8714,0.0000,2346.9437,2346.9437,11.3061,10.9966,9278.3000,161.7000,9116.6000,0.5471,1990.2043,26.4033,2016.6076,26.7182,188.1033,7288.0957,7099.9924,10.9966,10.7615,9593.2000,0.0000,9593.2000,0.3676,2486.9944,0.0000,2486.9944,17.9549,0.0000,7106.2056,7106.2056,10.7615,6.4420,6.4420,8.6018,12.3134,184700.9916,6.4420,6.4424,6.4422,8.6020,12.3124,98499.0068,6.4422,6.4424,6.4422,8.6020,12.3124,86186.5854,22.1725,1732.5872,-190500.5000,369386.5838
950,6.5688,13.1343,0.0000,233298.0000,-233298.0000,10.5181,0.0000,33051.7763,33051.7763,513.6849,266349.7763,0.0000,-266349.7763,13.1343,11.5407,45058.1000,0.0000,45058.1000,1.6667,11330.7299,0.0000,11330.7299,81.4011,0.0000,33727.3701,33727.3701,11.5407,11.6353,0.0000,36165.7000,-36165.7000,1.8997,0.0000,5735.4126,5735.4126,92.7789,41901.1126,0.0000,-41901.1126,11.6353,11.5796,2076.6000,0.0000,2076.6000,0.0789,533.4038,0.0000,533.4038,3.8510,0.0000,1543.1962,1543.1962,11.5796,11.3248,7621.0000,272.4000,7348.6000,0.4563,1627.5976,44.5869,1672.1845,22.2839,316.9869,5993.4024,5676.4155,11.3248,11.1171,8397.7000,0.0000,8397.7000,0.3210,2166.7373,0.0000,2166.7373,15.6758,0.0000,6230.9627,6230.9627,11.1171,6.5686,6.5686,8.8429,13.1056,196583.9703,6.5686,6.5690,6.5687,8.8430,13.1046,104836.5323,6.5687,6.5690,6.5688,8.8430,13.1046,91731.9187,22.4109,1751.2216,-206582.7000,393152.4213
951,6.7722,13.3360,0.0000,247015.7000,-247015.7000,11.1441,0.0000,35118.4763,35118.4763,544.2606,282134.1763,0.0000,-282134.1763,13.3360,11.8887,42761.9000,0.0000,42761.9000,1.5788,10723.1464,0.0000,10723.1464,77.1059,0.0000,32038.7536,32038.7536,11.8887,11.9671,0.0000,40097.6000,-40097.6000,2.1082,0.0000,6385.9311,6385.9311,102.9623,46483.5311,0.0000,-46483.5311,11.9671,11.9153,2009.9000,0.0000,2009.9000,0.0760,513.8234,0.0000,513.8234,3.7124,0.0000,1496.0766,1496.0766,11.9153,11.7138,6220.7000,331.1000,5889.6000,0.3765,1321.4957,54.3628,1375.8586,18.3900,385.4628,4899.2043,4513.7414,11.7138,11.4834,9593.2000,0.0000,9593.2000,0.3647,2461.3721,0.0000,2461.3721,17.8099,0.0000,7131.8279,7131.8279,11.4834,6.7720,6.7720,9.1277,14.2181,213272.0762,6.7720,6.7723,6.7721,9.1279,14.2171,113736.5568,6.7721,6.7723,6.7722,9.1279,14.2171,99519.5676,23.4726,1834.1787,-226858.7000,426528.2006
952,6.8805,13.4387,0.0000,247415.5000,-247415.5000,11.1745,0.0000,35241.9382,35241.9382,545.7428,282657.4382,0.0000,-282657.4382,13.4387,12.1875,36435.3000,0.0000,36435.3000,1.3410,9123.6531,0.0000,9123.6531,65.4909,0.0000,27311.6469,27311.6469,12.1875,12.2394,0.0000,40903.9000,-40903.9000,2.1532,0.0000,6538.7568,6538.7568,105.1603,47442.6568,0.0000,-47442.6568,12.2394,12.1708,2598.9000,0.0000,2598.9000,0.0978,661.8280,0.0000,661.8280,4.7744,0.0000,1937.0720,1937.0720,12.1708,11.9924,5363.0000,294.8000,5068.2000,0.3232,1134.7234,48.5210,1183.2444,15.7849,343.3210,4228.2766,3884.9556,11.9924,11.7174,11187.3000,0.0000,11187.3000,0.4226,2858.9618,0.0000,2858.9618,20.6369,0.0000,8328.3382,8328.3382,11.7174,6.8803,6.8803,9.2989,14.4704,217055.3395,6.8803,6.8807,6.8805,9.2991,14.4693,115754.4384,6.8805,6.8807,6.8805,9.2991,14.4693,101284.9902,23.2683,1818.2164,-233029.7000,434094.7681
953,6.6934,13.2451,0.0000,232655.7000,-232655.7000,10.5140,0.0000,33031.7197,33031.7197,513.4888,265687.4197,0.0000,-265687.4197,13.2451,12.3490,23786.0000,0.0000,23786.0000,0.8740,5972.2206,0.0000,5972.2206,42.6860,0.0000,17813.7794,17813.7794,12.3490,12.3487,0.0000,18155.9000,-18155.9000,0.9568,0.0000,2908.3330,2908.3330,46.7271,21064.2330,0.0000,-21064.2330,12.3487,12.2959,1638.7000,0.0000,1638.7000,0.0614,416.6602,0.0000,416.6602,2.9972,0.0000,1222.0398,1222.0398,12.2959,12.0318,6502.3000,0.0000,6502.3000,0.3705,1373.0930,0.0000,1373.0930,18.0953,0.0000,5129.2070,5129.2070,12.0318,11.6010,14774.0000,0.0000,14774.0000,0.5555,3773.4369,0.0000,3773.4369,27.1297,0.0000,11000.5631,11000.5631,11.6010,6.6932,6.6932,9.1471,12.6185,189277.1972,6.6932,6.6936,6.6934,9.1473,12.6176,100940.5054,6.6934,6.6936,6.6934,9.1473,12.6174,88321.9433,19.9983,1562.6977,-204110.6000,378539.6460
954,6.3267,12.8199,646.2000,141837.1000,-141190.9000,6.4427,151.9019,20011.5924,20163.4943,314.6498,161848.6924,494.2981,-161354.3943,12.8199,11.6524,19578.4000,0.0000,19578.4000,0.7216,4945.0764,0.0000,4945.0764,35.2414,0.0000,14633.3236,14633.3236,11.6524,11.5877,939.4000,253.1000,686.3000,0.0669,200.9055,40.1924,241.0979,3.2650,293.2924,738.4945,445.2021,11.5877,11.5162,1355.1000,0.0000,1355.1000,0.0507,348.3146,0.0000,348.3146,2.4741,0.0000,1006.7854,1006.7854,11.5162,10.9855,8323.2000,0.0000,8323.2000,0.4732,1779.3583,0.0000,1779.3583,23.1089,0.0000,6543.8417,6543.8417,10.9855,10.2364,17364.3000,0.0000,17364.3000,0.6525,4502.3412,0.0000,4502.3412,31.8660,0.0000,12861.9588,12861.9588,10.2364,6.3264,6.3264,8.2814,6.3394,95091.4331,6.3264,6.3268,6.3266,8.2816,6.3388,50710.6582,6.3266,6.3270,6.3267,8.2817,6.3385,44369.4782,12.6111,985.4527,-93883.6000,190171.5695
955,6.1980,12.6518,1124.7000,134128.5000,-133003.8000,6.1124,265.0262,18883.0534,19148.0795,298.5209,153011.5534,859.6738,-152151.8795,12.6518,11.4284,19588.2000,0.0000,19588.2000,0.7268,4959.2629,0.0000,4959.2629,35.4959,0.0000,14628.9371,14628.9371,11.4284,11.2767,2108.0000,0.0000,2108.0000,0.1217,452.5178,0.0000,452.5178,5.9414,0.0000,1655.4822,1655.4822,11.2767,11.2212,1023.7000,0.0000,1023.7000,0.0387,264.3140,0.0000,264.3140,1.8923,0.0000,759.3860,759.3860,11.2212,10.5762,9995.0000,0.0000,9995.0000,0.5766,2146.8542,0.0000,2146.8542,28.1579,0.0000,7848.1458,7848.1458,10.5762,9.8603,16567.3000,0.0000,16567.3000,0.6333,4321.4109,0.0000,4321.4109,30.9316,0.0000,12245.8891,12245.8891,9.8603,6.1978,6.1978,8.0291,5.7986,86979.1362,6.1978,6.1982,6.1979,8.0293,5.7980,46383.8223,6.1979,6.1983,6.1980,8.0293,5.7977,40583.8504,12.3143,962.2562,-83721.6000,173946.8089
956,6.3591,12.5525,2488.1000,84843.3000,-82355.2000,3.9734,584.5182,11976.9956,12561.5137,194.0547,96820.2956,1903.5818,-94916.7137,12.5525,10.8103,19588.5000,0.0000,19588.5000,0.7288,4966.2848,0.0000,4966.2848,35.5914,0.0000,14622.2152,14622.2152,10.8103,10.2760,5898.0000,0.0000,5898.0000,0.3418,1279.3825,0.0000,1279.3825,16.6942,0.0000,4618.6175,4618.6175,10.2760,10.2012,1131.5000,0.0000,1131.5000,0.0430,296.4432,0.0000,296.4432,2.1023,0.0000,835.0568,835.0568,10.2012,9.3602,11460.2000,0.0000,11460.2000,0.6648,2502.6381,0.0000,2502.6381,32.4659,0.0000,8957.5619,8957.5619,9.3602,8.6346,15172.5000,0.0000,15172.5000,0.5840,4029.3984,0.0000,4029.3984,28.5231,0.0000,11143.1016,11143.1016,8.6346,6.3589,6.3589,7.4967,2.7807,41709.8036,6.3589,6.3593,6.3590,7.4969,2.7801,22241.1369,6.3590,6.3595,6.3591,7.4971,2.7798,19458.9318,9.5037,742.6360,-29104.5000,83409.8723
957,6.2497,12.2297,3791.6000,81448.0000,-77656.4000,3.9032,892.5859,11476.4776,12369.0635,190.6243,92924.4776,2899.0141,-90025.4635,12.2297,10.7256,16561.6000,0.0000,16561.6000,0.6171,4218.1121,0.0000,4218.1121,30.1393,0.0000,12343.4879,12343.4879,10.7256,9.9434,8514.8000,0.0000,8514.8000,0.4993,1849.6785,0.0000,1849.6785,24.3869,0.0000,6665.1215,6665.1215,9.9434,9.9014,641.0000,0.0000,641.0000,0.0248,168.7627,0.0000,168.7627,1.2112,0.0000,472.2373,472.2373,9.9014,8.9346,13631.6000,0.0000,13631.6000,0.8063,2991.5444,0.0000,2991.5444,39.3770,0.0000,10640.0556,10640.0556,8.9346,8.3626,12382.8000,0.0000,12382.8000,0.4867,3309.5656,0.0000,3309.5656,23.7716,0.0000,9073.2344,9073.2344,8.3626,6.2494,6.2494,7.3060,2.5826,38738.9237,6.2494,6.2499,6.2496,7.3062,2.5821,20656.4225,6.2496,6.2501,6.2497,7.3063,2.5818,18072.5587,9.5062,742.8245,-25924.6000,77467.9050
958,6.6724,12.1890,5967.0000,67465.8000,-61498.8000,3.4058,1393.5546,9575.1011,10968.6557,166.3321,77040.9011,4573.4454,-72467.4557,12.1890,10.5968,16187.1000,0.0000,16187.1000,0.6063,4125.1121,0.0000,4125.1121,29.6107,0.0000,12061.9879,12061.9879,10.5968,8.2908,31456.0000,0.0000,31456.0000,1.8477,6848.2719,0.0000,6848.2719,90.2382,0.0000,24607.7281,24607.7281,8.2908,8.2703,480.8000,0.0000,480.8000,0.0187,129.7595,0.0000,129.7595,0.9137,0.0000,351.0405,351.0405,8.2703,7.5518,16784.5000,0.0000,16784.5000,0.9985,3785.7055,0.0000,3785.7055,48.7664,0.0000,12998.7945,12998.7945,7.5518,7.2232,10788.8000,0.0000,10788.8000,0.4273,2944.7162,0.0000,2944.7162,20.8678,0.0000,7844.0838,7844.0838,7.2232,6.6722,6.6722,6.9477,0.7762,11643.1177,6.6722,6.6726,6.6723,6.9479,0.7756,6204.9275,6.6723,6.6728,6.6724,6.9480,0.7753,5427.0542,10.9564,856.1495,14198.4000,23275.0995
959,6.7161,11.8536,7617.2000,60758.4000,-53141.2000,3.2070,1777.4906,8629.6703,10407.1610,156.6239,69388.0703,5839.7094,-63548.3610,11.8536,10.2385,16182.5000,0.0000,16182.5000,0.6065,4143.7121,0.0000,4143.7121,29.6217,0.0000,12038.7879,12038.7879,10.2385,7.5186,42107.8000,0.0000,42107.8000,2.4795,9223.8756,0.0000,9223.8756,121.0948,0.0000,32883.9244,32883.9244,7.5186,7.5024,465.1000,0.0000,465.1000,0.0186,127.0099,0.0000,127.0099,0.9101,0.0000,338.0901,338.0901,7.5024,6.8323,20493.8000,0.0000,20493.8000,1.2590,4683.6653,0.0000,4683.6653,61.4863,0.0000,15810.1347,15810.1347,6.8323,6.6844,6006.5000,0.0000,6006.5000,0.2439,1657.6993,0.0000,1657.6993,11.9132,0.0000,4348.8007,4348.8007,6.6844,6.7158,6.7158,6.7001,-0.0473,-708.9119,6.7158,6.7162,6.7160,6.7003,-0.0479,-383.0587,6.7160,6.7164,6.7161,6.7004,-0.0482,-337.4873,11.7218,915.9600,32114.5000,-1429.4579
960,6.6962,11.3195,10046.3000,55251.7000,-45205.4000,3.1065,2345.2016,7844.8376,10190.0393,151.7149,63096.5376,7701.0984,-55395.4393,11.3195,9.7431,16172.6000,0.0000,16172.6000,0.6095,4173.0986,0.0000,4173.0986,29.7651,0.0000,11999.5014,11999.5014,9.7431,7.0624,45132.1000,0.0000,45132.1000,2.6760,9971.7551,0.0000,9971.7551,130.6928,0.0000,35160.3449,35160.3449,7.0624,7.0472,479.7000,0.0000,479.7000,0.0195,131.9196,0.0000,131.9196,0.9520,0.0000,347.7804,347.7804,7.0472,6.3726,24166.1000,0.0000,24166.1000,1.5077,5566.7169,0.0000,5566.7169,73.6340,0.0000,18599.3831,18599.3831,6.3726,6.3328,1822.8000,0.0000,1822.8000,0.0750,506.6671,0.0000,506.6671,3.6644,0.0000,1316.1329,1316.1329,6.3328,6.6959,6.6959,6.5144,-0.5598,-8396.9258,6.6959,6.6964,6.6961,6.5146,-0.5604,-4483.4085,6.6961,6.6966,6.6962,6.5147,-0.5607,-3925.2397,11.9913,937.0157,42567.9000,-16805.5740
961,6.6992,10.8910,11860.9000,50414.5000,-38553.6000,2.9986,2768.6426,7158.4111,9927.0537,146.4492,57572.9111,9092.2574,-48480.6537,10.8910,9.3352,16191.9000,0.0000,16191.9000,0.6156,4204.1306,0.0000,4204.1306,30.0632,0.0000,11987.7694,11987.7694,9.3352,6.5756,52073.0000,0.0000,52073.0000,3.1175,11587.9539,0.0000,11587.9539,152.2518,0.0000,40485.0461,40485.0461,6.5756,6.5628,474.7000,0.0000,474.7000,0.0195,131.5321,0.0000,131.5321,0.9502,0.0000,343.1679,343.1679,6.5628,5.9707,26072.3000,0.0000,26072.3000,1.6418,6056.9043,0.0000,6056.9043,80.1825,0.0000,20015.3957,20015.3957,5.9707,5.9516,1025.5000,0.0000,1025.5000,0.0426,286.8424,0.0000,286.8424,2.0798,0.0000,738.6576,738.6576,5.9516,6.6990,6.6990,6.3253,-1.2159,-18238.3051,6.6990,6.6994,6.6991,6.3255,-1.2165,-9732.2941,6.6991,6.6996,6.6992,6.3256,-1.2169,-8518.0811,12.6533,988.7436,57283.8000,-36488.6802
962,6.6599,10.3756,13832.4000,45826.7000,-31994.3000,2.9116,3231.2304,6502.5552,9733.7855,142.1987,52329.2552,10601.1696,-41728.0855,10.3756,8.8620,16194.5000,0.0000,16194.5000,0.6201,4236.6137,0.0000,4236.6137,30.2834,0.0000,11957.8863,11957.8863,8.8620,6.3313,49927.0000,0.0000,49927.0000,3.0130,11203.9422,0.0000,11203.9422,147.1489,0.0000,38723.0578,38723.0578,6.3313,6.3188,470.1000,0.0000,470.1000,0.0194,130.7535,0.0000,130.7535,0.9497,0.0000,339.3465,339.3465,6.3188,5.7385,27104.4000,0.0000,27104.4000,1.7239,6323.7437,0.0000,6323.7437,84.1915,0.0000,20780.6563,20780.6563,5.7385,5.7308,427.4000,0.0000,427.4000,0.0179,119.9837,0.0000,119.9837,0.8736,0.0000,307.4163,307.4163,5.7308,6.6596,6.6596,6.1952,-1.4878,-22316.2581,6.6596,6.6600,6.6598,6.1954,-1.4884,-11907.1381,6.6598,6.6602,6.6599,6.1955,-1.4887,-10420.9403,12.4588,973.5496,62129.1000,-44644.3366
963,6.6551,9.8989,15641.1000,41442.6000,-25801.5000,2.8243,3654.0674,5879.9917,9534.0591,137.9357,47322.5917,11987.0326,-35335.5591,9.8989,8.4310,16173.5000,0.0000,16173.5000,0.6247,4260.9709,0.0000,4260.9709,30.5086,0.0000,11912.5291,11912.5291,8.4310,5.9181,56316.0000,0.0000,56316.0000,3.4304,12735.5208,0.0000,12735.5208,167.5374,0.0000,43580.4792,43580.4792,5.9181,5.9072,475.5000,0.0000,475.5000,0.0198,133.1116,0.0000,133.1116,0.9651,0.0000,342.3884,342.3884,5.9072,5.4245,27644.4000,0.0000,27644.4000,1.7671,6496.8178,0.0000,6496.8178,86.3039,0.0000,21147.5822,21147.5822,5.4245,5.4178,427.4000,0.0000,427.4000,0.0180,120.5773,0.0000,120.5773,0.8775,0.0000,306.8227,306.8227,5.4178,6.6549,6.6549,6.0364,-2.0718,-31076.2924,6.6549,6.6553,6.6550,6.0366,-2.0724,-16579.2549,6.6550,6.6555,6.6551,6.0367,-2.0727,-14509.1256,13.0265,1017.9077,75235.3000,-62164.6729
964,6.3710,10.8488,11670.5000,58680.7000,-47010.2000,3.3603,2741.0861,8285.3859,11026.4720,164.1121,66966.0859,8929.4139,-58036.6720,10.8488,9.3813,16188.2000,0.0000,16188.2000,0.6304,4205.7510,0.0000,4205.7510,30.7869,0.0000,11982.4490,11982.4490,9.3813,6.5732,53138.7000,0.0000,53138.7000,3.2648,11815.5109,0.0000,11815.5109,159.4474,0.0000,41323.1891,41323.1891,6.5732,6.5606,469.0000,0.0000,469.0000,0.0196,129.9576,0.0000,129.9576,0.9596,0.0000,339.0424,339.0424,6.5606,5.9193,27488.0000,0.0000,27488.0000,1.7723,6386.0343,0.0000,6386.0343,86.5553,0.0000,21101.9657,21101.9657,5.9193,5.9003,1025.5000,0.0000,1025.5000,0.0434,287.0732,0.0000,287.0732,2.1186,0.0000,738.4268,738.4268,5.9003,6.3707,6.3707,6.1355,-0.8247,-12369.9301,6.3707,6.3711,6.3709,6.1357,-0.8254,-6602.8605,6.3709,6.3713,6.3710,6.1358,-0.8256,-5779.3474,13.6362,1065.5519,51299.2000,-24752.1379
965,6.3327,11.0102,11470.2000,65463.9000,-53993.7000,3.6543,2695.9872,9237.1483,11933.1354,178.4693,74701.0483,8774.2128,-65926.8354,11.0102,9.6210,16194.5000,0.0000,16194.5000,0.6205,4197.5229,0.0000,4197.5229,30.3049,0.0000,11996.9771,11996.9771,9.6210,6.6456,58506.6000,0.0000,58506.6000,3.5275,12954.4416,0.0000,12954.4416,172.2792,0.0000,45552.1584,45552.1584,6.6456,6.6294,637.0000,0.0000,637.0000,0.0264,176.3112,0.0000,176.3112,1.2869,0.0000,460.6888,460.6888,6.6294,6.0202,26652.9000,0.0000,26652.9000,1.6952,6184.5549,0.0000,6184.5549,82.7928,0.0000,20468.3451,20468.3451,6.0202,5.9201,5611.2000,0.0000,5611.2000,0.2351,1568.2923,0.0000,1568.2923,11.4801,0.0000,4042.9077,4042.9077,5.9201,6.3325,6.3325,6.1263,-0.7760,-11640.5478,6.3325,6.3329,6.3326,6.1265,-0.7768,-6214.0417,6.3326,6.3330,6.3327,6.1266,-0.7770,-5439.1846,14.6385,1143.8716,53608.5000,-23293.7741
966,5.9064,11.8606,5851.5000,120791.1000,-114939.6000,5.8020,1386.4964,16923.2824,18309.7788,283.3622,137714.3824,4465.0036,-133249.3788,11.8606,10.8159,16177.3000,0.0000,16177.3000,0.6182,4141.9647,0.0000,4141.9647,30.1910,0.0000,12035.3353,12035.3353,10.8159,8.8883,32820.4000,0.0000,32820.4000,1.9696,7118.6501,0.0000,7118.6501,96.1902,0.0000,25701.7499,25701.7499,8.8883,8.8668,585.3000,0.0000,585.3000,0.0242,156.5427,0.0000,156.5427,1.1808,0.0000,428.7573,428.7573,8.8668,7.8968,25129.1000,0.0000,25129.1000,1.5961,5610.7832,0.0000,5610.7832,77.9485,0.0000,19518.3168,19518.3168,7.8968,7.4229,18969.5000,0.0000,18969.5000,0.7931,5150.3183,0.0000,5150.3183,38.7340,0.0000,13819.1817,13819.1817,7.4229,5.9062,5.9062,6.6645,3.1599,47398.5438,5.9062,5.9066,5.9063,6.6647,3.1591,25272.6052,5.9063,5.9066,5.9064,6.6648,3.1590,22112.7627,16.2047,1266.2559,-21258.0000,94783.9117
967,5.9520,12.2139,3725.0000,154747.2000,-151022.2000,7.1878,881.8641,21696.9438,22578.8079,351.0402,176444.1438,2843.1359,-173601.0079,12.2139,10.7979,27517.4000,0.0000,27517.4000,1.0369,7010.0363,0.0000,7010.0363,50.6390,0.0000,20507.3637,20507.3637,10.7979,9.5921,24083.2000,0.0000,24083.2000,1.4122,5225.1753,0.0000,5225.1753,68.9682,0.0000,18858.0247,18858.0247,9.5921,9.5501,1227.3000,0.0000,1227.3000,0.0486,324.8125,0.0000,324.8125,2.3758,0.0000,902.4875,902.4875,9.5501,8.6407,24348.3000,0.0000,24348.3000,1.4781,5374.5928,0.0000,5374.5928,72.1897,0.0000,18973.7072,18973.7072,8.6407,8.1435,20165.7000,0.0000,20165.7000,0.8138,5413.6236,0.0000,5413.6236,39.7426,0.0000,14752.0764,14752.0764,8.1435,5.9518,5.9518,7.0477,5.0624,75936.6146,5.9518,5.9522,5.9520,7.0479,5.0616,40492.4916,5.9520,5.9523,5.9520,7.0479,5.0615,35430.4048,17.9661,1403.8932,-53680.3000,151859.5110
968,5.9292,12.3155,2372.8000,166875.4000,-164502.6000,7.6508,561.9845,23388.6462,23950.6307,373.6524,190264.0462,1810.8155,-188453.2307,12.3155,10.7076,33579.2000,0.0000,33579.2000,1.2581,8541.9512,0.0000,8541.9512,61.4414,0.0000,25037.2488,25037.2488,10.7076,10.5338,4264.8000,7978.9000,-3714.1000,0.6686,926.7310,1253.2873,2180.0183,32.6548,9232.1873,3338.0690,-5894.1183,10.5338,10.4540,2099.4000,0.0000,2099.4000,0.0822,547.9471,0.0000,547.9471,4.0140,0.0000,1551.4529,1551.4529,10.4540,9.4416,23913.5000,0.0000,23913.5000,1.4324,5200.5885,0.0000,5200.5885,69.9556,0.0000,18712.9115,18712.9115,9.4416,8.9083,19368.2000,0.0000,19368.2000,0.7711,5137.4172,0.0000,5137.4172,37.6593,0.0000,14230.7828,14230.7828,8.9083,5.9290,5.9290,7.4187,6.8159,102238.0213,5.9290,5.9294,5.9292,7.4188,6.8150,54519.9918,5.9292,5.9294,5.9292,7.4189,6.8150,47704.7095,17.7947,1390.5058,-89256.4000,204462.7226
969,6.0063,12.4691,1491.3000,175605.2000,-174113.9000,7.9878,352.6901,24643.5010,24996.1911,390.1113,200248.7010,1138.6099,-199110.0911,12.4691,10.7289,38180.4000,0.0000,38180.4000,1.4281,9691.3214,0.0000,9691.3214,69.7462,0.0000,28489.0786,28489.0786,10.7289,10.7173,996.8000,7160.3000,-6163.5000,0.4340,216.5237,1124.9698,1341.4935,21.1957,8285.2698,780.2763,-7504.9935,10.7173,10.6327,2282.2000,0.0000,2282.2000,0.0879,594.0620,0.0000,594.0620,4.2934,0.0000,1688.1380,1688.1380,10.6327,9.7622,20603.3000,0.0000,20603.3000,1.2127,4467.6884,0.0000,4467.6884,59.2271,0.0000,16135.6116,16135.6116,9.7622,9.2818,16975.7000,0.0000,16975.7000,0.6663,4481.3821,0.0000,4481.3821,32.5423,0.0000,12494.3179,12494.3179,9.2818,6.0061,6.0061,7.6440,7.4648,111972.6792,6.0061,6.0065,6.0063,7.6442,7.4640,59711.9929,6.0063,6.0065,6.0063,7.6442,7.4639,52247.5664,17.7253,1385.0786,-102235.8000,223932.2385
970,6.1860,12.7019,873.4000,196167.0000,-195293.6000,8.8775,205.8563,27611.4658,27817.3221,433.5617,223778.4658,667.5437,-223110.9221,12.7019,10.8630,45083.2000,0.0000,45083.2000,1.6821,11405.9255,0.0000,11405.9255,82.1533,0.0000,33677.2745,33677.2745,10.8630,10.9368,85.7000,16803.1000,-16717.4000,0.8861,18.5732,2643.9103,2662.4835,43.2760,19447.0103,67.1268,-19379.8835,10.9368,10.8619,2336.0000,0.0000,2336.0000,0.0897,606.1239,0.0000,606.1239,4.3810,0.0000,1729.8761,1729.8761,10.8619,10.2048,17438.0000,0.0000,17438.0000,1.0229,3767.2870,0.0000,3767.2870,49.9567,0.0000,13670.7130,13670.7130,10.2048,9.8026,15380.7000,0.0000,15380.7000,0.6004,4033.8410,0.0000,4033.8410,29.3205,0.0000,11346.8590,11346.8590,9.8026,6.1858,6.1858,7.9942,9.1783,137673.9231,6.1858,6.1861,6.1859,7.9944,9.1773,73418.7432,6.1859,6.1862,6.1860,7.9944,9.1773,64241.2723,19.7380,1542.3585,-131773.1000,275333.9386
971,6.3928,12.9509,218.9000,209201.9000,-208983.0000,9.4322,51.3925,29549.0945,29600.4870,460.6550,238750.9945,167.5075,-238583.4870,12.9509,11.1235,47390.3000,0.0000,47390.3000,1.7617,11947.7924,0.0000,11947.7924,86.0372,0.0000,35442.5076,35442.5076,11.1235,11.2453,0.0000,31364.9000,-31364.9000,1.6453,0.0000,4949.7758,4949.7758,80.3557,36314.6758,0.0000,-36314.6758,11.2453,11.1655,2769.0000,0.0000,2769.0000,0.1059,715.2667,0.0000,715.2667,5.1740,0.0000,2053.7333,2053.7333,11.1655,10.6594,14609.4000,0.0000,14609.4000,0.8532,3140.8023,0.0000,3140.8023,41.6706,0.0000,11468.5977,11468.5977,10.6594,10.3534,12390.0000,0.0000,12390.0000,0.4799,3227.8737,0.0000,3227.8737,23.4399,0.0000,9162.1263,9162.1263,10.3534,6.3926,6.3926,8.3730,10.9061,163592.0853,6.3926,6.3930,6.3928,8.3732,10.9052,87241.3394,6.3928,6.3930,6.3928,8.3732,10.9052,76336.3125,21.4176,1673.5979,-163189.2000,327169.7373
