Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
972,6.5452,13.1121,0.0000,222398.4000,-222398.4000,10.0240,0.0000,31494.8793,31494.8793,489.5556,253893.2793,0.0000,-253893.2793,13.1121,11.5787,41054.8000,0.0000,41054.8000,1.5202,10327.2112,0.0000,10327.2112,74.2418,0.0000,30727.5888,30727.5888,11.5787,11.6697,0.0000,36252.2000,-36252.2000,1.9034,0.0000,5751.7478,5751.7478,92.9566,42003.9478,0.0000,-42003.9478,11.6697,11.5762,3312.9000,0.0000,3312.9000,0.1261,850.5449,0.0000,850.5449,6.1586,0.0000,2462.3551,2462.3551,11.5762,11.1750,11632.9000,0.0000,11632.9000,0.6755,2484.5400,0.0000,2484.5400,32.9899,0.0000,9148.3600,9148.3600,11.1750,10.9058,10795.0000,0.0000,10795.0000,0.4149,2791.3219,0.0000,2791.3219,20.2652,0.0000,8003.6781,8003.6781,10.9058,6.5451,6.5451,8.7254,12.3320,184979.7530,6.5451,6.5454,6.5452,8.7256,12.3310,98647.9816,6.5452,6.5454,6.5452,8.7256,12.3310,86317.2502,21.9961,1718.8025,-191855.0000,369944.9848
973,6.8092,13.3744,0.0000,237561.7000,-237561.7000,10.7162,0.0000,33796.1954,33796.1954,523.3636,271357.8954,0.0000,-271357.8954,13.3744,11.7367,47392.2000,0.0000,47392.2000,1.7504,11877.9263,0.0000,11877.9263,85.4847,0.0000,35514.2737,35514.2737,11.7367,11.8487,0.0000,42223.0000,-42223.0000,2.2203,0.0000,6711.8957,6711.8957,108.4341,48934.8957,0.0000,-48934.8957,11.8487,11.7679,3160.6000,0.0000,3160.6000,0.1195,809.3648,0.0000,809.3648,5.8345,0.0000,2351.2352,2351.2352,11.7679,11.5073,8224.9000,262.9000,7962.0000,0.4883,1751.3324,43.1059,1794.4383,23.8485,306.0059,6473.5676,6167.5617,11.5073,11.2824,9598.7000,0.0000,9598.7000,0.3658,2470.1031,0.0000,2470.1031,17.8645,0.0000,7128.5969,7128.5969,11.2824,6.8090,6.8090,9.0457,13.5100,202649.3071,6.8090,6.8094,6.8091,9.0459,13.5089,108071.4930,6.8091,6.8094,6.8092,9.0459,13.5090,94562.8597,23.4906,1835.5917,-211671.2000,405283.6598
974,6.9790,13.5373,0.0000,251038.5000,-251038.5000,11.3404,0.0000,35819.9648,35819.9648,553.8459,286858.4648,0.0000,-286858.4648,13.5373,12.0468,45081.5000,0.0000,45081.5000,1.6582,11273.3209,0.0000,11273.3209,80.9836,0.0000,33808.1791,33808.1791,12.0468,12.1324,0.0000,41257.3000,-41257.3000,2.1707,0.0000,6583.5678,6583.5678,106.0122,47840.8678,0.0000,-47840.8678,12.1324,12.0801,2083.9000,0.0000,2083.9000,0.0785,531.4879,0.0000,531.4879,3.8357,0.0000,1552.4121,1552.4121,12.0801,11.8845,6226.9000,491.5000,5735.4000,0.3844,1319.3867,80.8250,1400.2118,18.7749,572.3250,4907.5133,4335.1882,11.8845,11.6874,8402.5000,0.0000,8402.5000,0.3184,2150.6060,0.0000,2150.6060,15.5525,0.0000,6251.8940,6251.8940,11.6874,6.9788,6.9788,9.3331,14.4840,217259.3933,6.9788,6.9792,6.9790,9.3333,14.4829,115863.5129,6.9790,6.9792,6.9790,9.3333,14.4830,101380.8555,23.9260,1869.6113,-230992.5000,434503.7617
975,7.0902,13.6440,0.0000,255680.2000,-255680.2000,11.5608,0.0000,36554.1255,36554.1255,564.6091,292234.3255,0.0000,-292234.3255,13.6440,12.2458,42784.0000,0.0000,42784.0000,1.5697,10683.0249,0.0000,10683.0249,76.6619,0.0000,32100.9751,32100.9751,12.2458,12.3070,0.0000,34497.0000,-34497.0000,1.8170,0.0000,5518.6667,5518.6667,88.7387,40015.6667,0.0000,-40015.6667,12.3070,12.2557,2007.0000,0.0000,2007.0000,0.0753,510.6064,0.0000,510.6064,3.6771,0.0000,1496.3936,1496.3936,12.2557,12.0701,5778.9000,351.1000,5427.8000,0.3491,1221.0979,57.8351,1278.9330,17.0489,408.9351,4557.8021,4148.8670,12.0701,11.8407,9598.7000,0.0000,9598.7000,0.3615,2450.2721,0.0000,2450.2721,17.6572,0.0000,7148.4279,7148.4279,11.8407,7.0900,7.0900,9.4654,14.4144,216216.3911,7.0900,7.0904,7.0902,9.4655,14.4134,115307.5140,7.0902,7.0904,7.0902,9.4656,14.4134,100893.9691,23.6001,1844.1430,-230359.7000,432417.8742
976,6.9938,13.5422,0.0000,238005.3000,-238005.3000,10.7681,0.0000,33969.1668,33969.1668,525.8984,271974.4668,0.0000,-271974.4668,13.5422,12.2518,36453.6000,0.0000,36453.6000,1.3352,9115.1549,0.0000,9115.1549,65.2109,0.0000,27338.4451,27338.4451,12.2518,12.2856,0.0000,21455.6000,-21455.6000,1.1309,0.0000,3432.6272,3432.6272,55.2311,24888.2272,0.0000,-24888.2272,12.2856,12.2102,2602.0000,0.0000,2602.0000,0.0973,662.1835,0.0000,662.1835,4.7539,0.0000,1939.8165,1939.8165,12.2102,11.9716,6590.0000,129.7000,6460.3000,0.3820,1393.4778,21.3554,1414.8332,18.6576,151.0554,5196.5222,5045.4668,11.9716,11.6744,11193.7000,0.0000,11193.7000,0.4204,2861.4448,0.0000,2861.4448,20.5293,0.0000,8332.2552,8332.2552,11.6744,6.9936,6.9936,9.3340,12.7587,191379.9922,6.9936,6.9940,6.9938,9.3342,12.7578,102062.2742,6.9938,6.9940,6.9938,9.3342,12.7577,89303.5953,21.2010,1656.6747,-202751.3000,382745.8617
977,6.9769,13.5285,0.0000,246836.0000,-246836.0000,11.1618,0.0000,35218.9842,35218.9842,545.1229,282054.9842,0.0000,-282054.9842,13.5285,12.6804,23797.5000,0.0000,23797.5000,0.8730,5951.6522,0.0000,5951.6522,42.6379,0.0000,17845.8478,17845.8478,12.6804,12.6766,0.0000,18636.9000,-18636.9000,0.9823,0.0000,2998.3092,2998.3092,47.9763,21635.2092,0.0000,-21635.2092,12.6766,12.6262,1640.8000,0.0000,1640.8000,0.0614,415.2663,0.0000,415.2663,2.9988,0.0000,1225.5337,1225.5337,12.6262,12.3518,7090.8000,0.0000,7090.8000,0.4038,1489.6956,0.0000,1489.6956,19.7186,0.0000,5601.1044,5601.1044,12.3518,11.9407,14782.5000,0.0000,14782.5000,0.5560,3758.4696,0.0000,3758.4696,27.1545,0.0000,11024.0304,11024.0304,11.9407,6.9767,6.9767,9.4587,13.4391,201585.8832,6.9767,6.9770,6.9768,9.4589,13.4382,107505.2386,6.9768,6.9770,6.9769,9.4589,13.4381,94066.4955,21.0575,1645.4615,-218161.3000,403157.6174
978,6.5252,13.0468,274.8000,149618.4000,-149343.6000,6.7817,64.3557,21180.8882,21245.2440,331.2054,170799.2882,210.4443,-170588.8440,13.0468,11.9305,19588.5000,0.0000,19588.5000,0.7188,4931.9227,0.0000,4931.9227,35.1042,0.0000,14656.5773,14656.5773,11.9305,11.9175,200.1000,248.0000,-47.9000,0.0244,42.5977,39.5169,82.1146,1.1926,287.5169,157.5023,-130.0146,11.9175,11.8481,1351.7000,0.0000,1351.7000,0.0503,345.8023,0.0000,345.8023,2.4550,0.0000,1005.8977,1005.8977,11.8481,11.3918,7283.9000,0.0000,7283.9000,0.4116,1548.9976,0.0000,1548.9976,20.1001,0.0000,5734.9024,5734.9024,11.3918,10.6477,17374.4000,0.0000,17374.4000,0.6495,4478.5335,0.0000,4478.5335,31.7202,0.0000,12895.8665,12895.8665,10.6477,6.5250,6.5250,8.5864,6.8664,102995.7439,6.5250,6.5253,6.5251,8.5865,6.8658,54926.5754,6.5251,6.5255,6.5252,8.5866,6.8655,48058.5171,12.9543,1012.2662,-103793.0000,205980.8365
979,6.3554,12.8691,495.4000,142745.4000,-142250.0000,6.4687,116.3902,20149.5480,20265.9382,315.9231,162894.9480,379.0098,-162515.9382,12.8691,11.7011,19598.1000,0.0000,19598.1000,0.7246,4946.6351,0.0000,4946.6351,35.3868,0.0000,14651.4649,14651.4649,11.7011,11.6521,700.0000,0.0000,700.0000,0.0402,149.5849,0.0000,149.5849,1.9626,0.0000,550.4151,550.4151,11.6521,11.5973,1030.8000,0.0000,1030.8000,0.0388,264.7114,0.0000,264.7114,1.8952,0.0000,766.0886,766.0886,11.5973,11.0830,7951.0000,0.0000,7951.0000,0.4558,1697.5969,0.0000,1697.5969,22.2605,0.0000,6253.4031,6253.4031,11.0830,10.3549,16576.9000,0.0000,16576.9000,0.6294,4292.0964,0.0000,4292.0964,30.7413,0.0000,12284.8036,12284.8036,10.3549,6.3552,6.3552,8.3551,6.4465,96697.5485,6.3552,6.3556,6.3553,8.3552,6.4459,51567.3038,6.3553,6.3557,6.3554,8.3553,6.4456,45119.5400,12.5363,979.6065,-96393.2000,193384.3923
980,6.4243,12.7653,1550.8000,89707.5000,-88156.7000,4.1377,363.8751,12677.6700,13041.5451,202.0798,102385.1700,1186.9249,-101198.2451,12.7653,11.0610,19598.7000,0.0000,19598.7000,0.7266,4953.9999,0.0000,4953.9999,35.4873,0.0000,14644.7001,14644.7001,11.0610,10.7621,3237.3000,0.0000,3237.3000,0.1867,699.2491,0.0000,699.2491,9.1159,0.0000,2538.0509,2538.0509,10.7621,10.6843,1126.8000,0.0000,1126.8000,0.0426,293.1169,0.0000,293.1169,2.0807,0.0000,833.6831,833.6831,10.6843,9.9949,8670.1000,0.0000,8670.1000,0.4994,1878.4771,0.0000,1878.4771,24.3882,0.0000,6791.6229,6791.6229,9.9949,9.1983,15181.3000,0.0000,15181.3000,0.5794,3993.8941,0.0000,3993.8941,28.2978,0.0000,11187.4059,11187.4059,9.1983,6.4240,6.4240,7.8112,3.3024,49535.3202,6.4240,6.4244,6.4242,7.8114,3.3019,26415.1844,6.4242,6.4246,6.4243,7.8115,3.3016,23111.3439,9.2586,723.4792,-40342.5000,99061.8486
981,6.2604,12.4815,2280.9000,86069.8000,-83788.9000,4.0198,536.8420,12129.8852,12666.7272,196.3226,98199.6852,1744.0580,-96455.6272,12.4815,10.9844,16570.3000,0.0000,16570.3000,0.6154,4205.2979,0.0000,4205.2979,30.0532,0.0000,12365.0021,12365.0021,10.9844,10.5051,4976.5000,0.0000,4976.5000,0.2904,1076.3061,0.0000,1076.3061,14.1848,0.0000,3900.1939,3900.1939,10.5051,10.4593,647.0000,0.0000,647.0000,0.0248,168.9393,0.0000,168.9393,1.2125,0.0000,478.0607,478.0607,10.4593,9.6536,10023.3000,0.0000,10023.3000,0.5874,2179.6297,0.0000,2179.6297,28.6866,0.0000,7843.6703,7843.6703,9.6536,8.9966,12390.0000,0.0000,12390.0000,0.4817,3276.0887,0.0000,3276.0887,23.5245,0.0000,9113.9113,9113.9113,8.9966,6.2601,6.2601,7.6283,3.1767,47650.6724,6.2601,6.2605,6.2602,7.6286,3.1762,25409.8742,6.2602,6.2607,6.2604,7.6287,3.1760,22231.9934,9.0293,705.5620,-39181.8000,95292.5401
982,6.6571,12.5541,3875.2000,71470.0000,-67594.8000,3.4575,905.2890,10140.7094,11045.9984,168.8578,81610.7094,2969.9110,-78640.7984,12.5541,10.9271,16195.4000,0.0000,16195.4000,0.6042,4105.9384,0.0000,4105.9384,29.5064,0.0000,12089.4616,12089.4616,10.9271,9.0816,21994.4000,0.0000,21994.4000,1.2855,4761.5223,0.0000,4761.5223,62.7835,0.0000,17232.8777,17232.8777,9.0816,9.0570,469.5000,0.0000,469.5000,0.0181,125.2071,0.0000,125.2071,0.8837,0.0000,344.2929,344.2929,9.0570,8.3816,12044.5000,0.0000,12044.5000,0.7089,2680.6793,0.0000,2680.6793,34.6201,0.0000,9363.8207,9363.8207,8.3816,7.9577,10795.0000,0.0000,10795.0000,0.4222,2909.3732,0.0000,2909.3732,20.6175,0.0000,7885.6268,7885.6268,7.9577,6.6568,6.6568,7.3073,1.6297,24445.3294,6.6568,6.6572,6.6570,7.3075,1.6292,13033.5198,6.6570,6.6575,6.6571,7.3076,1.6289,11402.4139,9.7445,761.4456,-6096.0000,48881.2631
983,6.6825,12.3714,4654.8000,64634.1000,-59979.3000,3.2012,1086.8923,9174.8151,10261.7074,156.3419,73808.9151,3567.9077,-70241.0074,12.3714,10.6689,16190.2000,0.0000,16190.2000,0.6033,4115.2369,0.0000,4115.2369,29.4627,0.0000,12074.9631,12074.9631,10.6689,8.4353,28169.4000,0.0000,28169.4000,1.6483,6125.1901,0.0000,6125.1901,80.4984,0.0000,22044.2099,22044.2099,8.4353,8.4129,477.9000,0.0000,477.9000,0.0189,128.6945,0.0000,128.6945,0.9220,0.0000,349.2055,349.2055,8.4129,7.7392,14007.5000,0.0000,14007.5000,0.8472,3151.6973,0.0000,3151.6973,41.3749,0.0000,10855.8027,10855.8027,7.7392,7.5286,6009.9000,0.0000,6009.9000,0.2404,1635.6532,0.0000,1635.6532,11.7402,0.0000,4374.2468,4374.2468,7.5286,6.6823,6.6823,7.1054,1.0705,16057.4763,6.6823,6.6827,6.6824,7.1056,1.0700,8559.9486,6.6824,6.6829,6.6825,7.1057,1.0697,7488.1133,9.8388,768.8162,4875.6000,32105.5382
984,6.6792,12.1618,5402.2000,59266.2000,-53864.0000,3.0047,1261.4889,8412.3544,9673.8433,146.7435,67678.5544,4140.7111,-63537.8433,12.1618,10.4003,16180.3000,0.0000,16180.3000,0.6047,4124.9771,0.0000,4124.9771,29.5309,0.0000,12055.3229,12055.3229,10.4003,8.0052,31205.8000,0.0000,31205.8000,1.8350,6816.7323,0.0000,6816.7323,89.6181,0.0000,24389.0677,24389.0677,8.0052,7.9846,466.3000,0.0000,466.3000,0.0186,126.3939,0.0000,126.3939,0.9100,0.0000,339.9061,339.9061,7.9846,7.2817,16263.9000,0.0000,16263.9000,0.9963,3686.2406,0.0000,3686.2406,48.6569,0.0000,12577.6594,12577.6594,7.2817,7.2225,1823.7000,0.0000,1823.7000,0.0738,499.8336,0.0000,499.8336,3.6046,0.0000,1323.8664,1323.8664,7.2225,6.6789,6.6789,6.9507,0.6848,10272.4853,6.6789,6.6793,6.6791,6.9509,0.6843,5474.6261,6.6791,6.6795,6.6792,6.9510,0.6841,4788.5343,9.7996,765.7533,12076.0000,20535.6458
985,6.7494,11.9632,6401.7000,54434.0000,-48032.3000,2.8474,1492.9157,7735.8785,9228.7942,139.0641,62169.8785,4908.7843,-57261.0942,11.9632,10.1646,16200.3000,0.0000,16200.3000,0.6075,4141.7768,0.0000,4141.7768,29.6674,0.0000,12058.5232,12058.5232,10.1646,7.5009,37793.6000,0.0000,37793.6000,2.2339,8289.4129,0.0000,8289.4129,109.1003,0.0000,29504.1871,29504.1871,7.5009,7.4826,478.6000,0.0000,478.6000,0.0193,130.7319,0.0000,130.7319,0.9414,0.0000,347.8681,347.8681,7.4826,6.8424,17825.2000,0.0000,17825.2000,1.1013,4075.1716,0.0000,4075.1716,53.7870,0.0000,13750.0284,13750.0284,6.8424,6.8138,1026.0000,0.0000,1026.0000,0.0419,283.1152,0.0000,283.1152,2.0452,0.0000,742.8848,742.8848,6.8138,6.7492,6.7492,6.7815,0.0854,1280.2682,6.7492,6.7496,6.7493,6.7817,0.0848,678.6755,6.7493,6.7498,6.7494,6.7818,0.0846,592.0159,10.2769,803.0529,25291.4000,2550.9597
986,6.7473,11.6135,7670.8000,49718.4000,-42047.6000,2.7120,1788.9478,7065.4649,8854.4127,132.4509,56783.8649,5881.8522,-50902.0127,11.6135,9.8033,16201.9000,0.0000,16201.9000,0.6095,4162.9859,0.0000,4162.9859,29.7659,0.0000,12038.9141,12038.9141,9.8033,7.2307,37519.9000,0.0000,37519.9000,2.2279,8281.1619,0.0000,8281.1619,108.8053,0.0000,29238.7381,29238.7381,7.2307,7.2132,470.3000,0.0000,470.3000,0.0191,128.9994,0.0000,128.9994,0.9337,0.0000,341.3006,341.3006,7.2132,6.5681,19103.0000,0.0000,19103.0000,1.1923,4387.7373,0.0000,4387.7373,58.2301,0.0000,14715.2627,14715.2627,6.5681,6.5567,427.5000,0.0000,427.5000,0.0176,118.4675,0.0000,118.4675,0.8592,0.0000,309.0325,309.0325,6.5567,6.7471,6.7471,6.6519,-0.2489,-3732.8911,6.7471,6.7475,6.7472,6.6521,-0.2494,-1994.9491,6.7472,6.7477,6.7473,6.6522,-0.2496,-1747.3342,10.1676,794.5080,31675.0000,-7475.1743
987,6.7999,11.3111,8820.0000,45173.4000,-36353.4000,2.5767,2054.9313,6425.4518,8480.3830,125.8423,51598.8518,6765.0687,-44833.7830,11.3111,9.4909,16181.0000,0.0000,16181.0000,0.6122,4175.7780,0.0000,4175.7780,29.8977,0.0000,12005.2220,12005.2220,9.4909,6.7829,43606.7000,0.0000,43606.7000,2.6075,9677.3816,0.0000,9677.3816,127.3481,0.0000,33929.3184,33929.3184,6.7829,6.7676,474.5000,0.0000,474.5000,0.0194,131.0547,0.0000,131.0547,0.9468,0.0000,343.4453,343.4453,6.7676,6.2062,20150.7000,0.0000,20150.7000,1.2646,4664.4703,0.0000,4664.4703,61.7614,0.0000,15486.2297,15486.2297,6.2062,6.1964,427.5000,0.0000,427.5000,0.0177,119.1367,0.0000,119.1367,0.8637,0.0000,308.3633,308.3633,6.1964,6.7997,6.7997,6.4980,-0.8258,-12386.7439,6.7997,6.8000,6.7998,6.4982,-0.8263,-6610.4034,6.7998,6.8002,6.7999,6.4983,-0.8266,-5785.9297,10.6472,831.9840,44487.0000,-24783.0770
988,6.7533,11.0699,9562.3000,43607.5000,-34045.2000,2.5510,2229.8263,6197.6857,8427.5120,124.5885,49805.1857,7332.4737,-42472.7120,11.0699,9.2692,16196.7000,0.0000,16196.7000,0.6158,4194.4544,0.0000,4194.4544,30.0763,0.0000,12002.2456,12002.2456,9.2692,6.6631,42643.3000,0.0000,42643.3000,2.5656,9500.5954,0.0000,9500.5954,125.2981,0.0000,33142.7046,33142.7046,6.6631,6.6479,476.0000,0.0000,476.0000,0.0196,131.7133,0.0000,131.7133,0.9578,0.0000,344.2867,344.2867,6.6479,6.0795,20882.5000,0.0000,20882.5000,1.3226,4844.0145,0.0000,4844.0145,64.5915,0.0000,16038.4855,16038.4855,6.0795,6.0565,1026.0000,0.0000,1026.0000,0.0427,286.4945,0.0000,286.4945,2.0875,0.0000,739.5055,739.5055,6.0565,6.7530,6.7530,6.4048,-0.9561,-14341.2332,6.7530,6.7534,6.7532,6.4049,-0.9566,-7652.7756,6.7532,6.7536,6.7533,6.4050,-0.9568,-6697.9042,10.6760,834.2393,47179.3000,-28691.9129
989,6.7941,10.7034,11125.4000,40625.9000,-29500.5000,2.5116,2592.3382,5778.0316,8370.3699,122.6630,46403.9316,8533.0618,-37870.8699,10.7034,8.9580,16202.2000,0.0000,16202.2000,0.6185,4218.3257,0.0000,4218.3257,30.2073,0.0000,11983.8743,11983.8743,8.9580,6.2956,49353.6000,0.0000,49353.6000,2.9822,11056.3747,0.0000,11056.3747,145.6480,0.0000,38297.2253,38297.2253,6.2956,6.2785,628.1000,0.0000,628.1000,0.0259,174.7967,0.0000,174.7967,1.2667,0.0000,453.3033,453.3033,6.2785,5.8157,20709.6000,0.0000,20709.6000,1.3148,4835.2052,0.0000,4835.2052,64.2150,0.0000,15874.3948,15874.3948,5.8157,5.7085,5614.2000,0.0000,5614.2000,0.2345,1574.1631,0.0000,1574.1631,11.4505,0.0000,4040.0369,4040.0369,5.7085,6.7939,6.7939,6.2512,-1.6091,-24137.1023,6.7939,6.7942,6.7940,6.2513,-1.6097,-12877.3645,6.7940,6.7944,6.7941,6.2514,-1.6099,-11269.5625,11.5314,901.0816,63007.2000,-48284.0293
990,6.5988,10.6872,11512.5000,46236.1000,-34723.6000,2.7883,2692.3950,6553.7395,9246.1345,136.1779,52789.8395,8820.1050,-43969.7345,10.6872,9.0510,16183.9000,0.0000,16183.9000,0.6216,4214.5574,0.0000,4214.5574,30.3592,0.0000,11969.3426,11969.3426,9.0510,7.2344,26094.4000,0.0000,26094.4000,1.5865,5836.1196,0.0000,5836.1196,77.4821,0.0000,20258.2804,20258.2804,7.2344,7.2093,588.0000,0.0000,588.0000,0.0245,161.2745,0.0000,161.2745,1.1943,0.0000,426.7255,426.7255,7.2093,6.4689,19487.6000,0.0000,19487.6000,1.2468,4476.3782,0.0000,4476.3782,60.8900,0.0000,15011.2218,15011.2218,6.4689,5.9799,18979.8000,0.0000,18979.8000,0.7967,5267.7392,0.0000,5267.7392,38.9099,0.0000,13712.0608,13712.0608,5.9799,6.5986,6.5986,6.2892,-0.8429,-12643.2019,6.5986,6.5990,6.5987,6.2894,-0.8434,-6747.0924,6.5987,6.5991,6.5988,6.2895,-0.8436,-5905.1530,10.5966,828.0321,46610.1000,-25295.4474
991,6.1898,11.6575,6620.5000,71820.2000,-65199.7000,3.6449,1560.3091,10109.6862,11669.9954,178.0132,81929.8862,5060.1909,-76869.6954,11.6575,10.1494,16193.3000,0.0000,16193.3000,0.6222,4158.1512,0.0000,4158.1512,30.3851,0.0000,12035.1488,12035.1488,10.1494,8.4839,21054.5000,0.0000,21054.5000,1.2777,4619.1729,0.0000,4619.1729,62.4022,0.0000,16435.3271,16435.3271,8.4839,8.4436,799.5000,0.0000,799.5000,0.0327,215.1407,0.0000,215.1407,1.5951,0.0000,584.3593,584.3593,8.4436,7.4859,19076.8000,0.0000,19076.8000,1.1973,4290.0534,0.0000,4290.0534,58.4746,0.0000,14786.7466,14786.7466,7.4859,6.8478,20176.8000,0.0000,20176.8000,0.8363,5512.6624,0.0000,5512.6624,40.8438,0.0000,14664.1376,14664.1376,6.8478,6.1895,6.1895,6.5186,0.9661,14491.9240,6.1895,6.1899,6.1897,6.5188,0.9656,7724.5168,6.1897,6.1900,6.1898,6.5189,0.9654,6757.8919,11.4167,892.1137,12101.2000,28974.3328
992,6.0750,11.7974,5729.4000,82929.2000,-77199.8000,4.0869,1353.2332,11651.0922,13004.3254,199.5958,94580.2922,4376.1668,-90204.1254,11.7974,9.9679,22350.6000,0.0000,22350.6000,0.8450,5727.7281,0.0000,5727.7281,41.2675,0.0000,16622.8719,16622.8719,9.9679,9.0754,11688.7000,0.0000,11688.7000,0.6943,2572.4789,0.0000,2572.4789,33.9064,0.0000,9116.2211,9116.2211,9.0754,9.0204,1016.4000,0.0000,1016.4000,0.0406,271.0807,0.0000,271.0807,1.9819,0.0000,745.3193,745.3193,9.0204,7.9043,20360.4000,0.0000,20360.4000,1.2465,4534.2966,0.0000,4534.2966,60.8751,0.0000,15826.1034,15826.1034,7.9043,7.2469,19378.8000,0.0000,19378.8000,0.7880,5260.8419,0.0000,5260.8419,38.4826,0.0000,14117.9581,14117.9581,7.2469,6.0747,6.0747,6.6608,1.7408,26111.9158,6.0747,6.0751,6.0749,6.6610,1.7402,13921.6109,6.0749,6.0752,6.0750,6.6610,1.7401,12180.3970,11.5517,902.6624,-2404.9000,52213.9238
993,5.9177,12.0171,3937.0000,106999.1000,-103062.1000,5.0578,932.6617,14993.7449,15926.4066,247.0139,121992.8449,3004.3383,-118988.5066,12.0171,10.1050,28017.5000,0.0000,28017.5000,1.0568,7157.4600,0.0000,7157.4600,51.6125,0.0000,20860.0400,20860.0400,10.1050,9.6288,6943.4000,0.0000,6943.4000,0.4139,1524.4916,0.0000,1524.4916,20.2125,0.0000,5418.9084,5418.9084,9.6288,9.5606,1346.7000,0.0000,1346.7000,0.0532,356.2177,0.0000,356.2177,2.5983,0.0000,990.4823,990.4823,9.5606,8.4829,20048.4000,0.0000,20048.4000,1.2134,4424.6714,0.0000,4424.6714,59.2611,0.0000,15623.7286,15623.7286,8.4829,7.9016,16985.0000,0.0000,16985.0000,0.6853,4570.6274,0.0000,4570.6274,33.4694,0.0000,12414.3726,12414.3726,7.9016,5.9174,5.9174,6.9095,3.2450,48674.4974,5.9174,5.9178,5.9176,6.9097,3.2443,25954.3530,5.9176,5.9179,5.9177,6.9098,3.2442,22709.2194,12.7206,994.0026,-29721.1000,97338.0698
994,5.8745,12.1197,3025.6000,119592.2000,-116566.6000,5.5643,717.3415,16746.5496,17463.8910,271.7501,136338.7496,2308.2585,-134030.4910,12.1197,10.0523,33416.4000,0.0000,33416.4000,1.2559,8524.2199,0.0000,8524.2199,61.3384,0.0000,24892.1801,24892.1801,10.0523,9.8815,2669.9000,0.0000,2669.9000,0.1587,586.7389,0.0000,586.7389,7.7515,0.0000,2083.1611,2083.1611,9.8815,9.8207,1241.5000,0.0000,1241.5000,0.0486,327.1623,0.0000,327.1623,2.3722,0.0000,914.3377,914.3377,9.8207,8.8667,17749.1000,0.0000,17749.1000,1.0629,3900.3522,0.0000,3900.3522,51.9119,0.0000,13848.7478,13848.7478,8.8667,8.3254,15389.1000,0.0000,15389.1000,0.6144,4117.2618,0.0000,4117.2618,30.0074,0.0000,11271.8382,11271.8382,8.3254,5.8743,5.8743,7.0998,4.1147,61720.8816,5.8743,5.8747,5.8744,7.1000,4.1140,32912.1130,5.8744,5.8748,5.8745,7.1001,4.1139,28797.2554,13.0573,1020.3155,-46100.6000,123430.2500
995,5.7917,12.1149,2314.0000,120742.6000,-118428.6000,5.5708,549.4917,16884.7746,17434.2663,272.0669,137627.3746,1764.5083,-135862.8663,12.1149,10.0364,33420.6000,0.0000,33420.6000,1.2540,8525.8754,0.0000,8525.8754,61.2443,0.0000,24894.7246,24894.7246,10.0364,10.0267,794.8000,3810.3000,-3015.5000,0.2467,174.7137,594.2471,768.9608,12.0468,4404.5471,620.0863,-3784.4608,10.0267,9.9547,1459.0000,0.0000,1459.0000,0.0568,383.6534,0.0000,383.6534,2.7756,0.0000,1075.3466,1075.3466,9.9547,9.2013,13369.0000,0.0000,13369.0000,0.7966,2931.3382,0.0000,2931.3382,38.9037,0.0000,10437.6618,10437.6618,9.2013,8.7272,12396.7000,0.0000,12396.7000,0.4916,3300.0488,0.0000,3300.0488,24.0068,0.0000,9096.6512,9096.6512,8.7272,5.7915,5.7915,7.2593,4.7651,71476.0180,5.7915,5.7919,5.7916,7.2596,4.7643,38114.7891,5.7916,5.7920,5.7917,7.2596,4.7642,33349.5796,12.6246,986.5057,-60798.8000,142940.3868
996,5.7905,12.1909,1869.3000,139788.1000,-137918.8000,6.3967,443.9014,19547.7444,19991.6458,312.4030,159335.8444,1425.3986,-157910.4458,12.1909,10.3366,33155.0000,0.0000,33155.0000,1.2442,8448.9746,0.0000,8448.9746,60.7623,0.0000,24706.0254,24706.0254,10.3366,10.4609,234.9000,19820.6000,-19585.7000,1.0510,51.3688,3100.8630,3152.2318,51.3303,22921.4630,183.5312,-22737.9318,10.4609,10.4064,1294.4000,0.0000,1294.4000,0.0503,338.2018,0.0000,338.2018,2.4563,0.0000,956.1982,956.1982,10.4064,9.8697,10650.8000,53.8000,10597.0000,0.6359,2318.0841,8.7203,2326.8044,31.0573,62.5203,8332.7159,8270.1956,9.8697,9.4868,10800.8000,0.0000,10800.8000,0.4257,2846.7429,0.0000,2846.7429,20.7926,0.0000,7954.0571,7954.0571,9.4868,5.7903,5.7903,7.6385,6.9889,104833.1373,5.7903,5.7907,5.7904,7.6388,6.9880,55904.1543,5.7904,5.7908,5.7905,7.6388,6.9879,48915.6122,14.7057,1149.1244,-101657.3000,209652.9038
997,5.8570,12.3293,1157.1000,145372.0000,-144214.9000,6.6032,274.4288,20350.6730,20625.1018,322.4897,165722.6730,882.6712,-164840.0018,12.3293,10.5132,33149.8000,0.0000,33149.8000,1.2424,8431.0703,0.0000,8431.0703,60.6782,0.0000,24718.7297,24718.7297,10.5132,10.6364,57.4000,20894.1000,-20836.7000,1.0976,12.5144,3274.9891,3287.5035,53.6059,24169.0891,44.8856,-24124.2035,10.6364,10.5850,1246.5000,0.0000,1246.5000,0.0481,324.8504,0.0000,324.8504,2.3479,0.0000,921.6496,921.6496,10.5850,10.1535,8621.7000,247.7000,8374.0000,0.5215,1871.0082,40.2049,1911.2131,25.4697,287.9049,6750.6918,6462.7869,10.1535,9.8094,9603.9000,0.0000,9603.9000,0.3742,2520.6823,0.0000,2520.6823,18.2740,0.0000,7083.2177,7083.2177,9.8094,5.8568,5.8568,7.8331,7.5366,113048.3741,5.8568,5.8572,5.8569,7.8333,7.5357,60285.4540,5.8569,5.8573,5.8570,7.8334,7.5356,52749.0755,14.8305,1158.8770,-112677.4000,226082.9036
998,5.8682,12.3889,603.7000,145108.0000,-144504.3000,6.5592,143.1487,20317.4506,20460.5992,320.3384,165425.4506,460.5513,-164964.8992,12.3889,10.5581,33112.5000,0.0000,33112.5000,1.2383,8414.4712,0.0000,8414.4712,60.4750,0.0000,24698.0288,24698.0288,10.5581,10.5804,616.6000,9181.0000,-8564.4000,0.5174,134.3286,1439.7506,1574.0792,25.2710,10620.7506,482.2714,-10138.4792,10.5804,10.5353,1024.1000,0.0000,1024.1000,0.0394,267.1096,0.0000,267.1096,1.9233,0.0000,756.9904,756.9904,10.5353,10.1381,7402.0000,127.1000,7274.9000,0.4416,1607.6188,20.6219,1628.2408,21.5648,147.7219,5794.3812,5646.6592,10.1381,9.8133,8407.0000,0.0000,8407.0000,0.3259,2207.0402,0.0000,2207.0402,15.9187,0.0000,6199.9598,6199.9598,9.8133,5.8680,5.8680,7.8406,6.9403,104104.2809,5.8680,5.8685,5.8682,7.8409,6.9395,55515.6268,5.8682,5.8685,5.8682,7.8409,6.9393,48575.1044,13.6826,1069.1789,-103250.2000,208195.0121
999,5.9303,12.4419,533.4000,109431.1000,-108897.7000,4.9516,126.3304,15337.7244,15464.0547,241.8295,124768.8244,407.0696,-124361.7547,12.4419,10.1379,33111.6000,0.0000,33111.6000,1.2370,8407.9381,0.0000,8407.9381,60.4155,0.0000,24703.6619,24703.6619,10.1379,10.0698,1076.8000,679.5000,397.3000,0.0991,236.2878,106.0843,342.3720,4.8381,785.5843,840.5122,54.9280,10.0698,10.0198,913.0000,0.0000,913.0000,0.0351,239.9263,0.0000,239.9263,1.7162,0.0000,673.0737,673.0737,10.0198,9.5489,7241.2000,18.3000,7222.9000,0.4266,1586.0299,2.9577,1588.9876,20.8324,21.2577,5655.1701,5633.9124,9.5489,9.1075,9603.9000,0.0000,9603.9000,0.3724,2543.3633,0.0000,2543.3633,18.1898,0.0000,7060.5367,7060.5367,9.1075,5.9300,5.9300,7.5188,4.3642,65463.4757,5.9300,5.9305,5.9302,7.5190,4.3635,34908.3922,5.9302,5.9307,5.9303,7.5191,4.3633,30543.2394,10.6828,834.7717,-57649.0000,130915.1073
1000,5.9859,12.4757,687.1000,107007.3000,-106320.2000,4.8538,162.5609,15011.7727,15174.3336,237.0494,122019.0727,524.5391,-121494.5336,12.4757,10.1397,33106.3000,0.0000,33106.3000,1.2358,8402.5755,0.0000,8402.5755,60.3545,0.0000,24703.7245,24703.7245,10.1397,9.9100,3242.4000,0.0000,3242.4000,0.1926,711.4733,0.0000,711.4733,9.4076,0.0000,2530.9267,2530.9267,9.9100,9.8582,964.8000,0.0000,964.8000,0.0375,254.1382,0.0000,254.1382,1.8295,0.0000,710.6618,710.6618,9.8582,9.3367,8290.0000,0.0000,8290.0000,0.4921,1820.5933,0.0000,1820.5933,24.0310,0.0000,6469.4067,6469.4067,9.3367,8.8451,11199.8000,0.0000,11199.8000,0.4388,2975.4026,0.0000,2975.4026,21.4297,0.0000,8224.3974,8224.3974,8.8451,5.9856,5.9856,7.4154,3.9982,59973.7433,5.9856,5.9861,5.9858,7.4156,3.9975,31980.2052,5.9858,5.9863,5.9859,7.4157,3.9973,27981.0544,10.8757,849.8441,-49516.9000,119935.0029
1001,6.0251,12.4768,953.1000,103453.1000,-102500.0000,4.7117,225.3266,14522.5625,14747.8891,230.1140,117975.6625,727.7734,-117247.8891,12.4768,10.4418,27221.0000,0.0000,27221.0000,1.0156,6908.7476,0.0000,6908.7476,49.5985,0.0000,20312.2524,20312.2524,10.4418,9.8561,7875.2000,0.0000,7875.2000,0.4678,1719.0673,0.0000,1719.0673,22.8486,0.0000,6156.1327,6156.1327,9.8561,9.8242,591.0000,0.0000,591.0000,0.0230,155.7998,0.0000,155.7998,1.1238,0.0000,435.2002,435.2002,9.8242,9.2926,8405.3000,0.0000,8405.3000,0.5005,1846.9546,0.0000,1846.9546,24.4416,0.0000,6558.3454,6558.3454,9.2926,8.6534,14790.6000,0.0000,14790.6000,0.5816,3931.9460,0.0000,3931.9460,28.4057,0.0000,10858.6540,10858.6540,8.6534,6.0248,6.0248,7.3391,3.7007,55510.8846,6.0248,6.0253,6.0249,7.3393,3.7000,29599.7828,6.0249,6.0255,6.0251,7.3394,3.6997,25898.1651,10.9504,855.6770,-43616.9000,111008.8325
1002,6.2655,12.6355,1441.3000,92160.6000,-90719.3000,4.2349,339.1972,12989.3961,13328.5933,206.8251,105149.9961,1102.1028,-104047.8933,12.6355,11.2128,16184.5000,0.0000,16184.5000,0.6038,4098.4666,0.0000,4098.4666,29.4887,0.0000,12086.0334,12086.0334,11.2128,9.1808,26517.7000,0.0000,26517.7000,1.5662,5713.1056,0.0000,5713.1056,76.4884,0.0000,20804.5944,20804.5944,9.1808,9.1538,575.5000,0.0000,575.5000,0.0224,153.2475,0.0000,153.2475,1.0953,0.0000,422.2525,422.2525,9.1538,8.6960,8560.3000,0.0000,8560.3000,0.5100,1902.1273,0.0000,1902.1273,24.9087,0.0000,6658.1727,6658.1727,8.6960,8.0508,17383.9000,0.0000,17383.9000,0.6841,4662.9357,0.0000,4662.9357,33.4121,0.0000,12720.9643,12720.9643,8.0508,6.2652,6.2652,7.1580,2.6244,39366.3946,6.2652,6.2657,6.2654,7.1583,2.6236,20989.1207,6.2654,6.2659,6.2655,7.1584,2.6234,18363.5586,11.4321,893.3241,-21497.4000,78719.0739
1003,6.3779,12.6240,2239.4000,89679.8000,-87440.4000,4.1771,525.9056,12663.7818,13189.6874,204.0024,102343.5818,1713.4944,-100630.0874,12.6240,11.1994,16203.2000,0.0000,16203.2000,0.6030,4103.8706,0.0000,4103.8706,29.4481,0.0000,12099.3294,12099.3294,11.1994,8.6688,36415.9000,0.0000,36415.9000,2.1192,7847.4009,0.0000,7847.4009,103.4979,0.0000,28568.4991,28568.4991,8.6688,8.6452,586.6000,0.0000,586.6000,0.0231,157.4101,0.0000,157.4101,1.1297,0.0000,429.1899,429.1899,8.6452,8.1938,10126.6000,0.0000,10126.6000,0.6113,2269.5280,0.0000,2269.5280,29.8547,0.0000,7857.0720,7857.0720,8.1938,7.6685,16586.0000,0.0000,16586.0000,0.6597,4482.8671,0.0000,4482.8671,32.2177,0.0000,12103.1329,12103.1329,7.6685,6.3776,6.3776,7.0230,2.0396,30594.6895,6.3776,6.3782,6.3778,7.0233,2.0388,16310.4265,6.3778,6.3783,6.3779,7.0234,2.0385,14269.5225,12.2900,960.3611,-7522.1000,61174.6385
1004,6.7710,11.9214,6485.2000,52176.6000,-45691.4000,2.7495,1511.7774,7417.8456,8929.6229,134.2820,59594.4456,4973.4226,-54621.0229,11.9214,10.0858,16198.9000,0.0000,16198.9000,0.6029,4143.8933,0.0000,4143.8933,29.4457,0.0000,12055.0067,12055.0067,10.0858,7.3651,39008.8000,0.0000,39008.8000,2.2707,8567.6157,0.0000,8567.6157,110.8957,0.0000,30441.1843,30441.1843,7.3651,7.3432,585.6000,0.0000,585.6000,0.0233,160.2934,0.0000,160.2934,1.1381,0.0000,425.3066,425.3066,7.3432,6.9073,11855.3000,0.0000,11855.3000,0.7229,2716.8905,0.0000,2716.8905,35.3041,0.0000,9138.4095,9138.4095,6.9073,6.4869,15189.6000,0.0000,15189.6000,0.6096,4187.2283,0.0000,4187.2283,29.7738,0.0000,11002.3717,11002.3717,6.4869,6.7706,6.7706,6.6288,-0.3819,-5728.2013,6.7706,6.7712,6.7708,6.6290,-0.3826,-3060.9315,6.7708,6.7714,6.7710,6.6292,-0.3830,-2680.6835,10.4684,818.0141,37146.8000,-11469.8164
1005,6.7639,11.3589,8939.2000,48260.7000,-39321.5000,2.7234,2084.1082,6860.2927,8944.4009,133.0049,55120.9927,6855.0918,-48265.9009,11.3589,9.6060,16180.8000,0.0000,16180.8000,0.6091,4172.8408,0.0000,4172.8408,29.7473,0.0000,12007.9592,12007.9592,9.6060,6.7897,46790.4000,0.0000,46790.4000,2.7826,10362.9811,0.0000,10362.9811,135.8966,0.0000,36427.4189,36427.4189,6.7897,6.7685,691.0000,0.0000,691.0000,0.0282,190.8309,0.0000,190.8309,1.3753,0.0000,500.1691,500.1691,6.7685,6.3833,13488.4000,0.0000,13488.4000,0.8443,3122.2407,0.0000,3122.2407,41.2323,0.0000,10366.1593,10366.1593,6.3833,6.0989,12396.7000,0.0000,12396.7000,0.5096,3445.2229,0.0000,3445.2229,24.8859,0.0000,8951.4771,8951.4771,6.0989,6.7636,6.7636,6.4312,-0.9611,-14416.0875,6.7636,6.7642,6.7638,6.4315,-0.9619,-7694.9760,6.7638,6.7644,6.7639,6.4316,-0.9622,-6735.5608,11.2455,878.7416,50225.8000,-28846.6243
1006,6.7867,10.6807,11289.2000,40897.8000,-29608.6000,2.5338,2630.8680,5815.9581,8446.8261,123.7466,46713.7581,8658.3320,-38055.4261,10.6807,8.9527,16199.4000,0.0000,16199.4000,0.6154,4218.9951,0.0000,4218.9951,30.0575,0.0000,11980.4049,11980.4049,8.9527,6.3677,46823.9000,0.0000,46823.9000,2.8107,10490.6488,0.0000,10490.6488,137.2720,0.0000,36333.2512,36333.2512,6.3677,6.3542,473.7000,0.0000,473.7000,0.0195,131.6800,0.0000,131.6800,0.9531,0.0000,342.0200,342.0200,6.3542,5.9645,15833.8000,0.0000,15833.8000,1.0028,3691.8889,0.0000,3691.8889,48.9746,0.0000,12141.9111,12141.9111,5.9645,5.7413,10800.8000,0.0000,10800.8000,0.4484,3021.3847,0.0000,3021.3847,21.9000,0.0000,7779.4153,7779.4153,5.7413,6.7864,6.7864,6.2638,-1.4976,-22464.6395,6.7864,6.7870,6.7866,6.2641,-1.4984,-11987.5959,6.7866,6.7872,6.7867,6.2642,-1.4988,-10491.5750,11.1461,870.9689,60523.0000,-44943.8105
1007,6.7908,9.9713,14026.1000,36079.1000,-22053.0000,2.4824,3268.4331,5131.0692,8399.5023,121.2376,41210.1692,10757.6669,-30452.5023,9.9713,8.3531,16202.3000,0.0000,16202.3000,0.6226,4263.9844,0.0000,4263.9844,30.4053,0.0000,11938.3156,11938.3156,8.3531,5.8374,55408.1000,0.0000,55408.1000,3.3691,12547.7792,0.0000,12547.7792,164.5405,0.0000,42860.3208,42860.3208,5.8374,5.8265,476.2000,0.0000,476.2000,0.0198,133.4761,0.0000,133.4761,0.9658,0.0000,342.7239,342.7239,5.8265,5.4906,18767.1000,0.0000,18767.1000,1.1988,4416.8487,0.0000,4416.8487,58.5465,0.0000,14350.2513,14350.2513,5.4906,5.3898,6013.1000,0.0000,6013.1000,0.2517,1694.6400,0.0000,1694.6400,12.2915,0.0000,4318.4600,4318.4600,5.3898,6.7905,6.7905,6.0901,-2.1460,-32189.5742,6.7905,6.7910,6.7907,6.0904,-2.1468,-17174.6154,6.7907,6.7913,6.7908,6.0905,-2.1472,-15030.3765,11.9165,931.1695,74813.8000,-64394.5661
1008,6.7810,9.0021,17915.6000,30548.4000,-12632.8000,2.4690,4175.5549,4343.7638,8519.3187,120.5831,34892.1638,13740.0451,-21152.1187,9.0021,7.5696,16188.1000,0.0000,16188.1000,0.6296,4322.2241,0.0000,4322.2241,30.7483,0.0000,11865.8759,11865.8759,7.5696,5.4942,53721.3000,0.0000,53721.3000,3.3057,12339.9724,0.0000,12339.9724,161.4469,0.0000,41381.3276,41381.3276,5.4942,5.4855,416.0000,0.0000,416.0000,0.0175,117.2325,0.0000,117.2325,0.8525,0.0000,298.7675,298.7675,5.4855,5.1714,21161.3000,0.0000,21161.3000,1.3667,5010.6397,0.0000,5010.6397,66.7464,0.0000,16150.6603,16150.6603,5.1714,5.1436,1824.6000,0.0000,1824.6000,0.0771,516.8117,0.0000,516.8117,3.7646,0.0000,1307.7883,1307.7883,5.1436,6.7806,6.7806,5.9621,-2.4831,-37247.1922,6.7806,6.7812,6.7808,5.9624,-2.4840,-19872.0690,6.7808,6.7814,6.7810,5.9625,-2.4844,-17390.6102,11.7984,921.9401,80678.5000,-74509.8714
1009,6.7656,8.3905,19810.5000,26471.9000,-6661.4000,2.4003,4618.5242,3763.1104,8381.6345,117.2265,30235.0104,15191.9758,-15043.0345,8.3905,7.0479,16203.1000,0.0000,16203.1000,0.6409,4366.3247,0.0000,4366.3247,31.3027,0.0000,11836.7753,11836.7753,7.0479,5.1689,57713.0000,0.0000,57713.0000,3.6079,13384.5638,0.0000,13384.5638,176.2032,0.0000,44328.4362,44328.4362,5.1689,5.1613,421.3000,0.0000,421.3000,0.0178,119.3365,0.0000,119.3365,0.8692,0.0000,301.9635,301.9635,5.1613,4.9070,21630.1000,0.0000,21630.1000,1.4070,5151.4209,0.0000,5151.4209,68.7165,0.0000,16478.6791,16478.6791,4.9070,4.8933,1026.4000,0.0000,1026.4000,0.0436,291.9425,0.0000,291.9425,2.1312,0.0000,734.4575,734.4575,4.8933,6.7653,6.7653,5.8293,-2.9306,-43959.3532,6.7653,6.7659,6.7655,5.8296,-2.9315,-23452.1311,6.7655,6.7661,6.7656,5.8297,-2.9319,-20523.2579,12.1764,951.4782,90332.5000,-87934.7423
1010,6.7468,7.8614,21302.9000,23108.4000,-1805.5000,2.3395,4968.2094,3283.8978,8252.1072,114.2569,26392.2978,16334.6906,-10057.6072,7.8614,6.6015,16209.6000,0.0000,16209.6000,0.6483,4403.3686,0.0000,4403.3686,31.6600,0.0000,11806.2314,11806.2314,6.6015,5.0250,52322.2000,0.0000,52322.2000,3.3059,12235.2045,0.0000,12235.2045,161.4529,0.0000,40086.9955,40086.9955,5.0250,5.0175,415.5000,0.0000,415.5000,0.0177,117.9615,0.0000,117.9615,0.8628,0.0000,297.5385,297.5385,5.0175,4.7775,21546.9000,0.0000,21546.9000,1.4113,5144.8599,0.0000,5144.8599,68.9241,0.0000,16402.0401,16402.0401,4.7775,4.7718,427.6000,0.0000,427.6000,0.0183,121.8736,0.0000,121.8736,0.8926,0.0000,305.7264,305.7264,4.7718,6.7465,6.7465,5.7591,-2.9478,-44217.3113,6.7465,6.7471,6.7467,5.7594,-2.9487,-23589.6111,6.7467,6.7473,6.7468,5.7596,-2.9491,-20643.3955,11.6112,907.3180,89116.3000,-88450.3179
1011,6.7293,7.3607,22797.2000,20209.4000,2587.8000,2.3000,5318.4578,2871.0506,8189.5085,112.3262,23080.4506,17478.7422,-5601.7085,7.3607,6.1925,16192.1000,0.0000,16192.1000,0.6538,4432.4828,0.0000,4432.4828,31.9321,0.0000,11759.6172,11759.6172,6.1925,4.7635,57477.5000,0.0000,57477.5000,3.6651,13543.8050,0.0000,13543.8050,178.9974,0.0000,43933.6950,43933.6950,4.7635,4.7569,420.4000,0.0000,420.4000,0.0179,119.8481,0.0000,119.8481,0.8755,0.0000,300.5519,300.5519,4.7569,4.5684,21833.6000,0.0000,21833.6000,1.4344,5237.8111,0.0000,5237.8111,70.0553,0.0000,16595.7889,16595.7889,4.5684,4.5634,427.6000,0.0000,427.6000,0.0183,122.2790,0.0000,122.2790,0.8949,0.0000,305.3210,305.3210,4.5634,6.7289,6.7289,5.6462,-3.3784,-50675.8721,6.7289,6.7295,6.7291,5.6465,-3.3793,-27034.4884,6.7291,6.7298,6.7293,5.6466,-3.3797,-23657.8143,12.1344,948.1952,98939.0000,-101368.1748
1012,6.6756,7.1645,23836.7000,19877.5000,3959.2000,2.3487,5566.5777,2821.2736,8387.8513,114.7077,22698.7736,18270.1223,-4428.6513,7.1645,6.0475,16199.2000,0.0000,16199.2000,0.6602,4447.8439,0.0000,4447.8439,32.2435,0.0000,11751.3561,11751.3561,6.0475,4.7242,54365.6000,0.0000,54365.6000,3.4962,12845.4279,0.0000,12845.4279,170.7481,0.0000,41520.1721,41520.1721,4.7242,4.7176,416.0000,0.0000,416.0000,0.0178,118.6677,0.0000,118.6677,0.8709,0.0000,297.3323,297.3323,4.7176,4.5246,22034.4000,0.0000,22034.4000,1.4557,5289.7316,0.0000,5289.7316,71.0946,0.0000,16744.6684,16744.6684,4.5246,4.5125,1026.4000,0.0000,1026.4000,0.0442,293.7197,0.0000,293.7197,2.1572,0.0000,732.6803,732.6803,4.5125,6.6752,6.6752,5.5939,-3.3462,-50193.3013,6.6752,6.6758,6.6754,5.5942,-3.3472,-26777.2033,6.6754,6.6761,6.6756,5.5943,-3.3475,-23432.6080,12.0342,940.3728,98000.8000,-100403.1126
1013,6.6515,6.7666,25076.4000,17735.3000,7341.1000,2.3291,5858.7395,2516.1755,8374.9150,113.7491,20251.4755,19217.6605,-1033.8150,6.7666,5.7252,16209.8000,0.0000,16209.8000,0.6631,4478.2039,0.0000,4478.2039,32.3833,0.0000,11731.5961,11731.5961,5.7252,4.5062,60458.5000,0.0000,60458.5000,3.8998,14372.0472,0.0000,14372.0472,190.4589,0.0000,46086.4528,46086.4528,4.5062,4.4982,582.3000,0.0000,582.3000,0.0250,166.6827,0.0000,166.6827,1.2200,0.0000,415.6173,415.6173,4.4982,4.3530,21269.9000,0.0000,21269.9000,1.4064,5126.4699,0.0000,5126.4699,68.6858,0.0000,16143.4301,16143.4301,4.3530,4.2949,5617.0000,0.0000,5617.0000,0.2419,1611.7873,0.0000,1611.7873,11.8161,0.0000,4005.2127,4005.2127,4.2949,6.6511,6.6511,5.4730,-3.8920,-58380.7098,6.6511,6.6517,6.6513,5.4733,-3.8930,-31144.2197,6.6513,6.6520,6.6515,5.4734,-3.8934,-27253.9787,12.8479,1003.9517,111478.6000,-116778.9082
1014,6.4727,7.2031,28879.1000,26689.5000,2189.6000,2.9659,6769.9210,3774.9379,10544.8589,144.8493,30464.4379,22109.1790,-8355.2589,7.2031,6.2340,16195.7000,0.0000,16195.7000,0.6675,4444.2361,0.0000,4444.2361,32.5991,0.0000,11751.4639,11751.4639,6.2340,4.8208,56281.7000,0.0000,56281.7000,3.6549,13251.7230,0.0000,13251.7230,178.5012,0.0000,43029.9770,43029.9770,4.8208,4.8142,416.8000,0.0000,416.8000,0.0180,118.7139,0.0000,118.7139,0.8771,0.0000,298.0861,298.0861,4.8142,4.6118,19615.9000,0.0000,19615.9000,1.3032,4700.9418,0.0000,4700.9418,63.6442,0.0000,14914.9582,14914.9582,4.6118,4.3964,18989.5000,0.0000,18989.5000,0.8208,5426.6060,0.0000,5426.6060,40.0875,0.0000,13562.8940,13562.8940,4.3964,6.4724,6.4724,5.4344,-3.7754,-56630.6186,6.4724,6.4730,6.4726,5.4347,-3.7764,-30211.5013,6.4726,6.4732,6.4727,5.4348,-3.7768,-26437.9288,14.1454,1105.3403,113689.2000,-113280.0487
1015,6.3497,8.0036,25180.1000,34094.9000,-8914.8000,3.0793,5916.5004,4812.2749,10728.7753,150.3893,38907.1749,19263.5996,-19643.5753,8.0036,6.9007,16195.3000,0.0000,16195.3000,0.6620,4389.9540,0.0000,4389.9540,32.3309,0.0000,11805.3460,11805.3460,6.9007,5.0388,61039.0000,0.0000,61039.0000,3.9220,14194.5111,0.0000,14194.5111,191.5420,0.0000,46844.4889,46844.4889,5.0388,5.0316,422.5000,0.0000,422.5000,0.0181,119.9228,0.0000,119.9228,0.8835,0.0000,302.5772,302.5772,5.0316,4.7910,19244.5000,0.0000,19244.5000,1.2698,4593.9444,0.0000,4593.9444,62.0168,0.0000,14650.5556,14650.5556,4.7910,4.5439,20187.1000,0.0000,20187.1000,0.8680,5752.4500,0.0000,5752.4500,42.3911,0.0000,14434.6500,14434.6500,4.5439,6.3494,6.3494,5.4466,-3.4189,-51283.0183,6.3494,6.3499,6.3496,5.4469,-3.4200,-27359.8049,6.3496,6.3502,6.3497,5.4470,-3.4204,-23942.6262,14.7288,1150.9285,108173.6000,-102585.4495
1016,6.2514,9.2178,18135.8000,42550.9000,-24415.1000,3.0311,4269.2384,5995.8292,10265.0676,148.0347,48546.7292,13866.5616,-34680.1676,9.2178,7.5251,21520.0000,0.0000,21520.0000,0.8667,5727.2964,0.0000,5727.2964,42.3288,0.0000,15792.7036,15792.7036,7.5251,5.4645,54131.5000,0.0000,54131.5000,3.4305,12444.3164,0.0000,12444.3164,167.5413,0.0000,41687.1836,41687.1836,5.4645,5.4558,414.5000,0.0000,414.5000,0.0177,116.8644,0.0000,116.8644,0.8629,0.0000,297.6356,297.6356,5.4558,5.1076,20692.0000,0.0000,20692.0000,1.3590,4902.1147,0.0000,4902.1147,66.3725,0.0000,15789.8853,15789.8853,5.1076,4.8268,19388.7000,0.0000,19388.7000,0.8306,5497.3173,0.0000,5497.3173,40.5668,0.0000,13891.3827,13891.3827,4.8268,6.2511,6.2511,5.5389,-2.6191,-39286.1975,6.2511,6.2517,6.2513,5.5392,-2.6202,-20961.5266,6.2513,6.2519,6.2514,5.5393,-2.6206,-18343.8623,14.3035,1117.6967,91731.6000,-78591.5864
1017,6.1914,9.8114,15708.9000,49822.7000,-34113.8000,3.2108,3702.1313,7013.4314,10715.5628,156.8081,56836.1314,12006.7687,-44829.3628,9.8114,7.7377,26839.6000,0.0000,26839.6000,1.0577,7080.1635,0.0000,7080.1635,51.6540,0.0000,19759.4365,19759.4365,7.7377,5.6461,54406.6000,0.0000,54406.6000,3.4043,12459.1011,0.0000,12459.1011,166.2585,0.0000,41947.4989,41947.4989,5.6461,5.6371,421.5000,0.0000,421.5000,0.0178,118.4991,0.0000,118.4991,0.8701,0.0000,303.0009,303.0009,5.6371,5.2651,20679.1000,0.0000,20679.1000,1.3460,4883.2508,0.0000,4883.2508,65.7365,0.0000,15795.8492,15795.8492,5.2651,5.0081,16993.6000,0.0000,16993.6000,0.7234,4806.2634,0.0000,4806.2634,35.3298,0.0000,12187.3366,12187.3366,5.0081,6.1911,6.1911,5.5996,-2.2265,-33397.9317,6.1911,6.1917,6.1913,5.5999,-2.2277,-17821.4156,6.1913,6.1919,6.1914,5.6000,-2.2280,-15596.2834,14.6398,1143.9768,85226.6000,-66815.6308
1018,6.1761,10.0006,14650.4000,51441.2000,-36790.8000,3.2190,3453.6739,7239.4075,10693.0814,157.2109,58680.6075,11196.7261,-47483.8814,10.0006,7.5829,32152.4000,0.0000,32152.4000,1.2539,8457.9327,0.0000,8457.9327,61.2404,0.0000,23694.4673,23694.4673,7.5829,5.8440,43818.2000,0.0000,43818.2000,2.7299,10062.7460,0.0000,10062.7460,133.3262,0.0000,33755.4540,33755.4540,5.8440,5.8340,414.9000,0.0000,414.9000,0.0175,116.2821,0.0000,116.2821,0.8534,0.0000,298.6179,298.6179,5.8340,5.4263,19623.6000,0.0000,19623.6000,1.2724,4617.8132,0.0000,4617.8132,62.1430,0.0000,15005.7868,15005.7868,5.4263,5.1651,15396.9000,0.0000,15396.9000,0.6534,4343.6221,0.0000,4343.6221,31.9097,0.0000,11053.2779,11053.2779,5.1651,6.1758,6.1758,5.6704,-1.7827,-26739.9365,6.1758,6.1764,6.1760,5.6707,-1.7838,-14270.2991,6.1760,6.1766,6.1761,5.6708,-1.7841,-12488.9274,13.7192,1072.0408,74615.2000,-53499.1630
1019,6.1551,10.1828,13541.9000,52839.2000,-39297.3000,3.2137,3193.6255,7433.5394,10627.1649,156.9531,60272.7394,10348.2745,-49924.4649,10.1828,7.7069,32147.8000,0.0000,32147.8000,1.2497,8434.0175,0.0000,8434.0175,61.0320,0.0000,23713.7825,23713.7825,7.7069,5.9708,41512.8000,0.0000,41512.8000,2.5944,9511.7637,0.0000,9511.7637,126.7083,0.0000,32001.0363,32001.0363,5.9708,5.9574,529.3000,0.0000,529.3000,0.0222,148.0501,0.0000,148.0501,1.0845,0.0000,381.2499,381.2499,5.9574,5.5417,18511.9000,0.0000,18511.9000,1.1954,4346.6855,0.0000,4346.6855,58.3806,0.0000,14165.2145,14165.2145,5.5417,5.3148,12403.0000,0.0000,12403.0000,0.5246,3492.6638,0.0000,3492.6638,25.6228,0.0000,8910.3362,8910.3362,5.3148,6.1547,6.1547,5.7348,-1.4255,-21382.6289,6.1547,6.1554,6.1550,5.7351,-1.4266,-11413.0482,6.1550,6.1556,6.1551,5.7352,-1.4270,-9988.7870,13.2001,1031.4748,65807.5000,-42784.4641
1020,6.1231,10.3109,12646.7000,53837.4000,-41190.7000,3.2036,2984.3163,7569.9199,10554.2362,156.4575,61407.3199,9662.3837,-51744.9362,10.3109,7.7855,32154.7000,0.0000,32154.7000,1.2460,8419.9409,0.0000,8419.9409,60.8545,0.0000,23734.7591,23734.7591,7.7855,6.1983,34819.1000,0.0000,34819.1000,2.1706,7966.6234,0.0000,7966.6234,106.0106,0.0000,26852.4766,26852.4766,6.1983,6.1834,521.8000,0.0000,521.8000,0.0218,145.4345,0.0000,145.4345,1.0665,0.0000,376.3655,376.3655,6.1834,5.7236,17666.6000,0.0000,17666.6000,1.1379,4131.6636,0.0000,4131.6636,55.5709,0.0000,13534.9364,13534.9364,5.7236,5.5005,10806.3000,0.0000,10806.3000,0.4561,3034.3521,0.0000,3034.3521,22.2733,0.0000,7771.9479,7771.9479,5.5005,6.1227,6.1227,5.8116,-0.9883,-14823.9744,6.1227,6.1234,6.1229,5.8119,-0.9894,-7914.9026,6.1229,6.1236,6.1231,5.8120,-0.9897,-6927.7887,12.3540,965.3599,54777.8000,-29666.6656
1021,6.1471,10.4085,12212.4000,54180.4000,-41968.0000,3.1924,2880.5208,7621.2057,10501.7265,155.9100,61801.6057,9331.8792,-52469.7265,10.4085,7.8572,32147.7000,0.0000,32147.7000,1.2430,8406.0438,0.0000,8406.0438,60.7082,0.0000,23741.6562,23741.6562,7.8572,6.1494,38197.4000,0.0000,38197.4000,2.3775,8728.1794,0.0000,8728.1794,116.1114,0.0000,29469.2206,29469.2206,6.1494,6.1304,692.8000,0.0000,692.8000,0.0289,193.2426,0.0000,193.2426,1.4098,0.0000,499.5574,499.5574,6.1304,5.6912,17741.7000,0.0000,17741.7000,1.1373,4153.1084,0.0000,4153.1084,55.5446,0.0000,13588.5916,13588.5916,5.6912,5.4989,9608.8000,0.0000,9608.8000,0.4041,2699.4734,0.0000,2699.4734,19.7343,0.0000,6909.3266,6909.3266,5.4989,6.1467,6.1467,5.8228,-1.0473,-15710.0986,6.1467,6.1474,6.1470,5.8232,-1.0485,-8387.6807,6.1470,6.1476,6.1471,5.8233,-1.0488,-7341.5999,12.5747,982.6038,56420.4000,-31439.3792
1022,6.1191,10.4579,11797.0000,54716.1000,-42919.1000,3.1907,2784.0184,7692.9583,10476.9767,155.8309,62409.0583,9012.9816,-53396.0767,10.4579,7.8845,32154.7000,0.0000,32154.7000,1.2412,8401.7831,0.0000,8401.7831,60.6206,0.0000,23752.9169,23752.9169,7.8845,6.2869,33946.3000,0.0000,33946.3000,2.1098,7752.9498,0.0000,7752.9498,103.0396,0.0000,26193.3502,26193.3502,6.2869,6.2711,534.9000,0.0000,534.9000,0.0223,148.8798,0.0000,148.8798,1.0895,0.0000,386.0202,386.0202,6.2711,5.7980,17448.6000,0.0000,17448.6000,1.1198,4074.3672,0.0000,4074.3672,54.6873,0.0000,13374.2328,13374.2328,5.7980,5.6166,8411.2000,0.0000,8411.2000,0.3539,2359.0654,0.0000,2359.0654,17.2857,0.0000,6052.1346,6052.1346,5.6166,6.1187,6.1187,5.8676,-0.7783,-11674.6418,6.1187,6.1194,6.1189,5.8680,-0.7794,-6235.2324,6.1189,6.1196,6.1191,5.8681,-0.7797,-5458.1043,12.0567,942.1285,49576.6000,-23367.9784
1023,6.1866,10.3957,12533.0000,53986.9000,-41453.9000,3.2035,2953.9335,7599.0027,10552.9361,156.4521,61585.9027,9579.0665,-52006.8361,10.3957,7.8662,32147.8000,0.0000,32147.8000,1.2399,8407.6445,0.0000,8407.6445,60.5567,0.0000,23740.1555,23740.1555,7.8662,6.0339,43136.9000,0.0000,43136.9000,2.6795,9855.2597,0.0000,9855.2597,130.8644,0.0000,33281.6403,33281.6403,6.0339,6.0234,414.8000,0.0000,414.8000,0.0173,115.9090,0.0000,115.9090,0.8426,0.0000,298.8910,298.8910,6.0234,5.6148,18004.8000,0.0000,18004.8000,1.1521,4222.6810,0.0000,4222.6810,56.2655,0.0000,13782.1190,13782.1190,5.6148,5.4347,9608.8000,0.0000,9608.8000,0.4035,2702.7162,0.0000,2702.7162,19.7055,0.0000,6906.0838,6906.0838,5.4347,6.1862,6.1862,5.8104,-1.2603,-18904.6848,6.1862,6.1869,6.1865,5.8108,-1.2615,-10091.6650,6.1865,6.1871,6.1866,5.8109,-1.2618,-8832.7725,13.0436,1019.2485,61859.2000,-37829.1223
1024,6.1963,10.2332,13609.2000,53354.2000,-39745.0000,3.2410,3206.9966,7511.1680,10718.1646,158.2848,60865.3680,10402.2034,-50463.1646,10.2332,7.7717,32155.1000,0.0000,32155.1000,1.2415,8429.6712,0.0000,8429.6712,60.6345,0.0000,23725.4288,23725.4288,7.7717,5.9257,45608.7000,0.0000,45608.7000,2.8341,10437.9207,0.0000,10437.9207,138.4142,0.0000,35170.7793,35170.7793,5.9257,5.9156,423.0000,0.0000,423.0000,0.0177,118.4005,0.0000,118.4005,0.8635,0.0000,304.5995,304.5995,5.9156,5.5400,17612.1000,0.0000,17612.1000,1.1328,4138.4754,0.0000,4138.4754,55.3231,0.0000,13473.6246,13473.6246,5.5400,5.3402,11205.5000,0.0000,11205.5000,0.4722,3155.5374,0.0000,3155.5374,23.0629,0.0000,8049.9626,8049.9626,5.3402,6.1959,6.1959,5.7681,-1.4752,-22128.4954,6.1959,6.1966,6.1962,5.7684,-1.4764,-11811.1148,6.1962,6.1968,6.1963,5.7685,-1.4768,-10337.3568,13.4090,1047.7993,67259.4000,-44276.9671
1025,6.3339,8.2513,27004.1000,40791.9000,-13787.8000,3.5008,6346.9764,5755.9713,12102.9477,170.9724,46547.8713,20657.1236,-25890.7477,8.2513,6.7048,26834.0000,0.0000,26834.0000,1.0390,7246.3627,0.0000,7246.3627,50.7410,0.0000,19587.6373,19587.6373,6.7048,5.1213,58499.3000,0.0000,58499.3000,3.6421,13653.4110,0.0000,13653.4110,177.8743,0.0000,44845.8890,44845.8890,5.1213,5.1144,413.5000,0.0000,413.5000,0.0173,117.2151,0.0000,117.2151,0.8459,0.0000,296.2849,296.2849,5.1144,4.8980,16705.4000,0.0000,16705.4000,1.0769,3981.8988,0.0000,3981.8988,52.5935,0.0000,12723.5012,12723.5012,4.8980,4.7088,14798.1000,0.0000,14798.1000,0.6246,4209.6761,0.0000,4209.6761,30.5020,0.0000,10588.4239,10588.4239,4.7088,6.3335,6.3335,5.5212,-3.1021,-46531.3612,6.3335,6.3341,6.3337,5.5215,-3.1033,-24826.3052,6.3337,6.3344,6.3339,5.5216,-3.1037,-21726.2467,14.8509,1160.4697,103462.5000,-93083.9131
