Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1026,6.3263,7.5842,28906.3000,33308.5000,-4402.2000,3.2766,6795.0387,4699.4172,11494.4558,160.0216,38007.9172,22111.2613,-15896.6558,7.5842,6.6032,16208.6000,0.0000,16208.6000,0.6499,4421.8107,0.0000,4421.8107,31.7380,0.0000,11786.7893,11786.7893,6.6032,4.9261,60282.6000,0.0000,60282.6000,3.8358,14096.2464,0.0000,14096.2464,187.3330,0.0000,46186.3536,46186.3536,4.9261,4.9191,423.9000,0.0000,423.9000,0.0180,120.5350,0.0000,120.5350,0.8810,0.0000,303.3650,303.3650,4.9191,4.7243,16165.8000,0.0000,16165.8000,1.0599,3866.8184,0.0000,3866.8184,51.7626,0.0000,12298.9816,12298.9816,4.7243,4.5088,17392.8000,0.0000,17392.8000,0.7435,4961.4494,0.0000,4961.4494,36.3123,0.0000,12431.3506,12431.3506,4.5088,6.3259,6.3259,5.4174,-3.3583,-50374.9978,6.3259,6.3265,6.3261,5.4177,-3.3595,-26875.9134,6.3261,6.3268,6.3263,5.4178,-3.3599,-23519.4517,14.3754,1123.3164,106071.5000,-100770.3629
1027,6.2795,7.1756,31561.9000,31300.9000,261.0000,3.3495,7425.8579,4412.6802,11838.5382,163.5847,35713.5802,24136.0421,-11577.5382,7.1756,6.2726,16188.2000,0.0000,16188.2000,0.6570,4444.0597,0.0000,4444.0597,32.0881,0.0000,11744.1403,11744.1403,6.2726,4.6575,68218.7000,0.0000,68218.7000,4.3499,16050.7207,0.0000,16050.7207,212.4403,0.0000,52167.9793,52167.9793,4.6575,4.6517,413.9000,0.0000,413.9000,0.0177,118.1938,0.0000,118.1938,0.8636,0.0000,295.7062,295.7062,4.6517,4.4910,16607.7000,0.0000,16607.7000,1.0934,3991.7033,0.0000,3991.7033,53.3995,0.0000,12615.9967,12615.9967,4.4910,4.3110,16594.4000,0.0000,16594.4000,0.7119,4751.2787,0.0000,4751.2787,34.7672,0.0000,11843.1213,11843.1213,4.3110,6.2791,6.2791,5.2950,-3.8636,-57953.5887,6.2791,6.2797,6.2793,5.2953,-3.8648,-30918.0252,6.2793,6.2799,6.2795,5.2955,-3.8652,-27056.4167,15.2690,1193.1445,118283.9000,-115928.0306
1028,6.3523,5.7088,39081.0000,19101.4000,19979.6000,3.2642,9182.3127,2696.1564,11878.4691,159.4182,21797.5564,29898.6873,8101.1309,5.7088,5.0449,16205.5000,0.0000,16205.5000,0.6628,4551.4775,0.0000,4551.4775,32.3680,0.0000,11654.0225,11654.0225,5.0449,4.1274,64899.7000,0.0000,64899.7000,4.1667,15628.3877,0.0000,15628.3877,203.4936,0.0000,49271.3123,49271.3123,4.1274,4.1226,422.6000,0.0000,422.6000,0.0182,121.7014,0.0000,121.7014,0.8866,0.0000,300.8986,300.8986,4.1226,4.0260,17492.2000,0.0000,17492.2000,1.1582,4244.7670,0.0000,4244.7670,56.5667,0.0000,13247.4330,13247.4330,4.0260,3.8928,15197.3000,0.0000,15197.3000,0.6551,4383.6587,0.0000,4383.6587,31.9916,0.0000,10813.6413,10813.6413,3.8928,6.3519,6.3519,5.1224,-4.7069,-70603.2469,6.3519,6.3525,6.3521,5.1227,-4.7080,-37664.0909,6.3521,6.3527,6.3523,5.1228,-4.7085,-32959.2556,14.8876,1163.3390,134196.9000,-141226.5935
1029,6.2317,5.6928,37887.0000,19546.4000,18340.6000,3.2073,8922.0779,2753.3606,11675.4386,156.6374,22299.7606,28964.9221,6665.1614,5.6928,5.0077,16209.5000,0.0000,16209.5000,0.6818,4553.7418,0.0000,4553.7418,33.3003,0.0000,11655.7582,11655.7582,5.0077,4.0133,74218.9000,0.0000,74218.9000,4.8896,17885.2333,0.0000,17885.2333,238.7983,0.0000,56333.6667,56333.6667,4.0133,4.0074,573.6000,0.0000,573.6000,0.0249,165.4882,0.0000,165.4882,1.2165,0.0000,408.1118,408.1118,4.0074,3.9143,18830.5000,0.0000,18830.5000,1.2612,4579.1097,0.0000,4579.1097,61.5944,0.0000,14251.3903,14251.3903,3.9143,3.8134,12403.0000,0.0000,12403.0000,0.5397,3584.0422,0.0000,3584.0422,26.3603,0.0000,8818.9578,8818.9578,3.8134,6.2313,6.2313,5.0223,-4.9449,-74173.9512,6.2313,6.2319,6.2315,5.0226,-4.9461,-39568.7098,6.2315,6.2321,6.2317,5.0227,-4.9465,-34625.8258,15.9068,1242.9776,140576.1000,-148368.4868
1030,6.2228,5.1225,40719.6000,15381.2000,25338.4000,3.2000,9590.7282,2166.3186,11757.0467,156.2820,17547.5186,31128.8718,13581.3533,5.1225,4.5354,16189.9000,0.0000,16189.9000,0.6812,4589.2792,0.0000,4589.2792,33.2705,0.0000,11600.6208,11600.6208,4.5354,3.8184,70084.3000,0.0000,70084.3000,4.6208,17042.4674,0.0000,17042.4674,225.6739,0.0000,53041.8326,53041.8326,3.8184,3.8143,426.7000,0.0000,426.7000,0.0186,123.4912,0.0000,123.4912,0.9071,0.0000,303.2088,303.2088,3.8143,3.7358,21049.3000,0.0000,21049.3000,1.4133,5136.7123,0.0000,5136.7123,69.0248,0.0000,15912.5877,15912.5877,3.7358,3.6541,10806.3000,0.0000,10806.3000,0.4714,3131.5934,0.0000,3131.5934,23.0202,0.0000,7674.7066,7674.7066,3.6541,6.2225,6.2225,4.9383,-5.1539,-77309.2317,6.2225,6.2231,6.2227,4.9386,-5.1551,-41240.5579,6.2227,6.2233,6.2228,4.9387,-5.1555,-36088.5629,15.6080,1219.6283,143894.9000,-154638.3525
1031,6.1457,4.7618,42934.0000,13535.3000,29398.7000,3.2537,10127.0467,1903.8786,12030.9253,158.9062,15439.1786,32806.9533,17367.7747,4.7618,4.2356,16201.8000,0.0000,16201.8000,0.6895,4618.9530,0.0000,4618.9530,33.6736,0.0000,11582.8470,11582.8470,4.2356,3.6310,77687.2000,0.0000,77687.2000,5.1741,19000.7516,0.0000,19000.7516,252.6942,0.0000,58686.4484,58686.4484,3.6310,3.6275,412.5000,0.0000,412.5000,0.0180,119.7409,0.0000,119.7409,0.8805,0.0000,292.7591,292.7591,3.6275,3.5647,23259.0000,0.0000,23259.0000,1.5683,5695.3400,0.0000,5695.3400,76.5930,0.0000,17563.6600,17563.6600,3.5647,3.5241,6016.1000,0.0000,6016.1000,0.2634,1748.2182,0.0000,1748.2182,12.8636,0.0000,4267.8818,4267.8818,3.5241,6.1454,6.1454,4.8348,-5.5440,-83160.6472,6.1454,6.1460,6.1456,4.8350,-5.5452,-44361.4061,6.1456,6.1462,6.1457,4.8351,-5.5456,-38819.3988,16.4505,1285.4666,152975.3000,-166341.4521
1032,6.1378,4.6296,42536.0000,12289.6000,30246.4000,3.1775,10034.6803,1728.4284,11763.1086,155.1854,14018.0284,32501.3197,18483.2914,4.6296,4.1175,16216.1000,0.0000,16216.1000,0.6951,4632.7399,0.0000,4632.7399,33.9488,0.0000,11583.3601,11583.3601,4.1175,3.6064,69447.6000,0.0000,69447.6000,4.6553,17024.3467,0.0000,17024.3467,227.3565,0.0000,52423.2533,52423.2533,3.6064,3.6021,477.5000,0.0000,477.5000,0.0210,138.6639,0.0000,138.6639,1.0232,0.0000,338.8361,338.8361,3.6021,3.5350,25551.1000,0.0000,25551.1000,1.7299,6259.5006,0.0000,6259.5006,84.4859,0.0000,19291.5994,19291.5994,3.5350,3.5222,1825.3000,0.0000,1825.3000,0.0802,530.6675,0.0000,530.6675,3.9169,0.0000,1294.6325,1294.6325,3.5222,6.1375,6.1375,4.8298,-5.2247,-78370.2295,6.1375,6.1380,6.1377,4.8301,-5.2258,-41806.1170,6.1377,6.1382,6.1378,4.8302,-5.2262,-36583.1870,15.5385,1214.2002,143764.0000,-156759.5335
1033,6.0696,4.3729,44253.0000,11100.1000,33152.9000,3.2304,10453.2215,1559.3641,12012.5855,157.7676,12659.4641,33799.7785,21140.3145,4.3729,3.9027,16200.2000,0.0000,16200.2000,0.6963,4647.1403,0.0000,4647.1403,34.0066,0.0000,11553.0597,11553.0597,3.9027,3.4558,78148.6000,0.0000,78148.6000,5.2519,19237.1756,0.0000,19237.1756,256.4962,0.0000,58911.4244,58911.4244,3.4558,3.4522,466.2000,0.0000,466.2000,0.0205,135.7103,0.0000,135.7103,0.9995,0.0000,330.4897,330.4897,3.4522,3.3995,27332.5000,0.0000,27332.5000,1.8515,6714.3125,0.0000,6714.3125,90.4265,0.0000,20618.1875,20618.1875,3.3995,3.3930,1026.7000,0.0000,1026.7000,0.0451,299.1424,0.0000,299.1424,2.2046,0.0000,727.5576,727.5576,3.3930,6.0693,6.0693,4.7312,-5.7268,-85901.3290,6.0693,6.0698,6.0695,4.7314,-5.7279,-45822.9798,6.0695,6.0700,6.0696,4.7315,-5.7283,-40098.1945,16.6437,1300.5623,156327.1000,-171822.5033
1034,6.0438,4.1747,46074.4000,10006.3000,36068.1000,3.2979,10888.7868,1405.1028,12293.8895,161.0627,11411.4028,35185.6132,23774.2105,4.1747,3.7446,16204.4000,0.0000,16204.4000,0.7001,4663.0587,0.0000,4663.0587,34.1941,0.0000,11541.3413,11541.3413,3.7446,3.3927,73662.5000,0.0000,73662.5000,4.9736,18188.6391,0.0000,18188.6391,242.9011,0.0000,55473.8609,55473.8609,3.3927,3.3890,479.6000,0.0000,479.6000,0.0211,139.7529,0.0000,139.7529,1.0315,0.0000,339.8471,339.8471,3.3890,3.3416,28509.0000,0.0000,28509.0000,1.9376,7011.4416,0.0000,7011.4416,94.6304,0.0000,21497.5584,21497.5584,3.3416,3.3389,427.7000,0.0000,427.7000,0.0189,124.7321,0.0000,124.7321,0.9210,0.0000,302.9679,302.9679,3.3389,6.0435,6.0435,4.6912,-5.7108,-85662.2361,6.0435,6.0440,6.0437,4.6915,-5.7119,-45695.3661,6.0437,6.0442,6.0438,4.6916,-5.7123,-39986.4190,16.4238,1283.3780,155351.3000,-171344.0212
1035,5.9680,3.9437,47864.1000,9001.1000,38863.0000,3.3650,11328.0187,1262.3666,12590.3853,164.3394,10263.4666,36536.0813,26272.6147,3.9437,3.5492,16216.7000,0.0000,16216.7000,0.7035,4683.8643,0.0000,4683.8643,34.3598,0.0000,11532.8357,11532.8357,3.5492,3.2583,82003.2000,0.0000,82003.2000,5.5558,20325.3135,0.0000,20325.3135,271.3368,0.0000,61677.8865,61677.8865,3.2583,3.2550,474.1000,0.0000,474.1000,0.0209,138.4496,0.0000,138.4496,1.0211,0.0000,335.6504,335.6504,3.2550,3.2201,29226.2000,0.0000,29226.2000,1.9891,7205.5222,0.0000,7205.5222,97.1463,0.0000,22020.6778,22020.6778,3.2201,3.2177,427.7000,0.0000,427.7000,0.0189,124.9764,0.0000,124.9764,0.9221,0.0000,302.7236,302.7236,3.2177,5.9677,5.9677,4.5927,-6.1801,-92701.0430,5.9677,5.9682,5.9679,4.5930,-6.1812,-49449.7110,5.9679,5.9684,5.9680,4.5931,-6.1817,-43271.7053,17.4799,1365.9012,167210.9000,-185422.4593
1036,5.9393,4.8469,35883.8000,13552.2000,22331.6000,2.8325,8497.2534,1899.7420,10396.9954,138.3331,15451.9420,27386.5466,11934.6046,4.8469,4.2097,16203.6000,0.0000,16203.6000,0.7063,4613.2373,0.0000,4613.2373,34.4967,0.0000,11590.3627,11590.3627,4.2097,3.5052,77011.4000,0.0000,77011.4000,5.2399,18844.8812,0.0000,18844.8812,255.9103,0.0000,58166.5188,58166.5188,3.5052,3.5009,471.5000,0.0000,471.5000,0.0209,137.1444,0.0000,137.1444,1.0184,0.0000,334.3556,334.3556,3.5009,3.4127,29834.5000,0.0000,29834.5000,2.0366,7322.3982,0.0000,7322.3982,99.4623,0.0000,22512.1018,22512.1018,3.4127,3.4056,1026.8000,0.0000,1026.8000,0.0454,299.1080,0.0000,299.1080,2.2195,0.0000,727.6920,727.6920,3.4056,5.9390,5.9390,4.6723,-5.3164,-79746.4570,5.9390,5.9395,5.9392,4.6726,-5.3175,-42540.3983,5.9392,5.9397,5.9393,4.6727,-5.3179,-37225.5816,16.3224,1275.4563,146879.4000,-159512.4369
1037,5.8858,5.5571,30263.1000,17301.4000,12961.7000,2.6540,7173.5567,2423.1723,9596.7289,129.6164,19724.5723,23089.5433,3364.9711,5.5571,4.7217,16201.0000,0.0000,16201.0000,0.6933,4561.0705,0.0000,4561.0705,33.8589,0.0000,11639.9295,11639.9295,4.7217,3.5934,85589.7000,0.0000,85589.7000,5.7405,20738.5886,0.0000,20738.5886,280.3589,0.0000,64851.1114,64851.1114,3.5934,3.5874,637.0000,0.0000,637.0000,0.0280,185.0206,0.0000,185.0206,1.3686,0.0000,451.9794,451.9794,3.5874,3.4743,29712.9000,0.0000,29712.9000,2.0173,7281.0190,0.0000,7281.0190,98.5208,0.0000,22431.8810,22431.8810,3.4743,3.4346,5619.5000,0.0000,5619.5000,0.2477,1635.3443,0.0000,1635.3443,12.0976,0.0000,3984.1557,3984.1557,3.4346,5.8855,5.8855,4.6601,-5.3793,-80688.8454,5.8855,5.8861,5.8857,4.6603,-5.3804,-43043.3531,5.8857,5.8862,5.8858,4.6604,-5.3808,-37665.8367,17.0712,1333.9711,150721.8000,-161398.0352
1038,5.5254,9.7498,15250.2000,66447.4000,-51197.2000,3.9334,3639.7816,9252.2353,12892.0168,192.1005,75699.6353,11610.4184,-64089.2168,9.7498,8.4698,16216.9000,0.0000,16216.9000,0.6842,4281.8561,0.0000,4281.8561,33.4152,0.0000,11935.0439,11935.0439,8.4698,5.9188,52702.4000,0.0000,52702.4000,3.4961,11910.0287,0.0000,11910.0287,170.7426,0.0000,40792.3713,40792.3713,5.9188,5.9044,576.6000,0.0000,576.6000,0.0253,161.4118,0.0000,161.4118,1.2366,0.0000,415.1882,415.1882,5.9044,5.2650,28853.5000,0.0000,28853.5000,1.9552,6781.3212,0.0000,6781.3212,95.4894,0.0000,22072.1788,22072.1788,5.2650,4.9611,18998.5000,0.0000,18998.5000,0.8364,5373.3127,0.0000,5373.3127,40.8464,0.0000,13625.1873,13625.1873,4.9611,5.5251,5.5251,5.2431,-1.1888,-17832.7171,5.5251,5.5257,5.5253,5.2434,-1.1901,-9520.5974,5.5253,5.5258,5.5254,5.2435,-1.1903,-8332.0908,16.3958,1281.1935,66150.7000,-35685.4053
1039,5.4357,11.2556,6337.5000,104029.5000,-97692.0000,5.0640,1515.1693,14464.5429,15979.7123,247.3152,118494.0429,4822.3307,-113671.7123,11.2556,9.3994,27551.1000,0.0000,27551.1000,1.0756,7115.7288,0.0000,7115.7288,52.5324,0.0000,20435.3712,20435.3712,9.3994,7.2933,41506.2000,0.0000,41506.2000,2.5481,9226.0645,0.0000,9226.0645,124.4466,0.0000,32280.1355,32280.1355,7.2933,7.2559,1237.5000,0.0000,1237.5000,0.0518,339.1091,0.0000,339.1091,2.5319,0.0000,898.3909,898.3909,7.2559,6.4094,28389.1000,0.0000,28389.1000,1.8305,6515.8120,0.0000,6515.8120,89.3982,0.0000,21873.2880,21873.2880,6.4094,6.0074,20196.6000,0.0000,20196.6000,0.8571,5610.6471,0.0000,5610.6471,41.8571,0.0000,14585.9529,14585.9529,6.0074,5.4354,5.4354,5.7214,1.2605,18907.2294,5.4354,5.4360,5.4356,5.7217,1.2592,10073.4179,5.4356,5.4361,5.4357,5.7217,1.2590,8812.9480,17.1407,1339.3952,21188.5000,37793.5953
1040,5.3934,11.4665,4578.5000,115330.2000,-110751.7000,5.4590,1095.5120,16025.0800,17120.5920,266.6100,131355.2800,3482.9880,-127872.2920,11.4665,9.3822,33620.9000,0.0000,33620.9000,1.2795,8656.9924,0.0000,8656.9924,62.4894,0.0000,24963.9076,24963.9076,9.3822,8.5368,15949.8000,3562.1000,12387.7000,1.1473,3546.4166,551.9684,4098.3850,56.0344,4114.0684,12403.3834,8289.3150,8.5368,8.4539,2102.9000,0.0000,2102.9000,0.0858,565.4245,0.0000,565.4245,4.1910,0.0000,1537.4755,1537.4755,8.4539,7.3208,28343.9000,0.0000,28343.9000,1.7772,6372.9544,0.0000,6372.9544,86.7977,0.0000,21970.9456,21970.9456,7.3208,6.8317,19397.9000,0.0000,19397.9000,0.8049,5313.3134,0.0000,5313.3134,39.3119,0.0000,14084.5866,14084.5866,6.8317,5.3931,5.3931,6.1124,2.9281,43920.9659,5.3931,5.3937,5.3933,6.1127,2.9268,23414.4085,5.3933,5.3938,5.3934,6.1128,2.9266,20486.4036,15.8308,1237.0426,-14898.4000,87821.7780
1041,5.4493,11.6888,3279.1000,123945.8000,-120666.7000,5.7629,783.7634,17237.4865,18021.2498,281.4485,141183.2865,2495.3366,-138687.9498,11.6888,9.4445,38238.8000,0.0000,38238.8000,1.4502,9814.6228,0.0000,9814.6228,70.8250,0.0000,28424.1772,28424.1772,9.4445,9.0449,7567.2000,2302.1000,5265.1000,0.5765,1680.7138,356.9352,2037.6489,28.1532,2659.0352,5886.4862,3227.4511,9.0449,8.9493,2285.8000,0.0000,2285.8000,0.0912,609.9169,0.0000,609.9169,4.4528,0.0000,1675.8831,1675.8831,8.9493,7.7444,28053.0000,0.0000,28053.0000,1.7170,6254.9259,0.0000,6254.9259,83.8579,0.0000,21798.0741,21798.0741,7.7444,7.2821,17001.7000,0.0000,17001.7000,0.6934,4626.8093,0.0000,4626.8093,33.8661,0.0000,12374.8907,12374.8907,7.2821,5.4490,5.4490,6.3656,3.6382,54572.3544,5.4490,5.4496,5.4492,6.3659,3.6369,29095.2039,5.4492,5.4497,5.4493,6.3659,3.6367,25456.8748,15.4367,1206.2482,-29822.3000,109124.4331
1042,5.5465,11.8919,2385.9000,131374.2000,-128988.3000,6.0413,569.2163,18298.9111,18868.1274,295.0495,149673.1111,1816.6837,-147856.4274,11.8919,9.4057,45146.6000,0.0000,45146.6000,1.7059,11553.9774,0.0000,11553.9774,83.3146,0.0000,33592.6226,33592.6226,9.4057,9.2079,4258.1000,2323.7000,1934.4000,0.3778,946.3910,360.1513,1306.5423,18.4502,2683.8513,3311.7090,627.8577,9.2079,9.1137,2336.3000,0.0000,2336.3000,0.0923,621.8710,0.0000,621.8710,4.5101,0.0000,1714.4290,1714.4290,9.1137,7.9684,27285.8000,0.0000,27285.8000,1.6538,6067.0747,0.0000,6067.0747,80.7673,0.0000,21218.7253,21218.7253,7.9684,7.5510,15404.2000,0.0000,15404.2000,0.6234,4177.7588,0.0000,4177.7588,30.4438,0.0000,11226.4412,11226.4412,7.5510,5.5462,5.5462,6.5486,4.0575,60863.1450,5.5462,5.5468,5.5464,6.5489,4.0563,32450.0374,5.5464,5.5469,5.5465,6.5490,4.0560,28392.1255,15.7418,1230.0854,-36881.0000,121705.3079
1043,5.5902,12.0200,1596.7000,138713.5000,-137116.8000,6.3240,380.6154,19334.7414,19715.3569,308.8515,158048.2414,1216.0846,-156832.1569,12.0200,9.5099,47446.3000,0.0000,47446.3000,1.7869,12120.3191,0.0000,12120.3191,87.2688,0.0000,35325.9809,35325.9809,9.5099,9.4657,1909.8000,4864.3000,-2954.5000,0.3691,423.6889,754.6710,1178.3599,18.0274,5618.9710,1486.1111,-4132.8599,9.4657,9.3562,2773.5000,0.0000,2773.5000,0.1093,735.4062,0.0000,735.4062,5.3387,0.0000,2038.0938,2038.0938,9.3562,8.2579,26249.7000,0.0000,26249.7000,1.5858,5813.0590,0.0000,5813.0590,77.4491,0.0000,20436.6410,20436.6410,8.2579,7.9163,12408.9000,0.0000,12408.9000,0.5001,3350.6167,0.0000,3350.6167,24.4234,0.0000,9058.2833,9058.2833,7.9163,5.5899,5.5899,6.7531,4.7893,71839.4914,5.5899,5.5905,5.5901,6.7534,4.7880,38303.7926,5.5901,5.5907,5.5902,6.7535,4.7877,33514.1225,16.0128,1251.2614,-51192.9000,143657.4065
1044,5.6201,12.1071,1038.0000,146133.3000,-145095.3000,6.6234,247.2941,20378.7221,20626.0162,323.4744,166512.0221,790.7059,-165721.3162,12.1071,9.9388,41115.6000,0.0000,41115.6000,1.5452,10490.0905,0.0000,10490.0905,75.4673,0.0000,30625.5095,30625.5095,9.9388,9.8636,2662.9000,7763.3000,-5100.4000,0.5657,586.3546,1209.5458,1795.9004,27.6279,8972.8458,2076.5454,-6896.3004,9.8636,9.7315,3317.9000,0.0000,3317.9000,0.1302,874.5698,0.0000,874.5698,6.3577,0.0000,2443.3302,2443.3302,9.7315,8.6398,25476.4000,0.0000,25476.4000,1.5318,5606.7011,0.0000,5606.7011,74.8106,0.0000,19869.6989,19869.6989,8.6398,8.3328,10811.4000,0.0000,10811.4000,0.4334,2902.4339,0.0000,2902.4339,21.1672,0.0000,7908.9661,7908.9661,8.3328,5.6197,5.6197,6.9763,5.6664,84995.6108,5.6197,5.6204,5.6199,6.9766,5.6650,45320.1232,5.6199,5.6205,5.6201,6.9766,5.6648,39653.4449,16.2446,1269.3725,-69474.4000,169969.1789
1045,5.7372,12.2606,677.0000,153232.3000,-152555.3000,6.9205,160.9298,21409.1878,21570.1177,337.9840,174641.4878,516.0702,-174125.4177,12.2606,9.9050,47452.9000,0.0000,47452.9000,1.7809,12080.5756,0.0000,12080.5756,86.9766,0.0000,35372.3244,35372.3244,9.9050,9.9438,876.6000,9377.8000,-8501.2000,0.5428,193.1354,1460.5913,1653.7267,26.5092,10838.3913,683.4646,-10154.9267,9.9438,9.8252,3167.0000,0.0000,3167.0000,0.1234,833.8040,0.0000,833.8040,6.0267,0.0000,2333.1960,2333.1960,9.8252,8.8000,25190.6000,0.0000,25190.6000,1.5036,5535.2067,0.0000,5535.2067,73.4317,0.0000,19655.3933,19655.3933,8.8000,8.5364,9613.3000,0.0000,9613.3000,0.3827,2574.5653,0.0000,2574.5653,18.6923,0.0000,7038.7347,7038.7347,8.5364,5.7368,5.7368,7.1366,6.0760,91139.3440,5.7368,5.7375,5.7371,7.1370,6.0746,48596.5526,5.7371,5.7376,5.7372,7.1370,6.0743,42520.2038,16.8808,1319.0890,-75632.7000,182256.1004
1046,5.7882,12.3301,447.7000,159828.4000,-159380.7000,7.2066,106.3197,22349.3031,22455.6228,351.9575,182177.7031,341.3803,-181836.3228,12.3301,10.1372,45149.2000,0.0000,45149.2000,1.6903,11482.7830,0.0000,11482.7830,82.5494,0.0000,33666.4170,33666.4170,10.1372,10.1546,815.9000,7602.4000,-6786.5000,0.4463,179.0391,1186.8873,1365.9263,21.7967,8789.2873,636.8609,-8152.4263,10.1546,10.0758,2084.3000,0.0000,2084.3000,0.0811,547.0458,0.0000,547.0458,3.9609,0.0000,1537.2542,1537.2542,10.0758,9.0256,25287.5000,0.0000,25287.5000,1.5066,5533.5858,0.0000,5533.5858,73.5800,0.0000,19753.9142,19753.9142,9.0256,8.7901,8415.1000,0.0000,8415.1000,0.3341,2246.0408,0.0000,2246.0408,16.3157,0.0000,6169.0592,6169.0592,8.7901,5.7879,5.7879,7.2890,6.5223,97833.9185,5.7879,5.7885,5.7881,7.2893,6.5209,52167.0792,5.7881,5.7886,5.7882,7.2894,6.5206,45644.4019,16.8974,1320.3840,-85231.1000,195645.3996
1047,5.8654,12.4207,288.6000,165515.5000,-165226.9000,7.4541,68.4362,23173.7425,23242.1787,364.0455,188689.2425,220.1638,-188469.0787,12.4207,10.3750,42842.5000,0.0000,42842.5000,1.6021,10882.1376,0.0000,10882.1376,78.2444,0.0000,31960.3624,31960.3624,10.3750,10.3811,909.2000,7771.8000,-6862.6000,0.4608,198.6958,1216.3673,1415.0631,22.5034,8988.1673,710.5042,-8277.6631,10.3811,10.3051,2012.8000,0.0000,2012.8000,0.0780,526.5226,0.0000,526.5226,3.8112,0.0000,1486.2774,1486.2774,10.3051,9.2569,25163.7000,0.0000,25163.7000,1.4920,5485.8063,0.0000,5485.8063,72.8654,0.0000,19677.8937,19677.8937,9.2569,8.9879,9613.3000,0.0000,9613.3000,0.3801,2556.9699,0.0000,2556.9699,18.5642,0.0000,7056.3301,7056.3301,8.9879,5.8650,5.8650,7.4265,6.9060,103590.0060,5.8650,5.8657,5.8653,7.4268,6.9046,55236.9882,5.8653,5.8658,5.8654,7.4268,6.9044,48330.5453,17.2006,1344.0814,-92457.2000,207157.5396
1048,5.9277,12.4676,469.8000,170263.9000,-169794.1000,7.6818,111.2729,23862.9449,23974.2178,375.1649,194126.8449,358.5271,-193768.3178,12.4676,10.7259,36502.3000,0.0000,36502.3000,1.3630,9265.5643,0.0000,9265.5643,66.5682,0.0000,27236.7357,27236.7357,10.7259,10.6897,1755.3000,10626.2000,-8870.9000,0.6604,381.3038,1669.4486,2050.7525,32.2510,12295.6486,1373.9962,-10921.6525,10.6897,10.5912,2605.1000,0.0000,2605.1000,0.1006,678.3866,0.0000,678.3866,4.9136,0.0000,1926.7134,1926.7134,10.5912,9.5577,24540.4000,0.0000,24540.4000,1.4486,5325.0107,0.0000,5325.0107,70.7469,0.0000,19215.3893,19215.3893,9.5577,9.2415,11210.7000,0.0000,11210.7000,0.4415,2968.4997,0.0000,2968.4997,21.5606,0.0000,8242.2003,8242.2003,9.2415,5.9273,5.9273,7.5844,7.4753,112129.7259,5.9273,5.9279,5.9275,7.5847,7.4739,59791.4770,5.9275,5.9281,5.9277,7.5848,7.4737,52315.7782,17.5437,1370.8928,-103806.5000,224236.9810
1049,6.0025,12.4865,1198.4000,174167.5000,-172969.1000,7.9049,283.4404,24440.1873,24723.6276,386.0644,198607.6873,914.9596,-197692.7276,12.4865,11.3230,23828.3000,0.0000,23828.3000,0.8891,6046.8427,0.0000,6046.8427,43.4224,0.0000,17781.4573,17781.4573,11.3230,10.9717,7285.0000,12922.6000,-5637.6000,1.1055,1566.6120,2044.0795,3610.6915,53.9910,14966.6795,5718.3880,-9248.2915,10.9717,10.9094,1642.9000,0.0000,1642.9000,0.0631,426.0684,0.0000,426.0684,3.0826,0.0000,1216.8316,1216.8316,10.9094,9.8924,23718.0000,0.0000,23718.0000,1.3924,5120.0863,0.0000,5120.0863,68.0017,0.0000,18597.9137,18597.9137,9.8924,9.4714,14805.1000,0.0000,14805.1000,0.5799,3900.8338,0.0000,3900.8338,28.3238,0.0000,10904.2662,10904.2662,9.4714,6.0022,6.0022,7.7368,7.9851,119776.5619,6.0022,6.0028,6.0024,7.7371,7.9837,63869.7829,6.0024,6.0029,6.0025,7.7371,7.9835,55884.3233,17.9025,1398.9260,-114612.4000,239530.6681
1050,6.2148,12.2755,4176.4000,103303.4000,-99127.0000,4.9049,983.8212,14547.4920,15531.3132,239.5486,117850.8920,3192.5788,-114658.3132,12.2755,10.8351,19625.6000,0.0000,19625.6000,0.7321,4995.2388,0.0000,4995.2388,35.7530,0.0000,14630.3612,14630.3612,10.8351,9.7565,15055.5000,75.2000,14980.3000,0.8783,3264.4296,11.8288,3276.2584,42.8927,87.0288,11791.0704,11704.0416,9.7565,9.6901,1350.5000,0.0000,1350.5000,0.0516,356.5460,0.0000,356.5460,2.5220,0.0000,993.9540,993.9540,9.6901,8.5395,22574.7000,0.0000,22574.7000,1.3172,4971.5188,0.0000,4971.5188,64.3320,0.0000,17603.1812,17603.1812,8.5395,7.9750,17401.0000,0.0000,17401.0000,0.6777,4678.5657,0.0000,4678.5657,33.0972,0.0000,12722.4343,12722.4343,7.9750,6.2144,6.2144,7.0947,2.9069,43603.2207,6.2144,6.2151,6.2147,7.0950,2.9059,23246.9664,6.2147,6.2153,6.2148,7.0951,2.9055,20338.2567,12.8427,1003.5492,-23194.9000,87188.4438
1051,6.1647,12.0619,5519.7000,102597.6000,-97077.9000,4.9599,1301.4912,14435.9735,15737.4647,242.2333,117033.5735,4218.2088,-112815.3647,12.0619,10.6553,19617.6000,0.0000,19617.6000,0.7343,5008.3936,0.0000,5008.3936,35.8596,0.0000,14609.2064,14609.2064,10.6553,9.4181,18096.7000,0.0000,18096.7000,1.0607,3935.8855,0.0000,3935.8855,51.8053,0.0000,14160.8145,14160.8145,9.4181,9.3703,1034.4000,0.0000,1034.4000,0.0404,274.4708,0.0000,274.4708,1.9721,0.0000,759.9292,759.9292,9.3703,8.2497,23545.1000,0.0000,23545.1000,1.4065,5212.8935,0.0000,5212.8935,68.6902,0.0000,18332.2065,18332.2065,8.2497,7.7436,16602.3000,0.0000,16602.3000,0.6622,4483.4614,0.0000,4483.4614,32.3400,0.0000,12118.8386,12118.8386,7.7436,6.1643,6.1643,6.9540,2.6997,40495.0120,6.1643,6.1649,6.1645,6.9543,2.6986,21588.8917,6.1645,6.1652,6.1647,6.9544,2.6982,18887.6394,13.2959,1038.9613,-18181.8000,80971.5432
1052,6.5378,11.2501,10520.6000,61382.0000,-50861.4000,3.4120,2463.2495,8691.4792,11154.7288,166.6389,70073.4792,8057.3505,-62016.1288,11.2501,9.5250,19615.5000,0.0000,19615.5000,0.7367,5066.5745,0.0000,5066.5745,35.9797,0.0000,14548.9255,14548.9255,9.5250,7.8571,25026.1000,0.0000,25026.1000,1.4720,5550.5661,0.0000,5550.5661,71.8898,0.0000,19475.5339,19475.5339,7.8571,7.8094,1129.1000,0.0000,1129.1000,0.0443,306.7426,0.0000,306.7426,2.1654,0.0000,822.3574,822.3574,7.8094,6.8474,25024.5000,0.0000,25024.5000,1.5042,5688.9321,0.0000,5688.9321,73.4634,0.0000,19335.5679,19335.5679,6.8474,6.4568,15204.5000,0.0000,15204.5000,0.6096,4195.2178,0.0000,4195.2178,29.7727,0.0000,11009.2822,11009.2822,6.4568,6.5374,6.5374,6.4971,-0.1209,-1813.4103,6.5374,6.5380,6.5376,6.4974,-0.1218,-974.5678,6.5376,6.5383,6.5378,6.4976,-0.1222,-855.6723,11.6684,911.7836,35138.3000,-3643.6504
1053,6.4422,10.7635,12727.9000,58307.6000,-45579.7000,3.4084,2985.4266,8242.6826,11228.1093,166.4587,66550.2826,9742.4734,-56807.8093,10.7635,9.3159,16611.1000,0.0000,16611.1000,0.6322,4320.9934,0.0000,4320.9934,30.8770,0.0000,12290.1066,12290.1066,9.3159,7.5302,27323.2000,0.0000,27323.2000,1.6428,6082.3781,0.0000,6082.3781,80.2295,0.0000,21240.8219,21240.8219,7.5302,7.5040,647.3000,0.0000,647.3000,0.0261,176.7336,0.0000,176.7336,1.2766,0.0000,470.5664,470.5664,7.5040,6.5531,26377.7000,0.0000,26377.7000,1.6355,6028.2038,0.0000,6028.2038,79.8752,0.0000,20349.4962,20349.4962,6.5531,6.2501,12408.9000,0.0000,12408.9000,0.5106,3439.5159,0.0000,3439.5159,24.9387,0.0000,8969.3841,8969.3841,6.2501,6.4418,6.4418,6.3460,-0.2905,-4357.3617,6.4418,6.4425,6.4421,6.3463,-0.2914,-2331.5140,6.4421,6.4427,6.4422,6.3464,-0.2918,-2042.7522,11.7834,920.7738,37788.5000,-8731.6280
1054,6.6355,9.8181,17053.5000,44010.2000,-26956.7000,3.0292,3985.5020,6242.1744,10227.6763,147.9404,50252.3744,13067.9980,-37184.3763,9.8181,8.4434,16194.5000,0.0000,16194.5000,0.6214,4271.6114,0.0000,4271.6114,30.3483,0.0000,11922.8886,11922.8886,8.4434,6.0104,55137.7000,0.0000,55137.7000,3.3287,12466.2775,0.0000,12466.2775,162.5679,0.0000,42671.4225,42671.4225,6.0104,5.9995,471.0000,0.0000,471.0000,0.0191,131.6616,0.0000,131.6616,0.9345,0.0000,339.3384,339.3384,5.9995,5.4813,28529.4000,0.0000,28529.4000,1.7799,6693.8589,0.0000,6693.8589,86.9261,0.0000,21835.5411,21835.5411,5.4813,5.3175,10811.4000,0.0000,10811.4000,0.4474,3047.3686,0.0000,3047.3686,21.8502,0.0000,7764.0314,7764.0314,5.3175,6.6351,6.6351,5.9763,-2.3443,-35164.2172,6.6351,6.6357,6.6353,5.9766,-2.3453,-18762.4647,6.6353,6.6360,6.6355,5.9767,-2.3458,-16420.5206,13.8385,1081.3620,84187.3000,-70347.2024
1055,6.5702,9.0488,19616.3000,37266.7000,-17650.4000,2.8787,4590.0787,5279.7714,9869.8501,140.5897,42546.4714,15026.2213,-27520.2501,9.0488,7.7359,16217.1000,0.0000,16217.1000,0.6324,4326.9352,0.0000,4326.9352,30.8850,0.0000,11890.1648,11890.1648,7.7359,5.3398,68341.8000,0.0000,68341.8000,4.1978,15650.7642,0.0000,15650.7642,205.0149,0.0000,52691.0358,52691.0358,5.3398,5.3314,477.5000,0.0000,477.5000,0.0200,134.8914,0.0000,134.8914,0.9752,0.0000,342.6086,342.6086,5.3314,4.9514,30951.8000,0.0000,30951.8000,1.9918,7349.0663,0.0000,7349.0663,97.2744,0.0000,23602.7337,23602.7337,4.9514,4.8796,6018.9000,0.0000,6018.9000,0.2543,1710.7731,0.0000,1710.7731,12.4206,0.0000,4308.1269,4308.1269,4.8796,6.5698,6.5698,5.7247,-3.2515,-48772.5466,6.5698,6.5704,6.5700,5.7250,-3.2526,-26020.5243,6.5700,6.5706,6.5702,5.7251,-3.2531,-22771.4193,14.9624,1169.1836,104356.7000,-97564.4902
1056,6.4883,8.2773,22829.2000,32648.9000,-9819.7000,2.8678,5350.1206,4619.0550,9969.1755,140.0604,37267.9550,17479.0794,-19788.8755,8.2773,7.0841,16218.9000,0.0000,16218.9000,0.6410,4378.0940,0.0000,4378.0940,31.3073,0.0000,11840.8060,11840.8060,7.0841,4.9846,70252.0000,0.0000,70252.0000,4.3770,16281.6971,0.0000,16281.6971,213.7643,0.0000,53970.3029,53970.3029,4.9846,4.9773,467.7000,0.0000,467.7000,0.0198,132.8662,0.0000,132.8662,0.9679,0.0000,334.8338,334.8338,4.9773,4.6370,34418.1000,0.0000,34418.1000,2.2462,8224.1162,0.0000,8224.1162,109.6997,0.0000,26193.9838,26193.9838,4.6370,4.6177,1826.1000,0.0000,1826.1000,0.0780,521.6334,0.0000,521.6334,3.8084,0.0000,1304.4666,1304.4666,4.6177,6.4879,6.4879,5.5528,-3.6897,-55345.5638,6.4879,6.4885,6.4881,5.5531,-3.6908,-29526.1917,6.4881,6.4887,6.4883,5.5532,-3.6913,-25838.7739,15.3447,1199.0590,113363.1000,-110710.5294
1057,6.3877,7.5399,26173.1000,28855.4000,-2682.3000,2.9034,6145.4145,4075.3784,10220.7929,141.7982,32930.7784,20027.6855,-12903.0929,7.5399,6.4753,16201.0000,0.0000,16201.0000,0.6492,4422.7359,0.0000,4422.7359,31.7082,0.0000,11778.2641,11778.2641,6.4753,4.5481,83235.0000,0.0000,83235.0000,5.2551,19509.7543,0.0000,19509.7543,256.6519,0.0000,63725.2457,63725.2457,4.5481,4.5422,478.5000,0.0000,478.5000,0.0204,136.8789,0.0000,136.8789,0.9973,0.0000,341.6211,341.6211,4.5422,4.2879,36915.6000,0.0000,36915.6000,2.4274,8890.3226,0.0000,8890.3226,118.5490,0.0000,28025.2774,28025.2774,4.2879,4.2791,1027.1000,0.0000,1027.1000,0.0441,295.0304,0.0000,295.0304,2.1557,0.0000,732.0696,732.0696,4.2791,6.3874,6.3874,5.3332,-4.5944,-68915.7926,6.3874,6.3879,6.3876,5.3335,-4.5955,-36764.1257,6.3876,6.3882,6.3877,5.3336,-4.5960,-32172.2467,16.9496,1324.4644,135174.9000,-137852.1649
1058,6.3011,6.8842,29451.8000,25574.6000,3877.2000,2.9597,6926.5612,3606.7258,10533.2870,144.5467,29181.3258,22525.2388,-6656.0870,6.8842,5.9391,16220.1000,0.0000,16220.1000,0.6589,4472.8973,0.0000,4472.8973,32.1777,0.0000,11747.2027,11747.2027,5.9391,4.3184,81971.7000,0.0000,81971.7000,5.2406,19407.6624,0.0000,19407.6624,255.9443,0.0000,62564.0376,62564.0376,4.3184,4.3131,466.6000,0.0000,466.6000,0.0201,133.9637,0.0000,133.9637,0.9811,0.0000,332.6363,332.6363,4.3131,4.0867,38786.3000,0.0000,38786.3000,2.5743,9379.6481,0.0000,9379.6481,125.7237,0.0000,29406.6519,29406.6519,4.0867,4.0833,427.8000,0.0000,427.8000,0.0185,123.2792,0.0000,123.2792,0.9043,0.0000,304.5208,304.5208,4.0833,6.3008,6.3008,5.1920,-4.9061,-73591.4415,6.3008,6.3013,6.3010,5.1923,-4.9072,-39257.8975,6.3010,6.3015,6.3011,5.1924,-4.9077,-34354.1961,17.2081,1344.6669,141749.7000,-147203.5351
1059,6.1794,6.2727,32716.4000,22878.9000,9837.5000,3.0420,7712.0567,3219.9645,10932.0212,148.5666,26098.8645,25004.3433,-1094.5212,6.2727,5.4381,16222.5000,0.0000,16222.5000,0.6671,4516.2407,0.0000,4516.2407,32.5803,0.0000,11706.2593,11706.2593,5.4381,3.9956,93896.6000,0.0000,93896.6000,6.0704,22442.5243,0.0000,22442.5243,296.4673,0.0000,71454.0757,71454.0757,3.9956,3.9911,479.1000,0.0000,479.1000,0.0207,138.2634,0.0000,138.2634,1.0121,0.0000,340.8366,340.8366,3.9911,3.8201,40555.5000,0.0000,40555.5000,2.7050,9865.0202,0.0000,9865.0202,132.1101,0.0000,30690.4798,30690.4798,3.8201,3.8172,427.8000,0.0000,427.8000,0.0186,123.8061,0.0000,123.8061,0.9081,0.0000,303.9939,303.9939,3.8172,6.1791,6.1791,4.9982,-5.7046,-85568.5173,6.1791,6.1796,6.1793,4.9984,-5.7058,-45646.1460,6.1793,6.1798,6.1794,4.9985,-5.7063,-39944.2077,18.7858,1467.9467,161419.0000,-171158.8710
1060,6.0077,7.7267,25776.7000,35893.8000,-10117.1000,3.2051,6095.9899,5037.2598,11133.2497,156.5307,40931.0598,19680.7101,-21250.3497,7.7267,6.6479,16201.1000,0.0000,16201.1000,0.6741,4410.1301,0.0000,4410.1301,32.9198,0.0000,11790.9699,11790.9699,6.6479,4.4211,91588.6000,0.0000,91588.6000,5.9838,21398.9121,0.0000,21398.9121,292.2405,0.0000,70189.6879,70189.6879,4.4211,4.4155,471.4000,0.0000,471.4000,0.0205,135.1206,0.0000,135.1206,1.0025,0.0000,336.2794,336.2794,4.4155,4.1142,41739.0000,0.0000,41739.0000,2.8035,10074.9915,0.0000,10074.9915,136.9191,0.0000,31664.0085,31664.0085,4.1142,4.1058,1027.1000,0.0000,1027.1000,0.0449,295.8492,0.0000,295.8492,2.1923,0.0000,731.2508,731.2508,4.1058,6.0074,6.0074,5.0566,-4.6690,-70035.2880,6.0074,6.0079,6.0076,5.0569,-4.6703,-37362.1359,6.0076,6.0081,6.0077,5.0570,-4.6707,-32695.1786,19.0978,1492.3316,140910.1000,-140092.6024
1061,5.9113,8.0691,26122.1000,43601.6000,-17479.5000,3.5780,6188.9769,6109.2426,12298.2194,174.7423,49710.8426,19933.1231,-29777.7194,8.0691,7.0194,16217.0000,0.0000,16217.0000,0.6565,4391.4543,0.0000,4391.4543,32.0606,0.0000,11825.5457,11825.5457,7.0194,4.4687,101934.3000,0.0000,101934.3000,6.4937,23652.6356,0.0000,23652.6356,317.1414,0.0000,78281.6644,78281.6644,4.4687,4.4614,633.5000,0.0000,633.5000,0.0273,181.4469,0.0000,181.4469,1.3355,0.0000,452.0531,452.0531,4.4614,4.1469,41773.1000,0.0000,41773.1000,2.7801,10074.8552,0.0000,10074.8552,135.7756,0.0000,31698.2448,31698.2448,4.1469,4.1020,5621.9000,0.0000,5621.9000,0.2442,1618.5041,0.0000,1618.5041,11.9265,0.0000,4003.3959,4003.3959,4.1020,5.9111,5.9111,5.0065,-4.8073,-72110.2197,5.9111,5.9115,5.9112,5.0068,-4.8087,-38469.3191,5.9112,5.9117,5.9113,5.0069,-4.8092,-33664.1740,20.6697,1615.1568,148700.3000,-144243.7127
1062,5.6619,10.5733,14637.5000,98477.8000,-83840.3000,5.3352,3484.4759,13742.2769,17226.7528,260.5626,112220.0769,11153.0241,-101067.0528,10.5733,9.5328,16222.4000,0.0000,16222.4000,0.6526,4231.6302,0.0000,4231.6302,31.8705,0.0000,11990.7698,11990.7698,9.5328,6.7430,62810.8000,0.0000,62810.8000,3.9709,13928.9910,0.0000,13928.9910,193.9312,0.0000,48881.8090,48881.8090,6.7430,6.7293,588.0000,0.0000,588.0000,0.0254,162.5032,0.0000,162.5032,1.2384,0.0000,425.4968,425.4968,6.7293,5.8665,40690.8000,0.0000,40690.8000,2.7054,9425.4037,0.0000,9425.4037,132.1269,0.0000,31265.3963,31265.3963,5.8665,5.5918,19006.8000,0.0000,19006.8000,0.8251,5325.0701,0.0000,5325.0701,40.2945,0.0000,13681.7299,13681.7299,5.5918,5.6616,5.6616,5.6267,-0.1819,-2728.2795,5.6616,5.6621,5.6618,5.6269,-0.1833,-1466.4108,5.6618,5.6622,5.6619,5.6270,-0.1836,-1284.9326,20.2717,1584.0581,55478.5000,-5479.6228
1063,5.7053,11.2413,11353.1000,131382.5000,-120029.4000,6.6070,2700.3872,18346.9020,21047.2892,322.6775,149729.4020,8652.7128,-141076.6892,11.2413,9.8040,27557.5000,0.0000,27557.5000,1.0608,7118.8514,0.0000,7118.8514,51.8085,0.0000,20438.6486,20438.6486,9.8040,7.7013,50719.7000,0.0000,50719.7000,3.0490,11194.4109,0.0000,11194.4109,148.9065,0.0000,39525.2891,39525.2891,7.7013,7.6706,1227.7000,0.0000,1227.7000,0.0506,334.3245,0.0000,334.3245,2.4723,0.0000,893.3755,893.3755,7.6706,6.6880,40628.7000,0.0000,40628.7000,2.5752,9258.3894,0.0000,9258.3894,125.7677,0.0000,31370.3106,31370.3106,6.6880,6.3638,20205.5000,0.0000,20205.5000,0.8473,5588.8807,0.0000,5588.8807,41.3816,0.0000,14616.6193,14616.6193,6.3638,5.7050,5.7050,6.0344,1.8028,27042.7486,5.7050,5.7055,5.7052,6.0347,1.8014,14410.8879,5.7052,5.7056,5.7053,6.0347,1.8011,12607.8321,21.2849,1663.2339,20309.7000,54061.4686
1064,5.6944,11.5143,8727.0000,143364.1000,-134637.1000,6.9821,2076.1873,20016.5454,22092.7327,340.9926,163380.6454,6650.8127,-156729.8327,11.5143,9.8515,33636.7000,0.0000,33636.7000,1.2804,8655.1012,0.0000,8655.1012,62.5336,0.0000,24981.5988,24981.5988,9.8515,8.9521,20750.2000,5626.5000,15123.7000,1.5350,4576.0159,875.8551,5451.8711,74.9649,6502.3551,16174.1841,9671.8289,8.9521,8.8841,2110.5000,0.0000,2110.5000,0.0855,563.9274,0.0000,563.9274,4.1744,0.0000,1546.5726,1546.5726,8.8841,7.6192,39329.6000,0.0000,39329.6000,2.4454,8778.8843,0.0000,8778.8843,119.4295,0.0000,30550.7157,30550.7157,7.6192,7.2262,19406.4000,0.0000,19406.4000,0.8010,5291.3524,0.0000,5291.3524,39.1201,0.0000,14115.0476,14115.0476,7.2262,5.6941,5.6941,6.4601,3.8792,58187.3727,5.6941,5.6947,5.6943,6.4604,3.8777,31021.5878,5.6943,5.6947,5.6944,6.4604,3.8775,27142.4926,19.6940,1538.9164,-25030.2000,116351.4531
1065,5.7351,11.8270,5862.1000,154309.8000,-148447.7000,7.2947,1393.5368,21558.9992,22952.5360,356.2629,175868.7992,4468.5632,-171400.2360,11.8270,9.9992,38249.7000,0.0000,38249.7000,1.4495,9798.0032,0.0000,9798.0032,70.7895,0.0000,28451.6968,28451.6968,9.9992,9.5640,10186.8000,5543.9000,4642.9000,0.8985,2240.7212,864.2866,3105.0078,43.8798,6408.1866,7946.0788,1537.8922,9.5640,9.4848,2279.9000,0.0000,2279.9000,0.0903,603.6416,0.0000,603.6416,4.4084,0.0000,1676.2584,1676.2584,9.4848,8.2061,35734.0000,0.0000,35734.0000,2.1686,7896.4299,0.0000,7896.4299,105.9107,0.0000,27837.5701,27837.5701,8.2061,7.8187,17009.1000,0.0000,17009.1000,0.6899,4596.3664,0.0000,4596.3664,33.6935,0.0000,12412.7336,12412.7336,7.8187,5.7348,5.7348,6.7767,5.0603,75904.3561,5.7348,5.7354,5.7350,6.7770,5.0588,40470.7158,5.7350,5.7355,5.7351,6.7771,5.0586,35410.3863,18.8871,1475.8674,-50532.1000,151785.4582
1066,5.8425,12.0693,4475.5000,165028.6000,-160553.1000,7.6909,1061.7441,23096.9311,24158.6752,375.6130,188125.5311,3413.7559,-184711.7752,12.0693,10.0407,45165.3000,0.0000,45165.3000,1.7028,11529.5252,0.0000,11529.5252,83.1612,0.0000,33635.7748,33635.7748,10.0407,9.7817,7166.8000,7277.8000,-111.0000,0.8077,1575.2965,1135.0813,2710.3777,39.4449,8412.8813,5591.5035,-2821.3777,9.7817,9.7041,2343.0000,0.0000,2343.0000,0.0918,618.3448,0.0000,618.3448,4.4819,0.0000,1724.6552,1724.6552,9.7041,8.5605,32561.1000,0.0000,32561.1000,1.9529,7169.1159,0.0000,7169.1159,95.3745,0.0000,25391.9841,25391.9841,8.5605,8.2062,15410.9000,0.0000,15410.9000,0.6184,4142.1792,0.0000,4142.1792,30.2008,0.0000,11268.7208,11268.7208,8.2062,5.8422,5.8422,7.0242,5.8648,87972.0167,5.8422,5.8428,5.8424,7.0245,5.8633,46906.4356,5.8424,5.8429,5.8425,7.0245,5.8631,41041.4761,19.2966,1507.8631,-65183.8000,175919.9284
1067,5.9603,12.2393,4005.7000,175160.8000,-171155.1000,8.1206,948.1692,24562.4537,25510.6229,396.5974,199723.2537,3057.5308,-196665.7229,12.2393,10.2112,47466.7000,0.0000,47466.7000,1.7825,12087.7545,0.0000,12087.7545,87.0551,0.0000,35378.9455,35378.9455,10.2112,10.1087,5792.5000,19310.6000,-13518.1000,1.3551,1269.4672,3017.0942,4286.5614,66.1832,22327.6942,4523.0328,-17804.6614,10.1087,10.0236,2771.8000,0.0000,2771.8000,0.1082,727.9801,0.0000,727.9801,5.2821,0.0000,2043.8199,2043.8199,10.0236,9.0136,30134.3000,0.0000,30134.3000,1.7996,6599.8541,0.0000,6599.8541,87.8896,0.0000,23534.4459,23534.4459,9.0136,8.7332,12414.3000,0.0000,12414.3000,0.4950,3314.0483,0.0000,3314.0483,24.1730,0.0000,9100.2517,9100.2517,8.7332,5.9600,5.9600,7.3466,7.3061,109591.2984,5.9600,5.9606,5.9602,7.3469,7.3045,58435.9797,5.9602,5.9607,5.9603,7.3469,7.3043,51129.9279,20.4915,1601.2331,-91886.1000,219157.2060
1068,6.0964,12.4198,3580.3000,185992.9000,-182412.6000,8.5856,845.2917,26140.2879,26985.5797,419.3064,212133.1879,2735.0083,-209398.1797,12.4198,10.6964,41129.1000,0.0000,41129.1000,1.5403,10447.0645,0.0000,10447.0645,75.2250,0.0000,30682.0355,30682.0355,10.6964,10.5596,7200.8000,30285.1000,-23084.3000,2.0126,1565.0164,4756.4502,6321.4666,98.2918,35041.5502,5635.7836,-29405.7666,10.5596,10.4620,3322.7000,0.0000,3322.7000,0.1289,866.9033,0.0000,866.9033,6.2964,0.0000,2455.7967,2455.7967,10.4620,9.5542,27561.8000,0.0000,27561.8000,1.6358,5993.2219,0.0000,5993.2219,79.8899,0.0000,21568.5781,21568.5781,9.5542,9.3099,10816.1000,0.0000,10816.1000,0.4278,2864.1593,0.0000,2864.1593,20.8913,0.0000,7951.9407,7951.9407,9.3099,6.0961,6.0961,7.7030,8.8821,133230.8859,6.0961,6.0967,6.0963,7.7033,8.8804,71043.1733,6.0963,6.0967,6.0964,7.7033,8.8802,62161.3782,21.4964,1679.7618,-122667.2000,266435.4374
1069,6.2486,12.6449,2607.6000,194377.0000,-191769.4000,8.9082,613.8720,27388.2779,28002.1500,435.0605,221765.2779,1993.7280,-219771.5500,12.6449,10.7492,47473.3000,0.0000,47473.3000,1.7727,12020.2620,0.0000,12020.2620,86.5770,0.0000,35453.0380,35453.0380,10.7492,10.8007,3027.9000,33055.5000,-30027.6000,1.9110,657.4892,5194.5854,5852.0745,93.3323,38250.0854,2370.4108,-35879.6745,10.8007,10.7104,3166.6000,0.0000,3166.6000,0.1219,823.2711,0.0000,823.2711,5.9546,0.0000,2343.3289,2343.3289,10.7104,9.8742,25779.2000,0.0000,25779.2000,1.5171,5582.9996,0.0000,5582.9996,74.0946,0.0000,20196.2004,20196.2004,9.8742,9.6574,9617.4000,0.0000,9617.4000,0.3768,2534.6672,0.0000,2534.6672,18.4002,0.0000,7082.7328,7082.7328,9.6574,6.2483,6.2483,7.9528,9.6039,144058.6508,6.2483,6.2489,6.2485,7.9531,9.6022,76817.9257,6.2485,6.2489,6.2486,7.9532,9.6020,67214.1487,21.9116,1712.2062,-135760.5000,288090.7252
1070,6.3186,12.7715,1752.8000,199970.1000,-198217.3000,9.1140,412.0927,28209.6361,28621.7288,445.1135,228179.7361,1340.7073,-226839.0288,12.7715,10.9813,45166.0000,0.0000,45166.0000,1.6805,11415.6963,0.0000,11415.6963,82.0734,0.0000,33750.3037,33750.3037,10.9813,11.0052,2361.2000,26368.1000,-24006.9000,1.5213,510.7021,4154.4655,4665.1676,74.2997,30522.5655,1850.4979,-28672.0676,11.0052,10.9435,2084.6000,0.0000,2084.6000,0.0799,540.3551,0.0000,540.3551,3.9041,0.0000,1544.2449,1544.2449,10.9435,10.0981,24921.6000,0.0000,24921.6000,1.4597,5376.9477,0.0000,5376.9477,71.2900,0.0000,19544.6523,19544.6523,10.0981,9.8995,8418.8000,0.0000,8418.8000,0.3280,2211.4434,0.0000,2211.4434,16.0178,0.0000,6207.3566,6207.3566,9.8995,6.3183,6.3183,8.1089,9.7957,146935.6759,6.3183,6.3189,6.3185,8.1092,9.7941,78352.7418,6.3185,6.3190,6.3186,8.1092,9.7938,68556.9070,21.2752,1662.4763,-141633.2000,293845.3247
1071,6.4056,12.8939,1239.1000,207151.0000,-205911.9000,9.4092,290.8410,29265.7739,29556.6149,459.5291,236416.7739,948.2590,-235468.5149,12.8939,11.2232,42860.3000,0.0000,42860.3000,1.5915,10814.3378,0.0000,10814.3378,77.7270,0.0000,32045.9622,32045.9622,11.2232,11.2166,2189.1000,21484.0000,-19294.9000,1.2554,471.5481,3394.3555,3865.9036,61.3118,24878.3555,1717.5519,-23160.8036,11.2166,11.1561,2009.8000,0.0000,2009.8000,0.0768,519.3715,0.0000,519.3715,3.7511,0.0000,1490.4285,1490.4285,11.1561,10.3098,24448.6000,0.0000,24448.6000,1.4257,5256.8745,0.0000,5256.8745,69.6269,0.0000,19191.7255,19191.7255,10.3098,10.0791,9617.4000,0.0000,9617.4000,0.3732,2518.4245,0.0000,2518.4245,18.2279,0.0000,7098.9755,7098.9755,10.0791,6.4053,6.4053,8.2422,10.0123,150185.1950,6.4053,6.4059,6.4055,8.2425,10.0107,80085.9626,6.4055,6.4060,6.4056,8.2426,10.0105,70073.3557,21.1977,1656.4172,-146270.7000,300344.5134
1072,6.4642,12.9485,1278.6000,208526.4000,-207247.8000,9.4778,299.7810,29489.5114,29789.2923,462.8811,238015.9114,978.8190,-237037.0923,12.9485,11.5046,36516.0000,0.0000,36516.0000,1.3533,9206.5302,0.0000,9206.5302,66.0934,0.0000,27309.4698,27309.4698,11.5046,11.4268,3066.0000,17472.6000,-14406.6000,1.0961,657.3299,2769.7344,3427.0643,53.5298,20242.3344,2408.6701,-17833.6643,11.4268,11.3452,2606.2000,0.0000,2606.2000,0.0992,671.4509,0.0000,671.4509,4.8471,0.0000,1934.7491,1934.7491,11.3452,10.4616,24628.8000,0.0000,24628.8000,1.4304,5279.6013,0.0000,5279.6013,69.8576,0.0000,19349.1987,19349.1987,10.4616,10.1853,11215.6000,0.0000,11215.6000,0.4337,2930.3938,0.0000,2930.3938,21.1801,0.0000,8285.2062,8285.2062,10.1853,6.4639,6.4639,8.3246,9.9688,149532.6663,6.4639,6.4645,6.4641,8.3249,9.9673,79738.2173,6.4641,6.4646,6.4642,8.3250,9.9670,69768.9361,20.8357,1628.1340,-146687.8000,299039.8197
1073,6.5125,12.9172,2432.4000,200110.7000,-197678.3000,9.1719,569.7830,28322.7257,28892.5087,447.9400,228433.4257,1862.6170,-226570.8087,12.9172,11.9092,23836.2000,0.0000,23836.2000,0.8826,6012.2951,0.0000,6012.2951,43.1060,0.0000,17823.9049,17823.9049,11.9092,11.5609,8117.6000,14910.1000,-6792.5000,1.2536,1728.7007,2375.1814,4103.8821,61.2249,17285.2814,6388.8993,-10896.3821,11.5609,11.5061,1643.0000,0.0000,1643.0000,0.0624,422.4794,0.0000,422.4794,3.0451,0.0000,1220.5206,1220.5206,11.5061,10.4827,27112.6000,0.0000,27112.6000,1.5690,5797.1451,0.0000,5797.1451,76.6283,0.0000,21315.4549,21315.4549,10.4827,10.1092,14811.6000,0.0000,14811.6000,0.5712,3868.7485,0.0000,3868.7485,27.8988,0.0000,10942.8515,10942.8515,10.1092,6.5122,6.5122,8.3107,9.3722,140583.4353,6.5122,6.5128,6.5124,8.3110,9.3707,74965.6973,6.5124,6.5129,6.5125,8.3111,9.3704,65592.7120,20.2661,1583.6234,-137067.4000,281141.8447
1074,6.6153,12.5216,6191.5000,116959.6000,-110768.1000,5.6538,1447.5392,16583.1556,18030.6948,276.1239,133542.7556,4743.9608,-128798.7948,12.5216,11.2699,19628.7000,0.0000,19628.7000,0.7272,4978.6476,0.0000,4978.6476,35.5146,0.0000,14650.0524,14650.0524,11.2699,10.1718,17410.5000,162.1000,17248.4000,1.0085,3747.4041,25.6248,3773.0289,49.2512,187.7248,13663.0959,13475.3711,10.1718,10.1128,1361.0000,0.0000,1361.0000,0.0515,357.1178,0.0000,357.1178,2.5169,0.0000,1003.8822,1003.8822,10.1128,8.8449,28752.4000,0.0000,28752.4000,1.6589,6287.9630,0.0000,6287.9630,81.0168,0.0000,22464.4370,22464.4370,8.8449,8.3573,17408.6000,0.0000,17408.6000,0.6712,4659.0995,0.0000,4659.0995,32.7787,0.0000,12749.5005,12749.5005,8.3573,6.6149,6.6149,7.4861,3.2832,49247.9473,6.6149,6.6155,6.6151,7.4864,3.2821,26256.5385,6.6151,6.6158,6.6153,7.4865,3.2815,22970.8484,14.6566,1145.2848,-26369.0000,98475.3342
1075,6.5298,12.2148,8324.6000,115164.2000,-106839.6000,5.7051,1949.3787,16304.6333,18254.0120,278.6256,131468.8333,6375.2213,-125093.6120,12.2148,10.9951,19633.6000,0.0000,19633.6000,0.7320,5001.5866,0.0000,5001.5866,35.7475,0.0000,14632.0134,14632.0134,10.9951,9.7015,21719.6000,0.0000,21719.6000,1.2626,4696.6165,0.0000,4696.6165,61.6624,0.0000,17022.9835,17022.9835,9.7015,9.6603,1026.1000,0.0000,1026.1000,0.0398,271.1224,0.0000,271.1224,1.9423,0.0000,754.9776,754.9776,9.6603,8.4268,30635.7000,0.0000,30635.7000,1.8151,6750.0923,0.0000,6750.0923,88.6468,0.0000,23885.6077,23885.6077,8.4268,7.9995,16609.5000,0.0000,16609.5000,0.6589,4473.3820,0.0000,4473.3820,32.1777,0.0000,12136.1180,12136.1180,7.9995,6.5295,6.5295,7.2645,2.8955,43432.6662,6.5295,6.5301,6.5297,7.2648,2.8943,23154.4758,6.5297,6.5303,6.5298,7.2649,2.8938,20256.8205,15.3200,1197.1255,-17215.1000,86843.9624
1076,6.7541,11.3515,13667.9000,73923.0000,-60255.1000,4.1702,3187.1599,10506.4034,13693.5633,203.6665,84429.4034,10480.7401,-73948.6633,11.3515,9.9100,19624.1000,0.0000,19624.1000,0.7352,5061.3670,0.0000,5061.3670,35.9066,0.0000,14562.7330,14562.7330,9.9100,8.2268,28947.4000,0.0000,28947.4000,1.6916,6377.2340,0.0000,6377.2340,82.6142,0.0000,22570.1660,22570.1660,8.2268,8.1852,1127.2000,0.0000,1127.2000,0.0440,304.5072,0.0000,304.5072,2.1511,0.0000,822.6928,822.6928,8.1852,7.1013,32697.1000,0.0000,32697.1000,1.9543,7385.4759,0.0000,7385.4759,95.4455,0.0000,25311.6241,25311.6241,7.1013,6.7682,15211.1000,0.0000,15211.1000,0.6079,4180.6091,0.0000,4180.6091,29.6903,0.0000,11030.4909,11030.4909,6.7682,6.7537,6.7537,6.7609,0.0257,385.4166,6.7537,6.7543,6.7539,6.7612,0.0246,196.8360,6.7539,6.7546,6.7541,6.7614,0.0241,168.6061,13.8049,1078.7382,37351.8000,750.8587
1077,6.6483,10.7426,17468.1000,70374.9000,-52906.8000,4.2410,4081.4107,9983.8176,14065.2283,207.1238,80358.7176,13386.6893,-66972.0283,10.7426,9.5719,16608.6000,0.0000,16608.6000,0.6311,4321.6617,0.0000,4321.6617,30.8205,0.0000,12286.9383,12286.9383,9.5719,7.7716,32980.5000,0.0000,32980.5000,1.9680,7308.7765,0.0000,7308.7765,96.1155,0.0000,25671.7235,25671.7235,7.7716,7.7496,649.5000,0.0000,649.5000,0.0261,176.6801,0.0000,176.6801,1.2723,0.0000,472.8199,472.8199,7.7496,6.7014,35552.8000,0.0000,35552.8000,2.1878,8090.6861,0.0000,8090.6861,106.8487,0.0000,27462.1139,27462.1139,6.7014,6.4552,12414.3000,0.0000,12414.3000,0.5084,3433.1030,0.0000,3433.1030,24.8303,0.0000,8981.1970,8981.1970,6.4552,6.6480,6.6480,6.5516,-0.3555,-5333.2040,6.6480,6.6486,6.6482,6.5519,-0.3567,-2853.4669,6.6482,6.6488,6.6483,6.5520,-0.3572,-2500.1958,14.3436,1120.8269,45298.9000,-10686.8666
1078,6.7277,9.6719,24119.6000,55913.1000,-31793.5000,3.9947,5627.1337,7943.0823,13570.2160,195.0946,63856.1823,18492.4663,-45363.7160,9.6719,8.6155,16211.9000,0.0000,16211.9000,0.6223,4285.4864,0.0000,4285.4864,30.3916,0.0000,11926.4136,11926.4136,8.6155,6.1102,71464.9000,0.0000,71464.9000,4.2928,16107.9539,0.0000,16107.9539,209.6511,0.0000,55356.9461,55356.9461,6.1102,6.1014,480.0000,0.0000,480.0000,0.0194,133.9682,0.0000,133.9682,0.9482,0.0000,346.0318,346.0318,6.1014,5.5468,39331.7000,0.0000,39331.7000,2.4416,9211.7710,0.0000,9211.7710,119.2453,0.0000,30119.9290,30119.9290,5.5468,5.4197,10816.1000,0.0000,10816.1000,0.4463,3045.5529,0.0000,3045.5529,21.7979,0.0000,7770.5471,7770.5471,5.4197,6.7274,6.7274,6.0735,-2.9801,-44701.6870,6.7274,6.7279,6.7275,6.0738,-2.9814,-23850.8700,6.7275,6.7282,6.7277,6.0739,-2.9820,-20873.9661,17.7257,1385.1089,106511.1000,-89426.5232
1079,6.5701,8.8276,28053.7000,48576.9000,-20523.2000,3.9014,6564.3763,6882.1435,13446.5197,190.5376,55459.0435,21489.3237,-33969.7197,8.8276,7.8410,16222.9000,0.0000,16222.9000,0.6342,4342.8961,0.0000,4342.8961,30.9745,0.0000,11880.0039,11880.0039,7.8410,5.3503,91093.7000,0.0000,91093.7000,5.5762,20821.2273,0.0000,20821.2273,272.3305,0.0000,70272.4727,70272.4727,5.3503,5.3440,467.8000,0.0000,467.8000,0.0195,132.1294,0.0000,132.1294,0.9535,0.0000,335.6706,335.6706,5.3440,4.9420,43095.8000,0.0000,43095.8000,2.7673,10230.1883,0.0000,10230.1883,135.1522,0.0000,32865.6117,32865.6117,4.9420,4.8876,6021.5000,0.0000,6021.5000,0.2541,1711.7676,0.0000,1711.7676,12.4099,0.0000,4309.7324,4309.7324,4.8876,6.5698,6.5698,5.7287,-4.2669,-64003.8201,6.5698,6.5703,6.5700,5.7290,-4.2682,-34145.6753,6.5700,6.5706,6.5701,5.7291,-4.2689,-29882.1041,19.7291,1541.6599,136378.5000,-128031.5995
