Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1080,6.4246,8.0260,32076.9000,42491.9000,-10415.0000,3.8769,7526.3765,6005.0910,13531.4675,189.3435,48496.9910,24550.5235,-23946.4675,8.0260,7.1261,16214.0000,0.0000,16214.0000,0.6434,4393.5221,0.0000,4393.5221,31.4211,0.0000,11820.4779,11820.4779,7.1261,4.9227,94765.6000,0.0000,94765.6000,5.8917,21945.9821,0.0000,21945.9821,287.7428,0.0000,72819.6179,72819.6179,4.9227,4.9170,478.9000,0.0000,478.9000,0.0203,136.1813,0.0000,136.1813,0.9908,0.0000,342.7187,342.7187,4.9170,4.5657,47204.7000,0.0000,47204.7000,3.0798,11291.6700,0.0000,11291.6700,150.4139,0.0000,35913.0300,35913.0300,4.5657,4.5512,1826.7000,0.0000,1826.7000,0.0780,522.3959,0.0000,522.3959,3.8104,0.0000,1304.3041,1304.3041,4.5512,6.4243,6.4243,5.4878,-4.9091,-73636.8831,6.4243,6.4248,6.4245,5.4880,-4.9104,-39283.2803,6.4245,6.4251,6.4246,5.4882,-4.9110,-34377.3247,20.3853,1592.9342,150074.9000,-147297.4881
1081,6.2525,7.2363,36023.1000,37039.9000,-1016.8000,3.8781,8479.8090,5219.3696,13699.1786,189.3999,42259.2696,27543.2910,-14715.9786,7.2363,6.4249,16214.4000,0.0000,16214.4000,0.6528,4447.0945,0.0000,4447.0945,31.8798,0.0000,11767.3055,11767.3055,6.4249,4.4155,110509.2000,0.0000,110509.2000,6.9711,25927.0361,0.0000,25927.0361,340.4578,0.0000,84582.1639,84582.1639,4.4155,4.4111,466.8000,0.0000,466.8000,0.0199,133.8139,0.0000,133.8139,0.9741,0.0000,332.9861,332.9861,4.4111,4.1468,50669.8000,0.0000,50669.8000,3.3361,12231.6776,0.0000,12231.6776,162.9282,0.0000,38438.1224,38438.1224,4.1468,4.1402,1027.4000,0.0000,1027.4000,0.0442,295.7816,0.0000,295.7816,2.1595,0.0000,731.6184,731.6184,4.1402,6.2522,6.2522,5.1962,-6.0697,-91045.1865,6.2522,6.2526,6.2523,5.1964,-6.0710,-48568.0307,6.2523,6.2529,6.2525,5.1965,-6.0717,-42501.7538,22.3533,1746.7185,177870.8000,-182114.9710
1082,6.1044,6.5888,39920.8000,33214.1000,6706.7000,3.9529,9423.6827,4668.6824,14092.3651,193.0514,37882.7824,30497.1173,-7385.6651,6.5888,5.8620,16228.9000,0.0000,16228.9000,0.6630,4495.8579,0.0000,4495.8579,32.3779,0.0000,11733.0421,11733.0421,5.8620,4.1334,110916.7000,0.0000,110916.7000,7.0986,26298.8618,0.0000,26298.8618,346.6826,0.0000,84617.8382,84617.8382,4.1334,4.1293,479.5000,0.0000,479.5000,0.0207,138.0744,0.0000,138.0744,1.0109,0.0000,341.4256,341.4256,4.1293,3.8945,53470.4000,0.0000,53470.4000,3.5589,12973.8994,0.0000,12973.8994,173.8118,0.0000,40496.5006,40496.5006,3.8945,3.8920,427.9000,0.0000,427.9000,0.0186,123.6875,0.0000,123.6875,0.9072,0.0000,304.2125,304.2125,3.8920,6.1041,6.1041,4.9980,-6.5325,-97986.9972,6.1041,6.1046,6.1043,4.9983,-6.5338,-52270.3838,6.1043,6.1048,6.1044,4.9984,-6.5345,-45741.1506,22.9689,1794.8203,188230.1000,-195998.5315
1083,5.9189,5.9184,44838.5000,30003.7000,14834.8000,4.1193,10621.8277,4204.4962,14826.3239,201.1792,34208.1962,34216.6723,8.4761,5.9184,5.2864,16217.4000,0.0000,16217.4000,0.6707,4539.8806,0.0000,4539.8806,32.7535,0.0000,11677.5194,11677.5194,5.2864,3.7666,124460.6000,0.0000,124460.6000,8.0593,29833.5836,0.0000,29833.5836,393.6041,0.0000,94627.0164,94627.0164,3.7666,3.7632,468.2000,0.0000,468.2000,0.0203,135.6142,0.0000,135.6142,0.9929,0.0000,332.5858,332.5858,3.7632,3.5821,55606.8000,0.0000,55606.8000,3.7238,13582.5081,0.0000,13582.5081,181.8632,0.0000,42024.2919,42024.2919,3.5821,3.5799,427.9000,0.0000,427.9000,0.0187,124.3088,0.0000,124.3088,0.9119,0.0000,303.5912,303.5912,3.5799,5.9187,5.9187,4.7493,-7.4925,-112387.8990,5.9187,5.9191,5.9188,4.7495,-7.4939,-59951.1703,5.9188,5.9193,5.9189,4.7496,-7.4946,-52462.1034,24.9180,1947.1314,212015.7000,-224801.1727
1084,5.7545,6.9419,39979.6000,44799.7000,-4820.1000,4.4937,9500.4404,6261.0437,15761.4840,219.4646,51060.7437,30479.1596,-20581.5840,6.9419,6.2015,16211.7000,0.0000,16211.7000,0.6791,4466.5910,0.0000,4466.5910,33.1685,0.0000,11745.1090,11745.1090,6.2015,4.0945,122642.0000,0.0000,122642.0000,8.0384,28894.0467,0.0000,28894.0467,392.5826,0.0000,93747.9533,93747.9533,4.0945,4.0903,478.0000,0.0000,478.0000,0.0209,137.7281,0.0000,137.7281,1.0214,0.0000,340.2719,340.2719,4.0903,3.8031,57135.9000,0.0000,57135.9000,3.8568,13873.0923,0.0000,13873.0923,188.3614,0.0000,43262.8077,43262.8077,3.8031,3.7971,1027.4000,0.0000,1027.4000,0.0451,297.4124,0.0000,297.4124,2.2039,0.0000,729.9876,729.9876,3.7971,5.7542,5.7542,4.7756,-6.4670,-97004.9368,5.7542,5.7546,5.7544,4.7759,-6.4684,-51747.3204,5.7544,5.7548,5.7545,4.7759,-6.4690,-45283.0364,25.7012,2008.3256,192674.9000,-194035.2936
1085,5.6334,7.0506,41453.2000,51106.3000,-9653.1000,4.8765,9873.3334,7128.4593,17001.7927,238.1579,58234.7593,31579.8666,-26654.8927,7.0506,6.3344,16229.2000,0.0000,16229.2000,0.6667,4463.9137,0.0000,4463.9137,32.5582,0.0000,11765.2863,11765.2863,6.3344,4.0320,134960.3000,0.0000,134960.3000,8.6775,31717.1853,0.0000,31717.1853,423.7951,0.0000,103243.1147,103243.1147,4.0320,4.0267,637.2000,0.0000,637.2000,0.0277,183.7826,0.0000,183.7826,1.3523,0.0000,453.4174,453.4174,4.0267,3.7386,57754.7000,0.0000,57754.7000,3.8709,14039.5712,0.0000,14039.5712,189.0477,0.0000,43715.1288,43715.1288,3.7386,3.7069,5624.1000,0.0000,5624.1000,0.2459,1629.7525,0.0000,1629.7525,12.0085,0.0000,3994.3475,3994.3475,3.7069,5.6332,5.6332,4.6700,-6.8224,-102335.4909,5.6332,5.6336,5.6333,4.6702,-6.8238,-54590.5839,5.6333,5.6338,5.6334,4.6703,-6.8244,-47771.0958,27.5476,2152.6074,205552.4000,-204697.1705
1086,5.5902,9.7121,25468.0000,104943.7000,-79475.7000,6.3010,6070.9706,14627.6919,20698.6625,307.7323,119571.3919,19397.0294,-100174.3625,9.7121,8.8848,16219.6000,0.0000,16219.6000,0.6649,4284.9658,0.0000,4284.9658,32.4723,0.0000,11934.6342,11934.6342,8.8848,6.0927,84672.0000,0.0000,84672.0000,5.4291,18993.2629,0.0000,18993.2629,265.1490,0.0000,65678.7371,65678.7371,6.0927,6.0830,577.3000,0.0000,577.3000,0.0251,161.1689,0.0000,161.1689,1.2268,0.0000,416.1311,416.1311,6.0830,5.2656,57597.3000,0.0000,57597.3000,3.8657,13494.1143,0.0000,13494.1143,188.7935,0.0000,44103.1857,44103.1857,5.2656,5.0744,19014.4000,0.0000,19014.4000,0.8324,5377.7581,0.0000,5377.7581,40.6542,0.0000,13636.6419,13636.6419,5.0744,5.5900,5.5900,5.3322,-1.7020,-25530.1559,5.5900,5.5904,5.5901,5.3324,-1.7035,-13628.3283,5.5901,5.5905,5.5902,5.3325,-1.7038,-11926.7717,25.6774,2006.4673,98604.9000,-51085.2558
1087,5.6812,10.7630,18355.8000,140327.3000,-121971.5000,7.4451,4368.0096,19588.3798,23956.3894,363.6066,159915.6798,13987.7904,-145927.8894,10.7630,9.5168,27570.6000,0.0000,27570.6000,1.0771,7171.9006,0.0000,7171.9006,52.6040,0.0000,20398.6994,20398.6994,9.5168,7.3582,61343.3000,0.0000,61343.3000,3.7350,13607.3561,0.0000,13607.3561,182.4112,0.0000,47735.9439,47735.9439,7.3582,7.3324,1238.1000,0.0000,1238.1000,0.0517,338.9353,0.0000,338.9353,2.5245,0.0000,899.1647,899.1647,7.3324,6.2594,56145.4000,0.0000,56145.4000,3.6067,12869.3117,0.0000,12869.3117,176.1447,0.0000,43276.0883,43276.0883,6.2594,6.0052,20213.6000,0.0000,20213.6000,0.8578,5628.5052,0.0000,5628.5052,41.8918,0.0000,14585.0948,14585.0948,6.0052,5.6810,5.6810,5.8431,1.0486,15729.4803,5.6810,5.6815,5.6812,5.8433,1.0471,8376.6615,5.6812,5.6815,5.6812,5.8434,1.0469,7328.1026,25.1600,1966.0389,44539.5000,31434.2443
1088,5.7211,11.2232,13790.5000,153981.8000,-140191.3000,7.7741,3279.1493,21508.2781,24787.4273,379.6738,175490.0781,10511.3507,-164978.7273,11.2232,9.7459,33649.5000,0.0000,33649.5000,1.2912,8694.8626,0.0000,8694.8626,63.0593,0.0000,24954.6374,24954.6374,9.7459,8.8601,23184.4000,6977.3000,16207.1000,1.7586,5122.2536,1084.9868,6207.2404,85.8891,8062.2868,18062.1464,9999.8596,8.8601,8.7994,2104.5000,0.0000,2104.5000,0.0858,563.1025,0.0000,563.1025,4.1891,0.0000,1541.3975,1541.3975,8.7994,7.3825,51151.9000,0.0000,51151.9000,3.2024,11434.0888,0.0000,11434.0888,156.3991,0.0000,39717.8112,39717.8112,7.3825,7.0499,19414.2000,0.0000,19414.2000,0.8079,5312.7326,0.0000,5312.7326,39.4587,0.0000,14101.4674,14101.4674,7.0499,5.7208,5.7208,6.3854,3.8243,57365.0795,5.7208,5.7213,5.7210,6.3856,3.8229,30582.8007,5.7210,5.7214,5.7211,6.3856,3.8227,26758.9904,22.3800,1748.8060,-17664.1000,114706.8706
1089,5.8310,11.5998,10782.7000,164770.5000,-153987.8000,8.0719,2558.5911,23056.4653,25615.0565,394.2170,187826.9653,8224.1089,-179602.8565,11.5998,9.9668,38259.7000,0.0000,38259.7000,1.4568,9832.5482,0.0000,9832.5482,71.1496,0.0000,28427.1518,28427.1518,9.9668,9.3723,15331.2000,5504.2000,9827.0000,1.2055,3374.1943,857.8150,4232.0093,58.8757,6362.0150,11957.0057,5594.9907,9.3723,9.3031,2286.9000,0.0000,2286.9000,0.0907,607.2280,0.0000,607.2280,4.4292,0.0000,1679.6720,1679.6720,9.3031,7.9207,45983.9000,0.0000,45983.9000,2.7953,10192.2702,0.0000,10192.2702,136.5183,0.0000,35791.6298,35791.6298,7.9207,7.5976,17015.9000,0.0000,17015.9000,0.6932,4618.2236,0.0000,4618.2236,33.8554,0.0000,12397.6764,12397.6764,7.5976,5.8307,5.8307,6.7142,4.8772,73158.7212,5.8307,5.8313,5.8309,6.7144,4.8758,39006.3255,5.8309,5.8313,5.8310,6.7145,4.8756,34129.3076,21.4702,1677.7085,-40614.4000,146294.3542
1090,5.9451,11.8995,8609.7000,174374.3000,-165764.6000,8.3710,2038.5463,24446.0444,26484.5907,408.8251,198820.3444,6571.1537,-192249.1907,11.8995,10.0506,45179.3000,0.0000,45179.3000,1.7097,11561.0854,0.0000,11561.0854,83.4967,0.0000,33618.2146,33618.2146,10.0506,9.6985,11215.6000,11633.7000,-418.1000,1.2771,2464.8209,1814.6319,4279.4528,62.3709,13448.3319,8750.7791,-4697.5528,9.6985,9.6302,2338.2000,0.0000,2338.2000,0.0919,617.8411,0.0000,617.8411,4.4878,0.0000,1720.3589,1720.3589,9.6302,8.4077,40360.1000,0.0000,40360.1000,2.4292,8897.1591,0.0000,8897.1591,118.6394,0.0000,31462.9409,31462.9409,8.4077,8.1035,15417.0000,0.0000,15417.0000,0.6219,4153.4098,0.0000,4153.4098,30.3705,0.0000,11263.5902,11263.5902,8.1035,5.9448,5.9448,7.0242,6.0367,90550.1527,5.9448,5.9454,5.9450,7.0244,6.0352,48281.4968,5.9450,5.9454,5.9451,7.0245,6.0350,42245.0145,21.7510,1699.6568,-62888.1000,181076.6640
1091,6.0813,12.1360,7505.8000,183494.2000,-175988.4000,8.7160,1772.5904,25782.6307,27555.2212,425.6733,209276.8307,5733.2096,-203543.6212,12.1360,10.2580,47488.7000,0.0000,47488.7000,1.7883,12111.1301,0.0000,12111.1301,87.3360,0.0000,35377.5699,35377.5699,10.2580,10.1179,8680.1000,26899.2000,-18219.1000,1.9240,1900.7713,4204.7971,6105.5684,93.9658,31103.9971,6779.3287,-24324.6684,10.1179,10.0416,2775.8000,0.0000,2775.8000,0.1085,728.9314,0.0000,728.9314,5.2974,0.0000,2046.8686,2046.8686,10.0416,8.9773,35874.1000,0.0000,35874.1000,2.1455,7854.6331,0.0000,7854.6331,104.7809,0.0000,28019.4669,28019.4669,8.9773,8.7296,12419.2000,0.0000,12419.2000,0.4965,3317.1653,0.0000,3317.1653,24.2492,0.0000,9102.0347,9102.0347,8.7296,6.0810,6.0810,7.4053,7.7529,116293.6401,6.0810,6.0815,6.0812,7.4056,7.7514,62010.8028,6.0812,6.0816,6.0813,7.4056,7.7512,54258.3495,22.7680,1779.1261,-95649.7000,232562.7925
1092,6.2112,12.3867,5977.6000,193645.8000,-187668.2000,9.0828,1408.2196,27268.1365,28676.3561,443.5915,220913.9365,4569.3804,-216344.5561,12.3867,10.7636,41141.4000,0.0000,41141.4000,1.5433,10455.0815,0.0000,10455.0815,75.3731,0.0000,30686.3185,30686.3185,10.7636,10.6282,8236.0000,35202.0000,-26966.0000,2.3312,1787.9566,5532.7839,7320.7405,113.8534,40734.7839,6448.0434,-34286.7405,10.6282,10.5372,3320.6000,0.0000,3320.6000,0.1288,865.4866,0.0000,865.4866,6.2914,0.0000,2455.1134,2455.1134,10.5372,9.5767,31531.3000,0.0000,31531.3000,1.8707,6847.9822,0.0000,6847.9822,91.3640,0.0000,24683.3178,24683.3178,9.5767,9.3515,10820.4000,0.0000,10820.4000,0.4282,2864.3383,0.0000,2864.3383,20.9131,0.0000,7956.0617,7956.0617,9.3515,6.2109,6.2109,7.7812,9.3180,139769.8592,6.2109,6.2115,6.2111,7.7815,9.3164,74531.2120,6.2111,6.2115,6.2112,7.7815,9.3163,65213.8478,23.0777,1803.3276,-127820.5000,279514.9189
1093,6.3713,12.6812,4081.7000,203930.9000,-199849.2000,9.4341,958.6749,28794.0762,29752.7511,460.7471,232724.9762,3123.0251,-229601.9511,12.6812,10.8867,47492.8000,0.0000,47492.8000,1.7744,12019.0513,0.0000,12019.0513,86.6585,0.0000,35473.7487,35473.7487,10.8867,10.9558,3220.1000,39584.4000,-36364.3000,2.2649,697.5907,6230.1291,6927.7197,110.6118,45814.5291,2522.5093,-43292.0197,10.9558,10.8710,3169.6000,0.0000,3169.6000,0.1219,822.1919,0.0000,822.1919,5.9534,0.0000,2347.4081,2347.4081,10.8710,10.0148,28165.5000,0.0000,28165.5000,1.6552,6083.9557,0.0000,6083.9557,80.8367,0.0000,22081.5443,22081.5443,10.0148,9.8116,9621.2000,0.0000,9621.2000,0.3768,2530.3985,0.0000,2530.3985,18.4003,0.0000,7090.8015,7090.8015,9.8116,6.3710,6.3710,8.0913,10.3689,155533.7537,6.3710,6.3716,6.3712,8.0916,10.3673,82938.5936,6.3712,6.3716,6.3713,8.0916,10.3672,72570.2636,23.4408,1831.6987,-147764.4000,311042.6109
1094,6.4810,12.8888,2583.8000,213446.2000,-210862.4000,9.7780,605.6076,30193.8849,30799.4925,477.5404,243640.0849,1978.1924,-241661.8925,12.8888,11.2083,45176.8000,0.0000,45176.8000,1.6799,11399.6500,0.0000,11399.6500,82.0456,0.0000,33777.1500,33777.1500,11.2083,11.2494,2629.6000,36096.0000,-33466.4000,2.0477,566.5775,5701.9840,6268.5614,100.0041,41797.9840,2063.0225,-39734.9614,11.2494,11.1926,2085.6000,0.0000,2085.6000,0.0798,538.7037,0.0000,538.7037,3.8958,0.0000,1546.8963,1546.8963,11.1926,10.3806,25835.5000,0.0000,25835.5000,1.5086,5551.8240,0.0000,5551.8240,73.6782,0.0000,20283.6760,20283.6760,10.3806,10.1954,8422.1000,0.0000,8422.1000,0.3273,2203.1287,0.0000,2203.1287,15.9853,0.0000,6218.9713,6218.9713,10.1954,6.4807,6.4807,8.3381,11.0476,165713.4498,6.4807,6.4812,6.4809,8.3383,11.0460,88368.0045,6.4809,6.4813,6.4810,8.3384,11.0458,77320.8832,23.1319,1807.5587,-162808.8000,331402.3375
1095,6.6018,13.0735,1568.3000,222827.9000,-221259.6000,10.1441,366.7532,31586.3823,31953.1354,495.4233,254414.2823,1201.5468,-253212.7354,13.0735,11.5098,42874.1000,0.0000,42874.1000,1.5891,10790.6671,0.0000,10790.6671,77.6078,0.0000,32083.4329,32083.4329,11.5098,11.5288,2178.3000,32610.9000,-30432.6000,1.8394,466.9728,5169.7558,5636.7286,89.8350,37780.6558,1711.3272,-36069.3286,11.5288,11.4734,2014.6000,0.0000,2014.6000,0.0767,518.2717,0.0000,518.2717,3.7448,0.0000,1496.3283,1496.3283,11.4734,10.7008,24112.3000,0.0000,24112.3000,1.3994,5158.3155,0.0000,5158.3155,68.3453,0.0000,18953.9845,18953.9845,10.7008,10.4849,9621.2000,0.0000,9621.2000,0.3716,2505.0257,0.0000,2505.0257,18.1472,0.0000,7116.1743,7116.1743,10.4849,6.6015,6.6015,8.5432,11.5484,173226.2582,6.6015,6.6020,6.6017,8.5435,11.5469,92374.9931,6.6017,6.6021,6.6018,8.5435,11.5467,80826.8841,23.1305,1807.4482,-173070.0000,346428.1354
1096,6.6414,13.1233,1312.2000,219022.4000,-217710.2000,9.9631,306.6346,31068.1534,31374.7881,486.5807,250090.5534,1005.5654,-249084.9881,13.1233,11.7423,36530.6000,0.0000,36530.6000,1.3500,9187.7258,0.0000,9187.7258,65.9329,0.0000,27342.8742,27342.8742,11.7423,11.7019,2590.1000,25603.9000,-23013.8000,1.4959,553.1071,4070.3482,4623.4553,73.0584,29674.2482,2036.9929,-27637.2553,11.7019,11.6253,2606.4000,0.0000,2606.4000,0.0987,668.8504,0.0000,668.8504,4.8226,0.0000,1937.5496,1937.5496,11.6253,10.8206,23563.7000,0.0000,23563.7000,1.3603,5028.7859,0.0000,5028.7859,66.4372,0.0000,18534.9141,18534.9141,10.8206,10.5547,11220.1000,0.0000,11220.1000,0.4310,2916.2209,0.0000,2916.2209,21.0486,0.0000,8303.8791,8303.8791,10.5547,6.6411,6.6411,8.5979,11.0939,166409.0442,6.6411,6.6416,6.6413,8.5982,11.0925,88739.7761,6.6413,6.6417,6.6414,8.5982,11.0922,77645.6997,22.0487,1722.9130,-166803.2000,332794.5200
1097,6.6083,13.0219,2232.0000,200679.9000,-198447.9000,9.1934,521.8979,28450.0495,28971.9474,448.9903,229129.9495,1710.1021,-227419.8474,13.0219,12.0159,23848.0000,0.0000,23848.0000,0.8806,6006.4560,0.0000,6006.4560,43.0088,0.0000,17841.5440,17841.5440,12.0159,11.7374,6554.6000,15569.2000,-9014.6000,1.1968,1393.3943,2483.4694,3876.8638,58.4493,18052.6694,5161.2057,-12891.4638,11.7374,11.6820,1644.8000,0.0000,1644.8000,0.0621,421.8714,0.0000,421.8714,3.0347,0.0000,1222.9286,1222.9286,11.6820,10.6874,25951.2000,0.0000,25951.2000,1.4939,5533.3242,0.0000,5533.3242,72.9600,0.0000,20417.8758,20417.8758,10.6874,10.3067,14817.5000,0.0000,14817.5000,0.5680,3858.7145,0.0000,3858.7145,27.7412,0.0000,10958.7855,10958.7855,10.3067,6.6080,6.6080,8.4574,9.5545,143317.6943,6.6080,6.6086,6.6082,8.4576,9.5532,76425.3808,6.6082,6.6087,6.6083,8.4577,9.5529,66870.0595,20.0923,1570.0421,-141201.0000,286613.1346
1098,6.6681,12.6490,5655.9000,121825.5000,-116169.6000,5.8426,1321.0068,17288.8191,18609.8259,285.3437,139114.3191,4334.8932,-134779.4259,12.6490,11.4256,19629.6000,0.0000,19629.6000,0.7260,4969.9390,0.0000,4969.9390,35.4576,0.0000,14659.6610,14659.6610,11.4256,10.5000,14553.0000,175.3000,14377.7000,0.8434,3124.1904,27.7623,3151.9526,41.1885,203.0623,11428.8096,11225.7474,10.5000,10.4398,1351.5000,0.0000,1351.5000,0.0510,352.9186,0.0000,352.9186,2.4921,0.0000,998.5814,998.5814,10.4398,9.1094,29204.4000,0.0000,29204.4000,1.6794,6352.7017,0.0000,6352.7017,82.0187,0.0000,22851.6983,22851.6983,9.1094,8.6096,17415.6000,0.0000,17415.6000,0.6691,4642.4899,0.0000,4642.4899,32.6785,0.0000,12773.1101,12773.1101,8.6096,6.6678,6.6678,7.6387,3.6742,55112.9491,6.6678,6.6683,6.6680,7.6389,3.6732,29385.5572,6.6680,6.6686,6.6681,7.6391,3.6727,25708.9679,14.7173,1150.0298,-34190.8000,110207.4742
1099,6.6248,12.3246,8434.7000,118881.2000,-110446.5000,5.8804,1971.6345,16858.3737,18830.0082,287.1904,135739.5737,6463.0655,-129276.5082,12.3246,11.1360,19638.7000,0.0000,19638.7000,0.7307,4995.0909,0.0000,4995.0909,35.6842,0.0000,14643.6091,14643.6091,11.1360,9.9265,20476.9000,0.0000,20476.9000,1.1868,4417.3594,0.0000,4417.3594,57.9626,0.0000,16059.5406,16059.5406,9.9265,9.8849,1034.8000,0.0000,1034.8000,0.0399,272.5105,0.0000,272.5105,1.9479,0.0000,762.2895,762.2895,9.8849,8.5516,33409.1000,0.0000,33409.1000,1.9670,7333.8417,0.0000,7333.8417,96.0654,0.0000,26075.2583,26075.2583,8.5516,8.1328,16616.2000,0.0000,16616.2000,0.6560,4466.7425,0.0000,4466.7425,32.0398,0.0000,12149.4575,12149.4575,8.1328,6.6245,6.6245,7.3786,3.0428,45642.6526,6.6245,6.6250,6.6247,7.3789,3.0418,24334.1434,6.6247,6.6252,6.6248,7.3790,3.0413,21289.1885,15.6913,1226.1368,-19270.8000,91265.9844
1100,6.8583,11.3604,15038.1000,76584.1000,-61546.0000,4.3738,3499.8233,10904.4189,14404.2422,213.6107,87488.5189,11538.2767,-75950.2422,11.3604,9.9894,19640.2000,0.0000,19640.2000,0.7345,5064.8733,0.0000,5064.8733,35.8726,0.0000,14575.3267,14575.3267,9.9894,8.2939,30608.4000,0.0000,30608.4000,1.7838,6733.8615,0.0000,6733.8615,87.1198,0.0000,23874.5385,23874.5385,8.2939,8.2542,1130.2000,0.0000,1130.2000,0.0440,305.0067,0.0000,305.0067,2.1484,0.0000,825.1933,825.1933,8.2542,7.0875,37965.1000,0.0000,37965.1000,2.2593,8565.2927,0.0000,8565.2927,110.3406,0.0000,29399.8073,29399.8073,7.0875,6.7818,15217.2000,0.0000,15217.2000,0.6068,4183.1751,0.0000,4183.1751,29.6355,0.0000,11034.0249,11034.0249,6.7818,6.8580,6.8580,6.8199,-0.1440,-2159.8613,6.8580,6.8585,6.8581,6.8201,-0.1450,-1159.8290,6.8581,6.8588,6.8583,6.8203,-0.1455,-1018.4748,14.7034,1148.9461,43015.1000,-4338.1651
1101,6.7601,10.5156,21437.6000,72365.6000,-50928.0000,4.5712,4998.3744,10286.1405,15284.5149,223.2505,82651.7405,16439.2256,-66212.5149,10.5156,9.4601,16605.2000,0.0000,16605.2000,0.6309,4335.1466,0.0000,4335.1466,30.8097,0.0000,12270.0534,12270.0534,9.4601,7.6258,38077.0000,0.0000,38077.0000,2.2686,8454.7729,0.0000,8454.7729,110.7970,0.0000,29622.2271,29622.2271,7.6258,7.6066,647.7000,0.0000,647.7000,0.0259,176.5841,0.0000,176.5841,1.2673,0.0000,471.1159,471.1159,7.6066,6.5289,43651.7000,0.0000,43651.7000,2.6825,9958.2524,0.0000,9958.2524,131.0077,0.0000,33693.4476,33693.4476,6.5289,6.3219,12419.2000,0.0000,12419.2000,0.5087,3443.6666,0.0000,3443.6666,24.8465,0.0000,8975.5334,8975.5334,6.3219,6.7598,6.7598,6.5409,-0.9026,-13539.7264,6.7598,6.7603,6.7600,6.5411,-0.9037,-7229.6031,6.7600,6.7606,6.7601,6.5412,-0.9042,-6329.4629,16.0318,1252.7488,60472.8000,-27098.7924
1102,6.7328,9.3250,29153.3000,58049.8000,-28896.5000,4.3952,6800.8503,8247.3554,15048.2057,214.6560,66297.1554,22352.4497,-43944.7057,9.3250,8.3950,16229.2000,0.0000,16229.2000,0.6253,4312.2910,0.0000,4312.2910,30.5410,0.0000,11916.9090,11916.9090,8.3950,5.8963,84427.2000,0.0000,84427.2000,5.0825,19105.0647,0.0000,19105.0647,248.2207,0.0000,65322.1353,65322.1353,5.8963,5.8892,471.3000,0.0000,471.3000,0.0191,131.9807,0.0000,131.9807,0.9335,0.0000,339.3193,339.3193,5.8892,5.3546,47708.7000,0.0000,47708.7000,2.9702,11215.7974,0.0000,11215.7974,145.0616,0.0000,36492.9026,36492.9026,5.3546,5.2503,10820.4000,0.0000,10820.4000,0.4480,3055.9961,0.0000,3055.9961,21.8785,0.0000,7764.4039,7764.4039,5.2503,6.7325,6.7325,5.9914,-3.8706,-58058.6290,6.7325,6.7330,6.7327,5.9916,-3.8717,-30973.7522,6.7327,6.7332,6.7328,5.9917,-3.8724,-27106.7720,20.3106,1587.0990,130760.3000,-116139.1533
1103,6.5002,8.3697,34336.8000,50697.4000,-16360.6000,4.3795,8045.1723,7173.9544,15219.1267,213.8871,57871.3544,26291.6277,-31579.7267,8.3697,7.5258,16222.2000,0.0000,16222.2000,0.6381,4372.8529,0.0000,4372.8529,31.1615,0.0000,11849.3471,11849.3471,7.5258,5.0998,108198.2000,0.0000,108198.2000,6.6524,24873.4198,0.0000,24873.4198,324.8921,0.0000,83324.7802,83324.7802,5.0998,5.0946,477.7000,0.0000,477.7000,0.0200,135.4599,0.0000,135.4599,0.9778,0.0000,342.2401,342.2401,5.0946,4.7186,52270.8000,0.0000,52270.8000,3.3714,12463.7058,0.0000,12463.7058,164.6547,0.0000,39807.0942,39807.0942,4.7186,4.6746,6023.8000,0.0000,6023.8000,0.2552,1718.4949,0.0000,1718.4949,12.4620,0.0000,4305.3051,4305.3051,4.6746,6.4999,6.4999,5.5873,-5.3915,-80871.7648,6.4999,6.5003,6.5000,5.5875,-5.3926,-43141.0235,6.5000,6.5005,6.5002,5.5876,-5.3933,-37753.3372,22.9748,1795.2843,166832.1000,-161766.1256
1104,6.2928,7.4958,39593.3000,44565.8000,-4972.5000,4.4329,9313.1380,6284.1245,15597.2624,216.4939,50849.9245,30280.1620,-20569.7624,7.4958,6.7451,16211.4000,0.0000,16211.4000,0.6486,4428.5695,0.0000,4428.5695,31.6755,0.0000,11782.8305,11782.8305,6.7451,4.6215,115100.2000,0.0000,115100.2000,7.2018,26843.6572,0.0000,26843.6572,351.7242,0.0000,88256.5428,88256.5428,4.6215,4.6171,468.0000,0.0000,468.0000,0.0199,133.7191,0.0000,133.7191,0.9731,0.0000,334.2809,334.2809,4.6171,4.2977,57851.6000,0.0000,57851.6000,3.7945,13913.4581,0.0000,13913.4581,185.3181,0.0000,43938.1419,43938.1419,4.2977,4.2863,1827.3000,0.0000,1827.3000,0.0784,524.8021,0.0000,524.8021,3.8288,0.0000,1302.4979,1302.4979,4.2863,6.2925,6.2925,5.2894,-6.2586,-93879.7373,6.2925,6.2929,6.2927,5.2896,-6.2598,-50078.6152,6.2927,6.2931,6.2928,5.2897,-6.2605,-43823.5725,24.2641,1896.0328,186486.0000,-187781.9251
1105,6.0694,6.6822,45104.7000,39656.1000,5448.6000,4.5599,10654.4425,5570.9507,16225.3933,222.6965,45227.0507,34450.2575,-10776.7933,6.6822,6.0235,16233.8000,0.0000,16233.8000,0.6600,4490.7046,0.0000,4490.7046,32.2313,0.0000,11743.0954,11743.0954,6.0235,4.1446,129602.5000,0.0000,129602.5000,8.2397,30636.1320,0.0000,30636.1320,402.4160,0.0000,98966.3680,98966.3680,4.1446,4.1409,478.7000,0.0000,478.7000,0.0206,137.8193,0.0000,137.8193,1.0050,0.0000,340.8807,340.8807,4.1409,3.8954,60732.1000,0.0000,60732.1000,4.0243,14732.7310,0.0000,14732.7310,196.5427,0.0000,45999.3690,45999.3690,3.8954,3.8900,1027.7000,0.0000,1027.7000,0.0445,297.0596,0.0000,297.0596,2.1720,0.0000,730.6404,730.6404,3.8900,6.0692,6.0692,4.9796,-7.3751,-110626.9406,6.0692,6.0696,6.0693,4.9798,-7.3763,-59010.6534,6.0693,6.0698,6.0694,4.9799,-7.3770,-51639.2515,26.3235,2056.9522,213523.4000,-221276.8455
1106,5.8914,5.9080,51978.0000,35054.5000,16923.5000,4.7898,12319.5372,4910.0602,17229.5974,233.9253,39964.5602,39658.4628,-306.0974,5.9080,5.3511,16230.4000,0.0000,16230.4000,0.6700,4544.2590,0.0000,4544.2590,32.7215,0.0000,11686.1410,11686.1410,5.3511,3.8263,128966.9000,0.0000,128966.9000,8.3230,30875.7630,0.0000,30875.7630,406.4808,0.0000,98091.1370,98091.1370,3.8263,3.8230,466.9000,0.0000,466.9000,0.0203,135.1084,0.0000,135.1084,0.9899,0.0000,331.7916,331.7916,3.8230,3.6127,63362.6000,0.0000,63362.6000,4.2421,15460.0691,0.0000,15460.0691,207.1761,0.0000,47902.5309,47902.5309,3.6127,3.6106,427.9000,0.0000,427.9000,0.0187,124.2477,0.0000,124.2477,0.9119,0.0000,303.6523,303.6523,3.6106,5.8912,5.8912,4.7509,-7.9447,-119171.0756,5.8912,5.8916,5.8913,4.7511,-7.9459,-63567.5654,5.8913,5.8918,5.8914,4.7512,-7.9466,-55626.3782,27.0957,2117.2931,226378.2000,-238365.0193
1107,5.6477,5.1910,58774.1000,31470.6000,27303.5000,5.0622,13995.0175,4390.6250,18385.6425,247.2300,35861.2250,44779.0825,8917.8575,5.1910,4.7187,16211.9000,0.0000,16211.9000,0.6793,4590.5458,0.0000,4590.5458,33.1756,0.0000,11621.3542,11621.3542,4.7187,3.4144,145802.3000,0.0000,145802.3000,9.5433,35330.2572,0.0000,35330.2572,466.0814,0.0000,110472.0428,110472.0428,3.4144,3.4116,479.2000,0.0000,479.2000,0.0209,139.5877,0.0000,139.5877,1.0227,0.0000,339.6123,339.6123,3.4116,3.2517,66878.4000,0.0000,66878.4000,4.5086,16441.1123,0.0000,16441.1123,220.1916,0.0000,50437.2877,50437.2877,3.2517,3.2500,427.9000,0.0000,427.9000,0.0188,124.9712,0.0000,124.9712,0.9173,0.0000,302.9288,302.9288,3.2500,5.6475,5.6475,4.4487,-9.1703,-137554.0669,5.6475,5.6478,5.6476,4.4489,-9.1715,-73372.0820,5.6476,5.6480,5.6477,4.4490,-9.1722,-64205.7028,29.7497,2324.6850,257103.2000,-275131.8517
1108,5.4839,6.0372,54630.4000,46827.1000,7803.3000,5.5119,13049.0153,6515.9626,19564.9779,269.1924,53343.0626,41581.3847,-11761.6779,6.0372,5.4883,16231.3000,0.0000,16231.3000,0.6898,4535.3350,0.0000,4535.3350,33.6888,0.0000,11695.9650,11695.9650,5.4883,3.6800,144340.8000,0.0000,144340.8000,9.5756,34466.4819,0.0000,34466.4819,467.6577,0.0000,109874.3181,109874.3181,3.6800,3.6769,471.3000,0.0000,471.3000,0.0208,136.7017,0.0000,136.7017,1.0146,0.0000,334.5983,334.5983,3.6769,3.4256,68510.2000,0.0000,68510.2000,4.6605,16760.6985,0.0000,16760.6985,227.6107,0.0000,51749.5015,51749.5015,3.4256,3.4209,1027.7000,0.0000,1027.7000,0.0455,299.3078,0.0000,299.3078,2.2200,0.0000,728.3922,728.3922,3.4209,5.4837,5.4837,4.4523,-8.1571,-122356.4810,5.4837,5.4841,5.4839,4.4525,-8.1584,-65267.1488,5.4839,5.4842,5.4839,4.4525,-8.1590,-57113.0626,30.7561,2403.3218,238384.6000,-244736.6924
1109,5.3659,6.1633,55395.7000,52758.5000,2637.2000,5.8372,13261.6664,7327.5851,20589.2515,285.0779,60086.0851,42134.0336,-17952.0515,6.1633,5.6167,16233.4000,0.0000,16233.4000,0.6785,4526.9937,0.0000,4526.9937,33.1362,0.0000,11706.4063,11706.4063,5.6167,3.6315,153947.5000,0.0000,153947.5000,10.0473,36671.1513,0.0000,36671.1513,490.6944,0.0000,117276.3487,117276.3487,3.6315,3.6273,634.2000,0.0000,634.2000,0.0278,184.0945,0.0000,184.0945,1.3576,0.0000,450.1055,450.1055,3.6273,3.3713,67529.5000,0.0000,67529.5000,4.5671,16535.7388,0.0000,16535.7388,223.0477,0.0000,50993.7612,50993.7612,3.3713,3.3455,5626.1000,0.0000,5626.1000,0.2479,1639.9805,0.0000,1639.9805,12.1084,0.0000,3986.1195,3986.1195,3.3455,5.3657,5.3657,4.3556,-8.3398,-125097.1223,5.3657,5.3661,5.3659,4.3558,-8.3411,-66728.9964,5.3659,5.3662,5.3659,4.3559,-8.3417,-58392.2200,32.1086,2509.0133,246607.9000,-250218.3388
1110,5.4556,9.0300,34107.6000,106508.5000,-72400.9000,6.9174,8151.3521,14813.9041,22965.2562,337.8324,121322.4041,25956.2479,-95366.1562,9.0300,8.3143,16211.9000,0.0000,16211.9000,0.6759,4326.7685,0.0000,4326.7685,33.0114,0.0000,11885.1315,11885.1315,8.3143,5.6936,93506.7000,0.0000,93506.7000,6.0862,21190.4162,0.0000,21190.4162,297.2397,0.0000,72316.2838,72316.2838,5.6936,5.6852,588.5000,0.0000,588.5000,0.0258,165.3255,0.0000,165.3255,1.2611,0.0000,423.1745,423.1745,5.6852,4.9198,64897.1000,0.0000,64897.1000,4.3938,15311.9810,0.0000,15311.9810,214.5860,0.0000,49585.1190,49585.1190,4.9198,4.7565,19021.4000,0.0000,19021.4000,0.8392,5409.2231,0.0000,5409.2231,40.9848,0.0000,13612.1769,13612.1769,4.7565,5.4554,5.4554,5.1060,-2.5524,-38285.5818,5.4554,5.4558,5.4555,5.1061,-2.5538,-20430.1394,5.4555,5.4558,5.4556,5.1062,-2.5540,-17877.8910,28.4074,2219.7968,121824.7000,-76593.6122
1111,5.5993,10.4014,23007.9000,143292.6000,-120284.7000,7.8689,5483.5875,19975.9214,25459.5090,384.3052,163268.5214,17524.3125,-145744.2090,10.4014,9.2425,27586.6000,0.0000,27586.6000,1.0907,7214.1508,0.0000,7214.1508,53.2681,0.0000,20372.4492,20372.4492,9.2425,7.1606,63494.1000,0.0000,63494.1000,3.9101,14152.6520,0.0000,14152.6520,190.9649,0.0000,49341.4480,49341.4480,7.1606,7.1366,1228.5000,0.0000,1228.5000,0.0517,337.3317,0.0000,337.3317,2.5245,0.0000,891.1683,891.1683,7.1366,6.1019,57988.8000,0.0000,57988.8000,3.7563,13337.0978,0.0000,13337.0978,183.4505,0.0000,44651.7022,44651.7022,6.1019,5.8624,20221.0000,0.0000,20221.0000,0.8640,5644.4208,0.0000,5644.4208,42.1984,0.0000,14576.5792,14576.5792,5.8624,5.5991,5.5991,5.7307,0.8905,13358.1330,5.5991,5.5995,5.5993,5.7310,0.8891,7113.1817,5.5993,5.5996,5.5993,5.7310,0.8890,6223.2355,26.3127,2056.1077,50234.3000,26694.5502
1112,5.6619,11.0472,15666.5000,155668.8000,-140002.3000,7.9657,3729.4259,21723.1306,25452.5564,389.0311,177391.9306,11937.0741,-165454.8564,11.0472,9.6134,33659.4000,0.0000,33659.4000,1.2995,8719.6359,0.0000,8719.6359,63.4650,0.0000,24939.7641,24939.7641,9.6134,8.7963,21871.6000,6698.4000,15173.2000,1.6720,4843.4148,1040.2635,5883.6783,81.6559,7738.6635,17028.1852,9289.5217,8.7963,8.7360,2112.0000,0.0000,2112.0000,0.0864,565.6522,0.0000,565.6522,4.2196,0.0000,1546.3478,1546.3478,8.7360,7.3448,50466.2000,0.0000,50466.2000,3.1721,11292.9020,0.0000,11292.9020,154.9199,0.0000,39173.2980,39173.2980,7.3448,7.0127,19421.2000,0.0000,19421.2000,0.8107,5317.7305,0.0000,5317.7305,39.5934,0.0000,14103.4695,14103.4695,7.0127,5.6617,5.6617,6.3372,3.9096,58644.6293,5.6617,5.6622,5.6619,6.3374,3.9083,31266.5671,5.6619,5.6622,5.6619,6.3374,3.9083,27357.8902,22.5095,1758.9239,-19170.3000,117269.0865
1113,5.7995,11.4507,12400.9000,163236.6000,-150835.7000,8.1026,2944.3307,22830.0843,25774.4150,395.7170,186066.6843,9456.5693,-176610.1150,11.4507,9.8389,38271.5000,0.0000,38271.5000,1.4616,9856.7173,0.0000,9856.7173,71.3803,0.0000,28414.7827,28414.7827,9.8389,9.3409,13389.1000,6497.8000,6891.3000,1.1431,2953.3307,1011.3592,3964.6899,55.8294,7509.1592,10435.7693,2926.6101,9.3409,9.2717,2281.5000,0.0000,2281.5000,0.0906,606.0783,0.0000,606.0783,4.4238,0.0000,1675.4217,1675.4217,9.2717,7.8633,46941.4000,0.0000,46941.4000,2.8571,10409.9691,0.0000,10409.9691,139.5361,0.0000,36531.4309,36531.4309,7.8633,7.5421,17022.1000,0.0000,17022.1000,0.6940,4623.9569,0.0000,4623.9569,33.8915,0.0000,12398.1431,12398.1431,7.5421,5.7993,5.7993,6.6707,4.8228,72341.6353,5.7993,5.7997,5.7994,6.6709,4.8215,38571.9079,5.7994,5.7998,5.7995,6.6709,4.8214,33749.6340,21.5234,1681.8674,-39427.9000,144663.1772
1114,5.9170,11.7612,10044.3000,170754.8000,-160710.5000,8.2967,2379.4908,23927.5405,26307.0313,405.1956,194682.3405,7664.8092,-187017.5313,11.7612,9.9155,45192.9000,0.0000,45192.9000,1.7144,11587.4760,0.0000,11587.4760,83.7271,0.0000,33605.4240,33605.4240,9.9155,9.5802,9522.6000,5780.9000,3741.7000,0.8713,2097.6700,900.4694,2998.1394,42.5534,6681.3694,7424.9300,743.5606,9.5802,9.5095,2344.6000,0.0000,2344.6000,0.0922,620.6220,0.0000,620.6220,4.5025,0.0000,1723.9780,1723.9780,9.5095,8.2146,42180.2000,0.0000,42180.2000,2.5403,9317.0551,0.0000,9317.0551,124.0660,0.0000,32863.1449,32863.1449,8.2146,7.9097,15422.6000,0.0000,15422.6000,0.6227,4167.1071,0.0000,4167.1071,30.4136,0.0000,11255.4929,11255.4929,7.9097,5.9167,5.9167,6.9132,5.4336,81504.4271,5.9167,5.9172,5.9169,6.9134,5.4323,43458.7355,5.9169,5.9173,5.9170,6.9135,5.4322,38025.3234,21.2064,1657.0998,-51828.5000,162988.4860
1115,5.9985,12.0018,8027.9000,177778.1000,-169750.2000,8.4904,1898.8667,24945.2139,26844.0805,414.6588,202723.3139,6129.0333,-196594.2805,12.0018,10.0898,47507.9000,0.0000,47507.9000,1.7930,12139.2048,0.0000,12139.2048,87.5685,0.0000,35368.6952,35368.6952,10.0898,9.8903,7075.9000,10522.3000,-3446.4000,0.9725,1553.9937,1641.9373,3195.9310,47.4969,12164.2373,5521.9063,-6642.3310,9.8903,9.8075,2773.8000,0.0000,2773.8000,0.1086,730.8610,0.0000,730.8610,5.3045,0.0000,2042.9390,2042.9390,9.8075,8.6309,37511.1000,0.0000,37511.1000,2.2486,8244.8493,0.0000,8244.8493,109.8203,0.0000,29266.2507,29266.2507,8.6309,8.3734,12423.7000,0.0000,12423.7000,0.4984,3335.7212,0.0000,3335.7212,24.3430,0.0000,9087.9788,9087.9788,8.3734,5.9983,5.9983,7.1858,6.4639,96957.8013,5.9983,5.9988,5.9984,7.1861,6.4625,51700.3707,5.9984,5.9988,5.9985,7.1861,6.4624,45236.7696,21.1675,1654.0608,-72980.1000,193894.9416
1116,6.0705,12.1970,6452.3000,184980.4000,-178528.1000,8.7194,1524.1041,25986.7989,27510.9030,425.8391,210967.1989,4928.1959,-206039.0030,12.1970,10.5224,41156.6000,0.0000,41156.6000,1.5472,10487.1309,0.0000,10487.1309,75.5649,0.0000,30669.4691,30669.4691,10.5224,10.3389,6989.1000,17079.7000,-10090.6000,1.3094,1523.5318,2677.3787,4200.9105,63.9481,19757.0787,5465.5682,-14291.5105,10.3389,10.2385,3325.1000,0.0000,3325.1000,0.1295,870.3433,0.0000,870.3433,6.3247,0.0000,2454.7567,2454.7567,10.2385,9.1523,33244.5000,0.0000,33244.5000,1.9814,7255.3776,0.0000,7255.3776,96.7661,0.0000,25989.1224,25989.1224,9.1523,8.9149,10824.3000,0.0000,10824.3000,0.4310,2883.5854,0.0000,2883.5854,21.0503,0.0000,7940.7146,7940.7146,8.9149,6.0702,6.0702,7.4926,7.7449,116174.1290,6.0702,6.0707,6.0704,7.4928,7.7436,61948.8751,6.0704,6.0708,6.0705,7.4928,7.7435,54204.3504,21.1768,1654.7837,-100068.2000,232327.3545
1117,6.1685,12.4171,4750.3000,190144.2000,-185393.9000,8.8490,1119.9936,26755.9025,27875.8961,432.1724,216900.1025,3630.3064,-213269.7961,12.4171,10.5325,47500.5000,0.0000,47500.5000,1.7801,12065.9043,0.0000,12065.9043,86.9375,0.0000,35434.5957,35434.5957,10.5325,10.5466,2286.3000,17402.1000,-15115.8000,1.0467,498.2972,2728.2150,3226.5122,51.1191,20130.3150,1788.0028,-18342.3122,10.5466,10.4508,3169.0000,0.0000,3169.0000,0.1225,826.9603,0.0000,826.9603,5.9815,0.0000,2342.0397,2342.0397,10.4508,9.4394,30422.7000,0.0000,30422.7000,1.7981,6616.5224,0.0000,6616.5224,87.8175,0.0000,23806.1776,23806.1776,9.4394,9.2217,9624.7000,0.0000,9624.7000,0.3797,2553.0345,0.0000,2553.0345,18.5445,0.0000,7071.6655,7071.6655,9.2217,6.1682,6.1682,7.6950,8.2300,123449.7471,6.1682,6.1687,6.1684,7.6952,8.2287,65829.3458,6.1684,6.1688,6.1685,7.6952,8.2285,57599.6171,20.9642,1638.1741,-109792.8000,246878.7099
1118,6.2233,12.5424,3738.5000,194274.7000,-190536.2000,8.9764,880.5253,27362.2357,28242.7609,438.3929,221636.9357,2857.9747,-218778.9609,12.5424,10.7472,45191.7000,0.0000,45191.7000,1.6876,11459.1237,0.0000,11459.1237,82.4196,0.0000,33732.5763,33732.5763,10.7472,10.7468,1744.7000,13243.6000,-11498.9000,0.7969,378.8635,2081.1505,2460.0140,38.9172,15324.7505,1365.8365,-13958.9140,10.7468,10.6815,2085.1000,0.0000,2085.1000,0.0803,542.5227,0.0000,542.5227,3.9218,0.0000,1542.5773,1542.5773,10.6815,9.6705,29032.5000,0.0000,29032.5000,1.7090,6290.5137,0.0000,6290.5137,83.4631,0.0000,22741.9863,22741.9863,9.6705,9.4704,8425.1000,0.0000,8425.1000,0.3307,2227.1569,0.0000,2227.1569,16.1515,0.0000,6197.9431,6197.9431,9.4704,6.2230,6.2230,7.8467,8.5050,127575.6004,6.2230,6.2235,6.2232,7.8470,8.5038,68030.0808,6.2232,6.2236,6.2233,7.8470,8.5036,59525.1281,20.3713,1591.8386,-117300.7000,255130.8093
1119,6.3140,12.6320,3726.3000,193168.2000,-189441.9000,8.9281,876.1492,27247.9797,28124.1289,436.0338,220416.1797,2850.1508,-217566.0289,12.6320,10.9077,42889.0000,0.0000,42889.0000,1.5984,10861.4899,0.0000,10861.4899,78.0634,0.0000,32027.5101,32027.5101,10.9077,10.8575,2527.6000,10853.5000,-8325.9000,0.7175,547.3749,1708.6192,2255.9941,35.0438,12562.1192,1980.2251,-10581.8941,10.8575,10.7932,2012.3000,0.0000,2012.3000,0.0772,522.7360,0.0000,522.7360,3.7721,0.0000,1489.5640,1489.5640,10.7932,9.7364,29936.5000,0.0000,29936.5000,1.7544,6474.6430,0.0000,6474.6430,85.6827,0.0000,23461.8570,23461.8570,9.7364,9.5066,9624.7000,0.0000,9624.7000,0.3763,2541.7791,0.0000,2541.7791,18.3770,0.0000,7082.9209,7082.9209,9.5066,6.3137,6.3137,7.9102,8.2831,124246.0066,6.3137,6.3142,6.3139,7.9104,8.2818,66254.5333,6.3139,6.3143,6.3140,7.9105,8.2816,57971.2681,20.1780,1576.7344,-113305.3000,248471.8081
1120,6.3742,12.6844,3853.3000,194969.3000,-191116.0000,9.0208,904.9808,27530.0918,28435.0726,440.5613,222499.3918,2948.3192,-219551.0726,12.6844,11.1964,36546.0000,0.0000,36546.0000,1.3601,9248.3242,0.0000,9248.3242,66.4232,0.0000,27297.6758,27297.6758,11.1964,11.0975,3575.0000,13404.1000,-9829.1000,0.9125,770.4288,2117.1167,2887.5455,44.5657,15521.2167,2804.5712,-12716.6455,11.0975,11.0132,2608.0000,0.0000,2608.0000,0.0999,675.1218,0.0000,675.1218,4.8796,0.0000,1932.8782,1932.8782,11.0132,9.9585,29395.9000,0.0000,29395.9000,1.7191,6335.1734,0.0000,6335.1734,83.9561,0.0000,23060.7266,23060.7266,9.9585,9.6873,11224.1000,0.0000,11224.1000,0.4383,2954.4246,0.0000,2954.4246,21.4063,0.0000,8269.6754,8269.6754,9.6873,6.3740,6.3740,8.0307,8.6587,129880.2334,6.3740,6.3744,6.3741,8.0309,8.6574,69259.4562,6.3741,6.3745,6.3742,8.0309,8.6572,60600.6125,20.3260,1588.3015,-121171.1000,259740.3021
1121,6.4379,12.7039,4566.6000,196897.6000,-192331.0000,9.1540,1071.2186,27832.4708,28903.6894,447.0664,224730.0708,3495.3814,-221234.6894,12.7039,11.7040,23855.2000,0.0000,23855.2000,0.8870,6035.1335,0.0000,6035.1335,43.3213,0.0000,17820.0665,17820.0665,11.7040,11.3335,8893.7000,14294.5000,-5400.8000,1.2684,1900.4274,2271.3915,4171.8189,61.9472,16565.8915,6993.2726,-9572.6189,11.3335,11.2794,1643.8000,0.0000,1643.8000,0.0627,424.0724,0.0000,424.0724,3.0633,0.0000,1219.7276,1219.7276,11.2794,10.2190,28747.6000,0.0000,28747.6000,1.6741,6169.0226,0.0000,6169.0226,81.7616,0.0000,22578.5774,22578.5774,10.2190,9.8550,14822.9000,0.0000,14822.9000,0.5766,3886.7316,0.0000,3886.7316,28.1614,0.0000,10936.1684,10936.1684,9.8550,6.4376,6.4376,8.1463,8.9781,134671.3868,6.4376,6.4381,6.4378,8.1466,8.9768,71814.7808,6.4378,6.4382,6.4379,8.1466,8.9766,62836.5217,20.4344,1596.7708,-128662.3000,269322.6893
1122,6.5265,12.2562,8286.8000,120951.9000,-112665.1000,5.9607,1940.6476,17123.0719,19063.7196,291.1134,138074.9719,6346.1524,-131728.8196,12.2562,11.0793,19638.3000,0.0000,19638.3000,0.7300,4999.8403,0.0000,4999.8403,35.6523,0.0000,14638.4597,14638.4597,11.0793,10.0952,16302.9000,139.9000,16163.0000,0.9473,3520.2968,22.0668,3542.3636,46.2644,161.9668,12782.6032,12620.6364,10.0952,10.0379,1362.0000,0.0000,1362.0000,0.0518,357.7846,0.0000,357.7846,2.5282,0.0000,1004.2154,1004.2154,10.0379,8.8313,27867.6000,0.0000,27867.6000,1.6147,6101.9830,0.0000,6101.9830,78.8600,0.0000,21765.6170,21765.6170,8.8313,8.3480,17421.9000,0.0000,17421.9000,0.6747,4663.6097,0.0000,4663.6097,32.9514,0.0000,12758.2903,12758.2903,8.3480,6.5262,6.5262,7.4371,3.5060,52589.2603,6.5262,6.5267,6.5264,7.4374,3.5050,28040.2744,6.5264,6.5269,6.5265,7.4375,3.5046,24532.3811,14.9689,1169.6874,-30212.3000,105161.9158
1123,6.4355,12.0530,9337.0000,118974.2000,-109637.2000,5.9374,2190.3427,16816.9200,19007.2627,289.9709,135791.1200,7146.6573,-128644.4627,12.0530,10.8814,19636.3000,0.0000,19636.3000,0.7352,5013.7990,0.0000,5013.7990,35.9050,0.0000,14622.5010,14622.5010,10.8814,9.7816,18620.1000,0.0000,18620.1000,1.0863,4034.1526,0.0000,4034.1526,53.0552,0.0000,14585.9474,14585.9474,9.7816,9.7398,1026.7000,0.0000,1026.7000,0.0398,270.9584,0.0000,270.9584,1.9460,0.0000,755.7416,755.7416,9.7398,8.5593,28314.4000,0.0000,28314.4000,1.6800,6230.4070,0.0000,6230.4070,82.0487,0.0000,22083.9930,22083.9930,8.5593,8.1140,16622.2000,0.0000,16622.2000,0.6595,4467.8317,0.0000,4467.8317,32.2100,0.0000,12154.3683,12154.3683,8.1140,6.4352,6.4352,7.2746,3.2823,49234.7137,6.4352,6.4357,6.4354,7.2748,3.2814,26250.8754,6.4354,6.4359,6.4355,7.2749,3.2810,22966.9633,15.2074,1188.3262,-25417.5000,98452.5524
1124,6.6631,11.1715,15131.7000,77450.0000,-62318.3000,4.4190,3534.5295,10990.3429,14524.8725,215.8188,88440.3429,11597.1705,-76843.1725,11.1715,9.8103,19645.2000,0.0000,19645.2000,0.7379,5080.0168,0.0000,5080.0168,36.0393,0.0000,14565.1832,14565.1832,9.8103,8.4115,23927.9000,0.0000,23927.9000,1.4013,5280.5780,0.0000,5280.5780,68.4375,0.0000,18647.3220,18647.3220,8.4115,8.3678,1128.0000,0.0000,1128.0000,0.0440,303.8706,0.0000,303.8706,2.1496,0.0000,824.1294,824.1294,8.3678,7.3298,28663.1000,0.0000,28663.1000,1.7106,6454.1661,0.0000,6454.1661,83.5405,0.0000,22208.9339,22208.9339,7.3298,6.9643,15222.7000,0.0000,15222.7000,0.6069,4169.0986,0.0000,4169.0986,29.6421,0.0000,11053.6014,11053.6014,6.9643,6.6628,6.6628,6.8136,0.5186,7779.0525,6.6628,6.6633,6.6630,6.8138,0.5178,4142.0983,6.6630,6.6636,6.6631,6.8139,0.5174,3621.4580,13.3797,1045.5068,26268.6000,15542.6088
1125,6.5512,10.7190,17697.4000,74277.0000,-56579.6000,4.4317,4142.5522,10519.7806,14662.3328,216.4394,84796.7806,13554.8478,-71241.9328,10.7190,9.5816,16622.9000,0.0000,16622.9000,0.6335,4326.8733,0.0000,4326.8733,30.9393,0.0000,12296.0267,12296.0267,9.5816,8.1054,25631.2000,0.0000,25631.2000,1.5325,5679.1353,0.0000,5679.1353,74.8426,0.0000,19952.0647,19952.0647,8.1054,8.0809,649.9000,0.0000,649.9000,0.0260,175.8913,0.0000,175.8913,1.2689,0.0000,474.0087,474.0087,8.0809,7.0575,29458.0000,0.0000,29458.0000,1.8061,6665.7066,0.0000,6665.7066,88.2091,0.0000,22792.2934,22792.2934,7.0575,6.7682,12423.7000,0.0000,12423.7000,0.5066,3416.8318,0.0000,3416.8318,24.7429,0.0000,9006.8682,9006.8682,6.7682,6.5509,6.5509,6.6595,0.3746,5619.0285,6.5509,6.5513,6.5510,6.6598,0.3737,2989.9394,6.5510,6.5516,6.5512,6.6599,0.3734,2613.6261,13.4047,1047.4612,28206.1000,11222.5939
1126,6.7078,9.9280,23052.7000,60468.1000,-37415.4000,4.1369,5380.2380,8587.2019,13967.4399,202.0392,69055.3019,17672.4620,-51382.8399,9.9280,8.8658,16233.6000,0.0000,16233.6000,0.6234,4274.9583,0.0000,4274.9583,30.4444,0.0000,11958.6417,11958.6417,8.8658,6.6442,54200.5000,0.0000,54200.5000,3.2551,12162.1338,0.0000,12162.1338,158.9735,0.0000,42038.3662,42038.3662,6.6442,6.6332,480.4000,0.0000,480.4000,0.0193,132.9698,0.0000,132.9698,0.9432,0.0000,347.4302,347.4302,6.6332,6.0194,31455.2000,0.0000,31455.2000,1.9397,7298.3960,0.0000,7298.3960,94.7317,0.0000,24156.8040,24156.8040,6.0194,5.8538,10824.3000,0.0000,10824.3000,0.4437,3025.3572,0.0000,3025.3572,21.6679,0.0000,7798.9428,7798.9428,5.8538,6.7075,6.7075,6.2807,-1.7151,-25726.6445,6.7075,6.7079,6.7076,6.2809,-1.7160,-13728.1539,6.7076,6.7082,6.7078,6.2810,-1.7165,-12015.3847,15.6270,1221.1196,75778.6000,-51470.1830
1127,6.6347,9.3486,25593.5000,53688.7000,-28095.2000,3.9829,5981.4437,7614.8117,13596.2554,194.5170,61303.5117,19612.0563,-41691.4554,9.3486,8.3179,16213.7000,0.0000,16213.7000,0.6311,4306.6568,0.0000,4306.6568,30.8199,0.0000,11907.0432,11907.0432,8.3179,5.9816,67797.5000,0.0000,67797.5000,4.1295,15363.2209,0.0000,15363.2209,201.6793,0.0000,52434.2791,52434.2791,5.9816,5.9730,467.8000,0.0000,467.8000,0.0193,130.8260,0.0000,130.8260,0.9438,0.0000,336.9740,336.9740,5.9730,5.4878,33673.2000,0.0000,33673.2000,2.1386,7904.4541,0.0000,7904.4541,104.4434,0.0000,25768.7459,25768.7459,5.4878,5.4124,6026.0000,0.0000,6026.0000,0.2519,1698.3524,0.0000,1698.3524,12.3047,0.0000,4327.6476,4327.6476,5.4124,6.6344,6.6344,6.0234,-2.6285,-39427.1314,6.6344,6.6348,6.6345,6.0236,-2.6294,-21035.1896,6.6345,6.6350,6.6347,6.0237,-2.6299,-18409.0775,16.7299,1307.2996,96083.0000,-78871.3984
1128,6.5542,8.8647,27310.3000,48369.5000,-21059.2000,3.8492,6392.3420,6850.8855,13243.2275,187.9879,55220.3855,20917.9580,-34302.4275,8.8647,7.8579,16230.4000,0.0000,16230.4000,0.6381,4342.4782,0.0000,4342.4782,31.1643,0.0000,11887.9218,11887.9218,7.8579,5.7021,66177.8000,0.0000,66177.8000,4.0751,15121.5854,0.0000,15121.5854,199.0220,0.0000,51056.2146,51056.2146,5.7021,5.6936,479.0000,0.0000,479.0000,0.0200,134.5462,0.0000,134.5462,0.9788,0.0000,344.4538,344.4538,5.6936,5.2256,35391.6000,0.0000,35391.6000,2.2787,8349.1325,0.0000,8349.1325,111.2893,0.0000,27042.4675,27042.4675,5.2256,5.2037,1827.9000,0.0000,1827.9000,0.0772,517.3035,0.0000,517.3035,3.7716,0.0000,1310.5965,1310.5965,5.2037,6.5539,6.5539,5.8788,-2.8484,-42726.0539,6.5539,6.5544,6.5541,5.8790,-2.8493,-22794.4012,6.5541,6.5546,6.5542,5.8791,-2.8497,-19948.0863,16.4076,1282.1135,99047.5000,-85468.5415
1129,6.4955,8.4036,29005.3000,43554.1000,-14548.8000,3.7377,6796.5905,6162.6468,12959.2373,182.5413,49716.7468,22208.7095,-27508.0373,8.4036,7.4286,16238.3000,0.0000,16238.3000,0.6439,4374.9418,0.0000,4374.9418,31.4474,0.0000,11863.3582,11863.3582,7.4286,5.3080,74480.3000,0.0000,74480.3000,4.6290,17152.6180,0.0000,17152.6180,226.0724,0.0000,57327.6820,57327.6820,5.3080,5.3009,466.8000,0.0000,466.8000,0.0196,131.9348,0.0000,131.9348,0.9591,0.0000,334.8652,334.8652,5.3009,4.9138,36204.1000,0.0000,36204.1000,2.3447,8600.8441,0.0000,8600.8441,114.5132,0.0000,27603.2559,27603.2559,4.9138,4.9030,1028.0000,0.0000,1028.0000,0.0437,292.3661,0.0000,292.3661,2.1322,0.0000,735.6339,735.6339,4.9030,6.4952,6.4952,5.6991,-3.5063,-52593.7758,6.4952,6.4956,6.4954,5.6993,-3.5072,-28057.2771,6.4954,6.4958,6.4955,5.6994,-3.5076,-24553.1731,17.1279,1338.3977,113868.7000,-105204.2260
1130,6.4430,7.9785,30363.0000,39171.0000,-8808.0000,3.6248,7121.7684,5537.5025,12659.2708,177.0317,44708.5025,23241.2316,-21467.2708,7.9785,7.0343,16221.3000,0.0000,16221.3000,0.6486,4398.6877,0.0000,4398.6877,31.6754,0.0000,11822.6123,11822.6123,7.0343,5.1191,70870.6000,0.0000,70870.6000,4.4431,16440.1608,0.0000,16440.1608,216.9955,0.0000,54430.4392,54430.4392,5.1191,5.1119,479.9000,0.0000,479.9000,0.0203,136.0423,0.0000,136.0423,0.9937,0.0000,343.8577,343.8577,5.1119,4.7434,36613.5000,0.0000,36613.5000,2.3910,8727.5844,0.0000,8727.5844,116.7725,0.0000,27885.9156,27885.9156,4.7434,4.7390,428.0000,0.0000,428.0000,0.0183,122.0537,0.0000,122.0537,0.8933,0.0000,305.9463,305.9463,4.7390,6.4428,6.4428,5.5909,-3.6623,-54934.8310,6.4428,6.4432,6.4429,5.5911,-3.6632,-29305.6992,6.4429,6.4434,6.4430,5.5912,-3.6636,-25645.3409,16.7193,1306.4690,115805.3000,-109885.8711
1131,6.3902,7.5551,31577.8000,35005.0000,-3427.2000,3.5132,7414.0837,4944.1232,12358.2070,171.5787,39949.1232,24163.7163,-15785.4070,7.5551,6.6431,16227.5000,0.0000,16227.5000,0.6539,4428.9367,0.0000,4428.9367,31.9334,0.0000,11798.5633,11798.5633,6.6431,4.7998,78465.1000,0.0000,78465.1000,4.9590,18334.3398,0.0000,18334.3398,242.1908,0.0000,60130.7602,60130.7602,4.7998,4.7936,473.6000,0.0000,473.6000,0.0202,134.9368,0.0000,134.9368,0.9844,0.0000,338.6632,338.6632,4.7936,4.4934,36846.7000,0.0000,36846.7000,2.4159,8833.5700,0.0000,8833.5700,117.9888,0.0000,28013.1300,28013.1300,4.4934,4.4895,428.0000,0.0000,428.0000,0.0184,122.5395,0.0000,122.5395,0.8964,0.0000,305.4605,305.4605,4.4895,6.3900,6.3900,5.4397,-4.2443,-63665.2005,6.3900,6.3904,6.3901,5.4399,-4.2453,-33962.0011,6.3901,6.3905,6.3902,5.4400,-4.2457,-29719.7240,17.3707,1357.3739,129013.7000,-127346.9256
1132,6.1961,8.7678,26138.4000,51729.2000,-25590.8000,3.9352,6159.5160,7282.3766,13441.8926,192.1866,59011.5766,19978.8840,-39032.6926,8.7678,7.7377,16238.4000,0.0000,16238.4000,0.6594,4350.9639,0.0000,4350.9639,32.2049,0.0000,11887.4361,11887.4361,7.7377,5.3730,74545.9000,0.0000,74545.9000,4.7494,17071.0013,0.0000,17071.0013,231.9525,0.0000,57474.8987,57474.8987,5.3730,5.3654,472.9000,0.0000,472.9000,0.0203,133.5219,0.0000,133.5219,0.9893,0.0000,339.3781,339.3781,5.3654,4.9157,36889.6000,0.0000,36889.6000,2.4352,8753.5964,0.0000,8753.5964,118.9318,0.0000,28136.0036,28136.0036,4.9157,4.9042,1028.0000,0.0000,1028.0000,0.0443,292.3575,0.0000,292.3575,2.1639,0.0000,735.6425,735.6425,4.9042,6.1959,6.1959,5.5500,-2.9503,-44253.8470,6.1959,6.1963,6.1960,5.5502,-2.9512,-23609.6138,6.1960,6.1964,6.1961,5.5503,-2.9515,-20660.8390,17.7656,1388.2295,103584.0000,-88524.2997
1133,6.1497,9.0835,25149.6000,58230.6000,-33081.0000,4.1717,5931.7075,8191.2767,14122.9841,203.7377,66421.8767,19217.8925,-47203.9841,9.0835,8.0607,16224.1000,0.0000,16224.1000,0.6445,4326.5529,0.0000,4326.5529,31.4743,0.0000,11897.5471,11897.5471,8.0607,5.4437,81743.9000,0.0000,81743.9000,5.0928,18609.7915,0.0000,18609.7915,248.7233,0.0000,63134.1085,63134.1085,5.4437,5.4336,637.6000,0.0000,637.6000,0.0270,179.8242,0.0000,179.8242,1.3186,0.0000,457.7758,457.7758,5.4336,4.9899,35853.9000,0.0000,35853.9000,2.3382,8497.4681,0.0000,8497.4681,114.1938,0.0000,27356.4319,27356.4319,4.9899,4.9281,5627.9000,0.0000,5627.9000,0.2405,1598.6642,0.0000,1598.6642,11.7456,0.0000,4029.2358,4029.2358,4.9281,6.1495,6.1495,5.5388,-2.9478,-44217.4499,6.1495,6.1499,6.1496,5.5390,-2.9488,-23590.4464,6.1496,6.1501,6.1497,5.5391,-2.9492,-20644.1796,18.7719,1466.8639,107006.4000,-88452.0759
