Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1134,5.8384,11.1192,12482.1000,112973.6000,-100491.5000,5.8554,2961.4175,15810.4066,18771.8241,285.9672,128784.0066,9520.6825,-119263.3241,11.1192,10.1318,16224.6000,0.0000,16224.6000,0.6409,4198.6733,0.0000,4198.6733,31.2991,0.0000,12025.9267,12025.9267,10.1318,7.7625,48560.4000,0.0000,48560.4000,3.0057,10656.9744,0.0000,10656.9744,146.7955,0.0000,37903.4256,37903.4256,7.7625,7.7462,577.3000,0.0000,577.3000,0.0244,157.0619,0.0000,157.0619,1.1922,0.0000,420.2381,420.2381,7.7462,6.8216,33583.5000,0.0000,33583.5000,2.1870,7642.9819,0.0000,7642.9819,106.8082,0.0000,25940.5181,25940.5181,6.8216,6.4744,19027.6000,0.0000,19027.6000,0.8119,5252.1852,0.0000,5252.1852,39.6520,0.0000,13775.4148,13775.4148,6.4744,5.8382,5.8382,6.1563,1.5367,23050.2019,5.8382,5.8387,5.8384,6.1565,1.5356,12284.8752,5.8384,5.8387,5.8384,6.1565,1.5355,10748.2382,18.7879,1468.1143,17481.9000,46083.3153
1135,5.8831,11.6829,9222.9000,147322.6000,-138099.7000,7.1936,2186.3060,20632.5610,22818.8670,351.3247,167955.1610,7036.5940,-160918.5670,11.6829,10.3164,27597.6000,0.0000,27597.6000,1.0527,7083.9908,0.0000,7083.9908,51.4106,0.0000,20513.6092,20513.6092,10.3164,8.6678,37385.0000,0.0000,37385.0000,2.2213,8178.3357,0.0000,8178.3357,108.4830,0.0000,29206.6643,29206.6643,8.6678,8.6326,1239.0000,0.0000,1239.0000,0.0501,332.4820,0.0000,332.4820,2.4479,0.0000,906.5180,906.5180,8.6326,7.6803,32312.7000,0.0000,32312.7000,2.0060,7243.3324,0.0000,7243.3324,97.9719,0.0000,25069.3676,25069.3676,7.6803,7.2856,20227.6000,0.0000,20227.6000,0.8328,5510.0988,0.0000,5510.0988,40.6721,0.0000,14717.5012,14717.5012,7.2856,5.8829,5.8829,6.5842,3.6131,54195.7846,5.8829,5.8833,5.8830,6.5845,3.6119,28895.3480,5.8830,5.8834,5.8831,6.5845,3.6118,25282.5916,20.0348,1565.5446,-19337.8000,108373.7243
1136,5.8842,11.8846,7114.0000,156833.9000,-149719.9000,7.4912,1686.3516,21965.0216,23651.3731,365.8590,178798.9216,5427.6484,-173371.2731,11.8846,10.2942,33670.5000,0.0000,33670.5000,1.2724,8617.8994,0.0000,8617.8994,62.1424,0.0000,25052.6006,25052.6006,10.2942,9.7017,13720.9000,6405.7000,7315.2000,1.1478,3002.7303,1001.7006,4004.4308,56.0555,7407.4006,10718.1697,3310.7692,9.7017,9.6303,2105.8000,0.0000,2105.8000,0.0838,556.4058,0.0000,556.4058,4.0925,0.0000,1549.3942,1549.3942,9.6303,8.4910,31859.6000,0.0000,31859.6000,1.9431,7023.2551,0.0000,7023.2551,94.8991,0.0000,24836.3449,24836.3449,8.4910,8.0447,19427.6000,0.0000,19427.6000,0.7871,5227.2878,0.0000,5227.2878,38.4408,0.0000,14200.3122,14200.3122,8.0447,5.8840,5.8840,6.9644,5.3026,79539.5144,5.8840,5.8845,5.8842,6.9646,5.3015,42412.1403,5.8842,5.8845,5.8842,6.9646,5.3014,37109.9095,19.0881,1491.5744,-55341.2000,159061.5643
1137,5.9509,12.1226,5135.3000,163913.4000,-158778.1000,7.6867,1215.7669,22981.7088,24197.4757,375.4037,186895.1088,3919.5331,-182975.5757,12.1226,10.3623,38283.7000,0.0000,38283.7000,1.4420,9765.4139,0.0000,9765.4139,70.4243,0.0000,28518.2861,28518.2861,10.3623,10.1366,5702.8000,6141.7000,-438.9000,0.6594,1246.5576,961.1099,2207.6675,32.2026,7102.8099,4456.2424,-2646.5675,10.1366,10.0554,2289.0000,0.0000,2289.0000,0.0894,600.9313,0.0000,600.9313,4.3681,0.0000,1688.0687,1688.0687,10.0554,8.8862,30864.9000,0.0000,30864.9000,1.8459,6756.3371,0.0000,6756.3371,90.1498,0.0000,24108.5629,24108.5629,8.8862,8.4688,17027.7000,0.0000,17027.7000,0.6797,4554.3260,0.0000,4554.3260,33.1977,0.0000,12473.3740,12473.3740,8.4688,5.9507,5.9507,7.2098,6.0232,90348.2890,5.9507,5.9512,5.9509,7.2100,6.0221,48176.9124,5.9509,5.9512,5.9509,7.2100,6.0220,42153.8766,18.6046,1453.7909,-70751.7000,180679.0781
1138,6.0415,12.3434,3559.8000,170285.5000,-166725.7000,7.8777,841.3266,23910.8727,24752.1993,384.7320,194196.3727,2718.4734,-191477.8993,12.3434,10.3417,45212.1000,0.0000,45212.1000,1.6964,11496.6133,0.0000,11496.6133,82.8486,0.0000,33715.4867,33715.4867,10.3417,10.2842,2175.8000,5637.0000,-3461.2000,0.4239,475.7700,881.9371,1357.7071,20.7043,6518.9371,1700.0300,-4818.9071,10.2842,10.2027,2339.7000,0.0000,2339.7000,0.0907,612.9074,0.0000,612.9074,4.4315,0.0000,1726.7926,1726.7926,10.2027,9.1097,28959.0000,0.0000,28959.0000,1.7177,6323.8090,0.0000,6323.8090,83.8883,0.0000,22635.1910,22635.1910,9.1097,8.7264,15427.7000,0.0000,15427.7000,0.6115,4112.5519,0.0000,4112.5519,29.8662,0.0000,11315.1481,11315.1481,8.7264,6.0412,6.0412,7.3838,6.4304,96456.1065,6.0412,6.0417,6.0414,7.3840,6.4293,51434.2775,6.0414,6.0418,6.0415,7.3841,6.4291,45003.8665,18.6269,1455.5300,-78248.4000,192894.2505
1139,6.1074,12.4983,2436.3000,176218.7000,-173782.4000,8.0783,575.0792,24771.1048,25346.1841,394.5321,200989.8048,1861.2208,-199128.5841,12.4983,10.4421,47515.7000,0.0000,47515.7000,1.7765,12055.9190,0.0000,12055.9190,86.7607,0.0000,35459.7810,35459.7810,10.4421,10.4554,944.8000,7991.0000,-7046.2000,0.4744,206.2380,1251.5702,1457.8081,23.1691,9242.5702,738.5620,-8504.0081,10.4554,10.3608,2777.5000,0.0000,2777.5000,0.1074,725.7662,0.0000,725.7662,5.2475,0.0000,2051.7338,2051.7338,10.3608,9.3451,27158.2000,0.0000,27158.2000,1.6063,5915.2260,0.0000,5915.2260,78.4483,0.0000,21242.9740,21242.9740,9.3451,9.0329,12427.7000,0.0000,12427.7000,0.4907,3301.1989,0.0000,3301.1989,23.9633,0.0000,9126.5011,9126.5011,9.0329,6.1071,6.1071,7.5700,7.0719,106077.9310,6.1071,6.1076,6.1073,7.5702,7.0707,56565.6486,6.1073,6.1077,6.1074,7.5703,7.0705,49493.7640,18.8004,1469.0902,-90949.5000,212137.3436
1140,6.1378,12.6011,1480.9000,181840.0000,-180359.1000,8.2749,349.3591,25574.2865,25923.6456,404.1306,207414.2865,1131.5409,-206282.7456,12.6011,10.8023,41172.6000,0.0000,41172.6000,1.5355,10431.3613,0.0000,10431.3613,74.9921,0.0000,30741.2387,30741.2387,10.8023,10.8051,1152.5000,10729.1000,-9576.6000,0.6301,250.0320,1687.0434,1937.0754,30.7748,12416.1434,902.4680,-11513.6754,10.8051,10.6896,3322.8000,0.0000,3322.8000,0.1282,863.8254,0.0000,863.8254,6.2594,0.0000,2458.9746,2458.9746,10.6896,9.7083,25329.4000,0.0000,25329.4000,1.4936,5487.4331,0.0000,5487.4331,72.9433,0.0000,19841.9669,19841.9669,9.7083,9.4244,10827.8000,0.0000,10827.8000,0.4257,2860.6954,0.0000,2860.6954,20.7920,0.0000,7967.1046,7967.1046,9.4244,6.1376,6.1376,7.7810,7.9156,118734.6403,6.1376,6.1381,6.1378,7.7812,7.9145,63315.6485,6.1378,6.1381,6.1378,7.7813,7.9143,55400.0580,18.7320,1463.7414,-109283.1000,237450.3467
1141,6.2431,12.7651,700.8000,188444.6000,-187743.8000,8.5253,164.9971,26549.9248,26714.9218,416.3601,214994.5248,535.8029,-214458.7218,12.7651,10.7781,47511.9000,0.0000,47511.9000,1.7690,12009.7023,0.0000,12009.7023,86.3966,0.0000,35502.1977,35502.1977,10.7781,10.8433,0.0000,11833.9000,-11833.9000,0.6207,0.0000,1860.2617,1860.2617,30.3120,13694.1617,0.0000,-13694.1617,10.8433,10.7387,3171.3000,0.0000,3171.3000,0.1216,823.9815,0.0000,823.9815,5.9388,0.0000,2347.3185,2347.3185,10.7387,9.8796,23008.2000,0.0000,23008.2000,1.3482,4980.5921,0.0000,4980.5921,65.8426,0.0000,18027.6079,18027.6079,9.8796,9.6311,9627.8000,0.0000,9627.8000,0.3762,2537.2062,0.0000,2537.2062,18.3708,0.0000,7090.5938,7090.5938,9.6311,6.2428,6.2428,7.9369,8.3384,125075.5602,6.2428,6.2433,6.2430,7.9372,8.3372,66697.2156,6.2430,6.2434,6.2431,7.9372,8.3370,58358.8077,19.1413,1495.7303,-116258.5000,250131.5835
1142,6.2771,12.8300,226.2000,194780.9000,-194554.7000,8.7861,53.2225,27458.3652,27511.5877,429.0979,222239.2652,172.9775,-222066.2877,12.8300,10.9675,45212.1000,0.0000,45212.1000,1.6790,11417.9604,0.0000,11417.9604,82.0003,0.0000,33794.1396,33794.1396,10.9675,11.0145,0.0000,9911.9000,-9911.9000,0.5198,0.0000,1561.4413,1561.4413,25.3869,11473.3413,0.0000,-11473.3413,11.0145,10.9448,2087.8000,0.0000,2087.8000,0.0800,541.1121,0.0000,541.1121,3.9073,0.0000,1546.6879,1546.6879,10.9448,10.1373,21021.5000,0.0000,21021.5000,1.2306,4535.3850,0.0000,4535.3850,60.1009,0.0000,16486.1150,16486.1150,10.1373,9.9119,8427.8000,0.0000,8427.8000,0.3283,2212.5280,0.0000,2212.5280,16.0335,0.0000,6215.2720,6215.2720,9.9119,6.2768,6.2768,8.0943,8.8495,132742.9566,6.2768,6.2773,6.2770,8.0946,8.8483,70786.4283,6.2770,6.2774,6.2771,8.0946,8.8481,61936.8394,18.9357,1479.6644,-127717.4000,265466.2243
1143,6.3562,12.9219,40.1000,199874.2000,-199834.1000,9.0056,9.4210,28214.0722,28223.4932,439.8211,228088.2722,30.6790,-228057.5932,12.9219,11.1754,42900.0000,0.0000,42900.0000,1.5915,10820.1093,0.0000,10820.1093,77.7269,0.0000,32079.8907,32079.8907,11.1754,11.2167,0.0000,10191.2000,-10191.2000,0.5348,0.0000,1609.2627,1609.2627,26.1184,11800.4627,0.0000,-11800.4627,11.2167,11.1496,2015.1000,0.0000,2015.1000,0.0770,520.7405,0.0000,520.7405,3.7604,0.0000,1494.3595,1494.3595,11.1496,10.3652,20308.6000,0.0000,20308.6000,1.1842,4367.1576,0.0000,4367.1576,57.8352,0.0000,15941.4424,15941.4424,10.3652,10.1066,9627.8000,0.0000,9627.8000,0.3734,2519.0978,0.0000,2519.0978,18.2353,0.0000,7108.7022,7108.7022,10.1066,6.3560,6.3560,8.2313,9.2341,138512.1581,6.3560,6.3565,6.3561,8.2315,9.2329,73863.1804,6.3561,6.3565,6.3562,8.2316,9.2327,64628.9193,19.1498,1496.3937,-135173.8000,277004.2578
1144,6.4059,12.9510,315.2000,198241.0000,-197925.8000,8.9528,73.9832,28007.1196,28081.1028,437.2383,226248.1196,241.2168,-226006.9028,12.9510,11.4246,36556.7000,0.0000,36556.7000,1.3542,9216.4693,0.0000,9216.4693,66.1378,0.0000,27340.2307,27340.2307,11.4246,11.4624,61.4000,12959.8000,-12898.4000,0.6841,13.1814,2052.4172,2065.5986,33.4115,15012.2172,48.2186,-14963.9986,11.4624,11.3730,2608.8000,0.0000,2608.8000,0.0993,671.7761,0.0000,671.7761,4.8520,0.0000,1937.0239,1937.0239,11.3730,10.5805,19894.3000,0.0000,19894.3000,1.1556,4262.7876,0.0000,4262.7876,56.4356,0.0000,15631.5124,15631.5124,10.5805,10.2717,11227.8000,0.0000,11227.8000,0.4337,2928.4720,0.0000,2928.4720,21.1831,0.0000,8299.3280,8299.3280,10.2717,6.4056,6.4056,8.3387,9.4537,141806.0245,6.4056,6.4061,6.4058,8.3389,9.4525,75619.9328,6.4058,6.4062,6.4059,8.3390,9.4523,66165.9926,19.0196,1486.2198,-140536.6000,283591.9499
1145,6.4550,12.9576,980.7000,207495.6000,-206514.9000,9.4131,229.9751,29339.1273,29569.1024,459.7202,236834.7273,750.7249,-236084.0024,12.9576,11.9640,23861.4000,0.0000,23861.4000,0.8835,6015.2439,0.0000,6015.2439,43.1499,0.0000,17846.1561,17846.1561,11.9640,11.8814,2009.3000,14216.8000,-12207.5000,0.8636,427.5076,2266.2800,2693.7876,42.1790,16483.0800,1581.7924,-14901.2876,11.8814,11.8237,1645.2000,0.0000,1645.2000,0.0624,421.1047,0.0000,421.1047,3.0474,0.0000,1224.0953,1224.0953,11.8237,11.0263,19298.1000,0.0000,19298.1000,1.1162,4105.5264,0.0000,4105.5264,54.5136,0.0000,15192.5736,15192.5736,11.0263,10.6088,14827.7000,0.0000,14827.7000,0.5707,3842.3563,0.0000,3842.3563,27.8729,0.0000,10985.3437,10985.3437,10.6088,6.4548,6.4548,8.5318,10.3419,155127.7564,6.4548,6.4553,6.4549,8.5320,10.3406,82724.6211,6.4549,6.4553,6.4550,8.5321,10.3404,72382.7496,19.3644,1513.1591,-159090.0000,310235.1271
1146,6.5163,12.6569,4093.7000,123141.3000,-119047.6000,5.8029,958.8686,17429.9841,18388.8527,283.4040,140571.2841,3134.8314,-137436.4527,12.6569,11.4072,19647.2000,0.0000,19647.2000,0.7274,4973.8417,0.0000,4973.8417,35.5254,0.0000,14673.3583,14673.3583,11.4072,10.7025,10499.6000,135.0000,10364.6000,0.6095,2254.7139,21.3753,2276.0892,29.7669,156.3753,8244.8861,8088.5108,10.7025,10.6375,1353.5000,0.0000,1353.5000,0.0510,352.3954,0.0000,352.3954,2.4899,0.0000,1001.1046,1001.1046,10.6375,9.5956,19921.2000,0.0000,19921.2000,1.1425,4319.4427,0.0000,4319.4427,55.7990,0.0000,15601.7573,15601.7573,9.5956,9.0043,17427.6000,0.0000,17427.6000,0.6658,4612.0817,0.0000,4612.0817,32.5156,0.0000,12815.5183,12815.5183,9.0043,6.5160,6.5160,7.7602,4.3183,64774.4903,6.5160,6.5166,6.5162,7.7604,4.3174,34539.1444,6.5162,6.5168,6.5163,7.7605,4.3170,30218.9240,13.4986,1054.8023,-50333.5000,129532.5588
1147,6.4585,12.4540,5446.1000,120630.0000,-115183.9000,5.7738,1277.0323,17057.6563,18334.6886,281.9855,137687.6563,4169.0677,-133518.5886,12.4540,11.2131,19642.2000,0.0000,19642.2000,0.7307,4986.8350,0.0000,4986.8350,35.6860,0.0000,14655.3650,14655.3650,11.2131,10.3115,13884.9000,0.0000,13884.9000,0.8050,2991.4200,0.0000,2991.4200,39.3168,0.0000,10893.4800,10893.4800,10.3115,10.2642,1035.1000,0.0000,1035.1000,0.0398,271.0460,0.0000,271.0460,1.9418,0.0000,764.0540,764.0540,10.2642,9.2080,21532.4000,0.0000,21532.4000,1.2630,4697.3136,0.0000,4697.3136,61.6808,0.0000,16835.0864,16835.0864,9.2080,8.6783,16627.7000,0.0000,16627.7000,0.6509,4425.9169,0.0000,4425.9169,31.7896,0.0000,12201.7831,12201.7831,8.6783,6.4582,6.4582,7.5682,3.9660,59490.7248,6.4582,6.4587,6.4584,7.5685,3.9651,31720.6799,6.4584,6.4589,6.4585,7.5686,3.9647,27752.9919,13.8948,1085.7611,-42461.6000,118964.3966
1148,6.7243,11.8583,9870.9000,78405.3000,-68534.4000,4.1398,2303.0390,11137.7019,13440.7408,202.1813,89543.0019,7567.8610,-81975.1408,11.8583,10.3276,19642.6000,0.0000,19642.6000,0.7331,5029.3770,0.0000,5029.3770,35.8025,0.0000,14613.2230,14613.2230,10.3276,8.9594,20248.9000,0.0000,20248.9000,1.1784,4428.7898,0.0000,4428.7898,57.5493,0.0000,15820.1102,15820.1102,8.9594,8.9086,1129.9000,0.0000,1129.9000,0.0437,301.8769,0.0000,301.8769,2.1337,0.0000,828.0231,828.0231,8.9086,7.8875,23209.8000,0.0000,23209.8000,1.3711,5178.5938,0.0000,5178.5938,66.9637,0.0000,18031.2062,18031.2062,7.8875,7.4466,15227.7000,0.0000,15227.7000,0.6002,4134.9888,0.0000,4134.9888,29.3114,0.0000,11092.7112,11092.7112,7.4466,6.7240,6.7240,7.0853,1.1241,16861.2204,6.7240,6.7245,6.7242,7.0856,1.1232,8985.8299,6.7242,6.7248,6.7243,7.0857,1.1228,7859.7235,12.0994,945.4607,10924.5000,33706.7737
1149,6.6309,11.4017,12327.1000,74788.0000,-62460.9000,4.1275,2881.1612,10606.7028,13487.8640,201.5784,85394.7028,9445.9388,-75948.7640,11.4017,10.1150,16637.9000,0.0000,16637.9000,0.6269,4288.0735,0.0000,4288.0735,30.6191,0.0000,12349.8265,12349.8265,10.1150,8.5877,23069.1000,0.0000,23069.1000,1.3655,5064.1765,0.0000,5064.1765,66.6880,0.0000,18004.9235,18004.9235,8.5877,8.5597,648.3000,0.0000,648.3000,0.0257,174.1801,0.0000,174.1801,1.2534,0.0000,474.1199,474.1199,8.5597,7.5175,25318.0000,0.0000,25318.0000,1.5357,5682.3863,0.0000,5682.3863,75.0028,0.0000,19635.6137,19635.6137,7.5175,7.1784,12427.7000,0.0000,12427.7000,0.5016,3393.8239,0.0000,3393.8239,24.4967,0.0000,9033.8761,9033.8761,7.1784,6.6306,6.6306,6.9045,0.8644,12966.0933,6.6306,6.6312,6.6308,6.9048,0.8635,6908.1325,6.6308,6.6314,6.6309,6.9049,0.8631,6041.9722,12.2743,959.1322,15640.1000,25916.1980
1150,6.8535,10.7028,17107.4000,60599.4000,-43492.0000,3.7787,3981.7689,8627.7178,12609.4867,184.5447,69227.1178,13125.6311,-56101.4867,10.7028,9.4690,16223.4000,0.0000,16223.4000,0.6159,4223.8827,0.0000,4223.8827,30.0808,0.0000,11999.5173,11999.5173,9.4690,6.9833,52811.1000,0.0000,52811.1000,3.1388,11724.5583,0.0000,11724.5583,153.2962,0.0000,41086.5417,41086.5417,6.9833,6.9712,470.9000,0.0000,470.9000,0.0188,129.6579,0.0000,129.6579,0.9165,0.0000,341.2421,341.2421,6.9712,6.3290,28981.0000,0.0000,28981.0000,1.7701,6684.6903,0.0000,6684.6903,86.4497,0.0000,22296.3097,22296.3097,6.3290,6.1444,10827.8000,0.0000,10827.8000,0.4400,3011.7473,0.0000,3011.7473,21.4893,0.0000,7816.0527,7816.0527,6.1444,6.8532,6.8532,6.4988,-1.3344,-20016.0866,6.8532,6.8537,6.8534,6.4991,-1.3354,-10683.1023,6.8534,6.8540,6.8535,6.4992,-1.3359,-9351.1246,14.6435,1144.2651,65822.2000,-40050.3134
1151,6.7924,9.9815,20701.7000,53436.9000,-32735.2000,3.6713,4823.8726,7599.8561,12423.7287,179.3004,61036.7561,15877.8274,-45158.9287,9.9815,8.8087,16225.6000,0.0000,16225.6000,0.6232,4269.4721,0.0000,4269.4721,30.4377,0.0000,11956.1279,11956.1279,8.8087,6.2087,68137.4000,0.0000,68137.4000,4.1011,15305.0055,0.0000,15305.0055,200.2928,0.0000,52832.3945,52832.3945,6.2087,6.1994,478.3000,0.0000,478.3000,0.0196,133.2886,0.0000,133.2886,0.9588,0.0000,345.0114,345.0114,6.1994,5.6927,32824.9000,0.0000,32824.9000,2.0702,7674.5352,0.0000,7674.5352,101.1068,0.0000,25150.3648,25150.3648,5.6927,5.6130,6027.9000,0.0000,6027.9000,0.2505,1693.4255,0.0000,1693.4255,12.2351,0.0000,4334.4745,4334.4745,5.6130,6.7921,6.7921,6.2025,-2.4413,-36619.8178,6.7921,6.7926,6.7923,6.2028,-2.4424,-19538.8723,6.7923,6.7928,6.7924,6.2029,-2.4429,-17100.1138,16.1041,1258.3957,90958.9000,-73258.8040
1152,6.7005,9.3041,23841.5000,47692.8000,-23851.3000,3.6037,5565.0911,6772.1056,12337.1968,175.9967,54464.9056,18276.4089,-36188.4968,9.3041,8.1959,16242.6000,0.0000,16242.6000,0.6316,4317.1993,0.0000,4317.1993,30.8464,0.0000,11925.4007,11925.4007,8.1959,5.7532,73330.9000,0.0000,73330.9000,4.4716,16653.7392,0.0000,16653.7392,218.3867,0.0000,56677.1608,56677.1608,5.7532,5.7453,467.6000,0.0000,467.6000,0.0195,131.2387,0.0000,131.2387,0.9513,0.0000,336.3613,336.3613,5.7453,5.2916,36359.2000,0.0000,36359.2000,2.3300,8569.5187,0.0000,8569.5187,113.7930,0.0000,27789.6813,27789.6813,5.2916,5.2705,1828.3000,0.0000,1828.3000,0.0769,516.8785,0.0000,516.8785,3.7572,0.0000,1311.4215,1311.4215,5.2705,6.7002,6.7002,5.9854,-3.0697,-46045.9826,6.7002,6.7007,6.7004,5.9856,-3.0708,-24566.3564,6.7004,6.7010,6.7005,5.9857,-3.0713,-21499.1216,16.6999,1304.9550,104377.3000,-92111.4605
1153,6.6049,8.6856,26567.0000,42778.5000,-16211.5000,3.5498,6212.4342,6064.2787,12276.7129,173.3651,48842.7787,20354.5658,-28488.2129,8.6856,7.6415,16229.9000,0.0000,16229.9000,0.6386,4354.0762,0.0000,4354.0762,31.1877,0.0000,11875.8238,11875.8238,7.6415,5.2748,85020.3000,0.0000,85020.3000,5.2482,19503.8158,0.0000,19503.8158,256.3150,0.0000,65516.4842,65516.4842,5.2748,5.2681,480.0000,0.0000,480.0000,0.0202,135.7366,0.0000,135.7366,0.9852,0.0000,344.2634,344.2634,5.2681,4.9050,38538.2000,0.0000,38538.2000,2.4932,9160.7057,0.0000,9160.7057,121.7636,0.0000,29377.4943,29377.4943,4.9050,4.8951,1028.2000,0.0000,1028.2000,0.0436,292.4639,0.0000,292.4639,2.1298,0.0000,735.7361,735.7361,4.8951,6.6046,6.6046,5.7498,-3.9541,-59311.3599,6.6046,6.6051,6.6048,5.7501,-3.9552,-31641.6229,6.6048,6.6053,6.6049,5.7502,-3.9557,-27690.1771,17.9904,1405.7915,125085.1000,-118643.1599
1154,6.5199,8.1430,28807.1000,38495.4000,-9688.3000,3.4958,6747.0393,5449.1507,12196.1900,170.7285,43944.5507,22060.0607,-21884.4900,8.1430,7.1556,16227.1000,0.0000,16227.1000,0.6455,4389.2504,0.0000,4389.2504,31.5264,0.0000,11837.8496,11837.8496,7.1556,5.0427,82268.9000,0.0000,82268.9000,5.1355,19041.6290,0.0000,19041.6290,250.8086,0.0000,63227.2710,63227.2710,5.0427,5.0364,468.1000,0.0000,468.1000,0.0199,132.8577,0.0000,132.8577,0.9699,0.0000,335.2423,335.2423,5.0364,4.6949,39804.1000,0.0000,39804.1000,2.6012,9500.9951,0.0000,9500.9951,127.0365,0.0000,30303.1049,30303.1049,4.6949,4.6910,428.1000,0.0000,428.1000,0.0183,122.1762,0.0000,122.1762,0.8937,0.0000,305.9238,305.9238,4.6910,6.5196,6.5196,5.6053,-4.2023,-63034.0695,6.5196,6.5201,6.5198,5.6056,-4.2034,-33627.1558,6.5198,6.5204,6.5199,5.6057,-4.2039,-29427.3488,17.8742,1396.7126,129508.0000,-126088.5742
1155,6.4254,7.6599,30734.9000,35048.3000,-4313.4000,3.4608,7211.3898,4953.2034,12164.5932,169.0221,40001.5034,23523.5102,-16477.9932,7.6599,6.7244,16243.1000,0.0000,16243.1000,0.6525,4426.0876,0.0000,4426.0876,31.8682,0.0000,11817.0124,11817.0124,6.7244,4.7132,91398.9000,0.0000,91398.9000,5.7621,21324.2457,0.0000,21324.2457,281.4130,0.0000,70074.6543,70074.6543,4.7132,4.7077,479.0000,0.0000,479.0000,0.0204,136.6628,0.0000,136.6628,0.9971,0.0000,342.3372,342.3372,4.7077,4.4293,40623.3000,0.0000,40623.3000,2.6678,9754.0489,0.0000,9754.0489,130.2914,0.0000,30869.2511,30869.2511,4.4293,4.4258,428.1000,0.0000,428.1000,0.0184,122.6933,0.0000,122.6933,0.8975,0.0000,305.4067,305.4067,4.4258,6.4251,6.4251,5.4255,-4.8513,-72769.4012,6.4251,6.4256,6.4253,5.4257,-4.8525,-38819.7395,6.4253,6.4258,6.4254,5.4258,-4.8530,-33971.0540,18.8731,1474.7742,144859.0000,-145560.1946
1156,6.3492,7.3822,31801.0000,33380.0000,-1579.0000,3.4543,7472.2657,4711.3316,12183.5973,168.7000,38091.3316,24328.7343,-13762.5973,7.3822,6.4780,16232.1000,0.0000,16232.1000,0.6579,4441.9680,0.0000,4441.9680,32.1301,0.0000,11790.1320,11790.1320,6.4780,4.6165,86831.7000,0.0000,86831.7000,5.5229,20351.7973,0.0000,20351.7973,269.7277,0.0000,66479.9027,66479.9027,4.6165,4.6110,476.3000,0.0000,476.3000,0.0204,136.1014,0.0000,136.1014,0.9981,0.0000,340.1986,340.1986,4.6110,4.3333,40908.5000,0.0000,40908.5000,2.7055,9839.6890,0.0000,9839.6890,132.1317,0.0000,31068.8110,31068.8110,4.3333,4.3250,1028.2000,0.0000,1028.2000,0.0444,295.1325,0.0000,295.1325,2.1672,0.0000,733.0675,733.0675,4.3250,6.3489,6.3489,5.3370,-4.8419,-72628.8261,6.3489,6.3494,6.3491,5.3372,-4.8431,-38744.9081,6.3491,6.3496,6.3492,5.3373,-4.8436,-33905.3859,18.6080,1454.0516,143897.8000,-145279.1201
1157,6.2559,6.9848,33864.7000,31294.3000,2570.4000,3.4898,7971.2076,4409.9991,12381.2068,170.4353,35704.2991,25893.4924,-9810.8068,6.9848,6.1374,16224.5000,0.0000,16224.5000,0.6610,4467.1597,0.0000,4467.1597,32.2810,0.0000,11757.3403,11757.3403,6.1374,4.3577,96055.8000,0.0000,96055.8000,6.1407,22657.6539,0.0000,22657.6539,299.9034,0.0000,73398.1461,73398.1461,4.3577,4.3513,629.9000,0.0000,629.9000,0.0271,180.7349,0.0000,180.7349,1.3226,0.0000,449.1651,449.1651,4.3513,4.1267,40200.4000,0.0000,40200.4000,2.6642,9714.8914,0.0000,9714.8914,130.1147,0.0000,30485.5086,30485.5086,4.1267,4.0862,5629.5000,0.0000,5629.5000,0.2434,1621.2165,0.0000,1621.2165,11.8889,0.0000,4008.2835,4008.2835,4.0862,6.2556,6.2556,5.1709,-5.5333,-82999.9591,6.2556,6.2561,6.2558,5.1712,-5.5346,-44276.6595,6.2558,6.2563,6.2559,5.1713,-5.5351,-38745.9693,19.8393,1550.2702,161310.5000,-166022.5879
1158,6.2202,7.5395,32200.8000,38063.8000,-5863.0000,3.6960,7584.6697,5360.7403,12945.4100,180.5080,43424.5403,24616.1303,-18808.4100,7.5395,6.6415,16243.2000,0.0000,16243.2000,0.6667,4434.2816,0.0000,4434.2816,32.5599,0.0000,11808.9184,11808.9184,6.6415,5.0724,55072.0000,0.0000,55072.0000,3.5457,12868.6266,0.0000,12868.6266,173.1652,0.0000,42203.3734,42203.3734,5.0724,5.0622,588.7000,0.0000,588.7000,0.0254,167.0084,0.0000,167.0084,1.2426,0.0000,421.6916,421.6916,5.0622,4.6183,38290.2000,0.0000,38290.2000,2.5518,9135.4134,0.0000,9135.4134,124.6278,0.0000,29154.7866,29154.7866,4.6183,4.4205,19033.1000,0.0000,19033.1000,0.8265,5438.5053,0.0000,5438.5053,40.3672,0.0000,13594.5947,13594.5947,4.4205,6.2199,6.2199,5.3202,-3.9254,-58880.7596,6.2199,6.2204,6.2200,5.3205,-3.9266,-31412.6553,6.2200,6.2206,6.2202,5.3206,-3.9270,-27488.9899,16.9683,1325.9298,123364.2000,-117782.4049
1159,6.0430,9.2881,22825.6000,60726.7000,-37901.1000,4.1404,5394.4702,8527.2363,13921.7066,202.2112,69253.9363,17431.1298,-51822.8066,9.2881,8.2102,16234.4000,0.0000,16234.4000,0.6594,4316.0577,0.0000,4316.0577,32.2063,0.0000,11918.3423,11918.3423,8.2102,6.3644,40549.9000,0.0000,40549.9000,2.5836,9206.6643,0.0000,9206.6643,126.1767,0.0000,31343.2357,31343.2357,6.3644,6.3427,800.9000,0.0000,800.9000,0.0341,222.6473,0.0000,222.6473,1.6663,0.0000,578.2527,578.2527,6.3427,5.5289,36635.9000,0.0000,36635.9000,2.4046,8543.9442,0.0000,8543.9442,117.4381,0.0000,28091.9558,28091.9558,5.5289,5.2171,20233.5000,0.0000,20233.5000,0.8699,5698.8640,0.0000,5698.8640,42.4829,0.0000,14534.6360,14534.6360,5.2171,6.0426,6.0426,5.6299,-1.7021,-25532.0375,6.0426,6.0432,6.0428,5.6302,-1.7034,-13626.8915,6.0428,6.0434,6.0430,5.6303,-1.7037,-11925.7935,16.0380,1253.2355,76553.5000,-51084.7225
1160,6.0000,9.8113,20346.6000,71049.8000,-50703.2000,4.4547,4812.5203,9969.7006,14782.2208,217.5595,81019.5006,15534.0797,-65485.4208,9.8113,8.3968,22401.2000,0.0000,22401.2000,0.8817,5909.3435,0.0000,5909.3435,43.0588,0.0000,16491.8565,16491.8565,8.3968,7.1707,24206.5000,0.0000,24206.5000,1.4938,5477.5207,0.0000,5477.5207,72.9556,0.0000,18728.9793,18728.9793,7.1707,7.1358,1018.9000,0.0000,1018.9000,0.0423,279.7344,0.0000,279.7344,2.0667,0.0000,739.1656,739.1656,7.1358,6.0446,37253.0000,0.0000,37253.0000,2.3802,8568.1053,0.0000,8568.1053,116.2436,0.0000,28684.8947,28684.8947,6.0446,5.6806,19433.3000,0.0000,19433.3000,0.8204,5429.4023,0.0000,5429.4023,40.0649,0.0000,14003.8977,14003.8977,5.6806,5.9996,5.9996,5.8401,-0.6196,-9294.1543,5.9996,6.0002,5.9998,5.8404,-0.6208,-4966.6251,5.9998,6.0004,6.0000,5.8405,-0.6211,-4347.9339,15.1095,1180.6778,53609.7000,-18608.7134
1161,5.8879,10.8555,13441.8000,94140.5000,-80698.7000,5.0663,3186.1141,13185.4339,16371.5480,247.4312,107325.9339,10255.6859,-97070.2480,10.8555,9.1206,28083.8000,0.0000,28083.8000,1.0953,7295.5615,0.0000,7295.5615,53.4911,0.0000,20788.2385,20788.2385,9.1206,7.9899,21294.4000,0.0000,21294.4000,1.3092,4756.7076,0.0000,4756.7076,63.9394,0.0000,16537.6924,16537.6924,7.9899,7.9410,1348.8000,0.0000,1348.8000,0.0552,365.6871,0.0000,365.6871,2.6943,0.0000,983.1129,983.1129,7.9410,6.7186,36716.1000,0.0000,36716.1000,2.3079,8327.9934,0.0000,8327.9934,112.7121,0.0000,28388.1066,28388.1066,6.7186,6.3611,17032.6000,0.0000,17032.6000,0.7118,4709.0116,0.0000,4709.0116,34.7625,0.0000,12323.5884,12323.5884,6.3611,5.8876,5.8876,6.1243,0.9630,14444.9673,5.8876,5.8882,5.8878,6.1246,0.9617,7693.5286,5.8878,5.8883,5.8879,6.1247,0.9614,6729.8307,15.8184,1236.0734,23777.0000,28868.3266
1162,5.8519,11.2968,10070.2000,106179.5000,-96109.3000,5.3979,2388.5759,14862.8581,17251.4340,263.6233,121042.3581,7681.6241,-113360.7340,11.2968,9.3131,33503.1000,0.0000,33503.1000,1.2836,8647.8182,0.0000,8647.8182,62.6875,0.0000,24855.2818,24855.2818,9.3131,8.5188,14755.9000,0.0000,14755.9000,0.8943,3284.9557,0.0000,3284.9557,43.6741,0.0000,11470.9443,11470.9443,8.5188,8.4708,1245.5000,0.0000,1245.5000,0.0502,334.9794,0.0000,334.9794,2.4505,0.0000,910.5206,910.5206,8.4708,7.2293,33390.3000,0.0000,33390.3000,2.0648,7505.4530,0.0000,7505.4530,100.8426,0.0000,25884.8470,25884.8470,7.2293,6.8655,15432.2000,0.0000,15432.2000,0.6366,4233.0148,0.0000,4233.0148,31.0907,0.0000,11199.1852,11199.1852,6.8655,5.8515,5.8515,6.3585,2.0195,30292.9556,5.8515,5.8522,5.8518,6.3589,2.0182,16145.6048,5.8518,5.8523,5.8519,6.3589,2.0179,14125.4163,15.4909,1210.4845,2217.7000,60563.9767
1163,5.7442,11.6035,6539.3000,114179.9000,-107640.6000,5.5377,1554.2520,15954.7057,17508.9577,270.4526,130134.6057,4985.0480,-125149.5577,11.6035,9.5879,33504.0000,0.0000,33504.0000,1.2742,8609.9020,0.0000,8609.9020,62.2296,0.0000,24894.0980,24894.0980,9.5879,9.1106,8105.3000,0.0000,8105.3000,0.4893,1795.7034,0.0000,1795.7034,23.8990,0.0000,6309.5966,6309.5966,9.1106,9.0468,1462.5000,0.0000,1462.5000,0.0584,389.8529,0.0000,389.8529,2.8499,0.0000,1072.6471,1072.6471,9.0468,7.8281,27529.9000,0.0000,27529.9000,1.6845,6128.2360,0.0000,6128.2360,82.2665,0.0000,21401.6640,21401.6640,7.8281,7.4745,12431.3000,0.0000,12431.3000,0.5079,3378.7069,0.0000,3378.7069,24.8046,0.0000,9052.5931,9052.5931,7.4745,5.7438,5.7438,6.6092,3.1882,47822.4544,5.7438,5.7445,5.7440,6.6095,3.1869,25494.8381,5.7440,5.7446,5.7442,6.6096,3.1866,22306.1339,14.3279,1119.6054,-24607.6000,95623.4263
1164,5.7216,11.7206,5518.3000,121103.0000,-115584.7000,5.7832,1312.1463,16915.8861,18228.0324,282.4413,138018.8861,4206.1537,-133812.7324,11.7206,9.7664,33232.7000,0.0000,33232.7000,1.2575,8525.8399,0.0000,8525.8399,61.4143,0.0000,24706.8601,24706.8601,9.7664,9.4211,7271.6000,5949.4000,1322.2000,0.7475,1605.9765,925.3346,2531.3111,36.5076,6874.7346,5665.6235,-1209.1111,9.4211,9.3660,1297.6000,0.0000,1297.6000,0.0512,344.2938,0.0000,344.2938,2.5020,0.0000,953.3062,953.3062,9.3660,8.2979,23640.8000,0.0000,23640.8000,1.4301,5234.4541,0.0000,5234.4541,69.8436,0.0000,18406.3459,18406.3459,8.2979,7.9736,10830.9000,0.0000,10830.9000,0.4376,2922.7539,0.0000,2922.7539,21.3725,0.0000,7908.1461,7908.1461,7.9736,5.7212,5.7212,6.8474,4.2167,63249.9739,5.7212,5.7219,5.7214,6.8478,4.2153,33722.3374,5.7214,5.7221,5.7216,6.8478,4.2150,29505.1614,14.5607,1137.7949,-45260.5000,126477.4727
1165,5.7015,11.8614,4123.5000,127374.6000,-123251.1000,5.9775,980.8638,17786.1341,18766.9979,291.9302,145160.7341,3142.6362,-142018.0979,11.8614,9.9329,33239.6000,0.0000,33239.6000,1.2554,8510.4237,0.0000,8510.4237,61.3093,0.0000,24729.1763,24729.1763,9.9329,9.7888,4852.6000,13112.0000,-8259.4000,0.9759,1068.6233,2042.7672,3111.3905,47.6594,15154.7672,3783.9767,-11370.7905,9.7888,9.7363,1249.1000,0.0000,1249.1000,0.0490,329.6174,0.0000,329.6174,2.3954,0.0000,919.4826,919.4826,9.7363,8.7948,20230.5000,0.0000,20230.5000,1.2162,4451.8592,0.0000,4451.8592,59.3948,0.0000,15778.6408,15778.6408,8.7948,8.4915,9630.6000,0.0000,9630.6000,0.3858,2579.4016,0.0000,2579.4016,18.8417,0.0000,7051.1984,7051.1984,8.4915,5.7011,5.7011,7.0963,5.3058,79587.2588,5.7011,5.7019,5.7014,7.0967,5.3044,42435.0637,5.7014,5.7020,5.7015,7.0968,5.3041,37128.7951,14.7895,1155.6740,-67160.7000,159151.1176
1166,5.7815,12.0465,3191.0000,132371.0000,-129180.0000,6.1432,757.8943,18507.8342,19265.7285,300.0256,150878.8342,2433.1057,-148445.7285,12.0465,10.1468,33193.0000,0.0000,33193.0000,1.2507,8476.0645,0.0000,8476.0645,61.0827,0.0000,24716.9355,24716.9355,10.1468,9.8210,7614.4000,10775.5000,-3161.1000,1.0178,1670.6096,1682.4382,3353.0478,49.7068,12457.9382,5943.7904,-6514.1478,9.8210,9.7792,1026.7000,0.0000,1026.7000,0.0401,270.8002,0.0000,270.8002,1.9563,0.0000,755.8998,755.8998,9.7792,8.9342,18470.2000,0.0000,18470.2000,1.1023,4061.6065,0.0000,4061.6065,53.8364,0.0000,14408.5935,14408.5935,8.9342,8.6684,8430.2000,0.0000,8430.2000,0.3347,2253.1611,0.0000,2253.1611,16.3465,0.0000,6177.0389,6177.0389,8.6684,5.7811,5.7811,7.2247,5.5062,82593.4579,5.7811,5.7819,5.7814,7.2251,5.5048,44038.1102,5.7814,5.7820,5.7815,7.2252,5.5045,38531.2134,14.8332,1159.0902,-71221.0000,165162.7815
1167,5.9204,12.1233,3040.6000,104835.6000,-101795.0000,4.8990,720.2699,14691.2414,15411.5113,239.2581,119526.8414,2320.3301,-117206.5113,12.1233,9.8536,33188.6000,0.0000,33188.6000,1.2468,8465.6725,0.0000,8465.6725,60.8912,0.0000,24722.9275,24722.9275,9.8536,9.3985,8396.0000,5192.6000,3203.4000,0.7705,1851.4919,808.3286,2659.8205,37.6294,6000.9286,6544.5081,543.5795,9.3985,9.3561,914.7000,0.0000,914.7000,0.0357,242.7802,0.0000,242.7802,1.7419,0.0000,671.9198,671.9198,9.3561,8.4622,17744.1000,0.0000,17744.1000,1.0581,3929.4814,0.0000,3929.4814,51.6769,0.0000,13814.6186,13814.6186,8.4622,8.1323,9630.6000,0.0000,9630.6000,0.3814,2592.3855,0.0000,2592.3855,18.6278,0.0000,7038.2145,7038.2145,8.1323,5.9200,5.9200,7.0261,3.5802,53702.7346,5.9200,5.9208,5.9202,7.0265,3.5789,28631.0117,5.9202,5.9210,5.9204,7.0266,3.5785,25049.5249,12.5872,983.5806,-37113.6000,107383.2711
1168,6.0196,12.1686,3333.8000,100545.3000,-97211.5000,4.7271,788.2406,14113.0853,14901.3259,230.8655,114658.3853,2545.5594,-112112.8259,12.1686,9.8449,33193.9000,0.0000,33193.9000,1.2454,8461.5718,0.0000,8461.5718,60.8253,0.0000,24732.3282,24732.3282,9.8449,9.1542,10700.1000,0.0000,10700.1000,0.6392,2359.9501,0.0000,2359.9501,31.2177,0.0000,8340.1499,8340.1499,9.1542,9.1091,967.3000,0.0000,967.3000,0.0380,257.6808,0.0000,257.6808,1.8557,0.0000,709.6192,709.6192,9.1091,8.1704,19032.1000,0.0000,19032.1000,1.1443,4232.1704,0.0000,4232.1704,55.8873,0.0000,14799.9296,14799.9296,8.1704,7.7987,11231.0000,0.0000,11231.0000,0.4486,3036.5963,0.0000,3036.5963,21.9076,0.0000,8194.4037,8194.4037,7.7987,6.0191,6.0191,6.9089,2.8289,42432.9892,6.0191,6.0199,6.0194,6.9093,2.8275,22620.3729,6.0194,6.0202,6.0196,6.9094,2.8271,19790.0454,12.3640,966.1421,-22087.1000,84843.4075
1169,6.1202,12.1083,4365.3000,94154.7000,-89789.4000,4.5054,1030.1627,13238.1710,14268.3337,220.0367,107392.8710,3335.1373,-104057.7337,12.1083,10.0747,27287.7000,0.0000,27287.7000,1.0231,6961.9762,0.0000,6961.9762,49.9661,0.0000,20325.7238,20325.7238,10.0747,8.8871,18052.0000,0.0000,18052.0000,1.0786,3965.5776,0.0000,3965.5776,52.6760,0.0000,14086.4224,14086.4224,8.8871,8.8607,592.1000,0.0000,592.1000,0.0234,158.3642,0.0000,158.3642,1.1408,0.0000,433.7358,433.7358,8.8607,7.9378,19832.2000,0.0000,19832.2000,1.1982,4428.5546,0.0000,4428.5546,58.5197,0.0000,15403.6454,15403.6454,7.9378,7.4801,14832.0000,0.0000,14832.0000,0.5955,4024.4489,0.0000,4024.4489,29.0852,0.0000,10807.5511,10807.5511,7.4801,6.1197,6.1197,6.7999,2.2101,33152.0723,6.1197,6.1205,6.1200,6.8003,2.2088,17670.1701,6.1200,6.1208,6.1202,6.8004,2.2083,15458.4389,12.6363,987.4187,-9193.4000,66280.6813
1170,6.3985,12.0173,6514.1000,82587.9000,-76073.8000,4.1191,1529.1928,11666.3946,13195.5875,201.1713,94254.2946,4984.9072,-89269.3875,12.0173,10.6482,16240.5000,0.0000,16240.5000,0.6095,4148.8535,0.0000,4148.8535,29.7667,0.0000,12091.6465,12091.6465,10.6482,7.6944,50648.7000,0.0000,50648.7000,3.0127,11017.0061,0.0000,11017.0061,147.1343,0.0000,39631.6939,39631.6939,7.6944,7.6767,576.7000,0.0000,576.7000,0.0229,157.0621,0.0000,157.0621,1.1164,0.0000,419.6379,419.6379,7.6767,7.0360,20930.5000,0.0000,20930.5000,1.2708,4769.1018,0.0000,4769.1018,62.0638,0.0000,16161.3982,16161.3982,7.0360,6.6547,17432.7000,0.0000,17432.7000,0.7029,4796.0241,0.0000,4796.0241,34.3306,0.0000,12636.6759,12636.6759,6.6547,6.3980,6.3980,6.5264,0.4821,7231.1313,6.3980,6.3988,6.3983,6.5268,0.4806,3844.5053,6.3983,6.3991,6.3985,6.5269,0.4800,3360.2250,14.6068,1141.3996,29755.3000,14435.8616
1171,6.4335,11.7400,8632.2000,79724.6000,-71092.4000,4.1230,2025.0830,11268.6268,13293.7098,201.3594,90993.2268,6607.1170,-84386.1098,11.7400,10.4129,16220.7000,0.0000,16220.7000,0.6096,4160.2595,0.0000,4160.2595,29.7743,0.0000,12060.4405,12060.4405,10.4129,7.0393,68097.6000,0.0000,68097.6000,4.0059,14872.3154,0.0000,14872.3154,195.6431,0.0000,53225.2846,53225.2846,7.0393,7.0251,587.7000,0.0000,587.7000,0.0238,161.6776,0.0000,161.6776,1.1626,0.0000,426.0224,426.0224,7.0251,6.4917,23074.6000,0.0000,23074.6000,1.4345,5317.3363,0.0000,5317.3363,70.0604,0.0000,17757.2637,17757.2637,6.4917,6.2018,16632.5000,0.0000,16632.5000,0.6820,4614.6209,0.0000,4614.6209,33.3081,0.0000,12017.8791,12017.8791,6.2018,6.4330,6.4330,6.3174,-0.4852,-7277.4112,6.4330,6.4338,6.4333,6.3178,-0.4868,-3894.3624,6.4333,6.4341,6.4335,6.3179,-0.4874,-3411.6888,16.3184,1275.1391,53520.7000,-14583.4625
1172,6.6829,9.4514,19232.9000,41372.6000,-22139.7000,3.0440,4490.8331,5872.8851,10363.7183,148.6625,47245.4851,14742.0669,-32503.4183,9.4514,8.1526,16239.8000,0.0000,16239.8000,0.6131,4306.9780,0.0000,4306.9780,29.9443,0.0000,11932.8220,11932.8220,8.1526,5.5527,71908.4000,0.0000,71908.4000,4.2493,16343.4517,0.0000,16343.4517,207.5304,0.0000,55564.9483,55564.9483,5.5527,5.5423,586.7000,0.0000,586.7000,0.0241,165.1852,0.0000,165.1852,1.1748,0.0000,421.5148,421.5148,5.5423,5.1984,25815.0000,0.0000,25815.0000,1.6263,6106.3755,0.0000,6106.3755,79.4272,0.0000,19708.6245,19708.6245,5.1984,5.0099,15232.1000,0.0000,15232.1000,0.6311,4312.6011,0.0000,4312.6011,30.8207,0.0000,10919.4989,10919.4989,5.0099,6.6825,6.6825,5.8462,-3.2861,-49291.5074,6.6825,6.6833,6.6827,5.8466,-3.2876,-26301.1003,6.6827,6.6836,6.6829,5.8468,-3.2883,-23018.0799,15.2818,1194.1439,107642.3000,-98610.6875
1173,6.5141,8.4616,24818.1000,37842.4000,-13024.3000,3.2208,5813.3966,5356.1812,11169.5778,157.2996,43198.5812,19004.7034,-24193.8778,8.4616,7.3506,16242.4000,0.0000,16242.4000,0.6374,4372.2030,0.0000,4372.2030,31.1312,0.0000,11870.1970,11870.1970,7.3506,4.9914,87090.3000,0.0000,87090.3000,5.3807,20085.3979,0.0000,20085.3979,262.7836,0.0000,67004.9021,67004.9021,4.9914,4.9822,692.4000,0.0000,692.4000,0.0292,196.6789,0.0000,196.6789,1.4268,0.0000,495.7211,495.7211,4.9822,4.7201,29462.3000,0.0000,29462.3000,1.9142,7039.3256,0.0000,7039.3256,93.4865,0.0000,22422.9744,22422.9744,4.7201,4.6021,12431.3000,0.0000,12431.3000,0.5282,3546.3725,0.0000,3546.3725,25.7979,0.0000,8884.9275,8884.9275,4.6021,6.5137,6.5137,5.5579,-4.3171,-64755.8355,6.5137,6.5144,6.5139,5.5582,-4.3188,-34550.0402,6.5139,6.5147,6.5141,5.5584,-4.3195,-30236.3142,17.5659,1372.6216,132894.4000,-129542.1898
1174,6.4061,7.4232,29935.2000,31206.0000,-1270.8000,3.2388,7026.3094,4408.7438,11435.0531,158.1791,35614.7438,22908.8906,-12705.8531,7.4232,6.4720,16220.9000,0.0000,16220.9000,0.6479,4436.1054,0.0000,4436.1054,31.6414,0.0000,11784.7946,11784.7946,6.4720,4.5695,88976.8000,0.0000,88976.8000,5.5871,20856.9005,0.0000,20856.9005,272.8672,0.0000,68119.8995,68119.8995,4.5695,4.5640,474.5000,0.0000,474.5000,0.0202,135.6885,0.0000,135.6885,0.9888,0.0000,338.8115,338.8115,4.5640,4.3395,33826.8000,0.0000,33826.8000,2.2240,8143.2371,0.0000,8143.2371,108.6185,0.0000,25683.5629,25683.5629,4.3395,4.2518,10830.9000,0.0000,10830.9000,0.4647,3108.5759,0.0000,3108.5759,22.6939,0.0000,7722.3241,7722.3241,4.2518,6.4057,6.4057,5.3287,-5.0605,-75907.8190,6.4057,6.4064,6.4059,5.3291,-5.0623,-40498.1415,6.4059,6.4067,6.4061,5.3293,-5.0630,-35440.9500,18.2742,1427.9736,149059.1000,-151846.9105
1175,6.2547,6.6603,33879.4000,27238.4000,6641.0000,3.3056,7974.8509,3838.3624,11813.2133,161.4395,31076.7624,25904.5491,-5172.2133,6.6603,5.8269,16237.0000,0.0000,16237.0000,0.6610,4493.1108,0.0000,4493.1108,32.2812,0.0000,11743.8892,11743.8892,5.8269,4.1693,101279.1000,0.0000,101279.1000,6.4755,24029.6571,0.0000,24029.6571,316.2507,0.0000,77249.4429,77249.4429,4.1693,4.1649,477.1000,0.0000,477.1000,0.0205,137.3045,0.0000,137.3045,1.0027,0.0000,339.7955,339.7955,4.1649,3.9893,37884.5000,0.0000,37884.5000,2.5132,9186.2352,0.0000,9186.2352,122.7429,0.0000,28698.2648,28698.2648,3.9893,3.9487,6029.6000,0.0000,6029.6000,0.2607,1740.2557,0.0000,1740.2557,12.7322,0.0000,4289.3443,4289.3443,3.9487,6.2542,6.2542,5.1015,-5.8852,-88278.0794,6.2542,6.2550,6.2545,5.1018,-5.8870,-47096.3818,6.2545,6.2553,6.2547,5.1020,-5.8878,-41214.6900,19.8547,1551.4780,168548.3000,-176589.1512
1176,6.1589,5.8625,39046.0000,22724.2000,16321.8000,3.4265,9207.6695,3197.0953,12404.7648,167.3430,25921.2953,29838.3305,3917.0352,5.8625,5.1698,16245.8000,0.0000,16245.8000,0.6709,4551.8114,0.0000,4551.8114,32.7661,0.0000,11693.9886,11693.9886,5.1698,3.9124,98019.4000,0.0000,98019.4000,6.3518,23547.7615,0.0000,23547.7615,310.2127,0.0000,74471.6385,74471.6385,3.9124,3.9088,416.6000,0.0000,416.6000,0.0181,120.3867,0.0000,120.3867,0.8828,0.0000,296.2133,296.2133,3.9088,3.7592,41118.5000,0.0000,41118.5000,2.7514,10016.9652,0.0000,10016.9652,134.3749,0.0000,31101.5348,31101.5348,3.7592,3.7478,1828.8000,0.0000,1828.8000,0.0796,529.7753,0.0000,529.7753,3.8897,0.0000,1299.0247,1299.0247,3.7478,6.1585,6.1585,4.9531,-6.1824,-92735.9160,6.1585,6.1592,6.1587,4.9535,-6.1843,-49474.0974,6.1587,6.1595,6.1589,4.9537,-6.1850,-43295.0867,19.9475,1558.7262,173950.9000,-185505.1001
1177,6.0188,5.2107,42788.8000,19089.0000,23699.8000,3.4984,10117.0993,2679.4000,12796.4993,170.8584,21768.4000,32671.7007,10903.3007,5.2107,4.6170,16226.6000,0.0000,16226.6000,0.6805,4593.2758,0.0000,4593.2758,33.2352,0.0000,11633.3242,11633.3242,4.6170,3.5989,109122.8000,0.0000,109122.8000,7.1700,26493.9333,0.0000,26493.9333,350.1714,0.0000,82628.8667,82628.8667,3.5989,3.5958,422.0000,0.0000,422.0000,0.0184,122.5618,0.0000,122.5618,0.8990,0.0000,299.4382,299.4382,3.5958,3.4886,43103.3000,0.0000,43103.3000,2.9003,10560.6500,0.0000,10560.6500,141.6483,0.0000,32542.6500,32542.6500,3.4886,3.4831,1028.4000,0.0000,1028.4000,0.0450,299.2086,0.0000,299.2086,2.1978,0.0000,729.1914,729.1914,3.4831,6.0183,6.0183,4.7507,-6.9977,-104966.2001,6.0183,6.0190,6.0186,4.7511,-6.9997,-55997.6475,6.0186,6.0193,6.0188,4.7512,-7.0005,-49003.5730,21.4691,1677.6245,193602.9000,-209967.4206
1178,5.9176,4.6674,47029.5000,16105.5000,30924.0000,3.6345,11141.1342,2256.8565,13397.9907,177.5055,18362.3565,35888.3658,17526.0093,4.6674,4.1658,16238.2000,0.0000,16238.2000,0.6898,4636.2721,0.0000,4636.2721,33.6898,0.0000,11601.9279,11601.9279,4.1658,3.4048,106746.8000,0.0000,106746.8000,7.0971,26143.4030,0.0000,26143.4030,346.6097,0.0000,80603.3970,80603.3970,3.4048,3.4020,416.1000,0.0000,416.1000,0.0183,121.2258,0.0000,121.2258,0.8923,0.0000,294.8742,294.8742,3.4020,3.3148,45138.4000,0.0000,45138.4000,3.0582,11098.5847,0.0000,11098.5847,149.3560,0.0000,34039.8153,34039.8153,3.3148,3.3127,428.1000,0.0000,428.1000,0.0188,124.9026,0.0000,124.9026,0.9201,0.0000,303.1974,303.1974,3.3127,5.9172,5.9172,4.6149,-7.2915,-109372.1438,5.9172,5.9179,5.9174,4.6153,-7.2935,-58347.7834,5.9174,5.9182,5.9176,4.6154,-7.2943,-51059.9097,21.7751,1701.5360,199891.6000,-218779.8369
1179,5.7441,4.1808,51641.1000,14215.7000,37425.4000,3.8420,12274.0153,1986.3992,14260.4145,187.6390,16202.0992,39367.0847,23164.9855,4.1808,3.7536,16246.2000,0.0000,16246.2000,0.6978,4674.6330,0.0000,4674.6330,34.0770,0.0000,11571.5670,11571.5670,3.7536,3.1422,120495.9000,0.0000,120495.9000,8.0894,29747.4609,0.0000,29747.4609,395.0734,0.0000,90748.4391,90748.4391,3.1422,3.1398,421.0000,0.0000,421.0000,0.0186,123.1732,0.0000,123.1732,0.9065,0.0000,297.8268,297.8268,3.1398,3.0771,47286.1000,0.0000,47286.1000,3.2174,11682.7603,0.0000,11682.7603,157.1312,0.0000,35603.3397,35603.3397,3.0771,3.0752,428.1000,0.0000,428.1000,0.0189,125.3823,0.0000,125.3823,0.9235,0.0000,302.7177,302.7177,3.0752,5.7437,5.7437,4.4094,-8.1741,-122611.7267,5.7437,5.7443,5.7439,4.4098,-8.1762,-65409.7966,5.7439,5.7446,5.7441,4.4099,-8.1771,-57239.6654,23.8261,1861.8014,222302.7000,-245261.1886
1180,5.6393,3.9608,54653.4000,13706.1000,40947.3000,4.0191,13015.8944,1911.9499,14927.8443,196.2852,15618.0499,41637.5056,26019.4557,3.9608,3.5705,16229.2000,0.0000,16229.2000,0.7040,4686.1889,0.0000,4686.1889,34.3819,0.0000,11543.0111,11543.0111,3.5705,3.0389,116977.8000,0.0000,116977.8000,7.9238,28982.0686,0.0000,28982.0686,386.9867,0.0000,87995.7314,87995.7314,3.0389,3.0366,416.5000,0.0000,416.5000,0.0185,122.0599,0.0000,122.0599,0.9018,0.0000,294.4401,294.4401,3.0366,2.9756,48673.4000,0.0000,48673.4000,3.3310,12048.3771,0.0000,12048.3771,162.6818,0.0000,36625.0229,36625.0229,2.9756,2.9713,1028.4000,0.0000,1028.4000,0.0457,301.6923,0.0000,301.6923,2.2298,0.0000,726.7077,726.7077,2.9713,5.6389,5.6389,4.3051,-8.2530,-123794.7646,5.6389,5.6396,5.6392,4.3054,-8.2551,-66041.0674,5.6392,5.6399,5.6393,4.3056,-8.2560,-57791.8867,24.0631,1880.3213,224272.6000,-247627.7187
1181,5.4758,3.6158,57633.5000,12356.7000,45276.8000,4.1525,13768.4898,1719.2028,15487.6926,202.8017,14075.9028,43865.0102,29789.1074,3.6158,3.2645,16235.2000,0.0000,16235.2000,0.7075,4713.9172,0.0000,4713.9172,34.5516,0.0000,11521.2828,11521.2828,3.2645,2.8192,129251.4000,0.0000,129251.4000,8.7903,32214.8880,0.0000,32214.8880,429.3043,0.0000,97036.5120,97036.5120,2.8192,2.8162,583.3000,0.0000,583.3000,0.0259,171.5508,0.0000,171.5508,1.2657,0.0000,411.7492,411.7492,2.8162,2.7713,49249.9000,0.0000,49249.9000,3.3782,12240.6981,0.0000,12240.6981,164.9863,0.0000,37009.2019,37009.2019,2.7713,2.7499,5630.9000,0.0000,5630.9000,0.2505,1657.3517,0.0000,1657.3517,12.2355,0.0000,3973.5483,3973.5483,2.7499,5.4753,5.4753,4.1126,-9.0956,-136433.9960,5.4753,5.4760,5.4756,4.1130,-9.0978,-72782.7985,5.4756,5.4763,5.4758,4.1131,-9.0988,-63691.3731,25.9574,2028.3483,246227.5000,-272908.1675
1182,5.3144,4.1843,59536.1000,21740.3000,37795.8000,4.7059,14266.9130,3017.0425,17283.9555,229.8297,24757.3425,45269.1870,20511.8445,4.1843,3.7753,16246.2000,0.0000,16246.2000,0.7131,4674.3708,0.0000,4674.3708,34.8251,0.0000,11571.8292,11571.8292,3.7753,2.9514,125964.0000,0.0000,125964.0000,8.6245,31084.3188,0.0000,31084.3188,421.2050,0.0000,94879.6812,94879.6812,2.9514,2.9490,417.3000,0.0000,417.3000,0.0186,122.4675,0.0000,122.4675,0.9098,0.0000,294.8325,294.8325,2.9490,2.8514,48964.3000,0.0000,48964.3000,3.3751,12139.9627,0.0000,12139.9627,164.8368,0.0000,36824.3373,36824.3373,2.8514,2.7723,19038.0000,0.0000,19038.0000,0.8508,5596.2310,0.0000,5596.2310,41.5502,0.0000,13441.7690,13441.7690,2.7723,5.3140,5.3140,4.0431,-8.9645,-134467.5951,5.3140,5.3147,5.3143,4.0435,-8.9669,-71734.8690,5.3143,5.3150,5.3144,4.0436,-8.9678,-62774.3678,27.4320,2143.5760,248425.6000,-268976.8320
1183,5.2295,4.6831,55524.4000,28252.1000,27272.3000,4.7587,13327.1991,3915.5118,17242.7110,232.4091,32167.6118,42197.2009,10029.5890,4.6831,4.2011,16231.8000,0.0000,16231.8000,0.7041,4633.2903,0.0000,4633.2903,34.3850,0.0000,11598.5097,11598.5097,4.2011,3.0335,131737.6000,0.0000,131737.6000,8.9194,32241.8935,0.0000,32241.8935,435.6096,0.0000,99495.7065,99495.7065,3.0335,3.0310,423.1000,0.0000,423.1000,0.0188,124.0049,0.0000,124.0049,0.9198,0.0000,299.0951,299.0951,3.0310,2.9040,48290.3000,0.0000,48290.3000,3.3189,11954.7881,0.0000,11954.7881,162.0873,0.0000,36335.5119,36335.5119,2.9040,2.8146,20238.6000,0.0000,20238.6000,0.9029,5944.0904,0.0000,5944.0904,44.0943,0.0000,14294.5096,14294.5096,2.8146,5.2291,5.2291,4.0219,-8.6715,-130073.0562,5.2291,5.2298,5.2294,4.0222,-8.6739,-69391.5678,5.2294,5.2301,5.2295,4.0223,-8.6748,-60723.8263,27.9341,2182.8123,244193.7000,-260188.4503
1184,5.2536,5.3973,48172.7000,34385.1000,13787.6000,4.5765,11557.2923,4767.2891,16324.5814,223.5105,39152.3891,36615.4077,-2536.9814,5.3973,4.6443,21568.0000,0.0000,21568.0000,0.9260,6087.3317,0.0000,6087.3317,45.2253,0.0000,15480.6683,15480.6683,4.6443,3.2785,116331.4000,0.0000,116331.4000,7.8039,28229.2572,0.0000,28229.2572,381.1280,0.0000,88102.1428,88102.1428,3.2785,3.2754,415.0000,0.0000,415.0000,0.0184,121.1515,0.0000,121.1515,0.9006,0.0000,293.8485,293.8485,3.2754,3.0936,48912.1000,0.0000,48912.1000,3.3555,12054.4259,0.0000,12054.4259,163.8752,0.0000,36857.6741,36857.6741,3.0936,2.9941,19438.2000,0.0000,19438.2000,0.8662,5691.5570,0.0000,5691.5570,42.3026,0.0000,13746.6430,13746.6430,2.9941,5.2532,5.2532,4.1237,-7.6442,-114663.3317,5.2532,5.2539,5.2534,4.1240,-7.6466,-61172.9113,5.2534,5.2541,5.2536,4.1241,-7.6474,-53531.9016,26.3197,2056.6614,220452.3000,-229368.1446
1185,5.2570,6.0024,43782.5000,40807.3000,2975.2000,4.5862,10503.3367,5657.9914,16161.3280,223.9816,46465.2914,33279.1633,-13186.1280,6.0024,4.9807,26893.6000,0.0000,26893.6000,1.1382,7518.6677,0.0000,7518.6677,55.5901,0.0000,19374.9323,19374.9323,4.9807,3.4472,114252.1000,0.0000,114252.1000,7.5916,27546.6192,0.0000,27546.6192,370.7619,0.0000,86705.4808,86705.4808,3.4472,3.4438,422.2000,0.0000,422.2000,0.0187,122.9191,0.0000,122.9191,0.9115,0.0000,299.2809,299.2809,3.4438,3.2321,47413.1000,0.0000,47413.1000,3.2350,11648.9619,0.0000,11648.9619,157.9944,0.0000,35764.1381,35764.1381,3.2321,3.1376,17036.9000,0.0000,17036.9000,0.7561,4977.3183,0.0000,4977.3183,36.9263,0.0000,12059.5817,12059.5817,3.1376,5.2566,5.2566,4.1971,-7.0802,-106203.4570,5.2566,5.2573,5.2568,4.1974,-7.0827,-56661.2508,5.2568,5.2575,5.2570,4.1976,-7.0834,-49584.1200,25.9888,2030.7980,208993.1000,-212448.8278
1186,5.3262,6.2575,41675.8000,42050.4000,-374.6000,4.5090,9984.7169,5836.6888,15821.4057,220.2117,47887.0888,31691.0831,-16196.0057,6.2575,5.0197,32225.0000,0.0000,32225.0000,1.3478,8973.3628,0.0000,8973.3628,65.8232,0.0000,23251.6372,23251.6372,5.0197,3.6102,98310.5000,0.0000,98310.5000,6.4856,23685.4021,0.0000,23685.4021,316.7452,0.0000,74625.0979,74625.0979,3.6102,3.6065,415.4000,0.0000,415.4000,0.0183,120.6229,0.0000,120.6229,0.8936,0.0000,294.7771,294.7771,3.6065,3.3719,44672.4000,0.0000,44672.4000,3.0367,10942.9546,0.0000,10942.9546,148.3093,0.0000,33729.4454,33729.4454,3.3719,3.2763,15436.1000,0.0000,15436.1000,0.6830,4499.5040,0.0000,4499.5040,33.3580,0.0000,10936.5960,10936.5960,3.2763,5.3258,5.3258,4.3010,-6.3557,-95334.9295,5.3258,5.3265,5.3260,4.3014,-6.3581,-50864.4226,5.3260,5.3268,5.3262,4.3015,-6.3588,-44511.6058,24.1206,1884.8186,190684.8000,-190710.9579
1187,5.3909,6.6093,37956.7000,43187.8000,-5231.1000,4.3225,9082.4622,6000.6826,15083.1449,211.1038,49188.4826,28874.2378,-20314.2449,6.6093,5.2620,32222.7000,0.0000,32222.7000,1.3410,8923.7404,0.0000,8923.7404,65.4940,0.0000,23298.9596,23298.9596,5.2620,3.7822,91891.3000,0.0000,91891.3000,6.0571,22036.8219,0.0000,22036.8219,295.8179,0.0000,69854.4781,69854.4781,3.7822,3.7770,530.3000,0.0000,530.3000,0.0233,153.5631,0.0000,153.5631,1.1369,0.0000,376.7369,376.7369,3.7770,3.5297,40464.7000,0.0000,40464.7000,2.7409,9881.4231,0.0000,9881.4231,133.8600,0.0000,30583.2769,30583.2769,3.5297,3.4436,12434.5000,0.0000,12434.5000,0.5486,3615.3757,0.0000,3615.3757,26.7919,0.0000,8819.1243,8819.1243,3.4436,5.3904,5.3904,4.4170,-5.6441,-84660.9109,5.3904,5.3912,5.3907,4.4174,-5.6464,-45171.4162,5.3907,5.3915,5.3909,4.4176,-5.6471,-39530.0175,22.5500,1762.0906,172312.4000,-169362.3447
