Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1188,5.5046,7.1834,32820.3000,45150.1000,-12329.8000,4.0850,7836.3701,6284.6761,14121.0462,199.5045,51434.7761,24983.9299,-26450.8462,7.1834,5.6627,32225.6000,0.0000,32225.6000,1.3321,8845.6632,0.0000,8845.6632,65.0590,0.0000,23379.9368,23379.9368,5.6627,4.2554,66026.1000,0.0000,66026.1000,4.3298,15714.1226,0.0000,15714.1226,211.4615,0.0000,50311.9774,50311.9774,4.2554,4.2483,522.5000,0.0000,522.5000,0.0229,150.1638,0.0000,150.1638,1.1161,0.0000,372.3362,372.3362,4.2483,3.9252,34555.5000,0.0000,34555.5000,2.3319,8366.3367,0.0000,8366.3367,113.8857,0.0000,26189.1633,26189.1633,3.9252,3.8245,10833.6000,0.0000,10833.6000,0.4764,3129.9926,0.0000,3129.9926,23.2648,0.0000,7703.6074,7703.6074,3.8245,5.5041,5.5041,4.6643,-4.0740,-61109.7647,5.5041,5.5050,5.5044,4.6648,-4.0762,-32609.5444,5.5044,5.5052,5.5046,4.6649,-4.0768,-28537.5917,18.8671,1474.3001,131833.5000,-122256.9008
1189,5.5697,7.8819,27287.3000,48722.3000,-21435.0000,3.8945,6507.1882,6788.9798,13296.1680,190.1998,55511.2798,20780.1118,-34731.1680,7.8819,6.1454,32222.4000,0.0000,32222.4000,1.3176,8750.5411,0.0000,8750.5411,64.3498,0.0000,23471.8589,23471.8589,6.1454,4.5977,60088.8000,0.0000,60088.8000,3.9073,14171.6139,0.0000,14171.6139,190.8262,0.0000,45917.1861,45917.1861,4.5977,4.5868,693.9000,0.0000,693.9000,0.0301,198.3393,0.0000,198.3393,1.4678,0.0000,495.5607,495.5607,4.5868,4.2337,29705.2000,0.0000,29705.2000,1.9841,7148.0905,0.0000,7148.0905,96.9008,0.0000,22557.1095,22557.1095,4.2337,4.1269,9633.0000,0.0000,9633.0000,0.4201,2769.4342,0.0000,2769.4342,20.5161,0.0000,6863.5658,6863.5658,4.1269,5.5692,5.5692,4.8480,-3.2136,-48204.3118,5.5692,5.5702,5.5695,4.8485,-3.2158,-25726.1249,5.5695,5.5704,5.5697,4.8487,-3.2163,-22514.4243,17.3304,1354.2254,110908.3000,-96444.8610
1190,5.5927,8.6456,21817.5000,53486.7000,-31669.2000,3.7644,5200.5292,7455.6018,12656.1310,183.8480,60942.3018,16616.9708,-44325.3310,8.6456,6.6757,32225.4000,0.0000,32225.4000,1.3008,8650.4971,0.0000,8650.4971,63.5272,0.0000,23574.9029,23574.9029,6.6757,5.1694,44816.7000,0.0000,44816.7000,2.8849,10465.6362,0.0000,10465.6362,140.8954,0.0000,34351.0638,34351.0638,5.1694,5.1581,535.4000,0.0000,535.4000,0.0230,151.6550,0.0000,151.6550,1.1246,0.0000,383.7450,383.7450,5.1581,4.7119,25482.4000,0.0000,25482.4000,1.6897,6069.2293,0.0000,6069.2293,82.5206,0.0000,19413.1707,19413.1707,4.7119,4.5873,8432.4000,0.0000,8432.4000,0.3654,2405.8874,0.0000,2405.8874,17.8448,0.0000,6026.5126,6026.5126,4.5873,5.5921,5.5921,5.0897,-1.9433,-29148.9185,5.5921,5.5932,5.5925,5.0902,-1.9453,-15562.1170,5.5925,5.5934,5.5927,5.0904,-1.9458,-13620.4460,15.0423,1175.4254,79823.1000,-58331.4815
1191,5.6576,8.9870,19919.6000,55331.2000,-35411.6000,3.7282,4742.2708,7720.7702,12463.0411,182.0768,63051.9702,15177.3292,-47874.6411,8.9870,6.9352,32222.2000,0.0000,32222.2000,1.2827,8605.2875,0.0000,8605.2875,62.6470,0.0000,23616.9125,23616.9125,6.9352,5.3269,45655.6000,0.0000,45655.6000,2.9068,10610.3464,0.0000,10610.3464,141.9638,0.0000,35045.2536,35045.2536,5.3269,5.3179,415.2000,0.0000,415.2000,0.0177,117.3158,0.0000,117.3158,0.8621,0.0000,297.8842,297.8842,5.3179,4.8776,23771.1000,0.0000,23771.1000,1.5571,5645.4761,0.0000,5645.4761,76.0440,0.0000,18125.6239,18125.6239,4.8776,4.7289,9633.0000,0.0000,9633.0000,0.4133,2741.2251,0.0000,2741.2251,20.1873,0.0000,6891.7749,6891.7749,4.7289,5.6570,5.6570,5.1929,-1.7731,-26596.4904,5.6570,5.6581,5.6574,5.1935,-1.7751,-14200.8506,5.6574,5.6583,5.6576,5.1936,-1.7756,-12429.5361,14.8586,1161.0745,76285.5000,-53226.8771
1192,5.7257,9.0067,19831.1000,53848.5000,-34017.4000,3.6550,4715.0908,7522.1531,12237.2440,178.5055,61370.6531,15116.0092,-46254.6440,9.0067,6.9381,32226.7000,0.0000,32226.7000,1.2751,8603.9384,0.0000,8603.9384,62.2753,0.0000,23622.7616,23622.7616,6.9381,5.3827,43585.9000,0.0000,43585.9000,2.7603,10128.8015,0.0000,10128.8015,134.8062,0.0000,33457.0985,33457.0985,5.3827,5.3732,423.8000,0.0000,423.8000,0.0180,119.6405,0.0000,119.6405,0.8772,0.0000,304.1595,304.1595,5.3732,4.9381,22856.0000,0.0000,22856.0000,1.4920,5422.7785,0.0000,5422.7785,72.8690,0.0000,17433.2215,17433.2215,4.9381,4.7608,11233.8000,0.0000,11233.8000,0.4804,3193.6939,0.0000,3193.6939,23.4633,0.0000,8040.1061,8040.1061,4.7608,5.7251,5.7251,5.2429,-1.8002,-27002.7952,5.7251,5.7261,5.7254,5.2435,-1.8022,-14417.3616,5.7254,5.7264,5.7257,5.2436,-1.8027,-12619.0971,14.5213,1134.7121,76308.8000,-54039.2538
1193,5.8783,7.0918,34736.8000,39394.1000,-4657.3000,3.9334,8235.1755,5516.7175,13751.8930,192.0998,44910.8175,26501.6245,-18409.1930,7.0918,5.8281,26894.1000,0.0000,26894.1000,1.0638,7392.6454,0.0000,7392.6454,51.9524,0.0000,19501.4546,19501.4546,5.8281,4.4150,67139.9000,0.0000,67139.9000,4.2516,15929.3607,0.0000,15929.3607,207.6436,0.0000,51210.5393,51210.5393,4.4150,4.4095,413.9000,0.0000,413.9000,0.0175,118.6505,0.0000,118.6505,0.8558,0.0000,295.2495,295.2495,4.4095,4.1874,23368.4000,0.0000,23368.4000,1.5237,5641.2977,0.0000,5641.2977,74.4154,0.0000,17727.1023,17727.1023,4.1874,4.0388,14835.8000,0.0000,14835.8000,0.6337,4268.3610,0.0000,4268.3610,30.9488,0.0000,10567.4390,10567.4390,4.0388,5.8777,5.8777,4.9583,-4.0513,-60770.1979,5.8777,5.8787,5.8781,4.9588,-4.0535,-32428.1032,5.8781,5.8791,5.8783,4.9589,-4.0543,-28379.7535,17.1356,1338.9979,127994.8000,-121578.0546
1194,5.8473,6.1392,39636.3000,30296.8000,9339.5000,3.8224,9402.2620,4240.5818,13642.8437,186.6796,34537.3818,30234.0380,-4303.3437,6.1392,5.4204,16241.6000,0.0000,16241.6000,0.6653,4530.9890,0.0000,4530.9890,32.4912,0.0000,11710.6110,11710.6110,5.4204,4.0192,79272.3000,0.0000,79272.3000,5.1368,18953.4721,0.0000,18953.4721,250.8752,0.0000,60318.8279,60318.8279,4.0192,4.0145,423.8000,0.0000,423.8000,0.0183,122.2582,0.0000,122.2582,0.8935,0.0000,301.5418,301.5418,4.0145,3.8477,24669.5000,0.0000,24669.5000,1.6420,5998.2360,0.0000,5998.2360,80.1940,0.0000,18671.2640,18671.2640,3.8477,3.7030,17437.1000,0.0000,17437.1000,0.7563,5044.1003,0.0000,5044.1003,36.9359,0.0000,12392.9997,12392.9997,3.7030,5.8467,5.8467,4.7748,-4.9781,-74670.7566,5.8467,5.8477,5.8470,4.7753,-4.9803,-39842.1075,5.8470,5.8480,5.8473,4.7755,-4.9810,-34867.2678,18.0617,1411.3666,147383.8000,-149380.1318
1195,5.7293,5.6025,44500.9000,28037.1000,16463.8000,4.0246,10579.9169,3916.7608,14496.6777,196.5549,31953.8608,33920.9831,1967.1223,5.6025,4.9768,16237.6000,0.0000,16237.6000,0.6773,4568.1115,0.0000,4568.1115,33.0792,0.0000,11669.4885,11669.4885,4.9768,3.6899,94024.8000,0.0000,94024.8000,6.1453,22671.4303,0.0000,22671.4303,300.1257,0.0000,71353.3697,71353.3697,3.6899,3.6862,414.3000,0.0000,414.3000,0.0180,120.1497,0.0000,120.1497,0.8806,0.0000,294.1503,294.1503,3.6862,3.5568,26848.0000,0.0000,26848.0000,1.8024,6567.1191,0.0000,6567.1191,88.0263,0.0000,20280.8809,20280.8809,3.5568,3.4430,16636.7000,0.0000,16636.7000,0.7267,4835.0722,0.0000,4835.0722,35.4896,0.0000,11801.6278,11801.6278,3.4430,5.7287,5.7287,4.5859,-5.9043,-88564.1791,5.7287,5.7296,5.7290,4.5863,-5.9066,-47252.8820,5.7290,5.7300,5.7293,4.5865,-5.9074,-41352.1381,20.0915,1569.9753,170625.2000,-177169.1992
1196,5.7180,4.2579,53887.8000,15919.1000,37968.7000,4.0719,12814.3582,2223.4802,15037.8384,198.8651,18142.5802,41073.4418,22930.8616,4.2579,3.8318,16226.2000,0.0000,16226.2000,0.6840,4663.1368,0.0000,4663.1368,33.4044,0.0000,11563.0632,11563.0632,3.8318,3.2138,90656.2000,0.0000,90656.2000,5.9811,22346.8323,0.0000,22346.8323,292.1082,0.0000,68309.3677,68309.3677,3.2138,3.2108,423.4000,0.0000,423.4000,0.0186,123.7326,0.0000,123.7326,0.9062,0.0000,299.6674,299.6674,3.2108,3.1475,27910.0000,0.0000,27910.0000,1.8872,6886.6129,0.0000,6886.6129,92.1670,0.0000,21023.3871,21023.3871,3.1475,3.0633,15236.0000,0.0000,15236.0000,0.6696,4457.2659,0.0000,4457.2659,32.7002,0.0000,10778.7341,10778.7341,3.0633,5.7175,5.7175,4.3904,-6.8142,-102212.3245,5.7175,5.7184,5.7178,4.3908,-6.8164,-54531.5668,5.7178,5.7187,5.7180,4.3910,-6.8173,-47721.0190,19.9684,1560.3625,188420.5000,-204464.9103
1197,5.5636,4.1628,53599.1000,16477.4000,37121.7000,4.0798,12783.2483,2295.7395,15078.9878,199.2519,18773.1395,40815.8517,22042.7122,4.1628,3.7360,16247.2000,0.0000,16247.2000,0.7037,4676.2679,0.0000,4676.2679,34.3655,0.0000,11570.9321,11570.9321,3.7360,3.0892,102495.0000,0.0000,102495.0000,6.9310,25312.1519,0.0000,25312.1519,338.4981,0.0000,77182.8481,77182.8481,3.0892,3.0855,574.3000,0.0000,574.3000,0.0254,168.1684,0.0000,168.1684,1.2416,0.0000,406.1316,406.1316,3.0855,3.0226,30207.0000,0.0000,30207.0000,2.0640,7470.5702,0.0000,7470.5702,100.8027,0.0000,22736.4298,22736.4298,3.0226,2.9587,12434.5000,0.0000,12434.5000,0.5512,3645.0295,0.0000,3645.0295,26.9200,0.0000,8789.4705,8789.4705,2.9587,5.5631,5.5631,4.2609,-7.2099,-108147.8962,5.5631,5.5639,5.5634,4.2613,-7.2122,-57697.9149,5.5634,5.5643,5.5636,4.2615,-7.2131,-50491.7391,21.5326,1682.5913,199079.7000,-216337.5502
1198,5.5125,3.6705,57698.5000,12543.5000,45155.0000,4.1711,13774.3621,1746.2147,15520.5769,203.7099,14289.7147,43924.1379,29634.4231,3.6705,3.3163,16240.2000,0.0000,16240.2000,0.7047,4711.2351,0.0000,4711.2351,34.4181,0.0000,11528.9649,11528.9649,3.3163,2.9014,98591.6000,0.0000,98591.6000,6.6809,24548.2681,0.0000,24548.2681,326.2867,0.0000,74043.3319,74043.3319,2.9014,2.8988,427.9000,0.0000,427.9000,0.0190,125.6797,0.0000,125.6797,0.9275,0.0000,302.2203,302.2203,2.8988,2.8530,33569.2000,0.0000,33569.2000,2.3001,8330.6731,0.0000,8330.6731,112.3342,0.0000,25238.5269,25238.5269,2.8530,2.8016,10833.6000,0.0000,10833.6000,0.4815,3184.4579,0.0000,3184.4579,23.5168,0.0000,7649.1421,7649.1421,2.8016,5.5120,5.5120,4.1568,-7.5045,-112566.7919,5.5120,5.5128,5.5123,4.1572,-7.5068,-60054.4697,5.5123,5.5131,5.5125,4.1574,-7.5077,-52553.6252,21.5361,1682.8635,204817.5000,-225174.8868
1199,5.3981,3.3515,60726.3000,10839.3000,49887.0000,4.2884,14528.8727,1506.2275,16035.1002,209.4378,12345.5275,46197.4273,33851.8998,3.3515,3.0386,16224.1000,0.0000,16224.1000,0.7113,4730.7552,0.0000,4730.7552,34.7379,0.0000,11493.3448,11493.3448,3.0386,2.7247,108224.0000,0.0000,108224.0000,7.4014,27093.6199,0.0000,27093.6199,361.4725,0.0000,81130.3801,81130.3801,2.7247,2.7224,412.8000,0.0000,412.8000,0.0184,121.5920,0.0000,121.5920,0.8984,0.0000,291.2080,291.2080,2.7224,2.6888,36345.4000,0.0000,36345.4000,2.5007,9049.0433,0.0000,9049.0433,122.1304,0.0000,27296.3567,27296.3567,2.6888,2.6629,6031.1000,0.0000,6031.1000,0.2690,1777.5168,0.0000,1777.5168,13.1396,0.0000,4253.5832,4253.5832,2.6629,5.3976,5.3976,4.0303,-8.0108,-120161.4600,5.3976,5.3985,5.3979,4.0307,-8.0132,-64105.3235,5.3979,5.3988,5.3981,4.0308,-8.0140,-56098.3321,22.7838,1780.3597,217124.4000,-240365.1156
1200,5.3665,3.1746,63233.2000,9575.8000,53657.4000,4.3990,15137.7886,1329.9871,16467.7757,214.8414,10905.7871,48095.4114,37189.6243,3.1746,2.8908,16249.2000,0.0000,16249.2000,0.7172,4751.5921,0.0000,4751.5921,35.0263,0.0000,11497.6079,11497.6079,2.8908,2.6650,101027.5000,0.0000,101027.5000,6.9517,25365.5351,0.0000,25365.5351,339.5088,0.0000,75661.9649,75661.9649,2.6650,2.6627,424.5000,0.0000,424.5000,0.0190,125.1591,0.0000,125.1591,0.9274,0.0000,299.3409,299.3409,2.6627,2.6335,38785.5000,0.0000,38785.5000,2.6791,9667.2293,0.0000,9667.2293,130.8443,0.0000,29118.2707,29118.2707,2.6335,2.6257,1829.1000,0.0000,1829.1000,0.0819,539.5649,0.0000,539.5649,3.9991,0.0000,1289.5351,1289.5351,2.6257,5.3660,5.3660,3.9959,-7.8468,-117702.4694,5.3660,5.3669,5.3663,3.9963,-7.8492,-62793.5106,5.3663,5.3672,5.3665,3.9964,-7.8500,-54950.1808,22.2719,1740.3538,211973.2000,-235446.1608
1201,5.2667,2.9422,66072.9000,8444.5000,57628.4000,4.5296,15847.8337,1171.0192,17018.8529,221.2181,9615.5192,50225.0663,40609.5471,2.9422,2.6852,16245.8000,0.0000,16245.8000,0.7197,4768.4562,0.0000,4768.4562,35.1508,0.0000,11477.3438,11477.3438,2.6852,2.5222,110525.2000,0.0000,110525.2000,7.6302,27862.6614,0.0000,27862.6614,372.6445,0.0000,82662.5386,82662.5386,2.5222,2.5201,413.3000,0.0000,413.3000,0.0185,122.1394,0.0000,122.1394,0.9041,0.0000,291.1606,291.1606,2.5201,2.5002,40050.8000,0.0000,40050.8000,2.7702,10008.9669,0.0000,10008.9669,135.2937,0.0000,30041.8331,30041.8331,2.5002,2.4962,1028.6000,0.0000,1028.6000,0.0461,304.0826,0.0000,304.0826,2.2516,0.0000,724.5174,724.5174,2.4962,5.2662,5.2662,3.8812,-8.3946,-125918.4650,5.2662,5.2670,5.2665,3.8816,-8.3970,-67175.8565,5.2665,5.2673,5.2667,3.8817,-8.3979,-58785.0693,23.5715,1841.9107,225892.1000,-251879.3908
1202,5.2275,2.7760,69853.5000,7356.5000,62497.0000,4.7285,16767.1816,1019.5189,17786.7005,230.9317,8376.0189,53086.3184,44710.2995,2.7760,2.5473,16227.3000,0.0000,16227.3000,0.7225,4775.8479,0.0000,4775.8479,35.2858,0.0000,11451.4521,11451.4521,2.5473,2.4543,104308.7000,0.0000,104308.7000,7.2340,26367.1734,0.0000,26367.1734,353.2952,0.0000,77941.5266,77941.5266,2.4543,2.4523,424.9000,0.0000,424.9000,0.0191,125.7058,0.0000,125.7058,0.9324,0.0000,299.1942,299.1942,2.4523,2.4386,41381.1000,0.0000,41381.1000,2.8714,10354.4284,0.0000,10354.4284,140.2354,0.0000,31026.6716,31026.6716,2.4386,2.4369,428.2000,0.0000,428.2000,0.0192,126.7145,0.0000,126.7145,0.9401,0.0000,301.4855,301.4855,2.4369,5.2270,5.2270,3.8320,-8.3912,-125867.3370,5.2270,5.2278,5.2273,3.8324,-8.3936,-67148.4878,5.2273,5.2281,5.2275,3.8325,-8.3944,-58760.9709,23.3921,1827.8892,225267.2000,-251776.7957
1203,5.1102,2.5689,73331.5000,6583.2000,66748.3000,4.9171,17641.5970,910.6866,18552.2836,240.1414,7493.8866,55689.9030,48196.0164,2.5689,2.3608,16247.0000,0.0000,16247.0000,0.7260,4797.7114,0.0000,4797.7114,35.4553,0.0000,11449.2886,11449.2886,2.3608,2.3120,115319.1000,0.0000,115319.1000,8.0222,29257.9899,0.0000,29257.9899,391.7912,0.0000,86061.1101,86061.1101,2.3120,2.3102,413.7000,0.0000,413.7000,0.0186,122.6755,0.0000,122.6755,0.9091,0.0000,291.0245,291.0245,2.3102,2.3026,42403.4000,0.0000,42403.4000,2.9469,10638.2142,0.0000,10638.2142,143.9194,0.0000,31765.1858,31765.1858,2.3026,2.3010,428.2000,0.0000,428.2000,0.0193,126.9948,0.0000,126.9948,0.9413,0.0000,301.2052,301.2052,2.3010,5.1098,5.1098,3.7054,-9.0188,-135281.7778,5.1098,5.1106,5.1101,3.7058,-9.0213,-72170.1514,5.1101,5.1109,5.1102,3.7059,-9.0222,-63155.3392,24.9750,1951.5786,241559.7000,-270607.2684
1204,5.0722,2.6087,75513.0000,7663.5000,67849.5000,5.1159,18179.6626,1059.5064,19239.1691,249.8543,8723.0064,57333.3374,48610.3309,2.6087,2.3995,16248.3000,0.0000,16248.3000,0.7293,4795.0036,0.0000,4795.0036,35.6176,0.0000,11453.2964,11453.2964,2.3995,2.3163,108067.1000,0.0000,108067.1000,7.5491,27397.0629,0.0000,27397.0629,368.6878,0.0000,80670.0371,80670.0371,2.3163,2.3144,423.7000,0.0000,423.7000,0.0191,125.6321,0.0000,125.6321,0.9340,0.0000,298.0679,298.0679,2.3144,2.3006,42697.6000,0.0000,42697.6000,2.9768,10711.1952,0.0000,10711.1952,145.3827,0.0000,31986.4048,31986.4048,2.3006,2.2968,1028.6000,0.0000,1028.6000,0.0464,305.0700,0.0000,305.0700,2.2679,0.0000,723.5300,723.5300,2.2968,5.0717,5.0717,3.6843,-8.7961,-131941.2231,5.0717,5.0725,5.0720,3.6847,-8.7986,-70388.4904,5.0720,5.0728,5.0722,3.6848,-8.7994,-61596.1236,24.6551,1926.5866,236314.8000,-263925.8371
1205,4.9525,2.4432,78218.2000,7289.3000,70928.9000,5.2746,18874.2377,1005.9202,19880.1579,257.6011,8295.2202,59343.9623,51048.7421,2.4432,2.2455,16227.5000,0.0000,16227.5000,0.7277,4801.7377,0.0000,4801.7377,35.5413,0.0000,11425.7623,11425.7623,2.2455,2.1795,119665.4000,0.0000,119665.4000,8.3521,30430.0742,0.0000,30430.0742,407.9030,0.0000,89235.3258,89235.3258,2.1795,2.1771,573.7000,0.0000,573.7000,0.0259,170.4879,0.0000,170.4879,1.2646,0.0000,403.2121,403.2121,2.1771,2.1674,42437.3000,0.0000,42437.3000,2.9584,10673.0772,0.0000,10673.0772,144.4828,0.0000,31764.2228,31764.2228,2.1674,2.1483,5632.1000,0.0000,5632.1000,0.2543,1674.0331,0.0000,1674.0331,12.4186,0.0000,3958.0669,3958.0669,2.1483,4.9521,4.9521,3.5502,-9.5128,-142691.8192,4.9521,4.9528,4.9523,3.5505,-9.5154,-76122.8764,4.9523,4.9531,4.9525,3.5507,-9.5163,-66614.2131,26.3894,2062.1072,255464.9000,-285428.9087
1206,4.7878,2.9243,88206.6000,18252.8000,69953.8000,6.4125,21351.9524,2512.5830,23864.5354,313.1771,20765.3830,66854.6476,46089.2646,2.9243,2.6933,16245.0000,0.0000,16245.0000,0.7311,4769.5989,0.0000,4769.5989,35.7081,0.0000,11475.4011,11475.4011,2.6933,2.3137,115982.2000,0.0000,115982.2000,8.1230,29233.6964,0.0000,29233.6964,396.7166,0.0000,86748.5036,86748.5036,2.3137,2.3116,428.9000,0.0000,428.9000,0.0194,127.1794,0.0000,127.1794,0.9482,0.0000,301.7206,301.7206,2.3116,2.2559,42225.0000,0.0000,42225.0000,2.9527,10593.1754,0.0000,10593.1754,144.2070,0.0000,31631.8246,31631.8246,2.2559,2.1853,19042.1000,0.0000,19042.1000,0.8622,5651.7565,0.0000,5651.7565,42.1103,0.0000,13390.3435,13390.3435,2.1853,4.7874,4.7874,3.4863,-9.5852,-143777.9186,4.7874,4.7881,4.7876,3.4867,-9.5879,-76703.1538,4.7876,4.7884,4.7878,3.4868,-9.5889,-67122.1450,28.6517,2238.8816,263877.0000,-287603.2174
1207,4.7997,3.5940,74223.2000,25474.2000,48749.0000,5.8659,17962.9259,3507.2705,21470.1964,286.4821,28981.4705,56260.2741,27278.8036,3.5940,3.2691,16249.1000,0.0000,16249.1000,0.7238,4719.6078,0.0000,4719.6078,35.3468,0.0000,11529.4922,11529.4922,3.2691,2.5555,114639.0000,0.0000,114639.0000,7.9490,28570.2823,0.0000,28570.2823,388.2145,0.0000,86068.7177,86068.7177,2.5555,2.5531,412.2000,0.0000,412.2000,0.0186,121.7486,0.0000,121.7486,0.9086,0.0000,290.4514,290.4514,2.5531,2.4573,41084.6000,0.0000,41084.6000,2.8643,10261.0598,0.0000,10261.0598,139.8860,0.0000,30823.5402,30823.5402,2.4573,2.3694,20243.0000,0.0000,20243.0000,0.9148,5988.5585,0.0000,5988.5585,44.6790,0.0000,14254.4415,14254.4415,2.3694,4.7992,4.7992,3.5843,-8.5923,-128884.1330,4.7992,4.8000,4.7995,3.5847,-8.5950,-68759.7024,4.7995,4.8002,4.7997,3.5848,-8.5959,-60170.9951,27.5045,2149.2408,241376.9000,-257814.8305
1208,4.9999,4.2172,64423.1000,28678.7000,35744.4000,5.3839,15531.3035,3960.5241,19491.8276,262.9398,32639.2241,48891.7965,16252.5724,4.2172,3.7019,21565.8000,0.0000,21565.8000,0.9470,6201.6733,0.0000,6201.6733,46.2493,0.0000,15364.1267,15364.1267,3.7019,2.9871,76634.9000,0.0000,76634.9000,5.2465,18938.3270,0.0000,18938.3270,256.2298,0.0000,57696.5730,57696.5730,2.9871,2.9836,425.8000,0.0000,425.8000,0.0191,124.8898,0.0000,124.8898,0.9337,0.0000,300.9102,300.9102,2.9836,2.8298,37972.5000,0.0000,37972.5000,2.6329,9408.7000,0.0000,9408.7000,128.5888,0.0000,28563.8000,28563.8000,2.8298,2.7164,19442.4000,0.0000,19442.4000,0.8748,5717.1006,0.0000,5717.1006,42.7231,0.0000,13725.2994,13725.2994,2.7164,4.9994,4.9994,3.8579,-6.6501,-99751.5033,4.9994,5.0003,4.9997,3.8584,-6.6526,-53220.7590,4.9997,5.0005,4.9999,3.8585,-6.6533,-46573.2031,22.6563,1770.3947,191785.8000,-199545.4654
1209,5.1203,5.1846,53361.6000,36695.5000,16666.1000,5.0234,12834.8913,5077.0633,17911.9545,245.3360,41772.5633,40526.7087,-1245.8545,5.1846,4.3651,26897.0000,0.0000,26897.0000,1.1659,7616.8895,0.0000,7616.8895,56.9392,0.0000,19280.1105,19280.1105,4.3651,3.4971,61833.9000,0.0000,61833.9000,4.1932,15085.5876,0.0000,15085.5876,204.7905,0.0000,46748.3124,46748.3124,3.4971,3.4926,412.6000,0.0000,412.6000,0.0184,120.0278,0.0000,120.0278,0.8963,0.0000,292.5722,292.5722,3.4926,3.2699,32857.7000,0.0000,32857.7000,2.2565,8065.6210,0.0000,8065.6210,110.2024,0.0000,24792.0790,24792.0790,3.2699,3.1388,17040.6000,0.0000,17040.6000,0.7606,4975.3658,0.0000,4975.3658,37.1440,0.0000,12065.2342,12065.2342,3.1388,5.1198,5.1198,4.1293,-5.1262,-76892.8546,5.1198,5.1207,5.1201,4.1298,-5.1286,-41028.7570,5.1201,5.1210,5.1203,4.1299,-5.1292,-35904.7037,20.1268,1572.7404,155707.9000,-153826.3153
1210,5.2324,5.7012,48739.7000,40289.3000,8450.4000,4.8837,11698.0769,5584.0157,17282.0926,238.5099,45873.3157,37041.6231,-8831.6926,5.7012,4.6404,32227.7000,0.0000,32227.7000,1.3698,9052.5531,0.0000,9052.5531,66.8985,0.0000,23175.1469,23175.1469,4.6404,3.8081,51096.1000,0.0000,51096.1000,3.4156,12400.0296,0.0000,12400.0296,166.8108,0.0000,38696.0704,38696.0704,3.8081,3.8027,425.1000,0.0000,425.1000,0.0187,123.0484,0.0000,123.0484,0.9135,0.0000,302.0516,302.0516,3.8027,3.5597,28003.8000,0.0000,28003.8000,1.9016,6835.2776,0.0000,6835.2776,92.8708,0.0000,21168.5224,21168.5224,3.5597,3.4188,15439.4000,0.0000,15439.4000,0.6826,4486.8987,0.0000,4486.8987,33.3384,0.0000,10952.5013,10952.5013,3.4188,5.2318,5.2318,4.3253,-4.2908,-64362.3179,5.2318,5.2328,5.2321,4.3258,-4.2932,-34345.2591,5.2321,5.2330,5.2324,4.3259,-4.2938,-30056.5390,18.4079,1438.4205,135642.5000,-128764.1161
1211,5.3037,6.0973,44255.4000,42116.9000,2138.5000,4.6758,10607.3081,5843.8476,16451.1558,228.3598,47960.7476,33648.0919,-14312.6558,6.0973,4.9250,32233.7000,0.0000,32233.7000,1.3561,8998.2533,0.0000,8998.2533,66.2299,0.0000,23235.4467,23235.4467,4.9250,3.9733,53835.1000,309.4000,53525.7000,3.5934,12993.6817,46.5357,13040.2174,175.4966,355.9357,40841.4183,40485.4826,3.9733,3.9664,519.6000,0.0000,519.6000,0.0227,150.0049,0.0000,150.0049,1.1093,0.0000,369.5951,369.5951,3.9664,3.7307,24818.7000,0.0000,24818.7000,1.6739,6039.7994,0.0000,6039.7994,81.7498,0.0000,18778.9006,18778.9006,3.7307,3.6082,12437.2000,0.0000,12437.2000,0.5465,3604.5108,0.0000,3604.5108,26.6917,0.0000,8832.6892,8832.6892,3.6082,5.3031,5.3031,4.4556,-3.8794,-58191.2378,5.3031,5.3041,5.3035,4.4562,-3.8818,-31054.0080,5.3035,5.3044,5.3037,4.4563,-3.8824,-27176.8188,17.8027,1391.1292,125673.4000,-116422.0646
1212,5.3840,6.3676,40997.4000,42285.4000,-1288.0000,4.4744,9811.3354,5874.6651,15686.0006,218.5230,48160.0651,31186.0646,-16974.0006,6.3676,5.1098,32226.6000,0.0000,32226.6000,1.3454,8958.4264,0.0000,8958.4264,65.7053,0.0000,23268.1736,23268.1736,5.1098,4.1699,46731.2000,0.0000,46731.2000,3.0865,11239.3427,0.0000,11239.3427,150.7414,0.0000,35491.8573,35491.8573,4.1699,4.1619,534.9000,0.0000,534.9000,0.0233,153.9373,0.0000,153.9373,1.1381,0.0000,380.9627,380.9627,4.1619,3.9070,23103.4000,0.0000,23103.4000,1.5526,5602.4138,0.0000,5602.4138,75.8283,0.0000,17500.9862,17500.9862,3.9070,3.7869,10836.0000,0.0000,10836.0000,0.4745,3131.5972,0.0000,3131.5972,23.1720,0.0000,7704.4028,7704.4028,3.7869,5.3834,5.3834,4.5852,-3.3735,-50602.9657,5.3834,5.3845,5.3838,4.5857,-3.3758,-27006.3448,5.3838,5.3848,5.3840,4.5858,-3.3764,-23634.9775,16.4351,1284.2596,112144.1000,-101244.2881
1213,5.4177,6.8821,36183.2000,45568.9000,-9385.7000,4.3152,8653.6544,6334.2130,14987.8674,210.7481,51903.1130,27529.5456,-24373.5674,6.8821,5.4742,32233.5000,0.0000,32233.5000,1.3386,8889.0770,0.0000,8889.0770,65.3771,0.0000,23344.4230,23344.4230,5.4742,4.4526,43230.1000,21.9000,43208.2000,2.8452,10325.4774,3.3015,10328.7789,138.9559,25.2015,32904.6226,32879.4211,4.4526,4.4409,692.8000,0.0000,692.8000,0.0301,198.4823,0.0000,198.4823,1.4680,0.0000,494.3177,494.3177,4.4409,4.1675,20423.8000,0.0000,20423.8000,1.3667,4927.6440,0.0000,4927.6440,66.7491,0.0000,15496.1560,15496.1560,4.1675,4.0446,9635.1000,0.0000,9635.1000,0.4203,2772.9637,0.0000,2772.9637,20.5283,0.0000,6862.1363,6862.1363,4.0446,5.4171,5.4171,4.7308,-2.7305,-40957.6820,5.4171,5.4182,5.4175,4.7314,-2.7327,-21861.7603,5.4175,5.4185,5.4177,4.7315,-2.7333,-19133.2892,15.4743,1209.1839,96807.7000,-81952.7316
1214,5.4036,7.3886,32203.5000,50236.1000,-18032.6000,4.2733,7703.9365,6981.4067,14685.3432,208.7026,57217.5067,24499.5635,-32717.9432,7.3886,5.8473,32227.1000,0.0000,32227.1000,1.3253,8818.1800,0.0000,8818.1800,64.7255,0.0000,23408.9200,23408.9200,5.8473,4.9375,33900.9000,1743.2000,32157.7000,2.3034,8040.2916,263.2610,8303.5526,112.4931,2006.4610,25860.6084,23854.1474,4.9375,4.9265,525.7000,0.0000,525.7000,0.0227,149.4545,0.0000,149.4545,1.1075,0.0000,376.2455,376.2455,4.9265,4.5917,18450.5000,0.0000,18450.5000,1.2273,4412.7271,0.0000,4412.7271,59.9370,0.0000,14037.7729,14037.7729,4.5917,4.4580,8434.2000,0.0000,8434.2000,0.3660,2411.0008,0.0000,2411.0008,17.8730,0.0000,6023.1992,6023.1992,4.4580,5.4029,5.4029,4.9305,-1.7345,-26017.7314,5.4029,5.4041,5.4033,4.9310,-1.7366,-13893.1105,5.4033,5.4044,5.4036,4.9312,-1.7372,-12160.3826,14.2768,1115.6129,73762.6000,-52071.2245
1215,5.4685,7.7805,29481.0000,52671.7000,-23190.7000,4.2121,7043.9089,7327.4309,14371.3398,205.7143,59999.1309,22437.0911,-37562.0398,7.7805,6.1446,32234.1000,0.0000,32234.1000,1.3130,8767.2828,0.0000,8767.2828,64.1267,0.0000,23466.8172,23466.8172,6.1446,5.0552,36057.4000,410.3000,35647.1000,2.3568,8504.0755,62.0605,8566.1360,115.1035,472.3605,27553.3245,27080.9640,5.0552,5.0461,426.6000,0.0000,426.6000,0.0182,121.0550,0.0000,121.0550,0.8899,0.0000,305.5450,305.5450,5.0461,4.7215,17248.0000,0.0000,17248.0000,1.1354,4116.2759,0.0000,4116.2759,55.4495,0.0000,13131.7241,13131.7241,4.7215,4.5644,9635.1000,0.0000,9635.1000,0.4145,2748.6184,0.0000,2748.6184,20.2411,0.0000,6886.4816,6886.4816,4.5644,5.4678,5.4678,5.0161,-1.6464,-24696.6492,5.4678,5.4690,5.4682,5.0167,-1.6486,-13188.5262,5.4682,5.4693,5.4685,5.0169,-1.6491,-11544.0221,14.1751,1107.6601,72000.2000,-49429.1976
1216,5.5371,7.8685,28498.5000,51306.5000,-22808.0000,4.0873,6800.2484,7145.3315,13945.5799,199.6183,58451.8315,21698.2516,-36753.5799,7.8685,6.1908,32228.3000,0.0000,32228.3000,1.3033,8753.9351,0.0000,8753.9351,63.6514,0.0000,23474.3649,23474.3649,6.1908,5.1185,33909.5000,0.0000,33909.5000,2.1829,7990.5661,0.0000,7990.5661,106.6071,0.0000,25918.9339,25918.9339,5.1185,5.1093,412.0000,0.0000,412.0000,0.0176,116.7952,0.0000,116.7952,0.8575,0.0000,295.2048,295.2048,5.1093,4.7813,16792.6000,0.0000,16792.6000,1.1026,4003.0497,0.0000,4003.0497,53.8479,0.0000,12789.5503,12789.5503,4.7813,4.5929,11236.3000,0.0000,11236.3000,0.4821,3202.3563,0.0000,3202.3563,23.5427,0.0000,8033.9437,8033.9437,4.5929,5.5365,5.5365,5.0647,-1.6697,-25045.8731,5.5365,5.5376,5.5369,5.0653,-1.6718,-13374.4700,5.5369,5.5380,5.5371,5.0654,-1.6724,-11706.7709,13.7635,1075.4997,71770.7000,-50127.1140
1217,5.7013,6.1222,47174.3000,38194.1000,8980.2000,4.6656,11221.4672,5333.2725,16554.7397,227.8600,43527.3725,35952.8328,-7574.5397,6.1222,5.1704,26900.8000,0.0000,26900.8000,1.0861,7506.6126,0.0000,7506.6126,53.0437,0.0000,19394.1874,19394.1874,5.1704,4.2285,52656.7000,0.0000,52656.7000,3.3864,12649.8569,0.0000,12649.8569,165.3865,0.0000,40006.8431,40006.8431,4.2285,4.2227,425.7000,0.0000,425.7000,0.0181,122.3966,0.0000,122.3966,0.8848,0.0000,303.3034,303.3034,4.2227,4.0508,17515.5000,0.0000,17515.5000,1.1485,4242.7034,0.0000,4242.7034,56.0904,0.0000,13272.7966,13272.7966,4.0508,3.8938,14839.0000,0.0000,14839.0000,0.6358,4278.6107,0.0000,4278.6107,31.0536,0.0000,10560.3893,10560.3893,3.8938,5.7007,5.7007,4.7972,-3.8124,-57186.0891,5.7007,5.7018,5.7011,4.7978,-3.8147,-30517.6323,5.7011,5.7022,5.7013,4.7980,-3.8155,-26708.2832,16.4108,1282.3657,121317.9000,-114412.0045
1218,5.6924,5.4444,48811.6000,28994.6000,19817.0000,4.3447,11612.9033,4048.1076,15661.0109,212.1895,33042.7076,37198.6967,4155.9891,5.4444,4.8752,16236.6000,0.0000,16236.6000,0.6775,4579.2033,0.0000,4579.2033,33.0880,0.0000,11657.3967,11657.3967,4.8752,3.8580,66276.0000,0.0000,66276.0000,4.3547,16011.6860,0.0000,16011.6860,212.6744,0.0000,50264.3140,50264.3140,3.8580,3.8533,412.4000,0.0000,412.4000,0.0179,119.2768,0.0000,119.2768,0.8728,0.0000,293.1232,293.1232,3.8533,3.7192,19013.3000,0.0000,19013.3000,1.2707,4636.5560,0.0000,4636.5560,62.0574,0.0000,14376.7440,14376.7440,3.7192,3.5656,17440.9000,0.0000,17440.9000,0.7586,5055.5975,0.0000,5055.5975,37.0484,0.0000,12385.3025,12385.3025,3.5656,5.6918,5.6918,4.6287,-4.6844,-70266.2327,5.6918,5.6929,5.6922,4.6292,-4.6867,-37493.9830,5.6922,5.6932,5.6924,4.6294,-4.6875,-32812.8034,17.1360,1339.0333,139196.2000,-140573.0191
1219,5.5740,4.9787,54035.6000,26895.6000,27140.0000,4.5767,12884.8010,3747.8955,16632.6965,223.5210,30643.4955,41150.7990,10507.3035,4.9787,4.4813,16249.4000,0.0000,16249.4000,0.6871,4616.6265,0.0000,4616.6265,33.5568,0.0000,11632.7735,11632.7735,4.4813,3.5149,82947.5000,0.0000,82947.5000,5.4844,20191.4165,0.0000,20191.4165,267.8494,0.0000,62756.0835,62756.0835,3.5149,3.5111,425.2000,0.0000,425.2000,0.0186,123.6577,0.0000,123.6577,0.9068,0.0000,301.5423,301.5423,3.5111,3.4032,22437.6000,0.0000,22437.6000,1.5116,5505.9178,0.0000,5505.9178,73.8250,0.0000,16931.6822,16931.6822,3.4032,3.2864,16640.3000,0.0000,16640.3000,0.7288,4848.0761,0.0000,4848.0761,35.5926,0.0000,11792.2239,11792.2239,3.2864,5.5734,5.5734,4.4299,-5.7367,-86050.4805,5.5734,5.5744,5.5737,4.4304,-5.7392,-45913.5070,5.5737,5.5747,5.5740,4.4306,-5.7401,-40180.4742,19.5108,1524.6040,165840.0000,-172144.4617
1220,5.5192,3.6508,67282.9000,14295.6000,52987.3000,4.8481,16060.3924,1990.3423,18050.7348,236.7738,16285.9423,51222.5076,34936.5652,3.6508,3.3388,16233.7000,0.0000,16233.7000,0.6928,4710.8325,0.0000,4710.8325,33.8373,0.0000,11522.8675,11522.8675,3.3388,2.9426,85705.6000,0.0000,85705.6000,5.7148,21330.4081,0.0000,21330.4081,279.0998,0.0000,64375.1919,64375.1919,2.9426,2.9399,412.8000,0.0000,412.8000,0.0182,121.1640,0.0000,121.1640,0.8868,0.0000,291.6360,291.6360,2.9399,2.8946,25777.2000,0.0000,25777.2000,1.7497,6392.1322,0.0000,6392.1322,85.4517,0.0000,19385.0678,19385.0678,2.8946,2.8160,15239.3000,0.0000,15239.3000,0.6719,4476.4731,0.0000,4476.4731,32.8134,0.0000,10762.8269,10762.8269,2.8160,5.5186,5.5186,4.1673,-7.1380,-107069.3529,5.5186,5.5196,5.5190,4.1678,-7.1405,-57123.7582,5.5190,5.5199,5.5192,4.1680,-7.1414,-49989.8317,20.5432,1605.2707,196355.9000,-214182.9428
1221,5.3362,3.5633,65654.9000,15096.1000,50558.8000,4.7873,15726.6443,2095.7017,17822.3459,233.8047,17191.8017,49928.2557,32736.4541,3.5633,3.2435,16236.7000,0.0000,16236.7000,0.7121,4718.3326,0.0000,4718.3326,34.7792,0.0000,11518.3674,11518.3674,3.2435,2.8037,100132.4000,0.0000,100132.4000,6.8446,24967.4584,0.0000,24967.4584,334.2808,0.0000,75164.9416,75164.9416,2.8037,2.8003,586.1000,0.0000,586.1000,0.0261,172.4173,0.0000,172.4173,1.2744,0.0000,413.6827,413.6827,2.8003,2.7526,29146.1000,0.0000,29146.1000,2.0035,7246.1850,0.0000,7246.1850,97.8491,0.0000,21899.9150,21899.9150,2.7526,2.6935,12437.2000,0.0000,12437.2000,0.5543,3661.7703,0.0000,3661.7703,27.0720,0.0000,8775.4297,8775.4297,2.6935,5.3357,5.3357,4.0146,-7.6065,-114097.1454,5.3357,5.3366,5.3360,4.0150,-7.6091,-60872.7114,5.3360,5.3369,5.3362,4.0152,-7.6100,-53270.3224,22.3920,1749.7448,209097.3000,-228240.1793
1222,5.2528,3.0934,70845.0000,11079.5000,59765.5000,4.9506,16996.9462,1536.0876,18533.0338,241.7802,12615.5876,53848.0538,41232.4662,3.0934,2.8321,16249.6000,0.0000,16249.6000,0.7140,4757.9398,0.0000,4757.9398,34.8709,0.0000,11491.6602,11491.6602,2.8321,2.5829,98898.8000,0.0000,98898.8000,6.7745,24859.7307,0.0000,24859.7307,330.8558,0.0000,74039.0693,74039.0693,2.5829,2.5806,423.3000,0.0000,423.3000,0.0189,124.9715,0.0000,124.9715,0.9232,0.0000,298.3285,298.3285,2.5806,2.5503,33133.0000,0.0000,33133.0000,2.2847,8270.8995,0.0000,8270.8995,111.5810,0.0000,24862.1005,24862.1005,2.5503,2.5039,10836.0000,0.0000,10836.0000,0.4844,3200.8181,0.0000,3200.8181,23.6590,0.0000,7635.1819,7635.1819,2.5039,5.2523,5.2523,3.8781,-8.0707,-121060.0552,5.2523,5.2532,5.2526,3.8785,-8.0733,-64586.2065,5.2526,5.2535,5.2528,3.8787,-8.0742,-56519.5957,22.8407,1784.8084,219306.2000,-242165.8575
1223,5.0892,2.7436,75702.9000,9290.4000,66412.5000,5.1850,18219.4590,1284.7676,19504.2266,253.2278,10575.1676,57483.4410,46908.2734,2.7436,2.5189,16236.3000,0.0000,16236.3000,0.7206,4781.0049,0.0000,4781.0049,35.1912,0.0000,11455.2951,11455.2951,2.5189,2.3600,112556.4000,0.0000,112556.4000,7.7805,28467.9459,0.0000,28467.9459,379.9872,0.0000,84088.4541,84088.4541,2.3600,2.3581,417.4000,0.0000,417.4000,0.0187,123.6762,0.0000,123.6762,0.9147,0.0000,293.7238,293.7238,2.3581,2.3391,37197.2000,0.0000,37197.2000,2.5776,9323.7915,0.0000,9323.7915,125.8856,0.0000,27873.4085,27873.4085,2.3391,2.3164,6032.4000,0.0000,6032.4000,0.2709,1788.0157,0.0000,1788.0157,13.2289,0.0000,4244.3843,4244.3843,2.3164,5.0887,5.0887,3.7025,-8.8499,-132748.4490,5.0887,5.0895,5.0890,3.7029,-8.8526,-70820.6390,5.0890,5.0898,5.0892,3.7031,-8.8536,-61975.0903,24.8299,1940.2447,238852.2000,-265544.1783
1224,5.0644,2.6463,75963.7000,8272.9000,67690.8000,5.1741,18290.9158,1143.6199,19434.5357,252.6930,9416.5199,57672.7842,48256.2643,2.6463,2.4325,16236.7000,0.0000,16236.7000,0.7260,4788.6626,0.0000,4788.6626,35.4577,0.0000,11448.0374,11448.0374,2.4325,2.3240,102743.5000,0.0000,102743.5000,7.1519,26030.4420,0.0000,26030.4420,349.2872,0.0000,76713.0580,76713.0580,2.3240,2.3217,475.6000,0.0000,475.6000,0.0214,141.0035,0.0000,141.0035,1.0473,0.0000,334.5965,334.5965,2.3217,2.3054,39572.0000,0.0000,39572.0000,2.7559,9925.7485,0.0000,9925.7485,134.5947,0.0000,29646.2515,29646.2515,2.3054,2.2983,1829.4000,0.0000,1829.4000,0.0825,542.5353,0.0000,542.5353,4.0304,0.0000,1286.8647,1286.8647,2.2983,5.0639,5.0639,3.6811,-8.4864,-127295.6008,5.0639,5.0647,5.0642,3.6815,-8.4890,-67911.8858,5.0642,5.0650,5.0644,3.6817,-8.4899,-59429.3750,23.8678,1865.0648,228548.0000,-254636.8617
1225,4.9912,2.4953,77539.3000,7400.5000,70138.8000,5.2375,18696.5228,1021.8712,19718.3940,255.7904,8422.3712,58842.7772,50420.4060,2.4953,2.2940,16252.4000,0.0000,16252.4000,0.7283,4805.0454,0.0000,4805.0454,35.5668,0.0000,11447.3546,11447.3546,2.2940,2.2236,108290.4000,0.0000,108290.4000,7.5526,27511.0456,0.0000,27511.0456,368.8564,0.0000,80779.3544,80779.3544,2.2236,2.2215,470.4000,0.0000,470.4000,0.0212,139.6896,0.0000,139.6896,1.0367,0.0000,330.7104,330.7104,2.2215,2.2107,39862.7000,0.0000,39862.7000,2.7784,10017.2888,0.0000,10017.2888,135.6948,0.0000,29845.4112,29845.4112,2.2107,2.2069,1028.8000,0.0000,1028.8000,0.0464,305.5757,0.0000,305.5757,2.2682,0.0000,723.2243,723.2243,2.2069,4.9907,4.9907,3.5988,-8.7853,-131779.7220,4.9907,4.9916,4.9910,3.5992,-8.7880,-70303.6534,4.9910,4.9919,4.9912,3.5994,-8.7889,-61522.3070,24.5467,1918.1119,236043.5000,-263605.6824
1226,4.9648,2.3785,80655.7000,6437.8000,74217.9000,5.4003,19457.8077,888.5811,20346.3887,263.7435,7326.3811,61197.8923,53871.5113,2.3785,2.1946,16241.1000,0.0000,16241.1000,0.7301,4810.8181,0.0000,4810.8181,35.6590,0.0000,11430.2819,11430.2819,2.1946,2.1710,101733.8000,0.0000,101733.8000,7.1174,25896.3121,0.0000,25896.3121,347.6011,0.0000,75837.4879,75837.4879,2.1710,2.1688,477.5000,0.0000,477.5000,0.0216,141.9195,0.0000,141.9195,1.0547,0.0000,335.5805,335.5805,2.1688,2.1635,40893.5000,0.0000,40893.5000,2.8568,10286.3822,0.0000,10286.3822,139.5193,0.0000,30607.1178,30607.1178,2.1635,2.1619,428.2000,0.0000,428.2000,0.0194,127.2824,0.0000,127.2824,0.9460,0.0000,300.9176,300.9176,2.1619,4.9643,4.9643,3.5631,-8.7259,-130888.0509,4.9643,4.9652,4.9646,3.5636,-8.7285,-69827.9314,4.9646,4.9655,4.9648,3.5637,-8.7294,-61105.8731,24.2184,1892.4566,233992.0000,-261821.8554
1227,4.8597,2.1908,83112.2000,5481.2000,77631.0000,5.5165,20090.9855,755.3337,20846.3191,269.4170,6236.5337,63021.2145,56784.6809,2.1908,2.0212,16234.5000,0.0000,16234.5000,0.7317,4823.5552,0.0000,4823.5552,35.7355,0.0000,11410.9448,11410.9448,2.0212,2.0392,112369.1000,0.0000,112369.1000,7.8790,28702.0655,0.0000,28702.0655,384.7983,0.0000,83667.0345,83667.0345,2.0392,2.0373,469.2000,0.0000,469.2000,0.0212,139.7521,0.0000,139.7521,1.0375,0.0000,329.4479,329.4479,2.0373,2.0375,41890.9000,0.0000,41890.9000,2.9299,10563.0729,0.0000,10563.0729,143.0927,0.0000,31327.8271,31327.8271,2.0375,2.0361,428.2000,0.0000,428.2000,0.0194,127.5437,0.0000,127.5437,0.9470,0.0000,300.6563,300.6563,2.0361,4.8592,4.8592,3.4476,-9.3086,-139629.0668,4.8592,4.8600,4.8595,3.4480,-9.3113,-74490.3856,4.8595,4.8603,4.8597,3.4482,-9.3123,-65185.9134,25.6467,2004.0674,249022.9000,-279305.3659
1228,4.8930,2.6294,68571.7000,9121.5000,59450.2000,4.7678,16565.4358,1257.6208,17823.0566,232.8514,10379.1208,52006.2642,41627.1434,2.6294,2.3837,16252.5000,0.0000,16252.5000,0.7355,4794.6366,0.0000,4794.6366,35.9228,0.0000,11457.8634,11457.8634,2.3837,2.2191,105417.9000,0.0000,105417.9000,7.4205,26733.7984,0.0000,26733.7984,362.4073,0.0000,78684.1016,78684.1016,2.2191,2.2167,478.5000,0.0000,478.5000,0.0217,142.1055,0.0000,142.1055,1.0612,0.0000,336.3945,336.3945,2.2167,2.1912,42142.6000,0.0000,42142.6000,2.9563,10591.1598,0.0000,10591.1598,144.3824,0.0000,31551.4402,31551.4402,2.1912,2.1871,1028.8000,0.0000,1028.8000,0.0467,305.6728,0.0000,305.6728,2.2817,0.0000,723.1272,723.1272,2.1871,4.8925,4.8925,3.5398,-8.3210,-124814.8226,4.8925,4.8934,4.8928,3.5403,-8.3236,-66588.8901,4.8928,4.8937,4.8930,3.5404,-8.3245,-58271.3526,23.9230,1869.3762,224770.5000,-249675.0653
1229,4.8776,3.0712,58049.7000,12644.0000,45405.7000,4.2534,14027.7129,1742.8736,15770.5865,207.7310,14386.8736,44021.9871,29635.1135,3.0712,2.7301,16243.0000,0.0000,16243.0000,0.7281,4757.7155,0.0000,4757.7155,35.5593,0.0000,11485.2845,11485.2845,2.7301,2.3181,113629.0000,0.0000,113629.0000,7.9336,28619.7982,0.0000,28619.7982,387.4640,0.0000,85009.2018,85009.2018,2.3181,2.3147,634.9000,0.0000,634.9000,0.0287,188.2499,0.0000,188.2499,1.4024,0.0000,446.6501,446.6501,2.3147,2.2673,41018.9000,0.0000,41018.9000,2.8658,10290.0104,0.0000,10290.0104,139.9624,0.0000,30728.8896,30728.8896,2.2673,2.2436,5633.0000,0.0000,5633.0000,0.2549,1671.5832,0.0000,1671.5832,12.4505,0.0000,3961.4168,3961.4168,2.2436,4.8771,4.8771,3.5604,-8.1586,-122378.3003,4.8771,4.8779,4.8774,3.5608,-8.1612,-65289.6282,4.8774,4.8782,4.8776,3.5609,-8.1621,-57134.5528,24.0969,1882.9670,222564.5000,-244802.4812
1230,4.8737,6.6967,37461.2000,54830.0000,-17368.8000,4.8325,9053.1699,7557.4323,16610.6022,236.0132,62387.4323,28408.0301,-33979.4022,6.6967,5.9178,16232.3000,0.0000,16232.3000,0.7207,4489.2748,0.0000,4489.2748,35.1993,0.0000,11743.0252,11743.0252,5.9178,4.0985,70643.6000,0.0000,70643.6000,4.8943,16732.3313,0.0000,16732.3313,239.0321,0.0000,53911.2687,53911.2687,4.0985,4.0901,583.1000,0.0000,583.1000,0.0263,168.0002,0.0000,168.0002,1.2852,0.0000,415.0998,415.0998,4.0901,3.6663,39239.3000,0.0000,39239.3000,2.7354,9527.6809,0.0000,9527.6809,133.5938,0.0000,29711.6191,29711.6191,3.6663,3.4889,19045.6000,0.0000,19045.6000,0.8605,5525.4459,0.0000,5525.4459,42.0257,0.0000,13520.1541,13520.1541,3.4889,4.8732,4.8732,4.1810,-3.7562,-56342.9209,4.8732,4.8741,4.8735,4.1815,-3.7588,-30070.1191,4.8735,4.8744,4.8737,4.1816,-3.7594,-26315.5221,21.1048,1649.1583,128375.1000,-112728.5621
1231,4.8905,9.4275,17381.8000,91486.4000,-74104.6000,5.1954,4199.2707,12613.1405,16812.4112,253.7373,104099.5405,13182.5293,-90917.0112,9.4275,7.8021,27622.1000,0.0000,27622.1000,1.1399,7328.2999,0.0000,7328.2999,55.6724,0.0000,20293.8001,20293.8001,7.8021,5.7399,51927.0000,0.0000,51927.0000,3.3586,11877.3195,0.0000,11877.3195,164.0264,0.0000,40049.6805,40049.6805,5.7399,5.7117,1234.3000,0.0000,1234.3000,0.0536,346.4966,0.0000,346.4966,2.6193,0.0000,887.8034,887.8034,5.7117,4.9405,37479.8000,0.0000,37479.8000,2.5120,8838.9070,0.0000,8838.9070,122.6827,0.0000,28640.8930,28640.8930,4.9405,4.6514,20246.7000,0.0000,20246.7000,0.8877,5755.7880,0.0000,5755.7880,43.3546,0.0000,14490.9120,14490.9120,4.6514,4.8899,4.8899,4.7707,-0.6049,-9072.8635,4.8899,4.8909,4.8903,4.7712,-0.6074,-4859.1599,4.8903,4.8911,4.8905,4.7713,-0.6079,-4255.2543,19.7209,1541.0225,64405.3000,-18187.2777
1232,4.8657,10.2447,10758.2000,106341.0000,-95582.8000,5.4388,2600.3144,14655.5996,17255.9140,265.6210,120996.5996,8157.8856,-112838.7140,10.2447,8.2663,33697.3000,0.0000,33697.3000,1.3230,8832.4703,0.0000,8832.4703,64.6134,0.0000,24864.8297,24864.8297,8.2663,7.4806,16439.0000,3681.9000,12757.1000,1.2143,3728.6187,564.9655,4293.5843,59.3046,4246.8655,12710.3813,8463.5157,7.4806,7.4032,2112.1000,0.0000,2112.1000,0.0888,577.1106,0.0000,577.1106,4.3364,0.0000,1534.9894,1534.9894,7.4032,6.1948,34406.1000,0.0000,34406.1000,2.2274,7876.6911,0.0000,7876.6911,108.7847,0.0000,26529.4089,26529.4089,6.1948,5.7713,19445.9000,0.0000,19445.9000,0.8306,5420.1962,0.0000,5420.1962,40.5640,0.0000,14025.7038,14025.7038,5.7713,4.8651,4.8651,5.3182,1.9439,29158.0462,4.8651,4.8662,4.8655,5.3187,1.9415,15532.2451,4.8655,4.8664,4.8657,5.3188,1.9411,13587.7485,16.6843,1303.7380,6835.7000,58278.0398
1233,4.9170,10.8187,6499.3000,119289.6000,-112790.3000,5.7468,1569.3666,16452.9865,18022.3531,280.6627,135742.5865,4929.9334,-130812.6531,10.8187,8.6225,38312.7000,0.0000,38312.7000,1.4831,9958.1431,0.0000,9958.1431,72.4320,0.0000,28354.5569,28354.5569,8.6225,8.1901,8529.8000,2150.0000,6379.8000,0.6377,1922.3481,330.8839,2253.2320,31.1455,2480.8839,6607.4519,4126.5680,8.1901,8.0985,2286.1000,0.0000,2286.1000,0.0930,617.9225,0.0000,617.9225,4.5402,0.0000,1668.1775,1668.1775,8.0985,6.8972,29777.0000,0.0000,29777.0000,1.8615,6735.8589,0.0000,6735.8589,90.9134,0.0000,23041.1411,23041.1411,6.8972,6.4634,17043.7000,0.0000,17043.7000,0.7102,4699.0661,0.0000,4699.0661,34.6840,0.0000,12344.6339,12344.6339,6.4634,4.9164,4.9164,5.6899,3.1423,47134.1738,4.9164,4.9175,4.9168,5.6905,3.1400,25119.8602,4.9168,4.9177,4.9170,5.6906,3.1395,21976.7482,15.7984,1234.5068,-18991.0000,94230.7822
1234,5.0568,11.1686,4604.7000,123750.8000,-119146.1000,5.8269,1108.9042,17104.9184,18213.8225,284.5760,140855.7184,3495.7958,-137359.9225,11.1686,8.6522,45248.6000,0.0000,45248.6000,1.7346,11701.2517,0.0000,11701.2517,84.7168,0.0000,33547.3483,33547.3483,8.6522,8.4070,5273.8000,2162.9000,3110.9000,0.4355,1187.9168,332.9539,1520.8707,21.2687,2495.8539,4085.8832,1590.0293,8.4070,8.3142,2343.4000,0.0000,2343.4000,0.0941,631.3293,0.0000,631.3293,4.5937,0.0000,1712.0707,1712.0707,8.3142,7.1477,28912.0000,0.0000,28912.0000,1.7822,6516.1557,0.0000,6516.1557,87.0417,0.0000,22395.8443,22395.8443,7.1477,6.7484,15442.2000,0.0000,15442.2000,0.6349,4241.0903,0.0000,4241.0903,31.0055,0.0000,11201.1097,11201.1097,6.7484,5.0561,5.0561,5.9023,3.4293,51439.9525,5.0561,5.0573,5.0565,5.9028,3.4270,27416.1306,5.0565,5.0575,5.0568,5.9030,3.4265,23985.5960,15.7623,1231.6858,-24089.0000,102841.6791
1235,5.0947,11.3555,3230.1000,128404.9000,-125174.8000,5.9512,777.3080,17758.5975,18535.9055,290.6484,146163.4975,2452.7920,-143710.7055,11.3555,8.7524,47560.0000,0.0000,47560.0000,1.8126,12265.7816,0.0000,12265.7816,88.5251,0.0000,35294.2184,35294.2184,8.7524,8.6797,2272.0000,3434.3000,-1162.3000,0.3180,510.8494,529.1294,1039.9787,15.5283,3963.4294,1761.1506,-2202.2787,8.6797,8.5680,2778.9000,0.0000,2778.9000,0.1111,745.5761,0.0000,745.5761,5.4260,0.0000,2033.3239,2033.3239,8.5680,7.4949,25485.9000,0.0000,25485.9000,1.5643,5719.2629,0.0000,5719.2629,76.3967,0.0000,19766.6371,19766.6371,7.4949,7.1508,12439.4000,0.0000,12439.4000,0.5090,3398.1943,0.0000,3398.1943,24.8588,0.0000,9041.2057,9041.2057,7.1508,5.0940,5.0940,6.1224,4.0721,61081.5722,5.0940,5.0952,5.0944,6.1230,4.0698,32558.3752,5.0944,5.0954,5.0947,6.1231,4.0693,28484.9932,15.3993,1203.3198,-38072.9000,122124.9407
1236,5.0679,11.4733,2081.0000,149479.7000,-147398.7000,6.8229,501.0395,20664.7355,21165.7750,333.2201,170144.4355,1579.9605,-168564.4750,11.4733,9.3626,41205.0000,0.0000,41205.0000,1.5656,10608.7765,0.0000,10608.7765,76.4590,0.0000,30596.2235,30596.2235,9.3626,9.3757,2088.4000,14599.8000,-12511.4000,0.8886,464.5137,2261.9050,2726.4187,43.3956,16861.7050,1623.8863,-15237.8187,9.3757,9.2494,3327.2000,0.0000,3327.2000,0.1324,883.4075,0.0000,883.4075,6.4649,0.0000,2443.7925,2443.7925,9.2494,8.4028,19850.6000,0.0000,19850.6000,1.2122,4403.8168,0.0000,4403.8168,59.2041,0.0000,15446.7832,15446.7832,8.4028,8.0879,10837.9000,0.0000,10837.9000,0.4406,2919.9960,0.0000,2919.9960,21.5184,0.0000,7917.9040,7917.9040,8.0879,5.0673,5.0673,6.5776,6.4441,96662.0825,5.0673,5.0684,5.0677,6.5782,6.4417,51533.2635,5.0677,5.0687,5.0679,6.5783,6.4412,45088.3160,16.5934,1296.6290,-84689.4000,193283.6619
1237,5.2721,11.7753,1130.8000,165609.8000,-164479.0000,7.4839,271.1982,22967.4824,23238.6806,365.5016,188577.2824,859.6018,-187717.6806,11.7753,9.5575,47550.8000,0.0000,47550.8000,1.8031,12189.5816,0.0000,12189.5816,88.0627,0.0000,35361.2184,35361.2184,9.5575,9.7555,330.6000,31266.3000,-30935.7000,1.6526,73.2824,4853.0300,4926.3124,80.7094,36119.3300,257.3176,-35862.0124,9.7555,9.6515,3176.4000,0.0000,3176.4000,0.1248,838.6143,0.0000,838.6143,6.0962,0.0000,2337.7857,2337.7857,9.6515,9.0404,15910.8000,0.0000,15910.8000,0.9587,3506.2044,0.0000,3506.2044,46.8195,0.0000,12404.5956,12404.5956,9.0404,8.7788,9636.8000,0.0000,9636.8000,0.3853,2571.5487,0.0000,2571.5487,18.8181,0.0000,7065.2513,7065.2513,8.7788,5.2715,5.2715,7.0252,8.3929,125893.7237,5.2715,5.2726,5.2719,7.0257,8.3902,67121.8782,5.2719,5.2728,5.2721,7.0258,8.3898,58728.3662,18.6126,1454.4178,-119139.9000,251743.9680
1238,5.4206,11.9691,554.7000,178106.2000,-177551.5000,8.0151,132.6560,24758.4212,24891.0772,391.4428,202864.6212,422.0440,-202442.5772,11.9691,9.9499,45249.9000,0.0000,45249.9000,1.7074,11567.6423,0.0000,11567.6423,83.3873,0.0000,33682.2577,33682.2577,9.9499,10.1092,71.7000,29912.3000,-29840.6000,1.5671,15.7849,4660.9527,4676.7375,76.5360,34573.2527,55.9151,-34517.3375,10.1092,10.0415,2084.3000,0.0000,2084.3000,0.0814,547.4123,0.0000,547.4123,3.9738,0.0000,1536.8877,1536.8877,10.0415,9.4932,14119.7000,0.0000,14119.7000,0.8441,3091.5121,0.0000,3091.5121,41.2236,0.0000,11028.1879,11028.1879,9.4932,9.2597,8435.7000,0.0000,8435.7000,0.3335,2235.8492,0.0000,2235.8492,16.2858,0.0000,6199.8508,6199.8508,9.2597,5.4200,5.4200,7.3398,9.2921,139380.8867,5.4200,5.4211,5.4204,7.3404,9.2894,74315.0846,5.4204,5.4213,5.4206,7.3405,9.2889,65022.2716,18.8228,1470.8384,-137502.5000,278718.2429
1239,5.5944,12.1753,99.8000,190476.8000,-190377.0000,8.5473,23.7881,26551.6083,26575.3964,417.4360,217028.4083,76.0119,-216952.3964,12.1753,10.3396,42936.4000,0.0000,42936.4000,1.6150,10944.0231,0.0000,10944.0231,78.8745,0.0000,31992.3769,31992.3769,10.3396,10.4649,0.0000,29551.2000,-29551.2000,1.5458,0.0000,4623.3271,4623.3271,75.4922,34174.5271,0.0000,-34174.5271,10.4649,10.4005,2020.4000,0.0000,2020.4000,0.0784,527.8607,0.0000,527.8607,3.8285,0.0000,1492.5393,1492.5393,10.4005,9.9060,12834.2000,0.0000,12834.2000,0.7615,2793.5553,0.0000,2793.5553,37.1880,0.0000,10040.6447,10040.6447,9.9060,9.6409,9636.8000,0.0000,9636.8000,0.3779,2538.5829,0.0000,2538.5829,18.4570,0.0000,7098.2171,7098.2171,9.6409,5.5938,5.5938,7.6174,10.0883,151324.0268,5.5938,5.5949,5.5942,7.6179,10.0856,80684.5177,5.5942,5.5951,5.5944,7.6180,10.0851,70595.3704,19.3887,1515.0630,-152500.4000,302603.9150
1240,5.6831,12.2656,9.4000,190292.8000,-190283.4000,8.5412,2.2368,26563.8940,26566.1308,417.1362,216856.6940,7.1632,-216849.5308,12.2656,10.6642,36588.9000,0.0000,36588.9000,1.3717,9314.1566,0.0000,9314.1566,66.9901,0.0000,27274.7434,27274.7434,10.6642,10.7535,0.0000,27387.0000,-27387.0000,1.4343,0.0000,4299.7659,4299.7659,70.0473,31686.7659,0.0000,-31686.7659,10.7535,10.6663,2609.6000,0.0000,2609.6000,0.1006,678.9265,0.0000,678.9265,4.9151,0.0000,1930.6735,1930.6735,10.6663,10.1962,11589.0000,0.0000,11589.0000,0.6828,2511.6241,0.0000,2511.6241,33.3484,0.0000,9077.3759,9077.3759,10.1962,9.8721,11238.3000,0.0000,11238.3000,0.4376,2947.8018,0.0000,2947.8018,21.3705,0.0000,8290.4982,8290.4982,9.8721,5.6825,5.6825,7.7773,10.1546,152318.8538,5.6825,5.6836,5.6829,7.7778,10.1520,81215.6819,5.6829,5.6838,5.6831,7.7780,10.1514,71059.9237,18.8522,1473.1384,-155644.6000,304594.4593
1241,5.6046,12.1765,94.8000,178737.2000,-178642.4000,8.0316,22.5919,24919.2313,24941.8232,392.2503,203656.4313,72.2081,-203584.2232,12.1765,11.0179,23879.6000,0.0000,23879.6000,0.8939,6086.5484,0.0000,6086.5484,43.6572,0.0000,17793.0516,17793.0516,11.0179,11.0149,461.1000,14983.4000,-14522.3000,0.8126,99.6691,2361.7151,2461.3842,39.6866,17345.1151,361.4309,-16983.6842,11.0149,10.9486,1646.6000,0.0000,1646.6000,0.0632,426.7600,0.0000,426.7600,3.0862,0.0000,1219.8400,1219.8400,10.9486,10.3984,11246.8000,0.0000,11246.8000,0.6593,2426.3465,0.0000,2426.3465,32.1993,0.0000,8820.4535,8820.4535,10.3984,9.8976,14841.6000,0.0000,14841.6000,0.5750,3881.3823,0.0000,3881.3823,28.0821,0.0000,10960.2177,10960.2177,9.8976,5.6040,5.6040,7.7508,9.1379,137068.0851,5.6040,5.6051,5.6044,7.7514,9.1355,73083.8044,5.6044,5.6054,5.6046,7.7515,9.1349,63944.3231,16.5534,1293.5082,-141550.1000,274096.2126
